Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2542.0000,6.6581,7.4573,13156.8000,24175.6000,-11018.8000,1.8928,3073.5116,3430.2807,6503.7923,92.4409,27605.8807,10083.2884,-17522.5923,7.4573,6.9394,15627.7000,0.0000,15627.7000,0.6306,4271.6426,0.0000,4271.6426,30.7979,0.0000,11356.0574,11356.0574,6.9394,6.7007,6817.3000,0.0000,6817.3000,0.4279,1584.2164,0.0000,1584.2164,20.8986,0.0000,5233.0836,5233.0836,6.7007,6.6873,404.9000,0.0000,404.9000,0.0165,111.9740,0.0000,111.9740,0.8077,0.0000,292.9260,292.9260,6.6873,6.5119,5846.1000,555.2000,5290.9000,0.3973,1355.1548,88.1961,1443.3509,19.4017,643.3961,4490.9452,3847.5491,6.5119,6.1697,10381.9000,0.0000,10381.9000,0.4248,2879.5157,0.0000,2879.5157,20.7480,0.0000,7502.3843,7502.3843,6.1697,7.4527,6.8112,6.8112,-0.9377,-14066.1778,6.8112,6.5328,6.7370,6.6720,0.2035,1627.8311,6.7370,6.3992,6.6581,6.5681,0.2469,1728.2520,5.6849,444.2273,27503.9000,-10710.0947
2543.0000,6.6141,7.1873,14659.7000,21261.3000,-6601.6000,1.8536,3427.4353,3014.4786,6441.9139,90.5261,24275.7786,11232.2647,-13043.5139,7.1873,6.6891,15626.4000,0.0000,15626.4000,0.6357,4289.0596,0.0000,4289.0596,31.0475,0.0000,11337.3404,11337.3404,6.6891,6.3332,10565.7000,0.0000,10565.7000,0.6691,2466.6974,0.0000,2466.6974,32.6757,0.0000,8099.0026,8099.0026,6.3332,6.3199,417.0000,0.0000,417.0000,0.0172,115.9808,0.0000,115.9808,0.8404,0.0000,301.0192,301.0192,6.3199,6.0560,8045.6000,140.6000,7905.0000,0.5181,1877.0865,22.3112,1899.3976,25.3043,162.9112,6168.5135,6005.6024,6.0560,5.8728,5783.9000,0.0000,5783.9000,0.2395,1615.6565,0.0000,1615.6565,11.6987,0.0000,4168.2435,4168.2435,5.8728,7.5431,6.7080,6.7080,-1.2669,-19003.7359,6.7080,6.5728,6.6719,6.6404,0.1025,819.9134,6.6719,6.4241,6.6141,6.5480,0.1880,1315.8490,5.8998,461.0226,33696.4000,-16867.9734
2544.0000,6.5800,7.0536,14480.1000,19359.3000,-4879.2000,1.7575,3387.6198,2743.1960,6130.8158,85.8315,22102.4960,11092.4802,-11010.0158,7.0536,6.5657,15643.6000,0.0000,15643.6000,0.6396,4302.6424,0.0000,4302.6424,31.2388,0.0000,11340.9576,11340.9576,6.5657,6.1173,13607.4000,0.0000,13607.4000,0.8661,3184.1196,0.0000,3184.1196,42.2998,0.0000,10423.2804,10423.2804,6.1173,6.1032,453.9000,0.0000,453.9000,0.0189,126.6696,0.0000,126.6696,0.9212,0.0000,327.2304,327.2304,6.1032,5.7619,10360.3000,0.0000,10360.3000,0.6623,2426.3808,0.0000,2426.3808,32.3434,0.0000,7933.9192,7933.9192,5.7619,5.7074,1760.7000,0.0000,1760.7000,0.0736,494.0983,0.0000,494.0983,3.5927,0.0000,1266.6017,1266.6017,5.7074,7.5592,6.6333,6.6333,-1.4348,-21522.1655,6.6333,6.5945,6.6230,6.6139,0.0300,240.2704,6.6230,6.4386,6.5800,6.5308,0.1428,999.8413,6.0268,470.9459,36946.7000,-20282.0538
2545.0000,6.5418,6.8757,15386.3000,17563.3000,-2177.0000,1.7323,3602.2109,2487.0745,6089.2855,84.6033,20050.3745,11784.0891,-8266.2855,6.8757,6.4188,15620.4000,0.0000,15620.4000,0.6403,4308.0866,0.0000,4308.0866,31.2709,0.0000,11312.3134,11312.3134,6.4188,5.9051,16613.7000,0.0000,16613.7000,1.0602,3898.2595,0.0000,3898.2595,51.7769,0.0000,12715.4405,12715.4405,5.9051,5.8915,468.5000,0.0000,468.5000,0.0196,131.1786,0.0000,131.1786,0.9548,0.0000,337.3214,337.3214,5.8915,5.5138,12222.6000,0.0000,12222.6000,0.7848,2873.2833,0.0000,2873.2833,38.3297,0.0000,9349.3167,9349.3167,5.5138,5.4850,993.5000,0.0000,993.5000,0.0417,279.8907,0.0000,279.8907,2.0389,0.0000,713.6093,713.6093,5.4850,7.6058,6.5454,6.5454,-1.7501,-26251.1299,6.5454,6.6257,6.5668,6.5855,-0.0662,-529.8458,6.5668,6.4596,6.5418,6.5132,0.0885,619.1553,6.4183,501.5389,43741.7000,-26161.8204
2546.0000,6.4979,6.6884,16758.1000,15755.1000,1003.0000,1.7353,3926.6152,2229.3472,6155.9624,84.7479,17984.4472,12831.4848,-5152.9624,6.6884,6.2710,15608.5000,0.0000,15608.5000,0.6420,4317.3107,0.0000,4317.3107,31.3522,0.0000,11291.1893,11291.1893,6.2710,5.6702,21256.6000,0.0000,21256.6000,1.3606,5001.4670,0.0000,5001.4670,66.4484,0.0000,16255.1330,16255.1330,5.6702,5.6579,463.6000,0.0000,463.6000,0.0194,130.2857,0.0000,130.2857,0.9488,0.0000,333.3143,333.3143,5.6579,5.2634,13970.2000,0.0000,13970.2000,0.9010,3297.7665,0.0000,3297.7665,44.0045,0.0000,10672.4335,10672.4335,5.2634,5.2522,419.3000,0.0000,419.3000,0.0177,118.5930,0.0000,118.5930,0.8647,0.0000,300.7070,300.7070,5.2522,7.6366,6.4444,6.4444,-2.1502,-32252.3626,6.4444,6.6605,6.5021,6.5525,-0.1949,-1558.8721,6.5021,6.4844,6.4979,6.4932,0.0159,111.2901,7.0139,548.0794,52721.2000,-33699.9446
2547.0000,6.4547,6.5300,18320.0000,14204.4000,4115.6000,1.7618,4296.0864,2008.4390,6304.5254,86.0428,16212.8390,14023.9136,-2188.9254,6.5300,6.1419,15602.3000,0.0000,15602.3000,0.6440,4326.2196,0.0000,4326.2196,31.4514,0.0000,11276.0804,11276.0804,6.1419,5.5033,24278.9000,0.0000,24278.9000,1.5588,5726.4264,0.0000,5726.4264,76.1291,0.0000,18552.4736,18552.4736,5.5033,5.4919,459.1000,0.0000,459.1000,0.0193,129.3600,0.0000,129.3600,0.9439,0.0000,329.7400,329.7400,5.4919,5.0786,15733.5000,0.0000,15733.5000,1.0197,3725.0013,0.0000,3725.0013,49.8023,0.0000,12008.4987,12008.4987,5.0786,5.0682,419.3000,0.0000,419.3000,0.0178,118.9396,0.0000,118.9396,0.8690,0.0000,300.3604,300.3604,5.0682,7.6315,6.3499,6.3499,-2.4822,-37233.5799,6.3499,6.6862,6.4396,6.5180,-0.3257,-2605.4184,6.4396,6.5044,6.4547,6.4720,-0.0628,-439.3212,7.5321,588.5726,60608.7000,-40278.3195
2548.0000,6.4529,6.9446,11277.9000,20881.5000,-9603.6000,1.6324,2644.7850,2952.4615,5597.2465,79.7232,23833.9615,8633.1150,-15200.8465,6.9446,6.5786,15616.4000,0.0000,15616.4000,0.6465,4302.3962,0.0000,4302.3962,31.5752,0.0000,11314.0038,11314.0038,6.5786,5.8536,29258.8000,0.0000,29258.8000,1.8836,6844.8869,0.0000,6844.8869,91.9910,0.0000,22413.9131,22413.9131,5.8536,5.8428,464.3000,0.0000,464.3000,0.0196,130.1076,0.0000,130.1076,0.9577,0.0000,334.1924,334.1924,5.8428,5.4172,17202.5000,0.0000,17202.5000,1.1189,4047.4537,0.0000,4047.4537,54.6431,0.0000,13155.0463,13155.0463,5.4172,5.3941,993.0000,0.0000,993.0000,0.0423,280.1756,0.0000,280.1756,2.0657,0.0000,712.8244,712.8244,5.3941,7.3451,6.3696,6.3696,-2.0103,-30154.6779,6.3696,6.6451,6.4431,6.5074,-0.2839,-2271.1047,6.4431,6.4852,6.4529,6.4641,-0.0434,-304.1066,8.0149,626.2941,53931.4000,-32729.8892
2549.0000,6.4581,7.2479,6903.1000,27072.2000,-20169.1000,1.6435,1618.6917,3828.1085,5446.8002,80.2663,30900.3085,5284.4083,-25615.9002,7.2479,6.8983,15619.2000,0.0000,15619.2000,0.6416,4283.0852,0.0000,4283.0852,31.3329,0.0000,11336.1148,11336.1148,6.8983,6.1783,30429.9000,0.0000,30429.9000,1.9413,7076.7248,0.0000,7076.7248,94.8100,0.0000,23353.1752,23353.1752,6.1783,6.1647,610.9000,0.0000,610.9000,0.0256,170.3213,0.0000,170.3213,1.2515,0.0000,440.5787,440.5787,6.1647,5.7529,17436.0000,0.0000,17436.0000,1.1257,4079.0770,0.0000,4079.0770,54.9774,0.0000,13356.9230,13356.9230,5.7529,5.6333,5391.8000,0.0000,5391.8000,0.2281,1513.2950,0.0000,1513.2950,11.1407,0.0000,3878.5050,3878.5050,5.6333,7.1660,6.3996,6.3996,-1.6570,-24854.6116,6.3996,6.6089,6.4554,6.5043,-0.2262,-1809.9611,6.4554,6.4667,6.4581,6.4611,-0.0122,-85.3191,8.4087,657.0690,49318.7000,-26749.8918
2550.0000,6.6686,8.7943,4936.4000,82690.5000,-77754.1000,4.0307,1152.9473,11735.0955,12888.0428,196.8549,94425.5955,3783.4527,-90642.1428,8.7943,8.5262,15612.4000,0.0000,15612.4000,0.6376,4181.5587,0.0000,4181.5587,31.1411,0.0000,11430.8413,11430.8413,8.5262,8.2770,13718.4000,0.0000,13718.4000,0.8694,3097.0343,0.0000,3097.0343,42.4616,0.0000,10621.3657,10621.3657,8.2770,8.2672,571.9000,0.0000,571.9000,0.0238,154.3780,0.0000,154.3780,1.1642,0.0000,417.5220,417.5220,8.2672,7.9716,16270.9000,0.0000,16270.9000,1.0434,3670.0544,0.0000,3670.0544,50.9597,0.0000,12600.8456,12600.8456,7.9716,7.6603,18205.8000,0.0000,18205.8000,0.7652,4937.3341,0.0000,4937.3341,37.3692,0.0000,13268.4659,13268.4659,7.6603,6.1875,6.9239,6.9239,2.0934,31400.5220,6.9239,6.3609,6.7738,6.6424,0.8003,6402.3724,6.7738,6.3231,6.6686,6.5484,0.6406,4484.2306,11.0554,863.8817,-13374.7000,42287.1250
2551.0000,6.9022,9.7090,54.7000,128158.0000,-128103.3000,5.7883,12.7199,18261.8172,18274.5371,282.6917,146419.8172,41.9801,-146377.8371,9.7090,9.3346,26530.7000,0.0000,26530.7000,1.0534,7009.3240,0.0000,7009.3240,51.4444,0.0000,19521.3760,19521.3760,9.3346,9.2302,7042.0000,27.2000,7014.8000,0.4332,1567.0932,4.2129,1571.3062,21.1592,31.4129,5474.9068,5443.4938,9.2302,9.2136,1183.7000,0.0000,1183.7000,0.0474,314.9693,0.0000,314.9693,2.3167,0.0000,868.7307,868.7307,9.2136,8.9921,14845.1000,0.0000,14845.1000,0.9120,3295.3312,0.0000,3295.3312,44.5415,0.0000,11549.7688,11549.7688,8.9921,8.7201,19353.3000,0.0000,19353.3000,0.7799,5168.1115,0.0000,5168.1115,38.0893,0.0000,14185.1885,14185.1885,8.7201,6.0725,7.3963,7.3963,4.6026,69038.3786,7.3963,6.2719,7.0965,6.8341,1.9546,15636.7601,7.0965,6.2640,6.9022,6.6802,1.4471,10129.5419,13.5214,1056.5828,-59175.7000,94804.6806
2552.0000,7.1342,9.8858,0.0000,145312.5000,-145312.5000,6.5677,0.0000,20791.3161,20791.3161,320.7537,166103.8161,0.0000,-166103.8161,9.8858,9.4908,32377.2000,0.0000,32377.2000,1.2650,8531.5450,0.0000,8531.5450,61.7782,0.0000,23845.6550,23845.6550,9.4908,9.8329,0.0000,17879.4000,-17879.4000,0.9335,0.0000,2773.3864,2773.3864,45.5925,20652.7864,0.0000,-20652.7864,9.8329,9.8082,2028.0000,0.0000,2028.0000,0.0799,534.8065,0.0000,534.8065,3.9021,0.0000,1493.1935,1493.1935,9.8082,9.6254,14139.1000,0.0000,14139.1000,0.8525,3107.7026,0.0000,3107.7026,41.6353,0.0000,11031.3974,11031.3974,9.6254,9.3990,18588.3000,0.0000,18588.3000,0.7354,4917.0660,0.0000,4917.0660,35.9170,0.0000,13671.2340,13671.2340,9.3990,6.2060,7.8025,7.8025,6.4249,96373.9393,7.8025,6.2843,7.3976,7.0434,3.0549,24438.8970,7.3976,6.2687,7.1342,6.8332,2.2715,15900.5628,15.6510,1222.9894,-96059.3000,136713.3991
2553.0000,7.3259,10.1166,0.0000,161710.9000,-161710.9000,7.3181,0.0000,23217.1218,23217.1218,357.4040,184928.0218,0.0000,-184928.0218,10.1166,9.7069,36816.8000,0.0000,36816.8000,1.4340,9668.3665,0.0000,9668.3665,70.0345,0.0000,27148.4335,27148.4335,9.7069,10.1311,0.0000,24328.1000,-24328.1000,1.2708,0.0000,3781.6224,3781.6224,62.0647,28109.7224,0.0000,-28109.7224,10.1311,10.1067,2194.4000,0.0000,2194.4000,0.0855,576.1426,0.0000,576.1426,4.1781,0.0000,1618.2574,1618.2574,10.1067,9.9667,11872.4000,0.0000,11872.4000,0.7076,2596.6795,0.0000,2596.6795,34.5570,0.0000,9275.7205,9275.7205,9.9667,9.7855,16293.2000,0.0000,16293.2000,0.6375,4288.1994,0.0000,4288.1994,31.1339,0.0000,12005.0006,12005.0006,9.7855,6.4140,8.0998,8.0998,7.4470,111705.4102,8.0998,6.3527,7.6339,7.2263,3.8589,30871.4473,7.6339,6.3137,7.3259,6.9738,2.9161,20412.4496,17.1803,1342.4929,-118862.2000,162989.3070
2554.0000,7.4742,10.2793,0.0000,172748.6000,-172748.6000,7.8258,0.0000,24868.4475,24868.4475,382.2018,197617.0475,0.0000,-197617.0475,10.2793,9.8239,43474.5000,0.0000,43474.5000,1.6866,11389.3992,0.0000,11389.3992,82.3712,0.0000,32085.1008,32085.1008,9.8239,10.2830,0.0000,27991.6000,-27991.6000,1.4631,0.0000,4356.1376,4356.1376,71.4560,32347.7376,0.0000,-32347.7376,10.2830,10.2594,2250.1000,0.0000,2250.1000,0.0873,589.4463,0.0000,589.4463,4.2622,0.0000,1660.6537,1660.6537,10.2594,10.1606,9032.3000,83.0000,8949.3000,0.5398,1970.5586,13.4383,1983.9970,26.3609,96.4383,7061.7414,6965.3030,10.1606,10.0060,14763.2000,0.0000,14763.2000,0.5742,3874.4135,0.0000,3874.4135,28.0440,0.0000,10888.7865,10888.7865,10.0060,6.6102,8.3081,8.3081,7.9743,119614.3330,8.3081,6.4373,7.8092,7.3727,4.3932,35145.6028,7.8092,6.3733,7.4742,7.0913,3.3721,23604.4658,18.2652,1427.2706,-131303.1000,178364.4017
2555.0000,7.7128,10.5568,0.0000,195902.3000,-195902.3000,8.8820,0.0000,28324.9314,28324.9314,433.7844,224227.2314,0.0000,-224227.2314,10.5568,10.1284,45697.3000,0.0000,45697.3000,1.7679,11923.0652,0.0000,11923.0652,86.3420,0.0000,33774.2348,33774.2348,10.1284,10.6917,0.0000,38414.1000,-38414.1000,2.0086,0.0000,5996.6643,5996.6643,98.0964,44410.7643,0.0000,-44410.7643,10.6917,10.6667,2663.3000,0.0000,2663.3000,0.1030,693.5225,0.0000,693.5225,5.0318,0.0000,1969.7775,1969.7775,10.6667,10.6105,6393.2000,494.3000,5898.9000,0.4048,1385.5562,80.2831,1465.8393,19.7695,574.5831,5007.6438,4433.0607,10.6105,10.4989,11894.4000,0.0000,11894.4000,0.4611,3100.9777,0.0000,3100.9777,22.5193,0.0000,8793.4223,8793.4223,10.4989,6.8193,8.6591,8.6591,9.6702,145052.8585,8.6591,6.5461,8.0957,7.6026,5.5531,44425.0342,8.0957,6.4547,7.7128,7.2752,4.3125,30187.6699,20.4412,1597.3043,-168162.5000,219665.5626
2556.0000,7.9094,10.9112,0.0000,212202.8000,-212202.8000,9.6339,0.0000,30793.6855,30793.6855,470.5021,242996.4855,0.0000,-242996.4855,10.9112,10.5491,39588.2000,0.0000,39588.2000,1.5244,10275.8194,0.0000,10275.8194,74.4472,0.0000,29312.3806,29312.3806,10.5491,11.1002,0.0000,38569.8000,-38569.8000,2.0186,0.0000,6047.8658,6047.8658,98.5849,44617.6658,0.0000,-44617.6658,11.1002,11.0711,3184.9000,0.0000,3184.9000,0.1224,824.4296,0.0000,824.4296,5.9757,0.0000,2360.4704,2360.4704,11.0711,11.0440,4156.4000,923.1000,3233.3000,0.2942,894.9208,150.4257,1045.3465,14.3693,1073.5257,3261.4792,2187.9535,11.0440,10.9492,10364.4000,0.0000,10364.4000,0.3987,2685.0729,0.0000,2685.0729,19.4730,0.0000,7679.3271,7679.3271,10.9492,6.9578,8.9535,8.9535,10.7703,161554.3943,8.9535,6.6271,8.3331,7.7903,6.2775,50220.3811,8.3331,6.5173,7.9094,7.4252,4.8996,34297.2287,20.9882,1640.0450,-194401.8000,246072.0041
2557.0000,8.1112,11.0938,0.0000,228707.2000,-228707.2000,10.3946,0.0000,33314.3088,33314.3088,507.6540,262021.5088,0.0000,-262021.5088,11.0938,10.7083,45694.4000,0.0000,45694.4000,1.7490,11829.3499,0.0000,11829.3499,85.4188,0.0000,33865.0501,33865.0501,10.7083,11.3005,0.0000,44954.4000,-44954.4000,2.3558,0.0000,7061.2771,7061.2771,115.0551,52015.6771,0.0000,-52015.6771,11.3005,11.2747,3044.2000,0.0000,3044.2000,0.1162,785.7272,0.0000,785.7272,5.6727,0.0000,2258.4728,2258.4728,11.2747,11.2758,2229.5000,1583.2000,646.3000,0.2164,478.4700,258.4435,736.9135,10.5697,1841.6435,1751.0300,-90.6135,11.2758,11.1979,9216.9000,0.0000,9216.9000,0.3520,2379.7888,0.0000,2379.7888,17.1914,0.0000,6837.1112,6837.1112,11.1979,7.2236,9.2108,9.2108,11.6380,174569.3959,9.2108,6.7758,8.5614,7.9933,7.1301,57040.9205,8.5614,6.6317,8.1112,7.5966,5.6508,39555.6614,22.7760,1779.7481,-215059.8000,271165.9778
2558.0000,8.2792,11.3819,0.0000,242892.9000,-242892.9000,11.0518,0.0000,35493.2496,35493.2496,539.7534,278386.1496,0.0000,-278386.1496,11.3819,11.0222,43475.3000,0.0000,43475.3000,1.6590,11208.0646,0.0000,11208.0646,81.0228,0.0000,32267.2354,32267.2354,11.0222,11.5735,0.0000,42726.9000,-42726.9000,2.2402,0.0000,6735.0346,6735.0346,109.4099,49461.9346,0.0000,-49461.9346,11.5735,11.5569,2001.0000,0.0000,2001.0000,0.0761,514.4417,0.0000,514.4417,3.7164,0.0000,1486.5583,1486.5583,11.5569,11.5742,1068.3000,2051.1000,-982.8000,0.1743,228.2362,335.6593,563.8955,8.5110,2386.7593,840.0638,-1546.6955,11.5742,11.5073,8069.4000,0.0000,8069.4000,0.3070,2074.5606,0.0000,2074.5606,14.9932,0.0000,5994.8394,5994.8394,11.5073,7.3739,9.4406,9.4406,12.3625,185437.0856,9.4406,6.8747,8.7564,8.1577,7.6741,61392.4235,8.7564,6.7113,8.2792,7.7338,6.1165,42815.2375,23.2626,1817.7760,-233056.9000,289644.7467
2559.0000,8.5177,11.5982,0.0000,261557.0000,-261557.0000,11.9124,0.0000,38395.2405,38395.2405,581.7806,299952.2405,0.0000,-299952.2405,11.5982,11.2834,41255.1000,0.0000,41255.1000,1.5668,10602.5996,0.0000,10602.5996,76.5186,0.0000,30652.5004,30652.5004,11.2834,11.9127,0.0000,52912.9000,-52912.9000,2.7772,0.0000,8365.8115,8365.8115,135.6318,61278.7115,0.0000,-61278.7115,11.9127,11.8980,1935.0000,0.0000,1935.0000,0.0733,495.0600,0.0000,495.0600,3.5777,0.0000,1439.9400,1439.9400,11.8980,11.9270,192.6000,2563.6000,-2371.0000,0.1515,40.9262,420.8453,461.7715,7.4014,2984.4453,151.6738,-2832.7715,11.9270,11.8566,9216.9000,0.0000,9216.9000,0.3489,2357.6156,0.0000,2357.6156,17.0411,0.0000,6859.2844,6859.2844,11.8566,7.6391,9.7478,9.7478,13.6887,205330.2047,9.7478,7.0427,9.0265,8.3953,8.7800,70239.6614,9.0265,6.8460,8.5177,7.9362,7.0772,49540.0524,25.2450,1972.6829,-264433.9000,325109.9185
2560.0000,8.6432,11.7437,0.0000,262292.5000,-262292.5000,11.9621,0.0000,38596.5963,38596.5963,584.2077,300889.0963,0.0000,-300889.0963,11.7437,11.4744,35154.6000,0.0000,35154.6000,1.3303,9015.9107,0.0000,9015.9107,64.9716,0.0000,26138.6893,26138.6893,11.4744,12.1124,0.0000,53447.3000,-53447.3000,2.8077,0.0000,8469.3482,8469.3482,137.1212,61916.6482,0.0000,-61916.6482,12.1124,12.0932,2502.3000,0.0000,2502.3000,0.0942,638.3802,0.0000,638.3802,4.6010,0.0000,1863.9198,1863.9198,12.0932,12.1315,0.0000,3195.0000,-3195.0000,0.1751,0.0000,525.4697,525.4697,8.5495,3720.4697,0.0000,-3720.4697,12.1315,12.0490,10746.9000,0.0000,10746.9000,0.4045,2740.9744,0.0000,2740.9744,19.7557,0.0000,8005.9256,8005.9256,12.0490,7.7652,9.9071,9.9071,13.8574,207860.7918,9.9071,7.1330,9.1674,8.5201,8.9740,71791.9681,9.1674,6.9211,8.6432,8.0442,7.2663,50864.2207,25.1607,1966.0961,-270531.0000,330516.9806
2561.0000,8.7218,12.0606,0.0000,271037.7000,-271037.7000,12.3698,0.0000,39944.2780,39944.2780,604.1189,310981.9780,0.0000,-310981.9780,12.0606,11.8772,22947.9000,0.0000,22947.9000,0.8663,5858.7255,0.0000,5858.7255,42.3106,0.0000,17089.1745,17089.1745,11.8772,12.3702,0.0000,39617.4000,-39617.4000,2.0825,0.0000,6308.5590,6308.5590,101.7061,45925.9590,0.0000,-45925.9590,12.3702,12.3576,1582.9000,0.0000,1582.9000,0.0594,402.3493,0.0000,402.3493,2.9011,0.0000,1180.5507,1180.5507,12.3576,12.4006,0.0000,3440.8000,-3440.8000,0.1885,0.0000,567.3556,567.3556,9.2080,4008.1556,0.0000,-4008.1556,12.4006,12.2870,14189.4000,0.0000,14189.4000,0.5323,3605.1814,0.0000,3605.1814,25.9975,0.0000,10584.2186,10584.2186,12.2870,7.7784,10.0327,10.0327,13.9976,209963.9544,10.0327,7.1516,9.2644,8.5921,8.9448,71558.6776,9.2644,6.9389,8.7218,8.1017,7.2198,50538.4745,24.1483,1886.9811,-275375.7000,332061.1065
2562.0000,8.2301,11.7116,0.0000,184956.1000,-184956.1000,8.4449,0.0000,27001.9525,27001.9525,412.4361,211958.0525,0.0000,-211958.0525,11.7116,11.4808,18903.2000,0.0000,18903.2000,0.7100,4850.2344,0.0000,4850.2344,34.6738,0.0000,14052.9656,14052.9656,11.4808,11.6613,0.0000,9486.9000,-9486.9000,0.4994,0.0000,1503.4245,1503.4245,24.3890,10990.3245,0.0000,-10990.3245,11.6613,11.6453,1311.4000,0.0000,1311.4000,0.0490,336.7256,0.0000,336.7256,2.3935,0.0000,974.6744,974.6744,11.6453,11.7139,0.0000,3586.6000,-3586.6000,0.1966,0.0000,587.4107,587.4107,9.5994,4174.0107,0.0000,-4174.0107,11.7139,11.5102,16675.7000,0.0000,16675.7000,0.6229,4278.5591,0.0000,4278.5591,30.4208,0.0000,12397.1409,12397.1409,11.5102,7.2259,9.3681,9.3681,8.6942,130413.6414,9.3681,6.8453,8.6953,8.1067,5.1194,40955.4893,8.6953,6.7015,8.2301,7.6984,4.0461,28323.0175,15.7841,1233.3902,-161139.3000,199692.1482
2563.0000,8.0141,11.6257,0.0000,166343.1000,-166343.1000,7.5738,0.0000,24185.9949,24185.9949,369.8938,190529.0949,0.0000,-190529.0949,11.6257,11.3595,18896.7000,0.0000,18896.7000,0.7138,4854.5543,0.0000,4854.5543,34.8594,0.0000,14042.1457,14042.1457,11.3595,11.3706,0.0000,505.9000,-505.9000,0.0266,0.0000,80.0569,80.0569,1.2988,585.9569,0.0000,-585.9569,11.3706,11.3566,991.7000,0.0000,991.7000,0.0375,255.7049,0.0000,255.7049,1.8309,0.0000,735.9951,735.9951,11.3566,11.4233,0.0000,3025.0000,-3025.0000,0.1657,0.0000,494.1572,494.1572,8.0940,3519.1572,0.0000,-3519.1572,11.4233,11.1995,15910.7000,0.0000,15910.7000,0.6010,4099.3728,0.0000,4099.3728,29.3500,0.0000,11811.3272,11811.3272,11.1995,6.9659,9.0827,9.0827,7.4447,111669.9338,9.0827,6.7009,8.4475,7.8918,4.1882,33505.8583,8.4475,6.5898,8.0141,7.5186,3.2669,22868.0516,13.6776,1068.7844,-134074.9000,168043.8437
2564.0000,7.6823,11.0456,0.0000,107642.2000,-107642.2000,4.8951,0.0000,15554.9495,15554.9495,239.0703,123197.1495,0.0000,-123197.1495,11.0456,10.6634,18890.6000,0.0000,18890.6000,0.7145,4893.8191,0.0000,4893.8191,34.8973,0.0000,13996.7809,13996.7809,10.6634,10.6634,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.6634,10.6415,1088.6000,0.0000,1088.6000,0.0414,283.5881,0.0000,283.5881,2.0195,0.0000,805.0119,805.0119,10.6415,10.7152,0.0000,2324.1000,-2324.1000,0.1273,0.0000,377.3996,377.3996,6.2182,2701.4996,0.0000,-2701.4996,10.7152,10.4209,14572.0000,0.0000,14572.0000,0.5530,3793.2406,0.0000,3793.2406,27.0092,0.0000,10778.7594,10778.7594,10.4209,6.7369,8.5789,8.5789,4.4982,67473.3599,8.5789,6.5762,8.0449,7.5776,2.4454,19563.1600,8.0449,6.4912,7.6823,7.2680,1.8971,13279.4126,9.4971,742.1146,-75415.1000,100315.9326
2565.0000,7.5400,10.9714,0.0000,96916.5000,-96916.5000,4.3992,0.0000,13968.5604,13968.5604,214.8495,110885.0604,0.0000,-110885.0604,10.9714,10.6046,16003.8000,0.0000,16003.8000,0.6112,4150.4302,0.0000,4150.4302,29.8495,0.0000,11853.3698,11853.3698,10.6046,10.6046,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.6046,10.5902,629.6000,0.0000,629.6000,0.0242,164.1565,0.0000,164.1565,1.1819,0.0000,465.4435,465.4435,10.5902,10.6519,0.0000,1716.0000,-1716.0000,0.0940,0.0000,278.5402,278.5402,4.5910,1994.5402,0.0000,-1994.5402,10.6519,10.3797,11894.4000,0.0000,11894.4000,0.4568,3099.0987,0.0000,3099.0987,22.3081,0.0000,8795.3013,8795.3013,10.3797,6.4223,8.4010,8.4010,4.2628,63941.4124,8.4010,6.4619,7.8839,7.4314,2.0887,16709.6446,7.8839,6.4099,7.5400,7.1469,1.5877,11114.2238,8.3780,654.6721,-70104.7000,91765.2807
2566.0000,7.3694,10.5234,0.0000,71372.4000,-71372.4000,3.2371,0.0000,10255.1099,10255.1099,158.0968,81627.5099,0.0000,-81627.5099,10.5234,10.0776,15611.7000,0.0000,15611.7000,0.5970,4075.3040,0.0000,4075.3040,29.1543,0.0000,11536.3960,11536.3960,10.0776,10.0984,1487.8000,1469.5000,18.3000,0.1646,326.8162,229.2773,556.0935,8.0397,1698.7773,1160.9838,-537.7935,10.0984,10.0854,456.8000,0.0000,456.8000,0.0176,119.9913,0.0000,119.9913,0.8583,0.0000,336.8087,336.8087,10.0854,10.1213,154.8000,904.2000,-749.4000,0.0586,33.8690,146.2089,180.0780,2.8629,1050.4089,120.9310,-929.4780,10.1213,9.8260,10364.4000,0.0000,10364.4000,0.3984,2721.5800,0.0000,2721.5800,19.4593,0.0000,7642.8200,7642.8200,9.8260,6.4203,8.1231,8.1231,2.9380,44070.6591,8.1231,6.4278,7.6710,7.2754,1.4626,11700.7692,7.6710,6.3783,7.3694,7.0247,1.1152,7806.6479,6.7100,524.3314,-45670.6000,63578.0762
2567.0000,7.2567,10.1772,77.0000,59368.6000,-59291.6000,2.6948,17.7873,8513.0700,8530.8573,131.6087,67881.6700,59.2127,-67822.4573,10.1772,9.6816,15602.5000,0.0000,15602.5000,0.6011,4093.6728,0.0000,4093.6728,29.3577,0.0000,11508.8272,11508.8272,9.6816,9.7159,3533.9000,3070.0000,463.9000,0.3708,781.6404,477.0901,1258.7304,18.1111,3547.0901,2752.2596,-794.8304,9.7159,9.7010,468.4000,0.0000,468.4000,0.0182,123.7371,0.0000,123.7371,0.8878,0.0000,344.6629,344.6629,9.7010,9.6694,1453.3000,344.7000,1108.6000,0.1050,319.9955,55.5870,375.5825,5.1298,400.2870,1133.3045,733.0175,9.6694,9.4865,5774.3000,0.0000,5774.3000,0.2240,1526.4467,0.0000,1526.4467,10.9397,0.0000,4247.8533,4247.8533,9.4865,6.3962,7.9414,7.9414,2.3922,35882.3678,7.9414,6.4021,7.5309,7.1717,1.1916,9532.4871,7.5309,6.3558,7.2567,6.9433,0.9097,6367.6963,6.0209,470.4835,-35873.9000,51782.5511
2568.0000,7.1495,9.6290,249.3000,47610.3000,-47361.0000,2.1710,57.7045,6813.9398,6871.6443,106.0289,54424.2398,191.5955,-54232.6443,9.6290,9.1040,15613.5000,0.0000,15613.5000,0.6051,4129.9369,0.0000,4129.9369,29.5522,0.0000,11483.5631,11483.5631,9.1040,9.0161,7790.2000,3574.1000,4216.1000,0.6537,1740.6738,552.3973,2293.0711,31.9276,4126.4973,6049.5262,1923.0289,9.0161,9.0006,462.2000,0.0000,462.2000,0.0181,123.3816,0.0000,123.3816,0.8818,0.0000,338.8184,338.8184,9.0006,8.8498,4351.5000,72.9000,4278.6000,0.2639,969.4092,11.7034,981.1126,12.8874,84.6034,3382.0908,3297.4874,8.8498,8.7909,1758.0000,0.0000,1758.0000,0.0687,470.4622,0.0000,470.4622,3.3567,0.0000,1287.5378,1287.5378,8.7909,6.6771,7.7340,7.7340,1.5411,23116.5743,7.7340,6.4343,7.3874,7.0842,0.9476,7580.9623,7.3874,6.3678,7.1495,6.8776,0.7434,5203.7752,5.6708,443.1231,-21032.6000,35901.3119
2569.0000,7.0904,9.4779,410.9000,48243.6000,-47832.7000,2.2082,95.2145,6897.3186,6992.5331,107.8443,55140.9186,315.6855,-54825.2331,9.4779,8.9787,15597.0000,0.0000,15597.0000,0.6102,4134.8665,0.0000,4134.8665,29.8017,0.0000,11462.1335,11462.1335,8.9787,8.8595,7983.5000,2994.7000,4988.8000,0.6402,1787.8344,462.3232,2250.1577,31.2686,3457.0232,6195.6656,2738.6423,8.8595,8.8448,459.7000,0.0000,459.7000,0.0182,123.0034,0.0000,123.0034,0.8879,0.0000,336.6966,336.6966,8.8448,8.5918,7481.0000,0.0000,7481.0000,0.4530,1670.9636,0.0000,1670.9636,22.1217,0.0000,5810.0364,5810.0364,8.5918,8.5602,992.1000,0.0000,992.1000,0.0394,266.5329,0.0000,266.5329,1.9218,0.0000,725.5671,725.5671,8.5602,6.6962,7.6282,7.6282,1.4268,21402.0366,7.6282,6.4373,7.3106,7.0328,0.9115,7292.3492,7.3106,6.3667,7.0904,6.8387,0.7225,5057.7013,5.9537,465.2305,-18314.1000,33752.0870
2570.0000,7.0226,9.0916,679.0000,44281.8000,-43602.8000,2.0445,157.5385,6323.3121,6480.8506,99.8479,50605.1121,521.4615,-50083.6506,9.0916,8.6192,15592.3000,0.0000,15592.3000,0.6116,4157.5607,0.0000,4157.5607,29.8714,0.0000,11434.7393,11434.7393,8.6192,8.3449,12665.4000,2748.7000,9916.7000,0.9131,2854.5494,423.0118,3277.5611,44.5941,3171.7118,9810.8506,6639.1389,8.3449,8.3310,463.6000,0.0000,463.6000,0.0184,125.0148,0.0000,125.0148,0.8979,0.0000,338.5852,338.5852,8.3310,8.0254,9547.2000,0.0000,9547.2000,0.5798,2151.1243,0.0000,2151.1243,28.3186,0.0000,7396.0757,7396.0757,8.0254,8.0128,419.0000,0.0000,419.0000,0.0167,113.5379,0.0000,113.5379,0.8154,0.0000,305.4621,305.4621,8.0128,6.9488,7.4808,7.4808,0.8585,12878.1140,7.4808,6.4835,7.2149,6.9822,0.8047,6437.5773,7.2149,6.3910,7.0226,6.8029,0.6648,4653.4453,6.2762,490.4288,-7664.0000,23969.1366
2571.0000,6.9549,8.7754,939.3000,40454.7000,-39515.4000,1.8864,218.2083,5769.9189,5988.1272,92.1303,46224.6189,721.0917,-45503.5272,8.7754,8.3191,15579.3000,0.0000,15579.3000,0.6153,4173.8816,0.0000,4173.8816,30.0499,0.0000,11405.4184,11405.4184,8.3191,7.8767,16855.9000,1714.2000,15141.7000,1.1211,3819.5413,263.1467,4082.6881,54.7506,1977.3467,13036.3587,11059.0119,7.8767,7.8633,458.1000,0.0000,458.1000,0.0183,124.4148,0.0000,124.4148,0.8955,0.0000,333.6852,333.6852,7.8633,7.5295,10794.9000,0.0000,10794.9000,0.6623,2451.7793,0.0000,2451.7793,32.3480,0.0000,8343.1207,8343.1207,7.5295,7.5173,418.9000,0.0000,418.9000,0.0169,114.3744,0.0000,114.3744,0.8236,0.0000,304.5256,304.5256,7.5173,7.1480,7.3327,7.3327,0.3077,4616.0898,7.3327,6.5302,7.1187,6.9314,0.6686,5348.9144,7.1187,6.4170,6.9549,6.7678,0.5846,4092.3403,6.4805,506.3951,2877.5000,14057.3445
2572.0000,6.9600,9.0669,651.4000,55359.8000,-54708.4000,2.5423,151.3121,7896.4866,8047.7986,124.1598,63256.2866,500.0879,-62756.1986,9.0669,8.6833,15583.5000,0.0000,15583.5000,0.6189,4156.7540,0.0000,4156.7540,30.2274,0.0000,11426.7460,11426.7460,8.6833,8.2005,19234.7000,455.2000,18779.5000,1.2081,4330.1850,70.0916,4400.2766,59.0023,525.2916,14904.5150,14379.2234,8.2005,8.1891,464.3000,0.0000,464.3000,0.0187,125.4783,0.0000,125.4783,0.9154,0.0000,338.8217,338.8217,8.1891,7.8870,11626.5000,0.0000,11626.5000,0.7201,2625.9640,0.0000,2625.9640,35.1683,0.0000,9000.5360,9000.5360,7.8870,7.8627,991.7000,0.0000,991.7000,0.0403,269.2923,0.0000,269.2923,1.9677,0.0000,722.4077,722.4077,7.8627,6.8577,7.3602,7.3602,0.9979,14968.2302,7.3602,6.4970,7.1300,6.9286,0.8570,6856.0040,7.1300,6.4014,6.9600,6.7657,0.7234,5063.8482,7.7226,603.4584,-7262.9000,26888.0824
2573.0000,6.9456,8.9620,1224.1000,63240.6000,-62016.5000,2.9333,284.4199,9018.3094,9302.7293,143.2580,72258.9094,939.6801,-71319.2293,8.9620,8.6389,15596.0000,0.0000,15596.0000,0.6162,4166.6429,0.0000,4166.6429,30.0953,0.0000,11429.3571,11429.3571,8.6389,8.0632,26282.7000,0.0000,26282.7000,1.6067,5921.5564,0.0000,5921.5564,78.4679,0.0000,20361.1436,20361.1436,8.0632,8.0506,609.6000,0.0000,609.6000,0.0245,165.0904,0.0000,165.0904,1.1948,0.0000,444.5096,444.5096,8.0506,7.7963,11627.5000,0.0000,11627.5000,0.7155,2632.4156,0.0000,2632.4156,34.9420,0.0000,8995.0844,8995.0844,7.7963,7.6855,5382.8000,0.0000,5382.8000,0.2173,1463.7033,0.0000,1463.7033,10.6103,0.0000,3919.0967,3919.0967,7.6855,6.9421,7.3138,7.3138,0.8764,13146.1946,7.3138,6.5287,7.1044,6.9212,0.9256,7405.1455,7.1044,6.4236,6.9456,6.7640,0.8027,5618.6635,9.1701,716.5638,-2517.9000,26170.0036
2574.0000,7.1624,9.9955,320.4000,122269.4000,-121949.0000,5.5469,74.1439,17503.0953,17577.2392,270.9017,139772.4953,246.2561,-139526.2392,9.9955,9.7621,15594.9000,0.0000,15594.9000,0.6173,4102.6663,0.0000,4102.6663,30.1492,0.0000,11492.2337,11492.2337,9.7621,9.5218,15189.1000,0.0000,15189.1000,0.9293,3354.8559,0.0000,3354.8559,45.3877,0.0000,11834.2441,11834.2441,9.5218,9.5133,571.7000,0.0000,571.7000,0.0230,151.4622,0.0000,151.4622,1.1233,0.0000,420.2378,420.2378,9.5133,9.3438,10712.8000,0.0000,10712.8000,0.6610,2366.1701,0.0000,2366.1701,32.2827,0.0000,8346.6299,8346.6299,9.3438,9.0727,18174.2000,0.0000,18174.2000,0.7347,4827.7497,0.0000,4827.7497,35.8839,0.0000,13346.4503,13346.4503,9.0727,6.4594,7.7661,7.7661,4.2900,64350.2004,7.7661,6.4159,7.4060,7.0910,2.2164,17731.1991,7.4060,6.3619,7.1624,6.8840,1.7140,11997.6827,12.7685,997.7482,-61706.3000,94079.0822
2575.0000,7.3737,10.4355,3.6000,165147.7000,-165144.1000,7.4750,0.8298,23731.0245,23731.8543,365.0669,188878.7245,2.7702,-188875.9543,10.4355,10.1184,26487.8000,0.0000,26487.8000,1.0297,6923.3341,0.0000,6923.3341,50.2910,0.0000,19564.4659,19564.4659,10.1184,9.9558,12846.6000,0.0000,12846.6000,0.7688,2819.9472,0.0000,2819.9472,37.5471,0.0000,10026.6528,10026.6528,9.9558,9.9417,1182.3000,0.0000,1182.3000,0.0463,311.2191,0.0000,311.2191,2.2633,0.0000,871.0809,871.0809,9.9417,9.8186,9725.7000,0.0000,9725.7000,0.5830,2132.9502,0.0000,2132.9502,28.4716,0.0000,7592.7498,7592.7498,9.8186,9.5880,19319.7000,0.0000,19319.7000,0.7596,5095.9040,0.0000,5095.9040,37.0993,0.0000,14223.7960,14223.7960,9.5880,6.6302,8.1091,8.1091,6.0820,91230.0838,8.1091,6.4656,7.6709,7.2874,3.3796,27036.4533,7.6709,6.3975,7.3737,7.0342,2.6184,18329.0965,15.9937,1249.7740,-95582.0000,136595.6336
2576.0000,7.5683,10.7069,0.0000,179654.1000,-179654.1000,8.1408,0.0000,25906.8943,25906.8943,397.5851,205560.9943,0.0000,-205560.9943,10.7069,10.3418,32329.9000,0.0000,32329.9000,1.2474,8416.8226,0.0000,8416.8226,60.9229,0.0000,23913.0774,23913.0774,10.3418,10.5283,632.2000,10986.9000,-10354.7000,0.6126,138.2395,1718.9571,1857.1966,29.9168,12705.8571,493.9605,-12211.8966,10.5283,10.5054,2025.2000,0.0000,2025.2000,0.0788,528.6238,0.0000,528.6238,3.8478,0.0000,1496.5762,1496.5762,10.5054,10.4015,8695.1000,1.0000,8694.1000,0.5169,1889.3830,0.1622,1889.5452,25.2461,1.1622,6805.7170,6804.5548,10.4015,10.1923,18556.1000,0.0000,18556.1000,0.7236,4852.5816,0.0000,4852.5816,35.3392,0.0000,13703.5184,13703.5184,10.1923,6.6830,8.4376,8.4376,7.6612,114917.4164,8.4376,6.4912,7.9186,7.4644,4.2493,33994.4206,7.9186,6.4173,7.5683,7.1679,3.2774,22941.8353,16.9802,1326.8588,-128403.5000,171853.6722
2577.0000,7.7064,10.9056,0.0000,191166.9000,-191166.9000,8.6719,0.0000,27637.0162,27637.0162,423.5198,218803.9162,0.0000,-218803.9162,10.9056,10.5077,36759.9000,0.0000,36759.9000,1.4119,9542.4513,0.0000,9542.4513,68.9534,0.0000,27217.4487,27217.4487,10.5077,10.7250,0.0000,12851.4000,-12851.4000,0.6730,0.0000,2014.2381,2014.2381,32.8701,14865.6381,0.0000,-14865.6381,10.7250,10.7013,2190.1000,0.0000,2190.1000,0.0844,570.0238,0.0000,570.0238,4.1206,0.0000,1620.0762,1620.0762,10.7013,10.6375,5830.5000,173.7000,5656.8000,0.3524,1262.8957,28.2198,1291.1154,17.2088,201.9198,4567.6043,4365.6846,10.6375,10.4617,16265.0000,0.0000,16265.0000,0.6279,4238.7565,0.0000,4238.7565,30.6677,0.0000,12026.2435,12026.2435,10.4617,6.8237,8.6427,8.6427,8.2938,124407.4880,8.6427,6.5527,8.0853,7.5977,4.7647,38117.3701,8.0853,6.4614,7.7064,7.2734,3.7021,25914.6790,17.7322,1385.6167,-143146.5000,188439.5372
2578.0000,7.8123,11.0352,0.0000,200061.4000,-200061.4000,9.0823,0.0000,28979.4961,28979.4961,443.5661,229040.8961,0.0000,-229040.8961,11.0352,10.5827,43406.4000,0.0000,43406.4000,1.6616,11246.6056,0.0000,11246.6056,81.1493,0.0000,32159.7944,32159.7944,10.5827,10.7940,0.0000,12981.3000,-12981.3000,0.6802,0.0000,2036.2514,2036.2514,33.2196,15017.5514,0.0000,-15017.5514,10.7940,10.7706,2247.1000,0.0000,2247.1000,0.0863,584.2713,0.0000,584.2713,4.2138,0.0000,1662.8287,1662.8287,10.7706,10.7598,2539.5000,1055.7000,1483.8000,0.2066,549.4427,171.6075,721.0502,10.0901,1227.3075,1990.0573,762.7498,10.7598,10.6064,14737.7000,0.0000,14737.7000,0.5667,3833.8763,0.0000,3833.8763,27.6770,0.0000,10903.8237,10903.8237,10.6064,6.9624,8.7844,8.7844,8.6324,129486.5315,8.7844,6.6222,8.2078,7.7033,5.1220,40975.7590,8.2078,6.5128,7.8123,7.3603,4.0152,28106.6694,18.4255,1439.7981,-151167.7000,198568.9599
2579.0000,7.9290,11.1634,0.0000,208457.4000,-208457.4000,9.4691,0.0000,30261.2308,30261.2308,462.4546,238718.6308,0.0000,-238718.6308,11.1634,10.7051,45624.7000,0.0000,45624.7000,1.7427,11799.4015,0.0000,11799.4015,85.1118,0.0000,33825.2985,33825.2985,10.7051,10.9517,0.0000,15732.0000,-15732.0000,0.8245,0.0000,2471.0384,2471.0384,40.2684,18203.0384,0.0000,-18203.0384,10.9517,10.9251,2658.8000,0.0000,2658.8000,0.1020,689.7314,0.0000,689.7314,4.9800,0.0000,1969.0686,1969.0686,10.9251,10.9513,753.3000,2175.0000,-1421.7000,0.1632,162.5763,354.0000,516.5763,7.9714,2529.0000,590.7237,-1938.2763,10.9513,10.8322,11874.0000,0.0000,11874.0000,0.4556,3080.3070,0.0000,3080.3070,22.2531,0.0000,8793.6930,8793.6930,10.8322,7.0675,8.9498,8.9498,9.2619,138929.1087,8.9498,6.6838,8.3456,7.8168,5.5749,44599.4094,8.3456,6.5604,7.9290,7.4530,4.3919,30742.9773,19.1357,1495.2944,-165453.6000,214271.4954
2580.0000,8.0338,11.3748,0.0000,215523.6000,-215523.6000,9.7965,0.0000,31348.3404,31348.3404,478.4434,246871.9404,0.0000,-246871.9404,11.3748,10.9778,39531.2000,0.0000,39531.2000,1.5067,10192.2997,0.0000,10192.2997,73.5872,0.0000,29338.9003,29338.9003,10.9778,11.2131,0.0000,15023.7000,-15023.7000,0.7877,0.0000,2366.9875,2366.9875,38.4705,17390.6875,0.0000,-17390.6875,11.2131,11.1812,3179.7000,0.0000,3179.7000,0.1216,821.7381,0.0000,821.7381,5.9399,0.0000,2357.9619,2357.9619,11.1812,11.2235,168.6000,2803.4000,-2634.8000,0.1634,36.2373,457.2618,493.4991,7.9805,3260.6618,132.3627,-3128.2991,11.2235,11.1197,10346.6000,0.0000,10346.6000,0.3958,2673.4953,0.0000,2673.4953,19.3284,0.0000,7673.1047,7673.1047,11.1197,7.1090,9.1143,9.1143,9.8785,148177.8706,9.1143,6.7148,8.4745,7.9146,5.9101,47280.8231,8.4745,6.5859,8.0338,7.5302,4.6517,32561.7323,19.1576,1496.9997,-180124.6000,228020.4260
2581.0000,8.1284,11.3954,0.0000,221735.0000,-221735.0000,10.0847,0.0000,32309.2021,32309.2021,492.5219,254044.2021,0.0000,-254044.2021,11.3954,10.9600,45619.5000,0.0000,45619.5000,1.7327,11758.5450,0.0000,11758.5450,84.6234,0.0000,33860.9550,33860.9550,10.9600,11.2326,0.0000,18313.1000,-18313.1000,0.9610,0.0000,2884.6520,2884.6520,46.9352,21197.7520,0.0000,-21197.7520,11.2326,11.2036,3039.2000,0.0000,3039.2000,0.1157,785.2072,0.0000,785.2072,5.6528,0.0000,2253.9928,2253.9928,11.2036,11.2571,0.0000,3576.1000,-3576.1000,0.1959,0.0000,583.4086,583.4086,9.5677,4159.5086,0.0000,-4159.5086,11.2571,11.1693,9201.1000,0.0000,9201.1000,0.3504,2376.3520,0.0000,2376.3520,17.1107,0.0000,6824.7480,6824.7480,11.1693,7.2753,9.2223,9.2223,10.0933,151399.2309,9.2223,6.8036,8.5773,8.0130,6.2692,50153.7188,8.5773,6.6533,8.1284,7.6153,4.9869,34908.6162,20.1607,1575.3878,-185764.4000,236461.5659
2582.0000,8.2194,11.5556,0.0000,228668.9000,-228668.9000,10.4056,0.0000,33376.8995,33376.8995,508.1944,262045.7995,0.0000,-262045.7995,11.5556,11.1451,43406.7000,0.0000,43406.7000,1.6481,11162.3952,0.0000,11162.3952,80.4913,0.0000,32244.3048,32244.3048,11.1451,11.4020,0.0000,17428.3000,-17428.3000,0.9145,0.0000,2751.0898,2751.0898,44.6649,20179.3898,0.0000,-20179.3898,11.4020,11.3832,1997.7000,0.0000,1997.7000,0.0761,514.8633,0.0000,514.8633,3.7144,0.0000,1482.8367,1482.8367,11.3832,11.4441,0.0000,4115.8000,-4115.8000,0.2255,0.0000,672.5043,672.5043,11.0116,4788.3043,0.0000,-4788.3043,11.4441,11.3680,8055.6000,0.0000,8055.6000,0.3066,2074.8943,0.0000,2074.8943,14.9722,0.0000,5980.7057,5980.7057,11.3680,7.3367,9.3523,9.3523,10.5547,158320.0731,9.3523,6.8489,8.6848,8.1006,6.5545,52436.2901,8.6848,6.6905,8.2194,7.6876,5.2213,36548.9325,20.3646,1591.3170,-196753.0000,247305.2957
2583.0000,8.3390,11.7092,0.0000,241296.5000,-241296.5000,10.9859,0.0000,35300.1049,35300.1049,536.5338,276596.6049,0.0000,-276596.6049,11.7092,11.3361,41195.4000,0.0000,41195.4000,1.5600,10570.3950,0.0000,10570.3950,76.1893,0.0000,30625.0050,30625.0050,11.3361,11.5951,0.0000,18352.9000,-18352.9000,0.9637,0.0000,2903.4806,2903.4806,47.0633,21256.3806,0.0000,-21256.3806,11.5951,11.5776,1932.1000,0.0000,1932.1000,0.0734,496.5741,0.0000,496.5741,3.5824,0.0000,1435.5259,1435.5259,11.5776,11.6432,0.0000,4626.6000,-4626.6000,0.2535,0.0000,757.2765,757.2765,12.3786,5383.8765,0.0000,-5383.8765,11.6432,11.5598,9201.1000,0.0000,9201.1000,0.3491,2363.1646,0.0000,2363.1646,17.0484,0.0000,6837.9354,6837.9354,11.5598,7.4626,9.5112,9.5112,11.2088,168131.3755,9.5112,6.9264,8.8219,8.2188,7.0712,56569.7732,8.8219,6.7521,8.3390,7.7870,5.6624,39636.7325,21.2782,1662.7098,-211947.4000,264337.8812
2584.0000,8.4470,11.8239,0.0000,246477.8000,-246477.8000,11.2294,0.0000,36132.6003,36132.6003,548.4258,282610.4003,0.0000,-282610.4003,11.8239,11.5119,35099.2000,0.0000,35099.2000,1.3258,8991.3765,0.0000,8991.3765,64.7513,0.0000,26107.8235,26107.8235,11.5119,11.8021,0.0000,20961.8000,-20961.8000,1.1013,0.0000,3323.1267,3323.1267,53.7879,24284.9267,0.0000,-24284.9267,11.8021,11.7799,2498.2000,0.0000,2498.2000,0.0945,640.1645,0.0000,640.1645,4.6173,0.0000,1858.0355,1858.0355,11.7799,11.8582,0.0000,5632.6000,-5632.6000,0.3086,0.0000,923.6419,923.6419,15.0708,6556.2419,0.0000,-6556.2419,11.8582,11.7628,10728.4000,0.0000,10728.4000,0.4057,2746.9478,0.0000,2746.9478,19.8133,0.0000,7981.4522,7981.4522,11.7628,7.5558,9.6593,9.6593,11.7362,176043.2059,9.6593,6.9891,8.9473,8.3242,7.4489,59591.2894,8.9473,6.8032,8.4470,7.8752,5.9813,41869.3225,21.6981,1695.5195,-224746.4000,277503.8179
2585.0000,8.5138,11.9787,0.0000,244917.8000,-244917.8000,11.1652,0.0000,35950.0046,35950.0046,545.2892,280867.8046,0.0000,-280867.8046,11.9787,11.7682,22917.0000,0.0000,22917.0000,0.8640,5857.6822,0.0000,5857.6822,42.1984,0.0000,17059.3178,17059.3178,11.7682,12.0564,0.0000,20155.5000,-20155.5000,1.0596,0.0000,3205.2105,3205.2105,51.7500,23360.7105,0.0000,-23360.7105,12.0564,12.0419,1580.5000,0.0000,1580.5000,0.0596,403.5349,0.0000,403.5349,2.9113,0.0000,1176.9651,1176.9651,12.0419,12.1281,0.0000,6005.1000,-6005.1000,0.3290,0.0000,987.1513,987.1513,16.0684,6992.2513,0.0000,-6992.2513,12.1281,11.9980,14165.0000,0.0000,14165.0000,0.5338,3612.9289,0.0000,3612.9289,26.0682,0.0000,10552.0711,10552.0711,11.9980,7.5489,9.7734,9.7734,12.0217,180325.7487,9.7734,6.9946,9.0324,8.3840,7.5086,60068.6281,9.0324,6.8099,8.5138,7.9211,6.0054,42037.6505,21.0168,1642.2852,-232415.9000,282432.0273
2586.0000,8.0027,11.4402,7.0000,145329.5000,-145322.5000,6.6281,1.5948,21126.1541,21127.7490,323.7072,166455.6541,5.4052,-166450.2490,11.4402,11.1509,18870.7000,0.0000,18870.7000,0.7097,4860.8286,0.0000,4860.8286,34.6603,0.0000,14009.8714,14009.8714,11.1509,11.1616,29.0000,467.0000,-438.0000,0.0262,6.2544,73.7217,79.9762,1.2817,540.7217,22.7456,-517.9762,11.1616,11.1415,1309.5000,0.0000,1309.5000,0.0492,338.6701,0.0000,338.6701,2.4022,0.0000,970.8299,970.8299,11.1415,11.2868,0.0000,6047.3000,-6047.3000,0.3314,0.0000,986.0395,986.0395,16.1829,7033.3395,0.0000,-7033.3395,11.2868,11.0317,16646.9000,0.0000,16646.9000,0.6245,4297.5188,0.0000,4297.5188,30.5018,0.0000,12349.3812,12349.3812,11.0317,7.0548,9.0432,9.0432,6.4188,96281.9961,9.0432,6.7324,8.4270,7.8878,3.7297,29837.5540,8.4270,6.6084,8.0027,7.5177,2.9352,20546.5171,12.5537,980.9665,-114980.7000,146666.0672
2587.0000,7.8938,11.3898,11.3000,145728.4000,-145717.1000,6.6274,2.5797,21141.1671,21143.7468,323.6707,166869.5671,8.7203,-166860.8468,11.3898,11.0965,18861.7000,0.0000,18861.7000,0.7156,4862.0494,0.0000,4862.0494,34.9503,0.0000,13999.6506,13999.6506,11.0965,11.0959,30.8000,0.0000,30.8000,0.0018,6.6487,0.0000,6.6487,0.0876,0.0000,24.1513,24.1513,11.0959,11.0806,990.3000,0.0000,990.3000,0.0377,256.3607,0.0000,256.3607,1.8435,0.0000,733.9393,733.9393,11.0806,11.1977,0.0000,4805.4000,-4805.4000,0.2632,0.0000,783.1371,783.1371,12.8565,5588.5371,0.0000,-5588.5371,11.1977,10.9509,15883.2000,0.0000,15883.2000,0.6042,4105.6553,0.0000,4105.6553,29.5060,0.0000,11777.5447,11777.5447,10.9509,6.8754,8.9132,8.9132,6.4841,97261.7391,8.9132,6.6385,8.3066,7.7758,3.6190,28951.9616,8.3066,6.5377,7.8938,7.4221,2.8143,19700.2120,12.3749,966.9952,-114756.5000,145913.9128
2588.0000,7.5976,10.7136,587.5000,90679.8000,-90092.3000,4.1558,134.8574,13083.4330,13218.2904,202.9633,103763.2330,452.6426,-103310.5904,10.7136,10.2927,18866.0000,0.0000,18866.0000,0.7164,4911.1256,0.0000,4911.1256,34.9875,0.0000,13954.8744,13954.8744,10.2927,10.2720,880.6000,0.0000,880.6000,0.0514,192.7185,0.0000,192.7185,2.5083,0.0000,687.8815,687.8815,10.2720,10.2478,1087.0000,0.0000,1087.0000,0.0415,284.8017,0.0000,284.8017,2.0257,0.0000,802.1983,802.1983,10.2478,10.3830,0.0000,3858.4000,-3858.4000,0.2114,0.0000,624.6501,624.6501,10.3228,4483.0501,0.0000,-4483.0501,10.3830,10.0590,14546.8000,0.0000,14546.8000,0.5541,3805.1497,0.0000,3805.1497,27.0634,0.0000,10741.6503,10741.6503,10.0590,6.8123,8.4356,8.4356,3.5881,53821.0375,8.4356,6.5703,7.9382,7.5029,2.0615,16491.8748,7.9382,6.4785,7.5976,7.2084,1.6131,11291.8595,8.5958,671.6905,-58570.3000,81604.7718
2589.0000,7.4872,10.6592,772.0000,85483.2000,-84711.2000,3.9245,177.5718,12308.8552,12486.4269,191.6653,97792.0552,594.4282,-97197.6269,10.6592,10.2738,15973.0000,0.0000,15973.0000,0.6134,4161.3367,0.0000,4161.3367,29.9584,0.0000,11811.6633,11811.6633,10.2738,10.2331,1596.6000,0.0000,1596.6000,0.0946,349.5287,0.0000,349.5287,4.6186,0.0000,1247.0713,1247.0713,10.2331,10.2179,628.7000,0.0000,628.7000,0.0243,164.8182,0.0000,164.8182,1.1880,0.0000,463.8818,463.8818,10.2179,10.3432,0.0000,3303.5000,-3303.5000,0.1810,0.0000,534.6964,534.6964,8.8387,3838.1964,0.0000,-3838.1964,10.3432,10.0571,11874.0000,0.0000,11874.0000,0.4586,3107.8150,0.0000,3107.8150,22.3955,0.0000,8766.1850,8766.1850,10.0571,6.5384,8.2977,8.2977,3.5940,53910.4450,8.2977,6.4806,7.8132,7.3892,1.8560,14847.8959,7.8132,6.4161,7.4872,7.1147,1.4269,9988.5717,7.9445,620.7947,-57942.4000,78746.9127
2590.0000,7.3464,9.9759,1418.8000,70426.0000,-69007.2000,3.2782,327.2010,10114.9355,10442.1364,160.1020,80540.9355,1091.5990,-79449.3364,9.9759,9.5956,15595.4000,0.0000,15595.4000,0.5995,4103.9853,0.0000,4103.9853,29.2770,0.0000,11491.4147,11491.4147,9.5956,9.2501,13422.4000,9.4000,13413.0000,0.7958,2973.2879,1.4596,2974.7475,38.8659,10.8596,10449.1121,10438.2525,9.2501,9.2390,456.7000,0.0000,456.7000,0.0177,121.4866,0.0000,121.4866,0.8636,0.0000,335.2134,335.2134,9.2390,9.3312,0.0000,2399.3000,-2399.3000,0.1314,0.0000,385.7479,385.7479,6.4195,2785.0479,0.0000,-2785.0479,9.3312,9.0797,10346.6000,0.0000,10346.6000,0.3998,2748.9620,0.0000,2748.9620,19.5279,0.0000,7597.6380,7597.6380,9.0797,6.9435,8.0116,8.0116,2.1515,32272.3407,8.0116,6.5445,7.6204,7.2780,1.4776,11820.8429,7.6204,6.4464,7.3464,7.0334,1.1824,8276.7148,7.8337,612.1341,-31594.8000,52369.8984
2591.0000,7.2504,9.7026,2272.4000,63300.7000,-61028.3000,3.0044,524.9949,9075.8806,9600.8755,146.7302,72376.5806,1747.4051,-70629.1755,9.7026,9.3044,15587.6000,0.0000,15587.6000,0.6062,4118.5841,0.0000,4118.5841,29.6053,0.0000,11469.0159,11469.0159,9.3044,8.8373,17346.3000,27.8000,17318.5000,1.0429,3862.2227,4.3046,3866.5273,50.9348,32.1046,13484.0773,13451.9727,8.8373,8.8254,467.0000,0.0000,467.0000,0.0184,124.9983,0.0000,124.9983,0.8983,0.0000,342.0017,342.0017,8.8254,8.8841,0.0000,1456.3000,-1456.3000,0.0798,0.0000,233.5548,233.5548,3.8979,1689.8548,0.0000,-1689.8548,8.8841,8.7375,5764.6000,0.0000,5764.6000,0.2267,1541.8807,0.0000,1541.8807,11.0721,0.0000,4222.7193,4222.7193,8.7375,6.9496,7.8435,7.8435,1.7166,25748.8586,7.8435,6.5426,7.4966,7.1931,1.2490,9991.7882,7.4966,6.4413,7.2504,6.9690,1.0132,7092.3281,7.4676,583.5326,-23346.9000,42832.9749
2592.0000,7.1728,9.4810,3140.4000,57552.5000,-54412.1000,2.7951,726.5809,8240.2726,8966.8535,136.5086,65792.7726,2413.8191,-63378.9535,9.4810,9.0640,15579.0000,0.0000,15579.0000,0.6087,4129.9034,0.0000,4129.9034,29.7293,0.0000,11449.0966,11449.0966,9.0640,8.4953,20112.4000,0.0000,20112.4000,1.2145,4497.1819,0.0000,4497.1819,59.3129,0.0000,15615.2181,15615.2181,8.4953,8.4830,461.5000,0.0000,461.5000,0.0183,124.1654,0.0000,124.1654,0.8942,0.0000,337.3346,337.3346,8.4830,8.5137,0.0000,725.9000,-725.9000,0.0398,0.0000,116.1951,116.1951,1.9434,842.0951,0.0000,-842.0951,8.5137,8.4670,1755.3000,0.0000,1755.3000,0.0696,472.1276,0.0000,472.1276,3.3982,0.0000,1283.1724,1283.1724,8.4670,6.9542,7.7106,7.7106,1.3846,20768.8615,7.7106,6.5367,7.3975,7.1236,1.0745,8595.6141,7.3975,6.4343,7.1728,6.9159,0.8817,6171.5512,7.1190,556.2876,-17229.8000,35536.0268
2593.0000,7.0935,9.0842,3979.4000,52090.0000,-48110.6000,2.5976,922.0609,7447.6411,8369.7020,126.8646,59537.6411,3057.3391,-56480.3020,9.0842,8.6818,15566.2000,0.0000,15566.2000,0.6106,4151.0639,0.0000,4151.0639,29.8197,0.0000,11415.1361,11415.1361,8.6818,7.9589,26470.7000,0.0000,26470.7000,1.6060,5959.3329,0.0000,5959.3329,78.4348,0.0000,20511.3671,20511.3671,7.9589,7.9471,459.9000,0.0000,459.9000,0.0184,124.7471,0.0000,124.7471,0.8966,0.0000,335.1529,335.1529,7.9471,7.9592,159.3000,403.9000,-244.6000,0.0319,36.1289,64.4786,100.6075,1.5575,468.3786,123.1711,-345.2075,7.9592,7.9338,990.8000,0.0000,990.8000,0.0395,268.7515,0.0000,268.7515,1.9309,0.0000,722.0485,722.0485,7.9338,7.1557,7.5447,7.5447,0.7358,11037.4516,7.5447,6.5788,7.2871,7.0618,0.9136,7308.6144,7.2871,6.4571,7.0935,6.8721,0.7850,5495.2107,7.3560,574.8099,-4867.6000,23841.2767
2594.0000,7.0232,8.7743,5222.2000,47155.4000,-41933.2000,2.4488,1211.6185,6733.7204,7945.3389,119.5965,53889.1204,4010.5815,-49878.5389,8.7743,8.3741,15571.6000,0.0000,15571.6000,0.6151,4171.8920,0.0000,4171.8920,30.0390,0.0000,11399.7080,11399.7080,8.3741,7.5900,28869.8000,0.0000,28869.8000,1.7649,6535.4201,0.0000,6535.4201,86.1943,0.0000,22334.3799,22334.3799,7.5900,7.5781,463.0000,0.0000,463.0000,0.0187,126.2982,0.0000,126.2982,0.9114,0.0000,336.7018,336.7018,7.5781,7.5683,736.4000,247.8000,488.6000,0.0591,168.0772,39.4937,207.5709,2.8876,287.2937,568.3228,281.0291,7.5683,7.5576,418.6000,0.0000,418.6000,0.0169,114.2246,0.0000,114.2246,0.8240,0.0000,304.3754,304.3754,7.5576,7.2510,7.4043,7.4043,0.2911,4366.0573,7.4043,6.6048,7.1911,7.0045,0.7592,6073.2128,7.1911,6.4715,7.0232,6.8313,0.6832,4782.7259,7.3852,577.0870,3878.4000,15221.9960
2595.0000,6.9537,8.4464,6113.4000,42903.9000,-36790.5000,2.3101,1420.2325,6119.1110,7539.3436,112.8223,49023.0110,4693.1675,-44329.8436,8.4464,8.0633,15569.7000,0.0000,15569.7000,0.6184,4192.0923,0.0000,4192.0923,30.2013,0.0000,11377.6077,11377.6077,8.0633,7.1936,33440.7000,0.0000,33440.7000,2.0569,7612.7511,0.0000,7612.7511,100.4561,0.0000,25827.9489,25827.9489,7.1936,7.1824,457.8000,0.0000,457.8000,0.0186,125.6425,0.0000,125.6425,0.9073,0.0000,332.1575,332.1575,7.1824,7.1465,1649.4000,176.5000,1472.9000,0.1124,379.0507,28.0856,407.1363,5.4911,204.5856,1270.3493,1065.7637,7.1465,7.1363,418.6000,0.0000,418.6000,0.0170,114.9675,0.0000,114.9675,0.8300,0.0000,303.6325,303.6325,7.1363,7.3774,7.2568,7.2568,-0.2386,-3579.6295,7.2568,6.6437,7.0933,6.9503,0.6070,4855.9541,7.0933,6.4951,6.9537,6.7942,0.5923,4146.0015,7.7001,601.6994,14569.2000,5422.3261
