Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2650.0000,8.1813,11.4492,0.0000,217124.1000,-217124.1000,9.8760,0.0000,31668.9161,31668.9161,482.3279,248793.0161,0.0000,-248793.0161,11.4492,11.0278,43204.8000,0.0000,43204.8000,1.6419,11127.5221,0.0000,11127.5221,80.1867,0.0000,32077.2779,32077.2779,11.0278,11.2225,0.0000,12800.8000,-12800.8000,0.6717,0.0000,2017.9167,2017.9167,32.8054,14818.7167,0.0000,-14818.7167,11.2225,11.2007,2230.7000,0.0000,2230.7000,0.0850,576.4075,0.0000,576.4075,4.1526,0.0000,1654.2925,1654.2925,11.2007,11.2917,0.0000,5953.8000,-5953.8000,0.3262,0.0000,971.2853,971.2853,15.9290,6925.0853,0.0000,-6925.0853,11.2917,11.1489,14659.1000,0.0000,14659.1000,0.5583,3784.0849,0.0000,3784.0849,27.2671,0.0000,10875.0151,10875.0151,11.1489,7.3730,9.2609,9.2609,9.5821,143731.0081,9.2609,6.8797,8.6260,8.0703,6.0428,48342.7848,8.6260,6.7201,8.1813,7.6730,4.8366,33856.0285,19.7386,1542.4048,-175784.1000,225929.8215
2651.0000,8.3343,11.5912,0.0000,231398.3000,-231398.3000,10.5330,0.0000,33849.0540,33849.0540,514.4137,265247.3540,0.0000,-265247.3540,11.5912,11.1770,45403.7000,0.0000,45403.7000,1.7224,11669.9650,0.0000,11669.9650,84.1198,0.0000,33733.7350,33733.7350,11.1770,11.4071,0.0000,16183.0000,-16183.0000,0.8494,0.0000,2555.4574,2555.4574,41.4827,18738.4574,0.0000,-18738.4574,11.4071,11.3830,2646.3000,0.0000,2646.3000,0.1008,681.9758,0.0000,681.9758,4.9212,0.0000,1964.3242,1964.3242,11.3830,11.4930,0.0000,7702.1000,-7702.1000,0.4219,0.0000,1258.4887,1258.4887,20.6066,8960.5887,0.0000,-8960.5887,11.4930,11.3853,11810.9000,0.0000,11810.9000,0.4492,3040.0106,0.0000,3040.0106,21.9392,0.0000,8770.8894,8770.8894,11.3853,7.5352,9.4603,9.4603,10.4518,156776.3310,9.4603,6.9846,8.8001,8.2224,6.7207,53765.6281,8.8001,6.8038,8.3343,7.8020,5.4193,37934.7989,21.1150,1649.9595,-195422.5000,248476.7579
2652.0000,8.4505,11.7816,0.0000,237972.4000,-237972.4000,10.8416,0.0000,34888.1206,34888.1206,529.4868,272860.5206,0.0000,-272860.5206,11.7816,11.4244,39349.6000,0.0000,39349.6000,1.4893,10086.3034,0.0000,10086.3034,72.7330,0.0000,29263.2966,29263.2966,11.4244,11.6461,0.0000,15680.4000,-15680.4000,0.8234,0.0000,2483.2677,2483.2677,40.2143,18163.6677,0.0000,-18163.6677,11.6461,11.6174,3167.3000,0.0000,3167.3000,0.1202,813.4391,0.0000,813.4391,5.8722,0.0000,2353.8609,2353.8609,11.6174,11.7454,0.0000,9012.0000,-9012.0000,0.4937,0.0000,1475.6045,1475.6045,24.1118,10487.6045,0.0000,-10487.6045,11.7454,11.6520,10291.8000,0.0000,10291.8000,0.3901,2639.4194,0.0000,2639.4194,19.0539,0.0000,7652.3806,7652.3806,11.6520,7.6055,9.6288,9.6288,11.0486,165728.8468,9.6288,7.0384,8.9380,8.3336,7.0728,56582.7493,8.9380,6.8489,8.4505,7.8934,5.7043,39930.0547,21.2376,1659.5331,-209856.1000,262241.6507
2653.0000,8.5573,11.8098,0.0000,244488.6000,-244488.6000,11.1458,0.0000,35917.0978,35917.0978,544.3446,280405.6978,0.0000,-280405.6978,11.8098,11.4181,45406.1000,0.0000,45406.1000,1.7131,11634.0429,0.0000,11634.0429,83.6665,0.0000,33772.0571,33772.0571,11.4181,11.6707,0.0000,18804.7000,-18804.7000,0.9883,0.0000,2977.8336,2977.8336,48.2673,21782.5336,0.0000,-21782.5336,11.6707,11.6447,3020.4000,0.0000,3020.4000,0.1142,775.4375,0.0000,775.4375,5.5778,0.0000,2244.9625,2244.9625,11.6447,11.7912,0.0000,10854.6000,-10854.6000,0.5947,0.0000,1777.7483,1777.7483,29.0433,12632.3483,0.0000,-12632.3483,11.7912,11.7123,9152.5000,0.0000,9152.5000,0.3455,2345.6963,0.0000,2345.6963,16.8746,0.0000,6806.8037,6806.8037,11.7123,7.7780,9.7451,9.7451,11.3063,169595.0269,9.7451,7.1444,9.0516,8.4448,7.4738,59790.5250,9.0516,6.9334,8.5573,7.9925,6.0873,42610.9212,22.3525,1746.6580,-216568.9000,271996.4731
2654.0000,8.6559,11.9450,0.0000,249986.0000,-249986.0000,11.4034,0.0000,36794.7240,36794.7240,556.9232,286780.7240,0.0000,-286780.7240,11.9450,11.5762,43203.1000,0.0000,43203.1000,1.6293,11048.2016,0.0000,11048.2016,79.5706,0.0000,32154.8984,32154.8984,11.5762,11.8143,0.0000,17918.4000,-17918.4000,0.9417,0.0000,2842.8374,2842.8374,45.9914,20761.2374,0.0000,-20761.2374,11.8143,11.7973,1992.8000,0.0000,1992.8000,0.0753,510.5660,0.0000,510.5660,3.6787,0.0000,1482.2340,1482.2340,11.7973,11.9725,0.0000,13118.6000,-13118.6000,0.7187,0.0000,2151.5547,2151.5547,35.1013,15270.1547,0.0000,-15270.1547,11.9725,11.9041,8013.2000,0.0000,8013.2000,0.3023,2048.3888,0.0000,2048.3888,14.7630,0.0000,5964.8112,5964.8112,11.9041,7.8531,9.8786,9.8786,11.7737,176605.9351,9.8786,7.2030,9.1651,8.5408,7.7763,62210.2316,9.1651,6.9830,8.6559,8.0740,6.3419,44393.6212,22.6060,1766.4676,-227813.9000,283209.7879
2655.0000,8.7487,12.0253,0.0000,254372.4000,-254372.4000,11.6100,0.0000,37507.8634,37507.8634,567.0146,291880.2634,0.0000,-291880.2634,12.0253,11.6826,40997.9000,0.0000,40997.9000,1.5427,10472.2671,0.0000,10472.2671,75.3430,0.0000,30525.6329,30525.6329,11.6826,11.9238,0.0000,18537.1000,-18537.1000,0.9748,0.0000,2944.7756,2944.7756,47.6052,21481.8756,0.0000,-21481.8756,11.9238,11.9077,1920.7000,0.0000,1920.7000,0.0724,491.3240,0.0000,491.3240,3.5372,0.0000,1429.3760,1429.3760,11.9077,12.1112,0.0000,15570.5000,-15570.5000,0.8531,0.0000,2556.3164,2556.3164,41.6637,18126.8164,0.0000,-18126.8164,12.1112,12.0347,9152.5000,0.0000,9152.5000,0.3442,2335.0015,0.0000,2335.0015,16.8123,0.0000,6817.4985,6817.4985,12.0347,7.9543,9.9945,9.9945,12.1162,181742.5245,9.9945,7.2725,9.2686,8.6335,8.0826,64661.1027,9.2686,7.0405,8.7487,8.1546,6.6161,46312.5338,23.0959,1804.7427,-236408.9000,292716.1610
2656.0000,8.8350,12.0871,0.0000,254664.4000,-254664.4000,11.6295,0.0000,37614.1567,37614.1567,567.9673,292278.5567,0.0000,-292278.5567,12.0871,11.7976,34933.0000,0.0000,34933.0000,1.3128,8915.2238,0.0000,8915.2238,64.1137,0.0000,26017.7762,26017.7762,11.7976,12.0668,0.0000,20872.1000,-20872.1000,1.0979,0.0000,3320.3626,3320.3626,53.6216,24192.4626,0.0000,-24192.4626,12.0668,12.0462,2488.0000,0.0000,2488.0000,0.0937,635.1443,0.0000,635.1443,4.5738,0.0000,1852.8557,1852.8557,12.0462,12.2826,0.0000,18245.9000,-18245.9000,0.9997,0.0000,2999.4853,2999.4853,48.8245,21245.3853,0.0000,-21245.3853,12.2826,12.1941,10671.6000,0.0000,10671.6000,0.4005,2715.9329,0.0000,2715.9329,19.5587,0.0000,7955.6671,7955.6671,12.1941,8.0259,10.1100,10.1100,12.4869,187303.6991,10.1100,7.3256,9.3675,8.7178,8.3413,66730.7938,9.3675,7.0854,8.8350,8.2264,6.8365,47855.3303,23.3011,1820.7832,-245689.8000,301889.8232
2657.0000,8.9647,12.3110,0.0000,265586.3000,-265586.3000,12.1343,0.0000,39327.2055,39327.2055,592.6194,304913.5055,0.0000,-304913.5055,12.3110,12.1244,22804.9000,0.0000,22804.9000,0.8561,5801.5281,0.0000,5801.5281,41.8127,0.0000,17003.3719,17003.3719,12.1244,12.3880,0.0000,20708.4000,-20708.4000,1.0898,0.0000,3307.7357,3307.7357,53.2224,24016.1357,0.0000,-24016.1357,12.3880,12.3751,1572.8000,0.0000,1572.8000,0.0591,399.6815,0.0000,399.6815,2.8847,0.0000,1173.1185,1173.1185,12.3751,12.6277,0.0000,19758.5000,-19758.5000,1.0827,0.0000,3258.5576,3258.5576,52.8749,23017.0576,0.0000,-23017.0576,12.6277,12.5123,14089.5000,0.0000,14089.5000,0.5273,3568.3320,0.0000,3568.3320,25.7517,0.0000,10521.1680,10521.1680,12.5123,8.0948,10.3035,10.3035,13.4169,201253.8378,10.3035,7.3773,9.5232,8.8404,8.8876,71100.8024,9.5232,7.1294,8.9647,8.3263,7.2705,50893.3377,23.6238,1845.9980,-267586.0000,323247.9779
2658.0000,8.4625,11.7358,0.0000,168424.9000,-168424.9000,7.7009,0.0000,24697.7406,24697.7406,376.0978,193122.6406,0.0000,-193122.6406,11.7358,11.4992,18774.6000,0.0000,18774.6000,0.7023,4815.5679,0.0000,4815.5679,34.2990,0.0000,13959.0321,13959.0321,11.4992,11.5122,0.0000,660.0000,-660.0000,0.0348,0.0000,104.6156,104.6156,1.6982,764.6156,0.0000,-764.6156,11.5122,11.4959,1294.4000,0.0000,1294.4000,0.0484,333.0741,0.0000,333.0741,2.3618,0.0000,961.3259,961.3259,11.4959,11.8899,0.0000,19982.7000,-19982.7000,1.0951,0.0000,3268.3497,3268.3497,53.4832,23251.0497,0.0000,-23251.0497,11.8899,11.6811,16557.9000,0.0000,16557.9000,0.6162,4237.6366,0.0000,4237.6366,30.0964,0.0000,12320.2634,12320.2634,11.6811,7.5700,9.6255,9.6255,8.0850,121275.0846,9.6255,7.0667,8.9432,8.3461,5.0323,40258.2147,8.9432,6.8833,8.4625,7.9132,4.0511,28357.5853,15.2965,1195.2877,-152440.7000,189890.8845
2659.0000,8.3337,11.6504,0.0000,164186.1000,-164186.1000,7.4855,0.0000,24016.9626,24016.9626,365.5791,188203.0626,0.0000,-188203.0626,11.6504,11.4044,18786.3000,0.0000,18786.3000,0.7093,4824.4771,0.0000,4824.4771,34.6421,0.0000,13961.8229,13961.8229,11.4044,11.4062,0.0000,87.7000,-87.7000,0.0046,0.0000,13.8856,13.8856,0.2252,101.5856,0.0000,-101.5856,11.4062,11.3932,988.8000,0.0000,988.8000,0.0375,254.8263,0.0000,254.8263,1.8301,0.0000,733.9737,733.9737,11.3932,11.7585,0.0000,17817.7000,-17817.7000,0.9761,0.0000,2911.5946,2911.5946,47.6728,20729.2946,0.0000,-20729.2946,11.7585,11.5515,15798.4000,0.0000,15798.4000,0.5950,4050.8716,0.0000,4050.8716,29.0592,0.0000,11747.5284,11747.5284,11.5515,7.3914,9.4715,9.4715,7.8687,118030.5822,9.4715,6.9583,8.8013,8.2149,4.7536,38029.0602,8.8013,6.7975,8.3337,7.7994,3.7901,26530.6586,14.7120,1149.6202,-146518.0000,182590.3011
2660.0000,7.9872,10.9754,113.8000,102373.0000,-102259.2000,4.6706,25.9347,14877.3731,14903.3078,228.1049,117250.3731,87.8653,-117162.5078,10.9754,10.6206,18780.8000,0.0000,18780.8000,0.7101,4870.3357,0.0000,4870.3357,34.6804,0.0000,13910.4643,13910.4643,10.6206,10.6201,27.7000,0.0000,27.7000,0.0016,6.0281,0.0000,6.0281,0.0784,0.0000,21.6719,21.6719,10.6201,10.5995,1088.5000,0.0000,1088.5000,0.0413,283.7420,0.0000,283.7420,2.0181,0.0000,804.7580,804.7580,10.5995,11.0363,0.0000,14732.9000,-14732.9000,0.8071,0.0000,2391.6123,2391.6123,39.4183,17124.5123,0.0000,-17124.5123,11.0363,10.7628,14469.2000,0.0000,14469.2000,0.5461,3748.9126,0.0000,3748.9126,26.6714,0.0000,10720.2874,10720.2874,10.7628,7.1531,8.9580,8.9580,4.7177,70765.0752,8.9580,6.8111,8.3855,7.8845,2.8058,22446.0316,8.3855,6.6786,7.9872,7.5320,2.2308,15615.5552,10.1653,794.3318,-82625.9000,108826.6620
2661.0000,7.8376,10.8959,537.0000,94379.4000,-93842.4000,4.3231,122.7189,13677.5571,13800.2760,211.1348,108056.9571,414.2811,-107642.6760,10.8959,10.5615,15895.7000,0.0000,15895.7000,0.6078,4126.9286,0.0000,4126.9286,29.6827,0.0000,11768.7714,11768.7714,10.5615,10.5401,962.3000,0.0000,962.3000,0.0566,209.6283,0.0000,209.6283,2.7661,0.0000,752.6717,752.6717,10.5401,10.5271,619.1000,0.0000,619.1000,0.0238,161.5713,0.0000,161.5713,1.1630,0.0000,457.5287,457.5287,10.5271,10.9016,0.0000,11340.6000,-11340.6000,0.6212,0.0000,1839.8905,1839.8905,30.3408,13180.4905,0.0000,-13180.4905,10.9016,10.6532,11810.9000,0.0000,11810.9000,0.4511,3066.1550,0.0000,3066.1550,22.0326,0.0000,8744.7450,8744.7450,10.6532,6.8849,8.7690,8.7690,4.4211,66317.0210,8.7690,6.6964,8.2163,7.7327,2.4316,19453.1481,8.2163,6.5934,7.8376,7.4048,1.9041,13329.0431,9.1256,713.0878,-75895.0000,99099.2123
2662.0000,7.6469,10.1851,1212.8000,75579.6000,-74366.8000,3.5057,278.1374,10914.5973,11192.7348,171.2118,86494.1973,934.6626,-85559.5348,10.1851,9.8458,15505.8000,0.0000,15505.8000,0.5937,4067.8297,0.0000,4067.8297,28.9932,0.0000,11437.9703,11437.9703,9.8458,9.4902,15609.0000,158.4000,15450.6000,0.9281,3442.5773,24.6561,3467.2334,45.3247,183.0561,12166.4227,11983.3666,9.4902,9.4801,465.5000,0.0000,465.5000,0.0179,123.3844,0.0000,123.3844,0.8756,0.0000,342.1156,342.1156,9.4801,9.7234,0.0000,7065.1000,-7065.1000,0.3870,0.0000,1137.6501,1137.6501,18.9022,8202.7501,0.0000,-8202.7501,9.7234,9.4987,10291.8000,0.0000,10291.8000,0.3940,2718.4766,0.0000,2718.4766,19.2421,0.0000,7573.3234,7573.3234,9.4987,7.2944,8.3966,8.3966,2.4767,37151.1145,8.3966,6.7585,7.9598,7.5775,1.8406,14724.4711,7.9598,6.6188,7.6469,7.2893,1.5067,10546.8623,8.7395,682.9188,-39718.2000,62422.4480
2663.0000,7.5151,9.8849,2091.9000,67616.3000,-65524.4000,3.1934,480.9196,9741.1166,10222.0363,155.9587,77357.4166,1610.9804,-75746.4363,9.8849,9.5273,15519.7000,0.0000,15519.7000,0.6014,4089.5712,0.0000,4089.5712,29.3707,0.0000,11430.1288,11430.1288,9.5273,9.0141,21298.9000,148.7000,21150.2000,1.2803,4723.7215,23.0739,4746.7954,62.5292,171.7739,16575.1785,16403.4046,9.0141,9.0035,462.0000,0.0000,462.0000,0.0181,123.3319,0.0000,123.3319,0.8849,0.0000,338.6681,338.6681,9.0035,9.1410,0.0000,3788.3000,-3788.3000,0.2076,0.0000,608.1864,608.1864,10.1383,4396.4864,0.0000,-4396.4864,9.1410,9.0094,5734.6000,0.0000,5734.6000,0.2240,1527.9519,0.0000,1527.9519,10.9393,0.0000,4206.6481,4206.6481,9.0094,7.3248,8.1671,8.1671,1.7949,26922.8438,8.1671,6.7552,7.7906,7.4612,1.5044,12034.8220,7.7906,6.6099,7.5151,7.2003,1.2580,8805.8210,8.2872,647.5709,-26446.2000,47763.4867
2664.0000,7.4111,9.5709,3236.9000,61819.7000,-58582.8000,2.9971,745.5902,8889.2334,9634.8235,146.3734,70708.9334,2491.3098,-68217.6235,9.5709,9.2095,15522.2000,0.0000,15522.2000,0.6046,4109.3416,0.0000,4109.3416,29.5275,0.0000,11412.8584,11412.8584,9.2095,8.5390,27257.8000,0.0000,27257.8000,1.6388,6079.2285,0.0000,6079.2285,80.0340,0.0000,21178.5715,21178.5715,8.5390,8.5284,456.9000,0.0000,456.9000,0.0181,122.8465,0.0000,122.8465,0.8825,0.0000,334.0535,334.0535,8.5284,8.6169,0.0000,2408.3000,-2408.3000,0.1320,0.0000,385.5918,385.5918,6.4468,2793.8918,0.0000,-2793.8918,8.6169,8.5764,1747.1000,0.0000,1747.1000,0.0689,469.1897,0.0000,469.1897,3.3669,0.0000,1277.9103,1277.9103,8.5764,7.3839,7.9802,7.9802,1.2556,18833.8879,7.9802,6.7616,7.6552,7.3709,1.2830,10263.6522,7.6552,6.6091,7.4111,7.1321,1.1014,7710.1135,8.1892,639.9148,-16007.1000,36807.6536
2665.0000,7.3182,9.2254,3987.7000,56941.9000,-52954.2000,2.8199,920.1187,8174.1287,9094.2474,137.7178,65116.0287,3067.5813,-62048.4474,9.2254,8.8759,15494.2000,0.0000,15494.2000,0.6068,4123.1290,0.0000,4123.1290,29.6353,0.0000,11371.0710,11371.0710,8.8759,8.0726,33694.6000,0.0000,33694.6000,2.0384,7559.4205,0.0000,7559.4205,99.5535,0.0000,26135.1795,26135.1795,8.0726,8.0622,462.2000,0.0000,462.2000,0.0184,125.1540,0.0000,125.1540,0.9003,0.0000,337.0460,337.0460,8.0622,8.1276,0.0000,1833.5000,-1833.5000,0.1005,0.0000,292.8607,292.8607,4.9098,2126.3607,0.0000,-2126.3607,8.1276,8.1055,986.6000,0.0000,986.6000,0.0393,266.9270,0.0000,266.9270,1.9192,0.0000,719.6730,719.6730,8.1055,7.4931,7.7993,7.7993,0.6641,9961.2233,7.7993,6.7887,7.5298,7.2940,1.0959,8767.1763,7.5298,6.6231,7.3182,7.0765,0.9833,6882.9204,8.4350,659.1259,-4150.1000,25611.3200
2666.0000,7.2441,9.0430,5138.4000,52142.4000,-47004.0000,2.6708,1187.2695,7475.1882,8662.4577,130.4353,59617.5882,3951.1305,-55666.4577,9.0430,8.6762,15481.8000,0.0000,15481.8000,0.6100,4131.1040,0.0000,4131.1040,29.7914,0.0000,11350.6960,11350.6960,8.6762,7.8677,32286.7000,0.0000,32286.7000,1.9662,7269.4129,0.0000,7269.4129,96.0250,0.0000,25017.2871,25017.2871,7.8677,7.8570,455.7000,0.0000,455.7000,0.0183,123.7799,0.0000,123.7799,0.8952,0.0000,331.9201,331.9201,7.8570,7.9024,0.0000,1211.1000,-1211.1000,0.0664,0.0000,193.2593,193.2593,3.2444,1404.3593,0.0000,-1404.3593,7.9024,7.8926,417.6000,0.0000,417.6000,0.0168,113.3709,0.0000,113.3709,0.8195,0.0000,304.2291,304.2291,7.8926,7.4615,7.6770,7.6770,0.4446,6669.5946,7.6770,6.7753,7.4366,7.2262,0.9301,7440.5430,7.4366,6.6116,7.2441,7.0241,0.8509,5956.3764,8.0227,626.9059,426.7000,20066.5141
2667.0000,7.1592,8.6562,6518.2000,47249.9000,-40731.7000,2.5318,1508.4696,6763.5274,8271.9970,123.6487,54013.4274,5009.7304,-49003.6970,8.6562,8.3101,15484.7000,0.0000,15484.7000,0.6121,4156.0022,0.0000,4156.0022,29.8931,0.0000,11328.6978,11328.6978,8.3101,7.3669,39923.9000,0.0000,39923.9000,2.4409,9048.2091,0.0000,9048.2091,119.2109,0.0000,30875.6909,30875.6909,7.3669,7.3566,462.4000,0.0000,462.4000,0.0187,126.5670,0.0000,126.5670,0.9118,0.0000,335.8330,335.8330,7.3566,7.3810,0.0000,687.6000,-687.6000,0.0377,0.0000,109.4882,109.4882,1.8424,797.0882,0.0000,-797.0882,7.3810,7.3717,417.6000,0.0000,417.6000,0.0168,114.2797,0.0000,114.2797,0.8229,0.0000,303.3203,303.3203,7.3717,7.6263,7.4990,7.4990,-0.2777,-4165.9622,7.4990,6.8199,7.3179,7.1594,0.7410,5928.3210,7.3179,6.6378,7.1592,6.9779,0.7420,5194.2551,8.4871,663.1915,14869.3000,6956.6139
2668.0000,7.1034,8.5445,7302.6000,45467.8000,-38165.2000,2.4982,1691.7606,6501.9699,8193.7305,122.0069,51969.7699,5610.8394,-46358.9305,8.5445,8.1922,15497.8000,0.0000,15497.8000,0.6168,4166.5435,0.0000,4166.5435,30.1254,0.0000,11331.2565,11331.2565,8.1922,7.2704,38369.6000,0.0000,38369.6000,2.3631,8714.4596,0.0000,8714.4596,115.4101,0.0000,29655.1404,29655.1404,7.2704,7.2601,455.0000,0.0000,455.0000,0.0185,124.7265,0.0000,124.7265,0.9055,0.0000,330.2735,330.2735,7.2601,7.2756,0.0000,428.3000,-428.3000,0.0235,0.0000,68.1736,68.1736,1.1482,496.4736,0.0000,-496.4736,7.2756,7.2533,986.2000,0.0000,986.2000,0.0402,270.3198,0.0000,270.3198,1.9622,0.0000,715.8802,715.8802,7.2533,7.5619,7.4076,7.4076,-0.3309,-4962.9660,7.4076,6.8077,7.2476,7.1076,0.6433,5146.1828,7.2476,6.6295,7.1034,6.9386,0.6628,4639.5660,8.3405,651.7402,16715.1000,4822.7827
2669.0000,7.0264,8.2150,8226.2000,42270.9000,-34044.7000,2.4092,1908.4724,6036.5599,7945.0323,117.6617,48307.4599,6317.7276,-41989.7323,8.2150,7.8948,15496.8000,0.0000,15496.8000,0.6180,4187.1294,0.0000,4187.1294,30.1839,0.0000,11309.6706,11309.6706,7.8948,6.9018,45458.9000,0.0000,45458.9000,2.8063,10380.3491,0.0000,10380.3491,137.0572,0.0000,35078.5509,35078.5509,6.9018,6.8892,615.9000,0.0000,615.9000,0.0251,169.7958,0.0000,169.7958,1.2280,0.0000,446.1042,446.1042,6.8892,6.9066,0.0000,528.7000,-528.7000,0.0290,0.0000,84.0417,84.0417,1.4176,612.7417,0.0000,-612.7417,6.9066,6.7970,5345.3000,0.0000,5345.3000,0.2182,1473.5239,0.0000,1473.5239,10.6564,0.0000,3871.7761,3871.7761,6.7970,7.6846,7.2408,7.2408,-1.0453,-15679.0519,7.2408,6.8544,7.1378,7.0476,0.4550,3640.1303,7.1378,6.6604,7.0264,6.8991,0.5621,3934.7907,9.1589,715.6915,32343.5000,-8104.1309
2670.0000,7.0478,8.7238,7700.4000,52282.0000,-44581.6000,2.8302,1785.7728,7469.0371,9254.8099,138.2243,59751.0371,5914.6272,-53836.4099,8.7238,8.3709,15487.3000,0.0000,15487.3000,0.6213,4152.4627,0.0000,4152.4627,30.3456,0.0000,11334.8373,11334.8373,8.3709,7.8761,20543.7000,0.0000,20543.7000,1.2758,4650.8553,0.0000,4650.8553,62.3104,0.0000,15892.8447,15892.8447,7.8761,7.8633,566.4000,0.0000,566.4000,0.0233,153.8291,0.0000,153.8291,1.1371,0.0000,412.5709,412.5709,7.8633,7.9024,0.0000,1084.4000,-1084.4000,0.0596,0.0000,173.0463,173.0463,2.9089,1257.4463,0.0000,-1257.4463,7.9024,7.4932,18043.7000,0.0000,18043.7000,0.7417,4898.5392,0.0000,4898.5392,36.2226,0.0000,13145.1608,13145.1608,7.4932,7.2147,7.3539,7.3539,0.2981,4471.7740,7.3539,6.7336,7.1885,7.0437,0.6642,5313.9764,7.1885,6.5853,7.0478,6.8869,0.6458,4520.8605,8.3279,650.7575,8975.1000,14306.6110
2671.0000,7.1594,9.6395,4523.6000,79471.1000,-74947.5000,3.8681,1046.8675,11375.8241,12422.6916,188.9125,90846.9241,3476.7325,-87370.1916,9.6395,9.3162,15481.3000,0.0000,15481.3000,0.6154,4094.3339,0.0000,4094.3339,30.0569,0.0000,11386.9661,11386.9661,9.3162,9.0699,11181.5000,14.6000,11166.9000,0.6886,2489.0853,2.2609,2491.3463,33.6285,16.8609,8692.4147,8675.5537,9.0699,9.0541,761.6000,0.0000,761.6000,0.0307,203.1405,0.0000,203.1405,1.5015,0.0000,558.4595,558.4595,9.0541,9.1215,0.0000,2047.2000,-2047.2000,0.1123,0.0000,328.7643,328.7643,5.4853,2375.9643,0.0000,-2375.9643,9.1215,8.7221,19180.9000,0.0000,19180.9000,0.7739,5112.1387,0.0000,5112.1387,37.7978,0.0000,14068.7613,14068.7613,8.7221,6.5864,7.6542,7.6542,2.5080,37619.7029,7.6542,6.5676,7.3645,7.1109,1.2760,10208.1846,7.3645,6.4855,7.1594,6.9250,1.0321,7224.7682,9.1337,713.7182,-30404.0000,55052.6557
2672.0000,7.2634,9.9137,3836.3000,92697.5000,-88861.2000,4.4268,886.0889,13293.8223,14179.9112,216.1990,105991.3223,2950.2111,-103041.1112,9.9137,9.5087,21376.3000,0.0000,21376.3000,0.8362,5630.4279,0.0000,5630.4279,40.8370,0.0000,15745.8721,15745.8721,9.5087,9.6494,3343.3000,6986.4000,-3643.1000,0.5666,741.7264,1083.8913,1825.6177,27.6717,8070.2913,2601.5736,-5468.7177,9.6494,9.6308,981.6000,0.0000,981.6000,0.0388,259.5650,0.0000,259.5650,1.8941,0.0000,722.0350,722.0350,9.6308,9.6987,0.0000,2270.8000,-2270.8000,0.1245,0.0000,366.0198,366.0198,6.0786,2636.8198,0.0000,-2636.8198,9.6987,9.3500,18422.8000,0.0000,18422.8000,0.7272,4867.9881,0.0000,4867.9881,35.5158,0.0000,13554.8119,13554.8119,9.3500,6.4270,7.8885,7.8885,3.7881,56821.0593,7.8885,6.4900,7.5156,7.1892,1.8124,14499.5579,7.5156,6.4350,7.2634,6.9753,1.4004,9802.6088,10.0801,787.6706,-53994.4000,81123.2259
2673.0000,7.4288,10.3081,2263.8000,119888.8000,-117625.0000,5.5655,521.2737,17244.6920,17765.9657,271.8099,137133.4920,1742.5263,-135390.9657,10.3081,9.8875,26795.1000,0.0000,26795.1000,1.0432,7016.7786,0.0000,7016.7786,50.9462,0.0000,19778.3214,19778.3214,9.8875,10.1640,925.1000,11874.3000,-10949.2000,0.6759,203.8834,1849.0936,2052.9770,33.0120,13723.3936,721.2166,-13002.1770,10.1640,10.1438,1287.2000,0.0000,1287.2000,0.0503,337.7924,0.0000,337.7924,2.4586,0.0000,949.4076,949.4076,10.1438,10.2167,0.0000,2952.7000,-2952.7000,0.1618,0.0000,477.6548,477.6548,7.9016,3430.3548,0.0000,-3430.3548,10.2167,9.9633,16148.4000,0.0000,16148.4000,0.6310,4234.4375,0.0000,4234.4375,30.8179,0.0000,11913.9625,11913.9625,9.9633,6.4361,8.1997,8.1997,5.5287,82930.4402,8.1997,6.4638,7.7368,7.3318,2.7210,21768.2408,7.7368,6.4169,7.4288,7.0769,2.0689,14481.9985,12.1916,952.6708,-87296.2000,119180.6794
2674.0000,7.5330,10.5150,1626.1000,133526.3000,-131900.2000,6.1499,373.7101,19242.6763,19616.3864,300.3510,152768.9763,1252.3899,-151516.5864,10.5150,10.0503,31958.0000,0.0000,31958.0000,1.2358,8343.3906,0.0000,8343.3906,60.3529,0.0000,23614.6094,23614.6094,10.0503,10.2921,113.5000,10706.4000,-10592.9000,0.5667,24.9437,1669.9861,1694.9298,27.6766,12376.3861,88.5563,-12287.8298,10.2921,10.2749,1186.3000,0.0000,1186.3000,0.0460,310.7269,0.0000,310.7269,2.2459,0.0000,875.5731,875.5731,10.2749,10.3655,0.0000,3963.5000,-3963.5000,0.2171,0.0000,641.7953,641.7953,10.6048,4605.2953,0.0000,-4605.2953,10.3655,10.1529,14632.2000,0.0000,14632.2000,0.5667,3828.4710,0.0000,3828.4710,27.6761,0.0000,10803.7290,10803.7290,10.1529,6.5800,8.3664,8.3664,6.0512,90768.3308,8.3664,6.4944,7.8672,7.4304,3.1705,25364.1740,7.8672,6.4347,7.5330,7.1510,2.4261,16983.0099,13.1733,1029.3772,-98680.1000,133115.5147
2675.0000,7.6023,10.6907,1086.0000,138801.1000,-137715.1000,6.3601,249.2636,20028.1746,20277.4382,310.6172,158829.2746,836.7364,-157992.5382,10.6907,10.2286,31956.7000,0.0000,31956.7000,1.2314,8321.6409,0.0000,8321.6409,60.1384,0.0000,23635.0591,23635.0591,10.2286,10.4411,0.0000,9398.3000,-9398.3000,0.4918,0.0000,1468.6609,1468.6609,24.0164,10866.9609,0.0000,-10866.9609,10.4411,10.4209,1398.3000,0.0000,1398.3000,0.0541,365.4554,0.0000,365.4554,2.6414,0.0000,1032.8446,1032.8446,10.4209,10.5244,0.0000,4556.0000,-4556.0000,0.2496,0.0000,738.5546,738.5546,12.1897,5294.5546,0.0000,-5294.5546,10.5244,10.3541,11789.3000,0.0000,11789.3000,0.4554,3077.4540,0.0000,3077.4540,22.2424,0.0000,8711.8460,8711.8460,10.3541,6.6150,8.4845,8.4845,6.3760,95640.3925,8.4845,6.5032,7.9562,7.4939,3.3788,27030.1260,7.9562,6.4395,7.6023,7.1979,2.5862,18103.5992,13.2635,1036.4292,-106525.1000,140774.1177
2676.0000,7.6796,10.7822,519.8000,143790.6000,-143270.8000,6.5550,119.1360,20777.5803,20896.7163,320.1360,164568.1803,400.6640,-164167.5163,10.7822,10.3389,31706.0000,0.0000,31706.0000,1.2181,8245.3266,0.0000,8245.3266,59.4897,0.0000,23460.6734,23460.6734,10.3389,10.6026,0.0000,12068.7000,-12068.7000,0.6318,0.0000,1888.1514,1888.1514,30.8573,13956.8514,0.0000,-13956.8514,10.6026,10.5853,1240.2000,0.0000,1240.2000,0.0478,323.3685,0.0000,323.3685,2.3368,0.0000,916.8315,916.8315,10.5853,10.7045,0.0000,5424.9000,-5424.9000,0.2972,0.0000,880.5329,880.5329,14.5141,6305.4329,0.0000,-6305.4329,10.7045,10.5609,10273.0000,0.0000,10273.0000,0.3958,2674.5868,0.0000,2674.5868,19.3294,0.0000,7598.4132,7598.4132,10.5609,6.6641,8.6125,8.6125,6.8730,103095.5710,8.6125,6.5185,8.0541,7.5655,3.6933,29546.3111,8.0541,6.4494,7.6796,7.2517,2.8303,19811.8467,13.7186,1071.9920,-117545.2000,152453.7287
2677.0000,7.7686,10.8382,95.1000,149466.2000,-149371.1000,6.7901,21.7607,21633.1330,21654.8936,331.6163,171099.3330,73.3393,-171025.9936,10.8382,10.4170,31704.0000,0.0000,31704.0000,1.2161,8238.0876,0.0000,8238.0876,59.3943,0.0000,23465.9124,23465.9124,10.4170,10.7578,0.0000,16416.5000,-16416.5000,0.8597,0.0000,2570.5024,2570.5024,41.9881,18987.0024,0.0000,-18987.0024,10.7578,10.7419,1194.6000,0.0000,1194.6000,0.0460,310.7735,0.0000,310.7735,2.2448,0.0000,883.8265,883.8265,10.7419,10.8819,0.0000,6710.0000,-6710.0000,0.3676,0.0000,1090.4801,1090.4801,17.9520,7800.4801,0.0000,-7800.4801,10.8819,10.7605,9135.9000,0.0000,9135.9000,0.3509,2372.3945,0.0000,2372.3945,17.1376,0.0000,6763.5055,6763.5055,10.7605,6.7429,8.7517,8.7517,7.4616,111924.0733,8.7517,6.5478,8.1640,7.6498,4.0931,32744.9745,8.1640,6.4694,7.7686,7.3167,3.1473,22031.0139,14.4456,1128.7993,-130463.1000,166700.0617
2678.0000,7.8443,10.9685,0.0000,156778.3000,-156778.3000,7.1198,0.0000,22723.2919,22723.2919,347.7216,179501.5919,0.0000,-179501.5919,10.9685,10.5604,31659.5000,0.0000,31659.5000,1.2133,8210.9342,0.0000,8210.9342,59.2552,0.0000,23448.5658,23448.5658,10.5604,10.8657,0.0000,15163.9000,-15163.9000,0.7943,0.0000,2378.0392,2378.0392,38.7939,17541.9392,0.0000,-17541.9392,10.8657,10.8530,982.6000,0.0000,982.6000,0.0377,255.2202,0.0000,255.2202,1.8416,0.0000,727.3798,727.3798,10.8530,11.0228,0.0000,8388.8000,-8388.8000,0.4595,0.0000,1364.5413,1364.5413,22.4433,9753.3413,0.0000,-9753.3413,11.0228,10.9196,7998.7000,0.0000,7998.7000,0.3063,2072.8377,0.0000,2072.8377,14.9597,0.0000,5925.8623,5925.8623,10.9196,6.8142,8.8669,8.8669,7.8627,117940.8266,8.8669,6.5777,8.2565,7.7223,4.3844,35075.1539,8.2565,6.4902,7.8443,7.3733,3.3827,23678.9097,14.8965,1164.0366,-139690.2000,176694.8901
2679.0000,7.7495,10.6672,0.0000,127893.0000,-127893.0000,5.8105,0.0000,18504.1851,18504.1851,283.7765,146397.1851,0.0000,-146397.1851,10.6672,10.2005,31665.3000,0.0000,31665.3000,1.2109,8248.5861,0.0000,8248.5861,59.1367,0.0000,23416.7139,23416.7139,10.2005,10.5135,0.0000,13583.9000,-13583.9000,0.7119,0.0000,2122.1151,2122.1151,34.7675,15706.0151,0.0000,-15706.0151,10.5135,10.5006,877.7000,0.0000,877.7000,0.0336,229.1494,0.0000,229.1494,1.6420,0.0000,648.5506,648.5506,10.5006,10.7360,0.0000,10161.8000,-10161.8000,0.5567,0.0000,1648.3023,1648.3023,27.1868,11810.1023,0.0000,-11810.1023,10.7360,10.6013,9135.9000,0.0000,9135.9000,0.3490,2377.4480,0.0000,2377.4480,17.0463,0.0000,6758.4520,6758.4520,10.6013,6.8088,8.7050,8.7050,6.3430,95144.8055,8.7050,6.5690,8.1354,7.6370,3.5726,28580.4791,8.1354,6.4815,7.7495,7.3084,2.7662,19363.6579,13.0089,1016.5340,-109959.8000,143088.9424
2680.0000,7.7582,10.6170,0.0000,129552.5000,-129552.5000,5.8828,0.0000,18747.3069,18747.3069,287.3063,148299.8069,0.0000,-148299.8069,10.6170,10.1658,31659.6000,0.0000,31659.6000,1.2168,8253.1613,0.0000,8253.1613,59.4261,0.0000,23406.4387,23406.4387,10.1658,10.4794,0.0000,14072.1000,-14072.1000,0.7366,0.0000,2197.5879,2197.5879,35.9764,16269.6879,0.0000,-16269.6879,10.4794,10.4662,926.7000,0.0000,926.7000,0.0357,242.0634,0.0000,242.0634,1.7440,0.0000,684.6366,684.6366,10.4662,10.7466,0.0000,12515.9000,-12515.9000,0.6856,0.0000,2029.6098,2029.6098,33.4855,14545.5098,0.0000,-14545.5098,10.7466,10.5947,10652.1000,0.0000,10652.1000,0.4089,2771.5813,0.0000,2771.5813,19.9712,0.0000,7880.5187,7880.5187,10.5947,6.8340,8.7143,8.7143,6.5030,97544.8952,8.7143,6.5787,8.1448,7.6465,3.6928,29542.5318,8.1448,6.4879,7.7582,7.3164,2.8651,20055.9745,13.4498,1050.9830,-112902.1000,147143.4015
2681.0000,7.8049,10.7109,0.0000,136298.5000,-136298.5000,6.1894,0.0000,19740.5465,19740.5465,302.2815,156039.0465,0.0000,-156039.0465,10.7109,10.3523,26032.9000,0.0000,26032.9000,1.0014,6777.0562,0.0000,6777.0562,48.9061,0.0000,19255.8438,19255.8438,10.3523,10.6466,18.4000,13675.0000,-13656.6000,0.7169,4.0227,2139.7624,2143.7851,35.0108,15814.7624,14.3773,-15800.3851,10.6466,10.6387,571.8000,0.0000,571.8000,0.0220,148.9948,0.0000,148.9948,1.0767,0.0000,422.8052,422.8052,10.6387,10.9594,0.0000,14813.9000,-14813.9000,0.8115,0.0000,2405.5058,2405.5058,39.6338,17219.4058,0.0000,-17219.4058,10.9594,10.7654,14063.6000,0.0000,14063.6000,0.5398,3647.8973,0.0000,3647.8973,26.3626,0.0000,10415.7027,10415.7027,10.7654,6.8274,8.7964,8.7964,7.0485,105727.5964,8.7964,6.5798,8.2053,7.6881,3.9673,31738.6050,8.2053,6.4894,7.8049,7.3474,3.0712,21498.1093,13.9216,1087.8518,-124100.7000,158964.3108
2682.0000,7.7633,10.6391,0.0000,122261.2000,-122261.2000,5.5534,0.0000,17693.8659,17693.8659,271.2205,139955.0659,0.0000,-139955.0659,10.6391,10.4038,15488.6000,0.0000,15488.6000,0.5948,4036.3275,0.0000,4036.3275,29.0512,0.0000,11452.2725,11452.2725,10.4038,10.6602,2236.4000,12302.7000,-10066.3000,0.7766,488.4994,1926.0902,2414.5896,37.9296,14228.7902,1747.9006,-12480.8896,10.6602,10.6518,556.3000,0.0000,556.3000,0.0214,144.9269,0.0000,144.9269,1.0446,0.0000,411.3731,411.3731,10.6518,11.0152,0.0000,15214.0000,-15214.0000,0.8334,0.0000,2470.7317,2470.7317,40.7036,17684.7317,0.0000,-17684.7317,11.0152,10.7636,16527.5000,0.0000,16527.5000,0.6321,4283.5221,0.0000,4283.5221,30.8708,0.0000,12243.9779,12243.9779,10.7636,6.7323,8.7480,8.7480,6.5396,98093.6520,8.7480,6.5411,8.1595,7.6445,3.5800,28640.0672,8.1595,6.4617,7.7633,7.3106,2.7542,19279.3115,12.6177,985.9685,-114969.1000,146013.0307
2683.0000,7.6317,10.4782,6.3000,105312.1000,-105305.8000,4.7828,1.4452,15204.0881,15205.5333,233.5851,120516.1881,4.8548,-120511.3333,10.4782,10.2081,15479.9000,0.0000,15479.9000,0.5952,4043.5744,0.0000,4043.5744,29.0701,0.0000,11436.3256,11436.3256,10.2081,10.1733,6715.0000,3260.7000,3454.3000,0.5677,1471.7192,509.4361,1981.1553,27.7247,3770.1361,5243.2808,1473.1447,10.1733,10.1634,568.1000,0.0000,568.1000,0.0218,149.0626,0.0000,149.0626,1.0665,0.0000,419.0374,419.0374,10.1634,10.5378,0.0000,13644.2000,-13644.2000,0.7474,0.0000,2207.5253,2207.5253,36.5037,15851.7253,0.0000,-15851.7253,10.5378,10.2625,15769.4000,0.0000,15769.4000,0.6025,4115.6003,0.0000,4115.6003,29.4273,0.0000,11653.7997,11653.7997,10.2625,6.7740,8.5183,8.5183,4.9230,73845.1231,8.5183,6.5375,7.9901,7.5279,2.7953,22362.3159,7.9901,6.4541,7.6317,7.2221,2.1675,15172.5214,10.9763,857.7057,-83678.3000,111379.9603
2684.0000,7.3795,9.5668,205.2000,60446.3000,-60241.1000,2.7552,47.2937,8686.7816,8734.0753,134.5606,69133.0816,157.9063,-68975.1753,9.5668,9.2054,15500.6000,0.0000,15500.6000,0.5977,4103.8692,0.0000,4103.8692,29.1883,0.0000,11396.7308,11396.7308,9.2054,8.8446,14642.7000,0.0000,14642.7000,0.8687,3265.9579,0.0000,3265.9579,42.4271,0.0000,11376.7421,11376.7421,8.8446,8.8314,566.4000,0.0000,566.4000,0.0220,151.5874,0.0000,151.5874,1.0721,0.0000,414.8126,414.8126,8.8314,9.2684,0.0000,11875.5000,-11875.5000,0.6506,0.0000,1904.6046,1904.6046,31.7740,13780.1046,0.0000,-13780.1046,9.2684,8.9321,14442.7000,0.0000,14442.7000,0.5563,3840.8495,0.0000,3840.8495,27.1688,0.0000,10601.8505,10601.8505,8.9321,7.1394,8.0357,8.0357,1.8843,28265.2343,8.0357,6.5991,7.6526,7.3174,1.5101,12080.5502,7.6526,6.4820,7.3795,7.0673,1.2305,8613.4589,8.1757,638.8583,-26964.2000,48959.2434
2685.0000,7.2619,9.1746,975.5000,55222.9000,-54247.4000,2.5610,225.3226,7919.3353,8144.6579,125.0737,63142.2353,750.1774,-62392.0579,9.1746,8.8260,15496.9000,0.0000,15496.9000,0.6070,4126.9884,0.0000,4126.9884,29.6425,0.0000,11369.9116,11369.9116,8.8260,8.2572,23926.3000,0.0000,23926.3000,1.4476,5372.6665,0.0000,5372.6665,70.6980,0.0000,18553.6335,18553.6335,8.2572,8.2424,659.9000,0.0000,659.9000,0.0262,178.1862,0.0000,178.1862,1.2784,0.0000,481.7138,481.7138,8.2424,8.5877,0.0000,9710.6000,-9710.6000,0.5323,0.0000,1552.4349,1552.4349,25.9974,11263.0349,0.0000,-11263.0349,8.5877,8.3234,11789.3000,0.0000,11789.3000,0.4642,3167.4531,0.0000,3167.4531,22.6688,0.0000,8621.8469,8621.8469,8.3234,7.2744,7.7989,7.7989,1.1405,17108.2131,7.7989,6.6445,7.4911,7.2217,1.2552,10041.8663,7.4911,6.5087,7.2619,6.9999,1.0681,7476.7334,8.4572,660.8613,-12085.6000,34626.8129
2686.0000,7.1513,8.8064,2266.1000,47104.5000,-44838.4000,2.2695,524.5077,6741.7670,7266.2747,110.8380,53846.2670,1741.5923,-52104.6747,8.8064,8.4461,15489.3000,0.0000,15489.3000,0.6108,4147.8366,0.0000,4147.8366,29.8326,0.0000,11341.4634,11341.4634,8.4461,7.7314,29074.5000,0.0000,29074.5000,1.7723,6573.2370,0.0000,6573.2370,86.5571,0.0000,22501.2630,22501.2630,7.7314,7.7206,467.5000,0.0000,467.5000,0.0187,127.2499,0.0000,127.2499,0.9153,0.0000,340.2501,340.2501,7.7206,7.9629,0.0000,6579.6000,-6579.6000,0.3608,0.0000,1049.2846,1049.2846,17.6232,7628.8846,0.0000,-7628.8846,7.9629,7.7251,10273.0000,0.0000,10273.0000,0.4094,2786.3642,0.0000,2786.3642,19.9937,0.0000,7486.6358,7486.6358,7.7251,7.4297,7.5774,7.5774,0.3099,4649.0174,7.5774,6.6859,7.3397,7.1317,0.9355,7484.1760,7.3397,6.5325,7.1513,6.9361,0.8471,5929.8069,8.1624,637.8236,3886.3000,18063.0003
2687.0000,7.0588,8.4887,3597.5000,42131.6000,-38534.1000,2.1237,834.1108,6020.1264,6854.2373,103.7204,48151.7264,2763.3892,-45388.3373,8.4887,8.1322,15481.5000,0.0000,15481.5000,0.6145,4165.6753,0.0000,4165.6753,30.0130,0.0000,11315.8247,11315.8247,8.1322,7.2279,37152.0000,0.0000,37152.0000,2.2819,8447.0809,0.0000,8447.0809,111.4442,0.0000,28704.9191,28704.9191,7.2279,7.2174,461.1000,0.0000,461.1000,0.0187,126.4814,0.0000,126.4814,0.9115,0.0000,334.6186,334.6186,7.2174,7.3619,0.0000,3957.7000,-3957.7000,0.2172,0.0000,629.8539,629.8539,10.6059,4587.5539,0.0000,-4587.5539,7.3619,7.2309,5724.3000,0.0000,5724.3000,0.2307,1566.9625,0.0000,1566.9625,11.2678,0.0000,4157.3375,4157.3375,7.2309,7.5454,7.3882,7.3882,-0.3328,-4991.3253,7.3882,6.7259,7.2116,7.0570,0.7008,5606.1388,7.2116,6.5571,7.0588,6.8843,0.6925,4847.7245,8.2301,643.1109,16327.1000,5462.5380
2688.0000,6.9843,8.1934,6555.3000,36442.1000,-29886.8000,2.0446,1522.0207,5200.3083,6722.3290,99.8549,41642.4083,5033.2793,-36609.1290,8.1934,7.8201,15489.0000,0.0000,15489.0000,0.6183,4186.3933,0.0000,4186.3933,30.1990,0.0000,11302.6067,11302.6067,7.8201,6.8561,37841.2000,0.0000,37841.2000,2.3389,8652.6249,0.0000,8652.6249,114.2277,0.0000,29188.5751,29188.5751,6.8561,6.8464,406.5000,0.0000,406.5000,0.0166,112.1462,0.0000,112.1462,0.8111,0.0000,294.3538,294.3538,6.8464,6.9467,0.0000,2621.4000,-2621.4000,0.1439,0.0000,416.6357,416.6357,7.0290,3038.0357,0.0000,-3038.0357,6.9467,6.9050,1744.2000,0.0000,1744.2000,0.0711,480.5202,0.0000,480.5202,3.4717,0.0000,1263.6798,1263.6798,6.9050,7.5905,7.2477,7.2477,-0.6918,-10377.6148,7.2477,6.7393,7.1122,6.9935,0.5131,4104.9872,7.1122,6.5644,6.9843,6.8383,0.5529,3870.1250,7.8502,613.4240,22972.7000,-2402.5026
2689.0000,6.9039,7.8216,8795.3000,31725.6000,-22930.3000,1.9669,2045.1863,4520.8563,6566.0425,96.0607,36246.4563,6750.1137,-29496.3425,7.8216,7.4710,15473.6000,0.0000,15473.6000,0.6210,4205.9881,0.0000,4205.9881,30.3306,0.0000,11267.6119,11267.6119,7.4710,6.3917,45058.3000,0.0000,45058.3000,2.8025,10368.7366,0.0000,10368.7366,136.8711,0.0000,34689.5634,34689.5634,6.3917,6.3826,405.2000,0.0000,405.2000,0.0167,112.5962,0.0000,112.5962,0.8142,0.0000,292.6038,292.6038,6.3826,6.4532,0.0000,1957.5000,-1957.5000,0.1075,0.0000,310.6795,310.6795,5.2513,2268.1795,0.0000,-2268.1795,6.4532,6.4310,985.2000,0.0000,985.2000,0.0405,273.5038,0.0000,273.5038,1.9763,0.0000,711.6962,711.6962,6.4310,7.7167,7.0738,7.0738,-1.3774,-20660.2520,7.0738,6.7879,6.9976,6.9309,0.3064,2450.8925,6.9976,6.5960,6.9039,6.7968,0.4303,3011.7584,8.3327,651.1304,37034.5000,-15197.6010
2690.0000,6.8400,7.5670,11172.0000,27634.8000,-16462.8000,1.9265,2600.9539,3933.5223,6534.4762,94.0860,31568.3223,8571.0461,-22997.2762,7.5670,7.2114,15471.2000,0.0000,15471.2000,0.6252,4221.7546,0.0000,4221.7546,30.5328,0.0000,11249.4454,11249.4454,7.2114,6.1223,44813.9000,0.0000,44813.9000,2.8071,10361.7872,0.0000,10361.7872,137.0952,0.0000,34452.1128,34452.1128,6.1223,6.1130,408.9000,0.0000,408.9000,0.0170,114.1025,0.0000,114.1025,0.8290,0.0000,294.7975,294.7975,6.1130,6.1630,0.0000,1364.3000,-1364.3000,0.0750,0.0000,216.3807,216.3807,3.6624,1580.6807,0.0000,-1580.6807,6.1630,6.1535,417.2000,0.0000,417.2000,0.0173,116.3448,0.0000,116.3448,0.8448,0.0000,300.8552,300.8552,6.1535,7.7463,6.9499,6.9499,-1.6796,-25194.1556,6.9499,6.8042,6.9110,6.8770,0.1536,1228.6799,6.9110,6.6068,6.8400,6.7589,0.3208,2245.8951,8.2021,640.9205,43284.1000,-21719.5807
2691.0000,6.7643,7.2634,13796.3000,24337.3000,-10541.0000,1.9374,3216.4824,3459.5870,6676.0694,94.6195,27796.8870,10579.8176,-17217.0694,7.2634,6.9381,15458.6000,0.0000,15458.6000,0.6276,4238.0349,0.0000,4238.0349,30.6517,0.0000,11220.5651,11220.5651,6.9381,5.7666,52654.2000,0.0000,52654.2000,3.3157,12236.1571,0.0000,12236.1571,161.9350,0.0000,40418.0429,40418.0429,5.7666,5.7582,399.9000,0.0000,399.9000,0.0167,112.2142,0.0000,112.2142,0.8149,0.0000,287.6858,287.6858,5.7582,5.7877,0.0000,877.9000,-877.9000,0.0483,0.0000,139.1285,139.1285,2.3577,1017.0285,0.0000,-1017.0285,5.7877,5.7790,417.2000,0.0000,417.2000,0.0174,117.0299,0.0000,117.0299,0.8495,0.0000,300.1701,300.1701,5.7790,7.7975,6.7883,6.7883,-2.3213,-34818.8641,6.7883,6.8447,6.8033,6.8165,-0.0649,-518.8639,6.8033,6.6362,6.7643,6.7198,0.1921,1344.9294,8.9447,698.9480,57511.0000,-33992.7986
2692.0000,6.7176,7.1574,15741.9000,24000.8000,-8258.9000,2.0415,3673.2990,3408.9878,7082.2868,99.7056,27409.7878,12068.6010,-15341.1868,7.1574,6.8360,15456.1000,0.0000,15456.1000,0.6311,4244.2716,0.0000,4244.2716,30.8204,0.0000,11211.8284,11211.8284,6.8360,5.7025,51543.7000,0.0000,51543.7000,3.2640,12000.7639,0.0000,12000.7639,159.4092,0.0000,39542.9361,39542.9361,5.7025,5.6940,414.1000,0.0000,414.1000,0.0174,116.3157,0.0000,116.3157,0.8498,0.0000,297.7843,297.7843,5.6940,5.7148,0.0000,626.1000,-626.1000,0.0344,0.0000,99.2113,99.2113,1.6825,725.3113,0.0000,-725.3113,5.7148,5.6945,984.7000,0.0000,984.7000,0.0414,276.5371,0.0000,276.5371,2.0198,0.0000,708.1629,708.1629,5.6945,7.7194,6.7069,6.7069,-2.3547,-35320.7152,6.7069,6.8398,6.7424,6.7734,-0.1545,-1236.2209,6.7424,6.6364,6.7176,6.6894,0.1232,862.6614,9.0448,706.7695,59513.6000,-35694.2747
2693.0000,6.6461,6.9411,17626.5000,21782.3000,-4155.8000,2.0569,4118.5954,3090.0512,7208.6465,100.4546,24872.3512,13507.9046,-11364.4465,6.9411,6.6502,15468.9000,0.0000,15468.9000,0.6328,4261.9900,0.0000,4261.9900,30.9073,0.0000,11206.9100,11206.9100,6.6502,5.4955,58031.6000,0.0000,58031.6000,3.6826,13558.0190,0.0000,13558.0190,179.8514,0.0000,44473.5810,44473.5810,5.4955,5.4851,561.4000,0.0000,561.4000,0.0236,158.2042,0.0000,158.2042,1.1535,0.0000,403.1958,403.1958,5.4851,5.5054,0.0000,676.1000,-676.1000,0.0372,0.0000,107.0950,107.0950,1.8170,783.1950,0.0000,-783.1950,5.5054,5.4059,5335.6000,0.0000,5335.6000,0.2244,1503.3547,0.0000,1503.3547,10.9600,0.0000,3832.2453,3832.2453,5.4059,7.7160,6.5609,6.5609,-2.9660,-44489.3237,6.5609,6.8658,6.6422,6.7133,-0.3914,-3130.8059,6.6422,6.6587,6.6461,6.6505,-0.0212,-148.3985,9.9863,780.3449,74565.6000,-47768.5281
2694.0000,6.6353,7.1927,19168.4000,33868.5000,-14700.1000,2.6978,4479.7824,4803.7134,9283.4958,131.7556,38672.2134,14688.6176,-23983.5958,7.1927,6.9318,15471.7000,0.0000,15471.7000,0.6355,4246.2421,0.0000,4246.2421,31.0390,0.0000,11225.4579,11225.4579,6.9318,6.0171,51270.4000,0.0000,51270.4000,3.2660,11915.9685,0.0000,11915.9685,159.5066,0.0000,39354.4315,39354.4315,6.0171,6.0103,407.8000,0.0000,407.8000,0.0172,113.9828,0.0000,113.9828,0.8413,0.0000,293.8172,293.8172,6.0103,6.0394,0.0000,1079.1000,-1079.1000,0.0594,0.0000,171.1061,171.1061,2.9012,1250.2061,0.0000,-1250.2061,6.0394,5.7377,18010.1000,0.0000,18010.1000,0.7606,5032.1951,0.0000,5032.1951,37.1480,0.0000,12977.9049,12977.9049,5.7377,7.4077,6.5727,6.5727,-2.3951,-35926.3539,6.5727,6.8101,6.6360,6.6914,-0.3404,-2723.2553,6.6360,6.6329,6.6353,6.6345,0.0044,31.0724,11.1549,871.6600,69380.8000,-38618.5367
2695.0000,6.6853,7.5864,18485.8000,44667.5000,-26181.7000,3.1437,4316.1930,6340.8625,10657.0555,153.5338,51008.3625,14169.6070,-36838.7555,7.5864,7.3113,15468.8000,0.0000,15468.8000,0.6324,4219.8423,0.0000,4219.8423,30.8866,0.0000,11248.9577,11248.9577,7.3113,6.6038,37600.2000,0.0000,37600.2000,2.3813,8677.8931,0.0000,8677.8931,116.3012,0.0000,28922.3069,28922.3069,6.6038,6.5967,404.7000,0.0000,404.7000,0.0169,112.0871,0.0000,112.0871,0.8264,0.0000,292.6129,292.6129,6.5967,6.6440,0.0000,1670.2000,-1670.2000,0.0919,0.0000,265.2451,265.2451,4.4863,1935.4451,0.0000,-1935.4451,6.6440,6.3053,19145.1000,0.0000,19145.1000,0.8001,5299.1851,0.0000,5299.1851,39.0780,0.0000,13845.9149,13845.9149,6.3053,7.1322,6.7187,6.7187,-1.1268,-16902.3198,6.7187,6.7190,6.7188,6.7189,-0.0003,-2.4246,6.7188,6.5754,6.6853,6.6471,0.1954,1368.0772,10.5996,828.2694,44766.9000,-15536.6672
2696.0000,6.7688,8.2868,11005.7000,56249.1000,-45243.4000,3.2100,2565.6614,7996.5311,10562.1925,156.7698,64245.6311,8440.0386,-55805.5925,8.2868,7.8790,20532.6000,0.0000,20532.6000,0.8333,5541.7250,0.0000,5541.7250,40.6978,0.0000,14990.8750,14990.8750,7.8790,7.4125,22653.1000,286.4000,22366.7000,1.4385,5174.2293,43.8128,5218.0421,70.2529,330.2128,17478.8707,17148.6579,7.4125,7.4044,409.5000,0.0000,409.5000,0.0169,112.0088,0.0000,112.0088,0.8268,0.0000,297.4912,297.4912,7.4044,7.4596,0.0000,1750.0000,-1750.0000,0.0962,0.0000,278.7100,278.7100,4.6963,2028.7100,0.0000,-2028.7100,7.4596,7.0961,18388.4000,0.0000,18388.4000,0.7596,5026.0656,0.0000,5026.0656,37.0991,0.0000,13362.3344,13362.3344,7.0961,6.7877,6.9419,6.9419,0.3780,5670.2739,6.9419,6.6016,6.8512,6.7717,0.4170,3336.3765,6.8512,6.4984,6.7688,6.6748,0.4323,3026.1836,9.5317,744.8227,14703.8000,12032.8340
2697.0000,6.8340,8.7328,7868.9000,64420.5000,-56551.6000,3.3881,1832.1676,9168.6057,11000.7733,165.4698,73589.1057,6036.7324,-67552.3733,8.7328,8.2060,25606.3000,0.0000,25606.3000,1.0260,6864.6407,0.0000,6864.6407,50.1073,0.0000,18741.6593,18741.6593,8.2060,7.8818,14920.4000,0.0000,14920.4000,0.9269,3387.8625,0.0000,3387.8625,45.2690,0.0000,11532.5375,11532.5375,7.8818,7.8736,399.9000,0.0000,399.9000,0.0163,108.5998,0.0000,108.5998,0.7952,0.0000,291.3002,291.3002,7.8736,7.9544,0.0000,2477.7000,-2477.7000,0.1360,0.0000,395.4051,395.4051,6.6421,2873.1051,0.0000,-2873.1051,7.9544,7.6242,16118.4000,0.0000,16118.4000,0.6557,4372.3881,0.0000,4372.3881,32.0237,0.0000,11746.0119,11746.0119,7.6242,6.5907,7.1075,7.1075,1.2256,18383.6209,7.1075,6.5241,6.9519,6.8158,0.6918,5534.4550,6.9519,6.4465,6.8340,6.6992,0.5993,4195.1309,9.2235,720.7373,-1984.3000,28113.2068
2698.0000,6.8988,9.1144,5102.2000,71581.7000,-66479.5000,3.5439,1186.5369,10199.3840,11385.9208,173.0804,81781.0840,3915.6631,-77865.4208,9.1144,8.4740,30685.0000,0.0000,30685.0000,1.2196,8179.1038,0.0000,8179.1038,59.5652,0.0000,22505.8962,22505.8962,8.4740,8.3269,7737.0000,708.1000,7028.9000,0.5144,1748.3236,108.8396,1857.1632,25.1205,816.9396,5988.6764,5171.7368,8.3269,8.3183,413.9000,0.0000,413.9000,0.0167,111.6432,0.0000,111.6432,0.8159,0.0000,302.2568,302.2568,8.3183,8.4331,0.0000,3479.7000,-3479.7000,0.1909,0.0000,556.5154,556.5154,9.3235,4036.2154,0.0000,-4036.2154,8.4331,8.1294,14605.0000,0.0000,14605.0000,0.5887,3933.1388,0.0000,3933.1388,28.7532,0.0000,10671.8612,10671.8612,8.1294,6.4057,7.2676,7.2676,2.0192,30288.2733,7.2676,6.4540,7.0506,6.8608,0.9531,7624.7669,7.0506,6.3999,6.8988,6.7252,0.7623,5336.2173,9.1114,711.9810,-17226.4000,43249.2576
2699.0000,6.9595,9.4090,4072.2000,76733.6000,-72661.4000,3.7150,945.9299,10945.1362,11891.0661,181.4351,87678.7362,3126.2701,-84552.4661,9.4090,8.7561,30680.3000,0.0000,30680.3000,1.2112,8141.9056,0.0000,8141.9056,59.1534,0.0000,22538.3944,22538.3944,8.7561,8.7059,4055.6000,1223.4000,2832.2000,0.3127,911.8245,188.4976,1100.3222,15.2710,1411.8976,3143.7755,1731.8778,8.7059,8.6952,504.9000,0.0000,504.9000,0.0202,135.4106,0.0000,135.4106,0.9873,0.0000,369.4894,369.4894,8.6952,8.8404,0.0000,4321.0000,-4321.0000,0.2370,0.0000,692.4691,692.4691,11.5729,5013.4691,0.0000,-5013.4691,8.8404,8.5908,11767.4000,0.0000,11767.4000,0.4702,3149.5437,0.0000,3149.5437,22.9660,0.0000,8617.8563,8617.8563,8.5908,6.2414,7.4161,7.4161,2.7032,40547.6826,7.4161,6.3909,7.1427,6.9035,1.1796,9436.8255,7.1427,6.3576,6.9595,6.7501,0.9033,6323.3993,8.9495,699.3254,-31197.6000,56307.9073
2700.0000,7.0223,9.5235,3570.1000,79891.6000,-76321.5000,3.8282,828.3240,11408.2153,12236.5393,186.9625,91299.8153,2741.7760,-88558.0393,9.5235,8.8865,30681.2000,0.0000,30681.2000,1.2050,8128.2553,0.0000,8128.2553,58.8492,0.0000,22552.9447,22552.9447,8.8865,9.0260,1606.3000,5357.1000,-3750.8000,0.3773,360.3070,826.3519,1186.6588,18.4274,6183.4519,1245.9930,-4937.4588,9.0260,9.0154,513.5000,0.0000,513.5000,0.0204,137.0554,0.0000,137.0554,0.9973,0.0000,376.4446,376.4446,9.0154,9.1840,0.0000,5143.3000,-5143.3000,0.2820,0.0000,825.7814,825.7814,13.7711,5969.0814,0.0000,-5969.0814,9.1840,8.9715,10254.1000,0.0000,10254.1000,0.4068,2730.3914,0.0000,2730.3914,19.8669,0.0000,7523.7086,7523.7086,8.9715,6.1450,7.5582,7.5582,3.3358,50036.3559,7.5582,6.3439,7.2344,6.9510,1.4331,11464.9503,7.2344,6.3253,7.0223,6.7799,1.0729,7509.9779,9.1795,717.2984,-43766.8000,69011.2841
2701.0000,7.0759,9.5800,3297.7000,81991.5000,-78693.8000,3.9076,764.3564,11719.1900,12483.5464,190.8418,93710.6900,2533.3436,-91177.3464,9.5800,8.9604,30683.5000,0.0000,30683.5000,1.2027,8122.0351,0.0000,8122.0351,58.7358,0.0000,22561.4649,22561.4649,8.9604,9.2035,330.5000,7890.8000,-7560.3000,0.4316,74.0367,1217.9849,1292.0216,21.0791,9108.7849,256.4633,-8852.3216,9.2035,9.1901,666.4000,0.0000,666.4000,0.0263,177.3926,0.0000,177.3926,1.2869,0.0000,489.0074,489.0074,9.1901,9.4027,0.0000,6671.3000,-6671.3000,0.3657,0.0000,1072.2518,1072.2518,17.8584,7743.5518,0.0000,-7743.5518,9.4027,9.2187,9119.0000,0.0000,9119.0000,0.3596,2420.2176,0.0000,2420.2176,17.5604,0.0000,6698.7824,6698.7824,9.2187,6.1236,7.6712,7.6712,3.7566,56348.7313,7.6712,6.3178,7.3103,6.9945,1.6426,13140.9627,7.3103,6.3057,7.0759,6.8080,1.2192,8534.1883,9.4402,737.6697,-52456.5000,78023.8823
2702.0000,7.1301,9.6286,3186.2000,85317.2000,-82131.0000,4.0522,737.7645,12206.2969,12944.0614,197.9022,97523.4969,2448.4355,-95075.0614,9.6286,9.0356,30680.8000,0.0000,30680.8000,1.2014,8115.4474,0.0000,8115.4474,58.6729,0.0000,22565.3526,22565.3526,9.0356,9.3173,272.1000,9467.0000,-9194.9000,0.5103,60.8729,1462.2695,1523.1423,24.9234,10929.2695,211.2271,-10718.0423,9.3173,9.3075,506.2000,0.0000,506.2000,0.0200,134.5189,0.0000,134.5189,0.9744,0.0000,371.6811,371.6811,9.3075,9.5746,0.0000,8754.8000,-8754.8000,0.4798,0.0000,1408.1630,1408.1630,23.4333,10162.9630,0.0000,-10162.9630,9.5746,9.4203,7984.0000,0.0000,7984.0000,0.3136,2113.5639,0.0000,2113.5639,15.3157,0.0000,5870.4361,5870.4361,9.4203,6.1348,7.7776,7.7776,4.1674,62511.5898,7.7776,6.3038,7.3846,7.0407,1.8693,14954.4260,7.3846,6.2941,7.1301,6.8393,1.3832,9682.5186,9.8659,770.9326,-60909.7000,87148.5344
2703.0000,7.1551,9.7472,3117.0000,88999.6000,-85882.6000,4.2156,721.4042,12738.8110,13460.2152,205.8814,101738.4110,2395.5958,-99342.8152,9.7472,9.1581,30678.8000,0.0000,30678.8000,1.2003,8100.6355,0.0000,8100.6355,58.6194,0.0000,22578.1645,22578.1645,9.1581,9.2787,26.8000,4019.4000,-3992.6000,0.2113,5.9826,621.5289,627.5115,10.3203,4640.9289,20.8174,-4620.1115,9.2787,9.2707,415.8000,0.0000,415.8000,0.0164,110.5596,0.0000,110.5596,0.7988,0.0000,305.2404,305.2404,9.2707,9.6154,0.0000,11382.4000,-11382.4000,0.6238,0.0000,1830.3717,1830.3717,30.4644,13212.7717,0.0000,-13212.7717,9.6154,9.4405,9119.0000,0.0000,9119.0000,0.3571,2412.5604,0.0000,2412.5604,17.4405,0.0000,6706.4396,6706.4396,9.4405,6.1990,7.8197,7.8197,4.1410,62115.7301,7.8197,6.3095,7.4170,7.0646,1.9293,15434.2197,7.4170,6.2947,7.1551,6.8559,1.4337,10035.8636,9.9366,776.4596,-61044.0000,87585.8135
