Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2974.0000,8.1006,11.3614,7.5000,94809.2000,-94801.7000,4.3194,1.7057,13807.5091,13809.2148,210.9521,108616.7091,5.7943,-108610.9148,11.3614,11.0234,15173.2000,0.0000,15173.2000,0.5721,3912.8506,0.0000,3912.8506,27.9392,0.0000,11260.3494,11260.3494,11.0234,11.0671,2514.8000,2962.2000,-447.4000,0.3012,543.5366,466.9371,1010.4737,14.7104,3429.1371,1971.2634,-1457.8737,11.0671,11.0571,452.7000,0.0000,452.7000,0.0171,117.2403,0.0000,117.2403,0.8366,0.0000,335.4597,335.4597,11.0571,11.0499,1894.3000,1071.9000,822.4000,0.1678,407.9565,174.6532,582.6096,8.1972,1246.5532,1486.3435,239.7904,11.0499,10.8267,10031.9000,0.0000,10031.9000,0.3795,2598.7132,0.0000,2598.7132,18.5322,0.0000,7433.1868,7433.1868,10.8267,7.2858,9.0562,9.0562,3.9313,58969.1496,9.0562,6.9491,8.4943,8.0027,2.3395,18715.9608,8.4943,6.8070,8.1006,7.6507,1.8734,13113.8423,8.6357,674.8025,-68768.9000,90798.9527
2975.0000,7.9494,11.0494,113.8000,82999.8000,-82886.0000,3.7831,25.9527,12053.4559,12079.4087,184.7583,95053.2559,87.8473,-94965.4087,11.0494,10.6826,15162.5000,0.0000,15162.5000,0.5760,3927.7968,0.0000,3927.7968,28.1324,0.0000,11234.7032,11234.7032,10.6826,10.6503,5490.8000,2856.9000,2633.9000,0.4706,1193.6468,448.6247,1642.2715,22.9851,3305.5247,4297.1532,991.6285,10.6503,10.6393,456.1000,0.0000,456.1000,0.0174,118.8402,0.0000,118.8402,0.8504,0.0000,337.2598,337.2598,10.6393,10.5758,3427.8000,637.2000,2790.6000,0.2344,743.2159,103.4701,846.6860,11.4457,740.6701,2684.5841,1943.9140,10.5758,10.4409,5592.4000,0.0000,5592.4000,0.2136,1458.7294,0.0000,1458.7294,10.4299,0.0000,4133.6706,4133.6706,10.4409,7.2229,8.8319,8.8319,3.2861,49290.9424,8.8319,6.8878,8.3134,7.8598,1.9852,15881.3416,8.3134,6.7534,7.9494,7.5334,1.5931,11151.4532,7.9426,620.6443,-56250.5000,76323.7372
2976.0000,7.8120,10.6694,383.8000,70427.5000,-70043.7000,3.2243,87.7501,10201.5809,10289.3310,157.4712,80629.0809,296.0499,-80333.0310,10.6694,10.2706,15162.1000,0.0000,15162.1000,0.5790,3949.4901,0.0000,3949.4901,28.2778,0.0000,11212.6099,11212.6099,10.2706,10.1360,8918.3000,2752.2000,6166.1000,0.6686,1952.5064,430.2723,2382.7787,32.6521,3182.4723,6965.7936,3783.3213,10.1360,10.1242,449.4000,0.0000,449.4000,0.0173,117.9820,0.0000,117.9820,0.8438,0.0000,331.4180,331.4180,10.1242,9.9948,4985.1000,219.7000,4765.4000,0.3044,1090.0048,35.5355,1125.5403,14.8674,255.2355,3895.0952,3639.8597,9.9948,9.9500,1707.8000,0.0000,1707.8000,0.0657,449.2886,0.0000,449.2886,3.2106,0.0000,1258.5114,1258.5114,9.9500,7.2707,8.6103,8.6103,2.5109,37662.8067,8.6103,6.8598,8.1435,7.7351,1.6405,13123.9493,8.1435,6.7228,7.8120,7.4332,1.3314,9319.9849,7.2890,569.5748,-41792.9000,60106.7410
2977.0000,7.7258,10.3956,710.7000,68867.2000,-68156.5000,3.1705,162.7504,9959.6852,10122.4356,154.8414,78826.8852,547.9496,-78278.9356,10.3956,10.0143,15141.0000,0.0000,15141.0000,0.5819,3959.8463,0.0000,3959.8463,28.4191,0.0000,11181.1537,11181.1537,10.0143,9.7963,12724.4000,3059.8000,9664.6000,0.9142,2798.1668,477.0922,3275.2590,44.6485,3536.8922,9926.2332,6389.3410,9.7963,9.7849,456.0000,0.0000,456.0000,0.0177,120.3176,0.0000,120.3176,0.8637,0.0000,335.6824,335.6824,9.7849,9.6323,5799.3000,43.6000,5755.7000,0.3459,1275.1485,7.0351,1282.1836,16.8937,50.6351,4524.1515,4473.5164,9.6323,9.6080,966.9000,0.0000,966.9000,0.0376,255.7429,0.0000,255.7429,1.8358,0.0000,711.1571,711.1571,9.6080,7.3214,8.4647,8.4647,2.2348,33522.0513,8.4647,6.8525,8.0348,7.6586,1.5757,12605.3301,8.0348,6.7104,7.7258,7.3726,1.2943,9060.4406,7.6017,594.0055,-36172.3000,55187.8220
2978.0000,7.6455,9.9637,1049.0000,62563.6000,-61514.6000,2.9030,240.5783,9034.7105,9275.2888,141.7779,71598.3105,808.4217,-70789.8888,9.9637,9.5982,15146.6000,0.0000,15146.6000,0.5848,3986.6058,0.0000,3986.6058,28.5618,0.0000,11159.9942,11159.9942,9.5982,9.3835,17514.9000,6128.0000,11386.9000,1.3636,3879.6685,951.5392,4831.2077,66.5983,7079.5392,13635.2315,6555.6923,9.3835,9.3727,448.3000,0.0000,448.3000,0.0175,119.0146,0.0000,119.0146,0.8541,0.0000,329.2854,329.2854,9.3727,9.2047,6593.4000,0.8000,6592.6000,0.3932,1459.7207,0.1287,1459.8494,19.2022,0.9287,5133.6793,5132.7506,9.2047,9.1947,412.6000,0.0000,412.6000,0.0161,109.8303,0.0000,109.8303,0.7883,0.0000,302.7697,302.7697,9.1947,7.4351,8.3149,8.3149,1.7912,26867.3087,8.3149,6.8679,7.9291,7.5914,1.4729,11783.4595,7.9291,6.7140,7.6455,7.3215,1.2369,8657.9868,7.9174,618.6783,-27527.6000,47308.7549
2979.0000,7.5336,9.7004,1747.7000,56283.0000,-54535.3000,2.6585,401.6515,8111.1213,8512.7728,129.8361,64394.1213,1346.0485,-63048.0728,9.7004,9.3174,15145.9000,0.0000,15145.9000,0.5891,4002.0069,0.0000,4002.0069,28.7725,0.0000,11143.8931,11143.8931,9.3174,8.7606,20840.7000,0.0000,20840.7000,1.2512,4639.1986,0.0000,4639.1986,61.1072,0.0000,16201.5014,16201.5014,8.7606,8.7491,456.5000,0.0000,456.5000,0.0179,122.3292,0.0000,122.3292,0.8760,0.0000,334.1708,334.1708,8.7491,8.5288,8258.3000,0.0000,8258.3000,0.4964,1847.5644,0.0000,1847.5644,24.2424,0.0000,6410.7356,6410.7356,8.5288,8.5184,412.6000,0.0000,412.6000,0.0163,110.9528,0.0000,110.9528,0.7943,0.0000,301.6472,301.6472,8.5184,7.6723,8.0953,8.0953,0.8207,12310.6533,8.0953,6.9062,7.7782,7.5008,1.1533,9226.6872,7.7782,6.7298,7.5336,7.2540,1.0169,7118.2787,7.5441,589.5084,-9421.3000,28655.6193
2980.0000,7.5354,9.9165,1407.2000,73013.5000,-71606.3000,3.3956,323.3879,10522.5525,10845.9404,165.8353,83536.0525,1083.8121,-82452.2404,9.9165,9.5944,15143.3000,0.0000,15143.3000,0.5917,3988.5173,0.0000,3988.5173,28.8989,0.0000,11154.7827,11154.7827,9.5944,9.0747,23114.8000,0.0000,23114.8000,1.3954,5120.4261,0.0000,5120.4261,68.1497,0.0000,17994.3739,17994.3739,9.0747,9.0653,447.8000,0.0000,447.8000,0.0178,119.4324,0.0000,119.4324,0.8688,0.0000,328.3676,328.3676,9.0653,8.8637,8975.3000,0.0000,8975.3000,0.5461,1997.3082,0.0000,1997.3082,26.6727,0.0000,6977.9918,6977.9918,8.8637,8.8433,966.4000,0.0000,966.4000,0.0386,258.5662,0.0000,258.5662,1.8828,0.0000,707.8338,707.8338,8.8433,7.3964,8.1198,8.1198,1.6701,25051.6643,8.1198,6.8691,7.7863,7.4945,1.4437,11549.3091,7.7863,6.7111,7.5354,7.2487,1.2411,8687.6645,8.9778,701.5399,-22958.7000,45288.6380
2981.0000,7.5221,9.8923,1634.9000,80177.9000,-78543.0000,3.7342,375.8086,11552.2620,11928.0706,182.3711,91730.1620,1259.0914,-90471.0706,9.8923,9.6003,15134.2000,0.0000,15134.2000,0.5892,3987.5500,0.0000,3987.5500,28.7737,0.0000,11146.6500,11146.6500,9.6003,9.0903,25001.8000,0.0000,25001.8000,1.5011,5537.8660,0.0000,5537.8660,73.3135,0.0000,19463.9340,19463.9340,9.0903,9.0787,605.5000,0.0000,605.5000,0.0239,161.4547,0.0000,161.4547,1.1683,0.0000,444.0453,444.0453,9.0787,8.8960,8969.4000,0.0000,8969.4000,0.5424,1995.5441,0.0000,1995.5441,26.4893,0.0000,6973.8559,6973.8559,8.8960,8.7960,5211.6000,0.0000,5211.6000,0.2067,1393.7183,0.0000,1393.7183,10.0931,0.0000,3817.8817,3817.8817,8.7960,7.3920,8.0940,8.0940,1.7864,26795.4658,8.0940,6.8717,7.7680,7.4828,1.5551,12440.6877,7.7680,6.7139,7.5221,7.2410,1.3412,9388.5477,9.8962,773.3012,-23620.5000,48624.7012
2982.0000,7.7877,11.0444,243.3000,146419.4000,-146176.1000,6.6548,55.6520,21199.6232,21255.2751,325.0116,167619.0232,187.6480,-167431.3751,11.0444,10.8263,15133.9000,0.0000,15133.9000,0.5894,3920.6685,0.0000,3920.6685,28.7851,0.0000,11213.2315,11213.2315,10.8263,10.7130,7435.8000,0.0000,7435.8000,0.4464,1612.5189,0.0000,1612.5189,21.8017,0.0000,5823.2811,5823.2811,10.7130,10.7050,556.7000,0.0000,556.7000,0.0220,144.9194,0.0000,144.9194,1.0738,0.0000,411.7806,411.7806,10.7050,10.5862,7849.8000,39.2000,7810.6000,0.4767,1700.1782,6.3687,1706.5469,23.2815,45.5687,6149.6218,6104.0531,10.5862,10.3334,17578.3000,0.0000,17578.3000,0.6967,4584.4471,0.0000,4584.4471,34.0235,0.0000,12993.8529,12993.8529,10.3334,6.9302,8.6318,8.6318,5.8319,87478.9227,8.6318,6.7601,8.1327,7.6960,3.2075,25660.3988,8.1327,6.6540,7.7877,7.3934,2.5340,17738.1700,13.3290,1041.5456,-97660.8000,130877.4914
2983.0000,8.0437,11.5033,0.0000,193845.4000,-193845.4000,8.8041,0.0000,28200.4582,28200.4582,429.9792,222045.8582,0.0000,-222045.8582,11.5033,11.2056,25735.2000,0.0000,25735.2000,0.9829,6623.0036,0.0000,6623.0036,48.0010,0.0000,19112.1964,19112.1964,11.2056,11.1756,2453.3000,0.0000,2453.3000,0.1438,528.6160,0.0000,528.6160,7.0242,0.0000,1924.6840,1924.6840,11.1756,11.1623,1151.2000,0.0000,1151.2000,0.0442,297.6694,0.0000,297.6694,2.1592,0.0000,853.5306,853.5306,11.1623,11.0881,6525.7000,312.3000,6213.4000,0.3994,1402.9997,50.9309,1453.9306,19.5047,363.2309,5122.7003,4759.4694,11.0881,10.8724,18685.7000,0.0000,18685.7000,0.7191,4837.7493,0.0000,4837.7493,35.1217,0.0000,13847.9507,13847.9507,10.8724,7.1838,9.0281,9.0281,7.8912,118368.5317,9.0281,6.8489,8.4470,7.9385,4.6622,37297.5892,8.4470,6.7188,8.0437,7.5829,3.6971,25879.8796,16.6403,1300.2960,-139606.6000,181546.0005
2984.0000,8.3007,11.5516,0.0000,213320.8000,-213320.8000,9.7026,0.0000,31184.7077,31184.7077,473.8586,244505.5077,0.0000,-244505.5077,11.5516,11.2416,31391.8000,0.0000,31391.8000,1.1898,8073.1286,0.0000,8073.1286,58.1079,0.0000,23318.6714,23318.6714,11.2416,11.5407,0.0000,19426.7000,-19426.7000,1.0202,0.0000,3069.9677,3069.9677,49.8269,22496.6677,0.0000,-22496.6677,11.5407,11.5213,1960.3000,0.0000,1960.3000,0.0747,504.2158,0.0000,504.2158,3.6484,0.0000,1456.0842,1456.0842,11.5213,11.4717,5291.8000,368.8000,4923.0000,0.3275,1131.2035,60.3343,1191.5378,15.9947,429.1343,4160.5965,3731.4622,11.4717,11.2945,17947.4000,0.0000,17947.4000,0.6849,4620.9026,0.0000,4620.9026,33.4509,0.0000,13326.4974,13326.4974,11.2945,7.4766,9.3856,9.3856,9.5715,143572.9873,9.3856,6.9959,8.7483,8.1907,5.9910,47928.0192,8.7483,6.8299,8.3007,7.7891,4.8095,33666.8112,19.4996,1523.7299,-176525.0000,225167.8178
2985.0000,8.5376,11.6950,0.0000,230546.5000,-230546.5000,10.5013,0.0000,33856.0425,33856.0425,512.8665,264402.5425,0.0000,-264402.5425,11.6950,11.3781,35695.6000,0.0000,35695.6000,1.3518,9161.0651,0.0000,9161.0651,66.0220,0.0000,26534.5349,26534.5349,11.3781,11.8205,0.0000,31981.9000,-31981.9000,1.6798,0.0000,5062.1300,5062.1300,82.0393,37044.0300,0.0000,-37044.0300,11.8205,11.8016,2123.9000,0.0000,2123.9000,0.0804,544.1069,0.0000,544.1069,3.9290,0.0000,1579.7931,1579.7931,11.8016,11.7824,3590.2000,1047.2000,2543.0000,0.2644,764.0555,171.7559,935.8114,12.9152,1218.9559,2826.1445,1607.1886,11.7824,11.6427,15732.5000,0.0000,15732.5000,0.5966,4032.5947,0.0000,4032.5947,29.1369,0.0000,11699.9053,11699.9053,11.6427,7.7490,9.6958,9.6958,10.8688,163031.8447,9.6958,7.1571,9.0189,8.4265,7.0865,56692.2986,9.0189,6.9564,8.5376,7.9876,5.7571,40299.4794,21.7117,1696.5815,-206433.4000,260023.6227
2986.0000,8.7079,11.8088,0.0000,240896.9000,-240896.9000,10.9875,0.0000,35492.6674,35492.6674,536.6140,276389.5674,0.0000,-276389.5674,11.8088,11.4570,42151.7000,0.0000,42151.7000,1.5926,10800.3493,0.0000,10800.3493,77.7800,0.0000,31351.3507,31351.3507,11.4570,11.9501,0.0000,37934.7000,-37934.7000,1.9934,0.0000,6009.9563,6009.9563,97.3542,43944.6563,0.0000,-43944.6563,11.9501,11.9319,2178.6000,0.0000,2178.6000,0.0821,557.0867,0.0000,557.0867,4.0118,0.0000,1621.5133,1621.5133,11.9319,11.9374,2005.0000,1777.6000,227.4000,0.2124,425.8213,291.9072,717.7285,10.3748,2069.5072,1579.1787,-490.3285,11.9374,11.8183,14255.9000,0.0000,14255.9000,0.5379,3646.0165,0.0000,3646.0165,26.2680,0.0000,10609.8835,10609.8835,11.8183,7.9745,9.8964,9.8964,11.4203,171305.0484,9.8964,7.3036,9.2050,8.6000,7.7035,61627.9019,9.2050,7.0745,8.7079,8.1397,6.3297,44308.0712,23.1090,1805.7668,-220018.0000,277241.0214
2987.0000,8.9377,12.0212,0.0000,260499.3000,-260499.3000,11.8932,0.0000,38553.4825,38553.4825,580.8446,299052.7825,0.0000,-299052.7825,12.0212,11.6811,44299.2000,0.0000,44299.2000,1.6706,11316.1862,0.0000,11316.1862,81.5907,0.0000,32983.0138,32983.0138,11.6811,12.2467,0.0000,47333.0000,-47333.0000,2.4879,0.0000,7519.1144,7519.1144,121.5064,54852.1144,0.0000,-54852.1144,12.2467,12.2269,2577.9000,0.0000,2577.9000,0.0970,656.4122,0.0000,656.4122,4.7371,0.0000,1921.4878,1921.4878,12.2269,12.2464,985.8000,2291.1000,-1305.3000,0.1820,208.3962,377.2964,585.6926,8.8865,2668.3964,777.4038,-1890.9926,12.2464,12.1581,11487.2000,0.0000,11487.2000,0.4323,2925.0058,0.0000,2925.0058,21.1130,0.0000,8562.1942,8562.1942,12.1581,8.2136,10.1859,10.1859,12.7518,191276.6168,10.1859,7.4720,9.4622,8.8289,8.7730,70184.3238,9.4622,7.2144,8.9377,8.3383,7.2666,50866.4123,25.1445,1964.8278,-250773.3000,312327.3529
2988.0000,9.0996,12.2935,0.0000,272533.0000,-272533.0000,12.4590,0.0000,40463.4501,40463.4501,608.4797,312996.4501,0.0000,-312996.4501,12.2935,12.0015,38387.7000,0.0000,38387.7000,1.4427,9768.1951,0.0000,9768.1951,70.4589,0.0000,28619.5049,28619.5049,12.0015,12.5426,0.0000,45734.7000,-45734.7000,2.4058,0.0000,7293.9034,7293.9034,117.4943,53028.6034,0.0000,-53028.6034,12.5426,12.5191,3081.4000,0.0000,3081.4000,0.1154,781.3388,0.0000,781.3388,5.6352,0.0000,2300.0612,2300.0612,12.5191,12.5407,437.9000,2110.1000,-1672.2000,0.1406,92.1506,348.4973,440.6479,6.8646,2458.5973,345.7494,-2112.8479,12.5407,12.4644,10010.6000,0.0000,10010.6000,0.3749,2538.4181,0.0000,2538.4181,18.3073,0.0000,7472.1819,7472.1819,12.4644,8.3425,10.4035,10.4035,13.4644,201965.8169,10.4035,7.5701,9.6479,8.9868,9.2555,74044.1713,9.6479,7.2979,9.0996,8.4729,7.6764,53734.7197,25.4075,1985.3758,-268460.2000,329744.7079
2989.0000,9.2858,12.3907,0.0000,284230.4000,-284230.4000,13.0060,0.0000,42356.7925,42356.7925,635.1901,326587.1925,0.0000,-326587.1925,12.3907,12.0765,44300.8000,0.0000,44300.8000,1.6576,11257.3424,0.0000,11257.3424,80.9553,0.0000,33043.4576,33043.4576,12.0765,12.6935,0.0000,55963.0000,-55963.0000,2.9471,0.0000,8933.5324,8933.5324,143.9336,64896.5324,0.0000,-64896.5324,12.6935,12.6726,2944.4000,0.0000,2944.4000,0.1097,745.0139,0.0000,745.0139,5.3592,0.0000,2199.3861,2199.3861,12.6726,12.6968,96.8000,2248.6000,-2151.8000,0.1287,20.3220,371.9509,392.2729,6.2864,2620.5509,76.4780,-2544.0729,12.6968,12.6335,8903.1000,0.0000,8903.1000,0.3318,2252.6244,0.0000,2252.6244,16.2052,0.0000,6650.4756,6650.4756,12.6335,8.5884,10.6110,10.6110,14.1831,212745.9098,10.6110,7.7440,9.8464,9.1775,10.0522,80417.5658,9.8464,7.4438,9.2858,8.6451,8.4243,58969.9375,27.2715,2131.0314,-286196.9000,352133.4131
2990.0000,9.4826,12.5996,0.0000,297709.7000,-297709.7000,13.6375,0.0000,44541.1073,44541.1073,666.0328,342250.8073,0.0000,-342250.8073,12.5996,12.3130,42148.0000,0.0000,42148.0000,1.5746,10678.7128,0.0000,10678.7128,76.9012,0.0000,31469.2872,31469.2872,12.3130,12.9688,0.0000,62067.9000,-62067.9000,3.2695,0.0000,9937.8573,9937.8573,159.6779,72005.7573,0.0000,-72005.7573,12.9688,12.9556,1938.5000,0.0000,1938.5000,0.0721,488.6018,0.0000,488.6018,3.5198,0.0000,1449.8982,1449.8982,12.9556,12.9817,6.4000,2460.7000,-2454.3000,0.1352,1.3378,408.2351,409.5728,6.6048,2868.9351,5.0622,-2863.8728,12.9817,12.9286,7795.7000,0.0000,7795.7000,0.2898,1964.5637,0.0000,1964.5637,14.1543,0.0000,5831.1363,5831.1363,12.9286,8.7802,10.8544,10.8544,15.1833,227749.8305,10.8544,7.8919,10.0644,9.3731,10.8428,86742.6388,10.0644,7.5712,9.4826,8.8178,9.1251,63875.9677,28.4681,2224.5378,-310349.7000,378368.4370
2991.0000,9.6910,12.7725,0.0000,310547.5000,-310547.5000,14.2419,0.0000,46658.3849,46658.3849,695.5515,357205.8849,0.0000,-357205.8849,12.7725,12.5147,39999.3000,0.0000,39999.3000,1.4893,10109.6765,0.0000,10109.6765,72.7373,0.0000,29889.6235,29889.6235,12.5147,13.2263,0.0000,71084.7000,-71084.7000,3.7477,0.0000,11411.2729,11411.2729,183.0314,82495.9729,0.0000,-82495.9729,13.2263,13.2142,1872.6000,0.0000,1872.6000,0.0693,470.2977,0.0000,470.2977,3.3854,0.0000,1402.3023,1402.3023,13.2142,13.2433,0.0000,2892.1000,-2892.1000,0.1586,0.0000,481.1344,481.1344,7.7434,3373.2344,0.0000,-3373.2344,13.2433,13.1858,8903.1000,0.0000,8903.1000,0.3295,2235.4567,0.0000,2235.4567,16.0922,0.0000,6667.6433,6667.6433,13.1858,9.0105,11.0981,11.0981,16.1334,242000.3483,11.0981,8.0677,10.2900,9.5829,11.7097,93677.4677,10.2900,7.7229,9.6910,9.0065,9.9194,69435.9328,30.0545,2348.4987,-333749.3000,405113.7488
2992.0000,9.8479,12.9072,0.0000,313810.9000,-313810.9000,14.4092,0.0000,47300.0003,47300.0003,703.7205,361110.9003,0.0000,-361110.9003,12.9072,12.6913,34085.0000,0.0000,34085.0000,1.2656,8598.5840,0.0000,8598.5840,61.8121,0.0000,25486.4160,25486.4160,12.6913,13.4480,0.0000,76933.6000,-76933.6000,4.0591,0.0000,12378.8859,12378.8859,198.2383,89312.4859,0.0000,-89312.4859,13.4480,13.4326,2425.0000,0.0000,2425.0000,0.0894,607.1587,0.0000,607.1587,4.3663,0.0000,1817.8413,1817.8413,13.4326,13.4679,0.0000,3573.8000,-3573.8000,0.1960,0.0000,595.9670,595.9670,9.5706,4169.7670,0.0000,-4169.7670,13.4679,13.4020,10379.8000,0.0000,10379.8000,0.3826,2598.1221,0.0000,2598.1221,18.6843,0.0000,7781.6779,7781.6779,13.4020,9.1681,11.2850,11.2850,16.6582,249872.5278,11.2850,8.1941,10.4608,9.7396,12.1612,97289.4459,10.4608,7.8341,9.8479,9.1474,10.3349,72344.1388,30.6027,2391.3409,-347428.5000,419506.1124
2993.0000,9.9613,13.1723,0.0000,323779.7000,-323779.7000,14.8807,0.0000,48916.3949,48916.3949,726.7471,372696.0949,0.0000,-372696.0949,13.1723,13.0288,22256.1000,0.0000,22256.1000,0.8247,5593.7553,0.0000,5593.7553,40.2747,0.0000,16662.3447,16662.3447,13.0288,13.7050,0.0000,67565.5000,-67565.5000,3.5671,0.0000,10920.8210,10920.8210,174.2138,78486.3210,0.0000,-78486.3210,13.7050,13.6951,1534.9000,0.0000,1534.9000,0.0564,382.9374,0.0000,382.9374,2.7541,0.0000,1151.9626,1151.9626,13.6951,13.7371,0.0000,4180.9000,-4180.9000,0.2293,0.0000,699.2623,699.2623,11.1984,4880.1623,0.0000,-4880.1623,13.7371,13.6485,13702.2000,0.0000,13702.2000,0.5033,3417.0059,0.0000,3417.0059,24.5786,0.0000,10285.1941,10285.1941,13.6485,9.2383,11.4434,11.4434,17.0623,255934.6444,11.4434,8.2529,10.5926,9.8481,12.3437,98749.9425,10.5926,7.8868,9.9613,9.2397,10.4682,73277.1144,30.0921,2351.4401,-358032.9000,427961.7013
2994.0000,9.3571,12.6072,0.0000,221711.1000,-221711.1000,10.1965,0.0000,33087.1345,33087.1345,497.9805,254798.2345,0.0000,-254798.2345,12.6072,12.4327,18320.3000,0.0000,18320.3000,0.6760,4641.1784,0.0000,4641.1784,33.0144,0.0000,13679.1216,13679.1216,12.4327,12.9302,0.0000,33614.8000,-33614.8000,1.7770,0.0000,5390.4599,5390.4599,86.7850,39005.2599,0.0000,-39005.2599,12.9302,12.9181,1263.7000,0.0000,1263.7000,0.0462,318.6896,0.0000,318.6896,2.2585,0.0000,945.0104,945.0104,12.9181,12.9901,0.0000,4839.9000,-4839.9000,0.2655,0.0000,802.6326,802.6326,12.9667,5642.5326,0.0000,-5642.5326,12.9901,12.8365,16101.7000,0.0000,16101.7000,0.5889,4057.2458,0.0000,4057.2458,28.7625,0.0000,12044.4542,12044.4542,12.8365,8.5596,10.6980,10.6980,11.1761,167642.2246,10.6980,7.7884,9.9221,9.2432,7.6033,60826.3102,9.9221,7.5004,9.3571,8.7113,6.3283,44298.3807,20.3252,1588.2423,-224480.1000,272766.9155
2995.0000,9.0877,12.5392,0.0000,206628.0000,-206628.0000,9.4691,0.0000,30671.1959,30671.1959,462.4577,237299.1959,0.0000,-237299.1959,12.5392,12.3403,18323.1000,0.0000,18323.1000,0.6822,4646.3376,0.0000,4646.3376,33.3159,0.0000,13676.7624,13676.7624,12.3403,12.6282,0.0000,17059.3000,-17059.3000,0.8998,0.0000,2732.3678,2732.3678,43.9442,19791.6678,0.0000,-19791.6678,12.6282,12.6177,968.2000,0.0000,968.2000,0.0359,245.2065,0.0000,245.2065,1.7514,0.0000,722.9935,722.9935,12.6177,12.6881,0.0000,4155.0000,-4155.0000,0.2278,0.0000,686.9118,686.9118,11.1245,4841.9118,0.0000,-4841.9118,12.6881,12.5212,15363.3000,0.0000,15363.3000,0.5685,3887.6301,0.0000,3887.6301,27.7651,0.0000,11475.6699,11475.6699,12.5212,8.2328,10.3770,10.3770,9.8277,147415.9404,10.3770,7.5653,9.6272,8.9711,6.4436,51548.5469,9.6272,7.3150,9.0877,8.4711,5.2987,37091.2155,17.8249,1392.8610,-193187.7000,236055.7028
2996.0000,8.5972,12.0407,0.0000,135861.7000,-135861.7000,6.2164,0.0000,19974.3890,19974.3890,303.5990,155836.0890,0.0000,-155836.0890,12.0407,11.7390,18331.5000,0.0000,18331.5000,0.6832,4681.4659,0.0000,4681.4659,33.3673,0.0000,13650.0341,13650.0341,11.7390,11.8259,0.0000,3390.8000,-3390.8000,0.1788,0.0000,539.0270,539.0270,8.7316,3929.8270,0.0000,-3929.8270,11.8259,11.8084,1063.0000,0.0000,1063.0000,0.0396,272.3013,0.0000,272.3013,1.9321,0.0000,790.6987,790.6987,11.8084,11.8933,0.0000,3299.8000,-3299.8000,0.1809,0.0000,541.2490,541.2490,8.8330,3841.0490,0.0000,-3841.0490,11.8933,11.6619,14071.3000,0.0000,14071.3000,0.5232,3601.0733,0.0000,3601.0733,25.5521,0.0000,10470.2267,10470.2267,11.6619,7.7638,9.7128,9.7128,5.8802,88203.0194,9.7128,7.2694,9.0613,8.4911,3.6859,29487.0747,9.0613,7.0724,8.5972,8.0668,3.0002,21001.4478,11.7330,916.8364,-109086.5000,138691.5419
2997.0000,8.3835,11.9023,0.0000,121989.1000,-121989.1000,5.5659,0.0000,17861.3941,17861.3941,271.8313,139850.4941,0.0000,-139850.4941,11.9023,11.6119,15511.1000,0.0000,15511.1000,0.5828,3969.0295,0.0000,3969.0295,28.4610,0.0000,11542.0705,11542.0705,11.6119,11.6743,0.0000,2139.4000,-2139.4000,0.1126,0.0000,339.5714,339.5714,5.4973,2478.9714,0.0000,-2478.9714,11.6743,11.6629,606.0000,0.0000,606.0000,0.0228,155.5725,0.0000,155.5725,1.1158,0.0000,450.4275,450.4275,11.6629,11.7446,0.0000,2790.7000,-2790.7000,0.1529,0.0000,457.1321,457.1321,7.4674,3247.8321,0.0000,-3247.8321,11.7446,11.5297,11487.2000,0.0000,11487.2000,0.4326,2946.0220,0.0000,2946.0220,21.1281,0.0000,8541.1780,8541.1780,11.5297,7.3960,9.4629,9.4629,5.4765,82146.7693,9.4629,7.0805,8.8276,8.2717,3.1561,25249.0259,8.8276,6.9246,8.3835,7.8761,2.5210,17647.2260,10.3044,805.2022,-99314.9000,125043.0212
2998.0000,8.1625,11.4465,7.5000,95373.2000,-95365.7000,4.3467,1.7037,13905.8527,13907.5564,212.2855,109279.0527,5.7963,-109273.2564,11.4465,11.1089,15133.4000,0.0000,15133.4000,0.5698,3897.7994,0.0000,3897.7994,27.8304,0.0000,11235.6006,11235.6006,11.1089,11.1644,2710.4000,3432.0000,-721.6000,0.3370,584.9668,541.5217,1126.4884,16.4600,3973.5217,2125.4332,-1848.0884,11.1644,11.1541,459.7000,0.0000,459.7000,0.0174,118.8853,0.0000,118.8853,0.8485,0.0000,340.8147,340.8147,11.1541,11.2195,0.0000,1868.9000,-1868.9000,0.1024,0.0000,304.7653,304.7653,5.0006,2173.6653,0.0000,-2173.6653,11.2195,10.9964,10010.6000,0.0000,10010.6000,0.3779,2586.8273,0.0000,2586.8273,18.4569,0.0000,7423.7727,7423.7727,10.9964,7.2888,9.1426,9.1426,4.1121,61681.6330,9.1426,6.9796,8.5658,8.0611,2.3991,19192.5317,8.5658,6.8373,8.1625,7.7016,1.9171,13419.6371,8.6269,674.1167,-72352.5000,94293.8018
2999.0000,8.0057,11.2140,107.6000,82874.3000,-82766.7000,3.7783,24.5134,12047.8839,12072.3973,184.5254,94922.1839,83.0866,-94839.0973,11.2140,10.8343,15137.5000,0.0000,15137.5000,0.5743,3911.9722,0.0000,3911.9722,28.0466,0.0000,11225.5278,11225.5278,10.8343,10.8139,5308.9000,3072.4000,2236.5000,0.4709,1151.1261,483.2765,1634.4026,22.9962,3555.6765,4157.7739,602.0974,10.8139,10.8025,454.6000,0.0000,454.6000,0.0173,118.1668,0.0000,118.1668,0.8462,0.0000,336.4332,336.4332,10.8025,10.8384,63.1000,956.1000,-893.0000,0.0560,13.6452,155.4574,169.1025,2.7370,1111.5574,49.4548,-1062.1025,10.8384,10.6987,5580.8000,0.0000,5580.8000,0.2125,1450.1304,0.0000,1450.1304,10.3790,0.0000,4130.6696,4130.6696,10.6987,7.1476,8.9231,8.9231,3.4990,52485.2271,8.9231,6.8952,8.3824,7.9092,1.9982,15985.8409,8.3824,6.7680,8.0057,7.5752,1.5907,11135.0307,7.6640,598.8726,-60250.3000,79606.0987
3000.0000,7.8684,10.7061,382.4000,69907.1000,-69524.7000,3.2016,87.3390,10136.7938,10224.1328,156.3594,80043.8938,295.0610,-79748.8328,10.7061,10.3075,15146.6000,0.0000,15146.6000,0.5768,3943.3396,0.0000,3943.3396,28.1716,0.0000,11203.2604,11203.2604,10.3075,10.1767,11355.9000,4493.9000,6862.0000,0.9014,2484.5980,702.8383,3187.4363,44.0211,5196.7383,8871.3020,3674.5637,10.1767,10.1649,449.9000,0.0000,449.9000,0.0172,118.0425,0.0000,118.0425,0.8424,0.0000,331.8575,331.8575,10.1649,10.1566,1114.0000,548.5000,565.5000,0.0952,243.4164,88.7440,332.1604,4.6485,637.2440,870.5836,233.3396,10.1566,10.1118,1704.6000,0.0000,1704.6000,0.0653,447.3769,0.0000,447.3769,3.1904,0.0000,1257.2231,1257.2231,10.1118,7.2749,8.6934,8.6934,2.6575,39863.0784,8.6934,6.8815,8.2102,7.7874,1.6974,13578.8340,8.2102,6.7453,7.8684,7.4778,1.3723,9605.8224,7.2863,569.3603,-44796.1000,63047.7349
3001.0000,7.7665,10.4479,740.8000,68301.1000,-67560.3000,3.1475,169.5155,9885.2426,10054.7581,153.7181,78186.3426,571.2845,-77615.0581,10.4479,10.0621,15119.1000,0.0000,15119.1000,0.5807,3951.0827,0.0000,3951.0827,28.3604,0.0000,11168.0173,11168.0173,10.0621,9.7142,15786.2000,1944.1000,13842.1000,1.0366,3468.5938,303.2779,3771.8717,50.6244,2247.3779,12317.6062,10070.2283,9.7142,9.7026,454.8000,0.0000,454.8000,0.0176,120.1473,0.0000,120.1473,0.8608,0.0000,334.6527,334.6527,9.7026,9.6377,2833.4000,284.2000,2549.2000,0.1833,623.8565,45.8312,669.6877,8.9508,330.0312,2209.5435,1879.5123,9.6377,9.6132,965.2000,0.0000,965.2000,0.0374,255.2728,0.0000,255.2728,1.8275,0.0000,709.9272,709.9272,9.6132,7.4071,8.5102,8.5102,2.1285,31927.4542,8.5102,6.8908,8.0783,7.7005,1.5624,12499.0063,8.0783,6.7419,7.7665,7.4101,1.2894,9025.9721,7.5046,586.4209,-34629.9000,53452.4326
3002.0000,7.6629,9.9602,1200.5000,61824.1000,-60623.6000,2.8790,275.2350,8930.7616,9205.9966,140.6067,70754.8616,925.2650,-69829.5966,9.9602,9.5938,15116.9000,0.0000,15116.9000,0.5832,3978.9927,0.0000,3978.9927,28.4805,0.0000,11137.9073,11137.9073,9.5938,9.0883,22944.7000,2162.6000,20782.1000,1.4783,5082.8015,335.7882,5418.5897,72.1971,2498.3882,17861.8985,15363.5103,9.0883,9.0775,448.6000,0.0000,448.6000,0.0175,119.6215,0.0000,119.6215,0.8559,0.0000,328.9785,328.9785,9.0775,8.9603,4644.1000,43.1000,4601.0000,0.2797,1033.2573,6.9225,1040.1798,13.6607,50.0225,3610.8427,3560.8202,8.9603,8.9504,412.2000,0.0000,412.2000,0.0161,110.1265,0.0000,110.1265,0.7875,0.0000,302.0735,302.0735,8.9504,7.6475,8.2989,8.2989,1.3201,19801.8824,8.2989,6.9387,7.9362,7.6188,1.3782,11025.4422,7.9362,6.7648,7.6629,7.3505,1.1869,8308.1068,7.8807,615.8118,-19262.8000,39135.4314
3003.0000,7.5610,9.6532,2112.1000,55339.5000,-53227.4000,2.6376,485.1504,7979.1333,8464.2837,128.8158,63318.6333,1626.9496,-61691.6837,9.6532,9.2764,15106.0000,0.0000,15106.0000,0.5876,3994.2617,0.0000,3994.2617,28.6984,0.0000,11111.7383,11111.7383,9.2764,8.6329,24410.2000,0.0000,24410.2000,1.4656,5437.7136,0.0000,5437.7136,71.5796,0.0000,18972.4864,18972.4864,8.6329,8.6216,455.3000,0.0000,455.3000,0.0180,122.2428,0.0000,122.2428,0.8783,0.0000,333.0572,333.0572,8.6216,8.4600,6142.6000,0.0000,6142.6000,0.3714,1377.2025,0.0000,1377.2025,18.1365,0.0000,4765.3975,4765.3975,8.4600,8.4498,412.2000,0.0000,412.2000,0.0163,110.9606,0.0000,110.9606,0.7969,0.0000,301.2394,301.2394,8.4498,7.7645,8.1071,8.1071,0.6736,10103.6542,8.1071,6.9597,7.8012,7.5334,1.1277,9021.8375,7.8012,6.7718,7.5610,7.2865,1.0117,7081.8358,7.6448,597.3734,-6701.1000,26207.3275
3004.0000,7.4769,9.3002,2868.8000,52797.9000,-49929.1000,2.5664,659.9948,7601.0182,8261.0129,125.3380,60398.9182,2208.8052,-58190.1129,9.3002,8.9527,15105.3000,0.0000,15105.3000,0.5907,4015.1450,0.0000,4015.1450,28.8500,0.0000,11090.1550,11090.1550,8.9527,8.1920,31285.9000,0.0000,31285.9000,1.8902,7009.4401,0.0000,7009.4401,92.3152,0.0000,24276.4599,24276.4599,8.1920,8.1818,448.1000,0.0000,448.1000,0.0178,121.1158,0.0000,121.1158,0.8714,0.0000,326.9842,326.9842,8.1818,8.0178,6759.5000,0.0000,6759.5000,0.4124,1526.8942,0.0000,1526.8942,20.1387,0.0000,5232.6058,5232.6058,8.0178,7.9958,964.7000,0.0000,964.7000,0.0385,261.4384,0.0000,261.4384,1.8819,0.0000,703.2616,703.2616,7.9958,7.8716,7.9337,7.9337,0.1321,1981.6665,7.9337,6.9990,7.6844,7.4663,0.9943,7954.5083,7.6844,6.7949,7.4769,7.2396,0.9463,6623.9556,8.2741,646.5481,4634.4000,16560.1304
3005.0000,7.4081,9.1264,3940.1000,49970.2000,-46030.1000,2.5015,907.6174,7184.9623,8092.5797,122.1698,57155.1623,3032.4826,-54122.6797,9.1264,8.7745,15107.9000,0.0000,15107.9000,0.5945,4026.3007,0.0000,4026.3007,29.0336,0.0000,11081.5993,11081.5993,8.7745,8.0927,27700.5000,0.0000,27700.5000,1.6843,6225.8781,0.0000,6225.8781,82.2597,0.0000,21474.6219,21474.6219,8.0927,8.0787,604.5000,0.0000,604.5000,0.0243,163.6356,0.0000,163.6356,1.1849,0.0000,440.8644,440.8644,8.0787,7.9070,6991.7000,0.0000,6991.7000,0.4303,1582.1288,0.0000,1582.1288,21.0140,0.0000,5409.5712,5409.5712,7.9070,7.7867,5200.7000,0.0000,5200.7000,0.2094,1411.7978,0.0000,1411.7978,10.2269,0.0000,3788.9022,3788.9022,7.7867,7.8431,7.8149,7.8149,-0.0592,-887.3923,7.8149,6.9946,7.5961,7.4047,0.8613,6890.2582,7.5961,6.7901,7.4081,7.1931,0.8463,5924.1238,8.1664,638.1333,9575.2000,11926.9897
3006.0000,7.4374,9.7833,4379.7000,65021.8000,-60642.1000,3.2095,1008.3307,9354.1247,10362.4555,156.7490,74375.9247,3371.3693,-71004.5555,9.7833,9.4156,15118.0000,0.0000,15118.0000,0.5967,3989.7214,0.0000,3989.7214,29.1422,0.0000,11128.2786,11128.2786,9.4156,9.2804,5261.1000,0.0000,5261.1000,0.3210,1169.1111,0.0000,1169.1111,15.6787,0.0000,4091.9889,4091.9889,9.2804,9.2671,548.4000,0.0000,548.4000,0.0221,145.8136,0.0000,145.8136,1.0769,0.0000,402.5864,402.5864,9.2671,9.1240,5883.8000,213.9000,5669.9000,0.3746,1304.9222,34.3959,1339.3181,18.2937,248.2959,4578.8778,4330.5819,9.1240,8.6989,17540.3000,0.0000,17540.3000,0.7077,4674.7057,0.0000,4674.7057,34.5620,0.0000,12865.5943,12865.5943,8.6989,7.2183,7.9586,7.9586,1.4938,22407.6350,7.9586,6.8465,7.6620,7.4025,1.1220,8976.1246,7.6620,6.6993,7.4374,7.1807,0.9713,6798.9780,7.8474,613.2059,-16504.4000,38182.7376
3007.0000,7.5515,10.3450,2502.2000,91823.7000,-89321.5000,4.3123,574.8580,13237.3137,13812.1717,210.6049,105061.0137,1927.3420,-103133.6717,10.3450,10.0427,15117.3000,0.0000,15117.3000,0.5899,3956.5883,0.0000,3956.5883,28.8078,0.0000,11160.7117,11160.7117,10.0427,10.1020,3386.7000,4179.5000,-792.8000,0.4223,744.3871,651.8685,1396.2556,20.6260,4831.3685,2642.3129,-2189.0556,10.1020,10.0869,752.3000,0.0000,752.3000,0.0296,197.6022,0.0000,197.6022,1.4462,0.0000,554.6978,554.6978,10.0869,10.0151,4288.2000,600.3000,3687.9000,0.2912,938.2009,97.0695,1035.2703,14.2209,697.3695,3349.9991,2652.6297,10.0151,9.6429,18645.3000,0.0000,18645.3000,0.7360,4903.7390,0.0000,4903.7390,35.9431,0.0000,13741.5610,13741.5610,9.6429,6.8190,8.2309,8.2309,3.4751,52126.4542,8.2309,6.7325,7.8314,7.4817,1.8440,14751.7670,7.8314,6.6318,7.5515,7.2316,1.4762,10333.0619,9.5718,747.9576,-51911.5000,77211.2831
3008.0000,7.6623,10.4210,2055.4000,104432.0000,-102376.6000,4.8597,471.2403,15085.5011,15556.7414,237.3412,119517.5011,1584.1597,-117933.3414,10.4210,10.0608,20846.6000,0.0000,20846.6000,0.8056,5450.0089,0.0000,5450.0089,39.3441,0.0000,15396.5911,15396.5911,10.0608,10.4477,69.0000,14352.4000,-14283.4000,0.7551,15.1612,2238.9326,2254.0939,36.8759,16591.3326,53.8388,-16537.4939,10.4477,10.4312,953.8000,0.0000,953.8000,0.0370,249.2581,0.0000,249.2581,1.8076,0.0000,704.5419,704.5419,10.4312,10.3970,3168.1000,875.0000,2293.1000,0.2357,689.2393,141.8539,831.0932,11.5129,1016.8539,2478.8607,1462.0068,10.3970,10.0876,17908.6000,0.0000,17908.6000,0.6960,4683.5653,0.0000,4683.5653,33.9907,0.0000,13225.0347,13225.0347,10.0876,6.8066,8.4471,8.4471,4.6754,70131.2749,8.4471,6.7025,7.9819,7.5748,2.4860,19888.3358,7.9819,6.6122,7.6623,7.2970,1.9518,13662.7110,11.0837,866.0938,-74657.9000,103682.3217
3009.0000,7.8157,10.7846,996.4000,131498.5000,-130502.1000,6.0277,227.7966,19049.1438,19276.9404,294.3814,150547.6438,768.6034,-149779.0404,10.7846,10.4013,26134.9000,0.0000,26134.9000,1.0087,6796.2961,0.0000,6796.2961,49.2611,0.0000,19338.6039,19338.6039,10.4013,10.7745,0.0000,16281.3000,-16281.3000,0.8519,0.0000,2548.9046,2548.9046,41.6066,18830.2046,0.0000,-18830.2046,10.7745,10.7560,1263.0000,0.0000,1263.0000,0.0487,328.4874,0.0000,328.4874,2.3795,0.0000,934.5126,934.5126,10.7560,10.7664,1587.4000,1520.8000,66.6000,0.1768,343.5288,247.1819,590.7107,8.6340,1767.9819,1243.8712,-524.1107,10.7664,10.5361,15698.6000,0.0000,15698.6000,0.6061,4083.4553,0.0000,4083.4553,29.6020,0.0000,11615.1447,11615.1447,10.5361,6.8860,8.7111,8.7111,6.1382,92073.3406,8.7111,6.7160,8.1790,7.7135,3.3550,26840.2074,8.1790,6.6218,7.8157,7.4004,2.6187,18330.6719,13.0798,1022.0752,-103620.3000,137244.2199
3010.0000,7.9126,10.9871,545.1000,145015.8000,-144470.7000,6.6198,124.3977,21045.1336,21169.5313,323.2998,166060.9336,420.7023,-165640.2313,10.9871,10.5585,31176.5000,0.0000,31176.5000,1.1959,8083.4746,0.0000,8083.4746,58.4037,0.0000,23093.0254,23093.0254,10.5585,10.8670,0.0000,14365.3000,-14365.3000,0.7525,0.0000,2252.7551,2252.7551,36.7490,16618.0551,0.0000,-16618.0551,10.8670,10.8510,1159.3000,0.0000,1159.3000,0.0445,301.1106,0.0000,301.1106,2.1721,0.0000,858.1894,858.1894,10.8510,10.9010,280.5000,2504.3000,-2223.8000,0.1536,60.6096,407.3485,467.9581,7.5017,2911.6485,219.8904,-2691.7581,10.9010,10.7055,14225.2000,0.0000,14225.2000,0.5458,3692.9490,0.0000,3692.9490,26.6566,0.0000,10532.2510,10532.2510,10.7055,7.0114,8.8584,8.8584,6.6340,99509.9574,8.8584,6.7551,8.2976,7.8068,3.7772,30217.2272,8.2976,6.6478,7.9126,7.4727,2.9627,20739.1258,13.9680,1091.4789,-114498.8000,150466.3104
3011.0000,7.9782,11.1516,131.6000,150512.9000,-150381.3000,6.8486,29.9962,21869.6457,21899.6419,334.4756,172382.5457,101.6038,-172280.9419,11.1516,10.7260,31170.6000,0.0000,31170.6000,1.1916,8062.6789,0.0000,8062.6789,58.1947,0.0000,23107.9211,23107.9211,10.7260,10.9969,0.0000,12713.1000,-12713.1000,0.6662,0.0000,1997.3167,1997.3167,32.5386,14710.4167,0.0000,-14710.4167,10.9969,10.9783,1364.0000,0.0000,1364.0000,0.0522,353.6091,0.0000,353.6091,2.5517,0.0000,1010.3909,1010.3909,10.9783,11.0511,0.0000,3398.4000,-3398.4000,0.1862,0.0000,553.3633,553.3633,9.0920,3951.7633,0.0000,-3951.7633,11.0511,10.8947,11462.6000,0.0000,11462.6000,0.4388,2969.2751,0.0000,2969.2751,21.4313,0.0000,8493.3249,8493.3249,10.8947,7.0404,8.9675,8.9675,6.9748,104622.4981,8.9675,6.7669,8.3807,7.8672,3.9823,31858.3999,8.3807,6.6558,7.9782,7.5182,3.1215,21850.4128,14.0755,1099.8813,-122495.6000,158331.3109
3012.0000,8.0349,11.2565,0.0000,155068.7000,-155068.7000,7.0505,0.0000,22555.5173,22555.5173,344.3339,177624.2173,0.0000,-177624.2173,11.2565,10.8404,30926.1000,0.0000,30926.1000,1.1790,7987.3014,0.0000,7987.3014,57.5801,0.0000,22938.7986,22938.7986,10.8404,11.1007,0.0000,12401.6000,-12401.6000,0.6503,0.0000,1950.8571,1950.8571,31.7583,14352.4571,0.0000,-14352.4571,11.1007,11.0845,1210.6000,0.0000,1210.6000,0.0463,313.3684,0.0000,313.3684,2.2598,0.0000,897.2316,897.2316,11.0845,11.1701,0.0000,4062.0000,-4062.0000,0.2225,0.0000,662.0068,662.0068,10.8675,4724.0068,0.0000,-4724.0068,11.1701,11.0358,9989.2000,0.0000,9989.2000,0.3815,2583.1422,0.0000,2583.1422,18.6297,0.0000,7406.0578,7406.0578,11.0358,7.0812,9.0585,9.0585,7.2681,109021.0026,9.0585,6.7822,8.4515,7.9203,4.1835,33468.2230,8.4515,6.6661,8.0349,7.5588,3.2813,22969.2670,14.2950,1117.0302,-129406.4000,165458.4926
3013.0000,8.0881,11.3422,0.0000,159988.9000,-159988.9000,7.2765,0.0000,23294.4629,23294.4629,355.3725,183283.3629,0.0000,-183283.3629,11.3422,10.9348,30925.6000,0.0000,30925.6000,1.1769,7977.2821,0.0000,7977.2821,57.4790,0.0000,22948.3179,22948.3179,10.9348,11.1845,0.0000,12152.0000,-12152.0000,0.6374,0.0000,1913.6196,1913.6196,31.1307,14065.6196,0.0000,-14065.6196,11.1845,11.1692,1161.3000,0.0000,1161.3000,0.0443,300.2422,0.0000,300.2422,2.1640,0.0000,861.0578,861.0578,11.1692,11.2679,0.0000,4777.8000,-4777.8000,0.2617,0.0000,779.2255,779.2255,12.7826,5557.0255,0.0000,-5557.0255,11.2679,11.1508,8884.2000,0.0000,8884.2000,0.3386,2294.1493,0.0000,2294.1493,16.5360,0.0000,6590.0507,6590.0507,11.1508,7.1300,9.1404,9.1404,7.5490,113235.0892,9.1404,6.8018,8.5168,7.9711,4.3907,35125.9654,8.5168,6.6796,8.0881,7.5982,3.4493,24145.4480,14.6032,1141.1156,-135947.6000,172506.5026
3014.0000,8.1694,11.4903,0.0000,171468.4000,-171468.4000,7.8009,0.0000,25004.1242,25004.1242,380.9854,196472.5242,0.0000,-196472.5242,11.4903,11.1026,30881.9000,0.0000,30881.9000,1.1736,7949.0152,0.0000,7949.0152,57.3163,0.0000,22932.8848,22932.8848,11.1026,11.3307,0.0000,11655.9000,-11655.9000,0.6116,0.0000,1839.0069,1839.0069,29.8690,13494.9069,0.0000,-13494.9069,11.3307,11.3186,966.3000,0.0000,966.3000,0.0368,249.2991,0.0000,249.2991,1.7981,0.0000,717.0009,717.0009,11.3186,11.4288,0.0000,5604.5000,-5604.5000,0.3070,0.0000,915.2343,915.2343,14.9945,6519.7343,0.0000,-6519.7343,11.4288,11.3312,7779.1000,0.0000,7779.1000,0.2960,2004.1178,0.0000,2004.1178,14.4557,0.0000,5774.9822,5774.9822,11.3312,7.1970,9.2641,9.2641,8.1529,122293.8585,9.2641,6.8330,8.6158,8.0486,4.7942,38353.9488,8.6158,6.7024,8.1694,7.6591,3.7735,26414.2770,15.3389,1198.6055,-149101.5000,187062.0844
3015.0000,8.0783,11.1848,0.0000,142456.1000,-142456.1000,6.4840,0.0000,20737.8576,20737.8576,316.6680,163193.9576,0.0000,-163193.9576,11.1848,10.7489,30885.0000,0.0000,30885.0000,1.1708,7984.9628,0.0000,7984.9628,57.1821,0.0000,22900.0372,22900.0372,10.7489,11.0278,0.0000,12660.8000,-12660.8000,0.6647,0.0000,1989.6044,1989.6044,32.4621,14650.4044,0.0000,-14650.4044,11.0278,11.0157,858.8000,0.0000,858.8000,0.0326,222.5392,0.0000,222.5392,1.5942,0.0000,636.2608,636.2608,11.0157,11.1736,0.0000,7134.9000,-7134.9000,0.3909,0.0000,1162.1419,1162.1419,19.0894,8297.0419,0.0000,-8297.0419,11.1736,11.0482,8884.2000,0.0000,8884.2000,0.3371,2297.2813,0.0000,2297.2813,16.4653,0.0000,6586.9187,6586.9187,11.0482,7.1810,9.1146,9.1146,6.7720,101579.7144,9.1146,6.8165,8.5017,7.9655,4.0243,32194.2485,8.5017,6.6871,8.0783,7.5944,3.1777,22243.6679,13.6203,1064.3070,-121623.8000,156017.6308
3016.0000,8.1173,11.1885,0.0000,150375.6000,-150375.6000,6.8409,0.0000,21906.7699,21906.7699,334.1009,172282.3699,0.0000,-172282.3699,11.1885,10.7803,30884.3000,0.0000,30884.3000,1.1767,7984.3565,0.0000,7984.3565,57.4705,0.0000,22899.9435,22899.9435,10.7803,11.0603,0.0000,13577.3000,-13577.3000,0.7120,0.0000,2134.3717,2134.3717,34.7717,15711.6717,0.0000,-15711.6717,11.0603,11.0484,906.7000,0.0000,906.7000,0.0346,234.8403,0.0000,234.8403,1.6916,0.0000,671.8597,671.8597,11.0484,11.2515,0.0000,9800.9000,-9800.9000,0.5369,0.0000,1596.8215,1596.8215,26.2214,11397.7215,0.0000,-11397.7215,11.2515,11.1146,10357.5000,0.0000,10357.5000,0.3947,2675.2273,0.0000,2675.2273,19.2772,0.0000,7682.2727,7682.2727,11.1146,7.2253,9.1699,9.1699,7.2725,109087.9996,9.1699,6.8374,8.5479,8.0037,4.3615,34891.9278,8.5479,6.7023,8.1173,7.6251,3.4511,24157.7308,14.5439,1136.4797,-131605.3000,168137.6582
3017.0000,8.1523,11.1921,0.0000,151061.7000,-151061.7000,6.8737,0.0000,22021.2497,22021.2497,335.6989,173082.9497,0.0000,-173082.9497,11.1921,10.8614,25391.5000,0.0000,25391.5000,0.9674,6563.9870,0.0000,6563.9870,47.2465,0.0000,18827.5130,18827.5130,10.8614,11.1571,0.0000,14543.5000,-14543.5000,0.7627,0.0000,2288.3311,2288.3311,37.2499,16831.8311,0.0000,-16831.8311,11.1571,11.1499,552.8000,0.0000,552.8000,0.0211,142.9776,0.0000,142.9776,1.0308,0.0000,409.8224,409.8224,11.1499,11.4095,0.0000,12710.3000,-12710.3000,0.6963,0.0000,2072.6185,2072.6185,34.0053,14782.9185,0.0000,-14782.9185,11.4095,11.2312,13672.7000,0.0000,13672.7000,0.5204,3523.4587,0.0000,3523.4587,25.4144,0.0000,10149.2413,10149.2413,11.2312,7.2272,9.2292,9.2292,7.5995,113992.5849,9.2292,6.8416,8.5925,8.0354,4.5315,36252.0703,8.5925,6.7058,8.1523,7.6492,3.5809,25066.4053,14.7623,1153.5497,-138698.5000,175311.0604
3018.0000,8.1151,11.1720,0.0000,137506.9000,-137506.9000,6.2581,0.0000,20031.2366,20031.2366,305.6369,157538.1366,0.0000,-157538.1366,11.1720,10.9546,15113.1000,0.0000,15113.1000,0.5758,3908.0414,0.0000,3908.0414,28.1195,0.0000,11205.0586,11205.0586,10.9546,11.2392,0.0000,12669.4000,-12669.4000,0.6646,0.0000,1995.5441,1995.5441,32.4584,14664.9441,0.0000,-14664.9441,11.2392,11.2312,557.3000,0.0000,557.3000,0.0212,143.9702,0.0000,143.9702,1.0375,0.0000,413.3298,413.3298,11.2312,11.5517,0.0000,14199.9000,-14199.9000,0.7779,0.0000,2317.1357,2317.1357,37.9909,16517.0357,0.0000,-16517.0357,11.5517,11.3201,16066.9000,0.0000,16066.9000,0.6099,4131.9736,0.0000,4131.9736,29.7868,0.0000,11934.9264,11934.9264,11.3201,7.0854,9.2027,9.2027,7.2745,109116.9124,9.2027,6.7819,8.5572,7.9923,4.1586,33268.4691,8.5572,6.6626,8.1151,7.6099,3.2545,22781.3604,13.3613,1044.0720,-132638.9000,165166.7418
3019.0000,8.0297,11.2086,0.0000,128494.0000,-128494.0000,5.8467,0.0000,18688.2870,18688.2870,285.5440,147182.2870,0.0000,-147182.2870,11.2086,10.9664,15117.4000,0.0000,15117.4000,0.5761,3907.0860,0.0000,3907.0860,28.1369,0.0000,11210.3140,11210.3140,10.9664,11.0940,255.2000,5275.2000,-5020.0000,0.2917,55.2109,831.0025,886.2134,14.2478,6106.2025,199.9891,-5906.2134,11.0940,11.0851,555.2000,0.0000,555.2000,0.0211,143.7296,0.0000,143.7296,1.0322,0.0000,411.4704,411.4704,11.0851,11.3999,0.0000,12532.6000,-12532.6000,0.6866,0.0000,2042.5192,2042.5192,33.5305,14575.1192,0.0000,-14575.1192,11.3999,11.1542,15330.2000,0.0000,15330.2000,0.5806,3951.1427,0.0000,3951.1427,28.3545,0.0000,11379.0573,11379.0573,11.1542,7.0088,9.0815,9.0815,6.3978,95966.2812,9.0815,6.7375,8.4564,7.9095,3.6175,28940.3804,8.4564,6.6277,8.0297,7.5421,2.8223,19755.9726,12.0043,938.0302,-115043.8000,144662.6341
3020.0000,7.7210,10.4736,13.8000,71288.3000,-71274.5000,3.2430,3.1605,10308.9300,10312.0905,158.3831,81597.2300,10.6395,-81586.5905,10.4736,10.0968,15116.6000,0.0000,15116.6000,0.5757,3948.9438,0.0000,3948.9438,28.1184,0.0000,11167.6562,11167.6562,10.0968,10.0047,3908.6000,278.0000,3630.6000,0.2431,858.2940,43.3832,901.6773,11.8735,321.3832,3050.3060,2728.9227,10.0047,9.9911,548.0000,0.0000,548.0000,0.0209,144.1468,0.0000,144.1468,1.0213,0.0000,403.8532,403.8532,9.9911,10.3540,0.0000,9260.5000,-9260.5000,0.5073,0.0000,1496.4012,1496.4012,24.7757,10756.9012,0.0000,-10756.9012,10.3540,10.0042,14041.0000,0.0000,14041.0000,0.5331,3674.4081,0.0000,3674.4081,26.0350,0.0000,10366.5919,10366.5919,10.0042,7.1055,8.5548,8.5548,2.8639,42959.2412,8.5548,6.7125,8.0635,7.6336,1.8203,14562.1827,8.0635,6.5957,7.7210,7.3296,1.4502,10151.5375,7.6847,600.4968,-47198.8000,67672.9615
3021.0000,7.5838,10.1206,64.5000,61740.8000,-61676.3000,2.8070,14.8094,8905.8105,8920.6199,137.0873,70646.6105,49.6906,-70596.9199,10.1206,9.7203,15106.0000,0.0000,15106.0000,0.5825,3966.7137,0.0000,3966.7137,28.4475,0.0000,11139.2863,11139.2863,9.7203,9.4612,9257.2000,0.0000,9257.2000,0.5504,2046.1554,0.0000,2046.1554,26.8806,0.0000,7211.0446,7211.0446,9.4612,9.4439,656.0000,0.0000,656.0000,0.0255,173.9531,0.0000,173.9531,1.2453,0.0000,482.0469,482.0469,9.4439,9.7498,0.0000,7333.7000,-7333.7000,0.4018,0.0000,1180.6217,1180.6217,19.6229,8514.3217,0.0000,-8514.3217,9.7498,9.4467,11462.6000,0.0000,11462.6000,0.4429,3026.5445,0.0000,3026.5445,21.6303,0.0000,8436.0555,8436.0555,9.4467,7.1807,8.3137,8.3137,2.1019,31529.0051,8.3137,6.7124,7.8867,7.5130,1.4854,11883.2144,7.8867,6.5884,7.5838,7.2376,1.2043,8429.7704,7.2150,563.7933,-32528.2000,51841.9899
3022.0000,7.4636,9.7199,448.8000,52162.5000,-51713.7000,2.3932,103.2761,7507.7417,7611.0177,116.8822,59670.2417,345.5239,-59324.7177,9.7199,9.2971,15105.3000,0.0000,15105.3000,0.5860,3990.1244,0.0000,3990.1244,28.6181,0.0000,11115.1756,11115.1756,9.2971,8.8537,14999.7000,0.0000,14999.7000,0.8984,3340.1692,0.0000,3340.1692,43.8759,0.0000,11659.5308,11659.5308,8.8537,8.8410,457.0000,0.0000,457.0000,0.0179,122.2916,0.0000,122.2916,0.8758,0.0000,334.7084,334.7084,8.8410,9.0497,0.0000,4730.7000,-4730.7000,0.2592,0.0000,758.7562,758.7562,12.6606,5489.4562,0.0000,-5489.4562,9.0497,8.7712,9989.2000,0.0000,9989.2000,0.3900,2665.2125,0.0000,2665.2125,19.0467,0.0000,7323.9875,7323.9875,8.7712,7.3945,8.0828,8.0828,1.2066,18098.5763,8.0828,6.7446,7.7260,7.4137,1.1729,9383.4644,7.7260,6.6017,7.4636,7.1638,0.9854,6897.8182,6.8172,532.7019,-15893.2000,34379.8589
3023.0000,7.3776,9.4854,1173.9000,46873.1000,-45699.2000,2.1954,270.5655,6735.9414,7006.5068,107.2177,53609.0414,903.3345,-52705.7068,9.4854,9.0414,15108.1000,0.0000,15108.1000,0.5902,4004.8056,0.0000,4004.8056,28.8220,0.0000,11103.2944,11103.2944,9.0414,8.4603,18716.0000,0.0000,18716.0000,1.1303,4186.6238,0.0000,4186.6238,55.2027,0.0000,14529.3762,14529.3762,8.4603,8.4472,449.6000,0.0000,449.6000,0.0178,121.0278,0.0000,121.0278,0.8709,0.0000,328.5722,328.5722,8.4472,8.5896,0.0000,3070.0000,-3070.0000,0.1683,0.0000,491.3224,491.3224,8.2190,3561.3224,0.0000,-3561.3224,8.5896,8.4267,5569.0000,0.0000,5569.0000,0.2201,1496.1907,0.0000,1496.1907,10.7497,0.0000,4072.8093,4072.8093,8.4267,7.4315,7.9291,7.9291,0.8295,12442.8140,7.9291,6.7484,7.6143,7.3388,0.9841,7872.9044,7.6143,6.6001,7.3776,7.1072,0.8453,5916.9536,6.4831,506.5965,-8926.5000,26232.6721
3024.0000,7.2952,9.0503,3013.6000,40981.3000,-37967.7000,2.0379,695.6541,5880.5138,6576.1679,99.5264,46861.8138,2317.9459,-44543.8679,9.0503,8.6136,15118.1000,0.0000,15118.1000,0.5930,4033.6141,0.0000,4033.6141,28.9591,0.0000,11084.4859,11084.4859,8.6136,7.8316,25621.9000,0.0000,25621.9000,1.5552,5775.2906,0.0000,5775.2906,75.9537,0.0000,19846.6094,19846.6094,7.8316,7.8200,404.1000,0.0000,404.1000,0.0161,109.8246,0.0000,109.8246,0.7883,0.0000,294.2754,294.2754,7.8200,7.9172,0.0000,2128.2000,-2128.2000,0.1167,0.0000,339.5467,339.5467,5.6993,2467.7467,0.0000,-2467.7467,7.9172,7.8683,1701.4000,0.0000,1701.4000,0.0678,461.7954,0.0000,461.7954,3.3112,0.0000,1239.6046,1239.6046,7.8683,7.6451,7.7567,7.7567,0.1888,2832.5806,7.7567,6.7925,7.4996,7.2746,0.8157,6525.9972,7.4996,6.6236,7.2952,7.0616,0.7411,5187.3503,6.5800,514.1711,2749.6000,14545.9281
3025.0000,7.2257,8.7552,4282.6000,36238.2000,-31955.6000,1.8988,989.8693,5193.4345,6183.3038,92.7344,41431.6345,3292.7307,-38138.9038,8.7552,8.3122,15090.3000,0.0000,15090.3000,0.5964,4044.1053,0.0000,4044.1053,29.1280,0.0000,11046.1947,11046.1947,8.3122,7.4635,27362.2000,0.0000,27362.2000,1.6750,6201.0387,0.0000,6201.0387,81.8042,0.0000,21161.1613,21161.1613,7.4635,7.4519,399.6000,0.0000,399.6000,0.0161,109.2153,0.0000,109.2153,0.7885,0.0000,290.3847,290.3847,7.4519,7.5237,0.0000,1544.2000,-1544.2000,0.0847,0.0000,245.9810,245.9810,4.1377,1790.1810,0.0000,-1790.1810,7.5237,7.4956,963.6000,0.0000,963.6000,0.0389,263.1201,0.0000,263.1201,1.8984,0.0000,700.4799,700.4799,7.4956,7.7429,7.6192,7.6192,-0.2055,-3082.6776,7.6192,6.8164,7.4052,7.2178,0.6673,5338.0674,7.4052,6.6360,7.2257,7.0206,0.6393,4475.1472,6.4649,505.1789,10315.9000,6730.5371
3026.0000,7.1532,8.3606,5962.8000,32003.9000,-26041.1000,1.8080,1380.0917,4580.6660,5960.7577,88.3003,36584.5660,4582.7083,-32001.8577,8.3606,7.9448,15088.0000,0.0000,15088.0000,0.5995,4067.6783,0.0000,4067.6783,29.2769,0.0000,11020.3217,11020.3217,7.9448,6.9600,33814.7000,0.0000,33814.7000,2.0825,7714.4444,0.0000,7714.4444,101.7054,0.0000,26100.2556,26100.2556,6.9600,6.9493,393.6000,0.0000,393.6000,0.0160,108.4129,0.0000,108.4129,0.7819,0.0000,285.1871,285.1871,6.9493,6.9959,0.0000,1066.2000,-1066.2000,0.0585,0.0000,169.5171,169.5171,2.8581,1235.7171,0.0000,-1235.7171,6.9959,6.9846,411.8000,0.0000,411.8000,0.0167,113.3631,0.0000,113.3631,0.8172,0.0000,298.4369,298.4369,6.9846,7.9282,7.4564,7.4564,-0.8336,-12504.0986,7.4564,6.8716,7.3005,7.1640,0.5167,4133.4245,7.3005,6.6693,7.1532,6.9849,0.5576,3903.4876,6.8718,536.9755,22600.8000,-4467.1865
3027.0000,7.0943,8.1070,7566.9000,27955.4000,-20388.5000,1.7215,1753.2886,3997.0201,5750.3087,84.0759,31952.4201,5813.6114,-26138.8087,8.1070,7.6809,15078.7000,0.0000,15078.7000,0.6034,4080.8565,0.0000,4080.8565,29.4671,0.0000,10997.8435,10997.8435,7.6809,6.6895,33197.0000,0.0000,33197.0000,2.0596,7609.9834,0.0000,7609.9834,100.5873,0.0000,25587.0166,25587.0166,6.6895,6.6781,408.7000,0.0000,408.7000,0.0168,113.0444,0.0000,113.0444,0.8196,0.0000,295.6556,295.6556,6.6781,6.7133,0.0000,784.4000,-784.4000,0.0431,0.0000,124.6020,124.6020,2.1040,909.0020,0.0000,-909.0020,6.7133,6.7018,411.8000,0.0000,411.8000,0.0169,113.8599,0.0000,113.8599,0.8253,0.0000,297.9401,297.9401,6.7018,7.9801,7.3409,7.3409,-1.0998,-16497.0753,7.3409,6.8895,7.2206,7.1152,0.3884,3106.9476,7.2206,6.6794,7.0943,6.9500,0.4656,3259.2211,6.6918,522.9103,27923.3000,-10130.9066
