Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3028.0000,7.0367,7.8782,9048.7000,27223.1000,-18174.4000,1.7780,2098.8860,3888.3472,5987.2331,86.8369,31111.4472,6949.8140,-24161.6331,7.8782,7.4957,15076.9000,0.0000,15076.9000,0.6061,4094.6235,0.0000,4094.6235,29.5996,0.0000,10982.2765,10982.2765,7.4957,6.4269,39857.8000,0.0000,39857.8000,2.4861,9167.8689,0.0000,9167.8689,121.4154,0.0000,30689.9311,30689.9311,6.4269,6.4170,394.5000,0.0000,394.5000,0.0163,109.5629,0.0000,109.5629,0.7952,0.0000,284.9371,284.9371,6.4170,6.4441,0.0000,673.0000,-673.0000,0.0370,0.0000,106.8236,106.8236,1.8059,779.8236,0.0000,-779.8236,6.4441,6.4199,963.1000,0.0000,963.1000,0.0397,267.4062,0.0000,267.4062,1.9405,0.0000,695.6938,695.6938,6.4199,8.0075,7.2137,7.2137,-1.5196,-22793.6033,7.2137,6.9272,7.1373,7.0705,0.2742,2193.3746,7.1373,6.7062,7.0367,6.9217,0.4127,2888.6700,7.4448,581.7443,37444.9000,-17711.5588
3029.0000,6.9889,7.7102,10623.3000,25123.8000,-14500.5000,1.7786,2466.3241,3585.4708,6051.7948,86.8645,28709.2708,8156.9759,-20552.2948,7.7102,7.3251,15076.6000,0.0000,15076.6000,0.6086,4105.0657,0.0000,4105.0657,29.7232,0.0000,10971.5343,10971.5343,7.3251,6.3500,36122.9000,0.0000,36122.9000,2.2616,8334.8159,0.0000,8334.8159,110.4523,0.0000,27788.0841,27788.0841,6.3500,6.3359,555.0000,0.0000,555.0000,0.0230,154.3225,0.0000,154.3225,1.1244,0.0000,400.6775,400.6775,6.3359,6.3643,0.0000,697.7000,-697.7000,0.0383,0.0000,110.7196,110.7196,1.8729,808.4196,0.0000,-808.4196,6.3643,6.2328,5189.7000,0.0000,5189.7000,0.2152,1442.7194,0.0000,1442.7194,10.5105,0.0000,3746.9806,3746.9806,6.2328,8.0113,7.1220,7.1220,-1.6893,-25339.2474,7.1220,6.9374,7.0728,7.0297,0.1754,1403.0212,7.0728,6.7134,6.9889,6.8931,0.3414,2389.5457,7.3881,577.3144,41746.0000,-21546.6806
3030.0000,6.9822,7.9659,12495.7000,38109.7000,-25614.0000,2.4795,2901.3881,5438.0721,8339.4603,121.0962,43547.7721,9594.3119,-33953.4603,7.9659,7.6473,15089.2000,0.0000,15089.2000,0.6110,4092.4845,0.0000,4092.4845,29.8401,0.0000,10996.7155,10996.7155,7.6473,6.9132,32880.2000,0.0000,32880.2000,2.0657,7541.9858,0.0000,7541.9858,100.8867,0.0000,25338.2142,25338.2142,6.9132,6.9048,400.3000,0.0000,400.3000,0.0166,110.3382,0.0000,110.3382,0.8122,0.0000,289.9618,289.9618,6.9048,6.9454,0.0000,1209.4000,-1209.4000,0.0665,0.0000,192.2554,192.2554,3.2468,1401.6554,0.0000,-1401.6554,6.9454,6.5781,17502.1000,0.0000,17502.1000,0.7269,4821.8570,0.0000,4821.8570,35.5006,0.0000,12680.2430,12680.2430,6.5781,7.6714,7.1247,7.1247,-1.2580,-18869.5674,7.1247,6.9063,7.0665,7.0155,0.2513,2010.3147,7.0665,6.7054,6.9822,6.8859,0.4155,2908.5007,8.9494,699.3183,39048.4000,-13950.7520
3031.0000,7.0294,8.4392,11838.3000,48430.9000,-36592.6000,2.9065,2746.3197,6916.6226,9662.9423,141.9475,55347.5226,9091.9803,-46255.5423,8.4392,8.1032,15088.7000,0.0000,15088.7000,0.6081,4063.0225,0.0000,4063.0225,29.6992,0.0000,11025.6775,11025.6775,8.1032,7.6327,19980.6000,0.0000,19980.6000,1.2471,4545.2835,0.0000,4545.2835,60.9066,0.0000,15435.3165,15435.3165,7.6327,7.6238,404.3000,0.0000,404.3000,0.0166,110.2136,0.0000,110.2136,0.8115,0.0000,294.0864,294.0864,7.6238,7.7065,0.0000,2340.1000,-2340.1000,0.1285,0.0000,373.0312,373.0312,6.2772,2713.1312,0.0000,-2713.1312,7.7065,7.2938,18604.7000,0.0000,18604.7000,0.7642,5065.9872,0.0000,5065.9872,37.3214,0.0000,13538.7128,13538.7128,7.2938,7.2579,7.2759,7.2759,0.0392,588.1336,7.2759,6.7968,7.1481,7.0363,0.5239,4191.3650,7.1481,6.6395,7.0294,6.8938,0.5563,3894.0510,8.5065,664.7123,15145.6000,8673.5496
3032.0000,7.1009,9.0714,5061.4000,61010.5000,-55949.1000,3.0654,1172.6058,8724.2200,9896.8258,149.7115,69734.7200,3888.7942,-65845.9258,9.0714,8.6320,20024.1000,0.0000,20024.1000,0.8001,5340.8774,0.0000,5340.8774,39.0760,0.0000,14683.2226,14683.2226,8.6320,8.3648,14613.9000,2073.4000,12540.5000,1.0117,3292.9506,319.1212,3612.0719,49.4090,2392.5212,11320.9494,8928.4281,8.3648,8.3562,394.3000,0.0000,394.3000,0.0160,106.2952,0.0000,106.2952,0.7809,0.0000,288.0048,288.0048,8.3562,8.4567,0.0000,2895.7000,-2895.7000,0.1589,0.0000,463.2060,463.2060,7.7608,3358.9060,0.0000,-3358.9060,8.4567,8.0659,17869.6000,0.0000,17869.6000,0.7236,4810.5792,0.0000,4810.5792,35.3410,0.0000,13059.0208,13059.0208,8.0659,6.8751,7.4705,7.4705,1.3263,19894.7761,7.4705,6.6873,7.2617,7.0789,0.8724,6979.1581,7.2617,6.5729,7.1009,6.9173,0.7672,5370.5464,8.6636,676.9897,-8016.3000,32244.4806
3033.0000,7.1919,9.5427,2969.0000,72866.0000,-69897.0000,3.4761,686.6802,10436.3903,11123.0704,169.7686,83302.3903,2282.3198,-81020.0704,9.5427,9.0099,24978.6000,0.0000,24978.6000,0.9869,6615.5977,0.0000,6615.5977,48.1968,0.0000,18363.0023,18363.0023,9.0099,9.0648,5784.7000,5528.9000,255.8000,0.6421,1294.7160,853.7935,2148.5095,31.3594,6382.6935,4489.9840,-1892.7095,9.0648,9.0561,408.1000,0.0000,408.1000,0.0163,108.8603,0.0000,108.8603,0.7975,0.0000,299.2397,299.2397,9.0561,9.1850,0.0000,3826.5000,-3826.5000,0.2098,0.0000,614.5137,614.5137,10.2481,4441.0137,0.0000,-4441.0137,9.1850,8.8515,15664.4000,0.0000,15664.4000,0.6257,4170.9456,0.0000,4170.9456,30.5586,0.0000,11493.4544,11493.4544,8.8515,6.5448,7.6981,7.6981,2.6499,39748.2788,7.6981,6.5813,7.4003,7.1397,1.2830,10263.9489,7.4003,6.5069,7.1919,6.9536,1.0264,7184.6244,8.9355,698.2294,-32416.6000,57196.8522
3034.0000,7.2361,9.7370,2251.2000,77797.8000,-75546.6000,3.6574,520.2355,11151.5804,11671.8160,178.6225,88949.3804,1730.9645,-87218.4160,9.7370,9.1058,29915.3000,0.0000,29915.3000,1.1722,7900.2284,0.0000,7900.2284,57.2462,0.0000,22015.0716,22015.0716,9.1058,9.1912,2249.8000,4093.3000,-1843.5000,0.3502,502.6886,632.6529,1135.3414,17.1019,4725.9529,1747.1114,-2978.8414,9.1912,9.1829,395.1000,0.0000,395.1000,0.0156,105.1931,0.0000,105.1931,0.7624,0.0000,289.9069,289.9069,9.1829,9.3486,0.0000,4977.8000,-4977.8000,0.2728,0.0000,800.0266,800.0266,13.3247,5777.8266,0.0000,-5777.8266,9.3486,9.0497,14194.3000,0.0000,14194.3000,0.5597,3770.2692,0.0000,3770.2692,27.3334,0.0000,10424.0308,10424.0308,9.0497,6.5436,7.7966,7.7966,2.9132,43697.9189,7.7966,6.5518,7.4647,7.1742,1.4471,11576.7247,7.4647,6.4851,7.2361,6.9749,1.1388,7971.3103,9.0418,706.5385,-37863.2000,63245.9539
3035.0000,7.2705,9.9601,1796.1000,81028.0000,-79231.9000,3.7770,414.7996,11621.7559,12036.5555,184.4633,92649.7559,1381.3004,-91268.4555,9.9601,9.3104,29921.0000,0.0000,29921.0000,1.1684,7875.6654,0.0000,7875.6654,57.0638,0.0000,22045.3346,22045.3346,9.3104,9.3524,375.0000,1484.7000,-1109.7000,0.1002,83.4863,229.9074,313.3938,4.8938,1714.6074,291.5137,-1423.0938,9.3524,9.3414,505.0000,0.0000,505.0000,0.0199,134.1298,0.0000,134.1298,0.9724,0.0000,370.8702,370.8702,9.3414,9.5599,0.0000,6387.2000,-6387.2000,0.3501,0.0000,1027.5691,1027.5691,17.0962,7414.7691,0.0000,-7414.7691,9.5599,9.3121,11437.8000,0.0000,11437.8000,0.4497,3028.5319,0.0000,3028.5319,21.9620,0.0000,8409.2681,8409.2681,9.3121,6.4544,7.8832,7.8832,3.2325,48487.1854,7.8832,6.5126,7.5177,7.1979,1.5503,12402.5762,7.5177,6.4580,7.2705,6.9879,1.1987,8390.9286,8.7979,687.4832,-44865.0000,69280.6902
3036.0000,7.3136,10.0070,1459.8000,83637.9000,-82178.1000,3.8756,336.8619,12005.4009,12342.2628,189.2779,95643.3009,1122.9381,-94520.3628,10.0070,9.3787,29921.0000,0.0000,29921.0000,1.1639,7870.2035,0.0000,7870.2035,56.8441,0.0000,22050.7965,22050.7965,9.3787,9.4924,0.0000,3456.0000,-3456.0000,0.1804,0.0000,535.5096,535.5096,8.8122,3991.5096,0.0000,-3991.5096,9.4924,9.4819,500.5000,0.0000,500.5000,0.0197,132.6571,0.0000,132.6571,0.9610,0.0000,367.8429,367.8429,9.4819,9.7450,0.0000,7951.1000,-7951.1000,0.4357,0.0000,1280.3328,1280.3328,21.2804,9231.4328,0.0000,-9231.4328,9.7450,9.5359,9967.6000,0.0000,9967.6000,0.3904,2631.9995,0.0000,2631.9995,19.0683,0.0000,7335.6005,7335.6005,9.5359,6.4181,7.9770,7.9770,3.6472,54708.5274,7.9770,6.4868,7.5796,7.2319,1.7432,13945.8875,7.5796,6.4397,7.3136,7.0096,1.3335,9334.5919,9.0987,710.9853,-53196.1000,77989.0069
3037.0000,7.3452,10.0621,1209.9000,85741.6000,-84531.7000,3.9567,279.0315,12314.3562,12593.3877,193.2386,98055.9562,930.8685,-97125.0877,10.0621,9.4451,29919.6000,0.0000,29919.6000,1.1629,7863.4288,0.0000,7863.4288,56.7955,0.0000,22056.1712,22056.1712,9.4451,9.5265,0.0000,2519.0000,-2519.0000,0.1315,0.0000,390.5673,390.5673,6.4243,2909.5673,0.0000,-2909.5673,9.5265,9.5132,648.4000,0.0000,648.4000,0.0254,171.7705,0.0000,171.7705,1.2419,0.0000,476.6295,476.6295,9.5132,9.8428,0.0000,10147.9000,-10147.9000,0.5561,0.0000,1634.4107,1634.4107,27.1580,11782.3107,0.0000,-11782.3107,9.8428,9.6602,8865.0000,0.0000,8865.0000,0.3461,2337.4586,0.0000,2337.4586,16.9045,0.0000,6527.5414,6527.5414,9.6602,6.4235,8.0419,8.0419,3.8568,57851.5223,8.0419,6.4743,7.6239,7.2581,1.8678,14942.5205,7.6239,6.4295,7.3452,7.0267,1.4232,9962.5594,9.2682,724.2308,-57765.6000,82756.6022
3038.0000,7.3895,10.0759,1094.8000,88612.2000,-87517.4000,4.0805,252.2786,12736.8200,12989.0986,199.2834,101349.0200,842.5214,-100506.4986,10.0759,9.4863,29918.3000,0.0000,29918.3000,1.1618,7861.4901,0.0000,7861.4901,56.7393,0.0000,22056.8099,22056.8099,9.4863,9.6037,0.0000,3800.1000,-3800.1000,0.1985,0.0000,589.4323,589.4323,9.6933,4389.5323,0.0000,-4389.5323,9.6037,9.5937,508.3000,0.0000,508.3000,0.0199,134.5015,0.0000,134.5015,0.9730,0.0000,373.7985,373.7985,9.5937,9.9921,0.0000,12837.0000,-12837.0000,0.7034,0.0000,2068.6206,2068.6206,34.3542,14905.6206,0.0000,-14905.6206,9.9921,9.8392,7762.4000,0.0000,7762.4000,0.3026,2042.2158,0.0000,2042.2158,14.7770,0.0000,5720.1842,5720.1842,9.8392,6.4186,8.1289,8.1289,4.2658,63986.5359,8.1289,6.4623,7.6845,7.2956,2.0784,16627.3482,7.6845,6.4202,7.3895,7.0523,1.5767,11036.9373,9.7000,757.9681,-65965.5000,91650.8213
3039.0000,7.4189,10.0846,1185.8000,90987.9000,-89802.1000,4.1945,273.0987,13085.2526,13358.3513,204.8528,104073.1526,912.7013,-103160.4513,10.0846,9.5146,29916.9000,0.0000,29916.9000,1.1614,7860.1165,0.0000,7860.1165,56.7232,0.0000,22056.7835,22056.7835,9.5146,9.5824,0.0000,2270.9000,-2270.9000,0.1186,0.0000,352.3342,352.3342,5.7933,2623.2342,0.0000,-2623.2342,9.5824,9.5748,397.7000,0.0000,397.7000,0.0156,105.2689,0.0000,105.2689,0.7602,0.0000,292.4311,292.4311,9.5748,10.0426,0.0000,15589.4000,-15589.4000,0.8542,0.0000,2511.8404,2511.8404,41.7186,18101.2404,0.0000,-18101.2404,10.0426,9.8737,8865.0000,0.0000,8865.0000,0.3447,2330.5603,0.0000,2330.5603,16.8325,0.0000,6534.4397,6534.4397,9.8737,6.4810,8.1774,8.1774,4.3765,65647.5460,8.1774,6.4697,7.7220,7.3236,2.2028,17622.4534,7.7220,6.4228,7.4189,7.0724,1.6759,11731.2619,10.0335,784.0337,-68482.8000,95001.2613
3040.0000,7.4279,10.0035,1356.3000,88978.8000,-87622.5000,4.1143,312.3136,12798.4129,13110.7265,200.9350,101777.2129,1043.9864,-100733.2265,10.0035,9.4397,29921.6000,0.0000,29921.6000,1.1615,7870.7673,0.0000,7870.7673,56.7237,0.0000,22050.8327,22050.8327,9.4397,9.4690,0.0000,991.2000,-991.2000,0.0518,0.0000,153.6762,153.6762,2.5289,1144.8762,0.0000,-1144.8762,9.4690,9.4614,405.8000,0.0000,405.8000,0.0159,107.5945,0.0000,107.5945,0.7760,0.0000,298.2055,298.2055,9.4614,10.0113,0.0000,18527.5000,-18527.5000,1.0152,0.0000,2983.0050,2983.0050,49.5817,21510.5050,0.0000,-21510.5050,10.0113,9.8166,10335.2000,0.0000,10335.2000,0.4015,2718.3219,0.0000,2718.3219,19.6070,0.0000,7616.8781,7616.8781,9.8166,6.5533,8.1849,8.1849,4.2544,63815.2917,8.1849,6.4846,7.7315,7.3348,2.2167,17733.8299,7.7315,6.4304,7.4279,7.0810,1.6962,11873.5318,10.1401,792.3654,-66478.6000,93422.6535
3041.0000,7.3441,9.2805,8222.1000,66451.2000,-58229.1000,3.5048,1896.2480,9543.6508,11439.8988,171.1697,75994.8508,6325.8520,-69668.9988,9.2805,8.7709,24974.6000,0.0000,24974.6000,0.9708,6640.4702,0.0000,6640.4702,47.4114,0.0000,18334.1298,18334.1298,8.7709,8.7825,0.0000,362.1000,-362.1000,0.0189,0.0000,55.7984,55.7984,0.9236,417.8984,0.0000,-417.8984,8.7825,8.7744,396.9000,0.0000,396.9000,0.0156,106.3230,0.0000,106.3230,0.7605,0.0000,290.5770,290.5770,8.7744,9.4680,0.0000,21506.4000,-21506.4000,1.1785,0.0000,3448.0891,3448.0891,57.5565,24954.4891,0.0000,-24954.4891,9.4680,9.1893,13643.0000,0.0000,13643.0000,0.5302,3617.3836,0.0000,3617.3836,25.8962,0.0000,10025.6164,10025.6164,9.1893,6.8088,7.9990,7.9990,2.8549,42824.2383,7.9990,6.5461,7.6116,7.2726,1.7425,13939.8364,7.6116,6.4651,7.3441,7.0384,1.3750,9624.8597,9.3283,728.9230,-41083.1000,66388.9345
3042.0000,7.2867,9.0450,7615.5000,52660.2000,-45044.7000,2.8431,1758.2270,7555.1949,9313.4219,138.8525,60215.3949,5857.2730,-54358.1219,9.0450,8.6874,15079.0000,0.0000,15079.0000,0.5936,4023.5049,0.0000,4023.5049,28.9882,0.0000,11055.4951,11055.4951,8.6874,8.6825,195.4000,0.0000,195.4000,0.0119,43.9859,0.0000,43.9859,0.5824,0.0000,151.4141,151.4141,8.6825,8.6729,404.6000,0.0000,404.6000,0.0161,108.5492,0.0000,108.5492,0.7847,0.0000,296.0508,296.0508,8.6729,9.5286,0.0000,22800.6000,-22800.6000,1.2499,0.0000,3653.4926,3653.4926,61.0446,26454.0926,0.0000,-26454.0926,9.5286,9.1474,16031.9000,0.0000,16031.9000,0.6290,4246.9508,0.0000,4246.9508,30.7189,0.0000,11784.9492,11784.9492,9.1474,6.6848,7.9161,7.9161,2.5377,38065.6065,7.9161,6.5166,7.5429,7.2164,1.4422,11537.4072,7.5429,6.4448,7.2867,6.9939,1.1316,7921.1945,8.0154,626.3311,-36134.4000,57524.2082
3043.0000,7.2337,8.8609,8613.9000,47576.7000,-38962.8000,2.6727,1990.6962,6819.3810,8810.0772,130.5311,54396.0810,6623.2038,-47772.8772,8.8609,8.4847,15076.5000,0.0000,15076.5000,0.5959,4033.9837,0.0000,4033.9837,29.1041,0.0000,11042.5163,11042.5163,8.4847,8.4511,1274.4000,0.0000,1274.4000,0.0779,287.9197,0.0000,287.9197,3.8045,0.0000,986.4803,986.4803,8.4511,8.4413,397.6000,0.0000,397.6000,0.0158,107.0448,0.0000,107.0448,0.7725,0.0000,290.5552,290.5552,8.4413,9.2433,0.0000,20300.3000,-20300.3000,1.1129,0.0000,3248.7549,3248.7549,54.3545,23549.0549,0.0000,-23549.0549,9.2433,8.8609,15296.9000,0.0000,15296.9000,0.5995,4069.5366,0.0000,4069.5366,29.2795,0.0000,11227.3634,11227.3634,8.8609,6.7702,7.8156,7.8156,2.0461,30691.8198,7.8156,6.5288,7.4724,7.1722,1.2593,10074.3143,7.4724,6.4494,7.2337,6.9609,1.0012,7008.6470,7.6122,594.8307,-27217.7000,47774.7810
3044.0000,7.1456,8.3760,9664.1000,34308.0000,-24643.9000,2.1351,2237.0742,4909.7870,7146.8612,104.2758,39217.7870,7427.0258,-31790.7612,8.3760,7.9494,15089.0000,0.0000,15089.0000,0.5984,4066.9955,0.0000,4066.9955,29.2237,0.0000,11022.0045,11022.0045,7.9494,7.8424,3581.2000,0.0000,3581.2000,0.2198,816.9417,0.0000,816.9417,10.7342,0.0000,2764.2583,2764.2583,7.8424,7.8311,403.9000,0.0000,403.9000,0.0161,109.7520,0.0000,109.7520,0.7880,0.0000,294.1480,294.1480,7.8311,8.6042,0.0000,17227.3000,-17227.3000,0.9446,0.0000,2748.6926,2748.6926,46.1348,19975.9926,0.0000,-19975.9926,8.6042,8.2076,14010.5000,0.0000,14010.5000,0.5519,3763.2909,0.0000,3763.2909,26.9517,0.0000,10247.2091,10247.2091,8.2076,7.0534,7.6305,7.6305,0.9940,14910.7063,7.6305,6.5783,7.3499,7.1044,0.9062,7249.2702,7.3499,6.4745,7.1456,6.9122,0.7540,5277.8325,6.6989,523.4597,-8786.6000,27437.8090
3045.0000,7.0886,8.1541,10837.0000,30637.8000,-19800.8000,2.0402,2511.2532,4380.1046,6891.3578,99.6379,35017.9046,8325.7468,-26692.1578,8.1541,7.7147,15088.8000,0.0000,15088.8000,0.6036,4080.6674,0.0000,4080.6674,29.4786,0.0000,11008.1326,11008.1326,7.7147,7.5199,6327.5000,0.0000,6327.5000,0.3925,1449.6046,0.0000,1449.6046,19.1706,0.0000,4877.8954,4877.8954,7.5199,7.5041,545.1000,0.0000,545.1000,0.0220,148.8533,0.0000,148.8533,1.0754,0.0000,396.2467,396.2467,7.5041,8.1925,0.0000,14876.2000,-14876.2000,0.8162,0.0000,2370.1912,2370.1912,39.8610,17246.3912,0.0000,-17246.3912,8.1925,7.8594,11437.8000,0.0000,11437.8000,0.4557,3091.4699,0.0000,3091.4699,22.2541,0.0000,8346.3301,8346.3301,7.8594,7.1666,7.5130,7.5130,0.5785,8677.9090,7.5130,6.6058,7.2711,7.0594,0.7576,6060.5704,7.2711,6.4891,7.0886,6.8801,0.6530,4571.0998,6.4952,507.5461,-1277.8000,19309.5792
3046.0000,7.0198,7.8181,12225.3000,24776.9000,-12551.6000,1.8592,2836.6108,3537.8898,6374.5006,90.8018,28314.7898,9388.6892,-18926.1006,7.8181,7.3547,15088.2000,0.0000,15088.2000,0.6060,4101.4515,0.0000,4101.4515,29.5964,0.0000,10986.7485,10986.7485,7.3547,7.0406,9677.6000,0.0000,9677.6000,0.6032,2231.7509,0.0000,2231.7509,29.4599,0.0000,7445.8491,7445.8491,7.0406,7.0281,408.0000,0.0000,408.0000,0.0166,112.2396,0.0000,112.2396,0.8097,0.0000,295.7604,295.7604,7.0281,7.5737,0.0000,11161.0000,-11161.0000,0.6126,0.0000,1774.9987,1774.9987,29.9166,12935.9987,0.0000,-12935.9987,7.5737,7.2680,9967.6000,0.0000,9967.6000,0.4001,2719.6597,0.0000,2719.6597,19.5384,0.0000,7247.9403,7247.9403,7.2680,7.4496,7.3588,7.3588,-0.1435,-2153.0738,7.3588,6.6597,7.1724,7.0093,0.5525,4419.6198,7.1724,6.5182,7.0198,6.8453,0.5169,3618.5474,6.1465,480.2946,11428.8000,5885.0934
3047.0000,6.9666,7.6189,13660.1000,21866.3000,-8206.2000,1.8151,3172.6784,3119.3577,6292.0360,88.6464,24985.6577,10487.4216,-14498.2360,7.6189,7.1253,15082.2000,0.0000,15082.2000,0.6095,4112.3339,0.0000,4112.3339,29.7670,0.0000,10969.8661,10969.8661,7.1253,6.7100,12015.2000,0.0000,12015.2000,0.7544,2782.5399,0.0000,2782.5399,36.8442,0.0000,9232.6601,9232.6601,6.7100,6.6970,397.3000,0.0000,397.3000,0.0163,109.8565,0.0000,109.8565,0.7956,0.0000,287.4435,287.4435,6.6970,7.0967,0.0000,7666.0000,-7666.0000,0.4210,0.0000,1217.8170,1217.8170,20.5604,8883.8170,0.0000,-8883.8170,7.0967,6.9154,5557.2000,0.0000,5557.2000,0.2256,1527.4454,0.0000,1527.4454,11.0176,0.0000,4029.7546,4029.7546,6.9154,7.5815,7.2484,7.2484,-0.4935,-7402.5365,7.2484,6.6871,7.0987,6.9678,0.4159,3327.4338,7.0987,6.5324,6.9666,6.8156,0.4196,2937.1732,5.7628,450.3147,17179.7000,-1137.9295
3048.0000,6.9274,7.5427,13314.4000,20062.0000,-6747.6000,1.7133,3094.6561,2859.9905,5954.6466,83.6743,22921.9905,10219.7439,-12702.2466,7.5427,7.0117,15077.1000,0.0000,15077.1000,0.6115,4115.7435,0.0000,4115.7435,29.8665,0.0000,10961.3565,10961.3565,7.0117,6.4986,13794.3000,0.0000,13794.3000,0.8702,3201.2577,0.0000,3201.2577,42.4983,0.0000,10593.0423,10593.0423,6.4986,6.4827,454.2000,0.0000,454.2000,0.0187,126.0025,0.0000,126.0025,0.9152,0.0000,328.1975,328.1975,6.4827,6.7737,0.0000,5183.8000,-5183.8000,0.2848,0.0000,822.9649,822.9649,13.9093,6006.7649,0.0000,-6006.7649,6.7737,6.7141,1698.1000,0.0000,1698.1000,0.0696,469.0743,0.0000,469.0743,3.3967,0.0000,1229.0257,1229.0257,6.7141,7.6351,7.1746,7.1746,-0.6337,-9506.2393,7.1746,6.6952,7.0468,6.9349,0.3299,2639.4894,7.0468,6.5352,6.9274,6.7910,0.3520,2464.0797,5.3522,418.2248,19092.3000,-4402.6702
3049.0000,6.8866,7.3738,14066.9000,18279.4000,-4212.5000,1.6788,3272.0617,2603.9995,5876.0611,81.9917,20883.3995,10794.8383,-10088.5611,7.3738,6.8459,15049.4000,0.0000,15049.4000,0.6113,4118.8467,0.0000,4118.8467,29.8537,0.0000,10930.5533,10930.5533,6.8459,6.2386,16388.8000,0.0000,16388.8000,1.0363,3815.0561,0.0000,3815.0561,50.6092,0.0000,12573.7439,12573.7439,6.2386,6.2230,446.6000,0.0000,446.6000,0.0185,124.3968,0.0000,124.3968,0.9035,0.0000,322.2032,322.2032,6.2230,6.4205,0.0000,3530.0000,-3530.0000,0.1940,0.0000,560.0177,560.0177,9.4747,4090.0177,0.0000,-4090.0177,6.4205,6.3870,962.0000,0.0000,962.0000,0.0396,267.1987,0.0000,267.1987,1.9361,0.0000,694.8013,694.8013,6.3870,7.7808,7.0839,7.0839,-0.9619,-14428.6809,7.0839,6.7257,6.9884,6.9048,0.2472,1977.6214,6.9884,6.5520,6.8866,6.7702,0.3012,2108.2377,5.3678,419.4454,25104.3000,-10342.8218
3050.0000,6.8474,7.1905,15136.5000,16579.1000,-1442.6000,1.6675,3523.4432,2360.1637,5883.6069,81.4372,18939.2637,11613.0568,-7326.2069,7.1905,6.6789,15056.3000,0.0000,15056.3000,0.6135,4132.3752,0.0000,4132.3752,29.9613,0.0000,10923.9248,10923.9248,6.6789,5.9834,19372.4000,0.0000,19372.4000,1.2291,4523.5899,0.0000,4523.5899,60.0267,0.0000,14848.8101,14848.8101,5.9834,5.9681,454.9000,0.0000,454.9000,0.0189,127.2147,0.0000,127.2147,0.9249,0.0000,327.6853,327.6853,5.9681,6.1105,0.0000,2625.0000,-2625.0000,0.1443,0.0000,416.1901,416.1901,7.0485,3041.1901,0.0000,-3041.1901,6.1105,6.0966,411.4000,0.0000,411.4000,0.0171,114.8214,0.0000,114.8214,0.8336,0.0000,296.5786,296.5786,6.0966,7.8912,6.9939,6.9939,-1.2772,-19157.6865,6.9939,6.7591,6.9313,6.8765,0.1671,1336.9460,6.9313,6.5718,6.8474,6.7515,0.2559,1791.0400,5.5356,432.5573,31227.4000,-16029.7005
3051.0000,6.8121,7.0174,16409.6000,14952.5000,1457.1000,1.6719,3822.3235,2127.2915,5949.6151,81.6549,17079.7915,12587.2765,-4492.5151,7.0174,6.5185,15059.9000,0.0000,15059.9000,0.6157,4144.4144,0.0000,4144.4144,30.0714,0.0000,10915.4856,10915.4856,6.5185,5.7843,20974.8000,0.0000,20974.8000,1.3353,4912.4057,0.0000,4912.4057,65.2157,0.0000,16062.3943,16062.3943,5.7843,5.7696,446.1000,0.0000,446.1000,0.0187,125.1434,0.0000,125.1434,0.9115,0.0000,320.9566,320.9566,5.7696,5.8877,0.0000,2229.0000,-2229.0000,0.1226,0.0000,353.2572,353.2572,5.9876,2582.2572,0.0000,-2582.2572,5.8877,5.8741,411.4000,0.0000,411.4000,0.0172,115.2223,0.0000,115.2223,0.8386,0.0000,296.1777,296.1777,5.8741,7.9550,6.9146,6.9146,-1.5175,-22762.3617,6.9146,6.7857,6.8802,6.8501,0.0940,751.8624,6.8802,6.5883,6.8121,6.7342,0.2129,1490.1732,5.6722,443.2314,36120.3000,-20520.3261
3052.0000,6.8190,7.5903,9788.0000,21708.4000,-11920.4000,1.5754,2279.6425,3088.8281,5368.4706,76.9419,24797.2281,7508.3575,-17288.8706,7.5903,7.1018,15059.3000,0.0000,15059.3000,0.6177,4107.8853,0.0000,4107.8853,30.1682,0.0000,10951.4147,10951.4147,7.1018,6.2891,23708.1000,0.0000,23708.1000,1.5144,5492.8288,0.0000,5492.8288,73.9589,0.0000,18215.2712,18215.2712,6.2891,6.2744,455.4000,0.0000,455.4000,0.0191,126.7481,0.0000,126.7481,0.9342,0.0000,328.6519,328.6519,6.2744,6.3753,0.0000,1951.5000,-1951.5000,0.1074,0.0000,309.6373,309.6373,5.2440,2261.1373,0.0000,-2261.1373,6.3753,6.3443,961.5000,0.0000,961.5000,0.0403,267.2480,0.0000,267.2480,1.9684,0.0000,694.2520,694.2520,6.3443,7.5701,6.9572,6.9572,-0.9158,-13737.4658,6.9572,6.7336,6.8976,6.8454,0.1671,1336.6644,6.8976,6.5610,6.8190,6.7293,0.2515,1760.2153,5.8115,454.1172,26312.4000,-10640.5861
3053.0000,6.8297,7.9934,5992.5000,28190.8000,-22198.3000,1.6376,1395.3846,4011.9384,5407.3230,79.9794,32202.7384,4597.1154,-27605.6230,7.9934,7.5307,15057.2000,0.0000,15057.2000,0.6111,4082.0925,0.0000,4082.0925,29.8428,0.0000,10975.1075,10975.1075,7.5307,6.7533,23947.9000,0.0000,23947.9000,1.5114,5504.8289,0.0000,5504.8289,73.8157,0.0000,18443.0711,18443.0711,6.7533,6.7352,591.9000,0.0000,591.9000,0.0246,163.5550,0.0000,163.5550,1.2023,0.0000,428.3450,428.3450,6.7352,6.8246,0.0000,1828.9000,-1828.9000,0.1005,0.0000,290.5733,290.5733,4.9104,2119.4733,0.0000,-2119.4733,6.8246,6.6665,5178.7000,0.0000,5178.7000,0.2150,1429.4101,0.0000,1429.4101,10.5021,0.0000,3749.2899,3749.2899,6.6665,7.3326,6.9996,6.9996,-0.5267,-7900.9918,6.9996,6.6933,6.9179,6.8465,0.2422,1937.2084,6.9179,6.5399,6.8297,6.7289,0.2989,2092.4612,6.1505,480.6067,20748.5000,-3871.3221
3054.0000,7.0341,9.5950,4185.5000,83518.0000,-79332.5000,4.0275,970.8927,11928.5443,12899.4370,196.6958,95446.5443,3214.6073,-92231.9370,9.5950,9.2877,15048.5000,0.0000,15048.5000,0.6062,3982.5029,0.0000,3982.5029,29.6052,0.0000,11065.9971,11065.9971,9.2877,9.0378,11577.1000,0.0000,11577.1000,0.7243,2578.4456,0.0000,2578.4456,35.3739,0.0000,8998.6544,8998.6544,9.0378,9.0264,558.0000,0.0000,558.0000,0.0230,148.9064,0.0000,148.9064,1.1234,0.0000,409.0936,409.0936,9.0264,9.0997,0.0000,2277.0000,-2277.0000,0.1251,0.0000,365.6074,365.6074,6.1094,2642.6074,0.0000,-2642.6074,9.0997,8.7440,17463.6000,0.0000,17463.6000,0.7190,4655.9591,0.0000,4655.9591,35.1125,0.0000,12807.6409,12807.6409,8.7440,6.2503,7.4971,7.4971,2.9936,44904.5909,7.4971,6.4662,7.2222,6.9817,1.2376,9901.0357,7.2222,6.4160,7.0341,6.8191,0.9679,6775.1721,9.3375,729.6485,-36962.3000,61580.7987
3055.0000,7.2570,10.3695,0.0000,126670.5000,-126670.5000,5.7292,0.0000,18163.8332,18163.8332,279.8061,144834.3332,0.0000,-144834.3332,10.3695,9.9636,25580.5000,0.0000,25580.5000,1.0014,6692.6707,0.0000,6692.6707,48.9064,0.0000,18887.8293,18887.8293,9.9636,9.8608,6132.5000,0.0000,6132.5000,0.3704,1349.7584,0.0000,1349.7584,18.0911,0.0000,4782.7416,4782.7416,9.8608,9.8427,1143.5000,0.0000,1143.5000,0.0452,301.4294,0.0000,301.4294,2.2077,0.0000,842.0706,842.0706,9.8427,9.9173,0.0000,2989.6000,-2989.6000,0.1639,0.0000,482.5812,482.5812,8.0028,3472.1812,0.0000,-3472.1812,9.9173,9.6234,18563.7000,0.0000,18563.7000,0.7331,4889.3439,0.0000,4889.3439,35.8012,0.0000,13674.3561,13674.3561,9.6234,6.2370,7.9302,7.9302,5.2528,78791.3224,7.9302,6.4075,7.5242,7.1689,2.3619,18895.5328,7.5242,6.3794,7.2570,6.9518,1.7757,12429.8840,12.0648,942.7568,-78239.9000,110116.7391
3056.0000,7.4310,10.5613,0.0000,142040.5000,-142040.5000,6.4323,0.0000,20431.7882,20431.7882,314.1417,162472.2882,0.0000,-162472.2882,10.5613,10.1168,31215.1000,0.0000,31215.1000,1.2058,8143.9231,0.0000,8143.9231,58.8882,0.0000,23071.1769,23071.1769,10.1168,10.2721,0.0000,6975.3000,-6975.3000,0.3649,0.0000,1088.7538,1088.7538,17.8200,8064.0538,0.0000,-8064.0538,10.2721,10.2444,1953.0000,0.0000,1953.0000,0.0761,511.6986,0.0000,511.6986,3.7167,0.0000,1441.3014,1441.3014,10.2444,10.3254,0.0000,3619.4000,-3619.4000,0.1983,0.0000,585.9426,585.9426,9.6849,4205.3426,0.0000,-4205.3426,10.3254,10.0718,17830.3000,0.0000,17830.3000,0.6941,4667.9965,0.0000,4667.9965,33.8991,0.0000,13162.3035,13162.3035,10.0718,6.3837,8.2277,8.2277,6.3809,95713.7817,8.2277,6.4275,7.7477,7.3276,3.1147,24917.7113,7.7477,6.3907,7.4310,7.0692,2.3478,16434.6354,13.4572,1051.5616,-101636.8000,137066.1284
3057.0000,7.5564,10.7159,0.0000,154056.8000,-154056.8000,6.9831,0.0000,22210.8435,22210.8435,341.0448,176267.6435,0.0000,-176267.6435,10.7159,10.2454,35491.8000,0.0000,35491.8000,1.3665,9238.7824,0.0000,9238.7824,66.7387,0.0000,26253.0176,26253.0176,10.2454,10.3873,0.0000,6849.9000,-6849.9000,0.3585,0.0000,1070.6129,1070.6129,17.5078,7920.5129,0.0000,-7920.5129,10.3873,10.3594,2112.9000,0.0000,2112.9000,0.0818,552.6568,0.0000,552.6568,3.9927,0.0000,1560.2432,1560.2432,10.3594,10.4540,0.0000,4541.5000,-4541.5000,0.2488,0.0000,735.8582,735.8582,12.1510,5277.3582,0.0000,-5277.3582,10.4540,10.2470,15630.0000,0.0000,15630.0000,0.6042,4084.2364,0.0000,4084.2364,29.5086,0.0000,11545.7636,11545.7636,10.2470,6.5789,8.4129,8.4129,6.8214,102320.4980,8.4129,6.4870,7.8993,7.4500,3.5816,28652.7316,7.8993,6.4296,7.5564,7.1645,2.7333,19132.9325,14.4644,1130.2648,-112213.5000,150106.1620
3058.0000,7.6462,10.7712,0.0000,161491.5000,-161491.5000,7.3252,0.0000,23320.9959,23320.9959,357.7520,184812.4959,0.0000,-184812.4959,10.7712,10.2468,41913.4000,0.0000,41913.4000,1.6096,10901.5725,0.0000,10901.5725,78.6083,0.0000,31011.8275,31011.8275,10.2468,10.3738,0.0000,6495.6000,-6495.6000,0.3401,0.0000,1015.2528,1015.2528,16.6088,7510.8528,0.0000,-7510.8528,10.3738,10.3468,2162.3000,0.0000,2162.3000,0.0835,565.6901,0.0000,565.6901,4.0780,0.0000,1596.6099,1596.6099,10.3468,10.4606,0.0000,5790.2000,-5790.2000,0.3172,0.0000,938.0955,938.0955,15.4916,6728.2955,0.0000,-6728.2955,10.4606,10.2837,14163.1000,0.0000,14163.1000,0.5463,3700.5635,0.0000,3700.5635,26.6808,0.0000,10462.5365,10462.5365,10.2837,6.7658,8.5248,8.5248,6.9347,104020.9970,8.5248,6.5605,8.0010,7.5426,3.8721,30976.5754,8.0010,6.4803,7.6462,7.2407,2.9976,20982.9600,15.3328,1198.1268,-115538.5000,155980.5323
3059.0000,7.8118,10.9857,0.0000,182783.8000,-182783.8000,8.2952,0.0000,26476.5537,26476.5537,405.1230,209260.3537,0.0000,-209260.3537,10.9857,10.4909,44047.5000,0.0000,44047.5000,1.6899,11420.9138,0.0000,11420.9138,82.5339,0.0000,32626.5862,32626.5862,10.4909,10.6518,0.0000,9173.4000,-9173.4000,0.4803,0.0000,1437.5140,1437.5140,23.4559,10610.9140,0.0000,-10610.9140,10.6518,10.6231,2561.2000,0.0000,2561.2000,0.0989,667.3244,0.0000,667.3244,4.8314,0.0000,1893.8756,1893.8756,10.6231,10.7491,0.0000,7146.0000,-7146.0000,0.3915,0.0000,1160.2361,1160.2361,19.1191,8306.2361,0.0000,-8306.2361,10.7491,10.6210,11412.8000,0.0000,11412.8000,0.4402,2969.4003,0.0000,2969.4003,21.4973,0.0000,8443.3997,8443.3997,10.6210,6.9152,8.7681,8.7681,8.1444,122166.3566,8.7681,6.6367,8.1997,7.7024,4.6841,37472.6379,8.1997,6.5374,7.8118,7.3685,3.6534,25573.8445,17.0939,1335.7452,-141081.7000,185212.8390
3060.0000,7.9601,11.1898,0.0000,192921.4000,-192921.4000,8.7633,0.0000,28022.1448,28022.1448,427.9875,220943.5448,0.0000,-220943.5448,11.1898,10.7762,38159.7000,0.0000,38159.7000,1.4588,9865.0386,0.0000,9865.0386,71.2448,0.0000,28294.6614,28294.6614,10.7762,10.9761,0.0000,11818.5000,-11818.5000,0.6192,0.0000,1857.8021,1857.8021,30.2424,13676.3021,0.0000,-13676.3021,10.9761,10.9429,3067.3000,0.0000,3067.3000,0.1179,795.4202,0.0000,795.4202,5.7589,0.0000,2271.8798,2271.8798,10.9429,11.0929,0.0000,8822.0000,-8822.0000,0.4833,0.0000,1436.0688,1436.0688,23.6025,10258.0688,0.0000,-10258.0688,11.0929,10.9851,9945.9000,0.0000,9945.9000,0.3817,2574.8280,0.0000,2574.8280,18.6430,0.0000,7371.0720,7371.0720,10.9851,7.0056,8.9954,8.9954,9.0744,136116.7308,8.9954,6.6898,8.3806,7.8426,5.2573,42058.7855,8.3806,6.5786,7.9601,7.4796,4.1091,28763.9886,17.7364,1385.9499,-162389.0000,206939.5049
3061.0000,8.0973,11.2981,0.0000,206516.5000,-206516.5000,9.3887,0.0000,30074.0808,30074.0808,458.5284,236590.5808,0.0000,-236590.5808,11.2981,10.8560,44044.5000,0.0000,44044.5000,1.6780,11368.5540,0.0000,11368.5540,81.9527,0.0000,32675.9460,32675.9460,10.8560,11.0651,0.0000,13351.5000,-13351.5000,0.7002,0.0000,2100.6493,2100.6493,34.1964,15452.1493,0.0000,-15452.1493,11.0651,11.0358,2920.3000,0.0000,2920.3000,0.1117,756.3220,0.0000,756.3220,5.4531,0.0000,2163.9780,2163.9780,11.0358,11.1966,0.0000,10221.5000,-10221.5000,0.5599,0.0000,1665.1722,1665.1722,27.3465,11886.6722,0.0000,-11886.6722,11.1966,11.1079,8845.8000,0.0000,8845.8000,0.3376,2286.5898,0.0000,2286.5898,16.4858,0.0000,6559.2102,6559.2102,11.1079,7.2221,9.1650,9.1650,9.5740,143609.6928,9.1650,6.8001,8.5344,7.9826,5.8267,46613.6470,8.5344,6.6612,8.0973,7.5978,4.6152,32306.4839,19.1641,1497.5109,-174278.9000,222529.8237
3062.0000,8.2223,11.4915,0.0000,216275.8000,-216275.8000,9.8400,0.0000,31569.6684,31569.6684,480.5676,247845.4684,0.0000,-247845.4684,11.4915,11.0809,41909.4000,0.0000,41909.4000,1.5938,10787.3132,0.0000,10787.3132,77.8400,0.0000,31122.0868,31122.0868,11.0809,11.2812,0.0000,13112.8000,-13112.8000,0.6879,0.0000,2068.3545,2068.3545,33.5938,15181.1545,0.0000,-15181.1545,11.2812,11.2623,1931.6000,0.0000,1931.6000,0.0737,498.6971,0.0000,498.6971,3.6016,0.0000,1432.9029,1432.9029,11.2623,11.4341,0.0000,11197.2000,-11197.2000,0.6134,0.0000,1827.6471,1827.6471,29.9571,13024.8471,0.0000,-13024.8471,11.4341,11.3582,7745.6000,0.0000,7745.6000,0.2951,1995.3356,0.0000,1995.3356,14.4104,0.0000,5750.2644,5750.2644,11.3582,7.3240,9.3411,9.3411,10.1948,152922.5755,9.3411,6.8666,8.6812,8.1039,6.2533,50026.3379,8.6812,6.7142,8.2223,7.6977,4.9710,34796.7140,19.6558,1535.9291,-188999.2000,237745.6273
3063.0000,8.3332,11.5780,0.0000,221341.5000,-221341.5000,10.0775,0.0000,32377.2490,32377.2490,492.1708,253718.7490,0.0000,-253718.7490,11.5780,11.2002,39771.3000,0.0000,39771.3000,1.5077,10224.2259,0.0000,10224.2259,73.6332,0.0000,29547.0741,29547.0741,11.2002,11.4097,0.0000,14150.8000,-14150.8000,0.7429,0.0000,2235.1513,2235.1513,36.2799,16385.9513,0.0000,-16385.9513,11.4097,11.3920,1865.8000,0.0000,1865.8000,0.0710,480.8156,0.0000,480.8156,3.4664,0.0000,1384.9844,1384.9844,11.3920,11.6039,0.0000,14242.5000,-14242.5000,0.7802,0.0000,2327.3456,2327.3456,38.1054,16569.8456,0.0000,-16569.8456,11.6039,11.5199,8845.8000,0.0000,8845.8000,0.3357,2273.1923,0.0000,2273.1923,16.3928,0.0000,6572.6077,6572.6077,11.5199,7.4515,9.4857,9.4857,10.6035,159052.7592,9.4857,6.9430,8.8076,8.2143,6.6273,53018.2365,8.8076,6.7742,8.3332,7.7909,5.2998,37098.5321,20.2724,1584.1163,-199251.9000,249169.5277
3064.0000,8.4417,11.6658,0.0000,224337.8000,-224337.8000,10.2204,0.0000,32883.6222,32883.6222,499.1468,257221.4222,0.0000,-257221.4222,11.6658,11.3501,33883.6000,0.0000,33883.6000,1.2827,8699.6643,0.0000,8699.6643,62.6434,0.0000,25183.9357,25183.9357,11.3501,11.5941,0.0000,16803.2000,-16803.2000,0.8824,0.0000,2658.7539,2658.7539,43.0972,19461.9539,0.0000,-19461.9539,11.5941,11.5717,2404.1000,0.0000,2404.1000,0.0913,617.8926,0.0000,617.8926,4.4570,0.0000,1786.2074,1786.2074,11.5717,11.8173,0.0000,16840.6000,-16840.6000,0.9226,0.0000,2756.3043,2756.3043,45.0575,19596.9043,0.0000,-19596.9043,11.8173,11.7212,10312.6000,0.0000,10312.6000,0.3902,2642.0297,0.0000,2642.0297,19.0576,0.0000,7670.5703,7670.5703,11.7212,7.5480,9.6346,9.6346,11.0979,166469.1941,9.6346,7.0061,8.9337,8.3203,6.9899,55919.5008,8.9337,6.8251,8.4417,7.8794,5.6072,39250.4667,20.6843,1616.3029,-211381.3000,261639.1615
3065.0000,8.5822,11.9101,0.0000,235774.8000,-235774.8000,10.7480,0.0000,34653.5601,34653.5601,524.9172,270428.3601,0.0000,-270428.3601,11.9101,11.7075,22126.0000,0.0000,22126.0000,0.8364,5661.0357,0.0000,5661.0357,40.8473,0.0000,16464.9643,16464.9643,11.7075,11.9444,0.0000,16610.8000,-16610.8000,0.8728,0.0000,2639.5645,2639.5645,42.6253,19250.3645,0.0000,-19250.3645,11.9444,11.9305,1524.0000,0.0000,1524.0000,0.0577,389.7313,0.0000,389.7313,2.8168,0.0000,1134.2687,1134.2687,11.9305,12.1964,0.0000,18563.9000,-18563.9000,1.0170,0.0000,3048.4152,3048.4152,49.6703,21612.3152,0.0000,-21612.3152,12.1964,12.0716,13613.1000,0.0000,13613.1000,0.5133,3468.7899,0.0000,3468.7899,25.0692,0.0000,10144.3101,10144.3101,12.0716,7.6228,9.8472,9.8472,12.0501,180751.1414,9.8472,7.0589,9.1036,8.4530,7.5525,60419.8203,9.1036,6.8687,8.5822,7.9862,6.0536,42375.4086,21.0678,1646.2706,-233686.4000,283546.3703
3066.0000,8.1513,11.3289,0.0000,145161.4000,-145161.4000,6.6226,0.0000,21160.7352,21160.7352,323.4389,166322.1352,0.0000,-166322.1352,11.3289,11.0705,18225.7000,0.0000,18225.7000,0.6862,4702.2337,0.0000,4702.2337,33.5129,0.0000,13523.4663,13523.4663,11.0705,11.0747,0.0000,187.9000,-187.9000,0.0099,0.0000,29.6350,29.6350,0.4828,217.5350,0.0000,-217.5350,11.0747,11.0568,1266.4000,0.0000,1266.4000,0.0477,327.9363,0.0000,327.9363,2.3273,0.0000,938.4637,938.4637,11.0568,11.4951,0.0000,19730.0000,-19730.0000,1.0810,0.0000,3214.7574,3214.7574,52.7963,22944.7574,0.0000,-22944.7574,11.4951,11.2681,15996.7000,0.0000,15996.7000,0.5995,4117.2702,0.0000,4117.2702,29.2781,0.0000,11879.4298,11879.4298,11.2681,7.2021,9.2351,9.2351,7.0941,106410.9969,9.2351,6.8333,8.5946,8.0342,4.1904,33523.1947,8.5946,6.6947,8.1513,7.6447,3.3148,23203.7597,13.5704,1060.4071,-129590.5000,163137.9513
3067.0000,8.0438,11.2556,0.0000,140471.6000,-140471.6000,6.3930,0.0000,20435.6988,20435.6988,312.2248,160907.2988,0.0000,-160907.2988,11.2556,10.9858,18218.9000,0.0000,18218.9000,0.6925,4705.4653,0.0000,4705.4653,33.8214,0.0000,13513.4347,13513.4347,10.9858,10.9858,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.9858,10.9717,959.2000,0.0000,959.2000,0.0366,248.7071,0.0000,248.7071,1.7882,0.0000,710.4929,710.4929,10.9717,11.3778,0.0000,17498.2000,-17498.2000,0.9586,0.0000,2849.0838,2849.0838,46.8149,20347.2838,0.0000,-20347.2838,11.3778,11.1517,15263.3000,0.0000,15263.3000,0.5786,3935.1555,0.0000,3935.1555,28.2570,0.0000,11328.1445,11328.1445,11.1517,7.0486,9.1001,9.1001,6.8520,102779.9693,9.1001,6.7505,8.4736,7.9253,3.9237,31389.8439,8.4736,6.6315,8.0438,7.5526,3.0761,21532.5030,12.9890,1014.9752,-123528.4000,155702.3163
3068.0000,7.7306,10.5589,0.0000,82087.5000,-82087.5000,3.7336,0.0000,11872.6901,11872.6901,182.3445,93960.1901,0.0000,-93960.1901,10.5589,10.1536,18214.0000,0.0000,18214.0000,0.6932,4752.1433,0.0000,4752.1433,33.8534,0.0000,13461.8567,13461.8567,10.1536,10.1534,11.5000,0.0000,11.5000,0.0007,2.5228,0.0000,2.5228,0.0328,0.0000,8.9772,8.9772,10.1534,10.1300,1052.3000,0.0000,1052.3000,0.0402,276.1921,0.0000,276.1921,1.9647,0.0000,776.1079,776.1079,10.1300,10.6047,0.0000,13574.4000,-13574.4000,0.7436,0.0000,2195.6930,2195.6930,36.3169,15770.0930,0.0000,-15770.0930,10.6047,10.2936,13979.8000,0.0000,13979.8000,0.5310,3644.9704,0.0000,3644.9704,25.9310,0.0000,10334.8296,10334.8296,10.2936,6.9197,8.6066,8.6066,3.7362,56042.8221,8.6066,6.6608,8.0877,7.6337,2.1548,17238.6150,8.0877,6.5572,7.7306,7.3225,1.6949,11864.2211,8.6134,673.0640,-62404.3000,85145.6583
3069.0000,7.6048,10.5761,63.8000,75986.9000,-75923.1000,3.4539,14.6430,10964.9551,10979.5981,168.6826,86951.8551,49.1570,-86902.6981,10.5761,10.1862,15426.3000,0.0000,15426.3000,0.5940,4023.8004,0.0000,4023.8004,29.0088,0.0000,11402.4996,11402.4996,10.1862,10.1800,233.6000,0.0000,233.6000,0.0139,51.2172,0.0000,51.2172,0.6776,0.0000,182.3828,182.3828,10.1800,10.1645,612.2000,0.0000,612.2000,0.0237,160.6181,0.0000,160.6181,1.1592,0.0000,451.5819,451.5819,10.1645,10.5493,0.0000,9686.4000,-9686.4000,0.5307,0.0000,1567.1973,1567.1973,25.9171,11253.5973,0.0000,-11253.5973,10.5493,10.2609,11412.8000,0.0000,11412.8000,0.4391,2978.0849,0.0000,2978.0849,21.4449,0.0000,8434.7151,8434.7151,10.2609,6.6298,8.4454,8.4454,3.5400,53099.5430,8.4454,6.5652,7.9440,7.5053,1.8330,14663.6063,7.9440,6.4901,7.6048,7.2171,1.4174,9921.8427,7.5829,592.5361,-57924.6000,77684.9920
3070.0000,7.4491,10.0319,486.5000,59891.1000,-59404.6000,2.7464,111.9818,8617.8384,8729.8202,134.1307,68508.9384,374.5182,-68134.4202,10.0319,9.6111,15059.7000,0.0000,15059.7000,0.5797,3959.7356,0.0000,3959.7356,28.3111,0.0000,11099.9644,11099.9644,9.6111,9.3391,9216.4000,0.0000,9216.4000,0.5470,2041.0321,0.0000,2041.0321,26.7157,0.0000,7175.3679,7175.3679,9.3391,9.3267,447.3000,0.0000,447.3000,0.0173,118.8279,0.0000,118.8279,0.8466,0.0000,328.4721,328.4721,9.3267,9.5564,0.0000,5221.4000,-5221.4000,0.2861,0.0000,839.9367,839.9367,13.9703,6061.3367,0.0000,-6061.3367,9.5564,9.2792,9945.9000,0.0000,9945.9000,0.3830,2633.6395,0.0000,2633.6395,18.7060,0.0000,7312.2605,7312.2605,9.2792,7.0087,8.1440,8.1440,1.9964,29946.5988,8.1440,6.6121,7.7355,7.3780,1.3470,10776.1346,7.7355,6.5080,7.4491,7.1217,1.0793,7555.3229,6.8393,534.4333,-29956.7000,48278.0563
3071.0000,7.3486,9.8464,718.7000,53174.5000,-52455.8000,2.4536,165.7385,7637.4895,7803.2280,119.8299,60811.9895,552.9615,-60259.0280,9.8464,9.3868,15059.1000,0.0000,15059.1000,0.5851,3970.4627,0.0000,3970.4627,28.5740,0.0000,11088.6373,11088.6373,9.3868,8.9874,12388.0000,0.0000,12388.0000,0.7436,2754.2357,0.0000,2754.2357,36.3138,0.0000,9633.7643,9633.7643,8.9874,8.9736,456.3000,0.0000,456.3000,0.0179,121.8590,0.0000,121.8590,0.8763,0.0000,334.4410,334.4410,8.9736,9.1075,0.0000,2783.5000,-2783.5000,0.1525,0.0000,446.7926,446.7926,7.4498,3230.2926,0.0000,-3230.2926,9.1075,8.9389,5545.4000,0.0000,5545.4000,0.2172,1478.2843,0.0000,1478.2843,10.6092,0.0000,4067.1157,4067.1157,8.9389,7.0074,7.9731,7.9731,1.5533,23298.9369,7.9731,6.6030,7.6078,7.2881,1.1018,8814.5745,7.6078,6.4972,7.3486,7.0525,0.8931,6251.6105,6.2549,488.7672,-21790.5000,38365.1219
3072.0000,7.2731,9.6757,1003.1000,48062.3000,-47059.2000,2.2378,231.6490,6893.8533,7125.5022,109.2911,54956.1533,771.4510,-54184.7022,9.6757,9.1847,15053.3000,0.0000,15053.3000,0.5867,3978.9967,0.0000,3978.9967,28.6546,0.0000,11074.3033,11074.3033,9.1847,8.6721,14879.9000,0.0000,14879.9000,0.8971,3320.0803,0.0000,3320.0803,43.8108,0.0000,11559.8197,11559.8197,8.6721,8.6577,444.4000,0.0000,444.4000,0.0176,119.2457,0.0000,119.2457,0.8588,0.0000,325.1543,325.1543,8.6577,8.7441,0.0000,1679.5000,-1679.5000,0.0921,0.0000,269.0947,269.0947,4.4960,1948.5947,0.0000,-1948.5947,8.7441,8.6891,1694.9000,0.0000,1694.9000,0.0669,454.2986,0.0000,454.2986,3.2683,0.0000,1240.6014,1240.6014,8.6891,7.0050,7.8470,7.8470,1.2660,18990.1782,7.8470,6.5925,7.5125,7.2198,0.9431,7544.8415,7.5125,6.4867,7.2731,6.9996,0.7712,5398.2635,5.8472,456.9108,-16666.2000,31933.2832
3073.0000,7.2068,9.4137,1518.8000,43818.5000,-42299.7000,2.0758,351.1753,6277.6743,6628.8495,101.3799,50096.1743,1167.6247,-48928.5495,9.4137,8.9159,15021.1000,0.0000,15021.1000,0.5872,3986.0072,0.0000,3986.0072,28.6780,0.0000,11035.0928,11035.0928,8.9159,8.3067,17410.3000,0.0000,17410.3000,1.0538,3903.2388,0.0000,3903.2388,51.4654,0.0000,13507.0612,13507.0612,8.3067,8.2917,456.3000,0.0000,456.3000,0.0182,123.1176,0.0000,123.1176,0.8867,0.0000,333.1824,333.1824,8.2917,8.3480,0.0000,1076.8000,-1076.8000,0.0590,0.0000,172.1913,172.1913,2.8832,1248.9913,0.0000,-1248.9913,8.3480,8.3164,960.3000,0.0000,960.3000,0.0382,258.9433,0.0000,258.9433,1.8637,0.0000,701.3567,701.3567,8.3164,7.1270,7.7217,7.7217,0.8790,13185.0024,7.7217,6.6071,7.4245,7.1644,0.8237,6589.7437,7.4245,6.4916,7.2068,6.9580,0.6894,4825.8933,5.7483,449.1766,-9528.5000,24600.6394
3074.0000,7.1516,9.2342,1954.6000,39976.9000,-38022.3000,1.9276,452.4060,5721.6685,6174.0745,94.1391,45698.5685,1502.1940,-44196.3745,9.2342,8.7148,15018.8000,0.0000,15018.8000,0.5898,3996.0958,0.0000,3996.0958,28.8050,0.0000,11022.7042,11022.7042,8.7148,8.0688,17689.1000,0.0000,17689.1000,1.0764,3979.9890,0.0000,3979.9890,52.5680,0.0000,13709.1110,13709.1110,8.0688,8.0536,443.6000,0.0000,443.6000,0.0178,120.1244,0.0000,120.1244,0.8677,0.0000,323.4756,323.4756,8.0536,8.0936,0.0000,731.8000,-731.8000,0.0401,0.0000,116.8838,116.8838,1.9600,848.6838,0.0000,-848.6838,8.0936,8.0794,411.0000,0.0000,411.0000,0.0164,111.2546,0.0000,111.2546,0.8034,0.0000,299.7454,299.7454,8.0794,7.1674,7.6234,7.6234,0.6452,9677.5678,7.6234,6.6093,7.3530,7.1164,0.7174,5738.8212,7.3530,6.4900,7.1516,6.9215,0.6105,4273.5278,5.5021,429.9439,-5191.6000,19689.9168
3075.0000,7.0959,8.9192,2331.9000,36337.6000,-34005.7000,1.7852,540.2970,5195.6398,5735.9368,87.1865,41533.2398,1791.6030,-39741.6368,8.9192,8.4141,15026.0000,0.0000,15026.0000,0.5919,4016.9467,0.0000,4016.9467,28.9098,0.0000,11009.0533,11009.0533,8.4141,7.6440,21692.5000,0.0000,21692.5000,1.3253,4907.1200,0.0000,4907.1200,64.7231,0.0000,16785.3800,16785.3800,7.6440,7.6287,456.6000,0.0000,456.6000,0.0184,124.4494,0.0000,124.4494,0.8970,0.0000,332.1506,332.1506,7.6287,7.6579,0.0000,549.0000,-549.0000,0.0301,0.0000,87.5170,87.5170,1.4707,636.5170,0.0000,-636.5170,7.6579,7.6442,411.0000,0.0000,411.0000,0.0165,111.9968,0.0000,111.9968,0.8071,0.0000,299.0032,299.0032,7.6442,7.3638,7.5040,7.5040,0.2037,3055.8952,7.5040,6.6442,7.2747,7.0741,0.6247,4997.5256,7.2747,6.5081,7.0959,6.8914,0.5570,3898.8698,5.6511,441.5861,3031.4000,11952.2907
3076.0000,7.1172,9.3548,1725.0000,51236.6000,-49511.6000,2.4223,399.5202,7328.7125,7728.2327,118.3029,58565.3125,1325.4798,-57239.8327,9.3548,8.9233,15030.7000,0.0000,15030.7000,0.5954,3992.0591,0.0000,3992.0591,29.0806,0.0000,11038.6409,11038.6409,8.9233,8.2695,21555.3000,0.0000,21555.3000,1.3248,4831.8796,0.0000,4831.8796,64.7005,0.0000,16723.4204,16723.4204,8.2695,8.2569,443.2000,0.0000,443.2000,0.0180,119.6505,0.0000,119.6505,0.8775,0.0000,323.5495,323.5495,8.2569,8.2751,0.0000,401.6000,-401.6000,0.0220,0.0000,64.2085,64.2085,1.0763,465.8085,0.0000,-465.8085,8.2751,8.2477,959.8000,0.0000,959.8000,0.0389,259.0950,0.0000,259.0950,1.8999,0.0000,700.7050,700.7050,8.2477,6.9088,7.5782,7.5782,1.1416,17124.3160,7.5782,6.5816,7.3125,7.0799,0.8499,6798.8392,7.3125,6.4755,7.1172,6.8940,0.7136,4995.5072,6.6322,518.2504,-11924.2000,28918.6623
3077.0000,7.1235,9.3384,1785.2000,60364.1000,-58578.9000,2.8392,413.4138,8635.2553,9048.6691,138.6623,68999.3553,1371.7862,-67627.5691,9.3384,8.9769,15030.2000,0.0000,15030.2000,0.5909,3992.9070,0.0000,3992.9070,28.8566,0.0000,11037.2930,11037.2930,8.9769,8.3155,26022.2000,0.0000,26022.2000,1.5832,5827.6324,0.0000,5827.6324,77.3209,0.0000,20194.5676,20194.5676,8.3155,8.3011,602.9000,0.0000,602.9000,0.0242,162.6511,0.0000,162.6511,1.1801,0.0000,440.2489,440.2489,8.3011,8.3132,160.0000,424.7000,-264.7000,0.0331,36.0687,67.9171,103.9858,1.6177,492.6171,123.9313,-368.6858,8.3132,8.1896,5167.5000,0.0000,5167.5000,0.2071,1394.1441,0.0000,1394.1441,10.1141,0.0000,3773.3559,3773.3559,8.1896,6.9695,7.5795,7.5795,1.2418,18626.9270,7.5795,6.5963,7.3174,7.0879,1.0007,8005.7764,7.3174,6.4867,7.1235,6.9020,0.8454,5918.0792,7.9165,618.6042,-12020.8000,32550.7826
3078.0000,7.3545,10.4996,312.5000,118298.7000,-117986.2000,5.3721,72.0573,16993.1221,17065.1795,262.3624,135291.8221,240.4427,-135051.3795,10.4996,10.2410,15029.8000,0.0000,15029.8000,0.5910,3924.7708,0.0000,3924.7708,28.8642,0.0000,11105.0292,11105.0292,10.2410,10.0360,11266.3000,0.0000,11266.3000,0.6847,2467.8214,0.0000,2467.8214,33.4405,0.0000,8798.4786,8798.4786,10.0360,10.0265,555.6000,0.0000,555.6000,0.0222,146.0783,0.0000,146.0783,1.0867,0.0000,409.5217,409.5217,10.0265,10.0510,45.4000,935.1000,-889.7000,0.0541,9.9428,151.1410,161.0838,2.6406,1086.2410,35.4572,-1050.7838,10.0510,9.7518,17424.8000,0.0000,17424.8000,0.6978,4580.3181,0.0000,4580.3181,34.0812,0.0000,12844.4819,12844.4819,9.7518,6.3917,8.0717,8.0717,4.8093,72139.0617,8.0717,6.4592,7.6417,7.2655,2.3080,18464.2753,7.6417,6.4107,7.3545,7.0262,1.7621,12334.4634,11.1329,869.9415,-74599.4000,102937.8004
3079.0000,7.5951,10.9613,0.0000,163095.5000,-163095.5000,7.3897,0.0000,23530.6159,23530.6159,360.9016,186626.1159,0.0000,-186626.1159,10.9613,10.6203,25523.6000,0.0000,25523.6000,0.9837,6620.2768,0.0000,6620.2768,48.0447,0.0000,18903.3232,18903.3232,10.6203,10.5418,5558.3000,0.0000,5558.3000,0.3296,1209.6083,0.0000,1209.6083,16.0949,0.0000,4348.6917,4348.6917,10.5418,10.5266,1142.2000,0.0000,1142.2000,0.0444,298.0812,0.0000,298.0812,2.1671,0.0000,844.1188,844.1188,10.5266,10.5710,0.0000,2118.9000,-2118.9000,0.1161,0.0000,343.7674,343.7674,5.6695,2462.6674,0.0000,-2462.6674,10.5710,10.3241,18522.5000,0.0000,18522.5000,0.7194,4831.7710,0.0000,4831.7710,35.1342,0.0000,13690.7290,13690.7290,10.3241,6.6132,8.4687,8.4687,6.8579,102868.9037,8.4687,6.5073,7.9456,7.4880,3.6248,28998.3164,7.9456,6.4434,7.5951,7.1945,2.7761,19432.9895,14.3743,1123.2287,-114467.8000,151300.2096
3080.0000,7.7952,11.0982,0.0000,179779.0000,-179779.0000,8.1565,0.0000,26033.2622,26033.2622,398.3500,205812.2622,0.0000,-205812.2622,11.0982,10.7276,31157.3000,0.0000,31157.3000,1.1916,8065.4852,0.0000,8065.4852,58.1951,0.0000,23091.8148,23091.8148,10.7276,10.8982,0.0000,9185.8000,-9185.8000,0.4815,0.0000,1443.1789,1443.1789,23.5152,10628.9789,0.0000,-10628.9789,10.8982,10.8750,1944.2000,0.0000,1944.2000,0.0749,504.7471,0.0000,504.7471,3.6571,0.0000,1439.4529,1439.4529,10.8750,10.9366,0.0000,3299.6000,-3299.6000,0.1808,0.0000,536.8173,536.8173,8.8279,3836.4173,0.0000,-3836.4173,10.9366,10.7252,17790.7000,0.0000,17790.7000,0.6849,4616.1812,0.0000,4616.1812,33.4481,0.0000,13174.5188,13174.5188,10.7252,6.8189,8.7721,8.7721,8.1134,121700.2947,8.7721,6.5872,8.1894,7.6796,4.5381,36304.5075,8.1894,6.4998,7.7952,7.3446,3.5094,24566.1051,16.1551,1262.3839,-141372.2000,182570.9073
3081.0000,7.9394,11.2559,0.0000,193483.1000,-193483.1000,8.7880,0.0000,28092.9080,28092.9080,429.1936,221576.0080,0.0000,-221576.0080,11.2559,10.8626,35424.1000,0.0000,35424.1000,1.3517,9149.0748,0.0000,9149.0748,66.0135,0.0000,26275.0252,26275.0252,10.8626,11.0234,0.0000,9283.4000,-9283.4000,0.4868,0.0000,1460.7059,1460.7059,23.7733,10744.1059,0.0000,-10744.1059,11.0234,11.0000,2111.0000,0.0000,2111.0000,0.0808,547.0536,0.0000,547.0536,3.9471,0.0000,1563.9464,1563.9464,11.0000,11.0776,0.0000,4454.0000,-4454.0000,0.2440,0.0000,725.3787,725.3787,11.9162,5179.3787,0.0000,-5179.3787,11.0776,10.9046,15595.4000,0.0000,15595.4000,0.5967,4038.2854,0.0000,4038.2854,29.1408,0.0000,11557.1146,11557.1146,10.9046,7.0256,8.9651,8.9651,8.6386,129579.7445,8.9651,6.6829,8.3565,7.8240,5.0825,40660.3874,8.3565,6.5692,7.9394,7.4628,3.9804,27862.7735,17.3220,1353.5625,-154090.0000,198102.9054
3082.0000,8.0643,11.3557,0.0000,206135.5000,-206135.5000,9.3703,0.0000,30000.0060,30000.0060,457.6294,236135.5060,0.0000,-236135.5060,11.3557,10.9231,41824.5000,0.0000,41824.5000,1.5917,10786.5486,0.0000,10786.5486,77.7366,0.0000,31037.9514,31037.9514,10.9231,11.0804,0.0000,9748.0000,-9748.0000,0.5114,0.0000,1534.8516,1534.8516,24.9740,11282.8516,0.0000,-11282.8516,11.0804,11.0581,2157.5000,0.0000,2157.5000,0.0824,558.6419,0.0000,558.6419,4.0256,0.0000,1598.8581,1598.8581,11.0581,11.1484,0.0000,5571.3000,-5571.3000,0.3052,0.0000,907.7840,907.7840,14.9055,6479.0840,0.0000,-6479.0840,11.1484,11.0024,14131.8000,0.0000,14131.8000,0.5394,3655.5420,0.0000,3655.5420,26.3439,0.0000,10476.2580,10476.2580,11.0024,7.2271,9.1147,9.1147,9.0283,135424.5347,9.1147,6.7901,8.4948,7.9524,5.5593,44474.1500,8.4948,6.6498,8.0643,7.5723,4.4122,30885.3325,18.6006,1453.4758,-163341.0000,210784.0172
