Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3083.0000,8.2045,11.4834,0.0000,218116.9000,-218116.9000,9.9219,0.0000,31827.6909,31827.6909,484.5686,249944.5909,0.0000,-249944.5909,11.4834,11.0552,43960.8000,0.0000,43960.8000,1.6702,11316.6466,0.0000,11316.6466,81.5722,0.0000,32644.1534,32644.1534,11.0552,11.2541,0.0000,13096.1000,-13096.1000,0.6871,0.0000,2065.1114,2065.1114,33.5583,15161.2114,0.0000,-15161.2114,11.2541,11.2292,2557.0000,0.0000,2557.0000,0.0976,660.4208,0.0000,660.4208,4.7664,0.0000,1896.5792,1896.5792,11.2292,11.3307,0.0000,6654.1000,-6654.1000,0.3645,0.0000,1085.7956,1085.7956,17.8025,7739.8956,0.0000,-7739.8956,11.3307,11.2199,11387.7000,0.0000,11387.7000,0.4342,2937.9526,0.0000,2937.9526,21.2034,0.0000,8449.7474,8449.7474,11.2199,7.3777,9.2988,9.2988,9.7625,146437.6210,9.2988,6.8845,8.6550,8.0916,6.1346,49076.7380,8.6550,6.7243,8.2045,7.6896,4.9058,34340.3172,19.7633,1544.3316,-179961.6000,229854.6762
3084.0000,8.3432,11.7070,0.0000,229209.3000,-229209.3000,10.4347,0.0000,33534.5119,33534.5119,509.6142,262743.8119,0.0000,-262743.8119,11.7070,11.3444,38090.2000,0.0000,38090.2000,1.4442,9773.9410,0.0000,9773.9410,70.5302,0.0000,28316.2590,28316.2590,11.3444,11.5396,0.0000,13160.9000,-13160.9000,0.6908,0.0000,2082.2968,2082.2968,33.7391,15243.1968,0.0000,-15243.1968,11.5396,11.5105,3057.7000,0.0000,3057.7000,0.1164,786.4946,0.0000,786.4946,5.6833,0.0000,2271.2054,2271.2054,11.5105,11.6295,0.0000,7987.3000,-7987.3000,0.4376,0.0000,1306.5655,1306.5655,21.3697,9293.8655,0.0000,-9293.8655,11.6295,11.5351,9924.1000,0.0000,9924.1000,0.3772,2549.3565,0.0000,2549.3565,18.4225,0.0000,7374.7435,7374.7435,11.5351,7.4664,9.5007,9.5007,10.5934,158901.5343,9.5007,6.9480,8.8200,8.2244,6.6464,53170.9860,8.8200,6.7764,8.3432,7.7982,5.3208,37245.3474,20.2513,1582.4615,-199285.5000,249317.8677
3085.0000,8.4781,11.7680,0.0000,239675.2000,-239675.2000,10.9197,0.0000,35156.3647,35156.3647,533.3024,274831.5647,0.0000,-274831.5647,11.7680,11.3766,43961.9000,0.0000,43961.9000,1.6607,11270.7552,0.0000,11270.7552,81.1043,0.0000,32691.1448,32691.1448,11.3766,11.6076,0.0000,16654.5000,-16654.5000,0.8751,0.0000,2636.0474,2636.0474,42.7366,19290.5474,0.0000,-19290.5474,11.6076,11.5816,2918.9000,0.0000,2918.9000,0.1106,750.0592,0.0000,750.0592,5.3998,0.0000,2168.8408,2168.8408,11.5816,11.7188,0.0000,9847.6000,-9847.6000,0.5395,0.0000,1611.9025,1611.9025,26.3482,11459.5025,0.0000,-11459.5025,11.7188,11.6402,8826.4000,0.0000,8826.4000,0.3338,2264.4695,0.0000,2264.4695,16.3043,0.0000,6561.9305,6561.9305,11.6402,7.6718,9.6560,9.6560,11.0506,165759.5714,9.6560,7.0707,8.9666,8.3634,7.1992,57593.5302,8.9666,6.8732,8.4781,7.9199,5.8294,40806.1386,21.6591,1692.4695,-210470.1000,264159.2402
3086.0000,8.6216,11.9380,0.0000,250122.6000,-250122.6000,11.4045,0.0000,36790.3943,36790.3943,556.9760,286912.9943,0.0000,-286912.9943,11.9380,11.5782,41829.6000,0.0000,41829.6000,1.5785,10698.0239,0.0000,10698.0239,77.0935,0.0000,31131.5761,31131.5761,11.5782,11.8095,0.0000,17272.4000,-17272.4000,0.9076,0.0000,2740.4114,2740.4114,44.3270,20012.8114,0.0000,-20012.8114,11.8095,11.7930,1923.1000,0.0000,1923.1000,0.0728,492.7424,0.0000,492.7424,3.5537,0.0000,1430.3576,1430.3576,11.7930,11.9644,0.0000,12740.5000,-12740.5000,0.6980,0.0000,2089.4592,2089.4592,34.0890,14829.9592,0.0000,-14829.9592,11.9644,11.8979,7728.8000,0.0000,7728.8000,0.2919,1975.9158,0.0000,1975.9158,14.2559,0.0000,5752.8842,5752.8842,11.8979,7.7974,9.8477,9.8477,11.8249,177372.7839,9.8477,7.1606,9.1311,8.5041,7.7487,61989.8609,9.1311,6.9476,8.6216,8.0393,6.2968,44077.5539,22.4300,1752.7084,-228654.0000,283440.1986
3087.0000,8.7655,12.0622,0.0000,259584.0000,-259584.0000,11.8456,0.0000,38288.8463,38288.8463,578.5181,297872.8463,0.0000,-297872.8463,12.0622,11.7351,39685.1000,0.0000,39685.1000,1.4935,10131.6038,0.0000,10131.6038,72.9387,0.0000,29553.4962,29553.4962,11.7351,11.9847,0.0000,19461.6000,-19461.6000,1.0234,0.0000,3093.6134,3093.6134,49.9798,22555.2134,0.0000,-22555.2134,11.9847,11.9694,1857.9000,0.0000,1857.9000,0.0701,474.8460,0.0000,474.8460,3.4219,0.0000,1383.0540,1383.0540,11.9694,12.1700,0.0000,15570.2000,-15570.2000,0.8531,0.0000,2557.7540,2557.7540,41.6629,18127.9540,0.0000,-18127.9540,12.1700,12.0973,8826.4000,0.0000,8826.4000,0.3320,2249.9219,0.0000,2249.9219,16.2154,0.0000,6576.4781,6576.4781,12.0973,7.9575,10.0274,10.0274,12.4684,187026.4276,10.0274,7.2688,9.2918,8.6481,8.3083,66466.0338,9.2918,7.0364,8.7655,8.1641,6.7928,47549.8269,23.4264,1830.5682,-244246.4000,301042.2884
3088.0000,8.9487,12.1597,0.0000,267285.2000,-267285.2000,12.2070,0.0000,39566.3612,39566.3612,596.1724,306851.5612,0.0000,-306851.5612,12.1597,11.8960,33825.6000,0.0000,33825.6000,1.2704,8623.6936,0.0000,8623.6936,62.0442,0.0000,25201.9064,25201.9064,11.8960,12.2514,0.0000,29296.2000,-29296.2000,1.5414,0.0000,4666.1249,4666.1249,75.2773,33962.3249,0.0000,-33962.3249,12.2514,12.2326,2405.6000,0.0000,2405.6000,0.0905,612.4991,0.0000,612.4991,4.4180,0.0000,1793.1009,1793.1009,12.2326,12.4601,0.0000,18662.8000,-18662.8000,1.0226,0.0000,3073.5442,3073.5442,49.9412,21736.3442,0.0000,-21736.3442,12.4601,12.3797,10290.0000,0.0000,10290.0000,0.3858,2612.2405,0.0000,2612.2405,18.8414,0.0000,7677.7595,7677.7595,12.3797,8.1429,10.2613,10.2613,13.4962,202442.3840,10.2613,7.3987,9.4979,8.8300,9.1187,72949.7606,9.4979,7.1442,8.9487,8.3210,7.4977,52484.1345,24.7765,1936.0668,-268723.0000,327876.2791
3089.0000,9.1581,12.4119,0.0000,281850.6000,-281850.6000,12.8858,0.0000,41895.4319,41895.4319,629.3229,323746.0319,0.0000,-323746.0319,12.4119,12.2463,22084.5000,0.0000,22084.5000,0.8281,5610.2359,0.0000,5610.2359,40.4444,0.0000,16474.2641,16474.2641,12.2463,12.6275,0.0000,32695.2000,-32695.2000,1.7212,0.0000,5230.4566,5230.4566,84.0587,37925.6566,0.0000,-37925.6566,12.6275,12.6161,1523.3000,0.0000,1523.3000,0.0570,385.7949,0.0000,385.7949,2.7856,0.0000,1137.5051,1137.5051,12.6161,12.8722,0.0000,21871.2000,-21871.2000,1.1985,0.0000,3615.7257,3615.7257,58.5335,25486.9257,0.0000,-25486.9257,12.8722,12.7702,13583.0000,0.0000,13583.0000,0.5069,3428.2499,0.0000,3428.2499,24.7553,0.0000,10154.7501,10154.7501,12.7702,8.3175,10.5438,10.5438,14.7676,221514.4124,10.5438,7.5248,9.7387,9.0343,10.0127,80101.6201,9.7387,7.2502,9.1581,8.4945,8.2534,57773.8659,25.7963,2015.7609,-299226.2000,359389.8983
3090.0000,8.7246,11.8643,0.0000,191153.7000,-191153.7000,8.7499,0.0000,28172.9063,28172.9063,427.3297,219326.6063,0.0000,-219326.6063,11.8643,11.6706,18189.0000,0.0000,18189.0000,0.6793,4656.7866,0.0000,4656.7866,33.1754,0.0000,13532.2134,13532.2134,11.6706,11.8889,0.0000,13157.0000,-13157.0000,0.6935,0.0000,2089.7967,2089.7967,33.8689,15246.7967,0.0000,-15246.7967,11.8889,11.8755,1254.4000,0.0000,1254.4000,0.0467,321.0415,0.0000,321.0415,2.2801,0.0000,933.3585,933.3585,11.8755,12.2747,0.0000,23956.7000,-23956.7000,1.3131,0.0000,3931.9491,3931.9491,64.1283,27888.6491,0.0000,-27888.6491,12.2747,12.1044,15961.3000,0.0000,15961.3000,0.5917,4062.6214,0.0000,4062.6214,28.8996,0.0000,11898.6786,11898.6786,12.1044,7.8435,9.9739,9.9739,9.9214,148821.5901,9.9739,7.2353,9.2436,8.6046,6.3769,51015.2410,9.2436,7.0193,8.7246,8.1315,5.1793,36254.9117,18.1112,1415.2369,-192862.7000,236091.7428
3091.0000,8.5766,11.8193,0.0000,182410.5000,-182410.5000,8.3288,0.0000,26807.3528,26807.3528,406.7663,209217.8528,0.0000,-209217.8528,11.8193,11.6098,18176.0000,0.0000,18176.0000,0.6848,4656.4558,0.0000,4656.4558,33.4464,0.0000,13519.5442,13519.5442,11.6098,11.7324,0.0000,6827.7000,-6827.7000,0.3591,0.0000,1083.6836,1083.6836,17.5400,7911.3836,0.0000,-7911.3836,11.7324,11.7213,963.3000,0.0000,963.3000,0.0363,247.0925,0.0000,247.0925,1.7719,0.0000,716.2075,716.2075,11.7213,12.1074,0.0000,21405.6000,-21405.6000,1.1728,0.0000,3508.2280,3508.2280,57.2789,24913.8280,0.0000,-24913.8280,12.1074,11.9316,15229.5000,0.0000,15229.5000,0.5700,3885.5846,0.0000,3885.5846,27.8388,0.0000,11343.9154,11343.9154,11.9316,7.6534,9.7925,9.7925,9.2010,138014.3494,9.7925,7.1175,9.0792,8.4550,5.7530,46024.1347,9.0792,6.9254,8.5766,8.0023,4.6321,32424.4307,16.7279,1307.1417,-176275.0000,216462.9148
3092.0000,8.1695,11.2386,0.0000,115005.5000,-115005.5000,5.2467,0.0000,16770.5370,16770.5370,256.2395,131776.0370,0.0000,-131776.0370,11.2386,10.9242,18197.2000,0.0000,18197.2000,0.6861,4701.0164,0.0000,4701.0164,33.5100,0.0000,13496.1836,13496.1836,10.9242,10.9242,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.9242,10.9061,1053.5000,0.0000,1053.5000,0.0398,273.4026,0.0000,273.4026,1.9428,0.0000,780.0974,780.0974,10.9061,11.3633,0.0000,16884.8000,-16884.8000,0.9251,0.0000,2747.7164,2747.7164,45.1795,19632.5164,0.0000,-19632.5164,11.3633,11.1222,13948.9000,0.0000,13948.9000,0.5235,3597.0324,0.0000,3597.0324,25.5669,0.0000,10351.8676,10351.8676,11.1222,7.2989,9.2106,9.2106,5.4717,82076.1761,9.2106,6.9124,8.5977,8.0615,3.2890,26312.3800,8.5977,6.7623,8.1695,7.6800,2.6268,18387.9381,11.1318,869.8526,-98690.7000,126776.4942
3093.0000,7.9933,11.1265,0.0000,101947.1000,-101947.1000,4.6402,0.0000,14817.1779,14817.1779,226.6200,116764.2779,0.0000,-116764.2779,11.1265,10.8205,15383.8000,0.0000,15383.8000,0.5856,3980.6673,0.0000,3980.6673,28.6011,0.0000,11403.1327,11403.1327,10.8205,10.8205,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.8205,10.8086,600.7000,0.0000,600.7000,0.0230,156.1283,0.0000,156.1283,1.1227,0.0000,444.5717,444.5717,10.8086,11.2414,0.0000,13873.6000,-13873.6000,0.7600,0.0000,2255.8936,2255.8936,37.1173,16129.4936,0.0000,-16129.4936,11.2414,11.0148,11387.7000,0.0000,11387.7000,0.4326,2941.7488,0.0000,2941.7488,21.1280,0.0000,8445.9512,8445.9512,11.0148,6.9737,8.9943,8.9943,5.0199,75298.0147,8.9943,6.7684,8.4007,7.8813,2.7650,22120.1764,8.4007,6.6548,7.9933,7.5277,2.1688,15181.5731,9.6621,755.0139,-88448.5000,112599.7641
3094.0000,7.8003,10.7390,0.0000,79042.7000,-79042.7000,3.5941,0.0000,11447.0183,11447.0183,175.5312,90489.7183,0.0000,-90489.7183,10.7390,10.3781,15020.7000,0.0000,15020.7000,0.5729,3908.6843,0.0000,3908.6843,27.9781,0.0000,11112.0157,11112.0157,10.3781,10.3288,2974.5000,695.7000,2278.8000,0.2109,650.0102,108.8878,758.8981,10.2996,804.5878,2324.4898,1519.9019,10.3288,10.3178,459.2000,0.0000,459.2000,0.0176,120.2132,0.0000,120.2132,0.8597,0.0000,338.9868,338.9868,10.3178,10.6959,0.0000,10021.4000,-10021.4000,0.5490,0.0000,1623.2532,1623.2532,26.8111,11644.6532,0.0000,-11644.6532,10.6959,10.4575,9924.1000,0.0000,9924.1000,0.3778,2584.0731,0.0000,2584.0731,18.4498,0.0000,7340.0269,7340.0269,10.4575,6.9329,8.6952,8.6952,3.6177,54265.7765,8.6952,6.7075,8.1651,7.7013,2.0402,16321.2294,8.1651,6.6013,7.8003,7.3832,1.6051,11235.5165,7.9834,623.8308,-61381.3000,81822.5224
3095.0000,7.6698,10.5791,61.3000,69041.4000,-68980.1000,3.1396,14.0522,9974.6104,9988.6627,153.3333,79016.0104,47.2478,-78968.7627,10.5791,10.1698,15031.1000,0.0000,15031.1000,0.5770,3920.5446,0.0000,3920.5446,28.1798,0.0000,11110.5554,11110.5554,10.1698,10.1035,5175.4000,1938.6000,3236.8000,0.4076,1135.0382,302.7566,1437.7948,19.9054,2241.3566,4040.3618,1799.0052,10.1035,10.0914,445.8000,0.0000,445.8000,0.0172,117.0931,0.0000,117.0931,0.8416,0.0000,328.7069,328.7069,10.0914,10.3552,0.0000,6165.6000,-6165.6000,0.3378,0.0000,997.0196,997.0196,16.4961,7162.6196,0.0000,-7162.6196,10.3552,10.2047,5533.4000,0.0000,5533.4000,0.2126,1448.0157,0.0000,1448.0157,10.3813,0.0000,4085.3843,4085.3843,10.2047,6.8055,8.5051,8.5051,3.0756,46134.2135,8.5051,6.6467,8.0096,7.5759,1.6815,13452.0771,8.0096,6.5537,7.6698,7.2816,1.3173,9221.2012,7.0376,549.9299,-50898.6000,68807.4918
3096.0000,7.5621,10.4261,374.9000,62027.7000,-61652.8000,2.8377,86.1129,8943.6568,9029.7697,138.5881,70971.3568,288.7871,-70682.5697,10.4261,9.9763,15030.4000,0.0000,15030.4000,0.5785,3929.1605,0.0000,3929.1605,28.2546,0.0000,11101.2395,11101.2395,9.9763,9.7803,8483.5000,1539.1000,6944.4000,0.5842,1866.7984,239.8878,2106.6862,28.5336,1778.9878,6616.7016,4837.7138,9.7803,9.7667,454.0000,0.0000,454.0000,0.0176,119.8184,0.0000,119.8184,0.8604,0.0000,334.1816,334.1816,9.7667,9.9233,0.0000,3327.6000,-3327.6000,0.1823,0.0000,536.8579,536.8579,8.9035,3864.4579,0.0000,-3864.4579,9.9233,9.8728,1691.6000,0.0000,1691.6000,0.0654,445.4972,0.0000,445.4972,3.1920,0.0000,1246.1028,1246.1028,9.8728,6.7981,8.3355,8.3355,2.5294,37941.6392,8.3355,6.6170,7.8772,7.4762,1.4137,11309.8392,7.8772,6.5268,7.5621,7.2020,1.1109,7776.1300,6.3986,499.9971,-40860.0000,57027.6084
3097.0000,7.4716,10.1667,811.8000,56558.8000,-55747.0000,2.6141,186.7804,8141.6839,8328.4643,127.6676,64700.4839,625.0196,-64075.4643,10.1667,9.7012,15002.3000,0.0000,15002.3000,0.5790,3936.8090,0.0000,3936.8090,28.2750,0.0000,11065.4910,11065.4910,9.7012,9.3604,11536.0000,762.0000,10774.0000,0.7274,2550.6980,118.4406,2669.1386,35.5230,880.4406,8985.3020,8104.8614,9.3604,9.3465,449.7000,0.0000,449.7000,0.0175,119.4276,0.0000,119.4276,0.8570,0.0000,330.2724,330.2724,9.3465,9.4661,0.0000,2450.0000,-2450.0000,0.1342,0.0000,394.1673,394.1673,6.5560,2844.1673,0.0000,-2844.1673,9.4661,9.4365,958.7000,0.0000,958.7000,0.0373,254.2023,0.0000,254.2023,1.8225,0.0000,704.4977,704.4977,9.4365,6.9161,8.1763,8.1763,1.9975,29961.8254,8.1763,6.6191,7.7610,7.3977,1.2341,9872.8048,7.7610,6.5209,7.4716,7.1409,0.9828,6879.6364,6.1642,481.6826,-31012.3000,46714.2666
3098.0000,7.3890,9.8083,1386.0000,51683.1000,-50297.1000,2.4262,319.3838,7428.6873,7748.0711,118.4924,59111.7873,1066.6162,-58045.1711,9.8083,9.3482,14995.1000,0.0000,14995.1000,0.5812,3955.8210,0.0000,3955.8210,28.3869,0.0000,11039.2790,11039.2790,9.3482,8.8153,16604.6000,108.4000,16496.2000,1.0005,3694.2259,16.7918,3711.0177,48.8652,125.1918,12910.3741,12785.1823,8.8153,8.8016,449.1000,0.0000,449.1000,0.0177,120.2471,0.0000,120.2471,0.8621,0.0000,328.8529,328.8529,8.8016,8.8944,0.0000,1919.5000,-1919.5000,0.1052,0.0000,307.7984,307.7984,5.1373,2227.2984,0.0000,-2227.2984,8.8944,8.8819,410.6000,0.0000,410.6000,0.0161,109.8078,0.0000,109.8078,0.7868,0.0000,300.7922,300.7922,8.8819,7.1416,8.0117,8.0117,1.3918,20876.7295,8.0117,6.6515,7.6490,7.3316,1.0878,8702.7723,7.6490,6.5346,7.3890,7.0918,0.8912,6238.4715,6.2204,486.0739,-19865.6000,35817.9732
3099.0000,7.3192,9.5781,1903.4000,47183.6000,-45280.2000,2.2524,439.1812,6773.4199,7212.6011,110.0048,53957.0199,1464.2188,-52492.8011,9.5781,9.1038,14990.4000,0.0000,14990.4000,0.5847,3968.1273,0.0000,3968.1273,28.5536,0.0000,11022.2727,11022.2727,9.1038,8.5131,17673.8000,0.0000,17673.8000,1.0663,3949.1220,0.0000,3949.1220,52.0764,0.0000,13724.6780,13724.6780,8.5131,8.4989,452.5000,0.0000,452.5000,0.0180,121.7111,0.0000,121.7111,0.8771,0.0000,330.7889,330.7889,8.4989,8.5709,0.0000,1441.7000,-1441.7000,0.0790,0.0000,230.7932,230.7932,3.8598,1672.4932,0.0000,-1672.4932,8.5709,8.5580,410.6000,0.0000,410.6000,0.0163,110.3447,0.0000,110.3447,0.7948,0.0000,300.2553,300.2553,8.5580,7.2099,7.8839,7.8839,1.0442,15663.3348,7.8839,6.6602,7.5576,7.2721,0.9479,7583.1512,7.5576,6.5358,7.3192,7.0467,0.7915,5540.6404,6.0250,470.7995,-13194.6000,28787.1264
3100.0000,7.3315,9.7839,1572.8000,63872.7000,-62299.9000,2.9879,362.8168,9171.2552,9534.0720,145.9261,73043.9552,1209.9832,-71833.9720,9.7839,9.4072,14990.1000,0.0000,14990.1000,0.5870,3955.9350,0.0000,3955.9350,28.6675,0.0000,11034.1650,11034.1650,9.4072,8.8085,22546.2000,0.0000,22546.2000,1.3668,5010.9168,0.0000,5010.9168,66.7538,0.0000,17535.2832,17535.2832,8.8085,8.7974,446.5000,0.0000,446.5000,0.0178,119.5631,0.0000,119.5631,0.8702,0.0000,326.9369,326.9369,8.7974,8.8445,0.0000,1190.2000,-1190.2000,0.0653,0.0000,190.8481,190.8481,3.1872,1381.0481,0.0000,-1381.0481,8.8445,8.8206,958.2000,0.0000,958.2000,0.0382,256.4464,0.0000,256.4464,1.8654,0.0000,701.7536,701.7536,8.8206,7.0125,7.9165,7.9165,1.7654,26480.4965,7.9165,6.6406,7.5763,7.2786,1.2459,9966.9127,7.5763,6.5274,7.3315,7.0518,1.0242,7169.2522,7.5945,593.4484,-24549.1000,43616.6613
3101.0000,7.3377,9.8753,1753.1000,71695.2000,-69942.1000,3.3533,404.3626,10295.5966,10699.9592,163.7709,81990.7966,1348.7374,-80642.0592,9.8753,9.5278,14994.7000,0.0000,14994.7000,0.5851,3951.7909,0.0000,3951.7909,28.5739,0.0000,11042.9091,11042.9091,9.5278,9.0187,20789.5000,0.0000,20789.5000,1.2528,4610.7044,0.0000,4610.7044,61.1859,0.0000,16178.7956,16178.7956,9.0187,9.0048,600.7000,0.0000,600.7000,0.0238,160.3471,0.0000,160.3471,1.1645,0.0000,440.3529,440.3529,9.0048,9.0536,0.0000,1335.3000,-1335.3000,0.0732,0.0000,214.3752,214.3752,3.5750,1549.6752,0.0000,-1549.6752,9.0536,8.9346,5156.3000,0.0000,5156.3000,0.2045,1375.6696,0.0000,1375.6696,9.9894,0.0000,3780.6304,3780.6304,8.9346,6.9396,7.9371,7.9371,2.1133,31699.2405,7.9371,6.6243,7.5870,7.2807,1.3906,11124.8273,7.5870,6.5183,7.3377,7.0527,1.1321,7924.9260,8.2392,643.8230,-29736.2000,50748.9938
3102.0000,7.6082,11.0179,446.8000,137185.8000,-136739.0000,6.2420,102.5404,19797.2279,19899.7683,304.8502,156983.0279,344.2596,-156638.7683,11.0179,10.7759,15001.4000,0.0000,15001.4000,0.5844,3887.8427,0.0000,3887.8427,28.5415,0.0000,11113.5573,11113.5573,10.7759,10.6983,4555.1000,0.0000,4555.1000,0.2739,988.6610,0.0000,988.6610,13.3745,0.0000,3566.4390,3566.4390,10.6983,10.6895,543.7000,0.0000,543.7000,0.0215,141.5657,0.0000,141.5657,1.0501,0.0000,402.1343,402.1343,10.6895,10.7502,0.0000,2398.8000,-2398.8000,0.1315,0.0000,389.6788,389.6788,6.4214,2788.4788,0.0000,-2788.4788,10.7502,10.4701,17385.9000,0.0000,17385.9000,0.6871,4523.4168,0.0000,4523.4168,33.5571,0.0000,12862.4832,12862.4832,10.4701,6.4977,8.4839,8.4839,6.0831,91246.1451,8.4839,6.5136,7.9585,7.4988,3.0171,24136.8596,7.9585,6.4571,7.6082,7.2078,2.2990,16093.0712,11.9106,930.7073,-101651.7000,131476.0759
3103.0000,7.8655,11.3820,0.0000,183543.0000,-183543.0000,8.3279,0.0000,26612.9805,26612.9805,406.7197,210155.9805,0.0000,-210155.9805,11.3820,11.0655,25487.5000,0.0000,25487.5000,0.9738,6570.7372,0.0000,6570.7372,47.5601,0.0000,18916.7628,18916.7628,11.0655,11.0480,1379.3000,32.9000,1346.4000,0.0827,297.9028,5.1886,303.0914,4.0373,38.0886,1081.3972,1043.3086,11.0480,11.0338,1149.2000,0.0000,1149.2000,0.0441,297.7023,0.0000,297.7023,2.1560,0.0000,851.4977,851.4977,11.0338,11.1019,0.0000,3498.5000,-3498.5000,0.1917,0.0000,569.9269,569.9269,9.3599,4068.4269,0.0000,-4068.4269,11.1019,10.8727,18481.1000,0.0000,18481.1000,0.7093,4783.8231,0.0000,4783.8231,34.6412,0.0000,13697.2769,13697.2769,10.8727,6.8663,8.8695,8.8695,7.9808,119711.5837,8.8695,6.6252,8.2710,7.7473,4.4708,35766.7000,8.2710,6.5330,7.8655,7.4020,3.4622,24235.6600,15.4942,1210.7378,-140577.3000,179713.9437
3104.0000,8.0999,11.4039,0.0000,202354.1000,-202354.1000,9.1946,0.0000,29469.3852,29469.3852,449.0483,231823.4852,0.0000,-231823.4852,11.4039,11.0750,31092.4000,0.0000,31092.4000,1.1808,8013.1610,0.0000,8013.1610,57.6690,0.0000,23079.2390,23079.2390,11.0750,11.3058,0.0000,13984.3000,-13984.3000,0.7341,0.0000,2205.6714,2205.6714,35.8511,16189.9714,0.0000,-16189.9714,11.3058,11.2852,1940.9000,0.0000,1940.9000,0.0741,500.9201,0.0000,500.9201,3.6199,0.0000,1439.9799,1439.9799,11.2852,11.3659,0.0000,4866.0000,-4866.0000,0.2666,0.0000,794.4040,794.4040,13.0185,5660.4040,0.0000,-5660.4040,11.3659,11.1782,17751.0000,0.0000,17751.0000,0.6773,4577.3154,0.0000,4577.3154,33.0773,0.0000,13173.6846,13173.6846,11.1782,7.1917,9.1849,9.1849,9.3234,139851.6352,9.1849,6.7776,8.5430,7.9812,5.6303,45042.4049,8.5430,6.6442,8.0999,7.5936,4.4408,31085.6902,18.1911,1421.4818,-170420.1000,215979.7304
3105.0000,8.3179,11.5418,0.0000,220689.1000,-220689.1000,10.0409,0.0000,32272.4370,32272.4370,490.3813,252961.5370,0.0000,-252961.5370,11.5418,11.2071,35352.2000,0.0000,35352.2000,1.3421,9092.9292,0.0000,9092.9292,65.5462,0.0000,26259.2708,26259.2708,11.2071,11.5280,0.0000,21742.9000,-21742.9000,1.1414,0.0000,3434.6169,3434.6169,55.7434,25177.5169,0.0000,-25177.5169,11.5280,11.5081,2099.7000,0.0000,2099.7000,0.0798,540.1704,0.0000,540.1704,3.8994,0.0000,1559.5296,1559.5296,11.5081,11.6075,0.0000,6701.6000,-6701.6000,0.3671,0.0000,1096.2264,1096.2264,17.9300,7797.8264,0.0000,-7797.8264,11.6075,11.4601,15560.6000,0.0000,15560.6000,0.5911,3998.5569,0.0000,3998.5569,28.8689,0.0000,11562.0431,11562.0431,11.4601,7.4689,9.4645,9.4645,10.4392,156587.6076,9.4645,6.9361,8.7902,8.2003,6.6132,52905.6747,8.7902,6.7660,8.3179,7.7781,5.2945,37061.5324,20.3437,1589.6859,-196121.1000,246554.8147
3106.0000,8.5098,11.6023,0.0000,232324.5000,-232324.5000,10.5833,0.0000,34098.8840,34098.8840,516.8723,266423.3840,0.0000,-266423.3840,11.6023,11.2423,41742.2000,0.0000,41742.2000,1.5811,10727.1601,0.0000,10727.1601,77.2182,0.0000,31015.0399,31015.0399,11.2423,11.6479,0.0000,30175.5000,-30175.5000,1.5847,0.0000,4768.6196,4768.6196,77.3966,34944.1196,0.0000,-34944.1196,11.6479,11.6292,2159.9000,0.0000,2159.9000,0.0818,554.7004,0.0000,554.7004,3.9965,0.0000,1605.1996,1605.1996,11.6292,11.7591,0.0000,9611.3000,-9611.3000,0.5266,0.0000,1573.9019,1573.9019,25.7160,11185.2019,0.0000,-11185.2019,11.7591,11.6374,14100.3000,0.0000,14100.3000,0.5335,3615.4334,0.0000,3615.4334,26.0558,0.0000,10484.8666,10484.8666,11.6374,7.7382,9.6878,9.6878,11.1973,167958.9577,9.6878,7.1063,8.9994,8.3970,7.4136,59308.4442,8.9994,6.9012,8.5098,7.9503,6.0256,42179.2934,22.3366,1745.4128,-214108.9000,269446.6954
3107.0000,8.7638,11.7987,0.0000,253042.9000,-253042.9000,11.5397,0.0000,37322.7773,37322.7773,563.5806,290365.6773,0.0000,-290365.6773,11.7987,11.4577,43872.1000,0.0000,43872.1000,1.6601,11242.7840,0.0000,11242.7840,81.0777,0.0000,32629.3160,32629.3160,11.4577,11.9453,0.0000,40273.0000,-40273.0000,2.1153,0.0000,6380.4571,6380.4571,103.3077,46653.4571,0.0000,-46653.4571,11.9453,11.9254,2549.5000,0.0000,2549.5000,0.0964,651.9737,0.0000,651.9737,4.7081,0.0000,1897.5263,1897.5263,11.9254,12.0802,0.0000,12714.9000,-12714.9000,0.6966,0.0000,2087.8406,2087.8406,34.0210,14802.7406,0.0000,-14802.7406,12.0802,11.9917,11362.4000,0.0000,11362.4000,0.4289,2900.0771,0.0000,2900.0771,20.9444,0.0000,8462.3229,8462.3229,11.9917,8.0151,10.0034,10.0034,12.6819,190229.1328,10.0034,7.2994,9.2824,8.6514,8.6235,68988.3261,9.2824,7.0600,8.7638,8.1712,7.0876,49613.1328,24.8055,1938.3345,-248246.8000,308830.5917
3108.0000,8.9453,12.0611,0.0000,265064.1000,-265064.1000,12.1055,0.0000,39234.9542,39234.9542,591.2124,304299.0542,0.0000,-304299.0542,12.0611,11.7712,38020.2000,0.0000,38020.2000,1.4341,9706.6998,0.0000,9706.6998,70.0375,0.0000,28313.5002,28313.5002,11.7712,12.2216,0.0000,37948.4000,-37948.4000,1.9947,0.0000,6034.9327,6034.9327,97.4158,43983.3327,0.0000,-43983.3327,12.2216,12.1983,3049.4000,0.0000,3049.4000,0.1147,776.7480,0.0000,776.7480,5.6039,0.0000,2272.6520,2272.6520,12.1983,12.3854,0.0000,15691.9000,-15691.9000,0.8598,0.0000,2583.4092,2583.4092,41.9905,18275.3092,0.0000,-18275.3092,12.3854,12.3098,9902.1000,0.0000,9902.1000,0.3718,2516.4233,0.0000,2516.4233,18.1575,0.0000,7385.6767,7385.6767,12.3098,8.1720,10.2409,10.2409,13.4702,202053.2893,10.2409,7.4187,9.4883,8.8298,9.1874,73499.2941,9.4883,7.1611,8.9453,8.3247,7.5760,53031.6916,25.3208,1978.6025,-267732.7000,328584.2750
3109.0000,9.1753,12.1579,0.0000,277892.5000,-277892.5000,12.7046,0.0000,41321.2497,41321.2497,620.4730,319213.7497,0.0000,-319213.7497,12.1579,11.8525,43872.7000,0.0000,43872.7000,1.6478,11185.4454,0.0000,11185.4454,80.4743,0.0000,32687.2546,32687.2546,11.8525,12.4058,0.0000,51083.4000,-51083.4000,2.6880,0.0000,8131.8957,8131.8957,131.2766,59215.2957,0.0000,-59215.2957,12.4058,12.3855,2911.9000,0.0000,2911.9000,0.1091,739.7890,0.0000,739.7890,5.3274,0.0000,2172.1110,2172.1110,12.3855,12.5882,0.0000,18625.1000,-18625.1000,1.0206,0.0000,3071.9528,3071.9528,49.8452,21697.0528,0.0000,-21697.0528,12.5882,12.5268,8807.0000,0.0000,8807.0000,0.3290,2231.7208,0.0000,2231.7208,16.0702,0.0000,6575.2792,6575.2792,12.5268,8.4705,10.4986,10.4986,14.4709,217062.9503,10.4986,7.6316,9.7341,9.0651,10.2283,81826.7893,9.7341,7.3395,9.1753,8.5368,8.5429,59800.0917,27.7487,2168.3203,-292009.4000,358689.8313
3110.0000,9.4432,12.3735,0.0000,292920.9000,-292920.9000,13.4095,0.0000,43789.8508,43789.8508,654.8989,336710.7508,0.0000,-336710.7508,12.3735,12.1026,41741.4000,0.0000,41741.4000,1.5653,10609.5429,0.0000,10609.5429,76.4452,0.0000,31131.8571,31131.8571,12.1026,12.7413,0.0000,63281.8000,-63281.8000,3.3308,0.0000,10105.1666,10105.1666,162.6712,73386.9666,0.0000,-73386.9666,12.7413,12.7287,1924.4000,0.0000,1924.4000,0.0719,486.5987,0.0000,486.5987,3.5103,0.0000,1437.8013,1437.8013,12.7287,12.9501,0.0000,21826.4000,-21826.4000,1.1962,0.0000,3612.4863,3612.4863,58.4181,25438.8863,0.0000,-25438.8863,12.9501,12.8999,7711.8000,0.0000,7711.8000,0.2872,1944.2782,0.0000,1944.2782,14.0262,0.0000,5767.5218,5767.5218,12.8999,8.7455,10.8227,10.8227,15.9122,238683.3347,10.8227,7.8431,10.0281,9.3329,11.4126,91300.5066,10.0281,7.5212,9.4432,8.7747,9.6018,67212.6358,29.7912,2327.9277,-326651.5000,397196.4770
3111.0000,9.7308,12.5930,0.0000,308704.3000,-308704.3000,14.1541,0.0000,46419.0763,46419.0763,691.2638,355123.3763,0.0000,-355123.3763,12.5930,12.3546,39617.3000,0.0000,39617.3000,1.4805,10038.4624,0.0000,10038.4624,72.3037,0.0000,29578.8376,29578.8376,12.3546,13.0782,0.0000,77386.2000,-77386.2000,4.0768,0.0000,12397.1342,12397.1342,199.1049,89783.3342,0.0000,-89783.3342,13.0782,13.0671,1854.7000,0.0000,1854.7000,0.0689,466.7650,0.0000,466.7650,3.3651,0.0000,1387.9350,1387.9350,13.0671,13.2967,0.0000,24431.6000,-24431.6000,1.3392,0.0000,4058.0512,4058.0512,65.4041,28489.6512,0.0000,-28489.6512,13.2967,13.2435,8807.0000,0.0000,8807.0000,0.3261,2209.6865,0.0000,2209.6865,15.9264,0.0000,6597.3135,6597.3135,13.2435,9.0652,11.1544,11.1544,17.2804,259206.0465,11.1544,8.0918,10.3377,9.6231,12.6662,101329.6094,10.3377,7.7369,9.7308,9.0373,10.7562,75293.1019,32.1684,2513.6833,-360243.1000,435828.7578
3112.0000,9.9699,12.7842,0.0000,315510.2000,-315510.2000,14.4906,0.0000,47675.5201,47675.5201,707.6969,363185.7201,0.0000,-363185.7201,12.7842,12.5888,33756.1000,0.0000,33756.1000,1.2570,8530.3233,0.0000,8530.3233,61.3907,0.0000,25225.7767,25225.7767,12.5888,13.3709,0.0000,86961.6000,-86961.6000,4.5854,0.0000,13973.5377,13973.5377,223.9458,100935.1377,0.0000,-100935.1377,13.3709,13.3570,2397.9000,0.0000,2397.9000,0.0886,601.0156,0.0000,601.0156,4.3276,0.0000,1796.8844,1796.8844,13.3570,13.6052,0.0000,27457.1000,-27457.1000,1.5054,0.0000,4574.9309,4574.9309,73.5210,32032.0309,0.0000,-32032.0309,13.6052,13.5455,10267.2000,0.0000,10267.2000,0.3781,2565.0606,0.0000,2565.0606,18.4662,0.0000,7702.1394,7702.1394,13.5455,9.3159,11.4307,11.4307,18.1938,272906.5498,11.4307,8.2956,10.5947,9.8632,13.4860,107888.3154,10.5947,7.9169,9.9699,9.2558,11.5187,80630.5660,33.4578,2614.4357,-383507.7000,461425.4312
3113.0000,10.1648,13.0829,0.0000,328599.1000,-328599.1000,15.1131,0.0000,49854.0040,49854.0040,738.0971,378453.1040,0.0000,-378453.1040,13.0829,12.9557,22039.4000,0.0000,22039.4000,0.8182,5546.2109,0.0000,5546.2109,39.9603,0.0000,16493.1891,16493.1891,12.9557,13.6783,0.0000,80693.9000,-80693.9000,4.2586,0.0000,13029.8968,13029.8968,207.9848,93723.7968,0.0000,-93723.7968,13.6783,13.6696,1516.0000,0.0000,1516.0000,0.0558,378.3611,0.0000,378.3611,2.7235,0.0000,1137.6389,1137.6389,13.6696,13.9443,0.0000,30531.2000,-30531.2000,1.6743,0.0000,5104.9162,5104.9162,81.7717,35636.1162,0.0000,-35636.1162,13.9443,13.8658,13552.8000,0.0000,13552.8000,0.4967,3370.1372,0.0000,3370.1372,24.2588,0.0000,10182.6628,10182.6628,13.8658,9.4849,11.6754,11.6754,18.9389,284083.2913,11.6754,8.4346,10.8112,10.0550,14.0101,112080.5794,10.8112,8.0409,10.1648,9.4260,11.9761,83832.8005,33.6251,2627.5111,-402716.0000,479996.6712
3114.0000,9.6345,12.4643,0.0000,232530.1000,-232530.1000,10.7070,0.0000,34896.4688,34896.4688,522.9126,267426.5688,0.0000,-267426.5688,12.4643,12.3210,18142.5000,0.0000,18142.5000,0.6704,4605.4157,0.0000,4605.4157,32.7400,0.0000,13537.0843,13537.0843,12.3210,12.9150,0.0000,48380.7000,-48380.7000,2.5568,0.0000,7747.1623,7747.1623,124.8718,56127.8623,0.0000,-56127.8623,12.9150,12.9050,1259.6000,0.0000,1259.6000,0.0461,317.7234,0.0000,317.7234,2.2521,0.0000,941.8766,941.8766,12.9050,13.3037,0.0000,32321.5000,-32321.5000,1.7730,0.0000,5359.3477,5359.3477,86.5915,37680.8477,0.0000,-37680.8477,13.3037,13.1775,15925.7000,0.0000,15925.7000,0.5806,3995.3848,0.0000,3995.3848,28.3576,0.0000,11930.3152,11930.3152,13.1775,8.8901,11.0338,11.0338,13.5053,202580.0028,11.0338,8.0114,10.2278,9.5226,9.5204,76163.0580,10.2278,7.6849,9.6345,8.9564,8.0102,56071.7036,24.5010,1914.5414,-277904.5000,334814.7645
3115.0000,9.4185,12.3810,0.0000,221358.1000,-221358.1000,10.1607,0.0000,33075.2292,33075.2292,496.2302,254433.3292,0.0000,-254433.3292,12.3810,12.2233,18162.9000,0.0000,18162.9000,0.6777,4616.0315,0.0000,4616.0315,33.1000,0.0000,13546.8685,13546.8685,12.2233,12.6847,0.0000,34166.1000,-34166.1000,1.8013,0.0000,5464.1609,5464.1609,87.9747,39630.2609,0.0000,-39630.2609,12.6847,12.6764,954.9000,0.0000,954.9000,0.0354,241.6457,0.0000,241.6457,1.7278,0.0000,713.2543,713.2543,12.6764,13.0749,0.0000,29369.1000,-29369.1000,1.6100,0.0000,4858.2647,4858.2647,78.6314,34227.3647,0.0000,-34227.3647,13.0749,12.9425,15195.5000,0.0000,15195.5000,0.5595,3824.3672,0.0000,3824.3672,27.3270,0.0000,11371.1328,11371.1328,12.9425,8.6278,10.7852,10.7852,12.3523,185285.0324,10.7852,7.8217,9.9949,9.3034,8.4837,67869.6934,9.9949,7.5246,9.4185,8.7598,7.0720,49503.6960,22.2671,1739.9787,-250580.0000,302658.4217
3116.0000,8.8709,11.9526,0.0000,154380.8000,-154380.8000,7.0773,0.0000,22818.2288,22818.2288,345.6462,177199.0288,0.0000,-177199.0288,11.9526,11.7178,18140.1000,0.0000,18140.1000,0.6778,4638.4120,0.0000,4638.4120,33.1027,0.0000,13501.6880,13501.6880,11.7178,11.8277,0.0000,5453.3000,-5453.3000,0.2874,0.0000,866.6730,866.6730,14.0368,6319.9730,0.0000,-6319.9730,11.8277,11.8141,1048.4000,0.0000,1048.4000,0.0390,268.5543,0.0000,268.5543,1.9039,0.0000,779.8457,779.8457,11.8141,12.3100,0.0000,24497.1000,-24497.1000,1.3427,0.0000,4018.3448,4018.3448,65.5773,28515.4448,0.0000,-28515.4448,12.3100,12.1295,13917.8000,0.0000,13917.8000,0.5143,3540.7166,0.0000,3540.7166,25.1192,0.0000,10377.0834,10377.0834,12.1295,8.0329,10.0812,10.0812,7.8519,117778.2447,10.0812,7.4385,9.3765,8.7599,5.0651,40521.1998,9.3765,7.2099,8.8709,8.2932,4.1527,29069.0536,14.9079,1164.9265,-151224.9000,187368.4981
3117.0000,8.6374,11.8372,0.0000,141268.5000,-141268.5000,6.4557,0.0000,20785.4615,20785.4615,315.2865,162053.9615,0.0000,-162053.9615,11.8372,11.6114,15371.0000,0.0000,15371.0000,0.5783,3936.8450,0.0000,3936.8450,28.2442,0.0000,11434.1550,11434.1550,11.6114,11.6573,0.0000,2007.2000,-2007.2000,0.1056,0.0000,318.5864,318.5864,5.1572,2325.7864,0.0000,-2325.7864,11.6573,11.6484,611.0000,0.0000,611.0000,0.0230,156.8943,0.0000,156.8943,1.1250,0.0000,454.1057,454.1057,11.6484,12.1375,0.0000,21284.6000,-21284.6000,1.1662,0.0000,3486.0730,3486.0730,56.9539,24770.6730,0.0000,-24770.6730,12.1375,11.9703,11362.4000,0.0000,11362.4000,0.4250,2897.7121,0.0000,2897.7121,20.7581,0.0000,8464.6879,8464.6879,11.9703,7.6632,9.8167,9.8167,7.2713,109069.4231,9.8167,7.2219,9.1248,8.5193,4.3806,35045.0801,9.1248,7.0361,8.6374,8.0805,3.5260,24682.1038,13.1308,1026.0601,-137215.9000,168796.6071
3118.0000,8.4020,11.4923,0.0000,113948.1000,-113948.1000,5.2002,0.0000,16689.9276,16689.9276,253.9717,130638.0276,0.0000,-130638.0276,11.4923,11.2288,14998.7000,0.0000,14998.7000,0.5654,3860.5586,0.0000,3860.5586,27.6120,0.0000,11138.1414,11138.1414,11.2288,11.3415,0.0000,4111.8000,-4111.8000,0.2162,0.0000,649.6842,649.6842,10.5608,4761.4842,0.0000,-4761.4842,11.3415,11.3335,453.9000,0.0000,453.9000,0.0172,117.0851,0.0000,117.0851,0.8381,0.0000,336.8149,336.8149,11.3335,11.8038,0.0000,17089.2000,-17089.2000,0.9363,0.0000,2791.0878,2791.0878,45.7254,19880.2878,0.0000,-19880.2878,11.8038,11.6295,9902.1000,0.0000,9902.1000,0.3714,2537.3550,0.0000,2537.3550,18.1407,0.0000,7364.7450,7364.7450,11.6295,7.3943,9.5119,9.5119,5.9679,89518.7206,9.5119,7.0592,8.8578,8.2855,3.4562,27649.4942,8.8578,6.9041,8.4020,7.8810,2.7530,19270.8445,10.9601,856.4369,-109794.4000,136439.0594
3119.0000,8.2248,11.3845,0.0000,99657.7000,-99657.7000,4.5420,0.0000,14547.6783,14547.6783,221.8229,114205.3783,0.0000,-114205.3783,11.3845,11.0766,14990.6000,0.0000,14990.6000,0.5683,3864.4768,0.0000,3864.4768,27.7535,0.0000,11126.1232,11126.1232,11.0766,11.2170,0.0000,4382.1000,-4382.1000,0.2302,0.0000,691.1789,691.1789,11.2404,5073.2789,0.0000,-5073.2789,11.2170,11.2078,447.1000,0.0000,447.1000,0.0170,115.5387,0.0000,115.5387,0.8298,0.0000,331.5613,331.5613,11.2078,11.6083,0.0000,12445.0000,-12445.0000,0.6818,0.0000,2030.3641,2030.3641,33.2966,14475.3641,0.0000,-14475.3641,11.6083,11.4948,5521.4000,0.0000,5521.4000,0.2082,1418.7989,0.0000,1418.7989,10.1702,0.0000,4102.6011,4102.6011,11.4948,7.0967,9.2958,9.2958,5.2989,79483.4887,9.2958,6.9148,8.6608,8.1053,2.8686,22948.7117,8.6608,6.7920,8.2248,7.7264,2.2516,15761.1688,9.3711,732.2720,-95525.7000,118193.3692
3120.0000,8.0702,11.1604,0.0000,82783.8000,-82783.8000,3.7691,0.0000,12049.3083,12049.3083,184.0791,94833.1083,0.0000,-94833.1083,11.1604,10.7983,14989.9000,0.0000,14989.9000,0.5693,3876.8358,0.0000,3876.8358,27.8016,0.0000,11113.0642,11113.0642,10.7983,11.0806,0.0000,7486.2000,-7486.2000,0.3930,0.0000,1177.0779,1177.0779,19.1929,8663.2779,0.0000,-8663.2779,11.0806,11.0697,452.1000,0.0000,452.1000,0.0172,117.0620,0.0000,117.0620,0.8408,0.0000,335.0380,335.0380,11.0697,11.4099,0.0000,8978.5000,-8978.5000,0.4919,0.0000,1463.0937,1463.0937,24.0215,10441.5937,0.0000,-10441.5937,11.4099,11.3691,1688.3000,0.0000,1688.3000,0.0639,435.0727,0.0000,435.0727,3.1197,0.0000,1253.2273,1253.2273,11.3691,6.8332,9.1012,9.1012,4.6399,69599.1152,9.1012,6.7972,8.4868,7.9492,2.3568,18854.6275,8.4868,6.7016,8.0702,7.5942,1.8261,12782.5846,7.9565,621.7336,-82118.2000,101236.3273
3121.0000,7.9622,11.2129,0.0000,80464.7000,-80464.7000,3.6604,0.0000,11688.0791,11688.0791,178.7664,92152.7791,0.0000,-92152.7791,11.2129,10.8215,14963.0000,0.0000,14963.0000,0.5703,3866.9382,0.0000,3866.9382,27.8549,0.0000,11096.0618,11096.0618,10.8215,11.0038,0.0000,4466.0000,-4466.0000,0.2342,0.0000,702.3841,702.3841,11.4393,5168.3841,0.0000,-5168.3841,11.0038,10.9922,446.1000,0.0000,446.1000,0.0170,115.6373,0.0000,115.6373,0.8316,0.0000,330.4627,330.4627,10.9922,11.2779,0.0000,6965.1000,-6965.1000,0.3816,0.0000,1134.2619,1134.2619,18.6345,8099.3619,0.0000,-8099.3619,11.2779,11.2528,957.0000,0.0000,957.0000,0.0363,247.0884,0.0000,247.0884,1.7742,0.0000,709.9116,709.9116,11.2528,6.6755,8.9641,8.9641,4.3253,64879.5297,8.9641,6.7169,8.3649,7.8405,2.1235,16988.3697,8.3649,6.6390,7.9622,7.5019,1.6309,11416.0875,7.3498,574.3221,-75529.7000,93283.9870
3122.0000,7.8644,11.0920,0.0000,73200.5000,-73200.5000,3.3279,0.0000,10613.5524,10613.5524,162.5289,83814.0524,0.0000,-83814.0524,11.0920,10.6647,14972.3000,0.0000,14972.3000,0.5702,3876.1268,0.0000,3876.1268,27.8479,0.0000,11096.1732,11096.1732,10.6647,10.9010,0.0000,5303.9000,-5303.9000,0.2782,0.0000,832.7179,832.7179,13.5866,6136.6179,0.0000,-6136.6179,10.9010,10.8881,452.2000,0.0000,452.2000,0.0173,117.3939,0.0000,117.3939,0.8440,0.0000,334.8061,334.8061,10.8881,11.1163,0.0000,5096.5000,-5096.5000,0.2792,0.0000,829.2469,829.2469,13.6352,5925.7469,0.0000,-5925.7469,11.1163,11.1046,410.2000,0.0000,410.2000,0.0156,106.1578,0.0000,106.1578,0.7621,0.0000,304.0422,304.0422,11.1046,6.5598,8.8322,8.8322,3.9339,59008.2763,8.8322,6.6562,8.2520,7.7442,1.8835,15067.9708,8.2520,6.5908,7.8644,7.4214,1.4379,10065.0459,6.7326,526.0913,-67766.2000,84141.2929
3123.0000,7.7864,10.9314,0.0000,67607.7000,-67607.7000,3.0719,0.0000,9788.4837,9788.4837,150.0287,77396.1837,0.0000,-77396.1837,10.9314,10.4809,14971.6000,0.0000,14971.6000,0.5713,3885.0019,0.0000,3885.0019,27.9027,0.0000,11086.5981,11086.5981,10.4809,10.8214,0.0000,7246.1000,-7246.1000,0.3799,0.0000,1135.3747,1135.3747,18.5523,8381.4747,0.0000,-8381.4747,10.8214,10.8080,445.5000,0.0000,445.5000,0.0171,115.7886,0.0000,115.7886,0.8329,0.0000,329.7114,329.7114,10.8080,10.9786,0.0000,3611.0000,-3611.0000,0.1978,0.0000,587.1581,587.1581,9.6608,4198.1581,0.0000,-4198.1581,10.9786,10.9663,410.1000,0.0000,410.1000,0.0156,106.3443,0.0000,106.3443,0.7640,0.0000,303.7557,303.7557,10.9663,6.4845,8.7254,8.7254,3.6765,55147.4193,8.7254,6.6107,8.1615,7.6680,1.7347,13877.7537,8.1615,6.5540,7.7864,7.3577,1.3186,9230.4863,6.3805,498.5797,-62637.6000,78255.6593
3124.0000,7.8039,11.1772,0.0000,85086.0000,-85086.0000,3.8644,0.0000,12323.0467,12323.0467,188.7326,97409.0467,0.0000,-97409.0467,11.1772,10.7928,14971.0000,0.0000,14971.0000,0.5728,3871.0043,0.0000,3871.0043,27.9766,0.0000,11099.9957,11099.9957,10.7928,11.0545,0.0000,6528.9000,-6528.9000,0.3421,0.0000,1026.4964,1026.4964,16.7063,7555.3964,0.0000,-7555.3964,11.0545,11.0429,452.7000,0.0000,452.7000,0.0174,117.2618,0.0000,117.2618,0.8475,0.0000,335.4382,335.4382,11.0429,11.1589,0.0000,2881.6000,-2881.6000,0.1579,0.0000,469.4659,469.4659,7.7094,3351.0659,0.0000,-3351.0659,11.1589,11.1344,956.5000,0.0000,956.5000,0.0366,247.3849,0.0000,247.3849,1.7860,0.0000,709.1151,709.1151,11.1344,6.4337,8.7840,8.7840,4.5246,67869.3099,8.7840,6.5698,8.1936,7.6769,2.1312,17049.7974,8.1936,6.5236,7.8039,7.3586,1.6074,11251.7123,7.4867,585.0202,-78116.3000,96170.8197
3125.0000,7.8045,11.1819,0.0000,93098.8000,-93098.8000,4.2288,0.0000,13483.7012,13483.7012,206.5264,106582.5012,0.0000,-106582.5012,11.1819,10.8302,14968.0000,0.0000,14968.0000,0.5704,3869.9672,0.0000,3869.9672,27.8565,0.0000,11098.0328,11098.0328,10.8302,11.0273,0.0000,5373.1000,-5373.1000,0.2818,0.0000,845.1296,845.1296,13.7625,6218.2296,0.0000,-6218.2296,11.0273,11.0134,590.9000,0.0000,590.9000,0.0226,153.1199,0.0000,153.1199,1.1020,0.0000,437.7801,437.7801,11.0134,11.1177,0.0000,2829.5000,-2829.5000,0.1550,0.0000,460.8640,460.8640,7.5701,3290.3640,0.0000,-3290.3640,11.1177,10.9968,5145.1000,0.0000,5145.1000,0.1961,1331.5014,0.0000,1331.5014,9.5783,0.0000,3813.5986,3813.5986,10.9968,6.5704,8.7836,8.7836,4.6562,69843.4807,8.7836,6.5763,8.1950,7.6800,2.3219,18575.4122,8.1950,6.5215,7.8045,7.3583,1.7604,12322.7889,8.1820,639.3496,-80597.4000,100741.6817
3126.0000,8.1062,11.7691,0.0000,173053.4000,-173053.4000,7.8605,0.0000,25205.2489,25205.2489,383.8955,198258.6489,0.0000,-198258.6489,11.7691,11.5636,14961.2000,0.0000,14961.2000,0.5701,3835.6230,0.0000,3835.6230,27.8416,0.0000,11125.5770,11125.5770,11.5636,11.5842,0.0000,962.8000,-962.8000,0.0505,0.0000,152.7295,152.7295,2.4664,1115.5295,0.0000,-1115.5295,11.5842,11.5766,554.5000,0.0000,554.5000,0.0212,142.5358,0.0000,142.5358,1.0345,0.0000,411.9642,411.9642,11.5766,11.6517,0.0000,3496.0000,-3496.0000,0.1915,0.0000,572.2160,572.2160,9.3532,4068.2160,0.0000,-4068.2160,11.6517,11.4135,17346.7000,0.0000,17346.7000,0.6617,4454.6925,0.0000,4454.6925,32.3154,0.0000,12892.0075,12892.0075,11.4135,7.0380,9.2258,9.2258,7.8944,118415.5355,9.2258,6.7236,8.5585,7.9747,4.5144,36115.2966,8.5585,6.6202,8.1062,7.5894,3.4971,24479.6528,14.0332,1096.5761,-144649.8000,179010.4850
3127.0000,8.3683,11.9959,0.0000,219156.0000,-219156.0000,9.9715,0.0000,32079.0294,32079.0294,486.9921,251235.0294,0.0000,-251235.0294,11.9959,11.7226,25430.8000,0.0000,25430.8000,0.9597,6498.6185,0.0000,6498.6185,46.8690,0.0000,18932.1815,18932.1815,11.7226,11.7257,0.0000,188.9000,-188.9000,0.0099,0.0000,30.0229,30.0229,0.4851,218.9229,0.0000,-218.9229,11.7257,11.7135,1137.4000,0.0000,1137.4000,0.0431,291.7782,0.0000,291.7782,2.1026,0.0000,845.6218,845.6218,11.7135,11.8022,0.0000,5278.2000,-5278.2000,0.2892,0.0000,864.9982,864.9982,14.1226,6143.1982,0.0000,-6143.1982,11.8022,11.6042,18439.4000,0.0000,18439.4000,0.6972,4725.0931,0.0000,4725.0931,34.0492,0.0000,13714.3069,13714.3069,11.6042,7.4876,9.5459,9.5459,9.5032,142548.0526,9.5459,6.9430,8.8518,8.2445,6.0087,48069.8083,8.8518,6.7796,8.3683,7.8157,4.7837,33485.5582,17.9558,1403.0895,-179615.5000,224103.4191
3128.0000,8.7015,11.9495,0.0000,243392.5000,-243392.5000,11.0907,0.0000,35855.9242,35855.9242,541.6510,279248.4242,0.0000,-279248.4242,11.9495,11.6808,31032.4000,0.0000,31032.4000,1.1667,7935.3208,0.0000,7935.3208,56.9820,0.0000,23097.0792,23097.0792,11.6808,12.0371,0.0000,26433.5000,-26433.5000,1.3907,0.0000,4199.0935,4199.0935,67.9185,30632.5935,0.0000,-30632.5935,12.0371,12.0203,1938.4000,0.0000,1938.4000,0.0732,495.0504,0.0000,495.0504,3.5750,0.0000,1443.3496,1443.3496,12.0203,12.1368,0.0000,8601.8000,-8601.8000,0.4713,0.0000,1413.7207,1413.7207,23.0162,10015.5207,0.0000,-10015.5207,12.1368,11.9833,17711.0000,0.0000,17711.0000,0.6680,4516.8152,0.0000,4516.8152,32.6238,0.0000,13194.1848,13194.1848,11.9833,7.9191,9.9512,9.9512,11.6476,174713.7068,9.9512,7.2149,9.2215,8.5830,7.8420,62736.0457,9.2215,6.9929,8.7015,8.1072,6.3870,44709.2487,22.2909,1741.8396,-227746.0000,282159.0012
3129.0000,9.0591,12.0150,0.0000,260284.7000,-260284.7000,11.8830,0.0000,38613.9876,38613.9876,580.3449,298898.6876,0.0000,-298898.6876,12.0150,11.7552,35284.1000,0.0000,35284.1000,1.3276,9014.0893,0.0000,9014.0893,64.8379,0.0000,26270.0107,26270.0107,11.7552,12.3957,0.0000,55884.4000,-55884.4000,2.9397,0.0000,8885.5558,8885.5558,143.5691,64769.9558,0.0000,-64769.9558,12.3957,12.3802,2102.5000,0.0000,2102.5000,0.0790,534.2308,0.0000,534.2308,3.8581,0.0000,1568.2692,1568.2692,12.3802,12.5203,0.0000,12156.8000,-12156.8000,0.6661,0.0000,2004.9922,2004.9922,32.5320,14161.7922,0.0000,-14161.7922,12.5203,12.4057,15525.6000,0.0000,15525.6000,0.5824,3938.0068,0.0000,3938.0068,28.4433,0.0000,11587.5932,11587.5932,12.4057,8.3438,10.3747,10.3747,13.6910,205365.5415,10.3747,7.5163,9.6125,8.9455,9.6346,77076.7159,9.6125,7.2408,9.0591,8.4266,7.9941,55958.6247,26.2166,2048.6047,-275413.7000,338400.8820
3130.0000,9.3176,12.1341,0.0000,270070.4000,-270070.4000,12.3551,0.0000,40272.1788,40272.1788,603.4043,310342.5788,0.0000,-310342.5788,12.1341,11.8525,41664.1000,0.0000,41664.1000,1.5660,10625.9469,0.0000,10625.9469,76.4803,0.0000,31038.1531,31038.1531,11.8525,12.5718,0.0000,68371.7000,-68371.7000,3.5975,0.0000,10883.9922,10883.9922,175.6951,79255.6922,0.0000,-79255.6922,12.5718,12.5572,2146.5000,0.0000,2146.5000,0.0802,544.0557,0.0000,544.0557,3.9161,0.0000,1602.4443,1602.4443,12.5572,12.7350,0.0000,16812.3000,-16812.3000,0.9214,0.0000,2777.7334,2777.7334,44.9978,19590.0334,0.0000,-19590.0334,12.7350,12.6396,14068.7000,0.0000,14068.7000,0.5245,3557.6869,0.0000,3557.6869,25.6158,0.0000,10511.0131,10511.0131,12.6396,8.6692,10.6544,10.6544,14.5825,218737.2491,10.6544,7.7674,9.8845,9.2109,10.6033,84826.2354,9.8845,7.4546,9.3176,8.6696,8.9245,62471.2088,28.5670,2232.2627,-297375.1000,366034.6933
3131.0000,9.6003,12.3781,0.0000,288232.8000,-288232.8000,13.2058,0.0000,43225.9862,43225.9862,644.9503,331458.7862,0.0000,-331458.7862,12.3781,12.1044,43786.0000,0.0000,43786.0000,1.6426,11128.5082,0.0000,11128.5082,80.2205,0.0000,32657.4918,32657.4918,12.1044,12.8633,0.0000,78092.7000,-78092.7000,4.1104,0.0000,12470.5310,12470.5310,200.7438,90563.2310,0.0000,-90563.2310,12.8633,12.8474,2546.5000,0.0000,2546.5000,0.0949,642.7982,0.0000,642.7982,4.6328,0.0000,1903.7018,1903.7018,12.8474,13.0524,0.0000,20985.1000,-20985.1000,1.1502,0.0000,3477.5191,3477.5191,56.1718,24462.6191,0.0000,-24462.6191,13.0524,12.9813,11337.0000,0.0000,11337.0000,0.4212,2854.1682,0.0000,2854.1682,20.5715,0.0000,8482.8318,8482.8318,12.9813,8.9754,10.9784,10.9784,15.9335,239002.2647,10.9784,8.0143,10.1879,9.4963,11.7897,94317.7963,10.1879,7.6696,9.6003,8.9288,10.0168,70117.3326,30.9375,2417.4976,-329641.1000,403437.3935
3132.0000,9.7854,12.6460,0.0000,298965.2000,-298965.2000,13.7202,0.0000,45004.7383,45004.7383,670.0719,343969.9383,0.0000,-343969.9383,12.6460,12.4104,37939.0000,0.0000,37939.0000,1.4176,9606.0270,0.0000,9606.0270,69.2356,0.0000,28332.9730,28332.9730,12.4104,13.1175,0.0000,73284.6000,-73284.6000,3.8608,0.0000,11748.5088,11748.5088,188.5532,85033.1088,0.0000,-85033.1088,13.1175,13.0986,3046.8000,0.0000,3046.8000,0.1130,766.3555,0.0000,766.3555,5.5173,0.0000,2280.4445,2280.4445,13.0986,13.3298,0.0000,23837.7000,-23837.7000,1.3067,0.0000,3960.7402,3960.7402,63.8193,27798.4402,0.0000,-27798.4402,13.3298,13.2682,9880.1000,0.0000,9880.1000,0.3652,2477.7888,0.0000,2477.7888,17.8382,0.0000,7402.3112,7402.3112,13.2682,9.1407,11.2045,11.2045,16.5434,248150.4234,11.2045,8.1547,10.3912,9.6796,12.2237,97789.6009,10.3912,7.7949,9.7854,9.0931,10.4062,72843.6507,31.1753,2436.0853,-345221.6000,418783.6750
3133.0000,10.0364,12.7956,0.0000,311688.5000,-311688.5000,14.3197,0.0000,47162.7748,47162.7748,699.3495,358851.2748,0.0000,-358851.2748,12.7956,12.5440,43788.2000,0.0000,43788.2000,1.6292,11063.7139,0.0000,11063.7139,79.5684,0.0000,32724.4861,32724.4861,12.5440,13.3279,0.0000,87842.2000,-87842.2000,4.6328,0.0000,14106.7670,14106.7670,226.2599,101948.9670,0.0000,-101948.9670,13.3279,13.3111,2904.9000,0.0000,2904.9000,0.1073,728.5267,0.0000,728.5267,5.2393,0.0000,2176.3733,2176.3733,13.3111,13.5512,0.0000,26761.6000,-26761.6000,1.4673,0.0000,4456.8043,4456.8043,71.6605,31218.4043,0.0000,-31218.4043,13.5512,13.5005,8787.4000,0.0000,8787.4000,0.3234,2197.0015,0.0000,2197.0015,15.7965,0.0000,6590.3985,6590.3985,13.5005,9.4442,11.4724,11.4724,17.5848,263771.3594,11.4724,8.3997,10.6530,9.9360,13.3208,106566.2077,10.6530,8.0106,10.0364,9.3318,11.4554,80187.4858,33.7196,2634.8978,-370811.8000,450525.0529
3134.0000,10.2859,13.0423,0.0000,325513.9000,-325513.9000,14.9771,0.0000,49510.7216,49510.7216,731.4558,375024.6216,0.0000,-375024.6216,13.0423,12.8131,41664.9000,0.0000,41664.9000,1.5465,10490.9109,0.0000,10490.9109,75.5303,0.0000,31173.9891,31173.9891,12.8131,13.6271,0.0000,95373.2000,-95373.2000,5.0325,0.0000,15370.7525,15370.7525,245.7792,110743.9525,0.0000,-110743.9525,13.6271,13.6165,1915.1000,0.0000,1915.1000,0.0705,478.3060,0.0000,478.3060,3.4427,0.0000,1436.7940,1436.7940,13.6165,13.8681,0.0000,29322.2000,-29322.2000,1.6080,0.0000,4899.8307,4899.8307,78.5306,34222.0307,0.0000,-34222.0307,13.8681,13.8256,7694.7000,0.0000,7694.7000,0.2823,1915.4238,0.0000,1915.4238,13.7847,0.0000,5779.2762,5779.2762,13.8256,9.6957,11.7606,11.7606,18.7300,280950.7485,11.7606,8.6111,10.9208,10.1859,14.2838,114270.7012,10.9208,8.2000,10.2859,9.5604,12.3394,86375.8949,35.2752,2756.4559,-398934.6000,481597.3446
3135.0000,10.5203,13.2595,0.0000,337495.5000,-337495.5000,15.5514,0.0000,51586.3303,51586.3303,759.5070,389081.8303,0.0000,-389081.8303,13.2595,13.0510,39529.1000,0.0000,39529.1000,1.4616,9923.0309,0.0000,9923.0309,71.3798,0.0000,29606.0691,29606.0691,13.0510,13.8894,0.0000,102509.8000,-102509.8000,5.4145,0.0000,16573.9913,16573.9913,264.4370,119083.7913,0.0000,-119083.7913,13.8894,13.8796,1853.0000,0.0000,1853.0000,0.0679,461.1279,0.0000,461.1279,3.3157,0.0000,1391.8721,1391.8721,13.8796,14.1397,0.0000,31638.9000,-31638.9000,1.7355,0.0000,5302.8518,5302.8518,84.7584,36941.7518,0.0000,-36941.7518,14.1397,14.0931,8787.4000,0.0000,8787.4000,0.3208,2179.3059,0.0000,2179.3059,15.6653,0.0000,6608.0941,6608.0941,14.0931,9.9479,12.0205,12.0205,19.6270,294405.4192,12.0205,8.8241,11.1681,10.4223,15.1343,121074.2149,11.1681,8.3918,10.5203,9.7799,13.1456,92018.8906,36.8275,2877.7519,-421474.7000,507498.5247
3136.0000,10.6665,13.4025,0.0000,337826.0000,-337826.0000,15.5886,0.0000,51796.8447,51796.8447,761.3197,389622.8447,0.0000,-389622.8447,13.4025,13.2252,33692.6000,0.0000,33692.6000,1.2415,8441.0938,0.0000,8441.0938,60.6335,0.0000,25251.5062,25251.5062,13.2252,14.0695,0.0000,103469.3000,-103469.3000,5.4702,0.0000,16769.0897,16769.0897,267.1547,120238.3897,0.0000,-120238.3897,14.0695,14.0569,2393.5000,0.0000,2393.5000,0.0873,594.1655,0.0000,594.1655,4.2655,0.0000,1799.3345,1799.3345,14.0569,14.3341,0.0000,33798.3000,-33798.3000,1.8544,0.0000,5676.4866,5676.4866,90.5671,39474.7866,0.0000,-39474.7866,14.3341,14.2799,10244.3000,0.0000,10244.3000,0.3724,2533.9008,0.0000,2533.9008,18.1868,0.0000,7710.3992,7710.3992,14.2799,10.0918,12.1859,12.1859,19.8808,298211.6912,12.1859,8.9513,11.3233,10.5686,15.3542,122833.6659,11.3233,8.5086,10.6665,9.9159,13.3612,93528.2114,36.9216,2885.1053,-428763.2000,514573.5685
