Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3137.0000,10.7691,13.6213,0.0000,344481.8000,-344481.8000,15.9097,0.0000,52932.5923,52932.5923,777.0033,397414.3923,0.0000,-397414.3923,13.6213,13.5029,21999.0000,0.0000,21999.0000,0.8088,5494.8018,0.0000,5494.8018,39.5013,0.0000,16504.1982,16504.1982,13.5029,14.2705,0.0000,91991.4000,-91991.4000,4.8667,0.0000,14966.6818,14966.6818,237.6793,106958.0818,0.0000,-106958.0818,14.2705,14.2623,1517.6000,0.0000,1517.6000,0.0552,375.6994,0.0000,375.6994,2.6971,0.0000,1141.9006,1141.9006,14.2623,14.5607,0.0000,35583.9000,-35583.9000,1.9528,0.0000,5990.9399,5990.9399,95.3700,41574.8399,0.0000,-41574.8399,14.5607,14.4876,13522.3000,0.0000,13522.3000,0.4901,3334.4446,0.0000,3334.4446,23.9353,0.0000,10187.8554,10187.8554,14.4876,10.1598,12.3237,12.3237,20.1001,301501.8732,12.3237,9.0108,11.4402,10.6672,15.3866,123092.4973,11.4402,8.5638,10.7691,10.0020,13.3597,93517.6583,36.1249,2822.8471,-435018.2000,518112.0288
3138.0000,10.1302,12.8968,0.0000,240505.6000,-240505.6000,11.1145,0.0000,36462.5407,36462.5407,542.8138,276968.1407,0.0000,-276968.1407,12.8968,12.7615,18116.0000,0.0000,18116.0000,0.6638,4570.7688,0.0000,4570.7688,32.4186,0.0000,13545.2312,13545.2312,12.7615,13.4054,0.0000,55516.3000,-55516.3000,2.9402,0.0000,8941.0902,8941.0902,143.5949,64457.3902,0.0000,-64457.3902,13.4054,13.3960,1250.9000,0.0000,1250.9000,0.0454,313.3787,0.0000,313.3787,2.2163,0.0000,937.5213,937.5213,13.3960,13.8132,0.0000,35799.6000,-35799.6000,1.9651,0.0000,5967.5312,5967.5312,95.9705,41767.1312,0.0000,-41767.1312,13.8132,13.6940,15889.8000,0.0000,15889.8000,0.5739,3958.3932,0.0000,3958.3932,28.0297,0.0000,11931.4068,11931.4068,13.6940,9.4507,11.5723,11.5723,14.1595,212392.7133,11.5723,8.4769,10.7469,10.0246,10.3290,82631.7229,10.7469,8.1038,10.1302,9.4254,8.8196,61737.3417,25.9543,2028.1054,-296564.8000,356761.7779
3139.0000,9.8495,12.7720,0.0000,228420.7000,-228420.7000,10.5156,0.0000,34430.4861,34430.4861,513.5657,262851.1861,0.0000,-262851.1861,12.7720,12.6216,18104.5000,0.0000,18104.5000,0.6709,4575.8799,0.0000,4575.8799,32.7674,0.0000,13528.6201,13528.6201,12.6216,13.1182,0.0000,38482.7000,-38482.7000,2.0322,0.0000,6186.3070,6186.3070,99.2516,44669.0070,0.0000,-44669.0070,13.1182,13.1102,959.0000,0.0000,959.0000,0.0353,241.2131,0.0000,241.2131,1.7219,0.0000,717.7869,717.7869,13.1102,13.5211,0.0000,31691.9000,-31691.9000,1.7380,0.0000,5266.4080,5266.4080,84.8833,36958.3080,0.0000,-36958.3080,13.5211,13.3947,15161.4000,0.0000,15161.4000,0.5539,3792.1871,0.0000,3792.1871,27.0511,0.0000,11369.2129,11369.2129,13.3947,9.1175,11.2561,11.2561,12.8233,192350.2303,11.2561,8.2236,10.4474,9.7399,9.0915,72732.1630,10.4474,7.8849,9.8495,9.1662,7.6826,53778.2541,23.3190,1822.1784,-264370.4000,318860.6474
3140.0000,9.3026,12.2016,0.0000,160906.9000,-160906.9000,7.3952,0.0000,23986.8223,23986.8223,361.1707,184893.7223,0.0000,-184893.7223,12.2016,11.9898,18127.0000,0.0000,18127.0000,0.6731,4618.6500,0.0000,4618.6500,32.8730,0.0000,13508.3500,13508.3500,11.9898,12.3126,0.0000,17756.9000,-17756.9000,0.9372,0.0000,2831.5093,2831.5093,45.7732,20588.4093,0.0000,-20588.4093,12.3126,12.3003,1049.4000,0.0000,1049.4000,0.0388,266.9598,0.0000,266.9598,1.8927,0.0000,782.4402,782.4402,12.3003,12.7898,0.0000,26802.8000,-26802.8000,1.4696,0.0000,4417.0348,4417.0348,71.7714,31219.8348,0.0000,-31219.8348,12.7898,12.6271,13886.6000,0.0000,13886.6000,0.5096,3508.9338,0.0000,3508.9338,24.8887,0.0000,10377.6662,10377.6662,12.6271,8.5239,10.5755,10.5755,8.7229,130843.0550,10.5755,7.8137,9.8390,9.1946,5.8713,46970.4101,9.8390,7.5400,9.3026,8.6895,4.8874,34211.9157,16.5352,1292.0876,-172403.6000,212025.3808
3141.0000,9.0386,12.0730,0.0000,147725.7000,-147725.7000,6.7677,0.0000,21906.6820,21906.6820,330.5225,169632.3820,0.0000,-169632.3820,12.0730,11.8688,15326.0000,0.0000,15326.0000,0.5743,3912.1243,0.0000,3912.1243,28.0483,0.0000,11413.8757,11413.8757,11.8688,12.1177,0.0000,12000.2000,-12000.2000,0.6319,0.0000,1910.6799,1910.6799,30.8625,13910.8799,0.0000,-13910.8799,12.1177,12.1096,602.0000,0.0000,602.0000,0.0225,153.5692,0.0000,153.5692,1.0998,0.0000,448.4308,448.4308,12.1096,12.5830,0.0000,22726.1000,-22726.1000,1.2454,0.0000,3738.2670,3738.2670,60.8235,26464.3670,0.0000,-26464.3670,12.5830,12.4316,11337.0000,0.0000,11337.0000,0.4209,2873.0397,0.0000,2873.0397,20.5537,0.0000,8463.9603,8463.9603,12.4316,8.1328,10.2822,10.2822,8.0107,120159.8118,10.2822,7.5642,9.5574,8.9232,5.0650,40519.6806,9.5574,7.3341,9.0386,8.4458,4.1430,29000.6942,14.4940,1132.5845,-155187.0000,189680.1867
3142.0000,8.7648,11.7295,0.0000,119453.5000,-119453.5000,5.4641,0.0000,17619.2252,17619.2252,266.8572,137072.7252,0.0000,-137072.7252,11.7295,11.4889,14960.2000,0.0000,14960.2000,0.5618,3837.5459,0.0000,3837.5459,27.4358,0.0000,11122.6541,11122.6541,11.4889,11.7484,0.0000,10356.2000,-10356.2000,0.5451,0.0000,1641.3444,1641.3444,26.6230,11997.5444,0.0000,-11997.5444,11.7484,11.7411,454.4000,0.0000,454.4000,0.0171,116.5297,0.0000,116.5297,0.8327,0.0000,337.8703,337.8703,11.7411,12.2168,0.0000,18894.9000,-18894.9000,1.0354,0.0000,3097.3052,3097.3052,50.5653,21992.2052,0.0000,-21992.2052,12.2168,12.0575,9880.1000,0.0000,9880.1000,0.3680,2516.8470,0.0000,2516.8470,17.9714,0.0000,7363.2530,7363.2530,12.0575,7.8186,9.9380,9.9380,6.5328,97991.4526,9.9380,7.3621,9.2511,8.6501,3.9699,31759.3815,9.2511,7.1667,8.7648,8.2089,3.2123,22486.3701,11.9870,936.6848,-123409.9000,152237.2041
3143.0000,8.5403,11.6205,0.0000,102955.9000,-102955.9000,4.7020,0.0000,15119.9891,15119.9891,229.6393,118075.8891,0.0000,-118075.8891,11.6205,11.3303,14968.4000,0.0000,14968.4000,0.5652,3845.6619,0.0000,3845.6619,27.6047,0.0000,11122.7381,11122.7381,11.3303,11.5033,0.0000,5725.1000,-5725.1000,0.3010,0.0000,905.6662,905.6662,14.6983,6630.7662,0.0000,-6630.7662,11.5033,11.4946,451.3000,0.0000,451.3000,0.0170,116.1430,0.0000,116.1430,0.8320,0.0000,335.1570,335.1570,11.4946,11.9567,0.0000,15227.2000,-15227.2000,0.8343,0.0000,2490.5160,2490.5160,40.7444,17717.7160,0.0000,-17717.7160,11.9567,11.8498,5509.3000,0.0000,5509.3000,0.2064,1408.6410,0.0000,1408.6410,10.0802,0.0000,4100.6590,4100.6590,11.8498,7.4797,9.6647,9.6647,5.5841,83761.9860,9.6647,7.1811,9.0024,8.4229,3.1736,25389.0772,9.0024,7.0220,8.5403,8.0122,2.5306,17714.0935,9.9389,776.6372,-102979.2000,126865.1567
3144.0000,8.3427,11.3806,0.0000,83528.5000,-83528.5000,3.8099,0.0000,12220.5356,12220.5356,186.0682,95749.0356,0.0000,-95749.0356,11.3806,11.0280,14971.8000,0.0000,14971.8000,0.5664,3859.8459,0.0000,3859.8459,27.6603,0.0000,11111.9541,11111.9541,11.0280,11.2569,2.2000,6233.3000,-6231.1000,0.3276,0.4755,982.6190,983.0945,16.0006,7215.9190,1.7245,-7214.1945,11.2569,11.2464,446.5000,0.0000,446.5000,0.0169,115.3170,0.0000,115.3170,0.8265,0.0000,331.1830,331.1830,11.2464,11.6934,0.0000,12111.5000,-12111.5000,0.6635,0.0000,1976.6113,1976.6113,32.4054,14088.1113,0.0000,-14088.1113,11.6934,11.6537,1684.9000,0.0000,1684.9000,0.0634,432.4293,0.0000,432.4293,3.0958,0.0000,1252.4707,1252.4707,11.6537,7.1775,9.4156,9.4156,4.7026,70538.5325,9.4156,7.0330,8.7803,8.2243,2.5031,20024.7094,8.7803,6.9049,8.3427,7.8426,1.9703,13791.9730,8.1715,638.5362,-84767.9000,104355.2148
3145.0000,8.2151,11.3096,0.0000,79679.7000,-79679.7000,3.6302,0.0000,11629.2230,11629.2230,177.2951,91308.9230,0.0000,-91308.9230,11.3096,10.9339,14943.4000,0.0000,14943.4000,0.5675,3856.4763,0.0000,3856.4763,27.7171,0.0000,11086.9237,11086.9237,10.9339,11.1181,449.7000,5000.6000,-4550.9000,0.2887,97.3435,787.4547,884.7981,14.1009,5788.0547,352.3565,-5435.6981,11.1181,11.1067,451.2000,0.0000,451.2000,0.0172,116.7655,0.0000,116.7655,0.8386,0.0000,334.4345,334.4345,11.1067,11.5099,0.0000,10228.3000,-10228.3000,0.5603,0.0000,1667.2774,1667.2774,27.3655,11895.5774,0.0000,-11895.5774,11.5099,11.4858,955.3000,0.0000,955.3000,0.0361,245.8252,0.0000,245.8252,1.7628,0.0000,709.4748,709.4748,11.4858,7.0230,9.2544,9.2544,4.3894,65840.9539,9.2544,6.9392,8.6370,8.0968,2.2772,18217.7290,8.6370,6.8286,8.2151,7.7328,1.7786,12450.5211,7.6501,597.7921,-78109.0000,96509.2040
3146.0000,8.0994,11.0757,0.4000,71678.5000,-71678.1000,3.2634,0.0910,10438.6466,10438.7376,159.3776,82117.1466,0.3090,-82116.8376,11.0757,10.6744,14941.2000,0.0000,14941.2000,0.5681,3868.9918,0.0000,3868.9918,27.7456,0.0000,11072.2082,11072.2082,10.6744,10.8907,1896.5000,6440.1000,-4543.6000,0.4489,412.3389,1011.2100,1423.5488,21.9220,7451.3100,1484.1611,-5967.1488,10.8907,10.8787,445.4000,0.0000,445.4000,0.0170,115.6460,0.0000,115.6460,0.8297,0.0000,329.7540,329.7540,10.8787,11.2295,0.0000,8325.7000,-8325.7000,0.4561,0.0000,1354.5623,1354.5623,22.2748,9680.2623,0.0000,-9680.2623,11.2295,11.2185,409.7000,0.0000,409.7000,0.0155,105.8547,0.0000,105.8547,0.7583,0.0000,303.8453,303.8453,11.2185,6.9659,9.0922,9.0922,3.9111,58667.0024,9.0922,6.8793,8.5021,7.9857,2.0352,16281.8506,8.5021,6.7765,8.0994,7.6393,1.5870,11109.3427,7.1534,558.9792,-68751.1000,86058.1957
3147.0000,7.9890,10.9556,83.2000,65513.5000,-65430.3000,2.9856,18.9604,9521.0821,9540.0425,145.8136,75034.5821,64.2396,-74970.3425,10.9556,10.5179,14933.4000,0.0000,14933.4000,0.5700,3873.7250,0.0000,3873.7250,27.8391,0.0000,11059.6750,11059.6750,10.5179,10.6445,2623.1000,4538.4000,-1915.3000,0.3922,571.8452,711.3958,1283.2410,19.1524,5249.7958,2051.2548,-3198.5410,10.6445,10.6313,451.7000,0.0000,451.7000,0.0173,117.7037,0.0000,117.7037,0.8447,0.0000,333.9963,333.9963,10.6313,10.9565,0.0000,7071.5000,-7071.5000,0.3874,0.0000,1148.2147,1148.2147,18.9190,8219.7147,0.0000,-8219.7147,10.9565,10.9445,409.7000,0.0000,409.7000,0.0156,106.2747,0.0000,106.2747,0.7618,0.0000,303.4253,303.4253,10.9445,6.9172,8.9309,8.9309,3.3926,50888.8657,8.9309,6.8313,8.3710,7.8811,1.7686,14149.1429,8.3710,6.7339,7.9890,7.5524,1.3790,9653.3369,6.5521,511.9934,-58622.3000,74691.3455
3148.0000,7.9778,11.2183,4.1000,82031.2000,-82027.1000,3.7302,0.9345,11919.1101,11920.0446,182.1752,93950.3101,3.1655,-93947.1446,11.2183,10.8364,14931.5000,0.0000,14931.5000,0.5711,3858.4942,0.0000,3858.4942,27.8914,0.0000,11073.0058,11073.0058,10.8364,10.8325,3462.9000,2245.3000,1217.6000,0.3219,750.8316,353.1853,1104.0169,15.7198,2598.4853,2712.0684,113.5831,10.8325,10.8211,445.2000,0.0000,445.2000,0.0171,115.6920,0.0000,115.6920,0.8360,0.0000,329.5080,329.5080,10.8211,11.0658,0.0000,6101.7000,-6101.7000,0.3343,0.0000,992.2579,992.2579,16.3245,7093.9579,0.0000,-7093.9579,11.0658,11.0414,954.8000,0.0000,954.8000,0.0365,247.2789,0.0000,247.2789,1.7835,0.0000,707.5211,707.5211,11.0414,6.8406,8.9410,8.9410,4.0595,60893.0616,8.9410,6.7875,8.3667,7.8642,2.0811,16649.1043,8.3667,6.7000,7.9778,7.5333,1.6107,11275.1810,7.5165,587.3532,-70579.7000,88817.3470
3149.0000,7.9603,11.1191,48.9000,89154.3000,-89105.4000,4.0564,11.1497,12949.8628,12961.0125,198.1103,102104.1628,37.7503,-102066.4125,11.1191,10.7766,14931.1000,0.0000,14931.1000,0.5686,3863.9441,0.0000,3863.9441,27.7688,0.0000,11067.1559,11067.1559,10.7766,10.7166,5218.2000,1856.0000,3362.2000,0.4032,1132.5711,291.7540,1424.3251,19.6923,2147.7540,4085.6289,1937.8749,10.7166,10.7029,598.6000,0.0000,598.6000,0.0229,155.8186,0.0000,155.8186,1.1205,0.0000,442.7814,442.7814,10.7029,10.9248,0.0000,6167.8000,-6167.8000,0.3379,0.0000,1002.0501,1002.0501,16.5013,7169.8501,0.0000,-7169.8501,10.9248,10.8071,5133.8000,0.0000,5133.8000,0.1960,1332.3047,0.0000,1332.3047,9.5721,0.0000,3801.4953,3801.4953,10.8071,7.0016,8.9044,8.9044,4.0988,61482.1220,8.9044,6.8011,8.3435,7.8527,2.2654,18123.3818,8.3435,6.7013,7.9603,7.5224,1.7688,12381.4222,8.3776,654.6366,-71247.5000,91986.9260
3150.0000,8.2360,11.7636,0.0000,161814.3000,-161814.3000,7.3564,0.0000,23626.0836,23626.0836,359.2766,185440.3836,0.0000,-185440.3836,11.7636,11.5523,14937.2000,0.0000,14937.2000,0.5698,3829.7742,0.0000,3829.7742,27.8261,0.0000,11107.4258,11107.4258,11.5523,11.5365,1052.2000,0.0000,1052.2000,0.0617,225.4053,0.0000,225.4053,3.0155,0.0000,826.7947,826.7947,11.5365,11.5289,542.4000,0.0000,542.4000,0.0208,139.5210,0.0000,139.5210,1.0173,0.0000,402.8790,402.8790,11.5289,11.6966,0.0000,7576.8000,-7576.8000,0.4151,0.0000,1239.6194,1239.6194,20.2709,8816.4194,0.0000,-8816.4194,11.6966,11.4518,17307.4000,0.0000,17307.4000,0.6623,4441.7387,0.0000,4441.7387,32.3462,0.0000,12865.6613,12865.6613,11.4518,7.2213,9.3366,9.3366,7.4130,111195.5658,9.3366,6.8884,8.6837,8.1125,4.2897,34317.8552,8.6837,6.7648,8.2360,7.7242,3.3625,23537.8021,13.6292,1065.0061,-135551.9000,169051.2231
3151.0000,8.4610,11.9596,0.0000,201679.4000,-201679.4000,9.1830,0.0000,29573.2966,29573.2966,448.4853,231252.6966,0.0000,-231252.6966,11.9596,11.6737,25389.0000,0.0000,25389.0000,0.9582,6491.3025,0.0000,6491.3025,46.7962,0.0000,18897.6975,18897.6975,11.6737,11.6709,235.9000,0.0000,235.9000,0.0136,50.4331,0.0000,50.4331,0.6661,0.0000,185.4669,185.4669,11.6709,11.6580,1144.9000,0.0000,1144.9000,0.0434,293.9334,0.0000,293.9334,2.1181,0.0000,850.9666,850.9666,11.6580,11.8288,0.0000,9702.1000,-9702.1000,0.5315,0.0000,1589.1864,1589.1864,25.9590,11291.2864,0.0000,-11291.2864,11.8288,11.6218,18397.6000,0.0000,18397.6000,0.6951,4712.5854,0.0000,4712.5854,33.9471,0.0000,13685.0146,13685.0146,11.6218,7.6115,9.6166,9.6166,8.8358,132537.6832,9.6166,7.0693,8.9374,8.3430,5.6125,44900.2355,8.9374,6.8959,8.4610,7.9166,4.4980,31485.8008,17.1373,1339.1325,-166214.1000,208923.7196
3152.0000,8.7276,11.9696,0.0000,225277.5000,-225277.5000,10.2706,0.0000,33204.0860,33204.0860,501.6017,258481.5860,0.0000,-258481.5860,11.9696,11.6805,30966.1000,0.0000,30966.1000,1.1649,7916.0872,0.0000,7916.0872,56.8938,0.0000,23050.0128,23050.0128,11.6805,11.9542,0.0000,18826.0000,-18826.0000,0.9903,0.0000,2990.5934,2990.5934,48.3635,21816.5934,0.0000,-21816.5934,11.9542,11.9361,1932.9000,0.0000,1932.9000,0.0731,494.2303,0.0000,494.2303,3.5681,0.0000,1438.6697,1438.6697,11.9361,12.1001,0.0000,11233.0000,-11233.0000,0.6154,0.0000,1844.6915,1844.6915,30.0561,13077.6915,0.0000,-13077.6915,12.1001,11.9350,17670.8000,0.0000,17670.8000,0.6662,4508.9159,0.0000,4508.9159,32.5356,0.0000,13161.8841,13161.8841,11.9350,7.9566,9.9458,9.9458,10.5731,158596.8644,9.9458,7.2802,9.2350,8.6130,7.0841,56672.4660,9.2350,7.0604,8.7276,8.1477,5.7792,40454.1978,20.6708,1615.2452,-204766.7000,255723.5281
3153.0000,8.9058,12.0807,0.0000,237275.9000,-237275.9000,10.8341,0.0000,35094.4898,35094.4898,529.1223,272370.3898,0.0000,-272370.3898,12.0807,11.7750,35212.7000,0.0000,35212.7000,1.3245,8987.4334,0.0000,8987.4334,64.6855,0.0000,26225.2666,26225.2666,11.7750,12.0968,0.0000,23820.8000,-23820.8000,1.2530,0.0000,3788.3947,3788.3947,61.1965,27609.1947,0.0000,-27609.1947,12.0968,12.0786,2090.9000,0.0000,2090.9000,0.0787,533.5435,0.0000,533.5435,3.8419,0.0000,1557.3565,1557.3565,12.0786,12.2661,0.0000,13808.4000,-13808.4000,0.7566,0.0000,2270.6989,2270.6989,36.9505,16079.0989,0.0000,-16079.0989,12.2661,12.1315,15490.4000,0.0000,15490.4000,0.5814,3943.2473,0.0000,3943.2473,28.3956,0.0000,11547.1527,11547.1527,12.1315,8.1782,10.1549,10.1549,11.3049,169572.9959,10.1549,7.4343,9.4294,8.7946,7.7800,62239.6826,9.4294,7.1856,8.9058,8.3075,6.4165,44915.3712,22.2425,1738.0616,-222111.1000,276728.0497
3154.0000,9.0530,12.1661,0.0000,248328.7000,-248328.7000,11.3504,0.0000,36835.8594,36835.8594,554.3373,285164.5594,0.0000,-285164.5594,12.1661,11.8279,41580.8000,0.0000,41580.8000,1.5612,10599.8819,0.0000,10599.8819,76.2463,0.0000,30980.9181,30980.9181,11.8279,12.1480,0.0000,25293.9000,-25293.9000,1.3310,0.0000,4025.2831,4025.2831,65.0024,29319.1831,0.0000,-29319.1831,12.1480,12.1305,2151.1000,0.0000,2151.1000,0.0807,548.5053,0.0000,548.5053,3.9434,0.0000,1602.5947,1602.5947,12.1305,12.3588,0.0000,17960.2000,-17960.2000,0.9841,0.0000,2954.9062,2954.9062,48.0632,20915.1062,0.0000,-20915.1062,12.3588,12.2445,14036.9000,0.0000,14036.9000,0.5255,3568.5473,0.0000,3568.5473,25.6624,0.0000,10468.3527,10468.3527,12.2445,8.3809,10.3127,10.3127,11.7971,176957.0320,10.3127,7.5811,9.5843,8.9469,8.3408,66726.0750,9.5843,7.3075,9.0530,8.4459,6.9519,48663.3001,23.7494,1855.8119,-233814.0000,292346.4071
3155.0000,9.2024,12.2769,0.0000,257523.6000,-257523.6000,11.7807,0.0000,38313.1115,38313.1115,575.3514,295836.7115,0.0000,-295836.7115,12.2769,11.9383,43700.6000,0.0000,43700.6000,1.6385,11122.7491,0.0000,11122.7491,80.0227,0.0000,32577.8509,32577.8509,11.9383,12.2816,0.0000,28491.9000,-28491.9000,1.4995,0.0000,4540.4015,4540.4015,73.2345,33032.3015,0.0000,-33032.3015,12.2816,12.2619,2538.9000,0.0000,2538.9000,0.0952,646.1617,0.0000,646.1617,4.6505,0.0000,1892.7383,1892.7383,12.2619,12.5259,0.0000,21809.1000,-21809.1000,1.1951,0.0000,3592.7324,3592.7324,58.3646,25401.8324,0.0000,-25401.8324,12.5259,12.4382,11311.4000,0.0000,11311.4000,0.4228,2868.8637,0.0000,2868.8637,20.6488,0.0000,8442.5363,8442.5363,12.4382,8.5397,10.4889,10.4889,12.5042,187562.2504,10.4889,7.7057,9.7467,9.0973,8.9273,71418.3682,9.7467,7.4139,9.2024,8.5803,7.4823,52376.3999,24.9478,1949.4538,-250273.7000,311357.0185
3156.0000,9.3307,12.4788,0.0000,266519.4000,-266519.4000,12.2028,0.0000,39753.1317,39753.1317,595.9652,306272.5317,0.0000,-306272.5317,12.4788,12.1884,37862.1000,0.0000,37862.1000,1.4171,9609.2040,0.0000,9609.2040,69.2078,0.0000,28252.8960,28252.8960,12.1884,12.4996,0.0000,26100.3000,-26100.3000,1.3742,0.0000,4172.3534,4172.3534,67.1134,30272.6534,0.0000,-30272.6534,12.4996,12.4763,3036.5000,0.0000,3036.5000,0.1136,770.4219,0.0000,770.4219,5.5500,0.0000,2266.0781,2266.0781,12.4763,12.7692,0.0000,24465.4000,-24465.4000,1.3407,0.0000,4038.8864,4038.8864,65.4773,28504.2864,0.0000,-28504.2864,12.7692,12.6935,9857.9000,0.0000,9857.9000,0.3675,2491.6620,0.0000,2491.6620,17.9473,0.0000,7366.2380,7366.2380,12.6935,8.6300,10.6618,10.6618,13.1778,197667.3209,10.6618,7.7818,9.8938,9.2218,9.3397,74717.7294,9.8938,7.4807,9.3307,8.6872,7.8255,54778.3572,25.2238,1971.0262,-266328.6000,327163.4075
3157.0000,9.4819,12.5297,0.0000,275198.0000,-275198.0000,12.6096,0.0000,41172.5123,41172.5123,615.8308,316370.5123,0.0000,-316370.5123,12.5297,12.2155,43701.9000,0.0000,43701.9000,1.6304,11083.3396,0.0000,11083.3396,79.6238,0.0000,32618.5604,32618.5604,12.2155,12.6012,0.0000,34515.5000,-34515.5000,1.8189,0.0000,5519.4922,5519.4922,88.8315,40034.9922,0.0000,-40034.9922,12.6012,12.5803,2899.2000,0.0000,2899.2000,0.1081,734.5319,0.0000,734.5319,5.2805,0.0000,2164.6681,2164.6681,12.5803,12.8772,0.0000,26449.3000,-26449.3000,1.4496,0.0000,4370.9833,4370.9833,70.7948,30820.2833,0.0000,-30820.2833,12.8772,12.8141,8767.7000,0.0000,8767.7000,0.3256,2212.7490,0.0000,2212.7490,15.9008,0.0000,6554.9510,6554.9510,12.8141,8.8338,10.8239,10.8239,13.7721,206581.7308,10.8239,7.9310,10.0525,9.3775,10.0100,80080.1129,10.0525,7.6073,9.4819,8.8299,8.4607,59225.0892,26.9131,2103.0293,-280794.0000,345886.9329
3158.0000,9.6371,12.6806,0.0000,283948.7000,-283948.7000,13.0220,0.0000,42615.2871,42615.2871,635.9741,326563.9871,0.0000,-326563.9871,12.6806,12.3912,41580.7000,0.0000,41580.7000,1.5500,10522.9583,0.0000,10522.9583,75.6974,0.0000,31057.7417,31057.7417,12.3912,12.8056,0.0000,38324.0000,-38324.0000,2.0198,0.0000,6142.3314,6142.3314,98.6430,44466.3314,0.0000,-44466.3314,12.8056,12.7923,1917.0000,0.0000,1917.0000,0.0714,484.2895,0.0000,484.2895,3.4859,0.0000,1432.7105,1432.7105,12.7923,13.1090,0.0000,29158.8000,-29158.8000,1.5982,0.0000,4829.2419,4829.2419,78.0518,33988.0419,0.0000,-33988.0419,13.1090,13.0555,7677.5000,0.0000,7677.5000,0.2846,1931.3359,0.0000,1931.3359,13.8998,0.0000,5746.1641,5746.1641,13.0555,8.9768,11.0161,11.0161,14.5878,218817.0901,11.0161,8.0464,10.2242,9.5313,10.6214,84971.4562,10.2242,7.7081,9.6371,8.9662,8.9989,62992.1776,27.8189,2173.8048,-300256.3000,366780.7239
3159.0000,9.7634,12.8012,0.0000,290320.5000,-290320.5000,13.3263,0.0000,43683.7692,43683.7692,650.8370,334004.2692,0.0000,-334004.2692,12.8012,12.5330,39459.1000,0.0000,39459.1000,1.4673,9969.1212,0.0000,9969.1212,71.6624,0.0000,29489.9788,29489.9788,12.5330,12.9660,0.0000,41024.1000,-41024.1000,2.1635,0.0000,6587.2014,6587.2014,105.6605,47611.3014,0.0000,-47611.3014,12.9660,12.9535,1847.2000,0.0000,1847.2000,0.0686,465.6075,0.0000,465.6075,3.3481,0.0000,1381.5925,1381.5925,12.9535,13.2735,0.0000,30185.0000,-30185.0000,1.6546,0.0000,5007.6403,5007.6403,80.8095,35192.6403,0.0000,-35192.6403,13.2735,13.2138,8767.7000,0.0000,8767.7000,0.3238,2200.5337,0.0000,2200.5337,15.8157,0.0000,6567.1663,6567.1663,13.2138,9.1122,11.1630,11.1630,15.0324,225485.6393,11.1630,8.1535,10.3604,9.6582,11.0298,88238.1454,10.3604,7.8017,9.7634,9.0811,9.3779,65645.0126,28.5063,2227.5197,-311455.6000,379368.7972
3160.0000,9.8096,12.8930,0.0000,288005.0000,-288005.0000,13.2299,0.0000,43376.2873,43376.2873,646.1260,331381.2873,0.0000,-331381.2873,12.8930,12.6591,33616.6000,0.0000,33616.6000,1.2477,8482.1167,0.0000,8482.1167,60.9349,0.0000,25134.4833,25134.4833,12.6591,13.1095,0.0000,41694.4000,-41694.4000,2.2000,0.0000,6705.9215,6705.9215,107.4431,48400.3215,0.0000,-48400.3215,13.1095,13.0928,2386.9000,0.0000,2386.9000,0.0884,600.4399,0.0000,600.4399,4.3153,0.0000,1786.4601,1786.4601,13.0928,13.3766,0.0000,26152.1000,-26152.1000,1.4337,0.0000,4345.0210,4345.0210,70.0208,30497.1210,0.0000,-30497.1210,13.3766,13.3053,10221.3000,0.0000,10221.3000,0.3766,2561.6899,0.0000,2561.6899,18.3903,0.0000,7659.6101,7659.6101,13.3053,9.1407,11.2230,11.2230,14.9195,223791.9055,11.2230,8.1827,10.4123,9.7029,10.8916,87132.6303,10.4123,7.8293,9.8096,9.1208,9.2533,64773.4352,27.8643,2177.3531,-309626.7000,375697.9710
3161.0000,9.8823,13.1100,0.0000,296230.1000,-296230.1000,13.6114,0.0000,44681.6296,44681.6296,664.7596,340911.7296,0.0000,-340911.7296,13.1100,12.9545,21952.3000,0.0000,21952.3000,0.8136,5522.1960,0.0000,5522.1960,39.7339,0.0000,16430.1040,16430.1040,12.9545,13.3503,0.0000,35996.9000,-35996.9000,1.9002,0.0000,5812.4378,5812.4378,92.8047,41809.3378,0.0000,-41809.3378,13.3503,13.3396,1509.2000,0.0000,1509.2000,0.0557,378.3778,0.0000,378.3778,2.7224,0.0000,1130.8222,1130.8222,13.3396,13.6174,0.0000,25146.0000,-25146.0000,1.3787,0.0000,4189.0534,4189.0534,67.3340,29335.0534,0.0000,-29335.0534,13.6174,13.5215,13491.8000,0.0000,13491.8000,0.4962,3370.0991,0.0000,3370.0991,24.2356,0.0000,10121.7009,10121.7009,13.5215,9.1578,11.3396,11.3396,15.3633,230449.9500,11.3396,8.1996,10.5023,9.7696,11.0551,88441.1627,10.5023,7.8453,9.8823,9.1738,9.3545,65481.6418,27.3839,2139.8166,-320419.7000,384372.7544
3162.0000,9.3043,12.4757,0.0000,195419.0000,-195419.0000,8.9831,0.0000,29132.6602,29132.6602,438.7214,224551.6602,0.0000,-224551.6602,12.4757,12.2850,18087.3000,0.0000,18087.3000,0.6680,4590.6665,0.0000,4590.6665,32.6264,0.0000,13496.6335,13496.6335,12.2850,12.4721,0.0000,11415.5000,-11415.5000,0.6033,0.0000,1827.1117,1827.1117,29.4636,13242.6117,0.0000,-13242.6117,12.4721,12.4588,1256.8000,0.0000,1256.8000,0.0462,318.9997,0.0000,318.9997,2.2585,0.0000,937.8003,937.8003,12.4588,12.8659,0.0000,24739.6000,-24739.6000,1.3567,0.0000,4083.4390,4083.4390,66.2591,28823.0390,0.0000,-28823.0390,12.8659,12.6985,15853.8000,0.0000,15853.8000,0.5809,4001.7412,0.0000,4001.7412,28.3722,0.0000,11852.0588,11852.0588,12.6985,8.5296,10.6140,10.6140,9.8391,147586.7389,10.6140,7.7727,9.8563,9.1934,6.7062,53649.2027,9.8563,7.4906,9.3043,8.6735,5.5836,39084.8752,18.3575,1434.4828,-196376.2000,240320.8167
3163.0000,9.1151,12.3518,0.0000,186931.7000,-186931.7000,8.5639,0.0000,27762.6012,27762.6012,418.2466,214694.3012,0.0000,-214694.3012,12.3518,12.1486,18071.0000,0.0000,18071.0000,0.6742,4594.5771,0.0000,4594.5771,32.9266,0.0000,13476.4229,13476.4229,12.1486,12.2837,0.0000,7725.6000,-7725.6000,0.4073,0.0000,1234.3807,1234.3807,19.8901,8959.9807,0.0000,-8959.9807,12.2837,12.2730,952.1000,0.0000,952.1000,0.0355,242.3066,0.0000,242.3066,1.7349,0.0000,709.7934,709.7934,12.2730,12.6649,0.0000,22319.8000,-22319.8000,1.2232,0.0000,3677.2615,3677.2615,59.7411,25997.0615,0.0000,-25997.0615,12.6649,12.4946,15127.0000,0.0000,15127.0000,0.5609,3829.0841,0.0000,3829.0841,27.3918,0.0000,11297.9159,11297.9159,12.4946,8.2932,10.3939,10.3939,9.2894,139341.7242,10.3939,7.6085,9.6511,9.0012,6.1585,49267.8647,9.6511,7.3538,9.1151,8.5024,5.0795,35556.8055,17.1975,1343.8345,-182827.0000,224166.3943
3164.0000,8.7022,11.7040,0.0000,122337.3000,-122337.3000,5.5985,0.0000,18022.6307,18022.6307,273.4205,140359.9307,0.0000,-140359.9307,11.7040,11.4166,18077.9000,0.0000,18077.9000,0.6758,4638.9835,0.0000,4638.9835,33.0046,0.0000,13438.9165,13438.9165,11.4166,11.4896,0.0000,2945.4000,-2945.4000,0.1552,0.0000,466.4130,466.4130,7.5794,3411.8130,0.0000,-3411.8130,11.4896,11.4730,1044.3000,0.0000,1044.3000,0.0391,268.8060,0.0000,268.8060,1.9087,0.0000,775.4940,775.4940,11.4730,11.9715,0.0000,20034.0000,-20034.0000,1.0979,0.0000,3276.0719,3276.0719,53.6177,23310.0719,0.0000,-23310.0719,11.9715,11.7509,13855.2000,0.0000,13855.2000,0.5154,3541.8110,0.0000,3541.8110,25.1690,0.0000,10313.3890,10313.3890,11.7509,7.9166,9.8337,9.8337,5.9760,89640.0984,9.8337,7.3619,9.1746,8.5978,3.8526,30820.6689,9.1746,7.1499,8.7022,8.1623,3.1555,22088.8195,12.1226,947.2796,-112339.3000,142549.5868
3165.0000,8.5131,11.5964,0.0000,111647.4000,-111647.4000,5.0971,0.0000,16387.8120,16387.8120,248.9361,128035.2120,0.0000,-128035.2120,11.5964,11.3227,15296.4000,0.0000,15296.4000,0.5779,3931.2931,0.0000,3931.2931,28.2213,0.0000,11365.1069,11365.1069,11.3227,11.3595,33.4000,1341.1000,-1307.7000,0.0724,7.1826,212.1325,219.3151,3.5368,1553.2325,26.2174,-1527.0151,11.3595,11.3486,609.1000,0.0000,609.1000,0.0231,157.0786,0.0000,157.0786,1.1277,0.0000,452.0214,452.0214,11.3486,11.8505,0.0000,17915.4000,-17915.4000,0.9815,0.0000,2926.4126,2926.4126,47.9340,20841.8126,0.0000,-20841.8126,11.8505,11.6478,11311.4000,0.0000,11311.4000,0.4255,2896.5425,0.0000,2896.5425,20.7783,0.0000,8414.8575,8414.8575,11.6478,7.5844,9.6161,9.6161,5.6244,84366.6083,9.6161,7.1895,8.9690,8.4028,3.3588,26870.4180,8.9690,7.0148,8.5131,7.9919,2.7049,18934.5781,10.7662,841.2822,-103653.6000,130171.6043
3166.0000,8.3061,11.1481,204.2000,89357.1000,-89152.9000,4.0870,46.2645,13064.1731,13110.4376,199.6046,102421.2731,157.9355,-102263.3376,11.1481,10.8403,14942.3000,0.0000,14942.3000,0.5655,3865.2133,0.0000,3865.2133,27.6167,0.0000,11077.0867,11077.0867,10.8403,10.8237,4415.8000,2474.4000,1941.4000,0.3864,957.3777,389.2396,1346.6173,18.8730,2863.6396,3458.4223,594.7827,10.8237,10.8146,443.6000,0.0000,443.6000,0.0169,115.2909,0.0000,115.2909,0.8231,0.0000,328.3091,328.3091,10.8146,11.2817,0.0000,14456.6000,-14456.6000,0.7920,0.0000,2350.8068,2350.8068,38.6788,16807.4068,0.0000,-16807.4068,11.2817,11.0785,9857.9000,0.0000,9857.9000,0.3715,2545.0755,0.0000,2545.0755,18.1440,0.0000,7312.8245,7312.8245,11.0785,7.5374,9.3079,9.3079,4.2472,63707.7176,9.3079,7.1086,8.7214,8.2082,2.6379,21103.1997,8.7214,6.9413,8.3061,7.8314,2.1351,14945.5072,9.3289,728.9765,-76424.3000,99756.4246
3167.0000,8.1570,10.9556,484.2000,79942.5000,-79458.3000,3.6699,110.0033,11654.7773,11764.7806,179.2330,91597.2773,374.1967,-91223.0806,10.9556,10.6161,14941.9000,0.0000,14941.9000,0.5697,3875.9271,0.0000,3875.9271,27.8213,0.0000,11065.9729,11065.9729,10.6161,10.5233,7544.7000,2487.2000,5057.5000,0.5727,1642.0093,390.2855,2032.2948,27.9677,2877.4855,5902.6907,3025.2052,10.5233,10.5130,455.3000,0.0000,455.3000,0.0175,118.8524,0.0000,118.8524,0.8524,0.0000,336.4476,336.4476,10.5130,10.9004,0.0000,10865.3000,-10865.3000,0.5952,0.0000,1762.5841,1762.5841,29.0689,12627.8841,0.0000,-12627.8841,10.9004,10.7755,5497.2000,0.0000,5497.2000,0.2091,1427.1191,0.0000,1427.1191,10.2129,0.0000,4070.0809,4070.0809,10.7755,7.4193,9.0974,9.0974,3.6467,54699.7939,9.0974,7.0317,8.5465,8.0645,2.2445,17955.6599,8.5465,6.8771,8.1570,7.7118,1.8139,12697.4002,8.4510,660.3749,-64371.7000,85352.8540
3168.0000,8.0234,10.6866,671.1000,67834.5000,-67163.4000,3.1269,152.8395,9864.7518,10017.5913,152.7127,77699.2518,518.2605,-77180.9913,10.6866,10.3053,14941.3000,0.0000,14941.3000,0.5715,3890.9975,0.0000,3890.9975,27.9097,0.0000,11050.3025,11050.3025,10.3053,10.2102,9723.9000,4184.8000,5539.1000,0.7917,2127.6046,654.4810,2782.0856,38.6666,4839.2810,7596.2954,2757.0144,10.2102,10.1988,448.9000,0.0000,448.9000,0.0173,117.7220,0.0000,117.7220,0.8447,0.0000,331.1780,331.1780,10.1988,10.5189,0.0000,7984.5000,-7984.5000,0.4374,0.0000,1292.1677,1292.1677,21.3620,9276.6677,0.0000,-9276.6677,10.5189,10.4760,1681.6000,0.0000,1681.6000,0.0644,438.9968,0.0000,438.9968,3.1441,0.0000,1242.6032,1242.6032,10.4760,7.3337,8.9049,8.9049,3.0355,45532.0833,8.9049,6.9687,8.3886,7.9368,1.8704,14962.9036,8.3886,6.8238,8.0234,7.6062,1.5116,10581.1761,7.5138,587.1355,-52537.0000,71076.1630
3169.0000,7.9546,10.4822,894.2000,67024.5000,-66130.3000,3.1011,203.9080,9734.4184,9938.3264,151.4503,76758.9184,690.2920,-76068.6264,10.4822,10.1162,14909.8000,0.0000,14909.8000,0.5728,3894.4289,0.0000,3894.4289,27.9770,0.0000,11015.3711,11015.3711,10.1162,10.1274,11976.0000,8375.8000,3600.2000,1.1478,2628.9411,1307.3458,3936.2870,56.0555,9683.1458,9347.0589,-336.0870,10.1274,10.1164,447.3000,0.0000,447.3000,0.0173,117.4457,0.0000,117.4457,0.8461,0.0000,329.8543,329.8543,10.1164,10.3461,0.0000,5951.8000,-5951.8000,0.3261,0.0000,962.6225,962.6225,15.9245,6914.4225,0.0000,-6914.4225,10.3461,10.3227,953.7000,0.0000,953.7000,0.0367,249.6038,0.0000,249.6038,1.7946,0.0000,704.0962,704.0962,10.3227,7.2929,8.8078,8.8078,3.0395,45591.7522,8.8078,6.9334,8.3080,7.8706,1.8804,15042.8977,8.3080,6.7935,7.9546,7.5507,1.5193,10635.0250,7.8027,609.7154,-52171.1000,71269.6748
3170.0000,7.8608,10.2602,1420.6000,60913.8000,-59493.2000,2.8533,324.5065,8831.4819,9155.9884,139.3524,69745.2819,1096.0935,-68649.1884,10.2602,9.8759,14902.3000,0.0000,14902.3000,0.5745,3905.1820,0.0000,3905.1820,28.0598,0.0000,10997.1180,10997.1180,9.8759,9.7881,14484.1000,7598.1000,6886.0000,1.2585,3192.8051,1183.0558,4375.8609,61.4625,8781.1558,11291.2949,2510.1391,9.7881,9.7765,450.0000,0.0000,450.0000,0.0175,118.7489,0.0000,118.7489,0.8525,0.0000,331.2511,331.2511,9.7765,9.9436,0.0000,4116.6000,-4116.6000,0.2255,0.0000,664.1961,664.1961,11.0145,4780.7961,0.0000,-4780.7961,9.9436,9.9331,409.3000,0.0000,409.3000,0.0158,107.7602,0.0000,107.7602,0.7725,0.0000,301.5398,301.5398,9.9331,7.3695,8.6513,8.6513,2.4449,36672.7838,8.6513,6.9232,8.1905,7.7872,1.6481,13184.6909,8.1905,6.7776,7.8608,7.4840,1.3475,9432.1984,7.4178,579.6338,-40962.2000,59289.6731
3171.0000,7.7669,10.0111,1900.1000,54947.6000,-53047.5000,2.6094,434.7924,7952.6384,8387.4307,127.4404,62900.2384,1465.3076,-61434.9307,10.0111,9.6099,14901.8000,0.0000,14901.8000,0.5767,3919.4235,0.0000,3919.4235,28.1651,0.0000,10982.3765,10982.3765,9.6099,9.3824,17209.3000,6205.9000,11003.4000,1.3522,3811.1935,963.7452,4774.9387,66.0369,7169.6452,13398.1065,6228.4613,9.3824,9.3704,445.6000,0.0000,445.6000,0.0174,118.2998,0.0000,118.2998,0.8491,0.0000,327.3002,327.3002,9.3704,9.4942,0.0000,2919.2000,-2919.2000,0.1599,0.0000,469.7265,469.7265,7.8115,3388.9265,0.0000,-3388.9265,9.4942,9.4832,409.3000,0.0000,409.3000,0.0159,108.4817,0.0000,108.4817,0.7778,0.0000,300.8183,300.8183,9.4832,7.4866,8.4849,8.4849,1.8219,27327.7545,8.4849,6.9278,8.0697,7.7064,1.4208,11366.7807,8.0697,6.7718,7.7669,7.4208,1.1843,8290.0630,7.0973,554.5938,-29206.6000,46984.5982
3172.0000,7.6870,9.8802,2309.4000,53036.2000,-50726.8000,2.5459,529.2326,7664.7091,8193.9416,124.3375,60700.9091,1780.1674,-58920.7416,9.8802,9.4717,14901.4000,0.0000,14901.4000,0.5792,3926.9167,0.0000,3926.9167,28.2849,0.0000,10974.4833,10974.4833,9.4717,9.0445,19318.0000,3076.2000,16241.8000,1.3203,4288.5773,477.0814,4765.6587,64.4801,3553.2814,15029.4227,11476.1413,9.0445,9.0322,450.4000,0.0000,450.4000,0.0177,120.1803,0.0000,120.1803,0.8643,0.0000,330.2197,330.2197,9.0322,9.1451,0.0000,2612.4000,-2612.4000,0.1432,0.0000,419.4758,419.4758,6.9917,3031.8758,0.0000,-3031.8758,9.1451,9.1191,953.1000,0.0000,953.1000,0.0374,253.9328,0.0000,253.9328,1.8254,0.0000,699.1672,699.1672,9.1191,7.5664,8.3427,8.3427,1.3904,20856.5455,8.3427,6.9325,7.9667,7.6376,1.2629,10102.9695,7.9667,6.7681,7.6870,7.3674,1.0733,7512.9657,6.9653,544.2816,-20792.5000,38472.4806
3173.0000,7.6040,9.6597,2784.0000,49997.6000,-47213.6000,2.4354,638.9756,7214.5870,7853.5626,118.9418,57212.1870,2145.0244,-55067.1626,9.6597,9.2502,14911.5000,0.0000,14911.5000,0.5809,3942.4520,0.0000,3942.4520,28.3680,0.0000,10969.0480,10969.0480,9.2502,8.6548,20525.0000,0.0000,20525.0000,1.2353,4574.3407,0.0000,4574.3407,60.3310,0.0000,15950.6593,15950.6593,8.6548,8.6387,589.8000,0.0000,589.8000,0.0233,158.3022,0.0000,158.3022,1.1386,0.0000,431.4978,431.4978,8.6387,8.7597,0.0000,2794.0000,-2794.0000,0.1531,0.0000,447.6161,447.6161,7.4792,3241.6161,0.0000,-3241.6161,8.7597,8.6197,5122.4000,0.0000,5122.4000,0.2021,1372.6779,0.0000,1372.6779,9.8709,0.0000,3749.7221,3749.7221,8.6197,7.7405,8.1801,8.1801,0.7851,11776.5299,8.1801,6.9609,7.8550,7.5705,1.0887,8709.5174,7.8550,6.7796,7.6040,7.3173,0.9602,6721.5506,6.9452,542.7109,-8858.9000,27207.5979
3174.0000,7.6031,10.0352,3120.2000,61271.1000,-58150.9000,2.9662,716.1513,8841.1912,9557.3425,144.8665,70112.2912,2404.0487,-67708.2425,10.0352,9.6404,14912.1000,0.0000,14912.1000,0.5831,3920.7368,0.0000,3920.7368,28.4778,0.0000,10991.3632,10991.3632,9.6404,9.4710,6057.0000,0.0000,6057.0000,0.3661,1340.6754,0.0000,1340.6754,17.8816,0.0000,4716.3246,4716.3246,9.4710,9.4564,552.7000,0.0000,552.7000,0.0220,146.5394,0.0000,146.5394,1.0744,0.0000,406.1606,406.1606,9.4564,9.5997,0.0000,3437.6000,-3437.6000,0.1885,0.0000,553.4500,553.4500,9.2045,3991.0500,0.0000,-3991.0500,9.5997,9.1436,17267.9000,0.0000,17267.9000,0.6860,4569.5337,0.0000,4569.5337,33.5041,0.0000,12698.3663,12698.3663,9.1436,7.3151,8.2294,8.2294,1.6968,25452.0965,8.2294,6.8779,7.8690,7.5536,1.2541,10032.8235,7.8690,6.7297,7.6031,7.2993,1.0573,7400.9674,7.2180,564.0212,-22798.8000,42885.8874
3175.0000,7.6817,10.6147,1709.4000,85666.2000,-83956.8000,3.9889,391.7725,12379.1325,12770.9050,194.8093,98045.3325,1317.6275,-96727.7050,10.6147,10.2804,14911.7000,0.0000,14911.7000,0.5793,3887.3742,0.0000,3887.3742,28.2927,0.0000,11024.3258,11024.3258,10.2804,10.2147,2773.3000,0.0000,2773.3000,0.1664,607.0630,0.0000,607.0630,8.1249,0.0000,2166.2370,2166.2370,10.2147,10.1981,744.8000,0.0000,744.8000,0.0292,195.3074,0.0000,195.3074,1.4270,0.0000,549.4926,549.4926,10.1981,10.3382,0.0000,3977.5000,-3977.5000,0.2180,0.0000,643.6935,643.6935,10.6448,4621.1935,0.0000,-4621.1935,10.3382,9.9273,18355.5000,0.0000,18355.5000,0.7185,4804.5901,0.0000,4804.5901,35.0903,0.0000,13550.9099,13550.9099,9.9273,6.9254,8.4263,8.4263,3.3000,49499.3317,8.4263,6.7834,7.9882,7.6048,1.8061,14448.6637,7.9882,6.6745,7.6817,7.3314,1.4441,10108.6411,8.5503,668.1339,-51149.0000,74056.6364
3176.0000,7.7317,10.8037,1303.9000,98117.3000,-96813.4000,4.5314,298.5607,14191.4220,14489.9827,221.3056,112308.7220,1005.3393,-111303.3827,10.8037,10.3837,20561.8000,0.0000,20561.8000,0.7910,5345.5424,0.0000,5345.5424,38.6294,0.0000,15216.2576,15216.2576,10.3837,10.3837,0.3000,0.0000,0.3000,0.0000,0.0656,0.0000,0.0656,0.0009,0.0000,0.2344,0.2344,10.3837,10.3645,942.8000,0.0000,942.8000,0.0365,246.6149,0.0000,246.6149,1.7833,0.0000,696.1851,696.1851,10.3645,10.4945,0.0000,4055.0000,-4055.0000,0.2222,0.0000,657.0563,657.0563,10.8494,4712.0563,0.0000,-4712.0563,10.4945,10.1350,17630.4000,0.0000,17630.4000,0.6814,4604.2154,0.0000,4604.2154,33.2780,0.0000,13026.1846,13026.1846,10.1350,6.9241,8.5295,8.5295,3.8779,58168.0707,8.5295,6.7614,8.0580,7.6455,2.1354,17083.2408,8.0580,6.6593,7.7317,7.3587,1.6893,11825.1576,9.3936,734.0321,-61733.1000,87076.4691
3177.0000,7.8644,11.0783,486.7000,126243.4000,-125756.7000,5.7609,111.1691,18304.3963,18415.5654,281.3548,144547.7963,375.5309,-144172.2654,11.0783,10.6524,25780.1000,0.0000,25780.1000,0.9885,6675.4512,0.0000,6675.4512,48.2790,0.0000,19104.6488,19104.6488,10.6524,10.7030,0.0000,1961.2000,-1961.2000,0.1027,0.0000,307.8689,307.8689,5.0168,2269.0689,0.0000,-2269.0689,10.7030,10.6826,1236.7000,0.0000,1236.7000,0.0478,321.9833,0.0000,321.9833,2.3325,0.0000,914.7167,914.7167,10.6826,10.8046,0.0000,4708.5000,-4708.5000,0.2579,0.0000,764.8411,764.8411,12.5975,5473.3411,0.0000,-5473.3411,10.8046,10.5496,15455.1000,0.0000,15455.1000,0.5957,4017.8778,0.0000,4017.8778,29.0946,0.0000,11437.2222,11437.2222,10.5496,6.9691,8.7593,8.7593,5.3540,80309.4891,8.7593,6.7697,8.2288,7.7645,2.9751,23801.0372,8.2288,6.6670,7.8644,7.4479,2.3353,16347.0612,11.6305,908.8209,-89954.5000,120457.5874
3178.0000,7.9844,11.1407,266.6000,141768.2000,-141501.6000,6.4575,60.7604,20601.4236,20662.1840,315.3716,162369.6236,205.8396,-162163.7840,11.1407,10.6970,30749.6000,0.0000,30749.6000,1.1737,7955.0402,0.0000,7955.0402,57.3214,0.0000,22794.5598,22794.5598,10.6970,10.8399,0.0000,6343.6000,-6343.6000,0.3325,0.0000,996.3059,996.3059,16.2410,7339.9059,0.0000,-7339.9059,10.8399,10.8233,1148.7000,0.0000,1148.7000,0.0441,298.4751,0.0000,298.4751,2.1548,0.0000,850.2249,850.2249,10.8233,10.9620,0.0000,6128.1000,-6128.1000,0.3357,0.0000,996.5691,996.5691,16.3951,7124.6691,0.0000,-7124.6691,10.9620,10.7601,14004.9000,0.0000,14004.9000,0.5370,3632.5321,0.0000,3632.5321,26.2269,0.0000,10372.3679,10372.3679,10.7601,7.1190,8.9396,8.9396,6.2358,93536.3719,8.9396,6.8207,8.3745,7.8801,3.6289,29031.2444,8.3745,6.7026,7.9844,7.5386,2.8633,20043.3425,13.3208,1040.9063,-108070.1000,142610.9588
3179.0000,8.0694,11.2742,32.2000,149112.4000,-149080.2000,6.7818,7.3272,21703.1947,21710.5219,331.2124,170815.5947,24.8728,-170790.7219,11.2742,10.8462,30746.8000,0.0000,30746.8000,1.1724,7938.9584,0.0000,7938.9584,57.2567,0.0000,22807.8416,22807.8416,10.8462,10.9967,0.0000,6929.2000,-6929.2000,0.3633,0.0000,1090.0814,1090.0814,17.7428,8019.2814,0.0000,-8019.2814,10.9967,10.9780,1341.9000,0.0000,1341.9000,0.0514,347.8810,0.0000,347.8810,2.5115,0.0000,994.0190,994.0190,10.9780,11.1417,0.0000,7499.9000,-7499.9000,0.4108,0.0000,1221.2100,1221.2100,20.0651,8721.1100,0.0000,-8721.1100,11.1417,10.9847,11285.8000,0.0000,11285.8000,0.4316,2919.6383,0.0000,2919.6383,21.0792,0.0000,8366.1617,8366.1617,10.9847,7.1660,9.0753,9.0753,6.7836,101754.2142,9.0753,6.8436,8.4802,7.9595,3.9645,31715.9867,8.4802,6.7196,8.0694,7.5999,3.1275,21892.6918,13.8170,1079.6825,-120134.8000,155362.8927
3180.0000,8.1460,11.3443,0.0000,154343.8000,-154343.8000,7.0211,0.0000,22497.0298,22497.0298,342.9000,176840.8298,0.0000,-176840.8298,11.3443,10.9350,30500.9000,0.0000,30500.9000,1.1604,7867.4851,0.0000,7867.4851,56.6730,0.0000,22633.4149,22633.4149,10.9350,11.1138,0.0000,8543.4000,-8543.4000,0.4481,0.0000,1345.3639,1345.3639,21.8867,9888.7639,0.0000,-9888.7639,11.1138,11.0978,1195.7000,0.0000,1195.7000,0.0457,309.4526,0.0000,309.4526,2.2320,0.0000,886.2474,886.2474,11.0978,11.2923,0.0000,9244.6000,-9244.6000,0.5064,0.0000,1506.8141,1506.8141,24.7330,10751.4141,0.0000,-10751.4141,11.2923,11.1603,9835.6000,0.0000,9835.6000,0.3750,2538.9311,0.0000,2538.9311,18.3155,0.0000,7296.6689,7296.6689,11.1603,7.2265,9.1934,9.1934,7.2501,108752.0786,9.1934,6.8709,8.5741,8.0321,4.2805,34243.8571,8.5741,6.7395,8.1460,7.6568,3.3812,23668.6069,14.3352,1120.1765,-130599.6000,166664.5426
3181.0000,8.2482,11.3979,0.0000,162707.9000,-162707.9000,7.4048,0.0000,23762.0573,23762.0573,361.6384,186469.9573,0.0000,-186469.9573,11.3979,11.0155,30505.2000,0.0000,30505.2000,1.1592,7862.5088,0.0000,7862.5088,56.6151,0.0000,22642.6912,22642.6912,11.0155,11.2775,0.0000,13400.6000,-13400.6000,0.7031,0.0000,2112.1720,2112.1720,34.3399,15512.7720,0.0000,-15512.7720,11.2775,11.2631,1151.3000,0.0000,1151.3000,0.0439,297.2564,0.0000,297.2564,2.1449,0.0000,854.0436,854.0436,11.2631,11.4743,0.0000,10749.5000,-10749.5000,0.5889,0.0000,1754.5840,1754.5840,28.7594,12504.0840,0.0000,-12504.0840,11.4743,11.3646,8747.9000,0.0000,8747.9000,0.3327,2252.2314,0.0000,2252.2314,16.2494,0.0000,6495.6686,6495.6686,11.3646,7.3232,9.3439,9.3439,7.9752,119627.2684,9.3439,6.9175,8.6968,8.1307,4.7882,38305.6222,8.6968,6.7740,8.2482,7.7354,3.7945,26561.2866,15.3490,1199.3932,-146453.6000,184494.1772
3182.0000,8.3512,11.5606,0.0000,175013.0000,-175013.0000,7.9694,0.0000,25609.2307,25609.2307,389.2127,200622.2307,0.0000,-200622.2307,11.5606,11.1986,30463.2000,0.0000,30463.2000,1.1566,7833.3082,0.0000,7833.3082,56.4871,0.0000,22629.8918,22629.8918,11.1986,11.4437,0.0000,13235.3000,-13235.3000,0.6946,0.0000,2090.5075,2090.5075,33.9253,15325.8075,0.0000,-15325.8075,11.4437,11.4325,948.8000,0.0000,948.8000,0.0361,244.3853,0.0000,244.3853,1.7628,0.0000,704.4147,704.4147,11.4325,11.6559,0.0000,12002.6000,-12002.6000,0.6575,0.0000,1962.0274,1962.0274,32.1126,13964.6274,0.0000,-13964.6274,11.6559,11.5648,7660.3000,0.0000,7660.3000,0.2905,1967.0743,0.0000,1967.0743,14.1864,0.0000,5693.2257,5693.2257,11.5648,7.4204,9.4926,9.4926,8.6356,129533.5051,9.4926,6.9685,8.8195,8.2305,5.2596,42076.7043,8.8195,6.8125,8.3512,7.8160,4.1821,29274.5938,16.2071,1266.4488,-161178.6000,200884.8031
3183.0000,8.2769,11.2472,0.0000,146187.9000,-146187.9000,6.6607,0.0000,21361.1080,21361.1080,325.2982,167549.0080,0.0000,-167549.0080,11.2472,10.8467,30461.0000,0.0000,30461.0000,1.1534,7868.2360,0.0000,7868.2360,56.3319,0.0000,22592.7640,22592.7640,10.8467,11.1738,0.0000,15944.7000,-15944.7000,0.8374,0.0000,2508.3861,2508.3861,40.8951,18453.0861,0.0000,-18453.0861,11.1738,11.1626,848.4000,0.0000,848.4000,0.0322,219.3791,0.0000,219.3791,1.5720,0.0000,629.0209,629.0209,11.1626,11.4395,0.0000,13428.1000,-13428.1000,0.7356,0.0000,2189.9059,2189.9059,35.9276,15618.0059,0.0000,-15618.0059,11.4395,11.3244,8747.9000,0.0000,8747.9000,0.3307,2253.3611,0.0000,2253.3611,16.1523,0.0000,6494.5389,6494.5389,11.3244,7.4128,9.3686,9.3686,7.3550,110324.3788,9.3686,6.9580,8.7257,8.1633,4.5327,36261.3779,8.7257,6.8022,8.2769,7.7640,3.6168,25317.4338,14.6251,1142.8249,-135503.4000,171903.1904
3184.0000,8.2979,11.2228,0.0000,149014.1000,-149014.1000,6.7866,0.0000,21782.7527,21782.7527,331.4475,170796.8527,0.0000,-170796.8527,11.2228,10.8360,30460.3000,0.0000,30460.3000,1.1594,7870.8262,0.0000,7870.8262,56.6229,0.0000,22589.4738,22589.4738,10.8360,11.1700,0.0000,16855.0000,-16855.0000,0.8841,0.0000,2651.2765,2651.2765,43.1796,19506.2765,0.0000,-19506.2765,11.1700,11.1587,895.4000,0.0000,895.4000,0.0341,231.5449,0.0000,231.5449,1.6665,0.0000,663.8551,663.8551,11.1587,11.4647,0.0000,15366.5000,-15366.5000,0.8418,0.0000,2505.9429,2505.9429,41.1121,17872.4429,0.0000,-17872.4429,11.4647,11.3351,10198.1000,0.0000,10198.1000,0.3869,2625.9608,0.0000,2625.9608,18.8971,0.0000,7572.1392,7572.1392,11.3351,7.4503,9.3927,9.3927,7.5615,113422.2255,9.3927,6.9776,8.7487,8.1852,4.7007,37605.5704,8.7487,6.8168,8.2979,7.7827,3.7603,26322.2999,15.1395,1183.0215,-139681.8000,177350.0957
3185.0000,8.3661,11.3378,0.0000,158498.3000,-158498.3000,7.2194,0.0000,23199.2489,23199.2489,352.5848,181697.5489,0.0000,-181697.5489,11.3378,11.0338,25048.2000,0.0000,25048.2000,0.9538,6461.6108,0.0000,6461.6108,46.5811,0.0000,18586.5892,18586.5892,11.0338,11.3651,0.0000,17495.6000,-17495.6000,0.9177,0.0000,2758.1925,2758.1925,44.8191,20253.7925,0.0000,-20253.7925,11.3651,11.3583,554.9000,0.0000,554.9000,0.0211,143.0896,0.0000,143.0896,1.0328,0.0000,411.8104,411.8104,11.3583,11.6867,0.0000,17259.3000,-17259.3000,0.9455,0.0000,2819.4823,2819.4823,46.1762,20078.7823,0.0000,-20078.7823,11.6867,11.5231,13461.1000,0.0000,13461.1000,0.5105,3455.1197,0.0000,3455.1197,24.9331,0.0000,10005.9803,10005.9803,11.5231,7.4762,9.4997,9.4997,8.2477,123715.5408,9.4997,6.9979,8.8325,8.2488,5.0987,40789.2795,8.8325,6.8334,8.3661,7.8329,4.0744,28520.6509,15.8521,1238.7049,-154189.0000,193025.4713
3186.0000,8.3023,11.3705,0.0000,143455.1000,-143455.1000,6.5367,0.0000,20971.9138,20971.9138,319.2440,164427.0138,0.0000,-164427.0138,11.3705,11.1641,14910.3000,0.0000,14910.3000,0.5667,3844.5485,0.0000,3844.5485,27.6753,0.0000,11065.7515,11065.7515,11.1641,11.4279,0.0000,12212.1000,-12212.1000,0.6410,0.0000,1928.1240,1928.1240,31.3045,14140.2240,0.0000,-14140.2240,11.4279,11.4204,542.9000,0.0000,542.9000,0.0206,139.8683,0.0000,139.8683,1.0072,0.0000,403.0317,403.0317,11.4204,11.7771,0.0000,16431.1000,-16431.1000,0.9001,0.0000,2685.6536,2685.6536,43.9616,19116.7536,0.0000,-19116.7536,11.7771,11.5576,15817.7000,0.0000,15817.7000,0.5977,4054.7403,0.0000,4054.7403,29.1914,0.0000,11762.9597,11762.9597,11.5576,7.3138,9.4357,9.4357,7.5809,113713.8002,9.4357,6.9242,8.7660,8.1799,4.4865,35891.7549,8.7660,6.7789,8.3023,7.7725,3.5495,24846.5992,13.8943,1085.7218,-140827.4000,174452.1543
3187.0000,8.1951,11.4297,0.0000,133096.6000,-133096.6000,6.0626,0.0000,19418.0505,19418.0505,296.0853,152514.6505,0.0000,-152514.6505,11.4297,11.1951,14902.0000,0.0000,14902.0000,0.5660,3839.1312,0.0000,3839.1312,27.6449,0.0000,11062.8688,11062.8688,11.1951,11.2714,0.0000,3107.1000,-3107.1000,0.1632,0.0000,490.7446,490.7446,7.9682,3597.8446,0.0000,-3597.8446,11.2714,11.2627,551.3000,0.0000,551.3000,0.0209,142.3539,0.0000,142.3539,1.0218,0.0000,408.9461,408.9461,11.2627,11.6084,0.0000,14012.6000,-14012.6000,0.7677,0.0000,2287.1949,2287.1949,37.4914,16299.7949,0.0000,-16299.7949,11.6084,11.3705,15092.6000,0.0000,15092.6000,0.5695,3878.2451,0.0000,3878.2451,27.8121,0.0000,11214.3549,11214.3549,11.3705,7.2039,9.2872,9.2872,6.5486,98229.7000,9.2872,6.8627,8.6407,8.0750,3.8106,30485.1370,8.6407,6.7309,8.1951,7.6858,3.0016,21011.0650,12.2247,955.2565,-119670.4000,149725.9020
3188.0000,7.8970,10.7745,0.0000,76117.1000,-76117.1000,3.4650,0.0000,11043.1391,11043.1391,169.2265,87160.2391,0.0000,-87160.2391,10.7745,10.4105,14901.8000,0.0000,14901.8000,0.5655,3875.7345,0.0000,3875.7345,27.6175,0.0000,11026.0655,11026.0655,10.4105,10.4294,80.2000,549.0000,-468.8000,0.0335,17.5162,85.9567,103.4728,1.6361,634.9567,62.6838,-572.2728,10.4294,10.4162,541.8000,0.0000,541.8000,0.0206,141.6274,0.0000,141.6274,1.0068,0.0000,400.1726,400.1726,10.4162,10.8558,0.0000,11459.9000,-11459.9000,0.6278,0.0000,1857.6508,1857.6508,30.6606,13317.5508,0.0000,-13317.5508,10.8558,10.5180,13823.6000,0.0000,13823.6000,0.5230,3591.0527,0.0000,3591.0527,25.5441,0.0000,10232.5473,10232.5473,10.5180,7.1096,8.8138,8.8138,3.4413,51619.5997,8.8138,6.7837,8.2724,7.7987,2.0497,16397.9987,8.2724,6.6635,7.8970,7.4680,1.6245,11371.2585,7.8532,613.6600,-58778.6000,79388.8569
3189.0000,7.7619,10.6051,14.2000,66169.3000,-66155.1000,3.0080,3.2496,9575.8898,9579.1394,146.9048,75745.1898,10.9504,-75734.2394,10.6051,10.1914,14908.8000,0.0000,14908.8000,0.5720,3887.1627,0.0000,3887.1627,27.9338,0.0000,11021.6373,11021.6373,10.1914,10.1610,1036.0000,0.0000,1036.0000,0.0612,227.1246,0.0000,227.1246,2.9901,0.0000,808.8754,808.8754,10.1610,10.1430,648.1000,0.0000,648.1000,0.0250,170.0845,0.0000,170.0845,1.2214,0.0000,478.0155,478.0155,10.1430,10.5455,0.0000,9226.6000,-9226.6000,0.5055,0.0000,1492.5684,1492.5684,24.6855,10719.1684,0.0000,-10719.1684,10.5455,10.2323,11285.8000,0.0000,11285.8000,0.4324,2945.1115,0.0000,2945.1115,21.1167,0.0000,8340.6885,8340.6885,10.2323,6.9899,8.6111,8.6111,2.8789,43183.5424,8.6111,6.7288,8.1092,7.6700,1.6712,13369.9454,8.1092,6.6208,7.7619,7.3650,1.3215,9250.4152,6.9060,539.6453,-47503.0000,65803.9030
3190.0000,7.6422,10.4036,278.0000,55440.2000,-55162.2000,2.5342,63.7606,8005.5431,8069.3037,123.7649,63445.7431,214.2394,-63231.5037,10.4036,9.9227,14912.4000,0.0000,14912.4000,0.5737,3899.6019,0.0000,3899.6019,28.0204,0.0000,11012.7981,11012.7981,9.9227,9.8527,2054.6000,0.0000,2054.6000,0.1219,452.5374,0.0000,452.5374,5.9551,0.0000,1602.0626,1602.0626,9.8527,9.8381,455.5000,0.0000,455.5000,0.0177,120.0853,0.0000,120.0853,0.8624,0.0000,335.4147,335.4147,9.8381,10.1450,0.0000,6052.2000,-6052.2000,0.3316,0.0000,976.9144,976.9144,16.1933,7029.1144,0.0000,-7029.1144,10.1450,9.8282,9835.6000,0.0000,9835.6000,0.3788,2581.8197,0.0000,2581.8197,18.4998,0.0000,7253.7803,7253.7803,9.8282,7.0058,8.4170,8.4170,2.1543,32314.2267,8.4170,6.7042,7.9603,7.5606,1.3074,10459.1814,7.9603,6.5972,7.6422,7.2787,1.0404,7282.8719,5.9368,463.9103,-33956.3000,50056.2799
