Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3246.0000,7.6237,11.0824,0.0000,128871.2000,-128871.2000,5.8399,0.0000,18602.6524,18602.6524,285.2112,147473.8524,0.0000,-147473.8524,11.0824,10.8249,14817.0000,0.0000,14817.0000,0.5738,3836.4542,0.0000,3836.4542,28.0216,0.0000,10980.5458,10980.5458,10.8249,10.7863,2289.1000,128.9000,2160.2000,0.1436,496.4234,20.2733,516.6968,7.0139,149.1733,1792.6766,1643.5032,10.7863,10.7770,539.8000,0.0000,539.8000,0.0211,140.3697,0.0000,140.3697,1.0316,0.0000,399.4303,399.4303,10.7770,10.8371,0.0000,2204.0000,-2204.0000,0.1208,0.0000,358.2859,358.2859,5.8981,2562.2859,0.0000,-2562.2859,10.8371,10.5394,17148.2000,0.0000,17148.2000,0.6707,4455.9245,0.0000,4455.9245,32.7549,0.0000,12692.2755,12692.2755,10.5394,6.5000,8.5197,8.5197,5.7411,86116.5637,8.5197,6.4999,7.9811,7.5098,2.8706,22965.1875,7.9811,6.4497,7.6237,7.2154,2.1765,15235.1939,11.0548,863.8353,-96410.0000,124316.9451
3247.0000,7.9167,11.4765,0.0000,185159.1000,-185159.1000,8.4019,0.0000,26872.9166,26872.9166,410.3364,212032.0166,0.0000,-212032.0166,11.4765,11.1627,25170.5000,0.0000,25170.5000,0.9607,6480.1786,0.0000,6480.1786,46.9180,0.0000,18690.3214,18690.3214,11.1627,11.1685,22.2000,311.8000,-289.6000,0.0177,4.7869,49.2282,54.0151,0.8623,361.0282,17.4131,-343.6151,11.1685,11.1544,1135.5000,0.0000,1135.5000,0.0436,293.6398,0.0000,293.6398,2.1271,0.0000,841.8602,841.8602,11.1544,11.2159,0.0000,3152.4000,-3152.4000,0.1727,0.0000,514.0692,514.0692,8.4339,3666.4692,0.0000,-3666.4692,11.2159,10.9890,18228.2000,0.0000,18228.2000,0.6986,4710.5688,0.0000,4710.5688,34.1173,0.0000,13517.6312,13517.6312,10.9890,6.9118,8.9504,8.9504,8.0949,121423.0610,8.9504,6.6392,8.3341,7.7948,4.5887,36709.7557,8.3341,6.5455,7.9167,7.4398,3.5511,24857.4279,15.4426,1206.7079,-144066.9000,182990.2446
3248.0000,8.2274,11.4007,0.0000,206973.0000,-206973.0000,9.4072,0.0000,30214.6572,30214.6572,459.4301,237187.6572,0.0000,-237187.6572,11.4007,11.0956,30723.5000,0.0000,30723.5000,1.1650,7918.4586,0.0000,7918.4586,56.8960,0.0000,22805.0414,22805.0414,11.0956,11.5084,0.0000,26653.1000,-26653.1000,1.3996,0.0000,4204.8469,4204.8469,68.3519,30857.9469,0.0000,-30857.9469,11.5084,11.4894,1917.2000,0.0000,1917.2000,0.0731,493.3589,0.0000,493.3589,3.5686,0.0000,1423.8411,1423.8411,11.4894,11.5484,0.0000,3787.7000,-3787.7000,0.2075,0.0000,619.4765,619.4765,10.1337,4407.1765,0.0000,-4407.1765,11.5484,11.3744,17508.2000,0.0000,17508.2000,0.6668,4502.8511,0.0000,4502.8511,32.5630,0.0000,13005.3489,13005.3489,11.3744,7.3414,9.3579,9.3579,10.0478,150716.7815,9.3579,6.8553,8.6905,8.1066,6.2350,49879.8485,8.6905,6.7055,8.2274,7.6980,4.9457,34619.7264,19.3785,1514.2639,-187264.9000,235216.3564
3249.0000,8.4652,11.5663,0.0000,224182.9000,-224182.9000,10.2072,0.0000,32875.7611,32875.7611,498.5032,257058.6611,0.0000,-257058.6611,11.5663,11.2533,34930.5000,0.0000,34930.5000,1.3262,8981.2891,0.0000,8981.2891,64.7678,0.0000,25949.2109,25949.2109,11.2533,11.7585,0.0000,36166.5000,-36166.5000,1.8987,0.0000,5716.1070,5716.1070,92.7283,41882.6070,0.0000,-41882.6070,11.7585,11.7399,2073.9000,0.0000,2073.9000,0.0786,531.7692,0.0000,531.7692,3.8386,0.0000,1542.1308,1542.1308,11.7399,11.8003,0.0000,4301.8000,-4301.8000,0.2357,0.0000,705.1556,705.1556,11.5098,5006.9556,0.0000,-5006.9556,11.8003,11.6626,15348.2000,0.0000,15348.2000,0.5813,3933.0794,0.0000,3933.0794,28.3893,0.0000,11415.1206,11415.1206,11.6626,7.6430,9.6528,9.6528,11.1064,166596.1587,9.6528,7.0415,8.9565,8.3471,7.2155,57723.6680,8.9565,6.8511,8.4652,7.9038,5.8172,40720.4243,21.4914,1679.3688,-212298.6000,265040.2510
3250.0000,8.6357,11.6878,0.0000,235243.4000,-235243.4000,10.7253,0.0000,34611.2419,34611.2419,523.8043,269854.6419,0.0000,-269854.6419,11.6878,11.3411,41238.7000,0.0000,41238.7000,1.5614,10584.7540,0.0000,10584.7540,76.2560,0.0000,30653.9460,30653.9460,11.3411,11.8696,0.0000,40344.1000,-40344.1000,2.1191,0.0000,6382.9297,6382.9297,103.4939,46727.0297,0.0000,-46727.0297,11.8696,11.8517,2129.6000,0.0000,2129.6000,0.0804,545.1836,0.0000,545.1836,3.9255,0.0000,1584.4164,1584.4164,11.8517,11.9169,0.0000,4954.7000,-4954.7000,0.2715,0.0000,813.0208,813.0208,13.2576,5767.7208,0.0000,-5767.7208,11.9169,11.7999,13908.2000,0.0000,13908.2000,0.5246,3558.1306,0.0000,3558.1306,25.6198,0.0000,10350.0694,10350.0694,11.7999,7.8849,9.8424,9.8424,11.5381,173070.9391,9.8424,7.2041,9.1388,8.5232,7.7755,62204.2013,9.1388,6.9825,8.6357,8.0607,6.3550,44485.0494,22.9233,1791.2573,-223265.7000,279760.1898
3251.0000,8.8730,11.8956,0.0000,255059.0000,-255059.0000,11.6400,0.0000,37700.4820,37700.4820,568.4793,292759.4820,0.0000,-292759.4820,11.8956,11.5625,43348.6000,0.0000,43348.6000,1.6380,11093.2465,0.0000,11093.2465,79.9979,0.0000,32255.3535,32255.3535,11.5625,12.1595,0.0000,49908.3000,-49908.3000,2.6223,0.0000,7916.8829,7916.8829,128.0668,57825.1829,0.0000,-57825.1829,12.1595,12.1402,2517.0000,0.0000,2517.0000,0.0948,641.6999,0.0000,641.6999,4.6312,0.0000,1875.3001,1875.3001,12.1402,12.2114,0.0000,5923.2000,-5923.2000,0.3245,0.0000,974.6071,974.6071,15.8497,6897.8071,0.0000,-6897.8071,12.2114,12.1252,11208.1000,0.0000,11208.1000,0.4219,2855.3582,0.0000,2855.3582,20.6069,0.0000,8352.7418,8352.7418,12.1252,8.1416,10.1334,10.1334,12.8615,192922.7693,10.1334,7.3892,9.4016,8.7613,8.8599,70878.8790,9.4016,7.1363,8.8730,8.2690,7.3136,51195.5127,25.1124,1962.3161,-253816.8000,314997.1610
3252.0000,9.0468,12.1697,0.0000,267902.7000,-267902.7000,12.2428,0.0000,39734.4807,39734.4807,597.9190,307637.1807,0.0000,-307637.1807,12.1697,11.8856,37566.1000,0.0000,37566.1000,1.4147,9575.9542,0.0000,9575.9542,69.0918,0.0000,27990.1458,27990.1458,11.8856,12.4472,0.0000,47727.6000,-47727.6000,2.5096,0.0000,7600.7917,7600.7917,122.5638,55328.3917,0.0000,-55328.3917,12.4472,12.4244,3013.9000,0.0000,3013.9000,0.1130,765.2537,0.0000,765.2537,5.5195,0.0000,2248.6463,2248.6463,12.4244,12.5066,0.0000,6949.4000,-6949.4000,0.3808,0.0000,1146.6515,1146.6515,18.5978,8096.0515,0.0000,-8096.0515,12.5066,12.4326,9768.1000,0.0000,9768.1000,0.3660,2478.1198,0.0000,2478.1198,17.8739,0.0000,7289.9802,7289.9802,12.4326,8.2881,10.3603,10.3603,13.6091,204136.1572,10.3603,7.5034,9.5985,8.9319,9.3809,75047.5679,9.5985,7.2341,9.0468,8.4163,7.7639,54347.5256,25.5403,1995.7577,-272231.6000,333531.2506
3253.0000,9.2847,12.2778,0.0000,282246.6000,-282246.6000,12.9112,0.0000,42060.1931,42060.1931,630.5641,324306.7931,0.0000,-324306.7931,12.2778,11.9796,43344.1000,0.0000,43344.1000,1.6251,11031.8673,0.0000,11031.8673,79.3653,0.0000,32312.2327,32312.2327,11.9796,12.6469,0.0000,62358.6000,-62358.6000,3.2826,0.0000,9942.4182,9942.4182,160.3167,72301.0182,0.0000,-72301.0182,12.6469,12.6271,2871.0000,0.0000,2871.0000,0.1072,726.9186,0.0000,726.9186,5.2335,0.0000,2144.0814,2144.0814,12.6271,12.7208,0.0000,8716.2000,-8716.2000,0.4777,0.0000,1441.1154,1441.1154,23.3293,10157.3154,0.0000,-10157.3154,12.7208,12.6609,8688.1000,0.0000,8688.1000,0.3240,2197.4813,0.0000,2197.4813,15.8225,0.0000,6490.6187,6490.6187,12.6609,8.5926,10.6268,10.6268,14.6934,220401.6406,10.6268,7.7232,9.8525,9.1750,10.4866,83892.6396,9.8525,7.4190,9.2847,8.6357,8.7889,61522.1640,28.0916,2195.1154,-298418.2000,365816.4441
3254.0000,9.5468,12.5245,0.0000,299666.2000,-299666.2000,13.7270,0.0000,44891.9284,44891.9284,670.4053,344558.1284,0.0000,-344558.1284,12.5245,12.2585,41239.0000,0.0000,41239.0000,1.5434,10459.4802,0.0000,10459.4802,75.3792,0.0000,30779.5198,30779.5198,12.2585,12.9733,0.0000,71298.7000,-71298.7000,3.7545,0.0000,11407.8755,11407.8755,183.3618,82706.5755,0.0000,-82706.5755,12.9733,12.9610,1900.3000,0.0000,1900.3000,0.0707,478.9431,0.0000,478.9431,3.4530,0.0000,1421.3569,1421.3569,12.9610,13.0753,0.0000,11338.0000,-11338.0000,0.6214,0.0000,1881.1053,1881.1053,30.3502,13219.1053,0.0000,-13219.1053,13.0753,13.0261,7608.1000,0.0000,7608.1000,0.2827,1914.7796,0.0000,1914.7796,13.8084,0.0000,5693.3204,5693.3204,13.0261,8.8597,10.9429,10.9429,16.0696,241043.7683,10.9429,7.9311,10.1397,9.4370,11.6164,92931.5517,10.1397,7.5985,9.5468,8.8691,9.8016,68611.3299,29.9997,2344.2193,-331555.5000,402586.6498
3255.0000,9.8389,12.7473,0.0000,316319.1000,-316319.1000,14.5120,0.0000,47669.2845,47669.2845,708.7446,363988.3845,0.0000,-363988.3845,12.7473,12.5136,39145.5000,0.0000,39145.5000,1.4593,9897.3807,0.0000,9897.3807,71.2700,0.0000,29248.1193,29248.1193,12.5136,13.3056,0.0000,85401.1000,-85401.1000,4.5016,0.0000,13709.3123,13709.3123,219.8501,99110.4123,0.0000,-99110.4123,13.3056,13.2946,1833.0000,0.0000,1833.0000,0.0678,459.8449,0.0000,459.8449,3.3135,0.0000,1373.1551,1373.1551,13.2946,13.4254,0.0000,14035.7000,-14035.7000,0.7695,0.0000,2337.0449,2337.0449,37.5800,16372.7449,0.0000,-16372.7449,13.4254,13.3734,8688.1000,0.0000,8688.1000,0.3211,2175.9605,0.0000,2175.9605,15.6804,0.0000,6512.1395,6512.1395,13.3734,9.1838,11.2786,11.2786,17.4772,262157.6348,11.2786,8.1849,10.4536,9.7317,12.9059,103246.9877,10.4536,7.8191,9.8389,9.1364,10.9900,76929.8990,32.4470,2535.4528,-366089.3000,442334.5215
3256.0000,10.0866,12.9487,0.0000,324430.9000,-324430.9000,14.9098,0.0000,49141.8095,49141.8095,728.1701,373572.7095,0.0000,-373572.7095,12.9487,12.7577,33348.4000,0.0000,33348.4000,1.2388,8407.8719,0.0000,8407.8719,60.5004,0.0000,24940.5281,24940.5281,12.7577,13.6023,0.0000,94946.4000,-94946.4000,5.0094,0.0000,15290.6567,15290.6567,244.6517,110237.0567,0.0000,-110237.0567,13.6023,13.5887,2364.5000,0.0000,2364.5000,0.0871,590.7485,0.0000,590.7485,4.2521,0.0000,1773.7515,1773.7515,13.5887,13.7423,0.0000,17185.2000,-17185.2000,0.9424,0.0000,2870.7998,2870.7998,46.0247,20055.9998,0.0000,-20055.9998,13.7423,13.6841,10128.1000,0.0000,10128.1000,0.3722,2525.5281,0.0000,2525.5281,18.1795,0.0000,7602.5719,7602.5719,13.6841,9.4438,11.5639,11.5639,18.4480,276719.7853,11.5639,8.3972,10.7195,9.9805,13.7775,110220.2950,10.7195,8.0070,10.0866,9.3632,11.8009,82605.9744,33.8395,2644.2686,-390721.5000,469546.0547
3257.0000,10.2940,13.2479,0.0000,337821.8000,-337821.8000,15.5480,0.0000,51391.4596,51391.4596,759.3387,389213.2596,0.0000,-389213.2596,13.2479,13.1241,21773.2000,0.0000,21773.2000,0.8062,5466.6291,0.0000,5466.6291,39.3750,0.0000,16306.5709,16306.5709,13.1241,13.9198,0.0000,90232.5000,-90232.5000,4.7651,0.0000,14603.5338,14603.5338,232.7174,104836.0338,0.0000,-104836.0338,13.9198,13.9112,1502.5000,0.0000,1502.5000,0.0551,373.7484,0.0000,373.7484,2.6895,0.0000,1128.7516,1128.7516,13.9112,14.0908,0.0000,20261.3000,-20261.3000,1.1114,0.0000,3397.1461,3397.1461,54.2772,23658.4461,0.0000,-23658.4461,14.0908,14.0145,13368.2000,0.0000,13368.2000,0.4889,3317.5762,0.0000,3317.5762,23.8777,0.0000,10050.6238,10050.6238,14.0145,9.6283,11.8214,11.8214,19.2646,288968.8522,11.8214,8.5491,10.9488,10.1852,14.3721,114976.7381,10.9488,8.1426,10.2940,9.5457,12.3247,86273.1009,34.1619,2669.4614,-411671.7000,490218.6912
3258.0000,9.7935,12.6523,0.0000,243876.7000,-243876.7000,11.2381,0.0000,36718.0516,36718.0516,548.8519,280594.7516,0.0000,-280594.7516,12.6523,12.5158,17937.2000,0.0000,17937.2000,0.6611,4541.2386,0.0000,4541.2386,32.2858,0.0000,13395.9614,13395.9614,12.5158,13.2381,0.0000,61089.0000,-61089.0000,3.2305,0.0000,9806.7987,9806.7987,157.7745,70895.7987,0.0000,-70895.7987,13.2381,13.2286,1242.0000,0.0000,1242.0000,0.0453,311.8734,0.0000,311.8734,2.2124,0.0000,930.1266,930.1266,13.2286,13.4924,0.0000,22203.7000,-22203.7000,1.2183,0.0000,3694.4190,3694.4190,59.4998,25898.1190,0.0000,-25898.1190,13.4924,13.3724,15708.2000,0.0000,15708.2000,0.5714,3930.5143,0.0000,3930.5143,27.9077,0.0000,11777.6857,11777.6857,13.3724,9.0672,11.2198,11.2198,14.0854,211280.6688,11.2198,8.1449,10.3998,9.6823,10.0600,80480.3920,10.3998,7.8012,9.7935,9.1005,8.5020,59513.6679,25.4472,1988.4767,-292282.0000,351274.7287
3259.0000,9.6209,12.5649,0.0000,234380.2000,-234380.2000,10.7685,0.0000,35164.4596,35164.4596,525.9145,269544.6596,0.0000,-269544.6596,12.5649,12.4187,17931.3000,0.0000,17931.3000,0.6671,4545.3377,0.0000,4545.3377,32.5801,0.0000,13385.9623,13385.9623,12.4187,13.0786,0.0000,52069.1000,-52069.1000,2.7472,0.0000,8348.2804,8348.2804,134.1693,60417.3804,0.0000,-60417.3804,13.0786,13.0709,949.5000,0.0000,949.5000,0.0350,238.9556,0.0000,238.9556,1.7093,0.0000,710.5444,710.5444,13.0709,13.3164,0.0000,19280.6000,-19280.6000,1.0572,0.0000,3202.6079,3202.6079,51.6337,22483.2079,0.0000,-22483.2079,13.3164,13.1938,14988.2000,0.0000,14988.2000,0.5503,3759.5246,0.0000,3759.5246,26.8751,0.0000,11228.6754,11228.6754,13.1938,8.8567,11.0252,11.0252,13.2363,198545.0658,11.0252,7.9883,10.2154,9.5068,9.2684,74147.0175,10.2154,7.6677,9.6209,8.9416,7.7753,54427.1500,23.7379,1854.9167,-271860.9000,327119.2333
3260.0000,9.0486,12.1413,0.0000,164704.7000,-164704.7000,7.5596,0.0000,24429.3570,24429.3570,369.1979,189134.0570,0.0000,-189134.0570,12.1413,11.9228,17929.5000,0.0000,17929.5000,0.6680,4572.2496,0.0000,4572.2496,32.6222,0.0000,13357.2504,13357.2504,11.9228,12.2986,0.0000,19819.9000,-19819.9000,1.0453,0.0000,3157.8457,3157.8457,51.0527,22977.7457,0.0000,-22977.7457,12.2986,12.2859,1037.5000,0.0000,1037.5000,0.0383,263.9850,0.0000,263.9850,1.8724,0.0000,773.5150,773.5150,12.2859,12.5477,0.0000,13745.4000,-13745.4000,0.7536,0.0000,2264.8871,2264.8871,36.8057,16010.2871,0.0000,-16010.2871,12.5477,12.3801,13728.2000,0.0000,13728.2000,0.5054,3480.7564,0.0000,3480.7564,24.6834,0.0000,10247.4436,10247.4436,12.3801,8.2226,10.3013,10.3013,8.4751,127126.5307,10.3013,7.5719,9.5735,8.9366,5.5639,44510.9722,9.5735,7.3240,9.0486,8.4487,4.5856,32098.9234,15.8554,1238.9626,-165574.8000,203736.4263
3261.0000,8.7627,12.0789,0.0000,147905.3000,-147905.3000,6.7659,0.0000,21814.9699,21814.9699,330.4371,169720.2699,0.0000,-169720.2699,12.0789,11.8580,15176.3000,0.0000,15176.3000,0.5693,3873.5880,0.0000,3873.5880,27.8014,0.0000,11302.7120,11302.7120,11.8580,12.0679,0.0000,9265.7000,-9265.7000,0.4878,0.0000,1475.0945,1475.0945,23.8242,10740.7945,0.0000,-10740.7945,12.0679,12.0591,602.5000,0.0000,602.5000,0.0225,153.8057,0.0000,153.8057,1.1009,0.0000,448.6943,448.6943,12.0591,12.3012,0.0000,10639.1000,-10639.1000,0.5830,0.0000,1749.2017,1749.2017,28.4740,12388.3017,0.0000,-12388.3017,12.3012,12.1379,11208.1000,0.0000,11208.1000,0.4177,2851.7213,0.0000,2851.7213,20.3984,0.0000,8356.3787,8356.3787,12.1379,7.7999,9.9689,9.9689,7.4006,111008.3798,9.9689,7.3199,9.2625,8.6444,4.5192,36153.6306,9.2625,7.1206,8.7627,8.1916,3.6540,25578.2567,13.2694,1036.8863,-140823.2000,172740.2671
3262.0000,8.4899,11.8006,0.0000,119030.4000,-119030.4000,5.4361,0.0000,17463.7136,17463.7136,265.4898,136494.1136,0.0000,-136494.1136,11.8006,11.5332,14822.1000,0.0000,14822.1000,0.5565,3798.2464,0.0000,3798.2464,27.1799,0.0000,11023.8536,11023.8536,11.5332,11.7236,0.0000,6773.4000,-6773.4000,0.3565,0.0000,1074.0779,1074.0779,17.4119,7847.4779,0.0000,-7847.4779,11.7236,11.7155,446.1000,0.0000,446.1000,0.0168,114.4419,0.0000,114.4419,0.8182,0.0000,331.6581,331.6581,11.7155,11.9188,0.0000,7200.8000,-7200.8000,0.3946,0.0000,1180.0983,1180.0983,19.2699,8380.8983,0.0000,-8380.8983,11.9188,11.7425,9768.1000,0.0000,9768.1000,0.3655,2498.9020,0.0000,2498.9020,17.8480,0.0000,7269.1980,7269.1980,11.7425,7.4873,9.6149,9.6149,5.8476,87713.6609,9.6149,7.1324,8.9529,8.3737,3.4115,27292.1689,8.9529,6.9684,8.4899,7.9606,2.7272,19090.7483,10.6889,835.2427,-107968.3000,134096.5781
3263.0000,8.2870,11.6970,0.0000,102160.5000,-102160.5000,4.6584,0.0000,14930.6542,14930.6542,227.5074,117091.1542,0.0000,-117091.1542,11.6970,11.3761,14821.8000,0.0000,14821.8000,0.5590,3803.8187,0.0000,3803.8187,27.3026,0.0000,11017.9813,11017.9813,11.3761,11.5757,0.0000,5916.4000,-5916.4000,0.3111,0.0000,936.4320,936.4320,15.1917,6852.8320,0.0000,-6852.8320,11.5757,11.5659,448.9000,0.0000,448.9000,0.0170,115.4051,0.0000,115.4051,0.8279,0.0000,333.4949,333.4949,11.5659,11.6802,0.0000,3371.6000,-3371.6000,0.1847,0.0000,551.8018,551.8018,9.0215,3923.4018,0.0000,-3923.4018,11.6802,11.5623,5448.1000,0.0000,5448.1000,0.2051,1398.5189,0.0000,1398.5189,10.0164,0.0000,4049.5811,4049.5811,11.5623,7.1633,9.3628,9.3628,5.0351,75526.8374,9.3628,6.9746,8.7259,8.1687,2.7335,21868.3815,8.7259,6.8450,8.2870,7.7855,2.1529,15070.6406,8.9029,695.6821,-90729.7000,112465.8594
3264.0000,8.0972,11.5224,0.0000,81790.1000,-81790.1000,3.7252,0.0000,11910.7085,11910.7085,181.9336,93700.8085,0.0000,-93700.8085,11.5224,11.1200,14821.3000,0.0000,14821.3000,0.5600,3813.2422,0.0000,3813.2422,27.3480,0.0000,11008.0578,11008.0578,11.1200,11.3244,0.0000,4828.5000,-4828.5000,0.2537,0.0000,761.9677,761.9677,12.3916,5590.4677,0.0000,-5590.4677,11.3244,11.3124,442.9000,0.0000,442.9000,0.0168,114.2758,0.0000,114.2758,0.8189,0.0000,328.6242,328.6242,11.3124,11.3975,0.0000,2001.0000,-2001.0000,0.1096,0.0000,326.7525,326.7525,5.3539,2327.7525,0.0000,-2327.7525,11.3975,11.3522,1668.0000,0.0000,1668.0000,0.0630,429.9186,0.0000,429.9186,3.0786,0.0000,1238.0814,1238.0814,11.3522,6.8720,9.1121,9.1121,4.0854,61280.3131,9.1121,6.8478,8.5083,7.9800,2.0647,16517.7702,8.5083,6.7465,8.0972,7.6274,1.6065,11245.8055,7.0925,554.2190,-71687.4000,89043.8888
3265.0000,7.9787,11.4558,0.0000,76853.1000,-76853.1000,3.4966,0.0000,11166.9131,11166.9131,170.7685,88020.0131,0.0000,-88020.0131,11.4558,11.0219,14792.4000,0.0000,14792.4000,0.5605,3809.4628,0.0000,3809.4628,27.3729,0.0000,10982.9372,10982.9372,11.0219,11.1750,41.6000,3375.6000,-3334.0000,0.1797,8.9914,532.0934,541.0848,8.7739,3907.6934,32.6086,-3875.0848,11.1750,11.1618,449.1000,0.0000,449.1000,0.0171,116.1262,0.0000,116.1262,0.8338,0.0000,332.9738,332.9738,11.1618,11.2337,0.0000,1564.2000,-1564.2000,0.0857,0.0000,255.0940,255.0940,4.1850,1819.2940,0.0000,-1819.2940,11.2337,11.2060,946.9000,0.0000,946.9000,0.0360,244.6369,0.0000,244.6369,1.7558,0.0000,702.2631,702.2631,11.2060,6.7105,8.9582,8.9582,3.7933,56899.9017,8.9582,6.7653,8.3734,7.8618,1.8504,14803.0957,8.3734,6.6816,7.9787,7.5275,1.4276,9993.0994,6.5632,512.8559,-65562.9000,81696.0968
3266.0000,7.8733,11.2468,0.0000,68203.1000,-68203.1000,3.1010,0.0000,9890.6158,9890.6158,151.4471,78093.7158,0.0000,-78093.7158,11.2468,10.7732,14783.1000,0.0000,14783.1000,0.5607,3818.5730,0.0000,3818.5730,27.3858,0.0000,10964.5270,10964.5270,10.7732,10.9737,365.4000,4259.4000,-3894.0000,0.2449,79.3119,669.5312,748.8432,11.9604,4928.9312,286.0881,-4642.8432,10.9737,10.9596,442.0000,0.0000,442.0000,0.0168,114.6246,0.0000,114.6246,0.8226,0.0000,327.3754,327.3754,10.9596,11.0167,0.0000,1137.2000,-1137.2000,0.0623,0.0000,185.1421,185.1421,3.0425,1322.3421,0.0000,-1322.3421,11.0167,11.0037,407.6000,0.0000,407.6000,0.0155,105.6376,0.0000,105.6376,0.7579,0.0000,301.9624,301.9624,11.0037,6.6184,8.8110,8.8110,3.3839,50758.3506,8.8110,6.7083,8.2503,7.7596,1.6226,12980.6772,8.2503,6.6348,7.8733,7.4426,1.2466,8725.8586,6.0019,468.9990,-57601.6000,72464.8864
3267.0000,7.7796,11.0652,1.1000,61798.8000,-61797.7000,2.8082,0.2516,8946.3326,8946.5843,137.1483,70745.1326,0.8484,-70744.2843,11.0652,10.5565,14782.7000,0.0000,14782.7000,0.5627,3828.5293,0.0000,3828.5293,27.4798,0.0000,10954.1707,10954.1707,10.5565,10.7143,1291.5000,3810.3000,-2518.8000,0.2756,281.3658,597.5151,878.8809,13.4606,4407.8151,1010.1342,-3397.6809,10.7143,10.6989,448.9000,0.0000,448.9000,0.0172,116.8549,0.0000,116.8549,0.8383,0.0000,332.0451,332.0451,10.6989,10.7407,0.0000,774.5000,-774.5000,0.0424,0.0000,125.8249,125.8249,2.0721,900.3249,0.0000,-900.3249,10.7407,10.7267,407.6000,0.0000,407.6000,0.0156,106.0630,0.0000,106.0630,0.7606,0.0000,301.5370,301.5370,10.7267,6.6119,8.6693,8.6693,2.9533,44299.3461,8.6693,6.6748,8.1374,7.6720,1.4315,11451.9724,8.1374,6.6042,7.7796,7.3708,1.1004,7703.1034,5.5825,436.2231,-49451.8000,63454.4219
3268.0000,7.7864,11.2426,0.0000,78496.3000,-78496.3000,3.5650,0.0000,11364.9731,11364.9731,174.1092,89861.2731,0.0000,-89861.2731,11.2426,10.8209,14782.6000,0.0000,14782.6000,0.5644,3818.6750,0.0000,3818.6750,27.5628,0.0000,10963.9250,10963.9250,10.8209,10.8917,2012.4000,2952.0000,-939.6000,0.2733,436.4467,464.2689,900.7156,13.3473,3416.2689,1575.9533,-1840.3156,10.8917,10.8791,441.6000,0.0000,441.6000,0.0170,114.6576,0.0000,114.6576,0.8282,0.0000,326.9424,326.9424,10.8791,10.9102,0.0000,693.9000,-693.9000,0.0380,0.0000,112.8955,112.8955,1.8565,806.7955,0.0000,-806.7955,10.9102,10.8832,946.3000,0.0000,946.3000,0.0363,245.6325,0.0000,245.6325,1.7740,0.0000,700.6675,700.6675,10.8832,6.5352,8.7092,8.7092,3.7682,56523.4343,8.7092,6.6327,8.1555,7.6710,1.7996,14396.8554,8.1555,6.5736,7.7864,7.3646,1.3709,9596.4945,6.7409,526.7471,-63959.3000,80516.7843
3269.0000,7.7886,11.2530,0.0000,87823.4000,-87823.4000,3.9888,0.0000,12715.9047,12715.9047,194.8046,100539.3047,0.0000,-100539.3047,11.2530,10.8752,14783.0000,0.0000,14783.0000,0.5627,3818.2030,0.0000,3818.2030,27.4823,0.0000,10964.7970,10964.7970,10.8752,10.9242,1469.5000,2222.2000,-752.7000,0.2027,318.4093,349.7035,668.1129,9.9003,2571.9035,1151.0907,-1420.8129,10.9242,10.9090,594.4000,0.0000,594.4000,0.0228,154.2579,0.0000,154.2579,1.1115,0.0000,440.1421,440.1421,10.9090,10.9418,0.0000,817.9000,-817.9000,0.0448,0.0000,133.1026,133.1026,2.1882,951.0026,0.0000,-951.0026,10.9418,10.8122,5076.5000,0.0000,5076.5000,0.1943,1317.1089,0.0000,1317.1089,9.4899,0.0000,3759.3911,3759.3911,10.8122,6.6255,8.7189,8.7189,4.0500,60750.6438,8.7189,6.6273,8.1611,7.6731,2.0233,16186.1369,8.1611,6.5647,7.7886,7.3629,1.5443,10810.0076,7.5241,587.9443,-68940.1000,87746.7884
3270.0000,8.1026,11.7909,0.0000,167953.4000,-167953.4000,7.6282,0.0000,24460.7707,24460.7707,372.5487,192414.1707,0.0000,-192414.1707,11.7909,11.5800,14792.1000,0.0000,14792.1000,0.5630,3791.0874,0.0000,3791.0874,27.4945,0.0000,11001.0126,11001.0126,11.5800,11.6014,32.2000,986.7000,-954.5000,0.0536,6.8948,156.5517,163.4465,2.6201,1143.2517,25.3052,-1117.9465,11.6014,11.5937,541.6000,0.0000,541.6000,0.0207,139.1852,0.0000,139.1852,1.0122,0.0000,402.4148,402.4148,11.5937,11.6333,0.0000,1773.2000,-1773.2000,0.0971,0.0000,290.2777,290.2777,4.7440,2063.4777,0.0000,-2063.4777,11.6333,11.3896,17108.1000,0.0000,17108.1000,0.6545,4394.5824,0.0000,4394.5824,31.9646,0.0000,12713.5176,12713.5176,11.3896,7.0153,9.2024,9.2024,7.6068,114101.5392,9.2024,6.7433,8.5467,7.9729,4.2763,34210.0243,8.5467,6.6437,8.1026,7.5952,3.3092,23164.5265,13.5258,1056.9219,-138239.3000,171476.0901
3271.0000,8.4178,11.8896,0.0000,213541.7000,-213541.7000,9.7159,0.0000,31286.8242,31286.8242,474.5067,244828.5242,0.0000,-244828.5242,11.8896,11.6244,25132.3000,0.0000,25132.3000,0.9481,6432.1013,0.0000,6432.1013,46.3024,0.0000,18700.1987,18700.1987,11.6244,11.8235,0.0000,12119.5000,-12119.5000,0.6373,0.0000,1923.9303,1923.9303,31.1246,14043.4303,0.0000,-14043.4303,11.8235,11.8116,1130.7000,0.0000,1130.7000,0.0428,289.6532,0.0000,289.6532,2.0896,0.0000,841.0468,841.0468,11.8116,11.8590,0.0000,2867.6000,-2867.6000,0.1571,0.0000,470.3715,470.3715,7.6727,3337.9715,0.0000,-3337.9715,11.8590,11.6671,18185.5000,0.0000,18185.5000,0.6878,4656.2481,0.0000,4656.2481,33.5905,0.0000,13529.2519,13529.2519,11.6671,7.5337,9.6004,9.6004,9.7160,145740.2210,9.6004,6.9879,8.9037,8.2942,6.1411,49128.9142,8.9037,6.8211,8.4178,7.8624,4.8954,34268.0819,18.2834,1428.6879,-184080.3000,229137.2171
3272.0000,8.8023,11.8763,0.0000,239505.4000,-239505.4000,10.9166,0.0000,35352.5568,35352.5568,533.1505,274857.9568,0.0000,-274857.9568,11.8763,11.6212,30652.7000,0.0000,30652.7000,1.1545,7846.4255,0.0000,7846.4255,56.3821,0.0000,22806.2745,22806.2745,11.6212,12.2224,0.0000,46384.8000,-46384.8000,2.4395,0.0000,7363.1507,7363.1507,119.1410,53747.9507,0.0000,-53747.9507,12.2224,12.2064,1912.8000,0.0000,1912.8000,0.0721,487.2260,0.0000,487.2260,3.5222,0.0000,1425.5740,1425.5740,12.2064,12.2572,0.0000,3896.6000,-3896.6000,0.2135,0.0000,641.5607,641.5607,10.4266,4538.1607,0.0000,-4538.1607,12.2572,12.1115,17467.2000,0.0000,17467.2000,0.6582,4447.0244,0.0000,4447.0244,32.1450,0.0000,13020.1756,13020.1756,12.1115,8.0279,10.0697,10.0697,12.1707,182560.7261,10.0697,7.2987,9.3308,8.6842,8.2589,66071.1970,9.3308,7.0657,8.8023,8.1982,6.7509,47256.3337,23.1816,1811.4415,-239754.1000,295888.2568
3273.0000,9.0533,12.0666,0.0000,254872.0000,-254872.0000,11.6426,0.0000,37806.6534,37806.6534,568.6050,292678.6534,0.0000,-292678.6534,12.0666,11.7993,34857.1000,0.0000,34857.1000,1.3131,8898.4577,0.0000,8898.4577,64.1295,0.0000,25958.6423,25958.6423,11.7993,12.4600,0.0000,55367.0000,-55367.0000,2.9119,0.0000,8808.0411,8808.0411,142.2105,64175.0411,0.0000,-64175.0411,12.4600,12.4441,2069.1000,0.0000,2069.1000,0.0775,525.2661,0.0000,525.2661,3.7854,0.0000,1543.8339,1543.8339,12.4441,12.5032,0.0000,4924.6000,-4924.6000,0.2699,0.0000,812.7195,812.7195,13.1795,5737.3195,0.0000,-5737.3195,12.5032,12.3856,15312.3000,0.0000,15312.3000,0.5733,3884.8410,0.0000,3884.8410,27.9981,0.0000,11427.4590,11427.4590,12.3856,8.3334,10.3595,10.3595,13.1193,196790.1302,10.3595,7.5205,9.6024,8.9400,9.1916,73532.5955,9.6024,7.2490,9.0533,8.4257,7.6195,53336.4041,25.1823,1967.7792,-262925.1000,323659.1298
3274.0000,9.2676,12.1768,0.0000,265197.9000,-265197.9000,12.1318,0.0000,39506.1430,39506.1430,592.4980,304704.0430,0.0000,-304704.0430,12.1768,11.8839,41162.3000,0.0000,41162.3000,1.5458,10491.6074,0.0000,10491.6074,75.4961,0.0000,30670.6926,30670.6926,11.8839,12.6136,0.0000,65923.2000,-65923.2000,3.4692,0.0000,10498.2939,10498.2939,169.4294,76421.4939,0.0000,-76421.4939,12.6136,12.5984,2127.7000,0.0000,2127.7000,0.0794,538.9728,0.0000,538.9728,3.8778,0.0000,1588.7272,1588.7272,12.5984,12.6715,0.0000,6568.6000,-6568.6000,0.3600,0.0000,1085.7194,1085.7194,17.5813,7654.3194,0.0000,-7654.3194,12.6715,12.5725,13875.7000,0.0000,13875.7000,0.5174,3512.0199,0.0000,3512.0199,25.2713,0.0000,10363.6801,10363.6801,12.5725,8.6086,10.5906,10.5906,13.8391,207586.7295,10.5906,7.7303,9.8278,9.1604,9.9861,79889.1961,9.8278,7.4268,9.2676,8.6273,8.3828,58679.4926,27.1555,2121.9694,-280524.0000,346155.4182
3275.0000,9.5383,12.4117,0.0000,285272.1000,-285272.1000,13.0664,0.0000,42728.3043,42728.3043,638.1399,328000.4043,0.0000,-328000.4043,12.4117,12.1290,43260.7000,0.0000,43260.7000,1.6217,10989.7692,0.0000,10989.7692,79.2035,0.0000,32270.9308,32270.9308,12.1290,12.9072,0.0000,76601.8000,-76601.8000,4.0323,0.0000,12236.2428,12236.2428,196.9332,88838.0428,0.0000,-88838.0428,12.9072,12.8908,2511.0000,0.0000,2511.0000,0.0935,633.4473,0.0000,633.4473,4.5651,0.0000,1877.5527,1877.5527,12.8908,12.9841,0.0000,9137.3000,-9137.3000,0.5008,0.0000,1514.8633,1514.8633,24.4588,10652.1633,0.0000,-10652.1633,12.9841,12.9108,11182.1000,0.0000,11182.1000,0.4159,2817.8614,0.0000,2817.8614,20.3110,0.0000,8364.2386,8364.2386,12.9108,8.9002,10.9055,10.9055,15.2606,228908.7770,10.9055,7.9610,10.1203,9.4332,11.2041,89633.1830,10.1203,7.6261,9.5383,8.8732,9.4904,66433.0755,29.5959,2312.6677,-314057.4000,384975.0354
3276.0000,9.7533,12.6930,0.0000,299839.7000,-299839.7000,13.7553,0.0000,45106.8371,45106.8371,671.7876,344946.5371,0.0000,-344946.5371,12.6930,12.4544,37478.6000,0.0000,37478.6000,1.3997,9483.1799,0.0000,9483.1799,68.3586,0.0000,27995.4201,27995.4201,12.4544,13.1995,0.0000,75348.9000,-75348.9000,3.9699,0.0000,12086.3323,12086.3323,193.8816,87435.2323,0.0000,-87435.2323,13.1995,13.1803,3005.3000,0.0000,3005.3000,0.1114,755.0535,0.0000,755.0535,5.4384,0.0000,2250.2465,2250.2465,13.1803,13.3046,0.0000,12501.4000,-12501.4000,0.6853,0.0000,2078.9909,2078.9909,33.4703,14580.3909,0.0000,-14580.3909,13.3046,13.2424,9745.5000,0.0000,9745.5000,0.3607,2444.8879,0.0000,2444.8879,17.6141,0.0000,7300.6121,7300.6121,13.2424,9.0977,11.1701,11.1701,16.2115,243172.1355,11.1701,8.1227,10.3574,9.6464,11.9195,95355.6375,10.3574,7.7685,9.7533,9.0630,10.1265,70885.5635,30.4233,2377.3214,-337460.6000,409413.3366
3277.0000,10.0310,12.8572,0.0000,315271.9000,-315271.9000,14.4816,0.0000,47699.6823,47699.6823,707.2561,362971.5823,0.0000,-362971.5823,12.8572,12.6054,43259.1000,0.0000,43259.1000,1.6083,10920.5849,0.0000,10920.5849,78.5482,0.0000,32338.5151,32338.5151,12.6054,13.4243,0.0000,90611.2000,-90611.2000,4.7796,0.0000,14563.1578,14563.1578,233.4300,105174.3578,0.0000,-105174.3578,13.4243,13.4076,2865.2000,0.0000,2865.2000,0.1057,717.6091,0.0000,717.6091,5.1611,0.0000,2147.5909,2147.5909,13.4076,13.5575,0.0000,16498.9000,-16498.9000,0.9047,0.0000,2750.5968,2750.5968,44.1825,19249.4968,0.0000,-19249.4968,13.5575,13.5068,8668.0000,0.0000,8668.0000,0.3192,2166.9612,0.0000,2166.9612,15.5880,0.0000,6501.0388,6501.0388,13.5068,9.4328,11.4698,11.4698,17.4412,261618.0543,11.4698,8.3898,10.6485,9.9298,13.1861,105488.9782,10.6485,8.0023,10.0310,9.3254,11.3283,79298.4234,33.2986,2601.9982,-367589.7000,446405.4559
3278.0000,10.3215,13.1338,0.0000,332759.2000,-332759.2000,15.3099,0.0000,50650.3743,50650.3743,747.7127,383409.5743,0.0000,-383409.5743,13.1338,12.9078,41162.3000,0.0000,41162.3000,1.5264,10351.1172,0.0000,10351.1172,74.5465,0.0000,30811.1828,30811.1828,12.9078,13.7582,0.0000,99823.6000,-99823.6000,5.2685,0.0000,16108.4324,16108.4324,257.3067,115932.0324,0.0000,-115932.0324,13.7582,13.7477,1898.7000,0.0000,1898.7000,0.0698,473.3536,0.0000,473.3536,3.4081,0.0000,1425.3464,1425.3464,13.7477,13.9212,0.0000,20254.4000,-20254.4000,1.1108,0.0000,3389.6132,3389.6132,54.2498,23644.0132,0.0000,-23644.0132,13.9212,13.8793,7590.6000,0.0000,7590.6000,0.2784,1888.1331,0.0000,1888.1331,13.5968,0.0000,5702.4669,5702.4669,13.8793,9.7303,11.8048,11.8048,18.8547,282819.9635,11.8048,8.6372,10.9601,10.2210,14.3943,115154.7585,10.9601,8.2230,10.3215,9.5916,12.4382,87067.6833,35.3458,2761.9694,-402185.6000,485042.4054
3279.0000,10.6178,13.3920,0.0000,348944.1000,-348944.1000,16.0824,0.0000,53446.3233,53446.3233,785.4381,402390.4233,0.0000,-402390.4233,13.3920,13.1902,39052.1000,0.0000,39052.1000,1.4418,9785.2558,0.0000,9785.2558,70.4170,0.0000,29266.8442,29266.8442,13.1902,14.0809,0.0000,111181.1000,-111181.1000,5.8747,0.0000,18010.2428,18010.2428,286.9089,129191.3428,0.0000,-129191.3428,14.0809,14.0714,1828.4000,0.0000,1828.4000,0.0669,453.8141,0.0000,453.8141,3.2650,0.0000,1374.5859,1374.5859,14.0714,14.2606,0.0000,23504.7000,-23504.7000,1.2895,0.0000,3948.3292,3948.3292,62.9755,27453.0292,0.0000,-27453.0292,14.2606,14.2157,8668.0000,0.0000,8668.0000,0.3161,2146.1509,0.0000,2146.1509,15.4399,0.0000,6521.8491,6521.8491,14.2157,10.0513,12.1335,12.1335,20.1350,302025.7436,12.1335,8.9068,11.2730,10.5202,15.6008,124806.5826,11.2730,8.4651,10.6178,9.8691,13.5764,95034.7620,37.6070,2938.6668,-434081.4000,521867.0882
3280.0000,10.8536,13.6016,0.0000,355448.6000,-355448.6000,16.4114,0.0000,54716.4251,54716.4251,801.5043,410165.0251,0.0000,-410165.0251,13.6016,13.4343,33286.2000,0.0000,33286.2000,1.2240,8316.3290,0.0000,8316.3290,59.7783,0.0000,24969.8710,24969.8710,13.4343,14.3488,0.0000,117423.9000,-117423.9000,6.2113,0.0000,19086.0739,19086.0739,303.3483,136509.9739,0.0000,-136509.9739,14.3488,14.3369,2358.1000,0.0000,2358.1000,0.0858,583.1529,0.0000,583.1529,4.1901,0.0000,1774.9471,1774.9471,14.3369,14.5510,0.0000,27340.0000,-27340.0000,1.5004,0.0000,4607.1119,4607.1119,73.2763,31947.1119,0.0000,-31947.1119,14.5510,14.5000,10104.6000,0.0000,10104.6000,0.3666,2492.0056,0.0000,2492.0056,17.9057,0.0000,7612.5944,7612.5944,14.5000,10.2943,12.3971,12.3971,20.9252,313877.4290,12.3971,9.1169,11.5224,10.7570,16.3206,130565.1957,11.5224,8.6563,10.8536,10.0894,14.2599,99819.0544,38.6992,3024.0072,-454463.6000,544261.6791
3281.0000,11.0600,13.8945,0.0000,368907.6000,-368907.6000,17.0571,0.0000,57040.3197,57040.3197,833.0400,425947.9197,0.0000,-425947.9197,13.8945,13.7859,21735.1000,0.0000,21735.1000,0.7966,5408.5012,0.0000,5408.5012,38.9069,0.0000,16326.5988,16326.5988,13.7859,14.6456,0.0000,111046.5000,-111046.5000,5.8796,0.0000,18139.7626,18139.7626,287.1478,129186.2626,0.0000,-129186.2626,14.6456,14.6381,1498.6000,0.0000,1498.6000,0.0543,369.1139,0.0000,369.1139,2.6520,0.0000,1129.4861,1129.4861,14.6381,14.8796,0.0000,31042.9000,-31042.9000,1.7041,0.0000,5250.3261,5250.3261,83.2262,36293.2261,0.0000,-36293.2261,14.8796,14.8126,13337.0000,0.0000,13337.0000,0.4818,3274.6485,0.0000,3274.6485,23.5300,0.0000,10062.3515,10062.3515,14.8126,10.4805,12.6466,12.6466,21.6993,325489.2974,12.6466,9.2754,11.7476,10.9610,16.8861,135088.5875,11.7476,8.8007,11.0600,10.2741,14.7611,103327.6538,38.9602,3044.4072,-474426.3000,563905.5387
3282.0000,10.5342,13.2364,0.0000,270975.0000,-270975.0000,12.5447,0.0000,41430.8239,41430.8239,612.6642,312405.8239,0.0000,-312405.8239,13.2364,13.1205,17889.8000,0.0000,17889.8000,0.6527,4492.3397,0.0000,4492.3397,31.8792,0.0000,13397.4603,13397.4603,13.1205,13.9478,0.0000,82325.8000,-82325.8000,4.3650,0.0000,13323.2179,13323.2179,213.1806,95649.0179,0.0000,-95649.0179,13.9478,13.9397,1242.4000,0.0000,1242.4000,0.0448,308.9297,0.0000,308.9297,2.1888,0.0000,933.4703,933.4703,13.9397,14.2730,0.0000,33005.1000,-33005.1000,1.8125,0.0000,5535.6859,5535.6859,88.5202,38540.7859,0.0000,-38540.7859,14.2730,14.1710,15671.5000,0.0000,15671.5000,0.5633,3879.5260,0.0000,3879.5260,27.5127,0.0000,11791.9740,11791.9740,14.1710,9.9001,12.0356,12.0356,16.4591,246886.4064,12.0356,8.8279,11.1802,10.4317,12.3616,98892.7664,11.1802,8.4118,10.5342,9.7960,10.6686,74679.9496,29.9748,2342.2699,-351502.2000,420459.1224
3283.0000,10.3355,13.1084,0.0000,259315.4000,-259315.4000,11.9668,0.0000,39482.8816,39482.8816,584.4383,298798.2816,0.0000,-298798.2816,13.1084,12.9840,17902.4000,0.0000,17902.4000,0.6599,4503.5295,0.0000,4503.5295,32.2290,0.0000,13398.8705,13398.8705,12.9840,13.7541,0.0000,71436.7000,-71436.7000,3.7777,0.0000,11539.5338,11539.5338,184.4969,82976.2338,0.0000,-82976.2338,13.7541,13.7475,945.2000,0.0000,945.2000,0.0345,235.6556,0.0000,235.6556,1.6830,0.0000,709.5444,709.5444,13.7475,14.0721,0.0000,29965.4000,-29965.4000,1.6442,0.0000,5014.7531,5014.7531,80.3014,34980.1531,0.0000,-34980.1531,14.0721,13.9678,14953.2000,0.0000,14953.2000,0.5425,3711.8708,0.0000,3711.8708,26.4926,0.0000,11241.3292,11241.3292,13.9678,9.6665,11.8171,11.8171,15.4500,231750.0194,11.8171,8.6424,10.9705,10.2298,11.4034,91227.1430,10.9705,8.2491,10.3355,9.6098,9.7752,68426.4380,27.9383,2183.1388,-326916.7000,391403.6005
3284.0000,9.7166,12.5351,0.0000,185444.2000,-185444.2000,8.5476,0.0000,27876.6886,27876.6886,417.4514,213320.8886,0.0000,-213320.8886,12.5351,12.3586,17893.6000,0.0000,17893.6000,0.6609,4537.6931,0.0000,4537.6931,32.2779,0.0000,13355.9069,13355.9069,12.3586,12.9285,0.0000,37175.7000,-37175.7000,1.9649,0.0000,5955.7880,5955.7880,95.9619,43131.4880,0.0000,-43131.4880,12.9285,12.9182,1035.3000,0.0000,1035.3000,0.0379,261.0963,0.0000,261.0963,1.8489,0.0000,774.2037,774.2037,12.9182,13.3035,0.0000,25010.8000,-25010.8000,1.3721,0.0000,4147.7103,4147.7103,67.0108,29158.5103,0.0000,-29158.5103,13.3035,13.1679,13696.1000,0.0000,13696.1000,0.4984,3436.0419,0.0000,3436.0419,24.3398,0.0000,10260.0581,10260.0581,13.1679,8.9760,11.0720,11.0720,10.5753,158629.7280,11.0720,8.1462,10.2918,9.6091,7.3811,59048.7844,10.2918,7.8268,9.7166,9.0593,6.2187,43531.0383,19.6226,1533.3375,-215005.7000,261209.5506
3285.0000,9.3825,12.3941,0.0000,167039.4000,-167039.4000,7.6711,0.0000,24940.9283,24940.9283,374.6420,191980.3283,0.0000,-191980.3283,12.3941,12.2167,15156.7000,0.0000,15156.7000,0.5649,3851.3051,0.0000,3851.3051,27.5903,0.0000,11305.3949,11305.3949,12.2167,12.6206,0.0000,22198.8000,-22198.8000,1.1706,0.0000,3549.9428,3549.9428,57.1678,25748.7428,0.0000,-25748.7428,12.6206,12.6136,602.1000,0.0000,602.1000,0.0223,152.5042,0.0000,152.5042,1.0892,0.0000,449.5958,449.5958,12.6136,13.0064,0.0000,21486.9000,-21486.9000,1.1779,0.0000,3552.1035,3552.1035,57.5285,25039.0035,0.0000,-25039.0035,13.0064,12.8751,11182.1000,0.0000,11182.1000,0.4118,2816.9831,0.0000,2816.9831,20.1096,0.0000,8365.1169,8365.1169,12.8751,8.5208,10.6980,10.6980,9.2527,138791.0073,10.6980,7.8370,9.9350,9.2675,6.0794,48635.1660,9.9350,7.5672,9.3825,8.7511,5.0314,35219.6039,16.5278,1291.5056,-183784.2000,222645.7772
3286.0000,9.0534,12.1162,0.0000,137557.7000,-137557.7000,6.3048,0.0000,20404.7873,20404.7873,307.9160,157962.4873,0.0000,-157962.4873,12.1162,11.9026,14787.9000,0.0000,14787.9000,0.5524,3772.4475,0.0000,3772.4475,26.9798,0.0000,11015.4525,11015.4525,11.9026,12.2219,0.0000,14206.4000,-14206.4000,0.7487,0.0000,2262.8965,2262.8965,36.5663,16469.2965,0.0000,-16469.2965,12.2219,12.2155,444.5000,0.0000,444.5000,0.0165,113.2232,0.0000,113.2232,0.8080,0.0000,331.2768,331.2768,12.2155,12.5992,0.0000,16992.7000,-16992.7000,0.9314,0.0000,2798.0320,2798.0320,45.4867,19790.7320,0.0000,-19790.7320,12.5992,12.4581,9745.5000,0.0000,9745.5000,0.3605,2469.1551,0.0000,2469.1551,17.6079,0.0000,7276.3449,7276.3449,12.4581,8.1312,10.2947,10.2947,7.4386,111578.5191,10.2947,7.5803,9.5709,8.9375,4.6664,37331.1571,9.5709,7.3532,9.0534,8.4620,3.8125,26687.6943,13.3716,1044.8755,-143778.9000,175597.3705
3287.0000,8.8092,12.0039,0.0000,121030.8000,-121030.8000,5.5367,0.0000,17867.3402,17867.3402,270.4039,138898.1402,0.0000,-138898.1402,12.0039,11.7507,14783.0000,0.0000,14783.0000,0.5547,3777.2387,0.0000,3777.2387,27.0918,0.0000,11005.7613,11005.7613,11.7507,12.0052,0.0000,9546.8000,-9546.8000,0.5026,0.0000,1517.8472,1517.8472,24.5452,11064.6472,0.0000,-11064.6472,12.0052,11.9975,448.7000,0.0000,448.7000,0.0168,114.6462,0.0000,114.6462,0.8209,0.0000,334.0538,334.0538,11.9975,12.3404,0.0000,12804.6000,-12804.6000,0.7017,0.0000,2104.0026,2104.0026,34.2685,14908.6026,0.0000,-14908.6026,12.3404,12.2472,5435.7000,0.0000,5435.7000,0.2024,1382.2568,0.0000,1382.2568,9.8847,0.0000,4053.4432,4053.4432,12.2472,7.7677,10.0074,10.0074,6.4920,97379.5163,10.0074,7.3702,9.3042,8.6888,3.8220,30575.9257,9.3042,7.1827,8.8092,8.2434,3.0746,21521.8502,11.2723,880.8361,-122714.8000,149477.2922
3288.0000,8.5919,11.8000,0.0000,100936.9000,-100936.9000,4.6110,0.0000,14838.2386,14838.2386,225.1934,115775.1386,0.0000,-115775.1386,11.8000,11.4954,14782.5000,0.0000,14782.5000,0.5557,3788.1324,0.0000,3788.1324,27.1403,0.0000,10994.3676,10994.3676,11.4954,11.7794,0.0000,8847.9000,-8847.9000,0.4655,0.0000,1402.4031,1402.4031,22.7361,10250.3031,0.0000,-10250.3031,11.7794,11.7703,441.6000,0.0000,441.6000,0.0166,113.1969,0.0000,113.1969,0.8107,0.0000,328.4031,328.4031,11.7703,12.0803,0.0000,9611.6000,-9611.6000,0.5266,0.0000,1575.9846,1575.9846,25.7207,11187.5846,0.0000,-11187.5846,12.0803,12.0459,1664.6000,0.0000,1664.6000,0.0622,424.8626,0.0000,424.8626,3.0396,0.0000,1239.7374,1239.7374,12.0459,7.4390,9.7425,9.7425,5.5419,83128.9406,9.7425,7.1958,9.0633,8.4691,3.0635,24508.3064,9.0633,7.0430,8.5919,8.0532,2.4304,17012.6421,9.3566,731.1382,-102507.7000,124649.8891
3289.0000,8.4343,11.7271,0.0000,93405.8000,-93405.8000,4.2617,0.0000,13689.5784,13689.5784,208.1322,107095.3784,0.0000,-107095.3784,11.7271,11.3898,14753.8000,0.0000,14753.8000,0.5565,3784.7310,0.0000,3784.7310,27.1776,0.0000,10969.0690,10969.0690,11.3898,11.6104,0.0000,6193.0000,-6193.0000,0.3256,0.0000,980.3705,980.3705,15.8999,7173.3705,0.0000,-7173.3705,11.6104,11.6001,448.8000,0.0000,448.8000,0.0169,115.3218,0.0000,115.3218,0.8270,0.0000,333.4782,333.4782,11.6001,11.8781,0.0000,7768.2000,-7768.2000,0.4256,0.0000,1271.7491,1271.7491,20.7861,9039.9491,0.0000,-9039.9491,11.8781,11.8565,945.2000,0.0000,945.2000,0.0355,241.9445,0.0000,241.9445,1.7332,0.0000,703.2555,703.2555,11.8565,7.2346,9.5455,9.5455,5.0108,75162.1246,9.5455,7.0768,8.8872,8.3112,2.6764,21411.4601,8.8872,6.9464,8.4343,7.9168,2.1041,14729.0413,8.4326,658.9341,-91219.2000,111302.6260
3290.0000,8.2913,11.5597,0.0000,82525.4000,-82525.4000,3.7619,0.0000,12061.9856,12061.9856,183.7228,94587.3856,0.0000,-94587.3856,11.5597,11.1810,14755.5000,0.0000,14755.5000,0.5572,3794.2765,0.0000,3794.2765,27.2131,0.0000,10961.2235,10961.2235,11.1810,11.4133,0.0000,5806.7000,-5806.7000,0.3051,0.0000,916.9779,916.9779,14.9027,6723.6779,0.0000,-6723.6779,11.4133,11.4020,440.8000,0.0000,440.8000,0.0167,113.5880,0.0000,113.5880,0.8145,0.0000,327.2120,327.2120,11.4020,11.6558,0.0000,6313.9000,-6313.9000,0.3459,0.0000,1031.8357,1031.8357,16.8938,7345.7357,0.0000,-7345.7357,11.6558,11.6454,407.2000,0.0000,407.2000,0.0153,104.5642,0.0000,104.5642,0.7491,0.0000,302.6358,302.6358,11.6454,7.0690,9.3572,9.3572,4.4147,66219.8959,9.3572,6.9829,8.7240,8.1700,2.2904,18322.9257,8.7240,6.8696,8.2913,7.7968,1.7890,12522.6600,7.5032,586.3105,-79042.5000,97065.4816
3291.0000,8.1574,11.5055,0.0000,74366.8000,-74366.8000,3.3872,0.0000,10841.9872,10841.9872,165.4253,85208.7872,0.0000,-85208.7872,11.5055,11.0747,14761.6000,0.0000,14761.6000,0.5590,3798.8087,0.0000,3798.8087,27.2992,0.0000,10962.7913,10962.7913,11.0747,11.2445,0.0000,3731.1000,-3731.1000,0.1959,0.0000,588.4853,588.4853,9.5690,4319.5853,0.0000,-4319.5853,11.2445,11.2314,449.5000,0.0000,449.5000,0.0171,116.1127,0.0000,116.1127,0.8333,0.0000,333.3873,333.3873,11.2314,11.4186,0.0000,4095.8000,-4095.8000,0.2244,0.0000,668.3527,668.3527,10.9585,4764.1527,0.0000,-4764.1527,11.4186,11.4067,407.2000,0.0000,407.2000,0.0154,104.9218,0.0000,104.9218,0.7519,0.0000,302.2782,302.2782,11.4067,6.9372,9.1719,9.1719,3.7917,56874.8127,9.1719,6.9082,8.5683,8.0400,1.9204,15363.5177,8.5683,6.8076,8.1574,7.6879,1.4937,10455.5838,6.5984,515.6089,-66575.4000,82693.9142
3292.0000,8.1724,11.6074,0.0000,93223.9000,-93223.9000,4.2429,0.0000,13595.0095,13595.0095,207.2150,106818.9095,0.0000,-106818.9095,11.6074,11.2547,14761.1000,0.0000,14761.1000,0.5594,3793.1174,0.0000,3793.1174,27.3226,0.0000,10967.9826,10967.9826,11.2547,11.5128,0.0000,6930.6000,-6930.6000,0.3638,0.0000,1095.3975,1095.3975,17.7683,8025.9975,0.0000,-8025.9975,11.5128,11.5022,440.4000,0.0000,440.4000,0.0168,113.3224,0.0000,113.3224,0.8187,0.0000,327.0776,327.0776,11.5022,11.6090,0.0000,2852.4000,-2852.4000,0.1563,0.0000,466.5621,466.5621,7.6315,3318.9621,0.0000,-3318.9621,11.6090,11.5864,944.6000,0.0000,944.6000,0.0359,242.7256,0.0000,242.7256,1.7510,0.0000,701.8744,701.8744,11.5864,6.8793,9.2329,9.2329,4.8792,73188.0409,9.2329,6.8580,8.5996,8.0454,2.4617,19693.9977,8.5996,6.7687,8.1724,7.6841,1.8978,13284.8373,8.0625,630.0170,-86860.8000,106166.8759
3293.0000,8.1746,11.5493,0.0000,102054.1000,-102054.1000,4.6452,0.0000,14883.3504,14883.3504,226.8616,116937.4504,0.0000,-116937.4504,11.5493,11.2328,14760.7000,0.0000,14760.7000,0.5585,3796.1846,0.0000,3796.1846,27.2762,0.0000,10964.5154,10964.5154,11.2328,11.4963,0.0000,7882.8000,-7882.8000,0.4141,0.0000,1245.5787,1245.5787,20.2217,9128.3787,0.0000,-9128.3787,11.4963,11.4836,593.8000,0.0000,593.8000,0.0225,152.8311,0.0000,152.8311,1.0990,0.0000,440.9689,440.9689,11.4836,11.5801,0.0000,2873.9000,-2873.9000,0.1574,0.0000,470.0005,470.0005,7.6894,3343.9005,0.0000,-3343.9005,11.5801,11.4715,5065.0000,0.0000,5065.0000,0.1916,1302.0495,0.0000,1302.0495,9.3593,0.0000,3762.9505,3762.9505,11.4715,7.0064,9.2390,9.2390,5.1573,77359.0125,9.2390,6.8598,8.6045,8.0494,2.7480,21983.9625,8.6045,6.7619,8.1746,7.6832,2.1283,14898.3160,8.9839,702.0172,-92391.3000,114241.2910
3294.0000,8.5018,12.1497,0.0000,186742.9000,-186742.9000,8.5000,0.0000,27404.5310,27404.5310,415.1261,214147.4310,0.0000,-214147.4310,12.1497,11.9623,14760.3000,0.0000,14760.3000,0.5590,3763.6123,0.0000,3763.6123,27.3015,0.0000,10996.6877,10996.6877,11.9623,12.0313,0.0000,3490.1000,-3490.1000,0.1833,0.0000,556.3401,556.3401,8.9525,4046.4401,0.0000,-4046.4401,12.0313,12.0244,545.6000,0.0000,545.6000,0.0207,139.3530,0.0000,139.3530,1.0101,0.0000,406.2470,406.2470,12.0244,12.1104,0.0000,4338.0000,-4338.0000,0.2377,0.0000,712.9852,712.9852,11.6067,5050.9852,0.0000,-5050.9852,12.1104,11.8938,17067.8000,0.0000,17067.8000,0.6461,4354.4173,0.0000,4354.4173,31.5536,0.0000,12713.3827,12713.3827,11.8938,7.5063,9.7001,9.7001,8.5855,128782.6311,9.7001,7.0447,8.9920,8.3724,5.1959,41567.4208,8.9920,6.8912,8.5018,7.9416,4.1108,28775.5518,15.2201,1189.3208,-162197.3000,199125.6038
3295.0000,8.8459,12.2506,0.0000,233092.1000,-233092.1000,10.6294,0.0000,34435.2861,34435.2861,519.1222,267527.3861,0.0000,-267527.3861,12.2506,12.0129,25064.8000,0.0000,25064.8000,0.9400,6381.9114,0.0000,6381.9114,45.9098,0.0000,18682.8886,18682.8886,12.0129,12.2624,0.0000,16909.6000,-16909.6000,0.8904,0.0000,2697.1762,2697.1762,43.4845,19606.7762,0.0000,-19606.7762,12.2624,12.2517,1124.0000,0.0000,1124.0000,0.0422,286.1412,0.0000,286.1412,2.0627,0.0000,837.8588,837.8588,12.2517,12.3595,0.0000,7273.0000,-7273.0000,0.3985,0.0000,1198.0015,1198.0015,19.4628,8471.0015,0.0000,-8471.0015,12.3595,12.1873,18142.6000,0.0000,18142.6000,0.6809,4612.2754,0.0000,4612.2754,33.2519,0.0000,13530.3246,13530.3246,12.1873,8.0397,10.1135,10.1135,10.8634,162951.7151,10.1135,7.3377,9.3733,8.7256,7.2703,58162.6316,9.3733,7.1132,8.8459,8.2433,5.9196,41436.8550,20.3721,1591.9053,-212943.3000,262551.2017
3296.0000,9.2730,12.2413,0.0000,257216.1000,-257216.1000,11.7526,0.0000,38321.2098,38321.2098,573.9786,295537.3098,0.0000,-295537.3098,12.2413,12.0123,30598.9000,0.0000,30598.9000,1.1457,7792.0136,0.0000,7792.0136,55.9551,0.0000,22806.8864,22806.8864,12.0123,12.6821,0.0000,57518.2000,-57518.2000,3.0292,0.0000,9174.4065,9174.4065,147.9395,66692.6065,0.0000,-66692.6065,12.6821,12.6678,1908.6000,0.0000,1908.6000,0.0715,483.0053,0.0000,483.0053,3.4895,0.0000,1425.5947,1425.5947,12.6678,12.7871,0.0000,10188.1000,-10188.1000,0.5583,0.0000,1685.1767,1685.1767,27.2665,11873.2767,0.0000,-11873.2767,12.7871,12.6563,17426.0000,0.0000,17426.0000,0.6513,4403.4564,0.0000,4403.4564,31.8105,0.0000,13022.5436,13022.5436,12.6563,8.5733,10.6148,10.6148,13.5499,203248.5108,10.6148,7.7057,9.8391,9.1603,9.6542,77233.7978,9.8391,7.4129,9.2730,8.6260,8.0515,56360.7796,25.8129,2017.0554,-274988.9000,336843.0882
3297.0000,9.5816,12.4424,0.0000,273605.2000,-273605.2000,12.5324,0.0000,41016.7297,41016.7297,612.0607,314621.9297,0.0000,-314621.9297,12.4424,12.2064,34787.1000,0.0000,34787.1000,1.3027,8833.3307,0.0000,8833.3307,63.6234,0.0000,25953.7693,25953.7693,12.2064,12.9611,0.0000,71561.5000,-71561.5000,3.7687,0.0000,11442.3256,11442.3256,184.0591,83003.8256,0.0000,-83003.8256,12.9611,12.9471,2064.5000,0.0000,2064.5000,0.0768,520.4160,0.0000,520.4160,3.7493,0.0000,1544.0840,1544.0840,12.9471,13.0943,0.0000,13887.5000,-13887.5000,0.7612,0.0000,2303.7581,2303.7581,37.1758,16191.2581,0.0000,-16191.2581,13.0943,12.9904,15276.3000,0.0000,15276.3000,0.5671,3843.6623,0.0000,3843.6623,27.6967,0.0000,11432.6377,11432.6377,12.9904,8.9350,10.9627,10.9627,14.8664,222995.7871,10.9627,7.9862,10.1690,9.4744,10.9116,87292.6394,10.1690,7.6517,9.5816,8.9103,9.2278,64594.9292,28.5134,2228.0761,-306926.3000,374883.3556
3298.0000,9.8344,12.5901,0.0000,284436.6000,-284436.6000,13.0520,0.0000,42860.6535,42860.6535,637.4388,327297.2535,0.0000,-327297.2535,12.5901,12.3319,41068.1000,0.0000,41068.1000,1.5330,10406.5058,0.0000,10406.5058,74.8687,0.0000,30661.5942,30661.5942,12.3319,13.1373,0.0000,82451.1000,-82451.1000,4.3453,0.0000,13204.6703,13204.6703,212.2157,95655.7703,0.0000,-95655.7703,13.1373,13.1239,2124.0000,0.0000,2124.0000,0.0786,534.0982,0.0000,534.0982,3.8403,0.0000,1589.9018,1589.9018,13.1239,13.3046,0.0000,18405.0000,-18405.0000,1.0090,0.0000,3058.9037,3058.9037,49.2781,21463.9037,0.0000,-21463.9037,13.3046,13.2173,13843.1000,0.0000,13843.1000,0.5114,3472.8661,0.0000,3472.8661,24.9768,0.0000,10370.2339,10370.2339,13.2173,9.2432,11.2303,11.2303,15.7337,236005.8012,11.2303,8.2370,10.4321,9.7336,11.8505,94804.2848,10.4321,7.8708,9.8344,9.1514,10.1404,70983.0105,30.7940,2406.2843,-328257.5000,401793.0966
3299.0000,10.1193,12.8565,0.0000,304235.4000,-304235.4000,13.9813,0.0000,46114.0777,46114.0777,682.8242,350349.4777,0.0000,-350349.4777,12.8565,12.6044,43168.0000,0.0000,43168.0000,1.6076,10897.6908,0.0000,10897.6908,78.5114,0.0000,32270.3092,32270.3092,12.6044,13.4323,0.0000,91298.6000,-91298.6000,4.8137,0.0000,14673.4434,14673.4434,235.0951,105972.0434,0.0000,-105972.0434,13.4323,13.4177,2505.3000,0.0000,2505.3000,0.0925,627.3999,0.0000,627.3999,4.5172,0.0000,1877.9001,1877.9001,13.4177,13.6201,0.0000,22204.1000,-22204.1000,1.2174,0.0000,3702.1453,3702.1453,59.4579,25906.2453,0.0000,-25906.2453,13.6201,13.5547,11155.9000,0.0000,11155.9000,0.4108,2786.5139,0.0000,2786.5139,20.0621,0.0000,8369.3861,8369.3861,13.5547,9.5476,11.5511,11.5511,17.0961,256441.9053,11.5511,8.4910,10.7351,10.0211,13.0560,104448.2409,10.7351,8.0960,10.1193,9.4156,11.2595,78816.4200,33.1850,2593.1227,-360908.9000,439706.5662
