Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3300.0000,10.3644,13.1456,0.0000,319306.4000,-319306.4000,14.6987,0.0000,48646.3557,48646.3557,717.8605,367952.7557,0.0000,-367952.7557,13.1456,12.9339,37405.2000,0.0000,37405.2000,1.3871,9404.7730,0.0000,9404.7730,67.7429,0.0000,28000.4270,28000.4270,12.9339,13.7529,0.0000,93284.3000,-93284.3000,4.9234,0.0000,15058.4902,15058.4902,240.4500,108342.7902,0.0000,-108342.7902,13.7529,13.7359,2998.2000,0.0000,2998.2000,0.1102,747.5183,0.0000,747.5183,5.3811,0.0000,2250.6817,2250.6817,13.7359,13.9597,0.0000,25372.5000,-25372.5000,1.3915,0.0000,4245.5615,4245.5615,67.9588,29618.0615,0.0000,-29618.0615,13.9597,13.9045,9722.8000,0.0000,9722.8000,0.3563,2417.2315,0.0000,2417.2315,17.3993,0.0000,7305.5685,7305.5685,13.9045,9.7806,11.8425,11.8425,18.1863,272794.5426,11.8425,8.6873,11.0012,10.2649,13.9141,111313.0424,11.0012,8.2721,10.3644,9.6366,12.0351,84245.8816,34.3007,2680.3023,-387837.0000,468353.4666
3301.0000,10.6194,13.3222,0.0000,331480.3000,-331480.3000,15.2814,0.0000,50773.1102,50773.1102,746.3205,382253.4102,0.0000,-382253.4102,13.3222,13.0935,43168.9000,0.0000,43168.9000,1.5935,10827.2882,0.0000,10827.2882,77.8259,0.0000,32341.6118,32341.6118,13.0935,13.9617,0.0000,105694.9000,-105694.9000,5.5853,0.0000,17098.8579,17098.8579,272.7786,122793.7579,0.0000,-122793.7579,13.9617,13.9465,2859.1000,0.0000,2859.1000,0.1045,710.7949,0.0000,710.7949,5.1060,0.0000,2148.3051,2148.3051,13.9465,14.1821,0.0000,28531.1000,-28531.1000,1.5652,0.0000,4785.6784,4785.6784,76.4417,33316.7784,0.0000,-33316.7784,14.1821,14.1361,8647.9000,0.0000,8647.9000,0.3152,2143.4672,0.0000,2143.4672,15.3950,0.0000,6504.4328,6504.4328,14.1361,10.0816,12.1089,12.1089,19.1141,286711.2500,12.1089,8.9415,11.2642,10.5252,14.9317,119453.2508,11.2642,8.5005,10.6194,9.8824,13.0289,91202.4296,36.6679,2865.2824,-411030.4000,497366.9304
3302.0000,10.8953,13.5965,0.0000,347593.8000,-347593.8000,16.0488,0.0000,53554.9529,53554.9529,783.7996,401148.7529,0.0000,-401148.7529,13.5965,13.3890,41075.3000,0.0000,41075.3000,1.5121,10263.1083,0.0000,10263.1083,73.8471,0.0000,30812.1917,30812.1917,13.3890,14.2847,0.0000,114439.7000,-114439.7000,6.0511,0.0000,18589.2390,18589.2390,295.5283,133028.9390,0.0000,-133028.9390,14.2847,14.2751,1892.2000,0.0000,1892.2000,0.0690,468.3450,0.0000,468.3450,3.3684,0.0000,1423.8550,1423.8550,14.2751,14.5207,0.0000,31213.8000,-31213.8000,1.7127,0.0000,5255.9939,5255.9939,83.6475,36469.7939,0.0000,-36469.7939,14.5207,14.4823,7573.0000,0.0000,7573.0000,0.2751,1868.4250,0.0000,1868.4250,13.4357,0.0000,5704.5750,5704.5750,14.4823,10.3610,12.4216,12.4216,20.4017,306026.2011,12.4216,9.1818,11.5577,10.8017,16.0377,128301.7869,11.5577,8.7187,10.8953,10.1382,14.0535,98374.6423,38.5033,3008.7036,-442706.8000,532702.6303
3303.0000,11.1661,13.8506,0.0000,362440.1000,-362440.1000,16.7623,0.0000,56168.8339,56168.8339,818.6423,418608.9339,0.0000,-418608.9339,13.8506,13.6628,38977.5000,0.0000,38977.5000,1.4287,9704.9126,0.0000,9704.9126,69.7772,0.0000,29272.5874,29272.5874,13.6628,14.5835,0.0000,123438.5000,-123438.5000,6.5345,0.0000,20128.5640,20128.5640,319.1344,143567.0640,0.0000,-143567.0640,14.5835,14.5747,1826.9000,0.0000,1826.9000,0.0663,450.3536,0.0000,450.3536,3.2361,0.0000,1376.5464,1376.5464,14.5747,14.8271,0.0000,33675.7000,-33675.7000,1.8485,0.0000,5691.1727,5691.1727,90.2782,39366.8727,0.0000,-39366.8727,14.8271,14.7853,8647.9000,0.0000,8647.9000,0.3125,2124.8251,0.0000,2124.8251,15.2642,0.0000,6523.0749,6523.0749,14.7853,10.6497,12.7175,12.7175,21.4960,322440.0748,12.7175,9.4321,11.8414,11.0748,17.0774,136619.2376,11.8414,8.9471,11.1661,10.3943,15.0439,105307.2521,40.4292,3159.1977,-470102.0000,564366.5645
3304.0000,11.3880,14.0621,0.0000,369551.2000,-369551.2000,17.1194,0.0000,57547.7612,57547.7612,836.0828,427098.9612,0.0000,-427098.9612,14.0621,13.9058,33212.4000,0.0000,33212.4000,1.2126,8245.5212,0.0000,8245.5212,59.2238,0.0000,24966.8788,24966.8788,13.9058,14.8528,0.0000,129980.5000,-129980.5000,6.8883,0.0000,21269.4637,21269.4637,336.4142,151249.9637,0.0000,-151249.9637,14.8528,14.8417,2352.8000,0.0000,2352.8000,0.0850,577.8933,0.0000,577.8933,4.1489,0.0000,1774.9067,1774.9067,14.8417,15.1002,0.0000,35299.4000,-35299.4000,1.9383,0.0000,5985.3864,5985.3864,94.6658,41284.7864,0.0000,-41284.7864,15.1002,15.0525,10081.0000,0.0000,10081.0000,0.3627,2467.8975,0.0000,2467.8975,17.7120,0.0000,7613.1025,7613.1025,15.0525,10.8754,12.9639,12.9639,22.2387,333580.0803,12.9639,9.6309,12.0751,11.2974,17.7445,141956.3468,12.0751,9.1305,11.3880,10.6028,15.6771,109739.4100,41.4095,3235.7941,-489184.9000,585275.8371
3305.0000,11.5798,14.3729,0.0000,386642.7000,-386642.7000,17.9355,0.0000,60462.6584,60462.6584,875.9428,447105.3584,0.0000,-447105.3584,14.3729,14.2709,21687.5000,0.0000,21687.5000,0.7893,5361.5214,0.0000,5361.5214,38.5475,0.0000,16325.9786,16325.9786,14.2709,15.1744,0.0000,124205.4000,-124205.4000,6.5887,0.0000,20433.6151,20433.6151,321.7836,144639.0151,0.0000,-144639.0151,15.1744,15.1673,1495.5000,0.0000,1495.5000,0.0538,365.7461,0.0000,365.7461,2.6265,0.0000,1129.7539,1129.7539,15.1673,15.4102,0.0000,33219.6000,-33219.6000,1.8248,0.0000,5656.1111,5656.1111,89.1198,38875.7111,0.0000,-38875.7111,15.4102,15.3473,13305.7000,0.0000,13305.7000,0.4767,3243.9152,0.0000,3243.9152,23.2827,0.0000,10061.7848,10061.7848,15.3473,11.0454,13.1964,13.1964,22.9548,344321.4919,13.1964,9.7768,12.2845,11.4866,18.2465,145972.1707,12.2845,9.2644,11.5798,10.7745,16.1150,112805.2616,41.5033,3243.1272,-507579.0000,603098.9243
3306.0000,11.0329,13.7060,0.0000,288877.5000,-288877.5000,13.4163,0.0000,44640.0844,44640.0844,655.2292,333517.5844,0.0000,-333517.5844,13.7060,13.5985,17864.4000,0.0000,17864.4000,0.6471,4456.8726,0.0000,4456.8726,31.6025,0.0000,13407.5274,13407.5274,13.5985,14.5021,0.0000,96953.0000,-96953.0000,5.1508,0.0000,15795.2486,15795.2486,251.5590,112748.2486,0.0000,-112748.2486,14.5021,14.4947,1239.7000,0.0000,1239.7000,0.0444,305.9381,0.0000,305.9381,2.1669,0.0000,933.7619,933.7619,14.4947,14.7929,0.0000,31832.7000,-31832.7000,1.7494,0.0000,5374.4416,5374.4416,85.4388,37207.1416,0.0000,-37207.1416,14.7929,14.6983,15634.6000,0.0000,15634.6000,0.5576,3843.2577,0.0000,3843.2577,27.2328,0.0000,11791.3423,11791.3423,14.6983,10.4463,12.5723,12.5723,17.6841,265261.8193,12.5723,9.2991,11.6994,10.9357,13.6132,108905.7081,11.6994,8.8430,11.0329,10.2712,11.8796,83157.4759,32.3484,2527.7503,-382924.5000,457325.0033
3307.0000,10.8219,13.5489,0.0000,275825.1000,-275825.1000,12.7672,0.0000,42430.6699,42430.6699,623.5273,318255.7699,0.0000,-318255.7699,13.5489,13.4342,17849.0000,0.0000,17849.0000,0.6532,4462.6981,0.0000,4462.6981,31.8991,0.0000,13386.3019,13386.3019,13.4342,14.2901,0.0000,85920.8000,-85920.8000,4.5522,0.0000,13965.5455,13965.5455,222.3220,99886.3455,0.0000,-99886.3455,14.2901,14.2840,943.6000,0.0000,943.6000,0.0341,233.5367,0.0000,233.5367,1.6660,0.0000,710.0633,710.0633,14.2840,14.5809,0.0000,29653.6000,-29653.6000,1.6282,0.0000,4993.8064,4993.8064,79.5169,34647.4064,0.0000,-34647.4064,14.5809,14.4846,14918.0000,0.0000,14918.0000,0.5370,3677.6026,0.0000,3677.6026,26.2238,0.0000,11240.3974,11240.3974,14.4846,10.2029,12.3437,12.3437,16.6564,249846.5618,12.3437,9.0989,11.4784,10.7213,12.6227,100981.7130,11.4784,8.6646,10.8219,10.0715,10.9461,76622.8221,30.2576,2364.3722,-357688.9000,427451.0969
3308.0000,10.1864,12.9156,0.0000,200014.0000,-200014.0000,9.2462,0.0000,30359.1540,30359.1540,451.5699,230373.1540,0.0000,-230373.1540,12.9156,12.7573,17872.6000,0.0000,17872.6000,0.6556,4508.1705,0.0000,4508.1705,32.0190,0.0000,13364.4295,13364.4295,12.7573,13.4574,0.0000,50897.9000,-50897.9000,2.6949,0.0000,8196.8191,8196.8191,131.6135,59094.7191,0.0000,-59094.7191,13.4574,13.4482,1033.3000,0.0000,1033.3000,0.0375,258.6785,0.0000,258.6785,1.8302,0.0000,774.6215,774.6215,13.4482,13.8163,0.0000,26633.7000,-26633.7000,1.4620,0.0000,4442.2056,4442.2056,71.4006,31075.9056,0.0000,-31075.9056,13.8163,13.6948,13664.0000,0.0000,13664.0000,0.4934,3403.7667,0.0000,3403.7667,24.0961,0.0000,10260.2333,10260.2333,13.6948,9.4979,11.5963,11.5963,11.8082,177123.6374,11.5963,8.5693,10.7891,10.0828,8.5170,68135.7922,10.7891,8.2062,10.1864,9.4976,7.2674,50871.8339,21.8843,1710.0703,-244975.7000,296131.2635
3309.0000,9.8395,12.7308,0.0000,181435.7000,-181435.7000,8.3554,0.0000,27342.7010,27342.7010,408.0644,208778.4010,0.0000,-208778.4010,12.7308,12.5744,15115.7000,0.0000,15115.7000,0.5600,3822.6787,0.0000,3822.6787,27.3498,0.0000,11293.0213,11293.0213,12.5744,13.1285,0.0000,34470.6000,-34470.6000,1.8203,0.0000,5537.9103,5537.9103,88.9025,40008.5103,0.0000,-40008.5103,13.1285,13.1222,601.1000,0.0000,601.1000,0.0221,151.1704,0.0000,151.1704,1.0784,0.0000,449.9296,449.9296,13.1222,13.5097,0.0000,23989.1000,-23989.1000,1.3157,0.0000,3986.9073,3986.9073,64.2552,27976.0073,0.0000,-27976.0073,13.5097,13.3938,11155.9000,0.0000,11155.9000,0.4075,2790.7701,0.0000,2790.7701,19.9035,0.0000,8365.1299,8365.1299,13.3938,9.0411,11.2174,11.2174,10.4770,157154.4913,11.2174,8.2383,10.4230,9.7279,7.1707,57365.6498,10.4230,7.9224,9.8395,9.1727,6.0189,42132.0442,18.7216,1462.9293,-213022.7000,256652.1853
3310.0000,9.4876,12.4508,0.0000,152555.3000,-152555.3000,7.0110,0.0000,22826.4569,22826.4569,342.4045,175381.7569,0.0000,-175381.7569,12.4508,12.2648,14752.1000,0.0000,14752.1000,0.5481,3745.4888,0.0000,3745.4888,26.7702,0.0000,11006.6112,11006.6112,12.2648,12.7095,0.0000,22686.2000,-22686.2000,1.1972,0.0000,3630.1099,3630.1099,58.4695,26316.3099,0.0000,-26316.3099,12.7095,12.7039,443.9000,0.0000,443.9000,0.0164,112.2936,0.0000,112.2936,0.8005,0.0000,331.6064,331.6064,12.7039,13.0990,0.0000,20068.0000,-20068.0000,1.1003,0.0000,3320.6031,3320.6031,53.7378,23388.6031,0.0000,-23388.6031,13.0990,12.9761,9722.8000,0.0000,9722.8000,0.3569,2446.1881,0.0000,2446.1881,17.4291,0.0000,7276.6119,7276.6119,12.9761,8.6239,10.8000,10.8000,8.5861,128790.9146,10.8000,7.9470,10.0392,9.3735,5.6286,45028.8330,10.0392,7.6750,9.4876,8.8571,4.6642,32649.4601,15.3448,1199.0680,-170390.7000,206469.2077
3311.0000,9.2269,12.3362,0.0000,137164.5000,-137164.5000,6.2906,0.0000,20416.6029,20416.6029,307.2243,157581.1029,0.0000,-157581.1029,12.3362,12.1191,14752.0000,0.0000,14752.0000,0.5506,3751.5463,0.0000,3751.5463,26.8898,0.0000,11000.4537,11000.4537,12.1191,12.4948,0.0000,16415.1000,-16415.1000,0.8653,0.0000,2621.7950,2621.7950,42.2588,19036.8950,0.0000,-19036.8950,12.4948,12.4882,448.3000,0.0000,448.3000,0.0167,113.7505,0.0000,113.7505,0.8138,0.0000,334.5495,334.5495,12.4882,12.8389,0.0000,15257.0000,-15257.0000,0.8363,0.0000,2519.0124,2519.0124,40.8428,17776.0124,0.0000,-17776.0124,12.8389,12.7589,5423.2000,0.0000,5423.2000,0.2003,1369.4161,0.0000,1369.4161,9.7842,0.0000,4053.7839,4053.7839,12.7589,8.2497,10.5043,10.5043,7.6176,114264.2791,10.5043,7.7098,9.7591,9.1071,4.7207,37765.8963,9.7591,7.4781,9.2269,8.6186,3.8534,26973.9747,13.1397,1026.7528,-148213.1000,179004.1501
3312.0000,8.9851,12.2144,0.0000,119024.9000,-119024.9000,5.4504,0.0000,17631.9395,17631.9395,266.1899,136656.8395,0.0000,-136656.8395,12.2144,11.9545,14757.7000,0.0000,14757.7000,0.5518,3759.4893,0.0000,3759.4893,26.9497,0.0000,10998.2107,10998.2107,11.9545,12.2730,0.0000,11626.2000,-11626.2000,0.6125,0.0000,1853.0957,1853.0957,29.9145,13479.2957,0.0000,-13479.2957,12.2730,12.2652,441.4000,0.0000,441.4000,0.0165,112.3520,0.0000,112.3520,0.8040,0.0000,329.0480,329.0480,12.2652,12.5774,0.0000,11342.8000,-11342.8000,0.6217,0.0000,1868.6219,1868.6219,30.3606,13211.4219,0.0000,-13211.4219,12.5774,12.5481,1661.2000,0.0000,1661.2000,0.0616,421.0171,0.0000,421.0171,3.0094,0.0000,1240.1829,1240.1829,12.5481,7.8926,10.2204,10.2204,6.5671,98505.8275,10.2204,7.5020,9.4955,8.8612,3.8345,30675.9427,9.4955,7.3082,8.9851,8.4018,3.0854,21597.5404,10.9717,857.3475,-125133.6000,150779.3107
3313.0000,8.8248,12.1003,0.0000,112038.1000,-112038.1000,5.1233,0.0000,16544.8328,16544.8328,250.2140,128582.9328,0.0000,-128582.9328,12.1003,11.8208,14732.8000,0.0000,14732.8000,0.5520,3759.2396,0.0000,3759.2396,26.9571,0.0000,10973.5604,10973.5604,11.8208,12.1273,0.0000,10380.9000,-10380.9000,0.5466,0.0000,1651.8771,1651.8771,26.6946,12032.7771,0.0000,-12032.7771,12.1273,12.1188,448.0000,0.0000,448.0000,0.0168,114.2683,0.0000,114.2683,0.8189,0.0000,333.7317,333.7317,12.1188,12.3956,0.0000,9331.8000,-9331.8000,0.5114,0.0000,1535.1442,1535.1442,24.9749,10866.9442,0.0000,-10866.9442,12.3956,12.3777,943.4000,0.0000,943.4000,0.0351,239.7119,0.0000,239.7119,1.7161,0.0000,703.6881,703.6881,12.3777,7.6848,10.0313,10.0313,6.1407,92111.1363,10.0313,7.3665,9.3207,8.6989,3.4869,27894.9806,9.3207,7.1955,8.8248,8.2581,2.7807,19465.2164,10.1777,795.3016,-115626.6000,139471.3333
3314.0000,8.6713,11.9265,0.0000,100540.7000,-100540.7000,4.5933,0.0000,14802.7221,14802.7221,224.3297,115343.4221,0.0000,-115343.4221,11.9265,11.6171,14730.6000,0.0000,14730.6000,0.5529,3768.0113,0.0000,3768.0113,27.0027,0.0000,10962.5887,10962.5887,11.6171,11.9280,0.0000,9509.3000,-9509.3000,0.5005,0.0000,1509.4365,1509.4365,24.4417,11018.7365,0.0000,-11018.7365,11.9280,11.9188,440.3000,0.0000,440.3000,0.0165,112.6239,0.0000,112.6239,0.8068,0.0000,327.6761,327.6761,11.9188,12.1864,0.0000,8145.1000,-8145.1000,0.4463,0.0000,1337.3764,1337.3764,21.7975,9482.4764,0.0000,-9482.4764,12.1864,12.1778,406.8000,0.0000,406.8000,0.0152,103.6726,0.0000,103.6726,0.7422,0.0000,303.1274,303.1274,12.1778,7.5000,9.8389,9.8389,5.5253,82878.7729,9.8389,7.2527,9.1493,8.5458,3.0547,24437.5718,9.1493,7.1011,8.6713,8.1252,2.4192,16934.5601,9.1871,717.8892,-102617.4000,124250.9048
3315.0000,8.5143,11.8284,0.0000,89505.5000,-89505.5000,4.0856,0.0000,13138.0888,13138.0888,199.5319,102643.5888,0.0000,-102643.5888,11.8284,11.4746,14730.2000,0.0000,14730.2000,0.5544,3773.1984,0.0000,3773.1984,27.0783,0.0000,10957.0016,10957.0016,11.4746,11.7104,0.0000,6305.2000,-6305.2000,0.3316,0.0000,999.1348,999.1348,16.1947,7304.3348,0.0000,-7304.3348,11.7104,11.6997,448.5000,0.0000,448.5000,0.0169,115.0793,0.0000,115.0793,0.8244,0.0000,333.4207,333.4207,11.6997,11.9394,0.0000,6381.0000,-6381.0000,0.3496,0.0000,1045.5938,1045.5938,17.0751,7426.5938,0.0000,-7426.5938,11.9394,11.9297,406.7000,0.0000,406.7000,0.0152,104.0125,0.0000,104.0125,0.7445,0.0000,302.6875,302.6875,11.9297,7.3296,9.6296,9.6296,4.7491,71236.4513,9.6296,7.1538,8.9694,8.3917,2.5561,20448.5900,8.9694,7.0189,8.5143,7.9941,2.0137,14096.0906,8.0300,627.4773,-86606.3000,105781.1319
3316.0000,8.5048,12.0025,0.0000,107964.7000,-107964.7000,4.9237,0.0000,15844.7300,15844.7300,240.4666,123809.4300,0.0000,-123809.4300,12.0025,11.6927,14729.8000,0.0000,14729.8000,0.5553,3763.7194,0.0000,3763.7194,27.1208,0.0000,10966.0806,10966.0806,11.6927,11.9074,0.0000,6557.2000,-6557.2000,0.3447,0.0000,1041.7940,1041.7940,16.8337,7598.9940,0.0000,-7598.9940,11.9074,11.8981,440.0000,0.0000,440.0000,0.0166,112.5804,0.0000,112.5804,0.8117,0.0000,327.4196,327.4196,11.8981,12.0436,0.0000,4424.8000,-4424.8000,0.2424,0.0000,726.3844,726.3844,11.8396,5151.1844,0.0000,-5151.1844,12.0436,12.0238,942.9000,0.0000,942.9000,0.0355,240.7860,0.0000,240.7860,1.7330,0.0000,702.1140,702.1140,12.0238,7.2763,9.6500,9.6500,5.6016,84024.3164,9.6500,7.1011,8.9703,8.3756,3.0075,24059.9980,8.9703,6.9751,8.5048,7.9727,2.3542,16479.6016,9.1774,717.1328,-102834.0000,124563.9160
3317.0000,8.4792,12.0010,0.0000,115913.4000,-115913.4000,5.2859,0.0000,17002.9052,17002.9052,258.1565,132916.3052,0.0000,-132916.3052,12.0010,11.7106,14725.0000,0.0000,14725.0000,0.5536,3762.5712,0.0000,3762.5712,27.0353,0.0000,10962.4288,10962.4288,11.7106,11.8648,0.0000,5021.7000,-5021.7000,0.2642,0.0000,798.0103,798.0103,12.9015,5819.7103,0.0000,-5819.7103,11.8648,11.8531,592.8000,0.0000,592.8000,0.0223,151.7690,0.0000,151.7690,1.0901,0.0000,441.0310,441.0310,11.8531,11.9698,0.0000,3785.6000,-3785.6000,0.2074,0.0000,621.1903,621.1903,10.1299,4406.7903,0.0000,-4406.7903,11.9698,11.8702,5053.4000,0.0000,5053.4000,0.1898,1291.8330,0.0000,1291.8330,9.2719,0.0000,3761.5670,3761.5670,11.8702,7.3584,9.6143,9.6143,5.6758,85136.9641,9.6143,7.0921,8.9417,8.3532,3.1730,25383.9099,8.9417,6.9593,8.4792,7.9505,2.4938,17456.8948,9.7849,764.6044,-104349.5000,127977.7687
3318.0000,8.7986,12.5065,0.0000,199355.9000,-199355.9000,9.0898,0.0000,29424.1172,29424.1172,443.9307,228780.0172,0.0000,-228780.0172,12.5065,12.3284,14722.5000,0.0000,14722.5000,0.5535,3735.0338,0.0000,3735.0338,27.0314,0.0000,10987.4662,10987.4662,12.3284,12.3726,0.0000,2353.4000,-2353.4000,0.1238,0.0000,376.8835,376.8835,6.0466,2730.2835,0.0000,-2730.2835,12.3726,12.3661,541.2000,0.0000,541.2000,0.0204,137.5603,0.0000,137.5603,0.9959,0.0000,403.6397,403.6397,12.3661,12.4477,0.0000,4321.2000,-4321.2000,0.2368,0.0000,712.5853,712.5853,11.5629,5033.7853,0.0000,-5033.7853,12.4477,12.2418,17027.3000,0.0000,17027.3000,0.6405,4323.3430,0.0000,4323.3430,31.2789,0.0000,12703.9570,12703.9570,12.2418,7.8551,10.0484,10.0484,9.0220,135330.3997,10.0484,7.2948,9.3141,8.6716,5.6634,45307.0834,9.3141,7.1047,8.7986,8.2094,4.5441,31808.8304,15.9970,1250.0314,-173739.5000,212446.3134
3319.0000,9.0863,12.6506,0.0000,243657.9000,-243657.9000,11.1301,0.0000,36166.7897,36166.7897,543.5755,279824.6897,0.0000,-279824.6897,12.6506,12.4126,25020.2000,0.0000,25020.2000,0.9330,6334.6165,0.0000,6334.6165,45.5660,0.0000,18685.5835,18685.5835,12.4126,12.5686,0.0000,10550.8000,-10550.8000,0.5563,0.0000,1691.4846,1691.4846,27.1681,12242.2846,0.0000,-12242.2846,12.5686,12.5579,1125.1000,0.0000,1125.1000,0.0420,285.1827,0.0000,285.1827,2.0534,0.0000,839.9173,839.9173,12.5579,12.6208,0.0000,4240.3000,-4240.3000,0.2324,0.0000,700.5883,700.5883,11.3490,4940.8883,0.0000,-4940.8883,12.6208,12.4486,18099.6000,0.0000,18099.6000,0.6756,4584.3855,0.0000,4584.3855,32.9935,0.0000,13515.2145,13515.2145,12.4486,8.3131,10.3809,10.3809,10.8222,162332.3099,10.3809,7.5574,9.6279,8.9691,7.3887,59109.4385,9.6279,7.3065,9.0863,8.4672,6.0748,42523.2922,20.3540,1590.4933,-214204.1000,263965.0407
3320.0000,9.4671,12.5875,0.0000,265572.2000,-265572.2000,12.1513,0.0000,39720.4751,39720.4751,593.4475,305292.6751,0.0000,-305292.6751,12.5875,12.3545,30532.6000,0.0000,30532.6000,1.1359,7737.1341,0.0000,7737.1341,55.4773,0.0000,22795.4659,22795.4659,12.3545,12.9606,0.0000,51115.3000,-51115.3000,2.6959,0.0000,8188.5660,8188.5660,131.6615,59303.8660,0.0000,-59303.8660,12.9606,12.9461,1904.6000,0.0000,1904.6000,0.0710,480.1121,0.0000,480.1121,3.4652,0.0000,1424.4879,1424.4879,12.9461,12.9916,0.0000,3823.1000,-3823.1000,0.2095,0.0000,634.1963,634.1963,10.2335,4457.2963,0.0000,-4457.2963,12.9916,12.8587,17384.8000,0.0000,17384.8000,0.6471,4380.4648,0.0000,4380.4648,31.6029,0.0000,13004.3352,13004.3352,12.8587,8.7879,10.8233,10.8233,13.2757,199135.6088,10.8233,7.8908,10.0413,9.3570,9.5636,76508.8957,10.0413,7.5803,9.4671,8.8108,8.0258,56180.9483,25.3659,1982.1310,-270688.6000,331825.4528
3321.0000,9.6167,12.7696,0.0000,274720.0000,-274720.0000,12.5977,0.0000,41213.1218,41213.1218,615.2506,315933.1218,0.0000,-315933.1218,12.7696,12.5108,34714.1000,0.0000,34714.1000,1.2928,8774.2142,0.0000,8774.2142,63.1386,0.0000,25939.8858,25939.8858,12.5108,13.0810,0.0000,49238.1000,-49238.1000,2.5963,0.0000,7903.8230,7903.8230,126.7992,57141.9230,0.0000,-57141.9230,13.0810,13.0656,2060.2000,0.0000,2060.2000,0.0763,518.4621,0.0000,518.4621,3.7250,0.0000,1541.7379,1541.7379,13.0656,13.1065,0.0000,3507.5000,-3507.5000,0.1923,0.0000,582.5816,582.5816,9.3911,4090.0816,0.0000,-4090.0816,13.1065,12.9926,15240.2000,0.0000,15240.2000,0.5639,3833.9292,0.0000,3833.9292,27.5420,0.0000,11406.2708,11406.2708,12.9926,8.9705,10.9816,10.9816,13.4341,201511.3049,10.9816,8.0403,10.1972,9.5109,9.8239,78591.1305,10.1972,7.7091,9.6167,8.9531,8.3106,58173.9728,25.9789,2030.0314,-275451.1000,338276.4082
3322.0000,9.7347,12.8327,0.0000,280249.0000,-280249.0000,12.8625,0.0000,42143.6559,42143.6559,628.1833,322392.6559,0.0000,-322392.6559,12.8327,12.5383,40983.8000,0.0000,40983.8000,1.5219,10349.7473,0.0000,10349.7473,74.3262,0.0000,30634.0527,30634.0527,12.5383,13.1343,0.0000,53436.7000,-53436.7000,2.8193,0.0000,8580.8810,8580.8810,137.6908,62017.5810,0.0000,-62017.5810,13.1343,13.1191,2118.7000,0.0000,2118.7000,0.0783,532.7877,0.0000,532.7877,3.8235,0.0000,1585.9123,1585.9123,13.1191,13.1589,0.0000,3555.6000,-3555.6000,0.1949,0.0000,590.9086,590.9086,9.5207,4146.5086,0.0000,-4146.5086,13.1589,13.0596,13810.4000,0.0000,13810.4000,0.5101,3471.6980,0.0000,3471.6980,24.9130,0.0000,10338.7020,10338.7020,13.0596,9.1314,11.0955,11.0955,13.6260,204389.6205,11.0955,8.1727,10.3161,9.6341,10.1386,81108.9959,10.3161,7.8245,9.7347,9.0703,8.6427,60499.0538,26.9806,2108.2982,-280328.4000,345997.6703
3323.0000,9.9565,13.0018,0.0000,298472.7000,-298472.7000,13.7084,0.0000,45088.6320,45088.6320,669.4967,343561.3320,0.0000,-343561.3320,13.0018,12.7162,43079.9000,0.0000,43079.9000,1.5981,10853.3342,0.0000,10853.3342,78.0495,0.0000,32226.5658,32226.5658,12.7162,13.3927,0.0000,65744.6000,-65744.6000,3.4690,0.0000,10582.0176,10582.0176,169.4220,76326.6176,0.0000,-76326.6176,13.3927,13.3761,2499.8000,0.0000,2499.8000,0.0923,626.3665,0.0000,626.3665,4.5075,0.0000,1873.4335,1873.4335,13.3761,13.4178,0.0000,4034.1000,-4034.1000,0.2212,0.0000,672.3074,672.3074,10.8024,4706.4074,0.0000,-4706.4074,13.4178,13.3439,11129.7000,0.0000,11129.7000,0.4108,2787.7604,0.0000,2787.7604,20.0607,0.0000,8341.9396,8341.9396,13.3439,9.3628,11.3533,11.3533,14.9711,224566.1374,11.3533,8.3606,10.5553,9.8570,11.2542,90033.9611,10.5553,7.9891,9.9565,9.2722,9.6501,67550.4866,29.2497,2285.6130,-311542.0000,382150.5851
3324.0000,10.1307,13.2210,0.0000,309788.5000,-309788.5000,14.2468,0.0000,46966.8715,46966.8715,695.7897,356755.3715,0.0000,-356755.3715,13.2210,12.9788,37332.7000,0.0000,37332.7000,1.3812,9376.6831,0.0000,9376.6831,67.4566,0.0000,27956.0169,27956.0169,12.9788,13.6707,0.0000,68760.9000,-68760.9000,3.6306,0.0000,11106.5168,11106.5168,177.3126,79867.4168,0.0000,-79867.4168,13.6707,13.6512,2992.2000,0.0000,2992.2000,0.1100,746.8678,0.0000,746.8678,5.3736,0.0000,2245.3322,2245.3322,13.6512,13.6934,0.0000,4167.9000,-4167.9000,0.2286,0.0000,696.7419,696.7419,11.1631,4864.6419,0.0000,-4864.6419,13.6934,13.6303,9700.0000,0.0000,9700.0000,0.3565,2420.4101,0.0000,2420.4101,17.4131,0.0000,7279.5899,7279.5899,13.6303,9.5127,11.5715,11.5715,15.8448,237672.6504,11.5715,8.4857,10.7486,10.0286,11.8746,94996.5069,10.7486,8.1003,10.1307,9.4245,10.1908,71335.7206,29.9306,2338.8210,-332692.4000,404004.8780
3325.0000,10.3489,13.3115,0.0000,320485.4000,-320485.4000,14.7540,0.0000,48810.1607,48810.1607,720.5599,369295.5607,0.0000,-369295.5607,13.3115,13.0526,43076.5000,0.0000,43076.5000,1.5882,10805.7228,0.0000,10805.7228,77.5675,0.0000,32270.7772,32270.7772,13.0526,13.8529,0.0000,85881.5000,-85881.5000,4.5391,0.0000,13885.7847,13885.7847,221.6820,99767.2847,0.0000,-99767.2847,13.8529,13.8357,2852.0000,0.0000,2852.0000,0.1044,710.0894,0.0000,710.0894,5.0998,0.0000,2141.9106,2141.9106,13.8357,13.8775,0.0000,4455.2000,-4455.2000,0.2444,0.0000,746.3384,746.3384,11.9356,5201.5384,0.0000,-5201.5384,13.8775,13.8255,8627.7000,0.0000,8627.7000,0.3158,2147.3959,0.0000,2147.3959,15.4221,0.0000,6480.3041,6480.3041,13.8255,9.7804,11.8030,11.8030,16.8077,252115.4139,11.8030,8.7005,10.9756,10.2518,12.8909,103127.3872,10.9756,8.2896,10.3489,9.6326,11.1610,78126.9583,32.3189,2525.4406,-356265.9000,433369.7593
3326.0000,10.5221,13.4982,0.0000,329646.2000,-329646.2000,15.1955,0.0000,50388.4860,50388.4860,742.1223,380034.6860,0.0000,-380034.6860,13.4982,13.2575,40987.3000,0.0000,40987.3000,1.5091,10255.0494,0.0000,10255.0494,73.7012,0.0000,30732.2506,30732.2506,13.2575,14.0790,0.0000,90262.0000,-90262.0000,4.7720,0.0000,14635.1334,14635.1334,233.0552,104897.1334,0.0000,-104897.1334,14.0790,14.0679,1887.5000,0.0000,1887.5000,0.0689,468.4950,0.0000,468.4950,3.3656,0.0000,1419.0050,1419.0050,14.0679,14.1096,0.0000,4568.6000,-4568.6000,0.2507,0.0000,767.4035,767.4035,12.2416,5336.0035,0.0000,-5336.0035,14.1096,14.0652,7555.4000,0.0000,7555.4000,0.2757,1874.5341,0.0000,1874.5341,13.4671,0.0000,5680.8659,5680.8659,14.0652,9.9467,12.0059,12.0059,17.5304,262955.8382,12.0059,8.8430,11.1625,10.4245,13.4633,107706.2260,11.1625,8.4181,10.5221,9.7903,11.6817,81772.1273,33.1078,2587.0873,-374046.6000,452434.1914
3327.0000,10.7015,13.6651,0.0000,340253.2000,-340253.2000,15.7007,0.0000,52207.7123,52207.7123,766.7979,392460.9123,0.0000,-392460.9123,13.6651,13.4447,38899.5000,0.0000,38899.5000,1.4281,9710.2511,0.0000,9710.2511,69.7438,0.0000,29189.2489,29189.2489,13.4447,14.2951,0.0000,96868.9000,-96868.9000,5.1253,0.0000,15747.3635,15747.3635,250.3130,112616.2635,0.0000,-112616.2635,14.2951,14.2847,1824.3000,0.0000,1824.3000,0.0664,451.4751,0.0000,451.4751,3.2417,0.0000,1372.8249,1372.8249,14.2847,14.3257,0.0000,4643.7000,-4643.7000,0.2548,0.0000,782.0279,782.0279,12.4459,5425.7279,0.0000,-5425.7279,14.3257,14.2767,8627.7000,0.0000,8627.7000,0.3138,2134.2820,0.0000,2134.2820,15.3238,0.0000,6493.4180,6493.4180,14.2767,10.1376,12.2071,12.2071,18.2706,274058.4313,12.2071,9.0029,11.3527,10.6050,14.1440,113151.6804,11.3527,8.5618,10.7015,9.9572,12.3194,86235.7490,34.3336,2682.8788,-392414.3000,473445.8607
3328.0000,10.9128,13.8240,0.0000,348287.3000,-348287.3000,16.0888,0.0000,53681.9652,53681.9652,785.7526,401969.2652,0.0000,-401969.2652,13.8240,13.6438,33139.5000,0.0000,33139.5000,1.2135,8254.3348,0.0000,8254.3348,59.2631,0.0000,24885.1652,24885.1652,13.6438,14.5758,0.0000,110650.6000,-110650.6000,5.8588,0.0000,18038.4056,18038.4056,286.1359,128689.0056,0.0000,-128689.0056,14.5758,14.5630,2347.1000,0.0000,2347.1000,0.0851,578.6498,0.0000,578.6498,4.1570,0.0000,1768.4502,1768.4502,14.5630,14.6023,0.0000,4647.9000,-4647.9000,0.2551,0.0000,785.3795,785.3795,12.4603,5433.2795,0.0000,-5433.2795,14.6023,14.5474,10057.4000,0.0000,10057.4000,0.3646,2478.6438,0.0000,2478.6438,17.8045,0.0000,7578.7562,7578.7562,14.5474,10.3527,12.4500,12.4500,19.3067,289600.1886,12.4500,9.1833,11.5789,10.8167,15.0355,120283.9740,11.5789,8.7242,10.9128,10.1515,13.1390,91972.8776,35.7989,2797.3759,-418041.8000,501857.0402
3329.0000,11.0002,14.0434,0.0000,354046.6000,-354046.6000,16.3758,0.0000,54672.1439,54672.1439,799.7691,408718.7439,0.0000,-408718.7439,14.0434,13.9223,21639.7000,0.0000,21639.7000,0.7904,5373.7848,0.0000,5373.7848,38.6033,0.0000,16265.9152,16265.9152,13.9223,14.7819,0.0000,99210.4000,-99210.4000,5.2573,0.0000,16238.2567,16238.2567,256.7557,115448.6567,0.0000,-115448.6567,14.7819,14.7735,1493.4000,0.0000,1493.4000,0.0539,367.1578,0.0000,367.1578,2.6338,0.0000,1126.2422,1126.2422,14.7735,14.8144,0.0000,4689.6000,-4689.6000,0.2575,0.0000,794.4930,794.4930,12.5764,5484.0930,0.0000,-5484.0930,14.8144,14.7398,13274.3000,0.0000,13274.3000,0.4792,3262.1110,0.0000,3262.1110,23.4013,0.0000,10012.1890,10012.1890,14.7398,10.4033,12.5716,12.5716,19.4139,291208.0451,12.5716,9.2285,11.6801,10.9000,14.9665,119732.2200,11.6801,8.7665,11.0002,10.2233,13.0437,91305.7179,34.8212,2720.9751,-421539.2000,502245.9830
3330.0000,10.3780,13.3948,0.0000,252862.6000,-252862.6000,11.7020,0.0000,38534.6724,38534.6724,571.5046,291397.2724,0.0000,-291397.2724,13.3948,13.2564,17833.2000,0.0000,17833.2000,0.6492,4468.2791,0.0000,4468.2791,31.7059,0.0000,13364.9209,13364.9209,13.2564,14.0417,0.0000,65272.2000,-65272.2000,3.4627,0.0000,10583.1071,10583.1071,169.1145,75855.3071,0.0000,-75855.3071,14.0417,14.0321,1234.1000,0.0000,1234.1000,0.0444,306.4713,0.0000,306.4713,2.1697,0.0000,927.6287,927.6287,14.0321,14.0928,0.0000,5019.5000,-5019.5000,0.2757,0.0000,842.7890,842.7890,13.4648,5862.2890,0.0000,-5862.2890,14.0928,13.9714,15597.6000,0.0000,15597.6000,0.5612,3870.7382,0.0000,3870.7382,27.4097,0.0000,11726.8618,11726.8618,13.9714,9.7135,11.8424,11.8424,13.7090,205635.2376,11.8424,8.7059,11.0060,10.2742,10.0985,80787.9751,11.0060,8.3146,10.3780,9.6603,8.6655,60658.2965,25.0429,1956.8863,-288489.4000,347081.5092
3331.0000,10.1355,13.2780,0.0000,242531.2000,-242531.2000,11.1817,0.0000,36773.7038,36773.7038,546.0982,279304.9038,0.0000,-279304.9038,13.2780,13.1279,17811.9000,0.0000,17811.9000,0.6550,4470.1860,0.0000,4470.1860,31.9868,0.0000,13341.7140,13341.7140,13.1279,13.7968,0.0000,51170.8000,-51170.8000,2.7074,0.0000,8282.0828,8282.0828,132.2267,59452.8828,0.0000,-59452.8828,13.7968,13.7888,944.7000,0.0000,944.7000,0.0344,235.3924,0.0000,235.3924,1.6796,0.0000,709.3076,709.3076,13.7888,13.8469,0.0000,4419.5000,-4419.5000,0.2425,0.0000,739.9594,739.9594,11.8446,5159.4594,0.0000,-5159.4594,13.8469,13.7211,14882.7000,0.0000,14882.7000,0.5414,3705.7939,0.0000,3705.7939,26.4402,0.0000,11176.9061,11176.9061,13.7211,9.4250,11.5731,11.5731,12.7278,190917.6668,11.5731,8.4824,10.7489,10.0278,9.1565,73251.7653,10.7489,8.1201,10.1355,9.4345,7.7883,54518.2764,23.0436,1800.6630,-264482.2000,318687.7086
3332.0000,9.6010,12.7673,0.0000,174541.6000,-174541.6000,8.0355,0.0000,26176.2045,26176.2045,392.4400,200717.8045,0.0000,-200717.8045,12.7673,12.5571,17835.4000,0.0000,17835.4000,0.6570,4508.1612,0.0000,4508.1612,32.0874,0.0000,13327.2388,13327.2388,12.5571,13.0814,0.0000,28638.1000,-28638.1000,1.5145,0.0000,4599.8397,4599.8397,73.9647,33237.9397,0.0000,-33237.9397,13.0814,13.0692,1031.7000,0.0000,1031.7000,0.0377,259.6325,0.0000,259.6325,1.8412,0.0000,772.0675,772.0675,13.0692,13.1411,0.0000,3908.6000,-3908.6000,0.2144,0.0000,649.2273,649.2273,10.4726,4557.8273,0.0000,-4557.8273,13.1411,12.9801,13631.7000,0.0000,13631.7000,0.4977,3427.6273,0.0000,3427.6273,24.3092,0.0000,10204.0727,10204.0727,12.9801,8.8458,10.9130,10.9130,8.7359,131037.9403,10.9130,8.0762,10.1565,9.4946,5.9943,47954.2678,10.1565,7.7760,9.6010,8.9662,5.0302,35211.1373,16.4353,1284.2764,-174589.5000,214203.3454
3333.0000,9.3413,12.6774,0.0000,161921.4000,-161921.4000,7.4310,0.0000,24156.7655,24156.7655,362.9166,186078.1655,0.0000,-186078.1655,12.6774,12.4755,15079.7000,0.0000,15079.7000,0.5600,3816.4407,0.0000,3816.4407,27.3488,0.0000,11263.2593,11263.2593,12.4755,12.8801,0.0000,19449.5000,-19449.5000,1.0263,0.0000,3120.6488,3120.6488,50.1243,22570.1488,0.0000,-22570.1488,12.8801,12.8721,596.7000,0.0000,596.7000,0.0220,150.5861,0.0000,150.5861,1.0768,0.0000,446.1139,446.1139,12.8721,12.9448,0.0000,3475.2000,-3475.2000,0.1905,0.0000,576.0373,576.0373,9.3055,4051.2373,0.0000,-4051.2373,12.9448,12.7955,11129.7000,0.0000,11129.7000,0.4109,2806.2011,0.0000,2806.2011,20.0663,0.0000,8323.4989,8323.4989,12.7955,8.4601,10.6278,10.6278,8.0604,120906.5085,10.6278,7.8265,9.8808,9.2272,5.2083,41666.3558,9.8808,7.5686,9.3413,8.7247,4.2990,30092.6614,14.4611,1130.0118,-158040.0000,192665.5257
3334.0000,9.0657,12.4303,0.0000,135047.7000,-135047.7000,6.1883,0.0000,20037.3224,20037.3224,302.2248,155085.0224,0.0000,-155085.0224,12.4303,12.1920,14721.7000,0.0000,14721.7000,0.5475,3738.8549,0.0000,3738.8549,26.7377,0.0000,10982.8451,10982.8451,12.1920,12.5295,0.0000,13410.4000,-13410.4000,0.7074,0.0000,2143.8641,2143.8641,34.5502,15554.2641,0.0000,-15554.2641,12.5295,12.5222,447.4000,0.0000,447.4000,0.0166,113.4665,0.0000,113.4665,0.8100,0.0000,333.9335,333.9335,12.5222,12.5904,0.0000,2698.8000,-2698.8000,0.1479,0.0000,445.7390,445.7390,7.2255,3144.5390,0.0000,-3144.5390,12.5904,12.4333,9700.0000,0.0000,9700.0000,0.3592,2457.9317,0.0000,2457.9317,17.5428,0.0000,7242.0683,7242.0683,12.4333,8.1393,10.2863,10.2863,6.5975,98961.7803,10.2863,7.6170,9.5745,8.9517,4.1011,32809.1537,9.5745,7.3938,9.0657,8.4842,3.3504,23452.7463,11.9504,933.8181,-126287.8000,155223.6803
3335.0000,8.8648,12.3314,0.0000,120563.8000,-120563.8000,5.5157,0.0000,17817.7657,17817.7657,269.3797,138381.5657,0.0000,-138381.5657,12.3314,12.0563,14723.2000,0.0000,14723.2000,0.5497,3744.4787,0.0000,3744.4787,26.8462,0.0000,10978.7213,10978.7213,12.0563,12.3400,0.0000,9763.8000,-9763.8000,0.5145,0.0000,1558.2284,1558.2284,25.1291,11322.0284,0.0000,-11322.0284,12.3400,12.3316,446.8000,0.0000,446.8000,0.0167,113.6186,0.0000,113.6186,0.8134,0.0000,333.1814,333.1814,12.3316,12.3857,0.0000,1855.2000,-1855.2000,0.1017,0.0000,305.8266,305.8266,4.9658,2161.0266,0.0000,-2161.0266,12.3857,12.2846,5410.8000,0.0000,5410.8000,0.2015,1375.0420,0.0000,1375.0420,9.8408,0.0000,4035.7580,4035.7580,12.2846,7.8211,10.0529,10.0529,5.9393,89089.4492,10.0529,7.4398,9.3560,8.7463,3.4771,27816.7300,9.3560,7.2507,8.8648,8.3034,2.8015,19610.2461,10.3497,808.7399,-111602.0000,136516.4254
3336.0000,8.6715,12.1971,0.0000,102253.4000,-102253.4000,4.6726,0.0000,15054.9266,15054.9266,228.2036,117308.3266,0.0000,-117308.3266,12.1971,11.8672,14731.1000,0.0000,14731.1000,0.5509,3753.6337,0.0000,3753.6337,26.9032,0.0000,10977.4663,10977.4663,11.8672,12.1272,0.0000,7462.9000,-7462.9000,0.3931,0.0000,1188.2241,1188.2241,19.1979,8651.1241,0.0000,-8651.1241,12.1272,12.1173,441.6000,0.0000,441.6000,0.0165,112.6361,0.0000,112.6361,0.8064,0.0000,328.9639,328.9639,12.1173,12.1531,0.0000,1023.0000,-1023.0000,0.0561,0.0000,168.2880,168.2880,2.7380,1191.2880,0.0000,-1191.2880,12.1531,12.1160,1657.7000,0.0000,1657.7000,0.0619,422.6631,0.0000,422.6631,3.0248,0.0000,1235.0369,1235.0369,12.1160,7.5178,9.8169,9.8169,5.0998,76497.6669,9.8169,7.2847,9.1416,8.5508,2.8085,22467.6531,9.1416,7.1267,8.6715,8.1342,2.2348,15643.5155,8.6266,674.0973,-93908.9000,114608.8355
3337.0000,8.5439,12.1132,0.0000,96790.4000,-96790.4000,4.4181,0.0000,14215.5194,14215.5194,215.7721,111005.9194,0.0000,-111005.9194,12.1132,11.7610,14702.0000,0.0000,14702.0000,0.5510,3750.6956,0.0000,3750.6956,26.9082,0.0000,10951.3044,10951.3044,11.7610,11.9828,0.0000,5950.8000,-5950.8000,0.3132,0.0000,946.2377,946.2377,15.2978,6897.0377,0.0000,-6897.0377,11.9828,11.9721,446.2000,0.0000,446.2000,0.0167,114.0439,0.0000,114.0439,0.8176,0.0000,332.1561,332.1561,11.9721,12.0003,0.0000,754.0000,-754.0000,0.0413,0.0000,123.8645,123.8645,2.0178,877.8645,0.0000,-877.8645,12.0003,11.9778,941.7000,0.0000,941.7000,0.0353,240.6280,0.0000,240.6280,1.7248,0.0000,701.0720,701.0720,11.9778,7.3461,9.6620,9.6620,4.8017,72024.9093,9.6620,7.1822,9.0007,8.4221,2.5707,20565.8882,9.0007,7.0432,8.5439,8.0219,2.0293,14205.3177,8.0635,630.0918,-87405.3000,106796.1153
3338.0000,8.4169,11.9620,0.0000,86424.2000,-86424.2000,3.9420,0.0000,12662.1248,12662.1248,192.5226,99086.3248,0.0000,-99086.3248,11.9620,11.5706,14699.8000,0.0000,14699.8000,0.5516,3758.2233,0.0000,3758.2233,26.9407,0.0000,10941.5767,10941.5767,11.5706,11.7853,0.0000,5179.8000,-5179.8000,0.2725,0.0000,821.7434,821.7434,13.3108,6001.5434,0.0000,-6001.5434,11.7853,11.7735,440.8000,0.0000,440.8000,0.0166,112.9823,0.0000,112.9823,0.8096,0.0000,327.8177,327.8177,11.7735,11.7986,0.0000,601.6000,-601.6000,0.0330,0.0000,98.6455,98.6455,1.6099,700.2455,0.0000,-700.2455,11.7986,11.7878,406.3000,0.0000,406.3000,0.0153,104.1197,0.0000,104.1197,0.7460,0.0000,302.1803,302.1803,11.7878,7.2022,9.4950,9.4950,4.2723,64083.8874,9.4950,7.0987,8.8560,8.2968,2.2326,17860.4096,8.8560,6.9742,8.4169,7.9151,1.7532,12272.0590,7.2465,566.2550,-76658.7000,94216.3559
3339.0000,8.3012,11.8332,0.0000,77876.0000,-77876.0000,3.5496,0.0000,11384.5720,11384.5720,173.3548,89260.5720,0.0000,-89260.5720,11.8332,11.4005,14699.5000,0.0000,14699.5000,0.5530,3765.0733,0.0000,3765.0733,27.0062,0.0000,10934.4267,10934.4267,11.4005,11.5795,0.0000,3904.9000,-3904.9000,0.2053,0.0000,618.2355,618.2355,10.0280,4523.1355,0.0000,-4523.1355,11.5795,11.5664,447.0000,0.0000,447.0000,0.0169,114.9103,0.0000,114.9103,0.8236,0.0000,332.0897,332.0897,11.5664,11.5899,1.8000,511.7000,-509.9000,0.0281,0.3845,83.7460,84.1305,1.3742,595.4460,1.4155,-594.0305,11.5899,11.5779,406.3000,0.0000,406.3000,0.0153,104.4320,0.0000,104.4320,0.7485,0.0000,301.8680,301.8680,11.5779,7.0945,9.3362,9.3362,3.7768,56652.5081,9.3362,7.0328,8.7220,8.1845,1.9405,15523.8045,8.7220,6.9188,8.3012,7.8204,1.5190,10632.9064,6.5523,512.0048,-66738.0000,82809.2190
3340.0000,8.2269,11.5948,0.0000,73871.6000,-73871.6000,3.3648,0.0000,10783.9575,10783.9575,164.3330,84655.5575,0.0000,-84655.5575,11.5948,11.1603,14698.3000,0.0000,14698.3000,0.5541,3777.6640,0.0000,3777.6640,27.0607,0.0000,10920.6360,10920.6360,11.1603,11.4543,0.0000,6381.8000,-6381.8000,0.3354,0.0000,1007.5556,1007.5556,16.3793,7389.3556,0.0000,-7389.3556,11.4543,11.4413,440.4000,0.0000,440.4000,0.0167,113.4179,0.0000,113.4179,0.8142,0.0000,326.9821,326.9821,11.4413,11.4614,151.9000,536.9000,-385.0000,0.0382,32.5124,87.7722,120.2846,1.8641,624.6722,119.3876,-505.2846,11.4614,11.4336,941.2000,0.0000,941.2000,0.0356,242.3662,0.0000,242.3662,1.7397,0.0000,698.8338,698.8338,11.4336,7.0420,9.2378,9.2378,3.6797,55195.0363,9.2378,6.9859,8.6373,8.1118,1.8868,15094.4865,8.6373,6.8788,8.2269,7.7580,1.4734,10314.0925,6.5171,509.2582,-64558.5000,80603.6152
3341.0000,8.1433,11.3476,0.0000,69054.3000,-69054.3000,3.1441,0.0000,10064.7891,10064.7891,153.5519,79119.0891,0.0000,-79119.0891,11.3476,10.9061,14692.5000,0.0000,14692.5000,0.5560,3789.6430,0.0000,3789.6430,27.1558,0.0000,10902.8570,10902.8570,10.9061,11.1750,0.0000,5736.3000,-5736.3000,0.3012,0.0000,903.0241,903.0241,14.7106,6639.3241,0.0000,-6639.3241,11.1750,11.1572,591.7000,0.0000,591.7000,0.0224,152.9991,0.0000,152.9991,1.0962,0.0000,438.7009,438.7009,11.1572,11.1824,247.6000,702.2000,-454.6000,0.0528,53.2374,114.5121,167.7495,2.5773,816.7121,194.3626,-622.3495,11.1824,11.0310,5041.7000,0.0000,5041.7000,0.1912,1303.5193,0.0000,1303.5193,9.3389,0.0000,3738.1807,3738.1807,11.0310,7.1652,9.0981,9.0981,3.1817,47725.8367,9.0981,6.9787,8.5329,8.0384,1.7443,13954.7407,8.5329,6.8631,8.1433,7.6980,1.3743,9620.2732,6.4016,500.2336,-54919.3000,71300.8506
3342.0000,8.0996,11.2934,0.0000,80362.9000,-80362.9000,3.6572,0.0000,11703.4062,11703.4062,178.6137,92066.3062,0.0000,-92066.3062,11.2934,10.9153,14692.1000,0.0000,14692.1000,0.5583,3792.5120,0.0000,3792.5120,27.2658,0.0000,10899.5880,10899.5880,10.9153,10.9433,0.0000,698.3000,-698.3000,0.0366,0.0000,109.9397,109.9397,1.7893,808.2397,0.0000,-808.2397,10.9433,10.9296,535.5000,0.0000,535.5000,0.0204,138.9335,0.0000,138.9335,0.9966,0.0000,396.5665,396.5665,10.9296,10.9710,68.9000,1073.2000,-1004.3000,0.0628,14.8688,174.6791,189.5479,3.0667,1247.8791,54.0312,-1193.8479,10.9710,10.5345,16986.8000,0.0000,16986.8000,0.6473,4405.3911,0.0000,4405.3911,31.6109,0.0000,12581.4089,12581.4089,10.5345,7.4525,8.9935,8.9935,2.9615,44422.1243,8.9935,7.0268,8.4691,8.0102,1.8898,15118.7460,8.4691,6.8857,8.0996,7.6774,1.5214,10649.8886,7.4739,584.0234,-49851.1000,70190.7588
3343.0000,8.1570,11.5455,0.0000,104809.7000,-104809.7000,4.7686,0.0000,15280.1492,15280.1492,232.8916,120089.8492,0.0000,-120089.8492,11.5455,11.2375,14692.1000,0.0000,14692.1000,0.5588,3778.7482,0.0000,3778.7482,27.2903,0.0000,10913.3518,10913.3518,11.2375,11.2375,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.2375,11.2221,737.0000,0.0000,737.0000,0.0282,190.3975,0.0000,190.3975,1.3770,0.0000,546.6025,546.6025,11.2221,11.2650,84.6000,1364.5000,-1279.9000,0.0797,18.1712,222.6414,240.8126,3.8916,1587.1414,66.4288,-1520.7126,11.2650,10.8871,18056.5000,0.0000,18056.5000,0.6904,4662.8843,0.0000,4662.8843,33.7201,0.0000,13393.6157,13393.6157,10.8871,7.3236,9.1054,9.1054,4.2097,63145.5150,9.1054,7.0099,8.5466,8.0576,2.4755,19803.8993,8.5466,6.8769,8.1570,7.7117,1.9725,13807.3757,9.1886,718.0094,-72604.0000,96756.7900
3344.0000,8.1949,11.5332,0.0000,117305.2000,-117305.2000,5.3389,0.0000,17114.1084,17114.1084,260.7415,134419.3084,0.0000,-134419.3084,11.5332,11.1591,20283.2000,0.0000,20283.2000,0.7682,5217.6759,0.0000,5217.6759,37.5193,0.0000,15065.5241,15065.5241,11.1591,11.2011,0.0000,1460.1000,-1460.1000,0.0767,0.0000,230.5166,230.5166,3.7454,1690.6166,0.0000,-1690.6166,11.2011,11.1839,930.1000,0.0000,930.1000,0.0354,240.4101,0.0000,240.4101,1.7292,0.0000,689.6899,689.6899,11.1839,11.2014,499.1000,941.5000,-442.4000,0.0805,107.2672,153.5714,260.8386,3.9328,1095.0714,391.8328,-703.2386,11.2014,10.8820,17343.4000,0.0000,17343.4000,0.6599,4482.8603,0.0000,4482.8603,32.2302,0.0000,12860.5397,12860.5397,10.8820,7.4275,9.1548,9.1548,4.6365,69547.3524,9.1548,7.0388,8.5905,8.0968,2.8400,22719.8281,8.5905,6.8949,8.1949,7.7427,2.2757,15930.2071,10.4395,815.7562,-80651.0000,108197.3876
3345.0000,8.3142,11.7417,0.0000,146138.4000,-146138.4000,6.6526,0.0000,21369.0101,21369.0101,324.9003,167507.4101,0.0000,-167507.4101,11.7417,11.3552,25406.4000,0.0000,25406.4000,0.9625,6516.0305,0.0000,6516.0305,47.0055,0.0000,18890.3695,18890.3695,11.3552,11.4095,0.0000,2293.4000,-2293.4000,0.1204,0.0000,362.9040,362.9040,5.8814,2656.3040,0.0000,-2656.3040,11.4095,11.3909,1228.9000,0.0000,1228.9000,0.0468,316.6877,0.0000,316.6877,2.2862,0.0000,912.2123,912.2123,11.3909,11.4010,657.8000,868.2000,-210.4000,0.0857,140.9077,141.8698,282.7775,4.1876,1010.0698,516.8923,-493.1775,11.4010,11.1700,15204.0000,0.0000,15204.0000,0.5791,3918.5570,0.0000,3918.5570,28.2843,0.0000,11285.4430,11285.4430,11.1700,7.5049,9.3374,9.3374,5.9707,89560.7908,9.3374,7.0821,8.7360,8.2098,3.6740,29391.7846,8.7360,6.9281,8.3142,7.8321,2.9451,20615.9619,12.6707,990.1086,-106802.9000,139568.5373
3346.0000,8.3945,11.8355,0.0000,160374.9000,-160374.9000,7.3056,0.0000,23486.6820,23486.6820,356.7923,183861.5820,0.0000,-183861.5820,11.8355,11.4136,30309.2000,0.0000,30309.2000,1.1443,7763.0243,0.0000,7763.0243,55.8850,0.0000,22546.1757,22546.1757,11.4136,11.4661,0.0000,2421.9000,-2421.9000,0.1273,0.0000,383.5015,383.5015,6.2150,2805.4015,0.0000,-2805.4015,11.4661,11.4504,1129.4000,0.0000,1129.4000,0.0429,290.8094,0.0000,290.8094,2.0938,0.0000,838.5906,838.5906,11.4504,11.4653,578.0000,1078.0000,-500.0000,0.0925,123.6962,176.2452,299.9414,4.5164,1254.2452,454.3038,-799.9414,11.4653,11.2739,13777.7000,0.0000,13777.7000,0.5231,3547.6594,0.0000,3547.6594,25.5464,0.0000,10230.0406,10230.0406,11.2739,7.6173,9.4456,9.4456,6.5127,97690.5522,9.4456,7.1343,8.8292,8.2899,4.1166,32932.5143,8.8292,6.9661,8.3945,7.8977,3.3184,23228.9269,13.8533,1082.5171,-118080.5000,153851.9933
3347.0000,8.4464,11.9433,0.0000,165890.4000,-165890.4000,7.5603,0.0000,24318.5540,24318.5540,369.2311,190208.9540,0.0000,-190208.9540,11.9433,11.5286,30306.4000,0.0000,30306.4000,1.1424,7750.3523,0.0000,7750.3523,55.7943,0.0000,22556.0477,22556.0477,11.5286,11.5818,0.0000,2496.2000,-2496.2000,0.1312,0.0000,395.8080,395.8080,6.4069,2892.0080,0.0000,-2892.0080,11.5818,11.5637,1322.6000,0.0000,1322.6000,0.0502,339.9896,0.0000,339.9896,2.4497,0.0000,982.6104,982.6104,11.5637,11.5820,524.6000,1207.4000,-682.8000,0.0964,112.0657,197.6012,309.6669,4.7102,1405.0012,412.5343,-992.4669,11.5820,11.4303,11103.4000,0.0000,11103.4000,0.4211,2854.2497,0.0000,2854.2497,20.5659,0.0000,8249.1503,8249.1503,11.4303,7.6273,9.5288,9.5288,6.8952,103428.7425,9.5288,7.1472,8.8937,8.3380,4.3181,34544.5133,8.8937,6.9765,8.4464,7.9351,3.4760,24332.2832,14.1024,1101.9793,-126337.0000,162305.5389
3348.0000,8.4870,12.0228,0.0000,170064.4000,-170064.4000,7.7528,0.0000,24949.8627,24949.8627,378.6330,195014.2627,0.0000,-195014.2627,12.0228,11.6169,30068.6000,0.0000,30068.6000,1.1315,7680.8180,0.0000,7680.8180,55.2594,0.0000,22387.7820,22387.7820,11.6169,11.6729,0.0000,2664.0000,-2664.0000,0.1401,0.0000,422.8630,422.8630,6.8403,3086.8630,0.0000,-3086.8630,11.6729,11.6569,1183.1000,0.0000,1183.1000,0.0448,303.7318,0.0000,303.7318,2.1872,0.0000,879.3682,879.3682,11.6569,11.6771,478.2000,1278.8000,-800.6000,0.0976,102.0025,209.4631,311.4656,4.7676,1488.2631,376.1975,-1112.0656,11.6771,11.5467,9677.1000,0.0000,9677.1000,0.3663,2484.2068,0.0000,2484.2068,17.8897,0.0000,7192.8932,7192.8932,11.5467,7.6424,9.5945,9.5945,7.1779,107668.3123,9.5945,7.1569,8.9445,8.3757,4.4815,35852.0746,8.9445,6.9838,8.4870,7.9641,3.6047,25232.7121,14.2995,1117.3852,-132600.2000,168753.0990
3349.0000,8.5266,12.0900,0.0000,174817.3000,-174817.3000,7.9713,0.0000,25666.6845,25666.6845,389.3049,200483.9845,0.0000,-200483.9845,12.0900,11.6919,30069.7000,0.0000,30069.7000,1.1301,7673.7521,0.0000,7673.7521,55.1902,0.0000,22395.9479,22395.9479,11.6919,11.7550,0.0000,3062.2000,-3062.2000,0.1610,0.0000,486.5114,486.5114,7.8652,3548.7114,0.0000,-3548.7114,11.7550,11.7401,1127.8000,0.0000,1127.8000,0.0426,289.1941,0.0000,289.1941,2.0818,0.0000,838.6059,838.6059,11.7401,11.7593,459.4000,1239.1000,-779.7000,0.0943,97.8633,203.1149,300.9782,4.6063,1442.2149,361.5367,-1080.6782,11.7593,11.6455,8607.4000,0.0000,8607.4000,0.3253,2207.0011,0.0000,2207.0011,15.8874,0.0000,6400.3989,6400.3989,11.6455,7.6674,9.6565,9.6565,7.4606,111909.2363,9.6565,7.1697,8.9933,8.4131,4.6637,37309.9152,8.9933,6.9930,8.5266,7.9932,3.7513,26259.2274,14.5870,1139.8455,-138854.3000,175478.3789
3350.0000,8.5499,12.2089,0.0000,179636.7000,-179636.7000,8.1929,0.0000,26386.1235,26386.1235,400.1276,206022.8235,0.0000,-206022.8235,12.2089,11.8115,30028.1000,0.0000,30028.1000,1.1273,7650.1851,0.0000,7650.1851,55.0539,0.0000,22377.9149,22377.9149,11.8115,11.8115,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.8115,11.7991,936.1000,0.0000,936.1000,0.0353,239.8437,0.0000,239.8437,1.7256,0.0000,696.2563,696.2563,11.7991,11.8199,392.9000,1273.4000,-880.5000,0.0923,83.6191,208.8511,292.4702,4.5096,1482.2511,309.2809,-1172.9702,11.8199,11.7203,7537.7000,0.0000,7537.7000,0.2845,1931.0447,0.0000,1931.0447,13.8942,0.0000,5606.6553,5606.6553,11.7203,7.6724,9.6964,9.6964,7.5974,113961.7445,9.6964,7.1723,9.0233,8.4344,4.7374,37898.9368,9.0233,6.9945,8.5499,8.0089,3.8077,26654.2479,14.5985,1140.7462,-142015.3000,178514.9292
3351.0000,8.4003,11.9043,0.0000,144766.3000,-144766.3000,6.6034,0.0000,21203.1606,21203.1606,322.4993,165969.4606,0.0000,-165969.4606,11.9043,11.4326,30027.0000,0.0000,30027.0000,1.1251,7683.1813,0.0000,7683.1813,54.9462,0.0000,22343.8187,22343.8187,11.4326,11.4348,0.0000,90.3000,-90.3000,0.0048,0.0000,14.3020,14.3020,0.2321,104.6020,0.0000,-104.6020,11.4348,11.4217,837.9000,0.0000,837.9000,0.0316,215.8483,0.0000,215.8483,1.5432,0.0000,622.0517,622.0517,11.4217,11.4609,105.8000,1668.1000,-1562.3000,0.0975,22.6523,272.6530,295.3053,4.7600,1940.7530,83.1477,-1857.6053,11.4609,11.3259,8607.4000,0.0000,8607.4000,0.3245,2216.4868,0.0000,2216.4868,15.8503,0.0000,6390.9132,6390.9132,11.3259,7.6069,9.4664,9.4664,5.8717,88075.4557,9.4664,7.1219,8.8412,8.2941,3.7017,29613.4890,8.8412,6.9514,8.4003,7.8963,2.9836,20885.3462,12.2802,959.5946,-106946.6000,138574.2908
3352.0000,8.4325,11.8634,0.0000,155519.0000,-155519.0000,7.0878,0.0000,22792.1176,22792.1176,346.1582,178311.1176,0.0000,-178311.1176,11.8634,11.4336,30025.2000,0.0000,30025.2000,1.1306,7687.2182,0.0000,7687.2182,55.2147,0.0000,22337.9818,22337.9818,11.4336,11.5355,0.0000,4572.3000,-4572.3000,0.2403,0.0000,724.1834,724.1834,11.7364,5296.4834,0.0000,-5296.4834,11.5355,11.5229,884.0000,0.0000,884.0000,0.0335,227.3938,0.0000,227.3938,1.6382,0.0000,656.6062,656.6062,11.5229,11.5680,0.0000,2016.2000,-2016.2000,0.1105,0.0000,329.8472,329.8472,5.3944,2346.0472,0.0000,-2346.0472,11.5680,11.4246,10033.7000,0.0000,10033.7000,0.3806,2579.7905,0.0000,2579.7905,18.5859,0.0000,7453.9095,7453.9095,11.4246,7.6140,9.5193,9.5193,6.6016,99023.8178,9.5193,7.1285,8.8817,8.3239,4.1419,33134.8019,8.8817,6.9566,8.4325,7.9192,3.3352,23346.5021,13.4749,1052.9467,-121164.6000,155505.1219
3353.0000,8.4928,11.8024,0.0000,159494.5000,-159494.5000,7.2703,0.0000,23401.7760,23401.7760,355.0721,182896.2760,0.0000,-182896.2760,11.8024,11.4701,24690.5000,0.0000,24690.5000,0.9303,6326.9219,0.0000,6326.9219,45.4347,0.0000,18363.5781,18363.5781,11.4701,11.7391,0.0000,12833.7000,-12833.7000,0.6745,0.0000,2033.5451,2033.5451,32.9422,14867.2451,0.0000,-14867.2451,11.7391,11.7317,551.8000,0.0000,551.8000,0.0209,141.5266,0.0000,141.5266,1.0209,0.0000,410.2734,410.2734,11.7317,11.7910,0.0000,2818.9000,-2818.9000,0.1544,0.0000,462.0420,462.0420,7.5423,3280.9420,0.0000,-3280.9420,11.7910,11.6128,13242.8000,0.0000,13242.8000,0.5014,3394.0078,0.0000,3394.0078,24.4871,0.0000,9848.7922,9848.7922,11.6128,7.6257,9.6193,9.6193,7.3447,110170.0919,9.6193,7.1387,8.9578,8.3790,4.5694,36555.0594,8.9578,6.9650,8.4928,7.9614,3.6709,25696.5493,14.3278,1119.5981,-136662.0000,172421.7006
