Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3408.0000,7.9683,10.9868,0.0000,61000.2000,-61000.2000,2.7760,0.0000,8861.7377,8861.7377,135.5753,69861.9377,0.0000,-69861.9377,10.9868,10.5183,14637.9000,0.0000,14637.9000,0.5571,3795.3478,0.0000,3795.3478,27.2062,0.0000,10842.5522,10842.5522,10.5183,10.7326,14.5000,4296.7000,-4282.2000,0.2263,3.1610,673.5122,676.6732,11.0505,4970.2122,11.3390,-4958.8732,10.7326,10.7183,446.7000,0.0000,446.7000,0.0171,116.2511,0.0000,116.2511,0.8334,0.0000,330.4489,330.4489,10.7183,11.0497,0.0000,6598.2000,-6598.2000,0.3615,0.0000,1072.1075,1072.1075,17.6529,7670.3075,0.0000,-7670.3075,11.0497,10.9970,1647.4000,0.0000,1647.4000,0.0626,426.7514,0.0000,426.7514,3.0560,0.0000,1220.6486,1220.6486,10.9970,6.8124,8.9047,8.9047,3.2283,48424.5107,8.9047,6.8170,8.3480,7.8608,1.6107,12885.2633,8.3480,6.7208,7.9683,7.5344,1.2553,8787.3192,6.0006,468.8981,-55148.6000,70097.0931
3409.0000,7.8744,10.8986,0.0000,58589.2000,-58589.2000,2.6637,0.0000,8496.6072,8496.6072,130.0915,67085.8072,0.0000,-67085.8072,10.8986,10.4111,14606.8000,0.0000,14606.8000,0.5584,3792.1476,0.0000,3792.1476,27.2707,0.0000,10814.6524,10814.6524,10.4111,10.6309,501.4000,4555.6000,-4054.2000,0.2683,109.5077,713.2726,822.7803,13.1025,5268.8726,391.8923,-4876.9803,10.6309,10.6163,437.7000,0.0000,437.7000,0.0168,114.0782,0.0000,114.0782,0.8207,0.0000,323.6218,323.6218,10.6163,10.8950,0.0000,5318.2000,-5318.2000,0.2913,0.0000,863.4254,863.4254,14.2283,6181.6254,0.0000,-6181.6254,10.8950,10.8637,936.5000,0.0000,936.5000,0.0358,243.1424,0.0000,243.1424,1.7466,0.0000,693.3576,693.3576,10.8637,6.6957,8.7797,8.7797,3.0820,46230.6048,8.7797,6.7560,8.2401,7.7679,1.4964,11971.1432,8.2401,6.6731,7.8744,7.4566,1.1587,8110.9616,5.7514,449.4245,-51980.6000,66312.7096
3410.0000,7.7699,10.7186,0.0000,51465.0000,-51465.0000,2.3386,0.0000,7449.0204,7449.0204,114.2128,58914.0204,0.0000,-58914.0204,10.7186,10.1781,14601.3000,0.0000,14601.3000,0.5590,3800.6781,0.0000,3800.6781,27.3007,0.0000,10800.6219,10800.6219,10.1781,10.2264,2685.5000,2649.7000,35.8000,0.2975,588.8836,413.8468,1002.7304,14.5293,3063.5468,2096.6164,-966.9304,10.2264,10.2100,446.5000,0.0000,446.5000,0.0172,117.0646,0.0000,117.0646,0.8386,0.0000,329.4354,329.4354,10.2100,10.4495,0.0000,4119.0000,-4119.0000,0.2256,0.0000,666.6518,666.6518,11.0200,4785.6518,0.0000,-4785.6518,10.4495,10.4345,405.0000,0.0000,405.0000,0.0155,105.8365,0.0000,105.8365,0.7573,0.0000,299.1635,299.1635,10.4345,6.7839,8.6092,8.6092,2.4312,36468.5439,8.6092,6.7384,8.1103,7.6738,1.2459,9967.5742,8.1103,6.6515,7.7699,7.3809,0.9716,6801.0757,5.1801,404.7810,-40095.4000,53237.1938
3411.0000,7.6904,10.5092,30.8000,46233.3000,-46202.5000,2.1015,7.0578,6681.9863,6689.0441,102.6320,52915.2863,23.7422,-52891.5441,10.5092,9.9343,14601.0000,0.0000,14601.0000,0.5607,3812.2602,0.0000,3812.2602,27.3828,0.0000,10788.7398,10788.7398,9.9343,10.0115,3200.6000,3413.9000,-213.3000,0.3687,704.8085,531.8716,1236.6801,18.0064,3945.7716,2495.7915,-1449.9801,10.0115,9.9944,437.3000,0.0000,437.3000,0.0169,115.0165,0.0000,115.0165,0.8270,0.0000,322.2835,322.2835,9.9944,10.1976,0.0000,3283.1000,-3283.1000,0.1799,0.0000,530.5275,530.5275,8.7841,3813.6275,0.0000,-3813.6275,10.1976,10.1817,405.0000,0.0000,405.0000,0.0156,106.2291,0.0000,106.2291,0.7630,0.0000,298.7709,298.7709,10.1817,6.7867,8.4842,8.4842,2.1234,31851.1824,8.4842,6.7171,8.0130,7.6007,1.1052,8841.9156,8.0130,6.6307,7.6904,7.3218,0.8646,6052.1382,4.8649,380.1488,-34255.6000,46745.2362
3412.0000,7.7015,10.7489,0.0000,61797.4000,-61797.4000,2.8052,0.0000,8933.2422,8933.2422,137.0019,70730.6422,0.0000,-70730.6422,10.7489,10.2835,14600.9000,0.0000,14600.9000,0.5627,3798.8950,0.0000,3798.8950,27.4797,0.0000,10802.0050,10802.0050,10.2835,10.3363,3885.0000,3684.4000,200.6000,0.4244,850.3640,576.0884,1426.4524,20.7286,4260.4884,3034.6360,-1225.8524,10.3363,10.3221,446.6000,0.0000,446.6000,0.0174,116.9017,0.0000,116.9017,0.8477,0.0000,329.6983,329.6983,10.3221,10.4736,0.0000,3026.5000,-3026.5000,0.1658,0.0000,490.2446,490.2446,8.0980,3516.7446,0.0000,-3516.7446,10.4736,10.4438,936.0000,0.0000,936.0000,0.0363,244.5133,0.0000,244.5133,1.7710,0.0000,691.4867,691.4867,10.4438,6.6203,8.5320,8.5320,2.9582,44372.4110,8.5320,6.6725,8.0362,7.6023,1.4387,11509.2796,8.0362,6.6018,7.7015,7.3190,1.1097,7768.1852,6.0176,470.2245,-48639.8000,63649.8758
3413.0000,7.7077,10.8154,0.0000,71525.2000,-71525.2000,3.2470,0.0000,10340.6522,10340.6522,158.5777,81865.8522,0.0000,-81865.8522,10.8154,10.4053,14600.4000,0.0000,14600.4000,0.5604,3795.0799,0.0000,3795.0799,27.3677,0.0000,10805.3201,10805.3201,10.4053,10.4144,3586.8000,2632.8000,954.0000,0.3503,783.4490,412.1932,1195.6423,17.1103,3044.9932,2803.3510,-241.6423,10.4144,10.3982,578.1000,0.0000,578.1000,0.0223,151.1495,0.0000,151.1495,1.0912,0.0000,426.9505,426.9505,10.3982,10.5433,0.0000,3288.0000,-3288.0000,0.1801,0.0000,532.9118,532.9118,8.7971,3820.9118,0.0000,-3820.9118,10.5433,10.4028,5006.7000,0.0000,5006.7000,0.1931,1306.5767,0.0000,1306.5767,9.4286,0.0000,3700.1233,3700.1233,10.4028,6.6936,8.5482,8.5482,3.2570,48855.2433,8.5482,6.6667,8.0465,7.6075,1.6521,13216.9394,8.0465,6.5947,7.7077,7.3206,1.2748,8923.8139,6.8299,533.6941,-53674.0000,70995.9965
3414.0000,7.9725,11.5212,0.0000,142171.6000,-142171.6000,6.4543,0.0000,20655.4236,20655.4236,315.2180,162827.0236,0.0000,-162827.0236,11.5212,11.2849,14602.3000,0.0000,14602.3000,0.5598,3756.9620,0.0000,3756.9620,27.3407,0.0000,10845.3380,10845.3380,11.2849,11.2807,240.7000,0.0000,240.7000,0.0142,51.7948,0.0000,51.7948,0.6948,0.0000,188.9052,188.9052,11.2807,11.2719,545.7000,0.0000,545.7000,0.0211,140.8888,0.0000,140.8888,1.0287,0.0000,404.8112,404.8112,11.2719,11.3791,0.0000,4227.3000,-4227.3000,0.2316,0.0000,690.0527,690.0527,11.3100,4917.3527,0.0000,-4917.3527,11.3791,11.1063,16864.7000,0.0000,16864.7000,0.6495,4347.9449,0.0000,4347.9449,31.7220,0.0000,12516.7551,12516.7551,11.1063,6.8697,8.9880,8.9880,6.4794,97191.1444,8.9880,6.7128,8.3813,7.8504,3.4796,27836.9067,8.3813,6.6292,7.9725,7.5052,2.6797,18758.0022,11.8958,929.5541,-114145.5000,143786.0533
3415.0000,8.2420,11.7802,0.0000,191462.1000,-191462.1000,8.7049,0.0000,27958.0725,27958.0725,425.1326,219420.1725,0.0000,-219420.1725,11.7802,11.4825,24822.6000,0.0000,24822.6000,0.9405,6362.7934,0.0000,6362.7934,45.9344,0.0000,18459.8066,18459.8066,11.4825,11.4869,0.0000,236.5000,-236.5000,0.0124,0.0000,37.4798,37.4798,0.6068,273.9798,0.0000,-273.9798,11.4869,11.4736,1110.6000,0.0000,1110.6000,0.0422,285.8826,0.0000,285.8826,2.0634,0.0000,824.7174,824.7174,11.4736,11.5894,0.0000,6168.6000,-6168.6000,0.3379,0.0000,1008.7301,1008.7301,16.5039,7177.3301,0.0000,-7177.3301,11.5894,11.3746,17926.7000,0.0000,17926.7000,0.6808,4607.7640,0.0000,4607.7640,33.2514,0.0000,13318.9360,13318.9360,11.3746,7.3209,9.3477,9.3477,8.3796,125693.7075,9.3477,6.8950,8.6937,8.1214,5.0701,40561.0054,8.6937,6.7578,8.2420,7.7258,4.0017,28011.7408,16.0783,1256.3819,-154007.3000,194266.4538
3416.0000,8.5955,11.7777,0.0000,221832.4000,-221832.4000,10.1010,0.0000,32612.7368,32612.7368,493.3174,254445.1368,0.0000,-254445.1368,11.7777,11.4962,30273.5000,0.0000,30273.5000,1.1422,7760.2999,0.0000,7760.2999,55.7841,0.0000,22513.2001,22513.2001,11.4962,11.8847,0.0000,26815.2000,-26815.2000,1.4096,0.0000,4250.2830,4250.2830,68.8421,31065.4830,0.0000,-31065.4830,11.8847,11.8671,1889.8000,0.0000,1889.8000,0.0716,483.6897,0.0000,483.6897,3.4991,0.0000,1406.1103,1406.1103,11.8671,11.9851,0.0000,8106.0000,-8106.0000,0.4441,0.0000,1330.3117,1330.3117,21.6882,9436.3117,0.0000,-9436.3117,11.9851,11.8248,17218.7000,0.0000,17218.7000,0.6517,4400.7666,0.0000,4400.7666,31.8277,0.0000,12817.9334,12817.9334,11.8248,7.7749,9.7999,9.7999,10.7939,161908.2955,9.7999,7.1541,9.0943,8.4770,7.0516,56413.0400,9.0943,6.9565,8.5955,8.0254,5.6979,39885.2726,20.7304,1619.9004,-207371.6000,258206.6081
3417.0000,8.8729,11.9188,0.0000,238940.7000,-238940.7000,10.9019,0.0000,35317.9315,35317.9315,532.4322,274258.6315,0.0000,-274258.6315,11.9188,11.6343,34423.7000,0.0000,34423.7000,1.2989,8806.3649,0.0000,8806.3649,63.4341,0.0000,25617.3351,25617.3351,11.6343,12.1569,0.0000,40609.4000,-40609.4000,2.1348,0.0000,6447.3782,6447.3782,104.2605,47056.7782,0.0000,-47056.7782,12.1569,12.1400,2050.1000,0.0000,2050.1000,0.0772,522.6848,0.0000,522.6848,3.7712,0.0000,1527.4152,1527.4152,12.1400,12.2775,0.0000,10633.6000,-10633.6000,0.5826,0.0000,1749.6559,1749.6559,28.4542,12383.2559,0.0000,-12383.2559,12.2775,12.1525,15094.9000,0.0000,15094.9000,0.5676,3841.9451,0.0000,3841.9451,27.7223,0.0000,11252.9549,11252.9549,12.1525,8.1158,10.1342,10.1342,12.1155,181733.0664,10.1342,7.3820,9.4003,8.7581,8.2600,66080.3617,9.4003,7.1401,8.8729,8.2702,6.7836,47485.4081,23.3446,1824.1788,-238615.0000,295298.8362
3418.0000,9.1157,12.0118,0.0000,250254.6000,-250254.6000,11.4363,0.0000,37167.6068,37167.6068,558.5306,287422.2068,0.0000,-287422.2068,12.0118,11.7069,40645.1000,0.0000,40645.1000,1.5301,10384.1503,0.0000,10384.1503,74.7265,0.0000,30260.9497,30260.9497,11.7069,12.3343,0.0000,53733.4000,-53733.4000,2.8261,0.0000,8538.5202,8538.5202,138.0208,62271.9202,0.0000,-62271.9202,12.3343,12.3186,2092.5000,0.0000,2092.5000,0.0785,532.1528,0.0000,532.1528,3.8323,0.0000,1560.3472,1560.3472,12.3186,12.4838,0.0000,14072.2000,-14072.2000,0.7711,0.0000,2319.4810,2319.4810,37.6596,16391.6810,0.0000,-16391.6810,12.4838,12.3809,13679.0000,0.0000,13679.0000,0.5120,3471.4148,0.0000,3471.4148,25.0035,0.0000,10207.5852,10207.5852,12.3809,8.4302,10.4056,10.4056,13.0694,196041.5466,10.4056,7.6085,9.6597,9.0071,9.2530,74024.1210,9.6597,7.3282,9.1157,8.4940,7.7128,53989.6491,25.7310,2010.6557,-261643.6000,324055.3168
3419.0000,9.3977,12.2392,0.0000,269483.0000,-269483.0000,12.3323,0.0000,40249.1714,40249.1714,602.2892,309732.1714,0.0000,-309732.1714,12.2392,11.9471,42716.7000,0.0000,42716.7000,1.6056,10878.1501,0.0000,10878.1501,78.4166,0.0000,31838.5499,31838.5499,11.9471,12.6449,0.0000,65607.1000,-65607.1000,3.4514,0.0000,10456.1271,10456.1271,168.5624,76063.2271,0.0000,-76063.2271,12.6449,12.6279,2481.0000,0.0000,2481.0000,0.0928,628.1909,0.0000,628.1909,4.5308,0.0000,1852.8091,1852.8091,12.6279,12.8127,0.0000,17286.2000,-17286.2000,0.9473,0.0000,2858.0813,2858.0813,46.2647,20144.2813,0.0000,-20144.2813,12.8127,12.7371,11024.2000,0.0000,11024.2000,0.4112,2784.7542,0.0000,2784.7542,20.0842,0.0000,8239.4458,8239.4458,12.7371,8.7380,10.7375,10.7375,14.5304,217956.3432,10.7375,7.8448,9.9661,9.2912,10.5107,84085.3550,9.9661,7.5299,9.3977,8.7480,8.8520,61964.2697,28.2610,2208.3553,-296154.4000,364005.9679
3420.0000,9.6005,12.5224,0.0000,282693.6000,-282693.6000,12.9581,0.0000,42395.4115,42395.4115,632.8513,325089.0115,0.0000,-325089.0115,12.5224,12.2740,37021.0000,0.0000,37021.0000,1.3864,9389.9524,0.0000,9389.9524,67.7114,0.0000,27631.0476,27631.0476,12.2740,12.9445,0.0000,64305.3000,-64305.3000,3.3858,0.0000,10290.9594,10290.9594,165.3575,74596.2594,0.0000,-74596.2594,12.9445,12.9246,2962.8000,0.0000,2962.8000,0.1102,747.0321,0.0000,747.0321,5.3839,0.0000,2215.7679,2215.7679,12.9246,13.1222,0.0000,18857.1000,-18857.1000,1.0336,0.0000,3127.4092,3127.4092,50.4778,21984.5092,0.0000,-21984.5092,13.1222,13.0575,9608.3000,0.0000,9608.3000,0.3565,2416.5998,0.0000,2416.5998,17.4133,0.0000,7191.7002,7191.7002,13.0575,8.9221,10.9898,10.9898,15.3367,230050.8072,10.9898,7.9941,10.1910,9.4919,11.1103,88882.1255,10.1910,7.6603,9.6005,8.9257,9.3852,65696.0634,28.8460,2254.0684,-316263.9000,384628.9961
3421.0000,9.8709,12.6783,0.0000,297638.3000,-297638.3000,13.6593,0.0000,44883.5361,44883.5361,667.0985,342521.8361,0.0000,-342521.8361,12.6783,12.4168,42714.6000,0.0000,42714.6000,1.5924,10810.2684,0.0000,10810.2684,77.7708,0.0000,31904.3316,31904.3316,12.4168,13.1913,0.0000,81436.3000,-81436.3000,4.2928,0.0000,13056.4276,13056.4276,209.6553,94492.7276,0.0000,-94492.7276,13.1913,13.1740,2831.0000,0.0000,2831.0000,0.1048,711.3434,0.0000,711.3434,5.1200,0.0000,2119.6566,2119.6566,13.1740,13.3698,0.0000,20486.3000,-20486.3000,1.1231,0.0000,3406.6503,3406.6503,54.8498,23892.9503,0.0000,-23892.9503,13.3698,13.3173,8546.4000,0.0000,8546.4000,0.3156,2142.1243,0.0000,2142.1243,15.4133,0.0000,6404.2757,6404.2757,13.3173,9.2526,11.2849,11.2849,16.5306,247959.5258,11.2849,8.2510,10.4759,9.7680,12.3385,98707.6463,10.4759,7.8832,9.8709,9.1795,10.5442,73809.5026,31.6321,2471.7781,-345468.9000,420476.6748
3422.0000,10.1468,12.9520,0.0000,314734.3000,-314734.3000,14.4669,0.0000,47732.6215,47732.6215,706.5402,362466.9215,0.0000,-362466.9215,12.9520,12.7168,40644.0000,0.0000,40644.0000,1.5115,10246.7857,0.0000,10246.7857,73.8170,0.0000,30397.2143,30397.2143,12.7168,13.5536,0.0000,93134.5000,-93134.5000,4.9121,0.0000,14990.7169,14990.7169,239.8972,108125.2169,0.0000,-108125.2169,13.5536,13.5427,1870.4000,0.0000,1870.4000,0.0690,467.6168,0.0000,467.6168,3.3696,0.0000,1402.7832,1402.7832,13.5427,13.7237,0.0000,20034.8000,-20034.8000,1.0985,0.0000,3345.1031,3345.1031,53.6511,23379.9031,0.0000,-23379.9031,13.7237,13.6802,7484.5000,0.0000,7484.5000,0.2753,1866.8040,0.0000,1866.8040,13.4460,0.0000,5617.6960,5617.6960,13.6802,9.5339,11.6071,11.6071,17.8578,267867.1772,11.6071,8.4816,10.7736,10.0443,13.4614,107691.0527,10.7736,8.0872,10.1468,9.4304,11.5703,80992.3567,33.4999,2617.7304,-377904.7000,456550.5866
3423.0000,10.3958,13.2001,0.0000,329697.8000,-329697.8000,15.1795,0.0000,50262.6124,50262.6124,741.3434,379960.4124,0.0000,-379960.4124,13.2001,12.9869,38572.8000,0.0000,38572.8000,1.4282,9690.9822,0.0000,9690.9822,69.7522,0.0000,28881.8178,28881.8178,12.9869,13.8696,0.0000,102967.9000,-102967.9000,5.4368,0.0000,16633.5697,16633.5697,265.5222,119601.4697,0.0000,-119601.4697,13.8696,13.8596,1804.8000,0.0000,1804.8000,0.0662,449.2552,0.0000,449.2552,3.2331,0.0000,1355.5448,1355.5448,13.8596,14.0161,0.0000,18160.8000,-18160.8000,0.9961,0.0000,3043.1467,3043.1467,48.6482,21203.9467,0.0000,-21203.9467,14.0161,13.9687,8546.4000,0.0000,8546.4000,0.3127,2123.1212,0.0000,2123.1212,15.2696,0.0000,6423.2788,6423.2788,13.9687,9.8034,11.8860,11.8860,18.8124,282185.6122,11.8860,8.7050,11.0377,10.2955,14.3670,114936.2625,11.0377,8.2865,10.3958,9.6621,12.4257,86980.1352,35.1292,2745.0448,-401902.5000,484102.0100
3424.0000,10.5786,13.3948,0.0000,335641.5000,-335641.5000,15.4762,0.0000,51366.1027,51366.1027,755.8316,387007.6027,0.0000,-387007.6027,13.3948,13.2156,32865.0000,0.0000,32865.0000,1.2121,8234.6312,0.0000,8234.6312,59.1992,0.0000,24630.3688,24630.3688,13.2156,14.1272,0.0000,107804.6000,-107804.6000,5.6980,0.0000,17469.3911,17469.3911,278.2797,125273.9911,0.0000,-125273.9911,14.1272,14.1145,2330.7000,0.0000,2330.7000,0.0851,578.1199,0.0000,578.1199,4.1548,0.0000,1752.5801,1752.5801,14.1145,14.2567,0.0000,16730.4000,-16730.4000,0.9179,0.0000,2811.8058,2811.8058,44.8304,19542.2058,0.0000,-19542.2058,14.2567,14.2021,9962.3000,0.0000,9962.3000,0.3628,2466.7459,0.0000,2466.7459,17.7195,0.0000,7495.5541,7495.5541,14.2021,9.9872,12.0947,12.0947,19.3069,289603.5121,12.0947,8.8624,11.2327,10.4785,14.8056,118444.7610,11.2327,8.4291,10.5786,9.8309,12.8422,89895.1099,35.6282,2784.0369,-415018.5000,497943.3830
3425.0000,10.7651,13.6838,0.0000,349992.4000,-349992.4000,16.1556,0.0000,53774.8116,53774.8116,789.0143,403767.2116,0.0000,-403767.2116,13.6838,13.5673,21463.4000,0.0000,21463.4000,0.7892,5356.4031,0.0000,5356.4031,38.5442,0.0000,16106.9969,16106.9969,13.5673,14.4354,0.0000,103267.7000,-103267.7000,5.4630,0.0000,16816.5927,16816.5927,266.8041,120084.2927,0.0000,-120084.2927,14.4354,14.4273,1474.6000,0.0000,1474.6000,0.0536,364.2372,0.0000,364.2372,2.6184,0.0000,1110.3628,1110.3628,14.4273,14.5771,0.0000,17725.6000,-17725.6000,0.9728,0.0000,2990.2352,2990.2352,47.5102,20715.8352,0.0000,-20715.8352,14.5771,14.5055,13148.0000,0.0000,13148.0000,0.4771,3241.4269,0.0000,3241.4269,23.3001,0.0000,9906.5731,9906.5731,14.5055,10.1491,12.3273,12.3273,20.0888,301331.6029,12.3273,8.9969,11.4392,10.6621,15.3572,122857.2275,11.4392,8.5503,10.7651,9.9947,13.3217,93251.7084,35.8670,2802.6989,-434899.7000,517440.5388
3426.0000,10.2384,13.0587,0.0000,254714.9000,-254714.9000,11.7709,0.0000,38703.8115,38703.8115,574.8700,293418.7115,0.0000,-293418.7115,13.0587,12.9315,17677.3000,0.0000,17677.3000,0.6471,4449.9910,0.0000,4449.9910,31.6030,0.0000,13227.3090,13227.3090,12.9315,13.7561,0.0000,73861.3000,-73861.3000,3.9128,0.0000,11922.7316,11922.7316,191.0940,85784.0316,0.0000,-85784.0316,13.7561,13.7472,1230.4000,0.0000,1230.4000,0.0445,306.7527,0.0000,306.7527,2.1745,0.0000,923.6473,923.6473,13.7472,13.9616,0.0000,19109.7000,-19109.7000,1.0492,0.0000,3198.0253,3198.0253,51.2389,22307.7253,0.0000,-22307.7253,13.9616,13.8500,15448.8000,0.0000,15448.8000,0.5579,3840.7007,0.0000,3840.7007,27.2451,0.0000,11608.0993,11608.0993,13.8500,9.5636,11.7068,11.7068,14.8648,222971.6782,11.7068,8.5578,10.8671,10.1323,10.9204,87363.3048,10.8671,8.1728,10.2384,9.5199,9.3435,65404.6866,26.9734,2107.7412,-313329.4000,375739.6696
3427.0000,10.0466,12.9456,0.0000,244122.8000,-244122.8000,11.2457,0.0000,36946.8993,36946.8993,549.2233,281069.6993,0.0000,-281069.6993,12.9456,12.8093,17667.6000,0.0000,17667.6000,0.6531,4454.5935,0.0000,4454.5935,31.8951,0.0000,13213.0065,13213.0065,12.8093,13.5508,0.0000,61914.3000,-61914.3000,3.2718,0.0000,9977.8573,9977.8573,159.7877,71892.1573,0.0000,-71892.1573,13.5508,13.5436,932.8000,0.0000,932.8000,0.0341,233.2174,0.0000,233.2174,1.6658,0.0000,699.5826,699.5826,13.5436,13.7665,0.0000,18524.0000,-18524.0000,1.0162,0.0000,3092.8820,3092.8820,49.6308,21616.8820,0.0000,-21616.8820,13.7665,13.6524,14740.9000,0.0000,14740.9000,0.5373,3674.5452,0.0000,3674.5452,26.2409,0.0000,11066.3548,11066.3548,13.6524,9.3349,11.4936,11.4936,13.9532,209298.5762,11.4936,8.3809,10.6636,9.9373,10.0598,80478.6373,10.6636,8.0193,10.0466,9.3414,8.5459,59821.4632,25.1373,1964.2648,-291219.8000,349598.6768
3428.0000,9.4840,12.4288,0.0000,174294.3000,-174294.3000,8.0199,0.0000,26077.3294,26077.3294,391.6768,200371.6294,0.0000,-200371.6294,12.4288,12.2350,17682.8000,0.0000,17682.8000,0.6548,4490.9740,0.0000,4490.9740,31.9795,0.0000,13191.8260,13191.8260,12.2350,12.7618,0.0000,30904.6000,-30904.6000,1.6323,0.0000,4943.2860,4943.2860,79.7212,35847.8860,0.0000,-35847.8860,12.7618,12.7506,1022.8000,0.0000,1022.8000,0.0375,258.5478,0.0000,258.5478,1.8323,0.0000,764.2522,764.2522,12.7506,13.0386,0.0000,16812.2000,-16812.2000,0.9221,0.0000,2783.2133,2783.2133,45.0356,19595.4133,0.0000,-19595.4133,13.0386,12.8901,13502.0000,0.0000,13502.0000,0.4936,3399.8788,0.0000,3399.8788,24.1077,0.0000,10102.1212,10102.1212,12.8901,8.7120,10.8010,10.8010,9.4758,142136.6204,10.8010,7.9488,10.0404,9.3749,6.4689,51751.2461,10.0404,7.6556,9.4840,8.8480,5.4086,37860.5113,17.6404,1378.4477,-189803.5000,231748.3779
3429.0000,9.1821,12.3375,0.0000,157431.2000,-157431.2000,7.2200,0.0000,23412.3993,23412.3993,352.6107,180843.5993,0.0000,-180843.5993,12.3375,12.1428,14966.2000,0.0000,14966.2000,0.5588,3805.9482,0.0000,3805.9482,27.2899,0.0000,11160.2518,11160.2518,12.1428,12.4877,0.0000,17045.8000,-17045.8000,0.8984,0.0000,2723.3420,2723.3420,43.8777,19769.1420,0.0000,-19769.1420,12.4877,12.4799,597.8000,0.0000,597.8000,0.0222,151.6994,0.0000,151.6994,1.0843,0.0000,446.1006,446.1006,12.4799,12.7763,0.0000,14580.1000,-14580.1000,0.7992,0.0000,2407.0538,2407.0538,39.0319,16987.1538,0.0000,-16987.1538,12.7763,12.6326,11024.2000,0.0000,11024.2000,0.4076,2786.1766,0.0000,2786.1766,19.9082,0.0000,8238.0234,8238.0234,12.6326,8.2842,10.4584,10.4584,8.3072,124608.0904,10.4584,7.6738,9.7158,9.0661,5.3197,42557.6326,9.7158,7.4285,9.1821,8.5722,4.3697,30588.1842,14.8593,1161.1263,-162468.9000,197753.9072
3430.0000,8.8836,12.0792,0.0000,128802.6000,-128802.6000,5.8966,0.0000,19042.3796,19042.3796,287.9822,147844.9796,0.0000,-147844.9796,12.0792,11.8442,14600.9000,0.0000,14600.9000,0.5459,3726.7031,0.0000,3726.7031,26.6628,0.0000,10874.1969,10874.1969,11.8442,12.1022,0.0000,10299.4000,-10299.4000,0.5427,0.0000,1639.3800,1639.3800,26.5029,11938.7800,0.0000,-11938.7800,12.1022,12.0952,438.6000,0.0000,438.6000,0.0164,111.9107,0.0000,111.9107,0.7990,0.0000,326.6893,326.6893,12.0952,12.3883,0.0000,11646.8000,-11646.8000,0.6383,0.0000,1915.5422,1915.5422,31.1741,13562.3422,0.0000,-13562.3422,12.3883,12.2334,9608.3000,0.0000,9608.3000,0.3568,2441.6597,0.0000,2441.6597,17.4233,0.0000,7166.6403,7166.6403,12.2334,7.9346,10.0840,10.0840,6.6295,99442.6093,10.0840,7.4522,9.3822,8.7681,4.0586,32468.7150,9.3822,7.2455,8.8836,8.3139,3.2951,23065.6886,11.9950,937.3064,-126101.0000,154977.0128
3431.0000,8.6600,11.9938,0.0000,112565.2000,-112565.2000,5.1444,0.0000,16569.4697,16569.4697,251.2441,129134.6697,0.0000,-129134.6697,11.9938,11.7132,14600.9000,0.0000,14600.9000,0.5482,3731.2432,0.0000,3731.2432,26.7741,0.0000,10869.6568,10869.6568,11.7132,11.8882,0.0000,5849.9000,-5849.9000,0.3079,0.0000,929.6517,929.6517,15.0372,6779.5517,0.0000,-6779.5517,11.8882,11.8797,447.4000,0.0000,447.4000,0.0168,114.5051,0.0000,114.5051,0.8201,0.0000,332.8949,332.8949,11.8797,12.1416,0.0000,8715.2000,-8715.2000,0.4776,0.0000,1430.4581,1430.4581,23.3229,10145.6581,0.0000,-10145.6581,12.1416,12.0385,5360.6000,0.0000,5360.6000,0.2003,1367.0145,0.0000,1367.0145,9.7811,0.0000,3993.5855,3993.5855,12.0385,7.5913,9.8149,9.8149,5.7420,86130.6445,9.8149,7.2674,9.1356,8.5411,3.2892,26313.5654,9.1356,7.0976,8.6600,8.1166,2.6313,18418.8916,10.0427,784.7508,-106721.4000,130863.1015
3432.0000,8.4679,11.7308,0.0000,92061.5000,-92061.5000,4.2020,0.0000,13501.2532,13501.2532,205.2166,105562.7532,0.0000,-105562.7532,11.7308,11.3952,14600.8000,0.0000,14600.8000,0.5490,3745.2847,0.0000,3745.2847,26.8110,0.0000,10855.5153,10855.5153,11.3952,11.6908,0.0000,8255.3000,-8255.3000,0.4343,0.0000,1306.9221,1306.9221,21.2106,9562.2221,0.0000,-9562.2221,11.6908,11.6808,436.3000,0.0000,436.3000,0.0164,111.9805,0.0000,111.9805,0.8025,0.0000,324.3195,324.3195,11.6808,11.8966,0.0000,6000.5000,-6000.5000,0.3288,0.0000,983.0750,983.0750,16.0567,6983.5750,0.0000,-6983.5750,11.8966,11.8588,1643.9000,0.0000,1643.9000,0.0617,420.6805,0.0000,420.6805,3.0114,0.0000,1223.2195,1223.2195,11.8588,7.2933,9.5761,9.5761,4.9236,73853.7458,9.5761,7.1189,8.9208,8.3475,2.6499,21199.3496,8.9208,6.9799,8.4679,7.9504,2.0931,14651.8855,8.3881,655.4613,-89636.3000,109704.9809
3433.0000,8.3215,11.6968,0.0000,84930.9000,-84930.9000,3.8722,0.0000,12420.7049,12420.7049,189.1142,97351.6049,0.0000,-97351.6049,11.6968,11.3213,14571.6000,0.0000,14571.6000,0.5502,3739.6146,0.0000,3739.6146,26.8723,0.0000,10831.9854,10831.9854,11.3213,11.5253,0.0000,5082.1000,-5082.1000,0.2671,0.0000,803.8632,803.8632,13.0433,5885.9632,0.0000,-5885.9632,11.5253,11.5138,446.6000,0.0000,446.6000,0.0169,114.8970,0.0000,114.8970,0.8241,0.0000,331.7030,331.7030,11.5138,11.6932,0.0000,4446.4000,-4446.4000,0.2436,0.0000,727.3654,727.3654,11.8973,5173.7654,0.0000,-5173.7654,11.6932,11.6691,934.8000,0.0000,934.8000,0.0352,239.9169,0.0000,239.9169,1.7193,0.0000,694.8831,694.8831,11.6691,7.1054,9.3873,9.3873,4.3876,65813.4560,9.3873,7.0162,8.7550,8.2017,2.2796,18236.4695,8.7550,6.8972,8.3215,7.8261,1.7861,12502.6350,7.4778,584.3292,-78506.4000,96552.5605
3434.0000,8.1905,11.5437,0.0000,74827.1000,-74827.1000,3.4087,0.0000,10915.9047,10915.9047,166.4777,85743.0047,0.0000,-85743.0047,11.5437,11.1204,14573.8000,0.0000,14573.8000,0.5506,3748.4153,0.0000,3748.4153,26.8913,0.0000,10825.3847,10825.3847,11.1204,11.3181,52.2000,4403.0000,-4350.8000,0.2344,11.2638,694.8239,706.0877,11.4456,5097.8239,40.9362,-5056.8877,11.3181,11.3055,435.4000,0.0000,435.4000,0.0165,112.3508,0.0000,112.3508,0.8057,0.0000,323.0492,323.0492,11.3055,11.4667,0.0000,3543.6000,-3543.6000,0.1941,0.0000,578.6161,578.6161,9.4813,4122.2161,0.0000,-4122.2161,11.4667,11.4550,404.6000,0.0000,404.6000,0.0153,104.1795,0.0000,104.1795,0.7466,0.0000,300.4205,300.4205,11.4550,6.9639,9.2094,9.2094,3.8279,57418.5369,9.2094,6.9377,8.6036,8.0736,1.9363,15490.1184,8.6036,6.8329,8.1905,7.7183,1.5092,10564.4140,6.6295,518.0354,-67307.7000,83473.0693
3435.0000,8.0928,11.2357,0.0000,66727.7000,-66727.7000,3.0375,0.0000,9716.4341,9716.4341,148.3478,76444.1341,0.0000,-76444.1341,11.2357,10.7912,14577.5000,0.0000,14577.5000,0.5521,3766.0679,0.0000,3766.0679,26.9658,0.0000,10811.4321,10811.4321,10.7912,11.1211,549.0000,7305.3000,-6756.3000,0.4156,119.1266,1148.5440,1267.6706,20.2949,8453.8440,429.8734,-8023.9706,11.1211,11.1075,447.1000,0.0000,447.1000,0.0170,115.6993,0.0000,115.6993,0.8301,0.0000,331.4007,331.4007,11.1075,11.2528,0.0000,3038.2000,-3038.2000,0.1664,0.0000,495.2489,495.2489,8.1287,3533.4489,0.0000,-3533.4489,11.2528,11.2404,404.6000,0.0000,404.6000,0.0153,104.5018,0.0000,104.5018,0.7494,0.0000,300.0982,300.0982,11.2404,6.9060,9.0732,9.0732,3.5141,52712.0985,9.0732,6.8855,8.4898,7.9793,1.7737,14189.5662,8.4898,6.7882,8.0928,7.6390,1.3795,9656.7126,6.3060,492.7600,-61093.0000,76558.3773
3436.0000,8.0939,11.4666,0.0000,84606.7000,-84606.7000,3.8493,0.0000,12320.1164,12320.1164,187.9924,96926.8164,0.0000,-96926.8164,11.4666,11.0900,14577.1000,0.0000,14577.1000,0.5549,3753.4293,0.0000,3753.4293,27.1026,0.0000,10823.6707,10823.6707,11.0900,11.2559,1491.9000,5128.2000,-3636.3000,0.3565,322.0889,808.9834,1131.0723,17.4096,5937.1834,1169.8111,-4767.3723,11.2559,11.2447,435.2000,0.0000,435.2000,0.0166,112.4003,0.0000,112.4003,0.8107,0.0000,322.7997,322.7997,11.2447,11.3588,0.0000,2819.6000,-2819.6000,0.1545,0.0000,460.1551,460.1551,7.5436,3279.7551,0.0000,-3279.7551,11.3588,11.3347,934.3000,0.0000,934.3000,0.0356,240.9456,0.0000,240.9456,1.7366,0.0000,693.3544,693.3544,11.3347,6.8697,9.1022,9.1022,4.2772,64158.2863,9.1022,6.8465,8.5007,7.9743,2.1608,17286.4728,8.5007,6.7575,8.0939,7.6291,1.6699,11689.2501,7.4510,582.2294,-75116.0000,93134.0093
3437.0000,8.0880,11.4816,0.0000,93219.5000,-93219.5000,4.2412,0.0000,13572.7597,13572.7597,207.1310,106792.2597,0.0000,-106792.2597,11.4816,11.1376,14576.9000,0.0000,14576.9000,0.5528,3752.5689,0.0000,3752.5689,26.9989,0.0000,10824.3311,10824.3311,11.1376,11.2653,942.3000,4109.1000,-3166.8000,0.2707,203.2713,648.5731,851.8444,13.2196,4757.6731,739.0287,-4018.6444,11.2653,11.2514,588.9000,0.0000,588.9000,0.0224,152.0760,0.0000,152.0760,1.0946,0.0000,436.8240,436.8240,11.2514,11.3610,0.0000,2963.2000,-2963.2000,0.1623,0.0000,483.6188,483.6188,7.9279,3446.8188,0.0000,-3446.8188,11.3610,11.2432,4994.9000,0.0000,4994.9000,0.1898,1288.0887,0.0000,1288.0887,9.2679,0.0000,3706.8113,3706.8113,11.2432,6.9531,9.0981,9.0981,4.5001,67500.8503,9.0981,6.8405,8.4961,7.9693,2.3682,18945.3384,8.4961,6.7469,8.0880,7.6215,1.8348,12843.5662,8.1587,637.5360,-79188.8000,99289.7549
3438.0000,8.3964,12.0689,0.0000,174017.2000,-174017.2000,7.9169,0.0000,25485.5163,25485.5163,386.6481,199502.7163,0.0000,-199502.7163,12.0689,11.8691,14576.6000,0.0000,14576.6000,0.5527,3721.0496,0.0000,3721.0496,26.9917,0.0000,10855.5504,10855.5504,11.8691,11.8783,0.0000,431.4000,-431.4000,0.0227,0.0000,68.6880,68.6880,1.1062,500.0880,0.0000,-500.0880,11.8783,11.8708,542.3000,0.0000,542.3000,0.0206,138.8131,0.0000,138.8131,1.0078,0.0000,403.4869,403.4869,11.8708,11.9638,0.0000,4337.1000,-4337.1000,0.2376,0.0000,711.8056,711.8056,11.6038,5048.9056,0.0000,-5048.9056,11.9638,11.7332,16823.9000,0.0000,16823.9000,0.6392,4301.1742,0.0000,4301.1742,31.2152,0.0000,12522.7258,12522.7258,11.7332,7.3723,9.5527,9.5527,7.8968,118452.1403,9.5527,6.9843,8.8678,8.2685,4.6509,37206.8116,8.8678,6.8475,8.3964,7.8577,3.6584,25608.4620,14.0844,1100.5749,-146842.9000,181267.4139
3439.0000,8.6796,12.2444,0.0000,219955.5000,-219955.5000,10.0243,0.0000,32389.4977,32389.4977,489.5720,252344.9977,0.0000,-252344.9977,12.2444,11.9837,24759.1000,0.0000,24759.1000,0.9298,6304.6351,0.0000,6304.6351,45.4091,0.0000,18454.4649,18454.4649,11.9837,12.0567,0.0000,4456.1000,-4456.1000,0.2346,0.0000,710.5142,710.5142,11.4554,5166.6142,0.0000,-5166.6142,12.0567,12.0450,1109.9000,0.0000,1109.9000,0.0418,283.3797,0.0000,283.3797,2.0419,0.0000,826.5203,826.5203,12.0450,12.1447,0.0000,6064.5000,-6064.5000,0.3323,0.0000,996.9455,996.9455,16.2279,7061.4455,0.0000,-7061.4455,12.1447,11.9565,17883.2000,0.0000,17883.2000,0.6727,4560.2157,0.0000,4560.2157,32.8544,0.0000,13322.9843,13322.9843,11.9565,7.8406,9.8986,9.8986,9.7119,145679.1952,9.8986,7.2197,9.1842,8.5591,6.3212,50569.7404,9.1842,7.0217,8.6796,8.1030,5.1026,35718.2802,18.3532,1434.1459,-186723.9000,231967.2158
3440.0000,9.0196,12.2105,0.0000,243579.2000,-243579.2000,11.1189,0.0000,36107.5338,36107.5338,543.0294,279686.7338,0.0000,-279686.7338,12.2105,11.9536,30211.2000,0.0000,30211.2000,1.1313,7696.6547,0.0000,7696.6547,55.2517,0.0000,22514.5453,22514.5453,11.9536,12.3996,0.0000,33714.7000,-33714.7000,1.7754,0.0000,5373.7177,5373.7177,86.7068,39088.4177,0.0000,-39088.4177,12.3996,12.3836,1883.9000,0.0000,1883.9000,0.0708,478.6600,0.0000,478.6600,3.4558,0.0000,1405.2400,1405.2400,12.3836,12.4829,0.0000,7472.3000,-7472.3000,0.4094,0.0000,1232.4295,1232.4295,19.9963,8704.7295,0.0000,-8704.7295,12.4829,12.3366,17177.0000,0.0000,17177.0000,0.6443,4359.1814,0.0000,4359.1814,31.4646,0.0000,12817.8186,12817.8186,12.3366,8.2774,10.3070,10.3070,11.8599,177898.3189,10.3070,7.5025,9.5592,8.9048,8.1938,65550.6321,9.5592,7.2469,9.0196,8.4030,6.7558,47290.2871,22.7251,1775.7711,-235494.1000,290739.2381
3441.0000,9.2520,12.3560,0.0000,257404.9000,-257404.9000,11.7730,0.0000,38333.2770,38333.2770,574.9753,295738.1770,0.0000,-295738.1770,12.3560,12.0871,34347.1000,0.0000,34347.1000,1.2869,8732.2812,0.0000,8732.2812,62.8499,0.0000,25614.8188,25614.8188,12.0871,12.6048,0.0000,42531.7000,-42531.7000,2.2394,0.0000,6790.3618,6790.3618,109.3705,49322.0618,0.0000,-49322.0618,12.6048,12.5888,2038.1000,0.0000,2038.1000,0.0761,516.3398,0.0000,516.3398,3.7181,0.0000,1521.7602,1521.7602,12.5888,12.7073,0.0000,9685.8000,-9685.8000,0.5308,0.0000,1600.8036,1600.8036,25.9239,11286.6036,0.0000,-11286.6036,12.7073,12.5892,15058.4000,0.0000,15058.4000,0.5617,3809.4473,0.0000,3809.4473,27.4343,0.0000,11248.9527,11248.9527,12.5892,8.5583,10.5738,10.5738,12.8016,192024.6024,10.5738,7.7093,9.8099,9.1415,9.0973,72778.1049,9.8099,7.4188,9.2520,8.6143,7.5939,53157.0019,24.7020,1930.2524,-258178.8000,317959.7092
3442.0000,9.4976,12.4390,0.0000,269589.8000,-269589.8000,12.3469,0.0000,40346.1998,40346.1998,603.0045,309935.9998,0.0000,-309935.9998,12.4390,12.1518,40562.6000,0.0000,40562.6000,1.5162,10300.3689,0.0000,10300.3689,74.0497,0.0000,30262.2311,30262.2311,12.1518,12.8071,0.0000,59533.9000,-59533.9000,3.1362,0.0000,9512.5897,9512.5897,153.1647,69046.4897,0.0000,-69046.4897,12.8071,12.7922,2096.2000,0.0000,2096.2000,0.0780,529.5494,0.0000,529.5494,3.8115,0.0000,1566.6506,1566.6506,12.7922,12.9190,0.0000,11457.2000,-11457.2000,0.6280,0.0000,1897.5259,1897.5259,30.6686,13354.7259,0.0000,-13354.7259,12.9190,12.8221,13646.0000,0.0000,13646.0000,0.5072,3441.8946,0.0000,3441.8946,24.7722,0.0000,10204.1054,10204.1054,12.8221,8.8648,10.8435,10.8435,13.8994,208490.8477,10.8435,7.9427,10.0699,9.3931,10.1884,81507.1102,10.0699,7.6171,9.4976,8.8435,8.6149,60304.5123,27.3188,2134.7313,-284276.1000,350302.4703
3443.0000,9.8197,12.6669,0.0000,291089.1000,-291089.1000,13.3507,0.0000,43849.8939,43849.8939,652.0265,334938.9939,0.0000,-334938.9939,12.6669,12.3963,42630.5000,0.0000,42630.5000,1.5914,10790.7163,0.0000,10790.7163,77.7212,0.0000,31839.7837,31839.7837,12.3963,13.1706,0.0000,78502.6000,-78502.6000,4.1364,0.0000,12582.7331,12582.7331,202.0131,91085.3331,0.0000,-91085.3331,13.1706,13.1548,2471.9000,0.0000,2471.9000,0.0917,621.2924,0.0000,621.2924,4.4803,0.0000,1850.6076,1850.6076,13.1548,13.2914,0.0000,13780.0000,-13780.0000,0.7554,0.0000,2290.9925,2290.9925,36.8910,16070.9925,0.0000,-16070.9925,13.2914,13.2214,10997.7000,0.0000,10997.7000,0.4074,2759.5361,0.0000,2759.5361,19.8978,0.0000,8238.1639,8238.1639,13.2214,9.2122,11.2168,11.2168,15.7210,235814.5831,11.2168,8.2185,10.4173,9.7176,11.7571,94056.8250,10.4173,7.8564,9.8197,9.1368,10.0416,70291.4388,30.4995,2383.2717,-327271.6000,400162.8469
3444.0000,10.0552,12.9510,0.0000,305272.3000,-305272.3000,14.0277,0.0000,46209.8168,46209.8168,685.0920,351482.1168,0.0000,-351482.1168,12.9510,12.7234,36934.4000,0.0000,36934.4000,1.3738,9311.6942,0.0000,9311.6942,67.0919,0.0000,27622.7058,27622.7058,12.7234,13.4906,0.0000,80217.4000,-80217.4000,4.2305,0.0000,12912.7427,12912.7427,206.6096,93130.1427,0.0000,-93130.1427,13.4906,13.4724,2958.2000,0.0000,2958.2000,0.1092,740.2208,0.0000,740.2208,5.3310,0.0000,2217.9792,2217.9792,13.4724,13.6276,0.0000,16146.4000,-16146.4000,0.8853,0.0000,2693.7636,2693.7636,43.2377,18840.1636,0.0000,-18840.1636,13.6276,13.5683,9585.3000,0.0000,9585.3000,0.3530,2393.9610,0.0000,2393.9610,17.2412,0.0000,7191.3390,7191.3390,13.5683,9.4343,11.5013,11.5013,16.7259,250888.2568,11.5013,8.4021,10.6749,9.9517,12.5390,100311.8603,10.6749,8.0190,10.0552,9.3469,10.7453,75217.3041,31.4692,2459.0478,-352158.2000,426417.4211
3445.0000,10.3212,13.1249,0.0000,319473.1000,-319473.1000,14.7008,0.0000,48627.7918,48627.7918,717.9615,368100.8918,0.0000,-368100.8918,13.1249,12.8819,42632.0000,0.0000,42632.0000,1.5785,10722.0358,0.0000,10722.0358,77.0938,0.0000,31909.9642,31909.9642,12.8819,13.7247,0.0000,95285.7000,-95285.7000,5.0313,0.0000,15370.7934,15370.7934,245.7183,110656.4934,0.0000,-110656.4934,13.7247,13.7086,2820.2000,0.0000,2820.2000,0.1035,703.4116,0.0000,703.4116,5.0570,0.0000,2116.7884,2116.7884,13.7086,13.8652,0.0000,17618.9000,-17618.9000,0.9663,0.0000,2947.2426,2947.2426,47.1935,20566.1426,0.0000,-20566.1426,13.8652,13.8165,8526.0000,0.0000,8526.0000,0.3124,2122.4396,0.0000,2122.4396,15.2558,0.0000,6403.5604,6403.5604,13.8165,9.7526,11.7845,11.7845,17.7847,266770.1662,11.7845,8.6620,10.9519,10.2233,13.6651,109321.0815,10.9519,8.2490,10.3212,9.6004,11.8285,82799.2517,34.0392,2659.8719,-378399.5000,458890.4994
3446.0000,10.5867,13.3890,0.0000,334930.7000,-334930.7000,15.4365,0.0000,51266.1018,51266.1018,753.8942,386196.8018,0.0000,-386196.8018,13.3890,13.1685,40553.3000,0.0000,40553.3000,1.4975,10161.8261,0.0000,10161.8261,73.1342,0.0000,30391.4739,30391.4739,13.1685,14.0435,0.0000,103780.2000,-103780.2000,5.4831,0.0000,16806.3551,16806.3551,267.7840,120586.5551,0.0000,-120586.5551,14.0435,14.0333,1865.4000,0.0000,1865.4000,0.0682,463.2342,0.0000,463.2342,3.3328,0.0000,1402.1658,1402.1658,14.0333,14.1974,0.0000,19361.2000,-19361.2000,1.0621,0.0000,3250.8505,3250.8505,51.8719,22612.0505,0.0000,-22612.0505,14.1974,14.1566,7466.7000,0.0000,7466.7000,0.2726,1850.3092,0.0000,1850.3092,13.3115,0.0000,5616.3908,5616.3908,14.1566,10.0214,12.0890,12.0890,18.9962,284942.3590,12.0890,8.8896,11.2358,10.4893,14.6971,117576.6710,11.2358,8.4537,10.5867,9.8448,12.7804,89462.6972,35.7300,2791.9888,-408186.7000,491981.7272
3447.0000,10.8522,13.6299,0.0000,349455.5000,-349455.5000,16.1316,0.0000,53792.1708,53792.1708,787.8423,403247.6708,0.0000,-403247.6708,13.6299,13.4309,38492.5000,0.0000,38492.5000,1.4155,9613.3303,0.0000,9613.3303,69.1315,0.0000,28879.1697,28879.1697,13.4309,14.3355,0.0000,112959.2000,-112959.2000,5.9746,0.0000,18359.5206,18359.5206,291.7898,131318.7206,0.0000,-131318.7206,14.3355,14.3262,1802.8000,0.0000,1802.8000,0.0656,445.9093,0.0000,445.9093,3.2052,0.0000,1356.8907,1356.8907,14.3262,14.5015,0.0000,21784.2000,-21784.2000,1.1954,0.0000,3670.4176,3670.4176,58.3833,25454.6176,0.0000,-25454.6176,14.5015,14.4573,8526.0000,0.0000,8526.0000,0.3097,2104.0988,0.0000,2104.0988,15.1229,0.0000,6421.9012,6421.9012,14.4573,10.3068,12.3820,12.3820,20.0844,301265.3123,12.3820,9.1322,11.5154,10.7571,15.7260,125807.9074,11.5154,8.6729,10.8522,10.0942,13.7552,96286.2071,37.6387,2941.1399,-435377.6000,523359.4268
3448.0000,11.0560,13.8145,0.0000,354059.6000,-354059.6000,16.3704,0.0000,54739.7967,54739.7967,799.5042,408799.3967,0.0000,-408799.3967,13.8145,13.6483,32795.9000,0.0000,32795.9000,1.2015,8169.8225,0.0000,8169.8225,58.6806,0.0000,24626.0775,24626.0775,13.6483,14.5739,0.0000,117938.2000,-117938.2000,6.2444,0.0000,19227.6763,19227.6763,304.9646,137165.8763,0.0000,-137165.8763,14.5739,14.5620,2325.3000,0.0000,2325.3000,0.0843,573.2902,0.0000,573.2902,4.1158,0.0000,1752.0098,1752.0098,14.5620,14.7568,0.0000,24688.2000,-24688.2000,1.3553,0.0000,4171.6437,4171.6437,66.1884,28859.8437,0.0000,-28859.8437,14.7568,14.7062,9938.4000,0.0000,9938.4000,0.3593,2444.2187,0.0000,2444.2187,17.5471,0.0000,7494.1813,7494.1813,14.7062,10.5140,12.6101,12.6101,20.7090,310635.4766,12.6101,9.3131,11.7309,10.9616,16.2869,130295.2566,11.7309,8.8384,11.0560,10.2846,14.2885,100019.8346,38.4227,3002.4015,-451626.4000,540950.5678
3449.0000,11.2371,14.0886,0.0000,366613.2000,-366613.2000,16.9719,0.0000,56902.9974,56902.9974,828.8783,423516.1974,0.0000,-423516.1974,14.0886,13.9802,21413.0000,0.0000,21413.0000,0.7823,5314.2063,0.0000,5314.2063,38.2045,0.0000,16098.7937,16098.7937,13.9802,14.8510,0.0000,111138.6000,-111138.6000,5.8894,0.0000,18205.9110,18205.9110,287.6310,129344.5110,0.0000,-129344.5110,14.8510,14.8435,1477.7000,0.0000,1477.7000,0.0534,362.9604,0.0000,362.9604,2.6062,0.0000,1114.7396,1114.7396,14.8435,15.0590,0.0000,27356.2000,-27356.2000,1.5022,0.0000,4638.6404,4638.6404,73.3626,31994.8404,0.0000,-31994.8404,15.0590,14.9923,13116.3000,0.0000,13116.3000,0.4724,3212.7287,0.0000,3212.7287,23.0692,0.0000,9903.5713,9903.5713,14.9923,10.6721,12.8322,12.8322,21.3883,320824.7330,12.8322,9.4478,11.9297,11.1400,16.7553,134042.2935,11.9297,8.9613,11.2371,10.4455,14.6955,102868.5979,38.5072,3009.0042,-469101.0000,557735.6244
3450.0000,10.7031,13.4331,0.0000,269897.4000,-269897.4000,12.5084,0.0000,41413.8533,41413.8533,610.8886,311311.2533,0.0000,-311311.2533,13.4331,13.3171,17647.6000,0.0000,17647.6000,0.6420,4419.4236,0.0000,4419.4236,31.3543,0.0000,13228.1764,13228.1764,13.3171,14.1634,0.0000,83031.0000,-83031.0000,4.4059,0.0000,13473.8136,13473.8136,215.1770,96504.8136,0.0000,-96504.8136,14.1634,14.1554,1217.7000,0.0000,1217.7000,0.0438,301.8961,0.0000,301.8961,2.1387,0.0000,915.8039,915.8039,14.1554,14.4457,0.0000,28339.4000,-28339.4000,1.5567,0.0000,4765.1826,4765.1826,76.0277,33104.5826,0.0000,-33104.5826,14.4457,14.3439,15411.5000,0.0000,15411.5000,0.5525,3806.2237,0.0000,3806.2237,26.9840,0.0000,11605.2763,11605.2763,14.3439,10.0844,12.2141,12.2141,16.1901,242852.0951,12.2141,8.9907,11.3545,10.6024,12.2521,98017.0292,11.3545,8.5624,10.7031,9.9585,10.6127,74288.7338,29.5640,2310.1688,-346991.0000,415157.8580
3451.0000,10.4914,13.2974,0.0000,257729.4000,-257729.4000,11.9057,0.0000,39370.0505,39370.0505,581.4553,297099.4505,0.0000,-297099.4505,13.2974,13.1727,17626.9000,0.0000,17626.9000,0.6478,4422.5637,0.0000,4422.5637,31.6357,0.0000,13204.3363,13204.3363,13.1727,13.9448,0.0000,70355.7000,-70355.7000,3.7234,0.0000,11394.1903,11394.1903,181.8442,81749.8903,0.0000,-81749.8903,13.9448,13.9382,931.9000,0.0000,931.9000,0.0339,231.7315,0.0000,231.7315,1.6538,0.0000,700.1685,700.1685,13.9382,14.2312,0.0000,26564.4000,-26564.4000,1.4580,0.0000,4455.3611,4455.3611,71.2043,31019.7611,0.0000,-31019.7611,14.2312,14.1267,14705.3000,0.0000,14705.3000,0.5321,3642.4165,0.0000,3642.4165,25.9853,0.0000,11062.8835,11062.8835,14.1267,9.8368,11.9817,11.9817,15.1403,227104.5404,11.9817,8.7931,11.1314,10.3874,11.2538,90030.4507,11.1314,8.3885,10.4914,9.7599,9.6807,67765.2325,27.4511,2145.0686,-321385.4000,384900.2236
3452.0000,9.8870,12.7207,0.0000,184997.3000,-184997.3000,8.5350,0.0000,27906.6179,27906.6179,416.8348,212903.9179,0.0000,-212903.9179,12.7207,12.5452,17646.3000,0.0000,17646.3000,0.6498,4463.2886,0.0000,4463.2886,31.7376,0.0000,13183.0114,13183.0114,12.5452,13.1266,0.0000,37640.3000,-37640.3000,1.9909,0.0000,6044.8324,6044.8324,97.2319,43685.1324,0.0000,-43685.1324,13.1266,13.1164,1028.8000,0.0000,1028.8000,0.0375,258.7391,0.0000,258.7391,1.8319,0.0000,770.0609,770.0609,13.1164,13.4796,0.0000,23400.4000,-23400.4000,1.2840,0.0000,3888.8235,3888.8235,62.7084,27289.2235,0.0000,-27289.2235,13.4796,13.3452,13469.4000,0.0000,13469.4000,0.4889,3370.9205,0.0000,3370.9205,23.8790,0.0000,10098.4795,10098.4795,13.3452,9.1674,11.2563,11.2563,10.4628,156942.4689,11.2563,8.3067,10.4697,9.7815,7.3869,59094.8867,10.4697,7.9725,9.8870,9.2211,6.2541,43778.6880,19.4793,1522.1363,-213893.5000,259816.0436
3453.0000,9.5695,12.5863,0.0000,168466.6000,-168466.6000,7.7444,0.0000,25248.9694,25248.9694,378.2230,193715.5694,0.0000,-193715.5694,12.5863,12.4128,14923.9000,0.0000,14923.9000,0.5546,3781.8641,0.0000,3781.8641,27.0863,0.0000,11142.0359,11142.0359,12.4128,12.8543,0.0000,24433.4000,-24433.4000,1.2893,0.0000,3917.1239,3917.1239,62.9658,28350.5239,0.0000,-28350.5239,12.8543,12.8474,587.8000,0.0000,587.8000,0.0217,148.3938,0.0000,148.3938,1.0600,0.0000,439.4062,439.4062,12.8474,13.2066,0.0000,19785.3000,-19785.3000,1.0848,0.0000,3278.6973,3278.6973,52.9805,23063.9973,0.0000,-23063.9973,13.2066,13.0784,10997.7000,0.0000,10997.7000,0.4039,2762.7959,0.0000,2762.7959,19.7237,0.0000,8234.9041,8234.9041,13.0784,8.7323,10.9053,10.9053,9.3022,139532.8267,10.9053,8.0070,10.1325,9.4562,6.2034,49627.3895,10.1325,7.7196,9.5695,8.9260,5.1645,36151.5747,16.6480,1300.8944,-186175.9000,225311.7908
3454.0000,9.2371,12.3485,0.0000,140054.3000,-140054.3000,6.4262,0.0000,20850.9844,20850.9844,313.8474,160905.2844,0.0000,-160905.2844,12.3485,12.1384,14569.7000,0.0000,14569.7000,0.5426,3704.5410,0.0000,3704.5410,26.5001,0.0000,10865.1590,10865.1590,12.1384,12.4686,0.0000,14724.8000,-14724.8000,0.7766,0.0000,2352.3939,2352.3939,37.9278,17077.1939,0.0000,-17077.1939,12.4686,12.4621,449.5000,0.0000,449.5000,0.0167,114.0972,0.0000,114.0972,0.8141,0.0000,335.4028,335.4028,12.4621,12.8003,0.0000,15012.5000,-15012.5000,0.8230,0.0000,2477.9969,2477.9969,40.1921,17490.4969,0.0000,-17490.4969,12.8003,12.6618,9585.3000,0.0000,9585.3000,0.3535,2421.7029,0.0000,2421.7029,17.2641,0.0000,7163.5971,7163.5971,12.6618,8.3395,10.5006,10.5006,7.4508,111762.2757,10.5006,7.7450,9.7658,9.1228,4.7502,38001.6855,9.7658,7.4998,9.2371,8.6328,3.9061,27342.8242,13.4079,1047.7094,-145187.1000,177106.7854
3455.0000,9.0005,12.2355,0.0000,124494.1000,-124494.1000,5.7012,0.0000,18447.7277,18447.7277,278.4379,142941.8277,0.0000,-142941.8277,12.2355,11.9897,14569.8000,0.0000,14569.8000,0.5447,3710.5086,0.0000,3710.5086,26.6014,0.0000,10859.2914,10859.2914,11.9897,12.2815,0.0000,11117.9000,-11117.9000,0.5858,0.0000,1772.8558,1772.8558,28.6086,12890.7558,0.0000,-12890.7558,12.2815,12.2741,435.1000,0.0000,435.1000,0.0162,110.7351,0.0000,110.7351,0.7929,0.0000,324.3649,324.3649,12.2741,12.5584,0.0000,10783.4000,-10783.4000,0.5910,0.0000,1776.6209,1776.6209,28.8629,12560.0209,0.0000,-12560.0209,12.5584,12.4680,5348.0000,0.0000,5348.0000,0.1985,1355.7695,0.0000,1355.7695,9.6942,0.0000,3992.2305,3992.2305,12.4680,7.9860,10.2270,10.2270,6.6015,99022.0116,10.2270,7.5357,9.5093,8.8814,3.9640,31711.8893,9.5093,7.3287,9.0005,8.4190,3.2117,22482.0264,11.4561,895.1946,-126042.5000,153215.9273
3456.0000,8.7879,12.0508,0.0000,105427.4000,-105427.4000,4.8214,0.0000,15557.4181,15557.4181,235.4713,120984.8181,0.0000,-120984.8181,12.0508,11.7581,14577.4000,0.0000,14577.4000,0.5460,3722.2108,0.0000,3722.2108,26.6636,0.0000,10855.1892,10855.1892,11.7581,12.0738,0.0000,10101.9000,-10101.9000,0.5320,0.0000,1606.2469,1606.2469,25.9804,11708.1469,0.0000,-11708.1469,12.0738,12.0649,447.7000,0.0000,447.7000,0.0168,114.2788,0.0000,114.2788,0.8183,0.0000,333.4212,333.4212,12.0649,12.3122,0.0000,7876.4000,-7876.4000,0.4316,0.0000,1295.0502,1295.0502,21.0799,9171.4502,0.0000,-9171.4502,12.3122,12.2792,1640.4000,0.0000,1640.4000,0.0611,417.3081,0.0000,417.3081,2.9850,0.0000,1223.0919,1223.0919,12.2792,7.6648,9.9720,9.9720,5.7032,85548.5468,9.9720,7.3595,9.2753,8.6657,3.2289,25831.3654,9.2753,7.1865,8.7879,8.2309,2.5817,18072.1982,9.6133,751.1964,-106740.2000,129452.1104
3457.0000,8.6299,12.0160,0.0000,98669.6000,-98669.6000,4.5069,0.0000,14515.5804,14515.5804,220.1082,113185.1804,0.0000,-113185.1804,12.0160,11.6919,14548.4000,0.0000,14548.4000,0.5465,3716.6543,0.0000,3716.6543,26.6901,0.0000,10831.7457,10831.7457,11.6919,11.9190,0.0000,6549.5000,-6549.5000,0.3446,0.0000,1040.5609,1040.5609,16.8305,7590.0609,0.0000,-7590.0609,11.9190,11.9093,434.3000,0.0000,434.3000,0.0163,111.1036,0.0000,111.1036,0.7965,0.0000,323.1964,323.1964,11.9093,12.1181,0.0000,5994.7000,-5994.7000,0.3285,0.0000,984.2059,984.2059,16.0423,6978.9059,0.0000,-6978.9059,12.1181,12.0973,933.1000,0.0000,933.1000,0.0349,238.0308,0.0000,238.0308,1.7046,0.0000,695.0692,695.0692,12.0973,7.4575,9.7774,9.7774,5.1698,77547.2237,9.7774,7.2365,9.0998,8.5069,2.8311,22648.7591,9.0998,7.0859,8.6299,8.0928,2.2440,15707.8854,8.6665,677.2131,-95298.0000,115903.8683
3458.0000,8.4904,11.8144,0.0000,87339.9000,-87339.9000,3.9858,0.0000,12814.3223,12814.3223,194.6580,100154.2223,0.0000,-100154.2223,11.8144,11.4553,14546.3000,0.0000,14546.3000,0.5467,3726.8362,0.0000,3726.8362,26.7014,0.0000,10819.4638,10819.4638,11.4553,11.7389,0.0000,7376.2000,-7376.2000,0.3880,0.0000,1168.5799,1168.5799,18.9505,8544.7799,0.0000,-8544.7799,11.7389,11.7279,447.3000,0.0000,447.3000,0.0168,114.7246,0.0000,114.7246,0.8224,0.0000,332.5754,332.5754,11.7279,11.9079,0.0000,4660.8000,-4660.8000,0.2554,0.0000,763.9185,763.9185,12.4719,5424.7185,0.0000,-5424.7185,11.9079,11.8979,404.2000,0.0000,404.2000,0.0152,103.4197,0.0000,103.4197,0.7407,0.0000,300.7803,300.7803,11.8979,7.2963,9.5971,9.5971,4.6217,69324.8274,9.5971,7.1404,8.9420,8.3687,2.4674,19739.0748,8.9420,7.0066,8.4904,7.9743,1.9438,13606.7346,7.8118,610.4277,-83979.1000,102670.6369
3459.0000,8.3600,11.7026,0.0000,78438.8000,-78438.8000,3.5767,0.0000,11479.6871,11479.6871,174.6806,89918.4871,0.0000,-89918.4871,11.7026,11.3006,14546.0000,0.0000,14546.0000,0.5485,3732.7347,0.0000,3732.7347,26.7885,0.0000,10813.2653,10813.2653,11.3006,11.5458,0.0000,5694.0000,-5694.0000,0.2993,0.0000,900.4332,900.4332,14.6167,6594.4332,0.0000,-6594.4332,11.5458,11.5338,434.4000,0.0000,434.4000,0.0164,111.7254,0.0000,111.7254,0.8010,0.0000,322.6746,322.6746,11.5338,11.6866,0.0000,3532.1000,-3532.1000,0.1935,0.0000,577.9026,577.9026,9.4510,4110.0026,0.0000,-4110.0026,11.6866,11.6754,404.1000,0.0000,404.1000,0.0152,103.7224,0.0000,103.7224,0.7431,0.0000,300.3776,300.3776,11.6754,7.1656,9.4205,9.4205,4.0439,60658.7552,9.4205,7.0625,8.7917,8.2415,2.1144,16914.9942,8.7917,6.9416,8.3600,7.8666,1.6590,11612.6825,6.9745,544.9943,-72280.4000,89186.4319
3460.0000,8.3662,11.8698,0.0000,97341.5000,-97341.5000,4.4354,0.0000,14247.8255,14247.8255,216.6157,111589.3255,0.0000,-111589.3255,11.8698,11.5300,14545.6000,0.0000,14545.6000,0.5495,3723.7026,0.0000,3723.7026,26.8368,0.0000,10821.8974,10821.8974,11.5300,11.7396,0.0000,5761.8000,-5761.8000,0.3027,0.0000,913.6306,913.6306,14.7830,6675.4306,0.0000,-6675.4306,11.7396,11.7292,447.5000,0.0000,447.5000,0.0169,114.7747,0.0000,114.7747,0.8278,0.0000,332.7253,332.7253,11.7292,11.8395,0.0000,3018.2000,-3018.2000,0.1654,0.0000,494.6977,494.6977,8.0755,3512.8977,0.0000,-3512.8977,11.8395,11.8177,932.5000,0.0000,932.5000,0.0352,238.8255,0.0000,238.8255,1.7209,0.0000,693.6745,693.6745,11.8177,7.1120,9.4648,9.4648,4.9959,74938.4499,9.4648,7.0145,8.8114,8.2396,2.6014,20811.5212,8.8114,6.9034,8.3662,7.8574,2.0256,14179.3162,8.2576,645.2632,-90195.9000,109929.2874
3461.0000,8.3555,11.8370,0.0000,105251.2000,-105251.2000,4.7959,0.0000,15402.4145,15402.4145,234.2255,120653.6145,0.0000,-120653.6145,11.8370,11.5248,14545.5000,0.0000,14545.5000,0.5480,3725.4279,0.0000,3725.4279,26.7634,0.0000,10820.0721,10820.0721,11.5248,11.6955,0.0000,5107.6000,-5107.6000,0.2685,0.0000,809.8449,809.8449,13.1148,5917.4449,0.0000,-5917.4449,11.6955,11.6829,585.2000,0.0000,585.2000,0.0221,150.1870,0.0000,150.1870,1.0790,0.0000,435.0130,435.0130,11.6829,11.7858,0.0000,3061.3000,-3061.3000,0.1677,0.0000,501.5495,501.5495,8.1913,3562.8495,0.0000,-3562.8495,11.7858,11.6788,4983.2000,0.0000,4983.2000,0.1878,1277.2452,0.0000,1277.2452,9.1735,0.0000,3705.9548,3705.9548,11.6788,7.2214,9.4501,9.4501,5.1491,77237.2421,9.4501,7.0131,8.8002,8.2316,2.8153,22522.3134,8.8002,6.8942,8.3555,7.8472,2.2019,15413.3097,8.9852,702.1141,-93306.2000,115172.8651
