Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3462.0000,8.6497,12.3738,0.0000,184579.1000,-184579.1000,8.4101,0.0000,27164.3785,27164.3785,410.7365,211743.4785,0.0000,-211743.4785,12.3738,12.1830,14541.7000,0.0000,14541.7000,0.5481,3696.0950,0.0000,3696.0950,26.7707,0.0000,10845.6050,10845.6050,12.1830,12.1876,0.0000,224.9000,-224.9000,0.0118,0.0000,35.9497,35.9497,0.5775,260.8497,0.0000,-260.8497,12.1876,12.1806,534.1000,0.0000,534.1000,0.0202,136.1125,0.0000,136.1125,0.9855,0.0000,397.9875,397.9875,12.1806,12.2569,0.0000,3723.6000,-3723.6000,0.2040,0.0000,612.9233,612.9233,9.9633,4336.5233,0.0000,-4336.5233,12.2569,12.0369,16783.1000,0.0000,16783.1000,0.6332,4272.8740,0.0000,4272.8740,30.9229,0.0000,12510.2260,12510.2260,12.0369,7.6819,9.8594,9.8594,8.2537,123805.4288,9.8594,7.1866,9.1466,8.5230,5.0655,40523.7011,9.1466,7.0168,8.6497,8.0817,4.0365,28255.7162,14.7412,1151.8954,-156668.7000,192584.8461
3463.0000,8.8849,12.5724,0.0000,227174.3000,-227174.3000,10.3683,0.0000,33586.6269,33586.6269,506.3699,260760.9269,0.0000,-260760.9269,12.5724,12.3116,24701.0000,0.0000,24701.0000,0.9231,6260.7056,0.0000,6260.7056,45.0804,0.0000,18440.2944,18440.2944,12.3116,12.3116,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.3116,12.2999,1107.8000,0.0000,1107.8000,0.0415,281.8202,0.0000,281.8202,2.0279,0.0000,825.9798,825.9798,12.2999,12.3666,0.0000,4050.6000,-4050.6000,0.2220,0.0000,667.5262,667.5262,10.8403,4718.1262,0.0000,-4718.1262,12.3666,12.1785,17839.8000,0.0000,17839.8000,0.6679,4534.8398,0.0000,4534.8398,32.6197,0.0000,13304.9602,13304.9602,12.1785,8.0861,10.1323,10.1323,9.6464,144695.5992,10.1323,7.4020,9.4042,8.7672,6.4358,51486.0342,9.4042,7.1785,8.8849,8.2914,5.2464,36724.8498,18.3341,1432.6516,-187576.3000,232906.4831
3464.0000,9.1774,12.5157,0.0000,248921.2000,-248921.2000,11.3762,0.0000,37014.8895,37014.8895,555.5930,285936.0895,0.0000,-285936.0895,12.5157,12.2530,30152.1000,0.0000,30152.1000,1.1232,7648.4524,0.0000,7648.4524,54.8543,0.0000,22503.6476,22503.6476,12.2530,12.6066,0.0000,26105.5000,-26105.5000,1.3763,0.0000,4176.6158,4176.6158,67.2170,30282.1158,0.0000,-30282.1158,12.6066,12.5901,1883.6000,0.0000,1883.6000,0.0705,477.1864,0.0000,477.1864,3.4411,0.0000,1406.4136,1406.4136,12.5901,12.6443,0.0000,3980.2000,-3980.2000,0.2181,0.0000,657.8293,657.8293,10.6525,4638.0293,0.0000,-4638.0293,12.6443,12.4949,17135.3000,0.0000,17135.3000,0.6404,4338.7053,0.0000,4338.7053,31.2763,0.0000,12796.5947,12796.5947,12.4949,8.4613,10.4781,10.4781,11.5161,172741.2707,10.4781,7.6524,9.7246,9.0652,8.0677,64541.2417,9.7246,7.3796,9.1774,8.5521,6.6950,46864.7978,22.2069,1735.2821,-229835.9000,284147.3102
3465.0000,9.3624,12.6309,0.0000,260533.3000,-260533.3000,11.9270,0.0000,38884.9343,38884.9343,582.4952,299418.2343,0.0000,-299418.2343,12.6309,12.3515,34276.3000,0.0000,34276.3000,1.2780,8680.4889,0.0000,8680.4889,62.4137,0.0000,25595.8111,25595.8111,12.3515,12.7745,0.0000,33402.6000,-33402.6000,1.7607,0.0000,5350.8241,5350.8241,85.9874,38753.4241,0.0000,-38753.4241,12.7745,12.7579,2037.7000,0.0000,2037.7000,0.0759,515.0064,0.0000,515.0064,3.7051,0.0000,1522.6936,1522.6936,12.7579,12.8121,0.0000,4257.2000,-4257.2000,0.2333,0.0000,704.8212,704.8212,11.3957,4962.0212,0.0000,-4962.0212,12.8121,12.6895,15021.9000,0.0000,15021.9000,0.5589,3794.6192,0.0000,3794.6192,27.2973,0.0000,11227.2808,11227.2808,12.6895,8.6853,10.6874,10.6874,12.2270,183404.9996,10.6874,7.8208,9.9230,9.2541,8.7535,70028.0299,9.9230,7.5204,9.3624,8.7217,7.3363,51353.8723,23.7506,1855.9066,-246857.2000,304786.9018
3466.0000,9.4952,12.6831,0.0000,267102.1000,-267102.1000,12.2409,0.0000,39971.9327,39971.9327,597.8244,307074.0327,0.0000,-307074.0327,12.6831,12.3693,40470.6000,0.0000,40470.6000,1.5061,10241.6683,0.0000,10241.6683,73.5576,0.0000,30228.9317,30228.9317,12.3693,12.8358,0.0000,38732.7000,-38732.7000,2.0423,0.0000,6206.0812,6206.0812,99.7443,44938.7812,0.0000,-44938.7812,12.8358,12.8196,2082.8000,0.0000,2082.8000,0.0773,525.9523,0.0000,525.9523,3.7770,0.0000,1556.8477,1556.8477,12.8196,12.8809,0.0000,5059.2000,-5059.2000,0.2773,0.0000,838.1365,838.1365,13.5439,5897.3365,0.0000,-5897.3365,12.8809,12.7752,13612.9000,0.0000,13612.9000,0.5052,3435.3807,0.0000,3435.3807,24.6711,0.0000,10177.5193,10177.5193,12.7752,8.8682,10.8217,10.8217,12.5447,188170.8426,10.8217,7.9628,10.0593,9.3922,9.1794,73434.8144,10.0593,7.6415,9.4952,8.8504,7.7630,54340.7097,24.9737,1951.4838,-254727.7000,315946.3666
3467.0000,9.7017,12.8429,0.0000,284426.5000,-284426.5000,13.0449,0.0000,42743.1085,42743.1085,637.0935,327169.6085,0.0000,-327169.6085,12.8429,12.5376,42539.6000,0.0000,42539.6000,1.5818,10741.1069,0.0000,10741.1069,77.2539,0.0000,31798.4931,31798.4931,12.5376,13.0791,0.0000,48598.7000,-48598.7000,2.5627,0.0000,7803.9149,7803.9149,125.1594,56402.6149,0.0000,-56402.6149,13.0791,13.0614,2470.1000,0.0000,2470.1000,0.0916,621.6328,0.0000,621.6328,4.4750,0.0000,1848.4672,1848.4672,13.0614,13.1257,0.0000,5745.1000,-5745.1000,0.3149,0.0000,954.1942,954.1942,15.3807,6699.2942,0.0000,-6699.2942,13.1257,13.0468,10971.2000,0.0000,10971.2000,0.4067,2759.2506,0.0000,2759.2506,19.8618,0.0000,8211.9494,8211.9494,13.0468,9.0833,11.0651,11.0651,13.7606,206409.4381,11.0651,8.1343,10.2835,9.5997,10.1753,81402.1771,10.2835,7.7900,9.7017,9.0368,8.6571,60599.4935,27.0041,2110.1384,-282789.4000,348411.1087
3468.0000,9.8858,13.0653,0.0000,297262.9000,-297262.9000,13.6502,0.0000,44840.6403,44840.6403,666.6535,342103.5403,0.0000,-342103.5403,13.0653,12.8090,36855.2000,0.0000,36855.2000,1.3670,9276.8765,0.0000,9276.8765,66.7613,0.0000,27578.3235,27578.3235,12.8090,13.3740,0.0000,52350.8000,-52350.8000,2.7623,0.0000,8436.6119,8436.6119,134.9061,60787.4119,0.0000,-60787.4119,13.3740,13.3534,2950.9000,0.0000,2950.9000,0.1090,739.5897,0.0000,739.5897,5.3255,0.0000,2211.3103,2211.3103,13.3534,13.4238,0.0000,6493.0000,-6493.0000,0.3560,0.0000,1081.8278,1081.8278,17.3860,7574.8278,0.0000,-7574.8278,13.4238,13.3572,9562.2000,0.0000,9562.2000,0.3531,2394.9356,0.0000,2394.9356,17.2443,0.0000,7167.2644,7167.2644,13.3572,9.2409,11.2990,11.2990,14.7633,221449.1583,11.2990,8.2627,10.4894,9.7809,10.8899,87119.4827,10.4894,7.9028,9.8858,9.1961,9.2769,64938.6146,27.8964,2179.8642,-306738.4000,373507.2555
3469.0000,10.1283,13.1554,0.0000,310515.5000,-310515.5000,14.2742,0.0000,47074.7335,47074.7335,697.1309,357590.2335,0.0000,-357590.2335,13.1554,12.8858,42539.7000,0.0000,42539.7000,1.5723,10694.2765,0.0000,10694.2765,76.7884,0.0000,31845.4235,31845.4235,12.8858,13.5820,0.0000,70820.5000,-70820.5000,3.7407,0.0000,11424.8497,11424.8497,182.6876,82245.3497,0.0000,-82245.3497,13.5820,13.5642,2817.9000,0.0000,2817.9000,0.1036,704.2230,0.0000,704.2230,5.0621,0.0000,2113.6770,2113.6770,13.5642,13.6388,0.0000,7559.7000,-7559.7000,0.4146,0.0000,1262.5057,1262.5057,20.2471,8822.2057,0.0000,-8822.2057,13.6388,13.5848,8505.5000,0.0000,8505.5000,0.3126,2123.9478,0.0000,2123.9478,15.2674,0.0000,6381.5522,6381.5522,13.5848,9.5391,11.5620,11.5620,15.9304,238955.5336,11.5620,8.4951,10.7441,10.0285,12.0762,96609.8800,10.7441,8.1048,10.1283,9.4244,10.3928,72749.7697,30.6270,2393.2401,-335032.6000,408315.1832
3470.0000,10.4280,13.3963,0.0000,329480.3000,-329480.3000,15.1678,0.0000,50263.4841,50263.4841,740.7729,379743.7841,0.0000,-379743.7841,13.3963,13.1592,40472.0000,0.0000,40472.0000,1.4938,10140.4276,0.0000,10140.4276,72.9526,0.0000,30331.5724,30331.5724,13.1592,13.9613,0.0000,88311.2000,-88311.2000,4.6659,0.0000,14299.4586,14299.4586,227.8728,102610.6586,0.0000,-102610.6586,13.9613,13.9503,1861.0000,0.0000,1861.0000,0.0682,462.6622,0.0000,462.6622,3.3323,0.0000,1398.3378,1398.3378,13.9503,14.0243,0.0000,8099.2000,-8099.2000,0.4442,0.0000,1358.5836,1358.5836,21.6961,9457.7836,0.0000,-9457.7836,14.0243,13.9805,7448.8000,0.0000,7448.8000,0.2729,1850.2448,0.0000,1850.2448,13.3260,0.0000,5598.5552,5598.5552,13.9805,9.8447,11.9126,11.9126,17.6371,264555.8315,11.9126,8.7448,11.0679,10.3287,13.5088,108070.6334,11.0679,8.3258,10.4280,9.6968,11.6933,81853.3287,33.1692,2591.8866,-376108.9000,454479.7936
3471.0000,10.7140,13.6327,0.0000,346011.6000,-346011.6000,15.9574,0.0000,53105.3512,53105.3512,779.3348,399116.9512,0.0000,-399116.9512,13.6327,13.4220,38406.4000,0.0000,38406.4000,1.4122,9591.4512,0.0000,9591.4512,68.9690,0.0000,28814.9488,28814.9488,13.4220,14.2881,0.0000,101873.8000,-101873.8000,5.3881,0.0000,16555.7089,16555.7089,263.1451,118429.5089,0.0000,-118429.5089,14.2881,14.2782,1797.0000,0.0000,1797.0000,0.0655,444.7617,0.0000,444.7617,3.1989,0.0000,1352.2383,1352.2383,14.2782,14.3564,0.0000,9154.0000,-9154.0000,0.5023,0.0000,1541.4690,1541.4690,24.5312,10695.4690,0.0000,-10695.4690,14.3564,14.3096,8505.5000,0.0000,8505.5000,0.3097,2103.1759,0.0000,2103.1759,15.1265,0.0000,6402.3241,6402.3241,14.3096,10.1544,12.2320,12.2320,18.9392,284088.6487,12.2320,9.0023,11.3707,10.6171,14.7213,117770.7560,11.3707,8.5560,10.7140,9.9634,12.8299,89809.1844,35.4528,2770.3332,-408330.5000,491668.5892
3472.0000,10.9269,13.8230,0.0000,352274.4000,-352274.4000,16.2742,0.0000,54312.8986,54312.8986,794.8077,406587.2986,0.0000,-406587.2986,13.8230,13.6479,32729.7000,0.0000,32729.7000,1.1990,8152.3801,0.0000,8152.3801,58.5596,0.0000,24577.3199,24577.3199,13.6479,14.5474,0.0000,108588.1000,-108588.1000,5.7491,0.0000,17703.2110,17703.2110,280.7771,126291.3110,0.0000,-126291.3110,14.5474,14.5350,2321.3000,0.0000,2321.3000,0.0842,572.5085,0.0000,572.5085,4.1117,0.0000,1748.7915,1748.7915,14.5350,14.6261,0.0000,10939.4000,-10939.4000,0.6005,0.0000,1847.8528,1847.8528,29.3266,12787.2528,0.0000,-12787.2528,14.6261,14.5728,9914.5000,0.0000,9914.5000,0.3592,2442.6425,0.0000,2442.6425,17.5433,0.0000,7471.8575,7471.8575,14.5728,10.3718,12.4723,12.4723,19.6599,294897.9708,12.4723,9.1892,11.5968,10.8307,15.3644,122914.8504,11.5968,8.7257,10.9269,10.1613,13.4361,94052.7236,36.3994,2844.3024,-426836.4000,511865.5448
3473.0000,11.0531,14.0727,0.0000,360618.5000,-360618.5000,16.6812,0.0000,55750.3895,55750.3895,814.6844,416368.8895,0.0000,-416368.8895,14.0727,13.9562,21367.2000,0.0000,21367.2000,0.7805,5303.9933,0.0000,5303.9933,38.1178,0.0000,16063.2067,16063.2067,13.9562,14.7816,0.0000,97798.9000,-97798.9000,5.1825,0.0000,16015.1025,16015.1025,253.1070,113814.0025,0.0000,-113814.0025,14.7816,14.7735,1468.2000,0.0000,1468.2000,0.0530,360.9640,0.0000,360.9640,2.5904,0.0000,1107.2360,1107.2360,14.7735,14.8761,0.0000,12098.2000,-12098.2000,0.6643,0.0000,2049.6281,2049.6281,32.4433,14147.8281,0.0000,-14147.8281,14.8761,14.8045,13084.6000,0.0000,13084.6000,0.4721,3212.8249,0.0000,3212.8249,23.0586,0.0000,9871.7751,9871.7751,14.8045,10.4662,12.6354,12.6354,19.9403,299104.8293,12.6354,9.2715,11.7383,10.9534,15.4617,123693.5133,11.7383,8.8016,11.0531,10.2700,13.4984,94488.4518,35.7506,2793.6036,-434595.6000,517286.7944
3474.0000,10.4896,13.4428,0.0000,262775.4000,-262775.4000,12.1646,0.0000,40139.3844,40139.3844,594.1003,302914.7844,0.0000,-302914.7844,13.4428,13.3141,17605.2000,0.0000,17605.2000,0.6406,4408.2132,0.0000,4408.2132,31.2866,0.0000,13196.9868,13196.9868,13.3141,14.0886,0.0000,68351.7000,-68351.7000,3.6266,0.0000,11091.2814,11091.2814,177.1178,79442.9814,0.0000,-79442.9814,14.0886,14.0796,1224.7000,0.0000,1224.7000,0.0441,303.9417,0.0000,303.9417,2.1532,0.0000,920.7583,920.7583,14.0796,14.2248,0.0000,12749.5000,-12749.5000,0.7003,0.0000,2141.8745,2141.8745,34.2005,14891.3745,0.0000,-14891.3745,14.2248,14.1121,15374.1000,0.0000,15374.1000,0.5527,3808.4035,0.0000,3808.4035,26.9920,0.0000,11565.6965,11565.6965,14.1121,9.8428,11.9774,11.9774,14.5966,218949.2096,11.9774,8.7955,11.1289,10.3865,10.8792,87033.8550,11.1289,8.3892,10.4896,9.7591,9.3671,65570.0060,26.5933,2078.0409,-309672.6000,371553.0705
3475.0000,10.2684,13.3187,0.0000,250982.0000,-250982.0000,11.5791,0.0000,38160.4223,38160.4223,565.5051,289142.4223,0.0000,-289142.4223,13.3187,13.1796,17595.2000,0.0000,17595.2000,0.6465,4413.3060,0.0000,4413.3060,31.5740,0.0000,13181.8940,13181.8940,13.1796,13.8639,0.0000,55826.2000,-55826.2000,2.9544,0.0000,9041.9779,9041.9779,144.2890,64868.1779,0.0000,-64868.1779,13.8639,13.8566,928.8000,0.0000,928.8000,0.0338,231.2171,0.0000,231.2171,1.6502,0.0000,697.5829,697.5829,13.8566,13.9997,0.0000,11621.0000,-11621.0000,0.6378,0.0000,1947.2258,1947.2258,31.1467,13568.2258,0.0000,-13568.2258,13.9997,13.8834,14669.6000,0.0000,14669.6000,0.5326,3645.0811,0.0000,3645.0811,26.0092,0.0000,11024.5189,11024.5189,13.8834,9.5811,11.7323,11.7323,13.5938,203906.8445,11.7323,8.5909,10.8946,10.1616,9.9257,79405.2017,10.8946,8.2107,10.2684,9.5527,8.4802,59361.3316,24.5762,1920.4184,-285235.6000,342673.3779
3476.0000,9.7054,12.7951,0.0000,179618.0000,-179618.0000,8.2757,0.0000,26994.6789,26994.6789,404.1738,206612.6789,0.0000,-206612.6789,12.7951,12.5983,17603.6000,0.0000,17603.6000,0.6481,4447.8345,0.0000,4447.8345,31.6503,0.0000,13155.7655,13155.7655,12.5983,13.1058,0.0000,29237.7000,-29237.7000,1.5465,0.0000,4698.6878,4698.6878,75.5284,33936.3878,0.0000,-33936.3878,13.1058,13.0944,1019.1000,0.0000,1019.1000,0.0372,256.3741,0.0000,256.3741,1.8169,0.0000,762.7259,762.7259,13.0944,13.2727,0.0000,10226.1000,-10226.1000,0.5611,0.0000,1699.0364,1699.0364,27.4015,11925.1364,0.0000,-11925.1364,13.2727,13.1222,13436.8000,0.0000,13436.8000,0.4895,3372.4307,0.0000,3372.4307,23.9055,0.0000,10064.3693,10064.3693,13.1222,8.9648,11.0435,11.0435,9.2669,139002.9712,11.0435,8.1542,10.2730,9.5989,6.4401,51520.9410,10.2730,7.8402,9.7054,9.0566,5.4228,37959.3967,17.3371,1354.7433,-187022.3000,228483.3089
3477.0000,9.4308,12.7034,0.0000,165924.8000,-165924.8000,7.6194,0.0000,24798.5184,24798.5184,372.1175,190723.3184,0.0000,-190723.3184,12.7034,12.5125,14892.4000,0.0000,14892.4000,0.5528,3767.6609,0.0000,3767.6609,26.9972,0.0000,11124.7391,11124.7391,12.5125,12.8957,0.0000,19245.9000,-19245.9000,1.0157,0.0000,3089.4690,3089.4690,49.6072,22335.3690,0.0000,-22335.3690,12.8957,12.8881,595.9000,0.0000,595.9000,0.0220,150.3513,0.0000,150.3513,1.0750,0.0000,445.5487,445.5487,12.8881,13.0556,0.0000,8372.9000,-8372.9000,0.4591,0.0000,1388.0952,1388.0952,22.4203,9760.9952,0.0000,-9760.9952,13.0556,12.9147,10971.2000,0.0000,10971.2000,0.4042,2761.9528,0.0000,2761.9528,19.7398,0.0000,8209.2472,8209.2472,12.9147,8.5678,10.7412,10.7412,8.4444,126665.9619,10.7412,7.8920,9.9814,9.3166,5.5350,44280.3937,9.9814,7.6214,9.4308,8.8014,4.5846,32092.4505,15.1097,1180.6968,-167084.1000,203038.8061
3478.0000,9.1346,12.5006,0.0000,138773.4000,-138773.4000,6.3623,0.0000,20618.2301,20618.2301,310.7247,159391.6301,0.0000,-159391.6301,12.5006,12.2714,14539.0000,0.0000,14539.0000,0.5405,3688.7880,0.0000,3688.7880,26.3950,0.0000,10850.2120,10850.2120,12.2714,12.5515,0.0000,11432.3000,-11432.3000,0.6032,0.0000,1829.4823,1829.4823,29.4579,13261.7823,0.0000,-13261.7823,12.5515,12.5446,437.2000,0.0000,437.2000,0.0162,110.8452,0.0000,110.8452,0.7913,0.0000,326.3548,326.3548,12.5446,12.6834,0.0000,5640.9000,-5640.9000,0.3092,0.0000,931.8722,931.8722,15.1025,6572.7722,0.0000,-6572.7722,12.6834,12.5326,9562.2000,0.0000,9562.2000,0.3535,2419.8423,0.0000,2419.8423,17.2634,0.0000,7142.3577,7142.3577,12.5326,8.2191,10.3758,10.3758,6.8085,102127.9781,10.3758,7.6645,9.6528,9.0202,4.2797,34237.5361,9.6528,7.4318,9.1346,8.5423,3.5058,24540.2761,12.2773,959.3635,-131308.2000,160905.7903
3479.0000,8.9322,12.3718,0.0000,123782.6000,-123782.6000,5.6653,0.0000,18317.6421,18317.6421,276.6820,142100.2421,0.0000,-142100.2421,12.3718,12.1092,14544.7000,0.0000,14544.7000,0.5424,3696.9619,0.0000,3696.9619,26.4909,0.0000,10847.7381,10847.7381,12.1092,12.3855,0.0000,9841.2000,-9841.2000,0.5188,0.0000,1571.6254,1571.6254,25.3356,11412.8254,0.0000,-11412.8254,12.3855,12.3774,446.4000,0.0000,446.4000,0.0166,113.4437,0.0000,113.4437,0.8124,0.0000,332.9563,332.9563,12.3774,12.4799,0.0000,3634.2000,-3634.2000,0.1992,0.0000,599.3633,599.3633,9.7278,4233.5633,0.0000,-4233.5633,12.4799,12.3835,5335.4000,0.0000,5335.4000,0.1984,1354.0756,0.0000,1354.0756,9.6893,0.0000,3981.3244,3981.3244,12.3835,7.9017,10.1426,10.1426,6.1718,92576.5183,10.1426,7.4833,9.4335,8.8130,3.6621,29296.8415,9.4335,7.2850,8.9322,8.3592,2.9587,20710.6801,10.7110,836.9709,-116931.5000,142584.0399
3480.0000,8.7407,12.2105,0.0000,105264.9000,-105264.9000,4.8121,0.0000,15519.1540,15519.1540,235.0156,120784.0540,0.0000,-120784.0540,12.2105,11.8991,14546.5000,0.0000,14546.5000,0.5436,3705.8914,0.0000,3705.8914,26.5489,0.0000,10840.6086,10840.6086,11.8991,12.1795,0.0000,8421.7000,-8421.7000,0.4437,0.0000,1341.4097,1341.4097,21.6685,9763.1097,0.0000,-9763.1097,12.1795,12.1702,434.8000,0.0000,434.8000,0.0162,110.8191,0.0000,110.8191,0.7934,0.0000,323.9809,323.9809,12.1702,12.2557,0.0000,2555.4000,-2555.4000,0.1400,0.0000,420.5893,420.5893,6.8395,2975.9893,0.0000,-2975.9893,12.2557,12.2207,1636.9000,0.0000,1636.9000,0.0611,416.7516,0.0000,416.7516,2.9823,0.0000,1220.1484,1220.1484,12.2207,7.6026,9.9116,9.9116,5.3585,80376.9465,9.9116,7.3259,9.2221,8.6188,3.0003,24002.2403,9.2221,7.1588,8.7407,8.1905,2.3941,16758.7653,9.0251,705.2356,-99623.8000,121137.9521
3481.0000,8.6053,12.1729,0.0000,99637.4000,-99637.4000,4.5498,0.0000,14650.9924,14650.9924,222.2069,114288.3924,0.0000,-114288.3924,12.1729,11.8352,14517.3000,0.0000,14517.3000,0.5439,3700.4309,0.0000,3700.4309,26.5644,0.0000,10816.8691,10816.8691,11.8352,12.0243,0.0000,5224.9000,-5224.9000,0.2751,0.0000,831.5679,831.5679,13.4333,6056.4679,0.0000,-6056.4679,12.0243,12.0139,446.2000,0.0000,446.2000,0.0167,113.9764,0.0000,113.9764,0.8169,0.0000,332.2236,332.2236,12.0139,12.0914,0.0000,2131.2000,-2131.2000,0.1168,0.0000,350.2450,350.2450,5.7035,2481.4450,0.0000,-2481.4450,12.0914,12.0697,931.3000,0.0000,931.3000,0.0349,237.6620,0.0000,237.6620,1.7029,0.0000,693.6380,693.6380,12.0697,7.4221,9.7459,9.7459,4.9629,74444.1309,9.7459,7.2190,9.0721,8.4825,2.6983,21586.5359,9.0721,7.0717,8.6053,8.0719,2.1361,14952.7144,8.3058,649.0268,-91098.7000,110983.3813
3482.0000,8.4862,11.9584,0.0000,89205.6000,-89205.6000,4.0703,0.0000,13087.0016,13087.0016,198.7882,102292.6016,0.0000,-102292.6016,11.9584,11.5917,14515.2000,0.0000,14515.2000,0.5442,3711.2199,0.0000,3711.2199,26.5767,0.0000,10803.9801,10803.9801,11.5917,11.8489,0.0000,6540.1000,-6540.1000,0.3442,0.0000,1037.8098,1037.8098,16.8109,7577.9098,0.0000,-7577.9098,11.8489,11.8379,434.0000,0.0000,434.0000,0.0163,111.1381,0.0000,111.1381,0.7965,0.0000,322.8619,322.8619,11.8379,11.9114,0.0000,1859.8000,-1859.8000,0.1019,0.0000,305.1370,305.1370,4.9769,2164.9370,0.0000,-2164.9370,11.9114,11.9012,403.7000,0.0000,403.7000,0.0152,103.2866,0.0000,103.2866,0.7401,0.0000,300.4134,300.4134,11.9012,7.2844,9.5928,9.5928,4.5338,68007.0908,9.5928,7.1358,8.9376,8.3643,2.4128,19302.6478,8.9376,7.0030,8.4862,7.9703,1.8997,13298.2412,7.6381,596.8545,-82252.6000,100607.9798
3483.0000,8.3742,11.8139,0.0000,80653.7000,-80653.7000,3.6776,0.0000,11807.0522,11807.0522,179.6089,92460.7522,0.0000,-92460.7522,11.8139,11.4123,14515.0000,0.0000,14515.0000,0.5461,3718.8429,0.0000,3718.8429,26.6688,0.0000,10796.1571,10796.1571,11.4123,11.6582,0.0000,5707.7000,-5707.7000,0.3001,0.0000,903.7857,903.7857,14.6588,6611.4857,0.0000,-6611.4857,11.6582,11.6459,446.7000,0.0000,446.7000,0.0168,114.7034,0.0000,114.7034,0.8222,0.0000,331.9966,331.9966,11.6459,11.7173,0.0000,1648.9000,-1648.9000,0.0903,0.0000,270.0570,270.0570,4.4122,1918.9570,0.0000,-1918.9570,11.7173,11.7061,403.7000,0.0000,403.7000,0.0152,103.5741,0.0000,103.5741,0.7423,0.0000,300.1259,300.1259,11.7061,7.1765,9.4413,9.4413,4.0586,60879.2508,9.4413,7.0688,8.8086,8.2550,2.1259,17006.8373,8.8086,6.9470,8.3742,7.8778,1.6681,11676.6813,6.9693,544.5915,-72644.9000,89562.7695
3484.0000,8.3924,11.9442,0.0000,99295.2000,-99295.2000,4.5247,0.0000,14541.0473,14541.0473,220.9812,113836.2473,0.0000,-113836.2473,11.9442,11.6072,14514.6000,0.0000,14514.6000,0.5473,3711.8169,0.0000,3711.8169,26.7309,0.0000,10802.7831,10802.7831,11.6072,11.8336,0.0000,6263.9000,-6263.9000,0.3292,0.0000,994.1668,994.1668,16.0773,7258.0668,0.0000,-7258.0668,11.8336,11.8236,433.6000,0.0000,433.6000,0.0164,111.0600,0.0000,111.0600,0.8006,0.0000,322.5400,322.5400,11.8236,11.8811,0.0000,1584.5000,-1584.5000,0.0868,0.0000,259.9339,259.9339,4.2396,1844.4339,0.0000,-1844.4339,11.8811,11.8595,930.8000,0.0000,930.8000,0.0352,238.2482,0.0000,238.2482,1.7169,0.0000,692.5518,692.5518,11.8595,7.1413,9.5004,9.5004,5.0405,75608.0986,9.5004,7.0300,8.8416,8.2652,2.6392,21113.4895,8.8416,6.9161,8.3924,7.8789,2.0570,14399.2355,8.3094,649.3116,-91264.6000,111120.8236
3485.0000,8.3876,11.9010,0.0000,106686.3000,-106686.3000,4.8620,0.0000,15621.9916,15621.9916,237.4545,122308.2916,0.0000,-122308.2916,11.9010,11.5907,14513.7000,0.0000,14513.7000,0.5461,3713.8821,0.0000,3713.8821,26.6726,0.0000,10799.8179,10799.8179,11.5907,11.7803,0.0000,5694.0000,-5694.0000,0.2994,0.0000,903.5371,903.5371,14.6244,6597.5371,0.0000,-6597.5371,11.7803,11.7677,588.1000,0.0000,588.1000,0.0222,150.7479,0.0000,150.7479,1.0827,0.0000,437.3521,437.3521,11.7677,11.8287,0.0000,1826.0000,-1826.0000,0.1000,0.0000,299.3964,299.3964,4.8861,2125.3964,0.0000,-2125.3964,11.8287,11.7225,4971.4000,0.0000,4971.4000,0.1873,1273.4366,0.0000,1273.4366,9.1456,0.0000,3697.9634,3697.9634,11.7225,7.2605,9.4915,9.4915,5.1778,77666.5710,9.4915,7.0354,8.8365,8.2635,2.8500,22800.2355,8.8365,6.9124,8.3876,7.8745,2.2328,15629.2817,9.0257,705.2779,-94133.1000,116096.0882
3486.0000,8.6832,12.4305,0.0000,185459.4000,-185459.4000,8.4518,0.0000,27311.6899,27311.6899,412.7706,212771.0899,0.0000,-212771.0899,12.4305,12.2398,14509.7000,0.0000,14509.7000,0.5464,3685.0038,0.0000,3685.0038,26.6840,0.0000,10824.6962,10824.6962,12.2398,12.2504,0.0000,517.9000,-517.9000,0.0272,0.0000,82.8448,82.8448,1.3301,600.7448,0.0000,-600.7448,12.2504,12.2433,540.6000,0.0000,540.6000,0.0204,137.6461,0.0000,137.6461,0.9961,0.0000,402.9539,402.9539,12.2433,12.2947,0.0000,2505.4000,-2505.4000,0.1373,0.0000,412.6531,412.6531,6.7039,2918.0531,0.0000,-2918.0531,12.2947,12.0749,16742.2000,0.0000,16742.2000,0.6312,4260.1750,0.0000,4260.1750,30.8259,0.0000,12482.0250,12482.0250,12.0749,7.7235,9.8992,9.8992,8.2357,123534.8133,9.8992,7.2146,9.1833,8.5569,5.0811,40648.5734,9.1833,7.0401,8.6832,8.1117,4.0564,28394.6523,14.7213,1150.3455,-156690.2000,192578.0390
3487.0000,8.9240,12.6346,0.0000,228757.7000,-228757.7000,10.4426,0.0000,33846.6570,33846.6570,509.9972,262604.3570,0.0000,-262604.3570,12.6346,12.3745,24649.7000,0.0000,24649.7000,0.9203,6242.2218,0.0000,6242.2218,44.9459,0.0000,18407.4782,18407.4782,12.3745,12.3745,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.3745,12.3629,1105.4000,0.0000,1105.4000,0.0414,280.9590,0.0000,280.9590,2.0214,0.0000,824.4410,824.4410,12.3629,12.4116,0.0000,2959.2000,-2959.2000,0.1622,0.0000,487.9698,487.9698,7.9197,3447.1698,0.0000,-3447.1698,12.4116,12.2240,17796.3000,0.0000,17796.3000,0.6659,4520.9048,0.0000,4520.9048,32.5204,0.0000,13275.3952,13275.3952,12.2240,8.1319,10.1780,10.1780,9.6532,144797.5321,10.1780,7.4353,9.4466,8.8066,6.4699,51759.5841,9.4466,7.2068,8.9240,8.3267,5.2837,36985.6883,18.3484,1433.7711,-188165.5000,233542.8045
3488.0000,9.2277,12.5817,0.0000,251524.2000,-251524.2000,11.4977,0.0000,37439.4020,37439.4020,561.5293,288963.6020,0.0000,-288963.6020,12.5817,12.3210,30087.6000,0.0000,30087.6000,1.1197,7624.9909,0.0000,7624.9909,54.6827,0.0000,22462.6091,22462.6091,12.3210,12.6763,0.0000,26391.3000,-26391.3000,1.3917,0.0000,4226.0123,4226.0123,67.9685,30617.3123,0.0000,-30617.3123,12.6763,12.6601,1875.7000,0.0000,1875.7000,0.0701,474.7181,0.0000,474.7181,3.4232,0.0000,1400.9819,1400.9819,12.6601,12.7030,0.0000,3175.2000,-3175.2000,0.1740,0.0000,525.1567,525.1567,8.4983,3700.3567,0.0000,-3700.3567,12.7030,12.5548,17093.5000,0.0000,17093.5000,0.6384,4324.5435,0.0000,4324.5435,31.1775,0.0000,12768.9565,12768.9565,12.5548,8.5184,10.5366,10.5366,11.5919,173878.1343,10.5366,7.6953,9.7789,9.1160,8.1597,65277.6672,9.7789,7.4166,9.2277,8.5977,6.7844,47490.4623,22.3373,1745.4707,-232033.9000,286646.2637
3489.0000,9.4293,12.6998,0.0000,264068.2000,-264068.2000,12.0924,0.0000,39465.5398,39465.5398,590.5709,303533.7398,0.0000,-303533.7398,12.6998,12.4245,34203.4000,0.0000,34203.4000,1.2739,8653.6286,0.0000,8653.6286,62.2154,0.0000,25549.7714,25549.7714,12.4245,12.8629,0.0000,35063.5000,-35063.5000,1.8487,0.0000,5622.1789,5622.1789,90.2853,40685.6789,0.0000,-40685.6789,12.8629,12.8465,2028.9000,0.0000,2028.9000,0.0755,512.1468,0.0000,512.1468,3.6850,0.0000,1516.7532,1516.7532,12.8465,12.8911,0.0000,3547.8000,-3547.8000,0.1945,0.0000,587.9139,587.9139,9.4972,4135.7139,0.0000,-4135.7139,12.8911,12.7704,14985.3000,0.0000,14985.3000,0.5570,3781.1801,0.0000,3781.1801,27.2054,0.0000,11204.1199,11204.1199,12.7704,8.7603,10.7653,10.7653,12.4060,186089.5782,10.7653,7.8778,9.9953,9.3216,8.9331,71464.8458,9.9953,7.5697,9.4293,8.7825,7.5041,52528.8754,24.0628,1880.3020,-251461.9000,310083.2993
3490.0000,9.5977,12.7558,0.0000,272507.3000,-272507.3000,12.4935,0.0000,40865.4542,40865.4542,610.1605,313372.7542,0.0000,-313372.7542,12.7558,12.4517,40384.2000,0.0000,40384.2000,1.5013,10209.3562,0.0000,10209.3562,73.3201,0.0000,30174.8438,30174.8438,12.4517,12.9722,0.0000,44510.9000,-44510.9000,2.3476,0.0000,7139.5160,7139.5160,114.6551,51650.4160,0.0000,-51650.4160,12.9722,12.9565,2087.2000,0.0000,2087.2000,0.0774,526.0566,0.0000,526.0566,3.7797,0.0000,1561.1434,1561.1434,12.9565,13.0054,0.0000,4159.3000,-4159.3000,0.2280,0.0000,690.0429,690.0429,11.1354,4849.3429,0.0000,-4849.3429,13.0054,12.9030,13579.9000,0.0000,13579.9000,0.5033,3421.0827,0.0000,3421.0827,24.5805,0.0000,10158.8173,10158.8173,12.9030,8.9805,10.9418,10.9418,12.9738,194607.1775,10.9418,8.0490,10.1703,9.4954,9.5682,76545.6523,10.1703,7.7161,9.5977,8.9432,8.1177,56824.0781,25.7266,2010.3153,-265126.2000,327976.9079
3491.0000,9.8976,12.9321,0.0000,294574.4000,-294574.4000,13.5185,0.0000,44445.8648,44445.8648,660.2205,339020.2648,0.0000,-339020.2648,12.9321,12.6479,42449.2000,0.0000,42449.2000,1.5766,10704.8860,0.0000,10704.8860,77.0007,0.0000,31744.3140,31744.3140,12.6479,13.3295,0.0000,65601.8000,-65601.8000,3.4604,0.0000,10549.5152,10549.5152,168.9998,76151.3152,0.0000,-76151.3152,13.3295,13.3130,2460.3000,0.0000,2460.3000,0.0911,617.0102,0.0000,617.0102,4.4476,0.0000,1843.2898,1843.2898,13.3130,13.3624,0.0000,4731.2000,-4731.2000,0.2594,0.0000,787.9376,787.9376,12.6675,5519.1376,0.0000,-5519.1376,13.3624,13.2890,10944.6000,0.0000,10944.6000,0.4049,2743.5046,0.0000,2743.5046,19.7747,0.0000,8201.0954,8201.0954,13.2890,9.2981,11.2936,11.2936,14.8625,222937.4355,11.2936,8.3001,10.4953,9.7968,11.1481,89184.5507,10.4953,7.9337,9.8976,9.2145,9.5396,66776.8857,28.9663,2263.4662,-309053.3000,378898.8719
3492.0000,10.1468,13.1928,0.0000,310097.4000,-310097.4000,14.2560,0.0000,47029.4652,47029.4652,696.2408,357126.8652,0.0000,-357126.8652,13.1928,12.9579,36776.9000,0.0000,36776.9000,1.3622,9240.7165,0.0000,9240.7165,66.5255,0.0000,27536.1835,27536.1835,12.9579,13.6908,0.0000,73979.9000,-73979.9000,3.9052,0.0000,11946.1310,11946.1310,190.7219,85926.0310,0.0000,-85926.0310,13.6908,13.6720,2945.4000,0.0000,2945.4000,0.1084,734.9823,0.0000,734.9823,5.2948,0.0000,2210.4177,2210.4177,13.6720,13.7233,0.0000,5155.1000,-5155.1000,0.2827,0.0000,861.9729,861.9729,13.8064,6017.0729,0.0000,-6017.0729,13.7233,13.6622,9539.2000,0.0000,9539.2000,0.3509,2379.3054,0.0000,2379.3054,17.1392,0.0000,7159.8946,7159.8946,13.6622,9.5327,11.5975,11.5975,16.1388,242082.2850,11.5975,8.4912,10.7691,10.0443,12.1397,97117.3224,10.7691,8.1022,10.1468,9.4357,10.4230,72960.9124,30.3981,2375.3488,-339970.9000,412160.5198
3493.0000,10.3690,13.3314,0.0000,321506.1000,-321506.1000,14.8024,0.0000,48986.2858,48986.2858,722.9243,370492.3858,0.0000,-370492.3858,13.3314,13.0771,42449.6000,0.0000,42449.6000,1.5658,10645.5108,0.0000,10645.5108,76.4725,0.0000,31804.0892,31804.0892,13.0771,13.8688,0.0000,85226.8000,-85226.8000,4.5041,0.0000,13784.5388,13784.5388,219.9745,99011.3388,0.0000,-99011.3388,13.8688,13.8519,2807.5000,0.0000,2807.5000,0.1028,698.8574,0.0000,698.8574,5.0186,0.0000,2108.6426,2108.6426,13.8519,13.9083,0.0000,6043.0000,-6043.0000,0.3315,0.0000,1012.5166,1012.5166,16.1896,7055.5166,0.0000,-7055.5166,13.9083,13.8574,8485.1000,0.0000,8485.1000,0.3104,2111.0082,0.0000,2111.0082,15.1602,0.0000,6374.0918,6374.0918,13.8574,9.8043,11.8308,11.8308,16.8966,253449.2871,11.8308,8.7127,10.9993,10.2718,12.9992,103993.6962,10.9993,8.2981,10.3690,9.6487,11.2611,78827.6338,32.4255,2533.7753,-359033.7000,436270.6171
3494.0000,10.6480,13.5866,0.0000,339618.1000,-339618.1000,15.6570,0.0000,52051.1118,52051.1118,764.6640,391669.2118,0.0000,-391669.2118,13.5866,13.3594,40384.1000,0.0000,40384.1000,1.4864,10091.7721,0.0000,10091.7721,72.5939,0.0000,30292.3279,30292.3279,13.3594,14.2105,0.0000,97596.2000,-97596.2000,5.1602,0.0000,15846.6863,15846.6863,252.0158,113442.8863,0.0000,-113442.8863,14.2105,14.2000,1855.3000,0.0000,1855.3000,0.0677,459.6763,0.0000,459.6763,3.3074,0.0000,1395.6237,1395.6237,14.2000,14.2631,0.0000,7189.4000,-7189.4000,0.3945,0.0000,1209.5165,1209.5165,19.2644,8398.9165,0.0000,-8398.9165,14.2631,14.2211,7431.0000,0.0000,7431.0000,0.2711,1839.8156,0.0000,1839.8156,13.2391,0.0000,5591.1844,5591.1844,14.2211,10.0862,12.1537,12.1537,18.3699,275548.3542,12.1537,8.9484,11.2989,10.5511,14.2398,113918.2041,11.2989,8.5091,10.6480,9.9040,12.3945,86761.5842,34.5553,2700.2031,-394733.3000,476228.1426
3495.0000,10.9238,13.8216,0.0000,355373.7000,-355373.7000,16.4109,0.0000,54787.1630,54787.1630,801.4809,410160.8630,0.0000,-410160.8630,13.8216,13.6182,38326.6000,0.0000,38326.6000,1.4051,9546.6488,0.0000,9546.6488,68.6224,0.0000,28779.9512,28779.9512,13.6182,14.5202,0.0000,109775.8000,-109775.8000,5.8106,0.0000,17889.3027,17889.3027,283.7781,127665.1027,0.0000,-127665.1027,14.5202,14.5106,1794.8000,0.0000,1794.8000,0.0652,442.8198,0.0000,442.8198,3.1829,0.0000,1351.9802,1351.9802,14.5106,14.5807,0.0000,8488.0000,-8488.0000,0.4659,0.0000,1433.3422,1433.3422,22.7527,9921.3422,0.0000,-9921.3422,14.5807,14.5355,8485.1000,0.0000,8485.1000,0.3079,2091.7616,0.0000,2091.7616,15.0354,0.0000,6393.3384,6393.3384,14.5355,10.3834,12.4595,12.4595,19.5906,293858.4425,12.4595,9.1991,11.5900,10.8293,15.3828,123062.4607,11.5900,8.7349,10.9238,10.1625,13.4711,94297.4220,36.6982,2867.6459,-425031.0000,511218.3253
3496.0000,11.0711,13.9605,0.0000,354592.5000,-354592.5000,16.4022,0.0000,54840.0229,54840.0229,801.0560,409432.5229,0.0000,-409432.5229,13.9605,13.7873,32657.6000,0.0000,32657.6000,1.1929,8119.0728,0.0000,8119.0728,58.2605,0.0000,24538.5272,24538.5272,13.7873,14.7008,0.0000,111265.7000,-111265.7000,5.8955,0.0000,18175.9511,18175.9511,287.9253,129441.6511,0.0000,-129441.6511,14.7008,14.6885,2317.0000,0.0000,2317.0000,0.0837,570.2653,0.0000,570.2653,4.0897,0.0000,1746.7347,1746.7347,14.6885,14.7728,0.0000,10210.0000,-10210.0000,0.5606,0.0000,1727.9087,1727.9087,27.3789,11937.9087,0.0000,-11937.9087,14.7728,14.7201,9890.5000,0.0000,9890.5000,0.3571,2431.9149,0.0000,2431.9149,17.4416,0.0000,7458.5851,7458.5851,14.7201,10.5288,12.6245,12.6245,19.7969,296953.4014,12.6245,9.3289,11.7456,10.9767,15.5661,124528.6878,11.7456,8.8546,11.0711,10.3001,13.6550,95584.9624,36.7381,2870.7650,-431203.1000,517067.0517
3497.0000,11.1711,14.1827,0.0000,361464.2000,-361464.2000,16.7350,0.0000,56023.6816,56023.6816,817.3121,417487.8816,0.0000,-417487.8816,14.1827,14.0671,21321.6000,0.0000,21321.6000,0.7772,5284.7231,0.0000,5284.7231,37.9562,0.0000,16036.8769,16036.8769,14.0671,14.9031,0.0000,99572.0000,-99572.0000,5.2795,0.0000,16331.8702,16331.8702,257.8407,115903.8702,0.0000,-115903.8702,14.9031,14.8951,1471.1000,0.0000,1471.1000,0.0530,361.0865,0.0000,361.0865,2.5896,0.0000,1110.0135,1110.0135,14.8951,14.9944,0.0000,11761.6000,-11761.6000,0.6459,0.0000,1995.6449,1995.6449,31.5469,13757.2449,0.0000,-13757.2449,14.9944,14.9233,13052.8000,0.0000,13052.8000,0.4700,3199.9388,0.0000,3199.9388,22.9520,0.0000,9852.8612,9852.8612,14.9233,10.5948,12.7590,12.7590,20.0014,300021.3069,12.7590,9.3867,11.8597,11.0728,15.5830,124664.3429,11.8597,8.9084,11.1711,10.3841,13.6375,95462.2981,35.9409,2808.4739,-436952.3000,520147.9479
3498.0000,10.4607,13.5058,0.0000,252733.8000,-252733.8000,11.7082,0.0000,38581.9558,38581.9558,571.8094,291315.7558,0.0000,-291315.7558,13.5058,13.3681,17572.9000,0.0000,17572.9000,0.6384,4396.2871,0.0000,4396.2871,31.1768,0.0000,13176.6129,13176.6129,13.3681,14.0268,0.0000,54218.0000,-54218.0000,2.8780,0.0000,8804.4388,8804.4388,140.5576,63022.4388,0.0000,-63022.4388,14.0268,14.0173,1213.2000,0.0000,1213.2000,0.0436,301.3423,0.0000,301.3423,2.1291,0.0000,911.8577,911.8577,14.0173,14.1764,0.0000,13035.9000,-13035.9000,0.7161,0.0000,2188.3880,2188.3880,34.9746,15224.2880,0.0000,-15224.2880,14.1764,14.0559,15336.7000,0.0000,15336.7000,0.5504,3801.6462,0.0000,3801.6462,26.8789,0.0000,11535.0538,11535.0538,14.0559,9.8069,11.9314,11.9314,13.5488,203232.1944,11.9314,8.7844,11.0922,10.3579,10.0347,80277.7930,11.0922,8.3857,10.4607,9.7389,8.6302,60411.3950,24.8020,1938.0634,-285864.9000,343921.3824
3499.0000,10.1858,13.3673,0.0000,240525.5000,-240525.5000,11.0948,0.0000,36507.7500,36507.7500,541.8505,277033.2500,0.0000,-277033.2500,13.3673,13.2163,17552.2000,0.0000,17552.2000,0.6443,4399.5460,0.0000,4399.5460,31.4660,0.0000,13152.6540,13152.6540,13.2163,13.7435,0.0000,39506.5000,-39506.5000,2.0912,0.0000,6401.9625,6401.9625,102.1306,45908.4625,0.0000,-45908.4625,13.7435,13.7355,926.8000,0.0000,926.8000,0.0337,231.1018,0.0000,231.1018,1.6482,0.0000,695.6982,695.6982,13.7355,13.8955,0.0000,11937.5000,-11937.5000,0.6551,0.0000,1997.4852,1997.4852,31.9928,13934.9852,0.0000,-13934.9852,13.8955,13.7693,14634.0000,0.0000,14634.0000,0.5317,3641.4330,0.0000,3641.4330,25.9652,0.0000,10992.5670,10992.5670,13.7693,9.4823,11.6258,11.6258,12.4432,186648.6208,11.6258,8.5319,10.8008,10.0788,8.9801,71840.9152,10.8008,8.1654,10.1858,9.4831,7.6492,53544.1452,22.5761,1764.1281,-258856.5000,312033.6812
3500.0000,9.6898,12.8190,0.0000,175500.4000,-175500.4000,8.0820,0.0000,26367.4887,26367.4887,394.7141,201867.8887,0.0000,-201867.8887,12.8190,12.6153,17572.9000,0.0000,17572.9000,0.6464,4438.5890,0.0000,4438.5890,31.5711,0.0000,13134.3110,13134.3110,12.6153,13.0605,0.0000,24743.1000,-24743.1000,1.3089,0.0000,3977.2654,3977.2654,63.9268,28720.3654,0.0000,-28720.3654,13.0605,13.0487,1020.3000,0.0000,1020.3000,0.0373,256.8383,0.0000,256.8383,1.8224,0.0000,763.4617,763.4617,13.0487,13.2419,0.0000,10691.3000,-10691.3000,0.5865,0.0000,1775.4609,1775.4609,28.6446,12466.7609,0.0000,-12466.7609,13.2419,13.0863,13404.2000,0.0000,13404.2000,0.4891,3365.6904,0.0000,3365.6904,23.8856,0.0000,10038.5096,10038.5096,13.0863,8.9477,11.0170,11.0170,8.8996,133493.8625,11.0170,8.1504,10.2526,9.5837,6.1641,49312.5800,10.2526,7.8406,9.6898,9.0466,5.1866,36305.8777,16.7255,1306.9550,-178937.4000,219112.3203
3501.0000,9.4514,12.7225,0.0000,164572.6000,-164572.6000,7.5566,0.0000,24606.6475,24606.6475,369.0511,189179.2475,0.0000,-189179.2475,12.7225,12.5305,14861.4000,0.0000,14861.4000,0.5514,3758.8079,0.0000,3758.8079,26.9309,0.0000,11102.5921,11102.5921,12.5305,12.8946,0.0000,18142.6000,-18142.6000,0.9576,0.0000,2913.0451,2913.0451,46.7664,21055.6451,0.0000,-21055.6451,12.8946,12.8869,592.0000,0.0000,592.0000,0.0219,149.3697,0.0000,149.3697,1.0687,0.0000,442.6303,442.6303,12.8869,13.0728,0.0000,9220.1000,-9220.1000,0.5055,0.0000,1528.5288,1528.5288,24.6880,10748.6288,0.0000,-10748.6288,13.0728,12.9311,10944.6000,0.0000,10944.6000,0.4034,2754.5948,0.0000,2754.5948,19.7014,0.0000,8190.0052,8190.0052,12.9311,8.5904,10.7608,10.7608,8.3681,125522.0690,10.7608,7.9143,10.0017,9.3375,5.4874,43899.2877,10.0017,7.6433,9.4514,8.8225,4.5466,31825.9364,14.9946,1171.6955,-165537.3000,201247.2931
3502.0000,9.1791,12.5078,0.0000,138837.4000,-138837.4000,6.3660,0.0000,20645.9652,20645.9652,310.9056,159483.3652,0.0000,-159483.3652,12.5078,12.2818,14508.7000,0.0000,14508.7000,0.5392,3680.7238,0.0000,3680.7238,26.3320,0.0000,10827.9762,10827.9762,12.2818,12.5679,0.0000,11814.6000,-11814.6000,0.6234,0.0000,1890.9115,1890.9115,30.4450,13705.5115,0.0000,-13705.5115,12.5679,12.5609,446.7000,0.0000,446.7000,0.0166,113.2276,0.0000,113.2276,0.8085,0.0000,333.4724,333.4724,12.5609,12.7310,0.0000,6996.4000,-6996.4000,0.3835,0.0000,1155.9904,1155.9904,18.7316,8152.3904,0.0000,-8152.3904,12.7310,12.5823,9539.2000,0.0000,9539.2000,0.3525,2412.4033,0.0000,2412.4033,17.2172,0.0000,7126.7967,7126.7967,12.5823,8.2706,10.4265,10.4265,6.8859,103288.1938,10.4265,7.7031,9.7002,9.0648,4.3492,34793.7222,9.7002,7.4666,9.1791,8.5834,3.5671,24969.8176,12.4218,970.6556,-133153.8000,163051.7336
3503.0000,8.9760,12.4610,0.0000,125483.3000,-125483.3000,5.7446,0.0000,18585.3382,18585.3382,280.5558,144068.6382,0.0000,-144068.6382,12.4610,12.1991,14508.7000,0.0000,14508.7000,0.5410,3683.1604,0.0000,3683.1604,26.4222,0.0000,10825.5396,10825.5396,12.1991,12.3978,0.0000,7081.9000,-7081.9000,0.3733,0.0000,1132.2555,1132.2555,18.2326,8214.1555,0.0000,-8214.1555,12.3978,12.3900,435.3000,0.0000,435.3000,0.0162,110.6035,0.0000,110.6035,0.7920,0.0000,324.6965,324.6965,12.3900,12.5301,0.0000,4972.8000,-4972.8000,0.2726,0.0000,820.2312,820.2312,13.3110,5793.0312,0.0000,-5793.0312,12.5301,12.4340,5322.8000,0.0000,5322.8000,0.1978,1349.9204,0.0000,1349.9204,9.6591,0.0000,3972.8796,3972.8796,12.4340,7.9505,10.1922,10.1922,6.1783,92673.7637,10.1922,7.5218,9.4801,8.8570,3.6799,29438.8581,9.4801,7.3197,8.9760,8.3999,2.9771,20839.5351,10.7182,837.5344,-117271.2000,142952.1569
3504.0000,8.8048,12.2730,0.0000,108836.4000,-108836.4000,4.9766,0.0000,16065.7690,16065.7690,243.0509,124902.1690,0.0000,-124902.1690,12.2730,11.9727,14511.4000,0.0000,14511.4000,0.5415,3693.6670,0.0000,3693.6670,26.4470,0.0000,10817.7330,10817.7330,11.9727,12.2480,0.0000,8553.7000,-8553.7000,0.4508,0.0000,1363.6792,1363.6792,22.0153,9917.3792,0.0000,-9917.3792,12.2480,12.2388,445.2000,0.0000,445.2000,0.0166,113.3594,0.0000,113.3594,0.8122,0.0000,331.8406,331.8406,12.2388,12.3440,0.0000,3253.8000,-3253.8000,0.1783,0.0000,535.8952,535.8952,8.7088,3789.6952,0.0000,-3789.6952,12.3440,12.3102,1633.5000,0.0000,1633.5000,0.0609,415.3653,0.0000,415.3653,2.9738,0.0000,1218.1347,1218.1347,12.3102,7.6733,9.9918,9.9918,5.5664,83495.5478,9.9918,7.3726,9.2933,8.6822,3.1442,25153.6180,9.2933,7.1998,8.8048,8.2466,2.5131,17591.9640,9.3372,729.6188,-104053.8000,126241.1298
3505.0000,8.6742,12.2607,0.0000,103757.6000,-103757.6000,4.7397,0.0000,15277.1847,15277.1847,231.4808,119034.7847,0.0000,-119034.7847,12.2607,11.9353,14486.8000,0.0000,14486.8000,0.5422,3688.0507,0.0000,3688.0507,26.4819,0.0000,10798.7493,10798.7493,11.9353,12.1066,0.0000,4901.7000,-4901.7000,0.2581,0.0000,781.0944,781.0944,12.6056,5682.7944,0.0000,-5682.7944,12.1066,12.0968,434.9000,0.0000,434.9000,0.0163,110.9598,0.0000,110.9598,0.7953,0.0000,323.9402,323.9402,12.0968,12.1900,0.0000,2655.3000,-2655.3000,0.1455,0.0000,436.7224,436.7224,7.1064,3092.0224,0.0000,-3092.0224,12.1900,12.1691,929.6000,0.0000,929.6000,0.0348,236.8956,0.0000,236.8956,1.6974,0.0000,692.7044,692.7044,12.1691,7.4977,9.8334,9.8334,5.1680,77520.7301,9.8334,7.2673,9.1491,8.5503,2.8389,22711.1441,9.1491,7.1137,8.6742,8.1314,2.2517,15762.1482,8.6049,672.4016,-95463.3000,115994.0224
3506.0000,8.5487,12.1244,0.0000,93620.4000,-93620.4000,4.2735,0.0000,13751.2114,13751.2114,208.7085,107371.6114,0.0000,-107371.6114,12.1244,11.7650,14484.7000,0.0000,14484.7000,0.5423,3694.6703,0.0000,3694.6703,26.4833,0.0000,10790.0297,10790.0297,11.7650,11.9224,0.0000,4076.4000,-4076.4000,0.2146,0.0000,648.2207,648.2207,10.4818,4724.6207,0.0000,-4724.6207,11.9224,11.9114,444.4000,0.0000,444.4000,0.0167,113.6819,0.0000,113.6819,0.8145,0.0000,330.7181,330.7181,11.9114,12.0021,0.0000,2339.6000,-2339.6000,0.1282,0.0000,384.1214,384.1214,6.2610,2723.7214,0.0000,-2723.7214,12.0021,11.9921,403.3000,0.0000,403.3000,0.0151,103.0508,0.0000,103.0508,0.7382,0.0000,300.2492,300.2492,11.9921,7.3504,9.6712,9.6712,4.6461,69691.9660,9.6712,7.1809,9.0071,8.4261,2.4927,19941.5194,9.0071,7.0425,8.5487,8.0248,1.9665,13765.2858,7.7855,608.3698,-84704.0000,103398.7712
3507.0000,8.4372,11.9599,0.0000,84571.2000,-84571.2000,3.8576,0.0000,12395.4516,12395.4516,188.3999,96966.6516,0.0000,-96966.6516,11.9599,11.5683,14484.5000,0.0000,14484.5000,0.5435,3703.2892,0.0000,3703.2892,26.5413,0.0000,10781.2108,10781.2108,11.5683,11.7363,0.0000,3992.1000,-3992.1000,0.2101,0.0000,633.3046,633.3046,10.2589,4625.4046,0.0000,-4625.4046,11.7363,11.7246,434.5000,0.0000,434.5000,0.0164,111.4458,0.0000,111.4458,0.7988,0.0000,323.0542,323.0542,11.7246,11.8134,0.0000,2100.0000,-2100.0000,0.1151,0.0000,344.1856,344.1856,5.6194,2444.1856,0.0000,-2444.1856,11.8134,11.8025,403.3000,0.0000,403.3000,0.0152,103.3291,0.0000,103.3291,0.7405,0.0000,299.9709,299.9709,11.8025,7.2402,9.5213,9.5213,4.1860,62789.6050,9.5213,7.1126,8.8790,8.3170,2.2101,17680.5276,8.8790,6.9854,8.4372,7.9322,1.7374,12161.7197,7.1366,557.6611,-75341.0000,92631.8523
3508.0000,8.3631,11.7692,0.0000,80765.5000,-80765.5000,3.6817,0.0000,11820.9140,11820.9140,179.8077,92586.4140,0.0000,-92586.4140,11.7692,11.3730,14484.2000,0.0000,14484.2000,0.5449,3713.3280,0.0000,3713.3280,26.6116,0.0000,10770.8720,10770.8720,11.3730,11.6258,0.0000,5933.3000,-5933.3000,0.3120,0.0000,939.0726,939.0726,15.2369,6872.3726,0.0000,-6872.3726,11.6258,11.6136,444.8000,0.0000,444.8000,0.0168,114.2687,0.0000,114.2687,0.8202,0.0000,330.5313,330.5313,11.6136,11.6980,0.0000,1971.5000,-1971.5000,0.1080,0.0000,322.7981,322.7981,5.2752,2294.2981,0.0000,-2294.2981,11.6980,11.6726,929.0000,0.0000,929.0000,0.0350,238.4118,0.0000,238.4118,1.7109,0.0000,690.5882,690.5882,11.6726,7.1775,9.4251,9.4251,4.0730,61095.1791,9.4251,7.0631,8.7952,8.2441,2.1401,17121.0167,8.7952,6.9435,8.3631,7.8693,1.6778,11744.7950,7.0476,550.7101,-72812.3000,89960.9908
3509.0000,8.2824,11.5311,0.0000,75910.3000,-75910.3000,3.4589,0.0000,11093.2406,11093.2406,168.9275,87003.5406,0.0000,-87003.5406,11.5311,11.1294,14484.0000,0.0000,14484.0000,0.5466,3725.9961,0.0000,3725.9961,26.6940,0.0000,10758.0039,10758.0039,11.1294,11.3727,0.0000,5626.7000,-5626.7000,0.2957,0.0000,888.0244,888.0244,14.4399,6514.7244,0.0000,-6514.7244,11.3727,11.3567,574.7000,0.0000,574.7000,0.0217,148.1791,0.0000,148.1791,1.0617,0.0000,426.5209,426.5209,11.3567,11.4509,0.0000,2167.2000,-2167.2000,0.1187,0.0000,354.0292,354.0292,5.7987,2521.2292,0.0000,-2521.2292,11.4509,11.3134,4959.7000,0.0000,4959.7000,0.1874,1277.3536,0.0000,1277.3536,9.1514,0.0000,3682.3464,3682.3464,11.3134,7.2727,9.2931,9.2931,3.6071,54106.7175,9.2931,7.0518,8.6954,8.1724,2.0008,16006.0731,8.6954,6.9255,8.2824,7.8105,1.5800,11059.6651,6.9435,542.5756,-63685.8000,81172.4556
3510.0000,8.2514,11.4773,0.0000,88867.5000,-88867.5000,4.0475,0.0000,12979.1090,12979.1090,197.6714,101846.6090,0.0000,-101846.6090,11.4773,11.1367,14483.7000,0.0000,14483.7000,0.5487,3728.8050,0.0000,3728.8050,26.7979,0.0000,10754.8950,10754.8950,11.1367,11.1739,0.0000,1014.2000,-1014.2000,0.0532,0.0000,160.0778,160.0778,2.6006,1174.2778,0.0000,-1174.2778,11.1739,11.1611,542.2000,0.0000,542.2000,0.0206,140.2018,0.0000,140.2018,1.0058,0.0000,401.9982,401.9982,11.1611,11.2643,0.0000,2799.7000,-2799.7000,0.1534,0.0000,456.5800,456.5800,7.4906,3256.2800,0.0000,-3256.2800,11.2643,10.8719,16701.2000,0.0000,16701.2000,0.6336,4312.9401,0.0000,4312.9401,30.9416,0.0000,12388.2599,12388.2599,10.8719,7.5455,9.2087,9.2087,3.5006,52509.6112,9.2087,7.1027,8.6471,8.1557,2.2162,17729.8045,8.6471,6.9513,8.2514,7.7992,1.7846,12492.5396,8.1854,639.6189,-60954.3000,82731.9553
3511.0000,8.3257,11.7543,0.0000,116045.0000,-116045.0000,5.2843,0.0000,16972.3437,16972.3437,258.0780,133017.3437,0.0000,-133017.3437,11.7543,11.4767,14481.8000,0.0000,14481.8000,0.5491,3713.5071,0.0000,3713.5071,26.8181,0.0000,10768.2929,10768.2929,11.4767,11.4767,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.4767,11.4628,727.2000,0.0000,727.2000,0.0277,187.2181,0.0000,187.2181,1.3534,0.0000,539.9819,539.9819,11.4628,11.5554,0.0000,3087.9000,-3087.9000,0.1692,0.0000,504.9052,504.9052,8.2615,3592.8052,0.0000,-3592.8052,11.5554,11.2155,17752.7000,0.0000,17752.7000,0.6755,4565.2688,0.0000,4565.2688,32.9913,0.0000,13187.4312,13187.4312,11.2155,7.4675,9.3415,9.3415,4.8470,72705.0589,9.3415,7.0999,8.7437,8.2207,2.8989,23191.1898,8.7437,6.9522,8.3257,7.8480,2.3168,16217.9394,10.0588,786.0055,-86171.2000,112114.1881
3512.0000,8.3814,11.7601,0.0000,129847.7000,-129847.7000,5.9153,0.0000,19011.2588,19011.2588,288.8961,148858.9588,0.0000,-148858.9588,11.7601,11.4231,19969.5000,0.0000,19969.5000,0.7538,5120.2684,0.0000,5120.2684,36.8128,0.0000,14849.2316,14849.2316,11.4231,11.4748,0.0000,1968.6000,-1968.6000,0.1035,0.0000,311.7577,311.7577,5.0538,2280.3577,0.0000,-2280.3577,11.4748,11.4594,918.0000,0.0000,918.0000,0.0348,236.3461,0.0000,236.3461,1.7000,0.0000,681.6539,681.6539,11.4594,11.5375,0.0000,2959.0000,-2959.0000,0.1621,0.0000,483.8137,483.8137,7.9170,3442.8137,0.0000,-3442.8137,11.5375,11.2500,17051.7000,0.0000,17051.7000,0.6457,4386.1313,0.0000,4386.1313,31.5366,0.0000,12665.5687,12665.5687,11.2500,7.5811,9.4155,9.4155,5.3882,80823.4311,9.4155,7.1388,8.8084,8.2772,3.3436,26748.6592,8.8084,6.9784,8.3814,7.8934,2.6876,18813.5446,11.4229,892.5992,-96836.1000,126385.6349
3513.0000,8.5317,11.9763,0.0000,161700.0000,-161700.0000,7.3687,0.0000,23743.1381,23743.1381,359.8775,185443.1381,0.0000,-185443.1381,11.9763,11.6301,25038.5000,0.0000,25038.5000,0.9450,6400.1615,0.0000,6400.1615,46.1528,0.0000,18638.3385,18638.3385,11.6301,11.7140,0.0000,3900.1000,-3900.1000,0.2050,0.0000,619.1704,619.1704,10.0106,4519.2704,0.0000,-4519.2704,11.7140,11.6974,1202.0000,0.0000,1202.0000,0.0456,308.4018,0.0000,308.4018,2.2260,0.0000,893.5982,893.5982,11.6974,11.7664,0.0000,3188.9000,-3188.9000,0.1747,0.0000,522.5241,522.5241,8.5321,3711.4241,0.0000,-3711.4241,11.7664,11.5599,14948.8000,0.0000,14948.8000,0.5663,3832.5940,0.0000,3832.5940,27.6555,0.0000,11116.2060,11116.2060,11.5599,7.7098,9.6349,9.6349,6.9090,103635.0576,9.6349,7.2093,8.9880,8.4221,4.3528,34822.3477,8.9880,7.0323,8.5317,8.0102,3.5097,24567.7620,13.9579,1090.6909,-127599.7000,163025.1673
3514.0000,8.6671,12.0791,0.0000,181259.6000,-181259.6000,8.2672,0.0000,26684.8346,26684.8346,403.7543,207944.4346,0.0000,-207944.4346,12.0791,11.7142,29863.6000,0.0000,29863.6000,1.1232,7622.3351,0.0000,7622.3351,54.8533,0.0000,22241.2649,22241.2649,11.7142,11.8540,0.0000,7354.2000,-7354.2000,0.3868,0.0000,1168.7249,1168.7249,18.8899,8522.9249,0.0000,-8522.9249,11.8540,11.8403,1121.3000,0.0000,1121.3000,0.0424,287.1199,0.0000,287.1199,2.0684,0.0000,834.1801,834.1801,11.8403,11.9112,0.0000,3708.2000,-3708.2000,0.2032,0.0000,608.4173,608.4173,9.9221,4316.6173,0.0000,-4316.6173,11.9112,11.7458,13546.8000,0.0000,13546.8000,0.5112,3465.9586,0.0000,3465.9586,24.9679,0.0000,10080.8414,10080.8414,11.7458,7.8813,9.8135,9.8135,7.8506,117758.3171,9.8135,7.3007,9.1434,8.5571,5.1046,40836.5015,9.1434,7.1018,8.6671,8.1226,4.1475,29032.4894,15.8008,1234.6942,-147790.3000,187627.3080
3515.0000,8.7997,12.1543,0.0000,191766.5000,-191766.5000,8.7531,0.0000,28304.5761,28304.5761,427.4887,220071.0761,0.0000,-220071.0761,12.1543,11.8151,29864.2000,0.0000,29864.2000,1.1213,7614.3346,0.0000,7614.3346,54.7630,0.0000,22249.8654,22249.8654,11.8151,12.0775,0.0000,14848.9000,-14848.9000,0.7812,0.0000,2362.6911,2362.6911,38.1518,17211.5911,0.0000,-17211.5911,12.0775,12.0627,1300.8000,0.0000,1300.8000,0.0490,332.0217,0.0000,332.0217,2.3941,0.0000,968.7783,968.7783,12.0627,12.1351,0.0000,4078.2000,-4078.2000,0.2234,0.0000,670.5306,670.5306,10.9127,4748.7306,0.0000,-4748.7306,12.1351,12.0111,10918.1000,0.0000,10918.1000,0.4111,2784.4964,0.0000,2784.4964,20.0755,0.0000,8133.6036,8133.6036,12.0111,7.9889,10.0000,10.0000,8.7956,131934.6354,10.0000,7.3719,9.2992,8.6860,5.7471,45976.7587,9.2992,7.1586,8.7997,8.2289,4.6810,32767.3360,17.0087,1329.0859,-168610.5000,210678.7302
