Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3679.0000,7.9225,10.7117,940.1000,90600.9000,-89660.8000,4.1710,214.5018,13150.7003,13365.2020,203.7057,103751.6003,725.5982,-103026.0020,10.7117,10.4261,14265.3000,0.0000,14265.3000,0.5518,3713.5926,0.0000,3713.5926,26.9502,0.0000,10551.7074,10551.7074,10.4261,10.5561,427.8000,4443.6000,-4015.8000,0.2579,93.4091,695.8482,789.2572,12.5972,5139.4482,334.3909,-4805.0572,10.5561,10.5418,719.0000,0.0000,719.0000,0.0280,187.5989,0.0000,187.5989,1.3684,0.0000,531.4011,531.4011,10.5418,10.9441,0.0000,12788.1000,-12788.1000,0.7007,0.0000,2074.9688,2074.9688,34.2188,14863.0688,0.0000,-14863.0688,10.9441,10.5943,17448.5000,0.0000,17448.5000,0.6749,4526.8953,0.0000,4526.8953,32.9625,0.0000,12921.6047,12921.6047,10.5943,7.0085,8.8014,8.8014,4.4149,66224.2453,8.8014,6.8542,8.2821,7.8278,2.3975,19179.6430,8.2821,6.7408,7.9225,7.5115,1.8977,13284.0066,9.5766,748.3267,-74031.9000,98687.8949
3680.0000,8.0329,10.7167,631.6000,103327.1000,-102695.5000,4.7339,143.8184,15028.8971,15172.7156,231.1971,118355.9971,487.7816,-117868.2156,10.7167,10.3853,19676.7000,0.0000,19676.7000,0.7557,5121.9347,0.0000,5121.9347,36.9061,0.0000,14554.7653,14554.7653,10.3853,10.7523,0.0000,13937.4000,-13937.4000,0.7301,0.0000,2181.5862,2181.5862,35.6571,16118.9862,0.0000,-16118.9862,10.7523,10.7371,905.4000,0.0000,905.4000,0.0349,235.5572,0.0000,235.5572,1.7027,0.0000,669.8428,669.8428,10.7371,11.0731,0.0000,12695.6000,-12695.6000,0.6955,0.0000,2063.1535,2063.1535,33.9662,14758.7535,0.0000,-14758.7535,11.0731,10.7903,16759.7000,0.0000,16759.7000,0.6411,4340.0500,0.0000,4340.0500,31.3124,0.0000,12419.6500,12419.6500,10.7903,7.1612,8.9757,8.9757,5.3130,79694.6996,8.9757,6.8881,8.4190,7.9319,3.0563,24450.1637,8.4190,6.7644,8.0329,7.5917,2.4224,16956.6376,11.3868,889.7799,-91986.7000,121101.5009
3681.0000,8.1904,11.0125,114.5000,129346.3000,-129231.8000,5.8895,25.9968,18869.2393,18895.2360,287.6357,148215.5393,88.5032,-148127.0360,11.0125,10.6644,24664.2000,0.0000,24664.2000,0.9471,6392.6066,0.0000,6392.6066,46.2569,0.0000,18271.5934,18271.5934,10.6644,11.0148,0.0000,15897.6000,-15897.6000,0.8327,0.0000,2495.9307,2495.9307,40.6669,18393.5307,0.0000,-18393.5307,11.0148,10.9980,1189.7000,0.0000,1189.7000,0.0457,308.3428,0.0000,308.3428,2.2299,0.0000,881.3572,881.3572,10.9980,11.3201,0.0000,14541.5000,-14541.5000,0.7966,0.0000,2368.1890,2368.1890,38.9042,16909.6890,0.0000,-16909.6890,11.3201,11.1125,14693.2000,0.0000,14693.2000,0.5609,3791.3286,0.0000,3791.3286,27.3925,0.0000,10901.8714,10901.8714,11.1125,7.3150,9.2137,9.2137,6.6441,99661.7205,9.2137,6.9508,8.6103,8.0823,3.9593,31674.7806,8.6103,6.8109,8.1904,7.7106,3.1483,22038.1988,13.6087,1063.4066,-119123.8000,153374.7000
3682.0000,8.2978,11.1593,0.0000,142514.2000,-142514.2000,6.4874,0.0000,20832.5671,20832.5671,316.8349,163346.7671,0.0000,-163346.7671,11.1593,10.7773,29415.7000,0.0000,29415.7000,1.1240,7607.8973,0.0000,7607.8973,54.8951,0.0000,21807.8027,21807.8027,10.7773,11.0663,0.0000,14253.9000,-14253.9000,0.7473,0.0000,2240.6611,2240.6611,36.4945,16494.5611,0.0000,-16494.5611,11.0663,11.0520,1102.1000,0.0000,1102.1000,0.0421,285.4254,0.0000,285.4254,2.0566,0.0000,816.6746,816.6746,11.0520,11.4088,0.0000,17517.1000,-17517.1000,0.9596,0.0000,2854.0776,2854.0776,46.8653,20371.1776,0.0000,-20371.1776,11.4088,11.2357,13315.6000,0.0000,13315.6000,0.5062,3431.4667,0.0000,3431.4667,24.7226,0.0000,9884.1333,9884.1333,11.2357,7.4764,9.3560,9.3560,7.1531,107295.9992,9.3560,7.0237,8.7341,8.1899,4.4378,35502.7839,8.7341,6.8643,8.2978,7.7992,3.5578,24904.8795,14.7999,1156.4854,-130451.8000,167703.6625
3683.0000,8.3686,11.3007,0.0000,148221.9000,-148221.9000,6.7513,0.0000,21696.1420,21696.1420,329.7244,169918.0420,0.0000,-169918.0420,11.3007,10.9241,29418.6000,0.0000,29418.6000,1.1214,7593.1009,0.0000,7593.1009,54.7663,0.0000,21825.4991,21825.4991,10.9241,11.1507,0.0000,11348.9000,-11348.9000,0.5952,0.0000,1786.9371,1786.9371,29.0674,13135.8371,0.0000,-13135.8371,11.1507,11.1344,1280.1000,0.0000,1280.1000,0.0489,331.1186,0.0000,331.1186,2.3868,0.0000,948.9814,948.9814,11.1344,11.5345,0.0000,19940.0000,-19940.0000,1.0923,0.0000,3251.1081,3251.1081,53.3477,23191.1081,0.0000,-23191.1081,11.5345,11.3970,10732.5000,0.0000,10732.5000,0.4074,2760.7894,0.0000,2760.7894,19.8974,0.0000,7971.7106,7971.7106,11.3970,7.5240,9.4605,9.4605,7.4813,112220.0763,9.4605,7.0548,8.8190,8.2577,4.6471,37176.6774,8.8190,6.8886,8.3686,7.8538,3.7288,26101.8837,15.0248,1174.0557,-138079.6000,175498.6375
3684.0000,8.4445,11.4122,0.0000,154926.7000,-154926.7000,7.0596,0.0000,22710.5147,22710.5147,344.7778,177637.2147,0.0000,-177637.2147,11.4122,11.0503,29184.4000,0.0000,29184.4000,1.1098,7520.5365,0.0000,7520.5365,54.2030,0.0000,21663.8635,21663.8635,11.0503,11.2533,0.0000,10498.8000,-10498.8000,0.5509,0.0000,1655.4530,1655.4530,26.9029,12154.2530,0.0000,-12154.2530,11.2533,11.2390,1153.3000,0.0000,1153.3000,0.0440,297.8770,0.0000,297.8770,2.1473,0.0000,855.4230,855.4230,11.2390,11.6744,0.0000,22405.7000,-22405.7000,1.2274,0.0000,3656.4036,3656.4036,59.9449,26062.1036,0.0000,-26062.1036,11.6744,11.5583,9354.9000,0.0000,9354.9000,0.3544,2401.5876,0.0000,2401.5876,17.3075,0.0000,6953.3124,6953.3124,11.5583,7.5848,9.5715,9.5715,7.9280,118920.1757,9.5715,7.0898,8.9097,8.3307,4.9516,39612.9852,8.9097,6.9159,8.4445,7.9128,3.9782,27847.6471,15.5190,1212.6802,-148138.6000,186380.8080
3685.0000,8.5264,11.5351,0.0000,163447.2000,-163447.2000,7.4510,0.0000,23997.2276,23997.2276,363.8965,187444.4276,0.0000,-187444.4276,11.5351,11.1871,29183.9000,0.0000,29183.9000,1.1078,7507.1064,0.0000,7507.1064,54.1022,0.0000,21676.7936,21676.7936,11.1871,11.3990,0.0000,11402.9000,-11402.9000,0.5985,0.0000,1800.8422,1800.8422,29.2318,13203.7422,0.0000,-13203.7422,11.3990,11.3860,1097.9000,0.0000,1097.9000,0.0418,282.9718,0.0000,282.9718,2.0407,0.0000,814.9282,814.9282,11.3860,11.8137,0.0000,22906.2000,-22906.2000,1.2548,0.0000,3742.8688,3742.8688,61.2847,26649.0688,0.0000,-26649.0688,11.8137,11.7144,8321.6000,0.0000,8321.6000,0.3145,2132.0574,0.0000,2132.0574,15.3605,0.0000,6189.5426,6189.5426,11.7144,7.6611,9.6877,9.6877,8.4175,126262.7757,9.6877,7.1328,9.0064,8.4102,5.3059,42447.1968,9.0064,6.9492,8.5264,7.9778,4.2723,29905.7835,16.1528,1262.1994,-159152.9000,198615.7560
3686.0000,8.6246,11.7181,0.0000,176512.4000,-176512.4000,8.0504,0.0000,25964.6110,25964.6110,393.1680,202477.0110,0.0000,-202477.0110,11.7181,11.3870,29144.4000,0.0000,29144.4000,1.1040,7477.2587,0.0000,7477.2587,53.9197,0.0000,21667.1413,21667.1413,11.3870,11.5531,0.0000,9382.3000,-9382.3000,0.4927,0.0000,1485.1972,1485.1972,24.0629,10867.4972,0.0000,-10867.4972,11.5531,11.5427,911.6000,0.0000,911.6000,0.0346,234.4342,0.0000,234.4342,1.6903,0.0000,677.1658,677.1658,11.5427,11.9830,0.0000,24764.9000,-24764.9000,1.3567,0.0000,4052.2202,4052.2202,66.2592,28817.1202,0.0000,-28817.1202,11.9830,11.9001,7288.4000,0.0000,7288.4000,0.2748,1862.8306,0.0000,1862.8306,13.4228,0.0000,5425.5694,5425.5694,11.9001,7.7516,9.8259,9.8259,9.0510,135764.5983,9.8259,7.1858,9.1219,8.5059,5.7600,46079.7613,9.1219,6.9908,8.6246,8.0563,4.6496,32547.0504,16.9699,1326.0548,-173315.2000,214391.4100
3687.0000,8.5414,11.4255,0.0000,148080.6000,-148080.6000,6.7575,0.0000,21747.4129,21747.4129,330.0233,169828.0129,0.0000,-169828.0129,11.4255,11.0580,29144.1000,0.0000,29144.1000,1.1007,7508.7139,0.0000,7508.7139,53.7575,0.0000,21635.3861,21635.3861,11.0580,11.2875,0.0000,11671.2000,-11671.2000,0.6133,0.0000,1840.4809,1840.4809,29.9535,13511.6809,0.0000,-13511.6809,11.2875,11.2772,816.4000,0.0000,816.4000,0.0309,210.7575,0.0000,210.7575,1.5100,0.0000,605.6425,605.6425,11.2772,11.7686,0.0000,24875.0000,-24875.0000,1.3628,0.0000,4060.7116,4060.7116,66.5560,28935.7116,0.0000,-28935.7116,11.7686,11.6635,8321.6000,0.0000,8321.6000,0.3129,2133.4357,0.0000,2133.4357,15.2834,0.0000,6188.1643,6188.1643,11.6635,7.7233,9.6934,9.6934,7.7341,116011.6113,9.6934,7.1643,9.0190,8.4289,4.9642,39713.2174,9.0190,6.9723,8.5414,7.9957,4.0173,28120.8018,15.2672,1193.0008,-146344.7000,183845.6305
3688.0000,8.5705,11.4177,0.0000,152302.5000,-152302.5000,6.9468,0.0000,22379.9743,22379.9743,339.2714,174682.4743,0.0000,-174682.4743,11.4177,11.0651,29143.5000,0.0000,29143.5000,1.1060,7509.3950,0.0000,7509.3950,54.0155,0.0000,21634.1050,21634.1050,11.0651,11.3412,0.0000,14628.9000,-14628.9000,0.7679,0.0000,2307.0795,2307.0795,37.5028,16935.9795,0.0000,-16935.9795,11.3412,11.3307,860.9000,0.0000,860.9000,0.0327,222.0731,0.0000,222.0731,1.5993,0.0000,638.8269,638.8269,11.3307,11.8101,0.0000,25277.6000,-25277.6000,1.3848,0.0000,4128.3568,4128.3568,67.6297,29405.9568,0.0000,-29405.9568,11.8101,11.6925,9699.3000,0.0000,9699.3000,0.3660,2485.1648,0.0000,2485.1648,17.8760,0.0000,7214.1352,7214.1352,11.6925,7.7643,9.7284,9.7284,8.0331,120497.0995,9.7284,7.1886,9.0511,8.4585,5.1940,41551.9875,9.0511,6.9912,8.5705,8.0212,4.2126,29488.2351,15.9064,1242.9469,-152505.3000,191537.3221
3689.0000,8.6670,11.5314,0.0000,163842.0000,-163842.0000,7.4744,0.0000,24120.5907,24120.5907,365.0374,187962.5907,0.0000,-187962.5907,11.5314,11.2602,23962.6000,0.0000,23962.6000,0.9095,6164.3281,0.0000,6164.3281,44.4187,0.0000,17798.2719,17798.2719,11.2602,11.5695,0.0000,17523.4000,-17523.4000,0.9199,0.0000,2769.7930,2769.7930,44.9242,20293.1930,0.0000,-20293.1930,11.5695,11.5634,534.6000,0.0000,534.6000,0.0203,137.4495,0.0000,137.4495,0.9922,0.0000,397.1505,397.1505,11.5634,12.0603,0.0000,28021.4000,-28021.4000,1.5351,0.0000,4585.9257,4585.9257,74.9713,32607.3257,0.0000,-32607.3257,12.0603,11.9151,12799.0000,0.0000,12799.0000,0.4827,3267.6701,0.0000,3267.6701,23.5728,0.0000,9531.3299,9531.3299,11.9151,7.8255,9.8703,9.8703,8.9451,134176.7365,9.8703,7.2309,9.1664,8.5506,5.7730,46183.8459,9.1664,7.0258,8.6670,8.0961,4.6822,32775.3347,17.0127,1329.4000,-172090.6000,213135.9171
3690.0000,8.6681,11.5484,0.0000,154624.6000,-154624.6000,7.0578,0.0000,22764.1343,22764.1343,344.6912,177388.7343,0.0000,-177388.7343,11.5484,11.3763,14265.8000,0.0000,14265.8000,0.5404,3668.9511,0.0000,3668.9511,26.3946,0.0000,10596.8489,10596.8489,11.3763,11.7365,0.0000,19151.3000,-19151.3000,1.0060,0.0000,3031.2259,3031.2259,49.1296,22182.5259,0.0000,-22182.5259,11.7365,11.7301,528.3000,0.0000,528.3000,0.0200,135.5043,0.0000,135.5043,0.9768,0.0000,392.7957,392.7957,11.7301,12.2324,0.0000,26578.6000,-26578.6000,1.4561,0.0000,4356.4002,4356.4002,71.1145,30935.0002,0.0000,-30935.0002,12.2324,12.0505,15037.6000,0.0000,15037.6000,0.5648,3829.8106,0.0000,3829.8106,27.5834,0.0000,11207.7894,11207.7894,12.0505,7.7429,9.8967,9.8967,8.8431,132645.8346,9.8967,7.1943,9.1760,8.5455,5.5477,44381.7099,9.1760,6.9993,8.6681,8.0877,4.4687,31281.1540,15.9677,1247.7363,-170522.8000,208308.6985
3691.0000,8.6249,11.5639,0.0000,148436.6000,-148436.6000,6.7754,0.0000,21834.8379,21834.8379,330.8991,170271.4379,0.0000,-170271.4379,11.5639,11.3809,14268.7000,0.0000,14268.7000,0.5404,3668.8804,0.0000,3668.8804,26.3926,0.0000,10599.8196,10599.8196,11.3809,11.6872,0.0000,15320.5000,-15320.5000,0.8051,0.0000,2425.0260,2425.0260,39.3177,17745.5260,0.0000,-17745.5260,11.6872,11.6804,533.5000,0.0000,533.5000,0.0201,136.9348,0.0000,136.9348,0.9838,0.0000,396.5652,396.5652,11.6804,12.1700,0.0000,24375.3000,-24375.3000,1.3355,0.0000,3993.4442,3993.4442,65.2223,28368.7442,0.0000,-28368.7442,12.1700,11.9855,14348.8000,0.0000,14348.8000,0.5374,3657.6281,0.0000,3657.6281,26.2468,0.0000,10691.1719,10691.1719,11.9855,7.6970,9.8413,9.8413,8.2818,124227.1715,9.8413,7.1636,9.1272,8.5024,5.1711,41368.6574,9.1272,6.9744,8.6249,8.0508,4.1575,29102.2850,15.0208,1173.7495,-158981.4000,194698.1139
3692.0000,8.2433,10.8603,0.0000,80077.9000,-80077.9000,3.6543,0.0000,11693.5858,11693.5858,178.4678,91771.4858,0.0000,-91771.4858,10.8603,10.5588,14277.9000,0.0000,14277.9000,0.5406,3708.8298,0.0000,3708.8298,26.4029,0.0000,10569.0702,10569.0702,10.5588,10.6226,0.0000,1933.9000,-1933.9000,0.1016,0.0000,303.2738,303.2738,4.9631,2237.1738,0.0000,-2237.1738,10.6226,10.6116,523.9000,0.0000,523.9000,0.0198,136.5612,0.0000,136.5612,0.9668,0.0000,387.3388,387.3388,10.6116,11.3691,0.0000,22855.1000,-22855.1000,1.2522,0.0000,3710.4536,3710.4536,61.1538,26565.5536,0.0000,-26565.5536,11.3691,11.0909,13143.4000,0.0000,13143.4000,0.4928,3389.0336,0.0000,3389.0336,24.0661,0.0000,9754.3664,9754.3664,11.0909,7.4494,9.2701,9.2701,4.2566,63849.1812,9.2701,7.0098,8.6674,8.1400,2.6421,21137.1137,8.6674,6.8498,8.2433,7.7586,2.1246,14872.2600,9.0918,710.4492,-76921.7000,99858.5549
3693.0000,8.0843,10.6732,0.0000,68763.3000,-68763.3000,3.1311,0.0000,10011.2587,10011.2587,152.9190,78774.5587,0.0000,-78774.5587,10.6732,10.3267,14258.9000,0.0000,14258.9000,0.5462,3714.0154,0.0000,3714.0154,26.6776,0.0000,10544.8846,10544.8846,10.3267,10.3178,343.8000,0.0000,343.8000,0.0203,75.1963,0.0000,75.1963,0.9894,0.0000,268.6037,268.6037,10.3178,10.3026,627.4000,0.0000,627.4000,0.0241,164.2724,0.0000,164.2724,1.1785,0.0000,463.1276,463.1276,10.3026,11.0903,0.0000,20626.3000,-20626.3000,1.1299,0.0000,3340.6396,3340.6396,55.1838,23966.9396,0.0000,-23966.9396,11.0903,10.8289,10732.5000,0.0000,10732.5000,0.4077,2778.5697,0.0000,2778.5697,19.9105,0.0000,7953.9303,7953.9303,10.8289,7.2643,9.0466,9.0466,3.6154,54231.0855,9.0466,6.9232,8.4804,7.9849,2.1537,17229.8350,8.4804,6.7832,8.0843,7.6318,1.7214,12049.5753,7.8890,616.4613,-63427.0000,83510.4958
3694.0000,7.9434,10.3752,0.0000,55319.8000,-55319.8000,2.5167,0.0000,8032.7929,8032.7929,122.9124,63352.5929,0.0000,-63352.5929,10.3752,9.9708,14268.3000,0.0000,14268.3000,0.5483,3732.7239,0.0000,3732.7239,26.7794,0.0000,10535.5761,10535.5761,9.9708,9.9131,1929.9000,0.0000,1929.9000,0.1142,424.7159,0.0000,424.7159,5.5790,0.0000,1505.1841,1505.1841,9.9131,9.9006,441.0000,0.0000,441.0000,0.0170,116.1587,0.0000,116.1587,0.8327,0.0000,324.8413,324.8413,9.9006,10.6734,0.0000,17333.4000,-17333.4000,0.9496,0.0000,2799.0957,2799.0957,46.3758,20132.4957,0.0000,-20132.4957,10.6734,10.4078,9354.9000,0.0000,9354.9000,0.3570,2436.6654,0.0000,2436.6654,17.4353,0.0000,6918.2346,6918.2346,10.4078,7.2461,8.8270,8.8270,2.7456,41183.6370,8.8270,6.8808,8.3080,7.8539,1.6900,13519.8022,8.3080,6.7456,7.9434,7.5268,1.3567,9497.2243,6.7544,527.7950,-46659.1000,64200.6635
3695.0000,7.8415,10.2945,2.5000,49281.5000,-49279.0000,2.2404,0.5713,7142.4403,7143.0116,109.4167,56423.9403,1.9287,-56422.0116,10.2945,9.8367,14268.1000,0.0000,14268.1000,0.5511,3737.1028,0.0000,3737.1028,26.9146,0.0000,10530.9972,10530.9972,9.8367,9.7090,3769.0000,0.0000,3769.0000,0.2246,831.3873,0.0000,831.3873,10.9711,0.0000,2937.6127,2937.6127,9.7090,9.6951,432.3000,0.0000,432.3000,0.0168,114.2122,0.0000,114.2122,0.8220,0.0000,318.0878,318.0878,9.6951,10.3789,0.0000,13543.7000,-13543.7000,0.7420,0.0000,2183.9982,2183.9982,36.2400,15727.6982,0.0000,-15727.6982,10.3789,10.2113,5222.0000,0.0000,5222.0000,0.2007,1366.0517,0.0000,1366.0517,9.8009,0.0000,3855.9483,3855.9483,10.2113,7.1447,8.6780,8.6780,2.3511,35267.1108,8.6780,6.8340,8.1863,7.7560,1.4138,11310.1970,8.1863,6.7088,7.8415,7.4475,1.1328,7929.6082,5.9635,465.9963,-39131.3000,54506.9159
3696.0000,7.7544,10.1558,30.0000,43232.9000,-43202.9000,1.9659,6.8664,6255.7122,6262.5785,96.0132,49488.6122,23.1336,-49465.4785,10.1558,9.6449,14268.0000,0.0000,14268.0000,0.5518,3744.7189,0.0000,3744.7189,26.9514,0.0000,10523.2811,10523.2811,9.6449,9.4071,6291.9000,0.0000,6291.9000,0.3760,1392.5588,0.0000,1392.5588,18.3628,0.0000,4899.3412,4899.3412,9.4071,9.3931,391.7000,0.0000,391.7000,0.0153,103.9519,0.0000,103.9519,0.7474,0.0000,287.7481,287.7481,9.3931,9.9992,0.0000,10754.7000,-10754.7000,0.5893,0.0000,1730.7842,1730.7842,28.7794,12485.4842,0.0000,-12485.4842,9.9992,9.9418,1605.6000,0.0000,1605.6000,0.0620,422.3740,0.0000,422.3740,3.0285,0.0000,1183.2260,1183.2260,9.9418,7.1417,8.5417,8.5417,1.9226,28838.8242,8.5417,6.8086,8.0796,7.6752,1.1900,9519.8867,8.0796,6.6859,7.7544,7.3827,0.9569,6698.4734,5.3406,417.3184,-31400.4000,45057.1843
3697.0000,7.6749,9.8307,125.3000,38466.9000,-38341.6000,1.7542,28.7207,5557.9417,5586.6625,85.6738,44024.8417,96.5793,-43928.2625,9.8307,9.3162,14239.1000,0.0000,14239.1000,0.5520,3755.1371,0.0000,3755.1371,26.9607,0.0000,10483.9629,10483.9629,9.3162,8.8821,11376.8000,0.0000,11376.8000,0.6824,2532.5625,0.0000,2532.5625,33.3276,0.0000,8844.2375,8844.2375,8.8821,8.8683,386.0000,0.0000,386.0000,0.0152,103.2480,0.0000,103.2480,0.7404,0.0000,282.7520,282.7520,8.8683,9.3699,0.0000,8808.3000,-8808.3000,0.4827,0.0000,1412.9858,1412.9858,23.5740,10221.2858,0.0000,-10221.2858,9.3699,9.3368,915.7000,0.0000,915.7000,0.0356,243.1496,0.0000,243.1496,1.7385,0.0000,672.5504,672.5504,9.3368,7.4309,8.3838,8.3838,1.2946,19419.4740,8.3838,6.8405,7.9723,7.6122,1.0483,8386.7117,7.9723,6.6979,7.6749,7.3351,0.8656,6059.3765,5.2832,412.8358,-20232.3000,33865.5623
3698.0000,7.6044,9.5646,579.2000,34285.7000,-33706.5000,1.5907,132.9354,4947.4150,5080.3504,77.6892,39233.1150,446.2646,-38786.8504,9.5646,9.0356,14237.1000,0.0000,14237.1000,0.5551,3769.4764,0.0000,3769.4764,27.1083,0.0000,10467.6236,10467.6236,9.0356,8.4818,14116.3000,0.0000,14116.3000,0.8522,3158.0313,0.0000,3158.0313,41.6203,0.0000,10958.2687,10958.2687,8.4818,8.4677,380.6000,0.0000,380.6000,0.0151,102.4204,0.0000,102.4204,0.7368,0.0000,278.1796,278.1796,8.4677,8.8863,0.0000,7139.5000,-7139.5000,0.3914,0.0000,1142.7294,1142.7294,19.1135,8282.2294,0.0000,-8282.2294,8.8863,8.8715,399.8000,0.0000,399.8000,0.0157,106.9326,0.0000,106.9326,0.7674,0.0000,292.8674,292.8674,8.8715,7.6187,8.2451,8.2451,0.8263,12394.8794,8.2451,6.8659,7.8773,7.5555,0.9097,7277.2739,7.8773,6.7078,7.6044,7.2925,0.7714,5399.6976,5.1303,400.8851,-11712.2000,25071.8510
3699.0000,7.5356,9.2484,1233.9000,30339.1000,-29105.2000,1.4502,283.5612,4372.4186,4655.9798,70.8255,34711.5186,950.3388,-33761.1798,9.2484,8.7182,14236.1000,0.0000,14236.1000,0.5576,3787.0396,0.0000,3787.0396,27.2319,0.0000,10449.0604,10449.0604,8.7182,8.0224,17696.5000,0.0000,17696.5000,1.0743,3981.4100,0.0000,3981.4100,52.4656,0.0000,13715.0900,13715.0900,8.0224,8.0078,395.5000,0.0000,395.5000,0.0158,107.1749,0.0000,107.1749,0.7712,0.0000,288.3251,288.3251,8.0078,8.3225,0.0000,5348.5000,-5348.5000,0.2933,0.0000,854.0802,854.0802,14.3230,6202.5802,0.0000,-6202.5802,8.3225,8.3077,399.8000,0.0000,399.8000,0.0158,107.8472,0.0000,107.8472,0.7740,0.0000,291.9528,291.9528,8.3077,7.8877,8.0977,8.0977,0.2759,4138.7485,8.0977,6.9098,7.7809,7.5038,0.7805,6243.6503,7.7809,6.7293,7.5356,7.2551,0.6909,4836.5657,5.1105,399.3388,-1725.8000,15218.9645
3700.0000,7.4830,9.0666,1903.9000,29238.2000,-27334.3000,1.4399,437.9606,4209.7274,4647.6880,70.3230,33447.9274,1465.9394,-31981.9880,9.0666,8.5497,14235.2000,0.0000,14235.2000,0.5607,3797.1263,0.0000,3797.1263,27.3815,0.0000,10438.0737,10438.0737,8.5497,7.7942,19705.8000,0.0000,19705.8000,1.2038,4446.8607,0.0000,4446.8607,58.7914,0.0000,15258.9393,15258.9393,7.7942,7.7804,381.9000,0.0000,381.9000,0.0154,103.8505,0.0000,103.8505,0.7509,0.0000,278.0495,278.0495,7.7804,8.0257,0.0000,4272.8000,-4272.8000,0.2344,0.0000,681.5882,681.5882,11.4470,4954.3882,0.0000,-4954.3882,8.0257,7.9927,915.1000,0.0000,915.1000,0.0366,247.9667,0.0000,247.9667,1.7895,0.0000,667.1333,667.1333,7.9927,7.9841,7.9884,7.9884,0.0058,86.4699,7.9884,6.9370,7.7080,7.4627,0.7078,5662.5465,7.7080,6.7435,7.4830,7.2258,0.6493,4545.0550,5.2362,409.1603,3630.9000,10294.0713
3701.0000,7.4356,8.8392,2756.4000,27684.4000,-24928.0000,1.4202,634.6228,3982.5834,4617.2062,69.3620,31666.9834,2121.7772,-29545.2062,8.8392,8.3439,14235.1000,0.0000,14235.1000,0.5625,3810.0928,0.0000,3810.0928,27.4693,0.0000,10425.0072,10425.0072,8.3439,7.6298,19433.0000,0.0000,19433.0000,1.1911,4401.5439,0.0000,4401.5439,58.1724,0.0000,15031.4561,15031.4561,7.6298,7.6114,531.8000,0.0000,531.8000,0.0215,144.9771,0.0000,144.9771,1.0501,0.0000,386.8229,386.8229,7.6114,7.8594,0.0000,4501.7000,-4501.7000,0.2470,0.0000,717.5700,717.5700,12.0630,5219.2700,0.0000,-5219.2700,7.8594,7.6910,4865.9000,0.0000,4865.9000,0.1959,1321.8722,0.0000,1321.8722,9.5671,0.0000,3544.0278,3544.0278,7.6910,8.0810,7.8860,7.8860,-0.2736,-4104.2282,7.8860,6.9671,7.6410,7.4266,0.6447,5157.6820,7.6410,6.7607,7.4356,7.2008,0.6177,4323.5707,5.4573,426.4416,9636.1000,5377.0244
3702.0000,7.4827,9.3910,3774.5000,46235.8000,-42461.3000,2.3220,868.2647,6657.0212,7525.2860,113.4032,52892.8212,2906.2353,-49986.5860,9.3910,8.9918,14234.9000,0.0000,14234.9000,0.5647,3778.6575,0.0000,3778.6575,27.5801,0.0000,10456.2425,10456.2425,8.9918,8.7464,8609.3000,219.2000,8390.1000,0.5413,1927.5285,33.8442,1961.3727,26.4354,253.0442,6681.7715,6428.7273,8.7464,8.7357,383.5000,0.0000,383.5000,0.0156,102.7892,0.0000,102.7892,0.7595,0.0000,280.7108,280.7108,8.7357,9.0769,0.0000,7705.2000,-7705.2000,0.4228,0.0000,1235.0914,1235.0914,20.6510,8940.2914,0.0000,-8940.2914,9.0769,8.6185,16374.6000,0.0000,16374.6000,0.6612,4367.1139,0.0000,4367.1139,32.2933,0.0000,12007.4861,12007.4861,8.6185,7.4129,8.0157,8.0157,1.0526,15789.6709,8.0157,6.8856,7.7143,7.4507,0.9868,7894.1037,7.7143,6.7217,7.4827,7.2180,0.8667,6066.8954,6.7915,530.6941,-10783.4000,29750.6701
3703.0000,7.5444,9.7202,2782.0000,56615.4000,-53833.4000,2.7335,639.2239,8160.6229,8799.8468,133.5015,64776.0229,2142.7761,-62633.2468,9.7202,9.3563,14234.9000,0.0000,14234.9000,0.5592,3760.1880,0.0000,3760.1880,27.3124,0.0000,10474.7120,10474.7120,9.3563,9.3329,4400.1000,2379.9000,2020.2000,0.3915,978.8035,368.6892,1347.4927,19.1194,2748.5892,3421.2965,672.7073,9.3329,9.3228,394.9000,0.0000,394.9000,0.0157,104.9173,0.0000,104.9173,0.7664,0.0000,289.9827,289.9827,9.3228,9.7554,0.0000,10726.1000,-10726.1000,0.5880,0.0000,1725.4041,1725.4041,28.7181,12451.5041,0.0000,-12451.5041,9.7554,9.3103,17405.3000,0.0000,17405.3000,0.6876,4595.2557,0.0000,4595.2557,33.5807,0.0000,12810.0443,12810.0443,9.3103,7.0385,8.1744,8.1744,2.1799,32699.2437,8.1744,6.8027,7.8086,7.4886,1.3162,10529.5863,7.8086,6.6760,7.5444,7.2423,1.0868,7607.4178,7.4633,583.1961,-30504.2000,50836.2478
3704.0000,7.6440,9.8459,2179.7000,68684.4000,-66504.7000,3.2456,499.9078,9918.3295,10418.2374,158.5096,78602.7295,1679.7922,-76922.9374,9.8459,9.4476,18899.7000,0.0000,18899.7000,0.7383,4983.1051,0.0000,4983.1051,36.0551,0.0000,13916.5949,13916.5949,9.4476,9.8472,1786.0000,13291.3000,-11505.3000,0.8018,396.6585,2060.8443,2457.5029,39.1566,15352.1443,1389.3415,-13962.8029,9.8472,9.8392,382.4000,0.0000,382.4000,0.0150,100.8218,0.0000,100.8218,0.7345,0.0000,281.5782,281.5782,9.8392,10.1941,0.0000,10675.9000,-10675.9000,0.5851,0.0000,1723.2614,1723.2614,28.5733,12399.1614,0.0000,-12399.1614,10.1941,9.8411,16718.2000,0.0000,16718.2000,0.6526,4385.3122,0.0000,4385.3122,31.8739,0.0000,12332.8878,12332.8878,9.8411,6.9092,8.3751,8.3751,3.4141,51211.9209,8.3751,6.7619,7.9449,7.5685,1.8786,15028.5389,7.9449,6.6553,7.6440,7.3001,1.5018,10512.7950,9.0575,707.7672,-52685.6000,76753.2548
3705.0000,7.7296,10.0372,1277.2000,78799.5000,-77522.3000,3.6522,292.4583,11396.9128,11689.3711,178.3698,90196.4128,984.7417,-89211.6711,10.0372,9.5879,23565.7000,0.0000,23565.7000,0.9185,6195.7858,0.0000,6195.7858,44.8586,0.0000,17369.9142,17369.9142,9.5879,10.0778,38.3000,16420.4000,-16382.1000,0.8599,8.4852,2549.4600,2557.9453,41.9983,18969.8600,29.8148,-18940.0453,10.0778,10.0703,393.1000,0.0000,393.1000,0.0153,103.2901,0.0000,103.2901,0.7483,0.0000,289.8099,289.8099,10.0703,10.4368,0.0000,12196.6000,-12196.6000,0.6682,0.0000,1971.9716,1971.9716,32.6361,14168.5716,0.0000,-14168.5716,10.4368,10.1568,14656.9000,0.0000,14656.9000,0.5679,3830.9210,0.0000,3830.9210,27.7336,0.0000,10825.9790,10825.9790,10.1568,6.9099,8.5333,8.5333,4.1841,62762.1995,8.5333,6.7512,8.0581,7.6423,2.2965,18372.0143,8.0581,6.6502,7.7296,7.3541,1.8143,12700.1092,10.0232,783.2275,-67485.3000,93834.3229
3706.0000,7.7617,10.1052,916.7000,82263.8000,-81347.1000,3.7896,209.7849,11905.0114,12114.7963,185.0799,94168.8114,706.9151,-93461.8963,10.1052,9.5834,28223.9000,0.0000,28223.9000,1.0964,7413.0500,0.0000,7413.0500,53.5488,0.0000,20810.8500,20810.8500,9.5834,9.9612,0.0000,13043.4000,-13043.4000,0.6815,0.0000,2025.0527,2025.0527,33.2851,15068.4527,0.0000,-15068.4527,9.9612,9.9542,383.6000,0.0000,383.6000,0.0149,100.9676,0.0000,100.9676,0.7273,0.0000,282.6324,282.6324,9.9542,10.3785,0.0000,14569.3000,-14569.3000,0.7982,0.0000,2353.6272,2353.6272,38.9824,16922.9272,0.0000,-16922.9272,10.3785,10.1326,13282.7000,0.0000,13282.7000,0.5125,3474.7155,0.0000,3474.7155,25.0295,0.0000,9807.9845,9807.9845,10.1326,7.0201,8.5763,8.5763,4.1376,62063.4295,8.5763,6.7741,8.0957,7.6752,2.3958,19166.7873,8.0957,6.6642,7.7617,7.3799,1.9031,13321.5536,10.3398,807.9673,-67069.6000,94551.7703
3707.0000,7.7558,10.3475,489.8000,84735.0000,-84245.2000,3.8771,112.1019,12261.3069,12373.4088,189.3511,96996.3069,377.6981,-96618.6088,10.3475,9.7885,28226.6000,0.0000,28226.6000,1.0953,7387.3613,0.0000,7387.3613,53.4914,0.0000,20839.2387,20839.2387,9.7885,9.9364,0.0000,4772.5000,-4772.5000,0.2494,0.0000,742.4492,742.4492,12.1787,5514.9492,0.0000,-5514.9492,9.9364,9.9269,484.5000,0.0000,484.5000,0.0188,127.5724,0.0000,127.5724,0.9204,0.0000,356.9276,356.9276,9.9269,10.3759,0.0000,14414.0000,-14414.0000,0.7897,0.0000,2328.0871,2328.0871,38.5681,16742.0871,0.0000,-16742.0871,10.3759,10.1639,10706.1000,0.0000,10706.1000,0.4135,2800.7898,0.0000,2800.7898,20.1943,0.0000,7905.3102,7905.3102,10.1639,6.9870,8.5754,8.5754,3.9479,59218.1651,8.5754,6.7600,8.0913,7.6677,2.2561,18048.5395,8.0913,6.6535,7.7558,7.3724,1.7868,12507.3421,9.6657,755.2897,-64014.5000,89774.0468
3708.0000,7.7541,10.4708,108.6000,86021.4000,-85912.8000,3.9127,24.8564,12447.0669,12471.9232,191.0905,98468.4669,83.7436,-98384.7232,10.4708,9.8950,28226.7000,0.0000,28226.7000,1.0908,7374.0269,0.0000,7374.0269,53.2705,0.0000,20852.6731,20852.6731,9.8950,9.9576,0.0000,1960.7000,-1960.7000,0.1025,0.0000,305.3480,305.3480,5.0064,2266.0480,0.0000,-2266.0480,9.9576,9.9479,476.5000,0.0000,476.5000,0.0185,125.4267,0.0000,125.4267,0.9056,0.0000,351.0733,351.0733,9.9479,10.4014,0.0000,14140.6000,-14140.6000,0.7747,0.0000,2284.2699,2284.2699,37.8369,16424.8699,0.0000,-16424.8699,10.4014,10.2111,9332.0000,0.0000,9332.0000,0.3604,2440.4027,0.0000,2440.4027,17.6032,0.0000,6891.5973,6891.5973,10.2111,6.9540,8.5826,8.5826,3.9319,58979.1077,8.5826,6.7449,8.0925,7.6637,2.2184,17747.2695,8.0925,6.6424,7.7541,7.3675,1.7506,12253.8908,9.3895,733.7113,-63978.9000,88980.2681
3709.0000,7.7696,10.5014,36.5000,87943.2000,-87906.7000,3.9957,8.3517,12728.7780,12737.1297,195.1412,100671.9780,28.1483,-100643.8297,10.5014,9.9353,28226.9000,0.0000,28226.9000,1.0885,7370.7765,0.0000,7370.7765,53.1593,0.0000,20856.1235,20856.1235,9.9353,10.0031,0.0000,2161.3000,-2161.3000,0.1130,0.0000,336.7251,336.7251,5.5204,2498.0251,0.0000,-2498.0251,10.0031,9.9906,624.9000,0.0000,624.9000,0.0243,164.3787,0.0000,164.3787,1.1872,0.0000,460.5213,460.5213,9.9906,10.4659,0.0000,15077.5000,-15077.5000,0.8261,0.0000,2436.3591,2436.3591,40.3436,17513.8591,0.0000,-17513.8591,10.4659,10.2995,8301.3000,0.0000,8301.3000,0.3205,2168.8108,0.0000,2168.8108,15.6521,0.0000,6132.4892,6132.4892,10.2995,6.9341,8.6168,8.6168,4.1329,61993.9870,8.6168,6.7346,8.1149,7.6757,2.3115,18491.6360,8.1149,6.6351,7.7696,7.3750,1.8173,12720.9480,9.5520,746.4092,-67992.4000,93206.5710
3710.0000,7.7972,10.5779,124.5000,92366.9000,-92242.4000,4.2021,28.4729,13375.8789,13404.3518,205.2251,105742.7789,96.0271,-105646.7518,10.5779,10.0287,28227.0000,0.0000,28227.0000,1.0879,7362.5486,0.0000,7362.5486,53.1319,0.0000,20864.4514,20864.4514,10.0287,10.1001,0.0000,2348.1000,-2348.1000,0.1228,0.0000,366.1761,366.1761,5.9982,2714.2761,0.0000,-2714.2761,10.1001,10.0907,486.8000,0.0000,486.8000,0.0189,127.8684,0.0000,127.8684,0.9241,0.0000,358.9316,358.9316,10.0907,10.5678,0.0000,15602.6000,-15602.6000,0.8548,0.0000,2523.0343,2523.0343,41.7481,18125.6343,0.0000,-18125.6343,10.5678,10.4263,7270.7000,0.0000,7270.7000,0.2804,1896.7227,0.0000,1896.7227,13.6939,0.0000,5373.9773,5373.9773,10.4263,6.9166,8.6714,8.6714,4.4449,66673.2905,8.6714,6.7260,8.1527,7.6987,2.4638,19710.7215,8.1527,6.6292,7.7972,7.3909,1.9293,13505.2502,9.8505,769.7313,-74208.6000,99889.2623
3711.0000,7.8277,10.6125,266.7000,96958.1000,-96691.4000,4.4198,60.9593,14048.6774,14109.6367,215.8538,111006.7774,205.7407,-110801.0367,10.6125,10.0880,28227.1000,0.0000,28227.1000,1.0865,7358.8456,0.0000,7358.8456,53.0633,0.0000,20868.2544,20868.2544,10.0880,10.1771,0.0000,3067.6000,-3067.6000,0.1605,0.0000,478.6704,478.6704,7.8384,3546.2704,0.0000,-3546.2704,10.1771,10.1699,387.1000,0.0000,387.1000,0.0150,101.5647,0.0000,101.5647,0.7336,0.0000,285.5353,285.5353,10.1699,10.6367,0.0000,15986.8000,-15986.8000,0.8758,0.0000,2586.6646,2586.6646,42.7749,18573.4646,0.0000,-18573.4646,10.6367,10.4825,8301.3000,0.0000,8301.3000,0.3196,2163.3926,0.0000,2163.3926,15.6080,0.0000,6137.9074,6137.9074,10.4825,6.9584,8.7204,8.7204,4.6739,70108.7640,8.7204,6.7346,8.1909,7.7275,2.6338,21070.3786,8.1909,6.6344,7.8277,7.4126,2.0643,14449.9070,10.3158,806.0931,-78830.3000,105629.0497
3712.0000,7.8694,10.3723,1543.2000,95136.2000,-93593.0000,4.4136,352.4558,13795.3660,14147.8218,215.5510,108931.5660,1190.7442,-107740.8218,10.3723,9.8881,28227.6000,0.0000,28227.6000,1.0859,7384.9315,0.0000,7384.9315,53.0332,0.0000,20842.6685,20842.6685,9.8881,10.2041,0.0000,11769.8000,-11769.8000,0.6159,0.0000,1832.8324,1832.8324,30.0800,13602.6324,0.0000,-13602.6324,10.2041,10.1975,387.4000,0.0000,387.4000,0.0150,101.6030,0.0000,101.6030,0.7332,0.0000,285.7970,285.7970,10.1975,10.6596,0.0000,17121.8000,-17121.8000,0.9380,0.0000,2770.8713,2770.8713,45.8109,19892.6713,0.0000,-19892.6713,10.6596,10.4934,9675.5000,0.0000,9675.5000,0.3721,2520.6801,0.0000,2520.6801,18.1706,0.0000,7154.8199,7154.8199,10.4934,7.0558,8.7746,8.7746,4.9325,73988.1624,8.7746,6.7658,8.2389,7.7702,2.8824,23058.8831,8.2389,6.6553,7.8694,7.4471,2.2722,15905.6305,11.1607,872.1094,-84194.1000,112952.6760
3713.0000,7.8653,10.0222,3777.1000,83039.9000,-79262.8000,3.9974,862.7278,12040.4066,12903.1345,195.2271,95080.3066,2914.3722,-92165.9345,10.0222,9.6158,23564.6000,0.0000,23564.6000,0.9102,6196.8695,0.0000,6196.8695,44.4532,0.0000,17367.7305,17367.7305,9.6158,10.1008,0.0000,17939.9000,-17939.9000,0.9382,0.0000,2786.1350,2786.1350,45.8211,20726.0350,0.0000,-20726.0350,10.1008,10.0941,388.9000,0.0000,388.9000,0.0151,102.1519,0.0000,102.1519,0.7357,0.0000,286.7481,286.7481,10.0941,10.6073,0.0000,18876.5000,-18876.5000,1.0341,0.0000,3052.5193,3052.5193,50.5055,21929.0193,0.0000,-21929.0193,10.6073,10.3864,12767.4000,0.0000,12767.4000,0.4908,3328.7326,0.0000,3328.7326,23.9679,0.0000,9438.6674,9438.6674,10.3864,7.1214,8.7539,8.7539,4.6505,69757.2013,8.7539,6.7872,8.2295,7.7706,2.8012,22409.9658,8.2295,6.6688,7.8653,7.4491,2.2229,15560.3449,11.0787,865.7053,-79358.3000,107727.5120
3714.0000,7.7731,10.0530,3053.8000,69574.3000,-66520.5000,3.3426,698.7087,10070.7353,10769.4440,163.2455,79645.0353,2355.0913,-77289.9440,10.0530,9.7437,14227.8000,0.0000,14227.8000,0.5529,3739.8332,0.0000,3739.8332,27.0012,0.0000,10487.9668,10487.9668,9.7437,9.9223,0.0000,5241.9000,-5241.9000,0.2739,0.0000,815.1102,815.1102,13.3778,6057.0102,0.0000,-6057.0102,9.9223,9.9140,381.5000,0.0000,381.5000,0.0148,100.4727,0.0000,100.4727,0.7230,0.0000,281.0273,281.0273,9.9140,10.6008,0.0000,20044.2000,-20044.2000,1.0981,0.0000,3237.1590,3237.1590,53.6310,23281.3590,0.0000,-23281.3590,10.6008,10.2737,15000.5000,0.0000,15000.5000,0.5771,3911.3188,0.0000,3911.3188,28.1850,0.0000,11089.1812,11089.1812,10.2737,6.9765,8.6251,8.6251,3.7258,55887.2789,8.6251,6.7344,8.1209,7.6798,2.1364,17091.4177,8.1209,6.6302,7.7731,7.3756,1.6845,11791.3051,8.7891,686.7922,-62196.8000,84770.0017
3715.0000,7.6911,9.9287,3918.8000,61330.3000,-57411.5000,3.0184,897.9816,8864.0298,9762.0114,147.4114,70194.3298,3020.8184,-67173.5114,9.9287,9.5794,14234.0000,0.0000,14234.0000,0.5528,3748.3489,0.0000,3748.3489,26.9986,0.0000,10485.6511,10485.6511,9.5794,9.6215,0.0000,1095.7000,-1095.7000,0.0573,0.0000,170.1062,170.1062,2.7974,1265.8062,0.0000,-1265.8062,9.6215,9.6119,394.5000,0.0000,394.5000,0.0154,104.3611,0.0000,104.3611,0.7500,0.0000,290.1389,290.1389,9.6119,10.3139,0.0000,18151.6000,-18151.6000,0.9945,0.0000,2925.3997,2925.3997,48.5696,21076.9997,0.0000,-21076.9997,10.3139,9.9620,14313.4000,0.0000,14313.4000,0.5507,3747.8975,0.0000,3747.8975,26.8969,0.0000,10565.5025,10565.5025,9.9620,7.0117,8.4868,8.4868,2.9524,44286.0493,8.4868,6.7259,8.0173,7.6064,1.7622,14097.5453,8.0173,6.6195,7.6911,7.3184,1.3987,9791.1315,7.7835,608.2171,-47716.9000,68174.7261
3716.0000,7.5807,9.5204,4707.5000,44622.3000,-39914.8000,2.3061,1080.9198,6436.1884,7517.1082,112.6238,51058.4884,3626.5802,-47431.9082,9.5204,9.0924,14237.2000,0.0000,14237.2000,0.5541,3771.9869,0.0000,3771.9869,27.0626,0.0000,10465.2131,10465.2131,9.0924,9.1056,0.0000,280.6000,-280.6000,0.0147,0.0000,43.3637,43.3637,0.7160,323.9637,0.0000,-323.9637,9.1056,9.0941,382.8000,0.0000,382.8000,0.0150,102.0490,0.0000,102.0490,0.7315,0.0000,280.7510,280.7510,9.0941,9.8130,0.0000,15146.6000,-15146.6000,0.8299,0.0000,2433.0176,2433.0176,40.5334,17579.6176,0.0000,-17579.6176,9.8130,9.4183,13111.0000,0.0000,13111.0000,0.5069,3458.5383,0.0000,3458.5383,24.7577,0.0000,9652.4617,9652.4617,9.4183,7.1568,8.2875,8.2875,1.8434,27650.9949,8.2875,6.7355,7.8737,7.5115,1.2651,10120.5430,7.8737,6.6180,7.5807,7.2458,1.0235,7164.7054,6.3400,495.4201,-27611.0000,44936.2433
3717.0000,7.5003,9.2685,5597.8000,37102.5000,-31504.7000,2.0175,1287.2660,5343.7185,6630.9845,98.5328,42446.2185,4310.5340,-38135.6845,9.2685,8.7839,14238.4000,0.0000,14238.4000,0.5581,3786.5101,0.0000,3786.5101,27.2574,0.0000,10451.8899,10451.8899,8.7839,8.7566,760.3000,0.0000,760.3000,0.0461,170.8541,0.0000,170.8541,2.2516,0.0000,589.4459,589.4459,8.7566,8.7385,532.0000,0.0000,532.0000,0.0210,142.5697,0.0000,142.5697,1.0259,0.0000,389.4303,389.4303,8.7385,9.3938,0.0000,12180.7000,-12180.7000,0.6676,0.0000,1952.5151,1952.5151,32.6049,14133.2151,0.0000,-14133.2151,9.3938,9.0292,10706.1000,0.0000,10706.1000,0.4175,2841.8186,0.0000,2841.8186,20.3912,0.0000,7864.2814,7864.2814,9.0292,7.2569,8.1430,8.1430,1.2741,19112.1794,8.1430,6.7418,7.7693,7.4424,1.0074,8059.0395,7.7693,6.6164,7.5003,7.1929,0.8289,5802.2742,5.5918,436.9530,-17448.6000,32973.4931
3718.0000,7.4195,8.9148,6543.7000,29552.2000,-23008.5000,1.7316,1507.0464,4250.0407,5757.0870,84.5684,33802.2407,5036.6536,-28765.5870,8.9148,8.3725,14238.3000,0.0000,14238.3000,0.5606,3806.6178,0.0000,3806.6178,27.3778,0.0000,10431.6822,10431.6822,8.3725,8.2541,2946.0000,0.0000,2946.0000,0.1797,666.9209,0.0000,666.9209,8.7778,0.0000,2279.0791,2279.0791,8.2541,8.2395,384.1000,0.0000,384.1000,0.0153,103.7197,0.0000,103.7197,0.7453,0.0000,280.3803,280.3803,8.2395,8.7578,0.0000,8596.2000,-8596.2000,0.4713,0.0000,1374.2551,1374.2551,23.0154,9970.4551,0.0000,-9970.4551,8.7578,8.4026,9332.0000,0.0000,9332.0000,0.3666,2500.8203,0.0000,2500.8203,17.9044,0.0000,6831.1797,6831.1797,8.4026,7.5564,7.9795,7.9795,0.5427,8139.9963,7.9795,6.7783,7.6592,7.3789,0.7703,6162.2297,7.6592,6.6319,7.4195,7.1456,0.6587,4610.8766,4.9875,389.7338,-4704.3000,18913.1027
3719.0000,7.3552,8.7000,7460.7000,25795.2000,-18334.5000,1.6164,1720.2927,3705.4200,5425.7127,78.9415,29500.6200,5740.4073,-23760.2127,8.7000,8.1102,14238.1000,0.0000,14238.1000,0.5641,3818.9002,0.0000,3818.9002,27.5492,0.0000,10419.1998,10419.1998,8.1102,7.8408,6162.1000,0.0000,6162.1000,0.3790,1401.6052,0.0000,1401.6052,18.5116,0.0000,4760.4948,4760.4948,7.8408,7.8246,394.1000,0.0000,394.1000,0.0158,107.0917,0.0000,107.0917,0.7716,0.0000,287.0083,287.0083,7.8246,8.1496,0.0000,4952.9000,-4952.9000,0.2716,0.0000,790.2340,790.2340,13.2662,5743.1340,0.0000,-5743.1340,8.1496,7.9345,5209.4000,0.0000,5209.4000,0.2070,1408.9437,0.0000,1408.9437,10.1079,0.0000,3800.4563,3800.4563,7.9345,7.7666,7.8506,7.8506,0.0989,1483.0125,7.8506,6.8053,7.5718,7.3279,0.6156,4924.8904,7.5718,6.6433,7.3552,7.1076,0.5469,3827.9923,4.5809,357.9551,2716.3000,10235.8952
3720.0000,7.3086,8.6405,6882.3000,23618.6000,-16736.3000,1.4833,1588.3016,3389.9110,4978.2126,72.4405,27008.5110,5293.9984,-21714.5126,8.6405,8.0016,14238.0000,0.0000,14238.0000,0.5663,3822.3008,0.0000,3822.3008,27.6548,0.0000,10415.6992,10415.6992,8.0016,7.5935,8618.4000,0.0000,8618.4000,0.5329,1964.1648,0.0000,1964.1648,26.0270,0.0000,6654.2352,6654.2352,7.5935,7.5743,429.0000,0.0000,429.0000,0.0173,117.0173,0.0000,117.0173,0.8463,0.0000,311.9827,311.9827,7.5743,7.7737,0.0000,2803.5000,-2803.5000,0.1538,0.0000,446.8067,446.8067,7.5121,3250.3067,0.0000,-3250.3067,7.7737,7.7022,1602.2000,0.0000,1602.2000,0.0644,435.8243,0.0000,435.8243,3.1431,0.0000,1166.3757,1166.3757,7.7022,7.8299,7.7660,7.7660,-0.0694,-1040.9287,7.7660,6.8103,7.5112,7.2882,0.5193,4154.7917,7.5112,6.6430,7.3086,7.0771,0.4718,3302.6135,4.2269,330.2971,5347.8000,6416.4765
3721.0000,7.2651,8.3783,7712.5000,21588.8000,-13876.3000,1.4414,1781.3396,3096.1574,4877.4970,70.3940,24684.9574,5931.1604,-18753.7970,8.3783,7.7621,14209.1000,0.0000,14209.1000,0.5657,3829.7038,0.0000,3829.7038,27.6281,0.0000,10379.3962,10379.3962,7.7621,7.2168,11913.8000,0.0000,11913.8000,0.7383,2727.0419,0.0000,2727.0419,36.0577,0.0000,9186.7581,9186.7581,7.2168,7.1979,439.4000,0.0000,439.4000,0.0178,120.5495,0.0000,120.5495,0.8708,0.0000,318.8505,318.8505,7.1979,7.3380,0.0000,2036.0000,-2036.0000,0.1117,0.0000,323.9983,323.9983,5.4570,2359.9983,0.0000,-2359.9983,7.3380,7.2986,913.9000,0.0000,913.9000,0.0370,250.2617,0.0000,250.2617,1.8052,0.0000,663.6383,663.6383,7.2986,8.0361,7.6673,7.6673,-0.4142,-6212.2706,7.6673,6.8469,7.4486,7.2571,0.4607,3685.8707,7.4486,6.6621,7.2651,7.0553,0.4416,3091.3910,4.3679,341.3106,11563.9000,564.9911
3722.0000,7.2248,8.1300,8746.8000,19693.5000,-10946.7000,1.4180,2021.7455,2822.3072,4844.0527,69.2510,22515.8072,6725.0545,-15790.7527,8.1300,7.5359,14207.2000,0.0000,14207.2000,0.5683,3843.6486,0.0000,3843.6486,27.7552,0.0000,10363.5514,10363.5514,7.5359,6.8870,14698.2000,0.0000,14698.2000,0.9153,3378.3079,0.0000,3378.3079,44.7003,0.0000,11319.8921,11319.8921,6.8870,6.8692,429.1000,0.0000,429.1000,0.0175,118.3246,0.0000,118.3246,0.8564,0.0000,310.7754,310.7754,6.8692,6.9658,0.0000,1453.3000,-1453.3000,0.0798,0.0000,230.9998,230.9998,3.8969,1684.2998,0.0000,-1684.2998,6.9658,6.9492,399.4000,0.0000,399.4000,0.0163,110.0008,0.0000,110.0008,0.7953,0.0000,289.3992,289.3992,6.9492,8.1974,7.5733,7.5733,-0.7258,-10886.9022,7.5733,6.8848,7.3897,7.2290,0.4003,3202.7583,7.3897,6.6832,7.2248,7.0364,0.4108,2875.4401,4.5227,353.4123,17333.9000,-4808.7038
3723.0000,7.1880,7.9194,9744.9000,17929.4000,-8184.5000,1.3985,2253.9961,2567.7989,4821.7951,68.2983,20497.1989,7490.9039,-13006.2951,7.9194,7.3373,14207.0000,0.0000,14207.0000,0.5709,3855.9478,0.0000,3855.9478,27.8801,0.0000,10351.0522,10351.0522,7.3373,6.6334,16269.3000,0.0000,16269.3000,1.0178,3753.0594,0.0000,3753.0594,49.7057,0.0000,12516.2406,12516.2406,6.6334,6.6156,439.4000,0.0000,439.4000,0.0181,121.6417,0.0000,121.6417,0.8824,0.0000,317.7583,317.7583,6.6156,6.6774,0.0000,949.1000,-949.1000,0.0521,0.0000,150.7356,150.7356,2.5460,1099.8356,0.0000,-1099.8356,6.6774,6.6612,399.4000,0.0000,399.4000,0.0164,110.4929,0.0000,110.4929,0.8009,0.0000,288.9071,288.9071,6.6612,8.3158,7.4885,7.4885,-0.9808,-14711.9953,7.4885,6.9168,7.3360,7.2026,0.3389,2711.0428,7.3360,6.7015,7.1880,7.0188,0.3761,2633.0231,4.6105,360.2721,22181.5000,-9367.9295
3724.0000,7.1830,8.2573,8042.8000,24142.5000,-16099.7000,1.5775,1860.4713,3457.3176,5317.7889,77.0412,27599.8176,6182.3287,-21417.4889,8.2573,7.7371,14206.8000,0.0000,14206.8000,0.5731,3836.1126,0.0000,3836.1126,27.9872,0.0000,10370.6874,10370.6874,7.7371,6.9994,19074.9000,0.0000,19074.9000,1.1981,4368.1911,0.0000,4368.1911,58.5133,0.0000,14706.7089,14706.7089,6.9994,6.9838,429.1000,0.0000,429.1000,0.0177,118.1191,0.0000,118.1191,0.8659,0.0000,310.9809,310.9809,6.9838,7.0281,0.0000,761.0000,-761.0000,0.0418,0.0000,121.0074,121.0074,2.0422,882.0074,0.0000,-882.0074,7.0281,6.9949,913.4000,0.0000,913.4000,0.0377,251.3220,0.0000,251.3220,1.8416,0.0000,662.0780,662.0780,6.9949,7.9821,7.4885,7.4885,-0.6560,-9840.7033,7.4885,6.8990,7.3313,7.1938,0.3917,3133.7875,7.3313,6.6959,7.1830,7.0136,0.4222,2955.5981,5.1688,403.8992,17763.5000,-3751.3177
3725.0000,7.2025,8.8418,4329.2000,32035.8000,-27706.6000,1.7110,1001.0733,4589.2681,5590.3414,83.5633,36625.0681,3328.1267,-33296.9414,8.8418,8.3296,14206.8000,0.0000,14206.8000,0.5695,3802.3676,0.0000,3802.3676,27.8152,0.0000,10404.4324,10404.4324,8.3296,7.7427,15410.4000,0.0000,15410.4000,0.9601,3491.3342,0.0000,3491.3342,46.8899,0.0000,11919.0658,11919.0658,7.7427,7.7220,577.2000,0.0000,577.2000,0.0237,157.0821,0.0000,157.0821,1.1567,0.0000,420.1179,420.1179,7.7220,7.7711,0.0000,860.3000,-860.3000,0.0472,0.0000,137.1976,137.1976,2.3075,997.4976,0.0000,-997.4976,7.7711,7.5972,4854.2000,0.0000,4854.2000,0.1991,1320.4727,0.0000,1320.4727,9.7224,0.0000,3533.7273,3533.7273,7.5972,7.5291,7.5631,7.5631,0.0461,691.4269,7.5631,6.8306,7.3678,7.1969,0.4959,3967.2618,7.3678,6.6593,7.2025,7.0136,0.4796,3357.4576,5.2660,411.4922,6481.7000,8016.1464
3726.0000,7.4392,10.4864,3303.7000,92912.8000,-89609.1000,4.4053,760.5795,13367.0006,14127.5801,215.1459,106279.8006,2543.1205,-103736.6801,10.4864,10.1780,14206.6000,0.0000,14206.6000,0.5636,3710.5263,0.0000,3710.5263,27.5240,0.0000,10496.0737,10496.0737,10.1780,10.1314,2031.0000,0.0000,2031.0000,0.1250,445.3635,0.0000,445.3635,6.1066,0.0000,1585.6365,1585.6365,10.1314,10.1199,530.5000,0.0000,530.5000,0.0215,139.2828,0.0000,139.2828,1.0485,0.0000,391.2172,391.2172,10.1199,10.1872,0.0000,1972.6000,-1972.6000,0.1082,0.0000,319.0494,319.0494,5.2862,2291.6494,0.0000,-2291.6494,10.1872,9.8331,16334.1000,0.0000,16334.1000,0.6607,4284.9950,0.0000,4284.9950,32.2657,0.0000,12049.1050,12049.1050,9.8331,6.3904,8.1117,8.1117,3.9067,58600.5316,8.1117,6.6110,7.7115,7.3614,1.7030,13624.0313,7.7115,6.5444,7.4392,7.1280,1.3245,9271.2310,8.8264,689.7045,-58479.5000,81495.7939
3727.0000,7.7013,11.0963,0.0000,142479.4000,-142479.4000,6.4586,0.0000,20596.3295,20596.3295,315.4295,163075.7295,0.0000,-163075.7295,11.0963,10.7240,24130.0000,0.0000,24130.0000,0.9302,6246.5458,0.0000,6246.5458,45.4316,0.0000,17883.4542,17883.4542,10.7240,10.7304,148.7000,368.1000,-219.4000,0.0281,32.3032,57.8298,90.1330,1.3721,425.9298,116.3968,-309.5330,10.7304,10.7137,1084.1000,0.0000,1084.1000,0.0420,282.1398,0.0000,282.1398,2.0535,0.0000,801.9602,801.9602,10.7137,10.7892,0.0000,3117.7000,-3117.7000,0.1708,0.0000,506.5603,506.5603,8.3418,3624.2603,0.0000,-3624.2603,10.7892,10.5217,17362.1000,0.0000,17362.1000,0.6728,4514.6584,0.0000,4514.6584,32.8562,0.0000,12847.4416,12847.4416,10.5217,6.6165,8.5691,8.5691,6.2527,93791.2244,8.5691,6.6227,8.0501,7.5959,3.1165,24932.3834,8.0501,6.5555,7.7013,7.3028,2.3930,16751.0068,12.4539,973.1634,-103240.3000,135474.6145
3728.0000,7.9108,11.1276,0.0000,161064.5000,-161064.5000,7.3117,0.0000,23373.4012,23373.4012,357.0940,184437.9012,0.0000,-184437.9012,11.1276,10.7470,29437.2000,0.0000,29437.2000,1.1233,7616.9665,0.0000,7616.9665,54.8585,0.0000,21820.2335,21820.2335,10.7470,10.9563,0.0000,10369.3000,-10369.3000,0.5437,0.0000,1629.4684,1629.4684,26.5538,11998.7684,0.0000,-11998.7684,10.9563,10.9326,1834.8000,0.0000,1834.8000,0.0704,475.9424,0.0000,475.9424,3.4403,0.0000,1358.8576,1358.8576,10.9326,11.0146,0.0000,4046.1000,-4046.1000,0.2216,0.0000,658.5786,658.5786,10.8249,4704.6786,0.0000,-4704.6786,11.0146,10.7991,16676.8000,0.0000,16676.8000,0.6396,4322.2520,0.0000,4322.2520,31.2387,0.0000,12354.5480,12354.5480,10.7991,6.9476,8.8734,8.8734,7.3613,110418.8804,8.8734,6.7278,8.3012,7.8006,4.1007,32805.2039,8.3012,6.6282,7.9108,7.4647,3.1975,22382.8392,14.8657,1161.6244,-127531.1000,165606.9235
3729.0000,8.0762,11.3253,0.0000,177933.8000,-177933.8000,8.0870,0.0000,25901.4199,25901.4199,394.9570,203835.2199,0.0000,-203835.2199,11.3253,10.9294,33476.4000,0.0000,33476.4000,1.2767,8637.3636,0.0000,8637.3636,62.3533,0.0000,24839.0364,24839.0364,10.9294,11.1348,0.0000,11132.5000,-11132.5000,0.5838,0.0000,1752.9694,1752.9694,28.5103,12885.4694,0.0000,-12885.4694,11.1348,11.1113,1984.4000,0.0000,1984.4000,0.0759,513.4158,0.0000,513.4158,3.7067,0.0000,1470.9842,1470.9842,11.1113,11.1998,0.0000,4769.1000,-4769.1000,0.2613,0.0000,777.4237,777.4237,12.7592,5546.5237,0.0000,-5546.5237,11.1998,11.0269,14620.7000,0.0000,14620.7000,0.5587,3779.1959,0.0000,3779.1959,27.2839,0.0000,10841.5041,10841.5041,11.0269,7.1734,9.1002,9.1002,8.0583,120874.6642,9.1002,6.8287,8.4944,7.9644,4.7500,38000.2753,8.4944,6.7018,8.0762,7.5981,3.7486,26240.0966,16.2650,1270.9694,-143753.9000,185115.0361
3730.0000,8.1833,11.3965,0.0000,185290.2000,-185290.2000,8.4292,0.0000,27026.7749,27026.7749,411.6682,212316.9749,0.0000,-212316.9749,11.3965,10.9525,39524.5000,0.0000,39524.5000,1.5025,10187.3889,0.0000,10187.3889,73.3773,0.0000,29337.1111,29337.1111,10.9525,11.1495,0.0000,11247.9000,-11247.9000,0.5902,0.0000,1771.6024,1771.6024,28.8230,13019.5024,0.0000,-13019.5024,11.1495,11.1267,2034.2000,0.0000,2034.2000,0.0776,526.1880,0.0000,526.1880,3.7885,0.0000,1508.0120,1508.0120,11.1267,11.2285,0.0000,5785.7000,-5785.7000,0.3169,0.0000,943.2653,943.2653,15.4792,6728.9653,0.0000,-6728.9653,11.2285,11.0798,13249.9000,0.0000,13249.9000,0.5047,3423.4420,0.0000,3423.4420,24.6497,0.0000,9826.4580,9826.4580,11.0798,7.3688,9.2243,9.2243,8.1737,122606.0438,9.2243,6.9272,8.6117,8.0758,5.0595,40475.8075,8.6117,6.7754,8.1833,7.6936,4.0445,28311.7841,17.1316,1338.6861,-147515.2000,191393.6354
3731.0000,8.3550,11.5978,0.0000,204928.3000,-204928.3000,9.3282,0.0000,29988.8563,29988.8563,455.5743,234917.1563,0.0000,-234917.1563,11.5978,11.1717,41541.1000,0.0000,41541.1000,1.5773,10676.1692,0.0000,10676.1692,77.0305,0.0000,30864.9308,30864.9308,11.1717,11.3977,0.0000,14141.1000,-14141.1000,0.7420,0.0000,2232.8843,2232.8843,36.2396,16373.9843,0.0000,-16373.9843,11.3977,11.3731,2407.0000,0.0000,2407.0000,0.0918,620.3898,0.0000,620.3898,4.4817,0.0000,1786.6102,1786.6102,11.3731,11.4832,0.0000,6858.6000,-6858.6000,0.3757,0.0000,1120.5670,1120.5670,18.3497,7979.1670,0.0000,-7979.1670,11.4832,11.3737,10679.8000,0.0000,10679.8000,0.4066,2749.2641,0.0000,2749.2641,19.8589,0.0000,7930.5359,7930.5359,11.3737,7.5408,9.4573,9.4573,9.2559,138837.8490,9.4573,7.0321,8.8106,8.2447,5.8562,46849.2744,8.8106,6.8583,8.3550,7.8344,4.7143,33000.2402,18.7824,1467.6831,-171300.1000,218687.3636
3732.0000,8.4903,11.8330,0.0000,215060.1000,-215060.1000,9.7989,0.0000,31553.1223,31553.1223,478.5634,246613.2223,0.0000,-246613.2223,11.8330,11.4701,35995.5000,0.0000,35995.5000,1.3622,9219.7756,0.0000,9219.7756,66.5262,0.0000,26775.7244,26775.7244,11.4701,11.6836,0.0000,13597.7000,-13597.7000,0.7140,0.0000,2154.6035,2154.6035,34.8724,15752.3035,0.0000,-15752.3035,11.6836,11.6546,2876.9000,0.0000,2876.9000,0.1092,738.4599,0.0000,738.4599,5.3346,0.0000,2138.4401,2138.4401,11.6546,11.7740,0.0000,7569.8000,-7569.8000,0.4147,0.0000,1239.8810,1239.8810,20.2532,8809.6810,0.0000,-8809.6810,11.7740,11.6802,9309.1000,0.0000,9309.1000,0.3529,2386.4192,0.0000,2386.4192,17.2374,0.0000,6922.6808,6922.6808,11.6802,7.6288,9.6545,9.6545,9.9633,149449.7049,9.6545,7.0938,8.9716,8.3741,6.2973,50378.3656,8.9716,6.9089,8.4903,7.9402,5.0728,35509.5337,19.1280,1494.6890,-188046.1000,235337.6042
