Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1.0000,6.3143,3.3932,112007.9000,4691.8000,107316.1000,7.1290,26335.8004,661.8206,26997.6211,348.1677,5353.6206,85672.0996,80318.4789,6.3143,1.8314,15489.4000,0.0000,15489.4000,0.6466,4309.3572,0.0000,4309.3572,31.5790,0.0000,11180.0428,11180.0428,6.3143,3.2364,102058.4000,0.0000,102058.4000,6.5759,23993.9123,0.0000,23993.9123,321.1567,0.0000,78064.4877,78064.4877,6.3143,1.8314,413.1000,0.0000,413.1000,0.0172,114.9299,0.0000,114.9299,0.8422,0.0000,298.1701,298.1701,6.3143,3.2189,19638.0000,0.0000,19638.0000,1.2611,4582.1189,0.0000,4582.1189,61.5883,0.0000,15055.8811,15055.8811,6.3143,1.8314,1744.9000,0.0000,1744.9000,0.0728,485.4544,0.0000,485.4544,3.5574,0.0000,1259.4456,1259.4456,3.2403,6.3143,3.2403,4.7773,-9.3089,-139632.8841,3.2403,6.3142,6.3143,4.7772,-9.3086,-74469.1260,3.2403,6.3144,6.3143,4.7773,-9.3091,-65164.0496,23.5540,1840.5391,246659.9000,-279266.0597
2.0000,5.9656,3.0154,111852.6000,4330.6000,107522.0000,7.0694,26473.3818,607.3251,27080.7069,345.2583,4937.9251,85379.2182,80441.2931,5.9656,1.4736,15502.8000,0.0000,15502.8000,0.6445,4336.6280,0.0000,4336.6280,31.4756,0.0000,11166.1720,11166.1720,5.9656,2.8802,110479.9000,0.0000,110479.9000,7.0869,26144.2382,0.0000,26144.2382,346.1108,0.0000,84335.6618,84335.6618,5.9656,1.4736,400.6000,0.0000,400.6000,0.0167,112.0606,0.0000,112.0606,0.8133,0.0000,288.5394,288.5394,5.9656,2.8622,18991.3000,0.0000,18991.3000,1.2141,4458.6029,0.0000,4458.6029,59.2951,0.0000,14532.6971,14532.6971,5.9656,1.4736,986.4000,0.0000,986.4000,0.0410,275.9276,0.0000,275.9276,2.0027,0.0000,710.4724,710.4724,2.8769,5.9656,2.8769,4.4213,-9.5739,-143607.7927,2.8769,5.9656,5.9656,4.4212,-9.5737,-76589.5862,2.8769,5.9657,5.9656,4.4213,-9.5741,-67018.4129,24.1088,1883.8940,253883.0000,-287215.7919
3.0000,5.7915,2.8428,113448.9000,3979.4000,109469.5000,7.2076,26940.1441,556.4816,27496.6257,352.0058,4535.8816,86508.7559,81972.8743,5.7915,1.3344,15495.6000,0.0000,15495.6000,0.6486,4346.4549,0.0000,4346.4549,31.6742,0.0000,11149.1451,11149.1451,5.7915,2.7315,101812.8000,0.0000,101812.8000,6.5785,24172.4241,0.0000,24172.4241,321.2837,0.0000,77640.3759,77640.3759,5.7915,1.3344,414.4000,0.0000,414.4000,0.0173,116.2376,0.0000,116.2376,0.8471,0.0000,298.1624,298.1624,5.7915,2.7135,20681.2000,0.0000,20681.2000,1.3318,4870.3641,0.0000,4870.3641,65.0423,0.0000,15810.8359,15810.8359,5.7915,1.3344,417.6000,0.0000,417.6000,0.0175,117.1352,0.0000,117.1352,0.8536,0.0000,300.4648,300.4648,2.7203,5.7915,2.7203,4.2559,-9.3586,-140379.2516,2.7203,5.7914,5.7915,4.2559,-9.3585,-74868.0733,2.7203,5.7915,5.7915,4.2559,-9.3588,-65511.3220,23.7018,1852.0959,248291.1000,-280758.6469
4.0000,5.5924,2.6371,114970.4000,3660.8000,111309.6000,7.3162,27405.0785,510.2827,27915.3612,357.3097,4171.0827,87565.3215,83394.2388,5.5924,1.1559,15487.4000,0.0000,15487.4000,0.6504,4357.7505,0.0000,4357.7505,31.7653,0.0000,11129.6495,11129.6495,5.5924,2.5472,111368.0000,0.0000,111368.0000,7.2222,26540.6729,0.0000,26540.6729,352.7202,0.0000,84827.3271,84827.3271,5.5924,1.1559,401.3000,0.0000,401.3000,0.0169,112.9154,0.0000,112.9154,0.8231,0.0000,288.3846,288.3846,5.5924,2.5290,21482.5000,0.0000,21482.5000,1.3884,5077.0102,0.0000,5077.0102,67.8094,0.0000,16405.4898,16405.4898,5.5924,1.1559,417.6000,0.0000,417.6000,0.0175,117.5017,0.0000,117.5017,0.8565,0.0000,300.0983,300.0983,2.5279,5.5924,2.5279,4.0602,-9.8173,-147259.4133,2.5279,5.5924,5.5924,4.0602,-9.8172,-78537.5717,2.5279,5.5925,5.5924,4.0602,-9.8174,-68721.9720,24.9174,1947.0820,260466.4000,-294518.9570
5.0000,5.5130,2.6259,115343.1000,4600.9000,110742.2000,7.4147,27535.5908,640.5090,28176.0998,362.1227,5241.4090,87807.5092,82566.1002,5.5130,1.0960,15493.8000,0.0000,15493.8000,0.6532,4365.0000,0.0000,4365.0000,31.9030,0.0000,11128.8000,11128.8000,5.5130,2.4819,102630.6000,0.0000,102630.6000,6.6835,24495.2456,0.0000,24495.2456,326.4096,0.0000,78135.3544,78135.3544,5.5130,1.0960,413.1000,0.0000,413.1000,0.0174,116.3808,0.0000,116.3808,0.8506,0.0000,296.7192,296.7192,5.5130,2.4637,21221.6000,0.0000,21221.6000,1.3773,5022.4564,0.0000,5022.4564,67.2668,0.0000,16199.1436,16199.1436,5.5130,1.0960,986.4000,0.0000,986.4000,0.0416,277.8941,0.0000,277.8941,2.0311,0.0000,708.5059,708.5059,2.4853,5.5130,2.4853,3.9992,-9.4517,-141776.0089,2.4853,5.5130,5.5130,3.9992,-9.4517,-75613.2776,2.4853,5.5130,5.5130,3.9992,-9.4518,-66162.8302,24.2816,1897.4011,251487.7000,-283552.1167
6.0000,5.3698,2.4936,115987.1000,4680.8000,111306.3000,7.4719,27765.1147,650.1524,28415.2671,364.9171,5330.9524,88221.9853,82891.0329,5.3698,0.9636,15503.3000,0.0000,15503.3000,0.6547,4377.5317,0.0000,4377.5317,31.9726,0.0000,11125.7683,11125.7683,5.3698,2.3464,112261.5000,0.0000,112261.5000,7.3229,26866.7660,0.0000,26866.7660,357.6379,0.0000,85394.7340,85394.7340,5.3698,0.9636,553.3000,0.0000,553.3000,0.0234,156.2305,0.0000,156.2305,1.1411,0.0000,397.0695,397.0695,5.3698,2.3280,20178.7000,0.0000,20178.7000,1.3118,4787.8554,0.0000,4787.8554,64.0684,0.0000,15390.8446,15390.8446,5.3698,0.9636,5347.5000,0.0000,5347.5000,0.2258,1509.9270,0.0000,1509.9270,11.0282,0.0000,3837.5730,3837.5730,2.3362,5.3698,2.3362,3.8530,-9.9519,-149278.0222,2.3362,5.3698,5.3698,3.8530,-9.9518,-79614.2791,2.3362,5.3699,5.3698,3.8530,-9.9520,-69663.8541,25.5158,1993.8368,265150.6000,-298556.1554
7.0000,5.1359,2.7305,139565.0000,15868.2000,123696.8000,9.4789,33559.0769,2196.0009,35755.0777,462.9329,18064.2009,106005.9231,87941.7223,5.1359,0.7486,15502.3000,0.0000,15502.3000,0.6565,4393.4325,0.0000,4393.4325,32.0613,0.0000,11108.8675,11108.8675,5.1359,2.1259,103352.7000,0.0000,103352.7000,6.7622,24845.0156,0.0000,24845.0156,330.2531,0.0000,78507.6844,78507.6844,5.1359,0.7486,417.7000,0.0000,417.7000,0.0177,118.3784,0.0000,118.3784,0.8639,0.0000,299.3216,299.3216,5.1359,2.1073,18311.9000,0.0000,18311.9000,1.1941,4363.1411,0.0000,4363.1411,58.3174,0.0000,13948.7589,13948.7589,5.1359,0.7486,18051.5000,0.0000,18051.5000,0.7644,5115.8890,0.0000,5115.8890,37.3335,0.0000,12935.6110,12935.6110,2.3234,5.1359,2.3234,3.7297,-10.2372,-153557.3597,2.3234,5.1359,5.1359,3.7296,-10.2371,-81896.5775,2.3234,5.1360,5.1359,3.7297,-10.2373,-71660.8958,28.3106,2212.2291,279332.9000,-307114.8330
8.0000,5.1198,3.2192,111259.5000,22487.2000,88772.3000,8.0348,26761.1803,3111.2239,29872.4041,392.4076,25598.4239,84498.3197,58899.8959,5.1198,0.7533,15489.8000,0.0000,15489.8000,0.6590,4391.0124,0.0000,4391.0124,32.1851,0.0000,11098.7876,11098.7876,5.1198,2.1249,112729.0000,0.0000,112729.0000,7.4123,27107.3513,0.0000,27107.3513,362.0032,0.0000,85621.6487,85621.6487,5.1198,0.7533,400.6000,0.0000,400.6000,0.0170,113.5612,0.0000,113.5612,0.8324,0.0000,287.0388,287.0388,5.1198,2.1064,17271.6000,0.0000,17271.6000,1.1319,4116.4649,0.0000,4116.4649,55.2781,0.0000,13155.1351,13155.1351,5.1198,0.7533,19189.2000,0.0000,19189.2000,0.8164,5439.7097,0.0000,5439.7097,39.8718,0.0000,13749.4903,13749.4903,2.4970,5.1198,2.4970,3.8084,-9.1406,-137108.9710,2.4970,5.1197,5.1198,3.8084,-9.1406,-73124.4166,2.4970,5.1198,5.1198,3.8084,-9.1407,-63984.6158,27.1071,2118.1879,253852.5000,-274218.0034
9.0000,5.1742,3.3151,105891.5000,22245.2000,83646.3000,7.6874,25443.4811,3080.3433,28523.8245,375.4390,25325.5433,80448.0189,55122.4755,5.1742,0.8076,20582.1000,0.0000,20582.1000,0.8759,5829.5531,0.0000,5829.5531,42.7799,0.0000,14752.5469,14752.5469,5.1742,2.1793,98884.5000,0.0000,98884.5000,6.5042,23753.5910,0.0000,23753.5910,317.6539,0.0000,75130.9090,75130.9090,5.1742,0.8076,414.4000,0.0000,414.4000,0.0176,117.3722,0.0000,117.3722,0.8613,0.0000,297.0278,297.0278,5.1742,2.1609,16408.2000,0.0000,16408.2000,1.0756,3906.8725,0.0000,3906.8725,52.5328,0.0000,12501.3275,12501.3275,5.1742,0.8076,18430.7000,0.0000,18430.7000,0.7844,5220.2032,0.0000,5220.2032,38.3082,0.0000,13210.4968,13210.4968,2.5576,5.1742,2.5576,3.8659,-8.5507,-128261.1128,2.5576,5.1742,5.1742,3.8659,-8.5507,-68405.6668,2.5576,5.1742,5.1742,3.8659,-8.5508,-59855.4893,25.4178,1986.1806,238366.2000,-256522.2688
10.0000,5.2104,3.7706,89432.9000,26393.3000,63039.6000,6.8261,21473.9160,3656.8054,25130.7215,333.3765,30050.1054,67958.9840,37908.8785,5.2104,0.8381,25656.0000,0.0000,25656.0000,1.0907,7262.4966,0.0000,7262.4966,53.2680,0.0000,18393.5034,18393.5034,5.2104,2.2115,99330.9000,0.0000,99330.9000,6.5260,23844.3530,0.0000,23844.3530,318.7196,0.0000,75486.5470,75486.5470,5.2104,0.8381,401.3000,0.0000,401.3000,0.0171,113.5968,0.0000,113.5968,0.8332,0.0000,287.7032,287.7032,5.2104,2.1931,15507.2000,0.0000,15507.2000,1.0154,3689.9430,0.0000,3689.9430,49.5907,0.0000,11817.2570,11817.2570,5.2104,0.8381,16155.4000,0.0000,16155.4000,0.6868,4573.1422,0.0000,4573.1422,33.5425,0.0000,11582.2578,11582.2578,2.7163,5.2104,2.7163,3.9634,-7.7738,-116607.1185,2.7163,5.2104,5.2104,3.9634,-7.7738,-62190.3207,2.7163,5.2104,5.2104,3.9634,-7.7738,-54416.8215,24.2431,1894.3934,220090.4000,-233214.2607
11.0000,5.2781,3.9535,86387.9000,27671.4000,58716.5000,6.6868,20715.9206,3837.9495,24553.8700,326.5702,31509.3495,65671.9794,34162.6300,5.2781,0.9008,30744.9000,0.0000,30744.9000,1.3061,8693.7306,0.0000,8693.7306,63.7876,0.0000,22051.1694,22051.1694,5.2781,2.2756,86063.7000,0.0000,86063.7000,5.6500,20632.9668,0.0000,20632.9668,275.9374,0.0000,65430.7332,65430.7332,5.2781,0.9008,413.0000,0.0000,413.0000,0.0175,116.7839,0.0000,116.7839,0.8569,0.0000,296.2161,296.2161,5.2781,2.2862,13704.0000,55.8000,13648.2000,0.8997,3256.9221,8.8361,3265.7582,43.9406,64.6361,10447.0779,10382.4418,5.2781,0.9008,14638.5000,0.0000,14638.5000,0.6219,4139.3264,0.0000,4139.3264,30.3711,0.0000,10499.1736,10499.1736,2.8391,5.2781,2.8391,4.0586,-7.1411,-107116.8330,2.8391,5.2781,5.2781,4.0586,-7.1411,-57128.8959,2.8391,5.2781,5.2781,4.0586,-7.1411,-49987.9506,22.7730,1779.5131,204224.8000,-214233.6795
12.0000,5.3001,4.0972,83298.7000,28962.2000,54336.5000,6.5419,19966.7462,4018.3638,23985.1100,319.4939,32980.5638,63331.9538,30351.3900,5.3001,0.9162,30741.2000,0.0000,30741.2000,1.3042,8689.6770,0.0000,8689.6770,63.6940,0.0000,22051.5230,22051.5230,5.3001,2.2929,88104.3000,0.0000,88104.3000,5.7757,21113.3701,0.0000,21113.3701,282.0751,0.0000,66990.9299,66990.9299,5.3001,0.9162,502.8000,0.0000,502.8000,0.0213,142.1275,0.0000,142.1275,1.0418,0.0000,360.6725,360.6725,5.3001,2.4878,12290.8000,376.2000,11914.6000,0.8237,2919.9118,59.5739,2979.4857,40.2301,435.7739,9370.8882,8935.1143,5.3001,0.9162,11794.3000,0.0000,11794.3000,0.5004,3333.9186,0.0000,3333.9186,24.4371,0.0000,8460.3814,8460.3814,2.9243,5.3001,2.9243,4.1122,-6.8575,-102862.5080,2.9243,5.3000,5.3001,4.1122,-6.8575,-54859.9159,2.9243,5.3001,5.3001,4.1122,-6.8575,-48002.6067,22.4507,1754.3329,197393.7000,-205725.0307
13.0000,5.3604,4.2693,80659.4000,30124.0000,50535.4000,6.4253,19311.8089,4183.5323,23495.3412,313.8008,34307.5323,61347.5911,27040.0588,5.3604,0.9730,30747.1000,0.0000,30747.1000,1.3039,8683.0795,0.0000,8683.0795,63.6784,0.0000,22064.0205,22064.0205,5.3604,2.3507,77548.2000,0.0000,77548.2000,5.0813,18562.3943,0.0000,18562.3943,248.1634,0.0000,58985.8057,58985.8057,5.3604,0.9730,517.3000,0.0000,517.3000,0.0219,146.0872,0.0000,146.0872,1.0713,0.0000,371.2128,371.2128,5.3604,2.7598,10760.6000,677.1000,10083.5000,0.7400,2553.6269,107.2328,2660.8597,36.1407,784.3328,8206.9731,7422.6403,5.3604,0.9730,10277.4000,0.0000,10277.4000,0.4358,2902.3707,0.0000,2902.3707,21.2849,0.0000,7375.0293,7375.0293,3.0791,5.3604,3.0791,4.2198,-6.1629,-92444.1251,3.0791,5.3604,5.3604,4.2198,-6.1629,-49303.5310,3.0791,5.3604,5.3604,4.2198,-6.1629,-43140.5944,21.0124,1641.9349,179708.9000,-184888.2504
14.0000,5.3673,4.3696,78758.7000,31157.8000,47600.9000,6.3454,18854.2349,4327.5775,23181.8124,309.9007,35485.3775,59904.4651,24419.0876,5.3673,0.9745,30743.8000,0.0000,30743.8000,1.3022,8681.1982,0.0000,8681.1982,63.5952,0.0000,22062.6018,22062.6018,5.3673,2.3537,83929.1000,0.0000,83929.1000,5.4924,20087.1160,0.0000,20087.1160,268.2404,0.0000,63841.9840,63841.9840,5.3673,0.9745,666.7000,0.0000,666.7000,0.0282,188.2576,0.0000,188.2576,1.3791,0.0000,478.4424,478.4424,5.3673,2.9203,9355.8000,820.4000,8535.4000,0.6554,2219.9747,129.9286,2349.9033,32.0073,950.3286,7135.8253,6185.4967,5.3673,0.9745,9139.7000,0.0000,9139.7000,0.3871,2580.7983,0.0000,2580.7983,18.9060,0.0000,6558.9017,6558.9017,3.1133,5.3673,3.1133,4.2403,-6.1773,-92659.8812,3.1133,5.3673,5.3673,4.2403,-6.1773,-49418.5429,3.1133,5.3674,5.3673,4.2403,-6.1773,-43241.3483,21.3161,1665.6686,180615.6000,-185319.7725
15.0000,5.3950,4.4653,77771.1000,32039.8000,45731.3000,6.3222,18607.9694,4452.0279,23059.9973,308.7645,36491.8279,59163.1306,22671.3027,5.3950,1.0008,30741.5000,0.0000,30741.5000,1.3019,8676.7647,0.0000,8676.7647,63.5817,0.0000,22064.7353,22064.7353,5.3950,2.3804,79221.2000,0.0000,79221.2000,5.1836,18950.3914,0.0000,18950.3914,253.1566,0.0000,60270.8086,60270.8086,5.3950,1.0008,508.1000,0.0000,508.1000,0.0215,143.4108,0.0000,143.4108,1.0509,0.0000,364.6892,364.6892,5.3950,3.0148,8530.8000,841.7000,7689.1000,0.6027,2023.2155,133.3074,2156.5229,29.4327,975.0074,6507.5845,5532.5771,5.3950,1.0008,8002.1000,0.0000,8002.1000,0.3389,2258.5866,0.0000,2258.5866,16.5505,0.0000,5743.5134,5743.5134,3.1988,5.3950,3.1988,4.2969,-5.8324,-87485.7283,3.1988,5.3950,5.3950,4.2969,-5.8324,-46659.0324,3.1988,5.3950,5.3950,4.2969,-5.8324,-40826.6995,20.6560,1614.0885,171893.3000,-174971.4602
16.0000,5.3597,4.4704,77699.9000,32772.3000,44927.6000,6.3476,18603.4831,4551.2699,23154.7530,310.0053,37323.5699,59096.4169,21772.8470,5.3597,0.9641,30746.0000,0.0000,30746.0000,1.3014,8682.8650,0.0000,8682.8650,63.5561,0.0000,22063.1350,22063.1350,5.3597,2.3440,91601.8000,0.0000,91601.8000,5.9901,21926.6397,0.0000,21926.6397,292.5485,0.0000,69675.1603,69675.1603,5.3597,0.9641,415.0000,0.0000,415.0000,0.0176,117.1986,0.0000,117.1986,0.8579,0.0000,297.8014,297.8014,5.3597,2.8905,8470.5000,714.7000,7755.8000,0.5914,2010.1824,113.1874,2123.3698,28.8832,827.8874,6460.3176,5632.4302,5.3597,0.9641,9139.7000,0.0000,9139.7000,0.3868,2581.1091,0.0000,2581.1091,18.8930,0.0000,6558.5909,6558.5909,3.1275,5.3597,3.1275,4.2436,-6.3000,-94499.9798,3.1275,5.3597,5.3597,4.2436,-6.3000,-50399.8500,3.1275,5.3597,5.3597,4.2436,-6.3000,-44100.1530,21.9523,1715.3853,184585.9000,-188999.9828
17.0000,5.3413,4.4619,78620.9000,33337.7000,45283.2000,6.4346,18830.6296,4628.4441,23459.0737,314.2538,37966.1441,59790.2704,21824.1263,5.3413,0.9492,30744.1000,0.0000,30744.1000,1.3022,8684.8515,0.0000,8684.8515,63.5967,0.0000,22059.2485,22059.2485,5.3413,2.3281,90519.6000,0.0000,90519.6000,5.9238,21675.1854,0.0000,21675.1854,289.3081,0.0000,68844.4146,68844.4146,5.3413,0.9492,402.3000,0.0000,402.3000,0.0170,113.6451,0.0000,113.6451,0.8322,0.0000,288.6549,288.6549,5.3413,2.6547,9309.5000,467.2000,8842.3000,0.6329,2210.0183,73.9887,2284.0070,30.9104,541.1887,7099.4817,6558.2930,5.3413,0.9492,10656.6000,0.0000,10656.6000,0.4514,3010.3658,0.0000,3010.3658,22.0441,0.0000,7646.2342,7646.2342,3.1068,5.3413,3.1068,4.2241,-6.3610,-95415.7219,3.1068,5.3413,5.3413,4.2240,-6.3610,-50888.2449,3.1068,5.3413,5.3413,4.2241,-6.3611,-44527.5003,22.1428,1730.2688,186448.1000,-190831.4671
18.0000,5.2096,3.6620,103891.8000,28420.1000,75471.7000,7.8047,24946.0417,3937.5721,28883.6138,381.1710,32357.6721,78945.7583,46588.0862,5.2096,0.8228,25660.1000,0.0000,25660.1000,1.0872,7263.7459,0.0000,7263.7459,53.0995,0.0000,18396.3541,18396.3541,5.2096,2.2001,103062.5000,0.0000,103062.5000,6.7472,24740.4871,0.0000,24740.4871,329.5247,0.0000,78322.0129,78322.0129,5.2096,0.8228,412.5000,0.0000,412.5000,0.0175,116.7686,0.0000,116.7686,0.8536,0.0000,295.7314,295.7314,5.2096,2.4208,9722.9000,334.3000,9388.6000,0.6528,2313.5991,52.9324,2366.5315,31.8820,387.2324,7409.3009,7022.0685,5.2096,0.8228,14069.6000,0.0000,14069.6000,0.5961,3982.7592,0.0000,3982.7592,29.1148,0.0000,10086.8408,10086.8408,2.7449,5.2096,2.7449,3.9773,-8.0356,-120533.5595,2.7449,5.2096,5.2096,3.9773,-8.0355,-64284.0857,2.7449,5.2097,5.2096,3.9773,-8.0357,-56249.5537,25.3585,1981.5493,228065.0000,-241067.1989
19.0000,5.1918,3.1789,110492.4000,20089.1000,90403.3000,7.8672,26539.9971,2782.5488,29322.5459,384.2215,22871.6488,83952.4029,61080.7541,5.1918,0.8170,15500.3000,0.0000,15500.3000,0.6585,4388.9892,0.0000,4388.9892,32.1596,0.0000,11111.3108,11111.3108,5.1918,2.1909,97966.7000,0.0000,97966.7000,6.4315,23525.2012,0.0000,23525.2012,314.1060,0.0000,74441.4988,74441.4988,5.1918,0.8170,403.0000,0.0000,403.0000,0.0171,114.1115,0.0000,114.1115,0.8361,0.0000,288.8885,288.8885,5.1918,2.4105,9792.8000,336.2000,9456.6000,0.6593,2330.9755,53.2320,2384.2075,32.1973,389.4320,7461.8245,7072.3925,5.1918,0.8170,16534.6000,0.0000,16534.6000,0.7024,4681.8565,0.0000,4681.8565,34.3055,0.0000,11852.7435,11852.7435,2.5597,5.1918,2.5597,3.8758,-8.2924,-124385.6615,2.5597,5.1918,5.1918,3.8757,-8.2923,-66338.6052,2.5597,5.1919,5.1918,3.8758,-8.2924,-58047.1253,24.5041,1914.7823,230264.5000,-248771.3921
20.0000,5.1152,3.2290,101815.2000,20896.7000,80918.5000,7.3588,24491.6700,2890.9673,27382.6373,359.3930,23787.6673,77323.5300,53535.8627,5.1152,0.7440,15501.1000,0.0000,15501.1000,0.6588,4394.5296,0.0000,4394.5296,32.1727,0.0000,11106.5704,11106.5704,5.1152,2.1169,110683.5000,0.0000,110683.5000,7.2691,26617.7746,0.0000,26617.7746,355.0133,0.0000,84065.7254,84065.7254,5.1152,0.7440,411.8000,0.0000,411.8000,0.0175,116.7444,0.0000,116.7444,0.8547,0.0000,295.0556,295.0556,5.1152,2.2410,10875.4000,221.4000,10654.0000,0.7240,2592.2225,35.0520,2627.2745,35.3611,256.4520,8283.1775,8026.7255,5.1152,0.7440,15776.2000,0.0000,15776.2000,0.6704,4472.5198,0.0000,4472.5198,32.7436,0.0000,11303.6802,11303.6802,2.5016,5.1152,2.5016,3.8084,-8.4167,-126250.2747,2.5016,5.1152,5.1152,3.8084,-8.4166,-67333.1043,2.5016,5.1153,5.1152,3.8085,-8.4167,-58917.2329,25.0481,1957.2922,233945.1000,-252500.6119
21.0000,5.0623,2.4828,118470.5000,9758.9000,108711.6000,7.9240,28527.0665,1348.9960,29876.0626,386.9974,11107.8960,89943.4335,78835.5374,5.0623,0.6992,15487.6000,0.0000,15487.6000,0.6592,4394.3807,0.0000,4394.3807,32.1939,0.0000,11093.2193,11093.2193,5.0623,2.0697,105992.2000,0.0000,105992.2000,6.9724,25515.3585,0.0000,25515.3585,340.5192,0.0000,80476.8415,80476.8415,5.0623,0.6992,403.7000,0.0000,403.7000,0.0172,114.5440,0.0000,114.5440,0.8392,0.0000,289.1560,289.1560,5.0623,2.1004,12504.0000,87.1000,12416.9000,0.8246,2983.2437,13.7888,2997.0326,40.2712,100.8888,9520.7563,9419.8674,5.0623,0.6992,14448.9000,0.0000,14448.9000,0.6150,4099.6648,0.0000,4099.6648,30.0348,0.0000,10349.2352,10349.2352,2.1596,5.0623,2.1596,3.6109,-9.5232,-142847.8899,2.1596,5.0622,5.0623,3.6109,-9.5231,-76184.9924,2.1596,5.0623,5.0623,3.6109,-9.5233,-66662.9890,25.5185,1994.0536,257460.9000,-285695.8713
22.0000,4.9746,2.4580,108629.4000,9988.7000,98640.7000,7.3209,26201.4057,1378.9028,27580.3085,357.5397,11367.6028,82427.9943,71060.3915,4.9746,0.6185,15488.1000,0.0000,15488.1000,0.6599,4400.6194,0.0000,4400.6194,32.2291,0.0000,11087.4806,11087.4806,4.9746,1.9870,118309.3000,0.0000,118309.3000,7.7914,28528.1428,0.0000,28528.1428,380.5183,0.0000,89781.1572,89781.1572,4.9746,0.6185,564.2000,0.0000,564.2000,0.0240,160.3056,0.0000,160.3056,1.1740,0.0000,403.8944,403.8944,4.9746,1.9684,14408.0000,0.0000,14408.0000,0.9457,3442.9198,0.0000,3442.9198,46.1854,0.0000,10965.0802,10965.0802,4.9746,0.6185,11794.3000,0.0000,11794.3000,0.5025,3351.1035,0.0000,3351.1035,24.5427,0.0000,8443.1965,8443.1965,2.0918,4.9746,2.0918,3.5332,-9.5871,-143805.9802,2.0918,4.9746,4.9746,3.5332,-9.5870,-76696.0499,2.0918,4.9746,4.9746,3.5332,-9.5871,-67110.0091,25.8666,2021.2542,259204.6000,-287612.0392
23.0000,4.9492,2.2243,111437.1000,6392.2000,105044.9000,7.3521,26891.7283,882.0766,27773.8049,359.0649,7274.2766,84545.3717,77271.0951,4.9492,0.6015,15503.8000,0.0000,15503.8000,0.6617,4406.8509,0.0000,4406.8509,32.3186,0.0000,11096.9491,11096.9491,4.9492,1.9677,111709.0000,0.0000,111709.0000,7.3704,26949.6739,0.0000,26949.6739,359.9603,0.0000,84759.3261,84759.3261,4.9492,0.6015,404.8000,0.0000,404.8000,0.0173,115.0617,0.0000,115.0617,0.8438,0.0000,289.7383,289.7383,4.9492,1.9491,17158.1000,0.0000,17158.1000,1.1283,4101.9516,0.0000,4101.9516,55.1039,0.0000,13056.1484,13056.1484,4.9492,0.6015,10277.4000,0.0000,10277.4000,0.4387,2921.2818,0.0000,2921.2818,21.4238,0.0000,7356.1182,7356.1182,1.9876,4.9492,1.9876,3.4684,-9.6915,-145372.0047,1.9876,4.9492,4.9492,3.4684,-9.6914,-77531.2981,1.9876,4.9493,4.9492,3.4685,-9.6915,-67840.7796,25.4528,1988.9169,260098.0000,-290744.0824
24.0000,4.8338,2.0367,113683.5000,5168.2000,108515.3000,7.4441,27494.7563,711.9216,28206.6779,363.5580,5880.1216,86188.7437,80308.6221,4.8338,0.4914,15502.7000,0.0000,15502.7000,0.6620,4414.6052,0.0000,4414.6052,32.3328,0.0000,11088.0948,11088.0948,4.8338,1.8559,123456.8000,0.0000,123456.8000,8.1500,29849.6831,0.0000,29849.6831,398.0305,0.0000,93607.1169,93607.1169,4.8338,0.4914,412.6000,0.0000,412.6000,0.0176,117.4935,0.0000,117.4935,0.8605,0.0000,295.1065,295.1065,4.8338,1.8372,20445.8000,0.0000,20445.8000,1.3452,4898.0966,0.0000,4898.0966,65.6980,0.0000,15547.7034,15547.7034,4.8338,0.4914,5726.7000,0.0000,5726.7000,0.2446,1630.7559,0.0000,1630.7559,11.9437,0.0000,4095.9441,4095.9441,1.8593,4.8338,1.8593,3.3465,-10.2471,-153707.1076,1.8593,4.8338,4.8338,3.3465,-10.2471,-81976.6027,1.8593,4.8338,4.8338,3.3465,-10.2472,-71730.5919,26.7952,2093.8167,274059.9000,-307414.3022
25.0000,4.8481,2.0302,112250.3000,4614.3000,107636.0000,7.3479,27140.6806,635.7592,27776.4398,358.8572,5250.0592,85109.6194,79859.5602,4.8481,0.5154,15518.6000,0.0000,15518.6000,0.6643,4418.1330,0.0000,4418.1330,32.4414,0.0000,11100.4670,11100.4670,4.8481,1.8773,112119.4000,0.0000,112119.4000,7.4198,27101.0897,0.0000,27101.0897,362.3694,0.0000,85018.3103,85018.3103,4.8481,0.5154,453.9000,0.0000,453.9000,0.0194,129.2250,0.0000,129.2250,0.9489,0.0000,324.6750,324.6750,4.8481,1.8586,22701.3000,0.0000,22701.3000,1.4973,5437.0380,0.0000,5437.0380,73.1258,0.0000,17264.2620,17264.2620,4.8481,0.5154,1747.2000,0.0000,1747.2000,0.0748,497.4264,0.0000,497.4264,3.6525,0.0000,1249.7736,1249.7736,1.8810,4.8481,1.8810,3.3645,-9.7409,-146112.7600,1.8810,4.8481,4.8481,3.3645,-9.7408,-77926.4545,1.8810,4.8481,4.8481,3.3645,-9.7409,-68186.3639,25.5351,1995.3486,260176.4000,-292225.5784
26.0000,4.7568,1.9135,113346.3000,4198.3000,109148.0000,7.3965,27453.8136,577.6458,28031.4595,361.2355,4775.9458,85892.4864,81116.5405,4.7568,0.4254,15512.1000,0.0000,15512.1000,0.6638,4422.6757,0.0000,4422.6757,32.4184,0.0000,11089.4243,11089.4243,4.7568,1.7868,123206.6000,0.0000,123206.6000,8.1510,29833.1425,0.0000,29833.1425,398.0819,0.0000,93373.4575,93373.4575,4.7568,0.4254,464.8000,0.0000,464.8000,0.0199,132.5198,0.0000,132.5198,0.9714,0.0000,332.2802,332.2802,4.7568,1.7680,23910.1000,0.0000,23910.1000,1.5765,5735.9656,0.0000,5735.9656,76.9961,0.0000,18174.1344,18174.1344,4.7568,0.4254,987.8000,0.0000,987.8000,0.0423,281.6330,0.0000,281.6330,2.0644,0.0000,706.1670,706.1670,1.7823,4.7568,1.7823,3.2696,-10.2396,-153594.0948,1.7823,4.7568,4.7568,3.2695,-10.2395,-81916.3918,1.7823,4.7569,4.7568,3.2696,-10.2397,-71677.7794,26.7751,2092.2423,273229.4000,-307188.2661
27.0000,4.7351,1.8739,115152.2000,3832.5000,111319.7000,7.5109,27902.8826,527.1431,28430.0257,366.8208,4359.6431,87249.3174,82889.6743,4.7351,0.4123,15520.3000,0.0000,15520.3000,0.6654,4426.5384,0.0000,4426.5384,32.4954,0.0000,11093.7616,11093.7616,4.7351,1.7713,116285.0000,0.0000,116285.0000,7.7081,28168.8767,0.0000,28168.8767,376.4511,0.0000,88116.1233,88116.1233,4.7351,0.4123,454.0000,0.0000,454.0000,0.0195,129.4852,0.0000,129.4852,0.9506,0.0000,324.5148,324.5148,4.7351,1.7525,25445.9000,0.0000,25445.9000,1.6811,6106.7888,0.0000,6106.7888,82.1020,0.0000,19339.1112,19339.1112,4.7351,0.4123,418.0000,0.0000,418.0000,0.0179,119.2176,0.0000,119.2176,0.8752,0.0000,298.7824,298.7824,1.7590,4.7351,1.7590,3.2471,-10.1031,-151546.4508,1.7590,4.7351,4.7351,3.2471,-10.1030,-80824.3875,1.7590,4.7351,4.7351,3.2471,-10.1032,-70722.1276,26.4043,2063.2682,269442.9000,-303092.9660
28.0000,4.6160,1.7349,117727.5000,3492.3000,114235.2000,7.6637,28592.4412,479.4953,29071.9365,374.2841,3971.7953,89135.0588,85163.2635,4.6160,0.2984,15528.2000,0.0000,15528.2000,0.6660,4437.1760,0.0000,4437.1760,32.5263,0.0000,11091.0240,11091.0240,4.6160,1.6557,128768.0000,0.0000,128768.0000,8.5395,31264.1536,0.0000,31264.1536,417.0562,0.0000,97503.8464,97503.8464,4.6160,0.2984,465.4000,0.0000,465.4000,0.0200,132.9878,0.0000,132.9878,0.9749,0.0000,332.4122,332.4122,4.6160,1.6368,27291.0000,0.0000,27291.0000,1.8038,6563.6847,0.0000,6563.6847,88.0963,0.0000,20727.3153,20727.3153,4.6160,0.2984,418.0000,0.0000,418.0000,0.0179,119.4433,0.0000,119.4433,0.8756,0.0000,298.5567,298.5567,1.6353,4.6160,1.6353,3.1256,-10.7558,-161337.5015,1.6353,4.6160,4.6160,3.1256,-10.7558,-86046.1503,1.6353,4.6160,4.6160,3.1256,-10.7559,-75291.4374,28.0664,2193.1517,286705.8000,-322675.0892
29.0000,4.6509,1.8893,104385.4000,4924.6000,99460.8000,6.8957,25335.0017,676.5028,26011.5045,336.7763,5601.1028,79050.3983,73449.2955,4.6509,0.3427,15527.4000,0.0000,15527.4000,0.6676,4434.4879,0.0000,4434.4879,32.6033,0.0000,11092.9121,11092.9121,4.6509,1.6975,122960.9000,0.0000,122960.9000,8.1752,29834.2161,0.0000,29834.2161,399.2653,0.0000,93126.6839,93126.6839,4.6509,0.3427,453.3000,0.0000,453.3000,0.0195,129.4585,0.0000,129.4585,0.9518,0.0000,323.8415,323.8415,4.6509,1.6788,28313.0000,0.0000,28313.0000,1.8762,6805.1946,0.0000,6805.1946,91.6294,0.0000,21507.8054,21507.8054,4.6509,0.3427,987.9000,0.0000,987.9000,0.0425,282.1355,0.0000,282.1355,2.0743,0.0000,705.7645,705.7645,1.7144,4.6509,1.7144,3.1827,-10.0103,-150154.7217,1.7144,4.6509,4.6509,3.1827,-10.0103,-80082.2261,1.7144,4.6509,4.6509,3.1827,-10.0104,-70072.5442,26.5150,2071.9209,267703.3000,-300309.4919
30.0000,4.6321,2.1011,89322.1000,7573.2000,81748.9000,6.0459,21686.8954,1040.0552,22726.9506,295.2737,8613.2552,67635.2046,59021.9494,4.6321,0.3214,15512.8000,0.0000,15512.8000,0.6665,4431.6410,0.0000,4431.6410,32.5496,0.0000,11081.1590,11081.1590,4.6321,1.6769,134932.2000,0.0000,134932.2000,8.9645,32750.6507,0.0000,32750.6507,437.8095,0.0000,102181.5493,102181.5493,4.6321,0.3214,617.8000,0.0000,617.8000,0.0265,176.4909,0.0000,176.4909,1.2963,0.0000,441.3091,441.3091,4.6321,1.6581,27480.3000,0.0000,27480.3000,1.8196,6607.2910,0.0000,6607.2910,88.8678,0.0000,20873.0090,20873.0090,4.6321,0.3214,5357.0000,0.0000,5357.0000,0.2302,1530.3685,0.0000,1530.3685,11.2403,0.0000,3826.6315,3826.6315,1.7489,4.6321,1.7489,3.1905,-9.8713,-148069.1877,1.7489,4.6321,4.6321,3.1905,-9.8712,-78969.9527,1.7489,4.6321,4.6321,3.1905,-9.8713,-69099.2816,26.6298,2080.8893,265649.0000,-296138.4220
31.0000,4.7453,4.3549,72428.9000,39763.6000,32665.3000,6.4061,17547.0190,5470.1435,23017.1625,312.8612,45233.7435,54881.8810,9648.1375,4.7453,0.4332,15511.8000,0.0000,15511.8000,0.6667,4423.3972,0.0000,4423.3972,32.5599,0.0000,11088.4028,11088.4028,4.7453,1.7892,85137.2000,0.0000,85137.2000,5.6585,20619.5957,0.0000,20619.5957,276.3528,0.0000,64517.6043,64517.6043,4.7453,0.4332,568.5000,0.0000,568.5000,0.0244,162.1154,0.0000,162.1154,1.1933,0.0000,406.3846,406.3846,4.7453,1.7705,26161.1000,0.0000,26161.1000,1.7330,6277.2749,0.0000,6277.2749,84.6359,0.0000,19883.8251,19883.8251,4.7453,0.4332,18084.6000,0.0000,18084.6000,0.7773,5157.0655,0.0000,5157.0655,37.9603,0.0000,12927.5345,12927.5345,2.7333,4.7453,2.7333,3.7393,-5.9236,-88854.1444,2.7333,4.7454,4.7453,3.7393,-5.9237,-47389.3374,2.7333,4.7453,4.7453,3.7393,-5.9235,-41464.7299,22.8989,1789.3521,178128.5000,-177708.2118
32.0000,4.8262,6.8205,43540.0000,68461.6000,-24921.6000,5.8351,10531.8304,9429.5351,19961.3655,284.9744,77891.1351,33008.1696,-44882.9655,4.8262,0.5019,26388.3000,0.0000,26388.3000,1.1315,7515.3268,0.0000,7515.3268,55.2630,0.0000,18872.9732,18872.9732,4.8262,1.8615,69942.2000,0.0000,69942.2000,4.6373,16913.2369,0.0000,16913.2369,226.4806,0.0000,53028.9631,53028.9631,4.8262,0.5019,1178.2000,0.0000,1178.2000,0.0505,335.5486,0.0000,335.5486,2.4674,0.0000,842.6514,842.6514,4.8262,1.8428,25589.6000,0.0000,25589.6000,1.6910,6131.2032,0.0000,6131.2032,82.5860,0.0000,19458.3968,19458.3968,4.8262,0.5019,19224.4000,0.0000,19224.4000,0.8244,5475.0646,0.0000,5475.0646,40.2602,0.0000,13749.3354,13749.3354,3.7088,4.8262,3.7088,4.2675,-3.0535,-45802.1739,3.7088,4.8263,4.8262,4.2676,-3.0536,-24428.5412,3.7088,4.8262,4.8263,4.2675,-3.0534,-21373.5132,21.2547,1660.8760,117401.1000,-91604.2282
33.0000,4.8869,7.8244,35516.0000,83215.8000,-47699.8000,5.9799,8580.9032,11472.2569,20053.1602,292.0498,94688.0569,26935.0968,-67752.9602,4.8869,0.5539,32189.5000,0.0000,32189.5000,1.3781,9158.6857,0.0000,9158.6857,67.3018,0.0000,23030.8143,23030.8143,4.8869,2.5541,28805.0000,2905.3000,25899.7000,2.0567,6957.4642,436.9122,7394.3764,100.4455,3342.2122,21847.5358,18505.3236,4.8869,0.5539,2010.6000,0.0000,2010.6000,0.0861,572.0640,0.0000,572.0640,4.2038,0.0000,1438.5360,1438.5360,4.8869,1.8973,23241.4000,0.0000,23241.4000,1.5332,5562.5046,0.0000,5562.5046,74.8777,0.0000,17678.8954,17678.8954,4.8869,0.5539,18464.6000,0.0000,18464.6000,0.7905,5253.6221,0.0000,5253.6221,38.6058,0.0000,13210.9779,13210.9779,4.7529,4.8869,4.7529,4.8199,-0.3056,-4583.8095,4.7529,4.8870,4.8869,4.8199,-0.3057,-2445.5247,4.7529,4.8868,4.8869,4.8199,-0.3054,-2138.1468,17.7366,1385.9624,54106.0000,-9167.4810
34.0000,4.9624,8.6208,29794.5000,97266.1000,-67471.6000,6.2425,7188.1208,13424.7063,20612.8271,304.8759,110690.8063,22606.3792,-88084.4271,4.9624,0.6220,36603.3000,0.0000,36603.3000,1.5651,10402.0765,0.0000,10402.0765,76.4366,0.0000,26201.2235,26201.2235,4.9624,2.3294,16584.0000,866.2000,15717.8000,1.1410,3999.8664,130.3007,4130.1671,55.7252,996.5007,12584.1336,11587.6329,4.9624,0.6220,2184.9000,0.0000,2184.9000,0.0934,620.9139,0.0000,620.9139,4.5626,0.0000,1563.9861,1563.9861,4.9624,1.9676,21647.2000,0.0000,21647.2000,1.4262,5173.9287,0.0000,5173.9287,69.6512,0.0000,16473.2713,16473.2713,4.9624,0.6220,16185.0000,0.0000,16185.0000,0.6920,4599.5199,0.0000,4599.5199,33.7982,0.0000,11585.4801,11585.4801,5.4426,4.9624,5.4426,5.2025,1.0336,15504.4864,5.4426,4.9624,4.9624,5.2025,1.0335,8268.3233,5.4426,4.9623,4.9624,5.2025,1.0338,7236.2860,16.7404,1308.1191,24866.6000,31009.0956
35.0000,5.0613,9.2277,25850.6000,109629.0000,-83778.4000,6.5437,6224.8048,15154.0477,21378.8525,319.5854,124783.0477,19625.7952,-105157.2525,5.0613,0.7116,43216.0000,0.0000,43216.0000,1.8450,12262.1013,0.0000,12262.1013,90.1085,0.0000,30953.8987,30953.8987,5.0613,4.3298,13420.9000,5933.1000,7487.8000,1.1924,3230.8559,892.8516,4123.7075,58.2358,6825.9516,10190.0441,3364.0925,5.0613,0.7116,2232.3000,0.0000,2232.3000,0.0953,633.3925,0.0000,633.3925,4.6545,0.0000,1598.9075,1598.9075,5.0613,2.0600,22385.0000,0.0000,22385.0000,1.4724,5340.7784,0.0000,5340.7784,71.9090,0.0000,17044.2216,17044.2216,5.0613,0.7116,14665.3000,0.0000,14665.3000,0.6261,4161.1300,0.0000,4161.1300,30.5782,0.0000,10504.1700,10504.1700,5.9793,5.0613,5.9793,5.5203,2.0846,31268.7682,5.9793,5.0613,5.0613,5.5203,2.0845,16675.9630,5.9793,5.0612,5.0613,5.5202,2.0847,14592.9243,17.6625,1380.1713,6208.0000,62537.6554
36.0000,5.1453,9.6821,22979.0000,120764.6000,-97785.6000,6.8591,5524.4219,16715.0427,22239.4646,334.9865,137479.6427,17454.5781,-120025.0646,5.1453,0.7846,45426.8000,0.0000,45426.8000,1.9356,12872.2906,0.0000,12872.2906,94.5303,0.0000,32554.5094,32554.5094,5.1453,7.0114,12039.2000,19080.2000,-7041.0000,1.7793,2893.5947,2872.2919,5765.8866,86.8994,21952.4919,9145.6053,-12806.8866,5.1453,0.7846,2647.4000,0.0000,2647.4000,0.1128,750.1762,0.0000,750.1762,5.5091,0.0000,1897.2238,1897.2238,5.1453,2.1363,22165.4000,0.0000,22165.4000,1.4549,5280.4223,0.0000,5280.4223,71.0536,0.0000,16884.9777,16884.9777,5.1453,0.7846,11815.8000,0.0000,11815.8000,0.5035,3348.1648,0.0000,3348.1648,24.5879,0.0000,8467.6352,8467.6352,6.6426,5.1453,6.6426,5.8939,3.6514,54770.5203,6.6426,5.1453,5.1453,5.8940,3.6513,29210.1217,6.6426,5.1452,5.1453,5.8939,3.6515,25560.5359,18.9677,1482.1603,-22771.2000,109541.1779
37.0000,5.2477,10.1287,20034.6000,132053.5000,-112018.9000,7.1781,4807.1143,18306.7524,23113.8667,350.5656,150360.2524,15227.4857,-135132.7667,5.2477,0.8769,39351.5000,0.0000,39351.5000,1.6739,11132.7522,0.0000,11132.7522,81.7503,0.0000,28218.7478,28218.7478,5.2477,7.5764,13451.4000,26476.2000,-13024.8000,2.2533,3226.7119,3987.3766,7214.0885,110.0491,30463.5766,10224.6881,-20238.8885,5.2477,0.8769,3168.4000,0.0000,3168.4000,0.1348,896.3575,0.0000,896.3575,6.5822,0.0000,2272.0425,2272.0425,5.2477,2.2316,20760.8000,0.0000,20760.8000,1.3602,4936.7397,0.0000,4936.7397,66.4321,0.0000,15824.0603,15824.0603,5.2477,0.8769,10296.1000,0.0000,10296.1000,0.4380,2912.8224,0.0000,2912.8224,21.3895,0.0000,7383.2776,7383.2776,7.2695,5.2477,7.2695,6.2586,5.0837,76254.8905,7.2695,5.2478,5.2477,6.2587,5.0835,40668.3876,7.2695,5.2477,5.2477,6.2586,5.0838,35586.6510,19.5574,1528.2451,-51466.9000,152509.9291
38.0000,5.3666,10.6054,16482.5000,143448.9000,-126966.4000,7.4649,3945.8415,19923.7090,23869.5505,364.5736,163372.6090,12536.6585,-150835.9505,5.3666,0.9836,45428.7000,0.0000,45428.7000,1.9285,12827.9580,0.0000,12827.9580,94.1826,0.0000,32600.7420,32600.7420,5.3666,9.2077,6834.8000,30799.1000,-23964.3000,2.0412,1635.8255,4640.8002,6276.6257,99.6891,35439.9002,5198.9745,-30240.9257,5.3666,0.9836,3021.8000,0.0000,3021.8000,0.1283,853.2827,0.0000,853.2827,6.2648,0.0000,2168.5173,2168.5173,5.3666,2.3419,19833.3000,0.0000,19833.3000,1.2966,4706.1727,0.0000,4706.1727,63.3262,0.0000,15127.1273,15127.1273,5.3666,0.9836,9156.3000,0.0000,9156.3000,0.3887,2585.5160,0.0000,2585.5160,18.9828,0.0000,6570.7840,6570.7840,7.8052,5.3666,7.8052,6.5859,6.2305,93456.9504,7.8052,5.3666,5.3666,6.5859,6.2304,49842.8115,7.8052,5.3665,5.3666,6.5859,6.2306,43614.2883,19.8723,1552.8458,-73490.6000,186914.0502
39.0000,5.4568,10.9886,13242.3000,152356.5000,-139114.2000,7.6617,3164.6929,21191.1662,24355.8591,374.1864,173547.6662,10077.6071,-163470.0591,5.4568,1.0610,43218.4000,0.0000,43218.4000,1.8303,12186.4935,0.0000,12186.4935,89.3886,0.0000,31031.9065,31031.9065,5.4568,9.4454,5302.0000,26405.5000,-21103.5000,1.7129,1266.7971,3980.3756,5247.1727,83.6529,30385.8756,4035.2029,-26350.6727,5.4568,1.0610,1993.4000,0.0000,1993.4000,0.0844,562.0883,0.0000,562.0883,4.1229,0.0000,1431.3117,1431.3117,5.4568,2.4230,19503.9000,0.0000,19503.9000,1.2719,4620.5596,0.0000,4620.5596,62.1178,0.0000,14883.3404,14883.3404,5.4568,1.0610,8016.5000,0.0000,8016.5000,0.3395,2260.4498,0.0000,2260.4498,16.5805,0.0000,5756.0502,5756.0502,8.2045,5.4568,8.2045,6.8307,6.8359,102538.3801,8.2045,5.4569,5.4568,6.8307,6.8358,54686.3341,8.2045,5.4568,5.4568,6.8306,6.8360,47852.1798,19.3510,1512.1179,-87485.5000,205076.8940
40.0000,5.5547,11.2776,10818.9000,155411.3000,-144592.4000,7.6483,2580.7192,21649.8256,24230.5447,373.5291,177061.1256,8238.1808,-168822.9447,5.5547,1.1483,41009.3000,0.0000,41009.3000,1.7336,11545.8000,0.0000,11545.8000,84.6679,0.0000,29463.5000,29463.5000,5.5547,8.9087,5442.3000,18156.5000,-12714.2000,1.2948,1297.9099,2738.1457,4036.0555,63.2359,20894.6457,4144.3901,-16750.2555,5.5547,1.1483,1920.6000,0.0000,1920.6000,0.0812,540.7277,0.0000,540.7277,3.9653,0.0000,1379.8723,1379.8723,5.5547,2.5134,19660.8000,0.0000,19660.8000,1.2797,4649.6109,0.0000,4649.6109,62.4981,0.0000,15011.1891,15011.1891,5.5547,1.1483,9156.3000,0.0000,9156.3000,0.3871,2577.8740,0.0000,2577.8740,18.9041,0.0000,6578.4260,6578.4260,8.3329,5.5547,8.3329,6.9438,6.6570,99854.9429,8.3329,5.5547,5.5547,6.9438,6.6569,53255.3546,8.3329,5.5546,5.5547,6.9438,6.6571,46599.6909,18.6370,1456.3211,-85559.6000,199709.9884
41.0000,5.6176,11.3929,9767.9000,150465.3000,-140697.4000,7.3626,2327.2238,20981.9920,23309.2158,359.5786,171447.2920,7440.6762,-164006.6158,5.6176,1.2010,34948.0000,0.0000,34948.0000,1.4745,9829.5711,0.0000,9829.5711,72.0144,0.0000,25118.4289,25118.4289,5.6176,7.4253,8016.0000,12340.2000,-4324.2000,1.1610,1909.4248,1861.5501,3770.9749,56.7013,14201.7501,6106.5752,-8095.1749,5.6176,1.2010,2489.8000,0.0000,2489.8000,0.1051,700.2880,0.0000,700.2880,5.1305,0.0000,1789.5120,1789.5120,5.6176,2.5689,18772.1000,0.0000,18772.1000,1.2193,4434.4688,0.0000,4434.4688,59.5500,0.0000,14337.6312,14337.6312,5.6176,1.2010,10676.0000,0.0000,10676.0000,0.4504,3002.7613,0.0000,3002.7613,21.9991,0.0000,7673.2387,7673.2387,8.3303,5.6176,8.3303,6.9740,6.1591,92387.1336,8.3303,5.6176,5.6176,6.9740,6.1591,49272.6986,8.3303,5.6175,5.6176,6.9739,6.1592,43114.5083,17.6595,1379.9374,-78135.7000,184774.3405
42.0000,5.6453,11.5106,8634.0000,151353.5000,-142719.5000,7.3330,2055.9833,21115.2777,23171.2609,358.1323,172468.7777,6578.0167,-165890.7609,5.6453,1.2225,22814.0000,0.0000,22814.0000,0.9614,6413.9339,0.0000,6413.9339,46.9526,0.0000,16400.0661,16400.0661,5.6453,6.3874,14265.2000,13489.7000,775.5000,1.6266,3396.2128,2035.2230,5431.4358,79.4413,15524.9230,10868.9872,-4655.9358,5.6453,1.2225,1573.4000,0.0000,1573.4000,0.0663,442.3461,0.0000,442.3461,3.2382,0.0000,1131.0539,1131.0539,5.6453,2.5921,16763.0000,0.0000,16763.0000,1.0874,3957.9116,0.0000,3957.9116,53.1061,0.0000,12805.0884,12805.0884,5.6453,1.2225,14095.4000,0.0000,14095.4000,0.5940,3962.7844,0.0000,3962.7844,29.0092,0.0000,10132.6156,10132.6156,8.5355,5.6453,8.5355,7.0904,6.5039,97558.3534,8.5355,5.6453,5.6453,7.0904,6.5038,52030.6588,8.5355,5.6453,5.6453,7.0904,6.5040,45527.7718,17.5030,1367.7112,-86698.2000,195116.7840
43.0000,6.0298,10.5513,16372.2000,84829.5000,-68457.3000,4.8302,3870.2772,11909.1477,15779.4249,235.8976,96738.6477,12501.9228,-84236.7249,6.0298,1.5941,18792.0000,0.0000,18792.0000,0.7915,5251.4497,0.0000,5251.4497,38.6540,0.0000,13540.5503,13540.5503,6.0298,3.0151,23005.2000,95.5000,22909.7000,1.5014,5437.4437,14.4361,5451.8798,73.3265,109.9361,17567.7563,17457.8202,6.0298,1.5941,1294.8000,0.0000,1294.8000,0.0545,361.8336,0.0000,361.8336,2.6633,0.0000,932.9664,932.9664,6.0298,2.9684,15794.0000,0.0000,15794.0000,1.0239,3703.7605,0.0000,3703.7605,50.0071,0.0000,12090.2395,12090.2395,6.0298,1.5941,16564.9000,0.0000,16564.9000,0.6977,4629.0836,0.0000,4629.0836,34.0730,0.0000,11935.8164,11935.8164,6.8536,6.0298,6.8536,6.4417,1.4139,21207.8893,6.8536,6.0298,6.0298,6.4417,1.4139,11311.2000,6.8536,6.0298,6.0298,6.4417,1.4138,9896.6349,13.3488,1043.0915,6898.1000,42415.7242
44.0000,5.9622,10.4616,16529.4000,84441.2000,-67911.8000,4.8211,3912.4475,11841.4019,15753.8494,235.4552,96282.6019,12616.9525,-83665.6494,5.9622,1.4950,18786.9000,0.0000,18786.9000,0.7853,5255.5760,0.0000,5255.5760,38.3540,0.0000,13531.3240,13531.3240,5.9622,2.8951,27464.1000,0.0000,27464.1000,1.7722,6499.5899,0.0000,6499.5899,86.5505,0.0000,20964.5101,20964.5101,5.9622,1.4950,990.0000,0.0000,990.0000,0.0414,276.9494,0.0000,276.9494,2.0211,0.0000,713.0506,713.0506,5.9622,2.8772,17069.2000,0.0000,17069.2000,1.0977,4007.5920,0.0000,4007.5920,53.6106,0.0000,13061.6080,13061.6080,5.9622,1.4950,15805.1000,0.0000,15805.1000,0.6607,4421.4269,0.0000,4421.4269,32.2665,0.0000,11383.6731,11383.6731,6.6405,5.9622,6.6405,6.3014,1.2006,18008.5764,6.6405,5.9622,5.9622,6.3014,1.2006,9604.7589,6.6405,5.9622,5.9622,6.3014,1.2005,8403.7866,13.7676,1075.8192,12203.5000,36017.1220
45.0000,6.3903,8.2166,29291.6000,42691.9000,-13400.3000,3.7347,6877.2934,6029.8392,12907.1326,182.3952,48721.7392,22414.3066,-26307.4326,6.3903,1.9173,18779.8000,0.0000,18779.8000,0.7861,5218.6051,0.0000,5218.6051,38.3899,0.0000,13561.1949,13561.1949,6.3903,3.3199,35365.1000,0.0000,35365.1000,2.2852,8302.5164,0.0000,8302.5164,111.6072,0.0000,27062.5836,27062.5836,6.3903,1.9173,1088.1000,0.0000,1088.1000,0.0455,302.3655,0.0000,302.3655,2.2243,0.0000,785.7345,785.7345,6.3903,3.3025,17612.4000,0.0000,17612.4000,1.1342,4103.9866,0.0000,4103.9866,55.3949,0.0000,13508.4134,13508.4134,6.3903,1.9173,14475.3000,0.0000,14475.3000,0.6059,4022.4536,0.0000,4022.4536,29.5906,0.0000,10452.8464,10452.8464,5.2115,6.3903,5.2115,5.8009,-1.9533,-29299.1706,5.2115,6.3903,6.3903,5.8009,-1.9532,-15625.7299,5.2115,6.3904,6.3903,5.8009,-1.9534,-13673.5233,12.8875,1007.0450,73920.4000,-58598.4237
46.0000,6.3150,7.5956,32569.6000,37869.8000,-5300.2000,3.7050,7657.8058,5341.9417,12999.7475,180.9486,43211.7417,24911.7942,-18299.9475,6.3150,1.8069,15910.2000,0.0000,15910.2000,0.6605,4426.3794,0.0000,4426.3794,32.2555,0.0000,11483.8206,11483.8206,6.3150,3.2185,38508.1000,0.0000,38508.1000,2.4663,9053.1250,0.0000,9053.1250,120.4477,0.0000,29454.9750,29454.9750,6.3150,1.8069,620.5000,0.0000,620.5000,0.0258,172.6294,0.0000,172.6294,1.2580,0.0000,447.8706,447.8706,6.3150,3.2008,17775.5000,0.0000,17775.5000,1.1346,4147.4903,0.0000,4147.4903,55.4116,0.0000,13628.0097,13628.0097,6.3150,1.8069,11815.8000,0.0000,11815.8000,0.4905,3287.2757,0.0000,3287.2757,23.9547,0.0000,8528.5243,8528.5243,4.9322,6.3150,4.9322,5.6236,-2.2622,-33932.4611,4.9322,6.3150,6.3150,5.6236,-2.2621,-18096.9541,4.9322,6.3150,6.3150,5.6236,-2.2622,-15835.5668,12.7239,994.2626,79329.9000,-67864.9820
47.0000,6.3017,6.0076,43044.4000,25098.5000,17945.9000,3.7762,10123.1995,3539.6167,13662.8162,184.4222,28638.1167,32921.2005,4283.0838,6.3017,1.8005,15523.1000,0.0000,15523.1000,0.6453,4319.5805,0.0000,4319.5805,31.5164,0.0000,11203.5195,11203.5195,6.3017,3.2103,79728.3000,0.0000,79728.3000,5.1142,18748.5256,0.0000,18748.5256,249.7686,0.0000,60979.7744,60979.7744,6.3017,1.8005,464.2000,0.0000,464.2000,0.0193,129.1720,0.0000,129.1720,0.9425,0.0000,335.0280,335.0280,6.3017,3.1926,19346.6000,0.0000,19346.6000,1.2368,4515.1286,0.0000,4515.1286,60.4035,0.0000,14831.4714,14831.4714,6.3017,1.8005,10296.1000,0.0000,10296.1000,0.4280,2865.0741,0.0000,2865.0741,20.9041,0.0000,7431.0259,7431.0259,4.0125,6.3017,4.0125,5.1571,-4.9532,-74297.8680,4.0125,6.3016,6.3017,5.1571,-4.9531,-39624.7957,4.0125,6.3017,6.3017,5.1571,-4.9533,-34673.1948,16.8297,1315.0975,143304.2000,-148595.8585
48.0000,6.1084,5.1726,48391.3000,20128.8000,28262.5000,3.8817,11422.3510,2829.5602,14251.9112,189.5771,22958.3602,36968.9490,14010.5888,6.1084,1.6136,15512.3000,0.0000,15512.3000,0.6450,4329.6100,0.0000,4329.6100,31.5025,0.0000,11182.6900,11182.6900,6.1084,3.0213,99608.8000,0.0000,99608.8000,6.3912,23508.5115,0.0000,23508.5115,312.1355,0.0000,76100.2885,76100.2885,6.1084,1.6136,461.9000,0.0000,461.9000,0.0192,128.9201,0.0000,128.9201,0.9380,0.0000,332.9799,332.9799,6.1084,3.0034,21446.8000,0.0000,21446.8000,1.3714,5022.3774,0.0000,5022.3774,66.9792,0.0000,16424.4226,16424.4226,6.1084,1.6136,5737.0000,0.0000,5737.0000,0.2386,1601.2437,0.0000,1601.2437,11.6508,0.0000,4135.7563,4135.7563,3.5836,6.1084,3.5836,4.8460,-6.1094,-91640.4312,3.5836,6.1084,6.1084,4.8460,-6.1093,-48874.1362,3.5836,6.1085,6.1084,4.8460,-6.1095,-42766.4220,18.8207,1470.6796,171029.3000,-183280.9893
49.0000,5.9885,4.6380,52573.6000,16894.9000,35678.7000,4.0068,12437.7725,2370.2426,14808.0151,195.6834,19265.1426,40135.8275,20870.6849,5.9885,1.5137,15540.0000,0.0000,15540.0000,0.6486,4345.4783,0.0000,4345.4783,31.6769,0.0000,11194.5217,11194.5217,5.9885,2.9159,98796.6000,0.0000,98796.6000,6.3646,23369.4131,0.0000,23369.4131,310.8379,0.0000,75427.1869,75427.1869,5.9885,1.5137,457.3000,0.0000,457.3000,0.0191,127.8756,0.0000,127.8756,0.9322,0.0000,329.4244,329.4244,5.9885,2.8980,22657.1000,0.0000,22657.1000,1.4547,5317.0708,0.0000,5317.0708,71.0443,0.0000,17340.0292,17340.0292,5.9885,1.5137,1749.9000,0.0000,1749.9000,0.0730,489.3277,0.0000,489.3277,3.5670,0.0000,1260.5723,1260.5723,3.3803,5.9885,3.3803,4.6844,-6.3211,-94816.9337,3.3803,5.9885,5.9885,4.6844,-6.3211,-50568.4153,3.3803,5.9886,5.9885,4.6844,-6.3212,-44248.6212,18.8502,1472.9801,174879.6000,-189633.9701
50.0000,5.8501,4.1835,56110.8000,14322.0000,41788.8000,4.1186,13309.5172,2004.7144,15314.2315,201.1448,16326.7144,42801.2828,26474.5685,5.8501,1.3895,15553.1000,0.0000,15553.1000,0.6507,4358.5768,0.0000,4358.5768,31.7776,0.0000,11194.5232,11194.5232,5.8501,2.7877,109164.9000,0.0000,109164.9000,7.0502,25889.3249,0.0000,25889.3249,344.3196,0.0000,83275.5751,83275.5751,5.8501,1.3895,463.7000,0.0000,463.7000,0.0194,129.9466,0.0000,129.9466,0.9474,0.0000,333.7534,333.7534,5.8501,2.7696,22527.7000,0.0000,22527.7000,1.4500,5299.6916,0.0000,5299.6916,70.8156,0.0000,17228.0084,17228.0084,5.8501,1.3895,989.2000,0.0000,989.2000,0.0414,277.2119,0.0000,277.2119,2.0211,0.0000,711.9881,711.9881,3.1423,5.8501,3.1423,4.4962,-6.9609,-104413.9989,3.1423,5.8501,5.8501,4.4962,-6.9609,-55686.8446,3.1423,5.8501,5.8501,4.4962,-6.9610,-48727.2580,19.9953,1562.4625,190487.4000,-208828.1014
51.0000,5.7749,3.9091,59566.9000,12840.3000,46726.6000,4.2774,14149.5011,1795.1116,15944.6127,208.8996,14635.4116,45417.3989,30781.9873,5.7749,1.3284,15552.2000,0.0000,15552.2000,0.6524,4363.4621,0.0000,4363.4621,31.8617,0.0000,11188.7379,11188.7379,5.7749,2.7227,104049.2000,0.0000,104049.2000,6.7393,24711.0988,0.0000,24711.0988,329.1357,0.0000,79338.1012,79338.1012,5.7749,1.3284,456.5000,0.0000,456.5000,0.0191,128.0797,0.0000,128.0797,0.9352,0.0000,328.4203,328.4203,5.7749,2.7046,22347.6000,0.0000,22347.6000,1.4426,5264.3422,0.0000,5264.3422,70.4534,0.0000,17083.2578,17083.2578,5.7749,1.3284,418.3000,0.0000,418.3000,0.0175,117.3619,0.0000,117.3619,0.8570,0.0000,300.9381,300.9381,3.0336,5.7749,3.0336,4.4043,-6.9511,-104266.1085,3.0336,5.7749,5.7749,4.4043,-6.9510,-55608.0858,3.0336,5.7750,5.7749,4.4043,-6.9512,-48658.1071,19.7225,1541.1421,189550.4000,-208532.3014
52.0000,5.6509,3.6104,63311.2000,11540.2000,51771.0000,4.4582,15074.4610,1610.1148,16684.5758,217.7311,13150.3148,48236.7390,35086.4242,5.6509,1.2142,15539.6000,0.0000,15539.6000,0.6528,4368.4232,0.0000,4368.4232,31.8827,0.0000,11171.1768,11171.1768,5.6509,2.6057,113743.7000,0.0000,113743.7000,7.3788,27076.8673,0.0000,27076.8673,360.3693,0.0000,86666.8327,86666.8327,5.6509,1.2142,464.0000,0.0000,464.0000,0.0195,130.4376,0.0000,130.4376,0.9520,0.0000,333.5624,333.5624,5.6509,2.5875,22303.4000,0.0000,22303.4000,1.4420,5265.5309,0.0000,5265.5309,70.4250,0.0000,17037.8691,17037.8691,5.6509,1.2142,418.3000,0.0000,418.3000,0.0176,117.5906,0.0000,117.5906,0.8582,0.0000,300.7094,300.7094,2.8558,5.6509,2.8558,4.2533,-7.5298,-112947.5820,2.8558,5.6509,5.6509,4.2533,-7.5298,-60238.1540,2.8558,5.6509,5.6509,4.2533,-7.5299,-52709.5209,20.9533,1637.3239,204240.0000,-225895.2568
53.0000,5.5593,4.4994,56362.2000,21574.2000,34788.0000,4.4860,13443.3459,3005.6514,16448.9973,219.0912,24579.8514,42918.8541,18339.0027,5.5593,1.1359,15536.5000,0.0000,15536.5000,0.6543,4373.8447,0.0000,4373.8447,31.9541,0.0000,11162.6553,11162.6553,5.5593,2.5236,107579.8000,0.0000,107579.8000,6.9972,25653.9848,0.0000,25653.9848,341.7296,0.0000,81925.8152,81925.8152,5.5593,1.1359,455.8000,0.0000,455.8000,0.0192,128.3171,0.0000,128.3171,0.9374,0.0000,327.4829,327.4829,5.5593,2.5054,22058.3000,0.0000,22058.3000,1.4299,5216.1702,0.0000,5216.1702,69.8329,0.0000,16842.1298,16842.1298,5.5593,1.1359,989.2000,0.0000,989.2000,0.0417,278.4802,0.0000,278.4802,2.0345,0.0000,710.7198,710.7198,3.0993,5.5593,3.0993,4.3293,-6.4654,-96980.9391,3.0993,5.5593,5.5593,4.3293,-6.4654,-51722.8889,3.0993,5.5593,5.5593,4.3293,-6.4654,-45258.0966,20.4423,1597.3914,181407.6000,-193961.9246
54.0000,5.4766,5.0446,51256.8000,27738.5000,23518.3000,4.4504,12244.9251,3859.3409,16104.2661,217.3513,31597.8409,39011.8749,7414.0339,5.4766,1.0634,15550.8000,0.0000,15550.8000,0.6561,4383.5703,0.0000,4383.5703,32.0413,0.0000,11167.2297,11167.2297,5.4766,2.4483,116250.8000,0.0000,116250.8000,7.5757,27765.2004,0.0000,27765.2004,369.9858,0.0000,88485.5996,88485.5996,5.4766,1.0634,617.7000,0.0000,617.7000,0.0261,174.1217,0.0000,174.1217,1.2727,0.0000,443.5783,443.5783,5.4766,2.4300,20892.7000,0.0000,20892.7000,1.3569,4947.8305,0.0000,4947.8305,66.2706,0.0000,15944.8695,15944.8695,5.4766,1.0634,5366.4000,0.0000,5366.4000,0.2264,1512.7191,0.0000,1512.7191,11.0571,0.0000,3853.6809,3853.6809,3.1670,5.4766,3.1670,4.3218,-6.3655,-95481.8154,3.1670,5.4765,5.4766,4.3218,-6.3654,-50923.3651,3.1670,5.4766,5.4766,4.3218,-6.3655,-44558.4952,21.4374,1675.1492,182196.7000,-190963.6757
