Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
55.0000,5.2760,8.2718,33892.4000,81080.8000,-47188.4000,5.7606,8127.7590,11245.3264,19373.0853,281.3365,92326.1264,25764.6410,-66561.4853,5.2760,0.8756,15552.4000,0.0000,15552.4000,0.6572,4397.8931,0.0000,4397.8931,32.0970,0.0000,11154.5069,11154.5069,5.2760,2.2566,69978.5000,0.0000,69978.5000,4.5682,16777.3502,0.0000,16777.3502,223.1059,0.0000,53201.1498,53201.1498,5.2760,0.8756,567.7000,0.0000,567.7000,0.0240,160.5337,0.0000,160.5337,1.1716,0.0000,407.1663,407.1663,5.2760,2.2382,18965.2000,0.0000,18965.2000,1.2339,4507.4769,0.0000,4507.4769,60.2618,0.0000,14457.7231,14457.7231,5.2760,0.8756,18117.4000,0.0000,18117.4000,0.7656,5123.2214,0.0000,5123.2214,37.3906,0.0000,12994.1786,12994.1786,4.7648,5.2760,4.7648,5.0204,-1.2827,-19240.5652,4.7648,5.2761,5.2760,5.0204,-1.2828,-10262.2460,4.7648,5.2760,5.2761,5.0204,-1.2826,-8978.2170,19.5143,1524.8723,75992.8000,-38481.0282
56.0000,5.2695,10.2095,17039.6000,117186.8000,-100147.2000,6.3235,4086.7902,16251.2998,20338.0900,308.8304,133438.0998,12952.8098,-120485.2900,5.2695,0.8867,26418.1000,0.0000,26418.1000,1.1208,7471.2580,0.0000,7471.2580,54.7390,0.0000,18946.8420,18946.8420,5.2695,2.2630,56357.1000,0.0000,56357.1000,3.6947,13513.3035,0.0000,13513.3035,180.4410,0.0000,42843.7965,42843.7965,5.2695,0.8867,1180.7000,0.0000,1180.7000,0.0501,333.9118,0.0000,333.9118,2.4464,0.0000,846.7882,846.7882,5.2695,2.2446,17968.6000,0.0000,17968.6000,1.1740,4271.1150,0.0000,4271.1150,57.3379,0.0000,13697.4850,13697.4850,5.2695,0.8867,19259.3000,0.0000,19259.3000,0.8171,5446.6899,0.0000,5446.6899,39.9058,0.0000,13812.6101,13812.6101,5.8663,5.2695,5.8663,5.5679,1.5169,22753.2562,5.8663,5.2695,5.2695,5.5679,1.5168,12134.2411,5.8663,5.2694,5.2695,5.5679,1.5170,10619.1535,19.7703,1544.8815,21036.6000,45506.6509
57.0000,5.2832,10.6682,12989.8000,129092.2000,-116102.4000,6.6019,3114.6693,17906.1591,21020.8284,322.4268,146998.3591,9875.1307,-137123.2284,5.2832,0.9006,32242.6000,0.0000,32242.6000,1.3681,9116.5107,0.0000,9116.5107,66.8162,0.0000,23126.0893,23126.0893,5.2832,3.3565,28936.3000,5147.5000,23788.8000,2.1635,6936.5426,775.3426,7711.8852,105.6616,5922.8426,21999.7574,16076.9148,5.2832,0.9006,2014.0000,0.0000,2014.0000,0.0855,569.4532,0.0000,569.4532,4.1736,0.0000,1444.5468,1444.5468,5.2832,2.2584,18367.8000,0.0000,18367.8000,1.2003,4364.9375,0.0000,4364.9375,58.6199,0.0000,14002.8625,14002.8625,5.2832,0.9006,18498.0000,0.0000,18498.0000,0.7849,5230.2610,0.0000,5230.2610,38.3334,0.0000,13267.7390,13267.7390,6.7534,5.2832,6.7534,6.0183,3.4602,51903.7341,6.7534,5.2832,5.2832,6.0183,3.4601,27681.1533,6.7534,5.2831,5.2832,6.0182,3.4604,24222.7209,18.3062,1430.4757,-21191.2000,103807.6083
58.0000,5.3107,11.0724,9235.0000,139436.4000,-130201.4000,6.8292,2213.1848,19349.3524,21562.5373,333.5274,158785.7524,7021.8152,-151763.9373,5.3107,0.9261,36658.1000,0.0000,36658.1000,1.5550,10360.4822,0.0000,10360.4822,75.9458,0.0000,26297.6178,26297.6178,5.3107,4.2689,13600.9000,4976.2000,8624.7000,1.1489,3258.6695,749.6295,4008.2990,56.1098,5725.8295,10342.2305,4616.4010,5.3107,0.9261,2187.6000,0.0000,2187.6000,0.0928,618.2697,0.0000,618.2697,4.5321,0.0000,1569.3303,1569.3303,5.3107,2.2846,18389.5000,0.0000,18389.5000,1.2014,4367.9426,0.0000,4367.9426,58.6722,0.0000,14021.5574,14021.5574,5.3107,0.9261,16214.3000,0.0000,16214.3000,0.6878,4582.5607,0.0000,4582.5607,33.5917,0.0000,11631.7393,11631.7393,7.4188,5.3107,7.4188,6.3647,4.6814,70220.3931,7.4188,5.3107,5.3107,6.3647,4.6813,37450.1138,7.4188,5.3106,5.3107,6.3647,4.6815,32770.4066,17.2727,1349.7098,-48127.2000,140440.9136
59.0000,5.4411,11.3685,7675.0000,147423.4000,-139748.4000,7.0895,1834.7514,20499.8895,22334.6409,346.2410,167923.2895,5840.2486,-162083.0409,5.4411,1.0506,43288.6000,0.0000,43288.6000,1.8353,12209.3174,0.0000,12209.3174,89.6333,0.0000,31079.2826,31079.2826,5.4411,4.8996,10016.6000,4966.9000,5049.7000,0.9131,2393.9636,748.6593,3142.6228,44.5940,5715.5593,7622.6364,1907.0772,5.4411,1.0506,2235.0000,0.0000,2235.0000,0.0948,630.3698,0.0000,630.3698,4.6278,0.0000,1604.6302,1604.6302,5.4411,2.4111,17474.2000,0.0000,17474.2000,1.1409,4140.8796,0.0000,4140.8796,55.7194,0.0000,13333.3204,13333.3204,5.4411,1.0506,14691.8000,0.0000,14691.8000,0.6229,4143.7434,0.0000,4143.7434,30.4208,0.0000,10548.0566,10548.0566,7.7377,5.4411,7.7377,6.5894,5.1805,77707.6765,7.7377,5.4411,5.4411,6.5894,5.1804,41443.4253,7.7377,5.4410,5.4411,6.5894,5.1806,36264.3629,17.5447,1370.9670,-57009.1000,155415.4647
60.0000,5.5449,11.5559,6896.8000,153467.6000,-146570.8000,7.3148,1645.4565,21375.7026,23021.1590,357.2431,174843.3026,5251.3435,-169591.9590,5.5449,1.1402,45493.4000,0.0000,45493.4000,1.9238,12810.2312,0.0000,12810.2312,93.9552,0.0000,32683.1688,32683.1688,5.5449,5.8642,9463.5000,7329.4000,2134.1000,0.9974,2257.3267,1105.2820,3362.6087,48.7134,8434.6820,7206.1733,-1228.5087,5.5449,1.1402,2651.0000,0.0000,2651.0000,0.1121,746.4802,0.0000,746.4802,5.4750,0.0000,1904.5198,1904.5198,5.5449,2.5047,16678.3000,0.0000,16678.3000,1.0859,3944.9639,0.0000,3944.9639,53.0349,0.0000,12733.3361,12733.3361,5.5449,1.1402,11837.1000,0.0000,11837.1000,0.5006,3333.1426,0.0000,3333.1426,24.4465,0.0000,8503.9574,8503.9574,8.0430,5.5449,8.0430,6.7939,5.7498,86246.3824,8.0430,5.5449,5.5449,6.7940,5.7497,45997.4293,8.0430,5.5448,5.5449,6.7939,5.7499,40249.0601,17.9020,1398.8836,-67776.9000,172492.8717
61.0000,5.6158,11.7110,6024.2000,158987.9000,-152963.7000,7.5106,1435.3273,22169.8156,23605.1429,366.8057,181157.7156,4588.8727,-176568.8429,5.6158,1.2001,39427.7000,0.0000,39427.7000,1.6639,11089.8521,0.0000,11089.8521,81.2610,0.0000,28337.8479,28337.8479,5.6158,6.1582,11583.0000,9978.5000,1604.5000,1.2714,2759.1826,1505.2691,4264.4517,62.0935,11483.7691,8823.8174,-2659.9517,5.6158,1.2001,3176.3000,0.0000,3176.3000,0.1340,893.3997,0.0000,893.3997,6.5464,0.0000,2282.9003,2282.9003,5.6158,2.5678,15876.9000,0.0000,15876.9000,1.0315,3750.6637,0.0000,3750.6637,50.3761,0.0000,12126.2363,12126.2363,5.6158,1.2001,10314.6000,0.0000,10314.6000,0.4353,2901.1935,0.0000,2901.1935,21.2585,0.0000,7413.4065,7413.4065,8.3936,5.6158,8.3936,7.0047,6.4534,96801.1632,8.3936,5.6158,5.6158,7.0047,6.4533,51626.6332,8.3936,5.6158,5.6158,7.0047,6.4535,45174.6392,18.0700,1412.0188,-82563.7000,193602.4355
62.0000,5.6917,11.8637,5175.0000,163738.1000,-158563.1000,7.6728,1231.2151,22860.1844,24091.3995,374.7280,186598.2844,3943.7849,-182654.4995,5.6917,1.2678,45496.2000,0.0000,45496.2000,1.9173,12781.4906,0.0000,12781.4906,93.6372,0.0000,32714.7094,32714.7094,5.6917,7.6921,6675.4000,11229.2000,-4553.8000,1.0156,1587.8632,1694.5533,3282.4165,49.6024,12923.7533,5087.5368,-7836.2165,5.6917,1.2678,3024.7000,0.0000,3024.7000,0.1275,849.7451,0.0000,849.7451,6.2252,0.0000,2174.9549,2174.9549,5.6917,2.6379,14329.6000,0.0000,14329.6000,0.9296,3380.5676,0.0000,3380.5676,45.3987,0.0000,10949.0324,10949.0324,5.6917,1.2678,9172.7000,0.0000,9172.7000,0.3866,2576.9356,0.0000,2576.9356,18.8786,0.0000,6595.7644,6595.7644,8.6623,5.6917,8.6623,7.1770,6.9028,103542.0404,8.6623,5.6918,5.6917,7.1770,6.9027,55221.7982,8.6623,5.6917,5.6917,7.1770,6.9029,48320.3462,18.0740,1412.3285,-91093.7000,207084.1847
63.0000,5.7535,11.9300,5207.0000,167174.2000,-161967.2000,7.8315,1237.3743,23363.2818,24600.6561,382.4767,190537.4818,3969.6257,-186567.8561,5.7535,1.3213,43287.1000,0.0000,43287.1000,1.8215,12149.1021,0.0000,12149.1021,88.9576,0.0000,31137.9979,31137.9979,5.7535,7.0394,7404.5000,8981.8000,-1577.3000,0.9461,1759.2402,1355.8145,3115.0547,46.2055,10337.6145,5645.2598,-4692.3547,5.7535,1.3213,1998.7000,0.0000,1998.7000,0.0841,560.9618,0.0000,560.9618,4.1074,0.0000,1437.7382,1437.7382,5.7535,2.6937,13472.7000,0.0000,13472.7000,0.8726,3174.9259,0.0000,3174.9259,42.6157,0.0000,10297.7741,10297.7741,5.7535,1.3213,8030.8000,0.0000,8030.8000,0.3379,2253.9512,0.0000,2253.9512,16.5038,0.0000,5776.8488,5776.8488,8.8622,5.7535,8.8622,7.3078,7.1305,106957.2769,8.8622,5.7535,5.7535,7.3078,7.1304,57043.3167,8.8622,5.7534,5.7535,7.3078,7.1306,49914.0544,17.8405,1394.0802,-96755.2000,213914.6480
64.0000,5.8577,12.0080,5670.7000,170662.8000,-164992.1000,8.0190,1344.9006,23891.3885,25236.2891,391.6366,194554.1885,4325.7994,-190228.3891,5.8577,1.4173,41082.7000,0.0000,41082.7000,1.7266,11511.5900,0.0000,11511.5900,84.3252,0.0000,29571.1100,29571.1100,5.8577,6.6692,9060.0000,8849.5000,210.5000,1.0461,2148.3452,1336.5362,3484.8814,51.0907,10186.0362,6911.6548,-3274.3814,5.8577,1.4173,1924.7000,0.0000,1924.7000,0.0809,539.3111,0.0000,539.3111,3.9506,0.0000,1385.3889,1385.3889,5.8577,2.7922,13403.4000,0.0000,13403.4000,0.8670,3152.7571,0.0000,3152.7571,42.3415,0.0000,10250.6429,10250.6429,5.8577,1.4173,9172.7000,0.0000,9172.7000,0.3855,2570.2391,0.0000,2570.2391,18.8276,0.0000,6602.4609,6602.4609,8.9730,5.8577,8.9730,7.4153,7.2846,109269.6440,8.9730,5.8577,5.8577,7.4153,7.2846,58276.6235,8.9730,5.8576,5.8577,7.4153,7.2847,50993.1073,18.1877,1421.2133,-99198.1000,218539.3748
65.0000,5.9400,12.0396,6472.1000,173835.2000,-167363.1000,8.2148,1532.5688,24368.4118,25900.9806,401.1956,198203.6118,4939.5312,-193264.0806,5.9400,1.4883,35001.1000,0.0000,35001.1000,1.4680,9794.8575,0.0000,9794.8575,71.6959,0.0000,25206.2425,25206.2425,5.9400,6.7356,11759.1000,11400.9000,358.2000,1.3518,2784.0467,1722.5955,4506.6422,66.0210,13123.4955,8975.0533,-4148.4422,5.9400,1.4883,2493.2000,0.0000,2493.2000,0.1046,697.7077,0.0000,697.7077,5.1070,0.0000,1795.4923,1795.4923,5.9400,2.8664,12367.2000,0.0000,12367.2000,0.7982,2904.7779,0.0000,2904.7779,38.9828,0.0000,9462.4221,9462.4221,5.9400,1.4883,10695.2000,0.0000,10695.2000,0.4486,2992.9905,0.0000,2992.9905,21.9079,0.0000,7702.2095,7702.2095,9.1478,5.9400,9.1478,7.5439,7.6623,114934.4531,9.1478,5.9400,5.9400,7.5439,7.6622,61297.8495,9.1478,5.9399,5.9400,7.5439,7.6624,53636.6913,18.5789,1451.7847,-106448.2000,229868.9939
66.0000,5.9936,12.0679,6938.7000,176967.6000,-170028.9000,8.3872,1641.3864,24829.4828,26470.8693,409.6161,201797.0828,5297.3136,-196499.7693,5.9936,1.5333,22851.2000,0.0000,22851.2000,0.9569,6389.4107,0.0000,6389.4107,46.7330,0.0000,16461.7893,16461.7893,5.9936,6.3678,16830.0000,13396.4000,3433.6000,1.7818,3980.5961,2024.6646,6005.2607,87.0190,15421.0646,12849.4039,-2571.6607,5.9936,1.5333,1575.7000,0.0000,1575.7000,0.0660,440.5806,0.0000,440.5806,3.2225,0.0000,1135.1194,1135.1194,5.9936,2.9139,10660.6000,0.0000,10660.6000,0.6869,2501.5570,0.0000,2501.5570,33.5455,0.0000,8159.0430,8159.0430,5.9936,1.5333,14120.8000,0.0000,14120.8000,0.5913,3948.3087,0.0000,3948.3087,28.8785,0.0000,10172.4913,10172.4913,9.3856,5.9936,9.3856,7.6896,8.1571,122357.1433,9.3856,5.9937,5.9936,7.6896,8.1571,65256.6006,9.3856,5.9936,5.9937,7.6896,8.1572,57100.6331,18.7050,1461.6350,-117387.0000,244714.3770
67.0000,6.1770,11.5528,10781.6000,106064.3000,-95282.7000,5.4379,2541.6033,14926.8309,17468.4342,265.5777,120991.1309,8239.9967,-112751.1342,6.1770,1.7071,18812.9000,0.0000,18812.9000,0.7870,5245.2149,0.0000,5245.2149,38.4341,0.0000,13567.6851,13567.6851,6.1770,3.1374,23769.2000,97.5000,23671.7000,1.5400,5602.5180,14.7501,5617.2681,75.2096,112.2501,18166.6820,18054.4319,6.1770,1.7071,1297.4000,0.0000,1297.4000,0.0543,361.7274,0.0000,361.7274,2.6505,0.0000,935.6726,935.6726,6.1770,3.0907,9610.0000,0.0000,9610.0000,0.6185,2247.7294,0.0000,2247.7294,30.2057,0.0000,7362.2706,7362.2706,6.1770,1.7071,16594.9000,0.0000,16594.9000,0.6942,4626.8155,0.0000,4626.8155,33.9028,0.0000,11968.0845,11968.0845,7.9050,6.1770,7.9050,7.0410,3.0431,45646.8610,7.9050,6.1770,6.1770,7.0410,3.0432,24345.2983,7.9050,6.1770,6.1770,7.0410,3.0431,21301.5116,13.6976,1070.3529,-25295.8000,91293.6708
68.0000,6.0941,11.3619,11821.8000,105564.8000,-93743.0000,5.4814,2791.1890,14836.0033,17627.1923,267.7018,120400.8033,9030.6110,-111370.1923,6.0941,1.6105,18811.3000,0.0000,18811.3000,0.7841,5251.5593,0.0000,5251.5593,38.2943,0.0000,13559.7407,13559.7407,6.0941,3.0153,25771.8000,0.0000,25771.8000,1.6579,6083.9915,0.0000,6083.9915,80.9685,0.0000,19687.8085,19687.8085,6.0941,1.6105,986.6000,0.0000,986.6000,0.0411,275.4296,0.0000,275.4296,2.0084,0.0000,711.1704,711.1704,6.0941,2.9974,10043.1000,0.0000,10043.1000,0.6439,2352.4709,0.0000,2352.4709,31.4465,0.0000,7690.6291,7690.6291,6.0941,1.6105,15833.6000,0.0000,15833.6000,0.6600,4420.2734,0.0000,4420.2734,32.2326,0.0000,11413.3266,11413.3266,7.7252,6.0941,7.7252,6.9097,2.9154,43730.5668,7.7252,6.0941,6.0941,6.9097,2.9154,23323.1215,7.7252,6.0942,6.0941,6.9097,2.9153,20407.4197,13.9026,1086.3651,-22296.6000,87461.1080
69.0000,6.4237,10.1660,19287.9000,64986.0000,-45698.1000,4.1158,4525.7001,9183.8901,13709.5902,201.0091,74169.8901,14762.1999,-59407.6902,6.4237,1.9384,18827.8000,0.0000,18827.8000,0.7861,5229.2239,0.0000,5229.2239,38.3895,0.0000,13598.5761,13598.5761,6.4237,3.3443,31383.3000,0.0000,31383.3000,2.0224,7363.1305,0.0000,7363.1305,98.7688,0.0000,24020.1695,24020.1695,6.4237,1.9384,1093.6000,0.0000,1093.6000,0.0457,303.7359,0.0000,303.7359,2.2298,0.0000,789.8641,789.8641,6.4237,3.3269,11067.2000,0.0000,11067.2000,0.7108,2577.3290,0.0000,2577.3290,34.7130,0.0000,8489.8710,8489.8710,6.4237,1.9384,14501.4000,0.0000,14501.4000,0.6054,4027.6117,0.0000,4027.6117,29.5680,0.0000,10473.7883,10473.7883,6.4874,6.4237,6.4874,6.4556,0.1017,1525.5264,6.4874,6.4237,6.4237,6.4556,0.1018,814.0237,6.4874,6.4238,6.4237,6.4556,0.1016,711.4343,12.4291,971.2279,31175.2000,3050.9844
70.0000,6.3409,9.6407,22489.6000,61249.8000,-38760.2000,4.1398,5285.2015,8643.7216,13928.9231,202.1832,69893.5216,17204.3985,-52689.1231,6.3409,1.8292,15915.2000,0.0000,15915.2000,0.6602,4425.9864,0.0000,4425.9864,32.2450,0.0000,11489.2136,11489.2136,6.3409,3.2418,33711.7000,0.0000,33711.7000,2.1576,7921.6742,0.0000,7921.6742,105.3722,0.0000,25790.0258,25790.0258,6.3409,1.8292,617.8000,0.0000,617.8000,0.0256,171.8090,0.0000,171.8090,1.2517,0.0000,445.9910,445.9910,6.3409,3.2241,12204.7000,0.0000,12204.7000,0.7785,2846.3791,0.0000,2846.3791,38.0194,0.0000,9358.3209,9358.3209,6.3409,1.8292,11837.1000,0.0000,11837.1000,0.4911,3291.8747,0.0000,3291.8747,23.9825,0.0000,8545.2253,8545.2253,6.2485,6.3409,6.2485,6.2947,-0.1470,-2204.7831,6.2485,6.3409,6.3409,6.2947,-0.1470,-1175.6015,6.2485,6.3409,6.3409,6.2947,-0.1470,-1029.2288,12.3792,967.3296,35526.3000,-4409.6135
71.0000,6.5163,8.6262,28757.7000,46971.7000,-18214.0000,3.8829,6735.9369,6648.5790,13384.5159,189.6325,53620.2790,22021.7631,-31598.5159,6.5163,2.0070,15547.6000,0.0000,15547.6000,0.6460,4311.9758,0.0000,4311.9758,31.5504,0.0000,11235.6242,11235.6242,6.5163,3.4194,70283.4000,0.0000,70283.4000,4.5059,16461.4181,0.0000,16461.4181,220.0619,0.0000,53821.9819,53821.9819,6.5163,2.0070,469.1000,0.0000,469.1000,0.0195,130.1003,0.0000,130.1003,0.9519,0.0000,338.9997,338.9997,6.5163,3.4019,14009.0000,0.0000,14009.0000,0.8951,3257.1151,0.0000,3257.1151,43.7151,0.0000,10751.8849,10751.8849,6.5163,2.0070,10314.6000,0.0000,10314.6000,0.4286,2860.6541,0.0000,2860.6541,20.9312,0.0000,7453.9459,7453.9459,5.2170,6.5163,5.2170,5.8666,-2.6002,-39003.2330,5.2170,6.5162,6.5163,5.8666,-2.6001,-20801.1332,5.2170,6.5163,6.5162,5.8667,-2.6003,-18202.1986,15.5669,1216.4232,92409.7000,-78006.5648
72.0000,6.4191,7.8112,32768.6000,39862.9000,-7094.3000,3.8025,7689.4790,5633.0200,13322.4990,185.7096,45495.9200,25079.1210,-20416.7990,6.4191,1.8973,15552.7000,0.0000,15552.7000,0.6441,4319.9128,0.0000,4319.9128,31.4547,0.0000,11232.7872,11232.7872,6.4191,3.3126,89759.1000,0.0000,89759.1000,5.7336,21061.0590,0.0000,21061.0590,280.0220,0.0000,68698.0410,68698.0410,6.4191,1.8973,458.0000,0.0000,458.0000,0.0190,127.2139,0.0000,127.2139,0.9263,0.0000,330.7861,330.7861,6.4191,3.2950,16693.9000,0.0000,16693.9000,1.0628,3887.9937,0.0000,3887.9937,51.9043,0.0000,12805.9063,12805.9063,6.4191,1.8973,5747.1000,0.0000,5747.1000,0.2380,1596.3126,0.0000,1596.3126,11.6233,0.0000,4150.7874,4150.7874,4.6876,6.4191,4.6876,5.5533,-3.8401,-57601.1906,4.6876,6.4190,6.4191,5.5533,-3.8400,-30719.9980,4.6876,6.4191,6.4191,5.5534,-3.8402,-26881.2990,17.2500,1347.9365,121116.5000,-115202.4877
73.0000,6.3174,7.2009,35833.3000,35338.0000,495.3000,3.7900,8424.7845,4985.0088,13409.7933,185.0960,40323.0088,27408.5155,-12914.4933,6.3174,1.8068,15572.3000,0.0000,15572.3000,0.6461,4332.2081,0.0000,4332.2081,31.5530,0.0000,11240.0919,11240.0919,6.3174,3.2190,89214.2000,0.0000,89214.2000,5.7103,20973.0053,0.0000,20973.0053,278.8827,0.0000,68241.1947,68241.1947,6.3174,1.8068,462.6000,0.0000,462.6000,0.0192,128.6951,0.0000,128.6951,0.9373,0.0000,333.9049,333.9049,6.3174,3.2014,19392.3000,0.0000,19392.3000,1.2371,4524.5383,0.0000,4524.5383,60.4156,0.0000,14867.7617,14867.7617,6.3174,1.8068,1752.7000,0.0000,1752.7000,0.0727,487.6005,0.0000,487.6005,3.5514,0.0000,1265.0995,1265.0995,4.4414,6.3174,4.4414,5.3794,-4.1517,-62275.2464,4.4414,6.3174,6.3174,5.3794,-4.1516,-33212.9468,4.4414,6.3175,6.3174,5.3794,-4.1518,-29062.3860,17.2130,1345.0466,126889.4000,-124550.5792
74.0000,6.2147,6.6955,38279.4000,31802.8000,6476.6000,3.7853,9017.3680,4478.5594,13495.9274,184.8664,36281.3594,29262.0320,-7019.3274,6.2147,1.7157,15561.0000,0.0000,15561.0000,0.6469,4336.0009,0.0000,4336.0009,31.5919,0.0000,11224.9991,11224.9991,6.2147,3.1247,98843.9000,0.0000,98843.9000,6.3400,23281.5271,0.0000,23281.5271,309.6373,0.0000,75562.3729,75562.3729,6.2147,1.7157,462.7000,0.0000,462.7000,0.0192,128.9292,0.0000,128.9292,0.9394,0.0000,333.7708,333.7708,6.2147,3.1069,20732.9000,0.0000,20732.9000,1.3254,4846.0897,0.0000,4846.0897,64.7285,0.0000,15886.8103,15886.8103,6.2147,1.7157,990.6000,0.0000,990.6000,0.0412,276.0261,0.0000,276.0261,2.0111,0.0000,714.5739,714.5739,4.1525,6.2147,4.1525,5.1836,-4.8352,-72527.4832,4.1525,6.2147,6.2147,5.1836,-4.8351,-38680.7984,4.1525,6.2148,6.2147,5.1837,-4.8353,-33846.7727,18.2369,1425.0589,143067.7000,-145055.0543
75.0000,6.1488,6.2767,40507.4000,28776.0000,11731.4000,3.7910,9554.1243,4047.8443,13601.9686,185.1454,32823.8443,30953.2757,-1870.5686,6.1488,1.6604,15564.5000,0.0000,15564.5000,0.6483,4341.4429,0.0000,4341.4429,31.6616,0.0000,11223.0571,11223.0571,6.1488,3.0665,93554.1000,0.0000,93554.1000,6.0136,22062.8413,0.0000,22062.8413,293.6928,0.0000,71491.2587,71491.2587,6.1488,1.6604,458.3000,0.0000,458.3000,0.0191,127.8347,0.0000,127.8347,0.9323,0.0000,330.4653,330.4653,6.1488,3.0487,22148.8000,0.0000,22148.8000,1.4189,5183.0737,0.0000,5183.0737,69.2968,0.0000,16965.7263,16965.7263,6.1488,1.6604,418.7000,0.0000,418.7000,0.0174,116.7890,0.0000,116.7890,0.8517,0.0000,301.9110,301.9110,4.0055,6.1488,4.0055,5.0771,-4.9221,-73831.4024,4.0055,6.1488,6.1488,5.0771,-4.9220,-39376.3190,4.0055,6.1488,6.1488,5.0771,-4.9222,-34455.1552,17.8624,1395.7934,143875.8000,-147662.8766
76.0000,6.0509,5.8263,43424.6000,26150.8000,17273.8000,3.8561,10261.1803,3672.5743,13933.7547,188.3264,29823.3743,33163.4197,3340.0453,6.0509,1.5709,15577.6000,0.0000,15577.6000,0.6497,4351.7465,0.0000,4351.7465,31.7288,0.0000,11225.8535,11225.8535,6.0509,2.9746,103383.5000,0.0000,103383.5000,6.6545,24425.7496,0.0000,24425.7496,324.9960,0.0000,78957.7504,78957.7504,6.0509,1.5709,463.0000,0.0000,463.0000,0.0193,129.3433,0.0000,129.3433,0.9430,0.0000,333.6567,333.6567,6.0509,2.9567,23926.0000,0.0000,23926.0000,1.5349,5608.6562,0.0000,5608.6562,74.9600,0.0000,18317.3438,18317.3438,6.0509,1.5709,418.7000,0.0000,418.7000,0.0175,116.9677,0.0000,116.9677,0.8528,0.0000,301.7323,301.7323,3.7605,6.0509,3.7605,4.9057,-5.6238,-84357.3635,3.7605,6.0509,6.0509,4.9057,-5.6238,-44990.0999,3.7605,6.0509,6.0509,4.9057,-5.6239,-39367.3462,19.0979,1492.3368,161042.6000,-168714.8096
77.0000,5.8951,7.0026,37037.4000,40132.9000,-3095.5000,4.0957,8777.7866,5621.7273,14399.5139,200.0259,45754.6273,28259.6134,-17495.0139,5.8951,1.4278,15576.5000,0.0000,15576.5000,0.6509,4362.0570,0.0000,4362.0570,31.7868,0.0000,11214.4430,11214.4430,5.8951,2.8279,98708.8000,0.0000,98708.8000,6.3666,23389.7265,0.0000,23389.7265,310.9346,0.0000,75319.0735,75319.0735,5.8951,1.4278,457.6000,0.0000,457.6000,0.0191,128.1467,0.0000,128.1467,0.9338,0.0000,329.4533,329.4533,5.8951,2.8099,25099.3000,0.0000,25099.3000,1.6134,5899.9526,0.0000,5899.9526,78.7967,0.0000,19199.3474,19199.3474,5.8951,1.4278,990.6000,0.0000,990.6000,0.0414,277.4085,0.0000,277.4085,2.0215,0.0000,713.1915,713.1915,4.0849,5.8951,4.0849,4.9900,-4.4640,-66960.6653,4.0849,5.8951,5.8951,4.9900,-4.4640,-35712.1417,4.0849,5.8951,5.8951,4.9900,-4.4641,-31248.5594,19.1806,1498.7983,137737.3000,-133921.3664
78.0000,5.8050,7.3892,35801.4000,47246.1000,-11444.7000,4.3455,8499.4011,6608.3738,15107.7749,212.2271,53854.4738,27301.9989,-26552.4749,5.8050,1.3537,15564.4000,0.0000,15564.4000,0.6523,4364.8302,0.0000,4364.8302,31.8586,0.0000,11199.5698,11199.5698,5.8050,2.7493,108696.1000,0.0000,108696.1000,7.0336,25800.0953,0.0000,25800.0953,343.5112,0.0000,82896.0047,82896.0047,5.8050,1.3537,617.9000,0.0000,617.9000,0.0259,173.2819,0.0000,173.2819,1.2648,0.0000,444.6181,444.6181,5.8050,2.7313,25396.2000,0.0000,25396.2000,1.6378,5979.3013,0.0000,5979.3013,79.9889,0.0000,19416.8987,19416.8987,5.8050,1.3537,5375.7000,0.0000,5375.7000,0.2253,1507.5440,0.0000,1507.5440,11.0035,0.0000,3868.1560,3868.1560,4.1050,5.8050,4.1050,4.9550,-4.5636,-68454.6735,4.1050,5.8049,5.8050,4.9550,-4.5636,-36508.9140,4.1050,5.8050,5.8050,4.9550,-4.5637,-31945.8008,20.8807,1631.6496,144205.6000,-136909.3883
79.0000,5.5590,10.0306,19983.8000,100582.8000,-80599.0000,5.7620,4766.5011,14012.8280,18779.3291,281.4063,114595.6280,15217.2989,-99378.3291,5.5590,1.1222,15560.5000,0.0000,15560.5000,0.6533,4380.6193,0.0000,4380.6193,31.9068,0.0000,11179.8807,11179.8807,5.5590,2.5135,66450.9000,0.0000,66450.9000,4.3081,15846.2731,0.0000,15846.2731,210.4011,0.0000,50604.6269,50604.6269,5.5590,1.1222,561.9000,0.0000,561.9000,0.0236,158.1871,0.0000,158.1871,1.1522,0.0000,403.7129,403.7129,5.5590,2.4952,24646.3000,0.0000,24646.3000,1.5925,5828.1871,0.0000,5828.1871,77.7739,0.0000,18818.1129,18818.1129,5.5590,1.1222,18149.7000,0.0000,18149.7000,0.7620,5109.5354,0.0000,5109.5354,37.2160,0.0000,13040.1646,13040.1646,5.6645,5.5590,5.6645,5.6118,0.2665,3997.8954,5.6645,5.5590,5.5590,5.6118,0.2665,2131.6127,5.6645,5.5590,5.5590,5.6117,0.2666,1866.3822,19.6523,1535.6549,44770.3000,7995.8903
80.0000,5.6106,10.9166,14642.5000,135222.1000,-120579.6000,6.9836,3489.0741,18854.2408,22343.3149,341.0667,154076.3408,11153.4259,-142922.9149,5.6106,1.1938,26470.5000,0.0000,26470.5000,1.1168,7445.9865,0.0000,7445.9865,54.5408,0.0000,19024.5135,19024.5135,5.6106,2.5799,54586.8000,0.0000,54586.8000,3.5573,13004.3940,0.0000,13004.3940,173.7318,0.0000,41582.4060,41582.4060,5.6106,1.1938,1188.6000,0.0000,1188.6000,0.0501,334.3458,0.0000,334.3458,2.4490,0.0000,854.2542,854.2542,5.6106,2.5617,24552.6000,0.0000,24552.6000,1.5946,5800.7008,0.0000,5800.7008,77.8801,0.0000,18751.8992,18751.8992,5.6106,1.1938,19293.6000,0.0000,19293.6000,0.8140,5427.1693,0.0000,5427.1693,39.7533,0.0000,13866.4307,13866.4307,6.5076,5.6106,6.5076,6.0591,2.4422,36632.4495,6.5076,5.6106,5.6106,6.0591,2.4421,19536.5552,6.5076,5.6105,5.6106,6.0591,2.4423,17096.0192,21.1746,1654.6121,5512.5000,73265.0239
81.0000,5.6420,11.1426,13049.4000,145461.8000,-132412.4000,7.3442,3107.5989,20292.2651,23399.8640,358.6796,165754.0651,9941.8011,-155812.2640,5.6420,1.2199,32291.8000,0.0000,32291.8000,1.3610,9078.9886,0.0000,9078.9886,66.4677,0.0000,23212.8114,23212.8114,5.6420,3.7063,29938.1000,5372.6000,24565.5000,2.2269,7128.0045,810.5643,7938.5688,108.7591,6183.1643,22810.0955,16626.9312,5.6420,1.2199,2017.4000,0.0000,2017.4000,0.0850,567.2013,0.0000,567.2013,4.1525,0.0000,1450.1987,1450.1987,5.6420,2.5894,23921.3000,0.0000,23921.3000,1.5520,5648.3845,0.0000,5648.3845,75.7952,0.0000,18272.9155,18272.9155,5.6420,1.2199,18531.0000,0.0000,18531.0000,0.7810,5210.0762,0.0000,5210.0762,38.1432,0.0000,13320.9238,13320.9238,7.2526,5.6420,7.2526,6.4473,4.1464,62196.2810,7.2526,5.6421,5.6420,6.4473,4.1463,33170.5747,7.2526,5.6420,5.6421,6.4473,4.1465,29025.8351,20.0251,1564.7934,-31085.4000,124392.6908
82.0000,5.7348,11.3985,11418.4000,152633.9000,-141215.5000,7.5649,2714.3954,21324.7452,24039.1406,369.4557,173958.6452,8704.0046,-165254.6406,5.7348,1.3074,36719.4000,0.0000,36719.4000,1.5466,10308.8106,0.0000,10308.8106,75.5344,0.0000,26410.5894,26410.5894,5.7348,3.9377,22871.9000,4718.0000,18153.9000,1.7321,5436.0676,712.1232,6148.1908,84.5921,5430.1232,17435.8324,12005.7092,5.7348,1.3074,2188.8000,0.0000,2188.8000,0.0922,614.4960,0.0000,614.4960,4.5025,0.0000,1574.3040,1574.3040,5.7348,2.6785,22482.2000,0.0000,22482.2000,1.4576,5299.8304,0.0000,5299.8304,71.1882,0.0000,17182.3696,17182.3696,5.7348,1.3074,16243.1000,0.0000,16243.1000,0.6842,4560.1791,0.0000,4560.1791,33.4132,0.0000,11682.9209,11682.9209,7.6459,5.7348,7.6459,6.6904,4.8199,72298.8565,7.6459,5.7348,5.7348,6.6904,4.8198,38558.7340,7.6459,5.7347,5.7348,6.6903,4.8200,33740.2313,19.6163,1532.8464,-45428.1000,144597.8218
83.0000,5.8119,11.6282,9729.0000,158839.6000,-149110.6000,7.7402,2309.4021,22219.6039,24529.0060,378.0176,181059.2039,7419.5979,-173639.6060,5.8119,1.3743,43353.6000,0.0000,43353.6000,1.8227,12156.6288,0.0000,12156.6288,89.0190,0.0000,31196.9712,31196.9712,5.8119,4.2224,17056.6000,4235.6000,12821.0000,1.3267,4048.0259,639.5540,4687.5799,64.7933,4875.1540,13008.5741,8133.4201,5.8119,1.3743,2240.9000,0.0000,2240.9000,0.0942,628.3628,0.0000,628.3628,4.6013,0.0000,1612.5372,1612.5372,5.8119,2.7484,20462.8000,0.0000,20462.8000,1.3241,4817.1874,0.0000,4817.1874,64.6676,0.0000,15645.6126,15645.6126,5.8119,1.3743,14717.9000,0.0000,14717.9000,0.6188,4126.9940,0.0000,4126.9940,30.2206,0.0000,10590.9060,10590.9060,7.9471,5.8119,7.9471,6.8795,5.3230,79844.9659,7.9471,5.8119,5.8119,6.8795,5.3229,42583.3900,7.9471,5.8118,5.8119,6.8795,5.3231,37261.6739,19.3901,1515.1669,-55514.4000,159690.0299
84.0000,5.8489,11.8023,8123.4000,164425.5000,-156302.1000,7.8932,1926.9188,23014.9279,24941.8467,385.4892,187440.4279,6196.4812,-181243.9467,5.8489,1.4037,45570.6000,0.0000,45570.6000,1.9130,12770.8710,0.0000,12770.8710,93.4300,0.0000,32799.7290,32799.7290,5.8489,5.4969,11815.6000,6528.6000,5287.0000,1.1039,2802.2259,985.9683,3788.1942,53.9134,7514.5683,9013.3741,1498.8058,5.8489,1.4037,2655.3000,0.0000,2655.3000,0.1115,744.1309,0.0000,744.1309,5.4440,0.0000,1911.1691,1911.1691,5.8489,2.7798,18996.9000,0.0000,18996.9000,1.2273,4469.1567,0.0000,4469.1567,59.9379,0.0000,14527.7433,14527.7433,5.8489,1.4037,11858.0000,0.0000,11858.0000,0.4978,3323.1291,0.0000,3323.1291,24.3116,0.0000,8534.8709,8534.8709,8.3298,5.8489,8.3298,7.0894,6.0986,91478.6467,8.3298,5.8489,5.8489,7.0894,6.0985,48788.0010,8.3298,5.8489,5.8489,7.0894,6.0987,42690.7468,19.1200,1494.0624,-71934.3000,182957.3944
85.0000,5.9160,11.9467,7254.5000,169041.7000,-161787.2000,8.0477,1718.6204,23687.1028,25405.7233,393.0346,192728.8028,5535.8796,-187192.9233,5.9160,1.4657,39478.8000,0.0000,39478.8000,1.6561,11052.0663,0.0000,11052.0663,80.8818,0.0000,28426.7337,28426.7337,5.9160,5.8639,14238.7000,9195.7000,5043.0000,1.3984,3372.6318,1389.2343,4761.8660,68.2949,10584.9343,10866.0682,281.1340,5.9160,1.4657,3180.8000,0.0000,3180.8000,0.1334,890.4630,0.0000,890.4630,6.5166,0.0000,2290.3370,2290.3370,5.9160,2.8434,17838.2000,0.0000,17838.2000,1.1515,4191.5751,0.0000,4191.5751,56.2383,0.0000,13646.6249,13646.6249,5.9160,1.4657,10332.8000,0.0000,10332.8000,0.4335,2892.6611,0.0000,2892.6611,21.1692,0.0000,7440.1389,7440.1389,8.6483,5.9160,8.6483,7.2821,6.7554,101330.8342,8.6483,5.9160,5.9160,7.2821,6.7553,54042.4903,8.6483,5.9159,5.9160,7.2821,6.7555,47288.4467,19.2308,1502.7250,-85913.6000,202661.7712
86.0000,5.9862,12.0749,6595.0000,173264.1000,-166669.1000,8.1986,1560.3022,24306.8776,25867.1799,400.4055,197570.9776,5034.6978,-192536.2799,5.9862,1.5282,45572.0000,0.0000,45572.0000,1.9092,12743.8417,0.0000,12743.8417,93.2429,0.0000,32828.1583,32828.1583,5.9862,7.2690,8699.7000,10532.7000,-1833.0000,1.1081,2057.9223,1591.7977,3649.7200,54.1189,12124.4977,6641.7777,-5482.7200,5.9862,1.5282,3029.2000,0.0000,3029.2000,0.1269,847.0913,0.0000,847.0913,6.1979,0.0000,2182.1087,2182.1087,5.9862,2.9081,16849.2000,0.0000,16849.2000,1.0861,3954.2597,0.0000,3954.2597,53.0457,0.0000,12894.9403,12894.9403,5.9862,1.5282,9188.9000,0.0000,9188.9000,0.3850,2569.6017,0.0000,2569.6017,18.8010,0.0000,6619.2983,6619.2983,8.8896,5.9862,8.8896,7.4379,7.1747,107620.7323,8.8896,5.9862,5.9862,7.4379,7.1746,57397.1325,8.8896,5.9862,5.9862,7.4379,7.1748,50223.6977,19.2209,1501.9488,-93862.8000,215241.5625
87.0000,6.0344,12.1470,6371.4000,176948.1000,-170576.7000,8.3527,1506.0244,24843.5023,26349.5267,407.9306,201791.6023,4865.3756,-196926.2267,6.0344,1.5690,43355.3000,0.0000,43355.3000,1.8139,12114.8246,0.0000,12114.8246,88.5861,0.0000,31240.4754,31240.4754,6.0344,6.8793,8561.0000,8489.0000,72.0000,0.9926,2023.2785,1283.2592,3306.5377,48.4755,9772.2592,6537.7215,-3234.5377,6.0344,1.5690,2002.5000,0.0000,2002.5000,0.0838,559.5610,0.0000,559.5610,4.0916,0.0000,1442.9390,1442.9390,6.0344,2.9510,16375.9000,0.0000,16375.9000,1.0541,3839.9056,0.0000,3839.9056,51.4800,0.0000,12535.9944,12535.9944,6.0344,1.5690,8044.9000,0.0000,8044.9000,0.3366,2247.9963,0.0000,2247.9963,16.4378,0.0000,5796.9037,5796.9037,9.0952,6.0344,9.0952,7.5648,7.4572,111858.2518,9.0952,6.0344,6.0344,7.5648,7.4571,59657.1870,9.0952,6.0344,6.0344,7.5648,7.4573,52201.1552,18.9503,1480.8041,-100726.1000,223716.5940
88.0000,6.1212,12.2322,6508.4000,180121.6000,-173613.2000,8.5055,1535.8799,25325.5824,26861.4623,415.3951,205447.1824,4972.5201,-200474.6623,6.1212,1.6492,41138.7000,0.0000,41138.7000,1.7195,11479.8541,0.0000,11479.8541,83.9783,0.0000,29658.8459,29658.8459,6.1212,6.6913,9706.7000,8476.8000,1229.9000,1.0653,2290.3126,1282.0078,3572.3204,52.0298,9758.8078,7416.3874,-2342.4204,6.1212,1.6492,1928.5000,0.0000,1928.5000,0.0806,538.1526,0.0000,538.1526,3.9367,0.0000,1390.3474,1390.3474,6.1212,3.0332,16296.8000,0.0000,16296.8000,1.0479,3815.4958,0.0000,3815.4958,51.1797,0.0000,12481.3042,12481.3042,6.1212,1.6492,9188.9000,0.0000,9188.9000,0.3841,2564.1849,0.0000,2564.1849,18.7577,0.0000,6624.7151,6624.7151,9.2127,6.1212,9.2127,7.6670,7.6331,114496.2230,9.2127,6.1212,6.1212,7.6670,7.6330,61064.1444,9.2127,6.1212,6.1212,7.6669,7.6332,53432.1623,19.2045,1500.6655,-103830.4000,228992.5297
89.0000,6.2184,12.2888,7198.0000,182682.3000,-175484.3000,8.6663,1695.4933,25727.4335,27422.9268,423.2466,208409.7335,5502.5067,-202907.2268,6.2184,1.7363,35057.3000,0.0000,35057.3000,1.4629,9767.9903,0.0000,9767.9903,71.4435,0.0000,25289.3097,25289.3097,6.2184,6.8445,12444.2000,11156.0000,1288.2000,1.3794,2930.8826,1688.0963,4618.9788,67.3673,12844.0963,9513.3174,-3330.7788,6.2184,1.7363,2496.7000,0.0000,2496.7000,0.1042,695.6537,0.0000,695.6537,5.0880,0.0000,1801.0463,1801.0463,6.2184,3.1232,17450.1000,0.0000,17450.1000,1.1201,4078.5042,0.0000,4078.5042,54.7025,0.0000,13371.5958,13371.5958,6.2184,1.7363,10714.1000,0.0000,10714.1000,0.4471,2985.2620,0.0000,2985.2620,21.8343,0.0000,7728.8380,7728.8380,9.3275,6.2184,9.3275,7.7730,7.9023,118535.1934,9.3275,6.2185,6.2184,7.7730,7.9023,63218.2686,9.3275,6.2184,6.2185,7.7729,7.9024,55317.0074,19.7698,1544.8373,-108477.9000,237070.4695
90.0000,6.2852,12.3372,7565.5000,185431.2000,-177865.7000,8.8160,1779.8131,26143.8857,27923.6988,430.5577,211575.0857,5785.6869,-205789.3988,6.2852,1.7928,22888.4000,0.0000,22888.4000,0.9533,6370.7486,0.0000,6370.7486,46.5568,0.0000,16517.6514,16517.6514,6.2852,6.5682,17347.2000,13229.6000,4117.6000,1.8005,4080.5469,2002.6095,6083.1564,87.9318,15232.2095,13266.6531,-1965.5564,6.2852,1.7928,1577.6000,0.0000,1577.6000,0.0657,439.1086,0.0000,439.1086,3.2090,0.0000,1138.4914,1138.4914,6.2852,3.1826,17960.3000,0.0000,17960.3000,1.1505,4192.8143,0.0000,4192.8143,56.1879,0.0000,13767.4857,13767.4857,6.2852,1.7928,14145.9000,0.0000,14145.9000,0.5892,3937.3644,0.0000,3937.3644,28.7738,0.0000,10208.5356,10208.5356,9.5053,6.2852,9.5053,7.8953,8.3061,124591.9664,9.5053,6.2852,6.2852,7.8953,8.3061,66448.5337,9.5053,6.2851,6.2852,7.8952,8.3062,58143.5175,20.0626,1567.7207,-117175.9000,249184.0176
91.0000,6.4205,11.8145,11269.7000,112889.8000,-101620.1000,5.7783,2644.4773,15952.8220,18597.2993,282.2046,128842.6220,8625.2227,-120217.3993,6.4205,1.9187,18843.4000,0.0000,18843.4000,0.7838,5233.8218,0.0000,5233.8218,38.2796,0.0000,13609.5782,13609.5782,6.4205,3.3557,23892.3000,90.1000,23802.2000,1.5382,5605.9375,13.6492,5619.5867,75.1230,103.7492,18286.3625,18182.6133,6.4205,1.9187,1300.7000,0.0000,1300.7000,0.0541,361.2741,0.0000,361.2741,2.6423,0.0000,939.4259,939.4259,6.4205,3.3114,17963.0000,0.0000,17963.0000,1.1491,4183.4622,0.0000,4183.4622,56.1185,0.0000,13779.5378,13779.5378,6.4205,1.9187,16624.4000,0.0000,16624.4000,0.6915,4617.4866,0.0000,4617.4866,33.7718,0.0000,12006.9134,12006.9134,8.0210,6.4205,8.0210,7.2207,3.0850,46274.2902,8.0210,6.4205,6.4205,7.2207,3.0850,24679.9950,8.0210,6.4205,6.4205,7.2207,3.0849,21594.2319,14.9925,1171.5353,-23086.4000,92548.5171
92.0000,6.3321,11.6106,12372.1000,111527.9000,-99155.8000,5.7861,2908.0041,15736.7590,18644.7631,282.5830,127264.6590,9464.0959,-117800.5631,6.3321,1.8209,18854.5000,0.0000,18854.5000,0.7822,5244.1152,0.0000,5244.1152,38.2025,0.0000,13610.3848,13610.3848,6.3321,3.2334,25542.4000,0.0000,25542.4000,1.6348,6003.0108,0.0000,6003.0108,79.8430,0.0000,19539.3892,19539.3892,6.3321,1.8209,988.3000,0.0000,988.3000,0.0410,274.8818,0.0000,274.8818,2.0025,0.0000,713.4182,713.4182,6.3321,3.2157,19491.7000,0.0000,19491.7000,1.2434,4546.5537,0.0000,4546.5537,60.7235,0.0000,14945.1463,14945.1463,6.3321,1.8209,15861.8000,0.0000,15861.8000,0.6581,4411.7376,0.0000,4411.7376,32.1388,0.0000,11450.0624,11450.0624,7.8026,6.3321,7.8026,7.0674,2.8771,43156.5371,7.8026,6.3321,6.3321,7.0674,2.8771,23017.0318,7.8026,6.3321,6.3321,7.0674,2.8771,20139.4688,15.2184,1189.1836,-18417.1000,86313.0377
93.0000,6.5910,10.4302,19985.7000,70580.3000,-50594.6000,4.4080,4674.6846,10003.0652,14677.7498,215.2778,80583.3652,15311.0154,-65272.3498,6.5910,2.0805,18839.1000,0.0000,18839.1000,0.7829,5218.7790,0.0000,5218.7790,38.2362,0.0000,13620.3210,13620.3210,6.5910,3.4933,30882.8000,0.0000,30882.8000,1.9803,7223.1484,0.0000,7223.1484,96.7136,0.0000,23659.6516,23659.6516,6.5910,2.0805,1092.8000,0.0000,1092.8000,0.0454,302.7258,0.0000,302.7258,2.2180,0.0000,790.0742,790.0742,6.5910,3.4760,21242.0000,0.0000,21242.0000,1.3575,4932.3240,0.0000,4932.3240,66.2977,0.0000,16309.6760,16309.6760,6.5910,2.0805,14527.2000,0.0000,14527.2000,0.6037,4024.3030,0.0000,4024.3030,29.4847,0.0000,10502.8970,10502.8970,6.6020,6.5910,6.6020,6.5965,0.0194,291.6124,6.6020,6.5910,6.5910,6.5965,0.0195,156.0102,6.6020,6.5910,6.5910,6.5965,0.0194,135.5204,13.7667,1075.7474,35989.3000,583.1431
94.0000,6.4856,9.9870,22400.7000,66951.6000,-44550.9000,4.3889,5249.9626,9471.6538,14721.6164,214.3479,76423.2538,17150.7374,-59272.5164,6.4856,1.9555,15961.3000,0.0000,15961.3000,0.6600,4428.8214,0.0000,4428.8214,32.2349,0.0000,11532.4786,11532.4786,6.4856,3.3732,32041.7000,0.0000,32041.7000,2.0436,7508.9334,0.0000,7508.9334,99.8064,0.0000,24532.7666,24532.7666,6.4856,1.9555,621.1000,0.0000,621.1000,0.0257,172.3382,0.0000,172.3382,1.2544,0.0000,448.7618,448.7618,6.4856,3.3556,23354.0000,0.0000,23354.0000,1.4845,5432.7679,0.0000,5432.7679,72.4997,0.0000,17921.2321,17921.2321,6.4856,1.9555,11858.0000,0.0000,11858.0000,0.4904,3290.2686,0.0000,3290.2686,23.9480,0.0000,8567.7314,8567.7314,6.3792,6.4856,6.3792,6.4324,-0.1865,-2797.9300,6.3792,6.4856,6.4856,6.4324,-0.1865,-1491.8965,6.3792,6.4856,6.4856,6.4324,-0.1866,-1306.0901,13.6396,1065.8191,39285.2000,-5595.9165
95.0000,6.6046,9.1232,27479.5000,53141.4000,-25661.9000,4.0786,6425.8478,7533.2862,13959.1340,199.1942,60674.6862,21053.6522,-39621.0340,6.6046,2.0804,15560.9000,0.0000,15560.9000,0.6448,4309.7449,0.0000,4309.7449,31.4897,0.0000,11251.1551,11251.1551,6.6046,3.4969,62445.1000,0.0000,62445.1000,3.9914,14601.5199,0.0000,14601.5199,194.9340,0.0000,47843.5801,47843.5801,6.6046,2.0804,468.8000,0.0000,468.8000,0.0194,129.8388,0.0000,129.8388,0.9487,0.0000,338.9612,338.9612,6.6046,3.4795,26404.5000,0.0000,26404.5000,1.6820,6129.5742,0.0000,6129.5742,82.1485,0.0000,20274.9258,20274.9258,6.6046,2.0804,10332.8000,0.0000,10332.8000,0.4281,2861.7710,0.0000,2861.7710,20.9099,0.0000,7471.0290,7471.0290,5.4676,6.6046,5.4676,6.0361,-2.3779,-35669.0775,5.4676,6.6046,6.6046,6.0361,-2.3779,-19022.9069,5.4676,6.6047,6.6046,6.0361,-2.3780,-16646.2722,16.2667,1271.1002,89550.2000,-71338.2566
96.0000,6.5138,8.5392,29611.6000,46636.8000,-17025.2000,3.9123,6936.2607,6600.9040,13537.1647,191.0695,53237.7040,22675.3393,-30562.3647,6.5138,1.9818,15562.4000,0.0000,15562.4000,0.6434,4316.2418,0.0000,4316.2418,31.4212,0.0000,11246.1582,11246.1582,6.5138,3.4000,76548.2000,0.0000,76548.2000,4.8808,17929.5315,0.0000,17929.5315,238.3721,0.0000,58618.6685,58618.6685,6.5138,1.9818,453.7000,0.0000,453.7000,0.0188,125.8340,0.0000,125.8340,0.9160,0.0000,327.8660,327.8660,6.5138,3.3825,29330.6000,0.0000,29330.6000,1.8639,6819.7000,0.0000,6819.7000,91.0277,0.0000,22510.9000,22510.9000,6.5138,1.9818,5757.0000,0.0000,5757.0000,0.2380,1596.7077,0.0000,1596.7077,11.6236,0.0000,4160.2923,4160.2923,5.0265,6.5138,5.0265,5.7701,-3.3151,-49726.1893,5.0265,6.5138,6.5138,5.7701,-3.3150,-26520.0378,5.0265,6.5139,6.5138,5.7702,-3.3152,-23206.2525,17.3357,1354.6324,110626.7000,-99452.4796
97.0000,6.4291,8.0530,31361.6000,41941.6000,-10580.0000,3.8103,7357.9288,5927.7666,13285.6954,186.0886,47869.3666,24003.6712,-23865.6954,6.4291,1.9072,15600.4000,0.0000,15600.4000,0.6461,4332.4897,0.0000,4332.4897,31.5526,0.0000,11267.9103,11267.9103,6.4291,3.3226,74471.1000,0.0000,74471.1000,4.7573,17470.6325,0.0000,17470.6325,232.3395,0.0000,57000.4675,57000.4675,6.4291,1.9072,467.9000,0.0000,467.9000,0.0194,129.9436,0.0000,129.9436,0.9464,0.0000,337.9564,337.9564,6.4291,3.3050,31865.0000,0.0000,31865.0000,2.0287,7420.0270,0.0000,7420.0270,99.0790,0.0000,24444.9730,24444.9730,6.4291,1.9072,1755.4000,0.0000,1755.4000,0.0727,487.5037,0.0000,487.5037,3.5504,0.0000,1267.8963,1267.8963,4.8175,6.4291,4.8175,5.6233,-3.5227,-52840.1741,4.8175,6.4290,6.4291,5.6233,-3.5226,-28180.9457,4.8175,6.4291,6.4290,5.6233,-3.5228,-24659.3099,17.0017,1328.5355,113579.8000,-105680.4297
98.0000,6.3482,7.6010,33272.3000,38242.0000,-4969.7000,3.7635,7818.1252,5397.4736,13215.5988,183.8027,43639.4736,25454.1748,-18185.2988,6.3482,1.8358,15600.7000,0.0000,15600.7000,0.6471,4338.0298,0.0000,4338.0298,31.6045,0.0000,11262.6702,11262.6702,6.3482,3.2486,83592.3000,0.0000,83592.3000,5.3494,19640.0753,0.0000,19640.0753,261.2547,0.0000,63952.2247,63952.2247,6.3482,1.8358,460.3000,0.0000,460.3000,0.0191,127.9939,0.0000,127.9939,0.9325,0.0000,332.3061,332.3061,6.3482,3.2310,33672.9000,0.0000,33672.9000,2.1476,7852.1781,0.0000,7852.1781,104.8843,0.0000,25820.7219,25820.7219,6.3482,1.8358,992.0000,0.0000,992.0000,0.0411,275.8418,0.0000,275.8418,2.0096,0.0000,716.1582,716.1582,4.5306,6.3482,4.5306,5.4394,-4.1949,-62924.1228,4.5306,6.3482,6.3482,5.4394,-4.1949,-33559.0272,4.5306,6.3482,6.3482,5.4394,-4.1950,-29365.1813,17.9517,1402.7720,129348.5000,-125848.3313
99.0000,6.2887,7.1998,34951.3000,34876.6000,74.7000,3.7180,8221.8728,4917.5374,13139.4102,181.5799,39794.1374,26729.4272,-13064.7102,6.2887,1.7850,15589.9000,0.0000,15589.9000,0.6477,4339.0449,0.0000,4339.0449,31.6318,0.0000,11250.8551,11250.8551,6.2887,3.1954,79413.8000,0.0000,79413.8000,5.0905,18679.0973,0.0000,18679.0973,248.6120,0.0000,60734.7027,60734.7027,6.2887,1.7850,461.8000,0.0000,461.8000,0.0192,128.5301,0.0000,128.5301,0.9370,0.0000,333.2699,333.2699,6.2887,3.1777,34906.0000,0.0000,34906.0000,2.2300,8148.2573,0.0000,8148.2573,108.9076,0.0000,26757.7427,26757.7427,6.2887,1.7850,419.0000,0.0000,419.0000,0.0174,116.6178,0.0000,116.6178,0.8501,0.0000,302.3822,302.3822,4.3797,6.2887,4.3797,5.3342,-4.3157,-64735.6870,4.3797,6.2887,6.2887,5.3342,-4.3157,-34525.2742,4.3797,6.2888,6.2887,5.3342,-4.3158,-30210.4853,17.5841,1374.0443,130865.2000,-129471.4464
100.0000,6.2159,6.8121,36405.0000,31794.1000,4610.9000,3.6709,8575.6375,4477.4193,13053.0568,179.2827,36271.5193,27829.3625,-8442.1568,6.2159,1.7193,15584.3000,0.0000,15584.3000,0.6482,4342.4167,0.0000,4342.4167,31.6567,0.0000,11241.8833,11241.8833,6.2159,3.1277,87968.4000,0.0000,87968.4000,5.6458,20719.4908,0.0000,20719.4908,275.7332,0.0000,67248.9092,67248.9092,6.2159,1.7193,463.3000,0.0000,463.3000,0.0193,129.0941,0.0000,129.0941,0.9411,0.0000,334.2059,334.2059,6.2159,3.1099,36082.2000,0.0000,36082.2000,2.3080,8433.6531,0.0000,8433.6531,112.7165,0.0000,27648.5469,27648.5469,6.2159,1.7193,419.0000,0.0000,419.0000,0.0174,116.7504,0.0000,116.7504,0.8511,0.0000,302.2496,302.2496,4.1447,6.2159,4.1447,5.1803,-4.9167,-73750.2526,4.1447,6.2158,6.2159,5.1803,-4.9166,-39332.9948,4.1447,6.2159,6.2159,5.1803,-4.9168,-34417.3384,18.4644,1442.8353,145128.1000,-147500.5857
101.0000,6.0521,8.0791,29728.8000,46958.7000,-17229.9000,3.9457,7024.7217,6594.9304,13619.6521,192.7038,53553.6304,22704.0783,-30849.5521,6.0521,1.5662,15598.3000,0.0000,15598.3000,0.6497,4357.4485,0.0000,4357.4485,31.7297,0.0000,11240.8515,11240.8515,6.0521,2.9714,82746.4000,0.0000,82746.4000,5.3187,19549.5206,0.0000,19549.5206,259.7582,0.0000,63196.8794,63196.8794,6.0521,1.5662,458.7000,0.0000,458.7000,0.0191,128.1397,0.0000,128.1397,0.9331,0.0000,330.5603,330.5603,6.0521,2.9535,37220.5000,0.0000,37220.5000,2.3844,8724.9274,0.0000,8724.9274,116.4488,0.0000,28495.5726,28495.5726,6.0521,1.5662,992.0000,0.0000,992.0000,0.0413,277.1192,0.0000,277.1192,2.0179,0.0000,714.8808,714.8808,4.5179,6.0521,4.5179,5.2850,-3.6565,-54847.2173,4.5179,6.0521,6.0521,5.2850,-3.6565,-29251.6584,4.5179,6.0521,6.0521,5.2850,-3.6565,-25595.5923,18.5384,1448.6197,119786.0000,-109694.4680
102.0000,5.9883,8.3924,28751.5000,53150.7000,-24399.2000,4.1690,6802.0125,7456.6609,14258.6735,203.6058,60607.3609,21949.4875,-38657.8735,5.9883,1.5184,15601.0000,0.0000,15601.0000,0.6519,4362.5527,0.0000,4362.5527,31.8361,0.0000,11238.4473,11238.4473,5.9883,2.9193,90657.7000,0.0000,90657.7000,5.8472,21444.3317,0.0000,21444.3317,285.5664,0.0000,69213.3683,69213.3683,5.9883,1.5184,618.3000,0.0000,618.3000,0.0258,172.8970,0.0000,172.8970,1.2617,0.0000,445.4030,445.4030,5.9883,2.9014,37069.2000,0.0000,37069.2000,2.3828,8699.2783,0.0000,8699.2783,116.3721,0.0000,28369.9217,28369.9217,5.9883,1.5184,5384.9000,0.0000,5384.9000,0.2250,1505.7951,0.0000,1505.7951,10.9887,0.0000,3879.1049,3879.1049,4.5364,5.9883,4.5364,5.2623,-3.7244,-55866.3149,4.5364,5.9883,5.9883,5.2623,-3.7244,-29795.1416,4.5364,5.9883,5.9883,5.2623,-3.7245,-26071.2128,19.9525,1559.1137,124931.9000,-111732.6694
103.0000,5.7221,10.6792,15319.1000,106564.3000,-91245.2000,5.7413,3642.5556,14885.2114,18527.7670,280.3954,121449.5114,11676.5444,-109772.9670,5.7221,1.2649,15594.6000,0.0000,15594.6000,0.6524,4378.9894,0.0000,4378.9894,31.8625,0.0000,11215.6106,11215.6106,5.7221,2.6619,54463.5000,0.0000,54463.5000,3.5174,12947.6954,0.0000,12947.6954,171.7855,0.0000,41515.8046,41515.8046,5.7221,1.2649,560.0000,0.0000,560.0000,0.0234,157.2489,0.0000,157.2489,1.1442,0.0000,402.7511,402.7511,5.7221,2.6437,35739.6000,0.0000,35739.6000,2.3004,8426.9619,0.0000,8426.9619,112.3477,0.0000,27312.6381,27312.6381,5.7221,1.2649,18181.6000,0.0000,18181.6000,0.7606,5105.4233,0.0000,5105.4233,37.1482,0.0000,13076.1767,13076.1767,6.0462,5.7221,6.0462,5.8841,0.8124,12186.3527,6.0462,5.7221,5.7221,5.8842,0.8124,6498.8401,6.0462,5.7220,5.7221,5.8841,0.8125,5687.6024,19.4934,1523.2404,33294.1000,24372.7952
104.0000,5.7850,11.3754,11504.7000,141323.1000,-129818.4000,7.0638,2732.2978,19760.6323,22492.9301,344.9856,161083.7323,8772.4022,-152311.3301,5.7850,1.3494,26499.4000,0.0000,26499.4000,1.1144,7433.7274,0.0000,7433.7274,54.4254,0.0000,19065.6726,19065.6726,5.7850,2.7408,44920.9000,0.0000,44920.9000,2.9174,10666.4275,0.0000,10666.4275,142.4790,0.0000,34254.4725,34254.4725,5.7850,1.3494,1192.8000,0.0000,1192.8000,0.0502,334.6095,0.0000,334.6095,2.4498,0.0000,858.1905,858.1905,5.7850,2.7228,34705.3000,0.0000,34705.3000,2.2463,8173.9337,0.0000,8173.9337,109.7069,0.0000,26531.3663,26531.3663,5.7850,1.3494,19327.5000,0.0000,19327.5000,0.8128,5421.8347,0.0000,5421.8347,39.6955,0.0000,13905.6653,13905.6653,6.8381,5.7850,6.8381,6.3116,2.8848,43271.8445,6.8381,5.7851,5.7850,6.3116,2.8847,23077.6204,6.8381,5.7850,5.7851,6.3116,2.8849,20194.3386,21.3073,1664.9814,-3172.5000,86543.8035
105.0000,5.8122,11.5488,10295.8000,151014.1000,-140718.3000,7.4251,2443.9311,21125.0215,23568.9526,362.6277,172139.1215,7851.8689,-164287.2526,5.8122,1.3703,32339.5000,0.0000,32339.5000,1.3583,9068.1614,0.0000,9068.1614,66.3381,0.0000,23271.3386,23271.3386,5.8122,4.2079,22693.6000,5573.4000,17120.2000,1.7604,5385.8189,841.5563,6227.3752,85.9755,6414.9563,17307.7811,10892.8248,5.8122,1.3703,2020.8000,0.0000,2020.8000,0.0849,566.6427,0.0000,566.6427,4.1453,0.0000,1454.1573,1454.1573,5.8122,2.7454,31830.0000,0.0000,31830.0000,2.0575,7493.1220,0.0000,7493.1220,100.4847,0.0000,24336.8780,24336.8780,5.8122,1.3703,18563.6000,0.0000,18563.6000,0.7797,5205.3285,0.0000,5205.3285,38.0795,0.0000,13358.2715,13358.2715,7.5637,5.8122,7.5637,6.6880,4.5487,68230.2639,7.5637,5.8122,5.8122,6.6880,4.5486,36388.7461,7.5637,5.8121,5.8122,6.6879,4.5488,31841.6375,20.1988,1578.3619,-38844.2000,136460.6475
106.0000,5.8828,11.7766,8622.5000,158197.5000,-149575.0000,7.6444,2043.9907,22155.4927,24199.4834,373.3381,180352.9927,6578.5093,-173774.4834,5.8828,1.4367,36773.2000,0.0000,36773.2000,1.5437,10299.9793,0.0000,10299.9793,75.3929,0.0000,26473.2207,26473.2207,5.8828,4.7508,14504.0000,5055.1000,9448.9000,1.2019,3437.6168,763.5669,4201.1837,58.6983,5818.6669,11066.3832,5247.7163,5.8828,1.4367,2191.4000,0.0000,2191.4000,0.0920,613.7996,0.0000,613.7996,4.4928,0.0000,1577.6004,1577.6004,5.8828,2.8132,29212.1000,0.0000,29212.1000,1.8872,6868.2202,0.0000,6868.2202,92.1678,0.0000,22343.8798,22343.8798,5.8828,1.4367,16271.6000,0.0000,16271.6000,0.6831,4557.5893,0.0000,4557.5893,33.3602,0.0000,11714.0107,11714.0107,7.9967,5.8828,7.9967,6.9398,5.3209,79813.4021,7.9967,5.8829,5.8828,6.9398,5.3208,42566.5174,7.9967,5.8828,5.8829,6.9398,5.3210,37246.9882,19.5784,1529.8804,-55677.8000,159626.9076
107.0000,5.9426,12.0117,6540.2000,164759.3000,-158219.1000,7.8118,1548.6179,23097.1349,24645.7528,381.5175,187856.4349,4991.5821,-182864.8528,5.9426,1.4886,43424.6000,0.0000,43424.6000,1.8204,12151.6292,0.0000,12151.6292,88.9067,0.0000,31272.9708,31272.9708,5.9426,5.7090,8082.9000,4757.2000,3325.7000,0.7695,1913.5874,718.7890,2632.3764,37.5811,5475.9890,6169.3126,693.3236,5.9426,1.4886,2245.5000,0.0000,2245.5000,0.0941,628.3646,0.0000,628.3646,4.5974,0.0000,1617.1354,1617.1354,5.9426,2.8674,26163.6000,0.0000,26163.6000,1.6878,6144.9585,0.0000,6144.9585,82.4271,0.0000,20018.6415,20018.6415,5.9426,1.4886,14743.7000,0.0000,14743.7000,0.6181,4125.7715,0.0000,4125.7715,30.1860,0.0000,10617.9285,10617.9285,8.3455,5.9426,8.3455,7.1440,5.9322,88983.5292,8.3455,5.9426,5.9426,7.1440,5.9322,47457.3013,8.3455,5.9426,5.9426,7.1440,5.9323,41526.3231,19.2026,1500.5180,-68316.0000,177967.1536
108.0000,5.9858,12.1960,4812.7000,170974.0000,-166161.3000,7.9860,1138.6391,23985.4414,25124.0806,390.0224,194959.4414,3674.0609,-191285.3806,5.9858,1.5255,45643.9000,0.0000,45643.9000,1.9112,12764.0299,0.0000,12764.0299,93.3416,0.0000,32879.8701,32879.8701,5.9858,7.5299,5369.1000,7317.1000,-1948.0000,0.7260,1270.0755,1105.8245,2375.9000,35.4571,8422.9245,4099.0245,-4323.9000,5.9858,1.5255,2659.7000,0.0000,2659.7000,0.1114,743.7684,0.0000,743.7684,5.4391,0.0000,1915.9316,1915.9316,5.9858,2.9060,22817.4000,0.0000,22817.4000,1.4701,5354.9474,0.0000,5354.9474,71.7952,0.0000,17462.4526,17462.4526,5.9858,1.5255,11878.7000,0.0000,11878.7000,0.4974,3321.8038,0.0000,3321.8038,24.2919,0.0000,8556.8962,8556.8962,8.7372,5.9858,8.7372,7.3615,6.7397,101095.5151,8.7372,5.9858,5.9858,7.3615,6.7396,53917.0076,8.7372,5.9858,5.9858,7.3615,6.7398,47178.6060,19.0531,1488.8333,-85109.6000,202191.1287
