Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
109.0000,6.0444,12.3229,3985.0000,175775.5000,-171790.5000,8.1521,941.7663,24682.9608,25624.7271,398.1371,200458.4608,3043.2337,-197415.2271,6.0444,1.5787,39542.9000,0.0000,39542.9000,1.6544,11047.7939,0.0000,11047.7939,80.7970,0.0000,28495.1061,28495.1061,6.0444,7.6811,7162.9000,10179.9000,-3017.0000,0.9898,1692.5381,1538.9492,3231.4873,48.3426,11718.8492,5470.3619,-6248.4873,6.0444,1.5787,3185.7000,0.0000,3185.7000,0.1333,890.0449,0.0000,890.0449,6.5093,0.0000,2295.6551,2295.6551,6.0444,2.9609,21058.3000,0.0000,21058.3000,1.3555,4936.9853,0.0000,4936.9853,66.2003,0.0000,16121.3147,16121.3147,6.0444,1.5787,10350.8000,0.0000,10350.8000,0.4331,2891.8846,0.0000,2891.8846,21.1495,0.0000,7458.9154,7458.9154,9.0878,6.0444,9.0878,7.5661,7.4646,111969.4298,9.0878,6.0444,6.0444,7.5661,7.4646,59716.4138,9.0878,6.0444,6.0444,7.5661,7.4647,52253.1171,19.0773,1490.7262,-100669.8000,223938.9607
110.0000,6.1274,12.4574,3335.9000,179571.5000,-176235.6000,8.2849,787.1271,25250.8576,26037.9847,404.6213,204822.3576,2548.7729,-202273.5847,6.1274,1.6544,45638.2000,0.0000,45638.2000,1.9072,12734.2127,0.0000,12734.2127,93.1452,0.0000,32903.9873,32903.9873,6.1274,9.6772,3058.2000,11395.9000,-8337.7000,0.7875,721.5033,1723.5422,2445.0455,38.4624,13119.4422,2336.6967,-10782.7455,6.1274,1.6544,3034.3000,0.0000,3034.3000,0.1268,846.6465,0.0000,846.6465,6.1928,0.0000,2187.6535,2187.6535,6.1274,3.0387,19769.4000,0.0000,19769.4000,1.2710,4628.0108,0.0000,4628.0108,62.0724,0.0000,15141.3892,15141.3892,6.1274,1.6544,9204.8000,0.0000,9204.8000,0.3847,2568.3721,0.0000,2568.3721,18.7865,0.0000,6636.4279,6636.4279,9.3005,6.1274,9.3005,7.7139,7.8093,117139.9812,9.3005,6.1275,6.1274,7.7140,7.8093,62474.0865,9.3005,6.1274,6.1275,7.7139,7.8094,54665.9883,19.1432,1495.8735,-106926.6000,234280.0559
111.0000,6.1844,12.4844,3781.7000,181822.6000,-178040.9000,8.4169,891.3560,25591.7352,26483.0912,411.0688,207414.3352,2890.3440,-204523.9912,6.1844,1.7026,43424.5000,0.0000,43424.5000,1.8118,12105.7724,0.0000,12105.7724,88.4844,0.0000,31318.7276,31318.7276,6.1844,8.5919,4507.2000,9161.2000,-4654.0000,0.7648,1062.2228,1385.9892,2448.2120,37.3537,10547.1892,3444.9772,-7102.2120,6.1844,1.7026,2005.6000,0.0000,2005.6000,0.0837,559.1161,0.0000,559.1161,4.0867,0.0000,1446.4839,1446.4839,6.1844,3.0893,18577.2000,0.0000,18577.2000,1.1923,4344.5469,0.0000,4344.5469,58.2281,0.0000,14232.6531,14232.6531,6.1844,1.7026,8058.8000,0.0000,8058.8000,0.3362,2246.6119,0.0000,2246.6119,16.4211,0.0000,5812.1881,5812.1881,9.4508,6.1844,9.4508,7.8176,7.9408,119112.0127,9.4508,6.1844,6.1844,7.8176,7.9407,63525.9020,9.4508,6.1843,6.1844,7.8176,7.9409,55586.1934,18.9086,1477.5430,-110628.8000,238224.1081
112.0000,6.2697,12.5350,4341.6000,184749.9000,-180408.3000,8.5854,1021.6766,26041.0424,27062.7190,419.2976,210790.9424,3319.9234,-207471.0190,6.2697,1.7807,41207.3000,0.0000,41207.3000,1.7174,11472.3894,0.0000,11472.3894,83.8740,0.0000,29734.9106,29734.9106,6.2697,7.9802,6166.7000,9057.6000,-2890.9000,0.8659,1451.0003,1370.9613,2821.9616,42.2904,10428.5613,4715.6997,-5712.8616,6.2697,1.7807,1932.1000,0.0000,1932.1000,0.0805,537.9096,0.0000,537.9096,3.9326,0.0000,1394.1904,1394.1904,6.2697,3.1696,18054.1000,0.0000,18054.1000,1.1573,4215.8611,0.0000,4215.8611,56.5215,0.0000,13838.2389,13838.2389,6.2697,1.7807,9204.8000,0.0000,9204.8000,0.3836,2562.6782,0.0000,2562.6782,18.7356,0.0000,6642.1218,6642.1218,9.5449,6.2697,9.5449,7.9073,8.0787,121180.6416,9.5449,6.2697,6.2697,7.9073,8.0787,64629.2052,9.5449,6.2697,6.2697,7.9073,8.0788,56551.5134,19.1853,1499.1641,-112900.9000,242361.3601
113.0000,6.3530,12.5759,5034.1000,187914.0000,-182879.9000,8.7738,1182.7744,26524.3472,27707.1216,428.4987,214438.3472,3851.3256,-210587.0216,6.3530,1.8544,35113.3000,0.0000,35113.3000,1.4610,9763.0905,0.0000,9763.0905,71.3525,0.0000,25350.2095,25350.2095,6.3530,8.0090,8082.2000,11576.5000,-3494.3000,1.1188,1898.7471,1753.0452,3651.7923,54.6414,13329.5452,6183.4529,-7146.0923,6.3530,1.8544,2500.5000,0.0000,2500.5000,0.1040,695.2524,0.0000,695.2524,5.0812,0.0000,1805.2476,1805.2476,6.3530,3.2460,18955.0000,0.0000,18955.0000,1.2129,4419.7362,0.0000,4419.7362,59.2366,0.0000,14535.2638,14535.2638,6.3530,1.8544,10732.8000,0.0000,10732.8000,0.4466,2984.2053,0.0000,2984.2053,21.8097,0.0000,7748.5947,7748.5947,9.6795,6.3530,9.6795,8.0163,8.4147,126220.1779,9.6795,6.3531,6.3530,8.0163,8.4146,67316.9444,9.6795,6.3530,6.3531,8.0162,8.4148,58903.3129,19.6757,1537.4883,-119072.6000,252440.4352
114.0000,6.4199,12.6174,5493.6000,191252.3000,-185758.7000,8.9557,1289.1086,27026.1999,28315.3085,437.3796,218278.4999,4204.4914,-214074.0085,6.4199,1.9122,22919.9000,0.0000,22919.9000,0.9521,6366.1446,0.0000,6366.1446,46.5000,0.0000,16553.7554,16553.7554,6.4199,7.3770,12981.1000,13546.3000,-565.2000,1.5341,3045.8374,2052.1200,5097.9575,74.9236,15598.4200,9935.2626,-5663.1575,6.4199,1.9122,1580.0000,0.0000,1580.0000,0.0656,438.8548,0.0000,438.8548,3.2055,0.0000,1141.1452,1141.1452,6.4199,3.3064,19439.3000,0.0000,19439.3000,1.2417,4527.3310,0.0000,4527.3310,60.6450,0.0000,14911.9690,14911.9690,6.4199,1.9122,14170.7000,0.0000,14170.7000,0.5887,3935.9999,0.0000,3935.9999,28.7496,0.0000,10234.7001,10234.7001,9.8585,6.4199,9.8585,8.1392,8.8448,132671.5699,9.8585,6.4199,6.4199,8.1392,8.8447,70757.6637,9.8585,6.4199,6.4199,8.1392,8.8449,61913.9895,20.0069,1563.3679,-128214.0000,265343.2232
115.0000,6.5224,12.1630,8926.9000,116540.8000,-107613.9000,5.8008,2090.7129,16497.4238,18588.1368,283.3030,133038.2238,6836.1871,-126202.0368,6.5224,2.0061,18885.2000,0.0000,18885.2000,0.7835,5237.1279,0.0000,5237.1279,38.2652,0.0000,13648.0721,13648.0721,6.5224,3.4581,19811.2000,104.8000,19706.4000,1.2735,4639.5478,15.8856,4655.4334,62.1939,120.6856,15171.6522,15050.9666,6.5224,2.0061,1303.0000,0.0000,1303.0000,0.0541,361.3400,0.0000,361.3400,2.6401,0.0000,941.6600,941.6600,6.5224,3.4028,19197.0000,0.0000,19197.0000,1.2246,4462.8530,0.0000,4462.8530,59.8062,0.0000,14734.1470,14734.1470,6.5224,2.0061,16653.6000,0.0000,16653.6000,0.6909,4618.2743,0.0000,4618.2743,33.7435,0.0000,12035.3257,12035.3257,8.3636,6.5224,8.3636,7.4430,3.4896,52343.7952,8.3636,6.5224,6.5224,7.4430,3.4896,27917.0832,8.3636,6.5224,6.5224,7.4430,3.4895,24426.6454,14.7410,1151.8845,-31868.7000,104687.5237
116.0000,6.4253,11.9609,9883.7000,114801.8000,-104918.1000,5.7825,2319.0376,16224.3361,18543.3737,282.4099,131026.1361,7564.6624,-123461.4737,6.4253,1.9028,18870.6000,0.0000,18870.6000,0.7814,5240.9858,0.0000,5240.9858,38.1605,0.0000,13629.6142,13629.6142,6.4253,3.3183,21620.5000,0.0000,21620.5000,1.3809,5072.4428,0.0000,5072.4428,67.4411,0.0000,16548.0572,16548.0572,6.4253,1.9028,989.7000,0.0000,989.7000,0.0410,274.8722,0.0000,274.8722,2.0014,0.0000,714.8278,714.8278,6.4253,3.3007,20165.8000,0.0000,20165.8000,1.2836,4696.0836,0.0000,4696.0836,62.6912,0.0000,15469.7164,15469.7164,6.4253,1.9028,15889.6000,0.0000,15889.6000,0.6579,4413.0641,0.0000,4413.0641,32.1323,0.0000,11476.5359,11476.5359,8.1391,6.4253,8.1391,7.2822,3.2811,49216.9377,8.1391,6.4253,6.4253,7.2822,3.2812,26249.2583,8.1391,6.4253,6.4253,7.2822,3.2811,22967.6408,14.8910,1163.6072,-27381.9000,98433.8369
117.0000,6.6707,10.9806,16246.7000,73901.9000,-57655.2000,4.3275,3794.4363,10488.2315,14282.6678,211.3466,84390.1315,12452.2637,-71937.8678,6.6707,2.1500,18868.6000,0.0000,18868.6000,0.7827,5220.4895,0.0000,5220.4895,38.2276,0.0000,13648.1105,13648.1105,6.6707,3.5656,26975.6000,0.0000,26975.6000,1.7264,6299.9492,0.0000,6299.9492,84.3146,0.0000,20675.6508,20675.6508,6.6707,2.1500,1094.1000,0.0000,1094.1000,0.0454,302.7113,0.0000,302.7113,2.2166,0.0000,791.3887,791.3887,6.6707,3.5483,21237.5000,0.0000,21237.5000,1.3546,4924.3926,0.0000,4924.3926,66.1557,0.0000,16313.1074,16313.1074,6.6707,2.1500,14552.7000,0.0000,14552.7000,0.6037,4026.3834,0.0000,4026.3834,29.4836,0.0000,10526.3166,10526.3166,6.9635,6.6707,6.9635,6.8171,0.4991,7486.8685,6.9635,6.6707,6.6707,6.8171,0.4992,3993.4682,6.9635,6.6707,6.6707,6.8171,0.4990,3493.3205,13.2604,1036.1873,25073.3000,14973.6573
118.0000,6.5631,10.5621,18346.5000,70282.8000,-51936.3000,4.2910,4293.5279,9956.1234,14249.6513,209.5641,80238.9234,14052.9721,-66185.9513,6.5631,2.0240,15984.7000,0.0000,15984.7000,0.6600,4429.9774,0.0000,4429.9774,32.2332,0.0000,11554.7226,11554.7226,6.5631,3.4441,28556.0000,0.0000,28556.0000,1.8183,6682.4079,0.0000,6682.4079,88.8025,0.0000,21873.5921,21873.5921,6.5631,2.0240,622.0000,0.0000,622.0000,0.0257,172.3802,0.0000,172.3802,1.2543,0.0000,449.6198,449.6198,6.5631,3.4266,22999.2000,0.0000,22999.2000,1.4595,5342.9568,0.0000,5342.9568,71.2809,0.0000,17656.2432,17656.2432,6.5631,2.0240,11878.7000,0.0000,11878.7000,0.4905,3292.0463,0.0000,3292.0463,23.9534,0.0000,8586.6537,8586.6537,6.7429,6.5631,6.7429,6.6530,0.3032,4548.7470,6.7429,6.5630,6.5631,6.6530,0.3033,2426.3215,6.7429,6.5631,6.5631,6.6530,0.3032,2122.3707,13.1174,1025.0121,28104.3000,9097.4391
119.0000,6.7213,9.7220,23711.6000,56378.5000,-32666.9000,3.9925,5532.6127,8008.3067,13540.9194,194.9850,64386.8067,18178.9873,-46207.8194,6.7213,2.1872,15599.1000,0.0000,15599.1000,0.6454,4312.5131,0.0000,4312.5131,31.5203,0.0000,11286.5869,11286.5869,6.7213,3.6065,57657.5000,0.0000,57657.5000,3.6795,13452.8260,0.0000,13452.8260,179.7004,0.0000,44204.6740,44204.6740,6.7213,2.1872,469.2000,0.0000,469.2000,0.0194,129.7146,0.0000,129.7146,0.9481,0.0000,339.4854,339.4854,6.7213,3.5892,25736.1000,0.0000,25736.1000,1.6368,5962.2094,0.0000,5962.2094,79.9407,0.0000,19773.8906,19773.8906,6.7213,2.1872,10350.8000,0.0000,10350.8000,0.4283,2861.5729,0.0000,2861.5729,20.9153,0.0000,7489.2271,7489.2271,5.8019,6.7213,5.8019,6.2616,-1.8443,-27664.7702,5.8019,6.7212,6.7213,6.2616,-1.8442,-14753.9661,5.8019,6.7213,6.7213,6.2616,-1.8444,-12910.9016,15.6028,1219.2236,77145.8000,-55329.6380
120.0000,6.6469,9.1169,26241.9000,49646.1000,-23404.2000,3.8395,6131.5681,7042.9285,13174.4966,187.5159,56689.0285,20110.3319,-36578.6966,6.6469,2.1012,15584.8000,0.0000,15584.8000,0.6429,4313.5323,0.0000,4313.5323,31.3965,0.0000,11271.2677,11271.2677,6.6469,3.5232,72103.5000,0.0000,72103.5000,4.5864,16846.6817,0.0000,16846.6817,223.9914,0.0000,55256.8183,55256.8183,6.6469,2.1012,454.2000,0.0000,454.2000,0.0187,125.7126,0.0000,125.7126,0.9150,0.0000,328.4874,328.4874,6.6469,3.5058,28574.2000,0.0000,28574.2000,1.8114,6628.3344,0.0000,6628.3344,88.4671,0.0000,21945.8656,21945.8656,6.6469,2.1012,5766.9000,0.0000,5766.9000,0.2379,1596.1520,0.0000,1596.1520,11.6178,0.0000,4170.7480,4170.7480,5.3340,6.6469,5.3340,5.9905,-2.8197,-42295.8838,5.3340,6.6469,6.6469,5.9904,-2.8197,-22557.2204,5.3340,6.6470,6.6469,5.9905,-2.8198,-19738.7621,16.7052,1305.3688,99079.4000,-84591.8663
121.0000,6.5625,8.5910,28340.4000,44680.2000,-16339.8000,3.7452,6632.4139,6329.2484,12961.6624,182.9086,51009.4484,21707.9861,-29301.4624,6.5625,2.0255,15610.3000,0.0000,15610.3000,0.6448,4326.2544,0.0000,4326.2544,31.4925,0.0000,11284.0456,11284.0456,6.5625,3.4451,71384.1000,0.0000,71384.1000,4.5476,16704.8137,0.0000,16704.8137,222.0970,0.0000,54679.2863,54679.2863,6.5625,2.0255,468.4000,0.0000,468.4000,0.0193,129.8129,0.0000,129.8129,0.9450,0.0000,338.5871,338.5871,6.5625,3.4276,31909.9000,0.0000,31909.9000,2.0260,7413.0794,0.0000,7413.0794,98.9462,0.0000,24496.8206,24496.8206,6.5625,2.0255,1758.1000,0.0000,1758.1000,0.0726,487.2416,0.0000,487.2416,3.5468,0.0000,1270.8584,1270.8584,5.0905,6.5625,5.0905,5.8265,-3.1384,-47076.1421,5.0905,6.5625,6.5625,5.8265,-3.1383,-25106.7845,5.0905,6.5626,6.5625,5.8265,-3.1385,-21969.4408,16.5834,1295.8464,104791.0000,-94152.3674
122.0000,6.4839,8.1023,30371.4000,40517.0000,-10145.6000,3.6839,7118.2504,5731.7811,12850.0315,179.9149,46248.7811,23253.1496,-22995.6315,6.4839,1.9563,15625.3000,0.0000,15625.3000,0.6465,4335.7046,0.0000,4335.7046,31.5735,0.0000,11289.5954,11289.5954,6.4839,3.3733,81148.8000,0.0000,81148.8000,5.1787,19017.7223,0.0000,19017.7223,252.9184,0.0000,62131.0777,62131.0777,6.4839,1.9563,460.7000,0.0000,460.7000,0.0191,127.8349,0.0000,127.8349,0.9309,0.0000,332.8651,332.8651,6.4839,3.3558,35018.2000,0.0000,35018.2000,2.2272,8146.4162,0.0000,8146.4162,108.7738,0.0000,26871.7838,26871.7838,6.4839,1.9563,993.3000,0.0000,993.3000,0.0411,275.6207,0.0000,275.6207,2.0071,0.0000,717.6793,717.6793,4.7619,6.4839,4.7619,5.6229,-3.9174,-58760.5566,4.7619,6.4839,6.4839,5.6229,-3.9173,-31338.4326,4.7619,6.4839,6.4839,5.6229,-3.9175,-27422.2139,17.6946,1382.6848,123100.7000,-117521.2031
123.0000,6.4138,7.6510,32463.0000,37066.2000,-4603.2000,3.6589,7618.5200,5237.3518,12855.8718,178.6936,42303.5518,24844.4800,-17459.0718,6.4138,1.8950,15624.3000,0.0000,15624.3000,0.6474,4340.1545,0.0000,4340.1545,31.6191,0.0000,11284.1455,11284.1455,6.4138,3.3096,77949.4000,0.0000,77949.4000,4.9826,18291.8236,0.0000,18291.8236,243.3421,0.0000,59657.5764,59657.5764,6.4138,1.8950,462.2000,0.0000,462.2000,0.0192,128.3910,0.0000,128.3910,0.9354,0.0000,333.8090,333.8090,6.4138,3.2920,37225.6000,0.0000,37225.6000,2.3715,8670.6071,0.0000,8670.6071,115.8186,0.0000,28554.9929,28554.9929,6.4138,1.8950,419.3000,0.0000,419.3000,0.0174,116.4741,0.0000,116.4741,0.8485,0.0000,302.8259,302.8259,4.5813,6.4138,4.5813,5.4976,-4.1337,-62005.7271,4.5813,6.4138,6.4138,5.4976,-4.1337,-33069.2596,4.5813,6.4139,6.4138,5.4976,-4.1338,-28936.5457,17.5453,1371.0174,127077.6000,-124011.5325
124.0000,6.3339,7.2251,34215.0000,33852.7000,362.3000,3.6240,8041.8027,4776.8134,12818.6161,176.9905,38629.5134,26173.1973,-12456.3161,6.3339,1.8233,15611.0000,0.0000,15611.0000,0.6477,4341.8596,0.0000,4341.8596,31.6346,0.0000,11269.1404,11269.1404,6.3339,3.2356,86981.3000,0.0000,86981.3000,5.5680,20441.7809,0.0000,20441.7809,271.9322,0.0000,66539.5191,66539.5191,6.3339,1.8233,463.7000,0.0000,463.7000,0.0192,128.9681,0.0000,128.9681,0.9397,0.0000,334.7319,334.7319,6.3339,3.2179,38564.8000,0.0000,38564.8000,2.4603,8995.1818,0.0000,8995.1818,120.1595,0.0000,29569.6182,29569.6182,6.3339,1.8233,419.3000,0.0000,419.3000,0.0174,116.6192,0.0000,116.6192,0.8497,0.0000,302.6808,302.6808,4.3256,6.3339,4.3256,5.3298,-4.7780,-71669.5658,4.3256,6.3339,6.3339,5.3298,-4.7779,-38223.2603,4.3256,6.3339,6.3339,5.3298,-4.7781,-33446.3916,18.5051,1446.0148,142402.4000,-143339.2177
125.0000,6.1622,8.4464,27996.9000,49139.4000,-21142.5000,3.9340,6601.7005,6913.8660,13515.5664,192.1300,56053.2660,21395.1995,-34658.0664,6.1622,1.6632,15607.9000,0.0000,15607.9000,0.6486,4352.6336,0.0000,4352.6336,31.6770,0.0000,11255.2664,11255.2664,6.1622,3.0721,81983.9000,0.0000,81983.9000,5.2568,19329.3618,0.0000,19329.3618,256.7340,0.0000,62654.5382,62654.5382,6.1622,1.6632,459.2000,0.0000,459.2000,0.0191,128.0588,0.0000,128.0588,0.9320,0.0000,331.1412,331.1412,6.1622,3.0543,39651.3000,0.0000,39651.3000,2.5339,9276.6532,0.0000,9276.6532,123.7498,0.0000,30374.6468,30374.6468,6.1622,1.6632,993.3000,0.0000,993.3000,0.0413,277.0053,0.0000,277.0053,2.0160,0.0000,716.2947,716.2947,4.6885,6.1622,4.6885,5.4254,-3.5337,-53005.7243,4.6885,6.1622,6.1622,5.4254,-3.5337,-28269.4996,4.6885,6.1623,6.1622,5.4254,-3.5338,-24736.2627,18.6505,1457.3729,117553.1000,-106011.4865
126.0000,6.0949,8.7189,27182.7000,55087.6000,-27904.9000,4.1563,6417.8812,7742.0757,14159.9569,202.9873,62829.6757,20764.8188,-42064.8569,6.0949,1.6126,15624.6000,0.0000,15624.6000,0.6515,4361.8724,0.0000,4361.8724,31.8162,0.0000,11262.7276,11262.7276,6.0949,3.0170,89836.5000,0.0000,89836.5000,5.7809,21207.5333,0.0000,21207.5333,282.3305,0.0000,68628.9667,68628.9667,6.0949,1.6126,619.0000,0.0000,619.0000,0.0258,172.8044,0.0000,172.8044,1.2605,0.0000,446.1956,446.1956,6.0949,2.9992,40415.3000,0.0000,40415.3000,2.5919,9466.6463,0.0000,9466.6463,126.5854,0.0000,30948.6537,30948.6537,6.0949,1.6126,5393.9000,0.0000,5393.9000,0.2249,1505.7988,0.0000,1505.7988,10.9835,0.0000,3888.1012,3888.1012,4.6837,6.0949,4.6837,5.3893,-3.6555,-54832.3817,4.6837,6.0949,6.0949,5.3893,-3.6555,-29243.6765,4.6837,6.0950,6.0949,5.3893,-3.6555,-25588.7500,20.1470,1574.3121,123984.4000,-109664.8082
127.0000,5.8366,10.8886,14601.9000,109135.5000,-94533.6000,5.8131,3464.4652,15272.8237,18737.2888,283.9017,124408.3237,11137.4348,-113270.8888,5.8366,1.3671,15624.3000,0.0000,15624.3000,0.6523,4379.4529,0.0000,4379.4529,31.8571,0.0000,11244.8471,11244.8471,5.8366,2.7676,54813.4000,0.0000,54813.4000,3.5322,13002.7312,0.0000,13002.7312,172.5046,0.0000,41810.6688,41810.6688,5.8366,1.3671,560.6000,0.0000,560.6000,0.0234,157.1348,0.0000,157.1348,1.1430,0.0000,403.4652,403.4652,5.8366,2.7495,39739.2000,0.0000,39739.2000,2.5521,9350.9675,0.0000,9350.9675,124.6425,0.0000,30388.2325,30388.2325,5.8366,1.3671,18213.0000,0.0000,18213.0000,0.7604,5105.0591,0.0000,5105.0591,37.1353,0.0000,13107.9409,13107.9409,6.1539,5.8366,6.1539,5.9953,0.8157,12235.7047,6.1539,5.8367,5.8366,5.9953,0.8156,6525.1895,6.1539,5.8366,5.8367,5.9952,0.8158,5710.6005,20.0002,1562.8423,34416.9000,24471.4948
128.0000,5.9005,11.5342,11147.7000,143987.1000,-132839.4000,7.1633,2641.7118,20171.1743,22812.8861,349.8437,164158.2743,8505.9882,-155652.2861,5.9005,1.4517,26539.6000,0.0000,26539.6000,1.1136,7431.5470,0.0000,7431.5470,54.3858,0.0000,19108.0530,19108.0530,5.9005,2.8469,45398.4000,0.0000,45398.4000,2.9413,10756.3717,0.0000,10756.3717,143.6479,0.0000,34642.0283,34642.0283,5.9005,1.4517,1194.5000,0.0000,1194.5000,0.0501,334.4807,0.0000,334.4807,2.4478,0.0000,860.0193,860.0193,5.9005,2.8290,38271.9000,0.0000,38271.9000,2.4712,8995.5039,0.0000,8995.5039,120.6906,0.0000,29276.3961,29276.3961,5.9005,1.4517,19361.0000,0.0000,19361.0000,0.8124,5421.4149,0.0000,5421.4149,39.6752,0.0000,13939.5851,13939.5851,6.9308,5.9005,6.9308,6.4156,2.8913,43369.5234,6.9308,5.9005,5.9005,6.4157,2.8912,23129.7363,6.9308,5.9005,5.9005,6.4156,2.8914,20239.8984,21.8278,1705.6581,-2074.0000,86739.1581
129.0000,5.9204,11.7094,9745.4000,153503.0000,-143757.6000,7.5052,2308.5310,21511.2940,23819.8249,366.5431,175014.2940,7436.8690,-167577.4249,5.9204,1.4655,32391.5000,0.0000,32391.5000,1.3574,9067.3531,0.0000,9067.3531,66.2949,0.0000,23324.1469,23324.1469,5.9204,4.3200,23519.1000,5817.0000,17702.1000,1.8229,5570.3582,878.8193,6449.1775,89.0296,6695.8193,17948.7418,11252.9225,5.9204,1.4655,2023.9000,0.0000,2023.9000,0.0848,566.5504,0.0000,566.5504,4.1423,0.0000,1457.3496,1457.3496,5.9204,2.8444,33345.7000,0.0000,33345.7000,2.1503,7834.8739,0.0000,7834.8739,105.0151,0.0000,25510.8261,25510.8261,5.9204,1.4655,18595.7000,0.0000,18595.7000,0.7793,5205.4946,0.0000,5205.4946,38.0594,0.0000,13390.2054,13390.2054,7.6736,5.9204,7.6736,6.7970,4.6321,69481.4139,7.6736,5.9204,5.9204,6.7970,4.6320,37056.0290,7.6736,5.9204,5.9204,6.7970,4.6322,32425.5045,20.5500,1605.8026,-39698.7000,138962.9474
130.0000,5.9816,11.9192,8127.8000,160388.8000,-152261.0000,7.7149,1923.1146,22498.9025,24422.0171,376.7848,182887.7025,6204.6854,-176683.0171,5.9816,1.5233,36829.5000,0.0000,36829.5000,1.5428,10299.8201,0.0000,10299.8201,75.3488,0.0000,26529.6799,26529.6799,5.9816,4.8049,15714.7000,5327.4000,10387.3000,1.2922,3717.6517,805.1058,4522.7576,63.1099,6132.5058,11997.0483,5864.5424,5.9816,1.5233,2195.1000,0.0000,2195.1000,0.0920,613.8866,0.0000,613.8866,4.4909,0.0000,1581.2134,1581.2134,5.9816,2.9033,28848.4000,0.0000,28848.4000,1.8595,6770.8521,0.0000,6770.8521,90.8140,0.0000,22077.5479,22077.5479,5.9816,1.5233,16299.7000,0.0000,16299.7000,0.6828,4558.4104,0.0000,4558.4104,33.3472,0.0000,11741.2896,11741.2896,8.1229,5.9816,8.1229,7.0522,5.4444,81666.4395,8.1229,5.9816,5.9816,7.0522,5.4444,43554.8035,8.1229,5.9815,5.9816,7.0522,5.4445,38111.7398,19.7763,1545.3494,-57701.0000,163332.9828
131.0000,6.0439,12.0962,6809.9000,166107.8000,-159297.9000,7.8921,1609.3836,23325.2037,24934.5873,385.4396,189433.0037,5200.5164,-184232.4873,6.0439,1.5786,43488.5000,0.0000,43488.5000,1.8196,12150.2375,0.0000,12150.2375,88.8663,0.0000,31338.2625,31338.2625,6.0439,5.2577,11145.9000,4838.0000,6307.9000,0.9705,2633.7143,731.3841,3365.0984,47.3976,5569.3841,8512.1857,2942.8016,6.0439,1.5786,2248.8000,0.0000,2248.8000,0.0941,628.2915,0.0000,628.2915,4.5953,0.0000,1620.5085,1620.5085,6.0439,2.9606,23614.0000,0.0000,23614.0000,1.5201,5536.2005,0.0000,5536.2005,74.2412,0.0000,18077.7995,18077.7995,6.0439,1.5786,14769.1000,0.0000,14769.1000,0.6180,4126.3339,0.0000,4126.3339,30.1798,0.0000,10642.7661,10642.7661,8.4452,6.0439,8.4452,7.2446,5.9805,89707.6461,8.4452,6.0439,6.0439,7.2446,5.9804,47843.5115,8.4452,6.0439,6.0439,7.2445,5.9806,41864.2278,19.3716,1513.7275,-68869.6000,179415.3854
132.0000,6.0841,12.2249,5759.3000,171191.3000,-165432.0000,8.0577,1360.0589,24055.0977,25415.1566,393.5271,195246.3977,4399.2411,-190847.1566,6.0841,1.6123,45710.3000,0.0000,45710.3000,1.9102,12762.9624,0.0000,12762.9624,93.2932,0.0000,32947.3376,32947.3376,6.0841,6.6929,7969.3000,7085.2000,884.1000,0.8811,1881.6796,1071.3330,2953.0127,43.0302,8156.5330,6087.6204,-2068.9127,6.0841,1.6123,2663.9000,0.0000,2663.9000,0.1113,743.7986,0.0000,743.7986,5.4369,0.0000,1920.1014,1920.1014,6.0841,2.9962,20261.2000,0.0000,20261.2000,1.3026,4746.7738,0.0000,4746.7738,63.6172,0.0000,15514.4262,15514.4262,6.0841,1.6123,11899.1000,0.0000,11899.1000,0.4973,3322.3970,0.0000,3322.3970,24.2857,0.0000,8576.7030,8576.7030,8.8059,6.0841,8.8059,7.4450,6.6979,100468.0496,8.8059,6.0842,6.0841,7.4450,6.6978,53582.3868,8.8059,6.0841,6.0841,7.4450,6.6980,46885.7571,19.1404,1495.6569,-84013.4000,200936.1936
133.0000,6.1216,12.3375,4839.0000,175838.7000,-170999.7000,8.2113,1141.9202,24723.5396,25865.4598,401.0279,200562.2396,3697.0798,-196865.1598,6.1216,1.6453,39606.0000,0.0000,39606.0000,1.6539,11052.0900,0.0000,11052.0900,80.7714,0.0000,28553.9100,28553.9100,6.1216,7.0357,9496.9000,9719.3000,-222.4000,1.1156,2240.7952,1469.9228,3710.7180,54.4831,11189.2228,7256.1048,-3933.1180,6.1216,1.6453,3191.2000,0.0000,3191.2000,0.1333,890.5072,0.0000,890.5072,6.5081,0.0000,2300.6928,2300.6928,6.1216,3.0304,17385.2000,0.0000,17385.2000,1.1168,4070.2927,0.0000,4070.2927,54.5412,0.0000,13314.9073,13314.9073,6.1216,1.6453,10368.5000,0.0000,10368.5000,0.4330,2893.3393,0.0000,2893.3393,21.1452,0.0000,7475.1607,7475.1607,9.1752,6.1216,9.1752,7.6484,7.4577,111865.1307,9.1752,6.1216,6.1216,7.6484,7.4576,59660.8052,9.1752,6.1215,6.1216,7.6484,7.4578,52204.4241,18.9956,1484.3447,-100671.2000,223730.3600
134.0000,6.1883,12.4454,4361.1000,180072.2000,-175711.1000,8.3737,1027.8453,25347.0391,26374.8844,408.9571,205419.2391,3333.2547,-202085.9844,6.1883,1.7070,45705.5000,0.0000,45705.5000,1.9072,12740.8794,0.0000,12740.8794,93.1429,0.0000,32964.6206,32964.6206,6.1883,8.7252,5093.2000,11022.2000,-5929.0000,0.8990,1200.2381,1667.5741,2867.8122,43.9068,12689.7741,3892.9619,-8796.8122,6.1883,1.7070,3039.4000,0.0000,3039.4000,0.1268,847.2641,0.0000,847.2641,6.1940,0.0000,2192.1359,2192.1359,6.1883,3.1178,14861.8000,49.3000,14812.5000,0.9566,3475.4048,7.8205,3483.2253,46.7207,57.1205,11386.3952,11329.2747,6.1883,1.7070,9220.5000,0.0000,9220.5000,0.3847,2570.3094,0.0000,2570.3094,18.7904,0.0000,6650.1906,6650.1906,9.4219,6.1883,9.4219,7.8051,7.8873,118309.8030,9.4219,6.1883,6.1883,7.8051,7.8872,63097.9936,9.4219,6.1883,6.1883,7.8051,7.8874,55211.9031,18.9721,1482.5088,-108862.2000,236619.6996
135.0000,6.2259,12.4859,4387.3000,183776.1000,-179388.8000,8.5445,1033.2864,25884.6955,26917.9819,417.3013,209660.7955,3354.0136,-206306.7819,6.2259,1.7377,43489.3000,0.0000,43489.3000,1.8123,12115.9917,0.0000,12115.9917,88.5121,0.0000,31373.3083,31373.3083,6.2259,8.1650,5478.3000,8933.6000,-3455.3000,0.8152,1290.0809,1351.8639,2641.9448,39.8129,10285.4639,4188.2191,-6097.2448,6.2259,1.7377,2009.0000,0.0000,2009.0000,0.0837,559.7015,0.0000,559.7015,4.0888,0.0000,1449.2985,1449.2985,6.2259,3.2228,13070.5000,173.9000,12896.6000,0.8473,3054.4878,27.5886,3082.0765,41.3831,201.4886,10016.0122,9814.5235,6.2259,1.7377,8072.5000,0.0000,8072.5000,0.3364,2248.9749,0.0000,2248.9749,16.4297,0.0000,5823.5251,5823.5251,9.6428,6.2259,9.6428,7.9343,8.1972,122957.4593,9.6428,6.2259,6.2259,7.9343,8.1971,65576.7835,9.6428,6.2258,6.2259,7.9343,8.1973,57380.7629,18.6593,1458.0670,-116376.7000,245915.0056
136.0000,6.3084,12.5580,4628.5000,187341.5000,-182713.0000,8.7214,1088.3938,26423.5973,27511.9911,425.9379,213765.0973,3540.1062,-210224.9911,6.3084,1.8148,41273.2000,0.0000,41273.2000,1.7187,11483.7990,0.0000,11483.7990,83.9408,0.0000,29789.4010,29789.4010,6.3084,7.9044,6412.2000,8939.1000,-2526.9000,0.8753,1507.6719,1353.3187,2860.9907,42.7463,10292.4187,4904.5281,-5387.8907,6.3084,1.8148,1934.2000,0.0000,1934.2000,0.0805,538.1692,0.0000,538.1692,3.9337,0.0000,1396.0308,1396.0308,6.3084,3.2942,12559.6000,154.0000,12405.6000,0.8129,2930.8232,24.4368,2955.2600,39.6996,178.4368,9628.7768,9450.3400,6.3084,1.8148,9220.5000,0.0000,9220.5000,0.3840,2565.4994,0.0000,2565.4994,18.7525,0.0000,6655.0006,6655.0006,9.7740,6.3084,9.7740,8.0412,8.4161,126241.4158,9.7740,6.3085,6.3084,8.0412,8.4160,67328.2593,9.7740,6.3084,6.3084,8.0412,8.4162,58913.2383,18.8892,1476.0258,-120406.4000,252482.9134
137.0000,6.3959,12.6118,5211.0000,190846.5000,-185635.5000,8.9183,1223.3489,26957.8436,28181.1925,435.5545,217804.3436,3987.6511,-213816.6925,6.3959,1.8927,35165.1000,0.0000,35165.1000,1.4621,9770.9776,0.0000,9770.9776,71.4044,0.0000,25394.1224,25394.1224,6.3959,7.9473,8418.4000,11498.1000,-3079.7000,1.1360,1976.1488,1741.5988,3717.7476,55.4783,13239.6988,6442.2512,-6797.4476,6.3959,1.8927,2505.3000,0.0000,2505.3000,0.1042,696.1229,0.0000,696.1229,5.0871,0.0000,1809.1771,1809.1771,6.3959,3.3044,13091.5000,33.4000,13058.1000,0.8389,3050.2443,5.3012,3055.5455,40.9692,38.7012,10041.2557,10002.5545,6.3959,1.8927,10751.1000,0.0000,10751.1000,0.4470,2987.3015,0.0000,2987.3015,21.8306,0.0000,7763.7985,7763.7985,9.9243,6.3959,9.9243,8.1601,8.7822,131733.1803,9.9243,6.3959,6.3959,8.1601,8.7821,70257.1921,9.9243,6.3958,6.3959,8.1601,8.7823,61476.0714,19.3595,1512.7778,-127235.6000,263466.4437
138.0000,6.4611,12.6671,5447.2000,194618.5000,-189171.3000,9.1062,1277.2273,27521.2111,28798.4384,444.7314,222139.7111,4169.9727,-217969.7384,6.4611,1.9486,22958.4000,0.0000,22958.4000,0.9529,6372.7485,0.0000,6372.7485,46.5397,0.0000,16585.6515,16585.6515,6.4611,7.4567,12696.6000,13482.7000,-786.1000,1.5119,2976.7913,2042.9736,5019.7648,73.8398,15525.6736,9719.8087,-5805.8648,6.4611,1.9486,1583.0000,0.0000,1583.0000,0.0657,439.4061,0.0000,439.4061,3.2090,0.0000,1143.5939,1143.5939,6.4611,3.3442,13697.3000,0.0000,13697.3000,0.8742,3187.7308,0.0000,3187.7308,42.6937,0.0000,10509.5692,10509.5692,6.4611,1.9486,14195.1000,0.0000,14195.1000,0.5892,3940.2486,0.0000,3940.2486,28.7754,0.0000,10254.8514,10254.8514,10.1281,6.4611,10.1281,8.2946,9.2641,138961.3279,10.1281,6.4612,6.4611,8.2946,9.2640,74112.1802,10.1281,6.4611,6.4611,8.2946,9.2642,64849.2350,19.6502,1535.4935,-137523.6000,277922.7430
139.0000,6.5368,12.2283,8540.7000,118733.1000,-110192.4000,5.8767,1999.7191,16811.9283,18811.6473,287.0071,135545.0283,6540.9809,-129004.0473,6.5368,2.0166,18908.4000,0.0000,18908.4000,0.7838,5242.3838,0.0000,5242.3838,38.2819,0.0000,13666.0162,13666.0162,6.5368,3.4707,18794.5000,102.1000,18692.4000,1.2072,4400.2631,15.4776,4415.7407,58.9588,117.5776,14394.2369,14276.6593,6.5368,2.0166,1303.4000,0.0000,1303.4000,0.0540,361.3697,0.0000,361.3697,2.6389,0.0000,942.0303,942.0303,6.5368,3.4144,13554.7000,0.0000,13554.7000,0.8639,3150.3505,0.0000,3150.3505,42.1921,0.0000,10404.3495,10404.3495,6.5368,2.0166,16682.4000,0.0000,16682.4000,0.6916,4625.2217,0.0000,4625.2217,33.7751,0.0000,12057.1783,12057.1783,8.6613,6.5368,8.6613,7.5991,3.8829,58243.3179,8.6613,6.5368,6.5368,7.5991,3.8829,31063.4733,8.6613,6.5369,6.5368,7.5991,3.8828,27179.7821,14.2159,1110.8492,-41051.1000,116486.5733
140.0000,6.4451,12.0484,9318.6000,116789.9000,-107471.3000,5.8379,2185.6306,16510.8712,18696.5018,285.1121,133300.7712,7132.9694,-126167.8018,6.4451,1.9208,18897.2000,0.0000,18897.2000,0.7822,5246.7567,0.0000,5246.7567,38.2037,0.0000,13650.4433,13650.4433,6.4451,3.3369,20316.2000,0.0000,20316.2000,1.2972,4764.6758,0.0000,4764.6758,63.3536,0.0000,15551.5242,15551.5242,6.4451,1.9208,990.8000,0.0000,990.8000,0.0410,275.0930,0.0000,275.0930,2.0031,0.0000,715.7070,715.7070,6.4451,3.3193,14886.4000,0.0000,14886.4000,0.9473,3465.4432,0.0000,3465.4432,46.2648,0.0000,11420.9568,11420.9568,6.4451,1.9208,15917.0000,0.0000,15917.0000,0.6589,4419.3122,0.0000,4419.3122,32.1788,0.0000,11497.6878,11497.6878,8.4329,6.4451,8.4329,7.4390,3.6666,54998.5218,8.4329,6.4451,6.4451,7.4390,3.6666,29332.7553,8.4329,6.4451,6.4451,7.4390,3.6665,25665.7308,14.3468,1121.0785,-36463.7000,109997.0079
141.0000,6.7069,11.1425,15440.9000,75599.9000,-60159.0000,4.3546,3603.7892,10735.9393,14339.7284,212.6693,86335.8393,11837.1108,-74498.7284,6.7069,2.1835,18897.6000,0.0000,18897.6000,0.7836,5225.5789,0.0000,5225.5789,38.2718,0.0000,13672.0211,13672.0211,6.7069,3.5999,25435.7000,0.0000,25435.7000,1.6272,5936.3224,0.0000,5936.3224,79.4689,0.0000,19499.3776,19499.3776,6.7069,2.1835,1098.1000,0.0000,1098.1000,0.0455,303.6475,0.0000,303.6475,2.2239,0.0000,794.4525,794.4525,6.7069,3.5827,16449.8000,0.0000,16449.8000,1.0488,3811.8388,0.0000,3811.8388,51.2208,0.0000,12637.9612,12637.9612,6.7069,2.1835,14577.7000,0.0000,14577.7000,0.6045,4031.0368,0.0000,4031.0368,29.5230,0.0000,10546.6632,10546.6632,7.2383,6.7069,7.2383,6.9726,0.8674,13010.5145,7.2383,6.7069,6.7069,6.9726,0.8674,6939.3938,7.2383,6.7069,6.7069,6.9726,0.8673,6071.0445,12.6963,992.1064,16299.9000,26020.9529
142.0000,6.6175,10.6927,17963.0000,71649.1000,-53686.1000,4.3290,4199.4815,10159.1697,14358.6512,211.4215,81808.2697,13763.5185,-68044.7512,6.6175,2.0738,16006.9000,0.0000,16006.9000,0.6605,4432.3861,0.0000,4432.3861,32.2557,0.0000,11574.5139,11574.5139,6.6175,3.4952,28491.5000,0.0000,28491.5000,1.8128,6660.5686,0.0000,6660.5686,88.5358,0.0000,21830.9314,21830.9314,6.6175,2.0738,620.2000,0.0000,620.2000,0.0256,171.7363,0.0000,171.7363,1.2498,0.0000,448.4637,448.4637,6.6175,3.4778,18104.4000,0.0000,18104.4000,1.1480,4201.8327,0.0000,4201.8327,56.0687,0.0000,13902.5673,13902.5673,6.6175,2.0738,11899.1000,0.0000,11899.1000,0.4910,3294.9169,0.0000,3294.9169,23.9780,0.0000,8604.1831,8604.1831,6.9752,6.6174,6.9752,6.7963,0.5842,8763.0141,6.9752,6.6174,6.6174,6.7963,0.5842,4673.9302,6.9752,6.6175,6.6174,6.7964,0.5841,4089.0295,12.7003,992.4228,21436.0000,17525.9738
143.0000,6.8177,9.7789,24422.7000,57045.3000,-32622.6000,4.0649,5688.2300,8116.6319,13804.8619,198.5232,65161.9319,18734.4700,-46427.4619,6.8177,2.2764,15624.5000,0.0000,15624.5000,0.6458,4313.0870,0.0000,4313.0870,31.5388,0.0000,11311.4130,11311.4130,6.8177,3.6977,62162.7000,0.0000,62162.7000,3.9625,14478.0613,0.0000,14478.0613,193.5242,0.0000,47684.6387,47684.6387,6.8177,2.2764,470.5000,0.0000,470.5000,0.0194,129.8798,0.0000,129.8798,0.9497,0.0000,340.6202,340.6202,6.8177,3.6805,20829.9000,0.0000,20829.9000,1.3233,4817.4699,0.0000,4817.4699,64.6286,0.0000,16012.4301,16012.4301,6.8177,2.2764,10368.5000,0.0000,10368.5000,0.4285,2862.1871,0.0000,2862.1871,20.9293,0.0000,7506.3129,7506.3129,5.9134,6.8177,5.9134,6.3656,-1.8214,-27321.3743,5.9134,6.8177,6.8177,6.3656,-1.8213,-14570.7782,5.9134,6.8178,6.8177,6.3656,-1.8215,-12750.7005,15.6668,1224.2253,76833.5000,-54642.8530
144.0000,6.7334,9.0089,28500.8000,49692.1000,-21191.3000,3.9765,6648.5570,7060.0227,13708.5797,194.2072,56752.1227,21852.2430,-34899.8797,6.7334,2.1770,15612.3000,0.0000,15612.3000,0.6428,4315.3497,0.0000,4315.3497,31.3943,0.0000,11296.9503,11296.9503,6.7334,3.6020,83940.3000,0.0000,83940.3000,5.3287,19580.7921,0.0000,19580.7921,260.2454,0.0000,64359.5079,64359.5079,6.7334,2.1770,458.0000,0.0000,458.0000,0.0189,126.5944,0.0000,126.5944,0.9210,0.0000,331.4056,331.4056,6.7334,3.5846,23928.4000,0.0000,23928.4000,1.5139,5542.2458,0.0000,5542.2458,73.9366,0.0000,18386.1542,18386.1542,6.7334,2.1770,5776.6000,0.0000,5776.6000,0.2378,1596.6930,0.0000,1596.6930,11.6160,0.0000,4179.9070,4179.9070,5.3251,6.7334,5.3251,6.0293,-3.1827,-47740.5639,5.3251,6.7334,6.7334,6.0293,-3.1826,-25460.9403,5.3251,6.7335,6.7334,6.0293,-3.1828,-22279.7401,17.5780,1373.5692,108524.3000,-95481.2443
145.0000,6.6164,8.3239,32154.5000,44444.1000,-12289.6000,3.9643,7517.3939,6301.6398,13819.0337,193.6076,50745.7398,24637.1061,-26108.6337,6.6164,2.0704,15629.4000,0.0000,15629.4000,0.6446,4327.9265,0.0000,4327.9265,31.4791,0.0000,11301.4735,11301.4735,6.6164,3.4925,91082.5000,0.0000,91082.5000,5.7922,21293.1341,0.0000,21293.1341,282.8793,0.0000,69789.3659,69789.3659,6.6164,2.0704,465.4000,0.0000,465.4000,0.0192,128.8736,0.0000,128.8736,0.9374,0.0000,336.5264,336.5264,6.6164,3.4750,26320.7000,0.0000,26320.7000,1.6682,6108.8605,0.0000,6108.8605,81.4698,0.0000,20211.8395,20211.8395,6.6164,2.0704,1760.7000,0.0000,1760.7000,0.0726,487.5542,0.0000,487.5542,3.5462,0.0000,1273.1458,1273.1458,4.9789,6.6164,4.9789,5.7977,-3.8402,-57602.9067,4.9789,6.6163,6.6164,5.7976,-3.8401,-30720.9116,4.9789,6.6164,6.6164,5.7977,-3.8403,-26882.1024,18.2414,1425.4064,122969.1000,-115205.9207
146.0000,6.4841,7.7057,35905.3000,40712.3000,-4807.0000,4.0287,8415.2153,5759.4307,14174.6461,196.7562,46471.7307,27490.0847,-18981.6461,6.4841,1.9519,15646.9000,0.0000,15646.9000,0.6467,4341.6835,0.0000,4341.6835,31.5847,0.0000,11305.2165,11305.2165,6.4841,3.3701,105689.0000,0.0000,105689.0000,6.7373,24768.7694,0.0000,24768.7694,329.0370,0.0000,80920.2306,80920.2306,6.4841,1.9519,464.1000,0.0000,464.1000,0.0192,128.7779,0.0000,128.7779,0.9368,0.0000,335.3221,335.3221,6.4841,3.3525,27512.2000,0.0000,27512.2000,1.7479,6400.2426,0.0000,6400.2426,85.3636,0.0000,21111.9574,21111.9574,6.4841,1.9519,994.6000,0.0000,994.6000,0.0411,275.9804,0.0000,275.9804,2.0077,0.0000,718.6196,718.6196,4.6131,6.4841,4.6131,5.5486,-4.7705,-71557.4520,4.6131,6.4841,6.4841,5.5486,-4.7704,-38163.2939,4.6131,6.4842,6.4841,5.5486,-4.7706,-33394.2724,19.8313,1549.6462,145499.8000,-143115.0183
147.0000,6.3755,7.1424,39546.4000,37130.8000,2415.6000,4.0954,9287.5935,5243.0620,14530.6556,200.0141,42373.8620,30258.8065,-12115.0556,6.3755,1.8576,15647.9000,0.0000,15647.9000,0.6484,4349.3067,0.0000,4349.3067,31.6667,0.0000,11298.5933,11298.5933,6.3755,3.2719,105948.8000,0.0000,105948.8000,6.7723,24880.0647,0.0000,24880.0647,330.7490,0.0000,81068.7353,81068.7353,6.3755,1.8576,459.7000,0.0000,459.7000,0.0190,127.7728,0.0000,127.7728,0.9303,0.0000,331.9272,331.9272,6.3755,3.2542,29102.6000,0.0000,29102.6000,1.8540,6783.1718,0.0000,6783.1718,90.5454,0.0000,22319.4282,22319.4282,6.3755,1.8576,419.7000,0.0000,419.7000,0.0174,116.6549,0.0000,116.6549,0.8493,0.0000,303.0451,303.0451,4.3796,6.3755,4.3796,5.3775,-5.1603,-77405.1115,4.3796,6.3754,6.3755,5.3775,-5.1603,-41282.1133,4.3796,6.3755,6.3755,5.3775,-5.1604,-36123.1013,20.1098,1571.4116,153994.3000,-154810.3261
148.0000,6.2444,6.6003,42808.5000,33676.5000,9132.0000,4.1450,10078.6305,4744.7790,14823.4095,202.4348,38421.2790,32729.8695,-5691.4095,6.2444,1.7395,15639.4000,0.0000,15639.4000,0.6494,4355.8340,0.0000,4355.8340,31.7156,0.0000,11283.5660,11283.5660,6.2444,3.1501,119171.5000,0.0000,119171.5000,7.6347,28053.8872,0.0000,28053.8872,372.8659,0.0000,91117.6128,91117.6128,6.2444,1.7395,464.4000,0.0000,464.4000,0.0193,129.3432,0.0000,129.3432,0.9418,0.0000,335.0568,335.0568,6.2444,3.1323,29713.2000,0.0000,29713.2000,1.8971,6941.5087,0.0000,6941.5087,92.6535,0.0000,22771.6913,22771.6913,6.2444,1.7395,419.7000,0.0000,419.7000,0.0174,116.8935,0.0000,116.8935,0.8511,0.0000,302.8065,302.8065,4.0761,6.2444,4.0761,5.1602,-6.0060,-90089.6784,4.0761,6.2443,6.2444,5.1602,-6.0059,-48047.1486,4.0761,6.2444,6.2443,5.1602,-6.0061,-42042.6441,21.5444,1683.5105,174540.2000,-180179.4711
149.0000,6.1489,6.2450,45417.3000,31799.1000,13618.2000,4.2279,10712.1501,4473.1066,15185.2567,206.4827,36272.2066,34705.1499,-1567.0567,6.1489,1.6580,15631.0000,0.0000,15631.0000,0.6507,4359.9822,0.0000,4359.9822,31.7787,0.0000,11271.0178,11271.0178,6.1489,3.0647,116582.3000,0.0000,116582.3000,7.4892,27493.5021,0.0000,27493.5021,365.7594,0.0000,89088.7979,89088.7979,6.1489,1.6580,458.9000,0.0000,458.9000,0.0191,128.0018,0.0000,128.0018,0.9330,0.0000,330.8982,330.8982,6.1489,3.0469,29563.7000,0.0000,29563.7000,1.8927,6918.2279,0.0000,6918.2279,92.4388,0.0000,22645.4721,22645.4721,6.1489,1.6580,994.6000,0.0000,994.6000,0.0414,277.4255,0.0000,277.4255,2.0221,0.0000,717.1745,717.1745,3.9314,6.1489,3.9314,5.0402,-6.1243,-91864.8049,3.9314,6.1489,6.1489,5.0402,-6.1242,-48993.9859,3.9314,6.1490,6.1489,5.0402,-6.1244,-42870.9194,21.4815,1678.5952,176848.7000,-183729.7102
150.0000,6.0146,5.8069,48658.1000,29536.9000,19121.2000,4.3314,11505.7633,4145.6178,15651.3811,211.5383,33682.5178,37152.3367,3469.8189,6.0146,1.5356,15643.4000,0.0000,15643.4000,0.6524,4372.6094,0.0000,4372.6094,31.8627,0.0000,11270.7906,11270.7906,6.0146,2.9389,128699.5000,0.0000,128699.5000,8.2840,30427.7493,0.0000,30427.7493,404.5781,0.0000,98271.7507,98271.7507,6.0146,1.5356,620.1000,0.0000,620.1000,0.0259,173.3290,0.0000,173.3290,1.2630,0.0000,446.7710,446.7710,6.0146,2.9210,28784.1000,0.0000,28784.1000,1.8465,6751.8125,0.0000,6751.8125,90.1801,0.0000,22032.2875,22032.2875,6.0146,1.5356,5402.8000,0.0000,5402.8000,0.2253,1510.1790,0.0000,1510.1790,11.0045,0.0000,3892.6210,3892.6210,3.6627,6.0146,3.6627,4.8386,-6.9692,-104538.2378,3.6627,6.0146,6.0146,4.8386,-6.9691,-55753.0588,3.6627,6.0146,6.0146,4.8387,-6.9693,-48785.2991,23.0483,1801.0240,198271.1000,-209076.5957
151.0000,6.0453,6.2849,46559.2000,34781.1000,11778.1000,4.4458,11003.0506,4884.1451,15887.1957,217.1237,39665.2451,35556.1494,-4109.0957,6.0453,1.5771,15648.0000,0.0000,15648.0000,0.6543,4371.7963,0.0000,4371.7963,31.9553,0.0000,11276.2037,11276.2037,6.0453,2.9777,79914.1000,0.0000,79914.1000,5.1583,18882.7743,0.0000,18882.7743,251.9217,0.0000,61031.3257,61031.3257,6.0453,1.5771,564.4000,0.0000,564.4000,0.0236,157.6842,0.0000,157.6842,1.1526,0.0000,406.7158,406.7158,6.0453,2.9599,27114.9000,0.0000,27114.9000,1.7443,6356.8180,0.0000,6356.8180,85.1890,0.0000,20758.0820,20758.0820,6.0453,1.5771,18244.0000,0.0000,18244.0000,0.7629,5097.0764,0.0000,5097.0764,37.2566,0.0000,13146.9236,13146.9236,3.9671,6.0453,3.9671,5.0062,-5.1255,-76882.6070,3.9671,6.0453,6.0453,5.0062,-5.1255,-41003.8670,3.9671,6.0453,6.0453,5.0062,-5.1255,-35878.7827,19.1836,1499.0374,153263.5000,-153765.2568
152.0000,5.9372,7.6649,39514.3000,55260.6000,-15746.3000,4.9297,9357.3351,7746.1343,17103.4694,240.7564,63006.7343,30156.9649,-32849.7694,5.9372,1.4692,15642.2000,0.0000,15642.2000,0.6537,4377.5725,0.0000,4377.5725,31.9244,0.0000,11264.6275,11264.6275,5.9372,2.8695,68770.0000,0.0000,68770.0000,4.4361,16282.6244,0.0000,16282.6244,216.6521,0.0000,52487.3756,52487.3756,5.9372,1.4692,772.9000,0.0000,772.9000,0.0323,216.3011,0.0000,216.3011,1.5774,0.0000,556.5989,556.5989,5.9372,2.8516,25660.8000,0.0000,25660.8000,1.6497,6027.4463,0.0000,6027.4463,80.5689,0.0000,19633.3537,19633.3537,5.9372,1.4692,19393.9000,0.0000,19393.9000,0.8105,5427.5104,0.0000,5427.5104,39.5813,0.0000,13966.3896,13966.3896,4.5890,5.9372,4.5890,5.2631,-3.2529,-48794.0867,4.5890,5.9372,5.9372,5.2631,-3.2529,-26023.5981,4.5890,5.9372,5.9372,5.2631,-3.2529,-22770.4885,18.7678,1466.5452,114493.5000,-97588.1734
153.0000,5.9207,8.2789,36248.2000,65788.3000,-29540.1000,5.2052,8586.5823,9219.3475,17805.9298,254.2142,75007.6475,27661.6177,-47346.0298,5.9207,1.4626,21580.9000,0.0000,21580.9000,0.9037,6041.1171,0.0000,6041.1171,44.1375,0.0000,15539.7829,15539.7829,5.9207,2.8603,49557.4000,0.0000,49557.4000,3.2040,11737.3164,0.0000,11737.3164,156.4780,0.0000,37820.0836,37820.0836,5.9207,1.4626,988.0000,0.0000,988.0000,0.0414,276.5697,0.0000,276.5697,2.0207,0.0000,711.4303,711.4303,5.9207,2.8423,25988.9000,0.0000,25988.9000,1.6746,6106.2991,0.0000,6106.2991,81.7837,0.0000,19882.6009,19882.6009,5.9207,1.4626,18627.3000,0.0000,18627.3000,0.7801,5214.3192,0.0000,5214.3192,38.0968,0.0000,13412.9808,13412.9808,5.0420,5.9207,5.0420,5.4813,-2.0010,-30015.6470,5.0420,5.9207,5.9207,5.4813,-2.0011,-16008.5286,5.0420,5.9207,5.9207,5.4813,-2.0010,-14007.1044,17.7135,1384.1540,87202.4000,-60031.2800
154.0000,5.8087,9.5817,25803.9000,88477.9000,-62674.0000,5.5782,6125.5121,12376.2842,18501.7963,272.4286,100854.1842,19678.3879,-81175.7963,5.8087,1.3551,27050.4000,0.0000,27050.4000,1.1332,7585.4767,0.0000,7585.4767,55.3416,0.0000,19464.9233,19464.9233,5.8087,2.7514,36478.7000,0.0000,36478.7000,2.3592,8657.9620,0.0000,8657.9620,115.2216,0.0000,27820.7380,27820.7380,5.8087,1.3551,1302.2000,0.0000,1302.2000,0.0545,365.1631,0.0000,365.1631,2.6641,0.0000,937.0369,937.0369,5.8087,2.7333,24342.9000,0.0000,24342.9000,1.5691,5730.9261,0.0000,5730.9261,76.6304,0.0000,18611.9739,18611.9739,5.8087,1.3551,16327.4000,0.0000,16327.4000,0.6840,4578.5316,0.0000,4578.5316,33.4037,0.0000,11748.8684,11748.8684,5.8678,5.8087,5.8678,5.8383,0.1296,1943.9995,5.8678,5.8088,5.8087,5.8383,0.1295,1036.3958,5.8678,5.8087,5.8088,5.8383,0.1297,907.6518,17.0672,1333.6563,42827.6000,3888.0471
155.0000,5.8107,10.1623,21441.0000,100396.9000,-78955.9000,5.8442,5089.6239,14043.9684,19133.5923,285.4226,114440.8684,16351.3761,-98089.4923,5.8107,1.3668,32268.3000,0.0000,32268.3000,1.3547,9048.3991,0.0000,9048.3991,66.1613,0.0000,23219.9009,23219.9009,5.8107,2.7605,28326.5000,0.0000,28326.5000,1.8363,6722.8430,0.0000,6722.8430,89.6820,0.0000,21603.6570,21603.6570,5.8107,1.3668,1197.5000,0.0000,1197.5000,0.0503,335.7927,0.0000,335.7927,2.4553,0.0000,861.7073,861.7073,5.8107,2.7425,23273.3000,0.0000,23273.3000,1.5036,5478.9224,0.0000,5478.9224,73.4354,0.0000,17794.3776,17794.3776,5.8107,1.3668,14794.1000,0.0000,14794.1000,0.6211,4148.4343,0.0000,4148.4343,30.3331,0.0000,10645.6657,10645.6657,6.3650,5.8107,6.3650,6.0879,1.1982,17973.1142,6.3650,5.8108,5.8107,6.0879,1.1982,9585.2463,6.3650,5.8107,5.8107,6.0878,1.1983,8387.9149,16.8154,1313.9753,20903.8000,35946.2754
156.0000,5.8319,10.5401,17985.8000,105026.4000,-87040.6000,5.8374,4267.7207,14696.6342,18964.3549,285.0889,119723.0342,13718.0793,-106004.9549,5.8319,1.3872,32273.2000,0.0000,32273.2000,1.3549,9046.7756,0.0000,9046.7756,66.1688,0.0000,23226.4244,23226.4244,5.8319,2.7811,25491.8000,0.0000,25491.8000,1.6525,6047.6611,0.0000,6047.6611,80.7040,0.0000,19444.1389,19444.1389,5.8319,1.3872,1411.0000,0.0000,1411.0000,0.0592,395.5294,0.0000,395.5294,2.8929,0.0000,1015.4706,1015.4706,5.8319,2.7632,22378.6000,0.0000,22378.6000,1.4458,5266.3188,0.0000,5266.3188,70.6094,0.0000,17112.2812,17112.2812,5.8319,1.3872,11919.2000,0.0000,11919.2000,0.5004,3341.1725,0.0000,3341.1725,24.4376,0.0000,8578.0275,8578.0275,6.7071,5.8319,6.7071,6.2695,1.8314,27471.4340,6.7071,5.8319,5.8319,6.2695,1.8314,14651.0558,6.7071,5.8318,5.8319,6.2695,1.8315,12820.4166,16.2752,1271.7637,6433.2000,54942.9064
157.0000,5.8344,10.9454,14251.4000,111496.8000,-97245.4000,5.8961,3381.4491,15602.7009,18984.1501,287.9539,127099.5009,10869.9509,-116229.5501,5.8344,1.3878,32012.6000,0.0000,32012.6000,1.3434,8973.3684,0.0000,8973.3684,65.6073,0.0000,23039.2316,23039.2316,5.8344,3.1860,23993.5000,1441.2000,22552.3000,1.6293,5691.9334,217.6384,5909.5717,79.5711,1658.8384,18301.5666,16642.7283,5.8344,1.3878,1252.3000,0.0000,1252.3000,0.0526,351.0289,0.0000,351.0289,2.5665,0.0000,901.2711,901.2711,5.8344,2.7643,21950.2000,0.0000,21950.2000,1.4175,5165.2719,0.0000,5165.2719,69.2270,0.0000,16784.9281,16784.9281,5.8344,1.3878,10385.9000,0.0000,10385.9000,0.4358,2911.2445,0.0000,2911.2445,21.2851,0.0000,7474.6555,7474.6555,7.0709,5.8344,7.0709,6.4527,2.5693,38540.0325,7.0709,5.8344,5.8344,6.4527,2.5693,20554.2955,7.0709,5.8344,5.8344,6.4526,2.5694,17985.7752,16.1618,1262.9063,-9092.1000,77080.1032
158.0000,5.8364,11.1767,12187.8000,116166.6000,-103978.8000,5.9777,2891.7087,16256.7044,19148.4131,291.9406,132423.3044,9296.0913,-123127.2131,5.8364,1.3895,32016.5000,0.0000,32016.5000,1.3435,8974.1872,0.0000,8974.1872,65.6121,0.0000,23042.3128,23042.3128,5.8364,3.7371,20318.4000,3082.1000,17236.3000,1.4760,4819.9189,465.4384,5285.3573,72.0871,3547.5384,15498.4811,11950.9427,5.8364,1.3895,1205.7000,0.0000,1205.7000,0.0506,337.9563,0.0000,337.9563,2.4709,0.0000,867.7437,867.7437,5.8364,2.7660,21436.5000,0.0000,21436.5000,1.3842,5044.2145,0.0000,5044.2145,67.6032,0.0000,16392.2855,16392.2855,5.8364,1.3895,9236.0000,0.0000,9236.0000,0.3876,2588.8399,0.0000,2588.8399,18.9275,0.0000,6647.1601,6647.1601,7.4044,5.8364,7.4044,6.6204,3.2113,48170.0573,7.4044,5.8364,5.8364,6.6204,3.2113,25690.3011,7.4044,5.8363,5.8364,6.6204,3.2114,22479.7939,15.9293,1244.7395,-22847.8000,96340.1523
159.0000,5.9103,11.3990,10765.9000,118547.0000,-107781.1000,5.9963,2550.7587,16609.9512,19160.7099,292.8507,135156.9512,8215.1413,-126941.8099,5.9103,1.4613,31969.1000,0.0000,31969.1000,1.3414,8950.5217,0.0000,8950.5217,65.5124,0.0000,23018.5783,23018.5783,5.9103,2.8685,23372.6000,39.7000,23332.9000,1.5163,5536.7103,5.9975,5542.7077,74.0555,45.6975,17835.8897,17790.1923,5.9103,1.4613,991.0000,0.0000,991.0000,0.0416,277.4544,0.0000,277.4544,2.0308,0.0000,713.5456,713.5456,5.9103,2.8387,20875.3000,0.0000,20875.3000,1.3479,4905.7163,0.0000,4905.7163,65.8307,0.0000,15969.5837,15969.5837,5.9103,1.4613,8086.0000,0.0000,8086.0000,0.3393,2263.8710,0.0000,2263.8710,16.5702,0.0000,5822.1290,5822.1290,7.4691,5.9103,7.4691,6.6897,3.1814,47720.7491,7.4691,5.9104,5.9103,6.6898,3.1813,25450.7520,7.4691,5.9103,5.9103,6.6897,3.1814,22270.0196,15.8743,1240.4408,-22526.8000,95441.5207
160.0000,6.1728,10.6838,16704.4000,85895.6000,-69191.2000,4.8978,3938.1329,12087.5532,16025.6861,239.1991,97983.1532,12766.2671,-85216.8861,6.1728,1.7102,31974.7000,0.0000,31974.7000,1.3397,8915.4411,0.0000,8915.4411,65.4293,0.0000,23059.2589,23059.2589,6.1728,3.1096,27136.0000,0.0000,27136.0000,1.7554,6396.5993,0.0000,6396.5993,85.7303,0.0000,20739.4007,20739.4007,6.1728,1.7102,885.6000,0.0000,885.6000,0.0371,246.9301,0.0000,246.9301,1.8122,0.0000,638.6699,638.6699,6.1728,3.0919,20307.4000,0.0000,20307.4000,1.3092,4750.1528,0.0000,4750.1528,63.9406,0.0000,15557.2472,15557.2472,6.1728,1.7102,9236.0000,0.0000,9236.0000,0.3870,2575.2553,0.0000,2575.2553,18.8995,0.0000,6660.7447,6660.7447,6.6675,6.1728,6.6675,6.4201,0.9280,13920.3755,6.6675,6.1728,6.1728,6.4201,0.9280,7424.2644,6.6675,6.1728,6.1728,6.4201,0.9280,6496.0704,14.5893,1140.0263,20348.5000,27840.7103
161.0000,6.2465,10.1783,22610.9000,83873.8000,-61262.9000,5.1701,5323.1890,11817.6442,17140.8332,252.4983,95691.4442,17287.7110,-78403.7332,6.2465,1.7591,31968.3000,0.0000,31968.3000,1.3326,8903.4096,0.0000,8903.4096,65.0834,0.0000,23064.8904,23064.8904,6.2465,3.1652,41784.5000,0.0000,41784.5000,2.6882,9836.0003,0.0000,9836.0003,131.2880,0.0000,31948.4997,31948.4997,6.2465,1.7591,934.8000,0.0000,934.8000,0.0390,260.3488,0.0000,260.3488,1.9031,0.0000,674.4512,674.4512,6.2465,3.1475,18533.7000,0.0000,18533.7000,1.1883,4329.6248,0.0000,4329.6248,58.0370,0.0000,14204.0752,14204.0752,6.2465,1.7591,10769.3000,0.0000,10769.3000,0.4489,2999.3303,0.0000,2999.3303,21.9249,0.0000,7769.9697,7769.9697,6.2642,6.2465,6.2642,6.2553,0.0371,556.3430,6.2642,6.2465,6.2465,6.2553,0.0371,296.8476,6.2642,6.2465,6.2465,6.2553,0.0371,259.4398,16.3007,1273.7634,42727.7000,1112.6304
162.0000,6.2559,9.7118,27542.1000,80756.5000,-53214.4000,5.3324,6482.9662,11380.2267,17863.1929,260.4234,92136.7267,21059.1338,-71077.5929,6.2559,1.7619,26287.8000,0.0000,26287.8000,1.0943,7320.2725,0.0000,7320.2725,53.4424,0.0000,18967.5275,18967.5275,6.2559,3.1697,54238.7000,0.0000,54238.7000,3.4841,12765.4454,0.0000,12765.4454,170.1582,0.0000,41473.2546,41473.2546,6.2559,1.7619,576.6000,0.0000,576.6000,0.0240,160.5638,0.0000,160.5638,1.1722,0.0000,416.0362,416.0362,6.2559,3.1520,16000.1000,0.0000,16000.1000,1.0243,3737.1339,0.0000,3737.1339,50.0263,0.0000,12262.9661,12262.9661,6.2559,1.7619,14219.1000,0.0000,14219.1000,0.5919,3959.5435,0.0000,3959.5435,28.9071,0.0000,10259.5565,10259.5565,5.9798,6.2559,5.9798,6.1178,-0.6151,-9226.2810,5.9798,6.2559,6.2559,6.1178,-0.6151,-4920.5258,5.9798,6.2559,6.2559,6.1179,-0.6151,-4305.8177,17.3264,1353.9111,58107.9000,-18452.6245
