Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
163.0000,6.3026,8.9218,32435.9000,65557.1000,-33121.2000,4.9488,7628.1590,9245.5931,16873.7521,241.6898,74802.6931,24807.7410,-49994.9521,6.3026,1.8065,15632.6000,0.0000,15632.6000,0.6506,4349.9900,0.0000,4349.9900,31.7749,0.0000,11282.6100,11282.6100,6.3026,3.2149,102215.8000,0.0000,102215.8000,6.5647,24036.1752,0.0000,24036.1752,320.6097,0.0000,78179.6248,78179.6248,6.3026,1.8065,560.1000,0.0000,560.1000,0.0233,155.8557,0.0000,155.8557,1.1385,0.0000,404.2443,404.2443,6.3026,3.1973,14416.3000,0.0000,14416.3000,0.9227,3364.4371,0.0000,3364.4371,45.0656,0.0000,11051.8629,11051.8629,6.3026,1.8065,16710.7000,0.0000,16710.7000,0.6955,4649.9864,0.0000,4649.9864,33.9663,0.0000,12060.7136,12060.7136,5.1197,6.3026,5.1197,5.7112,-3.1492,-47238.0449,5.1197,6.3026,6.3026,5.7112,-3.1491,-25193.0910,5.1197,6.3026,6.3026,5.7112,-3.1493,-22045.0843,20.7084,1618.1872,116414.3000,-94476.2202
164.0000,6.1373,8.6116,35699.1000,67850.5000,-32151.4000,5.2513,8421.8574,9542.5271,17964.3845,256.4647,77393.0271,27277.2426,-50115.7845,6.1373,1.6416,15644.8000,0.0000,15644.8000,0.6505,4364.6214,0.0000,4364.6214,31.7711,0.0000,11280.1786,11280.1786,6.1373,3.0496,128380.3000,0.0000,128380.3000,8.2371,30282.3989,0.0000,30282.3989,402.2868,0.0000,98097.9011,98097.9011,6.1373,1.6416,572.2000,0.0000,572.2000,0.0238,159.6336,0.0000,159.6336,1.1620,0.0000,412.5664,412.5664,6.1373,3.0318,14523.8000,0.0000,14523.8000,0.9287,3399.4236,0.0000,3399.4236,45.3576,0.0000,11124.3764,11124.3764,6.1373,1.6416,15944.1000,0.0000,15944.1000,0.6630,4448.1207,0.0000,4448.1207,32.3789,0.0000,11495.9793,11495.9793,4.7830,6.1373,4.7830,5.4602,-4.1148,-61721.8010,4.7830,6.1373,6.1373,5.4601,-4.1147,-32917.7314,4.7830,6.1374,6.1373,5.4602,-4.1149,-28804.2092,23.6317,1846.6105,142913.8000,-123443.7417
165.0000,6.1285,6.1550,49728.0000,33721.1000,16006.9000,4.5865,11733.4045,4741.8545,16475.2590,223.9957,38462.9545,37994.5955,-468.3590,6.1285,1.6474,15647.9000,0.0000,15647.9000,0.6527,4366.0870,0.0000,4366.0870,31.8790,0.0000,11281.8130,11281.8130,6.1285,3.0516,131080.4000,0.0000,131080.4000,8.4393,30924.4119,0.0000,30924.4119,412.1622,0.0000,100155.9881,100155.9881,6.1285,1.6474,570.8000,0.0000,570.8000,0.0238,159.2650,0.0000,159.2650,1.1629,0.0000,411.5350,411.5350,6.1285,3.0338,14805.7000,0.0000,14805.7000,0.9500,3465.9444,0.0000,3465.9444,46.3972,0.0000,11339.7556,11339.7556,6.1285,1.6474,14602.5000,0.0000,14602.5000,0.6091,4074.3988,0.0000,4074.3988,29.7493,0.0000,10528.1012,10528.1012,3.8648,6.1285,3.8648,4.9967,-6.6624,-99936.5312,3.8648,6.1285,6.1285,4.9967,-6.6623,-53298.6163,3.8648,6.1286,6.1285,4.9967,-6.6626,-46638.1058,22.8922,1788.8310,192714.2000,-199873.2533
166.0000,5.9122,5.5172,54796.6000,30332.8000,24463.8000,4.7474,12982.4812,4250.1399,17232.6211,231.8534,34582.9399,41814.1188,7231.1789,5.9122,1.4377,15640.8000,0.0000,15640.8000,0.6526,4378.8954,0.0000,4378.8954,31.8700,0.0000,11261.9046,11261.9046,5.9122,2.8396,146853.7000,0.0000,146853.7000,9.4566,34786.8283,0.0000,34786.8283,461.8437,0.0000,112066.8717,112066.8717,5.9122,1.4377,671.7000,0.0000,671.7000,0.0280,188.0533,0.0000,188.0533,1.3687,0.0000,483.6467,483.6467,5.9122,2.8216,15257.4000,0.0000,15257.4000,0.9792,3585.3889,0.0000,3585.3889,47.8215,0.0000,11672.0111,11672.0111,5.9122,1.4377,11919.2000,0.0000,11919.2000,0.4973,3336.9732,0.0000,3336.9732,24.2868,0.0000,8582.2268,8582.2268,3.5146,5.9122,3.5146,4.7134,-7.5649,-113474.0314,3.5146,5.9121,5.9122,4.7133,-7.5648,-60518.6587,3.5146,5.9122,5.9121,4.7134,-7.5651,-52955.5603,24.5415,1917.7056,214806.6000,-226948.2504
167.0000,5.7793,4.8731,59499.1000,25032.4000,34466.7000,4.8161,14132.2160,3499.8530,17632.0691,235.2128,28532.2530,45366.8840,16834.6309,5.7793,1.3273,15631.1000,0.0000,15631.1000,0.6549,4385.2970,0.0000,4385.2970,31.9845,0.0000,11245.8030,11245.8030,5.7793,2.7230,146194.7000,0.0000,146194.7000,9.4568,34717.5406,0.0000,34717.5406,461.8529,0.0000,111477.1594,111477.1594,5.7793,1.3273,463.3000,0.0000,463.3000,0.0194,129.9786,0.0000,129.9786,0.9480,0.0000,333.3214,333.3214,5.7793,2.7050,16886.8000,0.0000,16886.8000,1.0887,3977.6513,0.0000,3977.6513,53.1684,0.0000,12909.1487,12909.1487,5.7793,1.3273,10385.9000,0.0000,10385.9000,0.4351,2913.7589,0.0000,2913.7589,21.2517,0.0000,7472.1411,7472.1411,3.2565,5.7793,3.2565,4.5179,-8.0136,-120204.3444,3.2565,5.7793,5.7793,4.5179,-8.0135,-64108.2577,3.2565,5.7794,5.7793,4.5179,-8.0138,-56096.2602,24.7065,1930.6041,224028.5000,-240408.8623
168.0000,5.5981,4.3714,63393.1000,21909.4000,41483.7000,4.9287,15109.1439,3054.2533,18163.3973,240.7116,24963.6533,48283.9561,23320.3027,5.5981,1.1625,15641.3000,0.0000,15641.3000,0.6570,4400.6600,0.0000,4400.6600,32.0886,0.0000,11240.6400,11240.6400,5.5981,2.5536,161235.2000,0.0000,161235.2000,10.4587,38420.6360,0.0000,38420.6360,510.7876,0.0000,122814.5640,122814.5640,5.5981,1.1625,464.3000,0.0000,464.3000,0.0195,130.6302,0.0000,130.6302,0.9525,0.0000,333.6698,333.6698,5.5981,2.5353,19079.1000,0.0000,19079.1000,1.2334,4508.5516,0.0000,4508.5516,60.2384,0.0000,14570.5484,14570.5484,5.5981,1.1625,5786.1000,0.0000,5786.1000,0.2431,1627.9119,0.0000,1627.9119,11.8704,0.0000,4158.1881,4158.1881,2.9902,5.5981,2.9902,4.2941,-8.8219,-132328.8845,2.9902,5.5981,5.5981,4.2941,-8.8218,-70574.6368,2.9902,5.5982,5.5981,4.2942,-8.8221,-61754.4325,26.3107,2055.9578,243689.7000,-264657.9538
169.0000,5.4777,3.8959,70795.5000,19034.5000,51761.0000,5.2780,16912.2250,2648.3758,19560.6008,257.7688,21682.8758,53883.2750,32200.3992,5.4777,1.0612,15669.8000,0.0000,15669.8000,0.6606,4417.0347,0.0000,4417.0347,32.2618,0.0000,11252.7653,11252.7653,5.4777,2.4469,158601.6000,0.0000,158601.6000,10.3271,37879.3865,0.0000,37879.3865,504.3610,0.0000,120722.2135,120722.2135,5.4777,1.0612,408.3000,0.0000,408.3000,0.0172,115.0924,0.0000,115.0924,0.8406,0.0000,293.2076,293.2076,5.4777,2.4286,20949.9000,0.0000,20949.9000,1.3595,4961.2747,0.0000,4961.2747,66.3977,0.0000,15988.6253,15988.6253,5.4777,1.0612,1763.4000,0.0000,1763.4000,0.0743,497.0707,0.0000,497.0707,3.6306,0.0000,1266.3293,1266.3293,2.8184,5.4777,2.8184,4.1480,-9.0862,-136292.8062,2.8184,5.4777,5.4777,4.1480,-9.0861,-72688.8072,2.8184,5.4777,5.4777,4.1480,-9.0863,-63604.1736,26.5752,2076.6251,249154.0000,-272585.7870
170.0000,5.2994,3.4839,76551.4000,16941.5000,59609.9000,5.5567,18349.6504,2350.5256,20700.1759,271.3815,19292.0256,58201.7496,38909.7241,5.2994,0.8982,15667.0000,0.0000,15667.0000,0.6620,4428.6694,0.0000,4428.6694,32.3328,0.0000,11238.3306,11238.3306,5.2994,2.2795,171974.6000,0.0000,171974.6000,11.2264,41212.6286,0.0000,41212.6286,548.2771,0.0000,130761.9714,130761.9714,5.2994,0.8982,413.1000,0.0000,413.1000,0.0175,116.7730,0.0000,116.7730,0.8525,0.0000,296.3270,296.3270,5.2994,2.2610,21685.3000,0.0000,21685.3000,1.4108,5151.8147,0.0000,5151.8147,68.9032,0.0000,16533.4853,16533.4853,5.2994,0.8982,995.9000,0.0000,995.9000,0.0421,281.5160,0.0000,281.5160,2.0553,0.0000,714.3840,714.3840,2.5792,5.2994,2.5792,3.9393,-9.9227,-148841.1218,2.5792,5.2994,5.2994,3.9393,-9.9226,-79381.1475,2.5792,5.2994,5.2994,3.9393,-9.9229,-69460.1696,28.3732,2217.1257,270345.8000,-297682.4389
171.0000,5.1975,3.2029,81367.5000,15125.3000,66242.2000,5.7978,19542.1451,2095.1963,21637.3415,283.1554,17220.4963,61825.3549,44604.8585,5.1975,0.8146,15654.1000,0.0000,15654.1000,0.6638,4432.1412,0.0000,4432.1412,32.4207,0.0000,11221.9588,11221.9588,5.1975,2.1908,167675.3000,0.0000,167675.3000,10.9870,40260.3004,0.0000,40260.3004,536.5884,0.0000,127414.9996,127414.9996,5.1975,0.8146,408.1000,0.0000,408.1000,0.0173,115.5452,0.0000,115.5452,0.8452,0.0000,292.5548,292.5548,5.1975,2.1723,22266.8000,0.0000,22266.8000,1.4542,5299.6168,0.0000,5299.6168,71.0184,0.0000,16967.1832,16967.1832,5.1975,0.8146,420.0000,0.0000,420.0000,0.0178,118.9145,0.0000,118.9145,0.8698,0.0000,301.0855,301.0855,2.4484,5.1975,2.4484,3.8230,-10.0401,-150602.0691,2.4484,5.1975,5.1975,3.8230,-10.0401,-80320.4244,2.4484,5.1975,5.1975,3.8230,-10.0403,-70281.8252,28.4069,2219.7548,272666.5000,-301204.3187
172.0000,5.0258,2.8713,86282.8000,13418.8000,72864.0000,6.0434,20790.9822,1853.8708,22644.8530,295.1476,15272.6708,65491.8178,50219.1470,5.0258,0.6565,15660.7000,0.0000,15660.7000,0.6655,4446.0595,0.0000,4446.0595,32.5002,0.0000,11214.6405,11214.6405,5.0258,2.0287,181522.7000,0.0000,181522.7000,11.9201,43728.1519,0.0000,43728.1519,582.1573,0.0000,137794.5481,137794.5481,5.0258,0.6565,411.2000,0.0000,411.2000,0.0175,116.7393,0.0000,116.7393,0.8534,0.0000,294.4607,294.4607,5.0258,2.0100,22348.0000,0.0000,22348.0000,1.4626,5335.3485,0.0000,5335.3485,71.4316,0.0000,17012.6515,17012.6515,5.0258,0.6565,420.0000,0.0000,420.0000,0.0178,119.2376,0.0000,119.2376,0.8716,0.0000,300.7624,300.7624,2.2326,5.0258,2.2326,3.6292,-10.8418,-162627.5934,2.2326,5.0258,5.0258,3.6292,-10.8417,-86733.9370,2.2326,5.0258,5.0258,3.6292,-10.8420,-75893.8590,30.1902,2359.1081,293226.6000,-325255.3894
173.0000,4.9287,2.7004,89836.8000,12643.2000,77193.6000,6.2553,21687.7538,1744.1210,23431.8748,305.5005,14387.3210,68149.0462,53761.7252,4.9287,0.5771,15671.4000,0.0000,15671.4000,0.6682,4455.9395,0.0000,4455.9395,32.6344,0.0000,11215.4605,11215.4605,4.9287,1.9443,178154.8000,0.0000,178154.8000,11.7417,42996.5387,0.0000,42996.5387,573.4441,0.0000,135158.2613,135158.2613,4.9287,0.5771,409.1000,0.0000,409.1000,0.0174,116.3218,0.0000,116.3218,0.8519,0.0000,292.7782,292.7782,4.9287,1.9256,22161.8000,0.0000,22161.8000,1.4557,5300.1331,0.0000,5300.1331,71.0958,0.0000,16861.6669,16861.6669,4.9287,0.5771,995.9000,0.0000,995.9000,0.0425,283.1700,0.0000,283.1700,2.0739,0.0000,712.7300,712.7300,2.1280,4.9287,2.1280,3.5283,-10.9001,-163502.0444,2.1280,4.9287,4.9287,3.5283,-10.9001,-87200.4213,2.1280,4.9287,4.9287,3.5283,-10.9003,-76301.8098,30.2713,2365.4414,294586.6000,-327004.2755
174.0000,4.7479,2.4084,94015.6000,11282.7000,82732.9000,6.4726,22775.5960,1552.1832,24327.7791,316.1108,12834.8832,71240.0040,58405.1209,4.7479,0.4097,15669.7000,0.0000,15669.7000,0.6694,4468.2410,0.0000,4468.2410,32.6946,0.0000,11201.4590,11201.4590,4.7479,1.7729,192674.1000,0.0000,192674.1000,12.7249,46661.9170,0.0000,46661.9170,621.4624,0.0000,146012.1830,146012.1830,4.7479,0.4097,567.2000,0.0000,567.2000,0.0242,161.7380,0.0000,161.7380,1.1835,0.0000,405.4620,405.4620,4.7479,1.7541,21351.0000,0.0000,21351.0000,1.4054,5122.8674,0.0000,5122.8674,68.6368,0.0000,16228.1326,16228.1326,4.7479,0.4097,5411.6000,0.0000,5411.6000,0.2312,1543.1268,0.0000,1543.1268,11.2912,0.0000,3868.4732,3868.4732,1.9042,4.7479,1.9042,3.3261,-11.8061,-177091.1463,1.9042,4.7479,4.7479,3.3261,-11.8060,-94447.8060,1.9042,4.7480,4.7479,3.3261,-11.8062,-82643.5553,32.2916,2523.3102,318406.5000,-354182.5076
175.0000,4.6182,2.6128,95029.3000,16919.5000,78109.8000,6.8144,23078.7858,2323.1332,25401.9190,332.8026,19242.6332,71950.5142,52707.8810,4.6182,0.2993,15654.1000,0.0000,15654.1000,0.6712,4473.0000,0.0000,4473.0000,32.7815,0.0000,11181.1000,11181.1000,4.6182,1.6570,189098.9000,0.0000,189098.9000,12.5371,45910.2756,0.0000,45910.2756,612.2893,0.0000,143188.6244,143188.6244,4.6182,0.2993,409.7000,0.0000,409.7000,0.0176,117.0676,0.0000,117.0676,0.8580,0.0000,292.6324,292.6324,4.6182,1.6381,19692.8000,0.0000,19692.8000,1.3013,4736.0795,0.0000,4736.0795,63.5516,0.0000,14956.7205,14956.7205,4.6182,0.2993,18274.5000,0.0000,18274.5000,0.7836,5221.7527,0.0000,5221.7527,38.2689,0.0000,13052.7473,13052.7473,1.8599,4.6182,1.8599,3.2390,-11.7690,-176535.0187,1.8599,4.6181,4.6182,3.2390,-11.7689,-94151.3360,1.8599,4.6182,4.6181,3.2390,-11.7691,-82383.8795,33.1876,2593.3245,321239.8000,-353070.2342
176.0000,4.5089,2.9093,88366.4000,22649.8000,65716.6000,6.6625,21505.9023,3104.9029,24610.8052,325.3846,25754.7029,66860.4977,41105.7948,4.5089,0.2044,15658.1000,0.0000,15658.1000,0.6732,4481.9205,0.0000,4481.9205,32.8763,0.0000,11176.1795,11176.1795,4.5089,1.5580,201040.3000,0.0000,201040.3000,13.3658,48912.0809,0.0000,48912.0809,652.7663,0.0000,152128.2191,152128.2191,4.5089,0.2044,412.1000,0.0000,412.1000,0.0177,117.9581,0.0000,117.9581,0.8653,0.0000,294.1419,294.1419,4.5089,1.5390,19218.1000,0.0000,19218.1000,1.2734,4631.0461,0.0000,4631.0461,62.1927,0.0000,14587.0539,14587.0539,4.5089,0.2044,19426.4000,0.0000,19426.4000,0.8352,5560.5456,0.0000,5560.5456,40.7884,0.0000,13865.8544,13865.8544,1.8608,4.5089,1.8608,3.1849,-11.6579,-174868.0891,1.8608,4.5089,4.5089,3.1849,-11.6578,-93262.4013,1.8608,4.5089,4.5089,3.1849,-11.6580,-81605.8731,34.2417,2675.6966,321471.6000,-349736.3635
177.0000,4.6485,3.5694,76600.0000,28392.5000,48207.5000,6.1786,18592.1877,3900.1956,22492.3833,301.7524,32292.6956,58007.8123,25715.1167,4.6485,0.3497,20803.6000,0.0000,20803.6000,0.8964,5941.5556,0.0000,5941.5556,43.7773,0.0000,14862.0444,14862.0444,4.6485,1.7019,165026.3000,0.0000,165026.3000,10.9973,40042.5050,0.0000,40042.5050,537.0888,0.0000,124983.7950,124983.7950,4.6485,0.3497,407.8000,0.0000,407.8000,0.0176,116.4686,0.0000,116.4686,0.8581,0.0000,291.3314,291.3314,4.6485,1.6832,20484.6000,0.0000,20484.6000,1.3606,4923.8112,0.0000,4923.8112,66.4473,0.0000,15560.7888,15560.7888,4.6485,0.3497,18658.5000,0.0000,18658.5000,0.8039,5328.9101,0.0000,5328.9101,39.2633,0.0000,13329.5899,13329.5899,2.1556,4.6485,2.1556,3.4020,-9.7372,-146057.3150,2.1556,4.6485,4.6485,3.4020,-9.7371,-77897.1413,2.1556,4.6485,4.6485,3.4020,-9.7372,-68160.2756,30.3815,2374.0497,273588.3000,-292114.7319
178.0000,4.7893,4.2275,68768.5000,34508.9000,34259.6000,5.9358,16646.1315,4750.4202,21396.5517,289.8946,39259.3202,52122.3685,12863.0483,4.7893,0.4745,25945.6000,0.0000,25945.6000,1.1148,7393.5728,0.0000,7393.5728,54.4428,0.0000,18552.0272,18552.0272,4.7893,1.8314,139885.3000,0.0000,139885.3000,9.2940,33850.6187,0.0000,33850.6187,453.9046,0.0000,106034.6813,106034.6813,4.7893,0.4745,411.9000,0.0000,411.9000,0.0177,117.3768,0.0000,117.3768,0.8643,0.0000,294.5232,294.5232,4.7893,1.8127,20724.5000,0.0000,20724.5000,1.3724,4968.8392,0.0000,4968.8392,67.0240,0.0000,15755.6608,15755.6608,4.7893,0.4745,16354.6000,0.0000,16354.6000,0.7027,4660.4791,0.0000,4660.4791,34.3176,0.0000,11694.1209,11694.1209,2.4663,4.7893,2.4663,3.6278,-8.2597,-123895.8597,2.4663,4.7893,4.7893,3.6278,-8.2597,-66077.8966,2.4663,4.7893,4.7893,3.6278,-8.2597,-57818.0310,27.6559,2161.0746,237581.5000,-247791.7873
179.0000,4.9236,4.5585,65194.2000,36312.9000,28881.3000,5.7751,15740.2537,5008.9513,20749.2050,282.0480,41321.8513,49453.9463,8132.0950,4.9236,0.5928,31075.6000,0.0000,31075.6000,1.3314,8836.6169,0.0000,8836.6169,65.0214,0.0000,22238.9831,22238.9831,4.9236,1.9543,118708.0000,0.0000,118708.0000,7.8632,28652.2173,0.0000,28652.2173,384.0283,0.0000,90055.7827,90055.7827,4.9236,0.5928,408.5000,0.0000,408.5000,0.0175,116.1605,0.0000,116.1605,0.8547,0.0000,292.3395,292.3395,4.9236,1.9357,20509.5000,0.0000,20509.5000,1.3540,4905.4242,0.0000,4905.4242,66.1285,0.0000,15604.0758,15604.0758,4.9236,0.5928,14818.8000,0.0000,14818.8000,0.6349,4213.8545,0.0000,4213.8545,31.0063,0.0000,10604.9455,10604.9455,2.6796,4.9236,2.6796,3.8016,-7.3464,-110196.4308,2.6796,4.9236,4.9236,3.8016,-7.3464,-58771.5664,2.6796,4.9236,4.9236,3.8016,-7.3464,-51424.9250,25.4642,1989.8091,214401.7000,-220392.9222
180.0000,4.9535,4.7229,63174.1000,37666.0000,25508.1000,5.6953,15243.7593,5197.9731,20441.7324,278.1479,42863.9731,47930.3407,5066.3676,4.9535,0.6102,31080.9000,0.0000,31080.9000,1.3280,8833.9349,0.0000,8833.9349,64.8565,0.0000,22246.9651,22246.9651,4.9535,1.9751,126562.4000,0.0000,126562.4000,8.3595,30530.5284,0.0000,30530.5284,408.2661,0.0000,96031.8716,96031.8716,4.9535,0.6102,515.6000,0.0000,515.6000,0.0220,146.5458,0.0000,146.5458,1.0759,0.0000,369.0542,369.0542,4.9535,1.9566,20243.4000,0.0000,20243.4000,1.3326,4839.1736,0.0000,4839.1736,65.0833,0.0000,15404.2264,15404.2264,4.9535,0.6102,11939.0000,0.0000,11939.0000,0.5101,3393.3492,0.0000,3393.3492,24.9131,0.0000,8545.6508,8545.6508,2.7338,4.9535,2.7338,3.8437,-7.3832,-110748.0742,2.7338,4.9535,4.9535,3.8437,-7.3832,-59065.6354,2.7338,4.9535,4.9535,3.8437,-7.3832,-51682.5238,25.8713,2021.6228,215849.4000,-221496.2334
181.0000,5.0134,4.9222,60971.1000,38926.4000,22044.7000,5.6093,14695.2972,5376.8390,20072.1362,273.9492,44303.2390,46275.8028,1972.5638,5.0134,0.6657,31076.8000,0.0000,31076.8000,1.3270,8824.4120,0.0000,8824.4120,64.8089,0.0000,22252.3880,22252.3880,5.0134,2.0320,118646.8000,0.0000,118646.8000,7.8317,28588.3627,0.0000,28588.3627,382.4878,0.0000,90058.4373,90058.4373,5.0134,0.6657,511.5000,0.0000,511.5000,0.0218,145.2430,0.0000,145.2430,1.0667,0.0000,366.2570,366.2570,5.0134,2.0135,19910.4000,0.0000,19910.4000,1.3099,4754.4582,0.0000,4754.4582,63.9718,0.0000,15155.9418,15155.9418,5.0134,0.6657,10403.1000,0.0000,10403.1000,0.4442,2954.0120,0.0000,2954.0120,21.6951,0.0000,7449.0880,7449.0880,2.8624,5.0134,2.8624,3.9379,-6.8627,-102941.0269,2.8624,5.0134,5.0134,3.9379,-6.8627,-54901.9166,2.8624,5.0134,5.0134,3.9379,-6.8627,-48039.1856,24.8159,1939.1505,202593.3000,-205882.1292
182.0000,5.0617,5.2329,56645.3000,40926.6000,15718.7000,5.4198,13640.0345,5657.3324,19297.3669,264.6948,46583.9324,43005.2655,-3578.6669,5.0617,0.7075,31079.6000,0.0000,31079.6000,1.3255,8818.4620,0.0000,8818.4620,64.7369,0.0000,22261.1380,22261.1380,5.0617,2.0756,116578.6000,0.0000,116578.6000,7.6854,28064.1101,0.0000,28064.1101,375.3420,0.0000,88514.4899,88514.4899,5.0617,0.7075,673.3000,0.0000,673.3000,0.0287,191.0408,0.0000,191.0408,1.4024,0.0000,482.2592,482.2592,5.0617,2.0572,18780.4000,0.0000,18780.4000,1.2340,4480.7324,0.0000,4480.7324,60.2641,0.0000,14299.6676,14299.6676,5.0617,0.7075,9251.2000,0.0000,9251.2000,0.3946,2624.9165,0.0000,2624.9165,19.2697,0.0000,6626.2835,6626.2835,2.9891,5.0617,2.9891,4.0254,-6.4303,-96453.8808,2.9891,5.0617,5.0617,4.0254,-6.4303,-51442.1259,2.9891,5.0617,5.0617,4.0254,-6.4303,-45011.8240,24.1319,1885.7039,192081.8000,-192907.8307
183.0000,5.1406,5.5288,53371.0000,42556.8000,10814.2000,5.2819,12832.1658,5889.8642,18722.0300,257.9610,48446.6642,40538.8342,-7907.8300,5.1406,0.7800,31078.8000,0.0000,31078.8000,1.3242,8807.2437,0.0000,8807.2437,64.6724,0.0000,22271.5563,22271.5563,5.1406,2.1501,102614.2000,0.0000,102614.2000,6.7578,24665.2912,0.0000,24665.2912,330.0421,0.0000,77948.9088,77948.9088,5.1406,0.7800,519.3000,0.0000,519.3000,0.0221,147.1615,0.0000,147.1615,1.0806,0.0000,372.1385,372.1385,5.1406,2.1316,19153.3000,0.0000,19153.3000,1.2572,4563.2378,0.0000,4563.2378,61.3974,0.0000,14590.0622,14590.0622,5.1406,0.7800,8099.3000,0.0000,8099.3000,0.3451,2295.2144,0.0000,2295.2144,16.8540,0.0000,5804.0856,5804.0856,3.1846,5.1406,3.1846,4.1626,-5.6540,-84809.2586,3.1846,5.1406,5.1406,4.1626,-5.6540,-45231.7454,3.1846,5.1406,5.1406,4.1626,-5.6539,-39577.5634,22.4825,1756.8181,172279.1000,-169618.5673
184.0000,5.1410,5.4821,54078.4000,42213.3000,11865.1000,5.3057,13002.1396,5842.3634,18844.5029,259.1225,48055.6634,41076.2604,-6979.4029,5.1410,0.7736,31076.2000,0.0000,31076.2000,1.3220,8806.4462,0.0000,8806.4462,64.5650,0.0000,22269.7538,22269.7538,5.1410,2.1455,113335.7000,0.0000,113335.7000,7.4514,27242.1827,0.0000,27242.1827,363.9154,0.0000,86093.5173,86093.5173,5.1410,0.7736,410.0000,0.0000,410.0000,0.0174,116.1868,0.0000,116.1868,0.8518,0.0000,293.8132,293.8132,5.1410,2.1270,20377.6000,0.0000,20377.6000,1.3353,4854.8870,0.0000,4854.8870,65.2124,0.0000,15522.7130,15522.7130,5.1410,0.7736,9251.2000,0.0000,9251.2000,0.3936,2621.6267,0.0000,2621.6267,19.2206,0.0000,6629.5733,6629.5733,3.1123,5.1410,3.1123,4.1267,-6.1915,-92872.4358,3.1123,5.1410,5.1410,4.1267,-6.1915,-49531.9280,3.1123,5.1411,5.1410,4.1267,-6.1915,-43340.5878,23.7381,1854.9305,186315.8000,-185744.9517
185.0000,5.0209,4.9313,62305.1000,39814.7000,22490.4000,5.7179,15014.6497,5500.1748,20514.8246,279.2522,45314.8748,47290.4503,1975.5754,5.0209,0.6567,31080.8000,0.0000,31080.8000,1.3222,8824.4968,0.0000,8824.4968,64.5739,0.0000,22256.3032,22256.3032,5.0209,2.0274,139753.6000,0.0000,139753.6000,9.1882,33669.2793,0.0000,33669.2793,448.7379,0.0000,106084.3207,106084.3207,5.0209,0.6567,406.5000,0.0000,406.5000,0.0173,115.4140,0.0000,115.4140,0.8446,0.0000,291.0860,291.0860,5.0209,2.0089,21005.6000,0.0000,21005.6000,1.3764,5015.3060,0.0000,5015.3060,67.2215,0.0000,15990.2940,15990.2940,5.0209,0.6567,10787.1000,0.0000,10787.1000,0.4589,3062.6859,0.0000,3062.6859,22.4114,0.0000,7724.4141,7724.4141,2.8080,5.0209,2.8080,3.9144,-7.7161,-115741.6804,2.8080,5.0209,5.0209,3.9144,-7.7161,-61728.5337,2.8080,5.0209,5.0209,3.9145,-7.7162,-54013.2829,27.1213,2119.2996,225524.0000,-231483.4971
186.0000,4.7745,3.6158,81962.5000,29093.3000,52869.2000,6.4933,19845.5356,4004.0251,23849.5607,317.1233,33097.3251,62116.9644,29019.6393,4.7745,0.4275,25941.0000,0.0000,25941.0000,1.1062,7394.0001,0.0000,7394.0001,54.0253,0.0000,18546.9999,18546.9999,4.7745,1.7932,172256.5000,0.0000,172256.5000,11.3541,41695.9161,0.0000,41695.9161,554.5164,0.0000,130560.5839,130560.5839,4.7745,0.4275,413.2000,0.0000,413.2000,0.0176,117.7750,0.0000,117.7750,0.8605,0.0000,295.4250,295.4250,4.7745,1.7743,20820.8000,0.0000,20820.8000,1.3678,4993.2609,0.0000,4993.2609,66.8008,0.0000,15827.5391,15827.5391,4.7745,0.4275,14242.8000,0.0000,14242.8000,0.6074,4059.6456,0.0000,4059.6456,29.6624,0.0000,10183.1544,10183.1544,2.2441,4.7745,2.2441,3.5093,-10.2217,-153326.0897,2.2441,4.7745,4.7745,3.5093,-10.2216,-81773.0819,2.2441,4.7745,4.7745,3.5093,-10.2219,-71553.2236,31.4196,2455.1730,286543.5000,-306652.3951
187.0000,4.6537,2.8538,90544.3000,19702.8000,70841.5000,6.6493,21974.5173,2706.7266,24681.2439,324.7394,22409.5266,68569.7827,46160.2561,4.6537,0.3315,15658.3000,0.0000,15658.3000,0.6710,4471.6770,0.0000,4471.6770,32.7726,0.0000,11186.6230,11186.6230,4.6537,1.6902,172808.6000,0.0000,172808.6000,11.4505,41926.6422,0.0000,41926.6422,559.2245,0.0000,130881.9578,130881.9578,4.6537,0.3315,403.1000,0.0000,403.1000,0.0173,115.1168,0.0000,115.1168,0.8437,0.0000,287.9832,287.9832,4.6537,1.6713,20524.1000,0.0000,20524.1000,1.3554,4932.8430,0.0000,4932.8430,66.1966,0.0000,15591.2570,15591.2570,4.6537,0.3315,16738.6000,0.0000,16738.6000,0.7173,4780.1876,0.0000,4780.1876,35.0337,0.0000,11958.4124,11958.4124,1.9683,4.6537,1.9683,3.3110,-10.8033,-162050.0499,1.9683,4.6536,4.6537,3.3110,-10.8032,-86425.9783,1.9683,4.6537,4.6537,3.3110,-10.8035,-75624.2624,31.2913,2445.1451,296974.2000,-324100.2906
188.0000,4.4673,2.7008,91343.5000,20350.4000,70993.1000,6.7454,22248.3305,2787.9837,25036.3142,329.4338,23138.3837,69095.1695,45956.7858,4.4673,0.1608,15671.2000,0.0000,15671.2000,0.6732,4488.6447,0.0000,4488.6447,32.8801,0.0000,11182.5553,11182.5553,4.4673,1.5148,189065.7000,0.0000,189065.7000,12.5602,46035.6197,0.0000,46035.6197,613.4185,0.0000,143030.0803,143030.0803,4.4673,0.1608,417.0000,0.0000,417.0000,0.0179,119.4398,0.0000,119.4398,0.8749,0.0000,297.5602,297.5602,4.4673,1.4958,22209.8000,0.0000,22209.8000,1.4706,5355.9993,0.0000,5355.9993,71.8195,0.0000,16853.8007,16853.8007,4.4673,0.1608,15970.7000,0.0000,15970.7000,0.6861,4574.4294,0.0000,4574.4294,33.5085,0.0000,11396.2706,11396.2706,1.7905,4.4673,1.7905,3.1289,-11.4359,-171538.3962,1.7905,4.4672,4.4673,3.1289,-11.4358,-91486.4391,1.7905,4.4673,4.4672,3.1289,-11.4360,-80052.1440,33.2301,2596.6445,314327.5000,-343076.9794
189.0000,4.3400,1.9031,102858.6000,10085.1000,92773.5000,7.0517,25114.7130,1379.0806,26493.7936,344.3939,11464.1806,77743.8870,66279.7064,4.3400,0.0534,15666.7000,0.0000,15666.7000,0.6756,4496.4592,0.0000,4496.4592,32.9957,0.0000,11170.2408,11170.2408,4.3400,1.4017,186865.4000,0.0000,186865.4000,12.4638,45611.5758,0.0000,45611.5758,608.7105,0.0000,141253.8242,141253.8242,4.3400,0.0534,403.7000,0.0000,403.7000,0.0174,115.8649,0.0000,115.8649,0.8502,0.0000,287.8351,287.8351,4.3400,1.3826,23930.1000,0.0000,23930.1000,1.5908,5784.1685,0.0000,5784.1685,77.6935,0.0000,18145.9315,18145.9315,4.3400,0.0534,14626.8000,0.0000,14626.8000,0.6308,4198.0001,0.0000,4198.0001,30.8056,0.0000,10428.7999,10428.7999,1.4784,4.3400,1.4784,2.9092,-12.3783,-185674.9773,1.4784,4.3400,4.3400,2.9092,-12.3782,-99025.8720,1.4784,4.3400,4.3400,2.9092,-12.3785,-86649.3016,33.6451,2629.0785,334266.2000,-371350.1509
190.0000,4.1630,1.7505,102514.9000,10306.2000,92208.7000,7.0594,25116.7022,1405.7199,26522.4221,344.7702,11711.9199,77398.1978,65686.2779,4.1630,-0.1077,15654.1000,0.0000,15654.1000,0.6768,4505.5484,0.0000,4505.5484,33.0552,0.0000,11148.5516,11148.5516,4.1630,1.2359,202373.7000,0.0000,202373.7000,13.5352,49566.1244,0.0000,49566.1244,661.0371,0.0000,152807.5756,152807.5756,4.1630,-0.1077,570.8000,0.0000,570.8000,0.0247,164.2871,0.0000,164.2871,1.2053,0.0000,406.5129,406.5129,4.1630,1.2167,25671.2000,0.0000,25671.2000,1.7113,6224.9706,0.0000,6224.9706,83.5756,0.0000,19446.2294,19446.2294,4.1630,-0.1077,11939.0000,0.0000,11939.0000,0.5162,3436.2718,0.0000,3436.2718,25.2104,0.0000,8502.7282,8502.7282,1.3194,4.1630,1.3194,2.7412,-12.8999,-193498.9612,1.3194,4.1629,4.1630,2.7412,-12.8998,-103198.6666,1.3194,4.1630,4.1630,2.7412,-12.9001,-90300.4879,35.2854,2757.2491,348417.5000,-386998.1157
191.0000,4.0497,1.5265,108148.5000,8627.6000,99520.9000,7.3768,26555.2037,1174.8693,27730.0730,360.2697,9802.4693,81593.2963,71790.8270,4.0497,-0.2023,15661.0000,0.0000,15661.0000,0.6796,4515.6981,0.0000,4515.6981,33.1904,0.0000,11145.3019,11145.3019,4.0497,1.1359,199499.5000,0.0000,199499.5000,13.3941,48969.3724,0.0000,48969.3724,654.1446,0.0000,150530.1276,150530.1276,4.0497,-0.2023,412.1000,0.0000,412.1000,0.0179,118.8251,0.0000,118.8251,0.8734,0.0000,293.2749,293.2749,4.0497,1.1167,28813.2000,0.0000,28813.2000,1.9281,7001.2666,0.0000,7001.2666,94.1652,0.0000,21811.9334,21811.9334,4.0497,-0.2023,10403.1000,0.0000,10403.1000,0.4514,2999.6334,0.0000,2999.6334,22.0473,0.0000,7403.4666,7403.4666,1.1907,4.0497,1.1907,2.6202,-13.1488,-197231.3748,1.1907,4.0497,4.0497,2.6202,-13.1487,-105189.3427,1.1907,4.0497,4.0497,2.6202,-13.1489,-92042.2151,35.7718,2795.2576,354309.8000,-394462.9326
192.0000,3.8620,1.2828,114223.6000,7857.1000,106366.5000,7.7554,28149.3228,1067.1268,29216.4496,378.7597,8924.2268,86074.2772,77150.0504,3.8620,-0.3749,15671.4000,0.0000,15671.4000,0.6816,4532.2911,0.0000,4532.2911,33.2903,0.0000,11139.1089,11139.1089,3.8620,0.9587,214841.9000,0.0000,214841.9000,14.4596,52927.6543,0.0000,52927.6543,706.1812,0.0000,161914.2457,161914.2457,3.8620,-0.3749,410.5000,0.0000,410.5000,0.0179,118.7198,0.0000,118.7198,0.8720,0.0000,291.7802,291.7802,3.8620,0.9394,32060.0000,0.0000,32060.0000,2.1507,7816.8764,0.0000,7816.8764,105.0343,0.0000,24243.1236,24243.1236,3.8620,-0.3749,5795.5000,0.0000,5795.5000,0.2521,1676.1038,0.0000,1676.1038,12.3112,0.0000,4119.3962,4119.3962,1.0062,3.8620,1.0062,2.4341,-13.9429,-209143.9523,1.0062,3.8619,3.8620,2.4341,-13.9428,-111542.6006,1.0062,3.8620,3.8620,2.4341,-13.9431,-97601.5549,37.9757,2967.4773,375145.8000,-418288.1078
193.0000,3.7899,1.1795,120053.7000,7387.0000,112666.7000,8.1478,29627.5645,1002.2760,30629.8405,397.9259,8389.2760,90426.1355,82036.8595,3.7899,-0.4285,15690.6000,0.0000,15690.6000,0.6851,4543.0850,0.0000,4543.0850,33.4614,0.0000,11147.5150,11147.5150,3.7899,0.8998,205735.8000,0.0000,205735.8000,13.9033,50755.2875,0.0000,50755.2875,679.0126,0.0000,154980.5125,154980.5125,3.7899,-0.4285,461.7000,0.0000,461.7000,0.0202,133.6815,0.0000,133.6815,0.9846,0.0000,328.0185,328.0185,3.7899,0.8805,34952.0000,0.0000,34952.0000,2.3543,8533.2094,0.0000,8533.2094,114.9786,0.0000,26418.7906,26418.7906,3.7899,-0.4285,1765.9000,0.0000,1765.9000,0.0771,511.3019,0.0000,511.3019,3.7659,0.0000,1254.5981,1254.5981,0.9472,3.7899,0.9472,2.3686,-13.8083,-207124.7444,0.9472,3.7899,3.7899,2.3686,-13.8082,-110465.8422,0.9472,3.7899,3.7899,2.3686,-13.8084,-96659.0800,37.7816,2952.3096,371272.7000,-414249.6666
194.0000,3.6398,0.9976,124458.3000,6860.3000,117598.0000,8.4254,30804.4041,928.8948,31733.2989,411.4850,7789.1948,93653.8959,85864.7011,3.6398,-0.5681,15676.7000,0.0000,15676.7000,0.6856,4549.9997,0.0000,4549.9997,33.4820,0.0000,11126.7003,11126.7003,3.6398,0.7570,216863.3000,0.0000,216863.3000,14.6782,53656.8716,0.0000,53656.8716,716.8616,0.0000,163206.4284,163206.4284,3.6398,-0.5681,462.7000,0.0000,462.7000,0.0202,134.2939,0.0000,134.2939,0.9882,0.0000,328.4061,328.4061,3.6398,0.7376,36930.3000,0.0000,36930.3000,2.4914,9040.9384,0.0000,9040.9384,121.6779,0.0000,27889.3616,27889.3616,3.6398,-0.5681,997.2000,0.0000,997.2000,0.0436,289.4270,0.0000,289.4270,2.1298,0.0000,707.7730,707.7730,0.7944,3.6398,0.7944,2.2171,-14.4562,-216842.9381,0.7944,3.6398,3.6398,2.2171,-14.4561,-115648.7680,0.7944,3.6399,3.6398,2.2172,-14.4563,-101194.3685,39.5168,3087.8989,388528.2000,-433686.0746
195.0000,3.5651,0.8979,128726.4000,6341.3000,122385.1000,8.7116,31907.2291,857.7490,32764.9781,425.4607,7199.0490,96819.1709,89620.1219,3.5651,-0.6275,15681.4000,0.0000,15681.4000,0.6879,4556.8298,0.0000,4556.8298,33.5974,0.0000,11124.5702,11124.5702,3.5651,0.6931,210969.0000,0.0000,210969.0000,14.3261,52274.5529,0.0000,52274.5529,699.6649,0.0000,158694.4471,158694.4471,3.5651,-0.6275,466.1000,0.0000,466.1000,0.0204,135.4432,0.0000,135.4432,0.9986,0.0000,330.6568,330.6568,3.5651,0.6736,38661.4000,0.0000,38661.4000,2.6168,9477.6767,0.0000,9477.6767,127.8010,0.0000,29183.7233,29183.7233,3.5651,-0.6275,420.3000,0.0000,420.3000,0.0184,122.1342,0.0000,122.1342,0.9005,0.0000,298.1658,298.1658,0.7224,3.5651,0.7224,2.1438,-14.4626,-216938.7977,0.7224,3.5651,3.5651,2.1438,-14.4625,-115699.9909,0.7224,3.5651,3.5651,2.1438,-14.4627,-101238.9907,39.5720,3092.2156,388583.3000,-433877.7793
196.0000,3.4118,0.7196,132802.4000,5834.4000,126968.0000,8.9719,33016.1058,787.5584,33803.6642,438.1738,6621.9584,99786.2942,93164.3358,3.4118,-0.7700,15694.2000,0.0000,15694.2000,0.6896,4571.7997,0.0000,4571.7997,33.6777,0.0000,11122.4003,11122.4003,3.4118,0.5474,222877.2000,0.0000,222877.2000,15.1595,55390.5888,0.0000,55390.5888,740.3669,0.0000,167486.6112,167486.6112,3.4118,-0.7700,459.3000,0.0000,459.3000,0.0202,133.7964,0.0000,133.7964,0.9856,0.0000,325.5036,325.5036,3.4118,0.5277,40604.7000,0.0000,40604.7000,2.7529,9982.0454,0.0000,9982.0454,134.4454,0.0000,30622.6546,30622.6546,3.4118,-0.7700,420.3000,0.0000,420.3000,0.0185,122.4355,0.0000,122.4355,0.9019,0.0000,297.8645,297.8645,0.5666,3.4118,0.5666,1.9892,-15.1510,-227264.9755,0.5666,3.4118,3.4118,1.9892,-15.1509,-121207.1626,0.5666,3.4119,3.4118,1.9892,-15.1511,-106058.0210,41.4188,3236.5232,407023.7000,-454530.1591
197.0000,3.4222,0.9614,121088.0000,9833.1000,111254.9000,8.4108,30097.6803,1327.5083,31425.1886,410.7677,11160.6083,90990.3197,79829.7114,3.4222,-0.7464,15693.2000,0.0000,15693.2000,0.6918,4570.7450,0.0000,4570.7450,33.7846,0.0000,11122.4550,11122.4550,3.4222,0.5672,216623.3000,0.0000,216623.3000,14.7837,53825.4251,0.0000,53825.4251,722.0137,0.0000,162797.8749,162797.8749,3.4222,-0.7464,466.7000,0.0000,466.7000,0.0206,135.9294,0.0000,135.9294,1.0047,0.0000,330.7706,330.7706,3.4222,0.5477,41666.3000,0.0000,41666.3000,2.8344,10241.0749,0.0000,10241.0749,138.4267,0.0000,31425.2251,31425.2251,3.4222,-0.7464,997.2000,0.0000,997.2000,0.0440,290.4409,0.0000,290.4409,2.1468,0.0000,706.7591,706.7591,0.6518,3.4222,0.6518,2.0370,-14.3106,-214659.5211,0.6518,3.4222,3.4222,2.0370,-14.3106,-114484.5697,0.6518,3.4222,3.4222,2.0370,-14.3107,-100175.1084,40.1778,3139.5461,386701.6000,-429319.1992
198.0000,3.3682,1.0951,112455.2000,12834.3000,99620.9000,7.9736,27981.4114,1731.4349,29712.8463,389.4164,14565.7349,84473.7886,69908.0537,3.3682,-0.7999,15676.9000,0.0000,15676.9000,0.6909,4569.9687,0.0000,4569.9687,33.7421,0.0000,11106.9313,11106.9313,3.3682,0.5135,227276.3000,0.0000,227276.3000,15.5072,56532.0592,0.0000,56532.0592,757.3479,0.0000,170744.2408,170744.2408,3.3682,-0.7999,612.1000,0.0000,612.1000,0.0270,178.4331,0.0000,178.4331,1.3175,0.0000,433.6669,433.6669,3.3682,0.4939,41518.0000,0.0000,41518.0000,2.8236,10214.7373,0.0000,10214.7373,137.9024,0.0000,31303.2627,31303.2627,3.3682,-0.7999,5420.2000,0.0000,5420.2000,0.2389,1580.0410,0.0000,1580.0410,11.6661,0.0000,3840.1590,3840.1590,0.6355,3.3682,0.6355,2.0018,-14.3668,-215502.2215,0.6355,3.3682,3.3682,2.0018,-14.3667,-114933.9777,0.6355,3.3682,3.3682,2.0018,-14.3669,-100568.4094,40.8918,3195.3420,390124.4000,-431004.6086
199.0000,3.8023,3.5392,83928.2000,48791.3000,35136.9000,7.6982,20707.3303,6621.1867,27328.5171,375.9680,55412.4867,63220.8697,7808.3829,3.8023,-0.3730,15679.8000,0.0000,15679.8000,0.6918,4539.0603,0.0000,4539.0603,33.7870,0.0000,11140.7397,11140.7397,3.8023,0.9429,146214.7000,0.0000,146214.7000,9.9882,36062.7086,0.0000,36062.7086,487.8065,0.0000,110151.9914,110151.9914,3.8023,-0.3730,574.6000,0.0000,574.6000,0.0254,166.3378,0.0000,166.3378,1.2382,0.0000,408.2622,408.2622,3.8023,0.9239,40427.5000,0.0000,40427.5000,2.7528,9867.7810,0.0000,9867.7810,134.4405,0.0000,30559.7190,30559.7190,3.8023,-0.3730,18304.5000,0.0000,18304.5000,0.8076,5298.8705,0.0000,5298.8705,39.4427,0.0000,13005.6295,13005.6295,1.7592,3.8023,1.7592,2.7807,-8.6540,-129809.9170,1.7592,3.8023,3.8023,2.7807,-8.6541,-69232.7391,1.7592,3.8022,3.8023,2.7807,-8.6539,-60577.1180,32.9459,2574.4387,256338.0000,-259619.7741
200.0000,4.1196,5.8835,55743.2000,80134.9000,-24391.7000,7.1995,13668.8779,10923.2668,24592.1447,351.6141,91058.1668,42074.3221,-48983.8447,4.1196,-0.1026,26670.2000,0.0000,26670.2000,1.1660,7681.5159,0.0000,7681.5159,56.9470,0.0000,18988.6841,18988.6841,4.1196,1.2272,114979.5000,0.0000,114979.5000,7.7802,28184.8655,0.0000,28184.8655,379.9732,0.0000,86794.6345,86794.6345,4.1196,-0.1026,1189.3000,0.0000,1189.3000,0.0520,342.5406,0.0000,342.5406,2.5394,0.0000,846.7594,846.7594,4.1196,1.2083,39910.0000,0.0000,39910.0000,2.6917,9685.3512,0.0000,9685.3512,131.4600,0.0000,30224.6488,30224.6488,4.1196,-0.1026,19458.3000,0.0000,19458.3000,0.8507,5604.3539,0.0000,5604.3539,41.5480,0.0000,13853.9461,13853.9461,2.7835,4.1196,2.7835,3.4515,-5.0864,-76295.6851,2.7835,4.1196,4.1196,3.4515,-5.0865,-40692.1134,2.7835,4.1195,4.1196,3.4515,-5.0862,-35603.4619,29.6104,2313.7959,177815.6000,-152591.2604
201.0000,4.4135,7.1377,43353.5000,93090.3000,-49736.8000,6.9524,10570.4762,12743.2325,23313.7087,339.5424,105833.5325,32783.0238,-73050.5087,4.4135,0.1554,32534.7000,0.0000,32534.7000,1.4131,9326.7685,0.0000,9326.7685,69.0128,0.0000,23207.9315,23207.9315,4.4135,1.6979,66144.9000,2049.3000,64095.6000,4.5508,16122.2980,307.6786,16429.9766,222.2547,2356.9786,50022.6020,47665.6234,4.4135,0.1554,2039.9000,0.0000,2039.9000,0.0886,584.7810,0.0000,584.7810,4.3270,0.0000,1455.1190,1455.1190,4.4135,1.4771,38768.6000,0.0000,38768.6000,2.5967,9358.3261,0.0000,9358.3261,126.8202,0.0000,29410.2739,29410.2739,4.4135,0.1554,18689.1000,0.0000,18689.1000,0.8117,5357.6307,0.0000,5357.6307,39.6434,0.0000,13331.4693,13331.4693,3.7497,4.4135,3.7497,4.0816,-2.1011,-31516.5275,3.7497,4.4136,4.4135,4.0817,-2.1012,-16809.9590,3.7497,4.4135,4.4136,4.0816,-2.1009,-14706.4443,24.6200,1923.8413,106391.1000,-63032.9308
202.0000,4.6110,8.1940,33106.1000,104579.2000,-71473.1000,6.7926,8041.2386,14357.7363,22398.9749,331.7407,118936.9363,25064.8614,-93872.0749,4.6110,0.3217,36993.4000,0.0000,36993.4000,1.5971,10571.6820,0.0000,10571.6820,77.9976,0.0000,26421.7180,26421.7180,4.6110,1.8781,39658.9000,1247.3000,38411.6000,2.7127,9629.8796,187.3889,9817.2685,132.4835,1434.6889,30029.0204,28594.3315,4.6110,0.3217,2203.0000,0.0000,2203.0000,0.0951,629.5560,0.0000,629.5560,4.6448,0.0000,1573.4440,1573.4440,4.6110,1.6525,37038.5000,0.0000,37038.5000,2.4651,8908.8290,0.0000,8908.8290,120.3918,0.0000,28129.6710,28129.6710,4.6110,0.3217,16381.5000,0.0000,16381.5000,0.7072,4681.3758,0.0000,4681.3758,34.5391,0.0000,11700.1242,11700.1242,4.5651,4.6111,4.5651,4.5881,-0.1274,-1911.1064,4.5651,4.6111,4.6111,4.5881,-0.1275,-1020.2906,4.5651,4.6110,4.6111,4.5880,-0.1272,-890.7080,21.5547,1684.3139,59554.9000,-3822.1051
203.0000,4.7763,8.9550,26731.4000,114410.2000,-87678.8000,6.8185,6472.2391,15746.3583,22218.5974,333.0048,130156.5583,20259.1609,-109897.3974,4.7763,0.4651,43686.1000,0.0000,43686.1000,1.8784,12451.5619,0.0000,12451.5619,91.7382,0.0000,31234.5381,31234.5381,4.7763,2.1520,33164.8000,1683.0000,31481.8000,2.2922,8027.5045,252.9936,8280.4982,111.9469,1935.9936,25137.2955,23201.3018,4.7763,0.4651,2263.5000,0.0000,2263.5000,0.0973,645.1505,0.0000,645.1505,4.7532,0.0000,1618.3495,1618.3495,4.7763,1.8023,32740.0000,0.0000,32740.0000,2.1698,7851.4828,0.0000,7851.4828,105.9678,0.0000,24888.5172,24888.5172,4.7763,0.4651,14843.1000,0.0000,14843.1000,0.6382,4230.6312,0.0000,4230.6312,31.1696,0.0000,10612.4688,10612.4688,5.1185,4.7763,5.1185,4.9474,0.9171,13756.1727,5.1185,4.7763,4.7763,4.9474,0.9170,7335.7301,5.1185,4.7762,4.7763,4.9474,0.9172,6420.5278,20.8416,1628.5931,37335.7000,27512.4307
204.0000,4.9069,9.4730,23022.5000,123398.6000,-100376.1000,6.9815,5560.2528,17017.1000,22577.3528,340.9654,140415.7000,17462.2472,-122953.4528,4.9069,0.5777,45908.2000,0.0000,45908.2000,1.9673,13057.8477,0.0000,13057.8477,96.0819,0.0000,32850.3523,32850.3523,4.9069,3.2930,32743.3000,7698.8000,25044.5000,2.5674,7905.6825,1157.8683,9063.5508,125.3860,8856.6683,24837.6175,15980.9492,4.9069,0.5777,2676.6000,0.0000,2676.6000,0.1147,761.3157,0.0000,761.3157,5.6019,0.0000,1915.2843,1915.2843,4.9069,1.9202,29025.4000,0.0000,29025.4000,1.9168,6944.3257,0.0000,6944.3257,93.6124,0.0000,22081.0743,22081.0743,4.9069,0.5777,11958.5000,0.0000,11958.5000,0.5125,3401.4026,0.0000,3401.4026,25.0281,0.0000,8557.0974,8557.0974,5.6734,4.9069,5.6734,5.2902,2.0784,31176.1860,5.6734,4.9069,4.9069,5.2902,2.0783,16626.4178,5.6734,4.9069,4.9069,5.2901,2.0786,14549.8515,21.0902,1648.0215,14237.1000,62352.4552
205.0000,5.0273,9.9171,19567.7000,129921.2000,-110353.5000,7.0529,4714.9592,17949.6471,22664.6063,344.4541,147870.8471,14852.7408,-133018.1063,5.0273,0.6834,39786.0000,0.0000,39786.0000,1.7005,11294.9411,0.0000,11294.9411,83.0494,0.0000,28491.0589,28491.0589,5.0273,3.5737,34979.7000,9439.9000,25539.8000,2.7992,8426.2376,1420.3857,9846.6234,136.7070,10860.2857,26553.4624,15693.1766,5.0273,0.6834,3201.6000,0.0000,3201.6000,0.1368,908.9098,0.0000,908.9098,6.6830,0.0000,2292.6902,2292.6902,5.0273,2.0302,26041.8000,0.0000,26041.8000,1.7149,6217.0351,0.0000,6217.0351,83.7552,0.0000,19824.7649,19824.7649,5.0273,0.6834,10420.1000,0.0000,10420.1000,0.4454,2958.1867,0.0000,2958.1867,21.7509,0.0000,7461.9133,7461.9133,6.1365,5.0273,6.1365,5.5819,2.9627,44440.5869,6.1365,5.0273,5.0273,5.5819,2.9626,23700.8126,6.1365,5.0273,5.0273,5.5819,2.9628,20739.8521,20.7746,1623.3592,-5364.2000,88881.2516
206.0000,5.1260,10.2666,16867.4000,135357.4000,-118490.0000,7.1253,4056.6218,18729.2231,22785.8449,347.9862,154086.6231,12810.7782,-141275.8449,5.1260,0.7688,45910.8000,0.0000,45910.8000,1.9575,13013.4072,0.0000,13013.4072,95.6026,0.0000,32897.3928,32897.3928,5.1260,3.9512,26665.1000,8875.6000,17789.5000,2.2162,6411.2561,1336.0078,7747.2639,108.2361,10211.6078,20253.8439,10042.2361,5.1260,0.7688,3057.5000,0.0000,3057.5000,0.1304,866.6478,0.0000,866.6478,6.3668,0.0000,2190.8522,2190.8522,5.1260,2.1195,23488.6000,0.0000,23488.6000,1.5428,5597.5828,0.0000,5597.5828,75.3498,0.0000,17891.0172,17891.0172,5.1260,0.7688,9266.3000,0.0000,9266.3000,0.3951,2626.5309,0.0000,2626.5309,19.2957,0.0000,6639.7691,6639.7691,6.5150,5.1260,6.5150,5.8205,3.5807,53710.7317,6.5150,5.1260,5.1260,5.8205,3.5806,28644.9633,6.5150,5.1259,5.1260,5.8205,3.5808,25065.8374,20.0509,1566.8091,-18977.3000,107421.5324
207.0000,5.2385,10.3770,17372.2000,139116.7000,-121744.5000,7.3261,4169.0330,19283.1475,23452.1805,357.7935,158399.8475,13203.1670,-145196.6805,5.2385,0.8696,43681.3000,0.0000,43681.3000,1.8588,12359.4767,0.0000,12359.4767,90.7803,0.0000,31321.8233,31321.8233,5.2385,3.5519,27572.2000,6160.6000,21411.6000,2.1319,6615.1614,927.7642,7542.9256,104.1176,7088.3642,20957.0386,13868.6744,5.2385,0.8696,2011.7000,0.0000,2011.7000,0.0856,569.2037,0.0000,569.2037,4.1808,0.0000,1442.4963,1442.4963,5.2385,2.2238,21975.7000,0.0000,21975.7000,1.4404,5226.4963,0.0000,5226.4963,70.3485,0.0000,16749.2037,16749.2037,5.2385,0.8696,8112.4000,0.0000,8112.4000,0.3452,2295.3763,0.0000,2295.3763,16.8595,0.0000,5817.0237,5817.0237,6.7326,5.2385,6.7326,5.9855,3.7999,56997.8518,6.7326,5.2385,5.2385,5.9855,3.7998,30398.1985,6.7326,5.2385,5.2385,5.9855,3.8000,26599.7076,19.7820,1545.7927,-24551.8000,113995.7578
208.0000,5.3746,10.4477,18835.5000,143127.6000,-124292.1000,7.5987,4508.4497,19881.5989,24390.0487,371.1080,163009.1989,14327.0503,-148682.1487,5.3746,0.9922,41456.5000,0.0000,41456.5000,1.7602,11704.8281,0.0000,11704.8281,85.9632,0.0000,29751.6719,29751.6719,5.3746,3.5047,32502.6000,6133.0000,26369.6000,2.4497,7777.9149,924.1514,8702.0664,119.6384,7057.1514,24724.6851,17667.5336,5.3746,0.9922,1948.2000,0.0000,1948.2000,0.0827,550.0548,0.0000,550.0548,4.0397,0.0000,1398.1452,1398.1452,5.3746,2.3504,21561.9000,0.0000,21561.9000,1.4099,5115.6137,0.0000,5115.6137,68.8590,0.0000,16446.2863,16446.2863,5.3746,0.9922,9266.3000,0.0000,9266.3000,0.3934,2616.2471,0.0000,2616.2471,19.2144,0.0000,6650.0529,6650.0529,6.8280,5.3746,6.8280,6.1013,3.8384,57575.9968,6.8280,5.3746,5.3746,6.1013,3.8383,30706.6244,6.8280,5.3746,5.3746,6.1013,3.8385,26869.4144,20.5419,1605.1747,-23689.6000,115152.0356
209.0000,5.4827,10.4996,20243.9000,147278.1000,-127034.2000,7.8740,4835.5757,20493.2393,25328.8150,384.5529,167771.3393,15408.3243,-152363.0150,5.4827,1.0855,35320.8000,0.0000,35320.8000,1.4956,9955.5213,0.0000,9955.5213,73.0424,0.0000,25365.2787,25365.2787,5.4827,3.8329,37143.1000,8656.1000,28487.0000,2.8777,8870.1852,1304.9769,10175.1621,140.5437,9961.0769,28272.9148,18311.8379,5.4827,1.0855,2513.6000,0.0000,2513.6000,0.1064,708.4833,0.0000,708.4833,5.1981,0.0000,1805.1167,1805.1167,5.4827,2.4479,22259.7000,0.0000,22259.7000,1.4514,5270.9902,0.0000,5270.9902,70.8827,0.0000,16988.7098,16988.7098,5.4827,1.0855,10804.7000,0.0000,10804.7000,0.4575,3045.4129,0.0000,3045.4129,22.3438,0.0000,7759.2871,7759.2871,6.9757,5.4827,6.9757,6.2292,4.1066,61599.3544,6.9757,5.4827,5.4827,6.2292,4.1066,32852.4313,6.9757,5.4826,5.4827,6.2292,4.1067,28746.9640,21.3939,1671.7525,-27648.4000,123198.7496
210.0000,5.5669,10.5760,20950.1000,151482.9000,-130532.8000,8.1074,4996.2340,21106.6972,26102.9311,395.9503,172589.5972,15953.8660,-156635.7311,5.5669,1.1579,23061.2000,0.0000,23061.2000,0.9744,6491.4288,0.0000,6491.4288,47.5879,0.0000,16569.7712,16569.7712,5.5669,4.0800,42550.3000,11383.0000,31167.3000,3.3663,10145.2879,1716.7451,11862.0329,164.4054,13099.7451,32405.0121,19305.2671,5.5669,1.1579,1587.0000,0.0000,1587.0000,0.0671,446.7199,0.0000,446.7199,3.2749,0.0000,1140.2801,1140.2801,5.5669,2.5237,22903.6000,0.0000,22903.6000,1.4899,5415.3284,0.0000,5415.3284,72.7666,0.0000,17488.2716,17488.2716,5.5669,1.1579,14266.1000,0.0000,14266.1000,0.6028,4015.7222,0.0000,4015.7222,29.4388,0.0000,10250.3778,10250.3778,7.1976,5.5669,7.1976,6.3822,4.5941,68911.1660,7.1976,5.5669,5.5669,6.3822,4.5940,36752.0431,7.1976,5.5668,5.5669,6.3822,4.5942,32159.1697,21.9118,1712.2172,-37547.6000,137822.3789
211.0000,5.8536,9.0439,32641.7000,85093.5000,-52451.8000,5.8597,7742.1201,11911.5957,19653.7158,286.1766,97005.0957,24899.5799,-72105.5158,5.8536,1.4295,18986.5000,0.0000,18986.5000,0.8009,5320.4575,0.0000,5320.4575,39.1145,0.0000,13666.0425,13666.0425,5.8536,2.8196,50892.1000,11.7000,50880.4000,3.3166,12068.6750,1.7670,12070.4420,161.9756,13.4670,38823.4250,38809.9580,5.8536,1.4295,1317.5000,0.0000,1317.5000,0.0556,369.1940,0.0000,369.1940,2.7142,0.0000,948.3060,948.3060,5.8536,2.8002,22835.0000,0.0000,22835.0000,1.4828,5371.6530,0.0000,5371.6530,72.4199,0.0000,17463.3470,17463.3470,5.8536,1.4295,16766.1000,0.0000,16766.1000,0.7072,4698.2499,0.0000,4698.2499,34.5402,0.0000,12067.8501,12067.8501,5.6234,5.8536,5.6234,5.7385,-0.5426,-8138.5864,5.6234,5.8536,5.8536,5.7385,-0.5425,-4340.1894,5.6234,5.8536,5.8536,5.7385,-0.5426,-3798.5043,18.3342,1432.6582,58333.7000,-16277.2800
212.0000,5.7611,8.7403,35702.4000,84547.9000,-48845.5000,6.0175,8482.9757,11817.3749,20300.3505,293.8831,96365.2749,27219.4243,-69145.8505,5.7611,1.3146,18981.1000,0.0000,18981.1000,0.7962,5326.6645,0.0000,5326.6645,38.8838,0.0000,13654.4355,13654.4355,5.7611,2.7088,53485.3000,0.0000,53485.3000,3.4640,12705.7874,0.0000,12705.7874,169.1761,0.0000,40779.5126,40779.5126,5.7611,1.3146,995.3000,0.0000,995.3000,0.0417,279.3110,0.0000,279.3110,2.0389,0.0000,715.9890,715.9890,5.7611,2.6908,23806.1000,0.0000,23806.1000,1.5366,5609.2994,0.0000,5609.2994,75.0460,0.0000,18196.8006,18196.8006,5.7611,1.3146,15996.9000,0.0000,15996.9000,0.6710,4489.2087,0.0000,4489.2087,32.7705,0.0000,11507.6913,11507.6913,5.4359,5.7611,5.4359,5.5985,-0.7854,-11781.5172,5.4359,5.7610,5.7611,5.5985,-0.7854,-6283.2534,5.4359,5.7611,5.7611,5.5985,-0.7855,-5498.3413,18.7905,1468.3163,64419.2000,-23563.1119
213.0000,5.9273,6.5972,50596.2000,45650.2000,4946.0000,5.2002,11983.8664,6397.9630,18381.8294,253.9685,52048.1630,38612.3336,-13435.8294,5.9273,1.4844,18989.3000,0.0000,18989.3000,0.7980,5315.0998,0.0000,5315.0998,38.9711,0.0000,13674.2002,13674.2002,5.9273,2.8780,61698.5000,0.0000,61698.5000,4.0037,14611.0191,0.0000,14611.0191,195.5337,0.0000,47087.4809,47087.4809,5.9273,1.4844,1092.8000,0.0000,1092.8000,0.0459,305.8744,0.0000,305.8744,2.2427,0.0000,786.9256,786.9256,5.9273,2.8602,25386.1000,0.0000,25386.1000,1.6418,5963.9631,0.0000,5963.9631,80.1822,0.0000,19422.1369,19422.1369,5.9273,1.4844,14650.8000,0.0000,14650.8000,0.6156,4100.7549,0.0000,4100.7549,30.0673,0.0000,10550.0451,10550.0451,4.2821,5.9273,4.2821,5.1047,-3.9043,-58563.9987,4.2821,5.9273,5.9273,5.1047,-3.9042,-31233.5163,4.2821,5.9274,5.9273,5.1047,-3.9044,-27330.6226,18.4578,1442.3174,126763.5000,-117128.1376
214.0000,5.8073,6.1813,54054.0000,42843.8000,11210.2000,5.2781,12832.0749,5992.8465,18824.9214,257.7739,48836.6465,41221.9251,-7614.7214,5.8073,1.3531,16069.4000,0.0000,16069.4000,0.6731,4506.2859,0.0000,4506.2859,32.8716,0.0000,11563.1141,11563.1141,5.8073,2.7495,63795.7000,0.0000,63795.7000,4.1254,15141.8742,0.0000,15141.8742,201.4771,0.0000,48653.8258,48653.8258,5.8073,1.3531,632.9000,0.0000,632.9000,0.0265,177.4819,0.0000,177.4819,1.2947,0.0000,455.4181,455.4181,5.8073,2.7315,27235.3000,0.0000,27235.3000,1.7553,6412.0347,0.0000,6412.0347,85.7236,0.0000,20823.2653,20823.2653,5.8073,1.3531,11958.5000,0.0000,11958.5000,0.5009,3353.4805,0.0000,3353.4805,24.4624,0.0000,8605.0195,8605.0195,4.0769,5.8073,4.0769,4.9421,-4.1243,-61864.5686,4.0769,5.8073,5.8073,4.9421,-4.1243,-32994.0066,4.0769,5.8073,5.8073,4.9421,-4.1244,-28870.6684,18.5388,1448.6477,130902.0000,-123729.2436
215.0000,5.5967,5.1101,61994.7000,32673.1000,29321.6000,5.3230,14776.2483,4554.6500,19330.8983,259.9666,37227.7500,47218.4517,9990.7017,5.5967,1.1587,15693.7000,0.0000,15693.7000,0.6589,4415.5012,0.0000,4415.5012,32.1785,0.0000,11278.1988,11278.1988,5.5967,2.5504,115866.1000,0.0000,115866.1000,7.5114,27610.4032,0.0000,27610.4032,366.8447,0.0000,88255.6968,88255.6968,5.5967,1.1587,469.2000,0.0000,469.2000,0.0197,132.0118,0.0000,132.0118,0.9621,0.0000,337.1882,337.1882,5.5967,2.5321,29866.2000,0.0000,29866.2000,1.9297,7057.8123,0.0000,7057.8123,94.2412,0.0000,22808.3877,22808.3877,5.5967,1.1587,10420.1000,0.0000,10420.1000,0.4375,2931.7474,0.0000,2931.7474,21.3655,0.0000,7488.3526,7488.3526,3.3084,5.5967,3.3084,4.4525,-7.0080,-105119.4790,3.3084,5.5967,5.5967,4.4525,-7.0079,-56062.8131,3.3084,5.5967,5.5967,4.4526,-7.0081,-49056.8563,23.8202,1861.3403,201636.9000,-210239.1484
