Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
216.0000,5.3473,4.4527,65276.7000,27494.6000,37782.1000,5.3130,15632.7258,3817.5813,19450.3071,259.4775,31312.1813,49643.9742,18331.7929,5.3473,0.9345,15687.3000,0.0000,15687.3000,0.6613,4431.0569,0.0000,4431.0569,32.2987,0.0000,11256.2431,11256.2431,5.3473,2.3190,140014.9000,0.0000,140014.9000,9.1172,33523.1205,0.0000,33523.1205,445.2677,0.0000,106491.7795,106491.7795,5.3473,0.9345,458.3000,0.0000,458.3000,0.0193,129.4521,0.0000,129.4521,0.9436,0.0000,328.8479,328.8479,5.3473,2.3005,33062.2000,0.0000,33062.2000,2.1456,7847.9136,0.0000,7847.9136,104.7890,0.0000,25214.2864,25214.2864,5.3473,0.9345,5804.8000,0.0000,5804.8000,0.2447,1639.6320,0.0000,1639.6320,11.9515,0.0000,4165.1680,4165.1680,2.8913,5.3473,2.8913,4.1193,-8.2895,-124342.0164,2.8913,5.3473,5.3473,4.1193,-8.2894,-66314.8095,2.8913,5.3474,5.3473,4.1193,-8.2896,-58027.4017,26.2517,2051.3473,232809.6000,-248684.2276
217.0000,5.2027,3.9576,70524.3000,23859.0000,46665.3000,5.5021,16936.2215,3305.2812,20241.5027,268.7157,27164.2812,53588.0785,26423.7973,5.2027,0.8156,15697.1000,0.0000,15697.1000,0.6650,4443.9486,0.0000,4443.9486,32.4787,0.0000,11253.1514,11253.1514,5.2027,2.1929,137047.4000,0.0000,137047.4000,8.9710,32902.9950,0.0000,32902.9950,438.1294,0.0000,104144.4050,104144.4050,5.2027,0.8156,468.0000,0.0000,468.0000,0.0198,132.4938,0.0000,132.4938,0.9683,0.0000,335.5062,335.5062,5.2027,2.1744,36511.8000,0.0000,36511.8000,2.3820,8689.1880,0.0000,8689.1880,116.3335,0.0000,27822.6120,27822.6120,5.2027,0.8156,1768.4000,0.0000,1768.4000,0.0749,500.6453,0.0000,500.6453,3.6590,0.0000,1267.7547,1267.7547,2.6822,5.2027,2.6822,3.9425,-8.5624,-128435.6786,2.6822,5.2027,5.2027,3.9425,-8.5623,-68498.2728,2.6822,5.2028,5.2027,3.9425,-8.5625,-59937.5708,26.4224,2064.6833,238158.0000,-256871.5222
218.0000,5.0271,3.5697,74847.0000,21784.3000,53062.7000,5.6962,18034.9219,3009.6648,21044.5867,278.1907,24793.9648,56812.0781,32018.1133,5.0271,0.6573,15709.2000,0.0000,15709.2000,0.6675,4459.7362,0.0000,4459.7362,32.5975,0.0000,11249.4638,11249.4638,5.0271,2.0296,148010.2000,0.0000,148010.2000,9.7183,35654.2225,0.0000,35654.2225,474.6275,0.0000,112355.9775,112355.9775,5.0271,0.6573,457.9000,0.0000,457.9000,0.0195,129.9947,0.0000,129.9947,0.9502,0.0000,327.9053,327.9053,5.0271,2.0110,38379.0000,0.0000,38379.0000,2.5115,9162.3648,0.0000,9162.3648,122.6584,0.0000,29216.6352,29216.6352,5.0271,0.6573,998.5000,0.0000,998.5000,0.0424,283.4674,0.0000,283.4674,2.0719,0.0000,715.0326,715.0326,2.4437,5.0271,2.4437,3.7354,-9.2942,-139412.7894,2.4437,5.0271,5.0271,3.7354,-9.2941,-74352.7218,2.4437,5.0271,5.0271,3.7354,-9.2943,-65060.2354,27.9830,2186.6308,256617.5000,-278825.7466
219.0000,4.9430,3.3297,78160.4000,20117.9000,58042.5000,5.8502,18863.7205,2775.8594,21639.5799,285.7131,22893.7594,59296.6795,36402.9201,4.9430,0.5909,15716.1000,0.0000,15716.1000,0.6701,4467.6339,0.0000,4467.6339,32.7266,0.0000,11248.4661,11248.4661,4.9430,1.9583,140736.9000,0.0000,140736.9000,9.2753,33956.6442,0.0000,33956.6442,452.9908,0.0000,106780.2558,106780.2558,4.9430,0.5909,469.5000,0.0000,469.5000,0.0200,133.4653,0.0000,133.4653,0.9777,0.0000,336.0347,336.0347,4.9430,1.9396,39499.8000,0.0000,39499.8000,2.5945,9444.1872,0.0000,9444.1872,126.7132,0.0000,30055.6128,30055.6128,4.9430,0.5909,420.6000,0.0000,420.6000,0.0179,119.5644,0.0000,119.5644,0.8758,0.0000,301.0356,301.0356,2.3385,4.9430,2.3385,3.6408,-9.2562,-138843.2910,2.3385,4.9430,4.9430,3.6408,-9.2561,-74049.1456,2.3385,4.9431,4.9430,3.6408,-9.2563,-64794.2878,27.6421,2159.9933,254885.4000,-277686.7244
220.0000,4.8115,3.0632,80893.1000,18554.2000,62338.9000,5.9631,19572.6621,2554.9871,22127.6492,291.2295,21109.1871,61320.4379,40211.2508,4.8115,0.4703,15710.5000,0.0000,15710.5000,0.6710,4475.3587,0.0000,4475.3587,32.7703,0.0000,11235.1413,11235.1413,4.8115,1.8345,150270.8000,0.0000,150270.8000,9.9214,36348.3354,0.0000,36348.3354,484.5440,0.0000,113922.4646,113922.4646,4.8115,0.4703,457.1000,0.0000,457.1000,0.0195,130.2114,0.0000,130.2114,0.9535,0.0000,326.8886,326.8886,4.8115,1.8157,40359.5000,0.0000,40359.5000,2.6558,9672.5978,0.0000,9672.5978,129.7034,0.0000,30686.9022,30686.9022,4.8115,0.4703,420.6000,0.0000,420.6000,0.0180,119.8139,0.0000,119.8139,0.8773,0.0000,300.7861,300.7861,2.1623,4.8115,2.1623,3.4869,-9.8342,-147512.7991,2.1623,4.8115,4.8115,3.4869,-9.8341,-78672.8324,2.1623,4.8116,4.8115,3.4869,-9.8343,-68840.1202,28.8731,2256.1873,269557.4000,-295025.7518
221.0000,4.7795,3.8720,72189.3000,29848.9000,42340.4000,5.9295,17477.4724,4108.3262,21585.7986,289.5854,33957.2262,54711.8276,20754.6014,4.7795,0.4507,15698.4000,0.0000,15698.4000,0.6723,4474.1820,0.0000,4474.1820,32.8320,0.0000,11224.2180,11224.2180,4.7795,1.8114,141162.5000,0.0000,141162.5000,9.3462,34166.1130,0.0000,34166.1130,456.4537,0.0000,106996.3870,106996.3870,4.7795,0.4507,469.5000,0.0000,469.5000,0.0201,133.8116,0.0000,133.8116,0.9819,0.0000,335.6884,335.6884,4.7795,1.7927,40335.3000,0.0000,40335.3000,2.6617,9672.3715,0.0000,9672.3715,129.9907,0.0000,30662.9285,30662.9285,4.7795,0.4507,998.5000,0.0000,998.5000,0.0428,284.5813,0.0000,284.5813,2.0883,0.0000,713.9187,713.9187,2.4095,4.7795,2.4095,3.5945,-8.5344,-128015.7784,2.4095,4.7795,4.7795,3.5945,-8.5343,-68274.7988,2.4095,4.7795,4.7795,3.5945,-8.5344,-59741.0710,28.0087,2188.6369,241004.6000,-256031.6483
222.0000,4.7231,4.2902,67221.7000,36118.4000,31103.3000,5.8965,16292.4740,4967.0242,21259.4982,287.9749,41085.4242,50929.2260,9843.8018,4.7231,0.3986,15708.4000,0.0000,15708.4000,0.6731,4481.0428,0.0000,4481.0428,32.8742,0.0000,11227.3572,11227.3572,4.7231,1.7580,149302.9000,0.0000,149302.9000,9.8919,36175.4888,0.0000,36175.4888,483.1062,0.0000,113127.4112,113127.4112,4.7231,0.3986,621.1000,0.0000,621.1000,0.0266,177.1775,0.0000,177.1775,1.2998,0.0000,443.9225,443.9225,4.7231,1.7392,40088.0000,0.0000,40088.0000,2.6471,9622.8514,0.0000,9622.8514,129.2823,0.0000,30465.1486,30465.1486,4.7231,0.3986,5428.7000,0.0000,5428.7000,0.2326,1548.6133,0.0000,1548.6133,11.3611,0.0000,3880.0867,3880.0867,2.4609,4.7231,2.4609,3.5920,-8.4494,-126740.8054,2.4609,4.7231,4.7231,3.5920,-8.4493,-67594.7992,2.4609,4.7231,4.7231,3.5920,-8.4494,-59146.1028,29.0519,2270.1563,242252.4000,-253481.7075
223.0000,4.8177,7.3698,41676.1000,82764.0000,-41087.9000,6.3563,10082.6349,11397.9937,21480.6286,310.4307,94161.9937,31593.4651,-62568.5286,4.8177,0.4955,15716.0000,0.0000,15716.0000,0.6742,4476.4883,0.0000,4476.4883,32.9277,0.0000,11239.5117,11239.5117,4.8177,1.8545,93418.0000,0.0000,93418.0000,6.1968,22593.7986,0.0000,22593.7986,302.6419,0.0000,70824.2014,70824.2014,4.8177,0.4955,565.2000,0.0000,565.2000,0.0242,160.9895,0.0000,160.9895,1.1842,0.0000,404.2105,404.2105,4.8177,1.8358,38186.6000,0.0000,38186.6000,2.5246,9150.8235,0.0000,9150.8235,123.2995,0.0000,29035.7765,29035.7765,4.8177,0.4955,18334.1000,0.0000,18334.1000,0.7865,5222.2183,0.0000,5222.2183,38.4130,0.0000,13111.8817,13111.8817,3.8464,4.8177,3.8464,4.3320,-3.1024,-46535.4866,3.8464,4.8177,4.8177,4.3321,-3.1025,-24819.6809,3.8464,4.8176,4.8177,4.3320,-3.1022,-21715.7248,24.8441,1941.3530,125132.0000,-93070.8923
224.0000,4.9410,9.0386,28491.0000,116507.9000,-88016.9000,7.0213,6876.4714,16075.1995,22951.6709,342.9073,132583.0995,21614.5286,-110968.5709,4.9410,0.6072,26697.9000,0.0000,26697.9000,1.1432,7589.6931,0.0000,7589.6931,55.8297,0.0000,19108.2069,19108.2069,4.9410,1.9695,75898.3000,0.0000,75898.3000,5.0245,18313.2795,0.0000,18313.2795,245.3874,0.0000,57585.0205,57585.0205,4.9410,0.6072,1198.4000,0.0000,1198.4000,0.0513,340.6818,0.0000,340.6818,2.5060,0.0000,857.7182,857.7182,4.9410,1.9510,36853.2000,0.0000,36853.2000,2.4316,8811.7294,0.0000,8811.7294,118.7531,0.0000,28041.4706,28041.4706,4.9410,0.6072,19489.8000,0.0000,19489.8000,0.8345,5540.5706,0.0000,5540.5706,40.7563,0.0000,13949.2294,13949.2294,4.8063,4.9410,4.8063,4.8736,-0.4287,-6430.1452,4.8063,4.9410,4.9410,4.8736,-0.4288,-3430.3401,4.8063,4.9409,4.9410,4.8736,-0.4285,-2999.6973,24.7594,1934.7357,72120.7000,-12860.1827
225.0000,5.0582,9.5841,24410.6000,127506.2000,-103095.6000,7.2523,5878.4031,17624.3761,23502.7792,354.1889,145130.5761,18532.1969,-126598.3792,5.0582,0.7104,32582.1000,0.0000,32582.1000,1.3916,9245.2929,0.0000,9245.2929,67.9653,0.0000,23336.8071,23336.8071,5.0582,2.6521,45309.4000,4071.9000,41237.5000,3.2021,10908.1206,612.7585,11520.8791,156.3847,4684.6585,34401.2794,29716.6209,5.0582,0.7104,2038.0000,0.0000,2038.0000,0.0870,578.2901,0.0000,578.2901,4.2512,0.0000,1459.7099,1459.7099,5.0582,2.0583,32995.6000,0.0000,32995.6000,2.1713,7872.7713,0.0000,7872.7713,106.0428,0.0000,25122.8287,25122.8287,5.0582,0.7104,18719.3000,0.0000,18719.3000,0.7995,5311.6715,0.0000,5311.6715,39.0479,0.0000,13407.6285,13407.6285,5.6419,5.0582,5.6419,5.3500,1.6777,25165.7855,5.6419,5.0582,5.0582,5.3501,1.6776,13420.8047,5.6419,5.0581,5.0582,5.3500,1.6779,11745.0925,22.3558,1746.9137,24476.9000,50331.6828
226.0000,5.1856,10.0271,21155.8000,135669.4000,-114513.6000,7.4108,5082.1741,18789.8025,23871.9767,361.9314,154459.2025,16073.6259,-138385.5767,5.1856,0.8241,37045.2000,0.0000,37045.2000,1.5785,10490.5659,0.0000,10490.5659,77.0935,0.0000,26554.6341,26554.6341,5.1856,2.6965,35920.2000,2781.4000,33138.8000,2.5096,8626.7053,418.7758,9045.4812,122.5631,3200.1758,27293.4947,24093.3188,5.1856,0.8241,2205.6000,0.0000,2205.6000,0.0940,624.5881,0.0000,624.5881,4.5900,0.0000,1581.0119,1581.0119,5.1856,2.1761,28844.4000,0.0000,28844.4000,1.8934,6866.5821,0.0000,6866.5821,92.4700,0.0000,21977.8179,21977.8179,5.1856,0.8241,16407.9000,0.0000,16407.9000,0.6992,4646.4361,0.0000,4646.4361,34.1459,0.0000,11761.4639,11761.4639,6.1437,5.1856,6.1437,5.6646,2.6208,39312.6675,6.1437,5.1857,5.1856,5.6647,2.6207,20965.9522,6.1437,5.1856,5.1856,5.6646,2.6210,18346.8026,21.2782,1662.7052,3128.3000,78625.4223
227.0000,5.2905,10.4116,18084.2000,142796.6000,-124712.4000,7.5362,4335.5873,19809.3504,24144.9377,368.0552,162605.9504,13748.6127,-148857.3377,5.2905,0.9150,43743.5000,0.0000,43743.5000,1.8592,12366.9313,0.0000,12366.9313,90.8012,0.0000,31376.5687,31376.5687,5.2905,2.8458,29483.7000,2537.4000,26946.3000,2.0678,7066.7796,382.2081,7448.9877,100.9886,2919.6081,22416.9204,19497.3123,5.2905,0.9150,2265.4000,0.0000,2265.4000,0.0963,640.4619,0.0000,640.4619,4.7024,0.0000,1624.9381,1624.9381,5.2905,2.2710,25227.8000,0.0000,25227.8000,1.6515,5994.3675,0.0000,5994.3675,80.6568,0.0000,19233.4325,19233.4325,5.2905,0.9150,14867.0000,0.0000,14867.0000,0.6319,4203.1197,0.0000,4203.1197,30.8604,0.0000,10663.8803,10663.8803,6.5352,5.2905,6.5352,5.9129,3.3230,49845.6728,6.5352,5.2905,5.2905,5.9129,3.3230,26583.6339,6.5352,5.2904,5.2905,5.9128,3.3232,23262.1138,20.7643,1622.5551,-11662.4000,99691.4205
228.0000,5.3476,10.6973,15537.6000,149332.0000,-133794.4000,7.6694,3720.9878,20734.5965,24455.5843,374.5629,170066.5965,11816.6122,-158249.9843,5.3476,0.9614,45979.7000,0.0000,45979.7000,1.9502,12987.4366,0.0000,12987.4366,95.2438,0.0000,32992.2634,32992.2634,5.3476,3.5991,22875.9000,4860.4000,18015.5000,1.7506,5477.0433,732.3027,6209.3460,85.4978,5592.7027,17398.8567,11806.1540,5.3476,0.9614,2680.5000,0.0000,2680.5000,0.1137,757.1346,0.0000,757.1346,5.5525,0.0000,1923.3654,1923.3654,5.3476,2.3205,21828.3000,0.0000,21828.3000,1.4258,5181.3188,0.0000,5181.3188,69.6330,0.0000,16646.9812,16646.9812,5.3476,0.9614,11977.7000,0.0000,11977.7000,0.5080,3383.2239,0.0000,3383.2239,24.8110,0.0000,8594.4761,8594.4761,7.0149,5.3476,7.0149,6.1812,4.3143,64714.9609,7.0149,5.3476,5.3476,6.1813,4.3142,34513.9050,7.0149,5.3476,5.3476,6.1812,4.3144,30201.1356,20.1266,1572.7222,-33312.7000,129430.0014
229.0000,5.4074,10.9319,13567.1000,154942.4000,-141375.3000,7.7977,3245.3785,21533.9275,24779.3060,380.8292,176476.3275,10321.7215,-166154.6060,5.4074,1.0146,39838.1000,0.0000,39838.1000,1.6878,11242.0868,0.0000,11242.0868,82.4282,0.0000,28596.0132,28596.0132,5.4074,4.2519,22321.8000,7581.6000,14740.2000,1.8533,5338.3149,1142.5997,6480.9147,90.5138,8724.1997,16983.4851,8259.2853,5.4074,1.0146,3210.0000,0.0000,3210.0000,0.1360,905.8439,0.0000,905.8439,6.6417,0.0000,2304.1561,2304.1561,5.4074,2.3756,19167.7000,0.0000,19167.7000,1.2505,4544.9239,0.0000,4544.9239,61.0716,0.0000,14622.7761,14622.7761,5.4074,1.0146,10436.7000,0.0000,10436.7000,0.4422,2945.1778,0.0000,2945.1778,21.5944,0.0000,7491.5222,7491.5222,7.4725,5.4074,7.4725,6.4399,5.2440,78660.5344,7.4725,5.4074,5.4074,6.4399,5.2439,41951.5272,7.4725,5.4073,5.4074,6.4399,5.2442,36709.0920,19.7512,1543.3893,-53982.6000,157321.1536
230.0000,5.4829,11.1351,12142.0000,159932.2000,-147790.2000,7.9330,2900.2949,22254.1020,25154.3969,387.4349,182186.3020,9241.7051,-172944.5969,5.4829,1.0829,45975.6000,0.0000,45975.6000,1.9455,12958.6326,0.0000,12958.6326,95.0144,0.0000,33016.9674,33016.9674,5.4829,5.2723,15246.5000,9050.7000,6195.8000,1.4650,3641.0165,1364.4676,5005.4841,71.5471,10415.1676,11605.4835,1190.3159,5.4829,1.0829,3058.5000,0.0000,3058.5000,0.1294,862.0655,0.0000,862.0655,6.3208,0.0000,2196.4345,2196.4345,5.4829,2.4460,17103.6000,0.0000,17103.6000,1.1144,4050.0325,0.0000,4050.0325,54.4261,0.0000,13053.5675,13053.5675,5.4829,1.0829,9281.0000,0.0000,9281.0000,0.3927,2615.9326,0.0000,2615.9326,19.1804,0.0000,6665.0674,6665.0674,7.8164,5.4829,7.8164,6.6496,5.8411,87616.5414,7.8164,5.4830,5.4829,6.6497,5.8410,46728.1020,7.8164,5.4829,5.4829,6.6496,5.8412,40888.5202,19.4700,1521.4168,-66175.7000,175233.1636
231.0000,5.5820,11.2334,12442.4000,163741.4000,-151299.0000,8.1242,2966.4400,22820.2585,25786.6985,396.7715,186561.6585,9475.9600,-177085.6985,5.5820,1.1726,43746.7000,0.0000,43746.7000,1.8484,12311.2002,0.0000,12311.2002,90.2730,0.0000,31435.4998,31435.4998,5.5820,4.6627,17809.2000,7076.8000,10732.4000,1.5286,4245.0395,1067.3742,5312.4137,74.6542,8144.1742,13564.1605,5419.9863,5.5820,1.1726,2020.9000,0.0000,2020.9000,0.0854,568.7219,0.0000,568.7219,4.1702,0.0000,1452.1781,1452.1781,5.5820,2.5385,15747.2000,0.0000,15747.2000,1.0244,3722.2652,0.0000,3722.2652,50.0299,0.0000,12024.9348,12024.9348,5.5820,1.1726,8125.3000,0.0000,8125.3000,0.3433,2286.6226,0.0000,2286.6226,16.7669,0.0000,5838.6774,5838.6774,8.0020,5.5820,8.0020,6.7920,6.0457,90685.6074,8.0020,5.5820,5.5820,6.7920,6.0456,48365.0191,8.0020,5.5819,5.5820,6.7920,6.0458,42320.6577,19.4314,1518.3974,-70926.5000,181371.2842
232.0000,5.6451,11.3723,11619.8000,168050.8000,-156431.0000,8.2682,2766.9908,23444.6424,26211.6332,403.8040,191495.4424,8852.8092,-182642.6332,5.6451,1.2254,41512.1000,0.0000,41512.1000,1.7506,11670.7566,0.0000,11670.7566,85.4944,0.0000,29841.3434,29841.3434,5.6451,4.8858,16171.3000,7091.5000,9079.8000,1.4203,3850.0244,1069.9104,4919.9349,69.3659,8161.4104,12321.2756,4159.8651,5.6451,1.2254,1946.9000,0.0000,1946.9000,0.0821,547.3536,0.0000,547.3536,4.0097,0.0000,1399.5464,1399.5464,5.6451,2.5942,14978.8000,0.0000,14978.8000,0.9724,3536.6559,0.0000,3536.6559,47.4893,0.0000,11442.1441,11442.1441,5.6451,1.2254,9281.0000,0.0000,9281.0000,0.3914,2609.2704,0.0000,2609.2704,19.1143,0.0000,6671.7296,6671.7296,8.2434,5.6451,8.2434,6.9443,6.4564,96845.8980,8.2434,5.6451,5.6451,6.9443,6.4563,51650.5278,8.2434,5.6451,5.6451,6.9442,6.4565,45195.4386,19.3273,1510.2660,-79632.4000,193691.8643
233.0000,5.7336,11.4713,11701.1000,171553.5000,-159852.4000,8.4319,2781.6616,23967.5765,26749.2381,411.8018,195521.0765,8919.4384,-186601.6381,5.7336,1.3060,35372.5000,0.0000,35372.5000,1.4898,9930.8581,0.0000,9930.8581,72.7593,0.0000,25441.6419,25441.6419,5.7336,5.4498,17286.3000,9893.2000,7393.1000,1.6365,4108.6044,1493.2464,5601.8508,79.9238,11386.4464,13177.6956,1791.2492,5.7336,1.3060,2520.4000,0.0000,2520.4000,0.1062,707.6043,0.0000,707.6043,5.1843,0.0000,1812.7957,1812.7957,5.7336,2.6772,15430.2000,0.0000,15430.2000,1.0003,3637.5069,0.0000,3637.5069,48.8554,0.0000,11792.6931,11792.6931,5.7336,1.3060,10822.0000,0.0000,10822.0000,0.4558,3038.2853,0.0000,3038.2853,22.2603,0.0000,7783.7147,7783.7147,8.4601,5.7336,8.4601,7.0969,6.8990,103484.4795,8.4601,5.7336,5.7336,7.0969,6.8989,55191.1059,8.4601,5.7336,5.7336,7.0969,6.8991,48293.4439,19.6808,1537.8836,-88314.2000,206969.0293
234.0000,5.8147,11.5554,11865.8000,174780.1000,-162914.3000,8.5892,2816.4704,24450.5939,27267.0644,419.4826,199230.6939,9049.3296,-190181.3644,5.8147,1.3772,23091.2000,0.0000,23091.2000,0.9709,6474.6362,0.0000,6474.6362,47.4148,0.0000,16616.5638,16616.5638,5.8147,5.5063,21864.9000,12359.9000,9505.0000,2.0595,5188.9000,1866.3081,7055.2082,100.5809,14226.2081,16676.0000,2449.7918,5.8147,1.3772,1592.4000,0.0000,1592.4000,0.0670,446.4996,0.0000,446.4996,3.2698,0.0000,1145.9004,1145.9004,5.8147,2.7512,15747.6000,0.0000,15747.6000,1.0190,3706.9882,0.0000,3706.9882,49.7676,0.0000,12040.6118,12040.6118,5.8147,1.3772,14289.1000,0.0000,14289.1000,0.6008,4006.5793,0.0000,4006.5793,29.3408,0.0000,10282.5207,10282.5207,8.6915,5.8147,8.6915,7.2531,7.3823,110734.3233,8.6915,5.8147,5.8147,7.2531,7.3822,59057.6849,8.6915,5.8146,5.8147,7.2531,7.3824,51676.7120,19.9594,1559.6558,-98689.0000,221468.7202
235.0000,6.0206,10.8204,16721.6000,103764.2000,-87042.6000,5.7021,3953.5620,14565.1570,18518.7190,278.4803,118329.3570,12768.0380,-105561.3190,6.0206,1.5705,19015.8000,0.0000,19015.8000,0.7982,5314.7550,0.0000,5314.7550,38.9845,0.0000,13701.0450,13701.0450,6.0206,2.9802,27113.4000,54.0000,27059.4000,1.7602,6409.5539,8.1624,6417.7163,85.9672,62.1624,20703.8461,20641.6837,6.0206,1.5705,1310.8000,0.0000,1310.8000,0.0550,366.3575,0.0000,366.3575,2.6873,0.0000,944.4425,944.4425,6.0206,2.9485,15412.9000,0.0000,15412.9000,0.9957,3614.9792,0.0000,3614.9792,48.6270,0.0000,11797.9208,11797.9208,6.0206,1.5705,16793.1000,0.0000,16793.1000,0.7049,4693.5292,0.0000,4693.5292,34.4277,0.0000,12099.5708,12099.5708,7.2210,6.0206,7.2210,6.6208,2.3188,34781.9861,7.2210,6.0206,6.0206,6.6208,2.3188,18550.6711,7.2210,6.0206,6.0206,6.6208,2.3187,16231.2455,15.0243,1174.0179,-7450.6000,69563.9027
236.0000,5.9258,10.6559,17401.7000,103049.2000,-85647.5000,5.7122,4121.7632,14442.1884,18563.9516,278.9722,117491.3884,13279.9368,-104211.4516,5.9258,1.4604,19018.7000,0.0000,19018.7000,0.7952,5323.4532,0.0000,5323.4532,38.8341,0.0000,13695.2468,13695.2468,5.9258,2.8600,27402.7000,0.0000,27402.7000,1.7686,6489.5033,0.0000,6489.5033,86.3736,0.0000,20913.1967,20913.1967,5.9258,1.4604,996.1000,0.0000,996.1000,0.0416,278.8146,0.0000,278.8146,2.0339,0.0000,717.2854,717.2854,5.9258,2.8420,16088.8000,0.0000,16088.8000,1.0349,3779.8460,0.0000,3779.8460,50.5411,0.0000,12308.9540,12308.9540,5.9258,1.4604,16022.7000,0.0000,16022.7000,0.6699,4484.8541,0.0000,4484.8541,32.7166,0.0000,11537.8459,11537.8459,7.0909,5.9258,7.0909,6.5084,2.2519,33779.0975,7.0909,5.9258,5.9258,6.5084,2.2520,18015.6302,7.0909,5.9258,5.9258,6.5084,2.2519,15763.4276,15.0334,1174.7318,-6118.5000,67558.1553
237.0000,6.2145,9.3058,25402.4000,63166.9000,-37764.5000,4.4152,5983.9963,8895.3054,14879.3017,215.6316,72062.2054,19418.4037,-52643.8017,6.2145,1.7494,19007.8000,0.0000,19007.8000,0.7962,5296.4549,0.0000,5296.4549,38.8836,0.0000,13711.3451,13711.3451,6.2145,3.1496,31497.1000,0.0000,31497.1000,2.0368,7418.8064,0.0000,7418.8064,99.4760,0.0000,24078.2936,24078.2936,6.2145,1.7494,1104.2000,0.0000,1104.2000,0.0463,307.6813,0.0000,307.6813,2.2588,0.0000,796.5187,796.5187,6.2145,3.1320,17025.3000,0.0000,17025.3000,1.0973,3979.4948,0.0000,3979.4948,53.5891,0.0000,13045.8052,13045.8052,6.2145,1.7494,14674.3000,0.0000,14674.3000,0.6147,4088.9408,0.0000,4088.9408,30.0187,0.0000,10585.3592,10585.3592,5.9389,6.2145,5.9389,6.0767,-0.4787,-7180.9658,5.9389,6.2145,6.2145,6.0767,-0.4787,-3829.4631,5.9389,6.2145,6.2145,6.0767,-0.4788,-3351.5847,13.5096,1055.6587,45544.2000,-14362.0136
238.0000,6.1209,8.9586,26830.1000,59572.6000,-32742.5000,4.3352,6331.5246,8376.0176,14707.5422,211.7252,67948.6176,20498.5754,-47450.0422,6.1209,1.6333,16103.5000,0.0000,16103.5000,0.6707,4493.7462,0.0000,4493.7462,32.7582,0.0000,11609.7538,11609.7538,6.1209,3.0391,31655.6000,0.0000,31655.6000,2.0348,7469.2440,0.0000,7469.2440,99.3764,0.0000,24186.3560,24186.3560,6.1209,1.6333,622.8000,0.0000,622.8000,0.0259,173.7948,0.0000,173.7948,1.2669,0.0000,449.0052,449.0052,6.1209,3.0213,18633.9000,0.0000,18633.9000,1.1937,4362.6983,0.0000,4362.6983,58.3000,0.0000,14271.2017,14271.2017,6.1209,1.6333,11977.7000,0.0000,11977.7000,0.4989,3342.4251,0.0000,3342.4251,24.3654,0.0000,8635.2749,8635.2749,5.7745,6.1209,5.7745,5.9477,-0.5851,-8776.2225,5.7745,6.1208,6.1209,5.9477,-0.5851,-4680.4146,5.7745,6.1209,6.1208,5.9477,-0.5851,-4095.8627,13.1390,1026.7013,46251.0000,-17552.4999
239.0000,6.2381,8.1211,31940.7000,47592.7000,-15652.0000,4.1138,7520.8538,6704.7694,14225.6232,200.9094,54297.4694,24419.8462,-29877.6232,6.2381,1.7555,15698.9000,0.0000,15698.9000,0.6551,4372.8311,0.0000,4372.8311,31.9931,0.0000,11326.0689,11326.0689,6.2381,3.1603,58070.0000,0.0000,58070.0000,3.7400,13671.7215,0.0000,13671.7215,182.6549,0.0000,44398.2785,44398.2785,6.2381,1.7555,472.5000,0.0000,472.5000,0.0197,131.6119,0.0000,131.6119,0.9629,0.0000,340.8881,340.8881,6.2381,3.1426,21261.5000,0.0000,21261.5000,1.3647,4967.5945,0.0000,4967.5945,66.6509,0.0000,16293.9055,16293.9055,6.2381,1.7555,10436.7000,0.0000,10436.7000,0.4355,2907.0780,0.0000,2907.0780,21.2692,0.0000,7529.6220,7529.6220,4.9828,6.2381,4.9828,5.6104,-2.5006,-37508.4594,4.9828,6.2381,6.2381,5.6104,-2.5005,-20004.0501,4.9828,6.2382,6.2381,5.6105,-2.5006,-17504.5026,15.4932,1210.6570,90287.6000,-75017.0121
240.0000,6.1673,7.6528,33608.6000,42530.1000,-8921.5000,3.9845,7924.1940,5984.4456,13908.6396,194.5958,48514.5456,25684.4060,-22830.1396,6.1673,1.6764,15702.8000,0.0000,15702.8000,0.6538,4378.7560,0.0000,4378.7560,31.9286,0.0000,11324.0440,11324.0440,6.1673,3.0832,68996.9000,0.0000,68996.9000,4.4329,16265.8847,0.0000,16265.8847,216.4955,0.0000,52731.0153,52731.0153,6.1673,1.6764,464.5000,0.0000,464.5000,0.0193,129.5267,0.0000,129.5267,0.9445,0.0000,334.9733,334.9733,6.1673,3.0654,24062.7000,0.0000,24062.7000,1.5408,5629.1108,0.0000,5629.1108,75.2482,0.0000,18433.5892,18433.5892,6.1673,1.6764,5813.9000,0.0000,5813.9000,0.2421,1621.2172,0.0000,1621.2172,11.8214,0.0000,4192.6828,4192.6828,4.6368,6.1673,4.6368,5.4020,-3.2093,-48139.6357,4.6368,6.1672,6.1673,5.4020,-3.2093,-25674.0330,4.6368,6.1673,6.1672,5.4020,-3.2094,-22465.6923,16.3099,1274.4812,106119.3000,-96279.3609
241.0000,6.1077,7.3059,34453.8000,38754.1000,-4300.3000,3.8693,8132.6284,5447.7076,13580.3361,188.9687,44201.8076,26321.1716,-17880.6361,6.1077,1.6246,15737.1000,0.0000,15737.1000,0.6561,4392.4001,0.0000,4392.4001,32.0422,0.0000,11344.6999,11344.6999,6.1077,3.0292,64818.7000,0.0000,64818.7000,4.1706,15297.9515,0.0000,15297.9515,203.6854,0.0000,49520.7485,49520.7485,6.1077,1.6246,462.4000,0.0000,462.4000,0.0193,129.0610,0.0000,129.0610,0.9415,0.0000,333.3390,333.3390,6.1077,3.0114,26451.3000,0.0000,26451.3000,1.6962,6194.3976,0.0000,6194.3976,82.8399,0.0000,20256.9024,20256.9024,6.1077,1.6246,1770.9000,0.0000,1770.9000,0.0738,494.2779,0.0000,494.2779,3.6057,0.0000,1276.6221,1276.6221,4.5042,6.1077,4.5042,5.3060,-3.2426,-48638.7598,4.5042,6.1077,6.1077,5.3059,-3.2425,-25940.3476,4.5042,6.1078,6.1077,5.3060,-3.2426,-22698.4824,15.7279,1229.0000,104940.1000,-97277.5898
242.0000,6.0682,7.0094,34869.1000,35255.7000,-386.6000,3.7398,8236.8220,4952.6756,13189.4976,182.6473,40208.3756,26632.2780,-13576.0976,6.0682,1.5913,15737.5000,0.0000,15737.5000,0.6569,4395.2257,0.0000,4395.2257,32.0799,0.0000,11342.2743,11342.2743,6.0682,2.9942,69754.0000,0.0000,69754.0000,4.4937,16474.9627,0.0000,16474.9627,219.4660,0.0000,53279.0373,53279.0373,6.0682,1.5913,466.3000,0.0000,466.3000,0.0195,130.2299,0.0000,130.2299,0.9505,0.0000,336.0701,336.0701,6.0682,2.9764,27588.9000,0.0000,27588.9000,1.7713,6465.3197,0.0000,6465.3197,86.5098,0.0000,21123.5803,21123.5803,6.0682,1.5913,999.7000,0.0000,999.7000,0.0417,279.1998,0.0000,279.1998,2.0378,0.0000,720.5002,720.5002,4.2977,6.0682,4.2977,5.1830,-3.6613,-54919.0053,4.2977,6.0682,6.0682,5.1829,-3.6612,-29289.8157,4.2977,6.0682,6.0682,5.1830,-3.6613,-25629.2598,16.0844,1256.8593,114159.8000,-109838.0808
243.0000,6.0462,6.7629,34954.0000,32148.8000,2805.2000,3.6069,8260.3150,4514.5753,12774.8904,176.1559,36663.3753,26693.6850,-9969.6904,6.0462,1.5734,15720.7000,0.0000,15720.7000,0.6567,4392.0418,0.0000,4392.0418,32.0703,0.0000,11328.6582,11328.6582,6.0462,2.9752,62931.3000,0.0000,62931.3000,4.0575,14869.6685,0.0000,14869.6685,198.1631,0.0000,48061.6315,48061.6315,6.0462,1.5734,461.1000,0.0000,461.1000,0.0193,128.8219,0.0000,128.8219,0.9406,0.0000,332.2781,332.2781,6.0462,2.9573,28410.8000,0.0000,28410.8000,1.8256,6660.5161,0.0000,6660.5161,89.1605,0.0000,21750.2839,21750.2839,6.0462,1.5734,420.9000,0.0000,420.9000,0.0176,117.5908,0.0000,117.5908,0.8586,0.0000,303.3092,303.3092,4.2181,6.0462,4.2181,5.1322,-3.5903,-53854.8292,4.2181,6.0462,6.0462,5.1322,-3.5903,-28722.3363,4.2181,6.0463,6.0462,5.1322,-3.5904,-25132.5500,15.2754,1193.6380,110750.0000,-107709.7156
244.0000,6.0085,6.3745,36887.0000,29144.2000,7742.8000,3.5922,8723.3570,4090.0896,12813.4466,175.4374,33234.2896,28163.6430,-5070.6466,6.0085,1.5386,15724.5000,0.0000,15724.5000,0.6571,4395.6960,0.0000,4395.6960,32.0917,0.0000,11328.8040,11328.8040,6.0085,2.9395,73865.0000,0.0000,73865.0000,4.7647,17465.5104,0.0000,17465.5104,232.6987,0.0000,56399.4896,56399.4896,6.0085,1.5386,467.1000,0.0000,467.1000,0.0195,130.5752,0.0000,130.5752,0.9533,0.0000,336.5248,336.5248,6.0085,2.9217,28946.2000,0.0000,28946.2000,1.8609,6790.5662,0.0000,6790.5662,90.8824,0.0000,22155.6338,22155.6338,6.0085,1.5386,420.9000,0.0000,420.9000,0.0176,117.6602,0.0000,117.6602,0.8590,0.0000,303.2398,303.2398,3.9781,6.0085,3.9781,4.9933,-4.2727,-64089.7631,3.9781,6.0085,6.0085,4.9933,-4.2726,-34180.8893,3.9781,6.0085,6.0085,4.9933,-4.2727,-29908.9463,16.3679,1279.0142,127166.5000,-128179.5986
245.0000,5.8221,7.4478,32696.2000,43859.9000,-11163.7000,3.9965,7759.6833,6136.4593,13896.1426,195.1805,49996.3593,24936.5167,-25059.8426,5.8221,1.3605,15738.3000,0.0000,15738.3000,0.6582,4412.4114,0.0000,4412.4114,32.1435,0.0000,11325.8886,11325.8886,5.8221,2.7589,78705.3000,0.0000,78705.3000,5.0809,18675.4380,0.0000,18675.4380,248.1426,0.0000,60029.8620,60029.8620,5.8221,1.3605,460.2000,0.0000,460.2000,0.0192,129.0223,0.0000,129.0223,0.9399,0.0000,331.1777,331.1777,5.8221,2.7408,29178.8000,0.0000,29178.8000,1.8773,6867.7875,0.0000,6867.7875,91.6850,0.0000,22311.0125,22311.0125,5.8221,1.3605,999.7000,0.0000,999.7000,0.0418,280.2773,0.0000,280.2773,2.0418,0.0000,719.4227,719.4227,4.2751,5.8221,4.2751,5.0486,-3.4829,-52243.5331,4.2751,5.8221,5.8221,5.0486,-3.4829,-27863.0753,4.2751,5.8221,5.8221,5.0486,-3.4829,-24380.5031,17.5108,1368.3196,113918.6000,-104487.1115
246.0000,5.7359,7.6053,33512.7000,49729.9000,-16217.2000,4.3178,7966.5025,6947.9808,14914.4832,210.8736,56677.8808,25546.1975,-31131.6832,5.7359,1.2929,15737.5000,0.0000,15737.5000,0.6605,4418.1538,0.0000,4418.1538,32.2589,0.0000,11319.3462,11319.3462,5.7359,2.6862,98378.3000,0.0000,98378.3000,6.3757,23381.5021,0.0000,23381.5021,311.3796,0.0000,74996.7979,74996.7979,5.7359,1.2929,623.1000,0.0000,623.1000,0.0262,174.9294,0.0000,174.9294,1.2772,0.0000,448.1706,448.1706,5.7359,2.6681,28118.7000,0.0000,28118.7000,1.8162,6628.4113,0.0000,6628.4113,88.6994,0.0000,21490.2887,21490.2887,5.7359,1.2929,5437.0000,0.0000,5437.0000,0.2282,1526.3861,0.0000,1526.3861,11.1448,0.0000,3910.6139,3910.6139,4.1709,5.7359,4.1709,4.9534,-4.0517,-60775.2194,4.1709,5.7359,5.7359,4.9534,-4.0517,-32413.2031,4.1709,5.7360,5.7359,4.9534,-4.0517,-28362.0827,20.1368,1573.5209,132077.4000,-121550.5052
247.0000,5.4871,9.9009,20425.6000,99344.8000,-78919.2000,5.7343,4878.5667,13824.4582,18703.0248,280.0515,113169.2582,15547.0333,-97622.2248,5.4871,1.0583,15720.5000,0.0000,15720.5000,0.6609,4430.6726,0.0000,4430.6726,32.2786,0.0000,11289.8274,11289.8274,5.4871,2.4473,66587.7000,0.0000,66587.7000,4.3232,15900.5522,0.0000,15900.5522,211.1397,0.0000,50687.1478,50687.1478,5.4871,1.0583,570.7000,0.0000,570.7000,0.0240,160.8463,0.0000,160.8463,1.1718,0.0000,409.8537,409.8537,5.4871,2.4290,26277.4000,0.0000,26277.4000,1.7003,6221.8724,0.0000,6221.8724,83.0412,0.0000,20055.5276,20055.5276,5.4871,1.0583,18363.1000,0.0000,18363.1000,0.7720,5175.4642,0.0000,5175.4642,37.7045,0.0000,13187.6358,13187.6358,5.5261,5.4871,5.5261,5.5066,0.0995,1493.1926,5.5261,5.4871,5.4871,5.5066,0.0995,795.8627,5.5261,5.4870,5.4871,5.5066,0.0996,697.3882,19.8221,1548.9296,48600.2000,2986.4435
248.0000,5.5397,10.6000,17573.6000,132188.3000,-114614.7000,7.0304,4193.1713,18410.2865,22603.4578,343.3521,150598.5865,13380.4287,-137218.1578,5.5397,1.1311,26738.7000,0.0000,26738.7000,1.1297,7529.8168,0.0000,7529.8168,55.1718,0.0000,19208.8832,19208.8832,5.5397,2.5148,59755.1000,0.0000,59755.1000,3.9000,14254.7773,0.0000,14254.7773,190.4693,0.0000,45500.3227,45500.3227,5.5397,1.1311,1196.2000,0.0000,1196.2000,0.0505,336.8588,0.0000,336.8588,2.4682,0.0000,859.3412,859.3412,5.5397,2.4967,25627.7000,0.0000,25627.7000,1.6670,6062.3524,0.0000,6062.3524,81.4137,0.0000,19565.3476,19565.3476,5.5397,1.1311,19520.7000,0.0000,19520.7000,0.8247,5497.1743,0.0000,5497.1743,40.2784,0.0000,14023.5257,14023.5257,6.2154,5.5397,6.2154,5.8775,1.9030,28545.4642,6.2154,5.5397,5.5397,5.8776,1.9029,15223.5952,6.2154,5.5396,5.5397,5.8775,1.9031,13321.9481,21.9035,1711.5683,18223.7000,57091.0075
249.0000,5.6002,10.7514,17514.0000,141600.7000,-124086.7000,7.4492,4174.1264,19740.3488,23914.4752,363.8091,161341.0488,13339.8736,-148001.1752,5.6002,1.1855,32627.8000,0.0000,32627.8000,1.3771,9179.4832,0.0000,9179.4832,67.2533,0.0000,23448.3168,23448.3168,5.6002,3.3885,40345.0000,5208.8000,35136.2000,2.8998,9613.3978,785.6963,10399.0941,141.6207,5994.4963,30731.6022,24737.1059,5.6002,1.1855,2038.8000,0.0000,2038.8000,0.0860,573.5946,0.0000,573.5946,4.2024,0.0000,1465.2054,1465.2054,5.6002,2.5529,25715.6000,0.0000,25715.6000,1.6709,6076.5819,0.0000,6076.5819,81.6024,0.0000,19639.0181,19639.0181,5.6002,1.1855,18749.0000,0.0000,18749.0000,0.7913,5274.8310,0.0000,5274.8310,38.6459,0.0000,13474.1690,13474.1690,6.7852,5.6002,6.7852,6.1927,3.2619,48927.9122,6.7852,5.6003,5.6002,6.1927,3.2618,26094.2074,6.7852,5.6002,5.6003,6.1927,3.2620,22833.7876,21.4115,1673.1211,-9819.3000,97855.9073
250.0000,5.6977,10.9632,16697.6000,148683.1000,-131985.5000,7.7166,3972.1745,20760.2945,24732.4690,376.8655,169443.3945,12725.4255,-156717.9690,5.6977,1.2750,37100.6000,0.0000,37100.6000,1.5640,10421.8938,0.0000,10421.8938,76.3814,0.0000,26678.7062,26678.7062,5.6977,3.4823,34889.6000,4506.9000,30382.7000,2.5049,8298.1791,680.1377,8978.3169,122.3367,5187.0377,26591.4209,21404.3831,5.6977,1.2750,2214.8000,0.0000,2214.8000,0.0934,622.1573,0.0000,622.1573,4.5597,0.0000,1592.6427,1592.6427,5.6977,2.6448,25164.1000,0.0000,25164.1000,1.6329,5935.9588,0.0000,5935.9588,79.7504,0.0000,19228.1412,19228.1412,5.6977,1.2750,16433.9000,0.0000,16433.9000,0.6928,4616.4310,0.0000,4616.4310,33.8335,0.0000,11817.4690,11817.4690,7.0848,5.6977,7.0848,6.3913,3.7998,56997.2642,7.0848,5.6977,5.6977,6.3913,3.7997,30397.9608,7.0848,5.6977,5.6977,6.3912,3.7999,26599.3684,21.3068,1664.9454,-20689.4000,113994.5934
251.0000,5.7879,11.1412,16036.3000,154583.1000,-138546.8000,7.9414,3808.3170,21615.7395,25424.0565,387.8433,176198.8395,12227.9830,-163970.8565,5.7879,1.3543,43804.1000,0.0000,43804.1000,1.8430,12287.5616,0.0000,12287.5616,90.0095,0.0000,31516.5384,31516.5384,5.7879,3.5450,32122.2000,4027.6000,28094.6000,2.2957,7626.9725,608.0748,8235.0473,112.1180,4635.6748,24495.2275,19859.5527,5.7879,1.3543,2262.3000,0.0000,2262.3000,0.0952,634.6016,0.0000,634.6016,4.6486,0.0000,1627.6984,1627.6984,5.7879,2.7272,23346.1000,0.0000,23346.1000,1.5119,5498.2869,0.0000,5498.2869,73.8371,0.0000,17847.8131,17847.8131,5.7879,1.3543,14890.4000,0.0000,14890.4000,0.6265,4176.9311,0.0000,4176.9311,30.5971,0.0000,10713.4689,10713.4689,7.2806,5.7879,7.2806,6.5343,4.1203,61804.1600,7.2806,5.7880,5.7879,6.5343,4.1202,32961.7034,7.2806,5.7879,5.7879,6.5342,4.1204,28842.5112,21.4704,1677.7288,-26149.3000,123608.3745
252.0000,5.8785,11.2087,16840.0000,158891.4000,-142051.4000,8.1861,3992.3007,22251.1050,26243.4058,399.7975,181142.5050,12847.6993,-168294.8058,5.8785,1.4346,46041.4000,0.0000,46041.4000,1.9337,12896.8213,0.0000,12896.8213,94.4395,0.0000,33144.5787,33144.5787,5.8785,3.9057,34886.2000,6084.7000,28801.5000,2.5775,8269.1050,919.0667,9188.1717,125.8828,7003.7667,26617.0950,19613.3283,5.8785,1.4346,2686.0000,0.0000,2686.0000,0.1128,752.3851,0.0000,752.3851,5.5095,0.0000,1933.6149,1933.6149,5.8785,2.8105,21829.0000,0.0000,21829.0000,1.4109,5132.7295,0.0000,5132.7295,68.9082,0.0000,16696.2705,16696.2705,5.8785,1.4346,11996.5000,0.0000,11996.5000,0.5038,3360.3825,0.0000,3360.3825,24.6071,0.0000,8636.1175,8636.1175,7.4328,5.8785,7.4328,6.6557,4.4135,66202.9888,7.4328,5.8786,5.8785,6.6557,4.4135,35307.7727,7.4328,5.8785,5.8786,6.6556,4.4136,30895.2671,22.0875,1725.9467,-30697.0000,132406.0285
253.0000,5.9276,11.3213,16317.7000,163498.0000,-147180.3000,8.3620,3864.8786,22914.6561,26779.5347,408.3863,186412.6561,12452.8214,-173959.8347,5.9276,1.4744,39893.4000,0.0000,39893.4000,1.6725,11166.1062,0.0000,11166.1062,81.6839,0.0000,28727.2938,28727.2938,5.9276,4.2408,37006.3000,8507.3000,28499.0000,2.8360,8763.5373,1285.3111,10048.8484,138.5047,9792.6111,28242.7627,18450.1516,5.9276,1.4744,3215.3000,0.0000,3215.3000,0.1348,899.9579,0.0000,899.9579,6.5835,0.0000,2315.3421,2315.3421,5.9276,2.8529,20394.4000,0.0000,20394.4000,1.3157,4791.2396,0.0000,4791.2396,64.2573,0.0000,15603.1604,15603.1604,5.9276,1.4744,10453.1000,0.0000,10453.1000,0.4382,2925.8079,0.0000,2925.8079,21.4033,0.0000,7527.2921,7527.2921,7.7077,5.9276,7.7077,6.8176,5.0668,76002.3686,7.7077,5.9276,5.9276,6.8177,5.0668,40534.0582,7.7077,5.9276,5.9276,6.8176,5.0669,35468.3719,22.1389,1729.9654,-44725.1000,152004.7987
254.0000,5.9793,11.4639,15315.6000,167996.8000,-152681.2000,8.5029,3623.9718,23565.2516,27189.2234,415.2672,191562.0516,11691.6282,-179870.4234,5.9793,1.5205,46044.5000,0.0000,46044.5000,1.9286,12877.3633,0.0000,12877.3633,94.1884,0.0000,33167.1367,33167.1367,5.9793,4.7948,29150.5000,9830.7000,19319.8000,2.3941,6896.4739,1485.6517,8382.1256,116.9240,11316.3517,22254.0261,10937.6744,5.9793,1.5205,3065.9000,0.0000,3065.9000,0.1284,857.4468,0.0000,857.4468,6.2716,0.0000,2208.4532,2208.4532,5.9793,2.9006,20251.8000,0.0000,20251.8000,1.3052,4753.3810,0.0000,4753.3810,63.7426,0.0000,15498.4190,15498.4190,5.9793,1.5205,9295.6000,0.0000,9295.6000,0.3893,2599.7202,0.0000,2599.7202,19.0150,0.0000,6695.8798,6695.8798,7.9504,5.9793,7.9504,6.9648,5.5681,83522.0607,7.9504,5.9793,5.9793,6.9648,5.5681,44544.5564,7.9504,5.9793,5.9793,6.9648,5.5682,38977.5688,21.9727,1716.9809,-54703.6000,167044.1858
255.0000,6.0467,11.5198,15810.4000,171376.7000,-155566.3000,8.6865,3736.2741,24066.1874,27802.4614,424.2333,195442.8874,12074.1259,-183368.7614,6.0467,1.5815,43805.8000,0.0000,43805.8000,1.8330,12238.3540,0.0000,12238.3540,89.5186,0.0000,31567.4460,31567.4460,6.0467,4.4744,30717.8000,7798.2000,22919.6000,2.3881,7258.0652,1178.9094,8436.9746,116.6306,8977.1094,23459.7348,14482.6254,6.0467,1.5815,2020.5000,0.0000,2020.5000,0.0845,564.4822,0.0000,564.4822,4.1290,0.0000,1456.0178,1456.0178,6.0467,2.9635,20158.1000,0.0000,20158.1000,1.2977,4725.7464,0.0000,4725.7464,63.3790,0.0000,15432.3536,15432.3536,6.0467,1.5815,8138.0000,0.0000,8138.0000,0.3405,2273.5739,0.0000,2273.5739,16.6303,0.0000,5864.4261,5864.4261,8.0770,6.0467,8.0770,7.0618,5.7283,85924.3015,8.0770,6.0467,6.0467,7.0618,5.7282,45825.8059,8.0770,6.0467,6.0467,7.0618,5.7284,40098.5535,21.9455,1714.8500,-58524.3000,171848.6610
256.0000,6.1211,11.5814,16311.0000,174527.3000,-158216.3000,8.8604,3849.1483,24538.9576,28388.1060,432.7283,199066.2576,12461.8517,-186604.4060,6.1211,1.6481,41572.8000,0.0000,41572.8000,1.7372,11601.0134,0.0000,11601.0134,84.8441,0.0000,29971.7866,29971.7866,6.1211,4.4773,32189.0000,7724.4000,24464.6000,2.4764,7595.0678,1168.2161,8763.2839,120.9450,8892.6161,24593.9322,15701.3161,6.1211,1.6481,1947.9000,0.0000,1947.9000,0.0814,543.5673,0.0000,543.5673,3.9754,0.0000,1404.3327,1404.3327,6.1211,3.0323,20560.7000,0.0000,20560.7000,1.3218,4813.7940,0.0000,4813.7940,64.5538,0.0000,15746.9060,15746.9060,6.1211,1.6481,9295.6000,0.0000,9295.6000,0.3884,2593.9648,0.0000,2593.9648,18.9710,0.0000,6701.6352,6701.6352,8.1630,6.1211,8.1630,7.1421,5.8539,87808.6850,8.1630,6.1211,6.1211,7.1421,5.8539,46830.8488,8.1630,6.1211,6.1211,7.1420,5.8540,40977.8901,22.2986,1742.4421,-60374.7000,175617.4240
257.0000,6.1937,11.5706,17935.6000,176816.1000,-158880.5000,9.0651,4226.7156,24890.9729,29117.6885,442.7249,201707.0729,13708.8844,-187998.1885,6.1937,1.7123,35419.7000,0.0000,35419.7000,1.4780,9872.7701,0.0000,9872.7701,72.1822,0.0000,25546.9299,25546.9299,6.1937,4.7538,36666.0000,10362.4000,26303.6000,2.8983,8639.6475,1567.7980,10207.4455,141.5470,11930.1980,28026.3525,16096.1545,6.1937,1.7123,2524.4000,0.0000,2524.4000,0.1053,703.6429,0.0000,703.6429,5.1445,0.0000,1820.7571,1820.7571,6.1937,3.0990,19341.5000,0.0000,19341.5000,1.2415,4522.5410,0.0000,4522.5410,60.6318,0.0000,14818.9590,14818.9590,6.1937,1.7123,10839.0000,0.0000,10839.0000,0.4523,3021.2270,0.0000,3021.2270,22.0889,0.0000,7817.7730,7817.7730,8.2674,6.1937,8.2674,7.2306,6.0949,91423.0758,8.2674,6.1938,6.1937,7.2306,6.0948,48758.5258,8.2674,6.1937,6.1937,7.2306,6.0949,42664.6062,22.8607,1786.3664,-64452.3000,182846.2078
258.0000,6.2479,11.5702,19118.1000,179103.4000,-159985.3000,9.2422,4500.7700,25235.9145,29736.6845,451.3741,204339.3145,14617.3300,-189721.9845,6.2479,1.7587,23125.1000,0.0000,23125.1000,0.9636,6440.3665,0.0000,6440.3665,47.0607,0.0000,16684.7335,16684.7335,6.2479,4.8559,42947.3000,12597.9000,30349.4000,3.4145,10109.4460,1906.5916,12016.0377,166.7607,14504.4916,32837.8540,18333.3623,6.2479,1.7587,1594.8000,0.0000,1594.8000,0.0665,444.1536,0.0000,444.1536,3.2455,0.0000,1150.6464,1150.6464,6.2479,3.1476,17573.2000,0.0000,17573.2000,1.1263,4105.1388,0.0000,4105.1388,55.0052,0.0000,13468.0612,13468.0612,6.2479,1.7587,14311.7000,0.0000,14311.7000,0.5964,3985.8246,0.0000,3985.8246,29.1250,0.0000,10325.8754,10325.8754,8.4312,6.2479,8.4312,7.3396,6.4880,97319.3872,8.4312,6.2480,6.2479,7.3396,6.4879,51903.2016,8.4312,6.2479,6.2479,7.3395,6.4880,45416.2487,23.1141,1806.1708,-73031.1000,194638.8375
259.0000,6.3994,10.3834,27888.5000,106230.8000,-78342.3000,6.5009,6546.7420,15006.4402,21553.1822,317.4951,121237.2402,21341.7580,-99895.4822,6.3994,1.9014,19039.1000,0.0000,19039.1000,0.7925,5289.9126,0.0000,5289.9126,38.7049,0.0000,13749.1874,13749.1874,6.3994,3.3192,50288.2000,61.1000,50227.1000,3.2334,11803.9476,9.2549,11813.2026,157.9145,70.3549,38484.2524,38413.8974,6.3994,1.9014,1316.6000,0.0000,1316.6000,0.0548,365.8103,0.0000,365.8103,2.6765,0.0000,950.7897,950.7897,6.3994,3.2930,16259.2000,0.0000,16259.2000,1.0409,3788.0628,0.0000,3788.0628,50.8349,0.0000,12471.1372,12471.1372,6.3994,1.9014,16819.7000,0.0000,16819.7000,0.7001,4673.2641,0.0000,4673.2641,34.1931,0.0000,12146.4359,12146.4359,6.8657,6.3994,6.8657,6.6326,1.1082,16622.7319,6.8657,6.3994,6.3994,6.6326,1.1082,8865.9758,6.8657,6.3995,6.3994,6.6326,1.1081,7756.6582,18.4840,1444.3658,25319.4000,33245.3659
260.0000,6.2832,10.0389,30703.2000,104008.5000,-73305.3000,6.5714,7223.3126,14663.6432,21886.9558,320.9345,118672.1432,23479.8874,-95192.2558,6.2832,1.7752,19034.9000,0.0000,19034.9000,0.7900,5298.3279,0.0000,5298.3279,38.5836,0.0000,13736.5721,13736.5721,6.2832,3.1867,52680.2000,0.0000,52680.2000,3.3733,12392.3094,0.0000,12392.3094,164.7449,0.0000,40287.8906,40287.8906,6.2832,1.7752,1002.4000,0.0000,1002.4000,0.0416,279.0161,0.0000,279.0161,2.0319,0.0000,723.3839,723.3839,6.2832,3.1690,16117.6000,0.0000,16117.6000,1.0286,3762.7671,0.0000,3762.7671,50.2339,0.0000,12354.8329,12354.8329,6.2832,1.7752,16048.0000,0.0000,16048.0000,0.6661,4466.9300,0.0000,4466.9300,32.5292,0.0000,11581.0700,11581.0700,6.6264,6.2832,6.6264,6.4548,0.8254,12381.2085,6.6264,6.2832,6.2832,6.4548,0.8255,6603.6359,6.6264,6.2832,6.2832,6.4548,0.8254,5777.5094,18.7063,1461.7394,31577.8000,24762.3539
261.0000,6.4274,8.3102,42815.6000,63736.1000,-20920.5000,5.5043,10045.5402,9007.8065,19053.3467,268.8210,72743.9065,32770.0598,-39973.8467,6.4274,1.9255,19047.5000,0.0000,19047.5000,0.7923,5289.9461,0.0000,5289.9461,38.6957,0.0000,13757.5539,13757.5539,6.4274,3.3357,60409.9000,0.0000,60409.9000,3.8776,14172.3781,0.0000,14172.3781,189.3740,0.0000,46237.5219,46237.5219,6.4274,1.9255,1096.9000,0.0000,1096.9000,0.0456,304.6354,0.0000,304.6354,2.2284,0.0000,792.2646,792.2646,6.4274,3.3182,16609.9000,0.0000,16609.9000,1.0626,3867.8671,0.0000,3867.8671,51.8933,0.0000,12742.0329,12742.0329,6.4274,1.9255,14697.5000,0.0000,14697.5000,0.6114,4081.8471,0.0000,4081.8471,29.8585,0.0000,10615.6529,10615.6529,5.4645,6.4274,5.4645,5.9459,-2.2086,-33128.5975,5.4645,6.4273,6.4274,5.9459,-2.2085,-17667.9199,5.4645,6.4274,6.4273,5.9459,-2.2087,-15460.7949,17.8406,1394.0901,90941.2000,-66257.3123
262.0000,6.2977,7.7989,46996.1000,59799.4000,-12803.3000,5.5766,11053.3869,8432.8880,19486.2748,272.3539,68232.2880,35942.7131,-32289.5748,6.2977,1.7869,16109.0000,0.0000,16109.0000,0.6682,4482.8937,0.0000,4482.8937,32.6353,0.0000,11626.1063,11626.1063,6.2977,3.1992,63014.0000,0.0000,63014.0000,4.0326,14819.1663,0.0000,14819.1663,196.9473,0.0000,48194.8337,48194.8337,6.2977,1.7869,632.6000,0.0000,632.6000,0.0262,176.0431,0.0000,176.0431,1.2816,0.0000,456.5569,456.5569,6.2977,3.1815,17643.7000,0.0000,17643.7000,1.1253,4117.9909,0.0000,4117.9909,54.9585,0.0000,13525.7091,13525.7091,6.2977,1.7869,11996.5000,0.0000,11996.5000,0.4976,3338.4465,0.0000,3338.4465,24.3038,0.0000,8658.0535,8658.0535,5.2071,6.2977,5.2071,5.7524,-2.5086,-37628.9385,5.2071,6.2977,6.2977,5.7524,-2.5085,-20068.2850,5.2071,6.2978,6.2977,5.7524,-2.5087,-17560.7377,17.8900,1397.9531,96592.5000,-75257.9612
263.0000,6.1528,6.7551,55576.5000,48654.4000,6922.1000,5.6088,13107.3522,6844.5422,19951.8944,273.9242,55498.9422,42469.1478,-13029.7944,6.1528,1.6571,15738.2000,0.0000,15738.2000,0.6545,4389.6205,0.0000,4389.6205,31.9637,0.0000,11348.5795,11348.5795,6.1528,3.0651,115713.5000,0.0000,115713.5000,7.4251,27286.6482,0.0000,27286.6482,362.6312,0.0000,88426.8518,88426.8518,6.1528,1.6571,461.1000,0.0000,461.1000,0.0192,128.6077,0.0000,128.6077,0.9365,0.0000,332.4923,332.4923,6.1528,3.0473,19734.0000,0.0000,19734.0000,1.2620,4617.6578,0.0000,4617.6578,61.6352,0.0000,15116.3422,15116.3422,6.1528,1.6571,10453.1000,0.0000,10453.1000,0.4347,2915.5267,0.0000,2915.5267,21.2299,0.0000,7537.5733,7537.5733,4.3059,6.1528,4.3059,5.2293,-5.4866,-82299.2805,4.3059,6.1527,6.1528,5.2293,-5.4865,-43891.9838,4.3059,6.1528,6.1527,5.2293,-5.4868,-38407.4611,23.1064,1805.5695,169022.0000,-164598.7254
264.0000,5.8988,6.0776,59788.3000,43429.4000,16358.9000,5.6431,14168.7226,6083.8575,20252.5801,275.6001,49513.2575,45619.5774,-3893.6801,5.8988,1.4225,15735.3000,0.0000,15735.3000,0.6562,4406.2761,0.0000,4406.2761,32.0475,0.0000,11329.0239,11329.0239,5.8988,2.8249,141368.9000,0.0000,141368.9000,9.0988,33496.0312,0.0000,33496.0312,444.3699,0.0000,107872.8688,107872.8688,5.8988,1.4225,468.7000,0.0000,468.7000,0.0195,131.2477,0.0000,131.2477,0.9546,0.0000,337.4523,337.4523,5.8988,2.8069,23680.2000,0.0000,23680.2000,1.5190,5566.0131,0.0000,5566.0131,74.1838,0.0000,18114.1869,18114.1869,5.8988,1.4225,5822.9000,0.0000,5822.9000,0.2428,1630.5571,0.0000,1630.5571,11.8593,0.0000,4192.3429,4192.3429,3.8168,5.8988,3.8168,4.8578,-6.8977,-103465.1572,3.8168,5.8987,5.8988,4.8578,-6.8976,-55180.4100,3.8168,5.8988,5.8987,4.8578,-6.8978,-48284.9180,25.7691,2013.6363,203434.9000,-206930.4852
265.0000,5.7339,5.5611,63925.7000,39400.2000,24525.5000,5.7378,15196.7459,5504.5914,20701.3373,280.2231,44904.7914,48728.9541,3824.1627,5.7339,1.2842,15740.5000,0.0000,15740.5000,0.6597,4419.1373,0.0000,4419.1373,32.2168,0.0000,11321.3627,11321.3627,5.7339,2.6793,141229.6000,0.0000,141229.6000,9.1381,33567.2324,0.0000,33567.2324,446.2924,0.0000,107662.3676,107662.3676,5.7339,1.2842,458.4000,0.0000,458.4000,0.0192,128.6956,0.0000,128.6956,0.9382,0.0000,329.7044,329.7044,5.7339,2.6612,26325.3000,0.0000,26325.3000,1.6976,6205.8785,0.0000,6205.8785,82.9089,0.0000,20119.4215,20119.4215,5.7339,1.2842,1773.4000,0.0000,1773.4000,0.0743,497.8811,0.0000,497.8811,3.6297,0.0000,1275.5189,1275.5189,3.5712,5.7339,3.5712,4.6525,-7.2267,-108399.7913,3.5712,5.7339,5.7339,4.6525,-7.2265,-57812.3984,3.5712,5.7339,5.7339,4.6526,-7.2268,-50587.5335,25.9901,2030.9019,210052.7000,-216799.7232
266.0000,5.5479,5.0385,68774.3000,35803.5000,32970.8000,5.8919,16407.3896,4987.1283,21394.5180,287.7508,40790.6283,52366.9104,11576.2820,5.5479,1.1177,15748.8000,0.0000,15748.8000,0.6621,4434.4019,0.0000,4434.4019,32.3380,0.0000,11314.3981,11314.3981,5.5479,2.5072,154182.5000,0.0000,154182.5000,10.0108,36774.9795,0.0000,36774.9795,488.9107,0.0000,117407.5205,117407.5205,5.5479,1.1177,469.9000,0.0000,469.9000,0.0198,132.3101,0.0000,132.3101,0.9649,0.0000,337.5899,337.5899,5.5479,2.4889,27707.1000,0.0000,27707.1000,1.7929,6553.2772,0.0000,6553.2772,87.5631,0.0000,21153.8228,21153.8228,5.5479,1.1177,1000.9000,0.0000,1000.9000,0.0421,281.8242,0.0000,281.8242,2.0552,0.0000,719.0758,719.0758,3.2605,5.5479,3.2605,4.4042,-8.1255,-121882.0537,3.2605,5.5479,5.5479,4.4042,-8.1254,-65002.9048,3.2605,5.5480,5.5479,4.4042,-8.1256,-56879.2959,27.6294,2158.9982,232080.0000,-243764.2544
267.0000,5.4314,4.6267,72739.1000,32249.4000,40489.7000,5.9975,17391.8949,4483.7367,21875.6317,292.9085,36733.1367,55347.2051,18614.0683,5.4314,1.0205,15759.7000,0.0000,15759.7000,0.6650,4445.6153,0.0000,4445.6153,32.4790,0.0000,11314.0847,11314.0847,5.4314,2.4046,150135.8000,0.0000,150135.8000,9.7862,35888.9799,0.0000,35888.9799,477.9441,0.0000,114246.8201,114246.8201,5.4314,1.0205,457.6000,0.0000,457.6000,0.0193,129.0833,0.0000,129.0833,0.9431,0.0000,328.5167,328.5167,5.4314,2.3863,28972.7000,0.0000,28972.7000,1.8822,6866.8758,0.0000,6866.8758,91.9220,0.0000,22105.8242,22105.8242,5.4314,1.0205,421.2000,0.0000,421.2000,0.0178,118.8153,0.0000,118.8153,0.8680,0.0000,302.3847,302.3847,3.0754,5.4314,3.0754,4.2534,-8.3456,-125183.9460,3.0754,5.4314,5.4314,4.2534,-8.3455,-66764.0326,3.0754,5.4314,5.4314,4.2534,-8.3457,-58420.0419,27.5520,2152.9552,236236.7000,-250368.0205
268.0000,5.2732,4.2096,76187.3000,28964.6000,47222.7000,6.0781,18271.5260,4017.0026,22288.5286,296.8426,32981.6026,57915.7740,24934.1714,5.2732,0.8767,15756.0000,0.0000,15756.0000,0.6664,4455.6678,0.0000,4455.6678,32.5463,0.0000,11300.3322,11300.3322,5.2732,2.2567,162585.9000,0.0000,162585.9000,10.6238,38982.1001,0.0000,38982.1001,518.8515,0.0000,123603.7999,123603.7999,5.2732,0.8767,470.3000,0.0000,470.3000,0.0199,132.9970,0.0000,132.9970,0.9715,0.0000,337.3030,337.3030,5.2732,2.2383,29065.7000,0.0000,29065.7000,1.8929,6908.4255,0.0000,6908.4255,92.4442,0.0000,22157.2745,22157.2745,5.2732,0.8767,421.2000,0.0000,421.2000,0.0178,119.1119,0.0000,119.1119,0.8700,0.0000,302.0881,302.0881,2.8196,5.2732,2.8196,4.0464,-9.1318,-136976.6080,2.8196,5.2732,5.2732,4.0464,-9.1317,-73053.3805,2.8196,5.2732,5.2732,4.0464,-9.1319,-63923.3699,28.9483,2262.0626,255521.8000,-273953.3584
269.0000,5.1823,5.0035,71008.7000,43499.2000,27509.5000,6.4200,17059.2402,6024.1917,23083.4319,313.5404,49523.3917,53949.4598,4426.0681,5.1823,0.8021,15741.6000,0.0000,15741.6000,0.6679,4457.9886,0.0000,4457.9886,32.6189,0.0000,11283.6114,11283.6114,5.1823,2.1775,157859.0000,0.0000,157859.0000,10.3495,37914.3355,0.0000,37914.3355,505.4548,0.0000,119944.6645,119944.6645,5.1823,0.8021,461.0000,0.0000,461.0000,0.0196,130.5542,0.0000,130.5542,0.9553,0.0000,330.4458,330.4458,5.1823,2.1590,27289.2000,0.0000,27289.2000,1.7831,6496.7497,0.0000,6496.7497,87.0853,0.0000,20792.4503,20792.4503,5.1823,0.8021,1000.9000,0.0000,1000.9000,0.0425,283.4528,0.0000,283.4528,2.0740,0.0000,717.4472,717.4472,3.0646,5.1823,3.0646,4.1234,-7.8747,-118121.1295,3.0646,5.1822,5.1823,4.1234,-7.8747,-62997.5196,3.0646,5.1823,5.1823,4.1234,-7.8748,-55123.6882,28.9238,2260.1487,229861.2000,-236242.3373
