Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
270.0000,5.0943,5.2394,69176.9000,49381.7000,19795.2000,6.5765,16647.2137,6829.5244,23476.7381,321.1852,56211.2244,52529.6863,-3681.5381,5.0943,0.7244,15749.8000,0.0000,15749.8000,0.6695,4466.5164,0.0000,4466.5164,32.6951,0.0000,11283.2836,11283.2836,5.0943,2.0969,169525.2000,0.0000,169525.2000,11.1358,40784.6670,0.0000,40784.6670,543.8563,0.0000,128740.5330,128740.5330,5.0943,0.7244,620.9000,0.0000,620.9000,0.0264,176.0822,0.0000,176.0822,1.2889,0.0000,444.8178,444.8178,5.0943,2.0783,25062.6000,0.0000,25062.6000,1.6408,5976.0827,0.0000,5976.0827,80.1343,0.0000,19086.5173,19086.5173,5.0943,0.7244,5445.2000,0.0000,5445.2000,0.2315,1544.2149,0.0000,1544.2149,11.3037,0.0000,3900.9851,3900.9851,3.0517,5.0943,3.0517,4.0730,-7.9887,-119831.0574,3.0517,5.0942,5.0943,4.0730,-7.9887,-63909.4392,3.0517,5.0943,5.0943,4.0730,-7.9888,-55921.7060,30.4207,2377.1126,236198.9000,-239662.2026
271.0000,5.1890,7.8996,44871.5000,95086.0000,-50214.5000,7.0937,10778.6163,13169.8065,23948.4228,346.4425,108255.8065,34092.8837,-74162.9228,5.1890,0.8242,15759.5000,0.0000,15759.5000,0.6710,4462.5859,0.0000,4462.5859,32.7728,0.0000,11296.9141,11296.9141,5.1890,2.1955,106909.4000,0.0000,106909.4000,7.0358,25674.0623,0.0000,25674.0623,343.6190,0.0000,81235.3377,81235.3377,5.1890,0.8242,575.3000,0.0000,575.3000,0.0245,162.9065,0.0000,162.9065,1.1964,0.0000,412.3935,412.3935,5.1890,2.1771,23072.8000,0.0000,23072.8000,1.5134,5492.2909,0.0000,5492.2909,73.9104,0.0000,17580.5091,17580.5091,5.1890,0.8242,18391.7000,0.0000,18391.7000,0.7831,5207.9407,0.0000,5207.9407,38.2467,0.0000,13183.7593,13183.7593,4.4387,5.1890,4.4387,4.8138,-2.4773,-37159.6736,4.4387,5.1890,5.1890,4.8138,-2.4774,-19819.2090,4.4387,5.1889,5.1890,4.8138,-2.4772,-17340.4369,25.6823,2006.8508,114494.2000,-74319.3195
272.0000,5.3123,9.3264,33076.9000,129011.7000,-95934.8000,7.8647,7926.6880,17903.2030,25829.8910,384.0993,146914.9030,25150.2120,-121764.6910,5.3123,0.9360,26772.2000,0.0000,26772.2000,1.1378,7566.2848,0.0000,7566.2848,55.5691,0.0000,19205.9152,19205.9152,5.3123,2.3106,85142.8000,0.0000,85142.8000,5.5921,20398.9054,0.0000,20398.9054,273.1091,0.0000,64743.8946,64743.8946,5.3123,0.9360,1194.5000,0.0000,1194.5000,0.0508,337.5863,0.0000,337.5863,2.4793,0.0000,856.9137,856.9137,5.3123,2.2923,22383.6000,0.0000,22383.6000,1.4652,5316.4780,0.0000,5316.4780,71.5584,0.0000,17067.1220,17067.1220,5.3123,0.9360,19551.1000,0.0000,19551.1000,0.8309,5525.4776,0.0000,5525.4776,40.5808,0.0000,14025.6224,14025.6224,5.4021,5.3123,5.4021,5.3572,0.2932,4398.6207,5.4021,5.3124,5.3123,5.3572,0.2931,2344.9905,5.4021,5.3123,5.3124,5.3572,0.2934,2053.6214,25.4123,1985.7506,59109.4000,8797.2326
273.0000,5.3542,10.1012,23759.2000,142724.7000,-118965.5000,7.8908,5689.1977,19819.2546,25508.4523,385.3727,162543.9546,18070.0023,-144473.9523,5.3542,0.9660,32672.3000,0.0000,32672.3000,1.3852,9227.6599,0.0000,9227.6599,67.6490,0.0000,23444.6401,23444.6401,5.3542,3.1814,37860.4000,5057.1000,32803.3000,2.7417,9063.5516,761.9611,9825.5127,133.9010,5819.0611,28796.8484,22977.7873,5.3542,0.9660,2045.1000,0.0000,2045.1000,0.0867,577.5990,0.0000,577.5990,4.2344,0.0000,1467.5010,1467.5010,5.3542,2.3256,21697.7000,0.0000,21697.7000,1.4166,5149.7077,0.0000,5149.7077,69.1843,0.0000,16547.9923,16547.9923,5.3542,0.9660,18778.2000,0.0000,18778.2000,0.7961,5303.5398,0.0000,5303.5398,38.8808,0.0000,13474.6602,13474.6602,6.5596,5.3542,6.5596,5.9569,3.3281,49921.0100,6.5596,5.3543,5.3542,5.9569,3.3279,26623.4245,6.5596,5.3542,5.3543,5.9569,3.3282,23297.5588,21.4756,1678.1332,-10968.9000,99841.9934
274.0000,5.4353,10.6669,17589.3000,152152.0000,-134562.7000,7.9255,4205.2813,21155.4923,25360.7736,387.0706,173307.4923,13384.0187,-159923.4736,5.4353,1.0412,37148.2000,0.0000,37148.2000,1.5736,10478.3986,0.0000,10478.3986,76.8525,0.0000,26669.8014,26669.8014,5.4353,3.8321,22107.3000,5355.8000,16751.5000,1.7240,5284.2125,807.2572,6091.4696,84.1953,6163.0572,16823.0875,10660.0304,5.4353,1.0412,2215.8000,0.0000,2215.8000,0.0939,625.0111,0.0000,625.0111,4.5841,0.0000,1590.7889,1590.7889,5.4353,2.4026,19209.9000,0.0000,19209.9000,1.2531,4552.6572,0.0000,4552.6572,61.1974,0.0000,14657.2428,14657.2428,5.4353,1.0412,16459.4000,0.0000,16459.4000,0.6972,4642.7055,0.0000,4642.7055,34.0513,0.0000,11816.6945,11816.6945,7.2826,5.4353,7.2826,6.3590,4.7264,70896.6196,7.2826,5.4354,5.4353,6.3590,4.7263,37810.5223,7.2826,5.4353,5.4353,6.3589,4.7266,33086.0004,19.9009,1555.0829,-42777.9000,141793.1423
275.0000,5.5804,11.0130,15272.7000,158731.6000,-143458.9000,8.0761,3641.3329,22121.4903,25762.8232,394.4227,180853.0903,11631.3671,-169221.7232,5.5804,1.1752,43864.4000,0.0000,43864.4000,1.8551,12344.6317,0.0000,12344.6317,90.6012,0.0000,31519.7683,31519.7683,5.5804,4.1296,18617.1000,5118.7000,13498.4000,1.4812,4437.7458,772.0337,5209.7794,72.3401,5890.7337,14179.3542,8288.6206,5.5804,1.1752,2271.1000,0.0000,2271.1000,0.0960,639.1491,0.0000,639.1491,4.6909,0.0000,1631.9509,1631.9509,5.5804,2.5400,16718.4000,0.0000,16718.4000,1.0887,3951.9457,0.0000,3951.9457,53.1689,0.0000,12766.4543,12766.4543,5.5804,1.1752,14913.5000,0.0000,14913.5000,0.6307,4197.0633,0.0000,4197.0633,30.8036,0.0000,10716.4367,10716.4367,7.6247,5.5804,7.6247,6.6025,5.2149,78223.5809,7.6247,5.5804,5.5804,6.6025,5.2148,41718.3637,7.6247,5.5804,5.5804,6.6025,5.2150,36505.0436,19.8418,1550.4658,-52193.1000,156446.9882
276.0000,5.6763,11.2840,13143.0000,164499.3000,-151356.3000,8.2040,3127.8501,22960.7177,26088.5679,400.6685,187460.0177,10015.1499,-177444.8679,5.6763,1.2559,46108.3000,0.0000,46108.3000,1.9444,12956.5964,0.0000,12956.5964,94.9632,0.0000,33151.7036,33151.7036,5.6763,4.9504,16601.3000,7426.9000,9174.4000,1.4657,3950.0702,1120.6801,5070.7503,71.5832,8547.5801,12651.2298,4103.6497,5.6763,1.2559,2689.0000,0.0000,2689.0000,0.1134,755.6186,0.0000,755.6186,5.5382,0.0000,1933.3814,1933.3814,5.6763,2.6250,15013.3000,0.0000,15013.3000,0.9746,3542.8371,0.0000,3542.8371,47.6002,0.0000,11470.4629,11470.4629,5.6763,1.2559,12015.1000,0.0000,12015.1000,0.5067,3376.2859,0.0000,3376.2859,24.7459,0.0000,8638.8141,8638.8141,7.9953,5.6763,7.9953,6.8358,5.9073,88610.0920,7.9953,5.6763,5.6763,6.8358,5.9072,47257.8518,7.9953,5.6762,5.6763,6.8358,5.9074,41352.0076,19.8133,1548.2382,-66356.2000,177219.9514
277.0000,5.7602,11.4825,11771.0000,169242.4000,-157471.4000,8.3333,2796.8628,23654.9144,26451.7772,406.9826,192897.3144,8974.1372,-183923.1772,5.7602,1.3292,39946.7000,0.0000,39946.7000,1.6814,11210.3880,0.0000,11210.3880,82.1178,0.0000,28736.3120,28736.3120,5.7602,5.3758,18841.3000,10221.7000,8619.6000,1.7539,4475.9472,1543.0302,6018.9774,85.6566,11764.7302,14365.3528,2600.6226,5.7602,1.3292,3216.1000,0.0000,3216.1000,0.1354,902.5459,0.0000,902.5459,6.6113,0.0000,2313.5541,2313.5541,5.7602,2.7013,13572.2000,0.0000,13572.2000,0.8793,3197.9904,0.0000,3197.9904,42.9444,0.0000,10374.2096,10374.2096,5.7602,1.3292,10469.2000,0.0000,10469.2000,0.4407,2938.0098,0.0000,2938.0098,21.5214,0.0000,7531.1902,7531.1902,8.3554,5.7602,8.3554,7.0578,6.6184,99275.4803,8.3554,5.7602,5.7602,7.0578,6.6183,52946.0373,8.3554,5.7602,5.7602,7.0578,6.6185,46329.1571,19.8359,1550.0019,-81647.6000,198550.6747
278.0000,5.8445,11.6546,10646.0000,172302.0000,-161656.0000,8.4026,2525.5061,24115.6758,26641.1820,410.3692,196417.6758,8120.4939,-188297.1820,5.8445,1.4039,46107.0000,0.0000,46107.0000,1.9375,12922.0866,0.0000,12922.0866,94.6254,0.0000,33184.9134,33184.9134,5.8445,6.2818,13767.6000,11289.9000,2477.7000,1.4779,3265.4400,1704.9959,4970.4359,72.1763,12994.8959,10502.1600,-2492.7359,5.8445,1.4039,3072.6000,0.0000,3072.6000,0.1291,861.1361,0.0000,861.1361,6.3059,0.0000,2211.4639,2211.4639,5.8445,2.7798,12123.5000,1.6000,12121.9000,0.7842,2852.3633,0.2536,2852.6170,38.2972,1.8536,9271.1367,9269.2830,5.8445,1.4039,9309.9000,0.0000,9309.9000,0.3912,2609.2206,0.0000,2609.2206,19.1067,0.0000,6700.6794,6700.6794,8.5992,5.8445,8.5992,7.2218,6.9712,104567.7211,8.5992,5.8445,5.8445,7.2219,6.9711,55768.6041,8.5992,5.8445,5.8445,7.2218,6.9713,48798.7802,19.6837,1538.1138,-88566.9000,209135.1054
279.0000,5.9178,11.7082,11083.8000,174700.7000,-163616.9000,8.5398,2625.7062,24480.8087,27106.5149,417.0676,199181.5087,8458.0938,-190723.4149,5.9178,1.4679,43867.9000,0.0000,43867.9000,1.8404,12280.4415,0.0000,12280.4415,89.8816,0.0000,31587.4585,31587.4585,5.9178,5.7072,14954.7000,8905.6000,6049.1000,1.4298,3542.1046,1345.4202,4887.5247,69.8305,10251.0202,11412.5954,1161.5753,5.9178,1.4679,2018.9000,0.0000,2018.9000,0.0847,565.1737,0.0000,565.1737,4.1366,0.0000,1453.7263,1453.7263,5.9178,2.8852,11222.3000,61.6000,11160.7000,0.7279,2636.9024,9.7655,2646.6679,35.5492,71.3655,8585.3976,8514.0321,5.9178,1.4679,8150.5000,0.0000,8150.5000,0.3419,2281.6624,0.0000,2281.6624,16.6997,0.0000,5868.8376,5868.8376,8.7603,5.9178,8.7603,7.3391,7.1069,106603.4331,8.7603,5.9178,5.9178,7.3391,7.1068,56854.3751,8.7603,5.9178,5.9178,7.3391,7.1070,49748.6731,19.4468,1519.5965,-92369.8000,213206.4813
280.0000,6.0431,11.7476,12569.5000,176902.9000,-164333.4000,8.7328,2970.5986,24840.7166,27811.3152,426.4952,201743.6166,9598.9014,-192144.7152,6.0431,1.5833,41624.9000,0.0000,41624.9000,1.7438,11629.7247,0.0000,11629.7247,85.1639,0.0000,29995.1753,29995.1753,6.0431,5.3102,19402.4000,8686.1000,10716.3000,1.7047,4584.7542,1313.1142,5897.8684,83.2554,9999.2142,14817.6458,4818.4316,6.0431,1.5833,1956.6000,0.0000,1956.6000,0.0820,546.6612,0.0000,546.6612,4.0032,0.0000,1409.9388,1409.9388,6.0431,3.0115,10737.0000,70.5000,10666.5000,0.6960,2517.2820,11.1796,2528.4616,33.9910,81.6796,8219.7180,8138.0384,6.0431,1.5833,9309.9000,0.0000,9309.9000,0.3900,2601.1251,0.0000,2601.1251,19.0479,0.0000,6708.7749,6708.7749,8.7830,6.0430,8.7830,7.4130,7.0537,105805.6937,8.7830,6.0431,6.0430,7.4130,7.0536,56428.9672,8.7830,6.0430,6.0431,7.4130,7.0538,49376.2873,20.0239,1564.6960,-90059.2000,211610.9482
281.0000,6.1216,11.7902,13327.8000,179649.0000,-166321.2000,8.9063,3145.1282,25259.2945,28404.4227,434.9678,204908.2945,10182.6718,-194725.6227,6.1216,1.6489,35470.7000,0.0000,35470.7000,1.4824,9898.1259,0.0000,9898.1259,72.3958,0.0000,25572.5741,25572.5741,6.1216,5.6106,21926.6000,11142.4000,10784.2000,1.9916,5173.5820,1685.1492,6858.7311,97.2669,12827.5492,16753.0180,3925.4689,6.1216,1.6489,2525.3000,0.0000,2525.3000,0.1055,704.6869,0.0000,704.6869,5.1541,0.0000,1820.6131,1820.6131,6.1216,3.0377,10851.5000,6.9000,10844.6000,0.6980,2540.5953,1.0944,2541.6896,34.0913,7.9944,8310.9047,8302.9104,6.1216,1.6489,10855.7000,0.0000,10855.7000,0.4537,3029.2914,0.0000,3029.2914,22.1565,0.0000,7826.4086,7826.4086,8.9216,6.1216,8.9216,7.5216,7.3639,110458.3545,8.9216,6.1216,6.1216,7.5216,7.3638,58910.3608,8.9216,6.1216,6.1216,7.5216,7.3639,51547.5207,20.4562,1598.4776,-95840.7000,220916.2360
282.0000,6.1792,11.8474,13537.5000,182531.3000,-168993.8000,9.0508,3191.1349,25689.2560,28880.3910,442.0280,208220.5560,10346.3651,-197874.1910,6.1792,1.6981,23157.4000,0.0000,23157.4000,0.9663,6456.2837,0.0000,6456.2837,47.1923,0.0000,16701.1163,16701.1163,6.1792,5.6633,25945.5000,13158.3000,12787.2000,2.3526,6115.2336,1990.6503,8105.8839,114.8996,15148.9503,19830.2664,4681.3161,6.1792,1.6981,1593.5000,0.0000,1593.5000,0.0665,444.2678,0.0000,444.2678,3.2474,0.0000,1149.2322,1149.2322,6.1792,3.0846,11376.5000,0.0000,11376.5000,0.7302,2660.8026,0.0000,2660.8026,35.6627,0.0000,8715.6974,8715.6974,6.1792,1.6981,14333.8000,0.0000,14333.8000,0.5981,3996.2638,0.0000,3996.2638,29.2107,0.0000,10337.5362,10337.5362,9.1230,6.1792,9.1230,7.6511,7.8145,117217.1551,9.1230,6.1792,6.1792,7.6511,7.8144,62515.0164,9.1230,6.1792,6.1792,7.6511,7.8145,54701.6397,20.6469,1613.3776,-105745.4000,234433.8112
283.0000,6.3423,11.0513,18900.1000,110137.0000,-91236.9000,6.1236,4441.5261,15543.1784,19984.7045,299.0676,125680.1784,14458.5739,-111221.6045,6.3423,1.8518,19060.5000,0.0000,19060.5000,0.7945,5300.5704,0.0000,5300.5704,38.8000,0.0000,13759.9296,13759.9296,6.3423,3.2780,31895.2000,86.0000,31809.2000,2.0562,7494.6277,13.0223,7507.6500,100.4198,99.0223,24400.5723,24301.5500,6.3423,1.8518,1323.9000,0.0000,1323.9000,0.0552,368.1658,0.0000,368.1658,2.6950,0.0000,955.7342,955.7342,6.3423,3.2413,11806.7000,0.0000,11806.7000,0.7569,2753.4883,0.0000,2753.4883,36.9669,0.0000,9053.2117,9053.2117,6.3423,1.8518,16845.8000,0.0000,16845.8000,0.7021,4684.6803,0.0000,4684.6803,34.2917,0.0000,12161.1197,12161.1197,7.6027,6.3423,7.6027,6.9725,2.5495,38242.4778,7.6027,6.3423,6.3423,6.9725,2.5495,20396.1376,7.6027,6.3423,6.3423,6.9725,2.5494,17845.7578,15.7327,1229.3781,-10390.8000,76484.3732
284.0000,6.2513,10.8320,20226.9000,108512.6000,-88285.7000,6.1319,4761.5014,15290.4359,20051.9373,299.4718,123803.0359,15465.3986,-108337.6373,6.2513,1.7491,19078.4000,0.0000,19078.4000,0.7927,5313.0783,0.0000,5313.0783,38.7143,0.0000,13765.3217,13765.3217,6.2513,3.1590,33165.6000,0.0000,33165.6000,2.1262,7806.4233,0.0000,7806.4233,103.8406,0.0000,25359.1767,25359.1767,6.2513,1.7491,999.2000,0.0000,999.2000,0.0415,278.2638,0.0000,278.2638,2.0276,0.0000,720.9362,720.9362,6.2513,3.1413,13775.6000,0.0000,13775.6000,0.8802,3217.8207,0.0000,3217.8207,42.9855,0.0000,10557.7793,10557.7793,6.2513,1.7491,16072.9000,0.0000,16072.9000,0.6678,4476.0869,0.0000,4476.0869,32.6155,0.0000,11596.8131,11596.8131,7.3804,6.2513,7.3804,6.8158,2.3169,34753.3897,7.3804,6.2513,6.2513,6.8158,2.3169,18535.1106,7.3804,6.2513,6.2513,6.8159,2.3168,16217.6912,15.9605,1247.1727,-5194.0000,69506.1915
285.0000,6.4929,9.3760,30205.3000,68367.9000,-38162.6000,4.9382,7078.1206,9673.2266,16751.3471,241.1743,78041.1266,23127.1794,-54913.9471,6.4929,1.9921,19063.5000,0.0000,19063.5000,0.7935,5288.9953,0.0000,5288.9953,38.7520,0.0000,13774.5047,13774.5047,6.4929,3.4022,38482.8000,0.0000,38482.8000,2.4718,9017.1679,0.0000,9017.1679,120.7166,0.0000,29465.6321,29465.6321,6.4929,1.9921,1097.1000,0.0000,1097.1000,0.0457,304.3805,0.0000,304.3805,2.2302,0.0000,792.7195,792.7195,6.4929,3.3847,15620.8000,0.0000,15620.8000,0.9999,3633.3510,0.0000,3633.3510,48.8355,0.0000,11987.4490,11987.4490,6.4929,1.9921,14720.3000,0.0000,14720.3000,0.6127,4084.0138,0.0000,4084.0138,29.9232,0.0000,10636.2862,10636.2862,6.1842,6.4929,6.1842,6.3385,-0.5872,-8807.3324,6.1842,6.4929,6.4929,6.3385,-0.5871,-4696.9774,6.1842,6.4930,6.4929,6.3386,-0.5873,-4110.9870,14.7926,1155.9163,50821.9000,-17615.2968
286.0000,6.3797,8.9914,32192.2000,64752.3000,-32560.1000,4.8905,7559.8326,9144.0188,16703.8515,238.8451,73896.3188,24632.3674,-49263.9515,6.3797,1.8610,16139.2000,0.0000,16139.2000,0.6686,4485.5667,0.0000,4485.5667,32.6554,0.0000,11653.6333,11653.6333,6.3797,3.2755,39321.7000,0.0000,39321.7000,2.5130,9233.2238,0.0000,9233.2238,122.7314,0.0000,30088.4762,30088.4762,6.3797,1.8610,634.7000,0.0000,634.7000,0.0263,176.4021,0.0000,176.4021,1.2842,0.0000,458.2979,458.2979,6.3797,3.2578,17405.9000,0.0000,17405.9000,1.1086,4056.6274,0.0000,4056.6274,54.1442,0.0000,13349.2726,13349.2726,6.3797,1.8610,12015.1000,0.0000,12015.1000,0.4978,3339.3559,0.0000,3339.3559,24.3109,0.0000,8675.7441,8675.7441,5.9800,6.3797,5.9800,6.1799,-0.7481,-11220.9351,5.9800,6.3797,6.3797,6.1799,-0.7481,-5984.4101,5.9800,6.3798,6.3797,6.1799,-0.7482,-5237.1480,14.5573,1137.5313,52956.5000,-22442.4932
287.0000,6.4372,8.1522,37774.0000,52472.0000,-14698.0000,4.6829,8861.0199,7417.0960,16278.1160,228.7063,59889.0960,28912.9801,-30976.1160,6.4372,1.9267,15740.8000,0.0000,15740.8000,0.6536,4370.9276,0.0000,4370.9276,31.9186,0.0000,11369.8724,11369.8724,6.4372,3.3392,72214.2000,0.0000,72214.2000,4.6260,16938.5990,0.0000,16938.5990,225.9252,0.0000,55275.6010,55275.6010,6.4372,1.9267,470.3000,0.0000,470.3000,0.0195,130.5936,0.0000,130.5936,0.9537,0.0000,339.7064,339.7064,6.4372,3.3217,20177.0000,0.0000,20177.0000,1.2882,4697.7077,0.0000,4697.7077,62.9116,0.0000,15479.2923,15479.2923,6.4372,1.9267,10469.2000,0.0000,10469.2000,0.4347,2907.1023,0.0000,2907.1023,21.2291,0.0000,7562.0977,7562.0977,5.1292,6.4372,5.1292,5.7832,-2.9525,-44287.4964,5.1292,6.4372,6.4372,5.7832,-2.9525,-23619.6683,5.1292,6.4373,6.4372,5.7832,-2.9527,-20668.5985,17.5572,1371.9466,104373.5000,-88575.7631
288.0000,6.3267,7.6051,39915.4000,46358.1000,-6442.7000,4.5362,9382.8832,6540.6028,15923.4861,221.5412,52898.7028,30532.5168,-22366.1861,6.3267,1.8142,15758.9000,0.0000,15758.9000,0.6536,4383.4857,0.0000,4383.4857,31.9200,0.0000,11375.4143,11375.4143,6.3267,3.2270,86142.2000,0.0000,86142.2000,5.5116,20247.3034,0.0000,20247.3034,269.1786,0.0000,65894.8966,65894.8966,6.3267,1.8142,459.7000,0.0000,459.7000,0.0191,127.8699,0.0000,127.8699,0.9311,0.0000,331.8301,331.8301,6.3267,3.2093,23209.9000,0.0000,23209.9000,1.4800,5414.3602,0.0000,5414.3602,72.2820,0.0000,17795.5398,17795.5398,6.3267,1.8142,5831.7000,0.0000,5831.7000,0.2419,1622.1420,0.0000,1622.1420,11.8123,0.0000,4209.5580,4209.5580,4.7172,6.3267,4.7172,5.5220,-3.8620,-57930.5336,4.7172,6.3267,6.3267,5.5220,-3.8620,-30895.9931,4.7172,6.3268,6.3267,5.5220,-3.8622,-27035.3667,18.6636,1458.3964,124959.7000,-115861.8934
289.0000,6.2393,7.2066,41467.1000,42362.4000,-895.3000,4.4565,9763.7503,5968.0534,15731.8037,217.6468,48330.4534,31703.3497,-16627.1037,6.2393,1.7388,15779.0000,0.0000,15779.0000,0.6558,4395.0614,0.0000,4395.0614,32.0287,0.0000,11383.9386,11383.9386,6.2393,3.1482,82427.4000,0.0000,82427.4000,5.2860,19405.8805,0.0000,19405.8805,258.1614,0.0000,63021.5195,63021.5195,6.2393,1.7388,469.7000,0.0000,469.7000,0.0195,130.8296,0.0000,130.8296,0.9534,0.0000,338.8704,338.8704,6.2393,3.1305,25228.7000,0.0000,25228.7000,1.6124,5894.3788,0.0000,5894.3788,78.7493,0.0000,19334.3212,19334.3212,6.2393,1.7388,1775.8000,0.0000,1775.8000,0.0738,494.6289,0.0000,494.6289,3.6046,0.0000,1281.1711,1281.1711,4.5529,6.2393,4.5529,5.3961,-3.9366,-59049.2202,4.5529,6.2393,6.2393,5.3961,-3.9366,-31492.7795,4.5529,6.2393,6.2393,5.3961,-3.9368,-27557.2650,18.1561,1418.7460,124785.3000,-118099.2646
290.0000,6.1562,6.8493,42827.8000,38985.2000,3842.6000,4.3924,10099.9939,5484.6278,15584.6217,214.5162,44469.8278,32727.8061,-11742.0217,6.1562,1.6655,15767.8000,0.0000,15767.8000,0.6565,4397.6388,0.0000,4397.6388,32.0600,0.0000,11370.1612,11370.1612,6.1562,3.0722,91215.7000,0.0000,91215.7000,5.8603,21508.3738,0.0000,21508.3738,286.2056,0.0000,69707.3262,69707.3262,6.1562,1.6655,459.3000,0.0000,459.3000,0.0191,128.0988,0.0000,128.0988,0.9339,0.0000,331.2012,331.2012,6.1562,3.0544,26893.8000,0.0000,26893.8000,1.7220,6292.6307,0.0000,6292.6307,84.0994,0.0000,20601.1693,20601.1693,6.1562,1.6655,1002.1000,0.0000,1002.1000,0.0417,279.4857,0.0000,279.4857,2.0375,0.0000,722.6143,722.6143,4.2975,6.1562,4.2975,5.2268,-4.5495,-68242.4823,4.2975,6.1562,6.1562,5.2268,-4.5495,-36395.8600,4.2975,6.1563,6.1562,5.2269,-4.5496,-31847.5096,19.0379,1487.6464,139181.3000,-136485.8518
291.0000,6.1032,6.5046,44450.8000,35673.3000,8777.5000,4.3477,10493.2629,5014.2586,15507.5215,212.3325,40687.5586,33957.5371,-6730.0215,6.1032,1.6212,15762.8000,0.0000,15762.8000,0.6573,4399.8840,0.0000,4399.8840,32.1014,0.0000,11362.9160,11362.9160,6.1032,3.0255,85363.7000,0.0000,85363.7000,5.4938,20148.5151,0.0000,20148.5151,268.3074,0.0000,65215.1849,65215.1849,6.1032,1.6212,470.0000,0.0000,470.0000,0.0196,131.1915,0.0000,131.1915,0.9572,0.0000,338.8085,338.8085,6.1032,3.0077,28556.6000,0.0000,28556.6000,1.8316,6687.9537,0.0000,6687.9537,89.4538,0.0000,21868.6463,21868.6463,6.1032,1.6212,421.5000,0.0000,421.5000,0.0176,117.6537,0.0000,117.6537,0.8584,0.0000,303.8463,303.8463,4.1670,6.1032,4.1670,5.1351,-4.6179,-69269.1179,4.1670,6.1032,6.1032,5.1351,-4.6179,-36943.4983,4.1670,6.1033,6.1032,5.1352,-4.6181,-32326.5237,18.5513,1449.6255,139352.1000,-138539.1399
292.0000,6.0351,6.1621,45845.0000,32543.4000,13301.6000,4.2958,10836.3537,4569.1459,15405.4997,209.8000,37112.5459,35008.6463,-2103.8997,6.0351,1.5595,15781.4000,0.0000,15781.4000,0.6587,4409.7662,0.0000,4409.7662,32.1723,0.0000,11371.6338,11371.6338,6.0351,2.9620,92503.9000,0.0000,92503.9000,5.9599,21861.7703,0.0000,21861.7703,291.0711,0.0000,70642.1297,70642.1297,6.0351,1.5595,458.4000,0.0000,458.4000,0.0191,128.0898,0.0000,128.0898,0.9345,0.0000,330.3102,330.3102,6.0351,2.9442,30074.7000,0.0000,30074.7000,1.9311,7051.9809,0.0000,7051.9809,94.3134,0.0000,23022.7191,23022.7191,6.0351,1.5595,421.5000,0.0000,421.5000,0.0176,117.7789,0.0000,117.7789,0.8593,0.0000,303.7211,303.7211,3.9507,6.0351,3.9507,4.9929,-5.1783,-77674.5299,3.9507,6.0351,6.0351,4.9929,-5.1783,-41426.3694,3.9507,6.0352,6.0351,4.9930,-5.1784,-36249.1391,19.3234,1509.9611,152541.5000,-155350.0383
293.0000,5.8960,7.3764,37827.3000,47805.3000,-9978.0000,4.4904,8964.8458,6696.5540,15661.3998,219.3020,54501.8540,28862.4542,-25639.3998,5.8960,1.4300,15780.0000,0.0000,15780.0000,0.6596,4418.9861,0.0000,4418.9861,32.2120,0.0000,11361.0139,11361.0139,5.8960,2.8297,84834.6000,0.0000,84834.6000,5.4735,20101.8161,0.0000,20101.8161,267.3185,0.0000,64732.7839,64732.7839,5.8960,1.4300,470.5000,0.0000,470.5000,0.0197,131.7575,0.0000,131.7575,0.9604,0.0000,338.7425,338.7425,5.8960,2.8117,30146.1000,0.0000,30146.1000,1.9385,7086.1683,0.0000,7086.1683,94.6717,0.0000,23059.9317,23059.9317,5.8960,1.4300,1002.1000,0.0000,1002.1000,0.0419,280.6252,0.0000,280.6252,2.0456,0.0000,721.4748,721.4748,4.3643,5.8960,4.3643,5.1301,-3.7287,-55930.6815,4.3643,5.8960,5.8960,5.1301,-3.7287,-29829.9840,4.3643,5.8960,5.8960,5.1302,-3.7288,-26101.6558,18.9352,1479.6246,122255.3000,-111862.3213
294.0000,5.8533,7.8236,34702.8000,53655.5000,-18952.7000,4.5654,8231.0261,7510.7931,15741.8192,222.9673,61166.2931,26471.7739,-34694.5192,5.8533,1.4006,15766.0000,0.0000,15766.0000,0.6608,4418.0182,0.0000,4418.0182,32.2707,0.0000,11347.9818,11347.9818,5.8533,2.7967,90565.0000,0.0000,90565.0000,5.8603,21476.9161,0.0000,21476.9161,286.2065,0.0000,69088.0839,69088.0839,5.8533,1.4006,623.1000,0.0000,623.1000,0.0261,174.6078,0.0000,174.6078,1.2754,0.0000,448.4922,448.4922,5.8533,2.7787,28881.9000,0.0000,28881.9000,1.8626,6794.1459,0.0000,6794.1459,90.9660,0.0000,22087.7541,22087.7541,5.8533,1.4006,5453.3000,0.0000,5453.3000,0.2286,1528.1478,0.0000,1528.1478,11.1621,0.0000,3925.1522,3925.1522,4.4355,5.8533,4.4355,5.1444,-3.6101,-54151.7157,4.4355,5.8533,5.8533,5.1444,-3.6102,-28881.2241,4.4355,5.8533,5.8533,5.1444,-3.6102,-25271.5273,19.8056,1547.6353,122336.6000,-108304.4670
295.0000,5.5867,10.3298,17594.3000,105276.3000,-87682.0000,5.8243,4194.3446,14673.2312,18867.5758,284.4478,119949.5312,13399.9554,-106549.5758,5.5867,1.1450,15764.6000,0.0000,15764.6000,0.6613,4436.1441,0.0000,4436.1441,32.2948,0.0000,11328.4559,11328.4559,5.5867,2.5377,54506.8000,0.0000,54506.8000,3.5302,12991.1915,0.0000,12991.1915,172.4082,0.0000,41515.6085,41515.6085,5.5867,1.1450,567.0000,0.0000,567.0000,0.0238,159.5533,0.0000,159.5533,1.1615,0.0000,407.4467,407.4467,5.5867,2.5194,27469.4000,0.0000,27469.4000,1.7731,6492.5666,0.0000,6492.5666,86.5946,0.0000,20976.8334,20976.8334,5.5867,1.1450,18419.7000,0.0000,18419.7000,0.7726,5183.2869,0.0000,5183.2869,37.7339,0.0000,13236.4131,13236.4131,5.9799,5.5867,5.9799,5.7833,0.9542,14313.0080,5.9799,5.5868,5.5867,5.7833,0.9541,7632.5402,5.9799,5.5867,5.5867,5.7833,0.9542,6679.5432,18.8778,1475.1380,29045.5000,28625.0914
296.0000,5.6434,11.1510,12471.1000,140010.1000,-127539.0000,7.0630,2969.8081,19532.1510,22501.9591,344.9473,159542.2510,9501.2919,-150040.9591,5.6434,1.2233,26818.2000,0.0000,26818.2000,1.1308,7539.9061,0.0000,7539.9061,55.2270,0.0000,19278.2939,19278.2939,5.6434,2.6103,43424.2000,0.0000,43424.2000,2.8282,10338.6738,0.0000,10338.6738,138.1242,0.0000,33085.5262,33085.5262,5.6434,1.2233,1203.2000,0.0000,1203.2000,0.0507,338.2783,0.0000,338.2783,2.4778,0.0000,864.9217,864.9217,5.6434,2.5922,27339.5000,0.0000,27339.5000,1.7746,6455.3524,0.0000,6455.3524,86.6694,0.0000,20884.1476,20884.1476,5.6434,1.2233,19580.9000,0.0000,19580.9000,0.8256,5505.1475,0.0000,5505.1475,40.3232,0.0000,14075.7525,14075.7525,6.8162,5.6433,6.8162,6.2298,3.0926,46389.6836,6.8162,5.6434,5.6433,6.2298,3.0925,24739.9053,6.8162,5.6433,5.6434,6.2298,3.0927,21648.7761,20.5096,1602.6453,-9173.0000,92778.3650
297.0000,5.6548,11.3760,10439.3000,149993.2000,-139553.9000,7.3852,2485.4222,20928.7152,23414.1375,360.6824,170921.9152,7953.8778,-162968.0375,5.6548,1.2295,32715.4000,0.0000,32715.4000,1.3779,9196.2411,0.0000,9196.2411,67.2961,0.0000,23519.1589,23519.1589,5.6548,4.2293,19656.2000,5536.3000,14119.9000,1.5652,4678.8423,835.3126,5514.1550,76.4422,6371.6126,14977.3577,8605.7450,5.6548,1.2295,2046.6000,0.0000,2046.6000,0.0862,575.2956,0.0000,575.2956,4.2099,0.0000,1471.3044,1471.3044,5.6548,2.5998,25804.0000,0.0000,25804.0000,1.6729,6091.5499,0.0000,6091.5499,81.7041,0.0000,19712.4501,19712.4501,5.6548,1.2295,18806.8000,0.0000,18806.8000,0.7921,5286.5582,0.0000,5286.5582,38.6859,0.0000,13520.2418,13520.2418,7.5901,5.6548,7.5901,6.6225,4.8070,72104.8516,7.5901,5.6549,5.6548,6.6225,4.8068,38454.6341,7.5901,5.6548,5.6548,6.6224,4.8070,33649.2157,19.3195,1509.6496,-46061.2000,144208.7014
298.0000,5.6845,11.6322,7878.5000,157572.1000,-149693.6000,7.5659,1874.6795,21996.7445,23871.4240,369.5070,179568.8445,6003.8205,-173565.0240,5.6845,1.2574,37199.2000,0.0000,37199.2000,1.5664,10451.7591,0.0000,10451.7591,76.5021,0.0000,26747.4409,26747.4409,5.6845,5.2658,9462.9000,5036.7000,4426.2000,0.8761,2251.2281,760.0416,3011.2697,42.7880,5796.7416,7211.6719,1414.9303,5.6845,1.2574,2215.5000,0.0000,2215.5000,0.0933,622.4831,0.0000,622.4831,4.5563,0.0000,1593.0169,1593.0169,5.6845,2.6283,21751.0000,0.0000,21751.0000,1.4098,5132.0486,0.0000,5132.0486,68.8544,0.0000,16618.9514,16618.9514,5.6845,1.2574,16484.5000,0.0000,16484.5000,0.6942,4631.6056,0.0000,4631.6056,33.9012,0.0000,11852.8944,11852.8944,8.1344,5.6845,8.1344,6.9095,5.7669,86503.8430,8.1344,5.6845,5.6845,6.9095,5.7668,46134.1701,8.1344,5.6845,5.6845,6.9094,5.7669,40368.6423,18.3086,1430.6618,-67617.2000,173006.6554
299.0000,5.7409,11.9134,5181.7000,164644.8000,-159463.1000,7.7161,1231.6575,23005.0765,24236.7340,376.8414,187649.8765,3950.0425,-183699.8340,5.7409,1.3096,43927.9000,0.0000,43927.9000,1.8487,12331.3901,0.0000,12331.3901,90.2874,0.0000,31596.5099,31596.5099,5.7409,7.3390,3500.4000,4893.6000,-1393.2000,0.4808,831.8604,738.6497,1570.5102,23.4816,5632.2497,2668.5396,-2963.7102,5.7409,1.3096,2274.5000,0.0000,2274.5000,0.0957,638.4951,0.0000,638.4951,4.6749,0.0000,1636.0049,1636.0049,5.7409,2.6818,18442.8000,0.0000,18442.8000,1.1947,4347.1350,0.0000,4347.1350,58.3456,0.0000,14095.6650,14095.6650,5.7409,1.3096,14936.2000,0.0000,14936.2000,0.6286,4192.8731,0.0000,4192.8731,30.6992,0.0000,10743.3269,10743.3269,8.5274,5.7408,8.5274,7.1341,6.4296,96444.5104,8.5274,5.7409,5.7408,7.1342,6.4295,51435.8980,8.5274,5.7408,5.7409,7.1341,6.4296,45007.5403,17.9469,1402.3922,-81274.9000,192887.9487
300.0000,5.7928,12.0959,3604.6000,171351.7000,-167747.1000,7.9209,855.9449,23962.4356,24818.3805,386.8437,195314.1356,2748.6551,-192565.4805,5.7928,1.3553,46162.8000,0.0000,46162.8000,1.9406,12948.2157,0.0000,12948.2157,94.7759,0.0000,33214.5843,33214.5843,5.7928,9.6048,1685.5000,7423.3000,-5737.8000,0.4937,400.1619,1120.7743,1520.9362,24.1111,8544.0743,1285.3381,-7258.7362,5.7928,1.3553,2692.0000,0.0000,2692.0000,0.1132,755.0798,0.0000,755.0798,5.5269,0.0000,1936.9202,1936.9202,5.7928,2.7292,15009.0000,0.0000,15009.0000,0.9711,3534.4940,0.0000,3534.4940,47.4262,0.0000,11474.5060,11474.5060,5.7928,1.3553,12033.3000,0.0000,12033.3000,0.5059,3375.2234,0.0000,3375.2234,24.7053,0.0000,8658.0766,8658.0766,8.9300,5.7928,8.9300,7.3614,7.2270,108405.6075,8.9300,5.7928,5.7928,7.3614,7.2269,57815.1215,8.9300,5.7928,5.7928,7.3614,7.2271,50589.3724,17.9180,1400.1339,-97587.8000,216810.1015
301.0000,5.8365,12.2232,2613.5000,180669.1000,-178055.6000,8.2797,620.0842,25283.4333,25903.5175,404.3673,205952.5333,1993.4158,-203959.1175,5.8365,1.3932,40007.8000,0.0000,40007.8000,1.6801,11214.1159,0.0000,11214.1159,82.0556,0.0000,28793.6841,28793.6841,5.8365,10.1577,1807.4000,11563.4000,-9756.0000,0.7159,428.7493,1746.2295,2174.9788,34.9610,13309.6295,1378.6507,-11930.9788,5.8365,1.3932,3224.9000,0.0000,3224.9000,0.1354,903.9338,0.0000,903.9338,6.6142,0.0000,2320.9662,2320.9662,5.8365,2.7688,12753.7000,0.0000,12753.7000,0.8243,3001.0612,0.0000,3001.0612,40.2558,0.0000,9752.6388,9752.6388,5.8365,1.3932,10485.0000,0.0000,10485.0000,0.4403,2938.9270,0.0000,2938.9270,21.5046,0.0000,7546.0730,7546.0730,9.4322,5.8365,9.4322,7.6344,8.3739,125608.0792,9.4322,5.8365,5.8365,7.6344,8.3737,66989.6821,9.4322,5.8365,5.8365,7.6344,8.3739,58617.2723,18.1136,1415.4208,-121340.2000,251215.0336
302.0000,6.0252,12.4908,1629.8000,191393.8000,-189764.0000,8.7022,385.3075,26867.5654,27252.8729,425.0034,218261.3654,1244.4925,-217016.8729,6.0252,1.5730,46164.4000,0.0000,46164.4000,1.9370,12901.6381,0.0000,12901.6381,94.6018,0.0000,33262.7619,33262.7619,6.0252,11.6555,261.7000,21206.4000,-20944.7000,1.1149,61.8601,3205.5583,3267.4183,54.4509,24411.9583,199.8399,-24212.1183,6.0252,1.5730,3072.3000,0.0000,3072.3000,0.1289,858.6206,0.0000,858.6206,6.2959,0.0000,2213.6794,2213.6794,6.0252,2.9516,11783.3000,0.0000,11783.3000,0.7609,2763.4607,0.0000,2763.4607,37.1588,0.0000,9019.8393,9019.8393,6.0252,1.5730,9323.9000,0.0000,9323.9000,0.3912,2605.7651,0.0000,2605.7651,19.1069,0.0000,6718.1349,6718.1349,9.8045,6.0252,9.8045,7.9148,9.5007,142510.8269,9.8045,6.0252,6.0252,7.9149,9.5005,76004.3643,9.8045,6.0251,6.0252,7.9148,9.5008,66505.2974,19.5528,1527.8823,-140364.8000,285020.4886
303.0000,6.1520,12.6695,856.0000,201139.8000,-200283.8000,9.1010,201.8848,28295.3368,28497.2216,444.4761,229435.1368,654.1152,-228781.0216,6.1520,1.6800,43922.9000,0.0000,43922.9000,1.8362,12250.8999,0.0000,12250.8999,89.6779,0.0000,31672.0001,31672.0001,6.1520,11.8899,54.9000,24093.2000,-24038.3000,1.2514,12.9463,3644.3952,3657.3415,61.1182,27737.5952,41.9537,-27695.6415,6.1520,1.6800,2029.6000,0.0000,2029.6000,0.0848,566.0926,0.0000,566.0926,4.1439,0.0000,1463.5074,1463.5074,6.1520,3.0641,11817.5000,0.0000,11817.5000,0.7601,2765.2727,0.0000,2765.2727,37.1198,0.0000,9052.2273,9052.2273,6.1520,1.6800,8162.7000,0.0000,8162.7000,0.3412,2276.7263,0.0000,2276.7263,16.6659,0.0000,5885.9737,5885.9737,10.1919,6.1520,10.1919,8.1719,10.4202,156302.4725,10.1919,6.1521,6.1520,8.1720,10.4200,83359.8891,10.1919,6.1520,6.1520,8.1719,10.4202,72941.4266,20.0621,1567.6841,-158389.4000,312603.7882
304.0000,6.2134,12.7441,603.9000,201502.4000,-200898.5000,9.1077,142.2627,28375.4723,28517.7350,444.8053,229877.8723,461.6373,-229416.2350,6.2134,1.7287,41686.2000,0.0000,41686.2000,1.7384,11615.9188,0.0000,11615.9188,84.9020,0.0000,30070.2812,30070.2812,6.2134,11.9660,11.8000,14415.4000,-14403.6000,0.7476,2.7794,2181.2388,2184.0183,36.5111,16596.6388,9.0206,-16587.6183,6.2134,1.7287,1953.6000,0.0000,1953.6000,0.0815,544.3734,0.0000,544.3734,3.9789,0.0000,1409.2266,1409.2266,6.2134,3.1163,11400.3000,0.0000,11400.3000,0.7313,2664.7613,0.0000,2664.7613,35.7147,0.0000,8735.5387,8735.5387,6.2134,1.7287,9323.9000,0.0000,9323.9000,0.3888,2598.1180,0.0000,2598.1180,18.9899,0.0000,6725.7820,6725.7820,10.2469,6.2133,10.2469,8.2301,9.9532,149297.7639,10.2469,6.2134,6.2133,8.2302,9.9530,79624.3127,10.2469,6.2133,6.2134,8.2301,9.9532,69672.3158,19.1930,1499.7642,-150938.1000,298594.3925
305.0000,6.2313,12.7323,991.0000,194242.3000,-193251.3000,8.8076,233.3740,27361.3471,27594.7211,430.1467,221603.6471,757.6260,-220846.0211,6.2313,1.7408,35518.7000,0.0000,35518.7000,1.4795,9894.5672,0.0000,9894.5672,72.2549,0.0000,25624.1328,25624.1328,6.2313,11.7233,347.7000,13752.2000,-13404.5000,0.7349,81.8713,2081.0939,2162.9651,35.8919,15833.2939,265.8287,-15567.4651,6.2313,1.7408,2531.5000,0.0000,2531.5000,0.1054,705.2087,0.0000,705.2087,5.1498,0.0000,1826.2913,1826.2913,6.2313,3.1299,11192.3000,0.0000,11192.3000,0.7170,2615.3144,0.0000,2615.3144,35.0183,0.0000,8576.9856,8576.9856,6.2313,1.7408,10872.1000,0.0000,10872.1000,0.4529,3028.6785,0.0000,3028.6785,22.1169,0.0000,7843.4215,7843.4215,10.2908,6.2313,10.2908,8.2610,9.6272,144407.5357,10.2908,6.2313,6.2313,8.2610,9.6270,77016.3428,10.2908,6.2313,6.2313,8.2610,9.6272,67390.0922,18.4459,1441.3880,-146541.2000,288813.9708
306.0000,6.2288,12.7055,1397.3000,202474.8000,-201077.5000,9.2041,329.0704,28519.8053,28848.8757,449.5144,230994.6053,1068.2296,-229926.3757,6.2288,1.7368,23184.4000,0.0000,23184.4000,0.9654,6458.8083,0.0000,6458.8083,47.1471,0.0000,16725.5917,16725.5917,6.2288,10.8825,1654.7000,14342.6000,-12687.9000,0.8495,389.6425,2170.4082,2560.0508,41.4885,16513.0082,1265.0575,-15247.9508,6.2288,1.7368,1598.8000,0.0000,1598.8000,0.0666,445.4005,0.0000,445.4005,3.2513,0.0000,1153.3995,1153.3995,6.2288,3.1263,9678.7000,0.0000,9678.7000,0.6198,2261.7291,0.0000,2261.7291,30.2713,0.0000,7416.9709,7416.9709,6.2288,1.7368,14355.6000,0.0000,14355.6000,0.5977,3999.2438,0.0000,3999.2438,29.1931,0.0000,10356.3562,10356.3562,10.6441,6.2288,10.6441,8.4365,10.4761,157142.0304,10.6441,6.2289,6.2288,8.4365,10.4760,83807.9738,10.6441,6.2288,6.2288,8.4365,10.4761,73333.0079,18.4547,1442.0777,-164947.9000,314283.0121
307.0000,6.2125,12.3457,4040.7000,118811.6000,-114770.9000,5.5992,951.8957,16730.7639,17682.6596,273.4566,135542.3639,3088.8043,-132453.5596,6.2125,1.7212,19099.9000,0.0000,19099.9000,0.7953,5322.2820,0.0000,5322.2820,38.8429,0.0000,13777.6180,13777.6180,6.2125,3.2603,7526.9000,141.5000,7385.4000,0.4910,1772.9466,21.4107,1794.3574,23.9802,162.9107,5753.9534,5591.0426,6.2125,1.7212,1315.3000,0.0000,1315.3000,0.0548,366.5149,0.0000,366.5149,2.6749,0.0000,948.7851,948.7851,6.2125,3.1105,8551.0000,0.0000,8551.0000,0.5476,1998.7809,0.0000,1998.7809,26.7456,0.0000,6552.2191,6552.2191,6.2125,1.7212,16871.5000,0.0000,16871.5000,0.7025,4701.3273,0.0000,4701.3273,34.3110,0.0000,12170.1727,12170.1727,9.1695,6.2125,9.1695,7.6910,4.6707,70060.7408,9.1695,6.2125,6.2125,7.6910,4.6707,37365.6691,9.1695,6.2126,6.2125,7.6911,4.6706,32694.1670,12.2858,960.0271,-61547.8000,140120.5769
308.0000,6.1809,12.1276,5768.8000,116355.1000,-110586.3000,5.5947,1359.8098,16376.1574,17735.9672,273.2353,132731.2574,4408.9902,-128322.2672,6.1809,1.6918,19090.9000,0.0000,19090.9000,0.7952,5322.4017,0.0000,5322.4017,38.8368,0.0000,13768.4983,13768.4983,6.1809,3.0982,12204.0000,0.0000,12204.0000,0.7845,2876.3340,0.0000,2876.3340,38.3136,0.0000,9327.6660,9327.6660,6.1809,1.6918,1004.8000,0.0000,1004.8000,0.0419,280.1308,0.0000,280.1308,2.0441,0.0000,724.6692,724.6692,6.1809,3.0804,8682.4000,0.0000,8682.4000,0.5562,2030.6295,0.0000,2030.6295,27.1658,0.0000,6651.7705,6651.7705,6.1809,1.6918,16097.4000,0.0000,16097.4000,0.6705,4487.8361,0.0000,4487.8361,32.7471,0.0000,11609.5639,11609.5639,8.8292,6.1809,8.8292,7.5050,4.3120,64680.5041,8.8292,6.1809,6.1809,7.5050,4.3120,34496.0736,8.8292,6.1809,6.1809,7.5050,4.3119,30183.5476,12.6645,989.6223,-53506.8000,129360.1253
309.0000,6.5048,11.4802,10688.4000,75043.5000,-64355.1000,4.0374,2504.0910,10619.9048,13123.9958,197.1823,85663.4048,8184.3090,-77479.0958,6.5048,2.0097,19086.3000,0.0000,19086.3000,0.7955,5294.3410,0.0000,5294.3410,38.8512,0.0000,13791.9590,13791.9590,6.5048,3.4184,21143.5000,0.0000,21143.5000,1.3600,4953.1783,0.0000,4953.1783,66.4222,0.0000,16190.3217,16190.3217,6.5048,2.0097,1104.4000,0.0000,1104.4000,0.0460,306.3491,0.0000,306.3491,2.2481,0.0000,798.0509,798.0509,6.5048,3.4010,7986.8000,0.0000,7986.8000,0.5120,1857.3170,0.0000,1857.3170,25.0059,0.0000,6129.4830,6129.4830,6.5048,2.0097,14742.7000,0.0000,14742.7000,0.6145,4089.4716,0.0000,4089.4716,30.0096,0.0000,10653.2284,10653.2284,7.5578,6.5048,7.5578,7.0313,1.4958,22436.4559,7.5578,6.5048,6.5048,7.0313,1.4958,11966.1732,7.5578,6.5049,6.5048,7.0314,1.4956,10469.4689,11.0483,863.3259,-291.4000,44872.0980
310.0000,6.4161,10.9538,13605.0000,70980.2000,-57375.2000,4.0337,3192.7305,10029.6865,13222.4170,196.9981,81009.8865,10412.2695,-70597.6170,6.4161,1.8953,16169.1000,0.0000,16169.1000,0.6697,4491.3345,0.0000,4491.3345,32.7085,0.0000,11677.7655,11677.7655,6.4161,3.3104,25624.3000,0.0000,25624.3000,1.6372,6012.8195,0.0000,6012.8195,79.9592,0.0000,19611.4805,19611.4805,6.4161,1.8953,631.2000,0.0000,631.2000,0.0261,175.3301,0.0000,175.3301,1.2769,0.0000,455.8699,455.8699,6.4161,3.2928,6871.8000,0.0000,6871.8000,0.4376,1600.5207,0.0000,1600.5207,21.3707,0.0000,5271.2793,5271.2793,6.4161,1.8953,12033.3000,0.0000,12033.3000,0.4984,3342.5222,0.0000,3342.5222,24.3422,0.0000,8690.7778,8690.7778,7.2997,6.4161,7.2997,6.8579,1.2445,18668.1431,7.2997,6.4161,6.4161,6.8579,1.2445,9956.2911,7.2997,6.4161,6.4161,6.8579,1.2444,8711.0864,10.9542,855.9733,3954.5000,37335.5206
311.0000,6.7283,10.2634,18707.1000,56847.3000,-38140.2000,3.7096,4364.3394,8075.8832,12440.2226,181.1703,64923.1832,14342.7606,-50580.4226,6.7283,2.2068,15768.2000,0.0000,15768.2000,0.6542,4358.7871,0.0000,4358.7871,31.9518,0.0000,11409.4129,11409.4129,6.7283,3.6228,58167.6000,0.0000,58167.6000,3.7234,13570.0713,0.0000,13570.0713,181.8427,0.0000,44597.5287,44597.5287,6.7283,2.2068,466.1000,0.0000,466.1000,0.0193,128.8435,0.0000,128.8435,0.9445,0.0000,337.2565,337.2565,6.7283,3.6056,6385.2000,0.0000,6385.2000,0.4073,1479.0590,0.0000,1479.0590,19.8940,0.0000,4906.1410,4906.1410,6.7283,2.2068,10485.0000,0.0000,10485.0000,0.4350,2898.3576,0.0000,2898.3576,21.2462,0.0000,7586.6424,7586.6424,6.1993,6.7283,6.1993,6.4638,-0.9129,-13692.9729,6.1993,6.7283,6.7283,6.4638,-0.9128,-7302.7745,6.1993,6.7284,6.7283,6.4639,-0.9130,-6391.0861,13.4233,1048.9189,53131.9000,-27386.8335
312.0000,6.7021,9.5442,22605.8000,50098.9000,-27493.1000,3.6384,5276.4944,7113.9562,12390.4505,177.6949,57212.8562,17329.3056,-39883.5505,6.7021,2.1543,15762.8000,0.0000,15762.8000,0.6501,4359.0634,0.0000,4359.0634,31.7508,0.0000,11403.7366,11403.7366,6.7021,3.5770,75654.7000,0.0000,75654.7000,4.8116,17658.2684,0.0000,17658.2684,234.9892,0.0000,57996.4316,57996.4316,6.7021,2.1543,467.6000,0.0000,467.6000,0.0193,129.3107,0.0000,129.3107,0.9419,0.0000,338.2893,338.2893,6.7021,3.5597,6752.2000,0.0000,6752.2000,0.4280,1564.7876,0.0000,1564.7876,20.9021,0.0000,5187.4124,5187.4124,6.7021,2.1543,5840.4000,0.0000,5840.4000,0.2409,1615.1111,0.0000,1615.1111,11.7643,0.0000,4225.2889,4225.2889,5.6620,6.7021,5.6620,6.1821,-1.9634,-29450.2632,5.6620,6.7021,6.7021,6.1821,-1.9633,-15706.6430,5.6620,6.7022,6.7021,6.1821,-1.9635,-13744.5210,14.6824,1147.3036,76984.6000,-58901.4272
313.0000,6.6327,8.8580,26256.2000,44871.8000,-18615.6000,3.6253,6136.5533,6364.0681,12500.6214,177.0540,51235.8681,20119.6467,-31116.2214,6.6327,2.0890,15801.0000,0.0000,15801.0000,0.6520,4374.3390,0.0000,4374.3390,31.8437,0.0000,11426.6610,11426.6610,6.6327,3.5105,82083.7000,0.0000,82083.7000,5.2233,19183.5982,0.0000,19183.5982,255.0958,0.0000,62900.1018,62900.1018,6.6327,2.0890,461.5000,0.0000,461.5000,0.0190,127.7614,0.0000,127.7614,0.9301,0.0000,333.7386,333.7386,6.6327,3.4930,8311.2000,0.0000,8311.2000,0.5271,1928.4242,0.0000,1928.4242,25.7420,0.0000,6382.7758,6382.7758,6.6327,2.0890,1778.1000,0.0000,1778.1000,0.0734,492.2481,0.0000,492.2481,3.5834,0.0000,1285.8519,1285.8519,5.3206,6.6326,5.3206,5.9766,-2.5606,-38409.2822,5.3206,6.6326,6.6326,5.9766,-2.5606,-20484.8281,5.3206,6.6327,6.6326,5.9767,-2.5608,-17925.3563,15.1801,1186.1974,89819.9000,-76819.4665
314.0000,6.5606,8.1865,30116.2000,40286.2000,-10170.0000,3.6556,7048.2460,5706.6264,12754.8724,178.5350,45992.8264,23067.9540,-22924.8724,6.5606,2.0249,15800.9000,0.0000,15800.9000,0.6529,4379.2043,0.0000,4379.2043,31.8856,0.0000,11421.6957,11421.6957,6.5606,3.4442,95889.4000,0.0000,95889.4000,6.1105,22440.1537,0.0000,22440.1537,298.4280,0.0000,73449.2463,73449.2463,6.5606,2.0249,468.6000,0.0000,468.6000,0.0194,129.8720,0.0000,129.8720,0.9456,0.0000,338.7280,338.7280,6.5606,3.4267,9175.3000,0.0000,9175.3000,0.5827,2131.6097,0.0000,2131.6097,28.4591,0.0000,7043.6903,7043.6903,6.5606,2.0249,1003.3000,0.0000,1003.3000,0.0415,278.0636,0.0000,278.0636,2.0246,0.0000,725.2364,725.2364,4.9188,6.5606,4.9188,5.7397,-3.5027,-52539.8782,4.9188,6.5606,6.5606,5.7397,-3.5026,-28021.1083,4.9188,6.5607,6.5606,5.7398,-3.5028,-24519.7194,16.5939,1296.6672,112167.5000,-105080.7059
315.0000,6.4806,7.5849,33868.0000,36601.2000,-2733.2000,3.7210,7938.2612,5177.5322,13115.7934,181.7266,41778.7322,25929.7388,-15848.9934,6.4806,1.9532,15786.2000,0.0000,15786.2000,0.6532,4380.5791,0.0000,4380.5791,31.8998,0.0000,11405.6209,11405.6209,6.4806,3.3702,96176.2000,0.0000,96176.2000,6.1379,22540.8934,0.0000,22540.8934,299.7662,0.0000,73635.3066,73635.3066,6.4806,1.9532,460.6000,0.0000,460.6000,0.0191,127.8138,0.0000,127.8138,0.9308,0.0000,332.7862,332.7862,6.4806,3.3526,9170.7000,0.0000,9170.7000,0.5833,2133.5401,0.0000,2133.5401,28.4872,0.0000,7037.1599,7037.1599,6.4806,1.9532,421.8000,0.0000,421.8000,0.0175,117.0471,0.0000,117.0471,0.8523,0.0000,304.7529,304.7529,4.6903,6.4805,4.6903,5.5854,-3.8433,-57649.5735,4.6903,6.4805,6.4805,5.5854,-3.8433,-30746.3465,4.6903,6.4806,6.4805,5.5854,-3.8435,-26904.1767,16.6978,1304.7909,119282.3000,-115300.0967
316.0000,6.3846,7.0559,36858.9000,33233.9000,3625.0000,3.7553,8654.9351,4693.5265,13348.4616,183.4040,37927.4265,28203.9649,-9723.4616,6.3846,1.8668,15785.9000,0.0000,15785.9000,0.6542,4387.0400,0.0000,4387.0400,31.9481,0.0000,11398.8600,11398.8600,6.3846,3.2811,107736.1000,0.0000,107736.1000,6.8871,25295.4632,0.0000,25295.4632,336.3534,0.0000,82440.6368,82440.6368,6.3846,1.8668,469.5000,0.0000,469.5000,0.0195,130.4782,0.0000,130.4782,0.9502,0.0000,339.0218,339.0218,6.3846,3.2634,11438.6000,0.0000,11438.6000,0.7287,2665.6561,0.0000,2665.6561,35.5910,0.0000,8772.9439,8772.9439,6.3846,1.8668,421.8000,0.0000,421.8000,0.0175,117.2219,0.0000,117.2219,0.8537,0.0000,304.5781,304.5781,4.3742,6.3846,4.3742,5.3794,-4.6766,-70149.0387,4.3742,6.3846,6.3846,5.3794,-4.6766,-37412.6854,4.3742,6.3847,6.3846,5.3794,-4.6768,-32737.3683,18.0934,1413.8408,139476.9000,-140299.0924
317.0000,6.3033,6.7629,38387.4000,31603.1000,6784.3000,3.7798,9027.6956,4457.0726,13484.7682,184.5991,36060.1726,29359.7044,-6700.4682,6.3033,1.7960,15802.0000,0.0000,15802.0000,0.6560,4397.0814,0.0000,4397.0814,32.0397,0.0000,11404.9186,11404.9186,6.3033,3.2073,103116.3000,0.0000,103116.3000,6.6049,24247.6205,0.0000,24247.6205,322.5710,0.0000,78868.6795,78868.6795,6.3033,1.7960,459.7000,0.0000,459.7000,0.0191,127.9166,0.0000,127.9166,0.9321,0.0000,331.7834,331.7834,6.3033,3.1897,13467.2000,0.0000,13467.2000,0.8597,3142.9011,0.0000,3142.9011,41.9863,0.0000,10324.2989,10324.2989,6.3033,1.7960,1003.3000,0.0000,1003.3000,0.0417,279.1793,0.0000,279.1793,2.0343,0.0000,724.1207,724.1207,4.2451,6.3032,4.2451,5.2742,-4.7476,-71214.5699,4.2451,6.3032,6.3032,5.2742,-4.7476,-37981.0743,4.2451,6.3033,6.3032,5.2742,-4.7478,-33234.5136,17.9417,1401.9898,140632.8000,-142430.1578
318.0000,6.2054,6.3732,40789.1000,29507.4000,11281.7000,3.8368,9610.2689,4154.6634,13764.9322,187.3829,33662.0634,31178.8311,-2483.2322,6.2054,1.7078,15800.9000,0.0000,15800.9000,0.6570,4403.4899,0.0000,4403.4899,32.0877,0.0000,11397.4101,11397.4101,6.2054,3.1164,112428.9000,0.0000,112428.9000,7.2135,26485.9532,0.0000,26485.9532,352.2972,0.0000,85942.9468,85942.9468,6.2054,1.7078,625.7000,0.0000,625.7000,0.0260,174.3738,0.0000,174.3738,1.2706,0.0000,451.3262,451.3262,6.2054,3.0987,13355.3000,0.0000,13355.3000,0.8540,3122.1710,0.0000,3122.1710,41.7078,0.0000,10233.1290,10233.1290,6.2054,1.7078,5461.2000,0.0000,5461.2000,0.2271,1521.9601,0.0000,1521.9601,11.0903,0.0000,3939.2399,3939.2399,3.9903,6.2054,3.9903,5.0978,-5.4740,-82110.1854,3.9903,6.2054,6.2054,5.0978,-5.4740,-43792.0356,3.9903,6.2054,6.2054,5.0979,-5.4742,-38319.2519,19.2217,1502.0077,158953.7000,-164221.4729
319.0000,6.1860,6.8727,38719.6000,35156.6000,3563.0000,3.9686,9126.0223,4948.4667,14074.4890,193.8200,40105.0667,29593.5777,-10511.4890,6.1860,1.6974,15783.5000,0.0000,15783.5000,0.6575,4399.9718,0.0000,4399.9718,32.1129,0.0000,11383.5282,11383.5282,6.1860,3.1037,66086.1000,0.0000,66086.1000,4.2488,15574.1943,0.0000,15574.1943,207.5033,0.0000,50511.9057,50511.9057,6.1860,1.6974,575.6000,0.0000,575.6000,0.0240,160.4602,0.0000,160.4602,1.1711,0.0000,415.1398,415.1398,6.1860,3.0859,12714.9000,0.0000,12714.9000,0.8147,2973.4773,0.0000,2973.4773,39.7888,0.0000,9741.4227,9741.4227,6.1860,1.6974,18447.3000,0.0000,18447.3000,0.7685,5142.5602,0.0000,5142.5602,37.5327,0.0000,13304.7398,13304.7398,4.3347,6.1860,4.3347,5.2604,-3.7422,-56133.4674,4.3347,6.1860,6.1860,5.2604,-3.7423,-29938.1446,4.3347,6.1860,6.1860,5.2604,-3.7423,-26196.2671,15.7232,1228.6292,117170.4000,-112267.8791
320.0000,5.9926,8.3664,30756.4000,56091.3000,-25334.9000,4.4212,7275.7376,7869.7648,15145.5024,215.9231,63961.0648,23480.6624,-40480.4024,5.9926,1.5109,15788.7000,0.0000,15788.7000,0.6580,4414.7430,0.0000,4414.7430,32.1356,0.0000,11373.9570,11373.9570,5.9926,2.9149,55299.8000,0.0000,55299.8000,3.5567,13079.6547,0.0000,13079.6547,173.7055,0.0000,42220.1453,42220.1453,5.9926,1.5109,781.3000,0.0000,781.3000,0.0326,218.4625,0.0000,218.4625,1.5902,0.0000,562.8375,562.8375,5.9926,2.8970,12203.9000,0.0000,12203.9000,0.7823,2863.7533,0.0000,2863.7533,38.2051,0.0000,9340.1467,9340.1467,5.9926,1.5109,19610.2000,0.0000,19610.2000,0.8173,5483.2882,0.0000,5483.2882,39.9137,0.0000,14126.9118,14126.9118,5.0547,5.9926,5.0547,5.5236,-1.8572,-27857.6568,5.0547,5.9926,5.9926,5.5236,-1.8572,-14857.9746,5.0547,5.9926,5.9926,5.5236,-1.8572,-13000.6140,15.4020,1203.5358,78349.0000,-55716.2454
321.0000,5.9206,8.8937,28167.8000,66457.2000,-38289.4000,4.7330,6672.4831,9313.0725,15985.5557,231.1515,75770.2725,21495.3169,-54274.9557,5.9206,1.4577,21797.6000,0.0000,21797.6000,0.9118,6101.7854,0.0000,6101.7854,44.5326,0.0000,15695.8146,15695.8146,5.9206,2.8566,39241.8000,0.0000,39241.8000,2.5341,9294.1543,0.0000,9294.1543,123.7630,0.0000,29947.6457,29947.6457,5.9206,1.4577,994.4000,0.0000,994.4000,0.0416,278.3616,0.0000,278.3616,2.0316,0.0000,716.0384,716.0384,5.9206,2.8387,10844.8000,0.0000,10844.8000,0.6980,2548.0758,0.0000,2548.0758,34.0876,0.0000,8296.7242,8296.7242,5.9206,1.4577,18834.9000,0.0000,18834.9000,0.7879,5272.4391,0.0000,5272.4391,38.4798,0.0000,13562.4609,13562.4609,5.5481,5.9206,5.5481,5.7344,-0.6972,-10457.3939,5.5481,5.9206,5.9206,5.7344,-0.6972,-5577.9097,5.5481,5.9206,5.9206,5.7344,-0.6972,-4880.4051,14.5596,1137.7109,53424.1000,-20915.7087
322.0000,5.7026,10.1305,18351.7000,89898.3000,-71546.6000,5.1799,4365.2621,12553.2913,16918.5534,252.9756,102451.5913,13986.4379,-88465.1534,5.7026,1.2518,27323.6000,0.0000,27323.6000,1.1446,7674.8596,0.0000,7674.8596,55.9006,0.0000,19648.7404,19648.7404,5.7026,2.6471,27278.1000,0.0000,27278.1000,1.7642,6487.2551,0.0000,6487.2551,86.1608,0.0000,20790.8449,20790.8449,5.7026,1.2518,1308.4000,0.0000,1308.4000,0.0548,367.5133,0.0000,367.5133,2.6768,0.0000,940.8867,940.8867,5.7026,2.6289,9209.6000,0.0000,9209.6000,0.5936,2172.2642,0.0000,2172.2642,28.9915,0.0000,7037.3358,7037.3358,5.7026,1.2518,16509.1000,0.0000,16509.1000,0.6916,4637.2010,0.0000,4637.2010,33.7755,0.0000,11871.8990,11871.8990,6.4773,5.7026,6.4773,6.0899,1.4088,21131.4757,6.4773,5.7026,5.7026,6.0900,1.4087,11269.2807,6.4773,5.7026,5.7026,6.0899,1.4088,9861.2865,14.1430,1105.1539,10082.2000,42262.0430
323.0000,5.7497,10.4596,17184.6000,100505.6000,-83321.0000,5.5846,4083.9847,14045.2103,18129.1949,272.7408,114550.8103,13100.6153,-101450.1949,5.7497,1.3167,32590.3000,0.0000,32590.3000,1.3711,9147.4437,0.0000,9147.4437,66.9608,0.0000,23442.8563,23442.8563,5.7497,2.7073,26926.0000,0.0000,26926.0000,1.7494,6397.8222,0.0000,6397.8222,85.4382,0.0000,20528.1778,20528.1778,5.7497,1.3167,1216.8000,0.0000,1216.8000,0.0512,341.5314,0.0000,341.5314,2.5001,0.0000,875.2686,875.2686,5.7497,2.6893,7702.7000,0.0000,7702.7000,0.4988,1815.3110,0.0000,1815.3110,24.3590,0.0000,5887.3890,5887.3890,5.7497,1.3167,14958.5000,0.0000,14958.5000,0.6293,4198.5510,0.0000,4198.5510,30.7341,0.0000,10759.9490,10759.9490,6.7978,5.7497,6.7978,6.2737,1.9979,29967.8762,6.7978,5.7497,5.7497,6.2737,1.9978,15982.0365,6.7978,5.7497,5.7497,6.2737,1.9978,13984.8624,14.8264,1158.5589,73.3000,59934.7750
