Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
324.0000,5.7102,10.7231,14379.6000,104257.0000,-89877.4000,5.5784,3419.9371,14560.1120,17980.0491,272.4380,118817.1120,10959.6629,-107857.4491,5.7102,1.2741,32589.6000,0.0000,32589.6000,1.3698,9152.9233,0.0000,9152.9233,66.8975,0.0000,23436.6767,23436.6767,5.7102,2.6655,21615.1000,0.0000,21615.1000,1.4030,5139.7482,0.0000,5139.7482,68.5185,0.0000,16475.3518,16475.3518,5.7102,1.2741,1416.9000,0.0000,1416.9000,0.0596,397.9422,0.0000,397.9422,2.9085,0.0000,1018.9578,1018.9578,5.7102,2.6474,6812.7000,0.0000,6812.7000,0.4407,1606.6916,0.0000,1606.6916,21.5231,0.0000,5206.0084,5206.0084,5.7102,1.2741,12051.1000,0.0000,12051.1000,0.5065,3384.6010,0.0000,3384.6010,24.7376,0.0000,8666.4990,8666.4990,7.1801,5.7101,7.1801,6.4451,2.6527,39790.9321,7.1801,5.7102,5.7101,6.4451,2.6526,21221.0214,7.1801,5.7102,5.7102,6.4451,2.6527,18568.9413,14.0368,1096.8556,-15392.0000,79580.8947
325.0000,5.7242,10.9097,12840.8000,106808.5000,-93967.7000,5.5969,3053.1435,14919.8430,17972.9865,273.3429,121728.3430,9787.6565,-111940.6865,5.7242,1.2912,32327.5000,0.0000,32327.5000,1.3598,9077.3085,0.0000,9077.3085,66.4109,0.0000,23250.1915,23250.1915,5.7242,2.6818,20677.3000,0.0000,20677.3000,1.3432,4915.4478,0.0000,4915.4478,65.6001,0.0000,15761.8522,15761.8522,5.7242,1.2912,1271.8000,0.0000,1271.8000,0.0535,357.1115,0.0000,357.1115,2.6127,0.0000,914.6885,914.6885,5.7242,2.6638,6269.0000,0.0000,6269.0000,0.4059,1478.0972,0.0000,1478.0972,19.8219,0.0000,4790.9028,4790.9028,5.7242,1.2912,10500.6000,0.0000,10500.6000,0.4417,2948.4861,0.0000,2948.4861,21.5716,0.0000,7552.1139,7552.1139,7.4056,5.7242,7.4056,6.5649,2.9836,44753.6828,7.4056,5.7243,5.7242,6.5650,2.9835,23867.8631,7.4056,5.7242,5.7242,6.5649,2.9836,20884.8554,13.8014,1078.4644,-22921.5000,89506.4014
326.0000,5.7222,11.0586,11496.7000,109187.5000,-97690.8000,5.6201,2733.6627,15251.6639,17985.3266,274.4760,124439.1639,8763.0373,-115676.1266,5.7222,1.2880,32330.5000,0.0000,32330.5000,1.3596,9078.4368,0.0000,9078.4368,66.3988,0.0000,23252.0632,23252.0632,5.7222,2.6790,19255.3000,0.0000,19255.3000,1.2505,4577.5807,0.0000,4577.5807,61.0707,0.0000,14677.7193,14677.7193,5.7222,1.2880,1209.0000,0.0000,1209.0000,0.0508,339.4884,0.0000,339.4884,2.4830,0.0000,869.5116,869.5116,5.7222,2.6783,5494.0000,13.2000,5480.8000,0.3563,1295.4148,2.0918,1297.5066,17.4018,15.2918,4198.5852,4183.2934,5.7222,1.2880,9337.6000,0.0000,9337.6000,0.3927,2622.0074,0.0000,2622.0074,19.1771,0.0000,6715.5926,6715.5926,7.6166,5.7222,7.6166,6.6694,3.2989,49483.9300,7.6166,5.7222,5.7222,6.6694,3.2988,26390.6891,7.6166,5.7222,5.7222,6.6694,3.2989,23092.3005,13.5449,1058.4175,-30077.6000,98966.9197
327.0000,5.8287,11.2600,10707.0000,111208.0000,-100501.0000,5.6616,2540.7419,15560.8255,18101.5674,276.5039,126768.8255,8166.2581,-118602.5674,5.8287,1.3918,32284.1000,0.0000,32284.1000,1.3577,9050.2869,0.0000,9050.2869,66.3061,0.0000,23233.8131,23233.8131,5.8287,2.7836,26690.8000,0.0000,26690.8000,1.7334,6332.4950,0.0000,6332.4950,84.6570,0.0000,20358.3050,20358.3050,5.8287,1.3918,999.7000,0.0000,999.7000,0.0420,280.2485,0.0000,280.2485,2.0532,0.0000,719.4515,719.4515,5.8287,2.8865,5114.1000,86.5000,5027.6000,0.3358,1203.5613,13.7104,1217.2717,16.3986,100.2104,3910.5387,3810.3283,5.8287,1.3918,8174.7000,0.0000,8174.7000,0.3438,2291.6352,0.0000,2291.6352,16.7895,0.0000,5883.0648,5883.0648,7.5964,5.8286,7.5964,6.7125,3.2299,48448.5389,7.5964,5.8287,5.8286,6.7125,3.2298,25838.5228,7.5964,5.8287,5.8287,6.7125,3.2299,22609.0591,14.2114,1110.4996,-27324.1000,96896.1207
328.0000,6.1010,10.6836,15083.3000,81124.2000,-66040.9000,4.5829,3560.7870,11402.4311,14963.2182,223.8213,92526.6311,11522.5130,-81004.1182,6.1010,1.6474,32289.0000,0.0000,32289.0000,1.3550,9013.1759,0.0000,9013.1759,66.1780,0.0000,23275.8241,23275.8241,6.1010,3.0443,29871.1000,0.0000,29871.1000,1.9356,7050.8184,0.0000,7050.8184,94.5328,0.0000,22820.2816,22820.2816,6.1010,1.6474,892.8000,0.0000,892.8000,0.0375,249.2169,0.0000,249.2169,1.8298,0.0000,643.5831,643.5831,6.1010,3.1155,4921.4000,60.8000,4860.6000,0.3212,1152.6378,9.6427,1162.2805,15.6856,70.4427,3768.7622,3698.3195,6.1010,1.6474,9337.6000,0.0000,9337.6000,0.3919,2606.5047,0.0000,2606.5047,19.1379,0.0000,6731.0953,6731.0953,6.8175,6.1009,6.8175,6.4592,1.1917,17875.9161,6.8175,6.1010,6.1009,6.4592,1.1917,9533.4713,6.8175,6.1010,6.1009,6.4592,1.1916,8341.5269,12.9361,1010.8450,11210.2000,35750.9143
329.0000,6.1075,10.5821,16504.5000,82989.5000,-66485.0000,4.7540,3895.8136,11665.8806,15561.6942,232.1780,94655.3806,12608.6864,-82046.6942,6.1075,1.6301,32283.7000,0.0000,32283.7000,1.3477,9010.7750,0.0000,9010.7750,65.8170,0.0000,23272.9250,23272.9250,6.1075,3.0333,34461.5000,0.0000,34461.5000,2.2204,8133.3437,0.0000,8133.3437,108.4411,0.0000,26328.1563,26328.1563,6.1075,1.6301,942.8000,0.0000,942.8000,0.0394,263.1470,0.0000,263.1470,1.9221,0.0000,679.6530,679.6530,6.1075,3.0663,5118.8000,35.7000,5083.1000,0.3307,1198.7320,5.6620,1204.3940,16.1490,41.3620,3920.0680,3878.7060,6.1075,1.6301,10888.2000,0.0000,10888.2000,0.4545,3039.0296,0.0000,3039.0296,22.1979,0.0000,7849.1704,7849.1704,6.6755,6.1075,6.6755,6.3915,1.0019,15029.0234,6.6755,6.1075,6.1075,6.3915,1.0019,8015.0892,6.6755,6.1075,6.1075,6.3915,1.0019,7013.0116,13.7199,1072.0923,17174.3000,30057.1242
330.0000,6.1286,10.4835,17479.4000,81844.0000,-64364.6000,4.7626,4124.2865,11508.9048,15633.1913,232.5993,93352.9048,13355.1135,-79997.7913,6.1286,1.6501,26544.9000,0.0000,26544.9000,1.1079,7406.5643,0.0000,7406.5643,54.1104,0.0000,19138.3357,19138.3357,6.1286,3.0536,40415.2000,0.0000,40415.2000,2.6037,9534.7143,0.0000,9534.7143,127.1584,0.0000,30880.4857,30880.4857,6.1286,1.6501,582.3000,0.0000,582.3000,0.0243,162.4735,0.0000,162.4735,1.1870,0.0000,419.8265,419.8265,6.1286,3.0358,5875.8000,0.0000,5875.8000,0.3773,1375.4948,0.0000,1375.4948,18.4247,0.0000,4500.3052,4500.3052,6.1286,1.6501,14377.0000,0.0000,14377.0000,0.6001,4011.4739,0.0000,4011.4739,29.3068,0.0000,10365.5261,10365.5261,6.5306,6.1286,6.5306,6.3296,0.7347,11020.4338,6.5306,6.1286,6.1286,6.3296,0.7346,5877.1767,6.5306,6.1286,6.1286,6.3296,0.7346,5142.3471,14.2138,1110.6879,23430.6000,22039.9577
331.0000,6.2982,10.1607,19119.7000,68444.8000,-49325.1000,4.2607,4496.8715,9652.1413,14149.0128,208.0851,78096.9413,14622.8285,-63474.1128,6.2982,1.8133,15791.4000,0.0000,15791.4000,0.6588,4394.4757,0.0000,4394.4757,32.1768,0.0000,11396.9243,11396.9243,6.2982,3.2188,68896.7000,0.0000,68896.7000,4.4366,16202.4628,0.0000,16202.4628,216.6744,0.0000,52694.2372,52694.2372,6.2982,1.8133,574.6000,0.0000,574.6000,0.0240,159.9013,0.0000,159.9013,1.1708,0.0000,414.6987,414.6987,6.2982,3.2012,6410.2000,0.0000,6410.2000,0.4114,1496.1096,0.0000,1496.1096,20.0916,0.0000,4914.0904,4914.0904,6.2982,1.8133,16896.7000,0.0000,16896.7000,0.7050,4702.0617,0.0000,4702.0617,34.4290,0.0000,12194.6383,12194.6383,5.8501,6.2982,5.8501,6.0742,-0.9070,-13605.2207,5.8501,6.2982,6.2982,6.0742,-0.9070,-7256.3067,5.8501,6.2983,6.2982,6.0742,-0.9071,-6349.8805,15.7446,1230.3066,59244.5000,-27211.4079
332.0000,6.2425,10.1278,19699.1000,71297.4000,-51598.3000,4.4230,4638.0272,10044.9793,14683.0064,216.0133,81342.3793,15061.0728,-66281.3064,6.2425,1.7443,15788.6000,0.0000,15788.6000,0.6566,4397.5173,0.0000,4397.5173,32.0658,0.0000,11391.0827,11391.0827,6.2425,3.1532,82614.0000,0.0000,82614.0000,5.3011,19448.6536,0.0000,19448.6536,258.8989,0.0000,63165.3464,63165.3464,6.2425,1.7443,564.1000,0.0000,564.1000,0.0235,157.1159,0.0000,157.1159,1.1457,0.0000,406.9841,406.9841,6.2425,3.1355,7670.0000,0.0000,7670.0000,0.4905,1791.9017,0.0000,1791.9017,23.9554,0.0000,5878.0983,5878.0983,6.2425,1.7443,16121.4000,0.0000,16121.4000,0.6704,4490.2103,0.0000,4490.2103,32.7417,0.0000,11631.1897,11631.1897,5.6553,6.2425,5.6553,5.9489,-1.3095,-19643.1000,5.6553,6.2425,6.2425,5.9489,-1.3096,-10476.5256,5.6553,6.2425,6.2425,5.9489,-1.3096,-9167.5482,17.3477,1355.5699,71159.8000,-39287.1738
333.0000,6.4486,7.8583,30598.3000,37550.8000,-6952.5000,3.5748,7176.2043,5308.9637,12485.1680,174.5855,42859.7637,23422.0957,-19437.6680,6.4486,1.9497,15801.6000,0.0000,15801.6000,0.6578,4387.0333,0.0000,4387.0333,32.1267,0.0000,11414.5667,11414.5667,6.4486,3.3592,78425.1000,0.0000,78425.1000,5.0382,18391.5208,0.0000,18391.5208,246.0565,0.0000,60033.5792,60033.5792,6.4486,1.9497,576.9000,0.0000,576.9000,0.0240,160.1660,0.0000,160.1660,1.1729,0.0000,416.7340,416.7340,6.4486,3.3417,9647.4000,0.0000,9647.4000,0.6177,2245.7050,0.0000,2245.7050,30.1663,0.0000,7401.6950,7401.6950,6.4486,1.9497,14764.7000,0.0000,14764.7000,0.6147,4099.1564,0.0000,4099.1564,30.0186,0.0000,10665.5436,10665.5436,4.7124,6.4486,4.7124,5.5805,-3.5247,-52870.8464,4.7124,6.4486,6.4486,5.5805,-3.5247,-28197.6910,4.7124,6.4486,6.4486,5.5805,-3.5249,-24674.0715,15.7907,1233.9039,112263.2000,-105742.6089
334.0000,6.3471,7.3911,32995.0000,34788.2000,-1793.2000,3.5901,7753.1262,4909.9139,12663.0402,175.3323,39698.1139,25241.8738,-14456.2402,6.3471,1.8331,15798.9000,0.0000,15798.9000,0.6551,4393.2170,0.0000,4393.2170,31.9941,0.0000,11405.6830,11405.6830,6.3471,3.2463,86368.3000,0.0000,86368.3000,5.5248,20292.7116,0.0000,20292.7116,269.8214,0.0000,66075.5884,66075.5884,6.3471,1.8331,678.3000,0.0000,678.3000,0.0281,188.6156,0.0000,188.6156,1.3736,0.0000,489.6844,489.6844,6.3471,3.2286,11092.8000,0.0000,11092.8000,0.7072,2586.7778,0.0000,2586.7778,34.5379,0.0000,8506.0222,8506.0222,6.3471,1.8331,12051.1000,0.0000,12051.1000,0.4997,3351.0623,0.0000,3351.0623,24.4045,0.0000,8700.0377,8700.0377,4.4454,6.3471,4.4454,5.3962,-4.0360,-60540.2517,4.4454,6.3471,6.3471,5.3962,-4.0360,-32288.0807,4.4454,6.3472,6.3471,5.3963,-4.0362,-28253.0642,16.5074,1289.9131,124196.2000,-121081.3966
335.0000,6.3231,6.7780,34944.1000,28714.3000,6229.8000,3.4399,8214.8527,4051.0111,12265.8638,167.9990,32765.3111,26729.2473,-6036.0638,6.3231,1.8185,15783.2000,0.0000,15783.2000,0.6557,4390.4961,0.0000,4390.4961,32.0247,0.0000,11392.7039,11392.7039,6.3231,3.2292,79787.0000,0.0000,79787.0000,5.1145,18754.8321,0.0000,18754.8321,249.7860,0.0000,61032.1679,61032.1679,6.3231,1.8185,462.1000,0.0000,462.1000,0.0192,128.5448,0.0000,128.5448,0.9376,0.0000,333.5552,333.5552,6.3231,3.2115,13517.8000,0.0000,13517.8000,0.8636,3153.6099,0.0000,3153.6099,42.1768,0.0000,10364.1901,10364.1901,6.3231,1.8185,10500.6000,0.0000,10500.6000,0.4363,2921.0073,0.0000,2921.0073,21.3061,0.0000,7579.5927,7579.5927,4.2383,6.3230,4.2383,5.2806,-4.2333,-63499.2075,4.2383,6.3230,6.3230,5.2806,-4.2333,-33866.2383,4.2383,6.3231,6.3230,5.2807,-4.2334,-29633.7854,15.7938,1234.1525,126280.5000,-126999.2312
336.0000,6.2621,6.3515,36063.6000,25182.3000,10881.3000,3.3506,8487.8029,3549.0637,12036.8666,163.6363,28731.3637,27575.7971,-1155.5666,6.2621,1.7612,15791.1000,0.0000,15791.1000,0.6564,4396.8710,0.0000,4396.8710,32.0555,0.0000,11394.2290,11394.2290,6.2621,3.1708,87157.9000,0.0000,87157.9000,5.5898,20510.8390,0.0000,20510.8390,272.9980,0.0000,66647.0610,66647.0610,6.2621,1.7612,470.8000,0.0000,470.8000,0.0196,131.0895,0.0000,131.0895,0.9557,0.0000,339.7105,339.7105,6.2621,3.1531,16769.5000,0.0000,16769.5000,1.0719,3916.4172,0.0000,3916.4172,52.3486,0.0000,12853.0828,12853.0828,6.2621,1.7612,5848.8000,0.0000,5848.8000,0.2431,1628.5388,0.0000,1628.5388,11.8729,0.0000,4220.2612,4220.2612,4.0255,6.2620,4.0255,5.1438,-4.7149,-70723.7261,4.0255,6.2620,6.2620,5.1438,-4.7149,-37719.2897,4.0255,6.2621,6.2620,5.1438,-4.7150,-33005.2317,16.3970,1281.2810,136919.4000,-141448.2474
337.0000,6.2424,5.8244,38923.1000,21341.3000,17581.8000,3.3562,9164.2095,3006.7382,12170.9477,163.9138,24348.0382,29758.8905,5410.8523,6.2424,1.7474,15820.7000,0.0000,15820.7000,0.6584,4406.4637,0.0000,4406.4637,32.1534,0.0000,11414.2363,11414.2363,6.2424,3.1554,80171.1000,0.0000,80171.1000,5.1482,18873.5855,0.0000,18873.5855,251.4322,0.0000,61297.5145,61297.5145,6.2424,1.7474,406.5000,0.0000,406.5000,0.0169,113.2205,0.0000,113.2205,0.8262,0.0000,293.2795,293.2795,6.2424,3.1377,19638.8000,0.0000,19638.8000,1.2569,4588.1161,0.0000,4588.1161,61.3833,0.0000,15050.6839,15050.6839,6.2424,1.7474,1780.4000,0.0000,1780.4000,0.0741,495.8863,0.0000,495.8863,3.6184,0.0000,1284.5137,1284.5137,3.9052,6.2424,3.9052,5.0738,-4.7375,-71062.9361,3.9052,6.2424,6.2424,5.0738,-4.7375,-37900.2517,3.9052,6.2424,6.2424,5.0738,-4.7376,-33163.4405,15.7661,1231.9854,135399.3000,-142126.6283
338.0000,6.1848,5.4161,40212.6000,18359.8000,21852.8000,3.3023,9478.1378,2584.1796,12062.3174,161.2808,20943.9796,30734.4622,9790.4826,6.1848,1.6930,15816.3000,0.0000,15816.3000,0.6584,4409.2009,0.0000,4409.2009,32.1567,0.0000,11407.0991,11407.0991,6.1848,3.1001,87873.2000,0.0000,87873.2000,5.6452,20709.1377,0.0000,20709.1377,275.7001,0.0000,67164.0623,67164.0623,6.1848,1.6930,418.6000,0.0000,418.6000,0.0174,116.6955,0.0000,116.6955,0.8511,0.0000,301.9045,301.9045,6.1848,3.0823,22331.9000,0.0000,22331.9000,1.4298,5222.6013,0.0000,5222.6013,69.8295,0.0000,17109.2987,17109.2987,6.1848,1.6930,1004.4000,0.0000,1004.4000,0.0418,280.0024,0.0000,280.0024,2.0421,0.0000,724.3976,724.3976,3.6961,6.1847,3.6961,4.9404,-5.3248,-79872.5782,3.6961,6.1847,6.1847,4.9404,-5.3248,-42598.6692,3.6961,6.1848,6.1847,4.9405,-5.3250,-37274.6905,16.6425,1300.4646,149297.2000,-159745.9379
339.0000,6.1681,5.0909,41241.6000,15782.7000,25458.9000,3.2528,9723.7461,2220.8265,11944.5726,158.8599,18003.5265,31517.8539,13514.3274,6.1681,1.6818,15803.2000,0.0000,15803.2000,0.6586,4406.6977,0.0000,4406.6977,32.1659,0.0000,11396.5023,11396.5023,6.1681,3.0874,80954.8000,0.0000,80954.8000,5.2069,19084.6501,0.0000,19084.6501,254.2986,0.0000,61870.1499,61870.1499,6.1681,1.6818,406.3000,0.0000,406.3000,0.0169,113.2961,0.0000,113.2961,0.8270,0.0000,293.0039,293.0039,6.1681,3.0696,24001.2000,0.0000,24001.2000,1.5385,5614.6445,0.0000,5614.6445,75.1393,0.0000,18386.5555,18386.5555,6.1681,1.6818,422.1000,0.0000,422.1000,0.0176,117.7019,0.0000,117.7019,0.8591,0.0000,304.3981,304.3981,3.6032,6.1680,3.6032,4.8856,-5.2882,-79323.3269,3.6032,6.1680,6.1680,4.8856,-5.2882,-42305.7971,3.6032,6.1681,6.1680,4.8857,-5.2883,-37018.2873,16.0371,1253.1593,147046.5000,-158647.4113
340.0000,6.1017,4.7800,42379.0000,13906.1000,28472.9000,3.2393,10004.4767,1954.5988,11959.0755,158.2041,15860.6988,32374.5233,16513.8245,6.1017,1.6186,15815.3000,0.0000,15815.3000,0.6593,4414.6449,0.0000,4414.6449,32.2009,0.0000,11400.6551,11400.6551,6.1017,3.0232,89044.4000,0.0000,89044.4000,5.7292,21017.8853,0.0000,21017.8853,279.8073,0.0000,68026.5147,68026.5147,6.1017,1.6186,418.5000,0.0000,418.5000,0.0174,116.8191,0.0000,116.8191,0.8521,0.0000,301.6809,301.6809,6.1017,3.0054,25294.9000,0.0000,25294.9000,1.6220,5924.2255,0.0000,5924.2255,79.2169,0.0000,19370.6745,19370.6745,6.1017,1.6186,422.1000,0.0000,422.1000,0.0176,117.8240,0.0000,117.8240,0.8594,0.0000,304.2760,304.2760,3.4385,6.1017,3.4385,4.7701,-5.7959,-86937.8673,3.4385,6.1017,6.1017,4.7701,-5.7959,-46366.8425,3.4385,6.1017,6.1017,4.7701,-5.7960,-40571.8223,16.9275,1322.7376,159468.1000,-173876.5321
341.0000,6.0735,4.6729,43199.5000,13431.2000,29768.3000,3.2724,10203.6246,1886.9624,12090.5870,159.8196,15318.1624,32995.8754,17677.7130,6.0735,1.5969,15821.7000,0.0000,15821.7000,0.6605,4418.3788,0.0000,4418.3788,32.2554,0.0000,11403.3212,11403.3212,6.0735,2.9998,82531.4000,0.0000,82531.4000,5.3175,19490.8918,0.0000,19490.8918,259.7002,0.0000,63040.5082,63040.5082,6.0735,1.5969,406.8000,0.0000,406.8000,0.0170,113.6032,0.0000,113.6032,0.8293,0.0000,293.1968,293.1968,6.0735,2.9820,25699.1000,0.0000,25699.1000,1.6502,6021.8954,0.0000,6021.8954,80.5942,0.0000,19677.2046,19677.2046,6.0735,1.5969,1004.4000,0.0000,1004.4000,0.0419,280.4894,0.0000,280.4894,2.0476,0.0000,723.9106,723.9106,3.4046,6.0735,3.4046,4.7390,-5.6408,-84611.5047,3.4046,6.0735,6.0735,4.7390,-5.6408,-45126.1963,3.4046,6.0735,6.0735,4.7390,-5.6409,-39486.0968,16.4393,1284.5911,155231.7000,-169223.7978
342.0000,6.0006,4.4093,44725.4000,12129.6000,32595.8000,3.3098,10578.6333,1702.0427,12280.6759,161.6452,13831.6427,34146.7667,20315.1241,6.0006,1.5285,15813.0000,0.0000,15813.0000,0.6604,4420.9816,0.0000,4420.9816,32.2553,0.0000,11392.0184,11392.0184,6.0006,2.9300,91148.4000,0.0000,91148.4000,5.8762,21555.4011,0.0000,21555.4011,286.9840,0.0000,69592.9989,69592.9989,6.0006,1.5285,573.6000,0.0000,573.6000,0.0240,160.3665,0.0000,160.3665,1.1700,0.0000,413.2335,413.2335,6.0006,2.9121,25047.3000,0.0000,25047.3000,1.6093,5876.7344,0.0000,5876.7344,78.5964,0.0000,19170.5656,19170.5656,6.0006,1.5285,5469.0000,0.0000,5469.0000,0.2284,1529.0172,0.0000,1529.0172,11.1556,0.0000,3939.9828,3939.9828,3.2365,6.0006,3.2365,4.6185,-6.2412,-93617.5708,3.2365,6.0006,6.0006,4.6185,-6.2412,-49929.3747,3.2365,6.0007,6.0006,4.6186,-6.2413,-43689.0556,17.5622,1372.3355,170647.1000,-187236.0012
343.0000,5.8617,5.0644,47596.9000,21315.7000,26281.2000,3.9052,11287.5311,2984.2195,14271.7506,190.7220,24299.9195,36309.3689,12009.4494,5.8617,1.3997,15803.1000,0.0000,15803.1000,0.6610,4427.8328,0.0000,4427.8328,32.2808,0.0000,11375.2672,11375.2672,5.8617,2.7983,83976.1000,0.0000,83976.1000,5.4220,19911.2531,0.0000,19911.2531,264.8041,0.0000,64064.8469,64064.8469,5.8617,1.3997,408.6000,0.0000,408.6000,0.0171,114.4847,0.0000,114.4847,0.8346,0.0000,294.1153,294.1153,5.8617,2.7802,24080.9000,0.0000,24080.9000,1.5496,5663.9213,0.0000,5663.9213,75.6790,0.0000,18416.9787,18416.9787,5.8617,1.3997,18474.3000,0.0000,18474.3000,0.7727,5176.2700,0.0000,5176.2700,37.7372,0.0000,13298.0300,13298.0300,3.3493,5.8617,3.3493,4.6055,-5.9729,-89593.7982,3.3493,5.8617,5.8617,4.6055,-5.9729,-47783.4693,3.3493,5.8617,5.8617,4.6055,-5.9730,-41811.2233,18.4913,1444.9385,169024.2000,-179188.4908
344.0000,5.7685,5.7149,42876.9000,27970.7000,14906.2000,3.9199,10186.2104,3909.9765,14096.1869,191.4431,31880.6765,32690.6896,810.0131,5.7685,1.3211,15818.6000,0.0000,15818.6000,0.6634,4438.6535,0.0000,4438.6535,32.4001,0.0000,11379.9465,11379.9465,5.7685,2.7156,90937.2000,0.0000,90937.2000,5.8886,21599.6956,0.0000,21599.6956,287.5892,0.0000,69337.5044,69337.5044,5.7685,1.3211,419.3000,0.0000,419.3000,0.0176,117.6544,0.0000,117.6544,0.8588,0.0000,301.6456,301.6456,5.7685,2.6976,22789.3000,0.0000,22789.3000,1.4707,5369.0055,0.0000,5369.0055,71.8284,0.0000,17420.2945,17420.2945,5.7685,1.3211,19638.9000,0.0000,19638.9000,0.8236,5510.6187,0.0000,5510.6187,40.2250,0.0000,14128.2813,14128.2813,3.4691,5.7685,3.4691,4.6188,-5.6689,-85032.9086,3.4691,5.7685,5.7685,4.6188,-5.6689,-45351.0798,3.4691,5.7685,5.7685,4.6188,-5.6690,-39682.7574,19.1758,1498.4269,164509.5000,-170066.7458
345.0000,5.7684,6.6266,34773.4000,33978.9000,794.5000,3.6906,8261.0901,4749.8438,13010.9339,180.2447,38728.7438,26512.3099,-12216.4339,5.7684,1.3291,21001.0000,0.0000,21001.0000,0.8824,5892.8305,0.0000,5892.8305,43.0934,0.0000,15108.1695,15108.1695,5.7684,2.7215,77382.8000,0.0000,77382.8000,5.0207,18380.2505,0.0000,18380.2505,245.2017,0.0000,59002.5495,59002.5495,5.7684,1.3291,405.8000,0.0000,405.8000,0.0170,113.8665,0.0000,113.8665,0.8327,0.0000,291.9335,291.9335,5.7684,2.7035,20257.8000,0.0000,20257.8000,1.3099,4772.6108,0.0000,4772.6108,63.9744,0.0000,15485.1892,15485.1892,5.7684,1.3291,18862.5000,0.0000,18862.5000,0.7925,5292.7725,0.0000,5292.7725,38.7052,0.0000,13569.7275,13569.7275,3.7488,5.7684,3.7488,4.7586,-4.5620,-68430.4136,3.7488,5.7684,5.7684,4.7586,-4.5621,-36496.5939,3.7488,5.7684,5.7684,4.7586,-4.5621,-31934.6952,17.5698,1372.9252,138704.4000,-136861.7028
346.0000,5.7523,7.4068,29927.7000,40678.6000,-10750.9000,3.6900,7112.0742,5684.8964,12796.9705,180.2147,46363.4964,22815.6258,-23547.8705,5.7523,1.3135,26194.7000,0.0000,26194.7000,1.1006,7352.0234,0.0000,7352.0234,53.7508,0.0000,18842.6766,18842.6766,5.7523,2.7057,73977.3000,0.0000,73977.3000,4.7997,17576.6951,0.0000,17576.6951,234.4113,0.0000,56400.6049,56400.6049,5.7523,1.3135,418.6000,0.0000,418.6000,0.0176,117.4878,0.0000,117.4878,0.8590,0.0000,301.1122,301.1122,5.7523,2.6877,17509.7000,0.0000,17509.7000,1.1322,4126.3538,0.0000,4126.3538,55.2960,0.0000,13383.3462,13383.3462,5.7523,1.3135,16533.2000,0.0000,16533.2000,0.6947,4640.3461,0.0000,4640.3461,33.9257,0.0000,11892.8539,11892.8539,4.0003,5.7523,4.0003,4.8763,-3.8636,-57954.1027,4.0003,5.7523,5.7523,4.8763,-3.8637,-30909.2963,4.0003,5.7523,5.7523,4.8763,-3.8637,-27045.6922,17.1522,1340.2978,123882.6000,-115909.0911
347.0000,5.7922,7.7597,27292.1000,42186.9000,-14894.8000,3.5942,6480.8340,5899.5063,12380.3403,175.5358,48086.4063,20811.2660,-27275.1403,5.7922,1.3536,31378.4000,0.0000,31378.4000,1.3188,8801.4230,0.0000,8801.4230,64.4079,0.0000,22576.9770,22576.9770,5.7922,2.7459,58422.6000,0.0000,58422.6000,3.7918,13870.5304,0.0000,13870.5304,185.1857,0.0000,44552.0696,44552.0696,5.7922,1.3536,406.3000,0.0000,406.3000,0.0171,113.9643,0.0000,113.9643,0.8340,0.0000,292.3357,292.3357,5.7922,2.7279,15283.5000,0.0000,15283.5000,0.9886,3599.1770,0.0000,3599.1770,48.2819,0.0000,11684.3230,11684.3230,5.7922,1.3536,14980.3000,0.0000,14980.3000,0.6296,4201.8700,0.0000,4201.8700,30.7488,0.0000,10778.4300,10778.4300,4.2223,5.7921,4.2223,5.0072,-3.1304,-46956.3418,4.2223,5.7922,5.7921,5.0072,-3.1305,-25043.8603,4.2223,5.7922,5.7922,5.0072,-3.1305,-21913.3251,15.5102,1211.9857,105576.3000,-93913.5272
348.0000,5.8184,7.9947,25646.2000,43199.0000,-17552.8000,3.5361,6086.9647,6043.6213,12130.5860,172.6991,49242.6213,19559.2353,-29683.3860,5.8184,1.3757,31377.1000,0.0000,31377.1000,1.3177,8797.4455,0.0000,8797.4455,64.3549,0.0000,22579.6545,22579.6545,5.8184,2.7690,57968.0000,0.0000,57968.0000,3.7592,13755.8029,0.0000,13755.8029,183.5912,0.0000,44212.1971,44212.1971,5.8184,1.3757,522.3000,0.0000,522.3000,0.0219,146.4414,0.0000,146.4414,1.0712,0.0000,375.8586,375.8586,5.8184,2.7511,13525.8000,0.0000,13525.8000,0.8742,3183.7678,0.0000,3183.7678,42.6935,0.0000,10342.0322,10342.0322,5.8184,1.3757,12068.7000,0.0000,12068.7000,0.5068,3383.7968,0.0000,3383.7968,24.7531,0.0000,8684.9032,8684.9032,4.3555,5.8183,4.3555,5.0869,-2.8255,-42383.0256,4.3555,5.8184,5.8183,5.0869,-2.8256,-22604.7432,4.3555,5.8184,5.8183,5.0869,-2.8256,-19779.1354,15.0239,1173.9913,97909.1000,-84766.9042
349.0000,5.8341,8.1937,24186.1000,43955.6000,-19769.5000,3.4787,5738.7019,6151.0528,11889.7546,169.8922,50106.6528,18447.3981,-31659.2546,5.8341,1.3887,31379.3000,0.0000,31379.3000,1.3171,8795.8913,0.0000,8795.8913,64.3265,0.0000,22583.4087,22583.4087,5.8341,2.7828,49665.2000,0.0000,49665.2000,3.2190,11782.0500,0.0000,11782.0500,157.2090,0.0000,37883.1500,37883.1500,5.8341,1.3887,520.9000,0.0000,520.9000,0.0219,146.0128,0.0000,146.0128,1.0678,0.0000,374.8872,374.8872,5.8341,2.7837,11986.4000,31.2000,11955.2000,0.7760,2820.6279,4.9453,2825.5732,37.8975,36.1453,9165.7721,9129.6268,5.8341,1.3887,10515.8000,0.0000,10515.8000,0.4414,2947.6704,0.0000,2947.6704,21.5570,0.0000,7568.1296,7568.1296,4.5487,5.8341,4.5487,5.1914,-2.2940,-34409.5640,4.5487,5.8341,5.8341,5.1914,-2.2940,-18352.2355,4.5487,5.8341,5.8341,5.1914,-2.2940,-16058.1270,13.8810,1084.6799,84266.9000,-68819.9265
350.0000,5.8567,8.3803,22923.9000,44625.7000,-21701.8000,3.4300,5436.8821,6247.1331,11684.0153,167.5134,50872.8331,17487.0179,-33385.8153,5.8567,1.4093,31378.6000,0.0000,31378.6000,1.3167,8792.5816,0.0000,8792.5816,64.3052,0.0000,22586.0184,22586.0184,5.8567,2.8040,51547.1000,0.0000,51547.1000,3.3398,12223.2849,0.0000,12223.2849,163.1121,0.0000,39323.8151,39323.8151,5.8567,1.4093,669.8000,0.0000,669.8000,0.0281,187.6843,0.0000,187.6843,1.3726,0.0000,482.1157,482.1157,5.8567,2.8868,10560.3000,148.1000,10412.2000,0.6901,2484.0433,23.4754,2507.5187,33.7016,171.5754,8076.2567,7904.6813,5.8567,1.4093,9351.1000,0.0000,9351.1000,0.3924,2620.2670,0.0000,2620.2670,19.1635,0.0000,6730.8330,6730.8330,4.6264,5.8567,4.6264,5.2415,-2.1821,-32730.8487,4.6264,5.8567,5.8567,5.2416,-2.1821,-17456.8835,4.6264,5.8567,5.8567,5.2416,-2.1821,-15274.7504,13.7956,1078.0042,81657.0000,-65462.4825
351.0000,5.8697,8.4587,22555.0000,45130.5000,-22575.5000,3.4292,5348.0647,6319.1496,11667.2142,167.4776,51449.6496,17206.9353,-34242.7142,5.8697,1.4200,31375.5000,0.0000,31375.5000,1.3160,8789.9165,0.0000,8789.9165,64.2704,0.0000,22585.5835,22585.5835,5.8697,2.8154,48664.8000,0.0000,48664.8000,3.1516,11536.9730,0.0000,11536.9730,153.9186,0.0000,37127.8270,37127.8270,5.8697,1.4200,526.7000,0.0000,526.7000,0.0221,147.5562,0.0000,147.5562,1.0789,0.0000,379.1438,379.1438,5.8697,2.8111,10785.6000,20.3000,10765.3000,0.6973,2536.4524,3.2179,2539.6702,34.0527,23.5179,8249.1476,8225.6298,5.8697,1.4200,8186.5000,0.0000,8186.5000,0.3434,2293.4663,0.0000,2293.4663,16.7695,0.0000,5893.0337,5893.0337,4.7131,5.8697,4.7131,5.2914,-1.9984,-29976.0054,4.7131,5.8698,5.8697,5.2914,-1.9985,-15987.6120,4.7131,5.8698,5.8697,5.2914,-1.9984,-13989.1412,13.4393,1050.1626,76943.3000,-59952.7586
352.0000,5.8991,8.4838,22786.9000,45509.1000,-22722.2000,3.4604,5400.0433,6375.2263,11775.2696,168.9981,51884.3263,17386.8567,-34497.4696,5.8991,1.4474,31381.9000,0.0000,31381.9000,1.3159,8787.6723,0.0000,8787.6723,64.2672,0.0000,22594.2277,22594.2277,5.8991,2.8433,56866.6000,0.0000,56866.6000,3.6817,13473.9292,0.0000,13473.9292,179.8104,0.0000,43392.6708,43392.6708,5.8991,1.4474,406.9000,0.0000,406.9000,0.0171,113.9416,0.0000,113.9416,0.8333,0.0000,292.9584,292.9584,5.8991,2.8254,11963.7000,0.0000,11963.7000,0.7720,2812.0435,0.0000,2812.0435,37.7014,0.0000,9151.6565,9151.6565,5.8991,1.4474,9351.1000,0.0000,9351.1000,0.3921,2618.5286,0.0000,2618.5286,19.1502,0.0000,6732.5714,6732.5714,4.6170,5.8990,4.6170,5.2580,-2.3833,-35749.5851,4.6170,5.8991,5.8990,5.2580,-2.3833,-19066.7835,4.6170,5.8991,5.8991,5.2580,-2.3834,-16683.5720,14.4587,1129.8253,87248.0000,-71499.9406
353.0000,5.9023,8.3683,24011.5000,45601.0000,-21589.5000,3.5398,5689.8958,6388.4435,12078.3393,172.8794,51989.4435,18321.6042,-33667.8393,5.9023,1.4481,31376.9000,0.0000,31376.9000,1.3150,8785.8220,0.0000,8785.8220,64.2201,0.0000,22591.0780,22591.0780,5.9023,2.8447,57304.9000,0.0000,57304.9000,3.7078,13576.9429,0.0000,13576.9429,181.0851,0.0000,43727.9571,43727.9571,5.9023,1.4481,419.6000,0.0000,419.6000,0.0176,117.4919,0.0000,117.4919,0.8588,0.0000,302.1081,302.1081,5.9023,2.8267,11762.8000,0.0000,11762.8000,0.7585,2764.6620,0.0000,2764.6620,37.0455,0.0000,8998.1380,8998.1380,5.9023,1.4481,10904.0000,0.0000,10904.0000,0.4570,3053.2208,0.0000,3053.2208,22.3176,0.0000,7850.7792,7850.7792,4.5842,5.9023,4.5842,5.2433,-2.4901,-37351.2925,4.5842,5.9023,5.9023,5.2433,-2.4901,-19921.0023,4.5842,5.9024,5.9023,5.2433,-2.4901,-17431.0371,14.6936,1148.1759,90178.7000,-74703.3319
354.0000,5.9738,6.7840,37567.2000,35968.1000,1599.1000,3.9478,8890.0570,5044.8641,13934.9210,192.8028,41012.9641,28677.1430,-12335.8210,5.9738,1.5174,26190.6000,0.0000,26190.6000,1.0975,7325.4059,0.0000,7325.4059,53.6017,0.0000,18865.1941,18865.1941,5.9738,2.9147,69484.2000,0.0000,69484.2000,4.4956,16440.3746,0.0000,16440.3746,219.5570,0.0000,53043.8254,53043.8254,5.9738,1.5174,405.8000,0.0000,405.8000,0.0170,113.5006,0.0000,113.5006,0.8305,0.0000,292.2994,292.2994,5.9738,2.8969,11094.5000,0.0000,11094.5000,0.7154,2604.2861,0.0000,2604.2861,34.9384,0.0000,8490.2139,8490.2139,5.9738,1.5174,14398.0000,0.0000,14398.0000,0.6034,4027.0629,0.0000,4027.0629,29.4670,0.0000,10370.9371,10370.9371,4.0972,5.9738,4.0972,5.0355,-3.9363,-59044.6466,4.0972,5.9738,5.9738,5.0355,-3.9363,-31490.5806,4.0972,5.9739,5.9738,5.0356,-3.9364,-27554.8609,16.3150,1274.8739,123172.2000,-118090.0881
355.0000,6.0018,6.2640,38526.7000,29071.2000,9455.5000,3.6938,9112.2875,4079.3916,13191.6791,180.3993,33150.5916,29414.4125,-3736.1791,6.0018,1.5383,15817.4000,0.0000,15817.4000,0.6619,4422.1301,0.0000,4422.1301,32.3268,0.0000,11395.2699,11395.2699,6.0018,2.9376,65034.2000,0.0000,65034.2000,4.2014,15379.3938,0.0000,15379.3938,205.1888,0.0000,49654.8062,49654.8062,6.0018,1.5383,418.9000,0.0000,418.9000,0.0175,117.1134,0.0000,117.1134,0.8561,0.0000,301.7866,301.7866,6.0018,2.9197,11749.3000,0.0000,11749.3000,0.7565,2756.6273,0.0000,2756.6273,36.9451,0.0000,8992.6727,8992.6727,6.0018,1.5383,16921.4000,0.0000,16921.4000,0.7081,4730.7795,0.0000,4730.7795,34.5831,0.0000,12190.6205,12190.6205,3.9668,6.0018,3.9668,4.9843,-3.9399,-59098.8901,3.9668,6.0018,6.0018,4.9843,-3.9399,-31519.5511,3.9668,6.0018,6.0018,4.9843,-3.9400,-27580.0398,15.0588,1176.7183,119396.7000,-118198.4811
356.0000,5.9673,5.9787,40590.6000,27318.4000,13272.2000,3.7414,9606.7271,3831.2459,13437.9730,182.7228,31149.6459,30983.8729,-165.7730,5.9673,1.5023,15803.0000,0.0000,15803.0000,0.6610,4420.4914,0.0000,4420.4914,32.2798,0.0000,11382.5086,11382.5086,5.9673,2.9019,71883.9000,0.0000,71883.9000,4.6412,17010.2659,0.0000,17010.2659,226.6678,0.0000,54873.6341,54873.6341,5.9673,1.5023,406.3000,0.0000,406.3000,0.0170,113.6522,0.0000,113.6522,0.8299,0.0000,292.6478,292.6478,5.9673,2.8840,13243.0000,0.0000,13243.0000,0.8522,3108.9806,0.0000,3108.9806,41.6177,0.0000,10134.0194,10134.0194,5.9673,1.5023,16145.0000,0.0000,16145.0000,0.6753,4516.1573,0.0000,4516.1573,32.9784,0.0000,11628.8427,11628.8427,3.8088,5.9672,3.8088,4.8880,-4.4073,-66109.0771,3.8088,5.9673,5.9672,4.8880,-4.4073,-35258.2689,3.8088,5.9673,5.9673,4.8881,-4.4074,-30851.4986,15.8819,1241.0316,130753.4000,-132218.8446
357.0000,6.0616,4.7147,47909.1000,15407.4000,32501.7000,3.6609,11318.5561,2164.1756,13482.7317,178.7932,17571.5756,36590.5439,19018.9683,6.0616,1.5971,15818.7000,0.0000,15818.7000,0.6621,4418.3573,0.0000,4418.3573,32.3336,0.0000,11400.3427,11400.3427,6.0616,2.9968,66212.4000,0.0000,66212.4000,4.2781,15640.4149,0.0000,15640.4149,208.9349,0.0000,50571.9851,50571.9851,6.0616,1.5971,418.1000,0.0000,418.1000,0.0175,116.7805,0.0000,116.7805,0.8546,0.0000,301.3195,301.3195,6.0616,2.9790,13781.8000,0.0000,13781.8000,0.8875,3230.0709,0.0000,3230.0709,43.3422,0.0000,10551.7291,10551.7291,6.0616,1.5971,14786.2000,0.0000,14786.2000,0.6188,4129.9674,0.0000,4129.9674,30.2232,0.0000,10656.2326,10656.2326,3.4369,6.0616,3.4369,4.7493,-5.1250,-76875.2002,3.4369,6.0616,6.0616,4.7493,-5.1250,-41000.1151,3.4369,6.0617,6.0616,4.7493,-5.1251,-35875.7243,15.1873,1186.7562,143518.9000,-153751.0396
358.0000,5.9872,4.7892,45452.5000,16108.1000,29344.4000,3.5345,10753.3475,2259.8099,13013.1573,172.6176,18367.9099,34699.1525,16331.2427,5.9872,1.5165,15821.5000,0.0000,15821.5000,0.6610,4424.2872,0.0000,4424.2872,32.2800,0.0000,11397.2128,11397.2128,5.9872,2.9176,73208.3000,0.0000,73208.3000,4.7208,17317.1752,0.0000,17317.1752,230.5558,0.0000,55891.1248,55891.1248,5.9872,1.5165,562.4000,0.0000,562.4000,0.0235,157.2682,0.0000,157.2682,1.1474,0.0000,405.1318,405.1318,5.9872,2.8997,14612.4000,0.0000,14612.4000,0.9391,3429.2564,0.0000,3429.2564,45.8638,0.0000,11183.1436,11183.1436,5.9872,1.5165,12068.7000,0.0000,12068.7000,0.5042,3374.8630,0.0000,3374.8630,24.6233,0.0000,8693.8370,8693.8370,3.3927,5.9872,3.3927,4.6899,-5.1951,-77926.0238,3.3927,5.9872,5.9872,4.6899,-5.1951,-41560.5748,3.3927,5.9872,5.9872,4.6900,-5.1952,-36366.0513,15.5745,1217.0114,145617.7000,-155852.6499
359.0000,6.0046,4.3469,47776.5000,12298.6000,35477.9000,3.5116,11299.4377,1725.8708,13025.3085,171.5006,14024.4708,36477.0623,22452.5915,6.0046,1.5399,15810.4000,0.0000,15810.4000,0.6614,4419.9791,0.0000,4419.9791,32.3041,0.0000,11390.4209,11390.4209,6.0046,2.9395,67754.7000,0.0000,67754.7000,4.3759,16021.8968,0.0000,16021.8968,213.7127,0.0000,51732.8032,51732.8032,6.0046,1.5399,422.0000,0.0000,422.0000,0.0177,117.9750,0.0000,117.9750,0.8622,0.0000,304.0250,304.0250,6.0046,2.9216,16499.6000,0.0000,16499.6000,1.0620,3870.9531,0.0000,3870.9531,51.8678,0.0000,12628.6469,12628.6469,6.0046,1.5399,10515.8000,0.0000,10515.8000,0.4399,2939.8128,0.0000,2939.8128,21.4861,0.0000,7575.9872,7575.9872,3.2729,6.0046,3.2729,4.6387,-5.3042,-79563.0852,3.2729,6.0046,6.0046,4.6387,-5.3042,-42433.6692,3.2729,6.0046,6.0046,4.6388,-5.3043,-37129.9636,15.1029,1180.1604,146480.4000,-159126.7180
360.0000,5.9520,4.0775,49660.3000,10699.7000,38960.6000,3.5551,11756.6960,1500.1921,13256.8881,173.6274,12199.8921,37903.6040,25703.7119,5.9520,1.4872,15802.9000,0.0000,15802.9000,0.6609,4421.5212,0.0000,4421.5212,32.2779,0.0000,11381.3788,11381.3788,5.9520,2.8867,74974.3000,0.0000,74974.3000,4.8404,17746.6686,0.0000,17746.6686,236.3988,0.0000,57227.6314,57227.6314,5.9520,1.4872,405.3000,0.0000,405.3000,0.0170,113.3996,0.0000,113.3996,0.8278,0.0000,291.9004,291.9004,5.9520,2.8688,18707.5000,0.0000,18707.5000,1.2037,4393.0387,0.0000,4393.0387,58.7871,0.0000,14314.4613,14314.4613,5.9520,1.4872,5857.2000,0.0000,5857.2000,0.2450,1638.7963,0.0000,1638.7963,11.9635,0.0000,4218.4037,4218.4037,3.1642,5.9520,3.1642,4.5581,-5.6569,-84852.8796,3.1642,5.9520,5.9520,4.5581,-5.6569,-45254.8443,3.1642,5.9520,5.9520,4.5581,-5.6569,-39598.5617,15.7832,1233.3180,154707.8000,-169706.2856
361.0000,5.9466,3.9084,51326.0000,9484.9000,41841.1000,3.6074,12152.2776,1329.7486,13482.0263,176.1774,10814.6486,39173.7224,28359.0737,5.9466,1.4865,15840.5000,0.0000,15840.5000,0.6632,4432.4145,0.0000,4432.4145,32.3878,0.0000,11408.0855,11408.0855,5.9466,2.8848,68895.8000,0.0000,68895.8000,4.4529,16309.5179,0.0000,16309.5179,217.4719,0.0000,52586.2821,52586.2821,5.9466,1.4865,419.8000,0.0000,419.8000,0.0176,117.4665,0.0000,117.4665,0.8583,0.0000,302.3335,302.3335,5.9466,2.8669,21217.2000,0.0000,21217.2000,1.3667,4982.8605,0.0000,4982.8605,66.7471,0.0000,16234.3395,16234.3395,5.9466,1.4865,1782.7000,0.0000,1782.7000,0.0746,498.8268,0.0000,498.8268,3.6449,0.0000,1283.8732,1283.8732,3.1413,5.9466,3.1413,4.5439,-5.5087,-82630.2424,3.1413,5.9466,5.9466,4.5439,-5.5087,-44069.4822,3.1413,5.9466,5.9466,4.5439,-5.5088,-38561.2575,15.2735,1193.4901,149997.1000,-165260.9820
362.0000,5.8960,3.7171,52809.3000,8423.6000,44385.7000,3.6520,12515.4876,1179.9760,13695.4635,178.3556,9603.5760,40293.8124,30690.2365,5.8960,1.4378,15841.2000,0.0000,15841.2000,0.6633,4436.1234,0.0000,4436.1234,32.3927,0.0000,11405.0766,11405.0766,5.8960,2.8354,75451.8000,0.0000,75451.8000,4.8772,17878.5284,0.0000,17878.5284,238.1929,0.0000,57573.2716,57573.2716,5.8960,1.4378,406.2000,0.0000,406.2000,0.0170,113.7511,0.0000,113.7511,0.8306,0.0000,292.4489,292.4489,5.8960,2.8174,22619.2000,0.0000,22619.2000,1.4572,5316.8873,0.0000,5316.8873,71.1656,0.0000,17302.3127,17302.3127,5.8960,1.4378,1005.6000,0.0000,1005.6000,0.0421,281.6053,0.0000,281.6053,2.0563,0.0000,723.9947,723.9947,3.0394,5.8960,3.0394,4.4677,-5.8994,-88490.2749,3.0394,5.8960,5.8960,4.4677,-5.8993,-47194.7798,3.0394,5.8960,5.8960,4.4677,-5.8994,-41296.0072,16.0630,1255.1849,159709.7000,-176981.0618
363.0000,5.8936,3.6041,54312.8000,7598.4000,46714.4000,3.7119,12872.4024,1064.3397,13936.7420,181.2829,8662.7397,41440.3976,32777.6580,5.8936,1.4398,15826.4000,0.0000,15826.4000,0.6633,4432.1477,0.0000,4432.1477,32.3944,0.0000,11394.2523,11394.2523,5.8936,2.8363,68991.8000,0.0000,68991.8000,4.4643,16348.5611,0.0000,16348.5611,218.0301,0.0000,52643.2389,52643.2389,5.8936,1.4398,419.0000,0.0000,419.0000,0.0176,117.3400,0.0000,117.3400,0.8576,0.0000,301.6600,301.6600,5.8936,2.8183,23714.0000,0.0000,23714.0000,1.5293,5574.4723,0.0000,5574.4723,74.6892,0.0000,18139.5277,18139.5277,5.8936,1.4398,422.4000,0.0000,422.4000,0.0177,118.2922,0.0000,118.2922,0.8646,0.0000,304.1078,304.1078,3.0138,5.8935,3.0138,4.4537,-5.7780,-86670.0829,3.0138,5.8935,5.8935,4.4537,-5.7780,-46224.0573,3.0138,5.8936,5.8935,4.4537,-5.7781,-40446.5269,15.6061,1219.4853,156088.0000,-173340.6672
364.0000,5.8351,3.4684,55999.0000,7089.1000,48909.9000,3.7938,13286.7857,992.0495,14278.8353,185.2844,8081.1495,42712.2143,34631.0647,5.8351,1.3831,15826.5000,0.0000,15826.5000,0.6633,4436.2371,0.0000,4436.2371,32.3961,0.0000,11390.2629,11390.2629,5.8351,2.7790,76070.1000,0.0000,76070.1000,4.9226,18045.7344,0.0000,18045.7344,240.4114,0.0000,58024.3656,58024.3656,5.8351,1.3831,406.7000,0.0000,406.7000,0.0170,113.9998,0.0000,113.9998,0.8325,0.0000,292.7002,292.7002,5.8351,2.7610,24244.2000,0.0000,24244.2000,1.5636,5705.0213,0.0000,5705.0213,76.3630,0.0000,18539.1787,18539.1787,5.8351,1.3831,422.4000,0.0000,422.4000,0.0177,118.4006,0.0000,118.4006,0.8646,0.0000,303.9994,303.9994,2.9259,5.8351,2.9259,4.3805,-6.1591,-92385.9460,2.9259,5.8351,5.8351,4.3805,-6.1591,-49272.4723,2.9259,5.8351,5.8351,4.3805,-6.1591,-43114.0073,16.4671,1286.7650,165879.8000,-184772.4257
365.0000,5.8148,3.5394,57039.1000,8077.4000,48961.7000,3.9075,13538.7780,1129.9785,14668.7565,190.8355,9207.3785,43500.3220,34292.9435,5.8148,1.3685,15842.2000,0.0000,15842.2000,0.6648,4442.0478,0.0000,4442.0478,32.4653,0.0000,11400.1522,11400.1522,5.8148,2.7628,70429.8000,0.0000,70429.8000,4.5632,16714.0964,0.0000,16714.0964,222.8585,0.0000,53715.7036,53715.7036,5.8148,1.3685,418.7000,0.0000,418.7000,0.0176,117.4007,0.0000,117.4007,0.8580,0.0000,301.2993,301.2993,5.8148,2.7448,24053.6000,0.0000,24053.6000,1.5532,5662.2056,0.0000,5662.2056,75.8556,0.0000,18391.3944,18391.3944,5.8148,1.3685,1005.6000,0.0000,1005.6000,0.0422,281.9636,0.0000,281.9636,2.0608,0.0000,723.6364,723.6364,2.9486,5.8148,2.9486,4.3817,-5.9412,-89118.5840,2.9486,5.8148,5.8148,4.3817,-5.9412,-47529.9465,2.9486,5.8149,5.8148,4.3817,-5.9413,-41589.1716,16.1226,1259.8410,160711.6000,-178237.7021
366.0000,5.7508,3.4328,58660.8000,7859.5000,50801.3000,4.0001,13940.6770,1098.3491,15039.0261,195.3608,8957.8491,44720.1230,35762.2739,5.7508,1.3079,15840.6000,0.0000,15840.6000,0.6649,4446.0645,0.0000,4446.0645,32.4749,0.0000,11394.5355,11394.5355,5.7508,2.7012,78290.0000,0.0000,78290.0000,5.0746,18601.9250,0.0000,18601.9250,247.8355,0.0000,59688.0750,59688.0750,5.7508,1.3079,562.4000,0.0000,562.4000,0.0236,157.8518,0.0000,157.8518,1.1530,0.0000,404.5482,404.5482,5.7508,2.6831,22928.2000,0.0000,22928.2000,1.4812,5403.4335,0.0000,5403.4335,72.3372,0.0000,17524.7665,17524.7665,5.7508,1.3079,5476.6000,0.0000,5476.6000,0.2299,1537.1461,0.0000,1537.1461,11.2276,0.0000,3939.4539,3939.4539,2.8424,5.7507,2.8424,4.2966,-6.4357,-96534.9870,2.8424,5.7507,5.7507,4.2966,-6.4357,-51485.3016,2.8424,5.7508,5.7507,4.2966,-6.4358,-45050.2771,17.2115,1344.9337,173899.1000,-193070.5657
367.0000,5.5661,4.0007,70950.6000,19396.2000,51554.4000,5.2889,16920.7372,2702.5132,19623.2504,258.3003,22098.7132,54029.8628,31931.1496,5.5661,1.1338,15823.1000,0.0000,15823.1000,0.6650,4454.0528,0.0000,4454.0528,32.4798,0.0000,11369.0472,11369.0472,5.5661,2.5239,72434.0000,0.0000,72434.0000,4.7013,17270.7308,0.0000,17270.7308,229.6060,0.0000,55163.2692,55163.2692,5.5661,1.1338,422.9000,0.0000,422.9000,0.0178,119.0423,0.0000,119.0423,0.8681,0.0000,303.8577,303.8577,5.5661,2.5057,21018.1000,0.0000,21018.1000,1.3596,4969.5906,0.0000,4969.5906,66.4002,0.0000,16048.5094,16048.5094,5.5661,1.1338,18500.8000,0.0000,18500.8000,0.7776,5207.8000,0.0000,5207.8000,37.9762,0.0000,13293.0000,13293.0000,2.9732,5.5661,2.9732,4.2696,-6.4054,-96081.7157,2.9732,5.5661,5.5661,4.2696,-6.4055,-51243.6035,2.9732,5.5661,5.5661,4.2697,-6.4055,-44838.7605,19.2153,1501.5137,179753.3000,-192164.0798
368.0000,5.5034,4.7608,58301.9000,26771.7000,31530.2000,4.8471,13920.8192,3726.4219,17647.2411,236.7253,30498.1219,44381.0808,13882.9589,5.5034,1.0890,15830.6000,0.0000,15830.6000,0.6678,4460.5568,0.0000,4460.5568,32.6134,0.0000,11370.0432,11370.0432,5.5034,2.4742,79489.3000,0.0000,79489.3000,5.1793,18975.4636,0.0000,18975.4636,252.9506,0.0000,60513.8364,60513.8364,5.5034,1.0890,405.6000,0.0000,405.6000,0.0171,114.2851,0.0000,114.2851,0.8356,0.0000,291.3149,291.3149,5.5034,2.4560,19914.7000,0.0000,19914.7000,1.2932,4713.9607,0.0000,4713.9607,63.1594,0.0000,15200.7393,15200.7393,5.5034,1.0890,19667.1000,0.0000,19667.1000,0.8296,5541.5598,0.0000,5541.5598,40.5172,0.0000,14125.5402,14125.5402,3.1725,5.5034,3.1725,4.3379,-5.7692,-86538.0481,3.1725,5.5034,5.5034,4.3379,-5.7692,-46153.7838,3.1725,5.5034,5.5034,4.3380,-5.7693,-40384.9152,19.2513,1504.3237,166837.5000,-173076.7471
369.0000,5.5424,5.1977,51056.8000,28879.7000,22177.1000,4.4929,12181.8441,4022.3422,16204.1863,219.4267,32902.0422,38874.9559,5972.9137,5.5424,1.1323,21029.6000,0.0000,21029.6000,0.8882,5921.8396,0.0000,5921.8396,43.3778,0.0000,15107.7604,15107.7604,5.5424,2.5164,67781.3000,0.0000,67781.3000,4.4223,16168.6246,0.0000,16168.6246,215.9784,0.0000,51612.6754,51612.6754,5.5424,1.1323,419.8000,0.0000,419.8000,0.0177,118.2138,0.0000,118.2138,0.8659,0.0000,301.5862,301.5862,5.5424,2.4983,20617.3000,0.0000,20617.3000,1.3406,4876.8835,0.0000,4876.8835,65.4742,0.0000,15740.4165,15740.4165,5.5424,1.1323,18889.5000,0.0000,18889.5000,0.7978,5319.1972,0.0000,5319.1972,38.9634,0.0000,13570.3028,13570.3028,3.3245,5.5424,3.3245,4.4334,-5.1153,-76728.9428,3.3245,5.5424,5.5424,4.4334,-5.1153,-40922.3521,3.3245,5.5424,5.5424,4.4334,-5.1153,-35807.2234,17.9394,1401.8072,150914.6000,-153458.5182
370.0000,5.5427,5.9699,42473.5000,34466.7000,8006.8000,4.2039,10133.8595,4800.5195,14934.3790,205.3126,39267.2195,32339.6405,-6927.5790,5.5427,1.1292,26228.2000,0.0000,26228.2000,1.1069,7385.7050,0.0000,7385.7050,54.0593,0.0000,18842.4950,18842.4950,5.5427,2.5143,65607.3000,0.0000,65607.3000,4.2770,15649.9426,0.0000,15649.9426,208.8796,0.0000,49957.3574,49957.3574,5.5427,1.1292,406.2000,0.0000,406.2000,0.0171,114.3835,0.0000,114.3835,0.8372,0.0000,291.8165,291.8165,5.5427,2.4961,19675.8000,0.0000,19675.8000,1.2784,4654.1518,0.0000,4654.1518,62.4329,0.0000,15021.6482,15021.6482,5.5427,1.1292,16556.9000,0.0000,16556.9000,0.6987,4662.3245,0.0000,4662.3245,34.1257,0.0000,11894.5755,11894.5755,3.5486,5.5427,3.5486,4.5456,-4.4540,-66809.9159,3.5486,5.5427,5.5427,4.5456,-4.4540,-35632.2757,3.5486,5.5427,5.5427,4.5456,-4.4540,-31178.2788,17.3730,1357.5537,136481.2000,-133620.4704
371.0000,5.5911,6.2556,40268.0000,36242.3000,4025.7000,4.1456,9598.7763,5051.7458,14650.5220,202.4635,41294.0458,30669.2237,-10624.8220,5.5911,1.1763,31418.1000,0.0000,31418.1000,1.3259,8840.4153,0.0000,8840.4153,64.7559,0.0000,22577.6847,22577.6847,5.5911,2.5618,52816.2000,0.0000,52816.2000,3.4431,12587.2074,0.0000,12587.2074,168.1543,0.0000,40228.9926,40228.9926,5.5911,1.1763,418.9000,0.0000,418.9000,0.0177,117.8700,0.0000,117.8700,0.8634,0.0000,301.0300,301.0300,5.5911,2.5437,17835.9000,0.0000,17835.9000,1.1588,4215.2985,0.0000,4215.2985,56.5944,0.0000,13620.6015,13620.6015,5.5911,1.1763,15001.7000,0.0000,15001.7000,0.6331,4221.1737,0.0000,4221.1737,30.9200,0.0000,10780.5263,10780.5263,3.7324,5.5911,3.7324,4.6617,-3.8442,-57662.7257,3.7324,5.5911,5.5911,4.6617,-3.8442,-30753.8064,3.7324,5.5911,5.5911,4.6617,-3.8442,-26909.5392,16.0863,1257.0038,121516.5000,-115326.0714
372.0000,5.6190,6.4969,38312.5000,37764.6000,547.9000,4.0893,9127.7832,5266.2986,14394.0818,199.7126,43030.8986,29184.7168,-13846.1818,5.6190,1.1993,31417.4000,0.0000,31417.4000,1.3246,8836.3415,0.0000,8836.3415,64.6926,0.0000,22581.0585,22581.0585,5.6190,2.5861,51955.5000,0.0000,51955.5000,3.3835,12375.5455,0.0000,12375.5455,165.2454,0.0000,39579.9545,39579.9545,5.6190,1.1993,510.2000,0.0000,510.2000,0.0215,143.4970,0.0000,143.4970,1.0506,0.0000,366.7030,366.7030,5.6190,2.5680,16489.8000,0.0000,16489.8000,1.0703,3895.2274,0.0000,3895.2274,52.2697,0.0000,12594.5726,12594.5726,5.6190,1.1993,12085.9000,0.0000,12085.9000,0.5096,3399.2355,0.0000,3399.2355,24.8865,0.0000,8686.6645,8686.6645,3.8747,5.6190,3.8747,4.7468,-3.4981,-52471.7734,3.8747,5.6190,5.6190,4.7469,-3.4982,-27985.2972,3.8747,5.6190,5.6190,4.7469,-3.4982,-24487.1033,15.5981,1218.8580,113006.7000,-104944.1738
373.0000,5.6467,6.7396,36327.8000,39187.6000,-2859.8000,4.0279,8650.3694,5467.1770,14117.5464,196.7144,44654.7770,27677.4306,-16977.3464,5.6467,1.2238,31415.8000,0.0000,31415.8000,1.3238,8832.0453,0.0000,8832.0453,64.6538,0.0000,22583.7547,22583.7547,5.6467,2.6116,43162.7000,0.0000,43162.7000,2.8092,10275.7550,0.0000,10275.7550,137.1992,0.0000,32886.9450,32886.9450,5.6467,1.2238,525.4000,0.0000,525.4000,0.0221,147.7077,0.0000,147.7077,1.0813,0.0000,377.6923,377.6923,5.6467,2.5935,14561.8000,0.0000,14561.8000,0.9446,3438.0978,0.0000,3438.0978,46.1312,0.0000,11123.7022,11123.7022,5.6467,1.2238,10530.7000,0.0000,10530.7000,0.4438,2960.5364,0.0000,2960.5364,21.6722,0.0000,7570.1636,7570.1636,4.0874,5.6467,4.0874,4.8671,-2.8782,-43173.4025,4.0874,5.6468,5.6467,4.8671,-2.8783,-23026.1882,4.0874,5.6468,5.6467,4.8671,-2.8783,-20147.7920,14.3571,1121.8848,97336.6000,-86347.3827
374.0000,5.6727,6.9361,34899.9000,40408.7000,-5508.8000,3.9924,8306.2501,5639.8992,13946.1493,194.9801,46048.5992,26593.6499,-19454.9493,5.6727,1.2466,31421.2000,0.0000,31421.2000,1.3233,8829.9619,0.0000,8829.9619,64.6296,0.0000,22591.2381,22591.2381,5.6727,2.6353,45755.3000,0.0000,45755.3000,2.9763,10887.6289,0.0000,10887.6289,145.3554,0.0000,34867.6711,34867.6711,5.6727,1.2466,678.6000,0.0000,678.6000,0.0286,190.6997,0.0000,190.6997,1.3958,0.0000,487.9003,487.9003,5.6727,2.6172,12817.4000,0.0000,12817.4000,0.8309,3024.8401,0.0000,3024.8401,40.5813,0.0000,9792.5599,9792.5599,5.6727,1.2466,9364.4000,0.0000,9364.4000,0.3944,2631.5766,0.0000,2631.5766,19.2614,0.0000,6732.8234,6732.8234,4.1784,5.6727,4.1784,4.9256,-2.7508,-41262.6572,4.1784,5.6727,5.6727,4.9256,-2.7509,-22007.0853,4.1784,5.6727,5.6727,4.9256,-2.7509,-19256.1364,14.3188,1118.8886,94528.1000,-82525.8789
375.0000,5.6902,7.0419,34349.0000,41242.1000,-6893.1000,3.9943,8172.4068,5757.8495,13930.2562,195.0771,46999.9495,26176.5932,-20823.3562,5.6902,1.2614,31415.7000,0.0000,31415.7000,1.3224,8825.9865,0.0000,8825.9865,64.5853,0.0000,22589.7135,22589.7135,5.6902,2.6509,44607.4000,0.0000,44607.4000,2.9000,10610.9653,0.0000,10610.9653,141.6314,0.0000,33996.4347,33996.4347,5.6902,1.2614,515.2000,0.0000,515.2000,0.0217,144.7413,0.0000,144.7413,1.0592,0.0000,370.4587,370.4587,5.6902,2.6328,10255.9000,0.0000,10255.9000,0.6645,2419.5846,0.0000,2419.5846,32.4536,0.0000,7836.3154,7836.3154,5.6902,1.2614,8198.0000,0.0000,8198.0000,0.3451,2303.1617,0.0000,2303.1617,16.8537,0.0000,5894.8383,5894.8383,4.2923,5.6902,4.2923,4.9913,-2.4932,-37398.0432,4.2923,5.6903,5.6902,4.9913,-2.4932,-19945.9435,4.2923,5.6903,5.6902,4.9913,-2.4932,-17452.6258,13.8721,1083.9844,88099.1000,-74796.6125
376.0000,5.7133,7.1114,34260.2000,41928.9000,-7668.7000,4.0189,8147.7084,5855.9163,14003.6247,196.2784,47784.8163,26112.4916,-21672.3247,5.7133,1.2823,31420.4000,0.0000,31420.4000,1.3222,8824.1175,0.0000,8824.1175,64.5727,0.0000,22596.2825,22596.2825,5.7133,2.6724,53257.0000,0.0000,53257.0000,3.4611,12662.9750,0.0000,12662.9750,169.0322,0.0000,40594.0250,40594.0250,5.7133,1.2823,420.0000,0.0000,420.0000,0.0177,117.9530,0.0000,117.9530,0.8632,0.0000,302.0470,302.0470,5.7133,2.6543,9355.2000,0.0000,9355.2000,0.6059,2206.1869,0.0000,2206.1869,29.5925,0.0000,7149.0131,7149.0131,5.7133,1.2823,9364.4000,0.0000,9364.4000,0.3941,2629.9018,0.0000,2629.9018,19.2450,0.0000,6734.4982,6734.4982,4.2426,5.7133,4.2426,4.9779,-2.7852,-41777.3966,4.2426,5.7133,5.7133,4.9779,-2.7852,-22281.5272,4.2426,5.7133,5.7133,4.9779,-2.7852,-19496.3989,14.7297,1151.0014,96148.3000,-83555.3227
377.0000,5.7198,7.0215,35803.8000,42104.2000,-6300.4000,4.1221,8513.7418,5881.0247,14394.7664,201.3161,47985.2247,27290.0582,-20695.1664,5.7198,1.2867,31417.1000,0.0000,31417.1000,1.3214,8822.2820,0.0000,8822.2820,64.5367,0.0000,22594.8180,22594.8180,5.7198,2.6773,57416.4000,0.0000,57416.4000,3.7296,13650.2676,0.0000,13650.2676,182.1455,0.0000,43766.1324,43766.1324,5.7198,1.2867,406.5000,0.0000,406.5000,0.0171,114.1499,0.0000,114.1499,0.8350,0.0000,292.3501,292.3501,5.7198,2.6593,9560.2000,0.0000,9560.2000,0.6189,2254.2679,0.0000,2254.2679,30.2263,0.0000,7305.9321,7305.9321,5.7198,1.2867,10919.5000,0.0000,10919.5000,0.4593,3066.3208,0.0000,3066.3208,22.4307,0.0000,7853.1792,7853.1792,4.1767,5.7198,4.1767,4.9482,-3.0558,-45837.6761,4.1767,5.7198,5.7198,4.9483,-3.0559,-24446.9570,4.1767,5.7198,5.7198,4.9483,-3.0559,-21391.2358,15.4026,1203.5772,103419.3000,-91675.8689
