Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
378.0000,5.7320,5.6455,54071.6000,34722.5000,19349.1000,4.9285,12854.6458,4850.9209,17705.5666,240.7015,39573.4209,41216.9542,1643.5334,5.7320,1.2979,26223.6000,0.0000,26223.6000,1.1028,7362.4829,0.0000,7362.4829,53.8614,0.0000,18861.1171,18861.1171,5.7320,2.6889,71270.2000,0.0000,71270.2000,4.6288,16940.0019,0.0000,16940.0019,226.0636,0.0000,54330.1981,54330.1981,5.7320,1.2979,418.9000,0.0000,418.9000,0.0176,117.6095,0.0000,117.6095,0.8604,0.0000,301.2905,301.2905,5.7320,2.6708,9711.7000,0.0000,9711.7000,0.6286,2289.4963,0.0000,2289.4963,30.7011,0.0000,7422.2037,7422.2037,5.7320,1.2979,14418.6000,0.0000,14418.6000,0.6064,4048.1359,0.0000,4048.1359,29.6148,0.0000,10370.4641,10370.4641,3.7095,5.7320,3.7095,4.7207,-4.6464,-69696.3250,3.7095,5.7320,5.7320,4.7207,-4.6464,-37171.3234,3.7095,5.7320,5.7320,4.7208,-4.6465,-32525.5656,17.8692,1396.3266,141392.1000,-139393.2140
379.0000,5.7543,5.2619,53214.8000,27977.4000,25237.4000,4.5714,12645.5891,3910.0097,16555.5988,223.2578,31887.4097,40569.2109,8681.8012,5.7543,1.3186,15839.6000,0.0000,15839.6000,0.6660,4445.5369,0.0000,4445.5369,32.5256,0.0000,11394.0631,11394.0631,5.7543,2.7100,68927.0000,0.0000,68927.0000,4.4755,16376.1548,0.0000,16376.1548,218.5754,0.0000,52550.8452,52550.8452,5.7543,1.3186,407.1000,0.0000,407.1000,0.0171,114.2566,0.0000,114.2566,0.8360,0.0000,292.8434,292.8434,5.7543,2.6919,9354.3000,0.0000,9354.3000,0.6053,2204.3666,0.0000,2204.3666,29.5637,0.0000,7149.9334,7149.9334,5.7543,1.3186,16945.6000,0.0000,16945.6000,0.7125,4755.9465,0.0000,4755.9465,34.7967,0.0000,12189.6535,12189.6535,3.5892,5.7543,3.5892,4.6717,-4.6129,-69194.1224,3.5892,5.7543,5.7543,4.6717,-4.6129,-36903.5482,3.5892,5.7543,5.7543,4.6717,-4.6130,-32291.0501,16.5717,1294.9325,136711.0000,-138388.7208
380.0000,5.7029,4.9944,56068.2000,26293.5000,29774.7000,4.6718,13336.6858,3671.6125,17008.2983,228.1630,29965.1125,42731.5142,12766.4017,5.7029,1.2666,15823.0000,0.0000,15823.0000,0.6650,4444.4610,0.0000,4444.4610,32.4773,0.0000,11378.5390,11378.5390,5.7029,2.6581,77855.3000,0.0000,77855.3000,5.0528,18515.3676,0.0000,18515.3676,246.7725,0.0000,59339.9324,59339.9324,5.7029,1.2666,418.2000,0.0000,418.2000,0.0176,117.4666,0.0000,117.4666,0.8584,0.0000,300.7334,300.7334,5.7029,2.6400,10384.9000,0.0000,10384.9000,0.6717,2449.4673,0.0000,2449.4673,32.8055,0.0000,7935.4327,7935.4327,5.7029,1.2666,16168.1000,0.0000,16168.1000,0.6795,4541.3948,0.0000,4541.3948,33.1856,0.0000,11626.7052,11626.7052,3.4241,5.7029,3.4241,4.5635,-5.1674,-77510.6108,3.4241,5.7029,5.7029,4.5635,-5.1674,-41338.9416,3.4241,5.7029,5.7029,4.5635,-5.1674,-36172.1254,17.6376,1378.2296,150424.2000,-155021.6777
381.0000,5.7555,3.8657,66440.4000,13949.7000,52490.7000,4.7679,15788.0756,1949.5915,17737.6670,232.8547,15899.2915,50652.3244,34753.0330,5.7555,1.3222,15835.6000,0.0000,15835.6000,0.6662,4444.3326,0.0000,4444.3326,32.5360,0.0000,11391.2674,11391.2674,5.7555,2.7130,73734.4000,0.0000,73734.4000,4.7906,17517.9429,0.0000,17517.9429,233.9631,0.0000,56216.4571,56216.4571,5.7555,1.3222,407.6000,0.0000,407.6000,0.0171,114.3948,0.0000,114.3948,0.8375,0.0000,293.2052,293.2052,5.7555,2.6950,11339.4000,0.0000,11339.4000,0.7342,2672.1052,0.0000,2672.1052,35.8594,0.0000,8667.2948,8667.2948,5.7555,1.3222,14807.3000,0.0000,14807.3000,0.6229,4155.7356,0.0000,4155.7356,30.4232,0.0000,10651.5644,10651.5644,3.0290,5.7555,3.0290,4.3922,-6.0986,-91479.4359,3.0290,5.7555,5.7555,4.3922,-6.0986,-48788.8645,3.0290,5.7555,5.7555,4.3923,-6.0987,-42690.9929,17.3984,1359.5374,168615.0000,-182959.2933
382.0000,5.6676,3.9352,61984.2000,14896.0000,47088.2000,4.5281,14753.8126,2078.8834,16832.6959,221.1428,16974.8834,47230.3874,30255.5041,5.6676,1.2322,15841.6000,0.0000,15841.6000,0.6658,4452.1533,0.0000,4452.1533,32.5147,0.0000,11389.4467,11389.4467,5.6676,2.6233,82510.5000,0.0000,82510.5000,5.3548,19635.5587,0.0000,19635.5587,261.5213,0.0000,62874.9413,62874.9413,5.6676,1.2322,573.9000,0.0000,573.9000,0.0241,161.2899,0.0000,161.2899,1.1779,0.0000,412.6101,412.6101,5.6676,2.6052,12908.2000,0.0000,12908.2000,0.8349,3046.5466,0.0000,3046.5466,40.7755,0.0000,9861.6534,9861.6534,5.6676,1.2322,12085.9000,0.0000,12085.9000,0.5079,3396.6443,0.0000,3396.6443,24.8062,0.0000,8689.2557,8689.2557,2.9807,5.6676,2.9807,4.3242,-6.1742,-92612.4591,2.9807,5.6676,5.6676,4.3242,-6.1741,-49393.1765,2.9807,5.6676,5.6676,4.3242,-6.1742,-43219.6550,17.8734,1396.6522,171008.3000,-185225.2906
383.0000,5.6717,3.5669,64464.6000,10952.6000,53512.0000,4.5133,15343.0180,1528.6439,16871.6619,220.4238,12481.2439,49121.5820,36640.3381,5.6717,1.2438,15832.6000,0.0000,15832.6000,0.6665,4449.3387,0.0000,4449.3387,32.5524,0.0000,11383.2613,11383.2613,5.6717,2.6329,76772.2000,0.0000,76772.2000,4.9916,18268.5682,0.0000,18268.5682,243.7830,0.0000,58503.6318,58503.6318,5.6717,1.2438,408.6000,0.0000,408.6000,0.0172,114.8264,0.0000,114.8264,0.8401,0.0000,293.7736,293.7736,5.6717,2.6148,15248.5000,0.0000,15248.5000,0.9881,3598.6344,0.0000,3598.6344,48.2573,0.0000,11649.8656,11649.8656,5.6717,1.2438,10530.7000,0.0000,10530.7000,0.4433,2959.3782,0.0000,2959.3782,21.6515,0.0000,7571.3218,7571.3218,2.8594,5.6717,2.8594,4.2655,-6.3021,-94531.4857,2.8594,5.6717,5.6717,4.2655,-6.3021,-50416.6604,2.8594,5.6717,5.6717,4.2655,-6.3022,-44115.1428,17.4302,1362.0195,172304.6000,-189063.2889
384.0000,5.6084,3.3317,66433.1000,9266.7000,57166.4000,4.5601,15830.5888,1292.0271,17122.6160,222.7057,10558.7271,50602.5112,40043.7840,5.6084,1.1819,15822.7000,0.0000,15822.7000,0.6661,4450.9754,0.0000,4450.9754,32.5294,0.0000,11371.7246,11371.7246,5.6084,2.5706,85195.3000,0.0000,85195.3000,5.5388,20297.1745,0.0000,20297.1745,270.5066,0.0000,64898.1255,64898.1255,5.6084,1.1819,418.9000,0.0000,418.9000,0.0176,117.8379,0.0000,117.8379,0.8612,0.0000,301.0621,301.0621,5.6084,2.5524,16461.7000,0.0000,16461.7000,1.0666,3889.3238,0.0000,3889.3238,52.0922,0.0000,12572.3762,12572.3762,5.6084,1.1819,5865.3000,0.0000,5865.3000,0.2469,1649.9274,0.0000,1649.9274,12.0583,0.0000,4215.3726,4215.3726,2.7491,5.6084,2.7491,4.1787,-6.6701,-100051.7370,2.7491,5.6084,5.6084,4.1787,-6.6701,-53360.7415,2.7491,5.6085,5.6084,4.1788,-6.6702,-46691.2780,18.1441,1417.8084,180930.3000,-200103.7565
385.0000,5.6374,3.2800,65225.9000,8169.0000,57056.9000,4.4413,15534.3443,1139.5095,16673.8538,216.9083,9308.5095,49691.5557,40383.0462,5.6374,1.2156,15857.7000,0.0000,15857.7000,0.6684,4458.7909,0.0000,4458.7909,32.6420,0.0000,11398.9091,11398.9091,5.6374,2.6031,75637.7000,0.0000,75637.7000,4.9240,18010.2692,0.0000,18010.2692,240.4795,0.0000,57627.4308,57627.4308,5.6374,1.2156,458.7000,0.0000,458.7000,0.0193,128.9750,0.0000,128.9750,0.9442,0.0000,329.7250,329.7250,5.6374,2.5850,17130.3000,0.0000,17130.3000,1.1114,4045.2034,0.0000,4045.2034,54.2802,0.0000,13085.0966,13085.0966,5.6374,1.2156,1784.9000,0.0000,1784.9000,0.0752,501.8695,0.0000,501.8695,3.6741,0.0000,1283.0305,1283.0305,2.7746,5.6374,2.7746,4.2060,-6.2054,-93080.3165,2.7746,5.6374,5.6374,4.2060,-6.2053,-49642.7601,2.7746,5.6374,5.6374,4.2060,-6.2054,-43437.7980,16.8595,1317.4280,167926.2000,-186160.8746
386.0000,5.5874,3.1244,66171.9000,7123.4000,59048.5000,4.4508,15774.6745,992.8576,16767.5321,217.3684,8116.2576,50397.2255,42280.9679,5.5874,1.1644,15860.9000,0.0000,15860.9000,0.6681,4463.1978,0.0000,4463.1978,32.6300,0.0000,11397.7022,11397.7022,5.5874,2.5521,83460.4000,0.0000,83460.4000,5.4299,19891.7725,0.0000,19891.7725,265.1890,0.0000,63568.6275,63568.6275,5.5874,1.1644,472.2000,0.0000,472.2000,0.0199,132.8753,0.0000,132.8753,0.9714,0.0000,339.3247,339.3247,5.5874,2.5339,18556.2000,0.0000,18556.2000,1.2032,4385.8252,0.0000,4385.8252,58.7625,0.0000,14170.3748,14170.3748,5.5874,1.1644,1006.7000,0.0000,1006.7000,0.0424,283.2816,0.0000,283.2816,2.0710,0.0000,723.4184,723.4184,2.6801,5.5874,2.6801,4.1337,-6.6240,-99360.2134,2.6801,5.5874,5.5874,4.1337,-6.6240,-52991.9621,2.6801,5.5874,5.5874,4.1337,-6.6241,-46368.5012,17.7215,1384.7817,178404.9000,-198720.6768
387.0000,5.5836,3.0230,67398.4000,6146.4000,61252.0000,4.4883,16068.2215,856.6314,16924.8529,219.2025,7003.0314,51330.1785,44327.1471,5.5836,1.1651,15847.8000,0.0000,15847.8000,0.6682,4459.7776,0.0000,4459.7776,32.6352,0.0000,11388.0224,11388.0224,5.5836,2.5516,77517.8000,0.0000,77517.8000,5.0486,18476.7537,0.0000,18476.7537,246.5662,0.0000,59041.0463,59041.0463,5.5836,1.1651,463.2000,0.0000,463.2000,0.0195,130.3505,0.0000,130.3505,0.9539,0.0000,332.8495,332.8495,5.5836,2.5334,20503.6000,0.0000,20503.6000,1.3309,4846.4280,0.0000,4846.4280,64.9979,0.0000,15657.1720,15657.1720,5.5836,1.1651,422.7000,0.0000,422.7000,0.0178,118.9533,0.0000,118.9533,0.8705,0.0000,303.7467,303.7467,2.6478,5.5836,2.6478,4.1157,-6.5525,-98287.3648,2.6478,5.5836,5.5836,4.1157,-6.5525,-52419.8150,2.6478,5.5836,5.5836,4.1157,-6.5525,-45867.7963,17.3601,1356.5426,176007.1000,-196574.9762
388.0000,5.5125,2.8851,68687.4000,5508.3000,63179.1000,4.5406,16397.7340,766.8257,17164.5597,221.7568,6275.1257,52289.6660,46014.5403,5.5125,1.0963,15844.3000,0.0000,15844.3000,0.6681,4463.7785,0.0000,4463.7785,32.6304,0.0000,11380.5215,11380.5215,5.5125,2.4820,86080.1000,0.0000,86080.1000,5.6067,20545.2603,0.0000,20545.2603,273.8228,0.0000,65534.8397,65534.8397,5.5125,1.0963,468.4000,0.0000,468.4000,0.0198,131.9613,0.0000,131.9613,0.9646,0.0000,336.4387,336.4387,5.5125,2.4638,21988.4000,0.0000,21988.4000,1.4274,5203.9774,0.0000,5203.9774,69.7104,0.0000,16784.4226,16784.4226,5.5125,1.0963,422.7000,0.0000,422.7000,0.0178,119.0863,0.0000,119.0863,0.8705,0.0000,303.6137,303.6137,2.5493,5.5125,2.5493,4.0309,-7.0177,-105265.7021,2.5493,5.5125,5.5125,4.0309,-7.0177,-56141.5272,2.5493,5.5125,5.5125,4.0309,-7.0178,-49124.4469,18.4206,1439.4134,187983.0000,-210531.6762
389.0000,5.5315,3.4005,54857.1000,8976.1000,45881.0000,3.8373,13091.2895,1249.9667,14341.2561,187.4086,10226.0667,41765.8105,31539.7439,5.5315,1.1209,15861.8000,0.0000,15861.8000,0.6698,4467.3752,0.0000,4467.3752,32.7123,0.0000,11394.4248,11394.4248,5.5315,2.5052,80074.6000,0.0000,80074.6000,5.2234,19105.0204,0.0000,19105.0204,255.1008,0.0000,60969.5796,60969.5796,5.5315,1.1209,469.2000,0.0000,469.2000,0.0198,132.1472,0.0000,132.1472,0.9676,0.0000,337.0528,337.0528,5.5315,2.4870,23206.5000,0.0000,23206.5000,1.5087,5490.4064,0.0000,5490.4064,73.6825,0.0000,17716.0936,17716.0936,5.5315,1.1209,1006.7000,0.0000,1006.7000,0.0425,283.5307,0.0000,283.5307,2.0761,0.0000,723.1693,723.1693,2.7171,5.5315,2.7171,4.1243,-6.1340,-92009.9284,2.7171,5.5315,5.5315,4.1243,-6.1340,-49071.9675,2.7171,5.5315,5.5315,4.1243,-6.1340,-42938.2076,16.9523,1324.6753,166499.8000,-184020.1034
390.0000,5.4945,3.9450,45302.1000,12462.8000,32839.3000,3.3943,10818.6748,1734.4834,12553.1581,165.7718,14197.2834,34483.4252,20286.1419,5.4945,1.0833,15860.8000,0.0000,15860.8000,0.6695,4469.6912,0.0000,4469.6912,32.6980,0.0000,11391.1088,11391.1088,5.4945,2.4677,88194.9000,0.0000,88194.9000,5.7508,21057.1878,0.0000,21057.1878,280.8581,0.0000,67137.7122,67137.7122,5.4945,1.0833,618.0000,0.0000,618.0000,0.0261,174.1570,0.0000,174.1570,1.2740,0.0000,443.8430,443.8430,5.4945,2.4494,23773.8000,0.0000,23773.8000,1.5450,5628.3311,0.0000,5628.3311,75.4535,0.0000,18145.4689,18145.4689,5.4945,1.0833,5484.0000,0.0000,5484.0000,0.2315,1545.4319,0.0000,1545.4319,11.3056,0.0000,3938.5681,3938.5681,2.7864,5.4945,2.7864,4.1405,-6.0671,-91007.0090,2.7864,5.4945,5.4945,4.1405,-6.0671,-48537.0733,2.7864,5.4945,5.4945,4.1405,-6.0672,-42470.2112,17.4257,1361.6665,166770.8000,-182014.2935
391.0000,5.2136,7.5858,30218.0000,55322.1000,-25104.1000,4.3744,7255.2600,7665.2895,14920.5495,213.6378,62987.3895,22962.7400,-40024.6495,5.2136,0.8133,15842.8000,0.0000,15842.8000,0.6692,4484.4268,0.0000,4484.4268,32.6847,0.0000,11358.3732,11358.3732,5.2136,2.1942,53949.8000,0.0000,53949.8000,3.5205,12949.8423,0.0000,12949.8423,171.9379,0.0000,40999.9577,40999.9577,5.2136,0.8133,578.6000,0.0000,578.6000,0.0244,163.7772,0.0000,163.7772,1.1937,0.0000,414.8228,414.8228,5.2136,2.1756,23287.6000,0.0000,23287.6000,1.5145,5540.9732,0.0000,5540.9732,73.9681,0.0000,17746.6268,17746.6268,5.2136,0.8133,18526.7000,0.0000,18526.7000,0.7826,5244.1254,0.0000,5244.1254,38.2218,0.0000,13282.5746,13282.5746,4.1709,5.2136,4.1709,4.6923,-2.1889,-32834.1092,4.1709,5.2137,5.2136,4.6923,-2.1890,-17512.1108,4.1709,5.2136,5.2136,4.6923,-2.1889,-15322.1881,16.3287,1275.9456,87081.4000,-65668.4081
392.0000,5.1040,9.9759,13779.1000,90309.9000,-76530.8000,4.9139,3315.2816,12491.8012,15807.0828,239.9891,102801.7012,10463.8184,-92337.8828,5.1040,0.7311,26949.3000,0.0000,26949.3000,1.1448,7641.4309,0.0000,7641.4309,55.9092,0.0000,19307.8691,19307.8691,5.1040,2.1044,44233.3000,0.0000,44233.3000,2.9037,10639.7522,0.0000,10639.7522,141.8111,0.0000,33593.5478,33593.5478,5.1040,0.7311,1201.5000,0.0000,1201.5000,0.0510,340.6834,0.0000,340.6834,2.4926,0.0000,860.8166,860.8166,5.1040,2.0859,23140.5000,0.0000,23140.5000,1.5140,5516.8037,0.0000,5516.8037,73.9394,0.0000,17623.6963,17623.6963,5.1040,0.7311,19694.7000,0.0000,19694.7000,0.8366,5584.4007,0.0000,5584.4007,40.8587,0.0000,14110.2993,14110.2993,5.2601,5.1040,5.2601,5.1820,0.3421,5131.1722,5.2601,5.1040,5.1040,5.1820,0.3420,2735.8118,5.2601,5.1039,5.1040,5.1820,0.3422,2395.1726,17.0460,1332.0004,38688.5000,10262.1565
393.0000,5.0705,10.6009,8898.6000,102295.6000,-93397.0000,5.1419,2142.3966,14142.3653,16284.7619,251.1233,116437.9653,6756.2034,-109681.7619,5.0705,0.7082,32884.1000,0.0000,32884.1000,1.3999,9329.1669,0.0000,9329.1669,68.3712,0.0000,23554.9331,23554.9331,5.0705,2.9980,20807.8000,3104.8000,17703.0000,1.5296,5008.2449,467.2479,5475.4927,74.7050,3572.0479,15799.5551,12227.5073,5.0705,0.7082,2061.3000,0.0000,2061.3000,0.0878,584.7875,0.0000,584.7875,4.2858,0.0000,1476.5125,1476.5125,5.0705,2.0600,22375.0000,0.0000,22375.0000,1.4673,5337.5078,0.0000,5337.5078,71.6603,0.0000,17037.4922,17037.4922,5.0705,0.7082,18916.0000,0.0000,18916.0000,0.8053,5366.4392,0.0000,5366.4392,39.3293,0.0000,13549.5608,13549.5608,6.1103,5.0705,6.1103,5.5904,2.0918,31376.8994,6.1103,5.0706,5.0705,5.5904,2.0917,16733.5213,6.1103,5.0705,5.0705,5.5904,2.0919,14643.1838,15.6478,1222.7398,542.4000,62753.6045
394.0000,5.0923,11.1039,5020.0000,111216.9000,-106196.9000,5.2955,1208.0932,15380.9119,16589.0051,258.6237,126597.8119,3811.9068,-122785.9051,5.0923,0.7323,37391.2000,0.0000,37391.2000,1.5929,10604.1707,0.0000,10604.1707,77.7943,0.0000,26787.0293,26787.0293,5.0923,3.0451,10773.2000,1655.3000,9117.9000,0.7949,2591.9318,249.1314,2841.0632,38.8234,1904.4314,8181.2682,6276.8368,5.0923,0.7323,2228.1000,0.0000,2228.1000,0.0949,631.8907,0.0000,631.8907,4.6357,0.0000,1596.2093,1596.2093,5.0923,2.0836,21292.8000,0.0000,21292.8000,1.3973,5077.3661,0.0000,5077.3661,68.2430,0.0000,16215.4339,16215.4339,5.0923,0.7323,16580.0000,0.0000,16580.0000,0.7063,4702.0997,0.0000,4702.0997,34.4955,0.0000,11877.9003,11877.9003,6.6674,5.0923,6.6674,5.8798,3.0016,45024.4783,6.6674,5.0923,5.0923,5.8799,3.0015,24012.3109,6.6674,5.0923,5.0923,5.8798,3.0017,21011.9417,14.8228,1158.2773,-19586.9000,90048.7309
395.0000,5.1648,11.4154,3085.0000,118889.2000,-115804.2000,5.5170,741.3930,16460.4600,17201.8530,269.4406,135349.6600,2343.6070,-133006.0530,5.1648,0.8009,44152.6000,0.0000,44152.6000,1.8801,12507.3723,0.0000,12507.3723,91.8216,0.0000,31645.2277,31645.2277,5.1648,3.7350,6058.8000,1674.5000,4384.3000,0.4853,1455.6774,252.0959,1707.7733,23.7028,1926.5959,4603.1226,2676.5267,5.1648,0.8009,2288.6000,0.0000,2288.6000,0.0975,648.3055,0.0000,648.3055,4.7595,0.0000,1640.2945,1640.2945,5.1648,2.1535,19742.2000,0.0000,19742.2000,1.2950,4701.5028,0.0000,4701.5028,63.2440,0.0000,15040.6972,15040.6972,5.1648,0.8009,15022.7000,0.0000,15022.7000,0.6397,4255.5705,0.0000,4255.5705,31.2419,0.0000,10767.1295,10767.1295,7.0277,5.1648,7.0277,6.0962,3.5618,53427.1903,7.0277,5.1648,5.1648,6.0962,3.5617,28493.8112,7.0277,5.1648,5.1648,6.0962,3.5619,24933.1240,14.8718,1162.1047,-30213.8000,106854.1255
396.0000,5.2425,11.5628,2566.0000,125574.2000,-123008.2000,5.7853,615.7496,17407.0866,18022.8362,282.5423,142981.2866,1950.2504,-141031.0362,5.2425,0.8701,46400.1000,0.0000,46400.1000,1.9730,13127.9282,0.0000,13127.9282,96.3558,0.0000,33272.1718,33272.1718,5.2425,5.5523,5358.9000,4127.5000,1231.4000,0.5656,1285.6176,621.5971,1907.2147,27.6221,4749.0971,4073.2824,-675.8147,5.2425,0.8701,2706.8000,0.0000,2706.8000,0.1151,765.8319,0.0000,765.8319,5.6210,0.0000,1940.9681,1940.9681,5.2425,2.2252,19409.8000,0.0000,19409.8000,1.2712,4615.9178,0.0000,4615.9178,62.0833,0.0000,14793.8822,14793.8822,5.2425,0.8701,12102.7000,0.0000,12102.7000,0.5146,3424.2033,0.0000,3424.2033,25.1328,0.0000,8678.4967,8678.4967,7.3477,5.2425,7.3477,6.2951,4.1511,62266.0556,7.3477,5.2425,5.2425,6.2951,4.1510,33207.8715,7.3477,5.2424,5.2425,6.2950,4.1511,29057.9027,15.3370,1198.4574,-41157.4000,124531.8298
397.0000,5.2659,11.7026,1529.7000,134206.0000,-132676.3000,6.1086,366.9095,18610.4534,18977.3630,298.3353,152816.4534,1162.7905,-151653.6630,5.2659,0.8861,40211.9000,0.0000,40211.9000,1.7072,11372.9018,0.0000,11372.9018,83.3759,0.0000,28838.9982,28838.9982,5.2659,6.8762,4960.8000,6984.1000,-2023.3000,0.6866,1189.5815,1051.9029,2241.4845,33.5349,8036.0029,3771.2185,-4264.7845,5.2659,0.8861,3239.6000,0.0000,3239.6000,0.1375,916.2376,0.0000,916.2376,6.7170,0.0000,2323.3624,2323.3624,5.2659,2.2432,20211.5000,0.0000,20211.5000,1.3215,4804.5576,0.0000,4804.5576,64.5410,0.0000,15406.9424,15406.9424,5.2659,0.8861,10545.4000,0.0000,10545.4000,0.4477,2982.4952,0.0000,2982.4952,21.8650,0.0000,7562.9048,7562.9048,7.8012,5.2659,7.8012,6.5335,5.0893,76339.8052,7.8012,5.2660,5.2659,6.5336,5.0892,40713.8217,7.8012,5.2659,5.2659,6.5335,5.0894,35625.7167,15.6138,1220.0856,-60491.2000,152679.3436
398.0000,5.3703,11.8672,978.5000,141611.5000,-140633.0000,6.4064,234.2324,19669.6530,19903.8853,312.8777,161281.1530,744.2676,-160536.8853,5.3703,0.9856,46401.7000,0.0000,46401.7000,1.9690,13101.9508,0.0000,13101.9508,96.1650,0.0000,33299.7492,33299.7492,5.3703,9.5653,1493.5000,8668.3000,-7174.8000,0.5463,357.4259,1306.1583,1663.5842,26.6780,9974.4583,1136.0741,-8838.3842,5.3703,0.9856,3090.8000,0.0000,3090.8000,0.1312,872.7161,0.0000,872.7161,6.4055,0.0000,2218.0839,2218.0839,5.3703,2.3443,20133.8000,0.0000,20133.8000,1.3158,4777.1635,0.0000,4777.1635,64.2609,0.0000,15356.6365,15356.6365,5.3703,0.9856,9377.4000,0.0000,9377.4000,0.3979,2647.7959,0.0000,2647.7959,19.4341,0.0000,6729.6041,6729.6041,8.0618,5.3703,8.0618,6.7160,5.5886,83828.3602,8.0618,5.3703,5.3703,6.7161,5.5885,44707.7402,8.0618,5.3702,5.3703,6.7160,5.5886,39120.3642,16.1498,1261.9710,-68804.1000,167656.4645
399.0000,5.4288,11.9536,691.0000,148868.8000,-148177.8000,6.7170,165.2260,20696.8534,20862.0794,328.0459,169565.6534,525.7740,-169039.8794,5.4288,1.0335,44148.4000,0.0000,44148.4000,1.8695,12454.2217,0.0000,12454.2217,91.3055,0.0000,31694.1783,31694.1783,5.4288,9.5552,1259.3000,6931.7000,-5672.4000,0.4410,301.0422,1044.7555,1345.7977,21.5360,7976.4555,958.2578,-7018.1977,5.4288,1.0335,2037.7000,0.0000,2037.7000,0.0863,574.8332,0.0000,574.8332,4.2143,0.0000,1462.8668,1462.8668,5.4288,2.3952,20605.4000,0.0000,20605.4000,1.3436,4883.9514,0.0000,4883.9514,65.6208,0.0000,15721.4486,15721.4486,5.4288,1.0335,8209.4000,0.0000,8209.4000,0.3476,2315.8639,0.0000,2315.8639,16.9783,0.0000,5893.5361,5893.5361,8.3391,5.4288,8.3391,6.8840,6.0643,90964.5976,8.3391,5.4289,5.4288,6.8840,6.0642,48513.7651,8.3391,5.4288,5.4288,6.8839,6.0644,42450.6034,16.2076,1266.4817,-78849.3000,181928.9661
400.0000,5.5511,12.0766,706.7000,154982.2000,-154275.5000,6.9941,168.5862,21588.8257,21757.4119,341.5794,176571.0257,538.1138,-176032.9119,5.5511,1.1473,41900.0000,0.0000,41900.0000,1.7723,11797.2250,0.0000,11797.2250,86.5549,0.0000,30102.7750,30102.7750,5.5511,9.1660,1829.3000,7124.0000,-5294.7000,0.4881,436.2908,1074.3386,1510.6295,23.8379,8198.3386,1393.0092,-6805.3295,5.5511,1.1473,1967.4000,0.0000,1967.4000,0.0832,553.9346,0.0000,553.9346,4.0642,0.0000,1413.4654,1413.4654,5.5511,2.5117,22900.2000,0.0000,22900.2000,1.4914,5416.0429,0.0000,5416.0429,72.8387,0.0000,17484.1571,17484.1571,5.5511,1.1473,9377.4000,0.0000,9377.4000,0.3966,2640.2696,0.0000,2640.2696,19.3714,0.0000,6737.1304,6737.1304,8.4866,5.5511,8.4866,7.0189,6.3550,95325.4010,8.4866,5.5512,5.5511,7.0189,6.3549,50839.5652,8.4866,5.5511,5.5511,7.0189,6.3551,44485.6285,16.8386,1315.7914,-83425.2000,190650.5948
401.0000,5.6310,12.1152,1190.4000,160253.2000,-159062.8000,7.2652,283.5427,22351.7329,22635.2756,354.8198,182604.9329,906.8573,-181698.0756,5.6310,1.2144,35700.5000,0.0000,35700.5000,1.5064,10039.0975,0.0000,10039.0975,73.5701,0.0000,25661.4025,25661.4025,5.6310,8.6068,3677.2000,9969.6000,-6292.4000,0.7556,875.6922,1504.0351,2379.7273,36.9007,11473.6351,2801.5078,-8672.1273,5.6310,1.2144,2543.9000,0.0000,2543.9000,0.1073,715.3530,0.0000,715.3530,5.2424,0.0000,1828.5470,1828.5470,5.6310,2.5824,22378.4000,0.0000,22378.4000,1.4537,5285.1056,0.0000,5285.1056,70.9954,0.0000,17093.2944,17093.2944,5.6310,1.2144,10934.7000,0.0000,10934.7000,0.4614,3074.8734,0.0000,3074.8734,22.5338,0.0000,7859.8266,7859.8266,8.7273,5.6310,8.7273,7.1791,6.8964,103445.3305,8.7273,5.6311,5.6310,7.1792,6.8963,55170.1861,8.7273,5.6310,5.6310,7.1791,6.8964,48274.9724,17.3244,1353.7491,-93797.7000,206890.4889
402.0000,5.7093,12.1424,1846.2000,165309.5000,-163463.3000,7.5360,439.0938,23086.1312,23525.2250,368.0456,188395.6312,1407.1062,-186988.5250,5.7093,1.2836,23304.2000,0.0000,23304.2000,0.9818,6545.1702,0.0000,6545.1702,47.9488,0.0000,16759.0298,16759.0298,5.7093,7.2969,8962.0000,12472.2000,-3510.2000,1.2286,2131.0650,1882.2893,4013.3543,60.0047,14354.4893,6830.9350,-7523.5543,5.7093,1.2836,1607.1000,0.0000,1607.1000,0.0677,451.3668,0.0000,451.3668,3.3066,0.0000,1155.7332,1155.7332,5.7093,2.6542,21771.1000,0.0000,21771.1000,1.4119,5134.5263,0.0000,5134.5263,68.9525,0.0000,16636.5737,16636.5737,5.7093,1.2836,14438.7000,0.0000,14438.7000,0.6083,4055.2239,0.0000,4055.2239,29.7079,0.0000,10383.4761,10383.4761,8.9863,5.7093,8.9863,7.3478,7.4789,112182.9125,8.9863,5.7093,5.7093,7.3478,7.4788,59830.2230,8.9863,5.7092,5.7093,7.3478,7.4789,52352.5579,17.7514,1387.1186,-105852.4000,224365.6934
403.0000,5.9712,11.9302,4684.9000,95190.8000,-90505.9000,4.5668,1108.7098,13350.8201,14459.5299,223.0373,108541.6201,3576.1902,-104965.4299,5.9712,1.5316,19192.2000,0.0000,19192.2000,0.8073,5368.2042,0.0000,5368.2042,39.4275,0.0000,13823.9958,13823.9958,5.9712,2.9510,15551.1000,58.9000,15492.2000,1.0133,3679.6662,8.9008,3688.5670,49.4867,67.8008,11871.4338,11803.6330,5.9712,1.5316,1323.4000,0.0000,1323.4000,0.0557,370.1650,0.0000,370.1650,2.7187,0.0000,953.2350,953.2350,5.9712,2.9067,21386.5000,0.0000,21386.5000,1.3846,5020.4318,0.0000,5020.4318,67.6230,0.0000,16366.0682,16366.0682,5.9712,1.5316,16969.4000,0.0000,16969.4000,0.7138,4746.4701,0.0000,4746.4701,34.8611,0.0000,12222.9299,12222.9299,7.4827,5.9712,7.4827,6.7269,2.4897,37346.0092,7.4827,5.9712,5.9712,6.7269,2.4898,19918.0615,7.4827,5.9712,5.9712,6.7269,2.4897,17427.7576,12.8123,1001.1706,-16142.2000,74691.8284
404.0000,5.9023,11.7439,5582.3000,95008.9000,-89426.6000,4.6184,1322.8142,13310.1953,14633.0094,225.5562,108319.0953,4259.4858,-104059.6094,5.9023,1.4417,19193.8000,0.0000,19193.8000,0.8032,5374.4480,0.0000,5374.4480,39.2294,0.0000,13819.3520,13819.3520,5.9023,2.8400,17210.2000,0.0000,17210.2000,1.1119,4077.5265,0.0000,4077.5265,54.3027,0.0000,13132.6735,13132.6735,5.9023,1.4417,1004.5000,0.0000,1004.5000,0.0420,281.2696,0.0000,281.2696,2.0531,0.0000,723.2304,723.2304,5.9023,2.8220,22533.7000,0.0000,22533.7000,1.4509,5296.2007,0.0000,5296.2007,70.8601,0.0000,17237.4993,17237.4993,5.9023,1.4417,16190.7000,0.0000,16190.7000,0.6776,4533.5512,0.0000,4533.5512,33.0915,0.0000,11657.1488,11657.1488,7.3168,5.9023,7.3168,6.6095,2.3745,35617.2934,7.3168,5.9023,5.9023,6.6095,2.3745,18995.9596,7.3168,5.9023,5.9023,6.6096,2.3745,16621.1983,13.0561,1020.2231,-13293.7000,71234.4513
405.0000,6.2969,10.9074,9839.1000,53810.1000,-43971.0000,3.0295,2314.1734,7588.1703,9902.3437,147.9539,61398.2703,7524.9266,-53873.3437,6.2969,1.8316,19184.0000,0.0000,19184.0000,0.8039,5338.6910,0.0000,5338.6910,39.2621,0.0000,13845.3090,13845.3090,6.2969,3.2320,22366.7000,0.0000,22366.7000,1.4471,5260.1188,0.0000,5260.1188,70.6747,0.0000,17106.5812,17106.5812,6.2969,1.8316,1113.7000,0.0000,1113.7000,0.0467,309.9302,0.0000,309.9302,2.2793,0.0000,803.7698,803.7698,6.2969,3.2145,23801.1000,0.0000,23801.1000,1.5347,5555.1943,0.0000,5555.1943,74.9537,0.0000,18245.9057,18245.9057,6.2969,1.8316,14828.0000,0.0000,14828.0000,0.6214,4126.4653,0.0000,4126.4653,30.3471,0.0000,10701.5347,10701.5347,6.0602,6.2969,6.0602,6.1785,-0.3416,-5123.6060,6.0602,6.2969,6.2969,6.1785,-0.3415,-2732.2668,6.0602,6.2969,6.2969,6.1786,-0.3416,-2391.4692,11.2249,877.1298,37322.5000,-10247.3420
406.0000,6.2212,10.4289,11742.0000,50502.8000,-38760.8000,2.9970,2765.6923,7112.7147,9878.4070,146.3703,57615.5147,8976.3077,-48639.2070,6.2212,1.7237,16249.6000,0.0000,16249.6000,0.6758,4527.4212,0.0000,4527.4212,33.0029,0.0000,11722.1788,11722.1788,6.2212,3.1323,23999.6000,0.0000,23999.6000,1.5400,5652.1435,0.0000,5652.1435,75.2130,0.0000,18347.4565,18347.4565,6.2212,1.7237,627.2000,0.0000,627.2000,0.0261,174.7488,0.0000,174.7488,1.2738,0.0000,452.4512,452.4512,6.2212,3.1146,25882.7000,0.0000,25882.7000,1.6553,6049.1118,0.0000,6049.1118,80.8408,0.0000,19833.5882,19833.5882,6.2212,1.7237,12102.7000,0.0000,12102.7000,0.5033,3372.0227,0.0000,3372.0227,24.5806,0.0000,8730.6773,8730.6773,5.8550,6.2212,5.8550,6.0381,-0.5224,-7835.3687,5.8550,6.2212,6.2212,6.0381,-0.5223,-4178.6427,5.8550,6.2212,6.2212,6.0381,-0.5224,-3656.8031,11.0962,867.0755,40101.0000,-15670.8144
407.0000,6.4177,9.3680,15992.2000,37284.9000,-21292.7000,2.6639,3752.8259,5268.6009,9021.4268,130.1019,42553.5009,12239.3741,-30314.1268,6.4177,1.9215,15842.1000,0.0000,15842.1000,0.6598,4400.3899,0.0000,4400.3899,32.2223,0.0000,11441.7101,11441.7101,6.4177,3.3302,50109.2000,0.0000,50109.2000,3.2205,11757.9133,0.0000,11757.9133,157.2859,0.0000,38351.2867,38351.2867,6.4177,1.9215,475.4000,0.0000,475.4000,0.0198,132.0498,0.0000,132.0498,0.9669,0.0000,343.3502,343.3502,6.4177,3.3128,29261.3000,0.0000,29261.3000,1.8743,6815.0931,0.0000,6815.0931,91.5373,0.0000,22446.2069,22446.2069,6.4177,1.9215,10545.4000,0.0000,10545.4000,0.4392,2929.1490,0.0000,2929.1490,21.4490,0.0000,7616.2510,7616.2510,4.9608,6.4177,4.9608,5.6893,-2.4943,-37413.8286,4.9608,6.4177,6.4177,5.6893,-2.4942,-19953.5920,4.9608,6.4178,6.4177,5.6893,-2.4943,-17460.3165,13.3163,1040.5521,84940.7000,-74827.7371
408.0000,6.3647,8.5600,18589.2000,31433.6000,-12844.4000,2.5567,4366.6203,4437.7751,8804.3955,124.8668,35871.3751,14222.5797,-21648.7955,6.3647,1.8529,15854.5000,0.0000,15854.5000,0.6578,4407.4718,0.0000,4407.4718,32.1257,0.0000,11447.0282,11447.0282,6.3647,3.2655,63510.2000,0.0000,63510.2000,4.0652,14917.1748,0.0000,14917.1748,198.5379,0.0000,48593.0252,48593.0252,6.3647,1.8529,467.9000,0.0000,467.9000,0.0194,130.0739,0.0000,130.0739,0.9481,0.0000,337.8261,337.8261,6.3647,3.2479,32444.5000,0.0000,32444.5000,2.0697,7563.5325,0.0000,7563.5325,101.0818,0.0000,24880.9675,24880.9675,6.3647,1.8529,5873.3000,0.0000,5873.3000,0.2437,1632.7480,0.0000,1632.7480,11.9010,0.0000,4240.5520,4240.5520,4.5346,6.3647,4.5346,5.4496,-3.3925,-50887.9600,4.5346,6.3646,6.3647,5.4496,-3.3925,-27139.7616,4.5346,6.3647,6.3647,5.4497,-3.3926,-23748.2386,14.4188,1126.7069,105306.0000,-101775.9602
409.0000,6.2989,7.8807,20979.4000,27599.2000,-6619.8000,2.5316,4934.2046,3892.1041,8826.3087,123.6414,31491.3041,16045.1954,-15446.1087,6.2989,1.7934,15879.1000,0.0000,15879.1000,0.6595,4418.8366,0.0000,4418.8366,32.2084,0.0000,11460.2634,11460.2634,6.2989,3.2043,63115.1000,0.0000,63115.1000,4.0444,14842.6221,0.0000,14842.6221,197.5199,0.0000,48272.4779,48272.4779,6.2989,1.7934,464.5000,0.0000,464.5000,0.0193,129.2611,0.0000,129.2611,0.9422,0.0000,335.2389,335.2389,6.2989,3.1866,35669.1000,0.0000,35669.1000,2.2779,8324.9003,0.0000,8324.9003,111.2505,0.0000,27344.1997,27344.1997,6.2989,1.7934,1787.1000,0.0000,1787.1000,0.0742,497.3143,0.0000,497.3143,3.6249,0.0000,1289.7857,1289.7857,4.3219,6.2989,4.3219,5.3104,-3.6628,-54941.9253,4.3219,6.2989,6.2989,5.3104,-3.6627,-29301.9483,4.3219,6.2989,6.2989,5.3104,-3.6629,-25639.9946,14.4104,1126.0492,110295.1000,-109883.8683
410.0000,6.2286,7.1966,23770.0000,24292.8000,-522.8000,2.5558,5597.9622,3421.7769,9019.7391,124.8194,27714.5769,18172.0378,-9542.5391,6.2286,1.7308,15871.0000,0.0000,15871.0000,0.6600,4421.4242,0.0000,4421.4242,32.2327,0.0000,11449.5758,11449.5758,6.2286,3.1395,71734.9000,0.0000,71734.9000,4.6030,16891.9284,0.0000,16891.9284,224.8025,0.0000,54842.9716,54842.9716,6.2286,1.7308,468.7000,0.0000,468.7000,0.0195,130.5728,0.0000,130.5728,0.9519,0.0000,338.1272,338.1272,6.2286,3.1218,37936.4000,0.0000,37936.4000,2.4260,8865.0505,0.0000,8865.0505,118.4838,0.0000,29071.3495,29071.3495,6.2286,1.7308,1007.7000,0.0000,1007.7000,0.0419,280.7302,0.0000,280.7302,2.0466,0.0000,726.9698,726.9698,4.0428,6.2286,4.0428,5.1357,-4.3443,-65164.8857,4.0428,6.2286,6.2286,5.1357,-4.3443,-34754.1566,4.0428,6.2286,6.2286,5.1357,-4.3444,-30410.7389,15.4593,1208.0086,126495.9000,-130329.7813
411.0000,6.1776,6.5936,26425.7000,21345.5000,5080.2000,2.5885,6229.3938,3004.0653,9233.4592,126.4193,24349.5653,20196.3062,-4153.2592,6.1776,1.6873,15861.0000,0.0000,15861.0000,0.6605,4422.1530,0.0000,4422.1530,32.2561,0.0000,11438.8470,11438.8470,6.1776,3.0940,68616.0000,0.0000,68616.0000,4.4093,16172.9364,0.0000,16172.9364,215.3429,0.0000,52443.0636,52443.0636,6.1776,1.6873,463.5000,0.0000,463.5000,0.0193,129.2269,0.0000,129.2269,0.9426,0.0000,334.2731,334.2731,6.1776,3.0762,39854.4000,0.0000,39854.4000,2.5524,9321.6332,0.0000,9321.6332,124.6562,0.0000,30532.7668,30532.7668,6.1776,1.6873,422.9000,0.0000,422.9000,0.0176,117.9074,0.0000,117.9074,0.8600,0.0000,304.9926,304.9926,3.8778,6.1776,3.8778,5.0277,-4.5450,-68175.5353,3.8778,6.1776,6.1776,5.0277,-4.5450,-36359.8946,3.8778,6.1777,6.1776,5.0278,-4.5451,-31815.6473,15.3714,1201.1452,130298.0000,-136351.0772
412.0000,6.0981,6.0395,29022.4000,18915.6000,10106.8000,2.6409,6851.8339,2658.5581,9510.3921,128.9756,21574.1581,22170.5661,596.4079,6.0981,1.6143,15879.0000,0.0000,15879.0000,0.6619,4432.6771,0.0000,4432.6771,32.3246,0.0000,11446.3229,11446.3229,6.0981,3.0191,76911.7000,0.0000,76911.7000,4.9476,18155.3402,0.0000,18155.3402,241.6340,0.0000,58756.3598,58756.3598,6.0981,1.6143,469.6000,0.0000,469.6000,0.0196,131.0904,0.0000,131.0904,0.9560,0.0000,338.5096,338.5096,6.0981,3.0012,41634.7000,0.0000,41634.7000,2.6693,9751.7354,0.0000,9751.7354,130.3628,0.0000,31882.9646,31882.9646,6.0981,1.6143,422.9000,0.0000,422.9000,0.0176,118.0540,0.0000,118.0540,0.8609,0.0000,304.8460,304.8460,3.6531,6.0981,3.6531,4.8756,-5.1663,-77494.1147,3.6531,6.0980,6.0981,4.8756,-5.1662,-41329.7572,3.6531,6.0981,6.0980,4.8756,-5.1663,-36164.3760,16.4352,1284.2733,145424.7000,-154988.2479
413.0000,5.9320,7.7088,21716.2000,30976.9000,-9260.7000,2.7353,5143.0918,4341.8066,9484.8984,133.5873,35318.7066,16573.1082,-18745.5984,5.9320,1.4596,15879.8000,0.0000,15879.8000,0.6629,4444.4256,0.0000,4444.4256,32.3761,0.0000,11435.3744,11435.3744,5.9320,2.8611,72932.0000,0.0000,72932.0000,4.6994,17269.7366,0.0000,17269.7366,229.5112,0.0000,55662.2634,55662.2634,5.9320,1.4596,462.5000,0.0000,462.5000,0.0193,129.4441,0.0000,129.4441,0.9430,0.0000,333.0559,333.0559,5.9320,2.8431,42906.2000,0.0000,42906.2000,2.7554,10079.1277,0.0000,10079.1277,134.5671,0.0000,32827.0723,32827.0723,5.9320,1.4596,1007.8000,0.0000,1007.8000,0.0421,282.0623,0.0000,282.0623,2.0547,0.0000,725.7377,725.7377,3.9785,5.9320,3.9785,4.9552,-4.1119,-61678.7260,3.9785,5.9320,5.9320,4.9552,-4.1119,-32895.1272,3.9785,5.9320,5.9320,4.9552,-4.1119,-28783.5981,16.3715,1279.2945,123927.6000,-123357.4513
414.0000,5.8313,8.3334,20112.9000,38774.0000,-18661.1000,2.9904,4772.4960,5425.7030,10198.1990,146.0451,44199.7030,15340.4040,-28859.2990,5.8313,1.3761,15865.4000,0.0000,15865.4000,0.6645,4447.4047,0.0000,4447.4047,32.4514,0.0000,11417.9953,11417.9953,5.8313,2.7728,80825.1000,0.0000,80825.1000,5.2261,19175.1073,0.0000,19175.1073,255.2337,0.0000,61649.9927,61649.9927,5.8313,1.3761,627.6000,0.0000,627.6000,0.0263,175.9295,0.0000,175.9295,1.2837,0.0000,451.6705,451.6705,5.8313,2.7548,43209.6000,0.0000,43209.6000,2.7845,10168.5450,0.0000,10168.5450,135.9896,0.0000,33041.0550,33041.0550,5.8313,1.3761,5491.3000,0.0000,5491.3000,0.2300,1539.3267,0.0000,1539.3267,11.2320,0.0000,3951.9733,3951.9733,4.0555,5.8313,4.0555,4.9434,-4.0827,-61240.1490,4.0555,5.8313,5.8313,4.9434,-4.0827,-32661.2248,4.0555,5.8313,5.8313,4.9434,-4.0827,-28578.9505,17.8825,1397.3653,127357.9000,-122480.3243
415.0000,5.4851,10.7414,10679.6000,94633.2000,-83953.6000,4.9163,2550.8738,13168.3897,15719.2635,240.1028,107801.5897,8128.7262,-99672.8635,5.4851,1.0480,15865.1000,0.0000,15865.1000,0.6658,4471.5674,0.0000,4471.5674,32.5147,0.0000,11393.5326,11393.5326,5.4851,2.4392,48517.2000,0.0000,48517.2000,3.1437,11585.9163,0.0000,11585.9163,153.5334,0.0000,36931.2837,36931.2837,5.4851,1.0480,576.7000,0.0000,576.7000,0.0242,162.5425,0.0000,162.5425,1.1819,0.0000,414.1575,414.1575,5.4851,2.4209,42247.2000,0.0000,42247.2000,2.7282,10003.5034,0.0000,10003.5034,133.2416,0.0000,32243.6966,32243.6966,5.4851,1.0480,18552.1000,0.0000,18552.1000,0.7785,5228.8965,0.0000,5228.8965,38.0215,0.0000,13323.2035,13323.2035,5.5986,5.4851,5.5986,5.5418,0.2682,4023.5000,5.5986,5.4851,5.4851,5.5418,0.2682,2145.3266,5.5986,5.4850,5.4851,5.5418,0.2683,1878.2359,18.3850,1436.6301,41804.7000,8047.0625
416.0000,5.5199,11.3586,7642.8000,128604.9000,-120962.1000,6.2475,1824.3073,17905.5592,19729.8665,305.1156,146510.4592,5818.4927,-140691.9665,5.5199,1.1121,26988.2000,0.0000,26988.2000,1.1403,7602.4398,0.0000,7602.4398,55.6888,0.0000,19385.7602,19385.7602,5.5199,2.4956,39293.7000,0.0000,39293.7000,2.5647,9377.1520,0.0000,9377.1520,125.2539,0.0000,29916.5480,29916.5480,5.5199,1.1121,1204.5000,0.0000,1204.5000,0.0509,339.3016,0.0000,339.3016,2.4854,0.0000,865.1984,865.1984,5.5199,2.4774,40816.7000,0.0000,40816.7000,2.6551,9658.7829,0.0000,9658.7829,129.6714,0.0000,31157.9171,31157.9171,5.5199,1.1121,19721.7000,0.0000,19721.7000,0.8333,5555.5034,0.0000,5555.5034,40.6947,0.0000,14166.1966,14166.1966,6.3885,5.5199,6.3885,5.9542,2.2600,33900.2150,6.3885,5.5199,5.5199,5.9542,2.2599,18079.4087,6.3885,5.5199,5.5199,5.9542,2.2601,15820.8553,20.2375,1581.3837,7062.7000,67800.4790
417.0000,5.5055,11.5583,5793.4000,140236.3000,-134442.9000,6.6542,1383.2424,19520.5026,20903.7450,324.9791,159756.8026,4410.1576,-155346.6450,5.5055,1.0950,32924.1000,0.0000,32924.1000,1.3901,9276.6537,0.0000,9276.6537,67.8905,0.0000,23647.4463,23647.4463,5.5055,4.5285,14463.1000,5540.4000,8922.7000,1.2300,3452.4542,835.3472,4287.8013,60.0702,6375.7472,11010.6458,4634.8987,5.5055,1.0950,2057.6000,0.0000,2057.6000,0.0869,579.7468,0.0000,579.7468,4.2428,0.0000,1477.8532,1477.8532,5.5055,2.4610,37687.3000,0.0000,37687.3000,2.4497,8920.5378,0.0000,8920.5378,119.6416,0.0000,28766.7622,28766.7622,5.5055,1.0950,18942.0000,0.0000,18942.0000,0.7998,5337.0745,0.0000,5337.0745,39.0590,0.0000,13604.9255,13604.9255,7.2164,5.5055,7.2164,6.3609,4.1607,62411.0516,7.2164,5.5055,5.5055,6.3609,4.1606,33285.0993,7.2164,5.5055,5.5055,6.3609,4.1609,29125.9808,18.9160,1478.1198,-33909.2000,124822.1316
418.0000,5.5755,11.7898,4206.7000,148442.0000,-144235.3000,6.9226,1003.0595,20685.8625,21688.9219,338.0871,169127.8625,3203.6405,-165924.2219,5.5755,1.1644,37435.4000,0.0000,37435.4000,1.5810,10536.1486,0.0000,10536.1486,77.2149,0.0000,26899.2514,26899.2514,5.5755,5.7759,6962.2000,5089.5000,1872.7000,0.7176,1659.7290,767.6119,2427.3410,35.0446,5857.1119,5302.4710,-554.6410,5.5755,1.1644,2236.8000,0.0000,2236.8000,0.0945,629.5447,0.0000,629.5447,4.6137,0.0000,1607.2553,1607.2553,5.5755,2.5307,34790.9000,0.0000,34790.9000,2.2622,8224.6959,0.0000,8224.6959,110.4803,0.0000,26566.2041,26566.2041,5.5755,1.1644,16602.7000,0.0000,16602.7000,0.7012,4672.8101,0.0000,4672.8101,34.2450,0.0000,11929.8899,11929.8899,7.6759,5.5755,7.6759,6.6257,4.9738,74607.1281,7.6759,5.5755,5.5755,6.6257,4.9737,39789.7482,7.6759,5.5755,5.5755,6.6257,4.9739,34817.3555,18.4185,1439.2454,-51296.8000,149214.2317
419.0000,5.6664,11.9990,2953.3000,155573.0000,-152619.7000,7.1662,702.9758,21711.3376,22414.3134,349.9877,177284.3376,2250.3242,-175034.0134,5.6664,1.2467,44205.1000,0.0000,44205.1000,1.8644,12423.7106,0.0000,12423.7106,91.0523,0.0000,31781.3894,31781.3894,5.6664,7.3752,3224.6000,4743.8000,-1519.2000,0.4556,767.3957,715.7806,1483.1764,22.2485,5459.5806,2457.2043,-3002.3764,5.6664,1.2467,2284.9000,0.0000,2284.9000,0.0964,642.1643,0.0000,642.1643,4.7064,0.0000,1642.7357,1642.7357,5.6664,2.6156,31976.8000,0.0000,31976.8000,2.0761,7547.2038,0.0000,7547.2038,101.3942,0.0000,24429.5962,24429.5962,5.6664,1.2467,15043.2000,0.0000,15043.2000,0.6344,4227.8462,0.0000,4227.8462,30.9855,0.0000,10815.3538,10815.3538,7.9730,5.6664,7.9730,6.8197,5.4684,82025.3832,7.9730,5.6665,5.6664,6.8198,5.4683,43746.1998,7.9730,5.6664,5.6664,6.8197,5.4684,38279.1113,18.4396,1440.8988,-60628.9000,164050.6943
420.0000,5.7312,12.1488,2001.8000,162834.2000,-160832.4000,7.4359,475.9024,22748.5349,23224.4373,363.1549,185582.7349,1525.8976,-184056.8373,5.7312,1.3018,46460.1000,0.0000,46460.1000,1.9560,13044.1969,0.0000,13044.1969,95.5258,0.0000,33415.9031,33415.9031,5.7312,9.4325,1751.5000,7185.8000,-5434.3000,0.4858,416.3148,1084.5879,1500.9028,23.7260,8270.3879,1335.1852,-6935.2028,5.7312,1.3018,2712.0000,0.0000,2712.0000,0.1142,761.4246,0.0000,761.4246,5.5761,0.0000,1950.5754,1950.5754,5.7312,2.6735,29506.4000,0.0000,29506.4000,1.9121,6956.1161,0.0000,6956.1161,93.3818,0.0000,22550.2839,22550.2839,5.7312,1.3018,12119.2000,0.0000,12119.2000,0.5102,3402.6020,0.0000,3402.6020,24.9181,0.0000,8716.5980,8716.5980,8.3285,5.7312,8.3285,7.0298,6.2179,93268.9924,8.3285,5.7313,5.7312,7.0299,6.2178,49742.7549,8.3285,5.7312,5.7312,7.0298,6.2180,43526.1274,18.6211,1455.0785,-75469.0000,186537.8747
421.0000,5.7797,12.2499,1415.4000,172805.8000,-171390.4000,7.8495,336.1829,24160.6460,24496.8289,383.3566,196966.4460,1079.2171,-195887.2289,5.7797,1.3434,40256.7000,0.0000,40256.7000,1.6926,11293.9234,0.0000,11293.9234,82.6658,0.0000,28962.7766,28962.7766,5.7797,9.3648,2635.8000,10056.5000,-7420.7000,0.6917,625.9309,1518.2384,2144.1693,33.7824,11574.7384,2009.8691,-9564.8693,5.7797,1.3434,3243.7000,0.0000,3243.7000,0.1364,910.0125,0.0000,910.0125,6.6608,0.0000,2333.6875,2333.6875,5.7797,2.7170,27090.5000,0.0000,27090.5000,1.7531,6381.0653,0.0000,6381.0653,85.6192,0.0000,20709.4347,20709.4347,5.7797,1.3434,10559.7000,0.0000,10559.7000,0.4440,2962.4992,0.0000,2962.4992,21.6840,0.0000,7597.2008,7597.2008,8.7887,5.7797,8.7887,7.2842,7.2925,109386.7687,8.7887,5.7798,5.7797,7.2842,7.2924,58338.8096,8.7887,5.7797,5.7798,7.2842,7.2925,51047.8358,18.8510,1473.0452,-97660.5000,218773.4141
422.0000,5.9157,12.4372,793.4000,182932.1000,-182138.7000,8.2676,187.9608,25633.3786,25821.3394,403.7766,208565.4786,605.4392,-207960.0394,5.9157,1.4714,46459.9000,0.0000,46459.9000,1.9516,13006.4827,0.0000,13006.4827,95.3132,0.0000,33453.4173,33453.4173,5.9157,11.1005,839.5000,14936.6000,-14097.1000,0.8277,198.8482,2256.5334,2455.3817,40.4242,17193.1334,640.6518,-16552.4817,5.9157,1.4714,3098.8000,0.0000,3098.8000,0.1302,867.5113,0.0000,867.5113,6.3572,0.0000,2231.2887,2231.2887,5.9157,2.8476,24914.7000,0.0000,24914.7000,1.6107,5854.4246,0.0000,5854.4246,78.6624,0.0000,19060.2754,19060.2754,5.9157,1.4714,9390.0000,0.0000,9390.0000,0.3944,2628.7373,0.0000,2628.7373,19.2637,0.0000,6761.2627,6761.2627,9.1217,5.9157,9.1217,7.5187,8.1503,122254.4267,9.1217,5.9157,5.9157,7.5187,8.1502,65201.5103,9.1217,5.9156,5.9157,7.5187,8.1504,57052.7806,19.7733,1545.1137,-112372.4000,244508.7176
423.0000,6.0435,12.5953,366.6000,196953.4000,-196586.8000,8.8773,86.6392,27656.4363,27743.0755,433.5512,224609.8363,279.9608,-224329.8755,6.0435,1.5840,44207.0000,0.0000,44207.0000,1.8520,12351.0509,0.0000,12351.0509,90.4506,0.0000,31855.9491,31855.9491,6.0435,11.3985,844.7000,21723.9000,-20879.2000,1.1796,199.5993,3284.1017,3483.7010,57.6083,25008.0017,645.1007,-24362.9010,6.0435,1.5840,2035.9000,0.0000,2035.9000,0.0853,568.8127,0.0000,568.8127,4.1656,0.0000,1467.0873,1467.0873,6.0435,2.9645,23715.2000,0.0000,23715.2000,1.5288,5559.9631,0.0000,5559.9631,74.6622,0.0000,18155.2369,18155.2369,6.0435,1.5840,8220.4000,0.0000,8220.4000,0.3444,2296.7082,0.0000,2296.7082,16.8195,0.0000,5923.6918,5923.6918,9.6200,6.0435,9.6200,7.8318,9.5645,143467.8414,9.6200,6.0436,6.0435,7.8318,9.5644,76515.1866,9.6200,6.0435,6.0436,7.8317,9.5646,66952.5302,20.8010,1625.4176,-139287.5000,286935.5582
424.0000,6.1800,12.7299,369.5000,204307.7000,-203938.2000,9.2143,87.0993,28754.4221,28841.5214,450.0092,233062.1221,282.4007,-232779.7214,6.1800,1.7056,41946.6000,0.0000,41946.6000,1.7530,11694.5694,0.0000,11694.5694,85.6123,0.0000,30252.0306,30252.0306,6.1800,11.4570,963.8000,20631.6000,-19667.8000,1.1308,227.1598,3121.2601,3348.4200,55.2272,23752.8601,736.6402,-23016.2200,6.1800,1.7056,1969.4000,0.0000,1969.4000,0.0823,549.0620,0.0000,549.0620,4.0195,0.0000,1420.3380,1420.3380,6.1800,3.0904,22841.8000,0.0000,22841.8000,1.4685,5342.2999,0.0000,5342.2999,71.7205,0.0000,17499.5001,17499.5001,6.1800,1.7056,9390.0000,0.0000,9390.0000,0.3924,2617.9000,0.0000,2617.9000,19.1648,0.0000,6772.1000,6772.1000,9.8702,6.1800,9.8702,8.0251,9.9926,149888.6626,9.8702,6.1800,6.1800,8.0251,9.9925,79939.7123,9.8702,6.1799,6.1800,8.0250,9.9927,69948.8197,21.0619,1645.8085,-147458.2000,299777.1946
425.0000,6.2145,12.7268,836.0000,193716.7000,-192880.7000,8.7728,196.9351,27279.6120,27476.5471,428.4504,220996.3120,639.0649,-220357.2471,6.2145,1.7273,35745.3000,0.0000,35745.3000,1.4899,9960.3026,0.0000,9960.3026,72.7628,0.0000,25784.9974,25784.9974,6.2145,10.5160,2207.5000,13860.3000,-11652.8000,0.8601,519.9533,2097.2580,2617.2114,42.0064,15957.5580,1687.5467,-14270.0114,6.2145,1.7273,2546.5000,0.0000,2546.5000,0.1061,709.5733,0.0000,709.5733,5.1836,0.0000,1836.9267,1836.9267,6.2145,3.1156,22653.1000,0.0000,22653.1000,1.4523,5294.9394,0.0000,5294.9394,70.9259,0.0000,17358.1606,17358.1606,6.2145,1.7273,10949.5000,0.0000,10949.5000,0.4564,3051.0398,0.0000,3051.0398,22.2887,0.0000,7898.4602,7898.4602,9.8013,6.2145,9.8013,8.0079,9.0874,136311.5907,9.8013,6.2145,6.2145,8.0079,9.0874,72698.9221,9.8013,6.2145,6.2145,8.0079,9.0875,63612.5119,19.7064,1539.8828,-132639.1000,272623.0247
426.0000,6.2837,12.7379,1707.6000,195782.0000,-194074.4000,8.9211,401.7303,27602.5769,28004.3072,435.6911,223384.5769,1305.8697,-222078.7072,6.2837,1.7917,23334.5000,0.0000,23334.5000,0.9719,6495.0605,0.0000,6495.0605,47.4678,0.0000,16839.4395,16839.4395,6.2837,8.6056,7435.8000,14500.8000,-7065.0000,1.2293,1749.1550,2195.0179,3944.1729,60.0380,16695.8179,5686.6450,-11009.1729,6.2837,1.7917,1607.4000,0.0000,1607.4000,0.0670,447.4131,0.0000,447.4131,3.2698,0.0000,1159.9869,1159.9869,6.2837,3.1814,23963.1000,0.0000,23963.1000,1.5351,5594.3029,0.0000,5594.3029,74.9736,0.0000,18368.7971,18368.7971,6.2837,1.7917,14458.4000,0.0000,14458.4000,0.6022,4024.4352,0.0000,4024.4352,29.4117,0.0000,10433.9648,10433.9648,9.9079,6.2837,9.9079,8.0958,9.3143,139714.2460,9.9079,6.2837,6.2837,8.0958,9.3142,74513.6620,9.9079,6.2837,6.2837,8.0958,9.3143,65200.4444,19.9900,1562.0446,-137776.0000,279428.3524
427.0000,6.3878,12.4026,5009.0000,114123.2000,-109114.2000,5.4488,1176.1064,16118.1489,17294.2553,266.1123,130241.3489,3832.8936,-126408.4553,6.3878,1.8869,19208.6000,0.0000,19208.6000,0.7990,5337.9761,0.0000,5337.9761,39.0225,0.0000,13870.6239,13870.6239,6.3878,3.3621,15479.1000,142.5000,15336.6000,1.0009,3634.1386,21.5832,3655.7219,48.8843,164.0832,11844.9614,11680.8781,6.3878,1.8869,1333.3000,0.0000,1333.3000,0.0555,370.5176,0.0000,370.5176,2.7086,0.0000,962.7824,962.7824,6.3878,3.2793,24192.4000,0.0000,24192.4000,1.5476,5637.4938,0.0000,5637.4938,75.5821,0.0000,18554.9062,18554.9062,6.3878,1.8869,16992.6000,0.0000,16992.6000,0.7068,4722.1605,0.0000,4722.1605,34.5207,0.0000,12270.4395,12270.4395,8.2612,6.3878,8.2612,7.3245,3.4534,51801.6008,8.2612,6.3877,6.3878,7.3245,3.4535,27627.8848,8.2612,6.3878,6.3877,7.3245,3.4534,24173.4775,14.3380,1120.3933,-32050.7000,103602.9631
428.0000,6.3038,12.1612,6447.5000,112945.4000,-106497.9000,5.4862,1516.2656,15929.1422,17445.4078,267.9347,128874.5422,4931.2344,-123943.3078,6.3038,1.7962,19216.6000,0.0000,19216.6000,0.7977,5347.1882,0.0000,5347.1882,38.9607,0.0000,13869.4118,13869.4118,6.3038,3.2076,18528.1000,0.0000,18528.1000,1.1867,4356.8084,0.0000,4356.8084,57.9563,0.0000,14171.2916,14171.2916,6.3038,1.7962,1006.4000,0.0000,1006.4000,0.0418,280.0397,0.0000,280.0397,2.0404,0.0000,726.3603,726.3603,6.3038,3.1900,26192.9000,0.0000,26192.9000,1.6720,6112.6989,0.0000,6112.6989,81.6555,0.0000,20080.2011,20080.2011,6.3038,1.7962,16212.8000,0.0000,16212.8000,0.6730,4511.3544,0.0000,4511.3544,32.8706,0.0000,11701.4456,11701.4456,7.9712,6.3038,7.9712,7.1375,3.1697,47545.9546,7.9712,6.3038,6.3038,7.1375,3.1698,25358.0297,7.9712,6.3038,6.3038,7.1375,3.1697,22187.7299,14.7861,1155.4037,-25341.1000,95091.7142
429.0000,6.5516,11.4154,11118.7000,71969.9000,-60851.2000,3.9258,2602.6077,10193.1099,12795.7176,191.7295,82163.0099,8516.0923,-73646.9176,6.5516,2.0446,19217.9000,0.0000,19217.9000,0.7991,5326.9699,0.0000,5326.9699,39.0263,0.0000,13890.9301,13890.9301,6.5516,3.4565,24807.0000,0.0000,24807.0000,1.5916,5806.3409,0.0000,5806.3409,77.7322,0.0000,19000.6591,19000.6591,6.5516,2.0446,1105.1000,0.0000,1105.1000,0.0460,306.3204,0.0000,306.3204,2.2442,0.0000,798.7796,798.7796,6.5516,3.4391,28365.3000,0.0000,28365.3000,1.8138,6590.8838,0.0000,6590.8838,88.5821,0.0000,21774.4162,21774.4162,6.5516,2.0446,14848.3000,0.0000,14848.3000,0.6174,4115.7695,0.0000,4115.7695,30.1529,0.0000,10732.5305,10732.5305,6.7712,6.5516,6.7712,6.6614,0.3724,5586.6598,6.7712,6.5516,6.5516,6.6614,0.3725,2979.9809,6.7712,6.5517,6.5516,6.6615,0.3724,2606.4726,13.1905,1030.7213,27492.4000,11173.1133
430.0000,6.4489,10.9357,13622.0000,68853.4000,-55231.4000,3.9387,3194.7413,9734.6058,12929.3472,192.3593,78588.0058,10427.2587,-68160.7472,6.4489,1.9232,16252.2000,0.0000,16252.2000,0.6726,4512.1114,0.0000,4512.1114,32.8471,0.0000,11740.0886,11740.0886,6.4489,3.3397,27095.5000,0.0000,27095.5000,1.7295,6354.1445,0.0000,6354.1445,84.4682,0.0000,20741.3555,20741.3555,6.4489,1.9232,638.0000,0.0000,638.0000,0.0264,177.1285,0.0000,177.1285,1.2895,0.0000,460.8715,460.8715,6.4489,3.3221,31212.5000,0.0000,31212.5000,1.9856,7265.5497,0.0000,7265.5497,96.9743,0.0000,23946.9503,23946.9503,6.4489,1.9232,12119.2000,0.0000,12119.2000,0.5015,3364.6633,0.0000,3364.6633,24.4940,0.0000,8754.5367,8754.5367,6.5226,6.4489,6.5226,6.4858,0.1258,1887.6883,6.5226,6.4489,6.4489,6.4857,0.1259,1007.0520,6.5226,6.4489,6.4489,6.4858,0.1258,880.4570,13.2815,1037.8380,32086.0000,3775.1973
431.0000,6.5905,10.0443,18747.9000,54820.7000,-36072.8000,3.6203,4385.1979,7769.4606,12154.6585,176.8101,62590.1606,14362.7021,-48227.4585,6.5905,2.0699,15874.7000,0.0000,15874.7000,0.6582,4397.6156,0.0000,4397.6156,32.1474,0.0000,11477.0844,11477.0844,6.5905,3.4854,57355.1000,0.0000,57355.1000,3.6688,13414.8398,0.0000,13414.8398,179.1807,0.0000,43940.2602,43940.2602,6.5905,2.0699,472.4000,0.0000,472.4000,0.0196,130.8644,0.0000,130.8644,0.9566,0.0000,341.5356,341.5356,6.5905,3.4680,33707.3000,0.0000,33707.3000,2.1489,7826.7873,0.0000,7826.7873,104.9483,0.0000,25880.5127,25880.5127,6.5905,2.0699,10559.7000,0.0000,10559.7000,0.4379,2925.2522,0.0000,2925.2522,21.3841,0.0000,7634.4478,7634.4478,5.5822,6.5905,5.5822,6.0864,-2.0523,-30784.8966,5.5822,6.5905,6.5905,6.0863,-2.0523,-16418.0765,5.5822,6.5906,6.5905,6.0864,-2.0524,-14367.0591,15.8306,1237.0253,81896.4000,-61570.0322
