Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
432.0000,6.5089,9.3359,21699.9000,47828.1000,-26128.2000,3.4833,5083.4907,6768.9413,11852.4320,170.1173,54597.0413,16616.4093,-37980.6320,6.5089,1.9782,15880.2000,0.0000,15880.2000,0.6567,4404.7251,0.0000,4404.7251,32.0714,0.0000,11475.4749,11475.4749,6.5089,3.3960,71553.4000,0.0000,71553.4000,4.5637,16761.1798,0.0000,16761.1798,222.8830,0.0000,54792.2202,54792.2202,6.5089,1.9782,462.3000,0.0000,462.3000,0.0191,128.2291,0.0000,128.2291,0.9337,0.0000,334.0709,334.0709,6.5089,3.3785,37288.7000,0.0000,37288.7000,2.3703,8670.8084,0.0000,8670.8084,115.7594,0.0000,28617.8916,28617.8916,6.5089,1.9782,5881.2000,0.0000,5881.2000,0.2432,1631.2810,0.0000,1631.2810,11.8776,0.0000,4249.9190,4249.9190,5.1026,6.5089,5.1026,5.8057,-3.0744,-46116.6620,5.1026,6.5088,6.5089,5.8057,-3.0744,-24595.0128,5.1026,6.5089,6.5088,5.8057,-3.0746,-21521.9003,17.0043,1328.7417,104937.6000,-92233.5751
433.0000,6.4239,8.7115,23994.3000,42128.5000,-18134.2000,3.3681,5629.9933,5953.6569,11583.6502,164.4935,48082.1569,18364.3067,-29717.8502,6.4239,1.9026,15887.2000,0.0000,15887.2000,0.6580,4412.4945,0.0000,4412.4945,32.1357,0.0000,11474.7055,11474.7055,6.4239,3.3178,70766.8000,0.0000,70766.8000,4.5211,16603.2238,0.0000,16603.2238,220.8054,0.0000,54163.5762,54163.5762,6.4239,1.9026,471.3000,0.0000,471.3000,0.0195,130.8984,0.0000,130.8984,0.9533,0.0000,340.4016,340.4016,6.4239,3.3002,41843.8000,0.0000,41843.8000,2.6643,9744.5606,0.0000,9744.5606,130.1198,0.0000,32099.2394,32099.2394,6.4239,1.9026,1789.2000,0.0000,1789.2000,0.0741,496.9306,0.0000,496.9306,3.6191,0.0000,1292.2694,1292.2694,4.8265,6.4239,4.8265,5.6252,-3.4826,-52239.2120,4.8265,6.4238,6.4239,5.6252,-3.4826,-27860.4677,4.8265,6.4239,6.4239,5.6252,-3.4827,-24379.0006,16.9578,1325.1044,112624.1000,-104478.6802
434.0000,6.3426,8.1220,25977.4000,37034.6000,-11057.2000,3.2620,6104.6621,5226.5630,11331.2251,159.3129,42261.1630,19872.7379,-22388.4251,6.3426,1.8308,15879.8000,0.0000,15879.8000,0.6588,4416.0253,0.0000,4416.0253,32.1732,0.0000,11463.7747,11463.7747,6.3426,3.2434,79855.7000,0.0000,79855.7000,5.1108,18764.1332,0.0000,18764.1332,249.6033,0.0000,61091.5668,61091.5668,6.3426,1.8308,461.7000,0.0000,461.7000,0.0192,128.3945,0.0000,128.3945,0.9354,0.0000,333.3055,333.3055,6.3426,3.2258,44141.9000,0.0000,44141.9000,2.8156,10294.4632,0.0000,10294.4632,137.5079,0.0000,33847.4368,33847.4368,6.3426,1.8308,1008.8000,0.0000,1008.8000,0.0418,280.5379,0.0000,280.5379,2.0439,0.0000,728.2621,728.2621,4.4903,6.3426,4.4903,5.4164,-4.2538,-63806.8737,4.4903,6.3425,6.3426,5.4164,-4.2537,-34029.8771,4.4903,6.3426,6.3426,5.4164,-4.2539,-29777.2878,17.8623,1395.7837,130290.7000,-127614.0385
435.0000,6.2759,7.6276,27703.1000,33171.7000,-5468.6000,3.1962,6518.4008,4676.1380,11194.5388,156.0976,37847.8380,21184.6992,-16663.1388,6.2759,1.7730,15899.6000,0.0000,15899.6000,0.6606,4426.1270,0.0000,4426.1270,32.2637,0.0000,11473.4730,11473.4730,6.2759,3.1832,76310.1000,0.0000,76310.1000,4.8921,17953.3800,0.0000,17953.3800,238.9235,0.0000,58356.7200,58356.7200,6.2759,1.7730,472.0000,0.0000,472.0000,0.0196,131.3953,0.0000,131.3953,0.9578,0.0000,340.6047,340.6047,6.2759,3.1655,45133.2000,0.0000,45133.2000,2.8837,10538.0200,0.0000,10538.0200,140.8332,0.0000,34595.1800,34595.1800,6.2759,1.7730,423.2000,0.0000,423.2000,0.0176,117.8103,0.0000,117.8103,0.8588,0.0000,305.3897,305.3897,4.3117,6.2759,4.3117,5.2938,-4.4204,-66306.0658,4.3117,6.2759,6.2759,5.2938,-4.4204,-35362.8852,4.3117,6.2759,6.2759,5.2938,-4.4205,-30943.4944,17.5047,1367.8429,132769.5000,-132612.4454
436.0000,6.1836,7.1618,29526.9000,30304.5000,-777.6000,3.1813,6959.6627,4265.3383,11225.0011,155.3702,34569.8383,22567.2373,-12002.6011,6.1836,1.6890,15898.5000,0.0000,15898.5000,0.6614,4432.1961,0.0000,4432.1961,32.3029,0.0000,11466.3039,11466.3039,6.1836,3.0968,86191.6000,0.0000,86191.6000,5.5333,20313.2733,0.0000,20313.2733,270.2359,0.0000,65878.3267,65878.3267,6.1836,1.6890,460.8000,0.0000,460.8000,0.0192,128.4622,0.0000,128.4622,0.9363,0.0000,332.3378,332.3378,6.1836,3.0790,47042.2000,0.0000,47042.2000,3.0098,11001.6460,0.0000,11001.6460,146.9935,0.0000,36040.5540,36040.5540,6.1836,1.6890,423.2000,0.0000,423.2000,0.0176,117.9800,0.0000,117.9800,0.8599,0.0000,305.2200,305.2200,4.0544,6.1836,4.0544,5.1190,-5.1010,-76515.0204,4.0544,6.1836,6.1836,5.1190,-5.1010,-40807.6340,4.0544,6.1836,6.1836,5.1190,-5.1011,-35707.7637,18.6339,1456.0767,149238.7000,-153030.4181
437.0000,6.0033,8.3636,24960.5000,45264.9000,-20304.4000,3.5765,5903.4578,6351.9174,12255.3752,174.6728,51616.8174,19057.0422,-32559.7752,6.0033,1.5216,15881.6000,0.0000,15881.6000,0.6619,4439.9740,0.0000,4439.9740,32.3262,0.0000,11441.6260,11441.6260,6.0033,2.9256,84107.2000,0.0000,84107.2000,5.4098,19889.2439,0.0000,19889.2439,264.2074,0.0000,64217.9561,64217.9561,6.0033,1.5216,472.6000,0.0000,472.6000,0.0197,132.1234,0.0000,132.1234,0.9620,0.0000,340.4766,340.4766,6.0033,2.9077,48826.1000,0.0000,48826.1000,3.1299,11455.3009,0.0000,11455.3009,152.8609,0.0000,37370.7991,37370.7991,6.0033,1.5216,1008.8000,0.0000,1008.8000,0.0420,282.0274,0.0000,282.0274,2.0534,0.0000,726.7726,726.7726,4.3568,6.0033,4.3568,5.1801,-4.0769,-61153.6194,4.3568,6.0033,6.0033,5.1801,-4.0769,-32615.1653,4.3568,6.0033,6.0033,5.1801,-4.0770,-28538.8412,19.2599,1504.9982,129991.9000,-122307.6259
438.0000,5.9111,8.5675,25161.7000,51758.7000,-26597.0000,3.8855,5961.4602,7252.1481,13213.6082,189.7632,59010.8481,19200.2398,-39810.6082,5.9111,1.4475,15886.1000,0.0000,15886.1000,0.6644,4447.6436,0.0000,4447.6436,32.4486,0.0000,11438.4564,11438.4564,5.9111,2.8466,95355.7000,0.0000,95355.7000,6.1564,22588.3813,0.0000,22588.3813,300.6708,0.0000,72767.3187,72767.3187,5.9111,1.4475,626.7000,0.0000,626.7000,0.0262,175.4577,0.0000,175.4577,1.2801,0.0000,451.2423,451.2423,5.9111,2.8287,48378.5000,0.0000,48378.5000,3.1129,11368.8399,0.0000,11368.8399,152.0304,0.0000,37009.6601,37009.6601,5.9111,1.4475,5498.4000,0.0000,5498.4000,0.2300,1539.3913,0.0000,1539.3913,11.2309,0.0000,3959.0087,3959.0087,4.3304,5.9111,4.3304,5.1208,-4.2907,-64361.1973,4.3304,5.9111,5.9111,5.1208,-4.2907,-34325.8629,4.3304,5.9111,5.9111,5.1208,-4.2908,-30035.8002,21.1132,1649.8177,139148.4000,-128722.8604
439.0000,5.6800,10.7620,13961.5000,106877.7000,-92916.2000,5.6709,3322.4031,14918.8372,18241.2404,276.9574,121796.5372,10639.0969,-111157.4404,5.6800,1.2308,15899.2000,0.0000,15899.2000,0.6662,4467.4672,0.0000,4467.4672,32.5338,0.0000,11431.7328,11431.7328,5.6800,2.6256,58739.8000,0.0000,58739.8000,3.7997,13975.3990,0.0000,13975.3990,185.5727,0.0000,44764.4010,44764.4010,5.6800,1.2308,570.2000,0.0000,570.2000,0.0239,160.2187,0.0000,160.2187,1.1668,0.0000,409.9813,409.9813,5.6800,2.6074,47194.3000,0.0000,47194.3000,3.0426,11136.1591,0.0000,11136.1591,148.5953,0.0000,36058.1409,36058.1409,5.6800,1.2308,18576.9000,0.0000,18576.9000,0.7783,5219.8659,0.0000,5219.8659,38.0130,0.0000,13357.0341,13357.0341,5.7753,5.6800,5.7753,5.7276,0.2568,3851.4344,5.7753,5.6801,5.6800,5.7277,0.2567,2053.3518,5.7753,5.6800,5.6800,5.7276,0.2568,1797.7066,20.9724,1638.8135,48064.2000,7702.4928
440.0000,5.7485,11.3514,11353.2000,141424.4000,-130071.2000,7.0582,2698.1920,19763.0460,22461.2381,344.7118,161187.4460,8655.0080,-152532.4381,5.7485,1.3175,27010.6000,0.0000,27010.6000,1.1368,7581.4762,0.0000,7581.4762,55.5212,0.0000,19429.1238,19429.1238,5.7485,2.7076,49041.6000,0.0000,49041.6000,3.1878,11652.9202,0.0000,11652.9202,155.6863,0.0000,37388.6798,37388.6798,5.7485,1.3175,1212.2000,0.0000,1212.2000,0.0510,340.2466,0.0000,340.2466,2.4917,0.0000,871.9534,871.9534,5.7485,2.6896,45868.0000,0.0000,45868.0000,2.9715,10810.0353,0.0000,10810.0353,145.1214,0.0000,35057.9647,35057.9647,5.7485,1.3175,19748.1000,0.0000,19748.1000,0.8312,5542.9998,0.0000,5542.9998,40.5929,0.0000,14205.1002,14205.1002,6.5241,5.7485,6.5241,6.1363,2.2790,34184.8410,6.5241,5.7485,5.7485,6.1363,2.2789,18230.9750,6.5241,5.7485,5.7485,6.1363,2.2791,15953.4339,22.8547,1785.9007,12809.3000,68369.2498
441.0000,5.7629,11.5610,9533.1000,151872.4000,-142339.3000,7.4154,2265.0087,21228.0417,23493.0505,362.1537,173100.4417,7268.0913,-165832.3505,5.7629,1.3255,32962.1000,0.0000,32962.1000,1.3855,9249.8865,0.0000,9249.8865,67.6637,0.0000,23712.2135,23712.2135,5.7629,4.2395,23543.1000,6165.6000,17377.5000,1.8473,5592.6266,930.7485,6523.3751,90.2198,7096.3485,17950.4734,10854.1249,5.7629,1.3255,2062.0000,0.0000,2062.0000,0.0867,578.6423,0.0000,578.6423,4.2328,0.0000,1483.3577,1483.3577,5.7629,2.6993,39752.0000,0.0000,39752.0000,2.5715,9366.2396,0.0000,9366.2396,125.5902,0.0000,30385.7604,30385.7604,5.7629,1.3255,18967.3000,0.0000,18967.3000,0.7972,5322.6394,0.0000,5322.6394,38.9355,0.0000,13644.6606,13644.6606,7.3393,5.7629,7.3393,6.5511,4.2876,64314.3943,7.3393,5.7629,5.7629,6.5511,4.2875,34299.9593,7.3393,5.7628,5.7629,6.5511,4.2877,30013.9889,21.1554,1653.1097,-31218.4000,128628.3425
442.0000,5.7847,11.8623,6321.9000,161774.4000,-155452.5000,7.6606,1501.4237,22620.1245,24121.5482,374.1311,184394.5245,4820.4763,-179574.0482,5.7847,1.3455,37478.4000,0.0000,37478.4000,1.5748,10513.6625,0.0000,10513.6625,76.9129,0.0000,26964.7375,26964.7375,5.7847,5.7164,10215.7000,6538.9000,3676.8000,1.0014,2425.7249,987.2074,3412.9324,48.9061,7526.1074,7789.9751,263.8676,5.7847,1.3455,2233.8000,0.0000,2233.8000,0.0939,626.6388,0.0000,626.6388,4.5842,0.0000,1607.1612,1607.1612,5.7847,2.7198,34098.6000,0.0000,34098.6000,2.2052,8031.0915,0.0000,8031.0915,107.6966,0.0000,26067.5085,26067.5085,5.7847,1.3455,16624.9000,0.0000,16624.9000,0.6986,4663.7153,0.0000,4663.7153,34.1175,0.0000,11961.1847,11961.1847,7.9927,5.7847,7.9927,6.8887,5.6355,84532.4275,7.9927,5.7847,5.7847,6.8887,5.6354,45082.9205,7.9927,5.7847,5.7847,6.8887,5.6356,39449.0178,19.8517,1551.2362,-61340.0000,169064.3658
443.0000,5.8884,12.1139,4683.7000,172413.1000,-167729.4000,8.0373,1110.1677,24148.6003,25258.7680,392.5273,196561.7003,3573.5323,-192988.1680,5.8884,1.4445,44260.4000,0.0000,44260.4000,1.8590,12396.0167,0.0000,12396.0167,90.7921,0.0000,31864.3833,31864.3833,5.8884,6.8081,6453.9000,6625.2000,-171.3000,0.7616,1529.4880,1000.7571,2530.2451,37.1943,7625.9571,4924.4120,-2701.5451,5.8884,1.4445,2290.4000,0.0000,2290.4000,0.0962,641.4727,0.0000,641.4727,4.6983,0.0000,1648.9273,1648.9273,5.8884,2.8205,29935.9000,0.0000,29935.9000,1.9351,7037.6975,0.0000,7037.6975,94.5059,0.0000,22898.2025,22898.2025,5.8884,1.4445,15063.3000,0.0000,15063.3000,0.6327,4218.7806,0.0000,4218.7806,30.8996,0.0000,10844.5194,10844.5194,8.3880,5.8884,8.3880,7.1382,6.4217,96325.3413,8.3880,5.8885,5.8884,7.1382,6.4216,51372.4931,8.3880,5.8884,5.8885,7.1382,6.4218,44952.2907,19.9828,1561.4821,-76350.7000,192650.1251
444.0000,6.0113,12.2918,4156.9000,183104.0000,-178947.1000,8.4887,983.0076,25697.9574,26680.9650,414.5743,208801.9574,3173.8924,-205628.0650,6.0113,1.5550,46520.6000,0.0000,46520.6000,1.9500,13004.0047,0.0000,13004.0047,95.2350,0.0000,33516.5953,33516.5953,6.0113,9.7653,4888.8000,20711.8000,-15823.0000,1.3889,1155.9047,3130.5667,4286.4713,67.8297,23842.3667,3732.8953,-20109.4713,6.0113,1.5550,2714.2000,0.0000,2714.2000,0.1138,758.7062,0.0000,758.7062,5.5564,0.0000,1955.4938,1955.4938,6.0113,2.9346,26051.9000,0.0000,26051.9000,1.6804,6111.2821,0.0000,6111.2821,82.0656,0.0000,19940.6179,19940.6179,6.0113,1.5550,12135.3000,0.0000,12135.3000,0.5087,3392.2069,0.0000,3392.2069,24.8429,0.0000,8743.0931,8743.0931,8.9761,6.0113,8.9761,7.4937,8.0791,121186.3095,8.9761,6.0114,6.0113,7.4937,8.0789,64631.4695,8.9761,6.0113,6.0113,7.4937,8.0792,56554.2242,21.1955,1656.2492,-107348.1000,242372.0033
445.0000,6.1408,12.4695,3613.5000,192580.1000,-188966.6000,8.8859,852.4133,27086.1227,27938.5360,433.9753,219666.2227,2761.0867,-216905.1360,6.1408,1.6703,40299.1000,0.0000,40299.1000,1.6852,11242.1259,0.0000,11242.1259,82.3013,0.0000,29056.9741,29056.9741,6.1408,10.1439,5888.0000,29490.0000,-23602.0000,1.9075,1388.7738,4460.4570,5849.2307,93.1573,33950.4570,4499.2262,-29451.2307,6.1408,1.6703,3251.9000,0.0000,3251.9000,0.1360,907.1733,0.0000,907.1733,6.6412,0.0000,2344.7267,2344.7267,6.1408,3.0540,22690.0000,0.0000,22690.0000,1.4598,5310.4702,0.0000,5310.4702,71.2918,0.0000,17379.5298,17379.5298,6.1408,1.6703,10573.7000,0.0000,10573.7000,0.4422,2949.7152,0.0000,2949.7152,21.5943,0.0000,7623.9848,7623.9848,9.5334,6.1408,9.5334,7.8371,9.4976,142463.3505,9.5334,6.1408,6.1408,7.8371,9.4974,75979.1085,9.5334,6.1407,6.1408,7.8371,9.4977,66483.5701,21.7747,1701.5071,-135753.9000,284926.0292
446.0000,6.2945,12.6956,2615.3000,201411.2000,-198795.9000,9.2272,615.1508,28401.3772,29016.5280,450.6401,229812.5772,2000.1492,-227812.4280,6.2945,1.8086,46520.0000,0.0000,46520.0000,1.9404,12946.4732,0.0000,12946.4732,94.7675,0.0000,33573.5268,33573.5268,6.2945,11.4391,2056.9000,34044.0000,-31987.1000,1.8961,483.7558,5153.6258,5637.3817,92.6036,39197.6258,1573.1442,-37624.4817,6.2945,1.8086,3098.3000,0.0000,3098.3000,0.1292,862.2540,0.0000,862.2540,6.3117,0.0000,2236.0460,2236.0460,6.2945,3.1968,19314.1000,0.0000,19314.1000,1.2392,4508.1148,0.0000,4508.1148,60.5210,0.0000,14805.9852,14805.9852,6.2945,1.8086,9402.5000,0.0000,9402.5000,0.3922,2616.7071,0.0000,2616.7071,19.1542,0.0000,6785.7929,6785.7929,9.9329,6.2945,9.9329,8.1137,10.4018,156026.5297,9.9329,6.2945,6.2945,8.1137,10.4016,83212.7915,9.9329,6.2945,6.2945,8.1137,10.4019,72812.9970,22.2365,1737.5953,-152448.1000,312052.3181
447.0000,6.3757,12.8353,1711.7000,208639.0000,-206927.3000,9.5041,401.9960,29461.0443,29863.0403,464.1652,238100.0443,1309.7040,-236790.3403,6.3757,1.8743,44257.9000,0.0000,44257.9000,1.8406,12301.3558,0.0000,12301.3558,89.8919,0.0000,31956.5442,31956.5442,6.3757,11.7001,1286.6000,30728.5000,-29441.9000,1.6750,302.1321,4653.8606,4955.9927,81.8046,35382.3606,984.4679,-34397.8927,6.3757,1.8743,2042.9000,0.0000,2042.9000,0.0850,567.8182,0.0000,567.8182,4.1493,0.0000,1475.0818,1475.0818,6.3757,3.2667,16995.9000,0.0000,16995.9000,1.0870,3961.3496,0.0000,3961.3496,53.0868,0.0000,13034.5504,13034.5504,6.3757,1.8743,8231.3000,0.0000,8231.3000,0.3423,2287.8661,0.0000,2287.8661,16.7185,0.0000,5943.4339,5943.4339,10.2785,6.3757,10.2785,8.3271,10.9389,164084.2183,10.2785,6.3758,6.3757,8.3271,10.9388,87510.2943,10.2785,6.3757,6.3758,8.3271,10.9390,76573.1379,21.8010,1703.5593,-164841.2000,328167.6506
448.0000,6.4523,12.9328,1376.2000,212341.2000,-210965.0000,9.6543,322.7368,30022.8876,30345.6244,471.4991,242364.0876,1053.4632,-241310.6244,6.4523,1.9418,42001.5000,0.0000,42001.5000,1.7440,11660.2927,0.0000,11660.2927,85.1756,0.0000,30341.2073,30341.2073,6.4523,11.6681,1246.1000,23529.8000,-22283.7000,1.2994,292.2034,3565.1833,3857.3867,63.4617,27094.9833,953.8966,-26141.0867,6.4523,1.9418,1967.5000,0.0000,1967.5000,0.0817,546.2097,0.0000,546.2097,3.9899,0.0000,1421.2903,1421.2903,6.4523,3.3368,15904.5000,0.0000,15904.5000,1.0155,3701.9789,0.0000,3701.9789,49.5941,0.0000,12202.5211,12202.5211,6.4523,1.9418,9402.5000,0.0000,9402.5000,0.3904,2610.2854,0.0000,2610.2854,19.0675,0.0000,6792.2146,6792.2146,10.4129,6.4523,10.4129,8.4326,10.8347,162521.1511,10.4129,6.4524,6.4523,8.4326,10.8346,86676.8118,10.4129,6.4523,6.4523,8.4326,10.8348,75843.5067,21.2780,1662.6908,-163972.7000,325041.4695
449.0000,6.4635,12.9059,1901.9000,206307.3000,-204405.4000,9.4182,445.9265,29175.3097,29621.2362,459.9710,235482.6097,1455.9735,-234026.6362,6.4635,1.9460,35783.1000,0.0000,35783.1000,1.4836,9932.2401,0.0000,9932.2401,72.4585,0.0000,25850.8599,25850.8599,6.4635,10.8332,2212.6000,14683.3000,-12470.7000,0.9027,518.7341,2224.9257,2743.6597,44.0868,16908.2257,1693.8659,-15214.3597,6.4635,1.9460,2552.5000,0.0000,2552.5000,0.1058,708.4921,0.0000,708.4921,5.1687,0.0000,1844.0079,1844.0079,6.4635,3.3428,16059.1000,0.0000,16059.1000,1.0237,3737.2305,0.0000,3737.2305,49.9968,0.0000,12321.8695,12321.8695,6.4635,1.9460,10964.1000,0.0000,10964.1000,0.4546,3043.2823,0.0000,3043.2823,22.2016,0.0000,7920.8177,7920.8177,10.3617,6.4635,10.3617,8.4126,10.0652,150978.0115,10.3617,6.4635,6.4635,8.4126,10.0651,80520.7010,10.3617,6.4635,6.4635,8.4126,10.0652,70456.4438,20.0831,1569.3202,-151517.3000,301955.1563
450.0000,6.4948,12.9008,2459.5000,204328.2000,-201868.7000,9.3637,576.3230,28910.9030,29487.2260,457.3067,233239.1030,1883.1770,-231355.9260,6.4948,1.9755,23363.1000,0.0000,23363.1000,0.9685,6481.6873,0.0000,6481.6873,47.2987,0.0000,16881.4127,16881.4127,6.4948,9.2915,6103.8000,14997.8000,-8894.0000,1.1678,1430.1720,2272.9975,3703.1695,57.0350,17270.7975,4673.6280,-12597.1695,6.4948,1.9755,1611.0000,0.0000,1611.0000,0.0668,446.9440,0.0000,446.9440,3.2615,0.0000,1164.0560,1164.0560,6.4948,3.3729,17546.6000,0.0000,17546.6000,1.1183,4081.1488,0.0000,4081.1488,54.6152,0.0000,13465.4512,13465.4512,6.4948,1.9755,14477.7000,0.0000,14477.7000,0.6001,4016.5870,0.0000,4016.5870,29.3102,0.0000,10461.1130,10461.1130,10.4366,6.4948,10.4366,8.4657,10.0991,151486.2244,10.4366,6.4949,6.4948,8.4657,10.0990,80791.7409,10.4366,6.4948,6.4948,8.4657,10.0991,70693.5901,19.9278,1557.1853,-153764.3000,302971.5554
451.0000,6.5113,12.5248,5326.1000,121815.6000,-116489.5000,5.8195,1247.6526,17240.8486,18488.5013,284.2151,139056.4486,4078.4474,-134978.0013,6.5113,1.9888,19235.8000,0.0000,19235.8000,0.7969,5335.2730,0.0000,5335.2730,38.9196,0.0000,13900.5270,13900.5270,6.5113,3.5022,12496.2000,171.4000,12324.8000,0.8075,2927.0662,25.9791,2953.0454,39.4358,197.3791,9569.1338,9371.7546,6.5113,1.9888,1331.0000,0.0000,1331.0000,0.0551,369.1683,0.0000,369.1683,2.6930,0.0000,961.8317,961.8317,6.5113,3.3871,18372.9000,0.0000,18372.9000,1.1702,4272.1006,0.0000,4272.1006,57.1500,0.0000,14100.7994,14100.7994,6.5113,1.9888,17015.3000,0.0000,17015.3000,0.7049,4719.3915,0.0000,4719.3915,34.4268,0.0000,12295.9085,12295.9085,8.8492,6.5113,8.8492,7.6802,4.2174,63260.8199,8.8492,6.5113,6.5113,7.6802,4.2174,33739.1850,8.8492,6.5114,6.5113,7.6803,4.2173,29520.7582,14.0312,1096.4167,-48209.7000,126520.7631
452.0000,6.4326,12.2786,6928.2000,119445.6000,-112517.4000,5.8110,1625.3568,16882.7241,18508.0809,283.7998,136328.3241,5302.8432,-131025.4809,6.4326,1.9108,19230.1000,0.0000,19230.1000,0.7964,5340.2224,0.0000,5340.2224,38.8957,0.0000,13889.8776,13889.8776,6.4326,3.3262,16093.1000,0.0000,16093.1000,1.0281,3775.1288,0.0000,3775.1288,50.2109,0.0000,12317.9712,12317.9712,6.4326,1.9108,1010.6000,0.0000,1010.6000,0.0419,280.6449,0.0000,280.6449,2.0441,0.0000,729.9551,729.9551,6.4326,3.3087,19667.7000,0.0000,19667.7000,1.2522,4579.4994,0.0000,4579.4994,61.1567,0.0000,15088.2006,15088.2006,6.4326,1.9108,16234.5000,0.0000,16234.5000,0.6724,4508.3406,0.0000,4508.3406,32.8367,0.0000,11726.1594,11726.1594,8.5191,6.4326,8.5191,7.4759,3.8637,57955.3552,8.5191,6.4326,6.4326,7.4759,3.8637,30909.4052,8.5191,6.4327,6.4326,7.4759,3.8636,27045.0545,14.4029,1125.4655,-40281.4000,115909.8149
453.0000,6.6801,11.5912,11588.3000,77559.3000,-65971.0000,4.2068,2705.9820,11009.0886,13715.0706,205.4529,88568.3886,8882.3180,-79686.0706,6.6801,2.1585,19229.7000,0.0000,19229.7000,0.7976,5319.6193,0.0000,5319.6193,38.9537,0.0000,13910.0807,13910.0807,6.6801,3.5744,23568.5000,0.0000,23568.5000,1.5081,5503.2820,0.0000,5503.2820,73.6542,0.0000,18065.2180,18065.2180,6.6801,2.1585,1107.2000,0.0000,1107.2000,0.0459,306.2909,0.0000,306.2909,2.2429,0.0000,800.9091,800.9091,6.6801,3.5571,21249.7000,0.0000,21249.7000,1.3552,4926.4076,0.0000,4926.4076,66.1837,0.0000,16323.2924,16323.2924,6.6801,2.1585,14868.1000,0.0000,14868.1000,0.6167,4113.0455,0.0000,4113.0455,30.1184,0.0000,10755.0545,10755.0545,7.2829,6.6801,7.2829,6.9815,0.9916,14873.4372,7.2829,6.6801,6.6801,6.9815,0.9916,7932.6286,7.2829,6.6802,6.6801,6.9815,0.9914,6939.9202,12.7954,999.8537,14052.2000,29745.9860
454.0000,6.5906,11.0955,14500.5000,74054.8000,-59554.3000,4.2268,3391.7135,10495.4209,13887.1344,206.4284,84550.2209,11108.7865,-73441.4344,6.5906,2.0500,16289.3000,0.0000,16289.3000,0.6725,4512.4649,0.0000,4512.4649,32.8415,0.0000,11776.8351,11776.8351,6.5906,3.4706,27322.9000,0.0000,27322.9000,1.7394,6390.5739,0.0000,6390.5739,84.9514,0.0000,20932.3261,20932.3261,6.5906,2.0500,638.1000,0.0000,638.1000,0.0263,176.7666,0.0000,176.7666,1.2865,0.0000,461.3334,461.3334,6.5906,3.4531,24090.9000,0.0000,24090.9000,1.5285,5593.8682,0.0000,5593.8682,74.6499,0.0000,18497.0318,18497.0318,6.5906,2.0500,12135.3000,0.0000,12135.3000,0.5010,3361.7231,0.0000,3361.7231,24.4664,0.0000,8773.5769,8773.5769,6.9783,6.5906,6.9783,6.7844,0.6500,9750.6157,6.9783,6.5906,6.5906,6.7844,0.6500,5200.3078,6.9783,6.5907,6.5906,6.7845,0.6499,4549.4049,13.0417,1019.0979,20922.2000,19500.3284
455.0000,6.7712,10.1971,20667.5000,59579.6000,-38912.1000,3.9505,4817.8151,8470.3569,13288.1720,192.9337,68049.9569,15849.6849,-52200.2720,6.7712,2.2335,15896.9000,0.0000,15896.9000,0.6574,4391.4422,0.0000,4391.4422,32.1051,0.0000,11505.4578,11505.4578,6.7712,3.6538,62480.8000,0.0000,62480.8000,3.9850,14564.7010,0.0000,14564.7010,194.6224,0.0000,47916.0990,47916.0990,6.7712,2.2335,463.4000,0.0000,463.4000,0.0192,128.0120,0.0000,128.0120,0.9359,0.0000,335.3880,335.3880,6.7712,3.6365,27261.5000,0.0000,27261.5000,1.7329,6310.0760,0.0000,6310.0760,84.6308,0.0000,20951.4240,20951.4240,6.7712,2.2335,10573.7000,0.0000,10573.7000,0.4372,2920.9338,0.0000,2920.9338,21.3545,0.0000,7652.7662,7652.7662,5.9017,6.7712,5.9017,6.3365,-1.8080,-27120.4759,5.9017,6.7712,6.7712,6.3364,-1.8080,-14464.0411,5.9017,6.7713,6.7712,6.3365,-1.8082,-12657.5524,16.1732,1263.7975,77764.2000,-54242.0694
456.0000,6.6763,9.3947,24800.9000,52104.0000,-27303.1000,3.8617,5791.6727,7395.3655,13187.0381,188.5984,59499.3655,19009.2273,-40490.1381,6.6763,2.1254,15880.1000,0.0000,15880.1000,0.6544,4393.2629,0.0000,4393.2629,31.9610,0.0000,11486.8371,11486.8371,6.6763,3.5489,81750.7000,0.0000,81750.7000,5.1947,19090.2828,0.0000,19090.2828,253.6995,0.0000,62660.4172,62660.4172,6.6763,2.1254,472.6000,0.0000,472.6000,0.0195,130.7458,0.0000,130.7458,0.9512,0.0000,341.8542,341.8542,6.6763,3.5315,29645.7000,0.0000,29645.7000,1.8774,6873.3510,0.0000,6873.3510,91.6901,0.0000,22772.3490,22772.3490,6.6763,2.1254,5888.8000,0.0000,5888.8000,0.2427,1629.1488,0.0000,1629.1488,11.8521,0.0000,4259.6512,4259.6512,5.3410,6.6763,5.3410,6.0086,-3.0515,-45772.7291,5.3410,6.6762,6.6763,6.0086,-3.0515,-24411.9180,5.3410,6.6763,6.6763,6.0087,-3.0517,-21362.0356,17.7755,1389.0055,106334.8000,-91546.6827
457.0000,6.5692,8.6923,28224.2000,46253.7000,-18029.5000,3.8083,6604.3948,6552.8924,13157.2872,185.9910,52806.5924,21619.8052,-31186.7872,6.5692,2.0294,15908.0000,0.0000,15908.0000,0.6568,4408.3047,0.0000,4408.3047,32.0751,0.0000,11499.6953,11499.6953,6.5692,3.4497,84331.6000,0.0000,84331.6000,5.3692,19732.2583,0.0000,19732.2583,262.2215,0.0000,64599.3417,64599.3417,6.5692,2.0294,460.5000,0.0000,460.5000,0.0190,127.6103,0.0000,127.6103,0.9285,0.0000,332.8897,332.8897,6.5692,3.4323,30891.8000,0.0000,30891.8000,1.9602,7175.7256,0.0000,7175.7256,95.7313,0.0000,23716.0744,23716.0744,6.5692,2.0294,1791.3000,0.0000,1791.3000,0.0740,496.3915,0.0000,496.3915,3.6118,0.0000,1294.9085,1294.9085,5.0368,6.5691,5.0368,5.8030,-3.5128,-52691.6077,5.0368,6.5691,6.5691,5.8030,-3.5128,-28102.1073,5.0368,6.5692,6.5691,5.8030,-3.5130,-24590.7520,17.8310,1393.3419,115353.7000,-105384.4670
458.0000,6.4672,8.0611,31202.4000,41209.5000,-10007.1000,3.7657,7315.3131,5828.0864,13143.3995,183.9100,47037.5864,23887.0869,-23150.4995,6.4672,1.9395,15917.3000,0.0000,15917.3000,0.6585,4417.8742,0.0000,4417.8742,32.1595,0.0000,11499.4258,11499.4258,6.4672,3.3565,95776.8000,0.0000,95776.8000,6.1114,22452.8681,0.0000,22452.8681,298.4688,0.0000,73323.9319,73323.9319,6.4672,1.9395,473.5000,0.0000,473.5000,0.0196,131.4207,0.0000,131.4207,0.9567,0.0000,342.0793,342.0793,6.4672,3.3390,31110.0000,0.0000,31110.0000,1.9784,7239.3586,0.0000,7239.3586,96.6209,0.0000,23870.6414,23870.6414,6.4672,1.9395,1009.8000,0.0000,1009.8000,0.0418,280.2717,0.0000,280.2717,2.0402,0.0000,729.5283,729.5283,4.6815,6.4672,4.6815,5.5743,-4.3307,-64960.7906,4.6815,6.4672,6.4672,5.5743,-4.3307,-34645.6919,4.6815,6.4673,6.4672,5.5744,-4.3309,-30316.4437,18.8629,1473.9746,134280.3000,-129922.9262
459.0000,6.3866,7.4861,33957.3000,36635.4000,-2678.1000,3.7316,7973.3093,5174.0817,13147.3910,182.2441,41809.4817,25983.9907,-15825.4910,6.3866,1.8699,15908.1000,0.0000,15908.1000,0.6594,4420.8662,0.0000,4420.8662,32.2037,0.0000,11487.2338,11487.2338,6.3866,3.2838,93646.7000,0.0000,93646.7000,5.9881,21986.5978,0.0000,21986.5978,292.4468,0.0000,71660.1022,71660.1022,6.3866,1.8699,465.5000,0.0000,465.5000,0.0193,129.3626,0.0000,129.3626,0.9423,0.0000,336.1374,336.1374,6.3866,3.2662,31502.1000,0.0000,31502.1000,2.0075,7341.0102,0.0000,7341.0102,98.0451,0.0000,24161.0898,24161.0898,6.3866,1.8699,423.5000,0.0000,423.5000,0.0176,117.6908,0.0000,117.6908,0.8573,0.0000,305.8092,305.8092,4.4640,6.3865,4.4640,5.4253,-4.6062,-69093.0542,4.4640,6.3865,6.3865,5.4253,-4.6062,-36849.6691,4.4640,6.3866,6.3865,5.4253,-4.6064,-32244.7608,18.6351,1456.1745,139267.8000,-138187.4842
460.0000,6.2837,6.9179,36928.9000,32775.3000,4153.6000,3.7430,8687.9016,4620.8675,13308.7691,182.8044,37396.1675,28240.9984,-9155.1691,6.2837,1.7768,15897.7000,0.0000,15897.7000,0.6600,4425.0586,0.0000,4425.0586,32.2325,0.0000,11472.6414,11472.6414,6.2837,3.1880,104341.0000,0.0000,104341.0000,6.6830,24544.5809,0.0000,24544.5809,326.3890,0.0000,79796.4191,79796.4191,6.2837,1.7768,468.3000,0.0000,468.3000,0.0194,130.3494,0.0000,130.3494,0.9495,0.0000,337.9506,337.9506,6.2837,3.1703,32067.2000,0.0000,32067.2000,2.0470,7486.2452,0.0000,7486.2452,99.9709,0.0000,24580.9548,24580.9548,6.2837,1.7768,423.5000,0.0000,423.5000,0.0176,117.8795,0.0000,117.8795,0.8586,0.0000,305.6205,305.6205,4.1706,6.2837,4.1706,5.2272,-5.3669,-80503.2046,4.1706,6.2837,6.2837,5.2272,-5.3669,-42935.0752,4.1706,6.2838,6.2837,5.2272,-5.3671,-37569.6208,19.7551,1543.6917,157351.3000,-161007.9006
461.0000,6.1039,8.0607,32047.8000,49162.4000,-17114.6000,4.1856,7565.2565,6910.3714,14475.6278,204.4156,56072.7714,24482.5435,-31590.2278,6.1039,1.6108,15916.3000,0.0000,15916.3000,0.6621,4442.6838,0.0000,4442.6838,32.3342,0.0000,11473.6162,11473.6162,6.1039,3.0180,100172.4000,0.0000,100172.4000,6.4298,23643.5346,0.0000,23643.5346,314.0188,0.0000,76528.8654,76528.8654,6.1039,1.6108,470.4000,0.0000,470.4000,0.0196,131.3018,0.0000,131.3018,0.9556,0.0000,339.0982,339.0982,6.1039,3.0001,32737.0000,0.0000,32737.0000,2.0942,7666.9118,0.0000,7666.9118,102.2772,0.0000,25070.0882,25070.0882,6.1039,1.6108,1009.8000,0.0000,1009.8000,0.0420,281.8634,0.0000,281.8634,2.0514,0.0000,727.9366,727.9366,4.5106,6.1039,4.5106,5.3073,-4.1274,-61911.7211,4.5106,6.1039,6.1039,5.3073,-4.1275,-33019.9664,4.5106,6.1039,6.1039,5.3073,-4.1276,-28893.2679,20.1497,1574.5268,133191.3000,-123824.9555
462.0000,6.0194,8.2551,32254.3000,55570.6000,-23316.3000,4.4927,7626.2080,7800.1637,15426.3717,219.4177,63370.7637,24628.0920,-38742.6717,6.0194,1.5441,15916.9000,0.0000,15916.9000,0.6644,4448.7257,0.0000,4448.7257,32.4481,0.0000,11468.1743,11468.1743,6.0194,2.9465,109926.5000,0.0000,109926.5000,7.0823,25987.0170,0.0000,25987.0170,345.8879,0.0000,83939.4830,83939.4830,6.0194,1.5441,619.5000,0.0000,619.5000,0.0259,173.1484,0.0000,173.1484,1.2629,0.0000,446.3516,446.3516,6.0194,2.9286,31230.5000,0.0000,31230.5000,2.0053,7325.0398,0.0000,7325.0398,97.9365,0.0000,23905.4602,23905.4602,6.0194,1.5441,5505.4000,0.0000,5505.4000,0.2298,1538.7428,0.0000,1538.7428,11.2233,0.0000,3966.6572,3966.6572,4.4998,6.0193,4.4998,5.2596,-4.2491,-63736.8729,4.4998,6.0194,6.0193,5.2596,-4.2492,-33993.4107,4.4998,6.0194,6.0193,5.2596,-4.2493,-29745.1122,21.7506,1699.6231,139882.5000,-127475.3958
463.0000,5.7918,10.5302,18475.5000,110090.6000,-91615.1000,6.0953,4387.2541,15395.2247,19782.4788,297.6862,125485.8247,14088.2459,-111397.5788,5.7918,1.3301,15901.3000,0.0000,15901.3000,0.6648,4460.2264,0.0000,4460.2264,32.4695,0.0000,11441.0736,11441.0736,5.7918,2.7285,66446.3000,0.0000,66446.3000,4.2885,15775.5899,0.0000,15775.5899,209.4449,0.0000,50670.7101,50670.7101,5.7918,1.3301,580.1000,0.0000,580.1000,0.0243,162.7148,0.0000,162.7148,1.1845,0.0000,417.3852,417.3852,5.7918,2.7104,28450.7000,0.0000,28450.7000,1.8301,6700.0155,0.0000,6700.0155,89.3769,0.0000,21750.6845,21750.6845,5.7918,1.3301,18601.2000,0.0000,18601.2000,0.7777,5217.5334,0.0000,5217.5334,37.9826,0.0000,13383.6666,13383.6666,6.0521,5.7918,6.0521,5.9220,0.6867,10300.4585,6.0521,5.7919,5.7918,5.9220,0.6865,5492.2704,6.0521,5.7918,5.7918,5.9220,0.6867,4806.6816,20.5211,1603.5471,38364.5000,20599.4105
464.0000,5.8571,11.2915,13920.1000,145086.9000,-131166.8000,7.3843,3301.4186,20310.7827,23612.2013,360.6396,165397.6827,10618.6814,-154779.0013,5.8571,1.4134,27043.7000,0.0000,27043.7000,1.1357,7577.8558,0.0000,7577.8558,55.4674,0.0000,19465.8442,19465.8442,5.8571,2.8071,54009.7000,0.0000,54009.7000,3.5025,12807.1444,0.0000,12807.1444,171.0560,0.0000,41202.5556,41202.5556,5.8571,1.4134,1205.5000,0.0000,1205.5000,0.0506,337.7905,0.0000,337.7905,2.4725,0.0000,867.7095,867.7095,5.8571,2.7892,27338.1000,0.0000,27338.1000,1.7669,6430.5522,0.0000,6430.5522,86.2918,0.0000,20907.5478,20907.5478,5.8571,1.4134,19773.9000,0.0000,19773.9000,0.8304,5540.8011,0.0000,5540.8011,40.5568,0.0000,14233.0989,14233.0989,6.8839,5.8571,6.8839,6.3705,2.9052,43577.4144,6.8839,5.8571,5.8571,6.3705,2.9050,23239.7575,6.8839,5.8571,5.8571,6.3705,2.9051,20336.0394,22.0058,1719.5620,-1795.9000,87153.2114
465.0000,5.8735,11.5426,11520.5000,155323.3000,-143802.8000,7.6963,2731.4535,21749.6433,24481.0968,375.8753,177072.9433,8789.0465,-168283.8968,5.8735,1.4237,33001.1000,0.0000,33001.1000,1.3842,9244.7817,0.0000,9244.7817,67.5999,0.0000,23756.3183,23756.3183,5.8735,4.2903,25056.8000,6275.8000,18781.0000,1.9476,5939.7948,947.9075,6887.7023,95.1196,7223.7075,19117.0052,11893.2977,5.8735,1.4237,2069.5000,0.0000,2069.5000,0.0868,579.7405,0.0000,579.7405,4.2392,0.0000,1489.7595,1489.7595,5.8735,2.8011,27925.3000,0.0000,27925.3000,1.8024,6566.7574,0.0000,6566.7574,88.0248,0.0000,21358.5426,21358.5426,5.8735,1.4237,18992.1000,0.0000,18992.1000,0.7966,5320.3626,0.0000,5320.3626,38.9037,0.0000,13671.7374,13671.7374,7.6906,5.8735,7.6906,6.7821,4.8058,72086.4785,7.6906,5.8736,5.8735,6.7821,4.8056,38444.5373,7.6906,5.8735,5.8735,6.7821,4.8058,33640.3363,20.5708,1607.4296,-43033.8000,144171.3522
466.0000,5.9263,11.8662,8306.7000,164447.9000,-156141.2000,7.9072,1967.5042,23047.3164,25014.8206,386.1768,187495.2164,6339.1958,-181156.0206,5.9263,1.4736,37524.0000,0.0000,37524.0000,1.5734,10503.1186,0.0000,10503.1186,76.8399,0.0000,27020.8814,27020.8814,5.9263,5.4754,11706.2000,6136.1000,5570.1000,1.0756,2772.2339,927.0564,3699.2903,52.5287,7063.1564,8933.9661,1870.8097,5.9263,1.4736,2234.8000,0.0000,2234.8000,0.0937,625.5295,0.0000,625.5295,4.5763,0.0000,1609.2705,1609.2705,5.9263,2.8520,28061.7000,0.0000,28061.7000,1.8105,6592.6572,0.0000,6592.6572,88.4242,0.0000,21469.0428,21469.0428,5.9263,1.4736,16646.6000,0.0000,16646.6000,0.6980,4659.4503,0.0000,4659.4503,34.0881,0.0000,11987.1497,11987.1497,8.2356,5.9263,8.2356,7.0810,5.8600,87899.9249,8.2356,5.9264,5.9263,7.0810,5.8598,46878.4332,8.2356,5.9263,5.9263,7.0810,5.8600,41019.8415,19.7376,1542.3217,-66104.0000,175798.1997
467.0000,6.0311,12.1318,6166.9000,166199.5000,-160032.6000,7.8547,1457.7762,23333.1393,24790.9155,383.6129,189532.6393,4709.1238,-184823.5155,6.0311,1.5710,44310.3000,0.0000,44310.3000,1.8560,12382.3123,0.0000,12382.3123,90.6431,0.0000,31927.9877,31927.9877,6.0311,6.6694,7142.7000,6439.1000,703.6000,0.7953,1688.1855,973.3646,2661.5502,38.8431,7412.4646,5454.5145,-1957.9502,6.0311,1.5710,2297.3000,0.0000,2297.3000,0.0962,641.9701,0.0000,641.9701,4.6995,0.0000,1655.3299,1655.3299,6.0311,2.9516,27531.1000,0.0000,27531.1000,1.7744,6456.0068,0.0000,6456.0068,86.6564,0.0000,21075.0932,21075.0932,6.0311,1.5710,15082.9000,0.0000,15082.9000,0.6318,4214.8480,0.0000,4214.8480,30.8542,0.0000,10868.0520,10868.0520,8.4479,6.0311,8.4479,7.2395,6.0628,90941.9201,8.4479,6.0312,6.0311,7.2395,6.0626,48500.9436,8.4479,6.0311,6.0311,7.2395,6.0627,42439.2472,19.5126,1524.7422,-70107.4000,181882.1109
468.0000,6.1749,12.3804,5350.0000,187564.7000,-182214.7000,8.7686,1261.2329,26395.7801,27657.0130,428.2424,213960.4801,4088.7671,-209871.7130,6.1749,1.7018,46564.6000,0.0000,46564.6000,1.9464,12983.0698,0.0000,12983.0698,95.0604,0.0000,33581.5302,33581.5302,6.1749,10.1885,5077.7000,25617.0000,-20539.3000,1.6545,1196.8853,3875.3722,5072.2575,80.8020,29492.3722,3880.8147,-25611.5575,6.1749,1.7018,2717.5000,0.0000,2717.5000,0.1136,757.6892,0.0000,757.6892,5.5477,0.0000,1959.8108,1959.8108,6.1749,3.0863,25845.0000,0.0000,25845.0000,1.6620,6045.2323,0.0000,6045.2323,81.1712,0.0000,19799.7677,19799.7677,6.1749,1.7018,12151.0000,0.0000,12151.0000,0.5079,3387.9230,0.0000,3387.9230,24.8059,0.0000,8763.0770,8763.0770,9.2073,6.1749,9.2073,7.6911,8.5690,128534.8179,9.2073,6.1750,6.1749,7.6912,8.5688,68550.0162,9.2073,6.1749,6.1750,7.6911,8.5690,59982.9377,21.9795,1717.5111,-115475.9000,257067.7718
469.0000,6.3417,12.6143,4545.8000,197486.5000,-192940.7000,9.1710,1068.2760,27870.1609,28938.4370,447.8986,225356.6609,3477.5240,-221879.1370,6.3417,1.8515,40355.3000,0.0000,40355.3000,1.6822,11222.5891,0.0000,11222.5891,82.1548,0.0000,29132.7109,29132.7109,6.3417,10.5003,6017.3000,33746.7000,-27729.4000,2.1355,1413.9414,5109.9795,6523.9209,104.2959,38856.6795,4603.3586,-34253.3209,6.3417,1.8515,3252.9000,0.0000,3252.9000,0.1356,904.6138,0.0000,904.6138,6.6222,0.0000,2348.2862,2348.2862,6.3417,3.2410,24702.8000,0.0000,24702.8000,1.5838,5761.1025,0.0000,5761.1025,77.3515,0.0000,18941.6975,18941.6975,6.3417,1.8515,10587.3000,0.0000,10587.3000,0.4413,2944.2705,0.0000,2944.2705,21.5535,0.0000,7643.0295,7643.0295,9.7314,6.3417,9.7314,8.0365,9.9034,148550.4010,9.7314,6.3417,6.3417,8.0366,9.9031,79224.9258,9.7314,6.3417,6.3417,8.0365,9.9034,69323.5691,22.7242,1775.7037,-141771.8000,297098.8959
470.0000,6.5290,12.8903,3272.4000,206589.0000,-203316.6000,9.5099,766.3131,29247.8782,30014.1912,464.4461,235836.8782,2506.0869,-233330.7912,6.5290,2.0193,46565.9000,0.0000,46565.9000,1.9348,12912.0474,0.0000,12912.0474,94.4937,0.0000,33653.8526,33653.8526,6.5290,11.6995,2217.4000,38418.4000,-36201.0000,2.1333,519.2250,5823.6865,6342.9115,104.1873,44242.0865,1698.1750,-42543.9115,6.5290,2.0193,3101.4000,0.0000,3101.4000,0.1289,859.9732,0.0000,859.9732,6.2935,0.0000,2241.4268,2241.4268,6.5290,3.4144,24485.4000,0.0000,24485.4000,1.5645,5691.6233,0.0000,5691.6233,76.4054,0.0000,18793.7767,18793.7767,6.5290,2.0193,9414.6000,0.0000,9414.6000,0.3912,2610.5318,0.0000,2610.5318,19.1045,0.0000,6804.0682,6804.0682,10.0777,6.5290,10.0777,8.3033,10.7191,160786.3610,10.0777,6.5290,6.5290,8.3034,10.7188,85750.7962,10.0777,6.5290,6.5290,8.3033,10.7191,75033.6238,23.4937,1835.8335,-155950.3000,321570.7811
471.0000,6.6361,13.0697,2127.0000,215045.3000,-212918.3000,9.8298,497.0861,30501.2362,30998.3223,480.0700,245546.5362,1629.9139,-243916.6223,6.6361,2.1074,44311.1000,0.0000,44311.1000,1.8345,12266.3927,0.0000,12266.3927,89.5955,0.0000,32044.7073,32044.7073,6.6361,11.9905,1376.8000,35480.9000,-34104.1000,1.9276,321.7480,5381.8502,5703.5982,94.1388,40862.7502,1055.0520,-39807.6982,6.6361,2.1074,2047.5000,0.0000,2047.5000,0.0848,566.7979,0.0000,566.7979,4.1400,0.0000,1480.7021,1480.7021,6.6361,3.5077,23903.9000,0.0000,23903.9000,1.5214,5546.0147,0.0000,5546.0147,74.3020,0.0000,18357.8853,18357.8853,6.6361,2.1074,8241.8000,0.0000,8241.8000,0.3412,2281.5312,0.0000,2281.5312,16.6646,0.0000,5960.2688,5960.2688,10.4049,6.6361,10.4049,8.5205,11.2941,169411.2661,10.4049,6.6362,6.6361,8.5206,11.2939,90350.8388,10.4049,6.6361,6.6362,8.5205,11.2941,79058.5094,23.3088,1821.3861,-168518.1000,338820.6142
472.0000,6.7250,13.1877,1641.5000,219744.9000,-218103.4000,10.0176,382.9832,31215.7829,31598.7661,489.2411,250960.6829,1258.5168,-249702.1661,6.7250,2.1846,42047.2000,0.0000,42047.2000,1.7372,11623.6556,0.0000,11623.6556,84.8441,0.0000,30423.5444,30423.5444,6.7250,12.0205,1304.8000,29165.5000,-27860.7000,1.5957,304.4188,4426.3121,4730.7309,77.9304,33591.8121,1000.3812,-32591.4309,6.7250,2.1846,1971.7000,0.0000,1971.7000,0.0815,545.0627,0.0000,545.0627,3.9786,0.0000,1426.6373,1426.6373,6.7250,3.5881,23109.8000,0.0000,23109.8000,1.4676,5353.4305,0.0000,5353.4305,71.6748,0.0000,17756.3695,17756.3695,6.7250,2.1846,9414.6000,0.0000,9414.6000,0.3890,2602.6006,0.0000,2602.6006,18.9971,0.0000,6811.9994,6811.9994,10.5555,6.7250,10.5555,8.6403,11.2938,169407.0539,10.5555,6.7251,6.7250,8.6403,11.2936,90348.7621,10.5555,6.7250,6.7250,8.6403,11.2938,79056.3992,22.9328,1791.9983,-169420.8000,338812.2151
473.0000,6.6858,13.1052,2182.0000,206894.7000,-204712.7000,9.4748,509.4644,29370.3636,29879.8280,462.7345,236265.0636,1672.5356,-234592.5280,6.6858,2.1387,35826.3000,0.0000,35826.3000,1.4777,9909.9609,0.0000,9909.9609,72.1691,0.0000,25916.3391,25916.3391,6.6858,11.1110,2320.9000,16136.6000,-13815.7000,0.9846,541.8769,2448.3868,2990.2637,48.0878,18584.9868,1779.0231,-16805.9637,6.6858,2.1387,2554.5000,0.0000,2554.5000,0.1054,706.6037,0.0000,706.6037,5.1458,0.0000,1847.8963,1847.8963,6.6858,3.5438,22159.9000,0.0000,22159.9000,1.4047,5136.9145,0.0000,5136.9145,68.6028,0.0000,17022.9855,17022.9855,6.6858,2.1387,10978.3000,0.0000,10978.3000,0.4528,3036.7223,0.0000,3036.7223,22.1149,0.0000,7941.5777,7941.5777,10.3914,6.6858,10.3914,8.5386,9.9335,149003.1474,10.3914,6.6858,6.6858,8.5386,9.9334,79467.0976,10.3914,6.6858,6.6858,8.5386,9.9335,69534.2318,20.8500,1629.2517,-147009.4000,298004.4768
474.0000,6.6851,13.0588,2955.6000,208015.9000,-205060.3000,9.5707,690.0966,29529.2047,30219.3013,467.4175,237545.1047,2265.5034,-235279.6013,6.6851,2.1415,23389.3000,0.0000,23389.3000,0.9654,6469.8089,0.0000,6469.8089,47.1510,0.0000,16919.4911,16919.4911,6.6851,9.3868,6472.9000,15140.6000,-8667.7000,1.1973,1511.2914,2297.2561,3808.5474,58.4750,17437.8561,4961.6086,-12476.2474,6.6851,2.1415,1613.3000,0.0000,1613.3000,0.0666,446.2614,0.0000,446.2614,3.2523,0.0000,1167.0386,1167.0386,6.6851,3.5457,21377.1000,0.0000,21377.1000,1.3562,4955.5074,0.0000,4955.5074,66.2330,0.0000,16421.5926,16421.5926,6.6851,2.1415,14496.5000,0.0000,14496.5000,0.5984,4009.9355,0.0000,4009.9355,29.2238,0.0000,10486.5645,10486.5645,10.5071,6.6851,10.5071,8.5961,10.1381,152071.7575,10.5071,6.6852,6.6851,8.5961,10.1380,81103.6492,10.5071,6.6851,6.6851,8.5961,10.1380,70966.3361,20.6319,1612.2060,-152851.8000,304141.7429
475.0000,6.6551,12.6378,5734.3000,124366.8000,-118632.5000,5.9638,1339.6462,17645.4916,18985.1379,291.2622,142012.2916,4394.6538,-137617.6379,6.6551,2.1122,19251.8000,0.0000,19251.8000,0.7947,5327.8038,0.0000,5327.8038,38.8106,0.0000,13923.9962,13923.9962,6.6551,3.6333,12472.3000,173.9000,12298.4000,0.8030,2913.6590,26.3807,2940.0397,39.2149,200.2807,9558.6410,9358.3603,6.6551,2.1122,1326.5000,0.0000,1326.5000,0.0548,367.0998,0.0000,367.0998,2.6742,0.0000,959.4002,959.4002,6.6551,3.5162,20462.9000,0.0000,20462.9000,1.2982,4746.0843,0.0000,4746.0843,63.4013,0.0000,15716.8157,15716.8157,6.6551,2.1122,17037.5000,0.0000,17037.5000,0.7033,4715.0114,0.0000,4715.0114,34.3467,0.0000,12322.4886,12322.4886,8.9555,6.6550,8.9555,7.8053,4.2669,64003.1885,8.9555,6.6550,6.6550,7.8053,4.2669,34134.8421,8.9555,6.6551,6.6550,7.8053,4.2667,29866.8107,14.4265,1127.3036,-48255.4000,128004.8414
476.0000,6.5551,12.3836,7233.5000,121761.5000,-114528.0000,5.9370,1693.0696,17246.1310,18939.2005,289.9511,139007.6310,5540.4304,-133467.2005,6.5551,2.0176,19267.6000,0.0000,19267.6000,0.7958,5340.4580,0.0000,5340.4580,38.8647,0.0000,13927.1420,13927.1420,6.5551,3.4373,15433.0000,0.0000,15433.0000,0.9830,3612.0234,0.0000,3612.0234,48.0085,0.0000,11820.9766,11820.9766,6.5551,2.0176,1012.8000,0.0000,1012.8000,0.0418,280.7208,0.0000,280.7208,2.0429,0.0000,732.0792,732.0792,6.5551,3.4198,21388.7000,0.0000,21388.7000,1.3578,4969.5171,0.0000,4969.5171,66.3109,0.0000,16419.1829,16419.1829,6.5551,2.0176,16255.7000,0.0000,16255.7000,0.6714,4505.6407,0.0000,4505.6407,32.7894,0.0000,11750.0593,11750.0593,8.6431,6.5551,8.6431,7.5991,3.9409,59113.9492,8.6431,6.5551,6.5551,7.5991,3.9409,31527.0484,8.6431,6.5551,6.5551,7.5991,3.9408,27585.3797,14.6801,1147.1222,-41170.2000,118226.3773
477.0000,6.7733,11.7019,11751.6000,79635.9000,-67884.3000,4.3108,2739.3168,11322.1451,14061.4619,210.5315,90958.0451,9012.2832,-81945.7619,6.7733,2.2386,19257.5000,0.0000,19257.5000,0.7969,5319.6207,0.0000,5319.6207,38.9185,0.0000,13937.8793,13937.8793,6.7733,3.6581,21927.1000,0.0000,21927.1000,1.3995,5111.1598,0.0000,5111.1598,68.3512,0.0000,16815.9402,16815.9402,6.7733,2.2386,1113.3000,0.0000,1113.3000,0.0461,307.5339,0.0000,307.5339,2.2499,0.0000,805.7661,805.7661,6.7733,3.6409,22700.0000,0.0000,22700.0000,1.4440,5254.0587,0.0000,5254.0587,70.5217,0.0000,17445.9413,17445.9413,6.7733,2.2386,14887.5000,0.0000,14887.5000,0.6161,4112.4680,0.0000,4112.4680,30.0870,0.0000,10775.0320,10775.0320,7.4405,6.7733,7.4405,7.1069,1.1083,16624.1062,7.4405,6.7733,6.7733,7.1069,1.1083,8866.0806,7.4405,6.7734,6.7733,7.1069,1.1081,7756.6028,12.9200,1009.5838,12001.1000,33246.7896
478.0000,6.6460,11.2383,14177.4000,76451.5000,-62274.1000,4.3152,3312.6857,10845.4455,14158.1312,210.7468,87296.9455,10864.7143,-76432.2312,6.6460,2.0958,16295.2000,0.0000,16295.2000,0.6715,4510.2186,0.0000,4510.2186,32.7952,0.0000,11784.9814,11784.9814,6.6460,3.5190,24435.6000,0.0000,24435.6000,1.5526,5709.3716,0.0000,5709.3716,75.8285,0.0000,18726.2284,18726.2284,6.6460,2.0958,637.1000,0.0000,637.1000,0.0263,176.3378,0.0000,176.3378,1.2822,0.0000,460.7622,460.7622,6.6460,3.5015,23152.6000,0.0000,23152.6000,1.4662,5370.7750,0.0000,5370.7750,71.6048,0.0000,17781.8250,17781.8250,6.6460,2.0958,12151.0000,0.0000,12151.0000,0.5007,3363.1785,0.0000,3363.1785,24.4547,0.0000,8787.8215,8787.8215,7.2200,6.6460,7.2200,6.9330,0.9446,14168.4791,7.2200,6.6460,6.6460,6.9330,0.9445,7556.2584,7.2200,6.6461,6.6460,6.9330,0.9444,6610.8432,12.7987,1000.1093,14397.4000,28335.5808
479.0000,6.8376,10.4701,19627.3000,62414.7000,-42787.4000,4.0142,4569.6428,8883.6934,13453.3362,196.0460,71298.3934,15057.6572,-56240.7362,6.8376,2.2932,15905.3000,0.0000,15905.3000,0.6570,4389.2508,0.0000,4389.2508,32.0881,0.0000,11516.0492,11516.0492,6.8376,3.7154,53493.2000,0.0000,53493.2000,3.4079,12454.2959,0.0000,12454.2959,166.4362,0.0000,41038.9041,41038.9041,6.8376,2.2932,467.0000,0.0000,467.0000,0.0193,128.8740,0.0000,128.8740,0.9421,0.0000,338.1260,338.1260,6.8376,3.6982,24806.2000,0.0000,24806.2000,1.5750,5735.1036,0.0000,5735.1036,76.9205,0.0000,19071.0964,19071.0964,6.8376,2.2932,10587.3000,0.0000,10587.3000,0.4373,2921.6874,0.0000,2921.6874,21.3593,0.0000,7665.6126,7665.6126,6.2378,6.8376,6.2378,6.5377,-1.1694,-17541.4281,6.2378,6.8376,6.8376,6.5377,-1.1694,-9355.5138,6.2378,6.8377,6.8376,6.5377,-1.1696,-8187.4709,15.1661,1185.1017,62471.6000,-35084.4128
480.0000,6.7753,9.8649,22459.8000,55448.7000,-32988.9000,3.8692,5235.2218,7883.6273,13118.8491,188.9659,63332.3273,17224.5782,-46107.7491,6.7753,2.2160,15917.6000,0.0000,15917.6000,0.6551,4396.8848,0.0000,4396.8848,31.9962,0.0000,11520.7152,11520.7152,6.7753,3.6418,67119.4000,0.0000,67119.4000,4.2591,15644.8155,0.0000,15644.8155,208.0095,0.0000,51474.5845,51474.5845,6.7753,2.2160,470.6000,0.0000,470.6000,0.0194,129.9928,0.0000,129.9928,0.9460,0.0000,340.6072,340.6072,6.7753,3.6245,27398.0000,0.0000,27398.0000,1.7327,6341.2220,0.0000,6341.2220,84.6227,0.0000,21056.7780,21056.7780,6.7753,2.2160,5896.3000,0.0000,5896.3000,0.2427,1628.7224,0.0000,1628.7224,11.8522,0.0000,4267.5776,4267.5776,5.7517,6.7753,5.7517,6.2635,-2.1276,-31913.6413,5.7517,6.7753,6.7753,6.2635,-2.1276,-17020.7034,5.7517,6.7754,6.7753,6.2635,-2.1278,-14894.5163,16.1674,1263.3421,83813.0000,-63828.8610
481.0000,6.6937,9.3047,24866.1000,49905.7000,-25039.6000,3.7663,5805.0024,7085.4819,12890.4843,183.9388,56991.1819,19061.0976,-37930.0843,6.6937,2.1420,15927.5000,0.0000,15927.5000,0.6563,4405.1885,0.0000,4405.1885,32.0540,0.0000,11522.3115,11522.3115,6.6937,3.5657,70398.9000,0.0000,70398.9000,4.4730,16434.1200,0.0000,16434.1200,218.4529,0.0000,53964.7800,53964.7800,6.6937,2.1420,463.7000,0.0000,463.7000,0.0191,128.2490,0.0000,128.2490,0.9332,0.0000,335.4510,335.4510,6.6937,3.5483,29439.5000,0.0000,29439.5000,1.8642,6823.4654,0.0000,6823.4654,91.0448,0.0000,22616.0346,22616.0346,6.6937,2.1420,1793.3000,0.0000,1793.3000,0.0739,495.9865,0.0000,495.9865,3.6090,0.0000,1297.3135,1297.3135,5.4560,6.6936,5.4560,6.0748,-2.5902,-38853.6480,5.4560,6.6936,6.6936,6.0748,-2.5903,-20722.1071,5.4560,6.6937,6.6936,6.0749,-2.5904,-18133.1083,16.2792,1272.0783,92983.3000,-77708.8635
482.0000,6.6241,8.7664,27146.1000,44834.6000,-17688.5000,3.6781,6345.5626,6357.8515,12703.4140,179.6305,51192.4515,20800.5374,-30391.9140,6.6241,2.0814,15915.6000,0.0000,15915.6000,0.6569,4406.6514,0.0000,4406.6514,32.0798,0.0000,11508.9486,11508.9486,6.6241,3.5026,81444.0000,0.0000,81444.0000,5.1835,19037.1330,0.0000,19037.1330,253.1520,0.0000,62406.8670,62406.8670,6.6241,2.0814,471.6000,0.0000,471.6000,0.0195,130.5748,0.0000,130.5748,0.9506,0.0000,341.0252,341.0252,6.6241,3.4851,30163.6000,0.0000,30163.6000,1.9133,6999.8273,0.0000,6999.8273,93.4411,0.0000,23163.7727,23163.7727,6.6241,2.0814,1010.8000,0.0000,1010.8000,0.0417,279.8665,0.0000,279.8665,2.0374,0.0000,730.9335,730.9335,5.0955,6.6241,5.0955,5.8598,-3.3879,-50818.9711,5.0955,6.6241,6.6241,5.8598,-3.3880,-27103.6049,5.0955,6.6241,6.6241,5.8598,-3.3881,-23716.9890,17.2392,1347.0993,111317.1000,-101639.5650
483.0000,6.5599,8.2365,29271.5000,39975.2000,-10703.7000,3.5903,6850.6483,5662.5034,12513.1517,175.3454,45637.7034,22420.8517,-23216.8517,6.5599,2.0250,15931.4000,0.0000,15931.4000,0.6584,4415.4211,0.0000,4415.4211,32.1542,0.0000,11515.9789,11515.9789,6.5599,3.4441,79532.6000,0.0000,79532.6000,5.0691,18612.5621,0.0000,18612.5621,247.5660,0.0000,60920.0379,60920.0379,6.5599,2.0250,462.8000,0.0000,462.8000,0.0191,128.2660,0.0000,128.2660,0.9341,0.0000,334.5340,334.5340,6.5599,3.4266,30682.5000,0.0000,30682.5000,1.9490,7128.2609,0.0000,7128.2609,95.1851,0.0000,23554.2391,23554.2391,6.5599,2.0250,423.7000,0.0000,423.7000,0.0175,117.4293,0.0000,117.4293,0.8552,0.0000,306.2707,306.2707,4.8760,6.5599,4.8760,5.7180,-3.6707,-55059.9002,4.8760,6.5599,6.5599,5.7180,-3.6707,-29365.5006,4.8760,6.5600,6.5599,5.7180,-3.6709,-25696.0078,16.9551,1324.8961,116329.3000,-110121.4086
484.0000,6.4879,7.7363,31117.1000,35685.3000,-4568.2000,3.5116,7292.4759,5048.6027,12341.0786,171.4993,40733.9027,23824.6241,-16909.2786,6.4879,1.9604,15934.9000,0.0000,15934.9000,0.6593,4421.3388,0.0000,4421.3388,32.2007,0.0000,11513.5612,11513.5612,6.4879,3.3774,89479.9000,0.0000,89479.9000,5.7107,20968.6106,0.0000,20968.6106,278.8989,0.0000,68511.2894,68511.2894,6.4879,1.9604,472.5000,0.0000,472.5000,0.0196,131.1011,0.0000,131.1011,0.9548,0.0000,341.3989,341.3989,6.4879,3.3599,31060.8000,0.0000,31060.8000,1.9756,7225.2859,0.0000,7225.2859,96.4864,0.0000,23835.5141,23835.5141,6.4879,1.9604,423.7000,0.0000,423.7000,0.0175,117.5609,0.0000,117.5609,0.8562,0.0000,306.1391,306.1391,4.5784,6.4879,4.5784,5.5331,-4.3799,-65698.1896,4.5784,6.4879,6.4879,5.5331,-4.3799,-35039.2374,4.5784,6.4880,6.4879,5.5332,-4.3801,-30660.6334,17.8414,1394.1514,132803.6000,-131398.0604
485.0000,6.4247,7.4149,32172.7000,33170.6000,-997.9000,3.4653,7548.8393,4687.7837,12236.6230,169.2390,37858.3837,24623.8607,-13234.5230,6.4247,1.9052,15921.3000,0.0000,15921.3000,0.6597,4421.9055,0.0000,4421.9055,32.2177,0.0000,11499.3945,11499.3945,6.4247,3.3200,85733.3000,0.0000,85733.3000,5.4797,20114.3198,0.0000,20114.3198,267.6198,0.0000,65618.9802,65618.9802,6.4247,1.9052,461.8000,0.0000,461.8000,0.0191,128.2581,0.0000,128.2581,0.9345,0.0000,333.5419,333.5419,6.4247,3.3024,30536.0000,0.0000,30536.0000,1.9451,7111.0976,0.0000,7111.0976,94.9977,0.0000,23424.9024,23424.9024,6.4247,1.9052,1010.9000,0.0000,1010.9000,0.0419,280.7625,0.0000,280.7625,2.0456,0.0000,730.1375,730.1375,4.4514,6.4247,4.4514,5.4381,-4.4186,-66278.5356,4.4514,6.4247,6.4247,5.4381,-4.4186,-35348.8531,4.4514,6.4248,6.4247,5.4381,-4.4188,-30931.3541,17.4162,1360.9302,132665.4000,-132558.7428
