Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
486.0000,6.3418,6.9884,34377.2000,30673.4000,3703.8000,3.4902,8078.7226,4328.7734,12407.4960,170.4553,35002.1734,26298.4774,-8703.6960,6.3418,1.8300,15919.1000,0.0000,15919.1000,0.6604,4427.0068,0.0000,4427.0068,32.2522,0.0000,11492.0932,11492.0932,6.3418,3.2426,95355.6000,0.0000,95355.6000,6.1027,22406.5492,0.0000,22406.5492,298.0457,0.0000,72949.0508,72949.0508,6.3418,1.8300,630.4000,0.0000,630.4000,0.0262,175.3105,0.0000,175.3105,1.2772,0.0000,455.0895,455.0895,6.3418,3.2250,29564.3000,0.0000,29564.3000,1.8857,6894.8705,0.0000,6894.8705,92.0951,0.0000,22669.4295,22669.4295,6.3418,1.8300,5512.2000,0.0000,5512.2000,0.2287,1532.9100,0.0000,1532.9100,11.1678,0.0000,3979.2900,3979.2900,4.1904,6.3418,4.1904,5.2661,-5.1420,-77130.1324,4.1904,6.3418,6.3418,5.2661,-5.1420,-41136.3496,4.1904,6.3419,6.3418,5.2662,-5.1422,-35995.5723,18.5907,1452.7037,150685.4000,-154262.0543
487.0000,6.2882,7.5285,32887.4000,37619.0000,-4731.6000,3.7150,7736.4410,5304.1644,13040.6054,181.4367,42923.1644,25150.9590,-17772.2054,6.2882,1.7850,15935.6000,0.0000,15935.6000,0.6621,4435.2974,0.0000,4435.2974,32.3372,0.0000,11500.3026,11500.3026,6.2882,3.1953,56096.8000,0.0000,56096.8000,3.5963,13194.7817,0.0000,13194.7817,175.6393,0.0000,42902.0183,42902.0183,6.2882,1.7850,579.1000,0.0000,579.1000,0.0241,161.1788,0.0000,161.1788,1.1751,0.0000,417.9212,417.9212,6.2882,3.1776,27624.7000,0.0000,27624.7000,1.7650,6448.6112,0.0000,6448.6112,86.2012,0.0000,21176.0888,21176.0888,6.2882,1.7850,18624.9000,0.0000,18624.9000,0.7739,5183.8004,0.0000,5183.8004,37.7944,0.0000,13441.0996,13441.0996,4.5248,6.2882,4.5248,5.4065,-3.5832,-53748.1507,4.5248,6.2882,6.2882,5.4065,-3.5833,-28666.2580,4.5248,6.2883,6.2882,5.4065,-3.5834,-25083.4917,15.8047,1235.0017,114129.5000,-107497.9004
488.0000,6.0840,9.0830,25161.9000,59923.3000,-34761.4000,4.2467,5942.0008,8420.1542,14362.1550,207.4019,68343.4542,19219.8992,-49123.5550,6.0840,1.5910,15932.5000,0.0000,15932.5000,0.6627,4448.5901,0.0000,4448.5901,32.3643,0.0000,11483.9099,11483.9099,6.0840,2.9981,47826.9000,0.0000,47826.9000,3.0696,11292.7313,0.0000,11292.7313,149.9130,0.0000,36534.1687,36534.1687,6.0840,1.5910,787.5000,0.0000,787.5000,0.0328,219.8817,0.0000,219.8817,1.5997,0.0000,567.6183,567.6183,6.0840,2.9802,26681.9000,0.0000,26681.9000,1.7067,6251.0260,0.0000,6251.0260,83.3520,0.0000,20430.8740,20430.8740,6.0840,1.5910,19799.1000,0.0000,19799.1000,0.8235,5528.2021,0.0000,5528.2021,40.2187,0.0000,14270.8979,14270.8979,5.2437,6.0839,5.2437,5.6638,-1.7082,-25622.6183,5.2437,6.0840,6.0839,5.6639,-1.7083,-13666.2549,5.2437,6.0840,6.0840,5.6639,-1.7083,-11957.9719,15.8129,1235.6389,76266.5000,-51246.8451
489.0000,6.0214,9.5888,22831.2000,70685.1000,-47853.9000,4.5913,5398.0028,9922.0420,15320.0448,224.2313,80607.1420,17433.1972,-63173.9448,6.0214,1.5478,21975.7000,0.0000,21975.7000,0.9177,6141.9478,0.0000,6141.9478,44.8168,0.0000,15833.7522,15833.7522,6.0214,2.9498,32556.1000,0.0000,32556.1000,2.0984,7696.0855,0.0000,7696.0855,102.4816,0.0000,24860.0145,24860.0145,6.0214,1.5478,1001.7000,0.0000,1001.7000,0.0418,279.9633,0.0000,279.9633,2.0428,0.0000,721.7367,721.7367,6.0214,2.9319,27208.1000,0.0000,27208.1000,1.7478,6381.3669,0.0000,6381.3669,85.3581,0.0000,20826.7331,20826.7331,6.0214,1.5478,19016.3000,0.0000,19016.3000,0.7941,5314.8305,0.0000,5314.8305,38.7815,0.0000,13701.4695,13701.4695,5.6965,6.0213,5.6965,5.8589,-0.6384,-9576.5642,5.6965,6.0214,6.0213,5.8590,-0.6386,-5108.4330,5.6965,6.0214,6.0214,5.8589,-0.6385,-4469.7366,15.2865,1194.5089,53904.0000,-19154.7338
490.0000,5.8512,10.7548,14216.9000,95028.8000,-80811.9000,5.1543,3372.1875,13301.8443,16674.0318,251.7284,108330.6443,10844.7125,-97485.9318,5.8512,1.3877,27548.2000,0.0000,27548.2000,1.1518,7719.9327,0.0000,7719.9327,56.2496,0.0000,19828.2673,19828.2673,5.8512,2.7866,22814.5000,0.0000,22814.5000,1.4724,5410.5285,0.0000,5410.5285,71.9104,0.0000,17403.9715,17403.9715,5.8512,1.3877,1318.7000,0.0000,1318.7000,0.0551,369.5441,0.0000,369.5441,2.6926,0.0000,949.1559,949.1559,5.8512,2.7686,26557.0000,0.0000,26557.0000,1.7082,6247.4720,0.0000,6247.4720,83.4244,0.0000,20309.5280,20309.5280,5.8512,1.3877,16667.8000,0.0000,16667.8000,0.6969,4670.8785,0.0000,4670.8785,34.0333,0.0000,11996.9215,11996.9215,6.5348,5.8512,6.5348,6.1930,1.3499,20249.0112,6.5348,5.8512,5.8512,6.1930,1.3498,10798.3165,6.5348,5.8512,5.8512,6.1930,1.3499,9449.0706,15.3580,1200.0929,14094.3000,40496.3983
491.0000,5.8560,11.1459,11730.9000,106783.3000,-95052.4000,5.5278,2782.2629,14948.3888,17730.6517,269.9673,121731.6888,8948.6371,-112783.0517,5.8560,1.4072,32866.3000,0.0000,32866.3000,1.3787,9209.5442,0.0000,9209.5442,67.3315,0.0000,23656.7558,23656.7558,5.8560,2.8023,18349.1000,0.0000,18349.1000,1.1884,4351.1479,0.0000,4351.1479,58.0418,0.0000,13997.9521,13997.9521,5.8560,1.4072,1228.1000,0.0000,1228.1000,0.0515,344.1288,0.0000,344.1288,2.5159,0.0000,883.9712,883.9712,5.8560,2.7843,24924.0000,0.0000,24924.0000,1.6089,5862.8086,0.0000,5862.8086,78.5739,0.0000,19061.1914,19061.1914,5.8560,1.4072,15102.1000,0.0000,15102.1000,0.6335,4231.7954,0.0000,4231.7954,30.9389,0.0000,10870.3046,10870.3046,6.9619,5.8560,6.9619,6.4090,2.2157,33235.4952,6.9619,5.8561,5.8560,6.4090,2.2156,17724.4196,6.9619,5.8560,5.8560,6.4090,2.2156,15509.3996,15.5831,1217.6866,-2582.8000,66469.3143
492.0000,5.8558,11.3432,10029.4000,110369.7000,-100340.3000,5.5833,2378.7222,15450.3828,17829.1050,272.6800,125820.0828,7650.6778,-118169.4050,5.8558,1.4065,32862.2000,0.0000,32862.2000,1.3784,9208.4291,0.0000,9208.4291,67.3167,0.0000,23653.7709,23653.7709,5.8558,2.8017,15367.9000,0.0000,15367.9000,0.9953,3644.2278,0.0000,3644.2278,48.6068,0.0000,11723.6722,11723.6722,5.8558,1.4065,1427.1000,0.0000,1427.1000,0.0599,399.8926,0.0000,399.8926,2.9233,0.0000,1027.2074,1027.2074,5.8558,2.7838,23287.7000,0.0000,23287.7000,1.5031,5477.9287,0.0000,5477.9287,73.4080,0.0000,17809.7713,17809.7713,5.8558,1.4065,12166.4000,0.0000,12166.4000,0.5103,3409.1884,0.0000,3409.1884,24.9223,0.0000,8757.2116,8757.2116,7.2826,5.8558,7.2826,6.5692,2.7599,41399.1664,7.2826,5.8558,5.8558,6.5692,2.7598,22078.4178,7.2826,5.8558,5.8558,6.5692,2.7599,19319.0731,15.0452,1175.6570,-15229.0000,82796.6573
493.0000,5.8045,11.5866,7390.2000,115388.9000,-107998.7000,5.6450,1754.4807,16139.4661,17893.9468,275.6909,131528.3661,5635.7193,-125892.6468,5.8045,1.3566,32606.5000,0.0000,32606.5000,1.3676,9144.1329,0.0000,9144.1329,66.7932,0.0000,23462.3671,23462.3671,5.8045,2.7513,10224.2000,0.0000,10224.2000,0.6621,2426.8378,0.0000,2426.8378,32.3380,0.0000,7797.3622,7797.3622,5.8045,1.3566,1282.7000,0.0000,1282.7000,0.0538,359.7191,0.0000,359.7191,2.6276,0.0000,922.9809,922.9809,5.8045,2.7333,22054.4000,0.0000,22054.4000,1.4235,5192.5510,0.0000,5192.5510,69.5207,0.0000,16861.8490,16861.8490,5.8045,1.3566,10600.7000,0.0000,10600.7000,0.4446,2972.8493,0.0000,2972.8493,21.7151,0.0000,7627.8507,7627.8507,7.6746,5.8044,7.6746,6.7395,3.4611,51915.9582,7.6746,5.8045,5.8044,6.7395,3.4609,27687.3859,7.6746,5.8045,5.8045,6.7395,3.4610,24226.9436,14.3950,1124.8453,-31230.2000,103830.2877
494.0000,5.7860,11.7408,5938.3000,120605.0000,-114666.7000,5.7882,1410.2851,16863.9693,18274.2545,282.6852,137468.9693,4528.0149,-132940.9545,5.7860,1.3431,32600.4000,0.0000,32600.4000,1.3688,9145.0685,0.0000,9145.0685,66.8478,0.0000,23455.3315,23455.3315,5.7860,2.7365,7521.7000,0.0000,7521.7000,0.4876,1785.9885,0.0000,1785.9885,23.8159,0.0000,5735.7115,5735.7115,5.7860,1.3431,1218.1000,0.0000,1218.1000,0.0511,341.7016,0.0000,341.7016,2.4977,0.0000,876.3984,876.3984,5.7860,2.7185,20768.7000,0.0000,20768.7000,1.3419,4891.4452,0.0000,4891.4452,65.5384,0.0000,15877.2548,15877.2548,5.7860,1.3431,9426.4000,0.0000,9426.4000,0.3958,2644.2950,0.0000,2644.2950,19.3290,0.0000,6782.1050,6782.1050,7.9906,5.7860,7.9906,6.8883,4.0108,60161.4121,7.9906,5.7861,5.7860,6.8883,4.0106,32084.9721,7.9906,5.7860,5.7860,6.8883,4.0107,28074.8369,14.1502,1105.7140,-43131.4000,120321.2211
495.0000,5.8535,11.9079,5052.1000,123174.8000,-118122.7000,5.8481,1198.2829,17242.2994,18440.5823,285.6130,140417.0994,3853.8171,-136563.2823,5.8535,1.4104,32563.9000,0.0000,32563.9000,1.3677,9125.1646,0.0000,9125.1646,66.7971,0.0000,23438.7354,23438.7354,5.8535,2.8040,10054.0000,0.0000,10054.0000,0.6521,2384.2313,0.0000,2384.2313,31.8463,0.0000,7669.7687,7669.7687,5.8535,1.4104,1007.2000,0.0000,1007.2000,0.0423,282.2409,0.0000,282.2409,2.0660,0.0000,724.9591,724.9591,5.8535,2.7861,20688.7000,0.0000,20688.7000,1.3373,4866.7652,0.0000,4866.7652,65.3112,0.0000,15821.9348,15821.9348,5.8535,1.4104,8252.2000,0.0000,8252.2000,0.3466,2312.4590,0.0000,2312.4590,16.9274,0.0000,5939.7410,5939.7410,8.0956,5.8535,8.0956,6.9746,4.1485,62226.8533,8.0956,5.8536,5.8535,6.9746,4.1483,33186.5813,8.0956,5.8536,5.8535,6.9746,4.1484,29038.6612,14.3912,1124.5467,-45556.7000,124452.0958
496.0000,6.0873,11.7953,6503.7000,91757.5000,-85253.8000,4.5278,1535.7575,12894.0614,14429.8189,221.1306,104651.5614,4967.9425,-99683.6189,6.0873,1.6319,32559.5000,0.0000,32559.5000,1.3657,9090.6261,0.0000,9090.6261,66.6999,0.0000,23468.8739,23468.8739,6.0873,3.0292,13496.3000,0.0000,13496.3000,0.8741,3186.5048,0.0000,3186.5048,42.6894,0.0000,10309.7952,10309.7952,6.0873,1.6319,901.3000,0.0000,901.3000,0.0378,251.6433,0.0000,251.6433,1.8464,0.0000,649.6567,649.6567,6.0873,3.0115,20229.5000,0.0000,20229.5000,1.3058,4739.0835,0.0000,4739.0835,63.7712,0.0000,15490.4165,15490.4165,6.0873,1.6319,9426.4000,0.0000,9426.4000,0.3954,2631.8548,0.0000,2631.8548,19.3105,0.0000,6794.5452,6794.5452,7.3969,6.0872,7.3969,6.7421,2.1485,32227.9045,7.3969,6.0873,6.0872,6.7421,2.1484,17187.5361,7.3969,6.0873,6.0873,6.7421,2.1484,15038.8539,12.7599,997.0749,-8640.8000,64454.2945
497.0000,6.1616,11.6189,8592.3000,91661.0000,-83068.7000,4.6554,2026.0967,12896.4863,14922.5829,227.3643,104557.4863,6566.2033,-97991.2829,6.1616,1.6840,32561.7000,0.0000,32561.7000,1.3596,9080.6872,0.0000,9080.6872,66.4014,0.0000,23481.0128,23481.0128,6.1616,3.0873,21869.1000,0.0000,21869.1000,1.4095,5156.1397,0.0000,5156.1397,68.8358,0.0000,16712.9603,16712.9603,6.1616,1.6840,955.1000,0.0000,955.1000,0.0399,266.3548,0.0000,266.3548,1.9477,0.0000,688.7452,688.7452,6.1616,3.0696,18944.9000,0.0000,18944.9000,1.2169,4432.3163,0.0000,4432.3163,59.4304,0.0000,14512.5837,14512.5837,6.1616,1.6840,10992.1000,0.0000,10992.1000,0.4590,3065.4364,0.0000,3065.4364,22.4156,0.0000,7926.6636,7926.6636,7.1451,6.1616,7.1451,6.6533,1.7335,26002.7113,7.1451,6.1617,6.1616,6.6534,1.7334,13867.4105,7.1451,6.1617,6.1616,6.6534,1.7334,12133.7259,13.7104,1071.3487,2254.2000,52003.8477
498.0000,6.1919,11.4720,9960.1000,89843.5000,-79883.4000,4.6587,2347.2872,12647.1619,14994.4490,227.5241,102490.6619,7612.8128,-94877.8490,6.1919,1.7069,26769.8000,0.0000,26769.8000,1.1162,7461.9440,0.0000,7461.9440,54.5117,0.0000,19307.8560,19307.8560,6.1919,3.1122,29456.4000,0.0000,29456.4000,1.8955,6941.0860,0.0000,6941.0860,92.5742,0.0000,22515.3140,22515.3140,6.1919,1.7069,578.9000,0.0000,578.9000,0.0241,161.3654,0.0000,161.3654,1.1788,0.0000,417.5346,417.5346,6.1919,3.0945,17497.6000,0.0000,17497.6000,1.1222,4091.5252,0.0000,4091.5252,54.8052,0.0000,13406.0748,13406.0748,6.1919,1.7069,14514.9000,0.0000,14514.9000,0.6052,4045.9537,0.0000,4045.9537,29.5569,0.0000,10468.9463,10468.9463,6.9833,6.1918,6.9833,6.5876,1.4382,21572.3692,6.9833,6.1919,6.1918,6.5876,1.4381,11504.5583,6.9833,6.1919,6.1919,6.5876,1.4380,10066.2359,14.1329,1104.3619,8934.2000,43143.1635
499.0000,6.3463,11.2534,12015.3000,80306.6000,-68291.3000,4.3562,2823.3827,11334.1096,14157.4923,212.7507,91640.7096,9191.9173,-82448.7923,6.3463,1.8546,15930.1000,0.0000,15930.1000,0.6638,4429.7539,0.0000,4429.7539,32.4197,0.0000,11500.3461,11500.3461,6.3463,3.2620,56027.8000,0.0000,56027.8000,3.6031,13164.2352,0.0000,13164.2352,175.9708,0.0000,42863.5648,42863.5648,6.3463,1.8546,579.2000,0.0000,579.2000,0.0241,161.0607,0.0000,161.0607,1.1787,0.0000,418.1393,418.1393,6.3463,3.2444,16274.6000,0.0000,16274.6000,1.0431,3795.1964,0.0000,3795.1964,50.9425,0.0000,12479.4036,12479.4036,6.3463,1.8546,17059.2000,0.0000,17059.2000,0.7109,4743.7278,0.0000,4743.7278,34.7176,0.0000,12315.4722,12315.4722,6.4179,6.3463,6.4179,6.3821,0.1436,2154.4385,6.4179,6.3463,6.3463,6.3821,0.1436,1148.4520,6.4179,6.3464,6.3463,6.3821,0.1435,1004.3209,15.6019,1219.1521,37579.6000,4307.2115
500.0000,6.3543,11.0925,13135.8000,78046.0000,-64910.2000,4.3235,3086.2131,11016.5552,14102.7683,211.1548,89062.5552,10049.5869,-79012.9683,6.3543,1.8490,15915.4000,0.0000,15915.4000,0.6612,4425.1134,0.0000,4425.1134,32.2934,0.0000,11490.2866,11490.2866,6.3543,3.2600,69231.9000,0.0000,69231.9000,4.4380,16264.2181,0.0000,16264.2181,216.7450,0.0000,52967.6819,52967.6819,6.3543,1.8490,577.0000,0.0000,577.0000,0.0240,160.4289,0.0000,160.4289,1.1708,0.0000,416.5711,416.5711,6.3543,3.2424,17061.5000,0.0000,17061.5000,1.0900,3978.1375,0.0000,3978.1375,53.2344,0.0000,13083.3625,13083.3625,6.3543,1.8490,16276.3000,0.0000,16276.3000,0.6762,4525.4579,0.0000,4525.4579,33.0257,0.0000,11750.8421,11750.8421,6.1070,6.3543,6.1070,6.2307,-0.5347,-8020.9826,6.1070,6.3544,6.3543,6.2307,-0.5348,-4278.4129,6.1070,6.3544,6.3543,6.2307,-0.5349,-3744.2702,16.8195,1314.2979,54151.9000,-16043.6656
501.0000,6.5986,8.9000,22986.4000,40634.6000,-17648.2000,3.2425,5375.7875,5759.7301,11135.5177,158.3598,46394.3301,17610.6125,-28783.7177,6.5986,2.0859,15934.1000,0.0000,15934.1000,0.6619,4413.5218,0.0000,4413.5218,32.3263,0.0000,11520.5782,11520.5782,6.5986,3.4993,67353.2000,0.0000,67353.2000,4.3169,15750.9568,0.0000,15750.9568,210.8283,0.0000,51602.2432,51602.2432,6.5986,2.0859,570.5000,0.0000,570.5000,0.0237,158.0205,0.0000,158.0205,1.1574,0.0000,412.4795,412.4795,6.5986,3.4820,18289.0000,0.0000,18289.0000,1.1682,4246.0833,0.0000,4246.0833,57.0549,0.0000,14042.9167,14042.9167,6.5986,2.0859,14906.4000,0.0000,14906.4000,0.6192,4128.8633,0.0000,4128.8633,30.2414,0.0000,10777.5367,10777.5367,5.0590,6.5985,5.0590,5.8288,-2.9786,-44678.8680,5.0590,6.5985,6.5985,5.8288,-2.9786,-23828.9367,5.0590,6.5986,6.5985,5.8288,-2.9788,-20851.5156,15.0487,1175.9234,99405.0000,-89359.3204
502.0000,6.4967,8.3077,26262.0000,37889.8000,-11627.8000,3.3132,6153.6314,5361.2947,11514.9261,161.8137,43251.0947,20108.3686,-23142.7261,6.4967,1.9657,15934.7000,0.0000,15934.7000,0.6588,4420.6766,0.0000,4420.6766,32.1766,0.0000,11514.0234,11514.0234,6.4967,3.3836,76407.9000,0.0000,76407.9000,4.8725,17902.3873,0.0000,17902.3873,237.9650,0.0000,58505.5127,58505.5127,6.4967,1.9657,683.4000,0.0000,683.4000,0.0283,189.5919,0.0000,189.5919,1.3800,0.0000,493.8081,493.8081,6.4967,3.3660,19516.9000,0.0000,19516.9000,1.2404,4539.2686,0.0000,4539.2686,60.5784,0.0000,14977.6314,14977.6314,6.4967,1.9657,12166.4000,0.0000,12166.4000,0.5030,3375.2578,0.0000,3375.2578,24.5673,0.0000,8791.1422,8791.1422,4.7594,6.4967,4.7594,5.6280,-3.5569,-53353.8602,4.7594,6.4967,6.4967,5.6280,-3.5570,-28455.6492,4.7594,6.4968,6.4967,5.6281,-3.5571,-24899.8075,15.9244,1244.3544,113081.5000,-106709.3169
503.0000,6.4603,7.5666,29150.5000,31538.0000,-2387.5000,3.2064,6835.1456,4459.7583,11294.9039,156.5939,35997.7583,22315.3544,-13682.4039,6.4603,1.9390,15918.8000,0.0000,15918.8000,0.6595,4418.7679,0.0000,4418.7679,32.2071,0.0000,11500.0321,11500.0321,6.4603,3.3544,73374.8000,0.0000,73374.8000,4.6889,17203.4168,0.0000,17203.4168,229.0004,0.0000,56171.3832,56171.3832,6.4603,1.9390,474.1000,0.0000,474.1000,0.0196,131.6015,0.0000,131.6015,0.9592,0.0000,342.4985,342.4985,6.4603,3.3368,22577.7000,0.0000,22577.7000,1.4379,5254.5171,0.0000,5254.5171,70.2265,0.0000,17323.1829,17323.1829,6.4603,1.9390,10600.7000,0.0000,10600.7000,0.4392,2942.5605,0.0000,2942.5605,21.4475,0.0000,7658.1395,7658.1395,4.4928,6.4603,4.4928,5.4765,-3.9656,-59483.8741,4.4928,6.4603,6.4603,5.4765,-3.9656,-31725.0107,4.4928,6.4603,6.4603,5.4766,-3.9658,-27760.3921,15.6773,1225.0432,120558.6000,-118969.2768
504.0000,6.3857,7.0111,31395.4000,27761.7000,3633.7000,3.1748,7371.8867,3920.7753,11292.6620,155.0528,31682.4753,24023.5133,-7658.9620,6.3857,1.8696,15921.6000,0.0000,15921.6000,0.6600,4424.6781,0.0000,4424.6781,32.2353,0.0000,11496.9219,11496.9219,6.3857,3.2834,82649.3000,0.0000,82649.3000,5.2856,19404.9191,0.0000,19404.9191,258.1405,0.0000,63244.3809,63244.3809,6.3857,1.8696,464.1000,0.0000,464.1000,0.0192,128.9753,0.0000,128.9753,0.9396,0.0000,335.1247,335.1247,6.3857,3.2658,25978.8000,0.0000,25978.8000,1.6558,6053.9956,0.0000,6053.9956,80.8664,0.0000,19924.8044,19924.8044,6.3857,1.8696,5903.6000,0.0000,5903.6000,0.2447,1640.6347,0.0000,1640.6347,11.9526,0.0000,4262.9653,4262.9653,4.2344,6.3857,4.2344,5.3100,-4.5802,-68703.2179,4.2344,6.3857,6.3857,5.3100,-4.5802,-36641.9724,4.2344,6.3857,6.3857,5.3101,-4.5804,-32062.7847,16.5604,1294.0493,134551.1000,-137407.9750
505.0000,6.3492,6.3121,35371.2000,23309.4000,12061.8000,3.2209,8311.1574,3289.9422,11601.0996,157.3023,26599.3422,27060.0426,460.7004,6.3492,1.8406,15951.9000,0.0000,15951.9000,0.6622,4435.6185,0.0000,4435.6185,32.3430,0.0000,11516.2815,11516.2815,6.3492,3.2524,78579.2000,0.0000,78579.2000,5.0331,18461.9032,0.0000,18461.9032,245.8080,0.0000,60117.2968,60117.2968,6.3492,1.8406,418.7000,0.0000,418.7000,0.0174,116.4246,0.0000,116.4246,0.8489,0.0000,302.2754,302.2754,6.3492,3.2347,28107.2000,0.0000,28107.2000,1.7942,6554.1995,0.0000,6554.1995,87.6270,0.0000,21553.0005,21553.0005,6.3492,1.8406,1795.3000,0.0000,1795.3000,0.0745,499.2049,0.0000,499.2049,3.6400,0.0000,1296.0951,1296.0951,4.0632,6.3492,4.0632,5.2062,-4.7622,-71433.5043,4.0632,6.3492,6.3492,5.2062,-4.7623,-38098.1598,4.0632,6.3492,6.3492,5.2062,-4.7624,-33336.8385,16.2035,1266.1662,136914.1000,-142868.5026
506.0000,6.2801,5.7725,37712.0000,19773.1000,17938.9000,3.2069,8872.7400,2787.5658,11660.3058,156.6188,22560.6658,28839.2600,6278.5942,6.2801,1.7765,15947.2000,0.0000,15947.2000,0.6625,4439.0869,0.0000,4439.0869,32.3561,0.0000,11508.1131,11508.1131,6.2801,3.1869,87979.2000,0.0000,87979.2000,5.6394,20697.1253,0.0000,20697.1253,275.4211,0.0000,67282.0747,67282.0747,6.2801,1.7765,411.3000,0.0000,411.3000,0.0171,114.4901,0.0000,114.4901,0.8345,0.0000,296.8099,296.8099,6.2801,3.1692,28930.2000,0.0000,28930.2000,1.8482,6754.3278,0.0000,6754.3278,90.2611,0.0000,22175.8722,22175.8722,6.2801,1.7765,1011.8000,0.0000,1011.8000,0.0420,281.6462,0.0000,281.6462,2.0529,0.0000,730.1538,730.1538,3.8212,6.2801,3.8212,5.0506,-5.4135,-81202.9958,3.8212,6.2801,6.2801,5.0506,-5.4136,-43308.5103,3.8212,6.2802,6.2801,5.0507,-5.4137,-37896.0254,17.1242,1338.1070,152218.6000,-162407.5314
507.0000,6.2466,5.3259,39708.2000,16671.1000,23037.1000,3.1933,9348.3108,2348.9286,11697.2395,155.9542,19020.0286,30359.8892,11339.8605,6.2466,1.7499,15932.9000,0.0000,15932.9000,0.6628,4437.4221,0.0000,4437.4221,32.3702,0.0000,11495.4779,11495.4779,6.2466,3.1584,83264.0000,0.0000,83264.0000,5.3449,19600.1553,0.0000,19600.1553,261.0342,0.0000,63663.8447,63663.8447,6.2466,1.7499,417.2000,0.0000,417.2000,0.0174,116.1931,0.0000,116.1931,0.8476,0.0000,301.0069,301.0069,6.2466,3.1407,29795.8000,0.0000,29795.8000,1.9062,6960.5277,0.0000,6960.5277,93.0953,0.0000,22835.2723,22835.2723,6.2466,1.7499,424.0000,0.0000,424.0000,0.0176,118.0869,0.0000,118.0869,0.8614,0.0000,305.9131,305.9131,3.6884,6.2466,3.6884,4.9675,-5.4970,-82455.2908,3.6884,6.2466,6.2466,4.9675,-5.4971,-43976.4514,3.6884,6.2467,6.2466,4.9675,-5.4972,-38480.3446,16.7132,1305.9909,152871.0000,-164912.0868
508.0000,6.1494,4.8790,42237.5000,14351.1000,27886.4000,3.2462,9962.0710,2018.7524,11980.8234,158.5400,16369.8524,32275.4290,15905.5766,6.1494,1.6582,15947.9000,0.0000,15947.9000,0.6639,4448.3426,0.0000,4448.3426,32.4216,0.0000,11499.5574,11499.5574,6.1494,3.0651,95001.9000,0.0000,95001.9000,6.1026,22404.0154,0.0000,22404.0154,298.0401,0.0000,72597.8846,72597.8846,6.1494,1.6582,411.8000,0.0000,411.8000,0.0171,114.8632,0.0000,114.8632,0.8372,0.0000,296.9368,296.9368,6.1494,3.0473,30888.4000,0.0000,30888.4000,1.9775,7228.1614,0.0000,7228.1614,96.5762,0.0000,23660.2386,23660.2386,6.1494,1.6582,424.0000,0.0000,424.0000,0.0176,118.2662,0.0000,118.2662,0.8620,0.0000,305.7338,305.7338,3.4701,6.1494,3.4701,4.8097,-6.2133,-93198.7577,3.4701,6.1494,6.1494,4.8097,-6.2133,-49706.2477,3.4701,6.1495,6.1494,4.8098,-6.2134,-43494.0993,18.0374,1409.4651,170560.4000,-186399.1047
509.0000,6.0731,4.6608,44855.9000,13847.0000,31008.9000,3.3905,10594.9354,1945.3668,12540.3022,165.5886,15792.3668,34260.9646,18468.5978,6.0731,1.5924,15952.3000,0.0000,15952.3000,0.6653,4454.8755,0.0000,4454.8755,32.4916,0.0000,11497.4245,11497.4245,6.0731,2.9964,93633.8000,0.0000,93633.8000,6.0269,22113.0225,0.0000,22113.0225,294.3431,0.0000,71520.7775,71520.7775,6.0731,1.5924,412.7000,0.0000,412.7000,0.0172,115.2515,0.0000,115.2515,0.8406,0.0000,297.4485,297.4485,6.0731,2.9785,31523.7000,0.0000,31523.7000,2.0222,7386.7817,0.0000,7386.7817,98.7623,0.0000,24136.9183,24136.9183,6.0731,1.5924,1011.8000,0.0000,1011.8000,0.0422,282.5576,0.0000,282.5576,2.0608,0.0000,729.2424,729.2424,3.3737,6.0731,3.3737,4.7234,-6.3325,-94987.0742,3.3737,6.0731,6.0731,4.7234,-6.3325,-50660.0735,3.3737,6.0732,6.0731,4.7234,-6.3327,-44328.5979,18.2465,1425.8087,173543.2000,-189975.7456
510.0000,5.9351,4.2869,48216.4000,12519.7000,35696.7000,3.5431,11418.5234,1754.8838,13173.4072,173.0401,14274.5838,36797.8766,22523.2928,5.9351,1.4648,15939.3000,0.0000,15939.3000,0.6657,4460.8643,0.0000,4460.8643,32.5132,0.0000,11478.4357,11478.4357,5.9351,2.8657,108429.5000,0.0000,108429.5000,6.9903,25673.7893,0.0000,25673.7893,341.3967,0.0000,82755.7107,82755.7107,5.9351,1.4648,572.2000,0.0000,572.2000,0.0239,160.1392,0.0000,160.1392,1.1672,0.0000,412.0608,412.0608,5.9351,2.8477,30903.5000,0.0000,30903.5000,1.9856,7259.1698,0.0000,7259.1698,96.9734,0.0000,23644.3302,23644.3302,5.9351,1.4648,5518.9000,0.0000,5518.9000,0.2305,1544.5511,0.0000,1544.5511,11.2575,0.0000,3974.3489,3974.3489,3.1418,5.9351,3.1418,4.5384,-7.2394,-108590.5110,3.1418,5.9351,5.9351,4.5384,-7.2394,-57915.1615,3.1418,5.9351,5.9351,4.5385,-7.2396,-50677.0719,20.1588,1575.2354,197060.1000,-217182.7444
511.0000,5.7537,4.8599,51970.4000,22022.6000,29947.8000,4.2122,12350.0263,3077.7592,15427.7855,205.7187,25100.3592,39620.3737,14520.0145,5.7537,1.3003,15936.2000,0.0000,15936.2000,0.6674,4472.6927,0.0000,4472.6927,32.5942,0.0000,11463.5073,11463.5073,5.7537,2.6964,107417.0000,0.0000,107417.0000,6.9451,25521.1788,0.0000,25521.1788,339.1852,0.0000,81895.8212,81895.8212,5.7537,1.3003,421.1000,0.0000,421.1000,0.0176,118.1870,0.0000,118.1870,0.8613,0.0000,302.9130,302.9130,5.7537,2.6783,29440.8000,0.0000,29440.8000,1.8971,6937.8831,0.0000,6937.8831,92.6504,0.0000,22502.9169,22502.9169,5.7537,1.3003,18648.0000,0.0000,18648.0000,0.7810,5233.7931,0.0000,5233.7931,38.1407,0.0000,13414.2069,13414.2069,3.1807,5.7536,3.1807,4.4672,-7.2049,-108074.0979,3.1807,5.7537,5.7536,4.4672,-7.2050,-57639.8529,3.1807,5.7537,5.7537,4.4672,-7.2051,-50436.0309,21.7805,1701.9611,201810.9000,-216149.9816
512.0000,5.6115,5.2834,49636.6000,28337.2000,21299.4000,4.3632,11827.4020,3951.1612,15778.5632,213.0925,32288.3612,37809.1980,5520.8368,5.6115,1.1777,15953.2000,0.0000,15953.2000,0.6705,4487.4706,0.0000,4487.4706,32.7450,0.0000,11465.7294,11465.7294,5.6115,2.5683,121424.5000,0.0000,121424.5000,7.8806,28926.8556,0.0000,28926.8556,384.8758,0.0000,92497.6444,92497.6444,5.6115,1.1777,410.6000,0.0000,410.6000,0.0173,115.4975,0.0000,115.4975,0.8428,0.0000,295.1025,295.1025,5.6115,2.5501,28356.2000,0.0000,28356.2000,1.8342,6699.2144,0.0000,6699.2144,89.5772,0.0000,21656.9856,21656.9856,5.6115,1.1777,19823.7000,0.0000,19823.7000,0.8331,5576.2023,0.0000,5576.2023,40.6894,0.0000,14247.4977,14247.4977,3.1901,5.6115,3.1901,4.4008,-7.2841,-109262.2244,3.1901,5.6115,5.6115,4.4008,-7.2842,-58273.5790,3.1901,5.6115,5.6115,4.4008,-7.2844,-50990.4990,23.3983,1828.3745,207267.6000,-218526.3024
513.0000,5.6145,6.0497,42164.1000,34337.9000,7826.2000,4.1751,10046.2862,4788.0903,14834.3765,203.9044,39125.9903,32117.8138,-7008.1765,5.6145,1.1930,21174.1000,0.0000,21174.1000,0.8924,5955.7774,0.0000,5955.7774,43.5828,0.0000,15218.3226,15218.3226,5.6145,2.5803,105567.9000,0.0000,105567.9000,6.8720,25147.9353,0.0000,25147.9353,335.6169,0.0000,80419.9647,80419.9647,5.6145,1.1930,418.0000,0.0000,418.0000,0.0176,117.5736,0.0000,117.5736,0.8604,0.0000,300.4264,300.4264,5.6145,2.5622,26503.6000,0.0000,26503.6000,1.7195,6261.2018,0.0000,6261.2018,83.9757,0.0000,20242.3982,20242.3982,5.6145,1.1930,19039.9000,0.0000,19039.9000,0.8024,5355.4771,0.0000,5355.4771,39.1900,0.0000,13684.4229,13684.4229,3.4145,5.6144,3.4145,4.5145,-6.1428,-92142.1497,3.4145,5.6145,5.6144,4.5145,-6.1429,-49143.1062,3.4145,5.6145,5.6144,4.5145,-6.1430,-43000.7818,21.7185,1697.1123,180529.7000,-184286.0377
514.0000,5.6326,6.8070,36908.3000,41187.9000,-4279.6000,4.1541,8790.9598,5744.9384,14535.8982,202.8800,46932.8384,28117.3402,-18815.4982,5.6326,1.2105,26407.9000,0.0000,26407.9000,1.1129,7425.8005,0.0000,7425.8005,54.3524,0.0000,18982.0995,18982.0995,5.6326,2.5980,92775.8000,0.0000,92775.8000,6.0389,22093.0529,0.0000,22093.0529,294.9303,0.0000,70682.7471,70682.7471,5.6326,1.2105,411.1000,0.0000,411.1000,0.0173,115.5997,0.0000,115.5997,0.8461,0.0000,295.5003,295.5003,5.6326,2.5799,24113.7000,0.0000,24113.7000,1.5643,5694.7685,0.0000,5694.7685,76.3986,0.0000,18418.9315,18418.9315,5.6326,1.2105,16688.4000,0.0000,16688.4000,0.7033,4692.7143,0.0000,4692.7143,34.3479,0.0000,11995.6857,11995.6857,3.6952,5.6326,3.6952,4.6639,-5.0779,-76168.7682,3.6952,5.6327,5.6326,4.6639,-5.0780,-40624.1021,3.6952,5.6327,5.6326,4.6639,-5.0780,-35546.3375,20.3863,1593.0126,156117.3000,-152339.2079
515.0000,5.6782,6.9554,36127.2000,42071.5000,-5944.3000,4.1442,8597.4483,5872.5012,14469.9495,202.3963,47944.0012,27529.7517,-20414.2495,5.6782,1.2532,31642.2000,0.0000,31642.2000,1.3330,8891.2980,0.0000,8891.2980,65.1023,0.0000,22750.9020,22750.9020,5.6782,2.6416,82857.9000,0.0000,82857.9000,5.3913,19714.2652,0.0000,19714.2652,263.3010,0.0000,63143.6348,63143.6348,5.6782,1.2532,417.4000,0.0000,417.4000,0.0176,117.2873,0.0000,117.2873,0.8588,0.0000,300.1127,300.1127,5.6782,2.6235,22801.8000,0.0000,22801.8000,1.4786,5380.5795,0.0000,5380.5795,72.2145,0.0000,17421.2205,17421.2205,5.6782,1.2532,15120.8000,0.0000,15120.8000,0.6370,4248.8683,0.0000,4248.8683,31.1103,0.0000,10871.9317,10871.9317,3.8023,5.6782,3.8023,4.7402,-4.7036,-70554.3682,3.8023,5.6782,5.6782,4.7403,-4.7037,-37629.7361,3.8023,5.6783,5.6782,4.7403,-4.7038,-32926.2792,19.5026,1523.9593,146895.8000,-141110.3835
516.0000,5.7055,7.2140,34110.4000,43687.7000,-9577.3000,4.0890,8113.2793,6100.7900,14214.0693,199.7024,49788.4900,25997.1207,-23791.3693,5.7055,1.2758,31635.8000,0.0000,31635.8000,1.3316,8885.6909,0.0000,8885.6909,65.0308,0.0000,22750.1091,22750.1091,5.7055,2.6655,79575.8000,0.0000,79575.8000,5.1728,18923.5945,0.0000,18923.5945,252.6291,0.0000,60652.2055,60652.2055,5.7055,1.2758,515.9000,0.0000,515.9000,0.0217,144.9032,0.0000,144.9032,1.0605,0.0000,370.9968,370.9968,5.7055,2.6475,20401.4000,0.0000,20401.4000,1.3217,4811.8162,0.0000,4811.8162,64.5503,0.0000,15589.5838,15589.5838,5.7055,1.2758,12181.4000,0.0000,12181.4000,0.5127,3421.4452,0.0000,3421.4452,25.0402,0.0000,8759.9548,8759.9548,3.9493,5.7055,3.9493,4.8274,-4.2165,-63247.8088,3.9493,5.7055,5.7055,4.8274,-4.2166,-33732.9211,3.9493,5.7056,5.7055,4.8274,-4.2166,-29516.5102,18.6742,1459.2317,134733.0000,-126497.2401
517.0000,5.7258,7.5787,31643.3000,46673.2000,-15029.9000,4.0683,7523.5629,6519.8468,14043.4097,198.6880,53193.0468,24119.7371,-29073.3097,5.7258,1.2932,31642.4000,0.0000,31642.4000,1.3311,8884.7125,0.0000,8884.7125,65.0094,0.0000,22757.6875,22757.6875,5.7258,2.6837,71775.1000,0.0000,71775.1000,4.6630,17061.9949,0.0000,17061.9949,227.7336,0.0000,54713.1051,54713.1051,5.7258,1.2932,526.2000,0.0000,526.2000,0.0221,147.7491,0.0000,147.7491,1.0811,0.0000,378.4509,378.4509,5.7258,2.6657,18884.6000,0.0000,18884.6000,1.2227,4452.4600,0.0000,4452.4600,59.7168,0.0000,14432.1400,14432.1400,5.7258,1.2932,10613.7000,0.0000,10613.7000,0.4465,2980.1682,0.0000,2980.1682,21.8059,0.0000,7633.5318,7633.5318,4.1632,5.7258,4.1632,4.9445,-3.5420,-53130.4336,4.1632,5.7259,5.7258,4.9445,-3.5421,-28337.0184,4.1632,5.7259,5.7258,4.9445,-3.5421,-24794.9667,17.6306,1377.6836,118412.1000,-106262.4187
518.0000,5.7410,7.8870,29482.4000,49060.4000,-19578.0000,4.0402,7007.7561,6855.0094,13862.7655,197.3148,55915.4094,22474.6439,-33440.7655,5.7410,1.3062,31636.7000,0.0000,31636.7000,1.3303,8880.9926,0.0000,8880.9926,64.9718,0.0000,22755.7074,22755.7074,5.7410,2.6974,73241.1000,0.0000,73241.1000,4.7562,17405.4849,0.0000,17405.4849,232.2859,0.0000,55835.6151,55835.6151,5.7410,1.3062,681.6000,0.0000,681.6000,0.0287,191.3374,0.0000,191.3374,1.3998,0.0000,490.2626,490.2626,5.7410,2.6793,17568.8000,0.0000,17568.8000,1.1371,4141.1116,0.0000,4141.1116,55.5323,0.0000,13427.6884,13427.6884,5.7410,1.3062,9438.0000,0.0000,9438.0000,0.3969,2649.4169,0.0000,2649.4169,19.3827,0.0000,6788.5831,6788.5831,4.2803,5.7410,4.2803,5.0107,-3.2928,-49392.0534,4.2803,5.7411,5.7410,5.0107,-3.2929,-26343.1916,4.2803,5.7411,5.7410,5.0107,-3.2929,-23050.3974,17.5340,1370.1297,112988.2000,-98785.6424
519.0000,5.7612,8.0862,28085.9000,50336.6000,-22250.7000,4.0100,6673.2603,7035.6301,13708.8904,195.8437,57372.2301,21412.6397,-35959.5904,5.7612,1.3245,31641.4000,0.0000,31641.4000,1.3301,8879.5050,0.0000,8879.5050,64.9621,0.0000,22761.8950,22761.8950,5.7612,2.7162,63493.7000,0.0000,63493.7000,4.1219,15083.3115,0.0000,15083.3115,201.3075,0.0000,48410.3885,48410.3885,5.7612,1.3245,520.8000,0.0000,520.8000,0.0219,146.1518,0.0000,146.1518,1.0692,0.0000,374.6482,374.6482,5.7612,2.6981,17244.4000,0.0000,17244.4000,1.1157,4063.1929,0.0000,4063.1929,54.4895,0.0000,13181.2071,13181.2071,5.7612,1.3245,8262.3000,0.0000,8262.3000,0.3473,2318.6438,0.0000,2318.6438,16.9631,0.0000,5943.6562,5943.6562,4.4654,5.7612,4.4654,5.1133,-2.7356,-41033.4360,4.4654,5.7612,5.7612,5.1133,-2.7357,-21885.2676,4.4654,5.7612,5.7612,5.1133,-2.7357,-19149.6130,16.4205,1283.1245,98911.9000,-82068.3165
520.0000,5.7983,7.8854,29936.0000,48607.4000,-18671.4000,4.0469,7107.8247,6798.0472,13905.8719,197.6464,55405.4472,22828.1753,-32577.2719,5.7983,1.3589,31637.6000,0.0000,31637.6000,1.3295,8873.2672,0.0000,8873.2672,64.9286,0.0000,22764.3328,22764.3328,5.7983,2.7514,73899.9000,0.0000,73899.9000,4.7954,17543.0626,0.0000,17543.0626,234.2015,0.0000,56356.8374,56356.8374,5.7983,1.3589,419.2000,0.0000,419.2000,0.0176,117.5713,0.0000,117.5713,0.8603,0.0000,301.6287,301.6287,5.7983,2.7334,17677.6000,0.0000,17677.6000,1.1433,4162.5172,0.0000,4162.5172,55.8347,0.0000,13515.0828,13515.0828,5.7983,1.3589,9438.0000,0.0000,9438.0000,0.3966,2647.0369,0.0000,2647.0369,19.3692,0.0000,6790.9631,6790.9631,4.3140,5.7983,4.3140,5.0562,-3.3575,-50362.9412,4.3140,5.7984,5.7983,5.0562,-3.3576,-26860.8800,4.3140,5.7984,5.7983,5.0562,-3.3577,-23503.5723,17.5940,1374.8178,114400.9000,-100727.3935
521.0000,5.7673,7.2704,35878.6000,45822.2000,-9943.6000,4.2902,8523.8326,6405.2792,14929.1117,209.5278,52227.4792,27354.7674,-24872.7117,5.7673,1.3254,31640.4000,0.0000,31640.4000,1.3286,8878.3763,0.0000,8878.3763,64.8871,0.0000,22762.0237,22762.0237,5.7673,2.7185,92721.5000,0.0000,92721.5000,6.0121,22024.0197,0.0000,22024.0197,293.6215,0.0000,70697.4803,70697.4803,5.7673,1.3254,411.2000,0.0000,411.2000,0.0173,115.3838,0.0000,115.3838,0.8433,0.0000,295.8162,295.8162,5.7673,2.7004,19364.2000,0.0000,19364.2000,1.2514,4562.1747,0.0000,4562.1747,61.1142,0.0000,14802.0253,14802.0253,5.7673,1.3254,11005.7000,0.0000,11005.7000,0.4621,3088.2273,0.0000,3088.2273,22.5701,0.0000,7917.4727,7917.4727,3.9898,5.7673,3.9898,4.8786,-4.5801,-68700.7768,3.9898,5.7673,5.7673,4.8786,-4.5801,-36640.8908,3.9898,5.7673,5.7673,4.8786,-4.5802,-32061.5188,20.0426,1566.1535,145199.4000,-137403.1864
522.0000,5.6514,5.6318,52932.6000,35067.7000,17864.9000,4.8698,12603.1786,4892.7667,17495.9453,237.8342,39960.4667,40329.4214,368.9547,5.6514,1.2154,26407.3000,0.0000,26407.3000,1.1095,7423.4409,0.0000,7423.4409,54.1882,0.0000,18983.8591,18983.8591,5.6514,2.6067,118310.7000,0.0000,118310.7000,7.6763,28163.7666,0.0000,28163.7666,374.8990,0.0000,90146.9334,90146.9334,5.6514,1.2154,417.1000,0.0000,417.1000,0.0175,117.2523,0.0000,117.2523,0.8559,0.0000,299.8477,299.8477,5.6514,2.5885,19758.4000,0.0000,19758.4000,1.2777,4664.6469,0.0000,4664.6469,62.3989,0.0000,15093.7531,15093.7531,5.6514,1.2154,14532.9000,0.0000,14532.9000,0.6106,4085.3902,0.0000,4085.3902,29.8217,0.0000,10447.5098,10447.5098,3.3965,5.6514,3.3965,4.5240,-6.7670,-101504.9569,3.3965,5.6514,5.6514,4.5240,-6.7670,-54136.1405,3.3965,5.6515,5.6514,4.5240,-6.7672,-47370.6006,23.3422,1823.9953,197291.3000,-203011.6981
523.0000,5.5821,4.6766,60776.4000,25490.2000,35286.2000,4.9373,14489.9069,3552.5154,18042.4222,241.1294,29042.7154,46286.4931,17243.7778,5.5821,1.1581,15939.9000,0.0000,15939.9000,0.6713,4485.8014,0.0000,4485.8014,32.7834,0.0000,11454.0986,11454.0986,5.5821,2.5460,118527.5000,0.0000,118527.5000,7.7091,28252.4211,0.0000,28252.4211,376.5010,0.0000,90275.0789,90275.0789,5.5821,1.1581,411.7000,0.0000,411.7000,0.0173,115.8605,0.0000,115.8605,0.8467,0.0000,295.8395,295.8395,5.5821,2.5278,19596.5000,0.0000,19596.5000,1.2703,4632.1407,0.0000,4632.1407,62.0386,0.0000,14964.3593,14964.3593,5.5821,1.1581,17080.3000,0.0000,17080.3000,0.7193,4806.7324,0.0000,4806.7324,35.1289,0.0000,12273.5676,12273.5676,3.1034,5.5821,3.1034,4.3427,-7.3253,-109879.2634,3.1034,5.5821,5.5821,4.3427,-7.3253,-58602.4818,3.1034,5.5821,5.5821,4.3428,-7.3255,-51278.4784,22.9869,1796.2272,206842.1000,-219760.2235
524.0000,5.4229,4.5193,61773.0000,25893.2000,35879.8000,5.0234,14772.3036,3599.5282,18371.8318,245.3348,29492.7282,47000.6964,17507.9682,5.4229,1.0092,15952.6000,0.0000,15952.6000,0.6727,4500.6328,0.0000,4500.6328,32.8544,0.0000,11451.9672,11451.9672,5.4229,2.3941,133826.3000,0.0000,133826.3000,8.7169,31995.4660,0.0000,31995.4660,425.7180,0.0000,101830.8340,101830.8340,5.4229,1.0092,416.9000,0.0000,416.9000,0.0176,117.6181,0.0000,117.6181,0.8586,0.0000,299.2819,299.2819,5.4229,2.3758,20728.4000,0.0000,20728.4000,1.3456,4913.6246,0.0000,4913.6246,65.7179,0.0000,15814.7754,15814.7754,5.4229,1.0092,16296.5000,0.0000,16296.5000,0.6872,4597.6557,0.0000,4597.6557,33.5627,0.0000,11698.8443,11698.8443,2.9252,5.4229,2.9252,4.1740,-7.9302,-118952.2964,2.9252,5.4229,5.4229,4.1740,-7.9302,-63441.4320,2.9252,5.4229,5.4229,4.1741,-7.9304,-55512.5725,24.6951,1929.7113,223100.5000,-237906.3009
525.0000,5.3523,3.3883,72123.0000,13915.0000,58208.0000,5.1491,17270.6527,1932.2280,19202.8808,251.4745,15847.2280,54852.3473,39005.1192,5.3523,0.9545,15942.7000,0.0000,15942.7000,0.6744,4502.8423,0.0000,4502.8423,32.9375,0.0000,11439.8577,11439.8577,5.3523,2.3350,132254.9000,0.0000,132254.9000,8.6435,31662.1679,0.0000,31662.1679,422.1336,0.0000,100592.7321,100592.7321,5.3523,0.9545,412.2000,0.0000,412.2000,0.0174,116.4214,0.0000,116.4214,0.8516,0.0000,295.7786,295.7786,5.3523,2.3166,22186.6000,0.0000,22186.6000,1.4451,5265.9213,0.0000,5265.9213,70.5778,0.0000,16920.6787,16920.6787,5.3523,0.9545,14924.8000,0.0000,14924.8000,0.6314,4215.3475,0.0000,4215.3475,30.8345,0.0000,10709.4525,10709.4525,2.5506,5.3523,2.5506,3.9514,-8.9481,-134221.9538,2.5506,5.3523,5.3523,3.9515,-8.9481,-71585.1386,2.5506,5.3524,5.3523,3.9515,-8.9484,-62638.4875,24.8414,1941.1427,243929.2000,-268445.5800
526.0000,5.1791,3.2324,72246.4000,14098.8000,58147.6000,5.1724,17357.6283,1952.4436,19310.0718,252.6107,16051.2436,54888.7717,38837.5282,5.1791,0.7921,15932.7000,0.0000,15932.7000,0.6749,4512.3309,0.0000,4512.3309,32.9629,0.0000,11420.3691,11420.3691,5.1791,2.1694,147414.3000,0.0000,147414.3000,9.6486,35407.8557,0.0000,35407.8557,471.2217,0.0000,112006.4443,112006.4443,5.1791,0.7921,575.5000,0.0000,575.5000,0.0244,162.9885,0.0000,162.9885,1.1906,0.0000,412.5115,412.5115,5.1791,2.1509,24539.2000,0.0000,24539.2000,1.6008,5842.3841,0.0000,5842.3841,78.1783,0.0000,18696.8159,18696.8159,5.1791,0.7921,12181.4000,0.0000,12181.4000,0.5160,3449.9179,0.0000,3449.9179,25.2019,0.0000,8731.4821,8731.4821,2.3845,5.1791,2.3845,3.7818,-9.5052,-142578.5109,2.3845,5.1791,5.1791,3.7818,-9.5052,-76041.9603,2.3845,5.1792,5.1791,3.7819,-9.5055,-66538.2254,26.4556,2067.2789,258790.7000,-285158.6967
527.0000,5.0833,2.7894,77248.7000,10117.9000,67130.8000,5.3278,18593.5581,1399.0768,19992.6348,260.1987,11516.9768,58655.1419,47138.1652,5.0833,0.7141,15952.8000,0.0000,15952.8000,0.6781,4524.8661,0.0000,4524.8661,33.1186,0.0000,11427.9339,11427.9339,5.0833,2.0864,144843.5000,0.0000,144843.5000,9.5152,34853.9560,0.0000,34853.9560,464.7055,0.0000,109989.5440,109989.5440,5.0833,0.7141,413.2000,0.0000,413.2000,0.0176,117.2004,0.0000,117.2004,0.8578,0.0000,295.9996,295.9996,5.0833,2.0678,27852.7000,0.0000,27852.7000,1.8236,6642.6718,0.0000,6642.6718,89.0612,0.0000,21210.0282,21210.0282,5.0833,0.7141,10613.7000,0.0000,10613.7000,0.4512,3010.4791,0.0000,3010.4791,22.0344,0.0000,7603.2209,7603.2209,2.2064,5.0833,2.2064,3.6449,-9.8832,-148248.0047,2.2064,5.0833,5.0833,3.6449,-9.8832,-79065.6955,2.2064,5.0834,5.0833,3.6449,-9.8834,-69183.9323,26.7201,2087.9429,266806.7000,-296497.6326
528.0000,4.9085,2.4795,81723.0000,8709.7000,73013.3000,5.5585,19736.6454,1201.1268,20937.7722,271.4692,9910.8268,61986.3546,52075.5278,4.9085,0.5523,15952.1000,0.0000,15952.1000,0.6794,4537.2056,0.0000,4537.2056,33.1806,0.0000,11414.8944,11414.8944,4.9085,1.9207,160095.9000,0.0000,160095.9000,10.5386,38653.0857,0.0000,38653.0857,514.6858,0.0000,121442.8143,121442.8143,4.9085,0.5523,417.5000,0.0000,417.5000,0.0178,118.7482,0.0000,118.7482,0.8684,0.0000,298.7518,298.7518,4.9085,1.9020,30952.3000,0.0000,30952.3000,2.0307,7405.1287,0.0000,7405.1287,99.1743,0.0000,23547.1713,23547.1713,4.9085,0.5523,5910.8000,0.0000,5910.8000,0.2517,1681.1903,0.0000,1681.1903,12.2946,0.0000,4229.6097,4229.6097,2.0135,4.9085,2.0135,3.4610,-10.6504,-159756.2805,2.0135,4.9085,4.9085,3.4610,-10.6504,-85203.3511,2.0135,4.9085,4.9085,3.4610,-10.6507,-74554.5654,28.6150,2236.0150,286341.9000,-319514.1970
529.0000,4.8485,2.3719,84202.8000,8154.2000,76048.6000,5.7123,20358.9744,1123.4952,21482.4696,278.9793,9277.6952,63843.8256,54566.1304,4.8485,0.5093,15950.1000,0.0000,15950.1000,0.6817,4540.9474,0.0000,4540.9474,33.2932,0.0000,11409.1526,11409.1526,4.8485,1.8730,152055.1000,0.0000,152055.1000,10.0466,36753.8750,0.0000,36753.8750,490.6590,0.0000,115301.2250,115301.2250,4.8485,0.5093,463.5000,0.0000,463.5000,0.0198,131.9571,0.0000,131.9571,0.9675,0.0000,331.5429,331.5429,4.8485,1.8543,34135.7000,0.0000,34135.7000,2.2479,8175.5473,0.0000,8175.5473,109.7831,0.0000,25960.1527,25960.1527,4.8485,0.5093,1797.2000,0.0000,1797.2000,0.0768,511.6577,0.0000,511.6577,3.7514,0.0000,1285.5423,1285.5423,1.9660,4.8485,1.9660,3.4072,-10.4426,-156639.5756,1.9660,4.8485,4.8485,3.4072,-10.4427,-83541.2513,1.9660,4.8486,4.8485,3.4073,-10.4428,-73099.9116,28.1776,2201.8400,280450.2000,-313280.7384
530.0000,4.6880,2.1453,89141.1000,7564.7000,81576.4000,6.0075,21619.6785,1039.7546,22659.4331,293.3981,8604.4546,67521.4215,58916.9669,4.6880,0.3584,15958.1000,0.0000,15958.1000,0.6829,4554.8117,0.0000,4554.8117,33.3502,0.0000,11403.2883,11403.2883,4.6880,1.7191,165454.1000,0.0000,165454.1000,10.9459,40115.8785,0.0000,40115.8785,534.5787,0.0000,125338.2215,125338.2215,4.6880,0.3584,472.3000,0.0000,472.3000,0.0202,134.8054,0.0000,134.8054,0.9870,0.0000,337.4946,337.4946,4.6880,1.7003,36645.1000,0.0000,36645.1000,2.4162,8801.9789,0.0000,8801.9789,118.0046,0.0000,27843.1211,27843.1211,4.6880,0.3584,1012.8000,0.0000,1012.8000,0.0433,289.0766,0.0000,289.0766,2.1166,0.0000,723.7234,723.7234,1.7936,4.6880,1.7936,3.2408,-11.2281,-168421.7429,1.7936,4.6880,4.6880,3.2408,-11.2281,-89824.9544,1.7936,4.6880,4.6880,3.2408,-11.2283,-78598.4417,30.1741,2357.8449,301118.8000,-336845.1389
531.0000,4.6036,2.0108,93640.6000,7011.5000,86629.1000,6.2916,22747.9062,962.5062,23710.4124,307.2698,7974.0062,70892.6938,62918.6876,4.6036,0.2904,15969.7000,0.0000,15969.7000,0.6856,4564.2347,0.0000,4564.2347,33.4831,0.0000,11405.4653,11405.4653,4.6036,1.6465,161269.7000,0.0000,161269.7000,10.7057,39164.7246,0.0000,39164.7246,522.8508,0.0000,122104.9754,122104.9754,4.6036,0.2904,463.4000,0.0000,463.4000,0.0199,132.4425,0.0000,132.4425,0.9716,0.0000,330.9575,330.9575,4.6036,1.6277,38306.6000,0.0000,38306.6000,2.5345,9215.0821,0.0000,9215.0821,123.7802,0.0000,29091.5179,29091.5179,4.6036,0.2904,424.2000,0.0000,424.2000,0.0182,121.2389,0.0000,121.2389,0.8894,0.0000,302.9611,302.9611,1.7088,4.6036,1.7088,3.1562,-11.3077,-169615.2216,1.7088,4.6036,4.6036,3.1562,-11.3077,-90461.5577,1.7088,4.6036,4.6036,3.1562,-11.3079,-79155.3209,30.3832,2374.1876,303062.7000,-339232.1002
532.0000,4.4430,1.8114,97758.7000,6577.8000,91180.9000,6.5476,23822.0072,900.8313,24722.8386,319.7737,7478.6313,73936.6928,66458.0614,4.4430,0.1416,15961.4000,0.0000,15961.4000,0.6864,4573.5287,0.0000,4573.5287,33.5231,0.0000,11387.8713,11387.8713,4.4430,1.4942,174808.6000,0.0000,174808.6000,11.6255,42584.0156,0.0000,42584.0156,567.7706,0.0000,132224.5844,132224.5844,4.4430,0.1416,473.1000,0.0000,473.1000,0.0203,135.5606,0.0000,135.5606,0.9936,0.0000,337.5394,337.5394,4.4430,1.4752,39836.2000,0.0000,39836.2000,2.6405,9610.9011,0.0000,9610.9011,128.9563,0.0000,30225.2989,30225.2989,4.4430,0.1416,424.2000,0.0000,424.2000,0.0182,121.5489,0.0000,121.5489,0.8909,0.0000,302.6511,302.6511,1.5428,4.4430,1.5428,2.9929,-12.0468,-180701.6224,1.5428,4.4430,4.4430,2.9929,-12.0468,-96374.2114,1.5428,4.4431,4.4430,2.9929,-12.0470,-84329.1468,32.3078,2524.5799,322684.4000,-361404.9806
533.0000,4.4360,2.1764,85903.3000,11069.1000,74834.2000,6.0105,20935.9131,1515.7593,22451.6724,293.5447,12584.8593,64967.3869,52382.5276,4.4360,0.1488,15949.5000,0.0000,15949.5000,0.6881,4570.6318,0.0000,4570.6318,33.6079,0.0000,11378.8682,11378.8682,4.4360,1.4974,168710.9000,0.0000,168710.9000,11.2587,41104.1732,0.0000,41104.1732,549.8589,0.0000,127606.7268,127606.7268,4.4360,0.1488,462.5000,0.0000,462.5000,0.0200,132.5381,0.0000,132.5381,0.9746,0.0000,329.9619,329.9619,4.4360,1.4785,41733.1000,0.0000,41733.1000,2.7758,10069.8325,0.0000,10069.8325,135.5650,0.0000,31663.2675,31663.2675,4.4360,0.1488,1012.8000,0.0000,1012.8000,0.0437,290.2371,0.0000,290.2371,2.1341,0.0000,722.5629,722.5629,1.6424,4.4360,1.6424,3.0392,-11.2041,-168062.0903,1.6424,4.4360,4.4360,3.0392,-11.2042,-89633.4239,1.6424,4.4360,4.4360,3.0392,-11.2043,-78430.3599,31.1953,2437.6447,302703.0000,-336125.8742
534.0000,4.3566,2.3701,79817.2000,14240.0000,65577.2000,5.7620,19482.5130,1947.7092,21430.2223,281.4067,16187.7092,60334.6870,44146.9777,4.3566,0.0722,15967.8000,0.0000,15967.8000,0.6890,4581.6672,0.0000,4581.6672,33.6514,0.0000,11386.1328,11386.1328,4.3566,1.4199,180208.7000,0.0000,180208.7000,12.0279,43972.7033,0.0000,43972.7033,587.4214,0.0000,136235.9967,136235.9967,4.3566,0.0722,631.5000,0.0000,631.5000,0.0273,181.1973,0.0000,181.1973,1.3309,0.0000,450.3027,450.3027,4.3566,1.4009,41948.5000,0.0000,41948.5000,2.7905,10136.3707,0.0000,10136.3707,136.2854,0.0000,31812.1293,31812.1293,4.3566,0.0722,5525.3000,0.0000,5525.3000,0.2384,1585.3835,0.0000,1585.3835,11.6443,0.0000,3939.9165,3939.9165,1.6119,4.3566,1.6119,2.9843,-11.3985,-170977.8232,1.6119,4.3566,4.3566,2.9843,-11.3986,-91188.4588,1.6119,4.3566,4.3566,2.9843,-11.3987,-79791.1425,32.3027,2524.1762,309859.0000,-341957.4245
535.0000,4.5785,5.5862,54747.0000,57199.0000,-2452.0000,6.0740,13306.0106,7849.0856,21155.0962,296.6419,65048.0856,41440.9894,-23607.0962,4.5785,0.2950,15969.0000,0.0000,15969.0000,0.6902,4565.8567,0.0000,4565.8567,33.7087,0.0000,11403.1433,11403.1433,4.5785,1.6428,115521.1000,0.0000,115521.1000,7.7235,28068.1128,0.0000,28068.1128,377.2055,0.0000,87452.9872,87452.9872,4.5785,0.2950,580.1000,0.0000,580.1000,0.0251,165.8622,0.0000,165.8622,1.2245,0.0000,414.2378,414.2378,4.5785,1.6241,40339.5000,0.0000,40339.5000,2.6881,9708.5212,0.0000,9708.5212,131.2830,0.0000,30630.9788,30630.9788,4.5785,0.2950,18670.5000,0.0000,18670.5000,0.8070,5338.2696,0.0000,5338.2696,39.4112,0.0000,13332.2304,13332.2304,2.8562,4.5785,2.8562,3.7173,-5.9813,-89719.9891,2.8562,4.5785,4.5785,3.7173,-5.9815,-47852.0537,2.8562,4.5785,4.5785,3.7173,-5.9813,-41869.4212,27.0118,2110.7394,188628.2000,-179441.4640
536.0000,4.7502,7.9589,33872.2000,89738.7000,-55866.5000,6.1746,8205.2926,12345.9546,20551.2472,301.5581,102084.6546,25666.9074,-76417.7472,4.7502,0.4426,27125.6000,0.0000,27125.6000,1.1671,7734.6287,0.0000,7734.6287,56.9999,0.0000,19390.9713,19390.9713,4.7502,1.7974,92118.6000,0.0000,92118.6000,6.1296,22308.3516,0.0000,22308.3516,299.3584,0.0000,69810.2484,69810.2484,4.7502,0.4426,1210.1000,0.0000,1210.1000,0.0521,345.0495,0.0000,345.0495,2.5428,0.0000,865.0505,865.0505,4.7502,1.7788,39222.6000,0.0000,39222.6000,2.6012,9410.5137,0.0000,9410.5137,127.0386,0.0000,29812.0863,29812.0863,4.7502,0.4426,19847.7000,0.0000,19847.7000,0.8540,5659.3989,0.0000,5659.3989,41.7066,0.0000,14188.3011,14188.3011,3.8699,4.7502,3.8699,4.3100,-2.8824,-43236.4880,3.8699,4.7503,4.7502,4.3101,-2.8826,-23061.0982,3.8699,4.7502,4.7502,4.3100,-2.8824,-20176.8505,25.4678,1990.0906,123658.1000,-86474.4368
537.0000,4.8896,9.1157,23840.9000,104649.8000,-80808.9000,6.1961,5759.8201,14427.7775,20187.5976,302.6059,119077.5775,18081.0799,-100996.4976,4.8896,0.5632,33106.1000,0.0000,33106.1000,1.4195,9419.0748,0.0000,9419.0748,69.3248,0.0000,23687.0252,23687.0252,4.8896,2.3913,43424.4000,3152.4000,40272.0000,3.0417,10488.0400,474.0771,10962.1172,148.5538,3626.4771,32936.3600,29309.8828,4.8896,0.5632,2071.3000,0.0000,2071.3000,0.0888,589.3092,0.0000,589.3092,4.3373,0.0000,1481.9908,1481.9908,4.8896,1.9048,35165.5000,0.0000,35165.5000,2.3236,8415.9599,0.0000,8415.9599,113.4787,0.0000,26749.5401,26749.5401,4.8896,0.5632,19062.9000,0.0000,19062.9000,0.8174,5423.6192,0.0000,5423.6192,39.9181,0.0000,13639.2808,13639.2808,5.0040,4.8896,5.0040,4.9468,0.3065,4596.9314,5.0040,4.8897,4.8896,4.9469,0.3062,2449.9780,5.0040,4.8896,4.8896,4.9468,0.3065,2145.6286,20.8305,1627.7245,48868.9000,9192.5380
538.0000,5.0102,9.8881,17654.3000,116243.4000,-98589.1000,6.3197,4255.3061,16055.7394,20311.0455,308.6455,132299.1394,13398.9939,-118900.1455,5.0102,0.6683,37650.9000,0.0000,37650.9000,1.6098,10691.6872,0.0000,10691.6872,78.6199,0.0000,26959.2128,26959.2128,5.0102,2.5173,26332.7000,1973.7000,24359.0000,1.8426,6345.3339,296.9551,6642.2890,89.9879,2270.6551,19987.3661,17716.7110,5.0102,0.6683,2247.4000,0.0000,2247.4000,0.0961,638.1919,0.0000,638.1919,4.6929,0.0000,1609.2081,1609.2081,5.0102,2.0145,32058.5000,0.0000,32058.5000,2.1119,7655.7640,0.0000,7655.7640,103.1441,0.0000,24402.7360,24402.7360,5.0102,0.6683,16708.6000,0.0000,16708.6000,0.7144,4744.7239,0.0000,4744.7239,34.8897,0.0000,11963.8761,11963.8761,5.7506,5.0102,5.7506,5.3804,1.8124,27186.7444,5.7506,5.0103,5.0102,5.3804,1.8123,14498.0268,5.7506,5.0102,5.0103,5.3804,1.8125,12687.3779,19.0418,1487.9519,14435.3000,54372.1491
539.0000,5.1573,10.3972,14562.2000,126891.0000,-112328.8000,6.6003,3500.1207,17566.2671,21066.3879,322.3472,144457.2671,11062.0793,-133395.1879,5.1573,0.8007,44454.2000,0.0000,44454.2000,1.8961,12594.3079,0.0000,12594.3079,92.6011,0.0000,31859.8921,31859.8921,5.1573,3.1364,22163.5000,3507.1000,18656.4000,1.6425,5325.7314,527.9773,5853.7087,80.2179,4035.0773,16837.7686,12802.6913,5.1573,0.8007,2303.1000,0.0000,2303.1000,0.0982,652.4907,0.0000,652.4907,4.7975,0.0000,1650.6093,1650.6093,5.1573,2.1513,30771.5000,0.0000,30771.5000,2.0219,7329.0638,0.0000,7329.0638,98.7487,0.0000,23442.4362,23442.4362,5.1573,0.8007,15139.0000,0.0000,15139.0000,0.6457,4289.0262,0.0000,4289.0262,31.5356,0.0000,10849.9738,10849.9738,6.2178,5.1572,6.2178,5.6875,2.6395,39592.5505,6.2178,5.1573,5.1572,5.6876,2.6393,21114.5354,6.2178,5.1572,5.1573,5.6875,2.6395,18476.5893,19.3572,1512.5953,-1004.6000,79183.6752
