Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
540.0000,5.2821,10.7266,12970.9000,136394.2000,-123423.3000,6.9265,3110.2013,18918.6885,22028.8899,338.2783,155312.8885,9860.6987,-145452.1899,5.2821,0.9093,46722.8000,0.0000,46722.8000,1.9870,13210.9729,0.0000,13210.9729,97.0405,0.0000,33511.8271,33511.8271,5.2821,5.6399,20621.5000,16259.5000,4362.0000,2.1961,4943.4390,2449.0771,7392.5161,107.2530,18708.5771,15678.0610,-3030.5161,5.2821,0.9093,2727.5000,0.0000,2727.5000,0.1160,771.2065,0.0000,771.2065,5.6649,0.0000,1956.2935,1956.2935,5.2821,2.2646,30759.4000,0.0000,30759.4000,2.0148,7309.8268,0.0000,7309.8268,98.4014,0.0000,23449.5732,23449.5732,5.2821,0.9093,12196.0000,0.0000,12196.0000,0.5187,3448.4454,0.0000,3448.4454,25.3304,0.0000,8747.5546,8747.5546,6.8050,5.2821,6.8050,6.0435,4.0409,60613.5754,6.8050,5.2821,5.2821,6.0435,4.0407,32325.6218,6.8050,5.2821,5.2821,6.0435,4.0409,28286.4370,20.6385,1612.7242,-26655.6000,121225.6342
541.0000,5.4182,11.0088,11886.6000,145696.7000,-133810.1000,7.2766,2842.7968,20252.4463,23095.2431,355.3782,165949.1463,9043.8032,-156905.3431,5.4182,1.0309,40488.2000,0.0000,40488.2000,1.7176,11423.5856,0.0000,11423.5856,83.8826,0.0000,29064.6144,29064.6144,5.4182,6.3961,22805.7000,24057.8000,-1252.1000,2.7392,5452.9156,3625.8533,9078.7689,133.7779,27683.6533,17352.7844,-10330.8689,5.4182,1.0309,3262.8000,0.0000,3262.8000,0.1384,920.5861,0.0000,920.5861,6.7598,0.0000,2342.2139,2342.2139,5.4182,2.3904,29447.5000,0.0000,29447.5000,1.9238,6981.0500,0.0000,6981.0500,93.9552,0.0000,22466.4500,22466.4500,5.4182,1.0309,10626.5000,0.0000,10626.5000,0.4508,2998.2250,0.0000,2998.2250,22.0157,0.0000,7628.2750,7628.2750,7.3425,5.4182,7.3425,6.3804,5.2868,79301.4170,7.3425,5.4183,5.4182,6.3804,5.2866,42292.4128,7.3425,5.4182,5.4182,6.3803,5.2868,37007.4654,21.3695,1669.8465,-51237.2000,158601.2953
542.0000,5.5441,11.3310,9892.1000,154478.5000,-144586.4000,7.5475,2360.1185,21516.2332,23876.3517,368.6073,175994.7332,7531.9815,-168462.7517,5.5441,1.1414,46721.2000,0.0000,46721.2000,1.9766,13156.1242,0.0000,13156.1242,96.5345,0.0000,33565.0758,33565.0758,5.5441,7.7135,15020.9000,27375.3000,-12354.4000,2.3980,3582.9859,4128.2117,7711.1977,117.1151,31503.5117,11437.9141,-20065.5977,5.5441,1.1414,3114.9000,0.0000,3114.9000,0.1318,877.1181,0.0000,877.1181,6.4360,0.0000,2237.7819,2237.7819,5.5441,2.5054,28625.1000,0.0000,28625.1000,1.8647,6770.8687,0.0000,6770.8687,91.0682,0.0000,21854.2313,21854.2313,5.5441,1.1414,9449.3000,0.0000,9449.3000,0.3998,2660.8085,0.0000,2660.8085,19.5240,0.0000,6788.4915,6788.4915,7.7909,5.5441,7.7909,6.6675,6.2042,93062.5351,7.7909,5.5441,5.5441,6.6675,6.2040,49631.7056,7.7909,5.5440,5.5441,6.6675,6.2042,43429.3043,21.4775,1678.2843,-69030.3000,186123.5450
543.0000,5.6274,11.5766,8078.0000,161510.5000,-153432.5000,7.7523,1924.2402,22525.7871,24450.0273,378.6079,184036.2871,6153.7598,-177882.5273,5.6274,1.2115,44451.3000,0.0000,44451.3000,1.8759,12500.5609,0.0000,12500.5609,91.6162,0.0000,31950.7391,31950.7391,5.6274,7.8091,12159.4000,22271.1000,-10111.7000,1.9451,2895.8500,3359.8079,6255.6580,94.9949,25630.9079,9263.5500,-16367.3580,5.6274,1.2115,2050.6000,0.0000,2050.6000,0.0865,576.6682,0.0000,576.6682,4.2264,0.0000,1473.9318,1473.9318,5.6274,2.5793,27830.5000,0.0000,27830.5000,1.8081,6573.1508,0.0000,6573.1508,88.3053,0.0000,21257.3492,21257.3492,5.6274,1.2115,8272.1000,0.0000,8272.1000,0.3491,2326.2737,0.0000,2326.2737,17.0492,0.0000,5945.8263,5945.8263,8.1348,5.6274,8.1348,6.8811,6.6811,100217.1335,8.1348,5.6275,5.6274,6.8811,6.6810,53447.6251,8.1348,5.6274,5.6274,6.8811,6.6811,46768.0378,20.7255,1619.5196,-80939.7000,200432.7964
544.0000,5.6992,11.6953,7464.2000,162292.4000,-154828.2000,7.7512,1775.6011,22661.0696,24436.6707,378.5574,184953.4696,5688.5989,-179264.8707,5.6992,1.2740,42187.3000,0.0000,42187.3000,1.7774,11850.5207,0.0000,11850.5207,86.8072,0.0000,30336.7793,30336.7793,5.6992,6.6337,11942.2000,12342.9000,-400.7000,1.4159,2840.2666,1862.6842,4702.9508,69.1512,14205.5842,9101.9334,-5103.6508,5.6992,1.2740,1982.0000,0.0000,1982.0000,0.0835,556.7489,0.0000,556.7489,4.0783,0.0000,1425.2511,1425.2511,5.6992,2.6445,25107.4000,0.0000,25107.4000,1.6283,5922.4292,0.0000,5922.4292,79.5252,0.0000,19184.9708,19184.9708,5.6992,1.2740,9449.3000,0.0000,9449.3000,0.3981,2654.3326,0.0000,2654.3326,19.4435,0.0000,6794.9674,6794.9674,8.2140,5.6991,8.2140,6.9566,6.3314,94970.5683,8.2140,5.6992,5.6991,6.9566,6.3312,50649.6716,8.2140,5.6992,5.6992,6.9566,6.3313,44319.4048,19.5818,1530.1506,-76502.9000,189939.6447
545.0000,5.7842,11.6956,8503.6000,160153.7000,-151650.1000,7.7220,2019.5863,22393.3352,24412.9215,377.1280,182547.0352,6484.0137,-176063.0215,5.7842,1.3505,35945.2000,0.0000,35945.2000,1.5123,10083.6359,0.0000,10083.6359,73.8588,0.0000,25861.5641,25861.5641,5.7842,6.0651,15439.0000,11745.4000,3693.6000,1.6111,3666.0342,1773.2522,5439.2864,78.6843,13518.6522,11772.9658,-1745.6864,5.7842,1.3505,2562.3000,0.0000,2562.3000,0.1078,718.7970,0.0000,718.7970,5.2649,0.0000,1843.5030,1843.5030,5.7842,2.7235,23991.6000,0.0000,23991.6000,1.5536,5650.6828,0.0000,5650.6828,75.8763,0.0000,18340.9172,18340.9172,5.7842,1.3505,11018.8000,0.0000,11018.8000,0.4636,3091.0822,0.0000,3091.0822,22.6410,0.0000,7927.7178,7927.7178,8.2596,5.7842,8.2596,7.0219,6.1918,92876.9910,8.2596,5.7843,5.7842,7.0219,6.1916,49533.0778,8.2596,5.7842,5.7842,7.0219,6.1917,43342.1834,19.4556,1520.2877,-74438.6000,185752.2522
546.0000,5.9043,11.6458,10976.0000,161827.0000,-150851.0000,7.9531,2600.8374,22671.7708,25272.6082,388.4184,184498.7708,8375.1626,-176123.6082,5.9043,1.4599,23465.0000,0.0000,23465.0000,0.9856,6570.2183,0.0000,6570.2183,48.1346,0.0000,16894.7817,16894.7817,5.9043,5.4335,25443.4000,13187.5000,12255.9000,2.3330,6027.9493,1992.1735,8020.1228,113.9383,15179.6735,19415.4507,4235.7772,5.9043,1.4599,1618.1000,0.0000,1618.1000,0.0680,453.0693,0.0000,453.0693,3.3193,0.0000,1165.0307,1165.0307,5.9043,2.8360,24800.1000,0.0000,24800.1000,1.6031,5828.6758,0.0000,5828.6758,78.2933,0.0000,18971.4242,18971.4242,5.9043,1.4599,14550.4000,0.0000,14550.4000,0.6112,4074.1233,0.0000,4074.1233,29.8478,0.0000,10476.2767,10476.2767,8.2835,5.9042,8.2835,7.0939,6.2191,93285.9696,8.2835,5.9043,5.9042,7.0939,6.2189,49751.1020,8.2835,5.9043,5.9043,7.0939,6.2190,43532.8780,20.3309,1588.6837,-74161.5000,186569.9496
547.0000,6.1520,10.8586,16365.7000,95315.2000,-78949.5000,5.3002,3859.7953,13408.4702,17268.2655,258.8547,108723.6702,12505.9047,-96217.7655,6.1520,1.6905,19317.6000,0.0000,19317.6000,0.8095,5388.0294,0.0000,5388.0294,39.5340,0.0000,13929.5706,13929.5706,6.1520,3.1060,34638.7000,80.6000,34558.1000,2.2452,8168.3362,12.1918,8180.5279,109.6512,92.7918,26470.3638,26377.5721,6.1520,1.6905,1332.5000,0.0000,1332.5000,0.0558,371.6584,0.0000,371.6584,2.7270,0.0000,960.8416,960.8416,6.1520,3.0719,24446.9000,0.0000,24446.9000,1.5763,5720.5256,0.0000,5720.5256,76.9842,0.0000,18726.3744,18726.3744,6.1520,1.6905,17101.0000,0.0000,17101.0000,0.7166,4769.7794,0.0000,4769.7794,34.9976,0.0000,12331.2206,12331.2206,6.7307,6.1520,6.7307,6.4414,1.1946,17919.3485,6.7307,6.1520,6.1520,6.4414,1.1946,9556.4685,6.7307,6.1521,6.1520,6.4414,1.1944,8360.8618,16.0555,1254.5970,17806.6000,35836.6789
548.0000,6.0605,10.5263,18993.4000,95003.1000,-76009.7000,5.4481,4487.2998,13344.2049,17831.5048,266.0785,108347.3049,14506.1002,-93841.2048,6.0605,1.5800,19331.0000,0.0000,19331.0000,0.8062,5399.4819,0.0000,5399.4819,39.3713,0.0000,13931.5181,13931.5181,6.0605,2.9838,37568.3000,0.0000,37568.3000,2.4180,8874.4156,0.0000,8874.4156,118.0915,0.0000,28693.8844,28693.8844,6.0605,1.5800,1010.7000,0.0000,1010.7000,0.0421,282.3060,0.0000,282.3060,2.0585,0.0000,728.3940,728.3940,6.0605,2.9660,24462.5000,0.0000,24462.5000,1.5692,5733.4454,0.0000,5733.4454,76.6356,0.0000,18729.0546,18729.0546,6.0605,1.5800,16316.2000,0.0000,16316.2000,0.6804,4557.3962,0.0000,4557.3962,33.2311,0.0000,11758.8038,11758.8038,6.5334,6.0605,6.5334,6.2969,1.0000,15000.6557,6.5334,6.0605,6.0605,6.2970,0.9999,7999.5581,6.5334,6.0606,6.0605,6.2970,0.9998,6998.8887,16.4461,1285.1196,22679.0000,29999.1025
549.0000,6.3200,8.6111,30672.4000,54092.3000,-23419.9000,4.3298,7211.0560,7630.9412,14841.9971,211.4626,61723.2412,23461.3440,-38261.8971,6.3200,1.8404,19317.5000,0.0000,19317.5000,0.8070,5373.9081,0.0000,5373.9081,39.4137,0.0000,13943.5919,13943.5919,6.3200,3.2445,44715.3000,0.0000,44715.3000,2.8835,10511.4382,0.0000,10511.4382,140.8258,0.0000,34203.8618,34203.8618,6.3200,1.8404,1120.8000,0.0000,1120.8000,0.0468,311.7938,0.0000,311.7938,2.2868,0.0000,809.0062,809.0062,6.3200,3.2270,24552.9000,0.0000,24552.9000,1.5780,5728.3330,0.0000,5728.3330,77.0658,0.0000,18824.5670,18824.5670,6.3200,1.8404,14942.8000,0.0000,14942.8000,0.6243,4156.9165,0.0000,4156.9165,30.4879,0.0000,10785.8835,10785.8835,5.3024,6.3199,5.3024,5.8112,-2.0152,-30228.3460,5.3024,6.3200,6.3199,5.8112,-2.0153,-16122.2850,5.3024,6.3201,6.3200,5.8112,-2.0155,-14108.3964,15.4042,1203.7022,81229.4000,-60459.0274
550.0000,6.2180,8.0256,34864.6000,50307.2000,-15442.6000,4.4090,8212.4454,7084.7898,15297.2352,215.3293,57391.9898,26652.1546,-30739.8352,6.2180,1.7186,16351.5000,0.0000,16351.5000,0.6797,4556.0376,0.0000,4556.0376,33.1951,0.0000,11795.4624,11795.4624,6.2180,3.1277,47484.1000,0.0000,47484.1000,3.0456,11183.6401,0.0000,11183.6401,148.7403,0.0000,36300.4599,36300.4599,6.2180,1.7186,630.3000,0.0000,630.3000,0.0262,175.6212,0.0000,175.6212,1.2796,0.0000,454.6788,454.6788,6.2180,3.1100,26385.2000,0.0000,26385.2000,1.6866,6166.8973,0.0000,6166.8973,82.3708,0.0000,20218.3027,20218.3027,6.2180,1.7186,12196.0000,0.0000,12196.0000,0.5070,3398.1858,0.0000,3398.1858,24.7590,0.0000,8797.8142,8797.8142,5.0454,6.2180,5.0454,5.6317,-2.3413,-35119.0281,5.0454,6.2180,6.2180,5.6317,-2.3414,-18730.8800,5.0454,6.2181,6.2180,5.6318,-2.3415,-16390.6471,15.5310,1213.6177,87604.5000,-70240.5552
551.0000,6.1567,6.6744,43063.1000,36358.9000,6704.2000,4.2897,10155.4009,5115.1842,15270.5851,209.5016,41474.0842,32907.6991,-8566.3851,6.1567,1.6678,15954.5000,0.0000,15954.5000,0.6645,4449.6793,0.0000,4449.6793,32.4529,0.0000,11504.8207,11504.8207,6.1567,3.0740,92685.0000,0.0000,92685.0000,5.9573,21854.6524,0.0000,21854.6524,290.9446,0.0000,70830.3476,70830.3476,6.1567,1.6678,477.6000,0.0000,477.6000,0.0199,133.2017,0.0000,133.2017,0.9715,0.0000,344.3983,344.3983,6.1567,3.0562,29680.6000,0.0000,29680.6000,1.9013,6944.6350,0.0000,6944.6350,92.8552,0.0000,22735.9650,22735.9650,6.1567,1.6678,10626.5000,0.0000,10626.5000,0.4426,2963.7104,0.0000,2963.7104,21.6153,0.0000,7662.7896,7662.7896,4.1155,6.1566,4.1155,5.1361,-5.2255,-78382.4228,4.1155,6.1566,6.1566,5.1361,-5.2256,-41804.5283,4.1155,6.1568,6.1566,5.1361,-5.2259,-36581.0527,19.9129,1556.0185,156128.4000,-156768.0037
552.0000,5.9486,5.8995,46959.3000,30724.1000,16235.2000,4.2796,11117.9638,4307.5507,15425.5145,209.0074,35031.6507,35841.3362,809.6855,5.9486,1.4707,15970.0000,0.0000,15970.0000,0.6659,4468.5095,0.0000,4468.5095,32.5230,0.0000,11501.4905,11501.4905,5.9486,2.8736,114289.0000,0.0000,114289.0000,7.3553,27054.3013,0.0000,27054.3013,359.2195,0.0000,87234.6987,87234.6987,5.9486,1.4707,470.3000,0.0000,470.3000,0.0196,131.5930,0.0000,131.5930,0.9578,0.0000,338.7070,338.7070,5.9486,2.8556,32312.4000,0.0000,32312.4000,2.0725,7588.2975,0.0000,7588.2975,101.2179,0.0000,24724.1025,24724.1025,5.9486,1.4707,5917.7000,0.0000,5917.7000,0.2468,1655.8108,0.0000,1655.8108,12.0514,0.0000,4261.8892,4261.8892,3.6663,5.9486,3.6663,4.8074,-6.4435,-96651.8201,3.6663,5.9486,5.9486,4.8074,-6.4435,-51548.3257,3.6663,5.9487,5.9486,4.8075,-6.4438,-45106.9449,21.9595,1715.9450,185194.6000,-193307.0907
553.0000,5.8194,5.3732,49995.6000,26942.4000,23053.2000,4.3101,11865.9040,3769.3574,15635.2614,210.4994,30711.7574,38129.6960,7417.9386,5.8194,1.3631,15980.2000,0.0000,15980.2000,0.6691,4480.4208,0.0000,4480.4208,32.6756,0.0000,11499.7792,11499.7792,5.8194,2.7601,112490.5000,0.0000,112490.5000,7.2710,26693.4573,0.0000,26693.4573,355.1050,0.0000,85797.0427,85797.0427,5.8194,1.3631,466.1000,0.0000,466.1000,0.0195,130.6820,0.0000,130.6820,0.9531,0.0000,335.4180,335.4180,5.8194,2.7420,35075.3000,0.0000,35075.3000,2.2595,8256.0379,0.0000,8256.0379,110.3510,0.0000,26819.2621,26819.2621,5.8194,1.3631,1799.1000,0.0000,1799.1000,0.0753,504.4195,0.0000,504.4195,3.6787,0.0000,1294.6805,1294.6805,3.4554,5.8194,3.4554,4.6374,-6.6581,-99871.5458,3.4554,5.8194,5.8194,4.6374,-6.6582,-53265.7462,3.4554,5.8195,5.8194,4.6374,-6.6585,-46609.3551,21.9068,1711.8305,188864.4000,-199746.6471
554.0000,5.6690,4.8564,54145.3000,23983.6000,30161.7000,4.4436,12887.5996,3347.2257,16234.8254,217.0181,27330.8257,41257.7004,13926.8746,5.6690,1.2280,15966.2000,0.0000,15966.2000,0.6702,4487.0690,0.0000,4487.0690,32.7295,0.0000,11479.1310,11479.1310,5.6690,2.6207,122902.8000,0.0000,122902.8000,7.9656,29247.1745,0.0000,29247.1745,389.0248,0.0000,93655.6255,93655.6255,5.6690,1.2280,471.3000,0.0000,471.3000,0.0198,132.4520,0.0000,132.4520,0.9661,0.0000,338.8480,338.8480,5.6690,2.6025,35989.3000,0.0000,35989.3000,2.3247,8493.8452,0.0000,8493.8452,113.5334,0.0000,27495.4548,27495.4548,5.6690,1.2280,1013.7000,0.0000,1013.7000,0.0425,284.8857,0.0000,284.8857,2.0780,0.0000,728.8143,728.8143,3.1943,5.6690,3.1943,4.4317,-7.3811,-110716.9896,3.1943,5.6690,5.6690,4.4317,-7.3813,-59050.0835,3.1943,5.6691,5.6690,4.4317,-7.3815,-51670.7080,23.1995,1812.8398,206505.0000,-221437.7812
555.0000,5.5923,4.4846,57619.9000,21430.6000,36189.3000,4.5567,13734.6783,2987.2278,16721.9061,222.5400,24417.8278,43885.2217,19467.3939,5.5923,1.1665,15981.4000,0.0000,15981.4000,0.6728,4496.7576,0.0000,4496.7576,32.8574,0.0000,11484.6424,11484.6424,5.5923,2.5549,116930.6000,0.0000,116930.6000,7.6024,27866.3870,0.0000,27866.3870,371.2910,0.0000,89064.2130,89064.2130,5.5923,1.1665,465.1000,0.0000,465.1000,0.0196,130.8673,0.0000,130.8673,0.9562,0.0000,334.2327,334.2327,5.5923,2.5367,35680.5000,0.0000,35680.5000,2.3120,8432.4750,0.0000,8432.4750,112.9154,0.0000,27248.0250,27248.0250,5.5923,1.1665,424.4000,0.0000,424.4000,0.0179,119.4153,0.0000,119.4153,0.8726,0.0000,304.9847,304.9847,3.0664,5.5923,3.0664,4.3293,-7.3951,-110925.7645,3.0664,5.5923,5.5923,4.3294,-7.3952,-59161.6056,3.0664,5.5924,5.5923,4.3294,-7.3954,-51768.0344,22.7720,1779.4384,205671.3000,-221855.4045
556.0000,5.4751,4.1407,60520.3000,19411.8000,41108.5000,4.6534,14458.3196,2700.7593,17159.0789,227.2629,22112.5593,46061.9804,23949.4211,5.4751,1.0591,15985.8000,0.0000,15985.8000,0.6740,4506.2947,0.0000,4506.2947,32.9161,0.0000,11479.5053,11479.5053,5.4751,2.4447,126165.6000,0.0000,126165.6000,8.2161,30134.0737,0.0000,30134.0737,401.2620,0.0000,96031.5263,96031.5263,5.4751,1.0591,472.0000,0.0000,472.0000,0.0199,133.0538,0.0000,133.0538,0.9719,0.0000,338.9462,338.9462,5.4751,2.4264,35265.8000,0.0000,35265.8000,2.2888,8351.9004,0.0000,8351.9004,111.7835,0.0000,26913.8996,26913.8996,5.4751,1.0591,424.4000,0.0000,424.4000,0.0179,119.6356,0.0000,119.6356,0.8739,0.0000,304.7644,304.7644,2.8772,5.4751,2.8772,4.1761,-7.9508,-119261.6935,2.8772,5.4751,5.4751,4.1762,-7.9509,-63607.4997,2.8772,5.4752,5.4751,4.1762,-7.9512,-55658.3049,23.8052,1860.1688,219422.1000,-238527.4981
557.0000,5.3949,5.2585,52250.0000,32709.1000,19540.9000,4.7414,12501.6747,4545.0191,17046.6938,231.5611,37254.1191,39748.3253,2494.2062,5.3949,0.9913,15971.8000,0.0000,15971.8000,0.6750,4508.0382,0.0000,4508.0382,32.9635,0.0000,11463.7618,11463.7618,5.3949,2.3734,118714.9000,0.0000,118714.9000,7.7500,28397.6988,0.0000,28397.6988,378.4992,0.0000,90317.2012,90317.2012,5.3949,0.9913,464.2000,0.0000,464.2000,0.0196,131.0204,0.0000,131.0204,0.9580,0.0000,333.1796,333.1796,5.3949,2.3551,34585.3000,0.0000,34585.3000,2.2502,8202.4767,0.0000,8202.4767,109.8979,0.0000,26382.8233,26382.8233,5.3949,0.9913,1013.7000,0.0000,1013.7000,0.0428,286.1167,0.0000,286.1167,2.0921,0.0000,727.5833,727.5833,3.1886,5.3948,3.1886,4.2917,-6.5858,-98787.0992,3.1886,5.3949,5.3948,4.2918,-6.5860,-52688.1040,3.1886,5.3950,5.3949,4.2918,-6.5862,-46103.1205,23.2186,1814.3326,190290.8000,-197578.3236
558.0000,5.3226,5.6884,50161.2000,39596.1000,10565.1000,4.9246,12018.4932,5495.7109,17514.2041,240.5073,45091.8109,38142.7068,-6949.1041,5.3226,0.9280,15970.6000,0.0000,15970.6000,0.6760,4512.8394,0.0000,4512.8394,33.0135,0.0000,11457.7606,11457.7606,5.3226,2.3075,126931.9000,0.0000,126931.9000,8.3005,30405.0237,0.0000,30405.0237,405.3834,0.0000,96526.8763,96526.8763,5.3226,0.9280,631.0000,0.0000,631.0000,0.0267,178.3027,0.0000,178.3027,1.3044,0.0000,452.6973,452.6973,5.3226,2.2892,33359.3000,0.0000,33359.3000,2.1742,7921.9418,0.0000,7921.9418,106.1821,0.0000,25437.3582,25437.3582,5.3226,0.9280,5531.6000,0.0000,5531.6000,0.2341,1563.0736,0.0000,1563.0736,11.4346,0.0000,3968.5264,3968.5264,3.2451,5.3225,3.2451,4.2838,-6.5446,-98168.4710,3.2451,5.3226,5.3225,4.2839,-6.5448,-52358.2699,3.2451,5.3226,5.3225,4.2839,-6.5449,-45814.5969,24.5040,1914.7804,192989.5000,-196341.3378
559.0000,5.2388,8.9299,27730.4000,91706.0000,-63975.6000,5.8540,6654.7923,12711.5397,19366.3320,285.8992,104417.5397,21075.6077,-83341.9320,5.2388,0.8527,15986.5000,0.0000,15986.5000,0.6776,4523.3079,0.0000,4523.3079,33.0938,0.0000,11463.1921,11463.1921,5.2388,2.2298,78859.8000,0.0000,78859.8000,5.1648,18920.0624,0.0000,18920.0624,252.2405,0.0000,59939.7376,59939.7376,5.2388,0.8527,579.7000,0.0000,579.7000,0.0246,164.0235,0.0000,164.0235,1.2000,0.0000,415.6765,415.6765,5.2388,2.2114,31039.8000,0.0000,31039.8000,2.0261,7382.1835,0.0000,7382.1835,98.9506,0.0000,23657.6165,23657.6165,5.2388,0.8527,18692.5000,0.0000,18692.5000,0.7923,5288.9584,0.0000,5288.9584,38.6955,0.0000,13403.5416,13403.5416,4.7834,5.2387,4.7834,5.0110,-1.2768,-19151.4436,4.7834,5.2388,5.2387,5.0111,-1.2771,-10216.7522,4.7834,5.2388,5.2387,5.0111,-1.2770,-8938.7800,21.8091,1704.1911,81182.7000,-38306.9758
560.0000,5.3189,10.1293,20008.9000,125501.2000,-105492.3000,6.8830,4794.4163,17417.8403,22212.2566,336.1554,142919.0403,15214.4837,-127704.5566,5.3189,0.9380,27159.6000,0.0000,27159.6000,1.1531,7674.9773,0.0000,7674.9773,56.3172,0.0000,19484.6227,19484.6227,5.3189,2.3139,64979.3000,0.0000,64979.3000,4.2633,15566.1008,0.0000,15566.1008,208.2115,0.0000,49413.1992,49413.1992,5.3189,0.9380,1211.8000,0.0000,1211.8000,0.0515,342.4402,0.0000,342.4402,2.5127,0.0000,869.3598,869.3598,5.3189,2.2956,29400.4000,0.0000,29400.4000,1.9225,6982.2663,0.0000,6982.2663,93.8912,0.0000,22418.1337,22418.1337,5.3189,0.9380,19871.1000,0.0000,19871.1000,0.8437,5615.3346,0.0000,5615.3346,41.2040,0.0000,14255.7654,14255.7654,5.6836,5.3189,5.6836,5.5012,1.0633,15949.6573,5.6836,5.3190,5.3189,5.5013,1.0629,8503.5742,5.6836,5.3189,5.3189,5.5013,1.0631,7441.7509,22.6756,1771.9010,37129.9000,31894.9823
561.0000,5.3913,10.4859,17598.6000,136027.1000,-118428.5000,7.2031,4211.0417,18900.2744,23111.3161,351.7890,154927.3744,13387.5583,-141539.8161,5.3913,1.0015,33143.0000,0.0000,33143.0000,1.4049,9355.1312,0.0000,9355.1312,68.6146,0.0000,23787.8688,23787.8688,5.3913,3.1893,38108.0000,4901.2000,33206.8000,2.7495,9116.4009,738.5922,9854.9931,134.2826,5639.7922,28991.5991,23351.8069,5.3913,1.0015,2071.6000,0.0000,2071.6000,0.0878,584.7416,0.0000,584.7416,4.2888,0.0000,1486.8584,1486.8584,5.3913,2.3616,27914.2000,0.0000,27914.2000,1.8222,6620.7356,0.0000,6620.7356,88.9935,0.0000,21293.4644,21293.4644,5.3913,1.0015,19085.3000,0.0000,19085.3000,0.8090,5387.1250,0.0000,5387.1250,39.5115,0.0000,13698.1750,13698.1750,6.4581,5.3913,6.4581,5.9247,2.8962,43443.2977,6.4581,5.3914,5.3913,5.9248,2.8959,23166.8444,6.4581,5.3913,5.3913,5.9247,2.8960,20272.1366,21.1150,1649.9521,-3007.6000,86882.2787
562.0000,5.4890,10.8002,15518.0000,143936.4000,-128418.4000,7.4275,3706.2743,20030.2631,23736.5374,362.7478,163966.6631,11811.7257,-152154.9374,5.4890,1.0901,37686.0000,0.0000,37686.0000,1.5952,10621.1240,0.0000,10621.1240,77.9077,0.0000,27064.8760,27064.8760,5.4890,3.3240,29660.3000,4031.3000,25629.0000,2.1483,7082.3636,607.7685,7690.1321,104.9184,4639.0685,22577.9364,17938.8679,5.4890,1.0901,2252.4000,0.0000,2252.4000,0.0953,634.7986,0.0000,634.7986,4.6564,0.0000,1617.6014,1617.6014,5.4890,2.4530,23798.5000,0.0000,23798.5000,1.5512,5634.7376,0.0000,5634.7376,75.7560,0.0000,18163.7624,18163.7624,5.4890,1.0901,16728.2000,0.0000,16728.2000,0.7081,4714.5435,0.0000,4714.5435,34.5820,0.0000,12013.6565,12013.6565,6.9334,5.4889,6.9334,6.2112,3.7679,56519.1890,6.9334,5.4890,5.4889,6.2112,3.7676,30140.7185,6.9334,5.4890,5.4890,6.2112,3.7677,26374.0191,20.2884,1585.3636,-22324.3000,113033.9267
563.0000,5.5727,11.0766,13465.3000,150510.9000,-137045.6000,7.5949,3210.8822,20973.2274,24184.1096,370.9228,171484.1274,10254.4178,-161229.7096,5.5727,1.1631,44503.7000,0.0000,44503.7000,1.8802,12526.0651,0.0000,12526.0651,91.8241,0.0000,31977.6349,31977.6349,5.5727,3.5163,23390.0000,3654.8000,19735.2000,1.7156,5576.2722,551.2194,6127.4916,83.7880,4206.0194,17813.7278,13607.7084,5.5727,1.1631,2302.8000,0.0000,2302.8000,0.0973,648.1489,0.0000,648.1489,4.7513,0.0000,1654.6511,1654.6511,5.5727,2.5290,19864.6000,0.0000,19864.6000,1.2921,4696.2986,0.0000,4696.2986,63.1031,0.0000,15168.3014,15168.3014,5.5727,1.1631,15156.7000,0.0000,15156.7000,0.6403,4266.0231,0.0000,4266.0231,31.2727,0.0000,10890.6769,10890.6769,7.2971,5.5726,7.2971,6.4349,4.3967,65950.2328,7.2971,5.5728,5.5726,6.4349,4.3963,35170.6116,7.2971,5.5727,5.5727,6.4349,4.3964,30775.0155,19.8306,1549.5890,-35482.6000,131895.8600
564.0000,5.5942,11.3110,10973.2000,156681.6000,-145708.4000,7.7173,2615.5519,21840.6437,24456.1957,376.9018,178522.2437,8357.6481,-170164.5957,5.5942,1.1767,46776.8000,0.0000,46776.8000,1.9729,13161.3979,0.0000,13161.3979,96.3547,0.0000,33615.4021,33615.4021,5.5942,4.5787,15910.4000,5954.0000,9956.4000,1.3447,3791.5585,898.0770,4689.6354,65.6707,6852.0770,12118.8415,5266.7646,5.5942,1.1767,2731.0000,0.0000,2731.0000,0.1152,768.4104,0.0000,768.4104,5.6255,0.0000,1962.5896,1962.5896,5.5942,2.5448,16588.9000,0.0000,16588.9000,1.0771,3920.3679,0.0000,3920.3679,52.6043,0.0000,12668.5321,12668.5321,5.5942,1.1767,12210.3000,0.0000,12210.3000,0.5150,3435.5624,0.0000,3435.5624,25.1518,0.0000,8774.7376,8774.7376,7.7892,5.5942,7.7892,6.6917,5.3940,80909.7710,7.7892,5.5943,5.5942,6.6918,5.3936,43148.9548,7.7892,5.5943,5.5942,6.6917,5.3937,37756.1126,19.1133,1493.5410,-57445.0000,161814.8385
565.0000,5.6375,11.4919,9402.4000,162070.3000,-152667.9000,7.8615,2239.2910,22607.5427,24846.8337,383.9414,184677.8427,7163.1090,-177514.7337,5.6375,1.2170,40525.2000,0.0000,40525.2000,1.7085,11394.6564,0.0000,11394.6564,83.4417,0.0000,29130.5436,29130.5436,5.6375,5.2507,16033.5000,8678.6000,7354.9000,1.4932,3817.7651,1309.3125,5127.0776,72.9261,9987.9125,12215.7349,2227.8224,5.6375,1.2170,3266.6000,0.0000,3266.6000,0.1377,918.4849,0.0000,918.4849,6.7260,0.0000,2348.1151,2348.1151,5.6375,2.5860,13798.9000,0.0000,13798.9000,0.8955,3258.5088,0.0000,3258.5088,43.7372,0.0000,10540.3912,10540.3912,5.6375,1.2170,10638.8000,0.0000,10638.8000,0.4485,2991.3602,0.0000,2991.3602,21.9054,0.0000,7647.4398,7647.4398,8.2337,5.6375,8.2337,6.9356,6.2812,94217.7088,8.2337,5.6376,5.6375,6.9357,6.2808,50246.4328,8.2337,5.6376,5.6375,6.9357,6.2809,43966.4256,18.8175,1470.4265,-77083.5000,188430.5671
566.0000,5.7003,11.6942,7730.3000,167459.2000,-159728.9000,8.0001,1838.8632,23382.9307,25221.7939,390.7101,190842.1307,5891.4368,-184950.6939,5.7003,1.2742,46772.9000,0.0000,46772.9000,1.9702,13138.4013,0.0000,13138.4013,96.2237,0.0000,33634.4987,33634.4987,5.7003,6.7048,9537.5000,10178.4000,-640.9000,1.1473,2268.2991,1536.0447,3804.3438,56.0319,11714.4447,7269.2009,-4445.2438,5.7003,1.2742,3119.8000,0.0000,3119.8000,0.1314,876.3447,0.0000,876.3447,6.4182,0.0000,2243.4553,2243.4553,5.7003,2.6449,11830.4000,0.0000,11830.4000,0.7671,2790.5454,0.0000,2790.5454,37.4636,0.0000,9039.8546,9039.8546,5.7003,1.2742,9460.2000,0.0000,9460.2000,0.3985,2657.3487,0.0000,2657.3487,19.4620,0.0000,6802.8513,6802.8513,8.5755,5.7002,8.5755,7.1378,6.8839,103258.8891,8.5755,5.7004,5.7002,7.1379,6.8835,55068.3545,8.5755,5.7003,5.7003,7.1379,6.8836,48185.5344,18.6219,1455.1430,-89186.5000,206512.7780
567.0000,5.7377,11.8065,6853.1000,171866.9000,-165013.8000,8.1451,1629.0358,24012.9674,25642.0032,397.7933,195879.8674,5224.0642,-190655.8032,5.7377,1.3052,44498.1000,0.0000,44498.1000,1.8721,12492.0698,0.0000,12492.0698,91.4310,0.0000,32006.0302,32006.0302,5.7377,6.5445,8577.4000,8357.8000,219.6000,0.9899,2038.5161,1261.5237,3300.0397,48.3461,9619.3237,6538.8839,-3080.4397,5.7377,1.3052,2050.6000,0.0000,2050.6000,0.0863,575.6704,0.0000,575.6704,4.2134,0.0000,1474.9296,1474.9296,5.7377,2.7105,10131.9000,46.1000,10085.8000,0.6586,2388.3135,7.3056,2395.6191,32.1665,53.4056,7743.5865,7690.1809,5.7377,1.3052,8281.7000,0.0000,8281.7000,0.3484,2324.9436,0.0000,2324.9436,17.0165,0.0000,5956.7564,5956.7564,8.8790,5.7376,8.8790,7.3083,7.3306,109958.7829,8.8790,5.7378,5.7376,7.3084,7.3302,58641.6345,8.8790,5.7378,5.7377,7.3084,7.3303,51312.0525,18.1507,1418.3203,-99878.0000,219912.4699
568.0000,5.8514,11.8799,7551.6000,174606.0000,-167054.4000,8.3128,1791.1991,24440.9137,26232.1127,405.9828,199046.9137,5760.4009,-193286.5127,5.8514,1.4126,42230.9000,0.0000,42230.9000,1.7754,11834.4760,0.0000,11834.4760,86.7087,0.0000,30396.4240,30396.4240,5.8514,6.1465,11002.8000,8429.9000,2572.9000,1.1507,2609.3362,1273.1242,3882.4605,56.1988,9703.0242,8393.4638,-1309.5605,5.8514,1.4126,1986.2000,0.0000,1986.2000,0.0835,556.5980,0.0000,556.5980,4.0781,0.0000,1429.6020,1429.6020,5.8514,2.8467,8926.7000,73.9000,8852.8000,0.5817,2099.9766,11.7138,2111.6904,28.4075,85.6138,6826.7234,6741.1096,5.8514,1.4126,9460.2000,0.0000,9460.2000,0.3977,2651.0567,0.0000,2651.0567,19.4237,0.0000,6809.1433,6809.1433,8.9963,5.8513,8.9963,7.4238,7.4612,111917.2827,8.9963,5.8515,5.8513,7.4239,7.4608,59686.1287,8.9963,5.8515,5.8514,7.4239,7.4608,52225.8230,18.4527,1441.9190,-101951.4000,223829.2344
569.0000,5.9636,11.9184,8739.2000,177169.2000,-168430.0000,8.5052,2068.4810,24845.4580,26913.9390,415.3815,202014.6580,6670.7190,-195343.9390,5.9636,1.5118,35981.1000,0.0000,35981.1000,1.5093,10065.3781,0.0000,10065.3781,73.7123,0.0000,25915.7219,25915.7219,5.9636,6.1609,15047.6000,10999.5000,4048.1000,1.5441,3561.0358,1662.1499,5223.1857,75.4126,12661.6499,11486.5642,-1175.0857,5.9636,1.5118,2563.6000,0.0000,2563.6000,0.1075,717.1433,0.0000,717.1433,5.2519,0.0000,1846.4567,1846.4567,5.9636,2.8995,8591.0000,11.1000,8579.9000,0.5552,2016.9877,1.7599,2018.7476,27.1132,12.8599,6574.0123,6561.1524,5.9636,1.5118,11031.7000,0.0000,11031.7000,0.4628,3086.0155,0.0000,3086.0155,22.6000,0.0000,7945.6845,7945.6845,9.1166,5.9636,9.1166,7.5401,7.7127,115690.0715,9.1166,5.9637,5.9636,7.5401,7.7123,61698.1837,9.1166,5.9637,5.9636,7.5401,7.7123,53986.3014,19.0262,1486.7313,-106225.6000,231374.5565
570.0000,6.0494,11.9552,9599.9000,179851.0000,-170251.1000,8.6825,2268.5096,25257.3394,27525.8489,424.0385,205108.3394,7331.3904,-197776.9489,6.0494,1.5855,23487.6000,0.0000,23487.6000,0.9831,6561.6328,0.0000,6561.6328,48.0124,0.0000,16925.9672,16925.9672,6.0494,5.9083,21120.2000,13047.3000,8072.9000,2.0404,4990.0742,1972.4811,6962.5553,99.6502,15019.7811,16130.1258,1110.3447,6.0494,1.5855,1618.8000,0.0000,1618.8000,0.0678,452.2374,0.0000,452.2374,3.3091,0.0000,1166.5626,1166.5626,6.0494,2.9672,8718.5000,0.0000,8718.5000,0.5615,2043.8174,0.0000,2043.8174,27.4208,0.0000,6674.6826,6674.6826,6.0494,1.5855,14567.4000,0.0000,14567.4000,0.6097,4069.6338,0.0000,4069.6338,29.7781,0.0000,10497.7662,10497.7662,9.2820,6.0493,9.2820,7.6657,8.0703,121053.9848,9.2820,6.0495,6.0493,7.6657,8.0699,64558.8351,9.2820,6.0494,6.0494,7.6657,8.0699,56489.3468,19.4174,1517.3016,-113785.9000,242102.1667
571.0000,6.2295,11.3289,14029.0000,108545.6000,-94516.6000,5.7509,3303.8467,15289.4936,18593.3403,280.8636,123835.0936,10725.1533,-113109.9403,6.2295,1.7533,19344.2000,0.0000,19344.2000,0.8083,5388.9281,0.0000,5388.9281,39.4767,0.0000,13955.2719,13955.2719,6.2295,3.1771,27735.4000,80.9000,27654.5000,1.7931,6530.9389,12.2423,6543.1813,87.5744,93.1423,21204.4611,21111.3187,6.2295,1.7533,1336.5000,0.0000,1336.5000,0.0558,372.3236,0.0000,372.3236,2.7275,0.0000,964.1764,964.1764,6.2295,3.1388,8836.5000,0.0000,8836.5000,0.5680,2064.8964,0.0000,2064.8964,27.7422,0.0000,6771.6036,6771.6036,6.2295,1.7533,17121.0000,0.0000,17121.0000,0.7154,4769.5866,0.0000,4769.5866,34.9397,0.0000,12351.4134,12351.4134,7.7800,6.2294,7.7800,7.0047,2.8980,43469.2539,7.7800,6.2296,6.2294,7.0048,2.8977,23181.5810,7.7800,6.2297,6.2295,7.0048,2.8975,20282.5750,14.5375,1135.9776,-20223.9000,86933.4100
572.0000,6.1487,11.0909,15665.3000,107558.5000,-91893.2000,5.8083,3694.8391,15129.9624,18824.8016,283.6678,122688.4624,11970.4609,-110718.0016,6.1487,1.6591,19344.5000,0.0000,19344.5000,0.8055,5395.8104,0.0000,5395.8104,39.3398,0.0000,13948.6896,13948.6896,6.1487,3.0655,29293.7000,0.0000,29293.7000,1.8824,6908.3311,0.0000,6908.3311,91.9329,0.0000,22385.3689,22385.3689,6.1487,1.6591,1012.0000,0.0000,1012.0000,0.0421,282.2797,0.0000,282.2797,2.0580,0.0000,729.7203,729.7203,6.1487,3.0477,9962.5000,0.0000,9962.5000,0.6380,2331.3410,0.0000,2331.3410,31.1600,0.0000,7631.1590,7631.1590,6.1487,1.6591,16335.3000,0.0000,16335.3000,0.6802,4556.4466,0.0000,4556.4466,33.2201,0.0000,11778.8534,11778.8534,7.5756,6.1486,7.5756,6.8621,2.7124,40685.7404,7.5756,6.1488,6.1486,6.8622,2.7121,21696.7622,7.5756,6.1489,6.1487,6.8622,2.7119,18983.6457,14.7848,1155.3087,-15945.2000,81366.1483
573.0000,6.4407,9.7473,24470.4000,66960.6000,-42490.2000,4.5238,5739.8869,9465.6696,15205.5566,220.9333,76426.2696,18730.5131,-57695.7566,6.4407,1.9501,19335.5000,0.0000,19335.5000,0.8064,5368.8185,0.0000,5368.8185,39.3830,0.0000,13966.6815,13966.6815,6.4407,3.3574,34480.4000,0.0000,34480.4000,2.2194,8087.2150,0.0000,8087.2150,108.3925,0.0000,26393.1850,26393.1850,6.4407,1.9501,1119.9000,0.0000,1119.9000,0.0467,310.9586,0.0000,310.9586,2.2810,0.0000,808.9414,808.9414,6.4407,3.3400,11251.1000,0.0000,11251.1000,0.7218,2619.3759,0.0000,2619.3759,35.2497,0.0000,8631.7241,8631.7241,6.4407,1.9501,14960.3000,0.0000,14960.3000,0.6239,4153.9725,0.0000,4153.9725,30.4715,0.0000,10806.3275,10806.3275,6.3562,6.4406,6.3562,6.3984,-0.1454,-2181.6349,6.3562,6.4407,6.4406,6.3985,-0.1457,-1165.4730,6.3562,6.4408,6.4406,6.3985,-0.1459,-1021.3440,13.4129,1048.1062,38657.0000,-4368.4519
574.0000,6.3513,9.2430,27755.2000,62987.3000,-35232.1000,4.5406,6521.3731,8890.4848,15411.8580,221.7543,71877.7848,21233.8269,-50643.9580,6.3513,1.8378,16374.6000,0.0000,16374.6000,0.6791,4553.0081,0.0000,4553.0081,33.1649,0.0000,11821.5919,11821.5919,6.3513,3.2509,36843.4000,0.0000,36843.4000,2.3572,8655.8895,0.0000,8655.8895,115.1206,0.0000,28187.5105,28187.5105,6.3513,1.8378,633.1000,0.0000,633.1000,0.0263,176.0354,0.0000,176.0354,1.2823,0.0000,457.0646,457.0646,6.3513,3.2332,12397.8000,0.0000,12397.8000,0.7905,2890.8850,0.0000,2890.8850,38.6074,0.0000,9506.9150,9506.9150,6.3513,1.8378,12210.3000,0.0000,12210.3000,0.5064,3395.1116,0.0000,3395.1116,24.7306,0.0000,8815.1884,8815.1884,6.1140,6.3512,6.1140,6.2326,-0.4070,-6105.6822,6.1140,6.3513,6.3512,6.2327,-0.4073,-3258.4856,6.1140,6.3514,6.3512,6.2327,-0.4075,-2852.4660,13.3500,1043.1842,43227.1000,-12216.6338
575.0000,6.4714,8.2311,34652.4000,49033.5000,-14381.1000,4.3374,8123.5201,6935.0934,15058.6134,211.8334,55968.5934,26528.8799,-29439.7134,6.4714,1.9624,15965.7000,0.0000,15965.7000,0.6633,4431.0216,0.0000,4431.0216,32.3924,0.0000,11534.6784,11534.6784,6.4714,3.3746,75475.6000,0.0000,75475.6000,4.8378,17692.3058,0.0000,17692.3058,236.2681,0.0000,57783.2942,57783.2942,6.4714,1.9624,477.2000,0.0000,477.2000,0.0198,132.4391,0.0000,132.4391,0.9682,0.0000,344.7609,344.7609,6.4714,3.3571,14532.7000,0.0000,14532.7000,0.9284,3381.5413,0.0000,3381.5413,45.3395,0.0000,11151.1587,11151.1587,6.4714,1.9624,10638.8000,0.0000,10638.8000,0.4420,2952.6267,0.0000,2952.6267,21.5848,0.0000,7686.1733,7686.1733,5.1077,6.4713,5.1077,5.7895,-2.9528,-44292.3332,5.1077,6.4714,6.4713,5.7895,-2.9531,-23624.7715,5.1077,6.4715,6.4713,5.7896,-2.9534,-20673.7683,16.8429,1316.1272,102708.9000,-88590.8730
576.0000,6.3425,7.4817,38913.5000,42672.1000,-3758.6000,4.3071,9144.6388,6022.1597,15166.7985,210.3530,48694.2597,29768.8612,-18925.3985,6.3425,1.8267,15984.1000,0.0000,15984.1000,0.6625,4445.0328,0.0000,4445.0328,32.3550,0.0000,11539.0672,11539.0672,6.3425,3.2403,96090.0000,0.0000,96090.0000,6.1438,22578.8121,0.0000,22578.8121,300.0511,0.0000,73511.1879,73511.1879,6.3425,1.8267,463.1000,0.0000,463.1000,0.0192,128.7839,0.0000,128.7839,0.9374,0.0000,334.3161,334.3161,6.3425,3.2227,17807.0000,0.0000,17807.0000,1.1347,4152.8260,0.0000,4152.8260,55.4166,0.0000,13654.1740,13654.1740,6.3425,1.8267,5924.5000,0.0000,5924.5000,0.2456,1647.5496,0.0000,1647.5496,11.9924,0.0000,4276.9504,4276.9504,4.5939,6.3424,4.5939,5.4682,-4.2193,-63289.6881,4.5939,6.3426,6.3424,5.4682,-4.2196,-33756.7767,4.5939,6.3427,6.3425,5.4683,-4.2199,-29539.4083,18.7692,1466.6531,132510.1000,-126585.8731
577.0000,6.2168,6.8807,42857.9000,38521.4000,4336.5000,4.3681,10095.5112,5424.8826,15520.3939,213.3287,43946.2826,32762.3888,-11183.8939,6.2168,1.7155,16000.8000,0.0000,16000.8000,0.6648,4458.4031,0.0000,4458.4031,32.4690,0.0000,11542.3969,11542.3969,6.2168,3.1251,98906.6000,0.0000,98906.6000,6.3408,23295.3789,0.0000,23295.3789,309.6724,0.0000,75611.2211,75611.2211,6.2168,1.7155,474.0000,0.0000,474.0000,0.0197,132.0736,0.0000,132.0736,0.9618,0.0000,341.9264,341.9264,6.2168,3.1074,21286.8000,0.0000,21286.8000,1.3601,4975.3735,0.0000,4975.3735,66.4232,0.0000,16311.4265,16311.4265,6.2168,1.7155,1800.9000,0.0000,1800.9000,0.0748,501.7960,0.0000,501.7960,3.6544,0.0000,1299.1040,1299.1040,4.3186,6.2168,4.3186,5.2677,-4.6959,-70438.6280,4.3186,6.2169,6.2168,5.2677,-4.6962,-37569.6103,4.3186,6.2170,6.2168,5.2678,-4.6965,-32875.4417,19.2423,1503.6230,142805.6000,-140883.6800
578.0000,6.0678,6.2812,46884.7000,34607.0000,12277.7000,4.4463,11075.2479,4861.5139,15936.7618,217.1482,39468.5139,35809.4521,-3659.0618,6.0678,1.5814,15984.9000,0.0000,15984.9000,0.6658,4464.3490,0.0000,4464.3490,32.5155,0.0000,11520.5510,11520.5510,6.0678,2.9868,115809.5000,0.0000,115809.5000,7.4438,27352.8669,0.0000,27352.8669,363.5429,0.0000,88456.6331,88456.6331,6.0678,1.5814,471.0000,0.0000,471.0000,0.0196,131.5434,0.0000,131.5434,0.9581,0.0000,339.4566,339.4566,6.0678,2.9690,23332.4000,0.0000,23332.4000,1.4947,5467.8700,0.0000,5467.8700,72.9967,0.0000,17864.5300,17864.5300,6.0678,1.5814,1014.6000,0.0000,1014.6000,0.0423,283.3630,0.0000,283.3630,2.0638,0.0000,731.2370,731.2370,3.9504,6.0677,3.9504,5.0091,-5.7625,-86437.0020,3.9504,6.0678,6.0677,5.0091,-5.7628,-46102.0901,3.9504,6.0679,6.0678,5.0092,-5.7631,-40341.5449,21.1686,1654.1405,168890.1000,-172880.6370
579.0000,5.9457,5.7160,51793.4000,31095.2000,20698.2000,4.6003,12263.1594,4359.3675,16622.5268,224.6730,35454.5675,39530.2406,4075.6732,5.9457,1.4755,15989.7000,0.0000,15989.7000,0.6679,4474.2283,0.0000,4474.2283,32.6193,0.0000,11515.4717,11515.4717,5.9457,2.8764,117538.8000,0.0000,117538.8000,7.5784,27825.1335,0.0000,27825.1335,370.1188,0.0000,89713.6665,89713.6665,5.9457,1.4755,466.3000,0.0000,466.3000,0.0195,130.4798,0.0000,130.4798,0.9513,0.0000,335.8202,335.8202,5.9457,2.8585,24661.3000,0.0000,24661.3000,1.5847,5791.8033,0.0000,5791.8033,77.3943,0.0000,18869.4967,18869.4967,5.9457,1.4755,424.7000,0.0000,424.7000,0.0177,118.8393,0.0000,118.8393,0.8664,0.0000,305.8607,305.8607,3.7090,5.9456,3.7090,4.8273,-6.2406,-93608.9364,3.7090,5.9457,5.9456,4.8274,-6.2409,-49927.1324,3.7090,5.9458,5.9456,4.8274,-6.2412,-43688.3342,21.7029,1695.8952,179779.0000,-187224.4030
580.0000,5.7806,5.1605,56689.0000,27916.4000,28772.6000,4.7690,13464.4465,3903.1517,17367.5982,232.9095,31819.5517,43224.5535,11405.0018,5.7806,1.3255,16002.4000,0.0000,16002.4000,0.6700,4489.3784,0.0000,4489.3784,32.7229,0.0000,11513.0216,11513.0216,5.7806,2.7221,133370.4000,0.0000,133370.4000,8.6212,31671.3583,0.0000,31671.3583,421.0437,0.0000,101699.0417,101699.0417,5.7806,1.3255,471.8000,0.0000,471.8000,0.0198,132.3607,0.0000,132.3607,0.9648,0.0000,339.4393,339.4393,5.7806,2.7040,25359.9000,0.0000,25359.9000,1.6338,5973.3421,0.0000,5973.3421,79.7901,0.0000,19386.5579,19386.5579,5.7806,1.3255,424.7000,0.0000,424.7000,0.0178,119.1471,0.0000,119.1471,0.8685,0.0000,305.5529,305.5529,3.3966,5.7805,3.3966,4.5886,-7.2322,-108483.5543,3.3966,5.7806,5.7805,4.5886,-7.2325,-57860.2096,3.3966,5.7807,5.7805,4.5887,-7.2329,-50629.9794,23.5972,1843.9186,204401.8000,-216973.7433
581.0000,5.6196,6.0548,52240.0000,42527.8000,9712.2000,5.1610,12445.8238,5930.5802,18376.4039,252.0534,48458.3802,39794.1762,-8664.2039,5.6196,1.1833,15994.1000,0.0000,15994.1000,0.6718,4498.4042,0.0000,4498.4042,32.8116,0.0000,11495.6958,11495.6958,5.6196,2.5746,132953.9000,0.0000,132953.9000,8.6240,31668.6528,0.0000,31668.6528,421.1825,0.0000,101285.2472,101285.2472,5.6196,1.1833,465.4000,0.0000,465.4000,0.0195,130.8956,0.0000,130.8956,0.9548,0.0000,334.5044,334.5044,5.6196,2.5563,26340.1000,0.0000,26340.1000,1.7028,6222.0111,0.0000,6222.0111,83.1614,0.0000,20118.0889,20118.0889,5.6196,1.1833,1014.6000,0.0000,1014.6000,0.0426,285.3603,0.0000,285.3603,2.0814,0.0000,729.2397,729.2397,3.6169,5.6195,3.6169,4.6182,-6.2647,-93971.1222,3.6169,5.6196,5.6195,4.6183,-6.2651,-50120.4995,3.6169,5.6197,5.6195,4.6183,-6.2653,-43857.0637,24.3327,1901.3881,186480.3000,-187948.6854
582.0000,5.4871,6.2022,52936.0000,48664.9000,4271.1000,5.4905,12643.5356,6772.0292,19415.5648,268.1473,55436.9292,40292.4644,-15144.4648,5.4871,1.0684,15981.9000,0.0000,15981.9000,0.6735,4504.3457,0.0000,4504.3457,32.8904,0.0000,11477.5543,11477.5543,5.4871,2.4547,147758.5000,0.0000,147758.5000,9.6168,35283.4189,0.0000,35283.4189,469.6675,0.0000,112475.0811,112475.0811,5.4871,1.0684,631.1000,0.0000,631.1000,0.0266,177.8695,0.0000,177.8695,1.2988,0.0000,453.2305,453.2305,5.4871,2.4365,26785.1000,0.0000,26785.1000,1.7374,6342.0837,0.0000,6342.0837,84.8531,0.0000,20443.0163,20443.0163,5.4871,1.0684,5537.8000,0.0000,5537.8000,0.2334,1560.7760,0.0000,1560.7760,11.3967,0.0000,3977.0240,3977.0240,3.5375,5.4870,3.5375,4.5123,-6.6839,-100258.1372,3.5375,5.4871,5.4870,4.5123,-6.6842,-53473.5259,3.5375,5.4872,5.4870,4.5124,-6.6844,-46791.1156,26.6672,2083.8092,200965.5000,-200522.7787
583.0000,5.4363,8.9022,33127.2000,98165.0000,-65037.8000,6.4786,7919.9627,13649.2524,21569.2151,316.4057,111814.2524,25207.2373,-86607.0151,5.4363,1.0306,16001.0000,0.0000,16001.0000,0.6760,4513.3353,0.0000,4513.3353,33.0160,0.0000,11487.6647,11487.6647,5.4363,2.4133,94885.8000,0.0000,94885.8000,6.1928,22679.7234,0.0000,22679.7234,302.4483,0.0000,72206.0766,72206.0766,5.4363,1.0306,579.4000,0.0000,579.4000,0.0245,163.4289,0.0000,163.4289,1.1955,0.0000,415.9711,415.9711,5.4363,2.3950,25379.0000,0.0000,25379.0000,1.6508,6014.6006,0.0000,6014.6006,80.6237,0.0000,19364.3994,19364.3994,5.4363,1.0306,18713.8000,0.0000,18713.8000,0.7906,5278.5235,0.0000,5278.5235,38.6135,0.0000,13435.2765,13435.2765,4.9395,5.4362,4.9395,5.1879,-1.5149,-22723.9807,4.9395,5.4364,5.4362,5.1879,-1.5153,-12122.7386,4.9395,5.4363,5.4363,5.1879,-1.5153,-10606.9314,23.7202,1853.5263,90521.2000,-45453.6507
584.0000,5.5142,10.0102,25817.4000,132018.6000,-106201.2000,7.5396,6163.1845,18379.1751,24542.3596,368.2203,150397.7751,19654.2155,-130743.5596,5.5142,1.1108,27189.9000,0.0000,27189.9000,1.1499,7659.9435,0.0000,7659.9435,56.1592,0.0000,19529.9565,19529.9565,5.5142,2.4931,76540.1000,0.0000,76540.1000,5.0008,18267.7014,0.0000,18267.7014,244.2330,0.0000,58272.3986,58272.3986,5.5142,1.1108,1213.8000,0.0000,1213.8000,0.0513,341.9520,0.0000,341.9520,2.5070,0.0000,871.8480,871.8480,5.5142,2.4749,24183.1000,0.0000,24183.1000,1.5747,5723.2217,0.0000,5723.2217,76.9070,0.0000,18459.8783,18459.8783,5.5142,1.1108,19893.8000,0.0000,19893.8000,0.8413,5604.4849,0.0000,5604.4849,41.0895,0.0000,14289.3151,14289.3151,5.8242,5.5141,5.8242,5.6692,0.9662,14492.7839,5.8242,5.5143,5.5141,5.6693,0.9658,7726.0582,5.8242,5.5142,5.5142,5.6692,0.9659,6761.1691,24.2366,1893.8786,42819.5000,28980.0112
585.0000,5.5185,10.5930,19142.1000,145606.3000,-126464.2000,7.7307,4569.2652,20272.2100,24841.4752,377.5540,165878.5100,14572.8348,-151305.6752,5.5185,1.1082,33177.7000,0.0000,33177.7000,1.4010,9346.1908,0.0000,9346.1908,68.4211,0.0000,23831.5092,23831.5092,5.5185,3.5279,33685.4000,5668.9000,28016.5000,2.4906,8038.9799,854.7728,8893.7526,121.6364,6523.6728,25646.4201,19122.7474,5.5185,1.1082,2073.9000,0.0000,2073.9000,0.0876,584.2197,0.0000,584.2197,4.2769,0.0000,1489.6803,1489.6803,5.5185,2.4742,23443.4000,0.0000,23443.4000,1.5240,5547.7343,0.0000,5547.7343,74.4320,0.0000,17895.6657,17895.6657,5.5185,1.1082,19107.1000,0.0000,19107.1000,0.8068,5382.4889,0.0000,5382.4889,39.4038,0.0000,13724.6111,13724.6111,6.9079,5.5185,6.9079,6.2132,3.7622,56433.5701,6.9079,5.5186,5.5185,6.2133,3.7618,30094.5828,6.9079,5.5186,5.5185,6.2132,3.7620,26334.0387,21.0610,1645.7383,-20645.6000,112862.1916
586.0000,5.6074,11.0250,15158.9000,155346.6000,-140187.7000,7.9183,3612.3400,21659.1402,25271.4802,386.7187,177005.7402,11546.5600,-165459.1802,5.6074,1.1943,37722.5000,0.0000,37722.5000,1.5927,10611.6271,0.0000,10611.6271,77.7870,0.0000,27110.8729,27110.8729,5.6074,4.1607,20930.0000,5783.9000,15146.1000,1.6644,4986.5193,872.4740,5858.9932,81.2864,6656.3740,15943.4807,9287.1068,5.6074,1.1943,2254.0000,0.0000,2254.0000,0.0952,634.0674,0.0000,634.0674,4.6479,0.0000,1619.9326,1619.9326,5.6074,2.5613,21937.6000,0.0000,21937.6000,1.4260,5183.1808,0.0000,5183.1808,69.6448,0.0000,16754.4192,16754.4192,5.6074,1.1943,16747.2000,0.0000,16747.2000,0.7071,4711.1152,0.0000,4711.1152,34.5342,0.0000,12036.0848,12036.0848,7.5156,5.6074,7.5156,6.5615,4.9327,73990.3155,7.5156,5.6075,5.6074,6.5616,4.9323,39458.3923,7.5156,5.6074,5.6074,6.5615,4.9325,34527.1566,20.1057,1571.0858,-46380.3000,147975.8644
587.0000,5.7388,11.3780,12661.3000,164293.0000,-151631.7000,8.1651,3009.6316,22955.1382,25964.7698,398.7725,187248.1382,9651.6684,-177596.4698,5.7388,1.3143,44549.0000,0.0000,44549.0000,1.8777,12506.1569,0.0000,12506.1569,91.7029,0.0000,32042.8431,32042.8431,5.7388,4.8381,17472.6000,7040.5000,10432.1000,1.5018,4152.4801,1062.6962,5215.1762,73.3477,8103.1962,13320.1199,5216.9238,5.7388,1.3143,2304.6000,0.0000,2304.6000,0.0971,646.9660,0.0000,646.9660,4.7440,0.0000,1657.6340,1657.6340,5.7388,2.6847,20055.0000,0.0000,20055.0000,1.3012,4727.3217,0.0000,4727.3217,63.5490,0.0000,15327.6783,15327.6783,5.7388,1.3143,15174.0000,0.0000,15174.0000,0.6396,4259.7684,0.0000,4259.7684,31.2353,0.0000,10914.2316,10914.2316,7.8850,5.7387,7.8850,6.8118,5.6220,84329.9761,7.8850,5.7388,5.7387,6.8119,5.6216,44972.9298,7.8850,5.7388,5.7387,6.8119,5.6217,39352.1980,20.3739,1592.0432,-59117.0000,168655.1038
588.0000,5.8785,11.6382,11390.3000,171895.5000,-160505.2000,8.4301,2700.3271,24072.1932,26772.5202,411.7147,195967.6932,8689.9729,-187277.7202,5.8785,1.4389,46824.8000,0.0000,46824.8000,1.9685,13116.2635,0.0000,13116.2635,96.1390,0.0000,33708.5365,33708.5365,5.8785,7.2692,16138.7000,20533.3000,-4394.6000,2.1107,3825.3699,3101.4631,6926.8329,103.0813,23634.7631,12313.3301,-11321.4329,5.8785,1.4389,2734.2000,0.0000,2734.2000,0.1149,765.8866,0.0000,765.8866,5.6138,0.0000,1968.3134,1968.3134,5.8785,2.8137,19916.2000,0.0000,19916.2000,1.2886,4682.9666,0.0000,4682.9666,62.9350,0.0000,15233.2334,15233.2334,5.8785,1.4389,12224.1000,0.0000,12224.1000,0.5139,3424.1367,0.0000,3424.1367,25.0981,0.0000,8799.9633,8799.9633,8.3746,5.8785,8.3746,7.1265,6.9446,104168.9629,8.3746,5.8786,5.8785,7.1266,6.9442,55553.5217,8.3746,5.8786,5.8785,7.1266,6.9443,48610.4007,21.6402,1690.9965,-83200.5000,208332.8853
589.0000,6.0226,11.8700,10514.8000,179670.8000,-169156.0000,8.7287,2485.9672,25220.8321,27706.7993,426.2956,204891.6321,8028.8328,-196862.7993,6.0226,1.5668,40564.1000,0.0000,40564.1000,1.7007,11336.9703,0.0000,11336.9703,83.0572,0.0000,29227.1297,29227.1297,6.0226,7.8199,18415.6000,28181.5000,-9765.9000,2.6513,4353.2487,4259.8563,8613.1050,129.4848,32441.3563,14062.3513,-18379.0050,6.0226,1.5668,3270.3000,0.0000,3270.3000,0.1371,913.9928,0.0000,913.9928,6.6961,0.0000,2356.3072,2356.3072,6.0226,2.9463,19804.8000,0.0000,19804.8000,1.2777,4644.9028,0.0000,4644.9028,62.3997,0.0000,15159.8972,15159.8972,6.0226,1.5668,10650.9000,0.0000,10650.9000,0.4465,2976.7439,0.0000,2976.7439,21.8083,0.0000,7674.1561,7674.1561,8.8132,6.0225,8.8132,7.4178,8.0414,120620.4055,8.8132,6.0227,6.0225,7.4179,8.0409,64327.4981,8.8132,6.0226,6.0226,7.4179,8.0411,56287.7075,22.4130,1751.3800,-104631.8000,241235.6111
590.0000,6.1441,12.1329,8686.2000,187540.1000,-178853.9000,8.9736,2048.9200,26378.7004,28427.6204,438.2540,213918.8004,6637.2800,-207281.5204,6.1441,1.6725,46822.9000,0.0000,46822.9000,1.9576,13061.3821,0.0000,13061.3821,95.6036,0.0000,33761.5179,33761.5179,6.1441,9.2322,11193.7000,32110.5000,-20916.8000,2.3855,2640.0406,4856.9023,7496.9429,116.5062,36967.4023,8553.6594,-28413.7429,6.1441,1.6725,3124.0000,0.0000,3124.0000,0.1306,871.4487,0.0000,871.4487,6.3786,0.0000,2252.5513,2252.5513,6.1441,3.0565,19241.6000,0.0000,19241.6000,1.2376,4503.1297,0.0000,4503.1297,60.4427,0.0000,14738.4703,14738.4703,6.1441,1.6725,9470.9000,0.0000,9470.9000,0.3960,2641.9347,0.0000,2641.9347,19.3378,0.0000,6828.9653,6828.9653,9.2062,6.1440,9.2062,7.6751,8.9058,133587.6525,9.2062,6.1442,6.1440,7.6752,8.9054,71243.3233,9.2062,6.1441,6.1441,7.6751,8.9056,62339.0340,22.6212,1767.6552,-121111.3000,267170.0098
591.0000,6.2205,12.3232,7110.1000,193758.4000,-186648.3000,9.1602,1674.7221,27288.2570,28962.9791,447.3681,221046.6570,5435.3779,-215611.2791,6.2205,1.7364,44543.5000,0.0000,44543.5000,1.8579,12410.7180,0.0000,12410.7180,90.7353,0.0000,32132.7820,32132.7820,6.2205,9.4356,9144.5000,28081.4000,-18936.9000,2.0435,2153.6462,4249.2518,6402.8981,99.8001,32330.6518,6990.8538,-25339.7981,6.2205,1.7364,2051.6000,0.0000,2051.6000,0.0856,571.6172,0.0000,571.6172,4.1791,0.0000,1479.9828,1479.9828,6.2205,3.1238,19228.7000,0.0000,19228.7000,1.2336,4494.0394,0.0000,4494.0394,60.2493,0.0000,14734.6606,14734.6606,6.2205,1.7364,8291.0000,0.0000,8291.0000,0.3458,2310.0399,0.0000,2310.0399,16.8888,0.0000,5980.9601,5980.9601,9.5061,6.2205,9.5061,7.8633,9.3313,139969.5781,9.5061,6.2206,6.2205,7.8634,9.3309,74647.0791,9.5061,6.2206,6.2205,7.8634,9.3310,65317.1343,22.0898,1726.1299,-131470.4000,279933.7915
592.0000,6.2915,12.4338,6505.9000,195044.5000,-188538.6000,9.1837,1530.3548,27502.2026,29032.5575,448.5157,222546.7026,4975.5452,-217571.1575,6.2915,1.7988,42273.9000,0.0000,42273.9000,1.7606,11765.3384,0.0000,11765.3384,85.9849,0.0000,30508.5616,30508.5616,6.2915,8.8959,9298.1000,20786.8000,-11488.7000,1.6747,2186.9138,3146.6803,5333.5941,81.7882,23933.4803,7111.1862,-16822.2941,6.2915,1.7988,1989.0000,0.0000,1989.0000,0.0828,553.5628,0.0000,553.5628,4.0456,0.0000,1435.4372,1435.4372,6.2915,3.1887,18697.0000,0.0000,18697.0000,1.1976,4364.3083,0.0000,4364.3083,58.4901,0.0000,14332.6917,14332.6917,6.2915,1.7988,9470.9000,0.0000,9470.9000,0.3944,2635.8662,0.0000,2635.8662,19.2638,0.0000,6835.0338,6835.0338,9.5797,6.2914,9.5797,7.9355,9.0643,135963.9127,9.5797,6.2916,6.2914,7.9356,9.0639,72510.8813,9.5797,6.2915,6.2915,7.9356,9.0639,63447.5907,21.4408,1675.4116,-127596.5000,271922.3847
593.0000,6.3045,12.3701,7335.4000,185457.6000,-178122.2000,8.8055,1725.0507,26156.1443,27881.1950,430.0463,211613.7443,5610.3493,-206003.3950,6.3045,1.8053,36022.6000,0.0000,36022.6000,1.4982,10023.4939,0.0000,10023.4939,73.1695,0.0000,25999.1061,25999.1061,6.3045,7.6137,11382.0000,13930.8000,-2548.8000,1.4524,2676.3958,2108.9814,4785.3772,70.9323,16039.7814,8705.6042,-7334.1772,6.3045,1.8053,2565.9000,0.0000,2565.9000,0.1067,713.9763,0.0000,713.9763,5.2119,0.0000,1851.9237,1851.9237,6.3045,3.1969,17166.7000,0.0000,17166.7000,1.0980,4006.1827,0.0000,4006.1827,53.6237,0.0000,13160.5173,13160.5173,6.3045,1.8053,11044.2000,0.0000,11044.2000,0.4593,3073.1117,0.0000,3073.1117,22.4331,0.0000,7971.0883,7971.0883,9.4797,6.3044,9.4797,7.8921,8.2179,123268.9096,9.4797,6.3046,6.3044,7.8922,8.2176,65740.4651,9.4797,6.3046,6.3045,7.8922,8.2176,57523.0241,20.1302,1573.0000,-113871.6000,246532.3989
