Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
594.0000,6.3676,12.2822,9798.0000,187162.0000,-177364.0000,9.0341,2301.4311,26424.7317,28726.1628,441.2115,213586.7317,7496.5689,-206090.1628,6.3676,1.8655,23505.8000,0.0000,23505.8000,0.9774,6534.1945,0.0000,6534.1945,47.7332,0.0000,16971.6055,16971.6055,6.3676,6.4803,20660.9000,14513.7000,6147.2000,2.0777,4852.5316,2198.0119,7050.5435,101.4737,16711.7119,15808.3684,-903.3435,6.3676,1.8655,1620.0000,0.0000,1620.0000,0.0674,450.3312,0.0000,450.3312,3.2897,0.0000,1169.6688,1169.6688,6.3676,3.2581,14658.4000,0.0000,14658.4000,0.9373,3417.0205,0.0000,3417.0205,45.7761,0.0000,11241.3795,11241.3795,6.3676,1.8655,14584.0000,0.0000,14584.0000,0.6064,4054.0927,0.0000,4054.0927,29.6157,0.0000,10529.9073,10529.9073,9.5295,6.3676,9.5295,7.9485,8.3542,125313.4507,9.5295,6.3677,6.3676,7.9486,8.3538,66830.7501,9.5295,6.3677,6.3676,7.9486,8.3539,58477.0622,20.5504,1605.8400,-116848.6000,250621.2630
595.0000,6.5127,11.5327,15594.4000,113313.2000,-97718.8000,6.0638,3652.9304,16037.8749,19690.8053,296.1474,129351.0749,11941.4696,-117409.6053,6.5127,2.0012,19365.5000,0.0000,19365.5000,0.8042,5371.1279,0.0000,5371.1279,39.2778,0.0000,13994.3721,13994.3721,6.5127,3.4463,31333.8000,141.1000,31192.7000,2.0150,7339.3250,21.3867,7360.7117,98.4109,162.4867,23994.4750,23831.9883,6.5127,2.0012,1339.1000,0.0000,1339.1000,0.0556,371.4067,0.0000,371.4067,2.7160,0.0000,967.6933,967.6933,6.5127,3.3967,13201.5000,0.0000,13201.5000,0.8430,3069.5603,0.0000,3069.5603,41.1724,0.0000,10131.9397,10131.9397,6.5127,2.0012,17140.6000,0.0000,17140.6000,0.7118,4754.0397,0.0000,4754.0397,34.7651,0.0000,12386.5603,12386.5603,7.8987,6.5126,7.8987,7.2057,2.8050,42075.0312,7.8987,6.5128,6.5126,7.2057,2.8048,22438.1694,7.8987,6.5129,6.5127,7.2058,2.8045,19631.8049,15.7404,1229.9751,-15479.4000,84145.0056
596.0000,6.4260,11.1756,18559.7000,111089.1000,-92529.4000,6.1458,4354.6477,15699.8409,20054.4886,300.1488,126788.9409,14205.0523,-112583.8886,6.4260,1.9043,19362.1000,0.0000,19362.1000,0.8019,5377.4285,0.0000,5377.4285,39.1617,0.0000,13984.6715,13984.6715,6.4260,3.3197,36288.8000,0.0000,36288.8000,2.3182,8513.6918,0.0000,8513.6918,113.2187,0.0000,27775.1082,27775.1082,6.4260,1.9043,1013.0000,0.0000,1013.0000,0.0420,281.3401,0.0000,281.3401,2.0489,0.0000,731.6599,731.6599,6.4260,3.3021,13257.7000,0.0000,13257.7000,0.8441,3087.3282,0.0000,3087.3282,41.2236,0.0000,10170.3718,10170.3718,6.4260,1.9043,16353.9000,0.0000,16353.9000,0.6773,4541.9623,0.0000,4541.9623,33.0773,0.0000,11811.9377,11811.9377,7.5779,6.4260,7.5779,7.0019,2.4057,36085.1618,7.5779,6.4261,6.4260,7.0020,2.4054,19243.2649,7.5779,6.4262,6.4260,7.0020,2.4052,16836.5748,16.2437,1269.3093,-6253.9000,72165.0015
597.0000,6.6494,9.5911,30245.5000,70142.8000,-39897.3000,5.0162,7066.7020,9951.0719,17017.7739,244.9807,80093.8719,23178.7980,-56915.0739,6.6494,2.1292,19355.1000,0.0000,19355.1000,0.8029,5356.8626,0.0000,5356.8626,39.2126,0.0000,13998.2374,13998.2374,6.6494,3.5447,44537.7000,0.0000,44537.7000,2.8503,10405.5671,0.0000,10405.5671,139.2043,0.0000,34132.1329,34132.1329,6.6494,2.1292,1119.2000,0.0000,1119.2000,0.0464,309.7582,0.0000,309.7582,2.2675,0.0000,809.4418,809.4418,6.6494,3.5273,13503.6000,0.0000,13503.6000,0.8613,3132.2830,0.0000,3132.2830,42.0636,0.0000,10371.3170,10371.3170,6.6494,2.1292,14977.3000,0.0000,14977.3000,0.6213,4145.2299,0.0000,4145.2299,30.3434,0.0000,10832.0701,10832.0701,6.3131,6.6493,6.3131,6.4812,-0.6613,-9919.0355,6.3131,6.6494,6.6493,6.4812,-0.6615,-5291.9701,6.3131,6.6496,6.6493,6.4813,-0.6618,-4632.3600,15.2976,1195.3731,53595.6000,-19843.3656
598.0000,6.5378,8.9815,35028.6000,65576.2000,-30547.6000,5.0962,8201.4481,9285.3662,17486.8143,248.8881,74861.5662,26827.1519,-48034.4143,6.5378,2.0012,16392.7000,0.0000,16392.7000,0.6771,4544.8349,0.0000,4544.8349,33.0693,0.0000,11847.8651,11847.8651,6.5378,3.4207,49136.9000,0.0000,49136.9000,3.1302,11503.9752,0.0000,11503.9752,152.8716,0.0000,37632.9248,37632.9248,6.5378,2.0012,635.7000,0.0000,635.7000,0.0263,176.2462,0.0000,176.2462,1.2824,0.0000,459.4538,459.4538,6.5378,3.4031,14111.3000,0.0000,14111.3000,0.8959,3279.6594,0.0000,3279.6594,43.7541,0.0000,10831.6406,10831.6406,6.5378,2.0012,12224.1000,0.0000,12224.1000,0.5049,3389.1010,0.0000,3389.1010,24.6599,0.0000,8834.9990,8834.9990,5.9964,6.5377,5.9964,6.2670,-1.0785,-16176.7900,5.9964,6.5378,6.5377,6.2671,-1.0787,-8629.6553,5.9964,6.5379,6.5377,6.2672,-1.0789,-7552.5504,15.4958,1210.8610,61953.1000,-32358.9957
599.0000,6.5139,7.8370,44046.1000,52091.1000,-8045.0000,5.0429,10317.4055,7372.9052,17690.3107,246.2874,59464.0052,33728.6945,-25735.3107,6.5139,1.9877,15981.8000,0.0000,15981.8000,0.6616,4432.5585,0.0000,4432.5585,32.3092,0.0000,11549.2415,11549.2415,6.5139,3.4044,102139.3000,0.0000,102139.3000,6.5216,23923.5896,0.0000,23923.5896,318.5027,0.0000,78215.7104,78215.7104,6.5139,1.9877,476.9000,0.0000,476.9000,0.0197,132.2684,0.0000,132.2684,0.9641,0.0000,344.6316,344.6316,6.5139,3.3869,15763.4000,0.0000,15763.4000,1.0031,3665.1669,0.0000,3665.1669,48.9894,0.0000,12098.2331,12098.2331,6.5139,1.9877,10650.9000,0.0000,10650.9000,0.4409,2954.0313,0.0000,2954.0313,21.5321,0.0000,7696.8687,7696.8687,4.9198,6.5138,4.9198,5.7168,-4.2083,-63123.8087,4.9198,6.5139,6.5138,5.7169,-4.2085,-33668.0301,4.9198,6.5141,6.5139,5.7169,-4.2089,-29462.2395,20.5346,1604.6040,136967.3000,-126254.0784
600.0000,6.2851,6.9683,49832.5000,45144.6000,4687.9000,5.0848,11723.3074,6364.9135,18088.2209,248.3323,51509.5135,38109.1926,-13400.3209,6.2851,1.7671,15998.6000,0.0000,15998.6000,0.6626,4453.0502,0.0000,4453.0502,32.3579,0.0000,11545.5498,11545.5498,6.2851,3.1811,129796.6000,0.0000,129796.6000,8.2916,30531.8415,0.0000,30531.8415,404.9469,0.0000,99264.7585,99264.7585,6.2851,1.7671,461.8000,0.0000,461.8000,0.0191,128.5374,0.0000,128.5374,0.9340,0.0000,333.2626,333.2626,6.2851,3.1634,17919.6000,0.0000,17919.6000,1.1409,4183.3193,0.0000,4183.3193,55.7180,0.0000,13736.2807,13736.2807,6.2851,1.7671,5931.1000,0.0000,5931.1000,0.2456,1650.8623,0.0000,1650.8623,11.9959,0.0000,4280.2377,4280.2377,4.3418,6.2850,4.3418,5.3134,-5.7878,-86817.2952,4.3418,6.2851,6.2850,5.3134,-5.7881,-46304.5914,4.3418,6.2852,6.2850,5.3135,-5.7885,-40519.4034,23.1668,1810.2841,174795.6000,-173641.2900
601.0000,6.1094,6.3067,54803.2000,40162.8000,14640.4000,5.1796,12935.5840,5645.8867,18581.4706,252.9614,45808.6867,41867.6160,-3941.0706,6.1094,1.6160,16016.5000,0.0000,16016.5000,0.6662,4470.2676,0.0000,4470.2676,32.5369,0.0000,11546.2324,11546.2324,6.1094,3.0233,133212.3000,0.0000,133212.3000,8.5502,31438.6383,0.0000,31438.6383,417.5800,0.0000,101773.6617,101773.6617,6.1094,1.6160,476.0000,0.0000,476.0000,0.0198,132.8535,0.0000,132.8535,0.9670,0.0000,343.1465,343.1465,6.1094,3.0055,19554.8000,0.0000,19554.8000,1.2509,4579.2322,0.0000,4579.2322,61.0915,0.0000,14975.5678,14975.5678,6.1094,1.6160,1802.7000,0.0000,1802.7000,0.0750,503.1406,0.0000,503.1406,3.6621,0.0000,1299.5594,1299.5594,4.0342,6.1093,4.0342,5.0718,-6.2997,-94495.0516,4.0342,6.1094,6.1093,5.0718,-6.2999,-50399.4683,4.0342,6.1095,6.1094,5.0719,-6.3003,-44102.0901,23.6125,1845.1176,185702.7000,-188996.6100
602.0000,5.9138,5.6897,60670.5000,36521.7000,24148.8000,5.3899,14373.6952,5117.4448,19491.1400,263.2359,41639.1448,46296.8048,4657.6600,5.9138,1.4409,16001.8000,0.0000,16001.8000,0.6679,4479.8506,0.0000,4479.8506,32.6177,0.0000,11521.9494,11521.9494,5.9138,2.8424,147752.8000,0.0000,147752.8000,9.5183,34998.7500,0.0000,34998.7500,464.8563,0.0000,112754.0500,112754.0500,5.9138,1.4409,470.8000,0.0000,470.8000,0.0196,131.8048,0.0000,131.8048,0.9597,0.0000,338.9952,338.9952,5.9138,2.8244,20138.1000,0.0000,20138.1000,1.2929,4732.1867,0.0000,4732.1867,63.1443,0.0000,15405.9133,15405.9133,5.9138,1.4409,1015.5000,0.0000,1015.5000,0.0424,284.2985,0.0000,284.2985,2.0700,0.0000,731.2015,731.2015,3.6871,5.9137,3.6871,4.8004,-7.2703,-109054.6908,3.6871,5.9138,5.9137,4.8004,-7.2706,-58164.5905,3.6871,5.9139,5.9137,4.8005,-7.2709,-50896.6369,25.3965,1984.5213,209527.8000,-218115.9183
603.0000,5.7785,5.1886,65834.9000,32932.8000,32902.1000,5.5642,15637.3440,4604.3680,20241.7121,271.7463,37537.1680,50197.5560,12660.3879,5.7785,1.3263,16004.2000,0.0000,16004.2000,0.6705,4490.0292,0.0000,4490.0292,32.7469,0.0000,11514.1708,11514.1708,5.7785,2.7221,146459.5000,0.0000,146459.5000,9.4736,34780.9755,0.0000,34780.9755,462.6740,0.0000,111678.5245,111678.5245,5.7785,1.3263,467.2000,0.0000,467.2000,0.0196,131.0744,0.0000,131.0744,0.9560,0.0000,336.1256,336.1256,5.7785,2.7040,20331.2000,0.0000,20331.2000,1.3107,4789.0442,0.0000,4789.0442,64.0110,0.0000,15542.1558,15542.1558,5.7785,1.3263,424.9000,0.0000,424.9000,0.0178,119.2070,0.0000,119.2070,0.8694,0.0000,305.6930,305.6930,3.4674,5.7784,3.4674,4.6229,-7.6017,-114024.9311,3.4674,5.7785,5.7784,4.6230,-7.6019,-60815.4025,3.4674,5.7786,5.7785,4.6230,-7.6023,-53215.8539,25.5845,1999.2086,216589.1000,-228056.1875
604.0000,5.6008,4.6890,70683.9000,29574.3000,41109.6000,5.7268,16845.9669,4122.9489,20968.9158,279.6883,33697.2489,53837.9331,20140.6842,5.6008,1.1652,16018.1000,0.0000,16018.1000,0.6729,4506.4802,0.0000,4506.4802,32.8622,0.0000,11511.6198,11511.6198,5.6008,2.5563,160675.0000,0.0000,160675.0000,10.4226,38285.1824,0.0000,38285.1824,509.0218,0.0000,122389.8176,122389.8176,5.6008,1.1652,471.4000,0.0000,471.4000,0.0198,132.6221,0.0000,132.6221,0.9671,0.0000,338.7779,338.7779,5.6008,2.5381,20425.3000,0.0000,20425.3000,1.3205,4826.4369,0.0000,4826.4369,64.4899,0.0000,15598.8631,15598.8631,5.6008,1.1652,424.9000,0.0000,424.9000,0.0178,119.5400,0.0000,119.5400,0.8717,0.0000,305.3600,305.3600,3.1724,5.6008,3.1724,4.3866,-8.5141,-127711.2202,3.1724,5.6008,5.6008,4.3866,-8.5143,-68114.6714,3.1724,5.6009,5.6008,4.3867,-8.5147,-59602.8830,27.2706,2130.9625,239124.3000,-255428.7746
605.0000,5.4645,5.4518,66448.7000,44132.9000,22315.8000,6.1326,15877.8395,6139.1610,22017.0005,299.5071,50272.0610,50570.8605,298.7995,5.4645,1.0480,16010.5000,0.0000,16010.5000,0.6749,4514.0132,0.0000,4514.0132,32.9615,0.0000,11496.4868,11496.4868,5.4645,2.4337,159764.1000,0.0000,159764.1000,10.4022,38166.6199,0.0000,38166.6199,508.0289,0.0000,121597.4801,121597.4801,5.4645,1.0480,466.1000,0.0000,466.1000,0.0196,131.4126,0.0000,131.4126,0.9596,0.0000,334.6874,334.6874,5.4645,2.4154,19834.0000,0.0000,19834.0000,1.2870,4698.1221,0.0000,4698.1221,62.8574,0.0000,15135.8779,15135.8779,5.4645,1.0480,1015.5000,0.0000,1015.5000,0.0428,286.3109,0.0000,286.3109,2.0907,0.0000,729.1891,729.1891,3.3747,5.4644,3.3747,4.4195,-7.4794,-112191.6756,3.3747,5.4645,5.4644,4.4196,-7.4797,-59837.8556,3.3747,5.4646,5.4644,4.4196,-7.4800,-52359.9229,27.8389,2175.3722,219406.0000,-224389.4540
606.0000,5.3380,5.5832,66785.2000,49932.5000,16852.7000,6.4257,15996.8351,6932.0300,22928.8652,313.8194,56864.5300,50788.3649,-6076.1652,5.3380,0.9369,15997.5000,0.0000,15997.5000,0.6762,4519.3399,0.0000,4519.3399,33.0235,0.0000,11478.1601,11478.1601,5.3380,2.3183,174136.7000,0.0000,174136.7000,11.3707,41700.1250,0.0000,41700.1250,555.3253,0.0000,132436.5750,132436.5750,5.3380,0.9369,631.4000,0.0000,631.4000,0.0267,178.3723,0.0000,178.3723,1.3034,0.0000,453.0277,453.0277,5.3380,2.2999,18308.0000,0.0000,18308.0000,1.1914,4346.4599,0.0000,4346.4599,58.1884,0.0000,13961.5401,13961.5401,5.3380,0.9369,5543.7000,0.0000,5543.7000,0.2343,1566.1112,0.0000,1566.1112,11.4438,0.0000,3977.5888,3977.5888,3.3051,5.3380,3.3051,4.3215,-7.8114,-117170.3108,3.3051,5.3380,5.3380,4.3216,-7.8116,-62493.0550,3.3051,5.3381,5.3380,4.3216,-7.8119,-54683.3484,29.8875,2335.4492,231470.0000,-234346.7142
607.0000,5.3927,8.2474,43762.8000,98513.2000,-54750.4000,7.1667,10471.4071,13688.2081,24159.6152,350.0102,112201.4081,33291.3929,-78910.0152,5.3927,1.0011,16016.1000,0.0000,16016.1000,0.6787,4520.6967,0.0000,4520.6967,33.1449,0.0000,11495.4033,11495.4033,5.3927,2.3800,111300.6000,0.0000,111300.6000,7.2871,26625.2295,0.0000,26625.2295,355.8891,0.0000,84675.3705,84675.3705,5.3927,1.0011,576.2000,0.0000,576.2000,0.0244,162.6379,0.0000,162.6379,1.1924,0.0000,413.5621,413.5621,5.3927,2.3618,16350.6000,0.0000,16350.6000,1.0669,3877.9662,0.0000,3877.9662,52.1064,0.0000,12472.6338,12472.6338,5.3927,1.0011,18734.6000,0.0000,18734.6000,0.7939,5288.0193,0.0000,5288.0193,38.7708,0.0000,13446.5807,13446.5807,4.7285,5.3927,4.7285,5.0606,-2.1795,-32692.6011,4.7285,5.3928,5.3927,5.0607,-2.1799,-17439.1595,4.7285,5.3927,5.3927,5.0606,-2.1798,-15258.6540,25.5265,1994.6732,108227.7000,-65390.4147
608.0000,5.5037,9.5459,33651.1000,133021.4000,-99370.3000,8.0767,8034.8738,18515.6732,26550.5470,394.4523,151537.0732,25616.2262,-125920.8470,5.5037,1.1043,27216.7000,0.0000,27216.7000,1.1520,7668.7623,0.0000,7668.7623,56.2631,0.0000,19547.9377,19547.9377,5.5037,2.4855,88096.7000,0.0000,88096.7000,5.7612,21030.0880,0.0000,21030.0880,281.3680,0.0000,67066.6120,67066.6120,5.5037,1.1043,1218.2000,0.0000,1218.2000,0.0516,343.2483,0.0000,343.2483,2.5183,0.0000,874.9517,874.9517,5.5037,2.4674,15058.6000,0.0000,15058.6000,0.9815,3564.4674,0.0000,3564.4674,47.9335,0.0000,11494.1326,11494.1326,5.5037,1.1043,19915.8000,0.0000,19915.8000,0.8430,5611.6111,0.0000,5611.6111,41.1705,0.0000,14304.1889,14304.1889,5.6979,5.5036,5.6979,5.6008,0.6318,9477.0223,5.6979,5.5038,5.5036,5.6008,0.6314,5051.1763,5.6979,5.5037,5.5037,5.6008,0.6315,4420.8465,25.2989,1976.8937,52135.7000,18949.0452
609.0000,5.5247,10.2756,24478.3000,147303.1000,-122824.8000,8.1409,5842.3440,20510.4627,26352.8067,397.5887,167813.5627,18635.9560,-149177.6067,5.5247,1.1151,33210.3000,0.0000,33210.3000,1.4026,9354.4699,0.0000,9354.4699,68.5026,0.0000,23855.8301,23855.8301,5.5247,3.4656,38926.4000,6062.7000,32863.7000,2.8534,9288.6563,914.1769,10202.8332,139.3548,6976.8769,29637.7437,22660.8668,5.5247,1.1151,2076.1000,0.0000,2076.1000,0.0877,584.7829,0.0000,584.7829,4.2824,0.0000,1491.3171,1491.3171,5.5247,2.4809,15392.4000,0.0000,15392.4000,1.0009,3642.1163,0.0000,3642.1163,48.8812,0.0000,11750.2837,11750.2837,5.5247,1.1151,19128.3000,0.0000,19128.3000,0.8079,5387.9401,0.0000,5387.9401,39.4558,0.0000,13740.3599,13740.3599,6.8974,5.5246,6.8974,6.2110,3.7841,56761.3859,6.8974,5.5248,5.5246,6.2111,3.7837,30269.6033,6.8974,5.5247,5.5247,6.2111,3.7839,26487.4183,21.4401,1675.3571,-20154.0000,113518.4075
610.0000,5.6314,10.7741,19448.4000,156119.3000,-136670.9000,8.2216,4632.4004,21775.2875,26407.6879,401.5288,177894.5875,14815.9996,-163078.5879,5.6314,1.2171,37759.6000,0.0000,37759.6000,1.5941,10618.0561,0.0000,10618.0561,77.8541,0.0000,27141.5439,27141.5439,5.6314,4.1350,25280.7000,6722.7000,18558.0000,1.9965,6020.3261,1014.2028,7034.5289,97.5073,7736.9028,19260.3739,11523.4711,5.6314,1.2171,2256.8000,0.0000,2256.8000,0.0953,634.6155,0.0000,634.6155,4.6531,0.0000,1622.1845,1622.1845,5.6314,2.5845,14631.7000,0.0000,14631.7000,0.9510,3455.5431,0.0000,3455.5431,46.4449,0.0000,11176.1569,11176.1569,5.6314,1.2171,16765.8000,0.0000,16765.8000,0.7078,4714.5681,0.0000,4714.5681,34.5683,0.0000,12051.2319,12051.2319,7.5342,5.6314,7.5342,6.5828,4.9783,74674.8817,7.5342,5.6315,5.6314,6.5829,4.9780,39823.7242,7.5342,5.6315,5.6314,6.5828,4.9781,34846.9817,20.3495,1590.1356,-46699.0000,149345.5875
611.0000,5.7796,11.1041,17262.3000,161964.9000,-144702.6000,8.3484,4100.1151,22644.8971,26745.0121,407.7223,184609.7971,13162.1849,-171447.6121,5.7796,1.3520,44593.2000,0.0000,44593.2000,1.8787,12510.5401,0.0000,12510.5401,91.7505,0.0000,32082.6599,32082.6599,5.7796,4.2691,22308.1000,5888.9000,16419.2000,1.7563,5297.5790,889.0518,6186.6307,85.7760,6777.9518,17010.5210,10232.5693,5.7796,1.3520,2305.8000,0.0000,2305.8000,0.0971,646.8879,0.0000,646.8879,4.7442,0.0000,1658.9121,1658.9121,5.7796,2.7233,13144.4000,0.0000,13144.4000,0.8524,3096.1200,0.0000,3096.1200,41.6300,0.0000,10048.2800,10048.2800,5.7796,1.3520,15190.8000,0.0000,15190.8000,0.6400,4261.7509,0.0000,4261.7509,31.2551,0.0000,10929.0491,10929.0491,7.8139,5.7796,7.8139,6.7967,5.3249,79873.8123,7.8139,5.7797,5.7796,6.7968,5.3246,42596.6497,7.8139,5.7797,5.7796,6.7968,5.3247,37272.9461,20.3593,1590.9074,-53049.2000,159743.4081
612.0000,5.8741,11.3594,15284.0000,167650.0000,-152366.0000,8.4827,3623.7203,23475.9549,27099.6751,414.2806,191125.9549,11660.2797,-179465.6751,5.8741,1.4310,46871.2000,0.0000,46871.2000,1.9689,13130.1692,0.0000,13130.1692,96.1572,0.0000,33741.0308,33741.0308,5.8741,4.8537,21226.0000,7953.3000,13272.7000,1.7886,5031.6357,1201.2835,6232.9192,87.3514,9154.5835,16194.3643,7039.7808,5.8741,1.4310,2737.1000,0.0000,2737.1000,0.1150,766.7520,0.0000,766.7520,5.6152,0.0000,1970.3480,1970.3480,5.8741,2.8067,11333.0000,0.0000,11333.0000,0.7326,2664.9772,0.0000,2664.9772,35.7814,0.0000,8668.0228,8668.0228,5.8741,1.4310,12237.6000,0.0000,12237.6000,0.5141,3428.1554,0.0000,3428.1554,25.1057,0.0000,8809.4446,8809.4446,8.1469,5.8741,8.1469,7.0105,5.9620,89429.7402,8.1469,5.8742,5.8741,7.0106,5.9616,47693.1705,8.1469,5.8742,5.8741,7.0105,5.9618,41732.3288,20.4027,1594.2996,-65914.4000,178855.2396
613.0000,5.9376,11.5341,13867.7000,171632.6000,-157764.9000,8.5754,3283.9649,24058.7205,27342.6854,418.8110,195691.3205,10583.7351,-185107.5854,5.9376,1.4846,40605.0000,0.0000,40605.0000,1.7025,11363.4937,0.0000,11363.4937,83.1481,0.0000,29241.5063,29241.5063,5.9376,5.2865,22512.6000,10555.1000,11957.5000,2.0039,5330.2459,1594.7819,6925.0278,97.8694,12149.8819,17182.3541,5032.4722,5.9376,1.4846,3273.8000,0.0000,3273.8000,0.1373,916.1878,0.0000,916.1878,6.7039,0.0000,2357.6122,2357.6122,5.9376,2.8631,9395.7000,0.0000,9395.7000,0.6062,2206.9308,0.0000,2206.9308,29.6061,0.0000,7188.7692,7188.7692,5.9376,1.4846,10662.6000,0.0000,10662.6000,0.4471,2983.9770,0.0000,2983.9770,21.8341,0.0000,7678.6230,7678.6230,8.5088,5.9376,8.5088,7.2232,6.6806,100208.5131,8.5088,5.9377,5.9376,7.2233,6.6802,53441.8273,8.5088,5.9377,5.9376,7.2233,6.6803,46762.4126,20.2087,1579.1340,-81870.3000,200412.7530
614.0000,5.9895,11.7204,12064.3000,175808.9000,-163744.6000,8.6528,2854.1008,24665.2059,27519.3067,422.5868,200474.1059,9210.1992,-191263.9067,5.9895,1.5295,46867.6000,0.0000,46867.6000,1.9627,13105.4800,0.0000,13105.4800,95.8533,0.0000,33762.1200,33762.1200,5.9895,6.1882,15843.7000,11590.0000,4253.7000,1.6245,3747.6133,1751.6162,5499.2295,79.3386,13341.6162,12096.0867,-1245.5295,5.9895,1.5295,3127.5000,0.0000,3127.5000,0.1310,874.5357,0.0000,874.5357,6.3963,0.0000,2252.9643,2252.9643,5.9895,2.9099,6906.1000,0.0000,6906.1000,0.4450,1620.6670,0.0000,1620.6670,21.7324,0.0000,5285.4330,5285.4330,5.9895,1.5295,9481.3000,0.0000,9481.3000,0.3970,2651.2343,0.0000,2651.2343,19.3911,0.0000,6830.0657,6830.0657,8.8225,5.9894,8.8225,7.4060,7.2191,108286.2381,8.8225,5.9895,5.9894,7.4060,7.2187,57749.9612,8.8225,5.9895,5.9894,7.4060,7.2189,50531.9801,19.8194,1548.7165,-93108.4000,216568.1793
615.0000,6.0218,11.8098,11343.3000,178527.5000,-167184.2000,8.7317,2681.8841,25060.0316,27741.9157,426.4404,203587.5316,8661.4159,-194926.1157,6.0218,1.5565,44586.8000,0.0000,44586.8000,1.8653,12461.3927,0.0000,12461.3927,91.0966,0.0000,32125.4073,32125.4073,6.0218,5.9538,14768.5000,9467.4000,5301.1000,1.4441,3491.1632,1431.0666,4922.2298,70.5274,10898.4666,11277.3368,378.8702,6.0218,1.5565,2053.4000,0.0000,2053.4000,0.0859,573.8968,0.0000,573.8968,4.1954,0.0000,1479.5032,1479.5032,6.0218,2.9384,5110.8000,0.0000,5110.8000,0.3290,1198.6734,0.0000,1198.6734,16.0654,0.0000,3912.1266,3912.1266,6.0218,1.5565,8300.0000,0.0000,8300.0000,0.3472,2319.7350,0.0000,2319.7350,16.9580,0.0000,5980.2650,5980.2650,9.0807,6.0218,9.0807,7.5512,7.5526,113289.6086,9.0807,6.0219,6.0218,7.5513,7.5523,60418.4623,9.0807,6.0219,6.0218,7.5513,7.5524,52866.8057,19.2047,1500.6798,-101832.1000,226574.8766
616.0000,6.1275,11.8707,12189.9000,180487.2000,-168297.3000,8.8731,2876.2843,25379.6308,28255.9152,433.3458,205866.8308,9313.6157,-196553.2152,6.1275,1.6564,42315.0000,0.0000,42315.0000,1.7691,11806.9515,0.0000,11806.9515,86.4006,0.0000,30508.0485,30508.0485,6.1275,5.7423,17339.9000,9433.7000,7906.2000,1.6077,4090.8997,1426.7747,5517.6744,78.5171,10860.4747,13249.0003,2388.5256,6.1275,1.6564,1990.2000,0.0000,1990.2000,0.0832,555.3160,0.0000,555.3160,4.0637,0.0000,1434.8840,1434.8840,6.1275,3.0402,4129.1000,0.0000,4129.1000,0.2656,966.6207,0.0000,966.6207,12.9708,0.0000,3162.4793,3162.4793,6.1275,1.6564,9481.3000,0.0000,9481.3000,0.3964,2645.5217,0.0000,2645.5217,19.3593,0.0000,6835.7783,6835.7783,9.1645,6.1274,9.1645,7.6460,7.6113,114169.6796,9.1645,6.1275,6.1274,7.6460,7.6110,60887.8220,9.1645,6.1275,6.1275,7.6460,7.6110,53277.3330,19.4926,1523.1775,-102475.5000,228334.8345
617.0000,6.2495,11.8603,14456.6000,181934.6000,-167478.0000,9.0808,3403.2630,25635.5042,29038.7672,443.4940,207570.1042,11053.3370,-196516.7672,6.2495,1.7660,36052.8000,0.0000,36052.8000,1.5042,10040.5023,0.0000,10040.5023,73.4634,0.0000,26012.2977,26012.2977,6.2495,5.6626,24053.9000,11733.9000,12320.0000,2.1569,5661.9282,1775.8474,7437.7757,105.3371,13509.7474,18391.9718,4882.2243,6.2495,1.7660,2569.4000,0.0000,2569.4000,0.1072,715.5635,0.0000,715.5635,5.2356,0.0000,1853.8365,1853.8365,6.2495,3.1534,2787.4000,0.0000,2787.4000,0.1789,651.1250,0.0000,651.1250,8.7368,0.0000,2136.2750,2136.2750,6.2495,1.7660,11056.3000,0.0000,11056.3000,0.4613,3079.1175,0.0000,3079.1175,22.5290,0.0000,7977.1825,7977.1825,9.2028,6.2494,9.2028,7.7261,7.6829,115243.3069,9.2028,6.2496,6.2494,7.7262,7.6825,61460.3568,9.2028,6.2495,6.2495,7.7262,7.6826,53778.1936,20.2340,1581.1099,-102692.1000,230481.8574
618.0000,6.3312,11.8597,16006.2000,183963.6000,-167957.4000,9.2705,3762.2480,25957.1422,29719.3902,452.7540,209920.7422,12243.9520,-197676.7902,6.3312,1.8349,23534.5000,0.0000,23534.5000,0.9796,6545.8859,0.0000,6545.8859,47.8423,0.0000,16988.6141,16988.6141,6.3312,5.4786,32247.7000,13509.5000,18738.2000,2.7714,7579.0308,2045.5087,9624.5395,135.3502,15555.0087,24668.6692,9113.6605,6.3312,1.8349,1621.5000,0.0000,1621.5000,0.0675,451.0040,0.0000,451.0040,3.2963,0.0000,1170.4960,1170.4960,6.3312,3.2258,1597.3000,0.0000,1597.3000,0.1023,372.5857,0.0000,372.5857,4.9938,0.0000,1224.7143,1224.7143,6.3312,1.8349,14600.1000,0.0000,14600.1000,0.6077,4060.8719,0.0000,4060.8719,29.6799,0.0000,10539.2281,10539.2281,9.3119,6.3311,9.3119,7.8215,7.9322,118982.3986,9.3119,6.3313,6.3311,7.8216,7.9318,63454.4536,9.3119,6.3312,6.3312,7.8216,7.9319,55523.0038,20.6984,1617.3995,-107865.8000,237959.8560
619.0000,6.5036,10.8774,23391.6000,110520.8000,-87129.2000,6.4168,5480.3354,15640.2130,21120.5484,313.3874,126161.0130,17911.2646,-108249.7484,6.5036,1.9955,19381.4000,0.0000,19381.4000,0.8055,5376.2988,0.0000,5376.2988,39.3376,0.0000,14005.1012,14005.1012,6.5036,3.4253,40451.1000,100.4000,40350.7000,2.5991,9476.4815,15.2169,9491.6984,126.9346,115.6169,30974.6185,30859.0016,6.5036,1.9955,1340.5000,0.0000,1340.5000,0.0557,371.8477,0.0000,371.8477,2.7208,0.0000,968.6523,968.6523,6.5036,3.3901,903.2000,0.0000,903.2000,0.0577,210.0421,0.0000,210.0421,2.8190,0.0000,693.1579,693.1579,6.5036,1.9955,17159.5000,0.0000,17159.5000,0.7131,4759.9554,0.0000,4759.9554,34.8279,0.0000,12399.5446,12399.5446,7.7046,6.5035,7.7046,7.1041,2.4663,36995.0472,7.7046,6.5036,6.5035,7.1041,2.4661,19729.0891,7.7046,6.5037,6.5036,7.1042,2.4659,17261.4852,15.9719,1248.0653,-7993.9000,73985.6215
620.0000,6.4097,10.5356,26462.0000,108643.3000,-82181.3000,6.5190,6210.6703,15349.9198,21560.5900,318.3777,123993.2198,20251.3297,-103741.8900,6.4097,1.8892,19384.1000,0.0000,19384.1000,0.8029,5384.9068,0.0000,5384.9068,39.2130,0.0000,13999.1932,13999.1932,6.4097,3.3042,43502.7000,0.0000,43502.7000,2.7796,10209.2527,0.0000,10209.2527,135.7511,0.0000,33293.4473,33293.4473,6.4097,1.8892,1013.9000,0.0000,1013.9000,0.0420,281.6616,0.0000,281.6616,2.0511,0.0000,732.2384,732.2384,6.4097,3.2866,1068.7000,0.0000,1068.7000,0.0681,248.9403,0.0000,248.9403,3.3236,0.0000,819.7597,819.7597,6.4097,1.8892,16372.0000,0.0000,16372.0000,0.6781,4548.1448,0.0000,4548.1448,33.1197,0.0000,11823.8552,11823.8552,7.4352,6.4096,7.4352,6.9224,2.1538,32307.2649,7.4352,6.4097,6.4096,6.9225,2.1536,17228.6595,7.4352,6.4098,6.4097,6.9225,2.1534,15073.9257,16.3346,1276.4071,-839.9000,64609.8501
621.0000,6.6381,8.9331,38677.0000,68165.0000,-29488.0000,5.4445,9038.6018,9668.5934,18707.1951,265.8991,77833.5934,29638.3982,-48195.1951,6.6381,2.1196,19374.3000,0.0000,19374.3000,0.8040,5363.1190,0.0000,5363.1190,39.2638,0.0000,14011.1810,14011.1810,6.6381,3.5346,51432.5000,0.0000,51432.5000,3.2927,12018.9653,0.0000,12018.9653,160.8087,0.0000,39413.5347,39413.5347,6.6381,2.1196,1120.1000,0.0000,1120.1000,0.0465,310.0618,0.0000,310.0618,2.2700,0.0000,810.0382,810.0382,6.6381,3.5173,1273.3000,0.0000,1273.3000,0.0812,295.4122,0.0000,295.4122,3.9677,0.0000,977.8878,977.8878,6.6381,2.1196,14993.9000,0.0000,14993.9000,0.6222,4150.5535,0.0000,4150.5535,30.3865,0.0000,10843.3465,10843.3465,6.1881,6.6380,6.1881,6.4130,-0.8929,-13393.8767,6.1881,6.6381,6.6380,6.4131,-0.8931,-7144.9444,6.1881,6.6382,6.6380,6.4131,-0.8934,-6253.6087,15.4365,1206.2301,58706.1000,-26792.4297
622.0000,6.5191,8.4516,42254.3000,64052.0000,-21797.7000,5.4685,9896.7244,9066.6412,18963.3656,267.0750,73118.6412,32357.5756,-40761.0656,6.5191,1.9840,16404.8000,0.0000,16404.8000,0.6778,4549.5105,0.0000,4549.5105,33.1009,0.0000,11855.2895,11855.2895,6.5191,3.4030,54219.7000,0.0000,54219.7000,3.4547,12698.3863,0.0000,12698.3863,168.7243,0.0000,41521.3137,41521.3137,6.5191,1.9840,636.3000,0.0000,636.3000,0.0263,176.4638,0.0000,176.4638,1.2839,0.0000,459.8362,459.8362,6.5191,3.3855,1424.6000,0.0000,1424.6000,0.0905,331.2052,0.0000,331.2052,4.4182,0.0000,1093.3948,1093.3948,6.5191,1.9840,12237.6000,0.0000,12237.6000,0.5056,3393.8292,0.0000,3393.8292,24.6925,0.0000,8843.7708,8843.7708,5.9355,6.5190,5.9355,6.2273,-1.1505,-17257.2135,5.9355,6.5191,6.5190,6.2273,-1.1507,-9205.5921,5.9355,6.5192,6.5191,6.2274,-1.1509,-8056.3334,15.3351,1198.3073,63125.3000,-34519.1390
623.0000,6.5082,7.4584,50791.7000,51504.4000,-712.7000,5.4300,11898.7787,7289.1536,19187.9323,265.1921,58793.5536,38892.9213,-19900.6323,6.5082,1.9837,15997.7000,0.0000,15997.7000,0.6624,4437.3613,0.0000,4437.3613,32.3529,0.0000,11560.3387,11560.3387,6.5082,3.4000,103159.0000,0.0000,103159.0000,6.5892,24164.9955,0.0000,24164.9955,321.8068,0.0000,78994.0045,78994.0045,6.5082,1.9837,477.2000,0.0000,477.2000,0.0198,132.3633,0.0000,132.3633,0.9651,0.0000,344.8367,344.8367,6.5082,3.3825,2082.8000,0.0000,2082.8000,0.1326,484.3228,0.0000,484.3228,6.4754,0.0000,1598.4772,1598.4772,6.5082,1.9837,10662.6000,0.0000,10662.6000,0.4415,2957.5382,0.0000,2957.5382,21.5635,0.0000,7705.0618,7705.0618,4.9399,6.5081,4.9399,5.7240,-4.0149,-60223.7882,4.9399,6.5082,6.5081,5.7241,-4.0151,-32121.0246,4.9399,6.5084,6.5082,5.7241,-4.0155,-28108.3203,19.9133,1556.0539,131666.6000,-120453.1331
624.0000,6.3215,6.7866,54629.9000,45071.5000,9558.4000,5.3753,12843.0813,6358.5144,19201.5957,262.5234,51430.0144,41786.8187,-9643.1957,6.3215,1.8030,16018.7000,0.0000,16018.7000,0.6635,4456.1156,0.0000,4456.1156,32.4021,0.0000,11562.5844,11562.5844,6.3215,3.2173,125747.7000,0.0000,125747.7000,8.0339,29559.2817,0.0000,29559.2817,392.3612,0.0000,96188.4183,96188.4183,6.3215,1.8030,462.1000,0.0000,462.1000,0.0191,128.5479,0.0000,128.5479,0.9347,0.0000,333.5521,333.5521,6.3215,3.1996,3004.5000,0.0000,3004.5000,0.1913,700.9487,0.0000,700.9487,9.3431,0.0000,2303.5513,2303.5513,6.3215,1.8030,5937.5000,0.0000,5937.5000,0.2459,1651.7062,0.0000,1651.7062,12.0102,0.0000,4285.7938,4285.7938,4.4472,6.3214,4.4472,5.3843,-5.2514,-78770.7076,4.4472,6.3215,6.3214,5.3843,-5.2516,-42012.7574,4.4472,6.3216,6.3214,5.3844,-5.2519,-36763.6293,21.7936,1702.9793,160728.9000,-157547.0943
625.0000,6.1878,6.2803,58610.7000,40973.8000,17636.9000,5.4476,13813.7960,5767.4375,19581.2335,266.0523,46741.2375,44796.9040,-1944.3335,6.1878,1.6891,16031.1000,0.0000,16031.1000,0.6664,4468.8719,0.0000,4468.8719,32.5437,0.0000,11562.2281,11562.2281,6.1878,3.0980,124508.6000,0.0000,124508.6000,7.9856,29341.3716,0.0000,29341.3716,390.0015,0.0000,95167.2284,95167.2284,6.1878,1.6891,476.3000,0.0000,476.3000,0.0198,132.7746,0.0000,132.7746,0.9669,0.0000,343.5254,343.5254,6.1878,3.0802,3924.1000,0.0000,3924.1000,0.2508,917.6523,0.0000,917.6523,12.2501,0.0000,3006.4477,3006.4477,6.1878,1.6891,1804.4000,0.0000,1804.4000,0.0750,502.9993,0.0000,502.9993,3.6630,0.0000,1301.4007,1301.4007,4.2235,6.1877,4.2235,5.2056,-5.4717,-82074.9095,4.2235,6.1878,6.1877,5.2057,-5.4719,-43775.0769,4.2235,6.1879,6.1877,5.2057,-5.4722,-38305.2800,21.6677,1693.1459,164381.4000,-164155.2664
626.0000,6.0406,5.7847,63129.7000,37447.2000,25682.5000,5.5771,14920.3826,5258.1236,20178.5061,272.3776,42705.3236,48209.3174,5503.9939,6.0406,1.5575,16012.9000,0.0000,16012.9000,0.6673,4474.0717,0.0000,4474.0717,32.5908,0.0000,11538.8283,11538.8283,6.0406,2.9620,137029.4000,0.0000,137029.4000,8.8131,32381.3130,0.0000,32381.3130,430.4155,0.0000,104648.0870,104648.0870,6.0406,1.5575,471.1000,0.0000,471.1000,0.0196,131.6273,0.0000,131.6273,0.9588,0.0000,339.4727,339.4727,6.0406,2.9441,3954.5000,0.0000,3954.5000,0.2535,927.1701,0.0000,927.1701,12.3794,0.0000,3027.3299,3027.3299,6.0406,1.5575,1016.4000,0.0000,1016.4000,0.0424,283.9864,0.0000,283.9864,2.0687,0.0000,732.4136,732.4136,3.9191,6.0405,3.9191,4.9798,-6.2893,-94340.1878,3.9191,6.0406,6.0405,4.9799,-6.2896,-50316.5369,3.9191,6.0407,6.0406,4.9799,-6.2899,-44029.1243,23.0594,1801.8976,184166.8000,-188685.8491
627.0000,5.9493,5.3934,66622.5000,33974.5000,32648.0000,5.6488,15773.1684,4763.3138,20536.4822,275.8787,38737.8138,50849.3316,12111.5178,5.9493,1.4814,16025.2000,0.0000,16025.2000,0.6697,4483.9069,0.0000,4483.9069,32.7090,0.0000,11541.2931,11541.2931,5.9493,2.8817,132820.6000,0.0000,132820.6000,8.5686,31440.6666,0.0000,31440.6666,418.4773,0.0000,101379.9334,101379.9334,5.9493,1.4814,467.5000,0.0000,467.5000,0.0195,130.8081,0.0000,130.8081,0.9542,0.0000,336.6919,336.6919,5.9493,2.8638,3892.7000,0.0000,3892.7000,0.2503,914.1571,0.0000,914.1571,12.2234,0.0000,2978.5429,2978.5429,5.9493,1.4814,425.1000,0.0000,425.1000,0.0178,118.9445,0.0000,118.9445,0.8677,0.0000,306.1555,306.1555,3.7512,5.9492,3.7512,4.8502,-6.4325,-96488.1048,3.7512,5.9493,5.9492,4.8502,-6.4328,-51462.1053,3.7512,5.9494,5.9493,4.8503,-6.4330,-45031.2404,22.7621,1778.6646,186279.1000,-192981.4505
628.0000,5.8229,5.0003,69457.6000,30654.2000,38803.4000,5.6832,16483.9139,4288.8958,20772.8097,277.5575,34943.0958,52973.6861,18030.5903,5.8229,1.3664,16032.9000,0.0000,16032.9000,0.6713,4494.9533,0.0000,4494.9533,32.7829,0.0000,11537.9467,11537.9467,5.8229,2.7634,144245.2000,0.0000,144245.2000,9.3234,34226.4680,0.0000,34226.4680,455.3403,0.0000,110018.7320,110018.7320,5.8229,1.3664,471.7000,0.0000,471.7000,0.0197,132.2449,0.0000,132.2449,0.9645,0.0000,339.4551,339.4551,5.8229,2.7454,4209.2000,0.0000,4209.2000,0.2711,990.7024,0.0000,990.7024,13.2424,0.0000,3218.4976,3218.4976,5.8229,1.3664,425.1000,0.0000,425.1000,0.0178,119.1802,0.0000,119.1802,0.8692,0.0000,305.9198,305.9198,3.4964,5.8228,3.4964,4.6596,-7.1724,-107585.9926,3.4964,5.8229,5.8228,4.6596,-7.1726,-57380.8964,3.4964,5.8230,5.8228,4.6597,-7.1729,-50210.3187,23.9798,1873.8167,204187.5000,-215177.2076
629.0000,5.7063,5.8642,63168.6000,45434.0000,17734.6000,5.9681,15024.6623,6344.7294,21369.3916,291.4728,51778.7294,48143.9377,-3634.7916,5.7063,1.2639,16020.8000,0.0000,16020.8000,0.6724,4499.7824,0.0000,4499.7824,32.8392,0.0000,11521.0176,11521.0176,5.7063,2.6570,138415.1000,0.0000,138415.1000,8.9703,32915.4645,0.0000,32915.4645,438.0943,0.0000,105499.6355,105499.6355,5.7063,1.2639,466.4000,0.0000,466.4000,0.0196,130.9984,0.0000,130.9984,0.9560,0.0000,335.4016,335.4016,5.7063,2.6389,4266.2000,0.0000,4266.2000,0.2755,1006.2005,0.0000,1006.2005,13.4574,0.0000,3259.9995,3259.9995,5.7063,1.2639,1016.4000,0.0000,1016.4000,0.0427,285.4776,0.0000,285.4776,2.0834,0.0000,730.9224,730.9224,3.7927,5.7062,3.7927,4.7494,-5.8855,-88281.8767,3.7927,5.7063,5.7062,4.7495,-5.8857,-47085.6274,3.7927,5.7064,5.7062,4.7495,-5.8859,-41201.2075,23.9229,1869.3674,177919.5000,-176568.7115
630.0000,5.6234,6.1225,61163.4000,51215.1000,9948.3000,6.1121,14570.6876,7142.4855,21713.1731,298.5074,58357.5855,46592.7124,-11764.8731,5.6234,1.1935,16015.6000,0.0000,16015.6000,0.6737,4504.1770,0.0000,4504.1770,32.9036,0.0000,11511.4230,11511.4230,5.6234,2.5831,148835.1000,0.0000,148835.1000,9.6692,35448.8409,0.0000,35448.8409,472.2281,0.0000,113386.2591,113386.2591,5.6234,1.1935,631.9000,0.0000,631.9000,0.0266,177.7136,0.0000,177.7136,1.2982,0.0000,454.1864,454.1864,5.6234,2.5649,3885.5000,0.0000,3885.5000,0.2516,917.7625,0.0000,917.7625,12.2865,0.0000,2967.7375,2967.7375,5.6234,1.1935,5549.5000,0.0000,5549.5000,0.2334,1560.7239,0.0000,1560.7239,11.4013,0.0000,3988.7761,3988.7761,3.7814,5.6234,3.7814,4.7024,-6.0270,-90405.2821,3.7814,5.6235,5.6234,4.7024,-6.0273,-48218.0468,3.7814,5.6235,5.6234,4.7025,-6.0275,-42192.1692,25.4500,1988.7004,184865.9000,-180815.4981
631.0000,5.5460,8.7909,37317.2000,99706.9000,-62389.7000,6.8061,8903.0396,13887.9100,22790.9496,332.3966,113594.8100,28414.1604,-85180.6496,5.5460,1.1254,16033.5000,0.0000,16033.5000,0.6756,4514.7017,0.0000,4514.7017,32.9941,0.0000,11518.7983,11518.7983,5.5460,2.5124,93289.1000,0.0000,93289.1000,6.0712,22251.7460,0.0000,22251.7460,296.5061,0.0000,71037.3540,71037.3540,5.5460,1.1254,576.8000,0.0000,576.8000,0.0243,162.4149,0.0000,162.4149,1.1870,0.0000,414.3851,414.3851,5.5460,2.4941,3505.0000,0.0000,3505.0000,0.2273,829.0303,0.0000,829.0303,11.1027,0.0000,2675.9697,2675.9697,5.5460,1.1254,18754.7000,0.0000,18754.7000,0.7902,5280.9353,0.0000,5280.9353,38.5939,0.0000,13473.7647,13473.7647,5.2984,5.5460,5.2984,5.4222,-0.6968,-10452.7211,5.2984,5.5461,5.5460,5.4222,-0.6972,-5577.4223,5.2984,5.5460,5.5460,5.4222,-0.6971,-4879.4907,21.8920,1710.6726,69769.4000,-20909.6341
632.0000,5.6129,10.0053,27869.8000,133852.2000,-105982.4000,7.7495,6640.6280,18663.9467,25304.5747,378.4729,152516.1467,21229.1720,-131286.9747,5.6129,1.1972,27240.0000,0.0000,27240.0000,1.1495,7662.1559,0.0000,7662.1559,56.1407,0.0000,19577.8441,19577.8441,5.6129,2.5830,76160.3000,0.0000,76160.3000,4.9645,18143.1044,0.0000,18143.1044,242.4595,0.0000,58017.1956,58017.1956,5.6129,1.1972,1219.2000,0.0000,1219.2000,0.0514,342.9405,0.0000,342.9405,2.5127,0.0000,876.2595,876.2595,5.6129,2.5649,3309.7000,0.0000,3309.7000,0.2150,781.9036,0.0000,781.9036,10.5011,0.0000,2527.7964,2527.7964,5.6129,1.1972,19937.2000,0.0000,19937.2000,0.8413,5608.0006,0.0000,5608.0006,41.0899,0.0000,14329.1994,14329.1994,6.2356,5.6129,6.2356,5.9243,1.7981,26970.9680,6.2356,5.6130,5.6129,5.9243,1.7977,14381.7539,6.2356,5.6129,5.6129,5.9243,1.7979,12585.1330,22.4570,1754.8245,21884.0000,53937.8550
633.0000,5.6647,10.3724,24634.0000,143922.2000,-119288.2000,7.9988,5863.8380,20084.8271,25948.6651,390.6467,164007.0271,18770.1620,-145236.8651,5.6647,1.2418,33240.5000,0.0000,33240.5000,1.4009,9342.3947,0.0000,9342.3947,68.4172,0.0000,23898.1053,23898.1053,5.6647,3.3046,46432.5000,4851.3000,41581.2000,3.2735,11050.4435,731.9950,11782.4385,159.8734,5583.2950,35382.0565,29798.7615,5.6647,1.2418,2078.1000,0.0000,2078.1000,0.0876,584.0595,0.0000,584.0595,4.2772,0.0000,1494.0405,1494.0405,5.6647,2.6115,4613.9000,0.0000,4613.9000,0.2993,1089.0117,0.0000,1089.0117,14.6185,0.0000,3524.8883,3524.8883,5.6647,1.2418,19148.9000,0.0000,19148.9000,0.8070,5381.8860,0.0000,5381.8860,39.4132,0.0000,13767.0140,13767.0140,7.0250,5.6647,7.0250,6.3448,3.6378,54567.3616,7.0250,5.6648,5.6647,6.3449,3.6375,29099.9831,7.0250,5.6647,5.6647,6.3448,3.6377,25463.6426,20.8006,1625.3912,-18625.6000,109130.9872
634.0000,5.7205,10.8235,19576.2000,152189.2000,-132613.0000,8.0543,4654.9385,21257.7041,25912.6425,393.3585,173446.9041,14921.2615,-158525.6425,5.7205,1.2916,37797.5000,0.0000,37797.5000,1.5913,10613.8546,0.0000,10613.8546,77.7174,0.0000,27183.6454,27183.6454,5.7205,3.5242,31263.6000,4158.8000,27104.8000,2.2481,7432.5602,627.6753,8060.2355,109.7932,4786.4753,23831.0398,19044.5645,5.7205,1.2916,2259.0000,0.0000,2259.0000,0.0951,634.3461,0.0000,634.3461,4.6448,0.0000,1624.6539,1624.6539,5.7205,2.6631,5723.9000,0.0000,5723.9000,0.3709,1349.6625,0.0000,1349.6625,18.1156,0.0000,4374.2375,4374.2375,5.7205,1.2916,16783.8000,0.0000,16783.8000,0.7066,4713.0316,0.0000,4713.0316,34.5101,0.0000,12070.7684,12070.7684,7.5902,5.7205,7.5902,6.6554,4.7115,70672.5335,7.5902,5.7206,5.7205,6.6554,4.7112,37689.6096,7.5902,5.7206,5.7205,6.6554,4.7113,32979.4071,19.5995,1531.5353,-42944.0000,141341.5502
635.0000,5.7535,11.2386,14631.8000,160558.6000,-145926.8000,8.1225,3477.0518,22438.7295,25915.7813,396.6909,182997.3295,11154.7482,-171842.5813,5.7535,1.3188,44634.7000,0.0000,44634.7000,1.8771,12527.3214,0.0000,12527.3214,91.6751,0.0000,32107.3786,32107.3786,5.7535,3.7429,18143.8000,3024.5000,15119.3000,1.3349,4310.7967,456.5523,4767.3489,65.1960,3481.0523,13833.0033,10351.9511,5.7535,1.3188,2309.7000,0.0000,2309.7000,0.0971,648.2480,0.0000,648.2480,4.7439,0.0000,1661.4520,1661.4520,5.7535,2.6919,6120.3000,0.0000,6120.3000,0.3962,1442.2866,0.0000,1442.2866,19.3475,0.0000,4678.0134,4678.0134,5.7535,1.3188,15207.0000,0.0000,15207.0000,0.6395,4268.0465,0.0000,4268.0465,31.2336,0.0000,10938.9535,10938.9535,8.0848,5.7534,8.0848,6.9191,5.6054,84080.3211,8.0848,5.7535,5.7534,6.9192,5.6051,44840.5173,8.0848,5.7535,5.7535,6.9191,5.6052,39236.3732,18.7011,1461.3288,-62535.8000,168157.2116
636.0000,5.8527,11.5423,12162.0000,167886.5000,-155724.5000,8.2985,2884.6915,23500.8245,26385.5160,405.2839,191387.3245,9277.3085,-182110.0160,5.8527,1.4124,46912.9000,0.0000,46912.9000,1.9716,13146.2628,0.0000,13146.2628,96.2921,0.0000,33766.6372,33766.6372,5.8527,5.1479,15749.0000,7149.7000,8599.3000,1.3923,3734.8175,1079.7892,4814.6067,67.9953,8229.4892,12014.1825,3784.6933,5.8527,1.4124,2738.5000,0.0000,2738.5000,0.1151,767.4017,0.0000,767.4017,5.6210,0.0000,1971.0983,1971.0983,5.8527,2.7873,6969.5000,0.0000,6969.5000,0.4508,1639.5147,0.0000,1639.5147,22.0167,0.0000,5329.9853,5329.9853,5.8527,1.4124,12250.6000,0.0000,12250.6000,0.5149,3432.9493,0.0000,3432.9493,25.1452,0.0000,8817.6507,8817.6507,8.4659,5.8527,8.4659,7.1593,6.4221,96331.5376,8.4659,5.8528,5.8527,7.1593,6.4218,51374.4634,8.4659,5.8527,5.8527,7.1593,6.4219,44953.5739,19.1147,1493.6500,-78253.7000,192659.5749
637.0000,5.9467,11.7212,11111.5000,171339.7000,-160228.2000,8.3906,2630.8268,24021.2392,26652.0660,409.7848,195360.9392,8480.6732,-186880.2660,5.9467,1.4952,40646.4000,0.0000,40646.4000,1.7050,11373.4701,0.0000,11373.4701,83.2677,0.0000,29272.9299,29272.9299,5.9467,5.5939,17887.1000,9886.2000,8000.9000,1.6704,4234.3584,1493.7866,5728.1451,81.5778,11379.9866,13652.7416,2272.7549,5.9467,1.4952,3277.1000,0.0000,3277.1000,0.1375,916.9815,0.0000,916.9815,6.7134,0.0000,2360.1185,2360.1185,5.9467,2.8733,7733.6000,0.0000,7733.6000,0.4992,1816.2336,0.0000,1816.2336,24.3797,0.0000,5917.3664,5917.3664,5.9467,1.4952,10673.9000,0.0000,10673.9000,0.4477,2986.7167,0.0000,2986.7167,21.8664,0.0000,7687.1833,7687.1833,8.7586,5.9466,8.7586,7.3526,6.9686,104529.0679,8.7586,5.9467,5.9466,7.3527,6.9683,55746.4724,8.7586,5.9467,5.9467,7.3527,6.9684,48779.0091,19.2755,1506.2158,-89896.3000,209054.5494
638.0000,6.0633,11.8577,10951.7000,173637.9000,-162686.2000,8.4864,2587.2665,24390.4259,26977.6925,414.4622,198028.3259,8364.4335,-189663.8925,6.0633,1.6005,46907.7000,0.0000,46907.7000,1.9640,13101.5641,0.0000,13101.5641,95.9184,0.0000,33806.1359,33806.1359,6.0633,6.3312,14749.2000,11160.6000,3588.6000,1.5313,3483.8876,1687.3754,5171.2630,74.7885,12847.9754,11265.3124,-1582.6630,6.0633,1.6005,3130.4000,0.0000,3130.4000,0.1311,874.3370,0.0000,874.3370,6.4011,0.0000,2256.0630,2256.0630,6.0633,2.9819,8323.0000,0.0000,8323.0000,0.5362,1950.6237,0.0000,1950.6237,26.1862,0.0000,6372.3763,6372.3763,6.0633,1.6005,9491.4000,0.0000,9491.4000,0.3974,2650.9973,0.0000,2650.9973,19.4083,0.0000,6840.4027,6840.4027,8.8846,6.0632,8.8846,7.4739,7.0987,106480.2824,8.8846,6.0633,6.0632,7.4740,7.0984,56787.1532,8.8846,6.0633,6.0633,7.4740,7.0985,49689.4292,19.5696,1529.1954,-91245.1000,212956.8648
639.0000,6.1243,11.9276,10971.9000,176493.0000,-165521.1000,8.6191,2589.0453,24816.6615,27405.7068,420.9444,201309.6615,8382.8547,-192926.8068,6.1243,1.6497,44628.3000,0.0000,44628.3000,1.8643,12453.0386,0.0000,12453.0386,91.0507,0.0000,32175.2614,32175.2614,6.1243,5.8987,14932.9000,8837.0000,6095.9000,1.4206,3523.2406,1336.5055,4859.7461,69.3822,10173.5055,11409.6594,1236.1539,6.1243,1.6497,2055.9000,0.0000,2055.9000,0.0859,573.6764,0.0000,573.6764,4.1944,0.0000,1482.2236,1482.2236,6.1243,3.0344,9305.5000,0.0000,9305.5000,0.5980,2178.5363,0.0000,2178.5363,29.2061,0.0000,7126.9637,7126.9637,6.1243,1.6497,8308.8000,0.0000,8308.8000,0.3471,2318.4797,0.0000,2318.4797,16.9516,0.0000,5990.3203,5990.3203,9.0290,6.1242,9.0290,7.5766,7.2459,108688.7419,9.0290,6.1244,6.1242,7.5767,7.2456,57965.0117,9.0290,6.1243,6.1243,7.5766,7.2457,50719.9355,19.4027,1516.1506,-95126.7000,217373.6891
640.0000,6.1782,12.0504,10116.2000,180258.3000,-170142.1000,8.7374,2384.6930,25368.9243,27753.6172,426.7209,205627.2243,7731.5070,-197895.7172,6.1782,1.6968,42355.0000,0.0000,42355.0000,1.7673,11808.7627,0.0000,11808.7627,86.3104,0.0000,30546.2373,30546.2373,6.1782,6.1620,13613.9000,8965.3000,4648.6000,1.3412,3208.7941,1356.3058,4565.0998,65.5013,10321.6058,10405.1059,83.5002,6.1782,1.6968,1992.2000,0.0000,1992.2000,0.0831,555.4342,0.0000,555.4342,4.0597,0.0000,1436.7658,1436.7658,6.1782,3.0834,9864.9000,0.0000,9864.9000,0.6332,2307.3022,0.0000,2307.3022,30.9224,0.0000,7557.5978,7557.5978,6.1782,1.6968,9491.4000,0.0000,9491.4000,0.3960,2646.2446,0.0000,2646.2446,19.3414,0.0000,6845.1554,6845.1554,9.2079,6.1781,9.2079,7.6930,7.5714,113571.7494,9.2079,6.1782,6.1781,7.6931,7.5712,60569.2318,9.2079,6.1782,6.1782,7.6931,7.5712,52998.6026,19.4373,1518.8547,-101790.0000,227139.5838
641.0000,6.2810,12.0618,11681.1000,182161.7000,-170480.6000,8.9211,2748.2388,25681.1282,28429.3670,435.6940,207842.8282,8932.8612,-198909.9670,6.2810,1.7922,36088.3000,0.0000,36088.3000,1.5042,10045.4517,0.0000,10045.4517,73.4636,0.0000,26042.8483,26042.8483,6.2810,6.2392,17874.6000,11627.3000,6247.3000,1.7523,4204.9318,1760.0232,5964.9550,85.5772,13387.3232,13669.6682,282.3450,6.2810,1.7922,2571.8000,0.0000,2571.8000,0.1072,715.8800,0.0000,715.8800,5.2353,0.0000,1855.9200,1855.9200,6.2810,3.1811,9502.0000,0.0000,9502.0000,0.6092,2218.3944,0.0000,2218.3944,29.7515,0.0000,7283.6056,7283.6056,6.2810,1.7922,11068.1000,0.0000,11068.1000,0.4613,3080.8895,0.0000,3080.8895,22.5309,0.0000,7987.2105,7987.2105,9.2989,6.2810,9.2989,7.7899,7.7730,116595.3792,9.2989,6.2811,6.2810,7.7900,7.7727,62181.7665,9.2989,6.2811,6.2810,7.7900,7.7728,54409.5096,20.0330,1565.4059,-105003.1000,233186.6552
642.0000,6.3885,12.0405,13900.9000,183817.5000,-169916.6000,9.1351,3263.8656,25961.7342,29225.5998,446.1422,209779.2342,10637.0344,-199142.1998,6.3885,1.8879,23558.8000,0.0000,23558.8000,0.9800,6546.7977,0.0000,6546.7977,47.8625,0.0000,17012.0023,17012.0023,6.3885,5.7348,28449.2000,13388.3000,15060.9000,2.5200,6679.1263,2027.8191,8706.9454,123.0713,15416.1191,21770.0737,6353.9546,6.3885,1.8879,1623.4000,0.0000,1623.4000,0.0675,451.1296,0.0000,451.1296,3.2981,0.0000,1172.2704,1172.2704,6.3885,3.2802,8038.9000,0.0000,8038.9000,0.5143,1873.2594,0.0000,1873.2594,25.1166,0.0000,6165.6406,6165.6406,6.3885,1.8879,14615.8000,0.0000,14615.8000,0.6080,4061.6112,0.0000,4061.6112,29.6938,0.0000,10554.1888,10554.1888,9.3494,6.3885,9.3494,7.8690,7.8943,118415.0364,9.3494,6.3886,6.3885,7.8690,7.8940,63152.1836,9.3494,6.3886,6.3885,7.8690,7.8941,55258.5456,20.7373,1620.4427,-107018.8000,236825.7656
643.0000,6.5572,11.1228,20796.7000,110358.2000,-89561.5000,6.2499,4867.4761,15631.5386,20499.0147,305.2369,125989.7386,15929.2239,-110060.5147,6.5572,2.0427,19392.2000,0.0000,19392.2000,0.8050,5374.8210,0.0000,5374.8210,39.3161,0.0000,14017.3790,14017.3790,6.5572,3.4744,37123.7000,93.1000,37030.6000,2.3825,8688.2979,14.1150,8702.4129,116.3575,107.2150,28435.4021,28328.1871,6.5572,2.0427,1340.8000,0.0000,1340.8000,0.0557,371.6216,0.0000,371.6216,2.7184,0.0000,969.1784,969.1784,6.5572,3.4391,7397.8000,0.0000,7397.8000,0.4722,1718.7654,0.0000,1718.7654,23.0620,0.0000,5679.0346,5679.0346,6.5572,2.0427,17178.0000,0.0000,17178.0000,0.7131,4761.1243,0.0000,4761.1243,34.8270,0.0000,12416.8757,12416.8757,7.7383,6.5571,7.7383,7.1477,2.4326,36488.9684,7.7383,6.5572,6.5571,7.1478,2.4324,19459.4570,7.7383,6.5573,6.5571,7.1478,2.4322,17025.5861,16.0177,1251.6430,-7222.1000,72974.0114
644.0000,6.4656,10.7886,23635.8000,108370.0000,-84734.2000,6.3334,5541.5109,15325.8994,20867.4103,309.3123,123695.8994,18094.2891,-105601.6103,6.4656,1.9390,19407.3000,0.0000,19407.3000,0.8031,5386.6625,0.0000,5386.6625,39.2197,0.0000,14020.6375,14020.6375,6.4656,3.3557,40695.4000,0.0000,40695.4000,2.5973,9540.4676,0.0000,9540.4676,126.8503,0.0000,31154.9324,31154.9324,6.4656,1.9390,1014.7000,0.0000,1014.7000,0.0420,281.6387,0.0000,281.6387,2.0506,0.0000,733.0613,733.0613,6.4656,3.3382,8139.4000,0.0000,8139.4000,0.5177,1894.1073,0.0000,1894.1073,25.2855,0.0000,6245.2927,6245.2927,6.4656,1.9390,16389.6000,0.0000,16389.6000,0.6782,4549.0740,0.0000,4549.0740,33.1213,0.0000,11840.5260,11840.5260,7.4488,6.4656,7.4488,6.9572,2.0805,31207.3137,7.4488,6.4657,6.4656,6.9573,2.0803,16642.3055,7.4488,6.4657,6.4656,6.9573,2.0801,14560.8889,16.4575,1286.0155,912.2000,62410.5081
645.0000,6.6889,9.1488,35915.5000,67773.5000,-31858.0000,5.2556,8385.2415,9621.5110,18006.7524,256.6741,77395.0110,27530.2585,-49864.7524,6.6889,2.1642,19397.2000,0.0000,19397.2000,0.8040,5365.2264,0.0000,5365.2264,39.2681,0.0000,14031.9736,14031.9736,6.6889,3.5809,48684.0000,0.0000,48684.0000,3.1131,11365.9395,0.0000,11365.9395,152.0390,0.0000,37318.0605,37318.0605,6.6889,2.1642,1122.6000,0.0000,1122.6000,0.0465,310.5089,0.0000,310.5089,2.2726,0.0000,812.0911,812.0911,6.6889,3.5636,9304.6000,0.0000,9304.6000,0.5930,2156.7935,0.0000,2156.7935,28.9600,0.0000,7147.8065,7147.8065,6.6889,2.1642,15009.9000,0.0000,15009.9000,0.6222,4151.7081,0.0000,4151.7081,30.3863,0.0000,10858.1919,10858.1919,6.1844,6.6888,6.1844,6.4366,-1.0151,-15226.0555,6.1844,6.6889,6.6888,6.4366,-1.0152,-8121.8249,6.1844,6.6890,6.6888,6.4367,-1.0155,-7108.3688,15.6516,1223.0402,61660.3000,-30456.2492
646.0000,6.5663,8.6440,39651.4000,63771.4000,-24120.0000,5.2951,9278.8315,9034.2305,18313.0621,258.6037,72805.6305,30372.5685,-42433.0621,6.5663,2.0255,16412.1000,0.0000,16412.1000,0.6774,4548.1992,0.0000,4548.1992,33.0835,0.0000,11863.9008,11863.9008,6.5663,3.4461,51690.7000,0.0000,51690.7000,3.2902,12095.4491,0.0000,12095.4491,160.6858,0.0000,39595.2509,39595.2509,6.5663,2.0255,634.9000,0.0000,634.9000,0.0262,175.9465,0.0000,175.9465,1.2798,0.0000,458.9535,458.9535,6.5663,3.4286,10537.8000,0.0000,10537.8000,0.6685,2447.9039,0.0000,2447.9039,32.6473,0.0000,8089.8961,8089.8961,6.5663,2.0255,12250.6000,0.0000,12250.6000,0.5056,3394.9445,0.0000,3394.9445,24.6948,0.0000,8855.6555,8855.6555,5.9113,6.5662,5.9113,6.2388,-1.3214,-19821.0307,5.9113,6.5663,6.5662,6.2388,-1.3216,-10572.6836,5.9113,6.5664,6.5663,6.2389,-1.3218,-9252.5331,15.6945,1226.3878,67406.1000,-39646.2474
647.0000,6.5330,7.5995,48126.5000,51207.2000,-3080.7000,5.2510,11269.1565,7250.1664,18519.3229,256.4493,58457.3664,36857.3435,-21600.0229,6.5330,2.0037,16023.9000,0.0000,16023.9000,0.6629,4442.9184,0.0000,4442.9184,32.3766,0.0000,11580.9816,11580.9816,6.5330,3.4213,99073.7000,0.0000,99073.7000,6.3221,23197.3049,0.0000,23197.3049,308.7612,0.0000,75876.3951,75876.3951,6.5330,2.0037,478.1000,0.0000,478.1000,0.0198,132.5619,0.0000,132.5619,0.9660,0.0000,345.5381,345.5381,6.5330,3.4038,12914.9000,0.0000,12914.9000,0.8213,3001.8535,0.0000,3001.8535,40.1132,0.0000,9913.0465,9913.0465,6.5330,2.0037,10673.9000,0.0000,10673.9000,0.4416,2959.5334,0.0000,2959.5334,21.5669,0.0000,7714.3666,7714.3666,4.9252,6.5329,4.9252,5.7291,-4.1914,-62870.2909,4.9252,6.5330,6.5329,5.7291,-4.1915,-33532.1582,4.9252,6.5331,6.5329,5.7292,-4.1919,-29343.0398,20.2781,1584.5597,136083.8000,-125745.4890
