Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
648.0000,6.3337,6.9132,52024.1000,45090.0000,6934.1000,5.2152,12227.6493,6362.4419,18590.0912,254.7028,51452.4419,39796.4507,-11655.9912,6.3337,1.8128,16033.0000,0.0000,16033.0000,0.6637,4459.2426,0.0000,4459.2426,32.4157,0.0000,11573.7574,11573.7574,6.3337,3.2277,120860.6000,0.0000,120860.6000,7.7177,28403.9731,0.0000,28403.9731,376.9192,0.0000,92456.6269,92456.6269,6.3337,1.8128,463.2000,0.0000,463.2000,0.0192,128.8294,0.0000,128.8294,0.9365,0.0000,334.3706,334.3706,6.3337,3.2100,15273.9000,0.0000,15273.9000,0.9720,3562.6260,0.0000,3562.6260,47.4729,0.0000,11711.2740,11711.2740,6.3337,1.8128,5943.7000,0.0000,5943.7000,0.2461,1653.1155,0.0000,1653.1155,12.0170,0.0000,4290.5845,4290.5845,4.4337,6.3337,4.4337,5.3837,-5.4354,-81531.0632,4.4337,6.3337,6.3337,5.3837,-5.4356,-43484.6047,4.4337,6.3339,6.3337,5.3838,-5.4359,-38051.4636,22.2509,1738.7139,165508.5000,-163067.1314
649.0000,6.1791,6.3833,55907.1000,41105.9000,14801.2000,5.2866,13178.7476,5785.1939,18963.9415,258.1882,46891.0939,42728.3524,-4162.7415,6.1791,1.6796,16035.7000,0.0000,16035.7000,0.6664,4470.7576,0.0000,4470.7576,32.5454,0.0000,11564.9424,11564.9424,6.1791,3.0887,123323.3000,0.0000,123323.3000,7.9075,29066.7591,0.0000,29066.7591,386.1905,0.0000,94256.5409,94256.5409,6.1791,1.6796,475.7000,0.0000,475.7000,0.0198,132.6253,0.0000,132.6253,0.9655,0.0000,343.0747,343.0747,6.1791,3.0709,17513.4000,0.0000,17513.4000,1.1192,4096.1409,0.0000,4096.1409,54.6587,0.0000,13417.2591,13417.2591,6.1791,1.6796,1806.1000,0.0000,1806.1000,0.0751,503.5412,0.0000,503.5412,3.6656,0.0000,1302.5588,1302.5588,4.1716,6.1791,4.1716,5.1753,-5.8359,-87539.1655,4.1716,6.1791,6.1791,5.1754,-5.8361,-46688.9983,4.1716,6.1792,6.1791,5.1754,-5.8364,-40855.0082,22.6117,1766.9131,173955.4000,-175083.1720
650.0000,6.0031,5.8267,60910.5000,37532.8000,23377.7000,5.4449,14406.1266,5266.8700,19672.9966,265.9181,42799.6700,46504.3734,3704.7034,6.0031,1.5217,16029.5000,0.0000,16029.5000,0.6681,4481.3379,0.0000,4481.3379,32.6300,0.0000,11548.1621,11548.1621,6.0031,2.9257,138308.5000,0.0000,138308.5000,8.8969,32706.6325,0.0000,32706.6325,434.5114,0.0000,105601.8675,105601.8675,6.0031,1.5217,471.9000,0.0000,471.9000,0.0197,131.9282,0.0000,131.9282,0.9606,0.0000,339.9718,339.9718,6.0031,2.9077,18739.3000,0.0000,18739.3000,1.2014,4396.5254,0.0000,4396.5254,58.6730,0.0000,14342.7746,14342.7746,6.0031,1.5217,1017.2000,0.0000,1017.2000,0.0424,284.3767,0.0000,284.3767,2.0706,0.0000,732.8233,732.8233,3.8320,6.0030,3.8320,4.9175,-6.8134,-102200.7864,3.8320,6.0031,6.0030,4.9175,-6.8136,-54508.4834,3.8320,6.0032,6.0030,4.9176,-6.8139,-47697.1745,24.4100,1907.4330,197944.1000,-204406.4443
651.0000,5.8847,5.3766,65118.0000,34018.5000,31099.5000,5.5609,15435.8764,4764.4232,20200.2995,271.5866,38782.9232,49682.1236,10899.2005,5.8847,1.4219,16048.4000,0.0000,16048.4000,0.6712,4494.9400,0.0000,4494.9400,32.7803,0.0000,11553.4600,11553.4600,5.8847,2.8207,136102.5000,0.0000,136102.5000,8.7872,32256.7357,0.0000,32256.7357,429.1536,0.0000,103845.7643,103845.7643,5.8847,1.4219,467.2000,0.0000,467.2000,0.0195,130.8564,0.0000,130.8564,0.9543,0.0000,336.3436,336.3436,5.8847,2.8027,19380.9000,0.0000,19380.9000,1.2471,4556.6000,0.0000,4556.6000,60.9052,0.0000,14824.3000,14824.3000,5.8847,1.4219,425.3000,0.0000,425.3000,0.0178,119.1208,0.0000,119.1208,0.8687,0.0000,306.1792,306.1792,3.6303,5.8847,3.6303,4.7575,-7.0881,-106321.8229,3.6303,5.8847,5.8847,4.7575,-7.0883,-56706.3870,3.6303,5.8848,5.8847,4.7576,-7.0886,-49620.1044,24.4556,1910.9968,203523.8000,-212648.3144
652.0000,5.7298,4.9327,68555.2000,30655.4000,37899.8000,5.6332,16298.5598,4282.5742,20581.1340,275.1162,34937.9742,52256.6402,17318.6660,5.7298,1.2815,16044.4000,0.0000,16044.4000,0.6726,4504.7455,0.0000,4504.7455,32.8478,0.0000,11539.6545,11539.6545,5.7298,2.6762,149081.5000,0.0000,149081.5000,9.6490,35436.1912,0.0000,35436.1912,471.2433,0.0000,113645.3088,113645.3088,5.7298,1.2815,472.7000,0.0000,472.7000,0.0198,132.7188,0.0000,132.7188,0.9678,0.0000,339.9812,339.9812,5.7298,2.6580,19922.8000,0.0000,19922.8000,1.2851,4696.9055,0.0000,4696.9055,62.7633,0.0000,15225.8945,15225.8945,5.7298,1.2815,425.3000,0.0000,425.3000,0.0178,119.4104,0.0000,119.4104,0.8707,0.0000,305.8896,305.8896,3.3532,5.7298,3.3532,4.5415,-7.9186,-118779.6304,3.3532,5.7298,5.7298,4.5415,-7.9188,-63350.4525,3.3532,5.7299,5.7298,4.5416,-7.9191,-55433.8028,25.9164,2025.1418,223846.5000,-237563.8857
653.0000,5.6407,4.6890,69808.9000,28535.5000,41273.4000,5.6303,16624.7882,3980.6851,20605.4733,274.9743,32516.1851,53184.1118,20667.9267,5.6407,1.2083,16027.3000,0.0000,16027.3000,0.6739,4506.2427,0.0000,4506.2427,32.9125,0.0000,11521.0573,11521.0573,5.6407,2.5986,143766.1000,0.0000,143766.1000,9.3353,34230.3273,0.0000,34230.3273,455.9195,0.0000,109535.7727,109535.7727,5.6407,1.2083,466.2000,0.0000,466.2000,0.0196,131.0770,0.0000,131.0770,0.9574,0.0000,335.1230,335.1230,5.6407,2.5804,20901.6000,0.0000,20901.6000,1.3527,4935.4778,0.0000,4935.4778,66.0612,0.0000,15966.1222,15966.1222,5.6407,1.2083,1017.2000,0.0000,1017.2000,0.0428,285.9964,0.0000,285.9964,2.0888,0.0000,731.2036,731.2036,3.2272,5.6407,3.2272,4.4340,-7.9377,-119065.8533,3.2272,5.6407,5.6407,4.4340,-7.9379,-63503.1251,3.2272,5.6408,5.6407,4.4340,-7.9382,-55567.0871,25.5817,1998.9928,223451.8000,-238136.0654
654.0000,5.4940,4.3629,71736.9000,26269.8000,45467.1000,5.6574,17131.7998,3656.0101,20787.8100,276.2965,29925.8101,54605.1002,24679.2900,5.4940,1.0733,16042.3000,0.0000,16042.3000,0.6757,4520.8792,0.0000,4520.8792,33.0010,0.0000,11521.4208,11521.4208,5.4940,2.4601,155190.7000,0.0000,155190.7000,10.0960,37053.3275,0.0000,37053.3275,493.0720,0.0000,118137.3725,118137.3725,5.4940,1.0733,632.5000,0.0000,632.5000,0.0266,178.2448,0.0000,178.2448,1.3011,0.0000,454.2552,454.2552,5.4940,2.4419,21295.1000,0.0000,21295.1000,1.3807,5041.5615,0.0000,5041.5615,67.4312,0.0000,16253.5385,16253.5385,5.4940,1.0733,5555.1000,0.0000,5555.1000,0.2340,1565.4823,0.0000,1565.4823,11.4275,0.0000,3989.6177,3989.6177,2.9826,5.4939,2.9826,4.2383,-8.7517,-131274.8380,2.9826,5.4940,5.4939,4.2383,-8.7518,-70014.4504,2.9826,5.4940,5.4939,4.2383,-8.7521,-61264.6883,27.1056,2118.0704,244182.8000,-262553.9767
655.0000,5.6278,4.8117,65436.3000,28850.3000,36586.0000,5.3929,15587.3007,4023.7622,19611.0629,263.3824,32874.0622,49848.9993,16974.9371,5.6278,1.2163,16047.3000,0.0000,16047.3000,0.6779,4512.7815,0.0000,4512.7815,33.1070,0.0000,11534.5185,11534.5185,5.6278,2.6010,96183.2000,0.0000,96183.2000,6.2766,22906.5612,0.0000,22906.5612,306.5393,0.0000,73276.6388,73276.6388,5.6278,1.2163,581.0000,0.0000,581.0000,0.0245,163.3874,0.0000,163.3874,1.1987,0.0000,417.6126,417.6126,5.6278,2.5829,21012.5000,0.0000,21012.5000,1.3666,4962.8055,0.0000,4962.8055,66.7425,0.0000,16049.6945,16049.6945,5.6278,1.2163,18774.2000,0.0000,18774.2000,0.7931,5279.6335,0.0000,5279.6335,38.7328,0.0000,13494.5665,13494.5665,3.2772,5.6278,3.2772,4.4525,-6.5873,-98809.4481,3.2772,5.6278,5.6278,4.4525,-6.5875,-52699.8497,3.2772,5.6279,5.6278,4.4525,-6.5876,-46113.1562,21.7975,1703.2863,189184.2000,-197622.4539
656.0000,5.5999,6.2796,54538.5000,49395.9000,5142.6000,5.6228,12998.2918,6886.1730,19884.4648,274.6103,56282.0730,41540.2082,-14741.8648,5.5999,1.1774,16032.6000,0.0000,16032.6000,0.6755,4510.6251,0.0000,4510.6251,32.9894,0.0000,11521.9749,11521.9749,5.5999,2.5650,78589.4000,0.0000,78589.4000,5.1141,18726.3866,0.0000,18726.3866,249.7621,0.0000,59863.0134,59863.0134,5.5999,1.1774,785.5000,0.0000,785.5000,0.0331,220.9932,0.0000,220.9932,1.6163,0.0000,564.5068,564.5068,5.5999,2.5469,21107.2000,0.0000,21107.2000,1.3689,4987.6500,0.0000,4987.6500,66.8544,0.0000,16119.5500,16119.5500,5.5999,1.1774,19958.0000,0.0000,19958.0000,0.8409,5615.0005,0.0000,5615.0005,41.0665,0.0000,14342.9995,14342.9995,3.9353,5.5999,3.9353,4.7676,-4.3834,-65751.0193,3.9353,5.5999,5.5999,4.7676,-4.3836,-35068.8939,3.9353,5.5999,5.5999,4.7676,-4.3836,-30685.3782,20.4828,1600.5576,141615.3000,-131505.2914
657.0000,5.6297,7.2227,46322.5000,61448.4000,-15125.9000,5.6523,11033.8896,8570.4906,19604.3802,276.0501,70018.8906,35288.6104,-34730.2802,5.6297,1.2089,22132.7000,0.0000,22132.7000,0.9330,6223.9189,0.0000,6223.9189,45.5663,0.0000,15908.7811,15908.7811,5.6297,2.5960,44478.5000,0.0000,44478.5000,2.8961,10592.4246,0.0000,10592.4246,141.4385,0.0000,33886.0754,33886.0754,5.6297,1.2089,1015.2000,0.0000,1015.2000,0.0428,285.4836,0.0000,285.4836,2.0901,0.0000,729.7164,729.7164,5.6297,2.5779,20627.6000,0.0000,20627.6000,1.3386,4871.7356,0.0000,4871.7356,65.3737,0.0000,15755.8644,15755.8644,5.6297,1.2089,19168.8000,0.0000,19168.8000,0.8081,5390.4429,0.0000,5390.4429,39.4643,0.0000,13778.3571,13778.3571,4.6227,5.6296,4.6227,5.1262,-2.2663,-33994.9985,4.6227,5.6297,5.6296,5.1262,-2.2665,-18132.3438,4.6227,5.6297,5.6297,5.1262,-2.2665,-15865.4515,17.5062,1367.9593,92296.9000,-67992.7938
658.0000,5.5432,8.6097,34368.4000,84734.1000,-50365.7000,5.9496,8199.9564,11801.8644,20001.8208,290.5697,96535.9644,26168.4436,-70367.5208,5.5432,1.1222,27748.1000,0.0000,27748.1000,1.1690,7813.6315,0.0000,7813.6315,57.0937,0.0000,19934.4685,19934.4685,5.5432,2.5092,30765.1000,0.0000,30765.1000,2.0019,7338.6190,0.0000,7338.6190,97.7696,0.0000,23426.4810,23426.4810,5.5432,1.1222,1328.8000,0.0000,1328.8000,0.0560,374.1789,0.0000,374.1789,2.7341,0.0000,954.6211,954.6211,5.5432,2.4910,18522.1000,0.0000,18522.1000,1.2012,4381.2099,0.0000,4381.2099,58.6641,0.0000,14140.8901,14140.8901,5.5432,1.1222,16801.2000,0.0000,16801.2000,0.7078,4731.0766,0.0000,4731.0766,34.5696,0.0000,12070.1234,12070.1234,5.5395,5.5432,5.5395,5.5414,-0.0079,-118.0939,5.5395,5.5433,5.5432,5.5414,-0.0081,-64.7552,5.5395,5.5432,5.5432,5.5414,-0.0080,-55.9406,16.6283,1299.3617,44799.6000,-238.7898
659.0000,5.5614,9.3640,28368.2000,98983.1000,-70614.9000,6.2162,6766.0297,13790.4841,20556.5138,303.5872,112773.5841,21602.1703,-91171.4138,5.5614,1.1473,33098.9000,0.0000,33098.9000,1.3968,9317.7154,0.0000,9317.7154,68.2195,0.0000,23781.1846,23781.1846,5.5614,2.5326,26136.0000,0.0000,26136.0000,1.7038,6232.2665,0.0000,6232.2665,83.2099,0.0000,19903.7335,19903.7335,5.5614,1.1473,1232.3000,0.0000,1232.3000,0.0520,346.9064,0.0000,346.9064,2.5399,0.0000,885.3936,885.3936,5.5614,2.5144,16185.3000,0.0000,16185.3000,1.0516,3827.2275,0.0000,3827.2275,51.3563,0.0000,12358.0725,12358.0725,5.5614,1.1473,15222.8000,0.0000,15222.8000,0.6424,4285.3907,0.0000,4285.3907,31.3754,0.0000,10937.4093,10937.4093,6.1076,5.5613,6.1076,5.8344,1.1654,17480.5148,6.1076,5.5614,5.5613,5.8345,1.1651,9321.1757,6.1076,5.5614,5.5614,5.8345,1.1652,8156.7311,16.5942,1296.6916,21260.4000,34958.4216
660.0000,5.5834,9.8701,23295.8000,105246.9000,-81951.1000,6.1797,5553.8907,14668.3489,20222.2396,301.8058,119915.2489,17741.9093,-102173.3396,5.5834,1.1672,33097.0000,0.0000,33097.0000,1.3963,9313.9536,0.0000,9313.9536,68.1912,0.0000,23783.0464,23783.0464,5.5834,3.2334,24499.3000,2586.4000,21912.9000,1.7303,5839.5499,390.1022,6229.6521,84.5059,2976.5022,18659.7501,15683.2479,5.5834,1.1672,1441.0000,0.0000,1441.0000,0.0608,405.5173,0.0000,405.5173,2.9690,0.0000,1035.4827,1035.4827,5.5834,2.5349,14969.3000,0.0000,14969.3000,0.9722,3538.2989,0.0000,3538.2989,47.4798,0.0000,11431.0011,11431.0011,5.5834,1.1672,12263.3000,0.0000,12263.3000,0.5174,3451.0623,0.0000,3451.0623,25.2666,0.0000,8812.2377,8812.2377,6.5728,5.5834,6.5728,6.0781,2.0715,31072.5322,6.5728,5.5835,5.5834,6.0781,2.0713,16570.2838,6.5728,5.5834,5.5834,6.0781,2.0714,14499.6563,16.2849,1272.5236,1732.4000,62142.4723
661.0000,5.6306,10.2080,20097.4000,107998.0000,-87900.6000,6.1030,4787.0643,15063.1901,19850.2544,298.0619,123061.1901,15310.3357,-107750.8544,5.6306,1.2111,32835.0000,0.0000,32835.0000,1.3846,9233.3768,0.0000,9233.3768,67.6220,0.0000,23601.6232,23601.6232,5.6306,3.1538,23661.5000,2008.4000,21653.1000,1.6451,5634.8234,302.9908,5937.8142,80.3441,2311.3908,18026.6766,15715.2858,5.6306,1.2111,1290.7000,0.0000,1290.7000,0.0544,362.9517,0.0000,362.9517,2.6581,0.0000,927.7483,927.7483,5.6306,2.5799,13678.5000,0.0000,13678.5000,0.8879,3230.4774,0.0000,3230.4774,43.3655,0.0000,10448.0226,10448.0226,5.6306,1.2111,10684.9000,0.0000,10684.9000,0.4506,3004.6508,0.0000,3004.6508,22.0050,0.0000,7680.2492,7680.2492,6.8468,5.6305,6.8468,6.2387,2.4690,37034.7063,6.8468,5.6306,5.6305,6.2387,2.4688,19750.1920,6.8468,5.6306,5.6306,6.2387,2.4688,17281.9297,15.7885,1233.7356,-7758.4000,74066.8280
662.0000,5.6382,10.5180,16693.2000,109754.1000,-93060.9000,5.9691,3975.6261,15310.0163,19285.6424,291.5224,125064.1163,12717.5739,-112346.5424,5.6382,1.2145,32837.7000,0.0000,32837.7000,1.3834,9233.0235,0.0000,9233.0235,67.5647,0.0000,23604.6765,23604.6765,5.6382,2.6093,20612.8000,20.2000,20592.6000,1.3423,4908.0843,3.0475,4911.1319,65.5561,23.2475,15704.7157,15681.4681,5.6382,1.2145,1226.6000,0.0000,1226.6000,0.0517,344.8849,0.0000,344.8849,2.5238,0.0000,881.7151,881.7151,5.6382,2.5844,12204.3000,0.0000,12204.3000,0.7915,2881.9192,0.0000,2881.9192,38.6533,0.0000,9322.3808,9322.3808,5.6382,1.2145,9501.1000,0.0000,9501.1000,0.4003,2671.4380,0.0000,2671.4380,19.5488,0.0000,6829.6620,6829.6620,7.0999,5.6382,7.0999,6.3690,2.8014,42021.2421,7.0999,5.6383,5.6382,6.3691,2.8012,22409.7582,7.0999,5.6383,5.6382,6.3691,2.8013,19608.9582,14.9074,1164.8859,-16698.6000,84039.9585
663.0000,5.7441,10.7171,15647.9000,110047.3000,-94399.4000,5.9170,3719.1796,15377.2173,19096.3968,288.9789,125424.5173,11928.7204,-113495.7968,5.7441,1.3168,32788.1000,0.0000,32788.1000,1.3811,9203.7733,0.0000,9203.7733,67.4525,0.0000,23584.3267,23584.3267,5.7441,2.7059,27405.2000,0.0000,27405.2000,1.7829,6512.3745,0.0000,6512.3745,87.0764,0.0000,20892.8255,20892.8255,5.7441,1.3168,1014.3000,0.0000,1014.3000,0.0427,284.7188,0.0000,284.7188,2.0866,0.0000,729.5812,729.5812,5.7441,2.6879,11650.5000,0.0000,11650.5000,0.7554,2745.9713,0.0000,2745.9713,36.8934,0.0000,8904.5287,8904.5287,5.7441,1.3168,8317.3000,0.0000,8317.3000,0.3504,2334.7051,0.0000,2334.7051,17.1105,0.0000,5982.5949,5982.5949,7.0975,5.7440,7.0975,6.4208,2.6702,40052.6329,7.0975,5.7441,5.7440,6.4208,2.6700,21359.8555,7.0975,5.7441,5.7441,6.4208,2.6700,18690.1254,15.3444,1199.0359,-13224.0000,80102.6137
664.0000,6.0239,9.8957,21985.9000,79286.5000,-57300.6000,4.9304,5197.8981,11129.8844,16327.7825,240.7935,90416.3844,16788.0019,-73628.3825,6.0239,1.5798,32795.2000,0.0000,32795.2000,1.3786,9165.5067,0.0000,9165.5067,67.3269,0.0000,23629.6933,23629.6933,6.0239,2.9740,31354.6000,0.0000,31354.6000,2.0354,7411.7045,0.0000,7411.7045,99.4038,0.0000,23942.8955,23942.8955,6.0239,1.5798,905.0000,0.0000,905.0000,0.0380,252.9268,0.0000,252.9268,1.8579,0.0000,652.0732,652.0732,6.0239,2.9563,11226.0000,0.0000,11226.0000,0.7263,2632.8194,0.0000,2632.8194,35.4701,0.0000,8593.1806,8593.1806,6.0239,1.5798,9501.1000,0.0000,9501.1000,0.3994,2655.3397,0.0000,2655.3397,19.5053,0.0000,6845.7603,6845.7603,6.2956,6.0239,6.2956,6.1597,0.4983,7474.0065,6.2956,6.0239,6.0239,6.1598,0.4981,3984.9677,6.2956,6.0240,6.0239,6.1598,0.4981,3486.3928,14.2621,1114.4580,28481.3000,14945.3670
665.0000,6.0704,9.5297,26943.0000,79253.6000,-52310.6000,5.2321,6364.2464,11133.8468,17498.0932,255.5259,90387.4468,20578.7536,-69808.6932,6.0704,1.6007,32790.2000,0.0000,32790.2000,1.3708,9157.4536,0.0000,9157.4536,66.9498,0.0000,23632.7464,23632.7464,6.0704,3.0017,42117.8000,0.0000,42117.8000,2.7181,9947.2549,0.0000,9947.2549,132.7466,0.0000,32170.5451,32170.5451,6.0704,1.6007,957.9000,0.0000,957.9000,0.0400,267.5167,0.0000,267.5167,1.9558,0.0000,690.3833,690.3833,6.0704,2.9839,11308.3000,0.0000,11308.3000,0.7273,2649.9411,0.0000,2649.9411,35.5213,0.0000,8658.3589,8658.3589,6.0704,1.6007,11079.5000,0.0000,11079.5000,0.4632,3094.2174,0.0000,3094.2174,22.6217,0.0000,7985.2826,7985.2826,5.9886,6.0703,5.9886,6.0295,-0.1663,-2495.0376,5.9886,6.0704,6.0703,6.0295,-0.1665,-1331.9454,5.9886,6.0705,6.0704,6.0295,-0.1666,-1166.0056,15.8273,1236.7703,45943.1000,-4992.9886
666.0000,6.0864,9.1962,30673.7000,76843.5000,-46169.8000,5.3533,7243.2854,10798.1383,18041.4238,261.4464,87641.6383,23430.4146,-64211.2238,6.0864,1.6122,26960.0000,0.0000,26960.0000,1.1261,7527.3477,0.0000,7527.3477,54.9962,0.0000,19432.6523,19432.6523,6.0864,3.0145,52614.9000,0.0000,52614.9000,3.3922,12422.6954,0.0000,12422.6954,165.6705,0.0000,40192.2046,40192.2046,6.0864,1.6122,587.1000,0.0000,587.1000,0.0245,163.9208,0.0000,163.9208,1.1976,0.0000,423.1792,423.1792,6.0864,2.9967,11848.1000,0.0000,11848.1000,0.7613,2775.6502,0.0000,2775.6502,37.1808,0.0000,9072.4498,9072.4498,6.0864,1.6122,14630.9000,0.0000,14630.9000,0.6111,4085.0101,0.0000,4085.0101,29.8458,0.0000,10545.8899,10545.8899,5.7308,6.0863,5.7308,5.9086,-0.7727,-11589.8139,5.7308,6.0864,6.0863,5.9086,-0.7728,-6182.5497,5.7308,6.0865,6.0864,5.9086,-0.7729,-5410.3710,16.9028,1320.8096,60471.2000,-23182.7346
667.0000,6.1440,8.4820,34536.2000,62091.5000,-27555.3000,4.9277,8146.4841,8733.5534,16880.0375,240.6613,70825.0534,26389.7159,-44435.3375,6.1440,1.6669,16036.1000,0.0000,16036.1000,0.6696,4473.3201,0.0000,4473.3201,32.7022,0.0000,11562.7799,11562.7799,6.1440,3.0701,97614.7000,0.0000,97614.7000,6.2914,23022.5085,0.0000,23022.5085,307.2605,0.0000,74592.1915,74592.1915,6.1440,1.6669,581.5000,0.0000,581.5000,0.0243,162.2112,0.0000,162.2112,1.1858,0.0000,419.2888,419.2888,6.1440,3.0523,11928.3000,0.0000,11928.3000,0.7662,2791.5942,0.0000,2791.5942,37.4199,0.0000,9136.7058,9136.7058,6.1440,1.6669,17195.8000,0.0000,17195.8000,0.7180,4796.8220,0.0000,4796.8220,35.0671,0.0000,12398.9780,12398.9780,4.9118,6.1440,4.9118,5.5279,-3.1836,-47754.2182,4.9118,6.1440,6.1440,5.5279,-3.1838,-25470.0629,4.9118,6.1441,6.1440,5.5279,-3.1840,-22287.7242,20.0958,1570.3126,115801.1000,-95512.0052
668.0000,5.9907,8.2809,36913.9000,65033.2000,-28119.3000,5.2049,8732.6589,9124.0628,17856.7217,254.1966,74157.2628,28181.2411,-45976.0217,5.9907,1.5128,16047.5000,0.0000,16047.5000,0.6693,4487.2353,0.0000,4487.2353,32.6889,0.0000,11560.2647,11560.2647,5.9907,2.9158,120715.4000,0.0000,120715.4000,7.7709,28552.9056,0.0000,28552.9056,379.5181,0.0000,92162.4944,92162.4944,5.9907,1.5128,578.9000,0.0000,578.9000,0.0241,161.8732,0.0000,161.8732,1.1792,0.0000,417.0268,417.0268,5.9907,2.8979,13344.3000,0.0000,13344.3000,0.8561,3131.4595,0.0000,3131.4595,41.8118,0.0000,10212.8405,10212.8405,5.9907,1.5128,16406.6000,0.0000,16406.6000,0.6843,4587.6475,0.0000,4587.6475,33.4204,0.0000,11818.9525,11818.9525,4.6237,5.9907,4.6237,5.3072,-4.0097,-60145.1136,4.6237,5.9908,5.9907,5.3072,-4.0098,-32078.6622,4.6237,5.9908,5.9907,5.3073,-4.0100,-28070.3187,22.8145,1782.7559,138973.4000,-120294.0945
669.0000,6.0200,5.9011,49977.3000,31647.7000,18329.6000,4.5179,11816.4939,4442.2737,16258.7676,220.6452,36089.9737,38160.8061,2070.8324,6.0200,1.5545,16033.7000,0.0000,16033.7000,0.6707,4481.3269,0.0000,4481.3269,32.7581,0.0000,11552.3731,11552.3731,6.0200,2.9544,120510.0000,0.0000,120510.0000,7.7825,28488.6574,0.0000,28488.6574,380.0857,0.0000,92021.3426,92021.3426,6.0200,1.5545,574.9000,0.0000,574.9000,0.0241,160.6812,0.0000,160.6812,1.1746,0.0000,414.2188,414.2188,6.0200,2.9365,14024.4000,0.0000,14024.4000,0.9026,3289.3532,0.0000,3289.3532,44.0835,0.0000,10735.0468,10735.0468,6.0200,1.5545,15025.5000,0.0000,15025.5000,0.6286,4199.5408,0.0000,4199.5408,30.6983,0.0000,10825.9592,10825.9592,3.7422,6.0199,3.7422,4.8811,-6.3809,-95712.9331,3.7422,6.0200,6.0199,4.8811,-6.3810,-51047.8414,3.7422,6.0201,6.0200,4.8811,-6.3813,-44668.9093,21.7896,1702.6690,184498.1000,-191429.6837
670.0000,5.8269,5.3416,54353.5000,28723.4000,25630.1000,4.6552,12898.3754,4019.0163,16917.3917,227.3542,32742.4163,41455.1246,8712.7083,5.8269,1.3641,16032.1000,0.0000,16032.1000,0.6703,4494.4468,0.0000,4494.4468,32.7362,0.0000,11537.6532,11537.6532,5.8269,2.7628,135165.6000,0.0000,135165.6000,8.7236,32069.6392,0.0000,32069.6392,426.0489,0.0000,103095.9608,103095.9608,5.8269,1.3641,687.0000,0.0000,687.0000,0.0287,192.5939,0.0000,192.5939,1.4028,0.0000,494.4061,494.4061,5.8269,2.7448,14463.3000,0.0000,14463.3000,0.9303,3403.9265,0.0000,3403.9265,45.4354,0.0000,11059.3735,11059.3735,5.8269,1.3641,12263.3000,0.0000,12263.3000,0.5127,3437.8995,0.0000,3437.8995,25.0406,0.0000,8825.4005,8825.4005,3.4260,5.8268,3.4260,4.6264,-7.1862,-107792.7186,3.4260,5.8269,5.8268,4.6264,-7.1863,-57490.4935,3.4260,5.8270,5.8268,4.6265,-7.1866,-50306.1663,23.2814,1819.2436,204241.4000,-215589.3784
671.0000,5.7101,4.7562,59074.6000,24150.5000,34924.1000,4.7569,14049.8842,3372.7571,17422.6413,232.3208,27523.2571,45024.7158,17501.4587,5.7101,1.2673,16048.2000,0.0000,16048.2000,0.6735,4507.2085,0.0000,4507.2085,32.8928,0.0000,11540.9915,11540.9915,5.7101,2.6605,134485.1000,0.0000,134485.1000,8.7149,31978.5967,0.0000,31978.5967,425.6198,0.0000,102506.5033,102506.5033,5.7101,1.2673,470.7000,0.0000,470.7000,0.0198,132.1982,0.0000,132.1982,0.9648,0.0000,338.5018,338.5018,5.7101,2.6424,15739.0000,0.0000,15739.0000,1.0165,3711.8550,0.0000,3711.8550,49.6432,0.0000,12027.1450,12027.1450,5.7101,1.2673,10684.9000,0.0000,10684.9000,0.4484,3000.9018,0.0000,3000.9018,21.9000,0.0000,7683.9982,7683.9982,3.1954,5.7100,3.1954,4.4527,-7.5798,-113697.2518,3.1954,5.7101,5.7100,4.4527,-7.5800,-60639.6056,3.1954,5.7102,5.7101,4.4528,-7.5802,-53061.4477,23.4449,1832.0190,212352.0000,-227398.3051
672.0000,5.5425,4.2897,62867.8000,21334.9000,41532.9000,4.8762,14999.8414,2971.5143,17971.3557,238.1457,24306.4143,47867.9586,23561.5443,5.5425,1.1144,16041.7000,0.0000,16041.7000,0.6748,4517.2607,0.0000,4517.2607,32.9548,0.0000,11524.4393,11524.4393,5.5425,2.5034,150029.9000,0.0000,150029.9000,9.7460,35788.2093,0.0000,35788.2093,475.9809,0.0000,114241.6907,114241.6907,5.5425,1.1144,471.6000,0.0000,471.6000,0.0198,132.8001,0.0000,132.8001,0.9688,0.0000,338.7999,338.7999,5.5425,2.4851,17643.0000,0.0000,17643.0000,1.1422,4173.3235,0.0000,4173.3235,55.7853,0.0000,13469.6765,13469.6765,5.5425,1.1144,5949.7000,0.0000,5949.7000,0.2503,1675.4051,0.0000,1675.4051,12.2226,0.0000,4274.2949,4274.2949,2.9449,5.5424,2.9449,4.2437,-8.3704,-125556.3986,2.9449,5.5425,5.5424,4.2437,-8.3706,-66964.4040,2.9449,5.5426,5.5425,4.2437,-8.3708,-58595.7491,25.0640,1958.5395,231668.8000,-251116.5517
673.0000,5.4288,3.8303,70485.3000,18677.3000,51808.0000,5.2481,16853.8401,2596.6585,19450.4985,256.3070,21273.9585,53631.4599,32357.5015,5.4288,1.0185,16040.4000,0.0000,16040.4000,0.6769,4524.9806,0.0000,4524.9806,33.0610,0.0000,11515.4194,11515.4194,5.4288,2.4025,148352.7000,0.0000,148352.7000,9.6711,35464.4731,0.0000,35464.4731,472.3220,0.0000,112888.2269,112888.2269,5.4288,1.0185,418.5000,0.0000,418.5000,0.0177,118.0584,0.0000,118.0584,0.8626,0.0000,300.4416,300.4416,5.4288,2.3841,19388.4000,0.0000,19388.4000,1.2597,4595.4934,0.0000,4595.4934,61.5208,0.0000,14792.9066,14792.9066,5.4288,1.0185,1807.7000,0.0000,1807.7000,0.0763,509.9503,0.0000,509.9503,3.7259,0.0000,1297.7497,1297.7497,2.7802,5.4288,2.7802,4.1045,-8.6575,-129862.5985,2.7802,5.4288,5.4288,4.1045,-8.6576,-69261.0261,2.7802,5.4289,5.4288,4.1046,-8.6579,-60605.1504,25.4247,1986.7182,237815.7000,-259728.7750
674.0000,5.2470,3.4117,76726.8000,16650.2000,60076.6000,5.5600,18410.1197,2308.2144,20718.3341,271.5399,18958.4144,58316.6803,39358.2659,5.2470,0.8515,16059.2000,0.0000,16059.2000,0.6793,4543.2842,0.0000,4543.2842,33.1743,0.0000,11515.9158,11515.9158,5.2470,2.2312,164038.7000,0.0000,164038.7000,10.7194,39350.0010,0.0000,39350.0010,523.5161,0.0000,124688.6990,124688.6990,5.2470,0.8515,414.6000,0.0000,414.6000,0.0175,117.2939,0.0000,117.2939,0.8565,0.0000,297.3061,297.3061,5.2470,2.2127,19984.3000,0.0000,19984.3000,1.3015,4752.1536,0.0000,4752.1536,63.5641,0.0000,15232.1464,15232.1464,5.2470,0.8515,1018.0000,0.0000,1018.0000,0.0431,288.0009,0.0000,288.0009,2.1029,0.0000,729.9991,729.9991,2.5324,5.2470,2.5324,3.8897,-9.5910,-143865.5398,2.5324,5.2470,5.2470,3.8897,-9.5911,-76729.1081,2.5324,5.2471,5.2470,3.8898,-9.5914,-67139.9635,27.4811,2147.4091,261591.4000,-287734.6113
675.0000,5.1343,3.1143,82193.8000,14846.6000,67347.2000,5.8435,19764.5145,2054.5695,21819.0840,285.3874,16901.1695,62429.2855,45528.1160,5.1343,0.7577,16061.5000,0.0000,16061.5000,0.6818,4552.0302,0.0000,4552.0302,33.2991,0.0000,11509.4698,11509.4698,5.1343,2.1321,162326.1000,0.0000,162326.1000,10.6483,39022.8817,0.0000,39022.8817,520.0461,0.0000,123303.2183,123303.2183,5.1343,0.7577,411.9000,0.0000,411.9000,0.0175,116.7376,0.0000,116.7376,0.8540,0.0000,295.1624,295.1624,5.1343,2.1136,20413.5000,0.0000,20413.5000,1.3346,4864.0278,0.0000,4864.0278,65.1797,0.0000,15549.4722,15549.4722,5.1343,0.7577,425.5000,0.0000,425.5000,0.0181,120.5920,0.0000,120.5920,0.8822,0.0000,304.9080,304.9080,2.3871,5.1343,2.3871,3.7607,-9.8244,-147366.3078,2.3871,5.1343,5.1343,3.7607,-9.8245,-78596.1753,2.3871,5.1344,5.1343,3.7607,-9.8248,-68773.4659,27.8157,2173.5563,266985.7000,-294735.9491
676.0000,4.9556,2.7772,87256.0000,13135.9000,74120.1000,6.1001,21053.8343,1812.8338,22866.6681,297.9187,14948.7338,66202.1657,51253.4319,4.9556,0.5937,16043.7000,0.0000,16043.7000,0.6826,4559.8549,0.0000,4559.8549,33.3371,0.0000,11483.8451,11483.8451,4.9556,1.9638,177294.2000,0.0000,177294.2000,11.6580,42766.8345,0.0000,42766.8345,569.3593,0.0000,134527.3655,134527.3655,4.9556,0.5937,419.8000,0.0000,419.8000,0.0179,119.3133,0.0000,119.3133,0.8723,0.0000,300.4867,300.4867,4.9556,1.9451,20794.5000,0.0000,20794.5000,1.3628,4970.7303,0.0000,4970.7303,66.5555,0.0000,15823.7697,15823.7697,4.9556,0.5937,425.5000,0.0000,425.5000,0.0181,120.9333,0.0000,120.9333,0.8841,0.0000,304.5667,304.5667,2.1630,4.9556,2.1630,3.5593,-10.6846,-160269.0523,2.1630,4.9556,4.9556,3.5593,-10.6847,-85477.4786,2.1630,4.9557,4.9556,3.5593,-10.6850,-74794.8126,29.7592,2325.4250,289097.8000,-320541.3435
677.0000,4.8587,2.6050,90687.0000,12286.4000,78400.6000,6.3026,21922.4744,1693.0955,23615.5700,307.8081,13979.4955,68764.5256,54785.0300,4.8587,0.5151,16050.7000,0.0000,16050.7000,0.6854,4568.8522,0.0000,4568.8522,33.4714,0.0000,11481.8478,11481.8478,4.8587,1.8800,173917.1000,0.0000,173917.1000,11.4795,42030.0550,0.0000,42030.0550,560.6409,0.0000,131887.0450,131887.0450,4.8587,0.5151,409.0000,0.0000,409.0000,0.0175,116.4224,0.0000,116.4224,0.8529,0.0000,292.5776,292.5776,4.8587,1.8613,20793.8000,0.0000,20793.8000,1.3679,4979.2333,0.0000,4979.2333,66.8072,0.0000,15814.5667,15814.5667,4.8587,0.5151,1018.0000,0.0000,1018.0000,0.0435,289.7750,0.0000,289.7750,2.1229,0.0000,728.2250,728.2250,2.0572,4.8587,2.0572,3.4579,-10.7494,-161240.6382,2.0572,4.8587,4.8587,3.4579,-10.7495,-85995.6686,2.0572,4.8587,4.8587,3.4580,-10.7497,-75247.9671,29.8445,2332.0883,290589.2000,-322484.2740
678.0000,4.6801,2.3167,94822.6000,10913.6000,83909.0000,6.5172,23001.1168,1499.8783,24500.9951,318.2876,12413.4783,71821.4832,59408.0049,4.6801,0.3499,16062.0000,0.0000,16062.0000,0.6872,4585.0400,0.0000,4585.0400,33.5605,0.0000,11476.9600,11476.9600,4.6801,1.7108,188199.0000,0.0000,188199.0000,12.4479,45637.4813,0.0000,45637.4813,607.9352,0.0000,142561.5187,142561.5187,4.6801,0.3499,580.8000,0.0000,580.8000,0.0248,165.7945,0.0000,165.7945,1.2135,0.0000,415.0055,415.0055,4.6801,1.6919,20094.9000,0.0000,20094.9000,1.3247,4827.3846,0.0000,4827.3846,64.6956,0.0000,15267.5154,15267.5154,4.6801,0.3499,5560.5000,0.0000,5560.5000,0.2379,1587.2939,0.0000,1587.2939,11.6183,0.0000,3973.2061,3973.2061,1.8347,4.6801,1.8347,3.2574,-11.6551,-174825.8208,1.8347,4.6801,4.6801,3.2574,-11.6551,-93240.9021,1.8347,4.6802,4.6801,3.2574,-11.6554,-81587.8060,31.8595,2489.5454,314406.2000,-349654.5289
679.0000,4.5559,2.4700,95533.7000,15518.3000,80015.4000,6.7935,23229.1451,2128.7736,25357.9187,331.7858,17647.0736,72304.5549,54657.4813,4.5559,0.2447,16051.6000,0.0000,16051.6000,0.6892,4591.1211,0.0000,4591.1211,33.6601,0.0000,11460.4789,11460.4789,4.5559,1.6002,183483.5000,0.0000,183483.5000,12.1824,44600.2599,0.0000,44600.2599,594.9702,0.0000,138883.2401,138883.2401,4.5559,0.2447,422.1000,0.0000,422.1000,0.0181,120.7302,0.0000,120.7302,0.8851,0.0000,301.3698,301.3698,4.5559,1.5813,19202.7000,0.0000,19202.7000,1.2707,4623.4055,0.0000,4623.4055,62.0602,0.0000,14579.2945,14579.2945,4.5559,0.2447,18793.1000,0.0000,18793.1000,0.8069,5375.2522,0.0000,5375.2522,39.4091,0.0000,13417.8478,13417.8478,1.7763,4.5559,1.7763,3.1661,-11.6649,-174973.7556,1.7763,4.5559,4.5559,3.1661,-11.6650,-93319.8245,1.7763,4.5560,4.5559,3.1661,-11.6652,-81656.5953,32.6415,2550.6494,317968.4000,-349950.1754
680.0000,4.4736,2.8229,87342.3000,21429.3000,65913.0000,6.5505,21271.1498,2936.0669,24207.2167,319.9168,24365.3669,66071.1502,41705.7833,4.4736,0.1756,16042.8000,0.0000,16042.8000,0.6906,4594.6147,0.0000,4594.6147,33.7267,0.0000,11448.1853,11448.1853,4.4736,1.5272,191236.1000,0.0000,191236.1000,12.7310,46558.3783,0.0000,46558.3783,621.7623,0.0000,144677.7217,144677.7217,4.4736,0.1756,412.9000,0.0000,412.9000,0.0178,118.2534,0.0000,118.2534,0.8680,0.0000,294.6466,294.6466,4.4736,1.5083,18898.8000,0.0000,18898.8000,1.2540,4557.0105,0.0000,4557.0105,61.2413,0.0000,14341.7895,14341.7895,4.4736,0.1756,19978.1000,0.0000,19978.1000,0.8600,5721.6740,0.0000,5721.6740,41.9999,0.0000,14256.4260,14256.4260,1.8142,4.4736,1.8142,3.1439,-11.3362,-170042.3359,1.8142,4.4736,4.4736,3.1439,-11.3362,-90689.7822,1.8142,4.4737,4.4736,3.1440,-11.3364,-79354.9834,33.1557,2590.8362,312481.7000,-340087.1015
681.0000,4.6782,3.5874,74398.9000,27366.8000,47032.1000,5.9955,18047.6035,3760.9678,21808.5713,292.8111,31127.7678,56351.2965,25223.5287,4.6782,0.3817,21324.8000,0.0000,21324.8000,0.9195,6087.5372,0.0000,6087.5372,44.9064,0.0000,15237.2628,15237.2628,4.6782,1.7333,147560.3000,0.0000,147560.3000,9.8408,35784.0747,0.0000,35784.0747,480.6090,0.0000,111776.2253,111776.2253,4.6782,0.3817,419.0000,0.0000,419.0000,0.0181,119.6109,0.0000,119.6109,0.8823,0.0000,299.3891,299.3891,4.6782,1.7147,16322.3000,0.0000,16322.3000,1.0849,3921.2303,0.0000,3921.2303,52.9861,0.0000,12401.0697,12401.0697,4.6782,0.3817,19188.1000,0.0000,19188.1000,0.8274,5477.5788,0.0000,5477.5788,40.4069,0.0000,13710.5212,13710.5212,2.1995,4.6782,2.1995,3.4388,-8.9324,-133985.7560,2.1995,4.6782,4.6782,3.4388,-8.9325,-71459.9849,2.1995,4.6782,4.6782,3.4388,-8.9325,-62527.7124,28.0292,2190.2443,251846.6000,-267973.4533
682.0000,4.8522,4.3474,65964.2000,34141.3000,31822.9000,5.7374,15948.0278,4704.2904,20652.3183,280.2057,38845.5904,50016.1722,11170.5817,4.8522,0.5331,26593.6000,0.0000,26593.6000,1.1419,7570.6803,0.0000,7570.6803,55.7688,0.0000,19022.9197,19022.9197,4.8522,1.8912,121317.3000,0.0000,121317.3000,8.0552,29322.0500,0.0000,29322.0500,393.4039,0.0000,91995.2500,91995.2500,4.8522,0.5331,413.4000,0.0000,413.4000,0.0178,117.6869,0.0000,117.6869,0.8669,0.0000,295.7131,295.7131,4.8522,1.8726,13109.6000,0.0000,13109.6000,0.8676,3139.5597,0.0000,3139.5597,42.3700,0.0000,9970.0403,9970.0403,4.8522,0.5331,16818.1000,0.0000,16818.1000,0.7222,4787.7857,0.0000,4787.7857,35.2689,0.0000,12030.3143,12030.3143,2.5876,4.8522,2.5876,3.7199,-7.2242,-108363.2656,2.5876,4.8522,4.8522,3.7199,-7.2243,-57794.7287,2.5876,4.8522,4.8522,3.7199,-7.2243,-50570.1973,24.8130,1938.9220,210074.9000,-216728.1916
683.0000,5.0155,4.8205,60796.6000,36899.0000,23897.6000,5.5160,14652.6465,5096.9627,19749.6092,269.3917,41995.9627,46143.9535,4147.9908,5.0155,0.6766,31857.2000,0.0000,31857.2000,1.3631,9045.7088,0.0000,9045.7088,66.5722,0.0000,22811.4912,22811.4912,5.0155,2.0405,99285.0000,0.0000,99285.0000,6.5678,23922.1063,0.0000,23922.1063,320.7626,0.0000,75362.8937,75362.8937,5.0155,0.6766,415.7000,0.0000,415.7000,0.0178,118.0361,0.0000,118.0361,0.8687,0.0000,297.6639,297.6639,5.0155,2.0220,9782.9000,0.0000,9782.9000,0.6450,2335.9967,0.0000,2335.9967,31.5004,0.0000,7446.9033,7446.9033,5.0155,0.6766,15238.1000,0.0000,15238.1000,0.6520,4326.7900,0.0000,4326.7900,31.8431,0.0000,10911.3100,10911.3100,2.8906,5.0154,2.8906,3.9530,-6.0489,-90733.3056,2.8906,5.0155,5.0154,3.9531,-6.0490,-48392.0687,2.8906,5.0155,5.0155,3.9531,-6.0490,-42342.7795,22.1426,1730.2529,180476.5000,-181468.1538
684.0000,5.0927,5.1668,56444.5000,38989.9000,17454.6000,5.3203,13583.6072,5392.2006,18975.8078,259.8335,44382.1006,42860.8928,-1521.2078,5.0927,0.7375,31855.0000,0.0000,31855.0000,1.3585,9034.0448,0.0000,9034.0448,66.3492,0.0000,22820.9552,22820.9552,5.0927,2.1059,103580.7000,0.0000,103580.7000,6.8282,24920.3683,0.0000,24920.3683,333.4784,0.0000,78660.3317,78660.3317,5.0927,0.7375,521.4000,0.0000,521.4000,0.0222,147.8685,0.0000,147.8685,1.0860,0.0000,373.5315,373.5315,5.0927,2.0875,7162.0000,0.0000,7162.0000,0.4706,1707.7999,0.0000,1707.7999,22.9810,0.0000,5454.2001,5454.2001,5.0927,0.7375,12275.6000,0.0000,12275.6000,0.5235,3481.3474,0.0000,3481.3474,25.5682,0.0000,8794.2526,8794.2526,3.0472,5.0927,3.0472,4.0699,-5.7291,-85935.8589,3.0472,5.0927,5.0927,4.0700,-5.7292,-45833.3270,3.0472,5.0927,5.0927,4.0699,-5.7292,-40104.0816,21.7850,1702.3111,172849.3000,-171873.2674
685.0000,5.1710,5.5484,51952.5000,41227.5000,10725.0000,5.1306,12483.8401,5708.5845,18192.4246,250.5684,46936.0845,39468.6599,-7467.4246,5.1710,0.8069,31857.9000,0.0000,31857.9000,1.3566,9023.6953,0.0000,9023.6953,66.2525,0.0000,22834.2047,22834.2047,5.1710,2.2528,94526.9000,1036.4000,93490.5000,6.2747,22708.1966,156.0340,22864.2306,306.4474,1192.4340,71818.7034,70626.2694,5.1710,0.8069,528.1000,0.0000,528.1000,0.0225,149.5834,0.0000,149.5834,1.0983,0.0000,378.5166,378.5166,5.1710,2.1595,5740.4000,0.0000,5740.4000,0.3765,1366.8947,0.0000,1366.8947,18.3892,0.0000,4373.5053,4373.5053,5.1710,0.8069,10695.6000,0.0000,10695.6000,0.4554,3029.5103,0.0000,3029.5103,22.2429,0.0000,7666.0897,7666.0897,3.2972,5.1710,3.2972,4.2341,-4.9205,-73807.7025,3.2972,5.1710,5.1710,4.2341,-4.9206,-39365.0043,3.2972,5.1710,5.1710,4.2341,-4.9206,-34444.2038,20.4245,1595.9965,153037.5000,-147616.9105
686.0000,5.2255,6.0687,45587.0000,44313.9000,1273.1000,4.8617,10942.8216,6141.1627,17083.9843,237.4373,50455.0627,34644.1784,-15810.8843,5.2255,0.8531,31855.5000,0.0000,31855.5000,1.3543,9015.2512,0.0000,9015.2512,66.1439,0.0000,22840.2488,22840.2488,5.2255,2.4085,90660.2000,2441.7000,88218.5000,6.0830,21756.6937,367.6911,22124.3848,297.0842,2809.3911,68903.5063,66094.1152,5.2255,0.8531,685.0000,0.0000,685.0000,0.0291,193.8581,0.0000,193.8581,1.4223,0.0000,491.1419,491.1419,5.2255,2.2081,5801.1000,0.0000,5801.1000,0.3799,1380.0001,0.0000,1380.0001,18.5527,0.0000,4421.0999,4421.0999,5.2255,0.8531,9510.6000,0.0000,9510.6000,0.4043,2691.5430,0.0000,2691.5430,19.7475,0.0000,6819.0570,6819.0570,3.5477,5.2255,3.5477,4.3866,-4.2427,-63640.3775,3.5477,5.2256,5.2255,4.3866,-4.2428,-33942.4494,3.5477,5.2255,5.2255,4.3866,-4.2428,-29699.4212,19.6686,1536.9310,137343.8000,-127282.2480
687.0000,5.3143,6.5843,40268.8000,46828.8000,-6560.0000,4.6360,9649.8223,6498.7242,16148.5465,226.4140,53327.5242,30618.9777,-22708.5465,5.3143,0.9347,31858.3000,0.0000,31858.3000,1.3530,9003.4249,0.0000,9003.4249,66.0777,0.0000,22854.8751,22854.8751,5.3143,2.3876,73497.9000,830.3000,72667.6000,4.8665,17608.3078,125.0808,17733.3886,237.6706,955.3808,55889.5922,54934.2114,5.3143,0.9347,524.1000,0.0000,524.1000,0.0223,148.1151,0.0000,148.1151,1.0870,0.0000,375.9849,375.9849,5.3143,2.2919,5209.3000,0.0000,5209.3000,0.3407,1237.2520,0.0000,1237.2520,16.6407,0.0000,3972.0480,3972.0480,5.3143,0.9347,8325.5000,0.0000,8325.5000,0.3536,2352.8567,0.0000,2352.8567,17.2680,0.0000,5972.6433,5972.6433,3.8490,5.3143,3.8490,4.5817,-3.2700,-49050.2911,3.8490,5.3143,5.3143,4.5817,-3.2701,-26161.1087,3.8490,5.3143,5.3143,4.5817,-3.2701,-22890.6164,17.3580,1356.3794,112024.8000,-98102.0162
688.0000,5.3925,6.8016,38101.2000,46919.1000,-8817.9000,4.4994,9116.7520,6519.2940,15636.0460,219.7412,53438.3940,28984.4480,-24453.9460,5.3925,1.0030,31856.0000,0.0000,31856.0000,1.3505,8991.6857,0.0000,8991.6857,65.9562,0.0000,22864.3143,22864.3143,5.3925,2.3813,74093.4000,0.0000,74093.4000,4.8535,17724.6191,0.0000,17724.6191,237.0361,0.0000,56368.7809,56368.7809,5.3925,1.0030,420.8000,0.0000,420.8000,0.0178,118.7752,0.0000,118.7752,0.8712,0.0000,302.0248,302.0248,5.3925,2.3631,4998.8000,0.0000,4998.8000,0.3263,1185.5982,0.0000,1185.5982,15.9383,0.0000,3813.2018,3813.2018,5.3925,1.0030,9510.6000,0.0000,9510.6000,0.4032,2684.4653,0.0000,2684.4653,19.6912,0.0000,6826.1347,6826.1347,3.9045,5.3925,3.9045,4.6485,-3.2860,-49289.6937,3.9045,5.3925,5.3925,4.6485,-3.2861,-26288.7300,3.9045,5.3925,5.3925,4.6485,-3.2861,-23002.4900,17.1761,1342.1621,112061.7000,-98580.9137
689.0000,5.4479,6.5340,40778.6000,43896.4000,-3117.8000,4.5284,9747.0704,6104.6598,15851.7302,221.1598,50001.0598,31031.5296,-18969.5302,5.4479,1.0501,31855.9000,0.0000,31855.9000,1.3484,8983.8124,0.0000,8983.8124,65.8537,0.0000,22872.0876,22872.0876,5.4479,2.4308,80432.7000,0.0000,80432.7000,5.2600,19220.8753,0.0000,19220.8753,256.8913,0.0000,61211.8247,61211.8247,5.4479,1.0501,413.3000,0.0000,413.3000,0.0175,116.5564,0.0000,116.5564,0.8544,0.0000,296.7436,296.7436,5.4479,2.4126,5064.5000,0.0000,5064.5000,0.3301,1199.9925,0.0000,1199.9925,16.1210,0.0000,3864.5075,3864.5075,5.4479,1.0501,11090.6000,0.0000,11090.6000,0.4694,3127.7054,0.0000,3127.7054,22.9269,0.0000,7962.8946,7962.8946,3.7727,5.4479,3.7727,4.6103,-3.8619,-57928.0927,3.7727,5.4480,5.4479,4.6103,-3.8620,-30895.7961,3.7727,5.4480,5.4479,4.6103,-3.8620,-27033.9793,17.9308,1401.1370,125739.2000,-115857.8681
690.0000,5.3543,4.7733,61818.6000,30926.8000,30891.8000,5.2633,14802.5817,4294.6118,19097.1935,257.0521,35221.4118,47016.0183,11794.6065,5.3543,0.9542,26588.8000,0.0000,26588.8000,1.1242,7509.4799,0.0000,7509.4799,54.9050,0.0000,19079.3201,19079.3201,5.3543,2.3353,122673.8000,0.0000,122673.8000,8.0131,29367.3071,0.0000,29367.3071,391.3455,0.0000,93306.4929,93306.4929,5.3543,0.9542,418.2000,0.0000,418.2000,0.0177,118.1123,0.0000,118.1123,0.8636,0.0000,300.0877,300.0877,5.3543,2.3170,5265.0000,0.0000,5265.0000,0.3428,1249.5867,0.0000,1249.5867,16.7396,0.0000,4015.4133,4015.4133,5.3543,0.9542,14645.6000,0.0000,14645.6000,0.6192,4136.3596,0.0000,4136.3596,30.2427,0.0000,10509.2404,10509.2404,3.0111,5.3543,3.0111,4.1827,-6.9502,-104252.9272,3.0111,5.3543,5.3543,4.1827,-6.9502,-55601.9735,3.0111,5.3544,5.3543,4.1828,-6.9504,-48653.1036,23.0704,1802.7563,200483.2000,-208508.0044
691.0000,5.2603,3.8183,71452.9000,21137.1000,50315.8000,5.4378,17140.3151,2930.8431,20071.1582,265.5732,24067.9431,54312.5849,30244.6418,5.2603,0.8710,16047.8000,0.0000,16047.8000,0.6798,4539.1059,0.0000,4539.1059,33.1997,0.0000,11508.6941,11508.6941,5.2603,2.2490,128484.9000,0.0000,128484.9000,8.4093,30813.4658,0.0000,30813.4658,410.6949,0.0000,97671.4342,97671.4342,5.2603,0.8710,413.7000,0.0000,413.7000,0.0175,117.0147,0.0000,117.0147,0.8559,0.0000,296.6853,296.6853,5.2603,2.2306,5796.2000,0.0000,5796.2000,0.3781,1377.9754,0.0000,1377.9754,18.4651,0.0000,4418.2246,4418.2246,5.2603,0.8710,17213.1000,0.0000,17213.1000,0.7292,4868.7100,0.0000,4868.7100,35.6105,0.0000,12344.3900,12344.3900,2.6682,5.2603,2.6682,3.9643,-7.8241,-117362.0592,2.6682,5.2603,5.2603,3.9643,-7.8242,-62593.5723,2.6682,5.2604,5.2603,3.9643,-7.8244,-54770.7353,23.4774,1834.5584,218271.5000,-234726.3668
692.0000,5.0822,3.6617,72835.3000,21803.9000,51031.4000,5.5642,17531.6631,3014.9310,20546.5941,271.7472,24818.8310,55303.6369,30484.8059,5.0822,0.7058,16062.0000,0.0000,16062.0000,0.6817,4555.9251,0.0000,4555.9251,33.2913,0.0000,11506.0749,11506.0749,5.0822,2.0800,146038.2000,0.0000,146038.2000,9.5772,35142.2341,0.0000,35142.2341,467.7325,0.0000,110895.9659,110895.9659,5.0822,0.7058,418.1000,0.0000,418.1000,0.0177,118.5925,0.0000,118.5925,0.8666,0.0000,299.5075,299.5075,5.0822,2.0614,7244.7000,0.0000,7244.7000,0.4735,1727.8465,0.0000,1727.8465,23.1256,0.0000,5516.8535,5516.8535,5.0822,0.7058,16423.1000,0.0000,16423.1000,0.6970,4658.3497,0.0000,4658.3497,34.0397,0.0000,11764.7503,11764.7503,2.4840,5.0821,2.4840,3.7831,-8.5233,-127850.2499,2.4840,5.0822,5.0821,3.7831,-8.5234,-68187.3616,2.4840,5.0822,5.0821,3.7831,-8.5236,-59665.3419,25.5169,1993.9271,237217.5000,-255702.9533
693.0000,4.9897,2.6793,84750.1000,10767.6000,73982.5000,5.8422,20435.8193,1486.7698,21922.5891,285.3253,12254.3698,64314.2807,52059.9109,4.9897,0.6314,16051.6000,0.0000,16051.6000,0.6837,4559.6408,0.0000,4559.6408,33.3884,0.0000,11491.9592,11491.9592,4.9897,2.0005,145910.2000,0.0000,145910.2000,9.6050,35173.4908,0.0000,35173.4908,469.0926,0.0000,110736.7092,110736.7092,4.9897,0.6314,414.2000,0.0000,414.2000,0.0176,117.6583,0.0000,117.6583,0.8616,0.0000,296.5417,296.5417,4.9897,1.9819,8341.2000,0.0000,8341.2000,0.5472,1992.6655,0.0000,1992.6655,26.7267,0.0000,6348.5345,6348.5345,4.9897,0.6314,15040.6000,0.0000,15040.6000,0.6406,4272.4547,0.0000,4272.4547,31.2854,0.0000,10768.1453,10768.1453,2.1227,4.9896,2.1227,3.5562,-9.5850,-143775.1924,2.1227,4.9897,4.9896,3.5562,-9.5851,-76680.6344,2.1227,4.9897,4.9896,3.5562,-9.5853,-67097.1449,26.0045,2032.0321,259740.3000,-287552.9717
694.0000,4.8274,2.5152,84451.0000,10596.9000,73854.1000,5.8272,20427.2915,1459.5854,21886.8769,284.5894,12056.4854,64023.7085,51967.2231,4.8274,0.4817,16042.7000,0.0000,16042.7000,0.6845,4568.8419,0.0000,4568.8419,33.4318,0.0000,11473.8581,11473.8581,4.8274,1.8471,161530.0000,0.0000,161530.0000,10.6542,39059.9095,0.0000,39059.9095,520.3321,0.0000,122470.0905,122470.0905,4.8274,0.4817,578.3000,0.0000,578.3000,0.0247,164.6955,0.0000,164.6955,1.2051,0.0000,413.6045,413.6045,4.8274,1.8283,8807.1000,0.0000,8807.1000,0.5790,2110.1159,0.0000,2110.1159,28.2752,0.0000,6696.9841,6696.9841,4.8274,0.4817,12275.6000,0.0000,12275.6000,0.5238,3495.9998,0.0000,3495.9998,25.5815,0.0000,8779.6002,8779.6002,1.9673,4.8273,1.9673,3.3973,-10.0900,-151350.0805,1.9673,4.8274,4.8273,3.3973,-10.0901,-80720.6638,1.9673,4.8274,4.8274,3.3973,-10.0903,-70632.1706,27.4400,2144.1964,273087.8000,-302702.9149
695.0000,4.7407,2.2749,89782.8000,8763.7000,81019.1000,6.1048,21753.2202,1205.5080,22958.7282,298.1477,9969.2080,68029.5798,58060.3718,4.7407,0.4115,16062.7000,0.0000,16062.7000,0.6876,4580.8324,0.0000,4580.8324,33.5831,0.0000,11481.8676,11481.8676,4.7407,1.7722,157522.6000,0.0000,157522.6000,10.4259,38154.2095,0.0000,38154.2095,509.1821,0.0000,119368.3905,119368.3905,4.7407,0.4115,415.1000,0.0000,415.1000,0.0178,118.3801,0.0000,118.3801,0.8679,0.0000,296.7199,296.7199,4.7407,1.7535,11032.8000,0.0000,11032.8000,0.7278,2647.5085,0.0000,2647.5085,35.5439,0.0000,8385.2915,8385.2915,4.7407,0.4115,10695.6000,0.0000,10695.6000,0.4579,3050.2189,0.0000,3050.2189,22.3619,0.0000,7645.3811,7645.3811,1.8521,4.7407,1.8521,3.2964,-10.2618,-153927.2458,1.8521,4.7407,4.7407,3.2964,-10.2619,-82095.2376,1.8521,4.7407,4.7407,3.2964,-10.2621,-71834.7988,27.6326,2159.2478,276747.9000,-307857.2823
696.0000,4.5871,2.0518,94000.4000,7971.4000,86029.0000,6.3500,22842.5873,1094.0083,23936.5955,310.1216,9065.4083,71157.8127,62092.4045,4.5871,0.2697,16059.3000,0.0000,16059.3000,0.6887,4591.0483,0.0000,4591.0483,33.6350,0.0000,11468.2517,11468.2517,4.5871,1.6269,171403.1000,0.0000,171403.1000,11.3656,41638.8627,0.0000,41638.8627,555.0776,0.0000,129764.2373,129764.2373,4.5871,0.2697,419.3000,0.0000,419.3000,0.0180,119.8699,0.0000,119.8699,0.8782,0.0000,299.4301,299.4301,4.5871,1.6080,13749.8000,0.0000,13749.8000,0.9087,3308.6556,0.0000,3308.6556,44.3795,0.0000,10441.1444,10441.1444,4.5871,0.2697,5955.5000,0.0000,5955.5000,0.2554,1702.5641,0.0000,1702.5641,12.4733,0.0000,4252.9359,4252.9359,1.6972,4.5871,1.6972,3.1421,-10.9159,-163737.7777,1.6972,4.5871,4.5871,3.1421,-10.9159,-87327.4683,1.6972,4.5871,4.5871,3.1421,-10.9162,-76413.1831,29.3795,2295.7565,293616.0000,-327478.4291
697.0000,4.5449,1.9692,98492.8000,7540.2000,90952.6000,6.6400,23953.7504,1034.1828,24987.9332,324.2865,8574.3828,74539.0496,65964.6668,4.5449,0.2421,16054.3000,0.0000,16054.3000,0.6906,4592.6988,0.0000,4592.6988,33.7295,0.0000,11461.6012,11461.6012,4.5449,1.5952,161761.0000,0.0000,161761.0000,10.7616,39328.4028,0.0000,39328.4028,525.5788,0.0000,122432.5972,122432.5972,4.5449,0.2421,465.7000,0.0000,465.7000,0.0200,133.2241,0.0000,133.2241,0.9784,0.0000,332.4759,332.4759,4.5449,1.5764,15995.0000,0.0000,15995.0000,1.0606,3851.8600,0.0000,3851.8600,51.7969,0.0000,12143.1400,12143.1400,4.5449,0.2421,1809.3000,0.0000,1809.3000,0.0778,517.5915,0.0000,517.5915,3.8013,0.0000,1291.7085,1291.7085,1.6678,4.5449,1.6678,3.1063,-10.6812,-160218.2659,1.6678,4.5449,4.5449,3.1063,-10.6813,-85450.5168,1.6678,4.5449,4.5449,3.1064,-10.6815,-74770.5622,28.8760,2256.4112,287037.9000,-320439.3450
698.0000,4.4003,1.7847,103154.1000,7139.0000,96015.1000,6.9270,25157.5426,977.0759,26134.6185,338.3039,8116.0759,77996.5574,69880.4815,4.4003,0.1052,16069.9000,0.0000,16069.9000,0.6919,4607.7545,0.0000,4607.7545,33.7913,0.0000,11462.1455,11462.1455,4.4003,1.4559,175216.6000,0.0000,175216.6000,11.6673,42718.5851,0.0000,42718.5851,569.8133,0.0000,132498.0149,132498.0149,4.4003,0.1052,474.2000,0.0000,474.2000,0.0204,135.9683,0.0000,135.9683,0.9971,0.0000,338.2317,338.2317,4.4003,1.4369,17807.8000,0.0000,17807.8000,1.1819,4299.6454,0.0000,4299.6454,57.7197,0.0000,13508.1546,13508.1546,4.4003,0.1052,1018.8000,0.0000,1018.8000,0.0439,292.1226,0.0000,292.1226,2.1423,0.0000,726.6774,726.6774,1.5160,4.4002,1.5160,2.9581,-11.4206,-171309.2289,1.5160,4.4003,4.4002,2.9581,-11.4207,-91365.5642,1.5160,4.4003,4.4003,2.9582,-11.4209,-79946.5219,30.7986,2406.6423,306602.4000,-342621.3151
699.0000,4.3351,1.6900,107369.0000,6742.3000,100626.7000,7.2031,26218.5137,921.9052,27140.4189,351.7855,7664.2052,81150.4863,73486.2811,4.3351,0.0544,16075.4000,0.0000,16075.4000,0.6942,4614.1229,0.0000,4614.1229,33.9029,0.0000,11461.2771,11461.2771,4.3351,1.4010,170120.3000,0.0000,170120.3000,11.3633,41528.2631,0.0000,41528.2631,554.9630,0.0000,128592.0369,128592.0369,4.3351,0.0544,465.6000,0.0000,465.6000,0.0201,133.6412,0.0000,133.6412,0.9819,0.0000,331.9588,331.9588,4.3351,1.3820,19111.5000,0.0000,19111.5000,1.2723,4619.8741,0.0000,4619.8741,62.1388,0.0000,14491.6259,14491.6259,4.3351,0.0544,425.7000,0.0000,425.7000,0.0184,122.1887,0.0000,122.1887,0.8978,0.0000,303.5113,303.5113,1.4531,4.3350,1.4531,2.8941,-11.4332,-171498.7088,1.4531,4.3351,4.3350,2.8941,-11.4333,-91466.6657,1.4531,4.3351,4.3350,2.8941,-11.4335,-80034.8154,30.8570,2411.2078,306825.2000,-343000.1899
700.0000,4.1881,1.5152,111282.4000,6365.6000,104916.8000,7.4490,27251.4940,868.5529,28120.0470,363.7966,7234.1529,84030.9060,76796.7530,4.1881,-0.0827,16060.3000,0.0000,16060.3000,0.6945,4620.6029,0.0000,4620.6029,33.9164,0.0000,11439.6971,11439.6971,4.1881,1.2609,184000.8000,0.0000,184000.8000,12.3077,45044.2366,0.0000,45044.2366,601.0876,0.0000,138956.5634,138956.5634,4.1881,-0.0827,475.1000,0.0000,475.1000,0.0205,136.6879,0.0000,136.6879,1.0033,0.0000,338.4121,338.4121,4.1881,1.2418,20086.7000,0.0000,20086.7000,1.3391,4868.5674,0.0000,4868.5674,65.4016,0.0000,15218.1326,15218.1326,4.1881,-0.0827,425.7000,0.0000,425.7000,0.0184,122.4753,0.0000,122.4753,0.8990,0.0000,303.2247,303.2247,1.3014,4.1881,1.3014,2.7448,-12.1526,-182288.6073,1.3014,4.1881,4.1881,2.7448,-12.1526,-97221.1471,1.3014,4.1882,4.1881,2.7448,-12.1529,-85070.2432,32.7439,2558.6509,325965.4000,-364579.9975
701.0000,4.1964,1.8276,99687.5000,10641.6000,89045.9000,6.9156,24408.1436,1452.1638,25860.3073,337.7457,12093.7638,75279.3564,63185.5927,4.1964,-0.0618,16062.0000,0.0000,16062.0000,0.6966,4620.4800,0.0000,4620.4800,34.0226,0.0000,11441.5200,11441.5200,4.1964,1.2784,178111.2000,0.0000,178111.2000,11.9516,43595.4437,0.0000,43595.4437,583.6960,0.0000,134515.7563,134515.7563,4.1964,-0.0618,464.6000,0.0000,464.6000,0.0202,133.6493,0.0000,133.6493,0.9841,0.0000,330.9507,330.9507,4.1964,1.2593,20755.2000,0.0000,20755.2000,1.3881,5029.8391,0.0000,5029.8391,67.7936,0.0000,15725.3609,15725.3609,4.1964,-0.0618,1018.8000,0.0000,1018.8000,0.0442,293.0734,0.0000,293.0734,2.1580,0.0000,725.7266,725.7266,1.4093,4.1964,1.4093,2.8029,-11.2962,-169442.3827,1.4093,4.1964,4.1964,2.8029,-11.2963,-90370.0516,1.4093,4.1965,4.1964,2.8029,-11.2964,-79074.9289,31.5244,2463.3601,305457.7000,-338887.3632
