Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
702.0000,4.1326,2.0024,91968.6000,13715.2000,78253.4000,6.5526,22546.0755,1869.8797,24415.9552,320.0181,15585.0797,69422.5245,53837.4448,4.1326,-0.1246,16076.0000,0.0000,16076.0000,0.6971,4629.2255,0.0000,4629.2255,34.0464,0.0000,11446.7745,11446.7745,4.1326,1.2151,190570.8000,0.0000,190570.8000,12.7854,46702.7572,0.0000,46702.7572,624.4159,0.0000,143868.0428,143868.0428,4.1326,-0.1246,634.6000,0.0000,634.6000,0.0275,182.7386,0.0000,182.7386,1.3440,0.0000,451.8614,451.8614,4.1326,1.1960,20380.7000,0.0000,20380.7000,1.3628,4944.8144,0.0000,4944.8144,66.5584,0.0000,15435.8856,15435.8856,4.1326,-0.1246,5565.8000,0.0000,5565.8000,0.2414,1602.7210,0.0000,1602.7210,11.7875,0.0000,3963.0790,3963.0790,1.3923,4.1326,1.3923,2.7624,-11.4501,-171751.1143,1.3923,4.1326,4.1326,2.7624,-11.4502,-91601.2990,1.3923,4.1326,4.1326,2.7625,-11.4503,-80152.3755,32.5002,2539.6087,311481.3000,-343504.7888
703.0000,4.3996,4.8821,63999.8000,53224.7000,10775.1000,6.5119,15608.6576,7284.5076,22893.1652,318.0283,60509.2076,48391.1424,-12118.0652,4.3996,0.1407,16067.1000,0.0000,16067.1000,0.6977,4606.9972,0.0000,4606.9972,34.0724,0.0000,11460.1028,11460.1028,4.3996,1.4814,120598.4000,0.0000,120598.4000,8.1021,29402.7775,0.0000,29402.7775,395.6937,0.0000,91195.6225,91195.6225,4.3996,0.1407,583.0000,0.0000,583.0000,0.0253,167.1664,0.0000,167.1664,1.2363,0.0000,415.8336,415.8336,4.3996,1.4626,19441.6000,0.0000,19441.6000,1.3018,4694.1749,0.0000,4694.1749,63.5796,0.0000,14747.4251,14747.4251,4.3996,0.1407,18811.4000,0.0000,18811.4000,0.8168,5393.8836,0.0000,5393.8836,39.8921,0.0000,13417.5164,13417.5164,2.6304,4.3996,2.6304,3.5150,-5.9559,-89339.0119,2.6304,4.3997,4.3996,3.5150,-5.9561,-47649.1878,2.6304,4.3996,4.3996,3.5150,-5.9560,-41691.8962,26.1834,2046.0059,186276.6000,-178680.0959
704.0000,4.5763,7.3738,38809.0000,85824.5000,-47015.5000,6.3231,9432.7426,11776.8209,21209.5635,308.8090,97601.3209,29376.2574,-68225.0635,4.5763,0.2892,27309.6000,0.0000,27309.6000,1.1793,7808.6279,0.0000,7808.6279,57.5965,0.0000,19500.9721,19500.9721,4.5763,1.6380,93347.2000,0.0000,93347.2000,6.2352,22681.4663,0.0000,22681.4663,304.5194,0.0000,70665.7337,70665.7337,4.5763,0.2892,1217.8000,0.0000,1217.8000,0.0526,348.2053,0.0000,348.2053,2.5684,0.0000,869.5947,869.5947,4.5763,1.6193,19413.2000,0.0000,19413.2000,1.2924,4672.3628,0.0000,4672.3628,63.1206,0.0000,14740.8372,14740.8372,4.5763,0.2892,19997.5000,0.0000,19997.5000,0.8636,5717.8807,0.0000,5717.8807,42.1751,0.0000,14279.6193,14279.6193,3.7336,4.5763,3.7336,4.1550,-2.5916,-38873.3197,3.7336,4.5764,4.5763,4.1550,-2.5918,-20734.3887,3.7336,4.5763,4.5764,4.1550,-2.5916,-18140.9066,23.9194,1869.0933,114269.8000,-77748.6150
705.0000,4.7299,8.4492,29198.2000,98445.7000,-69247.5000,6.2642,7075.8215,13539.6921,20615.5136,305.9334,111985.3921,22122.3785,-89863.0136,4.7299,0.4230,33331.8000,0.0000,33331.8000,1.4342,9507.3422,0.0000,9507.3422,70.0442,0.0000,23824.4578,23824.4578,4.7299,2.0381,54084.0000,2144.1000,51939.9000,3.7097,13102.6286,322.2538,13424.8823,181.1745,2466.3538,40981.3714,38515.0177,4.7299,0.4230,2086.1000,0.0000,2086.1000,0.0898,595.0254,0.0000,595.0254,4.3838,0.0000,1491.0746,1491.0746,4.7299,1.7589,19824.4000,0.0000,19824.4000,1.3148,4758.1300,0.0000,4758.1300,64.2125,0.0000,15066.2700,15066.2700,4.7299,0.4230,19206.8000,0.0000,19206.8000,0.8264,5478.4206,0.0000,5478.4206,40.3616,0.0000,13728.3794,13728.3794,4.6774,4.7298,4.6774,4.7036,-0.1381,-2071.0823,4.6774,4.7299,4.7298,4.7036,-0.1383,-1106.4757,4.6774,4.7298,4.7299,4.7036,-0.1381,-966.4652,20.4586,1598.6641,57141.5000,-4144.0231
706.0000,4.8294,9.3834,20376.6000,108441.0000,-88064.4000,6.1448,4928.5653,14936.8055,19865.3708,300.0999,123377.8055,15448.0347,-107929.7708,4.8294,0.5064,37898.9000,0.0000,37898.9000,1.6256,10792.9732,0.0000,10792.9732,79.3937,0.0000,27105.9268,27105.9268,4.8294,2.0111,32958.4000,716.6000,32241.8000,2.2230,7969.4258,107.7424,8077.1682,108.5666,824.3424,24988.9742,24164.6318,4.8294,0.5064,2263.0000,0.0000,2263.0000,0.0971,644.4646,0.0000,644.4646,4.7407,0.0000,1618.5354,1618.5354,4.8294,1.8470,19952.3000,0.0000,19952.3000,1.3189,4780.2459,0.0000,4780.2459,64.4140,0.0000,15172.0541,15172.0541,4.8294,0.5064,16834.4000,0.0000,16834.4000,0.7221,4794.1557,0.0000,4794.1557,35.2661,0.0000,12040.2443,12040.2443,5.4242,4.8294,5.4242,5.1268,1.3915,20872.0573,5.4242,4.8295,4.8294,5.1268,1.3913,11130.0030,5.4242,4.8294,4.8294,5.1268,1.3915,9740.2133,18.1972,1421.9543,21126.0000,41742.2736
707.0000,4.9321,10.0156,15211.5000,116714.2000,-101502.7000,6.1853,3672.0107,16101.4832,19773.4939,302.0821,132815.6832,11539.4893,-121276.1939,4.9321,0.5975,44753.8000,0.0000,44753.8000,1.9158,12724.4200,0.0000,12724.4200,93.5653,0.0000,32029.3800,32029.3800,4.9321,2.1298,22775.5000,577.3000,22198.2000,1.5372,5496.3656,86.8319,5583.1976,75.0742,664.1319,17279.1344,16615.0024,4.9321,0.5975,2319.6000,0.0000,2319.6000,0.0993,659.5097,0.0000,659.5097,4.8495,0.0000,1660.0903,1660.0903,4.9321,1.9415,19268.0000,0.0000,19268.0000,1.2710,4607.7807,0.0000,4607.7807,62.0722,0.0000,14660.2193,14660.2193,4.9321,0.5975,15252.9000,0.0000,15252.9000,0.6529,4336.7112,0.0000,4336.7112,31.8887,0.0000,10916.1888,10916.1888,5.9414,4.9321,5.9414,5.4367,2.2698,34047.3041,5.9414,4.9322,4.9321,5.4368,2.2696,18156.8686,5.9414,4.9321,4.9321,5.4367,2.2698,15888.4857,17.4923,1366.8769,2289.8000,68092.6584
708.0000,4.9860,10.4345,11948.4000,126192.8000,-114244.4000,6.4026,2881.3256,17423.4766,20304.8022,312.6911,143616.2766,9067.0744,-134549.2022,4.9860,0.6410,47032.4000,0.0000,47032.4000,2.0092,13360.8716,0.0000,13360.8716,98.1257,0.0000,33671.5284,33671.5284,4.9860,3.1856,15881.7000,3160.1000,12721.6000,1.2121,3828.7535,475.4110,4304.1645,59.1994,3635.5110,12052.9465,8417.4355,4.9860,0.6410,2746.4000,0.0000,2746.4000,0.1173,780.1919,0.0000,780.1919,5.7299,0.0000,1966.2081,1966.2081,4.9860,1.9879,18241.6000,0.0000,18241.6000,1.2006,4358.1038,0.0000,4358.1038,58.6368,0.0000,13883.4962,13883.4962,4.9860,0.6410,12287.4000,0.0000,12287.4000,0.5249,3490.5804,0.0000,3490.5804,25.6357,0.0000,8796.8196,8796.8196,6.5193,4.9859,6.5193,5.7526,3.3908,50861.2861,6.5193,4.9860,4.9859,5.7527,3.3905,27124.2594,6.5193,4.9860,4.9860,5.7526,3.3907,23734.9388,17.2002,1344.0449,-21215.0000,101720.4843
709.0000,5.0407,10.7501,9573.6000,134878.2000,-125304.6000,6.6412,2306.2273,18638.3289,20944.5562,324.3456,153516.5289,7267.3727,-146249.1562,5.0407,0.6894,40755.0000,0.0000,40755.0000,1.7391,11567.5879,0.0000,11567.5879,84.9368,0.0000,29187.4121,29187.4121,5.0407,4.1537,15469.4000,6217.9000,9251.5000,1.3418,3725.4634,935.6333,4661.0967,65.5330,7153.5333,11743.9366,4590.4033,5.0407,0.6894,3286.7000,0.0000,3286.7000,0.1403,932.8718,0.0000,932.8718,6.8498,0.0000,2353.8282,2353.8282,5.0407,2.0382,16719.9000,0.0000,16719.9000,1.0992,3990.6333,0.0000,3990.6333,53.6836,0.0000,12729.2667,12729.2667,5.0407,0.6894,10705.9000,0.0000,10705.9000,0.4569,3038.6809,0.0000,3038.6809,22.3120,0.0000,7667.2191,7667.2191,7.0779,5.0406,7.0779,6.0592,4.4861,67291.8503,7.0779,5.0407,5.0406,6.0593,4.4859,35887.1309,7.0779,5.0407,5.0407,6.0593,4.4861,31402.4672,17.1277,1338.3859,-44585.6000,134581.4484
710.0000,5.1259,11.0590,7415.6000,143316.8000,-135901.2000,6.8831,1783.4604,19830.5251,21613.9855,336.1616,163147.3251,5632.1396,-157515.1855,5.1259,0.7676,47037.5000,0.0000,47037.5000,2.0050,13332.7903,0.0000,13332.7903,97.9225,0.0000,33704.7097,33704.7097,5.1259,6.1498,8217.8000,8855.2000,-637.4000,0.9992,1975.8605,1332.9366,3308.7970,48.8014,10188.1366,6241.9395,-3946.1970,5.1259,0.7676,3135.2000,0.0000,3135.2000,0.1336,888.6732,0.0000,888.6732,6.5268,0.0000,2246.5268,2246.5268,5.1259,2.1185,16279.4000,0.0000,16279.4000,1.0690,3879.5606,0.0000,3879.5606,52.2083,0.0000,12399.8394,12399.8394,5.1259,0.7676,9519.7000,0.0000,9519.7000,0.4058,2698.3612,0.0000,2698.3612,19.8181,0.0000,6821.3388,6821.3388,7.5230,5.1258,7.5230,6.3244,5.3145,79717.8280,7.5230,5.1260,5.1258,6.3245,5.3143,42514.2483,7.5230,5.1259,5.1259,6.3245,5.3144,37201.1453,17.2438,1347.4529,-60566.8000,159433.2216
711.0000,5.2106,11.2497,6331.5000,147656.3000,-141324.8000,7.0108,1520.2652,20457.9034,21978.1685,342.3972,168114.2034,4811.2348,-163302.9685,5.2106,0.8425,44754.1000,0.0000,44754.1000,1.9044,12668.6060,0.0000,12668.6060,93.0100,0.0000,32085.4940,32085.4940,5.2106,5.8327,7519.4000,6722.7000,796.7000,0.8421,1805.0248,1012.2952,2817.3200,41.1285,7734.9952,5714.3752,-2020.6200,5.2106,0.8425,2068.2000,0.0000,2068.2000,0.0880,585.4483,0.0000,585.4483,4.2982,0.0000,1482.7517,1482.7517,5.2106,2.1963,16523.0000,0.0000,16523.0000,1.0830,3931.6427,0.0000,3931.6427,52.8935,0.0000,12591.3573,12591.3573,5.2106,0.8425,8333.5000,0.0000,8333.5000,0.3546,2358.9756,0.0000,2358.9756,17.3191,0.0000,5974.5244,5974.5244,7.8115,5.2105,7.8115,6.5110,5.6596,84893.2737,7.8115,5.2106,5.2105,6.5111,5.6593,45274.5117,7.8115,5.2106,5.2106,6.5110,5.6595,39616.1808,16.9246,1322.5117,-68849.3000,169783.9662
712.0000,5.3225,11.4148,5851.8000,152045.3000,-146193.5000,7.1793,1402.0781,21102.9880,22505.0661,350.6242,173148.2880,4449.7219,-168698.5661,5.3225,0.9440,42465.6000,0.0000,42465.6000,1.8040,11999.5905,0.0000,11999.5905,88.1048,0.0000,30466.0095,30466.0095,5.3225,5.8215,8261.1000,6969.9000,1291.2000,0.9028,1978.8508,1050.0201,3028.8710,44.0901,8019.9201,6282.2492,-1737.6710,5.3225,0.9440,1992.6000,0.0000,1992.6000,0.0846,563.0530,0.0000,563.0530,4.1341,0.0000,1429.5470,1429.5470,5.3225,2.3009,16657.2000,0.0000,16657.2000,1.0899,3955.6449,0.0000,3955.6449,53.2272,0.0000,12701.5551,12701.5551,5.3225,0.9440,9519.7000,0.0000,9519.7000,0.4044,2690.0009,0.0000,2690.0009,19.7508,0.0000,6829.6991,6829.6991,8.0138,5.3225,8.0138,6.6681,5.9506,89258.2619,8.0138,5.3226,5.3225,6.6682,5.9503,47602.4640,8.0138,5.3225,5.3225,6.6681,5.9504,41653.0121,17.1975,1343.8348,-74267.2000,178513.7380
713.0000,5.4341,11.4664,6713.9000,155062.7000,-148348.8000,7.3717,1605.2071,21559.8001,23165.0073,360.0233,176622.5001,5108.6929,-171513.8073,5.4341,1.0428,36187.0000,0.0000,36187.0000,1.5339,10207.4612,0.0000,10207.4612,74.9112,0.0000,25979.5388,25979.5388,5.4341,5.9809,11452.0000,9884.8000,1567.2000,1.2613,2737.3830,1489.8864,4227.2694,61.6009,11374.6864,8714.6170,-2660.0694,5.4341,1.0428,2581.3000,0.0000,2581.3000,0.1094,728.1211,0.0000,728.1211,5.3436,0.0000,1853.1789,1853.1789,5.4341,2.4035,16099.7000,0.0000,16099.7000,1.0509,3815.6341,0.0000,3815.6341,51.3237,0.0000,12284.0659,12284.0659,5.4341,1.0428,11101.2000,0.0000,11101.2000,0.4705,3131.3750,0.0000,3131.3750,22.9807,0.0000,7969.8250,7969.8250,8.2050,5.4341,8.2050,6.8196,6.3045,94566.7502,8.2050,5.4342,5.4341,6.8196,6.3042,50433.5722,8.2050,5.4342,5.4341,6.8196,6.3043,44130.1686,17.6966,1382.8400,-80812.4000,189130.4910
714.0000,5.5691,11.4468,8877.9000,157967.6000,-149089.7000,7.6407,2117.1353,22011.0152,24128.1505,373.1587,179978.6152,6760.7647,-173217.8505,5.5691,1.1643,23621.9000,0.0000,23621.9000,0.9990,6649.0276,0.0000,6649.0276,48.7918,0.0000,16972.8724,16972.8724,5.5691,5.2547,21768.0000,12239.8000,9528.2000,2.0555,5189.9372,1845.9837,7035.9210,100.3890,14085.7837,16578.0628,2492.2790,5.5691,1.1643,1628.7000,0.0000,1628.7000,0.0689,458.4420,0.0000,458.4420,3.3641,0.0000,1170.2580,1170.2580,5.5691,2.5290,14346.7000,0.0000,14346.7000,0.9343,3392.0009,0.0000,3392.0009,45.6274,0.0000,10954.6991,10954.6991,5.5691,1.1643,14659.8000,0.0000,14659.8000,0.6200,4126.4003,0.0000,4126.4003,30.2803,0.0000,10533.3997,10533.3997,8.3282,5.5690,8.3282,6.9486,6.5548,98322.0794,8.3282,5.5691,5.5690,6.9487,6.5545,52436.3175,8.3282,5.5691,5.5691,6.9487,6.5546,45882.4951,18.4776,1443.8670,-85304.4000,196640.8921
715.0000,5.8968,10.7479,14165.2000,91137.3000,-76972.1000,4.9755,3357.0139,12766.6684,16123.6823,242.9966,103903.9684,10808.1861,-93095.7823,5.8968,1.4714,19449.5000,0.0000,19449.5000,0.8204,5446.5095,0.0000,5446.5095,40.0665,0.0000,14002.9905,14002.9905,5.8968,2.8702,31493.7000,44.6000,31449.1000,2.0542,7462.4077,6.7373,7469.1450,100.3255,51.3373,24031.2923,23979.9550,5.8968,1.4714,1339.9000,0.0000,1339.9000,0.0565,375.2167,0.0000,375.2167,2.7602,0.0000,964.6833,964.6833,5.8968,2.8426,13493.8000,0.0000,13493.8000,0.8762,3171.8162,0.0000,3171.8162,42.7928,0.0000,10321.9838,10321.9838,5.8968,1.4714,17229.8000,0.0000,17229.8000,0.7268,4824.9194,0.0000,4824.9194,35.4939,0.0000,12404.8806,12404.8806,6.7534,5.8968,6.7534,6.3251,1.5711,23566.2118,6.7534,5.8968,5.8968,6.3251,1.5709,12567.5276,6.7534,5.8969,5.8968,6.3252,1.5708,10995.6442,14.2645,1114.6456,5990.0000,47129.3836
716.0000,5.8547,10.3992,17226.3000,90546.4000,-73320.1000,5.1393,4085.7283,12675.1489,16760.8772,250.9936,103221.5489,13140.5717,-90080.9772,5.8547,1.4020,19444.6000,0.0000,19444.6000,0.8149,5448.7277,0.0000,5448.7277,39.7996,0.0000,13995.8723,13995.8723,5.8547,2.7981,36124.7000,0.0000,36124.7000,2.3375,8566.5091,0.0000,8566.5091,114.1604,0.0000,27558.1909,27558.1909,5.8547,1.4020,1026.0000,0.0000,1026.0000,0.0430,287.5037,0.0000,287.5037,2.1000,0.0000,738.4963,738.4963,5.8547,2.7801,14470.6000,0.0000,14470.6000,0.9332,3403.9600,0.0000,3403.9600,45.5756,0.0000,11066.6400,11066.6400,5.8547,1.4020,16439.0000,0.0000,16439.0000,0.6890,4606.5044,0.0000,4606.5044,33.6477,0.0000,11832.4956,11832.4956,6.5028,5.8547,6.5028,6.1788,1.2446,18668.5940,6.5028,5.8548,5.8547,6.1788,1.2444,9955.2111,6.5028,5.8548,5.8547,6.1788,1.2443,8710.0746,14.9353,1167.0647,14184.8000,37333.8797
717.0000,6.2075,8.3663,29326.4000,49029.5000,-19703.1000,4.0251,6909.2773,6903.6366,13812.9139,196.5789,55933.1366,22417.1227,-33516.0139,6.2075,1.7488,19444.1000,0.0000,19444.1000,0.8156,5418.6182,0.0000,5418.6182,39.8314,0.0000,14025.4818,14025.4818,6.2075,3.1473,45149.6000,0.0000,45149.6000,2.9241,10635.8980,0.0000,10635.8980,142.8065,0.0000,34513.7020,34513.7020,6.2075,1.7488,1119.4000,0.0000,1119.4000,0.0470,311.9507,0.0000,311.9507,2.2931,0.0000,807.4493,807.4493,6.2075,3.1297,15339.7000,0.0000,15339.7000,0.9901,3585.9441,0.0000,3585.9441,48.3554,0.0000,11753.7559,11753.7559,6.2075,1.7488,15055.2000,0.0000,15055.2000,0.6315,4195.5339,0.0000,4195.5339,30.8407,0.0000,10859.6661,10859.6661,5.1509,6.2075,5.1509,5.6792,-1.9222,-28832.6058,5.1509,6.2075,6.2075,5.6792,-1.9223,-15378.4515,5.1509,6.2077,6.2075,5.6793,-1.9225,-13457.5701,14.1499,1105.6942,76404.9000,-57668.6275
718.0000,6.1210,7.6431,34885.9000,44817.4000,-9931.5000,4.1673,8232.5633,6301.4202,14533.9835,203.5247,51118.8202,26653.3367,-24465.4835,6.1210,1.6340,16470.6000,0.0000,16470.6000,0.6861,4596.1794,0.0000,4596.1794,33.5095,0.0000,11874.4206,11874.4206,6.1210,3.0396,50077.2000,0.0000,50077.2000,3.2194,11815.8587,0.0000,11815.8587,157.2301,0.0000,38261.3413,38261.3413,6.1210,1.6340,642.9000,0.0000,642.9000,0.0268,179.4035,0.0000,179.4035,1.3080,0.0000,463.4965,463.4965,6.1210,3.0218,15985.0000,0.0000,15985.0000,1.0242,3742.5125,0.0000,3742.5125,50.0197,0.0000,12242.4875,12242.4875,6.1210,1.6340,12287.4000,0.0000,12287.4000,0.5119,3428.8426,0.0000,3428.8426,24.9988,0.0000,8858.5574,8858.5574,4.8500,6.1209,4.8500,5.4854,-2.3616,-35424.3766,4.8500,6.1210,6.1209,5.4855,-2.3618,-18894.2925,4.8500,6.1211,6.1209,5.4855,-2.3620,-16533.7154,14.4535,1129.4178,85531.6000,-70852.3846
719.0000,6.0278,6.2930,44924.2000,33938.4000,10985.8000,4.3007,10620.1817,4764.4268,15384.6085,210.0404,38702.8268,34304.0183,-4398.8085,6.0278,1.5508,16069.6000,0.0000,16069.6000,0.6705,4490.8126,0.0000,4490.8126,32.7485,0.0000,11578.7874,11578.7874,6.0278,2.9537,102033.9000,0.0000,102033.9000,6.5715,24117.3544,0.0000,24117.3544,320.9393,0.0000,77916.5456,77916.5456,6.0278,1.5508,468.3000,0.0000,468.3000,0.0195,130.8712,0.0000,130.8712,0.9544,0.0000,337.4288,337.4288,6.0278,2.9358,18023.4000,0.0000,18023.4000,1.1569,4226.7148,0.0000,4226.7148,56.4999,0.0000,13796.6852,13796.6852,6.0278,1.5508,10705.9000,0.0000,10705.9000,0.4467,2991.8723,0.0000,2991.8723,21.8177,0.0000,7714.0277,7714.0277,3.9218,6.0277,3.9218,4.9748,-5.3471,-80206.2716,3.9218,6.0278,6.0277,4.9748,-5.3472,-42777.9687,3.9218,6.0279,6.0277,4.9748,-5.3476,-37432.9868,19.7488,1543.2007,158286.9000,-160417.2271
720.0000,5.7851,5.4324,50607.0000,28584.6000,22022.4000,4.4167,12018.8594,3996.8686,16015.7279,215.7026,32581.4686,38588.1406,6006.6721,5.7851,1.3228,16054.9000,0.0000,16054.9000,0.6711,4503.7900,0.0000,4503.7900,32.7778,0.0000,11551.1100,11551.1100,5.7851,2.7213,129751.8000,0.0000,129751.8000,8.3729,30809.4436,0.0000,30809.4436,408.9177,0.0000,98942.3564,98942.3564,5.7851,1.3228,474.7000,0.0000,474.7000,0.0198,133.1649,0.0000,133.1649,0.9692,0.0000,341.5351,341.5351,5.7851,2.7031,20077.4000,0.0000,20077.4000,1.2912,4728.7103,0.0000,4728.7103,63.0614,0.0000,15348.6897,15348.6897,5.7851,1.3228,5961.2000,0.0000,5961.2000,0.2492,1672.2616,0.0000,1672.2616,12.1704,0.0000,4288.9384,4288.9384,3.4293,5.7850,3.4293,4.6072,-6.8238,-102357.7482,3.4293,5.7851,5.7850,4.6072,-6.8240,-54592.2422,3.4293,5.7852,5.7850,4.6073,-6.8244,-47770.6760,22.5314,1760.6378,194342.4000,-204720.6665
721.0000,5.6158,4.8068,55661.1000,24689.5000,30971.6000,4.5721,13261.8270,3442.7881,16704.6151,223.2942,28132.2881,42399.2730,14266.9849,5.6158,1.1792,16086.0000,0.0000,16086.0000,0.6756,4524.5186,0.0000,4524.5186,32.9972,0.0000,11561.4814,11561.4814,5.6158,2.5706,134138.9000,0.0000,134138.9000,8.7001,31953.1832,0.0000,31953.1832,424.8965,0.0000,102185.7168,102185.7168,5.6158,1.1792,465.2000,0.0000,465.2000,0.0195,130.8471,0.0000,130.8471,0.9543,0.0000,334.3529,334.3529,5.6158,2.5524,21964.5000,0.0000,21964.5000,1.4198,5188.7619,0.0000,5188.7619,69.3401,0.0000,16775.7381,16775.7381,5.6158,1.1792,1810.8000,0.0000,1810.8000,0.0761,509.3248,0.0000,509.3248,3.7145,0.0000,1301.4752,1301.4752,3.1607,5.6157,3.1607,4.3882,-7.3211,-109817.0622,3.1607,5.6158,5.6157,4.3883,-7.3213,-58570.7630,3.1607,5.6159,5.6158,4.3883,-7.3217,-51251.6404,23.1948,1812.4724,205437.0000,-219639.4656
722.0000,5.3990,4.2037,62567.3000,21979.9000,40587.4000,4.8945,14969.0912,3054.3648,18023.4560,239.0408,25034.2648,47598.2088,22563.9440,5.3990,0.9830,16088.5000,0.0000,16088.5000,0.6780,4540.6846,0.0000,4540.6846,33.1123,0.0000,11547.8154,11547.8154,5.3990,2.3684,152050.4000,0.0000,152050.4000,9.8969,36369.0378,0.0000,36369.0378,483.3480,0.0000,115681.3622,115681.3622,5.3990,0.9830,475.9000,0.0000,475.9000,0.0201,134.3141,0.0000,134.3141,0.9795,0.0000,341.5859,341.5859,5.3990,2.3501,22745.7000,0.0000,22745.7000,1.4755,5394.1260,0.0000,5394.1260,72.0623,0.0000,17351.5740,17351.5740,5.3990,0.9830,1019.5000,0.0000,1019.5000,0.0430,287.7352,0.0000,287.7352,2.0983,0.0000,731.7648,731.7648,2.8346,5.3989,2.8346,4.1168,-8.4108,-126161.4206,2.8346,5.3990,5.3989,4.1168,-8.4110,-67287.8541,2.8346,5.3991,5.3989,4.1169,-8.4113,-58879.2916,25.5119,1993.5388,232967.4000,-252328.5662
723.0000,5.2413,3.7792,69288.4000,20217.4000,49071.0000,5.2562,16627.1573,2802.4817,19429.6391,256.7043,23019.8817,52661.2427,29641.3609,5.2413,0.8485,16069.4000,0.0000,16069.4000,0.6801,4546.5837,0.0000,4546.5837,33.2150,0.0000,11522.8163,11522.8163,5.2413,2.2274,153794.5000,0.0000,153794.5000,10.0563,36896.6482,0.0000,36896.6482,491.1323,0.0000,116897.8518,116897.8518,5.2413,0.8485,464.2000,0.0000,464.2000,0.0196,131.3381,0.0000,131.3381,0.9595,0.0000,332.8619,332.8619,5.2413,2.2090,23309.7000,0.0000,23309.7000,1.5191,5543.4873,0.0000,5543.4873,74.1880,0.0000,17766.2127,17766.2127,5.2413,0.8485,425.9000,0.0000,425.9000,0.0180,120.5017,0.0000,120.5017,0.8803,0.0000,305.3983,305.3983,2.6342,5.2412,2.6342,3.9377,-8.8232,-132347.3311,2.6342,5.2413,5.2412,3.9377,-8.8234,-70587.1760,2.6342,5.2414,5.2412,3.9378,-8.8237,-61766.0538,26.3239,2056.9905,243134.7000,-264700.5609
724.0000,5.0420,3.3711,75119.6000,18584.2000,56535.4000,5.5659,18095.4156,2568.1379,20663.5535,271.8285,21152.3379,57024.1844,35871.8465,5.0420,0.6685,16079.9000,0.0000,16079.9000,0.6827,4563.8960,0.0000,4563.8960,33.3411,0.0000,11516.0040,11516.0040,5.0420,2.0418,168631.6000,0.0000,168631.6000,11.0633,40610.1236,0.0000,40610.1236,540.3132,0.0000,128021.4764,128021.4764,5.0420,0.6685,476.4000,0.0000,476.4000,0.0202,135.2148,0.0000,135.2148,0.9878,0.0000,341.1852,341.1852,5.0420,2.0232,24097.0000,0.0000,24097.0000,1.5756,5751.2246,0.0000,5751.2246,76.9505,0.0000,18345.7754,18345.7754,5.0420,0.6685,425.9000,0.0000,425.9000,0.0181,120.8816,0.0000,120.8816,0.8831,0.0000,305.0184,305.0184,2.3789,5.0420,2.3789,3.7104,-9.7199,-145798.5433,2.3789,5.0421,5.0420,3.7105,-9.7202,-77761.2339,2.3789,5.0422,5.0420,3.7105,-9.7205,-68043.5591,28.3887,2218.3298,266246.2000,-291603.3363
725.0000,4.9394,4.0914,69394.1000,29803.1000,39591.0000,5.7269,16749.1942,4111.9872,20861.1815,279.6948,33915.0872,52644.9058,18729.8185,4.9394,0.5860,16088.8000,0.0000,16088.8000,0.6858,4573.8491,0.0000,4573.8491,33.4927,0.0000,11514.9509,11514.9509,4.9394,1.9537,165113.8000,0.0000,165113.8000,10.8784,39841.0531,0.0000,39841.0531,531.2839,0.0000,125272.7469,125272.7469,4.9394,0.5860,466.8000,0.0000,466.8000,0.0199,132.7055,0.0000,132.7055,0.9718,0.0000,334.0945,334.0945,4.9394,1.9350,24295.4000,0.0000,24295.4000,1.5953,5809.2834,0.0000,5809.2834,77.9135,0.0000,18486.1166,18486.1166,4.9394,0.5860,1019.5000,0.0000,1019.5000,0.0435,289.8314,0.0000,289.8314,2.1223,0.0000,729.6686,729.6686,2.5441,4.9393,2.5441,3.7417,-8.7532,-131297.5831,2.5441,4.9394,4.9393,3.7417,-8.7535,-70027.7928,2.5441,4.9394,4.9393,3.7418,-8.7537,-61276.0918,28.4247,2221.1495,246575.3000,-262601.4677
726.0000,4.8225,4.3562,68138.6000,36019.9000,32118.7000,5.9353,16483.1521,4960.9042,21444.0563,289.8725,40980.8042,51655.4479,10674.6437,4.8225,0.4813,16076.8000,0.0000,16076.8000,0.6867,4578.9103,0.0000,4578.9103,33.5368,0.0000,11497.8897,11497.8897,4.8225,1.8454,176807.4000,0.0000,176807.4000,11.6743,42758.1964,0.0000,42758.1964,570.1554,0.0000,134049.2036,134049.2036,4.8225,0.4813,631.5000,0.0000,631.5000,0.0270,179.8605,0.0000,179.8605,1.3173,0.0000,451.6395,451.6395,4.8225,1.8267,23518.0000,0.0000,23518.0000,1.5477,5635.2373,0.0000,5635.2373,75.5858,0.0000,17882.7627,17882.7627,4.8225,0.4813,5570.8000,0.0000,5570.8000,0.2379,1586.6462,0.0000,1586.6462,11.6209,0.0000,3984.1538,3984.1538,2.5205,4.8224,2.5205,3.6715,-8.9268,-133902.1742,2.5205,4.8225,4.8224,3.6715,-8.9271,-71417.0250,2.5205,4.8226,4.8224,3.6715,-8.9274,-62491.7589,30.1634,2357.0130,254723.2000,-267810.9581
727.0000,4.9288,7.3438,44583.0000,83495.4000,-38912.4000,6.5696,10762.8892,11518.1502,22281.0393,320.8471,95013.5502,33820.1108,-61193.4393,4.9288,0.5949,16072.1000,0.0000,16072.1000,0.6881,4569.8666,0.0000,4569.8666,33.6061,0.0000,11502.2334,11502.2334,4.9288,1.9572,110112.8000,0.0000,110112.8000,7.2887,26574.9868,0.0000,26574.9868,355.9702,0.0000,83537.8132,83537.8132,4.9288,0.5949,584.3000,0.0000,584.3000,0.0250,166.1372,0.0000,166.1372,1.2217,0.0000,418.1628,418.1628,4.9288,1.9387,21844.2000,0.0000,21844.2000,1.4411,5224.1690,0.0000,5224.1690,70.3820,0.0000,16620.0310,16620.0310,4.9288,0.5949,18829.0000,0.0000,18829.0000,0.8061,5353.7508,0.0000,5353.7508,39.3707,0.0000,13475.2492,13475.2492,3.9366,4.9287,3.9366,4.4327,-3.2178,-48267.2673,3.9366,4.9289,4.9287,4.4327,-3.2183,-25746.0532,3.9366,4.9288,4.9288,4.4327,-3.2182,-22527.1588,25.2280,1971.3549,128530.0000,-96540.4793
728.0000,5.0473,8.9605,31764.7000,117774.6000,-86009.9000,7.2839,7650.9670,16276.5075,23927.4746,355.7352,134051.1075,24113.7330,-109937.3746,5.0473,0.7009,27343.7000,0.0000,27343.7000,1.1682,7760.2128,0.0000,7760.2128,57.0522,0.0000,19583.4872,19583.4872,5.0473,2.0669,86182.7000,0.0000,86182.7000,5.6918,20752.5723,0.0000,20752.5723,277.9782,0.0000,65430.1277,65430.1277,5.0473,0.7009,1218.2000,0.0000,1218.2000,0.0520,345.7283,0.0000,345.7283,2.5418,0.0000,872.4717,872.4717,5.0473,2.0484,21210.4000,0.0000,21210.4000,1.3961,5061.8037,0.0000,5061.8037,68.1847,0.0000,16148.5963,16148.5963,5.0473,0.7009,20016.3000,0.0000,20016.3000,0.8551,5680.6777,0.0000,5680.6777,41.7637,0.0000,14335.6223,14335.6223,4.9459,5.0472,4.9459,4.9966,-0.3215,-4821.9418,4.9459,5.0474,5.0472,4.9966,-0.3219,-2575.4842,4.9459,5.0473,5.0473,4.9966,-0.3218,-2252.5008,24.6708,1927.8136,69961.4000,-9649.9268
729.0000,5.1373,9.6580,25055.7000,130384.8000,-105329.1000,7.4212,6024.6109,18044.3289,24068.9398,362.4376,148429.1289,19031.0891,-129398.0398,5.1373,0.7781,33357.8000,0.0000,33357.8000,1.4217,9453.5762,0.0000,9453.5762,69.4349,0.0000,23904.2238,23904.2238,5.1373,2.7544,46267.8000,4387.1000,41880.7000,3.2748,11122.0624,660.4028,11782.4652,159.9355,5047.5028,35145.7376,30098.2348,5.1373,0.7781,2091.2000,0.0000,2091.2000,0.0891,592.6446,0.0000,592.6446,4.3529,0.0000,1498.5554,1498.5554,5.1373,2.1293,22173.7000,0.0000,22173.7000,1.4559,5283.1592,0.0000,5283.1592,71.1014,0.0000,16890.5408,16890.5408,5.1373,0.7781,19224.8000,0.0000,19224.8000,0.8194,5448.2943,0.0000,5448.2943,40.0168,0.0000,13776.5057,13776.5057,5.9112,5.1372,5.9112,5.5242,2.1617,32425.2637,5.9112,5.1374,5.1372,5.5243,2.1612,17289.7142,5.9112,5.1373,5.1373,5.5243,2.1614,15129.7030,21.7231,1697.4698,13399.1000,64844.6809
730.0000,5.1896,10.3361,17484.8000,140971.1000,-123486.3000,7.4163,4199.9822,19525.2902,23725.2724,362.1994,160496.3902,13284.8178,-147211.5724,5.1896,0.8211,37927.5000,0.0000,37927.5000,1.6136,10739.7388,0.0000,10739.7388,78.8047,0.0000,27187.7612,27187.7612,5.1896,3.1768,23670.6000,3803.5000,19867.1000,1.7530,5684.3701,572.6758,6257.0460,85.6156,4376.1758,17986.2299,13610.0540,5.1896,0.8211,2261.8000,0.0000,2261.8000,0.0962,640.4625,0.0000,640.4625,4.6995,0.0000,1621.3375,1621.3375,5.1896,2.1750,21878.3000,0.0000,21878.3000,1.4337,5207.8866,0.0000,5207.8866,70.0199,0.0000,16670.4134,16670.4134,5.1896,0.8211,16850.2000,0.0000,16850.2000,0.7169,4771.3861,0.0000,4771.3861,35.0109,0.0000,12078.8139,12078.8139,6.7028,5.1896,6.7028,5.9462,3.8024,57035.2521,6.7028,5.1897,5.1896,5.9463,3.8019,30415.1395,6.7028,5.1897,5.1896,5.9462,3.8020,26614.3043,19.5446,1527.2400,-24701.4000,114064.6960
731.0000,5.3132,10.7606,14145.4000,149187.8000,-135042.4000,7.5740,3389.8109,20703.3432,24093.1541,369.9000,169891.1432,10755.5891,-159135.5541,5.3132,0.9367,44787.1000,0.0000,44787.1000,1.9034,12657.4441,0.0000,12657.4441,92.9601,0.0000,32129.6559,32129.6559,5.3132,3.6078,16894.6000,3721.7000,13172.9000,1.3021,4047.6240,560.6539,4608.2779,63.5907,4282.3539,12846.9760,8564.6221,5.3132,0.9367,2322.7000,0.0000,2322.7000,0.0987,656.4266,0.0000,656.4266,4.8210,0.0000,1666.2734,1666.2734,5.3132,2.2931,20560.9000,0.0000,20560.9000,1.3459,4883.4856,0.0000,4883.4856,65.7304,0.0000,15677.4144,15677.4144,5.3132,0.9367,15267.1000,0.0000,15267.1000,0.6488,4314.6903,0.0000,4314.6903,31.6884,0.0000,10952.4097,10952.4097,7.1287,5.3131,7.1287,6.2209,4.5074,67611.6686,7.1287,5.3133,5.3131,6.2210,4.5070,36055.8869,7.1287,5.3132,5.3131,6.2210,4.5071,31549.6904,19.3093,1508.8574,-38931.7000,135217.2459
732.0000,5.4053,11.0801,11606.8000,156969.1000,-145362.3000,7.7647,2776.5681,21814.8696,24591.4377,379.2154,178783.9696,8830.2319,-169953.7377,5.4053,1.0155,47081.2000,0.0000,47081.2000,1.9960,13286.4903,0.0000,13286.4903,97.4815,0.0000,33794.7097,33794.7097,5.4053,4.5863,13987.9000,5896.4000,8091.5000,1.2213,3345.3757,888.6201,4233.9957,59.6455,6785.0201,10642.5243,3857.5043,5.4053,1.0155,2747.0000,0.0000,2747.0000,0.1165,775.2136,0.0000,775.2136,5.6877,0.0000,1971.7864,1971.7864,5.4053,2.3757,19198.1000,0.0000,19198.1000,1.2534,4552.3037,0.0000,4552.3037,61.2131,0.0000,14645.7963,14645.7963,5.4053,1.0155,12298.9000,0.0000,12298.9000,0.5214,3470.7955,0.0000,3470.7955,25.4648,0.0000,8828.1045,8828.1045,7.5573,5.4052,7.5573,6.4813,5.3430,80144.9255,7.5573,5.4054,5.4052,6.4814,5.3425,42740.1722,7.5573,5.4053,5.4052,6.4813,5.3426,37398.3609,19.3099,1508.8992,-55945.6000,160283.4586
733.0000,5.4940,11.3537,9555.0000,165536.8000,-155981.8000,8.0219,2281.8700,23038.0292,25319.8992,391.7751,188574.8292,7273.1300,-181301.6992,5.4940,1.0938,40784.4000,0.0000,40784.4000,1.7259,11493.4446,0.0000,11493.4446,84.2897,0.0000,29290.9554,29290.9554,5.4940,6.5445,14444.2000,15748.4000,-1304.2000,1.7591,3448.6954,2374.3210,5823.0164,85.9094,18122.7210,10995.5046,-7127.2164,5.4940,1.0938,3292.3000,0.0000,3292.3000,0.1393,927.8025,0.0000,927.8025,6.8042,0.0000,2364.4975,2364.4975,5.4940,2.4570,18247.1000,0.0000,18247.1000,1.1890,4319.9535,0.0000,4319.9535,58.0675,0.0000,13927.1465,13927.1465,5.4940,1.0938,10715.8000,0.0000,10715.8000,0.4535,3019.8177,0.0000,3019.8177,22.1465,0.0000,7695.9823,7695.9823,8.1308,5.4939,8.1308,6.8124,6.7577,101365.9891,8.1308,5.4941,5.4939,6.8125,6.7572,54057.7708,8.1308,5.4940,5.4940,6.8124,6.7574,47301.4516,19.9329,1557.5818,-84246.4000,202725.2115
734.0000,5.6335,11.6610,7624.9000,174998.0000,-167373.1000,8.3276,1816.0968,24409.2864,26225.3832,406.7057,199407.2864,5808.8032,-193598.4832,5.6335,1.2218,47079.9000,0.0000,47079.9000,1.9888,13238.5014,0.0000,13238.5014,97.1299,0.0000,33841.3986,33841.3986,5.6335,8.8302,8202.9000,25051.5000,-16848.6000,1.8315,1953.3545,3779.3675,5732.7221,89.4469,28830.8675,6249.5455,-22581.3221,5.6335,1.2218,3137.6000,0.0000,3137.6000,0.1325,882.2687,0.0000,882.2687,6.4731,0.0000,2255.3313,2255.3313,5.6335,2.5885,17591.2000,0.0000,17591.2000,1.1441,4154.3277,0.0000,4154.3277,55.8753,0.0000,13436.8723,13436.8723,5.6335,1.2218,9528.5000,0.0000,9528.5000,0.4025,2679.3400,0.0000,2679.3400,19.6581,0.0000,6849.1600,6849.1600,8.6299,5.6334,8.6299,7.1317,7.9901,119850.9858,8.6299,5.6336,5.6334,7.1318,7.9895,63916.1735,8.6299,5.6336,5.6335,7.1317,7.9897,55927.6457,20.7405,1620.6940,-106884.5000,239694.8050
735.0000,5.7316,11.8949,5916.2000,183118.4000,-177202.2000,8.5896,1406.4900,25582.4839,26988.9739,419.5039,208700.8839,4509.7100,-204191.1739,5.7316,1.3051,44786.0000,0.0000,44786.0000,1.8867,12574.0927,0.0000,12574.0927,92.1434,0.0000,32211.9073,32211.9073,5.7316,9.1513,6870.7000,23774.9000,-16904.2000,1.6775,1633.0871,3588.4692,5221.5563,81.9269,27363.3692,5237.6129,-22125.7563,5.7316,1.3051,2069.9000,0.0000,2069.9000,0.0872,581.1440,0.0000,581.1440,4.2586,0.0000,1488.7560,1488.7560,5.7316,2.6760,16827.2000,0.0000,16827.2000,1.0912,3966.9731,0.0000,3966.9731,53.2916,0.0000,12860.2269,12860.2269,5.7316,1.3051,8341.2000,0.0000,8341.2000,0.3514,2341.8707,0.0000,2341.8707,17.1613,0.0000,5999.3293,5999.3293,9.0239,5.7315,9.0239,7.3777,8.6881,130321.0269,9.0239,5.7318,5.7315,7.3778,8.6875,69500.1631,9.0239,5.7317,5.7316,7.3778,8.6876,60813.4988,20.5254,1603.8857,-122082.1000,260634.6888
736.0000,5.8310,12.0660,4951.5000,187101.0000,-182149.5000,8.7118,1174.9257,26181.1767,27356.1024,425.4716,213282.1767,3776.5743,-209505.6024,5.8310,1.3932,42503.8000,0.0000,42503.8000,1.7871,11914.7694,0.0000,11914.7694,87.2795,0.0000,30589.0306,30589.0306,5.8310,8.8115,6797.8000,18454.6000,-11656.8000,1.3967,1612.7337,2786.8167,4399.5504,68.2118,21241.4167,5185.0663,-16056.3504,5.8310,1.3932,1992.7000,0.0000,1992.7000,0.0838,558.5985,0.0000,558.5985,4.0919,0.0000,1434.1015,1434.1015,5.8310,2.7674,16167.7000,0.0000,16167.7000,1.0463,3804.7785,0.0000,3804.7785,51.0974,0.0000,12362.9215,12362.9215,5.8310,1.3932,9528.5000,0.0000,9528.5000,0.4006,2671.0525,0.0000,2671.0525,19.5663,0.0000,6857.4475,6857.4475,9.1971,5.8309,9.1971,7.5140,8.7162,130742.4266,9.1971,5.8311,5.8309,7.5141,8.7156,69724.9820,9.1971,5.8311,5.8309,7.5141,8.7157,61009.8868,20.1394,1573.7244,-123613.6000,261477.2954
737.0000,5.8877,12.1172,4976.5000,186046.8000,-181070.3000,8.6697,1179.5861,26057.8517,27237.4378,423.4148,212104.6517,3796.9139,-208307.7378,5.8877,1.4397,36214.0000,0.0000,36214.0000,1.5197,10142.5784,0.0000,10142.5784,74.2191,0.0000,26071.4216,26071.4216,5.8877,8.0430,8051.2000,14542.6000,-6491.4000,1.2746,1908.0535,2196.6968,4104.7502,62.2505,16739.2968,6143.1465,-10596.1502,5.8877,1.4397,2582.6000,0.0000,2582.6000,0.1084,723.3176,0.0000,723.3176,5.2929,0.0000,1859.2824,1859.2824,5.8877,2.8167,15058.2000,0.0000,15058.2000,0.9724,3540.1125,0.0000,3540.1125,47.4917,0.0000,11518.0875,11518.0875,5.8877,1.4397,11111.6000,0.0000,11111.6000,0.4663,3112.0637,0.0000,3112.0637,22.7728,0.0000,7999.5363,7999.5363,9.3042,5.8876,9.3042,7.5959,8.5730,128595.4557,9.3042,5.8878,5.8876,7.5960,8.5725,68580.0077,9.3042,5.8878,5.8877,7.5960,8.5725,60007.7560,19.5167,1525.0604,-122595.3000,257183.2194
738.0000,5.9352,12.0202,6784.2000,176830.3000,-170046.1000,8.3697,1606.6198,24786.3009,26392.9207,408.7640,201616.6009,5177.5802,-196439.0207,5.9352,1.4810,23640.1000,0.0000,23640.1000,0.9909,6616.0459,0.0000,6616.0459,48.3957,0.0000,17024.0541,17024.0541,5.9352,6.7786,14438.4000,14307.8000,130.6000,1.6753,3418.6994,2161.7540,5580.4534,81.8191,16469.5540,11019.7006,-5449.8534,5.9352,1.4810,1631.2000,0.0000,1631.2000,0.0684,456.5164,0.0000,456.5164,3.3394,0.0000,1174.6836,1174.6836,5.9352,2.8598,13317.0000,0.0000,13317.0000,0.8590,3128.1319,0.0000,3128.1319,41.9503,0.0000,10188.8681,10188.8681,5.9352,1.4810,14673.5000,0.0000,14673.5000,0.6151,4106.6049,0.0000,4106.6049,30.0394,0.0000,10566.8951,10566.8951,9.2936,5.9351,9.2936,7.6143,8.1470,122204.6453,9.2936,5.9353,5.9351,7.6144,8.1465,65171.6657,9.2936,5.9353,5.9351,7.6144,8.1465,57025.1676,18.8676,1474.3390,-116653.7000,244401.4785
739.0000,6.1320,11.4151,11976.4000,108178.8000,-96202.4000,5.6065,2825.6630,15212.9765,18038.6395,273.8103,123391.7765,9150.7370,-114241.0395,6.1320,1.6684,19464.5000,0.0000,19464.5000,0.8151,5430.6981,0.0000,5430.6981,39.8106,0.0000,14033.8019,14033.8019,6.1320,3.1045,24174.4000,125.3000,24049.1000,1.5695,5702.8332,18.9511,5721.7843,76.6510,144.2511,18471.5668,18327.3157,6.1320,1.6684,1346.6000,0.0000,1346.6000,0.0564,375.7085,0.0000,375.7085,2.7542,0.0000,970.8915,970.8915,6.1320,3.0503,12511.4000,0.0000,12511.4000,0.8062,2928.6772,0.0000,2928.6772,39.3734,0.0000,9582.7228,9582.7228,6.1320,1.6684,17245.9000,0.0000,17245.9000,0.7222,4811.6970,0.0000,4811.6970,35.2729,0.0000,12434.2030,12434.2030,7.7265,6.1319,7.7265,6.9292,2.9448,44172.0551,7.7265,6.1321,6.1319,6.9293,2.9444,23555.5757,7.7265,6.1322,6.1320,6.9294,2.9442,20609.5527,14.3639,1122.4137,-21584.9000,88337.1835
740.0000,6.0709,11.1441,14096.1000,106969.7000,-92873.6000,5.6846,3329.6273,15027.6430,18357.2703,277.6262,121997.3430,10766.4727,-111230.8703,6.0709,1.5918,19473.3000,0.0000,19473.3000,0.8124,5438.3430,0.0000,5438.3430,39.6765,0.0000,14034.9570,14034.9570,6.0709,2.9953,28260.5000,0.0000,28260.5000,1.8197,6674.4127,0.0000,6674.4127,88.8706,0.0000,21586.0873,21586.0873,6.0709,1.5918,1021.5000,0.0000,1021.5000,0.0426,285.2761,0.0000,285.2761,2.0813,0.0000,736.2239,736.2239,6.0709,2.9775,13527.8000,0.0000,13527.8000,0.8681,3170.0198,0.0000,3170.0198,42.3973,0.0000,10357.7802,10357.7802,6.0709,1.5918,16454.4000,0.0000,16454.4000,0.6865,4595.2495,0.0000,4595.2495,33.5255,0.0000,11859.1505,11859.1505,7.4480,6.0708,7.4480,6.7594,2.6331,39496.1437,7.4480,6.0710,6.0708,6.7595,2.6327,21061.3805,7.4480,6.0711,6.0709,6.7596,2.6325,18427.3873,14.8708,1162.0256,-14136.1000,78984.9115
741.0000,6.3661,9.6734,24239.0000,66384.0000,-42145.0000,4.4850,5693.6070,9372.2814,15065.8884,219.0390,75756.2814,18545.3930,-57210.8884,6.3661,1.8844,19461.6000,0.0000,19461.6000,0.8129,5410.1047,0.0000,5410.1047,39.6997,0.0000,14051.4953,14051.4953,6.3661,3.2892,35408.6000,0.0000,35408.6000,2.2829,8316.4891,0.0000,8316.4891,111.4911,0.0000,27092.1109,27092.1109,6.3661,1.8844,1119.5000,0.0000,1119.5000,0.0468,311.2083,0.0000,311.2083,2.2837,0.0000,808.2917,808.2917,6.3661,3.2717,14431.7000,0.0000,14431.7000,0.9273,3364.2630,0.0000,3364.2630,45.2879,0.0000,11067.4370,11067.4370,6.3661,1.8844,15069.2000,0.0000,15069.2000,0.6294,4189.0672,0.0000,4189.0672,30.7396,0.0000,10880.1328,10880.1328,6.1773,6.3660,6.1773,6.2716,-0.3342,-5013.7268,6.1773,6.3662,6.3660,6.2717,-0.3346,-2676.8711,6.1773,6.3664,6.3661,6.2718,-0.3349,-2344.1392,13.7763,1076.4983,43345.6000,-10034.7372
742.0000,6.2707,9.0790,28409.9000,62213.3000,-33803.4000,4.5476,6685.3604,8769.3014,15454.6618,222.0997,70982.6014,21724.5396,-49258.0618,6.2707,1.7659,16473.0000,0.0000,16473.0000,0.6841,4586.1197,0.0000,4586.1197,33.4121,0.0000,11886.8803,11886.8803,6.2707,3.1766,38534.4000,0.0000,38534.4000,2.4692,9066.8167,0.0000,9066.8167,120.5905,0.0000,29467.5833,29467.5833,6.2707,1.7659,644.1000,0.0000,644.1000,0.0267,179.3189,0.0000,179.3189,1.3064,0.0000,464.7811,464.7811,6.2707,3.1588,14371.5000,0.0000,14371.5000,0.9178,3355.8658,0.0000,3355.8658,44.8228,0.0000,11015.6342,11015.6342,6.2707,1.7659,12298.9000,0.0000,12298.9000,0.5108,3424.0410,0.0000,3424.0410,24.9458,0.0000,8874.8590,8874.8590,5.9181,6.2706,5.9181,6.0944,-0.6223,-9335.1301,5.9181,6.2708,6.2706,6.0945,-0.6227,-4981.8499,5.9181,6.2709,6.2707,6.0945,-0.6230,-4360.7260,13.7344,1073.2254,48518.5000,-18677.7059
743.0000,6.3560,8.0173,35773.0000,48643.6000,-12870.6000,4.3918,8404.4884,6866.4610,15270.9494,214.4880,55510.0610,27368.5116,-28141.5494,6.3560,1.8572,16075.2000,0.0000,16075.2000,0.6688,4469.4298,0.0000,4469.4298,32.6652,0.0000,11605.7702,11605.7702,6.3560,3.2664,81066.5000,0.0000,81066.5000,5.2048,19043.8620,0.0000,19043.8620,254.1945,0.0000,62022.6380,62022.6380,6.3560,1.8572,466.5000,0.0000,466.5000,0.0194,129.7022,0.0000,129.7022,0.9479,0.0000,336.7978,336.7978,6.3560,3.2489,14691.6000,0.0000,14691.6000,0.9401,3425.4616,0.0000,3425.4616,45.9120,0.0000,11266.1384,11266.1384,6.3560,1.8572,10715.8000,0.0000,10715.8000,0.4459,2979.3418,0.0000,2979.3418,21.7748,0.0000,7736.4582,7736.4582,4.9159,6.3559,4.9159,5.6359,-3.2410,-48615.3661,4.9159,6.3560,6.3559,5.6360,-3.2414,-25931.5687,4.9159,6.3562,6.3559,5.6360,-3.2418,-22692.6242,17.5062,1367.9580,110145.0000,-97239.5590
744.0000,6.2174,7.2543,40147.0000,42211.8000,-2064.8000,4.3672,9456.8429,5944.6463,15401.4892,213.2880,48156.4463,30690.1571,-17466.2892,6.2174,1.7149,16089.2000,0.0000,16089.2000,0.6683,4482.9975,0.0000,4482.9975,32.6400,0.0000,11606.2025,11606.2025,6.2174,3.1248,101608.3000,0.0000,101608.3000,6.5121,23931.4702,0.0000,23931.4702,318.0424,0.0000,77676.8298,77676.8298,6.2174,1.7149,476.4000,0.0000,476.4000,0.0198,132.7412,0.0000,132.7412,0.9665,0.0000,343.6588,343.6588,6.2174,3.1070,15032.4000,0.0000,15032.4000,0.9602,3513.4968,0.0000,3513.4968,46.8939,0.0000,11518.9032,11518.9032,6.2174,1.7149,5966.6000,0.0000,5966.6000,0.2478,1662.4974,0.0000,1662.4974,12.1044,0.0000,4304.1026,4304.1026,4.4318,6.2172,4.4318,5.3245,-4.3989,-65983.2169,4.4318,6.2174,6.2172,5.3246,-4.3993,-35194.5694,4.4318,6.2176,6.2173,5.3247,-4.3997,-30797.8284,19.1633,1497.4443,137108.1000,-131975.6147
745.0000,6.1112,6.6860,43429.5000,37578.8000,5850.7000,4.3672,10250.6262,5282.7966,15533.4228,213.2882,42861.5966,33178.8738,-9682.7228,6.1112,1.6236,16091.7000,0.0000,16091.7000,0.6702,4491.1321,0.0000,4491.1321,32.7324,0.0000,11600.5679,11600.5679,6.1112,3.0294,101142.3000,0.0000,101142.3000,6.5010,23869.1965,0.0000,23869.1965,317.4969,0.0000,77273.1035,77273.1035,6.1112,1.6236,466.6000,0.0000,466.6000,0.0194,130.2263,0.0000,130.2263,0.9491,0.0000,336.3737,336.3737,6.1112,3.0116,15180.8000,0.0000,15180.8000,0.9725,3554.8424,0.0000,3554.8424,47.4935,0.0000,11625.9576,11625.9576,6.1112,1.6236,1812.2000,0.0000,1812.2000,0.0755,505.7781,0.0000,505.7781,3.6862,0.0000,1306.4219,1306.4219,4.2095,6.1111,4.2095,5.1603,-4.6227,-69340.4506,4.2095,6.1112,6.1111,5.1604,-4.6231,-36985.1398,4.2095,6.1114,6.1111,5.1604,-4.6235,-32364.2489,18.9087,1477.5512,140544.3000,-138689.8394
746.0000,5.9987,6.1740,46793.3000,33948.0000,12845.3000,4.4171,11068.1344,4763.4840,15831.6183,215.7246,38711.4840,35725.1656,-2986.3183,5.9987,1.5234,16081.3000,0.0000,16081.3000,0.6712,4496.1243,0.0000,4496.1243,32.7786,0.0000,11585.1757,11585.1757,5.9987,2.9258,112653.1000,0.0000,112653.1000,7.2569,26641.9189,0.0000,26641.9189,354.4134,0.0000,86011.1811,86011.1811,5.9987,1.5234,474.3000,0.0000,474.3000,0.0198,132.6082,0.0000,132.6082,0.9668,0.0000,341.6918,341.6918,5.9987,2.9079,14213.9000,0.0000,14213.9000,0.9125,3335.0535,0.0000,3335.0535,44.5670,0.0000,10878.8465,10878.8465,5.9987,1.5234,1020.3000,0.0000,1020.3000,0.0426,285.2627,0.0000,285.2627,2.0797,0.0000,735.0373,735.0373,3.9245,5.9986,3.9245,4.9616,-5.3280,-79919.8311,3.9245,5.9988,5.9986,4.9616,-5.3284,-42627.5336,3.9245,5.9989,5.9987,4.9617,-5.3288,-37301.3905,19.9801,1561.2719,157288.2000,-159848.7552
747.0000,5.9297,5.7283,50418.7000,30681.3000,19737.4000,4.5012,11941.2953,4300.2083,16241.5036,219.8319,34981.5083,38477.4047,3495.8964,5.9297,1.4660,16102.6000,0.0000,16102.6000,0.6735,4506.9484,0.0000,4506.9484,32.8938,0.0000,11595.6516,11595.6516,5.9297,2.8651,108530.3000,0.0000,108530.3000,7.0077,25700.2765,0.0000,25700.2765,342.2449,0.0000,82830.0235,82830.0235,5.9297,1.4660,473.8000,0.0000,473.8000,0.0198,132.6116,0.0000,132.6116,0.9679,0.0000,341.1884,341.1884,5.9297,2.8472,12745.6000,0.0000,12745.6000,0.8202,2994.2031,0.0000,2994.2031,40.0571,0.0000,9751.3969,9751.3969,5.9297,1.4660,426.1000,0.0000,426.1000,0.0178,119.2609,0.0000,119.2609,0.8704,0.0000,306.8391,306.8391,3.7760,5.9295,3.7760,4.8528,-5.4158,-81236.3994,3.7760,5.9297,5.9295,4.8529,-5.4162,-43329.6872,3.7760,5.9298,5.9296,4.8529,-5.4165,-37915.5295,19.5604,1528.4784,158015.8000,-162481.6160
748.0000,5.8349,5.3130,53486.1000,27729.2000,25756.9000,4.5632,12690.5942,3880.4172,16571.0114,222.8576,31609.6172,40795.5058,9185.8886,5.8349,1.3798,16099.4000,0.0000,16099.4000,0.6743,4512.7439,0.0000,4512.7439,32.9315,0.0000,11586.6561,11586.6561,5.8349,2.7765,119117.2000,0.0000,119117.2000,7.7024,28257.6737,0.0000,28257.6737,376.1729,0.0000,90859.5263,90859.5263,5.8349,1.3798,467.3000,0.0000,467.3000,0.0196,130.9866,0.0000,130.9866,0.9559,0.0000,336.3134,336.3134,5.8349,2.7585,10984.8000,0.0000,10984.8000,0.7079,2584.8946,0.0000,2584.8946,34.5732,0.0000,8399.9054,8399.9054,5.8349,1.3798,426.1000,0.0000,426.1000,0.0178,119.4380,0.0000,119.4380,0.8716,0.0000,306.6620,306.6620,3.5487,5.8348,3.5487,4.6918,-6.0335,-90501.8668,3.5487,5.8350,5.8348,4.6918,-6.0339,-48271.2727,3.5487,5.8351,5.8349,4.6919,-6.0342,-42239.5269,20.5278,1604.0703,172851.7000,-181012.6665
749.0000,5.7032,6.3845,46814.7000,42410.1000,4404.6000,4.8150,11135.5318,5922.1573,17057.6891,235.1563,48332.2573,35679.1682,-12653.0891,5.7032,1.2599,16080.9000,0.0000,16080.9000,0.6748,4516.8794,0.0000,4516.8794,32.9546,0.0000,11564.0206,11564.0206,5.7032,2.6532,113858.4000,0.0000,113858.4000,7.3770,27077.3816,0.0000,27077.3816,360.2794,0.0000,86781.0184,86781.0184,5.7032,1.2599,474.7000,0.0000,474.7000,0.0199,133.3360,0.0000,133.3360,0.9728,0.0000,341.3640,341.3640,5.7032,2.6351,9186.1000,0.0000,9186.1000,0.5932,2166.6965,0.0000,2166.6965,28.9694,0.0000,7019.4035,7019.4035,5.7032,1.2599,1020.3000,0.0000,1020.3000,0.0428,286.5867,0.0000,286.5867,2.0909,0.0000,733.7133,733.7133,3.9050,5.7031,3.9050,4.8041,-4.6890,-70335.7310,3.9050,5.7033,5.7031,4.8042,-4.6895,-37516.2209,3.9050,5.7034,5.7032,4.8042,-4.6897,-32828.1684,20.2839,1585.0162,145025.0000,-140680.1202
750.0000,5.6337,6.7200,45343.0000,48759.6000,-3416.6000,5.0160,10799.7568,6801.1613,17600.9181,244.9727,55560.7613,34543.2432,-21017.5181,5.6337,1.2037,16096.1000,0.0000,16096.1000,0.6772,4526.0885,0.0000,4526.0885,33.0710,0.0000,11570.0115,11570.0115,5.6337,2.5934,123065.0000,0.0000,123065.0000,7.9955,29305.3635,0.0000,29305.3635,390.4891,0.0000,93759.6365,93759.6365,5.6337,1.2037,624.3000,0.0000,624.3000,0.0263,175.5479,0.0000,175.5479,1.2827,0.0000,448.7521,448.7521,5.6337,2.5752,7615.8000,0.0000,7615.8000,0.4931,1798.5387,0.0000,1798.5387,24.0838,0.0000,5817.2613,5817.2613,5.6337,1.2037,5575.7000,0.0000,5575.7000,0.2346,1567.8401,0.0000,1567.8401,11.4558,0.0000,4007.8599,4007.8599,3.9357,5.6336,3.9357,4.7846,-4.7290,-70935.1500,3.9357,5.6337,5.6336,4.7847,-4.7295,-37835.9657,3.9357,5.6338,5.6336,4.7848,-4.7297,-33108.0317,21.6640,1692.8523,149560.3000,-141879.1473
751.0000,5.4131,9.4886,25000.4000,100507.7000,-75507.3000,6.0727,5979.6733,13969.8575,19949.5308,296.5810,114477.5575,19020.7267,-95456.8308,5.4131,0.9952,16101.3000,0.0000,16101.3000,0.6783,4543.2833,0.0000,4543.2833,33.1270,0.0000,11558.0167,11558.0167,5.4131,2.3812,76651.0000,0.0000,76651.0000,4.9873,18329.2742,0.0000,18329.2742,243.5718,0.0000,58321.7258,58321.7258,5.4131,0.9952,585.7000,0.0000,585.7000,0.0247,165.2662,0.0000,165.2662,1.2050,0.0000,420.4338,420.4338,5.4131,2.3628,6134.2000,0.0000,6134.2000,0.3978,1454.3530,0.0000,1454.3530,19.4269,0.0000,4679.8470,4679.8470,5.4131,0.9952,18846.0000,0.0000,18846.0000,0.7939,5317.7518,0.0000,5317.7518,38.7739,0.0000,13528.2482,13528.2482,5.5522,5.4130,5.5522,5.4826,0.3476,5214.6796,5.5522,5.4132,5.4130,5.4827,0.3471,2776.7232,5.5522,5.4132,5.4131,5.4827,0.3471,2429.9460,19.4320,1518.4454,42810.9000,10421.3488
752.0000,5.4458,10.5153,17898.7000,135643.7000,-117745.0000,7.2053,4278.3977,18863.2844,23141.6821,351.8964,154506.9844,13620.3023,-140886.6821,5.4458,1.0462,27351.7000,0.0000,27351.7000,1.1573,7713.8265,0.0000,7713.8265,56.5193,0.0000,19637.8735,19637.8735,5.4458,2.4274,60247.9000,0.0000,60247.9000,3.9383,14397.9346,0.0000,14397.9346,192.3400,0.0000,45849.9654,45849.9654,5.4458,1.0462,1219.5000,0.0000,1219.5000,0.0516,343.9279,0.0000,343.9279,2.5200,0.0000,875.5721,875.5721,5.4458,2.4091,5311.8000,0.0000,5311.8000,0.3461,1258.6367,0.0000,1258.6367,16.9009,0.0000,4053.1633,4053.1633,5.4458,1.0462,20034.4000,0.0000,20034.4000,0.8477,5650.1748,0.0000,5650.1748,41.3989,0.0000,14384.2252,14384.2252,6.5192,5.4457,6.5192,5.9825,2.8046,42068.4494,6.5192,5.4459,5.4457,5.9826,2.8040,22431.8345,6.5192,5.4459,5.4458,5.9826,2.8041,19628.5032,20.3193,1587.7810,-3579.7000,84128.7871
753.0000,5.3101,10.8807,12486.0000,150197.4000,-137711.4000,7.5188,2992.3250,20842.4549,23834.7799,367.2041,171039.8549,9493.6750,-161546.1799,5.3101,0.9114,33382.4000,0.0000,33382.4000,1.4115,9434.7718,0.0000,9434.7718,68.9365,0.0000,23947.6282,23947.6282,5.3101,4.1562,19001.3000,6462.9000,12538.4000,1.5756,4552.6116,973.5880,5526.1996,76.9494,7436.4880,14448.6884,7012.2004,5.3101,0.9114,2095.7000,0.0000,2095.7000,0.0886,592.3017,0.0000,592.3017,4.3277,0.0000,1503.3983,1503.3983,5.3101,2.2736,5177.5000,0.0000,5177.5000,0.3371,1229.7914,0.0000,1229.7914,16.4622,0.0000,3947.7086,3947.7086,5.3101,0.9114,19242.1000,0.0000,19242.1000,0.8136,5438.3395,0.0000,5438.3395,39.7360,0.0000,13803.7605,13803.7605,7.7677,5.3100,7.7677,6.5389,5.5668,83501.9655,7.7677,5.3103,5.3100,6.5390,5.5662,44529.9530,7.7677,5.3102,5.3101,6.5389,5.5664,38964.7079,17.6178,1376.6780,-65275.3000,166996.6263
754.0000,5.4176,11.2660,9476.7000,161261.2000,-151784.5000,7.8230,2266.4727,22415.7543,24682.2270,382.0621,183676.9543,7210.2273,-176466.7270,5.4176,1.0278,37966.5000,0.0000,37966.5000,1.6097,10712.2034,0.0000,10712.2034,78.6143,0.0000,27254.2966,27254.2966,5.4176,4.7654,11782.0000,5483.3000,6298.7000,1.0555,2817.1472,826.4091,3643.5564,51.5471,6309.7091,8964.8528,2655.1436,5.4176,1.0278,2260.9000,0.0000,2260.9000,0.0959,637.9103,0.0000,637.9103,4.6815,0.0000,1622.9897,1622.9897,5.4176,2.3880,4658.6000,0.0000,4658.6000,0.3042,1104.4157,0.0000,1104.4157,14.8549,0.0000,3554.1843,3554.1843,5.4176,1.0278,16865.4000,0.0000,16865.4000,0.7150,4758.5528,0.0000,4758.5528,34.9219,0.0000,12106.8472,12106.8472,8.3062,5.4175,8.3062,6.8618,6.4639,96958.3872,8.3062,5.4177,5.4175,6.8620,6.4634,51706.8781,8.3062,5.4177,5.4176,6.8619,6.4635,45244.2508,17.4048,1360.0360,-83734.4000,193909.5161
755.0000,5.5830,11.5864,7816.5000,171226.1000,-163409.6000,8.1682,1863.5253,23863.7748,25727.3000,398.9212,195089.8748,5952.9747,-189136.9000,5.5830,1.1793,44823.8000,0.0000,44823.8000,1.8964,12614.1154,0.0000,12614.1154,92.6153,0.0000,32209.6846,32209.6846,5.5830,7.7068,8532.0000,15221.4000,-6689.4000,1.3451,2033.6667,2295.8127,4329.4795,65.6940,17517.2127,6498.3333,-11018.8795,5.5830,1.1793,2324.3000,0.0000,2324.3000,0.0983,654.0942,0.0000,654.0942,4.8025,0.0000,1670.2058,1670.2058,5.5830,2.5437,3289.4000,0.0000,3289.4000,0.2143,777.5221,0.0000,777.5221,10.4651,0.0000,2511.8779,2511.8779,5.5830,1.1793,15280.8000,0.0000,15280.8000,0.6465,4300.2551,0.0000,4300.2551,31.5733,0.0000,10980.5449,10980.5449,8.7856,5.5829,8.7856,7.1842,7.6394,114590.9126,8.7856,5.5831,5.5829,7.1843,7.6388,61110.6913,8.7856,5.5831,5.5830,7.1843,7.6389,53472.6157,18.5532,1449.7712,-104380.7000,229174.2195
