Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
756.0000,5.7443,11.8538,6662.7000,181179.6000,-174516.9000,8.5475,1583.5782,25316.8239,26900.4021,417.4479,206496.4239,5079.1218,-201417.3021,5.7443,1.3218,47107.7000,0.0000,47107.7000,1.9865,13223.3061,0.0000,13223.3061,97.0166,0.0000,33884.3939,33884.3939,5.7443,9.7188,5821.5000,28662.5000,-22841.0000,1.8625,1383.3736,4326.4476,5709.8212,90.9596,32988.9476,4438.1264,-28550.8212,5.7443,1.3218,2749.9000,0.0000,2749.9000,0.1160,771.9071,0.0000,771.9071,5.6633,0.0000,1977.9929,1977.9929,5.7443,2.6917,2078.8000,0.0000,2078.8000,0.1349,489.9620,0.0000,489.9620,6.5906,0.0000,1588.8380,1588.8380,5.7443,1.3218,12309.9000,0.0000,12309.9000,0.5191,3455.4346,0.0000,3455.4346,25.3518,0.0000,8854.4654,8854.4654,9.3609,5.7442,9.3609,7.5525,9.1834,137750.2818,9.3609,5.7444,5.7442,7.5527,9.1828,73462.0808,9.3609,5.7444,5.7443,7.5526,9.1829,64280.2794,19.7497,1543.2713,-133111.6000,275492.6420
757.0000,5.8612,12.0760,5331.0000,189851.5000,-184520.5000,8.8595,1264.2492,26579.2061,27843.4552,432.6824,216430.7061,4066.7508,-212363.9552,5.8612,1.4215,40824.8000,0.0000,40824.8000,1.7161,11438.6836,0.0000,11438.6836,83.8109,0.0000,29386.1164,29386.1164,5.8612,10.1269,5495.9000,33614.9000,-28119.0000,2.0969,1303.1229,5076.9356,6380.0585,102.4075,38691.8356,4192.7771,-34499.0585,5.8612,1.4215,3296.2000,0.0000,3296.2000,0.1386,923.5609,0.0000,923.5609,6.7669,0.0000,2372.6391,2372.6391,5.8612,2.7963,713.5000,0.0000,713.5000,0.0462,167.8193,0.0000,167.8193,2.2544,0.0000,545.6807,545.6807,5.8612,1.4215,10725.4000,0.0000,10725.4000,0.4508,3005.1453,0.0000,3005.1453,22.0186,0.0000,7720.2547,7720.2547,9.8909,5.8611,9.8909,7.8760,10.3422,155132.4904,9.8909,5.8614,5.8611,7.8761,10.3416,82732.5159,9.8909,5.8613,5.8612,7.8761,10.3417,72391.9338,19.9620,1559.8577,-157079.6000,310256.9401
758.0000,5.9855,12.3163,3667.0000,195177.0000,-191510.0000,8.9999,867.5820,27380.6827,28248.2647,439.5388,222557.6827,2799.4180,-219758.2647,5.9855,1.5323,47110.4000,0.0000,47110.4000,1.9758,13174.1852,0.0000,13174.1852,96.4937,0.0000,33936.2148,33936.2148,5.9855,11.3402,1200.1000,30836.4000,-29636.3000,1.6743,283.8885,4660.2613,4944.1498,81.7725,35496.6613,916.2115,-34580.4498,5.9855,1.5323,3141.2000,0.0000,3141.2000,0.1317,878.4207,0.0000,878.4207,6.4340,0.0000,2262.7793,2262.7793,5.9855,7.8587,74.9000,121.2000,-46.3000,0.0115,17.5781,19.2168,36.7950,0.5617,140.4168,57.3219,-83.0950,5.9855,1.5323,9537.0000,0.0000,9537.0000,0.4000,2666.9738,0.0000,2666.9738,19.5341,0.0000,6870.0262,6870.0262,10.1389,5.9854,10.1389,8.0622,10.5679,158518.3396,10.1389,5.9856,5.9854,8.0623,10.5673,84538.4222,10.1389,5.9856,5.9855,8.0623,10.5674,73971.8056,19.7898,1546.4034,-161404.0000,317028.5674
759.0000,6.0976,12.5245,2290.9000,204917.2000,-202626.3000,9.3578,540.8582,28800.5749,29341.4330,457.0218,233717.7749,1750.0418,-231967.7330,6.0976,1.6305,44828.0000,0.0000,44828.0000,1.8755,12513.9786,0.0000,12513.9786,91.5965,0.0000,32314.0214,32314.0214,6.0976,11.5572,924.3000,32377.4000,-31453.1000,1.7365,218.1869,4896.0474,5114.2343,84.8096,37273.4474,706.1131,-36567.3343,6.0976,1.6305,2068.8000,0.0000,2068.8000,0.0866,577.5167,0.0000,577.5167,4.2272,0.0000,1491.2833,1491.2833,6.0976,11.5591,0.0000,373.8000,-373.8000,0.0206,0.0000,59.2832,59.2832,1.0041,433.0832,0.0000,-433.0832,6.0976,1.6305,8348.6000,0.0000,8348.6000,0.3493,2330.5568,0.0000,2330.5568,17.0586,0.0000,6018.0432,6018.0432,10.5225,6.0975,10.5225,8.3100,11.4575,171862.5191,10.5225,6.0977,6.0975,8.3101,11.4569,91655.1640,10.5225,6.0977,6.0976,8.3101,11.4570,80199.0055,20.1394,1573.7225,-179207.8000,343716.6886
760.0000,6.2266,12.7066,1490.8000,213371.7000,-211880.9000,9.6940,351.1047,30053.5889,30404.6936,473.4403,243425.2889,1139.6953,-242285.5936,6.2266,1.7463,42535.7000,0.0000,42535.7000,1.7757,11850.1822,0.0000,11850.1822,86.7235,0.0000,30685.5178,30685.5178,6.2266,11.7389,703.0000,30028.8000,-29325.8000,1.6009,165.5466,4544.0828,4709.6294,78.1830,34572.8828,537.4534,-34035.4294,6.2266,1.7463,1993.0000,0.0000,1993.0000,0.0832,555.2374,0.0000,555.2374,4.0634,0.0000,1437.7626,1437.7626,6.2266,11.6893,0.0000,372.5000,-372.5000,0.0205,0.0000,59.0959,59.0959,1.0004,431.5959,0.0000,-431.5959,6.2266,1.7463,9537.0000,0.0000,9537.0000,0.3981,2656.9491,0.0000,2656.9491,19.4444,0.0000,6880.0509,6880.0509,10.7682,6.2265,10.7682,8.4974,11.8877,178315.9041,10.7682,6.2267,6.2265,8.4975,11.8871,95096.9205,10.7682,6.2267,6.2266,8.4975,11.8872,83210.4124,20.3586,1590.8523,-187513.5000,356623.2370
761.0000,6.1364,12.5953,1571.4000,192110.3000,-190538.9000,8.7479,370.7188,27018.0884,27388.8072,427.2328,219128.3884,1200.6812,-217927.7072,6.1364,1.6474,36248.5000,0.0000,36248.5000,1.5095,10112.8268,0.0000,10112.8268,73.7206,0.0000,26135.6732,26135.6732,6.1364,11.2763,1008.8000,16575.5000,-15566.7000,0.9237,237.9601,2507.0386,2744.9987,45.1120,19082.5386,770.8399,-18311.6987,6.1364,1.6474,2586.6000,0.0000,2586.6000,0.1077,721.6254,0.0000,721.6254,5.2605,0.0000,1864.9746,1864.9746,6.1364,11.6001,0.0000,360.4000,-360.4000,0.0198,0.0000,57.1634,57.1634,0.9677,417.5634,0.0000,-417.5634,6.1364,1.6474,11121.5000,0.0000,11121.5000,0.4631,3102.7437,0.0000,3102.7437,22.6184,0.0000,8018.7563,8018.7563,10.5554,6.1363,10.5554,8.3459,10.0321,150482.0723,10.5554,6.1366,6.1363,8.3460,10.0316,80252.9310,10.5554,6.1366,6.1364,8.3460,10.0316,70221.0504,17.6576,1379.7889,-156509.4000,300956.0536
762.0000,6.1507,12.5652,2404.1000,203346.9000,-200942.8000,9.3011,567.0134,28605.1877,29172.2011,454.2492,231952.0877,1837.0866,-230115.0011,6.1507,1.6691,23658.2000,0.0000,23658.2000,0.9869,6598.8410,0.0000,6598.8410,48.1990,0.0000,17059.3590,17059.3590,6.1507,9.6887,4034.2000,14916.2000,-10882.0000,1.0325,951.3503,2256.2440,3207.5943,50.4251,17172.4440,3082.8497,-14089.5943,6.1507,1.6691,1631.5000,0.0000,1631.5000,0.0681,455.0646,0.0000,455.0646,3.3239,0.0000,1176.4354,1176.4354,6.1507,6.1507,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.1507,1.6691,14686.7000,0.0000,14686.7000,0.6127,4096.4739,0.0000,4096.4739,29.9213,0.0000,10590.2261,10590.2261,10.8036,6.1506,10.8036,8.4771,10.7692,161538.1206,10.8036,6.1508,6.1506,8.4772,10.7686,86149.1888,10.8036,6.1508,6.1507,8.4772,10.7686,75380.5454,18.0018,1406.6843,-171848.4000,323067.8548
763.0000,6.1009,12.1394,4994.7000,119270.0000,-114275.3000,5.6769,1179.1245,16764.0017,17943.1262,277.2513,136034.0017,3815.5755,-132218.4262,6.1009,1.6194,19480.1000,0.0000,19480.1000,0.8124,5437.6964,0.0000,5437.6964,39.6760,0.0000,14042.4036,14042.4036,6.1009,3.1555,9569.8000,180.2000,9389.6000,0.6253,2258.8729,27.2500,2286.1229,30.5383,207.4500,7310.9271,7103.4771,6.1009,1.6194,1350.7000,0.0000,1350.7000,0.0563,377.0359,0.0000,377.0359,2.7510,0.0000,973.6641,973.6641,6.1009,11.5638,0.0000,3.2000,-3.2000,0.0002,0.0000,0.5075,0.5075,0.0086,3.7075,0.0000,-3.7075,6.1009,1.6194,17261.5000,0.0000,17261.5000,0.7199,4818.3940,0.0000,4818.3940,35.1573,0.0000,12443.1060,12443.1060,9.3096,6.1007,9.3096,7.7052,4.8832,73247.9046,9.3096,6.1010,6.1007,7.7053,4.8829,39062.8280,9.3096,6.1011,6.1008,7.7054,4.8826,34178.4345,11.8365,924.9180,-66796.6000,146489.1671
764.0000,6.0137,11.9115,6314.9000,117385.2000,-111070.3000,5.6726,1493.2543,16475.2331,17968.4874,277.0385,133860.4331,4821.6457,-129038.7874,6.0137,1.5389,19476.5000,0.0000,19476.5000,0.8130,5444.1018,0.0000,5444.1018,39.7070,0.0000,14032.3982,14032.3982,6.0137,2.9412,11929.1000,0.0000,11929.1000,0.7686,2820.3798,0.0000,2820.3798,37.5377,0.0000,9108.7202,9108.7202,6.0137,1.5389,1019.5000,0.0000,1019.5000,0.0426,284.9722,0.0000,284.9722,2.0785,0.0000,734.5278,734.5278,6.0137,11.4761,0.0000,41.3000,-41.3000,0.0023,0.0000,6.5487,6.5487,0.1109,47.8487,0.0000,-47.8487,6.0137,1.5389,16469.2000,0.0000,16469.2000,0.6875,4603.4966,0.0000,4603.4966,33.5759,0.0000,11865.7034,11865.7034,9.0440,6.0136,9.0440,7.5288,4.6675,70012.3522,9.0440,6.0138,6.0136,7.5289,4.6671,37336.8757,9.0440,6.0139,6.0137,7.5290,4.6669,32668.5267,11.9798,936.1165,-62217.3000,140017.7547
765.0000,6.3301,11.3175,10761.1000,76290.0000,-65528.9000,4.0975,2529.4410,10764.2752,13293.7161,200.1175,87054.2752,8231.6590,-78822.6161,6.3301,1.8543,19479.1000,0.0000,19479.1000,0.8145,5418.0066,0.0000,5418.0066,39.7795,0.0000,14061.0934,14061.0934,6.3301,3.2575,18907.3000,0.0000,18907.3000,1.2204,4443.7853,0.0000,4443.7853,59.6046,0.0000,14463.5147,14463.5147,6.3301,1.8543,1119.7000,0.0000,1119.7000,0.0468,311.4385,0.0000,311.4385,2.2866,0.0000,808.2615,808.2615,6.3301,11.7923,0.0000,81.9000,-81.9000,0.0045,0.0000,12.9967,12.9967,0.2200,94.8967,0.0000,-94.8967,6.3301,1.8543,15082.8000,0.0000,15082.8000,0.6307,4195.1995,0.0000,4195.1995,30.8016,0.0000,10887.6005,10887.6005,7.8024,6.3300,7.8024,7.0662,1.9350,29025.0779,7.8024,6.3302,6.3300,7.0663,1.9347,15477.4533,7.8024,6.3304,6.3301,7.0664,1.9345,13541.2230,10.2218,798.7434,-11021.9000,58043.7542
766.0000,6.2562,10.8374,13579.5000,72872.6000,-59293.1000,4.1177,3196.3765,10269.2792,13465.6558,201.1017,83141.8792,10383.1235,-72758.7558,6.2562,1.7549,16493.3000,0.0000,16493.3000,0.6855,4592.8098,0.0000,4592.8098,33.4764,0.0000,11900.4902,11900.4902,6.2562,3.1646,23321.3000,0.0000,23321.3000,1.4955,5488.7940,0.0000,5488.7940,73.0368,0.0000,17832.5060,17832.5060,6.2562,1.7549,645.4000,0.0000,645.4000,0.0268,179.7214,0.0000,179.7214,1.3100,0.0000,465.6786,465.6786,6.2562,11.7210,0.0000,83.9000,-83.9000,0.0046,0.0000,13.3115,13.3115,0.2252,97.2115,0.0000,-97.2115,6.2562,1.7549,12309.9000,0.0000,12309.9000,0.5116,3427.8785,0.0000,3427.8785,24.9854,0.0000,8882.0215,8882.0215,7.5362,6.2561,7.5362,6.8961,1.6890,25334.6884,7.5362,6.2563,6.2561,6.8962,1.6886,13509.0449,7.5362,6.2565,6.2561,6.8963,1.6884,11819.0758,10.2625,801.9251,-6607.1000,50662.8090
767.0000,6.6634,10.1493,19705.8000,58561.5000,-38855.7000,3.8503,4602.9450,8310.0572,12913.0022,188.0408,66871.5572,15102.8550,-51768.7022,6.6634,2.1575,16099.9000,0.0000,16099.9000,0.6701,4454.9612,0.0000,4454.9612,32.7245,0.0000,11644.9388,11644.9388,6.6634,3.5693,57123.7000,0.0000,57123.7000,3.6687,13342.6235,0.0000,13342.6235,179.1728,0.0000,43781.0765,43781.0765,6.6634,2.1575,476.3000,0.0000,476.3000,0.0198,131.7957,0.0000,131.7957,0.9681,0.0000,344.5043,344.5043,6.6634,6.6634,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.6634,2.1575,10725.4000,0.0000,10725.4000,0.4464,2967.7974,0.0000,2967.7974,21.8004,0.0000,7757.6026,7757.6026,6.3111,6.6632,6.3111,6.4872,-0.5878,-8817.3134,6.3111,6.6635,6.6632,6.4873,-0.5882,-4705.6759,6.3111,6.6636,6.6633,6.4874,-0.5885,-4119.4743,12.9828,1014.4959,45569.6000,-17642.4637
768.0000,6.6539,9.4597,23517.2000,51333.3000,-27816.1000,3.7509,5494.2071,7283.1554,12777.3625,183.1902,58616.4554,18022.9929,-40593.4625,6.6539,2.1130,16081.0000,0.0000,16081.0000,0.6641,4450.3886,0.0000,4450.3886,32.4319,0.0000,11630.6114,11630.6114,6.6539,3.5338,74438.0000,0.0000,74438.0000,4.7405,17389.8750,0.0000,17389.8750,231.5198,0.0000,57048.1250,57048.1250,6.6539,2.1130,467.0000,0.0000,467.0000,0.0193,129.2414,0.0000,129.2414,0.9418,0.0000,337.7586,337.7586,6.6539,6.6539,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.6539,2.1130,5971.9000,0.0000,5971.9000,0.2466,1652.7129,0.0000,1652.7129,12.0440,0.0000,4319.1871,4319.1871,5.7528,6.6537,5.7528,6.2033,-1.6368,-24552.5738,5.7528,6.6539,6.6537,6.2034,-1.6372,-13097.9566,5.7528,6.6541,6.6538,6.2035,-1.6375,-11462.8011,14.1322,1104.3066,69141.8000,-49113.3314
769.0000,6.5849,8.8394,26497.1000,45846.7000,-19349.6000,3.6852,6198.4210,6496.9896,12695.4106,179.9803,52343.6896,20298.6790,-32045.0106,6.5849,2.0467,16107.5000,0.0000,16107.5000,0.6653,4462.4974,0.0000,4462.4974,32.4912,0.0000,11645.0026,11645.0026,6.5849,3.4667,75745.0000,0.0000,75745.0000,4.8247,17717.9346,0.0000,17717.9346,235.6312,0.0000,58027.0654,58027.0654,6.5849,2.0467,475.2000,0.0000,475.2000,0.0196,131.6516,0.0000,131.6516,0.9585,0.0000,343.5484,343.5484,6.5849,6.5849,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.5849,2.0467,1813.6000,0.0000,1813.6000,0.0749,502.4483,0.0000,502.4483,3.6583,0.0000,1311.1517,1311.1517,5.4862,6.5847,5.4862,6.0355,-1.9638,-29457.3925,5.4862,6.5850,6.5847,6.0356,-1.9642,-15713.8488,5.4862,6.5851,6.5848,6.0357,-1.9645,-13751.4916,13.9046,1086.5268,74791.7000,-58922.7329
770.0000,6.5464,8.3077,29179.2000,41258.6000,-12079.4000,3.6438,6830.7864,5842.9403,12673.7267,177.9573,47101.5403,22348.4136,-24753.1267,6.5464,2.0152,16113.8000,0.0000,16113.8000,0.6664,4466.9126,0.0000,4466.9126,32.5467,0.0000,11646.8874,11646.8874,6.5464,3.4333,85864.0000,0.0000,85864.0000,5.4771,20099.3301,0.0000,20099.3301,267.4906,0.0000,65764.6699,65764.6699,6.5464,2.0152,466.2000,0.0000,466.2000,0.0193,129.2355,0.0000,129.2355,0.9416,0.0000,336.9645,336.9645,6.5464,6.5464,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.5464,2.0152,1020.9000,0.0000,1020.9000,0.0422,283.0041,0.0000,283.0041,2.0620,0.0000,737.8959,737.8959,5.1319,6.5463,5.1319,5.8391,-2.6864,-40295.9047,5.1319,6.5465,6.5463,5.8392,-2.6868,-21494.4635,5.1319,6.5466,6.5463,5.8393,-2.6871,-18809.5996,14.7732,1154.3957,91385.5000,-80599.9678
771.0000,6.4995,7.7786,31767.7000,36895.0000,-5127.3000,3.6064,7443.3193,5220.7823,12664.1016,176.1297,42115.7823,24324.3807,-17791.4016,6.4995,1.9729,16097.8000,0.0000,16097.8000,0.6662,4465.7311,0.0000,4465.7311,32.5383,0.0000,11632.0689,11632.0689,6.4995,3.3897,82901.3000,0.0000,82901.3000,5.2923,19422.7827,0.0000,19422.7827,258.4665,0.0000,63478.5173,63478.5173,6.4995,1.9729,475.7000,0.0000,475.7000,0.0197,131.9651,0.0000,131.9651,0.9615,0.0000,343.7349,343.7349,6.4995,6.4995,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.4995,1.9729,426.2000,0.0000,426.2000,0.0176,118.2332,0.0000,118.2332,0.8615,0.0000,307.9668,307.9668,4.9342,6.4994,4.9342,5.7168,-2.8983,-43474.2430,4.9342,6.4996,6.4994,5.7169,-2.8987,-23189.5236,4.9342,6.4997,6.4994,5.7170,-2.8989,-20292.6076,14.4034,1125.4982,94773.7000,-86956.3741
772.0000,6.4576,7.2610,34426.4000,32827.9000,1598.5000,3.5873,8072.6350,4641.9496,12714.5845,175.1993,37469.8496,26353.7650,-11116.0845,6.4576,1.9362,16101.2000,0.0000,16101.2000,0.6670,4469.5851,0.0000,4469.5851,32.5744,0.0000,11631.6149,11631.6149,6.4576,3.3516,92913.9000,0.0000,92913.9000,5.9372,21785.6335,0.0000,21785.6335,289.9646,0.0000,71128.2665,71128.2665,6.4576,1.9362,465.1000,0.0000,465.1000,0.0193,129.1086,0.0000,129.1086,0.9409,0.0000,335.9914,335.9914,6.4576,6.4576,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.4576,1.9362,426.2000,0.0000,426.2000,0.0177,118.3103,0.0000,118.3103,0.8622,0.0000,307.8897,307.8897,4.6253,6.4575,4.6253,5.5414,-3.6141,-54211.7239,4.6253,6.4577,6.4575,5.5415,-3.6145,-28916.2234,4.6253,6.4578,6.4575,5.5415,-3.6148,-25303.6066,15.3427,1198.8996,111504.9000,-108431.5540
773.0000,6.2197,8.4622,28782.3000,49613.8000,-20831.5000,4.0001,6779.5248,6987.3386,13766.8634,195.3589,56601.1386,22002.7752,-34598.3634,6.2197,1.7084,16114.2000,0.0000,16114.2000,0.6681,4489.7986,0.0000,4489.7986,32.6269,0.0000,11624.4014,11624.4014,6.2197,3.1206,88421.9000,0.0000,88421.9000,5.6551,20824.8026,0.0000,20824.8026,276.1855,0.0000,67597.0974,67597.0974,6.2197,1.7084,476.5000,0.0000,476.5000,0.0198,132.7642,0.0000,132.7642,0.9648,0.0000,343.7358,343.7358,6.2197,6.2197,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.2197,1.7084,1021.0000,0.0000,1021.0000,0.0423,284.4748,0.0000,284.4748,2.0673,0.0000,736.5252,736.5252,5.0787,6.2196,5.0787,5.6492,-2.2849,-34274.1956,5.0787,6.2198,6.2196,5.6493,-2.2854,-18283.1092,5.0787,6.2199,6.2197,5.6493,-2.2856,-15999.0655,15.5780,1217.2880,85202.1000,-68556.3703
774.0000,6.1626,8.7145,28513.4000,56023.3000,-27509.9000,4.2790,6723.4421,7882.4755,14605.9176,208.9770,63905.7755,21789.9579,-42115.8176,6.1626,1.6735,16103.9000,0.0000,16103.9000,0.6707,4490.9276,0.0000,4490.9276,32.7558,0.0000,11612.9724,11612.9724,6.1626,3.0798,97581.6000,0.0000,97581.6000,6.2718,23006.6664,0.0000,23006.6664,306.3045,0.0000,74574.9336,74574.9336,6.1626,1.6735,633.4000,0.0000,633.4000,0.0264,176.6376,0.0000,176.6376,1.2884,0.0000,456.7624,456.7624,6.1626,6.1626,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.1626,1.6735,5580.4000,0.0000,5580.4000,0.2324,1556.2176,0.0000,1556.2176,11.3507,0.0000,4024.1824,4024.1824,5.0661,6.1625,5.0661,5.6143,-2.4274,-36410.6476,5.0661,6.1627,6.1625,5.6144,-2.4278,-19422.6743,5.0661,6.1628,6.1626,5.6145,-2.4280,-16996.3095,17.2204,1345.6231,92389.4000,-72829.6314
775.0000,5.7450,10.6958,15916.6000,110228.7000,-94312.1000,5.9438,3782.9754,15402.8031,19185.7785,290.2831,125631.5031,12133.6246,-113497.8785,5.7450,1.2721,16094.9000,0.0000,16094.9000,0.6711,4517.8463,0.0000,4517.8463,32.7736,0.0000,11577.0537,11577.0537,5.7450,2.6733,59523.6000,0.0000,59523.6000,3.8303,14144.5056,0.0000,14144.5056,187.0642,0.0000,45379.0944,45379.0944,5.7450,1.2721,576.0000,0.0000,576.0000,0.0240,161.6835,0.0000,161.6835,1.1729,0.0000,414.3165,414.3165,5.7450,5.7450,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.7450,1.2721,18862.3000,0.0000,18862.3000,0.7864,5294.6569,0.0000,5294.6569,38.4088,0.0000,13567.6431,13567.6431,6.7253,5.7449,6.7253,6.2351,2.1281,31921.3019,6.7253,5.7451,5.7449,6.2352,2.1276,17020.4505,6.7253,5.7451,5.7450,6.2352,2.1276,14892.9361,16.8833,1319.2863,744.7000,63834.6886
776.0000,5.7737,11.3362,12157.0000,144851.1000,-132694.1000,7.2633,2887.8395,20250.1891,23138.0286,354.7275,165101.2891,9269.1605,-155832.1286,5.7737,1.3363,27386.7000,0.0000,27386.7000,1.1512,7684.0069,0.0000,7684.0069,56.2225,0.0000,19702.6931,19702.6931,5.7737,2.7282,46608.1000,0.0000,46608.1000,3.0255,11069.4271,0.0000,11069.4271,147.7592,0.0000,35538.6729,35538.6729,5.7737,1.3363,1228.6000,0.0000,1228.6000,0.0516,344.7137,0.0000,344.7137,2.5222,0.0000,883.8863,883.8863,5.7737,11.2324,0.0000,26.7000,-26.7000,0.0015,0.0000,4.2315,4.2315,0.0718,30.9315,0.0000,-30.9315,5.7737,1.3363,20051.8000,0.0000,20051.8000,0.8429,5626.0218,0.0000,5626.0218,41.1646,0.0000,14425.7782,14425.7782,7.5667,5.7736,7.5667,6.6701,4.2659,63988.0948,7.5667,5.7738,5.7736,6.6702,4.2653,34122.4446,7.5667,5.7738,5.7736,6.6702,4.2654,29857.4779,18.5039,1445.9225,-37445.6000,127968.0174
777.0000,5.6701,11.4818,9538.1000,155193.0000,-145654.9000,7.5654,2270.2031,21659.5739,23929.7770,369.4817,176852.5739,7267.8969,-169584.6770,5.6701,1.2330,33410.4000,0.0000,33410.4000,1.4036,9389.3581,0.0000,9389.3581,68.5501,0.0000,24021.0419,24021.0419,5.6701,4.6599,17786.6000,6697.1000,11089.5000,1.5006,4232.5949,1010.5269,5243.1219,73.2863,7707.6269,13554.0051,5846.3781,5.6701,1.2330,2090.0000,0.0000,2090.0000,0.0878,587.3548,0.0000,587.3548,4.2882,0.0000,1502.6452,1502.6452,5.6701,11.1289,0.0000,0.4000,-0.4000,0.0000,0.0000,0.0634,0.0634,0.0011,0.4634,0.0000,-0.4634,5.6701,1.2330,19258.8000,0.0000,19258.8000,0.8091,5412.3198,0.0000,5412.3198,39.5144,0.0000,13846.4802,13846.4802,8.5069,5.6699,8.5069,7.0884,6.2187,93280.0479,8.5069,5.6702,5.6699,7.0885,6.2181,49745.0394,8.5069,5.6701,5.6700,7.0885,6.2182,43527.4574,17.0498,1332.2923,-79806.6000,186552.5447
778.0000,5.8069,11.7109,8662.5000,161021.5000,-152359.0000,7.7701,2056.4381,22522.9963,24579.4345,379.4786,183544.4963,6606.0619,-176938.4345,5.8069,1.3751,37987.1000,0.0000,37987.1000,1.5991,10652.6580,0.0000,10652.6580,78.0991,0.0000,27334.4420,27334.4420,5.8069,4.9815,15076.3000,6367.1000,8709.2000,1.3097,3578.3789,961.3759,4539.7547,63.9657,7328.4759,11497.9211,4169.4453,5.8069,1.3751,2266.9000,0.0000,2266.9000,0.0954,635.7029,0.0000,635.7029,4.6606,0.0000,1631.1971,1631.1971,5.8069,11.2649,0.0000,10.0000,-10.0000,0.0006,0.0000,1.5849,1.5849,0.0269,11.5849,0.0000,-11.5849,5.8069,1.3751,16880.0000,0.0000,16880.0000,0.7106,4733.6297,0.0000,4733.6297,34.7042,0.0000,12146.3703,12146.3703,8.7791,5.8068,8.7791,7.2929,6.5837,98754.8721,8.7791,5.8070,5.8068,7.2931,6.5831,52665.1212,8.7791,5.8070,5.8069,7.2930,6.5832,46082.2358,17.2283,1346.2441,-86525.8000,197502.2291
779.0000,5.8914,11.9298,7066.8000,166923.8000,-159857.0000,7.9396,1674.9342,23380.8982,25055.8324,387.7560,190304.6982,5391.8658,-184912.8324,5.8914,1.4455,44857.4000,0.0000,44857.4000,1.8833,12562.6325,0.0000,12562.6325,91.9767,0.0000,32294.7675,32294.7675,5.8914,5.5121,10179.3000,5544.3000,4635.0000,0.9470,2412.2226,837.4965,3249.7191,46.2476,6381.7965,7767.0774,1385.2809,5.8914,1.4455,2321.6000,0.0000,2321.6000,0.0975,650.1805,0.0000,650.1805,4.7603,0.0000,1671.4195,1671.4195,5.8914,11.3509,0.0000,61.1000,-61.1000,0.0034,0.0000,9.6857,9.6857,0.1642,70.7857,0.0000,-70.7857,5.8914,1.4455,15294.1000,0.0000,15294.1000,0.6421,4283.2210,0.0000,4283.2210,31.3594,0.0000,11010.8790,11010.8790,9.0132,5.8913,9.0132,7.4523,6.9313,103969.5894,9.0132,5.8915,5.8913,7.4524,6.9308,55446.3782,9.0132,5.8915,5.8914,7.4524,6.9308,48515.6997,17.2691,1349.4340,-92810.0000,207931.6673
780.0000,5.8935,12.0978,4952.5000,172970.0000,-168017.5000,8.0826,1173.7690,24228.5952,25402.3642,394.7433,197198.5952,3778.7310,-193419.8642,5.8935,1.4401,47155.2000,0.0000,47155.2000,1.9765,13205.7263,0.0000,13205.7263,96.5285,0.0000,33949.4737,33949.4737,5.8935,8.1657,4105.9000,7833.1000,-3727.2000,0.6713,972.9514,1183.2444,2156.1958,32.7859,9016.3444,3132.9486,-5883.3958,5.8935,1.4401,2753.9000,0.0000,2753.9000,0.1154,771.2246,0.0000,771.2246,5.6373,0.0000,1982.6754,1982.6754,5.8935,11.3537,0.0000,166.1000,-166.1000,0.0091,0.0000,26.3306,26.3306,0.4462,192.4306,0.0000,-192.4306,5.8935,1.4401,12320.5000,0.0000,12320.5000,0.5164,3450.3332,0.0000,3450.3332,25.2205,0.0000,8870.1668,8870.1668,9.4205,5.8934,9.4205,7.6569,7.7349,116023.7511,9.4205,5.8936,5.8934,7.6570,7.7344,61875.2601,9.4205,5.8936,5.8934,7.6570,7.7344,54141.0506,17.0571,1332.8684,-109681.2000,232040.0619
781.0000,5.9353,12.2194,3964.5000,177552.3000,-173587.8000,8.2274,938.8617,24887.5676,25826.4293,401.8123,202439.8676,3025.6383,-199414.2293,5.9353,1.4806,40848.6000,0.0000,40848.6000,1.7121,11432.0816,0.0000,11432.0816,83.6153,0.0000,29416.5184,29416.5184,5.9353,8.3994,5044.7000,10551.0000,-5506.3000,0.8728,1194.4718,1594.1434,2788.6152,42.6257,12145.1434,3850.2282,-8294.9152,5.9353,1.4806,3297.1000,0.0000,3297.1000,0.1382,922.7419,0.0000,922.7419,6.7490,0.0000,2374.3581,2374.3581,5.9353,11.3957,0.0000,140.6000,-140.6000,0.0077,0.0000,22.2903,22.2903,0.3777,162.8903,0.0000,-162.8903,5.9353,1.4806,10734.6000,0.0000,10734.6000,0.4499,3004.2357,0.0000,3004.2357,21.9733,0.0000,7730.3643,7730.3643,9.7614,5.9352,9.7614,7.8483,8.4178,126266.8141,9.7614,5.9354,5.9352,7.8484,8.4173,67338.1779,9.7614,5.9354,5.9353,7.8484,8.4173,58921.1392,17.1122,1337.1678,-124354.4000,252526.1312
782.0000,6.0355,12.3955,2993.3000,182536.2000,-179542.9000,8.3928,707.5193,25628.5411,26336.0603,409.8906,208164.7411,2285.7807,-205878.9603,6.0355,1.5745,47152.9000,0.0000,47152.9000,1.9747,13175.7647,0.0000,13175.7647,96.4412,0.0000,33977.1353,33977.1353,6.0355,10.5024,1609.7000,11670.9000,-10061.2000,0.7085,380.4233,1764.2687,2144.6920,34.5998,13435.1687,1229.2767,-12205.8920,6.0355,1.5745,3146.9000,0.0000,3146.9000,0.1318,879.3269,0.0000,879.3269,6.4363,0.0000,2267.5731,2267.5731,6.0355,11.4964,0.0000,318.1000,-318.1000,0.0175,0.0000,50.4420,50.4420,0.8545,368.5420,0.0000,-368.5420,6.0355,1.5745,9545.2000,0.0000,9545.2000,0.3997,2667.1808,0.0000,2667.1808,19.5227,0.0000,6878.0192,6878.0192,9.9459,6.0354,9.9459,7.9906,8.7668,131501.6443,9.9459,6.0356,6.0354,7.9907,8.7663,70130.0498,9.9459,6.0356,6.0355,7.9907,8.7663,61363.9534,17.4375,1362.5882,-130077.2000,262995.6476
783.0000,6.0645,12.4582,2536.5000,186758.2000,-184221.7000,8.5584,599.2174,26233.9305,26833.1479,417.9793,212992.1305,1937.2826,-211054.8479,6.0645,1.5940,44855.9000,0.0000,44855.9000,1.8748,12528.2462,0.0000,12528.2462,91.5644,0.0000,32327.6538,32327.6538,6.0645,10.5190,1350.8000,9679.3000,-8328.5000,0.5885,319.0632,1463.4266,1782.4898,28.7413,11142.7266,1031.7368,-10110.9898,6.0645,1.5940,2067.1000,0.0000,2067.1000,0.0864,577.3407,0.0000,577.3407,4.2196,0.0000,1489.7593,1489.7593,6.0645,11.5264,0.0000,331.0000,-331.0000,0.0182,0.0000,52.4912,52.4912,0.8890,383.4912,0.0000,-383.4912,6.0645,1.5940,8355.8000,0.0000,8355.8000,0.3492,2333.7737,0.0000,2333.7737,17.0567,0.0000,6022.0263,6022.0263,10.1699,6.0644,10.1699,8.1171,9.0857,136286.2312,10.1699,6.0646,6.0644,8.1172,9.0852,72681.8535,10.1699,6.0646,6.0645,8.1172,9.0852,63596.7200,17.2134,1345.0807,-137602.4000,272564.8047
784.0000,6.1450,12.5424,2535.2000,190432.7000,-187897.5000,8.7249,597.9975,26786.0007,27383.9982,426.1079,217218.7007,1937.2025,-215281.4982,6.1450,1.6698,42570.1000,0.0000,42570.1000,1.7783,11874.8699,0.0000,11874.8699,86.8495,0.0000,30695.2301,30695.2301,6.1450,10.2974,1759.9000,9830.8000,-8070.9000,0.6227,415.0658,1486.9743,1902.0401,30.4117,11317.7743,1344.8342,-9972.9401,6.1450,1.6698,2000.2000,0.0000,2000.2000,0.0836,557.9530,0.0000,557.9530,4.0807,0.0000,1442.2470,1442.2470,6.1450,11.6073,0.0000,321.7000,-321.7000,0.0177,0.0000,51.0262,51.0262,0.8640,372.7262,0.0000,-372.7262,6.1450,1.6698,9545.2000,0.0000,9545.2000,0.3987,2662.6202,0.0000,2662.6202,19.4737,0.0000,6882.5798,6882.5798,10.3066,6.1449,10.3066,8.2258,9.3306,139959.1193,10.3066,6.1452,6.1449,8.2259,9.3301,74640.6816,10.3066,6.1452,6.1450,8.2259,9.3301,65310.6301,17.4388,1362.6900,-142174.6000,279910.4310
785.0000,6.2409,12.5801,3429.2000,193396.1000,-189966.9000,8.9168,807.4077,27246.5400,28053.9476,435.4820,220642.6400,2621.7923,-218020.8476,6.2409,1.7561,36271.6000,0.0000,36271.6000,1.5128,10102.7941,0.0000,10102.7941,73.8840,0.0000,26168.8059,26168.8059,6.2409,9.3604,4267.9000,12441.2000,-8173.3000,0.9193,1004.7619,1882.8026,2887.5646,44.8960,14324.0026,3263.1381,-11060.8646,6.2409,1.7561,2586.6000,0.0000,2586.6000,0.1079,720.4504,0.0000,720.4504,5.2688,0.0000,1866.1496,1866.1496,6.2409,11.4002,10.2000,323.4000,-313.2000,0.0184,2.3830,51.3082,53.6913,0.9004,374.7082,7.8170,-366.8913,6.2409,1.7561,11131.1000,0.0000,11131.1000,0.4643,3100.3654,0.0000,3100.3654,22.6737,0.0000,8030.7346,8030.7346,10.4402,6.2408,10.4402,8.3405,9.6694,145041.0233,10.4402,6.2410,6.2408,8.3406,9.6689,77350.9295,10.4402,6.2410,6.2408,8.3406,9.6689,67682.0835,17.9092,1399.4519,-148464.1000,290074.0363
786.0000,6.3318,12.6088,4424.3000,196567.8000,-192143.5000,9.1249,1039.9178,27735.8565,28775.7744,445.6451,224303.6565,3384.3822,-220919.2744,6.3318,1.8362,23677.6000,0.0000,23677.6000,0.9857,6585.6287,0.0000,6585.6287,48.1412,0.0000,17091.9713,17091.9713,6.3318,7.7588,10779.5000,13920.3000,-3140.8000,1.4138,2533.4298,2107.7158,4641.1456,69.0492,16028.0158,8246.0702,-7781.9456,6.3318,1.8362,1630.8000,0.0000,1630.8000,0.0679,453.5867,0.0000,453.5867,3.3157,0.0000,1177.2133,1177.2133,6.3318,6.8378,162.0000,137.4000,24.6000,0.0179,37.7877,21.8041,59.5918,0.8755,159.2041,124.2123,-34.9918,6.3318,1.8362,14699.4000,0.0000,14699.4000,0.6120,4088.4545,0.0000,4088.4545,29.8867,0.0000,10610.9455,10610.9455,10.5713,6.3317,10.5713,8.4515,9.9931,149896.0044,10.5713,6.3319,6.3317,8.4516,9.9925,79940.1652,10.5713,6.3319,6.3317,8.4516,9.9925,69947.6472,18.3333,1432.5924,-155251.9000,299783.8168
787.0000,6.4030,12.1425,8075.7000,119340.9000,-111265.2000,5.8733,1895.6197,16859.4228,18755.0424,286.8433,136200.3228,6180.0803,-130020.2424,6.4030,1.8976,19491.5000,0.0000,19491.5000,0.8100,5415.3107,0.0000,5415.3107,39.5606,0.0000,14076.1893,14076.1893,6.4030,3.3554,18522.8000,121.5000,18401.3000,1.1940,4347.4947,18.4042,4365.8989,58.3146,139.9042,14175.3053,14035.4011,6.4030,1.8976,1350.6000,0.0000,1350.6000,0.0561,375.2363,0.0000,375.2363,2.7412,0.0000,975.3637,975.3637,6.4030,6.3416,336.6000,216.0000,120.6000,0.0334,78.4161,34.2838,112.6999,1.6304,250.2838,258.1839,7.9001,6.4030,1.8976,17276.4000,0.0000,17276.4000,0.7180,4799.8909,0.0000,4799.8909,35.0648,0.0000,12476.5091,12476.5091,9.0434,6.4028,9.0434,7.7231,4.4227,66339.9789,9.0434,6.4030,6.4028,7.7232,4.4223,35378.5598,9.0434,6.4032,6.4029,7.7233,4.4221,30954.6558,13.0273,1017.9720,-54624.8000,132673.1945
788.0000,6.3299,11.9259,9436.2000,117176.9000,-107740.7000,5.8605,2218.0285,16533.2148,18751.2432,286.2159,133710.1148,7218.1715,-126491.9432,6.3299,1.8203,19504.8000,0.0000,19504.8000,0.8095,5425.1765,0.0000,5425.1765,39.5334,0.0000,14079.6235,14079.6235,6.3299,3.2323,21512.0000,0.0000,21512.0000,1.3774,5055.9924,0.0000,5055.9924,67.2688,0.0000,16456.0076,16456.0076,6.3299,1.8203,1019.7000,0.0000,1019.7000,0.0423,283.6252,0.0000,283.6252,2.0668,0.0000,736.0748,736.0748,6.3299,4.3448,927.3000,163.3000,764.0000,0.0681,216.3067,25.9140,242.2207,3.3283,189.2140,710.9933,521.7793,6.3299,1.8203,16483.5000,0.0000,16483.5000,0.6841,4584.8148,0.0000,4584.8148,33.4097,0.0000,11898.6852,11898.6852,8.7578,6.3297,8.7578,7.5438,4.1402,62103.2675,8.7578,6.3300,6.3297,7.5439,4.1398,33118.7048,8.7578,6.3301,6.3298,7.5439,4.1397,28977.5555,13.2628,1036.3749,-48456.7000,124199.5278
789.0000,6.6249,11.0320,15759.6000,75908.8000,-60149.2000,4.3884,3683.8459,10764.5306,14448.3764,214.3242,86673.3306,12075.7541,-74597.5764,6.6249,2.1136,19495.1000,0.0000,19495.1000,0.8102,5397.6640,0.0000,5397.6640,39.5694,0.0000,14097.4360,14097.4360,6.6249,3.5267,27739.8000,0.0000,27739.8000,1.7788,6483.9465,0.0000,6483.9465,86.8749,0.0000,21255.8535,21255.8535,6.6249,2.1136,1124.0000,0.0000,1124.0000,0.0467,311.2051,0.0000,311.2051,2.2814,0.0000,812.7949,812.7949,6.6249,4.0088,1596.8000,114.7000,1482.1000,0.1084,370.5516,18.2171,388.7687,5.2919,132.9171,1226.2484,1093.3313,6.6249,2.1136,15095.8000,0.0000,15095.8000,0.6274,4179.6173,0.0000,4179.6173,30.6401,0.0000,10916.1827,10916.1827,7.5076,6.6247,7.5076,7.0662,1.3213,19818.8951,7.5076,6.6249,6.6247,7.0663,1.3209,10567.4921,7.5076,6.6251,6.6248,7.0664,1.3207,9244.8596,11.6399,909.5564,4787.6000,39631.2467
790.0000,6.5260,10.5808,18307.3000,72264.7000,-53957.4000,4.3784,4287.3454,10230.3674,14517.7128,213.8339,82495.0674,14019.9546,-68475.1128,6.5260,1.9919,16494.2000,0.0000,16494.2000,0.6816,4573.8135,0.0000,4573.8135,33.2896,0.0000,11920.3865,11920.3865,6.5260,3.4107,30510.5000,0.0000,30510.5000,1.9446,7144.7155,0.0000,7144.7155,94.9704,0.0000,23365.7845,23365.7845,6.5260,1.9919,641.9000,0.0000,641.9000,0.0265,177.9978,0.0000,177.9978,1.2955,0.0000,463.9022,463.9022,6.5260,3.4996,2809.4000,40.7000,2768.7000,0.1807,653.0783,6.4622,659.5405,8.8246,47.1622,2156.3217,2109.1595,6.5260,1.9919,12320.5000,0.0000,12320.5000,0.5091,3416.4536,0.0000,3416.4536,24.8660,0.0000,8904.0464,8904.0464,7.2551,6.5258,7.2551,6.8905,1.0858,16287.0859,7.2551,6.5261,6.5258,6.8906,1.0855,8683.6846,7.2551,6.5262,6.5259,6.8906,1.0853,7596.7907,11.5815,904.9921,8778.4000,32567.5612
791.0000,6.8012,9.8169,24266.0000,58090.6000,-33824.6000,4.1043,5653.4886,8262.9744,13916.4630,200.4475,66353.5744,18612.5114,-47741.0630,6.8012,2.2682,16106.4000,0.0000,16106.4000,0.6669,4447.2537,0.0000,4447.2537,32.5684,0.0000,11659.1463,11659.1463,6.8012,3.6873,63211.9000,0.0000,63211.9000,4.0370,14726.9468,0.0000,14726.9468,197.1628,0.0000,48484.9532,48484.9532,6.8012,2.2682,479.1000,0.0000,479.1000,0.0198,132.2877,0.0000,132.2877,0.9688,0.0000,346.8123,346.8123,6.8012,3.6701,5117.5000,0.0000,5117.5000,0.3257,1183.9010,0.0000,1183.9010,15.9080,0.0000,3933.5990,3933.5990,6.8012,2.2682,10734.6000,0.0000,10734.6000,0.4445,2964.0074,0.0000,2964.0074,21.7062,0.0000,7770.5926,7770.5926,6.1406,6.8010,6.1406,6.4708,-1.2225,-18337.4931,6.1406,6.8012,6.8010,6.4709,-1.2229,-9782.9854,6.1406,6.8014,6.8011,6.4710,-1.2232,-8562.2302,14.3973,1125.0283,61824.9000,-36682.7087
792.0000,6.7470,9.1870,27318.0000,51010.5000,-23692.5000,3.9646,6371.0167,7249.0412,13620.0578,193.6265,58259.5412,20946.9833,-37312.5578,6.7470,2.1917,16113.9000,0.0000,16113.9000,0.6637,4453.0601,0.0000,4453.0601,32.4132,0.0000,11660.8399,11660.8399,6.7470,3.6164,79545.0000,0.0000,79545.0000,5.0514,18550.8298,0.0000,18550.8298,246.7024,0.0000,60994.1702,60994.1702,6.7470,2.1917,464.5000,0.0000,464.5000,0.0191,128.3641,0.0000,128.3641,0.9343,0.0000,336.1359,336.1359,6.7470,3.5990,7457.8000,0.0000,7457.8000,0.4720,1726.9503,0.0000,1726.9503,23.0518,0.0000,5730.8497,5730.8497,6.7470,2.1917,5976.9000,0.0000,5976.9000,0.2462,1651.7103,0.0000,1651.7103,12.0226,0.0000,4325.1897,4325.1897,5.6087,6.7469,5.6087,6.1778,-2.2865,-34296.9885,5.6087,6.7470,6.7469,6.1779,-2.2869,-18294.8434,5.6087,6.7472,6.7469,6.1779,-2.2872,-16010.1762,15.6255,1221.0020,85865.6000,-68602.0082
793.0000,6.6635,8.5724,30334.9000,45515.3000,-15180.4000,3.9014,7085.7159,6458.7687,13544.4847,190.5400,51974.0687,23249.1841,-28724.8847,6.6635,2.1151,16110.6000,0.0000,16110.6000,0.6642,4457.9174,0.0000,4457.9174,32.4399,0.0000,11652.6826,11652.6826,6.6635,3.5378,80980.8000,0.0000,80980.8000,5.1483,18915.0033,0.0000,18915.0033,251.4358,0.0000,62065.7967,62065.7967,6.6635,2.1151,477.7000,0.0000,477.7000,0.0197,132.1830,0.0000,132.1830,0.9619,0.0000,345.5170,345.5170,6.6635,3.5204,9746.0000,0.0000,9746.0000,0.6175,2260.1161,0.0000,2260.1161,30.1581,0.0000,7485.8839,7485.8839,6.6635,2.1151,1815.0000,0.0000,1815.0000,0.0748,502.2234,0.0000,502.2234,3.6546,0.0000,1312.7766,1312.7766,5.3172,6.6633,5.3172,5.9903,-2.7066,-40599.4592,5.3172,6.6635,6.6633,5.9904,-2.7070,-21656.1865,5.3172,6.6637,6.6634,5.9904,-2.7073,-18951.1681,15.6390,1222.0566,93949.7000,-81206.8138
794.0000,6.5880,7.9923,33436.0000,40855.2000,-7419.2000,3.8827,7821.1738,5789.9442,13611.1180,189.6267,46645.1442,25614.8262,-21030.3180,6.5880,2.0488,16111.5000,0.0000,16111.5000,0.6653,4463.3926,0.0000,4463.3926,32.4933,0.0000,11648.1074,11648.1074,6.5880,3.4691,93537.9000,0.0000,93537.9000,5.9569,21878.7194,0.0000,21878.7194,290.9246,0.0000,71659.1806,71659.1806,6.5880,2.0488,468.0000,0.0000,468.0000,0.0193,129.6507,0.0000,129.6507,0.9439,0.0000,338.3493,338.3493,6.5880,3.4516,11407.2000,0.0000,11407.2000,0.7240,2648.8554,0.0000,2648.8554,35.3594,0.0000,8758.3446,8758.3446,6.5880,2.0488,1021.6000,0.0000,1021.6000,0.0422,283.0154,0.0000,283.0154,2.0603,0.0000,738.5846,738.5846,4.9320,6.5878,4.9320,5.7599,-3.6053,-54080.1541,4.9320,6.5880,6.5878,5.7600,-3.6057,-28845.9763,4.9320,6.5882,6.5879,5.7601,-3.6061,-25242.3761,16.9357,1323.3797,115127.0000,-108168.5065
795.0000,6.5142,7.5220,35762.5000,37132.3000,-1369.8000,3.8596,8376.9964,5255.6848,13632.6813,188.4969,42387.9848,27385.5036,-15002.4813,6.5142,1.9836,16126.3000,0.0000,16126.3000,0.6669,4472.6137,0.0000,4472.6137,32.5701,0.0000,11653.6863,11653.6863,6.5142,3.4015,89770.3000,0.0000,89770.3000,5.7259,21026.3356,0.0000,21026.3356,279.6420,0.0000,68743.9644,68743.9644,6.5142,1.9836,474.2000,0.0000,474.2000,0.0196,131.5189,0.0000,131.5189,0.9577,0.0000,342.6811,342.6811,6.5142,3.3839,12558.3000,0.0000,12558.3000,0.7983,2919.9291,0.0000,2919.9291,38.9882,0.0000,9638.3709,9638.3709,6.5142,1.9836,426.4000,0.0000,426.4000,0.0176,118.2616,0.0000,118.2616,0.8612,0.0000,308.1384,308.1384,4.7445,6.5141,4.7445,5.6293,-3.7840,-56759.3475,4.7445,6.5143,6.5141,5.6294,-3.7844,-30274.8680,4.7445,6.5144,6.5142,5.6295,-3.7846,-26492.4482,16.6319,1299.6386,117985.7000,-113526.6637
796.0000,6.4369,7.1032,37636.2000,33863.1000,3773.1000,3.8298,8828.7365,4786.6442,13615.3807,187.0410,38649.7442,28807.4635,-9842.2807,6.4369,1.9148,16116.8000,0.0000,16116.8000,0.6674,4475.3533,0.0000,4475.3533,32.5968,0.0000,11641.4467,11641.4467,6.4369,3.3303,98432.9000,0.0000,98432.9000,6.2880,23088.5784,0.0000,23088.5784,307.0947,0.0000,75344.3216,75344.3216,6.4369,1.9148,474.2000,0.0000,474.2000,0.0196,131.6770,0.0000,131.6770,0.9591,0.0000,342.5230,342.5230,6.4369,3.3127,13457.1000,0.0000,13457.1000,0.8568,3133.1616,0.0000,3133.1616,41.8423,0.0000,10323.9384,10323.9384,6.4369,1.9148,426.4000,0.0000,426.4000,0.0177,118.4038,0.0000,118.4038,0.8624,0.0000,307.9962,307.9962,4.4808,6.4368,4.4808,5.4588,-4.4056,-66084.4628,4.4808,6.4370,6.4368,5.4589,-4.4060,-35248.2994,4.4808,6.4371,6.4369,5.4590,-4.4063,-30844.2967,17.5189,1368.9512,132680.5000,-132177.0589
797.0000,6.2447,8.2185,31926.6000,49274.5000,-17347.9000,4.1781,7516.5941,6942.4700,14459.0641,204.0516,56216.9700,24410.0059,-31806.9641,6.2447,1.7345,16105.4000,0.0000,16105.4000,0.6680,4485.5965,0.0000,4485.5965,32.6220,0.0000,11619.8035,11619.8035,6.2447,3.1465,94777.2000,0.0000,94777.2000,6.0641,22311.1245,0.0000,22311.1245,296.1629,0.0000,72466.0755,72466.0755,6.2447,1.7345,468.6000,0.0000,468.6000,0.0194,130.5122,0.0000,130.5122,0.9492,0.0000,338.0878,338.0878,6.2447,3.1287,14108.6000,0.0000,14108.6000,0.8997,3295.9870,0.0000,3295.9870,43.9383,0.0000,10812.6130,10812.6130,6.2447,1.7345,1021.6000,0.0000,1021.6000,0.0424,284.5310,0.0000,284.5310,2.0693,0.0000,737.0690,737.0690,4.8434,6.2446,4.8434,5.5440,-3.2081,-48121.4562,4.8434,6.2448,6.2446,5.5441,-3.2085,-25668.2779,4.8434,6.2449,6.2447,5.5441,-3.2087,-22461.2174,17.8075,1391.5038,109133.5000,-96250.9515
798.0000,6.1731,8.4547,31488.3000,55242.1000,-23753.8000,4.4262,7423.4515,7773.9216,15197.3731,216.1695,63016.0216,24064.8485,-38951.1731,6.1731,1.6815,16126.8000,0.0000,16126.8000,0.6713,4496.5790,0.0000,4496.5790,32.7865,0.0000,11630.2210,11630.2210,6.1731,3.0885,103926.1000,0.0000,103926.1000,6.6761,24497.6910,0.0000,24497.6910,326.0499,0.0000,79428.4090,79428.4090,6.1731,1.6815,634.6000,0.0000,634.6000,0.0264,176.9433,0.0000,176.9433,1.2902,0.0000,457.6567,457.6567,6.1731,3.0707,14048.7000,0.0000,14048.7000,0.8994,3286.1453,0.0000,3286.1453,43.9266,0.0000,10762.5547,10762.5547,6.1731,1.6815,5584.9000,0.0000,5584.9000,0.2325,1557.2181,0.0000,1557.2181,11.3543,0.0000,4027.6819,4027.6819,4.8227,6.1730,4.8227,5.4979,-3.3675,-50512.4152,4.8227,6.1732,6.1730,5.4979,-3.3679,-26943.5470,4.8227,6.1733,6.1730,5.4980,-3.3682,-23577.2035,19.3980,1515.7850,116567.3000,-101033.1657
799.0000,5.8509,10.6306,17854.1000,109387.4000,-91533.3000,6.0254,4234.9359,15311.6547,19546.5906,294.2698,124699.0547,13619.1641,-111079.8906,5.8509,1.3742,16122.8000,0.0000,16122.8000,0.6721,4518.1689,0.0000,4518.1689,32.8238,0.0000,11604.6311,11604.6311,5.8509,2.7766,62635.5000,0.0000,62635.5000,4.0296,14854.2711,0.0000,14854.2711,196.8010,0.0000,47781.2289,47781.2289,5.8509,1.3742,577.3000,0.0000,577.3000,0.0241,161.7795,0.0000,161.7795,1.1753,0.0000,415.5205,415.5205,5.8509,2.7585,13558.4000,0.0000,13558.4000,0.8693,3189.5961,0.0000,3189.5961,42.4569,0.0000,10368.8039,10368.8039,5.8509,1.3742,18878.1000,0.0000,18878.1000,0.7869,5290.2998,0.0000,5290.2998,38.4332,0.0000,13587.8002,13587.8002,6.4218,5.8508,6.4218,6.1363,1.3663,20493.7778,6.4218,5.8511,5.8508,6.1364,1.3657,10925.7888,6.4218,5.8510,5.8509,6.1364,1.3657,9560.1457,18.6112,1454.3038,20238.8000,40979.7123
800.0000,5.8967,11.3654,13339.1000,143935.8000,-130596.7000,7.2974,3161.2430,20162.7354,23323.9784,356.3920,164098.5354,10177.8570,-153920.6784,5.8967,1.4468,27392.5000,0.0000,27392.5000,1.1491,7670.8282,0.0000,7670.8282,56.1179,0.0000,19721.6718,19721.6718,5.8967,2.8422,50523.7000,0.0000,50523.7000,3.2724,11971.5766,0.0000,11971.5766,159.8173,0.0000,38552.1234,38552.1234,5.8967,1.4468,1227.8000,0.0000,1227.8000,0.0515,343.8256,0.0000,343.8256,2.5153,0.0000,883.9744,883.9744,5.8967,2.8243,13338.3000,0.0000,13338.3000,0.8610,3135.2710,0.0000,3135.2710,42.0498,0.0000,10203.0290,10203.0290,5.8967,1.4468,20068.5000,0.0000,20068.5000,0.8418,5619.8600,0.0000,5619.8600,41.1135,0.0000,14448.6400,14448.6400,7.2459,5.8966,7.2459,6.5713,3.5058,52587.4411,7.2459,5.8968,5.8966,6.5714,3.5053,28042.1265,7.2459,5.8968,5.8967,6.5714,3.5053,24537.2192,20.2097,1579.2139,-18045.9000,105166.7868
801.0000,5.8707,11.5722,10956.1000,153878.0000,-142921.9000,7.5971,2597.7765,21546.2625,24144.0390,371.0313,175424.2625,8358.3235,-167065.9390,5.8707,1.4175,33435.7000,0.0000,33435.7000,1.4013,9366.9434,0.0000,9366.9434,68.4371,0.0000,24068.7566,24068.7566,5.8707,4.3098,23008.6000,5872.8000,17135.8000,1.7929,5454.5530,887.0250,6341.5779,87.5632,6759.8250,17554.0470,10794.2221,5.8707,1.4175,2090.5000,0.0000,2090.5000,0.0876,585.6493,0.0000,585.6493,4.2789,0.0000,1504.8507,1504.8507,5.8707,2.7958,13698.6000,0.0000,13698.6000,0.8834,3221.4477,0.0000,3221.4477,43.1442,0.0000,10477.1523,10477.1523,5.8707,1.4175,19274.9000,0.0000,19274.9000,0.8078,5399.8240,0.0000,5399.8240,39.4524,0.0000,13875.0760,13875.0760,8.0642,5.8706,8.0642,6.9674,5.3175,79763.2039,8.0642,5.8708,5.8706,6.9675,5.3170,42536.0442,8.0642,5.8708,5.8707,6.9675,5.3171,37219.5509,18.8553,1473.3772,-57286.4000,159518.7990
802.0000,5.9518,11.8247,9036.0000,160588.9000,-151552.9000,7.7790,2139.2094,22515.9267,24655.1360,379.9135,183104.8267,6896.7906,-176208.0360,5.9518,1.4987,38018.7000,0.0000,38018.7000,1.5942,10637.3418,0.0000,10637.3418,77.8572,0.0000,27381.3582,27381.3582,5.9518,4.8762,15060.5000,5454.5000,9606.0000,1.2575,3564.8801,824.1868,4389.0669,61.4131,6278.6868,11495.6199,5216.9331,5.9518,1.4987,2272.6000,0.0000,2272.6000,0.0953,635.8561,0.0000,635.8561,4.6540,0.0000,1636.7439,1636.7439,5.9518,2.8772,14029.4000,0.0000,14029.4000,0.9052,3294.4993,0.0000,3294.4993,44.2102,0.0000,10734.9007,10734.9007,5.9518,1.4987,16894.0000,0.0000,16894.0000,0.7084,4726.8122,0.0000,4726.8122,34.5967,0.0000,12167.1878,12167.1878,8.4536,5.9517,8.4536,7.2027,5.9538,89306.8157,8.4536,5.9519,5.9517,7.2028,5.9533,47626.1550,8.4536,5.9519,5.9518,7.2028,5.9533,41673.1723,18.5094,1446.3473,-70732.2000,178606.1430
803.0000,6.0453,12.0486,7506.4000,166315.3000,-158808.9000,7.9437,1773.9422,23354.8617,25128.8039,387.9599,189670.1617,5732.4578,-183937.7039,6.0453,1.5825,44893.8000,0.0000,44893.8000,1.8795,12542.6004,0.0000,12542.6004,91.7911,0.0000,32351.1996,32351.1996,6.0453,5.4093,10437.4000,4941.8000,5495.6000,0.9305,2466.2375,747.0814,3213.3188,45.4448,5688.8814,7971.1625,2282.2812,6.0453,1.5825,2322.7000,0.0000,2322.7000,0.0972,648.9248,0.0000,648.9248,4.7491,0.0000,1673.7752,1673.7752,6.0453,2.9639,13760.8000,0.0000,13760.8000,0.8864,3226.0836,0.0000,3226.0836,43.2902,0.0000,10534.7164,10534.7164,6.0453,1.5825,15306.8000,0.0000,15306.8000,0.6408,4276.4719,0.0000,4276.4719,31.2967,0.0000,11030.3281,11030.3281,8.6858,6.0452,8.6858,7.3655,6.3035,94552.6819,8.6858,6.0454,6.0452,7.3656,6.3030,50424.0016,8.6858,6.0454,6.0452,7.3656,6.3030,44121.1178,18.5673,1450.8761,-77029.2000,189097.8013
804.0000,6.0817,12.2286,5706.5000,172195.3000,-166488.8000,8.0997,1347.6525,24195.1937,25542.8461,395.5758,196390.4937,4358.8475,-192031.6461,6.0817,1.6098,47180.3000,0.0000,47180.3000,1.9716,13173.9095,0.0000,13173.9095,96.2909,0.0000,34006.3905,34006.3905,6.0817,7.1892,6471.2000,7233.1000,-761.9000,0.7921,1528.0242,1093.6823,2621.7065,38.6841,8326.7823,4943.1758,-3383.6065,6.0817,1.6098,2756.8000,0.0000,2756.8000,0.1152,769.7669,0.0000,769.7669,5.6264,0.0000,1987.0331,1987.0331,6.0817,2.9937,13062.2000,0.0000,13062.2000,0.8398,3060.3313,0.0000,3060.3313,41.0123,0.0000,10001.8687,10001.8687,6.0817,1.6098,12330.7000,0.0000,12330.7000,0.5153,3443.0372,0.0000,3443.0372,25.1659,0.0000,8887.6628,8887.6628,9.0359,6.0816,9.0359,7.5587,7.0269,105403.0006,9.0359,6.0818,6.0816,7.5588,7.0263,56210.7960,9.0359,6.0818,6.0817,7.5588,7.0264,49184.6030,18.5005,1445.6528,-91920.7000,210798.3996
805.0000,6.0979,12.3951,3736.0000,177581.0000,-173845.0000,8.2215,882.0269,24958.6601,25840.6870,401.5241,202539.6601,2853.9731,-199685.6870,6.0979,1.6224,40883.1000,0.0000,40883.1000,1.7073,11412.6884,0.0000,11412.6884,83.3799,0.0000,29470.4116,29470.4116,6.0979,8.5595,5387.3000,11241.4000,-5854.1000,0.9296,1271.6997,1699.9052,2971.6049,45.3982,12941.3052,4115.6003,-8825.7049,6.0979,1.6224,3297.8000,0.0000,3297.8000,0.1377,920.5947,0.0000,920.5947,6.7258,0.0000,2377.2053,2377.2053,6.0979,3.0072,12630.4000,0.0000,12630.4000,0.8114,2958.3184,0.0000,2958.3184,39.6264,0.0000,9672.0816,9672.0816,6.0979,1.6224,10743.5000,0.0000,10743.5000,0.4486,2999.0930,0.0000,2999.0930,21.9111,0.0000,7744.4070,7744.4070,9.4666,6.0978,9.4666,7.7822,7.9626,119439.2809,9.4666,6.0980,6.0978,7.7823,7.9621,63696.7284,9.4666,6.0980,6.0978,7.7823,7.9621,55734.9111,18.3841,1436.5568,-112144.3000,238870.9203
806.0000,6.2228,12.5954,2870.4000,188562.0000,-185691.6000,8.6628,676.0689,26557.4188,27233.4877,423.0763,215119.4188,2194.3311,-212925.0877,6.2228,1.7426,47186.0000,0.0000,47186.0000,1.9698,13146.5097,0.0000,13146.5097,96.2042,0.0000,34039.4903,34039.4903,6.2228,10.8769,1690.9000,14671.3000,-12980.4000,0.8690,398.2117,2220.0753,2618.2870,42.4385,16891.3753,1292.6883,-15598.6870,6.2228,1.7426,3148.6000,0.0000,3148.6000,0.1314,877.2327,0.0000,877.2327,6.4195,0.0000,2271.3673,2271.3673,6.2228,3.1290,12531.8000,0.0000,12531.8000,0.8048,2928.7556,0.0000,2928.7556,39.3037,0.0000,9603.0444,9603.0444,6.2228,1.7426,9553.0000,0.0000,9553.0000,0.3988,2661.5650,0.0000,2661.5650,19.4769,0.0000,6891.4350,6891.4350,9.7719,6.2227,9.7719,7.9973,8.7862,131792.5005,9.7719,6.2229,6.2227,7.9974,8.7856,70284.9243,9.7719,6.2229,6.2228,7.9974,8.7857,61499.6433,19.2549,1504.6060,-126252.6000,263577.0682
807.0000,6.2746,12.6918,2228.8000,193272.6000,-191043.8000,8.8405,524.4379,27244.6158,27769.0537,431.7581,220517.2158,1704.3621,-218812.8537,6.2746,1.7822,44894.6000,0.0000,44894.6000,1.8697,12497.9932,0.0000,12497.9932,91.3114,0.0000,32396.6068,32396.6068,6.2746,10.7154,1535.2000,10854.0000,-9318.8000,0.6611,361.1930,1642.9104,2004.1034,32.2855,12496.9104,1174.0070,-11322.9034,6.2746,1.7822,2070.6000,0.0000,2070.6000,0.0862,576.4244,0.0000,576.4244,4.2114,0.0000,1494.1756,1494.1756,6.2746,3.1720,12554.0000,0.0000,12554.0000,0.8041,2931.2620,0.0000,2931.2620,39.2710,0.0000,9622.7380,9622.7380,6.2746,1.7822,8362.6000,0.0000,8362.6000,0.3483,2328.0243,0.0000,2328.0243,17.0087,0.0000,6034.5757,6034.5757,9.9877,6.2745,9.9877,8.1311,9.0296,135444.6796,9.9877,6.2748,6.2745,8.1312,9.0291,72232.8203,9.9877,6.2747,6.2746,8.1312,9.0291,63203.8912,18.9148,1478.0308,-132480.8000,270881.3912
808.0000,6.3550,12.8113,1679.2000,198055.2000,-196376.0000,9.0244,394.5177,27956.7174,28351.2351,440.7381,226011.9174,1284.6823,-224727.2351,6.3550,1.8558,42599.1000,0.0000,42599.1000,1.7723,11844.1224,0.0000,11844.1224,86.5558,0.0000,30754.9776,30754.9776,6.3550,10.9224,1391.9000,11063.7000,-9671.8000,0.6627,326.9864,1675.4098,2002.3962,32.3647,12739.1098,1064.9136,-11674.1962,6.3550,1.8558,2002.9000,0.0000,2002.9000,0.0833,556.8801,0.0000,556.8801,4.0696,0.0000,1446.0199,1446.0199,6.3550,3.2476,12671.4000,0.0000,12671.4000,0.8107,2954.4880,0.0000,2954.4880,39.5956,0.0000,9716.9120,9716.9120,6.3550,1.8558,9553.0000,0.0000,9553.0000,0.3974,2656.0867,0.0000,2656.0867,19.4105,0.0000,6896.9133,6896.9133,10.1693,6.3549,10.1693,8.2621,9.3796,140693.9160,10.1693,6.3551,6.3549,8.2622,9.3790,75032.3438,10.1693,6.3551,6.3550,8.2622,9.3791,65653.4081,19.1264,1494.5623,-139221.4000,281379.6679
809.0000,6.4120,12.8573,1826.5000,198968.9000,-197142.4000,9.0783,428.6637,28112.8777,28541.5414,443.3694,227081.7777,1397.8363,-225683.9414,6.4120,1.9043,36298.0000,0.0000,36298.0000,1.5078,10083.2314,0.0000,10083.2314,73.6387,0.0000,26214.7686,26214.7686,6.4120,10.8672,1917.4000,13720.7000,-11803.3000,0.8340,449.9579,2078.4454,2528.4032,40.7325,15799.1454,1467.4421,-14331.7032,6.4120,1.9043,2588.6000,0.0000,2588.6000,0.1075,719.0879,0.0000,719.0879,5.2516,0.0000,1869.5121,1869.5121,6.4120,3.2985,12222.8000,0.0000,12222.8000,0.7807,2847.0333,0.0000,2847.0333,38.1301,0.0000,9375.7667,9375.7667,6.4120,1.9043,11140.3000,0.0000,11140.3000,0.4628,3094.6670,0.0000,3094.6670,22.6006,0.0000,8045.6330,8045.6330,10.3608,6.4119,10.3608,8.3863,9.7258,145886.5656,10.3608,6.4121,6.4119,8.3864,9.7252,77801.7047,10.3608,6.4121,6.4120,8.3864,9.7252,68076.5523,19.1567,1496.9350,-146696.0000,291764.8226
