Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
810.0000,6.4456,12.8483,2470.9000,199830.6000,-197359.7000,9.1593,579.5317,28250.7770,28830.3087,447.3234,228081.3770,1891.3683,-226190.0087,6.4456,1.9321,23696.8000,0.0000,23696.8000,0.9833,6579.3015,0.0000,6579.3015,48.0217,0.0000,17117.4985,17117.4985,6.4456,9.1069,6199.9000,14238.4000,-8038.5000,1.1350,1454.0238,2157.2867,3611.3104,55.4292,16395.6867,4745.8762,-11649.8104,6.4456,1.9321,1634.7000,0.0000,1634.7000,0.0678,453.8665,0.0000,453.8665,3.3127,0.0000,1180.8335,1180.8335,6.4456,3.3278,10952.9000,0.0000,10952.9000,0.6988,2549.7312,0.0000,2549.7312,34.1281,0.0000,8403.1688,8403.1688,6.4456,1.9321,14711.5000,0.0000,14711.5000,0.6104,4084.5766,0.0000,4084.5766,29.8129,0.0000,10626.9234,10626.9234,10.5537,6.4455,10.5537,8.4996,10.0258,150387.7287,10.5537,6.4457,6.4455,8.4997,10.0253,80202.2978,10.5537,6.4457,6.4456,8.4997,10.0253,70177.0233,18.9818,1483.2674,-154402.3000,300767.0497
811.0000,6.4886,12.4310,6030.8000,121034.7000,-115003.9000,5.8264,1413.3346,17123.6768,18537.0114,284.5512,138158.3768,4617.4654,-133540.9114,6.4886,1.9710,19511.1000,0.0000,19511.1000,0.8091,5413.5406,0.0000,5413.5406,39.5138,0.0000,14097.5594,14097.5594,6.4886,3.4564,13414.7000,133.5000,13281.2000,0.8651,3143.5427,20.2319,3163.7746,42.2492,153.7319,10271.1573,10117.4254,6.4886,1.9710,1343.8000,0.0000,1343.8000,0.0557,372.8501,0.0000,372.8501,2.7215,0.0000,970.9499,970.9499,6.4886,3.3680,10227.6000,0.0000,10227.6000,0.6521,2379.0891,0.0000,2379.0891,31.8460,0.0000,7848.5109,7848.5109,6.4886,1.9710,17290.8000,0.0000,17290.8000,0.7170,4797.4972,0.0000,4797.4972,35.0173,0.0000,12493.3028,12493.3028,9.0453,6.4885,9.0453,7.7669,4.4009,66013.3461,9.0453,6.4887,6.4885,7.7670,4.4005,35204.2591,9.0453,6.4888,6.4885,7.7670,4.4003,30802.0935,13.3880,1046.1577,-53349.4000,132019.6986
812.0000,6.4146,12.2066,7455.5000,118765.6000,-111310.1000,5.8122,1749.6549,16781.4722,18531.1271,283.8571,135547.0722,5705.8451,-129841.2271,6.4146,1.8953,19505.4000,0.0000,19505.4000,0.8082,5418.1902,0.0000,5418.1902,39.4697,0.0000,14087.2098,14087.2098,6.4146,3.3100,16669.2000,0.0000,16669.2000,1.0654,3911.5845,0.0000,3911.5845,52.0328,0.0000,12757.6155,12757.6155,6.4146,1.8953,1022.3000,0.0000,1022.3000,0.0424,283.9735,0.0000,283.9735,2.0687,0.0000,738.3265,738.3265,6.4146,3.2924,10604.2000,0.0000,10604.2000,0.6755,2469.9024,0.0000,2469.9024,32.9892,0.0000,8134.2976,8134.2976,6.4146,1.8953,16497.2000,0.0000,16497.2000,0.6835,4582.5755,0.0000,4582.5755,33.3826,0.0000,11914.6245,11914.6245,8.7602,6.4145,8.7602,7.5873,4.1107,61660.4479,8.7602,6.4147,6.4145,7.5874,4.1103,32882.4038,8.7602,6.4148,6.4146,7.5875,4.1101,28770.7412,13.6307,1065.1203,-47011.8000,123313.5929
813.0000,6.6975,11.3915,13369.9000,77002.8000,-63632.9000,4.2909,3120.9864,10933.3778,14054.3642,209.5608,87936.1778,10248.9136,-77687.2642,6.6975,2.1769,19505.7000,0.0000,19505.7000,0.8093,5394.5202,0.0000,5394.5202,39.5264,0.0000,14111.1798,14111.1798,6.6975,3.5926,23572.7000,0.0000,23572.7000,1.5090,5502.4896,0.0000,5502.4896,73.6948,0.0000,18070.2104,18070.2104,6.6975,2.1769,1129.1000,0.0000,1129.1000,0.0468,312.2653,0.0000,312.2653,2.2880,0.0000,816.8347,816.8347,6.6975,3.5753,11128.7000,0.0000,11128.7000,0.7100,2579.2301,0.0000,2579.2301,34.6740,0.0000,8549.4699,8549.4699,6.6975,2.1769,15108.4000,0.0000,15108.4000,0.6269,4178.3975,0.0000,4178.3975,30.6157,0.0000,10930.0025,10930.0025,7.5152,6.6973,7.5152,7.1062,1.2607,18909.8061,7.5152,6.6975,6.6973,7.1063,1.2603,10082.5074,7.5152,6.6977,6.6974,7.1064,1.2601,8820.4252,11.9893,936.8635,6811.7000,37812.7387
814.0000,6.5941,10.9088,16097.5000,73392.1000,-57294.6000,4.2941,3765.0095,10402.1249,14167.1344,209.7173,83794.2249,12332.4905,-71461.7344,6.5941,2.0519,16522.6000,0.0000,16522.6000,0.6819,4576.8455,0.0000,4576.8455,33.3008,0.0000,11945.7545,11945.7545,6.5941,3.4729,26739.3000,0.0000,26739.3000,1.7017,6253.6685,0.0000,6253.6685,83.1071,0.0000,20485.6315,20485.6315,6.5941,2.0519,641.1000,0.0000,641.1000,0.0265,177.5880,0.0000,177.5880,1.2921,0.0000,463.5120,463.5120,6.5941,3.4554,11612.1000,0.0000,11612.1000,0.7365,2696.1457,0.0000,2696.1457,35.9693,0.0000,8915.9543,8915.9543,6.5941,2.0519,12330.7000,0.0000,12330.7000,0.5089,3415.6675,0.0000,3415.6675,24.8522,0.0000,8915.0325,8915.0325,7.2704,6.5939,7.2704,6.9322,1.0370,15555.2633,7.2704,6.5942,6.5939,6.9323,1.0367,8293.2260,7.2704,6.5943,6.5940,6.9323,1.0364,7255.0741,11.9242,931.7734,10551.2000,31103.5634
815.0000,6.8411,10.1204,22046.0000,59378.2000,-37332.2000,4.0255,5132.4305,8452.0138,13584.4443,196.5987,67830.2138,16913.5695,-50916.6443,6.8411,2.3011,16110.5000,0.0000,16110.5000,0.6662,4445.6380,0.0000,4445.6380,32.5343,0.0000,11664.8620,11664.8620,6.8411,3.7222,58003.3000,0.0000,58003.3000,3.6992,13503.4647,0.0000,13503.4647,180.6623,0.0000,44499.8353,44499.8353,6.8411,2.3011,473.8000,0.0000,473.8000,0.0196,130.7435,0.0000,130.7435,0.9568,0.0000,343.0565,343.0565,6.8411,3.7050,13076.7000,0.0000,13076.7000,0.8312,3023.1013,0.0000,3023.1013,40.5925,0.0000,10053.5987,10053.5987,6.8411,2.3011,10743.5000,0.0000,10743.5000,0.4442,2964.6325,0.0000,2964.6325,21.6960,0.0000,7778.8675,7778.8675,6.2141,6.8409,6.2141,6.5275,-1.1710,-17564.3486,6.2141,6.8411,6.8409,6.5276,-1.1713,-9370.7778,6.2141,6.8413,6.8410,6.5277,-1.1717,-8201.5744,14.5288,1135.2973,61075.6000,-35136.7008
816.0000,6.7901,9.4534,25493.7000,52286.9000,-26793.2000,3.9105,5940.7456,7436.0113,13376.7569,190.9839,59722.9113,19552.9544,-40169.9569,6.7901,2.2302,16112.7000,0.0000,16112.7000,0.6631,4449.7523,0.0000,4449.7523,32.3862,0.0000,11662.9477,11662.9477,6.7901,3.6562,74256.7000,0.0000,74256.7000,4.7117,17303.6715,0.0000,17303.6715,230.1122,0.0000,56953.0285,56953.0285,6.7901,2.2302,474.4000,0.0000,474.4000,0.0195,131.0123,0.0000,131.0123,0.9535,0.0000,343.3877,343.3877,6.7901,3.6389,14876.1000,0.0000,14876.1000,0.9407,3442.1539,0.0000,3442.1539,45.9437,0.0000,11433.9461,11433.9461,6.7901,2.2302,5981.7000,0.0000,5981.7000,0.2462,1651.9319,0.0000,1651.9319,12.0231,0.0000,4329.7681,4329.7681,5.6892,6.7900,5.6892,6.2396,-2.2274,-33410.7352,5.6892,6.7902,6.7900,6.2397,-2.2278,-17822.2881,5.6892,6.7904,6.7901,6.2398,-2.2281,-15596.7179,15.7377,1229.7663,84908.4000,-66829.7412
817.0000,6.7097,8.8354,28469.1000,46671.5000,-18202.4000,3.8389,6644.1244,6628.1385,13272.2629,187.4861,53299.6385,21824.9756,-31474.6629,6.7097,2.1563,16136.8000,0.0000,16136.8000,0.6648,4461.9675,0.0000,4461.9675,32.4660,0.0000,11674.8325,11674.8325,6.7097,3.5805,78278.6000,0.0000,78278.6000,4.9721,18268.1405,0.0000,18268.1405,242.8298,0.0000,60010.4595,60010.4595,6.7097,2.1563,467.8000,0.0000,467.8000,0.0193,129.3508,0.0000,129.3508,0.9412,0.0000,338.4492,338.4492,6.7097,3.5631,16665.7000,0.0000,16665.7000,1.0550,3861.6797,0.0000,3861.6797,51.5247,0.0000,12804.0203,12804.0203,6.7097,2.1563,1816.3000,0.0000,1816.3000,0.0748,502.2230,0.0000,502.2230,3.6543,0.0000,1314.0770,1314.0770,5.3757,6.7096,5.3757,6.0426,-2.7331,-40996.3826,5.3757,6.7097,6.7096,6.0427,-2.7335,-21867.9749,5.3757,6.7099,6.7096,6.0428,-2.7338,-19136.5524,15.9373,1245.3649,95162.8000,-82000.9099
818.0000,6.6343,8.3137,30784.8000,42072.5000,-11287.7000,3.7745,7194.7503,5967.2166,13161.9669,184.3428,48039.7166,23590.0497,-24449.6669,6.6343,2.0899,16127.0000,0.0000,16127.0000,0.6654,4464.4763,0.0000,4464.4763,32.4960,0.0000,11662.5237,11662.5237,6.6343,3.5116,89211.3000,0.0000,89211.3000,5.6759,20848.7445,0.0000,20848.7445,277.2035,0.0000,68362.5555,68362.5555,6.6343,2.0899,475.4000,0.0000,475.4000,0.0196,131.6061,0.0000,131.6061,0.9579,0.0000,343.7939,343.7939,6.6343,3.4941,17551.7000,0.0000,17551.7000,1.1129,4072.3554,0.0000,4072.3554,54.3539,0.0000,13479.3446,13479.3446,6.6343,2.0899,1022.3000,0.0000,1022.3000,0.0422,283.0058,0.0000,283.0058,2.0599,0.0000,739.2942,739.2942,5.0237,6.6342,5.0237,5.8289,-3.5066,-52599.3123,5.0237,6.6343,6.6342,5.8290,-3.5070,-28056.2391,5.0237,6.6345,6.6342,5.8291,-3.5073,-24551.3500,16.9359,1323.3936,113100.0000,-105206.9014
819.0000,6.5697,7.8485,32588.4000,37830.4000,-5242.0000,3.6956,7625.5271,5359.5910,12985.1181,180.4859,43189.9910,24962.8729,-18227.1181,6.5697,2.0336,16118.3000,0.0000,16118.3000,0.6660,4466.5428,0.0000,4466.5428,32.5251,0.0000,11651.7572,11651.7572,6.5697,3.4530,85557.2000,0.0000,85557.2000,5.4519,20018.8213,0.0000,20018.8213,266.2631,0.0000,65538.3787,65538.3787,6.5697,2.0336,466.8000,0.0000,466.8000,0.0193,129.3550,0.0000,129.3550,0.9420,0.0000,337.4450,337.4450,6.5697,3.4355,18122.2000,0.0000,18122.2000,1.1509,4209.4880,0.0000,4209.4880,56.2079,0.0000,13912.7120,13912.7120,6.5697,2.0336,426.6000,0.0000,426.6000,0.0176,118.2151,0.0000,118.2151,0.8608,0.0000,308.3849,308.3849,4.8370,6.5696,4.8370,5.7033,-3.6758,-55137.2416,4.8370,6.5698,6.5696,5.7034,-3.6762,-29409.7434,4.8370,6.5699,6.5697,5.7035,-3.6765,-25735.4491,16.5019,1289.4838,115449.1000,-110282.4341
820.0000,6.4934,7.3651,35015.3000,34353.5000,661.8000,3.6893,8205.1919,4860.6423,13065.8342,180.1808,39214.1423,26810.1081,-12404.0342,6.4934,1.9649,16138.0000,0.0000,16138.0000,0.6676,4477.3086,0.0000,4477.3086,32.6051,0.0000,11660.6914,11660.6914,6.4934,3.3822,96677.9000,0.0000,96677.9000,6.1688,22653.0577,0.0000,22653.0577,301.2734,0.0000,74024.8423,74024.8423,6.4934,1.9649,476.3000,0.0000,476.3000,0.0197,132.1441,0.0000,132.1441,0.9623,0.0000,344.1559,344.1559,6.4934,3.3646,18304.8000,0.0000,18304.8000,1.1640,4257.6055,0.0000,4257.6055,56.8501,0.0000,14047.1945,14047.1945,6.4934,1.9649,426.6000,0.0000,426.6000,0.0176,118.3554,0.0000,118.3554,0.8619,0.0000,308.2446,308.2446,4.5483,6.4933,4.5483,5.5208,-4.3988,-65981.8338,4.5483,6.4934,6.4933,5.5209,-4.3992,-35193.5364,4.5483,6.4936,6.4933,5.5209,-4.3995,-30796.4096,17.5907,1374.5607,132685.4000,-131971.7798
821.0000,6.4215,7.0332,37062.4000,32579.3000,4483.1000,3.7377,8696.6594,4603.9680,13300.6274,182.5434,37183.2680,28365.7406,-8817.5274,6.4215,1.9016,16132.5000,0.0000,16132.5000,0.6684,4480.7867,0.0000,4480.7867,32.6416,0.0000,11651.7133,11651.7133,6.4215,3.3165,93947.5000,0.0000,93947.5000,6.0040,22042.8139,0.0000,22042.8139,293.2273,0.0000,71904.6861,71904.6861,6.4215,1.9016,465.7000,0.0000,465.7000,0.0193,129.3477,0.0000,129.3477,0.9423,0.0000,336.3523,336.3523,6.4215,3.2989,18263.9000,0.0000,18263.9000,1.1633,4253.4615,0.0000,4253.4615,56.8126,0.0000,14010.4385,14010.4385,6.4215,1.9016,1022.3000,0.0000,1022.3000,0.0424,283.9429,0.0000,283.9429,2.0685,0.0000,738.3571,738.3571,4.4199,6.4214,4.4199,5.4207,-4.4909,-67364.1367,4.4199,6.4216,6.4214,5.4208,-4.4913,-35930.7359,4.4199,6.4217,6.4215,5.4208,-4.4916,-31441.2781,17.4525,1363.7657,134315.0000,-134736.1507
822.0000,6.3211,6.5693,40446.0000,30339.4000,10106.6000,3.8473,9508.6141,4280.1414,13788.7555,187.8974,34619.5414,30937.3859,-3682.1555,6.3211,1.8102,16116.0000,0.0000,16116.0000,0.6686,4483.2067,0.0000,4483.2067,32.6532,0.0000,11632.7933,11632.7933,6.3211,3.2225,107257.5000,0.0000,107257.5000,6.8649,25212.9863,0.0000,25212.9863,335.2688,0.0000,82044.5137,82044.5137,6.3211,1.8102,636.6000,0.0000,636.6000,0.0264,177.0917,0.0000,177.0917,1.2898,0.0000,459.5083,459.5083,6.3211,3.2048,17218.4000,0.0000,17218.4000,1.0983,4017.0702,0.0000,4017.0702,53.6402,0.0000,13201.3298,13201.3298,6.3211,1.8102,5589.3000,0.0000,5589.3000,0.2319,1554.8515,0.0000,1554.8515,11.3247,0.0000,4034.4485,4034.4485,4.1291,6.3210,4.1291,5.2251,-5.3843,-80763.8744,4.1291,6.3212,6.3210,5.2251,-5.3847,-43077.2778,4.1291,6.3213,6.3211,5.2252,-5.3850,-37694.7600,19.1061,1492.9777,156924.4000,-161535.9122
823.0000,6.2829,7.0137,39280.9000,36335.4000,2945.5000,4.0509,9241.3784,5122.7212,14364.0995,197.8371,41458.1212,30039.5216,-11418.5995,6.2829,1.7817,16134.7000,0.0000,16134.7000,0.6707,4491.0846,0.0000,4491.0846,32.7542,0.0000,11643.6154,11643.6154,6.2829,3.1914,66564.0000,0.0000,66564.0000,4.2692,15658.3781,0.0000,15658.3781,208.5016,0.0000,50905.6219,50905.6219,6.2829,1.7817,584.7000,0.0000,584.7000,0.0243,162.7509,0.0000,162.7509,1.1870,0.0000,421.9491,421.9491,6.2829,3.1737,15260.0000,0.0000,15260.0000,0.9754,3562.5739,0.0000,3562.5739,47.6384,0.0000,11697.4261,11697.4261,6.2829,1.7817,18893.1000,0.0000,18893.1000,0.7853,5258.8836,0.0000,5258.8836,38.3539,0.0000,13634.2164,13634.2164,4.4330,6.2828,4.4330,5.3579,-3.8440,-57659.6199,4.4330,6.2830,6.2828,5.3580,-3.8444,-30754.9311,4.4330,6.2831,6.2828,5.3580,-3.8445,-26911.8256,16.1637,1263.0535,120382.0000,-115326.3767
824.0000,6.0912,8.4998,31165.7000,57631.4000,-26465.7000,4.5128,7358.7910,8099.0844,15457.8754,220.3988,65730.4844,23806.9090,-41923.5754,6.0912,1.5985,16136.7000,0.0000,16136.7000,0.6712,4505.0949,0.0000,4505.0949,32.7825,0.0000,11631.6051,11631.6051,6.0912,3.0056,56044.2000,0.0000,56044.2000,3.5974,13231.1701,0.0000,13231.1701,175.6895,0.0000,42813.0299,42813.0299,6.0912,1.5985,796.0000,0.0000,796.0000,0.0331,222.2298,0.0000,222.2298,1.6171,0.0000,573.7702,573.7702,6.0912,2.9877,14486.2000,0.0000,14486.2000,0.9267,3393.3863,0.0000,3393.3863,45.2587,0.0000,11092.8137,11092.8137,6.0912,1.5985,20084.5000,0.0000,20084.5000,0.8355,5607.2541,0.0000,5607.2541,40.8026,0.0000,14477.2459,14477.2459,5.1434,6.0911,5.1434,5.6173,-1.9330,-28995.6350,5.1434,6.0913,6.0911,5.6174,-1.9335,-15467.6611,5.1434,6.0914,6.0912,5.6174,-1.9336,-13534.8985,15.8651,1239.7180,81081.9000,-57998.1946
825.0000,5.9973,9.1695,26709.7000,68811.0000,-42101.3000,4.7464,6317.8841,9655.1274,15973.0115,231.8084,78466.1274,20391.8159,-58074.3115,5.9973,1.5237,22253.6000,0.0000,22253.6000,0.9291,6221.9605,0.0000,6221.9605,45.3772,0.0000,16031.6395,16031.6395,5.9973,2.9256,33342.5000,0.0000,33342.5000,2.1487,7885.5559,0.0000,7885.5559,104.9411,0.0000,25456.9441,25456.9441,5.9973,1.5237,1013.4000,0.0000,1013.4000,0.0423,283.3400,0.0000,283.3400,2.0664,0.0000,730.0600,730.0600,5.9973,2.9077,15685.1000,0.0000,15685.1000,1.0074,3680.3400,0.0000,3680.3400,49.2003,0.0000,12004.7600,12004.7600,5.9973,1.5237,19290.2000,0.0000,19290.2000,0.8054,5393.4133,0.0000,5393.4133,39.3345,0.0000,13896.7867,13896.7867,5.7282,5.9972,5.7282,5.8627,-0.5021,-7531.3008,5.7282,5.9974,5.9972,5.8628,-0.5025,-4019.9032,5.7282,5.9974,5.9973,5.8628,-0.5025,-3517.8133,14.5192,1134.5470,49483.5000,-15069.0173
826.0000,5.7566,10.4905,15914.8000,94568.0000,-78653.2000,5.2386,3781.7155,13216.9390,16998.6546,255.8470,107784.9390,12133.0845,-95651.8546,5.7566,1.2977,27898.9000,0.0000,27898.9000,1.1670,7829.8141,0.0000,7829.8141,56.9924,0.0000,20069.0859,20069.0859,5.7566,2.6953,19264.6000,0.0000,19264.6000,1.2439,4576.8189,0.0000,4576.8189,60.7518,0.0000,14687.7811,14687.7811,5.7566,1.2977,1334.7000,0.0000,1334.7000,0.0558,374.5830,0.0000,374.5830,2.7265,0.0000,960.1170,960.1170,5.7566,2.6771,15442.5000,0.0000,15442.5000,0.9938,3638.9192,0.0000,3638.9192,48.5345,0.0000,11803.5808,11803.5808,5.7566,1.2977,16907.5000,0.0000,16907.5000,0.7072,4745.0825,0.0000,4745.0825,34.5390,0.0000,12162.4175,12162.4175,6.7480,5.7565,6.7480,6.2522,1.7986,26979.0663,6.7480,5.7567,5.7565,6.2523,1.7982,14385.4908,6.7480,5.7567,5.7566,6.2523,1.7982,12587.3649,14.1095,1102.5387,2195.0000,53951.9220
827.0000,5.7514,11.0477,12035.6000,110207.8000,-98172.2000,5.6998,2860.2107,15401.4857,18261.6964,278.3674,125609.2857,9175.3893,-116433.8964,5.7514,1.3137,33284.3000,0.0000,33284.3000,1.3988,9341.9801,0.0000,9341.9801,68.3142,0.0000,23942.3199,23942.3199,5.7514,2.7103,16558.0000,11.1000,16546.9000,1.0751,3934.1771,1.6755,3935.8526,52.5083,12.7755,12623.8229,12611.0474,5.7514,1.3137,1243.0000,0.0000,1243.0000,0.0522,348.8756,0.0000,348.8756,2.5512,0.0000,894.1244,894.1244,5.7514,2.6876,13768.7000,0.0000,13768.7000,0.8905,3244.7971,0.0000,3244.7971,43.4926,0.0000,10523.9029,10523.9029,5.7514,1.3137,15318.9000,0.0000,15318.9000,0.6438,4299.5904,0.0000,4299.5904,31.4412,0.0000,11019.3096,11019.3096,7.2773,5.7513,7.2773,6.5143,2.8724,43085.5861,7.2773,5.7516,5.7513,6.5144,2.8719,22975.5379,7.2773,5.7515,5.7514,6.5144,2.8720,20103.6637,14.6404,1144.0199,-18010.4000,86164.7877
828.0000,5.7686,11.2707,10479.2000,117057.7000,-106578.5000,5.9105,2489.5275,16363.3117,18852.8392,288.6594,133421.0117,7989.6725,-125431.3392,5.7686,1.3308,33279.2000,0.0000,33279.2000,1.3987,9338.0392,0.0000,9338.0392,68.3107,0.0000,23941.1608,23941.1608,5.7686,5.2172,16345.3000,8093.9000,8251.4000,1.4799,3882.3840,1221.8756,5104.2595,72.2746,9315.7756,12462.9160,3147.1405,5.7686,1.3308,1446.3000,0.0000,1446.3000,0.0608,405.8272,0.0000,405.8272,2.9688,0.0000,1040.4728,1040.4728,5.7686,2.7047,13121.2000,0.0000,13121.2000,0.8488,3091.2632,0.0000,3091.2632,41.4518,0.0000,10029.9368,10029.9368,5.7686,1.3308,12340.5000,0.0000,12340.5000,0.5187,3462.7056,0.0000,3462.7056,25.3308,0.0000,8877.7944,8877.7944,7.7579,5.7685,7.7579,6.7632,3.9200,58799.4139,7.7579,5.7687,5.7685,6.7633,3.9195,31356.1139,7.7579,5.7687,5.7685,6.7633,3.9195,27436.7152,15.3259,1197.5905,-38139.9000,117592.2429
829.0000,5.8157,11.4315,9601.4000,121441.3000,-111839.9000,6.0530,2278.9454,16989.1402,19268.0857,295.6192,138430.4402,7322.4546,-131107.9857,5.8157,1.3752,33022.4000,0.0000,33022.4000,1.3874,9259.1312,0.0000,9259.1312,67.7608,0.0000,23763.2688,23763.2688,5.8157,6.5639,16860.3000,15990.1000,870.2000,1.9217,4001.1457,2414.4703,6415.6160,93.8523,18404.5703,12859.1543,-5545.4160,5.8157,1.3752,1297.3000,0.0000,1297.3000,0.0545,363.7492,0.0000,363.7492,2.6620,0.0000,933.5508,933.5508,5.8157,2.7500,11352.7000,0.0000,11352.7000,0.7341,2672.3772,0.0000,2672.3772,35.8520,0.0000,8680.3228,8680.3228,5.8157,1.3752,10751.9000,0.0000,10751.9000,0.4517,3014.7189,0.0000,3014.7189,22.0625,0.0000,7737.1811,7737.1811,8.1520,5.8156,8.1520,6.9838,4.7772,71657.6534,8.1520,5.8159,5.8156,6.9839,4.7767,38213.7435,8.1520,5.8158,5.8157,6.9839,4.7767,33437.1561,15.9037,1242.7411,-54545.4000,143308.5531
830.0000,5.8391,11.5993,8315.0000,125854.8000,-117539.8000,6.1721,1972.7357,17613.2878,19586.0236,301.4332,143468.0878,6342.2643,-137125.8236,5.8391,1.3938,33021.1000,0.0000,33021.1000,1.3861,9255.3786,0.0000,9255.3786,67.6956,0.0000,23765.7214,23765.7214,5.8391,7.2445,13601.0000,17410.1000,-3809.1000,1.7829,3226.2548,2629.1944,5855.4493,87.0763,20039.2944,10374.7452,-9664.5493,5.8391,1.3938,1232.4000,0.0000,1232.4000,0.0517,345.4255,0.0000,345.4255,2.5265,0.0000,886.9745,886.9745,5.8391,2.7699,10956.4000,0.0000,10956.4000,0.7078,2578.0211,0.0000,2578.0211,34.5662,0.0000,8378.3789,8378.3789,5.8391,1.3938,9560.6000,0.0000,9560.6000,0.4013,2679.7100,0.0000,2679.7100,19.5999,0.0000,6880.8900,6880.8900,8.4777,5.8390,8.4777,7.1583,5.3441,80162.1592,8.4777,5.8392,5.8390,7.1584,5.3437,42749.5195,8.4777,5.8392,5.8391,7.1584,5.3437,37405.9174,15.7529,1230.9543,-66578.4000,160317.5961
831.0000,5.9219,11.8291,6927.3000,129839.8000,-122912.5000,6.2653,1640.9208,18195.6788,19836.5995,305.9887,148035.4788,5286.3792,-142749.0995,5.9219,1.4723,32972.3000,0.0000,32972.3000,1.3834,9229.7188,0.0000,9229.7188,67.5646,0.0000,23742.5812,23742.5812,5.9219,6.3064,15122.2000,12095.0000,3027.2000,1.6059,3581.5011,1827.2996,5408.8006,78.4304,13922.2996,11540.6989,-2381.6006,5.9219,1.4723,1025.8000,0.0000,1025.8000,0.0430,287.1454,0.0000,287.1454,2.1020,0.0000,738.6546,738.6546,5.9219,2.8499,12115.9000,0.0000,12115.9000,0.7823,2846.6643,0.0000,2846.6643,38.2056,0.0000,9269.2357,9269.2357,5.9219,1.4723,8369.2000,0.0000,8369.2000,0.3512,2342.7351,0.0000,2342.7351,17.1496,0.0000,6026.4649,6026.4649,8.5405,5.9218,8.5405,7.2312,5.2679,79018.6040,8.5405,5.9220,5.9218,7.2313,5.2675,42139.7113,8.5405,5.9220,5.9219,7.2313,5.2674,36872.1322,15.6467,1222.6580,-65402.1000,158030.4475
832.0000,6.0944,11.7179,7891.6000,100626.8000,-92735.2000,5.0135,1863.2377,14142.0903,16005.3280,244.8506,114768.8903,6028.3623,-108740.5280,6.0944,1.6330,32978.1000,0.0000,32978.1000,1.3814,9206.4686,0.0000,9206.4686,67.4673,0.0000,23771.6314,23771.6314,6.0944,4.4963,16039.1000,3984.5000,12054.6000,1.2436,3786.3557,602.5182,4388.8739,60.7367,4587.0182,12252.7443,7665.7261,6.0944,1.6330,912.6000,0.0000,912.6000,0.0382,254.7698,0.0000,254.7698,1.8670,0.0000,657.8302,657.8302,6.0944,3.0142,12924.9000,0.0000,12924.9000,0.8331,3027.4807,0.0000,3027.4807,40.6860,0.0000,9897.4193,9897.4193,6.0944,1.6330,9560.6000,0.0000,9560.6000,0.4005,2669.0247,0.0000,2669.0247,19.5593,0.0000,6891.5753,6891.5753,7.8361,6.0943,7.8361,6.9652,2.9930,44895.0128,7.8361,6.0945,6.0943,6.9653,2.9926,23941.1301,7.8361,6.0946,6.0944,6.9653,2.9925,20947.6701,13.3655,1044.4004,-24304.4000,89783.8131
833.0000,6.1383,11.6579,8631.6000,98263.1000,-89631.5000,4.9550,2036.2637,13819.9916,15856.2553,241.9960,112083.0916,6595.3363,-105487.7553,6.1383,1.6606,32973.4000,0.0000,32973.4000,1.3766,9198.8550,0.0000,9198.8550,67.2316,0.0000,23774.5450,23774.5450,6.1383,3.0639,18404.6000,0.0000,18404.6000,1.1860,4341.2065,0.0000,4341.2065,57.9222,0.0000,14063.3935,14063.3935,6.1383,1.6606,961.7000,0.0000,961.7000,0.0402,268.2932,0.0000,268.2932,1.9609,0.0000,693.4068,693.4068,6.1383,3.0462,12990.2000,0.0000,12990.2000,0.8343,3040.4194,0.0000,3040.4194,40.7443,0.0000,9949.7806,9949.7806,6.1383,1.6606,11149.1000,0.0000,11149.1000,0.4655,3110.3542,0.0000,3110.3542,22.7326,0.0000,8038.7458,8038.7458,7.5716,6.1382,7.5716,6.8549,2.4486,36729.0384,7.5716,6.1384,6.1382,6.8550,2.4482,19585.9146,7.5716,6.1384,6.1382,6.8550,2.4481,17136.8276,13.2863,1038.2105,-13152.5000,73451.7806
834.0000,6.3053,11.2612,13060.5000,90483.4000,-77422.9000,4.8787,3071.3649,12761.5601,15832.9250,238.2659,103244.9601,9989.1351,-93255.8250,6.3053,1.8193,27111.2000,0.0000,27111.2000,1.1309,7543.7535,0.0000,7543.7535,55.2318,0.0000,19567.4465,19567.4465,6.3053,3.2251,33734.3000,0.0000,33734.3000,2.1719,7932.2623,0.0000,7932.2623,106.0702,0.0000,25802.0377,25802.0377,6.3053,1.8193,579.5000,0.0000,579.5000,0.0242,161.2472,0.0000,161.2472,1.1806,0.0000,418.2528,418.2528,6.3053,3.2075,12452.1000,0.0000,12452.1000,0.7990,2905.8990,0.0000,2905.8990,39.0209,0.0000,9546.2010,9546.2010,6.3053,1.8193,14723.2000,0.0000,14723.2000,0.6142,4096.7641,0.0000,4096.7641,29.9946,0.0000,10626.4359,10626.4359,7.0410,6.3052,7.0410,6.6731,1.3650,20474.6308,7.0410,6.3054,6.3052,6.6732,1.3646,10916.7877,7.0410,6.3055,6.3052,6.6732,1.3644,9551.0871,14.4281,1127.4335,11177.4000,40942.5055
835.0000,6.5181,10.6784,17756.9000,74318.2000,-56561.3000,4.4397,4159.0675,10519.6529,14678.7204,216.8253,84837.8529,13597.8325,-71240.0204,6.5181,2.0119,16126.0000,0.0000,16126.0000,0.6705,4472.2616,0.0000,4472.2616,32.7466,0.0000,11653.7384,11653.7384,6.5181,3.4234,76713.4000,0.0000,76713.4000,4.9218,17966.8040,0.0000,17966.8040,240.3722,0.0000,58746.5960,58746.5960,6.5181,2.0119,585.6000,0.0000,585.6000,0.0243,162.4058,0.0000,162.4058,1.1892,0.0000,423.1942,423.1942,6.5181,3.4060,12221.8000,0.0000,12221.8000,0.7815,2841.4965,0.0000,2841.4965,38.1663,0.0000,9380.3035,9380.3035,6.5181,2.0119,17304.6000,0.0000,17304.6000,0.7195,4799.1256,0.0000,4799.1256,35.1399,0.0000,12505.4744,12505.4744,6.0364,6.5180,6.0364,6.2772,-1.0732,-16098.7172,6.0364,6.5181,6.5180,6.2773,-1.0736,-8589.0951,6.0364,6.5183,6.5180,6.2774,-1.0739,-7517.3137,17.3359,1354.6549,66390.1000,-32205.1260
836.0000,6.4244,10.3180,21001.2000,76226.2000,-55225.0000,4.7227,4927.6516,10772.4778,15700.1294,230.6493,86998.6778,16073.5484,-70925.1294,6.4244,1.9022,16137.0000,0.0000,16137.0000,0.6682,4481.8403,0.0000,4481.8403,32.6352,0.0000,11655.1597,11655.1597,6.4244,3.3177,99488.8000,0.0000,99488.8000,6.3549,23341.7377,0.0000,23341.7377,310.3640,0.0000,76147.0623,76147.0623,6.4244,1.9022,583.3000,0.0000,583.3000,0.0242,162.0039,0.0000,162.0039,1.1797,0.0000,421.2961,421.2961,6.4244,3.3001,13505.0000,0.0000,13505.0000,0.8597,3145.0104,0.0000,3145.0104,41.9879,0.0000,10359.9896,10359.9896,6.4244,1.9022,16510.3000,0.0000,16510.3000,0.6837,4585.5195,0.0000,4585.5195,33.3902,0.0000,11924.7805,11924.7805,5.6535,6.4242,5.6535,6.0389,-1.9789,-29683.3301,5.6535,6.4244,6.4242,6.0390,-1.9793,-15834.4982,5.6535,6.4245,6.4243,6.0390,-1.9796,-13857.1717,19.9701,1560.4952,90999.4000,-59375.0000
837.0000,6.5215,7.5782,35496.8000,37638.7000,-2141.9000,3.8728,8313.6132,5328.0280,13641.6412,189.1431,42966.7280,27183.1868,-15783.5412,6.5215,2.0049,16120.6000,0.0000,16120.6000,0.6688,4470.5244,0.0000,4470.5244,32.6607,0.0000,11650.0756,11650.0756,6.5215,3.4192,104179.4000,0.0000,104179.4000,6.6675,24397.9606,0.0000,24397.9606,325.6282,0.0000,79781.4394,79781.4394,6.5215,2.0049,573.6000,0.0000,573.6000,0.0238,159.0693,0.0000,159.0693,1.1621,0.0000,414.5307,414.5307,6.5215,3.4017,14774.7000,0.0000,14774.7000,0.9424,3434.8225,0.0000,3434.8225,46.0247,0.0000,11339.8775,11339.8775,6.5215,2.0049,15120.4000,0.0000,15120.4000,0.6273,4193.1514,0.0000,4193.1514,30.6343,0.0000,10927.2486,10927.2486,4.5302,6.5214,4.5302,5.5258,-4.9162,-73743.2820,4.5302,6.5216,6.5214,5.5259,-4.9166,-39332.6699,4.5302,6.5217,6.5215,5.5260,-4.9170,-34418.7408,19.2037,1500.6076,148626.8000,-147494.6927
838.0000,6.3125,6.7945,41207.9000,34245.6000,6962.3000,4.0652,9689.3028,4830.5091,14519.8120,198.5377,39076.1091,31518.5972,-7557.5120,6.3125,1.7931,16124.7000,0.0000,16124.7000,0.6677,4486.2270,0.0000,4486.2270,32.6082,0.0000,11638.4730,11638.4730,6.3125,3.2077,121194.0000,0.0000,121194.0000,7.7408,28493.6101,0.0000,28493.6101,378.0483,0.0000,92700.3899,92700.3899,6.3125,1.7931,691.0000,0.0000,691.0000,0.0286,192.2506,0.0000,192.2506,1.3974,0.0000,498.7494,498.7494,6.3125,3.1899,16397.7000,0.0000,16397.7000,1.0438,3826.1788,0.0000,3826.1788,50.9778,0.0000,12571.5212,12571.5212,6.3125,1.7931,12340.5000,0.0000,12340.5000,0.5110,3433.3838,0.0000,3433.3838,24.9556,0.0000,8907.1162,8907.1162,4.1222,6.3124,4.1222,5.2173,-5.9377,-89065.4108,4.1222,6.3126,6.3124,5.2174,-5.9381,-47504.6697,4.1222,6.3127,6.3125,5.2174,-5.9385,-41569.2559,21.0856,1647.6601,173710.2000,-178139.3364
839.0000,6.1807,5.9297,46392.3000,27607.5000,18784.8000,4.0951,10935.5444,3885.5460,14821.0904,199.9986,31493.0460,35456.7556,3963.7096,6.1807,1.6829,16137.4000,0.0000,16137.4000,0.6709,4499.0033,0.0000,4499.0033,32.7651,0.0000,11638.3967,11638.3967,6.1807,3.0915,122341.9000,0.0000,122341.9000,7.8480,28834.6136,0.0000,28834.6136,383.2858,0.0000,93507.2864,93507.2864,6.1807,1.6829,479.8000,0.0000,479.8000,0.0199,133.7652,0.0000,133.7652,0.9742,0.0000,346.0348,346.0348,6.1807,3.0738,19035.1000,0.0000,19035.1000,1.2170,4451.9242,0.0000,4451.9242,59.4340,0.0000,14583.1758,14583.1758,6.1807,1.6829,10751.9000,0.0000,10751.9000,0.4470,2997.5605,0.0000,2997.5605,21.8305,0.0000,7754.3395,7754.3395,3.7908,6.1806,3.7908,4.9857,-6.5894,-98840.7605,3.7908,6.1807,6.1806,4.9858,-6.5898,-52718.1963,3.7908,6.1808,6.1806,4.9858,-6.5901,-46130.9438,21.4469,1675.8916,187530.9000,-197689.9006
840.0000,6.0140,5.3165,50105.9000,23740.4000,26365.5000,4.1577,11848.2533,3332.0220,15180.2753,203.0561,27072.4220,38257.6467,11185.2247,6.0140,1.5322,16126.6000,0.0000,16126.6000,0.6721,4507.7168,0.0000,4507.7168,32.8267,0.0000,11618.8832,11618.8832,6.0140,2.9363,135309.6000,0.0000,135309.6000,8.7037,31990.9188,0.0000,31990.9188,425.0764,0.0000,103318.6812,103318.6812,6.0140,1.5322,465.5000,0.0000,465.5000,0.0194,130.1168,0.0000,130.1168,0.9476,0.0000,335.3832,335.3832,6.0140,2.9183,21454.5000,0.0000,21454.5000,1.3754,5032.5830,0.0000,5032.5830,67.1722,0.0000,16421.9170,16421.9170,6.0140,1.5322,5986.4000,0.0000,5986.4000,0.2495,1673.3221,0.0000,1673.3221,12.1857,0.0000,4313.0779,4313.0779,3.4996,6.0139,3.4996,4.7567,-7.3594,-110391.0693,3.4996,6.0140,6.0139,4.7568,-7.3598,-58878.3661,3.4996,6.0141,6.0139,4.7569,-7.3602,-51521.1246,22.7669,1779.0351,205708.1000,-220790.5599
841.0000,5.9107,4.7180,55637.5000,19760.2000,35877.3000,4.3320,13182.0828,2768.6712,15950.7540,211.5654,22528.8712,42455.4172,19926.5460,5.9107,1.4462,16129.3000,0.0000,16129.3000,0.6744,4515.7647,0.0000,4515.7647,32.9386,0.0000,11613.5353,11613.5353,5.9107,2.8455,131864.6000,0.0000,131864.6000,8.5117,31237.0782,0.0000,31237.0782,415.6963,0.0000,100627.5218,100627.5218,5.9107,1.4462,423.9000,0.0000,423.9000,0.0177,118.6805,0.0000,118.6805,0.8657,0.0000,305.2195,305.2195,5.9107,2.8275,23812.1000,0.0000,23812.1000,1.5319,5595.8358,0.0000,5595.8358,74.8133,0.0000,18216.2642,18216.2642,5.9107,1.4462,1817.5000,0.0000,1817.5000,0.0760,508.8505,0.0000,508.8505,3.7116,0.0000,1308.6495,1308.6495,3.3084,5.9106,3.3084,4.6095,-7.5996,-113994.3780,3.3084,5.9107,5.9106,4.6095,-7.6000,-60800.1005,3.3084,5.9108,5.9106,4.6096,-7.6003,-53202.4306,22.7155,1775.0182,209924.7000,-227996.9091
842.0000,5.7338,4.2075,61391.5000,17358.7000,44032.8000,4.5887,14594.3236,2425.1764,17019.5000,224.1035,19783.8764,46797.1764,27013.3000,5.7338,1.2831,16148.8000,0.0000,16148.8000,0.6766,4533.7726,0.0000,4533.7726,33.0448,0.0000,11615.0274,11615.0274,5.7338,2.6784,145669.6000,0.0000,145669.6000,9.4231,34622.5738,0.0000,34622.5738,460.2085,0.0000,111047.0262,111047.0262,5.7338,1.2831,411.7000,0.0000,411.7000,0.0172,115.5847,0.0000,115.5847,0.8424,0.0000,296.1153,296.1153,5.7338,2.6603,25579.9000,0.0000,25579.9000,1.6491,6030.1673,0.0000,6030.1673,80.5413,0.0000,19549.7327,19549.7327,5.7338,1.2831,1022.9000,0.0000,1022.9000,0.0429,287.1790,0.0000,287.1790,2.0931,0.0000,735.7210,735.7210,3.0418,5.7337,3.0418,4.3878,-8.5126,-127689.0306,3.0418,5.7339,5.7337,4.3878,-8.5130,-68103.8571,3.0418,5.7340,5.7338,4.3879,-8.5134,-59593.4516,24.5964,1922.0007,232865.7000,-255386.3393
843.0000,5.6131,3.8341,66856.8000,15440.4000,51416.4000,4.8579,15930.1295,2152.9694,18083.0989,237.2508,17593.3694,50926.6705,33333.3011,5.6131,1.1811,16142.2000,0.0000,16142.2000,0.6787,4540.5170,0.0000,4540.5170,33.1458,0.0000,11601.6830,11601.6830,5.6131,2.5712,143786.7000,0.0000,143786.7000,9.3358,34253.1172,0.0000,34253.1172,455.9465,0.0000,109533.5828,109533.5828,5.6131,1.1811,423.5000,0.0000,423.5000,0.0178,119.1231,0.0000,119.1231,0.8696,0.0000,304.3769,304.3769,5.6131,2.5530,27000.6000,0.0000,27000.6000,1.7472,6378.7641,0.0000,6378.7641,85.3304,0.0000,20621.8359,20621.8359,5.6131,1.1811,426.7000,0.0000,426.7000,0.0179,120.0232,0.0000,120.0232,0.8762,0.0000,306.6768,306.6768,2.8780,5.6130,2.8780,4.2455,-8.7848,-131772.2821,2.8780,5.6132,5.6130,4.2456,-8.7852,-70281.5660,2.8780,5.6133,5.6131,4.2456,-8.7855,-61498.7843,24.9830,1952.2063,239196.1000,-263552.6324
844.0000,5.4217,3.4294,72392.2000,13702.9000,58689.3000,5.1369,17312.1662,1904.8639,19217.0301,250.8797,15607.7639,55080.0338,39472.2699,5.4217,1.0053,16126.7000,0.0000,16126.7000,0.6796,4549.8382,0.0000,4549.8382,33.1926,0.0000,11576.8618,11576.8618,5.4217,2.3909,159253.3000,0.0000,159253.3000,10.3663,38075.4858,0.0000,38075.4858,506.2736,0.0000,121177.8142,121177.8142,5.4217,1.0053,412.1000,0.0000,412.1000,0.0174,116.2661,0.0000,116.2661,0.8482,0.0000,295.8339,295.8339,5.4217,2.3726,28171.5000,0.0000,28171.5000,1.8276,6678.1414,0.0000,6678.1414,89.2572,0.0000,21493.3586,21493.3586,5.4217,1.0053,426.7000,0.0000,426.7000,0.0180,120.3852,0.0000,120.3852,0.8783,0.0000,306.3148,306.3148,2.6298,5.4216,2.6298,4.0257,-9.7159,-145738.3722,2.6298,5.4217,5.4216,4.0257,-9.7163,-77730.0570,2.6298,5.4218,5.4216,4.0258,-9.7166,-68016.4597,27.0688,2115.1912,263079.6000,-291484.8889
845.0000,5.2986,3.2139,76497.3000,13051.9000,63445.4000,5.3850,18336.9704,1810.8449,20147.8153,262.9947,14862.7449,58160.3296,43297.5847,5.2986,0.9023,16146.4000,0.0000,16146.4000,0.6831,4564.2429,0.0000,4564.2429,33.3591,0.0000,11582.1571,11582.1571,5.2986,2.2822,157323.5000,0.0000,157323.5000,10.2821,37702.1736,0.0000,37702.1736,502.1610,0.0000,119621.3264,119621.3264,5.2986,0.9023,422.1000,0.0000,422.1000,0.0179,119.3187,0.0000,119.3187,0.8721,0.0000,302.7813,302.7813,5.2986,2.2638,29373.5000,0.0000,29373.5000,1.9133,6978.4163,0.0000,6978.4163,93.4424,0.0000,22395.0837,22395.0837,5.2986,0.9023,1022.9000,0.0000,1022.9000,0.0433,289.1520,0.0000,289.1520,2.1134,0.0000,733.7480,733.7480,2.4981,5.2985,2.4981,3.8983,-9.8964,-148445.8240,2.4981,5.2986,5.2985,3.8983,-9.8968,-79174.0077,2.4981,5.2987,5.2985,3.8984,-9.8971,-69279.6947,27.4869,2147.8623,267733.8000,-296899.5263
846.0000,5.1038,2.8833,80849.8000,11711.7000,69138.1000,5.6124,19452.7171,1619.9747,21072.6918,274.0983,13331.6747,61397.0829,48065.4082,5.1038,0.7235,16147.7000,0.0000,16147.7000,0.6848,4578.6697,0.0000,4578.6697,33.4435,0.0000,11569.0303,11569.0303,5.1038,2.0988,171958.7000,0.0000,171958.7000,11.2679,41362.6227,0.0000,41362.6227,550.3055,0.0000,130596.0773,130596.0773,5.1038,0.7235,571.1000,0.0000,571.1000,0.0242,161.9350,0.0000,161.9350,1.1828,0.0000,409.1650,409.1650,5.1038,2.0802,29400.6000,0.0000,29400.6000,1.9201,7009.2674,0.0000,7009.2674,93.7728,0.0000,22391.3326,22391.3326,5.1038,0.7235,5593.4000,0.0000,5593.4000,0.2372,1586.0049,0.0000,1586.0049,11.5845,0.0000,4007.3951,4007.3951,2.2541,5.1037,2.2541,3.6789,-10.8517,-162775.5487,2.2541,5.1038,5.1037,3.6789,-10.8520,-86816.3853,2.2541,5.1039,5.1037,3.6790,-10.8524,-75967.0335,29.6198,2314.5296,292809.6000,-325558.9675
847.0000,4.9555,3.2338,82101.1000,19387.9000,62713.2000,6.0580,19810.0672,2675.6424,22485.7096,295.8625,22063.5424,62291.0328,40227.4904,4.9555,0.5963,16126.9000,0.0000,16126.9000,0.6866,4583.5109,0.0000,4583.5109,33.5305,0.0000,11543.3891,11543.3891,4.9555,1.9656,167740.9000,0.0000,167740.9000,11.0370,40462.4908,0.0000,40462.4908,539.0295,0.0000,127278.4092,127278.4092,4.9555,0.5963,427.2000,0.0000,427.2000,0.0182,121.4168,0.0000,121.4168,0.8882,0.0000,305.7832,305.7832,4.9555,1.9469,28281.6000,0.0000,28281.6000,1.8546,6760.4670,0.0000,6760.4670,90.5778,0.0000,21521.1330,21521.1330,4.9555,0.5963,18907.5000,0.0000,18907.5000,0.8049,5373.7998,0.0000,5373.7998,39.3118,0.0000,13533.7002,13533.7002,2.2384,4.9554,2.2384,3.5969,-10.7203,-160804.0283,2.2384,4.9555,4.9554,3.5969,-10.7206,-85764.9633,2.2384,4.9556,4.9554,3.5970,-10.7210,-75046.6922,30.6890,2398.0808,294197.3000,-321615.6838
848.0000,4.8717,3.6367,75153.3000,25376.8000,49776.5000,5.9027,18162.8597,3497.6737,21660.5333,288.2800,28874.4737,56990.4403,28115.9667,4.8717,0.5277,16141.1000,0.0000,16141.1000,0.6892,4593.6397,0.0000,4593.6397,33.6600,0.0000,11547.4603,11547.4603,4.8717,1.8927,173555.2000,0.0000,173555.2000,11.4557,41932.1758,0.0000,41932.1758,559.4758,0.0000,131623.0242,131623.0242,4.8717,0.5277,410.7000,0.0000,410.7000,0.0175,116.8822,0.0000,116.8822,0.8565,0.0000,293.8178,293.8178,4.8717,1.8740,27438.2000,0.0000,27438.2000,1.8050,6568.7509,0.0000,6568.7509,88.1548,0.0000,20869.4491,20869.4491,4.8717,0.5277,20099.8000,0.0000,20099.8000,0.8582,5720.2569,0.0000,5720.2569,41.9154,0.0000,14379.5431,14379.5431,2.2847,4.8716,2.2847,3.5781,-10.3412,-155118.4086,2.2847,4.8717,4.8716,3.5782,-10.3416,-82732.6676,2.2847,4.8718,4.8716,3.5782,-10.3419,-72393.0853,31.0926,2429.6220,287421.5000,-310244.1615
849.0000,5.0498,4.4897,62908.9000,31679.6000,31229.3000,5.4153,15151.7447,4378.3065,19530.0512,264.4722,36057.9065,47757.1553,11699.2488,5.0498,0.7083,21435.8000,0.0000,21435.8000,0.9168,6083.2928,0.0000,6083.2928,44.7769,0.0000,15352.5072,15352.5072,5.0498,2.0730,130405.3000,0.0000,130405.3000,8.6229,31399.7481,0.0000,31399.7481,421.1288,0.0000,99005.5519,99005.5519,5.0498,0.7083,424.1000,0.0000,424.1000,0.0181,120.3559,0.0000,120.3559,0.8859,0.0000,303.7441,303.7441,5.0498,2.0545,25119.4000,0.0000,25119.4000,1.6555,5994.4043,0.0000,5994.4043,80.8495,0.0000,19124.9957,19124.9957,5.0498,0.7083,19304.9000,0.0000,19304.9000,0.8257,5478.5620,0.0000,5478.5620,40.3257,0.0000,13826.3380,13826.3380,2.6834,5.0498,2.6834,3.8666,-7.9654,-119481.6107,2.6834,5.0499,5.0498,3.8666,-7.9658,-63726.5207,2.6834,5.0499,5.0498,3.8666,-7.9659,-55761.4997,26.1814,2045.8535,227918.8000,-238969.6311
850.0000,5.1878,5.3553,55045.8000,39722.4000,15323.4000,5.2619,13222.8966,5501.6147,18724.5113,256.9838,45224.0147,41822.9034,-3401.1113,5.1878,0.8269,26734.2000,0.0000,26734.2000,1.1394,7570.4133,0.0000,7570.4133,55.6449,0.0000,19163.7867,19163.7867,5.1878,2.1971,105395.7000,0.0000,105395.7000,6.9428,25311.1297,0.0000,25311.1297,339.0740,0.0000,80084.5703,80084.5703,5.1878,0.8269,411.2000,0.0000,411.2000,0.0175,116.4409,0.0000,116.4409,0.8559,0.0000,294.7591,294.7591,5.1878,2.1787,22227.4000,0.0000,22227.4000,1.4593,5291.1642,0.0000,5291.1642,71.2697,0.0000,16936.2358,16936.2358,5.1878,0.8269,16920.3000,0.0000,16920.3000,0.7211,4791.3782,0.0000,4791.3782,35.2182,0.0000,12128.9218,12128.9218,3.0991,5.1877,3.0991,4.1434,-6.2602,-93902.7260,3.0991,5.1878,5.1877,4.1434,-6.2605,-50084.3984,3.0991,5.1878,5.1877,4.1434,-6.2606,-43824.2004,23.3130,1821.7115,187012.2000,-187811.3249
851.0000,5.3094,5.8038,50676.7000,42366.8000,8309.9000,5.0946,12145.0618,5879.0507,18024.1125,248.8139,48245.8507,38531.6382,-9714.2125,5.3094,0.9332,32031.8000,0.0000,32031.8000,1.3614,9053.1584,0.0000,9053.1584,66.4877,0.0000,22978.6416,22978.6416,5.3094,2.3078,87330.8000,0.0000,87330.8000,5.7360,20924.2871,0.0000,20924.2871,280.1346,0.0000,66406.5129,66406.5129,5.3094,0.9332,423.1000,0.0000,423.1000,0.0180,119.5809,0.0000,119.5809,0.8782,0.0000,303.5191,303.5191,5.3094,2.2895,21143.9000,0.0000,21143.9000,1.3841,5022.2929,0.0000,5022.2929,67.5969,0.0000,16121.6071,16121.6071,5.3094,0.9332,15330.6000,0.0000,15330.6000,0.6516,4332.8926,0.0000,4332.8926,31.8214,0.0000,10997.7074,10997.7074,3.3603,5.3093,3.3603,4.3348,-5.3545,-80317.7393,3.3603,5.3095,5.3093,4.3349,-5.3549,-42838.9426,3.3603,5.3095,5.3094,4.3349,-5.3549,-37484.4044,21.3684,1669.7584,164570.1000,-160641.0862
852.0000,5.3522,6.1536,46923.9000,44796.7000,2127.2000,4.9595,11236.4757,6220.4289,17456.9046,242.2138,51017.1289,35687.4243,-15329.7046,5.3522,0.9642,32025.0000,0.0000,32025.0000,1.3578,9045.1312,0.0000,9045.1312,66.3126,0.0000,22979.8688,22979.8688,5.3522,2.3423,94140.5000,2.4000,94138.1000,6.1674,22537.5353,0.3616,22537.8969,301.2072,2.7616,71602.9647,71600.2031,5.3522,0.9642,517.3000,0.0000,517.3000,0.0219,146.1061,0.0000,146.1061,1.0711,0.0000,371.1939,371.1939,5.3522,2.3238,21333.6000,0.0000,21333.6000,1.3929,5063.4758,0.0000,5063.4758,68.0275,0.0000,16270.1242,16270.1242,5.3522,0.9642,12349.8000,0.0000,12349.8000,0.5236,3488.0737,0.0000,3488.0737,25.5721,0.0000,8861.7263,8861.7263,3.4692,5.3521,3.4692,4.4107,-5.2375,-78562.2371,3.4692,5.3523,5.3521,4.4107,-5.2378,-41902.5940,3.4692,5.3523,5.3522,4.4107,-5.2379,-36665.3399,21.6348,1690.5706,162491.0000,-157130.1710
853.0000,5.3913,6.5951,42577.5000,48143.5000,-5566.0000,4.8338,10188.0604,6689.2956,16877.3559,236.0769,54832.7956,32389.4396,-22443.3559,5.3913,0.9986,32032.1000,0.0000,32032.1000,1.3569,9041.5611,0.0000,9041.5611,66.2709,0.0000,22990.5389,22990.5389,5.3913,2.5702,85377.8000,2420.5000,82957.3000,5.7134,20424.5338,364.7602,20789.2939,279.0326,2785.2602,64953.2662,62168.0061,5.3913,0.9986,532.4000,0.0000,532.4000,0.0226,150.2782,0.0000,150.2782,1.1015,0.0000,382.1218,382.1218,5.3913,2.3595,20704.1000,0.0000,20704.1000,1.3506,4910.6316,0.0000,4910.6316,65.9604,0.0000,15793.4684,15793.4684,5.3913,0.9986,10760.1000,0.0000,10760.1000,0.4558,3037.2065,0.0000,3037.2065,22.2615,0.0000,7722.8935,7722.8935,3.7561,5.3913,3.7561,4.5737,-4.3305,-64957.5047,3.7561,5.3914,5.3913,4.5738,-4.3308,-34646.7572,3.7561,5.3914,5.3913,4.5738,-4.3309,-30316.2905,20.5997,1609.6890,141420.0000,-129920.5524
854.0000,5.4334,7.1143,37140.1000,51133.0000,-13992.9000,4.6244,8879.8530,7109.4052,15989.2582,225.8504,58242.4052,28260.2470,-29982.1582,5.4334,1.0360,32024.7000,0.0000,32024.7000,1.3556,9033.4903,0.0000,9033.4903,66.2042,0.0000,22991.2097,22991.2097,5.4334,2.7602,81652.3000,4203.3000,77449.0000,5.5574,19517.7209,633.5401,20151.2611,271.4126,4836.8401,62134.5791,57297.7389,5.4334,1.0360,689.2000,0.0000,689.2000,0.0292,194.4087,0.0000,194.4087,1.4248,0.0000,494.7913,494.7913,5.4334,2.3983,19323.4000,0.0000,19323.4000,1.2595,4579.7161,0.0000,4579.7161,61.5107,0.0000,14743.6839,14743.6839,5.4334,1.0360,9567.8000,0.0000,9567.8000,0.4050,2698.8739,0.0000,2698.8739,19.7794,0.0000,6868.9261,6868.9261,4.0144,5.4333,4.0144,4.7238,-3.6205,-54307.9479,4.0144,5.4334,5.4333,4.7239,-3.6209,-28966.9833,4.0144,5.4334,5.4333,4.7239,-3.6209,-25346.4053,19.8465,1550.8370,125061.2000,-108621.3365
855.0000,5.5247,7.4807,33688.3000,51927.9000,-18239.6000,4.4418,8040.5349,7230.4338,15270.9687,216.9292,59158.3338,25647.7651,-33510.5687,5.5247,1.1212,32031.9000,0.0000,32031.9000,1.3548,9022.5451,0.0000,9022.5451,66.1639,0.0000,23009.3549,23009.3549,5.5247,2.5569,67994.0000,524.1000,67469.9000,4.4699,16224.7949,79.0275,16303.8224,218.3008,603.1275,51769.2051,51166.0776,5.5247,1.1212,522.1000,0.0000,522.1000,0.0221,147.0619,0.0000,147.0619,1.0784,0.0000,375.0381,375.0381,5.5247,2.4854,19085.9000,0.0000,19085.9000,1.2429,4516.0639,0.0000,4516.0639,60.7007,0.0000,14569.8361,14569.8361,5.5247,1.1212,8375.4000,0.0000,8375.4000,0.3542,2359.1302,0.0000,2359.1302,17.2999,0.0000,6016.2698,6016.2698,4.1804,5.5246,4.1804,4.8525,-3.0811,-46217.0347,4.1804,5.5248,5.5246,4.8526,-3.0815,-24651.6921,4.1804,5.5248,5.5247,4.8526,-3.0815,-21570.4947,17.8284,1393.1349,109245.6000,-92439.2215
856.0000,5.5877,7.5791,32423.4000,50681.5000,-18258.1000,4.3033,7729.3391,7064.0149,14793.3540,210.1654,57745.5149,24694.0609,-33051.4540,5.5877,1.1746,32024.8000,0.0000,32024.8000,1.3520,9011.6074,0.0000,9011.6074,66.0299,0.0000,23013.1926,23013.1926,5.5877,2.5596,70616.2000,0.0000,70616.2000,4.6052,16830.3981,0.0000,16830.3981,224.9106,0.0000,53785.8019,53785.8019,5.5877,1.1746,426.0000,0.0000,426.0000,0.0180,119.8741,0.0000,119.8741,0.8783,0.0000,306.1259,306.1259,5.5877,2.5415,18561.1000,0.0000,18561.1000,1.2064,4386.9551,0.0000,4386.9551,58.9179,0.0000,14174.1449,14174.1449,5.5877,1.1746,9567.8000,0.0000,9567.8000,0.4039,2692.3277,0.0000,2692.3277,19.7272,0.0000,6875.4723,6875.4723,4.1680,5.5877,4.1680,4.8778,-3.2550,-48824.8872,4.1680,5.5878,5.5877,4.8779,-3.2553,-26042.4849,4.1680,5.5878,5.5877,4.8779,-3.2554,-22787.6530,17.8332,1393.5103,112937.8000,-97655.0251
857.0000,5.6332,7.2965,34582.4000,47220.8000,-12638.4000,4.2807,8236.8812,6586.4734,14823.3546,209.0611,53807.2734,26345.5188,-27461.7546,5.6332,1.2133,32031.6000,0.0000,32031.6000,1.3506,9007.0851,0.0000,9007.0851,65.9618,0.0000,23024.5149,23024.5149,5.6332,2.6003,74456.8000,0.0000,74456.8000,4.8492,17730.4943,0.0000,17730.4943,236.8281,0.0000,56726.3057,56726.3057,5.6332,1.2133,410.9000,0.0000,410.9000,0.0173,115.5425,0.0000,115.5425,0.8462,0.0000,295.3575,295.3575,5.6332,2.5822,17211.9000,0.0000,17211.9000,1.1172,4064.7773,0.0000,4064.7773,54.5625,0.0000,13147.1227,13147.1227,5.6332,1.2133,11157.5000,0.0000,11157.5000,0.4705,3137.4191,0.0000,3137.4191,22.9763,0.0000,8020.0809,8020.0809,4.0510,5.6331,4.0510,4.8421,-3.6874,-55311.0517,4.0510,5.6332,5.6331,4.8421,-3.6877,-29501.7267,4.0510,5.6333,5.6332,4.8421,-3.6878,-25814.7146,18.1282,1416.5664,122630.3000,-110627.4930
858.0000,5.5734,5.4673,53895.7000,34263.4000,19632.3000,4.9030,12851.5901,4774.5503,17626.1404,239.4564,39037.9503,41044.1099,2006.1596,5.5734,1.1512,26731.3000,0.0000,26731.3000,1.1261,7523.7441,0.0000,7523.7441,54.9977,0.0000,19207.5559,19207.5559,5.5734,2.5386,109849.7000,0.0000,109849.7000,7.1474,26188.2854,0.0000,26188.2854,349.0699,0.0000,83661.4146,83661.4146,5.5734,1.1512,423.6000,0.0000,423.6000,0.0178,119.2257,0.0000,119.2257,0.8715,0.0000,304.3743,304.3743,5.5734,2.5204,17023.8000,0.0000,17023.8000,1.1039,4024.6411,0.0000,4024.6411,53.9146,0.0000,12999.1589,12999.1589,5.5734,1.1512,14734.4000,0.0000,14734.4000,0.6207,4147.1180,0.0000,4147.1180,30.3150,0.0000,10587.2820,10587.2820,3.3356,5.5733,3.3356,4.4545,-6.4381,-96571.3918,3.3356,5.5734,5.5733,4.4545,-6.4384,-51507.0968,3.3356,5.5735,5.5733,4.4546,-6.4386,-45070.5346,22.3787,1748.7003,188395.1000,-193149.0232
859.0000,5.4920,4.4490,62876.9000,24282.7000,38594.2000,5.0209,15016.4604,3379.3578,18395.8182,245.2116,27662.0578,47860.4396,20198.3818,5.4920,1.0772,16146.8000,0.0000,16146.8000,0.6810,4550.4672,0.0000,4550.4672,33.2601,0.0000,11596.3328,11596.3328,5.4920,2.4625,116593.9000,0.0000,116593.9000,7.5958,27838.9799,0.0000,27838.9799,370.9677,0.0000,88754.9201,88754.9201,5.4920,1.0772,411.3000,0.0000,411.3000,0.0173,115.9120,0.0000,115.9120,0.8472,0.0000,295.3880,295.3880,5.4920,2.4443,16962.1000,0.0000,16962.1000,1.1013,4015.8735,0.0000,4015.8735,53.7870,0.0000,12946.2265,12946.2265,5.4920,1.0772,17317.8000,0.0000,17317.8000,0.7304,4880.4767,0.0000,4880.4767,35.6722,0.0000,12437.3233,12437.3233,2.9890,5.4920,2.9890,4.2405,-7.3112,-109668.3823,2.9890,5.4921,5.4920,4.2405,-7.3115,-58492.1780,2.9890,5.4921,5.4920,4.2406,-7.3118,-51182.4898,22.7202,1775.3897,206026.1000,-219343.0501
860.0000,5.3277,4.2805,64331.1000,24730.2000,39600.9000,5.1391,15412.0481,3432.6875,18844.7356,250.9836,28162.8875,48919.0519,20756.1644,5.3277,0.9245,16129.5000,0.0000,16129.5000,0.6814,4557.3703,0.0000,4557.3703,33.2778,0.0000,11572.1297,11572.1297,5.3277,2.3064,132903.6000,0.0000,132903.6000,8.6732,31832.3596,0.0000,31832.3596,423.5858,0.0000,101071.2404,101071.2404,5.3277,0.9245,423.5000,0.0000,423.5000,0.0179,119.6594,0.0000,119.6594,0.8738,0.0000,303.8406,303.8406,5.3277,2.2880,17850.8000,0.0000,17850.8000,1.1610,4238.6977,0.0000,4238.6977,56.7023,0.0000,13612.1023,13612.1023,5.3277,0.9245,16522.9000,0.0000,16522.9000,0.6980,4668.5250,0.0000,4668.5250,34.0895,0.0000,11854.3750,11854.3750,2.8069,5.3276,2.8069,4.0672,-7.9583,-119374.5157,2.8069,5.3277,5.3276,4.0673,-7.9586,-63668.9169,2.8069,5.3278,5.3277,4.0673,-7.9589,-55712.1851,24.5559,1918.8307,223431.2000,-238755.6177
861.0000,5.2461,3.1613,75780.6000,12861.7000,62918.9000,5.3417,18183.4268,1782.9878,19966.4146,260.8811,14644.6878,57597.1732,42952.4854,5.2461,0.8594,16138.4000,0.0000,16138.4000,0.6840,4565.7613,0.0000,4565.7613,33.4048,0.0000,11572.6387,11572.6387,5.2461,2.2367,132639.0000,0.0000,132639.0000,8.6860,31818.3598,0.0000,31818.3598,424.2121,0.0000,100820.6402,100820.6402,5.2461,0.8594,411.7000,0.0000,411.7000,0.0174,116.4752,0.0000,116.4752,0.8522,0.0000,295.2248,295.2248,5.2461,2.2182,19711.8000,0.0000,19711.8000,1.2865,4687.4371,0.0000,4687.4371,62.8316,0.0000,15024.3629,15024.3629,5.2461,0.8594,15131.9000,0.0000,15131.9000,0.6413,4281.0095,0.0000,4281.0095,31.3215,0.0000,10850.8905,10850.8905,2.4207,5.2460,2.4207,3.8334,-9.0756,-136133.9417,2.4207,5.2461,5.2460,3.8334,-9.0759,-72607.2130,2.4207,5.2462,5.2460,3.8335,-9.0762,-63533.4128,24.9856,1952.4082,246951.7000,-272274.5675
862.0000,5.0587,2.9806,76524.4000,12992.4000,63532.0000,5.4034,18427.9291,1795.8717,20223.8008,263.8915,14788.2717,58096.4709,43308.1992,5.0587,0.6843,16148.1000,0.0000,16148.1000,0.6855,4582.0464,0.0000,4582.0464,33.4793,0.0000,11566.0536,11566.0536,5.0587,2.0579,150197.5000,0.0000,150197.5000,9.8529,36159.3016,0.0000,36159.3016,481.1996,0.0000,114038.1984,114038.1984,5.0587,0.6843,582.4000,0.0000,582.4000,0.0247,165.2568,0.0000,165.2568,1.2075,0.0000,417.1432,417.1432,5.0587,2.0393,21851.5000,0.0000,21851.5000,1.4286,5213.7335,0.0000,5213.7335,69.7727,0.0000,16637.7665,16637.7665,5.0587,0.6843,12349.8000,0.0000,12349.8000,0.5243,3504.2733,0.0000,3504.2733,25.6044,0.0000,8845.5267,8845.5267,2.2400,5.0586,2.2400,3.6493,-9.7405,-146106.7502,2.2400,5.0587,5.0586,3.6494,-9.7408,-77926.1521,2.2400,5.0588,5.0587,3.6494,-9.7411,-68187.5774,26.8791,2100.3719,264661.3000,-292220.4798
863.0000,4.9587,2.5739,81752.1000,9317.6000,72434.5000,5.5905,19724.6147,1285.9473,21010.5620,273.0327,10603.5473,62027.4853,51423.9380,4.9587,0.6034,16135.1000,0.0000,16135.1000,0.6875,4585.6033,0.0000,4585.6033,33.5778,0.0000,11549.4967,11549.4967,4.9587,1.9717,147891.8000,0.0000,147891.8000,9.7403,35672.2499,0.0000,35672.2499,475.7005,0.0000,112219.5501,112219.5501,4.9587,0.6034,415.5000,0.0000,415.5000,0.0177,118.0853,0.0000,118.0853,0.8647,0.0000,297.4147,297.4147,4.9587,1.9530,24861.1000,0.0000,24861.1000,1.6319,5942.4763,0.0000,5942.4763,79.6993,0.0000,18918.6237,18918.6237,4.9587,0.6034,10760.1000,0.0000,10760.1000,0.4585,3058.0257,0.0000,3058.0257,22.3922,0.0000,7702.0743,7702.0743,2.0679,4.9587,2.0679,3.5133,-10.1053,-151579.9967,2.0679,4.9588,4.9587,3.5133,-10.1057,-80845.2546,2.0679,4.9589,4.9587,3.5134,-10.1060,-70741.7208,27.1897,2124.6416,272498.1000,-303166.9721
