Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
864.0000,4.7843,2.3005,86059.8000,8254.7000,77805.1000,5.8283,20833.6919,1136.2376,21969.9295,284.6446,9390.9376,65226.1081,55835.1705,4.7843,0.4425,16132.2000,0.0000,16132.2000,0.6888,4597.4707,0.0000,4597.4707,33.6393,0.0000,11534.7293,11534.7293,4.7843,1.8067,162632.8000,0.0000,162632.8000,10.7340,39359.0529,0.0000,39359.0529,524.2295,0.0000,123273.7471,123273.7471,4.7843,0.4425,421.7000,0.0000,421.7000,0.0180,120.1791,0.0000,120.1791,0.8793,0.0000,301.5209,301.5209,4.7843,1.7879,28487.1000,0.0000,28487.1000,1.8739,6830.5956,0.0000,6830.5956,91.5184,0.0000,21656.5044,21656.5044,4.7843,0.4425,5990.8000,0.0000,5990.8000,0.2558,1707.3014,0.0000,1707.3014,12.4922,0.0000,4283.4986,4283.4986,1.8856,4.7842,1.8856,3.3349,-10.8441,-162660.8280,1.8856,4.7843,4.7842,3.3349,-10.8444,-86755.0207,1.8856,4.7844,4.7843,3.3350,-10.8447,-75912.9597,29.0981,2273.7679,291469.7000,-325328.8084
865.0000,4.7212,2.1933,89421.6000,7762.1000,81659.5000,6.0428,21673.8242,1067.4188,22741.2430,295.1202,8829.5188,67747.7758,58918.2570,4.7212,0.3964,16158.3000,0.0000,16158.3000,0.6923,4609.5193,0.0000,4609.5193,33.8124,0.0000,11548.7807,11548.7807,4.7212,1.7559,154341.4000,0.0000,154341.4000,10.2247,37397.6322,0.0000,37397.6322,499.3585,0.0000,116943.7678,116943.7678,4.7212,0.3964,468.8000,0.0000,468.8000,0.0201,133.7358,0.0000,133.7358,0.9810,0.0000,335.0642,335.0642,4.7212,1.7371,32200.7000,0.0000,32200.7000,2.1261,7729.8182,0.0000,7729.8182,103.8355,0.0000,24470.8818,24470.8818,4.7212,0.3964,1818.7000,0.0000,1818.7000,0.0779,518.8252,0.0000,518.8252,3.8058,0.0000,1299.8748,1299.8748,1.8356,4.7212,1.8356,3.2784,-10.6756,-160134.0345,1.8356,4.7212,4.7212,3.2784,-10.6759,-85407.4823,1.8356,4.7213,4.7212,3.2784,-10.6762,-74733.5575,28.7759,2248.5922,286647.4000,-320275.0743
866.0000,4.5691,1.9918,93828.2000,7283.9000,86544.3000,6.3110,22808.6361,999.3884,23808.0245,308.2193,8283.2884,71019.5639,62736.2755,4.5691,0.2540,16150.0000,0.0000,16150.0000,0.6929,4618.2953,0.0000,4618.2953,33.8383,0.0000,11531.7047,11531.7047,4.5691,1.6105,166444.7000,0.0000,166444.7000,11.0414,40448.2749,0.0000,40448.2749,539.2446,0.0000,125996.4251,125996.4251,4.5691,0.2540,473.3000,0.0000,473.3000,0.0203,135.3461,0.0000,135.3461,0.9917,0.0000,337.9539,337.9539,4.5691,1.5916,34961.5000,0.0000,34961.5000,2.3115,8415.6189,0.0000,8415.6189,112.8906,0.0000,26545.8811,26545.8811,4.5691,0.2540,1023.5000,0.0000,1023.5000,0.0439,292.6827,0.0000,292.6827,2.1445,0.0000,730.8173,730.8173,1.6759,4.5691,1.6759,3.1225,-11.3937,-170906.1481,1.6759,4.5692,4.5691,3.1225,-11.3941,-91152.5312,1.6759,4.5692,4.5691,3.1226,-11.3944,-79760.7380,30.6315,2393.5894,305597.3000,-341819.4173
867.0000,4.4983,1.8859,97821.7000,6869.8000,90951.9000,6.5698,23811.9268,941.5858,24753.5126,320.8573,7811.3858,74009.7732,66198.3874,4.4983,0.1984,16137.4000,0.0000,16137.4000,0.6945,4619.8924,0.0000,4619.8924,33.9165,0.0000,11517.5076,11517.5076,4.4983,1.5507,160458.3000,0.0000,160458.3000,10.6790,39046.6484,0.0000,39046.6484,521.5471,0.0000,121411.6516,121411.6516,4.4983,0.1984,475.1000,0.0000,475.1000,0.0204,136.0139,0.0000,136.0139,0.9985,0.0000,339.0861,339.0861,4.4983,1.5317,37012.6000,0.0000,37012.6000,2.4551,8920.7519,0.0000,8920.7519,119.9048,0.0000,28091.8481,28091.8481,4.4983,0.1984,426.9000,0.0000,426.9000,0.0184,122.2150,0.0000,122.2150,0.8972,0.0000,304.6850,304.6850,1.6076,4.4983,1.6076,3.0529,-11.3929,-170893.9698,1.6076,4.4983,4.4983,3.0530,-11.3933,-91146.0702,1.6076,4.4984,4.4983,3.0530,-11.3936,-79754.8877,30.6559,2395.4914,305462.2000,-341794.9278
868.0000,4.3454,1.7001,101721.8000,6485.1000,95236.7000,6.8133,24834.5742,886.8699,25721.4441,332.7498,7371.9699,76887.2258,69515.2559,4.3454,0.0558,16159.3000,0.0000,16159.3000,0.6964,4637.4436,0.0000,4637.4436,34.0116,0.0000,11521.8564,11521.8564,4.3454,1.4050,173476.0000,0.0000,173476.0000,11.5630,42339.0166,0.0000,42339.0166,564.7175,0.0000,131136.9834,131136.9834,4.3454,0.0558,468.1000,0.0000,468.1000,0.0202,134.3367,0.0000,134.3367,0.9852,0.0000,333.7633,333.7633,4.3454,1.3859,38881.5000,0.0000,38881.5000,2.5830,9397.1754,0.0000,9397.1754,126.1514,0.0000,29484.3246,29484.3246,4.3454,0.0558,426.9000,0.0000,426.9000,0.0184,122.5130,0.0000,122.5130,0.8985,0.0000,304.3870,304.3870,1.4497,4.3453,1.4497,2.8975,-12.1146,-181719.3279,1.4497,4.3454,4.3453,2.8975,-12.1149,-96919.5062,1.4497,4.3455,4.3453,2.8976,-12.1153,-84806.9068,32.5414,2542.8338,324648.5000,-363445.7409
869.0000,4.3533,2.0558,89539.5000,10840.6000,78698.9000,6.2472,21857.0084,1482.6775,23339.6859,305.1013,12323.2775,67682.4916,55359.2141,4.3533,0.0770,16155.2000,0.0000,16155.2000,0.6984,4635.6807,0.0000,4635.6807,34.1096,0.0000,11519.5193,11519.5193,4.3533,1.4224,166463.2000,0.0000,166463.2000,11.1321,40621.2373,0.0000,40621.2373,543.6757,0.0000,125841.9627,125841.9627,4.3533,0.0770,476.0000,0.0000,476.0000,0.0206,136.5866,0.0000,136.5866,1.0050,0.0000,339.4134,339.4134,4.3533,1.4035,40118.8000,0.0000,40118.8000,2.6741,9694.8215,0.0000,9694.8215,130.5964,0.0000,30423.9785,30423.9785,4.3533,0.0770,1023.5000,0.0000,1023.5000,0.0442,293.6899,0.0000,293.6899,2.1610,0.0000,729.8101,729.8101,1.5607,4.3532,1.5607,2.9570,-11.2105,-168157.0290,1.5607,4.3533,4.3532,2.9570,-11.2108,-89686.4687,1.5607,4.3534,4.3533,2.9571,-11.2111,-78477.3516,31.2249,2439.9573,302935.6000,-336320.8494
870.0000,4.2820,2.2473,82855.7000,13959.5000,68896.2000,5.9550,20253.3563,1907.2787,22160.6350,290.8326,15866.7787,62602.3437,46735.5650,4.2820,0.0070,16137.1000,0.0000,16137.1000,0.6975,4635.7500,0.0000,4635.7500,34.0658,0.0000,11501.3500,11501.3500,4.2820,1.3520,178544.2000,0.0000,178544.2000,11.9380,43629.2508,0.0000,43629.2508,583.0330,0.0000,134914.9492,134914.9492,4.2820,0.0070,625.7000,0.0000,625.7000,0.0270,179.7466,0.0000,179.7466,1.3209,0.0000,445.9534,445.9534,4.2820,1.3329,39873.3000,0.0000,39873.3000,2.6572,9647.9493,0.0000,9647.9493,129.7750,0.0000,30225.3507,30225.3507,4.2820,0.0070,5597.3000,0.0000,5597.3000,0.2419,1607.9521,0.0000,1607.9521,11.8160,0.0000,3989.3479,3989.3479,1.5370,4.2820,1.5370,2.9095,-11.3904,-170856.0665,1.5370,4.2821,4.2820,2.9095,-11.3907,-91125.9097,1.5370,4.2821,4.2820,2.9095,-11.3910,-79736.9914,32.2751,2522.0239,309673.8000,-341718.9677
871.0000,4.5128,5.4199,55885.9000,55946.8000,-60.9000,6.0969,13600.0353,7669.7978,21269.8331,297.7645,63616.5978,42285.8647,-21330.7331,4.5128,0.2377,16154.7000,0.0000,16154.7000,0.6993,4623.7784,0.0000,4623.7784,34.1529,0.0000,11530.9216,11530.9216,4.5128,1.5830,113737.1000,0.0000,113737.1000,7.6165,27669.5788,0.0000,27669.5788,371.9778,0.0000,86067.5212,86067.5212,4.5128,0.2377,587.4000,0.0000,587.4000,0.0254,168.1249,0.0000,168.1249,1.2418,0.0000,419.2751,419.2751,4.5128,1.5643,39324.6000,0.0000,39324.6000,2.6247,9475.5040,0.0000,9475.5040,128.1866,0.0000,29849.0960,29849.0960,4.5128,0.2377,18921.2000,0.0000,18921.2000,0.8191,5415.6026,0.0000,5415.6026,40.0016,0.0000,13505.5974,13505.5974,2.7723,4.5128,2.7723,3.6425,-6.0019,-90029.1839,2.7723,4.5129,4.5128,3.6426,-6.0024,-48019.0846,2.7723,4.5129,4.5128,3.6426,-6.0023,-42016.1147,26.8229,2095.9802,188664.1000,-180064.3832
872.0000,4.6894,7.9963,32406.1000,89837.0000,-57430.9000,6.0871,7859.3380,12348.2022,20207.5402,297.2832,102185.2022,24546.7620,-77638.4402,4.6894,0.3892,27457.0000,0.0000,27457.0000,1.1830,7836.6852,0.0000,7836.6852,57.7735,0.0000,19620.3148,19620.3148,4.6894,1.7418,86614.0000,0.0000,86614.0000,5.7714,20999.7861,0.0000,20999.7861,281.8673,0.0000,65614.2139,65614.2139,4.6894,0.3892,1224.8000,0.0000,1224.8000,0.0528,349.5783,0.0000,349.5783,2.5772,0.0000,875.2217,875.2217,4.6894,1.7232,37819.2000,0.0000,37819.2000,2.5117,9083.7562,0.0000,9083.7562,122.6665,0.0000,28735.4438,28735.4438,4.6894,0.3892,20114.4000,0.0000,20114.4000,0.8666,5740.9848,0.0000,5740.9848,42.3236,0.0000,14373.4152,14373.4152,3.8775,4.6893,3.8775,4.2834,-2.5789,-38682.7840,3.8775,4.6895,4.6893,4.2835,-2.5793,-20634.5451,3.8775,4.6894,4.6894,4.2835,-2.5791,-18054.0299,24.7088,1930.7789,115798.5000,-77371.3590
873.0000,4.8134,9.2522,21168.9000,105071.5000,-83902.6000,6.0451,5121.7814,14469.1738,19590.9552,295.2314,119540.6738,16047.1186,-103493.5552,4.8134,0.4943,33502.3000,0.0000,33502.3000,1.4382,9543.3213,0.0000,9543.3213,70.2409,0.0000,23958.9787,23958.9787,4.8134,2.3766,37378.4000,3066.6000,34311.8000,2.6397,9040.9700,461.0430,9502.0131,128.9185,3527.6430,28337.4300,24809.7869,4.8134,0.4943,2102.1000,0.0000,2102.1000,0.0902,598.7952,0.0000,598.7952,4.4073,0.0000,1503.3048,1503.3048,4.8134,1.8338,35056.9000,0.0000,35056.9000,2.3194,8401.4877,0.0000,8401.4877,113.2759,0.0000,26655.4123,26655.4123,4.8134,0.4943,19319.0000,0.0000,19319.0000,0.8294,5503.1274,0.0000,5503.1274,40.5042,0.0000,13815.8726,13815.8726,5.0608,4.8133,5.0608,4.9371,0.6377,9565.0042,5.0608,4.8135,4.8133,4.9371,0.6372,5097.7738,5.0608,4.8134,4.8134,4.9371,0.6374,4462.0381,20.0430,1566.1879,40389.5000,19124.8161
874.0000,4.9428,9.9800,15776.2000,116790.9000,-101014.7000,6.2247,3807.5482,16114.6875,19922.2357,304.0020,132905.5875,11968.6518,-120936.9357,4.9428,0.6093,38095.1000,0.0000,38095.1000,1.6313,10829.3879,0.0000,10829.3879,79.6699,0.0000,27265.7121,27265.7121,4.9428,2.5198,22637.4000,1940.3000,20697.1000,1.5990,5461.9252,291.8532,5753.7784,78.0930,2232.1532,17175.4748,14943.3216,4.9428,0.6093,2270.4000,0.0000,2270.4000,0.0972,645.4122,0.0000,645.4122,4.7482,0.0000,1624.9878,1624.9878,4.9428,1.9530,32879.2000,0.0000,32879.2000,2.1696,7861.2790,0.0000,7861.2790,105.9573,0.0000,25017.9210,25017.9210,4.9428,0.6093,16932.6000,0.0000,16932.6000,0.7251,4813.4719,0.0000,4813.4719,35.4119,0.0000,12119.1281,12119.1281,5.7752,4.9427,5.7752,5.3590,1.9984,29976.7066,5.7752,4.9429,4.9427,5.3590,1.9980,15984.2227,5.7752,4.9428,4.9427,5.3590,1.9982,13987.3543,18.6702,1458.9175,9859.7000,59948.2836
875.0000,5.0844,10.4470,13110.8000,127449.7000,-114338.9000,6.5327,3155.6701,17623.7033,20779.3734,319.0450,145073.4033,9955.1299,-135118.2734,5.0844,0.7358,44986.3000,0.0000,44986.3000,1.9214,12759.7370,0.0000,12759.7370,93.8367,0.0000,32226.5630,32226.5630,5.0844,3.1182,18465.9000,3096.7000,15369.2000,1.3793,4443.3923,466.0550,4909.4473,67.3606,3562.7550,14022.5077,10459.7527,5.0844,0.7358,2331.4000,0.0000,2331.4000,0.0996,661.2691,0.0000,661.2691,4.8631,0.0000,1670.1309,1670.1309,5.0844,2.0840,30151.5000,0.0000,30151.5000,1.9841,7190.7810,0.0000,7190.7810,96.8986,0.0000,22960.7190,22960.7190,5.0844,0.7358,15341.7000,0.0000,15341.7000,0.6552,4351.4594,0.0000,4351.4594,32.0012,0.0000,10990.2406,10990.2406,6.2560,5.0843,6.2560,5.6702,2.8407,42610.4857,6.2560,5.0845,5.0843,5.6702,2.8403,22722.2700,6.2560,5.0845,5.0844,5.6702,2.8404,19882.9042,18.8583,1473.6124,-6158.8000,85215.6599
876.0000,5.1856,10.7609,11341.3000,136645.0000,-125303.7000,6.8337,2724.4776,18924.9093,21649.3869,333.7493,155569.9093,8616.8224,-146953.0869,5.1856,0.8218,47279.2000,0.0000,47279.2000,2.0136,13388.6671,0.0000,13388.6671,98.3394,0.0000,33890.5329,33890.5329,5.1856,6.0698,15716.6000,15879.6000,-163.0000,1.8556,3774.5495,2390.8793,6165.4288,90.6227,18270.4793,11942.0505,-6328.4288,5.1856,0.8218,2760.0000,0.0000,2760.0000,0.1175,781.5852,0.0000,781.5852,5.7407,0.0000,1978.4148,1978.4148,5.1856,2.1744,27517.9000,0.0000,27517.9000,1.8053,6550.8052,0.0000,6550.8052,88.1682,0.0000,20967.0948,20967.0948,5.1856,0.8218,12358.7000,0.0000,12358.7000,0.5263,3499.7741,0.0000,3499.7741,25.7057,0.0000,8858.9259,8858.9259,6.9122,5.1855,6.9122,6.0489,4.3795,65692.5188,6.9122,5.1857,5.1855,6.0489,4.3791,35032.4678,6.9122,5.1856,5.1856,6.0489,4.3792,30654.4819,19.7281,1541.5822,-35550.9000,131379.4685
877.0000,5.3079,11.0648,9811.3000,146915.5000,-137104.2000,7.1987,2351.4218,20386.3192,22737.7410,351.5722,167301.8192,7459.8782,-159841.9410,5.3079,0.9319,40968.7000,0.0000,40968.7000,1.7413,11579.2739,0.0000,11579.2739,85.0415,0.0000,29389.4261,29389.4261,5.3079,7.0109,16566.8000,24347.7000,-7780.9000,2.3472,3969.4868,3667.7652,7637.2520,114.6352,28015.4652,12597.3132,-15418.1520,5.3079,0.9319,3308.6000,0.0000,3308.6000,0.1406,935.1331,0.0000,935.1331,6.8679,0.0000,2373.4669,2373.4669,5.3079,2.2882,25461.8000,0.0000,25461.8000,1.6668,6048.0838,0.0000,6048.0838,81.4050,0.0000,19413.7162,19413.7162,5.3079,0.9319,10767.8000,0.0000,10767.8000,0.4577,3043.3796,0.0000,3043.3796,22.3514,0.0000,7724.4204,7724.4204,7.5339,5.3078,7.5339,6.4209,5.8181,87271.9090,7.5339,5.3080,5.3078,6.4210,5.8177,46541.3107,7.5339,5.3079,5.3079,6.4209,5.8178,40724.8324,20.3285,1588.4957,-64378.2000,174538.0521
878.0000,5.4366,11.4122,7576.8000,157749.5000,-150172.7000,7.5460,1811.4290,21934.2403,23745.6694,368.5362,179683.7403,5765.3710,-173918.3694,5.4366,1.0465,47275.3000,0.0000,47275.3000,2.0044,13334.6730,0.0000,13334.6730,97.8936,0.0000,33940.6270,33940.6270,5.4366,8.8020,8870.2000,29818.6000,-20948.4000,2.1234,2120.1523,4494.4588,6614.6111,103.7053,34313.0588,6750.0477,-27563.0111,5.4366,1.0465,3154.4000,0.0000,3154.4000,0.1337,889.7435,0.0000,889.7435,6.5319,0.0000,2264.6565,2264.6565,5.4366,2.4069,23451.5000,0.0000,23451.5000,1.5312,5557.7653,0.0000,5557.7653,74.7834,0.0000,17893.7347,17893.7347,5.4366,1.0465,9574.6000,0.0000,9574.6000,0.4060,2700.6526,0.0000,2700.6526,19.8263,0.0000,6873.9474,6873.9474,8.0870,5.4366,8.0870,6.7618,7.0256,105383.9467,8.0870,5.4367,5.4366,6.7619,7.0251,56200.9829,8.0870,5.4367,5.4366,6.7619,7.0253,49177.0655,20.6173,1611.0640,-87665.3000,210761.9951
879.0000,5.5347,11.6767,5712.7000,166897.9000,-161185.2000,7.8427,1363.2147,23242.5636,24605.7783,383.0242,190140.4636,4349.4853,-185790.9783,5.5347,1.1307,44987.6000,0.0000,44987.6000,1.9026,12669.8287,0.0000,12669.8287,92.9187,0.0000,32317.7713,32317.7713,5.5347,9.0608,7011.3000,25869.6000,-18858.3000,1.7965,1672.7257,3900.9822,5573.7079,87.7366,29770.5822,5338.5743,-24432.0079,5.5347,1.1307,2074.8000,0.0000,2074.8000,0.0877,584.3246,0.0000,584.3246,4.2854,0.0000,1490.4754,1490.4754,5.5347,2.4950,21924.1000,0.0000,21924.1000,1.4276,5186.7060,0.0000,5186.7060,69.7225,0.0000,16737.3940,16737.3940,5.5347,1.1307,8381.4000,0.0000,8381.4000,0.3545,2360.4483,0.0000,2360.4483,17.3112,0.0000,6020.9517,6020.9517,8.5051,5.5346,8.5051,7.0199,7.6830,115245.0635,8.5051,5.5348,5.5346,7.0200,7.6825,61460.3432,8.5051,5.5348,5.5347,7.0199,7.6827,53778.8223,20.1173,1571.9965,-102675.6000,230484.2290
880.0000,5.6396,11.8659,4706.6000,171871.0000,-167164.4000,8.0059,1120.8876,23975.4606,25096.3482,390.9945,195846.4606,3585.7124,-192260.7482,5.6396,1.2242,42687.2000,0.0000,42687.2000,1.8018,12002.1670,0.0000,12002.1670,87.9965,0.0000,30685.0330,30685.0330,5.6396,8.7425,6724.3000,19508.2000,-12783.9000,1.4479,1601.0726,2943.1683,4544.2408,70.7123,22451.3683,5123.2274,-17328.1408,5.6396,1.2242,2003.2000,0.0000,2003.2000,0.0846,563.2307,0.0000,563.2307,4.1295,0.0000,1439.9693,1439.9693,5.6396,2.5919,20724.7000,0.0000,20724.7000,1.3467,4893.8059,0.0000,4893.8059,65.7718,0.0000,15830.8941,15830.8941,5.6396,1.2242,9574.6000,0.0000,9574.6000,0.4041,2692.0470,0.0000,2692.0470,19.7373,0.0000,6882.5530,6882.5530,8.7044,5.6395,8.7044,7.1720,7.7377,116065.5863,8.7044,5.6397,5.6395,7.1721,7.7373,61898.1096,8.7044,5.6396,5.6396,7.1720,7.7374,54161.5560,19.6365,1534.4207,-104958.6000,232125.2519
881.0000,5.7048,11.9304,4654.7000,170589.9000,-165935.2000,7.9487,1107.1524,23821.8252,24928.9776,388.2002,194411.7252,3547.5476,-190864.1776,5.7048,1.2785,36375.8000,0.0000,36375.8000,1.5322,10217.1544,0.0000,10217.1544,74.8312,0.0000,26158.6456,26158.6456,5.7048,7.8354,7627.2000,13631.6000,-6004.4000,1.2017,1813.8184,2057.2197,3871.0381,58.6897,15688.8197,5813.3816,-9875.4381,5.7048,1.2785,2594.9000,0.0000,2594.9000,0.1093,728.8498,0.0000,728.8498,5.3381,0.0000,1866.0502,1866.0502,5.7048,2.6492,20015.7000,0.0000,20015.7000,1.2978,4720.9079,0.0000,4720.9079,63.3815,0.0000,15294.7921,15294.7921,5.7048,1.2785,11165.5000,0.0000,11165.5000,0.4703,3136.1410,0.0000,3136.1410,22.9693,0.0000,8029.3590,8029.3590,8.7886,5.7047,8.7886,7.2466,7.4697,112045.9443,8.7886,5.7049,5.7047,7.2467,7.4693,59754.4854,8.7886,5.7049,5.7048,7.2467,7.4694,52285.5718,18.8400,1472.1838,-101787.7000,224086.0015
882.0000,5.7844,11.8879,6139.2000,165630.0000,-159490.8000,7.8207,1458.0415,23159.1220,24617.1635,381.9481,188789.1220,4681.1585,-184107.9635,5.7844,1.3502,23742.9000,0.0000,23742.9000,0.9988,6660.5298,0.0000,6660.5298,48.7806,0.0000,17082.3702,17082.3702,5.7844,6.6915,13425.1000,13701.7000,-276.6000,1.5814,3187.8171,2068.6048,5256.4219,77.2343,15770.3048,10237.2829,-5533.0219,5.7844,1.3502,1635.2000,0.0000,1635.2000,0.0688,458.7181,0.0000,458.7181,3.3596,0.0000,1176.4819,1176.4819,5.7844,2.7233,20547.9000,0.0000,20547.9000,1.3305,4839.5810,0.0000,4839.5810,64.9775,0.0000,15708.3190,15708.3190,5.7844,1.3502,14745.1000,0.0000,14745.1000,0.6203,4136.4020,0.0000,4136.4020,30.2943,0.0000,10608.6980,10608.6980,8.8125,5.7843,8.8125,7.2984,7.2534,108801.7072,8.8125,5.7845,5.7843,7.2985,7.2530,58024.2864,8.8125,5.7845,5.7844,7.2985,7.2531,50771.4597,18.6307,1455.8266,-99096.3000,217597.4534
883.0000,6.0701,11.3328,10965.3000,97236.5000,-86271.2000,5.0507,2590.1456,13660.0807,16250.2262,246.6666,110896.5807,8375.1544,-102521.4262,6.0701,1.6212,19547.4000,0.0000,19547.4000,0.8210,5459.1097,0.0000,5459.1097,40.0981,0.0000,14088.2903,14088.2903,6.0701,3.0453,23829.7000,97.0000,23732.7000,1.5506,5628.0603,14.6660,5642.7263,75.7289,111.6660,18201.6397,18089.9737,6.0701,1.6212,1356.1000,0.0000,1356.1000,0.0570,378.7255,0.0000,378.7255,2.7818,0.0000,977.3745,977.3745,6.0701,2.9991,21046.9000,0.0000,21046.9000,1.3605,4932.0728,0.0000,4932.0728,66.4443,0.0000,16114.8272,16114.8272,6.0701,1.6212,17330.3000,0.0000,17330.3000,0.7279,4839.9280,0.0000,4839.9280,35.5501,0.0000,12490.3720,12490.3720,7.1746,6.0700,7.1746,6.6223,2.0381,30572.0860,7.1746,6.0701,6.0700,6.6223,2.0379,16303.0344,7.1746,6.0702,6.0700,6.6224,2.0377,14263.7871,14.3515,1121.4476,-3257.8000,61138.9075
884.0000,6.0096,11.0625,12978.1000,96952.3000,-83974.2000,5.1644,3069.1107,13606.5035,16675.6142,252.2218,110558.8035,9908.9893,-100649.8142,6.0096,1.5375,19545.4000,0.0000,19545.4000,0.8164,5463.7151,0.0000,5463.7151,39.8713,0.0000,14081.6849,14081.6849,6.0096,2.9391,28068.1000,0.0000,28068.1000,1.8096,6636.6177,0.0000,6636.6177,88.3797,0.0000,21431.4823,21431.4823,6.0096,1.5375,1022.3000,0.0000,1022.3000,0.0427,285.7734,0.0000,285.7734,2.0854,0.0000,736.5266,736.5266,6.0096,2.9212,22932.5000,0.0000,22932.5000,1.4735,5379.6937,0.0000,5379.6937,71.9654,0.0000,17552.8063,17552.8063,6.0096,1.5375,16534.9000,0.0000,16534.9000,0.6906,4622.1609,0.0000,4622.1609,33.7300,0.0000,11912.7391,11912.7391,6.9156,6.0095,6.9156,6.4625,1.7469,26203.6584,6.9156,6.0096,6.0095,6.4626,1.7466,13972.9123,6.9156,6.0097,6.0095,6.4626,1.7465,12225.2006,14.9960,1171.8087,4129.0000,52401.7713
885.0000,6.3222,9.5397,21269.2000,55937.7000,-34668.5000,3.8324,5000.1583,7891.5775,12891.7359,187.1705,63829.2775,16269.0417,-47560.2359,6.3222,1.8470,19550.2000,0.0000,19550.2000,0.8176,5438.4513,0.0000,5438.4513,39.9280,0.0000,14111.7487,14111.7487,6.3222,3.2500,34288.0000,0.0000,34288.0000,2.2134,8059.9030,0.0000,8059.9030,108.1010,0.0000,26228.0970,26228.0970,6.3222,1.8470,1123.6000,0.0000,1123.6000,0.0470,312.5617,0.0000,312.5617,2.2948,0.0000,811.0383,811.0383,6.3222,3.2325,24984.4000,0.0000,24984.4000,1.6074,5828.7726,0.0000,5828.7726,78.5037,0.0000,19155.6274,19155.6274,6.3222,1.8470,15142.8000,0.0000,15142.8000,0.6332,4212.4061,0.0000,4212.4061,30.9266,0.0000,10930.3939,10930.3939,5.6514,6.3221,5.6514,5.9868,-1.1837,-17755.8172,5.6514,6.3223,6.3221,5.9868,-1.1840,-9471.7616,5.6514,6.3224,6.3222,5.9869,-1.1842,-8289.4305,13.7266,1072.6187,60420.5000,-35517.0093
886.0000,6.2471,8.7969,26381.2000,51752.9000,-25371.7000,3.9528,6210.7474,7291.9466,13502.6940,193.0478,59044.8466,20170.4526,-38874.3940,6.2471,1.7467,16549.1000,0.0000,16549.1000,0.6879,4609.0063,0.0000,4609.0063,33.5948,0.0000,11940.0937,11940.0937,6.2471,3.1561,39454.5000,0.0000,39454.5000,2.5304,9287.4223,0.0000,9287.4223,123.5824,0.0000,30167.0777,30167.0777,6.2471,1.7467,647.0000,0.0000,647.0000,0.0269,180.1927,0.0000,180.1927,1.3134,0.0000,466.8073,466.8073,6.2471,3.1384,27465.1000,0.0000,27465.1000,1.7555,6416.0083,0.0000,6416.0083,85.7380,0.0000,21049.0917,21049.0917,6.2471,1.7467,12358.7000,0.0000,12358.7000,0.5137,3441.9591,0.0000,3441.9591,25.0882,0.0000,8916.7409,8916.7409,5.3251,6.2470,5.3251,5.7860,-1.6831,-25246.3218,5.3251,6.2471,6.2470,5.7861,-1.6834,-13466.9111,5.3251,6.2472,6.2470,5.7862,-1.6836,-11785.0102,14.2009,1109.6752,71102.7000,-50498.2431
887.0000,6.2324,7.1502,36806.6000,36841.7000,-35.1000,3.9248,8667.5228,5189.6941,13857.2169,191.6814,42031.3941,28139.0772,-13892.3169,6.2324,1.7390,16158.0000,0.0000,16158.0000,0.6726,4501.1088,0.0000,4501.1088,32.8484,0.0000,11656.8912,11656.8912,6.2324,3.1466,89715.7000,0.0000,89715.7000,5.7630,21124.4777,0.0000,21124.4777,281.4537,0.0000,68591.2223,68591.2223,6.2324,1.7390,478.8000,0.0000,478.8000,0.0199,133.3786,0.0000,133.3786,0.9734,0.0000,345.4214,345.4214,6.2324,3.1289,31070.8000,0.0000,31070.8000,1.9891,7260.1926,0.0000,7260.1926,97.1456,0.0000,23810.6074,23810.6074,6.2324,1.7390,10767.8000,0.0000,10767.8000,0.4482,2999.5692,0.0000,2999.5692,21.8904,0.0000,7768.2308,7768.2308,4.2445,6.2324,4.2445,5.2384,-4.9138,-73706.5775,4.2445,6.2325,6.2324,5.2385,-4.9141,-39312.4741,4.2445,6.2326,6.2324,5.2386,-4.9144,-34401.0381,19.2265,1502.3831,148156.0000,-147420.0897
888.0000,6.0119,6.1641,42004.4000,30155.6000,11848.8000,3.9444,9932.9342,4232.2634,14165.1976,192.6378,34387.8634,32071.4658,-2316.3976,6.0119,1.5256,16137.3000,0.0000,16137.3000,0.6719,4510.8559,0.0000,4510.8559,32.8156,0.0000,11626.4441,11626.4441,6.0119,2.9309,113306.5000,0.0000,113306.5000,7.2805,26789.8384,0.0000,26789.8384,355.5701,0.0000,86516.6616,86516.6616,6.0119,1.5256,466.3000,0.0000,466.3000,0.0194,130.3447,0.0000,130.3447,0.9482,0.0000,335.9553,335.9553,6.0119,2.9129,34463.7000,0.0000,34463.7000,2.2070,8084.4526,0.0000,8084.4526,107.7866,0.0000,26379.2474,26379.2474,6.0119,1.5256,5995.1000,0.0000,5995.1000,0.2496,1675.8090,0.0000,1675.8090,12.1912,0.0000,4319.2910,4319.2910,3.7234,6.0118,3.7234,4.8676,-6.3429,-95142.8980,3.7234,6.0119,6.0118,4.8676,-6.3432,-50745.3342,3.7234,6.0120,6.0118,4.8677,-6.3436,-44404.9301,21.5594,1684.6790,182217.7000,-190293.1623
889.0000,5.8548,5.5162,46315.6000,26350.2000,19965.4000,4.0516,10985.1001,3688.6415,14673.7415,197.8744,30038.8415,35330.4999,5291.6585,5.8548,1.3920,16161.2000,0.0000,16161.2000,0.6758,4528.6533,0.0000,4528.6533,33.0050,0.0000,11632.5467,11632.5467,5.8548,2.7908,113580.0000,0.0000,113580.0000,7.3317,26933.9935,0.0000,26933.9935,358.0708,0.0000,86646.0065,86646.0065,5.8548,1.3920,477.5000,0.0000,477.5000,0.0200,133.8039,0.0000,133.8039,0.9752,0.0000,343.6961,343.6961,5.8548,2.7728,37778.9000,0.0000,37778.9000,2.4305,8886.8227,0.0000,8886.8227,118.6997,0.0000,28892.0773,28892.0773,5.8548,1.3920,1819.8000,0.0000,1819.8000,0.0761,509.9401,0.0000,509.9401,3.7165,0.0000,1309.8599,1309.8599,3.4708,5.8548,3.4708,4.6628,-6.7056,-100583.5353,3.4708,5.8549,5.8548,4.6629,-6.7059,-53647.1900,3.4708,5.8550,5.8548,4.6629,-6.7062,-46943.7281,21.8785,1709.6198,189782.8000,-201174.4534
890.0000,5.6465,4.8247,52801.0000,23271.9000,29529.1000,4.3255,12573.0312,3246.7165,15819.7477,211.2528,26518.6165,40227.9688,13709.3523,5.6465,1.2030,16168.0000,0.0000,16168.0000,0.6782,4545.3921,0.0000,4545.3921,33.1202,0.0000,11622.6079,11622.6079,5.6465,2.5962,130760.5000,0.0000,130760.5000,8.4685,31130.3485,0.0000,31130.3485,413.5897,0.0000,99630.1515,99630.1515,5.6465,1.2030,465.4000,0.0000,465.4000,0.0195,130.8403,0.0000,130.8403,0.9534,0.0000,334.5597,334.5597,5.6465,2.5780,40010.6000,0.0000,40010.6000,2.5825,9446.7052,0.0000,9446.7052,126.1254,0.0000,30563.8948,30563.8948,5.6465,1.2030,1024.0000,0.0000,1024.0000,0.0430,287.8823,0.0000,287.8823,2.0977,0.0000,736.1177,736.1177,3.1274,5.6464,3.1274,4.3869,-7.8296,-117444.2675,3.1274,5.6465,5.6464,4.3869,-7.8300,-62639.6863,3.1274,5.6466,5.6464,4.3870,-7.8303,-54812.3850,24.1758,1889.1339,217957.6000,-234896.3387
891.0000,5.5045,4.3232,58265.4000,20676.7000,37588.7000,4.5649,13911.8219,2878.0920,16789.9139,222.9415,23554.7920,44353.5781,20798.7861,5.5045,1.0830,16151.3000,0.0000,16151.3000,0.6802,4550.8437,0.0000,4550.8437,33.2215,0.0000,11600.4563,11600.4563,5.5045,2.4701,130074.8000,0.0000,130074.8000,8.4610,31050.4672,0.0000,31050.4672,413.2239,0.0000,99024.3328,99024.3328,5.5045,1.0830,478.6000,0.0000,478.6000,0.0202,134.8519,0.0000,134.8519,0.9844,0.0000,343.7481,343.7481,5.5045,2.4518,41703.5000,0.0000,41703.5000,2.7036,9871.3479,0.0000,9871.3479,132.0386,0.0000,31832.1521,31832.1521,5.5045,1.0830,427.0000,0.0000,427.0000,0.0180,120.3129,0.0000,120.3129,0.8783,0.0000,306.6871,306.6871,2.9208,5.5044,2.9208,4.2126,-8.1951,-122926.0007,2.9208,5.5045,5.5044,4.2127,-8.1954,-65563.4024,2.9208,5.5046,5.5044,4.2127,-8.1958,-57370.4550,24.6718,1927.8916,226423.9000,-245859.8581
892.0000,5.3363,3.9271,62499.8000,18989.3000,43510.5000,4.7657,14970.8581,2636.1757,17607.0338,232.7513,21625.4757,47528.9419,25903.4662,5.3363,0.9318,16156.3000,0.0000,16156.3000,0.6824,4564.3246,0.0000,4564.3246,33.3249,0.0000,11591.9754,11591.9754,5.3363,2.3140,140061.0000,0.0000,140061.0000,9.1379,33541.1858,0.0000,33541.1858,446.2804,0.0000,106519.8142,106519.8142,5.3363,0.9318,472.2000,0.0000,472.2000,0.0199,133.4015,0.0000,133.4015,0.9740,0.0000,338.7985,338.7985,5.3363,2.2956,43128.6000,0.0000,43128.6000,2.8044,10239.3747,0.0000,10239.3747,136.9601,0.0000,32889.2253,32889.2253,5.3363,0.9318,427.0000,0.0000,427.0000,0.0180,120.6320,0.0000,120.6320,0.8808,0.0000,306.3680,306.3680,2.6950,5.3362,2.6950,4.0156,-8.8772,-133158.6384,2.6950,5.3363,5.3362,4.0157,-8.8776,-71020.8897,2.6950,5.3364,5.3363,4.0157,-8.8780,-62145.8484,26.1425,2042.8116,243755.6000,-266325.3764
893.0000,5.2454,4.9428,54874.6000,31640.8000,23233.8000,4.8681,13167.2395,4386.2444,17553.4838,237.7510,36027.0444,41707.3605,5680.3162,5.2454,0.8580,16168.2000,0.0000,16168.2000,0.6851,4574.2414,0.0000,4574.2414,33.4608,0.0000,11593.9586,11593.9586,5.2454,2.2355,132452.0000,0.0000,132452.0000,8.6722,31773.9138,0.0000,31773.9138,423.5371,0.0000,100678.0862,100678.0862,5.2454,0.8580,471.6000,0.0000,471.6000,0.0200,133.4232,0.0000,133.4232,0.9760,0.0000,338.1768,338.1768,5.2454,2.2170,44156.4000,0.0000,44156.4000,2.8814,10500.4553,0.0000,10500.4553,140.7236,0.0000,33655.9447,33655.9447,5.2454,0.8580,1024.0000,0.0000,1024.0000,0.0434,289.7059,0.0000,289.7059,2.1192,0.0000,734.2941,734.2941,2.9399,5.2453,2.9399,4.0926,-7.6338,-114506.7270,2.9399,5.2454,5.2453,4.0927,-7.6342,-61073.5591,2.9399,5.2455,5.2453,4.0927,-7.6344,-53441.1461,25.7554,2012.5624,217506.0000,-229021.4322
894.0000,5.1667,5.3642,52838.7000,38645.3000,14193.4000,5.0604,12697.8422,5350.6783,18048.5205,247.1399,43995.9783,40140.8578,-3855.1205,5.1667,0.7894,16156.3000,0.0000,16156.3000,0.6859,4576.5574,0.0000,4576.5574,33.4967,0.0000,11579.7426,11579.7426,5.1667,2.1640,136829.3000,0.0000,136829.3000,8.9761,32873.2165,0.0000,32873.2165,438.3772,0.0000,103956.0835,103956.0835,5.1667,0.7894,635.4000,0.0000,635.4000,0.0270,179.9883,0.0000,179.9883,1.3174,0.0000,455.4117,455.4117,5.1667,2.1455,44135.8000,0.0000,44135.8000,2.8856,10510.3614,0.0000,10510.3614,140.9293,0.0000,33625.4386,33625.4386,5.1667,0.7894,5601.1000,0.0000,5601.1000,0.2378,1586.6105,0.0000,1586.6105,11.6127,0.0000,4014.4895,4014.4895,2.9940,5.1666,2.9940,4.0803,-7.4885,-112328.0508,2.9940,5.1667,5.1666,4.0803,-7.4890,-59911.7158,2.9940,5.1668,5.1666,4.0804,-7.4892,-52424.5130,26.8090,2094.8957,217551.3000,-224664.2796
895.0000,5.1575,8.6654,30159.5000,91386.1000,-61226.6000,5.9961,7248.9962,12651.1694,19900.1656,292.8384,104037.2694,22910.5038,-81126.7656,5.1575,0.7873,16151.6000,0.0000,16151.6000,0.6867,4575.8856,0.0000,4575.8856,33.5396,0.0000,11575.7144,11575.7144,5.1575,2.1600,82694.3000,0.0000,82694.3000,5.4339,19870.7474,0.0000,19870.7474,265.3806,0.0000,62823.5526,62823.5526,5.1575,0.7873,575.5000,0.0000,575.5000,0.0245,163.0440,0.0000,163.0440,1.1951,0.0000,412.4560,412.4560,5.1575,2.1416,42974.9000,0.0000,42974.9000,2.8144,10235.5823,0.0000,10235.5823,137.4521,0.0000,32739.3177,32739.3177,5.1575,0.7873,18934.3000,0.0000,18934.3000,0.8051,5364.2482,0.0000,5364.2482,39.3181,0.0000,13570.0518,13570.0518,4.4996,5.1575,4.4996,4.8285,-1.9995,-29991.9911,4.4996,5.1576,5.1575,4.8286,-2.0000,-15999.9855,4.4996,5.1576,5.1575,4.8286,-1.9999,-13999.5164,23.6409,1847.3371,100104.0000,-59991.4930
896.0000,5.2590,9.9876,21129.5000,125451.0000,-104321.5000,6.9516,5068.7316,17394.5094,22463.2409,339.5030,142845.5094,16060.7684,-126784.7409,5.2590,0.8868,27479.2000,0.0000,27479.2000,1.1686,7772.6314,0.0000,7772.6314,57.0724,0.0000,19706.5686,19706.5686,5.2590,2.2602,65589.6000,0.0000,65589.6000,4.3107,15730.2096,0.0000,15730.2096,210.5294,0.0000,49859.3904,49859.3904,5.2590,0.8868,1233.8000,0.0000,1233.8000,0.0525,348.9866,0.0000,348.9866,2.5625,0.0000,884.8134,884.8134,5.2590,2.2419,41417.2000,0.0000,41417.2000,2.7129,9846.6667,0.0000,9846.6667,132.4956,0.0000,31570.5333,31570.5333,5.2590,0.8868,20128.3000,0.0000,20128.3000,0.8560,5693.3920,0.0000,5693.3920,41.8051,0.0000,14434.9080,14434.9080,5.4258,5.2589,5.4258,5.3424,0.5167,7750.0393,5.4258,5.2591,5.2589,5.3425,0.5161,4128.8566,5.4258,5.2591,5.2590,5.3424,0.5162,3613.5092,24.0784,1881.5229,51526.6000,15492.4051
897.0000,5.3197,10.4937,16639.1000,137167.5000,-120528.4000,7.1934,3986.9041,19037.1991,23024.1032,351.3161,156204.6991,12652.1959,-143552.5032,5.3197,0.9370,33522.6000,0.0000,33522.6000,1.4227,9472.9668,0.0000,9472.9668,69.4833,0.0000,24049.6332,24049.6332,5.3197,3.2974,31539.4000,5051.8000,26487.6000,2.3297,7555.2999,761.0478,8316.3478,113.7777,5812.8478,23984.1001,18171.2522,5.3197,0.9370,2096.4000,0.0000,2096.4000,0.0890,592.4101,0.0000,592.4101,4.3453,0.0000,1503.9899,1503.9899,5.3197,2.2950,36750.1000,0.0000,36750.1000,2.4021,8727.6145,0.0000,8727.6145,117.3122,0.0000,28022.4855,28022.4855,5.3197,0.9370,19332.3000,0.0000,19332.3000,0.8205,5463.0081,0.0000,5463.0081,40.0706,0.0000,13869.2919,13869.2919,6.3733,5.3196,6.3733,5.8464,2.8970,43455.4516,6.3733,5.3198,5.3196,5.8465,2.8965,23171.8578,6.3733,5.3198,5.3197,5.8465,2.8966,20276.3354,21.3860,1671.1325,-2339.4000,86903.6448
898.0000,5.4059,10.9000,13184.6000,145831.1000,-132646.5000,7.3649,3153.9706,20267.1588,23421.1294,359.6896,166098.2588,10030.6294,-156067.6294,5.4059,1.0156,38114.5000,0.0000,38114.5000,1.6156,10755.9490,0.0000,10755.9490,78.9057,0.0000,27358.5510,27358.5510,5.4059,3.8464,18346.5000,4604.5000,13742.0000,1.4398,4387.7360,693.9255,5081.6615,70.3182,5298.4255,13958.7640,8660.3385,5.4059,1.0156,2278.6000,0.0000,2278.6000,0.0966,643.0231,0.0000,643.0231,4.7172,0.0000,1635.5769,1635.5769,5.4059,2.3759,32781.5000,0.0000,32781.5000,2.1399,7773.1490,0.0000,7773.1490,104.5093,0.0000,25008.3510,25008.3510,5.4059,1.0156,16944.3000,0.0000,16944.3000,0.7183,4781.6980,0.0000,4781.6980,35.0786,0.0000,12162.6020,12162.6020,6.9807,5.4058,6.9807,6.1932,4.0623,60935.1184,6.9807,5.4060,5.4058,6.1933,4.0618,32494.5089,6.9807,5.4059,5.4059,6.1933,4.0619,28433.4301,20.0627,1567.7245,-28785.6000,121863.0575
899.0000,5.5072,11.2372,10579.1000,153283.1000,-142704.0000,7.5367,2525.8027,21337.1597,23862.9624,368.0826,174620.2597,8053.2973,-166566.9624,5.5072,1.1066,45013.1000,0.0000,45013.1000,1.9048,12682.4961,0.0000,12682.4961,93.0281,0.0000,32330.6039,32330.6039,5.5072,4.3887,12347.5000,4306.9000,8040.6000,1.0301,2947.3490,649.3727,3596.7218,50.3067,4956.2727,9400.1510,4443.8782,5.5072,1.1066,2328.3000,0.0000,2328.3000,0.0985,656.0014,0.0000,656.0014,4.8119,0.0000,1672.2986,1672.2986,5.5072,2.4700,29189.9000,0.0000,29189.9000,1.9020,6909.0041,0.0000,6909.0041,92.8894,0.0000,22280.8959,22280.8959,5.5072,1.1066,15352.2000,0.0000,15352.2000,0.6497,4325.5012,0.0000,4325.5012,31.7282,0.0000,11026.6988,11026.6988,7.3806,5.5071,7.3806,6.4438,4.7409,71112.8942,7.3806,5.5073,5.5071,6.4439,4.7403,37922.7143,7.3806,5.5073,5.5072,6.4439,4.7404,33182.9135,19.6827,1538.0323,-42779.9000,142218.5219
900.0000,5.5714,11.5050,8274.1000,161169.5000,-152895.4000,7.7483,1973.0558,22458.0236,24431.0794,378.4133,183627.5236,6301.0442,-177326.4794,5.5714,1.1603,47314.9000,0.0000,47314.9000,1.9982,13317.5685,0.0000,13317.5685,97.5892,0.0000,33997.3315,33997.3315,5.5714,5.6250,8684.1000,5903.5000,2780.6000,0.8720,2070.3738,890.3648,2960.7385,42.5871,6793.8648,6613.7262,-180.1385,5.5714,1.1603,2764.7000,0.0000,2764.7000,0.1168,778.1710,0.0000,778.1710,5.7023,0.0000,1986.5290,1986.5290,5.5714,2.5266,26043.0000,0.0000,26043.0000,1.6933,6157.1039,0.0000,6157.1039,82.6979,0.0000,19885.8961,19885.8961,5.5714,1.1603,12367.2000,0.0000,12367.2000,0.5223,3480.9549,0.0000,3480.9549,25.5079,0.0000,8886.2451,8886.2451,7.8287,5.5714,7.8287,6.7000,5.6378,84566.5691,7.8287,5.5716,5.5714,6.7001,5.6372,45097.9624,7.8287,5.5715,5.5714,6.7001,5.6373,39461.2472,19.4263,1517.9946,-61625.0000,169125.7787
901.0000,5.6402,11.6678,7185.0000,165469.7000,-158284.7000,7.8748,1711.1046,23082.7235,24793.8281,384.5934,188552.4235,5473.8954,-183078.5281,5.6402,1.2215,40990.1000,0.0000,40990.1000,1.7289,11524.8921,0.0000,11524.8921,84.4368,0.0000,29465.2079,29465.2079,5.6402,6.2737,10751.7000,9667.0000,1084.7000,1.2007,2559.9774,1458.4477,4018.4250,58.6418,11125.4477,8191.7226,-2933.7250,5.6402,1.2215,3307.2000,0.0000,3307.2000,0.1395,929.8617,0.0000,929.8617,6.8126,0.0000,2377.3383,2377.3383,5.6402,2.5901,22797.3000,0.0000,22797.3000,1.4803,5383.1595,0.0000,5383.1595,72.2933,0.0000,17414.1405,17414.1405,5.6402,1.2215,10775.2000,0.0000,10775.2000,0.4545,3029.5856,0.0000,3029.5856,22.1962,0.0000,7745.6144,7745.6144,8.2374,5.6401,8.2374,6.9387,6.4507,96761.1050,8.2374,5.6403,5.6401,6.9388,6.4502,51601.6655,8.2374,5.6403,5.6402,6.9388,6.4503,45151.9891,19.3180,1509.5381,-79330.2000,193514.7596
902.0000,5.7361,11.8212,6530.8000,168990.5000,-162459.7000,7.9940,1552.4718,23610.4415,25162.9133,390.4142,192600.9415,4978.3282,-187622.6133,5.7361,1.3088,47305.9000,0.0000,47305.9000,1.9926,13280.6589,0.0000,13280.6589,97.3151,0.0000,34025.2411,34025.2411,5.7361,7.4758,7343.7000,10955.5000,-3611.8000,1.0448,1745.3684,1653.6062,3398.9745,51.0244,12609.1062,5598.3316,-7010.7745,5.7361,1.3088,3157.8000,0.0000,3157.8000,0.1330,886.5208,0.0000,886.5208,6.4961,0.0000,2271.2792,2271.2792,5.7361,2.6799,20043.8000,0.0000,20043.8000,1.2996,4724.9085,0.0000,4724.9085,63.4696,0.0000,15318.8915,15318.8915,5.7361,1.3088,9581.2000,0.0000,9581.2000,0.4036,2689.8262,0.0000,2689.8262,19.7099,0.0000,6891.3738,6891.3738,8.4789,5.7360,8.4789,7.1074,6.8066,102098.5616,8.4789,5.7362,5.7360,7.1075,6.8060,54448.3288,8.4789,5.7361,5.7360,7.1075,6.8061,47642.6816,19.3013,1508.2302,-85982.8000,204189.5721
903.0000,5.7830,11.9020,6158.4000,172340.1000,-166181.7000,8.1242,1462.6412,24096.7972,25559.4384,396.7719,196436.8972,4695.7588,-191741.1384,5.7830,1.3461,45008.2000,0.0000,45008.2000,1.8922,12626.3084,0.0000,12626.3084,92.4141,0.0000,32381.8916,32381.8916,5.7830,7.0793,7193.3000,8765.7000,-1572.4000,0.9208,1708.1096,1323.3862,3031.4959,44.9696,10089.0862,5485.1904,-4603.8959,5.7830,1.3461,2076.0000,0.0000,2076.0000,0.0873,582.3876,0.0000,582.3876,4.2626,0.0000,1493.6124,1493.6124,5.7830,2.7199,18343.0000,0.0000,18343.0000,1.1869,4320.3776,0.0000,4320.3776,57.9670,0.0000,14022.6224,14022.6224,5.7830,1.3461,8387.1000,0.0000,8387.1000,0.3526,2352.8626,0.0000,2352.8626,17.2210,0.0000,6034.2374,6034.2374,8.7218,5.7829,8.7218,7.2523,7.1209,106813.2309,8.7218,5.7831,5.7829,7.2524,7.1204,56962.8831,8.7218,5.7831,5.7829,7.2524,7.1204,49842.8134,18.8460,1472.6549,-93939.8000,213618.9274
904.0000,5.8704,11.9966,6174.4000,175698.4000,-169524.0000,8.2776,1464.0082,24601.4475,26065.4558,404.2623,200299.8475,4710.3918,-195589.4558,5.8704,1.4270,42714.8000,0.0000,42714.8000,1.7942,11966.5318,0.0000,11966.5318,87.6245,0.0000,30748.2682,30748.2682,5.8704,7.0071,7744.0000,8776.8000,-1032.8000,0.9567,1835.8503,1325.6414,3161.4916,46.7217,10102.4414,5908.1497,-4194.2916,5.8704,1.4270,2008.4000,0.0000,2008.4000,0.0844,562.6523,0.0000,562.6523,4.1200,0.0000,1445.7477,1445.7477,5.8704,2.8028,17915.6000,0.0000,17915.6000,1.1581,4213.1705,0.0000,4213.1705,56.5606,0.0000,13702.4295,13702.4295,5.8704,1.4270,9581.2000,0.0000,9581.2000,0.4024,2684.1688,0.0000,2684.1688,19.6547,0.0000,6897.0312,6897.0312,8.8775,5.8702,8.8775,7.3738,7.3498,110246.4005,8.8775,5.8705,5.8702,7.3740,7.3492,58793.8864,8.8775,5.8705,5.8703,7.3740,7.3493,51444.8444,19.0100,1485.4652,-98336.8000,220485.1312
905.0000,5.9750,12.0451,7076.1000,178399.9000,-171323.8000,8.4578,1674.4819,25022.7252,26697.2070,413.0672,203422.6252,5401.6181,-198021.0070,5.9750,1.5212,36395.9000,0.0000,36395.9000,1.5261,10179.6091,0.0000,10179.6091,74.5345,0.0000,26216.2909,26216.2909,5.9750,6.9714,10735.1000,11412.8000,-677.7000,1.2860,2539.9349,1724.7056,4264.6406,62.8041,13137.5056,8195.1651,-4942.3406,5.9750,1.5212,2595.9000,0.0000,2595.9000,0.1089,726.0501,0.0000,726.0501,5.3161,0.0000,1869.8499,1869.8499,5.9750,2.9000,18425.6000,0.0000,18425.6000,1.1889,4325.0783,0.0000,4325.0783,58.0641,0.0000,14100.5217,14100.5217,5.9750,1.5212,11173.2000,0.0000,11173.2000,0.4685,3125.0445,0.0000,3125.0445,22.8814,0.0000,8048.1555,8048.1555,9.0125,5.9749,9.0125,7.4937,7.6367,114550.1325,9.0125,5.9751,5.9749,7.4938,7.6361,61089.1264,9.0125,5.9751,5.9749,7.4938,7.6362,53453.1313,19.5543,1528.0017,-103410.9000,229092.3902
906.0000,6.0744,12.0674,8314.8000,180806.0000,-172491.2000,8.6462,1963.9014,25402.0149,27365.9164,422.2646,206208.0149,6350.8986,-199857.1164,6.0744,1.6089,23759.5000,0.0000,23759.5000,0.9942,6634.9951,0.0000,6634.9951,48.5574,0.0000,17124.5049,17124.5049,6.0744,6.2421,18570.4000,13385.1000,5185.3000,1.8929,4385.5691,2023.8184,6409.3874,92.4449,15408.9184,14184.8309,-1224.0874,6.0744,1.6089,1638.9000,0.0000,1638.9000,0.0686,457.6735,0.0000,457.6735,3.3494,0.0000,1181.2265,1181.2265,6.0744,2.9911,18049.0000,0.0000,18049.0000,1.1621,4229.2279,0.0000,4229.2279,56.7529,0.0000,13819.7721,13819.7721,6.0744,1.6089,14755.2000,0.0000,14755.2000,0.6175,4120.4857,0.0000,4120.4857,30.1553,0.0000,10634.7143,10634.7143,9.1419,6.0743,9.1419,7.6081,7.9163,118744.5833,9.1419,6.0745,6.0743,7.6082,7.9158,63326.0924,9.1419,6.0745,6.0744,7.6082,7.9158,55410.4304,20.0721,1568.4592,-109103.3000,237481.1061
907.0000,6.2483,11.4912,12584.6000,109730.3000,-97145.7000,5.7151,2962.6382,15461.2414,18423.8796,279.1149,125191.5414,9621.9618,-115569.5796,6.2483,1.7694,19558.3000,0.0000,19558.3000,0.8169,5446.9787,0.0000,5446.9787,39.8942,0.0000,14111.3213,14111.3213,6.2483,3.1987,26520.3000,95.2000,26425.1000,1.7146,6242.6223,14.4078,6257.0300,83.7393,109.6078,20277.6777,20168.0700,6.2483,1.7694,1347.2000,0.0000,1347.2000,0.0563,375.1947,0.0000,375.1947,2.7480,0.0000,972.0053,972.0053,6.2483,3.1556,17722.3000,0.0000,17722.3000,1.1387,4139.9431,0.0000,4139.9431,55.6100,0.0000,13582.3569,13582.3569,6.2483,1.7694,17342.3000,0.0000,17342.3000,0.7243,4829.8236,0.0000,4829.8236,35.3741,0.0000,12512.4764,12512.4764,7.6312,6.2482,7.6312,6.9397,2.7114,40670.6137,7.6312,6.2484,6.2482,6.9398,2.7110,21688.1039,7.6312,6.2485,6.2482,6.9398,2.7108,18975.5138,15.2487,1191.5531,-14750.5000,81334.2314
908.0000,6.1700,11.2630,14121.9000,108840.7000,-94718.8000,5.7711,3329.4680,15315.7809,18645.2489,281.8519,124156.4809,10792.4320,-113364.0489,6.1700,1.6782,19557.5000,0.0000,19557.5000,0.8141,5453.4086,0.0000,5453.4086,39.7585,0.0000,14104.0914,14104.0914,6.1700,3.0852,28760.4000,0.0000,28760.4000,1.8474,6779.8530,0.0000,6779.8530,90.2240,0.0000,21980.5470,21980.5470,6.1700,1.6782,1025.6000,0.0000,1025.6000,0.0427,285.9781,0.0000,285.9781,2.0849,0.0000,739.6219,739.6219,6.1700,3.0675,19501.3000,0.0000,19501.3000,1.2484,4561.8140,0.0000,4561.8140,60.9710,0.0000,14939.4860,14939.4860,6.1700,1.6782,16546.3000,0.0000,16546.3000,0.6887,4613.7664,0.0000,4613.7664,33.6370,0.0000,11932.5336,11932.5336,7.4068,6.1699,7.4068,6.7883,2.4836,37254.3674,7.4068,6.1701,6.1699,6.7884,2.4832,19865.8195,7.4068,6.1702,6.1700,6.7885,2.4830,17381.3038,15.6187,1220.4659,-9327.7000,74501.4906
909.0000,6.4273,9.9531,22492.5000,68182.6000,-45690.1000,4.4564,5277.2745,9636.2152,14913.4897,217.6442,77818.8152,17215.2255,-60603.5897,6.4273,1.9352,19570.2000,0.0000,19570.2000,0.8158,5435.1196,0.0000,5435.1196,39.8446,0.0000,14135.0804,14135.0804,6.4273,3.3429,34243.1000,0.0000,34243.1000,2.2032,8033.5662,0.0000,8033.5662,107.5988,0.0000,26209.5338,26209.5338,6.4273,1.9352,1131.1000,0.0000,1131.1000,0.0472,314.1339,0.0000,314.1339,2.3029,0.0000,816.9661,816.9661,6.4273,3.3254,21654.6000,0.0000,21654.6000,1.3885,5042.6095,0.0000,5042.6095,67.8137,0.0000,16611.9905,16611.9905,6.4273,1.9352,15153.2000,0.0000,15153.2000,0.6317,4208.4115,0.0000,4208.4115,30.8516,0.0000,10944.7885,10944.7885,6.2068,6.4271,6.2068,6.3170,-0.4056,-6083.3116,6.2068,6.4273,6.4271,6.3171,-0.4059,-3247.1834,6.2068,6.4275,6.4272,6.3171,-0.4062,-2843.1241,14.3142,1118.5337,46062.1000,-12173.6192
910.0000,6.3236,9.4769,25323.7000,64525.8000,-39202.1000,4.4612,5953.1746,9103.3784,15056.5530,217.8776,73629.1784,19370.5254,-54258.6530,6.3236,1.8121,16548.8000,0.0000,16548.8000,0.6865,4603.4280,0.0000,4603.4280,33.5264,0.0000,11945.3720,11945.3720,6.3236,3.2246,35727.0000,0.0000,35727.0000,2.2864,8397.9478,0.0000,8397.9478,111.6633,0.0000,27329.0522,27329.0522,6.3236,1.8121,644.4000,0.0000,644.4000,0.0267,179.2546,0.0000,179.2546,1.3055,0.0000,465.1454,465.1454,6.3236,3.2069,23243.2000,0.0000,23243.2000,1.4825,5422.4270,0.0000,5422.4270,72.4006,0.0000,17820.7730,17820.7730,6.3236,1.8121,12367.2000,0.0000,12367.2000,0.5130,3440.2201,0.0000,3440.2201,25.0548,0.0000,8926.9799,8926.9799,5.9883,6.3235,5.9883,6.1559,-0.6112,-9168.0914,5.9883,6.3237,6.3235,6.1560,-0.6116,-4892.5930,5.9883,6.3238,6.3235,6.1561,-0.6118,-4282.5525,14.1844,1108.3877,49328.5000,-18343.2369
911.0000,6.4099,8.5411,30751.6000,50674.5000,-19922.9000,4.1727,7217.4252,7159.6822,14377.1074,203.7883,57834.1822,23534.1748,-34300.0074,6.4099,1.9050,16168.4000,0.0000,16168.4000,0.6720,4491.5742,0.0000,4491.5742,32.8211,0.0000,11676.8258,11676.8258,6.4099,3.3160,69582.6000,0.0000,69582.6000,4.4626,16329.6612,0.0000,16329.6612,217.9458,0.0000,53252.9388,53252.9388,6.4099,1.9050,472.5000,0.0000,472.5000,0.0196,131.2603,0.0000,131.2603,0.9592,0.0000,341.2397,341.2397,6.4099,3.2984,25068.4000,0.0000,25068.4000,1.6023,5839.3545,0.0000,5839.3545,78.2540,0.0000,19229.0455,19229.0455,6.4099,1.9050,10775.2000,0.0000,10775.2000,0.4479,2993.3457,0.0000,2993.3457,21.8732,0.0000,7781.8543,7781.8543,5.0885,6.4097,5.0885,5.7491,-2.8988,-43482.4673,5.0885,6.4099,6.4097,5.7492,-2.8992,-23193.7626,5.0885,6.4101,6.4098,5.7493,-2.8995,-20296.7951,17.0657,1333.5397,102144.2000,-86973.0249
912.0000,6.3038,7.8841,33634.8000,44208.2000,-10573.4000,4.0554,7909.9289,6234.8622,14144.7911,198.0577,50443.0622,25724.8711,-24718.1911,6.3038,1.7943,16156.2000,0.0000,16156.2000,0.6704,4495.6032,0.0000,4495.6032,32.7420,0.0000,11660.5968,11660.5968,6.3038,3.2062,85388.5000,0.0000,85388.5000,5.4665,20078.7538,0.0000,20078.7538,266.9746,0.0000,65309.7462,65309.7462,6.3038,1.7943,475.3000,0.0000,475.3000,0.0197,132.2564,0.0000,132.2564,0.9632,0.0000,343.0436,343.0436,6.3038,3.1886,26138.8000,0.0000,26138.8000,1.6677,6100.0707,0.0000,6100.0707,81.4495,0.0000,20038.7293,20038.7293,6.3038,1.7943,5999.1000,0.0000,5999.1000,0.2489,1669.3018,0.0000,1669.3018,12.1577,0.0000,4329.7982,4329.7982,4.6586,6.3037,4.6586,5.4811,-3.8479,-57718.7306,4.6586,6.3039,6.3037,5.4812,-3.8483,-30786.5918,4.6586,6.3040,6.3037,5.4813,-3.8486,-26940.5437,18.1930,1421.6274,123584.5000,-115445.8661
913.0000,6.2197,7.3458,36021.5000,39310.0000,-3288.5000,3.9853,8484.6852,5536.2052,14020.8904,194.6357,44846.2052,27536.8148,-17309.3904,6.2197,1.7217,16160.3000,0.0000,16160.3000,0.6720,4502.6447,0.0000,4502.6447,32.8172,0.0000,11657.6553,11657.6553,6.2197,3.1304,83370.5000,0.0000,83370.5000,5.3491,19635.1233,0.0000,19635.1233,261.2394,0.0000,63735.3767,63735.3767,6.2197,1.7217,468.3000,0.0000,468.3000,0.0195,130.4795,0.0000,130.4795,0.9510,0.0000,337.8205,337.8205,6.2197,3.1127,27509.2000,0.0000,27509.2000,1.7590,6429.4132,0.0000,6429.4132,85.9086,0.0000,21079.7868,21079.7868,6.2197,1.7217,1820.9000,0.0000,1820.9000,0.0757,507.3461,0.0000,507.3461,3.6978,0.0000,1313.5539,1313.5539,4.4531,6.2196,4.4531,5.3363,-4.0405,-60607.0394,4.4531,6.2198,6.2196,5.3364,-4.0409,-32327.1081,4.4531,6.2199,6.2196,5.3365,-4.0412,-28288.2267,17.7908,1390.1991,126040.7000,-121222.3742
914.0000,6.1345,6.8954,37958.0000,35563.3000,2394.7000,3.9393,8955.2421,5001.4022,13956.6442,192.3911,40564.7022,29002.7579,-11561.9442,6.1345,1.6461,16178.1000,0.0000,16178.1000,0.6738,4513.6032,0.0000,4513.6032,32.9067,0.0000,11664.4968,11664.4968,6.1345,3.0521,92483.3000,0.0000,92483.3000,5.9441,21816.1642,0.0000,21816.1642,290.3013,0.0000,70667.1358,70667.1358,6.1345,1.6461,476.4000,0.0000,476.4000,0.0198,132.9130,0.0000,132.9130,0.9690,0.0000,343.4870,343.4870,6.1345,3.0343,27811.7000,0.0000,27811.7000,1.7815,6509.9012,0.0000,6509.9012,87.0053,0.0000,21301.7988,21301.7988,6.1345,1.6461,1024.5000,0.0000,1024.5000,0.0427,285.8300,0.0000,285.8300,2.0839,0.0000,738.6700,738.6700,4.1869,6.1344,4.1869,5.1607,-4.6574,-69861.0413,4.1869,6.1345,6.1344,5.1607,-4.6578,-37262.6905,4.1869,6.1347,6.1344,5.1608,-4.6581,-32606.9140,18.6019,1453.5773,140368.7000,-139730.6459
915.0000,6.0799,6.5136,39678.9000,32297.4000,7381.5000,3.9024,9370.9236,4537.9790,13908.9025,190.5872,36835.3790,30307.9764,-6527.4025,6.0799,1.6004,16169.5000,0.0000,16169.5000,0.6745,4515.0513,0.0000,4515.0513,32.9435,0.0000,11654.4487,11654.4487,6.0799,3.0040,87640.0000,0.0000,87640.0000,5.6428,20694.8527,0.0000,20694.8527,275.5868,0.0000,66945.1473,66945.1473,6.0799,1.6004,467.2000,0.0000,467.2000,0.0195,130.4575,0.0000,130.4575,0.9519,0.0000,336.7425,336.7425,6.0799,2.9862,28094.7000,0.0000,28094.7000,1.8028,6582.4903,0.0000,6582.4903,88.0467,0.0000,21512.2097,21512.2097,6.0799,1.6004,427.1000,0.0000,427.1000,0.0178,119.2602,0.0000,119.2602,0.8702,0.0000,307.8398,307.8398,4.0541,6.0798,4.0541,5.0670,-4.7112,-70667.5541,4.0541,6.0800,6.0798,5.0671,-4.7116,-37692.8737,4.0541,6.0801,6.0798,5.0671,-4.7119,-32983.1214,18.0899,1413.5671,140180.0000,-141343.5492
916.0000,6.0066,6.1342,41431.8000,29415.7000,12016.1000,3.8837,9798.4971,4128.0644,13926.5616,189.6741,33543.7644,31633.3029,-1910.4616,6.0066,1.5338,16156.4000,0.0000,16156.4000,0.6747,4516.5629,0.0000,4516.5629,32.9516,0.0000,11639.8371,11639.8371,6.0066,2.9355,95240.5000,0.0000,95240.5000,6.1392,22520.5750,0.0000,22520.5750,299.8278,0.0000,72719.9250,72719.9250,6.0066,1.5338,477.3000,0.0000,477.3000,0.0199,133.4304,0.0000,133.4304,0.9735,0.0000,343.8696,343.8696,6.0066,2.9177,29063.6000,0.0000,29063.6000,1.8671,6818.3325,0.0000,6818.3325,91.1869,0.0000,22245.2675,22245.2675,6.0066,1.5338,427.1000,0.0000,427.1000,0.0178,119.3969,0.0000,119.3969,0.8711,0.0000,307.7031,307.7031,3.8394,6.0065,3.8394,4.9229,-5.2670,-79005.3093,3.8394,6.0067,6.0065,4.9230,-5.2675,-42139.7634,3.8394,6.0068,6.0066,4.9231,-5.2678,-36874.2702,18.9037,1477.1642,153381.0000,-158019.3429
917.0000,5.8558,7.4156,34059.1000,44473.0000,-10413.9000,4.1085,8077.9621,6225.6674,14303.6295,200.6504,50698.6674,25981.1379,-24717.5295,5.8558,1.3935,16178.4000,0.0000,16178.4000,0.6766,4533.4035,0.0000,4533.4035,33.0435,0.0000,11644.9965,11644.9965,5.8558,2.7921,89243.6000,0.0000,89243.6000,5.7614,21162.5479,0.0000,21162.5479,281.3788,0.0000,68081.0521,68081.0521,5.8558,1.3935,466.1000,0.0000,466.1000,0.0195,130.6074,0.0000,130.6074,0.9520,0.0000,335.4926,335.4926,5.8558,2.7741,30366.9000,0.0000,30366.9000,1.9538,7143.1558,0.0000,7143.1558,95.4219,0.0000,23223.7442,23223.7442,5.8558,1.3935,1024.5000,0.0000,1024.5000,0.0428,287.0786,0.0000,287.0786,2.0925,0.0000,737.4214,737.4214,4.2191,5.8557,4.2191,5.0374,-3.9650,-59474.8257,4.2191,5.8559,5.8557,5.0375,-3.9655,-31723.8051,4.2191,5.8560,5.8558,5.0375,-3.9657,-27759.7161,18.8440,1472.4939,126865.6000,-118958.3469
