Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
918.0000,5.7892,7.7460,33007.3000,50761.3000,-17754.0000,4.3315,7838.4160,7098.2275,14936.6435,211.5443,57859.5275,25168.8840,-32690.6435,5.7892,1.3418,16174.2000,0.0000,16174.2000,0.6784,4536.9606,0.0000,4536.9606,33.1322,0.0000,11637.2394,11637.2394,5.7892,2.7364,98435.9000,0.0000,98435.9000,6.3749,23371.6775,0.0000,23371.6775,311.3420,0.0000,75064.2225,75064.2225,5.7892,1.3418,637.7000,0.0000,637.7000,0.0267,178.8787,0.0000,178.8787,1.3063,0.0000,458.8213,458.8213,5.7892,2.7183,30650.6000,0.0000,30650.6000,1.9783,7218.4197,0.0000,7218.4197,96.6179,0.0000,23432.1803,23432.1803,5.7892,1.3418,5604.7000,0.0000,5604.7000,0.2351,1572.1521,0.0000,1572.1521,11.4810,0.0000,4032.5479,4032.5479,4.2301,5.7891,4.2301,5.0096,-4.0964,-61446.2484,4.2301,5.7893,5.7891,5.0097,-4.0969,-32775.4027,4.2301,5.7894,5.7892,5.0097,-4.0971,-28680.0246,20.4375,1597.0172,133749.1000,-122901.6758
919.0000,5.5403,10.2222,18130.4000,104187.3000,-86056.9000,5.8087,4325.9703,14510.6583,18836.6286,283.6881,118697.9583,13804.4297,-104893.5286,5.5403,1.1055,16156.2000,0.0000,16156.2000,0.6785,4549.6566,0.0000,4549.6566,33.1385,0.0000,11606.5434,11606.5434,5.5403,2.4962,60713.6000,0.0000,60713.6000,3.9375,14483.2410,0.0000,14483.2410,192.2987,0.0000,46230.3590,46230.3590,5.5403,1.1055,586.3000,0.0000,586.3000,0.0246,165.1046,0.0000,165.1046,1.2026,0.0000,421.1954,421.1954,5.5403,2.4779,29443.5000,0.0000,29443.5000,1.9031,6964.9120,0.0000,6964.9120,92.9426,0.0000,22478.5880,22478.5880,5.5403,1.1055,18946.7000,0.0000,18946.7000,0.7957,5335.4736,0.0000,5335.4736,38.8622,0.0000,13611.2264,13611.2264,5.7483,5.5402,5.7483,5.6443,0.5275,7912.6901,5.7483,5.5405,5.5402,5.6444,0.5269,4215.3141,5.7483,5.5405,5.5403,5.6444,0.5269,3688.5023,19.7222,1541.1188,39789.4000,15816.5064
920.0000,5.5796,11.0555,12790.1000,138975.4000,-126185.3000,7.0359,3049.4764,19367.9302,22417.4067,343.6212,158343.3302,9740.6236,-148602.7067,5.5796,1.1653,27491.9000,0.0000,27491.9000,1.1603,7737.0658,0.0000,7737.0658,56.6662,0.0000,19754.8342,19754.8342,5.5796,2.5506,45841.4000,0.0000,45841.4000,2.9885,10927.3537,0.0000,10927.3537,145.9554,0.0000,34914.0463,34914.0463,5.5796,1.1653,1225.0000,0.0000,1225.0000,0.0517,344.7527,0.0000,344.7527,2.5250,0.0000,880.2473,880.2473,5.5796,2.5325,28007.8000,0.0000,28007.8000,1.8198,6620.6647,0.0000,6620.6647,88.8748,0.0000,21387.1353,21387.1353,5.5796,1.1653,20141.5000,0.0000,20141.5000,0.8501,5668.4373,0.0000,5668.4373,41.5156,0.0000,14473.0627,14473.0627,6.6459,5.5795,6.6459,6.1127,2.8600,42899.6145,6.6459,5.5797,5.5795,6.1128,2.8593,22874.6564,6.6459,5.5797,5.5795,6.1128,2.8594,20015.7466,20.8594,1629.9798,-3477.7000,85790.0175
921.0000,5.5112,11.3627,8853.2000,152187.3000,-143334.1000,7.3833,2113.5756,21185.9774,23299.5530,360.5860,173373.2774,6739.6244,-166633.6530,5.5112,1.0954,33542.1000,0.0000,33542.1000,1.4145,9449.9324,0.0000,9449.9324,69.0834,0.0000,24092.1676,24092.1676,5.5112,4.9722,13159.5000,6545.5000,6614.0000,1.1959,3140.9351,986.9157,4127.8508,58.4071,7532.4157,10018.5649,2486.1492,5.5112,1.0954,2101.2000,0.0000,2101.2000,0.0886,591.9784,0.0000,591.9784,4.3276,0.0000,1509.2216,1509.2216,5.5112,2.4627,24455.9000,0.0000,24455.9000,1.5877,5788.0927,0.0000,5788.0927,77.5397,0.0000,18667.8073,18667.8073,5.5112,1.0954,19345.0000,0.0000,19345.0000,0.8158,5450.1341,0.0000,5450.1341,39.8430,0.0000,13894.8659,13894.8659,7.7120,5.5111,7.7120,6.6115,5.2995,79491.8438,7.7120,5.5113,5.5111,6.6117,5.2988,42390.6350,7.7120,5.5113,5.5112,6.6116,5.2989,37092.5253,18.7287,1463.4884,-57275.9000,158975.0041
922.0000,5.5883,11.6678,6312.8000,160990.6000,-154677.8000,7.6176,1504.8765,22439.1738,23944.0503,372.0289,183429.7738,4807.9235,-178621.8503,5.5883,1.1764,38138.4000,0.0000,38138.4000,1.6105,10731.8403,0.0000,10731.8403,78.6560,0.0000,27406.5597,27406.5597,5.5883,6.2779,7163.2000,6611.4000,551.8000,0.8094,1707.2306,997.2089,2704.4395,39.5283,7608.6089,5455.9694,-2152.6395,5.5883,1.1764,2276.5000,0.0000,2276.5000,0.0961,640.5889,0.0000,640.5889,4.6950,0.0000,1635.9111,1635.9111,5.5883,2.5430,19574.1000,0.0000,19574.1000,1.2726,4626.3302,0.0000,4626.3302,62.1511,0.0000,14947.7698,14947.7698,5.5883,1.1764,16955.3000,0.0000,16955.3000,0.7160,4771.0856,0.0000,4771.0856,34.9683,0.0000,12184.2144,12184.2144,8.2533,5.5882,8.2533,6.9207,6.2303,93454.2801,8.2533,5.5885,5.5882,6.9209,6.2297,49837.3822,8.2533,5.5884,5.5883,6.9209,6.2297,43608.1882,18.1833,1420.8666,-77181.7000,186899.8505
923.0000,5.6845,11.9059,4672.2000,168623.3000,-163951.1000,7.8598,1111.7440,23539.4749,24651.2189,383.8592,192162.7749,3560.4560,-188602.3189,5.6845,1.2632,45034.9000,0.0000,45034.9000,1.8989,12653.3318,0.0000,12653.3318,92.7380,0.0000,32381.5682,32381.5682,5.6845,7.6141,3714.7000,6048.4000,-2333.7000,0.5549,883.7286,912.7079,1796.4364,27.1021,6961.1079,2830.9714,-4130.1364,5.6845,1.2632,2336.0000,0.0000,2336.0000,0.0985,656.3395,0.0000,656.3395,4.8104,0.0000,1679.6605,1679.6605,5.6845,2.6326,15340.3000,0.0000,15340.3000,0.9957,3619.4725,0.0000,3619.4725,48.6289,0.0000,11720.8275,11720.8275,5.6845,1.2632,15362.3000,0.0000,15362.3000,0.6477,4316.3031,0.0000,4316.3031,31.6348,0.0000,11045.9969,11045.9969,8.6073,5.6844,8.6073,7.1458,6.7955,101932.5650,8.6073,5.6846,5.6844,7.1460,6.7949,54359.1632,8.6073,5.6846,5.6845,7.1459,6.7949,47564.5568,18.0833,1413.0559,-88211.3000,203856.2851
924.0000,5.7780,12.0811,3735.0000,176622.9000,-172887.9000,8.1637,887.1594,24693.6205,25580.7798,398.7030,201316.5205,2847.8406,-198468.6798,5.7780,1.3457,47342.5000,0.0000,47342.5000,1.9924,13282.1954,0.0000,13282.1954,97.3055,0.0000,34060.3046,34060.3046,5.7780,10.0544,1949.6000,12032.9000,-10083.3000,0.7495,462.9925,1816.6013,2279.5938,36.6062,13849.5013,1486.6075,-12362.8938,5.7780,1.3457,2763.8000,0.0000,2763.8000,0.1163,775.3991,0.0000,775.3991,5.6806,0.0000,1988.4009,1988.4009,5.7780,2.7183,13162.6000,0.0000,13162.6000,0.8526,3100.4980,0.0000,3100.4980,41.6411,0.0000,10062.1020,10062.1020,5.7780,1.3457,12375.2000,0.0000,12375.2000,0.5208,3471.9296,0.0000,3471.9296,25.4354,0.0000,8903.2704,8903.2704,9.0371,5.7779,9.0371,7.4075,7.7912,116867.5389,9.0371,5.7781,5.7779,7.4076,7.7905,62324.2917,9.0371,5.7781,5.7779,7.4076,7.7906,54534.0989,18.5931,1452.8925,-107327.1000,233725.9295
925.0000,5.8671,12.2477,2788.6000,185946.7000,-183158.1000,8.5271,661.2446,26035.0192,26696.2638,416.4504,211981.7192,2127.3554,-209854.3638,5.8671,1.4243,41010.9000,0.0000,41010.9000,1.7228,11489.7777,0.0000,11489.7777,84.1374,0.0000,29521.1223,29521.1223,5.8671,10.7679,1827.1000,21072.0000,-19244.9000,1.2094,433.1728,3182.6463,3615.8191,59.0652,24254.6463,1393.9272,-22860.7191,5.8671,1.4243,3310.8000,0.0000,3310.8000,0.1391,927.5670,0.0000,927.5670,6.7924,0.0000,2383.2330,2383.2330,5.8671,2.7999,11714.0000,0.0000,11714.0000,0.7573,2754.9154,0.0000,2754.9154,36.9856,0.0000,8959.0846,8959.0846,5.8671,1.4243,10782.2000,0.0000,10782.2000,0.4529,3020.7842,0.0000,3020.7842,22.1206,0.0000,7761.4158,7761.4158,9.5934,5.8669,9.5934,7.7301,9.2048,138072.2454,9.5934,5.8672,5.8669,7.7303,9.2041,73633.1948,9.5934,5.8672,5.8670,7.7303,9.2042,64429.6007,19.2129,1501.3239,-135585.1000,276135.0410
926.0000,6.0393,12.4953,1773.4000,193089.9000,-191316.5000,8.7887,419.1442,27112.0144,27531.1586,429.2265,220201.9144,1354.2558,-218847.6586,6.0393,1.5841,47338.6000,0.0000,47338.6000,1.9851,13226.8687,0.0000,13226.8687,96.9501,0.0000,34111.7313,34111.7313,6.0393,11.6385,371.6000,24373.3000,-24001.7000,1.2861,87.8146,3684.5412,3772.3559,62.8094,28057.8412,283.7854,-27774.0559,6.0393,1.5841,3156.3000,0.0000,3156.3000,0.1324,881.9011,0.0000,881.9011,6.4641,0.0000,2274.3989,2274.3989,6.0393,3.0210,10367.9000,82.5000,10285.4000,0.6736,2430.9077,13.0824,2443.9901,32.8960,95.5824,7936.9923,7841.4099,6.0393,1.5841,9587.4000,0.0000,9587.4000,0.4020,2678.8135,0.0000,2678.8135,19.6351,0.0000,6908.5865,6908.5865,9.8593,6.0392,9.8593,7.9492,9.7746,146618.4910,9.8593,6.0394,6.0392,7.9494,9.7739,78191.0907,9.8593,6.0394,6.0393,7.9494,9.7739,68417.6315,19.9018,1555.1551,-144950.5000,293227.2132
927.0000,6.0593,12.5441,1279.5000,193853.8000,-192574.3000,8.8000,302.2962,27228.2941,27530.5904,429.7798,221082.0941,977.2038,-220104.8904,6.0593,1.5886,45033.0000,0.0000,45033.0000,1.8821,12578.7343,0.0000,12578.7343,91.9191,0.0000,32454.2657,32454.2657,6.0593,11.5796,286.7000,12672.3000,-12385.6000,0.6749,67.7261,1915.8893,1983.6154,32.9596,14588.1893,218.9739,-14369.2154,6.0593,1.5886,2081.4000,0.0000,2081.4000,0.0870,581.3820,0.0000,581.3820,4.2484,0.0000,1500.0180,1500.0180,6.0593,3.0397,9877.9000,92.1000,9785.8000,0.6402,2315.2018,14.6054,2329.8072,31.2655,106.7054,7562.6982,7455.9928,6.0593,1.5886,8392.5000,0.0000,8392.5000,0.3508,2344.2149,0.0000,2344.2149,17.1304,0.0000,6048.2851,6048.2851,9.9586,6.0591,9.9586,8.0089,9.3511,140266.4135,9.9586,6.0594,6.0591,8.0090,9.3505,74803.6735,9.9586,6.0594,6.0592,8.0090,9.3505,65453.2145,18.6524,1457.5266,-139667.2000,280523.3014
928.0000,6.1260,12.6395,879.9000,197596.8000,-196716.9000,8.9446,207.6236,27784.8788,27992.5024,436.8414,225381.6788,672.2764,-224709.4024,6.1260,1.6518,42738.2000,0.0000,42738.2000,1.7855,11925.2996,0.0000,11925.2996,87.2012,0.0000,30812.9004,30812.9004,6.1260,11.6458,254.9000,11236.6000,-10981.7000,0.5985,60.1386,1699.4365,1759.5751,29.2284,12936.0365,194.7614,-12741.2751,6.1260,1.6518,2003.8000,0.0000,2003.8000,0.0837,559.1231,0.0000,559.1231,4.0885,0.0000,1444.6769,1444.6769,6.1260,3.0683,9849.3000,43.1000,9806.2000,0.6354,2305.7752,6.8360,2312.6112,31.0312,49.9360,7543.5248,7493.5888,6.1260,1.6518,9587.4000,0.0000,9587.4000,0.4005,2675.1856,0.0000,2675.1856,19.5617,0.0000,6912.2144,6912.2144,10.0997,6.1259,10.0997,8.1128,9.5397,143095.2211,10.0997,6.1262,6.1259,8.1129,9.5390,76312.3348,10.0997,6.1262,6.1260,8.1129,9.5390,66773.2228,18.6724,1459.0859,-143563.0000,286180.7787
929.0000,6.1865,12.6938,960.0000,199544.8000,-198584.8000,9.0403,226.2651,28087.1743,28313.4394,441.5154,227631.9743,733.7349,-226898.2394,6.1865,1.7048,36414.8000,0.0000,36414.8000,1.5194,10151.2825,0.0000,10151.2825,74.2031,0.0000,26263.5175,26263.5175,6.1865,11.5897,468.5000,13769.2000,-13300.7000,0.7435,110.4081,2083.1538,2193.5619,36.3106,15852.3538,358.0919,-15494.2619,6.1865,1.7048,2598.4000,0.0000,2598.4000,0.1084,724.3509,0.0000,724.3509,5.2948,0.0000,1874.0491,1874.0491,6.1865,3.0916,10115.9000,0.0000,10115.9000,0.6492,2365.6590,0.0000,2365.6590,31.7081,0.0000,7750.2410,7750.2410,6.1865,1.7048,11180.4000,0.0000,11180.4000,0.4665,3116.7382,0.0000,3116.7382,22.7825,0.0000,8063.6618,8063.6618,10.2935,6.1864,10.2935,8.2400,9.9224,148835.6040,10.2935,6.1867,6.1864,8.2401,9.9217,79373.7947,10.2935,6.1867,6.1865,8.2401,9.9217,69452.0111,18.7910,1468.3545,-151576.0000,297661.4098
930.0000,6.2036,12.6813,1394.2000,201504.6000,-200110.4000,9.1582,328.4967,28371.1509,28699.6476,447.2695,229875.7509,1065.7033,-228810.0476,6.2036,1.7162,23772.9000,0.0000,23772.9000,0.9907,6625.3581,0.0000,6625.3581,48.3857,0.0000,17147.5419,17147.5419,6.2036,10.4108,2484.4000,14464.8000,-11980.4000,0.9092,585.2934,2188.5966,2773.8900,44.4054,16653.3966,1899.1066,-14754.2900,6.2036,1.7162,1639.2000,0.0000,1639.2000,0.0683,456.8348,0.0000,456.8348,3.3363,0.0000,1182.3652,1182.3652,6.2036,3.1045,9645.2000,0.0000,9645.2000,0.6183,2254.9029,0.0000,2254.9029,30.1946,0.0000,7390.2971,7390.2971,6.2036,1.7162,14764.9000,0.0000,14764.9000,0.6153,4114.8850,0.0000,4114.8850,30.0515,0.0000,10650.0150,10650.0150,10.5498,6.2035,10.5498,8.3766,10.3600,155400.4901,10.5498,6.2038,6.2035,8.3768,10.3594,82875.0499,10.5498,6.2038,6.2036,8.3768,10.3594,72515.6267,18.5400,1448.7431,-162268.6000,310791.1667
931.0000,6.2136,12.3458,4084.2000,119617.8000,-115533.6000,5.6376,962.1240,16844.5915,17806.7154,275.3322,136462.3915,3122.0760,-133340.3154,6.2136,1.7244,19569.0000,0.0000,19569.0000,0.8153,5452.9087,0.0000,5452.9087,39.8162,0.0000,14116.0913,14116.0913,6.2136,3.2568,8235.4000,147.6000,8087.8000,0.5371,1939.7938,22.3338,1962.1277,26.2327,169.9338,6295.6062,6125.6723,6.2136,1.7244,1356.4000,0.0000,1356.4000,0.0565,377.9613,0.0000,377.9613,2.7598,0.0000,978.4387,978.4387,6.2136,3.1132,9758.4000,0.0000,9758.4000,0.6253,2280.9657,0.0000,2280.9657,30.5381,0.0000,7477.4343,7477.4343,6.2136,1.7244,17353.6000,0.0000,17353.6000,0.7230,4835.5867,0.0000,4835.5867,35.3087,0.0000,12518.0133,12518.0133,9.0588,6.2134,9.0588,7.6361,4.6065,69097.4325,9.0588,6.2137,6.2134,7.6363,4.6061,36848.6484,9.0588,6.2138,6.2135,7.6363,4.6058,32240.9148,12.5922,983.9706,-59408.4000,138186.9958
932.0000,6.1443,12.1615,5140.2000,117937.1000,-112796.9000,5.6272,1212.4767,16588.6598,17801.1364,274.8243,134525.7598,3927.7233,-130598.0364,6.1443,1.6561,19574.7000,0.0000,19574.7000,0.8153,5460.3998,0.0000,5460.3998,39.8202,0.0000,14114.3002,14114.3002,6.1443,3.0622,10475.7000,0.0000,10475.7000,0.6734,2470.6896,0.0000,2470.6896,32.8870,0.0000,8005.0104,8005.0104,6.1443,1.6561,1024.3000,0.0000,1024.3000,0.0427,285.7304,0.0000,285.7304,2.0837,0.0000,738.5696,738.5696,6.1443,3.0444,10984.0000,0.0000,10984.0000,0.7037,2570.5858,0.0000,2570.5858,34.3664,0.0000,8413.4142,8413.4142,6.1443,1.6561,16557.1000,0.0000,16557.1000,0.6897,4618.6345,0.0000,4618.6345,33.6816,0.0000,11938.4655,11938.4655,8.7936,6.1441,8.7936,7.4689,4.3697,65545.2453,8.7936,6.1444,6.1441,7.4690,4.3692,34953.8343,8.7936,6.1445,6.1442,7.4691,4.3690,30583.2201,12.8279,1002.3913,-54181.1000,131082.2998
933.0000,6.4250,11.6706,8826.5000,77070.3000,-68243.8000,4.0137,2070.9952,10891.8886,12962.8838,196.0222,87962.1886,6755.5048,-81206.6838,6.4250,1.9353,19580.1000,0.0000,19580.1000,0.8167,5438.0612,0.0000,5438.0612,39.8846,0.0000,14142.0388,14142.0388,6.4250,3.3423,16379.8000,0.0000,16379.8000,1.0544,3842.9286,0.0000,3842.9286,51.4963,0.0000,12536.8714,12536.8714,6.4250,1.9353,1124.9000,0.0000,1124.9000,0.0469,312.4231,0.0000,312.4231,2.2914,0.0000,812.4769,812.4769,6.4250,3.3249,12046.2000,0.0000,12046.2000,0.7728,2805.2566,0.0000,2805.2566,37.7442,0.0000,9240.9434,9240.9434,6.4250,1.9353,15163.1000,0.0000,15163.1000,0.6324,4211.3098,0.0000,4211.3098,30.8872,0.0000,10951.7902,10951.7902,7.6096,6.4248,7.6096,7.0172,1.6763,25144.9398,7.6096,6.4251,6.4248,7.0173,1.6759,13407.5288,7.6096,6.4253,6.4249,7.0174,1.6757,11729.8848,11.0055,859.9822,-3949.7000,50282.3534
934.0000,6.3255,11.2711,10737.0000,73864.1000,-63127.1000,3.9880,2523.9975,10421.1701,12945.1676,194.7677,84285.2701,8213.0025,-76072.2676,6.3255,1.8141,16553.0000,0.0000,16553.0000,0.6867,4604.4608,0.0000,4604.4608,33.5364,0.0000,11948.5392,11948.5392,6.3255,3.2266,18703.9000,0.0000,18703.9000,1.1970,4396.3620,0.0000,4396.3620,58.4610,0.0000,14307.5380,14307.5380,6.3255,1.8141,647.5000,0.0000,647.5000,0.0269,180.1117,0.0000,180.1117,1.3118,0.0000,467.3883,467.3883,6.3255,3.2089,13434.2000,0.0000,13434.2000,0.8569,3133.9722,0.0000,3133.9722,41.8483,0.0000,10300.2278,10300.2278,6.3255,1.8141,12375.2000,0.0000,12375.2000,0.5134,3442.3441,0.0000,3442.3441,25.0721,0.0000,8932.8559,8932.8559,7.3997,6.3253,7.3997,6.8625,1.5060,22590.5000,7.3997,6.3256,6.3253,6.8626,1.5056,12044.9840,7.3997,6.3257,6.3254,6.8627,1.5054,10537.9103,10.9032,851.9939,-1413.3000,45173.3943
935.0000,6.6513,10.7042,15175.1000,59891.5000,-44716.4000,3.6309,3545.4567,8497.0091,12042.4659,177.3257,68388.5091,11629.6433,-56758.8659,6.6513,2.1397,16178.1000,0.0000,16178.1000,0.6724,4477.4414,0.0000,4477.4414,32.8396,0.0000,11700.6586,11700.6586,6.6513,3.5530,45802.5000,0.0000,45802.5000,2.9374,10700.6938,0.0000,10700.6938,143.4564,0.0000,35101.8062,35101.8062,6.6513,2.1397,471.1000,0.0000,471.1000,0.0196,130.3814,0.0000,130.3814,0.9563,0.0000,340.7186,340.7186,6.6513,3.5357,16327.7000,0.0000,16327.7000,1.0436,3787.2336,0.0000,3787.2336,50.9669,0.0000,12540.4664,12540.4664,6.6513,2.1397,10782.2000,0.0000,10782.2000,0.4481,2984.0753,0.0000,2984.0753,21.8866,0.0000,7798.1247,7798.1247,6.3336,6.6511,6.3336,6.4923,-0.5359,-8038.8814,6.3336,6.6514,6.6511,6.4925,-0.5364,-4290.9821,6.3336,6.6515,6.6512,6.4926,-0.5367,-3756.6398,13.1279,1025.8353,44845.2000,-16086.5032
936.0000,6.6419,10.1069,18044.6000,52976.1000,-34931.5000,3.4916,4216.6205,7514.6801,11731.3006,170.5231,60490.7801,13827.9795,-46662.8006,6.6419,2.1024,16171.0000,0.0000,16171.0000,0.6679,4476.1282,0.0000,4476.1282,32.6209,0.0000,11694.8718,11694.8718,6.6419,3.5228,57990.1000,0.0000,57990.1000,3.6940,13550.4095,0.0000,13550.4095,180.4081,0.0000,44439.6905,44439.6905,6.6419,2.1024,475.0000,0.0000,475.0000,0.0196,131.4799,0.0000,131.4799,0.9582,0.0000,343.5201,343.5201,6.6419,3.5054,19521.2000,0.0000,19521.2000,1.2393,4528.7156,0.0000,4528.7156,60.5259,0.0000,14992.4844,14992.4844,6.6419,2.1024,6002.9000,0.0000,6002.9000,0.2479,1661.6010,0.0000,1661.6010,12.1093,0.0000,4341.2990,4341.2990,5.8345,6.6417,5.8345,6.2381,-1.4572,-21857.2772,5.8345,6.6420,6.6417,6.2382,-1.4576,-11660.9280,5.8345,6.6421,6.6418,6.2383,-1.4579,-10205.3944,14.0406,1097.1490,65228.7000,-43723.5995
937.0000,6.5820,9.5652,20233.1000,47719.1000,-27486.0000,3.3879,4733.3490,6761.9970,11495.3460,165.4609,54481.0970,15499.7510,-38981.3460,6.5820,2.0449,16164.1000,0.0000,16164.1000,0.6678,4478.3770,0.0000,4478.3770,32.6128,0.0000,11685.7230,11685.7230,6.5820,3.4646,57605.0000,0.0000,57605.0000,3.6702,13475.4239,0.0000,13475.4239,179.2447,0.0000,44129.5761,44129.5761,6.5820,2.0449,475.5000,0.0000,475.5000,0.0196,131.7406,0.0000,131.7406,0.9594,0.0000,343.7594,343.7594,6.5820,3.4471,22199.6000,0.0000,22199.6000,1.4096,5155.4854,0.0000,5155.4854,68.8436,0.0000,17044.1146,17044.1146,6.5820,2.0449,1821.9000,0.0000,1821.9000,0.0753,504.7701,0.0000,504.7701,3.6759,0.0000,1317.1299,1317.1299,5.5838,6.5819,5.5838,6.0828,-1.7767,-26649.8344,5.5838,6.5821,6.5819,6.0830,-1.7771,-14216.9452,5.5838,6.5823,6.5820,6.0830,-1.7774,-12441.7278,13.8456,1081.9137,70780.1000,-53308.5074
938.0000,6.5538,9.0943,22115.4000,43138.4000,-21023.0000,3.2972,5176.4500,6109.9235,11286.3736,161.0308,49248.3235,16938.9500,-32309.3736,6.5538,2.0226,16185.9000,0.0000,16185.9000,0.6694,4486.3871,0.0000,4486.3871,32.6941,0.0000,11699.5129,11699.5129,6.5538,3.4407,63940.8000,0.0000,63940.8000,4.0789,14965.4250,0.0000,14965.4250,199.2054,0.0000,48975.3750,48975.3750,6.5538,2.0226,468.8000,0.0000,468.8000,0.0194,129.9414,0.0000,129.9414,0.9469,0.0000,338.8586,338.8586,6.5538,3.4232,24242.6000,0.0000,24242.6000,1.5413,5632.7330,0.0000,5632.7330,75.2722,0.0000,18609.8670,18609.8670,6.5538,2.0226,1025.0000,0.0000,1025.0000,0.0424,284.1082,0.0000,284.1082,2.0704,0.0000,740.8918,740.8918,5.2625,6.5536,5.2625,5.9080,-2.4025,-36036.8528,5.2625,6.5538,6.5536,5.9082,-2.4029,-19223.4220,5.2625,6.5540,6.5537,5.9082,-2.4032,-16822.4392,14.4728,1130.9276,84840.1000,-72082.7139
939.0000,6.5155,8.6027,24037.2000,38843.9000,-14806.7000,3.2215,5630.3356,5498.0595,11128.3951,157.3341,44341.9595,18406.8644,-25935.0951,6.5155,1.9878,16184.2000,0.0000,16184.2000,0.6697,4488.5865,0.0000,4488.5865,32.7084,0.0000,11695.6135,11695.6135,6.5155,3.4049,61402.6000,0.0000,61402.6000,3.9192,14381.6171,0.0000,14381.6171,191.4096,0.0000,47020.9829,47020.9829,6.5155,1.9878,476.4000,0.0000,476.4000,0.0197,132.1266,0.0000,132.1266,0.9628,0.0000,344.2734,344.2734,6.5155,3.3874,25771.7000,0.0000,25771.7000,1.6394,5992.0461,0.0000,5992.0461,80.0667,0.0000,19779.6539,19779.6539,6.5155,1.9878,427.3000,0.0000,427.3000,0.0177,118.5090,0.0000,118.5090,0.8636,0.0000,308.7910,308.7910,5.0612,6.5153,5.0612,5.7883,-2.6604,-39906.2784,5.0612,6.5155,6.5153,5.7884,-2.6609,-21287.0702,5.0612,6.5157,6.5154,5.7885,-2.6611,-18628.0102,14.2310,1112.0285,89455.5000,-79821.3587
940.0000,6.4847,8.1159,25900.9000,34742.7000,-8841.8000,3.1515,6070.3908,4914.9818,10985.3726,153.9137,39657.6818,19830.5092,-19827.1726,6.4847,1.9612,16164.9000,0.0000,16164.9000,0.6694,4485.3760,0.0000,4485.3760,32.6933,0.0000,11679.5240,11679.5240,6.4847,3.3772,70136.4000,0.0000,70136.4000,4.4803,16436.6490,0.0000,16436.6490,218.8086,0.0000,53699.7510,53699.7510,6.4847,1.9612,467.7000,0.0000,467.7000,0.0194,129.7756,0.0000,129.7756,0.9459,0.0000,337.9244,337.9244,6.4847,3.3596,27043.2000,0.0000,27043.2000,1.7217,6291.0719,0.0000,6291.0719,84.0836,0.0000,20752.1281,20752.1281,6.4847,1.9612,427.3000,0.0000,427.3000,0.0177,118.5656,0.0000,118.5656,0.8642,0.0000,308.7344,308.7344,4.7592,6.4846,4.7592,5.6219,-3.3472,-50208.6463,4.7592,6.4848,6.4846,5.6220,-3.3477,-26781.7310,4.7592,6.4850,6.4846,5.6221,-3.3480,-23435.9760,15.0899,1179.1423,105397.7000,-100426.3533
941.0000,6.2503,9.3231,20994.1000,51587.8000,-30593.7000,3.6116,4942.1996,7269.0759,12211.2755,176.3834,58856.8759,16051.9004,-42804.9755,6.2503,1.7357,16182.1000,0.0000,16182.1000,0.6705,4506.5698,0.0000,4506.5698,32.7474,0.0000,11675.5302,11675.5302,6.2503,3.1488,67418.7000,0.0000,67418.7000,4.3094,15869.1243,0.0000,15869.1243,210.4639,0.0000,51549.5757,51549.5757,6.2503,1.7357,477.0000,0.0000,477.0000,0.0198,132.8402,0.0000,132.8402,0.9653,0.0000,344.1598,344.1598,6.2503,3.1311,28151.8000,0.0000,28151.8000,1.7934,6576.0537,0.0000,6576.0537,87.5862,0.0000,21575.7463,21575.7463,6.2503,1.7357,1025.0000,0.0000,1025.0000,0.0425,285.4533,0.0000,285.4533,2.0743,0.0000,739.5467,739.5467,5.1811,6.2501,5.1811,5.7156,-2.1537,-32305.7509,5.1811,6.2504,6.2501,5.7157,-2.1542,-17233.8012,5.1811,6.2505,6.2502,5.7158,-2.1544,-15081.0545,15.6707,1224.5288,82660.9000,-64620.6067
942.0000,6.1954,9.5464,20804.9000,58088.2000,-37283.3000,3.8967,4902.7422,8177.4918,13080.2340,190.3076,66265.6918,15902.1578,-50363.5340,6.1954,1.7027,16186.0000,0.0000,16186.0000,0.6737,4511.5148,0.0000,4511.5148,32.9033,0.0000,11674.4852,11674.4852,6.1954,3.1100,75548.4000,0.0000,75548.4000,4.8526,17800.9915,0.0000,17800.9915,236.9926,0.0000,57747.4085,57747.4085,6.1954,1.7027,634.5000,0.0000,634.5000,0.0264,176.8538,0.0000,176.8538,1.2898,0.0000,457.6462,457.6462,6.1954,3.0923,28324.2000,0.0000,28324.2000,1.8132,6622.7328,0.0000,6622.7328,88.5522,0.0000,21701.4672,21701.4672,6.1954,1.7027,5608.0000,0.0000,5608.0000,0.2334,1563.1147,0.0000,1563.1147,11.4001,0.0000,4044.8853,4044.8853,5.1746,6.1953,5.1746,5.6849,-2.2628,-33942.0469,5.1746,6.1955,6.1953,5.6851,-2.2633,-18106.6521,5.1746,6.1956,6.1953,5.6851,-2.2636,-15844.9132,17.2440,1347.4696,89017.8000,-67893.6121
943.0000,5.8307,11.2865,10548.2000,112876.6000,-102328.4000,5.7323,2502.9640,15794.8211,18297.7851,279.9545,128671.4211,8045.2360,-120626.1851,5.8307,1.3526,16166.9000,0.0000,16166.9000,0.6736,4531.9677,0.0000,4531.9677,32.8994,0.0000,11634.9323,11634.9323,5.8307,2.7553,45435.8000,0.0000,45435.8000,2.9217,10779.4118,0.0000,10779.4118,142.6932,0.0000,34656.3882,34656.3882,5.8307,1.3526,579.5000,0.0000,579.5000,0.0241,162.4477,0.0000,162.4477,1.1793,0.0000,417.0523,417.0523,5.8307,2.7372,26968.4000,0.0000,26968.4000,1.7283,6346.5656,0.0000,6346.5656,84.4098,0.0000,20621.8344,20621.8344,5.8307,1.3526,18958.4000,0.0000,18958.4000,0.7900,5314.4917,0.0000,5314.4917,38.5800,0.0000,13643.9083,13643.9083,6.6967,5.8305,6.6967,6.2636,1.9828,29741.7934,6.6967,5.8308,5.8305,6.2637,1.9822,15857.3786,6.6967,5.8308,5.8306,6.2637,1.9821,13875.0191,17.8051,1391.3188,5780.6000,59474.1911
944.0000,5.8590,11.7930,7554.3000,148060.5000,-140506.2000,7.1229,1791.5829,20727.6980,22519.2809,347.8714,168788.1980,5762.7171,-163025.4809,5.8590,1.4118,27504.3000,0.0000,27504.3000,1.1542,7706.6918,0.0000,7706.6918,56.3693,0.0000,19797.6082,19797.6082,5.8590,2.8065,32238.4000,0.0000,32238.4000,2.0889,7644.3153,0.0000,7644.3153,102.0203,0.0000,24594.0847,24594.0847,5.8590,1.4118,1230.1000,0.0000,1230.1000,0.0516,344.6734,0.0000,344.6734,2.5211,0.0000,885.4266,885.4266,5.8590,2.7885,25532.1000,0.0000,25532.1000,1.6488,6005.5384,0.0000,6005.5384,80.5257,0.0000,19526.5616,19526.5616,5.8590,1.4118,20154.0000,0.0000,20154.0000,0.8457,5647.1413,0.0000,5647.1413,41.3050,0.0000,14506.8587,14506.8587,7.5399,5.8588,7.5399,6.6994,4.1861,62791.0247,7.5399,5.8591,5.8588,6.6995,4.1854,33483.3110,7.5399,5.8591,5.8589,6.6995,4.1854,29298.0489,19.3684,1513.4705,-33847.3000,125572.3846
945.0000,5.8012,12.0208,4473.2000,163306.9000,-158833.7000,7.6175,1062.0330,22840.5343,23902.5673,372.0251,186147.4343,3411.1670,-182736.2673,5.8012,1.3531,33561.5000,0.0000,33561.5000,1.4076,9412.4398,0.0000,9412.4398,68.7453,0.0000,24149.0602,24149.0602,5.8012,6.9618,6868.6000,7864.7000,-996.1000,0.8520,1630.4471,1187.4664,2817.9135,41.6109,9052.1664,5238.1529,-3814.0135,5.8012,1.3531,2102.2000,0.0000,2102.2000,0.0882,589.5693,0.0000,589.5693,4.3060,0.0000,1512.6307,1512.6307,5.8012,2.7299,23652.3000,0.0000,23652.3000,1.5265,5569.0920,0.0000,5569.0920,74.5527,0.0000,18083.2080,18083.2080,5.8012,1.3531,19356.9000,0.0000,19356.9000,0.8119,5428.7102,0.0000,5428.7102,39.6495,0.0000,13928.1898,13928.1898,8.5169,5.8010,8.5169,7.1590,6.4442,96662.4119,8.5169,5.8013,5.8010,7.1591,6.4435,51548.1460,8.5169,5.8013,5.8011,7.1591,6.4436,45105.1155,18.4554,1442.1345,-81156.9000,193315.6733
946.0000,5.9070,12.2391,3202.2000,170772.4000,-167570.2000,7.8720,758.7430,23926.0995,24684.8426,384.4549,194698.4995,2443.4570,-192255.0426,5.9070,1.4612,38160.5000,0.0000,38160.5000,1.6023,10684.5062,0.0000,10684.5062,78.2540,0.0000,27475.9938,27475.9938,5.9070,9.9494,2176.5000,11228.3000,-9051.8000,0.7224,515.6208,1696.2304,2211.8512,35.2820,12924.5304,1660.8792,-11263.6512,5.9070,1.4612,2276.9000,0.0000,2276.9000,0.0956,637.5061,0.0000,637.5061,4.6691,0.0000,1639.3939,1639.3939,5.9070,2.8377,20668.2000,0.0000,20668.2000,1.3355,4857.3320,0.0000,4857.3320,65.2258,0.0000,15810.8680,15810.8680,5.9070,1.4612,16965.8000,0.0000,16965.8000,0.7124,4750.2311,0.0000,4750.2311,34.7910,0.0000,12215.5689,12215.5689,8.9824,5.9069,8.9824,7.4447,7.3191,109786.9863,8.9824,5.9072,5.9069,7.4448,7.3185,58548.0553,8.9824,5.9072,5.9070,7.4448,7.3186,51229.8673,18.5103,1446.4242,-98550.6000,219564.9089
947.0000,6.1079,12.5233,2307.6000,188231.9000,-185924.3000,8.6052,544.6944,26460.0460,27004.7404,420.2640,214691.9460,1762.9056,-212929.0404,6.1079,1.6474,45059.7000,0.0000,45059.7000,1.8881,12576.6314,0.0000,12576.6314,92.2108,0.0000,32483.0686,32483.0686,6.1079,11.5839,616.3000,22817.1000,-22200.8000,1.2214,145.4534,3450.5483,3596.0017,59.6508,26267.6483,470.8466,-25796.8017,6.1079,1.6474,2333.7000,0.0000,2333.7000,0.0978,651.3600,0.0000,651.3600,4.7757,0.0000,1682.3400,1682.3400,6.1079,3.0284,18493.6000,0.0000,18493.6000,1.1924,4330.8407,0.0000,4330.8407,58.2337,0.0000,14162.7593,14162.7593,6.1079,1.6474,15371.7000,0.0000,15371.7000,0.6441,4290.4015,0.0000,4290.4015,31.4569,0.0000,11081.2985,11081.2985,9.5141,6.1078,9.5141,7.8109,8.9661,134491.2707,9.5141,6.1081,6.1078,7.8111,8.9654,71723.2665,9.5141,6.1080,6.1079,7.8111,8.9655,62758.4296,20.4734,1599.8206,-126866.4000,268972.9668
948.0000,6.2851,12.7749,1245.1000,198571.6000,-197326.5000,9.0133,292.9150,27996.5145,28289.4295,440.1950,226568.1145,952.1850,-225615.9295,6.2851,1.8023,47366.0000,0.0000,47366.0000,1.9770,13183.8484,0.0000,13183.8484,96.5524,0.0000,34182.1516,34182.1516,6.2851,12.0452,6.8000,31538.4000,-31531.6000,1.6342,1.5996,4774.0730,4775.6726,79.8130,36312.4730,5.2004,-36307.2726,6.2851,1.8023,2766.3000,0.0000,2766.3000,0.1155,769.9717,0.0000,769.9717,5.6389,0.0000,1996.3283,1996.3283,6.2851,3.1896,16275.7000,0.0000,16275.7000,1.0450,3799.5506,0.0000,3799.5506,51.0351,0.0000,12476.1494,12476.1494,6.2851,1.8023,12382.8000,0.0000,12382.8000,0.5168,3446.6275,0.0000,3446.6275,25.2415,0.0000,8936.1725,8936.1725,9.9893,6.2850,9.9893,8.1371,10.2169,153253.5276,9.9893,6.2852,6.2850,8.1373,10.2162,81729.6588,9.9893,6.2852,6.2851,8.1372,10.2163,71514.0959,21.4527,1676.3422,-150067.3000,306497.2823
949.0000,6.4688,13.0170,341.0000,212530.5000,-212189.5000,9.5947,79.9441,30058.0988,30138.0429,468.5874,242588.5988,261.0559,-242327.5429,6.4688,1.9657,41033.5000,0.0000,41033.5000,1.7068,11388.6419,0.0000,11388.6419,83.3580,0.0000,29644.8581,29644.8581,6.4688,12.2300,0.0000,41815.6000,-41815.6000,2.1670,0.0000,6336.4150,6336.4150,105.8312,48152.0150,0.0000,-48152.0150,6.4688,1.9657,3313.5000,0.0000,3313.5000,0.1378,919.6453,0.0000,919.6453,6.7312,0.0000,2393.8547,2393.8547,6.4688,3.3588,15382.3000,0.0000,15382.3000,0.9840,3579.3932,0.0000,3579.3932,48.0561,0.0000,11802.9068,11802.9068,6.4688,1.9657,10788.8000,0.0000,10788.8000,0.4488,2994.3773,0.0000,2994.3773,21.9170,0.0000,7794.4227,7794.4227,10.5864,6.4687,10.5864,8.5275,11.9425,179136.8973,10.5864,6.4689,6.4687,8.5277,11.9417,95533.8340,10.5864,6.4689,6.4688,8.5276,11.9419,83593.0309,22.5585,1762.7542,-183487.0000,358263.7623
950.0000,6.6663,13.2322,0.0000,220825.2000,-220825.2000,9.9572,0.0000,31337.3327,31337.3327,486.2914,252162.5327,0.0000,-252162.5327,6.6663,2.1419,47367.2000,0.0000,47367.2000,1.9633,13106.2698,0.0000,13106.2698,95.8853,0.0000,34260.9302,34260.9302,6.6663,12.4261,0.0000,38914.3000,-38914.3000,2.0174,0.0000,5903.7173,5903.7173,98.5262,44818.0173,0.0000,-44818.0173,6.6663,2.1419,3162.0000,0.0000,3162.0000,0.1311,874.9098,0.0000,874.9098,6.4008,0.0000,2287.0902,2287.0902,6.6663,3.5412,13681.8000,0.0000,13681.8000,0.8719,3172.6796,0.0000,3172.6796,42.5810,0.0000,10509.1204,10509.1204,6.6663,2.1419,9593.2000,0.0000,9593.2000,0.3976,2654.3910,0.0000,2654.3910,19.4195,0.0000,6938.8090,6938.8090,10.7735,6.6662,10.7735,8.7198,12.1495,182242.6474,10.7735,6.6664,6.6662,8.7199,12.1488,97190.3469,10.7735,6.6664,6.6662,8.7199,12.1489,85042.1191,23.0076,1797.8502,-185935.3000,364475.1135
951.0000,6.7912,13.3519,0.0000,233298.0000,-233298.0000,10.5308,0.0000,33179.2116,33179.2116,514.3071,266477.2116,0.0000,-266477.2116,6.7912,2.2463,45058.1000,0.0000,45058.1000,1.8606,12443.2369,0.0000,12443.2369,90.8673,0.0000,32614.8631,32614.8631,6.7912,12.5492,0.0000,36165.7000,-36165.7000,1.8757,0.0000,5490.9528,5490.9528,91.6059,41656.6528,0.0000,-41656.6528,6.7912,2.2463,2076.6000,0.0000,2076.6000,0.0857,573.4735,0.0000,573.4735,4.1878,0.0000,1503.1265,1503.1265,6.7912,3.6513,12604.4000,0.0000,12604.4000,0.7999,2916.4561,0.0000,2916.4561,39.0681,0.0000,9687.9439,9687.9439,6.7912,2.2463,8397.7000,0.0000,8397.7000,0.3468,2319.1073,0.0000,2319.1073,16.9354,0.0000,6078.5927,6078.5927,11.1111,6.7911,11.1111,8.9511,12.9128,193691.7860,11.1111,6.7913,6.7911,8.9512,12.9121,103296.4940,11.1111,6.7913,6.7912,8.9512,12.9121,90384.9976,23.2493,1816.7320,-201326.9000,387373.2776
952.0000,6.9986,13.5578,0.0000,247015.7000,-247015.7000,11.1576,0.0000,35258.1675,35258.1675,544.9173,282273.8675,0.0000,-282273.8675,6.9986,2.4374,42761.9000,0.0000,42761.9000,1.7616,11771.2918,0.0000,11771.2918,86.0320,0.0000,30990.6082,30990.6082,6.9986,12.7560,0.0000,40097.6000,-40097.6000,2.0802,0.0000,6095.9837,6095.9837,101.5929,46193.5837,0.0000,-46193.5837,6.9986,2.4374,2009.9000,0.0000,2009.9000,0.0828,553.2757,0.0000,553.2757,4.0437,0.0000,1456.6243,1456.6243,6.9986,3.8472,12755.7000,0.0000,12755.7000,0.8075,2940.7949,0.0000,2940.7949,39.4355,0.0000,9814.9051,9814.9051,6.9986,2.4374,9593.2000,0.0000,9593.2000,0.3952,2640.7703,0.0000,2640.7703,19.3004,0.0000,6952.4297,6952.4297,11.4446,6.9985,11.4446,9.2215,13.9629,209443.9179,11.4446,6.9988,6.9985,9.2217,13.9622,111697.3816,11.4446,6.9987,6.9986,9.2216,13.9623,97735.9047,24.4272,1908.7724,-219992.6000,418877.2041
953.0000,7.0988,13.6520,0.0000,247415.5000,-247415.5000,11.1883,0.0000,35377.9121,35377.9121,546.4171,282793.4121,0.0000,-282793.4121,7.0988,2.5169,36435.3000,0.0000,36435.3000,1.4951,10014.2443,0.0000,10014.2443,73.0165,0.0000,26421.0557,26421.0557,7.0988,12.8540,0.0000,40903.9000,-40903.9000,2.1230,0.0000,6222.6595,6222.6595,103.6838,47126.5595,0.0000,-47126.5595,7.0988,2.5169,2598.9000,0.0000,2598.9000,0.1066,714.3078,0.0000,714.3078,5.2082,0.0000,1884.5922,1884.5922,7.0988,3.9322,11740.7000,0.0000,11740.7000,0.7401,2702.0728,0.0000,2702.0728,36.1432,0.0000,9038.6272,9038.6272,7.0988,2.5169,11187.3000,0.0000,11187.3000,0.4591,3074.8300,0.0000,3074.8300,22.4194,0.0000,8112.4700,8112.4700,11.6762,7.0987,11.6762,9.3874,14.2235,213352.4933,11.6762,7.0989,7.0987,9.3876,14.2228,113782.0686,11.6762,7.0989,7.0987,9.3875,14.2228,99559.7867,24.1681,1888.5316,-226357.2000,426694.3485
954.0000,6.8969,13.4437,0.0000,232655.7000,-232655.7000,10.5266,0.0000,33149.1003,33149.1003,514.1020,265804.8003,0.0000,-265804.8003,6.8969,2.3119,23786.0000,0.0000,23786.0000,0.9742,6557.9953,0.0000,6557.9953,47.5774,0.0000,17228.0047,17228.0047,6.8969,12.6499,0.0000,18155.9000,-18155.9000,0.9425,0.0000,2758.4084,2758.4084,46.0323,20914.3084,0.0000,-20914.3084,6.8969,2.3119,1638.7000,0.0000,1638.7000,0.0671,451.8030,0.0000,451.8030,3.2778,0.0000,1186.8970,1186.8970,6.8969,3.7272,10420.5000,0.0000,10420.5000,0.6555,2406.6854,0.0000,2406.6854,32.0133,0.0000,8013.8146,8013.8146,6.8969,2.3119,14774.0000,0.0000,14774.0000,0.6051,4073.3130,0.0000,4073.3130,29.5514,0.0000,10700.6870,10700.6870,11.5960,6.8968,11.5960,9.2464,12.4798,187196.3701,11.5960,6.8971,6.8968,9.2465,12.4791,99832.9953,11.5960,6.8971,6.8969,9.2465,12.4791,87353.4678,20.6565,1614.1301,-200192.4000,374382.8332
955.0000,6.5348,13.0239,646.2000,141837.1000,-141190.9000,6.4496,151.3071,20082.6112,20233.9183,314.9873,161919.7112,494.8929,-161424.8183,6.5348,1.9769,19578.4000,0.0000,19578.4000,0.8049,5428.3166,0.0000,5428.3166,39.3106,0.0000,14150.0834,14150.0834,6.5348,5.0078,939.4000,253.1000,686.3000,0.0727,219.9455,38.3677,258.3132,3.5492,291.4677,719.4545,427.9868,6.5348,1.9769,1355.1000,0.0000,1355.1000,0.0557,375.7157,0.0000,375.7157,2.7208,0.0000,979.3843,979.3843,6.5348,3.3841,10448.0000,0.0000,10448.0000,0.6599,2428.3869,0.0000,2428.3869,32.2309,0.0000,8019.6131,8019.6131,6.5348,1.9769,17364.3000,0.0000,17364.3000,0.7139,4814.4342,0.0000,4814.4342,34.8650,0.0000,12549.8658,12549.8658,10.2445,6.5346,10.2445,8.3896,6.2650,93975.5744,10.2445,6.5348,6.5346,8.3897,6.2647,50117.2121,10.2445,6.5350,6.5347,8.3898,6.2644,43850.6252,13.1351,1026.3932,-91758.8000,187943.4117
956.0000,6.3971,12.8467,1124.7000,134128.5000,-133003.8000,6.1189,264.0315,18946.5939,19210.6254,298.8358,153075.0939,860.6685,-152214.4254,6.3971,1.8743,19588.2000,0.0000,19588.2000,0.8109,5442.6741,0.0000,5442.6741,39.6023,0.0000,14145.5259,14145.5259,6.3971,3.2898,2108.0000,0.0000,2108.0000,0.1346,494.8239,0.0000,494.8239,6.5738,0.0000,1613.1761,1613.1761,6.3971,1.8743,1023.7000,0.0000,1023.7000,0.0424,284.4399,0.0000,284.4399,2.0697,0.0000,739.2601,739.2601,6.3971,3.2722,11679.8000,0.0000,11679.8000,0.7433,2721.2671,0.0000,2721.2671,36.3007,0.0000,8958.5329,8958.5329,6.3971,1.8743,16567.3000,0.0000,16567.3000,0.6858,4603.3027,0.0000,4603.3027,33.4948,0.0000,11963.9973,11963.9973,9.8838,6.3969,9.8838,8.1404,5.7399,86099.1442,9.8838,6.3972,6.3969,8.1405,5.7395,45916.1845,9.8838,6.3973,6.3970,8.1406,5.7393,40175.0958,12.8038,1000.5049,-82036.8000,172190.4246
957.0000,6.5494,12.7399,2488.1000,84843.3000,-82355.2000,3.9768,582.4264,12015.9048,12598.3312,194.2200,96859.2048,1905.6736,-94953.5312,6.5494,2.0343,19588.5000,0.0000,19588.5000,0.8130,5429.8868,0.0000,5429.8868,39.7076,0.0000,14158.6132,14158.6132,6.5494,3.4483,5898.0000,0.0000,5898.0000,0.3777,1380.5476,0.0000,1380.5476,18.4455,0.0000,4517.4524,4517.4524,6.5494,2.0343,1131.5000,0.0000,1131.5000,0.0470,313.6492,0.0000,313.6492,2.2936,0.0000,817.8508,817.8508,6.5494,3.4308,12959.8000,0.0000,12959.8000,0.8271,3011.4236,0.0000,3011.4236,40.3939,0.0000,9948.3764,9948.3764,6.5494,2.0343,15172.5000,0.0000,15172.5000,0.6297,4205.7819,0.0000,4205.7819,30.7560,0.0000,10966.7181,10966.7181,8.6691,6.5492,8.6691,7.6091,2.7274,40911.5712,8.6691,6.5494,6.5492,7.6093,2.7271,21816.8109,8.6691,6.5496,6.5493,7.6094,2.7269,19087.9745,10.0070,781.9597,-27604.9000,81816.3566
958.0000,6.4252,12.4030,3791.6000,81448.0000,-77656.4000,3.9059,889.6338,11510.6062,12400.2400,190.7588,92958.6062,2901.9662,-90056.6400,6.4252,1.9004,16561.6000,0.0000,16561.6000,0.6854,4599.7051,0.0000,4599.7051,33.4739,0.0000,11961.8949,11961.8949,6.4252,3.3165,8514.8000,0.0000,8514.8000,0.5435,1997.6821,0.0000,1997.6821,26.5455,0.0000,6517.1179,6517.1179,6.4252,1.9004,641.0000,0.0000,641.0000,0.0265,178.0269,0.0000,178.0269,1.2956,0.0000,462.9731,462.9731,6.4252,3.2989,14857.7000,0.0000,14857.7000,0.9452,3459.9707,0.0000,3459.9707,46.1637,0.0000,11397.7293,11397.7293,6.4252,1.9004,12382.8000,0.0000,12382.8000,0.5125,3439.1139,0.0000,3439.1139,25.0278,0.0000,8943.6861,8943.6861,8.4140,6.4250,8.4140,7.4195,2.5389,38083.2376,8.4140,6.4253,6.4250,7.4197,2.5385,20308.1601,8.4140,6.4255,6.4251,7.4197,2.5383,17768.1856,9.9286,775.8366,-24698.5000,76159.5834
959.0000,6.8176,12.3335,5967.0000,67465.8000,-61498.8000,3.4072,1389.7630,9599.2767,10989.0397,166.4000,77065.0767,4577.2370,-72487.8397,6.8176,2.2929,16187.1000,0.0000,16187.1000,0.6715,4468.4012,0.0000,4468.4012,32.7949,0.0000,11718.6988,11718.6988,6.8176,3.7099,31456.0000,0.0000,31456.0000,2.0131,7326.3094,0.0000,7326.3094,98.3186,0.0000,24129.6906,24129.6906,6.8176,2.2929,480.8000,0.0000,480.8000,0.0199,132.7234,0.0000,132.7234,0.9741,0.0000,348.0766,348.0766,6.8176,3.6928,18306.0000,0.0000,18306.0000,1.1676,4233.7619,0.0000,4233.7619,57.0240,0.0000,14072.2381,14072.2381,6.8176,2.2929,10788.8000,0.0000,10788.8000,0.4476,2978.2164,0.0000,2978.2164,21.8580,0.0000,7810.5836,7810.5836,7.3010,6.8174,7.3010,7.0592,0.7206,10808.8543,7.3010,6.8177,6.8174,7.0593,0.7202,5761.5783,7.3010,6.8178,6.8175,7.0594,0.7199,5039.4968,11.5904,905.6873,15719.9000,21609.9294
960.0000,6.8421,11.9798,7617.2000,60758.4000,-53141.2000,3.2076,1773.2934,8648.6235,10421.9169,156.6550,69407.0235,5843.9066,-63563.1169,6.8421,2.2828,16182.5000,0.0000,16182.5000,0.6663,4465.4379,0.0000,4465.4379,32.5410,0.0000,11717.0621,11717.0621,6.8421,3.7087,42107.8000,0.0000,42107.8000,2.6731,9802.7318,0.0000,9802.7318,130.5499,0.0000,32305.0682,32305.0682,6.8421,2.2828,465.1000,0.0000,465.1000,0.0192,128.3408,0.0000,128.3408,0.9353,0.0000,336.7592,336.7592,6.8421,3.6915,21827.2000,0.0000,21827.2000,1.3810,5045.9748,0.0000,5045.9748,67.4443,0.0000,16781.2252,16781.2252,6.8421,2.2828,6006.5000,0.0000,6006.5000,0.2473,1657.4480,0.0000,1657.4480,12.0783,0.0000,4349.0520,4349.0520,6.7811,6.8419,6.7811,6.8115,-0.0960,-1440.5191,6.7811,6.8422,6.8419,6.8116,-0.0964,-771.5560,6.7811,6.8423,6.8420,6.8117,-0.0967,-677.0110,12.2917,960.4891,33447.9000,-2889.0862
961.0000,6.8091,11.4334,10046.3000,55251.7000,-45205.4000,3.1064,2340.2365,7860.2501,10200.4867,151.7131,63111.9501,7706.0635,-55405.8867,6.8091,2.2486,16172.6000,0.0000,16172.6000,0.6656,4464.9833,0.0000,4464.9833,32.5060,0.0000,11707.6167,11707.6167,6.8091,3.6748,45132.1000,0.0000,45132.1000,2.8636,10513.2122,0.0000,10513.2122,139.8559,0.0000,34618.8878,34618.8878,6.8091,2.2486,479.7000,0.0000,479.7000,0.0197,132.4371,0.0000,132.4371,0.9642,0.0000,347.2629,347.2629,6.8091,3.6575,24485.7000,0.0000,24485.7000,1.5484,5663.8237,0.0000,5663.8237,75.6207,0.0000,18821.8763,18821.8763,6.8091,2.2486,1822.8000,0.0000,1822.8000,0.0750,503.2445,0.0000,503.2445,3.6637,0.0000,1319.5555,1319.5555,6.4518,6.8089,6.4518,6.6304,-0.5702,-8552.9899,6.4518,6.8092,6.8089,6.6305,-0.5706,-4564.9008,6.4518,6.8094,6.8090,6.6306,-0.5709,-3996.0986,12.4182,970.3767,42887.5000,-17113.9894
962.0000,6.8077,11.0007,11860.9000,50414.5000,-38553.6000,2.9982,2763.0111,7171.9228,9934.9339,146.4271,57586.4228,9097.8889,-48488.5339,6.8077,2.2501,16191.9000,0.0000,16191.9000,0.6668,4470.4084,0.0000,4470.4084,32.5652,0.0000,11721.4916,11721.4916,6.8077,3.6755,52073.0000,0.0000,52073.0000,3.3063,12130.3611,0.0000,12130.3611,161.4738,0.0000,39942.6389,39942.6389,6.8077,2.2501,474.7000,0.0000,474.7000,0.0195,131.0595,0.0000,131.0595,0.9547,0.0000,343.6405,343.6405,6.8077,3.6583,26532.3000,0.0000,26532.3000,1.6789,6137.3756,0.0000,6137.3756,81.9969,0.0000,20394.9244,20394.9244,6.8077,2.2501,1025.5000,0.0000,1025.5000,0.0422,283.1295,0.0000,283.1295,2.0625,0.0000,742.3705,742.3705,6.0739,6.8075,6.0739,6.4407,-1.2326,-18488.2973,6.0739,6.8078,6.8075,6.4409,-1.2330,-9863.8078,6.0739,6.8080,6.8076,6.4409,-1.2332,-8632.6929,13.0680,1021.1524,57743.8000,-36984.7980
963.0000,6.7711,10.4884,13832.4000,45826.7000,-31994.3000,2.9108,3224.4874,6515.1110,9739.5984,142.1571,52341.8110,10607.9126,-41733.8984,6.7711,2.2146,16194.5000,0.0000,16194.5000,0.6669,4473.6609,0.0000,4473.6609,32.5713,0.0000,11720.8391,11720.8391,6.7711,3.6397,49927.0000,0.0000,49927.0000,3.1701,11638.3499,0.0000,11638.3499,154.8237,0.0000,38288.6501,38288.6501,6.7711,2.2146,470.1000,0.0000,470.1000,0.0194,129.8631,0.0000,129.8631,0.9455,0.0000,340.2369,340.2369,6.7711,3.6224,28730.7000,0.0000,28730.7000,1.8181,6650.1577,0.0000,6650.1577,88.7935,0.0000,22080.5423,22080.5423,6.7711,2.2146,427.4000,0.0000,427.4000,0.0176,118.0674,0.0000,118.0674,0.8596,0.0000,309.3326,309.3326,5.8367,6.7710,5.8367,6.3038,-1.5500,-23250.2790,5.8367,6.7712,6.7710,6.3039,-1.5504,-12403.4918,5.8367,6.7714,6.7710,6.3040,-1.5507,-10854.8081,12.9043,1008.3616,63755.4000,-46508.5790
964.0000,6.7606,10.0061,15641.1000,41442.6000,-25801.5000,2.8231,3646.8366,5890.7505,9537.5871,137.8734,47333.3505,11994.2634,-35339.0871,6.7606,2.2075,16173.5000,0.0000,16173.5000,0.6665,4468.5890,0.0000,4468.5890,32.5516,0.0000,11704.9110,11704.9110,6.7606,3.6317,56316.0000,0.0000,56316.0000,3.5785,13130.2396,0.0000,13130.2396,174.7676,0.0000,43185.7604,43185.7604,6.7606,2.2075,475.5000,0.0000,475.5000,0.0196,131.3763,0.0000,131.3763,0.9570,0.0000,344.1237,344.1237,6.7606,3.6144,29180.0000,0.0000,29180.0000,1.8479,6755.4000,0.0000,6755.4000,90.2500,0.0000,22424.6000,22424.6000,6.7606,2.2075,427.4000,0.0000,427.4000,0.0176,118.0867,0.0000,118.0867,0.8602,0.0000,309.3133,309.3133,5.5261,6.7604,5.5261,6.1433,-2.1312,-31968.1477,5.5261,6.7607,6.7604,6.1434,-2.1316,-17053.0527,5.5261,6.7608,6.7605,6.1435,-2.1319,-14923.2337,13.4298,1049.4237,76770.9000,-63944.4342
965.0000,6.4912,10.9701,11670.5000,58680.7000,-47010.2000,3.3601,2734.8792,8302.3648,11037.2440,164.1030,66983.0648,8935.6208,-58047.4440,6.4912,1.9463,16188.2000,0.0000,16188.2000,0.6673,4491.3878,0.0000,4491.3878,32.5877,0.0000,11696.8122,11696.8122,6.4912,3.3678,53138.7000,0.0000,53138.7000,3.3773,12451.6859,0.0000,12451.6859,164.9432,0.0000,40687.0141,40687.0141,6.4912,1.9463,469.0000,0.0000,469.0000,0.0193,130.1232,0.0000,130.1232,0.9441,0.0000,338.8768,338.8768,6.4912,3.3501,30077.9000,0.0000,30077.9000,1.9052,6996.2374,0.0000,6996.2374,93.0473,0.0000,23081.6626,23081.6626,6.4912,1.9463,1025.5000,0.0000,1025.5000,0.0423,284.5232,0.0000,284.5232,2.0644,0.0000,740.9768,740.9768,5.9794,6.4911,5.9794,6.2352,-0.9247,-13870.0812,5.9794,6.4913,6.4911,6.2354,-0.9251,-7401.0264,5.9794,6.4914,6.4911,6.2354,-0.9253,-6477.2632,14.0573,1098.4552,53889.1000,-27748.3708
966.0000,6.4490,11.1273,11470.2000,65463.9000,-53993.7000,3.6543,2690.0816,9255.3998,11945.4814,178.4682,74719.2998,8780.1184,-65939.1814,6.4490,1.9285,16194.5000,0.0000,16194.5000,0.6710,4496.0890,0.0000,4496.0890,32.7684,0.0000,11698.4110,11698.4110,6.4490,3.3436,58506.6000,0.0000,58506.6000,3.7392,13720.3256,0.0000,13720.3256,182.6180,0.0000,44786.2744,44786.2744,6.4490,1.9285,637.0000,0.0000,637.0000,0.0264,176.8507,0.0000,176.8507,1.2889,0.0000,460.1493,460.1493,6.4490,3.3260,30156.1000,0.0000,30156.1000,1.9208,7019.6387,0.0000,7019.6387,93.8094,0.0000,23136.4613,23136.4613,6.4490,1.9285,5611.2000,0.0000,5611.2000,0.2325,1557.8409,0.0000,1557.8409,11.3539,0.0000,4053.3591,4053.3591,5.9884,6.4488,5.9884,6.2186,-0.9095,-13642.3660,5.9884,6.4491,6.4488,6.2187,-0.9100,-7279.7156,5.9884,6.4492,6.4489,6.2188,-0.9102,-6371.1700,15.3662,1200.7363,57111.7000,-27293.2516
967.0000,6.0536,12.0070,5851.5000,120791.1000,-114939.6000,5.8045,1382.6305,16964.4708,18347.1013,283.4818,137755.5708,4468.8695,-133286.7013,6.0536,1.5475,16177.3000,0.0000,16177.3000,0.6708,4519.0845,0.0000,4519.0845,32.7601,0.0000,11658.2155,11658.2155,6.0536,2.9580,32820.4000,0.0000,32820.4000,2.0994,7753.8637,0.0000,7753.8637,102.5328,0.0000,25066.5363,25066.5363,6.0536,1.5475,585.3000,0.0000,585.3000,0.0243,163.5020,0.0000,163.5020,1.1853,0.0000,421.7980,421.7980,6.0536,2.9400,28591.1000,0.0000,28591.1000,1.8227,6701.9088,0.0000,6701.9088,89.0188,0.0000,21889.1912,21889.1912,6.0536,1.5475,18969.5000,0.0000,18969.5000,0.7866,5299.0779,0.0000,5299.0779,38.4145,0.0000,13670.4221,13670.4221,7.4549,6.0535,7.4549,6.7542,3.0292,45437.4897,7.4549,6.0538,6.0535,6.7543,3.0286,24228.8155,7.4549,6.0538,6.0536,6.7543,3.0286,21200.0044,16.8124,1313.7438,-17796.0000,90866.3096
968.0000,6.1014,12.3611,3725.0000,154747.2000,-151022.2000,7.1925,879.3713,21750.6897,22630.0609,351.2680,176497.8897,2845.6287,-173652.2609,6.1014,1.6283,27517.4000,0.0000,27517.4000,1.1497,7681.1748,0.0000,7681.1748,56.1515,0.0000,19836.2252,19836.2252,6.1014,3.0303,24083.2000,0.0000,24083.2000,1.5532,5684.5867,0.0000,5684.5867,75.8582,0.0000,18398.6133,18398.6133,6.1014,1.6283,1227.3000,0.0000,1227.3000,0.0513,342.5871,0.0000,342.5871,2.5044,0.0000,884.7129,884.7129,6.1014,3.0125,25625.8000,0.0000,25625.8000,1.6472,6001.7543,0.0000,6001.7543,80.4450,0.0000,19624.0457,19624.0457,6.1014,1.6283,20165.7000,0.0000,20165.7000,0.8426,5629.0298,0.0000,5629.0298,41.1498,0.0000,14536.6702,14536.6702,8.1939,6.1013,8.1939,7.1476,5.0189,75283.4299,8.1939,6.1015,6.1013,7.1477,5.0183,40146.3385,8.1939,6.1015,6.1014,7.1477,5.0183,35128.1456,18.6547,1457.7043,-52402.8000,150557.9140
969.0000,6.0506,12.4339,2372.8000,166875.4000,-164502.6000,7.6563,560.6925,23435.6018,23996.2943,373.9192,190311.0018,1812.1075,-188498.8943,6.0506,1.5748,33579.2000,0.0000,33579.2000,1.4017,9380.6969,0.0000,9380.6969,68.4576,0.0000,24198.5031,24198.5031,6.0506,8.2842,4264.8000,7978.9000,-3714.1000,0.6881,1007.6215,1206.2522,2213.8736,33.6063,9185.1522,3257.1785,-5927.9736,6.0506,1.5748,2099.4000,0.0000,2099.4000,0.0876,586.4891,0.0000,586.4891,4.2800,0.0000,1512.9109,1512.9109,6.0506,2.9595,21654.6000,0.0000,21654.6000,1.3905,5076.2246,0.0000,5076.2246,67.9108,0.0000,16578.3754,16578.3754,6.0506,1.5748,19368.2000,0.0000,19368.2000,0.8085,5410.7070,0.0000,5410.7070,39.4858,0.0000,13957.4930,13957.4930,9.0280,6.0505,9.0280,7.5392,6.9093,103638.8925,9.0280,6.0508,6.0505,7.5394,6.9087,55269.3492,9.0280,6.0507,6.0506,7.5394,6.9087,48361.0484,18.0491,1410.3832,-91515.3000,207269.2901
970.0000,6.1159,12.5761,1491.3000,175605.2000,-174113.9000,7.9926,351.9590,24688.3602,25040.3192,390.3477,200293.5602,1139.3410,-199154.2192,6.1159,1.6426,38180.4000,0.0000,38180.4000,1.5954,10655.2246,0.0000,10655.2246,77.9148,0.0000,27525.1754,27525.1754,6.1159,10.5732,996.8000,7160.3000,-6163.5000,0.4352,235.2203,1082.8727,1318.0931,21.2533,8243.1727,761.5797,-7481.5931,6.1159,1.6426,2282.2000,0.0000,2282.2000,0.0954,636.9067,0.0000,636.9067,4.6573,0.0000,1645.2933,1645.2933,6.1159,3.0269,16503.9000,0.0000,16503.9000,1.0609,3864.3489,0.0000,3864.3489,51.8126,0.0000,12639.5511,12639.5511,6.1159,1.6426,16975.7000,0.0000,16975.7000,0.7093,4737.5066,0.0000,4737.5066,34.6423,0.0000,12238.1934,12238.1934,9.4435,6.1157,9.4435,7.7796,7.6297,114444.7750,9.4435,6.1160,6.1157,7.7797,7.6291,61032.6696,9.4435,6.1160,6.1158,7.7797,7.6291,53403.8067,17.8331,1393.5072,-106335.2000,228881.2513
971.0000,6.2991,12.8129,873.4000,196167.0000,-195293.6000,8.8825,205.4166,27664.0263,27869.4429,433.8067,223831.0263,667.9834,-223163.0429,6.2991,1.8152,45083.2000,0.0000,45083.2000,1.8814,12545.7151,0.0000,12545.7151,91.8849,0.0000,32537.4849,32537.4849,6.2991,12.0058,85.7000,16803.1000,-16717.4000,0.8760,20.1538,2543.7411,2563.8949,42.7818,19346.8411,65.5462,-19281.2949,6.2991,1.8152,2336.0000,0.0000,2336.0000,0.0975,650.0601,0.0000,650.0601,4.7610,0.0000,1685.9399,1685.9399,6.2991,3.2029,12832.9000,0.0000,12832.9000,0.8238,2995.0919,0.0000,2995.0919,40.2330,0.0000,9837.8081,9837.8081,6.2991,1.8152,15380.7000,0.0000,15380.7000,0.6419,4280.1283,0.0000,4280.1283,31.3477,0.0000,11100.5717,11100.5717,9.9767,6.2990,9.9767,8.1379,9.3644,140465.6341,9.9767,6.2992,6.2990,8.1380,9.3638,74910.0291,9.9767,6.2992,6.2991,8.1380,9.3638,65546.8250,19.8046,1547.5565,-136378.2000,280922.4882
