Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
972.0000,6.5151,13.0709,218.9000,209201.9000,-208983.0000,9.4379,51.2742,29610.7556,29662.0298,460.9321,238812.6556,167.6258,-238645.0298,6.5151,2.0095,47390.3000,0.0000,47390.3000,1.9707,13143.4781,0.0000,13143.4781,96.2456,0.0000,34246.8219,34246.8219,6.5151,12.2763,0.0000,31364.9000,-31364.9000,1.6254,0.0000,4754.0860,4754.0860,79.3838,36118.9860,0.0000,-36118.9860,6.5151,2.0095,2769.0000,0.0000,2769.0000,0.1151,767.9692,0.0000,767.9692,5.6236,0.0000,2001.0308,2001.0308,6.5151,3.4076,10500.8000,5.9000,10494.9000,0.6718,2441.5031,0.9368,2442.4398,32.8120,6.8368,8059.2969,8052.4602,6.5151,2.0095,12390.0000,0.0000,12390.0000,0.5152,3436.3086,0.0000,3436.3086,25.1630,0.0000,8953.6914,8953.6914,10.5210,6.5150,10.5210,8.5180,11.0757,166136.0686,10.5210,6.5152,6.5150,8.5181,11.0751,88600.5990,10.5210,6.5152,6.5151,8.5181,11.0752,77526.3498,21.5044,1680.3843,-167303.7000,332263.0174
973.0000,6.6741,13.2385,0.0000,222398.4000,-222398.4000,10.0306,0.0000,31564.8818,31564.8818,489.8782,253963.2818,0.0000,-253963.2818,6.6741,2.1455,41054.8000,0.0000,41054.8000,1.7002,11358.2731,0.0000,11358.2731,83.0334,0.0000,29696.5269,29696.5269,6.6741,12.4335,0.0000,36252.2000,-36252.2000,1.8796,0.0000,5500.1118,5500.1118,91.7951,41752.3118,0.0000,-41752.3118,6.6741,2.1455,3312.9000,0.0000,3312.9000,0.1372,916.5511,0.0000,916.5511,6.7003,0.0000,2396.3489,2396.3489,6.6741,3.5827,8489.8000,42.3000,8447.5000,0.5428,1968.4326,6.7193,1975.1519,26.5105,49.0193,6521.3674,6472.3481,6.6741,2.1455,10795.0000,0.0000,10795.0000,0.4470,2986.5584,0.0000,2986.5584,21.8329,0.0000,7808.4416,7808.4416,11.0607,6.6740,11.0607,8.8674,12.4674,187010.4773,11.0607,6.6743,6.6740,8.8675,12.4667,99733.5183,11.0607,6.6742,6.6741,8.8675,12.4668,87267.7660,22.1061,1727.4012,-195040.4000,374011.7617
974.0000,6.9550,13.5177,0.0000,237561.7000,-237561.7000,10.7237,0.0000,33882.6790,33882.6790,523.7288,271444.3790,0.0000,-271444.3790,6.9550,2.4051,47392.2000,0.0000,47392.2000,1.9567,13054.6909,0.0000,13054.6909,95.5601,0.0000,34337.5091,34337.5091,6.9550,12.7137,0.0000,42223.0000,-42223.0000,2.1899,0.0000,6417.2911,6417.2911,106.9506,48640.2911,0.0000,-48640.2911,6.9550,2.4051,3160.6000,0.0000,3160.6000,0.1305,870.6212,0.0000,870.6212,6.3729,0.0000,2289.9788,2289.9788,6.9550,4.1973,6612.8000,357.8000,6255.0000,0.4393,1525.7241,56.8884,1582.6125,21.4535,414.6884,5087.0759,4672.3875,6.9550,2.4051,9598.7000,0.0000,9598.7000,0.3963,2644.0651,0.0000,2644.0651,19.3545,0.0000,6954.6349,6954.6349,11.4053,6.9549,11.4053,9.1801,13.5917,203875.4753,11.4053,6.9551,6.9549,9.1802,13.5910,108727.9933,11.4053,6.9551,6.9550,9.1802,13.5911,95137.9713,23.7545,1856.2092,-213378.2000,407741.4400
975.0000,7.1242,13.6794,0.0000,251038.5000,-251038.5000,11.3494,0.0000,35912.2084,35912.2084,554.2864,286950.7084,0.0000,-286950.7084,7.1242,2.5455,45081.5000,0.0000,45081.5000,1.8514,12385.7900,0.0000,12385.7900,90.4179,0.0000,32695.7100,32695.7100,7.1242,12.8802,0.0000,41257.3000,-41257.3000,2.1411,0.0000,6277.4848,6277.4848,104.5693,47534.7848,0.0000,-47534.7848,7.1242,2.5455,2083.9000,0.0000,2083.9000,0.0856,572.5352,0.0000,572.5352,4.1796,0.0000,1511.3648,1511.3648,7.1242,4.6054,5132.6000,476.2000,4656.4000,0.3500,1180.7234,75.7592,1256.4826,17.0919,551.9592,3951.8766,3399.9174,7.1242,2.5455,8402.5000,0.0000,8402.5000,0.3451,2308.5212,0.0000,2308.5212,16.8525,0.0000,6093.9788,6093.9788,11.8004,7.1241,11.8004,9.4622,14.5395,218092.4714,11.8004,7.1243,7.1241,9.4624,14.5388,116310.3699,11.8004,7.1243,7.1242,9.4623,14.5389,101772.5254,24.1838,1889.7541,-232071.5000,436175.3667
976.0000,7.2317,13.7824,0.0000,255680.2000,-255680.2000,11.5700,0.0000,36646.4441,36646.4441,565.0584,292326.6441,0.0000,-292326.6441,7.2317,2.6354,42784.0000,0.0000,42784.0000,1.7514,11735.1210,0.0000,11735.1210,85.5368,0.0000,31048.8790,31048.8790,7.2317,12.9860,0.0000,34497.0000,-34497.0000,1.7910,0.0000,5252.6767,5252.6767,87.4684,39749.6767,0.0000,-39749.6767,7.2317,2.6354,2007.0000,0.0000,2007.0000,0.0822,550.4952,0.0000,550.4952,4.0125,0.0000,1456.5048,1456.5048,7.2317,4.7952,4421.4000,473.9000,3947.5000,0.3040,1015.2186,75.4236,1090.6422,14.8470,549.3236,3406.1814,2856.8578,7.2317,2.6354,9598.7000,0.0000,9598.7000,0.3929,2632.8045,0.0000,2632.8045,19.1904,0.0000,6965.8955,6965.8955,11.9589,7.2316,11.9589,9.5952,14.4877,217315.6237,11.9589,7.2318,7.2316,9.5954,14.4870,115896.2779,11.9589,7.2318,7.2317,9.5953,14.4871,101409.8081,23.8372,1862.6726,-231840.0000,434621.7098
977.0000,7.1238,13.6690,0.0000,238005.3000,-238005.3000,10.7765,0.0000,34047.4667,34047.4667,526.3073,272052.7667,0.0000,-272052.7667,7.1238,2.5211,36453.6000,0.0000,36453.6000,1.4893,10015.4139,0.0000,10015.4139,72.7339,0.0000,26438.1861,26438.1861,7.1238,12.8761,0.0000,21455.6000,-21455.6000,1.1142,0.0000,3264.5564,3264.5564,54.4149,24720.1564,0.0000,-24720.1564,7.1238,2.5211,2602.0000,0.0000,2602.0000,0.1063,714.8843,0.0000,714.8843,5.1916,0.0000,1887.1157,1887.1157,7.1238,4.6088,4220.9000,402.8000,3818.1000,0.2869,971.0003,64.0818,1035.0821,14.0121,466.8818,3249.8997,2783.0179,7.1238,2.5211,11193.7000,0.0000,11193.7000,0.4573,3075.4038,0.0000,3075.4038,22.3342,0.0000,8118.2962,8118.2962,11.8160,7.1236,11.8160,9.4698,12.8776,193164.0118,11.8160,7.1239,7.1236,9.4700,12.8770,103016.1010,11.8160,7.1239,7.1237,9.4700,12.8770,90138.8358,21.3457,1667.9857,-205393.5000,386318.9486
978.0000,7.1008,13.6496,0.0000,246836.0000,-246836.0000,11.1697,0.0000,35296.3087,35296.3087,545.5111,282132.3087,0.0000,-282132.3087,7.1008,2.5081,23797.5000,0.0000,23797.5000,0.9742,6540.5416,0.0000,6540.5416,47.5781,0.0000,17256.9584,17256.9584,7.1008,12.8544,0.0000,18636.9000,-18636.9000,0.9676,0.0000,2835.2463,2835.2463,47.2545,21472.1463,0.0000,-21472.1463,7.1008,2.5081,1640.8000,0.0000,1640.8000,0.0672,450.9600,0.0000,450.9600,3.2804,0.0000,1189.8400,1189.8400,7.1008,3.9261,4786.9000,0.0000,4786.9000,0.3010,1101.6464,0.0000,1101.6464,14.6986,0.0000,3685.2536,3685.2536,7.1008,2.5081,14782.5000,0.0000,14782.5000,0.6051,4062.8451,0.0000,4062.8451,29.5545,0.0000,10719.6549,10719.6549,12.0847,7.1007,12.0847,9.5927,13.5379,203069.1003,12.0847,7.1009,7.1007,9.5928,13.5373,108298.6441,12.0847,7.1009,7.1007,9.5928,13.5373,94761.3545,21.1272,1650.9053,-220465.2000,406129.0990
979.0000,6.6487,13.1677,274.8000,149618.4000,-149343.6000,6.7862,64.2064,21225.9155,21290.1220,331.4274,170844.3155,210.5936,-170633.7220,6.6487,2.0701,19588.5000,0.0000,19588.5000,0.8022,5421.5201,0.0000,5421.5201,39.1800,0.0000,14166.9799,14166.9799,6.6487,7.9932,200.1000,248.0000,-47.9000,0.0255,46.7510,37.6202,84.3712,1.2456,285.6202,153.3490,-132.2712,6.6487,2.0701,1351.7000,0.0000,1351.7000,0.0554,374.1108,0.0000,374.1108,2.7036,0.0000,977.5892,977.5892,6.6487,3.4829,5215.2000,0.0000,5215.2000,0.3280,1209.7282,0.0000,1209.7282,16.0212,0.0000,4005.4718,4005.4718,6.6487,2.0701,17374.4000,0.0000,17374.4000,0.7116,4808.7224,0.0000,4808.7224,34.7515,0.0000,12565.6776,12565.6776,10.7882,6.6485,10.7882,8.7184,6.9526,104288.4720,10.7882,6.6487,6.6485,8.7185,6.9522,55617.7602,10.7882,6.6489,6.6486,8.7185,6.9520,48663.7536,13.0634,1020.7901,-105861.7000,208569.9857
980.0000,6.4996,13.0110,495.4000,142745.4000,-142250.0000,6.4730,116.0742,20199.0645,20315.1387,316.1289,162944.4645,379.3258,-162565.1387,6.4996,1.9642,19598.1000,0.0000,19598.1000,0.8095,5436.7460,0.0000,5436.7460,39.5362,0.0000,14161.3540,14161.3540,6.4996,3.3832,700.0000,0.0000,700.0000,0.0446,164.0012,0.0000,164.0012,2.1778,0.0000,535.9988,535.9988,6.4996,1.9642,1030.8000,0.0000,1030.8000,0.0426,285.9562,0.0000,285.9562,2.0795,0.0000,744.8438,744.8438,6.4996,3.3657,6943.3000,0.0000,6943.3000,0.4408,1614.7995,0.0000,1614.7995,21.5290,0.0000,5328.5005,5328.5005,6.4996,1.9642,16576.9000,0.0000,16576.9000,0.6847,4598.6292,0.0000,4598.6292,33.4414,0.0000,11978.2708,11978.2708,10.4615,6.4995,10.4615,8.4805,6.4910,97365.3657,10.4615,6.4997,6.4995,8.4806,6.4906,51925.1928,10.4615,6.4999,6.4996,8.4807,6.4904,45433.1282,12.7428,995.7426,-97400.9000,194723.6866
981.0000,6.5944,12.9333,1550.8000,89707.5000,-88156.7000,4.1406,362.7115,12714.6228,13077.3342,202.2178,102422.1228,1188.0885,-101234.0342,6.5944,2.0692,19598.7000,0.0000,19598.7000,0.8119,5428.9188,0.0000,5428.9188,39.6501,0.0000,14169.7812,14169.7812,6.5944,3.4859,3237.3000,0.0000,3237.3000,0.2069,757.1216,0.0000,757.1216,10.1029,0.0000,2480.1784,2480.1784,6.5944,2.0692,1126.8000,0.0000,1126.8000,0.0467,312.1281,0.0000,312.1281,2.2796,0.0000,814.6719,814.6719,6.5944,3.4685,8992.1000,0.0000,8992.1000,0.5727,2087.8135,0.0000,2087.8135,27.9677,0.0000,6904.2865,6904.2865,6.5944,2.0692,15181.3000,0.0000,15181.3000,0.6289,4205.2812,0.0000,4205.2812,30.7133,0.0000,10976.0188,10976.0188,9.2604,6.5942,9.2604,7.9273,3.2946,49419.6959,9.2604,6.5944,6.5942,7.9274,3.2944,26354.8876,9.2604,6.5946,6.5943,7.9275,3.2941,23058.8995,9.6112,751.0355,-40020.5000,98833.4830
982.0000,6.4277,12.6463,2280.9000,86069.8000,-83788.9000,4.0229,535.1487,12164.2990,12699.4477,196.4702,98234.0990,1745.7513,-96488.3477,6.4277,1.8989,16570.3000,0.0000,16570.3000,0.6852,4601.9420,0.0000,4601.9420,33.4627,0.0000,11968.3580,11968.3580,6.4277,3.3161,4976.5000,0.0000,4976.5000,0.3174,1167.4966,0.0000,1167.4966,15.5002,0.0000,3809.0034,3809.0034,6.4277,1.8989,647.0000,0.0000,647.0000,0.0268,179.6863,0.0000,179.6863,1.3066,0.0000,467.3137,467.3137,6.4277,3.2985,10609.3000,0.0000,10609.3000,0.6743,2470.5203,0.0000,2470.5203,32.9330,0.0000,8138.7797,8138.7797,6.4277,1.8989,12390.0000,0.0000,12390.0000,0.5123,3440.9794,0.0000,3440.9794,25.0209,0.0000,8949.0206,8949.0206,9.0523,6.4276,9.0523,7.7399,3.1580,47369.6128,9.0523,6.4278,6.4276,7.7401,3.1577,25261.3470,9.0523,6.4280,6.4277,7.7401,3.1575,22102.3625,9.3582,731.2644,-38595.8000,94733.3222
983.0000,6.8059,12.7013,3875.2000,71470.0000,-67594.8000,3.4595,902.7633,10166.9380,11069.7013,168.9546,81636.9380,2972.4367,-78664.5013,6.8059,2.2813,16195.4000,0.0000,16195.4000,0.6718,4471.5003,0.0000,4471.5003,32.8101,0.0000,11723.8997,11723.8997,6.8059,3.6983,21994.4000,0.0000,21994.4000,1.4075,5123.7493,0.0000,5123.7493,68.7420,0.0000,16870.6507,16870.6507,6.8059,2.2813,469.5000,0.0000,469.5000,0.0195,129.6275,0.0000,129.6275,0.9512,0.0000,339.8725,339.8725,6.8059,3.6811,12785.1000,0.0000,12785.1000,0.8154,2957.5065,0.0000,2957.5065,39.8241,0.0000,9827.5935,9827.5935,6.8059,2.2813,10795.0000,0.0000,10795.0000,0.4478,2980.4664,0.0000,2980.4664,21.8695,0.0000,7814.5336,7814.5336,8.0254,6.8057,8.0254,7.4156,1.6045,24067.8802,8.0254,6.8060,6.8057,7.4157,1.6042,12833.6628,8.0254,6.8061,6.8058,7.4158,1.6040,11227.8774,10.2323,799.5636,-5355.4000,48129.4204
984.0000,6.8272,12.5152,4654.8000,64634.1000,-59979.3000,3.2026,1083.9451,9197.9186,10281.8638,156.4103,73832.0186,3570.8549,-70261.1638,6.8272,2.2693,16190.2000,0.0000,16190.2000,0.6668,4468.5907,0.0000,4468.5907,32.5637,0.0000,11721.6093,11721.6093,6.8272,3.6949,28169.4000,0.0000,28169.4000,1.7887,6559.6674,0.0000,6559.6674,87.3566,0.0000,21609.7326,21609.7326,6.8272,2.2693,477.9000,0.0000,477.9000,0.0197,131.9032,0.0000,131.9032,0.9612,0.0000,345.9968,345.9968,6.8272,3.6776,15568.6000,0.0000,15568.6000,0.9852,3600.0574,0.0000,3600.0574,48.1172,0.0000,11968.5426,11968.5426,6.8272,2.2693,6009.9000,0.0000,6009.9000,0.2475,1658.7679,0.0000,1658.7679,12.0879,0.0000,4351.1321,4351.1321,7.5875,6.8270,7.5875,7.2073,1.0134,15201.2725,7.5875,6.8273,6.8270,7.2074,1.0131,8104.7720,7.5875,6.8274,6.8271,7.2075,1.0129,7090.1733,10.3657,809.9927,6436.7000,30396.2178
985.0000,6.8191,12.3013,5402.2000,59266.2000,-53864.0000,3.0057,1258.1799,8432.8362,9691.0161,146.7935,67699.0362,4144.0201,-63555.0161,6.8191,2.2596,16180.3000,0.0000,16180.3000,0.6661,4466.4169,0.0000,4466.4169,32.5307,0.0000,11713.8831,11713.8831,6.8191,3.6856,31205.8000,0.0000,31205.8000,1.9806,7267.8273,0.0000,7267.8273,96.7304,0.0000,23937.9727,23937.9727,6.8191,2.2596,466.3000,0.0000,466.3000,0.0192,128.7177,0.0000,128.7177,0.9375,0.0000,337.5823,337.5823,6.8191,3.6683,18338.7000,0.0000,18338.7000,1.1600,4241.2097,0.0000,4241.2097,56.6539,0.0000,14097.4903,14097.4903,6.8191,2.2596,1823.7000,0.0000,1823.7000,0.0751,503.4149,0.0000,503.4149,3.6666,0.0000,1320.2851,1320.2851,7.2751,6.8190,7.2751,7.0470,0.6076,9113.9715,7.2751,6.8192,6.8190,7.0472,0.6073,4858.2161,7.2751,6.8194,6.8190,7.0472,0.6071,4249.5153,10.3601,809.5502,14150.8000,18221.7030
986.0000,6.8787,12.0926,6401.7000,54434.0000,-48032.3000,2.8481,1489.3002,7753.3518,9242.6519,139.0950,62187.3518,4912.3998,-57274.9519,6.8787,2.3183,16200.3000,0.0000,16200.3000,0.6670,4467.8152,0.0000,4467.8152,32.5759,0.0000,11732.4848,11732.4848,6.8787,3.7446,37793.6000,0.0000,37793.6000,2.3991,8792.4101,0.0000,8792.4101,117.1705,0.0000,29001.1899,29001.1899,6.8787,2.3183,478.6000,0.0000,478.6000,0.0197,131.9912,0.0000,131.9912,0.9624,0.0000,346.6088,346.6088,6.8787,3.7274,20656.6000,0.0000,20656.6000,1.3069,4772.3012,0.0000,4772.3012,63.8252,0.0000,15884.2988,15884.2988,6.8787,2.3183,1026.0000,0.0000,1026.0000,0.0422,282.9564,0.0000,282.9564,2.0631,0.0000,743.0436,743.0436,6.8633,6.8786,6.8633,6.8709,-0.0214,-321.3448,6.8633,6.8788,6.8786,6.8711,-0.0217,-173.9989,6.8633,6.8789,6.8786,6.8711,-0.0220,-153.7277,10.9246,853.6608,28122.8000,-649.0714
987.0000,6.8699,11.7368,7670.8000,49718.4000,-42047.6000,2.7122,1784.8410,7080.5847,8865.4257,132.4614,56798.9847,5885.9590,-50913.0257,6.8699,2.3045,16201.9000,0.0000,16201.9000,0.6663,4468.8677,0.0000,4468.8677,32.5423,0.0000,11733.0323,11733.0323,6.8699,3.7321,37519.9000,0.0000,37519.9000,2.3789,8730.1653,0.0000,8730.1653,116.1795,0.0000,28789.7347,28789.7347,6.8699,2.3045,470.3000,0.0000,470.3000,0.0193,129.7199,0.0000,129.7199,0.9446,0.0000,340.5801,340.5801,6.8699,3.7149,22336.8000,0.0000,22336.8000,1.4114,5161.2752,0.0000,5161.2752,68.9322,0.0000,17175.5248,17175.5248,6.8699,2.3045,427.5000,0.0000,427.5000,0.0176,117.9146,0.0000,117.9146,0.8587,0.0000,309.5854,309.5854,6.6023,6.8697,6.6023,6.7360,-0.3716,-5573.4704,6.6023,6.8700,6.8697,6.7361,-0.3719,-2975.0792,6.6023,6.8701,6.8698,6.7362,-0.3721,-2604.5991,10.8087,844.6049,34908.8000,-11153.1487
988.0000,6.9062,11.4184,8820.0000,45173.4000,-36353.4000,2.5766,2050.8400,6437.4140,8488.2541,125.8361,51610.8140,6769.1600,-44841.6541,6.9062,2.3407,16181.0000,0.0000,16181.0000,0.6656,4460.5951,0.0000,4460.5951,32.5058,0.0000,11720.4049,11720.4049,6.9062,3.7684,43606.7000,0.0000,43606.7000,2.7653,10139.6224,0.0000,10139.6224,135.0517,0.0000,33467.0776,33467.0776,6.9062,2.3407,474.5000,0.0000,474.5000,0.0195,130.8048,0.0000,130.8048,0.9532,0.0000,343.6952,343.6952,6.9062,3.7512,23334.9000,0.0000,23334.9000,1.4748,5388.4822,0.0000,5388.4822,72.0255,0.0000,17946.4178,17946.4178,6.9062,2.3407,427.5000,0.0000,427.5000,0.0176,117.8484,0.0000,117.8484,0.8588,0.0000,309.6516,309.6516,6.2530,6.9061,6.2530,6.5795,-0.9471,-14206.0765,6.2530,6.9063,6.9061,6.5796,-0.9474,-7579.1357,6.2530,6.9064,6.9061,6.5797,-0.9476,-6633.1995,11.2790,881.3544,47671.2000,-28418.4117
989.0000,6.8587,11.1764,9562.3000,43607.5000,-34045.2000,2.5508,2225.4223,6209.0902,8434.5126,124.5760,49816.5902,7336.8777,-42479.7126,6.8587,2.2913,16196.7000,0.0000,16196.7000,0.6658,4468.2081,0.0000,4468.2081,32.5150,0.0000,11728.4919,11728.4919,6.8587,3.7193,42643.3000,0.0000,42643.3000,2.7022,9924.3428,0.0000,9924.3428,131.9694,0.0000,32718.9572,32718.9572,6.8587,2.2913,476.0000,0.0000,476.0000,0.0196,131.3148,0.0000,131.3148,0.9556,0.0000,344.6852,344.6852,6.8587,3.7021,24480.5000,0.0000,24480.5000,1.5460,5657.7188,0.0000,5657.7188,75.5051,0.0000,18822.7812,18822.7812,6.8587,2.2913,1026.0000,0.0000,1026.0000,0.0422,283.0442,0.0000,283.0442,2.0597,0.0000,742.9558,742.9558,6.1050,6.8585,6.1050,6.4818,-1.0937,-16405.5920,6.1050,6.8587,6.8585,6.4819,-1.0940,-8752.1789,6.1050,6.8589,6.8586,6.4819,-1.0942,-7659.5051,11.2897,882.1939,50777.3000,-32817.2759
990.0000,6.8857,10.7964,11125.4000,40625.9000,-29500.5000,2.5110,2587.8891,5787.2927,8375.1818,122.6356,46413.1927,8537.5109,-37875.6818,6.8857,2.3217,16202.2000,0.0000,16202.2000,0.6666,4467.8561,0.0000,4467.8561,32.5553,0.0000,11734.3439,11734.3439,6.8857,3.7490,49353.6000,0.0000,49353.6000,3.1304,11480.2748,0.0000,11480.2748,152.8853,0.0000,37873.3252,37873.3252,6.8857,2.3217,628.1000,0.0000,628.1000,0.0258,173.2024,0.0000,173.2024,1.2620,0.0000,454.8976,454.8976,6.8857,3.7317,24582.5000,0.0000,24582.5000,1.5540,5678.6099,0.0000,5678.6099,75.8938,0.0000,18903.8901,18903.8901,6.8857,2.3217,5614.2000,0.0000,5614.2000,0.2310,1548.1501,0.0000,1548.1501,11.2807,0.0000,4066.0499,4066.0499,5.7630,6.8856,5.7630,6.3243,-1.7576,-26364.4965,5.7630,6.8858,6.8856,6.3244,-1.7580,-14063.6187,5.7630,6.8859,6.8856,6.3245,-1.7582,-12307.1350,12.1783,951.6304,66880.1000,-52735.2502
991.0000,6.7086,10.7983,11512.5000,46236.1000,-34723.6000,2.7879,2686.8432,6566.1835,9253.0267,136.1580,52802.2835,8825.6568,-43976.6267,6.7086,2.1470,16183.9000,0.0000,16183.9000,0.6655,4475.0647,0.0000,4475.0647,32.5019,0.0000,11708.8353,11708.8353,6.7086,3.5733,26094.4000,0.0000,26094.4000,1.6542,6089.8581,0.0000,6089.8581,80.7891,0.0000,20004.5419,20004.5419,6.7086,2.1470,588.0000,0.0000,588.0000,0.0242,162.5899,0.0000,162.5899,1.1809,0.0000,425.4101,425.4101,6.7086,3.5558,23454.2000,0.0000,23454.2000,1.4818,5434.7728,0.0000,5434.7728,72.3702,0.0000,18019.4272,18019.4272,6.7086,2.1470,18979.8000,0.0000,18979.8000,0.7805,5248.1685,0.0000,5248.1685,38.1168,0.0000,13731.6315,13731.6315,6.0104,6.7085,6.0104,6.3594,-0.9955,-14932.2933,6.0104,6.7087,6.7085,6.3595,-0.9958,-7966.3992,6.0104,6.7088,6.7086,6.3596,-0.9960,-6971.6659,11.0912,866.6804,50576.7000,-29870.3585
992.0000,6.3051,11.7726,6620.5000,71820.2000,-65199.7000,3.6459,1556.9109,10129.3192,11686.2301,178.0582,81949.5192,5063.5891,-76885.9301,6.3051,1.7697,16193.3000,0.0000,16193.3000,0.6681,4505.8344,0.0000,4505.8344,32.6302,0.0000,11687.4656,11687.4656,6.3051,3.1883,21054.5000,0.0000,21054.5000,1.3396,4950.7574,0.0000,4950.7574,65.4234,0.0000,16103.7426,16103.7426,6.3051,1.7697,799.5000,0.0000,799.5000,0.0330,222.4633,0.0000,222.4633,1.6110,0.0000,577.0367,577.0367,6.3051,3.1705,21204.6000,0.0000,21204.6000,1.3446,4948.4509,0.0000,4948.4509,65.6676,0.0000,16256.1491,16256.1491,6.3051,1.7697,20176.8000,0.0000,20176.8000,0.8325,5614.2553,0.0000,5614.2553,40.6572,0.0000,14562.5447,14562.5447,6.8886,6.3050,6.8886,6.5968,0.8851,13275.8023,6.8886,6.3052,6.3050,6.5969,0.8847,7077.4204,6.8886,6.3053,6.3051,6.5969,0.8846,6192.0888,11.7955,921.7142,14229.0000,26545.3114
993.0000,6.1613,11.8828,5729.4000,82929.2000,-77199.8000,4.0882,1351.0223,11667.8802,13018.9025,199.6629,94597.0802,4378.3777,-90218.7025,6.1613,1.6648,22350.6000,0.0000,22350.6000,0.9293,6233.0843,0.0000,6233.0843,45.3868,0.0000,16117.5157,16117.5157,6.1613,3.0730,11688.7000,0.0000,11688.7000,0.7499,2755.8945,0.0000,2755.8945,36.6253,0.0000,8932.8055,8932.8055,6.1613,1.6648,1016.4000,0.0000,1016.4000,0.0423,283.4513,0.0000,283.4513,2.0640,0.0000,732.9487,732.9487,6.1613,3.0552,18727.3000,0.0000,18727.3000,1.1975,4381.4318,0.0000,4381.4318,58.4820,0.0000,14345.8682,14345.8682,6.1613,1.6648,19378.8000,0.0000,19378.8000,0.8058,5404.3155,0.0000,5404.3155,39.3521,0.0000,13974.4845,13974.4845,7.3598,6.1612,7.3598,6.7605,1.8060,27089.3625,7.3598,6.1614,6.1612,6.7606,1.8056,14444.4773,7.3598,6.1615,6.1613,6.7606,1.8055,12638.3618,11.7195,915.7753,-4038.0000,54172.2016
994.0000,5.9924,12.0907,3937.0000,106999.1000,-103062.1000,5.0595,931.3406,15012.2221,15943.5627,247.0988,122011.3221,3005.6594,-119005.6627,5.9924,1.5129,28017.5000,0.0000,28017.5000,1.1682,7834.1115,0.0000,7834.1115,57.0527,0.0000,20183.3885,20183.3885,5.9924,2.9163,6943.4000,0.0000,6943.4000,0.4468,1642.2773,0.0000,1642.2773,21.8215,0.0000,5301.1227,5301.1227,5.9924,1.5129,1346.7000,0.0000,1346.7000,0.0562,376.5574,0.0000,376.5574,2.7423,0.0000,970.1426,970.1426,5.9924,2.8984,16517.5000,0.0000,16517.5000,1.0593,3875.9911,0.0000,3875.9911,51.7357,0.0000,12641.5089,12641.5089,5.9924,1.5129,16985.0000,0.0000,16985.0000,0.7082,4749.2597,0.0000,4749.2597,34.5870,0.0000,12235.7403,12235.7403,8.0570,5.9922,8.0570,7.0246,3.3839,50758.5923,8.0570,5.9925,5.9922,7.0248,3.3834,27067.5843,8.0570,5.9925,5.9923,7.0248,3.3834,23683.8010,12.7473,996.0912,-33252.0000,101509.9776
995.0000,5.9641,12.2084,3025.6000,119592.2000,-116566.6000,5.5661,716.1223,16771.2426,17487.3650,271.8386,136363.4426,2309.4777,-134053.9650,5.9641,1.5001,33416.4000,0.0000,33416.4000,1.3979,9347.8536,0.0000,9347.8536,68.2702,0.0000,24068.5464,24068.5464,5.9641,2.8994,2669.9000,0.0000,2669.9000,0.1724,631.8296,0.0000,631.8296,8.4205,0.0000,2038.0704,2038.0704,5.9641,1.5001,1241.5000,0.0000,1241.5000,0.0519,347.2953,0.0000,347.2953,2.5364,0.0000,894.2047,894.2047,5.9641,2.8815,14542.3000,0.0000,14542.3000,0.9359,3414.1985,0.0000,3414.1985,45.7099,0.0000,11128.1015,11128.1015,5.9641,1.5001,15389.1000,0.0000,15389.1000,0.6438,4304.9237,0.0000,4304.9237,31.4401,0.0000,11084.1763,11084.1763,8.4729,5.9640,8.4729,7.2184,4.2423,63634.5100,8.4729,5.9643,5.9640,7.2186,4.2418,33934.4615,8.4729,5.9643,5.9641,7.2186,4.2418,29692.3075,13.1520,1027.7178,-49307.4000,127261.2789
996.0000,5.9208,12.2430,2314.0000,120742.6000,-118428.6000,5.5730,548.1462,16920.4836,17468.6298,272.1785,137663.0836,1765.8538,-135897.2298,5.9208,1.4603,33420.6000,0.0000,33420.6000,1.3988,9355.3762,0.0000,9355.3762,68.3163,0.0000,24065.2238,24065.2238,5.9208,9.8610,794.8000,3810.3000,-3015.5000,0.2487,188.2423,575.6526,763.8950,12.1454,4385.9526,606.5577,-3779.3950,5.9208,1.4603,1459.0000,0.0000,1459.0000,0.0611,408.4156,0.0000,408.4156,2.9824,0.0000,1050.5844,1050.5844,5.9208,2.8407,12498.2000,0.0000,12498.2000,0.8049,2936.5464,0.0000,2936.5464,39.3080,0.0000,9561.6536,9561.6536,5.9208,1.4603,12396.7000,0.0000,12396.7000,0.5189,3470.1888,0.0000,3470.1888,25.3406,0.0000,8926.5112,8926.5112,8.8153,5.9206,8.8153,7.3680,4.8039,72058.4786,8.8153,5.9209,5.9206,7.3681,4.8034,38427.1250,8.8153,5.9210,5.9207,7.3681,4.8033,33623.3277,12.9080,1008.6507,-61669.6000,144108.9313
997.0000,5.9473,12.3457,1869.3000,139788.1000,-137918.8000,6.4006,442.5820,19598.0019,20040.5839,312.5959,159386.1019,1426.7180,-157959.3839,5.9473,1.4899,33155.0000,0.0000,33155.0000,1.3889,9277.1794,0.0000,9277.1794,67.8307,0.0000,23877.8206,23877.8206,5.9473,11.5818,234.9000,19820.6000,-19585.7000,1.0416,55.6065,2994.8652,3050.4718,50.8689,22815.4652,179.2935,-22636.1718,5.9473,1.4899,1294.4000,0.0000,1294.4000,0.0542,362.1891,0.0000,362.1891,2.6482,0.0000,932.2109,932.2109,5.9473,2.8695,11579.9000,0.0000,11579.9000,0.7464,2719.5078,0.0000,2719.5078,36.4529,0.0000,8860.3922,8860.3922,5.9473,1.4899,10800.8000,0.0000,10800.8000,0.4525,3022.1975,0.0000,3022.1975,22.0970,0.0000,7778.6025,7778.6025,9.5248,5.9471,9.5248,7.7359,6.9576,104364.5620,9.5248,5.9474,5.9471,7.7361,6.9570,55656.1263,9.5248,5.9474,5.9472,7.7361,6.9570,48699.0854,15.1262,1181.9846,-100674.4000,208719.7736
998.0000,6.0251,12.4945,1157.1000,145372.0000,-144214.9000,6.6084,273.5550,20407.0713,20680.6263,322.7421,165779.0713,883.5450,-164895.5263,6.0251,1.5633,33149.8000,0.0000,33149.8000,1.3879,9264.4379,0.0000,9264.4379,67.7850,0.0000,23885.3621,23885.3621,6.0251,11.7582,57.4000,20894.1000,-20836.7000,1.0857,13.5681,3158.3498,3171.9179,53.0259,24052.4498,43.8319,-24008.6179,6.0251,1.5633,1246.5000,0.0000,1246.5000,0.0522,348.3617,0.0000,348.3617,2.5489,0.0000,898.1383,898.1383,6.0251,2.9443,10344.7000,0.0000,10344.7000,0.6664,2426.0784,0.0000,2426.0784,32.5465,0.0000,7918.6216,7918.6216,6.0251,1.5633,9603.9000,0.0000,9603.9000,0.4021,2684.0203,0.0000,2684.0203,19.6381,0.0000,6919.8797,6919.8797,9.8186,6.0249,9.8186,7.9218,7.4644,111966.4247,9.8186,6.0253,6.0249,7.9219,7.4638,59710.2986,9.8186,6.0253,6.0250,7.9219,7.4638,52246.3080,15.3041,1195.8876,-110706.7000,223923.0313
999.0000,6.0449,12.5623,603.7000,145108.0000,-144504.3000,6.5648,142.6698,20376.6936,20519.3634,320.6158,165484.6936,461.0302,-165023.6634,6.0449,1.5758,33112.5000,0.0000,33112.5000,1.3843,9251.1510,0.0000,9251.1510,67.6063,0.0000,23861.3490,23861.3490,6.0449,11.1255,616.6000,9181.0000,-8564.4000,0.5153,145.6965,1387.9437,1533.6402,25.1672,10568.9437,470.9035,-10098.0402,6.0449,1.5758,1024.1000,0.0000,1024.1000,0.0428,286.1186,0.0000,286.1186,2.0909,0.0000,737.9814,737.9814,6.0449,2.9588,9379.6000,0.0000,9379.6000,0.6033,2198.9693,0.0000,2198.9693,29.4622,0.0000,7180.6307,7180.6307,6.0449,1.5758,8407.0000,0.0000,8407.0000,0.3515,2348.7935,0.0000,2348.7935,17.1647,0.0000,6058.2065,6058.2065,9.8066,6.0447,9.8066,7.9257,6.8645,102967.5227,9.8066,6.0450,6.0447,7.9258,6.8639,54911.1322,9.8066,6.0451,6.0448,7.9258,6.8638,48046.6384,14.1929,1109.0570,-101145.5000,205925.2933
1000.0000,6.1265,12.6348,533.4000,109431.1000,-108897.7000,4.9561,125.8614,15387.6644,15513.5258,242.0485,124818.7644,407.5386,-124411.2258,6.1265,1.6535,33111.6000,0.0000,33111.6000,1.3837,9239.1094,0.0000,9239.1094,67.5784,0.0000,23872.4906,23872.4906,6.1265,6.0262,1076.8000,679.5000,397.3000,0.1047,254.0476,102.7686,356.8162,5.1113,782.2686,822.7524,40.4838,6.1265,1.6535,913.0000,0.0000,913.0000,0.0382,254.7538,0.0000,254.7538,1.8634,0.0000,658.2462,658.2462,6.1265,3.0378,9838.4000,0.0000,9838.4000,0.6325,2303.2047,0.0000,2303.2047,30.8905,0.0000,7535.1953,7535.1953,6.1265,1.6535,9603.9000,0.0000,9603.9000,0.4013,2679.7703,0.0000,2679.7703,19.6009,0.0000,6924.1297,6924.1297,9.0716,6.1263,9.0716,7.5989,4.2693,64039.8047,9.0716,6.1266,6.1263,7.5991,4.2688,34150.5664,9.0716,6.1268,6.1264,7.5992,4.2686,29880.5049,11.2747,881.0230,-55033.5000,128070.8760
1001.0000,6.1589,12.6445,687.1000,107007.3000,-106320.2000,4.8586,162.0292,15054.9812,15217.0104,237.2857,122062.2812,525.0708,-121537.2104,6.1589,1.6779,33106.3000,0.0000,33106.3000,1.3813,9232.9602,0.0000,9232.9602,67.4607,0.0000,23873.3398,23873.3398,6.1589,3.0821,3242.4000,0.0000,3242.4000,0.2088,764.5093,0.0000,764.5093,10.1975,0.0000,2477.8907,2477.8907,6.1589,1.6779,964.8000,0.0000,964.8000,0.0403,269.0714,0.0000,269.0714,1.9660,0.0000,695.7286,695.7286,6.1589,3.0644,10222.3000,0.0000,10222.3000,0.6561,2391.7081,0.0000,2391.7081,32.0413,0.0000,7830.5919,7830.5919,6.1589,1.6779,11199.8000,0.0000,11199.8000,0.4673,3123.4934,0.0000,3123.4934,22.8218,0.0000,8076.3066,8076.3066,8.8354,6.1587,8.8354,7.4970,3.9295,58942.1140,8.8354,6.1590,6.1587,7.4972,3.9289,31431.5324,8.8354,6.1592,6.1588,7.4973,3.9288,27501.3603,11.4185,892.2550,-47584.6000,117875.0066
1002.0000,6.1832,12.6314,953.1000,103453.1000,-102500.0000,4.7158,224.6531,14560.8493,14785.5024,230.3122,118013.9493,728.4469,-117285.5024,6.1832,1.6987,27221.0000,0.0000,27221.0000,1.1350,7588.7428,0.0000,7588.7428,55.4334,0.0000,19632.2572,19632.2572,6.1832,3.1039,7875.2000,0.0000,7875.2000,0.5068,1856.0091,0.0000,1856.0091,24.7512,0.0000,6019.1909,6019.1909,6.1832,1.6987,591.0000,0.0000,591.0000,0.0246,164.7606,0.0000,164.7606,1.2035,0.0000,426.2394,426.2394,6.1832,3.0861,9878.6000,0.0000,9878.6000,0.6336,2310.3021,0.0000,2310.3021,30.9431,0.0000,7568.2979,7568.2979,6.1832,1.6987,14790.6000,0.0000,14790.6000,0.6167,4123.3628,0.0000,4123.3628,30.1199,0.0000,10667.2372,10667.2372,8.6619,6.1830,8.6619,7.4224,3.6489,54733.9931,8.6619,6.1833,6.1830,7.4226,3.6484,29187.0117,8.6619,6.1835,6.1831,7.4227,3.6482,25537.4023,11.4489,894.6319,-42143.6000,109458.4071
1003.0000,6.4105,12.7776,1441.3000,92160.6000,-90719.3000,4.2381,338.2704,13021.2901,13359.5605,206.9801,105181.8901,1103.0296,-104078.8605,6.4105,1.9177,16184.5000,0.0000,16184.5000,0.6745,4496.0046,0.0000,4496.0046,32.9430,0.0000,11688.4954,11688.4954,6.4105,3.3256,26517.7000,0.0000,26517.7000,1.7057,6223.1102,0.0000,6223.1102,83.3013,0.0000,20294.5898,20294.5898,6.4105,1.9177,575.5000,0.0000,575.5000,0.0240,159.8721,0.0000,159.8721,1.1714,0.0000,415.6279,415.6279,6.4105,3.3081,10154.4000,0.0000,10154.4000,0.6509,2365.3090,0.0000,2365.3090,31.7909,0.0000,7789.0910,7789.0910,6.4105,1.9177,17383.9000,0.0000,17383.9000,0.7245,4829.1943,0.0000,4829.1943,35.3843,0.0000,12554.7057,12554.7057,8.0705,6.4102,8.0705,7.2404,2.5671,38506.8395,8.0705,6.4106,6.4102,7.2406,2.5665,20532.3174,8.0705,6.4108,6.4104,7.2406,2.5663,17964.2716,12.0265,939.7703,-19903.3000,77003.4286
1004.0000,6.5044,12.7480,2239.4000,89679.8000,-87440.4000,4.1798,524.6533,12691.0962,13215.7495,204.1337,102370.8962,1714.7467,-100656.1495,6.5044,1.9894,16203.2000,0.0000,16203.2000,0.6724,4494.6276,0.0000,4494.6276,32.8368,0.0000,11708.5724,11708.5724,6.5044,3.4032,36415.9000,0.0000,36415.9000,2.3313,8531.0295,0.0000,8531.0295,113.8561,0.0000,27884.8705,27884.8705,6.5044,1.9894,586.6000,0.0000,586.6000,0.0243,162.7178,0.0000,162.7178,1.1888,0.0000,423.8822,423.8822,6.5044,3.3858,11160.4000,0.0000,11160.4000,0.7121,2595.3511,0.0000,2595.3511,34.7758,0.0000,8565.0489,8565.0489,6.5044,1.9894,16586.0000,0.0000,16586.0000,0.6882,4600.8130,0.0000,4600.8130,33.6126,0.0000,11985.1870,11985.1870,7.7118,6.5042,7.7118,7.1080,2.0048,30071.8626,7.7118,6.5046,6.5042,7.1082,2.0042,16033.3203,7.7118,6.5047,6.5043,7.1083,2.0039,14027.5042,12.9121,1008.9691,-6488.3000,60132.6872
1005.0000,6.8541,12.0045,6485.2000,52176.6000,-45691.4000,2.7500,1509.4216,7428.6162,8938.0378,134.3041,59605.2162,4975.7784,-54629.4378,6.8541,2.3216,16198.9000,0.0000,16198.9000,0.6710,4469.1302,0.0000,4469.1302,32.7690,0.0000,11729.7698,11729.7698,6.8541,3.7407,39008.8000,0.0000,39008.8000,2.4924,9079.2552,0.0000,9079.2552,121.7258,0.0000,29929.5448,29929.5448,6.8541,2.3216,585.6000,0.0000,585.6000,0.0243,161.5618,0.0000,161.5618,1.1846,0.0000,424.0382,424.0382,6.8541,3.7236,11939.7000,0.0000,11939.7000,0.7603,2759.6186,0.0000,2759.6186,37.1318,0.0000,9180.0814,9180.0814,6.8541,2.3216,15189.6000,0.0000,15189.6000,0.6292,4190.6735,0.0000,4190.6735,30.7273,0.0000,10998.9265,10998.9265,6.5840,6.8539,6.5840,6.7189,-0.3814,-5720.6992,6.5840,6.8543,6.8539,6.7191,-0.3819,-3055.3702,6.5840,6.8545,6.8540,6.7192,-0.3822,-2675.4239,10.9906,858.8225,37231.2000,-11451.4932
1006.0000,6.8397,11.4353,8939.2000,48260.7000,-39321.5000,2.7233,2081.1490,6869.3603,8950.5093,133.0032,55130.0603,6858.0510,-48272.0093,6.8397,2.2773,16180.8000,0.0000,16180.8000,0.6658,4465.1325,0.0000,4465.1325,32.5151,0.0000,11715.6675,11715.6675,6.8397,3.7041,46790.4000,0.0000,46790.4000,2.9681,10893.3232,0.0000,10893.3232,144.9587,0.0000,35897.0768,35897.0768,6.8397,2.2773,691.0000,0.0000,691.0000,0.0284,190.6832,0.0000,190.6832,1.3886,0.0000,500.3168,500.3168,6.8397,3.6868,12636.9000,0.0000,12636.9000,0.7989,2921.4979,0.0000,2921.4979,39.0177,0.0000,9715.4021,9715.4021,6.8397,2.2773,12396.7000,0.0000,12396.7000,0.5101,3420.9006,0.0000,3420.9006,24.9110,0.0000,8975.7994,8975.7994,6.2153,6.8395,6.2153,6.5274,-0.9263,-13893.8345,6.2153,6.8398,6.8395,6.5275,-0.9268,-7414.6969,6.2153,6.8400,6.8396,6.5276,-0.9271,-6489.8522,11.5420,901.9060,49374.3000,-27798.3837
1007.0000,6.8591,10.7542,11289.2000,40897.8000,-29608.6000,2.5334,2627.2981,5823.3161,8450.6142,123.7263,46721.1161,8661.9019,-38059.2142,6.8591,2.2975,16199.4000,0.0000,16199.4000,0.6667,4468.9199,0.0000,4468.9199,32.5614,0.0000,11730.4801,11730.4801,6.8591,3.7241,46823.9000,0.0000,46823.9000,2.9711,10897.1941,0.0000,10897.1941,145.1055,0.0000,35926.7059,35926.7059,6.8591,2.2975,473.7000,0.0000,473.7000,0.0195,130.6794,0.0000,130.6794,0.9522,0.0000,343.0206,343.0206,6.8591,3.7069,14131.0000,0.0000,14131.0000,0.8936,3265.8057,0.0000,3265.8057,43.6438,0.0000,10865.1943,10865.1943,6.8591,2.2975,10800.8000,0.0000,10800.8000,0.4445,2979.6110,0.0000,2979.6110,21.7100,0.0000,7821.1890,7821.1890,5.8733,6.8589,5.8733,6.3661,-1.4310,-21465.1891,5.8733,6.8593,6.8589,6.3663,-1.4316,-11452.7676,5.8733,6.8595,6.8590,6.3664,-1.4319,-10023.1134,11.2933,882.4777,58820.2000,-42941.0701
1008.0000,6.8663,10.0480,14026.1000,36079.1000,-22053.0000,2.4817,3263.8073,5137.8432,8401.6505,121.2007,41216.9432,10762.2927,-30454.6505,6.8663,2.3028,16202.3000,0.0000,16202.3000,0.6666,4469.2220,0.0000,4469.2220,32.5552,0.0000,11733.0780,11733.0780,6.8663,3.7299,55408.1000,0.0000,55408.1000,3.5144,12893.2509,0.0000,12893.2509,171.6389,0.0000,42514.8491,42514.8491,6.8663,2.3028,476.2000,0.0000,476.2000,0.0196,131.3544,0.0000,131.3544,0.9568,0.0000,344.8456,344.8456,6.8663,3.7127,16137.8000,0.0000,16137.8000,1.0201,3729.1268,0.0000,3729.1268,49.8219,0.0000,12408.6732,12408.6732,6.8663,2.3028,6013.1000,0.0000,6013.1000,0.2474,1658.6459,0.0000,1658.6459,12.0821,0.0000,4354.4541,4354.4541,5.5324,6.8661,5.5324,6.1993,-2.0447,-30670.3072,5.5324,6.8665,6.8661,6.1995,-2.0453,-16362.4083,5.5324,6.8667,6.8662,6.1996,-2.0456,-14319.1595,11.9247,931.8135,72184.5000,-61351.8751
1009.0000,6.8650,9.0873,17915.6000,30548.4000,-12632.8000,2.4677,4168.9780,4350.1443,8519.1222,120.5200,34898.5443,13746.6220,-21151.9222,6.8650,2.3009,16188.1000,0.0000,16188.1000,0.6659,4465.3956,0.0000,4465.3956,32.5222,0.0000,11722.7044,11722.7044,6.8650,3.7282,53721.3000,0.0000,53721.3000,3.4069,12501.0424,0.0000,12501.0424,166.3891,0.0000,41220.2576,41220.2576,6.8650,2.3009,416.0000,0.0000,416.0000,0.0171,114.7512,0.0000,114.7512,0.8358,0.0000,301.2488,301.2488,6.8650,3.7109,18245.6000,0.0000,18245.6000,1.1532,4216.2942,0.0000,4216.2942,56.3209,0.0000,14029.3058,14029.3058,6.8650,2.3009,1824.6000,0.0000,1824.6000,0.0751,503.3056,0.0000,503.3056,3.6657,0.0000,1321.2944,1321.2944,5.2852,6.8648,5.2852,6.0750,-2.3718,-35576.5355,5.2852,6.8652,6.8648,6.0752,-2.3724,-18979.0898,5.2852,6.8654,6.8649,6.0753,-2.3727,-16608.7079,11.6789,912.6086,77762.8000,-71164.3332
1010.0000,6.8616,8.4875,19810.5000,26471.9000,-6661.4000,2.3986,4610.2175,3769.4188,8379.6364,117.1414,30241.3188,15200.2825,-15041.0364,6.8616,2.2977,16203.1000,0.0000,16203.1000,0.6665,4469.7689,0.0000,4469.7689,32.5532,0.0000,11733.3311,11733.3311,6.8616,3.7249,57713.0000,0.0000,57713.0000,3.6602,13430.7660,0.0000,13430.7660,178.7572,0.0000,44282.2340,44282.2340,6.8616,2.2977,421.3000,0.0000,421.3000,0.0173,116.2193,0.0000,116.2193,0.8464,0.0000,305.0807,305.0807,6.8616,3.7077,18985.2000,0.0000,18985.2000,1.2000,4387.4663,0.0000,4387.4663,58.6055,0.0000,14597.7337,14597.7337,6.8616,2.2977,1026.4000,0.0000,1026.4000,0.0422,283.1415,0.0000,283.1415,2.0621,0.0000,743.2585,743.2585,5.0231,6.8614,5.0231,5.9423,-2.8306,-42459.6254,5.0231,6.8618,6.8614,5.9425,-2.8313,-22650.2377,5.0231,6.8620,6.8615,5.9426,-2.8316,-19821.0394,11.9772,935.9180,87687.6000,-84930.9026
1011.0000,6.8506,7.9658,21302.9000,23108.4000,-1805.5000,2.3372,4958.5502,3289.8427,8248.3930,114.1461,26398.2427,16344.3498,-10053.8930,6.8506,2.2872,16209.6000,0.0000,16209.6000,0.6669,4472.3271,0.0000,4472.3271,32.5683,0.0000,11737.2729,11737.2729,6.8506,3.7143,52322.2000,0.0000,52322.2000,3.3185,12178.7328,0.0000,12178.7328,162.0714,0.0000,40143.4672,40143.4672,6.8506,2.2872,415.5000,0.0000,415.5000,0.0171,114.6390,0.0000,114.6390,0.8348,0.0000,300.8610,300.8610,6.8506,3.6970,19508.0000,0.0000,19508.0000,1.2331,4509.1559,0.0000,4509.1559,60.2236,0.0000,14998.8441,14998.8441,6.8506,2.2872,427.6000,0.0000,427.6000,0.0176,117.9774,0.0000,117.9774,0.8591,0.0000,309.6226,309.6226,4.8887,6.8503,4.8887,5.8695,-2.8714,-43071.4227,4.8887,6.8507,6.8503,5.8697,-2.8721,-22976.4781,4.8887,6.8509,6.8505,5.8698,-2.8723,-20106.3634,11.3856,889.6880,87077.4000,-86154.2642
1012.0000,6.8415,7.4731,22797.2000,20209.4000,2587.8000,2.2972,5307.2693,2876.6697,8183.9390,112.1923,23086.0697,17489.9307,-5596.1390,6.8415,2.2794,16192.1000,0.0000,16192.1000,0.6663,4468.1241,0.0000,4468.1241,32.5400,0.0000,11723.9759,11723.9759,6.8415,3.7061,57477.5000,0.0000,57477.5000,3.6463,13380.9441,0.0000,13380.9441,178.0808,0.0000,44096.5559,44096.5559,6.8415,2.2794,420.4000,0.0000,420.4000,0.0173,116.0071,0.0000,116.0071,0.8448,0.0000,304.3929,304.3929,6.8415,3.6888,19332.2000,0.0000,19332.2000,1.2223,4469.2269,0.0000,4469.2269,59.6944,0.0000,14862.9731,14862.9731,6.8415,2.2794,427.6000,0.0000,427.6000,0.0176,117.9940,0.0000,117.9940,0.8593,0.0000,309.6060,309.6060,4.6762,6.8413,4.6762,5.7588,-3.2847,-49270.0600,4.6762,6.8417,6.8413,5.7590,-3.2853,-26282.6291,4.6762,6.8419,6.8414,5.7591,-3.2856,-22999.3593,11.8005,922.1078,96437.6000,-98552.0485
1013.0000,6.7960,7.2848,23836.7000,19877.5000,3959.2000,2.3456,5554.0071,2827.1790,8381.1860,114.5544,22704.6790,18282.6929,-4421.9860,6.7960,2.2359,16199.2000,0.0000,16199.2000,0.6667,4473.2342,0.0000,4473.2342,32.5598,0.0000,11725.9658,11725.9658,6.7960,3.6620,54365.6000,0.0000,54365.6000,3.4496,12667.1687,0.0000,12667.1687,168.4706,0.0000,41698.4313,41698.4313,6.7960,2.2359,416.0000,0.0000,416.0000,0.0171,114.8739,0.0000,114.8739,0.8361,0.0000,301.1261,301.1261,6.7960,3.6446,18481.8000,0.0000,18481.8000,1.1687,4276.0317,0.0000,4276.0317,57.0791,0.0000,14205.7683,14205.7683,6.7960,2.2359,1026.4000,0.0000,1026.4000,0.0422,283.4293,0.0000,283.4293,2.0630,0.0000,742.9707,742.9707,4.6297,6.7957,4.6297,5.7127,-3.2122,-48183.2718,4.6297,6.7962,6.7957,5.7130,-3.2129,-25703.0518,4.6297,6.7964,6.7959,5.7130,-3.2132,-22492.1227,11.5349,901.3515,94448.2000,-96378.4462
1014.0000,6.7817,6.8960,25076.4000,17735.3000,7341.1000,2.3254,5844.4307,2521.8641,8366.2948,113.5710,20257.1641,19231.9693,-1025.1948,6.7817,2.2259,16209.8000,0.0000,16209.8000,0.6677,4477.1545,0.0000,4477.1545,32.6093,0.0000,11732.6455,11732.6455,6.7817,3.6508,60458.5000,0.0000,60458.5000,3.8397,14090.5567,0.0000,14090.5567,187.5271,0.0000,46367.9433,46367.9433,6.7817,2.2259,582.3000,0.0000,582.3000,0.0240,160.8315,0.0000,160.8315,1.1714,0.0000,421.4685,421.4685,6.7817,3.6335,17352.3000,0.0000,17352.3000,1.0983,4015.7115,0.0000,4015.7115,53.6410,0.0000,13336.5885,13336.5885,6.7817,2.2259,5617.0000,0.0000,5617.0000,0.2314,1551.4181,0.0000,1551.4181,11.2997,0.0000,4065.5819,4065.5819,4.4096,6.7814,4.4096,5.5955,-3.7445,-56167.9558,4.4096,6.7819,6.7814,5.5957,-3.7452,-29961.8385,4.4096,6.7821,6.7816,5.5958,-3.7455,-26218.7585,12.2799,959.5666,107561.0000,-112348.5527
1015.0000,6.6040,7.3347,28879.1000,26689.5000,2189.6000,2.9615,6753.2100,3783.4443,10536.6543,144.6370,30472.9443,22125.8900,-8347.0543,6.6040,2.0542,16195.7000,0.0000,16195.7000,0.6673,4485.6016,0.0000,4485.6016,32.5898,0.0000,11710.0984,11710.0984,6.6040,3.4772,56281.7000,0.0000,56281.7000,3.5755,13160.4835,0.0000,13160.4835,174.6232,0.0000,43121.2165,43121.2165,6.6040,2.0542,416.8000,0.0000,416.8000,0.0172,115.4380,0.0000,115.4380,0.8387,0.0000,301.3620,301.3620,6.6040,3.4597,15745.5000,0.0000,15745.5000,0.9969,3655.2196,0.0000,3655.2196,48.6882,0.0000,12090.2804,12090.2804,6.6040,2.0542,18989.5000,0.0000,18989.5000,0.7824,5259.3794,0.0000,5259.3794,38.2116,0.0000,13730.1206,13730.1206,4.5126,6.6037,4.5126,5.5582,-3.6299,-54447.9887,4.5126,6.6042,6.6037,5.5584,-3.6306,-29045.0334,4.5126,6.6044,6.6039,5.5585,-3.6309,-25416.5996,13.5013,1055.0124,109818.8000,-108909.6217
1016.0000,6.4684,8.1239,25180.1000,34094.9000,-8914.8000,3.0758,5903.2762,4821.9917,10725.2678,150.2175,38916.8917,19276.8238,-19640.0678,6.4684,1.9376,16195.3000,0.0000,16195.3000,0.6695,4494.9545,0.0000,4494.9545,32.6994,0.0000,11700.3455,11700.3455,6.4684,3.3554,61039.0000,0.0000,61039.0000,3.8920,14309.0149,0.0000,14309.0149,190.0786,0.0000,46729.9851,46729.9851,6.4684,1.9376,422.5000,0.0000,422.5000,0.0175,117.2635,0.0000,117.2635,0.8531,0.0000,305.2365,305.2365,6.4684,3.3378,15131.8000,0.0000,15131.8000,0.9616,3521.1297,0.0000,3521.1297,46.9622,0.0000,11610.6703,11610.6703,6.4684,1.9376,20187.1000,0.0000,20187.1000,0.8346,5602.8660,0.0000,5602.8660,40.7591,0.0000,14584.2340,14584.2340,4.6772,6.4681,4.6772,5.5727,-3.2641,-48960.8822,4.6772,6.4685,6.4681,5.5729,-3.2649,-26118.9123,4.6772,6.4687,6.4683,5.5730,-3.2652,-22856.1769,14.1764,1107.7677,104060.9000,-97935.9713
1017.0000,6.3556,9.3239,18135.8000,42550.9000,-24415.1000,3.0293,4260.8456,6006.3849,10267.2305,147.9471,48557.2849,13874.9544,-34682.3305,6.3556,1.8396,21520.0000,0.0000,21520.0000,0.8920,5983.2976,0.0000,5983.2976,43.5632,0.0000,15536.7024,15536.7024,6.3556,3.2534,54131.5000,0.0000,54131.5000,3.4613,12716.4766,0.0000,12716.4766,169.0419,0.0000,41415.0234,41415.0234,6.3556,1.8396,414.5000,0.0000,414.5000,0.0172,115.2452,0.0000,115.2452,0.8391,0.0000,299.2548,299.2548,6.3556,3.2357,15675.8000,0.0000,15675.8000,0.9990,3654.9604,0.0000,3654.9604,48.7872,0.0000,12020.8396,12020.8396,6.3556,1.8396,19388.7000,0.0000,19388.7000,0.8036,5390.7232,0.0000,5390.7232,39.2488,0.0000,13997.9768,13997.9768,4.9867,6.3553,4.9867,5.6710,-2.4289,-36433.6758,4.9867,6.3558,6.3553,5.6712,-2.4297,-19437.8173,4.9867,6.3559,6.3555,5.6713,-2.4300,-17009.9616,13.8035,1078.6256,86715.4000,-72881.4547
1018.0000,6.2867,9.9083,15708.9000,49822.7000,-34113.8000,3.2097,3695.4692,7024.6738,10720.1429,156.7567,56847.3738,12013.4308,-44833.9429,6.2867,1.7824,26839.6000,0.0000,26839.6000,1.1149,7470.3401,0.0000,7470.3401,54.4496,0.0000,19369.2599,19369.2599,6.2867,3.1930,54406.6000,0.0000,54406.6000,3.4870,12797.5763,0.0000,12797.5763,170.2985,0.0000,41609.0237,41609.0237,6.2867,1.7824,421.5000,0.0000,421.5000,0.0175,117.3173,0.0000,117.3173,0.8551,0.0000,304.1827,304.1827,6.2867,3.1753,15121.9000,0.0000,15121.9000,0.9659,3530.0943,0.0000,3530.0943,47.1735,0.0000,11591.8057,11591.8057,6.2867,1.7824,16993.6000,0.0000,16993.6000,0.7059,4729.8757,0.0000,4729.8757,34.4750,0.0000,12263.7243,12263.7243,5.1869,6.2865,5.1869,5.7367,-2.0147,-30220.7595,5.1869,6.2869,6.2865,5.7369,-2.0156,-16124.5519,5.1869,6.2871,6.2866,5.7370,-2.0158,-14110.8692,14.2513,1113.6201,79669.4000,-60456.1806
1019.0000,6.2683,10.0942,14650.4000,51441.2000,-36790.8000,3.2182,3447.6583,7250.6236,10698.2819,157.1722,58691.8236,11202.7417,-47489.0819,6.2683,1.7705,32152.4000,0.0000,32152.4000,1.3374,8951.6330,0.0000,8951.6330,65.3143,0.0000,23200.7670,23200.7670,6.2683,3.1793,43818.2000,0.0000,43818.2000,2.8124,10310.5114,0.0000,10310.5114,137.3520,0.0000,33507.6886,33507.6886,6.2683,1.7705,414.9000,0.0000,414.9000,0.0173,115.5134,0.0000,115.5134,0.8428,0.0000,299.3866,299.3866,6.2683,3.1616,15078.1000,0.0000,15078.1000,0.9645,3521.0113,0.0000,3521.0113,47.1042,0.0000,11557.0887,11557.0887,6.2683,1.7705,15396.9000,0.0000,15396.9000,0.6404,4286.6908,0.0000,4286.6908,31.2772,0.0000,11110.2092,11110.2092,5.3401,6.2681,5.3401,5.8041,-1.6088,-24132.3161,5.3401,6.2685,6.2681,5.8043,-1.6097,-12877.3173,5.3401,6.2687,6.2682,5.8044,-1.6099,-11269.4607,13.4852,1053.7503,70069.7000,-48279.0942
1020.0000,6.2491,10.2780,13541.9000,52839.2000,-39297.3000,3.2131,3187.9525,7445.2660,10633.2185,156.9242,60284.4660,10353.9475,-49930.5185,6.2491,1.7534,32147.8000,0.0000,32147.8000,1.3376,8953.0310,0.0000,8953.0310,65.3281,0.0000,23194.7690,23194.7690,6.2491,3.1616,41512.8000,0.0000,41512.8000,2.6654,9771.5567,0.0000,9771.5567,130.1753,0.0000,31741.2433,31741.2433,6.2491,1.7534,529.3000,0.0000,529.3000,0.0220,147.4079,0.0000,147.4079,1.0756,0.0000,381.8921,381.8921,6.2491,3.1439,15579.2000,0.0000,15579.2000,0.9969,3639.2589,0.0000,3639.2589,48.6882,0.0000,11939.9411,11939.9411,6.2491,1.7534,12403.0000,0.0000,12403.0000,0.5161,3454.1849,0.0000,3454.1849,25.2044,0.0000,8948.8151,8948.8151,5.4707,6.2489,5.4707,5.8598,-1.3133,-19699.8271,5.4707,6.2494,6.2489,5.8600,-1.3142,-10513.3822,5.4707,6.2495,6.2490,5.8601,-1.3144,-9201.0112,13.1268,1025.7497,62874.8000,-39414.2205
1021.0000,6.2169,10.4058,12646.7000,53837.4000,-41190.7000,3.2031,2979.0249,7581.8086,10560.8335,156.4348,61419.2086,9667.6751,-51751.5335,6.2169,1.7237,32154.7000,0.0000,32154.7000,1.3384,8959.4567,0.0000,8959.4567,65.3663,0.0000,23195.2433,23195.2433,6.2169,3.1312,34819.1000,0.0000,34819.1000,2.2365,8200.9004,0.0000,8200.9004,109.2288,0.0000,26618.1996,26618.1996,6.2169,1.7237,521.8000,0.0000,521.8000,0.0217,145.3923,0.0000,145.3923,1.0608,0.0000,376.4077,376.4077,6.2169,3.1135,15773.2000,0.0000,15773.2000,1.0097,3686.6732,0.0000,3686.6732,49.3142,0.0000,12086.5268,12086.5268,6.2169,1.7237,10806.3000,0.0000,10806.3000,0.4498,3011.0241,0.0000,3011.0241,21.9678,0.0000,7795.2759,7795.2759,5.6418,6.2166,5.6418,5.9292,-0.9155,-13732.9447,5.6418,6.2171,6.2166,5.9295,-0.9164,-7330.9547,5.6418,6.2173,6.2168,5.9295,-0.9166,-6416.3000,12.3890,968.0944,52884.4000,-27480.1995
1022.0000,6.2367,10.4991,12212.4000,54180.4000,-41968.0000,3.1920,2875.6460,7632.6494,10508.2955,155.8903,61813.0494,9336.7540,-52476.2955,6.2367,1.7458,32147.7000,0.0000,32147.7000,1.3390,8954.7411,0.0000,8954.7411,65.3928,0.0000,23192.9589,23192.9589,6.2367,3.1527,38197.4000,0.0000,38197.4000,2.4552,8993.2520,0.0000,8993.2520,119.9070,0.0000,29204.1480,29204.1480,6.2367,1.7458,692.8000,0.0000,692.8000,0.0289,192.9794,0.0000,192.9794,1.4093,0.0000,499.8206,499.8206,6.2367,3.1350,15480.9000,0.0000,15480.9000,0.9917,3617.0903,0.0000,3617.0903,48.4328,0.0000,11863.8097,11863.8097,6.2367,1.7458,9608.8000,0.0000,9608.8000,0.4002,2676.5310,0.0000,2676.5310,19.5456,0.0000,6932.2690,6932.2690,5.6440,6.2364,5.6440,5.9402,-0.9603,-14405.2090,5.6440,6.2369,6.2364,5.9405,-0.9612,-7689.6232,5.6440,6.2371,6.2366,5.9406,-0.9615,-6730.2414,12.6103,985.3869,54159.6000,-28825.0736
1023.0000,6.2093,10.5491,11797.0000,54716.1000,-42919.1000,3.1904,2779.2709,7704.5719,10483.8428,155.8154,62420.6719,9017.7291,-53402.9428,6.2093,1.7174,32154.7000,0.0000,32154.7000,1.3387,8960.5188,0.0000,8960.5188,65.3821,0.0000,23194.1812,23194.1812,6.2093,3.1245,33946.3000,0.0000,33946.3000,2.1810,7996.4692,0.0000,7996.4692,106.5184,0.0000,25949.8308,25949.8308,6.2093,1.7174,534.9000,0.0000,534.9000,0.0223,149.0601,0.0000,149.0601,1.0876,0.0000,385.8399,385.8399,6.2093,3.1068,15644.7000,0.0000,15644.7000,1.0018,3657.1292,0.0000,3657.1292,48.9251,0.0000,11987.5708,11987.5708,6.2093,1.7174,8411.2000,0.0000,8411.2000,0.3502,2343.9409,0.0000,2343.9409,17.1030,0.0000,6067.2591,6067.2591,5.7545,6.2090,5.7545,5.9817,-0.7086,-10629.1698,5.7545,6.2095,6.2090,5.9820,-0.7094,-5675.5835,5.7545,6.2097,6.2092,5.9821,-0.7097,-4967.8695,12.1267,947.5958,47772.7000,-21272.6228
1024.0000,6.2752,10.4854,12533.0000,53986.9000,-41453.9000,3.2030,2948.9917,7610.3177,10559.3094,156.4310,61597.2177,9584.0083,-52013.2094,6.2752,1.7839,32147.8000,0.0000,32147.8000,1.3392,8949.3962,0.0000,8949.3962,65.4026,0.0000,23198.4038,23198.4038,6.2752,3.1910,43136.9000,0.0000,43136.9000,2.7731,10148.8983,0.0000,10148.8983,135.4342,0.0000,32988.0017,32988.0017,6.2752,1.7839,414.8000,0.0000,414.8000,0.0173,115.4732,0.0000,115.4732,0.8439,0.0000,299.3268,299.3268,6.2752,3.1734,16068.5000,0.0000,16068.5000,1.0295,3751.8344,0.0000,3751.8344,50.2791,0.0000,12316.6656,12316.6656,6.2752,1.7839,9608.8000,0.0000,9608.8000,0.4003,2674.9251,0.0000,2674.9251,19.5485,0.0000,6933.8749,6933.8749,5.5732,6.2749,5.5732,5.9241,-1.1857,-17784.8103,5.5732,6.2754,6.2749,5.9243,-1.1865,-9492.2053,5.5732,6.2756,6.2751,5.9244,-1.1868,-8307.6660,13.1435,1027.0544,59922.9000,-35584.6817
1025.0000,6.2884,10.3264,13609.2000,53354.2000,-39745.0000,3.2404,3201.4230,7522.7984,10724.2214,158.2572,60876.9984,10407.7770,-50469.2214,6.2884,1.7910,32155.1000,0.0000,32155.1000,1.3378,8949.5910,0.0000,8949.5910,65.3343,0.0000,23205.5090,23205.5090,6.2884,3.1997,45608.7000,0.0000,45608.7000,2.9280,10727.7987,0.0000,10727.7987,142.9987,0.0000,34880.9013,34880.9013,6.2884,1.7910,423.0000,0.0000,423.0000,0.0176,117.7318,0.0000,117.7318,0.8595,0.0000,305.2682,305.2682,6.2884,3.1821,16870.5000,0.0000,16870.5000,1.0794,3938.1790,0.0000,3938.1790,52.7163,0.0000,12932.3210,12932.3210,6.2884,1.7910,11205.5000,0.0000,11205.5000,0.4662,3118.7787,0.0000,3118.7787,22.7679,0.0000,8086.7213,8086.7213,5.4610,6.2881,5.4610,5.8745,-1.4466,-21698.5036,5.4610,6.2886,6.2881,5.8748,-1.4474,-11579.5675,5.4610,6.2887,6.2882,5.8749,-1.4477,-10134.1816,13.6041,1063.0413,66517.8000,-43412.2527
