Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1026.0000,6.4207,8.3394,27004.1000,40791.9000,-13787.8000,3.4982,6336.5923,5764.4522,12101.0445,170.8450,46556.3522,20667.5077,-25888.8445,6.4207,1.9186,26834.0000,0.0000,26834.0000,1.1161,7453.2193,0.0000,7453.2193,54.5088,0.0000,19380.7807,19380.7807,6.4207,3.3288,58499.3000,0.0000,58499.3000,3.7545,13725.8592,0.0000,13725.8592,183.3650,0.0000,44773.4408,44773.4408,6.4207,1.9186,413.5000,0.0000,413.5000,0.0172,114.8508,0.0000,114.8508,0.8400,0.0000,298.6492,298.6492,6.4207,3.3113,16442.7000,0.0000,16442.7000,1.0517,3829.3827,0.0000,3829.3827,51.3655,0.0000,12613.3173,12613.3173,6.4207,1.9186,14798.1000,0.0000,14798.1000,0.6155,4110.2141,0.0000,4110.2141,30.0599,0.0000,10687.8859,10687.8859,4.8252,6.4204,4.8252,5.6228,-3.0927,-46391.0518,4.8252,6.4209,6.4204,5.6230,-3.0936,-24749.0908,4.8252,6.4210,6.4206,5.6231,-3.0940,-21658.0764,15.0799,1178.3616,103199.8000,-92798.2189
1027.0000,6.4253,7.6839,28906.3000,33308.5000,-4402.2000,3.2737,6782.3593,4707.3151,11489.6744,159.8837,38015.8151,22123.9407,-15891.8744,6.4253,1.9116,16208.6000,0.0000,16208.6000,0.6724,4501.6613,0.0000,4501.6613,32.8413,0.0000,11706.9387,11706.9387,6.4253,3.3249,60282.6000,0.0000,60282.6000,3.8584,14143.0621,0.0000,14143.0621,188.4366,0.0000,46139.5379,46139.5379,6.4253,1.9116,423.9000,0.0000,423.9000,0.0176,117.7310,0.0000,117.7310,0.8589,0.0000,306.1690,306.1690,6.4253,3.3073,16457.9000,0.0000,16457.9000,1.0498,3832.6118,0.0000,3832.6118,51.2720,0.0000,12625.2882,12625.2882,6.4253,1.9116,17392.8000,0.0000,17392.8000,0.7216,4830.5526,0.0000,4830.5526,35.2407,0.0000,12562.2474,12562.2474,4.6025,6.4250,4.6025,5.5137,-3.3719,-50578.5968,4.6025,6.4255,6.4250,5.5140,-3.3728,-26982.1075,4.6025,6.4257,6.4252,5.5141,-3.3731,-23611.7564,14.3903,1124.4796,106363.6000,-101172.4607
1028.0000,6.3774,7.2740,31561.9000,31300.9000,261.0000,3.3459,7412.1429,4419.9926,11832.1355,163.4070,35720.8926,24149.7571,-11571.1355,6.3774,1.8646,16188.2000,0.0000,16188.2000,0.6715,4499.3487,0.0000,4499.3487,32.7971,0.0000,11688.8513,11688.8513,6.3774,3.2775,68218.7000,0.0000,68218.7000,4.3659,16019.2968,0.0000,16019.2968,213.2236,0.0000,52199.4032,52199.4032,6.3774,1.8646,413.9000,0.0000,413.9000,0.0172,115.0394,0.0000,115.0394,0.8386,0.0000,298.8606,298.8606,6.3774,3.2599,17347.2000,0.0000,17347.2000,1.1065,4043.1128,0.0000,4043.1128,54.0373,0.0000,13304.0872,13304.0872,6.3774,1.8646,16594.4000,0.0000,16594.4000,0.6884,4612.2480,0.0000,4612.2480,33.6201,0.0000,11982.1520,11982.1520,4.3963,6.3771,4.3963,5.3867,-3.8946,-58418.9086,4.3963,6.3776,6.3771,5.3869,-3.8955,-31163.7123,4.3963,6.3777,6.3773,5.3870,-3.8958,-27270.7554,15.2930,1195.0165,119023.4000,-116853.3762
1029.0000,6.4519,5.8064,39081.0000,19101.4000,19979.6000,3.2593,9165.0808,2700.7231,11865.8039,159.1771,21802.1231,29915.9192,8113.7961,6.4519,1.9412,16205.5000,0.0000,16205.5000,0.6729,4498.9392,0.0000,4498.9392,32.8624,0.0000,11706.5608,11706.5608,6.4519,3.3538,64899.7000,0.0000,64899.7000,4.1576,15218.7384,0.0000,15218.7384,203.0513,0.0000,49680.9616,49680.9616,6.4519,1.9412,422.6000,0.0000,422.6000,0.0175,117.3214,0.0000,117.3214,0.8570,0.0000,305.2786,305.2786,6.4519,3.3362,18457.5000,0.0000,18457.5000,1.1784,4296.2568,0.0000,4296.2568,57.5530,0.0000,14161.2432,14161.2432,6.4519,1.9412,15197.3000,0.0000,15197.3000,0.6310,4219.0447,0.0000,4219.0447,30.8179,0.0000,10978.2553,10978.2553,3.9696,6.4516,3.9696,5.2106,-4.7468,-71202.1832,3.9696,6.4520,6.4516,5.2108,-4.7476,-37981.0788,3.9696,6.4522,6.4518,5.2109,-4.7480,-33235.9894,14.8751,1162.3649,135162.2000,-142419.2514
1030.0000,6.3483,5.8076,37887.0000,19546.4000,18340.6000,3.2024,8902.4374,2758.7839,11661.2213,156.4019,22305.1839,28984.5626,6679.3787,6.3483,1.8340,16209.5000,0.0000,16209.5000,0.6721,4507.3073,0.0000,4507.3073,32.8235,0.0000,11702.1927,11702.1927,6.3483,3.2473,74218.9000,0.0000,74218.9000,4.7473,17437.7445,0.0000,17437.7445,231.8500,0.0000,56781.1555,56781.1555,6.3483,1.8340,573.6000,0.0000,573.6000,0.0238,159.4985,0.0000,159.4985,1.1615,0.0000,414.1015,414.1015,6.3483,3.2296,19990.5000,0.0000,19990.5000,1.2743,4661.5706,0.0000,4661.5706,62.2370,0.0000,15328.9294,15328.9294,6.3483,1.8340,12403.0000,0.0000,12403.0000,0.5143,3448.8499,0.0000,3448.8499,25.1155,0.0000,8954.1501,8954.1501,3.8670,6.3481,3.8670,5.1075,-4.9925,-74887.5408,3.8670,6.3485,6.3481,5.1078,-4.9933,-39946.6767,3.8670,6.3487,6.3482,5.1078,-4.9937,-34955.8635,15.6513,1223.0145,141736.1000,-149790.0809
1031.0000,6.3350,5.2312,40719.6000,15381.2000,25338.4000,3.1937,9570.4243,2170.4181,11740.8424,155.9758,17551.6181,31149.1757,13597.5576,6.3350,1.8300,16189.9000,0.0000,16189.9000,0.6726,4502.7895,0.0000,4502.7895,32.8491,0.0000,11687.1105,11687.1105,6.3350,3.2409,70084.3000,0.0000,70084.3000,4.4925,16470.4127,0.0000,16470.4127,219.4045,0.0000,53613.8873,53613.8873,6.3350,1.8300,426.7000,0.0000,426.7000,0.0177,118.6752,0.0000,118.6752,0.8658,0.0000,308.0248,308.0248,6.3350,3.2232,23064.2000,0.0000,23064.2000,1.4734,5379.5840,0.0000,5379.5840,71.9607,0.0000,17684.6160,17684.6160,6.3350,1.8300,10806.3000,0.0000,10806.3000,0.4489,3005.4845,0.0000,3005.4845,21.9258,0.0000,7800.8155,7800.8155,3.6995,6.3348,3.6995,5.0171,-5.2341,-78511.7816,3.6995,6.3352,6.3348,5.0173,-5.2349,-41879.3702,3.6995,6.3354,6.3349,5.0174,-5.2353,-36646.8693,15.4484,1207.1563,145909.8000,-157038.0210
1032.0000,6.2573,4.8692,42934.0000,13535.3000,29398.7000,3.2473,10105.7133,1907.4413,12013.1546,158.5920,15442.7413,32828.2867,17385.5454,6.2573,1.7555,16201.8000,0.0000,16201.8000,0.6733,4511.5640,0.0000,4511.5640,32.8817,0.0000,11690.2360,11690.2360,6.2573,3.1653,77687.2000,0.0000,77687.2000,4.9812,18283.7463,0.0000,18283.7463,243.2731,0.0000,59403.4537,59403.4537,6.2573,1.7555,412.5000,0.0000,412.5000,0.0171,114.8650,0.0000,114.8650,0.8372,0.0000,297.6350,297.6350,6.2573,3.1476,26733.0000,0.0000,26733.0000,1.7083,6243.8623,0.0000,6243.8623,83.4305,0.0000,20489.1377,20489.1377,6.2573,1.7555,6016.1000,0.0000,6016.1000,0.2500,1675.2472,0.0000,1675.2472,12.2097,0.0000,4340.8528,4340.8528,3.5493,6.2570,3.5493,4.9032,-5.6799,-85197.9286,3.5493,6.2574,6.2570,4.9034,-5.6807,-45445.3226,3.5493,6.2576,6.2572,4.9035,-5.6810,-39767.1640,16.3158,1274.9380,156449.3000,-170410.4152
1033.0000,6.2437,4.7312,42536.0000,12289.6000,30246.4000,3.1711,10014.5922,1731.4990,11746.0912,154.8733,14021.0990,32521.4078,18500.3088,6.2437,1.7491,16216.1000,0.0000,16216.1000,0.6749,4516.4984,0.0000,4516.4984,32.9601,0.0000,11699.6016,11699.6016,6.2437,3.1570,69447.6000,0.0000,69447.6000,4.4601,16348.6895,0.0000,16348.6895,217.8229,0.0000,53098.9105,53098.9105,6.2437,1.7491,477.5000,0.0000,477.5000,0.0199,132.9930,0.0000,132.9930,0.9705,0.0000,344.5070,344.5070,6.2437,3.1393,30332.5000,0.0000,30332.5000,1.9414,7086.2655,0.0000,7086.2655,94.8172,0.0000,23246.2345,23246.2345,6.2437,1.7491,1825.3000,0.0000,1825.3000,0.0760,508.3815,0.0000,508.3815,3.7100,0.0000,1316.9185,1316.9185,3.5314,6.2435,3.5314,4.8875,-5.4099,-81147.9973,3.5314,6.2439,6.2435,4.8877,-5.4106,-43285.0745,3.5314,6.2440,6.2436,4.8877,-5.4110,-37876.6531,15.5151,1212.3697,148545.4000,-162309.7249
1034.0000,6.1712,4.4698,44253.0000,11100.1000,33152.9000,3.2240,10433.1288,1562.0086,11995.1375,157.4568,12662.1086,33819.8712,21157.7625,6.1712,1.6798,16200.2000,0.0000,16200.2000,0.6744,4517.1753,0.0000,4517.1753,32.9363,0.0000,11683.0247,11683.0247,6.1712,3.0867,78148.6000,0.0000,78148.6000,5.0203,18422.0001,0.0000,18422.0001,245.1826,0.0000,59726.5999,59726.5999,6.1712,1.6798,466.2000,0.0000,466.2000,0.0194,129.9927,0.0000,129.9927,0.9478,0.0000,336.2073,336.2073,6.1712,3.0689,32612.4000,0.0000,32612.4000,2.0880,7628.6477,0.0000,7628.6477,101.9726,0.0000,24983.7523,24983.7523,6.1712,1.6798,1026.7000,0.0000,1026.7000,0.0427,286.2794,0.0000,286.2794,2.0874,0.0000,740.4206,740.4206,3.3926,6.1710,3.3926,4.7818,-5.9309,-88963.7698,3.3926,6.1714,6.1710,4.7820,-5.9317,-47453.6329,3.3926,6.1716,6.1712,4.7821,-5.9321,-41524.3564,16.6032,1297.4006,161607.0000,-177941.7591
1035.0000,6.1422,4.2681,46074.4000,10006.3000,36068.1000,3.2915,10868.5184,1407.4051,12275.9235,160.7493,11413.7051,35205.8816,23792.1765,6.1422,1.6578,16204.4000,0.0000,16204.4000,0.6755,4520.3967,0.0000,4520.3967,32.9911,0.0000,11684.0033,11684.0033,6.1422,3.0628,73662.5000,0.0000,73662.5000,4.7392,17373.9566,0.0000,17373.9566,231.4568,0.0000,56288.5434,56288.5434,6.1422,1.6578,479.6000,0.0000,479.6000,0.0200,133.7897,0.0000,133.7897,0.9764,0.0000,345.8103,345.8103,6.1422,3.0450,34165.0000,0.0000,34165.0000,2.1907,7995.9330,0.0000,7995.9330,106.9886,0.0000,26169.0670,26169.0670,6.1422,1.6578,427.7000,0.0000,427.7000,0.0178,119.3116,0.0000,119.3116,0.8708,0.0000,308.3884,308.3884,3.3304,6.1420,3.3304,4.7362,-5.9289,-88934.0157,3.3304,6.1423,6.1420,4.7364,-5.9297,-47437.6897,3.3304,6.1425,6.1421,4.7364,-5.9300,-41510.2949,16.4020,1281.6793,161007.3000,-177882.0003
1036.0000,6.0643,4.0347,47864.1000,9001.1000,38863.0000,3.3585,11307.3506,1264.3813,12571.7319,164.0222,10265.4813,36556.7494,26291.2681,6.0643,1.5845,16216.7000,0.0000,16216.7000,0.6764,4529.3339,0.0000,4529.3339,33.0347,0.0000,11687.3661,11687.3661,6.0643,2.9882,82003.2000,0.0000,82003.2000,5.2791,19369.4760,0.0000,19369.4760,257.8203,0.0000,62633.7240,62633.7240,6.0643,1.5845,474.1000,0.0000,474.1000,0.0198,132.4164,0.0000,132.4164,0.9658,0.0000,341.6836,341.6836,6.0643,2.9703,35227.0000,0.0000,35227.0000,2.2601,8255.8382,0.0000,8255.8382,110.3811,0.0000,26971.1618,26971.1618,6.0643,1.5845,427.7000,0.0000,427.7000,0.0178,119.4569,0.0000,119.4569,0.8713,0.0000,308.2431,308.2431,3.2011,6.0641,3.2011,4.6326,-6.4112,-96167.8872,3.2011,6.0645,6.0641,4.6328,-6.4120,-51295.9445,3.2011,6.0646,6.0642,4.6329,-6.4124,-44886.4675,17.4175,1361.0288,173211.7000,-192350.2992
1037.0000,6.0374,4.9420,35883.8000,13552.2000,22331.6000,2.8278,8481.4678,1902.8221,10384.2899,138.1070,15455.0221,27402.3322,11947.3101,6.0374,1.5651,16203.6000,0.0000,16203.6000,0.6769,4527.5808,0.0000,4527.5808,33.0579,0.0000,11676.0192,11676.0192,6.0374,2.9667,77011.4000,0.0000,77011.4000,4.9658,18199.6005,0.0000,18199.6005,242.5194,0.0000,58811.7995,58811.7995,6.0374,1.5651,471.5000,0.0000,471.5000,0.0197,131.7457,0.0000,131.7457,0.9619,0.0000,339.7543,339.7543,6.0374,2.9489,35691.3000,0.0000,35691.3000,2.2936,8368.6387,0.0000,8368.6387,112.0178,0.0000,27322.6613,27322.6613,6.0374,1.5651,1026.8000,0.0000,1026.8000,0.0429,286.9066,0.0000,286.9066,2.0948,0.0000,739.8934,739.8934,3.3831,6.0372,3.3831,4.7102,-5.5414,-83121.1390,3.3831,6.0375,6.0372,4.7103,-5.5422,-44337.5849,3.3831,6.0377,6.0373,4.7104,-5.5425,-38797.4475,16.2401,1269.0210,152736.2000,-166256.1714
1038.0000,5.9719,5.6419,30263.1000,17301.4000,12961.7000,2.6501,7161.8438,2426.6076,9588.4513,129.4287,19728.0076,23101.2562,3373.2487,5.9719,1.5038,16201.0000,0.0000,16201.0000,0.6771,4531.4900,0.0000,4531.4900,33.0699,0.0000,11669.5100,11669.5100,5.9719,2.9042,85589.7000,0.0000,85589.7000,5.5220,20251.7583,0.0000,20251.7583,269.6851,0.0000,65337.9417,65337.9417,5.9719,1.5038,637.0000,0.0000,637.0000,0.0266,178.1717,0.0000,178.1717,1.3003,0.0000,458.8283,458.8283,5.9719,2.8863,35299.8000,0.0000,35299.8000,2.2698,8286.4377,0.0000,8286.4377,110.8514,0.0000,27013.3623,27013.3623,5.9719,1.5038,5619.5000,0.0000,5619.5000,0.2349,1571.7985,0.0000,1571.7985,11.4707,0.0000,4047.7015,4047.7015,3.4226,5.9717,3.4226,4.6972,-5.5945,-83918.2125,3.4226,5.9721,5.9717,4.6974,-5.5954,-44762.9660,3.4226,5.9722,5.9719,4.6974,-5.5957,-39169.8025,17.0708,1333.9346,156308.7000,-167850.9810
1039.0000,5.6074,9.8327,15250.2000,66447.4000,-51197.2000,3.9329,3634.0997,9264.3968,12898.4964,192.0751,75711.7968,11616.1003,-64095.6964,5.6074,1.1548,16216.9000,0.0000,16216.9000,0.6787,4561.9409,0.0000,4561.9409,33.1445,0.0000,11654.9591,11654.9591,5.6074,2.5503,52702.4000,0.0000,52702.4000,3.4049,12556.2232,0.0000,12556.2232,166.2875,0.0000,40146.1768,40146.1768,5.6074,1.1548,576.6000,0.0000,576.6000,0.0241,162.2021,0.0000,162.2021,1.1785,0.0000,414.3979,414.3979,5.6074,2.5320,33901.6000,0.0000,33901.6000,2.1828,8009.9127,0.0000,8009.9127,106.6063,0.0000,25891.6873,25891.6873,5.6074,1.1548,18998.5000,0.0000,18998.5000,0.7951,5344.4267,0.0000,5344.4267,38.8296,0.0000,13654.0733,13654.0733,4.9563,5.6071,4.9563,5.2817,-1.3829,-20743.6440,4.9563,5.6076,5.6071,5.2820,-1.3838,-11070.4690,4.9563,5.6076,5.6073,5.2820,-1.3839,-9687.5435,16.5276,1291.4918,71198.8000,-41501.6565
1040.0000,5.5237,11.3430,6337.5000,104029.5000,-97692.0000,5.0652,1512.6288,14484.8150,15997.4438,247.3763,118514.3150,4824.8712,-113689.4438,5.5237,1.1051,27551.1000,0.0000,27551.1000,1.1612,7760.5472,0.0000,7760.5472,56.7132,0.0000,19790.5528,19790.5528,5.5237,2.4914,41506.2000,0.0000,41506.2000,2.7021,9904.4436,0.0000,9904.4436,131.9661,0.0000,31601.7564,31601.7564,5.5237,1.1051,1237.5000,0.0000,1237.5000,0.0522,348.5769,0.0000,348.5769,2.5474,0.0000,888.9231,888.9231,5.5237,2.4732,32159.2000,0.0000,32159.2000,2.0866,7609.5794,0.0000,7609.5794,101.9040,0.0000,24549.6206,24549.6206,5.5237,1.1051,20196.6000,0.0000,20196.6000,0.8513,5688.9441,0.0000,5688.9441,41.5742,0.0000,14507.6559,14507.6559,6.0099,5.5234,6.0099,5.7666,1.1181,16770.7805,6.0099,5.5239,5.5234,5.7669,1.1171,8936.5312,6.0099,5.5239,5.5236,5.7669,1.1170,7818.8882,17.8778,1396.9949,24958.6000,33526.2000
1041.0000,5.4959,11.5682,4578.5000,115330.2000,-110751.7000,5.4608,1093.3701,16051.1950,17144.5651,266.6977,131381.3950,3485.1299,-127896.2651,5.4959,1.0854,33620.9000,0.0000,33620.9000,1.4194,9474.4081,0.0000,9474.4081,69.3222,0.0000,24146.4919,24146.4919,5.4959,3.7930,15949.8000,3562.1000,12387.7000,1.2245,3808.0310,537.0478,4345.0788,59.8025,4099.1478,12141.7690,8042.6212,5.4959,1.0854,2102.9000,0.0000,2102.9000,0.0888,592.5996,0.0000,592.5996,4.3359,0.0000,1510.3004,1510.3004,5.4959,2.4513,30510.6000,0.0000,30510.6000,1.9831,7223.0531,0.0000,7223.0531,96.8509,0.0000,23287.5469,23287.5469,5.4959,1.0854,19397.9000,0.0000,19397.9000,0.8189,5466.3504,0.0000,5466.3504,39.9961,0.0000,13931.5496,13931.5496,6.8394,5.4957,6.8394,6.1676,2.8494,42740.7358,6.8394,5.4962,5.4957,6.1678,2.8484,22787.4011,6.8394,5.4962,5.4959,6.1678,2.8484,19938.4740,16.4933,1288.8125,-12731.7000,85466.6109
1042.0000,5.5589,11.7970,3279.1000,123945.8000,-120666.7000,5.7653,782.1266,17267.6492,18049.7759,281.5701,141213.4492,2496.9734,-138716.4759,5.5589,1.1491,38238.8000,0.0000,38238.8000,1.6153,10765.0704,0.0000,10765.0704,78.8869,0.0000,27473.7296,27473.7296,5.5589,4.2419,7567.2000,2302.1000,5265.1000,0.6129,1804.5224,347.1820,2151.7044,29.9333,2649.2820,5762.6776,3113.3956,5.5589,1.1491,2285.8000,0.0000,2285.8000,0.0966,643.5034,0.0000,643.5034,4.7156,0.0000,1642.2966,1642.2966,5.5589,2.5150,29374.6000,0.0000,29374.6000,1.9104,6946.3148,0.0000,6946.3148,93.2994,0.0000,22428.2852,22428.2852,5.5589,1.1491,17001.7000,0.0000,17001.7000,0.7182,4786.3557,0.0000,4786.3557,35.0746,0.0000,12215.3443,12215.3443,7.2967,5.5587,7.2967,6.4277,3.5927,53890.0115,7.2967,5.5591,5.5587,6.4279,3.5917,28733.7316,7.2967,5.5592,5.5588,6.4279,3.5916,25141.2812,16.0779,1256.3517,-28500.7000,107765.0242
1043.0000,5.6438,11.9872,2385.9000,131374.2000,-128988.3000,6.0444,568.1621,18327.5269,18895.6889,295.1963,149701.7269,1817.7379,-147883.9889,5.6438,1.2261,45146.6000,0.0000,45146.6000,1.9047,12692.8272,0.0000,12692.8272,93.0220,0.0000,32453.7728,32453.7728,5.6438,5.2722,4258.1000,2323.7000,1934.4000,0.3977,1013.7836,350.5796,1364.3632,19.4248,2674.2796,3244.3164,570.0368,5.6438,1.2261,2336.3000,0.0000,2336.3000,0.0986,656.8435,0.0000,656.8435,4.8138,0.0000,1679.4565,1679.4565,5.6438,2.5944,26534.4000,0.0000,26534.4000,1.7234,6265.2047,0.0000,6265.2047,84.1664,0.0000,20269.1953,20269.1953,5.6438,1.2261,15404.2000,0.0000,15404.2000,0.6499,4330.8433,0.0000,4330.8433,31.7395,0.0000,11073.3567,11073.3567,7.6050,5.6435,7.6050,6.6243,4.0924,61386.2591,7.6050,5.6440,5.6435,6.6245,4.0914,32731.5807,7.6050,5.6441,5.6437,6.6246,4.0913,28639.2059,16.2279,1268.0707,-37632.4000,122757.0457
1044.0000,5.6834,12.1114,1596.7000,138713.5000,-137116.8000,6.3269,379.9405,19363.7891,19743.7297,308.9961,158077.2891,1216.7595,-156860.5297,5.6834,1.2573,47446.3000,0.0000,47446.3000,1.9984,13331.0819,0.0000,13331.0819,97.5970,0.0000,34115.2181,34115.2181,5.6834,8.5402,1909.8000,4864.3000,-2954.5000,0.3760,454.3514,734.0225,1188.3739,18.3628,5598.3225,1455.4486,-4142.8739,5.6834,1.2573,2773.5000,0.0000,2773.5000,0.1168,779.2758,0.0000,779.2758,5.7051,0.0000,1994.2242,1994.2242,5.6834,2.6279,24367.2000,0.0000,24367.2000,1.5798,5749.4378,0.0000,5749.4378,77.1540,0.0000,18617.7622,18617.7622,5.6834,1.2573,12408.9000,0.0000,12408.9000,0.5226,3486.5535,0.0000,3486.5535,25.5251,0.0000,8922.3465,8922.3465,7.9947,5.6832,7.9947,6.8390,4.8682,73023.3092,7.9947,5.6836,5.6832,6.8392,4.8672,38937.7961,7.9947,5.6837,5.6833,6.8392,4.8671,34069.6264,16.3808,1280.0162,-53075.4000,146030.7317
1045.0000,5.7072,12.1923,1038.0000,146133.3000,-145095.3000,6.6264,246.8843,20407.3935,20654.2778,323.6248,166540.6935,791.1157,-165749.5778,5.7072,1.2769,41115.6000,0.0000,41115.6000,1.7304,11548.0304,0.0000,11548.0304,84.5089,0.0000,29567.5696,29567.5696,5.7072,8.8212,2662.9000,7763.3000,-5100.4000,0.5749,633.2338,1171.6157,1804.8495,28.0775,8934.9157,2029.6662,-6905.2495,5.7072,1.2769,3317.9000,0.0000,3317.9000,0.1396,931.8898,0.0000,931.8898,6.8196,0.0000,2386.0102,2386.0102,5.7072,2.6487,22590.0000,0.0000,22590.0000,1.4633,5327.8589,0.0000,5327.8589,71.4672,0.0000,17262.1411,17262.1411,5.7072,1.2769,10811.4000,0.0000,10811.4000,0.4550,3036.5695,0.0000,3036.5695,22.2217,0.0000,7774.8305,7774.8305,8.4359,5.7069,8.4359,7.0714,5.7838,86756.2904,8.4359,5.7074,5.7069,7.0716,5.7827,46261.8663,8.4359,5.7074,5.7071,7.0717,5.7826,40478.2397,16.4846,1288.1274,-72360.8000,173496.3965
1046.0000,5.8311,12.3529,677.0000,153232.3000,-152555.3000,6.9235,160.6428,21441.9477,21602.5906,338.1340,174674.2477,516.3572,-174157.8906,5.8311,1.3954,47452.9000,0.0000,47452.9000,1.9962,13302.0880,0.0000,13302.0880,97.4891,0.0000,34150.8120,34150.8120,5.8311,10.6713,876.6000,9377.8000,-8501.2000,0.5424,207.9672,1416.1361,1624.1033,26.4881,10793.9361,668.6328,-10125.3033,5.8311,1.3954,3167.0000,0.0000,3167.0000,0.1332,887.7795,0.0000,887.7795,6.5064,0.0000,2279.2205,2279.2205,5.8311,2.7691,22179.0000,0.0000,22179.0000,1.4360,5219.4190,0.0000,5219.4190,70.1320,0.0000,16959.5810,16959.5810,5.8311,1.3954,9613.3000,0.0000,9613.3000,0.4044,2694.8187,0.0000,2694.8187,19.7499,0.0000,6918.4813,6918.4813,8.6418,5.8308,8.6418,7.2363,6.1993,92989.3599,8.6418,5.8313,5.8308,7.2366,6.1983,49586.0207,8.6418,5.8314,5.8310,7.2366,6.1981,43386.7717,17.1535,1340.3989,-78644.3000,185962.1523
1047.0000,5.8662,12.4059,447.7000,159828.4000,-159380.7000,7.2101,106.1623,22377.7838,22483.9461,352.1287,182206.1838,341.5377,-181864.6461,5.8662,1.4188,45149.2000,0.0000,45149.2000,1.8946,12649.3560,0.0000,12649.3560,92.5312,0.0000,32499.8440,32499.8440,5.8662,10.5862,815.9000,7602.4000,-6786.5000,0.4465,193.4386,1148.2366,1341.6752,21.8053,8750.6366,622.4614,-8128.1752,5.8662,1.4188,2084.3000,0.0000,2084.3000,0.0875,583.9539,0.0000,583.9539,4.2717,0.0000,1500.3461,1500.3461,5.8662,2.7956,20758.6000,0.0000,20758.6000,1.3405,4882.1142,0.0000,4882.1142,65.4699,0.0000,15876.4858,15876.4858,5.8662,1.4188,8415.1000,0.0000,8415.1000,0.3531,2357.6408,0.0000,2357.6408,17.2464,0.0000,6057.4592,6057.4592,8.9333,5.8659,8.9333,7.3996,6.7035,100552.1363,8.9333,5.8664,5.8659,7.3998,6.7025,53619.6478,8.9333,5.8665,5.8661,7.3999,6.7023,46916.2052,16.9985,1328.2874,-89760.0000,201087.9893
1048.0000,5.9444,12.4981,288.6000,165515.5000,-165226.9000,7.4571,68.3337,23203.8171,23272.1509,364.1939,188719.3171,220.2663,-188499.0509,5.9444,1.4918,42842.5000,0.0000,42842.5000,1.7966,11988.4082,0.0000,11988.4082,87.7435,0.0000,30854.0918,30854.0918,5.9444,10.5826,909.2000,7771.8000,-6862.6000,0.4613,215.2416,1174.2906,1389.5321,22.5281,8946.0906,693.9584,-8252.1321,5.9444,1.4918,2012.8000,0.0000,2012.8000,0.0844,563.2320,0.0000,563.2320,4.1223,0.0000,1449.5680,1449.5680,5.9444,2.8702,20323.5000,0.0000,20323.5000,1.3115,4773.1646,0.0000,4773.1646,64.0506,0.0000,15550.3354,15550.3354,5.9444,1.4918,9613.3000,0.0000,9613.3000,0.4031,2690.0429,0.0000,2690.0429,19.6885,0.0000,6923.2571,6923.2571,9.1413,5.9441,9.1413,7.5427,7.0992,106488.4513,9.1413,5.9446,5.9441,7.5429,7.0982,56785.7322,9.1413,5.9446,5.9443,7.5429,7.0981,49686.5098,17.2711,1349.5844,-97297.4000,212960.6934
1049.0000,6.0191,12.5575,469.8000,170263.9000,-169794.1000,7.6849,111.0800,23898.9870,24010.0671,375.3190,194162.8870,358.7200,-193804.1671,6.0191,1.5577,36502.3000,0.0000,36502.3000,1.5284,10202.3213,0.0000,10202.3213,74.6445,0.0000,26299.9787,26299.9787,6.0191,10.2736,1755.3000,10626.2000,-8870.9000,0.6638,414.9610,1606.2047,2021.1658,32.4168,12232.4047,1340.3390,-10892.0658,6.0191,1.5577,2605.1000,0.0000,2605.1000,0.1091,728.1203,0.0000,728.1203,5.3272,0.0000,1876.9797,1876.9797,6.0191,2.9387,20592.5000,0.0000,20592.5000,1.3267,4829.9425,0.0000,4829.9425,64.7922,0.0000,15762.5575,15762.5575,6.0191,1.5577,11210.7000,0.0000,11210.7000,0.4694,3133.3687,0.0000,3133.3687,22.9251,0.0000,8077.3313,8077.3313,9.3788,6.0189,9.3788,7.6989,7.6345,114517.5185,9.3788,6.0193,6.0189,7.6991,7.6335,61067.9081,9.3788,6.0194,6.0190,7.6991,7.6334,53433.4615,17.6733,1381.0194,-107754.4000,229018.8881
1050.0000,6.1017,12.5840,1198.4000,174167.5000,-172969.1000,7.9086,282.9081,24480.4511,24763.3593,386.2427,198647.9511,915.4919,-197732.4593,6.1017,1.6316,23828.3000,0.0000,23828.3000,0.9963,6651.3740,0.0000,6651.3740,48.6562,0.0000,17176.9260,17176.9260,6.1017,8.2203,7285.0000,12922.6000,-5637.6000,1.1395,1719.5386,1954.1732,3673.7118,55.6512,14876.7732,5565.4614,-9311.3118,6.1017,1.6316,1642.9000,0.0000,1642.9000,0.0687,458.5951,0.0000,458.5951,3.3547,0.0000,1184.3049,1184.3049,6.1017,3.0150,20443.5000,0.0000,20443.5000,1.3150,4787.9966,0.0000,4787.9966,64.2229,0.0000,15655.5034,15655.5034,6.1017,1.6316,14805.1000,0.0000,14805.1000,0.6190,4132.6598,0.0000,4132.6598,30.2313,0.0000,10672.4402,10672.4402,9.5958,6.1015,9.5958,7.8486,8.1183,121773.8581,9.5958,6.1019,6.1015,7.8488,8.1172,64937.9889,9.5958,6.1019,6.1016,7.8489,8.1171,56819.8108,18.0706,1412.0616,-117886.9000,243531.6578
1051.0000,6.3165,12.3761,4176.4000,103303.4000,-99127.0000,4.9068,981.9333,14572.4140,15554.3473,239.6397,117875.8140,3194.4667,-114681.3473,6.3165,1.8334,19625.6000,0.0000,19625.6000,0.8192,5459.9167,0.0000,5459.9167,40.0103,0.0000,14165.6833,14165.6833,6.3165,3.2738,15055.5000,75.2000,14980.3000,0.9739,3539.4004,11.3853,3550.7857,47.5651,86.5853,11516.0996,11429.5143,6.3165,1.8334,1350.5000,0.0000,1350.5000,0.0564,375.7142,0.0000,375.7142,2.7532,0.0000,974.7858,974.7858,6.3165,3.2209,20334.3000,0.0000,20334.3000,1.3057,4744.4029,0.0000,4744.4029,63.7698,0.0000,15589.8971,15589.8971,6.3165,1.8334,17401.0000,0.0000,17401.0000,0.7264,4841.0245,0.0000,4841.0245,35.4751,0.0000,12559.9755,12559.9755,8.0854,6.3162,8.0854,7.2008,2.9985,44977.0689,8.0854,6.3166,6.3162,7.2010,2.9978,23982.0395,8.0854,6.3168,6.3164,7.2011,2.9974,20982.0542,13.1827,1030.1119,-25435.3000,89941.1626
1052.0000,6.2586,12.1548,5519.7000,102597.6000,-97077.9000,4.9616,1299.1827,14458.7309,15757.9136,242.3176,117056.3309,4220.5173,-112835.8136,6.2586,1.7584,19617.6000,0.0000,19617.6000,0.8155,5462.6172,0.0000,5462.6172,39.8283,0.0000,14154.9828,14154.9828,6.2586,3.1678,18096.7000,0.0000,18096.7000,1.1608,4258.9676,0.0000,4258.9676,56.6907,0.0000,13837.7324,13837.7324,6.2586,1.7584,1034.4000,0.0000,1034.4000,0.0430,288.0338,0.0000,288.0338,2.1001,0.0000,746.3662,746.3662,6.2586,3.1501,21324.0000,0.0000,21324.0000,1.3632,4980.3992,0.0000,4980.3992,66.5753,0.0000,16343.6008,16343.6008,6.2586,1.7584,16602.3000,0.0000,16602.3000,0.6902,4622.9921,0.0000,4622.9921,33.7065,0.0000,11979.3079,11979.3079,7.8592,6.2583,7.8592,7.0588,2.7891,41836.9015,7.8592,6.2588,6.2583,7.0590,2.7884,22307.0598,7.8592,6.2589,6.2585,7.0591,2.7881,19516.6945,13.5514,1058.9242,-20402.9000,83660.6559
1053.0000,6.6127,11.3256,10520.6000,61382.0000,-50861.4000,3.4120,2459.7813,8702.6719,11162.4531,166.6384,70084.6719,8060.8187,-62023.8531,6.6127,2.1079,19615.5000,0.0000,19615.5000,0.8163,5432.0289,0.0000,5432.0289,39.8685,0.0000,14183.4711,14183.4711,6.6127,3.5193,25026.1000,0.0000,25026.1000,1.6072,5850.9709,0.0000,5850.9709,78.4924,0.0000,19175.1291,19175.1291,6.6127,2.1079,1129.1000,0.0000,1129.1000,0.0470,312.6764,0.0000,312.6764,2.2949,0.0000,816.4236,816.4236,6.6127,3.5020,22877.2000,0.0000,22877.2000,1.4642,5309.9940,0.0000,5309.9940,71.5105,0.0000,17567.2060,17567.2060,6.6127,2.1079,15204.5000,0.0000,15204.5000,0.6328,4210.5112,0.0000,4210.5112,30.9031,0.0000,10993.9888,10993.9888,6.5895,6.6124,6.5895,6.6009,-0.0353,-529.4807,6.5895,6.6128,6.6124,6.6011,-0.0359,-287.5204,6.5895,6.6130,6.6125,6.6012,-0.0363,-253.9145,11.9693,935.2988,32991.0000,-1070.9156
1054.0000,6.5189,10.8410,12727.9000,58307.6000,-45579.7000,3.4081,2981.1159,8253.4877,11234.6035,166.4459,66561.0877,9746.7841,-56814.3035,6.5189,1.9860,16611.1000,0.0000,16611.1000,0.6866,4606.7367,0.0000,4606.7367,33.5334,0.0000,12004.3633,12004.3633,6.5189,3.4045,27323.2000,0.0000,27323.2000,1.7419,6399.1826,0.0000,6399.1826,85.0707,0.0000,20924.0174,20924.0174,6.5189,1.9860,647.3000,0.0000,647.3000,0.0268,179.5149,0.0000,179.5149,1.3067,0.0000,467.7851,467.7851,6.5189,3.3870,24482.2000,0.0000,24482.2000,1.5555,5691.8850,0.0000,5691.8850,75.9681,0.0000,18790.3150,18790.3150,6.5189,1.9860,12408.9000,0.0000,12408.9000,0.5129,3441.3456,0.0000,3441.3456,25.0503,0.0000,8967.5544,8967.5544,6.3771,6.5187,6.3771,6.4479,-0.2166,-3248.9934,6.3771,6.5191,6.5187,6.4481,-0.2172,-1737.9852,6.3771,6.5193,6.5188,6.4482,-0.2175,-1522.7816,11.8977,929.7002,35893.0000,-6509.7602
1055.0000,6.7056,9.8894,17053.5000,44010.2000,-26956.7000,3.0282,3980.2561,6249.7446,10230.0007,147.8912,50259.9446,13073.2439,-37186.7007,6.7056,2.1758,16194.5000,0.0000,16194.5000,0.6706,4478.2069,0.0000,4478.2069,32.7510,0.0000,11716.2931,11716.2931,6.7056,3.5939,55137.7000,0.0000,55137.7000,3.5219,12868.6516,0.0000,12868.6516,172.0040,0.0000,42269.0484,42269.0484,6.7056,2.1758,471.0000,0.0000,471.0000,0.0195,130.2439,0.0000,130.2439,0.9525,0.0000,340.7561,340.7561,6.7056,3.5766,26901.1000,0.0000,26901.1000,1.7125,6233.8154,0.0000,6233.8154,83.6358,0.0000,20667.2846,20667.2846,6.7056,2.1758,10811.4000,0.0000,10811.4000,0.4477,2989.6376,0.0000,2989.6376,21.8645,0.0000,7821.7624,7821.7624,5.4471,6.7053,5.4471,6.0762,-2.2810,-34215.1562,5.4471,6.7057,6.7053,6.0764,-2.2817,-18253.6225,5.4471,6.7059,6.7055,6.0765,-2.2821,-15974.5899,14.1006,1101.8375,82559.0000,-68443.3686
1056.0000,6.6491,9.1288,19616.3000,37266.7000,-17650.4000,2.8774,4583.2721,5286.9520,9870.2241,140.5279,42553.6520,15033.0279,-27520.6241,6.6491,2.1047,16217.1000,0.0000,16217.1000,0.6691,4488.3879,0.0000,4488.3879,32.6801,0.0000,11728.7121,11728.7121,6.6491,3.5264,68341.8000,0.0000,68341.8000,4.3485,15967.1312,0.0000,15967.1312,212.3743,0.0000,52374.6688,52374.6688,6.6491,2.1047,477.5000,0.0000,477.5000,0.0197,132.1571,0.0000,132.1571,0.9622,0.0000,345.3429,345.3429,6.6491,3.5090,29392.2000,0.0000,29392.2000,1.8639,6817.8256,0.0000,6817.8256,91.0291,0.0000,22574.3744,22574.3744,6.6491,2.1047,6018.9000,0.0000,6018.9000,0.2484,1665.8439,0.0000,1665.8439,12.1291,0.0000,4353.0561,4353.0561,4.9980,6.6489,4.9980,5.8234,-3.1923,-47885.0587,4.9980,6.6492,6.6489,5.8236,-3.1930,-25544.3204,4.9980,6.6494,6.6490,5.8237,-3.1934,-22353.9824,15.0405,1175.2864,102797.1000,-95783.3615
1057.0000,6.5759,8.3659,22829.2000,32648.9000,-9819.7000,2.8660,5341.3031,4625.9954,9967.2986,139.9689,37274.8954,17487.8969,-19786.9986,6.5759,2.0383,16218.9000,0.0000,16218.9000,0.6699,4493.9905,0.0000,4493.9905,32.7189,0.0000,11724.9095,11724.9095,6.5759,3.4581,70252.0000,0.0000,70252.0000,4.4753,16435.8005,0.0000,16435.8005,218.5649,0.0000,53816.1995,53816.1995,6.5759,2.0383,467.7000,0.0000,467.7000,0.0193,129.5920,0.0000,129.5920,0.9435,0.0000,338.1080,338.1080,6.5759,3.4406,32158.3000,0.0000,32158.3000,2.0417,7469.0356,0.0000,7469.0356,99.7120,0.0000,24689.2644,24689.2644,6.5759,2.0383,1826.1000,0.0000,1826.1000,0.0754,505.9823,0.0000,505.9823,3.6838,0.0000,1320.1177,1320.1177,4.7337,6.5756,4.7337,5.6547,-3.6046,-54069.7380,4.7337,6.5760,6.5756,5.6548,-3.6053,-28842.7833,4.7337,6.5762,6.5758,5.6549,-3.6057,-25239.9898,15.2214,1189.4207,111103.3000,-108152.5112
1058.0000,6.4860,7.6389,26173.1000,28855.4000,-2682.3000,2.9008,6134.0352,4082.2082,10216.2433,141.6720,32937.6082,20039.0648,-12898.5433,6.4860,1.9572,16201.0000,0.0000,16201.0000,0.6701,4495.3015,0.0000,4495.3015,32.7285,0.0000,11705.6985,11705.6985,6.4860,3.3746,83235.0000,0.0000,83235.0000,5.3103,19505.8645,0.0000,19505.8645,259.3489,0.0000,63729.1355,63729.1355,6.4860,1.9572,478.5000,0.0000,478.5000,0.0198,132.7697,0.0000,132.7697,0.9666,0.0000,345.7303,345.7303,6.4860,3.3570,34156.4000,0.0000,34156.4000,2.1718,7945.6363,0.0000,7945.6363,106.0676,0.0000,26210.7637,26210.7637,6.4860,1.9572,1027.1000,0.0000,1027.1000,0.0425,284.9901,0.0000,284.9901,2.0749,0.0000,742.1099,742.1099,4.3906,6.4858,4.3906,5.4382,-4.4913,-67369.3955,4.3906,6.4862,6.4858,5.4384,-4.4920,-35936.1914,4.3906,6.4863,6.4859,5.4385,-4.4924,-31446.9329,16.6731,1302.8606,132415.7000,-134752.5198
1059.0000,6.4110,6.9941,29451.8000,25574.6000,3877.2000,2.9562,6912.2117,3613.4461,10525.6578,144.3784,29188.0461,22539.5883,-6648.4578,6.4110,1.8920,16220.1000,0.0000,16220.1000,0.6721,4505.8560,0.0000,4505.8560,32.8235,0.0000,11714.2440,11714.2440,6.4110,3.3066,81971.7000,0.0000,81971.7000,5.2395,19236.7264,0.0000,19236.7264,255.8877,0.0000,62734.9736,62734.9736,6.4110,1.8920,466.6000,0.0000,466.6000,0.0193,129.6190,0.0000,129.6190,0.9442,0.0000,336.9810,336.9810,6.4110,3.2890,35697.1000,0.0000,35697.1000,2.2740,8315.0029,0.0000,8315.0029,111.0582,0.0000,27382.0971,27382.0971,6.4110,1.8920,427.8000,0.0000,427.8000,0.0177,118.8405,0.0000,118.8405,0.8657,0.0000,308.9595,308.9595,4.1885,6.4108,4.1885,5.2996,-4.7910,-71864.8202,4.1885,6.4111,6.4108,5.2998,-4.7917,-38333.7887,4.1885,6.4113,6.4109,5.2999,-4.7921,-33544.7102,16.7683,1310.2983,138660.5000,-143743.3191
1060.0000,6.3021,6.3945,32716.4000,22878.9000,9837.5000,3.0376,7694.2013,3226.6093,10920.8106,148.3494,26105.5093,25022.1987,-1083.3106,6.3021,1.7925,16222.5000,0.0000,16222.5000,0.6732,4514.1744,0.0000,4514.1744,32.8756,0.0000,11708.3256,11708.3256,6.3021,3.2045,93896.6000,0.0000,93896.6000,6.0110,22080.1190,0.0000,22080.1190,293.5690,0.0000,71816.4810,71816.4810,6.3021,1.7925,479.1000,0.0000,479.1000,0.0199,133.3174,0.0000,133.3174,0.9709,0.0000,345.7826,345.7826,6.3021,3.1868,36819.1000,0.0000,36819.1000,2.3491,8592.8205,0.0000,8592.8205,114.7270,0.0000,28226.2795,28226.2795,6.3021,1.7925,427.8000,0.0000,427.8000,0.0178,119.0423,0.0000,119.0423,0.8670,0.0000,308.7577,308.7577,3.9184,6.3019,3.9184,5.1101,-5.5656,-83484.6621,3.9184,6.3022,6.3019,5.1103,-5.5664,-44531.3144,3.9184,6.3024,6.3020,5.1104,-5.5668,-38967.7738,18.1627,1419.2611,157682.6000,-166983.7503
1061.0000,6.1305,7.8511,25776.7000,35893.8000,-10117.1000,3.2017,6081.8213,5047.5503,11129.3717,156.3642,40941.3503,19694.8787,-21246.4717,6.1305,1.6351,16201.1000,0.0000,16201.1000,0.6737,4520.2977,0.0000,4520.2977,32.9011,0.0000,11680.8023,11680.8023,6.1305,3.0430,91588.6000,0.0000,91588.6000,5.8765,21606.7053,0.0000,21606.7053,287.0010,0.0000,69981.8947,69981.8947,6.1305,1.6351,471.4000,0.0000,471.4000,0.0196,131.5262,0.0000,131.5262,0.9573,0.0000,339.8738,339.8738,6.1305,3.0251,37535.5000,0.0000,37535.5000,2.4002,8786.5676,0.0000,8786.5676,117.2240,0.0000,28748.9324,28748.9324,6.1305,1.6351,1027.1000,0.0000,1027.1000,0.0427,286.5730,0.0000,286.5730,2.0858,0.0000,740.5270,740.5270,4.2149,6.1303,4.2149,5.1726,-4.5118,-67677.2754,4.2149,6.1307,6.1303,5.1728,-4.5126,-36101.0308,4.2149,6.1308,6.1305,5.1729,-4.5130,-31590.7489,18.3217,1431.6805,136706.6000,-135369.0551
1062.0000,6.0191,8.1787,26122.1000,43601.6000,-17479.5000,3.5747,6176.3390,6120.1111,12296.4500,174.5816,49721.7111,19945.7610,-29775.9500,6.0191,1.5416,16217.0000,0.0000,16217.0000,0.6766,4532.6201,0.0000,4532.6201,33.0428,0.0000,11684.3799,11684.3799,6.0191,2.9445,101934.3000,0.0000,101934.3000,6.5637,24097.7431,0.0000,24097.7431,320.5620,0.0000,77836.5569,77836.5569,6.0191,1.5416,633.5000,0.0000,633.5000,0.0264,177.0620,0.0000,177.0620,1.2908,0.0000,456.4380,456.4380,6.0191,2.9266,37199.8000,0.0000,37199.8000,2.3873,8725.1628,0.0000,8725.1628,116.5910,0.0000,28474.6372,28474.6372,6.0191,1.5416,5621.9000,0.0000,5621.9000,0.2345,1571.3102,0.0000,1571.3102,11.4548,0.0000,4050.5898,4050.5898,4.2334,6.0189,4.2334,5.1262,-4.6358,-69537.3705,4.2334,6.0192,6.0189,5.1263,-4.6367,-37093.5497,4.2334,6.0194,6.0190,5.1264,-4.6371,-32459.3951,20.1949,1578.0553,144127.0000,-139090.3153
1063.0000,5.7495,10.6613,14637.5000,98477.8000,-83840.3000,5.3355,3478.6677,13761.7974,17240.4651,260.5761,112239.5974,11158.8323,-101080.7651,5.7495,1.2890,16222.4000,0.0000,16222.4000,0.6783,4553.3141,0.0000,4553.3141,33.1254,0.0000,11669.0859,11669.0859,5.7495,2.6869,62810.8000,0.0000,62810.8000,4.0539,14924.3697,0.0000,14924.3697,197.9865,0.0000,47886.4303,47886.4303,5.7495,1.2890,588.0000,0.0000,588.0000,0.0246,165.0402,0.0000,165.0402,1.2007,0.0000,422.9598,422.9598,5.7495,2.6688,35908.4000,0.0000,35908.4000,2.3098,8462.6308,0.0000,8462.6308,112.8056,0.0000,27445.7692,27445.7692,5.7495,1.2890,19006.8000,0.0000,19006.8000,0.7947,5334.8414,0.0000,5334.8414,38.8110,0.0000,13671.9586,13671.9586,5.7492,5.7493,5.7492,5.7493,-0.0003,-4.9704,5.7492,5.7497,5.7493,5.7494,-0.0013,-10.4217,5.7492,5.7498,5.7495,5.7495,-0.0014,-9.9941,19.7950,1546.8124,50696.1000,-25.3862
1064.0000,5.7858,11.3216,11353.1000,131382.5000,-120029.4000,6.6083,2696.2528,18370.9177,21067.1705,322.7403,149753.4177,8656.8472,-141096.5705,5.7858,1.3477,27557.5000,0.0000,27557.5000,1.1583,7730.4534,0.0000,7730.4534,56.5681,0.0000,19827.0466,19827.0466,5.7858,2.7398,50719.7000,0.0000,50719.7000,3.2921,12043.1659,0.0000,12043.1659,160.7788,0.0000,38676.5341,38676.5341,5.7858,1.3477,1227.7000,0.0000,1227.7000,0.0516,344.3955,0.0000,344.3955,2.5201,0.0000,883.3045,883.3045,5.7858,2.7218,32131.6000,0.0000,32131.6000,2.0785,7567.6581,0.0000,7567.6581,101.5125,0.0000,24563.9419,24563.9419,5.7858,1.3477,20205.5000,0.0000,20205.5000,0.8493,5668.0641,0.0000,5668.0641,41.4764,0.0000,14537.4359,14537.4359,6.5728,5.7856,6.5728,6.1792,2.1310,31964.3513,6.5728,5.7860,5.7856,6.1794,2.1299,17039.3265,6.5728,5.7861,5.7858,6.1794,2.1298,14908.7377,21.0571,1645.4311,11812.6000,63912.4156
1065.0000,5.7504,11.5695,8727.0000,143364.1000,-134637.1000,6.9838,2073.9763,20034.7255,22108.7018,341.0767,163398.8255,6653.0237,-156745.8018,5.7504,1.3101,33636.7000,0.0000,33636.7000,1.4128,9441.0422,0.0000,9441.0422,68.9980,0.0000,24195.6578,24195.6578,5.7504,4.2706,20750.2000,5626.5000,15123.7000,1.6371,4930.3392,849.3148,5779.6540,79.9528,6475.8148,15819.8608,9344.0460,5.7504,1.3101,2110.5000,0.0000,2110.5000,0.0886,592.3684,0.0000,592.3684,4.3292,0.0000,1518.1316,1518.1316,5.7504,2.6847,28247.8000,0.0000,28247.8000,1.8259,6657.1329,0.0000,6657.1329,89.1745,0.0000,21590.6671,21590.6671,5.7504,1.3101,19406.4000,0.0000,19406.4000,0.8151,5446.9268,0.0000,5446.9268,39.8078,0.0000,13959.4732,13959.4732,7.5002,5.7502,7.5002,6.6252,4.3074,64611.1989,7.5002,5.7506,5.7502,6.6254,4.3064,34451.1443,7.5002,5.7506,5.7503,6.6254,4.3063,30144.3539,19.1450,1496.0135,-36112.0000,129206.6971
1066.0000,5.7905,11.8817,5862.1000,154309.8000,-148447.7000,7.2963,1392.0694,21578.4282,22970.4976,356.3397,175888.2282,4470.0306,-171418.1976,5.7905,1.3522,38249.7000,0.0000,38249.7000,1.6076,10729.0544,0.0000,10729.0544,78.5150,0.0000,27520.6456,27520.6456,5.7905,5.4112,10186.8000,5543.9000,4642.9000,0.9482,2418.5974,837.0118,3255.6092,46.3071,6380.9118,7768.2026,1387.2908,5.7905,1.3522,2279.9000,0.0000,2279.9000,0.0958,639.5128,0.0000,639.5128,4.6799,0.0000,1640.3872,1640.3872,5.7905,2.7264,24921.5000,0.0000,24921.5000,1.6121,5869.0442,0.0000,5869.0442,78.7324,0.0000,19052.4558,19052.4558,5.7905,1.3522,17009.1000,0.0000,17009.1000,0.7149,4771.0586,0.0000,4771.0586,34.9145,0.0000,12238.0414,12238.0414,8.1050,5.7903,8.1050,6.9476,5.4795,82192.4166,8.1050,5.7907,5.7903,6.9479,5.4785,43827.7994,8.1050,5.7907,5.7904,6.9479,5.4784,38348.7952,18.4124,1438.7727,-61344.6000,164369.0112
1067.0000,5.8993,12.1253,4475.5000,165028.6000,-160553.1000,7.6928,1060.6004,23118.4170,24179.0174,375.7015,188147.0170,3414.8996,-184732.1174,5.8993,1.4545,45165.3000,0.0000,45165.3000,1.8968,12647.3074,0.0000,12647.3074,92.6378,0.0000,32517.9926,32517.9926,5.8993,6.7953,7166.8000,7277.8000,-111.0000,0.8416,1698.0894,1099.3950,2797.4843,41.0999,8377.1950,5468.7106,-2908.4843,5.8993,1.4545,2343.0000,0.0000,2343.0000,0.0984,656.0931,0.0000,656.0931,4.8057,0.0000,1686.9069,1686.9069,5.8993,2.8307,21149.1000,0.0000,21149.1000,1.3669,4971.0345,0.0000,4971.0345,66.7583,0.0000,16178.0655,16178.0655,5.8993,1.4545,15410.9000,0.0000,15410.9000,0.6472,4315.4012,0.0000,4315.4012,31.6090,0.0000,11095.4988,11095.4988,8.5070,5.8990,8.5070,7.2030,6.3086,94629.6565,8.5070,5.8995,5.8990,7.2032,6.3076,50460.6991,8.5070,5.8995,5.8992,7.2032,6.3075,44152.4366,18.8155,1470.2694,-76595.8000,189242.7922
1068.0000,6.0151,12.2932,4005.7000,175160.8000,-171155.1000,8.1226,947.1837,24584.7157,25531.8994,396.6971,199745.5157,3058.5163,-196686.9994,6.0151,1.5578,47466.7000,0.0000,47466.7000,1.9892,13267.6763,0.0000,13267.6763,97.1513,0.0000,34199.0237,34199.0237,6.0151,9.3733,5792.5000,19310.6000,-13518.1000,1.3747,1369.4764,2918.8353,4288.3117,67.1395,22229.4353,4423.0236,-17806.4117,6.0151,1.5578,2771.8000,0.0000,2771.8000,0.1162,774.7609,0.0000,774.7609,5.6731,0.0000,1997.0391,1997.0391,6.0151,2.9376,17951.5000,0.0000,17951.5000,1.1576,4210.7966,0.0000,4210.7966,56.5359,0.0000,13740.7034,13740.7034,6.0151,1.5578,12414.3000,0.0000,12414.3000,0.5203,3469.9887,0.0000,3469.9887,25.4087,0.0000,8944.3113,8944.3113,9.0530,6.0149,9.0530,7.5340,7.7812,116717.7334,9.0530,6.0153,6.0149,7.5342,7.7801,62240.4236,9.0530,6.0154,6.0151,7.5342,7.7800,54459.8361,19.9210,1556.6530,-104068.9000,233417.9930
1069.0000,6.1489,12.4714,3580.3000,185992.9000,-182412.6000,8.5878,844.4526,26163.1690,27007.6215,419.4118,212156.0690,2735.8474,-209420.2215,6.1489,1.6778,41129.1000,0.0000,41129.1000,1.7198,11472.2227,0.0000,11472.2227,83.9901,0.0000,29656.8773,29656.8773,6.1489,9.8929,7200.8000,30285.1000,-23084.3000,2.0334,1698.1603,4580.9186,6279.0789,99.3060,34866.0186,5502.6397,-29363.3789,6.1489,1.6778,3322.7000,0.0000,3322.7000,0.1389,926.8074,0.0000,926.8074,6.7853,0.0000,2395.8926,2395.8926,6.1489,3.0617,15050.2000,0.0000,15050.2000,0.9682,3521.9146,0.0000,3521.9146,47.2839,0.0000,11528.2854,11528.2854,6.1489,1.6778,10816.1000,0.0000,10816.1000,0.4523,3016.9565,0.0000,3016.9565,22.0877,0.0000,7799.1435,7799.1435,9.6443,6.1486,9.6443,7.8965,9.3708,140561.2789,9.6443,6.1491,6.1486,7.8967,9.3696,74956.5119,9.6443,6.1491,6.1488,7.8967,9.3695,65586.5921,20.8503,1629.2756,-135178.8000,281104.3829
1070.0000,6.2971,12.6925,2607.6000,194377.0000,-191769.4000,8.9104,613.3096,27410.6741,28023.9837,435.1707,221787.6741,1994.2904,-219793.3837,6.2971,1.8104,47473.3000,0.0000,47473.3000,1.9799,13211.2402,0.0000,13211.2402,96.6944,0.0000,34262.0598,34262.0598,6.2971,11.1556,3027.9000,33055.5000,-30027.6000,1.9074,712.0876,5004.0584,5716.1460,93.1553,38059.5584,2315.8124,-35743.7460,6.2971,1.8104,3166.6000,0.0000,3166.6000,0.1321,881.2261,0.0000,881.2261,6.4498,0.0000,2285.3739,2285.3739,6.2971,3.2383,12435.6000,67.3000,12368.3000,0.8014,2902.4673,10.6789,2913.1461,39.1413,77.9789,9533.1327,9455.1539,6.2971,1.8104,9617.4000,0.0000,9617.4000,0.4011,2676.4051,0.0000,2676.4051,19.5889,0.0000,6940.9949,6940.9949,10.0138,6.2969,10.0138,8.1553,10.1303,151953.8603,10.0138,6.2973,6.2969,8.1556,10.1291,81032.5449,10.0138,6.2973,6.2970,8.1556,10.1290,70903.0035,21.1985,1656.4808,-149171.4000,303889.4087
1071.0000,6.3491,12.8008,1752.8000,199970.1000,-198217.3000,9.1162,411.8557,28224.1811,28636.0368,445.2220,228194.2811,1340.9443,-226853.3368,6.3491,1.8481,45166.0000,0.0000,45166.0000,1.8783,12558.9758,0.0000,12558.9758,91.7317,0.0000,32607.0242,32607.0242,6.3491,11.2261,2361.2000,26368.1000,-24006.9000,1.5180,554.7568,3992.8671,4547.6239,74.1365,30360.9671,1806.4432,-28554.5239,6.3491,1.8481,2084.6000,0.0000,2084.6000,0.0867,579.6493,0.0000,579.6493,4.2338,0.0000,1504.9507,1504.9507,6.3491,3.3776,10389.0000,196.7000,10192.3000,0.6752,2422.5723,31.2159,2453.7882,32.9765,227.9159,7966.4277,7738.5118,6.3491,1.8481,8418.8000,0.0000,8418.8000,0.3501,2340.9535,0.0000,2340.9535,17.0985,0.0000,6077.8465,6077.8465,10.2973,6.3488,10.2973,8.3231,10.3746,155618.5010,10.2973,6.3493,6.3488,8.3233,10.3734,82987.3918,10.2973,6.3493,6.3490,8.3233,10.3733,72613.2889,20.4368,1596.9577,-156362.5000,311219.1818
1072.0000,6.4276,12.9152,1239.1000,207151.0000,-205911.9000,9.4107,290.7206,29276.7089,29567.4295,459.6011,236427.7089,948.3794,-235479.3295,6.4276,1.9200,42860.3000,0.0000,42860.3000,1.7806,11903.2883,0.0000,11903.2883,86.9618,0.0000,30957.0117,30957.0117,6.4276,11.1967,2189.1000,21484.0000,-19294.9000,1.2538,513.5685,3254.7417,3768.3102,61.2342,24738.7417,1675.5315,-23063.2102,6.4276,1.9200,2009.8000,0.0000,2009.8000,0.0835,558.1676,0.0000,558.1676,4.0778,0.0000,1451.6324,1451.6324,6.4276,3.4346,8992.3000,148.7000,8843.6000,0.5826,2093.9851,23.6035,2117.5886,28.4549,172.3035,6898.3149,6726.0114,6.4276,1.9200,9617.4000,0.0000,9617.4000,0.3995,2670.9726,0.0000,2670.9726,19.5133,0.0000,6946.4274,6946.4274,10.5047,6.4274,10.5047,8.4660,10.6237,159354.7754,10.5047,6.4278,6.4274,8.4662,10.6225,84980.2409,10.5047,6.4278,6.4275,8.4663,10.6224,74356.9186,20.2661,1583.6235,-161875.7000,318691.9349
1073.0000,6.4787,12.9624,1278.6000,208526.4000,-207247.8000,9.4789,299.6995,29496.7720,29796.4715,462.9334,238023.1720,978.9005,-237044.2715,6.4787,1.9629,36516.0000,0.0000,36516.0000,1.5147,10133.2767,0.0000,10133.2767,73.9777,0.0000,26382.7233,26382.7233,6.4787,10.6603,3066.0000,17472.6000,-14406.6000,1.1019,718.6062,2647.8163,3366.4225,53.8172,20120.4163,2347.3938,-17773.0225,6.4787,1.9629,2606.2000,0.0000,2606.2000,0.1081,723.2267,0.0000,723.2267,5.2799,0.0000,1882.9733,1882.9733,6.4787,3.4132,8673.5000,63.5000,8610.0000,0.5567,2017.9349,10.0810,2028.0158,27.1875,73.5810,6655.5651,6581.9842,6.4787,1.9629,11215.6000,0.0000,11215.6000,0.4652,3112.3556,0.0000,3112.3556,22.7217,0.0000,8103.2444,8103.2444,10.6320,6.4784,10.6320,8.5552,10.5939,158908.3571,10.6320,6.4789,6.4784,8.5554,10.5928,84742.4176,10.6320,6.4789,6.4786,8.5555,10.5927,74148.6745,19.8384,1550.2018,-162706.6000,317799.4492
1074.0000,6.5065,12.9106,2432.4000,200110.7000,-197678.3000,9.1725,569.8475,28319.8129,28889.6604,447.9719,228430.5129,1862.5525,-226567.9604,6.5065,1.9856,23836.2000,0.0000,23836.2000,0.9878,6611.7406,0.0000,6611.7406,48.2424,0.0000,17224.4594,17224.4594,6.5065,8.7048,8117.6000,14910.1000,-6792.5000,1.2919,1901.6084,2259.8611,4161.4694,63.0956,17169.9611,6215.9916,-10953.9694,6.5065,1.9856,1643.0000,0.0000,1643.0000,0.0681,455.7392,0.0000,455.7392,3.3253,0.0000,1187.2608,1187.2608,6.5065,3.3834,9426.0000,0.0000,9426.0000,0.6006,2191.9357,0.0000,2191.9357,29.3299,0.0000,7234.0643,7234.0643,6.5065,1.9856,14811.6000,0.0000,14811.6000,0.6138,4108.4761,0.0000,4108.4761,29.9774,0.0000,10703.1239,10703.1239,10.6022,6.5063,10.6022,8.5542,10.0592,150888.1363,10.6022,6.5067,6.5063,8.5545,10.0582,80465.3651,10.6022,6.5068,6.5064,8.5545,10.0580,70406.0010,19.1021,1492.6620,-154754.0000,301759.5024
1075.0000,6.5832,12.4893,6191.5000,116959.6000,-110768.1000,5.6537,1448.4141,16573.9890,18022.4031,276.1181,133533.5890,4743.0859,-128790.5031,6.5832,2.0578,19628.7000,0.0000,19628.7000,0.8130,5438.1732,0.0000,5438.1732,39.7056,0.0000,14190.5268,14190.5268,6.5832,3.5409,17410.5000,162.1000,17248.4000,1.1208,4072.7182,24.5800,4097.2981,54.7371,186.6800,13337.7818,13151.1019,6.5832,2.0578,1361.0000,0.0000,1361.0000,0.0564,377.0680,0.0000,377.0680,2.7531,0.0000,983.9320,983.9320,6.5832,3.4570,9798.9000,0.0000,9798.9000,0.6239,2275.5853,0.0000,2275.5853,30.4727,0.0000,7523.3147,7523.3147,6.5832,2.0578,17408.6000,0.0000,17408.6000,0.7210,4823.0898,0.0000,4823.0898,35.2147,0.0000,12585.5102,12585.5102,8.9009,6.5829,8.9009,7.7419,4.0183,60273.7557,8.9009,6.5833,6.5829,7.7421,4.0175,32140.2086,8.9009,6.5835,6.5831,7.7422,4.0172,28120.0663,13.4833,1053.6031,-45322.5000,120534.0306
1076.0000,6.5150,12.2003,8324.6000,115164.2000,-106839.6000,5.7045,1949.9244,16300.4831,18250.4075,278.5996,131464.6831,6374.6756,-125090.0075,6.5150,1.9848,19633.6000,0.0000,19633.6000,0.8120,5445.2972,0.0000,5445.2972,39.6573,0.0000,14188.3028,14188.3028,6.5150,3.4025,21719.6000,0.0000,21719.6000,1.3855,5087.1756,0.0000,5087.1756,67.6651,0.0000,16632.4244,16632.4244,6.5150,1.9848,1026.1000,0.0000,1026.1000,0.0424,284.5846,0.0000,284.5846,2.0726,0.0000,741.5154,741.5154,6.5150,3.3850,11065.4000,0.0000,11065.4000,0.7035,2572.7815,0.0000,2572.7815,34.3568,0.0000,8492.6185,8492.6185,6.5150,1.9848,16609.5000,0.0000,16609.5000,0.6869,4606.5757,0.0000,4606.5757,33.5490,0.0000,12002.9243,12002.9243,8.5434,6.5147,8.5434,7.5290,3.6521,54781.0571,8.5434,6.5151,6.5147,7.5293,3.6513,29210.3866,8.5434,6.5153,6.5149,7.5293,3.6510,25556.7720,14.0023,1094.1611,-36785.4000,109548.2157
1077.0000,6.7830,11.3807,13667.9000,73923.0000,-60255.1000,4.1702,3185.4280,10511.6999,13697.1279,203.6673,84434.6999,10482.4720,-73952.2279,6.7830,2.2515,19624.1000,0.0000,19624.1000,0.8127,5420.0723,0.0000,5420.0723,39.6899,0.0000,14204.0277,14204.0277,6.7830,3.6702,28947.4000,0.0000,28947.4000,1.8492,6746.3590,0.0000,6746.3590,90.3098,0.0000,22201.0410,22201.0410,6.7830,2.2515,1127.2000,0.0000,1127.2000,0.0467,311.3267,0.0000,311.3267,2.2798,0.0000,815.8733,815.8733,6.7830,3.6530,12566.0000,0.0000,12566.0000,0.8000,2907.9855,0.0000,2907.9855,39.0710,0.0000,9658.0145,9658.0145,6.7830,2.2515,15211.1000,0.0000,15211.1000,0.6299,4201.2251,0.0000,4201.2251,30.7646,0.0000,11009.8749,11009.8749,7.2843,6.7828,7.2843,7.0335,0.8035,12053.2126,7.2843,6.7832,6.7828,7.0337,0.8029,6422.9399,7.2843,6.7834,6.7829,7.0338,0.8025,5617.4679,12.4630,973.8776,17220.7000,24093.6203
1078.0000,6.6898,10.7845,17468.1000,70374.9000,-52906.8000,4.2408,4078.2298,9990.9823,14069.2121,207.1142,80365.8823,13389.8702,-66976.0121,6.6898,2.1376,16608.6000,0.0000,16608.6000,0.6843,4593.8386,0.0000,4593.8386,33.4198,0.0000,12014.7614,12014.7614,6.6898,3.5614,32980.5000,0.0000,32980.5000,2.0952,7699.6107,0.0000,7699.6107,102.3245,0.0000,25280.8893,25280.8893,6.6898,2.1376,649.5000,0.0000,649.5000,0.0268,179.6478,0.0000,179.6478,1.3069,0.0000,469.8522,469.8522,6.6898,3.5440,13861.3000,0.0000,13861.3000,0.8776,3212.9776,0.0000,3212.9776,42.8607,0.0000,10648.3224,10648.3224,6.6898,2.1376,12414.3000,0.0000,12414.3000,0.5115,3433.7206,0.0000,3433.7206,24.9800,0.0000,8980.5794,8980.5794,6.9843,6.6896,6.9843,6.8369,0.4795,7192.5361,6.9843,6.6900,6.6896,6.8371,0.4788,3830.4182,6.9843,6.6902,6.6897,6.8372,0.4785,3349.2795,12.6542,988.8147,23607.4000,14372.2337
1079.0000,6.8792,9.8243,24119.6000,55913.1000,-31793.5000,3.9939,5611.1670,7964.0942,13575.2612,195.0546,63877.1942,18508.4330,-45368.7612,6.8792,2.3299,16211.9000,0.0000,16211.9000,0.6691,4470.9819,0.0000,4470.9819,32.6794,0.0000,11740.9181,11740.9181,6.8792,3.7534,71464.9000,0.0000,71464.9000,4.5487,16625.6519,0.0000,16625.6519,222.1516,0.0000,54839.2481,54839.2481,6.8792,2.3299,480.0000,0.0000,480.0000,0.0198,132.3763,0.0000,132.3763,0.9676,0.0000,347.6237,347.6237,6.8792,3.7363,16448.2000,0.0000,16448.2000,1.0434,3800.0019,0.0000,3800.0019,50.9574,0.0000,12648.1981,12648.1981,6.8792,2.3299,10816.1000,0.0000,10816.1000,0.4464,2982.9068,0.0000,2982.9068,21.8027,0.0000,7833.1932,7833.1932,5.8625,6.8789,5.8625,6.3707,-2.1016,-31523.3508,5.8625,6.8793,6.8789,6.3709,-2.1023,-16818.5987,5.8625,6.8795,6.8791,6.3710,-2.1028,-14719.5256,16.0820,1256.6720,83627.6000,-63061.4751
