Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1080.0000,6.7722,9.0319,28053.7000,48576.9000,-20523.2000,3.8973,6539.5019,6906.2298,13445.7317,190.3402,55483.1298,21514.1981,-33968.9317,6.7722,2.2094,16222.9000,0.0000,16222.9000,0.6672,4481.4329,0.0000,4481.4329,32.5842,0.0000,11741.4671,11741.4671,6.7722,3.6361,91093.7000,0.0000,91093.7000,5.7755,21234.1931,0.0000,21234.1931,282.0668,0.0000,69859.5069,69859.5069,6.7722,2.2094,467.8000,0.0000,467.8000,0.0192,129.2256,0.0000,129.2256,0.9396,0.0000,338.5744,338.5744,6.7722,3.6188,19535.9000,0.0000,19535.9000,1.2344,4521.7977,0.0000,4521.7977,60.2879,0.0000,15014.1023,15014.1023,6.7722,2.2094,6021.5000,0.0000,6021.5000,0.2476,1663.3862,0.0000,1663.3862,12.0944,0.0000,4358.1138,4358.1138,5.2977,6.7720,5.2977,6.0348,-3.3666,-50499.7319,5.2977,6.7723,6.7720,6.0350,-3.3674,-26939.4331,5.2977,6.7725,6.7721,6.0351,-3.3679,-23575.3714,17.7621,1387.9516,112818.6000,-101014.5364
1081.0000,6.6579,8.2616,32076.9000,42491.9000,-10415.0000,3.8701,7493.3953,6029.1629,13522.5582,189.0077,48521.0629,24583.5047,-23937.5582,6.6579,2.1075,16214.0000,0.0000,16214.0000,0.6682,4486.9134,0.0000,4486.9134,32.6325,0.0000,11727.0866,11727.0866,6.6579,3.5308,94765.6000,0.0000,94765.6000,6.0216,22137.0466,0.0000,22137.0466,294.0833,0.0000,72628.5534,72628.5534,6.6579,2.1075,478.9000,0.0000,478.9000,0.0197,132.5264,0.0000,132.5264,0.9638,0.0000,346.3736,346.3736,6.6579,3.5134,21769.7000,0.0000,21769.7000,1.3786,5048.9240,0.0000,5048.9240,67.3294,0.0000,16720.7760,16720.7760,6.6579,2.1075,1826.7000,0.0000,1826.7000,0.0753,505.5042,0.0000,505.5042,3.6764,0.0000,1321.1958,1321.1958,4.9600,6.6577,4.9600,5.8089,-3.9398,-59097.6705,4.9600,6.6581,6.6577,5.8090,-3.9406,-31524.8808,4.9600,6.6582,6.6578,5.8091,-3.9411,-27587.4144,18.0501,1410.4636,124639.9000,-118209.9657
1082.0000,6.5279,7.5128,36023.1000,37039.9000,-1016.8000,3.8685,8435.8685,5243.8336,13679.7021,188.9306,42283.7336,27587.2315,-14696.5021,6.5279,1.9909,16214.4000,0.0000,16214.4000,0.6696,4496.0933,0.0000,4496.0933,32.7043,0.0000,11718.3067,11718.3067,6.5279,3.4104,110509.2000,0.0000,110509.2000,7.0385,25877.2872,0.0000,25877.2872,343.7485,0.0000,84631.9128,84631.9128,6.5279,1.9909,466.8000,0.0000,466.8000,0.0193,129.4390,0.0000,129.4390,0.9415,0.0000,337.3610,337.3610,6.5279,3.3929,23382.1000,0.0000,23382.1000,1.4842,5435.2652,0.0000,5435.2652,72.4867,0.0000,17946.8348,17946.8348,6.5279,1.9909,1027.4000,0.0000,1027.4000,0.0424,284.8879,0.0000,284.8879,2.0723,0.0000,742.5121,742.5121,4.5387,6.5277,4.5387,5.5332,-5.0335,-75503.0010,4.5387,6.5280,6.5277,5.5333,-5.0343,-40274.5292,4.5387,6.5282,6.5278,5.5334,-5.0348,-35243.5547,19.6838,1538.1214,150583.1000,-151021.0849
1083.0000,6.4106,6.8947,39920.8000,33214.1000,6706.7000,3.9396,9369.3091,4692.8037,14062.1128,192.4057,37906.9037,30551.4909,-7355.4128,6.4106,1.8880,16228.9000,0.0000,16228.9000,0.6719,4508.3276,0.0000,4508.3276,32.8150,0.0000,11720.5724,11720.5724,6.4106,3.3036,110916.7000,0.0000,110916.7000,7.0835,26029.5872,0.0000,26029.5872,345.9443,0.0000,84887.1128,84887.1128,6.4106,1.8880,479.5000,0.0000,479.5000,0.0199,133.2033,0.0000,133.2033,0.9696,0.0000,346.2967,346.2967,6.4106,3.2860,24694.5000,0.0000,24694.5000,1.5717,5752.1823,0.0000,5752.1823,76.7612,0.0000,18942.3177,18942.3177,6.4106,1.8880,427.9000,0.0000,427.9000,0.0177,118.8690,0.0000,118.8690,0.8652,0.0000,309.0310,309.0310,4.2894,6.4104,4.2894,5.3499,-5.4420,-81630.1809,4.2894,6.4107,6.4104,5.3501,-5.4428,-43542.3449,4.2894,6.4109,6.4105,5.3502,-5.4432,-38102.7139,19.9565,1559.4262,159454.2000,-163275.2397
1084.0000,6.2605,6.2571,44838.5000,30003.7000,14834.8000,4.1021,10553.3525,4228.4529,14781.8053,200.3398,34232.1529,34285.1475,52.9947,6.2605,1.7521,16217.4000,0.0000,16217.4000,0.6729,4515.6828,0.0000,4515.6828,32.8655,0.0000,11701.7172,11701.7172,6.2605,3.1636,124460.6000,0.0000,124460.6000,7.9677,29290.1502,0.0000,29290.1502,389.1308,0.0000,95170.4498,95170.4498,6.2605,1.7521,468.2000,0.0000,468.2000,0.0194,130.3688,0.0000,130.3688,0.9488,0.0000,337.8312,337.8312,6.2605,3.1459,25072.2000,0.0000,25072.2000,1.5997,5855.6291,0.0000,5855.6291,78.1247,0.0000,19216.5709,19216.5709,6.2605,1.7521,427.9000,0.0000,427.9000,0.0178,119.1474,0.0000,119.1474,0.8672,0.0000,308.7526,308.7526,3.9744,6.2603,3.9744,5.1173,-6.3389,-95083.8636,3.9744,6.2606,6.2603,5.1175,-6.3397,-50717.8017,3.9744,6.2607,6.2604,5.1176,-6.3402,-44381.4426,21.5694,1685.4645,181481.1000,-190183.1079
1085.0000,6.0861,7.2763,39979.6000,44799.7000,-4820.1000,4.4779,9440.8320,6295.2757,15736.1077,218.6940,51094.9757,30538.7680,-20556.2077,6.0861,1.5955,16211.7000,0.0000,16211.7000,0.6747,4526.3968,0.0000,4526.3968,32.9491,0.0000,11685.3032,11685.3032,6.0861,3.0020,122642.0000,0.0000,122642.0000,7.8758,28956.6744,0.0000,28956.6744,384.6420,0.0000,93685.3256,93685.3256,6.0861,1.5955,478.0000,0.0000,478.0000,0.0199,133.4603,0.0000,133.4603,0.9715,0.0000,344.5397,344.5397,6.0861,2.9841,25369.2000,0.0000,25369.2000,1.6237,5943.2642,0.0000,5943.2642,79.2970,0.0000,19425.9358,19425.9358,6.0861,1.5955,1027.4000,0.0000,1027.4000,0.0428,286.8558,0.0000,286.8558,2.0881,0.0000,740.5442,740.5442,4.2303,6.0859,4.2303,5.1581,-5.2658,-78986.8687,4.2303,6.0862,6.0859,5.1582,-5.2666,-42133.0597,4.2303,6.0864,6.0860,5.1583,-5.2670,-36869.1344,22.0720,1724.7400,160908.2000,-157989.0628
1086.0000,5.9651,7.3856,41453.2000,51106.3000,-9653.1000,4.8607,9811.2787,7167.1077,16978.3863,237.3912,58273.4077,31641.9213,-26631.4863,5.9651,1.4929,16229.2000,0.0000,16229.2000,0.6777,4539.8616,0.0000,4539.8616,33.0961,0.0000,11689.3384,11689.3384,5.9651,2.8944,134960.3000,0.0000,134960.3000,8.6984,31937.6480,0.0000,31937.6480,424.8153,0.0000,103022.6520,103022.6520,5.9651,1.4929,637.2000,0.0000,637.2000,0.0266,178.2466,0.0000,178.2466,1.2994,0.0000,458.9534,458.9534,5.9651,2.8764,24741.6000,0.0000,24741.6000,1.5893,5808.6581,0.0000,5808.6581,77.6167,0.0000,18932.9419,18932.9419,5.9651,1.4929,5624.1000,0.0000,5624.1000,0.2348,1573.2529,0.0000,1573.2529,11.4692,0.0000,4050.8471,4050.8471,4.1678,5.9650,4.1678,5.0664,-5.5756,-83634.6595,4.1678,5.9652,5.9650,5.0665,-5.5765,-44612.1537,4.1678,5.9654,5.9651,5.0666,-5.5769,-39038.5332,24.1313,1885.6509,172539.3000,-167285.3465
1087.0000,5.8128,9.9383,25468.0000,104943.7000,-79475.7000,6.2971,6045.3083,14680.4897,20725.7980,307.5404,119624.1897,19422.6917,-100201.4980,5.8128,1.3552,16219.6000,0.0000,16219.6000,0.6789,4548.0135,0.0000,4548.0135,33.1545,0.0000,11671.5865,11671.5865,5.8128,2.7525,84672.0000,0.0000,84672.0000,5.4710,20094.7659,0.0000,20094.7659,267.1965,0.0000,64577.2341,64577.2341,5.8128,1.3552,577.3000,0.0000,577.3000,0.0242,161.8763,0.0000,161.8763,1.1801,0.0000,415.4237,415.4237,5.8128,2.7345,22129.0000,0.0000,22129.0000,1.4250,5209.3441,0.0000,5209.3441,69.5963,0.0000,16919.6559,16919.6559,5.8128,1.3552,19014.4000,0.0000,19014.4000,0.7958,5331.6819,0.0000,5331.6819,38.8673,0.0000,13682.7181,13682.7181,5.6881,5.8126,5.6881,5.7504,-0.3528,-5291.7272,5.6881,5.8130,5.8126,5.7505,-0.3537,-2829.8794,5.6881,5.8130,5.8127,5.7506,-0.3538,-2476.8619,22.0380,1722.0842,63136.6000,-10598.4684
1088.0000,5.8468,10.9289,18355.8000,140327.3000,-121971.5000,7.4466,4354.2839,19641.1650,23995.4489,363.6784,159968.4650,14001.5161,-145966.9489,5.8468,1.4015,27570.6000,0.0000,27570.6000,1.1574,7726.7474,0.0000,7726.7474,56.5249,0.0000,19843.8526,19843.8526,5.8468,2.7956,61343.3000,0.0000,61343.3000,3.9763,14548.9689,0.0000,14548.9689,194.1971,0.0000,46794.3311,46794.3311,5.8468,1.4015,1238.1000,0.0000,1238.1000,0.0520,346.9814,0.0000,346.9814,2.5383,0.0000,891.1186,891.1186,5.8468,2.7777,19380.9000,0.0000,19380.9000,1.2521,4559.6705,0.0000,4559.6705,61.1483,0.0000,14821.2295,14821.2295,5.8468,1.4015,20213.6000,0.0000,20213.6000,0.8485,5664.9250,0.0000,5664.9250,41.4417,0.0000,14548.6750,14548.6750,6.7102,5.8466,6.7102,6.2784,2.4539,36808.3292,6.7102,5.8469,5.8466,6.2786,2.4529,19623.1951,6.7102,5.8469,5.8467,6.2786,2.4529,17170.0466,22.0993,1726.8691,7775.0000,73601.5709
1089.0000,5.8002,11.3011,13790.5000,153981.8000,-140191.3000,7.7768,3274.2203,21535.9525,24810.1728,379.8080,175517.7525,10516.2797,-165001.4728,5.8002,1.3532,33649.5000,0.0000,33649.5000,1.4116,9437.2667,0.0000,9437.2667,68.9420,0.0000,24212.2333,24212.2333,5.8002,4.4572,23184.4000,6977.3000,16207.1000,1.8630,5503.5445,1053.4755,6557.0200,90.9869,8030.7755,17680.8555,9650.0800,5.8002,1.3532,2104.5000,0.0000,2104.5000,0.0883,590.2236,0.0000,590.2236,4.3118,0.0000,1514.2764,1514.2764,5.8002,2.7297,17551.0000,0.0000,17551.0000,1.1330,4132.5730,0.0000,4132.5730,55.3354,0.0000,13418.4270,13418.4270,5.8002,1.3532,19414.2000,0.0000,19414.2000,0.8144,5444.8650,0.0000,5444.8650,39.7763,0.0000,13969.3350,13969.3350,7.8256,5.8000,7.8256,6.8128,5.1123,76684.8863,7.8256,5.8004,5.8000,6.8130,5.1114,40890.9885,7.8256,5.8003,5.8001,6.8130,5.1114,35779.7305,19.6309,1533.9848,-51265.0000,153355.6053
1090.0000,5.8986,11.6668,10782.7000,164770.5000,-153987.8000,8.0737,2555.3077,23082.0103,25637.3180,394.3078,187852.5103,8227.3923,-179625.1180,5.8986,1.4530,38259.7000,0.0000,38259.7000,1.6065,10713.6936,0.0000,10713.6936,78.4590,0.0000,27546.0064,27546.0064,5.8986,4.8115,15331.2000,5504.2000,9827.0000,1.2790,3632.5935,831.4696,4464.0631,62.4645,6335.6696,11698.6065,5362.9369,5.8986,1.4530,2286.9000,0.0000,2286.9000,0.0960,640.3904,0.0000,640.3904,4.6897,0.0000,1646.5096,1646.5096,5.8986,2.8295,15336.9000,0.0000,15336.9000,0.9911,3604.9360,0.0000,3604.9360,48.4020,0.0000,11731.9640,11731.9640,5.8986,1.4530,17015.9000,0.0000,17015.9000,0.7145,4764.8868,0.0000,4764.8868,34.8944,0.0000,12251.0132,12251.0132,8.3588,5.8984,8.3588,7.1286,6.0548,90821.9551,8.3588,5.8988,5.8984,7.1288,6.0539,48430.8860,8.3588,5.8988,5.8986,7.1288,6.0538,42376.8487,19.1412,1495.7218,-71261.4000,181629.6899
1091.0000,6.0234,11.9773,8609.7000,174374.3000,-165764.6000,8.3729,2035.5200,24477.6953,26513.2153,408.9213,198851.9953,6574.1800,-192277.8153,6.0234,1.5659,45179.3000,0.0000,45179.3000,1.8934,12626.6710,0.0000,12626.6710,92.4708,0.0000,32552.6290,32552.6290,6.0234,6.9659,11215.6000,11633.7000,-418.1000,1.3281,2651.2040,1758.5335,4409.7376,64.8627,13392.2335,8564.3960,-4827.8376,6.0234,1.5659,2338.2000,0.0000,2338.2000,0.0980,653.4781,0.0000,653.4781,4.7857,0.0000,1684.7219,1684.7219,6.0234,2.9459,12770.3000,0.0000,12770.3000,0.8235,2995.0268,0.0000,2995.0268,40.2189,0.0000,9775.2732,9775.2732,6.0234,1.5659,15417.0000,0.0000,15417.0000,0.6461,4308.7296,0.0000,4308.7296,31.5548,0.0000,11108.2704,11108.2704,8.8203,6.0232,8.8203,7.4218,7.0997,106495.6770,8.8203,6.0236,6.0232,7.4220,7.0987,56789.9391,8.8203,6.0236,6.0234,7.4220,7.0987,49690.9423,19.7431,1542.7539,-90477.9000,212976.5584
1092.0000,6.1651,12.2189,7505.8000,183494.2000,-175988.4000,8.7186,1769.7812,25818.6799,27588.4611,425.8001,209312.8799,5736.0188,-203576.8611,6.1651,1.6929,47488.7000,0.0000,47488.7000,1.9854,13242.7658,0.0000,13242.7658,96.9615,0.0000,34245.9342,34245.9342,6.1651,9.3949,8680.1000,26899.2000,-18219.1000,1.9534,2046.4003,4069.1263,6115.5266,95.4010,30968.3263,6633.6997,-24334.6266,6.1651,1.6929,2775.8000,0.0000,2775.8000,0.1160,774.0635,0.0000,774.0635,5.6676,0.0000,2001.7365,2001.7365,6.1651,3.0771,10260.9000,0.0000,10260.9000,0.6600,2400.4773,0.0000,2400.4773,32.2315,0.0000,7860.4227,7860.4227,6.1651,1.6929,12419.2000,0.0000,12419.2000,0.5192,3463.2356,0.0000,3463.2356,25.3573,0.0000,8955.9644,8955.9644,9.4141,6.1649,9.4141,7.7895,8.7429,131142.9196,9.4141,6.1653,6.1649,7.7897,8.7418,69934.6508,9.4141,6.1653,6.1650,7.7897,8.7418,61192.7694,20.9288,1635.4054,-121262.9000,262270.3398
1093.0000,6.2949,12.4693,5977.6000,193645.8000,-187668.2000,9.0860,1405.9935,27306.5673,28712.5608,443.7471,220952.3673,4571.6065,-216380.7608,6.2949,1.8069,41141.4000,0.0000,41141.4000,1.7153,11449.5348,0.0000,11449.5348,83.7712,0.0000,29691.8652,29691.8652,6.2949,10.0656,8236.0000,35202.0000,-26966.0000,2.3537,1936.9828,5328.9386,7265.9215,114.9527,40530.9386,6299.0172,-34231.9215,6.2949,1.8069,3320.6000,0.0000,3320.6000,0.1384,924.1135,0.0000,924.1135,6.7613,0.0000,2396.4865,2396.4865,6.2949,3.1956,8405.5000,0.0000,8405.5000,0.5390,1961.9171,0.0000,1961.9171,26.3254,0.0000,6443.5829,6443.5829,6.2949,1.8069,10820.4000,0.0000,10820.4000,0.4511,3011.2866,0.0000,3011.2866,22.0322,0.0000,7809.1134,7809.1134,10.0028,6.2947,10.0028,8.1488,10.2141,153211.2865,10.0028,6.2951,6.2947,8.1489,10.2130,81704.2039,10.0028,6.2951,6.2949,8.1489,10.2130,71491.2558,21.4255,1674.2159,-150946.3000,306406.7461
1094.0000,6.4637,12.7724,4081.7000,203930.9000,-199849.2000,9.4378,957.0066,28839.3511,29796.3577,460.9247,232770.2511,3124.6934,-229645.5577,6.4637,1.9598,47492.8000,0.0000,47492.8000,1.9751,13182.4336,0.0000,13182.4336,96.4614,0.0000,34310.3664,34310.3664,6.4637,11.4145,3220.1000,39584.4000,-36364.3000,2.2580,754.9349,5998.1378,6753.0727,110.2782,45582.5378,2465.1651,-43117.3727,6.4637,1.9598,3169.6000,0.0000,3169.6000,0.1318,879.7763,0.0000,879.7763,6.4377,0.0000,2289.8237,2289.8237,6.4637,3.3532,7021.9000,0.0000,7021.9000,0.4491,1634.1116,0.0000,1634.1116,21.9328,0.0000,5387.7884,5387.7884,6.4637,1.9598,9621.2000,0.0000,9621.2000,0.4001,2670.5275,0.0000,2670.5275,19.5414,0.0000,6950.6725,6950.6725,10.4243,6.4635,10.4243,8.4439,11.1917,167875.5581,10.4243,6.4639,6.4635,8.4441,11.1906,89525.1102,10.4243,6.4639,6.4636,8.4441,11.1906,78334.5108,21.9779,1717.3829,-168908.0000,335735.1792
1095.0000,6.5682,12.9743,2583.8000,213446.2000,-210862.4000,9.7824,604.6134,30239.0485,30843.6619,477.7577,243685.2485,1979.1866,-241706.0619,6.5682,2.0469,45176.8000,0.0000,45176.8000,1.8727,12519.2323,0.0000,12519.2323,91.4602,0.0000,32657.5677,32657.5677,6.5682,11.5967,2629.6000,36096.0000,-33466.4000,2.0394,615.2953,5472.9186,6088.2138,99.6021,41568.9186,2014.3047,-39554.6138,6.5682,2.0469,2085.6000,0.0000,2085.6000,0.0865,577.9540,0.0000,577.9540,4.2223,0.0000,1507.6460,1507.6460,6.5682,3.4451,6104.3000,0.0000,6104.3000,0.3890,1417.9649,0.0000,1417.9649,19.0000,0.0000,4686.3351,4686.3351,6.5682,2.0469,8422.1000,0.0000,8422.1000,0.3491,2333.9020,0.0000,2333.9020,17.0505,0.0000,6088.1980,6088.1980,10.7882,6.5680,10.7882,8.6781,11.8166,177248.3049,10.7882,6.5684,6.5680,8.6783,11.8155,94524.1014,10.7882,6.5684,6.5682,8.6783,11.8155,82708.5095,21.7788,1701.8229,-182540.0000,354480.9158
1096.0000,6.7001,13.1702,1568.3000,222827.9000,-221259.6000,10.1487,366.0763,31640.0369,32006.1133,495.6452,254467.9369,1202.2237,-253265.7133,6.7001,2.1662,42874.1000,0.0000,42874.1000,1.7737,11856.8350,0.0000,11856.8350,86.6249,0.0000,31017.2650,31017.2650,6.7001,11.7849,2178.3000,32610.9000,-30432.6000,1.8300,508.4481,4948.4451,5456.8932,89.3726,37559.3451,1669.8519,-35889.4932,6.7001,2.1662,2014.6000,0.0000,2014.6000,0.0833,557.1378,0.0000,557.1378,4.0704,0.0000,1457.4622,1457.4622,6.7001,3.5680,6381.3000,0.0000,6381.3000,0.4058,1478.8871,0.0000,1478.8871,19.8193,0.0000,4902.4129,4902.4129,6.7001,2.1662,9621.2000,0.0000,9621.2000,0.3980,2660.7434,0.0000,2660.7434,19.4391,0.0000,6960.4566,6960.4566,11.0358,6.6999,11.0358,8.8678,12.2414,183620.6038,11.0358,6.7002,6.6999,8.8680,12.2403,97922.7942,11.0358,6.7003,6.7000,8.8680,12.2403,85682.2457,21.9593,1715.9317,-190801.0000,367225.6438
1097.0000,6.7247,13.2045,1312.2000,219022.4000,-217710.2000,9.9682,306.1549,31112.9916,31419.1466,486.8290,250135.3916,1006.0451,-249129.3466,6.7247,2.1788,36530.6000,0.0000,36530.6000,1.5075,10098.6754,0.0000,10098.6754,73.6228,0.0000,26431.9246,26431.9246,6.7247,11.5015,2590.1000,25603.9000,-23013.8000,1.4928,604.2913,3885.7777,4490.0690,72.9079,29489.6777,1985.8087,-27503.8690,6.7247,2.1788,2606.4000,0.0000,2606.4000,0.1076,720.5244,0.0000,720.5244,5.2529,0.0000,1885.8756,1885.8756,6.7247,3.5837,6218.0000,0.0000,6218.0000,0.3944,1440.4192,0.0000,1440.4192,19.2596,0.0000,4777.5808,4777.5808,6.7247,2.1788,11220.1000,0.0000,11220.1000,0.4630,3101.7325,0.0000,3101.7325,22.6127,0.0000,8118.3675,8118.3675,11.1054,6.7246,11.1054,8.9150,11.7715,176572.0525,11.1054,6.7249,6.7246,8.9151,11.7705,94164.1019,11.1054,6.7249,6.7247,8.9151,11.7704,82393.0204,20.9001,1633.1638,-184148.9000,353129.1748
1098.0000,6.6201,13.0312,2232.0000,200679.9000,-198447.9000,9.1972,521.7820,28455.8391,28977.6211,449.1776,229135.7391,1710.2180,-227425.5211,6.6201,2.0748,23848.0000,0.0000,23848.0000,0.9837,6603.3491,0.0000,6603.3491,48.0400,0.0000,17244.6509,17244.6509,6.6201,9.3533,6554.6000,15569.2000,-9014.6000,1.2245,1532.2179,2361.3550,3893.5730,59.8016,17930.5550,5022.3821,-12908.1730,6.6201,2.0748,1644.8000,0.0000,1644.8000,0.0678,455.4339,0.0000,455.4339,3.3133,0.0000,1189.3661,1189.3661,6.6201,3.4792,4833.3000,0.0000,4833.3000,0.3064,1121.7032,0.0000,1121.7032,14.9631,0.0000,3711.5968,3711.5968,6.6201,2.0748,14817.5000,0.0000,14817.5000,0.6112,4102.8650,0.0000,4102.8650,29.8488,0.0000,10714.6350,10714.6350,10.9614,6.6199,10.9614,8.7907,10.3741,155611.7748,10.9614,6.6203,6.6199,8.7908,10.3733,82986.1594,10.9614,6.6204,6.6201,8.7909,10.3731,72611.8223,18.5861,1452.3466,-162318.9000,311209.7565
1099.0000,6.5926,12.5724,5655.9000,121825.5000,-116169.6000,5.8429,1322.8823,17266.3330,18589.2153,285.3563,139091.8330,4333.0177,-134758.8153,6.5926,2.0571,19629.6000,0.0000,19629.6000,0.8113,5437.6230,0.0000,5437.6230,39.6213,0.0000,14191.9770,14191.9770,6.5926,3.5626,14553.0000,175.3000,14377.7000,0.9367,3403.6828,26.5831,3430.2659,45.7477,201.8831,11149.3172,10947.4341,6.5926,2.0571,1351.5000,0.0000,1351.5000,0.0559,374.3809,0.0000,374.3809,2.7279,0.0000,977.1191,977.1191,6.5926,3.4590,3669.0000,0.0000,3669.0000,0.2331,851.9054,0.0000,851.9054,11.3831,0.0000,2817.0946,2817.0946,6.5926,2.0571,17415.6000,0.0000,17415.6000,0.7198,4824.3197,0.0000,4824.3197,35.1524,0.0000,12591.2803,12591.2803,9.4035,6.5924,9.4035,7.9980,4.6621,69930.8813,9.4035,6.5928,6.5924,7.9982,4.6615,37291.8679,9.4035,6.5930,6.5925,7.9983,4.6612,32628.0976,12.8993,1007.9730,-59726.2000,139850.8468
1100.0000,6.5556,12.2559,8434.7000,118881.2000,-110446.5000,5.8791,1974.2018,16838.3251,18812.5269,287.1265,135719.5251,6460.4982,-129259.0269,6.5556,2.0235,19638.7000,0.0000,19638.7000,0.8121,5443.2713,0.0000,5443.2713,39.6605,0.0000,14195.4287,14195.4287,6.5556,3.4419,20476.9000,0.0000,20476.9000,1.3060,4792.4770,0.0000,4792.4770,63.7811,0.0000,15684.4230,15684.4230,6.5556,2.0235,1034.8000,0.0000,1034.8000,0.0428,286.8162,0.0000,286.8162,2.0898,0.0000,747.9838,747.9838,6.5556,3.4244,3718.1000,0.0000,3718.1000,0.2363,863.8667,0.0000,863.8667,11.5420,0.0000,2854.2333,2854.2333,6.5556,2.0235,16616.2000,0.0000,16616.2000,0.6871,4605.5230,0.0000,4605.5230,33.5565,0.0000,12010.6770,12010.6770,8.9786,6.5554,8.9786,7.7670,4.1887,62830.3039,8.9786,6.5558,6.5554,7.7672,4.1881,33504.5799,8.9786,6.5559,6.5555,7.7673,4.1878,29314.5038,13.4451,1050.6154,-48961.8000,125649.3877
1101.0000,6.8670,11.3690,15038.1000,76584.1000,-61546.0000,4.3740,3499.2521,10906.0814,14405.3335,213.6182,87490.1814,11538.8479,-75951.3335,6.8670,2.3297,19640.2000,0.0000,19640.2000,0.8127,5417.4732,0.0000,5417.4732,39.6916,0.0000,14222.7268,14222.7268,6.8670,3.7501,30608.4000,0.0000,30608.4000,1.9536,7122.3702,0.0000,7122.3702,95.4115,0.0000,23486.0298,23486.0298,6.8670,2.3297,1130.2000,0.0000,1130.2000,0.0468,311.7498,0.0000,311.7498,2.2841,0.0000,818.4502,818.4502,6.8670,3.7330,4063.6000,0.0000,4063.6000,0.2585,939.0070,0.0000,939.0070,12.6242,0.0000,3124.5930,3124.5930,6.8670,2.3297,15217.2000,0.0000,15217.2000,0.6297,4197.4508,0.0000,4197.4508,30.7530,0.0000,11019.7492,11019.7492,7.6144,6.8668,7.6144,7.2406,1.1643,17464.0204,7.6144,6.8671,6.8668,7.2408,1.1637,9309.8788,7.6144,6.8673,6.8669,7.2409,1.1634,8143.8006,12.1129,946.5178,9113.6000,34917.6998
1102.0000,6.8189,10.5747,21437.6000,72365.6000,-50928.0000,4.5711,4992.8709,10296.6703,15289.5412,223.2455,82662.2703,16444.7291,-66217.5412,6.8189,2.2559,16605.2000,0.0000,16605.2000,0.6831,4583.7247,0.0000,4583.7247,33.3598,0.0000,12021.4753,12021.4753,6.8189,3.6828,38077.0000,0.0000,38077.0000,2.4148,8868.1712,0.0000,8868.1712,117.9330,0.0000,29208.8288,29208.8288,6.8189,2.2559,647.7000,0.0000,647.7000,0.0266,178.7921,0.0000,178.7921,1.3012,0.0000,468.9079,468.9079,6.8189,3.6655,4749.0000,0.0000,4749.0000,0.3002,1098.3110,0.0000,1098.3110,14.6591,0.0000,3650.6890,3650.6890,6.8189,2.2559,12419.2000,0.0000,12419.2000,0.5109,3428.2149,0.0000,3428.2149,24.9501,0.0000,8990.9851,8990.9851,7.1808,6.8186,7.1808,6.9997,0.5942,8912.7396,7.1808,6.8190,6.8186,6.9999,0.5936,4748.9965,7.1808,6.8192,6.8188,7.0000,0.5933,4153.1982,12.7599,997.0769,21570.1000,17814.9343
1103.0000,7.0017,9.5951,29153.3000,58049.8000,-28896.5000,4.3937,6766.6637,8286.2788,15052.9425,214.5817,66336.0788,22386.6363,-43949.4425,7.0017,2.4380,16229.2000,0.0000,16229.2000,0.6682,4467.2841,0.0000,4467.2841,32.6341,0.0000,11761.9159,11761.9159,7.0017,3.8655,84427.2000,0.0000,84427.2000,5.3595,19596.7401,0.0000,19596.7401,261.7488,0.0000,64830.4599,64830.4599,7.0017,2.4380,471.3000,0.0000,471.3000,0.0194,129.7310,0.0000,129.7310,0.9477,0.0000,341.5690,341.5690,7.0017,3.8484,6034.7000,0.0000,6034.7000,0.3818,1391.2103,0.0000,1391.2103,18.6462,0.0000,4643.4897,4643.4897,7.0017,2.4380,10820.4000,0.0000,10820.4000,0.4455,2978.4463,0.0000,2978.4463,21.7580,0.0000,7841.9537,7841.9537,5.9555,7.0015,5.9555,6.4785,-2.2731,-34096.7179,5.9555,7.0018,7.0015,6.4786,-2.2737,-18189.7846,5.9555,7.0020,7.0016,6.4787,-2.2742,-15919.2484,16.9022,1320.7598,89086.3000,-68205.7509
1104.0000,6.8600,8.7329,34336.8000,50697.4000,-16360.6000,4.3702,7990.9647,7218.7574,15209.7221,213.4321,57916.1574,26345.8353,-31570.3221,6.8600,2.2843,16222.2000,0.0000,16222.2000,0.6656,4475.1519,0.0000,4475.1519,32.5075,0.0000,11747.0481,11747.0481,6.8600,3.7145,108198.2000,0.0000,108198.2000,6.8427,25180.2726,0.0000,25180.2726,334.1884,0.0000,83017.9274,83017.9274,6.8600,2.2843,477.7000,0.0000,477.7000,0.0196,131.7811,0.0000,131.7811,0.9573,0.0000,345.9189,345.9189,6.8600,3.6972,7435.2000,0.0000,7435.2000,0.4686,1718.3189,0.0000,1718.3189,22.8875,0.0000,5716.8811,5716.8811,6.8600,2.2843,6023.8000,0.0000,6023.8000,0.2472,1661.7611,0.0000,1661.7611,12.0710,0.0000,4362.0389,4362.0389,5.3468,6.8598,5.3468,6.1033,-3.6806,-55208.6465,5.3468,6.8601,6.8598,6.1034,-3.6812,-29449.5086,5.3468,6.8603,6.8599,6.1035,-3.6817,-25771.6228,18.9209,1478.5049,121996.5000,-110429.7779
1105.0000,6.7141,7.9198,39593.3000,44565.8000,-4972.5000,4.4171,9239.5246,6329.5793,15569.1039,215.7221,50895.3793,30353.7754,-20541.6039,6.7141,2.1546,16211.4000,0.0000,16211.4000,0.6670,4482.2876,0.0000,4482.2876,32.5730,0.0000,11729.1124,11729.1124,6.7141,3.5803,115100.2000,0.0000,115100.2000,7.3005,26859.1134,0.0000,26859.1134,356.5424,0.0000,88241.0866,88241.0866,6.7141,2.1546,468.0000,0.0000,468.0000,0.0193,129.3972,0.0000,129.3972,0.9403,0.0000,338.6028,338.6028,6.7141,3.5629,8900.5000,0.0000,8900.5000,0.5626,2062.2127,0.0000,2062.2127,27.4779,0.0000,6838.2873,6838.2873,6.7141,2.1546,1827.3000,0.0000,1827.3000,0.0752,505.2299,0.0000,505.2299,3.6715,0.0000,1322.0701,1322.0701,4.9661,6.7139,4.9661,5.8400,-4.3960,-65939.9098,4.9661,6.7142,6.7139,5.8401,-4.3966,-35172.7492,4.9661,6.7144,6.7140,5.8402,-4.3970,-30779.2502,19.5623,1528.6251,137534.9000,-131891.9092
1106.0000,6.5528,7.1656,45104.7000,39656.1000,5448.6000,4.5374,10557.6435,5616.6127,16174.2562,221.5988,45272.7127,34547.0565,-10725.6562,6.5528,2.0102,16233.8000,0.0000,16233.8000,0.6697,4499.7321,0.0000,4499.7321,32.7084,0.0000,11734.0679,11734.0679,6.5528,3.4312,129602.5000,0.0000,129602.5000,8.2450,30334.1795,0.0000,30334.1795,402.6731,0.0000,99268.3205,99268.3205,6.5528,2.0102,478.7000,0.0000,478.7000,0.0197,132.6875,0.0000,132.6875,0.9645,0.0000,346.0125,346.0125,6.5528,3.4137,9979.7000,0.0000,9979.7000,0.6327,2318.8085,0.0000,2318.8085,30.9022,0.0000,7660.8915,7660.8915,6.5528,2.0102,1027.7000,0.0000,1027.7000,0.0424,284.8609,0.0000,284.8609,2.0706,0.0000,742.8391,742.8391,4.5547,6.5526,4.5547,5.5537,-5.4509,-81764.0642,4.5547,6.5529,6.5526,5.5538,-5.4515,-43612.3624,4.5547,6.5530,6.5527,5.5538,-5.4520,-38164.0330,21.2205,1658.2025,162771.0000,-163540.4596
1107.0000,6.4194,6.4318,51978.0000,35054.5000,16923.5000,4.7585,12197.0768,4953.5749,17150.6517,232.3959,40008.0749,39780.9232,-227.1517,6.4194,1.8944,16230.4000,0.0000,16230.4000,0.6717,4508.1263,0.0000,4508.1263,32.8024,0.0000,11722.2737,11722.2737,6.4194,3.3106,128966.9000,0.0000,128966.9000,8.2319,30260.5745,0.0000,30260.5745,402.0350,0.0000,98706.3255,98706.3255,6.4194,1.8944,466.9000,0.0000,466.9000,0.0193,129.6853,0.0000,129.6853,0.9436,0.0000,337.2147,337.2147,6.4194,3.2930,11120.6000,0.0000,11120.6000,0.7074,2589.9616,0.0000,2589.9616,34.5498,0.0000,8530.6384,8530.6384,6.4194,1.8944,427.9000,0.0000,427.9000,0.0177,118.8527,0.0000,118.8527,0.8648,0.0000,309.0473,309.0473,4.2710,6.4193,4.2710,5.3452,-5.9685,-89527.9464,4.2710,6.4195,6.4193,5.3453,-5.9691,-47753.0828,4.2710,6.4197,6.4194,5.3453,-5.9696,-41787.0032,21.6098,1688.6198,174136.2000,-179068.0324
1108.0000,6.2294,5.7633,58774.1000,31470.6000,27303.5000,5.0221,13841.4017,4432.8710,18274.2726,245.2730,35903.4710,44932.6983,9029.2274,6.2294,1.7211,16211.9000,0.0000,16211.9000,0.6726,4516.3364,0.0000,4516.3364,32.8488,0.0000,11695.5636,11695.5636,6.2294,3.1326,145802.3000,0.0000,145802.3000,9.3323,34332.5824,0.0000,34332.5824,455.7732,0.0000,111469.7176,111469.7176,6.2294,1.7211,479.2000,0.0000,479.2000,0.0199,133.4963,0.0000,133.4963,0.9710,0.0000,345.7037,345.7037,6.2294,3.1148,12403.5000,0.0000,12403.5000,0.7912,2898.4319,0.0000,2898.4319,38.6421,0.0000,9505.0681,9505.0681,6.2294,1.7211,427.9000,0.0000,427.9000,0.0178,119.2050,0.0000,119.2050,0.8670,0.0000,308.6950,308.6950,3.9017,6.2293,3.9017,5.0655,-7.1173,-106759.7198,3.9017,6.2295,6.2293,5.0656,-7.1179,-56943.4691,3.9017,6.2296,6.2294,5.0657,-7.1184,-49828.8940,23.7838,1858.5004,202628.3000,-213532.0828
1109.0000,6.0493,6.6027,54630.4000,46827.1000,7803.3000,5.4728,12909.4851,6576.1461,19485.6312,267.2828,53403.2461,41720.9149,-11682.3312,6.0493,1.5623,16231.3000,0.0000,16231.3000,0.6759,4534.4760,0.0000,4534.4760,33.0087,0.0000,11696.8240,11696.8240,6.0493,2.9679,144340.8000,0.0000,144340.8000,9.2752,34103.4815,0.0000,34103.4815,452.9881,0.0000,110237.3185,110237.3185,6.0493,1.5623,471.3000,0.0000,471.3000,0.0196,131.6653,0.0000,131.6653,0.9585,0.0000,339.6347,339.6347,6.0493,2.9499,13257.3000,0.0000,13257.3000,0.8490,3107.8209,0.0000,3107.8209,41.4653,0.0000,10149.4791,10149.4791,6.0493,1.5623,1027.7000,0.0000,1027.7000,0.0428,287.1046,0.0000,287.1046,2.0900,0.0000,740.5954,740.5954,4.1212,6.0492,4.1212,5.0852,-6.0737,-91105.3780,4.1212,6.0494,6.0492,5.0853,-6.0744,-48594.8461,4.1212,6.0495,6.0492,5.0853,-6.0747,-42523.1225,24.5031,1914.7042,183131.7000,-182223.3465
1110.0000,5.9238,6.7232,55395.7000,52758.5000,2637.2000,5.7989,13121.5114,7393.7806,20515.2921,283.2104,60152.2806,42274.1886,-17878.0921,5.9238,1.4559,16233.4000,0.0000,16233.4000,0.6783,4543.9723,0.0000,4543.9723,33.1284,0.0000,11689.4277,11689.4277,5.9238,2.8562,153947.5000,0.0000,153947.5000,9.9298,36459.1940,0.0000,36459.1940,484.9535,0.0000,117488.3060,117488.3060,5.9238,1.4559,634.2000,0.0000,634.2000,0.0265,177.5221,0.0000,177.5221,1.2942,0.0000,456.6779,456.6779,5.9238,2.8382,13618.2000,0.0000,13618.2000,0.8754,3199.5251,0.0000,3199.5251,42.7544,0.0000,10418.6749,10418.6749,5.9238,1.4559,5626.1000,0.0000,5626.1000,0.2351,1574.8298,0.0000,1574.8298,11.4815,0.0000,4051.2702,4051.2702,4.0584,5.9237,4.0584,4.9911,-6.3109,-94663.4694,4.0584,5.9239,5.9237,4.9912,-6.3116,-50492.6678,4.0584,5.9240,5.9238,4.9912,-6.3120,-44183.8173,26.3161,2056.3737,192696.6000,-189339.9545
1111.0000,5.8386,9.4213,34107.6000,106508.5000,-72400.9000,6.9037,8092.1041,14905.6796,22997.7838,337.1659,121414.1796,26015.4959,-95398.6838,5.8386,1.3839,16211.9000,0.0000,16211.9000,0.6791,4544.0131,0.0000,4544.0131,33.1654,0.0000,11667.8869,11667.8869,5.8386,2.7806,93506.7000,0.0000,93506.7000,6.0471,22180.6451,0.0000,22180.6451,295.3308,0.0000,71326.0549,71326.0549,5.8386,1.3839,588.5000,0.0000,588.5000,0.0247,164.9499,0.0000,164.9499,1.2039,0.0000,423.5501,423.5501,5.8386,2.7625,13196.6000,0.0000,13196.6000,0.8506,3105.1604,0.0000,3105.1604,41.5396,0.0000,10091.4396,10091.4396,5.8386,1.3839,19021.4000,0.0000,19021.4000,0.7968,5331.4843,0.0000,5331.4843,38.9129,0.0000,13689.9157,13689.9157,5.6387,5.8385,5.6387,5.7386,-0.5896,-8844.3073,5.6387,5.8388,5.8385,5.7387,-0.5904,-4723.1639,5.6387,5.8388,5.8386,5.7387,-0.5904,-4133.0297,22.9528,1793.5642,70124.2000,-17700.5009
1112.0000,5.8784,10.6823,23007.9000,143292.6000,-120284.7000,7.8691,5454.5606,20066.5887,25521.1493,384.3127,163359.1887,17553.3394,-145805.8493,5.8784,1.4300,27586.6000,0.0000,27586.6000,1.1575,7727.4052,0.0000,7727.4052,56.5291,0.0000,19859.1948,19859.1948,5.8784,2.8250,63494.1000,0.0000,63494.1000,4.1135,15050.1153,0.0000,15050.1153,200.8972,0.0000,48443.9847,48443.9847,5.8784,1.4300,1228.5000,0.0000,1228.5000,0.0515,344.1206,0.0000,344.1206,2.5174,0.0000,884.3794,884.3794,5.8784,2.8071,13033.5000,0.0000,13033.5000,0.8415,3064.6234,0.0000,3064.6234,41.0995,0.0000,9968.8766,9968.8766,5.8784,1.4300,20221.0000,0.0000,20221.0000,0.8484,5664.1942,0.0000,5664.1942,41.4359,0.0000,14556.8058,14556.8058,6.7859,5.8782,6.7859,6.3321,2.6050,39075.3167,6.7859,5.8785,5.8782,6.3322,2.6042,20833.7290,6.7859,5.8785,5.8783,6.3322,2.6043,18229.8076,22.3224,1744.3002,5279.0000,78138.8533
1113.0000,5.8195,11.2035,15666.5000,155668.8000,-140002.3000,7.9697,3718.2671,21778.7521,25497.0193,389.2250,177447.5521,11948.2329,-165499.3193,5.8195,1.3692,33659.4000,0.0000,33659.4000,1.4112,9437.1879,0.0000,9437.1879,68.9197,0.0000,24222.2121,24222.2121,5.8195,4.4998,21871.6000,6698.4000,15173.2000,1.7626,5190.0208,1011.4627,6201.4834,86.0839,7709.8627,16681.5792,8971.7166,5.8195,1.3692,2112.0000,0.0000,2112.0000,0.0885,592.1478,0.0000,592.1478,4.3244,0.0000,1519.8522,1519.8522,5.8195,2.7466,13005.7000,0.0000,13005.7000,0.8390,3061.2838,0.0000,3061.2838,40.9777,0.0000,9944.4162,9944.4162,5.8195,1.3692,19421.2000,0.0000,19421.2000,0.8142,5445.1806,0.0000,5445.1806,39.7661,0.0000,13976.0194,13976.0194,7.9697,5.8193,7.9697,6.8945,5.3436,80154.2411,7.9697,5.8196,5.8193,6.8947,5.3428,42742.7828,7.9697,5.8196,5.8194,6.8947,5.3429,37400.5092,19.3279,1510.3124,-56630.8000,160297.5331
1114.0000,5.9199,11.5701,12400.9000,163236.6000,-150835.7000,8.1059,2937.6033,22875.1430,25812.7463,395.8767,186111.7430,9463.2967,-176648.4463,5.9199,1.4721,38271.5000,0.0000,38271.5000,1.6064,10713.4212,0.0000,10713.4212,78.4535,0.0000,27558.0788,27558.0788,5.9199,5.3303,13389.1000,6497.8000,6891.3000,1.2042,3171.1566,981.6707,4152.8273,58.8104,7479.4707,10217.9434,2738.4727,5.9199,1.4721,2281.5000,0.0000,2281.5000,0.0958,638.6651,0.0000,638.6651,4.6769,0.0000,1642.8349,1642.8349,5.9199,2.8492,11290.7000,0.0000,11290.7000,0.7293,2652.8745,0.0000,2652.8745,35.6181,0.0000,8637.8255,8637.8255,5.9199,1.4721,17022.1000,0.0000,17022.1000,0.7145,4765.0321,0.0000,4765.0321,34.8939,0.0000,12257.0679,12257.0679,8.4971,5.9198,8.4971,7.2084,6.1911,92865.9527,8.4971,5.9201,5.9198,7.2086,6.1903,49522.5296,8.4971,5.9201,5.9199,7.2086,6.1903,43332.4168,18.6840,1459.9910,-75078.6000,185720.8990
1115.0000,6.0459,11.8893,10044.3000,170754.8000,-160710.5000,8.2998,2373.6814,23978.5219,26352.2033,405.3497,194733.3219,7670.6186,-187062.7033,6.0459,1.5859,45192.9000,0.0000,45192.9000,1.8932,12626.0438,0.0000,12626.0438,92.4601,0.0000,32566.8562,32566.8562,6.0459,5.8709,9522.6000,5780.9000,3741.7000,0.9152,2250.0550,873.9359,3123.9909,44.6986,6654.8359,7272.5450,617.7091,6.0459,1.5859,2344.6000,0.0000,2344.6000,0.0982,655.0370,0.0000,655.0370,4.7968,0.0000,1689.5630,1689.5630,6.0459,2.9665,10482.1000,0.0000,10482.1000,0.6757,2457.3983,0.0000,2457.3983,32.9977,0.0000,8024.7017,8024.7017,6.0459,1.5859,15422.6000,0.0000,15422.6000,0.6461,4308.7835,0.0000,4308.7835,31.5531,0.0000,11113.8165,11113.8165,8.7993,6.0457,8.7993,7.4225,6.6529,99792.9519,8.7993,6.0460,6.0457,7.4227,6.6521,53216.8785,8.7993,6.0460,6.0458,7.4227,6.6521,46564.6922,18.7923,1468.4546,-83526.6000,199574.5226
1116.0000,6.1370,12.1391,8027.9000,177778.1000,-169750.2000,8.4944,1893.8930,25002.6517,26896.5448,414.8540,202780.7517,6134.0070,-196646.7448,6.1370,1.6636,47507.9000,0.0000,47507.9000,1.9853,13253.9329,0.0000,13253.9329,96.9584,0.0000,34253.9671,34253.9671,6.1370,7.8734,7075.9000,10522.3000,-3446.4000,1.0015,1669.0772,1591.4988,3260.5760,48.9094,12113.7988,5406.8228,-6706.9760,6.1370,1.6636,2773.8000,0.0000,2773.8000,0.1159,773.8452,0.0000,773.8452,5.6610,0.0000,1999.9548,1999.9548,6.1370,3.0480,10229.5000,0.0000,10229.5000,0.6576,2394.3196,0.0000,2394.3196,32.1178,0.0000,7835.1804,7835.1804,6.1370,1.6636,12423.7000,0.0000,12423.7000,0.5192,3466.0106,0.0000,3466.0106,25.3554,0.0000,8957.6894,8957.6894,9.1877,6.1368,9.1877,7.6623,7.5157,112735.9212,9.1877,6.1371,6.1368,7.6624,7.5150,60119.6006,9.1877,6.1371,6.1369,7.6624,7.5149,52604.5674,19.1608,1497.2547,-100261.7000,225460.0892
1117.0000,6.2059,12.3307,6452.3000,184980.4000,-178528.1000,8.7242,1520.2025,26045.6158,27565.8183,426.0769,211026.0158,4932.0975,-206093.9183,6.2059,1.7228,41156.6000,0.0000,41156.6000,1.7168,11469.6703,0.0000,11469.6703,83.8477,0.0000,29686.9297,29686.9297,6.2059,8.9877,6989.1000,17079.7000,-10090.6000,1.3348,1646.4722,2584.2771,4230.7493,65.1902,19663.9771,5342.6278,-14321.3493,6.2059,1.7228,3325.1000,0.0000,3325.1000,0.1387,926.6509,0.0000,926.6509,6.7742,0.0000,2398.4491,2398.4491,6.2059,3.1099,9295.7000,0.0000,9295.7000,0.5965,2173.1059,0.0000,2173.1059,29.1305,0.0000,7122.5941,7122.5941,6.2059,1.7228,10824.3000,0.0000,10824.3000,0.4515,3016.5551,0.0000,3016.5551,22.0522,0.0000,7807.7449,7807.7449,9.6742,6.2058,9.6742,7.9400,8.6704,130055.5910,9.6742,6.2061,6.2058,7.9401,8.6696,69356.5383,9.6742,6.2061,6.2059,7.9401,8.6696,60687.0158,19.4439,1519.3721,-124017.0000,260099.1450
1118.0000,6.2963,12.5428,4750.3000,190144.2000,-185393.9000,8.8543,1117.2904,26813.4277,27930.7180,432.4301,216957.6277,3633.0096,-213324.6180,6.2963,1.8047,47500.5000,0.0000,47500.5000,1.9788,13218.9667,0.0000,13218.9667,96.6430,0.0000,34281.5333,34281.5333,6.2963,10.8178,2286.3000,17402.1000,-15115.8000,1.0487,537.6892,2634.3801,3172.0693,51.2145,20036.4801,1748.6108,-18287.8693,6.2963,1.8047,3169.0000,0.0000,3169.0000,0.1320,881.9045,0.0000,881.9045,6.4475,0.0000,2287.0955,2287.0955,6.2963,3.2118,7809.1000,18.6000,7790.5000,0.5014,1822.6673,2.9514,1825.6187,24.4867,21.5514,5986.4327,5964.8813,6.2963,1.8047,9624.7000,0.0000,9624.7000,0.4010,2678.4684,0.0000,2678.4684,19.5821,0.0000,6946.2316,6946.2316,9.9523,6.2962,9.9523,8.1242,9.1070,136605.3901,9.9523,6.2965,6.2962,8.1244,9.1062,72849.8634,9.9523,6.2965,6.2963,8.1244,9.1062,63743.5530,19.3742,1513.9294,-132425.0000,273198.8065
1119.0000,6.3286,12.6453,3738.5000,194274.7000,-190536.2000,8.9817,878.7753,27410.8278,28289.6031,438.6524,221685.5278,2859.7247,-218825.8031,6.3286,1.8283,45191.7000,0.0000,45191.7000,1.8794,12570.1281,0.0000,12570.1281,91.7853,0.0000,32621.5719,32621.5719,6.3286,10.8477,1744.7000,13243.6000,-11498.9000,0.7983,410.0688,2005.2186,2415.2875,38.9869,15248.8186,1334.6312,-13914.1875,6.3286,1.8283,2085.1000,0.0000,2085.1000,0.0867,579.9732,0.0000,579.9732,4.2349,0.0000,1505.1268,1505.1268,6.3286,3.4021,6861.1000,173.0000,6688.1000,0.4483,1600.4912,27.4532,1627.9444,21.8944,200.4532,5260.6088,5060.1556,6.3286,1.8283,8425.1000,0.0000,8425.1000,0.3504,2343.4521,0.0000,2343.4521,17.1116,0.0000,6081.6479,6081.6479,10.2032,6.3284,10.2032,8.2658,9.3740,140609.4344,10.2032,6.3288,6.3284,8.2660,9.3732,74985.5743,10.2032,6.3288,6.3285,8.2660,9.3732,65612.1850,18.8171,1470.3967,-139645.1000,281207.1937
1120.0000,6.3914,12.7074,3726.3000,193168.2000,-189441.9000,8.9325,874.8700,27283.7313,28158.6013,436.2466,220451.9313,2851.4300,-217600.5013,6.3914,1.8866,42889.0000,0.0000,42889.0000,1.7825,11917.9666,0.0000,11917.9666,87.0543,0.0000,30971.0334,30971.0334,6.3914,10.1711,2527.6000,10853.5000,-8325.9000,0.7246,593.3822,1643.9203,2237.3025,35.3877,12497.4203,1934.2178,-10563.2025,6.3914,1.8866,2012.3000,0.0000,2012.3000,0.0836,559.1766,0.0000,559.1766,4.0845,0.0000,1453.1234,1453.1234,6.3914,3.5493,5966.4000,224.9000,5741.5000,0.3937,1390.2458,35.6953,1425.9411,19.2267,260.5953,4576.1542,4315.5589,6.3914,1.8866,9624.7000,0.0000,9624.7000,0.4000,2674.5052,0.0000,2674.5052,19.5358,0.0000,6950.1948,6950.1948,10.2746,6.3912,10.2746,8.3329,9.2241,138360.9825,10.2746,6.3916,6.3912,8.3331,9.2233,73786.6432,10.2746,6.3916,6.3914,8.3331,9.2233,64562.9186,18.4753,1443.6856,-137500.3000,276710.5443
1121.0000,6.4415,12.7503,3853.3000,194969.3000,-191116.0000,9.0240,903.8327,27561.6111,28465.4438,440.7193,222530.9111,2949.4673,-219581.4438,6.4415,1.9299,36546.0000,0.0000,36546.0000,1.5170,10147.4603,0.0000,10147.4603,74.0900,0.0000,26398.5397,26398.5397,6.4415,10.0056,3575.0000,13404.1000,-9829.1000,0.9237,838.4859,2030.8325,2869.3184,45.1138,15434.9325,2736.5141,-12698.4184,6.4415,1.9299,2608.0000,0.0000,2608.0000,0.1083,724.1443,0.0000,724.1443,5.2872,0.0000,1883.8557,1883.8557,6.4415,3.5974,5283.7000,201.0000,5082.7000,0.3483,1230.0830,31.9064,1261.9895,17.0101,232.9064,4053.6170,3820.7105,6.4415,1.9299,11224.1000,0.0000,11224.1000,0.4659,3116.5137,0.0000,3116.5137,22.7547,0.0000,8107.5863,8107.5863,10.4616,6.4414,10.4616,8.4515,9.6038,144057.4763,10.4616,6.4417,6.4414,8.4516,9.6031,76824.8162,10.4616,6.4417,6.4415,8.4516,9.6031,67221.3687,18.5809,1451.9400,-145484.3000,288103.6613
1122.0000,6.5079,12.7729,4566.6000,196897.6000,-192331.0000,9.1568,1069.8057,27865.7727,28935.5784,447.2024,224763.3727,3496.7943,-221266.5784,6.5079,1.9902,23855.2000,0.0000,23855.2000,0.9893,6616.8642,0.0000,6616.8642,48.3153,0.0000,17238.3358,17238.3358,6.5079,8.4179,8893.7000,14294.5000,-5400.8000,1.3100,2083.3602,2166.5753,4249.9355,63.9785,16461.0753,6810.3398,-9650.7355,6.5079,1.9902,1643.8000,0.0000,1643.8000,0.0682,455.9510,0.0000,455.9510,3.3293,0.0000,1187.8490,1187.8490,6.5079,3.3872,5496.6000,0.0000,5496.6000,0.3505,1278.1553,0.0000,1278.1553,17.1164,0.0000,4218.4447,4218.4447,6.5079,1.9902,14822.9000,0.0000,14822.9000,0.6147,4111.5193,0.0000,4111.5193,30.0217,0.0000,10711.3807,10711.3807,10.6091,6.5078,10.6091,8.5584,9.8784,148176.4777,10.6091,6.5081,6.5078,8.5586,9.8777,79021.6863,10.6091,6.5081,6.5079,8.5586,9.8777,69143.6265,18.7341,1463.9124,-151913.3000,296341.7905
1123.0000,6.5859,12.3150,8286.8000,120951.9000,-112665.1000,5.9620,1938.4821,17140.5169,19078.9989,291.1743,138092.4169,6348.3179,-131744.0989,6.5859,2.0602,19638.3000,0.0000,19638.3000,0.8134,5440.6062,0.0000,5440.6062,39.7240,0.0000,14197.6938,14197.6938,6.5859,3.5383,16302.9000,139.9000,16163.0000,1.0488,3813.4344,21.2140,3834.6484,51.2233,161.1140,12489.4656,12328.3516,6.5859,2.0602,1362.0000,0.0000,1362.0000,0.0564,377.3293,0.0000,377.3293,2.7550,0.0000,984.6707,984.6707,6.5859,3.4596,6253.8000,0.0000,6253.8000,0.3982,1452.2431,0.0000,1452.2431,19.4475,0.0000,4801.5569,4801.5569,6.5859,2.0602,17421.9000,0.0000,17421.9000,0.7216,4826.5734,0.0000,4826.5734,35.2407,0.0000,12595.3266,12595.3266,9.0873,6.5857,9.0873,7.8365,4.3421,65131.8128,9.0873,6.5860,6.5857,7.8366,4.3416,34733.1485,9.0873,6.5861,6.5858,7.8367,4.3414,30389.6351,13.5006,1054.9554,-51826.1000,130254.5965
1124.0000,6.5006,12.1179,9337.0000,118974.2000,-109637.2000,5.9383,2187.6589,16835.6039,19023.2628,290.0173,135809.8039,7149.3411,-128660.4628,6.5006,1.9705,19636.3000,0.0000,19636.3000,0.8121,5447.2659,0.0000,5447.2659,39.6608,0.0000,14189.0341,14189.0341,6.5006,3.3882,18620.1000,0.0000,18620.1000,1.1877,4362.3808,0.0000,4362.3808,58.0057,0.0000,14257.7192,14257.7192,6.5006,1.9705,1026.7000,0.0000,1026.7000,0.0425,284.8148,0.0000,284.8148,2.0737,0.0000,741.8852,741.8852,6.5006,3.3706,7084.2000,0.0000,7084.2000,0.4504,1647.5422,0.0000,1647.5422,21.9944,0.0000,5436.6578,5436.6578,6.5006,1.9705,16622.2000,0.0000,16622.2000,0.6874,4611.1306,0.0000,4611.1306,33.5730,0.0000,12011.0694,12011.0694,8.8328,6.5004,8.8328,7.6666,4.1015,61522.5036,8.8328,6.5007,6.5004,7.6667,4.1010,32808.0077,8.8328,6.5008,6.5005,7.6668,4.1008,28705.4512,13.6775,1068.7795,-46647.7000,123035.9625
1125.0000,6.7793,11.2887,15131.7000,77450.0000,-62318.3000,4.4189,3526.8256,11012.5198,14539.3454,215.8114,88462.5198,11604.8744,-76857.6454,6.7793,2.2491,19645.2000,0.0000,19645.2000,0.8138,5426.2121,0.0000,5426.2121,39.7435,0.0000,14218.9879,14218.9879,6.7793,3.6675,23927.9000,0.0000,23927.9000,1.5290,5576.9197,0.0000,5576.9197,74.6723,0.0000,18350.9803,18350.9803,6.7793,2.2491,1128.0000,0.0000,1128.0000,0.0467,311.5655,0.0000,311.5655,2.2820,0.0000,816.4345,816.4345,6.7793,3.6503,8960.4000,0.0000,8960.4000,0.5706,2073.7232,0.0000,2073.7232,27.8686,0.0000,6886.6768,6886.6768,6.7793,2.2491,15222.7000,0.0000,15222.7000,0.6306,4204.6708,0.0000,4204.6708,30.7965,0.0000,11018.0292,11018.0292,7.6069,6.7791,7.6069,7.1930,1.2785,19178.2046,7.6069,6.7794,6.7791,7.1931,1.2781,10225.0361,7.6069,6.7796,6.7792,7.1932,1.2779,8944.9913,12.0143,938.8182,6565.9000,38348.2320
1126.0000,6.6780,10.8472,17697.4000,74277.0000,-56579.6000,4.4310,4132.6855,10542.7893,14675.4747,216.4039,84819.7893,13564.7145,-71255.0747,6.6780,2.1264,16622.9000,0.0000,16622.9000,0.6849,4598.6405,0.0000,4598.6405,33.4509,0.0000,12024.2595,12024.2595,6.6780,3.5500,25631.2000,0.0000,25631.2000,1.6284,5985.1672,0.0000,5985.1672,79.5288,0.0000,19646.0328,19646.0328,6.6780,2.1264,649.9000,0.0000,649.9000,0.0268,179.7915,0.0000,179.7915,1.3078,0.0000,470.1085,470.1085,6.6780,3.5326,11345.8000,0.0000,11345.8000,0.7184,2630.4447,0.0000,2630.4447,35.0852,0.0000,8715.3553,8715.3553,6.6780,2.1264,12423.7000,0.0000,12423.7000,0.5119,3436.9532,0.0000,3436.9532,25.0007,0.0000,8986.7468,8986.7468,7.3718,6.6778,7.3718,7.0248,1.0709,16063.3279,7.3718,6.6781,6.6778,7.0249,1.0705,8563.7046,7.3718,6.6782,6.6779,7.0250,1.0702,7491.6207,12.0022,937.8656,10093.9000,32118.6532
1127.0000,6.9184,10.1410,23052.7000,60468.1000,-37415.4000,4.1347,5359.0258,8618.8227,13977.8485,201.9323,69086.9227,17693.6742,-51393.2485,6.9184,2.3691,16233.6000,0.0000,16233.6000,0.6702,4474.2518,0.0000,4474.2518,32.7305,0.0000,11759.3482,11759.3482,6.9184,3.7927,54200.5000,0.0000,54200.5000,3.4507,12600.0962,0.0000,12600.0962,168.5258,0.0000,41600.4038,41600.4038,6.9184,2.3691,480.4000,0.0000,480.4000,0.0198,132.4063,0.0000,132.4063,0.9686,0.0000,347.9937,347.9937,6.9184,3.7756,13964.1000,0.0000,13964.1000,0.8860,3223.8963,0.0000,3223.8963,43.2721,0.0000,10740.2037,10740.2037,6.9184,2.3691,10824.3000,0.0000,10824.3000,0.4469,2983.3582,0.0000,2983.3582,21.8242,0.0000,7840.9418,7840.9418,6.3545,6.9182,6.3545,6.6364,-1.0445,-15667.9810,6.3545,6.9185,6.9182,6.6365,-1.0450,-8359.7558,6.3545,6.9186,6.9183,6.6366,-1.0453,-7316.9907,14.4124,1126.2085,58287.5000,-31344.7275
1128.0000,6.8708,9.5882,25593.5000,53688.7000,-28095.2000,3.9782,5954.9949,7646.1278,13601.1228,194.2904,61334.8278,19638.5051,-41696.3228,6.8708,2.3020,16213.7000,0.0000,16213.7000,0.6663,4472.0616,0.0000,4472.0616,32.5416,0.0000,11741.6384,11741.6384,6.8708,3.7304,67797.5000,0.0000,67797.5000,4.2950,15774.9286,0.0000,15774.9286,209.7623,0.0000,52022.5714,52022.5714,6.8708,2.3020,467.8000,0.0000,467.8000,0.0192,129.0286,0.0000,129.0286,0.9389,0.0000,338.7714,338.7714,6.8708,3.7132,16154.9000,0.0000,16154.9000,1.0200,3732.7910,0.0000,3732.7910,49.8140,0.0000,12422.1090,12422.1090,6.8708,2.3020,6026.0000,0.0000,6026.0000,0.2476,1662.0909,0.0000,1662.0909,12.0944,0.0000,4363.9091,4363.9091,5.8771,6.8706,5.8771,6.3739,-1.9593,-29390.2225,5.8771,6.8708,6.8706,6.3740,-1.9598,-15678.2193,5.8771,6.8710,6.8707,6.3740,-1.9601,-13720.6242,15.3396,1198.6601,78564.7000,-58789.0660
1129.0000,6.7962,9.1104,27310.3000,48369.5000,-21059.2000,3.8431,6363.3392,6879.6241,13242.9633,187.6902,55249.1241,20946.9608,-34302.1633,6.7962,2.2335,16230.4000,0.0000,16230.4000,0.6676,4481.8353,0.0000,4481.8353,32.6045,0.0000,11748.5647,11748.5647,6.7962,3.6603,66177.8000,0.0000,66177.8000,4.1965,15419.3483,0.0000,15419.3483,204.9516,0.0000,50758.4517,50758.4517,6.7962,2.2335,479.0000,0.0000,479.0000,0.0197,132.2703,0.0000,132.2703,0.9622,0.0000,346.7297,346.7297,6.7962,3.6430,19638.4000,0.0000,19638.4000,1.2411,4543.6113,0.0000,4543.6113,60.6148,0.0000,15094.7887,15094.7887,6.7962,2.2335,1827.9000,0.0000,1827.9000,0.0752,504.7532,0.0000,504.7532,3.6720,0.0000,1323.1468,1323.1468,5.6353,6.7961,5.6353,6.2157,-2.2482,-33723.1770,5.6353,6.7963,6.7961,6.2158,-2.2486,-17988.9587,5.6353,6.7964,6.7962,6.2159,-2.2489,-15742.2621,15.0648,1177.1885,83294.3000,-67454.3978
1130.0000,6.7488,8.6602,29005.3000,43554.1000,-14548.8000,3.7305,6764.2905,6189.6183,12953.9088,182.1925,49743.7183,22241.0095,-27502.7088,6.7488,2.1939,16238.3000,0.0000,16238.3000,0.6689,4487.3104,0.0000,4487.3104,32.6665,0.0000,11750.9896,11750.9896,6.7488,3.6185,74480.3000,0.0000,74480.3000,4.7303,17369.0909,0.0000,17369.0909,231.0182,0.0000,57111.2091,57111.2091,6.7488,2.1939,466.8000,0.0000,466.8000,0.0192,128.9960,0.0000,128.9960,0.9391,0.0000,337.8040,337.8040,6.7488,3.6012,22386.7000,0.0000,22386.7000,1.4170,5183.7643,0.0000,5183.7643,69.2034,0.0000,17202.9357,17202.9357,6.7488,2.1939,1028.0000,0.0000,1028.0000,0.0423,284.0787,0.0000,284.0787,2.0680,0.0000,743.9213,743.9213,5.2911,6.7487,5.2911,6.0199,-2.9819,-44729.0863,5.2911,6.7489,6.7487,6.0200,-2.9823,-23858.7730,5.2911,6.7490,6.7488,6.0201,-2.9826,-20878.4169,15.9123,1243.4103,100051.3000,-89466.2762
1131.0000,6.6967,8.2349,30363.0000,39171.0000,-8808.0000,3.6166,7087.8572,5561.6857,12649.5429,176.6284,44732.6857,23275.1428,-21457.5429,6.6967,2.1472,16221.3000,0.0000,16221.3000,0.6688,4486.2385,0.0000,4486.2385,32.6617,0.0000,11735.0615,11735.0615,6.6967,3.5703,70870.6000,0.0000,70870.6000,4.5054,16543.3138,0.0000,16543.3138,220.0365,0.0000,54327.2862,54327.2862,6.6967,2.1472,479.9000,0.0000,479.9000,0.0198,132.7234,0.0000,132.7234,0.9663,0.0000,347.1766,347.1766,6.6967,3.5529,23911.6000,0.0000,23911.6000,1.5150,5541.9219,0.0000,5541.9219,73.9895,0.0000,18369.6781,18369.6781,6.6967,2.1472,428.0000,0.0000,428.0000,0.0176,118.3697,0.0000,118.3697,0.8618,0.0000,309.6303,309.6303,5.1016,6.6965,5.1016,5.8991,-3.1813,-47719.6217,5.1016,6.6967,6.6965,5.8992,-3.1817,-25453.6342,5.1016,6.6969,6.6966,5.8992,-3.1820,-22273.7373,15.5148,1212.3458,103103.4000,-95446.9932
1132.0000,6.6494,7.8163,31577.8000,35005.0000,-3427.2000,3.5042,7377.9855,4966.1167,12344.1022,171.1399,39971.1167,24199.8145,-15771.3022,6.6494,2.1057,16227.5000,0.0000,16227.5000,0.6697,4491.2439,0.0000,4491.2439,32.7066,0.0000,11736.2561,11736.2561,6.6494,3.5273,78465.1000,0.0000,78465.1000,4.9936,18332.1930,0.0000,18332.1930,243.8777,0.0000,60132.9070,60132.9070,6.6494,2.1057,473.6000,0.0000,473.6000,0.0195,131.0771,0.0000,131.0771,0.9545,0.0000,342.5229,342.5229,6.6494,3.5098,25115.0000,0.0000,25115.0000,1.5929,5825.6520,0.0000,5825.6520,77.7967,0.0000,19289.3480,19289.3480,6.6494,2.1057,428.0000,0.0000,428.0000,0.0177,118.4565,0.0000,118.4565,0.8626,0.0000,309.5435,309.5435,4.8236,6.6493,4.8236,5.7364,-3.8017,-57025.5487,4.8236,6.6495,6.6493,5.7365,-3.8021,-30416.8065,4.8236,6.6496,6.6493,5.7366,-3.8024,-26616.6070,16.1964,1265.6113,117282.0000,-114058.9622
1133.0000,6.4318,9.0076,26138.4000,51729.2000,-25590.8000,3.9290,6132.1664,7311.4266,13443.5930,191.8843,59040.6266,20006.2336,-39034.3930,6.4318,1.8981,16238.4000,0.0000,16238.4000,0.6707,4509.4805,0.0000,4509.4805,32.7580,0.0000,11728.9195,11728.9195,6.4318,3.3166,74545.9000,0.0000,74545.9000,4.7488,17487.2856,0.0000,17487.2856,231.9224,0.0000,57058.6144,57058.6144,6.4318,1.8981,472.9000,0.0000,472.9000,0.0195,131.3266,0.0000,131.3266,0.9540,0.0000,341.5734,341.5734,6.4318,3.2989,26060.7000,0.0000,26060.7000,1.6545,6068.1556,0.0000,6068.1556,80.8048,0.0000,19992.5444,19992.5444,6.4318,1.8981,1028.0000,0.0000,1028.0000,0.0425,285.4805,0.0000,285.4805,2.0738,0.0000,742.5195,742.5195,5.2408,6.4317,5.2408,5.8362,-2.5413,-38118.9764,5.2408,6.4319,6.4317,5.8363,-2.5417,-20333.5699,5.2408,6.4320,6.4317,5.8364,-2.5419,-17793.2392,16.5975,1296.9535,92755.1000,-76245.7855
