Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1134.0000,6.3713,9.3090,25149.6000,58230.6000,-33081.0000,4.1666,5906.9225,8221.8858,14128.8083,203.4919,66452.4858,19242.6775,-47209.8083,6.3713,1.8581,16224.1000,0.0000,16224.1000,0.6729,4509.7514,0.0000,4509.7514,32.8657,0.0000,11714.3486,11714.3486,6.3713,3.2712,81743.9000,0.0000,81743.9000,5.2308,19197.4895,0.0000,19197.4895,255.4633,0.0000,62546.4105,62546.4105,6.3713,1.8581,637.6000,0.0000,637.6000,0.0264,177.2312,0.0000,177.2312,1.2916,0.0000,460.3688,460.3688,6.3713,3.2535,26666.9000,0.0000,26666.9000,1.7007,6215.9174,0.0000,6215.9174,83.0573,0.0000,20450.9826,20450.9826,6.3713,1.8581,5627.9000,0.0000,5627.9000,0.2334,1564.3660,0.0000,1564.3660,11.4006,0.0000,4063.5340,4063.5340,5.2502,6.3712,5.2502,5.8107,-2.6010,-39015.3023,5.2502,6.3714,6.3712,5.8108,-2.6015,-20811.7722,5.2502,6.3715,6.3713,5.8108,-2.6017,-18211.7742,18.0464,1410.1690,97819.4000,-78038.8487
1135.0000,6.0233,11.3038,12482.1000,112973.6000,-100491.5000,5.8575,2951.0474,15858.5689,18809.6163,286.0715,128832.1689,9531.0526,-119301.1163,6.0233,1.5247,16224.6000,0.0000,16224.6000,0.6738,4534.4470,0.0000,4534.4470,32.9049,0.0000,11690.1530,11690.1530,6.0233,2.9332,48560.4000,0.0000,48560.4000,3.1113,11479.0000,0.0000,11479.0000,151.9497,0.0000,37081.4000,37081.4000,6.0233,1.5247,577.3000,0.0000,577.3000,0.0240,161.3437,0.0000,161.3437,1.1708,0.0000,415.9563,415.9563,6.0233,2.9152,26020.7000,0.0000,26020.7000,1.6615,6102.6671,0.0000,6102.6671,81.1463,0.0000,19918.0329,19918.0329,6.0233,1.5247,19027.6000,0.0000,19027.6000,0.7902,5317.8287,0.0000,5317.8287,38.5897,0.0000,13709.7713,13709.7713,6.8039,6.0232,6.8039,6.4135,1.8244,27366.6287,6.8039,6.0234,6.0232,6.4136,1.8239,14591.1748,6.8039,6.0234,6.0233,6.4136,1.8239,12767.2770,18.1773,1420.3990,9919.1000,54725.0805
1136.0000,6.0554,11.8537,9222.9000,147322.6000,-138099.7000,7.1977,2179.1740,20691.2852,22870.4592,351.5228,168013.8852,7043.7260,-160970.1592,6.0554,1.5862,27597.6000,0.0000,27597.6000,1.1538,7709.1015,0.0000,7709.1015,56.3484,0.0000,19888.4985,19888.4985,6.0554,2.9871,37385.0000,0.0000,37385.0000,2.4127,8831.9639,0.0000,8831.9639,117.8313,0.0000,28553.0361,28553.0361,6.0554,1.5862,1239.0000,0.0000,1239.0000,0.0518,346.1017,0.0000,346.1017,2.5298,0.0000,892.8983,892.8983,6.0554,2.9692,22017.1000,0.0000,22017.1000,1.4161,5160.7665,0.0000,5160.7665,69.1603,0.0000,16856.3335,16856.3335,6.0554,1.5862,20227.6000,0.0000,20227.6000,0.8457,5650.3689,0.0000,5650.3689,41.3004,0.0000,14577.2311,14577.2311,7.6454,6.0553,7.6454,6.8504,4.0104,60155.9146,7.6454,6.0555,6.0553,6.8505,4.0098,32078.4041,7.6454,6.0555,6.0554,6.8505,4.0098,28068.8888,19.6165,1532.8629,-29633.4000,120303.2076
1137.0000,6.0064,12.0044,7114.0000,156833.9000,-149719.9000,7.4959,1682.4473,22009.2639,23691.7113,366.0887,178843.1639,5431.5527,-173411.6113,6.0064,1.5357,33670.5000,0.0000,33670.5000,1.4068,9412.7093,0.0000,9412.7093,68.7051,0.0000,24257.7907,24257.7907,6.0064,5.3453,13720.9000,6405.7000,7315.2000,1.2167,3244.4594,968.1899,4212.6493,59.4216,7373.8899,10476.4406,3102.5507,6.0064,1.5357,2105.8000,0.0000,2105.8000,0.0880,588.6840,0.0000,588.6840,4.2969,0.0000,1517.1160,1517.1160,6.0064,2.9190,18061.9000,0.0000,18061.9000,1.1609,4237.3470,0.0000,4237.3470,56.6981,0.0000,13824.5530,13824.5530,6.0064,1.5357,19427.6000,0.0000,19427.6000,0.8117,5431.0554,0.0000,5431.0554,39.6423,0.0000,13996.5446,13996.5446,8.4908,6.0063,8.4908,7.2485,5.8359,87538.9356,8.4908,6.0065,6.0063,7.2487,5.8353,46682.7470,8.4908,6.0065,6.0064,7.2487,5.8354,40847.8209,18.2700,1427.6465,-69138.9000,175069.5035
1138.0000,6.0340,12.2035,5135.3000,163913.4000,-158778.1000,7.6905,1213.8546,23013.2583,24227.1129,375.5934,186926.6583,3921.4454,-183005.2129,6.0340,1.5668,38283.7000,0.0000,38283.7000,1.6011,10697.7370,0.0000,10697.7370,78.1928,0.0000,27585.9630,27585.9630,6.0340,7.0597,5702.8000,6141.7000,-438.9000,0.6863,1347.7924,928.4220,2276.2144,33.5158,7070.1220,4355.0076,-2715.1144,6.0340,1.5668,2289.0000,0.0000,2289.0000,0.0957,639.6226,0.0000,639.6226,4.6752,0.0000,1649.3774,1649.3774,6.0340,2.9492,14103.8000,0.0000,14103.8000,0.9075,3307.1584,0.0000,3307.1584,44.3186,0.0000,10796.6416,10796.6416,6.0340,1.5668,17027.7000,0.0000,17027.7000,0.7121,4758.1048,0.0000,4758.1048,34.7783,0.0000,12269.5952,12269.5952,8.9922,6.0338,8.9922,7.5130,6.6712,100068.2537,8.9922,6.0341,6.0338,7.5131,6.6706,53365.1304,8.9922,6.0341,6.0339,7.5131,6.6707,46694.7157,17.5397,1370.5779,-87512.8000,200128.0998
1139.0000,6.1079,12.4082,3559.8000,170285.5000,-166725.7000,7.8806,840.2689,23937.2782,24777.5471,384.8765,194222.7782,2719.5311,-191503.2471,6.1079,1.6363,45212.1000,0.0000,45212.1000,1.8898,12619.1752,0.0000,12619.1752,92.2943,0.0000,32592.9248,32592.9248,6.1079,9.0026,2175.8000,5637.0000,-3461.2000,0.4324,513.5123,852.4631,1365.9754,21.1156,6489.4631,1662.2877,-4827.1754,6.1079,1.6363,2339.7000,0.0000,2339.7000,0.0978,653.0350,0.0000,653.0350,4.7762,0.0000,1686.6650,1686.6650,6.1079,3.0623,10532.3000,61.0000,10471.3000,0.6806,2466.4610,9.6746,2476.1356,33.2406,70.6746,8065.8390,7995.1644,6.1079,1.6363,15427.7000,0.0000,15427.7000,0.6449,4306.0342,0.0000,4306.0342,31.4935,0.0000,11121.6658,11121.6658,9.2954,6.1077,9.2954,7.7016,7.1470,107204.7900,9.2954,6.1080,6.1077,7.7017,7.1464,57171.1935,9.2954,6.1080,6.1078,7.7017,7.1464,50024.8356,17.4391,1362.7121,-96736.1000,214400.8191
1140.0000,6.1600,12.5496,2436.3000,176218.7000,-173782.4000,8.0809,574.5065,24792.8764,25367.3829,394.6579,201011.5764,1861.7935,-199149.7829,6.1600,1.6806,47515.7000,0.0000,47515.7000,1.9832,13251.3424,0.0000,13251.3424,96.8577,0.0000,34264.3576,34264.3576,6.1600,10.7891,944.8000,7991.0000,-7046.2000,0.4748,222.7650,1208.7903,1431.5553,23.1897,9199.7903,722.0350,-8477.7553,6.1600,1.6806,2777.5000,0.0000,2777.5000,0.1159,774.5988,0.0000,774.5988,5.6618,0.0000,2002.9012,2002.9012,6.1600,3.3793,7679.2000,340.0000,7339.2000,0.5117,1796.6644,53.9309,1850.5953,24.9925,393.9309,5882.5356,5488.6047,6.1600,1.6806,12427.7000,0.0000,12427.7000,0.5187,3465.8799,0.0000,3465.8799,25.3331,0.0000,8961.8201,8961.8201,9.6415,6.1599,9.6415,7.9007,7.8458,117686.9338,9.6415,6.1601,6.1599,7.9008,7.8452,62761.4656,9.6415,6.1601,6.1600,7.9008,7.8452,54916.2887,17.5280,1369.6623,-110768.5000,235364.6881
1141.0000,6.1680,12.6300,1480.9000,181840.0000,-180359.1000,8.2770,349.1597,25587.1863,25936.3460,404.2376,207427.1863,1131.7403,-206295.4460,6.1680,1.6839,41172.6000,0.0000,41172.6000,1.7167,11480.9208,0.0000,11480.9208,83.8429,0.0000,29691.6792,29691.6792,6.1680,10.8887,1152.5000,10729.1000,-9576.6000,0.6300,271.6957,1623.0506,1894.7463,30.7695,12352.1506,880.8043,-11471.3463,6.1680,1.6839,3322.8000,0.0000,3322.8000,0.1385,926.5580,0.0000,926.5580,6.7665,0.0000,2396.2420,2396.2420,6.1680,3.9249,5196.9000,671.5000,4525.4000,0.3702,1215.7209,106.5156,1322.2365,18.0813,778.0156,3981.1791,3203.1635,6.1680,1.6839,10827.8000,0.0000,10827.8000,0.4515,3019.3166,0.0000,3019.3166,22.0495,0.0000,7808.4834,7808.4834,10.0773,6.1679,10.0773,8.1226,8.7337,131005.1782,10.0773,6.1682,6.1679,8.1228,8.7330,69864.3218,10.0773,6.1682,6.1680,8.1227,8.7330,61131.3342,17.3761,1357.7933,-130087.1000,262000.8342
1142.0000,6.2953,12.8171,700.8000,188444.6000,-187743.8000,8.5266,164.8342,26573.3051,26738.1394,416.4254,215017.9051,535.9658,-214481.9394,6.2953,1.8070,47511.9000,0.0000,47511.9000,1.9808,13222.3466,0.0000,13222.3466,96.7371,0.0000,34289.5534,34289.5534,6.2953,12.0571,0.0000,11833.9000,-11833.9000,0.6131,0.0000,1791.4398,1791.4398,29.9432,13625.3398,0.0000,-13625.3398,6.2953,1.8070,3171.3000,0.0000,3171.3000,0.1322,882.5584,0.0000,882.5584,6.4570,0.0000,2288.7416,2288.7416,6.2953,5.0187,3553.2000,1120.7000,2432.5000,0.2895,829.3422,177.8271,1007.1693,14.1372,1298.5271,2723.8578,1425.3307,6.2953,1.8070,9627.8000,0.0000,9627.8000,0.4014,2679.3731,0.0000,2679.3731,19.6028,0.0000,6948.4269,6948.4269,10.2712,6.2952,10.2712,8.2832,9.1581,137371.1247,10.2712,6.2955,6.2952,8.2834,9.1574,73259.2972,10.2712,6.2955,6.2953,8.2834,9.1574,64101.8327,17.9153,1399.9264,-136834.2000,274732.2545
1143.0000,6.3317,12.8836,226.2000,194780.9000,-194554.7000,8.7885,53.1677,27483.6771,27536.8448,429.2172,222264.5771,173.0323,-222091.5448,6.3317,1.8314,45212.1000,0.0000,45212.1000,1.8803,12575.2005,0.0000,12575.2005,91.8285,0.0000,32636.8995,32636.8995,6.3317,12.0921,0.0000,9911.9000,-9911.9000,0.5137,0.0000,1500.7907,1500.7907,25.0866,11412.6907,0.0000,-11412.6907,6.3317,1.8314,2087.8000,0.0000,2087.8000,0.0868,580.6964,0.0000,580.6964,4.2404,0.0000,1507.1036,1507.1036,6.3317,5.1635,2732.1000,929.7000,1802.4000,0.2258,637.2834,147.5345,784.8179,11.0297,1077.2345,2094.8166,1017.5821,6.3317,1.8314,8427.8000,0.0000,8427.8000,0.3505,2344.0910,0.0000,2344.0910,17.1174,0.0000,6083.7090,6083.7090,10.5397,6.3315,10.5397,8.4356,9.6133,144199.2620,10.5397,6.3318,6.3315,8.4358,9.6126,76900.9112,10.5397,6.3318,6.3316,8.4358,9.6126,67288.1909,17.7684,1388.4473,-146936.5000,288388.3641
1144.0000,6.4161,12.9807,40.1000,199874.2000,-199834.1000,9.0083,9.4104,28242.7580,28252.1684,439.9498,228116.9580,30.6896,-228086.2684,6.4161,1.9104,42900.0000,0.0000,42900.0000,1.7828,11916.4430,0.0000,11916.4430,87.0715,0.0000,30983.5570,30983.5570,6.4161,12.1765,0.0000,10191.2000,-10191.2000,0.5282,0.0000,1543.8245,1543.8245,25.7954,11735.0245,0.0000,-11735.0245,6.4161,1.9104,2015.1000,0.0000,2015.1000,0.0837,559.7395,0.0000,559.7395,4.0899,0.0000,1455.3605,1455.3605,6.4161,5.3676,2468.1000,909.0000,1559.1000,0.2077,574.8483,144.2829,719.1313,10.1436,1053.2829,1893.2517,839.9687,6.4161,1.9104,9627.8000,0.0000,9627.8000,0.4001,2674.3387,0.0000,2674.3387,19.5410,0.0000,6953.4613,6953.4613,10.7245,6.4160,10.7245,8.5702,9.9798,149696.7823,10.7245,6.4162,6.4160,8.5704,9.9791,79832.8231,10.7245,6.4163,6.4161,8.5704,9.9791,69853.5499,18.0163,1407.8187,-153923.3000,299383.1553
1145.0000,6.4549,12.9986,315.2000,198241.0000,-197925.8000,8.9556,73.9149,28030.5116,28104.4265,437.3775,226271.5116,241.2851,-226030.2265,6.4549,1.9408,36556.7000,0.0000,36556.7000,1.5168,10148.3161,0.0000,10148.3161,74.0765,0.0000,26408.3839,26408.3839,6.4549,12.1629,61.4000,12959.8000,-12898.4000,0.6757,14.3972,1963.6701,1978.0673,33.0009,14923.4701,47.0028,-14876.4673,6.4549,1.9408,2608.8000,0.0000,2608.8000,0.1082,724.2154,0.0000,724.2154,5.2863,0.0000,1884.5846,1884.5846,6.4549,5.5204,2019.2000,799.6000,1219.6000,0.1728,469.9734,126.9321,596.9055,8.4375,926.5321,1549.2266,622.6945,6.4549,1.9408,11227.8000,0.0000,11227.8000,0.4659,3116.8914,0.0000,3116.8914,22.7514,0.0000,8110.9086,8110.9086,10.8988,6.4548,10.8988,8.6768,10.1944,152915.2670,10.8988,6.4551,6.4548,8.6769,10.1937,81549.3918,10.8988,6.4551,6.4549,8.6769,10.1936,71355.4693,17.8424,1394.2323,-159211.3000,305820.1280
1146.0000,6.4982,12.9997,980.7000,207495.6000,-206514.9000,9.4155,229.7880,29360.7810,29590.5690,459.8376,236856.3810,750.9120,-236105.4690,6.4982,1.9796,23861.4000,0.0000,23861.4000,0.9893,6619.5805,0.0000,6619.5805,48.3154,0.0000,17241.8195,17241.8195,6.4982,10.9415,2009.3000,14216.8000,-12207.5000,0.8655,470.7660,2154.6759,2625.4419,42.2705,16371.4759,1538.5340,-14832.9419,6.4982,1.9796,1645.2000,0.0000,1645.2000,0.0682,456.4080,0.0000,456.4080,3.3313,0.0000,1188.7920,1188.7920,6.4982,4.3470,1979.5000,292.4000,1687.1000,0.1423,460.3826,46.4226,506.8052,6.9473,338.8226,1519.1174,1180.2948,6.4982,1.9796,14827.7000,0.0000,14827.7000,0.6148,4113.4700,0.0000,4113.4700,30.0237,0.0000,10714.2300,10714.2300,11.2271,6.4981,11.2271,8.8626,11.0310,165465.1823,11.2271,6.4984,6.4981,8.8627,11.0303,88242.5359,11.2271,6.4984,6.4982,8.8627,11.0303,77212.1234,18.1433,1417.7417,-176701.0000,330919.8416
1147.0000,6.5052,12.6445,4093.7000,123141.3000,-119047.6000,5.8039,959.0695,17426.6661,18385.7356,283.4551,140567.9661,3134.6305,-137433.3356,6.5052,1.9826,19647.2000,0.0000,19647.2000,0.8139,5449.8942,0.0000,5449.8942,39.7493,0.0000,14197.3058,14197.3058,6.5052,3.4899,10499.6000,135.0000,10364.6000,0.6779,2459.6682,20.4612,2480.1295,33.1097,155.4612,8039.9318,7884.4705,6.5052,1.9826,1353.5000,0.0000,1353.5000,0.0561,375.4444,0.0000,375.4444,2.7383,0.0000,978.0556,978.0556,6.5052,4.3840,1966.8000,301.3000,1665.5000,0.1418,457.3728,47.8366,505.2094,6.9261,349.1366,1509.4272,1160.2906,6.5052,1.9826,17427.6000,0.0000,17427.6000,0.7219,4834.2042,0.0000,4834.2042,35.2587,0.0000,12593.3958,12593.3958,9.6806,6.5050,9.6806,8.0928,5.0313,75469.0226,9.6806,6.5053,6.5050,8.0930,5.0308,40246.6399,9.6806,6.5055,6.5051,8.0930,5.0306,35214.0625,12.3234,962.9697,-68589.2000,150929.7249
1148.0000,6.4477,12.4433,5446.1000,120630.0000,-115183.9000,5.7736,1277.2931,17054.5057,18331.7988,281.9736,137684.5057,4168.8069,-133515.6988,6.4477,1.9260,19642.2000,0.0000,19642.2000,0.8136,5453.3850,0.0000,5453.3850,39.7339,0.0000,14188.8150,14188.8150,6.4477,3.3414,13884.9000,0.0000,13884.9000,0.8871,3256.2123,0.0000,3256.2123,43.3267,0.0000,10628.6877,10628.6877,6.4477,1.9260,1035.1000,0.0000,1035.1000,0.0429,287.3812,0.0000,287.3812,2.0939,0.0000,747.7188,747.7188,6.4477,3.9440,2531.3000,228.2000,2303.1000,0.1737,589.2411,36.2247,625.4658,8.4845,264.4247,1942.0589,1677.6342,6.4477,1.9260,16627.7000,0.0000,16627.7000,0.6887,4616.4508,0.0000,4616.4508,33.6359,0.0000,12011.2492,12011.2492,9.3641,6.4475,9.3641,7.9058,4.7134,70700.4313,9.3641,6.4478,6.4475,7.9060,4.7129,37703.1287,9.3641,6.4479,6.4476,7.9060,4.7127,32988.7513,12.5695,982.1966,-61690.9000,141392.3113
1149.0000,6.7428,11.8770,9870.9000,78405.3000,-68534.4000,4.1397,2302.2391,11141.2801,13443.5192,202.1785,89546.5801,7568.6609,-81977.9192,6.7428,2.2182,19642.6000,0.0000,19642.6000,0.8145,5428.5619,0.0000,5428.5619,39.7786,0.0000,14214.0381,14214.0381,6.7428,3.6351,20248.9000,0.0000,20248.9000,1.2953,4722.6455,0.0000,4722.6455,63.2604,0.0000,15526.2545,15526.2545,6.7428,2.2182,1129.9000,0.0000,1129.9000,0.0469,312.2668,0.0000,312.2668,2.2882,0.0000,817.6332,817.6332,6.7428,3.8922,3588.1000,137.3000,3450.8000,0.2363,830.9314,21.8146,852.7460,11.5404,159.1146,2757.1686,2598.0540,6.7428,2.2182,15227.7000,0.0000,15227.7000,0.6314,4208.4303,0.0000,4208.4303,30.8379,0.0000,11019.2697,11019.2697,8.1109,6.7426,8.1109,7.4268,1.8903,28355.0353,8.1109,6.7429,6.7426,7.4269,1.8899,15119.5277,8.1109,6.7431,6.7427,7.4270,1.8897,13227.7983,10.7462,839.7216,-8834.5000,56702.3612
1150.0000,6.6531,11.4240,12327.1000,74788.0000,-62460.9000,4.1275,2879.9613,10610.7604,13490.7217,201.5795,85398.7604,9447.1387,-75951.6217,6.6531,2.1053,16637.9000,0.0000,16637.9000,0.6860,4604.5650,0.0000,4604.5650,33.5043,0.0000,12033.3350,12033.3350,6.6531,3.5279,23069.1000,0.0000,23069.1000,1.4667,5389.3782,0.0000,5389.3782,71.6329,0.0000,17679.7218,17679.7218,6.6531,2.1053,648.3000,0.0000,648.3000,0.0267,179.4180,0.0000,179.4180,1.3055,0.0000,468.8820,468.8820,6.6531,3.5604,5143.1000,34.6000,5108.5000,0.3278,1192.9113,5.4958,1198.4071,16.0090,40.0958,3950.1887,3910.0929,6.6531,2.1053,12427.7000,0.0000,12427.7000,0.5124,3439.3855,0.0000,3439.3855,25.0261,0.0000,8988.3145,8988.3145,7.8455,6.6529,7.8455,7.2492,1.6438,24657.2481,7.8455,6.6532,6.6529,7.2494,1.6434,13147.2282,7.8455,6.6534,6.6530,7.2494,1.6432,11502.2880,10.7208,837.7378,-4569.4000,49306.7644
1151.0000,7.0034,10.8536,17107.4000,60599.4000,-43492.0000,3.7785,3970.6109,8650.4745,12621.0854,184.5350,69249.8745,13136.7891,-56113.0854,7.0034,2.4540,16223.4000,0.0000,16223.4000,0.6701,4465.5725,0.0000,4465.5725,32.7255,0.0000,11757.8275,11757.8275,7.0034,3.8778,52811.1000,0.0000,52811.1000,3.3640,12257.8210,0.0000,12257.8210,164.2899,0.0000,40553.2790,40553.2790,7.0034,2.4540,470.9000,0.0000,470.9000,0.0194,129.6176,0.0000,129.6176,0.9499,0.0000,341.2824,341.2824,7.0034,3.8608,7748.7000,0.0000,7748.7000,0.4919,1786.2956,0.0000,1786.2956,24.0241,0.0000,5962.4044,5962.4044,7.0034,2.4540,10827.8000,0.0000,10827.8000,0.4472,2980.4065,0.0000,2980.4065,21.8416,0.0000,7847.3935,7847.3935,6.6974,7.0032,6.6974,6.8503,-0.5172,-7758.6008,6.6974,7.0035,7.0032,6.8504,-0.5177,-4141.5460,6.6974,7.0037,7.0033,6.8505,-0.5180,-3626.0130,13.1566,1028.0784,44589.9000,-15526.1598
1152.0000,6.9929,10.1846,20701.7000,53436.9000,-32735.2000,3.6690,4805.7866,7626.6270,12432.4136,179.1895,61063.5270,15895.9134,-45167.6136,6.9929,2.4135,16225.6000,0.0000,16225.6000,0.6657,4466.9012,0.0000,4466.9012,32.5132,0.0000,11758.6988,11758.6988,6.9929,3.8449,68137.4000,0.0000,68137.4000,4.3090,15818.2248,0.0000,15818.2248,210.4466,0.0000,52319.1752,52319.1752,6.9929,2.4135,478.3000,0.0000,478.3000,0.0196,131.6758,0.0000,131.6758,0.9584,0.0000,346.6242,346.6242,6.9929,3.8278,11250.0000,0.0000,11250.0000,0.7091,2593.9186,0.0000,2593.9186,34.6292,0.0000,8656.0814,8656.0814,6.9929,2.4135,6027.9000,0.0000,6027.9000,0.2473,1659.4784,0.0000,1659.4784,12.0789,0.0000,4368.4216,4368.4216,6.1229,6.9927,6.1229,6.5578,-1.6138,-24206.3446,6.1229,6.9930,6.9927,6.5579,-1.6142,-12913.8463,6.1229,6.9932,6.9928,6.5580,-1.6146,-11301.8930,14.4297,1127.5583,69384.0000,-48422.0838
1153.0000,6.9280,9.5349,23841.5000,47692.8000,-23851.3000,3.5995,5541.3991,6799.0434,12340.4425,175.7917,54491.8434,18300.1009,-36191.7425,6.9280,2.3512,16242.6000,0.0000,16242.6000,0.6666,4476.0669,0.0000,4476.0669,32.5537,0.0000,11766.5331,11766.5331,6.9280,3.7819,73330.9000,0.0000,73330.9000,4.6385,17044.3447,0.0000,17044.3447,226.5358,0.0000,56286.5553,56286.5553,6.9280,2.3512,467.6000,0.0000,467.6000,0.0192,128.8592,0.0000,128.8592,0.9372,0.0000,338.7408,338.7408,6.9280,3.7647,14417.0000,0.0000,14417.0000,0.9089,3327.8990,0.0000,3327.8990,44.3873,0.0000,11089.1010,11089.1010,6.9280,2.3512,1828.3000,0.0000,1828.3000,0.0750,503.8352,0.0000,503.8352,3.6643,0.0000,1324.4648,1324.4648,5.7605,6.9278,5.7605,6.3442,-2.2304,-33455.5534,5.7605,6.9281,6.9278,6.3443,-2.2309,-17846.8303,5.7605,6.9283,6.9279,6.3444,-2.2312,-15618.1854,14.8614,1161.2881,82435.1000,-66920.5692
1154.0000,6.8653,8.9493,26567.0000,42778.5000,-16211.5000,3.5438,6182.1331,6091.7630,12273.8960,173.0758,48870.2630,20384.8669,-28485.3960,6.8653,2.2959,16229.9000,0.0000,16229.9000,0.6669,4476.9053,0.0000,4476.9053,32.5682,0.0000,11752.9947,11752.9947,6.8653,3.7245,85020.3000,0.0000,85020.3000,5.3850,19784.2669,0.0000,19784.2669,262.9969,0.0000,65236.0331,65236.0331,6.8653,2.2959,480.0000,0.0000,480.0000,0.0197,132.4047,0.0000,132.4047,0.9632,0.0000,347.5953,347.5953,6.8653,3.7072,16419.7000,0.0000,16419.7000,1.0365,3794.3355,0.0000,3794.3355,50.6206,0.0000,12625.3645,12625.3645,6.8653,2.2959,1028.2000,0.0000,1028.2000,0.0422,283.6218,0.0000,283.6218,2.0633,0.0000,744.5782,744.5782,5.3568,6.8652,5.3568,6.1110,-3.1107,-46660.9477,5.3568,6.8654,6.8652,6.1111,-3.1112,-24889.8909,5.3568,6.8656,6.8653,6.1112,-3.1116,-21781.0045,16.0413,1253.4910,102966.6000,-93331.8432
1155.0000,6.7950,8.4211,28807.1000,38495.4000,-9688.3000,3.4879,6712.2530,5475.1055,12187.3586,170.3425,43970.5055,22094.8470,-21875.6586,6.7950,2.2328,16227.1000,0.0000,16227.1000,0.6675,4481.0107,0.0000,4481.0107,32.6012,0.0000,11746.0893,11746.0893,6.7950,3.6594,82268.9000,0.0000,82268.9000,5.2175,19168.9995,0.0000,19168.9995,254.8138,0.0000,63099.9005,63099.9005,6.7950,2.2328,468.1000,0.0000,468.1000,0.0193,129.2628,0.0000,129.2628,0.9404,0.0000,338.8372,338.8372,6.7950,3.6421,18149.6000,0.0000,18149.6000,1.1472,4199.2488,0.0000,4199.2488,56.0257,0.0000,13950.3512,13950.3512,6.7950,2.2328,428.1000,0.0000,428.1000,0.0176,118.2171,0.0000,118.2171,0.8601,0.0000,309.8829,309.8829,5.1355,6.7948,5.1355,5.9652,-3.3781,-50672.1429,5.1355,6.7951,6.7948,5.9653,-3.3787,-27029.2663,5.1355,6.7952,6.7949,5.9654,-3.3790,-23652.8033,15.8354,1237.4012,107853.5000,-101354.2125
1156.0000,6.7209,7.9576,30734.9000,35048.3000,-4313.4000,3.4515,7171.4051,4978.4177,12149.8228,168.5650,40026.7177,23563.4949,-16463.2228,6.7209,2.1668,16243.1000,0.0000,16243.1000,0.6691,4490.5788,0.0000,4490.5788,32.6769,0.0000,11752.5212,11752.5212,6.7209,3.5912,91398.9000,0.0000,91398.9000,5.8049,21325.6214,0.0000,21325.6214,283.5025,0.0000,70073.2786,70073.2786,6.7209,2.1668,479.0000,0.0000,479.0000,0.0197,132.4247,0.0000,132.4247,0.9636,0.0000,346.5753,346.5753,6.7209,3.5738,19213.2000,0.0000,19213.2000,1.2162,4451.0967,0.0000,4451.0967,59.3948,0.0000,14762.1033,14762.1033,6.7209,2.1668,428.1000,0.0000,428.1000,0.0176,118.3528,0.0000,118.3528,0.8612,0.0000,309.7472,309.7472,4.8474,6.7207,4.8474,5.7841,-4.0387,-60580.5614,4.8474,6.7210,6.7207,5.7842,-4.0392,-32313.9863,4.8474,6.7212,6.7208,5.7843,-4.0396,-28277.0819,16.7685,1310.3136,123448.9000,-121171.6296
1157.0000,6.6515,7.6863,31801.0000,33380.0000,-1579.0000,3.4436,7429.8442,4735.7502,12165.5944,168.1787,38115.7502,24371.1558,-13744.5944,6.6515,2.1057,16232.1000,0.0000,16232.1000,0.6696,4492.3719,0.0000,4492.3719,32.7008,0.0000,11739.7281,11739.7281,6.6515,3.5278,86831.7000,0.0000,86831.7000,5.5233,20286.1381,0.0000,20286.1381,269.7470,0.0000,66545.5619,66545.5619,6.6515,2.1057,476.3000,0.0000,476.3000,0.0196,131.8201,0.0000,131.8201,0.9595,0.0000,344.4799,344.4799,6.6515,3.5103,19368.5000,0.0000,19368.5000,1.2279,4492.5352,0.0000,4492.5352,59.9663,0.0000,14875.9648,14875.9648,6.6515,2.1057,1028.2000,0.0000,1028.2000,0.0424,284.5631,0.0000,284.5631,2.0714,0.0000,743.6369,743.6369,4.7412,6.6513,4.7412,5.6963,-4.0249,-60373.3551,4.7412,6.6516,6.6513,5.6964,-4.0255,-32203.6054,4.7412,6.6517,6.6514,5.6965,-4.0258,-28180.3124,16.3895,1280.6969,122357.8000,-120757.2728
1158.0000,6.5763,7.3059,33864.7000,31294.3000,2570.4000,3.4778,7923.1962,4434.0946,12357.2908,169.8495,35728.3946,25941.5038,-9786.8908,6.5763,2.0385,16224.5000,0.0000,16224.5000,0.6701,4495.5135,0.0000,4495.5135,32.7287,0.0000,11728.9865,11728.9865,6.5763,3.4583,96055.8000,0.0000,96055.8000,6.1187,22472.5544,0.0000,22472.5544,298.8297,0.0000,73583.2456,73583.2456,6.5763,2.0385,629.9000,0.0000,629.9000,0.0260,174.5338,0.0000,174.5338,1.2707,0.0000,455.3662,455.3662,6.5763,3.4409,18218.9000,0.0000,18218.9000,1.1566,4231.4623,0.0000,4231.4623,56.4878,0.0000,13987.4377,13987.4377,6.5763,2.0385,5629.5000,0.0000,5629.5000,0.2325,1559.8319,0.0000,1559.8319,11.3560,0.0000,4069.6681,4069.6681,4.4892,6.5761,4.4892,5.5326,-4.7015,-70522.7777,4.4892,6.5764,6.5761,5.5328,-4.7021,-37616.9005,4.4892,6.5765,6.5762,5.5329,-4.7025,-32917.1748,17.5228,1369.2538,139329.0000,-141056.8531
1159.0000,6.5069,7.8294,32200.8000,38063.8000,-5863.0000,3.6845,7543.7424,5386.8555,12930.5980,179.9459,43450.6555,24657.0576,-18793.5980,6.5069,1.9775,16243.2000,0.0000,16243.2000,0.6719,4505.5472,0.0000,4505.5472,32.8135,0.0000,11737.6528,11737.6528,6.5069,3.3951,55072.0000,0.0000,55072.0000,3.5135,12900.9261,0.0000,12900.9261,171.5954,0.0000,42171.0739,42171.0739,6.5069,1.9775,588.7000,0.0000,588.7000,0.0244,163.2939,0.0000,163.2939,1.1893,0.0000,425.4061,425.4061,6.5069,3.3775,17641.0000,0.0000,17641.0000,1.1217,4102.2334,0.0000,4102.2334,54.7810,0.0000,13538.7666,13538.7666,6.5069,1.9775,19033.1000,0.0000,19033.1000,0.7873,5279.4111,0.0000,5279.4111,38.4495,0.0000,13753.6889,13753.6889,4.8452,6.5067,4.8452,5.6759,-3.1413,-47119.6399,4.8452,6.5070,6.5067,5.6761,-3.1419,-25135.1305,4.8452,6.5072,6.5068,5.6762,-3.1421,-21994.8146,14.7049,1149.0588,102715.0000,-94249.5850
1160.0000,6.2448,9.4943,22825.6000,60726.7000,-37901.1000,4.1354,5373.9091,8556.0191,13929.9282,201.9678,69282.7191,17451.6909,-51831.0282,6.2448,1.7285,16234.4000,0.0000,16234.4000,0.6724,4521.5223,0.0000,4521.5223,32.8393,0.0000,11712.8777,11712.8777,6.2448,3.1420,40549.9000,0.0000,40549.9000,2.5908,9545.6842,0.0000,9545.6842,126.5282,0.0000,31004.2158,31004.2158,6.2448,1.7285,800.9000,0.0000,800.9000,0.0332,223.0626,0.0000,223.0626,1.6201,0.0000,577.8374,577.8374,6.2448,3.1242,17173.7000,0.0000,17173.7000,1.0935,4012.0390,0.0000,4012.0390,53.4064,0.0000,13161.6610,13161.6610,6.2448,1.7285,20233.5000,0.0000,20233.5000,0.8380,5635.3312,0.0000,5635.3312,40.9287,0.0000,14598.1688,14598.1688,5.7124,6.2446,5.7124,5.9785,-0.9609,-14413.3766,5.7124,6.2449,6.2446,5.9787,-0.9615,-7692.0992,5.7124,6.2450,6.2447,5.9787,-0.9617,-6731.5983,14.0450,1097.4971,57091.3000,-28837.0742
1161.0000,6.1357,9.9497,20346.6000,71049.8000,-50703.2000,4.4523,4800.1603,9992.2087,14792.3691,217.4430,81042.0087,15546.4397,-65495.5691,6.1357,1.6451,22401.2000,0.0000,22401.2000,0.9325,6249.6947,0.0000,6249.6947,45.5426,0.0000,16151.5053,16151.5053,6.1357,3.0517,24206.5000,0.0000,24206.5000,1.5550,5710.0124,0.0000,5710.0124,75.9436,0.0000,18496.4876,18496.4876,6.1357,1.6451,1018.9000,0.0000,1018.9000,0.0424,284.2622,0.0000,284.2622,2.0715,0.0000,734.6378,734.6378,6.1357,3.0339,15256.0000,0.0000,15256.0000,0.9767,3570.9034,0.0000,3570.9034,47.7015,0.0000,11685.0966,11685.0966,6.1357,1.6451,19433.3000,0.0000,19433.3000,0.8090,5421.6824,0.0000,5421.6824,39.5087,0.0000,14011.6176,14011.6176,6.2663,6.1355,6.2663,6.2009,0.2211,3317.1571,6.2663,6.1359,6.1355,6.2011,0.2205,1764.1622,6.2663,6.1360,6.1356,6.2011,0.2204,1542.7656,13.1519,1027.7061,31612.7000,6624.0848
1162.0000,5.9579,10.9255,13441.8000,94140.5000,-80698.7000,5.0668,3181.8854,13200.6164,16382.5019,247.4538,107341.1164,10259.9146,-97081.2019,5.9579,1.4816,28083.8000,0.0000,28083.8000,1.1715,7856.8870,0.0000,7856.8870,57.2161,0.0000,20226.9130,20226.9130,5.9579,2.8841,21294.4000,0.0000,21294.4000,1.3710,5039.8938,0.0000,5039.8938,66.9592,0.0000,16254.5062,16254.5062,5.9579,1.4816,1348.8000,0.0000,1348.8000,0.0563,377.3481,0.0000,377.3481,2.7480,0.0000,971.4519,971.4519,5.9579,2.8661,11631.3000,0.0000,11631.3000,0.7464,2731.0643,0.0000,2731.0643,36.4507,0.0000,8900.2357,8900.2357,5.9579,1.4816,17032.6000,0.0000,17032.6000,0.7105,4765.1391,0.0000,4765.1391,34.7011,0.0000,12267.4609,12267.4609,7.0510,5.9577,7.0510,6.5043,1.9234,28850.5604,7.0510,5.9581,5.9577,6.5045,1.9227,15381.5058,7.0510,5.9581,5.9578,6.5045,1.9226,13458.1427,13.6838,1069.2694,-1307.8000,57690.2089
1163.0000,5.8932,11.3377,10070.2000,106179.5000,-96109.3000,5.3986,2386.7050,14872.9110,17259.6160,263.6605,121052.4110,7683.4950,-113368.9160,5.8932,1.4340,33503.1000,0.0000,33503.1000,1.4024,9382.5252,0.0000,9382.5252,68.4933,0.0000,24120.5748,24120.5748,5.8932,2.8319,14755.9000,0.0000,14755.9000,0.9536,3496.6403,0.0000,3496.6403,46.5717,0.0000,11259.2597,11259.2597,5.8932,1.4340,1245.5000,0.0000,1245.5000,0.0521,348.8016,0.0000,348.8016,2.5463,0.0000,896.6984,896.6984,5.8932,2.8139,9074.0000,0.0000,9074.0000,0.5844,2133.0485,0.0000,2133.0485,28.5423,0.0000,6940.9515,6940.9515,5.8932,1.4340,15432.2000,0.0000,15432.2000,0.6460,4321.7793,0.0000,4321.7793,31.5494,0.0000,11110.4207,11110.4207,7.5870,5.8929,7.5870,6.7400,2.9524,44286.3691,7.5870,5.8934,5.8929,6.7402,2.9517,23613.7221,7.5870,5.8934,5.8931,6.7402,2.9516,20661.3237,13.5558,1059.2722,-22098.6000,88561.4150
1164.0000,5.7762,11.6351,6539.3000,114179.9000,-107640.6000,5.5384,1553.3066,15963.0054,17516.3120,270.4885,130142.9054,4985.9934,-125156.9120,5.7762,1.3258,33504.0000,0.0000,33504.0000,1.4043,9399.9952,0.0000,9399.9952,68.5816,0.0000,24104.0048,24104.0048,5.7762,2.7212,8105.3000,0.0000,8105.3000,0.5245,1924.9183,0.0000,1924.9183,25.6161,0.0000,6180.3817,6180.3817,5.7762,1.3258,1462.5000,0.0000,1462.5000,0.0613,410.3239,0.0000,410.3239,2.9937,0.0000,1052.1761,1052.1761,5.7762,2.7031,8070.4000,0.0000,8070.4000,0.5205,1901.0729,0.0000,1901.0729,25.4199,0.0000,6169.3271,6169.3271,5.7762,1.3258,12431.3000,0.0000,12431.3000,0.5210,3487.7674,0.0000,3487.7674,25.4465,0.0000,8943.5326,8943.5326,8.1573,5.7759,8.1573,6.9666,3.9357,59036.1603,8.1573,5.7764,5.7759,6.9668,3.9350,31480.2174,8.1573,5.7764,5.7761,6.9669,3.9349,27544.5295,12.8550,1004.5113,-44067.1000,118060.9072
1165.0000,5.7562,11.7549,5518.3000,121103.0000,-115584.7000,5.7838,1311.2833,16925.3847,18236.6680,282.4737,138028.3847,4207.0167,-133821.3680,5.7562,1.3165,33232.7000,0.0000,33232.7000,1.3961,9326.8056,0.0000,9326.8056,68.1821,0.0000,23905.8944,23905.8944,5.7562,6.1896,7271.6000,5949.4000,1322.2000,0.7797,1727.5763,898.0816,2625.6580,38.0797,6847.4816,5544.0237,-1303.4580,5.7562,1.3165,1297.6000,0.0000,1297.6000,0.0545,364.1733,0.0000,364.1733,2.6622,0.0000,933.4267,933.4267,5.7562,2.7071,5900.0000,13.2000,5886.8000,0.3822,1390.3052,2.0919,1392.3971,18.6648,15.2919,4509.6948,4494.4029,5.7562,1.3165,10830.9000,0.0000,10830.9000,0.4550,3039.7079,0.0000,3039.7079,22.2213,0.0000,7791.1921,7791.1921,8.6267,5.7559,8.6267,7.1913,4.9004,73506.0451,8.6267,5.7564,5.7559,7.1916,4.8996,39197.0582,8.6267,5.7564,5.7561,7.1916,4.8995,34296.7514,13.2770,1037.4812,-63014.5000,146999.8547
1166.0000,5.7322,11.8916,4123.5000,127374.6000,-123251.1000,5.9783,980.2915,17794.9771,18775.2686,291.9712,145169.5771,3143.2085,-142026.3686,5.7322,1.2950,33239.6000,0.0000,33239.6000,1.3969,9332.2513,0.0000,9332.2513,68.2231,0.0000,23907.3487,23907.3487,5.7322,8.7045,4852.6000,13112.0000,-8259.4000,0.9937,1153.3957,1979.0676,3132.4634,48.5303,15091.0676,3699.2043,-11391.8634,5.7322,1.2950,1249.1000,0.0000,1249.1000,0.0525,350.6936,0.0000,350.6936,2.5637,0.0000,898.4064,898.4064,5.7322,3.1086,3811.7000,243.9000,3567.8000,0.2600,898.5906,38.6510,937.2416,12.6959,282.5510,2913.1094,2630.5584,5.7322,1.2950,9630.6000,0.0000,9630.6000,0.4047,2703.8586,0.0000,2703.8586,19.7665,0.0000,6926.7414,6926.7414,9.1294,5.7319,9.1294,7.4307,5.9532,89297.8675,9.1294,5.7324,5.7319,7.4309,5.9524,47618.9512,9.1294,5.7325,5.7321,7.4309,5.9523,41665.9317,13.6292,1065.0017,-83823.4000,178582.7504
1167.0000,5.8212,12.0858,3191.0000,132371.0000,-129180.0000,6.1441,757.3235,18519.7981,19277.1217,300.0657,150890.7981,2433.6765,-148457.1217,5.8212,1.3836,33193.0000,0.0000,33193.0000,1.3956,9306.1754,0.0000,9306.1754,68.1595,0.0000,23886.8246,23886.8246,5.8212,7.4462,7614.4000,10775.5000,-3161.1000,1.0522,1806.8013,1627.1211,3433.9223,51.3876,12402.6211,5807.5987,-6595.0223,5.8212,1.3836,1026.7000,0.0000,1026.7000,0.0432,287.8514,0.0000,287.8514,2.1083,0.0000,738.8486,738.8486,5.8212,3.4670,2730.2000,291.5000,2438.7000,0.1927,642.6157,46.2024,688.8181,9.4119,337.7024,2087.5843,1749.8819,5.8212,1.3836,8430.2000,0.0000,8430.2000,0.3545,2363.5381,0.0000,2363.5381,17.3108,0.0000,6066.6619,6066.6619,9.2832,5.8209,9.2832,7.5520,6.1309,91964.1473,9.2832,5.8214,5.8209,7.5523,6.1301,49040.7457,9.2832,5.8214,5.8211,7.5523,6.1300,42909.7843,13.7733,1076.2649,-87252.5000,183914.6773
1168.0000,5.9436,12.1457,3040.6000,104835.6000,-101795.0000,4.8998,719.9535,14696.8403,15416.7938,239.2978,119532.4403,2320.6465,-117211.7938,5.9436,1.4950,33188.6000,0.0000,33188.6000,1.3930,9287.1176,0.0000,9287.1176,68.0317,0.0000,23901.4824,23901.4824,5.9436,5.8061,8396.0000,5192.6000,3203.4000,0.8130,1987.6756,784.5797,2772.2553,39.7046,5977.1797,6408.3244,431.1447,5.9436,1.4950,914.7000,0.0000,914.7000,0.0384,255.9592,0.0000,255.9592,1.8750,0.0000,658.7408,658.7408,5.9436,3.4238,2517.6000,204.3000,2313.3000,0.1739,591.2901,32.3897,623.6799,8.4908,236.6897,1926.3099,1689.6201,5.9436,1.4950,9630.6000,0.0000,9630.6000,0.4042,2694.9168,0.0000,2694.9168,19.7413,0.0000,6935.6832,6935.6832,8.7502,5.9433,8.7502,7.3468,4.1802,62702.4448,8.7502,5.9438,5.9433,7.3470,4.1794,33435.3745,8.7502,5.9439,5.9435,7.3471,4.1792,29254.5335,11.5833,905.1390,-52544.4000,125392.3528
1169.0000,6.0226,12.1711,3333.8000,100545.3000,-97211.5000,4.7276,788.1958,14113.7859,14901.9817,230.8873,114659.0859,2545.6042,-112113.4817,6.0226,1.5612,33193.9000,0.0000,33193.9000,1.3899,9277.1289,0.0000,9277.1289,67.8801,0.0000,23916.7711,23916.7711,6.0226,2.9599,10700.1000,0.0000,10700.1000,0.6917,2529.3890,0.0000,2529.3890,33.7812,0.0000,8170.7110,8170.7110,6.0226,1.5612,967.3000,0.0000,967.3000,0.0405,270.3439,0.0000,270.3439,1.9781,0.0000,696.9561,696.9561,6.0226,3.9090,2096.7000,313.5000,1783.2000,0.1523,491.7480,49.7111,541.4592,7.4393,363.2111,1604.9520,1241.7408,6.0226,1.5612,11231.0000,0.0000,11231.0000,0.4703,3138.8730,0.0000,3138.8730,22.9669,0.0000,8092.1270,8092.1270,8.4512,6.0223,8.4512,7.2367,3.5002,52502.6648,8.4512,6.0228,6.0223,7.2370,3.4994,27995.4689,8.4512,6.0229,6.0225,7.2371,3.4992,24494.4981,11.2084,875.8389,-39336.0000,104992.6318
1170.0000,6.1465,12.1349,4365.3000,94154.7000,-89789.4000,4.5055,1029.6487,13243.9972,14273.6460,220.0391,107398.6972,3335.6513,-104063.0460,6.1465,1.6749,27287.7000,0.0000,27287.7000,1.1408,7611.6900,0.0000,7611.6900,55.7164,0.0000,19676.0100,19676.0100,6.1465,3.0766,18052.0000,0.0000,18052.0000,1.1650,4257.3783,0.0000,4257.3783,56.8978,0.0000,13794.6217,13794.6217,6.1465,1.6749,592.1000,0.0000,592.1000,0.0248,165.1617,0.0000,165.1617,1.2090,0.0000,426.9383,426.9383,6.1465,3.8581,2469.5000,297.8000,2171.7000,0.1752,577.9143,47.2355,625.1498,8.5572,345.0355,1891.5857,1546.5502,6.1465,1.6749,14832.0000,0.0000,14832.0000,0.6201,4137.2701,0.0000,4137.2701,30.2842,0.0000,10694.7299,10694.7299,8.1144,6.1462,8.1144,7.1303,2.8966,43449.6331,8.1144,6.1468,6.1462,7.1306,2.8959,23166.9409,8.1144,6.1469,6.1464,7.1307,2.8956,20269.3987,11.4471,894.4887,-26853.9000,86885.9727
1171.0000,6.5181,12.1378,6514.1000,82587.9000,-76073.8000,4.1194,1525.7495,11690.2192,13215.9688,201.1850,94278.1192,4988.3505,-89289.7688,6.5181,2.0256,16240.5000,0.0000,16240.5000,0.6773,4504.0161,0.0000,4504.0161,33.0804,0.0000,11736.4839,11736.4839,6.5181,3.4336,50648.7000,0.0000,50648.7000,3.2603,11862.2725,0.0000,11862.2725,159.2265,0.0000,38786.4275,38786.4275,6.5181,2.0256,576.7000,0.0000,576.7000,0.0241,159.9376,0.0000,159.9376,1.1747,0.0000,416.7624,416.7624,6.5181,4.0779,2952.0000,288.3000,2663.7000,0.2052,686.3226,45.7744,732.0969,10.0232,334.0744,2265.6774,1931.6031,6.5181,2.0256,17432.7000,0.0000,17432.7000,0.7271,4834.6518,0.0000,4834.6518,35.5088,0.0000,12598.0482,12598.0482,7.2032,6.5178,7.2032,6.8605,1.1914,17871.4464,7.2032,6.5183,6.5178,6.8608,1.1906,9524.4842,7.2032,6.5185,6.5180,6.8609,1.1902,8331.6267,13.5201,1056.4767,11488.5000,35727.5572
1172.0000,6.5899,11.8968,8632.2000,79724.6000,-71092.4000,4.1238,2019.1256,11298.8390,13317.9646,201.4020,91023.4390,6613.0744,-84410.3646,6.5899,2.0633,16220.7000,0.0000,16220.7000,0.6717,4493.5097,0.0000,4493.5097,32.8045,0.0000,11727.1903,11727.1903,6.5899,3.4803,68097.6000,0.0000,68097.6000,4.3498,15927.6049,0.0000,15927.6049,212.4364,0.0000,52169.9951,52169.9951,6.5899,2.0633,587.7000,0.0000,587.7000,0.0243,162.8065,0.0000,162.8065,1.1886,0.0000,424.8935,424.8935,6.5899,3.8850,3798.4000,227.3000,3571.1000,0.2543,881.9931,36.0969,918.0900,12.4195,263.3969,2916.4069,2653.0100,6.5899,2.0633,16632.5000,0.0000,16632.5000,0.6887,4607.5878,0.0000,4607.5878,33.6373,0.0000,12024.9122,12024.9122,6.7286,6.5896,6.7286,6.6591,0.2711,4066.1094,6.7286,6.5901,6.5896,6.6594,0.2701,2161.0144,6.7286,6.5903,6.5898,6.6594,0.2698,1888.2956,15.1691,1185.3321,34017.2000,8115.4194
1173.0000,6.8904,9.6615,19232.9000,41372.6000,-22139.7000,3.0413,4473.3906,5894.1449,10367.5355,148.5343,47266.7449,14759.5094,-32507.2355,6.8904,2.3495,16239.8000,0.0000,16239.8000,0.6716,4477.9011,0.0000,4477.9011,32.7981,0.0000,11761.8989,11761.8989,6.8904,3.7708,71908.4000,0.0000,71908.4000,4.5864,16725.3622,0.0000,16725.3622,223.9918,0.0000,55183.0378,55183.0378,6.8904,2.3495,586.7000,0.0000,586.7000,0.0243,161.7744,0.0000,161.7744,1.1849,0.0000,424.9256,424.9256,6.8904,3.9308,5263.0000,127.9000,5135.1000,0.3416,1215.6651,20.3310,1235.9961,16.6820,148.2310,4047.3349,3899.1039,6.8904,2.3495,15232.1000,0.0000,15232.1000,0.6299,4200.0417,0.0000,4200.0417,30.7629,0.0000,11032.0583,11032.0583,5.5014,6.8901,5.5014,6.1957,-2.4892,-37338.2057,5.5014,6.8906,6.8901,6.1960,-2.4901,-19920.6546,5.5014,6.8908,6.8902,6.1961,-2.4905,-17433.6477,13.9425,1089.4894,86962.4000,-74692.5080
1174.0000,6.7828,8.7332,24818.1000,37842.4000,-13024.3000,3.2157,5784.1058,5381.0926,11165.1984,157.0474,43223.4926,19033.9942,-24189.4984,6.7828,2.2188,16242.4000,0.0000,16242.4000,0.6678,4486.0791,0.0000,4486.0791,32.6165,0.0000,11756.3209,11756.3209,6.7828,3.6459,87090.3000,0.0000,87090.3000,5.5204,20296.9764,0.0000,20296.9764,269.6085,0.0000,66793.3236,66793.3236,6.7828,2.2188,692.4000,0.0000,692.4000,0.0285,191.2378,0.0000,191.2378,1.3904,0.0000,501.1622,501.1622,6.7828,3.6740,6506.3000,39.7000,6466.6000,0.4132,1505.6736,6.3085,1511.9821,20.1804,46.0085,5000.6264,4954.6179,6.7828,2.2188,12431.3000,0.0000,12431.3000,0.5111,3433.4701,0.0000,3433.4701,24.9634,0.0000,8997.8299,8997.8299,5.0602,6.7825,5.0602,5.9213,-3.4401,-51601.6847,5.0602,6.7830,6.7825,5.9216,-3.4411,-27528.4966,5.0602,6.7832,6.7827,5.9217,-3.4415,-24090.7065,15.5351,1213.9357,109898.7000,-103220.8878
1175.0000,6.7160,7.7345,29935.2000,31206.0000,-1270.8000,3.2297,6985.4607,4432.2589,11417.7197,157.7344,35638.2589,22949.7393,-12688.5197,6.7160,2.1630,16220.9000,0.0000,16220.9000,0.6683,4484.7860,0.0000,4484.7860,32.6398,0.0000,11736.1140,11736.1140,6.7160,3.5871,88976.8000,0.0000,88976.8000,5.6525,20762.3977,0.0000,20762.3977,276.0585,0.0000,68214.4023,68214.4023,6.7160,2.1630,474.5000,0.0000,474.5000,0.0196,131.1907,0.0000,131.1907,0.9548,0.0000,343.3093,343.3093,6.7160,3.5697,8358.5000,0.0000,8358.5000,0.5292,1936.5708,0.0000,1936.5708,25.8455,0.0000,6421.9292,6421.9292,6.7160,2.1630,10830.9000,0.0000,10830.9000,0.4462,2994.5483,0.0000,2994.5483,21.7940,0.0000,7836.3517,7836.3517,4.7033,6.7157,4.7033,5.7095,-4.0926,-61388.8416,4.7033,6.7161,6.7157,5.7097,-4.0936,-32748.4792,4.7033,6.7164,6.7158,5.7098,-4.0940,-28658.1567,15.8183,1236.0648,123590.8000,-122795.4775
1176.0000,6.6065,7.0114,33879.4000,27238.4000,6641.0000,3.2930,7922.1262,3861.4225,11783.5486,160.8260,31099.8225,25957.2738,-5142.5486,6.6065,2.0624,16237.0000,0.0000,16237.0000,0.6698,4496.8645,0.0000,4496.8645,32.7137,0.0000,11740.1355,11740.1355,6.6065,3.4839,101279.1000,0.0000,101279.1000,6.4429,23681.2231,0.0000,23681.2231,314.6607,0.0000,77597.8769,77597.8769,6.6065,2.0624,477.1000,0.0000,477.1000,0.0197,132.1336,0.0000,132.1336,0.9612,0.0000,344.9664,344.9664,6.6065,3.4664,10516.5000,0.0000,10516.5000,0.6668,2441.2321,0.0000,2441.2321,32.5632,0.0000,8075.2679,8075.2679,6.6065,2.0624,6029.6000,0.0000,6029.6000,0.2487,1669.9079,0.0000,1669.9079,12.1482,0.0000,4359.6921,4359.6921,4.3895,6.6062,4.3895,5.4979,-4.8482,-72722.2798,4.3895,6.6067,6.6062,5.4981,-4.8492,-38793.4216,4.3895,6.6069,6.6064,5.4982,-4.8497,-33947.6568,17.0114,1329.2955,141180.3000,-145463.3582
1177.0000,6.5415,6.2401,39046.0000,22724.2000,16321.8000,3.4092,9141.4289,3217.8732,12359.3021,166.4975,25942.0732,29904.5711,3962.4979,6.5415,2.0085,16245.8000,0.0000,16245.8000,0.6716,4503.8486,0.0000,4503.8486,32.7998,0.0000,11741.9514,11741.9514,6.5415,3.4271,98019.4000,0.0000,98019.4000,6.2496,22946.8093,0.0000,22946.8093,305.2217,0.0000,75072.5907,75072.5907,6.5415,2.0085,416.6000,0.0000,416.6000,0.0172,115.4947,0.0000,115.4947,0.8411,0.0000,301.1053,301.1053,6.5415,3.4096,12389.3000,0.0000,12389.3000,0.7873,2879.2561,0.0000,2879.2561,38.4488,0.0000,9510.0439,9510.0439,6.5415,2.0085,1828.8000,0.0000,1828.8000,0.0756,507.0011,0.0000,507.0011,3.6923,0.0000,1321.7989,1321.7989,4.1846,6.5412,4.1846,5.3629,-5.0949,-76423.0923,4.1846,6.5417,6.5412,5.3631,-5.0959,-40767.3025,4.1846,6.5419,6.5414,5.3632,-5.0964,-35674.6810,16.8157,1314.0027,145221.7000,-152865.0757
1178.0000,6.4372,5.6197,42788.8000,19089.0000,23699.8000,3.4772,10037.3834,2698.2971,12735.6805,169.8201,21787.2971,32751.4166,10964.1195,6.4372,1.9127,16226.6000,0.0000,16226.6000,0.6716,4505.8224,0.0000,4505.8224,32.8018,0.0000,11720.7776,11720.7776,6.4372,3.3288,109122.8000,0.0000,109122.8000,6.9669,25595.8794,0.0000,25595.8794,340.2535,0.0000,83526.9206,83526.9206,6.4372,1.9127,422.0000,0.0000,422.0000,0.0175,117.1815,0.0000,117.1815,0.8531,0.0000,304.8185,304.8185,6.4372,3.3113,13605.8000,0.0000,13605.8000,0.8657,3167.7666,0.0000,3167.7666,42.2808,0.0000,10438.0334,10438.0334,6.4372,1.9127,1028.4000,0.0000,1028.4000,0.0426,285.5674,0.0000,285.5674,2.0789,0.0000,742.8326,742.8326,3.9031,6.4369,3.9031,5.1700,-5.8842,-88263.2229,3.9031,6.4374,6.4369,5.1702,-5.8853,-47082.5037,3.9031,6.4376,6.4371,5.1704,-5.8858,-41200.7800,18.0623,1411.4114,164105.4000,-176546.5066
1179.0000,6.3622,5.0974,47029.5000,16105.5000,30924.0000,3.6083,11047.7818,2273.6700,13321.4518,176.2247,18379.1700,35981.7182,17602.5482,6.3622,1.8488,16238.2000,0.0000,16238.2000,0.6735,4514.3100,0.0000,4514.3100,32.8909,0.0000,11723.8900,11723.8900,6.3622,3.2619,106746.8000,0.0000,106746.8000,6.8300,25073.6620,0.0000,25073.6620,333.5639,0.0000,81673.1380,81673.1380,6.3622,1.8488,416.1000,0.0000,416.1000,0.0173,115.6781,0.0000,115.6781,0.8428,0.0000,300.4219,300.4219,6.3622,3.2442,14744.0000,0.0000,14744.0000,0.9402,3437.3011,0.0000,3437.3011,45.9168,0.0000,11306.6989,11306.6989,6.3622,1.8488,428.1000,0.0000,428.1000,0.0178,119.0142,0.0000,119.0142,0.8671,0.0000,309.0858,309.0858,3.7257,6.3619,3.7257,5.0438,-6.1451,-92176.7097,3.7257,6.3624,6.3619,5.0440,-6.1462,-49169.8975,3.7257,6.3626,6.3621,5.0441,-6.1467,-43027.1970,18.1304,1416.7349,169497.2000,-184373.8042
1180.0000,6.2175,4.6351,51641.1000,14215.7000,37425.4000,3.8109,12164.3107,2001.9874,14166.2980,186.1196,16217.6874,39476.7893,23259.1020,6.2175,1.7145,16246.2000,0.0000,16246.2000,0.6748,4526.7339,0.0000,4526.7339,32.9545,0.0000,11719.4661,11719.4661,6.2175,3.1245,120495.9000,0.0000,120495.9000,7.7217,28379.9361,0.0000,28379.9361,377.1133,0.0000,92115.9639,92115.9639,6.2175,1.7145,421.0000,0.0000,421.0000,0.0175,117.3047,0.0000,117.3047,0.8540,0.0000,303.6953,303.6953,6.2175,3.1068,15524.8000,0.0000,15524.8000,0.9915,3628.5764,0.0000,3628.5764,48.4237,0.0000,11896.2236,11896.2236,6.2175,1.7145,428.1000,0.0000,428.1000,0.0178,119.2830,0.0000,119.2830,0.8684,0.0000,308.8170,308.8170,3.4825,6.2172,3.4825,4.8499,-6.9795,-104691.7645,3.4825,6.2177,6.2172,4.8501,-6.9806,-55845.1945,3.4825,6.2179,6.2174,4.8502,-6.9812,-48868.4666,19.8512,1551.2001,190541.4000,-209405.4256
1181.0000,6.1297,4.4294,54653.4000,13706.1000,40947.3000,3.9836,12895.2722,1927.3871,14822.6593,194.5513,15633.4871,41758.1278,26124.6407,6.1297,1.6416,16229.2000,0.0000,16229.2000,0.6759,4528.1980,0.0000,4528.1980,33.0120,0.0000,11701.0020,11701.0020,6.1297,3.0476,116977.8000,0.0000,116977.8000,7.5188,27596.7224,0.0000,27596.7224,367.2053,0.0000,89381.0776,89381.0776,6.1297,1.6416,416.5000,0.0000,416.5000,0.0173,116.2099,0.0000,116.2099,0.8472,0.0000,300.2901,300.2901,6.1297,3.0298,15835.8000,0.0000,15835.8000,1.0144,3707.0085,0.0000,3707.0085,49.5425,0.0000,12128.7915,12128.7915,6.1297,1.6416,1028.4000,0.0000,1028.4000,0.0428,286.9395,0.0000,286.9395,2.0919,0.0000,741.4605,741.4605,3.3835,6.1294,3.3835,4.7564,-7.0181,-105271.9371,3.3835,6.1299,6.1294,4.7567,-7.0194,-56154.8642,3.3835,6.1301,6.1296,4.7568,-7.0199,-49139.2843,19.8794,1553.4005,191435.0000,-210566.0856
1182.0000,5.9868,4.1017,57633.5000,12356.7000,45276.8000,4.1133,13635.2680,1733.5152,15368.7832,200.8863,14090.2152,43998.2320,29908.0168,5.9868,1.5102,16235.2000,0.0000,16235.2000,0.6773,4539.9973,0.0000,4539.9973,33.0804,0.0000,11695.2027,11695.2027,5.9868,2.9129,129251.4000,0.0000,129251.4000,8.3229,30574.1746,0.0000,30574.1746,406.4758,0.0000,98677.2254,98677.2254,5.9868,1.5102,583.3000,0.0000,583.3000,0.0243,163.1135,0.0000,163.1135,1.1885,0.0000,420.1865,420.1865,5.9868,2.8950,15483.5000,0.0000,15483.5000,0.9937,3633.7089,0.0000,3633.7089,48.5290,0.0000,11849.7911,11849.7911,5.9868,1.5102,5630.9000,0.0000,5630.9000,0.2349,1574.6200,0.0000,1574.6200,11.4734,0.0000,4056.2800,4056.2800,3.1606,5.9866,3.1606,4.5736,-7.8296,-117443.4561,3.1606,5.9870,5.9866,4.5738,-7.8309,-62646.9205,3.1606,5.9872,5.9867,4.5739,-7.8315,-54820.2256,21.5497,1683.9201,212461.1000,-234910.6022
1183.0000,5.8216,4.6752,59536.1000,21740.3000,37795.8000,4.6644,14129.6501,3041.6697,17171.3198,227.8041,24781.9697,45406.4499,20624.4802,5.8216,1.3619,16246.2000,0.0000,16246.2000,0.6797,4554.8442,0.0000,4554.8442,33.1948,0.0000,11691.3558,11691.3558,5.8216,2.7598,125964.0000,0.0000,125964.0000,8.1354,29889.4234,0.0000,29889.4234,397.3199,0.0000,96074.5766,96074.5766,5.8216,1.3619,417.3000,0.0000,417.3000,0.0175,116.9958,0.0000,116.9958,0.8526,0.0000,300.3042,300.3042,5.8216,2.7417,14011.5000,0.0000,14011.5000,0.9019,3297.9045,0.0000,3297.9045,44.0466,0.0000,10713.5955,10713.5955,5.8216,1.3619,19038.0000,0.0000,19038.0000,0.7965,5337.5635,0.0000,5337.5635,38.8991,0.0000,13700.4365,13700.4365,3.2093,5.8213,3.2093,4.5153,-7.6544,-114816.5659,3.2093,5.8218,5.8213,4.5155,-7.6558,-61246.5460,3.2093,5.8220,5.8215,4.5156,-7.6564,-53594.8075,22.7931,1781.0811,213472.8000,-229657.9194
1184.0000,5.7174,5.1615,55524.4000,28252.1000,27272.3000,4.7210,13203.6864,3946.0383,17149.7247,230.5645,32198.1383,42320.7136,10122.5753,5.7174,1.2749,16231.8000,0.0000,16231.8000,0.6813,4558.2485,0.0000,4558.2485,33.2725,0.0000,11673.5515,11673.5515,5.7174,2.6680,131737.6000,0.0000,131737.6000,8.5378,31320.9399,0.0000,31320.9399,416.9706,0.0000,100416.6601,100416.6601,5.7174,1.2749,423.1000,0.0000,423.1000,0.0178,118.8158,0.0000,118.8158,0.8673,0.0000,304.2842,304.2842,5.7174,2.6499,13401.3000,0.0000,13401.3000,0.8656,3160.1242,0.0000,3160.1242,42.2744,0.0000,10241.1758,10241.1758,5.7174,1.2749,20238.6000,0.0000,20238.6000,0.8495,5683.4466,0.0000,5683.4466,41.4858,0.0000,14555.1534,14555.1534,3.2805,5.7171,3.2805,4.4988,-7.3648,-110472.4386,3.2805,5.7176,5.7171,4.4990,-7.3663,-58930.1421,3.2805,5.7178,5.7173,4.4991,-7.3668,-51567.8498,23.5092,1837.0442,209304.7000,-220970.4305
1185.0000,5.7179,5.8588,48172.7000,34385.1000,13787.6000,4.5460,11455.3408,4802.6896,16258.0304,222.0182,39187.7896,36717.3592,-2470.4304,5.7179,1.2845,21568.0000,0.0000,21568.0000,0.9071,6056.7221,0.0000,6056.7221,44.3012,0.0000,15511.2779,15511.2779,5.7179,2.6752,116331.4000,0.0000,116331.4000,7.5558,27657.8059,0.0000,27657.8059,369.0131,0.0000,88673.5941,88673.5941,5.7179,1.2845,415.0000,0.0000,415.0000,0.0175,116.5402,0.0000,116.5402,0.8524,0.0000,298.4598,298.4598,5.7179,2.6571,14185.1000,0.0000,14185.1000,0.9182,3344.9190,0.0000,3344.9190,44.8449,0.0000,10840.1810,10840.1810,5.7179,1.2845,19438.2000,0.0000,19438.2000,0.8175,5458.6320,0.0000,5458.6320,39.9265,0.0000,13979.5680,13979.5680,3.4904,5.7176,3.4904,4.6040,-6.3408,-95111.9404,3.4904,5.7181,5.7176,4.6043,-6.3422,-50737.8999,3.4904,5.7183,5.7178,4.6043,-6.3427,-44399.1355,22.1431,1730.2950,185725.3000,-190248.9757
1186.0000,5.6984,6.4453,43782.5000,40807.3000,2975.2000,4.5608,10415.2341,5697.8982,16113.1323,222.7426,46505.1982,33367.2659,-13137.9323,5.6984,1.2654,26893.6000,0.0000,26893.6000,1.1311,7554.5722,0.0000,7554.5722,55.2395,0.0000,19339.0278,19339.0278,5.6984,2.6560,114252.1000,0.0000,114252.1000,7.4207,27173.4799,0.0000,27173.4799,362.4134,0.0000,87078.6201,87078.6201,5.6984,1.2654,422.2000,0.0000,422.2000,0.0178,118.5985,0.0000,118.5985,0.8672,0.0000,303.6015,303.6015,5.6984,2.6379,13791.8000,0.0000,13791.8000,0.8928,3253.3067,0.0000,3253.3067,43.6010,0.0000,10538.4933,10538.4933,5.6984,1.2654,17036.9000,0.0000,17036.9000,0.7165,4785.7665,0.0000,4785.7665,34.9939,0.0000,12251.1335,12251.1335,3.6514,5.6981,3.6514,4.6748,-5.8178,-87266.8832,3.6514,5.6986,5.6981,4.6750,-5.8193,-46554.1898,3.6514,5.6988,5.6983,4.6751,-5.8198,-40738.3541,22.1094,1727.6582,175371.8000,-174559.4271
1187.0000,5.7467,6.6804,41675.8000,42050.4000,-374.6000,4.4864,9904.9686,5876.0734,15781.0420,219.1063,47926.4734,31770.8314,-16155.6420,5.7467,1.3141,32225.0000,0.0000,32225.0000,1.3558,9045.3319,0.0000,9045.3319,66.2157,0.0000,23179.6681,23179.6681,5.7467,2.7047,98310.5000,0.0000,98310.5000,6.3879,23360.6290,0.0000,23360.6290,311.9738,0.0000,74949.8710,74949.8710,5.7467,1.3141,415.4000,0.0000,415.4000,0.0175,116.5999,0.0000,116.5999,0.8536,0.0000,298.8001,298.8001,5.7467,2.6867,12349.6000,0.0000,12349.6000,0.7997,2910.6088,0.0000,2910.6088,39.0577,0.0000,9438.9912,9438.9912,5.7467,1.3141,15436.1000,0.0000,15436.1000,0.6494,4332.8052,0.0000,4332.8052,31.7180,0.0000,11103.2948,11103.2948,3.8005,5.7464,3.8005,4.7735,-5.1399,-77098.6292,3.8005,5.7470,5.7464,4.7737,-5.1414,-41131.0296,3.8005,5.7471,5.7466,4.7738,-5.1418,-35992.8814,20.5451,1605.4200,158362.0000,-154222.5403
