Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1188.0000,5.7846,7.0067,37956.7000,43187.8000,-5231.1000,4.3034,9014.5617,6038.7329,15053.2946,210.1720,49226.5329,28942.1383,-20284.3946,5.7846,1.3468,32222.7000,0.0000,32222.7000,1.3544,9039.3115,0.0000,9039.3115,66.1482,0.0000,23183.3885,23183.3885,5.7846,2.7388,91891.3000,0.0000,91891.3000,5.9647,21819.6782,0.0000,21819.6782,291.3077,0.0000,70071.6218,70071.6218,5.7846,1.3468,530.3000,0.0000,530.3000,0.0223,148.7630,0.0000,148.7630,1.0886,0.0000,381.5370,381.5370,5.7846,2.7208,12275.4000,0.0000,12275.4000,0.7941,2891.1736,0.0000,2891.1736,38.7836,0.0000,9384.2264,9384.2264,5.7846,1.3468,12434.5000,0.0000,12434.5000,0.5227,3488.2030,0.0000,3488.2030,25.5261,0.0000,8946.2970,8946.2970,3.9507,5.7843,3.9507,4.8675,-4.5833,-68749.4212,3.9507,5.7849,5.7843,4.8678,-4.5848,-36678.1277,3.9507,5.7851,5.7845,4.8679,-4.5852,-32096.5037,19.4425,1519.2628,144123.1000,-137524.0526
1189.0000,5.8432,7.5270,32820.3000,45150.1000,-12329.8000,4.0703,7786.0173,6319.1475,14105.1648,198.7881,51469.2475,25034.2827,-26434.9648,5.8432,1.4005,32225.6000,0.0000,32225.6000,1.3535,9031.8299,0.0000,9031.8299,66.1050,0.0000,23193.7701,23193.7701,5.8432,2.7939,66026.1000,0.0000,66026.1000,4.2824,15660.6538,0.0000,15660.6538,209.1452,0.0000,50365.4462,50365.4462,5.8432,1.4005,522.5000,0.0000,522.5000,0.0219,146.4404,0.0000,146.4404,1.0718,0.0000,376.0596,376.0596,5.8432,2.7760,12135.4000,0.0000,12135.4000,0.7844,2855.2298,0.0000,2855.2298,38.3108,0.0000,9280.1702,9280.1702,5.8432,1.4005,10833.6000,0.0000,10833.6000,0.4550,3036.3200,0.0000,3036.3200,22.2232,0.0000,7797.2800,7797.2800,4.3166,5.8428,4.3166,5.0797,-3.2281,-48421.6735,4.3166,5.8435,5.8428,5.0800,-3.2295,-25835.9757,4.3166,5.8437,5.8430,5.0801,-3.2299,-22609.0726,16.4515,1285.5457,109413.4000,-96866.7217
1190.0000,5.8676,8.1852,27287.3000,48722.3000,-21435.0000,3.8849,6470.4160,6821.8302,13292.2461,189.7346,55544.1302,20816.8840,-34727.2461,5.8676,1.4191,32222.4000,0.0000,32222.4000,1.3519,9027.4829,0.0000,9027.4829,66.0227,0.0000,23194.9171,23194.9171,5.8676,2.8141,60088.8000,0.0000,60088.8000,3.8925,14245.8426,0.0000,14245.8426,190.1046,0.0000,45842.9574,45842.9574,5.8676,1.4191,693.9000,0.0000,693.9000,0.0291,194.4042,0.0000,194.4042,1.4218,0.0000,499.4958,499.4958,5.8676,2.7962,12236.6000,0.0000,12236.6000,0.7900,2877.7947,0.0000,2877.7947,38.5829,0.0000,9358.8053,9358.8053,5.8676,1.4191,9633.0000,0.0000,9633.0000,0.4041,2698.7978,0.0000,2698.7978,19.7377,0.0000,6934.2022,6934.2022,4.5878,5.8672,4.5878,5.2275,-2.5544,-38315.8498,4.5878,5.8679,5.8672,5.2278,-2.5558,-20446.0422,4.5878,5.8681,5.8674,5.2279,-2.5561,-17892.8187,15.5289,1213.4503,93439.7000,-76654.7108
1191.0000,5.8434,8.9012,21817.5000,53486.7000,-31669.2000,3.7588,5175.7830,7485.9527,12661.7357,183.5721,60972.6527,16641.7170,-44330.9357,5.8434,1.3935,32225.4000,0.0000,32225.4000,1.3513,9031.7439,0.0000,9031.7439,65.9974,0.0000,23193.6561,23193.6561,5.8434,2.7888,44816.7000,0.0000,44816.7000,2.9017,10629.9785,0.0000,10629.9785,141.7154,0.0000,34186.7215,34186.7215,5.8434,1.3935,535.4000,0.0000,535.4000,0.0225,150.0554,0.0000,150.0554,1.0965,0.0000,385.3446,385.3446,5.8434,2.7708,12503.0000,0.0000,12503.0000,0.8068,2941.7081,0.0000,2941.7081,39.4027,0.0000,9561.2919,9561.2919,5.8434,1.3935,8432.4000,0.0000,8432.4000,0.3536,2363.3307,0.0000,2363.3307,17.2695,0.0000,6069.0693,6069.0693,5.0238,5.8430,5.0238,5.4334,-1.4525,-21788.0847,5.0238,5.8437,5.8430,5.4338,-1.4538,-11630.6318,5.0238,5.8439,5.8432,5.4339,-1.4541,-10179.0171,13.7920,1077.7286,66843.7000,-43597.7337
1192.0000,5.8913,9.2248,19919.6000,55331.2000,-35411.6000,3.7242,4721.2491,7750.1812,12471.4303,181.8837,63081.3812,15198.3509,-47883.0303,5.8913,1.4421,32222.2000,0.0000,32222.2000,1.3518,9024.0783,0.0000,9024.0783,66.0220,0.0000,23198.1217,23198.1217,5.8913,2.8374,45655.6000,0.0000,45655.6000,2.9575,10819.1927,0.0000,10819.1927,144.4413,0.0000,34836.4073,34836.4073,5.8913,1.4421,415.2000,0.0000,415.2000,0.0174,116.2800,0.0000,116.2800,0.8507,0.0000,298.9200,298.9200,5.8913,2.8194,12322.3000,0.0000,12322.3000,0.7955,2896.7324,0.0000,2896.7324,38.8529,0.0000,9425.5676,9425.5676,5.8913,1.4421,9633.0000,0.0000,9633.0000,0.4041,2697.7968,0.0000,2697.7968,19.7376,0.0000,6935.2032,6935.2032,5.1398,5.8909,5.1398,5.5153,-1.3398,-20097.4654,5.1398,5.8916,5.8909,5.5157,-1.3411,-10729.0528,5.1398,5.8918,5.8911,5.5158,-1.3415,-9390.3141,13.8760,1084.2917,64836.7000,-40216.8322
1193.0000,5.9461,9.2310,19831.1000,53848.5000,-34017.4000,3.6513,4695.3868,7549.2998,12244.6865,178.3242,61397.7998,15135.7132,-46262.0865,5.9461,1.4913,32226.7000,0.0000,32226.7000,1.3508,9017.5979,0.0000,9017.5979,65.9695,0.0000,23209.1021,23209.1021,5.9461,2.8881,43585.9000,0.0000,43585.9000,2.8206,10318.0746,0.0000,10318.0746,137.7552,0.0000,33267.8254,33267.8254,5.9461,1.4913,423.8000,0.0000,423.8000,0.0178,118.5867,0.0000,118.5867,0.8675,0.0000,305.2133,305.2133,5.9461,2.8703,11125.3000,0.0000,11125.3000,0.7175,2612.8014,0.0000,2612.8014,35.0435,0.0000,8512.4986,8512.4986,5.9461,1.4913,11233.8000,0.0000,11233.8000,0.4709,3143.4150,0.0000,3143.4150,22.9961,0.0000,8090.3850,8090.3850,5.1672,5.9457,5.1672,5.5564,-1.3554,-20331.4214,5.1672,5.9464,5.9457,5.5568,-1.3567,-10853.6414,5.1672,5.9466,5.9459,5.5569,-1.3571,-9499.4054,13.5433,1058.2944,64578.1000,-40684.4682
1194.0000,6.1361,7.3512,34736.8000,39394.1000,-4657.3000,3.9244,8195.0235,5540.2952,13735.3188,191.6615,44934.3952,26541.7765,-18392.6188,6.1361,1.6714,26894.1000,0.0000,26894.1000,1.1261,7503.1157,0.0000,7503.1157,54.9946,0.0000,19390.9843,19390.9843,6.1361,3.0713,67139.9000,0.0000,67139.9000,4.3399,15837.3412,0.0000,15837.3412,211.9555,0.0000,51302.5588,51302.5588,6.1361,1.6714,413.9000,0.0000,413.9000,0.0173,115.4729,0.0000,115.4729,0.8464,0.0000,298.4271,298.4271,6.1361,3.0536,9297.9000,0.0000,9297.9000,0.5990,2176.3013,0.0000,2176.3013,29.2538,0.0000,7121.5987,7121.5987,6.1361,1.6714,14835.8000,0.0000,14835.8000,0.6212,4139.0016,0.0000,4139.0016,30.3371,0.0000,10696.7984,10696.7984,4.4183,6.1357,4.4183,5.2770,-3.5201,-52801.6455,4.4183,6.1364,6.1357,5.2773,-3.5215,-28171.8980,4.4183,6.1367,6.1360,5.2775,-3.5220,-24653.8855,15.9418,1245.7173,113924.3000,-105627.4290
1195.0000,6.1446,6.4353,39636.3000,30296.8000,9339.5000,3.8096,9349.3982,4261.4765,13610.8747,186.0571,34558.2765,30286.9018,-4271.3747,6.1446,1.6632,16241.6000,0.0000,16241.6000,0.6775,4530.6009,0.0000,4530.6009,33.0893,0.0000,11710.9991,11710.9991,6.1446,3.0675,79272.3000,0.0000,79272.3000,5.1039,18696.2198,0.0000,18696.2198,249.2657,0.0000,60576.0802,60576.0802,6.1446,1.6632,423.8000,0.0000,423.8000,0.0177,118.2192,0.0000,118.2192,0.8634,0.0000,305.5808,305.5808,6.1446,3.0497,8043.7000,0.0000,8043.7000,0.5161,1882.4559,0.0000,1882.4559,25.2075,0.0000,6161.2441,6161.2441,6.1446,1.6632,17437.1000,0.0000,17437.1000,0.7274,4864.0861,0.0000,4864.0861,35.5249,0.0000,12573.0139,12573.0139,4.0648,6.1442,4.0648,5.1045,-4.3520,-65279.5610,4.0648,6.1449,6.1442,5.1049,-4.3533,-34826.7608,4.0648,6.1452,6.1445,5.1050,-4.3539,-30476.9948,16.2784,1272.0191,130758.0000,-130583.3165
1196.0000,6.0546,5.9245,44500.9000,28037.1000,16463.8000,4.0077,10514.7622,3937.7280,14452.4901,195.7275,31974.8280,33986.1378,2011.3099,6.0546,1.5749,16237.6000,0.0000,16237.6000,0.6772,4535.8579,0.0000,4535.8579,33.0757,0.0000,11701.7421,11701.7421,6.0546,2.9785,94024.8000,0.0000,94024.8000,6.0526,22213.0663,0.0000,22213.0663,295.6015,0.0000,71811.7337,71811.7337,6.0546,1.5749,414.3000,0.0000,414.3000,0.0173,115.7318,0.0000,115.7318,0.8439,0.0000,298.5682,298.5682,6.0546,2.9607,7905.9000,0.0000,7905.9000,0.5072,1853.1529,0.0000,1853.1529,24.7713,0.0000,6052.7471,6052.7471,6.0546,1.5749,16636.7000,0.0000,16636.7000,0.6939,4647.3436,0.0000,4647.3436,33.8887,0.0000,11989.3564,11989.3564,3.8023,6.0543,3.8023,4.9283,-5.1924,-77886.4670,3.8023,6.0549,6.0543,4.9286,-5.1939,-41550.9558,3.8023,6.0551,6.0545,4.9287,-5.1944,-36360.9567,17.9339,1401.3806,151683.1000,-155798.3795
1197.0000,6.0812,4.6077,53887.8000,15919.1000,37968.7000,4.0479,12726.3096,2236.7779,14963.0874,197.6938,18155.8779,41161.4904,23005.6126,6.0812,1.6086,16226.2000,0.0000,16226.2000,0.6780,4530.7913,0.0000,4530.7913,33.1102,0.0000,11695.4087,11695.4087,6.0812,3.0104,90656.2000,0.0000,90656.2000,5.8468,21406.5574,0.0000,21406.5574,285.5464,0.0000,69249.6426,69249.6426,6.0812,1.6086,423.4000,0.0000,423.4000,0.0177,118.2247,0.0000,118.2247,0.8640,0.0000,305.1753,305.1753,6.0812,2.9926,7765.7000,0.0000,7765.7000,0.4992,1819.4344,0.0000,1819.4344,24.3777,0.0000,5946.2656,5946.2656,6.0812,1.6086,15236.0000,0.0000,15236.0000,0.6366,4254.3008,0.0000,4254.3008,31.0897,0.0000,10981.6992,10981.6992,3.4018,6.0808,3.4018,4.7413,-6.0584,-90875.4554,3.4018,6.0815,6.0808,4.7416,-6.0598,-48478.0716,3.4018,6.0817,6.0811,4.7417,-6.0603,-42422.1947,17.5891,1374.4362,168276.2000,-181775.7218
1198.0000,5.9584,4.5433,53599.1000,16477.4000,37121.7000,4.0533,12687.6293,2310.5213,14998.1506,197.9547,18787.9213,40911.4707,22123.5494,5.9584,1.4868,16247.2000,0.0000,16247.2000,0.6785,4545.3754,0.0000,4545.3754,33.1360,0.0000,11701.8246,11701.8246,5.9584,2.8881,102495.0000,0.0000,102495.0000,6.6066,24257.9759,0.0000,24257.9759,322.6570,0.0000,78237.0241,78237.0241,5.9584,1.4868,574.3000,0.0000,574.3000,0.0240,160.6682,0.0000,160.6682,1.1713,0.0000,413.6318,413.6318,5.9584,2.8701,8179.5000,0.0000,8179.5000,0.5255,1920.5542,0.0000,1920.5542,25.6625,0.0000,6258.9458,6258.9458,5.9584,1.4868,12434.5000,0.0000,12434.5000,0.5193,3478.7207,0.0000,3478.7207,25.3600,0.0000,8955.7793,8955.7793,3.2901,5.9580,3.2901,4.6241,-6.3837,-95755.5311,3.2901,5.9586,5.9580,4.6244,-6.3851,-51081.0880,3.2901,5.9589,5.9583,4.6245,-6.3857,-44699.8722,18.6106,1454.2594,177052.2000,-191536.4913
1199.0000,5.9287,4.0664,57698.5000,12543.5000,45155.0000,4.1393,13665.7190,1758.0345,15423.7535,202.1569,14301.5345,44032.7810,29731.2465,5.9287,1.4685,16240.2000,0.0000,16240.2000,0.6798,4545.5317,0.0000,4545.5317,33.2009,0.0000,11694.6683,11694.6683,5.9287,2.8668,98591.6000,0.0000,98591.6000,6.3713,23347.2004,0.0000,23347.2004,311.1659,0.0000,75244.3996,75244.3996,5.9287,1.4685,427.9000,0.0000,427.9000,0.0179,119.7666,0.0000,119.7666,0.8748,0.0000,308.1334,308.1334,5.9287,2.8488,9591.6000,0.0000,9591.6000,0.6178,2253.3033,0.0000,2253.3033,30.1701,0.0000,7338.2967,7338.2967,5.9287,1.4685,10833.6000,0.0000,10833.6000,0.4535,3032.2578,0.0000,3032.2578,22.1478,0.0000,7801.3422,7801.3422,3.1392,5.9283,3.1392,4.5337,-6.6051,-99076.1176,3.1392,5.9289,5.9283,4.5340,-6.6065,-52851.8569,3.1392,5.9291,5.9285,4.5342,-6.6070,-46249.1761,18.4194,1439.3194,180839.9000,-198177.1506
1200.0000,5.8363,3.7658,60726.3000,10839.3000,49887.0000,4.2528,14408.0895,1516.8833,15924.9728,207.6998,12356.1833,46318.2105,33962.0272,5.8363,1.3813,16224.1000,0.0000,16224.1000,0.6795,4547.5991,0.0000,4547.5991,33.1872,0.0000,11676.5009,11676.5009,5.8363,2.7779,108224.0000,0.0000,108224.0000,6.9982,25672.8540,0.0000,25672.8540,341.7792,0.0000,82551.1460,82551.1460,5.8363,1.3813,412.8000,0.0000,412.8000,0.0173,115.7074,0.0000,115.7074,0.8444,0.0000,297.0926,297.0926,5.8363,2.7599,11166.1000,0.0000,11166.1000,0.7196,2627.4926,0.0000,2627.4926,35.1445,0.0000,8538.6074,8538.6074,5.8363,1.3813,6031.1000,0.0000,6031.1000,0.2526,1690.5113,0.0000,1690.5113,12.3369,0.0000,4340.5887,4340.5887,2.9995,5.8360,2.9995,4.4177,-7.0675,-106011.9158,2.9995,5.8365,5.8360,4.4180,-7.0689,-56551.0909,2.9995,5.8368,5.8362,4.4181,-7.0694,-49486.1427,19.3800,1514.3809,191945.1000,-212049.1494
1201.0000,5.8164,3.5976,63233.2000,9575.8000,53657.4000,4.3596,15008.5557,1339.6301,16348.1858,212.9172,10915.4301,48224.6443,37309.2142,5.8164,1.3699,16249.2000,0.0000,16249.2000,0.6818,4556.0549,0.0000,4556.0549,33.2986,0.0000,11693.1451,11693.1451,5.8164,2.7643,101027.5000,0.0000,101027.5000,6.5455,23974.6951,0.0000,23974.6951,319.6696,0.0000,77052.8049,77052.8049,5.8164,1.3699,424.5000,0.0000,424.5000,0.0178,119.0240,0.0000,119.0240,0.8699,0.0000,305.4760,305.4760,5.8164,2.7463,12855.7000,0.0000,12855.7000,0.8301,3026.1404,0.0000,3026.1404,40.5408,0.0000,9829.5596,9829.5596,5.8164,1.3699,1829.1000,0.0000,1829.1000,0.0767,512.8548,0.0000,512.8548,3.7483,0.0000,1316.2452,1316.2452,2.9670,5.8161,2.9670,4.3915,-6.8745,-103117.5985,2.9670,5.8167,5.8161,4.3918,-6.8759,-55007.1580,2.9670,5.8169,5.8163,4.3919,-6.8764,-48134.9200,18.7673,1466.5064,186043.4000,-206259.6765
1202.0000,5.7278,3.3738,66072.9000,8444.5000,57628.4000,4.4871,15709.0157,1179.6619,16888.6776,219.1430,9624.1619,50363.8843,40739.7224,5.7278,1.2854,16245.8000,0.0000,16245.8000,0.6819,4561.4374,0.0000,4561.4374,33.3046,0.0000,11684.3626,11684.3626,5.7278,2.6786,110525.2000,0.0000,110525.2000,7.1638,26272.4907,0.0000,26272.4907,349.8679,0.0000,84252.7093,84252.7093,5.7278,1.2854,413.3000,0.0000,413.3000,0.0173,116.0449,0.0000,116.0449,0.8473,0.0000,297.2551,297.2551,5.7278,2.6605,14003.9000,0.0000,14003.9000,0.9046,3301.6127,0.0000,3301.6127,44.1801,0.0000,10702.2873,10702.2873,5.7278,1.2854,1028.6000,0.0000,1028.6000,0.0432,288.8066,0.0000,288.8066,2.1087,0.0000,739.7934,739.7934,2.8341,5.7275,2.8341,4.2808,-7.4200,-111299.5327,2.8341,5.7280,5.7275,4.2811,-7.4214,-59371.1561,2.8341,5.7282,5.7277,4.2812,-7.4220,-51953.6981,19.9470,1558.6835,199845.2000,-222624.3869
1203.0000,5.6992,3.2155,69853.5000,7356.5000,62497.0000,4.6821,16616.9051,1027.1967,17644.1018,228.6639,8383.6967,53236.5949,44852.8982,5.6992,1.2653,16227.3000,0.0000,16227.3000,0.6823,4558.2887,0.0000,4558.2887,33.3245,0.0000,11669.0113,11669.0113,5.6992,2.6561,104308.7000,0.0000,104308.7000,6.7734,24808.1931,0.0000,24808.1931,330.8040,0.0000,79500.5069,79500.5069,5.6992,1.2653,424.9000,0.0000,424.9000,0.0179,119.3555,0.0000,119.3555,0.8726,0.0000,305.5445,305.5445,5.6992,2.6380,14512.3000,0.0000,14512.3000,0.9392,3423.2154,0.0000,3423.2154,45.8693,0.0000,11089.0846,11089.0846,5.6992,1.2653,428.2000,0.0000,428.2000,0.0180,120.2824,0.0000,120.2824,0.8794,0.0000,307.9176,307.9176,2.7784,5.6989,2.7784,4.2386,-7.3854,-110781.2334,2.7784,5.6994,5.6989,4.2389,-7.3868,-59094.6348,2.7784,5.6996,5.6991,4.2390,-7.3874,-51711.5961,19.6694,1536.9926,198398.4000,-221587.4643
1204.0000,5.5943,3.0185,73331.5000,6583.2000,66748.3000,4.8670,17479.1552,917.6660,18396.8212,237.6959,7500.8660,55852.3448,48351.4788,5.5943,1.1657,16247.0000,0.0000,16247.0000,0.6836,4571.3507,0.0000,4571.3507,33.3837,0.0000,11675.6493,11675.6493,5.5943,2.5549,115319.1000,0.0000,115319.1000,7.4929,27481.3282,0.0000,27481.3282,365.9420,0.0000,87837.7718,87837.7718,5.5943,1.1657,413.7000,0.0000,413.7000,0.0174,116.4010,0.0000,116.4010,0.8501,0.0000,297.2990,297.2990,5.5943,2.5367,14822.7000,0.0000,14822.7000,0.9599,3502.9697,0.0000,3502.9697,46.8785,0.0000,11319.7303,11319.7303,5.5943,1.1657,428.2000,0.0000,428.2000,0.0180,120.4808,0.0000,120.4808,0.8798,0.0000,307.7192,307.7192,2.6432,5.5939,2.6432,4.1186,-7.9886,-119829.3292,2.6432,5.5945,5.5939,4.1189,-7.9901,-63920.6942,2.6432,5.5947,5.5941,4.1190,-7.9907,-55934.7298,21.0581,1645.5121,213979.0000,-239684.7531
1205.0000,5.5566,3.0591,75513.0000,7663.5000,67849.5000,5.0628,18012.0546,1067.6097,19079.6643,247.2607,8731.1097,57500.9454,48769.8357,5.5566,1.1382,16248.3000,0.0000,16248.3000,0.6850,4574.4229,0.0000,4574.4229,33.4554,0.0000,11673.8771,11673.8771,5.5566,2.5246,108067.1000,0.0000,108067.1000,7.0372,25771.4910,0.0000,25771.4910,343.6868,0.0000,82295.6090,82295.6090,5.5566,1.1382,423.7000,0.0000,423.7000,0.0179,119.2853,0.0000,119.2853,0.8724,0.0000,304.4147,304.4147,5.5566,2.5064,15196.2000,0.0000,15196.2000,0.9862,3593.6466,0.0000,3593.6466,48.1661,0.0000,11602.5534,11602.5534,5.5566,1.1382,1028.6000,0.0000,1028.6000,0.0434,289.5842,0.0000,289.5842,2.1179,0.0000,739.0158,739.0158,2.6442,5.5563,2.6442,4.1002,-7.7684,-116526.0465,2.6442,5.5568,5.5563,4.1005,-7.7699,-62158.9559,2.6442,5.5570,5.5565,4.1006,-7.7704,-54392.9918,20.7488,1621.3421,208813.4000,-233077.9942
1206.0000,5.4448,2.9005,78218.2000,7289.3000,70928.9000,5.2193,18697.1682,1013.6699,19710.8381,254.9036,8302.9699,59521.0318,51218.0619,5.4448,1.0328,16227.5000,0.0000,16227.5000,0.6847,4576.6115,0.0000,4576.6115,33.4374,0.0000,11650.8885,11650.8885,5.4448,2.4172,119665.4000,0.0000,119665.4000,7.7987,28597.9680,0.0000,28597.9680,380.8747,0.0000,91067.4320,91067.4320,5.4448,1.0328,573.7000,0.0000,573.7000,0.0242,161.7995,0.0000,161.7995,1.1821,0.0000,411.9005,411.9005,5.4448,2.3989,14377.3000,0.0000,14377.3000,0.9338,3406.7779,0.0000,3406.7779,45.6067,0.0000,10970.5221,10970.5221,5.4448,1.0328,5632.1000,0.0000,5632.1000,0.2376,1588.4106,0.0000,1588.4106,11.6051,0.0000,4043.6894,4043.6894,2.4974,5.4445,2.4974,3.9710,-8.4672,-127008.3877,2.4974,5.4450,5.4445,3.9712,-8.4688,-67750.0620,2.4974,5.4452,5.4447,3.9713,-8.4694,-59285.6303,22.3475,1746.2630,227404.9000,-254044.0801
1207.0000,5.2701,3.3810,88206.6000,18252.8000,69953.8000,6.3500,21155.2939,2531.2962,23686.5902,310.1238,20784.0962,67051.3061,46267.2098,5.2701,0.8726,16245.0000,0.0000,16245.0000,0.6869,4594.1775,0.0000,4594.1775,33.5475,0.0000,11650.8225,11650.8225,5.2701,2.2528,115982.2000,0.0000,115982.2000,7.5765,27809.8916,0.0000,27809.8916,370.0231,0.0000,88172.3084,88172.3084,5.2701,0.8726,428.9000,0.0000,428.9000,0.0181,121.2953,0.0000,121.2953,0.8857,0.0000,307.6047,307.6047,5.2701,2.2344,12772.8000,0.0000,12772.8000,0.8316,3036.0470,0.0000,3036.0470,40.6127,0.0000,9736.7530,9736.7530,5.2701,0.8726,19042.1000,0.0000,19042.1000,0.8052,5385.2132,0.0000,5385.2132,39.3238,0.0000,13656.8868,13656.8868,2.5641,5.2698,2.5641,3.9169,-8.4886,-127329.7120,2.5641,5.2703,5.2698,3.9172,-8.4903,-67922.2110,2.5641,5.2705,5.2700,3.9173,-8.4909,-59436.3825,24.4024,1906.8397,234424.8000,-254688.3055
1208.0000,5.2596,4.0374,74223.2000,25474.2000,48749.0000,5.8151,17805.1275,3532.1767,21337.3042,283.9978,29006.3767,56418.0725,27411.6958,5.2596,0.8776,16249.1000,0.0000,16249.1000,0.6895,4596.0999,0.0000,4596.0999,33.6726,0.0000,11653.0001,11653.0001,5.2596,2.2536,114639.0000,0.0000,114639.0000,7.5164,27493.3261,0.0000,27493.3261,367.0911,0.0000,87145.6739,87145.6739,5.2596,0.8776,412.2000,0.0000,412.2000,0.0175,116.5918,0.0000,116.5918,0.8542,0.0000,295.6082,295.6082,5.2596,2.2352,11781.5000,0.0000,11781.5000,0.7699,2800.9460,0.0000,2800.9460,37.5996,0.0000,8980.5540,8980.5540,5.2596,0.8776,20243.0000,0.0000,20243.0000,0.8589,5725.7848,0.0000,5725.7848,41.9490,0.0000,14517.2152,14517.2152,2.7772,5.2593,2.7772,4.0182,-7.4992,-112488.5551,2.7772,5.2598,5.2593,4.0185,-7.5009,-60007.0079,2.7772,5.2600,5.2594,4.0186,-7.5014,-52510.0609,23.5009,1836.3942,212073.8000,-225005.6240
1209.0000,5.4178,4.6243,64423.1000,28678.7000,35744.4000,5.3425,15407.5378,3986.4321,19393.9699,260.9178,32665.1321,49015.5622,16350.4301,5.4178,1.0324,21565.8000,0.0000,21565.8000,0.9153,6084.7451,0.0000,6084.7451,44.6996,0.0000,15481.0549,15481.0549,5.4178,2.4097,76634.9000,0.0000,76634.9000,5.0258,18323.7938,0.0000,18323.7938,245.4510,0.0000,58311.1062,58311.1062,5.4178,1.0324,425.8000,0.0000,425.8000,0.0181,120.1386,0.0000,120.1386,0.8826,0.0000,305.6614,305.6614,5.4178,2.3915,12011.3000,0.0000,12011.3000,0.7851,2847.5120,0.0000,2847.5120,38.3415,0.0000,9163.7880,9163.7880,5.4178,1.0324,19442.4000,0.0000,19442.4000,0.8251,5485.6323,0.0000,5485.6323,40.2984,0.0000,13956.7677,13956.7677,3.1374,5.4175,3.1374,4.2774,-5.6776,-85163.9561,3.1374,5.4181,5.4175,4.2777,-5.6791,-45433.0034,3.1374,5.4183,5.4177,4.2778,-5.6796,-39756.8846,19.3677,1513.4181,165824.6000,-170353.8441
1210.0000,5.4856,5.5472,53361.6000,36695.5000,16666.1000,4.9938,12745.5469,5106.2914,17851.8383,243.8908,41801.7914,40616.0531,-1185.7383,5.4856,1.0846,26897.0000,0.0000,26897.0000,1.1379,7580.8381,0.0000,7580.8381,55.5746,0.0000,19316.1619,19316.1619,5.4856,2.4662,61833.9000,0.0000,61833.9000,4.0416,14765.7995,0.0000,14765.7995,197.3837,0.0000,47068.1005,47068.1005,5.4856,1.0846,412.6000,0.0000,412.6000,0.0175,116.2901,0.0000,116.2901,0.8525,0.0000,296.3099,296.3099,5.4856,2.4480,11000.1000,0.0000,11000.1000,0.7166,2604.6343,0.0000,2604.6343,34.9962,0.0000,8395.4657,8395.4657,5.4856,1.0846,17040.6000,0.0000,17040.6000,0.7209,4802.8416,0.0000,4802.8416,35.2093,0.0000,12237.7584,12237.7584,3.5653,5.4852,3.5653,4.5252,-4.3056,-64583.5845,3.5653,5.4859,5.4852,4.5256,-4.3071,-34456.4966,3.5653,5.4861,5.4855,4.5257,-4.3074,-30152.1151,17.4424,1362.9770,133850.3000,-129192.1961
1211.0000,5.5590,6.0277,48739.7000,40289.3000,8450.4000,4.8607,11625.3196,5612.9533,17238.2730,237.3909,45902.2533,37114.3804,-8787.8730,5.5590,1.1500,32227.7000,0.0000,32227.7000,1.3616,9072.8062,0.0000,9072.8062,66.4995,0.0000,23154.8938,23154.8938,5.5590,2.5339,51096.1000,0.0000,51096.1000,3.3350,12184.6890,0.0000,12184.6890,162.8738,0.0000,38911.4110,38911.4110,5.5590,1.1500,425.1000,0.0000,425.1000,0.0180,119.6750,0.0000,119.6750,0.8772,0.0000,305.4250,305.4250,5.5590,2.5157,8503.7000,0.0000,8503.7000,0.5532,2010.8982,0.0000,2010.8982,27.0153,0.0000,6492.8018,6492.8018,5.5590,1.1500,15439.4000,0.0000,15439.4000,0.6523,4346.5306,0.0000,4346.5306,31.8581,0.0000,11092.8694,11092.8694,3.8474,5.5586,3.8474,4.7030,-3.5577,-53364.9106,3.8474,5.5593,5.5586,4.7033,-3.5591,-28472.9837,3.8474,5.5594,5.5588,4.7034,-3.5595,-24916.5189,16.1711,1263.6353,116142.4000,-106754.4132
1212.0000,5.6089,6.4037,44255.4000,42116.9000,2138.5000,4.6578,10545.6912,5872.2713,16417.9625,227.4772,47989.1713,33709.7088,-14279.4625,5.6089,1.1922,32233.7000,0.0000,32233.7000,1.3599,9067.3766,0.0000,9067.3766,66.4156,0.0000,23166.3234,23166.3234,5.6089,2.6182,53835.1000,309.4000,53525.7000,3.5243,12825.7193,46.6719,12872.3911,172.1215,356.0719,41009.3807,40653.3089,5.6089,1.1922,519.6000,0.0000,519.6000,0.0219,146.1641,0.0000,146.1641,1.0706,0.0000,373.4359,373.4359,5.6089,2.5601,5671.2000,0.0000,5671.2000,0.3683,1339.8953,0.0000,1339.8953,17.9889,0.0000,4331.3047,4331.3047,5.6089,1.1922,12437.2000,0.0000,12437.2000,0.5247,3498.5986,0.0000,3498.5986,25.6261,0.0000,8938.6014,8938.6014,4.0423,5.6085,4.0423,4.8254,-3.1584,-47375.2702,4.0423,5.6092,5.6085,4.8258,-3.1598,-25278.5528,4.0423,5.6094,5.6087,4.8259,-3.1602,-22121.4999,15.6854,1225.6797,106525.9000,-94775.3229
1213.0000,5.6676,6.6530,40997.4000,42285.4000,-1288.0000,4.4591,9758.4257,5901.3415,15659.7672,217.7733,48186.7415,31238.9743,-16947.7672,5.6676,1.2449,32226.6000,0.0000,32226.6000,1.3583,9057.0280,0.0000,9057.0280,66.3357,0.0000,23169.5720,23169.5720,5.6676,2.6327,46731.2000,0.0000,46731.2000,3.0422,11120.9314,0.0000,11120.9314,148.5739,0.0000,35610.2686,35610.2686,5.6676,1.2449,534.9000,0.0000,534.9000,0.0225,150.3294,0.0000,150.3294,1.1010,0.0000,384.5706,384.5706,5.6676,2.6146,5226.9000,0.0000,5226.9000,0.3391,1233.6345,0.0000,1233.6345,16.5621,0.0000,3993.2655,3993.2655,5.6676,1.2449,10836.0000,0.0000,10836.0000,0.4567,3045.3711,0.0000,3045.3711,22.3050,0.0000,7790.6289,7790.6289,4.2209,5.6671,4.2209,4.9440,-2.6992,-40488.4007,4.2209,5.6679,5.6671,4.9444,-2.7007,-21605.2175,4.2209,5.6681,5.6674,4.9445,-2.7010,-18907.2609,14.5168,1134.3624,94267.6000,-81000.8791
1214.0000,5.6756,7.1432,36183.2000,45568.9000,-9385.7000,4.3032,8611.1975,6360.4169,14971.6143,210.1632,51929.3169,27572.0025,-24357.3143,5.6756,1.2477,32233.5000,0.0000,32233.5000,1.3570,9057.8168,0.0000,9057.8168,66.2733,0.0000,23175.6832,23175.6832,5.6756,2.6404,43230.1000,21.9000,43208.2000,2.8119,10286.1788,3.3046,10289.4833,137.3286,25.2046,32943.9212,32918.7167,5.6756,1.2477,692.8000,0.0000,692.8000,0.0292,194.6812,0.0000,194.6812,1.4244,0.0000,498.1188,498.1188,5.6756,2.6188,4721.9000,0.0000,4721.9000,0.3060,1114.2858,0.0000,1114.2858,14.9435,0.0000,3607.6142,3607.6142,5.6756,1.2477,9635.1000,0.0000,9635.1000,0.4056,2707.5239,0.0000,2707.5239,19.8101,0.0000,6927.5761,6927.5761,4.4720,5.6752,4.4720,5.0736,-2.1377,-32066.0008,4.4720,5.6760,5.6752,5.0740,-2.1391,-17113.0652,4.4720,5.6762,5.6755,5.0741,-2.1395,-14976.5273,13.8194,1079.8636,81105.8000,-64155.5933
1215.0000,5.6223,7.6111,32203.5000,50236.1000,-18032.6000,4.2642,7671.8642,7005.8254,14677.6896,208.2584,57241.9254,24531.6358,-32710.2896,5.6223,1.1951,32227.1000,0.0000,32227.1000,1.3565,9063.6102,0.0000,9063.6102,66.2496,0.0000,23163.4898,23163.4898,5.6223,2.9302,33900.9000,1743.2000,32157.7000,2.2940,8074.5298,262.9720,8337.5018,112.0374,2006.1720,25826.3702,23820.1982,5.6223,1.1951,525.7000,0.0000,525.7000,0.0221,147.8489,0.0000,147.8489,1.0807,0.0000,377.8511,377.8511,5.6223,2.5658,4267.9000,0.0000,4267.9000,0.2765,1008.1065,0.0000,1008.1065,13.5044,0.0000,3259.7935,3259.7935,5.6223,1.1951,8434.2000,0.0000,8434.2000,0.3550,2372.0503,0.0000,2372.0503,17.3383,0.0000,6062.1497,6062.1497,4.8969,5.6218,4.8969,5.2594,-1.1979,-17968.6181,4.8969,5.6227,5.6218,5.2598,-1.1993,-9594.0706,4.8969,5.6229,5.6221,5.2599,-1.1996,-8397.1557,12.8527,1004.3250,59580.0000,-35959.8445
1216.0000,5.6780,7.9935,29481.0000,52671.7000,-23190.7000,4.2054,7015.8362,7352.0896,14367.9258,205.3854,60023.7896,22465.1638,-37558.6258,5.6780,1.2539,32234.1000,0.0000,32234.1000,1.3582,9057.6527,0.0000,9057.6527,66.3336,0.0000,23176.4473,23176.4473,5.6780,2.7210,36057.4000,410.3000,35647.1000,2.3679,8579.1257,61.9126,8641.0383,115.6431,472.2126,27478.2743,27006.0617,5.6780,1.2539,426.6000,0.0000,426.6000,0.0180,119.8729,0.0000,119.8729,0.8779,0.0000,306.7271,306.7271,5.6780,2.6240,3665.7000,0.0000,3665.7000,0.2378,865.0051,0.0000,865.0051,11.6120,0.0000,2800.6949,2800.6949,5.6780,1.2539,9635.1000,0.0000,9635.1000,0.4060,2707.4244,0.0000,2707.4244,19.8278,0.0000,6927.6756,6927.6756,4.9943,5.6775,4.9943,5.3359,-1.1322,-16982.8764,4.9943,5.6783,5.6775,5.3363,-1.1335,-9068.3600,4.9943,5.6786,5.6778,5.3364,-1.1339,-7937.2955,12.8899,1007.2314,58417.9000,-33988.5319
1217.0000,5.7403,8.0750,28498.5000,51306.5000,-22808.0000,4.0811,6773.9874,7168.7599,13942.7473,199.3162,58475.2599,21724.5126,-36750.7473,5.7403,1.3096,32228.3000,0.0000,32228.3000,1.3565,9047.1726,0.0000,9047.1726,66.2490,0.0000,23181.1274,23181.1274,5.7403,2.6997,33909.5000,0.0000,33909.5000,2.2043,8058.5860,0.0000,8058.5860,107.6529,0.0000,25850.9140,25850.9140,5.7403,1.3096,412.0000,0.0000,412.0000,0.0173,115.6572,0.0000,115.6572,0.8469,0.0000,296.3428,296.3428,5.7403,2.6816,3529.0000,0.0000,3529.0000,0.2286,831.8257,0.0000,831.8257,11.1659,0.0000,2697.1743,2697.1743,5.7403,1.3096,11236.3000,0.0000,11236.3000,0.4729,3154.2695,0.0000,3154.2695,23.0975,0.0000,8082.0305,8082.0305,5.0160,5.7398,5.0160,5.3779,-1.1671,-17506.4788,5.0160,5.7406,5.7398,5.3783,-1.1684,-9347.3741,5.0160,5.7409,5.7401,5.3784,-1.1688,-8181.4837,12.5412,979.9882,58507.1000,-35035.3366
1218.0000,5.9563,6.3765,47174.3000,38194.1000,8980.2000,4.6535,11167.2307,5355.5339,16522.7646,227.2680,43549.6339,36007.0693,-7542.5646,5.9563,1.5144,26900.8000,0.0000,26900.8000,1.1309,7526.1086,0.0000,7526.1086,55.2301,0.0000,19374.6914,19374.6914,5.9563,2.9079,52656.7000,0.0000,52656.7000,3.4184,12462.9950,0.0000,12462.9950,166.9513,0.0000,40193.7050,40193.7050,5.9563,1.5144,425.7000,0.0000,425.7000,0.0179,119.0992,0.0000,119.0992,0.8740,0.0000,306.6008,306.6008,5.9563,2.8901,3159.0000,0.0000,3159.0000,0.2044,741.7633,0.0000,741.7633,9.9821,0.0000,2417.2367,2417.2367,5.9563,1.5144,14839.0000,0.0000,14839.0000,0.6238,4151.5466,0.0000,4151.5466,30.4660,0.0000,10687.4534,10687.4534,4.2680,5.9559,4.2680,5.1119,-3.2710,-49065.6620,4.2680,5.9566,5.9559,5.1123,-3.2725,-26179.9849,4.2680,5.9569,5.9562,5.1124,-3.2730,-22911.0238,15.0733,1177.8517,106961.4000,-98156.6706
1219.0000,5.9851,5.7335,48811.6000,28994.6000,19817.0000,4.3285,11548.5029,4067.5240,15616.0269,211.3984,33062.1240,37263.0971,4200.9731,5.9851,1.5237,16236.6000,0.0000,16236.6000,0.6797,4540.5092,0.0000,4540.5092,33.1949,0.0000,11696.0908,11696.0908,5.9851,2.9224,66276.0000,0.0000,66276.0000,4.2832,15677.9625,0.0000,15677.9625,209.1834,0.0000,50598.0375,50598.0375,5.9851,1.5237,412.4000,0.0000,412.4000,0.0173,115.3262,0.0000,115.3262,0.8431,0.0000,297.0738,297.0738,5.9851,2.9045,2926.5000,0.0000,2926.5000,0.1885,686.8194,0.0000,686.8194,9.2056,0.0000,2239.6806,2239.6806,5.9851,1.5237,17440.9000,0.0000,17440.9000,0.7301,4877.2875,0.0000,4877.2875,35.6570,0.0000,12563.6125,12563.6125,3.9166,5.9847,3.9166,4.9507,-4.0789,-61183.9569,3.9166,5.9855,5.9847,4.9510,-4.0804,-32643.0073,3.9166,5.9857,5.9850,4.9512,-4.0809,-28566.2554,15.3409,1198.7578,123109.4000,-122393.2195
1220.0000,5.8986,5.2973,54035.6000,26895.6000,27140.0000,4.5558,12805.4696,3767.6933,16573.1629,222.4987,30663.2933,41230.1304,10566.8371,5.8986,1.4370,16249.4000,0.0000,16249.4000,0.6798,4550.2459,0.0000,4550.2459,33.2024,0.0000,11699.1541,11699.1541,5.8986,2.8355,82947.5000,0.0000,82947.5000,5.3574,19653.6766,0.0000,19653.6766,261.6451,0.0000,63293.8234,63293.8234,5.8986,1.4370,425.2000,0.0000,425.2000,0.0178,119.0668,0.0000,119.0668,0.8688,0.0000,306.1332,306.1332,5.8986,2.8176,3146.3000,0.0000,3146.3000,0.2025,739.5371,0.0000,739.5371,9.8911,0.0000,2406.7629,2406.7629,5.8986,1.4370,16640.3000,0.0000,16640.3000,0.6962,4659.7078,0.0000,4659.7078,34.0011,0.0000,11980.5922,11980.5922,3.6403,5.8982,3.6403,4.7693,-5.0118,-75176.5801,3.6403,5.8989,5.8982,4.7696,-5.0133,-40106.4232,3.6403,5.8992,5.8985,4.7697,-5.0139,-35097.1227,17.2643,1349.0572,146548.7000,-150380.1260
1221.0000,5.8951,4.0094,67282.9000,14295.6000,52987.3000,4.8176,15945.9092,2002.4956,17948.4048,235.2814,16298.0956,51336.9908,35038.8952,5.8951,1.4411,16233.7000,0.0000,16233.7000,0.6803,4546.1003,0.0000,4546.1003,33.2263,0.0000,11687.5997,11687.5997,5.8951,2.8376,85705.6000,0.0000,85705.6000,5.5455,20308.5319,0.0000,20308.5319,270.8346,0.0000,65397.0681,65397.0681,5.8951,1.4411,412.8000,0.0000,412.8000,0.0173,115.6009,0.0000,115.6009,0.8449,0.0000,297.1991,297.1991,5.8951,2.8197,3860.1000,0.0000,3860.1000,0.2489,907.3723,0.0000,907.3723,12.1570,0.0000,2952.7277,2952.7277,5.8951,1.4411,15239.3000,0.0000,15239.3000,0.6387,4267.6276,0.0000,4267.6276,31.1910,0.0000,10971.6724,10971.6724,3.1535,5.8947,3.1535,4.5241,-6.3164,-94745.2948,3.1535,5.8954,5.8947,4.5245,-6.3179,-50543.0239,3.1535,5.8956,5.8949,4.5246,-6.3185,-44229.4249,17.9224,1400.4848,174438.8000,-189517.7436
1222.0000,5.7474,3.9556,65654.9000,15096.1000,50558.8000,4.7528,15603.8217,2109.5333,17713.3550,232.1210,17205.6333,50051.0783,32845.4450,5.7474,1.2976,16236.7000,0.0000,16236.7000,0.6805,4557.4819,0.0000,4557.4819,33.2348,0.0000,11679.2181,11679.2181,5.7474,2.6927,100132.4000,0.0000,100132.4000,6.4795,23793.2610,0.0000,23793.2610,316.4474,0.0000,76339.1390,76339.1390,5.7474,1.2976,586.1000,0.0000,586.1000,0.0246,164.5125,0.0000,164.5125,1.1997,0.0000,421.5875,421.5875,5.7474,2.6746,5161.1000,0.0000,5161.1000,0.3328,1216.3771,0.0000,1216.3771,16.2556,0.0000,3944.7229,3944.7229,5.7474,1.2976,12437.2000,0.0000,12437.2000,0.5213,3490.9997,0.0000,3490.9997,25.4576,0.0000,8946.2003,8946.2003,3.0278,5.7470,3.0278,4.3874,-6.7079,-100618.5644,3.0278,5.7476,5.7470,4.3877,-6.7095,-53675.8000,3.0278,5.7479,5.7472,4.3878,-6.7101,-46970.6346,19.1872,1499.3185,185112.3000,-201264.9990
1223.0000,5.6899,3.5053,70845.0000,11079.5000,59765.5000,4.9091,16855.7460,1546.8109,18402.5570,239.7511,12626.3109,53989.2540,41362.9430,5.6899,1.2546,16249.6000,0.0000,16249.6000,0.6830,4565.2187,0.0000,4565.2187,33.3575,0.0000,11684.3813,11684.3813,5.6899,2.6458,98898.8000,0.0000,98898.8000,6.4195,23525.6636,0.0000,23525.6636,313.5182,0.0000,75373.1364,75373.1364,5.6899,1.2546,423.3000,0.0000,423.3000,0.0178,118.9234,0.0000,118.9234,0.8690,0.0000,304.3766,304.3766,5.6899,2.6276,6905.5000,0.0000,6905.5000,0.4467,1629.1643,0.0000,1629.1643,21.8174,0.0000,5276.3357,5276.3357,5.6899,1.2546,10836.0000,0.0000,10836.0000,0.4555,3044.3032,0.0000,3044.3032,22.2443,0.0000,7791.6968,7791.6968,2.8471,5.6895,2.8471,4.2683,-7.0887,-106330.8989,2.8471,5.6902,5.6895,4.2686,-7.0903,-56722.2611,2.8471,5.6904,5.6897,4.2687,-7.0909,-49636.2245,19.3974,1515.7378,193078.7000,-212689.3844
1224.0000,5.5538,3.1788,75702.9000,9290.4000,66412.5000,5.1374,18058.3212,1294.1963,19352.5175,250.9018,10584.5963,57644.5788,47059.9825,5.5538,1.1272,16236.3000,0.0000,16236.3000,0.6832,4571.2470,0.0000,4571.2470,33.3678,0.0000,11665.0530,11665.0530,5.5538,2.5158,112556.4000,0.0000,112556.4000,7.3148,26843.5168,0.0000,26843.5168,357.2449,0.0000,85712.8832,85712.8832,5.5538,1.1272,417.4000,0.0000,417.4000,0.0176,117.5168,0.0000,117.5168,0.8578,0.0000,299.8832,299.8832,5.5538,2.4975,9117.7000,0.0000,9117.7000,0.5905,2156.2915,0.0000,2156.2915,28.8414,0.0000,6961.4085,6961.4085,5.5538,1.1272,6032.4000,0.0000,6032.4000,0.2538,1698.3913,0.0000,1698.3913,12.3974,0.0000,4334.0087,4334.0087,2.6636,5.5534,2.6636,4.1085,-7.8007,-117010.9295,2.6636,5.5540,5.5534,4.1088,-7.8023,-62418.5968,2.6636,5.5543,5.5536,4.1090,-7.8030,-54620.7794,20.9961,1640.6666,210772.7000,-234050.3057
1225.0000,5.5354,3.0852,75963.7000,8272.9000,67690.8000,5.1228,18126.8996,1152.1141,19279.0137,250.1874,9425.0141,57836.8004,48411.7863,5.5354,1.1211,16236.7000,0.0000,16236.7000,0.6851,4572.6842,0.0000,4572.6842,33.4582,0.0000,11664.0158,11664.0158,5.5354,2.5064,102743.5000,0.0000,102743.5000,6.6963,24511.7961,0.0000,24511.7961,327.0346,0.0000,78231.7039,78231.7039,5.5354,1.1211,475.6000,0.0000,475.6000,0.0201,133.9415,0.0000,133.9415,0.9800,0.0000,341.6585,341.6585,5.5354,2.4882,12086.7000,0.0000,12086.7000,0.7851,2859.3843,0.0000,2859.3843,38.3429,0.0000,9227.3157,9227.3157,5.5354,1.1211,1829.4000,0.0000,1829.4000,0.0772,515.2074,0.0000,515.2074,3.7698,0.0000,1314.1926,1314.1926,2.6458,5.5350,2.6458,4.0904,-7.4586,-111879.3762,2.6458,5.5356,5.5350,4.0907,-7.4602,-59681.3752,2.6458,5.5358,5.5352,4.0908,-7.4608,-52225.2661,20.0797,1569.0549,201062.7000,-223786.0175
1226.0000,5.4621,2.9325,77539.3000,7400.5000,70138.8000,5.1842,18528.7640,1029.4168,19558.1808,253.1893,8429.9168,59010.5360,50580.6192,5.4621,1.0514,16252.4000,0.0000,16252.4000,0.6860,4582.3857,0.0000,4582.3857,33.5027,0.0000,11670.0143,11670.0143,5.4621,2.4356,108290.4000,0.0000,108290.4000,7.0605,25871.0462,0.0000,25871.0462,344.8243,0.0000,82419.3538,82419.3538,5.4621,1.0514,470.4000,0.0000,470.4000,0.0199,132.6299,0.0000,132.6299,0.9697,0.0000,337.7701,337.7701,5.4621,2.4173,13880.1000,0.0000,13880.1000,0.9019,3287.9482,0.0000,3287.9482,44.0492,0.0000,10592.1518,10592.1518,5.4621,1.0514,1028.8000,0.0000,1028.8000,0.0434,290.0715,0.0000,290.0715,2.1208,0.0000,738.7285,738.7285,2.5451,5.4617,2.5451,4.0034,-7.8160,-117240.1515,2.5451,5.4623,5.4617,4.0037,-7.8176,-62540.6527,2.5451,5.4626,5.4619,4.0038,-7.8182,-54727.2876,20.8439,1628.7743,210060.9000,-234508.0918
1227.0000,5.4366,2.8151,80655.7000,6437.8000,74217.9000,5.3446,19282.8457,895.1414,20177.9870,261.0218,7332.9414,61372.8543,54039.9130,5.4366,1.0330,16241.1000,0.0000,16241.1000,0.6865,4581.0389,0.0000,4581.0389,33.5279,0.0000,11660.0611,11660.0611,5.4366,2.4152,101733.8000,0.0000,101733.8000,6.6433,24316.4105,0.0000,24316.4105,324.4473,0.0000,77417.3895,77417.3895,5.4366,1.0330,477.5000,0.0000,477.5000,0.0202,134.6858,0.0000,134.6858,0.9857,0.0000,342.8142,342.8142,5.4366,2.3969,15312.8000,0.0000,15312.8000,0.9966,3628.9811,0.0000,3628.9811,48.6712,0.0000,11683.8189,11683.8189,5.4366,1.0330,428.2000,0.0000,428.2000,0.0181,120.7800,0.0000,120.7800,0.8840,0.0000,307.4200,307.4200,2.4967,5.4362,2.4967,3.9665,-7.7717,-116574.8366,2.4967,5.4368,5.4362,3.9668,-7.7732,-62185.7233,2.4967,5.4370,5.4364,3.9669,-7.7738,-54416.5811,20.5639,1606.8912,208411.3000,-233177.1410
1228.0000,5.3349,2.6295,83112.2000,5481.2000,77631.0000,5.4588,19908.7694,760.9069,20669.6763,266.5974,6242.1069,63203.4306,56961.3237,5.3349,0.9363,16234.5000,0.0000,16234.5000,0.6866,4586.5177,0.0000,4586.5177,33.5312,0.0000,11647.9823,11647.9823,5.3349,2.3170,112369.1000,0.0000,112369.1000,7.3417,26910.3656,0.0000,26910.3656,358.5582,0.0000,85458.7344,85458.7344,5.3349,0.9363,469.2000,0.0000,469.2000,0.0198,132.5568,0.0000,132.5568,0.9691,0.0000,336.6432,336.6432,5.3349,2.2986,16694.2000,0.0000,16694.2000,1.0871,3963.5515,0.0000,3963.5515,53.0905,0.0000,12730.6485,12730.6485,5.3349,0.9363,428.2000,0.0000,428.2000,0.0181,120.9737,0.0000,120.9737,0.8844,0.0000,307.2263,307.2263,2.3639,5.3346,2.3639,3.8492,-8.3712,-125567.7715,2.3639,5.3351,5.3346,3.8495,-8.3728,-66982.3622,2.3639,5.3354,5.3348,3.8496,-8.3734,-58613.9750,21.9181,1712.7141,223826.2000,-251164.1087
1229.0000,5.3568,3.0627,68571.7000,9121.5000,59450.2000,4.7201,16418.8673,1266.6940,17685.5613,230.5203,10388.1940,52152.8327,41764.6387,5.3568,0.9664,16252.5000,0.0000,16252.5000,0.6887,4590.0222,0.0000,4590.0222,33.6362,0.0000,11662.4778,11662.4778,5.3568,2.3449,105417.9000,0.0000,105417.9000,6.9024,25235.2006,0.0000,25235.2006,337.1010,0.0000,80182.6994,80182.6994,5.3568,0.9664,478.5000,0.0000,478.5000,0.0203,135.1377,0.0000,135.1377,0.9903,0.0000,343.3623,343.3623,5.3568,2.3266,17990.4000,0.0000,17990.4000,1.1740,4269.6288,0.0000,4269.6288,57.3359,0.0000,13720.7712,13720.7712,5.3568,0.9664,1028.8000,0.0000,1028.8000,0.0436,290.5531,0.0000,290.5531,2.1292,0.0000,738.2469,738.2469,2.5168,5.3564,2.5168,3.9366,-7.4197,-111295.4895,2.5168,5.3570,5.3564,3.9369,-7.4213,-59370.1530,2.5168,5.3572,5.3566,3.9370,-7.4218,-51952.6636,20.3236,1588.1112,200618.3000,-222618.3062
1230.0000,5.3209,3.4913,58049.7000,12644.0000,45405.7000,4.2146,13909.0033,1754.8681,15663.8715,205.8341,14398.8681,44140.6967,29741.8285,5.3209,0.9297,16243.0000,0.0000,16243.0000,0.6880,4589.9333,0.0000,4589.9333,33.6020,0.0000,11653.0667,11653.0667,5.3209,2.3083,113629.0000,0.0000,113629.0000,7.4366,27219.3403,0.0000,27219.3403,363.1903,0.0000,86409.6597,86409.6597,5.3209,0.9297,634.9000,0.0000,634.9000,0.0269,179.4095,0.0000,179.4095,1.3134,0.0000,455.4905,455.4905,5.3209,2.2900,18734.2000,0.0000,18734.2000,1.2220,4449.0050,0.0000,4449.0050,59.6788,0.0000,14285.1950,14285.1950,5.3209,0.9297,5633.0000,0.0000,5633.0000,0.2386,1591.7684,0.0000,1591.7684,11.6530,0.0000,4041.2316,4041.2316,2.5722,5.3205,2.5722,3.9464,-7.3284,-109925.9200,2.5722,5.3211,5.3205,3.9467,-7.3300,-58639.9743,2.5722,5.3213,5.3207,3.9468,-7.3305,-51313.8463,20.7400,1620.6518,200279.8000,-219879.7406
1231.0000,5.1917,7.0210,37461.2000,54830.0000,-17368.8000,4.8133,8998.1094,7594.5080,16592.6174,235.0761,62424.5080,28463.0906,-33961.4174,5.1917,0.8071,16232.3000,0.0000,16232.3000,0.6881,4596.2685,0.0000,4596.2685,33.6038,0.0000,11636.0315,11636.0315,5.1917,2.1837,70643.6000,0.0000,70643.6000,4.6269,16964.0211,0.0000,16964.0211,225.9682,0.0000,53679.5789,53679.5789,5.1917,0.8071,583.1000,0.0000,583.1000,0.0247,165.1081,0.0000,165.1081,1.2071,0.0000,417.9919,417.9919,5.1917,2.1652,18703.9000,0.0000,18703.9000,1.2209,4452.0910,0.0000,4452.0910,59.6276,0.0000,14251.8090,14251.8090,5.1917,0.8071,19045.6000,0.0000,19045.6000,0.8073,5392.8704,0.0000,5392.8704,39.4278,0.0000,13652.7296,13652.7296,3.9215,5.1913,3.9215,4.5564,-2.9830,-44744.7762,3.9215,5.1920,5.1913,4.5568,-2.9846,-23876.5572,3.9215,5.1921,5.1916,4.5568,-2.9849,-20894.1812,18.2718,1427.7852,107839.7000,-89515.5146
1232.0000,5.1069,9.6465,17381.8000,91486.4000,-74104.6000,5.1939,4181.8680,12655.1011,16836.9691,253.6616,104141.5011,13199.9320,-90941.5691,5.1069,0.7359,27622.1000,0.0000,27622.1000,1.1739,7831.8455,0.0000,7831.8455,57.3300,0.0000,19790.2545,19790.2545,5.1069,2.1086,51927.0000,0.0000,51927.0000,3.4103,12489.6863,0.0000,12489.6863,166.5544,0.0000,39437.3137,39437.3137,5.1069,0.7359,1234.3000,0.0000,1234.3000,0.0525,349.9678,0.0000,349.9678,2.5618,0.0000,884.3322,884.3322,5.1069,2.0901,17242.9000,0.0000,17242.9000,1.1286,4110.5757,0.0000,4110.5757,55.1208,0.0000,13132.3243,13132.3243,5.1069,0.7359,20246.7000,0.0000,20246.7000,0.8604,5740.6579,0.0000,5740.6579,42.0223,0.0000,14506.0421,14506.0421,5.1769,5.1065,5.1769,5.1417,0.1604,2406.2860,5.1769,5.1072,5.1065,5.1420,0.1588,1270.4531,5.1769,5.1073,5.1067,5.1421,0.1586,1110.0134,17.7294,1385.4023,44168.4000,4786.7525
1233.0000,5.0097,10.3881,10758.2000,106341.0000,-95582.8000,5.4406,2593.1318,14687.8763,17281.0081,265.7103,121028.8763,8165.0682,-112863.8081,5.0097,0.6487,33697.3000,0.0000,33697.3000,1.4345,9569.0723,0.0000,9569.0723,70.0579,0.0000,24128.2277,24128.2277,5.0097,3.3297,16439.0000,3681.9000,12757.1000,1.2720,3961.3128,553.9629,4515.2757,62.1201,4235.8629,12477.6872,8241.8243,5.0097,0.6487,2112.1000,0.0000,2112.1000,0.0899,599.7762,0.0000,599.7762,4.3911,0.0000,1512.3238,1512.3238,5.0097,2.0000,17086.9000,0.0000,17086.9000,1.1204,4080.4963,0.0000,4080.4963,54.7208,0.0000,13006.4037,13006.4037,5.0097,0.6487,19445.9000,0.0000,19445.9000,0.8278,5522.0811,0.0000,5522.0811,40.4287,0.0000,13923.8189,13923.8189,6.3347,5.0093,6.3347,5.6720,2.6033,39050.2057,6.3347,5.0100,5.0093,5.6724,2.6018,20814.7579,6.3347,5.0101,5.0095,5.6724,2.6017,18211.6020,15.2778,1193.8296,-10483.5000,78076.5656
1234.0000,5.0738,10.9744,6499.3000,119289.6000,-112790.3000,5.7493,1564.6504,16492.6247,18057.2751,280.7876,135782.2247,4934.6496,-130847.5751,5.0738,0.7196,38312.7000,0.0000,38312.7000,1.6341,10868.6859,0.0000,10868.6859,79.8088,0.0000,27444.0141,27444.0141,5.0738,3.5327,8529.8000,2150.0000,6379.8000,0.6735,2052.9148,323.5623,2376.4771,32.8933,2473.5623,6476.8852,4003.3229,5.0738,0.7196,2286.1000,0.0000,2286.1000,0.0975,648.5291,0.0000,648.5291,4.7622,0.0000,1637.5709,1637.5709,5.0738,2.0693,17055.3000,0.0000,17055.3000,1.1207,4068.2643,0.0000,4068.2643,54.7328,0.0000,12987.0357,12987.0357,5.0738,0.7196,17043.7000,0.0000,17043.7000,0.7270,4835.0187,0.0000,4835.0187,35.5036,0.0000,12208.6813,12208.6813,6.9548,5.0734,6.9548,6.0141,3.6291,54437.2230,6.9548,5.0742,5.0734,6.0145,3.6276,29021.1474,6.9548,5.0743,5.0737,6.0146,3.6274,25391.9442,15.0032,1172.3718,-31712.7000,108850.3147
1235.0000,5.2063,11.3162,4604.7000,123750.8000,-119146.1000,5.8303,1105.7310,17144.6365,18250.3676,284.7423,140895.4365,3498.9690,-137396.4676,5.2063,0.8429,45248.6000,0.0000,45248.6000,1.9275,12809.4464,0.0000,12809.4464,94.1358,0.0000,32439.1536,32439.1536,5.2063,4.3483,5273.8000,2162.9000,3110.9000,0.4591,1266.0734,325.6808,1591.7541,22.4193,2488.5808,4007.7266,1519.1459,5.2063,0.8429,2343.4000,0.0000,2343.4000,0.0998,663.3942,0.0000,663.3942,4.8752,0.0000,1680.0058,1680.0058,5.2063,2.1954,16222.4000,0.0000,16222.4000,1.0645,3860.4096,0.0000,3860.4096,51.9888,0.0000,12361.9904,12361.9904,5.2063,0.8429,15442.2000,0.0000,15442.2000,0.6578,4371.5393,0.0000,4371.5393,32.1262,0.0000,11070.6607,11070.6607,7.2291,5.2059,7.2291,6.2175,3.9171,58756.2330,7.2291,5.2067,5.2059,6.2179,3.9156,31324.5081,7.2291,5.2068,5.2062,6.2180,3.9153,27407.0449,15.0585,1176.6903,-36778.6000,117487.7860
1236.0000,5.2544,11.5131,3230.1000,128404.9000,-125174.8000,5.9550,774.9330,17802.8054,18577.7385,290.8312,146207.7054,2455.1670,-143752.5385,5.2544,0.8781,47560.0000,0.0000,47560.0000,2.0206,13453.5618,0.0000,13453.5618,98.6827,0.0000,34106.4382,34106.4382,5.2544,7.0194,2272.0000,3434.3000,-1162.3000,0.3268,544.9363,517.2282,1062.1645,15.9589,3951.5282,1727.0637,-2224.4645,5.2544,0.8781,2778.9000,0.0000,2778.9000,0.1181,786.0829,0.0000,786.0829,5.7660,0.0000,1992.8171,1992.8171,5.2544,2.2343,15224.7000,0.0000,15224.7000,0.9962,3619.8695,0.0000,3619.8695,48.6541,0.0000,11604.8305,11604.8305,5.2544,0.8781,12439.4000,0.0000,12439.4000,0.5285,3518.8023,0.0000,3518.8023,25.8106,0.0000,8920.5977,8920.5977,7.5838,5.2540,7.5838,6.4189,4.4684,67026.6704,7.5838,5.2548,5.2540,6.4193,4.4669,35735.3318,7.5838,5.2549,5.2543,6.4194,4.4666,31266.4129,14.9177,1165.6883,-48334.1000,134028.4151
1237.0000,5.2742,11.6772,2081.0000,149479.7000,-147398.7000,6.8280,499.0641,20731.1490,21230.2130,333.4675,170210.8490,1581.9359,-168628.9130,5.2742,0.8931,41205.0000,0.0000,41205.0000,1.7489,11652.2590,0.0000,11652.2590,85.4146,0.0000,29552.7410,29552.7410,5.2742,9.6952,2088.4000,14599.8000,-12511.4000,0.8921,500.7121,2199.0112,2699.7232,43.5664,16798.8112,1587.6879,-15211.1232,5.2742,0.8931,3327.2000,0.0000,3327.2000,0.1412,940.8906,0.0000,940.8906,6.8970,0.0000,2386.3094,2386.3094,5.2742,2.2506,14444.6000,0.0000,14444.6000,0.9442,3433.1779,0.0000,3433.1779,46.1140,0.0000,11011.4221,11011.4221,5.2742,0.8931,10837.9000,0.0000,10837.9000,0.4600,3064.8227,0.0000,3064.8227,22.4661,0.0000,7773.0773,7773.0773,8.4076,5.2737,8.4076,6.8407,6.6567,99850.8106,8.4076,5.2745,5.2737,6.8411,6.6550,53240.3195,8.4076,5.2746,5.2740,6.8411,6.6548,46583.5872,16.5216,1291.0214,-90095.4000,199674.7173
1238.0000,5.5081,12.0076,1130.8000,165609.8000,-164479.0000,7.4915,269.9786,23053.3665,23323.3451,365.8731,188663.1665,860.8214,-187802.3451,5.5081,1.1189,47550.8000,0.0000,47550.8000,2.0175,13397.3141,0.0000,13397.3141,98.5302,0.0000,34153.4859,34153.4859,5.5081,11.1607,330.6000,31266.3000,-30935.7000,1.6388,78.9129,4714.1943,4793.1072,80.0351,35980.4943,251.6871,-35728.8072,5.5081,1.1189,3176.4000,0.0000,3176.4000,0.1348,894.9424,0.0000,894.9424,6.5818,0.0000,2281.4576,2281.4576,5.5081,2.4793,13336.5000,0.0000,13336.5000,0.8714,3156.5889,0.0000,3156.5889,42.5586,0.0000,10179.9111,10179.9111,5.5081,1.1189,9636.8000,0.0000,9636.8000,0.4089,2715.1433,0.0000,2715.1433,19.9685,0.0000,6921.6567,6921.6567,9.0164,5.5077,9.0164,7.2620,8.5006,127509.5190,9.0164,5.5084,5.5077,7.2624,8.4988,67990.4099,9.0164,5.5085,5.5079,7.2624,8.4986,59490.0333,18.8442,1472.5133,-121714.2000,254989.9622
1239.0000,5.6553,12.1990,554.7000,178106.2000,-177551.5000,8.0247,132.0635,24851.5625,24983.6260,391.9147,202957.7625,422.6365,-202535.1260,5.6553,1.2418,45249.9000,0.0000,45249.9000,1.9110,12719.5624,0.0000,12719.5624,93.3285,0.0000,32530.3376,32530.3376,5.6553,11.3956,71.7000,29912.3000,-29840.6000,1.5524,17.0669,4513.1558,4530.2227,75.8175,34425.4558,54.6331,-34370.8227,5.6553,1.2418,2084.3000,0.0000,2084.3000,0.0880,585.8882,0.0000,585.8882,4.2989,0.0000,1498.4118,1498.4118,5.6553,2.6198,12448.4000,18.6000,12429.8000,0.8104,2938.6663,2.9471,2941.6134,39.5784,21.5471,9509.7337,9488.1866,5.6553,1.2418,8435.7000,0.0000,8435.7000,0.3563,2371.2409,0.0000,2371.2409,17.3987,0.0000,6064.4591,6064.4591,9.4667,5.6549,9.4667,7.5608,9.3672,140507.5259,9.4667,5.6557,5.6549,7.5612,9.3653,74922.7659,9.4667,5.6558,5.6552,7.5612,9.3651,65555.7226,19.1142,1493.6080,-139192.4000,280986.0145
1240.0000,5.8286,12.4045,99.8000,190476.8000,-190377.0000,8.5578,23.6823,26652.5180,26676.2003,417.9490,217129.3180,76.1177,-217053.2003,5.8286,1.3975,42936.4000,0.0000,42936.4000,1.8080,12036.4861,0.0000,12036.4861,88.3001,0.0000,30899.9139,30899.9139,5.8286,11.5944,0.0000,29551.2000,-29551.2000,1.5295,0.0000,4462.4536,4462.4536,74.6974,34013.6536,0.0000,-34013.6536,5.8286,1.3975,2020.4000,0.0000,2020.4000,0.0851,566.3846,0.0000,566.3846,4.1550,0.0000,1454.0154,1454.0154,5.8286,2.7844,11892.5000,23.8000,11868.7000,0.7721,2798.8050,3.7723,2802.5774,37.7101,27.5723,9093.6950,9066.1226,5.8286,1.3975,9636.8000,0.0000,9636.8000,0.4058,2701.5122,0.0000,2701.5122,19.8184,0.0000,6935.2878,6935.2878,9.8228,5.8282,9.8228,7.8255,10.1365,152047.7259,9.8228,5.8289,5.8282,7.8258,10.1347,81077.4267,9.8228,5.8290,5.8285,7.8259,10.1344,70940.9423,19.7374,1542.3119,-153465.9000,304066.0948
1241.0000,5.9167,12.4942,9.4000,190292.8000,-190283.4000,8.5517,2.2269,26665.2548,26667.4817,417.6520,216958.0548,7.1731,-216950.8817,5.9167,1.4682,36588.9000,0.0000,36588.9000,1.5355,10242.9217,0.0000,10242.9217,74.9909,0.0000,26345.9783,26345.9783,5.9167,11.6809,0.0000,27387.0000,-27387.0000,1.4179,0.0000,4137.4885,4137.4885,69.2501,31524.4885,0.0000,-31524.4885,5.9167,1.4682,2609.6000,0.0000,2609.6000,0.1095,730.5475,0.0000,730.5475,5.3485,0.0000,1879.0525,1879.0525,5.9167,2.8492,11380.0000,5.9000,11374.1000,0.7353,2674.0085,0.9353,2674.9438,35.9088,6.8353,8705.9915,8699.1562,5.9167,1.4682,11238.3000,0.0000,11238.3000,0.4716,3146.1188,0.0000,3146.1188,23.0335,0.0000,8092.1812,8092.1812,10.0309,5.9163,10.0309,7.9736,10.1739,152608.4456,10.0309,5.9171,5.9163,7.9740,10.1721,81376.9619,10.0309,5.9172,5.9166,7.9741,10.1718,71202.7973,19.2323,1502.8410,-155859.5000,305188.2048
