Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1242.0000,5.8364,12.4033,94.8000,178737.2000,-178642.4000,8.0415,22.4925,25013.0529,25035.5454,392.7336,203750.2529,72.3075,-203677.9454,5.8364,1.3824,23879.6000,0.0000,23879.6000,1.0004,6693.4160,0.0000,6693.4160,48.8583,0.0000,17186.1840,17186.1840,5.8364,11.2728,461.1000,14983.4000,-14522.3000,0.8057,109.3817,2262.6950,2372.0767,39.3498,17246.0950,351.7183,-16894.3767,5.8364,1.3824,1646.6000,0.0000,1646.6000,0.0690,461.5395,0.0000,461.5395,3.3690,0.0000,1185.0605,1185.0605,5.8364,2.7608,11430.0000,0.0000,11430.0000,0.7368,2689.5854,0.0000,2689.5854,35.9841,0.0000,8740.4146,8740.4146,5.8364,1.3824,14841.6000,0.0000,14841.6000,0.6218,4160.0782,0.0000,4160.0782,30.3663,0.0000,10681.5218,10681.5218,10.0394,5.8360,10.0394,7.9377,9.1398,137097.4687,10.0394,5.8368,5.8360,7.9381,9.1382,73105.8140,10.0394,5.8369,5.8363,7.9381,9.1379,63965.2100,16.9128,1321.5867,-141366.9000,274168.4927
1243.0000,5.9095,12.3458,1068.0000,100432.8000,-99364.8000,4.5797,253.0446,14071.7303,14324.7749,223.6638,114504.5303,814.9554,-113689.5749,5.9095,1.4605,19663.1000,0.0000,19663.1000,0.8251,5505.2305,0.0000,5505.2305,40.2944,0.0000,14157.8695,14157.8695,5.9095,3.0815,4208.7000,138.4000,4070.3000,0.2798,997.0099,20.9080,1017.9179,13.6670,159.3080,3211.6901,3052.3821,5.9095,1.4605,1357.2000,0.0000,1357.2000,0.0569,379.9858,0.0000,379.9858,2.7812,0.0000,977.2142,977.2142,5.9095,2.8378,12468.0000,0.0000,12468.0000,0.8051,2930.0350,0.0000,2930.0350,39.3181,0.0000,9537.9650,9537.9650,5.9095,1.4605,17444.1000,0.0000,17444.1000,0.7319,4883.9599,0.0000,4883.9599,35.7471,0.0000,12560.1401,12560.1401,8.5242,5.9090,8.5242,7.2166,3.6709,55062.8868,8.5242,5.9098,5.9090,7.2170,3.6697,29357.9142,8.5242,5.9102,5.9093,7.2172,3.6693,25685.0957,10.9178,853.1319,-44362.1000,110105.8967
1244.0000,5.8306,12.1805,1744.1000,102358.4000,-100614.3000,4.7098,413.8552,14322.9861,14736.8413,230.0199,116681.3861,1330.2448,-115351.1413,5.8306,1.3773,19658.7000,0.0000,19658.7000,0.8237,5510.8112,0.0000,5510.8112,40.2279,0.0000,14147.8888,14147.8888,5.8306,2.7735,5908.7000,0.0000,5908.7000,0.3822,1401.8116,0.0000,1401.8116,18.6676,0.0000,4506.8884,4506.8884,5.8306,1.3773,1027.3000,0.0000,1027.3000,0.0430,287.9771,0.0000,287.9771,2.1022,0.0000,739.3229,739.3229,5.8306,2.7555,14040.2000,0.0000,14040.2000,0.9052,3304.1340,0.0000,3304.1340,44.2083,0.0000,10736.0660,10736.0660,5.8306,1.3773,16643.3000,0.0000,16643.3000,0.6973,4665.5213,0.0000,4665.5213,34.0574,0.0000,11977.7787,11977.7787,8.3420,5.8301,8.3420,7.0860,3.6628,54942.7320,8.3420,5.8309,5.8301,7.0864,3.6617,29293.2151,8.3420,5.8312,5.8304,7.0866,3.6612,25628.7164,11.3420,886.2797,-43336.1000,109864.6634
1245.0000,6.2268,11.9765,4145.9000,61574.7000,-57428.8000,3.0247,976.4155,8672.8744,9649.2899,147.7192,70247.5744,3169.4845,-67078.0899,6.2268,1.7697,19658.2000,0.0000,19658.2000,0.8249,5476.6382,0.0000,5476.6382,40.2890,0.0000,14181.5618,14181.5618,6.2268,3.1677,10898.1000,0.0000,10898.1000,0.7062,2566.3414,0.0000,2566.3414,34.4878,0.0000,8331.7586,8331.7586,6.2268,1.7697,1139.2000,0.0000,1139.2000,0.0478,317.3732,0.0000,317.3732,2.3348,0.0000,821.8268,821.8268,6.2268,3.1502,15604.5000,0.0000,15604.5000,1.0077,3646.6073,0.0000,3646.6073,49.2151,0.0000,11957.8927,11957.8927,6.2268,1.7697,15242.0000,0.0000,15242.0000,0.6396,4246.3155,0.0000,4246.3155,31.2381,0.0000,10995.6845,10995.6845,7.0890,6.2263,7.0890,6.6576,1.0400,15599.8923,7.0890,6.2271,6.2263,6.6581,1.0390,8311.7556,7.0890,6.2275,6.2266,6.6582,1.0386,7269.9147,9.3764,732.6814,5113.2000,31181.5627
1246.0000,6.1876,11.5524,5911.4000,57670.5000,-51759.1000,2.9611,1393.2452,8117.6330,9510.8782,144.6133,65788.1330,4518.1548,-61269.9782,6.1876,1.6972,16651.6000,0.0000,16651.6000,0.6934,4641.8537,0.0000,4641.8537,33.8652,0.0000,12009.7463,12009.7463,6.1876,3.1039,14732.1000,0.0000,14732.1000,0.9467,3471.7368,0.0000,3471.7368,46.2366,0.0000,11260.3632,11260.3632,6.1876,1.6972,640.8000,0.0000,640.8000,0.0267,178.6315,0.0000,178.6315,1.3032,0.0000,462.1685,462.1685,6.1876,3.0862,17500.4000,0.0000,17500.4000,1.1208,4092.4849,0.0000,4092.4849,54.7397,0.0000,13407.9151,13407.9151,6.1876,1.6972,12439.4000,0.0000,12439.4000,0.5180,3467.6472,0.0000,3467.6472,25.2986,0.0000,8971.7528,8971.7528,6.8148,6.1871,6.8148,6.5009,0.7585,11377.7056,6.8148,6.1880,6.1871,6.5014,0.7575,6059.7468,6.8148,6.1883,6.1874,6.5015,0.7571,5299.5722,9.4001,734.5360,10205.2000,22737.0247
1247.0000,6.5789,10.7918,10054.9000,43338.9000,-33284.0000,2.5710,2352.3930,6140.9679,8493.3610,125.5631,49479.8679,7702.5070,-41777.3610,6.5789,2.0812,16240.0000,0.0000,16240.0000,0.6768,4499.6282,0.0000,4499.6282,33.0531,0.0000,11740.3718,11740.3718,6.5789,3.4907,43061.2000,0.0000,43061.2000,2.7695,10073.8189,0.0000,10073.8189,135.2575,0.0000,32987.3811,32987.3811,6.5789,2.0812,481.4000,0.0000,481.4000,0.0201,133.3818,0.0000,133.3818,0.9798,0.0000,348.0182,348.0182,6.5789,3.4734,21108.3000,0.0000,21108.3000,1.3530,4902.3232,0.0000,4902.3232,66.0787,0.0000,16205.9768,16205.9768,6.5789,2.0812,10837.9000,0.0000,10837.9000,0.4517,3002.8646,0.0000,3002.8646,22.0582,0.0000,7835.0354,7835.0354,5.6749,6.5784,5.6749,6.1266,-1.3663,-20495.1011,5.6749,6.5792,6.5784,6.1270,-1.3675,-10940.3384,5.6749,6.5795,6.5787,6.1272,-1.3680,-9576.3434,11.7630,919.1769,58444.8000,-41011.7828
1248.0000,6.5913,9.7330,14163.0000,35854.3000,-21691.3000,2.4828,3312.7249,5081.5177,8394.2426,121.2582,40935.8177,10850.2751,-30085.5426,6.5913,2.0594,16236.2000,0.0000,16236.2000,0.6716,4497.7033,0.0000,4497.7033,32.7977,0.0000,11738.4967,11738.4967,6.5913,3.4778,58210.8000,0.0000,58210.8000,3.7136,13614.7801,0.0000,13614.7801,181.3657,0.0000,44596.0199,44596.0199,6.5913,2.0594,476.0000,0.0000,476.0000,0.0197,131.8601,0.0000,131.8601,0.9615,0.0000,344.1399,344.1399,6.5913,3.4604,25559.8000,0.0000,25559.8000,1.6251,5934.8671,0.0000,5934.8671,79.3672,0.0000,19624.9329,19624.9329,6.5913,2.0594,6033.4000,0.0000,6033.4000,0.2496,1671.3543,0.0000,1671.3543,12.1877,0.0000,4362.0457,4362.0457,5.0947,6.5909,5.0947,5.8428,-2.5282,-37923.6563,5.0947,6.5916,6.5909,5.8432,-2.5295,-20236.0947,5.0947,6.5920,6.5911,5.8433,-2.5301,-17710.3907,13.1435,1027.0514,84824.9000,-75870.1416
1249.0000,6.5368,8.5638,19225.1000,30301.3000,-11076.2000,2.5413,4501.3678,4290.4875,8791.8554,124.1130,34591.7875,14723.7322,-19868.0554,6.5368,2.0053,16254.4000,0.0000,16254.4000,0.6721,4506.5613,0.0000,4506.5613,32.8267,0.0000,11747.8387,11747.8387,6.5368,3.4234,64886.8000,0.0000,64886.8000,4.1384,15191.6376,0.0000,15191.6376,202.1138,0.0000,49695.1624,49695.1624,6.5368,2.0053,470.8000,0.0000,470.8000,0.0195,130.5301,0.0000,130.5301,0.9508,0.0000,340.2699,340.2699,6.5368,3.4059,29639.8000,0.0000,29639.8000,1.8840,6888.8159,0.0000,6888.8159,92.0126,0.0000,22750.9841,22750.9841,6.5368,2.0053,1829.7000,0.0000,1829.7000,0.0757,507.2876,0.0000,507.2876,3.6952,0.0000,1322.4124,1322.4124,4.7033,6.5364,4.7033,5.6198,-3.2987,-49479.8188,4.7033,6.5371,6.5364,5.6202,-3.3000,-26399.6210,4.7033,6.5374,6.5366,5.6203,-3.3005,-23103.5349,13.9965,1093.7088,102005.3000,-98982.9747
1250.0000,6.4527,7.6407,23381.7000,26157.8000,-2776.1000,2.6096,5483.2725,3698.4718,9181.7442,127.4495,29856.2718,17898.4275,-11957.8442,6.4527,1.9282,16243.5000,0.0000,16243.5000,0.6724,4509.4297,0.0000,4509.4297,32.8389,0.0000,11734.0703,11734.0703,6.4527,3.3443,75641.2000,0.0000,75641.2000,4.8298,17737.3017,0.0000,17737.3017,235.8781,0.0000,57903.8983,57903.8983,6.4527,1.9282,476.8000,0.0000,476.8000,0.0197,132.3666,0.0000,132.3666,0.9639,0.0000,344.4334,344.4334,6.4527,3.3268,31812.3000,0.0000,31812.3000,2.0244,7404.6749,0.0000,7404.6749,98.8682,0.0000,24407.6251,24407.6251,6.4527,1.9282,1028.9000,0.0000,1028.9000,0.0426,285.6375,0.0000,285.6375,2.0801,0.0000,743.2625,743.2625,4.3382,6.4523,4.3382,5.3952,-4.1580,-62369.4311,4.3382,6.4530,6.4523,5.3956,-4.1593,-33274.5644,4.3382,6.4533,6.4525,5.3957,-4.1599,-29119.3156,15.2978,1195.3888,122426.6000,-124763.3110
1251.0000,6.3847,6.9893,26564.6000,23281.9000,3282.7000,2.6772,6237.6952,3288.0386,9525.7337,130.7483,26569.9386,20326.9048,-6243.0337,6.3847,1.8693,16236.0000,0.0000,16236.0000,0.6732,4512.1217,0.0000,4512.1217,32.8766,0.0000,11723.8783,11723.8783,6.3847,3.2829,71243.8000,0.0000,71243.8000,4.5569,16727.3786,0.0000,16727.3786,222.5523,0.0000,54516.4214,54516.4214,6.3847,1.8693,469.7000,0.0000,469.7000,0.0195,130.5336,0.0000,130.5336,0.9511,0.0000,339.1664,339.1664,6.3847,3.2653,32769.9000,0.0000,32769.9000,2.0890,7636.7015,0.0000,7636.7015,102.0216,0.0000,25133.1985,25133.1985,6.3847,1.8693,428.2000,0.0000,428.2000,0.0178,119.0004,0.0000,119.0004,0.8671,0.0000,309.1996,309.1996,4.1681,6.3843,4.1681,5.2762,-4.2881,-64322.2138,4.1681,6.3850,6.3843,5.2765,-4.2895,-34315.9001,4.1681,6.3852,6.3845,5.2767,-4.2900,-30030.2227,15.0502,1176.0408,124430.3000,-128668.3366
1252.0000,6.3097,6.4380,28961.8000,20586.3000,8375.5000,2.7049,6810.2162,2903.6588,9713.8750,132.1035,23489.9588,22151.5838,-1338.3750,6.3097,1.8022,16254.7000,0.0000,16254.7000,0.6748,4522.5959,0.0000,4522.5959,32.9575,0.0000,11732.1041,11732.1041,6.3097,3.2137,77826.5000,0.0000,77826.5000,4.9850,18298.5611,0.0000,18298.5611,243.4585,0.0000,59527.9389,59527.9389,6.3097,1.8022,478.0000,0.0000,478.0000,0.0198,132.9954,0.0000,132.9954,0.9692,0.0000,345.0046,345.0046,6.3097,3.1960,33650.7000,0.0000,33650.7000,2.1481,7852.3234,0.0000,7852.3234,104.9116,0.0000,25798.3766,25798.3766,6.3097,1.8022,428.2000,0.0000,428.2000,0.0178,119.1394,0.0000,119.1394,0.8682,0.0000,309.0606,309.0606,3.9414,6.3093,3.9414,5.1254,-4.8179,-72268.3259,3.9414,6.3100,6.3093,5.1257,-4.8193,-38554.1420,3.9414,6.3103,6.3095,5.1258,-4.8198,-33738.8112,15.8257,1236.6445,137013.6000,-144561.2790
1253.0000,6.1219,8.0397,22132.4000,33408.5000,-11276.1000,2.8655,5222.8317,4697.3777,9920.2093,139.9459,38105.8777,16909.5683,-21196.3093,6.1219,1.6260,16245.5000,0.0000,16245.5000,0.6754,4533.2987,0.0000,4533.2987,32.9864,0.0000,11712.2013,11712.2013,6.1219,3.0340,72880.8000,0.0000,72880.8000,4.6755,17196.1338,0.0000,17196.1338,228.3422,0.0000,55684.6662,55684.6662,6.1219,1.6260,468.5000,0.0000,468.5000,0.0195,130.7347,0.0000,130.7347,0.9513,0.0000,337.7653,337.7653,6.1219,3.0161,34579.1000,0.0000,34579.1000,2.2108,8095.7517,0.0000,8095.7517,107.9740,0.0000,26483.3483,26483.3483,6.1219,1.6260,1028.9000,0.0000,1028.9000,0.0428,287.1140,0.0000,287.1140,2.0892,0.0000,741.7860,741.7860,4.2987,6.1215,4.2987,5.2101,-3.6874,-55310.7535,4.2987,6.1222,6.1215,5.2104,-3.6888,-29510.2710,4.2987,6.1224,6.1217,5.2105,-3.6893,-25824.9068,15.7342,1229.4937,113926.7000,-110645.9313
1254.0000,6.0196,8.6575,20491.4000,41785.2000,-21293.8000,3.1456,4844.9633,5865.2024,10710.1658,153.6247,47650.4024,15646.4367,-32003.9658,6.0196,1.5428,16233.7000,0.0000,16233.7000,0.6774,4537.2518,0.0000,4537.2518,33.0823,0.0000,11696.4482,11696.4482,6.0196,2.9456,78648.6000,0.0000,78648.6000,5.0652,18592.7182,0.0000,18592.7182,247.3780,0.0000,60055.8818,60055.8818,6.0196,1.5428,639.4000,0.0000,639.4000,0.0267,178.7096,0.0000,178.7096,1.3030,0.0000,460.6904,460.6904,6.0196,2.9277,34501.3000,0.0000,34501.3000,2.2145,8092.1607,0.0000,8092.1607,108.1530,0.0000,26409.1393,26409.1393,6.0196,1.5428,5633.8000,0.0000,5633.8000,0.2351,1574.6237,0.0000,1574.6237,11.4810,0.0000,4059.1763,4059.1763,4.4072,6.0192,4.4072,5.2132,-3.5330,-52995.2526,4.4072,6.0199,6.0192,5.2135,-3.5345,-28275.9913,4.4072,6.0201,6.0195,5.2137,-3.5350,-24745.0552,17.0467,1332.0528,114363.0000,-106016.2990
1255.0000,5.6261,10.9807,10197.8000,98838.8000,-88641.0000,5.0770,2429.2544,13784.7005,16213.9548,247.9527,112623.5005,7768.5456,-104854.9548,5.6261,1.1688,16254.8000,0.0000,16254.8000,0.6796,4571.2585,0.0000,4571.2585,33.1912,0.0000,11683.5415,11683.5415,5.6261,2.5656,47267.4000,0.0000,47267.4000,3.0507,11257.3615,0.0000,11257.3615,148.9904,0.0000,36010.0385,36010.0385,5.6261,1.1688,587.6000,0.0000,587.6000,0.0246,165.2479,0.0000,165.2479,1.1998,0.0000,422.3521,422.3521,5.6261,2.5473,32886.1000,0.0000,32886.1000,2.1153,7767.3932,0.0000,7767.3932,103.3100,0.0000,25118.7068,25118.7068,5.6261,1.1688,19048.3000,0.0000,19048.3000,0.7964,5356.8609,0.0000,5356.8609,38.8953,0.0000,13691.4391,13691.4391,6.0218,5.6257,6.0218,5.8238,0.8972,13457.6135,6.0218,5.6264,5.6257,5.8241,0.8956,7164.5577,6.0218,5.6265,5.6259,5.8242,0.8953,6266.7913,17.6154,1376.4946,27403.2000,26888.9624
1256.0000,5.6344,11.5675,6825.0000,133197.6000,-126372.6000,6.4052,1625.5493,18579.0973,20204.6466,312.8220,151776.6973,5199.4507,-146577.2466,5.6344,1.2112,27616.9000,0.0000,27616.9000,1.1636,7765.5490,0.0000,7765.5490,56.8277,0.0000,19851.3510,19851.3510,5.6344,2.5990,36000.6000,0.0000,36000.6000,2.3428,8572.6700,0.0000,8572.6700,114.4164,0.0000,27427.9300,27427.9300,5.6344,1.2112,1230.7000,0.0000,1230.7000,0.0519,346.0584,0.0000,346.0584,2.5324,0.0000,884.6416,884.6416,5.6344,2.5809,28643.2000,0.0000,28643.2000,1.8577,6764.2548,0.0000,6764.2548,90.7270,0.0000,21878.9452,21878.9452,5.6344,1.2112,20249.6000,0.0000,20249.6000,0.8532,5693.9505,0.0000,5693.9505,41.6679,0.0000,14555.6495,14555.6495,6.9023,5.6340,6.9023,6.2682,3.0999,46497.8318,6.9023,5.6347,5.6340,6.2685,3.0982,24785.2119,6.9023,5.6349,5.6343,6.2686,3.0979,21685.0481,19.0115,1485.5843,-12631.6000,92968.0917
1257.0000,5.5989,11.7146,5180.4000,143764.4000,-138584.0000,6.7771,1234.6813,20041.5463,21276.2276,330.9827,163805.9463,3945.7187,-159860.2276,5.5989,1.1759,33699.3000,0.0000,33699.3000,1.4196,9481.1422,0.0000,9481.1422,69.3322,0.0000,24218.1578,24218.1578,5.5989,5.0131,13049.2000,6327.1000,6722.1000,1.1765,3109.4411,954.3747,4063.8158,57.4580,7281.4747,9939.7589,2658.2842,5.5989,1.1759,2110.1000,0.0000,2110.1000,0.0889,593.6669,0.0000,593.6669,4.3413,0.0000,1516.4331,1516.4331,5.5989,2.5454,24896.1000,0.0000,24896.1000,1.6144,5883.0779,0.0000,5883.0779,78.8442,0.0000,19013.0221,19013.0221,5.5989,1.1759,19448.7000,0.0000,19448.7000,0.8193,5471.8018,0.0000,5471.8018,40.0133,0.0000,13976.8982,13976.8982,7.7452,5.5985,7.7452,6.6718,4.9248,73871.3514,7.7452,5.5992,5.5985,6.6722,4.9231,39384.8252,7.7452,5.5993,5.5987,6.6723,4.9228,34459.9309,17.8437,1394.3322,-51707.7000,147716.1076
1258.0000,5.6461,11.8899,3925.8000,151721.7000,-147795.9000,7.0549,934.8219,21166.9272,22101.7491,344.5505,172888.6272,2990.9781,-169897.6491,5.6461,1.2249,38325.5000,0.0000,38325.5000,1.6156,10774.7011,0.0000,10774.7011,78.9053,0.0000,27550.7989,27550.7989,5.6461,6.4908,6128.2000,6077.1000,51.1000,0.7135,1458.9593,916.8701,2375.8293,34.8473,6993.9701,4669.2407,-2324.7293,5.6461,1.2249,2288.9000,0.0000,2288.9000,0.0965,643.4936,0.0000,643.4936,4.7124,0.0000,1645.4064,1645.4064,5.6461,2.5942,20417.0000,0.0000,20417.0000,1.3249,4820.5866,0.0000,4820.5866,64.7077,0.0000,15596.4134,15596.4134,5.6461,1.2249,17046.1000,0.0000,17046.1000,0.7186,4792.2828,0.0000,4792.2828,35.0948,0.0000,12253.8172,12253.8172,8.2373,5.6457,8.2373,6.9415,5.7597,86395.1141,8.2373,5.6465,5.6457,6.9419,5.7580,46064.3586,8.2373,5.6466,5.6460,6.9420,5.7578,40304.3693,17.2861,1350.7632,-69667.3000,172763.8420
1259.0000,5.7447,12.0519,3297.2000,157888.0000,-154590.8000,7.2939,783.6658,22062.3692,22846.0351,356.2237,179950.3692,2513.5342,-177436.8351,5.7447,1.3167,45251.5000,0.0000,45251.5000,1.9058,12702.1763,0.0000,12702.1763,93.0780,0.0000,32549.3237,32549.3237,5.7447,7.0413,4536.9000,5531.3000,-994.4000,0.5814,1078.1028,834.9213,1913.0241,28.3944,6366.2213,3458.7972,-2907.4241,5.7447,1.3167,2347.4000,0.0000,2347.4000,0.0989,658.9193,0.0000,658.9193,4.8284,0.0000,1688.4807,1688.4807,5.7447,2.6881,15877.4000,0.0000,15877.4000,1.0293,3742.1889,0.0000,3742.1889,50.2703,0.0000,12135.2111,12135.2111,5.7447,1.3167,15444.4000,0.0000,15444.4000,0.6505,4335.2705,0.0000,4335.2705,31.7677,0.0000,11109.1295,11109.1295,8.5003,5.7443,8.5003,7.1223,6.1440,92159.8610,8.5003,5.7451,5.7443,7.1227,6.1423,49138.7538,8.5003,5.7452,5.7446,7.1228,6.1420,42994.2379,17.3397,1354.9496,-76664.5000,184292.8528
1260.0000,5.7880,12.1542,2639.4000,163796.1000,-161156.7000,7.5216,626.8066,22904.0415,23530.8481,367.3406,186700.1415,2012.5934,-184687.5481,5.7880,1.3502,47556.9000,0.0000,47556.9000,1.9991,13340.2516,0.0000,13340.2516,97.6307,0.0000,34216.6484,34216.6484,5.7880,8.7329,2919.4000,7777.6000,-4858.2000,0.5921,693.1703,1174.2388,1867.4091,28.9183,8951.8388,2226.2297,-6725.6091,5.7880,1.3502,2777.6000,0.0000,2777.6000,0.1168,779.1484,0.0000,779.1484,5.7022,0.0000,1998.4516,1998.4516,5.7880,2.7255,12360.6000,2.1000,12358.5000,0.7998,2911.0662,0.3328,2911.3991,39.0601,2.4328,9449.5338,9447.1009,5.7880,1.3502,12441.2000,0.0000,12441.2000,0.5230,3489.8982,0.0000,3489.8982,25.5408,0.0000,8951.3018,8951.3018,8.8582,5.7876,8.8582,7.3229,6.8409,102613.3133,8.8582,5.7883,5.7876,7.3233,6.8392,54713.7609,8.8582,5.7885,5.7878,7.3233,6.8389,47872.3452,17.3284,1354.0624,-90880.7000,205199.4194
1261.0000,5.8151,12.2287,2097.3000,169302.2000,-167204.9000,7.7367,497.8121,23684.4265,24182.2385,377.8489,192986.6265,1599.4879,-191387.1385,5.8151,1.3728,41211.1000,0.0000,41211.1000,1.7308,11555.2766,0.0000,11555.2766,84.5315,0.0000,29655.8234,29655.8234,5.8151,8.4596,4567.4000,10442.2000,-5874.8000,0.8368,1083.9109,1576.7443,2660.6551,40.8685,12018.9443,3483.4891,-8535.4551,5.8151,1.3728,3327.5000,0.0000,3327.5000,0.1398,933.0055,0.0000,933.0055,6.8253,0.0000,2394.4945,2394.4945,5.8151,2.7614,9488.5000,17.4000,9471.1000,0.6143,2233.5789,2.7578,2236.3368,29.9993,20.1578,7254.9211,7234.7632,5.8151,1.3728,10839.4000,0.0000,10839.4000,0.4552,3039.2847,0.0000,3039.2847,22.2336,0.0000,7800.1153,7800.1153,9.2567,5.8147,9.2567,7.5357,7.6428,114641.7609,9.2567,5.8154,5.8147,7.5361,7.6411,61128.7834,9.2567,5.8156,5.8149,7.5361,7.6408,53485.5269,17.2705,1349.5373,-108230.6000,229256.0712
1262.0000,5.9074,12.3639,1598.5000,174755.8000,-173157.3000,7.9518,378.7530,24484.3337,24863.0867,388.3515,199240.1337,1219.7470,-198020.3867,5.9074,1.4603,47563.5000,0.0000,47563.5000,1.9966,13317.1672,0.0000,13317.1672,97.5098,0.0000,34246.3328,34246.3328,5.9074,10.3997,1560.6000,11588.8000,-10028.2000,0.7011,369.7095,1750.6932,2120.4027,34.2426,13339.4932,1190.8905,-12148.6027,5.9074,1.4603,3172.5000,0.0000,3172.5000,0.1332,888.2591,0.0000,888.2591,6.5039,0.0000,2284.2409,2284.2409,5.9074,3.0511,7435.4000,224.7000,7210.7000,0.4927,1747.4180,35.6211,1783.0391,24.0619,260.3211,5687.9820,5427.6609,5.9074,1.4603,9638.1000,0.0000,9638.1000,0.4046,2698.5438,0.0000,2698.5438,19.7590,0.0000,6939.5562,6939.5562,9.4872,5.9070,9.4872,7.6971,8.0645,120967.1145,9.4872,5.9077,5.9070,7.6975,8.0628,64502.2044,9.4872,5.9079,5.9072,7.6976,8.0625,56437.1843,17.5199,1369.0289,-115600.7000,241906.5032
1263.0000,5.9267,12.4104,1240.5000,180224.2000,-178983.7000,8.1790,293.8195,25258.5233,25552.3429,399.4503,205482.7233,946.6805,-204536.0429,5.9267,1.4711,45255.3000,0.0000,45255.3000,1.8963,12667.0623,0.0000,12667.0623,92.6105,0.0000,32588.2377,32588.2377,5.9267,10.5855,1101.1000,9610.7000,-8509.6000,0.5689,260.7579,1452.0101,1712.7680,27.7840,11062.7101,840.3421,-10222.3680,5.9267,1.4711,2091.1000,0.0000,2091.1000,0.0876,585.3037,0.0000,585.3037,4.2792,0.0000,1505.7963,1505.7963,5.9267,3.3719,5720.6000,436.4000,5284.2000,0.3928,1343.9560,69.1843,1413.1403,19.1856,505.5843,4376.6440,3871.0597,5.9267,1.4711,8436.9000,0.0000,8436.9000,0.3535,2361.5077,0.0000,2361.5077,17.2653,0.0000,6075.3923,6075.3923,9.7829,5.9263,9.7829,7.8546,8.5368,128052.1104,9.7829,5.9271,5.9263,7.8550,8.5351,68281.0633,9.7829,5.9272,5.9266,7.8551,8.5348,59743.7007,17.2172,1345.3797,-126425.8000,256076.8743
1264.0000,6.0062,12.4817,1386.3000,184109.0000,-182722.7000,8.3635,327.8588,25836.8108,26164.6696,408.4609,209945.8108,1058.4412,-208887.3696,6.0062,1.5467,42944.0000,0.0000,42944.0000,1.7987,12005.1938,0.0000,12005.1938,87.8475,0.0000,30938.8062,30938.8062,6.0062,10.1985,1692.9000,9760.0000,-8067.1000,0.6149,400.3068,1475.1740,1875.4808,30.0302,11235.1740,1292.5932,-9942.5808,6.0062,1.5467,2013.4000,0.0000,2013.4000,0.0843,562.8553,0.0000,562.8553,4.1187,0.0000,1450.5447,1450.5447,6.0062,3.6227,4488.9000,466.4000,4022.5000,0.3150,1053.1066,73.9534,1127.0600,15.3820,540.3534,3435.7934,2895.4400,6.0062,1.5467,9638.1000,0.0000,9638.1000,0.4037,2694.3754,0.0000,2694.3754,19.7160,0.0000,6943.7246,6943.7246,9.9601,6.0058,9.9601,7.9829,8.8310,132464.6338,9.9601,6.0065,6.0058,7.9833,8.8293,70634.4464,9.9601,6.0067,6.0060,7.9834,8.8290,61802.8518,17.3702,1357.3325,-132171.8000,264901.9320
1265.0000,6.0688,12.5291,1607.9000,187979.3000,-186371.4000,8.5547,379.8157,26407.3588,26787.1746,417.7957,214386.6588,1228.0843,-213158.5746,6.0688,1.6007,36586.9000,0.0000,36586.9000,1.5301,10218.0238,0.0000,10218.0238,74.7275,0.0000,26368.8762,26368.8762,6.0688,9.8520,2846.2000,12277.3000,-9431.1000,0.8196,672.2267,1856.2645,2528.4912,40.0289,14133.5645,2173.9733,-11959.5912,6.0688,1.6007,2611.3000,0.0000,2611.3000,0.1092,729.2863,0.0000,729.2863,5.3335,0.0000,1882.0137,1882.0137,6.0688,4.0260,3357.3000,545.6000,2811.7000,0.2460,786.7578,86.5241,873.2820,12.0153,632.1241,2570.5422,1938.4180,6.0688,1.6007,11239.9000,0.0000,11239.9000,0.4701,3139.0898,0.0000,3139.0898,22.9571,0.0000,8100.8102,8100.8102,10.1984,6.0684,10.1984,8.1334,9.3423,140134.6273,10.1984,6.0692,6.0684,8.1338,9.3406,74725.0966,10.1984,6.0693,6.0687,8.1339,9.3403,65382.2079,17.5945,1374.8593,-142552.7000,280241.9319
1266.0000,6.1583,12.5594,2482.7000,190664.8000,-188182.1000,8.7322,585.4672,26824.5827,27410.0498,426.4684,217489.3827,1897.2328,-215592.1498,6.1583,1.6823,23881.0000,0.0000,23881.0000,0.9975,6660.1943,0.0000,6660.1943,48.7168,0.0000,17220.8057,17220.8057,6.1583,7.9335,9231.1000,13971.2000,-4740.1000,1.3189,2176.5795,2113.3893,4289.9688,64.4113,16084.5893,7054.5205,-9030.0688,6.1583,1.6823,1646.9000,0.0000,1646.9000,0.0688,459.3055,0.0000,459.3055,3.3596,0.0000,1187.5945,1187.5945,6.1583,3.7113,2797.9000,266.1000,2531.8000,0.1944,654.6307,42.2086,696.8393,9.4951,308.3086,2143.2693,1834.9607,6.1583,1.6823,14843.8000,0.0000,14843.8000,0.6200,4139.8012,0.0000,4139.8012,30.2811,0.0000,10703.9988,10703.9988,10.3667,6.1579,10.3667,8.2623,9.6846,145269.6864,10.3667,6.1586,6.1579,8.2626,9.6830,77463.7857,10.3667,6.1588,6.1582,8.2627,9.6826,67778.5278,17.8978,1398.5575,-150018.7000,290511.9999
1267.0000,6.3041,12.1986,6241.9000,115013.2000,-108771.3000,5.5624,1467.9043,16220.8721,17688.7765,271.6578,131234.0721,4773.9957,-126460.0765,6.3041,1.8165,19670.6000,0.0000,19670.6000,0.8202,5473.4866,0.0000,5473.4866,40.0581,0.0000,14197.1134,14197.1134,6.3041,3.2694,18613.1000,122.6000,18490.5000,1.2042,4376.7660,18.5604,4395.3263,58.8107,141.1604,14236.3340,14095.1737,6.3041,1.8165,1362.9000,0.0000,1362.9000,0.0568,379.2368,0.0000,379.2368,2.7755,0.0000,983.6632,983.6632,6.3041,3.7673,3222.0000,264.1000,2957.9000,0.2212,751.9209,41.9071,793.8280,10.8017,306.0071,2470.0791,2164.0720,6.3041,1.8165,17446.6000,0.0000,17446.6000,0.7275,4854.6426,0.0000,4854.6426,35.5290,0.0000,12591.9574,12591.9574,8.7914,6.3037,8.7914,7.5475,4.1221,61831.8500,8.7914,6.3045,6.3037,7.5479,4.1209,32967.0368,8.7914,6.3047,6.3040,7.5481,4.1204,28842.7477,12.8884,1007.1186,-48842.8000,123641.6346
1268.0000,6.2311,11.9929,7457.9000,113762.3000,-106304.4000,5.5835,1756.2933,16024.7226,17781.0158,272.6909,129787.0226,5701.6067,-124085.4158,6.2311,1.7327,19667.1000,0.0000,19667.1000,0.8178,5478.7498,0.0000,5478.7498,39.9383,0.0000,14188.3502,14188.3502,6.2311,3.1416,21076.6000,0.0000,21076.6000,1.3523,4962.8274,0.0000,4962.8274,66.0425,0.0000,16113.7726,16113.7726,6.2311,1.7327,1028.4000,0.0000,1028.4000,0.0428,286.4859,0.0000,286.4859,2.0884,0.0000,741.9141,741.9141,6.2311,3.4640,3990.8000,191.8000,3799.0000,0.2657,932.5371,30.4288,962.9659,12.9777,222.2288,3058.2629,2836.0341,6.2311,1.7327,16645.7000,0.0000,16645.7000,0.6921,4637.0652,0.0000,4637.0652,33.8027,0.0000,12008.6348,12008.6348,8.5470,6.2306,8.5470,7.3888,3.9106,58658.7144,8.5470,6.2314,6.2306,7.3892,3.9093,31274.3361,8.5470,6.2317,6.2309,7.3893,3.9088,27361.8854,13.1313,1026.0972,-44087.6000,117294.9359
1269.0000,6.5446,11.1652,13230.6000,72713.9000,-59483.3000,4.0892,3097.3581,10297.2470,13394.6051,199.7110,83011.1470,10133.2419,-72877.9051,6.5446,2.0441,19661.3000,0.0000,19661.3000,0.8187,5450.4672,0.0000,5450.4672,39.9828,0.0000,14210.8328,14210.8328,6.5446,3.4543,27426.8000,0.0000,27426.8000,1.7624,6420.3694,0.0000,6420.3694,86.0712,0.0000,21006.4306,21006.4306,6.5446,2.0441,1129.7000,0.0000,1129.7000,0.0470,313.1732,0.0000,313.1732,2.2973,0.0000,816.5268,816.5268,6.5446,3.6838,4417.3000,152.6000,4264.7000,0.2913,1026.5178,24.2307,1050.7485,14.2254,176.8307,3390.7822,3213.9515,6.5446,2.0441,15244.2000,0.0000,15244.2000,0.6348,4225.9674,0.0000,4225.9674,31.0003,0.0000,11018.2326,11018.2326,7.3116,6.5442,7.3116,6.9279,1.1312,16968.2314,7.3116,6.5449,6.5442,6.9283,1.1301,9040.5982,7.3116,6.5453,6.5444,6.9284,1.1296,7907.1691,11.4650,895.8913,8243.4000,33915.9986
1270.0000,6.4403,10.7193,15535.6000,69460.8000,-53925.2000,4.0831,3644.1287,9819.0328,13463.1615,199.4118,79279.8328,11891.4713,-67388.3615,6.4403,1.9154,16643.9000,0.0000,16643.9000,0.6889,4621.4816,0.0000,4621.4816,33.6433,0.0000,12022.4184,12022.4184,6.4403,3.3316,29759.5000,0.0000,29759.5000,1.8999,6980.0044,0.0000,6980.0044,92.7864,0.0000,22779.4956,22779.4956,6.4403,1.9154,650.0000,0.0000,650.0000,0.0269,180.4843,0.0000,180.4843,1.3139,0.0000,469.5157,469.5157,6.4403,3.4468,5052.9000,91.8000,4961.1000,0.3265,1176.3775,14.5721,1190.9497,15.9475,106.3721,3876.5225,3770.1503,6.4403,1.9154,12441.2000,0.0000,12441.2000,0.5149,3454.5255,0.0000,3454.5255,25.1481,0.0000,8986.6745,8986.6745,7.1059,6.4398,7.1059,6.7729,0.9687,14530.1097,7.1059,6.4406,6.4398,6.7733,0.9675,7740.2135,7.1059,6.4409,6.4401,6.7734,0.9671,6769.6323,11.3103,883.8027,10530.5000,29039.9555
1271.0000,6.7188,9.9856,20644.1000,55347.4000,-34703.3000,3.7604,4817.0986,7861.5064,12678.6050,183.6504,63208.9064,15827.0014,-47381.9050,6.7188,2.1955,16238.4000,0.0000,16238.4000,0.6734,4489.4256,0.0000,4489.4256,32.8893,0.0000,11748.9744,11748.9744,6.7188,3.6119,59958.7000,0.0000,59958.7000,3.8361,13990.3918,0.0000,13990.3918,187.3481,0.0000,45968.3082,45968.3082,6.7188,2.1955,479.2000,0.0000,479.2000,0.0199,132.4843,0.0000,132.4843,0.9706,0.0000,346.7157,346.7157,6.7188,3.5947,5911.7000,0.0000,5911.7000,0.3769,1369.6061,0.0000,1369.6061,18.4095,0.0000,4542.0939,4542.0939,6.7188,2.1955,10839.4000,0.0000,10839.4000,0.4495,2996.7657,0.0000,2996.7657,21.9542,0.0000,7842.6343,7842.6343,6.0628,6.7184,6.0628,6.3906,-1.1526,-17289.4520,6.0628,6.7191,6.7184,6.3909,-1.1539,-9231.2133,6.0628,6.7194,6.7186,6.3911,-1.1545,-8081.1723,13.6743,1068.5329,58724.1000,-34601.8376
1272.0000,6.6858,9.3708,23352.6000,48381.1000,-25028.5000,3.6065,5452.4813,6868.0872,12320.5685,176.1366,55249.1872,17900.1187,-37349.0685,6.6858,2.1392,16254.5000,0.0000,16254.5000,0.6705,4496.1780,0.0000,4496.1780,32.7472,0.0000,11758.3220,11758.3220,6.6858,3.5616,74045.6000,0.0000,74045.6000,4.7102,17287.9443,0.0000,17287.9443,230.0363,0.0000,56757.6557,56757.6557,6.6858,2.1392,470.0000,0.0000,470.0000,0.0194,130.0073,0.0000,130.0073,0.9469,0.0000,339.9927,339.9927,6.6858,3.5442,6982.2000,0.0000,6982.2000,0.4427,1618.5522,0.0000,1618.5522,21.6183,0.0000,5363.6478,5363.6478,6.6858,2.1392,6034.3000,0.0000,6034.3000,0.2489,1669.1554,0.0000,1669.1554,12.1570,0.0000,4365.1446,4365.1446,5.5834,6.6854,5.5834,6.1344,-2.0610,-30915.1175,5.5834,6.6861,6.6854,6.1347,-2.0623,-16498.4206,5.5834,6.6864,6.6856,6.1349,-2.0629,-14440.0263,14.5472,1136.7417,78758.1000,-61853.5644
1273.0000,6.6266,8.7696,25770.9000,42575.8000,-16804.9000,3.4925,6023.8109,6037.8053,12061.6161,170.5678,48613.6053,19747.0891,-28866.5161,6.6266,2.0845,16244.7000,0.0000,16244.7000,0.6705,4497.5924,0.0000,4497.5924,32.7480,0.0000,11747.1076,11747.1076,6.6266,3.5056,73770.8000,0.0000,73770.8000,4.6959,17242.7376,0.0000,17242.7376,229.3387,0.0000,56528.0624,56528.0624,6.6266,2.0845,477.8000,0.0000,477.8000,0.0197,132.2862,0.0000,132.2862,0.9632,0.0000,345.5138,345.5138,6.6266,3.4882,8277.7000,0.0000,8277.7000,0.5251,1920.8538,0.0000,1920.8538,25.6469,0.0000,6356.8462,6356.8462,6.6266,2.0845,1829.9000,0.0000,1829.9000,0.0755,506.6357,0.0000,506.6357,3.6889,0.0000,1323.2643,1323.2643,5.3293,6.6262,5.3293,5.9777,-2.3710,-35564.5145,5.3293,6.6269,6.6262,5.9781,-2.3722,-18977.7850,5.3293,6.6272,6.6265,5.9782,-2.3727,-16609.1891,14.2189,1111.0885,83796.0000,-71151.4886
1274.0000,6.5900,8.2406,27721.5000,37460.4000,-9738.9000,3.3822,6484.2172,5309.0255,11793.2426,165.1795,42769.4255,21237.2828,-21532.1426,6.5900,2.0540,16237.9000,0.0000,16237.9000,0.6710,4498.2658,0.0000,4498.2658,32.7712,0.0000,11739.6342,11739.6342,6.5900,3.4735,83190.2000,0.0000,83190.2000,5.3019,19457.6252,0.0000,19457.6252,258.9376,0.0000,63732.5748,63732.5748,6.5900,2.0540,468.9000,0.0000,468.9000,0.0194,129.8959,0.0000,129.8959,0.9463,0.0000,339.0041,339.0041,6.5900,3.4560,8714.9000,0.0000,8714.9000,0.5535,2023.6059,0.0000,2023.6059,27.0345,0.0000,6691.2941,6691.2941,6.5900,2.0540,1029.0000,0.0000,1029.0000,0.0425,285.0563,0.0000,285.0563,2.0767,0.0000,743.9437,743.9437,4.9852,6.5896,4.9852,5.7874,-3.0850,-46274.2571,4.9852,6.5903,6.5896,5.7878,-3.0862,-24689.8634,4.9852,6.5906,6.5899,5.7879,-3.0868,-21607.3698,14.9558,1168.6701,99902.0000,-92571.4903
1275.0000,6.5437,7.7769,29435.2000,33542.7000,-4107.5000,3.3111,6891.0603,4750.0171,11641.0774,161.7105,38292.7171,22544.1397,-15748.5774,6.5437,2.0122,16256.2000,0.0000,16256.2000,0.6722,4506.5735,0.0000,4506.5735,32.8311,0.0000,11749.6265,11749.6265,6.5437,3.4303,79124.3000,0.0000,79124.3000,5.0466,18522.5963,0.0000,18522.5963,246.4684,0.0000,60601.7037,60601.7037,6.5437,2.0122,478.4000,0.0000,478.4000,0.0198,132.6229,0.0000,132.6229,0.9662,0.0000,345.7771,345.7771,6.5437,3.4128,8950.5000,0.0000,8950.5000,0.5689,2080.0012,0.0000,2080.0012,27.7863,0.0000,6870.4988,6870.4988,6.5437,2.0122,428.2000,0.0000,428.2000,0.0177,118.7064,0.0000,118.7064,0.8648,0.0000,309.4936,309.4936,4.8184,6.5433,4.8184,5.6809,-3.2057,-48085.3022,4.8184,6.5440,6.5433,5.6812,-3.2069,-25655.4862,4.8184,6.5443,6.5436,5.6813,-3.2074,-22452.0377,14.4546,1129.5054,101130.1000,-96192.8261
1276.0000,6.4916,7.3363,31377.2000,30441.2000,936.0000,3.2915,7352.9156,4306.9644,11659.8799,160.7503,34748.1644,24024.2844,-10723.8799,6.4916,1.9654,16246.7000,0.0000,16246.7000,0.6724,4507.5904,0.0000,4507.5904,32.8410,0.0000,11739.1096,11739.1096,6.4916,3.3821,88777.2000,0.0000,88777.2000,5.6677,20802.4948,0.0000,20802.4948,276.8014,0.0000,67974.7052,67974.7052,6.4916,1.9654,467.8000,0.0000,467.8000,0.0194,129.7895,0.0000,129.7895,0.9456,0.0000,338.0105,338.0105,6.4916,3.3646,9492.9000,0.0000,9492.9000,0.6040,2208.0701,0.0000,2208.0701,29.4984,0.0000,7284.8299,7284.8299,6.4916,1.9654,428.2000,0.0000,428.2000,0.0177,118.8026,0.0000,118.8026,0.8656,0.0000,309.3974,309.3974,4.5502,6.4912,4.5502,5.5207,-3.8453,-57680.1100,4.5502,6.4919,6.4912,5.5210,-3.8466,-30773.0727,4.5502,6.4921,6.4915,5.5212,-3.8472,-26930.1331,15.4091,1204.0853,116348.8000,-115383.3158
1277.0000,6.2719,8.5638,26045.6000,45816.1000,-19770.5000,3.6604,6128.8581,6458.1587,12587.0169,178.7669,52274.2587,19916.7419,-32357.5169,6.2719,1.7562,16235.8000,0.0000,16235.8000,0.6727,4519.9975,0.0000,4519.9975,32.8517,0.0000,11715.8025,11715.8025,6.2719,3.1697,84430.7000,0.0000,84430.7000,5.3960,19865.3765,0.0000,19865.3765,263.5333,0.0000,64565.3235,64565.3235,6.2719,1.7562,479.3000,0.0000,479.3000,0.0199,133.4357,0.0000,133.4357,0.9698,0.0000,345.8643,345.8643,6.2719,3.1519,9925.8000,0.0000,9925.8000,0.6322,2317.7082,0.0000,2317.7082,30.8768,0.0000,7608.0918,7608.0918,6.2719,1.7562,1029.0000,0.0000,1029.0000,0.0426,286.4705,0.0000,286.4705,2.0821,0.0000,742.5295,742.5295,4.9631,6.2716,4.9631,5.6173,-2.6303,-39454.0529,4.9631,6.2722,6.2716,5.6177,-2.6316,-21052.7831,4.9631,6.2724,6.2718,5.6178,-2.6321,-18424.3793,15.6357,1221.7936,92330.1000,-78931.2153
1278.0000,6.2059,8.8503,25603.1000,52298.0000,-26694.9000,3.9307,6032.2575,7363.6580,13395.9155,191.9698,59661.6580,19570.8425,-40090.8155,6.2059,1.7110,16256.4000,0.0000,16256.4000,0.6764,4530.3962,0.0000,4530.3962,33.0326,0.0000,11726.0038,11726.0038,6.2059,3.1189,92703.2000,0.0000,92703.2000,5.9518,21838.7769,0.0000,21838.7769,290.6756,0.0000,70864.4231,70864.4231,6.2059,1.7110,637.6000,0.0000,637.6000,0.0265,177.6888,0.0000,177.6888,1.2956,0.0000,459.9112,459.9112,6.2059,3.1012,9477.8000,0.0000,9477.8000,0.6064,2215.6785,0.0000,2215.6785,29.6179,0.0000,7262.1215,7262.1215,6.2059,1.7110,5634.4000,0.0000,5634.4000,0.2344,1570.2163,0.0000,1570.2163,11.4490,0.0000,4064.1837,4064.1837,4.9741,6.2055,4.9741,5.5898,-2.7135,-40702.2164,4.9741,6.2062,6.2055,5.5901,-2.7149,-21719.0494,4.9741,6.2064,6.2057,5.5902,-2.7154,-19007.5829,17.1394,1339.2972,98014.5000,-81428.8487
1279.0000,5.7886,10.9056,13700.8000,107929.3000,-94228.5000,5.7039,3253.6356,15092.1994,18345.8349,278.5677,123021.4994,10447.1644,-112574.3349,5.7886,1.3108,16248.8000,0.0000,16248.8000,0.6769,4557.9267,0.0000,4557.9267,33.0593,0.0000,11690.8733,11690.8733,5.7886,2.7134,56353.1000,0.0000,56353.1000,3.6230,13380.0833,0.0000,13380.0833,176.9409,0.0000,42973.0167,42973.0167,5.7886,1.3108,579.6000,0.0000,579.6000,0.0241,162.5827,0.0000,162.5827,1.1792,0.0000,417.0173,417.0173,5.7886,2.6952,8238.1000,0.0000,8238.1000,0.5278,1940.1467,0.0000,1940.1467,25.7792,0.0000,6297.9533,6297.9533,5.7886,1.3108,19050.3000,0.0000,19050.3000,0.7936,5343.7714,0.0000,5343.7714,38.7592,0.0000,13706.5286,13706.5286,6.6450,5.7883,6.6450,6.2166,1.8751,28126.2614,6.6450,5.7890,5.7883,6.2170,1.8736,14988.8617,6.6450,5.7891,5.7885,6.2170,1.8733,13113.3512,17.0241,1330.2852,6241.4000,56228.4743
1280.0000,5.8064,11.5139,10075.6000,142405.1000,-132329.5000,7.0247,2391.9246,19918.8502,22310.7747,343.0727,162323.9502,7683.6754,-154640.2747,5.8064,1.3643,27615.6000,0.0000,27615.6000,1.1598,7744.2571,0.0000,7744.2571,56.6439,0.0000,19871.3429,19871.3429,5.8064,2.7575,43540.4000,0.0000,43540.4000,2.8238,10334.4674,0.0000,10334.4674,137.9075,0.0000,33205.9326,33205.9326,5.8064,1.3643,1239.4000,0.0000,1239.4000,0.0521,347.5656,0.0000,347.5656,2.5422,0.0000,891.8344,891.8344,5.8064,2.7395,6373.6000,0.0000,6373.6000,0.4120,1500.5675,0.0000,1500.5675,20.1194,0.0000,4873.0325,4873.0325,5.8064,1.3643,20251.7000,0.0000,20251.7000,0.8505,5679.1948,0.0000,5679.1948,41.5394,0.0000,14572.5052,14572.5052,7.5153,5.8060,7.5153,6.6607,4.0621,60931.8177,7.5153,5.8067,5.8060,6.6610,4.0606,32484.4417,7.5153,5.8068,5.8063,6.6611,4.0603,28422.1710,18.4842,1444.3806,-33308.8000,121838.4304
1281.0000,5.7701,11.6538,8404.9000,152051.1000,-143646.2000,7.3545,1996.6813,21255.5113,23252.1926,359.1826,173306.6113,6408.2187,-166898.3926,5.7701,1.3275,33706.1000,0.0000,33706.1000,1.4151,9457.5998,0.0000,9457.5998,69.1125,0.0000,24248.5002,24248.5002,5.7701,4.3968,20515.0000,6032.6000,14482.4000,1.6423,4872.6432,910.7034,5783.3465,80.2072,6943.3034,15642.3568,8699.0535,5.7701,1.3275,2108.5000,0.0000,2108.5000,0.0885,591.6243,0.0000,591.6243,4.3234,0.0000,1516.8757,1516.8757,5.7701,2.7217,5398.1000,14.2000,5383.9000,0.3496,1271.7202,2.2505,1273.9707,17.0719,16.4505,4126.3798,4109.9293,5.7701,1.3275,19450.8000,0.0000,19450.8000,0.8166,5457.7030,0.0000,5457.7030,39.8828,0.0000,13993.0970,13993.0970,8.3109,5.7697,8.3109,7.0403,5.7174,85760.3145,8.3109,5.7704,5.7697,7.0406,5.7158,45726.7214,8.3109,5.7705,5.7700,7.0407,5.7156,40009.3266,17.5000,1367.4728,-68514.5000,171496.3625
1282.0000,5.8681,11.8422,7568.7000,158534.1000,-150965.4000,7.5928,1794.6877,22197.2561,23991.9439,370.8219,180731.3561,5774.0123,-174957.3439,5.8681,1.4259,38323.8000,0.0000,38323.8000,1.6101,10736.7793,0.0000,10736.7793,78.6367,0.0000,27587.0207,27587.0207,5.8681,4.7055,16339.9000,5575.9000,10764.0000,1.3488,3873.8250,842.1701,4715.9951,65.8717,6418.0701,12466.0750,6048.0049,5.8681,1.4259,2289.1000,0.0000,2289.1000,0.0962,641.3133,0.0000,641.3133,4.6970,0.0000,1647.7867,1647.7867,5.8681,3.3937,3798.6000,333.3000,3465.3000,0.2640,893.3442,52.8328,946.1770,12.8913,386.1328,2905.2558,2519.1230,5.8681,1.4259,17047.9000,0.0000,17047.9000,0.7163,4776.1323,0.0000,4776.1323,34.9806,0.0000,12271.7677,12271.7677,8.6526,5.8677,8.6526,7.2601,6.2450,93674.7378,8.6526,5.8684,5.8677,7.2605,6.2435,49947.8451,8.6526,5.8685,5.8679,7.2605,6.2432,43702.5614,17.4422,1362.9583,-79075.3000,187325.1443
1283.0000,5.9674,12.0195,6755.2000,164162.6000,-157407.4000,7.7979,1598.7752,23022.8812,24621.6564,380.8382,187185.4812,5156.4248,-182029.0564,5.9674,1.5140,45254.9000,0.0000,45254.9000,1.8977,12658.9000,0.0000,12658.9000,92.6808,0.0000,32596.0000,32596.0000,5.9674,4.9269,13391.1000,4961.9000,8429.2000,1.1239,3168.8008,749.8141,3918.6149,54.8912,5711.7141,10222.2992,4510.5851,5.9674,1.5140,2341.8000,0.0000,2341.8000,0.0982,655.0586,0.0000,655.0586,4.7959,0.0000,1686.7414,1686.7414,5.9674,5.6624,2021.6000,1139.2000,882.4000,0.1931,474.5982,180.6183,655.2165,9.4316,1319.8183,1547.0018,227.1835,5.9674,1.5140,15446.0000,0.0000,15446.0000,0.6477,4320.6232,0.0000,4320.6232,31.6330,0.0000,11125.3768,11125.3768,8.8753,5.9670,8.8753,7.4211,6.5950,98924.5549,8.8753,5.9677,5.9670,7.4215,6.5935,52747.6535,8.8753,5.9678,5.9672,7.4215,6.5932,46152.2131,17.6379,1378.2498,-85053.1000,197824.4215
1284.0000,6.0125,12.1459,5810.7000,169312.1000,-163501.4000,7.9739,1374.0619,23762.7670,25136.8289,389.4330,193074.8670,4436.6381,-188638.2289,6.0125,1.5493,47568.4000,0.0000,47568.4000,1.9909,13296.6601,0.0000,13296.6601,97.2303,0.0000,34271.7399,34271.7399,6.0125,6.1555,10072.3000,7171.1000,2901.2000,1.0222,2381.4367,1083.9107,3465.3474,49.9210,8255.0107,7690.8633,-564.1474,6.0125,1.5493,2781.1000,0.0000,2781.1000,0.1164,777.3930,0.0000,777.3930,5.6846,0.0000,2003.7070,2003.7070,6.0125,7.8302,1226.7000,1931.3000,-704.6000,0.1852,287.7547,306.2356,593.9904,9.0458,2237.5356,938.9453,-1298.5904,6.0125,1.5493,12442.5000,0.0000,12442.5000,0.5208,3478.0168,0.0000,3478.0168,25.4326,0.0000,8964.4832,8964.4832,9.2016,6.0121,9.2016,7.6068,7.2639,108958.1721,9.2016,6.0128,6.0121,7.6072,7.2624,58098.8160,9.2016,6.0129,6.0123,7.6072,7.2621,50834.4968,17.7140,1384.1933,-98512.8000,217891.4848
1285.0000,6.0785,12.2563,5333.5000,173764.1000,-168430.6000,8.1461,1259.6409,24414.3256,25673.9665,397.8417,198178.4256,4073.8591,-194104.5665,6.0785,1.6096,41210.4000,0.0000,41210.4000,1.7232,11507.5415,0.0000,11507.5415,84.1605,0.0000,29702.8585,29702.8585,6.0785,6.3153,13099.4000,9764.0000,3335.4000,1.3513,3093.3064,1476.3424,4569.6488,65.9945,11240.3424,10006.0936,-1234.2488,6.0785,1.6096,3326.8000,0.0000,3326.8000,0.1391,928.9715,0.0000,928.9715,6.7940,0.0000,2397.8285,2397.8285,6.0785,9.7131,547.9000,2357.3000,-1809.4000,0.1649,128.3743,373.8415,502.2158,8.0533,2731.1415,419.5257,-2311.6158,6.0785,1.6096,10840.6000,0.0000,10840.6000,0.4533,3027.1158,0.0000,3027.1158,22.1388,0.0000,7813.4842,7813.4842,9.4928,6.0781,9.4928,7.7854,7.8876,118314.6940,9.4928,6.0788,6.0781,7.7858,7.8861,63088.8036,9.4928,6.0789,6.0784,7.7858,7.8858,55200.7393,17.9669,1403.9588,-111526.8000,236604.2369
1286.0000,6.1670,12.3685,5113.5000,177969.0000,-172855.5000,8.3239,1205.6610,25042.0487,26247.7097,406.5280,203011.0487,3907.8390,-199103.2097,6.1670,1.6899,47572.7000,0.0000,47572.7000,1.9867,13265.7966,0.0000,13265.7966,97.0292,0.0000,34306.9034,34306.9034,6.1670,7.5976,8506.6000,11008.0000,-2501.4000,1.1186,2005.4248,1665.2319,3670.6567,54.6289,12673.2319,6501.1752,-6172.0567,6.1670,1.6899,3176.8000,0.0000,3176.8000,0.1327,885.8606,0.0000,885.8606,6.4794,0.0000,2290.9394,2290.9394,6.1670,7.3607,1004.2000,1177.7000,-173.5000,0.1293,234.9188,186.8102,421.7290,6.3138,1364.5102,769.2812,-595.2290,6.1670,1.6899,9639.2000,0.0000,9639.2000,0.4026,2687.9212,0.0000,2687.9212,19.6601,0.0000,6951.2788,6951.2788,9.6469,6.1666,9.6469,7.9067,8.1169,121753.4639,9.6469,6.1673,6.1666,7.9071,8.1154,64922.8678,9.6469,6.1674,6.1668,7.9071,8.1151,56805.4499,18.1406,1417.5343,-115141.7000,243481.7815
1287.0000,6.2097,12.4239,5013.0000,181823.9000,-176810.9000,8.4944,1181.0104,25602.7883,26783.7987,414.8540,207426.6883,3831.9896,-203594.6987,6.2097,1.7238,45251.7000,0.0000,45251.7000,1.8866,12610.1680,0.0000,12610.1680,92.1371,0.0000,32641.5320,32641.5320,6.2097,7.2312,8276.9000,8895.4000,-618.5000,0.9934,1949.7111,1345.9635,3295.6747,48.5173,10241.3635,6327.1889,-3914.1747,6.2097,1.7238,2087.1000,0.0000,2087.1000,0.0870,581.6065,0.0000,581.6065,4.2495,0.0000,1505.4935,1505.4935,6.2097,5.2561,1994.9000,777.5000,1217.4000,0.1707,466.3276,123.3425,589.6701,8.3355,900.8425,1528.5724,627.7299,6.2097,1.7238,8437.7000,0.0000,8437.7000,0.3518,2351.3109,0.0000,2351.3109,17.1800,0.0000,6086.3891,6086.3891,9.8151,6.2093,9.8151,8.0122,8.3332,124998.1658,9.8151,6.2100,6.2093,8.0125,8.3317,66653.5759,9.8151,6.2101,6.2096,8.0126,8.3314,58319.7868,17.9758,1404.6563,-120435.5000,249971.5285
1288.0000,6.3083,12.5097,5294.7000,185136.1000,-179841.4000,8.6625,1245.0553,26112.4566,27357.5118,423.0620,211248.5566,4049.6447,-207198.9118,6.3083,1.8160,42945.4000,0.0000,42945.4000,1.7889,11949.1035,0.0000,11949.1035,87.3690,0.0000,30996.2965,30996.2965,6.3083,7.0531,9402.3000,8905.6000,496.7000,1.0659,2210.7283,1348.2457,3558.9740,52.0553,10253.8457,7191.5717,-3062.2740,6.3083,1.8160,2020.0000,0.0000,2020.0000,0.0841,562.0436,0.0000,562.0436,4.1095,0.0000,1457.9564,1457.9564,6.3083,4.1944,3445.7000,523.8000,2921.9000,0.2496,804.0678,83.1168,887.1846,12.1882,606.9168,2641.6322,2034.7154,6.3083,1.8160,9639.2000,0.0000,9639.2000,0.4015,2682.0055,0.0000,2682.0055,19.6102,0.0000,6957.1945,6957.1945,9.8804,6.3079,9.8804,8.0942,8.4416,126623.5409,9.8804,6.3085,6.3079,8.0945,8.4401,67520.4356,9.8804,6.3087,6.3081,8.0946,8.4397,59078.2066,18.3788,1436.1458,-121818.2000,253222.1832
1289.0000,6.3852,12.5569,5809.5000,188168.1000,-182358.6000,8.8344,1364.1297,26574.6798,27938.8095,431.4576,214742.7798,4445.3703,-210297.4095,6.3852,1.8823,36591.2000,0.0000,36591.2000,1.5214,10168.9276,0.0000,10168.9276,74.3004,0.0000,26422.2724,26422.2724,6.3852,7.2831,11299.7000,11479.3000,-179.6000,1.3198,2653.0401,1738.6446,4391.6846,64.4584,13217.9446,8646.6599,-4571.2846,6.3852,1.8823,2610.7000,0.0000,2610.7000,0.1085,725.5302,0.0000,725.5302,5.3012,0.0000,1885.1698,1885.1698,6.3852,3.9885,4225.7000,446.0000,3779.7000,0.2947,984.7493,70.7862,1055.5355,14.3926,516.7862,3240.9507,2724.1645,6.3852,1.8823,11241.1000,0.0000,11241.1000,0.4674,3123.9733,0.0000,3123.9733,22.8257,0.0000,8117.1267,8117.1267,10.0164,6.3848,10.0164,8.2006,8.7868,131802.3293,10.0164,6.3854,6.3848,8.2009,8.7853,70282.4212,10.0164,6.3856,6.3850,8.2010,8.7850,61494.9719,18.8193,1470.5662,-128315.5000,263579.7224
1290.0000,6.4430,12.5831,6377.0000,191242.1000,-184865.1000,9.0106,1495.7533,27035.3767,28531.1300,440.0650,218277.4767,4881.2467,-213396.2300,6.4430,1.9318,23888.0000,0.0000,23888.0000,0.9917,6632.6589,0.0000,6632.6589,48.4341,0.0000,17255.3411,17255.3411,6.4430,6.8170,16902.7000,13466.9000,3435.8000,1.7807,3964.2793,2040.3641,6004.6434,86.9654,15507.2641,12938.4207,-2568.8434,6.4430,1.9318,1647.6000,0.0000,1647.6000,0.0684,457.4669,0.0000,457.4669,3.3406,0.0000,1190.1331,1190.1331,6.4430,3.8861,3682.7000,298.1000,3384.6000,0.2515,857.3373,47.3201,904.6574,12.2816,345.4201,2825.3627,2479.9426,6.4430,1.9318,14845.3000,0.0000,14845.3000,0.6163,4121.8943,0.0000,4121.8943,30.0996,0.0000,10723.4057,10723.4057,10.2001,6.4426,10.2001,8.3213,9.2166,138249.5175,10.2001,6.4432,6.4426,8.3216,9.2151,73720.9699,10.2001,6.4434,6.4428,8.3217,9.2148,64503.7638,19.0788,1490.8469,-137663.8000,276474.2513
1291.0000,6.5432,12.0852,10073.9000,117539.9000,-107466.0000,5.9165,2358.4204,16644.7912,19003.2116,288.9533,134184.6912,7715.4796,-126469.2116,6.5432,2.0244,19663.8000,0.0000,19663.8000,0.8154,5451.2815,0.0000,5451.2815,39.8251,0.0000,14212.5185,14212.5185,6.5432,3.4686,24407.8000,100.2000,24307.6000,1.5667,5713.8007,15.1902,5728.9909,76.5145,115.3902,18693.9993,18578.6091,6.5432,2.0244,1354.1000,0.0000,1354.1000,0.0562,375.3893,0.0000,375.3893,2.7425,0.0000,978.7107,978.7107,6.5432,4.2367,3280.9000,399.0000,2881.9000,0.2311,762.4538,63.3552,825.8090,11.2874,462.3552,2518.4462,2056.0910,6.5432,2.0244,17448.4000,0.0000,17448.4000,0.7236,4837.1189,0.0000,4837.1189,35.3383,0.0000,12611.2811,12611.2811,8.7164,6.5428,8.7164,7.6296,3.9023,58533.9701,8.7164,6.5434,6.5428,7.6299,3.9011,31209.0887,8.7164,6.5437,6.5430,7.6300,3.9007,27304.6868,13.9643,1091.1865,-41810.2000,117047.7456
1292.0000,6.4386,11.8915,10879.9000,115863.8000,-104983.9000,5.8916,2552.1399,16378.1234,18930.2633,287.7385,132241.9234,8327.7601,-123914.1633,6.4386,1.9139,19666.5000,0.0000,19666.5000,0.8140,5460.9057,0.0000,5460.9057,39.7542,0.0000,14205.5943,14205.5943,6.4386,3.3300,25705.0000,0.0000,25705.0000,1.6411,6029.2242,0.0000,6029.2242,80.1474,0.0000,19675.7758,19675.7758,6.4386,1.9139,1032.3000,0.0000,1032.3000,0.0427,286.6444,0.0000,286.6444,2.0867,0.0000,745.6556,745.6556,6.4386,3.9584,3832.4000,360.7000,3471.7000,0.2637,892.2567,57.2565,949.5132,12.8770,417.9565,2940.1433,2522.1868,6.4386,1.9139,16647.5000,0.0000,16647.5000,0.6890,4622.6033,0.0000,4622.6033,33.6515,0.0000,12024.8967,12024.8967,8.5128,6.4382,8.5128,7.4755,3.7377,56065.0099,8.5128,6.4388,6.4382,7.4758,3.7365,29892.1225,8.5128,6.4391,6.4384,7.4759,3.7361,26152.6705,14.0132,1095.0127,-38460.9000,112109.8029
1293.0000,6.7124,10.8997,17549.6000,74472.1000,-56922.5000,4.4330,4095.5176,10576.7963,14672.3138,216.4985,85048.8963,13454.0824,-71594.8138,6.7124,2.1894,19675.5000,0.0000,19675.5000,0.8160,5440.2171,0.0000,5440.2171,39.8522,0.0000,14235.2829,14235.2829,6.7124,3.6058,30521.3000,0.0000,30521.3000,1.9528,7122.4944,0.0000,7122.4944,95.3708,0.0000,23398.8056,23398.8056,6.7124,2.1894,1135.4000,0.0000,1135.4000,0.0471,313.9347,0.0000,313.9347,2.2997,0.0000,821.4653,821.4653,6.7124,4.0266,4739.8000,295.5000,4444.3000,0.3185,1098.2262,46.9453,1145.1714,15.5538,342.4453,3641.5738,3299.1286,6.7124,2.1894,15245.8000,0.0000,15245.8000,0.6323,4215.4183,0.0000,4215.4183,30.8799,0.0000,11030.3817,11030.3817,7.3072,6.7120,7.3072,7.0096,0.9410,14115.7112,7.3072,6.7127,6.7120,7.0099,0.9400,7520.2996,7.3072,6.7130,6.7123,7.0101,0.9396,6577.0798,12.2994,961.0918,14099.8000,28213.0906
1294.0000,6.5958,10.4895,19585.4000,70995.2000,-51409.8000,4.3982,4580.6428,10062.6931,14643.3359,214.8033,81057.8931,15004.7572,-66053.1359,6.5958,2.0522,16636.4000,0.0000,16636.4000,0.6864,4608.2491,0.0000,4608.2491,33.5207,0.0000,12028.1509,12028.1509,6.5958,3.4736,31913.8000,0.0000,31913.8000,2.0304,7463.6254,0.0000,7463.6254,99.1591,0.0000,24450.1746,24450.1746,6.5958,2.0522,648.0000,0.0000,648.0000,0.0267,179.4947,0.0000,179.4947,1.3057,0.0000,468.5053,468.5053,6.5958,3.7163,5711.4000,205.5000,5505.9000,0.3734,1326.0577,32.6354,1358.6932,18.2374,238.1354,4385.3423,4147.2068,6.5958,2.0522,12442.5000,0.0000,12442.5000,0.5133,3446.5473,0.0000,3446.5473,25.0704,0.0000,8995.9527,8995.9527,7.1113,6.5954,7.1113,6.8533,0.7987,11981.1515,7.1113,6.5960,6.5954,6.8536,0.7977,6381.9316,7.1113,6.5963,6.5956,6.8538,0.7973,5581.3653,12.0427,941.0316,15736.8000,23944.4484
1295.0000,6.8196,9.7709,24534.7000,57066.2000,-32531.5000,4.0731,5714.1117,8119.8753,13833.9871,198.9245,65186.0753,18820.5883,-46365.4871,6.8196,2.2801,16255.8000,0.0000,16255.8000,0.6722,4487.2229,0.0000,4487.2229,32.8267,0.0000,11768.5771,11768.5771,6.8196,3.7010,59965.3000,0.0000,59965.3000,3.8242,13965.7811,0.0000,13965.7811,186.7669,0.0000,45999.5189,45999.5189,6.8196,2.2801,472.9000,0.0000,472.9000,0.0196,130.5385,0.0000,130.5385,0.9550,0.0000,342.3615,342.3615,6.8196,3.7228,7096.3000,37.4000,7058.9000,0.4531,1641.1540,5.9437,1647.0977,22.1278,43.3437,5455.1460,5411.8023,6.8196,2.2801,10840.6000,0.0000,10840.6000,0.4482,2992.4205,0.0000,2992.4205,21.8913,0.0000,7848.1795,7848.1795,6.1365,6.8193,6.1365,6.4779,-1.2496,-18744.4183,6.1365,6.8199,6.8193,6.4782,-1.2507,-10005.6397,6.1365,6.8201,6.8195,6.4783,-1.2512,-8758.4473,14.2355,1112.3814,62062.0000,-37508.5053
