Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1296.0000,6.7747,9.2343,26666.5000,50194.6000,-23528.1000,3.8877,6215.8363,7136.5397,13352.3759,189.8707,57331.1397,20450.6637,-36880.4759,6.7747,2.2171,16243.5000,0.0000,16243.5000,0.6688,4486.9445,0.0000,4486.9445,32.6624,0.0000,11756.5555,11756.5555,6.7747,3.6425,73181.6000,0.0000,73181.6000,4.6455,17058.0183,0.0000,17058.0183,226.8807,0.0000,56123.5817,56123.5817,6.7747,2.2171,477.3000,0.0000,477.3000,0.0197,131.8447,0.0000,131.8447,0.9598,0.0000,345.4553,345.4553,6.7747,3.6252,8670.6000,0.0000,8670.6000,0.5486,2006.8148,0.0000,2006.8148,26.7903,0.0000,6663.7852,6663.7852,6.7747,2.2171,6034.9000,0.0000,6034.9000,0.2485,1667.0214,0.0000,1667.0214,12.1350,0.0000,4367.8786,4367.8786,5.6781,6.7744,5.6781,6.2263,-2.1182,-31772.7421,5.6781,6.7750,6.7744,6.2265,-2.1193,-16954.1156,5.6781,6.7752,6.7746,6.2267,-2.1198,-14838.3571,15.0281,1174.3172,81079.8000,-63565.2148
1297.0000,6.7071,8.7435,28307.7000,44740.9000,-16433.2000,3.7423,6606.7723,6353.6808,12960.4531,182.7690,51094.5808,21700.9277,-29393.6531,6.7071,2.1552,16240.4000,0.0000,16240.4000,0.6692,4490.7908,0.0000,4490.7908,32.6840,0.0000,11749.6092,11749.6092,6.7071,3.5790,71383.7000,0.0000,71383.7000,4.5356,16659.8412,0.0000,16659.8412,221.5112,0.0000,54723.8588,54723.8588,6.7071,2.1552,469.2000,0.0000,469.2000,0.0193,129.7431,0.0000,129.7431,0.9443,0.0000,339.4569,339.4569,6.7071,3.5616,10280.2000,0.0000,10280.2000,0.6510,2382.1746,0.0000,2382.1746,31.7930,0.0000,7898.0254,7898.0254,6.7071,2.1552,1830.0000,0.0000,1830.0000,0.0754,506.0311,0.0000,506.0311,3.6829,0.0000,1323.9689,1323.9689,5.4596,6.7068,5.4596,6.0832,-2.3314,-34971.6512,5.4596,6.7074,6.7068,6.0835,-2.3325,-18659.8242,5.4596,6.7076,6.7070,6.0836,-2.3329,-16330.5193,14.5393,1136.1225,83770.3000,-69961.9947
1298.0000,6.6642,8.3449,29566.1000,40429.1000,-10863.0000,3.6262,6906.0403,5737.0946,12643.1349,177.0978,46166.1946,22660.0597,-23506.1349,6.6642,2.1192,16257.1000,0.0000,16257.1000,0.6708,4498.4028,0.0000,4498.4028,32.7597,0.0000,11758.6972,11758.6972,6.6642,3.5411,78977.2000,0.0000,78977.2000,5.0251,18446.7581,0.0000,18446.7581,245.4163,0.0000,60530.4419,60530.4419,6.6642,2.1192,478.5000,0.0000,478.5000,0.0197,132.4028,0.0000,132.4028,0.9642,0.0000,346.0972,346.0972,6.6642,3.5237,11613.0000,0.0000,11613.0000,0.7364,2693.0417,0.0000,2693.0417,35.9649,0.0000,8919.9583,8919.9583,6.6642,2.1192,1029.0000,0.0000,1029.0000,0.0425,284.7283,0.0000,284.7283,2.0735,0.0000,744.2717,744.2717,5.1581,6.6639,5.1581,5.9110,-2.9390,-44085.5598,5.1581,6.6644,6.6639,5.9112,-2.9401,-23520.6651,5.1581,6.6647,6.6641,5.9114,-2.9405,-20583.8115,15.1810,1186.2633,97491.8000,-88190.0364
1299.0000,6.6149,8.0196,30351.4000,37092.9000,-6741.5000,3.5248,7096.0443,5259.1942,12355.2386,172.1466,42352.0942,23255.3557,-19096.7386,6.6149,2.0750,16246.1000,0.0000,16246.1000,0.6709,4498.7994,0.0000,4498.7994,32.7643,0.0000,11747.3006,11747.3006,6.6149,3.4955,72828.9000,0.0000,72828.9000,4.6380,17026.3013,0.0000,17026.3013,226.5113,0.0000,55802.5987,55802.5987,6.6149,2.0750,468.1000,0.0000,468.1000,0.0193,129.6242,0.0000,129.6242,0.9440,0.0000,338.4758,338.4758,6.6149,3.4780,12707.0000,0.0000,12707.0000,0.8065,2949.2870,0.0000,2949.2870,39.3878,0.0000,9757.7130,9757.7130,6.6149,2.0750,428.3000,0.0000,428.3000,0.0177,118.6030,0.0000,118.6030,0.8638,0.0000,309.6970,309.6970,5.0380,6.6146,5.0380,5.8263,-2.9424,-44135.2871,5.0380,6.6151,6.6146,5.8265,-2.9434,-23546.8742,5.0380,6.6153,6.6148,5.8267,-2.9438,-20606.4575,14.5158,1134.2828,95936.9000,-88288.6189
1300.0000,6.5786,7.6981,31237.2000,33967.6000,-2730.4000,3.4395,7308.1279,4813.0687,12121.1966,167.9789,38780.6687,23929.0721,-14851.5966,6.5786,2.0439,16238.3000,0.0000,16238.3000,0.6712,4499.1736,0.0000,4499.1736,32.7794,0.0000,11739.1264,11739.1264,6.5786,3.4630,79211.3000,0.0000,79211.3000,5.0496,18530.9230,0.0000,18530.9230,246.6126,0.0000,60680.3770,60680.3770,6.5786,2.0439,479.4000,0.0000,479.4000,0.0198,132.8282,0.0000,132.8282,0.9677,0.0000,346.5718,346.5718,6.5786,3.4455,14103.5000,0.0000,14103.5000,0.8960,3275.4983,0.0000,3275.4983,43.7610,0.0000,10828.0017,10828.0017,6.5786,2.0439,428.3000,0.0000,428.3000,0.0177,118.6698,0.0000,118.6698,0.8646,0.0000,309.6302,309.6302,4.8049,6.5783,4.8049,5.6916,-3.4520,-51779.9101,4.8049,6.5788,6.5783,5.6919,-3.4530,-27624.1217,4.8049,6.5791,6.5785,5.6920,-3.4535,-24174.1613,15.1407,1183.1142,107730.4000,-103578.1932
1301.0000,6.3625,8.8986,25387.5000,49432.0000,-24044.5000,3.7811,5963.7959,6978.5162,12942.3121,184.6640,56410.5162,19423.7041,-36986.8121,6.3625,1.8368,16257.2000,0.0000,16257.2000,0.6724,4519.5758,0.0000,4519.5758,32.8403,0.0000,11737.6242,11737.6242,6.3625,3.2530,74200.8000,0.0000,74200.8000,4.7337,17428.8855,0.0000,17428.8855,231.1864,0.0000,56771.9145,56771.9145,6.3625,1.8368,467.0000,0.0000,467.0000,0.0193,129.8281,0.0000,129.8281,0.9434,0.0000,337.1719,337.1719,6.3625,3.2353,15505.1000,0.0000,15505.1000,0.9858,3614.7233,0.0000,3614.7233,48.1460,0.0000,11890.3767,11890.3767,6.3625,1.8368,1029.0000,0.0000,1029.0000,0.0426,286.0667,0.0000,286.0667,2.0786,0.0000,742.9333,742.9333,5.2354,6.3622,5.2354,5.7988,-2.2241,-33361.2840,5.2354,6.3627,6.3622,5.7990,-2.2251,-17801.0622,5.2354,6.3629,6.3623,5.7991,-2.2255,-15578.4978,15.3524,1199.6611,83414.6000,-66740.8439
1302.0000,6.3117,9.2304,24180.4000,55552.9000,-31372.5000,3.9879,5685.6797,7835.8971,13521.5768,194.7644,63388.7971,18494.7203,-44894.0768,6.3117,1.8061,16248.3000,0.0000,16248.3000,0.6749,4520.6740,0.0000,4520.6740,32.9586,0.0000,11727.6260,11727.6260,6.3117,3.2171,80283.1000,0.0000,80283.1000,5.1447,18875.4490,0.0000,18875.4490,251.2590,0.0000,61407.6510,61407.6510,6.3117,1.8061,640.1000,0.0000,640.1000,0.0266,178.0915,0.0000,178.0915,1.2984,0.0000,462.0085,462.0085,6.3117,3.1994,15903.0000,0.0000,15903.0000,1.0157,3710.8021,0.0000,3710.8021,49.6031,0.0000,12192.1979,12192.1979,6.3117,1.8061,5634.8000,0.0000,5634.8000,0.2340,1567.7390,0.0000,1567.7390,11.4298,0.0000,4067.0610,4067.0610,5.2600,6.3114,5.2600,5.7857,-2.2475,-33712.3368,5.2600,6.3119,6.3114,5.7859,-2.2486,-17988.6423,5.2600,6.3121,6.3116,5.7860,-2.2490,-15742.7844,16.6257,1299.1519,87336.8000,-67443.7634
1303.0000,5.9002,11.1971,12037.1000,110635.7000,-98598.6000,5.7243,2852.4932,15498.8916,18351.3848,279.5632,126134.5916,9184.6068,-116949.9848,5.9002,1.4101,16236.2000,0.0000,16236.2000,0.6750,4546.4392,0.0000,4546.4392,32.9663,0.0000,11689.7608,11689.7608,5.9002,2.8161,48148.6000,0.0000,48148.6000,3.0887,11408.0520,0.0000,11408.0520,150.8477,0.0000,36740.5480,36740.5480,5.9002,1.4101,588.4000,0.0000,588.4000,0.0245,164.7630,0.0000,164.7630,1.1947,0.0000,423.6370,423.6370,5.9002,2.7980,15444.6000,0.0000,15444.6000,0.9874,3630.1499,0.0000,3630.1499,48.2241,0.0000,11814.4501,11814.4501,5.9002,1.4101,19051.6000,0.0000,19051.6000,0.7921,5334.8038,0.0000,5334.8038,38.6827,0.0000,13716.7962,13716.7962,6.8774,5.8999,6.8774,6.3887,2.1287,31930.6962,6.8774,5.9004,5.8999,6.3889,2.1275,17020.2802,6.8774,5.9005,5.9001,6.3890,2.1273,14891.4038,16.9379,1323.5487,870.8000,63842.3802
1304.0000,5.9337,11.7628,8721.2000,145356.5000,-136635.3000,7.0755,2065.3925,20374.1358,22439.5283,345.5537,165730.6358,6655.8075,-159074.8283,5.9337,1.4785,27629.7000,0.0000,27629.7000,1.1579,7732.7712,0.0000,7732.7712,56.5494,0.0000,19896.9288,19896.9288,5.9337,2.8754,36959.4000,0.0000,36959.4000,2.3914,8751.4200,0.0000,8751.4200,116.7900,0.0000,28207.9800,28207.9800,5.9337,1.4785,1230.4000,0.0000,1230.4000,0.0516,344.3541,0.0000,344.3541,2.5182,0.0000,886.0459,886.0459,5.9337,2.8575,13856.9000,0.0000,13856.9000,0.8936,3255.0362,0.0000,3255.0362,43.6396,0.0000,10601.8638,10601.8638,5.9337,1.4785,20253.2000,0.0000,20253.2000,0.8488,5668.2976,0.0000,5668.2976,41.4520,0.0000,14584.9024,14584.9024,7.7062,5.9334,7.7062,6.8198,4.2455,63682.8107,7.7062,5.9340,5.9334,6.8201,4.2443,33954.1078,7.7062,5.9340,5.9336,6.8201,4.2441,29708.7056,18.6279,1455.6072,-36705.7000,127345.6242
1305.0000,5.9117,11.9151,6975.5000,154872.1000,-147896.6000,7.3958,1652.6578,21700.0573,23352.7151,361.1990,176572.1573,5322.8422,-171249.3151,5.9117,1.4542,33706.9000,0.0000,33706.9000,1.4116,9436.8557,0.0000,9436.8557,68.9424,0.0000,24270.0443,24270.0443,5.9117,5.0031,14836.7000,5973.8000,8862.9000,1.2686,3514.5582,902.4682,4417.0264,61.9587,6876.2682,11322.1418,4445.8736,5.9117,1.4542,2113.6000,0.0000,2113.6000,0.0885,591.7405,0.0000,591.7405,4.3231,0.0000,1521.8595,1521.8595,5.9117,2.8338,13701.5000,0.0000,13701.5000,0.8829,3219.7869,0.0000,3219.7869,43.1199,0.0000,10481.7131,10481.7131,5.9117,1.4542,19452.1000,0.0000,19452.1000,0.8147,5445.9669,0.0000,5445.9669,39.7864,0.0000,14006.1331,14006.1331,8.4586,5.9114,8.4586,7.1850,5.8268,87402.4208,8.4586,5.9120,5.9114,7.1853,5.8256,46604.8598,8.4586,5.9120,5.9116,7.1853,5.8255,40778.2406,17.7933,1390.3909,-70059.6000,174785.5211
1306.0000,5.9761,12.1198,5428.5000,161726.3000,-156297.8000,7.6074,1284.5687,22684.4617,23969.0304,371.5325,184410.7617,4143.9313,-180266.8304,5.9761,1.5187,38323.6000,0.0000,38323.6000,1.6057,10718.5865,0.0000,10718.5865,78.4188,0.0000,27605.0135,27605.0135,5.9761,6.1236,7751.0000,5529.7000,2221.3000,0.7877,1833.8563,835.6546,2669.5109,38.4714,6365.3546,5917.1437,-448.2109,5.9761,1.5187,2286.2000,0.0000,2286.2000,0.0958,639.4189,0.0000,639.4189,4.6781,0.0000,1646.7811,1646.7811,5.9761,2.8984,12909.4000,0.0000,12909.4000,0.8323,3030.1909,0.0000,3030.1909,40.6458,0.0000,9879.2091,9879.2091,5.9761,1.5187,17049.1000,0.0000,17049.1000,0.7143,4768.4000,0.0000,4768.4000,34.8863,0.0000,12280.7000,12280.7000,8.8554,5.9758,8.8554,7.4156,6.4658,96987.0156,8.8554,5.9763,5.9758,7.4158,6.4646,51716.8267,8.8554,5.9764,5.9760,7.4159,6.4644,45251.0269,17.4647,1364.7193,-83508.2000,193954.8692
1307.0000,6.0568,12.3301,3877.2000,167722.5000,-163845.3000,7.7829,916.0747,23556.9835,24473.0582,380.1065,191279.4835,2961.1253,-188318.3582,6.0568,1.5917,45261.4000,0.0000,45261.4000,1.8940,12643.0185,0.0000,12643.0185,92.4990,0.0000,32618.3815,32618.3815,6.0568,7.7596,3454.4000,5060.1000,-1605.7000,0.4852,816.0578,765.0123,1581.0701,23.6970,5825.1123,2638.3422,-3186.7701,6.0568,1.5917,2347.9000,0.0000,2347.9000,0.0982,655.8468,0.0000,655.8468,4.7983,0.0000,1692.0532,1692.0532,6.0568,3.1437,11477.5000,272.8000,11204.7000,0.7539,2690.2365,43.2608,2733.4974,36.8216,316.0608,8787.2635,8471.2026,6.0568,1.5917,15447.1000,0.0000,15447.1000,0.6464,4314.8902,0.0000,4314.8902,31.5687,0.0000,11132.2098,11132.2098,9.1161,6.0565,9.1161,7.5863,6.8802,103203.0457,9.1161,6.0571,6.0565,7.5866,6.8790,55032.0038,9.1161,6.0571,6.0567,7.5866,6.8788,48151.6524,17.4911,1366.7788,-91189.9000,206386.7019
1308.0000,6.0922,12.5277,1806.8000,174691.1000,-172884.3000,7.9713,426.6108,24550.1640,24976.7748,389.3039,199241.2640,1380.1892,-197861.0748,6.0922,1.6191,47572.4000,0.0000,47572.4000,1.9876,13281.2158,0.0000,13281.2158,97.0694,0.0000,34291.1842,34291.1842,6.0922,11.1378,530.3000,7477.5000,-6947.2000,0.4215,125.1934,1130.7003,1255.8937,20.5862,8608.2003,405.1066,-8203.0937,6.0922,1.6191,2777.9000,0.0000,2777.9000,0.1161,775.5314,0.0000,775.5314,5.6682,0.0000,2002.3686,2002.3686,6.0922,3.4406,10244.4000,645.3000,9599.1000,0.6939,2399.7061,102.3407,2502.0469,33.8904,747.6407,7844.6939,7097.0531,6.0922,1.6191,12443.3000,0.0000,12443.3000,0.5199,3473.9082,0.0000,3473.9082,25.3900,0.0000,8969.3918,8969.3918,9.4953,6.0919,9.4953,7.7936,7.6859,115287.9291,9.4953,6.0924,6.0919,7.7938,7.6846,61477.1171,9.4953,6.0925,6.0921,7.7939,7.6845,53791.1668,17.5653,1372.5795,-107438.8000,230556.2130
1309.0000,6.1141,12.6202,887.2000,180847.2000,-179960.0000,8.1929,209.3936,25424.5700,25633.9636,400.1268,206271.7700,677.8064,-205593.9636,6.1141,1.6373,41219.0000,0.0000,41219.0000,1.7209,11503.5480,0.0000,11503.5480,84.0478,0.0000,29715.4520,29715.4520,6.1141,11.3794,494.4000,10327.8000,-9833.4000,0.5669,116.6702,1561.8877,1678.5579,27.6843,11889.6877,377.7298,-11511.9579,6.1141,1.6373,3329.9000,0.0000,3329.9000,0.1390,929.3206,0.0000,929.3206,6.7899,0.0000,2400.5794,2400.5794,6.1141,3.6946,8856.5000,882.1000,7974.4000,0.6173,2073.7945,139.9031,2213.6976,30.1492,1022.0031,6782.7055,5760.7024,6.1141,1.6373,10841.3000,0.0000,10841.3000,0.4526,3025.6293,0.0000,3025.6293,22.1060,0.0000,7815.6707,7815.6707,9.9159,6.1138,9.9159,8.0148,8.5713,128570.0490,9.9159,6.1143,6.1138,8.0151,8.5701,68560.7741,9.9159,6.1144,6.1140,8.0151,8.5699,59989.4358,17.5345,1370.1696,-126428.8000,257120.2589
1310.0000,6.2597,12.8058,373.3000,187630.2000,-187256.9000,8.4673,87.8625,26442.5908,26530.4532,413.5311,214072.7908,285.4375,-213787.3532,6.2597,1.7771,47564.3000,0.0000,47564.3000,1.9850,13244.2791,0.0000,13244.2791,96.9451,0.0000,34320.0209,34320.0209,6.2597,12.0220,0.0000,11604.6000,-11604.6000,0.6012,0.0000,1756.3785,1756.3785,29.3598,13360.9785,0.0000,-13360.9785,6.2597,1.7771,3173.4000,0.0000,3173.4000,0.1324,883.6332,0.0000,883.6332,6.4680,0.0000,2289.7668,2289.7668,6.2597,4.2348,7755.7000,1294.4000,6461.3000,0.5691,1811.3726,205.3698,2016.7424,27.7924,1499.7698,5944.3274,4444.5576,6.2597,1.7771,9639.8000,0.0000,9639.8000,0.4023,2684.2023,0.0000,2684.2023,19.6477,0.0000,6955.5977,6955.5977,10.0800,6.2594,10.0800,8.1697,8.9576,134363.6234,10.0800,6.2600,6.2594,8.1700,8.9563,71650.4316,10.0800,6.2601,6.2596,8.1700,8.9561,62692.7559,18.2360,1424.9858,-132022.7000,268706.8110
1311.0000,6.3043,12.8693,47.2000,194034.2000,-193987.0000,8.7422,11.1000,27365.6551,27376.7551,426.9554,221399.8551,36.1000,-221363.7551,6.3043,1.8078,45262.9000,0.0000,45262.9000,1.8837,12594.7010,0.0000,12594.7010,91.9948,0.0000,32668.1990,32668.1990,6.3043,12.0651,0.0000,9665.5000,-9665.5000,0.5009,0.0000,1463.2567,1463.2567,24.4611,11128.7567,0.0000,-11128.7567,6.3043,1.8078,2089.4000,0.0000,2089.4000,0.0870,581.3894,0.0000,581.3894,4.2466,0.0000,1508.0106,1508.0106,6.3043,4.3472,7240.1000,1304.3000,5935.8000,0.5351,1689.6241,206.9648,1896.5889,26.1329,1511.2648,5550.4759,4039.2111,6.3043,1.8078,8438.3000,0.0000,8438.3000,0.3512,2348.0127,0.0000,2348.0127,17.1505,0.0000,6090.2873,6090.2873,10.3366,6.3040,10.3366,8.3203,9.4100,141150.2593,10.3366,6.3045,6.3040,8.3206,9.4088,75270.0105,10.3366,6.3046,6.3042,8.3206,9.4086,65859.8630,18.1499,1418.2593,-141926.1000,282280.1328
1312.0000,6.3970,12.9650,0.0000,199992.9000,-199992.9000,9.0098,0.0000,28250.3716,28250.3716,440.0260,228243.2716,0.0000,-228243.2716,6.3970,1.8942,42948.6000,0.0000,42948.6000,1.7858,11933.4841,0.0000,11933.4841,87.2161,0.0000,31015.1159,31015.1159,6.3970,12.1577,0.0000,9849.0000,-9849.0000,0.5104,0.0000,1491.8223,1491.8223,24.9278,11340.8223,0.0000,-11340.8223,6.3970,1.8942,2013.8000,0.0000,2013.8000,0.0837,559.5444,0.0000,559.5444,4.0894,0.0000,1454.2556,1454.2556,6.3970,4.1560,7474.9000,980.5000,6494.4000,0.5319,1741.5729,155.6237,1897.1966,25.9756,1136.1237,5733.3271,4597.2034,6.3970,1.8942,9639.8000,0.0000,9639.8000,0.4008,2678.4668,0.0000,2678.4668,19.5756,0.0000,6961.3332,6961.3332,10.5116,6.3967,10.5116,8.4542,9.7785,146677.2702,10.5116,6.3973,6.3967,8.4544,9.7772,78217.6724,10.5116,6.3974,6.3969,8.4545,9.7770,68439.0150,18.4837,1444.3455,-148745.3000,293333.9576
1313.0000,6.4340,12.9978,21.7000,198754.9000,-198733.2000,8.9599,5.0907,28093.1707,28098.2614,437.5851,226848.0707,16.6093,-226831.4614,6.4340,1.9221,36599.2000,0.0000,36599.2000,1.5191,10163.4172,0.0000,10163.4172,74.1898,0.0000,26435.7828,26435.7828,6.4340,12.1932,0.6000,12415.6000,-12415.0000,0.6436,0.1407,1880.9848,1881.1256,31.4319,14296.5848,0.4593,-14296.1256,6.4340,1.9221,2612.1000,0.0000,2612.1000,0.1084,725.3673,0.0000,725.3673,5.2950,0.0000,1886.7327,1886.7327,6.4340,4.1757,7011.7000,904.6000,6107.1000,0.4972,1632.5890,143.5918,1776.1807,24.2829,1048.1918,5379.1110,4330.9193,6.4340,1.9221,11241.8000,0.0000,11241.8000,0.4666,3121.7924,0.0000,3121.7924,22.7881,0.0000,8120.0076,8120.0076,10.6937,6.4337,10.6937,8.5637,10.0184,150275.7442,10.6937,6.4343,6.4337,8.5640,10.0171,80137.0173,10.6937,6.4344,6.4339,8.5640,10.0169,70118.4044,18.2922,1429.3745,-154588.0000,300531.1660
1314.0000,6.4708,13.0019,521.9000,207912.5000,-207390.6000,9.4051,122.3496,29406.0012,29528.3508,459.3321,237318.5012,399.5504,-236918.9508,6.4708,1.9547,23886.6000,0.0000,23886.6000,0.9907,6629.3955,0.0000,6629.3955,48.3858,0.0000,17257.2045,17257.2045,6.4708,11.2507,1417.3000,14077.8000,-12660.5000,0.8205,332.2340,2133.2671,2465.5011,40.0697,16211.0671,1085.0660,-15126.0011,6.4708,1.9547,1646.6000,0.0000,1646.6000,0.0683,456.9911,0.0000,456.9911,3.3354,0.0000,1189.6089,1189.6089,6.4708,3.8671,6876.0000,510.0000,6366.0000,0.4665,1599.9574,80.9634,1680.9207,22.7841,590.9634,5276.0426,4685.0793,6.4708,1.9547,14846.4000,0.0000,14846.4000,0.6158,4120.4130,0.0000,4120.4130,30.0736,0.0000,10725.9870,10725.9870,11.0451,6.4705,11.0451,8.7578,10.9100,163650.4539,11.0451,6.4711,6.4705,8.7581,10.9088,87270.0841,11.0451,6.4712,6.4707,8.7581,10.9086,76360.0191,18.5504,1449.5540,-173305.5000,327280.5570
1315.0000,6.4917,12.6904,3477.4000,122243.9000,-118766.5000,5.7251,814.8899,17295.6825,18110.5724,279.6033,139539.5825,2662.5101,-136877.0724,6.4917,1.9719,19668.8000,0.0000,19668.8000,0.8152,5457.0287,0.0000,5457.0287,39.8139,0.0000,14211.7713,14211.7713,6.4917,3.4839,9395.2000,128.2000,9267.0000,0.6074,2201.5012,19.4291,2220.9302,29.6624,147.6291,7193.6988,7046.0698,6.4917,1.9719,1363.8000,0.0000,1363.8000,0.0565,378.3808,0.0000,378.3808,2.7606,0.0000,985.4192,985.4192,6.4917,3.7822,7487.8000,438.3000,7049.5000,0.5012,1741.6752,69.5850,1811.2602,24.4793,507.8850,5746.1248,5238.2398,6.4917,1.9719,17449.6000,0.0000,17449.6000,0.7232,4841.3207,0.0000,4841.3207,35.3218,0.0000,12608.2793,12608.2793,9.4690,6.4914,9.4690,7.9802,4.8399,72598.4276,9.4690,6.4920,6.4914,7.9805,4.8390,38712.1240,9.4690,6.4922,6.4916,7.9806,4.8386,33870.3774,12.6430,987.9391,-63967.8000,145180.9290
1316.0000,6.4336,12.5115,4583.4000,119811.3000,-115227.9000,5.6836,1075.2472,16934.6857,18009.9328,277.5773,136745.9857,3508.1528,-133237.8328,6.4336,1.9135,19664.3000,0.0000,19664.3000,0.8147,5460.7199,0.0000,5460.7199,39.7889,0.0000,14203.5801,14203.5801,6.4336,3.3284,12621.6000,0.0000,12621.6000,0.8067,2960.7300,0.0000,2960.7300,39.3957,0.0000,9660.8700,9660.8700,6.4336,1.9135,1028.1000,0.0000,1028.1000,0.0426,285.5004,0.0000,285.5004,2.0803,0.0000,742.5996,742.5996,6.4336,3.5685,8818.4000,316.1000,8502.3000,0.5791,2053.2744,50.1761,2103.4505,28.2803,366.2761,6765.1256,6398.8495,6.4336,1.9135,16648.6000,0.0000,16648.6000,0.6898,4623.2686,0.0000,4623.2686,33.6869,0.0000,12025.3314,12025.3314,9.1479,6.4332,9.1479,7.7906,4.5109,67663.0829,9.1479,6.4338,6.4332,7.7908,4.5099,36079.5866,9.1479,6.4340,6.4334,7.7909,4.5096,31567.1517,12.9245,1009.9423,-56763.0000,135309.8212
1317.0000,6.7254,12.0079,8627.5000,77789.4000,-69161.9000,4.0357,2012.8919,11050.4240,13063.3160,197.0970,88839.8240,6614.6081,-82225.2160,6.7254,2.2025,19663.7000,0.0000,19663.7000,0.8156,5435.8583,0.0000,5435.8583,39.8321,0.0000,14227.8417,14227.8417,6.7254,3.6189,19008.7000,0.0000,19008.7000,1.2163,4434.8260,0.0000,4434.8260,59.4032,0.0000,14573.8740,14573.8740,6.7254,2.2025,1129.4000,0.0000,1129.4000,0.0468,312.2128,0.0000,312.2128,2.2878,0.0000,817.1872,817.1872,6.7254,3.7154,10751.0000,167.4000,10583.6000,0.6948,2490.4724,26.5955,2517.0678,33.9334,193.9955,8260.5276,8066.5322,6.7254,2.2025,15246.9000,0.0000,15246.9000,0.6324,4214.8725,0.0000,4214.8725,30.8851,0.0000,11032.0275,11032.0275,7.8928,6.7251,7.8928,7.3090,1.6758,25137.3906,7.8928,6.7257,6.7251,7.3092,1.6750,13400.1669,7.8928,6.7259,6.7253,7.3094,1.6746,11722.4343,11.1625,872.2526,-3529.6000,50259.9918
1318.0000,6.6332,11.5673,10907.2000,74317.0000,-63409.8000,4.0197,2549.1860,10540.3132,13089.4993,196.3177,84857.3132,8358.0140,-76499.2993,6.6332,2.0875,16656.3000,0.0000,16656.3000,0.6870,4611.0813,0.0000,4611.0813,33.5524,0.0000,12045.2187,12045.2187,6.6332,3.5095,21562.3000,0.0000,21562.3000,1.3714,5039.2267,0.0000,5039.2267,66.9781,0.0000,16523.0733,16523.0733,6.6332,2.0875,650.6000,0.0000,650.6000,0.0268,180.1102,0.0000,180.1102,1.3106,0.0000,470.4898,470.4898,6.6332,3.5037,12947.2000,20.2000,12927.0000,0.8218,3004.0738,3.2083,3007.2822,40.1359,23.4083,9943.1262,9919.7178,6.6332,2.0875,12443.3000,0.0000,12443.3000,0.5132,3444.7667,0.0000,3444.7667,25.0658,0.0000,8998.5333,8998.5333,7.6278,6.6328,7.6278,7.1303,1.4276,21414.0331,7.6278,6.6334,6.6328,7.1306,1.4268,11414.2172,7.6278,6.6337,6.6330,7.1307,1.4264,9984.9885,11.1601,872.0652,829.7000,42813.2388
1319.0000,6.9232,10.9988,15135.3000,60337.2000,-45201.9000,3.6465,3518.1607,8600.8970,12119.0577,178.0894,68938.0970,11617.1393,-57320.9577,6.9232,2.3777,16243.8000,0.0000,16243.8000,0.6712,4476.7277,0.0000,4476.7277,32.7791,0.0000,11767.0723,11767.0723,6.9232,3.8004,48439.0000,0.0000,48439.0000,3.0867,11259.6993,0.0000,11259.6993,150.7507,0.0000,37179.3007,37179.3007,6.9232,2.3777,481.2000,0.0000,481.2000,0.0199,132.6168,0.0000,132.6168,0.9710,0.0000,348.5832,348.5832,6.9232,3.7833,15350.7000,0.0000,15350.7000,0.9749,3543.7214,0.0000,3543.7214,47.6129,0.0000,11806.9786,11806.9786,6.9232,2.3777,10841.3000,0.0000,10841.3000,0.4479,2987.8199,0.0000,2987.8199,21.8771,0.0000,7853.4801,7853.4801,6.5823,6.9229,6.5823,6.7526,-0.5812,-8718.3466,6.5823,6.9235,6.9229,6.7529,-0.5821,-4657.0425,6.5823,6.9237,6.9231,6.7530,-0.5826,-4078.0174,13.2707,1036.9926,46154.1000,-17453.4065
1320.0000,6.9039,10.4134,17832.0000,53363.2000,-35531.2000,3.4930,4146.5057,7604.1857,11750.6914,170.5909,60967.3857,13685.4943,-47281.8914,6.9039,2.3338,16241.5000,0.0000,16241.5000,0.6674,4477.4349,0.0000,4477.4349,32.5944,0.0000,11764.0651,11764.0651,6.9039,3.7626,61508.5000,0.0000,61508.5000,3.8962,14302.8468,0.0000,14302.8468,190.2855,0.0000,47205.6532,47205.6532,6.9039,2.3338,468.4000,0.0000,468.4000,0.0192,129.1279,0.0000,129.1279,0.9400,0.0000,339.2721,339.2721,6.9039,3.7454,18265.0000,0.0000,18265.0000,1.1531,4217.9158,0.0000,4217.9158,56.3150,0.0000,14047.0842,14047.0842,6.9039,2.3338,6035.3000,0.0000,6035.3000,0.2480,1663.8034,0.0000,1663.8034,12.1120,0.0000,4371.4966,4371.4966,6.0709,6.9036,6.0709,6.4873,-1.5217,-22825.6485,6.0709,6.9041,6.9036,6.4875,-1.5226,-12181.1719,6.0709,6.9043,6.9037,6.4876,-1.5231,-10661.7074,14.2154,1110.8106,66987.5000,-45668.5277
1321.0000,6.8476,9.7921,20614.2000,47709.7000,-27095.5000,3.4064,4798.5125,6791.8706,11590.3832,166.3618,54501.5706,15815.6875,-38685.8832,6.8476,2.2807,16257.4000,0.0000,16257.4000,0.6683,4485.7215,0.0000,4485.7215,32.6383,0.0000,11771.6785,11771.6785,6.8476,3.7086,66228.9000,0.0000,66228.9000,4.1969,15416.5619,0.0000,15416.5619,204.9703,0.0000,50812.3381,50812.3381,6.8476,2.2807,479.7000,0.0000,479.7000,0.0197,132.3582,0.0000,132.3582,0.9630,0.0000,347.3418,347.3418,6.8476,3.6913,21048.8000,0.0000,21048.8000,1.3294,4865.5547,0.0000,4865.5547,64.9238,0.0000,16183.2453,16183.2453,6.8476,2.2807,1830.1000,0.0000,1830.1000,0.0752,504.9589,0.0000,504.9589,3.6741,0.0000,1325.1411,1325.1411,5.7311,6.8473,5.7311,6.2892,-2.0871,-31306.8080,5.7311,6.8478,6.8473,6.2894,-2.0881,-16704.5026,5.7311,6.8480,6.8475,6.2896,-2.0885,-14619.5482,14.5438,1136.4752,78749.4000,-62630.8589
1322.0000,6.7980,9.2373,22913.9000,42758.9000,-19845.0000,3.3232,5338.7918,6081.8154,11420.6072,162.3017,48840.7154,17575.1082,-31265.6072,6.7980,2.2373,16246.1000,0.0000,16246.1000,0.6685,4486.0459,0.0000,4486.0459,32.6503,0.0000,11760.0541,11760.0541,6.7980,3.6635,76632.4000,0.0000,76632.4000,4.8618,17854.6628,0.0000,17854.6628,237.4423,0.0000,58777.7372,58777.7372,6.7980,2.2373,467.3000,0.0000,467.3000,0.0192,129.0358,0.0000,129.0358,0.9391,0.0000,338.2642,338.2642,6.7980,3.6462,23227.5000,0.0000,23227.5000,1.4687,5373.8297,0.0000,5373.8297,71.7268,0.0000,17853.6703,17853.6703,6.7980,2.2373,1029.0000,0.0000,1029.0000,0.0423,284.1384,0.0000,284.1384,2.0680,0.0000,744.8616,744.8616,5.3446,6.7977,5.3446,6.0712,-2.9099,-43647.8276,5.3446,6.7982,6.7977,6.0714,-2.9108,-23286.6334,5.3446,6.7984,6.7979,6.0715,-2.9113,-20379.0630,15.5757,1217.1078,97757.3000,-87313.5240
1323.0000,6.7337,8.7213,25004.1000,38731.9000,-13727.8000,3.2694,5832.8265,5502.8778,11335.7043,159.6737,44234.7778,19171.2735,-25063.5043,6.7337,2.1790,16239.8000,0.0000,16239.8000,0.6689,4488.7738,0.0000,4488.7738,32.6684,0.0000,11751.0262,11751.0262,6.7337,3.6036,74377.1000,0.0000,74377.1000,4.7235,17349.8809,0.0000,17349.8809,230.6895,0.0000,57027.2191,57027.2191,6.7337,2.1790,480.2000,0.0000,480.2000,0.0198,132.7300,0.0000,132.7300,0.9660,0.0000,347.4700,347.4700,6.7337,3.5862,24918.7000,0.0000,24918.7000,1.5772,5771.5859,0.0000,5771.5859,77.0277,0.0000,19147.1141,19147.1141,6.7337,2.1790,428.3000,0.0000,428.3000,0.0176,118.3846,0.0000,118.3846,0.8616,0.0000,309.9154,309.9154,5.1312,6.7334,5.1312,5.9323,-3.1754,-47630.6730,5.1312,6.7339,6.7334,5.9326,-3.1763,-25410.7642,5.1312,6.7342,6.7336,5.9327,-3.1768,-22237.5118,15.4147,1204.5284,102716.3000,-95278.9489
1324.0000,6.6654,8.2104,27372.8000,35412.8000,-8040.0000,3.2654,6393.5924,5025.3556,11418.9480,159.4745,40438.1556,20979.2076,-19458.9480,6.6654,2.1181,16257.7000,0.0000,16257.7000,0.6705,4498.4889,0.0000,4498.4889,32.7443,0.0000,11759.2111,11759.2111,6.6654,3.5405,85045.6000,0.0000,85045.6000,5.4082,19863.7356,0.0000,19863.7356,264.1286,0.0000,65181.8644,65181.8644,6.6654,2.1181,472.7000,0.0000,472.7000,0.0195,130.7956,0.0000,130.7956,0.9521,0.0000,341.9044,341.9044,6.6654,3.5231,25400.7000,0.0000,25400.7000,1.6098,5890.2757,0.0000,5890.2757,78.6216,0.0000,19510.4243,19510.4243,6.6654,2.1181,428.3000,0.0000,428.3000,0.0177,118.5102,0.0000,118.5102,0.8626,0.0000,309.7898,309.7898,4.8338,6.6651,4.8338,5.7494,-3.8816,-58224.0533,4.8338,6.6655,6.6651,5.7497,-3.8826,-31060.8697,4.8338,6.6658,6.6652,5.7498,-3.8831,-27181.5509,16.4865,1288.2808,119565.0000,-116466.4738
1325.0000,6.5921,7.8853,28828.2000,33660.8000,-4832.6000,3.2770,6742.8208,4770.7003,11513.5211,160.0433,38431.5003,22085.3792,-16346.1211,6.5921,2.0527,16247.6000,0.0000,16247.6000,0.6709,4500.8098,0.0000,4500.8098,32.7666,0.0000,11746.7902,11746.7902,6.5921,3.4730,83368.8000,0.0000,83368.8000,5.3091,19498.6552,0.0000,19498.6552,259.2862,0.0000,63870.1448,63870.1448,6.5921,2.0527,474.6000,0.0000,474.6000,0.0196,131.4708,0.0000,131.4708,0.9571,0.0000,343.1292,343.1292,6.5921,3.4555,25945.3000,0.0000,25945.3000,1.6467,6024.3005,0.0000,6024.3005,80.4206,0.0000,19920.9995,19920.9995,6.5921,2.0527,1029.0000,0.0000,1029.0000,0.0425,285.0472,0.0000,285.0472,2.0752,0.0000,743.9528,743.9528,4.6940,6.5918,4.6940,5.6429,-4.0133,-60200.0905,4.6940,6.5923,6.5918,5.6431,-4.0143,-32114.7889,4.6940,6.5925,6.5920,5.6432,-4.0148,-28103.5830,16.4486,1285.3176,122232.7000,-120418.4624
1326.0000,6.5012,7.3964,31743.7000,31449.0000,294.7000,3.3576,7437.4539,4450.2842,11887.7381,163.9787,35899.2842,24306.2461,-11593.0381,6.5012,1.9706,16237.7000,0.0000,16237.7000,0.6714,4504.4201,0.0000,4504.4201,32.7925,0.0000,11733.2799,11733.2799,6.5012,3.3884,95346.6000,0.0000,95346.6000,6.0810,22337.8480,0.0000,22337.8480,296.9875,0.0000,73008.7520,73008.7520,6.5012,1.9706,638.1000,0.0000,638.1000,0.0264,177.0122,0.0000,177.0122,1.2887,0.0000,461.0878,461.0878,6.5012,3.3709,26226.7000,0.0000,26226.7000,1.6670,6099.3596,0.0000,6099.3596,81.4158,0.0000,20127.3404,20127.3404,6.5012,1.9706,5635.0000,0.0000,5635.0000,0.2330,1563.1775,0.0000,1563.1775,11.3800,0.0000,4071.8225,4071.8225,4.3944,6.5009,4.3944,5.4477,-4.8898,-73347.3465,4.3944,6.5014,6.5009,5.4479,-4.8909,-39127.0599,4.3944,6.5016,6.5011,5.4480,-4.8914,-34239.6592,18.0548,1410.8236,144378.8000,-146714.0656
1327.0000,6.4302,7.7729,31766.1000,37873.3000,-6107.2000,3.6520,7452.6699,5352.8827,12805.5525,178.3577,43226.1827,24313.4301,-18912.7525,6.4302,1.9094,16257.7000,0.0000,16257.7000,0.6734,4514.9522,0.0000,4514.9522,32.8900,0.0000,11742.7478,11742.7478,6.4302,3.3245,58268.5000,0.0000,58268.5000,3.7232,13669.2726,0.0000,13669.2726,181.8371,0.0000,44599.2274,44599.2274,6.4302,1.9094,577.9000,0.0000,577.9000,0.0239,160.4895,0.0000,160.4895,1.1691,0.0000,417.4105,417.4105,6.4302,3.3069,25508.4000,0.0000,25508.4000,1.6244,5939.7207,0.0000,5939.7207,79.3349,0.0000,19568.6793,19568.6793,6.4302,1.9094,19052.3000,0.0000,19052.3000,0.7892,5291.0451,0.0000,5291.0451,38.5436,0.0000,13761.2549,13761.2549,4.6704,6.4299,4.6704,5.5502,-3.5582,-53373.6431,4.6704,6.4304,6.4299,5.5504,-3.5592,-28473.9771,4.6704,6.4306,6.4301,5.5505,-3.5596,-24917.3405,15.7294,1229.1176,113557.6000,-106764.9608
1328.0000,6.2073,9.3624,23433.2000,59763.4000,-36330.2000,4.1306,5520.8638,8415.0048,13935.8686,201.7301,68178.4048,17912.3362,-50266.0686,6.2073,1.6987,16249.8000,0.0000,16249.8000,0.6740,4528.4546,0.0000,4528.4546,32.9188,0.0000,11721.3454,11721.3454,6.2073,3.1102,47674.3000,0.0000,47674.3000,3.0508,11230.6821,0.0000,11230.6821,148.9950,0.0000,36443.6179,36443.6179,6.2073,1.6987,802.0000,0.0000,802.0000,0.0333,223.4994,0.0000,223.4994,1.6247,0.0000,578.5006,578.5006,6.2073,3.0924,22482.8000,0.0000,22482.8000,1.4339,5255.7961,0.0000,5255.7961,70.0277,0.0000,17227.0039,17227.0039,6.2073,1.6987,20253.8000,0.0000,20253.8000,0.8401,5644.2796,0.0000,5644.2796,41.0301,0.0000,14609.5204,14609.5204,5.4340,6.2070,5.4340,5.8205,-1.5152,-22727.3023,5.4340,6.2076,6.2070,5.8208,-1.5162,-12129.4524,5.4340,6.2077,6.2072,5.8208,-1.5165,-10615.2560,15.2439,1191.1834,71132.5000,-45472.0107
1329.0000,6.1335,9.8100,21366.2000,69688.1000,-48321.9000,4.4542,5040.9148,9800.3423,14841.2570,217.5378,79488.4423,16325.2852,-63163.1570,6.1335,1.6462,22421.1000,0.0000,22421.1000,0.9340,6255.4624,0.0000,6255.4624,45.6160,0.0000,16165.6376,16165.6376,6.1335,3.0520,32178.9000,0.0000,32178.9000,2.0687,7590.9173,0.0000,7590.9173,101.0342,0.0000,24587.9827,24587.9827,6.1335,1.6462,1022.6000,0.0000,1022.6000,0.0426,285.3043,0.0000,285.3043,2.0805,0.0000,737.2957,737.2957,6.1335,3.0342,21545.3000,0.0000,21545.3000,1.3805,5043.2086,0.0000,5043.2086,67.4190,0.0000,16502.0914,16502.0914,6.1335,1.6462,19452.8000,0.0000,19452.8000,0.8104,5427.3100,0.0000,5427.3100,39.5770,0.0000,14025.4900,14025.4900,5.8966,6.1332,5.8966,6.0149,-0.4422,-6633.0722,5.8966,6.1337,6.1332,6.0152,-0.4432,-3545.7419,5.8966,6.1339,6.1334,6.0152,-0.4435,-3104.3198,14.5356,1135.8347,48298.8000,-13283.1340
1330.0000,5.9721,10.8617,14021.1000,92731.9000,-78710.8000,5.0391,3318.1216,13006.1427,16324.2643,246.1031,105738.0427,10702.9784,-95035.0643,5.9721,1.4956,28108.4000,0.0000,28108.4000,1.1726,7862.0234,0.0000,7862.0234,57.2687,0.0000,20246.3766,20246.3766,5.9721,2.8982,25010.0000,0.0000,25010.0000,1.6103,5917.7105,0.0000,5917.7105,78.6464,0.0000,19092.2895,19092.2895,5.9721,1.4956,1351.2000,0.0000,1351.2000,0.0564,377.9356,0.0000,377.9356,2.7530,0.0000,973.2644,973.2644,5.9721,2.8802,21170.2000,0.0000,21170.2000,1.3585,4969.5773,0.0000,4969.5773,66.3472,0.0000,16200.6227,16200.6227,5.9721,1.4956,17049.7000,0.0000,17049.7000,0.7113,4768.8641,0.0000,4768.8641,34.7374,0.0000,12280.8359,12280.8359,6.6560,5.9718,6.6560,6.3139,1.3126,19689.6538,6.6560,5.9723,5.9718,6.3142,1.3116,10492.6551,6.6560,5.9725,5.9720,6.3142,1.3114,9179.5594,14.9224,1166.0538,13978.7000,39361.8683
1331.0000,5.9732,11.2254,11792.3000,103812.1000,-92019.8000,5.3990,2790.6121,14560.4699,17351.0820,263.6783,118372.5699,9001.6879,-109370.8820,5.9732,1.5107,33532.8000,0.0000,33532.8000,1.4033,9379.0831,0.0000,9379.0831,68.5350,0.0000,24153.7169,24153.7169,5.9732,2.9096,20180.2000,0.0000,20180.2000,1.3037,4774.8123,0.0000,4774.8123,63.6727,0.0000,15405.3877,15405.3877,5.9732,1.5107,1244.6000,0.0000,1244.6000,0.0521,348.1131,0.0000,348.1131,2.5437,0.0000,896.4869,896.4869,5.9732,2.8917,20803.2000,0.0000,20803.2000,1.3395,4883.3290,0.0000,4883.3290,65.4171,0.0000,15919.8710,15919.8710,5.9732,1.5107,15447.6000,0.0000,15447.6000,0.6465,4320.6748,0.0000,4320.6748,31.5721,0.0000,11126.9252,11126.9252,7.0433,5.9729,7.0433,6.5081,2.0940,31410.3177,7.0433,5.9735,5.9729,6.5084,2.0929,16743.4661,7.0433,5.9736,5.9731,6.5084,2.0927,14648.9578,15.2161,1189.0058,-811.4000,62802.7416
1332.0000,5.9322,11.4038,9913.2000,107406.0000,-97492.8000,5.4442,2347.7562,15054.3569,17402.1131,265.8875,122460.3569,7565.4438,-114894.9131,5.9322,1.4706,33533.9000,0.0000,33533.9000,1.4033,9385.4174,0.0000,9385.4174,68.5358,0.0000,24148.4826,24148.4826,5.9322,2.8692,16441.9000,0.0000,16441.9000,1.0622,3893.3037,0.0000,3893.3037,51.8764,0.0000,12548.5963,12548.5963,5.9322,1.4706,1462.4000,0.0000,1462.4000,0.0612,409.2943,0.0000,409.2943,2.9888,0.0000,1053.1057,1053.1057,5.9322,2.8513,17173.0000,0.0000,17173.0000,1.1057,4034.1109,0.0000,4034.1109,54.0004,0.0000,13138.8891,13138.8891,5.9322,1.4706,12443.7000,0.0000,12443.7000,0.5207,3482.7240,0.0000,3482.7240,25.4321,0.0000,8960.9760,8960.9760,7.4192,5.9319,7.4192,6.6755,2.7528,41292.3661,7.4192,5.9324,5.9319,6.6758,2.7518,22014.0997,7.4192,5.9325,5.9321,6.6759,2.7515,19260.7869,14.3961,1124.9305,-16437.9000,82567.2527
1333.0000,5.9048,11.5673,8252.7000,110501.9000,-102249.2000,5.4800,1955.5150,15481.3091,17436.8241,267.6345,125983.2091,6297.1850,-119686.0241,5.9048,1.4475,33262.3000,0.0000,33262.3000,1.3931,9313.3989,0.0000,9313.3989,68.0351,0.0000,23948.9011,23948.9011,5.9048,2.8449,13082.1000,0.0000,13082.1000,0.8459,3099.3307,0.0000,3099.3307,41.3112,0.0000,9982.7693,9982.7693,5.9048,1.4475,1306.7000,0.0000,1306.7000,0.0547,365.8742,0.0000,365.8742,2.6727,0.0000,940.8258,940.8258,5.9048,2.8270,15883.5000,0.0000,15883.5000,1.0236,3733.0080,0.0000,3733.0080,49.9885,0.0000,12150.4920,12150.4920,5.9048,1.4475,10841.7000,0.0000,10841.7000,0.4541,3035.6613,0.0000,3035.6613,22.1757,0.0000,7806.0387,7806.0387,7.7224,5.9044,7.7224,6.8134,3.2434,48651.4222,7.7224,5.9050,5.9044,6.8137,3.2424,25938.9997,7.7224,5.9051,5.9046,6.8138,3.2422,22695.0553,13.8769,1084.3627,-27872.9000,97285.4771
1334.0000,5.9102,11.6894,7266.9000,112962.5000,-105695.6000,5.5291,1721.7464,15827.4610,17549.2074,270.0304,128789.9610,5545.1536,-123244.8074,5.9102,1.4552,33269.2000,0.0000,33269.2000,1.3941,9314.5331,0.0000,9314.5331,68.0856,0.0000,23954.6669,23954.6669,5.9102,2.8521,11903.4000,0.0000,11903.4000,0.7701,2819.7899,0.0000,2819.7899,37.6106,0.0000,9083.6101,9083.6101,5.9102,1.4552,1242.5000,0.0000,1242.5000,0.0521,347.8685,0.0000,347.8685,2.5428,0.0000,894.6315,894.6315,5.9102,2.8341,15076.0000,0.0000,15076.0000,0.9721,3542.8823,0.0000,3542.8823,47.4744,0.0000,11533.1177,11533.1177,5.9102,1.4552,9640.1000,0.0000,9640.1000,0.4040,2698.9838,0.0000,2698.9838,19.7285,0.0000,6941.1162,6941.1162,7.9237,5.9099,7.9237,6.9168,3.5425,53137.0005,7.9237,5.9105,5.9099,6.9171,3.5414,28331.2683,7.9237,5.9106,5.9101,6.9172,3.5412,24788.2279,13.6820,1069.1336,-34564.4000,106256.4968
1335.0000,5.9872,11.8767,6320.1000,115320.8000,-109000.7000,5.5764,1495.2370,16178.3811,17673.6181,272.3442,131499.1811,4824.8630,-126674.3181,5.9872,1.5296,33223.2000,0.0000,33223.2000,1.3920,9290.4612,0.0000,9290.4612,67.9842,0.0000,23932.7388,23932.7388,5.9872,2.9273,16836.2000,0.0000,16836.2000,1.0891,3982.5478,0.0000,3982.5478,53.1905,0.0000,12853.6522,12853.6522,5.9872,1.5296,1026.0000,0.0000,1026.0000,0.0430,286.9083,0.0000,286.9083,2.0995,0.0000,739.0917,739.0917,5.9872,2.9094,14852.3000,0.0000,14852.3000,0.9575,3485.5578,0.0000,3485.5578,46.7646,0.0000,11366.7422,11366.7422,5.9872,1.5296,8438.6000,0.0000,8438.6000,0.3536,2359.7512,0.0000,2359.7512,17.2678,0.0000,6078.8488,6078.8488,7.9624,5.9868,7.9624,6.9746,3.5858,53786.4435,7.9624,5.9874,5.9868,6.9749,3.5847,28677.3658,7.9624,5.9876,5.9870,6.9750,3.5844,25090.9074,14.1175,1103.1619,-34624.4000,107554.7167
1336.0000,6.2373,11.5076,9583.9000,85555.3000,-75971.4000,4.4413,2256.6870,12052.7121,14309.3991,216.9047,97608.0121,7327.2130,-90280.7991,6.2373,1.7663,33217.9000,0.0000,33217.9000,1.3897,9252.7513,0.0000,9252.7513,67.8715,0.0000,23965.1487,23965.1487,6.2373,3.1681,19598.5000,0.0000,19598.5000,1.2658,4614.2433,0.0000,4614.2433,61.8178,0.0000,14984.2567,14984.2567,6.2373,1.7663,915.4000,0.0000,915.4000,0.0383,254.9821,0.0000,254.9821,1.8704,0.0000,660.4179,660.4179,6.2373,3.1505,14581.4000,0.0000,14581.4000,0.9386,3406.8843,0.0000,3406.8843,45.8378,0.0000,11174.5157,11174.5157,6.2373,1.7663,9640.1000,0.0000,9640.1000,0.4033,2685.2224,0.0000,2685.2224,19.6969,0.0000,6954.8776,6954.8776,7.2326,6.2370,7.2326,6.7348,1.6276,24414.0953,7.2326,6.2376,6.2370,6.7351,1.6266,13012.9013,7.2326,6.2378,6.2372,6.7352,1.6263,11384.0228,12.7154,993.5979,1981.9000,48811.0193
1337.0000,6.2479,11.3865,10927.1000,87338.1000,-76411.0000,4.6060,2572.4519,12306.0517,14878.5036,224.9491,99644.1517,8354.6481,-91289.5036,6.2479,1.7549,33223.9000,0.0000,33223.9000,1.3832,9252.8981,0.0000,9252.8981,67.5553,0.0000,23971.0019,23971.0019,6.2479,3.1624,24373.2000,0.0000,24373.2000,1.5659,5737.2568,0.0000,5737.2568,76.4784,0.0000,18635.9432,18635.9432,6.2479,1.7549,970.2000,0.0000,970.2000,0.0404,270.2019,0.0000,270.2019,1.9727,0.0000,699.9981,699.9981,6.2479,3.1447,13585.3000,0.0000,13585.3000,0.8699,3173.5581,0.0000,3173.5581,42.4842,0.0000,10411.7419,10411.7419,6.2479,1.7549,11242.2000,0.0000,11242.2000,0.4681,3130.9669,0.0000,3130.9669,22.8591,0.0000,8111.2331,8111.2331,7.1029,6.2476,7.1029,6.6752,1.4736,22103.7143,7.1029,6.2482,6.2476,6.6755,1.4725,11780.2498,7.1029,6.2484,6.2478,6.6756,1.4722,10305.4115,13.4003,1047.1173,6983.8000,44189.3756
1338.0000,6.2952,11.2229,12617.0000,85636.8000,-73019.8000,4.6334,2967.6337,12075.9553,15043.5890,226.2899,97712.7553,9649.3663,-88063.3890,6.2952,1.8000,27312.0000,0.0000,27312.0000,1.1369,7600.8190,0.0000,7600.8190,55.5231,0.0000,19711.1810,19711.1810,6.2952,3.2082,32976.8000,0.0000,32976.8000,2.1183,7755.6050,0.0000,7755.6050,103.4521,0.0000,25221.1950,25221.1950,6.2952,1.8000,591.6000,0.0000,591.6000,0.0246,164.6399,0.0000,164.6399,1.2027,0.0000,426.9601,426.9601,6.2952,3.1906,12852.6000,0.0000,12852.6000,0.8228,2999.8944,0.0000,2999.8944,40.1841,0.0000,9852.7056,9852.7056,6.2952,1.8000,14846.8000,0.0000,14846.8000,0.6180,4131.8043,0.0000,4131.8043,30.1823,0.0000,10714.9957,10714.9957,6.9088,6.2949,6.9088,6.6018,1.1074,16611.6213,6.9088,6.2955,6.2949,6.6021,1.1064,8850.8158,6.9088,6.2957,6.2951,6.6022,1.1060,7742.0382,14.0310,1096.4021,15560.0000,33204.4753
1339.0000,6.4969,10.8494,15280.5000,71312.4000,-56031.9000,4.1521,3580.4674,10090.5259,13670.9933,202.7795,81402.9259,11700.0326,-69702.8933,6.4969,1.9921,16253.5000,0.0000,16253.5000,0.6759,4509.1066,0.0000,4509.1066,33.0119,0.0000,11744.3934,11744.3934,6.4969,3.4033,65185.9000,0.0000,65185.9000,4.1831,15273.0174,0.0000,15273.0174,204.2949,0.0000,49912.8826,49912.8826,6.4969,1.9921,587.3000,0.0000,587.3000,0.0244,162.9310,0.0000,162.9310,1.1928,0.0000,424.3690,424.3690,6.4969,3.3858,12894.9000,0.0000,12894.9000,0.8247,2999.1046,0.0000,2999.1046,40.2767,0.0000,9895.7954,9895.7954,6.4969,1.9921,17450.2000,0.0000,17450.2000,0.7257,4841.0995,0.0000,4841.0995,35.4425,0.0000,12609.1005,12609.1005,6.1324,6.4966,6.1324,6.3145,-0.7435,-11152.9981,6.1324,6.4971,6.4966,6.3147,-0.7447,-5957.5165,6.1324,6.4973,6.4968,6.3149,-0.7451,-5215.9514,15.8789,1240.7959,56339.9000,-22326.4660
1340.0000,6.4453,10.6831,16839.8000,73559.5000,-56719.7000,4.3480,3949.6724,10399.3271,14348.9995,212.3485,83958.8271,12890.1276,-71068.6995,6.4453,1.9245,16234.8000,0.0000,16234.8000,0.6726,4507.5318,0.0000,4507.5318,32.8464,0.0000,11727.2682,11727.2682,6.4453,3.3397,81978.8000,0.0000,81978.8000,5.2388,19226.0691,0.0000,19226.0691,255.8522,0.0000,62752.7309,62752.7309,6.4453,1.9245,585.3000,0.0000,585.3000,0.0242,162.5064,0.0000,162.5064,1.1842,0.0000,422.7936,422.7936,6.4453,3.3221,14035.0000,0.0000,14035.0000,0.8939,3267.2299,0.0000,3267.2299,43.6548,0.0000,10767.7701,10767.7701,6.4453,1.9245,16649.2000,0.0000,16649.2000,0.6897,4622.5884,0.0000,4622.5884,33.6848,0.0000,12026.6116,12026.6116,5.8636,6.4450,5.8636,6.1543,-1.3307,-19960.4308,5.8636,6.4456,6.4450,6.1546,-1.3319,-10655.4808,5.8636,6.4458,6.4452,6.1547,-1.3324,-9326.8727,17.8007,1390.9702,72763.4000,-39942.7842
1341.0000,6.6221,8.3553,28280.5000,39569.1000,-11288.6000,3.5168,6610.9851,5610.9734,12221.9585,171.7569,45180.0734,21669.5149,-23510.5585,6.6221,2.1009,16256.2000,0.0000,16256.2000,0.6741,4501.0958,0.0000,4501.0958,32.9222,0.0000,11755.1042,11755.1042,6.6221,3.5166,80732.7000,0.0000,80732.7000,5.1646,18871.5756,0.0000,18871.5756,252.2324,0.0000,61861.1244,61861.1244,6.6221,2.1009,579.5000,0.0000,579.5000,0.0240,160.4548,0.0000,160.4548,1.1736,0.0000,419.0452,419.0452,6.6221,3.4992,15432.9000,0.0000,15432.9000,0.9839,3581.5168,0.0000,3581.5168,48.0542,0.0000,11851.3832,11851.3832,6.6221,2.1009,15247.4000,0.0000,15247.4000,0.6323,4221.7744,0.0000,4221.7744,30.8792,0.0000,11025.6256,11025.6256,4.8913,6.6217,4.8913,5.7565,-3.6694,-55041.2347,4.8913,6.6223,6.6217,5.7568,-3.6706,-29364.4516,4.8913,6.6225,6.6219,5.7569,-3.6711,-25697.6175,16.4937,1288.8443,116960.1000,-110103.3037
1342.0000,6.4998,7.7699,31772.8000,36751.0000,-4978.2000,3.5975,7444.4675,5200.4354,12644.9029,175.6975,41951.4354,24328.3325,-17623.1029,6.4998,1.9667,16254.5000,0.0000,16254.5000,0.6718,4509.1782,0.0000,4509.1782,32.8076,0.0000,11745.3218,11745.3218,6.4998,3.3851,90238.1000,0.0000,90238.1000,5.7517,21141.5757,0.0000,21141.5757,280.9014,0.0000,69096.5243,69096.5243,6.4998,1.9667,694.4000,0.0000,694.4000,0.0287,192.6342,0.0000,192.6342,1.4016,0.0000,501.7658,501.7658,6.4998,3.3676,17118.6000,0.0000,17118.6000,1.0874,3981.2502,0.0000,3981.2502,53.1086,0.0000,13137.3498,13137.3498,6.4998,1.9667,12443.7000,0.0000,12443.7000,0.5143,3452.0201,0.0000,3452.0201,25.1160,0.0000,8991.6799,8991.6799,4.5895,6.4995,4.5895,5.5445,-4.2918,-64376.5279,4.5895,6.5000,6.4995,5.5448,-4.2930,-34343.6811,4.5895,6.5003,6.4997,5.5449,-4.2935,-30054.4569,17.4770,1365.6783,131771.1000,-128774.6659
1343.0000,6.4489,7.0367,34974.0000,30432.6000,4541.4000,3.5128,8202.3851,4302.6103,12504.9954,171.5596,34735.2103,26771.6149,-7963.5954,6.4489,1.9277,16235.0000,0.0000,16235.0000,0.6725,4507.3364,0.0000,4507.3364,32.8449,0.0000,11727.6636,11727.6636,6.4489,3.3430,86468.2000,0.0000,86468.2000,5.5253,20277.5912,0.0000,20277.5912,269.8471,0.0000,66190.6088,66190.6088,6.4489,1.9277,480.2000,0.0000,480.2000,0.0199,133.3183,0.0000,133.3183,0.9715,0.0000,346.8817,346.8817,6.4489,3.3254,19971.5000,0.0000,19971.5000,1.2719,4648.9046,0.0000,4648.9046,62.1161,0.0000,15322.5954,15322.5954,6.4489,1.9277,10841.7000,0.0000,10841.7000,0.4491,3009.9901,0.0000,3009.9901,21.9338,0.0000,7831.7099,7831.7099,4.3330,6.4486,4.3330,5.3908,-4.6721,-70081.3074,4.3330,6.4491,6.4486,5.3911,-4.6733,-37386.1228,4.3330,6.4494,6.4488,5.3912,-4.6738,-32716.4255,17.1773,1342.2550,138538.0000,-140183.8556
1344.0000,6.3545,6.4963,37250.2000,26643.6000,10606.6000,3.4835,8751.7926,3760.8754,12512.6680,170.1308,30404.4754,28498.4074,-1906.0680,6.3545,1.8402,16253.8000,0.0000,16253.8000,0.6740,4519.1936,0.0000,4519.1936,32.9151,0.0000,11734.6064,11734.6064,6.3545,3.2535,96408.4000,0.0000,96408.4000,6.1670,22648.5732,0.0000,22648.5732,301.1855,0.0000,73759.8268,73759.8268,6.3545,1.8402,470.4000,0.0000,470.4000,0.0195,130.7896,0.0000,130.7896,0.9526,0.0000,339.6104,339.6104,6.3545,3.2358,23940.1000,0.0000,23940.1000,1.5262,5581.9717,0.0000,5581.9717,74.5379,0.0000,18358.1283,18358.1283,6.3545,1.8402,6035.5000,0.0000,6035.5000,0.2503,1678.1056,0.0000,1678.1056,12.2223,0.0000,4357.3944,4357.3944,4.0733,6.3542,4.0733,5.2137,-5.3315,-79971.7777,4.0733,6.3547,6.3542,5.2140,-5.3327,-42661.3143,4.0733,6.3549,6.3543,5.2141,-5.3332,-37332.3682,18.1807,1420.6662,153714.8000,-159965.4602
1345.0000,6.3054,5.8364,41508.4000,22196.4000,19312.0000,3.5489,9761.2773,3130.5328,12891.8101,173.3241,25326.9328,31747.1227,6420.1899,6.3054,1.8007,16256.7000,0.0000,16256.7000,0.6753,4523.4558,0.0000,4523.4558,32.9807,0.0000,11733.2442,11733.2442,6.3054,3.2114,92024.5000,0.0000,92024.5000,5.8981,21638.5365,0.0000,21638.5365,288.0534,0.0000,70385.9635,70385.9635,6.3054,1.8007,423.4000,0.0000,423.4000,0.0176,117.8118,0.0000,117.8118,0.8590,0.0000,305.5882,305.5882,6.3054,3.1937,26539.3000,0.0000,26539.3000,1.6952,6193.3623,0.0000,6193.3623,82.7925,0.0000,20345.9377,20345.9377,6.3054,1.8007,1830.1000,0.0000,1830.1000,0.0760,509.2286,0.0000,509.2286,3.7128,0.0000,1320.8714,1320.8714,3.8999,6.3051,3.8999,5.1025,-5.5249,-82873.0790,3.8999,6.3056,6.3051,5.1028,-5.5261,-44208.5890,3.8999,6.3058,6.3053,5.1029,-5.5266,-38686.0798,17.8668,1396.1342,156386.0000,-165767.7479
1346.0000,6.2113,5.3494,43915.5000,19057.7000,24857.8000,3.5581,10345.7202,2683.6039,13029.3242,173.7719,21741.3039,33569.7798,11828.4758,6.2113,1.7134,16235.1000,0.0000,16235.1000,0.6750,4524.0784,0.0000,4524.0784,32.9681,0.0000,11711.0216,11711.0216,6.2113,3.1221,102236.7000,0.0000,102236.7000,6.5593,24082.2127,0.0000,24082.2127,320.3456,0.0000,78154.4873,78154.4873,6.2113,1.7134,415.9000,0.0000,415.9000,0.0173,115.8948,0.0000,115.8948,0.8446,0.0000,300.0052,300.0052,6.2113,3.1043,27853.7000,0.0000,27853.7000,1.7810,6510.8942,0.0000,6510.8942,86.9815,0.0000,21342.8058,21342.8058,6.2113,1.7134,1029.0000,0.0000,1029.0000,0.0428,286.7415,0.0000,286.7415,2.0896,0.0000,742.2585,742.2585,3.6649,6.2110,3.6649,4.9380,-6.2032,-93048.2213,3.6649,6.2115,6.2110,4.9382,-6.2045,-49635.6144,3.6649,6.2117,6.2112,4.9383,-6.2050,-43434.9587,18.9503,1480.8029,172628.2000,-186118.7944
1347.0000,6.1690,4.9816,45672.6000,16347.2000,29325.4000,3.5497,10768.2675,2300.2963,13068.5638,173.3618,18647.4963,34904.3325,16256.8362,6.1690,1.6804,16251.6000,0.0000,16251.6000,0.6770,4531.6644,0.0000,4531.6644,33.0616,0.0000,11719.9356,11719.9356,6.1690,3.0866,95499.8000,0.0000,95499.8000,6.1391,22513.1428,0.0000,22513.1428,299.8223,0.0000,72986.6572,72986.6572,6.1690,1.6804,422.1000,0.0000,422.1000,0.0176,117.7001,0.0000,117.7001,0.8587,0.0000,304.3999,304.3999,6.1690,3.0688,29832.6000,0.0000,29832.6000,1.9113,6978.6744,0.0000,6978.6744,93.3437,0.0000,22853.9256,22853.9256,6.1690,1.6804,428.3000,0.0000,428.3000,0.0178,119.4290,0.0000,119.4290,0.8713,0.0000,308.8710,308.8710,3.5488,6.1687,3.5488,4.8588,-6.2208,-93312.0137,3.5488,6.1692,6.1687,4.8590,-6.2220,-49776.2053,3.5488,6.1695,6.1689,4.8591,-6.2225,-43557.7606,18.4687,1443.1665,171759.8000,-186645.9797
1348.0000,6.0673,4.5876,48224.2000,14213.2000,34011.0000,3.6135,11391.7795,1996.6215,13388.4010,176.4798,16209.8215,36832.4205,20622.5990,6.0673,1.5851,16256.7000,0.0000,16256.7000,0.6777,4540.2952,0.0000,4540.2952,33.0990,0.0000,11716.4048,11716.4048,6.0673,2.9894,105654.8000,0.0000,105654.8000,6.7978,24954.6846,0.0000,24954.6846,331.9960,0.0000,80700.1154,80700.1154,6.0673,1.5851,416.3000,0.0000,416.3000,0.0174,116.2674,0.0000,116.2674,0.8476,0.0000,300.0326,300.0326,6.0673,2.9715,30885.8000,0.0000,30885.8000,1.9805,7238.0498,0.0000,7238.0498,96.7242,0.0000,23647.7502,23647.7502,6.0673,1.5851,428.3000,0.0000,428.3000,0.0179,119.6189,0.0000,119.6189,0.8720,0.0000,308.6811,308.6811,3.3510,6.0670,3.3510,4.7090,-6.8640,-102960.4003,3.3510,6.0675,6.0670,4.7092,-6.8653,-54922.3395,3.3510,6.0677,6.0672,4.7094,-6.8658,-48060.8880,19.6572,1536.0445,187652.9000,-205943.6277
1349.0000,6.0252,4.4593,49634.3000,13717.3000,35917.0000,3.6850,11734.2331,1925.6147,13659.8478,179.9706,15642.9147,37900.0669,22257.1522,6.0252,1.5530,16236.7000,0.0000,16236.7000,0.6782,4537.6933,0.0000,4537.6933,33.1235,0.0000,11699.0067,11699.0067,6.0252,2.9546,98654.3000,0.0000,98654.3000,6.3609,23319.6612,0.0000,23319.6612,310.6565,0.0000,75334.6388,75334.6388,6.0252,1.5530,421.4000,0.0000,421.4000,0.0176,117.7692,0.0000,117.7692,0.8597,0.0000,303.6308,303.6308,6.0252,2.9367,30387.8000,0.0000,30387.8000,1.9527,7126.6477,0.0000,7126.6477,95.3667,0.0000,23261.1523,23261.1523,6.0252,1.5530,1029.0000,0.0000,1029.0000,0.0430,287.5761,0.0000,287.5761,2.0992,0.0000,741.4239,741.4239,3.3059,6.0249,3.3059,4.6654,-6.6791,-100186.5806,3.3059,6.0254,6.0249,4.6656,-6.6804,-53442.8826,3.3059,6.0256,6.0251,4.6657,-6.6809,-46766.0860,19.1062,1492.9829,182646.2000,-200395.5491
