Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1350.0000,5.9213,4.1732,51757.7000,12405.8000,39351.9000,3.7602,12260.3770,1738.5239,13998.9009,183.6441,14144.3239,39497.3230,25352.9991,5.9213,1.4555,16249.5000,0.0000,16249.5000,0.6793,4548.6608,0.0000,4548.6608,33.1768,0.0000,11700.8392,11700.8392,5.9213,2.8552,108280.3000,0.0000,108280.3000,6.9877,25645.1210,0.0000,25645.1210,341.2678,0.0000,82635.1790,82635.1790,5.9213,1.4555,576.8000,0.0000,576.8000,0.0241,161.4614,0.0000,161.4614,1.1777,0.0000,415.3386,415.3386,5.9213,2.8372,30315.4000,0.0000,30315.4000,1.9498,7122.7676,0.0000,7122.7676,95.2231,0.0000,23192.6324,23192.6324,5.9213,1.4555,5635.0000,0.0000,5635.0000,0.2356,1577.3841,0.0000,1577.3841,11.5050,0.0000,4057.6159,4057.6159,3.1197,5.9210,3.1197,4.5203,-7.3670,-110504.4163,3.1197,5.9215,5.9210,4.5206,-7.3683,-58946.0688,3.1197,5.9217,5.9212,4.5207,-7.3688,-51581.6944,20.4551,1598.3869,200408.9000,-221032.1795
1351.0000,5.7668,4.7458,54749.7000,21546.3000,33203.4000,4.3641,13007.2509,3011.8345,16019.0854,213.1377,24558.1345,41742.4491,17184.3146,5.7668,1.3142,16256.7000,0.0000,16256.7000,0.6810,4561.7088,0.0000,4561.7088,33.2587,0.0000,11694.9912,11694.9912,5.7668,2.7101,104303.9000,0.0000,104303.9000,6.7457,24775.4189,0.0000,24775.4189,329.4501,0.0000,79528.4811,79528.4811,5.7668,1.3142,426.4000,0.0000,426.4000,0.0179,119.6499,0.0000,119.6499,0.8723,0.0000,306.7501,306.7501,5.7668,2.6920,29789.8000,0.0000,29789.8000,1.9201,7018.4952,0.0000,7018.4952,93.7758,0.0000,22771.3048,22771.3048,5.7668,1.3142,19052.2000,0.0000,19052.2000,0.7981,5346.1397,0.0000,5346.1397,38.9779,0.0000,13706.0603,13706.0603,3.1754,5.7665,3.1754,4.4710,-7.2588,-108882.1898,3.1754,5.7669,5.7665,4.4712,-7.2602,-58081.3274,3.1754,5.7671,5.7666,4.4713,-7.2607,-50824.9966,21.7904,1702.7341,203032.4000,-217788.5138
1352.0000,5.7148,5.3773,49153.5000,27944.7000,21208.8000,4.3147,11689.2733,3902.9367,15592.2100,210.7213,31847.6367,37464.2267,5616.5900,5.7148,1.2771,16239.0000,0.0000,16239.0000,0.6823,4560.4587,0.0000,4560.4587,33.3230,0.0000,11678.5413,11678.5413,5.7148,2.6690,103140.3000,0.0000,103140.3000,6.6921,24523.0798,0.0000,24523.0798,326.8312,0.0000,78617.2202,78617.2202,5.7148,1.2771,414.8000,0.0000,414.8000,0.0174,116.4898,0.0000,116.4898,0.8512,0.0000,298.3102,298.3102,5.7148,2.6509,26689.0000,0.0000,26689.0000,1.7258,6293.7550,0.0000,6293.7550,84.2874,0.0000,20395.2450,20395.2450,5.7148,1.2771,20253.7000,0.0000,20253.7000,0.8510,5687.9218,0.0000,5687.9218,41.5614,0.0000,14565.7782,14565.7782,3.3338,5.7145,3.3338,4.5241,-6.5578,-98366.9036,3.3338,5.7150,5.7145,4.5244,-6.5591,-52473.1967,3.3338,5.7152,5.7147,4.5245,-6.5596,-45917.5018,21.4250,1674.1810,187945.6000,-196757.6020
1353.0000,5.7655,6.4494,39117.1000,35496.3000,3620.8000,4.0317,9293.5265,4961.7267,14255.2532,196.9035,40458.0267,29823.5735,-10634.4532,5.7655,1.3310,21581.8000,0.0000,21581.8000,0.9077,6056.0741,0.0000,6056.0741,44.3318,0.0000,15525.7259,15525.7259,5.7655,2.7221,77741.3000,0.0000,77741.3000,5.0496,18466.4025,0.0000,18466.4025,246.6156,0.0000,59274.8975,59274.8975,5.7655,1.3310,423.3000,0.0000,423.3000,0.0178,118.7823,0.0000,118.7823,0.8695,0.0000,304.5177,304.5177,5.7655,2.7041,24005.4000,0.0000,24005.4000,1.5540,5655.8101,0.0000,5655.8101,75.8950,0.0000,18349.5899,18349.5899,5.7655,1.3310,19452.7000,0.0000,19452.7000,0.8182,5458.6268,0.0000,5458.6268,39.9584,0.0000,13994.0732,13994.0732,3.7378,5.7652,3.7378,4.7515,-4.8400,-72599.8593,3.7378,5.7658,5.7652,4.7518,-4.8413,-38730.1889,3.7378,5.7659,5.7654,4.7519,-4.8416,-33891.5426,18.5686,1450.9774,146825.3000,-145221.5907
1354.0000,5.7835,7.4992,32070.7000,44701.6000,-12630.9000,4.0042,7616.8207,6250.2875,13867.1082,195.5598,50951.8875,24453.8793,-26498.0082,5.7835,1.3441,26913.3000,0.0000,26913.3000,1.1308,7550.0165,0.0000,7550.0165,55.2284,0.0000,19363.2835,19363.2835,5.7835,2.7365,58527.2000,0.0000,58527.2000,3.7975,13897.6301,0.0000,13897.6301,185.4659,0.0000,44629.5699,44629.5699,5.7835,1.3441,415.1000,0.0000,415.1000,0.0174,116.4484,0.0000,116.4484,0.8518,0.0000,298.6516,298.6516,5.7835,2.7185,21370.2000,0.0000,21370.2000,1.3819,5033.3326,0.0000,5033.3326,67.4916,0.0000,16336.8674,16336.8674,5.7835,1.3441,17049.6000,0.0000,17049.6000,0.7164,4782.9423,0.0000,4782.9423,34.9873,0.0000,12266.6577,12266.6577,4.2254,5.7832,4.2254,5.0043,-3.3192,-49787.4592,4.2254,5.7838,5.7832,5.0046,-3.3204,-26563.1477,4.2254,5.7839,5.7834,5.0047,-3.3207,-23244.9334,16.5726,1295.0035,111644.5000,-99595.5403
1355.0000,5.8404,7.9125,29048.3000,46870.4000,-17822.1000,3.9130,6891.5488,6559.6155,13451.1643,191.1033,53430.0155,22156.7512,-31273.2643,5.8404,1.3978,32245.6000,0.0000,32245.6000,1.3544,9037.8352,0.0000,9037.8352,66.1474,0.0000,23207.7648,23207.7648,5.8404,2.7912,45429.6000,0.0000,45429.6000,2.9466,10775.9676,0.0000,10775.9676,143.9068,0.0000,34653.6324,34653.6324,5.8404,1.3978,422.9000,0.0000,422.9000,0.0178,118.5309,0.0000,118.5309,0.8675,0.0000,304.3691,304.3691,5.8404,2.7733,18625.1000,0.0000,18625.1000,1.2040,4382.3529,0.0000,4382.3529,58.7998,0.0000,14242.7471,14242.7471,5.8404,1.3978,15447.6000,0.0000,15447.6000,0.6488,4329.6717,0.0000,4329.6717,31.6886,0.0000,11117.9283,11117.9283,4.4970,5.8400,4.4970,5.1685,-2.6120,-39179.9944,4.4970,5.8406,5.8400,5.1688,-2.6132,-20905.4537,4.4970,5.8408,5.8402,5.1689,-2.6135,-18294.3882,15.1268,1182.0322,94348.7000,-78379.8362
1356.0000,5.9028,7.9751,28433.6000,45867.1000,-17433.5000,3.8279,6737.7248,6425.7687,13163.4935,186.9504,52292.8687,21695.8752,-30596.9935,5.9028,1.4536,32243.6000,0.0000,32243.6000,1.3528,9028.4443,0.0000,9028.4443,66.0698,0.0000,23215.1557,23215.1557,5.9028,2.8489,56213.8000,0.0000,56213.8000,3.6417,13318.3249,0.0000,13318.3249,177.8557,0.0000,42895.4751,42895.4751,5.9028,1.4536,522.1000,0.0000,522.1000,0.0219,146.1918,0.0000,146.1918,1.0698,0.0000,375.9082,375.9082,5.9028,2.8310,16069.2000,0.0000,16069.2000,1.0375,3776.7847,0.0000,3776.7847,50.6703,0.0000,12292.4153,12292.4153,5.9028,1.4536,12443.7000,0.0000,12443.7000,0.5221,3484.3272,0.0000,3484.3272,25.4982,0.0000,8959.3728,8959.3728,4.4788,5.9024,4.4788,5.1906,-2.8564,-42845.6989,4.4788,5.9030,5.9024,5.1909,-2.8576,-22860.7562,4.4788,5.9032,5.9026,5.1910,-2.8579,-20005.6320,15.6060,1219.4740,100058.9000,-85712.0871
1357.0000,5.9061,8.3188,25382.9000,47140.4000,-21757.5000,3.6940,6014.4422,6604.5113,12618.9536,180.4104,53744.9113,19368.4578,-34376.4536,5.9061,1.4514,32247.6000,0.0000,32247.6000,1.3513,9029.0961,0.0000,9029.0961,65.9975,0.0000,23218.5039,23218.5039,5.9061,2.8481,45315.3000,0.0000,45315.3000,2.9318,10735.5534,0.0000,10735.5534,143.1865,0.0000,34579.7466,34579.7466,5.9061,1.4514,533.4000,0.0000,533.4000,0.0224,149.3482,0.0000,149.3482,1.0916,0.0000,384.0518,384.0518,5.9061,2.8302,13905.9000,0.0000,13905.9000,0.8967,3268.1469,0.0000,3268.1469,43.7916,0.0000,10637.7531,10637.7531,5.9061,1.4514,10841.6000,0.0000,10841.6000,0.4543,3035.5700,0.0000,3035.5700,22.1883,0.0000,7806.0300,7806.0300,4.7346,5.9057,4.7346,5.3202,-2.1118,-31677.4222,4.7346,5.9064,5.9057,5.3205,-2.1130,-16903.9050,4.7346,5.9065,5.9059,5.3206,-2.1133,-14793.1208,14.0258,1095.9982,81086.3000,-63374.4480
1358.0000,5.9354,8.5246,23816.0000,47642.7000,-23826.7000,3.6193,5640.0258,6678.1061,12318.1320,176.7616,54320.8061,18175.9742,-36144.8320,5.9354,1.4796,32243.2000,0.0000,32243.2000,1.3511,9023.7180,0.0000,9023.7180,65.9842,0.0000,23219.4820,23219.4820,5.9354,2.8767,47069.1000,0.0000,47069.1000,3.0451,11144.8838,0.0000,11144.8838,148.7179,0.0000,35924.2162,35924.2162,5.9354,1.4796,692.3000,0.0000,692.3000,0.0290,193.7500,0.0000,193.7500,1.4168,0.0000,498.5500,498.5500,5.9354,2.8588,11611.1000,0.0000,11611.1000,0.7486,2727.4070,0.0000,2727.4070,36.5624,0.0000,8883.6930,8883.6930,5.9354,1.4796,9640.1000,0.0000,9640.1000,0.4039,2697.9191,0.0000,2697.9191,19.7280,0.0000,6942.1809,6942.1809,4.8269,5.9351,4.8269,5.3810,-1.9655,-29482.5857,4.8269,5.9357,5.9351,5.3813,-1.9667,-15733.3785,4.8269,5.9359,5.9353,5.3814,-1.9670,-13768.9885,13.7956,1078.0100,77429.1000,-58984.9527
1359.0000,5.9471,8.6495,22816.8000,47888.8000,-25072.0000,3.5678,5402.2054,6713.8888,12116.0942,174.2439,54602.6888,17414.5946,-37188.0942,5.9471,1.4884,32248.0000,0.0000,32248.0000,1.3505,9023.4173,0.0000,9023.4173,65.9562,0.0000,23224.5827,23224.5827,5.9471,2.8863,43929.5000,0.0000,43929.5000,2.8402,10399.2199,0.0000,10399.2199,138.7129,0.0000,33530.2801,33530.2801,5.9471,1.4884,526.8000,0.0000,526.8000,0.0221,147.4056,0.0000,147.4056,1.0775,0.0000,379.3944,379.3944,5.9471,2.8684,9917.1000,0.0000,9917.1000,0.6390,2329.0119,0.0000,2329.0119,31.2090,0.0000,7588.0881,7588.0881,5.9471,1.4884,8438.6000,0.0000,8438.6000,0.3534,2361.2320,0.0000,2361.2320,17.2593,0.0000,6077.3680,6077.3680,4.9537,5.9467,4.9537,5.4502,-1.6799,-25198.9745,4.9537,5.9474,5.9467,5.4506,-1.6811,-13448.6515,4.9537,5.9476,5.9469,5.4506,-1.6814,-11769.8055,13.1595,1028.3010,69988.0000,-50417.4315
1360.0000,5.9997,8.6613,23017.5000,47469.5000,-24452.0000,3.5611,5444.2851,6660.8888,12105.1739,173.9185,54130.3888,17573.2149,-36557.1739,5.9997,1.5386,32242.9000,0.0000,32242.9000,1.3500,9014.5619,0.0000,9014.5619,65.9309,0.0000,23228.3381,23228.3381,5.9997,2.9373,54962.7000,0.0000,54962.7000,3.5527,12998.1768,0.0000,12998.1768,173.5094,0.0000,41964.5232,41964.5232,5.9997,1.5386,425.6000,0.0000,425.6000,0.0178,118.9905,0.0000,118.9905,0.8703,0.0000,306.6095,306.6095,5.9997,2.9194,9042.6000,0.0000,9042.6000,0.5825,2121.6579,0.0000,2121.6579,28.4500,0.0000,6920.9421,6920.9421,5.9997,1.5386,9640.1000,0.0000,9640.1000,0.4036,2695.2066,0.0000,2695.2066,19.7122,0.0000,6944.8934,6944.8934,4.8274,5.9993,4.8274,5.4134,-2.1397,-32095.7063,4.8274,6.0000,5.9993,5.4137,-2.1409,-17127.4449,4.8274,6.0002,5.9996,5.4138,-2.1413,-14989.1051,14.2017,1109.7390,81861.9000,-64212.2564
1361.0000,6.0218,8.3994,25377.6000,46411.7000,-21034.1000,3.6585,5999.9990,6514.8425,12514.8416,178.6747,52926.5425,19377.6010,-33548.9416,6.0218,1.5556,32247.8000,0.0000,32247.8000,1.3488,9012.8141,0.0000,9012.8141,65.8733,0.0000,23234.9859,23234.9859,6.0218,2.9556,63563.9000,0.0000,63563.9000,4.1042,15026.0332,0.0000,15026.0332,200.4415,0.0000,48537.8668,48537.8668,6.0218,1.5556,414.6000,0.0000,414.6000,0.0173,115.8750,0.0000,115.8750,0.8469,0.0000,298.7250,298.7250,6.0218,2.9378,9531.0000,0.0000,9531.0000,0.6133,2235.3755,0.0000,2235.3755,29.9536,0.0000,7295.6245,7295.6245,6.0218,1.5556,11242.2000,0.0000,11242.2000,0.4702,3142.0394,0.0000,3142.0394,22.9647,0.0000,8100.1606,8100.1606,4.6530,6.0215,4.6530,5.3372,-2.6952,-40427.7773,4.6530,6.0221,6.0215,5.3375,-2.6965,-21571.7091,4.6530,6.0223,6.0217,5.3376,-2.6969,-18878.1565,15.3185,1197.0113,95965.4000,-80877.6428
1362.0000,6.0710,6.8513,38648.9000,36530.0000,2118.9000,4.0346,9129.2026,5131.9284,14261.1310,197.0418,41661.9284,29519.6974,-12142.2310,6.0710,1.6015,26912.0000,0.0000,26912.0000,1.1251,7515.7486,0.0000,7515.7486,54.9501,0.0000,19396.2514,19396.2514,6.0710,3.0025,75399.6000,0.0000,75399.6000,4.8661,17807.4334,0.0000,17807.4334,237.6542,0.0000,57592.1666,57592.1666,6.0710,1.6015,423.5000,0.0000,423.5000,0.0177,118.2714,0.0000,118.2714,0.8647,0.0000,305.2286,305.2286,6.0710,2.9847,9087.3000,0.0000,9087.3000,0.5845,2129.4566,0.0000,2129.4566,28.5460,0.0000,6957.8434,6957.8434,6.0710,1.6015,14846.8000,0.0000,14846.8000,0.6207,4146.2848,0.0000,4146.2848,30.3148,0.0000,10700.5152,10700.5152,4.1624,6.0707,4.1624,5.1165,-4.1397,-62095.5594,4.1624,6.0713,6.0707,5.1168,-4.1410,-33128.3441,4.1624,6.0715,6.0709,5.1170,-4.1415,-28990.8142,16.8732,1318.4920,128788.1000,-124214.7177
1363.0000,6.0900,5.8268,45207.3000,26720.8000,18486.5000,3.9963,10674.5257,3755.0614,14429.5871,195.1706,30475.8614,34532.7743,4056.9129,6.0900,1.6157,16253.7000,0.0000,16253.7000,0.6789,4537.8492,0.0000,4537.8492,33.1558,0.0000,11715.8508,11715.8508,6.0900,3.0180,77516.9000,0.0000,77516.9000,4.9976,18300.9788,0.0000,18300.9788,244.0770,0.0000,59215.9212,59215.9212,6.0900,1.6157,415.0000,0.0000,415.0000,0.0173,115.8633,0.0000,115.8633,0.8466,0.0000,299.1367,299.1367,6.0900,3.0002,9311.0000,0.0000,9311.0000,0.5983,2181.1468,0.0000,2181.1468,29.2186,0.0000,7129.8532,7129.8532,6.0900,1.6157,17450.1000,0.0000,17450.1000,0.7289,4871.8706,0.0000,4871.8706,35.5963,0.0000,12578.2294,12578.2294,3.8544,6.0896,3.8544,4.9720,-4.7490,-71235.2886,3.8544,6.0902,6.0896,4.9723,-4.7503,-38002.7113,3.8544,6.0905,6.0898,4.9724,-4.7508,-33255.8644,16.5259,1291.3559,139433.2000,-142493.8643
1364.0000,5.9926,5.7853,44881.8000,27244.7000,17637.1000,3.9986,10617.2304,3822.5111,14439.7415,195.2863,31067.2111,34264.5696,3197.3585,5.9926,1.5193,16243.4000,0.0000,16243.4000,0.6782,4541.8787,0.0000,4541.8787,33.1226,0.0000,11701.5213,11701.5213,5.9926,2.9212,88221.5000,0.0000,88221.5000,5.6855,20866.3556,0.0000,20866.3556,277.6729,0.0000,67355.1444,67355.1444,5.9926,1.5193,422.8000,0.0000,422.8000,0.0177,118.2207,0.0000,118.2207,0.8621,0.0000,304.5793,304.5793,5.9926,2.9032,11150.2000,0.0000,11150.2000,0.7162,2616.4901,0.0000,2616.4901,34.9764,0.0000,8533.7099,8533.7099,5.9926,1.5193,16649.1000,0.0000,16649.1000,0.6951,4655.3180,0.0000,4655.3180,33.9499,0.0000,11993.7820,11993.7820,3.7260,5.9923,3.7260,4.8591,-5.1535,-77302.5021,3.7260,5.9929,5.9923,4.8594,-5.1549,-41239.0556,3.7260,5.9931,5.9925,4.8595,-5.1554,-36087.8074,17.6870,1382.0885,150324.1000,-154629.3651
1365.0000,6.0355,4.5187,53514.6000,15305.1000,38209.5000,4.0017,12649.1259,2148.8736,14797.9995,195.4382,17453.9736,40865.4741,23411.5005,6.0355,1.5695,16242.6000,0.0000,16242.6000,0.6795,4538.6129,0.0000,4538.6129,33.1837,0.0000,11703.9871,11703.9871,6.0355,2.9695,83885.7000,0.0000,83885.7000,5.4171,19824.8669,0.0000,19824.8669,264.5631,0.0000,64060.8331,64060.8331,6.0355,1.5695,415.4000,0.0000,415.4000,0.0174,116.0738,0.0000,116.0738,0.8487,0.0000,299.3262,299.3262,6.0355,2.9516,12378.7000,0.0000,12378.7000,0.7967,2902.5660,0.0000,2902.5660,38.9090,0.0000,9476.1340,9476.1340,6.0355,1.5695,15247.3000,0.0000,15247.3000,0.6378,4260.4997,0.0000,4260.4997,31.1503,0.0000,10986.8003,10986.8003,3.3432,6.0351,3.3432,4.6892,-5.9961,-89941.9216,3.3432,6.0357,6.0351,4.6895,-5.9975,-47979.8678,3.3432,6.0360,6.0353,4.6896,-5.9980,-41986.1230,17.3253,1353.8230,166379.2000,-179907.9124
1366.0000,5.9306,4.5051,52169.6000,15907.6000,36262.0000,3.9425,12355.7666,2229.6002,14585.3668,192.5464,18137.2002,39813.8334,21676.6332,5.9306,1.4637,16257.4000,0.0000,16257.4000,0.6795,4550.2095,0.0000,4550.2095,33.1863,0.0000,11707.1905,11707.1905,5.9306,2.8637,93553.4000,0.0000,93553.4000,6.0360,22153.3200,0.0000,22153.3200,294.7897,0.0000,71400.0800,71400.0800,5.9306,1.4637,584.4000,0.0000,584.4000,0.0244,163.5651,0.0000,163.5651,1.1929,0.0000,420.8349,420.8349,5.9306,2.8457,13421.7000,0.0000,13421.7000,0.8630,3152.9813,0.0000,3152.9813,42.1496,0.0000,10268.7187,10268.7187,5.9306,1.4637,12443.7000,0.0000,12443.7000,0.5201,3482.8104,0.0000,3482.8104,25.4013,0.0000,8960.8896,8960.8896,3.2567,5.9302,3.2567,4.5935,-6.2209,-93313.4875,3.2567,5.9308,5.9302,4.5938,-6.2223,-49778.4037,3.2567,5.9311,5.9304,4.5939,-6.2228,-43559.8826,18.0985,1414.2391,172522.6000,-186651.7737
1367.0000,5.9131,4.0438,55720.8000,12025.8000,43695.0000,3.9956,13201.1947,1685.0462,14886.2409,195.1396,13710.8462,42519.6053,28808.7591,5.9131,1.4558,16245.7000,0.0000,16245.7000,0.6804,4548.1762,0.0000,4548.1762,33.2302,0.0000,11697.5238,11697.5238,5.9131,2.8533,88887.6000,0.0000,88887.6000,5.7476,21055.3755,0.0000,21055.3755,280.7022,0.0000,67832.2245,67832.2245,5.9131,1.4558,416.2000,0.0000,416.2000,0.0174,116.5201,0.0000,116.5201,0.8513,0.0000,299.6799,299.6799,5.9131,2.8353,15521.3000,0.0000,15521.3000,1.0002,3647.3394,0.0000,3647.3394,48.8502,0.0000,11873.9606,11873.9606,5.9131,1.4558,10841.6000,0.0000,10841.6000,0.4541,3035.2343,0.0000,3035.2343,22.1762,0.0000,7806.3657,7806.3657,3.1163,5.9128,3.1163,4.5146,-6.4151,-96226.5915,3.1163,5.9134,5.9128,4.5149,-6.4165,-51331.9858,3.1163,5.9136,5.9130,4.5150,-6.4170,-44919.1999,17.8430,1394.2795,175607.4000,-192477.7772
1368.0000,5.8095,3.7168,59025.1000,10288.1000,48737.0000,4.1238,14011.5859,1439.1174,15450.7033,201.4001,11727.2174,45013.5141,33286.2967,5.8095,1.3566,16240.1000,0.0000,16240.1000,0.6804,4553.9948,0.0000,4553.9948,33.2300,0.0000,11686.1052,11686.1052,5.8095,2.7526,100801.8000,0.0000,100801.8000,6.5203,23924.2409,0.0000,23924.2409,318.4427,0.0000,76877.5591,76877.5591,5.8095,1.3566,424.6000,0.0000,424.6000,0.0178,119.0649,0.0000,119.0649,0.8688,0.0000,305.5351,305.5351,5.8095,2.7346,18184.2000,0.0000,18184.2000,1.1723,4280.9547,0.0000,4280.9547,57.2521,0.0000,13903.2453,13903.2453,5.8095,1.3566,6035.5000,0.0000,6035.5000,0.2529,1692.4548,0.0000,1692.4548,12.3497,0.0000,4343.0452,4343.0452,2.9584,5.8092,2.9584,4.3838,-7.0192,-105288.5961,2.9584,5.8098,5.8092,4.3841,-7.0207,-56165.5096,2.9584,5.8100,5.8094,4.3842,-7.0213,-49148.8281,19.1512,1496.5041,190423.2000,-210602.9339
1369.0000,5.7975,3.5927,59186.3000,9092.6000,50093.7000,4.0887,14053.0700,1271.6389,15324.7088,199.6840,10364.2389,45133.2300,34768.9912,5.7975,1.3538,16257.0000,0.0000,16257.0000,0.6825,4559.5950,0.0000,4559.5950,33.3320,0.0000,11697.4050,11697.4050,5.7975,2.7474,92962.3000,0.0000,92962.3000,6.0263,22068.6338,0.0000,22068.6338,294.3149,0.0000,70893.6662,70893.6662,5.7975,1.3538,467.2000,0.0000,467.2000,0.0196,131.0354,0.0000,131.0354,0.9579,0.0000,336.1646,336.1646,5.7975,2.7294,20730.7000,0.0000,20730.7000,1.3393,4881.5002,0.0000,4881.5002,65.4115,0.0000,15849.1998,15849.1998,5.7975,1.3538,1830.0000,0.0000,1830.0000,0.0768,513.2595,0.0000,513.2595,3.7521,0.0000,1316.7405,1316.7405,2.9392,5.7971,2.9392,4.3682,-6.7423,-101134.0661,2.9392,5.7977,5.7971,4.3685,-6.7437,-53949.5880,2.9392,5.7980,5.7973,4.3686,-6.7442,-47209.6001,18.3499,1433.8859,182340.9000,-202293.2542
1370.0000,5.7096,3.3992,61304.5000,8277.2000,53027.3000,4.1848,14580.3699,1155.9493,15736.3192,204.3780,9433.1493,46724.1301,37290.9808,5.7096,1.2694,16246.6000,0.0000,16246.6000,0.6822,4562.9667,0.0000,4562.9667,33.3186,0.0000,11683.6333,11683.6333,5.7096,2.6619,103558.2000,0.0000,103558.2000,6.7149,24624.8689,0.0000,24624.8689,327.9440,0.0000,78933.3311,78933.3311,5.7096,1.2694,479.4000,0.0000,479.4000,0.0201,134.6427,0.0000,134.6427,0.9832,0.0000,344.7573,344.7573,5.7096,2.6438,21374.4000,0.0000,21374.4000,1.3813,5040.9426,0.0000,5040.9426,67.4596,0.0000,16333.4574,16333.4574,5.7096,1.2694,1029.0000,0.0000,1029.0000,0.0432,289.0016,0.0000,289.0016,2.1103,0.0000,739.9984,739.9984,2.8171,5.7092,2.8171,4.2632,-7.2654,-108981.6108,2.8171,5.7098,5.7092,4.2635,-7.2669,-58135.3604,2.8171,5.7100,5.7094,4.2636,-7.2675,-50872.4501,19.5398,1526.8645,195714.9000,-217989.4213
1371.0000,5.6867,3.3078,63386.2000,7769.8000,55616.4000,4.2994,15082.0266,1084.6875,16166.7142,209.9740,8854.4875,48304.1734,39449.6858,5.6867,1.2548,16237.3000,0.0000,16237.3000,0.6830,4561.9902,0.0000,4561.9902,33.3570,0.0000,11675.3098,11675.3098,5.6867,2.6451,97377.0000,0.0000,97377.0000,6.3257,23165.0519,0.0000,23165.0519,308.9390,0.0000,74211.9481,74211.9481,5.6867,1.2548,467.0000,0.0000,467.0000,0.0196,131.2071,0.0000,131.2071,0.9594,0.0000,335.7929,335.7929,5.6867,2.6270,21848.7000,0.0000,21848.7000,1.4145,5154.8952,0.0000,5154.8952,69.0840,0.0000,16693.8048,16693.8048,5.6867,1.2548,428.2000,0.0000,428.2000,0.0180,120.3060,0.0000,120.3060,0.8797,0.0000,307.8940,307.8940,2.7878,5.6864,2.7878,4.2371,-7.1329,-106992.8742,2.7878,5.6870,5.6864,4.2374,-7.1343,-57074.6444,2.7878,5.6872,5.6866,4.2375,-7.1349,-49944.1467,19.1405,1495.6634,191974.6000,-214011.6653
1372.0000,5.5967,3.1499,65840.8000,7293.7000,58547.1000,4.4331,15692.9441,1016.7468,16709.6909,216.5058,8310.4468,50147.8559,41837.4091,5.5967,1.1692,16257.2000,0.0000,16257.2000,0.6842,4574.0422,0.0000,4574.0422,33.4128,0.0000,11683.1578,11683.1578,5.5967,2.5581,106942.0000,0.0000,106942.0000,6.9504,25483.8108,0.0000,25483.8108,339.4478,0.0000,81458.1892,81458.1892,5.5967,1.1692,480.3000,0.0000,480.3000,0.0202,135.1347,0.0000,135.1347,0.9871,0.0000,345.1653,345.1653,5.5967,2.5399,22439.0000,0.0000,22439.0000,1.4535,5302.6549,0.0000,5302.6549,70.9846,0.0000,17136.3451,17136.3451,5.5967,1.1692,428.2000,0.0000,428.2000,0.0180,120.4761,0.0000,120.4761,0.8801,0.0000,307.7239,307.7239,2.6757,5.5964,2.6757,4.1360,-7.6375,-114562.5887,2.6757,5.5970,5.5964,4.1363,-7.6390,-61112.2483,2.6757,5.5972,5.5966,4.1364,-7.6396,-53477.3476,20.3391,1589.3238,205093.8000,-229152.1846
1373.0000,5.6097,3.7837,52652.3000,11634.4000,41017.9000,3.8123,12546.4015,1622.1820,14168.5835,186.1856,13256.5820,40105.8985,26849.3165,5.6097,1.1897,16248.8000,0.0000,16248.8000,0.6850,4570.7457,0.0000,4570.7457,33.4548,0.0000,11678.0543,11678.0543,5.6097,2.5766,99879.7000,0.0000,99879.7000,6.5037,23795.0454,0.0000,23795.0454,317.6317,0.0000,76084.6546,76084.6546,5.6097,1.1897,475.8000,0.0000,475.8000,0.0201,133.8413,0.0000,133.8413,0.9796,0.0000,341.9587,341.9587,5.6097,2.5585,22534.0000,0.0000,22534.0000,1.4624,5323.8730,0.0000,5323.8730,71.4203,0.0000,17210.1270,17210.1270,5.6097,1.1897,1029.0000,0.0000,1029.0000,0.0434,289.4551,0.0000,289.4551,2.1186,0.0000,739.5449,739.5449,2.8590,5.6094,2.8590,4.2342,-6.6443,-99664.8421,2.8590,5.6100,5.6094,4.2345,-6.6458,-53166.4622,2.8590,5.6102,5.6096,4.2346,-6.6463,-46524.1836,18.7903,1468.2975,181185.2000,-199355.4879
1374.0000,5.5595,4.2559,46063.3000,15097.5000,30965.8000,3.5552,10986.8259,2103.3465,13090.1724,173.6280,17200.8465,35076.4741,17875.6276,5.5595,1.1398,16235.1000,0.0000,16235.1000,0.6843,4570.4955,0.0000,4570.4955,33.4180,0.0000,11664.6045,11664.6045,5.5595,2.5265,109544.3000,0.0000,109544.3000,7.1311,26122.3147,0.0000,26122.3147,348.2713,0.0000,83421.9853,83421.9853,5.5595,1.1398,631.0000,0.0000,631.0000,0.0266,177.6387,0.0000,177.6387,1.2988,0.0000,453.3613,453.3613,5.5595,2.5083,21739.1000,0.0000,21739.1000,1.4104,5140.6636,0.0000,5140.6636,68.8821,0.0000,16598.4364,16598.4364,5.5595,1.1398,5634.7000,0.0000,5634.7000,0.2375,1586.2773,0.0000,1586.2773,11.5983,0.0000,4048.4227,4048.4227,2.8951,5.5592,2.8951,4.2271,-6.7022,-100533.5249,2.8951,5.5598,5.5592,4.2274,-6.7038,-53630.1180,2.8951,5.5600,5.5594,4.2275,-6.7043,-46930.0753,19.5675,1529.0317,184750.0000,-201093.7181
1375.0000,5.3400,8.2344,27056.5000,61871.3000,-34814.8000,4.4685,6480.5083,8589.7371,15070.2454,218.2348,70461.0371,20575.9917,-49885.0454,5.3400,0.9305,16257.2000,0.0000,16257.2000,0.6859,4592.5630,0.0000,4592.5630,33.4966,0.0000,11664.6370,11664.6370,5.3400,2.3141,68780.9000,0.0000,68780.9000,4.4822,16470.1901,0.0000,16470.1901,218.9044,0.0000,52310.7099,52310.7099,5.3400,0.9305,589.0000,0.0000,589.0000,0.0248,166.3890,0.0000,166.3890,1.2136,0.0000,422.6110,422.6110,5.3400,2.2957,19828.1000,0.0000,19828.1000,1.2878,4707.1772,0.0000,4707.1772,62.8934,0.0000,15120.9228,15120.9228,5.3400,0.9305,19051.4000,0.0000,19051.4000,0.8037,5381.9080,0.0000,5381.9080,39.2538,0.0000,13669.4920,13669.4920,4.3847,5.3396,4.3847,4.8622,-2.1644,-32465.5644,4.3847,5.3403,5.3396,4.8625,-2.1659,-17327.2540,4.3847,5.3404,5.3399,4.8626,-2.1662,-15163.4051,17.6295,1377.5920,89691.8000,-64956.2235
1376.0000,5.2573,10.4943,11265.0000,98013.8000,-86748.8000,5.1013,2702.4346,13589.8258,16292.2604,249.1383,111603.6258,8562.5654,-103041.0604,5.2573,0.8693,27621.3000,0.0000,27621.3000,1.1704,7813.0316,0.0000,7813.0316,57.1593,0.0000,19808.2684,19808.2684,5.2573,2.2470,51311.6000,0.0000,51311.6000,3.3593,12306.3404,0.0000,12306.3404,164.0645,0.0000,39005.2596,39005.2596,5.2573,0.8693,1230.0000,0.0000,1230.0000,0.0521,347.9209,0.0000,347.9209,2.5454,0.0000,882.0791,882.0791,5.2573,2.2285,18853.8000,0.0000,18853.8000,1.2302,4482.5012,0.0000,4482.5012,60.0811,0.0000,14371.2988,14371.2988,5.2573,0.8693,20252.9000,0.0000,20252.9000,0.8582,5728.7871,0.0000,5728.7871,41.9112,0.0000,14524.1129,14524.1129,5.5756,5.2570,5.5756,5.4163,0.7233,10850.1563,5.5756,5.2577,5.2570,5.4166,0.7218,5774.0524,5.5756,5.2578,5.2572,5.4167,0.7215,5050.6602,17.6572,1379.7596,32520.8000,21674.8689
1377.0000,5.1789,10.8876,7827.3000,110534.0000,-102706.7000,5.4452,1880.5624,15307.0299,17187.5923,265.9331,125841.0299,5946.7376,-119894.2923,5.1789,0.8002,33704.4000,0.0000,33704.4000,1.4305,9545.5175,0.0000,9545.5175,69.8624,0.0000,24158.8825,24158.8825,5.1789,3.3730,16929.3000,3395.0000,13534.3000,1.2859,4066.3111,511.1470,4577.4581,62.8001,3906.1470,12862.9889,8956.8419,5.1789,0.8002,2115.8000,0.0000,2115.8000,0.0898,599.2216,0.0000,599.2216,4.3856,0.0000,1516.5784,1516.5784,5.1789,2.1568,18814.9000,0.0000,18814.9000,1.2298,4479.5368,0.0000,4479.5368,60.0623,0.0000,14335.3632,14335.3632,5.1789,0.8002,19451.9000,0.0000,19451.9000,0.8256,5509.0270,0.0000,5509.0270,40.3199,0.0000,13942.8730,13942.8730,6.6124,5.1785,6.6124,5.8955,2.8500,42749.5857,6.6124,5.1793,5.1785,5.8958,2.8485,22787.8830,6.6124,5.1794,5.1788,5.8959,2.8483,19937.9962,15.4601,1208.0723,-15085.4000,85475.4649
1378.0000,5.2652,11.2170,6014.5000,120106.5000,-114092.0000,5.7584,1442.6418,16655.0678,18097.7096,281.2288,136761.5678,4571.8582,-132189.7096,5.2652,0.8910,38330.8000,0.0000,38330.8000,1.6294,10841.0100,0.0000,10841.0100,79.5764,0.0000,27489.7900,27489.7900,5.2652,3.5160,9869.0000,2086.4000,7782.6000,0.7562,2366.5837,314.2400,2680.8236,36.9323,2400.6400,7502.4163,5101.7764,5.2652,0.8910,2283.9000,0.0000,2283.9000,0.0971,645.9501,0.0000,645.9501,4.7415,0.0000,1637.9499,1637.9499,5.2652,2.2466,18058.1000,0.0000,18058.1000,1.1823,4292.7220,0.0000,4292.7220,57.7425,0.0000,13765.3780,13765.3780,5.2652,0.8910,17048.9000,0.0000,17048.9000,0.7247,4821.9003,0.0000,4821.9003,35.3942,0.0000,12226.9997,12226.9997,7.1038,5.2647,7.1038,6.1843,3.5992,53987.7535,7.1038,5.2655,5.2647,6.1847,3.5977,28781.5810,7.1038,5.2656,5.2650,6.1847,3.5975,25182.1864,15.2221,1189.4777,-30587.7000,107951.5210
1379.0000,5.3480,11.5420,4020.0000,132979.1000,-128959.1000,6.2111,962.7127,18464.1410,19426.8538,303.3420,151443.2410,3057.2873,-148385.9538,5.3480,0.9641,45258.1000,0.0000,45258.1000,1.9205,12783.5247,0.0000,12783.5247,93.7963,0.0000,32474.5753,32474.5753,5.3480,4.3183,5478.7000,2020.6000,3458.1000,0.4638,1311.7222,304.4387,1616.1609,22.6493,2325.0387,4166.9778,1841.9391,5.3480,0.9641,2348.1000,0.0000,2348.1000,0.0996,663.2403,0.0000,663.2403,4.8664,0.0000,1684.8597,1684.8597,5.3480,2.3225,16751.1000,0.0000,16751.1000,1.0947,3976.1276,0.0000,3976.1276,53.4652,0.0000,12774.9724,12774.9724,5.3480,0.9641,15446.9000,0.0000,15446.9000,0.6555,4363.1047,0.0000,4363.1047,32.0133,0.0000,11083.7953,11083.7953,7.5454,5.3476,7.5454,6.4465,4.4271,66406.7119,7.5454,5.3484,5.3476,6.4469,4.4256,35404.6255,7.5454,5.3485,5.3479,6.4469,4.4253,30977.1828,15.6680,1224.3181,-45696.8000,132788.5202
1380.0000,5.4115,11.7181,3070.6000,144388.5000,-141317.9000,6.6650,734.4581,20068.4679,20802.9261,325.5058,164456.9679,2336.1419,-162120.8261,5.4115,1.0186,47563.9000,0.0000,47563.9000,2.0151,13421.3838,0.0000,13421.3838,98.4127,0.0000,34142.5162,34142.5162,5.4115,9.4891,2453.7000,13028.8000,-10575.1000,0.8346,586.7622,1963.5670,2550.3292,40.7585,14992.3670,1866.9378,-13125.4292,5.4115,1.0186,2777.8000,0.0000,2777.8000,0.1177,783.8281,0.0000,783.8281,5.7474,0.0000,1993.9719,1993.9719,5.4115,2.3796,15160.0000,0.0000,15160.0000,0.9890,3594.3762,0.0000,3594.3762,48.3019,0.0000,11565.6238,11565.6238,5.4115,1.0186,12443.2000,0.0000,12443.2000,0.5272,3511.1705,0.0000,3511.1705,25.7458,0.0000,8932.0295,8932.0295,8.1700,5.4111,8.1700,6.7905,5.9315,88972.1775,8.1700,5.4119,5.4111,6.7909,5.9298,47438.7503,8.1700,5.4120,5.4114,6.7910,5.9296,41507.1161,16.7227,1306.7329,-73948.1000,177918.0438
1381.0000,5.5021,11.8984,2235.8000,156453.9000,-154218.1000,7.1554,533.8583,21776.7616,22310.6199,349.4591,178230.6616,1701.9417,-176528.7199,5.5021,1.1011,41217.3000,0.0000,41217.3000,1.7440,11613.9590,0.0000,11613.9590,85.1738,0.0000,29603.3410,29603.3410,5.5021,10.0687,2867.4000,22893.2000,-20025.8000,1.3718,684.5149,3451.6408,4136.1557,66.9956,26344.8408,2182.8851,-24161.9557,5.5021,1.1011,3330.0000,0.0000,3330.0000,0.1409,938.3071,0.0000,938.3071,6.8813,0.0000,2391.6929,2391.6929,5.5021,2.4646,13475.9000,0.0000,13475.9000,0.8780,3189.9232,0.0000,3189.9232,42.8785,0.0000,10285.9768,10285.9768,5.5021,1.1011,10841.2000,0.0000,10841.2000,0.4587,3054.7671,0.0000,3054.7671,22.4029,0.0000,7786.4329,7786.4329,8.8260,5.5017,8.8260,7.1638,7.5321,112980.9843,8.8260,5.5024,5.5017,7.1642,7.5304,60242.8079,8.8260,5.5025,5.5019,7.1643,7.5301,52710.7777,17.6232,1377.0988,-105379.5000,225934.5699
1382.0000,5.6878,12.1794,1174.5000,166825.5000,-165651.0000,7.5573,279.4532,23289.7519,23569.2050,369.0839,190115.2519,895.0468,-189220.2050,5.6878,1.2739,47570.3000,0.0000,47570.3000,2.0092,13365.0017,0.0000,13365.0017,98.1259,0.0000,34205.2983,34205.2983,5.6878,11.1877,671.7000,27049.5000,-26377.8000,1.4434,159.7877,4081.8539,4241.6415,70.4943,31131.3539,511.9123,-30619.4415,5.6878,1.2739,3174.5000,0.0000,3174.5000,0.1341,891.8842,0.0000,891.8842,6.5482,0.0000,2282.6158,2282.6158,5.6878,2.6414,12409.3000,0.0000,12409.3000,0.8069,2927.7443,0.0000,2927.7443,39.4092,0.0000,9481.5557,9481.5557,5.6878,1.2739,9639.7000,0.0000,9639.7000,0.4071,2708.2992,0.0000,2708.2992,19.8843,0.0000,6931.4008,6931.4008,9.1901,5.6874,9.1901,7.4388,8.3478,125217.5811,9.1901,5.6882,5.6874,7.4391,8.3461,66768.6233,9.1901,5.6883,5.6877,7.4392,8.3458,58420.7164,18.5370,1448.5101,-119235.0000,250406.9208
1383.0000,5.7783,12.3202,512.4000,175805.1000,-175292.7000,7.9262,121.7075,24579.4157,24701.1232,387.1017,200384.5157,390.6925,-199993.8232,5.7783,1.3458,45261.7000,0.0000,45261.7000,1.9047,12698.3501,0.0000,12698.3501,93.0227,0.0000,32563.3499,32563.3499,5.7783,11.3433,416.9000,22498.0000,-22081.1000,1.1916,99.0051,3396.5181,3495.5232,58.1956,25894.5181,317.8949,-25576.6232,5.7783,1.3458,2088.0000,0.0000,2088.0000,0.0879,585.7967,0.0000,585.7967,4.2913,0.0000,1502.2033,1502.2033,5.7783,2.7184,11787.9000,0.0000,11787.9000,0.7635,2776.6662,0.0000,2776.6662,37.2896,0.0000,9011.2338,9011.2338,5.7783,1.3458,8438.2000,0.0000,8438.2000,0.3551,2367.3706,0.0000,2367.3706,17.3424,0.0000,6070.8294,6070.8294,9.5187,5.7779,9.5187,7.6483,8.8221,132330.9302,9.5187,5.7786,5.7779,7.6487,8.8203,70562.6539,9.5187,5.7788,5.7782,7.6487,8.8201,61740.3653,18.3435,1433.3836,-129798.0000,264633.9494
1384.0000,5.8843,12.4512,169.8000,182546.3000,-182376.5000,8.2114,40.2505,25566.1492,25606.3997,401.0321,208112.4492,129.5495,-207982.8997,5.8843,1.4410,42950.1000,0.0000,42950.1000,1.8042,12029.8189,0.0000,12029.8189,88.1152,0.0000,30920.2811,30920.2811,5.8843,11.4643,291.1000,17046.9000,-16755.8000,0.9014,68.9922,2574.9334,2643.9256,44.0223,19621.8334,222.1078,-19399.7256,5.8843,1.4410,2015.9000,0.0000,2015.9000,0.0847,564.6299,0.0000,564.6299,4.1358,0.0000,1451.2701,1451.2701,5.8843,2.8168,11951.8000,0.0000,11951.8000,0.7727,2809.9811,0.0000,2809.9811,37.7362,0.0000,9141.8189,9141.8189,5.8843,1.4410,9639.7000,0.0000,9639.7000,0.4049,2699.9668,0.0000,2699.9668,19.7765,0.0000,6939.7332,6939.7332,9.6933,5.8839,9.6933,7.7886,8.9474,134210.7937,9.6933,5.8847,5.8839,7.7890,8.9457,71565.4499,9.6933,5.8848,5.8842,7.7890,8.9454,62617.6329,18.2690,1427.5637,-132574.8000,268393.8765
1385.0000,5.9183,12.4843,136.0000,177945.7000,-177809.7000,8.0071,32.2175,24935.7506,24967.9681,391.0537,202881.4506,103.7825,-202777.6681,5.9183,1.4649,36592.6000,0.0000,36592.6000,1.5340,10243.6977,0.0000,10243.6977,74.9169,0.0000,26348.9023,26348.9023,5.9183,11.2667,509.8000,12898.2000,-12388.4000,0.7009,120.7478,1948.6106,2069.3583,34.2291,14846.8106,389.0522,-14457.7583,5.9183,1.4649,2611.6000,0.0000,2611.6000,0.1095,731.0888,0.0000,731.0888,5.3468,0.0000,1880.5112,1880.5112,5.9183,2.8434,12077.6000,0.0000,12077.6000,0.7791,2837.8451,0.0000,2837.8451,38.0487,0.0000,9239.7549,9239.7549,5.9183,1.4649,11241.7000,0.0000,11241.7000,0.4713,3146.9908,0.0000,3146.9908,23.0154,0.0000,8094.7092,8094.7092,9.7548,5.9179,9.7548,7.8364,8.5845,128767.0341,9.7548,5.9187,5.9179,7.8367,8.5828,68662.7108,9.7548,5.9188,5.9182,7.8368,8.5825,60077.5386,17.4026,1359.8652,-127674.6000,257507.2834
1386.0000,5.9204,12.4613,463.1000,182566.9000,-182103.8000,8.2366,109.7012,25584.1706,25693.8718,402.2614,208151.0706,353.3988,-207797.6718,5.9204,1.4639,23884.5000,0.0000,23884.5000,1.0006,6685.9938,0.0000,6685.9938,48.8668,0.0000,17198.5062,17198.5062,5.9204,9.8644,2915.4000,14017.9000,-11102.5000,0.9145,690.4957,2117.7923,2808.2881,44.6606,16135.6923,2224.9043,-13910.7881,5.9204,1.4639,1645.1000,0.0000,1645.1000,0.0689,460.5132,0.0000,460.5132,3.3658,0.0000,1184.5868,1184.5868,5.9204,2.8432,10569.0000,0.0000,10569.0000,0.6813,2483.2844,0.0000,2483.2844,33.2724,0.0000,8085.7156,8085.7156,5.9204,1.4639,14846.2000,0.0000,14846.2000,0.6219,4155.9003,0.0000,4155.9003,30.3748,0.0000,10690.2997,10690.2997,10.0725,5.9200,10.0725,7.9962,9.2284,138425.3095,10.0725,5.9207,5.9200,7.9966,9.2267,73813.8113,10.0725,5.9208,5.9202,7.9966,9.2264,64584.9065,17.2856,1350.7241,-142261.5000,276824.0274
1387.0000,6.0414,12.2958,2558.9000,103511.2000,-100952.3000,4.8124,604.7742,14534.6411,15139.4153,235.0306,118045.8411,1954.1258,-116091.7153,6.0414,1.5815,19673.4000,0.0000,19673.4000,0.8241,5496.7648,0.0000,5496.7648,40.2495,0.0000,14176.6352,14176.6352,6.0414,3.0705,9176.9000,118.9000,9058.0000,0.5997,2168.5549,17.9745,2186.5294,29.2871,136.8745,7008.3451,6871.4706,6.0414,1.5815,1363.5000,0.0000,1363.5000,0.0571,380.9631,0.0000,380.9631,2.7896,0.0000,982.5369,982.5369,6.0414,2.9621,9791.3000,0.0000,9791.3000,0.6311,2295.6321,0.0000,2295.6321,30.8228,0.0000,7495.6679,7495.6679,6.0414,1.5815,17449.4000,0.0000,17449.4000,0.7310,4875.3773,0.0000,4875.3773,35.6994,0.0000,12574.0227,12574.0227,8.5472,6.0409,8.5472,7.2941,3.7002,55503.5441,8.5472,6.0417,6.0409,7.2945,3.6991,29592.7018,8.5472,6.0420,6.0412,7.2946,3.6986,25890.5138,11.4831,897.3094,-43616.7000,110986.7597
1388.0000,6.0264,12.0823,4166.4000,102710.4000,-98544.0000,4.8784,984.9725,14418.6172,15403.5897,238.2512,117129.0172,3181.4275,-113947.5897,6.0264,1.5564,19669.8000,0.0000,19669.8000,0.8220,5497.0458,0.0000,5497.0458,40.1474,0.0000,14172.7542,14172.7542,6.0264,2.9574,13628.2000,0.0000,13628.2000,0.8792,3221.3295,0.0000,3221.3295,42.9376,0.0000,10406.8705,10406.8705,6.0264,1.5564,1027.9000,0.0000,1027.9000,0.0430,287.2634,0.0000,287.2634,2.0980,0.0000,740.6366,740.6366,6.0264,2.9395,10742.3000,0.0000,10742.3000,0.6907,2519.2676,0.0000,2519.2676,33.7311,0.0000,8223.0324,8223.0324,6.0264,1.5564,16648.4000,0.0000,16648.4000,0.6958,4652.6664,0.0000,4652.6664,33.9805,0.0000,11995.7336,11995.7336,8.2409,6.0259,8.2409,7.1334,3.4211,51317.0647,8.2409,6.0267,6.0259,7.1338,3.4199,27359.3269,8.2409,6.0270,6.0262,7.1340,3.4195,23936.4468,12.0135,938.7500,-36827.4000,102612.8384
1389.0000,6.4482,11.4625,8510.7000,61532.0000,-53021.3000,3.2945,1996.0251,8699.3875,10695.4126,160.8972,70231.3875,6514.6749,-63716.7126,6.4482,1.9681,19664.0000,0.0000,19664.0000,0.8220,5459.3934,0.0000,5459.3934,40.1473,0.0000,14204.6066,14204.6066,6.4482,3.3726,21708.7000,0.0000,21708.7000,1.4009,5090.9587,0.0000,5090.9587,68.4178,0.0000,16617.7413,16617.7413,6.4482,1.9681,1132.7000,0.0000,1132.7000,0.0474,314.4759,0.0000,314.4759,2.3126,0.0000,818.2241,818.2241,6.4482,3.3553,11764.2000,0.0000,11764.2000,0.7566,2738.4690,0.0000,2738.4690,36.9514,0.0000,9025.7310,9025.7310,6.4482,1.9681,15246.7000,0.0000,15246.7000,0.6374,4233.0011,0.0000,4233.0011,31.1286,0.0000,11013.6989,11013.6989,6.8966,6.4477,6.8966,6.6721,0.6024,9035.6783,6.8966,6.4485,6.4477,6.6725,0.6013,4810.3922,6.8966,6.4489,6.4480,6.6727,0.6008,4205.9399,10.4381,815.6517,16495.0000,18052.0103
1390.0000,6.3791,10.9410,10981.4000,58176.0000,-47194.6000,3.2957,2578.8378,8215.2628,10794.1006,160.9586,66391.2628,8402.5622,-57988.7006,6.3791,1.8643,16646.3000,0.0000,16646.3000,0.6902,4626.5471,0.0000,4626.5471,33.7104,0.0000,12019.7529,12019.7529,6.3791,3.2778,25292.7000,0.0000,25292.7000,1.6179,5939.1051,0.0000,5939.1051,79.0171,0.0000,19353.5949,19353.5949,6.3791,1.8643,646.9000,0.0000,646.9000,0.0268,179.7945,0.0000,179.7945,1.3100,0.0000,467.1055,467.1055,6.3791,3.2601,13273.8000,0.0000,13273.8000,0.8462,3093.6300,0.0000,3093.6300,41.3288,0.0000,10180.1700,10180.1700,6.3791,1.8643,12443.2000,0.0000,12443.2000,0.5160,3458.3692,0.0000,3458.3692,25.1987,0.0000,8984.8308,8984.8308,6.6380,6.3786,6.6380,6.5083,0.3498,5247.1509,6.6380,6.3795,6.3786,6.5088,0.3487,2789.6451,6.6380,6.3798,6.3789,6.5089,0.3483,2437.9930,10.4894,819.6565,21108.3000,10474.7890
1391.0000,6.6759,9.9320,16333.5000,43596.5000,-27263.0000,2.9672,3814.3362,6187.8148,10002.1510,144.9127,49784.3148,12519.1638,-37265.1510,6.6759,2.1590,16240.6000,0.0000,16240.6000,0.6743,4493.0228,0.0000,4493.0228,32.9325,0.0000,11747.5772,11747.5772,6.6759,3.5737,58106.8000,0.0000,58106.8000,3.7223,13569.0971,0.0000,13569.0971,181.7918,0.0000,44537.7029,44537.7029,6.6759,2.1590,482.0000,0.0000,482.0000,0.0200,133.3471,0.0000,133.3471,0.9774,0.0000,348.6529,348.6529,6.6759,3.5564,15366.2000,0.0000,15366.2000,0.9810,3562.6751,0.0000,3562.6751,47.9122,0.0000,11803.5249,11803.5249,6.6759,2.1590,10841.2000,0.0000,10841.2000,0.4501,2999.2586,0.0000,2999.2586,21.9836,0.0000,7841.9414,7841.9414,5.5284,6.6754,5.5284,6.1019,-1.9500,-29250.0478,5.5284,6.6762,6.6754,6.1023,-1.9513,-15610.1953,5.5284,6.6765,6.6757,6.1024,-1.9518,-13662.8213,13.2225,1033.2245,73773.8000,-58523.0644
1392.0000,6.6351,8.9870,20044.6000,36107.9000,-16063.3000,2.8517,4684.5765,5121.3167,9805.8932,139.2743,41229.2167,15360.0235,-25869.1932,6.6351,2.0936,16256.9000,0.0000,16256.9000,0.6712,4500.3816,0.0000,4500.3816,32.7788,0.0000,11756.5184,11756.5184,6.6351,3.5145,75403.1000,0.0000,75403.1000,4.8008,17621.4993,0.0000,17621.4993,234.4610,0.0000,57781.6007,57781.6007,6.6351,2.0936,467.3000,0.0000,467.3000,0.0193,129.3622,0.0000,129.3622,0.9422,0.0000,337.9378,337.9378,6.6351,3.4971,17668.3000,0.0000,17668.3000,1.1211,4099.3522,0.0000,4099.3522,54.7531,0.0000,13568.9478,13568.9478,6.6351,2.0936,6035.2000,0.0000,6035.2000,0.2492,1670.7185,0.0000,1670.7185,12.1688,0.0000,4364.4815,4364.4815,4.9817,6.6346,4.9817,5.8082,-3.0962,-46443.1853,4.9817,6.6354,6.6346,5.8085,-3.0975,-24780.3576,4.9817,6.6357,6.6349,5.8087,-3.0981,-21686.9306,14.5698,1138.5078,99767.5000,-92910.4735
1393.0000,6.5569,8.1077,23931.2000,31047.5000,-7116.3000,2.8613,5601.1359,4397.6607,9998.7966,139.7389,35445.1607,18330.0641,-17115.0966,6.5569,2.0211,16244.6000,0.0000,16244.6000,0.6712,4502.4385,0.0000,4502.4385,32.7795,0.0000,11742.1615,11742.1615,6.5569,3.4404,78188.3000,0.0000,78188.3000,4.9823,18299.0032,0.0000,18299.0032,243.3263,0.0000,59889.2968,59889.2968,6.5569,2.0211,480.1000,0.0000,480.1000,0.0198,133.0670,0.0000,133.0670,0.9688,0.0000,347.0330,347.0330,6.5569,3.4229,20328.8000,0.0000,20328.8000,1.2910,4723.1077,0.0000,4723.1077,63.0509,0.0000,15605.6923,15605.6923,6.5569,2.0211,1829.9000,0.0000,1829.9000,0.0756,507.1847,0.0000,507.1847,3.6925,0.0000,1322.7153,1322.7153,4.6770,6.5565,4.6770,5.6167,-3.5888,-53831.9023,4.6770,6.5572,6.5565,5.6171,-3.5901,-28721.0367,4.6770,6.5575,6.5567,5.6172,-3.5907,-25134.8878,14.8517,1160.5367,109955.4000,-107687.8269
1394.0000,6.4550,7.2645,28602.1000,27337.9000,1264.2000,2.9814,6707.2202,3865.4808,10572.7010,145.6063,31203.3808,21894.8798,-9308.5010,6.4550,1.9287,16237.6000,0.0000,16237.6000,0.6719,4507.6282,0.0000,4507.6282,32.8143,0.0000,11729.9718,11729.9718,6.4550,3.3453,92123.7000,0.0000,92123.7000,5.8798,21601.3854,0.0000,21601.3854,287.1575,0.0000,70522.3146,70522.3146,6.4550,1.9287,472.5000,0.0000,472.5000,0.0196,131.1680,0.0000,131.1680,0.9549,0.0000,341.3320,341.3320,6.4550,3.3278,21500.9000,0.0000,21500.9000,1.3677,5004.3739,0.0000,5004.3739,66.7940,0.0000,16496.5261,16496.5261,6.4550,1.9287,1028.9000,0.0000,1028.9000,0.0426,285.6271,0.0000,285.6271,2.0793,0.0000,743.2729,743.2729,4.3141,6.4546,4.3141,5.3844,-4.5254,-67881.0506,4.3141,6.4553,6.4546,5.3847,-4.5268,-36214.5416,4.3141,6.4556,6.4549,5.3849,-4.5274,-31692.0088,16.4442,1284.9753,132627.8000,-135787.6010
1395.0000,6.3690,6.6016,32677.8000,24345.3000,8332.5000,3.0995,7675.4147,3437.3074,11112.7221,151.3762,27782.6074,25002.3853,-2780.2221,6.3690,1.8539,16255.9000,0.0000,16255.9000,0.6740,4518.7525,0.0000,4518.7525,32.9155,0.0000,11737.1475,11737.1475,6.3690,3.2674,91592.0000,0.0000,91592.0000,5.8581,21511.2324,0.0000,21511.2324,286.1024,0.0000,70080.7676,70080.7676,6.3690,1.8539,474.7000,0.0000,474.7000,0.0197,131.9553,0.0000,131.9553,0.9612,0.0000,342.7447,342.7447,6.3690,3.2498,22181.4000,0.0000,22181.4000,1.4139,5170.5798,0.0000,5170.5798,69.0534,0.0000,17010.8202,17010.8202,6.3690,1.8539,428.2000,0.0000,428.2000,0.0178,119.0294,0.0000,119.0294,0.8670,0.0000,309.1706,309.1706,4.1069,6.3686,4.1069,5.2378,-4.8342,-72512.6634,4.1069,6.3693,6.3686,5.2381,-4.8356,-38684.7933,4.1069,6.3696,6.3689,5.2382,-4.8362,-33853.3472,16.6245,1299.0618,139264.7000,-145050.8039
1396.0000,6.2611,6.0534,35925.4000,21837.1000,14088.3000,3.1893,8455.4301,3077.5587,11532.9888,155.7590,24914.6587,27469.9699,2555.3112,6.2611,1.7563,16246.4000,0.0000,16246.4000,0.6747,4523.7124,0.0000,4523.7124,32.9506,0.0000,11722.6876,11722.6876,6.2611,3.1669,101745.4000,0.0000,101745.4000,6.5192,23944.1411,0.0000,23944.1411,318.3854,0.0000,77801.2589,77801.2589,6.2611,1.7563,476.2000,0.0000,476.2000,0.0198,132.5950,0.0000,132.5950,0.9658,0.0000,343.6050,343.6050,6.2611,3.1492,22788.2000,0.0000,22788.2000,1.4552,5322.1390,0.0000,5322.1390,71.0691,0.0000,17466.0610,17466.0610,6.2611,1.7563,428.2000,0.0000,428.2000,0.0178,119.2297,0.0000,119.2297,0.8685,0.0000,308.9703,308.9703,3.8553,6.2607,3.8553,5.0580,-5.5090,-82635.2608,3.8553,6.2614,6.2607,5.0583,-5.5105,-44083.9860,3.8553,6.2616,6.2609,5.0585,-5.5111,-38577.8622,17.8138,1391.9960,155772.7000,-165297.1089
1397.0000,6.0901,7.4548,28931.0000,34833.8000,-5902.8000,3.3492,6831.2895,4895.1851,11726.4746,163.5673,39728.9851,22099.7105,-17629.2746,6.0901,1.5992,16235.4000,0.0000,16235.4000,0.6756,4532.7335,0.0000,4532.7335,32.9968,0.0000,11702.6665,11702.6665,6.0901,3.0059,97695.2000,0.0000,97695.2000,6.2737,23064.8368,0.0000,23064.8368,306.3973,0.0000,74630.3632,74630.3632,6.0901,1.5992,470.9000,0.0000,470.9000,0.0196,131.4698,0.0000,131.4698,0.9571,0.0000,339.4302,339.4302,6.0901,2.9880,23367.5000,0.0000,23367.5000,1.4955,5473.9408,0.0000,5473.9408,73.0393,0.0000,17893.5592,17893.5592,6.0901,1.5992,1028.9000,0.0000,1028.9000,0.0428,287.2568,0.0000,287.2568,2.0911,0.0000,741.6432,741.6432,4.1728,6.0897,4.1728,5.1312,-4.3831,-65745.8999,4.1728,6.0903,6.0897,5.1315,-4.3846,-35076.5732,4.1728,6.0906,6.0899,5.1317,-4.3851,-30695.8057,17.7846,1389.7173,132895.1000,-131518.2788
1398.0000,5.9799,7.7971,29333.8000,42543.6000,-13209.8000,3.7266,6940.8728,5967.7372,12908.6100,181.9991,48511.3372,22392.9272,-26118.4100,5.9799,1.5069,16256.1000,0.0000,16256.1000,0.6787,4546.3346,0.0000,4546.3346,33.1485,0.0000,11709.7654,11709.7654,5.9799,2.9086,107753.4000,0.0000,107753.4000,6.9443,25492.1858,0.0000,25492.1858,339.1480,0.0000,82261.2142,82261.2142,5.9799,1.5069,638.6000,0.0000,638.6000,0.0267,178.5969,0.0000,178.5969,1.3022,0.0000,460.0031,460.0031,5.9799,2.8907,22924.6000,0.0000,22924.6000,1.4724,5380.6664,0.0000,5380.6664,71.9106,0.0000,17543.9336,17543.9336,5.9799,1.5069,5634.3000,0.0000,5634.3000,0.2352,1575.7416,0.0000,1575.7416,11.4891,0.0000,4058.5584,4058.5584,4.1982,5.9795,4.1982,5.0889,-4.4948,-67422.3538,4.1982,5.9802,5.9795,5.0892,-4.4964,-35971.4609,4.1982,5.9804,5.9798,5.0893,-4.4970,-31479.1051,19.6259,1533.5939,139997.2000,-134872.9198
1399.0000,5.6711,10.4281,16210.5000,97875.9000,-81665.4000,5.4057,3858.2545,13660.3133,17518.5678,264.0070,111536.2133,12352.2455,-99183.9678,5.6711,1.2160,16248.6000,0.0000,16248.6000,0.6799,4566.2876,0.0000,4566.2876,33.2042,0.0000,11682.3124,11682.3124,5.6711,2.6124,65684.2000,0.0000,65684.2000,4.2428,15630.2657,0.0000,15630.2657,207.2133,0.0000,50053.9343,50053.9343,5.6711,1.2160,582.5000,0.0000,582.5000,0.0244,163.6980,0.0000,163.6980,1.1903,0.0000,418.8020,418.8020,5.6711,2.5941,21305.5000,0.0000,21305.5000,1.3716,5028.1354,0.0000,5028.1354,66.9857,0.0000,16277.3646,16277.3646,5.6711,1.2160,19049.9000,0.0000,19049.9000,0.7971,5353.5272,0.0000,5353.5272,38.9287,0.0000,13696.3728,13696.3728,5.8171,5.6707,5.8171,5.7439,0.3536,5303.6671,5.8171,5.6714,5.6707,5.7442,0.3519,2815.2426,5.8171,5.6715,5.6709,5.7443,0.3516,2461.0396,18.7822,1467.6700,41205.3000,10579.9494
1400.0000,5.6931,11.1920,11814.8000,131504.4000,-119689.6000,6.6415,2810.8547,18360.3133,21171.1681,324.3580,149864.7133,9003.9453,-140860.7681,5.6931,1.2644,27615.1000,0.0000,27615.1000,1.1625,7757.8874,0.0000,7757.8874,56.7738,0.0000,19857.2126,19857.2126,5.6931,2.6538,50224.3000,0.0000,50224.3000,3.2653,11946.4315,0.0000,11946.4315,159.4709,0.0000,38277.8685,38277.8685,5.6931,1.2644,1235.6000,0.0000,1235.6000,0.0520,347.1161,0.0000,347.1161,2.5403,0.0000,888.4839,888.4839,5.6931,2.6357,20512.6000,0.0000,20512.6000,1.3291,4839.1097,0.0000,4839.1097,64.9119,0.0000,15673.4903,15673.4903,5.6931,1.2644,20251.3000,0.0000,20251.3000,0.8525,5689.1811,0.0000,5689.1811,41.6346,0.0000,14562.1189,14562.1189,6.6988,5.6928,6.6988,6.1958,2.5810,38715.4771,6.6988,5.6934,5.6928,6.1961,2.5793,20634.1467,6.6988,5.6936,5.6930,6.1962,2.5790,18052.7506,19.9543,1559.2546,149.3000,77402.3743
1401.0000,5.6808,11.4147,9758.3000,142593.2000,-132834.9000,7.0115,2322.1364,19904.5498,22226.6863,342.4296,162497.7498,7436.1636,-155061.5863,5.6808,1.2505,33705.5000,0.0000,33705.5000,1.4182,9470.6846,0.0000,9470.6846,69.2649,0.0000,24234.8154,24234.8154,5.6808,4.1140,22933.2000,5787.1000,17146.1000,1.7898,5456.1937,873.2621,6329.4559,87.4124,6660.3621,17477.0063,10816.6441,5.6808,1.2505,2107.7000,0.0000,2107.7000,0.0887,592.2286,0.0000,592.2286,4.3313,0.0000,1515.4714,1515.4714,5.6808,2.6222,20485.6000,0.0000,20485.6000,1.3268,4833.7961,0.0000,4833.7961,64.7964,0.0000,15651.8039,15651.8039,5.6808,1.2505,19450.4000,0.0000,19450.4000,0.8184,5465.2387,0.0000,5465.2387,39.9707,0.0000,13985.1613,13985.1613,7.5308,5.6805,7.5308,6.6056,4.4438,66657.0963,7.5308,5.6812,5.6805,6.6060,4.4421,35536.7208,7.5308,5.6813,5.6807,6.6060,4.4418,31092.7132,18.6801,1459.6928,-39939.6000,133286.5302
1402.0000,5.6941,11.7260,6549.0000,152594.3000,-146045.3000,7.2602,1558.0405,21305.1773,22863.2178,354.5746,173899.4773,4990.9595,-168908.5178,5.6941,1.2645,38323.0000,0.0000,38323.0000,1.6129,10765.8796,0.0000,10765.8796,78.7729,0.0000,27557.1204,27557.1204,5.6941,5.5046,9253.7000,5562.9000,3690.8000,0.8894,2201.0581,839.4846,3040.5426,43.4383,6402.3846,7052.6419,650.2574,5.6941,1.2645,2291.6000,0.0000,2291.6000,0.0964,643.7672,0.0000,643.7672,4.7104,0.0000,1647.8328,1647.8328,5.6941,2.6361,19355.2000,0.0000,19355.2000,1.2539,4565.9871,0.0000,4565.9871,61.2367,0.0000,14789.2129,14789.2129,5.6941,1.2645,17047.6000,0.0000,17047.6000,0.7175,4789.0930,0.0000,4789.0930,35.0413,0.0000,12258.5070,12258.5070,8.1488,5.6937,8.1488,6.9213,5.6012,84017.8047,8.1488,5.6945,5.6937,6.9216,5.5995,44796.0239,8.1488,5.6946,5.6940,6.9217,5.5992,39194.5467,17.7455,1386.6581,-65337.1000,168008.3752
1403.0000,5.7959,11.9853,4840.7000,160560.0000,-155719.3000,7.5117,1149.3992,22454.4370,23603.8363,366.8597,183014.4370,3691.3008,-179323.1363,5.7959,1.3624,45254.1000,0.0000,45254.1000,1.9041,12692.7079,0.0000,12692.7079,92.9955,0.0000,32561.3921,32561.3921,5.7959,6.6293,5407.8000,5335.6000,72.2000,0.6276,1283.8132,805.5847,2089.3979,30.6503,6141.1847,4123.9868,-2017.1979,5.7959,1.3624,2344.0000,0.0000,2344.0000,0.0986,657.4367,0.0000,657.4367,4.8168,0.0000,1686.5633,1686.5633,5.7959,2.7353,17156.1000,0.0000,17156.1000,1.1111,4039.8924,0.0000,4039.8924,54.2640,0.0000,13116.2076,13116.2076,5.7959,1.3624,15445.7000,0.0000,15445.7000,0.6499,4332.1546,0.0000,4332.1546,31.7404,0.0000,11113.5454,11113.5454,8.4721,5.7955,8.4721,7.1338,6.1440,92160.7010,8.4721,5.7963,5.7955,7.1342,6.1423,49138.7113,8.4721,5.7964,5.7958,7.1343,6.1420,42994.1789,17.8546,1395.1841,-75447.2000,184293.5912
