Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1404.0000,5.8599,12.1617,3559.8000,168841.2000,-165281.4000,7.8073,844.2293,23637.2559,24481.4853,381.2944,192478.4559,2715.5707,-189762.8853,5.8599,1.4158,47567.5000,0.0000,47567.5000,1.9975,13328.1923,0.0000,13328.1923,97.5545,0.0000,34239.3077,34239.3077,5.8599,9.1384,2464.2000,7858.0000,-5393.8000,0.5666,584.2965,1186.8039,1771.1004,27.6721,9044.8039,1879.9035,-7164.9004,5.8599,1.4158,2780.2000,0.0000,2780.2000,0.1167,778.9991,0.0000,778.9991,5.7018,0.0000,2001.2009,2001.2009,5.8599,2.7917,15813.5000,0.0000,15813.5000,1.0220,3719.5130,0.0000,3719.5130,49.9105,0.0000,12093.9870,12093.9870,5.8599,1.4158,12442.2000,0.0000,12442.2000,0.5225,3486.2466,0.0000,3486.2466,25.5173,0.0000,8955.9534,8955.9534,8.8687,5.8595,8.8687,7.3641,6.9828,104742.1111,8.8687,5.8603,5.8595,7.3645,6.9811,55848.5186,8.8687,5.8604,5.8598,7.3646,6.9807,48865.2341,18.0488,1410.3613,-92071.8000,209455.8638
1405.0000,5.9292,12.2860,2903.9000,173767.2000,-170863.3000,7.9902,687.7731,24354.5608,25042.3339,390.2270,198121.7608,2216.1269,-195905.6339,5.9292,1.4776,41209.6000,0.0000,41209.6000,1.7283,11534.2156,0.0000,11534.2156,84.4096,0.0000,29675.3844,29675.3844,5.9292,9.0778,3606.8000,10701.4000,-7094.6000,0.7877,854.1076,1616.8165,2470.9240,38.4679,12318.2165,2752.6924,-9565.5240,5.9292,1.4776,3326.4000,0.0000,3326.4000,0.1395,931.0310,0.0000,931.0310,6.8135,0.0000,2395.3690,2395.3690,5.9292,2.8557,15723.8000,0.0000,15723.8000,1.0148,3693.8731,0.0000,3693.8731,49.5609,0.0000,12029.9269,12029.9269,5.9292,1.4776,10840.4000,0.0000,10840.4000,0.4547,3034.1355,0.0000,3034.1355,22.2044,0.0000,7806.2645,7806.2645,9.2155,5.9288,9.2155,7.5722,7.6792,115187.4399,9.2155,5.9296,5.9288,7.5725,7.6774,61419.1830,9.2155,5.9297,5.9291,7.5726,7.6771,53739.5284,18.1727,1420.0396,-106857.7000,230346.1514
1406.0000,6.0424,12.4692,2026.4000,179777.0000,-177750.6000,8.2085,478.9125,25244.0404,25722.9529,400.8922,205021.0404,1547.4875,-203473.5529,6.0424,1.5817,47571.8000,0.0000,47571.8000,1.9925,13291.3775,0.0000,13291.3775,97.3095,0.0000,34280.4225,34280.4225,6.0424,10.9463,1021.0000,11813.3000,-10792.3000,0.6778,241.2634,1785.8603,2027.1237,33.1011,13599.1603,779.7366,-12819.4237,6.0424,1.5817,3173.2000,0.0000,3173.2000,0.1329,886.5798,0.0000,886.5798,6.4909,0.0000,2286.6202,2286.6202,6.0424,2.9626,14992.7000,0.0000,14992.7000,0.9662,3515.0661,0.0000,3515.0661,47.1879,0.0000,11477.6339,11477.6339,6.0424,1.5817,9639.0000,0.0000,9639.0000,0.4037,2693.0994,0.0000,2693.0994,19.7169,0.0000,6945.9006,6945.9006,9.4201,6.0420,9.4201,7.7310,8.0661,120991.1304,9.4201,6.0428,6.0420,7.7314,8.0643,64514.3353,9.4201,6.0429,6.0423,7.7315,8.0640,56447.6709,18.5724,1451.2763,-113166.2000,241953.1366
1407.0000,6.0842,12.5665,1272.1000,186964.7000,-185692.6000,8.4898,300.4063,26271.5248,26571.9310,414.6280,213236.2248,971.6937,-212264.5310,6.0842,1.6125,45250.9000,0.0000,45250.9000,1.8911,12634.6852,0.0000,12634.6852,92.3583,0.0000,32616.2148,32616.2148,6.0842,11.1457,692.7000,10008.8000,-9316.1000,0.5631,163.5575,1513.4026,1676.9601,27.5011,11522.2026,529.1425,-10993.0601,6.0842,1.6125,2092.5000,0.0000,2092.5000,0.0874,584.2553,0.0000,584.2553,4.2708,0.0000,1508.2447,1508.2447,6.0842,2.9963,14173.9000,0.0000,14173.9000,0.9113,3320.6454,0.0000,3320.6454,44.5054,0.0000,10853.2546,10853.2546,6.0842,1.6125,8437.6000,0.0000,8437.6000,0.3526,2355.8961,0.0000,2355.8961,17.2214,0.0000,6081.7039,6081.7039,9.7153,6.0838,9.7153,7.8995,8.6109,129163.0400,9.7153,6.0845,6.0838,7.8999,8.6091,68872.8006,9.7153,6.0846,6.0840,7.8999,8.6088,60261.3559,18.4430,1441.1638,-125053.8000,258297.1965
1408.0000,6.1718,12.6845,872.3000,194399.5000,-193527.2000,8.8014,205.6523,27356.1753,27561.8276,429.8481,221755.6753,666.6477,-221089.0276,6.1718,1.6941,42944.6000,0.0000,42944.6000,1.7933,11974.3427,0.0000,11974.3427,87.5800,0.0000,30970.2573,30970.2573,6.1718,11.2218,740.6000,10511.4000,-9770.8000,0.5922,174.5803,1590.1503,1764.7305,28.9237,12101.5503,566.0197,-11535.5305,6.1718,1.6941,2014.8000,0.0000,2014.8000,0.0841,561.7914,0.0000,561.7914,4.1089,0.0000,1453.0086,1453.0086,6.1718,3.0797,13274.2000,0.0000,13274.2000,0.8527,3105.0547,0.0000,3105.0547,41.6441,0.0000,10169.1453,10169.1453,6.1718,1.6941,9639.0000,0.0000,9639.0000,0.4025,2687.6648,0.0000,2687.6648,19.6575,0.0000,6951.3352,6951.3352,9.9612,6.1714,9.9612,8.0663,9.1550,137324.9895,9.9612,6.1721,6.1714,8.0666,9.1532,73225.7535,9.9612,6.1722,6.1716,8.0667,9.1529,64070.1887,18.7894,1468.2296,-135425.4000,274620.9318
1409.0000,6.2182,12.7323,831.4000,197593.9000,-196762.5000,8.9467,195.8377,27827.3439,28023.1816,436.9429,225421.2439,635.5623,-224785.6816,6.2182,1.7317,36590.5000,0.0000,36590.5000,1.5253,10195.2234,0.0000,10195.2234,74.4951,0.0000,26395.2766,26395.2766,6.2182,11.1200,1178.9000,13593.6000,-12414.7000,0.7801,277.6581,2056.9447,2334.6028,38.1002,15650.5447,901.2419,-14749.3028,6.2182,1.7317,2611.5000,0.0000,2611.5000,0.1089,727.6431,0.0000,727.6431,5.3168,0.0000,1883.8569,1883.8569,6.2182,3.1198,10569.3000,0.0000,10569.3000,0.6777,2470.3079,0.0000,2470.3079,33.0977,0.0000,8098.9921,8098.9921,6.2182,1.7317,11240.8000,0.0000,11240.8000,0.4686,3132.0279,0.0000,3132.0279,22.8853,0.0000,8108.7721,8108.7721,10.2614,6.2178,10.2614,8.2396,9.7534,146300.4274,10.2614,6.2185,6.2178,8.2400,9.7516,78012.7543,10.2614,6.2187,6.2181,8.2400,9.7513,68258.8673,18.7610,1466.0112,-148165.1000,292572.0489
1410.0000,6.2545,12.7291,1397.3000,196142.4000,-194745.1000,8.9184,328.9104,27639.8036,27968.7140,435.5583,223782.2036,1068.3896,-222713.8140,6.2545,1.7630,23887.5000,0.0000,23887.5000,0.9949,6652.0106,0.0000,6652.0106,48.5892,0.0000,17235.4894,17235.4894,6.2545,9.4825,4678.1000,14461.0000,-9782.9000,1.0500,1101.0506,2188.6372,3289.6878,51.2791,16649.6372,3577.0494,-13072.5878,6.2545,1.7630,1647.0000,0.0000,1647.0000,0.0686,458.6441,0.0000,458.6441,3.3501,0.0000,1188.3559,1188.3559,6.2545,3.1525,9689.3000,0.0000,9689.3000,0.6207,2263.1785,0.0000,2263.1785,30.3127,0.0000,7426.1215,7426.1215,6.2545,1.7630,14845.0000,0.0000,14845.0000,0.6183,4133.9235,0.0000,4133.9235,30.1960,0.0000,10711.0765,10711.0765,10.4640,6.2541,10.4640,8.3591,9.9622,149433.1390,10.4640,6.2549,6.2541,8.3594,9.9605,79683.8423,10.4640,6.2550,6.2544,8.3595,9.9601,69721.0077,18.4062,1438.2852,-154459.2000,298837.9890
1411.0000,6.3733,12.4309,4707.4000,116645.2000,-111937.8000,5.5433,1105.5918,16470.3139,17575.9057,270.7241,133115.5139,3601.8082,-129513.7057,6.3733,1.8754,19663.4000,0.0000,19663.4000,0.8184,5465.5891,0.0000,5465.5891,39.9690,0.0000,14197.8109,14197.8109,6.3733,3.3597,13559.2000,143.9000,13415.3000,0.8783,3184.2474,21.7935,3206.0409,42.8951,165.6935,10374.9526,10209.2591,6.3733,1.8754,1358.7000,0.0000,1358.7000,0.0565,377.6608,0.0000,377.6608,2.7618,0.0000,981.0392,981.0392,6.3733,3.2670,10746.2000,0.0000,10746.2000,0.6879,2504.7952,0.0000,2504.7952,33.5937,0.0000,8241.4048,8241.4048,6.3733,1.8754,17448.0000,0.0000,17448.0000,0.7262,4849.8021,0.0000,4849.8021,35.4658,0.0000,12598.1979,12598.1979,8.8523,6.3729,8.8523,7.6126,4.1650,62475.6775,8.8523,6.3737,6.3729,7.6130,4.1638,33310.1380,8.8523,6.3740,6.3732,7.6131,4.1633,29142.8337,13.0658,1020.9828,-49306.2000,124928.6493
1412.0000,6.3442,12.1962,6622.4000,114936.3000,-108313.9000,5.5863,1556.2091,16221.0056,17777.2147,272.8281,131157.3056,5066.1909,-126091.1147,6.3442,1.8368,19666.3000,0.0000,19666.3000,0.8166,5468.8765,0.0000,5468.8765,39.8835,0.0000,14197.4235,14197.4235,6.3442,3.2483,17949.0000,0.0000,17949.0000,1.1499,4217.4463,0.0000,4217.4463,56.1616,0.0000,13731.5537,13731.5537,6.3442,1.8368,1032.4000,0.0000,1032.4000,0.0429,287.0936,0.0000,287.0936,2.0937,0.0000,745.3064,745.3064,6.3442,3.2306,12596.2000,0.0000,12596.2000,0.8043,2937.5124,0.0000,2937.5124,39.2800,0.0000,9658.6876,9658.6876,6.3442,1.8368,16647.1000,0.0000,16647.1000,0.6913,4629.2864,0.0000,4629.2864,33.7605,0.0000,12017.8136,12017.8136,8.5042,6.3438,8.5042,7.4240,3.7878,56817.0217,8.5042,6.3445,6.3438,7.4243,3.7865,30291.6376,8.5042,6.3448,6.3440,7.4245,3.7860,26501.8145,13.6370,1065.6177,-40422.9000,113610.4738
1413.0000,6.6502,11.4098,12233.2000,73631.4000,-61398.2000,4.0692,2858.1809,10446.1362,13304.3170,198.7323,84077.5362,9375.0191,-74702.5170,6.6502,2.1370,19675.1000,0.0000,19675.1000,0.8175,5445.3622,0.0000,5445.3622,39.9237,0.0000,14229.7378,14229.7378,6.6502,3.5507,25473.1000,0.0000,25473.1000,1.6330,5951.3222,0.0000,5951.3222,79.7524,0.0000,19521.7778,19521.7778,6.6502,2.1370,1130.4000,0.0000,1130.4000,0.0470,312.8542,0.0000,312.8542,2.2937,0.0000,817.5458,817.5458,6.6502,3.5334,14276.1000,0.0000,14276.1000,0.9121,3311.4261,0.0000,3311.4261,44.5455,0.0000,10964.6739,10964.6739,6.6502,2.1370,15245.5000,0.0000,15245.5000,0.6334,4219.4078,0.0000,4219.4078,30.9354,0.0000,11026.0922,11026.0922,7.2300,6.6497,7.2300,6.9398,0.9078,13616.9530,7.2300,6.6505,6.6497,6.9402,0.9066,7252.7000,7.2300,6.6508,6.6500,6.9404,0.9061,6342.5004,12.1682,950.8394,14402.0000,27212.1534
1414.0000,6.5415,10.9528,14606.4000,70503.5000,-55897.1000,4.0730,3419.6419,9983.6899,13403.3318,198.9186,80487.1899,11186.7581,-69300.4318,6.5415,2.0048,16635.9000,0.0000,16635.9000,0.6872,4611.9958,0.0000,4611.9958,33.5594,0.0000,12023.9042,12023.9042,6.5415,3.4243,27681.3000,0.0000,27681.3000,1.7633,6480.3231,0.0000,6480.3231,86.1189,0.0000,21200.9769,21200.9769,6.5415,2.0048,649.4000,0.0000,649.4000,0.0268,180.0341,0.0000,180.0341,1.3100,0.0000,469.3659,469.3659,6.5415,3.4067,15881.7000,0.0000,15881.7000,1.0083,3690.8843,0.0000,3690.8843,49.2426,0.0000,12190.8157,12190.8157,6.5415,2.0048,12442.2000,0.0000,12442.2000,0.5139,3449.3700,0.0000,3449.3700,25.0995,0.0000,8992.8300,8992.8300,7.0047,6.5410,7.0047,6.7729,0.7218,10827.5660,7.0047,6.5418,6.5410,6.7733,0.7206,5764.9592,7.0047,6.5421,6.5413,6.7734,0.7202,5041.0504,12.1088,946.1978,17393.4000,21633.5756
1415.0000,6.7575,10.1850,19654.6000,56718.5000,-37063.9000,3.7602,4582.8744,8061.6780,12644.5525,183.6403,64780.1780,15071.7256,-49708.4525,6.7575,2.2244,16255.6000,0.0000,16255.6000,0.6728,4491.4837,0.0000,4491.4837,32.8604,0.0000,11764.1163,11764.1163,6.7575,3.6435,56331.8000,0.0000,56331.8000,3.5965,13134.6633,0.0000,13134.6633,175.6469,0.0000,43197.1367,43197.1367,6.7575,2.2244,469.8000,0.0000,469.8000,0.0194,129.8075,0.0000,129.8075,0.9497,0.0000,339.9925,339.9925,6.7575,3.6262,18451.9000,0.0000,18451.9000,1.1741,4271.9872,0.0000,4271.9872,57.3403,0.0000,14179.9128,14179.9128,6.7575,2.2244,10840.4000,0.0000,10840.4000,0.4487,2995.2435,0.0000,2995.2435,21.9137,0.0000,7845.1565,7845.1565,6.0172,6.7571,6.0172,6.3871,-1.3801,-20701.8717,6.0172,6.7578,6.7571,6.3875,-1.3815,-11051.6563,6.0172,6.7581,6.7574,6.3877,-1.3820,-9674.2756,14.5076,1133.6431,65285.6000,-41427.8036
1416.0000,6.7039,9.5695,22327.5000,49981.4000,-27653.9000,3.6156,5211.3612,7097.4902,12308.8515,176.5818,57078.8902,17116.1388,-39962.7515,6.7039,2.1535,16243.3000,0.0000,16243.3000,0.6696,4491.8174,0.0000,4491.8174,32.7005,0.0000,11751.4826,11751.4826,6.7039,3.5769,68562.7000,0.0000,68562.7000,4.3579,16002.4232,0.0000,16002.4232,212.8327,0.0000,52560.2768,52560.2768,6.7039,2.1535,479.5000,0.0000,479.5000,0.0198,132.5978,0.0000,132.5978,0.9653,0.0000,346.9022,346.9022,6.7039,3.5595,21304.8000,0.0000,21304.8000,1.3496,4937.1240,0.0000,4937.1240,65.9114,0.0000,16367.6760,16367.6760,6.7039,2.1535,6034.8000,0.0000,6034.8000,0.2488,1668.8247,0.0000,1668.8247,12.1491,0.0000,4365.9753,4365.9753,5.5561,6.7035,5.5561,6.1298,-2.2707,-34060.0337,5.5561,6.7042,6.7035,6.1301,-2.2720,-18176.1477,5.5561,6.7045,6.7037,6.1303,-2.2726,-15908.2245,15.3918,1202.7381,84971.2000,-68144.4059
1417.0000,6.6323,9.0385,24222.9000,44624.1000,-20401.2000,3.4902,5661.3720,6328.8983,11990.2703,170.4566,50952.9983,18561.5280,-32391.4703,6.6323,2.0885,16237.5000,0.0000,16237.5000,0.6700,4495.2043,0.0000,4495.2043,32.7222,0.0000,11742.2957,11742.2957,6.6323,3.5100,66010.4000,0.0000,66010.4000,4.2003,15427.2456,0.0000,15427.2456,205.1365,0.0000,50583.1544,50583.1544,6.6323,2.0885,469.9000,0.0000,469.9000,0.0194,130.0875,0.0000,130.0875,0.9470,0.0000,339.8125,339.8125,6.6323,3.4926,23920.4000,0.0000,23920.4000,1.5169,5550.2174,0.0000,5550.2174,74.0852,0.0000,18370.1826,18370.1826,6.6323,2.0885,1829.7000,0.0000,1829.7000,0.0755,506.5358,0.0000,506.5358,3.6873,0.0000,1323.1642,1323.1642,5.3332,6.6319,5.3332,5.9826,-2.4976,-37463.7494,5.3332,6.6326,6.6319,5.9829,-2.4989,-19991.0977,5.3332,6.6329,6.6321,5.9830,-2.4994,-17495.9701,14.9586,1168.8833,88066.7000,-74950.8172
1418.0000,6.5889,8.5711,25661.1000,39701.8000,-14040.7000,3.3574,6002.4065,5626.5746,11628.9811,163.9721,45328.3746,19658.6935,-25669.6811,6.5889,2.0524,16254.1000,0.0000,16254.1000,0.6716,4502.8332,0.0000,4502.8332,32.8004,0.0000,11751.2668,11751.2668,6.5889,3.4720,72208.9000,0.0000,72208.9000,4.6015,16889.5317,0.0000,16889.5317,224.7310,0.0000,55319.3683,55319.3683,6.5889,2.0524,476.9000,0.0000,476.9000,0.0197,132.1144,0.0000,132.1144,0.9624,0.0000,344.7856,344.7856,6.5889,3.4545,25460.7000,0.0000,25460.7000,1.6170,5912.1107,0.0000,5912.1107,78.9723,0.0000,19548.5893,19548.5893,6.5889,2.0524,1028.8000,0.0000,1028.8000,0.0425,285.0059,0.0000,285.0059,2.0761,0.0000,743.7941,743.7941,5.0288,6.5885,5.0288,5.8086,-3.1011,-46516.8222,5.0288,6.5892,6.5885,5.8090,-3.1024,-24819.5186,5.0288,6.5894,6.5887,5.8091,-3.1030,-21720.8839,15.4647,1208.4342,101388.7000,-93057.2247
1419.0000,6.5489,8.1588,26589.8000,35346.3000,-8756.5000,3.2188,6224.3164,5005.8729,11230.1893,157.1995,40352.1729,20365.4836,-19986.6893,6.5489,2.0173,16243.3000,0.0000,16243.3000,0.6717,4502.6339,0.0000,4502.6339,32.8058,0.0000,11740.6661,11740.6661,6.5489,3.4355,66483.3000,0.0000,66483.3000,4.2405,15561.8962,0.0000,15561.8962,207.0972,0.0000,50921.4038,50921.4038,6.5489,2.0173,476.8000,0.0000,476.8000,0.0197,132.1687,0.0000,132.1687,0.9630,0.0000,344.6313,344.6313,6.5489,3.4180,26561.0000,0.0000,26561.0000,1.6884,6171.9316,0.0000,6171.9316,82.4590,0.0000,20389.0684,20389.0684,6.5489,2.0173,428.2000,0.0000,428.2000,0.0177,118.6968,0.0000,118.6968,0.8648,0.0000,309.5032,309.5032,4.8729,6.5485,4.8729,5.7107,-3.1852,-47777.6217,4.8729,6.5492,6.5485,5.7111,-3.1865,-25491.6044,4.8729,6.5495,6.5488,5.7112,-3.1870,-22308.6814,14.7852,1155.3343,101436.1000,-95577.9075
1420.0000,6.5097,7.8271,27207.0000,32098.5000,-4891.5000,3.1111,6373.5002,4542.8529,10916.3531,151.9423,36641.3529,20833.4998,-15807.8531,6.5097,1.9826,16235.1000,0.0000,16235.1000,0.6719,4503.1050,0.0000,4503.1050,32.8143,0.0000,11731.9950,11731.9950,6.5097,3.3996,71091.6000,0.0000,71091.6000,4.5381,16652.7406,0.0000,16652.7406,221.6350,0.0000,54438.8594,54438.8594,6.5097,1.9826,470.1000,0.0000,470.1000,0.0195,130.3909,0.0000,130.3909,0.9502,0.0000,339.7091,339.7091,6.5097,3.3820,27542.5000,0.0000,27542.5000,1.7522,6404.4114,0.0000,6404.4114,85.5767,0.0000,21138.0886,21138.0886,6.5097,1.9826,428.2000,0.0000,428.2000,0.0177,118.7692,0.0000,118.7692,0.8655,0.0000,309.4308,309.4308,4.6595,6.5093,4.6595,5.5844,-3.6067,-54101.2053,4.6595,6.5100,6.5093,5.5848,-3.6080,-28864.3096,4.6595,6.5102,6.5095,5.5849,-3.6086,-25259.8614,15.1659,1185.0816,110876.0000,-108225.3763
1421.0000,6.2834,9.1468,21772.9000,48784.9000,-27012.0000,3.5324,5122.3308,6877.9615,12000.2923,172.5163,55662.8615,16650.5692,-39012.2923,6.2834,1.7658,16254.2000,0.0000,16254.2000,0.6732,4524.3131,0.0000,4524.3131,32.8775,0.0000,11729.8869,11729.8869,6.2834,3.1798,67142.6000,0.0000,67142.6000,4.2895,15794.3435,0.0000,15794.3435,209.4936,0.0000,51348.2565,51348.2565,6.2834,1.7658,477.7000,0.0000,477.7000,0.0198,132.9665,0.0000,132.9665,0.9662,0.0000,344.7335,344.7335,6.2834,3.1620,27936.3000,0.0000,27936.3000,1.7787,6521.9059,0.0000,6521.9059,86.8708,0.0000,21414.3941,21414.3941,6.2834,1.7658,1028.8000,0.0000,1028.8000,0.0426,286.3637,0.0000,286.3637,2.0810,0.0000,742.4363,742.4363,5.1153,6.2830,5.1153,5.6991,-2.3276,-34914.5568,5.1153,6.2837,6.2830,5.6995,-2.3290,-18631.7715,5.1153,6.2839,6.2832,5.6996,-2.3294,-16305.9225,15.5044,1211.5329,85827.6000,-69852.2508
1422.0000,6.2300,9.4462,21090.1000,55341.8000,-34251.7000,3.7900,4966.6965,7795.3905,12762.0871,185.0974,63137.1905,16123.4035,-47013.7871,6.2300,1.7335,16245.6000,0.0000,16245.6000,0.6758,4525.6808,0.0000,4525.6808,33.0034,0.0000,11719.9192,11719.9192,6.2300,3.1419,74937.7000,0.0000,74937.7000,4.8101,17645.6395,0.0000,17645.6395,234.9151,0.0000,57292.0605,57292.0605,6.2300,1.7335,628.7000,0.0000,628.7000,0.0262,175.1425,0.0000,175.1425,1.2772,0.0000,453.5575,453.5575,6.2300,3.1242,27893.8000,0.0000,27893.8000,1.7844,6518.1113,0.0000,6518.1113,87.1466,0.0000,21375.6887,21375.6887,6.2300,1.7335,5633.7000,0.0000,5633.7000,0.2343,1569.4297,0.0000,1569.4297,11.4450,0.0000,4064.2703,4064.2703,5.1332,6.2297,5.1332,5.6814,-2.3938,-35906.5924,5.1332,6.2303,6.2297,5.6818,-2.3952,-19161.4329,5.1332,6.2305,6.2299,5.6819,-2.3957,-16769.6076,16.9811,1326.9236,91087.8000,-71837.6328
1423.0000,5.8466,11.3240,10128.3000,110848.0000,-100719.7000,5.6155,2402.5988,15515.0024,17917.6012,274.2509,126363.0024,7725.7012,-118637.3012,5.8466,1.3651,16232.9000,0.0000,16232.9000,0.6759,4549.3322,0.0000,4549.3322,33.0116,0.0000,11683.5678,11683.5678,5.8466,2.7687,44466.9000,0.0000,44466.9000,2.8574,10546.3745,0.0000,10546.3745,139.5497,0.0000,33920.5255,33920.5255,5.8466,1.3651,589.9000,0.0000,589.9000,0.0246,165.3217,0.0000,165.3217,1.1996,0.0000,424.5783,424.5783,5.8466,2.7506,26392.4000,0.0000,26392.4000,1.6902,6209.2562,0.0000,6209.2562,82.5474,0.0000,20183.1438,20183.1438,5.8466,1.3651,19047.7000,0.0000,19047.7000,0.7931,5338.1907,0.0000,5338.1907,38.7358,0.0000,13709.5093,13709.5093,6.7077,5.8462,6.7077,6.2769,1.9365,29047.1795,6.7077,5.8469,5.8462,6.2773,1.9350,15479.7477,6.7077,5.8470,5.8465,6.2773,1.9347,13542.7875,17.4851,1366.3081,6010.1000,58069.7147
1424.0000,5.8109,11.8680,6010.2000,147912.1000,-141901.9000,7.0207,1426.6848,20690.6703,22117.3552,342.8797,168602.7703,4583.5152,-164019.2552,5.8109,1.3637,27624.7000,0.0000,27624.7000,1.1589,7746.2582,0.0000,7746.2582,56.5984,0.0000,19878.4418,19878.4418,5.8109,2.7583,25699.3000,0.0000,25699.3000,1.6647,6099.2975,0.0000,6099.2975,81.2998,0.0000,19600.0025,19600.0025,5.8109,1.3637,1231.9000,0.0000,1231.9000,0.0517,345.4378,0.0000,345.4378,2.5240,0.0000,886.4622,886.4622,5.8109,2.7402,23057.8000,0.0000,23057.8000,1.4885,5428.1721,0.0000,5428.1721,72.6977,0.0000,17629.6279,17629.6279,5.8109,1.3637,20249.0000,0.0000,20249.0000,0.8495,5678.0338,0.0000,5678.0338,41.4868,0.0000,14570.9662,14570.9662,7.7491,5.8106,7.7491,6.7798,4.5735,68602.9275,7.7491,5.8112,5.8106,6.7801,4.5720,36575.6052,7.7491,5.8113,5.8108,6.7802,4.5717,32002.0577,18.3509,1433.9670,-44039.2000,137180.5904
1425.0000,5.7711,12.0645,3487.7000,161284.9000,-157797.2000,7.4638,828.5272,22546.7011,23375.2283,364.5193,183831.6011,2659.1728,-181172.4283,5.7711,1.3281,33700.9000,0.0000,33700.9000,1.4148,9455.9873,0.0000,9455.9873,69.0957,0.0000,24244.9127,24244.9127,5.7711,7.8383,4444.0000,7701.9000,-3257.9000,0.6868,1055.5010,1162.7129,2218.2139,33.5433,8864.6129,3388.4990,-5476.1139,5.7711,1.3281,2114.7000,0.0000,2114.7000,0.0888,593.3544,0.0000,593.3544,4.3357,0.0000,1521.3456,1521.3456,5.7711,2.7034,19910.0000,0.0000,19910.0000,1.2863,4690.4438,0.0000,4690.4438,62.8201,0.0000,15219.5562,15219.5562,5.7711,1.3281,19448.1000,0.0000,19448.1000,0.8164,5456.8569,0.0000,5456.8569,39.8737,0.0000,13991.2431,13991.2431,8.6748,5.7708,8.6748,7.2228,6.5844,98765.8847,8.6748,5.7714,5.7708,7.2231,6.5828,52662.7559,8.6748,5.7715,5.7710,7.2232,6.5826,46078.5337,17.6353,1378.0507,-85881.4000,197507.1742
1426.0000,5.8685,12.2779,2225.1000,173775.2000,-171550.1000,7.9450,527.6111,24331.4046,24859.0157,388.0204,198106.6046,1697.4889,-196409.1157,5.8685,1.4262,38316.7000,0.0000,38316.7000,1.6098,10734.7244,0.0000,10734.7244,78.6206,0.0000,27581.9756,27581.9756,5.8685,10.6706,944.2000,9651.6000,-8707.4000,0.5609,223.8471,1457.7566,1681.6036,27.3938,11109.3566,720.3529,-10389.0036,5.8685,1.4262,2285.0000,0.0000,2285.0000,0.0960,640.1607,0.0000,640.1607,4.6885,0.0000,1644.8393,1644.8393,5.8685,2.8017,14983.4000,0.0000,14983.4000,0.9688,3523.7301,0.0000,3523.7301,47.3152,0.0000,11459.6699,11459.6699,5.8685,1.4262,17045.6000,0.0000,17045.6000,0.7161,4775.4587,0.0000,4775.4587,34.9752,0.0000,12270.1413,12270.1413,9.2212,5.8681,9.2212,7.5446,7.6929,115393.4044,9.2212,5.8688,5.8681,7.5450,7.6913,61530.6759,9.2212,5.8689,5.8683,7.5450,7.6911,53837.8315,17.8450,1394.4327,-107626.8000,230761.9118
1427.0000,6.0340,12.5260,1206.3000,186983.9000,-185777.6000,8.4791,285.1387,26252.3300,26537.4687,414.1065,213236.2300,921.1613,-212315.0687,6.0340,1.5788,45253.0000,0.0000,45253.0000,1.8976,12645.1912,0.0000,12645.1912,92.6762,0.0000,32607.8088,32607.8088,6.0340,11.7969,2.1000,18285.2000,-18283.1000,0.9469,0.4963,2764.1177,2764.6140,46.2457,21049.3177,1.6037,-21047.7140,6.0340,1.5788,2345.0000,0.0000,2345.0000,0.0983,655.2709,0.0000,655.2709,4.8025,0.0000,1689.7291,1689.7291,6.0340,2.9581,9646.1000,0.0000,9646.1000,0.6224,2261.8855,0.0000,2261.8855,30.3987,0.0000,7384.2145,7384.2145,6.0340,1.5788,15443.9000,0.0000,15443.9000,0.6476,4315.5386,0.0000,4315.5386,31.6284,0.0000,11128.3614,11128.3614,9.7222,6.0336,9.7222,7.8779,9.0285,135427.0240,9.7222,6.0343,6.0336,7.8782,9.0268,72214.6450,9.7222,6.0344,6.0338,7.8783,9.0266,63186.3037,19.0380,1487.6593,-131372.7000,270827.9727
1428.0000,6.2188,12.7575,539.8000,199017.7000,-198477.9000,8.9863,127.1493,28028.1467,28155.2960,438.8787,227045.8467,412.6507,-226633.1960,6.2188,1.7442,47564.0000,0.0000,47564.0000,1.9881,13252.6470,0.0000,13252.6470,97.0954,0.0000,34311.3530,34311.3530,6.2188,11.9819,0.0000,29204.0000,-29204.0000,1.5126,0.0000,4419.0806,4419.0806,73.8746,33623.0806,0.0000,-33623.0806,6.2188,1.7442,2777.8000,0.0000,2777.8000,0.1161,773.9720,0.0000,773.9720,5.6705,0.0000,2003.8280,2003.8280,6.2188,3.1315,6238.1000,1.9000,6236.2000,0.4012,1457.9831,0.3014,1458.2846,19.5959,2.2014,4780.1169,4777.9154,6.2188,1.7442,12440.8000,0.0000,12440.8000,0.5200,3466.3512,0.0000,3466.3512,25.3962,0.0000,8974.4488,8974.4488,10.2482,6.2185,10.2482,8.2333,10.5103,157654.4200,10.2482,6.2191,6.2185,8.2337,10.5086,84068.6466,10.2482,6.2192,6.2187,8.2337,10.5084,73558.6419,20.2866,1585.2270,-158663.1000,315281.7085
1429.0000,6.3195,12.8837,87.4000,207313.4000,-207226.0000,9.3407,20.5479,29245.9928,29266.5407,456.1866,236559.3928,66.8521,-236492.5407,6.3195,1.8261,41211.5000,0.0000,41211.5000,1.7164,11464.6582,0.0000,11464.6582,83.8267,0.0000,29746.8418,29746.8418,6.3195,12.0808,0.0000,28298.9000,-28298.9000,1.4663,0.0000,4284.5270,4284.5270,71.6119,32583.4270,0.0000,-32583.4270,6.3195,1.8261,3328.8000,0.0000,3328.8000,0.1386,926.0414,0.0000,926.0414,6.7710,0.0000,2402.7586,2402.7586,6.3195,3.2163,4993.7000,0.0000,4993.7000,0.3199,1165.0692,0.0000,1165.0692,15.6224,0.0000,3828.6308,3828.6308,6.3195,1.8261,10839.1000,0.0000,10839.1000,0.4514,3015.3374,0.0000,3015.3374,22.0474,0.0000,7823.7626,7823.7626,10.6673,6.3191,10.6673,8.4932,11.2646,168968.7966,10.6673,6.3198,6.3191,8.4936,11.2629,90103.0845,10.6673,6.3199,6.3194,8.4936,11.2627,78838.6652,20.1501,1574.5586,-175151.8000,337910.5463
1430.0000,6.5680,13.1377,0.0000,221282.0000,-221282.0000,9.9697,0.0000,31349.0029,31349.0029,486.9062,252631.0029,0.0000,-252631.0029,6.5680,2.0592,47555.5000,0.0000,47555.5000,1.9768,13178.4653,0.0000,13178.4653,96.5431,0.0000,34377.0347,34377.0347,6.5680,12.3291,0.0000,33177.9000,-33177.9000,1.7195,0.0000,5030.4645,5030.4645,83.9760,38208.3645,0.0000,-38208.3645,6.5680,2.0592,3175.9000,0.0000,3175.9000,0.1320,880.0977,0.0000,880.0977,6.4474,0.0000,2295.8023,2295.8023,6.5680,3.4964,3509.0000,20.2000,3488.8000,0.2254,815.1079,3.2077,818.3156,11.0089,23.4077,2693.8921,2670.4844,6.5680,2.0592,9637.9000,0.0000,9637.9000,0.4006,2670.8316,0.0000,2670.8316,19.5660,0.0000,6967.0684,6967.0684,10.9633,6.5676,10.9633,8.7654,12.2273,183409.3765,10.9633,6.5683,6.5676,8.7658,12.2255,97804.2263,10.9633,6.5683,6.5678,8.7658,12.2253,85577.1459,21.6361,1690.6744,-190601.8000,366790.7487
1431.0000,6.6821,13.2447,0.0000,230217.3000,-230217.3000,10.3862,0.0000,32679.1051,32679.1051,507.2457,262896.4051,0.0000,-262896.4051,6.6821,2.1487,45254.1000,0.0000,45254.1000,1.8722,12518.5142,0.0000,12518.5142,91.4340,0.0000,32735.5858,32735.5858,6.6821,12.4408,0.0000,28549.0000,-28549.0000,1.4803,0.0000,4331.6075,4331.6075,72.2978,32880.6075,0.0000,-32880.6075,6.6821,2.1487,2085.5000,0.0000,2085.5000,0.0863,576.9060,0.0000,576.9060,4.2137,0.0000,1508.5940,1508.5940,6.6821,3.8015,3399.6000,118.4000,3281.2000,0.2227,788.1166,18.8081,806.9247,10.8764,137.2081,2611.4834,2474.2753,6.6821,2.1487,8436.6000,0.0000,8436.6000,0.3490,2333.7929,0.0000,2333.7929,17.0458,0.0000,6102.8071,6102.8071,11.2375,6.6817,11.2375,8.9596,12.6487,189730.3729,11.2375,6.6824,6.6817,8.9599,12.6470,101175.6581,11.2375,6.6825,6.6820,8.9600,12.6467,88527.0183,21.5951,1687.4723,-199708.9000,379433.0493
1432.0000,6.7946,13.3547,0.0000,235619.2000,-235619.2000,10.6365,0.0000,33511.3029,33511.3029,519.4688,269130.5029,0.0000,-269130.5029,6.7946,2.2483,42940.8000,0.0000,42940.8000,1.7726,11857.9028,0.0000,11857.9028,86.5714,0.0000,31082.8972,31082.8972,6.7946,12.5524,0.0000,23769.6000,-23769.6000,1.2328,0.0000,3608.9584,3608.9584,60.2093,27378.5584,0.0000,-27378.5584,6.7946,2.2483,2018.9000,0.0000,2018.9000,0.0833,557.5099,0.0000,557.5099,4.0702,0.0000,1461.3901,1461.3901,6.7946,3.8176,4097.6000,91.9000,4005.7000,0.2650,948.0629,14.6038,962.6666,12.9432,106.5038,3149.5371,3043.0334,6.7946,2.2483,9637.9000,0.0000,9637.9000,0.3979,2661.4614,0.0000,2661.4614,19.4306,0.0000,6976.4386,6976.4386,11.3706,6.7942,11.3706,9.0824,12.6982,190472.3994,11.3706,6.7949,6.7942,9.0827,12.6965,101571.6630,11.3706,6.7950,6.7945,9.0828,12.6962,88873.3301,21.5822,1686.4643,-200785.5000,380917.3925
1433.0000,6.8152,13.3717,0.0000,232501.1000,-232501.1000,10.5021,0.0000,33079.7451,33079.7451,512.9075,265580.8451,0.0000,-265580.8451,6.8152,2.2586,36592.5000,0.0000,36592.5000,1.5073,10101.6167,0.0000,10101.6167,73.6152,0.0000,26490.8833,26490.8833,6.8152,12.5717,0.0000,20141.1000,-20141.1000,1.0449,0.0000,3058.4360,3058.4360,51.0307,23199.5360,0.0000,-23199.5360,6.8152,2.2586,2610.3000,0.0000,2610.3000,0.1075,720.5917,0.0000,720.5917,5.2513,0.0000,1889.7083,1889.7083,6.8152,3.7626,4059.5000,52.7000,4006.8000,0.2599,938.9084,8.3751,947.2835,12.6908,61.0751,3120.5916,3059.5165,6.8152,2.2586,11239.5000,0.0000,11239.5000,0.4630,3102.7429,0.0000,3102.7429,22.6111,0.0000,8136.7571,8136.7571,11.4686,6.8149,11.4686,9.1418,12.4611,186915.9096,11.4686,6.8155,6.8149,9.1421,12.4594,99675.4116,11.4686,6.8156,6.8151,9.1421,12.4591,87213.9342,20.8271,1627.4560,-198193.1000,373805.2555
1434.0000,6.8061,13.3617,0.0000,239831.1000,-239831.1000,10.8345,0.0000,34117.2335,34117.2335,529.1373,273948.3335,0.0000,-273948.3335,6.8061,2.2480,23881.9000,0.0000,23881.9000,0.9834,6593.6936,0.0000,6593.6936,48.0257,0.0000,17288.2064,17288.2064,6.8061,12.5623,0.0000,16842.4000,-16842.4000,0.8738,0.0000,2557.3811,2557.3811,42.6749,19399.7811,0.0000,-19399.7811,6.8061,2.2480,1646.0000,0.0000,1646.0000,0.0678,454.4538,0.0000,454.4538,3.3101,0.0000,1191.5462,1191.5462,6.8061,3.6563,3609.1000,0.0000,3609.1000,0.2284,834.8695,0.0000,834.8695,11.1524,0.0000,2774.2305,2774.2305,6.8061,2.2480,14843.3000,0.0000,14843.3000,0.6112,4098.1736,0.0000,4098.1736,29.8494,0.0000,10745.1264,10745.1264,11.7889,6.8058,11.7889,9.2973,13.0683,196024.7345,11.7889,6.8064,6.8058,9.2976,13.0667,104533.6718,11.7889,6.8065,6.8060,9.2977,13.0664,91465.0978,20.3984,1593.9592,-212693.2000,392023.5041
1435.0000,6.3780,12.9262,17.7000,141856.0000,-141838.3000,6.4092,4.1567,20031.6656,20035.8223,313.0127,161887.6656,13.5433,-161874.1223,6.3780,1.8322,19665.2000,0.0000,19665.2000,0.8099,5465.6927,0.0000,5465.6927,39.5529,0.0000,14199.5073,14199.5073,6.3780,12.1323,0.0000,186.3000,-186.3000,0.0097,0.0000,28.2157,28.2157,0.4720,214.5157,0.0000,-214.5157,6.3780,1.8322,1359.2000,0.0000,1359.2000,0.0560,377.7724,0.0000,377.7724,2.7338,0.0000,981.4276,981.4276,6.3780,3.2359,3221.4000,0.0000,3221.4000,0.2039,750.8036,0.0000,750.8036,9.9562,0.0000,2470.5964,2470.5964,6.3780,1.8322,17446.0000,0.0000,17446.0000,0.7185,4848.8942,0.0000,4848.8942,35.0894,0.0000,12597.1058,12597.1058,10.5429,6.3776,10.5429,8.4602,6.5925,98887.0745,10.5429,6.3783,6.3776,8.4606,6.5914,52731.4190,10.5429,6.3786,6.3778,8.4607,6.5910,46136.9006,12.3105,961.9608,-100332.8000,197755.3941
1436.0000,6.2089,12.7564,154.5000,134828.5000,-134674.0000,6.0860,36.3991,18985.0773,19021.4764,297.2313,153813.5773,118.1009,-153695.4764,6.2089,1.7048,19660.7000,0.0000,19660.7000,0.8163,5478.8598,0.0000,5478.8598,39.8685,0.0000,14181.8402,14181.8402,6.2089,11.9679,0.0000,186.3000,-186.3000,0.0097,0.0000,28.1889,28.1889,0.4716,214.4889,0.0000,-214.4889,6.2089,1.7048,1027.4000,0.0000,1027.4000,0.0427,286.3062,0.0000,286.3062,2.0834,0.0000,741.0938,741.0938,6.2089,3.0973,3612.0000,0.0000,3612.0000,0.2306,844.3522,0.0000,844.3522,11.2626,0.0000,2767.6478,2767.6478,6.2089,1.7048,16645.2000,0.0000,16645.2000,0.6911,4638.5285,0.0000,4638.5285,33.7536,0.0000,12006.6715,12006.6715,10.2976,6.2085,10.2976,8.2531,6.2112,93168.3909,10.2976,6.2092,6.2085,8.2534,6.2102,49681.4364,10.2976,6.2095,6.2088,8.2536,6.2098,43468.5539,11.8146,923.2105,-93915.0000,186318.3812
1437.0000,6.2700,12.6800,1034.3000,85352.9000,-84318.6000,3.9070,243.3925,12030.8140,12274.2066,190.8102,97383.7140,790.9075,-96592.8066,6.2700,1.7789,19660.2000,0.0000,19660.2000,0.8190,5473.5018,0.0000,5473.5018,39.9977,0.0000,14186.6982,14186.6982,6.2700,3.1860,1555.2000,0.0000,1555.2000,0.1000,365.9300,0.0000,365.9300,4.8828,0.0000,1189.2700,1189.2700,6.2700,1.7789,1138.7000,0.0000,1138.7000,0.0474,317.0200,0.0000,317.0200,2.3166,0.0000,821.6800,821.6800,6.2700,3.1683,4095.2000,0.0000,4095.2000,0.2624,956.2751,0.0000,956.2751,12.8142,0.0000,3138.9249,3138.9249,6.2700,1.7789,15243.7000,0.0000,15243.7000,0.6350,4243.9253,0.0000,4243.9253,31.0126,0.0000,10999.7747,10999.7747,9.2468,6.2696,9.2468,7.7582,3.3133,49699.6329,9.2468,6.2703,6.2696,7.7586,3.3125,26500.0112,9.2468,6.2707,6.2699,7.7587,3.3121,23184.9815,8.6561,676.4018,-42625.6000,99384.6255
1438.0000,6.0707,12.3789,1616.9000,82029.9000,-80413.0000,3.7943,381.9283,11523.9261,11905.8544,185.3078,93553.8261,1234.9717,-92318.8544,6.0707,1.5796,16653.2000,0.0000,16653.2000,0.6929,4650.7869,0.0000,4650.7869,33.8401,0.0000,12002.4131,12002.4131,6.0707,2.9862,2839.1000,0.0000,2839.1000,0.1823,670.5265,0.0000,670.5265,8.9025,0.0000,2168.5735,2168.5735,6.0707,1.5796,639.9000,0.0000,639.9000,0.0266,178.7067,0.0000,178.7067,1.3003,0.0000,461.1933,461.1933,6.0707,2.9683,4598.9000,0.0000,4598.9000,0.2943,1077.6822,0.0000,1077.6822,14.3720,0.0000,3521.2178,3521.2178,6.0707,1.5796,12440.8000,0.0000,12440.8000,0.5176,3474.3779,0.0000,3474.3779,25.2803,0.0000,8966.4221,8966.4221,9.1396,6.0702,9.1396,7.6049,3.2604,48906.0341,9.1396,6.0710,6.0702,7.6053,3.2596,26076.8383,9.1396,6.0713,6.0705,7.6055,3.2593,22815.0442,8.2620,645.6074,-43241.1000,97797.9166
1439.0000,6.5325,12.4847,3369.6000,67787.1000,-64417.5000,3.2583,789.0218,9597.5593,10386.5811,159.1303,77384.6593,2580.5782,-74804.0811,6.5325,2.0463,16242.1000,0.0000,16242.1000,0.6784,4503.4484,0.0000,4503.4484,33.1324,0.0000,11738.6516,11738.6516,6.5325,3.4527,18578.1000,0.0000,18578.1000,1.1978,4349.9465,0.0000,4349.9465,58.4972,0.0000,14228.1535,14228.1535,6.5325,2.0463,482.6000,0.0000,482.6000,0.0202,133.8105,0.0000,133.8105,0.9845,0.0000,348.7895,348.7895,6.5325,3.4354,5970.0000,0.0000,5970.0000,0.3836,1387.6376,0.0000,1387.6376,18.7345,0.0000,4582.3624,4582.3624,6.5325,2.0463,10839.1000,0.0000,10839.1000,0.4527,3005.3581,0.0000,3005.3581,22.1108,0.0000,7833.7419,7833.7419,8.0935,6.5321,8.0935,7.3128,1.8040,27060.0790,8.0935,6.5328,6.5321,7.3132,1.8032,14425.3819,8.0935,6.5331,6.5324,7.3133,1.8028,12619.7348,8.9865,702.2149,-12305.6000,54105.1957
1440.0000,6.6439,12.2933,4620.0000,60990.4000,-56370.4000,3.0336,1079.5509,8651.8061,9731.3570,148.1546,69642.2061,3540.4491,-66101.7570,6.6439,2.1146,16237.4000,0.0000,16237.4000,0.6722,4494.3702,0.0000,4494.3702,32.8292,0.0000,11743.0298,11743.0298,6.6439,3.5324,27629.7000,0.0000,27629.7000,1.7643,6455.9299,0.0000,6455.9299,86.1675,0.0000,21173.7701,21173.7701,6.6439,2.1146,475.7000,0.0000,475.7000,0.0197,131.6696,0.0000,131.6696,0.9618,0.0000,344.0304,344.0304,6.6439,3.5150,7931.5000,0.0000,7931.5000,0.5048,1839.9620,0.0000,1839.9620,24.6522,0.0000,6091.5380,6091.5380,6.6439,2.1146,6034.1000,0.0000,6034.1000,0.2498,1670.1861,0.0000,1670.1861,12.1999,0.0000,4363.9139,4363.9139,7.5733,6.6434,7.5733,7.1084,1.1198,16796.5790,7.5733,6.6441,6.6434,7.1087,1.1189,8951.4243,7.5733,6.6444,6.6437,7.1089,1.1186,7830.0135,9.3666,731.9164,1938.0000,33578.0168
1441.0000,6.6961,12.0380,5834.5000,55668.9000,-49834.4000,2.8684,1362.0047,7904.0580,9266.0627,140.0887,63572.9580,4472.4953,-59100.4627,6.6961,2.1557,16252.1000,0.0000,16252.1000,0.6714,4494.7966,0.0000,4494.7966,32.7891,0.0000,11757.3034,11757.3034,6.6961,3.5765,33318.5000,0.0000,33318.5000,2.1227,7777.6153,0.0000,7777.6153,103.6702,0.0000,25540.8847,25540.8847,6.6961,2.1557,471.3000,0.0000,471.3000,0.0195,130.3461,0.0000,130.3461,0.9509,0.0000,340.9539,340.9539,6.6961,3.5592,10291.6000,0.0000,10291.6000,0.6535,2385.2781,0.0000,2385.2781,31.9142,0.0000,7906.3219,7906.3219,6.6961,2.1557,1829.5000,0.0000,1829.5000,0.0756,505.9796,0.0000,505.9796,3.6911,0.0000,1323.5204,1323.5204,7.1907,6.6957,7.1907,6.9432,0.6121,9181.1570,7.1907,6.6964,6.6957,6.9435,0.6112,4889.8540,7.1907,6.6966,6.6959,6.9437,0.6109,4276.1637,9.6165,751.4501,12328.6000,18347.1747
1442.0000,6.7690,11.6793,7577.2000,50683.5000,-43106.3000,2.7498,1766.3988,7205.3353,8971.7341,134.2961,57888.8353,5810.8012,-52078.0341,6.7690,2.2222,16241.1000,0.0000,16241.1000,0.6703,4486.6778,0.0000,4486.6778,32.7344,0.0000,11754.4222,11754.4222,6.7690,3.6448,38528.1000,0.0000,38528.1000,2.4520,8981.5277,0.0000,8981.5277,119.7507,0.0000,29546.5723,29546.5723,6.7690,2.2222,476.3000,0.0000,476.3000,0.0197,131.5800,0.0000,131.5800,0.9600,0.0000,344.7200,344.7200,6.7690,3.6275,12008.4000,0.0000,12008.4000,0.7617,2779.6275,0.0000,2779.6275,37.1979,0.0000,9228.7725,9228.7725,6.7690,2.2222,1028.7000,0.0000,1028.7000,0.0425,284.1831,0.0000,284.1831,2.0734,0.0000,744.5169,744.5169,6.7868,6.7686,6.7868,6.7777,0.0235,351.9686,6.7868,6.7693,6.7686,6.7781,0.0226,180.8061,6.7868,6.7696,6.7689,6.7782,0.0222,155.6865,10.0437,784.8300,25176.3000,688.4612
1443.0000,6.8225,11.2873,9212.8000,45857.5000,-36644.7000,2.6315,2145.5376,6525.3326,8670.8702,128.5169,52382.8326,7067.2624,-45315.5702,6.8225,2.2679,16232.8000,0.0000,16232.8000,0.6690,4480.6740,0.0000,4480.6740,32.6723,0.0000,11752.1260,11752.1260,6.8225,3.6927,42300.2000,0.0000,42300.2000,2.6880,9851.0929,0.0000,9851.0929,131.2774,0.0000,32449.1071,32449.1071,6.8225,2.2679,470.1000,0.0000,470.1000,0.0194,129.7598,0.0000,129.7598,0.9462,0.0000,340.3402,340.3402,6.8225,3.6754,14897.8000,0.0000,14897.8000,0.9435,3445.2252,0.0000,3445.2252,46.0790,0.0000,11452.5748,11452.5748,6.8225,2.2679,428.2000,0.0000,428.2000,0.0176,118.1943,0.0000,118.1943,0.8619,0.0000,310.0057,310.0057,6.4137,6.8221,6.4137,6.6179,-0.5489,-8233.5693,6.4137,6.8228,6.8221,6.6182,-0.5498,-4398.2777,6.4137,6.8230,6.8223,6.6184,-0.5502,-3851.0739,10.4535,816.8486,37684.4000,-16482.9209
1444.0000,6.8596,10.8611,10789.0000,41322.7000,-30533.7000,2.5223,2510.8667,5883.8633,8394.7301,123.1843,47206.5633,8278.1333,-38928.4301,6.8596,2.2994,16252.2000,0.0000,16252.2000,0.6691,4483.4541,0.0000,4483.4541,32.6781,0.0000,11768.7459,11768.7459,6.8596,3.7256,45836.7000,0.0000,45836.7000,2.9095,10667.3557,0.0000,10667.3557,142.0964,0.0000,35169.3443,35169.3443,6.8596,2.2994,477.6000,0.0000,477.6000,0.0197,131.7543,0.0000,131.7543,0.9603,0.0000,345.8457,345.8457,6.8596,3.7084,17760.9000,0.0000,17760.9000,1.1236,4104.6766,0.0000,4104.6766,54.8742,0.0000,13656.2234,13656.2234,6.8596,2.2994,428.2000,0.0000,428.2000,0.0176,118.1265,0.0000,118.1265,0.8610,0.0000,310.0735,310.0735,6.0626,6.8592,6.0626,6.4609,-1.1156,-16733.2808,6.0626,6.8599,6.8592,6.4612,-1.1165,-8931.6208,6.0626,6.8601,6.8594,6.4614,-1.1168,-7817.8245,10.8927,851.1702,50221.9000,-33482.7262
1445.0000,6.5875,11.4702,8854.4000,58143.6000,-49289.2000,3.1648,2071.1915,8239.9726,10311.1640,154.5615,66383.5726,6783.2085,-59600.3640,6.5875,2.0315,16243.5000,0.0000,16243.5000,0.6683,4499.9906,0.0000,4499.9906,32.6377,0.0000,11743.5094,11743.5094,6.5875,3.4560,49139.1000,0.0000,49139.1000,3.1168,11493.8345,0.0000,11493.8345,152.2179,0.0000,37645.2655,37645.2655,6.5875,2.0315,469.0000,0.0000,469.0000,0.0193,129.9286,0.0000,129.9286,0.9424,0.0000,339.0714,339.0714,6.5875,3.4385,18352.1000,0.0000,18352.1000,1.1601,4261.5562,0.0000,4261.5562,56.6575,0.0000,14090.5438,14090.5438,6.5875,2.0315,1028.7000,0.0000,1028.7000,0.0423,284.9842,0.0000,284.9842,2.0669,0.0000,743.7158,743.7158,6.4301,6.5872,6.4301,6.5086,-0.2476,-3713.2868,6.4301,6.5878,6.5872,6.5089,-0.2485,-1988.3793,6.4301,6.5880,6.5874,6.5091,-0.2489,-1742.3490,12.2573,957.8013,35943.2000,-7444.0151
1446.0000,6.5563,11.4735,9623.4000,64769.6000,-55146.2000,3.5101,2252.3972,9174.0669,11426.4642,171.4294,73943.6669,7371.0028,-66572.6642,6.5563,2.0246,16230.5000,0.0000,16230.5000,0.6712,4498.5716,0.0000,4498.5716,32.7808,0.0000,11731.9284,11731.9284,6.5563,3.4428,53818.2000,0.0000,53818.2000,3.4327,12595.6213,0.0000,12595.6213,167.6497,0.0000,41222.5787,41222.5787,6.5563,2.0246,639.3000,0.0000,639.3000,0.0264,177.1934,0.0000,177.1934,1.2912,0.0000,462.1066,462.1066,6.5563,3.4254,18823.4000,0.0000,18823.4000,1.1966,4373.3946,0.0000,4373.3946,58.4392,0.0000,14450.0054,14450.0054,6.5563,2.0246,5632.8000,0.0000,5632.8000,0.2329,1561.2307,0.0000,1561.2307,11.3766,0.0000,4071.5693,4071.5693,6.4029,6.5559,6.4029,6.4794,-0.2677,-4014.8362,6.4029,6.5566,6.5559,6.4797,-0.2687,-2149.7634,6.4029,6.5568,6.5562,6.4798,-0.2691,-1883.7074,13.6051,1063.1203,39998.0000,-8048.3070
1447.0000,6.1061,12.1164,5215.5000,120032.1000,-114816.6000,5.7337,1231.1292,16872.5736,18103.7028,280.0223,136904.6736,3984.3708,-132920.3028,6.1061,1.5892,16252.3000,0.0000,16252.3000,0.6725,4536.3178,0.0000,4536.3178,32.8444,0.0000,11715.9822,11715.9822,6.1061,3.0026,31474.2000,0.0000,31474.2000,2.0088,7428.5050,0.0000,7428.5050,98.1090,0.0000,24045.6950,24045.6950,6.1061,1.5892,587.1000,0.0000,587.1000,0.0243,163.8705,0.0000,163.8705,1.1865,0.0000,423.2295,423.2295,6.1061,2.9846,16922.9000,0.0000,16922.9000,1.0765,3963.1435,0.0000,3963.1435,52.5728,0.0000,12959.7565,12959.7565,6.1061,1.5892,19044.8000,0.0000,19044.8000,0.7881,5315.7563,0.0000,5315.7563,38.4878,0.0000,13729.0437,13729.0437,7.8685,6.1057,7.8685,6.9871,3.5028,52542.2150,7.8685,6.1063,6.1057,6.9874,3.5016,28012.7308,7.8685,6.1065,6.1059,6.9875,3.5013,24509.4218,15.4558,1207.7347,-30535.3000,105064.3675
1448.0000,6.0530,12.3980,2739.2000,159374.0000,-156634.8000,7.3415,647.2435,22383.0069,23030.2504,358.5455,181757.0069,2091.9565,-179665.0504,6.0530,1.5767,27612.8000,0.0000,27612.8000,1.1526,7713.6341,0.0000,7713.6341,56.2889,0.0000,19899.1659,19899.1659,6.0530,2.9794,17082.9000,0.0000,17082.9000,1.1006,4035.9047,0.0000,4035.9047,53.7496,0.0000,13046.9953,13046.9953,6.0530,1.5767,1230.8000,0.0000,1230.8000,0.0514,343.8239,0.0000,343.8239,2.5090,0.0000,886.9761,886.9761,6.0530,2.9616,11799.9000,0.0000,11799.9000,0.7576,2765.9905,0.0000,2765.9905,37.0020,0.0000,9033.9095,9033.9095,6.0530,1.5767,20245.9000,0.0000,20245.9000,0.8451,5655.6910,0.0000,5655.6910,41.2714,0.0000,14590.2090,14590.2090,8.8698,6.0527,8.8698,7.4612,6.1111,91666.3078,8.8698,6.0533,6.0527,7.4615,6.1098,48878.1826,8.8698,6.0534,6.0529,7.4616,6.1096,42767.1119,16.8730,1318.4790,-78662.5000,183311.6023
1449.0000,6.0916,12.5263,1822.8000,175109.3000,-173286.5000,7.9909,430.3935,24608.6918,25039.0853,390.2638,199717.9918,1392.4065,-198325.5853,6.0916,1.6188,33694.0000,0.0000,33694.0000,1.4078,9406.7452,0.0000,9406.7452,68.7562,0.0000,24287.2548,24287.2548,6.0916,9.3827,3674.8000,11779.6000,-8104.8000,0.8472,867.5578,1781.2309,2648.7887,41.3740,13560.8309,2807.2422,-10753.5887,6.0916,1.6188,2108.5000,0.0000,2108.5000,0.0881,588.6544,0.0000,588.6544,4.3026,0.0000,1519.8456,1519.8456,6.0916,3.0029,8928.5000,0.0000,8928.5000,0.5739,2091.4843,0.0000,2091.4843,28.0289,0.0000,6837.0157,6837.0157,6.0916,1.6188,19445.2000,0.0000,19445.2000,0.8125,5428.7423,0.0000,5428.7423,39.6800,0.0000,14016.4577,14016.4577,9.6845,6.0913,9.6845,7.8879,8.1216,121824.6294,9.6845,6.0919,6.0913,7.8882,8.1203,64962.2987,9.6845,6.0919,6.0915,7.8882,8.1201,56840.9208,17.5806,1373.7732,-117215.1000,243627.8489
1450.0000,6.2608,12.7323,1452.5000,189026.8000,-187574.3000,8.5959,341.8632,26639.9181,26981.7813,419.8074,215666.7181,1110.6368,-214556.0813,6.2608,1.7801,38319.1000,0.0000,38319.1000,1.5999,10669.7657,0.0000,10669.7657,78.1357,0.0000,27649.3343,27649.3343,6.2608,11.2358,1450.6000,18447.6000,-16997.0000,1.0491,341.3770,2792.0972,3133.4742,51.2361,21239.6972,1109.2230,-20130.4742,6.2608,1.7801,2289.7000,0.0000,2289.7000,0.0956,637.5557,0.0000,637.5557,4.6689,0.0000,1652.1443,1652.1443,6.2608,3.1757,5955.7000,7.2000,5948.5000,0.3829,1390.9482,1.1424,1392.0906,18.7008,8.3424,4564.7518,4556.4094,6.2608,1.7801,17043.0000,0.0000,17043.0000,0.7116,4745.5399,0.0000,4745.5399,34.7520,0.0000,12297.4601,12297.4601,10.1917,6.2605,10.1917,8.2261,9.4273,141408.9564,10.1917,6.2611,6.2605,8.2264,9.4259,75406.8968,10.1917,6.2612,6.2607,8.2265,9.4257,65979.8896,18.6524,1457.5220,-140971.0000,282795.7427
1451.0000,6.5090,13.0094,1073.5000,201871.8000,-200798.3000,9.1584,251.4809,28570.2824,28821.7633,447.2826,230442.0824,822.0191,-229620.0633,6.5090,2.0069,45244.2000,0.0000,45244.2000,1.8828,12549.4477,0.0000,12549.4477,91.9548,0.0000,32694.7523,32694.7523,6.5090,11.9682,810.6000,28403.3000,-27592.7000,1.5239,189.8801,4305.0327,4494.9128,74.4246,32708.3327,620.7199,-32087.6128,6.5090,2.0069,2346.0000,0.0000,2346.0000,0.0976,650.7133,0.0000,650.7133,4.7680,0.0000,1695.2867,1695.2867,6.5090,3.4911,4277.2000,53.5000,4223.7000,0.2767,994.5820,8.4942,1003.0762,13.5129,61.9942,3282.6180,3220.6238,6.5090,2.0069,15441.6000,0.0000,15441.6000,0.6426,4283.0584,0.0000,4283.0584,31.3837,0.0000,11158.5416,11158.5416,10.5738,6.5087,10.5738,8.5413,10.6476,159714.3071,10.5738,6.5093,6.5087,8.5415,10.6461,85169.0984,10.5738,6.5094,6.5089,8.5416,10.6460,74521.7812,20.3731,1591.9839,-161135.5000,319405.1867
1452.0000,6.7151,13.2444,577.1000,213595.9000,-213018.8000,9.6686,134.6700,30337.0744,30471.7444,472.1980,243932.9744,442.4300,-243490.5444,6.7151,2.1859,47549.3000,0.0000,47549.3000,1.9693,13146.6918,0.0000,13146.6918,96.1797,0.0000,34402.6082,34402.6082,6.7151,12.3989,264.8000,37879.1000,-37614.3000,1.9808,61.7910,5748.3840,5810.1751,96.7396,43627.4840,203.0090,-43424.4751,6.7151,2.1859,2778.1000,0.0000,2778.1000,0.1151,768.1044,0.0000,768.1044,5.6194,0.0000,2009.9956,2009.9956,6.7151,4.5635,2425.9000,360.4000,2065.5000,0.1743,562.0620,57.2562,619.3182,8.5110,417.6562,1863.8380,1446.1818,6.7151,2.1859,12438.9000,0.0000,12438.9000,0.5152,3439.1754,0.0000,3439.1754,25.1606,0.0000,8999.7246,8999.7246,11.0303,6.7148,11.0303,8.8726,12.0036,180053.5626,11.0303,6.7154,6.7148,8.8728,12.0020,96016.2348,11.0303,6.7154,6.7150,8.8729,12.0019,84013.1052,21.6349,1690.5799,-185801.3000,360082.9026
1453.0000,6.8638,13.4103,227.9000,224084.6000,-223856.7000,10.1315,53.0338,31909.3572,31962.3909,494.8048,255993.9572,174.8662,-255819.0909,6.8638,2.3128,41204.9000,0.0000,41204.9000,1.6999,11366.3495,0.0000,11366.3495,83.0194,0.0000,29838.5505,29838.5505,6.8638,12.5046,452.5000,41600.0000,-41147.5000,2.1866,105.2999,6318.9171,6424.2170,106.7878,47918.9171,347.2001,-47571.7170,6.8638,2.3128,3326.1000,0.0000,3326.1000,0.1372,917.5029,0.0000,917.5029,6.7014,0.0000,2408.5971,2408.5971,6.8638,5.6652,1462.5000,492.5000,970.0000,0.1198,337.9697,78.2807,416.2504,5.8500,570.7807,1124.5303,553.7496,6.8638,2.3128,10837.5000,0.0000,10837.5000,0.4471,2989.5186,0.0000,2989.5186,21.8353,0.0000,7847.9814,7847.9814,11.4910,6.8635,11.4910,9.1772,13.1379,197068.1820,11.4910,6.8641,6.8635,9.1775,13.1363,105090.5495,11.4910,6.8641,6.8637,9.1776,13.1362,91953.1633,22.0830,1725.5972,-208665.7000,394111.8948
1454.0000,7.1366,13.6950,2.5000,237467.0000,-237464.5000,10.7306,0.5788,33978.2147,33978.7935,524.0675,271445.2147,1.9212,-271443.2935,7.1366,2.5654,47555.6000,0.0000,47555.6000,1.9563,13063.0404,0.0000,13063.0404,95.5447,0.0000,34492.5596,34492.5596,7.1366,12.8937,0.0000,47253.8000,-47253.8000,2.4518,0.0000,7190.4728,7190.4728,119.7434,54444.2728,0.0000,-54444.2728,7.1366,2.5654,3171.9000,0.0000,3171.9000,0.1305,871.2887,0.0000,871.2887,6.3727,0.0000,2300.6113,2300.6113,7.1366,8.8974,729.3000,1112.7000,-383.4000,0.1072,167.7350,177.0287,344.7637,5.2363,1289.7287,561.5650,-728.1637,7.1366,2.5654,9636.4000,0.0000,9636.4000,0.3964,2647.0212,0.0000,2647.0212,19.3606,0.0000,6989.3788,6989.3788,11.7856,7.1363,11.7856,9.4610,14.1424,212135.6571,11.7856,7.1368,7.1363,9.4612,14.1408,113126.1722,11.7856,7.1369,7.1365,9.4613,14.1406,98984.3378,23.6594,1848.7806,-224737.8000,424246.1671
1455.0000,7.3024,13.8536,0.0000,250770.5000,-250770.5000,11.3486,0.0000,35988.3663,35988.3663,554.2455,286758.8663,0.0000,-286758.8663,7.3024,2.7032,45247.6000,0.0000,45247.6000,1.8518,12397.3585,0.0000,12397.3585,90.4412,0.0000,32850.2415,32850.2415,7.3024,13.0569,0.0000,45662.1000,-45662.1000,2.3707,0.0000,6956.0962,6956.0962,115.7812,52618.1962,0.0000,-52618.1962,7.3024,2.7032,2091.8000,0.0000,2091.8000,0.0856,573.1308,0.0000,573.1308,4.1811,0.0000,1518.6692,1518.6692,7.3024,11.5657,189.9000,1336.8000,-1146.9000,0.0853,43.5504,212.8165,256.3669,4.1678,1549.6165,146.3496,-1403.2669,7.3024,2.7032,8435.3000,0.0000,8435.3000,0.3452,2311.1820,0.0000,2311.1820,16.8605,0.0000,6124.1180,6124.1180,12.1419,7.3021,12.1419,9.7220,15.0152,225227.3072,12.1419,7.3026,7.3021,9.7223,15.0136,120108.4383,12.1419,7.3027,7.3023,9.7223,15.0134,105093.8377,24.1309,1885.6256,-241804.8000,450429.5832
1456.0000,7.4820,14.0300,0.0000,260356.5000,-260356.5000,11.7931,0.0000,37485.5938,37485.5938,575.9574,297842.0938,0.0000,-297842.0938,7.4820,2.8637,42936.7000,0.0000,42936.7000,1.7518,11731.7702,0.0000,11731.7702,85.5561,0.0000,31204.9298,31204.9298,7.4820,13.2353,0.0000,45684.5000,-45684.5000,2.3728,0.0000,6968.2770,6968.2770,115.8825,52652.7770,0.0000,-52652.7770,7.4820,2.8637,2013.3000,0.0000,2013.3000,0.0821,550.1022,0.0000,550.1022,4.0117,0.0000,1463.1978,1463.1978,7.4820,12.3314,96.6000,1416.5000,-1319.9000,0.0838,22.0848,225.6671,247.7519,4.0933,1642.1671,74.5152,-1567.6519,7.4820,2.8637,9636.4000,0.0000,9636.4000,0.3932,2632.9930,0.0000,2632.9930,19.2016,0.0000,7003.4070,7003.4070,12.3976,7.4818,12.3976,9.9397,15.6203,234304.8888,12.3976,7.4823,7.4818,9.9399,15.6187,124949.8916,12.3976,7.4823,7.4819,9.9400,15.6186,109330.0530,24.7153,1931.2861,-252774.5000,468584.8334
1457.0000,7.5168,14.0587,3.0000,257023.7000,-257020.7000,11.6539,0.6897,37029.1763,37029.8659,569.1584,294052.8763,2.3103,-294050.5659,7.5168,2.8821,36581.4000,0.0000,36581.4000,1.4875,9989.9505,0.0000,9989.9505,72.6489,0.0000,26591.4495,26591.4495,7.5168,13.2678,0.0000,40343.4000,-40343.4000,2.0963,0.0000,6155.1267,6155.1267,102.3777,46498.5267,0.0000,-46498.5267,7.5168,2.8821,2610.8000,0.0000,2610.8000,0.1062,712.9788,0.0000,712.9788,5.1849,0.0000,1897.8212,1897.8212,7.5168,12.6961,41.4000,1328.4000,-1287.0000,0.0755,9.4592,211.6621,221.1213,3.6870,1540.0621,31.9408,-1508.1213,7.5168,2.8821,11237.8000,0.0000,11237.8000,0.4570,3068.9111,0.0000,3068.9111,22.3177,0.0000,8168.8889,8168.8889,12.5041,7.5166,12.5041,10.0104,15.2708,229061.2957,12.5041,7.5171,7.5166,10.0106,15.2692,122153.9561,12.5041,7.5171,7.5167,10.0106,15.2690,106883.2701,23.8145,1860.8989,-248221.1000,458098.5218
