Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1458.0000,7.3452,13.8801,63.7000,249810.3000,-249746.6000,11.3327,14.6907,35878.2362,35892.9269,553.4692,285688.5362,49.0093,-285639.5269,7.3452,2.7121,23869.9000,0.0000,23869.9000,0.9700,6535.7886,0.0000,6535.7886,47.3738,0.0000,17334.1114,17334.1114,7.3452,12.8073,590.9000,21407.2000,-20816.3000,1.1494,136.2910,3262.1085,3398.3995,56.1346,24669.3085,454.6090,-24214.6995,7.3452,2.7121,1646.7000,0.0000,1646.7000,0.0669,450.8809,0.0000,450.8809,3.2682,0.0000,1195.8191,1195.8191,7.3452,12.3114,33.4000,608.1000,-574.7000,0.0355,7.6540,96.8249,104.4789,1.7317,704.9249,25.7460,-679.1789,7.3452,2.7121,14841.1000,0.0000,14841.1000,0.6031,4063.6238,0.0000,4063.6238,29.4547,0.0000,10777.4762,10777.4762,12.4953,7.3450,12.4953,9.9202,14.0620,210929.9997,12.4953,7.3455,7.3450,9.9204,14.0606,112485.0963,12.4953,7.3456,7.3451,9.9205,14.0604,98422.5911,21.2363,1659.4371,-230779.9000,421837.6871
1459.0000,6.8819,13.3087,1257.3000,146657.8000,-145400.5000,6.7201,292.4827,20890.4787,21182.9614,328.1981,167548.2787,964.8173,-166583.4614,6.8819,2.2759,19674.8000,0.0000,19674.8000,0.8021,5425.7690,0.0000,5425.7690,39.1728,0.0000,14249.0310,14249.0310,6.8819,4.1819,4998.0000,334.8000,4663.2000,0.3313,1162.6810,50.8610,1213.5420,16.1785,385.6610,3835.3190,3449.6580,6.8819,2.2759,1362.4000,0.0000,1362.4000,0.0555,375.7125,0.0000,375.7125,2.7126,0.0000,986.6875,986.6875,6.8819,11.2586,65.2000,512.5000,-447.3000,0.0322,15.0623,81.4646,96.5269,1.5733,593.9646,50.1377,-543.8269,6.8819,2.2759,17443.4000,0.0000,17443.4000,0.7111,4810.4102,0.0000,4810.4102,34.7301,0.0000,12632.9898,12632.9898,10.9513,6.8815,10.9513,8.9164,6.7908,101862.0319,10.9513,6.8821,6.8815,8.9167,6.7899,54319.4293,10.9513,6.8823,6.8817,8.9168,6.7895,47526.2632,12.9785,1014.1567,-102704.0000,203707.7243
1460.0000,6.7228,13.0813,2030.3000,135715.0000,-133684.7000,6.2564,473.7154,19278.1888,19751.9042,305.5513,154993.1888,1556.5846,-153436.6042,6.7228,2.1611,19663.1000,0.0000,19663.1000,0.8086,5435.9177,0.0000,5435.9177,39.4920,0.0000,14227.1823,14227.1823,6.7228,3.5874,8030.8000,0.0000,8030.8000,0.5091,1873.7193,0.0000,1873.7193,24.8656,0.0000,6157.0807,6157.0807,6.7228,2.1611,1028.5000,0.0000,1028.5000,0.0423,284.3316,0.0000,284.3316,2.0657,0.0000,744.1684,744.1684,6.7228,9.1634,198.6000,421.8000,-223.2000,0.0357,46.0079,67.0124,113.0203,1.7443,488.8124,152.5921,-336.2203,6.7228,2.1611,16642.7000,0.0000,16642.7000,0.6844,4600.9199,0.0000,4600.9199,33.4257,0.0000,12041.7801,12041.7801,10.4735,6.7224,10.4735,8.5980,6.0306,90459.6443,10.4735,6.7230,6.7224,8.5983,6.0298,48238.0952,10.4735,6.7232,6.7226,8.5984,6.0294,42205.5473,12.5049,977.1469,-88542.8000,180903.2868
1461.0000,6.9104,12.7371,5235.2000,87510.5000,-82275.3000,4.2701,1217.2009,12471.5637,13688.7646,208.5445,99982.0637,4017.9991,-95964.0646,6.9104,2.3575,19657.7000,0.0000,19657.7000,0.8108,5418.6598,0.0000,5418.6598,39.6005,0.0000,14239.0402,14239.0402,6.9104,3.7820,14985.1000,0.0000,14985.1000,0.9531,3484.1302,0.0000,3484.1302,46.5502,0.0000,11500.9698,11500.9698,6.9104,2.3575,1129.7000,0.0000,1129.7000,0.0466,311.4027,0.0000,311.4027,2.2758,0.0000,818.2973,818.2973,6.9104,5.8438,806.5000,296.0000,510.5000,0.0674,186.2229,47.0553,233.2782,3.2911,343.0553,620.2771,277.2218,6.9104,2.3575,15241.4000,0.0000,15241.4000,0.6287,4201.3034,0.0000,4201.3034,30.7038,0.0000,11040.0966,11040.0966,9.1328,6.9101,9.1328,8.0214,2.9049,43572.8551,9.1328,6.9106,6.9101,8.0217,2.9041,23233.0191,9.1328,6.9109,6.9103,8.0219,2.9037,20326.1201,10.1651,794.3182,-30750.9000,87131.9944
1462.0000,6.7970,12.2976,7454.7000,83506.6000,-76051.9000,4.2264,1736.9314,11877.3512,13614.2825,206.4095,95383.9512,5717.7686,-89666.1825,6.7970,2.2309,16642.2000,0.0000,16642.2000,0.6840,4595.4956,0.0000,4595.4956,33.4066,0.0000,12046.7044,12046.7044,6.7970,3.6585,19353.7000,0.0000,19353.7000,1.2263,4509.3262,0.0000,4509.3262,59.8893,0.0000,14844.3738,14844.3738,6.7970,2.2309,649.8000,0.0000,649.8000,0.0267,179.4326,0.0000,179.4326,1.3044,0.0000,470.3674,470.3674,6.7970,4.2234,1708.6000,142.2000,1566.4000,0.1157,395.3027,22.5971,417.8998,5.6508,164.7971,1313.2973,1148.5002,6.7970,2.2309,12438.9000,0.0000,12438.9000,0.5113,3434.8169,0.0000,3434.8169,24.9692,0.0000,9004.0831,9004.0831,8.7882,6.7966,8.7882,7.7924,2.6081,39120.7946,8.7882,6.7972,6.7966,7.7927,2.6073,20858.4777,8.7882,6.7975,6.7968,7.7928,2.6070,18248.7200,10.1855,795.9114,-25400.9000,78227.9923
1463.0000,7.2487,12.0019,11433.4000,68308.7000,-56875.3000,3.7806,2641.5516,9793.6232,12435.1748,184.6362,78102.3232,8791.8484,-69310.4748,7.2487,2.6803,16234.5000,0.0000,16234.5000,0.6687,4451.7536,0.0000,4451.7536,32.6584,0.0000,11782.7464,11782.7464,7.2487,4.1096,53332.1000,0.0000,53332.1000,3.3871,12322.8771,0.0000,12322.8771,165.4195,0.0000,41009.2229,41009.2229,7.2487,2.6803,475.2000,0.0000,475.2000,0.0196,130.3073,0.0000,130.3073,0.9559,0.0000,344.8927,344.8927,7.2487,4.0930,2778.3000,0.1000,2778.2000,0.1759,637.7498,0.0159,637.7658,8.5886,0.1159,2140.5502,2140.4342,7.2487,2.6803,10837.5000,0.0000,10837.5000,0.4464,2971.8119,0.0000,2971.8119,21.8014,0.0000,7865.6881,7865.6881,7.4373,7.2484,7.4373,7.3428,0.3088,4631.3245,7.4373,7.2489,7.2484,7.3431,0.3079,2463.4145,7.4373,7.2492,7.2486,7.3432,0.3075,2152.3037,12.7173,993.7441,26782.2000,9247.0427
1464.0000,7.2454,11.3403,15099.8000,60632.4000,-45532.6000,3.6542,3488.8438,8692.5367,12181.3805,178.4634,69324.9367,11610.9562,-57713.9805,7.2454,2.6381,16252.0000,0.0000,16252.0000,0.6637,4456.7780,0.0000,4456.7780,32.4164,0.0000,11795.2220,11795.2220,7.2454,4.0772,70065.2000,0.0000,70065.2000,4.4088,16190.1948,0.0000,16190.1948,215.3173,0.0000,53875.0052,53875.0052,7.2454,2.6381,473.8000,0.0000,473.8000,0.0194,129.9299,0.0000,129.9299,0.9450,0.0000,343.8701,343.8701,7.2454,4.0602,4265.0000,0.0000,4265.0000,0.2675,979.0729,0.0000,979.0729,13.0627,0.0000,3285.9271,3285.9271,7.2454,2.6381,6033.2000,0.0000,6033.2000,0.2464,1654.4815,0.0000,1654.4815,12.0339,0.0000,4378.7185,4378.7185,6.7984,7.2451,6.7984,7.0218,-0.7977,-11965.5788,6.7984,7.2456,7.2451,7.0220,-0.7986,-6388.4292,6.7984,7.2459,7.2453,7.0222,-0.7990,-5593.1357,13.8899,1085.3727,51556.6000,-23947.1438
1465.0000,7.1691,10.6101,18886.7000,54594.2000,-35707.5000,3.6086,4370.0362,7816.1923,12186.2285,176.2400,62410.3923,14516.6638,-47893.7285,7.1691,2.5640,16239.0000,0.0000,16239.0000,0.6633,4458.4551,0.0000,4458.4551,32.3925,0.0000,11780.5449,11780.5449,7.1691,4.0024,73147.9000,0.0000,73147.9000,4.6031,16926.3075,0.0000,16926.3075,224.8058,0.0000,56221.5925,56221.5925,7.1691,2.5640,477.0000,0.0000,477.0000,0.0195,130.9615,0.0000,130.9615,0.9515,0.0000,346.0385,346.0385,7.1691,3.9853,6534.7000,0.0000,6534.7000,0.4098,1502.0964,0.0000,1502.0964,20.0155,0.0000,5032.6036,5032.6036,7.1691,2.5640,1829.2000,0.0000,1829.2000,0.0747,502.2111,0.0000,502.2111,3.6488,0.0000,1326.9889,1326.9889,6.4278,7.1688,6.4278,6.7983,-1.3402,-20102.8093,6.4278,7.1692,7.1688,6.7985,-1.3410,-10728.1619,6.4278,7.1695,7.1689,6.7987,-1.3415,-9390.2124,14.0685,1099.3296,62520.3000,-40221.1836
1466.0000,7.1246,9.9471,22434.8000,49147.0000,-26712.2000,3.5769,5195.3107,7030.7529,12226.0636,174.6882,56177.7529,17239.4893,-38938.2636,7.1246,2.5274,16229.7000,0.0000,16229.7000,0.6638,4458.9563,0.0000,4458.9563,32.4203,0.0000,11770.7437,11770.7437,7.1246,3.9636,86104.6000,0.0000,86104.6000,5.4269,19940.7979,0.0000,19940.7979,265.0389,0.0000,66163.8021,66163.8021,7.1246,2.5274,469.6000,0.0000,469.6000,0.0192,129.0181,0.0000,129.0181,0.9381,0.0000,340.5819,340.5819,7.1246,3.9466,8160.4000,0.0000,8160.4000,0.5126,1877.2376,0.0000,1877.2376,25.0340,0.0000,6283.1624,6283.1624,7.1246,2.5274,1028.6000,0.0000,1028.6000,0.0421,282.5981,0.0000,282.5981,2.0547,0.0000,746.0019,746.0019,5.9508,7.1243,5.9508,6.5376,-2.3178,-34766.4488,5.9508,7.1248,7.1243,6.5378,-2.3186,-18549.0051,5.9508,7.1250,7.1245,6.5379,-2.3191,-16233.6328,15.3621,1200.4179,85280.7000,-69549.0868
1467.0000,7.0495,9.2824,25705.7000,43952.3000,-18246.6000,3.5400,5961.1233,6279.2464,12240.3697,172.8860,50231.5464,19744.5767,-30486.9697,7.0495,2.4581,16249.5000,0.0000,16249.5000,0.6652,4469.5717,0.0000,4469.5717,32.4869,0.0000,11779.9283,11779.9283,7.0495,3.8927,86451.6000,0.0000,86451.6000,5.4537,20048.9207,0.0000,20048.9207,266.3490,0.0000,66402.6793,66402.6793,7.0495,2.4581,477.9000,0.0000,477.9000,0.0196,131.4507,0.0000,131.4507,0.9554,0.0000,346.4493,346.4493,7.0495,3.8756,9870.6000,0.0000,9870.6000,0.6206,2273.6257,0.0000,2273.6257,30.3080,0.0000,7596.9743,7596.9743,7.0495,2.4581,428.1000,0.0000,428.1000,0.0175,117.7528,0.0000,117.7528,0.8559,0.0000,310.3472,310.3472,5.6434,7.0492,5.6434,6.3463,-2.7969,-41954.1478,5.6434,7.0497,7.0492,6.3466,-2.7978,-22382.3824,5.6434,7.0499,7.0494,6.3467,-2.7982,-19587.7076,15.4748,1209.2190,95231.1000,-83924.2377
1468.0000,6.9732,8.5953,29124.2000,38821.5000,-9697.3000,3.5163,6763.5213,5538.7579,12302.2792,171.7304,44360.2579,22360.6787,-21999.5792,6.9732,2.3903,16241.4000,0.0000,16241.4000,0.6658,4472.6145,0.0000,4472.6145,32.5166,0.0000,11768.7855,11768.7855,6.9732,3.8226,99144.4000,0.0000,99144.4000,6.2640,23024.9574,0.0000,23024.9574,305.9243,0.0000,76119.4426,76119.4426,6.9732,2.3903,468.5000,0.0000,468.5000,0.0192,129.0172,0.0000,129.0172,0.9380,0.0000,339.4828,339.4828,6.9732,3.8054,11710.9000,0.0000,11710.9000,0.7374,2701.1178,0.0000,2701.1178,36.0139,0.0000,9009.7822,9009.7822,6.9732,2.3903,428.1000,0.0000,428.1000,0.0175,117.8917,0.0000,117.8917,0.8571,0.0000,310.2083,310.2083,5.2275,6.9729,5.2275,6.1002,-3.7769,-56652.8489,5.2275,6.9733,6.9729,6.1004,-3.7777,-30221.9230,5.2275,6.9735,6.9730,6.1005,-3.7782,-26447.5476,16.8304,1315.1527,118296.0000,-113322.3195
1469.0000,6.7335,9.4767,25997.3000,55126.8000,-29129.5000,4.0665,6064.5404,7832.1712,13896.7116,198.6019,62958.9712,19932.7596,-43026.2116,6.7335,2.1637,16227.2000,0.0000,16227.2000,0.6662,4485.3065,0.0000,4485.3065,32.5350,0.0000,11741.8935,11741.8935,6.7335,3.5921,98866.8000,0.0000,98866.8000,6.2563,23062.6671,0.0000,23062.6671,305.5457,0.0000,75804.1329,75804.1329,6.7335,2.1637,478.7000,0.0000,478.7000,0.0197,132.3159,0.0000,132.3159,0.9598,0.0000,346.3841,346.3841,6.7335,3.5747,13352.4000,0.0000,13352.4000,0.8421,3092.6503,0.0000,3092.6503,41.1262,0.0000,10259.7497,10259.7497,6.7335,2.1637,1028.6000,0.0000,1028.6000,0.0422,284.3119,0.0000,284.3119,2.0623,0.0000,744.2881,744.2881,5.5155,6.7333,5.5155,6.1244,-2.7930,-41894.9547,5.5155,6.7337,6.7333,6.1246,-2.7939,-22351.4650,5.5155,6.7339,6.7334,6.1247,-2.7943,-19560.4101,17.8394,1393.9941,100824.2000,-83806.8298
1470.0000,6.6336,9.5093,27363.5000,61535.8000,-34172.3000,4.4444,6395.2346,8727.6303,15122.8648,217.0565,70263.4303,20968.2654,-49295.1648,6.6336,2.0872,16249.7000,0.0000,16249.7000,0.6701,4498.4901,0.0000,4498.4901,32.7284,0.0000,11751.2099,11751.2099,6.6336,3.5094,110481.8000,0.0000,110481.8000,7.0258,25819.9955,0.0000,25819.9955,343.1281,0.0000,84661.8045,84661.8045,6.6336,2.0872,637.1000,0.0000,637.1000,0.0263,176.3718,0.0000,176.3718,1.2832,0.0000,460.7282,460.7282,6.6336,3.4919,14313.1000,0.0000,14313.1000,0.9071,3320.9724,0.0000,3320.9724,44.3029,0.0000,10992.1276,10992.1276,6.6336,2.0872,5631.8000,0.0000,5631.8000,0.2323,1559.0809,0.0000,1559.0809,11.3430,0.0000,4072.7191,4072.7191,5.4130,6.6334,5.4130,6.0232,-3.1316,-46973.7537,5.4130,6.6338,6.6334,6.0234,-3.1326,-25060.5712,5.4130,6.6339,6.6335,6.0235,-3.1330,-21931.0984,19.9590,1559.6206,113141.2000,-93965.4233
1471.0000,6.3076,11.3226,16062.8000,116543.7000,-100480.9000,6.2397,3777.2326,16437.6894,20214.9220,304.7387,132981.3894,12285.5674,-120695.8220,6.3076,1.7786,16243.7000,0.0000,16243.7000,0.6712,4519.6824,0.0000,4519.6824,32.7786,0.0000,11724.0176,11724.0176,6.3076,3.1956,66833.8000,0.0000,66833.8000,4.2589,15714.5723,0.0000,15714.5723,207.9968,0.0000,51119.2277,51119.2277,6.3076,1.7786,580.3000,0.0000,580.3000,0.0240,161.4639,0.0000,161.4639,1.1710,0.0000,418.8361,418.8361,6.3076,3.1778,13928.0000,0.0000,13928.0000,0.8845,3250.1905,0.0000,3250.1905,43.1998,0.0000,10677.8095,10677.8095,6.3076,1.7786,19041.2000,0.0000,19041.2000,0.7868,5298.0649,0.0000,5298.0649,38.4237,0.0000,13743.1351,13743.1351,6.9729,6.3074,6.9729,6.6401,1.6511,24766.5295,6.9729,6.3078,6.3074,6.6403,1.6500,13200.2955,6.9729,6.3079,6.3075,6.6404,1.6499,11548.9939,19.2976,1507.9406,16146.1000,49515.8190
1472.0000,6.2375,11.9714,10624.9000,156132.2000,-145507.3000,7.6871,2501.7997,21995.3845,24497.1842,375.4254,178127.5845,8123.1003,-170004.4842,6.2375,1.7387,27603.1000,0.0000,27603.1000,1.1477,7688.7448,0.0000,7688.7448,56.0503,0.0000,19914.3552,19914.3552,6.2375,3.1477,38371.8000,0.0000,38371.8000,2.4617,9034.1746,0.0000,9034.1746,120.2276,0.0000,29337.6254,29337.6254,6.2375,1.7387,1236.4000,0.0000,1236.4000,0.0514,344.3948,0.0000,344.3948,2.5106,0.0000,892.0052,892.0052,6.2375,3.1300,11967.0000,0.0000,11967.0000,0.7652,2796.0322,0.0000,2796.0322,37.3688,0.0000,9170.9678,9170.9678,6.2375,1.7387,20242.1000,0.0000,20242.1000,0.8416,5638.3646,0.0000,5638.3646,41.1032,0.0000,14603.7354,14603.7354,8.1605,6.2373,8.1605,7.1989,4.8049,72072.8655,8.1605,6.2377,6.2373,7.1991,4.8038,38430.0138,8.1605,6.2378,6.2374,7.1991,4.8037,33625.6426,19.4320,1518.4460,-46086.9000,144128.5219
1473.0000,6.2239,12.1987,8021.6000,169976.0000,-161954.4000,8.1487,1889.2965,23940.1944,25829.4909,397.9683,193916.1944,6132.3035,-187783.8909,6.2239,1.7316,33692.2000,0.0000,33692.2000,1.4027,9386.8286,0.0000,9386.8286,68.5073,0.0000,24305.3714,24305.3714,6.2239,6.4021,13965.9000,10122.2000,3843.7000,1.4218,3288.9377,1531.7108,4820.6485,69.4379,11653.9108,10676.9623,-976.9485,6.2239,1.7316,2109.6000,0.0000,2109.6000,0.0878,587.7459,0.0000,587.7459,4.2895,0.0000,1521.8541,1521.8541,6.2239,3.1212,11148.6000,0.0000,11148.6000,0.7139,2605.4408,0.0000,2605.4408,34.8640,0.0000,8543.1592,8543.1592,6.2239,1.7316,19441.5000,0.0000,19441.5000,0.8094,5416.5067,0.0000,5416.5067,39.5309,0.0000,14024.9933,14024.9933,9.1158,6.2237,9.1158,7.6698,7.0188,105282.5329,9.1158,6.2242,6.2237,7.6700,7.0177,56141.8914,9.1158,6.2242,6.2239,7.6700,7.0177,49123.7611,18.8765,1475.0350,-91718.8000,210548.1855
1474.0000,6.3464,12.4657,6380.9000,180828.3000,-174447.4000,8.5359,1499.3971,25521.3080,27020.7051,416.8808,206349.6080,4881.5029,-201468.1051,6.3464,1.8519,38307.9000,0.0000,38307.9000,1.5953,10652.4404,0.0000,10652.4404,77.9129,0.0000,27655.4596,27655.4596,6.3464,7.3867,9204.0000,9978.5000,-774.5000,1.1086,2162.5606,1511.0007,3673.5612,54.1398,11489.5007,7041.4394,-4448.0612,6.3464,1.8519,2289.0000,0.0000,2289.0000,0.0953,636.5119,0.0000,636.5119,4.6555,0.0000,1652.4881,1652.4881,6.3464,3.2472,9718.9000,6.3000,9712.6000,0.6228,2266.4214,0.9998,2267.4212,30.4185,7.2998,7452.4786,7445.1788,6.3464,1.8519,17039.8000,0.0000,17039.8000,0.7096,4738.3295,0.0000,4738.3295,34.6566,0.0000,12301.4705,12301.4705,9.5569,6.3461,9.5569,7.9515,7.8436,117654.4269,9.5569,6.3466,6.3461,7.9517,7.8425,62740.2837,9.5569,6.3466,6.3463,7.9517,7.8424,54897.0946,19.0014,1484.7941,-107872.6000,235291.8052
1475.0000,6.5206,12.7330,5300.2000,191748.8000,-186448.6000,8.9659,1241.3678,27142.9858,28384.3536,437.8796,218891.7858,4058.8322,-214832.9536,6.5206,2.0108,45236.2000,0.0000,45236.2000,1.8794,12544.9709,0.0000,12544.9709,91.7871,0.0000,32691.2291,32691.2291,6.5206,9.7982,6380.7000,20261.0000,-13880.3000,1.4591,1494.3335,3071.1297,4565.4632,71.2612,23332.1297,4886.3665,-18445.7632,6.5206,2.0108,2339.4000,0.0000,2339.4000,0.0972,648.7659,0.0000,648.7659,4.7468,0.0000,1690.6341,1690.6341,6.5206,3.7012,7894.4000,327.1000,7567.3000,0.5223,1835.3202,51.9351,1887.2554,25.5098,379.0351,6059.0798,5680.0446,6.5206,2.0108,15438.7000,0.0000,15438.7000,0.6414,4281.4835,0.0000,4281.4835,31.3261,0.0000,11157.2165,11157.2165,10.0002,6.5204,10.0002,8.2603,9.1035,136553.0663,10.0002,6.5208,6.5204,8.2605,9.1024,72819.0658,10.0002,6.5209,6.5205,8.2605,9.1023,63716.0512,20.3481,1590.0257,-129747.3000,273088.1833
1476.0000,6.6899,12.9903,4128.4000,202473.2000,-198344.8000,9.3847,963.8442,28744.7682,29708.6124,458.3353,231217.9682,3164.5558,-228053.4124,6.6899,2.1604,47547.7000,0.0000,47547.7000,1.9688,13151.3838,0.0000,13151.3838,96.1552,0.0000,34396.3162,34396.3162,6.6899,11.3861,3733.2000,33772.8000,-30039.6000,1.9895,871.5491,5124.4366,5995.9857,97.1634,38897.2366,2861.6509,-36035.5857,6.6899,2.1604,2779.2000,0.0000,2779.2000,0.1151,768.7086,0.0000,768.7086,5.6203,0.0000,2010.4914,2010.4914,6.6899,4.5260,5951.0000,871.6000,5079.4000,0.4267,1379.4082,138.4589,1517.8671,20.8404,1010.0589,4571.5918,3561.5329,6.6899,2.1604,12436.6000,0.0000,12436.6000,0.5150,3439.8825,0.0000,3439.8825,25.1504,0.0000,8996.7175,8996.7175,10.5632,6.6897,10.5632,8.6265,10.7568,161351.7011,10.5632,6.6902,6.6897,8.6267,10.7556,86044.4870,10.5632,6.6902,6.6899,8.6267,10.7555,75288.4959,21.5998,1687.8361,-160541.5000,322684.6839
1477.0000,6.8147,13.2001,2860.3000,213140.8000,-210280.5000,9.7964,666.2233,30324.9103,30991.1336,478.4427,243465.7103,2194.0767,-241271.6336,6.8147,2.2671,41193.0000,0.0000,41193.0000,1.7002,11371.7148,0.0000,11371.7148,83.0353,0.0000,29821.2852,29821.2852,6.8147,11.8773,2714.1000,39223.6000,-36509.5000,2.2071,632.1656,5956.1023,6588.2679,107.7934,45179.7023,2081.9344,-43097.7679,6.8147,2.2671,3325.7000,0.0000,3325.7000,0.1373,918.0907,0.0000,918.0907,6.7038,0.0000,2407.6093,2407.6093,6.8147,5.5291,3895.3000,1236.0000,2659.3000,0.3150,900.9399,196.4247,1097.3646,15.3843,1432.4247,2994.3601,1561.9354,6.8147,2.2671,10835.5000,0.0000,10835.5000,0.4472,2991.2416,0.0000,2991.2416,21.8418,0.0000,7844.2584,7844.2584,11.1242,6.8145,11.1242,8.9693,12.1373,182059.9182,11.1242,6.8149,6.8145,8.9695,12.1361,97088.6474,11.1242,6.8149,6.8146,8.9696,12.1360,84952.2182,21.9049,1711.6831,-188776.5000,364100.7838
1478.0000,7.0167,13.4933,1395.7000,223298.0000,-221902.3000,10.1723,323.8600,31882.9536,32206.8136,496.8007,255180.9536,1071.8400,-254109.1136,7.0167,2.4529,47552.2000,0.0000,47552.2000,1.9580,13086.2924,0.0000,13086.2924,95.6269,0.0000,34465.9076,34465.9076,7.0167,12.6284,565.3000,41605.1000,-41039.8000,2.1944,131.1778,6325.9119,6457.0897,107.1706,47931.0119,434.1222,-47496.8897,7.0167,2.4529,3176.2000,0.0000,3176.2000,0.1308,874.0854,0.0000,874.0854,6.3873,0.0000,2302.1146,2302.1146,7.0167,6.7379,2900.5000,1670.4000,1230.1000,0.2753,668.4926,265.6427,934.1353,13.4442,1936.0427,2232.0074,295.9647,7.0167,2.4529,9634.6000,0.0000,9634.6000,0.3967,2651.4271,0.0000,2651.4271,19.3751,0.0000,6983.1729,6983.1729,11.4309,7.0165,11.4309,9.2237,12.8785,193177.9683,11.4309,7.0169,7.0165,9.2239,12.8773,103018.0909,11.4309,7.0169,7.0166,9.2239,12.8772,90140.3293,22.6913,1773.1315,-201349.0000,386336.3885
1479.0000,6.9320,13.4461,593.4000,215267.3000,-214673.9000,9.7714,137.9115,30690.4908,30828.4024,477.2177,245957.7908,455.4885,-245502.3024,6.9320,2.3531,45232.4000,0.0000,45232.4000,1.8554,12464.1764,0.0000,12464.1764,90.6150,0.0000,32768.2236,32768.2236,6.9320,12.6558,58.3000,20672.5000,-20614.2000,1.0767,13.5497,3141.4590,3155.0087,52.5831,23813.9590,44.7503,-23769.2087,6.9320,2.3531,2084.4000,0.0000,2084.4000,0.0855,574.3743,0.0000,574.3743,4.1757,0.0000,1510.0257,1510.0257,6.9320,7.5285,2175.7000,1926.0000,249.7000,0.2429,502.1850,306.2001,808.3851,11.8610,2232.2001,1673.5150,-558.6851,6.9320,2.3531,8433.8000,0.0000,8433.8000,0.3459,2324.0060,0.0000,2324.0060,16.8956,0.0000,6109.7940,6109.7940,11.3788,6.9318,11.3788,9.1553,11.4727,172090.6317,11.3788,6.9323,6.9318,9.1555,11.4716,91772.5761,11.3788,6.9323,6.9320,9.1555,11.4714,80299.7275,20.0666,1568.0355,-179287.8000,344162.9354
1480.0000,6.9653,13.4964,379.4000,221170.0000,-220790.6000,10.0208,88.1212,31550.4722,31638.5934,489.3991,252720.4722,291.2788,-252429.1934,6.9653,2.3928,42927.5000,0.0000,42927.5000,1.7637,11822.9701,0.0000,11822.9701,86.1351,0.0000,31104.5299,31104.5299,6.9653,12.5981,185.5000,16199.1000,-16013.6000,0.8524,43.0862,2462.1941,2505.2802,41.6293,18661.2941,142.4138,-18518.8802,6.9653,2.3928,2020.3000,0.0000,2020.3000,0.0830,556.4253,0.0000,556.4253,4.0538,0.0000,1463.8747,1463.8747,6.9653,8.0186,1686.2000,1848.2000,-162.0000,0.2079,388.9754,293.8650,682.8404,10.1555,2142.0650,1297.2246,-844.8404,6.9653,2.3928,9634.6000,0.0000,9634.6000,0.3958,2653.5342,0.0000,2653.5342,19.3321,0.0000,6981.0658,6981.0658,11.4846,6.9650,11.4846,9.2248,11.6128,174191.7592,11.4846,6.9655,6.9650,9.2250,11.6116,92893.1325,11.4846,6.9655,6.9652,9.2250,11.6115,81280.2284,19.9855,1561.6918,-182383.8000,348365.1200
1481.0000,6.9766,13.4922,615.1000,217578.9000,-216963.8000,9.8745,142.8355,31044.4163,31187.2519,482.2545,248623.3163,472.2645,-248151.0519,6.9766,2.4010,36576.2000,0.0000,36576.2000,1.5018,10071.9423,0.0000,10071.9423,73.3450,0.0000,26504.2577,26504.2577,6.9766,12.4889,413.8000,17988.5000,-17574.7000,0.9598,96.0933,2734.3766,2830.4700,46.8731,20722.8766,317.7067,-20405.1700,6.9766,2.4010,2608.8000,0.0000,2608.8000,0.1071,718.3820,0.0000,718.3820,5.2313,0.0000,1890.4180,1890.4180,6.9766,8.2699,1369.7000,1677.6000,-307.9000,0.1785,315.9020,266.7501,582.6521,8.7192,1944.3501,1053.7980,-890.5521,6.9766,2.4010,11235.7000,0.0000,11235.7000,0.4613,3093.9606,0.0000,3093.9606,22.5306,0.0000,8141.7394,8141.7394,11.5923,6.9764,11.5923,9.2843,11.6461,174691.8540,11.5923,6.9768,6.9764,9.2846,11.6450,93159.9804,11.5923,6.9769,6.9766,9.2846,11.6448,81513.6987,19.6245,1533.4888,-184425.7000,349365.5330
1482.0000,6.9924,13.4778,1157.1000,225461.1000,-224304.0000,10.2643,268.6167,32178.0290,32446.6457,501.2921,257639.1290,888.4833,-256750.6457,6.9924,2.4154,23877.2000,0.0000,23877.2000,0.9802,6573.4291,0.0000,6573.4291,47.8699,0.0000,17303.7709,17303.7709,6.9924,11.4636,2388.9000,17279.6000,-14890.7000,1.0480,554.5922,2626.8885,3181.4807,51.1807,19906.4885,1834.3078,-18072.1807,6.9924,2.4154,1646.9000,0.0000,1646.9000,0.0676,453.3940,0.0000,453.3940,3.3018,0.0000,1193.5060,1193.5060,6.9924,7.1153,1242.1000,876.3000,365.8000,0.1265,286.3939,139.3455,425.7394,6.1759,1015.6455,955.7061,-59.9394,6.9924,2.4154,14838.3000,0.0000,14838.3000,0.6091,4085.0063,0.0000,4085.0063,29.7483,0.0000,10753.2937,10753.2937,11.8555,6.9922,11.8555,9.4239,12.2822,184233.1981,11.8555,6.9927,6.9922,9.4241,12.2811,98248.6331,11.8555,6.9927,6.9924,9.4241,12.2809,85966.4516,19.6434,1534.9648,-198466.5000,368448.2827
1483.0000,6.8083,13.0280,3273.1000,126366.9000,-123093.8000,5.9123,762.4646,17977.0206,18739.4853,288.7459,144343.9206,2510.6354,-141833.2853,6.8083,2.2348,19654.3000,0.0000,19654.3000,0.8066,5426.2925,0.0000,5426.2925,39.3919,0.0000,14228.0075,14228.0075,6.8083,3.8131,8607.0000,178.4000,8428.6000,0.5537,2004.9725,27.0889,2032.0615,27.0414,205.4889,6602.0275,6396.5385,6.8083,2.2348,1355.3000,0.0000,1355.3000,0.0556,374.1804,0.0000,374.1804,2.7163,0.0000,981.1196,981.1196,6.8083,6.0438,1592.8000,702.8000,890.0000,0.1390,368.4383,111.6864,480.1247,6.7890,814.4864,1224.3617,409.8753,6.8083,2.2348,17440.1000,0.0000,17440.1000,0.7157,4814.9811,0.0000,4814.9811,34.9541,0.0000,12625.1189,12625.1189,10.2046,6.8080,10.2046,8.5063,5.3601,80400.8113,10.2046,6.8084,6.8080,8.5065,5.3593,42874.6597,10.2046,6.8087,6.8081,8.5066,5.3589,37512.6493,12.2743,959.1327,-75325.5000,160788.1204
1484.0000,6.6986,12.8038,4531.4000,127236.7000,-122705.3000,6.0231,1057.7584,18066.2962,19124.0546,294.1595,145302.9962,3473.6416,-141829.3546,6.6986,2.1440,19661.6000,0.0000,19661.6000,0.8097,5437.5364,0.0000,5437.5364,39.5441,0.0000,14224.0636,14224.0636,6.6986,3.5684,11509.4000,0.0000,11509.4000,0.7308,2686.5384,0.0000,2686.5384,35.6903,0.0000,8822.8616,8822.8616,6.6986,2.1440,1027.9000,0.0000,1027.9000,0.0423,284.2721,0.0000,284.2721,2.0673,0.0000,743.6279,743.6279,6.6986,5.1631,2187.9000,580.0000,1607.9000,0.1703,507.0656,92.1390,599.2046,8.3178,672.1390,1680.8344,1008.6954,6.6986,2.1440,16639.5000,0.0000,16639.5000,0.6852,4601.7561,0.0000,4601.7561,33.4659,0.0000,12037.7439,12037.7439,9.9157,6.6984,9.9157,8.3070,5.2501,78751.1391,9.9157,6.6988,6.6984,8.3073,5.2493,41994.3631,9.9157,6.6990,6.6985,8.3074,5.2490,36742.7449,12.6922,991.7876,-72259.0000,157488.2471
1485.0000,6.9266,12.3505,8227.6000,84825.1000,-76597.5000,4.3308,1912.3643,12092.2878,14004.6521,211.5102,96917.3878,6315.2357,-90602.1521,6.9266,2.3753,19666.0000,0.0000,19666.0000,0.8116,5419.5926,0.0000,5419.5926,39.6354,0.0000,14246.4074,14246.4074,6.9266,3.7994,17546.2000,0.0000,17546.2000,1.1166,4078.3815,0.0000,4078.3815,54.5332,0.0000,13467.8185,13467.8185,6.9266,2.3753,1138.4000,0.0000,1138.4000,0.0470,313.7224,0.0000,313.7224,2.2944,0.0000,824.6776,824.6776,6.9266,4.6988,3281.9000,451.1000,2830.8000,0.2329,757.5851,71.7156,829.3007,11.3761,522.8156,2524.3149,2001.4993,6.9266,2.3753,15238.5000,0.0000,15238.5000,0.6289,4199.4540,0.0000,4199.4540,30.7121,0.0000,11039.0460,11039.0460,8.6998,6.9263,8.6998,7.8130,2.4515,36772.7913,8.6998,6.9268,6.9263,7.8133,2.4508,19606.7981,8.6998,6.9270,6.9265,7.8134,2.4505,17153.4601,10.7516,840.1470,-20177.6000,73533.0495
1486.0000,6.8175,11.9884,9906.6000,81307.7000,-71401.1000,4.2758,2307.3308,11568.7388,13876.0696,208.8210,92876.4388,7599.2692,-85277.1696,6.8175,2.2494,16626.3000,0.0000,16626.3000,0.6832,4589.6457,0.0000,4589.6457,33.3645,0.0000,12036.6543,12036.6543,6.8175,3.6776,20348.9000,0.0000,20348.9000,1.2889,4739.3985,0.0000,4739.3985,62.9480,0.0000,15609.5015,15609.5015,6.8175,2.2494,643.6000,0.0000,643.6000,0.0264,177.6641,0.0000,177.6641,1.2915,0.0000,465.9359,465.9359,6.8175,4.0409,5270.8000,279.6000,4991.2000,0.3481,1219.0177,44.4343,1263.4520,16.9999,324.0343,4051.7823,3727.7480,6.8175,2.2494,12436.6000,0.0000,12436.6000,0.5110,3433.0902,0.0000,3433.0902,24.9569,0.0000,9003.5098,9003.5098,8.4325,6.8172,8.4325,7.6248,2.2221,33331.5208,8.4325,6.8177,6.8172,7.6251,2.2214,17771.3051,8.4325,6.8179,6.8174,7.6252,2.2211,15547.6789,10.7000,836.1163,-16354.5000,66650.5048
1487.0000,7.2051,11.5456,14409.8000,66510.2000,-52100.4000,3.8802,3331.9246,9528.3179,12860.2425,189.5011,76038.5179,11077.8754,-64960.6425,7.2051,2.6360,16249.3000,0.0000,16249.3000,0.6691,4458.8085,0.0000,4458.8085,32.6754,0.0000,11790.4915,11790.4915,7.2051,4.0654,50237.0000,0.0000,50237.0000,3.1892,11617.0552,0.0000,11617.0552,155.7536,0.0000,38619.9448,38619.9448,7.2051,2.6360,477.7000,0.0000,477.7000,0.0197,131.0809,0.0000,131.0809,0.9606,0.0000,346.6191,346.6191,7.2051,4.0957,7799.6000,49.4000,7750.2000,0.4962,1791.7308,7.8615,1799.5923,24.2327,57.2615,6007.8692,5950.6077,7.2051,2.6360,10835.5000,0.0000,10835.5000,0.4461,2973.2616,0.0000,2973.2616,21.7889,0.0000,7862.2384,7862.2384,7.2167,7.2048,7.2167,7.2107,0.0199,298.7103,7.2167,7.2052,7.2048,7.2110,0.0191,153.1827,7.2167,7.2055,7.2050,7.2111,0.0187,131.1018,13.0506,1019.7896,33449.3000,582.9948
1488.0000,7.1951,10.9182,17860.8000,59170.0000,-41309.2000,3.7545,4130.6582,8475.2362,12605.8944,183.3628,67645.2362,13730.1418,-53915.0944,7.1951,2.5928,16239.8000,0.0000,16239.8000,0.6638,4456.8894,0.0000,4456.8894,32.4185,0.0000,11782.9106,11782.9106,7.1951,4.0305,63756.0000,0.0000,63756.0000,4.0154,14745.9758,0.0000,14745.9758,196.1032,0.0000,49010.0242,49010.0242,7.1951,2.5928,476.4000,0.0000,476.4000,0.0195,130.7444,0.0000,130.7444,0.9510,0.0000,345.6556,345.6556,7.1951,4.0135,10560.9000,0.0000,10560.9000,0.6629,2426.4812,0.0000,2426.4812,32.3743,0.0000,8134.4188,8134.4188,7.1951,2.5928,6032.1000,0.0000,6032.1000,0.2466,1655.4639,0.0000,1655.4639,12.0415,0.0000,4376.6361,4376.6361,6.6486,7.1948,6.6486,6.9217,-0.9862,-14793.4492,6.6486,7.1952,7.1948,6.9219,-0.9870,-7896.1940,6.6486,7.1955,7.1949,6.9220,-0.9875,-6912.1853,14.0438,1097.4033,55756.0000,-29601.8285
1489.0000,7.1305,10.3067,20885.0000,53462.0000,-32577.0000,3.6784,4835.8842,7648.8419,12484.7260,179.6454,61110.8419,16049.1158,-45061.7260,7.1305,2.5309,16225.7000,0.0000,16225.7000,0.6633,4457.4512,0.0000,4457.4512,32.3965,0.0000,11768.2488,11768.2488,7.1305,3.9678,68037.4000,0.0000,68037.4000,4.2859,15754.9335,0.0000,15754.9335,209.3149,0.0000,52282.4665,52282.4665,7.1305,2.5309,470.0000,0.0000,470.0000,0.0192,129.1163,0.0000,129.1163,0.9384,0.0000,340.8837,340.8837,7.1305,3.9507,13176.9000,0.0000,13176.9000,0.8273,3030.9335,0.0000,3030.9335,40.4019,0.0000,10145.9665,10145.9665,7.1305,2.5309,1828.8000,0.0000,1828.8000,0.0748,502.3997,0.0000,502.3997,3.6514,0.0000,1326.4003,1326.4003,6.2942,7.1303,6.2942,6.7122,-1.5396,-23094.2831,6.2942,7.1307,7.1303,6.7124,-1.5404,-12323.3366,6.2942,7.1309,7.1304,6.7125,-1.5408,-10785.8288,14.3232,1119.2364,67161.8000,-46203.4485
1490.0000,7.0840,9.7562,23570.7000,48428.7000,-24858.0000,3.6136,5462.4979,6922.9980,12385.4959,176.4818,55351.6980,18108.2021,-37243.4959,7.0840,2.4912,16246.4000,0.0000,16246.4000,0.6650,4466.3417,0.0000,4466.3417,32.4771,0.0000,11780.0583,11780.0583,7.0840,3.9262,78784.1000,0.0000,78784.1000,4.9694,18259.1318,0.0000,18259.1318,242.6968,0.0000,60524.9682,60524.9682,7.0840,2.4912,477.3000,0.0000,477.3000,0.0195,131.2158,0.0000,131.2158,0.9541,0.0000,346.0842,346.0842,7.0840,3.9091,14388.6000,0.0000,14388.6000,0.9045,3312.3273,0.0000,3312.3273,44.1753,0.0000,11076.2727,11076.2727,7.0840,2.4912,1028.4000,0.0000,1028.4000,0.0421,282.7202,0.0000,282.7202,2.0558,0.0000,745.6798,745.6798,5.8852,7.0837,5.8852,6.4844,-2.3610,-35414.5105,5.8852,7.0842,7.0837,6.4847,-2.3618,-18894.3243,5.8852,7.0844,7.0839,6.4848,-2.3622,-16535.5640,15.3212,1197.2182,86066.8000,-70844.3988
1491.0000,7.0195,9.2153,25860.2000,43555.9000,-17695.7000,3.5323,6000.3170,6219.3121,12219.6291,172.5134,49775.2121,19859.8830,-29915.3291,7.0195,2.4324,16239.2000,0.0000,16239.2000,0.6653,4468.8083,0.0000,4468.8083,32.4911,0.0000,11770.3917,11770.3917,7.0195,3.8659,76835.1000,0.0000,76835.1000,4.8511,17828.6434,0.0000,17828.6434,236.9184,0.0000,59006.4566,59006.4566,7.0195,2.4324,468.9000,0.0000,468.9000,0.0192,129.0349,0.0000,129.0349,0.9382,0.0000,339.8651,339.8651,7.0195,3.8487,15155.6000,0.0000,15155.6000,0.9536,3492.8147,0.0000,3492.8147,46.5744,0.0000,11662.7853,11662.7853,7.0195,2.4324,428.1000,0.0000,428.1000,0.0175,117.8073,0.0000,117.8073,0.8565,0.0000,310.2927,310.2927,5.6462,7.0192,5.6462,6.3327,-2.6582,-39873.3743,5.6462,7.0197,7.0192,6.3329,-2.6590,-21272.2983,5.6462,7.0199,7.0194,6.3331,-2.6594,-18616.1099,15.0586,1176.7008,91431.2000,-79761.7826
1492.0000,6.9678,8.7006,27853.0000,38841.6000,-10988.6000,3.4412,6468.9569,5541.1039,12010.0608,168.0639,44382.7039,21384.0431,-22998.6608,6.9678,2.3877,16223.4000,0.0000,16223.4000,0.6654,4468.0264,0.0000,4468.0264,32.4990,0.0000,11755.3736,11755.3736,6.9678,3.8193,86236.7000,0.0000,86236.7000,5.4518,20029.2957,0.0000,20029.2957,266.2594,0.0000,66207.4043,66207.4043,6.9678,2.3877,478.3000,0.0000,478.3000,0.0196,131.7268,0.0000,131.7268,0.9581,0.0000,346.5732,346.5732,6.9678,3.8021,15659.3000,0.0000,15659.3000,0.9866,3612.1524,0.0000,3612.1524,48.1858,0.0000,12047.1476,12047.1476,6.9678,2.3877,428.1000,0.0000,428.1000,0.0176,117.9014,0.0000,117.9014,0.8576,0.0000,310.1986,310.1986,5.3099,6.9676,5.3099,6.1388,-3.3829,-50743.2988,5.3099,6.9680,6.9676,6.1390,-3.3837,-27069.7703,5.3099,6.9682,6.9677,6.1391,-3.3841,-23689.0446,15.8735,1240.3772,108037.2000,-101502.1137
1493.0000,6.8940,8.3993,28888.8000,36735.0000,-7846.2000,3.4102,6718.8008,5233.7856,11952.5863,166.5471,41968.7856,22169.9992,-19798.7863,6.8940,2.3203,16245.7000,0.0000,16245.7000,0.6670,4479.2743,0.0000,4479.2743,32.5754,0.0000,11766.4257,11766.4257,6.8940,3.7501,83053.8000,0.0000,83053.8000,5.2562,19316.3902,0.0000,19316.3902,256.7041,0.0000,63737.4098,63737.4098,6.8940,2.3203,467.8000,0.0000,467.8000,0.0192,128.9821,0.0000,128.9821,0.9380,0.0000,338.8179,338.8179,6.8940,3.7329,15925.7000,0.0000,15925.7000,1.0045,3678.3357,0.0000,3678.3357,49.0575,0.0000,12247.3643,12247.3643,6.8940,2.3203,1028.4000,0.0000,1028.4000,0.0422,283.5511,0.0000,283.5511,2.0621,0.0000,744.8489,744.8489,5.1729,6.8938,5.1729,6.0333,-3.4513,-51769.4944,5.1729,6.8942,6.8938,6.0335,-3.4521,-27617.0431,5.1729,6.8944,6.8939,6.0336,-3.4525,-24167.7007,15.5989,1218.9220,108875.2000,-103554.2382
1494.0000,6.8321,7.9986,30259.7000,33516.7000,-3257.0000,3.3501,7045.8168,4770.0832,11815.9000,163.6141,38286.7832,23213.8832,-15072.9000,6.8321,2.2664,16241.8000,0.0000,16241.8000,0.6678,4482.4956,0.0000,4482.4956,32.6130,0.0000,11759.3044,11759.3044,6.8321,3.6940,92298.0000,0.0000,92298.0000,5.8501,21491.0390,0.0000,21491.0390,285.7087,0.0000,70806.9610,70806.9610,6.8321,2.2664,639.9000,0.0000,639.9000,0.0263,176.6029,0.0000,176.6029,1.2849,0.0000,463.2971,463.2971,6.8321,3.6767,15587.7000,0.0000,15587.7000,0.9847,3604.1681,0.0000,3604.1681,48.0891,0.0000,11983.5319,11983.5319,6.8321,2.2664,5630.6000,0.0000,5630.6000,0.2315,1553.9620,0.0000,1553.9620,11.3061,0.0000,4076.6380,4076.6380,4.8715,6.8318,4.8715,5.8516,-4.2003,-63004.7264,4.8715,6.8322,6.8318,5.8518,-4.2012,-33609.3895,4.8715,6.8324,6.8319,5.8519,-4.2016,-29411.2203,16.6657,1302.2781,127141.0000,-126025.3362
1495.0000,6.7318,8.4402,28865.6000,39892.1000,-11026.5000,3.5555,6733.8600,5667.5255,12401.3855,173.6468,45559.6255,22131.7400,-23427.8855,6.7318,2.1742,16223.6000,0.0000,16223.6000,0.6678,4484.4295,0.0000,4484.4295,32.6147,0.0000,11739.1705,11739.1705,6.7318,3.5995,52987.6000,0.0000,52987.6000,3.3628,12360.8118,0.0000,12360.8118,164.2324,0.0000,40626.7882,40626.7882,6.7318,2.1742,587.7000,0.0000,587.7000,0.0242,162.4485,0.0000,162.4485,1.1815,0.0000,425.2515,425.2515,6.7318,3.5821,14407.4000,0.0000,14407.4000,0.9113,3337.1060,0.0000,3337.1060,44.5044,0.0000,11070.2940,11070.2940,6.7318,2.1742,19036.9000,0.0000,19036.9000,0.7836,5262.0648,0.0000,5262.0648,38.2704,0.0000,13774.8352,13774.8352,5.2214,6.7316,5.2214,5.9765,-2.7100,-40649.4118,5.2214,6.7320,6.7316,5.9767,-2.7108,-21686.0638,5.2214,6.7322,6.7317,5.9768,-2.7111,-18977.4066,13.9578,1090.6803,92216.7000,-81312.8823
1496.0000,6.4354,9.8898,21964.6000,64161.1000,-42196.5000,4.2343,5152.6305,9069.1078,14221.7383,206.7965,73230.2078,16811.9695,-56418.2383,6.4354,1.8944,16243.4000,0.0000,16243.4000,0.6699,4510.6186,0.0000,4510.6186,32.7167,0.0000,11732.7814,11732.7814,6.4354,3.3147,41904.8000,0.0000,41904.8000,2.6649,9829.5463,0.0000,9829.5463,130.1501,0.0000,32075.2537,32075.2537,6.4354,1.8944,800.6000,0.0000,800.6000,0.0330,222.3181,0.0000,222.3181,1.6125,0.0000,578.2819,578.2819,6.4354,3.2971,13723.9000,0.0000,13723.9000,0.8698,3195.3682,0.0000,3195.3682,42.4806,0.0000,10528.5318,10528.5318,6.4354,1.8944,20237.5000,0.0000,20237.5000,0.8346,5619.7374,0.0000,5619.7374,40.7615,0.0000,14617.7626,14617.7626,6.0700,6.4351,6.0700,6.2525,-0.6553,-9829.6781,6.0700,6.4356,6.4351,6.2528,-0.6561,-5249.1833,6.0700,6.4357,6.4353,6.2528,-0.6564,-4594.6055,13.9599,1090.8432,50713.7000,-19673.4669
1497.0000,6.3303,10.3350,19475.5000,74950.4000,-55474.9000,4.5726,4577.7793,10575.2979,15153.0772,223.3173,85525.6979,14897.7207,-70627.9772,6.3303,1.8179,22408.7000,0.0000,22408.7000,0.9294,6232.8395,0.0000,6232.8395,45.3910,0.0000,16175.8605,16175.8605,6.3303,3.2307,26326.4000,0.0000,26326.4000,1.6845,6187.4741,0.0000,6187.4741,82.2683,0.0000,20138.9259,20138.9259,6.3303,1.8179,1019.6000,0.0000,1019.6000,0.0423,283.5954,0.0000,283.5954,2.0653,0.0000,736.0046,736.0046,6.3303,3.2130,14940.5000,0.0000,14940.5000,0.9527,3485.0691,0.0000,3485.0691,46.5306,0.0000,11455.4309,11455.4309,6.3303,1.8179,19437.1000,0.0000,19437.1000,0.8062,5406.3076,0.0000,5406.3076,39.3717,0.0000,14030.7924,14030.7924,6.5637,6.3301,6.5637,6.4469,0.4050,6075.0236,6.5637,6.3305,6.3301,6.4471,0.4042,3233.3840,6.5637,6.3307,6.3302,6.4472,0.4040,2827.7956,13.4815,1053.4659,28657.4000,12136.2032
1498.0000,6.1466,11.3395,11784.1000,98672.6000,-86888.5000,5.1699,2779.5281,13879.5041,16659.0322,252.4880,112552.1041,9004.5719,-103547.5322,6.1466,1.6482,28090.2000,0.0000,28090.2000,1.1674,7835.5360,0.0000,7835.5360,57.0144,0.0000,20254.6640,20254.6640,6.1466,3.0569,19577.4000,0.0000,19577.4000,1.2554,4617.1246,0.0000,4617.1246,61.3115,0.0000,14960.2754,14960.2754,6.1466,1.6482,1343.3000,0.0000,1343.3000,0.0558,374.7028,0.0000,374.7028,2.7265,0.0000,968.5972,968.5972,6.1466,3.0391,15469.5000,0.0000,15469.5000,0.9886,3620.1818,0.0000,3620.1818,48.2832,0.0000,11849.3182,11849.3182,6.1466,1.6482,17036.0000,0.0000,17036.0000,0.7080,4752.0556,0.0000,4752.0556,34.5778,0.0000,12283.9444,12283.9444,7.3459,6.1463,7.3459,6.7461,2.1620,32429.8140,7.3459,6.1468,6.1463,6.7464,2.1611,17288.8647,7.3459,6.1469,6.1465,6.7464,2.1609,15126.6045,14.0177,1095.3633,-5372.1000,64845.2832
1499.0000,6.1418,11.6746,9530.4000,110113.7000,-100583.3000,5.5445,2248.1468,15487.6106,17735.7574,270.7848,125601.3106,7282.2532,-118319.0574,6.1418,1.6596,33507.7000,0.0000,33507.7000,1.3975,9347.3947,0.0000,9347.3947,68.2521,0.0000,24160.3053,24160.3053,6.1418,3.0641,15068.9000,0.0000,15068.9000,0.9700,3554.1576,0.0000,3554.1576,47.3727,0.0000,11514.7424,11514.7424,6.1418,1.6596,1251.4000,0.0000,1251.4000,0.0522,349.0938,0.0000,349.0938,2.5490,0.0000,902.3062,902.3062,6.1418,3.0463,15088.3000,0.0000,15088.3000,0.9680,3531.2683,0.0000,3531.2683,47.2737,0.0000,11557.0317,11557.0317,6.1418,1.6596,15435.2000,0.0000,15435.2000,0.6438,4305.8433,0.0000,4305.8433,31.4401,0.0000,11129.3567,11129.3567,7.7408,6.1416,7.7408,6.9412,2.9533,44298.8931,7.7408,6.1421,6.1416,6.9414,2.9524,23618.8204,7.7408,6.1422,6.1417,6.9415,2.9522,20665.2584,14.3639,1122.4137,-20231.8000,88582.9719
1500.0000,6.0786,11.8766,7163.4000,114682.9000,-107519.5000,5.6041,1691.8158,16113.2753,17805.0911,273.6935,130796.1753,5471.5842,-125324.5911,6.0786,1.5984,33507.2000,0.0000,33507.2000,1.3976,9356.4996,0.0000,9356.4996,68.2573,0.0000,24150.7004,24150.7004,6.0786,3.0022,9179.0000,0.0000,9179.0000,0.5909,2167.5362,0.0000,2167.5362,28.8592,0.0000,7011.4638,7011.4638,6.0786,1.5984,1457.0000,0.0000,1457.0000,0.0608,406.8505,0.0000,406.8505,2.9680,0.0000,1050.1495,1050.1495,6.0786,2.9844,14891.0000,0.0000,14891.0000,0.9554,3488.9928,0.0000,3488.9928,46.6602,0.0000,11402.0072,11402.0072,6.0786,1.5984,12433.8000,0.0000,12433.8000,0.5186,3471.9954,0.0000,3471.9954,25.3288,0.0000,8961.8046,8961.8046,8.1450,6.0783,8.1450,7.1116,3.6379,54568.5969,8.1450,6.0788,6.0783,7.1119,3.6370,29096.1075,8.1450,6.0789,6.0785,7.1119,3.6368,25457.8943,13.6911,1069.8408,-36051.5000,109122.5987
1501.0000,6.0868,11.9870,6313.3000,117565.9000,-111252.6000,5.6802,1490.8106,16520.6107,18011.4213,277.4099,134086.5107,4822.4894,-129264.0213,6.0868,1.6119,33244.1000,0.0000,33244.1000,1.3883,9281.8357,0.0000,9281.8357,67.8045,0.0000,23962.2643,23962.2643,6.0868,3.0144,7875.3000,0.0000,7875.3000,0.5077,1859.3915,0.0000,1859.3915,24.7930,0.0000,6015.9085,6015.9085,6.0868,1.6119,1303.9000,0.0000,1303.9000,0.0545,364.0521,0.0000,364.0521,2.6594,0.0000,939.8479,939.8479,6.0868,2.9966,14640.9000,0.0000,14640.9000,0.9406,3429.8935,0.0000,3429.8935,45.9371,0.0000,11211.0065,11211.0065,6.0868,1.6119,10833.0000,0.0000,10833.0000,0.4524,3024.6006,0.0000,3024.6006,22.0949,0.0000,7808.3994,7808.3994,8.3660,6.0865,8.3660,7.2263,3.9668,59502.3594,8.3660,6.0870,6.0865,7.2265,3.9659,31727.3751,8.3660,6.0871,6.0867,7.2266,3.9657,27760.1561,13.5354,1057.6772,-43355.4000,118989.8905
1502.0000,6.0837,12.0701,5550.6000,119771.5000,-114220.9000,5.7324,1310.7860,16829.6679,18140.4539,279.9635,136601.1679,4239.8140,-132361.3539,6.0837,1.6082,33240.8000,0.0000,33240.8000,1.3880,9281.3694,0.0000,9281.3694,67.7869,0.0000,23959.4306,23959.4306,6.0837,3.0108,6436.7000,0.0000,6436.7000,0.4148,1519.8215,0.0000,1519.8215,20.2605,0.0000,4916.8785,4916.8785,6.0837,1.6082,1241.4000,0.0000,1241.4000,0.0518,346.6190,0.0000,346.6190,2.5315,0.0000,894.7810,894.7810,6.0837,2.9929,14114.1000,0.0000,14114.1000,0.9066,3306.6647,0.0000,3306.6647,44.2766,0.0000,10807.4353,10807.4353,6.0837,1.6082,9632.5000,0.0000,9632.5000,0.4022,2689.5499,0.0000,2689.5499,19.6433,0.0000,6942.9501,6942.9501,8.5563,6.0834,8.5563,7.3198,4.2425,63637.4115,8.5563,6.0839,6.0834,7.3201,4.2416,33932.6740,8.5563,6.0840,6.0836,7.3202,4.2414,29689.7318,13.3439,1042.7096,-49555.4000,127259.8173
1503.0000,6.1603,12.2157,4973.7000,122334.8000,-117361.1000,5.8121,1172.8471,17211.8294,18384.6765,283.8527,139546.6294,3800.8529,-135745.7765,6.1603,1.6830,33197.2000,0.0000,33197.2000,1.3862,9258.1080,0.0000,9258.1080,67.7021,0.0000,23939.0920,23939.0920,6.1603,3.0862,11067.1000,0.0000,11067.1000,0.7133,2609.3875,0.0000,2609.3875,34.8377,0.0000,8457.7125,8457.7125,6.1603,1.6830,1033.9000,0.0000,1033.9000,0.0432,288.3363,0.0000,288.3363,2.1085,0.0000,745.5637,745.5637,6.1603,3.0685,13661.6000,0.0000,13661.6000,0.8776,3196.3207,0.0000,3196.3207,42.8599,0.0000,10465.2793,10465.2793,6.1603,1.6830,8431.9000,0.0000,8431.9000,0.3521,2351.5068,0.0000,2351.5068,17.1960,0.0000,6080.3932,6080.3932,8.5896,6.1600,8.5896,7.3748,4.3034,64551.0576,8.5896,6.1605,6.1600,7.3751,4.3025,34419.6767,8.5896,6.1607,6.1602,7.3751,4.3022,30115.7199,13.7768,1076.5365,-49969.4000,129086.4542
1504.0000,6.2587,12.2759,4362.0000,99602.8000,-95240.8000,4.7528,1026.6898,14036.7178,15063.4076,232.1171,113639.5178,3335.3102,-110304.2076,6.2587,1.7721,33200.3000,0.0000,33200.3000,1.3843,9244.7662,0.0000,9244.7662,67.6079,0.0000,23955.5338,23955.5338,6.2587,3.1780,10897.9000,0.0000,10897.9000,0.7013,2564.7592,0.0000,2564.7592,34.2504,0.0000,8333.1408,8333.1408,6.2587,1.7721,915.5000,0.0000,915.5000,0.0382,254.9249,0.0000,254.9249,1.8643,0.0000,660.5751,660.5751,6.2587,3.1603,12780.3000,0.0000,12780.3000,0.8197,2984.9388,0.0000,2984.9388,40.0310,0.0000,9795.3612,9795.3612,6.2587,1.7721,9632.5000,0.0000,9632.5000,0.4016,2682.2110,0.0000,2682.2110,19.6153,0.0000,6950.2890,6950.2890,8.1992,6.2584,8.1992,7.2288,3.0309,45464.1864,8.1992,6.2590,6.2584,7.2291,3.0301,24240.7163,8.1992,6.2591,6.2586,7.2292,3.0298,21208.8459,12.1468,949.1663,-27814.3000,90913.7487
1505.0000,6.2547,12.2485,4623.1000,101433.3000,-96810.2000,4.8530,1088.2279,14293.7174,15381.9453,237.0139,115727.0174,3534.8721,-112192.1453,6.2547,1.7596,33195.0000,0.0000,33195.0000,1.3815,9243.8699,0.0000,9243.8699,67.4687,0.0000,23951.1301,23951.1301,6.2547,3.1677,12822.4000,0.0000,12822.4000,0.8235,3017.9067,0.0000,3017.9067,40.2163,0.0000,9804.4933,9804.4933,6.2547,1.7596,967.6000,0.0000,967.6000,0.0403,269.4493,0.0000,269.4493,1.9666,0.0000,698.1507,698.1507,6.2547,3.1500,10870.3000,0.0000,10870.3000,0.6957,2539.0234,0.0000,2539.0234,33.9787,0.0000,8331.2766,8331.2766,6.2547,1.7596,11233.2000,0.0000,11233.2000,0.4675,3128.1289,0.0000,3128.1289,22.8314,0.0000,8105.0711,8105.0711,8.1785,6.2544,8.1785,7.2165,3.0656,45984.0727,8.1785,6.2549,6.2544,7.2167,3.0647,24517.7255,8.1785,6.2551,6.2546,7.2168,3.0645,21451.2366,12.3922,968.3417,-27721.7000,91953.0348
1506.0000,6.3736,12.1050,6555.2000,95719.9000,-89164.7000,4.7145,1539.5647,13515.7065,15055.2713,230.2503,109235.6065,5015.6353,-104219.9713,6.3736,1.8756,27294.4000,0.0000,27294.4000,1.1360,7586.6584,0.0000,7586.6584,55.4800,0.0000,19707.7416,19707.7416,6.3736,3.2847,22091.0000,0.0000,22091.0000,1.4188,5187.8386,0.0000,5187.8386,69.2923,0.0000,16903.1614,16903.1614,6.3736,1.8756,587.1000,0.0000,587.1000,0.0244,163.1883,0.0000,163.1883,1.1934,0.0000,423.9117,423.9117,6.3736,3.2672,9094.9000,0.0000,9094.9000,0.5822,2119.8917,0.0000,2119.8917,28.4315,0.0000,6975.0083,6975.0083,6.3736,1.8756,14834.9000,0.0000,14834.9000,0.6174,4123.4583,0.0000,4123.4583,30.1542,0.0000,10711.4417,10711.4417,7.8845,6.3732,7.8845,7.1289,2.4754,37131.6873,7.8845,6.3738,6.3732,7.1292,2.4745,19796.2771,7.8845,6.3740,6.3734,7.1293,2.4743,17319.7779,12.7400,995.5240,-15262.4000,74247.7424
1507.0000,6.7213,11.8012,10872.7000,82659.9000,-71787.2000,4.3926,2536.9171,11741.4723,14278.3894,214.5272,94401.3723,8335.7829,-86065.5894,6.7213,2.2037,16234.4000,0.0000,16234.4000,0.6741,4488.1430,0.0000,4488.1430,32.9234,0.0000,11746.2570,11746.2570,6.7213,3.6187,63332.5000,0.0000,63332.5000,4.0575,14776.9163,0.0000,14776.9163,198.1638,0.0000,48555.5837,48555.5837,6.7213,2.2037,583.0000,0.0000,583.0000,0.0242,161.1755,0.0000,161.1755,1.1823,0.0000,421.8245,421.8245,6.7213,3.6015,8024.4000,0.0000,8024.4000,0.5124,1858.9878,0.0000,1858.9878,25.0232,0.0000,6165.4122,6165.4122,6.7213,2.2037,17436.2000,0.0000,17436.2000,0.7240,4820.3912,0.0000,4820.3912,35.3607,0.0000,12615.8088,12615.8088,6.8851,6.7210,6.8851,6.8031,0.3285,4928.0581,6.8851,6.7216,6.7210,6.8033,0.3275,2620.1722,6.8851,6.7218,6.7212,6.8034,0.3271,2289.8050,15.5773,1217.2332,33823.3000,9838.0353
1508.0000,6.7309,11.4099,13939.8000,79476.8000,-65537.0000,4.4374,3251.9782,11291.1960,14543.1742,216.7136,90767.9960,10687.8218,-80080.1742,6.7309,2.1829,16245.2000,0.0000,16245.2000,0.6701,4490.4647,0.0000,4490.4647,32.7269,0.0000,11754.7353,11754.7353,6.7309,3.6057,83582.3000,0.0000,83582.3000,5.3165,19498.2019,0.0000,19498.2019,259.6502,0.0000,64084.0981,64084.0981,6.7309,2.1829,586.8000,0.0000,586.8000,0.0242,162.2020,0.0000,162.2020,1.1821,0.0000,424.5980,424.5980,6.7309,3.5884,7957.6000,0.0000,7957.6000,0.5045,1843.2047,0.0000,1843.2047,24.6371,0.0000,6114.3953,6114.3953,6.7309,2.1829,16635.8000,0.0000,16635.8000,0.6862,4598.4336,0.0000,4598.4336,33.5138,0.0000,12037.3664,12037.3664,6.4116,6.7306,6.4116,6.5711,-0.7161,-10741.5815,6.4116,6.7311,6.7306,6.5713,-0.7172,-5737.4918,6.4116,6.7313,6.7308,6.5714,-0.7176,-5023.4574,17.4583,1364.2168,59470.7000,-21502.5307
1509.0000,6.9279,9.0910,24784.3000,41279.1000,-16494.8000,3.3727,5760.5479,5884.6957,11645.2436,164.7194,47163.7957,19023.7521,-28140.0436,6.9279,2.3737,16225.9000,0.0000,16225.9000,0.6692,4471.4757,0.0000,4471.4757,32.6821,0.0000,11754.4243,11754.4243,6.9279,3.7986,85896.5000,0.0000,85896.5000,5.4626,19965.0327,0.0000,19965.0327,266.7869,0.0000,65931.4673,65931.4673,6.9279,2.3737,583.5000,0.0000,583.5000,0.0241,160.7989,0.0000,160.7989,1.1753,0.0000,422.7011,422.7011,6.9279,3.7815,8200.3000,0.0000,8200.3000,0.5197,1892.8935,0.0000,1892.8935,25.3835,0.0000,6307.4065,6307.4065,6.9279,2.3737,15235.1000,0.0000,15235.1000,0.6283,4198.4346,0.0000,4198.4346,30.6864,0.0000,11036.6654,11036.6654,5.2933,6.9276,5.2933,6.1104,-3.3651,-50475.7625,5.2933,6.9280,6.9276,6.1106,-3.3660,-26928.2593,5.2933,6.9283,6.9277,6.1108,-3.3665,-23565.7914,16.0151,1251.4404,109646.5000,-100969.8131
1510.0000,6.7863,8.3174,29683.2000,38149.4000,-8466.2000,3.5235,6917.5203,5425.0716,12342.5919,172.0803,43574.4716,22765.6797,-20808.7919,6.7863,2.2189,16237.2000,0.0000,16237.2000,0.6672,4484.4045,0.0000,4484.4045,32.5829,0.0000,11752.7955,11752.7955,6.7863,3.6468,98888.7000,0.0000,98888.7000,6.2635,23045.2048,0.0000,23045.2048,305.8976,0.0000,75843.4952,75843.4952,6.7863,2.2189,687.0000,0.0000,687.0000,0.0282,189.7363,0.0000,189.7363,1.3786,0.0000,497.2637,497.2637,6.7863,3.6295,8532.9000,0.0000,8532.9000,0.5386,1974.5464,0.0000,1974.5464,26.3063,0.0000,6558.3536,6558.3536,6.7863,2.2189,12433.8000,0.0000,12433.8000,0.5109,3433.9780,0.0000,3433.9780,24.9507,0.0000,8999.8220,8999.8220,4.9237,6.7860,4.9237,5.8548,-4.1415,-62122.8456,4.9237,6.7864,6.7860,5.8551,-4.1426,-33140.5000,4.9237,6.7867,6.7861,5.8552,-4.1431,-29001.5446,17.2978,1351.6714,128313.4000,-124264.8902
1511.0000,6.7160,7.4528,34078.7000,31583.8000,2494.9000,3.4986,7952.3554,4485.9200,12438.2753,170.8659,36069.7200,26126.3446,-9943.3753,6.7160,2.1628,16245.4000,0.0000,16245.4000,0.6693,4491.5587,0.0000,4491.5587,32.6869,0.0000,11753.8413,11753.8413,6.7160,3.5869,97194.9000,0.0000,97194.9000,6.1741,22680.0533,0.0000,22680.0533,301.5346,0.0000,74514.8467,74514.8467,6.7160,2.1628,483.1000,0.0000,483.1000,0.0199,133.5684,0.0000,133.5684,0.9720,0.0000,349.5316,349.5316,6.7160,3.5695,9351.3000,0.0000,9351.3000,0.5920,2166.5908,0.0000,2166.5908,28.9134,0.0000,7184.7092,7184.7092,6.7160,2.1628,10833.0000,0.0000,10833.0000,0.4463,2995.1282,0.0000,2995.1282,21.7968,0.0000,7837.8718,7837.8718,4.6305,6.7157,4.6305,5.6731,-4.5842,-68763.6504,4.6305,6.7162,6.7157,5.6734,-4.5853,-36682.2268,4.6305,6.7164,6.7158,5.6735,-4.5858,-32100.3758,17.1004,1336.2472,136602.6000,-137546.2530
