Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1512.0000,6.6114,6.8240,37394.1000,27623.8000,9770.3000,3.5245,8743.1730,3916.3891,12659.5621,172.1291,31540.1891,28650.9270,-2889.2621,6.6114,2.0671,16228.6000,0.0000,16228.6000,0.6695,4494.1959,0.0000,4494.1959,32.6968,0.0000,11734.4041,11734.4041,6.6114,3.4887,108136.2000,0.0000,108136.2000,6.8791,25282.2525,0.0000,25282.2525,335.9647,0.0000,82853.9475,82853.9475,6.6114,2.0671,466.3000,0.0000,466.3000,0.0192,129.1327,0.0000,129.1327,0.9395,0.0000,337.1673,337.1673,6.6114,3.4713,10535.3000,0.0000,10535.3000,0.6679,2445.3858,0.0000,2445.3858,32.6214,0.0000,8089.9142,8089.9142,6.6114,2.0671,6030.8000,0.0000,6030.8000,0.2488,1670.1131,0.0000,1670.1131,12.1506,0.0000,4360.6869,4360.6869,4.3556,6.6111,4.3556,5.4834,-5.2237,-78355.4878,4.3556,6.6116,6.6111,5.4836,-5.2248,-41798.1482,4.3556,6.6118,6.6113,5.4837,-5.2253,-36576.9132,18.0136,1407.6050,151167.5000,-156730.5493
1513.0000,6.5541,6.1040,42561.9000,23025.0000,19536.9000,3.6371,9962.2093,3261.1722,13223.3815,177.6305,26286.1722,32599.6907,6313.5185,6.5541,2.0204,16230.5000,0.0000,16230.5000,0.6709,4498.7273,0.0000,4498.7273,32.7658,0.0000,11731.7727,11731.7727,6.5541,3.4391,104630.9000,0.0000,104630.9000,6.6705,24488.8508,0.0000,24488.8508,325.7761,0.0000,80142.0492,80142.0492,6.5541,2.0204,427.3000,0.0000,427.3000,0.0177,118.4379,0.0000,118.4379,0.8626,0.0000,308.8621,308.8621,6.5541,3.4216,11082.9000,0.0000,11082.9000,0.7042,2575.0816,0.0000,2575.0816,34.3910,0.0000,8507.8184,8507.8184,6.5541,2.0204,1828.4000,0.0000,1828.4000,0.0756,506.7911,0.0000,506.7911,3.6911,0.0000,1321.6089,1321.6089,4.1691,6.5538,4.1691,5.3614,-5.4156,-81234.5615,4.1691,6.5543,6.5538,5.3617,-5.4167,-43333.6439,4.1691,6.5545,6.5539,5.3618,-5.4172,-37920.3156,17.6639,1380.2814,153736.9000,-162488.5210
1514.0000,6.4572,5.5328,45995.3000,19340.5000,26654.8000,3.6838,10785.4978,2734.7792,13520.2770,179.9122,22075.2792,35209.8022,13134.5230,6.4572,1.9311,16241.8000,0.0000,16241.8000,0.6721,4508.6407,0.0000,4508.6407,32.8246,0.0000,11733.1593,11733.1593,6.4572,3.3477,115249.9000,0.0000,115249.9000,7.3562,27022.9692,0.0000,27022.9692,359.2648,0.0000,88226.9308,88226.9308,6.4572,1.9311,411.8000,0.0000,411.8000,0.0170,114.3136,0.0000,114.3136,0.8322,0.0000,297.4864,297.4864,6.4572,3.3301,11018.0000,0.0000,11018.0000,0.7009,2564.3611,0.0000,2564.3611,34.2302,0.0000,8453.6389,8453.6389,6.4572,1.9311,1028.2000,0.0000,1028.2000,0.0425,285.4231,0.0000,285.4231,2.0780,0.0000,742.7769,742.7769,3.9090,6.4569,3.9090,5.1830,-6.1288,-91931.3913,3.9090,6.4574,6.4569,5.1832,-6.1299,-49038.9282,3.9090,6.4576,6.4571,5.1833,-6.1304,-42912.6798,18.7089,1461.9407,170604.5000,-183882.9993
1515.0000,6.4138,5.0796,49543.8000,16237.7000,33306.1000,3.7671,11627.1149,2294.3389,13921.4538,183.9774,18532.0389,37916.6851,19384.6462,6.4138,1.8972,16227.6000,0.0000,16227.6000,0.6728,4507.7465,0.0000,4507.7465,32.8568,0.0000,11719.8535,11719.8535,6.4138,3.3112,108273.6000,0.0000,108273.6000,6.9248,25407.8249,0.0000,25407.8249,338.1948,0.0000,82865.7751,82865.7751,6.4138,1.8972,426.0000,0.0000,426.0000,0.0177,118.3354,0.0000,118.3354,0.8625,0.0000,307.6646,307.6646,6.4138,3.2936,10696.0000,0.0000,10696.0000,0.6818,2491.3219,0.0000,2491.3219,33.2964,0.0000,8204.6781,8204.6781,6.4138,1.8972,428.0000,0.0000,428.0000,0.0177,118.8910,0.0000,118.8910,0.8666,0.0000,309.1090,309.1090,3.7787,6.4135,3.7787,5.0961,-6.1389,-92083.8682,3.7787,6.4139,6.4135,5.0963,-6.1400,-49120.1978,3.7787,6.4142,6.4136,5.0964,-6.1405,-42983.5675,18.1227,1416.1310,169357.3000,-184187.6336
1516.0000,6.3133,4.6941,52709.7000,14151.1000,38558.6000,3.8700,12393.5821,1996.1054,14389.6875,189.0037,16147.2054,40316.1179,24168.9125,6.3133,1.8032,16227.5000,0.0000,16227.5000,0.6733,4514.7788,0.0000,4514.7788,32.8840,0.0000,11712.7212,11712.7212,6.3133,3.2153,117602.3000,0.0000,117602.3000,7.5282,27648.8126,0.0000,27648.8126,367.6642,0.0000,89953.4874,89953.4874,6.3133,1.8032,412.1000,0.0000,412.1000,0.0171,114.6535,0.0000,114.6535,0.8351,0.0000,297.4465,297.4465,6.3133,3.1976,10310.6000,0.0000,10310.6000,0.6578,2405.8077,0.0000,2405.8077,32.1256,0.0000,7904.7923,7904.7923,6.3133,1.8032,428.0000,0.0000,428.0000,0.0178,119.0772,0.0000,119.0772,0.8673,0.0000,308.9228,308.9228,3.5844,6.3130,3.5844,4.9487,-6.7166,-100749.4692,3.5844,6.3134,6.3130,4.9489,-6.7178,-53742.1779,3.5844,6.3136,6.3131,4.9490,-6.7183,-47028.0217,19.1462,1496.1118,183539.1000,-201519.6688
1517.0000,6.2557,4.5375,54999.9000,13652.3000,41347.6000,3.9954,12946.1333,1923.8798,14870.0131,195.1274,15576.1798,42053.7667,26477.5869,6.2557,1.7559,16242.1000,0.0000,16242.1000,0.6752,4522.8939,0.0000,4522.8939,32.9773,0.0000,11719.2061,11719.2061,6.2557,3.1652,112185.3000,0.0000,112185.3000,7.1964,26403.6587,0.0000,26403.6587,351.4610,0.0000,85781.6413,85781.6413,6.2557,1.7559,425.6000,0.0000,425.6000,0.0177,118.5157,0.0000,118.5157,0.8641,0.0000,307.0843,307.0843,6.2557,3.1475,10013.1000,0.0000,10013.1000,0.6401,2338.7612,0.0000,2338.7612,31.2638,0.0000,7674.3388,7674.3388,6.2557,1.7559,1028.2000,0.0000,1028.2000,0.0427,286.3201,0.0000,286.3201,2.0876,0.0000,741.8799,741.8799,3.5181,6.2554,3.5181,4.8868,-6.6344,-99516.0287,3.5181,6.2559,6.2554,4.8870,-6.6355,-53084.3899,3.5181,6.2561,6.2556,4.8871,-6.6360,-46452.2662,18.8514,1473.0748,181241.9000,-199052.6847
1518.0000,6.1532,4.2779,56563.5000,12305.8000,44257.7000,4.0352,13340.0258,1731.1517,15071.1775,197.0739,14036.9517,43223.4742,29186.5225,6.1532,1.6611,16230.3000,0.0000,16230.3000,0.6755,4526.8455,0.0000,4526.8455,32.9899,0.0000,11703.4545,11703.4545,6.1532,3.0682,121479.3000,0.0000,121479.3000,7.8019,28646.0728,0.0000,28646.0728,381.0329,0.0000,92833.2272,92833.2272,6.1532,1.6611,582.2000,0.0000,582.2000,0.0242,162.3833,0.0000,162.3833,1.1834,0.0000,419.8167,419.8167,6.1532,3.0504,9071.0000,0.0000,9071.0000,0.5806,2122.5534,0.0000,2122.5534,28.3562,0.0000,6948.4466,6948.4466,6.1532,1.6611,5629.1000,0.0000,5629.1000,0.2343,1570.0305,0.0000,1570.0305,11.4418,0.0000,4059.0695,4059.0695,3.3346,6.1529,3.3346,4.7437,-7.2568,-108852.2615,3.3346,6.1534,6.1529,4.7440,-7.2580,-58064.0563,3.3346,6.1536,6.1531,4.7441,-7.2585,-50809.7526,20.0276,1564.9872,197249.6000,-217726.0705
1519.0000,6.0337,5.0140,55844.6000,22085.1000,33759.5000,4.4390,13200.3024,3100.7119,16301.0143,216.7937,25185.8119,42644.2976,17458.4857,6.0337,1.5538,16225.0000,0.0000,16225.0000,0.6766,4533.8196,0.0000,4533.8196,33.0446,0.0000,11691.1804,11691.1804,6.0337,2.9575,111258.3000,0.0000,111258.3000,7.1607,26294.7538,0.0000,26294.7538,349.7192,0.0000,84963.5462,84963.5462,6.0337,1.5538,419.6000,0.0000,419.6000,0.0175,117.2506,0.0000,117.2506,0.8546,0.0000,302.3494,302.3494,6.0337,2.9396,7791.0000,0.0000,7791.0000,0.4997,1826.8958,0.0000,1826.8958,24.4069,0.0000,5964.1042,5964.1042,6.0337,1.5538,19031.9000,0.0000,19031.9000,0.7937,5318.1634,0.0000,5318.1634,38.7612,0.0000,13713.7366,13713.7366,3.4750,6.0335,3.4750,4.7542,-6.7040,-100559.3159,3.4750,6.0339,6.0335,4.7545,-6.7052,-53641.4638,3.4750,6.0341,6.0336,4.7545,-6.7057,-46939.7013,20.3809,1592.5924,188485.3000,-201140.4810
1520.0000,5.9790,5.6579,50150.1000,28798.4000,21351.7000,4.3976,11866.5732,4039.5879,15906.1611,214.7731,32837.9879,38283.5268,5445.5389,5.9790,1.5109,16242.3000,0.0000,16242.3000,0.6789,4542.5421,0.0000,4542.5421,33.1566,0.0000,11699.7579,11699.7579,5.9790,2.9113,110812.4000,0.0000,110812.4000,7.1498,26216.3456,0.0000,26216.3456,349.1862,0.0000,84596.0544,84596.0544,5.9790,1.5109,420.5000,0.0000,420.5000,0.0176,117.6027,0.0000,117.6027,0.8584,0.0000,302.8973,302.8973,5.9790,2.8934,5555.9000,0.0000,5555.9000,0.3573,1304.0552,0.0000,1304.0552,17.4484,0.0000,4251.8448,4251.8448,5.9790,1.5109,20232.2000,0.0000,20232.2000,0.8457,5658.4117,0.0000,5658.4117,41.3014,0.0000,14573.7883,14573.7883,3.6485,5.9787,3.6485,4.8136,-6.0428,-90641.5249,3.6485,5.9792,5.9787,4.8138,-6.0440,-48352.1152,3.6485,5.9793,5.9789,4.8139,-6.0445,-42311.2621,20.1703,1576.1378,174615.0000,-181304.9022
1521.0000,5.9847,6.4406,42423.7000,34872.5000,7551.2000,4.1958,10037.2518,4892.0729,14929.3247,204.9167,39764.5729,32386.4482,-7378.1247,5.9847,1.5213,21557.8000,0.0000,21557.8000,0.9020,6028.6060,0.0000,6028.6060,44.0544,0.0000,15529.1940,15529.1940,5.9847,2.9205,99079.9000,0.0000,99079.9000,6.4001,23438.1049,0.0000,23438.1049,312.5726,0.0000,75641.7951,75641.7951,5.9847,1.5213,417.3000,0.0000,417.3000,0.0175,116.6973,0.0000,116.6973,0.8528,0.0000,300.6027,300.6027,5.9847,2.9492,3488.5000,22.4000,3466.1000,0.2258,818.7214,3.5516,822.2730,11.0284,25.9516,2669.7786,2643.8270,5.9847,1.5213,19432.0000,0.0000,19432.0000,0.8131,5434.1293,0.0000,5434.1293,39.7102,0.0000,13997.8707,13997.8707,3.9044,5.9844,3.9044,4.9444,-5.0361,-75540.7651,3.9044,5.9849,5.9844,4.9446,-5.0373,-40298.2477,3.9044,5.9851,5.9846,4.9447,-5.0377,-35263.7352,18.8316,1471.5243,151504.3000,-151102.7480
1522.0000,5.9744,7.1498,37240.5000,41524.4000,-4283.9000,4.1737,8812.6521,5824.2410,14636.8931,203.8366,47348.6410,28427.8479,-18920.7931,5.9744,1.5107,26886.8000,0.0000,26886.8000,1.1249,7520.0646,0.0000,7520.0646,54.9383,0.0000,19366.7354,19366.7354,5.9744,2.9100,94446.7000,0.0000,94446.7000,6.1001,22346.4158,0.0000,22346.4158,297.9203,0.0000,72100.2842,72100.2842,5.9744,1.5107,417.7000,0.0000,417.7000,0.0175,116.8280,0.0000,116.8280,0.8535,0.0000,300.8720,300.8720,5.9744,4.1515,1536.0000,310.8000,1225.2000,0.1160,360.5520,49.2776,409.8296,5.6636,360.0776,1175.4480,815.3704,5.9744,1.5107,17031.5000,0.0000,17031.5000,0.7126,4763.6007,0.0000,4763.6007,34.8008,0.0000,12267.8993,12267.8993,4.1549,5.9741,4.1549,5.0645,-4.2958,-64437.1374,4.1549,5.9746,5.9741,5.0648,-4.2971,-34376.4099,4.1549,5.9748,5.9743,5.0649,-4.2974,-30082.0077,18.3671,1435.2314,135724.0000,-128895.5550
1523.0000,6.0209,7.7157,31919.3000,44064.9000,-12145.6000,3.9588,7546.7781,6185.3262,13732.1042,193.3410,50250.2262,24372.5219,-25877.7042,6.0209,1.5569,32214.9000,0.0000,32214.9000,1.3481,9003.7488,0.0000,9003.7488,65.8385,0.0000,23211.1512,23211.1512,6.0209,2.9563,63184.6000,0.0000,63184.6000,4.0818,14936.6283,0.0000,14936.6283,199.3508,0.0000,48247.9717,48247.9717,6.0209,1.5569,420.1000,0.0000,420.1000,0.0176,117.4138,0.0000,117.4138,0.8586,0.0000,302.6862,302.6862,6.0209,7.1546,679.4000,774.8000,-95.4000,0.0864,159.3473,122.8582,282.2054,4.2176,897.6582,520.0527,-377.6054,6.0209,1.5569,15431.2000,0.0000,15431.2000,0.6457,4312.8691,0.0000,4312.8691,31.5372,0.0000,11118.3309,11118.3309,4.5728,6.0206,4.5728,5.2967,-2.8306,-42458.9664,4.5728,6.0212,6.0206,5.2970,-2.8317,-22653.9894,4.5728,6.0213,6.0208,5.2971,-2.8320,-19824.3373,15.2076,1188.3447,99009.8000,-84937.2931
1524.0000,6.0509,8.0775,28969.3000,45808.6000,-16839.3000,3.8531,6845.4073,6433.2853,13278.6926,188.1774,52241.8853,22123.8927,-30117.9926,6.0509,1.5820,32217.7000,0.0000,32217.7000,1.3470,9000.3087,0.0000,9000.3087,65.7847,0.0000,23217.3913,23217.3913,6.0509,2.9828,61350.0000,0.0000,61350.0000,3.9595,14494.7603,0.0000,14494.7603,193.3746,0.0000,46855.2397,46855.2397,6.0509,1.5820,529.1000,0.0000,529.1000,0.0221,147.8089,0.0000,147.8089,1.0804,0.0000,381.2911,381.2911,6.0509,10.0126,238.5000,1310.5000,-1072.0000,0.0874,55.9084,207.8172,263.7256,4.2692,1518.3172,182.5916,-1335.7256,6.0509,1.5820,12430.5000,0.0000,12430.5000,0.5197,3472.5737,0.0000,3472.5737,25.3816,0.0000,8957.9263,8957.9263,4.7807,6.0506,4.7807,5.4156,-2.3973,-35958.8373,4.7807,6.0512,6.0506,5.4159,-2.3984,-19187.3020,4.7807,6.0513,6.0508,5.4160,-2.3987,-16791.0753,14.6832,1147.3628,88616.0000,-71937.2146
1525.0000,6.0432,8.5342,25430.6000,48757.4000,-23326.8000,3.7660,6010.1006,6846.5288,12856.6294,183.9259,55603.9288,19420.4994,-36183.4294,6.0432,1.5719,32212.7000,0.0000,32212.7000,1.3460,9000.0033,0.0000,9000.0033,65.7361,0.0000,23212.6967,23212.6967,6.0432,2.9803,55984.4000,55.3000,55929.1000,3.6138,13228.9934,8.3599,13237.3534,176.4917,63.6599,42755.4066,42691.7466,6.0432,1.5719,524.8000,0.0000,524.8000,0.0219,146.6255,0.0000,146.6255,1.0710,0.0000,378.1745,378.1745,6.0432,11.4522,10.3000,1931.4000,-1921.1000,0.1069,2.4148,306.2731,308.6880,5.2198,2237.6731,7.8852,-2229.7880,6.0432,1.5719,10830.2000,0.0000,10830.2000,0.4525,3025.8822,0.0000,3025.8822,22.1011,0.0000,7804.3178,7804.3178,5.0494,6.0428,5.0494,5.5461,-1.7830,-26745.6039,5.0494,6.0434,6.0428,5.5464,-1.7842,-14273.5168,5.0494,6.0436,6.0430,5.5465,-1.7845,-12491.4581,13.9607,1090.9095,74248.9000,-53510.5788
1526.0000,6.0153,9.1205,20968.4000,52433.0000,-31464.6000,3.6556,4958.1473,7359.2648,12317.4121,178.5338,59792.2648,16010.2527,-43782.0121,6.0153,1.5455,32217.5000,0.0000,32217.5000,1.3464,9005.2607,0.0000,9005.2607,65.7558,0.0000,23212.2393,23212.2393,6.0153,3.0302,52048.4000,621.0000,51427.4000,3.3898,12305.3578,93.8655,12399.2233,165.5508,714.8655,39743.0422,39028.1767,6.0153,1.5455,692.9000,0.0000,692.9000,0.0290,193.6756,0.0000,193.6756,1.4142,0.0000,499.2244,499.2244,6.0153,11.4772,0.0000,2376.8000,-2376.8000,0.1307,0.0000,376.8786,376.8786,6.3839,2753.6786,0.0000,-2753.6786,6.0153,1.5455,9630.0000,0.0000,9630.0000,0.4024,2691.7253,0.0000,2691.7253,19.6548,0.0000,6938.2747,6938.2747,5.3452,6.0150,5.3452,5.6801,-1.1565,-17347.1368,5.3452,6.0156,6.0150,5.6804,-1.1576,-9260.8874,5.3452,6.0158,6.0152,5.6805,-1.1579,-8105.3283,13.4308,1049.5040,60126.4000,-34713.3525
1527.0000,5.9788,9.5128,18082.5000,55121.8000,-37039.3000,3.5984,4278.7179,7731.9786,12010.6965,175.7423,62853.7786,13803.7821,-49049.9965,5.9788,1.5123,32212.4000,0.0000,32212.4000,1.3469,9008.9856,0.0000,9008.9856,65.7810,0.0000,23203.4144,23203.4144,5.9788,2.9293,42598.5000,102.5000,42496.0000,2.7549,10078.1252,15.4901,10093.6153,134.5450,117.9901,32520.3748,32402.3847,5.9788,1.5123,533.8000,0.0000,533.8000,0.0223,149.2902,0.0000,149.2902,1.0901,0.0000,384.5098,384.5098,5.9788,11.4403,0.0000,2598.7000,-2598.7000,0.1429,0.0000,412.0301,412.0301,6.9802,3010.7301,0.0000,-3010.7301,5.9788,1.5123,8429.7000,0.0000,8429.7000,0.3525,2357.5718,0.0000,2357.5718,17.2143,0.0000,6072.1282,6072.1282,5.6632,5.9784,5.6632,5.8208,-0.4995,-7492.2678,5.6632,5.9791,5.9784,5.8211,-0.5006,-4004.5029,5.6632,5.9792,5.9786,5.8212,-0.5008,-3505.8208,12.3270,963.2468,44033.9000,-15002.5916
1528.0000,6.0204,9.7355,17145.7000,57079.5000,-39933.8000,3.6289,4053.8486,8012.1009,12065.9495,177.2312,65091.6009,13091.8514,-51999.7495,6.0204,1.5560,32217.3000,0.0000,32217.3000,1.3481,9004.4895,0.0000,9004.4895,65.8378,0.0000,23212.8105,23212.8105,6.0204,2.9556,44683.6000,0.0000,44683.6000,2.8864,10563.1523,0.0000,10563.1523,140.9663,0.0000,34120.4477,34120.4477,6.0204,1.5560,417.5000,0.0000,417.5000,0.0175,116.6881,0.0000,116.6881,0.8532,0.0000,300.8119,300.8119,6.0204,11.4817,0.0000,2795.9000,-2795.9000,0.1538,0.0000,443.3386,443.3386,7.5103,3239.2386,0.0000,-3239.2386,6.0204,1.5560,9630.0000,0.0000,9630.0000,0.4030,2691.5115,0.0000,2691.5115,19.6794,0.0000,6938.4885,6938.4885,5.7336,6.0200,5.7336,5.8768,-0.4661,-6991.0000,5.7336,6.0207,6.0200,5.8772,-0.4672,-3737.2656,5.7336,6.0209,6.0203,5.8772,-0.4674,-3272.1248,12.6564,988.9878,44218.7000,-14000.3904
1529.0000,6.0954,9.5961,18092.6000,54271.7000,-36179.1000,3.5608,4271.6550,7627.4682,11899.1232,173.9021,61899.1682,13820.9450,-48078.2232,6.0954,1.6254,32212.2000,0.0000,32212.2000,1.3468,8992.5162,0.0000,8992.5162,65.7741,0.0000,23219.6838,23219.6838,6.0954,3.0266,43535.7000,0.0000,43535.7000,2.8098,10277.2995,0.0000,10277.2995,137.2255,0.0000,33258.4005,33258.4005,6.0954,1.6254,421.7000,0.0000,421.7000,0.0176,117.7238,0.0000,117.7238,0.8611,0.0000,303.9762,303.9762,6.0954,11.5572,0.0000,2380.6000,-2380.6000,0.1309,0.0000,377.5519,377.5519,6.3943,2758.1519,0.0000,-2758.1519,6.0954,1.6254,11230.3000,0.0000,11230.3000,0.4695,3135.1058,0.0000,3135.1058,22.9311,0.0000,8095.1942,8095.1942,5.6587,6.0950,5.6587,5.8769,-0.7014,-10521.6540,5.6587,6.0957,6.0950,5.8772,-0.7025,-5620.0858,5.6587,6.0959,6.0953,5.8773,-0.7028,-4919.6897,12.5031,977.0118,48840.2000,-21061.4295
1530.0000,6.3359,7.7730,32386.6000,40220.7000,-7834.1000,3.8104,7611.7747,5675.5662,13287.3409,186.0950,45896.2662,24774.8253,-21121.4409,6.3359,1.8528,26888.6000,0.0000,26888.6000,1.1226,7478.2467,0.0000,7478.2467,54.8239,0.0000,19410.3533,19410.3533,6.3359,3.2579,66735.5000,0.0000,66735.5000,4.3004,15683.1612,0.0000,15683.1612,210.0229,0.0000,51052.3388,51052.3388,6.3359,1.8528,416.2000,0.0000,416.2000,0.0174,115.7534,0.0000,115.7534,0.8486,0.0000,300.4466,300.4466,6.3359,11.7988,0.0000,1754.6000,-1754.6000,0.0965,0.0000,278.4413,278.4413,4.7123,2033.0413,0.0000,-2033.0413,6.3359,1.8528,14831.0000,0.0000,14831.0000,0.6192,4124.7918,0.0000,4124.7918,30.2393,0.0000,10706.2082,10706.2082,4.8189,6.3356,4.8189,5.5772,-2.9151,-43726.6215,4.8189,6.3361,6.3356,5.5775,-2.9163,-23330.0705,4.8189,6.3364,6.3358,5.5776,-2.9167,-20416.8460,14.9496,1168.1809,99282.6000,-87473.5380
1531.0000,6.3509,6.7206,38383.4000,30389.3000,7994.1000,3.7271,9018.6323,4289.3439,13307.9761,182.0262,34678.6439,29364.7677,-5313.8761,6.3509,1.8466,16223.7000,0.0000,16223.7000,0.6742,4511.0717,0.0000,4511.0717,32.9256,0.0000,11712.6283,11712.6283,6.3509,3.2573,82885.2000,0.0000,82885.2000,5.3144,19472.9396,0.0000,19472.9396,259.5457,0.0000,63412.2604,63412.2604,6.3509,1.8466,418.8000,0.0000,418.8000,0.0174,116.4492,0.0000,116.4492,0.8499,0.0000,302.3508,302.3508,6.3509,11.8098,0.8000,1282.3000,-1281.5000,0.0705,0.1865,203.4993,203.6858,3.4450,1485.7993,0.6135,-1485.1858,6.3509,1.8466,17431.6000,0.0000,17431.6000,0.7244,4846.9337,0.0000,4846.9337,35.3770,0.0000,12584.6663,12584.6663,4.3510,6.3506,4.3510,5.3508,-4.0600,-60899.3488,4.3510,6.3512,6.3506,5.3511,-4.0611,-32488.8921,4.3510,6.3514,6.3508,5.3512,-4.0616,-28431.0297,15.7920,1234.0065,123671.9000,-121819.2706
1532.0000,6.2546,6.1842,43414.8000,28158.9000,15255.9000,3.9349,10219.4002,3968.0708,14187.4710,192.1725,32126.9708,33195.3998,1068.4290,6.2546,1.7515,16241.6000,0.0000,16241.6000,0.6747,4522.8357,0.0000,4522.8357,32.9523,0.0000,11718.7643,11718.7643,6.2546,3.1617,97240.5000,0.0000,97240.5000,6.2329,22886.7793,0.0000,22886.7793,304.4027,0.0000,74353.7207,74353.7207,6.2546,1.7515,418.8000,0.0000,418.8000,0.0174,116.6242,0.0000,116.6242,0.8497,0.0000,302.1758,302.1758,6.2546,10.3007,150.5000,882.2000,-731.7000,0.0581,35.1530,139.9682,175.1212,2.8379,1022.1682,115.3470,-906.8212,6.2546,1.7515,16631.4000,0.0000,16631.4000,0.6909,4631.3842,0.0000,4631.3842,33.7432,0.0000,12000.0158,12000.0158,4.0539,6.2543,4.0539,5.1541,-4.9261,-73891.6406,4.0539,6.2548,6.2543,5.1543,-4.9273,-39418.4271,4.0539,6.2550,6.2544,5.1545,-4.9278,-34494.5772,17.4133,1360.7000,145056.5000,-147804.6449
1533.0000,6.2761,4.8256,52949.1000,15980.4000,36968.7000,3.9784,12458.6124,2252.7275,14711.3399,194.2973,18233.1275,40490.4876,22257.3601,6.2761,1.7808,16238.3000,0.0000,16238.3000,0.6758,4520.4005,0.0000,4520.4005,33.0069,0.0000,11717.8995,11717.8995,6.2761,3.1890,93615.9000,0.0000,93615.9000,6.0126,22024.8132,0.0000,22024.8132,293.6434,0.0000,71591.0868,71591.0868,6.2761,1.7808,414.6000,0.0000,414.6000,0.0173,115.4159,0.0000,115.4159,0.8427,0.0000,299.1841,299.1841,6.2761,6.3086,943.7000,634.6000,309.1000,0.0953,220.3410,100.6901,321.0311,4.6540,735.2901,723.3590,-11.9311,6.2761,1.7808,15231.1000,0.0000,15231.1000,0.6339,4240.0173,0.0000,4240.0173,30.9596,0.0000,10991.0827,10991.0827,3.6218,6.2758,3.6218,4.9488,-5.8415,-87623.2324,3.6218,6.2763,6.2758,4.9490,-5.8427,-46741.5301,3.6218,6.2765,6.2760,4.9492,-5.8432,-40902.2708,17.1199,1337.7693,162777.7000,-175267.0334
1534.0000,6.1554,4.7901,52148.0000,16661.9000,35486.1000,3.9583,12298.1496,2344.0450,14642.1946,193.3154,19005.9450,39849.8504,20843.9054,6.1554,1.6615,16219.7000,0.0000,16219.7000,0.6748,4523.7319,0.0000,4523.7319,32.9554,0.0000,11695.9681,11695.9681,6.1554,3.0691,102907.1000,0.0000,102907.1000,6.6063,24265.5439,0.0000,24265.5439,322.6426,0.0000,78641.5561,78641.5561,6.1554,1.6615,582.4000,0.0000,582.4000,0.0242,162.4334,0.0000,162.4334,1.1833,0.0000,419.9666,419.9666,6.1554,4.4925,1941.4000,456.9000,1484.5000,0.1493,454.2568,72.4727,526.7295,7.2930,529.3727,1487.1432,957.7705,6.1554,1.6615,12430.5000,0.0000,12430.5000,0.5171,3466.9106,0.0000,3466.9106,25.2565,0.0000,8963.5894,8963.5894,3.5144,6.1551,3.5144,4.8348,-6.0755,-91131.9137,3.5144,6.1556,6.1551,4.8350,-6.0766,-48612.9115,3.5144,6.1558,6.1553,4.8351,-6.0771,-42539.6460,17.8951,1398.3508,169110.3000,-182284.4712
1535.0000,6.1318,4.3082,56005.6000,12691.3000,43314.3000,4.0259,13213.7999,1784.7451,14998.5451,196.6188,14476.0451,42791.8001,28315.7549,6.1318,1.6490,16239.0000,0.0000,16239.0000,0.6772,4530.7856,0.0000,4530.7856,33.0717,0.0000,11708.2144,11708.2144,6.1318,3.0536,98068.5000,0.0000,98068.5000,6.3115,23134.8496,0.0000,23134.8496,308.2453,0.0000,74933.6504,74933.6504,6.1318,1.6490,425.5000,0.0000,425.5000,0.0177,118.7172,0.0000,118.7172,0.8666,0.0000,306.7828,306.7828,6.1318,3.4331,3553.9000,201.8000,3352.1000,0.2390,831.9033,32.0073,863.9106,11.6747,233.8073,2721.9967,2488.1894,6.1318,1.6490,10830.2000,0.0000,10830.2000,0.4516,3021.6955,0.0000,3021.6955,22.0563,0.0000,7808.5045,7808.5045,3.3548,6.1315,3.3548,4.7432,-6.2774,-94160.8688,3.3548,6.1320,6.1315,4.7434,-6.2785,-50228.0518,3.3548,6.1322,6.1316,4.7435,-6.2790,-43952.7364,17.5845,1374.0801,172229.6000,-188341.6570
1536.0000,6.0295,3.9800,59080.6000,10887.8000,48192.8000,4.1363,13966.3296,1528.5225,15494.8522,202.0112,12416.3225,45114.2704,32697.9478,6.0295,1.5516,16241.1000,0.0000,16241.1000,0.6776,4538.6176,0.0000,4538.6176,33.0911,0.0000,11702.4824,11702.4824,6.0295,2.9547,109058.8000,0.0000,109058.8000,7.0223,25776.9666,0.0000,25776.9666,342.9583,0.0000,83281.8334,83281.8334,6.0295,1.5516,415.1000,0.0000,415.1000,0.0173,116.0008,0.0000,116.0008,0.8458,0.0000,299.0992,299.0992,6.0295,2.9434,6103.9000,5.5000,6098.4000,0.3920,1431.3979,0.8721,1432.2700,19.1450,6.3721,4672.5021,4666.1300,6.0295,1.5516,6029.2000,0.0000,6029.2000,0.2515,1684.8756,0.0000,1684.8756,12.2844,0.0000,4344.3244,4344.3244,3.1874,6.0292,3.1874,4.6083,-6.8489,-102733.8747,3.1874,6.0297,6.0292,4.6086,-6.8500,-54800.3961,3.1874,6.0299,6.0294,4.6087,-6.8505,-47953.7007,18.7456,1464.8060,186035.4000,-205487.9716
1537.0000,6.0233,3.8757,58796.2000,9760.6000,49035.6000,4.0764,13900.7460,1370.1347,15270.8806,199.0830,11130.7347,44895.4540,33764.7194,6.0233,1.5544,16215.9000,0.0000,16215.9000,0.6779,4532.0183,0.0000,4532.0183,33.1054,0.0000,11683.8817,11683.8817,6.0233,2.9551,98822.8000,0.0000,98822.8000,6.3768,23360.3463,0.0000,23360.3463,311.4326,0.0000,75462.4537,75462.4537,6.0233,1.5544,476.5000,0.0000,476.5000,0.0199,133.1722,0.0000,133.1722,0.9728,0.0000,343.3278,343.3278,6.0233,2.9372,8937.0000,0.0000,8937.0000,0.5747,2096.0072,0.0000,2096.0072,28.0693,0.0000,6840.9928,6840.9928,6.0233,1.5544,1828.0000,0.0000,1828.0000,0.0764,510.8893,0.0000,510.8893,3.7319,0.0000,1317.1107,1317.1107,3.1803,6.0230,3.1803,4.6017,-6.4700,-97049.8193,3.1803,6.0235,6.0230,4.6019,-6.4711,-51768.5107,3.1803,6.0236,6.0231,4.6020,-6.4715,-45300.3999,17.7031,1383.3479,175315.8000,-194118.7299
1538.0000,5.9401,3.6623,60475.7000,8651.1000,51824.6000,4.1309,14320.3861,1212.7231,15533.1092,201.7454,9863.8231,46155.3139,36291.4908,5.9401,1.4740,16232.1000,0.0000,16232.1000,0.6786,4542.4523,0.0000,4542.4523,33.1425,0.0000,11689.6477,11689.6477,5.9401,2.8738,107875.6000,0.0000,107875.6000,6.9619,25540.2258,0.0000,25540.2258,340.0062,0.0000,82335.3742,82335.3742,5.9401,1.4740,468.7000,0.0000,468.7000,0.0196,131.1628,0.0000,131.1628,0.9570,0.0000,337.5372,337.5372,5.9401,2.8559,11237.9000,0.0000,11237.9000,0.7228,2639.5254,0.0000,2639.5254,35.3006,0.0000,8598.3746,8598.3746,5.9401,1.4740,1027.9000,0.0000,1027.9000,0.0430,287.6514,0.0000,287.6514,2.0988,0.0000,740.2486,740.2486,3.0496,5.9398,3.0496,4.4947,-6.9990,-104984.7376,3.0496,5.9403,5.9398,4.4949,-7.0001,-56000.6569,3.0496,5.9405,5.9400,4.4950,-7.0005,-49003.7760,18.8351,1471.8009,188666.8000,-209989.1706
1539.0000,5.9195,3.5221,62559.7000,7635.4000,54924.3000,4.2214,14819.6502,1069.9788,15889.6290,206.1677,8705.3788,47740.0498,39034.6710,5.9195,1.4612,16237.1000,0.0000,16237.1000,0.6799,4545.3144,0.0000,4545.3144,33.2064,0.0000,11691.7856,11691.7856,5.9195,2.8589,100282.3000,0.0000,100282.3000,6.4831,23751.6571,0.0000,23751.6571,316.6231,0.0000,76530.6429,76530.6429,5.9195,1.4612,478.0000,0.0000,478.0000,0.0200,133.8084,0.0000,133.8084,0.9776,0.0000,344.1916,344.1916,5.9195,2.8410,13279.2000,0.0000,13279.2000,0.8556,3120.1169,0.0000,3120.1169,41.7853,0.0000,10159.0831,10159.0831,5.9195,1.4612,428.0000,0.0000,428.0000,0.0179,119.8117,0.0000,119.8117,0.8753,0.0000,308.1883,308.1883,3.0040,5.9193,3.0040,4.4616,-6.9028,-103541.7998,3.0040,5.9197,5.9193,4.4619,-6.9039,-55230.9486,3.0040,5.9199,5.9194,4.4619,-6.9043,-48330.1048,18.4169,1439.1250,185628.9000,-207102.8532
1540.0000,5.8280,3.3408,64990.1000,6937.6000,58052.5000,4.3426,15422.1714,970.7359,16392.9072,212.0855,7908.3359,49567.9286,41659.5928,5.8280,1.3739,16217.6000,0.0000,16217.6000,0.6794,4546.3707,0.0000,4546.3707,33.1798,0.0000,11671.2293,11671.2293,5.8280,2.7704,109185.9000,0.0000,109185.9000,7.0617,25905.1044,0.0000,25905.1044,344.8829,0.0000,83280.7956,83280.7956,5.8280,1.3739,467.6000,0.0000,467.6000,0.0196,131.0849,0.0000,131.0849,0.9567,0.0000,336.5151,336.5151,5.8280,2.7523,14734.2000,0.0000,14734.2000,0.9497,3467.6142,0.0000,3467.6142,46.3837,0.0000,11266.5858,11266.5858,5.8280,1.3739,428.0000,0.0000,428.0000,0.0179,119.9836,0.0000,119.9836,0.8757,0.0000,308.0164,308.0164,2.8820,5.8277,2.8820,4.3548,-7.4255,-111382.1591,2.8820,5.8282,5.8277,4.3551,-7.4266,-59412.7271,2.8820,5.8283,5.8279,4.3552,-7.4271,-51989.4166,19.6064,1532.0743,199085.8000,-222784.3029
1541.0000,5.8161,3.9574,52467.6000,11378.8000,41088.8000,3.7723,12453.3900,1591.8569,14045.2469,184.2324,12970.6569,40014.2100,27043.5531,5.8161,1.3703,16229.7000,0.0000,16229.7000,0.6811,4550.6103,0.0000,4550.6103,33.2640,0.0000,11679.0897,11679.0897,5.8161,2.7645,104418.3000,0.0000,104418.3000,6.7663,24779.5112,0.0000,24779.5112,330.4564,0.0000,79638.7888,79638.7888,5.8161,1.3703,478.8000,0.0000,478.8000,0.0201,134.2497,0.0000,134.2497,0.9813,0.0000,344.5503,344.5503,5.8161,2.7465,15661.4000,0.0000,15661.4000,1.0114,3686.6033,0.0000,3686.6033,49.3972,0.0000,11974.7967,11974.7967,5.8161,1.3703,1027.9000,0.0000,1027.9000,0.0431,288.2106,0.0000,288.2106,2.1068,0.0000,739.6894,739.6894,3.0447,5.8158,3.0447,4.4302,-6.5704,-98555.7601,3.0447,5.8163,5.8158,4.4305,-6.5715,-52571.8203,3.0447,5.8165,5.8160,4.4306,-6.5719,-46003.1247,18.4416,1441.0516,178904.9000,-197130.7052
1542.0000,5.7406,4.3800,46255.3000,14663.4000,31591.9000,3.5345,10994.6487,2048.8421,13043.4908,172.6208,16712.2421,35260.6513,18548.4092,5.7406,1.2979,16237.3000,0.0000,16237.3000,0.6816,4558.1353,0.0000,4558.1353,33.2874,0.0000,11679.1647,11679.1647,5.7406,2.6911,116399.3000,0.0000,116399.3000,7.5446,27662.1112,0.0000,27662.1112,368.4648,0.0000,88737.1888,88737.1888,5.7406,1.2979,637.2000,0.0000,637.2000,0.0267,178.8748,0.0000,178.8748,1.3063,0.0000,458.3252,458.3252,5.7406,2.6731,16154.8000,0.0000,16154.8000,1.0436,3807.8506,0.0000,3807.8506,50.9662,0.0000,12346.9494,12346.9494,5.7406,1.2979,5627.5000,0.0000,5627.5000,0.2362,1579.7519,0.0000,1579.7519,11.5367,0.0000,4047.7481,4047.7481,3.0458,5.7403,3.0458,4.3931,-6.7902,-101853.3607,3.0458,5.7408,5.7403,4.3933,-6.7914,-54330.8975,3.0458,5.7409,5.7405,4.3934,-6.7918,-47542.5601,19.6008,1531.6372,186648.0000,-203726.8182
1543.0000,5.5121,8.3469,27592.9000,61401.9000,-33809.0000,4.4764,6587.3049,8547.8687,15135.1736,218.6179,69949.7687,21005.5951,-48944.1736,5.5121,1.0822,16220.3000,0.0000,16220.3000,0.6819,4569.7399,0.0000,4569.7399,33.3017,0.0000,11650.5601,11650.5601,5.5121,2.4715,70560.6000,0.0000,70560.6000,4.5807,16841.2678,0.0000,16841.2678,223.7153,0.0000,53719.3322,53719.3322,5.5121,1.0822,579.3000,0.0000,579.3000,0.0244,163.2060,0.0000,163.2060,1.1894,0.0000,416.0940,416.0940,5.5121,2.4532,15900.4000,0.0000,15900.4000,1.0288,3763.1648,0.0000,3763.1648,50.2432,0.0000,12137.2352,12137.2352,5.5121,1.0822,19026.2000,0.0000,19026.2000,0.7998,5360.2452,0.0000,5360.2452,39.0625,0.0000,13665.9548,13665.9548,4.5582,5.5118,4.5582,5.0350,-2.1317,-31975.0361,4.5582,5.5123,5.5118,5.0353,-2.1328,-17062.6492,4.5582,5.5124,5.5120,5.0353,-2.1330,-14931.1431,17.3879,1358.7120,88477.8000,-63968.8284
1544.0000,5.3327,10.7276,10124.0000,101736.2000,-91612.2000,5.1979,2425.2130,14122.6579,16547.8710,253.8591,115858.8579,7698.7870,-108160.0710,5.3327,0.9276,27590.2000,0.0000,27590.2000,1.1651,7794.9610,0.0000,7794.9610,56.9006,0.0000,19795.2390,19795.2390,5.3327,2.3100,41146.3000,0.0000,41146.3000,2.6841,9854.2029,0.0000,9854.2029,131.0847,0.0000,31292.0971,31292.0971,5.3327,0.9276,1237.9000,0.0000,1237.9000,0.0523,349.7395,0.0000,349.7395,2.5530,0.0000,888.1605,888.1605,5.3327,2.2916,14554.3000,0.0000,14554.3000,0.9462,3455.6294,0.0000,3455.6294,46.2115,0.0000,11098.6706,11098.6706,5.3327,0.9276,20226.1000,0.0000,20226.1000,0.8541,5714.4081,0.0000,5714.4081,41.7133,0.0000,14511.6919,14511.6919,6.0600,5.3324,6.0600,5.6962,1.5293,22939.4098,6.0600,5.3330,5.3324,5.6965,1.5281,12224.8888,6.0600,5.3330,5.3326,5.6965,1.5280,10696.1464,16.3495,1277.5734,13142.6000,45860.4450
1545.0000,5.2617,11.1004,6927.9000,116579.0000,-109651.1000,5.6606,1661.8407,16165.0343,17826.8750,276.4558,132744.0343,5266.0593,-127477.9750,5.2617,0.8742,33668.1000,0.0000,33668.1000,1.4268,9522.7903,0.0000,9522.7903,69.6826,0.0000,24145.3097,24145.3097,5.2617,4.2037,13532.3000,4899.3000,8633.0000,1.1395,3245.2561,737.8897,3983.1458,55.6516,5637.1897,10287.0439,4649.8542,5.2617,0.8742,2106.1000,0.0000,2106.1000,0.0893,595.6959,0.0000,595.6959,4.3590,0.0000,1510.4041,1510.4041,5.2617,2.2333,14239.9000,0.0000,14239.9000,0.9293,3385.2800,0.0000,3385.2800,45.3851,0.0000,10854.6200,10854.6200,5.2617,0.8742,19426.2000,0.0000,19426.2000,0.8233,5494.5669,0.0000,5494.5669,40.2062,0.0000,13931.6331,13931.6331,7.1256,5.2614,7.1256,6.1935,3.6199,54298.4749,7.1256,5.2620,5.2614,6.1938,3.6187,28949.9733,7.1256,5.2620,5.2616,6.1938,3.6187,25330.6462,15.1031,1180.1768,-31577.8000,108579.0944
1546.0000,5.3758,11.4304,5350.8000,128876.8000,-123526.0000,6.1111,1280.7346,17902.3753,19183.1099,298.4548,146779.1753,4070.0654,-142709.1099,5.3758,0.9913,38281.1000,0.0000,38281.1000,1.6246,10808.0873,0.0000,10808.0873,79.3421,0.0000,27473.0127,27473.0127,5.3758,4.4336,8723.2000,3404.2000,5319.0000,0.7481,2087.4270,512.9647,2600.3917,36.5365,3917.1647,6635.7730,2718.6083,5.3758,0.9913,2286.0000,0.0000,2286.0000,0.0970,645.4174,0.0000,645.4174,4.7380,0.0000,1640.5826,1640.5826,5.3758,2.3500,13482.9000,0.0000,13482.9000,0.8812,3198.7846,0.0000,3198.7846,43.0371,0.0000,10284.1154,10284.1154,5.3758,0.9913,17026.4000,0.0000,17026.4000,0.7226,4807.1455,0.0000,4807.1455,35.2892,0.0000,12219.2545,12219.2545,7.6255,5.3755,7.6255,6.5005,4.4193,66289.1935,7.6255,5.3761,5.3755,6.5008,4.4181,35344.8808,7.6255,5.3761,5.3757,6.5008,4.4180,30925.8650,15.2769,1193.7550,-47130.6000,132559.9394
1547.0000,5.5040,11.6924,4304.0000,140672.8000,-136368.8000,6.5767,1027.6606,19580.7842,20608.4448,321.1939,160253.5842,3276.3394,-156977.2448,5.5040,1.1061,45202.4000,0.0000,45202.4000,1.9140,12736.4788,0.0000,12736.4788,93.4751,0.0000,32465.9212,32465.9212,5.5040,7.9427,5872.1000,12170.7000,-6298.6000,1.0137,1401.7565,1835.0098,3236.7663,49.5094,14005.7098,4470.3435,-9535.3663,5.5040,1.1061,2339.0000,0.0000,2339.0000,0.0990,659.0496,0.0000,659.0496,4.8369,0.0000,1679.9504,1679.9504,5.5040,2.5190,11793.3000,83.2000,11710.1000,0.7735,2791.5358,13.1794,2804.7152,37.7768,96.3794,9001.7642,8905.3848,5.5040,1.1061,15426.6000,0.0000,15426.6000,0.6532,4346.6843,0.0000,4346.6843,31.9010,0.0000,11079.9157,11079.9157,8.1455,5.5037,8.1455,6.8246,5.6197,84295.7220,8.1455,5.5043,5.5037,6.8249,5.6185,44947.6914,8.1455,5.5043,5.5039,6.8249,5.6183,39328.2354,16.5452,1292.8633,-67989.3000,168571.6488
1548.0000,5.6291,11.9157,3457.4000,152349.8000,-148892.4000,7.0509,823.5518,21248.7341,22072.2860,344.3548,173598.5341,2633.8482,-170964.6860,5.6291,1.2167,47517.7000,0.0000,47517.7000,2.0069,13362.5325,0.0000,13362.5325,98.0138,0.0000,34155.1675,34155.1675,5.6291,9.8391,4008.7000,23500.1000,-19491.4000,1.4775,954.6703,3545.2431,4499.9134,72.1580,27045.3431,3054.0297,-23991.3134,5.6291,1.2167,2777.9000,0.0000,2777.9000,0.1173,781.1779,0.0000,781.1779,5.7299,0.0000,1996.7221,1996.7221,5.6291,2.8697,10104.4000,415.8000,9688.6000,0.6799,2386.4365,65.8795,2452.3160,33.2059,481.6795,7717.9635,7236.2840,5.6291,1.2167,12426.8000,0.0000,12426.8000,0.5248,3494.5614,0.0000,3494.5614,25.6325,0.0000,8932.2386,8932.2386,8.7479,5.6288,8.7479,7.1884,7.1325,106986.8927,8.7479,5.6294,5.6288,7.1887,7.1311,57048.9973,8.7479,5.6295,5.6290,7.1887,7.1310,49916.9578,17.7861,1389.8279,-95972.8000,213952.8479
1549.0000,5.7528,12.1181,2686.7000,163754.2000,-161067.5000,7.5186,638.4672,22885.0581,23523.5253,367.1956,186639.2581,2048.2328,-184591.0253,5.7528,1.3260,41164.0000,0.0000,41164.0000,1.7343,11553.3548,0.0000,11553.3548,84.6987,0.0000,29610.6452,29610.6452,5.7528,10.1318,4576.5000,30774.7000,-26198.2000,1.8905,1087.3484,4645.4652,5732.8135,92.3302,35420.1652,3489.1516,-31931.0135,5.7528,1.3260,3322.8000,0.0000,3322.8000,0.1400,932.5986,0.0000,932.5986,6.8370,0.0000,2390.2014,2390.2014,5.7528,3.2130,8771.3000,666.9000,8104.4000,0.6055,2067.0378,105.6884,2172.7262,29.5737,772.5884,6704.2622,5931.6738,5.7528,1.3260,10827.0000,0.0000,10827.0000,0.4561,3038.7759,0.0000,3038.7759,22.2776,0.0000,7788.2241,7788.2241,9.3399,5.7524,9.3399,7.5462,8.5408,128111.4808,9.3399,5.7530,5.7524,7.5465,8.5394,68315.0691,9.3399,5.7531,5.7527,7.5465,8.5393,59774.8409,18.5176,1446.9905,-123847.5000,256201.3908
1550.0000,5.9405,12.4159,1389.5000,176012.0000,-174622.5000,7.9927,329.0254,24673.7506,25002.7760,390.3524,200685.7506,1060.4746,-199625.2760,5.9405,1.4979,47514.3000,0.0000,47514.3000,1.9970,13296.5062,0.0000,13296.5062,97.5279,0.0000,34217.7938,34217.7938,5.9405,11.3847,1071.2000,35552.9000,-34481.7000,1.9100,253.6116,5371.8054,5625.4170,93.2803,40924.7054,817.5884,-40107.1170,5.9405,1.4979,3173.6000,0.0000,3173.6000,0.1334,888.1072,0.0000,888.1072,6.5141,0.0000,2285.4928,2285.4928,5.9405,3.7921,7455.2000,1058.1000,6397.1000,0.5405,1751.0445,167.7500,1918.7946,26.3948,1225.8500,5704.1555,4478.3054,5.9405,1.4979,9627.1000,0.0000,9627.1000,0.4046,2694.0688,0.0000,2694.0688,19.7606,0.0000,6933.0312,6933.0312,9.7725,5.9402,9.7725,7.8563,9.5916,143873.6822,9.7725,5.9407,5.9402,7.8566,9.5902,76721.3287,9.7725,5.9408,5.9404,7.8566,9.5900,67130.2906,19.4672,1521.1923,-142392.1000,287725.3015
1551.0000,6.0529,12.5807,672.8000,187075.7000,-186402.9000,8.4533,158.9758,26273.4750,26432.4508,412.8436,213349.1750,513.8242,-212835.3508,6.0529,1.5909,45200.6000,0.0000,45200.6000,1.8928,12626.8074,0.0000,12626.8074,92.4389,0.0000,32573.7926,32573.7926,6.0529,11.5930,670.9000,32264.1000,-31593.2000,1.7142,158.5032,4877.7535,5036.2567,83.7184,37141.8535,512.3968,-36629.4567,6.0529,1.5909,2083.8000,0.0000,2083.8000,0.0873,582.1104,0.0000,582.1104,4.2615,0.0000,1501.6896,1501.6896,6.0529,4.1143,6429.2000,1162.4000,5266.8000,0.4782,1507.0587,184.3326,1691.3913,23.3531,1346.7326,4922.1413,3575.4087,6.0529,1.5909,8427.2000,0.0000,8427.2000,0.3529,2354.1420,0.0000,2354.1420,17.2343,0.0000,6073.0580,6073.0580,10.1629,6.0526,10.1629,8.1078,10.2878,154316.2906,10.1629,6.0532,6.0526,8.1080,10.2864,82290.9095,10.1629,6.0532,6.0528,8.1081,10.2862,72003.5954,19.4678,1521.2397,-157017.7000,308610.7955
1552.0000,6.2060,12.7544,380.5000,198081.8000,-197701.3000,8.9353,89.6482,27890.3291,27979.9772,436.3847,225972.1291,290.8518,-225681.2772,6.2060,1.7301,42897.7000,0.0000,42897.7000,1.7924,11954.8826,0.0000,11954.8826,87.5375,0.0000,30942.8174,30942.8174,6.2060,11.7936,517.7000,31872.2000,-31354.5000,1.6843,121.9582,4822.4855,4944.4437,82.2578,36694.6855,395.7418,-36298.9437,6.2060,1.7301,2018.5000,0.0000,2018.5000,0.0843,562.5227,0.0000,562.5227,4.1190,0.0000,1455.9773,1455.9773,6.2060,4.3641,5579.8000,1115.0000,4464.8000,0.4200,1304.4195,176.8818,1481.3013,20.5112,1291.8818,4275.3805,2983.4987,6.2060,1.7301,9627.1000,0.0000,9627.1000,0.4022,2682.9142,0.0000,2682.9142,19.6452,0.0000,6944.1858,6944.1858,10.4819,6.2057,10.4819,8.3438,10.9834,164750.7423,10.4819,6.2062,6.2057,8.3441,10.9820,87855.9504,10.4819,6.2063,6.2059,8.3441,10.9819,76872.9760,19.9778,1561.0930,-170047.7000,329479.6687
1553.0000,6.2803,12.8266,347.7000,197965.5000,-197617.8000,8.9352,81.8053,27908.7872,27990.5925,436.3821,225874.2872,265.8947,-225608.3925,6.2803,1.7891,36552.0000,0.0000,36552.0000,1.5227,10174.6469,0.0000,10174.6469,74.3675,0.0000,26377.3531,26377.3531,6.2803,11.8287,586.2000,29497.0000,-28910.8000,1.5660,137.9033,4464.9388,4602.8421,76.4824,33961.9388,448.2967,-33513.6421,6.2803,1.7891,2606.9000,0.0000,2606.9000,0.1086,725.6590,0.0000,725.6590,5.3039,0.0000,1881.2410,1881.2410,6.2803,4.3360,5247.4000,955.4000,4292.0000,0.3888,1225.1062,151.5921,1376.6983,18.9859,1106.9921,4022.2938,2915.3017,6.2803,1.7891,11227.0000,0.0000,11227.0000,0.4677,3125.1576,0.0000,3125.1576,22.8421,0.0000,8101.8424,8101.8424,10.6685,6.2800,10.6685,8.4742,10.9930,164895.2073,10.6685,6.2805,6.2800,8.4745,10.9917,87933.4423,10.6685,6.2806,6.2802,8.4745,10.9915,76940.5772,19.4836,1522.4734,-171850.7000,329769.2267
1554.0000,6.2193,12.7461,560.3000,188588.2000,-188027.9000,8.5294,131.9768,26559.5596,26691.5364,416.5629,215147.7596,428.3232,-214719.4364,6.2193,1.7233,23869.4000,0.0000,23869.4000,0.9930,6650.6232,0.0000,6650.6232,48.4943,0.0000,17218.7768,17218.7768,6.2193,10.4372,3037.3000,17821.6000,-14784.3000,1.1185,715.3392,2696.7301,3412.0693,54.6262,20518.3301,2321.9608,-18196.3693,6.2193,1.7233,1646.0000,0.0000,1646.0000,0.0685,458.6176,0.0000,458.6176,3.3441,0.0000,1187.3824,1187.3824,6.2193,3.8297,5543.5000,588.0000,4955.5000,0.3870,1295.6281,93.2825,1388.9106,18.8990,681.2825,4247.8719,3566.5894,6.2193,1.7233,14826.6000,0.0000,14826.6000,0.6168,4131.0687,0.0000,4131.0687,30.1225,0.0000,10695.5313,10695.5313,10.6518,6.2190,10.6518,8.4354,10.0130,150195.4163,10.6518,6.2196,6.2190,8.4357,10.0118,80094.5558,10.6518,6.2197,6.2192,8.4357,10.0116,70081.1841,17.5697,1372.9175,-157514.7000,300371.1562
1555.0000,6.2619,12.5240,2421.7000,102290.3000,-99868.6000,4.7553,569.9647,14416.2255,14986.1902,232.2422,116706.5255,1851.7353,-114854.7902,6.2619,1.7701,19634.9000,0.0000,19634.9000,0.8178,5467.1530,0.0000,5467.1530,39.9382,0.0000,14167.7470,14167.7470,6.2619,3.3180,8726.4000,175.0000,8551.4000,0.5699,2053.5875,26.4869,2080.0744,27.8349,201.4869,6672.8125,6471.3256,6.2619,1.7701,1353.4000,0.0000,1353.4000,0.0564,376.8415,0.0000,376.8415,2.7529,0.0000,976.5585,976.5585,6.2619,3.7133,6452.0000,519.4000,5932.6000,0.4418,1506.8310,82.4086,1589.2396,21.5791,601.8086,4945.1690,4343.3604,6.2619,1.7701,17426.4000,0.0000,17426.4000,0.7258,4852.2170,0.0000,4852.2170,35.4460,0.0000,12574.1830,12574.1830,8.9479,6.2615,8.9479,7.6047,3.8166,57248.4124,8.9479,6.2621,6.2615,7.6050,3.8158,30526.1737,8.9479,6.2624,6.2617,7.6051,3.8154,26707.7995,11.0505,863.5037,-46969.9000,114482.3856
1556.0000,6.2053,12.3128,3766.5000,104505.6000,-100739.1000,4.9388,887.4219,14714.4421,15601.8640,241.2007,119220.0421,2879.0781,-116340.9640,6.2053,1.7113,19640.9000,0.0000,19640.9000,0.8173,5473.6520,0.0000,5473.6520,39.9176,0.0000,14167.2480,14167.2480,6.2053,3.1190,12666.9000,0.0000,12666.9000,0.8134,2984.0681,0.0000,2984.0681,39.7260,0.0000,9682.8319,9682.8319,6.2053,1.7113,1028.7000,0.0000,1028.7000,0.0428,286.6847,0.0000,286.6847,2.0907,0.0000,742.0153,742.0153,6.2053,3.4211,8068.5000,364.2000,7704.3000,0.5364,1886.2382,57.7760,1944.0142,26.1970,421.9760,6182.2618,5760.2858,6.2053,1.7113,16626.5000,0.0000,16626.5000,0.6919,4633.5797,0.0000,4633.5797,33.7912,0.0000,11992.9203,11992.9203,8.6521,6.2050,8.6521,7.4286,3.7003,55504.3093,8.6521,6.2055,6.2050,7.4288,3.6994,29595.4368,8.6521,6.2058,6.2052,7.4289,3.6991,25893.6779,11.7609,919.0156,-43071.8000,110993.4239
1557.0000,6.5869,11.8046,7462.9000,63557.2000,-56094.3000,3.3216,1745.7188,9007.0699,10752.7887,162.2212,72564.2699,5717.1812,-66847.0887,6.5869,2.0875,19653.3000,0.0000,19653.3000,0.8188,5444.6762,0.0000,5444.6762,39.9865,0.0000,14208.6238,14208.6238,6.5869,3.4974,19262.8000,0.0000,19262.8000,1.2384,4505.7038,0.0000,4505.7038,60.4832,0.0000,14757.0962,14757.0962,6.5869,2.0875,1136.4000,0.0000,1136.4000,0.0473,314.8240,0.0000,314.8240,2.3121,0.0000,821.5760,821.5760,6.5869,3.6852,9210.0000,263.1000,8946.9000,0.6046,2138.6871,41.7818,2180.4689,29.5274,304.8818,7071.3129,6766.4311,6.5869,2.0875,15226.6000,0.0000,15226.6000,0.6343,4218.3199,0.0000,4218.3199,30.9799,0.0000,11008.2801,11008.2801,7.3370,6.5865,7.3370,6.9617,0.9646,14469.3072,7.3370,6.5871,6.5865,6.9620,0.9639,7711.0987,7.3370,6.5874,6.5867,6.9622,0.9635,6744.7624,9.9976,781.2248,8131.7000,28925.1683
1558.0000,6.4899,11.3751,9197.2000,60503.2000,-51306.0000,3.2916,2155.3357,8560.0293,10715.3650,160.7567,69063.2293,7041.8643,-62021.3650,6.4899,1.9601,16622.0000,0.0000,16622.0000,0.6874,4611.8378,0.0000,4611.8378,33.5719,0.0000,12010.1622,12010.1622,6.4899,3.3777,21838.1000,0.0000,21838.1000,1.3929,5117.3200,0.0000,5117.3200,68.0291,0.0000,16720.7800,16720.7800,6.4899,1.9601,645.7000,0.0000,645.7000,0.0267,179.1519,0.0000,179.1519,1.3041,0.0000,466.5481,466.5481,6.4899,3.4604,10690.0000,146.0000,10544.0000,0.6876,2486.5925,23.1790,2509.7715,33.5805,169.1790,8203.4075,8034.2285,6.4899,1.9601,12426.8000,0.0000,12426.8000,0.5139,3447.8634,0.0000,3447.8634,25.0988,0.0000,8978.9366,8978.9366,7.1110,6.4896,7.1110,6.8003,0.7910,11864.5921,7.1110,6.4901,6.4896,6.8006,0.7902,6321.8618,7.1110,6.4904,6.4898,6.8007,0.7899,5529.4561,9.9002,773.6186,10770.6000,23715.9100
1559.0000,6.8491,10.5345,14081.8000,45991.4000,-31909.6000,2.9360,3277.8299,6547.4240,9825.2538,143.3893,52538.8240,10803.9701,-41734.8538,6.8491,2.3179,16237.4000,0.0000,16237.4000,0.6728,4480.1016,0.0000,4480.1016,32.8560,0.0000,11757.2984,11757.2984,6.8491,3.7367,52146.2000,0.0000,52146.2000,3.3328,12138.1047,0.0000,12138.1047,162.7695,0.0000,40008.0953,40008.0953,6.8491,2.3179,474.8000,0.0000,474.8000,0.0197,131.0033,0.0000,131.0033,0.9607,0.0000,343.7967,343.7967,6.8491,3.7196,13319.6000,0.0000,13319.6000,0.8484,3078.8257,0.0000,3078.8257,41.4356,0.0000,10240.7743,10240.7743,6.8491,2.3179,10827.0000,0.0000,10827.0000,0.4486,2987.3046,0.0000,2987.3046,21.9082,0.0000,7839.6954,7839.6954,5.9557,6.8487,5.9557,6.4022,-1.4223,-21334.5717,5.9557,6.8493,6.8487,6.4025,-1.4231,-11385.1122,5.9557,6.8495,6.8489,6.4026,-1.4236,-9964.9008,12.3874,967.9665,61095.4000,-42684.5847
1560.0000,6.8353,9.6560,17541.0000,38482.8000,-20941.8000,2.8038,4084.0826,5477.1687,9561.2513,136.9324,43959.9687,13456.9174,-30503.0513,6.8353,2.2735,16221.4000,0.0000,16221.4000,0.6675,4476.6395,0.0000,4476.6395,32.5998,0.0000,11744.7605,11744.7605,6.8353,3.7001,67129.5000,0.0000,67129.5000,4.2588,15629.7590,0.0000,15629.7590,207.9917,0.0000,51499.7410,51499.7410,6.8353,2.2735,476.8000,0.0000,476.8000,0.0196,131.5831,0.0000,131.5831,0.9582,0.0000,345.2169,345.2169,6.8353,3.6828,16161.3000,0.0000,16161.3000,1.0218,3736.5822,0.0000,3736.5822,49.9048,0.0000,12424.7178,12424.7178,6.8353,2.2735,6027.5000,0.0000,6027.5000,0.2480,1663.4165,0.0000,1663.4165,12.1133,0.0000,4364.0835,4364.0835,5.4016,6.8350,5.4016,6.1183,-2.4932,-37398.6167,5.4016,6.8355,6.8350,6.1186,-2.4941,-19952.8209,5.4016,6.8358,6.8352,6.1187,-2.4945,-17461.7686,13.5293,1057.2005,85074.7000,-74813.2062
1561.0000,6.7756,8.8693,20385.1000,32973.7000,-12588.6000,2.7278,4751.5929,4688.1880,9439.7809,133.2222,37661.8880,15633.5071,-22028.3809,6.7756,2.2166,16220.5000,0.0000,16220.5000,0.6676,4480.5302,0.0000,4480.5302,32.6065,0.0000,11739.9698,11739.9698,6.7756,3.6423,68615.8000,0.0000,68615.8000,4.3543,15993.5076,0.0000,15993.5076,212.6569,0.0000,52622.2924,52622.2924,6.7756,2.2166,469.4000,0.0000,469.4000,0.0193,129.6607,0.0000,129.6607,0.9436,0.0000,339.7393,339.7393,6.7756,3.6250,18856.5000,0.0000,18856.5000,1.1926,4364.2794,0.0000,4364.2794,58.2438,0.0000,14492.2206,14492.2206,6.7756,2.2166,1827.4000,0.0000,1827.4000,0.0752,504.7761,0.0000,504.7761,3.6734,0.0000,1322.6239,1322.6239,5.0976,6.7753,5.0976,5.9365,-2.9239,-43858.5660,5.0976,6.7758,6.7753,5.9367,-2.9248,-23398.0430,5.0976,6.7761,6.7755,5.9368,-2.9252,-20476.1557,13.5553,1059.2313,93401.0000,-87732.7647
1562.0000,6.7127,8.1231,23301.1000,28529.8000,-5228.7000,2.7056,5437.7078,4051.9234,9489.6312,132.1388,32581.7234,17863.3922,-14718.3312,6.7127,2.1605,16232.8000,0.0000,16232.8000,0.6689,4488.3027,0.0000,4488.3027,32.6682,0.0000,11744.4973,11744.4973,6.7127,3.5844,79861.9000,0.0000,79861.9000,5.0742,18636.5974,0.0000,18636.5974,247.8155,0.0000,61225.3026,61225.3026,6.7127,2.1605,477.5000,0.0000,477.5000,0.0197,132.0268,0.0000,132.0268,0.9610,0.0000,345.4732,345.4732,6.7127,3.5670,21022.6000,0.0000,21022.6000,1.3312,4870.9784,0.0000,4870.9784,65.0142,0.0000,16151.6216,16151.6216,6.7127,2.1605,1027.7000,0.0000,1027.7000,0.0423,284.1548,0.0000,284.1548,2.0682,0.0000,743.5452,743.5452,4.7240,6.7124,4.7240,5.7182,-3.7741,-56610.9065,4.7240,6.7129,6.7124,5.7184,-3.7750,-30199.6161,4.7240,6.7131,6.7126,5.7186,-3.7754,-26427.7193,14.7630,1153.5981,113393.8000,-113238.2419
1563.0000,6.6463,7.4896,26066.3000,25266.4000,799.9000,2.7283,6090.6129,3584.3187,9674.9316,133.2449,28850.7187,19975.6871,-8875.0316,6.6463,2.1013,16219.6000,0.0000,16219.6000,0.6692,4489.2765,0.0000,4489.2765,32.6807,0.0000,11730.3235,11730.3235,6.6463,3.5231,77823.6000,0.0000,77823.6000,4.9511,18183.3798,0.0000,18183.3798,241.8038,0.0000,59640.2202,59640.2202,6.6463,2.1013,468.3000,0.0000,468.3000,0.0193,129.6165,0.0000,129.6165,0.9436,0.0000,338.6835,338.6835,6.6463,3.5057,22628.5000,0.0000,22628.5000,1.4348,5249.1751,0.0000,5249.1751,70.0713,0.0000,17379.3249,17379.3249,6.6463,2.1013,427.9000,0.0000,427.9000,0.0177,118.4346,0.0000,118.4346,0.8622,0.0000,309.4654,309.4654,4.5203,6.6460,4.5203,5.5832,-4.0256,-60384.1442,4.5203,6.6464,6.6460,5.5834,-4.0265,-32212.0090,4.5203,6.6467,6.6461,5.5835,-4.0269,-28188.4122,14.7304,1151.0556,118367.8000,-120784.5654
1564.0000,6.5643,6.8862,28734.9000,22278.6000,6456.3000,2.7582,6724.5094,3156.0100,9880.5194,134.7055,25434.6100,22010.3906,-3424.2194,6.5643,2.0273,16217.3000,0.0000,16217.3000,0.6699,4494.3532,0.0000,4494.3532,32.7174,0.0000,11722.9468,11722.9468,6.5643,3.4469,87224.8000,0.0000,87224.8000,5.5568,20411.0595,0.0000,20411.0595,271.3857,0.0000,66813.7405,66813.7405,6.5643,2.0273,478.4000,0.0000,478.4000,0.0198,132.5806,0.0000,132.5806,0.9651,0.0000,345.8194,345.8194,6.5643,3.4294,23820.6000,0.0000,23820.6000,1.5124,5533.6561,0.0000,5533.6561,73.8639,0.0000,18286.9439,18286.9439,6.5643,2.0273,427.9000,0.0000,427.9000,0.0177,118.5853,0.0000,118.5853,0.8633,0.0000,309.3147,309.3147,4.2496,6.5640,4.2496,5.4068,-4.7022,-70532.4452,4.2496,6.5645,6.5640,5.4070,-4.7031,-37624.7575,4.2496,6.5647,6.5642,5.4071,-4.7035,-32924.7551,15.8022,1234.8023,134625.3000,-141081.9578
1565.0000,6.3570,8.2299,24002.9000,35522.0000,-11519.1000,3.0693,5639.1225,5014.3187,10653.4412,149.9003,40536.3187,18363.7775,-22172.5412,6.3570,1.8327,16233.0000,0.0000,16233.0000,0.6716,4513.2338,0.0000,4513.2338,32.8004,0.0000,11719.7662,11719.7662,6.3570,3.2485,84496.1000,0.0000,84496.1000,5.3921,19849.1649,0.0000,19849.1649,263.3412,0.0000,64646.9351,64646.9351,6.3570,1.8327,467.2000,0.0000,467.2000,0.0193,129.8948,0.0000,129.8948,0.9440,0.0000,337.3052,337.3052,6.3570,3.2309,24572.9000,0.0000,24572.9000,1.5628,5729.2644,0.0000,5729.2644,76.3257,0.0000,18843.6356,18843.6356,6.3570,1.8327,1027.7000,0.0000,1027.7000,0.0425,285.7297,0.0000,285.7297,2.0766,0.0000,741.9703,741.9703,4.5707,6.3567,4.5707,5.4637,-3.7053,-55579.6338,4.5707,6.3572,6.3567,5.4639,-3.7063,-29650.2741,4.5707,6.3574,6.3569,5.4640,-3.7067,-25946.6436,16.1365,1260.9314,115277.8000,-111176.5515
