Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1566.0000,6.2426,8.5467,24434.6000,43238.6000,-18804.0000,3.4487,5752.9570,6091.8314,11844.7884,168.4304,49330.4314,18681.6430,-30648.7884,6.2426,1.7394,16222.1000,0.0000,16222.1000,0.6738,4518.2491,0.0000,4518.2491,32.9090,0.0000,11703.8509,11703.8509,6.2426,3.1495,95050.1000,0.0000,95050.1000,6.0917,22376.2585,0.0000,22376.2585,297.5086,0.0000,72673.8415,72673.8415,6.2426,1.7394,639.3000,0.0000,639.3000,0.0266,178.0606,0.0000,178.0606,1.2969,0.0000,461.2394,461.2394,6.2426,3.1318,24727.4000,0.0000,24727.4000,1.5794,5776.9196,0.0000,5776.9196,77.1361,0.0000,18950.4804,18950.4804,6.2426,1.7394,5625.7000,0.0000,5625.7000,0.2337,1566.8942,0.0000,1566.8942,11.4126,0.0000,4058.8058,4058.8058,4.5821,6.2423,4.5821,5.4122,-3.8594,-57890.3727,4.5821,6.2428,6.2423,5.4125,-3.8604,-30883.3083,4.5821,6.2430,6.2425,5.4125,-3.8608,-27025.7888,18.0809,1412.8645,123460.6000,-115799.4698
1567.0000,5.8602,10.9842,12635.8000,100080.3000,-87444.5000,5.2851,2996.6440,14011.0059,17007.6499,258.1139,114091.3059,9639.1560,-104452.1499,5.8602,1.3772,16214.5000,0.0000,16214.5000,0.6750,4543.2066,0.0000,4543.2066,32.9661,0.0000,11671.2934,11671.2934,5.8602,2.7813,56313.7000,0.0000,56313.7000,3.6177,13352.6966,0.0000,13352.6966,176.6822,0.0000,42961.0034,42961.0034,5.8602,1.3772,587.9000,0.0000,587.9000,0.0245,164.7261,0.0000,164.7261,1.1953,0.0000,423.1739,423.1739,5.8602,2.7632,24450.6000,0.0000,24450.6000,1.5655,5751.0260,0.0000,5751.0260,76.4541,0.0000,18699.5740,18699.5740,5.8602,1.3772,19019.8000,0.0000,19019.8000,0.7918,5329.2350,0.0000,5329.2350,38.6697,0.0000,13690.5650,13690.5650,6.2288,5.8599,6.2288,6.0444,0.8508,12762.1233,6.2288,5.8604,5.8599,6.0446,0.8497,6797.2150,6.2288,5.8605,5.8601,6.0447,0.8495,5946.2675,17.9392,1401.7950,29142.0000,25505.6058
1568.0000,5.7786,11.6530,7765.9000,138699.4000,-130933.5000,6.7160,1844.5800,19391.7457,21236.3257,328.0007,158091.1457,5921.3200,-152169.8257,5.7786,1.3311,27589.1000,0.0000,27589.1000,1.1571,7740.1934,0.0000,7740.1934,56.5104,0.0000,19848.9066,19848.9066,5.7786,2.7257,31194.8000,0.0000,31194.8000,2.0201,7408.0741,0.0000,7408.0741,98.6567,0.0000,23786.7259,23786.7259,5.7786,1.3311,1228.9000,0.0000,1228.9000,0.0515,344.7711,0.0000,344.7711,2.5171,0.0000,884.1289,884.1289,5.7786,2.7076,21182.9000,0.0000,21182.9000,1.3671,4989.6514,0.0000,4989.6514,66.7673,0.0000,16193.2486,16193.2486,5.7786,1.3311,20219.3000,0.0000,20219.3000,0.8480,5672.5769,0.0000,5672.5769,41.4149,0.0000,14546.7231,14546.7231,7.4185,5.7784,7.4185,6.5984,3.8461,57691.9836,7.4185,5.7789,5.7784,6.5987,3.8449,30759.3242,7.4185,5.7789,5.7785,6.5987,3.8448,26913.6185,18.2398,1425.2812,-29518.5000,115364.9264
1569.0000,5.7437,11.8817,5207.9000,152875.8000,-147667.9000,7.1920,1237.8190,21361.6197,22599.4387,351.2442,174237.4197,3970.0810,-170267.3387,5.7437,1.3042,33656.7000,0.0000,33656.7000,1.4138,9447.6549,0.0000,9447.6549,69.0487,0.0000,24209.0451,24209.0451,5.7437,6.5908,8610.8000,8545.2000,65.6000,1.0009,2046.2246,1289.8472,3336.0718,48.8842,9835.0472,6564.5754,-3270.4718,5.7437,1.3042,2108.9000,0.0000,2108.9000,0.0886,591.9820,0.0000,591.9820,4.3265,0.0000,1516.9180,1516.9180,5.7437,2.6785,18475.3000,0.0000,18475.3000,1.1944,4354.5785,0.0000,4354.5785,58.3329,0.0000,14120.7215,14120.7215,5.7437,1.3042,19419.7000,0.0000,19419.7000,0.8158,5451.2363,0.0000,5451.2363,39.8407,0.0000,13968.4637,13968.4637,8.3954,5.7434,8.3954,7.0694,5.9868,89801.4298,8.3954,5.7439,5.7434,7.0697,5.9855,47884.3494,8.3954,5.7440,5.7436,7.0697,5.9855,41898.1740,17.5582,1372.0254,-73941.7000,179583.9531
1570.0000,5.8678,12.1383,3896.8000,164653.4000,-160756.6000,7.6383,924.0121,23053.9643,23977.9764,373.0435,187707.3643,2972.7879,-184734.5764,5.8678,1.4280,38267.2000,0.0000,38267.2000,1.6086,10720.9622,0.0000,10720.9622,78.5613,0.0000,27546.2378,27546.2378,5.8678,8.8009,3992.1000,10571.6000,-6579.5000,0.8064,946.4419,1596.7063,2543.1482,39.3830,12168.3063,3045.6581,-9122.6482,5.8678,1.4280,2284.2000,0.0000,2284.2000,0.0960,639.9429,0.0000,639.9429,4.6894,0.0000,1644.2571,1644.2571,5.8678,2.8028,16649.4000,0.0000,16649.4000,1.0772,3915.5763,0.0000,3915.5763,52.6065,0.0000,12733.8237,12733.8237,5.8678,1.4280,17020.7000,0.0000,17020.7000,0.7155,4768.5297,0.0000,4768.5297,34.9429,0.0000,12252.1703,12252.1703,8.9004,5.8675,8.9004,7.3840,6.9847,104770.0858,8.9004,5.8681,5.8675,7.3842,6.9834,55867.3938,8.9004,5.8681,5.8677,7.3843,6.9833,48883.0980,17.9130,1399.7439,-93114.6000,209520.5777
1571.0000,6.0360,12.3835,3082.9000,175984.3000,-172901.4000,8.1012,728.6917,24708.8188,25437.5105,395.6510,200693.1188,2354.2083,-198338.9105,6.0360,1.5808,45194.6000,0.0000,45194.6000,1.8952,12628.4768,0.0000,12628.4768,92.5577,0.0000,32566.1232,32566.1232,6.0360,10.6771,1927.0000,16520.0000,-14593.0000,0.9801,455.4076,2497.3042,2952.7117,47.8686,19017.3042,1471.5924,-17545.7117,6.0360,1.5808,2344.3000,0.0000,2344.3000,0.0983,655.0548,0.0000,655.0548,4.8011,0.0000,1689.2452,1689.2452,6.0360,2.9601,14510.7000,0.0000,14510.7000,0.9363,3402.4506,0.0000,3402.4506,45.7296,0.0000,11108.2494,11108.2494,6.0360,1.5808,15421.4000,0.0000,15421.4000,0.6467,4309.1164,0.0000,4309.1164,31.5828,0.0000,11112.2836,11112.2836,9.3011,6.0357,9.3011,7.6684,7.9711,119566.3845,9.3011,6.0362,6.0357,7.6686,7.9698,63758.2178,9.3011,6.0363,6.0359,7.6687,7.9696,55787.4435,18.9868,1483.6579,-110023.4000,239112.0457
1572.0000,6.1857,12.6060,2177.5000,186897.7000,-184720.2000,8.5425,513.2292,26306.6490,26819.8782,417.2022,213204.3490,1664.2708,-211540.0782,6.1857,1.7118,47501.8000,0.0000,47501.8000,1.9854,13242.1560,0.0000,13242.1560,96.9646,0.0000,34259.6440,34259.6440,6.1857,11.5686,995.9000,27602.5000,-26606.6000,1.4939,234.7003,4175.9864,4410.6867,72.9618,31778.4864,761.1997,-31017.2867,6.1857,1.7118,2773.7000,0.0000,2773.7000,0.1159,773.2290,0.0000,773.2290,5.6619,0.0000,2000.4710,2000.4710,6.1857,3.0965,11617.1000,0.0000,11617.1000,0.7470,2716.7629,0.0000,2716.7629,36.4821,0.0000,8900.3371,8900.3371,6.1857,1.7118,12422.7000,0.0000,12422.7000,0.5192,3463.0968,0.0000,3463.0968,25.3582,0.0000,8959.6032,8959.6032,9.8306,6.1854,9.8306,8.0080,9.4226,141338.4192,9.8306,6.1860,6.1854,8.0083,9.4212,75369.3618,9.8306,6.1860,6.1856,8.0083,9.4210,65947.2996,20.1060,1571.1140,-137011.5000,282655.0806
1573.0000,6.3104,12.8037,1152.7000,197425.2000,-196272.5000,8.9596,271.0478,27846.7821,28117.8299,437.5708,225271.9821,881.6522,-224390.3299,6.3104,1.8202,41158.1000,0.0000,41158.1000,1.7153,11451.4215,0.0000,11451.4215,83.7717,0.0000,29706.6785,29706.6785,6.3104,11.8219,803.3000,34258.2000,-33454.9000,1.8266,188.8694,5186.5154,5375.3847,89.2097,39444.7154,614.4306,-38830.2847,6.3104,1.8202,3323.5000,0.0000,3323.5000,0.1385,924.6977,0.0000,924.6977,6.7645,0.0000,2398.8023,2398.8023,6.3104,3.2247,10004.2000,20.7000,9983.5000,0.6424,2334.4312,3.2847,2337.7159,31.3746,23.9847,7669.7688,7645.7841,6.3104,1.8202,10823.4000,0.0000,10823.4000,0.4511,3011.3954,0.0000,3011.3954,22.0296,0.0000,7812.0046,7812.0046,10.3817,6.3101,10.3817,8.3459,10.7836,161753.8248,10.3817,6.3107,6.3101,8.3462,10.7822,86257.2570,10.3817,6.3107,6.3103,8.3462,10.7820,75474.2979,20.6002,1609.7301,-164438.9000,323485.3796
1574.0000,6.5272,13.0833,210.0000,209423.2000,-209213.2000,9.4479,49.1783,29648.2212,29697.3996,461.4201,239071.4212,160.8217,-238910.5996,6.5272,2.0203,47493.7000,0.0000,47493.7000,1.9746,13169.6792,0.0000,13169.6792,96.4345,0.0000,34324.0208,34324.0208,6.5272,12.2883,0.0000,36539.4000,-36539.4000,1.8936,0.0000,5538.7981,5538.7981,92.4825,42078.1981,0.0000,-42078.1981,6.5272,2.0203,3168.1000,0.0000,3168.1000,0.1317,878.4925,0.0000,878.4925,6.4327,0.0000,2289.6075,2289.6075,6.5272,3.6196,8623.0000,245.5000,8377.5000,0.5648,2004.4766,38.9799,2043.4565,27.5842,284.4799,6618.5234,6334.0435,6.5272,2.0203,9623.9000,0.0000,9623.9000,0.4001,2668.6419,0.0000,2668.6419,19.5410,0.0000,6955.2581,6955.2581,10.6841,6.5269,10.6841,8.6055,11.5550,173324.7925,10.6841,6.5274,6.5269,8.6058,11.5535,92428.2067,10.6841,6.5275,6.5271,8.6058,11.5534,80873.7671,21.6191,1689.3483,-177089.4000,346626.7663
1575.0000,6.6539,13.2176,0.0000,221578.7000,-221578.7000,9.9943,0.0000,31437.5620,31437.5620,488.1045,253016.2620,0.0000,-253016.2620,6.6539,2.1248,45194.7000,0.0000,45194.7000,1.8712,12507.5423,0.0000,12507.5423,91.3852,0.0000,32687.1577,32687.1577,6.6539,12.4130,0.0000,33364.8000,-33364.8000,1.7299,0.0000,5061.4192,5061.4192,84.4861,38426.2192,0.0000,-38426.2192,6.6539,2.1248,2087.6000,0.0000,2087.6000,0.0864,577.7391,0.0000,577.7391,4.2212,0.0000,1509.8609,1509.8609,6.6539,3.7286,7770.1000,218.0000,7552.1000,0.5065,1802.2019,34.6267,1836.8286,24.7383,252.6267,5967.8981,5715.2714,6.6539,2.1248,8424.4000,0.0000,8424.4000,0.3488,2331.4357,0.0000,2331.4357,17.0344,0.0000,6092.9643,6092.9643,11.0313,6.6537,11.0313,8.8425,12.2726,184088.9057,11.0313,6.6542,6.6537,8.8427,12.2711,98169.1613,11.0313,6.6542,6.6538,8.8428,12.2710,85897.0645,21.8057,1703.9272,-191684.7000,368155.1315
1576.0000,6.6369,13.1958,0.0000,212848.0000,-212848.0000,9.6071,0.0000,30189.9524,30189.9524,469.1936,243037.9524,0.0000,-243037.9524,6.6369,2.0972,42885.2000,0.0000,42885.2000,1.7713,11871.5369,0.0000,11871.5369,86.5057,0.0000,31013.6631,31013.6631,6.6369,12.3943,0.0000,18742.4000,-18742.4000,0.9720,0.0000,2842.9162,2842.9162,47.4723,21585.3162,0.0000,-21585.3162,6.6369,2.0972,2010.6000,0.0000,2010.6000,0.0830,556.5769,0.0000,556.5769,4.0557,0.0000,1454.0231,1454.0231,6.6369,3.7676,6606.6000,244.7000,6361.9000,0.4328,1532.7976,38.8657,1571.6632,21.1394,283.5657,5073.8024,4790.2368,6.6369,2.0972,9623.9000,0.0000,9623.9000,0.3975,2664.1005,0.0000,2664.1005,19.4128,0.0000,6959.7995,6959.7995,10.9452,6.6366,10.9452,8.7909,11.0210,165314.7857,10.9452,6.6371,6.6366,8.7911,11.0197,88157.3846,10.9452,6.6372,6.6368,8.7912,11.0194,77136.1371,19.8956,1554.6705,-170708.8000,330608.3075
1577.0000,6.6362,13.1957,0.0000,212299.2000,-212299.2000,9.5814,0.0000,30111.7465,30111.7465,467.9406,242410.9465,0.0000,-242410.9465,6.6362,2.0980,36543.9000,0.0000,36543.9000,1.5098,10116.2403,0.0000,10116.2403,73.7383,0.0000,26427.6597,26427.6597,6.6362,12.3938,0.0000,16736.6000,-16736.6000,0.8680,0.0000,2538.6583,2538.6583,42.3903,19275.2583,0.0000,-19275.2583,6.6362,2.0980,2607.7000,0.0000,2607.7000,0.1077,721.8748,0.0000,721.8748,5.2618,0.0000,1885.8252,1885.8252,6.6362,3.7328,6252.0000,200.3000,6051.7000,0.4080,1450.5447,31.8135,1482.3582,19.9277,232.1135,4801.4553,4569.3418,6.6362,2.0980,11223.2000,0.0000,11223.2000,0.4637,3106.8547,0.0000,3106.8547,22.6462,0.0000,8116.3453,8116.3453,11.0583,6.6359,11.0583,8.8471,11.0350,165525.6449,11.0583,6.6364,6.6359,8.8474,11.0338,88270.1059,11.0583,6.6365,6.6361,8.8474,11.0335,77234.7984,19.4080,1516.5717,-172609.3000,331030.5493
1578.0000,6.6216,13.1726,137.8000,218745.5000,-218607.7000,9.8807,32.2131,31018.2528,31050.4659,482.5580,249763.7528,105.5869,-249658.1659,6.6216,2.0839,23851.3000,0.0000,23851.3000,0.9855,6604.1166,0.0000,6604.1166,48.1278,0.0000,17247.1834,17247.1834,6.6216,12.0786,449.2000,15745.5000,-15296.3000,0.8452,105.0032,2388.1147,2493.1179,41.2779,18133.6147,344.1968,-17789.4179,6.6216,2.0839,1644.7000,0.0000,1644.7000,0.0680,455.3962,0.0000,455.3962,3.3187,0.0000,1189.3038,1189.3038,6.6216,3.7180,5779.1000,184.8000,5594.3000,0.3772,1341.1692,29.3504,1370.5196,18.4197,214.1504,4437.9308,4223.7804,6.6216,2.0839,14821.7000,0.0000,14821.7000,0.6124,4103.9371,0.0000,4103.9371,29.9076,0.0000,10717.7629,10717.7629,11.3743,6.6213,11.3743,8.9978,11.7042,175562.3124,11.3743,6.6218,6.6213,8.9980,11.7029,93623.1056,11.3743,6.6219,6.6215,8.9981,11.7027,81918.9033,19.1533,1496.6634,-187992.0000,351104.3213
1579.0000,6.4456,12.8279,1627.8000,121135.3000,-119507.5000,5.5659,381.7888,17125.3322,17507.1210,271.8307,138260.6322,1246.0112,-137014.6210,6.4456,1.9139,19639.2000,0.0000,19639.2000,0.8116,5452.7300,0.0000,5452.7300,39.6396,0.0000,14186.4700,14186.4700,6.4456,3.6027,4642.4000,179.7000,4462.7000,0.3052,1088.7534,27.2267,1115.9801,14.9066,206.9267,3553.6466,3346.7199,6.4456,1.9139,1361.3000,0.0000,1361.3000,0.0563,377.9584,0.0000,377.9584,2.7476,0.0000,983.3416,983.3416,6.4456,3.6361,5601.0000,251.8000,5349.2000,0.3696,1303.8600,39.9708,1343.8308,18.0524,291.7708,4297.1400,4005.3692,6.4456,1.9139,17420.5000,0.0000,17420.5000,0.7200,4836.7185,0.0000,4836.7185,35.1614,0.0000,12583.7815,12583.7815,9.8206,6.4453,9.8206,8.1329,5.0959,76438.6978,9.8206,6.4458,6.4453,8.1332,5.0951,40760.8802,9.8206,6.4460,6.4454,8.1333,5.0947,35663.1172,11.7430,917.6118,-71274.6000,152862.6952
1580.0000,6.3374,12.6475,2339.3000,120422.0000,-118082.7000,5.5726,549.7862,16993.2611,17543.0473,272.1552,137415.2611,1789.5138,-135625.7473,6.3374,1.8239,19635.3000,0.0000,19635.3000,0.8142,5460.8307,0.0000,5460.8307,39.7654,0.0000,14174.4693,14174.4693,6.3374,3.2370,7006.1000,0.0000,7006.1000,0.4482,1646.4195,0.0000,1646.4195,21.8890,0.0000,5359.6805,5359.6805,6.3374,1.8239,1027.1000,0.0000,1027.1000,0.0426,285.6498,0.0000,285.6498,2.0801,0.0000,741.4502,741.4502,6.3374,3.4697,6090.3000,212.3000,5878.0000,0.4000,1420.4650,33.6905,1454.1555,19.5334,245.9905,4669.8350,4423.8445,6.3374,1.8239,16620.9000,0.0000,16620.9000,0.6892,4622.4871,0.0000,4622.4871,33.6606,0.0000,11998.4129,11998.4129,9.5569,6.3371,9.5569,7.9470,4.9469,74203.2555,9.5569,6.3377,6.3371,7.9473,4.9460,39568.3264,9.5569,6.3379,6.3373,7.9474,4.9457,34619.9820,11.9501,933.8009,-67915.3000,148391.5639
1581.0000,6.6075,12.3248,5477.8000,78425.4000,-72947.6000,3.8702,1280.8688,11118.0700,12398.9388,189.0160,89543.4700,4196.9312,-85346.5388,6.6075,2.0960,19634.9000,0.0000,19634.9000,0.8159,5437.8403,0.0000,5437.8403,39.8473,0.0000,14197.0597,14197.0597,6.6075,3.5092,13024.9000,0.0000,13024.9000,0.8351,3045.4481,0.0000,3045.4481,40.7847,0.0000,9979.4519,9979.4519,6.6075,2.0960,1128.3000,0.0000,1128.3000,0.0469,312.4801,0.0000,312.4801,2.2898,0.0000,815.8199,815.8199,6.6075,3.6786,6621.9000,171.3000,6450.6000,0.4325,1537.1399,27.2051,1564.3450,21.1250,198.5051,5084.7601,4886.2550,6.6075,2.0960,15221.5000,0.0000,15221.5000,0.6325,4215.5593,0.0000,4215.5593,30.8907,0.0000,11005.9407,11005.9407,8.3453,6.6071,8.3453,7.4762,2.2235,33352.3611,8.3453,6.6077,6.6071,7.4765,2.2228,17782.2670,8.3453,6.6079,6.6073,7.4766,2.2224,15557.0874,9.9498,777.4884,-17487.4000,66691.7156
1582.0000,6.4895,11.9545,7002.3000,75511.7000,-68509.4000,3.8349,1640.9807,10683.3636,12324.3442,187.2904,86195.0636,5361.3193,-80833.7442,6.4895,1.9579,16631.5000,0.0000,16631.5000,0.6875,4614.5040,0.0000,4614.5040,33.5779,0.0000,12016.9960,12016.9960,6.4895,3.3759,15917.3000,0.0000,15917.3000,1.0149,3729.9290,0.0000,3729.9290,49.5638,0.0000,12187.3710,12187.3710,6.4895,1.9579,649.1000,0.0000,649.1000,0.0268,180.0965,0.0000,180.0965,1.3105,0.0000,469.0035,469.0035,6.4895,3.4624,7334.1000,103.9000,7230.2000,0.4717,1705.9919,16.4952,1722.4871,23.0389,120.3952,5628.1081,5507.7129,6.4895,1.9579,12422.7000,0.0000,12422.7000,0.5135,3446.7486,0.0000,3446.7486,25.0806,0.0000,8975.9514,8975.9514,8.1393,6.4892,8.1393,7.3142,2.0843,31263.7915,8.1393,6.4897,6.4892,7.3145,2.0835,16668.3351,8.1393,6.4900,6.4894,7.3146,2.0832,14582.6952,9.8241,767.6691,-15658.6000,62514.8218
1583.0000,6.8875,11.7105,9823.3000,61684.7000,-51861.4000,3.3830,2284.9315,8787.4575,11072.3890,165.2215,70472.1575,7538.3685,-62933.7890,6.8875,2.3553,16224.1000,0.0000,16224.1000,0.6722,4473.7740,0.0000,4473.7740,32.8294,0.0000,11750.3260,11750.3260,6.8875,3.7744,41634.8000,0.0000,41634.8000,2.6610,9684.4698,0.0000,9684.4698,129.9603,0.0000,31950.3302,31950.3302,6.8875,2.3553,479.0000,0.0000,479.0000,0.0198,132.0836,0.0000,132.0836,0.9693,0.0000,346.9164,346.9164,6.8875,3.7573,8495.1000,0.0000,8495.1000,0.5411,1962.3262,0.0000,1962.3262,26.4274,0.0000,6532.7738,6532.7738,6.8875,2.3553,10823.4000,0.0000,10823.4000,0.4484,2984.5381,0.0000,2984.5381,21.9011,0.0000,7838.8619,7838.8619,7.0389,6.8871,7.0389,6.9630,0.2261,3391.5323,7.0389,6.8877,6.8871,6.9633,0.2253,1802.6761,7.0389,6.8879,6.8873,6.9634,0.2250,1574.7200,11.5885,905.5415,25795.0000,6768.9284
1584.0000,6.8981,11.2337,11923.3000,54934.5000,-43011.2000,3.2060,2772.8476,7827.2952,10600.1427,156.5735,62761.7952,9150.4524,-53611.3427,6.8981,2.3312,16212.6000,0.0000,16212.6000,0.6667,4469.8698,0.0000,4469.8698,32.5584,0.0000,11742.7302,11742.7302,6.8981,3.7592,51585.0000,0.0000,51585.0000,3.2700,11996.5824,0.0000,11996.5824,159.7031,0.0000,39588.4176,39588.4176,6.8981,2.3312,469.3000,0.0000,469.3000,0.0193,129.3876,0.0000,129.3876,0.9425,0.0000,339.9124,339.9124,6.8981,3.7420,9802.7000,0.0000,9802.7000,0.6193,2263.9562,0.0000,2263.9562,30.2461,0.0000,7538.7438,7538.7438,6.8981,2.3312,6025.5000,0.0000,6025.5000,0.2478,1661.2511,0.0000,1661.2511,12.1005,0.0000,4364.2489,4364.2489,6.5763,6.8978,6.5763,6.7371,-0.4977,-7464.9982,6.5763,6.8982,6.8978,6.7373,-0.4984,-3987.4651,6.5763,6.8985,6.8979,6.7374,-0.4988,-3491.6040,12.0435,941.0976,41083.9000,-14944.0673
1585.0000,6.8441,10.7412,13670.1000,49567.1000,-35897.0000,3.0693,3182.2952,7055.8531,10238.1483,149.8985,56622.9531,10487.8048,-46135.1483,6.8441,2.2778,16228.5000,0.0000,16228.5000,0.6672,4477.9911,0.0000,4477.9911,32.5838,0.0000,11750.5089,11750.5089,6.8441,3.7055,50478.0000,0.0000,50478.0000,3.1992,11750.8809,0.0000,11750.8809,156.2419,0.0000,38727.1191,38727.1191,6.8441,2.2778,477.6000,0.0000,477.6000,0.0196,131.7860,0.0000,131.7860,0.9589,0.0000,345.8140,345.8140,6.8441,3.6883,11240.3000,0.0000,11240.3000,0.7100,2598.4215,0.0000,2598.4215,34.6742,0.0000,8641.8785,8641.8785,6.8441,2.2778,1826.8000,0.0000,1826.8000,0.0751,504.0758,0.0000,504.0758,3.6679,0.0000,1322.7242,1322.7242,6.3533,6.8438,6.3533,6.5985,-0.7322,-10983.0227,6.3533,6.8443,6.8438,6.5988,-0.7329,-5863.4908,6.3533,6.8445,6.8440,6.5989,-0.7333,-5132.8827,11.6105,907.2604,44354.2000,-21979.3961
1586.0000,6.8636,10.2647,15657.8000,44546.5000,-28888.7000,2.9635,3643.6853,6343.3356,9987.0209,144.7317,50889.8356,12014.1147,-38875.7209,6.8636,2.3014,16221.5000,0.0000,16221.5000,0.6676,4474.7097,0.0000,4474.7097,32.6031,0.0000,11746.7903,11746.7903,6.8636,3.7282,57430.0000,0.0000,57430.0000,3.6438,13364.4246,0.0000,13364.4246,177.9573,0.0000,44065.5754,44065.5754,6.8636,2.3014,468.1000,0.0000,468.1000,0.0193,129.1256,0.0000,129.1256,0.9408,0.0000,338.9744,338.9744,6.8636,3.7109,12102.9000,0.0000,12102.9000,0.7653,2796.8764,0.0000,2796.8764,37.3766,0.0000,9306.0236,9306.0236,6.8636,2.3014,1027.4000,0.0000,1027.4000,0.0423,283.4089,0.0000,283.4089,2.0649,0.0000,743.9911,743.9911,5.9891,6.8633,5.9891,6.4262,-1.3658,-20487.4021,5.9891,6.8638,6.8633,6.4264,-1.3666,-10932.6154,5.9891,6.8640,6.8635,6.4265,-1.3669,-9568.4402,12.1526,949.6186,58361.2000,-40988.4577
1587.0000,6.8356,9.7845,17266.6000,40049.2000,-22782.6000,2.8577,4020.1727,5700.1388,9720.3115,139.5655,45749.3388,13246.4273,-32502.9115,6.8356,2.2725,16205.3000,0.0000,16205.3000,0.6667,4472.1769,0.0000,4472.1769,32.5585,0.0000,11733.1231,11733.1231,6.8356,3.6994,54833.5000,0.0000,54833.5000,3.4777,12766.8153,0.0000,12766.8153,169.8435,0.0000,42066.6847,42066.6847,6.8356,2.2725,478.4000,0.0000,478.4000,0.0197,132.0241,0.0000,132.0241,0.9612,0.0000,346.3759,346.3759,6.8356,3.6821,12356.9000,0.0000,12356.9000,0.7811,2856.9698,0.0000,2856.9698,38.1457,0.0000,9499.9302,9499.9302,6.8356,2.2725,427.8000,0.0000,427.8000,0.0176,118.0600,0.0000,118.0600,0.8595,0.0000,309.7400,309.7400,5.7928,6.8353,5.7928,6.3141,-1.5722,-23583.1147,5.7928,6.8358,6.8353,6.3143,-1.5729,-12583.5038,5.7928,6.8360,6.8355,6.3144,-1.5733,-11012.8085,11.7305,916.6414,61519.3000,-47179.4271
1588.0000,6.8439,9.3255,18894.0000,35890.7000,-16996.7000,2.7690,4398.3940,5109.0082,9507.4022,135.2356,40999.7082,14495.6060,-26504.1022,6.8439,2.2830,16226.7000,0.0000,16226.7000,0.6679,4477.5067,0.0000,4477.5067,32.6188,0.0000,11749.1933,11749.1933,6.8439,3.7094,61615.8000,0.0000,61615.8000,3.9101,14343.7203,0.0000,14343.7203,190.9611,0.0000,47272.0797,47272.0797,6.8439,2.2830,467.0000,0.0000,467.0000,0.0192,128.8614,0.0000,128.8614,0.9388,0.0000,338.1386,338.1386,6.8439,3.6921,12481.1000,0.0000,12481.1000,0.7894,2885.2664,0.0000,2885.2664,38.5513,0.0000,9595.8336,9595.8336,6.8439,2.2830,427.8000,0.0000,427.8000,0.0176,118.0448,0.0000,118.0448,0.8600,0.0000,309.7552,309.7552,5.4875,6.8436,5.4875,6.1655,-2.1376,-32063.8650,5.4875,6.8441,6.8436,6.1658,-2.1383,-17106.7375,5.4875,6.8443,6.8438,6.1659,-2.1387,-14970.7461,12.2598,957.9972,74221.7000,-64141.3486
1589.0000,6.5457,10.4650,14353.5000,52702.9000,-38349.4000,3.2528,3360.1694,7463.5591,10823.7285,158.8620,60166.4591,10993.3306,-49173.1285,6.5457,1.9921,16224.5000,0.0000,16224.5000,0.6677,4497.6513,0.0000,4497.6513,32.6092,0.0000,11726.8487,11726.8487,6.5457,3.4159,58751.1000,0.0000,58751.1000,3.7276,13752.8415,0.0000,13752.8415,182.0517,0.0000,44998.2585,44998.2585,6.5457,1.9921,479.3000,0.0000,479.3000,0.0197,132.8685,0.0000,132.8685,0.9633,0.0000,346.4315,346.4315,6.5457,3.3983,12544.6000,0.0000,12544.6000,0.7932,2915.1336,0.0000,2915.1336,38.7408,0.0000,9629.4664,9629.4664,6.5457,1.9921,1027.4000,0.0000,1027.4000,0.0423,284.8092,0.0000,284.8092,2.0649,0.0000,742.5908,742.5908,5.9886,6.5454,5.9886,6.2670,-0.9131,-13696.7248,5.9886,6.5459,6.5454,6.2672,-0.9139,-7311.3183,5.9886,6.5460,6.5456,6.2673,-0.9142,-6399.3709,12.7551,996.7007,50677.5000,-27407.4141
1590.0000,6.4978,10.6873,14157.1000,60170.5000,-46013.4000,3.5797,3317.1820,8514.1024,11831.2844,174.8286,68684.6024,10839.9180,-57844.6844,6.4978,1.9713,16205.5000,0.0000,16205.5000,0.6707,4495.7290,0.0000,4495.7290,32.7565,0.0000,11709.7710,11709.7710,6.4978,3.3880,64848.3000,0.0000,64848.3000,4.1399,15193.6699,0.0000,15193.6699,202.1846,0.0000,49654.6301,49654.6301,6.4978,1.9713,636.7000,0.0000,636.7000,0.0264,176.6333,0.0000,176.6333,1.2870,0.0000,460.0667,460.0667,6.4978,3.3705,11706.4000,0.0000,11706.4000,0.7448,2722.6406,0.0000,2722.6406,36.3752,0.0000,8983.7594,8983.7594,6.4978,1.9713,5623.6000,0.0000,5623.6000,0.2327,1560.0988,0.0000,1560.0988,11.3671,0.0000,4063.5012,4063.5012,6.0278,6.4975,6.0278,6.2627,-0.8509,-12762.7826,6.0278,6.4980,6.4975,6.2629,-0.8517,-6813.7203,6.0278,6.4981,6.4977,6.2630,-0.8520,-5964.1122,14.0913,1101.1175,53007.1000,-25540.6151
1591.0000,6.0113,11.7783,7458.6000,115501.5000,-108042.9000,5.6653,1763.7794,16210.2123,17973.9917,276.6855,131711.7123,5694.8206,-126016.8917,6.0113,1.5021,16224.1000,0.0000,16224.1000,0.6721,4535.1550,0.0000,4535.1550,32.8242,0.0000,11688.9450,11688.9450,6.0113,2.9133,37612.3000,0.0000,37612.3000,2.4035,8893.0205,0.0000,8893.0205,117.3842,0.0000,28719.2795,28719.2795,6.0113,1.5021,578.5000,0.0000,578.5000,0.0240,161.7093,0.0000,161.7093,1.1704,0.0000,416.7907,416.7907,6.0113,2.8953,10488.0000,0.0000,10488.0000,0.6679,2460.2842,0.0000,2460.2842,32.6216,0.0000,8027.7158,8027.7158,6.0113,1.5021,19012.7000,0.0000,19012.7000,0.7876,5314.6579,0.0000,5314.6579,38.4660,0.0000,13698.0421,13698.0421,7.6212,6.0111,7.6212,6.8161,3.1736,47604.3629,7.6212,6.0116,6.0111,6.8164,3.1726,25381.0590,7.6212,6.0117,6.0113,6.8164,3.1725,22207.3952,15.3307,1197.9644,-24127.3000,95192.8171
1592.0000,6.0583,12.2117,4914.0000,150487.5000,-145573.5000,7.0731,1161.0097,21136.8025,22297.8123,345.4386,171624.3025,3752.9903,-167871.3123,6.0583,1.5900,27574.1000,0.0000,27574.1000,1.1531,7702.1902,0.0000,7702.1902,56.3135,0.0000,19871.9098,19871.9098,6.0583,2.9907,28016.9000,0.0000,28016.9000,1.8085,6618.4528,0.0000,6618.4528,88.3266,0.0000,21398.4472,21398.4472,6.0583,1.5900,1237.5000,0.0000,1237.5000,0.0517,345.6671,0.0000,345.6671,2.5273,0.0000,891.8329,891.8329,6.0583,2.9728,9820.1000,0.0000,9820.1000,0.6318,2301.6955,0.0000,2301.6955,30.8547,0.0000,7518.4045,7518.4045,6.0583,1.5900,20211.8000,0.0000,20211.8000,0.8452,5645.7011,0.0000,5645.7011,41.2778,0.0000,14566.0989,14566.0989,8.3817,6.0580,8.3817,7.2199,5.1818,77727.0654,8.3817,6.0585,6.0580,7.2201,5.1807,41445.6798,8.3817,6.0586,6.0582,7.2201,5.1806,36264.1132,17.3451,1355.3723,-58713.1000,155436.8583
1593.0000,6.0421,12.3131,3693.7000,159859.9000,-156166.2000,7.4207,872.9617,22447.1936,23320.1553,362.4149,182307.0936,2820.7383,-179486.3553,6.0421,1.5702,33645.1000,0.0000,33645.1000,1.4056,9400.3566,0.0000,9400.3566,68.6494,0.0000,24244.7434,24244.7434,6.0421,6.5016,9033.9000,7486.9000,1547.0000,0.9704,2134.7323,1131.8206,3266.5529,47.3924,8618.7206,6899.1677,-1719.5529,6.0421,1.5702,2104.6000,0.0000,2104.6000,0.0879,588.0200,0.0000,588.0200,4.2942,0.0000,1516.5800,1516.5800,6.0421,2.9539,10594.2000,0.0000,10594.2000,0.6809,2483.8433,0.0000,2483.8433,33.2543,0.0000,8110.3567,8110.3567,6.0421,1.5702,19412.4000,0.0000,19412.4000,0.8110,5423.7759,0.0000,5423.7759,39.6090,0.0000,13988.6241,13988.6241,9.0810,6.0419,9.0810,7.5614,6.6679,100017.7786,9.0810,6.0424,6.0419,7.5617,6.6668,53334.0759,9.0810,6.0424,6.0420,7.5617,6.6666,46666.5428,17.0649,1333.4741,-88862.9000,200018.3973
1594.0000,6.1276,12.4820,2780.9000,166791.4000,-164010.5000,7.6755,656.1692,23453.8204,24109.9897,374.8612,190245.2204,2124.7308,-188120.4897,6.1276,1.6548,38259.8000,0.0000,38259.8000,1.5989,10675.4243,0.0000,10675.4243,78.0897,0.0000,27584.3757,27584.3757,6.1276,8.1338,4266.8000,7182.4000,-2915.6000,0.6473,1006.6381,1086.2837,2092.9218,31.6119,8268.6837,3260.1619,-5008.5218,6.1276,1.6548,2285.2000,0.0000,2285.2000,0.0955,637.6270,0.0000,637.6270,4.6642,0.0000,1647.5730,1647.5730,6.1276,3.0390,10120.6000,0.0000,10120.6000,0.6507,2369.2225,0.0000,2369.2225,31.7784,0.0000,7751.3775,7751.3775,6.1276,1.6548,17014.4000,0.0000,17014.4000,0.7111,4747.4357,0.0000,4747.4357,34.7270,0.0000,12266.9643,12266.9643,9.4059,6.1273,9.4059,7.7666,7.1945,107917.6173,9.4059,6.1278,6.1273,7.7669,7.1934,57547.3158,9.4059,6.1279,6.1275,7.7669,7.1933,50352.9059,17.0685,1333.7578,-99246.1000,215817.8390
1595.0000,6.2339,12.6563,1961.5000,173333.2000,-171371.7000,7.9225,461.8977,24417.1148,24879.0125,386.9214,197750.3148,1499.6023,-196250.7125,6.2339,1.7508,45178.3000,0.0000,45178.3000,1.8849,12584.9663,0.0000,12584.9663,92.0578,0.0000,32593.3337,32593.3337,6.2339,9.4241,2162.5000,6551.9000,-4389.4000,0.4787,509.1690,991.5006,1500.6696,23.3779,7543.4006,1653.3310,-5890.0696,6.2339,1.7508,2337.4000,0.0000,2337.4000,0.0975,651.1113,0.0000,651.1113,4.7628,0.0000,1686.2887,1686.2887,6.2339,3.1380,8737.2000,0.0000,8737.2000,0.5607,2041.5356,0.0000,2041.5356,27.3857,0.0000,6695.6644,6695.6644,6.2339,1.7508,15415.7000,0.0000,15415.7000,0.6432,4294.2312,0.0000,4294.2312,31.4119,0.0000,11121.4688,11121.4688,9.5911,6.2336,9.5911,7.9123,7.5028,112541.8054,9.5911,6.2341,6.2336,7.9126,7.5017,60013.3533,9.5911,6.2342,6.2338,7.9126,7.5015,52510.4963,17.3813,1358.2019,-104092.5000,225065.6550
1596.0000,6.2940,12.7738,1210.5000,179936.8000,-178726.3000,8.1778,284.7272,25373.0161,25657.7434,399.3891,205309.8161,925.7728,-204384.0434,6.2940,1.8000,47480.4000,0.0000,47480.4000,1.9769,13213.8550,0.0000,13213.8550,96.5499,0.0000,34266.5450,34266.5450,6.2940,11.0860,876.3000,8834.4000,-7958.1000,0.5141,206.0962,1337.3594,1543.4556,25.1065,10171.7594,670.2038,-9501.5556,6.2940,1.8000,2775.9000,0.0000,2775.9000,0.1156,772.5365,0.0000,772.5365,5.6447,0.0000,2003.3635,2003.3635,6.2940,3.1903,7502.9000,0.0000,7502.9000,0.4805,1751.2716,0.0000,1751.2716,23.4649,0.0000,5751.6284,5751.6284,6.2940,1.8000,12418.1000,0.0000,12418.1000,0.5170,3455.9728,0.0000,3455.9728,25.2518,0.0000,8962.1272,8962.1272,9.8788,6.2937,9.8788,8.0862,8.1457,122185.6156,9.8788,6.2942,6.2937,8.0865,8.1446,65156.4585,9.8788,6.2943,6.2939,8.0865,8.1444,57010.7017,17.6728,1380.9768,-116507.1000,244352.7758
1597.0000,6.3275,12.8395,774.7000,185912.0000,-185137.3000,8.4227,182.1055,26230.4255,26412.5310,411.3489,212142.4255,592.5945,-211549.8310,6.3275,1.8274,41143.6000,0.0000,41143.6000,1.7111,11444.3380,0.0000,11444.3380,83.5673,0.0000,29699.2620,29699.2620,6.3275,10.6131,1836.8000,11375.6000,-9538.8000,0.7074,431.7245,1722.3734,2154.0980,34.5478,13097.9734,1405.0755,-11692.8980,6.3275,1.8274,3320.5000,0.0000,3320.5000,0.1381,923.6169,0.0000,923.6169,6.7443,0.0000,2396.8831,2396.8831,6.3275,3.2193,6528.6000,0.0000,6528.6000,0.4175,1522.9580,0.0000,1522.9580,20.3923,0.0000,5005.6420,5005.6420,6.3275,1.8274,10819.4000,0.0000,10819.4000,0.4500,3009.4807,0.0000,3009.4807,21.9754,0.0000,7809.9193,7809.9193,10.2303,6.3272,10.2303,8.2788,8.9172,133757.6379,10.2303,6.3277,6.3272,8.2790,8.9160,71328.0027,10.2303,6.3278,6.3274,8.2791,8.9158,62410.8533,17.7701,1388.5824,-132864.0000,267496.4939
1598.0000,6.4387,12.9798,383.0000,191883.2000,-191500.2000,8.6691,89.8416,27124.0258,27213.8674,423.3848,219007.2258,293.1584,-218714.0674,6.4387,1.9327,47480.5000,0.0000,47480.5000,1.9734,13184.1498,0.0000,13184.1498,96.3760,0.0000,34296.3502,34296.3502,6.4387,12.0232,200.3000,12222.1000,-12021.8000,0.6463,46.9812,1851.7190,1898.7001,31.5630,14073.8190,153.3188,-13920.5001,6.4387,1.9327,3171.0000,0.0000,3171.0000,0.1318,880.5076,0.0000,880.5076,6.4365,0.0000,2290.4924,2290.4924,6.4387,3.3265,5044.2000,0.0000,5044.2000,0.3224,1174.3848,0.0000,1174.3848,15.7448,0.0000,3869.8152,3869.8152,6.4387,1.9327,9620.4000,0.0000,9620.4000,0.3998,2671.3450,0.0000,2671.3450,19.5275,0.0000,6949.0550,6949.0550,10.3936,6.4384,10.3936,8.4160,9.2621,138930.9384,10.3936,6.4389,6.4384,8.4163,9.2609,74087.0011,10.3936,6.4390,6.4386,8.4163,9.2607,64824.8892,18.2141,1423.2782,-138205.9000,277842.8288
1599.0000,6.4596,13.0118,176.0000,197490.9000,-197314.9000,8.9143,41.2687,27926.6530,27967.9216,435.3619,225417.5530,134.7313,-225282.8216,6.4596,1.9434,45179.9000,0.0000,45179.9000,1.8737,12541.2558,0.0000,12541.2558,91.5104,0.0000,32638.6442,32638.6442,6.4596,12.1919,26.7000,10812.3000,-10785.6000,0.5622,6.2602,1638.3248,1644.5849,27.4571,12450.6248,20.4398,-12430.1849,6.4596,1.9434,2083.0000,0.0000,2083.0000,0.0864,578.2092,0.0000,578.2092,4.2190,0.0000,1504.7908,1504.7908,6.4596,3.3403,3579.0000,0.2000,3578.8000,0.2282,832.9527,0.0317,832.9845,11.1462,0.2317,2746.0473,2745.8155,6.4596,1.9434,8421.4000,0.0000,8421.4000,0.3493,2337.6531,0.0000,2337.6531,17.0573,0.0000,6083.7469,6083.7469,10.6621,6.4593,10.6621,8.5607,9.7376,146064.3840,10.6621,6.4598,6.4593,8.5609,9.7365,77891.6392,10.6621,6.4599,6.4595,8.5610,9.7363,68153.9744,18.0212,1408.2045,-148837.4000,292109.9976
1600.0000,6.5356,13.0955,68.1000,203608.4000,-203540.3000,9.1846,15.9453,28829.1620,28845.1073,448.5588,232437.5620,52.1547,-232385.4073,6.5356,2.0155,42869.5000,0.0000,42869.5000,1.7772,11885.8696,0.0000,11885.8696,86.7960,0.0000,30983.6304,30983.6304,6.5356,12.2935,1.5000,11685.6000,-11684.1000,0.6059,0.3512,1771.4410,1771.7922,29.5906,13457.0410,1.1488,-13455.8922,6.5356,2.0155,2016.7000,0.0000,2016.7000,0.0836,559.1442,0.0000,559.1442,4.0831,0.0000,1457.5558,1457.5558,6.5356,3.6610,2519.8000,86.8000,2433.0000,0.1654,585.6588,13.7822,599.4410,8.0767,100.5822,1934.1412,1833.5590,6.5356,2.0155,9620.4000,0.0000,9620.4000,0.3988,2667.3234,0.0000,2667.3234,19.4780,0.0000,6953.0766,6953.0766,10.8784,6.5353,10.8784,8.7069,10.2313,153469.3498,10.8784,6.5358,6.5353,8.7071,10.2301,81840.9765,10.8784,6.5359,6.5355,8.7071,10.2300,71609.6735,18.3232,1431.7996,-158284.8000,306919.9997
1601.0000,6.6015,13.1403,371.4000,206955.1000,-206583.7000,9.3578,86.8538,29336.2335,29423.0873,457.0207,236291.3335,284.5462,-236006.7873,6.6015,2.0731,36528.7000,0.0000,36528.7000,1.5121,10117.4727,0.0000,10117.4727,73.8504,0.0000,26411.2273,26411.2273,6.6015,12.1096,339.8000,14389.7000,-14049.9000,0.7678,79.4599,2182.2178,2261.6777,37.4978,16571.9178,260.3401,-16311.5777,6.6015,2.0731,2605.5000,0.0000,2605.5000,0.1079,721.6538,0.0000,721.6538,5.2676,0.0000,1883.8462,1883.8462,6.6015,4.0086,2074.8000,159.6000,1915.2000,0.1408,481.6730,25.3465,507.0195,6.8767,184.9465,1593.1270,1408.1805,6.6015,2.0731,11219.1000,0.0000,11219.1000,0.4644,3107.3906,0.0000,3107.3906,22.6818,0.0000,8111.7094,8111.7094,11.1044,6.6012,11.1044,8.8528,10.7258,160886.7298,11.1044,6.6017,6.6012,8.8530,10.7246,85796.9849,11.1044,6.6018,6.6014,8.8531,10.7245,75071.2221,18.5263,1447.6678,-168365.1000,321754.9367
1602.0000,6.6237,13.1295,871.8000,210170.4000,-209298.6000,9.5367,203.7898,29803.4054,30007.1952,465.7593,239973.8054,668.0102,-239305.7952,6.6237,2.0890,23845.9000,0.0000,23845.9000,0.9859,6602.4005,0.0000,6602.4005,48.1488,0.0000,17243.4995,17243.4995,6.6237,10.7033,2755.8000,14526.6000,-11770.8000,0.9290,644.1590,2203.2732,2847.4322,45.3721,16729.8732,2111.6410,-14618.2322,6.6237,2.0890,1645.1000,0.0000,1645.1000,0.0680,455.4917,0.0000,455.4917,3.3217,0.0000,1189.6083,1189.6083,6.6237,4.6770,1452.1000,268.7000,1183.4000,0.1070,336.9795,42.6759,379.6553,5.2280,311.3759,1115.1205,803.7447,6.6237,2.0890,14816.2000,0.0000,14816.2000,0.6126,4102.2770,0.0000,4102.2770,29.9163,0.0000,10713.9230,10713.9230,11.3682,6.6235,11.3682,8.9958,11.1993,167988.9963,11.3682,6.6239,6.6235,8.9961,11.1981,89585.0439,11.3682,6.6240,6.6236,8.9961,11.1980,78385.8191,18.3589,1434.5911,-179578.8000,335959.8592
1603.0000,6.5564,12.7757,3314.3000,125045.1000,-121730.8000,5.8453,775.7244,17711.6121,18487.3365,285.4772,142756.7121,2538.5756,-140218.1365,6.5564,2.0216,19634.2000,0.0000,19634.2000,0.8114,5441.9594,0.0000,5441.9594,39.6279,0.0000,14192.2406,14192.2406,6.5564,3.5512,9691.2000,150.3000,9540.9000,0.6255,2268.1261,22.7871,2290.9132,30.5473,173.0871,7423.0739,7249.9868,6.5564,2.0216,1352.0000,0.0000,1352.0000,0.0559,374.7303,0.0000,374.7303,2.7288,0.0000,977.2697,977.2697,6.5564,5.5035,1042.5000,384.5000,658.0000,0.0873,242.2121,61.0552,303.2674,4.2659,445.5552,800.2879,354.7326,6.5564,2.0216,17414.0000,0.0000,17414.0000,0.7197,4826.5924,0.0000,4826.5924,35.1468,0.0000,12587.4076,12587.4076,9.8941,6.5561,9.8941,8.2251,5.2433,78649.2464,9.8941,6.5566,6.5561,8.2253,5.2425,41940.1848,9.8941,6.5568,6.5563,8.2255,5.2422,36695.2090,12.2177,954.7053,-73131.7000,157284.6402
1604.0000,6.4505,12.5774,4179.2000,122593.4000,-118414.2000,5.7859,980.1097,17332.9341,18313.0438,282.5722,139926.3341,3199.0903,-136727.2438,6.4505,1.9244,19629.4000,0.0000,19629.4000,0.8123,5449.5886,0.0000,5449.5886,39.6691,0.0000,14179.8114,14179.8114,6.4505,3.3409,11513.1000,0.0000,11513.1000,0.7348,2699.8463,0.0000,2699.8463,35.8877,0.0000,8813.2537,8813.2537,6.4505,1.9244,1029.0000,0.0000,1029.0000,0.0426,285.6749,0.0000,285.6749,2.0795,0.0000,743.3251,743.3251,6.4505,5.4284,1034.1000,388.3000,645.8000,0.0871,240.7077,61.6397,302.3475,4.2546,449.9397,793.3923,343.4525,6.4505,1.9244,16614.7000,0.0000,16614.7000,0.6875,4612.6362,0.0000,4612.6362,33.5767,0.0000,12002.0638,12002.0638,9.6522,6.4502,9.6522,8.0512,5.0327,75490.8200,9.6522,6.4507,6.4502,8.0515,5.0319,40255.4954,9.6522,6.4509,6.4504,8.0516,5.0316,35221.4243,12.2252,955.2957,-68982.2000,150967.7397
1605.0000,6.6813,12.1555,7437.4000,80639.9000,-73202.5000,4.0914,1736.6671,11446.5978,13183.2649,199.8182,92086.4978,5700.7329,-86385.7649,6.6813,2.1581,19628.7000,0.0000,19628.7000,0.8139,5429.8965,0.0000,5429.8965,39.7482,0.0000,14198.8035,14198.8035,6.6813,3.5744,16176.4000,0.0000,16176.4000,1.0347,3777.1313,0.0000,3777.1313,50.5343,0.0000,12399.2687,12399.2687,6.6813,2.1581,1135.0000,0.0000,1135.0000,0.0471,313.9756,0.0000,313.9756,2.2984,0.0000,821.0244,821.0244,6.6813,5.3568,1221.0000,375.3000,845.7000,0.0985,283.0637,59.6170,342.6807,4.8089,434.9170,937.9363,503.0193,6.6813,2.1581,15215.8000,0.0000,15215.8000,0.6309,4209.1539,0.0000,4209.1539,30.8121,0.0000,11006.6461,11006.6461,8.5132,6.6810,8.5132,7.5971,2.3732,35598.2886,8.5132,6.6815,6.6810,7.5974,2.3726,18980.5287,8.5132,6.6818,6.6812,7.5975,2.3722,16605.7150,10.0747,787.2483,-20200.9000,71184.5323
1606.0000,6.5369,11.7567,9028.4000,77299.4000,-68271.0000,4.0397,2113.9047,10945.1739,13059.0787,197.2940,88244.5739,6914.4953,-81330.0787,6.5369,1.9976,16626.8000,0.0000,16626.8000,0.6864,4609.7986,0.0000,4609.7986,33.5212,0.0000,12017.0014,12017.0014,6.5369,3.4178,17419.9000,0.0000,17419.9000,1.1090,4078.4264,0.0000,4078.4264,54.1600,0.0000,13341.4736,13341.4736,6.5369,1.9976,647.0000,0.0000,647.0000,0.0267,179.3815,0.0000,179.3815,1.3044,0.0000,467.6185,467.6185,6.5369,4.6983,1609.1000,330.1000,1279.0000,0.1202,373.9824,52.4140,426.3964,5.8717,382.5140,1235.1176,852.6036,6.5369,1.9976,12418.1000,0.0000,12418.1000,0.5126,3442.9319,0.0000,3442.9319,25.0360,0.0000,8975.1681,8975.1681,8.3604,6.5366,8.3604,7.4485,2.2842,34262.8173,8.3604,6.5372,6.5366,7.4488,2.2835,18268.3019,8.3604,6.5374,6.5368,7.4489,2.2833,15982.8357,9.7419,761.2495,-19880.2000,68513.9549
1607.0000,6.9354,11.4520,12302.0000,63199.8000,-50897.8000,3.6030,2858.9175,9010.8754,11869.7930,175.9643,72210.6754,9443.0825,-62767.5930,6.9354,2.3978,16206.1000,0.0000,16206.1000,0.6708,4465.4994,0.0000,4465.4994,32.7632,0.0000,11740.6006,11740.6006,6.9354,3.8185,40052.7000,0.0000,40052.7000,2.5574,9308.2030,0.0000,9308.2030,124.8992,0.0000,30744.4970,30744.4970,6.9354,2.3978,472.9000,0.0000,472.9000,0.0196,130.3049,0.0000,130.3049,0.9560,0.0000,342.5951,342.5951,6.9354,4.3113,2545.0000,185.7000,2359.3000,0.1722,587.3908,29.5234,616.9142,8.4079,215.2234,1957.6092,1742.3858,6.9354,2.3978,10819.4000,0.0000,10819.4000,0.4479,2981.2246,0.0000,2981.2246,21.8731,0.0000,7838.1754,7838.1754,7.2948,6.9351,7.2948,7.1150,0.5183,7774.4252,7.2948,6.9356,6.9351,7.1152,0.5176,4140.8310,7.2948,6.9358,6.9353,7.1153,0.5173,3620.8467,11.2063,875.6729,19012.6000,15536.1028
1608.0000,6.9321,11.1216,13389.6000,56754.7000,-43365.1000,3.3770,3111.8621,8091.4791,11203.3412,164.9249,64846.1791,10277.7379,-54568.4412,6.9321,2.3602,16221.1000,0.0000,16221.1000,0.6664,4469.8606,0.0000,4469.8606,32.5460,0.0000,11751.2394,11751.2394,6.9321,3.7896,46721.6000,0.0000,46721.6000,2.9588,10858.7110,0.0000,10858.7110,144.5040,0.0000,35862.8890,35862.8890,6.9321,2.3602,476.3000,0.0000,476.3000,0.0196,131.2485,0.0000,131.2485,0.9556,0.0000,345.0515,345.0515,6.9321,3.8113,3974.3000,20.7000,3953.6000,0.2520,917.3288,3.2909,920.6197,12.3061,23.9909,3056.9712,3032.9803,6.9321,2.3602,6023.3000,0.0000,6023.3000,0.2475,1659.7710,0.0000,1659.7710,12.0851,0.0000,4363.5290,4363.5290,6.9049,6.9318,6.9049,6.9184,-0.0389,-584.2211,6.9049,6.9323,6.9318,6.9186,-0.0396,-317.0102,6.9049,6.9325,6.9320,6.9187,-0.0399,-279.6409,11.2818,881.5722,30030.8000,-1180.8722
1609.0000,6.8775,10.6921,14829.2000,51538.6000,-36709.4000,3.2284,3449.9648,7340.7847,10790.7495,157.6707,58879.3847,11379.2352,-47500.1495,6.8775,2.3073,16221.5000,0.0000,16221.5000,0.6665,4473.7471,0.0000,4473.7471,32.5488,0.0000,11747.7529,11747.7529,6.8775,3.7361,45421.3000,0.0000,45421.3000,2.8767,10567.1808,0.0000,10567.1808,140.4919,0.0000,34854.1192,34854.1192,6.8775,2.3073,469.0000,0.0000,469.0000,0.0193,129.3461,0.0000,129.3461,0.9411,0.0000,339.6539,339.6539,6.8775,3.7189,4822.5000,0.0000,4822.5000,0.3044,1114.1677,0.0000,1114.1677,14.8661,0.0000,3708.3323,3708.3323,6.8775,2.3073,1826.2000,0.0000,1826.2000,0.0750,503.6499,0.0000,503.6499,3.6643,0.0000,1322.5501,1322.5501,6.7158,6.8772,6.7158,6.7965,-0.2232,-3348.3691,6.7158,6.8777,6.8772,6.7967,-0.2239,-1790.9559,6.7158,6.8779,6.8774,6.7968,-0.2242,-1569.1136,10.7554,840.4389,32051.1000,-6708.4386
1610.0000,6.9186,10.3185,16429.5000,46699.5000,-30270.0000,3.1072,3819.3234,6656.3430,10475.6664,151.7530,53355.8430,12610.1766,-40745.6664,6.9186,2.3521,16202.9000,0.0000,16202.9000,0.6664,4465.7737,0.0000,4465.7737,32.5451,0.0000,11737.1263,11737.1263,6.9186,3.7801,51828.5000,0.0000,51828.5000,3.2861,12048.6189,0.0000,12048.6189,160.4898,0.0000,39779.8811,39779.8811,6.9186,2.3521,477.4000,0.0000,477.4000,0.0196,131.5789,0.0000,131.5789,0.9589,0.0000,345.8211,345.8211,6.9186,3.7629,5364.8000,0.0000,5364.8000,0.3390,1238.5679,0.0000,1238.5679,16.5564,0.0000,4126.2321,4126.2321,6.9186,2.3521,1027.0000,0.0000,1027.0000,0.0422,283.0573,0.0000,283.0573,2.0628,0.0000,743.9427,743.9427,6.3631,6.9184,6.3631,6.6407,-0.7990,-11984.5526,6.3631,6.9188,6.9184,6.6409,-0.7996,-6397.0076,6.3631,6.9190,6.9185,6.6410,-0.7999,-5599.4740,11.1910,874.4786,44630.6000,-23981.0341
1611.0000,6.9088,9.8813,17927.5000,41998.1000,-24070.6000,2.9851,4168.3303,5985.1882,10153.5185,145.7873,47983.2882,13759.1697,-34224.1185,6.9088,2.3389,16212.1000,0.0000,16212.1000,0.6662,4468.9916,0.0000,4468.9916,32.5382,0.0000,11743.1084,11743.1084,6.9088,3.7678,49822.6000,0.0000,49822.6000,3.1563,11584.4224,0.0000,11584.4224,154.1480,0.0000,38238.1776,38238.1776,6.9088,2.3389,467.9000,0.0000,467.9000,0.0192,128.9803,0.0000,128.9803,0.9391,0.0000,338.9197,338.9197,6.9088,3.7505,6195.1000,0.0000,6195.1000,0.3911,1430.5052,0.0000,1430.5052,19.1026,0.0000,4764.5948,4764.5948,6.9088,2.3389,427.8000,0.0000,427.8000,0.0176,117.9264,0.0000,117.9264,0.8586,0.0000,309.8736,309.8736,6.1502,6.9085,6.1502,6.5293,-1.0581,-15872.1391,6.1502,6.9089,6.9085,6.5296,-1.0588,-8470.2463,6.1502,6.9092,6.9087,6.5297,-1.0591,-7413.4497,10.8534,848.0974,49054.9000,-31755.8351
1612.0000,6.9389,9.4977,19228.9000,37712.8000,-18483.9000,2.8705,4468.3979,5377.3318,9845.7297,140.1884,43090.1318,14760.5021,-28329.6297,6.9389,2.3691,16221.4000,0.0000,16221.4000,0.6667,4469.4731,0.0000,4469.4731,32.5630,0.0000,11751.9269,11751.9269,6.9389,3.7980,55199.4000,0.0000,55199.4000,3.4976,12827.4473,0.0000,12827.4473,170.8182,0.0000,42371.9527,42371.9527,6.9389,2.3691,478.3000,0.0000,478.3000,0.0197,131.7857,0.0000,131.7857,0.9601,0.0000,346.5143,346.5143,6.9389,3.7808,6918.2000,0.0000,6918.2000,0.4369,1596.6360,0.0000,1596.6360,21.3367,0.0000,5321.5640,5321.5640,6.9389,2.3691,427.8000,0.0000,427.8000,0.0176,117.8715,0.0000,117.8715,0.8588,0.0000,309.9285,309.9285,5.8419,6.9386,5.8419,6.3902,-1.5882,-23823.2745,5.8419,6.9391,6.9386,6.3905,-1.5889,-12710.9614,5.8419,6.9393,6.9388,6.3906,-1.5892,-11124.1641,11.2634,880.1402,60761.2000,-47658.4000
1613.0000,6.6122,10.6301,14239.2000,55029.9000,-40790.7000,3.3504,3329.2397,7802.0206,11131.2604,163.6303,62831.9206,10909.9603,-51921.9604,6.6122,2.0486,16206.1000,0.0000,16206.1000,0.6657,4487.9095,0.0000,4487.9095,32.5137,0.0000,11718.1905,11718.1905,6.6122,3.4751,51898.3000,0.0000,51898.3000,3.2864,12133.6470,0.0000,12133.6470,160.5034,0.0000,39764.6530,39764.6530,6.6122,2.0486,466.8000,0.0000,466.8000,0.0192,129.2696,0.0000,129.2696,0.9365,0.0000,337.5304,337.5304,6.6122,3.4576,7970.3000,0.0000,7970.3000,0.5030,1849.9888,0.0000,1849.9888,24.5663,0.0000,6120.3112,6120.3112,6.6122,2.0486,1027.0000,0.0000,1027.0000,0.0422,284.4042,0.0000,284.4042,2.0604,0.0000,742.5958,742.5958,6.3894,6.6120,6.3894,6.5007,-0.3377,-5065.8815,6.3894,6.6124,6.6120,6.5009,-0.3384,-2707.3786,6.3894,6.6126,6.6121,6.5010,-0.3387,-2370.6755,11.8005,922.1055,36777.8000,-10143.9357
1614.0000,6.5941,10.8706,13857.4000,61822.9000,-47965.5000,3.6357,3241.0771,8762.3814,12003.4585,177.5605,70585.2814,10616.3229,-59968.9585,6.5941,2.0592,16208.1000,0.0000,16208.1000,0.6700,4489.7271,0.0000,4489.7271,32.7201,0.0000,11718.3729,11718.3729,6.5941,3.4784,57307.2000,0.0000,57307.2000,3.6534,13402.7519,0.0000,13402.7519,178.4273,0.0000,43904.4481,43904.4481,6.5941,2.0592,638.9000,0.0000,638.9000,0.0264,176.9786,0.0000,176.9786,1.2898,0.0000,461.9214,461.9214,6.5941,3.4609,8792.6000,0.0000,8792.6000,0.5587,2041.5023,0.0000,2041.5023,27.2836,0.0000,6751.0977,6751.0977,6.5941,2.0592,5621.4000,0.0000,5621.4000,0.2324,1557.1567,0.0000,1557.1567,11.3482,0.0000,4064.2433,4064.2433,6.3893,6.5938,6.3893,6.4916,-0.3461,-5191.7635,6.3893,6.5943,6.5938,6.4918,-0.3469,-2774.9602,6.3893,6.5944,6.5940,6.4919,-0.3471,-2429.9704,13.1647,1028.7108,40602.7000,-10396.6941
1615.0000,6.0789,11.9558,6425.3000,117253.2000,-110827.9000,5.6830,1517.4849,16474.5071,17991.9919,277.5474,133727.7071,4907.8151,-128819.8919,6.0789,1.5595,16221.5000,0.0000,16221.5000,0.6708,4529.6419,0.0000,4529.6419,32.7585,0.0000,11691.8581,11691.8581,6.0789,2.9735,31947.1000,0.0000,31947.1000,2.0374,7543.9627,0.0000,7543.9627,99.5053,0.0000,24403.1373,24403.1373,6.0789,1.5595,587.6000,0.0000,587.6000,0.0243,164.0796,0.0000,164.0796,1.1866,0.0000,423.5204,423.5204,6.0789,2.9555,8629.4000,0.0000,8629.4000,0.5485,2021.8740,0.0000,2021.8740,26.7872,0.0000,6607.5260,6607.5260,6.0789,1.5595,19005.0000,0.0000,19005.0000,0.7858,5306.8979,0.0000,5306.8979,38.3796,0.0000,13698.1021,13698.1021,7.9933,6.0787,7.9933,7.0360,3.6000,54000.3586,7.9933,6.0791,6.0787,7.0362,3.5991,28793.1695,7.9933,6.0792,6.0788,7.0363,3.5990,25193.1460,14.6247,1142.7953,-34437.3000,107986.6741
1616.0000,6.0873,12.3620,3497.4000,153324.1000,-149826.7000,7.1152,825.8623,21545.5909,22371.4532,347.4930,174869.6909,2671.5377,-172198.1532,6.0873,1.6123,27558.3000,0.0000,27558.3000,1.1509,7694.2919,0.0000,7694.2919,56.2074,0.0000,19864.0081,19864.0081,6.0873,3.0148,20281.9000,0.0000,20281.9000,1.3074,4788.6014,0.0000,4788.6014,63.8510,0.0000,15493.2986,15493.2986,6.0873,1.6123,1228.0000,0.0000,1228.0000,0.0513,342.8582,0.0000,342.8582,2.5046,0.0000,885.1418,885.1418,6.0873,2.9970,6844.5000,0.0000,6844.5000,0.4397,1603.4341,0.0000,1603.4341,21.4750,0.0000,5241.0659,5241.0659,6.0873,1.6123,20203.5000,0.0000,20203.5000,0.8437,5640.8278,0.0000,5640.8278,41.2067,0.0000,14562.6722,14562.6722,8.8480,6.0870,8.8480,7.4675,5.8081,87121.5004,8.8480,6.0875,6.0870,7.4677,5.8071,46457.0999,8.8480,6.0875,6.0872,7.4677,5.8070,40649.3475,16.3623,1278.5706,-73710.5000,174227.9479
1617.0000,6.0332,12.4383,2053.9000,163666.2000,-161612.3000,7.4916,485.4965,22978.2760,23463.7725,365.8790,186644.4760,1568.4035,-185076.0725,6.0332,1.5591,33631.8000,0.0000,33631.8000,1.4043,9397.9481,0.0000,9397.9481,68.5837,0.0000,24233.8519,24233.8519,6.0332,9.4219,2166.7000,7339.6000,-5172.9000,0.5198,512.0821,1109.5006,1621.5827,25.3882,8449.1006,1654.6179,-6794.4827,6.0332,1.5591,2107.7000,0.0000,2107.7000,0.0880,588.9680,0.0000,588.9680,4.2981,0.0000,1518.7320,1518.7320,6.0332,3.0228,5543.2000,60.7000,5482.5000,0.3594,1299.8252,9.6253,1309.4506,17.5521,70.3253,4243.3748,4173.0494,6.0332,1.5591,19404.5000,0.0000,19404.5000,0.8102,5422.3230,0.0000,5422.3230,39.5706,0.0000,13982.1770,13982.1770,9.6274,6.0330,9.6274,7.8302,7.3986,110979.4279,9.6274,6.0335,6.0330,7.8304,7.3977,59181.3882,9.6274,6.0335,6.0331,7.8304,7.3976,51783.2087,16.0101,1251.0522,-106158.7000,221944.0247
1618.0000,6.1518,12.6380,1133.6000,171828.4000,-170694.8000,7.7999,267.3569,24171.8783,24439.2351,380.9354,196000.2783,866.2431,-195134.0351,6.1518,1.6791,38250.9000,0.0000,38250.9000,1.5988,10668.9076,0.0000,10668.9076,78.0851,0.0000,27581.9924,27581.9924,6.1518,11.5720,232.7000,7183.8000,-6951.1000,0.3871,54.8745,1086.6377,1141.5121,18.9054,8270.4377,177.8255,-8092.6121,6.1518,1.6791,2282.3000,0.0000,2282.3000,0.0954,636.5771,0.0000,636.5771,4.6591,0.0000,1645.7229,1645.7229,6.1518,3.7362,4159.9000,415.4000,3744.5000,0.2903,973.4121,65.8895,1039.3016,14.1801,481.2895,3186.4879,2705.1984,6.1518,1.6791,17007.4000,0.0000,17007.4000,0.7109,4743.6891,0.0000,4743.6891,34.7188,0.0000,12263.7109,12263.7109,9.9406,6.1516,9.9406,8.0461,7.9520,119279.8755,9.9406,6.1520,6.1516,8.0463,7.9510,63608.2270,9.9406,6.1521,6.1517,8.0463,7.9509,55656.4715,16.3238,1275.5613,-116360.8000,238544.5739
1619.0000,6.3013,12.8363,498.0000,179566.9000,-179068.9000,8.1138,117.1206,25323.9934,25441.1140,396.2625,204890.8934,380.8794,-204510.0140,6.3013,1.8143,45160.8000,0.0000,45160.8000,1.8833,12566.8695,0.0000,12566.8695,91.9790,0.0000,32593.9305,32593.9305,6.3013,12.0634,0.0000,6734.0000,-6734.0000,0.3489,0.0000,1019.4410,1019.4410,17.0384,7753.4410,0.0000,-7753.4410,6.3013,1.8143,2342.6000,0.0000,2342.6000,0.0977,651.8739,0.0000,651.8739,4.7712,0.0000,1690.7261,1690.7261,6.3013,5.5291,2651.6000,1154.0000,1497.6000,0.2335,618.8368,183.1139,801.9507,11.4059,1337.1139,2032.7632,695.6493,6.3013,1.8143,15409.4000,0.0000,15409.4000,0.6426,4287.9648,0.0000,4287.9648,31.3843,0.0000,11121.4352,11121.4352,10.1071,6.3011,10.1071,8.2041,8.3086,124628.8201,10.1071,6.3016,6.3011,8.2043,8.3076,66460.7471,10.1071,6.3016,6.3013,8.2043,8.3075,58152.2400,16.9797,1326.8191,-121392.5000,249241.8072
