Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1620.0000,6.4069,12.9680,100.1000,188363.2000,-188263.1000,8.4919,23.4949,26612.0372,26635.5321,414.7322,214975.2372,76.6051,-214898.6321,6.4069,1.9040,47461.0000,0.0000,47461.0000,1.9735,13185.2615,0.0000,13185.2615,96.3850,0.0000,34275.7385,34275.7385,6.4069,12.1676,0.0000,9169.8000,-9169.8000,0.4752,0.0000,1389.0226,1389.0226,23.2086,10558.8226,0.0000,-10558.8226,6.4069,1.9040,2771.7000,0.0000,2771.7000,0.1153,770.0130,0.0000,770.0130,5.6288,0.0000,2001.6870,2001.6870,6.4069,7.2932,1775.8000,1803.0000,-27.2000,0.2127,413.6712,286.1776,699.8488,10.3866,2089.1776,1362.1288,-727.0488,6.4069,1.9040,12413.0000,0.0000,12413.0000,0.5162,3448.4872,0.0000,3448.4872,25.2086,0.0000,8964.5128,8964.5128,10.3876,6.4066,10.3876,8.3971,9.0477,135714.9448,10.3876,6.4071,6.4066,8.3973,9.0466,72373.0190,10.3876,6.4071,6.4068,8.3974,9.0465,63325.4858,17.6772,1381.3198,-134814.4000,271413.4496
1621.0000,6.4633,13.0285,0.0000,198010.9000,-198010.9000,8.9255,0.0000,28001.9529,28001.9529,435.9054,226012.8529,0.0000,-226012.8529,6.4633,1.9497,41126.6000,0.0000,41126.6000,1.7067,11415.4639,0.0000,11415.4639,83.3515,0.0000,29711.1361,29711.1361,6.4633,12.2230,0.0000,11771.5000,-11771.5000,0.6102,0.0000,1783.7052,1783.7052,29.8001,13555.2052,0.0000,-13555.2052,6.4633,1.9497,3321.1000,0.0000,3321.1000,0.1378,921.8340,0.0000,921.8340,6.7309,0.0000,2399.2660,2399.2660,6.4633,8.6981,1231.5000,2368.4000,-1136.9000,0.2088,286.5925,375.9793,662.5718,10.1953,2744.3793,944.9075,-1799.4718,6.4633,1.9497,10815.0000,0.0000,10815.0000,0.4488,3001.9073,0.0000,3001.9073,21.9188,0.0000,7813.0927,7813.0927,10.8020,6.4630,10.8020,8.6325,10.0728,151091.3733,10.8020,6.4635,6.4630,8.6327,10.0717,80573.5176,10.8020,6.4635,6.4632,8.6327,10.0716,70501.0441,18.0566,1410.9647,-155656.6000,302165.9350
1622.0000,6.6465,13.2124,0.0000,206175.0000,-206175.0000,9.2963,0.0000,29248.3516,29248.3516,454.0159,235423.3516,0.0000,-235423.3516,6.6465,2.1232,47467.8000,0.0000,47467.8000,1.9677,13138.1253,0.0000,13138.1253,96.0991,0.0000,34329.6747,34329.6747,6.6465,12.4064,0.0000,12685.3000,-12685.3000,0.6576,0.0000,1924.2657,1924.2657,32.1172,14609.5657,0.0000,-14609.5657,6.6465,2.1232,3165.7000,0.0000,3165.7000,0.1312,876.2016,0.0000,876.2016,6.4090,0.0000,2289.4984,2289.4984,6.6465,10.2410,730.9000,3041.7000,-2310.8000,0.2138,169.5474,483.1271,652.6745,10.4393,3524.8271,561.3526,-2963.4745,6.6465,2.1232,9616.5000,0.0000,9616.5000,0.3986,2661.6524,0.0000,2661.6524,19.4687,0.0000,6954.8476,6954.8476,10.9336,6.6463,10.9336,8.7899,10.4716,157074.7492,10.9336,6.6468,6.6463,8.7902,10.4706,83764.4755,10.9336,6.6468,6.6465,8.7902,10.4704,73293.0273,18.9978,1484.5183,-160921.1000,314132.2520
1623.0000,6.7118,13.2721,0.0000,213525.4000,-213525.4000,9.6373,0.0000,30325.3284,30325.3284,470.6680,243850.7284,0.0000,-243850.7284,6.7118,2.1708,45163.9000,0.0000,45163.9000,1.8656,12487.8013,0.0000,12487.8013,91.1150,0.0000,32676.0987,32676.0987,6.7118,12.4697,0.0000,11616.6000,-11616.6000,0.6025,0.0000,1762.8541,1762.8541,29.4230,13379.4541,0.0000,-13379.4541,6.7118,2.1708,2086.1000,0.0000,2086.1000,0.0862,576.8059,0.0000,576.8059,4.2086,0.0000,1509.2941,1509.2941,6.7118,11.3675,302.6000,3353.0000,-3050.4000,0.2034,70.1141,532.6808,602.7949,9.9358,3885.6808,232.4859,-3653.1949,6.7118,2.1708,8418.0000,0.0000,8418.0000,0.3477,2327.5738,0.0000,2327.5738,16.9827,0.0000,6090.4262,6090.4262,11.2004,6.7116,11.2004,8.9560,11.0309,165464.1423,11.2004,6.7120,6.7116,8.9562,11.0299,88238.8764,11.2004,6.7121,6.7117,8.9562,11.0297,77208.1509,19.1141,1493.5993,-172524.4000,330911.1696
1624.0000,6.8174,13.3768,0.0000,220147.5000,-220147.5000,9.9397,0.0000,31323.2795,31323.2795,485.4367,251470.7795,0.0000,-251470.7795,6.8174,2.2679,42857.3000,0.0000,42857.3000,1.7682,11830.6643,0.0000,11830.6643,86.3541,0.0000,31026.6357,31026.6357,6.8174,12.5749,0.0000,12518.8000,-12518.8000,0.6493,0.0000,1901.0117,1901.0117,31.7126,14419.8117,0.0000,-14419.8117,6.8174,2.2679,2009.1000,0.0000,2009.1000,0.0829,554.6077,0.0000,554.6077,4.0482,0.0000,1454.4923,1454.4923,6.8174,12.2340,17.8000,3350.8000,-3333.0000,0.1852,4.1167,532.5127,536.6295,9.0459,3883.3127,13.6833,-3869.6295,6.8174,2.2679,9616.5000,0.0000,9616.5000,0.3967,2654.6139,0.0000,2654.6139,19.3765,0.0000,6961.8861,6961.8861,11.4030,6.8172,11.4030,9.1101,11.5164,172746.2324,11.4030,6.8176,6.8172,9.1103,11.5153,92122.6629,11.4030,6.8176,6.8173,9.1103,11.5152,80606.4647,19.5330,1526.3375,-181516.4000,345475.3600
1625.0000,6.8663,13.4226,0.0000,218577.4000,-218577.4000,9.8744,0.0000,31126.4680,31126.4680,482.2511,249703.8680,0.0000,-249703.8680,6.8663,2.3063,36513.5000,0.0000,36513.5000,1.5034,10071.8493,0.0000,10071.8493,73.4244,0.0000,26441.6507,26441.6507,6.8663,12.6227,0.0000,15049.6000,-15049.6000,0.7808,0.0000,2286.0251,2286.0251,38.1325,17335.6251,0.0000,-17335.6251,6.8663,2.3063,2605.8000,0.0000,2605.8000,0.1073,718.7814,0.0000,718.7814,5.2400,0.0000,1887.0186,1887.0186,6.8663,12.3363,0.0000,3253.1000,-3253.1000,0.1787,0.0000,517.0702,517.0702,8.7273,3770.1702,0.0000,-3770.1702,6.8663,2.3063,11214.5000,0.0000,11214.5000,0.4617,3093.3971,0.0000,3093.3971,22.5511,0.0000,8121.1029,8121.1029,11.5742,6.8660,11.5742,9.2201,11.7185,175778.2494,11.5742,6.8665,6.8660,9.2203,11.7175,93739.9556,11.5742,6.8665,6.8662,9.2204,11.7174,82021.5357,19.3596,1512.7834,-186546.3000,351539.7408
1626.0000,6.8930,13.4480,0.0000,230626.8000,-230626.8000,10.4215,0.0000,32857.7354,32857.7354,508.9714,263484.5354,0.0000,-263484.5354,6.8930,2.3281,23833.3000,0.0000,23833.3000,0.9804,6571.4391,0.0000,6571.4391,47.8816,0.0000,17261.8609,17261.8609,6.8930,12.6489,0.0000,14943.7000,-14943.7000,0.7754,0.0000,2270.3245,2270.3245,37.8683,17214.0245,0.0000,-17214.0245,6.8930,2.3281,1643.5000,0.0000,1643.5000,0.0676,453.1542,0.0000,453.1542,3.3018,0.0000,1190.3458,1190.3458,6.8930,12.3634,0.0000,2408.5000,-2408.5000,0.1323,0.0000,382.8581,382.8581,6.4610,2791.3581,0.0000,-2791.3581,6.8930,2.3281,14810.1000,0.0000,14810.1000,0.6092,4083.5164,0.0000,4083.5164,29.7538,0.0000,10726.5836,10726.5836,11.9702,6.8928,11.9702,9.4315,12.7161,190741.6059,11.9702,6.8932,6.8928,9.4317,12.7150,101720.3946,11.9702,6.8932,6.8929,9.4317,12.7150,89004.6618,19.4797,1522.1711,-207692.1000,381466.6623
1627.0000,6.5374,13.0397,474.2000,133388.0000,-132913.8000,6.0572,111.0280,18887.1600,18998.1880,295.8222,152275.1600,363.1720,-151911.9880,6.5374,1.9798,19631.3000,0.0000,19631.3000,0.8071,5442.7615,0.0000,5442.7615,39.4198,0.0000,14188.5385,14188.5385,6.5374,4.1344,1626.8000,177.8000,1449.0000,0.1123,380.8706,26.9533,407.8239,5.4865,204.7533,1245.9294,1041.1761,6.5374,1.9798,1360.3000,0.0000,1360.3000,0.0559,377.1420,0.0000,377.1420,2.7315,0.0000,983.1580,983.1580,6.5374,12.0072,0.0000,2123.0000,-2123.0000,0.1166,0.0000,337.0949,337.0949,5.6949,2460.0949,0.0000,-2460.0949,6.5374,1.9798,17406.9000,0.0000,17406.9000,0.7157,4826.0484,0.0000,4826.0484,34.9532,0.0000,12580.8516,12580.8516,10.6771,6.5371,10.6771,8.6071,6.2792,94188.2113,10.6771,6.5376,6.5371,8.6073,6.2786,50228.5334,10.6771,6.5378,6.5373,8.6074,6.2782,43947.7481,11.7973,921.8593,-95189.3000,188364.4928
1628.0000,6.4368,12.8771,1169.3000,127965.1000,-126795.8000,5.8437,274.2962,18088.1890,18362.4852,285.3952,146053.2890,895.0038,-145158.2852,6.4368,1.9127,19626.6000,0.0000,19626.6000,0.8124,5449.9734,0.0000,5449.9734,39.6779,0.0000,14176.6266,14176.6266,6.4368,3.3287,4189.6000,0.0000,4189.6000,0.2675,982.7215,0.0000,982.7215,13.0646,0.0000,3206.8785,3206.8785,6.4368,1.9127,1026.5000,0.0000,1026.5000,0.0425,285.0416,0.0000,285.0416,2.0752,0.0000,741.4584,741.4584,6.4368,11.9037,0.0000,1789.4000,-1789.4000,0.0983,0.0000,284.0428,284.0428,4.8025,2073.4428,0.0000,-2073.4428,6.4368,1.9127,16607.9000,0.0000,16607.9000,0.6875,4611.7317,0.0000,4611.7317,33.5752,0.0000,11996.1683,11996.1683,10.3537,6.4366,10.3537,8.3951,5.8559,87838.7828,10.3537,6.4370,6.4366,8.3953,5.8553,46842.0250,10.3537,6.4372,6.4367,8.3954,5.8550,40984.8490,11.6279,908.6174,-87134.6000,175665.6568
1629.0000,6.6188,12.6739,3403.0000,84114.8000,-80711.8000,4.0007,795.5497,11926.9760,12722.5257,195.3876,96041.7760,2607.4503,-93434.3257,6.6188,2.0985,19621.2000,0.0000,19621.2000,0.8138,5433.0850,0.0000,5433.0850,39.7435,0.0000,14188.1150,14188.1150,6.6188,3.5140,9486.2000,0.0000,9486.2000,0.6070,2217.5682,0.0000,2217.5682,29.6429,0.0000,7268.6318,7268.6318,6.6188,2.0985,1127.5000,0.0000,1127.5000,0.0468,312.2033,0.0000,312.2033,2.2838,0.0000,815.2967,815.2967,6.6188,12.0298,8.0000,1427.8000,-1419.8000,0.0790,1.8567,226.7647,228.6214,3.8575,1654.5647,6.1433,-1648.4214,6.6188,2.0985,15209.6000,0.0000,15209.6000,0.6308,4211.5186,0.0000,4211.5186,30.8076,0.0000,10998.0814,10998.0814,9.2129,6.6186,9.2129,7.9157,3.0909,46364.2232,9.2129,6.6190,6.6186,7.9160,3.0904,24723.2701,9.2129,6.6193,6.6187,7.9161,3.0901,21630.8576,9.2670,724.1349,-36687.1000,92718.3508
1630.0000,6.4625,12.3168,4604.5000,80619.4000,-76014.9000,3.9192,1079.6076,11400.7474,12480.3549,191.4052,92020.1474,3524.8924,-88495.2549,6.4625,1.9306,16612.4000,0.0000,16612.4000,0.6866,4611.1380,0.0000,4611.1380,33.5320,0.0000,12001.2620,12001.2620,6.4625,3.3487,11360.9000,0.0000,11360.9000,0.7242,2663.5593,0.0000,2663.5593,35.3676,0.0000,8697.3407,8697.3407,6.4625,1.9306,649.1000,0.0000,649.1000,0.0268,180.1720,0.0000,180.1720,1.3102,0.0000,468.9280,468.9280,6.4625,8.9393,417.9000,906.0000,-488.1000,0.0763,97.2542,143.8256,241.0798,3.7278,1049.8256,320.6458,-729.1798,6.4625,1.9306,12413.0000,0.0000,12413.0000,0.5130,3445.5019,0.0000,3445.5019,25.0556,0.0000,8967.4981,8967.4981,9.0390,6.4622,9.0390,7.7506,2.9548,44321.7419,9.0390,6.4627,6.4622,7.7508,2.9542,23633.9477,9.0390,6.4629,6.4624,7.7510,2.9540,20678.0088,8.9192,696.9563,-35467.6000,88633.6983
1631.0000,6.9723,12.2321,7456.7000,65773.4000,-58316.7000,3.4224,1731.7010,9383.9009,11115.6019,167.1441,75157.3009,5724.9990,-69432.3019,6.9723,2.4401,16203.4000,0.0000,16203.4000,0.6717,4462.2125,0.0000,4462.2125,32.8044,0.0000,11741.1875,11741.1875,6.9723,3.8595,34014.5000,0.0000,34014.5000,2.1752,7899.5441,0.0000,7899.5441,106.2333,0.0000,26114.9559,26114.9559,6.9723,2.4401,478.7000,0.0000,478.7000,0.0198,131.8280,0.0000,131.8280,0.9691,0.0000,346.8720,346.8720,6.9723,5.7944,1568.9000,534.4000,1034.5000,0.1294,361.8723,84.9720,446.8444,6.3178,619.3720,1207.0277,587.6556,6.9723,2.4401,10815.0000,0.0000,10815.0000,0.4483,2978.3150,0.0000,2978.3150,21.8954,0.0000,7836.6850,7836.6850,7.8332,6.9720,7.8332,7.4026,1.1405,17106.8182,7.8332,6.9724,6.9720,7.4028,1.1399,9119.0363,7.8332,6.9726,6.9721,7.4029,1.1396,7977.0399,10.3002,804.8743,4229.4000,34202.8944
1632.0000,6.9987,11.8513,9176.3000,58838.7000,-49662.4000,3.2159,2129.9965,8398.4443,10528.4408,157.0605,67237.1443,7046.3035,-60190.8408,6.9987,2.4218,16222.1000,0.0000,16222.1000,0.6660,4465.5369,0.0000,4465.5369,32.5253,0.0000,11756.5631,11756.5631,6.9987,3.8526,41435.8000,0.0000,41435.8000,2.6221,9618.3658,0.0000,9618.3658,128.0588,0.0000,31817.4342,31817.4342,6.9987,2.4218,469.2000,0.0000,469.2000,0.0193,129.1590,0.0000,129.1590,0.9407,0.0000,340.0410,340.0410,6.9987,4.6383,2663.5000,313.5000,2350.0000,0.1852,614.0625,49.8525,663.9150,9.0448,363.3525,2049.4375,1686.0850,6.9987,2.4218,6020.9000,0.0000,6020.9000,0.2472,1657.4026,0.0000,1657.4026,12.0719,0.0000,4363.4974,4363.4974,7.3799,6.9984,7.3799,7.1892,0.5117,7675.6626,7.3799,6.9989,6.9984,7.1894,0.5111,4089.1595,7.3799,6.9991,6.9986,7.1895,0.5109,3575.9961,10.4335,815.2849,16835.6000,15340.8182
1633.0000,6.9589,11.4568,10563.9000,53608.4000,-43044.5000,3.0634,2453.9103,7646.5255,10100.4358,149.6126,61254.9255,8109.9897,-53144.9358,6.9589,2.3808,16207.5000,0.0000,16207.5000,0.6650,4464.2596,0.0000,4464.2596,32.4798,0.0000,11743.2404,11743.2404,6.9589,3.8119,41044.6000,0.0000,41044.6000,2.5959,9534.5642,0.0000,9534.5642,126.7810,0.0000,31510.0358,31510.0358,6.9589,2.3808,477.2000,0.0000,477.2000,0.0196,131.4419,0.0000,131.4419,0.9563,0.0000,345.7581,345.7581,6.9589,3.9116,4909.6000,77.3000,4832.3000,0.3137,1132.6795,12.2905,1144.9700,15.3213,89.5905,3776.9205,3687.3300,6.9589,2.3808,1825.5000,0.0000,1825.5000,0.0749,502.8231,0.0000,502.8231,3.6583,0.0000,1322.6769,1322.6769,7.1336,6.9587,7.1336,7.0462,0.2271,3406.8927,7.1336,6.9591,6.9587,7.0464,0.2266,1812.6721,7.1336,6.9593,6.9588,7.0465,0.2263,1584.2515,10.0989,789.1423,21342.6000,6803.8163
1634.0000,7.0308,11.1375,12036.1000,48721.5000,-36685.4000,2.9317,2792.1324,6958.2991,9750.4315,143.1790,55679.7991,9243.9676,-46435.8315,7.0308,2.4543,16194.0000,0.0000,16194.0000,0.6650,4455.5896,0.0000,4455.5896,32.4771,0.0000,11738.4104,11738.4104,7.0308,3.8851,47905.0000,0.0000,47905.0000,3.0323,11113.4400,0.0000,11113.4400,148.0925,0.0000,36791.5600,36791.5600,7.0308,2.4543,468.0000,0.0000,468.0000,0.0192,128.7647,0.0000,128.7647,0.9386,0.0000,339.2353,339.2353,7.0308,3.8680,7586.3000,0.0000,7586.3000,0.4786,1748.0209,0.0000,1748.0209,23.3731,0.0000,5838.2791,5838.2791,7.0308,2.4543,1026.7000,0.0000,1026.7000,0.0422,282.4845,0.0000,282.4845,2.0591,0.0000,744.2155,744.2155,6.7048,7.0306,6.7048,6.8677,-0.4505,-6756.7819,6.7048,7.0310,7.0306,6.8679,-0.4510,-3608.0903,6.7048,7.0312,7.0307,6.8680,-0.4513,-3159.0168,10.7534,840.2866,36494.6000,-13523.8889
1635.0000,7.0287,10.6766,13742.0000,43923.1000,-30181.1000,2.8175,3187.9923,6272.7684,9460.7607,137.6021,50195.8684,10554.0077,-39641.8607,7.0287,2.4460,16216.0000,0.0000,16216.0000,0.6650,4461.7878,0.0000,4461.7878,32.4772,0.0000,11754.2122,11754.2122,7.0287,3.8784,47050.8000,0.0000,47050.8000,2.9738,10915.6995,0.0000,10915.6995,145.2375,0.0000,36135.1005,36135.1005,7.0287,2.4460,477.9000,0.0000,477.9000,0.0196,131.4929,0.0000,131.4929,0.9571,0.0000,346.4071,346.4071,7.0287,3.8613,9396.7000,0.0000,9396.7000,0.5919,2165.2493,0.0000,2165.2493,28.9082,0.0000,7231.4507,7231.4507,7.0287,2.4460,427.7000,0.0000,427.7000,0.0175,117.6805,0.0000,117.6805,0.8566,0.0000,310.0195,310.0195,6.4383,7.0285,6.4383,6.7334,-0.8064,-12096.4418,6.4383,7.0289,7.0285,6.7336,-0.8070,-6455.8339,6.4383,7.0291,7.0286,6.7337,-0.8072,-5650.7185,10.6281,830.4932,43388.0000,-24202.9942
1636.0000,7.0664,10.2699,15205.3000,39448.7000,-24243.4000,2.7036,3524.9774,5637.5290,9162.5064,132.0410,45086.2290,11680.3226,-33405.9064,7.0664,2.4829,16210.6000,0.0000,16210.6000,0.6648,4457.7078,0.0000,4457.7078,32.4677,0.0000,11752.8922,11752.8922,7.0664,3.9155,53149.0000,0.0000,53149.0000,3.3594,12321.8928,0.0000,12321.8928,164.0687,0.0000,40827.1072,40827.1072,7.0664,2.4829,466.9000,0.0000,466.9000,0.0191,128.3915,0.0000,128.3915,0.9351,0.0000,338.5085,338.5085,7.0664,3.8985,11245.8000,0.0000,11245.8000,0.7084,2589.6308,0.0000,2589.6308,34.5983,0.0000,8656.1692,8656.1692,7.0664,2.4829,427.7000,0.0000,427.7000,0.0175,117.6120,0.0000,117.6120,0.8566,0.0000,310.0880,310.0880,6.0784,7.0662,6.0784,6.5723,-1.4236,-21353.9230,6.0784,7.0666,7.0662,6.5725,-1.4242,-11393.2886,6.0784,7.0668,7.0663,6.5726,-1.4244,-9971.0997,11.2094,875.9220,57256.6000,-42718.3114
1637.0000,6.7470,11.1933,11490.2000,56552.0000,-45061.8000,3.2525,2679.7069,8036.5394,10716.2463,158.8455,64588.5394,8810.4931,-55778.0463,6.7470,2.1687,16193.1000,0.0000,16193.1000,0.6636,4474.9458,0.0000,4474.9458,32.4096,0.0000,11718.1542,11718.1542,6.7470,3.5993,50487.2000,0.0000,50487.2000,3.1887,11774.2054,0.0000,11774.2054,155.7315,0.0000,38712.9946,38712.9946,6.7470,2.1687,478.8000,0.0000,478.8000,0.0196,132.3159,0.0000,132.3159,0.9583,0.0000,346.4841,346.4841,6.7470,3.5819,12525.2000,0.0000,12525.2000,0.7884,2900.3717,0.0000,2900.3717,38.5048,0.0000,9624.8283,9624.8283,6.7470,2.1687,1026.7000,0.0000,1026.7000,0.0421,283.7274,0.0000,283.7274,2.0549,0.0000,742.9726,742.9726,6.5720,6.7468,6.5720,6.6594,-0.2681,-4021.0655,6.5720,6.7472,6.7468,6.6596,-0.2687,-2149.4777,6.5720,6.7473,6.7469,6.6597,-0.2689,-1882.4309,11.9324,932.4109,35649.2000,-8052.9741
1638.0000,6.7200,11.3712,11320.0000,63381.5000,-52061.5000,3.5511,2641.3526,9002.8487,11644.2013,173.4299,72384.3487,8678.6474,-63705.7013,6.7200,2.1701,16213.0000,0.0000,16213.0000,0.6685,4482.3212,0.0000,4482.3212,32.6461,0.0000,11730.6788,11730.6788,6.7200,3.5934,55835.3000,0.0000,55835.3000,3.5497,13027.9775,0.0000,13027.9775,173.3619,0.0000,42807.3225,42807.3225,6.7200,2.1701,636.3000,0.0000,636.3000,0.0262,175.9145,0.0000,175.9145,1.2812,0.0000,460.3855,460.3855,6.7200,3.5760,13057.4000,0.0000,13057.4000,0.8273,3025.0393,0.0000,3025.0393,40.4049,0.0000,10032.3607,10032.3607,6.7200,2.1701,5619.0000,0.0000,5619.0000,0.2317,1553.4548,0.0000,1553.4548,11.3143,0.0000,4065.5452,4065.5452,6.5621,6.7198,6.5621,6.6410,-0.2691,-4037.1075,6.5621,6.7201,6.7198,6.6411,-0.2698,-2158.4164,6.5621,6.7203,6.7199,6.6412,-0.2701,-1890.3782,13.2817,1037.8520,39299.5000,-8085.9021
1639.0000,6.2306,12.2311,5237.6000,118775.7000,-113538.1000,5.6819,1233.4353,16730.7953,17964.2306,277.4942,135506.4953,4004.1647,-131502.3306,6.2306,1.6962,16214.0000,0.0000,16214.0000,0.6688,4516.8353,0.0000,4516.8353,32.6649,0.0000,11697.1647,11697.1647,6.2306,3.1144,30941.6000,0.0000,30941.6000,1.9682,7285.7609,0.0000,7285.7609,96.1234,0.0000,23655.8391,23655.8391,6.2306,1.6962,578.4000,0.0000,578.4000,0.0239,161.1285,0.0000,161.1285,1.1652,0.0000,417.2715,417.2715,6.2306,3.0965,13174.5000,0.0000,13174.5000,0.8352,3078.5316,0.0000,3078.5316,40.7900,0.0000,10095.9684,10095.9684,6.2306,1.6962,18996.5000,0.0000,18996.5000,0.7836,5291.9737,0.0000,5291.9737,38.2705,0.0000,13704.5263,13704.5263,8.1027,6.2304,8.1027,7.1666,3.5968,53951.7537,8.1027,6.2308,6.2304,7.1668,3.5960,28767.9847,8.1027,6.2309,6.2306,7.1668,3.5959,25171.2277,14.9424,1167.6198,-33633.1000,107890.9662
1640.0000,6.2112,12.5735,2457.8000,156472.1000,-154014.3000,7.1978,579.0151,22033.5484,22612.5635,351.5267,178505.6484,1878.7849,-176626.8635,6.2112,1.7198,27543.7000,0.0000,27543.7000,1.1469,7675.3432,0.0000,7675.3432,56.0128,0.0000,19868.3568,19868.3568,6.2112,3.1268,17810.2000,0.0000,17810.2000,1.1444,4195.2593,0.0000,4195.2593,55.8928,0.0000,13614.9407,13614.9407,6.2112,1.7198,1236.5000,0.0000,1236.5000,0.0515,344.5638,0.0000,344.5638,2.5145,0.0000,891.9362,891.9362,6.2112,3.1191,10472.0000,14.2000,10457.8000,0.6714,2447.8669,2.2527,2450.1196,32.7910,16.4527,8024.1331,8007.6804,6.2112,1.7198,20194.5000,0.0000,20194.5000,0.8409,5627.4109,0.0000,5627.4109,41.0675,0.0000,14567.0891,14567.0891,9.0185,6.2110,9.0185,7.6148,5.9843,89764.3142,9.0185,6.2114,6.2110,7.6150,5.9834,47867.3976,9.0185,6.2115,6.2112,7.6150,5.9834,41883.5669,16.5793,1295.5324,-76771.6000,179515.2787
1641.0000,6.1708,12.6595,1023.4000,170908.4000,-169885.0000,7.7588,241.2797,24050.0954,24291.3751,378.9256,194958.4954,782.1203,-194176.3751,6.1708,1.6821,33622.4000,0.0000,33622.4000,1.4005,9375.1497,0.0000,9375.1497,68.4000,0.0000,24247.2503,24247.2503,6.1708,10.6573,1082.1000,7974.2000,-6892.1000,0.4827,255.0859,1206.3199,1461.4059,23.5761,9180.5199,827.0141,-8353.5059,6.1708,1.6821,2102.3000,0.0000,2102.3000,0.0876,586.1978,0.0000,586.1978,4.2768,0.0000,1516.1022,1516.1022,6.1708,3.2869,7576.8000,228.8000,7348.0000,0.4980,1772.3682,36.2933,1808.6614,24.3216,265.0933,5804.4318,5539.3386,6.1708,1.6821,19395.8000,0.0000,19395.8000,0.8079,5408.2555,0.0000,5408.2555,39.4580,0.0000,13987.5445,13987.5445,9.8650,6.1706,9.8650,8.0178,7.8624,117936.3801,9.8650,6.1710,6.1706,8.0180,7.8616,62892.4038,9.8650,6.1710,6.1708,8.0180,7.8615,55030.6304,16.5533,1293.4997,-114308.6000,235859.4144
1642.0000,6.3225,12.8603,457.6000,180815.9000,-180358.3000,8.1683,107.5762,25509.2702,25616.8464,398.9264,206325.1702,350.0238,-205975.1464,6.3225,1.8333,38229.5000,0.0000,38229.5000,1.5937,10634.5872,0.0000,10634.5872,77.8334,0.0000,27594.9128,27594.9128,6.3225,12.0659,19.1000,11283.7000,-11264.6000,0.5858,4.4897,1708.4109,1712.9007,28.6112,12992.1109,14.6103,-12977.5007,6.3225,1.8333,2283.8000,0.0000,2283.8000,0.0952,635.3018,0.0000,635.3018,4.6497,0.0000,1648.4982,1648.4982,6.3225,4.5589,5004.7000,1079.3000,3925.4000,0.3803,1167.5728,171.2704,1338.8431,18.5708,1250.5704,3837.1272,2586.5569,6.3225,1.8333,16999.8000,0.0000,16999.8000,0.7087,4728.9621,0.0000,4728.9621,34.6108,0.0000,12270.8379,12270.8379,10.2537,6.3223,10.2537,8.2880,8.7430,131145.4334,10.2537,6.3227,6.3223,8.2882,8.7421,69937.0183,10.2537,6.3228,6.3225,8.2882,8.7421,61194.5100,17.2979,1351.6853,-130184.4000,262276.9617
1643.0000,6.5538,13.1199,50.0000,195944.6000,-195894.6000,8.8314,11.7033,27752.7046,27764.4079,431.3112,223697.3046,38.2967,-223659.0079,6.5538,2.0451,45143.4000,0.0000,45143.4000,1.8764,12512.7828,0.0000,12512.7828,91.6409,0.0000,32630.6172,32630.6172,6.5538,12.3149,0.0000,19033.0000,-19033.0000,0.9864,0.0000,2885.5582,2885.5582,48.1744,21918.5582,0.0000,-21918.5582,6.5538,2.0451,2334.8000,0.0000,2334.8000,0.0970,647.1565,0.0000,647.1565,4.7396,0.0000,1687.6435,1687.6435,6.5538,6.5417,3128.4000,2059.9000,1068.5000,0.3132,726.8787,327.0916,1053.9703,15.2961,2386.9916,2401.5213,14.5297,6.5538,2.0451,15402.5000,0.0000,15402.5000,0.6402,4269.2428,0.0000,4269.2428,31.2670,0.0000,11133.2572,11133.2572,10.6247,6.5536,10.6247,8.5891,10.0060,150090.1455,10.6247,6.5540,6.5536,8.5893,10.0050,80040.2137,10.6247,6.5540,6.5537,8.5893,10.0050,70034.8546,19.1170,1493.8301,-150978.4000,300165.2138
1644.0000,6.8553,13.4208,0.0000,219302.4000,-219302.4000,9.8930,0.0000,31223.7175,31223.7175,483.1596,250526.1175,0.0000,-250526.1175,6.8553,2.3185,47445.7000,0.0000,47445.7000,1.9634,13089.5981,0.0000,13089.5981,95.8880,0.0000,34356.1019,34356.1019,6.8553,12.6150,0.0000,35056.0000,-35056.0000,1.8177,0.0000,5324.6153,5324.6153,88.7735,40380.6153,0.0000,-40380.6153,6.8553,2.3185,2774.4000,0.0000,2774.4000,0.1148,765.4177,0.0000,765.4177,5.6071,0.0000,2008.9823,2008.9823,6.8553,8.4174,2100.1000,2922.8000,-822.7000,0.2942,485.3852,464.5529,949.9382,14.3687,3387.3529,1614.7148,-1772.6382,6.8553,2.3185,12407.6000,0.0000,12407.6000,0.5134,3423.0815,0.0000,3423.0815,25.0758,0.0000,8984.5185,8984.5185,11.2484,6.8551,11.2484,9.0518,12.3669,185503.5859,11.2484,6.8555,6.8551,9.0520,12.3658,98926.3454,11.2484,6.8555,6.8552,9.0519,12.3658,86560.6757,21.8949,1710.8945,-192553.4000,370990.6071
1645.0000,7.0922,13.6505,0.0000,235107.0000,-235107.0000,10.6234,0.0000,33614.0156,33614.0156,518.8277,268721.0156,0.0000,-268721.0156,7.0922,2.5229,41108.0000,0.0000,41108.0000,1.6914,11299.6765,0.0000,11299.6765,82.6041,0.0000,29808.3235,29808.3235,7.0922,12.8493,0.0000,42751.1000,-42751.1000,2.2182,0.0000,6503.3895,6503.3895,108.3313,49254.4895,0.0000,-49254.4895,7.0922,2.5229,3317.8000,0.0000,3317.8000,0.1365,911.9896,0.0000,911.9896,6.6669,0.0000,2405.8104,2405.8104,7.0922,10.1529,1204.2000,3575.4000,-2371.2000,0.2725,277.1731,568.7478,845.9209,13.3095,4144.1478,927.0269,-3217.1209,7.0922,2.5229,10810.2000,0.0000,10810.2000,0.4448,2971.4840,0.0000,2971.4840,21.7225,0.0000,7838.7160,7838.7160,11.8294,7.0920,11.8294,9.4607,14.0575,210862.1569,11.8294,7.0924,7.0920,9.4609,14.0563,112450.4600,11.8294,7.0924,7.0922,9.4609,14.0563,98394.3888,23.0801,1803.5088,-224993.3000,421707.0057
1646.0000,7.4491,14.0041,0.0000,254146.7000,-254146.7000,11.4986,0.0000,36569.6578,36569.6578,561.5708,290716.3578,0.0000,-290716.3578,7.4491,2.8498,47450.9000,0.0000,47450.9000,1.9436,12971.7565,0.0000,12971.7565,94.9243,0.0000,34479.1435,34479.1435,7.4491,13.2049,0.0000,49743.6000,-49743.6000,2.5823,0.0000,7585.6397,7585.6397,126.1175,57329.2397,0.0000,-57329.2397,7.4491,2.8498,3168.9000,0.0000,3168.9000,0.1298,866.2891,0.0000,866.2891,6.3393,0.0000,2302.6109,2302.6109,7.4491,11.9192,490.2000,4280.7000,-3790.5000,0.2659,112.1338,681.8799,794.0137,12.9861,4962.5799,378.0662,-4584.5137,7.4491,2.8498,9612.3000,0.0000,9612.3000,0.3937,2627.7355,0.0000,2627.7355,19.2292,0.0000,6984.5645,6984.5645,12.2117,7.4489,12.2117,9.8303,15.4436,231653.6978,12.2117,7.4493,7.4489,9.8305,15.4423,123538.7443,12.2117,7.4493,7.4491,9.8305,15.4424,108096.6552,25.2210,1970.8013,-247448.7000,463289.0973
1647.0000,7.7361,14.2825,0.0000,272877.7000,-272877.7000,12.3703,0.0000,39471.5138,39471.5138,604.1463,312349.2138,0.0000,-312349.2138,7.7361,3.0983,45143.8000,0.0000,45143.8000,1.8368,12286.9108,0.0000,12286.9108,89.7083,0.0000,32856.8892,32856.8892,7.7361,13.4887,0.0000,54838.6000,-54838.6000,2.8492,0.0000,8380.0455,8380.0455,139.1506,63218.6455,0.0000,-63218.6455,7.7361,3.0983,2080.7000,0.0000,2080.7000,0.0847,566.3098,0.0000,566.3098,4.1347,0.0000,1514.3902,1514.3902,7.7361,12.9591,120.2000,4540.9000,-4420.7000,0.2567,27.3601,724.2117,751.5718,12.5391,5265.1117,92.8399,-5172.2718,7.7361,3.0983,8414.3000,0.0000,8414.3000,0.3424,2290.1429,0.0000,2290.1429,16.7206,0.0000,6124.1571,6124.1571,12.7086,7.7359,12.7086,10.2223,17.0127,255190.6752,12.7086,7.7363,7.7359,10.2225,17.0114,136091.4461,12.7086,7.7363,7.7360,10.2224,17.0115,119080.3989,26.6102,2079.3590,-276498.2000,510362.5202
1648.0000,8.0046,14.5447,0.0000,285766.1000,-285766.1000,12.9753,0.0000,41542.5019,41542.5019,633.6910,327308.6019,0.0000,-327308.6019,8.0046,3.3350,42839.4000,0.0000,42839.4000,1.7338,11612.0300,0.0000,11612.0300,84.6779,0.0000,31227.3700,31227.3700,8.0046,13.7548,0.0000,57524.1000,-57524.1000,2.9908,0.0000,8808.4022,8808.4022,146.0659,66332.5022,0.0000,-66332.5022,8.0046,3.3350,2015.8000,0.0000,2015.8000,0.0816,546.4019,0.0000,546.4019,3.9845,0.0000,1469.3981,1469.3981,8.0046,13.4800,1.9000,4500.2000,-4498.3000,0.2470,0.4305,718.6075,719.0380,12.0653,5218.8075,1.4695,-5217.3380,8.0046,3.3350,9612.3000,0.0000,9612.3000,0.3890,2605.5060,0.0000,2605.5060,19.0000,0.0000,7006.7940,7006.7940,13.0604,8.0044,13.0604,10.5324,17.9582,269373.6665,13.0604,8.0047,8.0044,10.5326,17.9570,143655.6097,13.0604,8.0047,8.0045,10.5326,17.9570,125698.9266,27.6264,2158.7630,-293321.0000,538728.2028
1649.0000,8.1136,14.6457,0.0000,283678.7000,-283678.7000,12.8999,0.0000,41323.5688,41323.5688,630.0089,325002.2688,0.0000,-325002.2688,8.1136,3.4181,36498.6000,0.0000,36498.6000,1.4699,9876.8826,0.0000,9876.8826,71.7897,0.0000,26621.7174,26621.7174,8.1136,13.8607,0.0000,55398.3000,-55398.3000,2.8822,0.0000,8490.1492,8490.1492,140.7617,63888.4492,0.0000,-63888.4492,8.1136,3.4181,2603.0000,0.0000,2603.0000,0.1048,704.3976,0.0000,704.3976,5.1199,0.0000,1898.6024,1898.6024,8.1136,13.5951,0.0000,4388.9000,-4388.9000,0.2408,0.0000,701.2042,701.2042,11.7581,5090.1042,0.0000,-5090.1042,8.1136,3.4181,11209.6000,0.0000,11209.6000,0.4515,3033.4288,0.0000,3033.4288,22.0483,0.0000,8176.1712,8176.1712,13.2459,8.1134,13.2459,10.6797,17.8648,267972.3232,13.2459,8.1138,8.1134,10.6798,17.8636,142908.6382,13.2459,8.1138,8.1136,10.6798,17.8636,125044.8681,27.0736,2115.5678,-293154.7000,535925.8295
1650.0000,7.9285,14.4537,0.0000,276925.5000,-276925.5000,12.6005,0.0000,40200.1736,40200.1736,615.3887,317125.6736,0.0000,-317125.6736,7.9285,3.2285,23822.0000,0.0000,23822.0000,0.9575,6464.6725,0.0000,6464.6725,46.7627,0.0000,17357.3275,17357.3275,7.9285,13.6729,0.0000,30039.8000,-30039.8000,1.5633,0.0000,4597.1535,4597.1535,76.3493,34636.9535,0.0000,-34636.9535,7.9285,3.2285,1643.9000,0.0000,1643.9000,0.0661,446.1118,0.0000,446.1118,3.2270,0.0000,1197.7882,1197.7882,7.9285,13.4099,0.0000,3336.6000,-3336.6000,0.1830,0.0000,532.6087,532.6087,8.9380,3869.2087,0.0000,-3869.2087,7.9285,3.2285,14803.5000,0.0000,14803.5000,0.5950,4017.2857,0.0000,4017.2857,29.0593,0.0000,10786.2143,10786.2143,13.2272,7.9283,13.2272,10.5778,16.3151,244725.8222,13.2272,7.9287,7.9283,10.5780,16.3139,130511.5799,13.2272,7.9287,7.9284,10.5780,16.3138,114196.6361,23.9481,1871.3400,-270032.5000,489434.0381
1651.0000,7.2011,13.7219,0.0000,175833.4000,-175833.4000,7.9924,0.0000,25188.2906,25188.2906,390.3335,201021.6906,0.0000,-201021.6906,7.2011,2.5364,19620.7000,0.0000,19620.7000,0.7913,5384.2485,0.0000,5384.2485,38.6460,0.0000,14236.4515,14236.4515,7.2011,12.9440,0.0000,496.6000,-496.6000,0.0258,0.0000,75.5990,75.5990,1.2616,572.1990,0.0000,-572.1990,7.2011,2.5364,1351.7000,0.0000,1351.7000,0.0545,370.9291,0.0000,370.9291,2.6624,0.0000,980.7709,980.7709,7.2011,12.6790,0.0000,2875.6000,-2875.6000,0.1578,0.0000,457.6134,457.6134,7.7044,3333.2134,0.0000,-3333.2134,7.2011,2.5364,17399.2000,0.0000,17399.2000,0.7017,4774.6317,0.0000,4774.6317,34.2704,0.0000,12624.5683,12624.5683,11.9227,7.2009,11.9227,9.5618,8.8542,132812.5926,11.9227,7.2013,7.2009,9.5620,8.8535,70827.8168,11.9227,7.2015,7.2010,9.5621,8.8531,61971.4919,14.5852,1139.7081,-140834.0000,265611.9013
1652.0000,6.9392,13.4828,0.0000,166317.4000,-166317.4000,7.5293,0.0000,23714.7207,23714.7207,367.7201,190032.1207,0.0000,-190032.1207,6.9392,2.3441,19625.8000,0.0000,19625.8000,0.8023,5407.4606,0.0000,5407.4606,39.1807,0.0000,14218.3394,14218.3394,6.9392,6.9392,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.9392,2.3441,1026.5000,0.0000,1026.5000,0.0420,282.8297,0.0000,282.8297,2.0493,0.0000,743.6703,743.6703,6.9392,12.4121,0.0000,2552.0000,-2552.0000,0.1401,0.0000,405.7331,405.7331,6.8430,2957.7331,0.0000,-2957.7331,6.9392,2.3441,16600.5000,0.0000,16600.5000,0.6786,4573.9053,0.0000,4573.9053,33.1410,0.0000,12026.5947,12026.5947,11.6212,6.9389,11.6212,9.2801,8.3004,124506.4899,11.6212,6.9394,6.9389,9.2803,8.2997,66397.7098,11.6212,6.9395,6.9391,9.2804,8.2994,58095.7039,13.7884,1077.4421,-131616.6000,248999.9036
1653.0000,6.7201,13.2570,103.6000,105010.5000,-104906.9000,4.7534,24.1735,14915.9423,14940.1158,232.1469,119926.4423,79.4265,-119847.0158,6.7201,2.1535,19614.8000,0.0000,19614.8000,0.8058,5422.7927,0.0000,5422.7927,39.3523,0.0000,14192.0073,14192.0073,6.7201,3.5810,578.0000,0.0000,578.0000,0.0366,134.8638,0.0000,134.8638,1.7875,0.0000,443.1362,443.1362,6.7201,2.1535,1135.7000,0.0000,1135.7000,0.0467,313.9806,0.0000,313.9806,2.2785,0.0000,821.7194,821.7194,6.7201,11.9000,59.8000,1971.0000,-1911.2000,0.1120,13.8540,313.1349,326.9889,5.4712,2284.1349,45.9460,-2238.1889,6.7201,2.1535,15202.9000,0.0000,15202.9000,0.6245,4203.0597,0.0000,4203.0597,30.5009,0.0000,10999.8403,10999.8403,10.6068,6.7198,10.6068,8.6633,4.7817,71726.0377,10.6068,6.7202,6.7198,8.6635,4.7812,38249.6142,10.6068,6.7205,6.7199,8.6636,4.7809,33466.1687,9.5684,747.6895,-70286.7000,143441.8206
1654.0000,6.4619,12.9509,465.9000,94112.4000,-93646.5000,4.2777,109.2400,13308.7020,13417.9420,208.9175,107421.1020,356.6600,-107064.4420,6.4619,1.9212,16599.3000,0.0000,16599.3000,0.6847,4607.5493,0.0000,4607.5493,33.4411,0.0000,11991.7507,11991.7507,6.4619,3.3415,1411.7000,0.0000,1411.7000,0.0898,330.9767,0.0000,330.9767,4.3856,0.0000,1080.7233,1080.7233,6.4619,1.9212,643.2000,0.0000,643.2000,0.0265,178.5362,0.0000,178.5362,1.2958,0.0000,464.6638,464.6638,6.4619,8.5200,730.9000,1285.1000,-554.2000,0.1169,170.0979,204.0065,374.1045,5.7111,1489.1065,560.8021,-928.3045,6.4619,1.9212,12407.6000,0.0000,12407.6000,0.5118,3444.0385,0.0000,3444.0385,24.9964,0.0000,8963.5615,8963.5615,10.3453,6.4616,10.3453,8.4035,4.2749,64123.2713,10.3453,6.4620,6.4616,8.4037,4.2744,34194.9292,10.3453,6.4623,6.4617,8.4038,4.2741,29918.7171,8.5613,668.9939,-63138.9000,128236.9175
1655.0000,6.8027,13.1743,1118.2000,74378.6000,-73260.4000,3.4221,260.5104,10580.1149,10840.6253,167.1321,84958.7149,857.6896,-84101.0253,6.8027,2.2753,16206.0000,0.0000,16206.0000,0.6718,4474.6466,0.0000,4474.6466,32.8101,0.0000,11731.3534,11731.3534,6.8027,3.6930,13075.9000,0.0000,13075.9000,0.8362,3046.3014,0.0000,3046.3014,40.8389,0.0000,10029.5986,10029.5986,6.8027,2.2753,476.4000,0.0000,476.4000,0.0197,131.5390,0.0000,131.5390,0.9645,0.0000,344.8610,344.8610,6.8027,5.6676,1966.0000,687.8000,1278.2000,0.1631,454.8091,109.3006,564.1098,7.9657,797.1006,1511.1909,714.0902,6.8027,2.2753,10810.2000,0.0000,10810.2000,0.4481,2984.8096,0.0000,2984.8096,21.8860,0.0000,7825.3904,7825.3904,9.2949,6.8024,9.2949,8.0486,2.6730,40095.6799,9.2949,6.8029,6.8024,8.0489,2.6725,21380.2926,9.2949,6.8032,6.8026,8.0490,2.6723,18705.8101,8.3417,651.8336,-31413.7000,80181.7826
1656.0000,6.8728,13.1130,1661.8000,67154.6000,-65492.8000,3.1345,386.6463,9564.2289,9950.8752,153.0853,76718.8289,1275.1537,-75443.6752,6.8728,2.3139,16215.0000,0.0000,16215.0000,0.6678,4472.2789,0.0000,4472.2789,32.6156,0.0000,11742.7211,11742.7211,6.8728,3.7399,20671.2000,0.0000,20671.2000,1.3127,4809.5339,0.0000,4809.5339,64.1080,0.0000,15861.6661,15861.6661,6.8728,2.3139,476.0000,0.0000,476.0000,0.0196,131.2861,0.0000,131.2861,0.9574,0.0000,344.7139,344.7139,6.8728,4.5565,3338.7000,411.9000,2926.8000,0.2339,771.4207,65.4717,836.8924,11.4245,477.3717,2567.2793,2089.9076,6.8728,2.3139,6018.3000,0.0000,6018.3000,0.2479,1659.9147,0.0000,1659.9147,12.1055,0.0000,4358.3853,4358.3853,8.7676,6.8725,8.7676,7.8200,2.0526,30789.5206,8.7676,6.8730,6.8725,7.8203,2.0521,16416.9120,8.7676,6.8732,6.8727,7.8204,2.0518,14362.9147,8.4246,658.3111,-19185.5000,61569.3473
1657.0000,6.9343,12.9973,2418.6000,61617.8000,-59199.2000,2.9312,562.0804,8785.1571,9347.2375,143.1572,70402.9571,1856.5196,-68546.4375,6.9343,2.3678,16193.1000,0.0000,16193.1000,0.6660,4461.9891,0.0000,4461.9891,32.5283,0.0000,11731.1109,11731.1109,6.9343,3.7958,25885.9000,0.0000,25885.9000,1.6414,6015.9701,0.0000,6015.9701,80.1649,0.0000,19869.9299,19869.9299,6.9343,2.3678,469.2000,0.0000,469.2000,0.0193,129.2875,0.0000,129.2875,0.9425,0.0000,339.9125,339.9125,6.9343,3.9591,6012.7000,147.8000,5864.9000,0.3881,1387.7677,23.4978,1411.2655,18.9542,171.2978,4624.9323,4453.6345,6.9343,2.3678,1824.7000,0.0000,1824.7000,0.0751,502.7939,0.0000,502.7939,3.6654,0.0000,1321.9061,1321.9061,8.3315,6.9341,8.3315,7.6328,1.5418,23127.3619,8.3315,6.9345,6.9341,7.6330,1.5413,12330.3246,8.3315,6.9348,6.9342,7.6331,1.5410,10787.1724,8.5817,670.5899,-8961.4000,46244.8589
1658.0000,7.0589,12.9092,3264.5000,56736.5000,-53472.0000,2.7626,756.9006,8107.0144,8863.9150,134.9198,64843.5144,2507.5994,-62335.9150,7.0589,2.4837,16195.1000,0.0000,16195.1000,0.6653,4453.9607,0.0000,4453.9607,32.4944,0.0000,11741.1393,11741.1393,7.0589,3.9143,32422.8000,0.0000,32422.8000,2.0533,7517.8375,0.0000,7517.8375,100.2818,0.0000,24904.9625,24904.9625,7.0589,2.4837,476.7000,0.0000,476.7000,0.0196,131.1016,0.0000,131.1016,0.9565,0.0000,345.5984,345.5984,7.0589,3.9008,8573.6000,4.1000,8569.5000,0.5414,1974.5466,0.6521,1975.1987,26.4392,4.7521,6599.0534,6594.3013,7.0589,2.4837,1026.3000,0.0000,1026.3000,0.0422,282.2520,0.0000,282.2520,2.0592,0.0000,744.0480,744.0480,7.8262,7.0586,7.8262,7.4424,0.9006,13509.4871,7.8262,7.0591,7.0586,7.4427,0.9001,7200.5509,7.8262,7.0594,7.0588,7.4428,0.8998,6298.5249,9.1266,713.1623,5218.4000,27008.5629
1659.0000,7.0179,12.7045,3755.2000,52190.0000,-48434.8000,2.5878,871.3417,7451.9555,8323.2973,126.3820,59641.9555,2883.8583,-56758.0973,7.0179,2.4330,16208.4000,0.0000,16208.4000,0.6643,4460.4438,0.0000,4460.4438,32.4448,0.0000,11747.9562,11747.9562,7.0179,3.8659,29587.7000,0.0000,29587.7000,1.8690,6865.6681,0.0000,6865.6681,91.2795,0.0000,22722.0319,22722.0319,7.0179,2.4330,468.1000,0.0000,468.1000,0.0192,128.8180,0.0000,128.8180,0.9370,0.0000,339.2820,339.2820,7.0179,3.8488,10751.5000,0.0000,10751.5000,0.6769,2477.8996,0.0000,2477.8996,33.0572,0.0000,8273.6004,8273.6004,7.0179,2.4330,427.6000,0.0000,427.6000,0.0175,117.6727,0.0000,117.6727,0.8559,0.0000,309.9273,309.9273,7.6118,7.0176,7.6118,7.3147,0.6686,10029.0456,7.6118,7.0181,7.0176,7.3149,0.6680,5344.3791,7.6118,7.0183,7.0178,7.3151,0.6678,4674.5003,8.7520,683.8953,9008.5000,20047.9250
1660.0000,7.1002,12.5663,4428.6000,47751.6000,-43323.0000,2.4274,1026.0148,6828.1719,7854.1867,118.5522,54579.7719,3402.5852,-51177.1867,7.1002,2.5167,16196.4000,0.0000,16196.4000,0.6644,4451.4816,0.0000,4451.4816,32.4459,0.0000,11744.9184,11744.9184,7.1002,3.9494,34044.0000,0.0000,34044.0000,2.1523,7887.7314,0.0000,7887.7314,105.1158,0.0000,26156.2686,26156.2686,7.1002,2.5167,477.7000,0.0000,477.7000,0.0196,131.2929,0.0000,131.2929,0.9570,0.0000,346.4071,346.4071,7.1002,3.9324,12623.3000,0.0000,12623.3000,0.7954,2905.1260,0.0000,2905.1260,38.8449,0.0000,9718.1740,9718.1740,7.1002,2.5167,427.6000,0.0000,427.6000,0.0175,117.5232,0.0000,117.5232,0.8566,0.0000,310.0768,310.0768,7.2240,7.0999,7.2240,7.1620,0.1454,2181.2838,7.2240,7.1004,7.0999,7.1622,0.1448,1158.6934,7.2240,7.1007,7.1001,7.1623,0.1446,1011.9372,9.1149,712.2536,20446.0000,4351.9144
1661.0000,7.0478,12.3224,5172.3000,46431.5000,-41259.2000,2.4131,1199.4882,6633.2405,7832.7287,117.8513,53064.7405,3972.8118,-49091.9287,7.0478,2.4586,16191.5000,0.0000,16191.5000,0.6631,4453.7335,0.0000,4453.7335,32.3858,0.0000,11737.7665,11737.7665,7.0478,3.8927,32175.4000,0.0000,32175.4000,2.0308,7462.0020,0.0000,7462.0020,99.1788,0.0000,24713.3980,24713.3980,7.0478,2.4586,467.0000,0.0000,467.0000,0.0191,128.4559,0.0000,128.4559,0.9341,0.0000,338.5441,338.5441,7.0478,3.8755,13714.6000,0.0000,13714.6000,0.8627,3159.1573,0.0000,3159.1573,42.1321,0.0000,10555.4427,10555.4427,7.0478,2.4586,1026.3000,0.0000,1026.3000,0.0420,282.3004,0.0000,282.3004,2.0528,0.0000,743.9996,743.9996,7.0909,7.0475,7.0909,7.0692,0.0505,757.4336,7.0909,7.0480,7.0475,7.0695,0.0499,399.2196,7.0909,7.0483,7.0477,7.0696,0.0496,347.4740,9.0462,706.8835,22315.6000,1504.1272
1662.0000,7.1465,12.1511,6073.7000,43533.4000,-37459.7000,2.3362,1405.9349,6230.1227,7636.0576,114.0985,49763.5227,4667.7651,-45095.7576,7.1465,2.5591,16208.7000,0.0000,16208.7000,0.6645,4451.6844,0.0000,4451.6844,32.4522,0.0000,11757.0156,11757.0156,7.1465,3.9930,38550.8000,0.0000,38550.8000,2.4358,8924.3042,0.0000,8924.3042,118.9581,0.0000,29626.4958,29626.4958,7.1465,2.5591,638.2000,0.0000,638.2000,0.0262,175.2803,0.0000,175.2803,1.2778,0.0000,462.9197,462.9197,7.1465,3.9760,14290.6000,0.0000,14290.6000,0.8999,3286.1923,0.0000,3286.1923,43.9487,0.0000,11004.4077,11004.4077,7.1465,2.5591,5616.3000,0.0000,5616.3000,0.2302,1542.5047,0.0000,1542.5047,11.2447,0.0000,4073.7953,4073.7953,6.6813,7.1462,6.6813,6.9138,-0.5911,-8865.8983,6.6813,7.1467,7.1462,6.9140,-0.5917,-4733.6092,6.6813,7.1469,7.1464,6.9141,-0.5920,-4143.9555,9.8891,772.7518,37844.9000,-17743.4629
1663.0000,6.8635,12.1018,6042.8000,52628.7000,-46585.9000,2.7463,1406.2053,7494.2188,8900.4241,134.1231,60122.9188,4636.5947,-55486.3241,6.8635,2.2752,16199.2000,0.0000,16199.2000,0.6629,4468.5617,0.0000,4468.5617,32.3731,0.0000,11730.6383,11730.6383,6.8635,3.7086,19531.7000,0.0000,19531.7000,1.2316,4545.1885,0.0000,4545.1885,60.1483,0.0000,14986.5115,14986.5115,6.8635,2.2752,586.7000,0.0000,586.7000,0.0240,161.8416,0.0000,161.8416,1.1725,0.0000,424.8584,424.8584,6.8635,3.6913,13230.4000,0.0000,13230.4000,0.8314,3057.4346,0.0000,3057.4346,40.6062,0.0000,10172.9654,10172.9654,6.8635,2.2752,18987.3000,0.0000,18987.3000,0.7769,5237.6612,0.0000,5237.6612,37.9449,0.0000,13749.6388,13749.6388,7.0462,6.8632,7.0462,6.9547,0.2214,3321.3533,7.0462,6.8637,6.8632,6.9550,0.2208,1766.2359,7.0462,6.8639,6.8634,6.9551,0.2205,1543.7417,9.4096,735.2832,21949.4000,6631.3309
1664.0000,6.4660,12.4045,3716.5000,75298.2000,-71581.7000,3.6281,871.3421,10648.8935,11520.2356,177.1900,85947.0935,2845.1579,-83101.9356,6.4660,1.9129,16187.9000,0.0000,16187.9000,0.6659,4493.0622,0.0000,4493.0622,32.5236,0.0000,11694.8378,11694.8378,6.4660,3.3364,15569.0000,0.0000,15569.0000,0.9874,3649.9069,0.0000,3649.9069,48.2241,0.0000,11919.0931,11919.0931,6.4660,1.9129,799.1000,0.0000,799.1000,0.0329,221.7957,0.0000,221.7957,1.6055,0.0000,577.3043,577.3043,6.4660,3.3293,10860.1000,15.4000,10844.7000,0.6873,2527.2192,2.4447,2529.6640,33.5664,17.8447,8332.8808,8315.0360,6.4660,1.9129,20184.7000,0.0000,20184.7000,0.8304,5602.4014,0.0000,5602.4014,40.5536,0.0000,14582.2986,14582.2986,7.8327,6.4657,7.8327,7.1492,1.8010,27014.7576,7.8327,6.4663,6.4657,7.1495,1.8003,14402.0868,7.8327,6.4664,6.4659,7.1495,1.8001,12600.3579,10.2480,800.7918,-7996.3000,54017.2023
1665.0000,6.3172,12.3710,3449.8000,85825.4000,-82375.6000,4.0812,811.0883,12107.0359,12918.1241,199.3169,97932.4359,2638.7117,-95293.7241,6.3172,1.8024,22361.8000,0.0000,22361.8000,0.9269,6221.0705,0.0000,6221.0705,45.2693,0.0000,16140.7295,16140.7295,6.3172,3.2158,7959.8000,0.0000,7959.8000,0.5090,1871.2466,0.0000,1871.2466,24.8581,0.0000,6088.5534,6088.5534,6.3172,1.8024,1017.5000,0.0000,1017.5000,0.0422,283.0693,0.0000,283.0693,2.0598,0.0000,734.4307,734.4307,6.3172,3.3045,8932.9000,130.0000,8802.9000,0.5764,2084.2004,20.6290,2104.8294,28.1518,150.6290,6848.6996,6698.0706,6.3172,1.8024,19386.5000,0.0000,19386.5000,0.8036,5393.3397,0.0000,5393.3397,39.2461,0.0000,13993.1603,13993.1603,8.2465,6.3169,8.2465,7.2817,2.5823,38735.1959,8.2465,6.3174,6.3169,7.2820,2.5816,20652.7716,8.2465,6.3176,6.3170,7.2820,2.5814,18069.7808,10.4089,813.3648,-22847.1000,77457.7483
1666.0000,6.1664,12.4455,2412.1000,109606.7000,-107194.6000,5.0864,568.7311,15422.6311,15991.3621,248.4137,125029.3311,1843.3689,-123185.9621,6.1664,1.6687,28029.5000,0.0000,28029.5000,1.1652,7816.1833,0.0000,7816.1833,56.9056,0.0000,20213.3167,20213.3167,6.1664,3.0772,4941.9000,0.0000,4941.9000,0.3170,1165.0618,0.0000,1165.0618,15.4810,0.0000,3776.8382,3776.8382,6.1664,1.6687,1340.3000,0.0000,1340.3000,0.0557,373.7502,0.0000,373.7502,2.7211,0.0000,966.5498,966.5498,6.1664,3.3817,6720.8000,305.3000,6415.5000,0.4464,1572.2547,48.4275,1620.6822,21.8022,353.7275,5148.5453,4794.8178,6.1664,1.6687,16991.7000,0.0000,16991.7000,0.7063,4738.2309,0.0000,4738.2309,34.4966,0.0000,12253.4691,12253.4691,8.8728,6.1661,8.8728,7.5194,4.0595,60892.4584,8.8728,6.1667,6.1661,7.5197,4.0587,32469.2035,8.8728,6.1668,6.1663,7.5198,4.0585,28409.2887,11.6656,911.5689,-49475.7000,121770.9506
1667.0000,6.1906,12.5266,2141.9000,119720.6000,-117578.7000,5.5216,504.7911,16852.5820,17357.3732,269.6667,136573.1820,1637.1089,-134936.0732,6.1906,1.7053,33430.1000,0.0000,33430.1000,1.3937,9318.6452,0.0000,9318.6452,68.0678,0.0000,24111.4548,24111.4548,6.1906,3.1107,3787.2000,0.0000,3787.2000,0.2437,892.4336,0.0000,892.4336,11.9011,0.0000,2894.7664,2894.7664,6.1906,1.7053,1248.6000,0.0000,1248.6000,0.0521,348.0474,0.0000,348.0474,2.5423,0.0000,900.5526,900.5526,6.1906,3.6621,4655.0000,386.6000,4268.4000,0.3198,1088.5183,61.3272,1149.8456,15.6169,447.9272,3566.4817,3118.5544,6.1906,1.7053,15395.1000,0.0000,15395.1000,0.6418,4291.3864,0.0000,4291.3864,31.3463,0.0000,11103.7136,11103.7136,9.1348,6.1903,9.1348,7.6626,4.6408,69612.6552,9.1348,6.1909,6.1903,7.6629,4.6399,37119.5889,9.1348,6.1910,6.1905,7.6629,4.6398,32478.2890,12.2590,957.9386,-59449.3000,139210.5331
1668.0000,6.1127,12.4831,1854.2000,123101.8000,-121247.6000,5.6567,437.6327,17305.9820,17743.6147,276.2660,140407.7820,1416.5673,-138991.2147,6.1127,1.6274,33433.4000,0.0000,33433.4000,1.3932,9330.9156,0.0000,9330.9156,68.0426,0.0000,24102.4844,24102.4844,6.1127,3.0326,2064.7000,0.0000,2064.7000,0.1328,487.2476,0.0000,487.2476,6.4849,0.0000,1577.4524,1577.4524,6.1127,1.6274,1453.3000,0.0000,1453.3000,0.0606,405.6010,0.0000,405.6010,2.9577,0.0000,1047.6990,1047.6990,6.1127,4.7414,2281.9000,672.0000,1609.9000,0.1832,534.3315,106.5804,640.9119,8.9474,778.5804,1747.5685,968.9881,6.1127,1.6274,12401.6000,0.0000,12401.6000,0.5168,3461.1581,0.0000,3461.1581,25.2394,0.0000,8940.4419,8940.4419,9.4535,6.1124,9.4535,7.7829,5.1182,76772.9549,9.4535,6.1129,6.1124,7.7832,5.1173,40938.3981,9.4535,6.1131,6.1126,7.7833,5.1171,35819.7273,11.9150,931.0514,-70284.7000,153531.0802
1669.0000,6.0798,12.4799,1623.9000,125726.8000,-124102.9000,5.7586,383.5158,17665.3277,18048.8435,281.2385,143392.1277,1240.3842,-142151.7435,6.0798,1.6021,33166.2000,0.0000,33166.2000,1.3842,9261.1054,0.0000,9261.1054,67.6008,0.0000,23905.0946,23905.0946,6.0798,3.0053,1092.3000,0.0000,1092.3000,0.0704,257.9308,0.0000,257.9308,3.4363,0.0000,834.3692,834.3692,6.0798,1.6021,1301.6000,0.0000,1301.6000,0.0543,363.4500,0.0000,363.4500,2.6530,0.0000,938.1500,938.1500,6.0798,6.0068,1266.2000,806.3000,459.9000,0.1256,296.6670,127.8706,424.5376,6.1354,934.1706,969.5330,35.3624,6.0798,1.6021,10805.1000,0.0000,10805.1000,0.4509,3017.1431,0.0000,3017.1431,22.0234,0.0000,7787.9569,7787.9569,9.6710,6.0794,9.6710,7.8752,5.4330,81495.6626,9.6710,6.0800,6.0794,7.8755,5.4321,43457.0464,9.6710,6.0802,6.0796,7.8756,5.4319,38023.4809,11.7660,919.4098,-77277.8000,162976.1899
1670.0000,6.0801,12.5006,1459.5000,127728.9000,-126269.4000,5.8376,344.6870,17946.7484,18291.4354,285.0973,145675.6484,1114.8130,-144560.8354,6.0801,1.6053,33162.7000,0.0000,33162.7000,1.3849,9260.0726,0.0000,9260.0726,67.6369,0.0000,23902.6274,23902.6274,6.0801,3.0077,728.2000,0.0000,728.2000,0.0469,171.9526,0.0000,171.9526,2.2925,0.0000,556.2474,556.2474,6.0801,1.6053,1237.9000,0.0000,1237.9000,0.0517,345.6608,0.0000,345.6608,2.5248,0.0000,892.2392,892.2392,6.0801,6.5577,947.0000,791.8000,155.2000,0.1044,221.8779,125.5712,347.4490,5.0978,917.3712,725.1221,-192.2490,6.0801,1.6053,9607.7000,0.0000,9607.7000,0.4012,2682.7731,0.0000,2682.7731,19.5954,0.0000,6924.9269,6924.9269,9.8061,6.0798,9.8061,7.9429,5.6244,84365.5584,9.8061,6.0804,6.0798,7.9432,5.6234,44987.4786,9.8061,6.0806,6.0800,7.9433,5.6232,39362.5284,11.7401,917.3869,-81377.7000,168715.5654
1671.0000,6.1885,12.6148,1429.8000,128947.0000,-127517.2000,5.8906,336.9809,18150.6976,18487.6785,287.6850,147097.6976,1092.8191,-146004.8785,6.1885,1.7108,33123.2000,0.0000,33123.2000,1.3833,9233.4035,0.0000,9233.4035,67.5558,0.0000,23889.7965,23889.7965,6.1885,3.1142,5332.6000,0.0000,5332.6000,0.3437,1256.6490,0.0000,1256.6490,16.7875,0.0000,4075.9510,4075.9510,6.1885,1.7108,1032.3000,0.0000,1032.3000,0.0431,287.7633,0.0000,287.7633,2.1054,0.0000,744.5367,744.5367,6.1885,6.3610,915.8000,660.2000,255.6000,0.0951,214.1574,104.7285,318.8858,4.6464,764.9285,701.6426,-63.2858,6.1885,1.7108,8410.3000,0.0000,8410.3000,0.3512,2344.4502,0.0000,2344.4502,17.1531,0.0000,6065.8498,6065.8498,9.7477,6.1882,9.7477,7.9679,5.5651,83477.0653,9.7477,6.1888,6.1882,7.9683,5.5642,44513.2673,9.7477,6.1889,6.1884,7.9683,5.5639,38947.4290,12.1605,950.2400,-79363.2000,166937.7616
1672.0000,6.3635,12.6575,2116.4000,99293.7000,-97177.3000,4.6009,497.1553,14017.9427,14515.0980,224.7022,113311.6427,1619.2447,-111692.3980,6.3635,1.8716,33119.4000,0.0000,33119.4000,1.3802,9207.1949,0.0000,9207.1949,67.4064,0.0000,23912.2051,23912.2051,6.3635,3.2791,7827.0000,0.0000,7827.0000,0.5034,1838.4334,0.0000,1838.4334,24.5846,0.0000,5988.5666,5988.5666,6.3635,1.8716,913.6000,0.0000,913.6000,0.0381,253.9808,0.0000,253.9808,1.8594,0.0000,659.6192,659.6192,6.3635,5.3459,1311.3000,491.6000,819.7000,0.1111,305.6994,78.0189,383.7183,5.4250,569.6189,1005.6006,435.9817,6.3635,1.8716,9607.7000,0.0000,9607.7000,0.4004,2670.9411,0.0000,2670.9411,19.5541,0.0000,6936.7589,6936.7589,9.0822,6.3631,9.0822,7.7227,3.6884,55326.6947,9.0822,6.3638,6.3631,7.7230,3.6876,29500.5872,9.0822,6.3640,6.3634,7.7231,3.6873,25810.9988,10.5511,824.4759,-44889.9000,110638.2807
1673.0000,6.3934,12.6447,2457.2000,100937.0000,-98479.8000,4.6996,576.8858,14257.1668,14834.0526,229.5201,115194.1668,1880.3142,-113313.8526,6.3934,1.8855,33121.8000,0.0000,33121.8000,1.3756,9203.5779,0.0000,9203.5779,67.1841,0.0000,23918.2221,23918.2221,6.3934,3.2972,10570.6000,0.0000,10570.6000,0.6774,2481.4735,0.0000,2481.4735,33.0817,0.0000,8089.1265,8089.1265,6.3934,1.8855,965.6000,0.0000,965.6000,0.0401,268.3120,0.0000,268.3120,1.9586,0.0000,697.2880,697.2880,6.3934,5.6258,1230.2000,538.0000,692.2000,0.1081,286.6419,85.3898,372.0317,5.2813,623.3898,943.5581,320.1683,6.3934,1.8855,11204.2000,0.0000,11204.2000,0.4653,3113.3189,0.0000,3113.3189,22.7265,0.0000,8090.8811,8090.8811,8.9346,6.3930,8.9346,7.6638,3.6104,54156.5878,8.9346,6.3937,6.3930,7.6641,3.6095,28876.0951,8.9346,6.3939,6.3933,7.6642,3.6092,25264.5483,11.0493,863.4057,-41925.4000,108297.2312
