Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1674.0000,6.4320,12.6237,2889.7000,99242.3000,-96352.6000,4.6504,677.9319,14026.9955,14704.9274,227.1161,113269.2955,2211.7681,-111057.5274,6.4320,1.9205,27230.2000,0.0000,27230.2000,1.1303,7561.9320,0.0000,7561.9320,55.2019,0.0000,19668.2680,19668.2680,6.4320,3.3332,15937.5000,0.0000,15937.5000,1.0207,3738.6708,0.0000,3738.6708,49.8470,0.0000,12198.8292,12198.8292,6.4320,1.9205,583.9000,0.0000,583.9000,0.0242,162.1513,0.0000,162.1513,1.1837,0.0000,421.7487,421.7487,6.4320,7.4693,766.3000,834.6000,-68.3000,0.0948,178.4300,132.4795,310.9096,4.6291,967.0795,587.8700,-379.2096,6.4320,1.9205,14796.4000,0.0000,14796.4000,0.6142,4109.0176,0.0000,4109.0176,29.9957,0.0000,10687.3824,10687.3824,8.7878,6.4316,8.7878,7.6097,3.4236,51353.5788,8.7878,6.4323,6.4316,7.6100,3.4226,27380.9211,8.7878,6.4325,6.4318,7.6101,3.4223,23956.2315,11.3018,883.1362,-37872.9000,102690.7314
1675.0000,6.6828,12.7714,3363.8000,89133.0000,-85769.2000,4.2244,785.4415,12652.4835,13437.9250,206.3152,101785.4835,2578.3585,-99207.1250,6.6828,2.1611,16195.5000,0.0000,16195.5000,0.6718,4480.0688,0.0000,4480.0688,32.8077,0.0000,11715.4312,11715.4312,6.6828,3.5770,36787.2000,0.0000,36787.2000,2.3540,8589.4494,0.0000,8589.4494,114.9656,0.0000,28197.7506,28197.7506,6.6828,2.1611,584.4000,0.0000,584.4000,0.0242,161.6592,0.0000,161.6592,1.1838,0.0000,422.7408,422.7408,6.6828,8.0547,845.9000,1077.5000,-231.6000,0.1132,196.0995,171.1635,367.2630,5.5269,1248.6635,649.8005,-598.8630,6.6828,2.1611,17390.8000,0.0000,17390.8000,0.7213,4810.7178,0.0000,4810.7178,35.2290,0.0000,12580.0822,12580.0822,8.1819,6.6824,8.1819,7.4322,2.3450,35175.5721,8.1819,6.6830,6.6824,7.4325,2.3440,18752.2585,8.1819,6.6832,6.6826,7.4326,2.3437,16405.7974,12.1634,950.4679,-15042.9000,70333.6280
1676.0000,6.7297,12.7475,3756.8000,86926.8000,-83170.0000,4.1531,876.4328,12349.3622,13225.7949,202.8296,99276.1622,2880.3672,-96395.7949,6.7297,2.1851,16200.3000,0.0000,16200.3000,0.6687,4478.1340,0.0000,4478.1340,32.6604,0.0000,11722.1660,11722.1660,6.7297,3.6071,44007.7000,0.0000,44007.7000,2.8015,10266.4020,0.0000,10266.4020,136.8197,0.0000,33741.2980,33741.2980,6.7297,2.1851,585.7000,0.0000,585.7000,0.0242,161.9009,0.0000,161.9009,1.1808,0.0000,423.7991,423.7991,6.7297,6.9913,1264.0000,953.5000,310.5000,0.1326,292.7840,151.4882,444.2722,6.4750,1104.9882,971.2160,-133.7722,6.7297,2.1851,16592.5000,0.0000,16592.5000,0.6849,4586.5471,0.0000,4586.5471,33.4511,0.0000,12005.9529,12005.9529,7.9131,6.7294,7.9131,7.3212,1.9324,28986.3168,7.9131,6.7300,6.7294,7.3215,1.9314,15451.0312,7.9131,6.7302,6.7296,7.3217,1.9310,13517.1304,12.6975,992.2000,-5473.3000,57954.4784
1677.0000,7.0705,11.7780,8524.6000,49439.2000,-40914.6000,2.7514,1976.0699,7065.7602,9041.8301,134.3722,56504.9602,6548.5301,-49956.4301,7.0705,2.5126,16207.9000,0.0000,16207.9000,0.6685,4456.6852,0.0000,4456.6852,32.6465,0.0000,11751.2148,11751.2148,7.0705,3.9388,42758.5000,0.0000,42758.5000,2.7193,9912.2474,0.0000,9912.2474,132.8073,0.0000,32846.2526,32846.2526,7.0705,2.5126,579.5000,0.0000,579.5000,0.0239,159.3451,0.0000,159.3451,1.1672,0.0000,420.1549,420.1549,7.0705,7.1477,1372.5000,947.2000,425.3000,0.1390,316.0305,150.6616,466.6921,6.7900,1097.8616,1056.4695,-41.3921,7.0705,2.5126,15195.6000,0.0000,15195.6000,0.6267,4178.3331,0.0000,4178.3331,30.6075,0.0000,11017.2669,11017.2669,6.8446,7.0701,6.8446,6.9573,-0.3014,-4520.8387,6.8446,7.0708,7.0701,6.9577,-0.3023,-2418.1625,6.8446,7.0711,7.0703,6.9578,-0.3026,-2118.5221,10.3932,812.1378,34252.2000,-9057.5233
1678.0000,7.0508,11.3185,10412.1000,46085.3000,-35673.2000,2.7138,2414.4970,6584.1258,8998.6228,132.5395,52669.4258,7997.6030,-44671.8228,7.0508,2.4640,16191.8000,0.0000,16191.8000,0.6635,4453.6133,0.0000,4453.6133,32.4045,0.0000,11738.1867,11738.1867,7.0508,3.8975,48316.2000,0.0000,48316.2000,3.0513,11204.7077,0.0000,11204.7077,149.0225,0.0000,37111.4923,37111.4923,7.0508,2.4640,688.8000,0.0000,688.8000,0.0282,189.4569,0.0000,189.4569,1.3785,0.0000,499.3431,499.3431,7.0508,6.0316,2019.0000,766.9000,1252.1000,0.1692,465.0526,121.9744,587.0271,8.2630,888.8744,1553.9474,665.0729,7.0508,2.4640,12401.6000,0.0000,12401.6000,0.5082,3411.1051,0.0000,3411.1051,24.8192,0.0000,8990.4949,8990.4949,6.5299,7.0504,6.5299,6.7902,-0.7161,-10741.3987,6.5299,7.0511,7.0504,6.7905,-0.7170,-5736.0767,6.5299,7.0513,7.0506,6.7906,-0.7174,-5021.6816,10.7014,836.2253,43177.3000,-21499.1570
1679.0000,7.0857,10.6547,12589.3000,38719.7000,-26130.4000,2.5123,2917.4708,5535.2412,8452.7120,122.6971,44254.9412,9671.8292,-34583.1120,7.0857,2.4997,16196.0000,0.0000,16196.0000,0.6639,4452.3687,0.0000,4452.3687,32.4250,0.0000,11743.6313,11743.6313,7.0857,3.9330,46449.4000,0.0000,46449.4000,2.9346,10764.8495,0.0000,10764.8495,143.3226,0.0000,35684.5505,35684.5505,7.0857,2.4997,481.8000,0.0000,481.8000,0.0198,132.4494,0.0000,132.4494,0.9646,0.0000,349.3506,349.3506,7.0857,4.7813,3409.6000,435.0000,2974.6000,0.2386,784.8835,69.1949,854.0784,11.6517,504.1949,2624.7165,2120.5216,7.0857,2.4997,10805.1000,0.0000,10805.1000,0.4429,2970.3809,0.0000,2970.3809,21.6322,0.0000,7834.7191,7834.7191,6.2046,7.0853,6.2046,6.6450,-1.1570,-17354.3294,6.2046,7.0860,7.0853,6.6453,-1.1578,-9262.7627,6.2046,7.0863,7.0855,6.6454,-1.1582,-8107.4183,10.2182,798.4634,50776.5000,-34724.5104
1680.0000,7.1040,10.1447,14169.4000,34164.2000,-19994.8000,2.4014,3282.5219,4885.5925,8168.1144,117.2790,39049.7925,10886.8781,-28162.9144,7.1040,2.5145,16208.3000,0.0000,16208.3000,0.6640,4454.4898,0.0000,4454.4898,32.4283,0.0000,11753.8102,11753.8102,7.1040,3.9488,52473.5000,0.0000,52473.5000,3.3129,12156.8475,0.0000,12156.8475,161.7946,0.0000,40316.6525,40316.6525,7.1040,2.5145,466.0000,0.0000,466.0000,0.0191,128.0697,0.0000,128.0697,0.9323,0.0000,337.9303,337.9303,7.1040,4.3253,4680.7000,255.8000,4424.9000,0.3086,1077.1446,40.6925,1117.8371,15.0697,296.4925,3603.5554,3307.0629,7.1040,2.5145,6015.5000,0.0000,6015.5000,0.2464,1653.2260,0.0000,1653.2260,12.0353,0.0000,4362.2740,4362.2740,5.9139,7.1036,5.9139,6.5088,-1.5952,-23928.0295,5.9139,7.1043,7.1036,6.5091,-1.5961,-12768.8860,5.9139,7.1046,7.1039,6.5092,-1.5965,-11175.3128,10.4285,814.8940,59593.4000,-47872.2283
1681.0000,7.1000,9.3598,17146.2000,29647.3000,-12501.1000,2.3765,3972.4319,4239.3601,8211.7920,116.0642,33886.6601,13173.7681,-20712.8920,7.1000,2.5091,16188.6000,0.0000,16188.6000,0.6630,4449.3499,0.0000,4449.3499,32.3777,0.0000,11739.2501,11739.2501,7.1000,3.9437,49589.4000,0.0000,49589.4000,3.1296,11489.5175,0.0000,11489.5175,152.8445,0.0000,38099.8825,38099.8825,7.1000,2.5091,426.2000,0.0000,426.2000,0.0175,117.1388,0.0000,117.1388,0.8524,0.0000,309.0612,309.0612,7.1000,4.0450,5774.9000,91.8000,5683.1000,0.3683,1329.0394,14.6033,1343.6427,17.9856,106.4033,4445.8606,4339.4573,7.1000,2.5091,1026.0000,0.0000,1026.0000,0.0420,281.9906,0.0000,281.9906,2.0520,0.0000,744.0094,744.0094,5.7434,7.0996,5.7434,6.4215,-1.7254,-25881.2256,5.7434,7.1003,7.0996,6.4219,-1.7263,-13810.4135,5.7434,7.1006,7.0999,6.4220,-1.7266,-12086.5140,9.8952,773.2234,60412.2000,-51778.1531
1682.0000,7.1293,8.8466,18836.2000,26093.6000,-7257.4000,2.3178,4361.5849,3733.1489,8094.7337,113.1975,29826.7489,14474.6151,-15352.1337,7.1293,2.5379,16184.8000,0.0000,16184.8000,0.6628,4446.2967,0.0000,4446.2967,32.3725,0.0000,11738.5033,11738.5033,7.1293,3.9727,55700.2000,0.0000,55700.2000,3.5155,12898.3786,0.0000,12898.3786,171.6932,0.0000,42801.8214,42801.8214,7.1293,2.5379,411.6000,0.0000,411.6000,0.0169,113.0750,0.0000,113.0750,0.8233,0.0000,298.5250,298.5250,7.1293,3.9884,6484.3000,28.2000,6456.1000,0.4094,1491.5411,4.4865,1496.0276,19.9959,32.6865,4992.7589,4960.0724,7.1293,2.5379,427.5000,0.0000,427.5000,0.0175,117.4430,0.0000,117.4430,0.8551,0.0000,310.0570,310.0570,5.4573,7.1289,5.4573,6.2931,-2.2373,-33559.3875,5.4573,7.1296,7.1289,6.2935,-2.2382,-17905.7715,5.4573,7.1299,7.1292,6.2936,-2.2386,-15670.1218,10.4100,813.4498,71922.8000,-67135.2807
1683.0000,7.1294,8.3546,20231.0000,22938.0000,-2707.0000,2.2586,4684.5520,3281.6870,7966.2391,110.3059,26219.6870,15546.4480,-10673.2391,7.1294,2.5354,16201.2000,0.0000,16201.2000,0.6632,4450.7994,0.0000,4450.7994,32.3875,0.0000,11750.4006,11750.4006,7.1294,3.9709,52545.8000,0.0000,52545.8000,3.3145,12167.9121,0.0000,12167.9121,161.8729,0.0000,40377.8879,40377.8879,7.1294,2.5354,424.9000,0.0000,424.9000,0.0174,116.7287,0.0000,116.7287,0.8494,0.0000,308.1713,308.1713,7.1294,3.9538,7087.7000,0.0000,7087.7000,0.4456,1630.3361,0.0000,1630.3361,21.7609,0.0000,5457.3639,5457.3639,7.1294,2.5354,427.5000,0.0000,427.5000,0.0175,117.4430,0.0000,117.4430,0.8546,0.0000,310.0570,310.0570,5.2947,7.1290,5.2947,6.2118,-2.3760,-35639.8360,5.2947,7.1297,7.1290,6.2122,-2.3769,-19015.2744,5.2947,7.1299,7.1292,6.2123,-2.3773,-16640.8521,10.0750,787.2748,73980.1000,-71295.9625
1684.0000,7.0900,8.1649,21112.2000,22505.1000,-1392.9000,2.2922,4892.1911,3217.5017,8109.6928,111.9456,25722.6017,16220.0089,-9502.5928,7.0900,2.4971,16191.3000,0.0000,16191.3000,0.6628,4450.7803,0.0000,4450.7803,32.3677,0.0000,11740.5197,11740.5197,7.0900,3.9322,58534.6000,0.0000,58534.6000,3.6922,13564.5668,0.0000,13564.5668,180.3219,0.0000,44970.0332,44970.0332,7.0900,2.4971,412.0000,0.0000,412.0000,0.0169,113.2535,0.0000,113.2535,0.8236,0.0000,298.7465,298.7465,7.0900,3.9151,7091.1000,0.0000,7091.1000,0.4458,1632.2354,0.0000,1632.2354,21.7713,0.0000,5458.8646,5458.8646,7.0900,2.4971,1025.9000,0.0000,1025.9000,0.0420,282.0067,0.0000,282.0067,2.0509,0.0000,743.8933,743.8933,5.1429,7.0896,5.1429,6.1163,-2.6849,-40273.4630,5.1429,7.0903,7.0896,6.1166,-2.6859,-21486.9938,5.1429,7.0906,7.0899,6.1168,-2.6863,-18803.7630,10.7277,838.2741,81862.0000,-80564.2198
1685.0000,7.0918,7.7613,22441.2000,20212.2000,2229.0000,2.2696,5199.9752,2889.7842,8089.7594,110.8429,23101.9842,17241.2248,-5860.7594,7.0918,2.5023,16181.0000,0.0000,16181.0000,0.6628,4447.8244,0.0000,4447.8244,32.3710,0.0000,11733.1756,11733.1756,7.0918,3.9365,55565.3000,0.0000,55565.3000,3.5077,12876.0423,0.0000,12876.0423,171.3125,0.0000,42689.2577,42689.2577,7.0918,2.5023,584.4000,0.0000,584.4000,0.0239,160.6396,0.0000,160.6396,1.1691,0.0000,423.7604,423.7604,7.0918,3.9777,6642.4000,51.6000,6590.8000,0.4207,1528.9049,8.2081,1537.1130,20.5485,59.8081,5113.4951,5053.6870,7.0918,2.5023,5613.5000,0.0000,5613.5000,0.2299,1543.0358,0.0000,1543.0358,11.2301,0.0000,4070.4642,4070.4642,4.9743,7.0914,4.9743,6.0328,-2.9049,-43573.4803,4.9743,7.0921,7.0914,6.0332,-2.9059,-23247.0700,4.9743,7.0924,7.0917,6.0333,-2.9063,-20343.8279,10.6722,833.9380,86764.0000,-87164.3782
1686.0000,6.9130,8.1595,25065.7000,28664.9000,-3599.2000,2.8104,5827.5714,4085.3669,9912.9382,137.2576,32750.2669,19238.1286,-13512.1382,6.9130,2.3281,16201.4000,0.0000,16201.4000,0.6636,4465.7481,0.0000,4465.7481,32.4107,0.0000,11735.6519,11735.6519,6.9130,3.7607,61560.2000,0.0000,61560.2000,3.8860,14312.4437,0.0000,14312.4437,189.7883,0.0000,47247.7563,47247.7563,6.9130,2.3281,422.1000,0.0000,422.1000,0.0173,116.3475,0.0000,116.3475,0.8444,0.0000,305.7525,305.7525,6.9130,3.9969,5695.4000,197.1000,5498.3000,0.3691,1315.0222,31.3334,1346.3556,18.0282,228.4334,4380.3778,4151.9444,6.9130,2.3281,18977.5000,0.0000,18977.5000,0.7773,5230.9513,0.0000,5230.9513,37.9643,0.0000,13746.5487,13746.5487,4.9762,6.9126,4.9762,5.9444,-3.1831,-47746.9162,4.9762,6.9133,6.9126,5.9448,-3.1843,-25474.0802,4.9762,6.9136,6.9129,5.9449,-3.1847,-22292.8556,12.7858,999.1043,99060.3000,-95513.8519
1687.0000,6.7625,8.8589,22105.4000,35778.3000,-13672.9000,2.9573,5153.8524,5085.7805,10239.6330,144.4316,40864.0805,16951.5476,-23912.5330,6.7625,2.1971,16195.3000,0.0000,16195.3000,0.6656,4474.4811,0.0000,4474.4811,32.5080,0.0000,11720.8189,11720.8189,6.7625,3.6244,55773.7000,0.0000,55773.7000,3.5337,13003.3445,0.0000,13003.3445,172.5803,0.0000,42770.3555,42770.3555,6.7625,2.1971,417.1000,0.0000,417.1000,0.0171,115.2375,0.0000,115.2375,0.8372,0.0000,301.8625,301.8625,6.7625,3.9672,5145.9000,257.8000,4888.1000,0.3391,1191.2770,40.9625,1232.2395,16.5608,298.7625,3954.6230,3655.8605,6.7625,2.1971,20174.3000,0.0000,20174.3000,0.8292,5573.8100,0.0000,5573.8100,40.4948,0.0000,14600.4900,14600.4900,5.2353,6.7621,5.2353,5.9987,-2.4562,-36842.9544,5.2353,6.7628,6.7621,5.9990,-2.4573,-19658.6672,5.2353,6.7630,6.7623,5.9992,-2.4577,-17204.0729,12.5131,977.7903,83775.6000,-73705.6944
1688.0000,6.6424,10.1208,14995.6000,44277.3000,-29281.7000,2.9119,3504.1029,6280.8085,9784.9114,142.2128,50558.1085,11491.4971,-39066.6114,6.6424,2.0932,21505.0000,0.0000,21505.0000,0.8864,5952.5298,0.0000,5952.5298,43.2892,0.0000,15552.4702,15552.4702,6.6424,3.5162,58238.4000,0.0000,58238.4000,3.7013,13608.2972,0.0000,13608.2972,180.7656,0.0000,44630.1028,44630.1028,6.6424,2.0932,413.1000,0.0000,413.1000,0.0170,114.3450,0.0000,114.3450,0.8316,0.0000,298.7550,298.7550,6.6424,3.7395,5281.0000,175.1000,5105.9000,0.3441,1225.1259,27.8116,1252.9375,16.8062,202.9116,4055.8741,3852.9625,6.6424,2.0932,19376.4000,0.0000,19376.4000,0.7986,5363.3387,0.0000,5363.3387,39.0044,0.0000,14013.0613,14013.0613,5.4663,6.6420,5.4663,6.0542,-1.9634,-29450.4566,5.4663,6.6427,6.6420,6.0545,-1.9645,-15716.3865,5.4663,6.6429,6.6422,6.0546,-1.9649,-13754.5475,12.9891,1014.9833,75357.1000,-58921.3906
1689.0000,6.5327,10.5748,13198.4000,51741.7000,-38543.3000,3.1404,3090.5152,7325.8057,10416.3209,153.3699,59067.5057,10107.8848,-48959.6209,6.5327,1.9969,26814.9000,0.0000,26814.9000,1.1078,7434.9547,0.0000,7434.9547,54.1014,0.0000,19379.9453,19379.9453,6.5327,3.4161,50182.0000,0.0000,50182.0000,3.1972,11749.7750,0.0000,11749.7750,156.1455,0.0000,38432.2250,38432.2250,6.5327,1.9969,423.5000,0.0000,423.5000,0.0175,117.4236,0.0000,117.4236,0.8544,0.0000,306.0764,306.0764,6.5327,3.7776,4390.4000,233.9000,4156.5000,0.2916,1020.4808,37.1387,1057.6194,14.2427,271.0387,3369.9192,3098.8806,6.5327,1.9969,16982.9000,0.0000,16982.9000,0.7016,4708.8407,0.0000,4708.8407,34.2645,0.0000,12274.0593,12274.0593,5.7805,6.5323,5.7805,6.1564,-1.2259,-18388.6307,5.7805,6.5330,6.5323,6.1567,-1.2271,-9816.7591,5.7805,6.5332,6.5325,6.1569,-1.2275,-8592.1945,12.6840,991.1484,60016.5000,-36797.5843
1690.0000,6.5312,10.7087,12594.9000,53173.1000,-40578.2000,3.1686,2949.2830,7528.2778,10477.5608,154.7515,60701.3778,9645.6170,-51055.7608,6.5312,2.0049,32130.1000,0.0000,32130.1000,1.3301,8908.9032,0.0000,8908.9032,64.9613,0.0000,23221.1968,23221.1968,6.5312,3.4217,49690.5000,0.0000,49690.5000,3.1731,11635.0155,0.0000,11635.0155,154.9671,0.0000,38055.4845,38055.4845,6.5312,2.0049,411.0000,0.0000,411.0000,0.0170,113.9604,0.0000,113.9604,0.8310,0.0000,297.0396,297.0396,6.5312,4.9218,2289.5000,568.6000,1720.9000,0.1770,532.1728,90.2820,622.4548,8.6421,658.8820,1757.3272,1098.4452,6.5312,2.0049,15387.2000,0.0000,15387.2000,0.6370,4266.5001,0.0000,4266.5001,31.1102,0.0000,11120.6999,11120.6999,5.8379,6.5308,5.8379,6.1843,-1.1362,-17042.4864,5.8379,6.5315,6.5308,6.1847,-1.1374,-9098.9591,5.8379,6.5317,6.5310,6.1848,-1.1377,-7964.2123,12.7542,996.6318,58761.5000,-34105.6578
1691.0000,6.4523,10.7530,11988.0000,54271.6000,-42283.6000,3.1811,2811.3455,7673.4440,10484.7895,155.3591,61945.0440,9176.6545,-52768.3895,6.4523,1.9282,32137.0000,0.0000,32137.0000,1.3305,8921.7579,0.0000,8921.7579,64.9771,0.0000,23215.2421,23215.2421,6.4523,3.3443,41279.1000,0.0000,41279.1000,2.6360,9679.7262,0.0000,9679.7262,128.7389,0.0000,31599.3738,31599.3738,6.4523,1.9282,531.8000,0.0000,531.8000,0.0220,147.6364,0.0000,147.6364,1.0752,0.0000,384.1636,384.1636,6.4523,7.8053,1027.2000,1295.1000,-267.9000,0.1365,239.0944,205.5884,444.6828,6.6686,1500.6884,788.1056,-712.5828,6.4523,1.9282,12395.2000,0.0000,12395.2000,0.5132,3441.1107,0.0000,3441.1107,25.0616,0.0000,8954.0893,8954.0893,6.0984,6.4518,6.0984,6.2751,-0.5329,-7994.0471,6.0984,6.4526,6.4518,6.2755,-0.5341,-4272.8038,6.0984,6.4528,6.4521,6.2756,-0.5344,-3741.1102,11.7289,916.5135,43791.6000,-16007.9612
1692.0000,6.4540,10.8249,11645.6000,54925.3000,-43279.7000,3.1899,2730.9582,7766.1020,10497.0601,155.7877,62691.4020,8914.6418,-53776.7601,6.4540,1.9368,32130.1000,0.0000,32130.1000,1.3322,8919.5997,0.0000,8919.5997,65.0615,0.0000,23210.5003,23210.5003,6.4540,3.3511,42972.1000,0.0000,42972.1000,2.7486,10076.3968,0.0000,10076.3968,134.2381,0.0000,32895.7032,32895.7032,6.4540,1.9368,529.9000,0.0000,529.9000,0.0220,147.1049,0.0000,147.1049,1.0730,0.0000,382.7951,382.7951,6.4540,8.9266,881.3000,1909.8000,-1028.5000,0.1611,205.1279,303.1694,508.2973,7.8700,2212.9694,676.1721,-1536.7973,6.4540,1.9368,10799.5000,0.0000,10799.5000,0.4478,2998.0366,0.0000,2998.0366,21.8683,0.0000,7801.4634,7801.4634,6.1594,6.4536,6.1594,6.3065,-0.4482,-6722.4537,6.1594,6.4543,6.4536,6.3069,-0.4494,-3594.8718,6.1594,6.4546,6.4538,6.3070,-0.4497,-3148.0312,11.8523,926.1568,42123.4000,-13465.3568
1693.0000,6.4161,10.8403,11366.1000,55335.1000,-43969.0000,3.1912,2667.3178,7819.0000,10486.3178,155.8536,63154.1000,8698.7822,-54455.3178,6.4161,1.8998,32137.1000,0.0000,32137.1000,1.3324,8926.8019,0.0000,8926.8019,65.0735,0.0000,23210.2981,23210.2981,6.4161,3.3137,38323.5000,0.0000,38323.5000,2.4512,8992.7166,0.0000,8992.7166,119.7122,0.0000,29330.7834,29330.7834,6.4161,1.8998,682.2000,0.0000,682.2000,0.0283,189.4964,0.0000,189.4964,1.3814,0.0000,492.7036,492.7036,6.4161,9.3033,830.5000,2243.7000,-1413.2000,0.1763,193.4328,356.1360,549.5688,8.6080,2599.8360,637.0672,-1962.7688,6.4161,1.8998,9602.7000,0.0000,9602.7000,0.3981,2667.3658,0.0000,2667.3658,19.4442,0.0000,6935.3342,6935.3342,6.2946,6.4157,6.2946,6.3551,-0.1769,-2653.1984,6.2946,6.4165,6.4157,6.3555,-0.1781,-1424.4923,6.2946,6.4167,6.4159,6.3557,-0.1784,-1248.8846,11.3663,888.1751,35363.3000,-5326.5754
1694.0000,6.4285,10.8857,11218.4000,55712.6000,-44494.2000,3.1993,2632.0437,7873.9959,10506.0396,156.2470,63586.5959,8586.3563,-55000.2396,6.4285,1.9151,32130.4000,0.0000,32130.4000,1.3331,8923.2262,0.0000,8923.2262,65.1073,0.0000,23207.1738,23207.1738,6.4285,3.3283,40412.2000,0.0000,40412.2000,2.5868,9480.6501,0.0000,9480.6501,126.3359,0.0000,30931.5499,30931.5499,6.4285,1.9151,535.5000,0.0000,535.5000,0.0222,148.7186,0.0000,148.7186,1.0851,0.0000,386.7814,386.7814,6.4285,9.4775,756.0000,2239.0000,-1483.0000,0.1713,176.0426,355.4023,531.4449,8.3656,2594.4023,579.9574,-2014.4449,6.4285,1.9151,8406.0000,0.0000,8406.0000,0.3488,2334.5069,0.0000,2334.5069,17.0335,0.0000,6071.4931,6071.4931,6.3072,6.4280,6.3072,6.3676,-0.1784,-2676.4999,6.3072,6.4288,6.4280,6.3680,-0.1796,-1437.0370,6.3072,6.4291,6.4283,6.3682,-0.1800,-1259.9364,11.4922,898.0184,35506.9000,-5373.4733
1695.0000,6.4079,10.8963,11074.2000,56052.9000,-44978.7000,3.2057,2599.2195,7919.3205,10518.5400,156.5632,63972.2205,8474.9805,-55497.2400,6.4079,1.8940,32136.9000,0.0000,32136.9000,1.3331,8927.8880,0.0000,8927.8880,65.1050,0.0000,23209.0120,23209.0120,6.4079,3.3073,35859.4000,0.0000,35859.4000,2.2948,8415.8000,0.0000,8415.8000,112.0743,0.0000,27443.6000,27443.6000,6.4079,1.8940,422.2000,0.0000,422.2000,0.0175,117.2905,0.0000,117.2905,0.8553,0.0000,304.9095,304.9095,6.4079,8.9894,781.9000,1792.9000,-1011.0000,0.1484,182.1396,284.5753,466.7149,7.2481,2077.4753,599.7604,-1477.7149,6.4079,1.8940,9602.7000,0.0000,9602.7000,0.3983,2667.7069,0.0000,2667.7069,19.4538,0.0000,6934.9931,6934.9931,6.3757,6.4074,6.3757,6.3916,-0.0452,-678.1904,6.3757,6.4083,6.4074,6.3920,-0.0464,-371.0419,6.3757,6.4085,6.4077,6.3921,-0.0467,-327.1149,11.0968,867.1194,32031.5000,-1376.3472
1696.0000,6.4011,10.9896,10535.1000,56754.2000,-46219.1000,3.2043,2473.0031,8017.4806,10490.4837,156.4943,64771.6806,8062.0969,-56709.5837,6.4011,1.8892,32130.8000,0.0000,32130.8000,1.3333,8927.1330,0.0000,8927.1330,65.1183,0.0000,23203.6670,23203.6670,6.4011,3.3020,35002.7000,0.0000,35002.7000,2.2409,8215.7798,0.0000,8215.7798,109.4434,0.0000,26786.9202,26786.9202,6.4011,1.8892,416.1000,0.0000,416.1000,0.0173,115.6081,0.0000,115.6081,0.8433,0.0000,300.4919,300.4919,6.4011,9.6470,635.0000,2112.8000,-1477.8000,0.1566,147.9376,335.3447,483.2823,7.6503,2448.1447,487.0624,-1961.0823,6.4011,1.8892,11198.4000,0.0000,11198.4000,0.4647,3111.3326,0.0000,3111.3326,22.6954,0.0000,8087.0674,8087.0674,6.4114,6.4007,6.4114,6.4060,0.0153,229.3683,6.4114,6.4015,6.4007,6.4064,0.0141,112.9958,6.4114,6.4017,6.4010,6.4066,0.0138,96.4141,11.1258,869.3883,31051.1000,438.7783
1697.0000,6.6460,9.2324,21402.9000,42614.0000,-21211.1000,3.2336,5000.9912,6045.2442,11046.2353,157.9224,48659.2442,16401.9088,-32257.3353,6.6460,2.1280,26820.1000,0.0000,26820.1000,1.1131,7423.3194,0.0000,7423.3194,54.3624,0.0000,19396.7806,19396.7806,6.6460,3.5430,34526.2000,0.0000,34526.2000,2.2107,8067.0345,0.0000,8067.0345,107.9687,0.0000,26459.1655,26459.1655,6.6460,2.1280,415.1000,0.0000,415.1000,0.0172,114.8922,0.0000,114.8922,0.8414,0.0000,300.2078,300.2078,6.6460,10.4148,443.3000,2088.9000,-1645.6000,0.1431,102.8335,331.7890,434.6225,6.9890,2420.6890,340.4665,-2080.2225,6.6460,2.1280,14788.8000,0.0000,14788.8000,0.6138,4093.2728,0.0000,4093.2728,29.9758,0.0000,10695.5272,10695.5272,5.8498,6.6456,5.8498,6.2477,-1.1251,-16876.2454,5.8498,6.6464,6.6456,6.2481,-1.1262,-9009.7315,5.8498,6.6466,6.6458,6.2482,-1.1266,-7886.2234,10.9973,859.3432,53693.5000,-33772.2003
1698.0000,6.7321,8.7601,21945.7000,34594.3000,-12648.6000,2.8999,5119.5360,4914.8842,10034.4202,141.6287,39509.1842,16826.1640,-22683.0202,6.7321,2.1906,16186.2000,0.0000,16186.2000,0.6686,4474.0718,0.0000,4474.0718,32.6548,0.0000,11712.1282,11712.1282,6.7321,3.6118,44891.2000,0.0000,44891.2000,2.8599,10472.0487,0.0000,10472.0487,139.6723,0.0000,34419.1513,34419.1513,6.7321,2.1906,420.9000,0.0000,420.9000,0.0174,116.3421,0.0000,116.3421,0.8491,0.0000,304.5579,304.5579,6.7321,10.8750,341.6000,2168.2000,-1826.6000,0.1408,79.1225,344.4774,423.6000,6.8774,2512.6774,262.4775,-2250.2000,6.7321,2.1906,17381.8000,0.0000,17381.8000,0.7180,4804.5508,0.0000,4804.5508,35.0669,0.0000,12577.2492,12577.2492,5.5225,6.7316,5.5225,6.1271,-1.7033,-25550.1920,5.5225,6.7324,6.7316,6.1275,-1.7045,-13635.7201,5.5225,6.7327,6.7319,6.1276,-1.7049,-11934.0083,10.9570,856.1984,64404.9000,-51119.9203
1699.0000,6.7420,8.3478,24274.4000,32193.7000,-7919.3000,2.9314,5661.7279,4574.6119,10236.3398,143.1660,36768.3119,18612.6721,-18155.6398,6.7420,2.1928,16200.9000,0.0000,16200.9000,0.6681,4477.4484,0.0000,4477.4484,32.6310,0.0000,11723.4516,11723.4516,6.7420,3.6159,46910.5000,0.0000,46910.5000,2.9832,10941.0932,0.0000,10941.0932,145.6962,0.0000,35969.4068,35969.4068,6.7420,2.1928,412.8000,0.0000,412.8000,0.0170,114.0857,0.0000,114.0857,0.8314,0.0000,298.7143,298.7143,6.7420,9.7554,629.7000,1821.3000,-1191.6000,0.1400,145.8279,289.3721,435.2000,6.8359,2110.6721,483.8721,-1626.8000,6.7420,2.1928,16583.9000,0.0000,16583.9000,0.6839,4583.2982,0.0000,4583.2982,33.4024,0.0000,12000.6018,12000.6018,5.3377,6.7415,5.3377,6.0396,-2.0098,-30147.5066,5.3377,6.7423,6.7415,6.0400,-2.0110,-16087.6481,5.3377,6.7426,6.7418,6.0402,-2.0113,-14079.4489,11.1356,870.1507,70997.2000,-60314.6036
1700.0000,6.9186,6.8278,30753.8000,19811.9000,10941.9000,2.7664,7149.2646,2823.8988,9973.1634,135.1060,22635.7988,23604.5354,968.7366,6.9186,2.3637,16188.5000,0.0000,16188.5000,0.6675,4461.8091,0.0000,4461.8091,32.5998,0.0000,11726.6909,11726.6909,6.9186,3.7888,53511.7000,0.0000,53511.7000,3.4023,12439.9281,0.0000,12439.9281,166.1645,0.0000,41071.7719,41071.7719,6.9186,2.3637,424.3000,0.0000,424.3000,0.0175,116.9439,0.0000,116.9439,0.8544,0.0000,307.3561,307.3561,6.9186,9.0433,862.0000,1567.0000,-705.0000,0.1407,199.0096,249.1139,448.1235,6.8720,1816.1139,662.9904,-1153.1235,6.9186,2.3637,15187.7000,0.0000,15187.7000,0.6262,4185.9726,0.0000,4185.9726,30.5845,0.0000,11001.7274,11001.7274,4.7438,6.9181,4.7438,5.8310,-3.1955,-47932.7435,4.7438,6.9189,6.9181,5.8313,-3.1966,-25573.0615,4.7438,6.9192,6.9184,5.8315,-3.1971,-22379.4263,11.4310,893.2350,95549.1000,-95885.2312
1701.0000,6.8499,6.8788,29706.4000,20216.3000,9490.1000,2.7146,6914.6755,2878.0712,9792.7467,132.5752,23094.3712,22791.7245,-302.6467,6.8499,2.2816,16184.4000,0.0000,16184.4000,0.6651,4465.4235,0.0000,4465.4235,32.4827,0.0000,11718.9765,11718.9765,6.8499,3.7099,51868.7000,0.0000,51868.7000,3.2859,12073.3334,0.0000,12073.3334,160.4788,0.0000,39795.3666,39795.3666,6.8499,2.2816,582.2000,0.0000,582.2000,0.0239,160.6343,0.0000,160.6343,1.1685,0.0000,421.5657,421.5657,6.8499,7.4824,1412.0000,1271.4000,140.6000,0.1590,326.3793,202.0740,528.4533,7.7643,1473.4740,1085.6207,-387.8533,6.8499,2.2816,12395.2000,0.0000,12395.2000,0.5094,3419.9487,0.0000,3419.9487,24.8776,0.0000,8975.2513,8975.2513,4.7279,6.8494,4.7279,5.7886,-3.0104,-45156.0418,4.7279,6.8502,6.8494,5.7890,-3.0115,-24091.8883,4.7279,6.8504,6.8497,5.7892,-3.0119,-21083.1325,11.0368,862.4329,90661.2000,-90331.0625
1702.0000,6.8742,6.2438,32484.8000,16075.4000,16409.4000,2.6986,7557.9441,2289.5327,9847.4768,131.7958,18364.9327,24926.8559,6561.9232,6.8742,2.3113,16201.3000,0.0000,16201.3000,0.6667,4468.4016,0.0000,4468.4016,32.5589,0.0000,11732.8984,11732.8984,6.8742,3.7382,59018.7000,0.0000,59018.7000,3.7442,13731.4200,0.0000,13731.4200,182.8585,0.0000,45287.2800,45287.2800,6.8742,2.3113,417.3000,0.0000,417.3000,0.0172,115.0935,0.0000,115.0935,0.8386,0.0000,302.2065,302.2065,6.8742,5.5264,2465.6000,751.5000,1714.1000,0.1972,569.6731,119.4518,689.1249,9.6295,870.9518,1895.9269,1024.9751,6.8742,2.3113,10799.5000,0.0000,10799.5000,0.4444,2978.5575,0.0000,2978.5575,21.7032,0.0000,7820.9425,7820.9425,4.4468,6.8738,4.4468,5.6603,-3.6359,-54537.9266,4.4468,6.8745,6.8738,5.6607,-3.6370,-29095.7399,4.4468,6.8748,6.8740,5.6608,-3.6374,-25461.6815,11.6522,910.5227,104560.3000,-109095.3481
1703.0000,6.8624,5.8973,34567.4000,14279.8000,20287.6000,2.7429,8044.2600,2033.3754,10077.6354,133.9564,16313.1754,26523.1400,10209.9646,6.8624,2.2977,16191.8000,0.0000,16191.8000,0.6660,4466.5957,0.0000,4466.5957,32.5248,0.0000,11725.2043,11725.2043,6.8624,3.7251,54779.7000,0.0000,54779.7000,3.4735,12747.9473,0.0000,12747.9473,169.6397,0.0000,42031.7527,42031.7527,6.8624,2.2977,421.5000,0.0000,421.5000,0.0173,116.2731,0.0000,116.2731,0.8467,0.0000,305.2269,305.2269,6.8624,4.4669,3872.9000,430.0000,3442.9000,0.2684,895.0118,68.3463,963.3581,13.1065,498.3463,2977.8882,2479.5419,6.8624,2.2977,6012.4000,0.0000,6012.4000,0.2473,1658.5531,0.0000,1658.5531,12.0772,0.0000,4353.8469,4353.8469,4.3763,6.8620,4.3763,5.6192,-3.5547,-53319.8897,4.3763,6.8627,6.8620,5.6195,-3.5557,-28445.7282,4.3763,6.8630,6.8623,5.6197,-3.5561,-24892.6902,11.1230,869.1632,101135.9000,-106658.3081
1704.0000,6.8488,5.8077,33365.1000,13194.2000,20170.9000,2.6213,7766.4569,1878.3425,9644.7994,128.0219,15072.5425,25598.6431,10526.1006,6.8488,2.2854,16180.6000,0.0000,16180.6000,0.6657,4464.4491,0.0000,4464.4491,32.5096,0.0000,11716.1509,11716.1509,6.8488,3.7124,54765.7000,0.0000,54765.7000,3.4734,12747.9132,0.0000,12747.9132,169.6375,0.0000,42017.7868,42017.7868,6.8488,2.2854,468.2000,0.0000,468.2000,0.0193,129.1828,0.0000,129.1828,0.9407,0.0000,339.0172,339.0172,6.8488,4.0296,5225.1000,242.6000,4982.5000,0.3436,1207.7878,38.5583,1246.3461,16.7810,281.1583,4017.3122,3736.1539,6.8488,2.2854,1823.7000,0.0000,1823.7000,0.0750,503.1838,0.0000,503.1838,3.6641,0.0000,1320.5162,1320.5162,4.3399,6.8484,4.3399,5.5941,-3.4822,-52232.8800,4.3399,6.8491,6.8484,5.5945,-3.4832,-27865.6953,4.3399,6.8494,6.8486,5.5946,-3.4836,-24385.0158,10.7975,843.7315,98391.6000,-104483.5911
1705.0000,6.8589,5.6460,34108.7000,12175.5000,21933.2000,2.6210,7938.0382,1733.6264,9671.6646,128.0073,13909.1264,26170.6618,12261.5354,6.8589,2.2965,16194.2000,0.0000,16194.2000,0.6664,4467.5009,0.0000,4467.5009,32.5453,0.0000,11726.6991,11726.6991,6.8589,3.7233,48122.0000,0.0000,48122.0000,3.0529,11199.3440,0.0000,11199.3440,149.1004,0.0000,36922.6560,36922.6560,6.8589,2.2965,476.5000,0.0000,476.5000,0.0196,131.4523,0.0000,131.4523,0.9576,0.0000,345.0477,345.0477,6.8589,3.8825,6117.5000,147.1000,5970.4000,0.3949,1413.8168,23.3805,1437.1973,19.2851,170.4805,4703.6832,4533.2027,6.8589,2.2965,1025.6000,0.0000,1025.6000,0.0422,282.9327,0.0000,282.9327,2.0611,0.0000,742.6673,742.6673,4.3211,6.8585,4.3211,5.5898,-3.3260,-49890.4127,4.3211,6.8592,6.8585,5.5902,-3.3270,-26615.9744,4.3211,6.8595,6.8587,5.5903,-3.3273,-23291.3264,10.1956,796.6962,93721.9000,-99797.7136
1706.0000,6.8363,5.3922,35950.3000,11065.7000,24884.6000,2.6822,8370.1847,1574.9816,9945.1663,130.9959,12640.6816,27580.1153,14939.4337,6.8363,2.2735,16187.9000,0.0000,16187.9000,0.6660,4467.3295,0.0000,4467.3295,32.5264,0.0000,11720.5705,11720.5705,6.8363,3.7004,55659.6000,0.0000,55659.6000,3.5304,12958.9970,0.0000,12958.9970,172.4188,0.0000,42700.6030,42700.6030,6.8363,2.2735,467.8000,0.0000,467.8000,0.0192,129.0975,0.0000,129.0975,0.9400,0.0000,338.7025,338.7025,6.8363,3.7567,7026.5000,69.6000,6956.9000,0.4480,1624.5391,11.0616,1635.6007,21.8796,80.6616,5401.9609,5321.2993,6.8363,2.2735,427.4000,0.0000,427.4000,0.0176,117.9484,0.0000,117.9484,0.8588,0.0000,309.4516,309.4516,4.1839,6.8358,4.1839,5.5099,-3.7659,-56488.6253,4.1839,6.8366,6.8358,5.5102,-3.7669,-30135.4068,4.1839,6.8368,6.8361,5.5103,-3.7673,-26371.0664,11.0452,863.0866,104584.2000,-112995.0985
1707.0000,6.8247,5.1753,37622.6000,10019.7000,27602.9000,2.7376,8761.4376,1425.8166,10187.2542,133.6997,11445.5166,28861.1624,17415.6458,6.8247,2.2643,16171.1000,0.0000,16171.1000,0.6656,4463.4911,0.0000,4463.4911,32.5066,0.0000,11707.6089,11707.6089,6.8247,3.6905,53770.9000,0.0000,53770.9000,3.4122,12521.9391,0.0000,12521.9391,166.6458,0.0000,41248.9609,41248.9609,6.8247,2.2643,477.1000,0.0000,477.1000,0.0196,131.6875,0.0000,131.6875,0.9591,0.0000,345.4125,345.4125,6.8247,3.6787,7972.1000,5.9000,7966.2000,0.5045,1843.5355,0.9377,1844.4732,24.6395,6.8377,6128.5645,6121.7268,6.8247,2.2643,427.4000,0.0000,427.4000,0.0176,117.9695,0.0000,117.9695,0.8591,0.0000,309.4305,309.4305,4.1059,6.8243,4.1059,5.4651,-3.8568,-57852.7288,4.1059,6.8250,6.8243,5.4655,-3.8579,-30862.8769,4.1059,6.8253,6.8245,5.4656,-3.8582,-27007.5743,11.0357,862.3433,106415.6000,-115723.1800
1708.0000,6.7119,6.3348,25702.7000,14435.2000,11267.5000,2.2135,5998.2522,2050.1200,8048.3722,108.1055,16485.3200,19704.4478,3219.1278,6.7119,2.1555,16191.1000,0.0000,16191.1000,0.6666,4476.8284,0.0000,4476.8284,32.5539,0.0000,11714.2716,11714.2716,6.7119,3.5804,62121.0000,0.0000,62121.0000,3.9430,14496.7913,0.0000,14496.7913,192.5700,0.0000,47624.2087,47624.2087,6.7119,2.1555,466.8000,0.0000,466.8000,0.0192,129.0699,0.0000,129.0699,0.9386,0.0000,337.7301,337.7301,6.7119,3.5630,8914.7000,0.0000,8914.7000,0.5639,2065.5828,0.0000,2065.5828,27.5416,0.0000,6849.1172,6849.1172,6.7119,2.1555,1025.4000,0.0000,1025.4000,0.0422,283.5224,0.0000,283.5224,2.0617,0.0000,741.8776,741.8776,4.2584,6.7115,4.2584,5.4849,-3.5237,-52855.9119,4.2584,6.7122,6.7115,5.4853,-3.5248,-28198.0300,4.2584,6.7124,6.7117,5.4854,-3.5251,-24675.7454,11.1727,873.0510,99986.5000,-105729.6873
1709.0000,6.6433,7.3765,19913.8000,18429.4000,1484.4000,2.0449,4653.2901,2614.2797,7267.5698,99.8700,21043.6797,15260.5099,-5783.1698,6.6433,2.0985,16192.1000,0.0000,16192.1000,0.6680,4481.8727,0.0000,4481.8727,32.6258,0.0000,11710.2273,11710.2273,6.6433,3.5203,57605.1000,0.0000,57605.1000,3.6649,13460.1019,0.0000,13460.1019,178.9864,0.0000,44144.9981,44144.9981,6.6433,2.0985,638.1000,0.0000,638.1000,0.0263,176.6221,0.0000,176.6221,1.2857,0.0000,461.4779,461.4779,6.6433,3.5028,9738.3000,0.0000,9738.3000,0.6175,2259.1298,0.0000,2259.1298,30.1561,0.0000,7479.1702,7479.1702,6.6433,2.0985,5610.5000,0.0000,5610.5000,0.2315,1552.9516,0.0000,1552.9516,11.3047,0.0000,4057.5484,4057.5484,4.4245,6.6429,4.4245,5.5337,-3.1029,-46543.9543,4.4245,6.6436,6.6429,5.5340,-3.1039,-24831.5552,4.4245,6.6438,6.6431,5.5342,-3.1043,-21729.9379,10.8796,850.1487,91268.5000,-93105.4475
1710.0000,5.8831,10.7371,10664.8000,68866.2000,-58201.4000,3.7587,2528.1122,9644.7222,12172.8344,183.5683,78510.9222,8136.6878,-70374.2344,5.8831,1.3647,16171.3000,0.0000,16171.3000,0.6681,4529.4778,0.0000,4529.4778,32.6265,0.0000,11641.8222,11641.8222,5.8831,2.7780,34884.5000,0.0000,34884.5000,2.2225,8267.9930,0.0000,8267.9930,108.5441,0.0000,26616.5070,26616.5070,5.8831,1.3647,585.6000,0.0000,585.6000,0.0242,164.0228,0.0000,164.0228,1.1815,0.0000,421.5772,421.5772,5.8831,2.7597,9853.0000,0.0000,9853.0000,0.6256,2316.5835,0.0000,2316.5835,30.5545,0.0000,7536.4165,7536.4165,5.8831,1.3647,18967.0000,0.0000,18967.0000,0.7835,5312.5355,0.0000,5312.5355,38.2670,0.0000,13654.4645,13654.4645,6.2198,5.8827,6.2198,6.0512,0.5254,7881.3611,6.2198,5.8834,5.8827,6.0516,0.5243,4194.1265,6.2198,5.8836,5.8830,6.0517,0.5240,3668.2205,12.1239,947.3804,22260.0000,15743.7082
1711.0000,5.7346,11.9486,2971.5000,107172.7000,-104201.2000,5.0018,706.3905,14973.2456,15679.6361,244.2812,122145.9456,2265.1095,-119880.8361,5.7346,1.2863,27516.7000,0.0000,27516.7000,1.1535,7725.2114,0.0000,7725.2114,56.3369,0.0000,19791.4886,19791.4886,5.7346,2.6810,28907.1000,0.0000,28907.1000,1.8710,6870.5006,0.0000,6870.5006,91.3778,0.0000,22036.5994,22036.5994,5.7346,1.2863,1226.3000,0.0000,1226.3000,0.0514,344.2792,0.0000,344.2792,2.5107,0.0000,882.0208,882.0208,5.7346,2.7000,9197.5000,47.1000,9150.4000,0.5959,2168.1740,7.4640,2175.6380,29.1027,54.5640,7029.3260,6974.7620,5.7346,1.2863,20163.1000,0.0000,20163.1000,0.8453,5660.7155,0.0000,5660.7155,41.2814,0.0000,14502.3845,14502.3845,7.2515,5.7342,7.2515,6.4929,2.7854,41780.5703,7.2515,5.7350,5.7342,6.4933,2.7841,22272.4102,7.2515,5.7351,5.7345,6.4933,2.7838,19486.8352,14.2784,1115.7374,-17237.6000,83539.8158
1712.0000,5.5592,11.9465,1727.5000,120936.7000,-119209.2000,5.5394,412.0391,16848.4992,17260.5383,270.5352,137785.1992,1315.4609,-136469.7383,5.5592,1.1285,33574.3000,0.0000,33574.3000,1.4116,9451.8738,0.0000,9451.8738,68.9391,0.0000,24122.4262,24122.4262,5.5592,6.4167,4360.6000,4345.8000,14.8000,0.5081,1039.8514,655.3952,1695.2466,24.8139,5001.1952,3320.7486,-1680.4466,5.5592,1.1285,2101.7000,0.0000,2101.7000,0.0884,591.6729,0.0000,591.6729,4.3155,0.0000,1510.0271,1510.0271,5.5592,2.5443,8693.3000,53.6000,8639.7000,0.5655,2055.7262,8.4914,2064.2176,27.6172,62.0914,6637.5738,6575.4824,5.5592,1.1285,19365.7000,0.0000,19365.7000,0.8142,5451.8531,0.0000,5451.8531,39.7642,0.0000,13913.8469,13913.8469,8.2319,5.5588,8.2319,6.8953,4.6021,69031.1459,8.2319,5.5595,5.5588,6.8957,4.6008,36806.4048,8.2319,5.5596,5.5590,6.8958,4.6006,32204.2710,13.3906,1046.3641,-55513.0000,138041.8217
1713.0000,5.6296,12.1133,1004.5000,135083.8000,-134079.3000,6.1244,239.2696,18840.7213,19079.9910,299.1069,153924.5213,765.2304,-153159.2910,5.6296,1.2123,38174.9000,0.0000,38174.9000,1.6106,10735.1536,0.0000,10735.1536,78.6568,0.0000,27439.7464,27439.7464,5.6296,10.3556,479.8000,4506.2000,-4026.4000,0.2645,114.2632,679.8102,794.0734,12.9154,5186.0102,365.5368,-4820.4734,5.6296,1.2123,2280.2000,0.0000,2280.2000,0.0962,641.2144,0.0000,641.2144,4.6982,0.0000,1638.9856,1638.9856,5.6296,2.8540,7140.6000,280.0000,6860.6000,0.4792,1686.4391,44.3633,1730.8024,23.4024,324.3633,5454.1609,5129.7976,5.6296,1.2123,16973.5000,0.0000,16973.5000,0.7161,4773.1135,0.0000,4773.1135,34.9727,0.0000,12200.3865,12200.3865,8.7430,5.6292,8.7430,7.1861,5.5792,83688.7242,8.7430,5.6299,5.6292,7.1865,5.5779,44623.4188,8.7430,5.6300,5.6294,7.1865,5.5777,39043.9951,13.9363,1089.0058,-73816.5000,167356.1381
1714.0000,5.7876,12.3196,572.0000,150305.5000,-149733.5000,6.7829,135.8400,21017.4818,21153.3217,331.2636,171322.9818,436.1600,-170886.8217,5.7876,1.3599,45077.4000,0.0000,45077.4000,1.8991,12644.8010,0.0000,12644.8010,92.7501,0.0000,32432.5990,32432.5990,5.7876,11.5535,0.0000,5996.9000,-5996.9000,0.3104,0.0000,905.3923,905.3923,15.1578,6902.2923,0.0000,-6902.2923,5.7876,1.3599,2337.5000,0.0000,2337.5000,0.0985,655.6994,0.0000,655.6994,4.8096,0.0000,1681.8006,1681.8006,5.7876,3.6261,5245.4000,725.9000,4519.5000,0.3801,1235.3618,115.0465,1350.4082,18.5646,840.9465,4010.0382,3169.0918,5.7876,1.3599,15378.6000,0.0000,15378.6000,0.6479,4313.8987,0.0000,4313.8987,31.6426,0.0000,11064.7013,11064.7013,9.1042,5.7872,9.1042,7.4457,6.4728,97091.7342,9.1042,5.7879,5.7872,7.4461,6.4714,51770.9645,9.1042,5.7881,5.7875,7.4461,6.4711,45297.9376,15.1783,1186.0521,-88417.4000,194160.6362
1715.0000,5.9545,12.5260,105.7000,167308.0000,-167202.3000,7.5232,25.0224,23459.0450,23484.0674,367.4217,190767.0450,80.6776,-190686.3674,5.9545,1.5085,47386.9000,0.0000,47386.9000,1.9902,13257.9326,0.0000,13257.9326,97.2000,0.0000,34128.9674,34128.9674,5.9545,11.7193,0.0000,22184.1000,-22184.1000,1.1485,0.0000,3352.1126,3352.1126,56.0897,25536.2126,0.0000,-25536.2126,5.9545,1.5085,2767.2000,0.0000,2767.2000,0.1162,774.2087,0.0000,774.2087,5.6761,0.0000,1992.9913,1992.9913,5.9545,5.2148,3317.0000,1464.4000,1852.6000,0.2950,778.8880,232.1716,1011.0596,14.4059,1696.5716,2538.1120,841.5404,5.9545,1.5085,12388.4000,0.0000,12388.4000,0.5203,3466.0333,0.0000,3466.0333,25.4111,0.0000,8922.3667,8922.3667,9.7638,5.9542,9.7638,7.8590,8.5176,127764.6139,9.7638,5.9549,5.9542,7.8593,8.5161,68128.5075,9.7638,5.9550,5.9544,7.8594,8.5159,59610.9837,17.3901,1358.8904,-124991.3000,255504.1051
1716.0000,6.1027,12.6789,0.0000,182661.6000,-182661.6000,8.2137,0.0000,25674.8003,25674.8003,401.1436,208336.4003,0.0000,-208336.4003,6.1027,1.6382,41049.9000,0.0000,41049.9000,1.7185,11458.3837,0.0000,11458.3837,83.9273,0.0000,29591.5163,29591.5163,6.1027,11.8662,0.0000,28363.9000,-28363.9000,1.4689,0.0000,4289.2516,4289.2516,71.7381,32653.1516,0.0000,-32653.1516,6.1027,1.6382,3313.4000,0.0000,3313.4000,0.1387,924.8794,0.0000,924.8794,6.7743,0.0000,2388.5206,2388.5206,6.1027,7.2941,1987.4000,2329.5000,-342.1000,0.2561,465.4531,369.4541,834.9072,12.5096,2698.9541,1521.9469,-1177.0072,6.1027,1.6382,10793.6000,0.0000,10793.6000,0.4519,3012.8505,0.0000,3012.8505,22.0677,0.0000,7780.7495,7780.7495,10.3874,6.1024,10.3874,8.2449,10.1211,151816.9769,10.3874,6.1031,6.1024,8.2452,10.1195,80955.8661,10.3874,6.1031,6.1026,8.2453,10.1193,70834.9986,18.3716,1435.5856,-156210.7000,303607.8416
1717.0000,6.3798,12.9545,0.0000,194999.6000,-194999.6000,8.7754,0.0000,27536.9661,27536.9661,428.5772,222536.5661,0.0000,-222536.5661,6.3798,1.8949,47383.8000,0.0000,47383.8000,1.9779,13169.3635,0.0000,13169.3635,96.5984,0.0000,34214.4365,34214.4365,6.3798,12.1427,0.0000,32262.3000,-32262.3000,1.6713,0.0000,4886.2687,4886.2687,81.6222,37148.5687,0.0000,-37148.5687,6.3798,1.8949,3159.5000,0.0000,3159.5000,0.1319,878.1188,0.0000,878.1188,6.4411,0.0000,2281.3812,2281.3812,6.3798,8.8403,1417.0000,3062.4000,-1645.4000,0.2594,330.2463,486.0370,816.2833,12.6683,3548.4370,1086.7537,-2461.6833,6.3798,1.8949,9597.5000,0.0000,9597.5000,0.4006,2667.4299,0.0000,2667.4299,19.5658,0.0000,6930.0701,6930.0701,10.6704,6.3794,10.6704,8.5249,10.9369,164052.8872,10.6704,6.3801,6.3794,8.5252,10.9351,87481.0806,10.6704,6.3802,6.3797,8.5253,10.9349,76544.3451,19.8248,1549.1352,-168766.5000,328078.3129
1718.0000,6.4318,12.9976,0.0000,200715.4000,-200715.4000,9.0461,0.0000,28369.2138,28369.2138,441.7947,229084.6138,0.0000,-229084.6138,6.4318,1.9215,45075.7000,0.0000,45075.7000,1.8715,12517.7289,0.0000,12517.7289,91.4027,0.0000,32557.9711,32557.9711,6.4318,12.1917,0.0000,19700.3000,-19700.3000,1.0211,0.0000,2984.5914,2984.5914,49.8694,22684.8914,0.0000,-22684.8914,6.4318,1.9215,2084.3000,0.0000,2084.3000,0.0865,578.8197,0.0000,578.8197,4.2265,0.0000,1505.4803,1505.4803,6.4318,9.8222,854.8000,3112.5000,-2257.7000,0.2257,199.0375,494.0599,693.0974,11.0207,3606.5599,655.7625,-2950.7974,6.4318,1.9215,8401.4000,0.0000,8401.4000,0.3488,2333.1074,0.0000,2333.1074,17.0360,0.0000,6068.2926,6068.2926,10.8475,6.4315,10.8475,8.6395,10.7303,160954.6340,10.8475,6.4321,6.4315,8.6398,10.7287,85829.3538,10.8475,6.4323,6.4317,8.6399,10.7284,75098.7453,18.8996,1476.8400,-167112.0000,321882.7331
1719.0000,6.5339,13.0993,0.0000,209314.9000,-209314.9000,9.4363,0.0000,29636.3043,29636.3043,460.8522,238951.2043,0.0000,-238951.2043,6.5339,2.0163,42778.7000,0.0000,42778.7000,1.7744,11861.0023,0.0000,11861.0023,86.6582,0.0000,30917.6977,30917.6977,6.5339,12.2936,0.0000,16071.2000,-16071.2000,0.8331,0.0000,2436.2379,2436.2379,40.6871,18507.4379,0.0000,-18507.4379,6.5339,2.0163,2005.9000,0.0000,2005.9000,0.0832,556.1643,0.0000,556.1643,4.0634,0.0000,1449.7357,1449.7357,6.5339,11.3717,261.8000,3847.2000,-3585.4000,0.2281,60.8501,610.8612,671.7112,11.1423,4458.0612,200.9499,-4257.1112,6.5339,2.0163,9597.5000,0.0000,9597.5000,0.3981,2661.0432,0.0000,2661.0432,19.4420,0.0000,6936.4568,6936.4568,11.0555,6.5335,11.0555,8.7945,11.1215,166821.9716,11.0555,6.5342,6.5335,8.7948,11.1198,88958.6064,11.0555,6.5343,6.5338,8.7949,11.1195,77836.8068,19.1298,1494.8286,-174589.4000,333617.3847
1720.0000,6.5601,13.1222,0.0000,206780.2000,-206780.2000,9.3271,0.0000,29290.5738,29290.5738,455.5221,236070.7738,0.0000,-236070.7738,6.5601,2.0329,36449.7000,0.0000,36449.7000,1.5089,10102.0880,0.0000,10102.0880,73.6931,0.0000,26347.6120,26347.6120,6.5601,12.3187,0.0000,14211.3000,-14211.3000,0.7368,0.0000,2154.6297,2154.6297,35.9862,16365.9297,0.0000,-16365.9297,6.5601,2.0329,2600.9000,0.0000,2600.9000,0.1077,720.8433,0.0000,720.8433,5.2584,0.0000,1880.0567,1880.0567,6.5601,12.0272,0.0000,3671.7000,-3671.7000,0.2018,0.0000,583.0403,583.0403,9.8543,4254.7403,0.0000,-4254.7403,6.5601,2.0329,11192.3000,0.0000,11192.3000,0.4633,3101.9624,0.0000,3101.9624,22.6283,0.0000,8090.3376,8090.3376,11.1881,6.5597,11.1881,8.8739,11.0195,165292.9559,11.1881,6.5604,6.5597,8.8742,11.0180,88143.6052,11.1881,6.5605,6.5600,8.8743,11.0177,77123.5688,18.5185,1447.0620,-174420.3000,330560.1299
1721.0000,6.5676,13.1289,0.0000,215579.9000,-215579.9000,9.7254,0.0000,30540.9878,30540.9878,474.9744,246120.8878,0.0000,-246120.8878,6.5676,2.0379,23795.6000,0.0000,23795.6000,0.9846,6594.2181,0.0000,6594.2181,48.0852,0.0000,17201.3819,17201.3819,6.5676,12.3259,0.0000,14650.7000,-14650.7000,0.7597,0.0000,2221.3479,2221.3479,37.1010,16872.0479,0.0000,-16872.0479,6.5676,2.0379,1640.8000,0.0000,1640.8000,0.0679,454.6972,0.0000,454.6972,3.3157,0.0000,1186.1028,1186.1028,6.5676,12.0349,0.0000,2991.5000,-2991.5000,0.1644,0.0000,475.0399,475.0399,8.0285,3466.5399,0.0000,-3466.5399,6.5676,2.0379,14780.6000,0.0000,14780.6000,0.6116,4095.9883,0.0000,4095.9883,29.8681,0.0000,10684.6117,10684.6117,11.5659,6.5672,11.5659,9.0666,11.8702,178053.2603,11.5659,6.5679,6.5672,9.0669,11.8686,94949.1506,11.5659,6.5680,6.5675,9.0670,11.8684,83078.6557,18.4703,1443.2949,-193005.1000,356081.0665
1722.0000,6.2420,12.7985,0.0000,131107.7000,-131107.7000,5.9149,0.0000,18471.4046,18471.4046,288.8735,149579.1046,0.0000,-149579.1046,6.2420,1.7205,19587.6000,0.0000,19587.6000,0.8104,5455.6754,0.0000,5455.6754,39.5762,0.0000,14131.9246,14131.9246,6.2420,11.9987,0.0000,162.8000,-162.8000,0.0084,0.0000,24.6377,24.6377,0.4123,187.4377,0.0000,-187.4377,6.2420,1.7205,1356.3000,0.0000,1356.3000,0.0561,377.7662,0.0000,377.7662,2.7404,0.0000,978.5338,978.5338,6.2420,11.7086,0.0000,3113.4000,-3113.4000,0.1711,0.0000,493.9502,493.9502,8.3555,3607.3502,0.0000,-3607.3502,6.2420,1.7205,17372.2000,0.0000,17372.2000,0.7187,4838.6267,0.0000,4838.6267,35.1001,0.0000,12533.5733,12533.5733,10.4867,6.2416,10.4867,8.3641,6.2870,94305.4502,10.4867,6.2423,6.2416,8.3645,6.2860,50287.8169,10.4867,6.2425,6.2418,8.3646,6.2856,43999.0180,11.5194,900.1391,-96067.8000,188592.2850
1723.0000,6.0954,12.6614,0.0000,127271.9000,-127271.9000,5.7318,0.0000,17887.0759,17887.0759,279.9311,145158.9759,0.0000,-145158.9759,6.0954,1.6061,19591.7000,0.0000,19591.7000,0.8156,5469.3172,0.0000,5469.3172,39.8329,0.0000,14122.3828,14122.3828,6.0954,6.0954,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.0954,1.6061,1026.4000,0.0000,1026.4000,0.0427,286.5350,0.0000,286.5350,2.0868,0.0000,739.8650,739.8650,6.0954,11.5591,0.0000,2900.8000,-2900.8000,0.1595,0.0000,460.0531,460.0531,7.7888,3360.8531,0.0000,-3360.8531,6.0954,1.6061,16574.8000,0.0000,16574.8000,0.6900,4627.1042,0.0000,4627.1042,33.6991,0.0000,11947.6958,11947.6958,10.3369,6.0950,10.3369,8.2160,6.0861,91291.3680,10.3369,6.0957,6.0950,8.2163,6.0850,48680.2526,10.3369,6.0960,6.0952,8.2164,6.0847,42592.7152,11.1594,872.0130,-92979.8000,182564.3359
1724.0000,6.1698,12.6925,274.5000,74202.5000,-73928.0000,3.3561,64.7182,10441.5312,10506.2494,163.9067,84644.0312,209.7818,-84434.2494,6.1698,1.6912,19600.0000,0.0000,19600.0000,0.8183,5465.2848,0.0000,5465.2848,39.9630,0.0000,14134.7152,14134.7152,6.1698,3.0948,1025.1000,0.0000,1025.1000,0.0661,241.6540,0.0000,241.6540,3.2261,0.0000,783.4460,783.4460,6.1698,1.6912,1126.1000,0.0000,1126.1000,0.0470,314.0029,0.0000,314.0029,2.2960,0.0000,812.0971,812.0971,6.1698,11.6323,0.0000,2633.5000,-2633.5000,0.1448,0.0000,417.7363,417.7363,7.0727,3051.2363,0.0000,-3051.2363,6.1698,1.6912,15179.3000,0.0000,15179.3000,0.6337,4232.6121,0.0000,4232.6121,30.9495,0.0000,10946.6879,10946.6879,9.2818,6.1693,9.2818,7.7256,3.0409,45613.2733,9.2818,6.1701,6.1693,7.7259,3.0401,24320.9289,9.2818,6.1704,6.1696,7.7261,3.0398,21278.5245,7.5990,593.7937,-39631.0000,91212.7266
1725.0000,5.9872,12.4254,669.1000,68599.2000,-67930.1000,3.1295,158.2986,9623.7982,9782.0968,152.8388,78222.9982,510.8014,-77712.1968,5.9872,1.5071,16569.8000,0.0000,16569.8000,0.6908,4633.5413,0.0000,4633.5413,33.7360,0.0000,11936.2587,11936.2587,5.9872,2.9107,2859.1000,0.0000,2859.1000,0.1840,676.3106,0.0000,676.3106,8.9839,0.0000,2182.7894,2182.7894,5.9872,1.5071,647.5000,0.0000,647.5000,0.0270,181.0654,0.0000,181.0654,1.3183,0.0000,466.4346,466.4346,5.9872,11.4248,5.9000,2321.5000,-2315.6000,0.1280,1.3846,368.0864,369.4710,6.2525,2689.5864,4.5154,-2685.0710,5.9872,1.5071,12388.4000,0.0000,12388.4000,0.5165,3464.2641,0.0000,3464.2641,25.2227,0.0000,8924.1359,8924.1359,9.1416,5.9867,9.1416,7.5641,2.8448,42672.0423,9.1416,5.9875,5.9867,7.5646,2.8441,22752.5079,9.1416,5.9878,5.9870,7.5647,2.8438,19906.4657,7.0135,548.0454,-37780.9000,85331.0159
1726.0000,6.5203,12.7708,1375.8000,54257.0000,-52881.2000,2.5254,322.2299,7680.3082,8002.5381,123.3353,61937.3082,1053.5701,-60883.7381,6.5203,2.0416,16193.3000,0.0000,16193.3000,0.6775,4490.7699,0.0000,4490.7699,33.0865,0.0000,11702.5301,11702.5301,6.5203,3.4460,17897.1000,0.0000,17897.1000,1.1559,4191.4486,0.0000,4191.4486,56.4513,0.0000,13705.6514,13705.6514,6.5203,2.0416,468.9000,0.0000,468.9000,0.0196,130.0366,0.0000,130.0366,0.9581,0.0000,338.8634,338.8634,6.5203,10.9045,218.4000,1772.5000,-1554.1000,0.1115,50.7747,281.4276,332.2023,5.4478,2053.9276,167.6253,-1886.3023,6.5203,2.0416,10793.6000,0.0000,10793.6000,0.4516,2993.3104,0.0000,2993.3104,22.0537,0.0000,7800.2896,7800.2896,8.0535,6.5199,8.0535,7.2867,1.4615,21921.9906,8.0535,6.5207,6.5199,7.2871,1.4607,11685.6071,8.0535,6.5210,6.5201,7.2872,1.4604,10222.7148,7.4122,579.1984,-9082.4000,43830.3125
1727.0000,6.5984,12.6472,1931.4000,47341.1000,-45409.7000,2.2534,451.6945,6710.3188,7162.0133,110.0514,54051.4188,1479.7055,-52571.7133,6.5984,2.0714,16183.9000,0.0000,16183.9000,0.6701,4482.7253,0.0000,4482.7253,32.7287,0.0000,11701.1747,11701.1747,6.5984,3.4885,23233.6000,0.0000,23233.6000,1.4840,5433.3372,0.0000,5433.3372,72.4759,0.0000,17800.2628,17800.2628,6.5984,2.0714,478.7000,0.0000,478.7000,0.0198,132.5935,0.0000,132.5935,0.9681,0.0000,346.1065,346.1065,6.5984,8.1771,797.6000,1118.2000,-320.6000,0.1122,185.1762,177.5827,362.7589,5.4808,1295.7827,612.4238,-683.3589,6.5984,2.0714,6009.2000,0.0000,6009.2000,0.2488,1664.4686,0.0000,1664.4686,12.1524,0.0000,4344.7314,4344.7314,7.6305,6.5979,7.6305,7.1142,0.9536,14303.6748,7.6305,6.5987,6.5979,7.1146,0.9528,7622.6769,7.6305,6.5990,6.5982,7.1148,0.9525,6667.7682,7.1826,561.2574,175.1000,28594.1199
