Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1728.0000,6.6397,12.4045,2749.5000,42143.9000,-39394.4000,2.0695,642.5227,5977.9075,6620.4301,101.0717,48121.8075,2106.9773,-46014.8301,6.6397,2.1049,16172.6000,0.0000,16172.6000,0.6687,4476.7198,0.0000,4476.7198,32.6571,0.0000,11695.8802,11695.8802,6.6397,3.5241,25775.6000,0.0000,25775.6000,1.6437,6023.1633,0.0000,6023.1633,80.2759,0.0000,19752.4367,19752.4367,6.6397,2.1049,475.0000,0.0000,475.0000,0.0196,131.4842,0.0000,131.4842,0.9592,0.0000,343.5158,343.5158,6.6397,5.4472,1688.8000,569.1000,1119.7000,0.1386,391.7988,90.3909,482.1896,6.7691,659.4909,1297.0012,637.5104,6.6397,2.1049,1822.8000,0.0000,1822.8000,0.0754,504.5673,0.0000,504.5673,3.6808,0.0000,1318.2327,1318.2327,7.3288,6.6393,7.3288,6.9841,0.6138,9206.8029,7.3288,6.6401,6.6393,6.9845,0.6131,4904.5433,7.3288,6.6404,6.6396,6.9846,0.6128,4289.5156,6.9233,540.9929,5971.3000,18400.8619
1729.0000,6.7785,12.2366,3546.7000,37875.0000,-34328.3000,1.9257,826.6606,5385.3242,6211.9848,94.0504,43260.3242,2720.0394,-40540.2848,6.7785,2.2363,16185.8000,0.0000,16185.8000,0.6687,4470.7448,0.0000,4470.7448,32.6579,0.0000,11715.0552,11715.0552,6.7785,3.6578,31365.2000,0.0000,31365.2000,1.9984,7310.4538,0.0000,7310.4538,97.6008,0.0000,24054.7462,24054.7462,6.7785,2.2363,469.5000,0.0000,469.5000,0.0194,129.6825,0.0000,129.6825,0.9473,0.0000,339.8175,339.8175,6.7785,4.9014,2187.2000,433.9000,1753.3000,0.1627,506.1952,68.9471,575.1422,7.9474,502.8471,1681.0048,1178.1578,6.7785,2.2363,1025.1000,0.0000,1025.1000,0.0424,283.1470,0.0000,283.1470,2.0683,0.0000,741.9530,741.9530,6.9136,6.7780,6.9136,6.8458,0.1260,1889.3767,6.9136,6.7788,6.7780,6.8462,0.1252,1001.7360,6.9136,6.7792,6.7783,6.8464,0.1249,874.4955,7.2260,564.6534,16470.6000,3765.6083
1730.0000,6.7982,11.9072,4381.4000,34142.6000,-29761.2000,1.8085,1020.8348,4856.2901,5877.1249,88.3260,38998.8901,3360.5652,-35638.3249,6.7982,2.2434,16179.7000,0.0000,16179.7000,0.6667,4467.6987,0.0000,4467.6987,32.5595,0.0000,11712.0013,11712.0013,6.7982,3.6682,30575.7000,0.0000,30575.7000,1.9426,7123.8411,0.0000,7123.8411,94.8723,0.0000,23451.8589,23451.8589,6.7982,2.2434,476.0000,0.0000,476.0000,0.0196,131.4378,0.0000,131.4378,0.9579,0.0000,344.5622,344.5622,6.7982,4.5981,2608.4000,371.3000,2237.1000,0.1856,603.4681,59.0037,662.4717,9.0624,430.3037,2004.9319,1574.6283,6.7982,2.2434,427.2000,0.0000,427.2000,0.0176,117.9627,0.0000,117.9627,0.8597,0.0000,309.2373,309.2373,6.7002,6.7977,6.7002,6.7490,-0.0873,-1309.0787,6.7002,6.7985,6.7977,6.7494,-0.0880,-703.9683,6.7002,6.7988,6.7980,6.7495,-0.0883,-617.9017,6.9608,543.9306,20134.5000,-2630.9488
1731.0000,6.9115,11.5493,5533.2000,30680.7000,-25147.5000,1.7222,1286.4599,4372.5474,5659.0073,84.1102,35053.2474,4246.7401,-30806.5073,6.9115,2.3520,16162.8000,0.0000,16162.8000,0.6657,4455.2110,0.0000,4455.2110,32.5134,0.0000,11707.5890,11707.5890,6.9115,3.7782,34729.5000,0.0000,34729.5000,2.2056,8074.6607,0.0000,8074.6607,107.7173,0.0000,26654.8393,26654.8393,6.9115,2.3520,468.1000,0.0000,468.1000,0.0193,129.0299,0.0000,129.0299,0.9416,0.0000,339.0701,339.0701,6.9115,4.3534,3478.1000,295.7000,3182.4000,0.2364,803.0863,47.0078,850.0941,11.5446,342.7078,2675.0137,2332.3059,6.9115,2.3520,427.2000,0.0000,427.2000,0.0176,117.7560,0.0000,117.7560,0.8594,0.0000,309.4440,309.4440,6.3502,6.9111,6.3502,6.6306,-0.5264,-7895.9449,6.3502,6.9119,6.9111,6.6310,-0.5272,-4217.2178,6.3502,6.9122,6.9113,6.6312,-0.5274,-3692.0933,7.3002,570.4478,29822.5000,-15805.2560
1732.0000,6.4941,12.0809,3723.2000,46059.8000,-42336.6000,2.3076,872.4521,6517.0317,7389.4839,112.6991,52576.8317,2850.7479,-49726.0839,6.4941,1.9360,16182.4000,0.0000,16182.4000,0.6651,4489.5787,0.0000,4489.5787,32.4830,0.0000,11692.8213,11692.8213,6.4941,3.3608,32568.1000,0.0000,32568.1000,2.0635,7631.0880,0.0000,7631.0880,100.7784,0.0000,24937.0120,24937.0120,6.4941,1.9360,477.5000,0.0000,477.5000,0.0196,132.4756,0.0000,132.4756,0.9585,0.0000,345.0244,345.0244,6.4941,3.7559,4236.0000,244.9000,3991.1000,0.2809,985.2606,38.8809,1024.1415,13.7206,283.7809,3250.7394,2966.9585,6.4941,1.9360,1024.9000,0.0000,1024.9000,0.0421,284.3441,0.0000,284.3441,2.0573,0.0000,740.5559,740.5559,6.9299,6.4936,6.9299,6.7118,0.4526,6788.9017,6.9299,6.4944,6.4936,6.7122,0.4518,3614.0316,6.9299,6.4947,6.4939,6.7123,0.4515,3160.3300,8.0684,630.4724,11907.4000,13563.2632
1733.0000,6.4591,12.1914,3758.1000,55166.1000,-51408.0000,2.7178,881.2104,7800.8308,8682.0411,132.7347,62966.9308,2876.8896,-60090.0411,6.4591,1.9381,16184.1000,0.0000,16184.1000,0.6705,4492.4914,0.0000,4492.4914,32.7456,0.0000,11691.6086,11691.6086,6.4591,3.3534,36161.9000,0.0000,36161.9000,2.3110,8478.6836,0.0000,8478.6836,112.8663,0.0000,27683.2164,27683.2164,6.4591,1.9381,629.5000,0.0000,629.5000,0.0261,174.7408,0.0000,174.7408,1.2737,0.0000,454.7592,454.7592,6.4591,3.7646,4453.0000,271.1000,4181.9000,0.2985,1036.3696,43.0361,1079.4057,14.5792,314.1361,3416.6304,3102.4943,6.4591,1.9381,5607.3000,0.0000,5607.3000,0.2323,1556.5121,0.0000,1556.5121,11.3453,0.0000,4050.7879,4050.7879,7.0023,6.4587,7.0023,6.7305,0.6559,9838.5618,7.0023,6.4595,6.4587,6.7309,0.6550,5239.6412,7.0023,6.4597,6.4589,6.7310,0.6546,4582.5402,9.3844,733.3073,11356.7000,19660.7432
1734.0000,5.9084,12.2896,1491.6000,111584.6000,-110093.0000,5.1225,353.4171,15633.9259,15987.3430,250.1761,127218.5259,1138.1829,-126080.3430,5.9084,1.4053,16163.0000,0.0000,16163.0000,0.6701,4525.3613,0.0000,4525.3613,32.7248,0.0000,11637.6387,11637.6387,5.9084,2.8147,20031.6000,0.0000,20031.6000,1.2811,4745.4397,0.0000,4745.4397,62.5667,0.0000,15286.1603,15286.1603,5.9084,1.4053,584.7000,0.0000,584.7000,0.0242,163.7059,0.0000,163.7059,1.1838,0.0000,420.9941,420.9941,5.9084,3.4515,4231.4000,405.7000,3825.7000,0.2920,994.4178,64.3148,1058.7326,14.2607,470.0148,3236.9822,2766.9674,5.9084,1.4053,18955.8000,0.0000,18955.8000,0.7858,5307.2971,0.0000,5307.2971,38.3793,0.0000,13648.5029,13648.5029,8.5188,5.9080,8.5188,7.2134,4.1164,61746.5051,8.5188,5.9087,5.9080,7.2137,4.1152,32921.7925,8.5188,5.9089,5.9082,7.2138,4.1150,28804.8464,12.2637,958.2993,-50532.2000,123473.1440
1735.0000,6.0666,12.6104,374.5000,149978.0000,-149603.5000,6.7656,88.4675,21068.1610,21156.6285,330.4210,171046.1610,286.0325,-170760.1285,6.0666,1.6071,27502.0000,0.0000,27502.0000,1.1524,7681.0484,0.0000,7681.0484,56.2790,0.0000,19820.9516,19820.9516,6.0666,3.0054,16750.3000,0.0000,16750.3000,1.0836,3956.3151,0.0000,3956.3151,52.9211,0.0000,12793.9849,12793.9849,6.0666,1.6071,1228.5000,0.0000,1228.5000,0.0515,343.1084,0.0000,343.1084,2.5140,0.0000,885.3916,885.3916,6.0666,3.6275,4557.9000,432.7000,4125.2000,0.3177,1068.1509,68.6195,1136.7704,15.5142,501.3195,3489.7491,2988.4296,6.0666,1.6071,20151.1000,0.0000,20151.1000,0.8443,5628.0116,0.0000,5628.0116,41.2364,0.0000,14523.0884,14523.0884,9.1060,6.0662,9.1060,7.5861,5.9882,89822.3063,9.1060,6.0670,6.0662,7.5865,5.9867,47893.9186,9.1060,6.0671,6.0665,7.5865,5.9865,41905.4604,15.3226,1197.3258,-79846.4000,179621.6854
1736.0000,6.0789,12.6380,156.2000,162104.2000,-161948.0000,7.3033,36.8903,22776.2362,22813.1264,356.6814,184880.4362,119.3097,-184761.1264,6.0789,1.6053,33556.8000,0.0000,33556.8000,1.4017,9370.2985,0.0000,9370.2985,68.4581,0.0000,24186.5015,24186.5015,6.0789,9.5511,2153.1000,7658.7000,-5505.6000,0.5355,508.4314,1158.0181,1666.4494,26.1548,8816.7181,1644.6686,-7172.0494,6.0789,1.6053,2103.9000,0.0000,2103.9000,0.0879,587.4866,0.0000,587.4866,4.2921,0.0000,1516.4134,1516.4134,6.0789,3.2994,5449.0000,239.4000,5209.6000,0.3633,1276.7043,37.9662,1314.6705,17.7439,277.3662,4172.2957,3894.9295,6.0789,1.6053,19354.2000,0.0000,19354.2000,0.8085,5404.4078,0.0000,5404.4078,39.4839,0.0000,13949.7922,13949.7922,9.7428,6.0785,9.7428,7.9107,7.4200,111300.7247,9.7428,6.0792,6.0785,7.9110,7.4186,59348.9084,9.7428,6.0793,6.0788,7.9111,7.4184,51928.6712,15.7503,1230.7543,-107229.1000,222578.3043
1737.0000,6.2118,12.7834,21.8000,171653.5000,-171631.7000,7.7252,5.1356,24171.5417,24176.6773,377.2842,195825.0417,16.6644,-195808.3773,6.2118,1.7335,38155.1000,0.0000,38155.1000,1.5934,10632.2274,0.0000,10632.2274,77.8204,0.0000,27522.8726,27522.8726,6.2118,11.6790,203.6000,7327.0000,-7123.4000,0.3927,47.9582,1108.6617,1156.6199,19.1771,8435.6617,155.6418,-8280.0199,6.2118,1.7335,2275.2000,0.0000,2275.2000,0.0950,634.0029,0.0000,634.0029,4.6405,0.0000,1641.1971,1641.1971,6.2118,3.4737,5168.1000,260.8000,4907.3000,0.3464,1208.0494,41.3735,1249.4229,16.9157,302.1735,3960.0506,3657.8771,6.2118,1.7335,16963.4000,0.0000,16963.4000,0.7084,4726.9887,0.0000,4726.9887,34.5982,0.0000,12236.4113,12236.4113,10.0081,6.2114,10.0081,8.1098,7.9523,119284.0860,10.0081,6.2121,6.2114,8.1101,7.9508,63606.5164,10.0081,6.2123,6.2117,8.1102,7.9506,55653.8795,16.2916,1273.0464,-116454.1000,238544.4819
1738.0000,6.3632,12.9339,0.0000,180589.0000,-180589.0000,8.1316,0.0000,25494.7920,25494.7920,397.1365,206083.7920,0.0000,-206083.7920,6.3632,1.8693,45053.8000,0.0000,45053.8000,1.8767,12525.0225,0.0000,12525.0225,91.6546,0.0000,32528.7775,32528.7775,6.3632,12.1248,0.0000,6745.3000,-6745.3000,0.3495,0.0000,1021.5089,1021.5089,17.0691,7766.8089,0.0000,-7766.8089,6.3632,1.8693,2334.2000,0.0000,2334.2000,0.0972,648.9110,0.0000,648.9110,4.7485,0.0000,1685.2890,1685.2890,6.3632,4.2876,3754.5000,596.4000,3158.1000,0.2733,875.2802,94.6510,969.9313,13.3488,691.0510,2879.2198,2188.1687,6.3632,1.8693,15369.6000,0.0000,15369.6000,0.6402,4272.7713,0.0000,4272.7713,31.2669,0.0000,11096.8287,11096.8287,10.1569,6.3628,10.1569,8.2599,8.3184,124775.5281,10.1569,6.3635,6.3628,8.2602,8.3169,66534.9291,10.1569,6.3636,6.3630,8.2603,8.3166,58216.0629,17.0529,1332.5390,-121418.6000,249526.5202
1739.0000,6.4583,13.0250,0.0000,189068.3000,-189068.3000,8.5204,0.0000,26735.0416,26735.0416,416.1212,215803.3416,0.0000,-215803.3416,6.4583,1.9486,47361.2000,0.0000,47361.2000,1.9671,13147.0181,0.0000,13147.0181,96.0678,0.0000,34214.1819,34214.1819,6.4583,12.2185,0.0000,9041.6000,-9041.6000,0.4686,0.0000,1370.0105,1370.0105,22.8871,10411.6105,0.0000,-10411.6105,6.4583,1.9486,2765.2000,0.0000,2765.2000,0.1148,767.5932,0.0000,767.5932,5.6090,0.0000,1997.6068,1997.6068,6.4583,6.8465,2111.0000,1692.2000,418.8000,0.2278,491.3114,268.6299,759.9413,11.1271,1960.8299,1619.6886,-341.1413,6.4583,1.9486,12381.1000,0.0000,12381.1000,0.5142,3436.8755,0.0000,3436.8755,25.1139,0.0000,8944.2245,8944.2245,10.4396,6.4579,10.4396,8.4487,9.0708,136062.5430,10.4396,6.4586,6.4579,8.4491,9.0693,72554.2645,10.4396,6.4587,6.4581,8.4491,9.0690,63482.9885,17.7194,1384.6227,-135183.6000,272099.7961
1740.0000,6.5087,13.0728,0.0000,197874.2000,-197874.2000,8.9218,0.0000,28004.3800,28004.3800,435.7250,225878.5800,0.0000,-225878.5800,6.5087,1.9895,41028.4000,0.0000,41028.4000,1.7009,11380.1550,0.0000,11380.1550,83.0705,0.0000,29648.2450,29648.2450,6.5087,12.2680,0.0000,11584.4000,-11584.4000,0.6005,0.0000,1755.8220,1755.8220,29.3296,13340.2220,0.0000,-13340.2220,6.5087,1.9895,3313.8000,0.0000,3313.8000,0.1374,919.1574,0.0000,919.1574,6.7095,0.0000,2394.6426,2394.6426,6.5087,8.4282,1450.1000,2390.2000,-940.1000,0.2238,337.1950,379.4897,716.6848,10.9297,2769.6897,1112.9050,-1656.7848,6.5087,1.9895,10787.3000,0.0000,10787.3000,0.4472,2992.1017,0.0000,2992.1017,21.8411,0.0000,7795.1983,7795.1983,10.8409,6.5084,10.8409,8.6746,10.0527,150790.9329,10.8409,6.5091,6.5084,8.6750,10.0511,80409.1261,10.8409,6.5092,6.5086,8.6750,10.0509,70356.0980,18.0474,1410.2530,-155269.2000,301556.1571
1741.0000,6.6898,13.2547,0.0000,206597.7000,-206597.7000,9.3176,0.0000,29330.2659,29330.2659,455.0583,235927.9659,0.0000,-235927.9659,6.6898,2.1614,47360.1000,0.0000,47360.1000,1.9615,13099.5150,0.0000,13099.5150,95.7976,0.0000,34260.5850,34260.5850,6.6898,12.4493,0.0000,12622.4000,-12622.4000,0.6544,0.0000,1915.2291,1915.2291,31.9611,14537.6291,0.0000,-14537.6291,6.6898,2.1614,3161.0000,0.0000,3161.0000,0.1309,874.3133,0.0000,874.3133,6.3939,0.0000,2286.6867,2286.6867,6.6898,8.4590,1289.8000,1979.0000,-689.2000,0.1909,298.9689,314.3759,613.3448,9.3224,2293.3759,990.8311,-1302.5448,6.6898,2.1614,9591.9000,0.0000,9591.9000,0.3973,2653.0611,0.0000,2653.0611,19.4020,0.0000,6938.8389,6938.8389,10.9578,6.6895,10.9578,8.8236,10.4149,156224.1765,10.9578,6.6901,6.6895,8.8240,10.4133,83306.4796,10.9578,6.6903,6.6897,8.8240,10.4130,72891.1160,18.9790,1483.0446,-159796.3000,312421.7721
1742.0000,6.7514,13.3107,0.0000,213908.8000,-213908.8000,9.6568,0.0000,30400.6676,30400.6676,471.6238,244309.4676,0.0000,-244309.4676,6.7514,2.2056,45052.3000,0.0000,45052.3000,1.8595,12449.3021,0.0000,12449.3021,90.8149,0.0000,32602.9979,32602.9979,6.7514,12.5089,0.0000,11624.7000,-11624.7000,0.6029,0.0000,1764.5142,1764.5142,29.4463,13389.2142,0.0000,-13389.2142,6.7514,2.2056,2077.0000,0.0000,2077.0000,0.0857,573.9374,0.0000,573.9374,4.1867,0.0000,1503.0626,1503.0626,6.7514,8.7507,1036.4000,1772.8000,-736.4000,0.1631,239.9732,281.6748,521.6481,7.9677,2054.4748,796.4268,-1258.0481,6.7514,2.2056,8396.5000,0.0000,8396.5000,0.3466,2320.2049,0.0000,2320.2049,16.9254,0.0000,6076.2951,6076.2951,11.2125,6.7511,11.2125,8.9818,10.9396,164093.9139,11.2125,6.7517,6.7511,8.9821,10.9380,87503.7500,11.2125,6.7518,6.7513,8.9822,10.9377,76563.7486,19.0720,1490.3153,-170744.1000,328161.4125
1743.0000,6.8726,13.4314,0.0000,223639.6000,-223639.6000,10.0995,0.0000,31850.8527,31850.8527,493.2430,255490.4527,0.0000,-255490.4527,6.8726,2.3181,42756.4000,0.0000,42756.4000,1.7627,11792.7389,0.0000,11792.7389,86.0860,0.0000,30963.6611,30963.6611,6.8726,12.6299,0.0000,12741.6000,-12741.6000,0.6610,0.0000,1935.5185,1935.5185,32.2798,14677.1185,0.0000,-14677.1185,6.8726,2.3181,2008.7000,0.0000,2008.7000,0.0828,554.0241,0.0000,554.0241,4.0443,0.0000,1454.6759,1454.6759,6.8726,8.8990,992.1000,1719.0000,-726.9000,0.1573,229.2299,273.2355,502.4653,7.6818,1992.2355,762.8701,-1229.3653,6.8726,2.3181,9591.9000,0.0000,9591.9000,0.3954,2645.5635,0.0000,2645.5635,19.3124,0.0000,6946.3365,6946.3365,11.4443,6.8722,11.4443,9.1583,11.6025,174037.2049,11.4443,6.8728,6.8722,9.1586,11.6008,92806.7049,11.4443,6.8730,6.8724,9.1586,11.6006,81203.8867,19.7380,1542.3534,-182751.1000,348047.7964
1744.0000,6.9390,13.4945,0.0000,224078.5000,-224078.5000,10.1260,0.0000,31950.6189,31950.6189,494.5368,256029.1189,0.0000,-256029.1189,6.9390,2.3724,36430.7000,0.0000,36430.7000,1.4984,10037.7090,0.0000,10037.7090,73.1814,0.0000,26392.9910,26392.9910,6.9390,12.6951,0.0000,15645.5000,-15645.5000,0.8118,0.0000,2377.6468,2377.6468,39.6472,18023.1468,0.0000,-18023.1468,6.9390,2.3724,2598.7000,0.0000,2598.7000,0.1069,716.0168,0.0000,716.0168,5.2202,0.0000,1882.6832,1882.6832,6.9390,9.5858,822.4000,1944.3000,-1121.9000,0.1588,189.7994,309.1169,498.9163,7.7540,2253.4169,632.6006,-1620.8163,6.9390,2.3724,11185.7000,0.0000,11185.7000,0.4601,3081.9831,0.0000,3081.9831,22.4697,0.0000,8103.7169,8103.7169,11.6527,6.9387,11.6527,9.2957,11.9656,179483.2552,11.6527,6.9393,6.9387,9.2960,11.9639,95711.5106,11.6527,6.9394,6.9389,9.2961,11.9637,83745.5899,19.7430,1542.7424,-190630.8000,358940.3557
1745.0000,6.9649,13.5183,0.0000,233868.7000,-233868.7000,10.5722,0.0000,33361.7321,33361.7321,516.3308,267230.4321,0.0000,-267230.4321,6.9649,2.3917,23782.7000,0.0000,23782.7000,0.9770,6550.2054,0.0000,6550.2054,47.7143,0.0000,17232.4946,17232.4946,6.9649,12.7202,0.0000,15258.1000,-15258.1000,0.7918,0.0000,2319.1599,2319.1599,38.6713,17577.2599,0.0000,-17577.2599,6.9649,2.3917,1638.1000,0.0000,1638.1000,0.0673,451.1637,0.0000,451.1637,3.2865,0.0000,1186.9363,1186.9363,6.9649,10.8872,390.5000,2052.0000,-1661.5000,0.1373,90.0818,326.2689,416.3507,6.7078,2378.2689,300.4182,-2077.8507,6.9649,2.3917,14771.9000,0.0000,14771.9000,0.6068,4068.4607,0.0000,4068.4607,29.6363,0.0000,10703.4393,10703.4393,12.0460,6.9645,12.0460,9.5053,12.8890,193334.8256,12.0460,6.9651,6.9645,9.5056,12.8874,103099.1571,12.0460,6.9652,6.9647,9.5056,12.8871,90209.9985,19.7288,1541.6324,-210595.6000,386643.9812
1746.0000,6.5490,13.0956,0.0000,136006.4000,-136006.4000,6.1492,0.0000,19261.7578,19261.7578,300.3147,155268.1578,0.0000,-155268.1578,6.5490,1.9849,19576.6000,0.0000,19576.6000,0.8038,5426.6148,0.0000,5426.6148,39.2566,0.0000,14149.9852,14149.9852,6.5490,12.3020,0.0000,185.6000,-185.6000,0.0096,0.0000,28.1377,28.1377,0.4704,213.7377,0.0000,-213.7377,6.5490,1.9849,1356.1000,0.0000,1356.1000,0.0557,375.9096,0.0000,375.9096,2.7194,0.0000,980.1904,980.1904,6.5490,10.9164,284.4000,2227.8000,-1943.4000,0.1403,66.0854,353.7475,419.8329,6.8516,2581.5475,218.3146,-2363.2329,6.5490,1.9849,17361.9000,0.0000,17361.9000,0.7129,4812.7021,0.0000,4812.7021,34.8155,0.0000,12549.1979,12549.1979,10.8363,6.5486,10.8363,8.6925,6.5088,97631.3448,10.8363,6.5493,6.5486,8.6928,6.5077,52061.8977,10.8363,6.5496,6.5489,8.6930,6.5073,45551.1930,11.8072,922.6276,-99840.8000,195244.4354
1747.0000,6.3929,12.9454,68.2000,133955.9000,-133887.7000,6.0469,16.0117,18920.8659,18936.8776,295.3231,152876.7659,52.1883,-152824.5776,6.3929,1.8689,19584.2000,0.0000,19584.2000,0.8105,5441.9177,0.0000,5441.9177,39.5834,0.0000,14142.2823,14142.2823,6.3929,3.2848,233.7000,0.0000,233.7000,0.0149,54.8621,0.0000,54.8621,0.7286,0.0000,178.8379,178.8379,6.3929,1.8689,1023.7000,0.0000,1023.7000,0.0424,284.4584,0.0000,284.4584,2.0691,0.0000,739.2416,739.2416,6.3929,9.4957,646.3000,1971.4000,-1325.1000,0.1495,150.5920,312.8945,463.4865,7.2989,2284.2945,495.7080,-1788.5865,6.3929,1.8689,16565.0000,0.0000,16565.0000,0.6855,4602.9639,0.0000,4602.9639,33.4810,0.0000,11962.0361,11962.0361,10.6615,6.3925,10.6615,8.5270,6.3801,95701.8527,10.6615,6.3932,6.3925,8.5273,6.3791,51032.6977,10.6615,6.3934,6.3927,8.5275,6.3787,44651.0171,11.6246,908.3618,-97806.2000,191385.5676
1748.0000,6.4932,12.9152,921.3000,83992.0000,-83070.7000,3.8422,215.8906,11883.9022,12099.7928,187.6482,95875.9022,705.4094,-95170.4928,6.4932,1.9800,19587.4000,0.0000,19587.4000,0.8131,5434.3236,0.0000,5434.3236,39.7085,0.0000,14153.0764,14153.0764,6.4932,3.3933,3613.4000,0.0000,3613.4000,0.2314,846.6761,0.0000,846.6761,11.3016,0.0000,2766.7239,2766.7239,6.4932,1.9800,1129.6000,0.0000,1129.6000,0.0469,313.3960,0.0000,313.3960,2.2900,0.0000,816.2040,816.2040,6.4932,8.6660,972.9000,1814.9000,-842.0000,0.1619,226.2925,288.1369,514.4294,7.9046,2103.0369,746.6075,-1356.4294,6.4932,1.9800,15170.4000,0.0000,15170.4000,0.6297,4208.8721,0.0000,4208.8721,30.7542,0.0000,10961.5279,10961.5279,9.5649,6.4927,9.5649,8.0288,3.3919,50879.1824,9.5649,6.4935,6.4927,8.0292,3.3911,27129.1815,9.5649,6.4938,6.4930,8.0293,3.3908,23735.5527,8.5877,671.0571,-44411.9000,101743.9165
1749.0000,6.2694,12.6281,1241.8000,80576.7000,-79334.9000,3.7097,292.2254,11357.4599,11649.6853,181.1778,91934.1599,949.5746,-90984.5853,6.2694,1.7536,16559.8000,0.0000,16559.8000,0.6861,4610.3834,0.0000,4610.3834,33.5063,0.0000,11949.4166,11949.4166,6.2694,3.1670,4557.6000,0.0000,4557.6000,0.2913,1072.3920,0.0000,1072.3920,14.2252,0.0000,3485.2080,3485.2080,6.2694,1.7536,643.0000,0.0000,643.0000,0.0266,179.0164,0.0000,179.0164,1.3010,0.0000,463.9836,463.9836,6.2694,7.5487,1323.1000,1611.3000,-288.2000,0.1728,308.9624,255.6557,564.6181,8.4405,1866.9557,1014.1376,-852.8181,6.2694,1.7536,12381.1000,0.0000,12381.1000,0.5129,3446.9993,0.0000,3446.9993,25.0513,0.0000,8934.1007,8934.1007,9.4867,6.2689,9.4867,7.8778,3.3507,50260.0275,9.4867,6.2697,6.2689,7.8782,3.3499,26799.1170,9.4867,6.2700,6.2692,7.8783,3.3496,23447.1047,8.0992,632.8851,-45481.6000,100506.2492
1750.0000,6.6932,12.8471,2171.5000,66373.9000,-64202.4000,3.1232,506.9417,9423.5250,9930.4668,152.5336,75797.4250,1664.5583,-74132.8668,6.6932,2.1854,16185.0000,0.0000,16185.0000,0.6734,4476.4366,0.0000,4476.4366,32.8892,0.0000,11708.5634,11708.5634,6.6932,3.5978,18323.4000,0.0000,18323.4000,1.1765,4277.5005,0.0000,4277.5005,57.4570,0.0000,14045.8995,14045.8995,6.6932,2.1854,480.4000,0.0000,480.4000,0.0200,132.8687,0.0000,132.8687,0.9762,0.0000,347.5313,347.5313,6.6932,5.7615,2533.1000,1005.2000,1527.9000,0.2174,587.1244,159.6837,746.8081,10.6152,1164.8837,1945.9756,781.0919,6.6932,2.1854,10787.3000,0.0000,10787.3000,0.4488,2983.5443,0.0000,2983.5443,21.9206,0.0000,7803.7557,7803.7557,8.5003,6.6928,8.5003,7.5965,1.9727,29590.2575,8.5003,6.6935,6.6928,7.5969,1.9719,15775.1273,8.5003,6.6938,6.6931,7.5971,1.9716,13800.9119,8.4890,663.3404,-16898.4000,59166.2968
1751.0000,6.7197,12.6826,2871.0000,59996.1000,-57125.1000,2.8835,669.9091,8521.9295,9191.8386,140.8244,68518.0295,2201.0909,-66316.9386,6.7197,2.1744,16178.8000,0.0000,16178.8000,0.6677,4472.8894,0.0000,4472.8894,32.6106,0.0000,11705.9106,11705.9106,6.7197,3.5965,22314.1000,0.0000,22314.1000,1.4202,5206.5522,0.0000,5206.5522,69.3594,0.0000,17107.5478,17107.5478,6.7197,2.1744,465.5000,0.0000,465.5000,0.0192,128.6950,0.0000,128.6950,0.9383,0.0000,336.8050,336.8050,6.7197,4.4032,4287.3000,523.9000,3763.4000,0.3007,993.2550,83.2324,1076.4874,14.6871,607.1324,3294.0450,2686.9126,6.7197,2.1744,6005.7000,0.0000,6005.7000,0.2479,1660.3723,0.0000,1660.3723,12.1053,0.0000,4345.3277,4345.3277,8.1301,6.7192,8.1301,7.4247,1.5072,22607.7142,8.1301,6.7199,6.7192,7.4250,1.5064,12051.2657,8.1301,6.7202,6.7195,7.4252,1.5061,10542.6622,8.3088,649.2601,-8397.6000,45201.6420
1752.0000,6.7525,12.4920,3690.5000,54739.6000,-51049.1000,2.6963,860.5981,7779.7196,8640.3178,131.6840,62519.3196,2829.9019,-59689.4178,6.7525,2.2040,16162.7000,0.0000,16162.7000,0.6667,4466.1669,0.0000,4466.1669,32.5617,0.0000,11696.5331,11696.5331,6.7525,3.6270,24648.7000,0.0000,24648.7000,1.5679,5747.7824,0.0000,5747.7824,76.5744,0.0000,18900.9176,18900.9176,6.7525,2.2040,479.1000,0.0000,479.1000,0.0198,132.3876,0.0000,132.3876,0.9652,0.0000,346.7124,346.7124,6.7525,3.7638,6763.0000,142.2000,6620.8000,0.4366,1565.9102,22.5938,1588.5041,21.3208,164.7938,5197.0898,5032.2959,6.7525,2.2040,1821.9000,0.0000,1821.9000,0.0752,503.4375,0.0000,503.4375,3.6704,0.0000,1318.4625,1318.4625,7.8154,6.7520,7.8154,7.2837,1.1202,16802.5916,7.8154,6.7528,6.7520,7.2841,1.1194,8955.3321,7.8154,6.7530,6.7523,7.2842,1.1191,7833.8056,8.1937,640.2638,-1315.9000,33591.7293
1753.0000,6.8787,12.3457,4616.2000,49770.8000,-45154.6000,2.5285,1073.9200,7089.1390,8163.0590,123.4893,56859.9390,3542.2800,-53317.6590,6.8787,2.3240,16174.6000,0.0000,16174.6000,0.6668,4460.7309,0.0000,4460.7309,32.5654,0.0000,11713.8691,11713.8691,6.8787,3.7489,29579.6000,0.0000,29579.6000,1.8803,6881.4880,0.0000,6881.4880,91.8308,0.0000,22698.1120,22698.1120,6.8787,2.3240,473.5000,0.0000,473.5000,0.0195,130.5847,0.0000,130.5847,0.9533,0.0000,342.9153,342.9153,6.8787,3.7345,8936.0000,3.3000,8932.7000,0.5663,2064.4888,0.5245,2065.0133,27.6574,3.8245,6871.5112,6867.6867,6.8787,2.3240,1024.6000,0.0000,1024.6000,0.0422,282.5705,0.0000,282.5705,2.0629,0.0000,742.0295,742.0295,7.3765,6.8782,7.3765,7.1274,0.5481,8221.5469,7.3765,6.8789,6.8782,7.1277,0.5473,4378.6529,7.3765,6.8792,6.8785,7.1279,0.5470,3829.1475,8.5555,668.5418,11030.4000,16429.3474
1754.0000,6.8998,12.0594,5570.4000,45239.7000,-39669.3000,2.3824,1295.3933,6446.1380,7741.5313,116.3527,51685.8380,4275.0067,-47410.8313,6.8998,2.3337,16174.4000,0.0000,16174.4000,0.6652,4459.2171,0.0000,4459.2171,32.4871,0.0000,11715.1829,11715.1829,6.8998,3.7615,29146.0000,0.0000,29146.0000,1.8479,6777.9597,0.0000,6777.9597,90.2500,0.0000,22368.0403,22368.0403,6.8998,2.3337,470.6000,0.0000,470.6000,0.0194,129.7425,0.0000,129.7425,0.9452,0.0000,340.8575,340.8575,6.8998,3.7443,10414.9000,0.0000,10414.9000,0.6581,2405.2717,0.0000,2405.2717,32.1408,0.0000,8009.6283,8009.6283,6.8998,2.3337,427.1000,0.0000,427.1000,0.0176,117.7498,0.0000,117.7498,0.8579,0.0000,309.3502,309.3502,7.1163,6.8994,7.1163,7.0078,0.2338,3507.5638,7.1163,6.9001,6.8994,7.0082,0.2331,1864.6334,7.1163,6.9004,6.8996,7.0083,0.2328,1629.4549,8.3858,655.2810,16963.7000,7001.6521
1755.0000,6.9870,11.7913,6624.2000,41053.6000,-34429.4000,2.2572,1537.9413,5858.6476,7396.5889,110.2375,46912.2476,5086.2587,-41825.9889,6.9870,2.4167,16154.2000,0.0000,16154.2000,0.6641,4447.6493,0.0000,4447.6493,32.4336,0.0000,11706.5507,11706.5507,6.9870,3.8458,34469.8000,0.0000,34469.8000,2.1845,8003.0996,0.0000,8003.0996,106.6887,0.0000,26466.7004,26466.7004,6.9870,2.4167,474.4000,0.0000,474.4000,0.0195,130.6140,0.0000,130.6140,0.9525,0.0000,343.7860,343.7860,6.9870,3.8287,10580.8000,0.0000,10580.8000,0.6683,2439.8712,0.0000,2439.8712,32.6386,0.0000,8140.9288,8140.9288,6.9870,2.4167,427.1000,0.0000,427.1000,0.0176,117.5912,0.0000,117.5912,0.8575,0.0000,309.5088,309.5088,6.7576,6.9866,6.7576,6.8721,-0.2566,-3849.2362,6.7576,6.9873,6.9866,6.8725,-0.2574,-2059.1578,6.7576,6.9876,6.9868,6.8726,-0.2577,-1803.9379,8.7168,681.1400,27676.9000,-7712.3319
1756.0000,6.6566,12.2009,4908.7000,57832.5000,-52923.8000,2.9122,1146.7372,8205.6423,9352.3795,142.2249,66038.1423,3761.9628,-62276.1795,6.6566,2.0876,16169.9000,0.0000,16169.9000,0.6637,4474.8044,0.0000,4474.8044,32.4116,0.0000,11695.0956,11695.0956,6.6566,3.5156,34385.4000,0.0000,34385.4000,2.1753,8032.5619,0.0000,8032.5619,106.2371,0.0000,26352.8381,26352.8381,6.6566,2.0876,469.1000,0.0000,469.1000,0.0193,129.8172,0.0000,129.8172,0.9403,0.0000,339.2828,339.2828,6.6566,3.4981,11282.6000,0.0000,11282.6000,0.7114,2616.7726,0.0000,2616.7726,34.7412,0.0000,8665.8274,8665.8274,6.6566,2.0876,1024.4000,0.0000,1024.4000,0.0420,283.4891,0.0000,283.4891,2.0534,0.0000,740.9109,740.9109,7.2321,6.6562,7.2321,6.9441,0.7246,10868.3450,7.2321,6.6569,6.6562,6.9445,0.7237,5789.4974,7.2321,6.6571,6.6564,6.9446,0.7234,5063.7463,9.7856,764.6606,10407.6000,21721.5886
1757.0000,6.6679,12.3039,5016.2000,65290.0000,-60273.8000,3.2528,1171.6015,9265.5710,10437.1726,158.8638,74555.5710,3844.5985,-70710.9726,6.6679,2.1272,16175.2000,0.0000,16175.2000,0.6680,4475.4857,0.0000,4475.4857,32.6261,0.0000,11699.7143,11699.7143,6.6679,3.5480,38936.6000,0.0000,38936.6000,2.4800,9093.8269,0.0000,9093.8269,121.1191,0.0000,29842.7731,29842.7731,6.6679,2.1272,636.3000,0.0000,636.3000,0.0263,176.0567,0.0000,176.0567,1.2834,0.0000,460.2433,460.2433,6.6679,3.5306,12396.9000,0.0000,12396.9000,0.7869,2874.6422,0.0000,2874.6422,38.4326,0.0000,9522.2578,9522.2578,6.6679,2.1272,5603.8000,0.0000,5603.8000,0.2314,1550.5049,0.0000,1550.5049,11.3031,0.0000,4053.2951,4053.2951,7.1948,6.6675,7.1948,6.9312,0.7572,11357.8060,7.1948,6.6682,6.6675,6.9315,0.7562,6049.8531,7.1948,6.6684,6.6677,6.9316,0.7559,5291.3718,11.1683,872.7076,13475.0000,22699.0309
1758.0000,6.2000,12.5315,2061.9000,120912.7000,-118850.8000,5.5836,485.8516,17023.0466,17508.8981,272.6944,137935.7466,1576.0484,-136359.6981,6.2000,1.6709,16157.5000,0.0000,16157.5000,0.6672,4503.2508,0.0000,4503.2508,32.5834,0.0000,11654.2492,11654.2492,6.2000,3.0876,20851.6000,0.0000,20851.6000,1.3278,4912.7109,0.0000,4912.7109,64.8474,0.0000,15938.8891,15938.8891,6.2000,1.6709,581.6000,0.0000,581.6000,0.0240,162.0975,0.0000,162.0975,1.1729,0.0000,419.5025,419.5025,6.2000,3.0697,12100.7000,0.0000,12100.7000,0.7680,2829.1445,0.0000,2829.1445,37.5056,0.0000,9271.5555,9271.5555,6.2000,1.6709,18943.9000,0.0000,18943.9000,0.7822,5279.8473,0.0000,5279.8473,38.2024,0.0000,13664.0527,13664.0527,8.6193,6.1996,8.6193,7.4094,4.2710,64065.3196,8.6193,6.2003,6.1996,7.4098,4.2699,34158.8882,8.6193,6.2004,6.1998,7.4098,4.2696,29887.4281,13.7291,1072.8144,-50215.5000,128111.6358
1759.0000,6.3337,12.8446,712.1000,158631.4000,-157919.3000,7.1864,167.3709,22383.7210,22551.0919,350.9701,181015.1210,544.7291,-180470.3919,6.3337,1.8416,27484.8000,0.0000,27484.8000,1.1451,7644.3281,0.0000,7644.3281,55.9262,0.0000,19840.4719,19840.4719,6.3337,3.2490,16738.0000,0.0000,16738.0000,1.0762,3933.6746,0.0000,3933.6746,52.5615,0.0000,12804.3254,12804.3254,6.3337,1.8416,1228.6000,0.0000,1228.6000,0.0512,341.7097,0.0000,341.7097,2.5000,0.0000,886.8903,886.8903,6.3337,3.2315,11936.5000,0.0000,11936.5000,0.7649,2784.1830,0.0000,2784.1830,37.3571,0.0000,9152.3170,9152.3170,6.3337,1.8416,20138.5000,0.0000,20138.5000,0.8391,5601.1069,0.0000,5601.1069,40.9779,0.0000,14537.3931,14537.3931,9.2221,6.3333,9.2221,7.7777,6.1631,92447.1113,9.2221,6.3340,6.3333,7.7780,6.1618,49294.5683,9.2221,6.3341,6.3335,7.7781,6.1616,43131.2484,16.5943,1296.7024,-80392.9000,184872.9280
1760.0000,6.3254,12.8772,181.3000,170926.5000,-170745.2000,7.7127,42.6191,24115.2686,24157.8877,376.6771,195041.7686,138.6809,-194903.0877,6.3254,1.8220,33539.0000,0.0000,33539.0000,1.3938,9329.3742,0.0000,9329.3742,68.0694,0.0000,24209.6258,24209.6258,6.3254,10.3586,1544.9000,7887.6000,-6342.7000,0.5079,363.1299,1194.2433,1557.3732,24.8027,9081.8433,1181.7701,-7900.0732,6.3254,1.8220,2097.0000,0.0000,2097.0000,0.0871,583.3119,0.0000,583.3119,4.2560,0.0000,1513.6881,1513.6881,6.3254,3.2224,10864.1000,11.3000,10852.8000,0.6949,2534.4135,1.7932,2536.2067,33.9368,13.0932,8329.6865,8316.5933,6.3254,1.8220,19342.1000,0.0000,19342.1000,0.8038,5380.2942,0.0000,5380.2942,39.2560,0.0000,13961.8058,13961.8058,9.9089,6.3251,9.9089,8.1170,7.7408,116111.7015,9.9089,6.3257,6.3251,8.1173,7.7395,61915.6248,9.9089,6.3258,6.3253,8.1173,7.7393,54174.8433,16.8002,1312.7952,-111257.0000,232202.1696
1761.0000,6.4438,13.0114,3.8000,179972.3000,-179968.5000,8.1090,0.8913,25442.5629,25443.4542,396.0329,205414.8629,2.9087,-205411.9542,6.4438,1.9379,38134.6000,0.0000,38134.6000,1.5850,10588.1808,0.0000,10588.1808,77.4087,0.0000,27546.4192,27546.4192,6.4438,12.1880,11.3000,7559.6000,-7548.3000,0.3925,2.6502,1145.3573,1148.0075,19.1696,8704.9573,8.6498,-8696.3075,6.4438,1.9379,2279.9000,0.0000,2279.9000,0.0948,633.0208,0.0000,633.0208,4.6279,0.0000,1646.8792,1646.8792,6.4438,3.4892,8992.4000,195.6000,8796.8000,0.5855,2093.4111,31.0494,2124.4606,28.5949,226.6494,6898.9889,6672.3394,6.4438,1.9379,16952.8000,0.0000,16952.8000,0.7046,4706.9934,0.0000,4706.9934,34.4122,0.0000,12245.8066,12245.8066,10.1955,6.4435,10.1955,8.3195,8.3005,124508.1480,10.1955,6.4441,6.4435,8.3198,8.2992,66393.6597,10.1955,6.4442,6.4437,8.3199,8.2990,58092.9376,17.2071,1344.5909,-121352.7000,248994.7453
1762.0000,6.5938,13.1596,0.0000,189268.5000,-189268.5000,8.5331,0.0000,26825.5768,26825.5768,416.7426,216094.0768,0.0000,-216094.0768,6.5938,2.0736,45029.5000,0.0000,45029.5000,1.8673,12473.4563,0.0000,12473.4563,91.1968,0.0000,32556.0437,32556.0437,6.5938,12.3536,0.0000,6981.9000,-6981.9000,0.3619,0.0000,1058.7659,1058.7659,17.6764,8040.6659,0.0000,-8040.6659,6.5938,2.0736,2331.4000,0.0000,2331.4000,0.0967,645.8125,0.0000,645.8125,4.7217,0.0000,1685.5875,1685.5875,6.5938,4.2061,7248.8000,786.5000,6462.3000,0.5054,1683.0645,124.9033,1807.9678,24.6828,911.4033,5565.7355,4654.3322,6.5938,2.0736,15360.0000,0.0000,15360.0000,0.6370,4254.8171,0.0000,4254.8171,31.1081,0.0000,11105.1829,11105.1829,10.3557,6.5935,10.3557,8.4746,8.7074,130610.9233,10.3557,6.5941,6.5935,8.4749,8.7060,69648.1787,10.3557,6.5942,6.5937,8.4749,8.7058,60940.4827,18.0021,1406.7080,-127067.2000,261199.5847
1763.0000,6.7039,13.2659,0.0000,201050.7000,-201050.7000,9.0716,0.0000,28549.7163,28549.7163,443.0439,229600.4163,0.0000,-229600.4163,6.7039,2.1677,47333.2000,0.0000,47333.2000,1.9572,13089.2228,0.0000,13089.2228,95.5875,0.0000,34243.9772,34243.9772,6.7039,12.4624,0.0000,9429.8000,-9429.8000,0.4890,0.0000,1430.9308,1430.9308,23.8815,10860.7308,0.0000,-10860.7308,6.7039,2.1677,2765.7000,0.0000,2765.7000,0.1144,764.8091,0.0000,764.8091,5.5852,0.0000,2000.8909,2000.8909,6.7039,5.1643,5654.6000,1488.0000,4166.6000,0.4412,1310.3842,236.3881,1546.7722,21.5462,1724.3881,4344.2158,2619.8278,6.7039,2.1677,12373.4000,0.0000,12373.4000,0.5116,3421.6615,0.0000,3421.6615,24.9876,0.0000,8951.7385,8951.7385,10.6726,6.7036,10.6726,8.6881,9.6330,144494.8102,10.6726,6.7042,6.7036,8.6884,9.6316,77052.4839,10.6726,6.7043,6.7038,8.6884,9.6313,67419.3140,18.8775,1475.1166,-143841.6000,288966.6082
1764.0000,6.7363,13.2949,0.0000,204304.8000,-204304.8000,9.2240,0.0000,29028.1315,29028.1315,450.4833,233332.9315,0.0000,-233332.9315,6.7363,2.1897,41003.4000,0.0000,41003.4000,1.6919,11333.1218,0.0000,11333.1218,82.6311,0.0000,29670.2782,29670.2782,6.7363,12.4936,0.0000,11895.2000,-11895.2000,0.6170,0.0000,1805.4048,1805.4048,30.1324,13700.6048,0.0000,-13700.6048,6.7363,2.1897,3310.0000,0.0000,3310.0000,0.1366,914.8664,0.0000,914.8664,6.6704,0.0000,2395.1336,2395.1336,6.7363,6.1384,4225.8000,2045.0000,2180.8000,0.3803,978.7215,324.9082,1303.6296,18.5751,2369.9082,3247.0785,877.1704,6.7363,2.1897,10780.6000,0.0000,10780.6000,0.4448,2979.7005,0.0000,2979.7005,21.7253,0.0000,7800.8995,7800.8995,11.0169,6.7360,11.0169,8.8765,10.3153,154729.0153,11.0169,6.7366,6.7360,8.8768,10.3138,82510.7275,11.0169,6.7367,6.7362,8.8768,10.3136,72195.2990,18.7420,1464.5224,-158925.2000,309435.0418
1765.0000,6.9912,13.5523,0.0000,223303.3000,-223303.3000,10.0835,0.0000,31869.3842,31869.3842,492.4608,255172.6842,0.0000,-255172.6842,6.9912,2.4349,47337.4000,0.0000,47337.4000,1.9521,13032.3014,0.0000,13032.3014,95.3367,0.0000,34305.0986,34305.0986,6.9912,12.7493,0.0000,20568.0000,-20568.0000,1.0669,0.0000,3126.7748,3126.7748,52.1057,23694.7748,0.0000,-23694.7748,6.9912,2.4349,3156.4000,0.0000,3156.4000,0.1302,868.9779,0.0000,868.9779,6.3569,0.0000,2287.4221,2287.4221,6.9912,7.2462,3467.1000,2609.8000,857.3000,0.3631,799.4342,414.9976,1214.4319,17.7333,3024.7976,2667.6658,-357.1319,6.9912,2.4349,9585.9000,0.0000,9585.9000,0.3953,2639.0621,0.0000,2639.0621,19.3058,0.0000,6946.8379,6946.8379,11.3587,6.9909,11.3587,9.1748,11.7850,176774.8386,11.3587,6.9915,6.9909,9.1751,11.7834,94267.5311,11.3587,6.9916,6.9911,9.1751,11.7832,82482.6980,20.9865,1639.9183,-182934.3000,353525.0678
1766.0000,7.1586,13.7130,0.0000,240343.3000,-240343.3000,10.8680,0.0000,34403.2772,34403.2772,530.7767,274746.5772,0.0000,-274746.5772,7.1586,2.5758,45028.1000,0.0000,45028.1000,1.8479,12364.5605,0.0000,12364.5605,90.2491,0.0000,32663.5395,32663.5395,7.1586,12.9143,0.0000,21869.3000,-21869.3000,1.1350,0.0000,3328.2789,3328.2789,55.4337,25197.5789,0.0000,-25197.5789,7.1586,2.5758,2079.6000,0.0000,2079.6000,0.0853,571.0510,0.0000,571.0510,4.1681,0.0000,1508.5490,1508.5490,7.1586,8.1628,2863.0000,3068.3000,-205.3000,0.3490,658.2220,488.2013,1146.4233,17.0446,3556.5013,2204.7780,-1351.7233,7.1586,2.5758,8391.3000,0.0000,8391.3000,0.3444,2304.2220,0.0000,2304.2220,16.8185,0.0000,6087.0780,6087.0780,11.7847,7.1583,11.7847,9.4715,13.0526,195789.3483,11.7847,7.1589,7.1583,9.4718,13.0510,104408.3720,11.7847,7.1589,7.1585,9.4718,13.0509,91356.0845,21.9445,1714.7776,-206918.9000,391553.8049
1767.0000,7.2291,13.7785,0.0000,240871.6000,-240871.6000,10.9019,0.0000,34522.3628,34522.3628,532.4316,275393.9628,0.0000,-275393.9628,7.2291,2.6300,42733.2000,0.0000,42733.2000,1.7482,11721.6475,0.0000,11721.6475,85.3801,0.0000,31011.5525,31011.5525,7.2291,12.9830,0.0000,14918.3000,-14918.3000,0.7746,0.0000,2271.4916,2271.4916,37.8289,17189.7916,0.0000,-17189.7916,7.2291,2.6300,2006.9000,0.0000,2006.9000,0.0821,550.4894,0.0000,550.4894,4.0097,0.0000,1456.4106,1456.4106,7.2291,9.0417,2144.5000,3345.8000,-1201.3000,0.3184,492.4306,532.4960,1024.9266,15.5522,3878.2960,1652.0694,-2226.2266,7.2291,2.6300,9585.9000,0.0000,9585.9000,0.3922,2629.3968,0.0000,2629.3968,19.1524,0.0000,6956.5032,6956.5032,11.8863,7.2288,11.8863,9.5576,12.7701,191551.0944,11.8863,7.2294,7.2288,9.5579,12.7686,102148.5729,11.8863,7.2295,7.2290,9.5579,12.7683,89378.3858,21.3261,1666.4520,-202665.2000,383078.0532
1768.0000,7.2599,13.8072,0.0000,236543.4000,-236543.4000,10.7102,0.0000,33920.7140,33920.7140,523.0672,270464.1140,0.0000,-270464.1140,7.2599,2.6538,36410.6000,0.0000,36410.6000,1.4876,9982.6428,0.0000,9982.6428,72.6516,0.0000,26427.9572,26427.9572,7.2599,13.0129,0.0000,17053.0000,-17053.0000,0.8856,0.0000,2597.0702,2597.0702,43.2490,19650.0702,0.0000,-19650.0702,7.2599,2.6538,2598.1000,0.0000,2598.1000,0.1061,712.3174,0.0000,712.3174,5.1841,0.0000,1885.7826,1885.7826,7.2599,9.9185,1469.9000,3485.7000,-2015.8000,0.2836,337.3456,554.8268,892.1724,13.8501,4040.5268,1132.5544,-2907.9724,7.2599,2.6538,11178.8000,0.0000,11178.8000,0.4567,3064.8758,0.0000,3064.8758,22.3055,0.0000,8113.9242,8113.9242,12.0358,7.2596,12.0358,9.6477,12.8305,192457.6060,12.0358,7.2601,7.2596,9.6479,12.8291,102632.4224,12.0358,7.2602,7.2598,9.6480,12.8288,89801.6697,20.8947,1632.7378,-205424.7000,384891.6980
1769.0000,7.2580,13.8042,0.0000,242610.7000,-242610.7000,10.9867,0.0000,34789.5958,34789.5958,536.5746,277400.2958,0.0000,-277400.2958,7.2580,2.6493,23768.3000,0.0000,23768.3000,0.9705,6516.7108,0.0000,6516.7108,47.3986,0.0000,17251.5892,17251.5892,7.2580,13.0106,0.0000,16433.6000,-16433.6000,0.8534,0.0000,2502.7069,2502.7069,41.6810,18936.3069,0.0000,-18936.3069,7.2580,2.6493,1638.8000,0.0000,1638.8000,0.0669,449.3206,0.0000,449.3206,3.2681,0.0000,1189.4794,1189.4794,7.2580,10.5728,898.1000,3087.7000,-2189.6000,0.2258,206.1229,491.4727,697.5956,11.0289,3579.1727,691.9771,-2887.1956,7.2580,2.6493,14762.7000,0.0000,14762.7000,0.6028,4047.5863,0.0000,4047.5863,29.4397,0.0000,10715.1137,10715.1137,12.3666,7.2577,12.3666,9.8122,13.5041,202562.1954,12.3666,7.2582,7.2577,9.8124,13.5027,108021.7327,12.3666,7.2583,7.2579,9.8125,13.5025,94517.4956,20.5594,1606.5381,-221064.1000,405101.4238
1770.0000,6.8008,13.3316,94.1000,141073.9000,-140979.8000,6.3942,21.9236,20066.6288,20088.5523,312.2820,161140.5288,72.1764,-161068.3523,6.8008,2.2045,19564.7000,0.0000,19564.7000,0.7989,5402.1806,0.0000,5402.1806,39.0172,0.0000,14162.5194,14162.5194,6.8008,5.0714,770.7000,178.7000,592.0000,0.0578,179.5569,27.1332,206.6902,2.8212,205.8332,591.1431,385.3098,6.8008,2.2045,1347.5000,0.0000,1347.5000,0.0550,372.0700,0.0000,372.0700,2.6873,0.0000,975.4300,975.4300,6.8008,9.9507,898.3000,2794.8000,-1896.5000,0.2098,207.8173,444.1284,651.9457,10.2443,3238.9284,690.4827,-2548.4457,6.8008,2.2045,17351.0000,0.0000,17351.0000,0.7085,4790.9365,0.0000,4790.9365,34.6025,0.0000,12560.0635,12560.0635,11.0734,6.8004,11.0734,8.9369,6.7770,101655.7440,11.0734,6.8010,6.8004,8.9372,6.7761,54209.1195,11.0734,6.8013,6.8006,8.9373,6.7757,47430.0658,12.3362,963.9707,-104021.1000,203294.9293
1771.0000,6.6898,13.1911,557.5000,137938.3000,-137380.8000,6.2648,130.1581,19582.8097,19712.9678,305.9631,157521.1097,427.3419,-157093.7678,6.6898,2.1360,19578.8000,0.0000,19578.8000,0.8064,5415.3810,0.0000,5415.3810,39.3831,0.0000,14163.4190,14163.4190,6.6898,3.5602,3331.8000,0.0000,3331.8000,0.2116,777.8408,0.0000,777.8408,10.3334,0.0000,2553.9592,2553.9592,6.6898,2.1360,1032.1000,0.0000,1032.1000,0.0425,285.4728,0.0000,285.4728,2.0761,0.0000,746.6272,746.6272,6.6898,8.2244,1487.4000,2038.9000,-551.5000,0.2061,344.7718,323.8913,668.6631,10.0676,2362.7913,1142.6282,-1220.1631,6.6898,2.1360,16554.6000,0.0000,16554.6000,0.6818,4578.9051,0.0000,4578.9051,33.2999,0.0000,11975.6949,11975.6949,10.7580,6.6894,10.7580,8.7237,6.4443,96663.8806,10.7580,6.6900,6.6894,8.7240,6.4433,51546.5228,10.7580,6.6903,6.6896,8.7241,6.4429,45100.6348,12.3199,962.6955,-97435.0000,193311.0382
1772.0000,6.8431,13.0681,2285.1000,87234.2000,-84949.1000,4.0774,531.9641,12417.5245,12949.4886,199.1332,99651.7245,1753.1359,-97898.5886,6.8431,2.2948,19571.7000,0.0000,19571.7000,0.8078,5400.5784,0.0000,5400.5784,39.4520,0.0000,14171.1216,14171.1216,6.8431,3.7179,8778.1000,0.0000,8778.1000,0.5587,2043.5113,0.0000,2043.5113,27.2871,0.0000,6734.5887,6734.5887,6.8431,2.2948,1126.0000,0.0000,1126.0000,0.0465,310.7063,0.0000,310.7063,2.2698,0.0000,815.2937,815.2937,6.8431,7.1332,2109.5000,1614.3000,495.2000,0.2225,487.6621,256.5681,744.2302,10.8669,1870.8681,1621.8379,-249.0302,6.8431,2.2948,15160.9000,0.0000,15160.9000,0.6258,4183.4705,0.0000,4183.4705,30.5608,0.0000,10977.4295,10977.4295,9.5201,6.8427,9.5201,8.1814,3.2729,49093.6231,9.5201,6.8433,6.8427,8.1817,3.2722,26177.2382,9.5201,6.8436,6.8429,8.1819,3.2718,22902.4921,9.5080,742.9677,-39817.2000,98173.3533
1773.0000,6.6946,12.7762,3135.8000,83628.9000,-80493.1000,3.9690,732.0410,11873.6075,12605.6485,193.8372,95502.5075,2403.7590,-93098.7485,6.6946,2.1371,16553.6000,0.0000,16553.6000,0.6813,4578.2870,0.0000,4578.2870,33.2712,0.0000,11975.3130,11975.3130,6.6946,3.5622,11224.0000,0.0000,11224.0000,0.7122,2620.1169,0.0000,2620.1169,34.7803,0.0000,8603.8831,8603.8831,6.6946,2.1371,646.1000,0.0000,646.1000,0.0266,178.6941,0.0000,178.6941,1.2986,0.0000,467.4059,467.4059,6.6946,5.4443,3370.6000,1096.8000,2273.8000,0.2734,781.2223,174.2358,955.4581,13.3518,1271.0358,2589.3777,1318.3419,6.6946,2.1371,12373.4000,0.0000,12373.4000,0.5092,3422.1545,0.0000,3422.1545,24.8694,0.0000,8951.2455,8951.2455,9.2901,6.6942,9.2901,7.9922,3.0896,46343.5500,9.2901,6.6949,6.6942,7.9925,3.0888,24710.4930,9.2901,6.6951,6.6944,7.9926,3.0885,21619.4122,9.2573,723.3804,-37422.2000,92673.4552
1774.0000,7.1513,12.8482,4945.0000,68959.2000,-64014.2000,3.4145,1144.5627,9869.6795,11014.2423,166.7587,78828.8795,3800.4373,-75028.4423,7.1513,2.5943,16171.8000,0.0000,16171.8000,0.6674,4441.2241,0.0000,4441.2241,32.5956,0.0000,11730.5759,11730.5759,7.1513,4.0204,32394.8000,0.0000,32394.8000,2.0617,7498.5654,0.0000,7498.5654,100.6907,0.0000,24896.2346,24896.2346,7.1513,2.5943,470.2000,0.0000,470.2000,0.0194,129.1299,0.0000,129.1299,0.9477,0.0000,341.0701,341.0701,7.1513,4.6345,5902.4000,538.4000,5364.0000,0.4040,1357.1730,85.6632,1442.8362,19.7288,624.0632,4545.2270,3921.1638,7.1513,2.5943,10780.6000,0.0000,10780.6000,0.4449,2960.6513,0.0000,2960.6513,21.7292,0.0000,7819.9487,7819.9487,8.1243,7.1509,8.1243,7.6376,1.3163,19745.1822,8.1243,7.1515,7.1509,7.6379,1.3155,10524.2520,8.1243,7.1518,7.1511,7.6381,1.3151,9206.0134,10.5179,821.8818,1167.2000,39475.4476
1775.0000,7.1728,12.5668,6168.4000,61908.2000,-55739.8000,3.1738,1427.1552,8863.9205,10291.0757,155.0050,70772.1205,4741.2448,-66030.8757,7.1728,2.5758,16175.0000,0.0000,16175.0000,0.6618,4440.6280,0.0000,4440.6280,32.3218,0.0000,11734.3720,11734.3720,7.1728,4.0121,39204.1000,0.0000,39204.1000,2.4718,9071.1419,0.0000,9071.1419,120.7182,0.0000,30132.9581,30132.9581,7.1728,2.5758,476.7000,0.0000,476.7000,0.0195,130.8716,0.0000,130.8716,0.9526,0.0000,345.8284,345.8284,7.1728,4.2219,8514.3000,262.3000,8252.0000,0.5494,1957.0093,41.7371,1998.7464,26.8326,304.0371,6557.2907,6253.2536,7.1728,2.5758,6002.1000,0.0000,6002.1000,0.2456,1647.7956,0.0000,1647.7956,11.9937,0.0000,4354.3044,4354.3044,7.6537,7.1724,7.6537,7.4131,0.6610,9914.9913,7.6537,7.1730,7.1724,7.4134,0.6602,5281.5217,7.6537,7.1733,7.1727,7.4135,0.6598,4618.7176,10.6829,834.7774,14370.1000,19815.2306
1776.0000,7.1379,12.1680,7706.2000,56370.5000,-48664.3000,3.0160,1784.1111,8066.0213,9850.1325,147.2975,64436.5213,5922.0889,-58514.4325,7.1379,2.5400,16155.1000,0.0000,16155.1000,0.6607,4437.5517,0.0000,4437.5517,32.2690,0.0000,11717.5483,11717.5483,7.1379,3.9764,39160.1000,0.0000,39160.1000,2.4679,9066.7914,0.0000,9066.7914,120.5296,0.0000,30093.3086,30093.3086,7.1379,2.5400,466.8000,0.0000,466.8000,0.0191,128.2226,0.0000,128.2226,0.9324,0.0000,338.5774,338.5774,7.1379,3.9733,11447.6000,21.1000,11426.5000,0.7202,2632.8246,3.3570,2636.1816,35.1722,24.4570,8814.7754,8790.3184,7.1379,2.5400,1820.8000,0.0000,1820.8000,0.0745,500.1451,0.0000,500.1451,3.6370,0.0000,1320.6549,1320.6549,7.3709,7.1375,7.3709,7.2542,0.3132,4697.5670,7.3709,7.1381,7.1375,7.2545,0.3124,2499.1352,7.3709,7.1384,7.1377,7.2547,0.3120,2184.3148,10.4376,815.6104,20365.0000,9381.0170
1777.0000,7.1744,11.8858,8851.8000,51452.4000,-42600.6000,2.8624,2047.9387,7367.0912,9415.0299,139.7964,58819.4912,6803.8613,-52015.6299,7.1744,2.5785,16158.7000,0.0000,16158.7000,0.6613,4436.0408,0.0000,4436.0408,32.2973,0.0000,11722.6592,11722.6592,7.1744,4.0146,43996.4000,0.0000,43996.4000,2.7747,10179.6881,0.0000,10179.6881,135.5118,0.0000,33816.7119,33816.7119,7.1744,2.5785,477.4000,0.0000,477.4000,0.0195,131.0604,0.0000,131.0604,0.9542,0.0000,346.3396,346.3396,7.1744,3.9976,13491.2000,0.0000,13491.2000,0.8480,3100.8597,0.0000,3100.8597,41.4139,0.0000,10390.3403,10390.3403,7.1744,2.5785,1024.1000,0.0000,1024.1000,0.0419,281.1457,0.0000,281.1457,2.0469,0.0000,742.9543,742.9543,6.9945,7.1741,6.9945,7.0843,-0.2497,-3745.4704,6.9945,7.1747,7.1741,7.0846,-0.2505,-2003.8255,6.9945,7.1749,7.1743,7.0847,-0.2508,-1755.7897,10.8118,844.8492,32547.2000,-7505.0856
1778.0000,7.1536,11.5331,9906.7000,46759.1000,-36852.4000,2.7136,2292.8916,6692.6008,8985.4924,132.5278,53451.7008,7613.8084,-45837.8924,7.1536,2.5551,16165.9000,0.0000,16165.9000,0.6612,4439.4451,0.0000,4439.4451,32.2896,0.0000,11726.4549,11726.4549,7.1536,3.9917,41849.4000,0.0000,41849.4000,2.6373,9686.6490,0.0000,9686.6490,128.8026,0.0000,32162.7510,32162.7510,7.1536,2.5551,465.5000,0.0000,465.5000,0.0190,127.8346,0.0000,127.8346,0.9298,0.0000,337.6654,337.6654,7.1536,3.9747,15350.0000,0.0000,15350.0000,0.9641,3529.3722,0.0000,3529.3722,47.0846,0.0000,11820.6278,11820.6278,7.1536,2.5551,427.0000,0.0000,427.0000,0.0175,117.2618,0.0000,117.2618,0.8529,0.0000,309.7382,309.7382,6.7647,7.1532,6.7647,6.9590,-0.5255,-7882.6733,6.7647,7.1538,7.1532,6.9592,-0.5263,-4210.1544,6.7647,7.1540,7.1534,6.9594,-0.5266,-3686.1966,10.5190,821.9695,37405.4000,-15779.0243
1779.0000,7.1870,11.2014,10987.0000,42272.4000,-31285.4000,2.5757,2541.3386,6054.0340,8595.3726,125.7937,48326.4340,8445.6614,-39880.7726,7.1870,2.5894,16150.6000,0.0000,16150.6000,0.6608,4432.9576,0.0000,4432.9576,32.2716,0.0000,11717.6424,11717.6424,7.1870,4.0260,47240.3000,0.0000,47240.3000,2.9783,10927.7142,0.0000,10927.7142,145.4566,0.0000,36312.5858,36312.5858,7.1870,2.5894,478.0000,0.0000,478.0000,0.0196,131.1997,0.0000,131.1997,0.9551,0.0000,346.8003,346.8003,7.1870,4.0090,15945.7000,0.0000,15945.7000,1.0019,3664.2085,0.0000,3664.2085,48.9328,0.0000,12281.4915,12281.4915,7.1870,2.5894,427.0000,0.0000,427.0000,0.0175,117.2014,0.0000,117.2014,0.8532,0.0000,309.7986,309.7986,6.4333,7.1867,6.4333,6.8100,-1.0539,-15808.7218,6.4333,7.1872,7.1867,6.8103,-1.0547,-8437.4607,6.4333,7.1875,7.1869,6.8104,-1.0550,-7385.1549,10.8807,850.2313,48956.2000,-31631.3374
1780.0000,6.8754,11.8560,8388.2000,59182.8000,-50794.6000,3.1845,1951.5634,8429.2617,10380.8251,155.5243,67612.0617,6436.6366,-61175.4251,6.8754,2.2833,16152.9000,0.0000,16152.9000,0.6605,4454.9713,0.0000,4454.9713,32.2560,0.0000,11697.9287,11697.9287,6.8754,3.7176,44751.4000,0.0000,44751.4000,2.8195,10411.7313,0.0000,10411.7313,137.6989,0.0000,34339.6687,34339.6687,6.8754,2.2833,469.7000,0.0000,469.7000,0.0192,129.5433,0.0000,129.5433,0.9380,0.0000,340.1567,340.1567,6.8754,3.7003,17054.5000,0.0000,17054.5000,1.0709,3940.3348,0.0000,3940.3348,52.2996,0.0000,13114.1652,13114.1652,6.8754,2.2833,1023.9000,0.0000,1023.9000,0.0419,282.3917,0.0000,282.3917,2.0446,0.0000,741.5083,741.5083,6.9067,6.8751,6.9067,6.8909,0.0475,712.8568,6.9067,6.8756,6.8751,6.8912,0.0467,373.5765,6.9067,6.8758,6.8753,6.8913,0.0464,324.7767,11.6945,913.8273,28657.8000,1411.2100
1781.0000,6.8658,11.9664,8532.0000,66032.5000,-57500.5000,3.5017,1985.3747,9403.2743,11388.6490,171.0187,75435.7743,6546.6253,-68889.1490,6.8658,2.3009,16166.3000,0.0000,16166.3000,0.6649,4459.3261,0.0000,4459.3261,32.4729,0.0000,11706.9739,11706.9739,6.8658,3.7284,50316.1000,0.0000,50316.1000,3.1904,11708.4702,0.0000,11708.4702,155.8133,0.0000,38607.6298,38607.6298,6.8658,2.3009,632.3000,0.0000,632.3000,0.0260,174.4142,0.0000,174.4142,1.2701,0.0000,457.8858,457.8858,6.8658,3.7111,18575.1000,0.0000,18575.1000,1.1738,4292.3760,0.0000,4292.3760,57.3274,0.0000,14282.7240,14282.7240,6.8658,2.3009,5600.2000,0.0000,5600.2000,0.2303,1544.7640,0.0000,1544.7640,11.2490,0.0000,4055.4360,4055.4360,6.8593,6.8655,6.8593,6.8624,-0.0106,-158.3298,6.8593,6.8661,6.8655,6.8627,-0.0114,-91.5445,6.8593,6.8663,6.8657,6.8628,-0.0118,-82.3782,13.1808,1029.9629,33789.5000,-332.2526
