Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1782.0000,6.4244,12.5641,3931.0000,121588.3000,-117657.3000,5.7329,922.3564,17183.1686,18105.5251,279.9849,138771.4686,3008.6436,-135762.8251,6.4244,1.8721,16155.3000,0.0000,16155.3000,0.6646,4486.9217,0.0000,4486.9217,32.4566,0.0000,11668.3783,11668.3783,6.4244,3.2953,28743.9000,0.0000,28743.9000,1.8229,6743.7979,0.0000,6743.7979,89.0284,0.0000,22000.1021,22000.1021,6.4244,1.8721,586.8000,0.0000,586.8000,0.0241,162.9760,0.0000,162.9760,1.1789,0.0000,423.8240,423.8240,6.4244,3.2776,18709.1000,0.0000,18709.1000,1.1825,4356.9267,0.0000,4356.9267,57.7522,0.0000,14352.1733,14352.1733,6.4244,1.8721,18931.3000,0.0000,18931.3000,0.7788,5257.9191,0.0000,5257.9191,38.0337,0.0000,13673.3809,13673.3809,8.2952,6.4241,8.2952,7.3596,3.6826,55239.5444,8.2952,6.4246,6.4241,7.3599,3.6816,29452.7844,8.2952,6.4247,6.4243,7.3599,3.6814,25769.8199,15.3087,1196.2435,-34530.9000,110462.1487
1783.0000,6.5156,12.8978,2217.1000,158305.5000,-156088.4000,7.2723,519.3189,22407.0154,22926.3343,355.1679,180712.5154,1697.7811,-179014.7343,6.5156,1.9992,27465.0000,0.0000,27465.0000,1.1394,7617.2233,0.0000,7617.2233,55.6447,0.0000,19847.7767,19847.7767,6.5156,3.4134,23078.5000,0.0000,23078.5000,1.4770,5405.3897,0.0000,5405.3897,72.1353,0.0000,17673.1103,17673.1103,6.5156,1.9992,1223.6000,0.0000,1223.6000,0.0508,339.3568,0.0000,339.3568,2.4790,0.0000,884.2432,884.2432,6.5156,3.3959,18221.4000,0.0000,18221.4000,1.1622,4236.5504,0.0000,4236.5504,56.7615,0.0000,13984.8496,13984.8496,6.5156,1.9992,20125.2000,0.0000,20125.2000,0.8349,5581.5818,0.0000,5581.5818,40.7741,0.0000,14543.6182,14543.6182,8.9501,6.5154,8.9501,7.7327,5.6047,84069.9159,8.9501,6.5159,6.5154,7.7330,5.6035,44828.1033,8.9501,6.5159,6.5155,7.7330,5.6033,39223.4105,17.9048,1399.1101,-65974.7000,168121.4296
1784.0000,6.4871,12.9452,1334.0000,169355.4000,-168021.4000,7.7199,312.6354,23959.3483,24271.9837,377.0268,193314.7483,1021.3646,-192293.3837,6.4871,1.9635,33519.0000,0.0000,33519.0000,1.3881,9300.3837,0.0000,9300.3837,67.7915,0.0000,24218.6163,24218.6163,6.4871,8.1559,5404.6000,7777.0000,-2372.4000,0.7485,1266.5261,1178.5929,2445.1190,36.5533,8955.5929,4138.0739,-4817.5190,6.4871,1.9635,2102.4000,0.0000,2102.4000,0.0871,583.3446,0.0000,583.3446,4.2521,0.0000,1519.0554,1519.0554,6.4871,3.3619,16382.7000,0.0000,16382.7000,1.0430,3810.9561,0.0000,3810.9561,50.9374,0.0000,12571.7439,12571.7439,6.4871,1.9635,19329.3000,0.0000,19329.3000,0.8005,5363.2240,0.0000,5363.2240,39.0931,0.0000,13966.0760,13966.0760,9.6729,6.4868,9.6729,8.0799,7.2424,108635.5228,9.6729,6.4873,6.4868,8.0801,7.2412,57929.8820,9.6729,6.4874,6.4870,8.0802,7.2411,50687.6841,17.6804,1381.5704,-99060.4000,217253.0888
1785.0000,6.5562,13.0792,546.4000,178146.4000,-177600.0000,8.0670,127.8875,25232.8814,25360.7689,393.9783,203379.2814,418.5125,-202960.7689,6.5562,2.0332,38111.5000,0.0000,38111.5000,1.5791,10563.2994,0.0000,10563.2994,77.1220,0.0000,27548.2006,27548.2006,6.5562,10.8326,1220.1000,7490.6000,-6270.5000,0.4663,285.5531,1135.6522,1421.2053,22.7747,8626.2522,934.5469,-7691.7053,6.5562,2.0332,2272.1000,0.0000,2272.1000,0.0941,629.7541,0.0000,629.7541,4.5978,0.0000,1642.3459,1642.3459,6.5562,3.4329,13754.2000,2.2000,13752.0000,0.8763,3195.6326,0.3493,3195.9819,42.7960,2.5493,10558.5674,10556.0181,6.5562,2.0332,16941.6000,0.0000,16941.6000,0.7020,4695.6744,0.0000,4695.6744,34.2828,0.0000,12245.9256,12245.9256,10.0467,6.5559,10.0467,8.3013,7.9336,119003.8341,10.0467,6.5564,6.5559,8.3016,7.9325,63459.7666,10.0467,6.5565,6.5561,8.3016,7.9323,55526.2098,17.6772,1381.3238,-112793.3000,237989.8105
1786.0000,6.6705,13.2271,88.8000,186686.2000,-186597.4000,8.4272,20.7394,26494.6060,26515.3455,411.5710,213180.8060,68.0606,-213112.7455,6.6705,2.1384,45004.7000,0.0000,45004.7000,1.8623,12451.7584,0.0000,12451.7584,90.9506,0.0000,32552.9416,32552.9416,6.6705,12.3068,79.6000,6998.7000,-6919.1000,0.3680,18.5900,1061.8054,1080.3954,17.9713,8060.5054,61.0100,-7999.4954,6.6705,2.1384,2334.4000,0.0000,2334.4000,0.0966,645.8744,0.0000,645.8744,4.7176,0.0000,1688.5256,1688.5256,6.6705,3.7943,10966.3000,387.3000,10579.0000,0.7189,2542.7919,61.5212,2604.3131,35.1075,448.8212,8423.5081,7974.6869,6.6705,2.1384,15349.8000,0.0000,15349.8000,0.6352,4246.9342,0.0000,4246.9342,31.0206,0.0000,11102.8658,11102.8658,10.2634,6.6702,10.2634,8.4668,8.3903,125853.7673,10.2634,6.6707,6.6702,8.4671,8.3891,67112.9612,10.2634,6.6708,6.6704,8.4671,8.3889,58722.6331,18.1621,1419.2127,-120248.6000,251689.3616
1787.0000,6.7573,13.3174,0.0000,196113.5000,-196113.5000,8.8525,0.0000,27874.4575,27874.4575,432.3436,223987.9575,0.0000,-223987.9575,6.7573,2.2130,47303.5000,0.0000,47303.5000,1.9531,13070.1835,0.0000,13070.1835,95.3879,0.0000,34233.3165,34233.3165,6.7573,12.5151,0.0000,9472.7000,-9472.7000,0.4913,0.0000,1437.9144,1437.9144,23.9941,10910.6144,0.0000,-10910.6144,6.7573,2.2130,2761.6000,0.0000,2761.6000,0.1140,763.0433,0.0000,763.0433,5.5688,0.0000,1998.5567,1998.5567,6.7573,4.6267,8180.1000,1254.6000,6925.5000,0.5880,1893.8660,199.3434,2093.2094,28.7190,1453.9434,6286.2340,4832.2906,6.7573,2.2130,12365.3000,0.0000,12365.3000,0.5106,3416.5916,0.0000,3416.5916,24.9347,0.0000,8948.7084,8948.7084,10.5892,6.7571,10.5892,8.6731,9.2449,138673.4511,10.5892,6.7575,6.7571,8.6734,9.2437,73949.8507,10.5892,6.7576,6.7572,8.6734,9.2436,64704.9649,18.7644,1466.2753,-136230.3000,277328.2668
1788.0000,6.7904,13.3479,0.0000,204222.1000,-204222.1000,9.2229,0.0000,29043.7055,29043.7055,450.4316,233265.8055,0.0000,-233265.8055,6.7904,2.2377,40981.6000,0.0000,40981.6000,1.6893,11317.6048,0.0000,11317.6048,82.5033,0.0000,29663.9952,29663.9952,6.7904,12.5473,0.0000,11898.8000,-11898.8000,0.6172,0.0000,1806.5581,1806.5581,30.1450,13705.3581,0.0000,-13705.3581,6.7904,2.2377,3309.7000,0.0000,3309.7000,0.1364,914.0169,0.0000,914.0169,6.6630,0.0000,2395.6831,2395.6831,6.7904,5.5192,5565.1000,1784.6000,3780.5000,0.4506,1287.6921,283.5855,1571.2775,22.0051,2068.1855,4277.4079,2209.2225,6.7904,2.2377,10773.5000,0.0000,10773.5000,0.4441,2975.2429,0.0000,2975.2429,21.6890,0.0000,7798.2571,7798.2571,11.0200,6.7902,11.0200,8.9051,10.2458,153687.3485,11.0200,6.7907,6.7902,8.9053,10.2446,81957.1453,11.0200,6.7907,6.7903,8.9053,10.2445,71711.4730,18.8408,1472.2490,-157275.6000,307355.9667
1789.0000,6.9477,13.5062,0.0000,212215.2000,-212215.2000,9.5856,0.0000,30263.6699,30263.6699,468.1454,242478.8699,0.0000,-242478.8699,6.9477,2.3879,47307.9000,0.0000,47307.9000,1.9489,13032.9507,0.0000,13032.9507,95.1794,0.0000,34274.9493,34274.9493,6.9477,12.7049,0.0000,13363.7000,-13363.7000,0.6933,0.0000,2030.9946,2030.9946,33.8588,15394.6946,0.0000,-15394.6946,6.9477,2.3879,3154.2000,0.0000,3154.2000,0.1299,868.9570,0.0000,868.9570,6.3460,0.0000,2285.2430,2285.2430,6.9477,7.0033,3373.2000,2301.8000,1071.4000,0.3400,778.3742,365.9654,1144.3396,16.6042,2667.7654,2594.8258,-72.9396,6.9477,2.3879,9579.7000,0.0000,9579.7000,0.3946,2639.1313,0.0000,2639.1313,19.2735,0.0000,6940.5687,6940.5687,11.1944,6.9474,11.1944,9.0709,10.7229,160843.4404,11.1944,6.9479,6.9474,9.0711,10.7217,85773.5026,11.1944,6.9480,6.9476,9.0712,10.7215,75050.6832,19.6385,1534.5774,-164465.7000,321667.6262
1790.0000,7.0045,13.5582,0.0000,219440.8000,-219440.8000,9.9205,0.0000,31325.4587,31325.4587,484.5000,250766.2587,0.0000,-250766.2587,7.0045,2.4296,45005.6000,0.0000,45005.6000,1.8485,12387.8070,0.0000,12387.8070,90.2782,0.0000,32617.7930,32617.7930,7.0045,12.7599,0.0000,12681.8000,-12681.8000,0.6581,0.0000,1928.0703,1928.0703,32.1423,14609.8703,0.0000,-14609.8703,7.0045,2.4296,2078.3000,0.0000,2078.3000,0.0854,572.0528,0.0000,572.0528,4.1689,0.0000,1506.2472,1506.2472,7.0045,8.5468,1907.2000,2623.3000,-716.1000,0.2644,439.6554,417.1638,856.8191,12.9139,3040.4638,1467.5446,-1572.9191,7.0045,2.4296,8385.8000,0.0000,8385.8000,0.3444,2308.1944,0.0000,2308.1944,16.8213,0.0000,6077.6056,6077.6056,11.4849,7.0042,11.4849,9.2445,11.3380,170070.0146,11.4849,7.0047,7.0042,9.2448,11.3368,90694.4268,11.4849,7.0048,7.0044,9.2448,11.3366,79356.5315,19.6820,1537.9792,-177369.0000,340120.9728
1791.0000,7.1099,13.6630,0.0000,225938.8000,-225938.8000,10.2174,0.0000,32313.3239,32313.3239,499.0018,258252.1239,0.0000,-258252.1239,7.1099,2.5272,42709.2000,0.0000,42709.2000,1.7523,11736.6196,0.0000,11736.6196,85.5799,0.0000,30972.5804,30972.5804,7.1099,12.8651,0.0000,13587.5000,-13587.5000,0.7052,0.0000,2067.2017,2067.2017,34.4422,15654.7017,0.0000,-15654.7017,7.1099,2.5272,2002.1000,0.0000,2002.1000,0.0821,550.1832,0.0000,550.1832,4.0118,0.0000,1451.9168,1451.9168,7.1099,9.6478,1329.5000,2966.8000,-1637.3000,0.2467,305.9198,471.9666,777.8865,12.0496,3438.7666,1023.5802,-2415.1865,7.1099,2.5272,9579.7000,0.0000,9579.7000,0.3930,2632.5310,0.0000,2632.5310,19.1956,0.0000,6947.1690,6947.1690,11.6955,7.1096,11.6955,9.4026,11.8481,177722.0444,11.6955,7.1101,7.1096,9.4028,11.8469,94775.5226,11.6955,7.1101,7.1098,9.4028,11.8468,82927.4919,20.0953,1570.2743,-186872.6000,355425.0588
1792.0000,7.1553,13.7054,0.0000,224224.5000,-224224.5000,10.1457,0.0000,32094.0937,32094.0937,495.5016,256318.5937,0.0000,-256318.5937,7.1553,2.5623,36387.7000,0.0000,36387.7000,1.4900,9992.4487,0.0000,9992.4487,72.7685,0.0000,26395.2513,26395.2513,7.1553,12.9094,0.0000,16146.9000,-16146.9000,0.8383,0.0000,2457.3346,2457.3346,40.9397,18604.2346,0.0000,-18604.2346,7.1553,2.5623,2596.5000,0.0000,2596.5000,0.1063,713.0265,0.0000,713.0265,5.1925,0.0000,1883.4735,1883.4735,7.1553,10.5168,846.5000,3001.3000,-2154.8000,0.2180,194.6270,477.5350,672.1620,10.6487,3478.8350,651.8730,-2826.9620,7.1553,2.5623,11171.4000,0.0000,11171.4000,0.4574,3067.7850,0.0000,3067.7850,22.3407,0.0000,8103.6150,8103.6150,11.8762,7.1551,11.8762,9.5156,12.0690,181034.8462,11.8762,7.1555,7.1551,9.5158,12.0678,96542.6078,11.8762,7.1556,7.1552,9.5159,12.0677,84473.6368,19.8837,1553.7402,-192370.6000,362051.0908
1793.0000,7.1714,13.7201,0.0000,234745.6000,-234745.6000,10.6245,0.0000,33609.6848,33609.6848,518.8810,268355.2848,0.0000,-268355.2848,7.1714,2.5741,23752.4000,0.0000,23752.4000,0.9718,6521.0397,0.0000,6521.0397,47.4598,0.0000,17231.3603,17231.3603,7.1714,12.9250,0.0000,15643.3000,-15643.3000,0.8122,0.0000,2380.9517,2380.9517,39.6670,18024.2517,0.0000,-18024.2517,7.1714,2.5741,1638.0000,0.0000,1638.0000,0.0670,449.7004,0.0000,449.7004,3.2729,0.0000,1188.2996,1188.2996,7.1714,11.4662,332.4000,2411.9000,-2079.5000,0.1533,76.4039,383.7790,460.1828,7.4877,2795.6790,255.9961,-2539.6828,7.1714,2.5741,14752.9000,0.0000,14752.9000,0.6036,4050.2958,0.0000,4050.2958,29.4778,0.0000,10702.6042,10702.6042,12.2618,7.1712,12.2618,9.7165,12.9905,194856.8476,12.2618,7.1716,7.1712,9.7167,12.9893,103914.3995,12.2618,7.1717,7.1713,9.7167,12.9892,90924.1749,19.8485,1550.9911,-212325.1000,389695.4220
1794.0000,6.7895,13.2943,399.5000,138358.9000,-137959.4000,6.2867,93.0958,19676.5785,19769.6743,307.0313,158035.4785,306.4042,-157729.0743,6.7895,2.2011,19560.6000,0.0000,19560.6000,0.8000,5401.9907,0.0000,5401.9907,39.0723,0.0000,14158.6093,14158.6093,6.7895,4.4310,1516.3000,180.8000,1335.5000,0.1049,353.3399,27.4502,380.7901,5.1256,208.2502,1162.9601,954.7099,6.7895,2.2011,1355.8000,0.0000,1355.8000,0.0555,374.4271,0.0000,374.4271,2.7082,0.0000,981.3729,981.3729,6.7895,10.8663,377.0000,2240.3000,-1863.3000,0.1467,87.2343,355.9984,443.2327,7.1639,2596.2984,289.7657,-2306.5327,6.7895,2.2011,17339.5000,0.0000,17339.5000,0.7092,4788.5964,0.0000,4788.5964,34.6357,0.0000,12550.9036,12550.9036,10.9935,6.7892,10.9935,8.8914,6.5698,98547.3462,10.9935,6.7897,6.7892,8.8916,6.5691,52552.7856,10.9935,6.7899,6.7894,8.8917,6.5688,45981.2602,12.1545,949.7686,-100231.3000,197081.3919
1795.0000,6.7479,13.1627,1416.8000,131103.8000,-129687.0000,6.0080,330.4159,18631.2981,18961.7140,293.4195,149735.0981,1086.3841,-148648.7140,6.7479,2.1935,19563.9000,0.0000,19563.9000,0.8060,5406.3881,0.0000,5406.3881,39.3616,0.0000,14157.5119,14157.5119,6.7479,3.6180,6082.5000,0.0000,6082.5000,0.3864,1418.4867,0.0000,1418.4867,18.8689,0.0000,4664.0133,4664.0133,6.7479,2.1935,1023.3000,0.0000,1023.3000,0.0422,282.7840,0.0000,282.7840,2.0588,0.0000,740.5160,740.5160,6.7479,8.3798,1071.7000,1538.0000,-466.3000,0.1523,248.1621,244.3654,492.5275,7.4396,1782.3654,823.5379,-958.8275,6.7479,2.1935,16543.7000,0.0000,16543.7000,0.6815,4571.7706,0.0000,4571.7706,33.2851,0.0000,11971.9294,11971.9294,10.5383,6.7476,10.5383,8.6430,5.9041,88561.8410,10.5383,6.7481,6.7476,8.6432,5.9034,47227.0246,10.5383,6.7483,6.7478,8.6433,5.9031,41321.4486,12.1145,946.6404,-86939.9000,177110.3142
1796.0000,6.9559,12.9164,4156.7000,86228.4000,-82071.7000,4.1469,965.6230,12298.6812,13264.3042,202.5290,98527.0812,3191.0770,-95336.0042,6.9559,2.3996,19554.9000,0.0000,19554.9000,0.8062,5386.5323,0.0000,5386.5323,39.3746,0.0000,14168.3677,14168.3677,6.9559,3.8251,12533.1000,0.0000,12533.1000,0.7968,2911.5722,0.0000,2911.5722,38.9131,0.0000,9621.5278,9621.5278,6.9559,2.3996,1123.9000,0.0000,1123.9000,0.0463,309.5860,0.0000,309.5860,2.2630,0.0000,814.3140,814.3140,6.9559,7.0045,1662.4000,1130.5000,531.9000,0.1674,383.5476,179.7444,563.2921,8.1772,1310.2444,1278.8524,-31.3921,6.9559,2.3996,15150.9000,0.0000,15150.9000,0.6247,4173.4201,0.0000,4173.4201,30.5069,0.0000,10977.4799,10977.4799,9.3086,6.9556,9.3086,8.1321,2.9896,44844.6339,9.3086,6.9561,6.9556,8.1324,2.9890,23912.2289,9.3086,6.9564,6.9558,8.1325,2.9887,20920.8990,9.8825,772.2333,-33177.0000,89677.7618
1797.0000,6.8207,12.5493,5617.6000,82490.7000,-76873.1000,4.0697,1308.3074,11737.7207,13046.0281,198.7553,94228.4207,4309.2926,-89919.1281,6.8207,2.2500,16552.8000,0.0000,16552.8000,0.6798,4569.1282,0.0000,4569.1282,33.1986,0.0000,11983.6718,11983.6718,6.8207,3.6789,15133.7000,0.0000,15133.7000,0.9580,3524.5319,0.0000,3524.5319,46.7869,0.0000,11609.1681,11609.1681,6.8207,2.2500,647.3000,0.0000,647.3000,0.0266,178.6765,0.0000,178.6765,1.2982,0.0000,468.6235,468.6235,6.8207,5.6320,2424.7000,824.1000,1600.6000,0.1982,560.7471,130.9683,691.7154,9.6813,955.0683,1863.9529,908.8846,6.8207,2.2500,12365.3000,0.0000,12365.3000,0.5078,3413.2377,0.0000,3413.2377,24.8001,0.0000,8952.0623,8952.0623,9.0751,6.8204,9.0751,7.9478,2.8002,42002.9879,9.0751,6.8209,6.8204,7.9480,2.7996,22396.6633,9.0751,6.8211,6.8206,7.9481,2.7993,19595.0997,9.6600,754.8492,-30573.4000,83994.7508
1798.0000,7.2891,12.3190,9241.4000,67415.0000,-58173.6000,3.6070,2133.5106,9672.4949,11806.0055,176.1617,77087.4949,7107.8894,-69979.6055,7.2891,2.7175,16151.6000,0.0000,16151.6000,0.6650,4426.2704,0.0000,4426.2704,32.4770,0.0000,11725.3296,11725.3296,7.2891,4.1477,40984.7000,0.0000,40984.7000,2.6016,9462.8687,0.0000,9462.8687,127.0596,0.0000,31521.8313,31521.8313,7.2891,2.7175,477.5000,0.0000,477.5000,0.0197,130.8566,0.0000,130.8566,0.9601,0.0000,346.6434,346.6434,7.2891,5.0946,3894.9000,563.9000,3331.0000,0.2774,893.4358,89.7674,983.2032,13.5470,653.6674,3001.4642,2347.7968,7.2891,2.7175,10773.5000,0.0000,10773.5000,0.4436,2952.4272,0.0000,2952.4272,21.6629,0.0000,7821.0728,7821.0728,7.8412,7.2888,7.8412,7.5650,0.8111,12166.8746,7.8412,7.2893,7.2888,7.5652,0.8105,6483.6714,7.8412,7.2895,7.2890,7.5654,0.8101,5670.7040,11.4214,892.4838,13544.7000,24321.2500
1799.0000,7.3125,11.8865,11319.6000,60126.7000,-48807.1000,3.4038,2612.1552,8630.4199,11242.5751,166.2359,68757.1199,8707.4448,-60049.6751,7.3125,2.6998,16166.3000,0.0000,16166.3000,0.6597,4428.7054,0.0000,4428.7054,32.2211,0.0000,11737.5946,11737.5946,7.3125,4.1404,51574.1000,0.0000,51574.1000,3.2426,11902.7162,0.0000,11902.7162,158.3618,0.0000,39671.3838,39671.3838,7.3125,2.6998,468.3000,0.0000,468.3000,0.0191,128.2893,0.0000,128.2893,0.9334,0.0000,340.0107,340.0107,7.3125,4.5706,5620.4000,349.0000,5271.4000,0.3713,1288.7188,55.5625,1344.2812,18.1355,404.5625,4331.6812,3927.1188,7.3125,2.6998,5998.2000,0.0000,5998.2000,0.2448,1643.1874,0.0000,1643.1874,11.9550,0.0000,4355.0126,4355.0126,7.3131,7.3122,7.3131,7.3127,0.0013,20.1255,7.3131,7.3126,7.3122,7.3129,0.0007,5.4193,7.3131,7.3129,7.3124,7.3130,0.0003,2.2767,11.9120,930.8225,30671.2000,27.8215
1800.0000,7.2566,11.4112,13107.4000,54371.0000,-41263.6000,3.2505,3027.8679,7796.4268,10824.2948,158.7485,62167.4268,10079.5321,-52087.8948,7.2566,2.6434,16155.7000,0.0000,16155.7000,0.6590,4429.6119,0.0000,4429.6119,32.1859,0.0000,11726.0881,11726.0881,7.2566,4.0840,51494.0000,0.0000,51494.0000,3.2360,11896.4548,0.0000,11896.4548,158.0405,0.0000,39597.5452,39597.5452,7.2566,2.6434,476.1000,0.0000,476.1000,0.0194,130.5383,0.0000,130.5383,0.9485,0.0000,345.5617,345.5617,7.2566,4.2257,7376.8000,157.0000,7219.8000,0.4706,1693.0908,24.9897,1718.0806,22.9849,181.9897,5683.7092,5501.7194,7.2566,2.6434,1819.8000,0.0000,1819.8000,0.0742,498.9575,0.0000,498.9575,3.6255,0.0000,1320.8425,1320.8425,7.0412,7.2563,7.0412,7.1488,-0.3198,-4797.0767,7.0412,7.2567,7.2563,7.1490,-0.3204,-2563.4903,7.0412,7.2569,7.2564,7.1491,-0.3208,-2245.2827,11.5647,903.6811,35901.8000,-9605.8498
1801.0000,7.2781,10.9588,15154.4000,49140.7000,-33986.3000,3.1370,3499.3278,7049.1646,10548.4924,153.2065,56189.8646,11655.0722,-44534.7924,7.2781,2.6692,16137.7000,0.0000,16137.7000,0.6590,4423.2085,0.0000,4423.2085,32.1837,0.0000,11714.4915,11714.4915,7.2781,4.1088,59066.4000,0.0000,59066.4000,3.7161,13640.4668,0.0000,13640.4668,181.4879,0.0000,45425.9332,45425.9332,7.2781,2.6692,467.1000,0.0000,467.1000,0.0191,128.0282,0.0000,128.0282,0.9315,0.0000,339.0718,339.0718,7.2781,4.1443,8387.2000,58.4000,8328.8000,0.5291,1924.2734,9.2963,1933.5697,25.8404,67.6963,6462.9266,6395.2303,7.2781,2.6692,1023.5000,0.0000,1023.5000,0.0418,280.5328,0.0000,280.5328,2.0412,0.0000,742.9672,742.9672,6.6355,7.2779,6.6355,6.9567,-1.0038,-15056.3255,6.6355,7.2783,7.2779,6.9569,-1.0044,-8035.0744,6.6355,7.2785,7.2780,6.9570,-1.0047,-7032.9611,12.1531,949.6589,51037.2000,-30124.3610
1802.0000,7.2422,10.4730,16940.2000,44420.9000,-27480.7000,3.0305,3914.3063,6368.0166,10282.3229,148.0026,50788.9166,13025.8937,-37763.0229,7.2422,2.6324,16156.8000,0.0000,16156.8000,0.6595,4430.8900,0.0000,4430.8900,32.2088,0.0000,11725.9100,11725.9100,7.2422,4.0721,56773.6000,0.0000,56773.6000,3.5703,13119.6348,0.0000,13119.6348,174.3663,0.0000,43653.9652,43653.9652,7.2422,2.6324,476.4000,0.0000,476.4000,0.0194,130.6494,0.0000,130.6494,0.9497,0.0000,345.7506,345.7506,7.2422,4.0573,9107.3000,2.6000,9104.7000,0.5709,2090.7871,0.4138,2091.2009,27.8837,3.0138,7016.5129,7013.4991,7.2422,2.6324,426.8000,0.0000,426.8000,0.0174,117.0469,0.0000,117.0469,0.8508,0.0000,309.7531,309.7531,6.4090,7.2420,6.4090,6.8255,-1.2639,-18958.7846,6.4090,7.2424,7.2420,6.8257,-1.2645,-10116.2175,6.4090,7.2426,7.2421,6.8258,-1.2648,-8853.8033,11.8020,922.2285,55457.6000,-37928.8054
1803.0000,7.2516,10.0226,18611.3000,39855.6000,-21244.3000,2.9247,4299.6901,5714.5113,10014.2013,142.8386,45570.1113,14311.6099,-31258.5013,7.2516,2.6446,16150.8000,0.0000,16150.8000,0.6597,4428.6058,0.0000,4428.6058,32.2185,0.0000,11722.1942,11722.1942,7.2516,4.0837,63710.5000,0.0000,63710.5000,4.0094,14720.1246,0.0000,14720.1246,195.8146,0.0000,48990.3754,48990.3754,7.2516,2.6446,466.0000,0.0000,466.0000,0.0190,127.7788,0.0000,127.7788,0.9296,0.0000,338.2212,338.2212,7.2516,4.0667,10209.7000,0.0000,10209.7000,0.6404,2343.4870,0.0000,2343.4870,31.2740,0.0000,7866.2130,7866.2130,7.2516,2.6446,426.8000,0.0000,426.8000,0.0174,117.0301,0.0000,117.0301,0.8514,0.0000,309.7699,309.7699,6.0614,7.2514,6.0614,6.6564,-1.8980,-28470.4739,6.0614,7.2518,7.2514,6.6566,-1.8986,-15189.1860,6.0614,7.2520,7.2515,6.6567,-1.8990,-13292.7503,12.4060,969.4240,69719.5000,-56952.4101
1804.0000,6.9658,10.9526,14923.2000,56604.4000,-41681.2000,3.4611,3466.0936,8074.8463,11540.9399,169.0355,64679.2463,11457.1064,-53222.1399,6.9658,2.3657,16134.5000,0.0000,16134.5000,0.6589,4443.6784,0.0000,4443.6784,32.1803,0.0000,11690.8216,11690.8216,6.9658,3.8023,62640.4000,0.0000,62640.4000,3.9413,14549.3613,0.0000,14549.3613,192.4888,0.0000,48091.0387,48091.0387,6.9658,2.3657,477.3000,0.0000,477.3000,0.0195,131.4554,0.0000,131.4554,0.9520,0.0000,345.8446,345.8446,6.9658,3.7851,11179.4000,0.0000,11179.4000,0.7010,2578.8564,0.0000,2578.8564,34.2378,0.0000,8600.5436,8600.5436,6.9658,2.3657,1023.3000,0.0000,1023.3000,0.0418,281.8319,0.0000,281.8319,2.0410,0.0000,741.4681,741.4681,6.4884,6.9656,6.4884,6.7270,-0.8120,-12180.6010,6.4884,6.9660,6.9656,6.7272,-0.8127,-6501.6275,6.4884,6.9662,6.9657,6.7273,-0.8130,-5690.7872,13.2356,1034.2449,49773.7000,-24373.0157
1805.0000,6.9265,11.0817,15195.3000,63190.5000,-47995.2000,3.7771,3531.8915,9008.1440,12540.0355,184.4695,72198.6440,11663.4085,-60535.2355,6.9265,2.3521,16153.9000,0.0000,16153.9000,0.6633,4451.7267,0.0000,4451.7267,32.3925,0.0000,11702.1733,11702.1733,6.9265,3.7821,70334.7000,0.0000,70334.7000,4.4514,16348.3905,0.0000,16348.3905,217.4005,0.0000,53986.3095,53986.3095,6.9265,2.3521,634.7000,0.0000,634.7000,0.0261,174.9120,0.0000,174.9120,1.2727,0.0000,459.7880,459.7880,6.9265,3.7649,11272.4000,0.0000,11272.4000,0.7110,2602.0942,0.0000,2602.0942,34.7249,0.0000,8670.3058,8670.3058,6.9265,2.3521,5596.4000,0.0000,5596.4000,0.2298,1542.2680,0.0000,1542.2680,11.2221,0.0000,4054.1320,4054.1320,6.4443,6.9263,6.4443,6.6853,-0.9165,-13746.8405,6.4443,6.9267,6.9263,6.6855,-0.9172,-7337.2795,6.4443,6.9268,6.9264,6.6855,-0.9174,-6422.1245,14.7880,1155.5575,55996.9000,-27506.2445
1806.0000,6.4500,12.2027,7780.5000,118644.5000,-110864.0000,5.8346,1824.7079,16774.4663,18599.1742,284.9535,135418.9663,5955.7921,-129463.1742,6.4500,1.8918,16155.6000,0.0000,16155.6000,0.6638,4485.2158,0.0000,4485.2158,32.4200,0.0000,11670.3842,11670.3842,6.4500,3.3166,40935.8000,0.0000,40935.8000,2.5929,9599.6259,0.0000,9599.6259,126.6324,0.0000,31336.1741,31336.1741,6.4500,1.8918,577.1000,0.0000,577.1000,0.0237,160.2180,0.0000,160.2180,1.1581,0.0000,416.8820,416.8820,6.4500,3.2989,10730.3000,0.0000,10730.3000,0.6774,2497.7180,0.0000,2497.7180,33.0816,0.0000,8232.5820,8232.5820,6.4500,1.8918,18918.1000,0.0000,18918.1000,0.7773,5252.1578,0.0000,5252.1578,37.9636,0.0000,13665.9422,13665.9422,8.0232,6.4498,8.0232,7.2365,3.2073,48109.2109,8.0232,6.4502,6.4498,7.2367,3.2065,25651.7788,8.0232,6.4502,6.4499,7.2367,3.2064,22444.5148,15.8546,1238.9020,-23547.1000,96205.5045
1807.0000,6.5188,12.6179,5683.4000,154989.5000,-149306.1000,7.3361,1331.1638,21938.8342,23269.9980,358.2824,176928.3342,4352.2362,-172576.0980,6.5188,2.0000,27442.6000,0.0000,27442.6000,1.1379,7610.6409,0.0000,7610.6409,55.5720,0.0000,19831.9591,19831.9591,6.5188,3.4148,32465.9000,0.0000,32465.9000,2.0767,7603.6402,0.0000,7603.6402,101.4231,0.0000,24862.2598,24862.2598,6.5188,2.0000,1231.7000,0.0000,1231.7000,0.0511,341.5867,0.0000,341.5867,2.4942,0.0000,890.1133,890.1133,6.5188,3.3973,11094.8000,0.0000,11094.8000,0.7073,2579.4449,0.0000,2579.4449,34.5431,0.0000,8515.3551,8515.3551,6.5188,2.0000,20111.1000,0.0000,20111.1000,0.8339,5577.4001,0.0000,5577.4001,40.7255,0.0000,14533.6999,14533.6999,8.7381,6.5186,8.7381,7.6283,5.1976,77963.9315,8.7381,6.5190,6.5186,7.6285,5.1967,41573.6256,8.7381,6.5190,6.5187,7.6285,5.1966,36376.3517,18.2144,1423.2968,-56960.0000,155913.9088
1808.0000,6.4855,12.7066,4372.7000,164897.3000,-160524.6000,7.7048,1024.8149,23327.9931,24352.8080,376.2910,188225.2931,3347.8851,-184877.4080,6.4855,1.9616,33497.5000,0.0000,33497.5000,1.3871,9294.6541,0.0000,9294.6541,67.7440,0.0000,24202.8459,24202.8459,6.4855,6.2832,12076.4000,7252.3000,4824.1000,1.1474,2830.0969,1099.0649,3929.1618,56.0367,8351.3649,9246.3031,894.9382,6.4855,1.9616,2095.5000,0.0000,2095.5000,0.0868,581.4448,0.0000,581.4448,4.2379,0.0000,1514.0552,1514.0552,6.4855,3.3601,10925.6000,0.0000,10925.6000,0.6955,2541.5943,0.0000,2541.5943,33.9679,0.0000,8384.0057,8384.0057,6.4855,1.9616,19315.8000,0.0000,19315.8000,0.7999,5359.6143,0.0000,5359.6143,39.0635,0.0000,13956.1857,13956.1857,9.4666,6.4853,9.4666,7.9759,6.7967,101950.8070,9.4666,6.4856,6.4853,7.9761,6.7958,54366.7376,9.4666,6.4857,6.4854,7.9761,6.7958,47570.4838,17.7322,1385.6183,-89866.1000,203888.0284
1809.0000,6.5026,12.8794,2484.1000,174122.3000,-171638.2000,8.0041,582.0017,24640.2901,25222.2918,390.9058,198762.5901,1902.0983,-196860.4918,6.5026,1.9812,38091.3000,0.0000,38091.3000,1.5783,10566.4866,0.0000,10566.4866,77.0835,0.0000,27524.8134,27524.8134,6.5026,9.0719,3289.6000,7216.2000,-3926.6000,0.5844,770.6687,1093.7043,1864.3730,28.5403,8309.9043,2518.9313,-5790.9730,6.5026,1.9812,2273.4000,0.0000,2273.4000,0.0942,630.6388,0.0000,630.6388,4.6006,0.0000,1642.7612,1642.7612,6.5026,3.3958,9401.2000,21.1000,9380.1000,0.6000,2186.3167,3.3500,2189.6667,29.3053,24.4500,7214.8833,7190.4333,6.5026,1.9812,16929.8000,0.0000,16929.8000,0.7015,4696.3088,0.0000,4696.3088,34.2600,0.0000,12233.4912,12233.4912,9.9572,6.5024,9.9572,8.2298,7.7034,115551.6644,9.9572,6.5028,6.5024,8.2300,7.7026,61620.6691,9.9572,6.5029,6.5026,8.2300,7.7025,53917.6050,17.3438,1355.2691,-108890.2000,231089.9385
1810.0000,6.6098,13.0526,1664.6000,180731.2000,-179066.6000,8.2526,389.2145,25622.6201,26011.8346,403.0457,206353.8201,1275.3855,-205078.4346,6.6098,2.0840,44977.8000,0.0000,44977.8000,1.8631,12456.0394,0.0000,12456.0394,90.9894,0.0000,32521.7606,32521.7606,6.6098,10.6253,1349.1000,6793.3000,-5444.2000,0.4384,315.4291,1030.2647,1345.6939,21.4110,7823.5647,1033.6709,-6789.8939,6.6098,2.0840,2327.5000,0.0000,2327.5000,0.0964,644.5720,0.0000,644.5720,4.7085,0.0000,1682.9280,1682.9280,6.6098,3.8055,7031.2000,317.2000,6714.0000,0.4652,1632.0827,50.3767,1682.4594,22.7188,367.5767,5399.1173,5031.5406,6.6098,2.0840,15339.1000,0.0000,15339.1000,0.6354,4247.9720,0.0000,4247.9720,31.0308,0.0000,11091.1280,11091.1280,10.1740,6.6096,10.1740,8.3918,8.0775,121162.3297,10.1740,6.6100,6.6096,8.3920,8.0766,64612.9975,10.1740,6.6100,6.6098,8.3920,8.0765,56535.7284,17.6266,1377.3701,-115152.4000,242311.0556
1811.0000,6.6807,13.1668,1062.9000,186841.2000,-185778.3000,8.4961,248.1950,26521.2712,26769.4662,414.9358,213362.4712,814.7050,-212547.7662,6.6807,2.1437,47269.1000,0.0000,47269.1000,1.9540,13076.2016,0.0000,13076.2016,95.4289,0.0000,34192.8984,34192.8984,6.6807,11.6091,765.8000,9128.3000,-8362.5000,0.5222,178.8137,1384.9829,1563.7965,25.5032,10513.2829,586.9863,-9926.2965,6.6807,2.1437,2762.1000,0.0000,2762.1000,0.1142,764.0885,0.0000,764.0885,5.5762,0.0000,1998.0115,1998.0115,6.6807,4.6911,5073.3000,900.6000,4172.7000,0.3718,1176.1530,143.0616,1319.2146,18.1601,1043.6616,3897.1470,2853.4854,6.6807,2.1437,12356.7000,0.0000,12356.7000,0.5108,3418.2733,0.0000,3418.2733,24.9462,0.0000,8938.4267,8938.4267,10.4604,6.6805,10.4604,8.5705,8.7250,130875.3124,10.4604,6.6809,6.6805,8.5706,8.7241,69793.0803,10.4604,6.6809,6.6806,8.5707,8.7240,61068.2879,17.9536,1402.9210,-127580.2000,261736.6806
1812.0000,6.7065,13.2215,639.5000,192180.5000,-191541.0000,8.7145,149.2556,27291.3551,27440.6107,425.5999,219471.8551,490.2444,-218981.6107,6.7065,2.1627,40959.9000,0.0000,40959.9000,1.6909,11326.3341,0.0000,11326.3341,82.5799,0.0000,29633.5659,29633.5659,6.7065,11.5294,1110.6000,11589.1000,-10478.5000,0.6718,259.1998,1758.6232,2017.8231,32.8085,13347.7232,851.4002,-12496.3231,6.7065,2.1627,3305.8000,0.0000,3305.8000,0.1365,914.1281,0.0000,914.1281,6.6649,0.0000,2391.6719,2391.6719,6.7065,5.5957,3788.8000,1349.1000,2439.7000,0.3145,877.9679,214.3238,1092.2917,15.3602,1563.4238,2910.8321,1347.4083,6.7065,2.1627,10766.0000,0.0000,10766.0000,0.4444,2977.0413,0.0000,2977.0413,21.7055,0.0000,7788.9587,7788.9587,10.8278,6.7063,10.8278,8.7671,9.5163,142744.3115,10.8278,6.7067,6.7063,8.7673,9.5154,76123.0722,10.8278,6.7067,6.7064,8.7673,9.5153,66607.0856,17.9588,1403.3254,-144548.1000,285474.4692
1813.0000,6.8404,13.3798,308.2000,198448.0000,-198139.8000,8.9784,71.7515,28247.1792,28318.9307,438.4923,226695.1792,236.4485,-226458.7307,6.8404,2.2908,47275.1000,0.0000,47275.1000,1.9506,13045.5318,0.0000,13045.5318,95.2653,0.0000,34229.5682,34229.5682,6.8404,12.4608,158.7000,12396.6000,-12237.9000,0.6531,36.9466,1882.7285,1919.6751,31.8959,14279.3285,121.7534,-14157.5751,6.8404,2.2908,3156.4000,0.0000,3156.4000,0.1302,871.0064,0.0000,871.0064,6.3605,0.0000,2285.3936,2285.3936,6.8404,7.2610,2688.1000,2190.3000,497.8000,0.2908,621.4480,348.1114,969.5593,14.2020,2538.4114,2066.6520,-471.7593,6.8404,2.2908,9573.1000,0.0000,9573.1000,0.3950,2641.6905,0.0000,2641.6905,19.2910,0.0000,6931.4095,6931.4095,10.9735,6.8402,10.9735,8.9069,9.8826,148238.2899,10.9735,6.8406,6.8402,8.9071,9.8816,79052.9557,10.9735,6.8407,6.8404,8.9071,9.8815,69170.6181,18.5973,1453.2169,-149875.3000,296461.8637
1814.0000,6.8852,13.4390,32.0000,206038.8000,-206006.8000,9.3111,7.4436,29350.6472,29358.0908,454.7389,235389.4472,24.5564,-235364.8908,6.8852,2.3228,44979.7000,0.0000,44979.7000,1.8512,12403.5235,0.0000,12403.5235,90.4095,0.0000,32576.1765,32576.1765,6.8852,12.6415,0.0000,11199.8000,-11199.8000,0.5811,0.0000,1701.4475,1701.4475,28.3794,12901.2475,0.0000,-12901.2475,6.8852,2.3228,2071.8000,0.0000,2071.8000,0.0853,571.3159,0.0000,571.3159,4.1643,0.0000,1500.4841,1500.4841,6.8852,8.3584,2021.0000,2692.8000,-671.8000,0.2757,466.8594,428.0395,894.8989,13.4657,3120.8395,1554.1406,-1566.6989,6.8852,2.3228,8380.1000,0.0000,8380.1000,0.3449,2310.8817,0.0000,2310.8817,16.8441,0.0000,6069.2183,6069.2183,11.2522,6.8850,11.2522,9.0686,10.4848,157272.6100,11.2522,6.8854,6.8850,9.0688,10.4839,83871.1708,11.2522,6.8854,6.8851,9.0688,10.4838,73386.5801,18.6739,1459.2045,-162446.8000,314530.3609
1815.0000,6.9748,13.5296,10.3000,211527.9000,-211517.6000,9.5601,2.3919,30180.0608,30182.4527,466.9006,241707.9608,7.9081,-241700.0527,6.9748,2.4061,42681.1000,0.0000,42681.1000,1.7551,11753.3795,0.0000,11753.3795,85.7166,0.0000,30927.7205,30927.7205,6.9748,12.7309,0.0000,12102.3000,-12102.3000,0.6280,0.0000,1839.6112,1839.6112,30.6693,13941.9112,0.0000,-13941.9112,6.9748,2.4061,2007.1000,0.0000,2007.1000,0.0825,552.7085,0.0000,552.7085,4.0309,0.0000,1454.3915,1454.3915,6.9748,9.2846,1488.4000,2961.0000,-1472.6000,0.2567,343.2896,470.8166,814.1062,12.5356,3431.8166,1145.1104,-2286.7062,6.9748,2.4061,9573.1000,0.0000,9573.1000,0.3937,2636.2085,0.0000,2636.2085,19.2257,0.0000,6936.8915,6936.8915,11.4461,6.9746,11.4461,9.2103,10.9310,163964.6290,11.4461,6.9750,6.9746,9.2105,10.9300,87440.1533,11.4461,6.9750,6.9747,9.2105,10.9299,76509.4042,19.0141,1485.7887,-170831.2000,327914.1864
1816.0000,7.0483,13.6016,0.0000,217707.1000,-217707.1000,9.8436,0.0000,31102.0509,31102.0509,480.7434,248809.1509,0.0000,-248809.1509,7.0483,2.4698,36364.7000,0.0000,36364.7000,1.4928,10002.6295,0.0000,10002.6295,72.9078,0.0000,26362.0705,26362.0705,7.0483,12.8036,0.0000,14771.5000,-14771.5000,0.7666,0.0000,2246.4207,2246.4207,37.4410,17017.9207,0.0000,-17017.9207,7.0483,2.4698,2593.4000,0.0000,2593.4000,0.1065,713.3517,0.0000,713.3517,5.1995,0.0000,1880.0483,1880.0483,7.0483,9.7103,1187.6000,2827.9000,-1640.3000,0.2302,273.5615,449.7698,723.3313,11.2428,3277.6698,914.0385,-2363.6313,7.0483,2.4698,11163.7000,0.0000,11163.7000,0.4583,3070.7349,0.0000,3070.7349,22.3822,0.0000,8092.9651,8092.9651,11.7089,7.0481,11.7089,9.3785,11.5933,173899.1945,11.7089,7.0485,7.0481,9.3787,11.5923,92738.4971,11.7089,7.0485,7.0482,9.3787,11.5922,81145.5207,19.3470,1511.8000,-183997.1000,347783.2123
1817.0000,7.0527,13.6034,1.7000,222955.1000,-222953.4000,10.0850,0.3942,31854.3075,31854.7017,492.5352,254809.4075,1.3058,-254808.1017,7.0527,2.4678,23740.9000,0.0000,23740.9000,0.9733,6529.8234,0.0000,6529.8234,47.5324,0.0000,17211.0766,17211.0766,7.0527,12.5374,380.1000,14814.5000,-14434.4000,0.7930,88.1434,2253.0261,2341.1696,38.7291,17067.5261,291.9566,-16775.5696,7.0527,2.4678,1635.9000,0.0000,1635.9000,0.0671,449.9466,0.0000,449.9466,3.2753,0.0000,1185.9534,1185.9534,7.0527,9.3005,1023.5000,1971.6000,-948.1000,0.1727,235.7430,313.5826,549.3256,8.4353,2285.1826,787.7570,-1497.4256,7.0527,2.4678,14742.7000,0.0000,14742.7000,0.6044,4054.9106,0.0000,4054.9106,29.5168,0.0000,10687.7894,10687.7894,12.0357,7.0525,12.0357,9.5441,12.2003,183004.6452,12.0357,7.0529,7.0525,9.5443,12.1994,97594.8685,12.0357,7.0530,7.0527,9.5443,12.1993,85394.9019,19.0431,1488.0577,-198216.4000,365994.4156
1818.0000,6.8149,13.2211,1420.8000,130634.5000,-129213.7000,5.9950,330.9327,18586.2683,18917.2010,292.7854,149220.7683,1089.8673,-148130.9010,6.8149,2.2360,19550.2000,0.0000,19550.2000,0.8014,5397.0012,0.0000,5397.0012,39.1387,0.0000,14153.1988,14153.1988,6.8149,3.9390,4360.4000,167.4000,4193.0000,0.2842,1015.6168,25.4197,1041.0365,13.8781,192.8197,3344.7832,3151.9635,6.8149,2.2360,1351.7000,0.0000,1351.7000,0.0554,373.1484,0.0000,373.1484,2.7061,0.0000,978.5516,978.5516,6.8149,9.0962,1020.6000,1997.9000,-977.3000,0.1740,236.0528,317.5058,553.5585,8.4966,2315.4058,784.5472,-1530.8585,6.8149,2.2360,17327.5000,0.0000,17327.5000,0.7103,4783.4057,0.0000,4783.4057,34.6890,0.0000,12544.0943,12544.0943,10.6564,6.8146,10.6564,8.7355,5.9420,89130.3183,10.6564,6.8150,6.8146,8.7357,5.9414,47531.4082,10.6564,6.8152,6.8148,8.7358,5.9411,41587.8333,12.0303,940.0654,-87768.6000,178249.5597
1819.0000,6.7932,13.0550,2890.6000,126251.1000,-123360.5000,5.8791,673.5521,17955.8274,18629.3795,287.1240,144206.9274,2217.0479,-141989.8795,6.7932,2.2354,19542.7000,0.0000,19542.7000,0.8047,5396.7406,0.0000,5396.7406,39.3000,0.0000,14145.9594,14145.9594,6.7932,3.6609,9311.5000,0.0000,9311.5000,0.5911,2169.6899,0.0000,2169.6899,28.8707,0.0000,7141.8101,7141.8101,6.7932,2.2354,1021.8000,0.0000,1021.8000,0.0421,282.1713,0.0000,282.1713,2.0548,0.0000,739.6287,739.6287,6.7932,7.1539,1732.3000,1370.9000,361.4000,0.1849,400.8124,217.8476,618.6600,9.0308,1588.7476,1331.4876,-257.2600,6.7932,2.2354,16532.1000,0.0000,16532.1000,0.6807,4565.3597,0.0000,4565.3597,33.2457,0.0000,11966.7403,11966.7403,10.2232,6.7930,10.2232,8.5081,5.4130,81195.4031,10.2232,6.7934,6.7930,8.5083,5.4124,43299.2083,10.2232,6.7935,6.7931,8.5084,5.4121,37884.8790,12.2739,959.1026,-76591.0000,162379.4904
1820.0000,7.0459,12.6675,6589.3000,84093.7000,-77504.4000,4.1991,1528.1534,12013.2887,13541.4421,205.0763,96106.9887,5061.1466,-91045.8421,7.0459,2.4833,19542.1000,0.0000,19542.1000,0.8050,5375.5274,0.0000,5375.5274,39.3150,0.0000,14166.5726,14166.5726,7.0459,3.9106,16036.3000,0.0000,16036.3000,1.0185,3719.2106,0.0000,3719.2106,49.7434,0.0000,12317.0894,12317.0894,7.0459,2.4833,1130.7000,0.0000,1130.7000,0.0466,311.0264,0.0000,311.0264,2.2748,0.0000,819.6736,819.6736,7.0459,5.8400,2789.8000,937.2000,1852.6000,0.2281,642.6515,149.0579,791.7093,11.1390,1086.2579,2147.1485,1060.8907,7.0459,2.4833,15140.3000,0.0000,15140.3000,0.6237,4164.7058,0.0000,4164.7058,30.4594,0.0000,10975.5942,10975.5942,8.9829,7.0457,8.9829,8.0143,2.5856,38783.9209,8.9829,7.0461,7.0457,8.0145,2.5851,20680.5478,8.9829,7.0463,7.0458,8.0146,2.5848,18093.3570,10.3814,811.2186,-23802.4000,77557.8258
1821.0000,6.9551,12.2410,8840.8000,80213.7000,-71372.9000,4.1626,2053.7951,11440.6462,13494.4412,203.2963,91654.3462,6787.0049,-84867.3412,6.9551,2.3730,16554.1000,0.0000,16554.1000,0.6787,4559.9985,0.0000,4559.9985,33.1449,0.0000,11994.1015,11994.1015,6.9551,3.8051,19095.5000,0.0000,19095.5000,1.2066,4436.1541,0.0000,4436.1541,58.9262,0.0000,14659.3459,14659.3459,6.9551,2.3730,638.7000,0.0000,638.7000,0.0262,175.9365,0.0000,175.9365,1.2788,0.0000,462.7635,462.7635,6.9551,4.7908,4426.9000,666.7000,3760.2000,0.3154,1021.3854,106.0020,1127.3874,15.4029,772.7020,3405.5146,2632.8126,6.9551,2.3730,12356.7000,0.0000,12356.7000,0.5066,3403.7811,0.0000,3403.7811,24.7408,0.0000,8952.9189,8952.9189,8.6908,6.9549,8.6908,7.8228,2.3086,34628.9301,8.6908,6.9553,6.9549,7.8230,2.3081,18464.4638,8.6908,6.9555,6.9550,7.8231,2.3078,16154.5521,10.3440,808.2959,-18967.7000,69247.9459
1822.0000,7.3680,11.8135,13251.6000,65023.1000,-51771.5000,3.7423,3054.8344,9342.5727,12397.4071,182.7689,74365.6727,10196.7656,-64168.9071,7.3680,2.7826,16134.6000,0.0000,16134.6000,0.6626,4416.2520,0.0000,4416.2520,32.3604,0.0000,11718.3480,11718.3480,7.3680,4.2165,47246.6000,0.0000,47246.6000,2.9909,10892.8735,0.0000,10892.8735,146.0687,0.0000,36353.7265,36353.7265,7.3680,2.7826,480.5000,0.0000,480.5000,0.0197,131.5192,0.0000,131.5192,0.9637,0.0000,348.9808,348.9808,7.3680,4.6096,6768.6000,387.1000,6381.5000,0.4483,1550.5015,61.6417,1612.1431,21.8937,448.7417,5218.0985,4769.3569,7.3680,2.7826,10766.0000,0.0000,10766.0000,0.4421,2946.7957,0.0000,2946.7957,21.5928,0.0000,7819.2043,7819.2043,7.4665,7.3677,7.4665,7.4171,0.1582,2373.3722,7.4665,7.3681,7.3677,7.4173,0.1576,1261.1287,7.4665,7.3683,7.3679,7.4174,0.1573,1101.0297,12.4589,973.5557,29237.7000,4735.5306
1823.0000,7.3757,11.2581,16029.4000,57480.6000,-41451.2000,3.5665,3694.6558,8260.0160,11954.6718,174.1830,65740.6160,12334.7442,-53405.8718,7.3757,2.7546,16150.0000,0.0000,16150.0000,0.6581,4419.9406,0.0000,4419.9406,32.1413,0.0000,11730.0594,11730.0594,7.3757,4.1975,60312.9000,0.0000,60312.9000,3.7859,13903.3778,0.0000,13903.3778,184.8974,0.0000,46409.5222,46409.5222,7.3757,2.7546,469.8000,0.0000,469.8000,0.0191,128.5751,0.0000,128.5751,0.9350,0.0000,341.2249,341.2249,7.3757,4.2834,9324.8000,127.5000,9197.3000,0.5904,2135.7704,20.3037,2156.0740,28.8321,147.8037,7189.0296,7041.2260,7.3757,2.7546,5994.1000,0.0000,5994.1000,0.2443,1640.4685,0.0000,1640.4685,11.9293,0.0000,4353.6315,4353.6315,6.8940,7.3755,6.8940,7.1348,-0.8231,-12346.6154,6.8940,7.3758,7.3755,7.1349,-0.8237,-6589.6402,6.8940,7.3761,7.3756,7.1350,-0.8241,-5768.4338,13.2965,1039.0034,50672.9000,-24704.6893
1824.0000,7.3304,10.6197,19111.2000,51435.0000,-32323.8000,3.4774,4408.7079,7385.2131,11793.9210,169.8315,58820.2131,14702.4921,-44117.7210,7.3304,2.7098,16155.8000,0.0000,16155.8000,0.6583,4424.6125,0.0000,4424.6125,32.1482,0.0000,11731.1875,11731.1875,7.3304,4.1524,65356.3000,0.0000,65356.3000,4.1018,15078.5396,0.0000,15078.5396,200.3270,0.0000,50277.7604,50277.7604,7.3304,2.7098,473.6000,0.0000,473.6000,0.0193,129.7055,0.0000,129.7055,0.9424,0.0000,343.8945,343.8945,7.3304,4.1355,11877.2000,0.0000,11877.2000,0.7429,2722.5160,0.0000,2722.5160,36.2830,0.0000,9154.6840,9154.6840,7.3304,2.7098,1818.7000,0.0000,1818.7000,0.0741,498.0900,0.0000,498.0900,3.6190,0.0000,1320.6100,1320.6100,6.5100,7.3301,6.5100,6.9201,-1.4351,-21527.1508,6.5100,7.3305,7.3301,6.9202,-1.4357,-11485.9186,6.5100,7.3307,7.3303,6.9203,-1.4361,-10052.5954,13.6107,1063.5627,63357.8000,-43065.6648
1825.0000,7.2993,9.9987,22207.8000,46096.6000,-23888.8000,3.4221,5126.0197,6615.0065,11741.0262,167.1316,52711.6065,17081.7803,-35629.8262,7.2993,2.6834,16129.2000,0.0000,16129.2000,0.6577,4419.4399,0.0000,4419.4399,32.1224,0.0000,11709.7601,11709.7601,7.2993,4.1248,78172.2000,0.0000,78172.2000,4.9107,18045.6354,0.0000,18045.6354,239.8312,0.0000,60126.5646,60126.5646,7.2993,2.6834,474.4000,0.0000,474.4000,0.0193,129.9868,0.0000,129.9868,0.9448,0.0000,344.4132,344.4132,7.2993,4.1079,13855.7000,0.0000,13855.7000,0.8675,3177.7438,0.0000,3177.7438,42.3661,0.0000,10677.9562,10677.9562,7.2993,2.6834,1022.9000,0.0000,1022.9000,0.0417,280.2771,0.0000,280.2771,2.0372,0.0000,742.6229,742.6229,6.0454,7.2991,6.0454,6.6722,-2.3982,-35972.6926,6.0454,7.2994,7.2991,6.6724,-2.3988,-19190.3839,6.0454,7.2996,7.2992,6.6725,-2.3992,-16794.1804,14.8787,1162.6401,85765.6000,-71957.2569
1826.0000,7.2364,9.3581,25098.8000,40953.9000,-15855.1000,3.3635,5800.1193,5870.3807,11670.5000,164.2690,46824.2807,19298.6807,-27525.6000,7.2364,2.6249,16133.6000,0.0000,16133.6000,0.6583,4424.9289,0.0000,4424.9289,32.1498,0.0000,11708.6711,11708.6711,7.2364,4.0650,78548.8000,0.0000,78548.8000,4.9375,18153.5657,0.0000,18153.5657,241.1394,0.0000,60395.2343,60395.2343,7.2364,2.6249,468.9000,0.0000,468.9000,0.0191,128.6042,0.0000,128.6042,0.9344,0.0000,340.2958,340.2958,7.2364,4.0480,15924.9000,0.0000,15924.9000,0.9977,3656.2956,0.0000,3656.2956,48.7239,0.0000,12268.6044,12268.6044,7.2364,2.6249,426.7000,0.0000,426.7000,0.0174,117.0301,0.0000,117.0301,0.8503,0.0000,309.6699,309.6699,5.7447,7.2361,5.7447,6.4904,-2.8745,-43116.7983,5.7447,7.2365,7.2361,6.4906,-2.8751,-23000.5834,5.7447,7.2367,7.2363,6.4907,-2.8754,-20128.0158,14.9903,1171.3603,95647.8000,-86245.3974
1827.0000,7.1647,8.7408,27941.1000,36522.9000,-8581.8000,3.3354,6465.5831,5228.5384,11694.1215,162.8976,41751.4384,21475.5169,-20275.9215,7.1647,2.5606,16145.7000,0.0000,16145.7000,0.6596,4433.1364,0.0000,4433.1364,32.2118,0.0000,11712.5636,11712.5636,7.1647,3.9987,90504.8000,0.0000,90504.8000,5.6963,20944.3445,0.0000,20944.3445,278.2005,0.0000,69560.4555,69560.4555,7.1647,2.5606,475.2000,0.0000,475.2000,0.0194,130.4760,0.0000,130.4760,0.9481,0.0000,344.7240,344.7240,7.1647,3.9816,17742.7000,0.0000,17742.7000,1.1130,4078.7273,0.0000,4078.7273,54.3553,0.0000,13663.9727,13663.9727,7.1647,2.5606,426.7000,0.0000,426.7000,0.0174,117.1593,0.0000,117.1593,0.8513,0.0000,309.5407,309.5407,5.3635,7.1645,5.3635,6.2640,-3.7654,-56480.3465,5.3635,7.1648,7.1645,6.2642,-3.7660,-30128.0271,5.3635,7.1650,7.1646,6.2643,-3.7664,-26364.7442,16.2617,1270.7151,116713.3000,-112973.1178
1828.0000,7.0694,8.3880,29668.4000,34937.0000,-5268.6000,3.3698,6877.5157,4993.0321,11870.5478,164.5777,39930.0321,22790.8843,-17139.1478,7.0694,2.4740,16134.2000,0.0000,16134.2000,0.6600,4436.4973,0.0000,4436.4973,32.2321,0.0000,11697.7027,11697.7027,7.0694,3.9096,88919.7000,0.0000,88919.7000,5.6048,20613.7369,0.0000,20613.7369,273.7284,0.0000,68305.9631,68305.9631,7.0694,2.4740,467.8000,0.0000,467.8000,0.0191,128.6332,0.0000,128.6332,0.9345,0.0000,339.1668,339.1668,7.0694,3.8925,19068.2000,0.0000,19068.2000,1.1979,4390.7119,0.0000,4390.7119,58.5015,0.0000,14677.4881,14677.4881,7.0694,2.4740,1022.8000,0.0000,1022.8000,0.0418,281.2442,0.0000,281.2442,2.0433,0.0000,741.5558,741.5558,5.1981,7.0692,5.1981,6.1336,-3.9307,-58960.8917,5.1981,7.0695,7.0692,6.1338,-3.9314,-31451.1121,5.1981,7.0697,7.0693,6.1339,-3.9318,-27522.2933,16.3401,1276.8421,120344.1000,-117934.2972
1829.0000,6.9721,7.9646,31635.4000,32600.1000,-964.7000,3.3860,7346.8469,4651.0469,11997.8937,165.3653,37251.1469,24288.5531,-12962.5937,6.9721,2.3875,16128.2000,0.0000,16128.2000,0.6609,4441.5154,0.0000,4441.5154,32.2779,0.0000,11686.6846,11686.6846,6.9721,3.8202,99533.6000,0.0000,99533.6000,6.2860,23115.8067,0.0000,23115.8067,307.0003,0.0000,76417.7933,76417.7933,6.9721,2.3875,635.6000,0.0000,635.6000,0.0260,175.0367,0.0000,175.0367,1.2720,0.0000,460.5633,460.5633,6.9721,3.8030,19619.9000,0.0000,19619.9000,1.2349,4525.4133,0.0000,4525.4133,60.3116,0.0000,15094.4867,15094.4867,6.9721,2.3875,5592.5000,0.0000,5592.5000,0.2292,1540.1083,0.0000,1540.1083,11.1925,0.0000,4052.3917,4052.3917,4.8943,6.9719,4.8943,5.9331,-4.7370,-71055.4517,4.8943,6.9722,6.9719,5.9333,-4.7377,-37901.8368,4.8943,6.9724,6.9720,5.9333,-4.7381,-33166.9278,17.7346,1385.8070,140545.1000,-142124.2163
1830.0000,6.8816,8.4092,30780.7000,39496.7000,-8716.0000,3.6495,7160.4741,5626.0314,12786.5055,178.2334,45122.7314,23620.2259,-21502.5055,6.8816,2.3079,16146.1000,0.0000,16146.1000,0.6629,4452.6676,0.0000,4452.6676,32.3731,0.0000,11693.4324,11693.4324,6.8816,3.7376,59288.0000,0.0000,59288.0000,3.7518,13792.1863,0.0000,13792.1863,183.2323,0.0000,45495.8137,45495.8137,6.8816,2.3079,583.8000,0.0000,583.8000,0.0240,160.9966,0.0000,160.9966,1.1705,0.0000,422.8034,422.8034,6.8816,3.7204,19470.0000,0.0000,19470.0000,1.2279,4497.9325,0.0000,4497.9325,59.9701,0.0000,14972.0675,14972.0675,6.8816,2.3079,18904.2000,0.0000,18904.2000,0.7761,5213.2787,0.0000,5213.2787,37.9031,0.0000,13690.9213,13690.9213,5.2176,6.8814,5.2176,6.0495,-3.2382,-48573.4262,5.2176,6.8818,6.8814,6.0497,-3.2389,-25911.2548,5.2176,6.8819,6.8815,6.0497,-3.2392,-22674.2937,15.1382,1182.9179,105676.1000,-97158.9747
1831.0000,6.6319,9.7945,24561.6000,62648.9000,-38087.3000,4.3214,5740.5726,8885.2436,14625.8163,211.0481,71534.1436,18821.0274,-52713.1163,6.6319,2.0727,16138.9000,0.0000,16138.9000,0.6637,4467.9333,0.0000,4467.9333,32.4140,0.0000,11670.9667,11670.9667,6.6319,3.4982,47141.7000,0.0000,47141.7000,2.9887,11017.5301,0.0000,11017.5301,145.9645,0.0000,36124.1699,36124.1699,6.6319,2.0727,791.1000,0.0000,791.1000,0.0325,219.0101,0.0000,219.0101,1.5889,0.0000,572.0899,572.0899,6.6319,3.4807,19461.2000,0.0000,19461.2000,1.2297,4515.5845,0.0000,4515.5845,60.0544,0.0000,14945.6155,14945.6155,6.6319,2.0727,20096.3000,0.0000,20096.3000,0.8264,5563.5098,0.0000,5563.5098,40.3622,0.0000,14532.7902,14532.7902,5.9843,6.6317,5.9843,6.3080,-1.2563,-18843.9347,5.9843,6.6321,6.6317,6.3082,-1.2570,-10055.9204,5.9843,6.6322,6.6318,6.3083,-1.2572,-8800.3484,15.0936,1179.4370,65541.9000,-37700.2035
1832.0000,6.4917,10.3591,21072.7000,75408.1000,-54335.4000,4.6889,4938.1583,10669.1059,15607.2642,229.0000,86077.2059,16134.5417,-69942.6642,6.4917,1.9579,22268.0000,0.0000,22268.0000,0.9201,6178.1724,0.0000,6178.1724,44.9366,0.0000,16089.8276,16089.8276,6.4917,3.3765,25676.8000,0.0000,25676.8000,1.6363,6016.6439,0.0000,6016.6439,79.9128,0.0000,19660.1561,19660.1561,6.4917,1.9579,1019.2000,0.0000,1019.2000,0.0421,282.7732,0.0000,282.7732,2.0567,0.0000,736.4268,736.4268,6.4917,3.3589,19580.9000,0.0000,19580.9000,1.2436,4554.5563,0.0000,4554.5563,60.7352,0.0000,15026.3437,15026.3437,6.4917,1.9579,19301.6000,0.0000,19301.6000,0.7975,5355.1560,0.0000,5355.1560,38.9505,0.0000,13946.4440,13946.4440,6.6163,6.4915,6.6163,6.5539,0.2246,3368.3610,6.6163,6.4919,6.4915,6.5541,0.2238,1790.6768,6.6163,6.4920,6.4916,6.5541,0.2237,1565.7195,13.9928,1093.4205,33511.1000,6724.7572
1833.0000,6.3019,11.3607,13168.1000,98793.5000,-85625.4000,5.2612,3096.8645,13932.8085,17029.6730,256.9499,112726.3085,10071.2355,-102655.0730,6.3019,1.7854,27913.9000,0.0000,27913.9000,1.1565,7767.5122,0.0000,7767.5122,56.4812,0.0000,20146.3878,20146.3878,6.3019,3.1991,17859.2000,0.0000,17859.2000,1.1414,4199.6644,0.0000,4199.6644,55.7438,0.0000,13659.5356,13659.5356,6.3019,1.7854,1336.4000,0.0000,1336.4000,0.0554,371.8758,0.0000,371.8758,2.7041,0.0000,964.5242,964.5242,6.3019,3.1814,17817.7000,0.0000,17817.7000,1.1349,4158.2941,0.0000,4158.2941,55.4266,0.0000,13659.4059,13659.4059,6.3019,1.7854,16917.4000,0.0000,16917.4000,0.7009,4707.5511,0.0000,4707.5511,34.2308,0.0000,12209.8489,12209.8489,7.4546,6.3017,7.4546,6.8782,2.1012,31517.2665,7.4546,6.3021,6.3017,6.8784,2.1004,16803.0699,7.4546,6.3022,6.3019,6.8784,2.1003,14701.8430,14.1754,1107.6876,-3780.8000,63022.1794
1834.0000,6.3225,11.6742,11299.2000,108830.2000,-97531.0000,5.5975,2656.3083,15353.6021,18009.9104,273.3706,124183.8021,8642.8917,-115540.9104,6.3225,1.8218,33301.9000,0.0000,33301.9000,1.3848,9263.8508,0.0000,9263.8508,67.6295,0.0000,24038.0492,24038.0492,6.3225,3.2315,15861.6000,0.0000,15861.6000,1.0177,3728.4888,0.0000,3728.4888,49.7039,0.0000,12133.1112,12133.1112,6.3225,1.8218,1241.9000,0.0000,1241.9000,0.0516,345.4691,0.0000,345.4691,2.5221,0.0000,896.4309,896.4309,6.3225,3.2139,15693.6000,0.0000,15693.6000,1.0035,3661.2473,0.0000,3661.2473,49.0115,0.0000,12032.3527,12032.3527,6.3225,1.8218,15327.9000,0.0000,15327.9000,0.6374,4263.8822,0.0000,4263.8822,31.1279,0.0000,11064.0178,11064.0178,7.8038,6.3222,7.8038,7.0630,2.7693,41539.1528,7.8038,6.3227,6.3222,7.0632,2.7685,22147.8545,7.8038,6.3227,6.3224,7.0632,2.7683,19378.4049,14.5387,1136.0772,-16104.1000,83065.4121
1835.0000,6.2435,11.9166,8366.9000,113829.2000,-105462.3000,5.6427,1969.8961,16037.4863,18007.3824,275.5812,129866.6863,6397.0039,-123469.6824,6.2435,1.7432,33299.0000,0.0000,33299.0000,1.3841,9274.4548,0.0000,9274.4548,67.5969,0.0000,24024.5452,24024.5452,6.2435,3.1526,10742.4000,0.0000,10742.4000,0.6890,2528.8852,0.0000,2528.8852,33.6480,0.0000,8213.5148,8213.5148,6.2435,1.7432,1447.2000,0.0000,1447.2000,0.0602,403.0749,0.0000,403.0749,2.9378,0.0000,1044.1251,1044.1251,6.2435,3.1631,13647.7000,52.5000,13595.2000,0.8752,3188.3843,8.3293,3196.7136,42.7449,60.8293,10459.3157,10398.4864,6.2435,1.7432,12347.7000,0.0000,12347.7000,0.5132,3439.0878,0.0000,3439.0878,25.0658,0.0000,8908.6122,8908.6122,8.2487,6.2432,8.2487,7.2460,3.5444,53166.6349,8.2487,6.2437,6.2432,7.2462,3.5437,28349.2091,8.2487,6.2438,6.2434,7.2462,3.5435,24804.5986,13.7466,1074.1791,-34030.8000,106320.4425
