Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1836.0000,6.2036,12.0633,6783.5000,118929.8000,-112146.3000,5.7737,1598.3051,16744.9083,18343.2134,281.9790,135674.7083,5185.1949,-130489.5134,6.2036,1.7113,33037.2000,0.0000,33037.2000,1.3753,9207.2585,0.0000,9207.2585,67.1677,0.0000,23829.9415,23829.9415,6.2036,3.1185,8502.3000,0.0000,8502.3000,0.5462,2003.0343,0.0000,2003.0343,26.6752,0.0000,6499.2657,6499.2657,6.2036,1.7113,1298.6000,0.0000,1298.6000,0.0541,361.9116,0.0000,361.9116,2.6402,0.0000,936.6884,936.6884,6.2036,3.3190,11702.0000,356.2000,11345.8000,0.7688,2735.7513,56.5067,2792.2579,37.5465,412.7067,8966.2487,8553.5421,6.2036,1.7113,10758.2000,0.0000,10758.2000,0.4479,2998.2422,0.0000,2998.2422,21.8724,0.0000,7759.9578,7759.9578,8.6012,6.2034,8.6012,7.4023,4.1459,62189.1225,8.6012,6.2038,6.2034,7.4025,4.1451,33161.0754,8.6012,6.2039,6.2035,7.4025,4.1450,29014.9396,13.4489,1050.9144,-47204.2000,124365.1375
1837.0000,6.1866,12.1694,5728.1000,123071.1000,-117343.0000,5.8944,1350.0690,17323.0573,18673.1263,287.8729,140394.1573,4378.0310,-136016.1263,6.1866,1.6982,33039.3000,0.0000,33039.3000,1.3765,9210.2847,0.0000,9210.2847,67.2237,0.0000,23829.0153,23829.0153,6.1866,3.3484,7539.5000,265.4000,7274.1000,0.4985,1776.7764,40.1526,1816.9290,24.3457,305.5526,5762.7236,5457.1710,6.1866,1.6982,1233.2000,0.0000,1233.2000,0.0514,343.7761,0.0000,343.7761,2.5091,0.0000,889.4239,889.4239,6.1866,3.5279,9705.6000,614.5000,9091.1000,0.6557,2269.7035,97.4786,2367.1821,32.0229,711.9786,7435.8965,6723.9179,6.1866,1.6982,9566.1000,0.0000,9566.1000,0.3985,2666.7183,0.0000,2666.7183,19.4637,0.0000,6899.3817,6899.3817,8.8806,6.1864,8.8806,7.5335,4.6113,69169.6704,8.8806,6.1869,6.1864,7.5338,4.6105,36883.8463,8.8806,6.1870,6.1866,7.5338,4.6103,32272.3008,13.3124,1040.2513,-57139.2000,138325.8175
1838.0000,6.2549,12.2908,5188.9000,123007.2000,-117818.3000,5.8579,1221.4055,17333.9261,18555.3316,286.0913,140341.1261,3967.4945,-136373.6316,6.2549,1.7661,32988.5000,0.0000,32988.5000,1.3748,9186.3308,0.0000,9186.3308,67.1424,0.0000,23802.1692,23802.1692,6.2549,3.1726,11257.8000,0.0000,11257.8000,0.7241,2649.6471,0.0000,2649.6471,35.3621,0.0000,8608.1529,8608.1529,6.2549,1.7661,1019.9000,0.0000,1019.9000,0.0425,284.0123,0.0000,284.0123,2.0758,0.0000,735.8877,735.8877,6.2549,3.7897,8190.1000,764.4000,7425.7000,0.5670,1912.9892,121.2784,2034.2676,27.6919,885.6784,6277.1108,5391.4324,6.2549,1.7661,8374.0000,0.0000,8374.0000,0.3490,2331.9137,0.0000,2331.9137,17.0438,0.0000,6042.0863,6042.0863,8.9244,6.2547,8.9244,7.5896,4.5902,68852.3941,8.9244,6.2552,6.2547,7.5898,4.5893,36714.4489,8.9244,6.2553,6.2548,7.5899,4.5891,32123.8943,13.3729,1044.9777,-56752.4000,137690.7373
1839.0000,6.3485,12.2769,4894.6000,95540.6000,-90646.0000,4.6043,1150.0977,13484.6582,14634.7558,224.8649,109025.2582,3744.5023,-105280.7558,6.3485,1.8512,32996.0000,0.0000,32996.0000,1.3733,9175.0376,0.0000,9175.0376,67.0691,0.0000,23820.9624,23820.9624,6.3485,3.2601,9754.8000,0.0000,9754.8000,0.6265,2291.8858,0.0000,2291.8858,30.5975,0.0000,7462.9142,7462.9142,6.3485,1.8512,911.7000,0.0000,911.7000,0.0379,253.5120,0.0000,253.5120,1.8532,0.0000,658.1880,658.1880,6.3485,4.0569,6865.5000,839.4000,6026.1000,0.4856,1600.9570,133.2108,1734.1677,23.7159,972.6108,5264.5430,4291.9323,6.3485,1.8512,9566.1000,0.0000,9566.1000,0.3981,2659.9990,0.0000,2659.9990,19.4445,0.0000,6906.1010,6906.1010,8.4893,6.3482,8.4893,7.4187,3.1075,46611.8634,8.4893,6.3487,6.3482,7.4190,3.1067,24853.6114,8.4893,6.3489,6.3484,7.4191,3.1065,21745.3303,11.2886,882.1079,-31391.3000,93210.8051
1840.0000,6.4192,12.1946,6108.4000,94744.2000,-88635.8000,4.6444,1433.3930,13388.3216,14821.7146,226.8266,108132.5216,4675.0070,-103457.5146,6.4192,1.9119,32994.3000,0.0000,32994.3000,1.3707,9164.4647,0.0000,9164.4647,66.9448,0.0000,23829.8353,23829.8353,6.4192,3.3236,14250.6000,0.0000,14250.6000,0.9135,3343.7489,0.0000,3343.7489,44.6125,0.0000,10906.8511,10906.8511,6.4192,1.9119,967.0000,0.0000,967.0000,0.0402,268.5930,0.0000,268.5930,1.9620,0.0000,698.4070,698.4070,6.4192,4.4684,5458.6000,994.3000,4464.3000,0.4034,1271.2995,157.8237,1429.1233,19.7002,1152.1237,4187.3005,3035.1767,6.4192,1.9119,11155.6000,0.0000,11155.6000,0.4635,3098.5686,0.0000,3098.5686,22.6345,0.0000,8057.0314,8057.0314,8.3030,6.4189,8.3030,7.3609,2.8470,42704.4584,8.3030,6.4195,6.4189,7.3612,2.8462,22769.2949,8.3030,6.4196,6.4191,7.3613,2.8459,19921.4593,11.7535,918.4337,-24804.0000,85395.2126
1841.0000,6.4292,12.1531,6453.2000,93573.9000,-87120.7000,4.6138,1514.0181,13225.1958,14739.2139,225.3323,106799.0958,4939.1819,-101859.9139,6.4292,1.9155,27123.3000,0.0000,27123.3000,1.1253,7532.5697,0.0000,7532.5697,54.9579,0.0000,19590.7303,19590.7303,6.4292,3.3288,18610.6000,0.0000,18610.6000,1.1912,4365.9608,0.0000,4365.9608,58.1764,0.0000,14244.6392,14244.6392,6.4292,1.9155,583.9000,0.0000,583.9000,0.0242,162.1583,0.0000,162.1583,1.1831,0.0000,421.7417,421.7417,6.4292,4.8548,4220.5000,1073.9000,3146.6000,0.3283,982.7751,170.4633,1153.2384,16.0314,1244.3633,3237.7249,1993.3616,6.4292,1.9155,14731.9000,0.0000,14731.9000,0.6112,4091.2818,0.0000,4091.2818,29.8501,0.0000,10640.6182,10640.6182,8.2346,6.4289,8.2346,7.3318,2.7489,41233.6338,8.2346,6.4295,6.4289,7.3320,2.7481,21984.6858,8.2346,6.4296,6.4291,7.3321,2.7478,19234.9127,11.8410,925.2747,-22924.4000,82453.2323
1842.0000,6.7779,12.1608,8384.3000,82928.3000,-74544.0000,4.2524,1954.2237,11791.1900,13745.4138,207.6817,94719.4900,6430.0763,-88289.4138,6.7779,2.2540,16139.7000,0.0000,16139.7000,0.6695,4458.0509,0.0000,4458.0509,32.6964,0.0000,11681.6491,11681.6491,6.7779,3.6707,51224.2000,0.0000,51224.2000,3.2780,11939.2235,0.0000,11939.2235,160.0927,0.0000,39284.9765,39284.9765,6.7779,2.2540,584.7000,0.0000,584.7000,0.0243,161.5038,0.0000,161.5038,1.1845,0.0000,423.1962,423.1962,6.7779,4.9901,4215.9000,901.3000,3314.6000,0.3184,975.7176,143.2171,1118.9347,15.5510,1044.5171,3240.1824,2195.6653,6.7779,2.2540,17314.7000,0.0000,17314.7000,0.7182,4782.6053,0.0000,4782.6053,35.0767,0.0000,12532.0947,12532.0947,7.3986,6.7776,7.3986,7.0881,1.1090,16635.4384,7.3986,6.7782,6.7776,7.0884,1.1081,8864.9814,7.3986,6.7783,6.7778,7.0885,1.1078,7754.5270,13.8912,1085.4791,14033.9000,33254.9467
1843.0000,6.8917,11.8132,11736.6000,79106.1000,-67369.5000,4.2867,2729.7520,11270.1168,13999.8688,209.3531,90376.2168,9006.8480,-81369.3688,6.8917,2.3345,16141.5000,0.0000,16141.5000,0.6651,4450.7018,0.0000,4450.7018,32.4830,0.0000,11690.7982,11690.7982,6.8917,3.7601,75827.2000,0.0000,75827.2000,4.8176,17636.3980,0.0000,17636.3980,235.2844,0.0000,58190.8020,58190.8020,6.8917,2.3345,582.5000,0.0000,582.5000,0.0240,160.6129,0.0000,160.6129,1.1722,0.0000,421.8871,421.8871,6.8917,4.5157,5699.5000,647.1000,5052.4000,0.3964,1316.4578,102.8634,1419.3212,19.3615,749.9634,4383.0422,3633.0788,6.8917,2.3345,16520.0000,0.0000,16520.0000,0.6807,4555.0658,0.0000,4555.0658,33.2447,0.0000,11964.9342,11964.9342,6.7836,6.8915,6.7836,6.8376,-0.2260,-3390.3721,6.7836,6.8919,6.8915,6.8378,-0.2270,-1816.1623,6.7836,6.8921,6.8916,6.8379,-0.2274,-1591.9964,16.3058,1274.1573,46754.1000,-6798.5308
1844.0000,7.1286,9.5693,22315.7000,41652.8000,-19337.1000,3.2360,5167.3458,5959.0881,11126.4340,158.0431,47611.8881,17148.3542,-30463.5340,7.1286,2.5552,16124.2000,0.0000,16124.2000,0.6630,4429.6990,0.0000,4429.6990,32.3783,0.0000,11694.5010,11694.5010,7.1286,3.9854,79279.6000,0.0000,79279.6000,5.0252,18358.8606,0.0000,18358.8606,245.4217,0.0000,60920.7394,60920.7394,7.1286,2.5552,575.7000,0.0000,575.7000,0.0237,158.1584,0.0000,158.1584,1.1560,0.0000,417.5416,417.5416,7.1286,4.4316,7375.4000,481.0000,6894.4000,0.4923,1696.5368,76.5241,1773.0608,24.0450,557.5241,5678.8632,5121.3392,7.1286,2.5552,15129.2000,0.0000,15129.2000,0.6221,4156.3489,0.0000,4156.3489,30.3803,0.0000,10972.8511,10972.8511,5.6170,7.1283,5.6170,6.3727,-2.9326,-43989.7158,5.6170,7.1288,7.1283,6.3729,-2.9336,-23468.4507,5.6170,7.1290,7.1285,6.3730,-2.9340,-20538.2083,15.0934,1179.4185,98666.0000,-87996.3748
1845.0000,6.9992,8.7773,27224.7000,38647.8000,-11423.1000,3.3915,6319.3159,5516.5128,11835.8287,165.6339,44164.3128,20905.3841,-23258.9287,6.9992,2.4088,16142.2000,0.0000,16142.2000,0.6608,4443.5060,0.0000,4443.5060,32.2700,0.0000,11698.6940,11698.6940,6.9992,3.8431,92533.9000,0.0000,92533.9000,5.8369,21479.4007,0.0000,21479.4007,285.0647,0.0000,71054.4993,71054.4993,6.9992,2.4088,690.8000,0.0000,690.8000,0.0283,190.1583,0.0000,190.1583,1.3810,0.0000,500.6417,500.6417,6.9992,4.0883,8983.2000,321.9000,8661.3000,0.5824,2071.0324,51.1884,2122.2208,28.4442,373.0884,6912.1676,6539.0792,6.9992,2.4088,12347.7000,0.0000,12347.7000,0.5054,3398.9840,0.0000,3398.9840,24.6844,0.0000,8948.7160,8948.7160,5.2210,6.9990,5.2210,6.1100,-3.7735,-56603.2209,5.2210,6.9994,6.9990,6.1102,-3.7745,-30196.1651,5.2210,6.9996,6.9991,6.1103,-3.7750,-26425.0552,16.5079,1289.9475,118952.8000,-113224.4412
1846.0000,6.9304,7.8774,31732.1000,32094.7000,-362.6000,3.3714,7375.0486,4575.5877,11950.6363,164.6548,36670.2877,24357.0514,-12313.2363,6.9304,2.3531,16145.2000,0.0000,16145.2000,0.6625,4449.0585,0.0000,4449.0585,32.3547,0.0000,11696.1415,11696.1415,6.9304,3.7838,91970.3000,0.0000,91970.3000,5.8167,21375.7492,0.0000,21375.7492,284.0802,0.0000,70594.5508,70594.5508,6.9304,2.3531,478.7000,0.0000,478.7000,0.0196,131.9132,0.0000,131.9132,0.9593,0.0000,346.7868,346.7868,6.9304,3.8171,11396.8000,76.9000,11319.9000,0.7226,2630.6298,12.2257,2642.8555,35.2904,89.1257,8766.1702,8677.0445,6.9304,2.3531,10758.2000,0.0000,10758.2000,0.4414,2964.5877,0.0000,2964.5877,21.5592,0.0000,7793.6123,7793.6123,4.8911,6.9302,4.8911,5.9106,-4.3391,-65087.2433,4.8911,6.9306,6.9302,5.9108,-4.3401,-34721.0193,4.8911,6.9308,6.9303,5.9110,-4.3406,-30384.1943,16.5515,1293.3564,130309.7000,-130192.4569
1847.0000,6.8197,7.1984,35377.9000,28125.3000,7252.6000,3.4154,8239.4663,4001.9204,12241.3867,166.8012,32127.2204,27138.4337,-4988.7867,6.8197,2.2513,16125.9000,0.0000,16125.9000,0.6626,4451.3576,0.0000,4451.3576,32.3580,0.0000,11674.5424,11674.5424,6.8197,3.6795,103732.2000,0.0000,103732.2000,6.5699,24158.9399,0.0000,24158.9399,320.8632,0.0000,79573.2601,79573.2601,6.8197,2.2513,467.5000,0.0000,467.5000,0.0192,129.0477,0.0000,129.0477,0.9381,0.0000,338.4523,338.4523,6.8197,3.6622,14162.7000,0.0000,14162.7000,0.8940,3275.3865,0.0000,3275.3865,43.6602,0.0000,10887.3135,10887.3135,6.8197,2.2513,5989.8000,0.0000,5989.8000,0.2461,1653.4111,0.0000,1653.4111,12.0190,0.0000,4336.3889,4336.3889,4.5839,6.8195,4.5839,5.7017,-5.0904,-76356.6948,4.5839,6.8199,6.8195,5.7019,-5.0915,-40731.6810,4.5839,6.8201,6.8196,5.7020,-5.0920,-35643.6709,17.7107,1383.9355,147730.7000,-152732.0468
1848.0000,6.7452,6.4294,40578.7000,23482.3000,17096.4000,3.5262,9463.9480,3336.9393,12800.8873,172.2138,26819.2393,31114.7520,4295.5127,6.7452,2.1883,16136.9000,0.0000,16136.9000,0.6644,4459.5380,0.0000,4459.5380,32.4480,0.0000,11677.3620,11677.3620,6.7452,3.6135,101028.5000,0.0000,101028.5000,6.4132,23561.8059,0.0000,23561.8059,313.2120,0.0000,77466.6941,77466.6941,6.7452,2.1883,422.4000,0.0000,422.4000,0.0174,116.7330,0.0000,116.7330,0.8494,0.0000,305.6670,305.6670,6.7452,3.5961,17803.5000,0.0000,17803.5000,1.1263,4122.7585,0.0000,4122.7585,55.0089,0.0000,13680.7415,13680.7415,6.7452,2.1883,1817.5000,0.0000,1817.5000,0.0748,502.2780,0.0000,502.2780,3.6546,0.0000,1315.2220,1315.2220,4.3605,6.7450,4.3605,5.5527,-5.4364,-81546.6854,4.3605,6.7454,6.7450,5.5529,-5.4375,-43499.6766,4.3605,6.7456,6.7451,5.5530,-5.4379,-38065.5661,17.7336,1385.7281,154305.2000,-163111.9281
1849.0000,6.6299,5.8412,43829.7000,19911.7000,23918.0000,3.5665,10244.3242,2823.9000,13068.2242,174.1841,22735.6000,33585.3758,10849.7758,6.6299,2.0826,16135.2000,0.0000,16135.2000,0.6653,4467.0470,0.0000,4467.0470,32.4905,0.0000,11668.1530,11668.1530,6.6299,3.5050,111639.8000,0.0000,111639.8000,7.0977,26092.4065,0.0000,26092.4065,346.6409,0.0000,85547.3935,85547.3935,6.6299,2.0826,413.3000,0.0000,413.3000,0.0170,114.4225,0.0000,114.4225,0.8322,0.0000,298.8775,298.8775,6.6299,3.4876,20165.5000,0.0000,20165.5000,1.2777,4679.1666,0.0000,4679.1666,62.4026,0.0000,15486.3334,15486.3334,6.6299,2.0826,1022.3000,0.0000,1022.3000,0.0422,283.0248,0.0000,283.0248,2.0585,0.0000,739.2752,739.2752,4.0797,6.6297,4.0797,5.3547,-6.2289,-93432.7968,4.0797,6.6301,6.6297,5.3549,-6.2299,-49839.2707,4.0797,6.6303,6.6298,5.3550,-6.2304,-43612.9703,18.9997,1484.6613,173294.1000,-186885.0378
1850.0000,6.5609,5.3829,47207.6000,17132.6000,30075.0000,3.6537,11048.1866,2426.8786,13475.0652,178.4389,19559.4786,36159.4134,16599.9348,6.5609,2.0254,16120.8000,0.0000,16120.8000,0.6661,4467.8490,0.0000,4467.8490,32.5329,0.0000,11652.9510,11652.9510,6.5609,3.4446,105592.3000,0.0000,105592.3000,6.7292,24710.7365,0.0000,24710.7365,328.6439,0.0000,80881.5635,80881.5635,6.5609,2.0254,420.9000,0.0000,420.9000,0.0174,116.6516,0.0000,116.6516,0.8494,0.0000,304.2484,304.2484,6.5609,3.4271,22321.5000,0.0000,22321.5000,1.4177,5185.7206,0.0000,5185.7206,69.2387,0.0000,17135.7794,17135.7794,6.5609,2.0254,426.5000,0.0000,426.5000,0.0176,118.2037,0.0000,118.2037,0.8607,0.0000,308.2963,308.2963,3.9295,6.5606,3.9295,5.2450,-6.3435,-95152.4625,3.9295,6.5610,6.5606,5.2453,-6.3446,-50756.4689,3.9295,6.5612,6.5608,5.2454,-6.3450,-44415.3427,18.7526,1465.3549,174957.0000,-190324.2741
1851.0000,6.4320,4.8936,50859.7000,14538.2000,36321.5000,3.7641,11931.8200,2054.8439,13986.6639,183.8304,16593.0439,38927.8800,22334.8361,6.4320,1.9060,16119.6000,0.0000,16119.6000,0.6670,4476.4719,0.0000,4476.4719,32.5734,0.0000,11643.1281,11643.1281,6.4320,3.3225,116096.5000,0.0000,116096.5000,7.4092,27234.2711,0.0000,27234.2711,361.8530,0.0000,88862.2289,88862.2289,6.4320,1.9060,413.8000,0.0000,413.8000,0.0171,114.9138,0.0000,114.9138,0.8362,0.0000,298.8862,298.8862,6.4320,3.3049,25011.1000,0.0000,25011.1000,1.5908,5823.7339,0.0000,5823.7339,77.6923,0.0000,19187.3661,19187.3661,6.4320,1.9060,426.5000,0.0000,426.5000,0.0176,118.4406,0.0000,118.4406,0.8618,0.0000,308.0594,308.0594,3.6858,6.4318,3.6858,5.0588,-7.1311,-106965.8858,3.6858,6.4322,6.4318,5.0590,-7.1322,-57057.3579,3.6858,6.4324,6.4319,5.0591,-7.1327,-49928.9350,20.1987,1578.3531,194389.0000,-213952.1787
1852.0000,6.3587,4.6999,53125.8000,13857.3000,39268.5000,3.8810,12480.6967,1956.1679,14436.8646,189.5395,15813.4679,40645.1033,24831.6354,6.3587,1.8458,16135.1000,0.0000,16135.1000,0.6693,4485.8915,0.0000,4485.8915,32.6853,0.0000,11649.2085,11649.2085,6.3587,3.2588,110624.1000,0.0000,110624.1000,7.0788,25986.0935,0.0000,25986.0935,345.7169,0.0000,84638.0065,84638.0065,6.3587,1.8458,420.4000,0.0000,420.4000,0.0174,116.8799,0.0000,116.8799,0.8516,0.0000,303.5201,303.5201,6.3587,3.2411,25334.8000,0.0000,25334.8000,1.6157,5906.7206,0.0000,5906.7206,78.9079,0.0000,19428.0794,19428.0794,6.3587,1.8458,1022.1000,0.0000,1022.1000,0.0424,284.1649,0.0000,284.1649,2.0705,0.0000,737.9351,737.9351,3.5996,6.3585,3.5996,4.9790,-7.0787,-106181.1580,3.5996,6.3589,6.3585,4.9792,-7.0799,-56638.9443,3.5996,6.3591,6.3586,4.9793,-7.0804,-49562.6093,19.9568,1559.4521,192805.0000,-212382.7116
1853.0000,6.2191,4.3761,55694.4000,12503.5000,43190.9000,3.9829,13118.6857,1760.9070,14879.5927,194.5168,14264.4070,42575.7143,28311.3073,6.2191,1.7163,16126.0000,0.0000,16126.0000,0.6698,4493.1293,0.0000,4493.1293,32.7129,0.0000,11632.8707,11632.8707,6.2191,3.1263,122539.5000,0.0000,122539.5000,7.8532,28860.3867,0.0000,28860.3867,383.5369,0.0000,93679.1133,93679.1133,6.2191,1.7163,572.6000,0.0000,572.6000,0.0238,159.5415,0.0000,159.5415,1.1616,0.0000,413.0585,413.0585,6.2191,3.1086,25699.1000,0.0000,25699.1000,1.6414,6006.4218,0.0000,6006.4218,80.1643,0.0000,19692.6782,19692.6782,6.2191,1.7163,5588.3000,0.0000,5588.3000,0.2321,1557.0479,0.0000,1557.0479,11.3363,0.0000,4031.2521,4031.2521,3.3793,6.2188,3.3793,4.7991,-7.8873,-118309.6731,3.3793,6.2193,6.2188,4.7993,-7.8885,-63107.9281,3.3793,6.2195,6.2190,4.7994,-7.8890,-55223.3438,21.6048,1688.2290,213716.4000,-236640.9450
1854.0000,6.0474,4.9731,56956.1000,21823.2000,35132.9000,4.4908,13459.5376,3064.6380,16524.1756,219.3233,24887.8380,43496.5624,18608.7244,6.0474,1.5614,16113.9000,0.0000,16113.9000,0.6711,4501.8097,0.0000,4501.8097,32.7765,0.0000,11612.0903,11612.0903,6.0474,2.9667,118782.9000,0.0000,118782.9000,7.6346,28065.8861,0.0000,28065.8861,372.8592,0.0000,90717.0139,90717.0139,6.0474,1.5614,424.5000,0.0000,424.5000,0.0177,118.5944,0.0000,118.5944,0.8635,0.0000,305.9056,305.9056,6.0474,2.9488,27061.0000,0.0000,27061.0000,1.7334,6343.9402,0.0000,6343.9402,84.6579,0.0000,20717.0598,20717.0598,6.0474,1.5614,18889.7000,0.0000,18889.7000,0.7867,5277.2969,0.0000,5277.2969,38.4226,0.0000,13612.4031,13612.4031,3.4170,6.0472,3.4170,4.7321,-7.7779,-116669.0687,3.4170,6.0476,6.0472,4.7323,-7.7792,-62233.4714,3.4170,6.0478,6.0473,4.7324,-7.7797,-54458.1204,23.0015,1797.3671,216404.9000,-233360.6605
1855.0000,5.9516,5.4936,52742.0000,28282.3000,24459.7000,4.5338,12486.3574,3965.4019,16451.7593,221.4234,32247.7019,40255.6426,8007.9407,5.9516,1.4831,16135.5000,0.0000,16135.5000,0.6743,4514.6076,0.0000,4514.6076,32.9298,0.0000,11620.8924,11620.8924,5.9516,2.8836,122863.3000,0.0000,122863.3000,7.9251,29082.3696,0.0000,29082.3696,387.0496,0.0000,93780.9304,93780.9304,5.9516,1.4831,412.4000,0.0000,412.4000,0.0172,115.3868,0.0000,115.3868,0.8416,0.0000,297.0132,297.0132,5.9516,2.8656,25898.0000,0.0000,25898.0000,1.6649,6081.6091,0.0000,6081.6091,81.3100,0.0000,19816.3909,19816.3909,5.9516,1.4831,20080.8000,0.0000,20080.8000,0.8391,5618.4768,0.0000,5618.4768,40.9815,0.0000,14462.3232,14462.3232,3.5006,5.9513,3.5006,4.7260,-7.3985,-110977.7882,3.5006,5.9518,5.9513,4.7262,-7.3998,-59198.4440,3.5006,5.9519,5.9515,4.7263,-7.4003,-51802.2826,23.4816,1834.8859,209849.7000,-221978.5149
1856.0000,6.0157,6.6554,42719.6000,38032.0000,4687.6000,4.3577,10101.3165,5338.0396,15439.3561,212.8210,43370.0396,32618.2835,-10751.7561,6.0157,1.5538,21416.8000,0.0000,21416.8000,0.8966,5986.2698,0.0000,5986.2698,43.7896,0.0000,15430.5302,15430.5302,6.0157,2.9527,87753.8000,0.0000,87753.8000,5.6718,20746.7223,0.0000,20746.7223,277.0001,0.0000,67007.0777,67007.0777,6.0157,1.5538,422.4000,0.0000,422.4000,0.0177,118.0662,0.0000,118.0662,0.8637,0.0000,304.3338,304.3338,6.0157,2.9349,23477.2000,0.0000,23477.2000,1.5123,5506.8742,0.0000,5506.8742,73.8574,0.0000,17970.3258,17970.3258,6.0157,1.5538,19286.7000,0.0000,19286.7000,0.8074,5390.8796,0.0000,5390.8796,39.4343,0.0000,13895.8204,13895.8204,3.9856,6.0155,3.9856,5.0005,-5.1921,-77881.7839,3.9856,6.0159,6.0155,5.0008,-5.1934,-41546.8152,3.9856,6.0161,6.0156,5.0008,-5.1937,-36356.0085,19.8952,1554.6386,157044.5000,-155784.6077
1857.0000,6.0418,7.5988,36586.4000,47725.3000,-11138.9000,4.4108,8646.8062,6701.4537,15348.2598,215.4163,54426.7537,27939.5938,-26487.1598,6.0418,1.5736,26710.2000,0.0000,26710.2000,1.1168,7462.7979,0.0000,7462.7979,54.5445,0.0000,19247.4021,19247.4021,6.0418,2.9742,72469.0000,0.0000,72469.0000,4.6776,17124.6957,0.0000,17124.6957,228.4463,0.0000,55344.3043,55344.3043,6.0418,1.5736,412.8000,0.0000,412.8000,0.0173,115.3358,0.0000,115.3358,0.8430,0.0000,297.4642,297.4642,6.0418,2.9564,20109.6000,0.0000,20109.6000,1.2936,4714.7836,0.0000,4714.7836,63.1784,0.0000,15394.8164,15394.8164,6.0418,1.5736,16904.4000,0.0000,16904.4000,0.7068,4723.0691,0.0000,4723.0691,34.5202,0.0000,12181.3309,12181.3309,4.4302,6.0415,4.4302,5.2359,-3.7982,-56973.3915,4.4302,6.0421,6.0415,5.2361,-3.7994,-30395.5384,4.4302,6.0422,6.0417,5.2362,-3.7998,-26598.3245,18.3344,1432.6769,125467.1000,-113967.2544
1858.0000,6.0980,8.1116,32481.9000,51084.2000,-18602.3000,4.3070,7668.5930,7179.7938,14848.3868,210.3469,58263.9938,24813.3070,-33450.6868,6.0980,1.6260,32003.5000,0.0000,32003.5000,1.3375,8933.8993,0.0000,8933.8993,65.3207,0.0000,23069.6007,23069.6007,6.0980,3.0277,51939.5000,0.0000,51939.5000,3.3507,12260.5653,0.0000,12260.5653,163.6413,0.0000,39678.9347,39678.9347,6.0980,1.6260,421.4000,0.0000,421.4000,0.0176,117.6354,0.0000,117.6354,0.8601,0.0000,303.7646,303.7646,6.0980,3.0099,15897.9000,0.0000,15897.9000,1.0221,3723.6335,0.0000,3723.6335,49.9193,0.0000,12174.2665,12174.2665,6.0980,1.6260,15316.2000,0.0000,15316.2000,0.6401,4275.5757,0.0000,4275.5757,31.2611,0.0000,11040.6243,11040.6243,4.8152,6.0976,4.8152,5.4564,-2.6402,-39602.7731,4.8152,6.0982,6.0976,5.4567,-2.6413,-21130.7073,4.8152,6.0983,6.0978,5.4568,-2.6416,-18491.3487,16.0125,1251.2388,96976.2000,-79224.8291
1859.0000,6.1335,8.6113,27931.9000,53238.9000,-25307.0000,4.1210,6589.9531,7487.0699,14077.0230,201.2640,60725.9699,21341.9469,-39384.0230,6.1335,1.6557,32001.4000,0.0000,32001.4000,1.3359,8928.3519,0.0000,8928.3519,65.2453,0.0000,23073.0481,23073.0481,6.1335,3.0590,49222.6000,0.0000,49222.6000,3.1717,11611.4750,0.0000,11611.4750,154.8999,0.0000,37611.1250,37611.1250,6.1335,1.6557,518.9000,0.0000,518.9000,0.0217,144.7725,0.0000,144.7725,1.0579,0.0000,374.1275,374.1275,6.1335,3.0670,12358.4000,43.5000,12314.9000,0.7960,2892.7868,6.8995,2899.6863,38.8767,50.3995,9465.6132,9415.2137,6.1335,1.6557,12338.2000,0.0000,12338.2000,0.5151,3442.3429,0.0000,3442.3429,25.1555,0.0000,8895.8571,8895.8571,5.0928,6.1332,5.0928,5.6130,-1.9986,-29979.4851,5.0928,6.1338,6.1332,5.6133,-1.9998,-15998.1656,5.0928,6.1339,6.1334,5.6134,-2.0001,-14000.3998,14.9421,1167.5984,81089.0000,-59978.0506
1860.0000,6.1195,9.1338,23080.1000,55392.5000,-32312.4000,3.9176,5446.7207,7788.1076,13234.8283,191.3278,63180.6076,17633.3793,-45547.2283,6.1195,1.6389,32001.5000,0.0000,32001.5000,1.3350,8930.3403,0.0000,8930.3403,65.2005,0.0000,23071.1597,23071.1597,6.1195,3.2459,42752.9000,1248.7000,41504.2000,2.8175,10087.9516,188.8482,10276.7998,137.5999,1437.5482,32664.9484,31227.4002,6.1195,1.6389,530.8000,0.0000,530.8000,0.0221,148.1251,0.0000,148.1251,1.0815,0.0000,382.6749,382.6749,6.1195,3.3217,9138.3000,382.8000,8755.5000,0.6075,2139.5748,60.7138,2200.2886,29.6674,443.5138,6998.7252,6555.2114,6.1195,1.6389,10750.0000,0.0000,10750.0000,0.4485,2999.8956,0.0000,2999.8956,21.9023,0.0000,7750.1044,7750.1044,5.4552,6.1191,5.4552,5.7871,-1.1713,-17570.1991,5.4552,6.1197,6.1191,5.7875,-1.1725,-9379.6772,5.4552,6.1199,6.1193,5.7875,-1.1727,-8209.1114,13.7222,1072.2704,61229.6000,-35158.9876
1861.0000,6.0713,9.5464,19591.3000,58026.9000,-38435.6000,3.8210,4627.6079,8151.9667,12779.5746,186.6129,66178.8667,14963.6921,-51215.1746,6.0713,1.5933,32000.5000,0.0000,32000.5000,1.3353,8936.7796,0.0000,8936.7796,65.2163,0.0000,23063.7204,23063.7204,6.0713,4.0166,43025.5000,6981.1000,36044.4000,3.1328,10161.4533,1055.5204,11216.9737,152.9999,8036.6204,32864.0467,24827.4263,6.0713,1.5933,688.2000,0.0000,688.2000,0.0287,192.1936,0.0000,192.1936,1.4025,0.0000,496.0064,496.0064,6.0713,3.7073,6193.3000,673.0000,5520.3000,0.4346,1451.2886,106.7285,1558.0172,21.2228,779.7285,4742.0114,3962.2828,6.0713,1.5933,9558.8000,0.0000,9558.8000,0.3989,2669.4861,0.0000,2669.4861,19.4806,0.0000,6889.3139,6889.3139,5.8440,6.0710,5.8440,5.9575,-0.4005,-6008.1528,5.8440,6.0716,6.0710,5.9578,-0.4017,-3213.5267,5.8440,6.0718,6.0712,5.9579,-0.4020,-2813.7331,13.7270,1072.6441,45376.6000,-12035.4126
1862.0000,5.9411,10.0540,15208.6000,62188.8000,-46980.2000,3.7381,3601.2605,8717.8598,12319.1203,182.5629,70906.6598,11607.3395,-59299.3203,5.9411,1.4708,32002.6000,0.0000,32002.6000,1.3367,8955.5837,0.0000,8955.5837,65.2815,0.0000,23047.0163,23047.0163,5.9411,4.5221,29552.6000,8454.0000,21098.6000,2.3432,6996.6275,1277.3473,8273.9747,114.4384,9731.3473,22555.9725,12824.6253,5.9411,1.4708,523.5000,0.0000,523.5000,0.0219,146.4958,0.0000,146.4958,1.0679,0.0000,377.0042,377.0042,5.9411,4.3249,3626.6000,880.7000,2745.9000,0.2815,851.7897,139.6254,991.4151,13.7459,1020.3254,2774.8103,1754.4849,5.9411,1.4708,8367.7000,0.0000,8367.7000,0.3495,2341.6109,0.0000,2341.6109,17.0691,0.0000,6026.0891,6026.0891,6.4317,5.9407,6.4317,6.1862,0.7641,11461.2606,6.4317,5.9414,5.9407,6.1865,0.7630,6104.0836,6.4317,5.9416,5.9410,6.1866,0.7628,5339.4689,12.1062,945.9975,17758.1000,22904.8131
1863.0000,5.9350,10.5120,12268.4000,65788.7000,-53520.3000,3.7186,2905.3877,9221.5703,12126.9580,181.6104,75010.2703,9363.0123,-65647.2580,5.9350,1.4761,31999.7000,0.0000,31999.7000,1.3400,8955.6372,0.0000,8955.6372,65.4411,0.0000,23044.0628,23044.0628,5.9350,4.4045,25887.1000,6781.3000,19105.8000,2.0247,6129.5262,1024.5801,7154.1063,98.8829,7805.8801,19757.5738,11951.6937,5.9350,1.4761,424.1000,0.0000,424.1000,0.0178,118.6913,0.0000,118.6913,0.8673,0.0000,305.4087,305.4087,5.9350,5.2722,2283.4000,1055.3000,1228.1000,0.2052,536.3672,167.3041,703.6713,10.0199,1222.6041,1747.0328,524.4287,5.9350,1.4761,9558.8000,0.0000,9558.8000,0.4003,2675.1859,0.0000,2675.1859,19.5483,0.0000,6883.6141,6883.6141,6.7067,5.9346,6.7067,6.3206,1.1475,17212.1845,6.7067,5.9353,5.9346,6.3210,1.1464,9171.4804,6.7067,5.9354,5.9348,6.3210,1.1462,8023.4094,11.5597,903.2877,8796.2000,34407.0743
1864.0000,5.9701,10.8046,10611.7000,67475.3000,-56863.6000,3.6917,2511.3737,9463.4638,11974.8375,180.2983,76938.7638,8100.3263,-68838.4375,5.9701,1.5109,32003.7000,0.0000,32003.7000,1.3403,8951.8279,0.0000,8951.8279,65.4572,0.0000,23051.8721,23051.8721,5.9701,3.2161,21470.7000,966.6000,20504.1000,1.4382,5080.4509,146.0692,5226.5201,70.2417,1112.6692,16390.2491,15277.5799,5.9701,1.5109,412.6000,0.0000,412.6000,0.0173,115.4093,0.0000,115.4093,0.8439,0.0000,297.1907,297.1907,5.9701,6.7427,1253.8000,1206.7000,47.1000,0.1472,294.3322,191.3215,485.6537,7.1874,1398.0215,959.4678,-438.5537,5.9701,1.5109,11147.1000,0.0000,11147.1000,0.4668,3117.9808,0.0000,3117.9808,22.7992,0.0000,8029.1192,8029.1192,6.7960,5.9697,6.7960,6.3829,1.1316,16974.0826,6.7960,5.9704,5.9697,6.3832,1.1306,9045.0150,6.7960,5.9706,5.9700,6.3833,1.1304,7912.7238,10.6523,832.3863,7251.0000,33931.8213
1865.0000,6.3202,9.5113,19131.2000,49732.3000,-30601.1000,3.4216,4497.7137,7015.8865,11513.6002,167.1062,56748.1865,14633.4863,-42114.7002,6.3202,1.8484,26709.8000,0.0000,26709.8000,1.1178,7430.3403,0.0000,7430.3403,54.5921,0.0000,19279.4597,19279.4597,6.3202,3.2575,22899.8000,22.7000,22877.1000,1.4807,5383.1463,3.4369,5386.5832,72.3140,26.1369,17516.6537,17490.5168,6.3202,1.8484,421.8000,0.0000,421.8000,0.0177,117.3396,0.0000,117.3396,0.8621,0.0000,304.4604,304.4604,6.3202,9.1532,492.0000,1297.2000,-805.2000,0.1030,114.7861,205.8468,320.6329,5.0318,1503.0468,377.2139,-1125.8329,6.3202,1.8484,14720.6000,0.0000,14720.6000,0.6161,4095.0912,0.0000,4095.0912,30.0874,0.0000,10625.5088,10625.5088,6.1490,6.3198,6.1490,6.2344,-0.2225,-3337.6531,6.1490,6.3205,6.3198,6.2347,-0.2234,-1787.4569,6.1490,6.3207,6.3200,6.2348,-0.2237,-1566.0010,10.1353,791.9847,33323.0000,-6691.1109
1866.0000,6.4566,9.1171,18299.1000,37621.0000,-19321.9000,2.8195,4291.0292,5319.6172,9610.6464,137.6991,42940.6172,14008.0708,-28932.5464,6.4566,1.9508,16133.0000,0.0000,16133.0000,0.6706,4478.4809,0.0000,4478.4809,32.7514,0.0000,11654.5191,11654.5191,6.4566,3.3621,24699.4000,0.0000,24699.4000,1.5842,5791.4040,0.0000,5791.4040,77.3687,0.0000,18907.9960,18907.9960,6.4566,1.9508,413.0000,0.0000,413.0000,0.0172,114.6478,0.0000,114.6478,0.8384,0.0000,298.3522,298.3522,6.4566,8.0863,728.6000,1047.4000,-318.8000,0.1042,169.5783,166.2698,335.8480,5.0866,1213.6698,559.0217,-654.6480,6.4566,1.9508,17301.4000,0.0000,17301.4000,0.7192,4802.8259,0.0000,4802.8259,35.1234,0.0000,12498.5741,12498.5741,5.8529,6.4562,5.8529,6.1546,-0.6881,-10322.1662,5.8529,6.4569,6.4562,6.1549,-0.6890,-5511.7977,5.8529,6.4572,6.4565,6.1550,-0.6892,-4824.6639,8.8721,693.2820,38906.1000,-20658.6278
1867.0000,6.6680,8.4091,22487.0000,31563.3000,-9076.3000,2.8006,5252.1310,4479.2870,9731.4180,136.7787,36042.5870,17234.8690,-18807.7180,6.6680,2.1446,16113.6000,0.0000,16113.6000,0.6680,4458.4328,0.0000,4458.4328,32.6263,0.0000,11655.1672,11655.1672,6.6680,3.5610,42277.6000,0.0000,42277.6000,2.7040,9874.1097,0.0000,9874.1097,132.0566,0.0000,32403.4903,32403.4903,6.6680,2.1446,421.2000,0.0000,421.2000,0.0175,116.5408,0.0000,116.5408,0.8528,0.0000,304.6592,304.6592,6.6680,5.5390,1919.3000,673.4000,1245.9000,0.1593,445.0539,106.9663,552.0202,7.7823,780.3663,1474.2461,693.8798,6.6680,2.1446,16507.3000,0.0000,16507.3000,0.6844,4567.3647,0.0000,4567.3647,33.4235,0.0000,11939.9353,11939.9353,5.2603,6.6676,5.2603,5.9640,-1.9090,-28634.2858,5.2603,6.6683,6.6676,5.9643,-1.9099,-15279.0422,5.2603,6.6685,6.6678,5.9644,-1.9102,-13371.4820,10.5507,824.4488,67489.3000,-57284.8100
1868.0000,6.8679,6.5427,31745.9000,18290.9000,13455.0000,2.7610,7386.8992,2604.7882,9991.6875,134.8429,20895.6882,24359.0008,3463.3125,6.8679,2.3209,16130.2000,0.0000,16130.2000,0.6660,4449.2236,0.0000,4449.2236,32.5282,0.0000,11680.9764,11680.9764,6.8679,3.7438,50027.0000,0.0000,50027.0000,3.1856,11640.7439,0.0000,11640.7439,155.5810,0.0000,38386.2561,38386.2561,6.8679,2.3209,413.4000,0.0000,413.4000,0.0171,114.0289,0.0000,114.0289,0.8337,0.0000,299.3711,299.3711,6.8679,4.7658,3214.3000,509.6000,2704.7000,0.2320,742.7404,80.9998,823.7402,11.3300,590.5998,2471.5596,1880.9598,6.8679,2.3209,15117.6000,0.0000,15117.6000,0.6242,4169.9162,0.0000,4169.9162,30.4862,0.0000,10947.6838,10947.6838,4.5593,6.8676,4.5593,5.7134,-3.3324,-49985.8684,4.5593,6.8682,6.8676,5.7137,-3.3333,-26666.6438,4.5593,6.8685,6.8678,5.7139,-3.3337,-23335.9397,11.2289,877.4448,97847.9000,-99988.4520
1869.0000,6.7610,6.4625,31982.8000,18666.8000,13316.0000,2.7845,7456.9672,2653.3621,10110.3293,135.9910,21320.1621,24525.8328,3205.6707,6.7610,2.1995,16134.3000,0.0000,16134.3000,0.6637,4457.7308,0.0000,4457.7308,32.4131,0.0000,11676.5692,11676.5692,6.7610,3.6258,61768.6000,0.0000,61768.6000,3.9172,14401.4223,0.0000,14401.4223,191.3074,0.0000,47367.1777,47367.1777,6.7610,2.1995,581.1000,0.0000,581.1000,0.0239,160.5516,0.0000,160.5516,1.1674,0.0000,420.5484,420.5484,6.7610,4.1492,4713.9000,362.9000,4351.0000,0.3179,1091.2974,57.6619,1148.9592,15.5240,420.5619,3622.6026,3202.0408,6.7610,2.1995,12338.2000,0.0000,12338.2000,0.5075,3408.9099,0.0000,3408.9099,24.7869,0.0000,8929.2901,8929.2901,4.4001,6.7606,4.4001,5.5804,-3.7395,-56092.3299,4.4001,6.7612,6.7606,5.5807,-3.7405,-29923.7874,4.4001,6.7615,6.7608,5.5808,-3.7409,-26186.0189,12.3220,962.8558,108489.2000,-112202.1361
1870.0000,6.7501,5.7216,36654.1000,14577.3000,22076.8000,2.8882,8547.8472,2071.6759,10619.5232,141.0560,16648.9759,28106.2528,11457.2768,6.7501,2.1982,16116.7000,0.0000,16116.7000,0.6643,4453.6168,0.0000,4453.6168,32.4436,0.0000,11663.0832,11663.0832,6.7501,3.6221,62336.1000,0.0000,62336.1000,3.9619,14536.6628,0.0000,14536.6628,193.4904,0.0000,47799.4372,47799.4372,6.7501,2.1982,414.3000,0.0000,414.3000,0.0171,114.4858,0.0000,114.4858,0.8340,0.0000,299.8142,299.8142,6.7501,3.7604,6856.4000,145.5000,6710.9000,0.4423,1587.6009,23.1180,1610.7189,21.6008,168.6180,5268.7991,5100.1811,6.7501,2.1982,10750.0000,0.0000,10750.0000,0.4431,2970.6069,0.0000,2970.6069,21.6402,0.0000,7779.3931,7779.3931,4.1596,6.7498,4.1596,5.4547,-4.2044,-63065.7158,4.1596,6.7504,6.7498,5.4550,-4.2054,-33642.8604,4.1596,6.7506,6.7500,5.4551,-4.2057,-29440.2042,12.6253,986.5556,118404.8000,-126148.7804
1871.0000,6.6687,5.2721,40527.5000,12833.5000,27694.0000,3.0457,9465.5941,1821.2816,11286.8757,148.7461,14654.7816,31061.9059,16407.1243,6.6687,2.1199,16123.7000,0.0000,16123.7000,0.6647,4461.1767,0.0000,4461.1767,32.4643,0.0000,11662.5233,11662.5233,6.6687,3.5428,72062.6000,0.0000,72062.6000,4.5811,16830.2917,0.0000,16830.2917,223.7313,0.0000,55232.3083,55232.3083,6.6687,2.1199,422.8000,0.0000,422.8000,0.0174,116.9822,0.0000,116.9822,0.8513,0.0000,305.8178,305.8178,6.6687,3.5256,9243.7000,0.3000,9243.4000,0.5857,2143.4334,0.0477,2143.4811,28.6027,0.3477,7100.2666,7099.9189,6.6687,2.1199,5985.3000,0.0000,5985.3000,0.2468,1656.0393,0.0000,1656.0393,12.0511,0.0000,4329.2607,4329.2607,3.9733,6.6684,3.9733,5.3208,-4.7513,-71268.8184,3.9733,6.6690,6.6684,5.3211,-4.7523,-38018.0690,3.9733,6.6692,6.6686,5.3212,-4.7527,-33268.6602,13.7120,1071.4725,131531.8000,-142555.5475
1872.0000,6.6437,5.0909,41081.2000,11671.9000,29409.3000,3.0313,9599.4409,1655.7140,11255.1550,148.0441,13327.6140,31481.7591,18154.1450,6.6437,2.1026,16134.7000,0.0000,16134.7000,0.6662,4465.9579,0.0000,4465.9579,32.5368,0.0000,11668.7421,11668.7421,6.6437,3.5234,66881.7000,0.0000,66881.7000,4.2588,15627.5748,0.0000,15627.5748,207.9950,0.0000,51254.1252,51254.1252,6.6437,2.1026,464.9000,0.0000,464.9000,0.0192,128.6807,0.0000,128.6807,0.9375,0.0000,336.2193,336.2193,6.6437,3.5060,10559.4000,0.0000,10559.4000,0.6701,2449.5952,0.0000,2449.5952,32.7278,0.0000,8109.8048,8109.8048,6.6437,2.1026,1816.2000,0.0000,1816.2000,0.0750,502.7099,0.0000,502.7099,3.6625,0.0000,1313.4901,1313.4901,3.9431,6.6433,3.9431,5.2932,-4.5413,-68118.9724,3.9431,6.6439,6.6433,5.2935,-4.5422,-36337.7484,3.9431,6.6441,6.6435,5.2936,-4.5426,-31798.0797,13.0810,1022.1690,125266.2000,-136254.8005
1873.0000,6.5836,4.8211,43568.9000,10568.9000,33000.0000,3.1346,10192.2389,1497.6988,11689.9377,153.0901,12066.5988,33376.6611,21310.0623,6.5836,2.0463,16112.0000,0.0000,16112.0000,0.6656,4463.8313,0.0000,4463.8313,32.5066,0.0000,11648.1687,11648.1687,6.5836,3.4661,75701.1000,0.0000,75701.1000,4.8229,17708.0804,0.0000,17708.0804,235.5443,0.0000,57993.0196,57993.0196,6.5836,2.0463,476.8000,0.0000,476.8000,0.0197,132.0975,0.0000,132.0975,0.9620,0.0000,344.7025,344.7025,6.5836,3.4486,9984.9000,0.0000,9984.9000,0.6340,2318.7606,0.0000,2318.7606,30.9632,0.0000,7666.1394,7666.1394,6.5836,2.0463,1021.7000,0.0000,1021.7000,0.0422,283.0621,0.0000,283.0621,2.0613,0.0000,738.6379,738.6379,3.8098,6.5833,3.8098,5.1966,-4.9845,-74766.9198,3.8098,6.5839,6.5833,5.1968,-4.9854,-39883.4815,3.8098,6.5841,6.5835,5.1970,-4.9858,-34900.7583,13.9786,1092.3059,136296.5000,-149551.1597
1874.0000,6.5594,4.6124,45993.8000,9545.4000,36448.4000,3.2400,10764.4153,1352.0971,12116.5124,158.2383,10897.4971,35229.3847,24331.8876,6.5594,2.0279,16106.2000,0.0000,16106.2000,0.6661,4463.9050,0.0000,4463.9050,32.5321,0.0000,11642.2950,11642.2950,6.5594,3.4461,72629.9000,0.0000,72629.9000,4.6330,16997.3351,0.0000,16997.3351,226.2685,0.0000,55632.5649,55632.5649,6.5594,2.0279,464.5000,0.0000,464.5000,0.0192,128.7382,0.0000,128.7382,0.9382,0.0000,335.7618,335.7618,6.5594,3.4286,9756.3000,0.0000,9756.3000,0.6202,2266.6379,0.0000,2266.6379,30.2919,0.0000,7489.6621,7489.6621,6.5594,2.0279,426.4000,0.0000,426.4000,0.0176,118.1787,0.0000,118.1787,0.8613,0.0000,308.2213,308.2213,3.7474,6.5591,3.7474,5.1533,-4.9865,-74796.8154,3.7474,6.5596,6.5591,5.1535,-4.9874,-39899.2983,3.7474,6.5598,6.5593,5.1536,-4.9878,-34914.4855,13.7944,1077.9128,135831.7000,-149610.5991
1875.0000,6.4976,4.4055,47777.2000,8649.3000,39127.9000,3.3101,11194.8227,1223.8687,12418.6914,161.6601,9873.1687,36582.3773,26709.2086,6.4976,1.9699,16123.8000,0.0000,16123.8000,0.6672,4473.0768,0.0000,4473.0768,32.5828,0.0000,11650.7232,11650.7232,6.4976,3.3870,79991.7000,0.0000,79991.7000,5.1052,18741.7667,0.0000,18741.7667,249.3281,0.0000,61249.9333,61249.9333,6.4976,1.9699,477.5000,0.0000,477.5000,0.0198,132.4684,0.0000,132.4684,0.9649,0.0000,345.0316,345.0316,6.4976,3.3694,9891.5000,0.0000,9891.5000,0.6292,2300.5439,0.0000,2300.5439,30.7270,0.0000,7590.9561,7590.9561,6.4976,1.9699,426.4000,0.0000,426.4000,0.0176,118.2922,0.0000,118.2922,0.8617,0.0000,308.1078,308.1078,3.6293,6.4973,3.6293,5.0633,-5.3921,-80881.7417,3.6293,6.4978,6.4973,5.0635,-5.3931,-43144.8026,3.6293,6.4980,6.4975,5.0636,-5.3935,-37754.4668,14.6235,1142.6991,146038.8000,-161781.0111
1876.0000,6.4552,5.3120,35729.7000,13213.4000,22516.3000,2.7826,8378.6298,1868.3312,10246.9610,135.8977,15081.7312,27351.0702,12269.3390,6.4552,1.9340,16116.7000,0.0000,16116.7000,0.6677,4474.0572,0.0000,4474.0572,32.6070,0.0000,11642.6428,11642.6428,6.4552,3.3493,74619.0000,0.0000,74619.0000,4.7684,17496.8013,0.0000,17496.8013,232.8793,0.0000,57122.1987,57122.1987,6.4552,1.9340,470.8000,0.0000,470.8000,0.0195,130.6959,0.0000,130.6959,0.9525,0.0000,340.1041,340.1041,6.4552,3.3317,10333.6000,0.0000,10333.6000,0.6581,2405.1591,0.0000,2405.1591,32.1414,0.0000,7928.4409,7928.4409,6.4552,1.9340,1021.5000,0.0000,1021.5000,0.0423,283.5723,0.0000,283.5723,2.0667,0.0000,737.9277,737.9277,3.8435,6.4548,3.8435,5.1492,-4.5015,-67522.2705,3.8435,6.4554,6.4548,5.1494,-4.5024,-36019.4365,3.8435,6.4556,6.4550,5.1495,-4.5028,-31519.3038,13.4078,1047.7070,125077.9000,-135061.0108
1877.0000,6.3900,6.0353,29837.8000,16901.7000,12936.1000,2.5899,7005.5808,2387.1958,9392.7766,126.4883,19288.8958,22832.2192,3543.3234,6.3900,1.8742,16102.0000,0.0000,16102.0000,0.6676,4474.5120,0.0000,4474.5120,32.6038,0.0000,11627.4880,11627.4880,6.3900,3.2880,82425.6000,0.0000,82425.6000,5.2719,19350.8403,0.0000,19350.8403,257.4690,0.0000,63074.7597,63074.7597,6.3900,1.8742,629.3000,0.0000,629.3000,0.0261,174.8733,0.0000,174.8733,1.2742,0.0000,454.4267,454.4267,6.3900,3.2704,9872.2000,0.0000,9872.2000,0.6293,2300.4036,0.0000,2300.4036,30.7333,0.0000,7571.7964,7571.7964,6.3900,1.8742,5583.9000,0.0000,5583.9000,0.2315,1551.6847,0.0000,1551.6847,11.3064,0.0000,4032.2153,4032.2153,3.9035,6.3897,3.9035,5.1466,-4.5146,-67719.4640,3.9035,6.3902,6.3897,5.1469,-4.5156,-36124.9059,3.9035,6.3904,6.3899,5.1470,-4.5160,-31611.7227,14.1244,1103.7001,127549.1000,-135456.0927
1878.0000,5.8290,9.9101,16577.3000,66569.0000,-49991.7000,4.0174,3933.7206,9314.7509,13248.4715,196.2042,75883.7509,12643.5794,-63240.1715,5.8290,1.3341,16122.1000,0.0000,16122.1000,0.6693,4519.5248,0.0000,4519.5248,32.6853,0.0000,11602.5752,11602.5752,5.8290,2.7412,49870.7000,0.0000,49870.7000,3.1940,11831.9334,0.0000,11831.9334,155.9894,0.0000,38038.7666,38038.7666,5.8290,1.3341,585.4000,0.0000,585.4000,0.0243,164.1058,0.0000,164.1058,1.1868,0.0000,421.2942,421.2942,5.8290,2.7230,8849.7000,0.0000,8849.7000,0.5649,2082.6904,0.0000,2082.6904,27.5874,0.0000,6767.0096,6767.0096,5.8290,1.3341,18874.5000,0.0000,18874.5000,0.7835,5291.1079,0.0000,5291.1079,38.2654,0.0000,13583.3921,13583.3921,5.6279,5.8287,5.6279,5.7283,-0.3583,-5374.5544,5.6279,5.8293,5.8287,5.7286,-0.3594,-2874.8389,5.6279,5.8294,5.8289,5.7287,-0.3595,-2516.7583,13.8800,1084.6046,44310.7000,-10766.1516
1879.0000,5.6573,11.5201,5963.7000,104746.6000,-98782.9000,5.0776,1419.7893,14615.9975,16035.7868,247.9830,119362.5975,4543.9107,-114818.6868,5.6573,1.2158,27395.8000,0.0000,27395.8000,1.1497,7700.6084,0.0000,7700.6084,56.1487,0.0000,19695.1916,19695.1916,5.6573,2.6085,38238.7000,0.0000,38238.7000,2.4778,9101.6771,0.0000,9101.6771,121.0128,0.0000,29137.0229,29137.0229,5.6573,1.2158,1220.5000,0.0000,1220.5000,0.0512,343.0669,0.0000,343.0669,2.5015,0.0000,877.4331,877.4331,5.6573,2.5904,8137.0000,0.0000,8137.0000,0.5255,1920.8160,0.0000,1920.8160,25.6642,0.0000,6216.1840,6216.1840,5.6573,1.2158,20064.7000,0.0000,20064.7000,0.8420,5639.9301,0.0000,5639.9301,41.1233,0.0000,14424.7699,14424.7699,6.7961,5.6570,6.7961,6.2266,2.2240,33359.8364,6.7961,5.6576,5.6570,6.2269,2.2228,17782.6733,6.7961,5.6577,5.6572,6.2269,2.2227,15558.8485,15.1858,1186.6401,-3726.2000,66701.3582
1880.0000,5.4981,11.6353,4003.9000,117241.8000,-113237.9000,5.5135,956.1132,16317.8058,17273.9190,269.2722,133559.6058,3047.7868,-130511.8190,5.4981,1.0758,33428.7000,0.0000,33428.7000,1.4076,9419.9258,0.0000,9419.9258,68.7445,0.0000,24008.7742,24008.7742,5.4981,4.5855,10778.0000,4304.5000,6473.5000,0.9237,2573.1531,648.9838,3222.1369,45.1126,4953.4838,8204.8469,3251.3631,5.4981,1.0758,2096.8000,0.0000,2096.8000,0.0883,590.8606,0.0000,590.8606,4.3120,0.0000,1505.9394,1505.9394,5.4981,2.4463,7359.7000,1.5000,7358.2000,0.4771,1742.2619,0.2376,1742.4995,23.3005,1.7376,5617.4381,5615.7005,5.4981,1.0758,19271.2000,0.0000,19271.2000,0.8115,5430.4616,0.0000,5430.4616,39.6303,0.0000,13840.7384,13840.7384,7.8117,5.4978,7.8117,6.6547,4.1150,61725.3724,7.8117,5.4984,5.4978,6.6550,4.1139,32911.3438,7.8117,5.4985,5.4980,6.6551,4.1138,28796.5884,13.8325,1080.8927,-44609.5000,123433.3046
1881.0000,5.5045,11.8173,2634.9000,128287.6000,-125652.7000,5.9198,629.1255,17856.9891,18486.1146,289.1143,146144.5891,2005.7745,-144138.8146,5.5045,1.0959,38011.7000,0.0000,38011.7000,1.6056,10710.2996,0.0000,10710.2996,78.4150,0.0000,27301.4004,27301.4004,5.5045,6.6122,3104.6000,3473.2000,-368.6000,0.3823,741.1063,523.6651,1264.7714,18.6703,3996.8651,2363.4937,-1633.3714,5.5045,1.0959,2265.8000,0.0000,2265.8000,0.0957,638.4191,0.0000,638.4191,4.6742,0.0000,1627.3809,1627.3809,5.5045,2.6701,5036.2000,149.8000,4886.4000,0.3358,1192.0838,23.7292,1215.8131,16.3979,173.5292,3844.1162,3670.5869,5.5045,1.0959,16890.8000,0.0000,16890.8000,0.7135,4759.2065,0.0000,4759.2065,34.8443,0.0000,12131.5935,12131.5935,8.3983,5.5042,8.3983,6.9512,5.0526,75789.7289,8.3983,5.5048,5.5042,6.9516,5.0515,40412.3241,8.3983,5.5049,5.5044,6.9516,5.0514,35359.7825,13.5790,1061.0785,-63966.6000,151561.8355
1882.0000,5.6129,12.0317,1709.5000,137157.0000,-135447.5000,6.2599,407.3287,19124.7372,19532.0659,305.7241,156281.7372,1302.1713,-154979.5659,5.6129,1.2008,44887.5000,0.0000,44887.5000,1.8958,12626.1156,0.0000,12626.1156,92.5876,0.0000,32261.3844,32261.3844,5.6129,9.0628,989.2000,3487.3000,-2498.1000,0.2450,235.6501,526.0562,761.7063,11.9643,4013.3562,753.5499,-3259.8063,5.6129,1.2008,2327.9000,0.0000,2327.9000,0.0983,654.8000,0.0000,654.8000,4.8017,0.0000,1673.1000,1673.1000,5.6129,3.6959,2514.7000,454.6000,2060.1000,0.1885,594.0887,72.0248,666.1136,9.2079,526.6248,1920.6113,1393.9864,5.6129,1.2008,15303.9000,0.0000,15303.9000,0.6464,4304.7354,0.0000,4304.7354,31.5667,0.0000,10999.1646,10999.1646,8.7214,5.6125,8.7214,7.1670,5.5962,83942.8460,8.7214,5.6132,5.6125,7.1673,5.5950,44760.3452,8.7214,5.6133,5.6127,7.1673,5.5949,39164.0921,14.0008,1094.0455,-73366.2000,167867.2833
1883.0000,5.6809,12.1676,1026.8000,143920.7000,-142893.9000,6.5241,244.3427,20089.8598,20334.2024,318.6264,164010.5598,782.4573,-163228.1024,5.6809,1.2575,47176.1000,0.0000,47176.1000,1.9882,13255.6960,0.0000,13255.6960,97.1003,0.0000,33920.4040,33920.4040,5.6809,11.0571,219.2000,5954.8000,-5735.6000,0.3224,52.1514,898.5678,950.7192,15.7477,6853.3678,167.0486,-6686.3192,5.6809,1.2575,2753.9000,0.0000,2753.9000,0.1161,773.7999,0.0000,773.7999,5.6682,0.0000,1980.1001,1980.1001,5.6809,6.8999,908.9000,1080.0000,-171.1000,0.1184,214.4646,171.1317,385.5963,5.7827,1251.1317,694.4354,-556.6963,5.6809,1.2575,12328.4000,0.0000,12328.4000,0.5196,3464.0745,0.0000,3464.0745,25.3750,0.0000,8864.3255,8864.3255,9.0798,5.6805,9.0798,7.3802,6.2859,94289.2186,9.0798,5.6812,5.6805,7.3805,6.2848,50278.0691,9.0798,5.6813,5.6807,7.3805,6.2846,43992.0129,14.3832,1123.9207,-86542.2000,188559.3006
1884.0000,5.6931,12.2335,451.2000,152505.7000,-152054.5000,6.8759,107.3450,21292.4375,21399.7825,335.8076,173798.1375,343.8550,-173454.2825,5.6931,1.2635,40879.2000,0.0000,40879.2000,1.7205,11484.1729,0.0000,11484.1729,84.0272,0.0000,29395.0271,29395.0271,5.6931,11.3599,78.8000,8781.2000,-8702.4000,0.4596,18.7435,1325.1440,1343.8875,22.4477,10106.3440,60.0565,-10046.2875,5.6931,1.2635,3299.9000,0.0000,3299.9000,0.1389,927.0392,0.0000,927.0392,6.7829,0.0000,2372.8608,2372.8608,5.6931,9.8905,230.0000,1558.4000,-1328.4000,0.1007,54.2592,246.9424,301.2016,4.9160,1805.3424,175.7408,-1629.6016,5.6931,1.2635,10741.4000,0.0000,10741.4000,0.4521,3017.5760,0.0000,3017.5760,22.0789,0.0000,7723.8240,7723.8240,9.5668,5.6927,9.5668,7.6297,7.2826,109238.6820,9.5668,5.6934,5.6927,7.6301,7.2814,58250.8051,9.5668,5.6935,5.6929,7.6301,7.2812,50968.1981,14.6215,1142.5449,-107164.8000,218457.6852
1885.0000,5.8802,12.4560,78.7000,162045.5000,-161966.8000,7.2815,18.6570,22693.4185,22712.0756,355.6159,184738.9185,60.0430,-184678.8756,5.8802,1.4444,47171.7000,0.0000,47171.7000,1.9849,13213.0920,0.0000,13213.0920,96.9382,0.0000,33958.6080,33958.6080,5.8802,11.6458,0.0000,10424.0000,-10424.0000,0.5396,0.0000,1574.5118,1574.5118,26.3509,11998.5118,0.0000,-11998.5118,5.8802,1.4444,3144.9000,0.0000,3144.9000,0.1323,880.9064,0.0000,880.9064,6.4628,0.0000,2263.9936,2263.9936,5.8802,11.3338,0.6000,1276.8000,-1276.2000,0.0703,0.1411,202.3962,202.5373,3.4333,1479.1962,0.4589,-1478.7373,5.8802,1.4444,9551.2000,0.0000,9551.2000,0.4019,2675.3516,0.0000,2675.3516,19.6278,0.0000,6875.8484,6875.8484,9.7418,5.8799,9.7418,7.8108,7.7535,116303.1120,9.7418,5.8805,5.8799,7.8112,7.7522,62017.9818,9.7418,5.8806,5.8801,7.8112,7.7520,54264.3145,15.6157,1220.2293,-113799.2000,232585.4083
1886.0000,5.9440,12.5207,0.0000,172096.8000,-172096.8000,7.7356,0.0000,24126.3315,24126.3315,377.7931,196223.1315,0.0000,-196223.1315,5.9440,1.4903,44886.6000,0.0000,44886.6000,1.8818,12560.4610,0.0000,12560.4610,91.9047,0.0000,32326.1390,32326.1390,5.9440,11.7078,0.0000,8703.9000,-8703.9000,0.4507,0.0000,1315.1253,1315.1253,22.0107,10019.0253,0.0000,-10019.0253,5.9440,1.4903,2073.2000,0.0000,2073.2000,0.0869,580.1363,0.0000,580.1363,4.2449,0.0000,1493.0637,1493.0637,5.9440,11.4043,0.0000,1123.6000,-1123.6000,0.0618,0.0000,178.1357,178.1357,3.0187,1301.7357,0.0000,-1301.7357,5.9440,1.4903,8361.0000,0.0000,8361.0000,0.3505,2339.6295,0.0000,2339.6295,17.1190,0.0000,6021.3705,6021.3705,10.0586,5.9437,10.0586,8.0012,8.3859,125787.9055,10.0586,5.9443,5.9437,8.0015,8.3846,67076.4613,10.0586,5.9444,5.9439,8.0015,8.3844,58690.4808,15.8510,1238.6188,-126603.5000,251554.8476
1887.0000,6.0590,12.6350,0.0000,181053.1000,-181053.1000,8.1409,0.0000,25430.2322,25430.2322,397.5890,206483.3322,0.0000,-206483.3322,6.0590,1.5966,42593.8000,0.0000,42593.8000,1.7835,11897.4559,0.0000,11897.4559,87.1017,0.0000,30696.3441,30696.3441,6.0590,11.8225,0.0000,9049.2000,-9049.2000,0.4686,0.0000,1368.1213,1368.1213,22.8868,10417.3213,0.0000,-10417.3213,6.0590,1.5966,1996.8000,0.0000,1996.8000,0.0836,557.7535,0.0000,557.7535,4.0833,0.0000,1439.0465,1439.0465,6.0590,10.8471,78.3000,1072.4000,-994.1000,0.0640,18.3522,170.0629,188.4151,3.1272,1242.4629,59.9478,-1182.5151,6.0590,1.5966,9551.2000,0.0000,9551.2000,0.3999,2667.8761,0.0000,2667.8761,19.5316,0.0000,6883.3239,6883.3239,10.3025,6.0587,10.3025,8.1806,8.9539,134308.7578,10.3025,6.0593,6.0587,8.1809,8.9526,71620.7601,10.3025,6.0594,6.0589,8.1810,8.9524,62666.7186,16.4109,1282.3672,-136954.6000,268596.2365
1888.0000,6.1419,12.7149,0.0000,185974.4000,-185974.4000,8.3673,0.0000,26157.5070,26157.5070,408.6461,212131.9070,0.0000,-212131.9070,6.1419,1.6672,36295.3000,0.0000,36295.3000,1.5163,10125.0281,0.0000,10125.0281,74.0558,0.0000,26170.2719,26170.2719,6.1419,11.9043,0.0000,11907.7000,-11907.7000,0.6168,0.0000,1801.0882,1801.0882,30.1233,13708.7882,0.0000,-13708.7882,6.1419,1.6672,2589.2000,0.0000,2589.2000,0.1082,722.2897,0.0000,722.2897,5.2829,0.0000,1866.9103,1866.9103,6.1419,11.6041,0.0000,2005.1000,-2005.1000,0.1103,0.0000,318.0351,318.0351,5.3854,2323.1351,0.0000,-2323.1351,6.1419,1.6672,11138.2000,0.0000,11138.2000,0.4653,3107.1403,0.0000,3107.1403,22.7260,0.0000,8031.0597,8031.0597,10.5949,6.1415,10.5949,8.3682,9.6055,144082.2301,10.5949,6.1421,6.1415,8.3685,9.6042,76833.2393,10.5949,6.1422,6.1417,8.3686,9.6040,67227.6766,16.7763,1310.9267,-149864.5000,288143.1459
1889.0000,6.2302,12.8016,0.0000,206346.1000,-206346.1000,9.2880,0.0000,29065.7965,29065.7965,453.6097,235411.8965,0.0000,-235411.8965,6.2302,1.7460,23691.6000,0.0000,23691.6000,0.9882,6599.9597,0.0000,6599.9597,48.2620,0.0000,17091.6403,17091.6403,6.2302,11.9921,0.0000,14682.9000,-14682.9000,0.7607,0.0000,2221.9219,2221.9219,37.1500,16904.8219,0.0000,-16904.8219,6.2302,1.7460,1633.7000,0.0000,1633.7000,0.0681,455.1130,0.0000,455.1130,3.3280,0.0000,1178.5870,1178.5870,6.2302,11.6933,0.0000,2160.9000,-2160.9000,0.1188,0.0000,342.8229,342.8229,5.8031,2503.7229,0.0000,-2503.7229,6.2302,1.7460,14708.8000,0.0000,14708.8000,0.6135,4097.5488,0.0000,4097.5488,29.9632,0.0000,10611.2512,10611.2512,11.1789,6.2299,11.1789,8.7044,11.2977,169464.9503,11.1789,6.2305,6.2299,8.7047,11.2963,90370.2727,11.1789,6.2306,6.2301,8.7047,11.2961,79072.9312,17.7560,1387.4784,-183155.8000,338908.1541
