Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1890.0000,5.9881,12.5531,0.2000,112622.9000,-112622.7000,5.0718,0.0473,15800.1506,15800.1979,247.6961,128423.0506,0.1527,-128422.8979,5.9881,1.5028,19504.0000,0.0000,19504.0000,0.8121,5453.9704,0.0000,5453.9704,39.6636,0.0000,14050.0296,14050.0296,5.9881,11.7480,0.0000,147.3000,-147.3000,0.0076,0.0000,22.2615,22.2615,0.3728,169.5615,0.0000,-169.5615,5.9881,1.5028,1352.1000,0.0000,1352.1000,0.0563,378.0924,0.0000,378.0924,2.7496,0.0000,974.0076,974.0076,5.9881,11.4516,0.0000,2258.3000,-2258.3000,0.1242,0.0000,358.0664,358.0664,6.0638,2616.3664,0.0000,-2616.3664,5.9881,1.5028,17287.5000,0.0000,17287.5000,0.7198,4834.1629,0.0000,4834.1629,35.1561,0.0000,12453.3371,12453.3371,9.9479,5.9878,9.9479,7.9678,5.1870,77805.4197,9.9479,5.9884,5.9878,7.9682,5.1862,41489.5036,9.9479,5.9887,5.9880,7.9683,5.1859,36301.0395,10.1877,796.0846,-76884.7000,155595.9629
1891.0000,5.8636,12.4325,24.5000,110546.8000,-110522.3000,4.9733,5.8099,15477.1496,15482.9595,242.8896,126023.9496,18.6901,-126005.2595,5.8636,1.4026,19502.0000,0.0000,19502.0000,0.8159,5464.0546,0.0000,5464.0546,39.8461,0.0000,14037.9454,14037.9454,5.8636,2.8009,379.2000,0.0000,379.2000,0.0245,89.9074,0.0000,89.9074,1.1961,0.0000,289.2926,289.2926,5.8636,1.4026,1021.0000,0.0000,1021.0000,0.0427,286.0630,0.0000,286.0630,2.0861,0.0000,734.9370,734.9370,5.8636,11.3247,0.0000,1966.6000,-1966.6000,0.1082,0.0000,311.7312,311.7312,5.2826,2278.3312,0.0000,-2278.3312,5.8636,1.4026,16494.1000,0.0000,16494.1000,0.6900,4621.3036,0.0000,4621.3036,33.7004,0.0000,11872.7964,11872.7964,9.8122,5.8632,9.8122,7.8377,5.0679,76018.7221,9.8122,5.8639,5.8632,7.8380,5.0671,40536.4805,9.8122,5.8641,5.8634,7.8382,5.0668,35467.4114,9.9819,780.0022,-75092.6000,152022.6141
1892.0000,6.1716,12.5243,1162.7000,67358.6000,-66195.9000,3.0996,274.1173,9478.7759,9752.8933,151.3814,76837.3759,888.5827,-75948.7933,6.1716,1.7131,19514.5000,0.0000,19514.5000,0.8184,5441.2854,0.0000,5441.2854,39.9687,0.0000,14073.2146,14073.2146,6.1716,3.1114,5267.6000,0.0000,5267.6000,0.3411,1241.7249,0.0000,1241.7249,16.6581,0.0000,4025.8751,4025.8751,6.1716,1.7131,1121.3000,0.0000,1121.3000,0.0470,312.6554,0.0000,312.6554,2.2966,0.0000,808.6446,808.6446,6.1716,11.6321,0.0000,1703.4000,-1703.4000,0.0937,0.0000,270.2014,270.2014,4.5766,1973.6014,0.0000,-1973.6014,6.1716,1.7131,15105.5000,0.0000,15105.5000,0.6335,4211.9110,0.0000,4211.9110,30.9384,0.0000,10893.5890,10893.5890,8.6503,6.1712,8.6503,7.4108,2.4064,36096.1347,8.6503,6.1719,6.1712,7.4111,2.4057,19245.9131,8.6503,6.1722,6.1714,7.4112,2.4055,16838.1973,7.5500,589.9672,-26890.4000,72180.2452
1893.0000,6.0507,12.2058,2070.7000,64355.7000,-62285.0000,3.0249,489.3056,9037.9789,9527.2845,147.7310,73393.6789,1581.3944,-71812.2845,6.0507,1.5687,16504.8000,0.0000,16504.8000,0.6880,4610.7815,0.0000,4610.7815,33.6024,0.0000,11894.0185,11894.0185,6.0507,2.9729,8055.9000,0.0000,8055.9000,0.5183,1903.3218,0.0000,1903.3218,25.3125,0.0000,6152.5782,6152.5782,6.0507,1.5687,645.8000,0.0000,645.8000,0.0269,180.4107,0.0000,180.4107,1.3148,0.0000,465.3893,465.3893,6.0507,11.5138,0.0000,1373.3000,-1373.3000,0.0755,0.0000,217.7759,217.7759,3.6878,1591.0759,0.0000,-1591.0759,6.0507,1.5687,12328.4000,0.0000,12328.4000,0.5139,3444.0622,0.0000,3444.0622,25.0996,0.0000,8884.3378,8884.3378,8.5113,6.0503,8.5113,7.2808,2.3007,34511.0428,8.5113,6.0510,6.0503,7.2812,2.3001,18400.5624,8.5113,6.0513,6.0505,7.2813,2.2998,16098.7492,7.2714,568.1955,-26123.4000,69010.3544
1894.0000,6.7393,12.1641,4842.4000,49717.7000,-44875.3000,2.5362,1129.4928,7064.3751,8193.8679,123.8641,56782.0751,3712.9072,-53069.1679,6.7393,2.2491,16123.2000,0.0000,16123.2000,0.6737,4456.1634,0.0000,4456.1634,32.9026,0.0000,11667.0366,11667.0366,6.7393,3.6570,31983.0000,0.0000,31983.0000,2.0629,7459.8813,0.0000,7459.8813,100.7474,0.0000,24523.1187,24523.1187,6.7393,2.2491,471.3000,0.0000,471.3000,0.0197,130.2589,0.0000,130.2589,0.9618,0.0000,341.0411,341.0411,6.7393,12.2024,0.0000,863.4000,-863.4000,0.0475,0.0000,137.1777,137.1777,2.3190,1000.5777,0.0000,-1000.5777,6.7393,2.2491,10741.4000,0.0000,10741.4000,0.4488,2968.7304,0.0000,2968.7304,21.9200,0.0000,7772.6696,7772.6696,7.1765,6.7389,7.1765,6.9577,0.4885,7327.7394,7.1765,6.7395,6.7389,6.9580,0.4878,3902.1414,7.1765,6.7398,6.7391,6.9581,0.4874,3412.1298,8.6832,678.5156,13580.2000,14642.0106
1895.0000,6.8838,11.5642,7395.9000,42172.9000,-34777.0000,2.3545,1720.4276,6007.4692,7727.8969,114.9922,48180.3692,5675.4724,-42504.8969,6.8838,2.3302,16110.1000,0.0000,16110.1000,0.6643,4442.5885,0.0000,4442.5885,32.4437,0.0000,11667.5115,11667.5115,6.8838,3.7548,43875.0000,0.0000,43875.0000,2.7898,10206.2393,0.0000,10206.2393,136.2483,0.0000,33668.7607,33668.7607,6.8838,2.3302,472.6000,0.0000,472.6000,0.0195,130.3262,0.0000,130.3262,0.9518,0.0000,342.2738,342.2738,6.8838,10.4784,110.1000,456.6000,-346.5000,0.0321,25.4342,72.5794,98.0136,1.5658,529.1794,84.6658,-444.5136,6.8838,2.3302,5980.6000,0.0000,5980.6000,0.2466,1649.2353,0.0000,1649.2353,12.0442,0.0000,4331.3647,4331.3647,6.5840,6.8834,6.5840,6.7337,-0.3526,-5288.6091,6.5840,6.8841,6.8834,6.7341,-0.3533,-2826.7390,6.5840,6.8844,6.8837,6.7342,-0.3537,-2475.7036,9.1602,715.7903,31314.8000,-10591.0516
1896.0000,6.8820,10.9869,9120.8000,36913.7000,-27792.9000,2.2215,2121.7450,5258.1353,7379.8803,108.4965,42171.8353,6999.0550,-35172.7803,6.8820,2.3159,16107.3000,0.0000,16107.3000,0.6624,4441.9420,0.0000,4441.9420,32.3492,0.0000,11665.3580,11665.3580,6.8820,3.7437,44179.2000,0.0000,44179.2000,2.8008,10277.3504,0.0000,10277.3504,136.7855,0.0000,33901.8496,33901.8496,6.8820,2.3159,474.4000,0.0000,474.4000,0.0195,130.8262,0.0000,130.8262,0.9528,0.0000,343.5738,343.5738,6.8820,4.8205,1302.9000,217.7000,1085.2000,0.0943,300.9922,34.6046,335.5968,4.6044,252.3046,1001.9078,749.6032,6.8820,2.3159,1814.9000,0.0000,1814.9000,0.0746,500.4986,0.0000,500.4986,3.6450,0.0000,1314.4014,1314.4014,6.3168,6.8816,6.3168,6.5992,-0.6397,-9594.9051,6.3168,6.8823,6.8816,6.5995,-0.6404,-5123.1898,6.3168,6.8825,6.8818,6.5997,-0.6407,-4484.9138,8.8097,688.4000,35868.1000,-19203.0087
1897.0000,6.9534,10.4861,10839.7000,32802.5000,-21962.8000,2.1400,2518.2363,4678.3864,7196.6227,104.5161,37480.8864,8321.4637,-29159.4227,6.9534,2.3856,16112.5000,0.0000,16112.5000,0.6626,4438.4706,0.0000,4438.4706,32.3607,0.0000,11674.0294,11674.0294,6.9534,3.8140,50552.4000,0.0000,50552.4000,3.2049,11744.4012,0.0000,11744.4012,156.5238,0.0000,38807.9988,38807.9988,6.9534,2.3856,467.2000,0.0000,467.2000,0.0192,128.6984,0.0000,128.6984,0.9383,0.0000,338.5016,338.5016,6.9534,3.9415,3211.3000,63.0000,3148.3000,0.2064,740.9409,10.0166,750.9575,10.0785,73.0166,2470.3591,2397.3425,6.9534,2.3856,1021.0000,0.0000,1021.0000,0.0420,281.2523,0.0000,281.2523,2.0506,0.0000,739.7477,739.7477,5.9288,6.9531,5.9288,6.4409,-1.2395,-18591.8206,5.9288,6.9537,6.9531,6.4413,-1.2402,-9921.7720,5.9288,6.9539,6.9533,6.4414,-1.2405,-8683.7745,9.4127,735.5235,49338.6000,-37197.3671
1898.0000,6.9537,9.8709,12991.5000,29698.4000,-16706.9000,2.1296,3018.1179,4235.6920,7253.8099,104.0043,33934.0920,9973.3821,-23960.7099,6.9537,2.3797,16103.9000,0.0000,16103.9000,0.6614,4436.0820,0.0000,4436.0820,32.2998,0.0000,11667.8180,11667.8180,6.9537,3.8097,49062.9000,0.0000,49062.9000,3.1059,11398.2984,0.0000,11398.2984,151.6892,0.0000,37664.6016,37664.6016,6.9537,2.3797,475.1000,0.0000,475.1000,0.0195,130.8740,0.0000,130.8740,0.9529,0.0000,344.2260,344.2260,6.9537,3.7925,5380.1000,0.0000,5380.1000,0.3394,1241.3403,0.0000,1241.3403,16.5777,0.0000,4138.7597,4138.7597,6.9537,2.3797,426.2000,0.0000,426.2000,0.0175,117.4037,0.0000,117.4037,0.8548,0.0000,308.7963,308.7963,5.7071,6.9533,5.7071,6.3302,-1.5077,-22615.7883,5.7071,6.9540,6.9533,6.3305,-1.5085,-12067.8845,5.7071,6.9542,6.9536,6.3307,-1.5088,-10561.5647,9.4100,735.3092,54741.3000,-45245.2374
1899.0000,6.9797,9.3034,15116.6000,26865.3000,-11748.7000,2.1302,3510.1026,3833.3799,7343.4825,104.0353,30698.6799,11606.4974,-19092.1825,6.9797,2.4049,16090.1000,0.0000,16090.1000,0.6608,4430.5011,0.0000,4430.5011,32.2720,0.0000,11659.5989,11659.5989,6.9797,3.8352,55573.3000,0.0000,55573.3000,3.5181,12904.5927,0.0000,12904.5927,171.8166,0.0000,42668.7073,42668.7073,6.9797,2.4049,466.2000,0.0000,466.2000,0.0191,128.3708,0.0000,128.3708,0.9351,0.0000,337.8292,337.8292,6.9797,3.8180,7502.4000,0.0000,7502.4000,0.4733,1730.2304,0.0000,1730.2304,23.1171,0.0000,5772.1696,5772.1696,6.9797,2.4049,426.2000,0.0000,426.2000,0.0175,117.3566,0.0000,117.3566,0.8548,0.0000,308.8434,308.8434,5.3959,6.9793,5.3959,6.1876,-2.0823,-31233.9676,5.3959,6.9800,6.9793,6.1879,-2.0831,-16664.6122,5.3959,6.9802,6.9795,6.1881,-2.0834,-14583.8789,10.2286,799.2739,68309.5000,-62482.4586
1900.0000,6.6630,10.6345,10822.7000,40800.0000,-29977.3000,2.5000,2528.0207,5789.6053,8317.6260,122.0944,46589.6053,8294.6793,-38294.9260,6.6630,2.0945,16110.8000,0.0000,16110.8000,0.6613,4458.0053,0.0000,4458.0053,32.2976,0.0000,11652.7947,11652.7947,6.6630,3.5224,53429.4000,0.0000,53429.4000,3.3805,12479.8239,0.0000,12479.8239,165.1002,0.0000,40949.5761,40949.5761,6.6630,2.0945,475.6000,0.0000,475.6000,0.0195,131.6029,0.0000,131.6029,0.9534,0.0000,343.9971,343.9971,6.6630,3.5049,8980.9000,0.0000,8980.9000,0.5663,2082.7051,0.0000,2082.7051,27.6580,0.0000,6898.1949,6898.1949,6.6630,2.0945,1020.8000,0.0000,1020.8000,0.0419,282.4647,0.0000,282.4647,2.0464,0.0000,738.3353,738.3353,5.8570,6.6626,5.8570,6.2598,-1.1140,-16709.2557,5.8570,6.6633,6.6626,6.2601,-1.1148,-8918.5139,5.8570,6.6635,6.6628,6.2602,-1.1151,-7805.8030,10.7544,840.3602,50040.2000,-33433.5726
1901.0000,6.5941,10.8694,11011.4000,49084.4000,-38073.0000,2.8870,2575.4300,6956.9140,9532.3439,140.9940,56041.3140,8435.9700,-47605.3439,6.5941,2.0549,16110.5000,0.0000,16110.5000,0.6653,4462.6880,0.0000,4462.6880,32.4916,0.0000,11647.8120,11647.8120,6.5941,3.4752,60295.2000,0.0000,60295.2000,3.8399,14101.5593,0.0000,14101.5593,187.5339,0.0000,46193.6407,46193.6407,6.5941,2.0549,632.3000,0.0000,632.3000,0.0261,175.1502,0.0000,175.1502,1.2752,0.0000,457.1498,457.1498,6.5941,3.4577,9832.3000,0.0000,9832.3000,0.6241,2282.9022,0.0000,2282.9022,30.4779,0.0000,7549.3978,7549.3978,6.5941,2.0549,5579.4000,0.0000,5579.4000,0.2304,1545.5213,0.0000,1545.5213,11.2525,0.0000,4033.8787,4033.8787,5.8960,6.5938,5.8960,6.2449,-1.1133,-16699.0932,5.8960,6.5944,6.5938,6.2452,-1.1142,-8913.8521,5.8960,6.5946,6.5940,6.2453,-1.1146,-7801.9459,12.4090,969.6604,54376.7000,-33414.8912
1902.0000,6.0077,11.9664,5027.3000,105469.8000,-100442.5000,5.0659,1188.9170,14801.4142,15990.3312,247.4116,120271.2142,3838.3830,-116432.8312,6.0077,1.4902,16090.4000,0.0000,16090.4000,0.6653,4498.0360,0.0000,4498.0360,32.4937,0.0000,11592.3640,11592.3640,6.0077,2.9036,34664.4000,0.0000,34664.4000,2.2107,8196.5788,0.0000,8196.5788,107.9688,0.0000,26467.8212,26467.8212,6.0077,1.4902,577.5000,0.0000,577.5000,0.0239,161.4389,0.0000,161.4389,1.1662,0.0000,416.0611,416.0611,6.0077,2.8855,10401.5000,0.0000,10401.5000,0.6611,2440.1492,0.0000,2440.1492,32.2881,0.0000,7961.3508,7961.3508,6.0077,1.4902,18858.6000,0.0000,18858.6000,0.7798,5271.8802,0.0000,5271.8802,38.0840,0.0000,13586.7198,13586.7198,7.5623,6.0074,7.5623,6.7848,2.8207,42311.2201,7.5623,6.0080,6.0074,6.7852,2.8196,22557.0458,7.5623,6.0081,6.0076,6.7852,2.8194,19735.9996,14.1102,1102.5897,-19850.1000,84604.2655
1903.0000,6.0515,12.3331,3149.6000,140714.0000,-137564.4000,6.5242,744.2384,19761.8285,20506.0669,318.6304,160475.8285,2405.3616,-158070.4669,6.0515,1.5837,27377.2000,0.0000,27377.2000,1.1449,7648.0040,0.0000,7648.0040,55.9153,0.0000,19729.1960,19729.1960,6.0515,2.9842,26476.3000,0.0000,26476.3000,1.7092,6255.3153,0.0000,6255.3153,83.4760,0.0000,20220.9847,20220.9847,6.0515,1.5837,1224.4000,0.0000,1224.4000,0.0512,342.0443,0.0000,342.0443,2.5007,0.0000,882.3557,882.3557,6.0515,2.9664,10509.3000,0.0000,10509.3000,0.6762,2463.5310,0.0000,2463.5310,33.0226,0.0000,8045.7690,8045.7690,6.0515,1.5837,20047.8000,0.0000,20047.8000,0.8384,5600.4871,0.0000,5600.4871,40.9457,0.0000,14447.3129,14447.3129,8.2960,6.0512,8.2960,7.1736,4.7379,71068.6301,8.2960,6.0517,6.0512,7.1739,4.7367,37893.2794,8.2960,6.0518,6.0514,7.1739,4.7365,33155.3061,16.4161,1282.7778,-51929.4000,142117.2155
1904.0000,5.9874,12.3896,1942.3000,151642.1000,-149699.8000,6.9425,459.5158,21273.9860,21733.5019,339.0587,172916.0860,1482.7842,-171433.3019,5.9874,1.5176,33404.8000,0.0000,33404.8000,1.3958,9341.2095,0.0000,9341.2095,68.1681,0.0000,24063.5905,24063.5905,5.9874,7.0646,6223.3000,6858.4000,-635.1000,0.7566,1472.0947,1036.5104,2508.6051,36.9529,7894.9104,4751.2053,-3143.7051,5.9874,1.5176,2093.1000,0.0000,2093.1000,0.0875,585.3077,0.0000,585.3077,4.2713,0.0000,1507.7923,1507.7923,5.9874,2.9006,10680.2000,0.0000,10680.2000,0.6865,2506.4335,0.0000,2506.4335,33.5290,0.0000,8173.7665,8173.7665,5.9874,1.5176,19255.0000,0.0000,19255.0000,0.8046,5384.4055,0.0000,5384.4055,39.2931,0.0000,13870.5945,13870.5945,9.0714,5.9871,9.0714,7.5292,6.3487,95230.7385,9.0714,5.9877,5.9871,7.5295,6.3475,50779.8324,9.0714,5.9878,5.9873,7.5296,6.3473,44431.1975,16.0101,1251.0554,-84901.8000,190441.7684
1905.0000,6.0726,12.5499,1167.1000,159723.0000,-158555.9000,7.2557,275.6710,22439.3129,22714.9838,354.3590,182162.3129,891.4290,-181270.8838,6.0726,1.6060,37982.5000,0.0000,37982.5000,1.5890,10607.1644,0.0000,10607.1644,77.6063,0.0000,27375.3356,27375.3356,6.0726,9.4073,2016.5000,6628.7000,-4612.2000,0.4735,476.2312,1002.2453,1478.4766,23.1269,7630.9453,1540.2688,-6090.6766,6.0726,1.6060,2264.7000,0.0000,2264.7000,0.0947,632.4503,0.0000,632.4503,4.6273,0.0000,1632.2497,1632.2497,6.0726,2.9887,9783.9000,0.3000,9783.6000,0.6298,2292.6303,0.0476,2292.6779,30.7571,0.3476,7491.2697,7490.9221,6.0726,1.6060,16876.6000,0.0000,16876.6000,0.7061,4713.0355,0.0000,4713.0355,34.4825,0.0000,12163.5645,12163.5645,9.4181,6.0723,9.4181,7.7452,6.9356,104034.4969,9.4181,6.0729,6.0723,7.7455,6.9344,55475.1249,9.4181,6.0730,6.0725,7.7455,6.9342,48539.3823,16.1234,1259.9016,-96260.7000,208049.0042
1906.0000,6.1904,12.7238,501.1000,168270.5000,-167769.4000,7.6023,118.0971,23686.6477,23804.7448,371.2840,191957.1477,383.0029,-191574.1448,6.1904,1.7132,44850.1000,0.0000,44850.1000,1.8733,12502.0241,0.0000,12502.0241,91.4866,0.0000,32348.0759,32348.0759,6.1904,11.5864,212.9000,6124.5000,-5911.6000,0.3310,50.1690,926.6002,976.7693,16.1641,7051.1002,162.7310,-6888.3693,6.1904,1.7132,2323.1000,0.0000,2323.1000,0.0970,647.5672,0.0000,647.5672,4.7387,0.0000,1675.5328,1675.5328,6.1904,3.3213,8379.6000,261.5000,8118.1000,0.5528,1959.4826,41.4823,2000.9649,26.9973,302.9823,6420.1174,6117.1351,6.1904,1.7132,15291.0000,0.0000,15291.0000,0.6387,4262.3863,0.0000,4262.3863,31.1911,0.0000,11028.6137,11028.6137,9.6323,6.1901,9.6323,7.9112,7.3653,110479.9625,9.6323,6.1907,6.1901,7.9115,7.3641,58912.4403,9.6323,6.1908,6.1903,7.9115,7.3638,51546.8768,16.6425,1300.4685,-103098.7000,220939.2796
1907.0000,6.2775,12.8383,126.1000,176228.5000,-176102.4000,7.9422,29.6698,24843.2089,24872.8786,387.8824,201071.7089,96.4302,-200975.2786,6.2775,1.7878,47143.5000,0.0000,47143.5000,1.9646,13123.4625,0.0000,13123.4625,95.9455,0.0000,34020.0375,34020.0375,6.2775,12.0390,0.0000,8553.7000,-8553.7000,0.4432,0.0000,1294.7475,1294.7475,21.6443,9848.4475,0.0000,-9848.4475,6.2775,1.7878,2751.6000,0.0000,2751.6000,0.1147,765.9703,0.0000,765.9703,5.6000,0.0000,1985.6297,1985.6297,6.2775,3.8843,7138.5000,749.3000,6389.2000,0.4987,1666.6997,118.8896,1785.5893,24.3576,868.1896,5471.8003,4603.6107,6.2775,1.7878,12318.1000,0.0000,12318.1000,0.5133,3429.0225,0.0000,3429.0225,25.0696,0.0000,8889.0775,8889.0775,9.9220,6.2772,9.9220,8.0996,8.0670,121004.5556,9.9220,6.2778,6.2772,8.0999,8.0657,64525.2085,9.9220,6.2779,6.2774,8.1000,8.0654,56458.0321,17.2149,1345.1986,-116053.7000,241987.7962
1908.0000,6.3040,12.8716,0.0000,183427.5000,-183427.5000,8.2624,0.0000,25869.6023,25869.6023,403.5208,209297.1023,0.0000,-209297.1023,6.3040,1.8060,40841.5000,0.0000,40841.5000,1.6991,11364.4718,0.0000,11364.4718,82.9800,0.0000,29477.0282,29477.0282,6.3040,12.0645,0.0000,11245.0000,-11245.0000,0.5827,0.0000,1702.3737,1702.3737,28.4595,12947.3737,0.0000,-12947.3737,6.3040,1.8060,3298.2000,0.0000,3298.2000,0.1372,917.7503,0.0000,917.7503,6.7011,0.0000,2380.4497,2380.4497,6.3040,4.3849,5727.7000,1072.2000,4655.5000,0.4254,1336.6822,170.1353,1506.8174,20.7756,1242.3353,4391.0178,3148.6826,6.3040,1.8060,10732.5000,0.0000,10732.5000,0.4465,2986.4034,0.0000,2986.4034,21.8058,0.0000,7746.0966,7746.0966,10.3320,6.3037,10.3320,8.3178,8.9753,134629.9377,10.3320,6.3043,6.3037,8.3181,8.9740,71791.8947,10.3320,6.3044,6.3039,8.3182,8.9738,62816.4715,17.3299,1354.1828,-135144.8000,269238.3039
1909.0000,6.4608,13.0296,0.0000,191227.3000,-191227.3000,8.6149,0.0000,27041.4996,27041.4996,420.7392,218268.7996,0.0000,-218268.7996,6.4608,1.9562,47146.8000,0.0000,47146.8000,1.9604,13086.9879,0.0000,13086.9879,95.7420,0.0000,34059.8121,34059.8121,6.4608,12.2217,0.0000,12168.8000,-12168.8000,0.6306,0.0000,1843.8805,1843.8805,30.7992,14012.6805,0.0000,-14012.6805,6.4608,1.9562,3145.0000,0.0000,3145.0000,0.1308,872.9877,0.0000,872.9877,6.3866,0.0000,2272.0123,2272.0123,6.4608,5.3355,4241.8000,1486.7000,2755.1000,0.3530,987.1871,236.0093,1223.1964,17.2382,1722.7093,3254.6129,1531.9036,6.4608,1.9562,9543.3000,0.0000,9543.3000,0.3968,2649.0250,0.0000,2649.0250,19.3798,0.0000,6894.2750,6894.2750,10.4834,6.4605,10.4834,8.4719,9.3769,140653.3088,10.4834,6.4611,6.4605,8.4722,9.3755,75004.0389,10.4834,6.4612,6.4607,8.4723,9.3753,65626.9681,18.1297,1416.6839,-140805.9000,281284.3158
1910.0000,6.5072,13.0711,0.0000,199221.9000,-199221.9000,8.9827,0.0000,28194.3466,28194.3466,438.6987,227416.2466,0.0000,-227416.2466,6.5072,1.9878,44851.5000,0.0000,44851.5000,1.8593,12440.8862,0.0000,12440.8862,90.8067,0.0000,32410.6138,32410.6138,6.5072,12.2664,0.0000,10376.1000,-10376.1000,0.5379,0.0000,1572.6679,1572.6679,26.2706,11948.7679,0.0000,-11948.7679,6.5072,1.9878,2068.3000,0.0000,2068.3000,0.0857,573.7040,0.0000,573.7040,4.1875,0.0000,1494.5960,1494.5960,6.5072,5.4567,3308.5000,1219.6000,2088.9000,0.2779,769.3545,193.6338,962.9883,13.5721,1413.2338,2539.1455,1125.9117,6.5072,1.9878,8354.1000,0.0000,8354.1000,0.3463,2317.2560,0.0000,2317.2560,16.9138,0.0000,6036.8440,6036.8440,10.7597,6.5068,10.7597,8.6333,9.9156,148733.8155,10.7597,6.5074,6.5068,8.6335,9.9142,79313.7171,10.7597,6.5075,6.5070,8.6336,9.9140,69397.9612,18.1348,1417.0784,-152235.2000,297445.4938
1911.0000,6.5966,13.1602,0.0000,206009.6000,-206009.6000,9.2910,0.0000,29199.7481,29199.7481,453.7590,235209.3481,0.0000,-235209.3481,6.5966,2.0708,42563.9000,0.0000,42563.9000,1.7629,11789.9571,0.0000,11789.9571,86.0987,0.0000,30773.9429,30773.9429,6.5966,12.3557,0.0000,11200.7000,-11200.7000,0.5807,0.0000,1698.5517,1698.5517,28.3611,12899.2517,0.0000,-12899.2517,6.5966,2.0708,1997.4000,0.0000,1997.4000,0.0827,553.2684,0.0000,553.2684,4.0404,0.0000,1444.1316,1444.1316,6.5966,6.4081,2272.8000,1368.0000,904.8000,0.2199,527.6848,217.2526,744.9373,10.7395,1585.2526,1745.1152,159.8627,6.5966,2.0708,9543.3000,0.0000,9543.3000,0.3953,2643.4396,0.0000,2643.4396,19.3043,0.0000,6899.8604,6899.8604,10.9869,6.5963,10.9869,8.7916,10.4423,156634.0230,10.9869,6.5969,6.5963,8.7919,10.4409,83527.1465,10.9869,6.5970,6.5965,8.7919,10.4407,73084.7303,18.4989,1445.5272,-162200.9000,313245.8998
1912.0000,6.6435,13.2045,0.0000,205467.0000,-205467.0000,9.2710,0.0000,29146.3734,29146.3734,452.7827,234613.3734,0.0000,-234613.3734,6.6435,2.1086,36264.1000,0.0000,36264.1000,1.4994,10037.6448,0.0000,10037.6448,73.2300,0.0000,26226.4552,26226.4552,6.6435,12.4017,0.0000,14030.1000,-14030.1000,0.7275,0.0000,2128.2224,2128.2224,35.5322,16158.3224,0.0000,-16158.3224,6.6435,2.1086,2586.6000,0.0000,2586.6000,0.1069,715.9525,0.0000,715.9525,5.2233,0.0000,1870.6475,1870.6475,6.6435,6.6553,1818.5000,1212.4000,606.1000,0.1822,421.8613,192.5692,614.4305,8.8983,1404.9692,1396.6387,-8.3305,6.6435,2.1086,11128.9000,0.0000,11128.9000,0.4602,3080.4003,0.0000,3080.4003,22.4732,0.0000,8048.4997,8048.4997,11.1872,6.6432,11.1872,8.9152,10.7324,160986.6265,11.1872,6.6437,6.6432,8.9155,10.7311,85848.7820,11.1872,6.6438,6.6434,8.9155,10.7309,75116.1444,18.3710,1435.5349,-168911.4000,321951.5529
1913.0000,6.6578,13.2174,0.0000,215907.4000,-215907.4000,9.7446,0.0000,30634.9639,30634.9639,475.9107,246542.3639,0.0000,-246542.3639,6.6578,2.1185,23671.2000,0.0000,23671.2000,0.9779,6550.5642,0.0000,6550.5642,47.7578,0.0000,17120.6358,17120.6358,6.6578,12.4155,0.0000,14641.7000,-14641.7000,0.7593,0.0000,2221.1888,2221.1888,37.0849,16862.8888,0.0000,-16862.8888,6.6578,2.1185,1630.7000,0.0000,1630.7000,0.0674,451.2659,0.0000,451.2659,3.2900,0.0000,1179.4341,1179.4341,6.6578,6.5971,1385.9000,890.9000,495.0000,0.1369,321.4248,141.5106,462.9354,6.6884,1032.4106,1064.4752,32.0646,6.6578,2.1185,14696.5000,0.0000,14696.5000,0.6071,4066.9830,0.0000,4066.9830,29.6509,0.0000,10629.5170,10629.5170,11.6023,6.6575,11.6023,9.1299,11.7229,175843.3814,11.6023,6.6581,6.6575,9.1302,11.7216,93772.4370,11.6023,6.6581,6.6577,9.1302,11.7214,82049.5754,18.4399,1440.9181,-190055.7000,351665.3938
1914.0000,6.4122,12.9213,442.0000,125236.5000,-124794.5000,5.6797,103.7332,17695.0711,17798.8043,277.3884,142931.5711,338.2668,-142593.3043,6.4122,1.8783,19497.0000,0.0000,19497.0000,0.8052,5416.0623,0.0000,5416.0623,39.3254,0.0000,14080.9377,14080.9377,6.4122,3.8536,1955.3000,160.8000,1794.5000,0.1329,458.8504,24.3584,483.2088,6.4894,185.1584,1496.4496,1311.2912,6.4122,1.8783,1352.2000,0.0000,1352.2000,0.0558,375.6270,0.0000,375.6270,2.7274,0.0000,976.5730,976.5730,6.4122,6.0001,1635.7000,874.5000,761.2000,0.1519,380.9993,138.8053,519.8046,7.4175,1013.3053,1254.7007,241.3954,6.4122,1.8783,17273.0000,0.0000,17273.0000,0.7134,4798.2584,0.0000,4798.2584,34.8396,0.0000,12474.7416,12474.7416,10.3158,6.4118,10.3158,8.3638,5.6759,85138.2694,10.3158,6.4124,6.4118,8.3641,5.6750,45400.2252,10.3158,6.4127,6.4120,8.3642,5.6747,39722.6751,11.3083,883.6503,-84116.6000,170261.1697
1915.0000,6.3841,12.8218,1162.6000,121109.9000,-119947.3000,5.5306,272.9955,17103.8632,17376.8588,270.1033,138213.7632,889.6045,-137324.1588,6.3841,1.8723,19494.9000,0.0000,19494.9000,0.8089,5417.8424,0.0000,5417.8424,39.5064,0.0000,14077.0576,14077.0576,6.3841,3.2850,5778.3000,0.0000,5778.3000,0.3699,1356.7043,0.0000,1356.7043,18.0655,0.0000,4421.5957,4421.5957,6.3841,1.8723,1019.6000,0.0000,1019.6000,0.0423,283.3578,0.0000,283.3578,2.0662,0.0000,736.2422,736.2422,6.3841,4.8942,2549.8000,692.2000,1857.6000,0.2007,594.2113,109.8612,704.0724,9.8030,802.0612,1955.5887,1153.5276,6.3841,1.8723,16480.2000,0.0000,16480.2000,0.6838,4580.0249,0.0000,4580.0249,33.3971,0.0000,11900.1751,11900.1751,9.9504,6.3838,9.9504,8.1671,5.2523,78784.4479,9.9504,6.3844,6.3838,8.1674,5.2514,42011.2955,9.9504,6.3846,6.3840,8.1675,5.2511,36757.5796,11.4544,895.0595,-75316.7000,157553.3230
1916.0000,6.6600,12.6350,3728.5000,78761.7000,-75033.2000,3.7786,870.9703,11175.8772,12046.8475,184.5398,89937.5772,2857.5297,-87080.0475,6.6600,2.1431,19487.4000,0.0000,19487.4000,0.8090,5392.5893,0.0000,5392.5893,39.5125,0.0000,14094.8107,14094.8107,6.6600,3.5578,11609.4000,0.0000,11609.4000,0.7436,2711.8263,0.0000,2711.8263,36.3172,0.0000,8897.5737,8897.5737,6.6600,2.1431,1119.9000,0.0000,1119.9000,0.0465,309.9008,0.0000,309.9008,2.2707,0.0000,809.9992,809.9992,6.6600,4.6101,3568.1000,589.7000,2978.4000,0.2602,827.4991,93.6686,921.1677,12.7073,683.3686,2740.6009,2057.2323,6.6600,2.1431,15092.8000,0.0000,15092.8000,0.6266,4176.5075,0.0000,4176.5075,30.6020,0.0000,10916.2925,10916.2925,8.7419,6.6597,8.7419,7.7008,2.5156,37734.1329,8.7419,6.6603,6.6597,7.7011,2.5149,20119.0016,8.7419,6.6605,6.6599,7.7012,2.5145,17601.7591,9.3968,734.2786,-24745.3000,75454.8935
1917.0000,6.5142,12.3087,4725.3000,75768.9000,-71043.6000,3.7081,1106.8529,10724.2859,11831.1388,181.0991,86493.1859,3618.4471,-82874.7388,6.5142,1.9774,16500.6000,0.0000,16500.6000,0.6814,4576.4261,0.0000,4576.4261,33.2802,0.0000,11924.1739,11924.1739,6.5142,3.3968,12852.4000,0.0000,12852.4000,0.8186,3010.3377,0.0000,3010.3377,39.9768,0.0000,9842.0623,9842.0623,6.5142,1.9774,646.1000,0.0000,646.1000,0.0267,179.1952,0.0000,179.1952,1.3031,0.0000,466.9048,466.9048,6.5142,4.0369,4821.0000,461.0000,4360.0000,0.3313,1120.9304,73.1937,1194.1241,16.1819,534.1937,3700.0696,3165.8759,6.5142,1.9774,12318.1000,0.0000,12318.1000,0.5087,3416.4136,0.0000,3416.4136,24.8445,0.0000,8901.6864,8901.6864,8.5873,6.5138,8.5873,7.5506,2.4291,36436.8238,8.5873,6.5145,6.5138,7.5509,2.4284,19427.1587,8.5873,6.5147,6.5141,7.5510,2.4281,16996.7173,9.1123,712.0456,-24366.4000,72860.6998
1918.0000,6.9641,12.1641,7406.2000,62063.1000,-54656.9000,3.2523,1720.2360,8853.2782,10573.5142,158.8346,70916.3782,5685.9640,-65230.4142,6.9641,2.4277,16091.5000,0.0000,16091.5000,0.6664,4431.9558,0.0000,4431.9558,32.5456,0.0000,11659.5442,11659.5442,6.9641,3.8481,34702.8000,0.0000,34702.8000,2.2168,8060.6121,0.0000,8060.6121,108.2671,0.0000,26642.1879,26642.1879,6.9641,2.4277,478.5000,0.0000,478.5000,0.0198,131.7895,0.0000,131.7895,0.9678,0.0000,346.7105,346.7105,6.9641,4.1069,6595.6000,253.1000,6342.5000,0.4338,1521.5151,40.2429,1561.7580,21.1871,293.3429,5074.0849,4780.7420,6.9641,2.4277,10732.5000,0.0000,10732.5000,0.4445,2955.9684,0.0000,2955.9684,21.7069,0.0000,7776.5316,7776.5316,7.4810,6.9637,7.4810,7.2224,0.7016,10523.8844,7.4810,6.9643,6.9637,7.2226,0.7008,5606.4765,7.4810,6.9646,6.9639,7.2228,0.7005,4903.1674,10.5504,824.4219,13690.9000,21033.5283
1919.0000,6.9934,11.7819,9053.8000,55505.8000,-46452.0000,3.0578,2101.7699,7921.9770,10023.7469,149.3380,63427.7770,6952.0301,-56475.7469,6.9934,2.4174,16112.1000,0.0000,16112.1000,0.6616,4435.6193,0.0000,4435.6193,32.3098,0.0000,11676.4807,11676.4807,6.9934,3.8480,41910.6000,0.0000,41910.6000,2.6526,9729.5312,0.0000,9729.5312,129.5479,0.0000,32181.0688,32181.0688,6.9934,2.4174,465.6000,0.0000,465.6000,0.0191,128.1785,0.0000,128.1785,0.9337,0.0000,337.4215,337.4215,6.9934,3.8610,8726.4000,35.1000,8691.3000,0.5524,2012.0326,5.5815,2017.6141,26.9770,40.6815,6714.3674,6673.6859,6.9934,2.4174,5975.7000,0.0000,5975.7000,0.2454,1645.0947,0.0000,1645.0947,11.9831,0.0000,4330.6053,4330.6053,7.0395,6.9931,7.0395,7.0163,0.0643,964.3662,7.0395,6.9936,6.9931,7.0165,0.0635,508.1413,7.0395,6.9939,6.9933,7.0167,0.0632,442.2047,10.7832,842.6148,26703.3000,1914.7122
1920.0000,6.9620,11.3568,10518.6000,50152.7000,-39634.1000,2.9044,2443.2458,7154.0062,9597.2520,141.8473,57306.7062,8075.3542,-49231.3520,6.9620,2.3843,16107.7000,0.0000,16107.7000,0.6610,4436.5579,0.0000,4436.5579,32.2831,0.0000,11671.1421,11671.1421,6.9620,3.8153,41723.4000,0.0000,41723.4000,2.6391,9691.6925,0.0000,9691.6925,128.8917,0.0000,32031.7075,32031.7075,6.9620,2.3843,477.1000,0.0000,477.1000,0.0196,131.4081,0.0000,131.4081,0.9562,0.0000,345.6919,345.6919,6.9620,3.7981,10915.1000,0.0000,10915.1000,0.6881,2518.0548,0.0000,2518.0548,33.6052,0.0000,8397.0452,8397.0452,6.9620,2.3843,1813.6000,0.0000,1813.6000,0.0744,499.5214,0.0000,499.5214,3.6348,0.0000,1314.0786,1314.0786,6.7940,6.9617,6.7940,6.8779,-0.2260,-3389.6178,6.7940,6.9623,6.9617,6.8781,-0.2267,-1813.6814,6.7940,6.9625,6.9619,6.8782,-0.2270,-1589.1867,10.4800,818.9239,31402.8000,-6792.4860
1921.0000,7.0127,10.9201,12375.0000,45075.6000,-32700.6000,2.7874,2871.7237,6435.5367,9307.2605,136.1303,51511.1367,9503.2763,-42007.8605,7.0127,2.4363,16078.7000,0.0000,16078.7000,0.6602,4425.1047,0.0000,4425.1047,32.2440,0.0000,11653.5953,11653.5953,7.0127,3.8671,48403.7000,0.0000,48403.7000,3.0637,11232.8942,0.0000,11232.8942,149.6247,0.0000,37170.8058,37170.8058,7.0127,2.4363,464.3000,0.0000,464.3000,0.0191,127.7825,0.0000,127.7825,0.9311,0.0000,336.5175,336.5175,7.0127,3.8500,12001.0000,0.0000,12001.0000,0.7570,2766.1213,0.0000,2766.1213,36.9723,0.0000,9234.8787,9234.8787,7.0127,2.4363,1020.3000,0.0000,1020.3000,0.0419,280.8022,0.0000,280.8022,2.0461,0.0000,739.4978,739.4978,6.4068,7.0124,6.4068,6.7096,-0.8559,-12838.9369,6.4068,7.0129,7.0124,6.7099,-0.8567,-6853.3299,6.4068,7.0132,7.0126,6.7100,-0.8570,-5998.9278,10.9939,859.0764,45267.4000,-25691.1946
1922.0000,7.0155,10.3711,14509.0000,40364.8000,-25855.8000,2.7031,3366.7624,5763.2476,9130.0101,132.0159,46128.0476,11142.2376,-34985.8101,7.0155,2.4347,16094.4000,0.0000,16094.4000,0.6602,4429.2365,0.0000,4429.2365,32.2447,0.0000,11665.1635,11665.1635,7.0155,3.8665,48163.5000,0.0000,48163.5000,3.0453,11176.5807,0.0000,11176.5807,148.7275,0.0000,36986.9193,36986.9193,7.0155,2.4347,477.1000,0.0000,477.1000,0.0196,131.2996,0.0000,131.2996,0.9559,0.0000,345.8004,345.8004,7.0155,3.8494,13555.8000,0.0000,13555.8000,0.8542,3124.3380,0.0000,3124.3380,41.7189,0.0000,10431.4620,10431.4620,7.0155,2.4347,426.0000,0.0000,426.0000,0.0175,117.2367,0.0000,117.2367,0.8535,0.0000,308.7633,308.7633,6.1364,7.0152,6.1364,6.5758,-1.2372,-18557.7071,6.1364,7.0157,7.0152,6.5760,-1.2379,-9903.2253,6.1364,7.0159,7.0154,6.5761,-1.2382,-8667.5152,10.9499,855.6391,52861.0000,-37128.4476
1923.0000,7.0425,9.8855,16305.0000,36075.2000,-19770.2000,2.6177,3781.6084,5153.2427,8934.8512,127.8456,41228.4427,12523.3916,-28705.0512,7.0425,2.4607,16098.5000,0.0000,16098.5000,0.6604,4428.5184,0.0000,4428.5184,32.2512,0.0000,11669.9816,11669.9816,7.0425,3.8929,55430.5000,0.0000,55430.5000,3.5046,12856.5117,0.0000,12856.5117,171.1581,0.0000,42573.9883,42573.9883,7.0425,2.4607,464.5000,0.0000,464.5000,0.0191,127.7788,0.0000,127.7788,0.9306,0.0000,336.7212,336.7212,7.0425,3.8758,15084.5000,0.0000,15084.5000,0.9505,3475.0378,0.0000,3475.0378,46.4209,0.0000,11609.4622,11609.4622,7.0425,2.4607,426.0000,0.0000,426.0000,0.0175,117.1879,0.0000,117.1879,0.8534,0.0000,308.8121,308.8121,5.7813,7.0422,5.7813,6.4118,-1.8892,-28338.7343,5.7813,7.0427,7.0422,6.4120,-1.8900,-15119.9109,5.7813,7.0429,7.0424,6.4121,-1.8903,-13232.2386,11.6546,910.7037,67733.8000,-56690.8837
1924.0000,6.7255,10.9717,12160.9000,53242.1000,-41081.2000,3.1433,2837.2719,7563.3453,10400.6172,153.5158,60805.4453,9323.6281,-51481.8172,6.7255,2.1499,16081.4000,0.0000,16081.4000,0.6593,4445.5606,0.0000,4445.5606,32.2006,0.0000,11635.8394,11635.8394,6.7255,3.5797,52890.3000,0.0000,52890.3000,3.3421,12339.5679,0.0000,12339.5679,163.2241,0.0000,40550.7321,40550.7321,6.7255,2.1499,476.7000,0.0000,476.7000,0.0195,131.7795,0.0000,131.7795,0.9545,0.0000,344.9205,344.9205,6.7255,3.5622,15856.5000,0.0000,15856.5000,0.9986,3673.1610,0.0000,3673.1610,48.7697,0.0000,12183.3390,12183.3390,6.7255,2.1499,1020.1000,0.0000,1020.1000,0.0418,281.9976,0.0000,281.9976,2.0426,0.0000,738.1024,738.1024,6.2839,6.7252,6.2839,6.5046,-0.6982,-10472.4290,6.2839,6.7257,6.7252,6.5048,-0.6989,-5591.5644,6.2839,6.7259,6.7254,6.5049,-0.6992,-4894.5638,12.3071,961.6975,45243.8000,-20958.5573
1925.0000,6.6764,11.1744,11918.5000,60584.5000,-48666.0000,3.4612,2783.2805,8599.0643,11382.3448,169.0417,69183.5643,9135.2195,-60048.3448,6.6764,2.1295,16086.9000,0.0000,16086.9000,0.6635,4450.4645,0.0000,4450.4645,32.4054,0.0000,11636.4355,11636.4355,6.6764,3.5520,57637.5000,0.0000,57637.5000,3.6659,13459.3734,0.0000,13459.3734,179.0369,0.0000,44178.1266,44178.1266,6.6764,2.1295,633.3000,0.0000,633.3000,0.0261,175.2034,0.0000,175.2034,1.2757,0.0000,458.0966,458.0966,6.6764,3.5346,15579.8000,0.0000,15579.8000,0.9876,3612.1650,0.0000,3612.1650,48.2316,0.0000,11967.6350,11967.6350,6.6764,2.1295,5574.6000,0.0000,5574.6000,0.2299,1542.2213,0.0000,1542.2213,11.2295,0.0000,4032.3787,4032.3787,6.3256,6.6761,6.3256,6.5009,-0.6107,-9161.0701,6.3256,6.6766,6.6761,6.5011,-0.6116,-4892.5043,6.3256,6.6768,6.6763,6.5012,-0.6119,-4282.9669,13.5515,1058.9301,46846.1000,-18336.5413
1926.0000,6.1846,12.1445,5512.2000,115838.9000,-110326.7000,5.5651,1299.2345,16304.5061,17603.7407,271.7906,132143.4061,4212.9655,-127930.4407,6.1846,1.6552,16098.8000,0.0000,16098.8000,0.6646,4487.9697,0.0000,4487.9697,32.4597,0.0000,11610.8303,11610.8303,6.1846,3.0719,32856.7000,0.0000,32856.7000,2.0919,7743.3917,0.0000,7743.3917,102.1647,0.0000,25113.3083,25113.3083,6.1846,1.6552,574.0000,0.0000,574.0000,0.0237,160.0178,0.0000,160.0178,1.1573,0.0000,413.9822,413.9822,6.1846,3.0540,14422.1000,0.0000,14422.1000,0.9151,3372.8056,0.0000,3372.8056,44.6928,0.0000,11049.2944,11049.2944,6.1846,1.6552,18842.1000,0.0000,18842.1000,0.7779,5252.7378,0.0000,5252.7378,37.9910,0.0000,13589.3622,13589.3622,7.8930,6.1843,7.8930,7.0387,3.3080,49619.6030,7.8930,6.1848,6.1843,7.0389,3.3070,26456.2436,7.8930,6.1848,6.1845,7.0389,3.3069,23148.2276,15.0575,1176.6146,-27533.0000,99224.0742
1927.0000,6.2314,12.5314,3141.3000,151620.2000,-148478.9000,7.0199,739.7540,21357.5539,22097.3078,342.8389,172977.7539,2401.5460,-170576.2078,6.2314,1.7434,27349.3000,0.0000,27349.3000,1.1398,7618.7765,0.0000,7618.7765,55.6670,0.0000,19730.5235,19730.5235,6.2314,3.1496,23541.0000,0.0000,23541.0000,1.5141,5543.0777,0.0000,5543.0777,73.9483,0.0000,17997.9223,17997.9223,6.2314,1.7434,1228.6000,0.0000,1228.6000,0.0512,342.2548,0.0000,342.2548,2.5007,0.0000,886.3452,886.3452,6.2314,3.1319,13774.1000,0.0000,13774.1000,0.8830,3218.5998,0.0000,3218.5998,43.1220,0.0000,10555.5002,10555.5002,6.2314,1.7434,20030.2000,0.0000,20030.2000,0.8348,5579.8728,0.0000,5579.8728,40.7697,0.0000,14450.3272,14450.3272,8.6548,6.2312,8.6548,7.4430,5.3483,80224.7456,8.6548,6.2316,6.2312,7.4432,5.3473,42778.3060,8.6548,6.2317,6.2313,7.4432,5.3472,37430.2631,17.1642,1341.2320,-62555.7000,160433.3146
1928.0000,6.2032,12.6126,1948.6000,161916.6000,-159968.0000,7.4116,459.1263,22797.1324,23256.2587,361.9710,184713.7324,1489.4737,-183224.2587,6.2032,1.7119,33375.7000,0.0000,33375.7000,1.3897,9301.6609,0.0000,9301.6609,67.8717,0.0000,24074.0391,24074.0391,6.2032,8.1374,4484.3000,7293.2000,-2808.9000,0.6661,1056.4532,1103.4950,2159.9482,32.5289,8396.6950,3427.8468,-4968.8482,6.2032,1.7119,2087.2000,0.0000,2087.2000,0.0869,581.6935,0.0000,581.6935,4.2445,0.0000,1505.5065,1505.5065,6.2032,3.1011,14034.8000,0.0000,14034.8000,0.8988,3281.1505,0.0000,3281.1505,43.8954,0.0000,10753.6495,10753.6495,6.2032,1.7119,19238.2000,0.0000,19238.2000,0.8011,5361.6018,0.0000,5361.6018,39.1222,0.0000,13876.5982,13876.5982,9.3820,6.2029,9.3820,7.7925,6.8997,103495.3445,9.3820,6.2034,6.2029,7.7927,6.8987,55189.4455,9.3820,6.2035,6.2031,7.7927,6.8986,48290.1544,16.8812,1319.1207,-94041.0000,206974.9445
1929.0000,6.3108,12.7955,1102.8000,170971.5000,-169868.7000,7.7662,259.3122,24115.6659,24374.9780,379.2877,195087.1659,843.4878,-194243.6780,6.3108,1.8191,37956.5000,0.0000,37956.5000,1.5813,10560.5704,0.0000,10560.5704,77.2292,0.0000,27395.9296,27395.9296,6.3108,10.5973,1164.2000,7219.2000,-6055.0000,0.4489,273.7209,1092.9524,1366.6732,21.9236,8312.1524,890.4791,-7421.6732,6.3108,1.8191,2267.3000,0.0000,2267.3000,0.0945,630.8269,0.0000,630.8269,4.6132,0.0000,1636.4731,1636.4731,6.3108,3.2088,13417.6000,0.0000,13417.6000,0.8598,3130.9080,0.0000,3130.9080,41.9896,0.0000,10286.6920,10286.6920,6.3108,1.8191,16861.9000,0.0000,16861.9000,0.7025,4691.4568,0.0000,4691.4568,34.3085,0.0000,12170.4432,12170.4432,9.7104,6.3106,9.7104,8.0105,7.5093,112639.5673,9.7104,6.3110,6.3106,8.0107,7.5083,60066.4210,9.7104,6.3111,6.3108,8.0108,7.5082,52557.3430,17.1797,1342.4445,-105420.4000,225263.3314
1930.0000,6.4532,12.9796,570.0000,180381.7000,-179811.7000,8.1617,133.6703,25504.5033,25638.1736,398.6022,205886.2033,436.3297,-205449.8736,6.4532,1.9482,44816.6000,0.0000,44816.6000,1.8632,12441.6477,0.0000,12441.6477,90.9980,0.0000,32374.9523,32374.9523,6.4532,11.4386,496.3000,6401.9000,-5905.6000,0.3636,116.3777,970.0065,1086.3842,17.7584,7371.9065,379.9223,-6991.9842,6.4532,1.9482,2317.5000,0.0000,2317.5000,0.0963,643.3669,0.0000,643.3669,4.7056,0.0000,1674.1331,1674.1331,6.4532,3.3418,12454.5000,0.0000,12454.5000,0.7963,2898.9039,0.0000,2898.9039,38.8885,0.0000,9555.5961,9555.5961,6.4532,1.9482,15277.7000,0.0000,15277.7000,0.6352,4241.2803,0.0000,4241.2803,31.0207,0.0000,11036.4197,11036.4197,9.8865,6.4529,9.8865,8.1697,7.8906,118358.2783,9.8865,6.4534,6.4529,8.1699,7.8895,63116.2985,9.8865,6.4534,6.4531,8.1700,7.8894,55225.8476,17.8745,1396.7360,-110851.0000,236700.4243
1931.0000,6.5593,13.1057,257.1000,184201.2000,-183944.1000,8.3208,60.1719,26091.8884,26152.0604,406.3747,210293.0884,196.9281,-210096.1604,6.5593,2.0392,47101.4000,0.0000,47101.4000,1.9529,13054.3819,0.0000,13054.3819,95.3758,0.0000,34047.0181,34047.0181,6.5593,12.1529,206.6000,13363.3000,-13156.7000,0.7060,48.3500,2026.0517,2074.4017,34.4785,15389.3517,158.2500,-15231.1017,6.5593,2.0392,2752.4000,0.0000,2752.4000,0.1141,762.8410,0.0000,762.8410,5.5733,0.0000,1989.5590,1989.5590,6.5593,3.4370,12156.8000,0.0000,12156.8000,0.7749,2824.3401,0.0000,2824.3401,37.8471,0.0000,9332.4599,9332.4599,6.5593,2.0392,12307.4000,0.0000,12307.4000,0.5103,3411.0557,0.0000,3411.0557,24.9213,0.0000,8896.3443,8896.3443,10.1420,6.5591,10.1420,8.3506,8.5536,128304.4722,10.1420,6.5595,6.5591,8.3508,8.5526,68420.7160,10.1420,6.5596,6.5592,8.3508,8.5525,59867.2210,18.5685,1450.9699,-122782.8000,256592.4092
1932.0000,6.7188,13.2783,60.8000,208053.3000,-207992.5000,9.3896,14.1871,29551.7207,29565.9078,458.5710,237605.0207,46.6129,-237558.4078,6.7188,2.1851,40816.7000,0.0000,40816.7000,1.6889,11284.5896,0.0000,11284.5896,82.4821,0.0000,29532.1104,29532.1104,6.7188,12.3255,372.0000,26225.1000,-25853.1000,1.3836,86.8003,3979.9076,4066.7078,67.5710,30205.0076,285.1997,-29919.8078,6.7188,2.1851,3292.0000,0.0000,3292.0000,0.1362,910.1390,0.0000,910.1390,6.6524,0.0000,2381.8610,2381.8610,6.7188,3.5869,11711.1000,0.0000,11711.1000,0.7449,2713.1972,0.0000,2713.1972,36.3795,0.0000,8997.9028,8997.9028,6.7188,2.1851,10723.2000,0.0000,10723.2000,0.4437,2964.6422,0.0000,2964.6422,21.6694,0.0000,7758.5578,7758.5578,10.8335,6.7185,10.8335,8.7760,10.9409,164114.0823,10.8335,6.7190,6.7185,8.7763,10.9398,87518.3175,10.8335,6.7190,6.7187,8.7763,10.9397,76578.2238,20.6802,1615.9812,-167302.6000,328210.6236
1933.0000,6.9326,13.4934,0.0000,216472.6000,-216472.6000,9.7741,0.0000,30862.6092,30862.6092,477.3513,247335.2092,0.0000,-247335.2092,6.9326,2.3794,47100.6000,0.0000,47100.6000,1.9430,12978.8716,0.0000,12978.8716,94.8915,0.0000,34121.7284,34121.7284,6.9326,12.6906,0.0000,27617.5000,-27617.5000,1.4325,0.0000,4196.8572,4196.8572,69.9617,31814.3572,0.0000,-31814.3572,6.9326,2.3794,3145.0000,0.0000,3145.0000,0.1297,866.6249,0.0000,866.6249,6.3361,0.0000,2278.3751,2278.3751,6.9326,3.7869,11104.4000,0.0000,11104.4000,0.7040,2563.0429,0.0000,2563.0429,34.3815,0.0000,8541.3571,8541.3571,6.9326,2.3794,9535.1000,0.0000,9535.1000,0.3933,2627.4578,0.0000,2627.4578,19.2099,0.0000,6907.6422,6907.6422,11.0317,6.9323,11.0317,8.9820,11.3656,170483.2926,11.0317,6.9328,6.9323,8.9822,11.3644,90915.1906,11.0317,6.9328,6.9325,8.9822,11.3643,79550.2383,21.5650,1685.1170,-173205.0000,340948.7215
1934.0000,6.9852,13.5391,0.0000,221751.4000,-221751.4000,10.0241,0.0000,31644.5206,31644.5206,489.5612,253395.9206,0.0000,-253395.9206,6.9852,2.4121,44820.4000,0.0000,44820.4000,1.8414,12340.5084,0.0000,12340.5084,89.9323,0.0000,32479.8916,32479.8916,6.9852,12.7407,0.0000,18562.2000,-18562.2000,0.9633,0.0000,2821.7394,2821.7394,47.0447,21383.9394,0.0000,-21383.9394,6.9852,2.4121,2063.9000,0.0000,2063.9000,0.0848,568.2585,0.0000,568.2585,4.1412,0.0000,1495.6415,1495.6415,6.9852,3.8248,10931.0000,0.0000,10931.0000,0.6900,2520.7055,0.0000,2520.7055,33.6962,0.0000,8410.2945,8410.2945,6.9852,2.4121,8346.9000,0.0000,8346.9000,0.3429,2298.1720,0.0000,2298.1720,16.7481,0.0000,6048.7280,6048.7280,11.1930,6.9850,11.1930,9.0890,11.3178,169767.5482,11.1930,6.9854,6.9850,9.0892,11.3167,90533.9211,11.1930,6.9854,6.9851,9.0892,11.3166,79216.3706,20.9197,1634.6971,-174151.4000,339517.8399
1935.0000,7.1216,13.6757,0.0000,233119.9000,-233119.9000,10.5410,0.0000,33347.3312,33347.3312,514.8074,266467.2312,0.0000,-266467.2312,7.1216,2.5403,42528.5000,0.0000,42528.5000,1.7455,11684.8408,0.0000,11684.8408,85.2489,0.0000,30843.6592,30843.6592,7.1216,12.8772,0.0000,20901.5000,-20901.5000,1.0848,0.0000,3180.2027,3180.2027,52.9798,24081.7027,0.0000,-24081.7027,7.1216,2.5403,2000.8000,0.0000,2000.8000,0.0821,549.7262,0.0000,549.7262,4.0106,0.0000,1451.0738,1451.0738,7.1216,3.9556,10725.8000,0.0000,10725.8000,0.6763,2467.5165,0.0000,2467.5165,33.0280,0.0000,8258.2835,8258.2835,7.1216,2.5403,9535.1000,0.0000,9535.1000,0.3914,2619.7991,0.0000,2619.7991,19.1132,0.0000,6915.3009,6915.3009,11.4617,7.1214,11.4617,9.2916,12.1546,182318.7082,11.4617,7.1218,7.1214,9.2918,12.1535,97227.7643,11.4617,7.1219,7.1216,9.2918,12.1534,85073.6309,21.7817,1702.0511,-189231.2000,364620.1034
1936.0000,7.1544,13.7041,0.0000,231631.9000,-231631.9000,10.4816,0.0000,33153.8406,33153.8406,511.9039,264785.7406,0.0000,-264785.7406,7.1544,2.5605,36240.0000,0.0000,36240.0000,1.4836,9952.0191,0.0000,9952.0191,72.4571,0.0000,26287.9809,26287.9809,7.1544,12.9084,0.0000,18853.4000,-18853.4000,0.9788,0.0000,2869.2100,2869.2100,47.8032,21722.6100,0.0000,-21722.6100,7.1544,2.5605,2583.3000,0.0000,2583.3000,0.1058,709.4109,0.0000,709.4109,5.1650,0.0000,1873.8891,1873.8891,7.1544,3.9790,9621.6000,0.0000,9621.6000,0.6050,2212.2278,0.0000,2212.2278,29.5452,0.0000,7409.3722,7409.3722,7.1544,2.5605,11119.2000,0.0000,11119.2000,0.4552,3053.4904,0.0000,3053.4904,22.2314,0.0000,8065.7096,8065.7096,11.6172,7.1542,11.6172,9.3857,12.1441,182161.8286,11.6172,7.1546,7.1542,9.3859,12.1431,97144.5493,11.6172,7.1547,7.1544,9.3859,12.1430,85000.6739,21.1649,1653.8539,-190921.2000,364307.0517
1937.0000,7.1305,13.6786,0.0000,236078.4000,-236078.4000,10.6847,0.0000,33775.8739,33775.8739,521.8246,269854.2739,0.0000,-269854.2739,7.1305,2.5344,23655.4000,0.0000,23655.4000,0.9678,6498.5067,0.0000,6498.5067,47.2667,0.0000,17156.8933,17156.8933,7.1305,12.7887,141.9000,15959.6000,-15817.7000,0.8376,32.8588,2428.4272,2461.2860,40.9059,18388.0272,109.0412,-18278.9860,7.1305,2.5344,1630.2000,0.0000,1630.2000,0.0667,447.8413,0.0000,447.8413,3.2574,0.0000,1182.3587,1182.3587,7.1305,3.9533,8064.6000,0.0000,8064.6000,0.5067,1855.0095,0.0000,1855.0095,24.7475,0.0000,6209.5905,6209.5905,7.1305,2.5344,14683.6000,0.0000,14683.6000,0.6008,4033.8135,0.0000,4033.8135,29.3398,0.0000,10649.7865,10649.7865,11.9297,7.1303,11.9297,9.5300,12.6473,189708.9012,11.9297,7.1307,7.1303,9.5302,12.6462,101169.9770,11.9297,7.1307,7.1304,9.5302,12.6461,88523.0438,20.4964,1601.6206,-203862.3000,379401.9220
1938.0000,6.8484,13.2949,990.0000,130738.1000,-129748.1000,5.9761,230.4459,18611.9048,18842.3507,291.8608,149350.0048,759.5541,-148590.4507,6.8484,2.2619,19474.9000,0.0000,19474.9000,0.7971,5373.4251,0.0000,5373.4251,38.9310,0.0000,14101.4749,14101.4749,6.8484,4.0114,4076.7000,182.6000,3894.1000,0.2666,948.9481,27.7337,976.6818,13.0214,210.3337,3127.7519,2917.4182,6.8484,2.2619,1346.3000,0.0000,1346.3000,0.0551,371.4649,0.0000,371.4649,2.6913,0.0000,974.8351,974.8351,6.8484,3.6972,7457.0000,19.6000,7437.4000,0.4699,1723.7062,3.1152,1726.8213,22.9467,22.7152,5733.2938,5710.5787,6.8484,2.2619,17257.9000,0.0000,17257.9000,0.7064,4761.7206,0.0000,4761.7206,34.4992,0.0000,12496.1794,12496.1794,10.3713,6.8481,10.3713,8.6097,5.6198,84297.1953,10.3713,6.8485,6.8481,8.6099,5.6192,44953.7011,10.3713,6.8487,6.8483,8.6100,5.6189,39332.1042,12.4067,969.4809,-80337.5000,168583.0006
1939.0000,6.7935,13.1323,2116.8000,126906.8000,-124790.0000,5.8626,493.2422,18049.1924,18542.4346,286.3207,144955.9924,1623.5578,-143332.4346,6.7935,2.2329,19472.7000,0.0000,19472.7000,0.8013,5377.3811,0.0000,5377.3811,39.1344,0.0000,14095.3189,14095.3189,6.7935,3.6591,9505.7000,0.0000,9505.7000,0.6031,2214.9265,0.0000,2214.9265,29.4525,0.0000,7290.7735,7290.7735,6.7935,2.2329,1018.5000,0.0000,1018.5000,0.0419,281.2585,0.0000,281.2585,2.0469,0.0000,737.2415,737.2415,6.7935,3.6425,8071.2000,0.8000,8070.4000,0.5104,1867.4693,0.1271,1867.5964,24.9257,0.9271,6203.7307,6202.8036,6.7935,2.2329,16465.8000,0.0000,16465.8000,0.6776,4547.0265,0.0000,4547.0265,33.0914,0.0000,11918.7735,11918.7735,9.9391,6.7933,9.9391,8.3662,5.1548,77321.3536,9.9391,6.7937,6.7933,8.3664,5.1541,41233.0197,9.9391,6.7939,6.7934,8.3665,5.1538,36076.8383,12.7453,995.9318,-70256.9000,154631.2116
1940.0000,7.0444,12.7632,5783.8000,83249.8000,-77466.0000,4.1120,1341.3847,11892.4105,13233.7952,200.8233,95142.2105,4442.4153,-90699.7952,7.0444,2.4817,19481.8000,0.0000,19481.8000,0.8025,5359.0670,0.0000,5359.0670,39.1934,0.0000,14122.7330,14122.7330,7.0444,3.9091,17193.3000,0.0000,17193.3000,1.0920,3987.6599,0.0000,3987.6599,53.3320,0.0000,13205.6401,13205.6401,7.0444,2.4817,1127.5000,0.0000,1127.5000,0.0464,310.1535,0.0000,310.1535,2.2683,0.0000,817.3465,817.3465,7.0444,3.8920,8721.1000,0.0000,8721.1000,0.5520,2009.0247,0.0000,2009.0247,26.9608,0.0000,6712.0753,6712.0753,7.0444,2.4817,15079.7000,0.0000,15079.7000,0.6212,4148.1343,0.0000,4148.1343,30.3373,0.0000,10931.5657,10931.5657,8.6557,7.0442,8.6557,7.8500,2.2458,33687.2300,8.6557,7.0445,7.0442,7.8501,2.2453,17962.3611,8.6557,7.0448,7.0443,7.8503,2.2450,15714.8479,10.8393,846.9962,-15862.6000,67364.4391
1941.0000,6.9428,12.3364,7890.9000,79252.6000,-71361.7000,4.0617,1833.5460,11301.1270,13134.6730,198.3684,90553.7270,6057.3540,-84496.3730,6.9428,2.3612,16483.9000,0.0000,16483.9000,0.6758,4541.5222,0.0000,4541.5222,33.0053,0.0000,11942.3778,11942.3778,6.9428,3.7931,21540.8000,0.0000,21540.8000,1.3611,5005.3675,0.0000,5005.3675,66.4742,0.0000,16535.4325,16535.4325,6.9428,2.3612,636.3000,0.0000,636.3000,0.0261,175.3087,0.0000,175.3087,1.2740,0.0000,460.9913,460.9913,6.9428,3.7759,9445.3000,0.0000,9445.3000,0.5948,2179.7096,0.0000,2179.7096,29.0497,0.0000,7265.5904,7265.5904,6.9428,2.3612,12307.4000,0.0000,12307.4000,0.5046,3390.8438,0.0000,3390.8438,24.6428,0.0000,8916.5562,8916.5562,8.3560,6.9426,8.3560,7.6493,1.9691,29536.3373,8.3560,6.9430,6.9426,7.6495,1.9686,15748.5333,8.3560,6.9432,6.9427,7.6496,1.9683,13778.0715,10.8362,846.7545,-10948.0000,59062.9421
1942.0000,7.3273,11.8083,12724.5000,63808.3000,-51083.8000,3.6555,2935.5479,9161.3019,12096.8498,178.5284,72969.6019,9788.9521,-63180.6498,7.3273,2.7441,16098.6000,0.0000,16098.6000,0.6613,4409.1575,0.0000,4409.1575,32.2956,0.0000,11689.4425,11689.4425,7.3273,4.1773,56823.2000,0.0000,56823.2000,3.5980,13110.5908,0.0000,13110.5908,175.7201,0.0000,43712.6092,43712.6092,7.3273,2.7441,479.5000,0.0000,479.5000,0.0197,131.3276,0.0000,131.3276,0.9619,0.0000,348.1724,348.1724,7.3273,4.1605,10903.6000,0.0000,10903.6000,0.6881,2499.4798,0.0000,2499.4798,33.6047,0.0000,8404.1202,8404.1202,7.3273,2.7441,10723.2000,0.0000,10723.2000,0.4405,2936.9186,0.0000,2936.9186,21.5120,0.0000,7786.2814,7786.2814,7.0766,7.3270,7.0766,7.2018,-0.4377,-6566.0586,7.0766,7.3274,7.3270,7.2020,-0.4383,-3506.3681,7.0766,7.3276,7.3272,7.2021,-0.4387,-3070.6737,13.5945,1062.2947,43944.3000,-13143.1004
1943.0000,7.3009,11.0902,16424.2000,56194.1000,-39769.9000,3.5322,3790.9338,8064.2580,11855.1918,172.5090,64258.3580,12633.2662,-51625.0918,7.3009,2.6852,16082.9000,0.0000,16082.9000,0.6559,4406.6467,0.0000,4406.6467,32.0321,0.0000,11676.2533,11676.2533,7.3009,4.1266,75495.8000,0.0000,75495.8000,4.7429,17427.2975,0.0000,17427.2975,231.6347,0.0000,58068.5025,58068.5025,7.3009,2.6852,469.9000,0.0000,469.9000,0.0192,128.7506,0.0000,128.7506,0.9359,0.0000,341.1494,341.1494,7.3009,4.1096,12870.0000,0.0000,12870.0000,0.8058,2951.5971,0.0000,2951.5971,39.3547,0.0000,9918.4029,9918.4029,7.3009,2.6852,5970.7000,0.0000,5970.7000,0.2435,1635.9466,0.0000,1635.9466,11.8917,0.0000,4334.7534,4334.7534,6.4526,7.3007,6.4526,6.8767,-1.6353,-24530.0150,6.4526,7.3010,7.3007,6.8768,-1.6359,-13087.0875,6.4526,7.3011,7.3008,6.8769,-1.6363,-11453.8677,14.9992,1172.0593,71119.4000,-49070.9701
