Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1944.0000,7.2160,10.3253,20192.0000,50122.4000,-29930.4000,3.4839,4667.9685,7181.9906,11849.9591,170.1470,57304.3906,15524.0315,-41780.3591,7.2160,2.6050,16085.6000,0.0000,16085.6000,0.6563,4413.1453,0.0000,4413.1453,32.0532,0.0000,11672.4547,11672.4547,7.2160,4.0449,79407.2000,0.0000,79407.2000,4.9913,18358.8193,0.0000,18358.8193,243.7668,0.0000,61048.3807,61048.3807,7.2160,2.6050,471.3000,0.0000,471.3000,0.0192,129.3029,0.0000,129.3029,0.9391,0.0000,341.9971,341.9971,7.2160,4.0279,14765.2000,0.0000,14765.2000,0.9250,3391.2298,0.0000,3391.2298,45.1742,0.0000,11373.9702,11373.9702,7.2160,2.6050,1812.2000,0.0000,1812.2000,0.0739,497.1839,0.0000,497.1839,3.6111,0.0000,1315.0161,1315.0161,6.0928,7.2158,6.0928,6.6543,-2.1982,-32973.5595,6.0928,7.2161,7.2158,6.6544,-2.1988,-17590.0532,6.0928,7.2163,7.2159,6.6545,-2.1991,-15393.7365,15.2244,1189.6595,82611.1000,-65957.3492
1945.0000,7.1452,9.6028,23804.0000,44653.5000,-20849.5000,3.4550,5510.2588,6390.2789,11900.5377,168.7375,51043.7789,18293.7412,-32750.0377,7.1452,2.5434,16086.9000,0.0000,16086.9000,0.6574,4418.3177,0.0000,4418.3177,32.1067,0.0000,11668.5823,11668.5823,7.1452,3.9809,92355.0000,0.0000,92355.0000,5.8152,21380.1833,0.0000,21380.1833,284.0056,0.0000,70974.8167,70974.8167,7.1452,2.5434,473.1000,0.0000,473.1000,0.0193,129.9384,0.0000,129.9384,0.9442,0.0000,343.1616,343.1616,7.1452,3.9638,15678.0000,0.0000,15678.0000,0.9839,3605.3103,0.0000,3605.3103,48.0500,0.0000,12072.6897,12072.6897,7.1452,2.5434,1019.6000,0.0000,1019.6000,0.0417,280.0363,0.0000,280.0363,2.0349,0.0000,739.5637,739.5637,5.6555,7.1451,5.6555,6.4003,-3.1521,-47281.5873,5.6555,7.1453,7.1451,6.4004,-3.1526,-25220.8941,5.6555,7.1455,7.1452,6.4005,-3.1530,-22070.7999,16.4587,1286.1098,104763.1000,-94573.2813
1946.0000,7.0668,8.8594,27472.9000,39228.4000,-11755.5000,3.4323,6368.8740,5606.0855,11974.9595,167.6261,44834.4855,21104.0260,-23730.4595,7.0668,2.4732,16076.4000,0.0000,16076.4000,0.6579,4420.7777,0.0000,4420.7777,32.1284,0.0000,11655.6223,11655.6223,7.0668,3.9084,93446.7000,0.0000,93446.7000,5.8925,21664.2242,0.0000,21664.2242,287.7788,0.0000,71782.4758,71782.4758,7.0668,2.4732,467.7000,0.0000,467.7000,0.0191,128.6107,0.0000,128.6107,0.9347,0.0000,339.0893,339.0893,7.0668,3.8913,16345.1000,0.0000,16345.1000,1.0272,3763.8482,0.0000,3763.8482,50.1669,0.0000,12581.2518,12581.2518,7.0668,2.4732,425.9000,0.0000,425.9000,0.0174,117.1163,0.0000,117.1163,0.8512,0.0000,308.7837,308.7837,5.3549,7.0667,5.3549,6.2108,-3.6465,-54697.7779,5.3549,7.0669,7.0667,6.2109,-3.6470,-29176.0693,5.3549,7.0671,7.0668,6.2110,-3.6473,-25531.4395,16.5695,1294.7664,115006.3000,-109405.2867
1947.0000,6.9666,8.1587,31072.4000,34758.1000,-3685.7000,3.4497,7216.8327,4958.4531,12175.2858,168.4761,39716.5531,23855.5673,-15860.9858,6.9666,2.3825,16065.6000,0.0000,16065.6000,0.6584,4424.6478,0.0000,4424.6478,32.1542,0.0000,11640.9522,11640.9522,6.9666,3.8150,106970.7000,0.0000,106970.7000,6.7561,24845.5054,0.0000,24845.5054,329.9565,0.0000,82125.1946,82125.1946,6.9666,2.3825,474.0000,0.0000,474.0000,0.0194,130.5450,0.0000,130.5450,0.9487,0.0000,343.4550,343.4550,6.9666,3.7978,16828.0000,0.0000,16828.0000,1.0592,3881.8177,0.0000,3881.8177,51.7320,0.0000,12946.1823,12946.1823,6.9666,2.3825,425.9000,0.0000,425.9000,0.0175,117.2977,0.0000,117.2977,0.8524,0.0000,308.6023,308.6023,4.9831,6.9665,4.9831,5.9748,-4.5748,-68622.7321,4.9831,6.9667,6.9665,5.9749,-4.5753,-36602.7019,4.9831,6.9669,6.9666,5.9750,-4.5757,-32029.9121,17.9404,1401.8875,137078.5000,-137255.3461
1948.0000,6.7424,9.1486,27837.0000,51196.3000,-23359.3000,4.0003,6492.6145,7274.8660,13767.4804,195.3705,58471.1660,21344.3855,-37126.7804,6.7424,2.1729,16086.7000,0.0000,16086.7000,0.6605,4445.8590,0.0000,4445.8590,32.2573,0.0000,11640.8410,11640.8410,6.7424,3.6012,105782.4000,0.0000,105782.4000,6.6948,24671.7982,0.0000,24671.7982,326.9619,0.0000,81110.6018,81110.6018,6.7424,2.1729,466.7000,0.0000,466.7000,0.0192,128.9812,0.0000,128.9812,0.9358,0.0000,337.7188,337.7188,6.7424,3.5838,16644.4000,0.0000,16644.4000,1.0498,3854.5356,0.0000,3854.5356,51.2726,0.0000,12789.8644,12789.8644,6.7424,2.1729,1019.4000,0.0000,1019.4000,0.0419,281.7302,0.0000,281.7302,2.0441,0.0000,737.6698,737.6698,5.2972,6.7423,5.2972,6.0197,-3.4742,-52113.1963,5.2972,6.7425,6.7423,6.0198,-3.4747,-27797.8910,5.2972,6.7426,6.7423,6.0199,-3.4750,-24325.1144,18.6997,1461.2214,116640.3000,-104236.2016
1949.0000,6.6424,9.2060,29122.0000,57297.1000,-28175.1000,4.3598,6805.0911,8127.6931,14932.7842,212.9254,65424.7931,22316.9089,-43107.8842,6.6424,2.0950,16083.9000,0.0000,16083.9000,0.6632,4451.9808,0.0000,4451.9808,32.3890,0.0000,11631.9192,11631.9192,6.6424,3.5175,117097.3000,0.0000,117097.3000,7.4451,27361.5681,0.0000,27361.5681,363.6075,0.0000,89735.7319,89735.7319,6.6424,2.0950,633.8000,0.0000,633.8000,0.0261,175.4342,0.0000,175.4342,1.2763,0.0000,458.3658,458.3658,6.6424,3.5000,15853.6000,0.0000,15853.6000,1.0046,3677.8349,0.0000,3677.8349,49.0622,0.0000,12175.7651,12175.7651,6.6424,2.0950,5569.7000,0.0000,5569.7000,0.2297,1541.6782,0.0000,1541.6782,11.2160,0.0000,4028.0218,4028.0218,5.2275,6.6423,5.2275,5.9349,-3.7458,-56186.5288,5.2275,6.6425,6.6423,5.9350,-3.7463,-29970.4301,5.2275,6.6426,6.6424,5.9351,-3.7466,-26226.2119,20.5927,1609.1433,127063.2000,-112383.1708
1950.0000,6.3487,11.1793,17667.1000,111896.6000,-94229.5000,6.1279,4151.2686,15793.2174,19944.4860,299.2776,127689.8174,13515.8314,-114173.9860,6.3487,1.8179,16065.2000,0.0000,16065.2000,0.6637,4467.1557,0.0000,4467.1557,32.4129,0.0000,11598.0443,11598.0443,6.3487,3.2354,71977.4000,0.0000,71977.4000,4.5858,16910.9824,0.0000,16910.9824,223.9636,0.0000,55066.4176,55066.4176,6.3487,1.8179,582.2000,0.0000,582.2000,0.0241,161.8889,0.0000,161.8889,1.1746,0.0000,420.3111,420.3111,6.3487,3.2177,14342.3000,0.0000,14342.3000,0.9107,3344.4482,0.0000,3344.4482,44.4767,0.0000,10997.8518,10997.8518,6.3487,1.8179,18825.0000,0.0000,18825.0000,0.7777,5234.5570,0.0000,5234.5570,37.9811,0.0000,13590.4430,13590.4430,6.7943,6.3486,6.7943,6.5715,1.1253,16879.0584,6.7943,6.3488,6.3486,6.5716,1.1247,8997.2273,6.7943,6.3488,6.3487,6.5716,1.1246,7872.3439,19.6348,1534.2875,27562.6000,33748.6296
1951.0000,6.3516,11.8951,12784.6000,149523.4000,-136738.8000,7.5229,3003.8564,21104.9345,24108.7909,367.4042,170628.3345,9780.7436,-160847.5909,6.3516,1.8461,27334.5000,0.0000,27334.5000,1.1356,7600.4037,0.0000,7600.4037,55.4609,0.0000,19734.0963,19734.0963,6.3516,3.2571,51361.5000,0.0000,51361.5000,3.2923,12066.6596,0.0000,12066.6596,160.7900,0.0000,39294.8404,39294.8404,6.3516,1.8461,1219.3000,0.0000,1219.3000,0.0507,339.0284,0.0000,339.0284,2.4739,0.0000,880.2716,880.2716,6.3516,3.2395,13657.2000,0.0000,13657.2000,0.8725,3184.5302,0.0000,3184.5302,42.6104,0.0000,10472.6698,10472.6698,6.3516,1.8461,20012.0000,0.0000,20012.0000,0.8314,5564.3702,0.0000,5564.3702,40.6038,0.0000,14447.6298,14447.6298,7.7897,6.3515,7.7897,7.0706,3.8012,57018.3519,7.7897,6.3517,6.3515,7.0707,3.8006,30404.5489,7.7897,6.3517,6.3516,7.0707,3.8006,26604.2235,20.5579,1606.4239,-23154.3000,114027.1244
1952.0000,6.3258,12.1527,9712.1000,162318.9000,-152606.8000,7.9108,2283.0555,22901.0038,25184.0593,386.3524,185219.9038,7429.0445,-177790.8593,6.3258,1.8208,33351.9000,0.0000,33351.9000,1.3855,9277.2759,0.0000,9277.2759,67.6663,0.0000,24074.6241,24074.6241,6.3258,5.1753,21898.2000,7617.5000,14280.7000,1.7984,5147.1531,1153.3505,6300.5036,87.8313,8770.8505,16751.0469,7980.1964,6.3258,1.8208,2084.9000,0.0000,2084.9000,0.0866,579.9427,0.0000,579.9427,4.2300,0.0000,1504.9573,1504.9573,6.3258,3.2140,14509.9000,0.0000,14509.9000,0.9269,3384.8958,0.0000,3384.8958,45.2681,0.0000,11125.0042,11125.0042,6.3258,1.8208,19220.6000,0.0000,19220.6000,0.7985,5346.4663,0.0000,5346.4663,38.9959,0.0000,13874.1337,13874.1337,8.7209,6.3257,8.7209,7.5233,5.9619,89428.4967,8.7209,6.3259,6.3257,7.5234,5.9613,47690.0892,8.7209,6.3259,6.3258,7.5234,5.9613,41729.3059,19.3601,1512.8254,-69158.8000,178847.8917
1953.0000,6.4170,12.4200,7698.2000,171688.1000,-163989.9000,8.2086,1806.5299,24260.3643,26066.8942,400.8935,195948.4643,5891.6701,-190056.7942,6.4170,1.9118,37922.5000,0.0000,37922.5000,1.5762,10533.6801,0.0000,10533.6801,76.9776,0.0000,27388.8199,27388.8199,6.4170,7.3135,12383.2000,12571.8000,-188.6000,1.4457,2905.7040,1904.4622,4810.1662,70.6054,14476.2622,9477.4960,-4998.7662,6.4170,1.9118,2266.9000,0.0000,2266.9000,0.0942,629.6737,0.0000,629.6737,4.6015,0.0000,1637.2263,1637.2263,6.4170,3.3053,14270.4000,0.0000,14270.4000,0.9121,3323.6838,0.0000,3323.6838,44.5447,0.0000,10946.7162,10946.7162,6.4170,1.9118,16846.6000,0.0000,16846.6000,0.7002,4679.4567,0.0000,4679.4567,34.1964,0.0000,12167.1433,12167.1433,9.2812,6.4169,9.2812,7.8490,7.1461,107191.1167,9.2812,6.4171,6.4169,7.8492,7.1454,57163.5622,9.2812,6.4171,6.4170,7.8492,7.1455,50018.4989,19.4054,1516.3660,-92872.1000,214373.1777
1954.0000,6.5466,12.6914,5962.7000,180646.1000,-174683.4000,8.5088,1395.8486,25582.7575,26978.6061,415.5551,206228.8575,4566.8514,-201662.0061,6.5466,2.0300,44779.4000,0.0000,44779.4000,1.8579,12413.2677,0.0000,12413.2677,90.7369,0.0000,32366.1323,32366.1323,6.5466,8.0473,8787.6000,11726.9000,-2939.3000,1.1704,2057.0213,1777.8184,3834.8396,57.1589,13504.7184,6730.5787,-6774.1396,6.5466,2.0300,2318.1000,0.0000,2318.1000,0.0962,642.5990,0.0000,642.5990,4.6972,0.0000,1675.5010,1675.5010,6.5466,3.4269,13425.7000,0.0000,13425.7000,0.8565,3119.8313,0.0000,3119.8313,41.8288,0.0000,10305.8687,10305.8687,6.5466,2.0300,15263.8000,0.0000,15263.8000,0.6333,4231.2679,0.0000,4231.2679,30.9292,0.0000,11032.5321,11032.5321,9.5705,6.5465,9.5705,8.0585,7.6531,114796.3332,9.5705,6.5468,6.5465,8.0587,7.6525,61219.7464,9.5705,6.5468,6.5466,8.0586,7.6525,53567.4565,19.6845,1538.1747,-101835.7000,229583.5361
1955.0000,6.6463,12.8896,4710.4000,189659.8000,-184949.4000,8.8434,1100.6241,26905.3652,28005.9893,431.8994,216565.1652,3609.7759,-212955.3893,6.6463,2.1157,47068.6000,0.0000,47068.6000,1.9480,13027.6830,0.0000,13027.6830,95.1389,0.0000,34040.9170,34040.9170,6.6463,9.6424,6153.8000,16751.7000,-10597.9000,1.2614,1437.8259,2541.1047,3978.9306,61.6063,19292.8047,4715.9741,-14576.8306,6.6463,2.1157,2749.2000,0.0000,2749.2000,0.1138,760.9257,0.0000,760.9257,5.5569,0.0000,1988.2743,1988.2743,6.6463,3.5165,12617.9000,0.0000,12617.9000,0.8028,2926.9953,0.0000,2926.9953,39.2067,0.0000,9690.9047,9690.9047,6.6463,2.1157,12296.2000,0.0000,12296.2000,0.5089,3403.3516,0.0000,3403.3516,24.8541,0.0000,8892.8484,8892.8484,9.9726,6.6462,9.9726,8.3094,8.6463,129693.9416,9.9726,6.6464,6.6462,8.3095,8.6456,69164.9798,9.9726,6.6464,6.6463,8.3095,8.6457,60519.6033,20.2176,1579.8293,-120815.4000,259378.5247
1956.0000,6.7455,13.0531,3855.2000,196864.3000,-193009.1000,9.1204,899.1222,27975.4377,28874.5598,445.4259,224839.7377,2956.0778,-221883.6598,6.7455,2.2036,40776.7000,0.0000,40776.7000,1.6844,11268.8561,0.0000,11268.8561,82.2645,0.0000,29507.8439,29507.8439,6.7455,10.0966,7000.1000,23119.6000,-16119.5000,1.6450,1632.5501,3509.1979,5141.7480,80.3379,26628.7979,5367.5499,-21261.2480,6.7455,2.2036,3288.8000,0.0000,3288.8000,0.1359,908.8772,0.0000,908.8772,6.6350,0.0000,2379.9228,2379.9228,6.7455,3.6076,11867.4000,0.0000,11867.4000,0.7535,2748.1209,0.0000,2748.1209,36.7989,0.0000,9119.2791,9119.2791,6.7455,2.2036,10713.5000,0.0000,10713.5000,0.4426,2960.7322,0.0000,2960.7322,21.6138,0.0000,7752.7678,7752.7678,10.4024,6.7454,10.4024,8.5739,9.7196,145793.3750,10.4024,6.7456,6.7454,8.5740,9.7189,77751.2056,10.4024,6.7456,6.7455,8.5740,9.7190,68032.6628,20.6726,1615.3823,-142482.2000,291577.2434
1957.0000,6.9011,13.2884,2717.0000,205346.5000,-202629.5000,9.4384,631.8209,29260.2069,29892.0278,460.9579,234606.7069,2085.1791,-232521.5278,6.9011,2.3465,47072.3000,0.0000,47072.3000,1.9408,12977.3751,0.0000,12977.3751,94.7862,0.0000,34094.9249,34094.9249,6.9011,11.8483,2508.2000,30639.8000,-28131.6000,1.7488,583.2724,4655.2002,5238.4726,85.4104,35295.0002,1924.9276,-33370.0726,6.9011,2.3465,3139.5000,0.0000,3139.5000,0.1294,865.5296,0.0000,865.5296,6.3218,0.0000,2273.9704,2273.9704,6.9011,3.7543,11519.0000,0.0000,11519.0000,0.7299,2660.1961,0.0000,2660.1961,35.6456,0.0000,8858.8039,8858.8039,6.9011,2.3465,9526.5000,0.0000,9526.5000,0.3928,2626.3634,0.0000,2626.3634,19.1829,0.0000,6900.1366,6900.1366,10.7552,6.9010,10.7552,8.8281,10.6885,160327.1787,10.7552,6.9013,6.9010,8.8282,10.6878,85502.4046,10.7552,6.9013,6.9011,8.8282,10.6879,74815.0322,21.5703,1685.5314,-159503.8000,320644.6155
1958.0000,6.9931,13.4511,1593.1000,214427.3000,-212834.2000,9.7880,369.8284,30603.6018,30973.4302,478.0289,245030.9018,1223.2716,-243807.6302,6.9931,2.4225,44782.2000,0.0000,44782.2000,1.8410,12328.4915,0.0000,12328.4915,89.9091,0.0000,32453.7085,32453.7085,6.9931,12.3390,1213.8000,30680.1000,-29466.3000,1.6689,281.7851,4664.0849,4945.8700,81.5081,35344.1849,932.0149,-34412.1700,6.9931,2.4225,2066.1000,0.0000,2066.1000,0.0849,568.7951,0.0000,568.7951,4.1481,0.0000,1497.3049,1497.3049,6.9931,3.8346,10948.8000,0.0000,10948.8000,0.6915,2524.4638,0.0000,2524.4638,33.7728,0.0000,8424.3362,8424.3362,6.9931,2.4225,8339.4000,0.0000,8339.4000,0.3428,2295.8278,0.0000,2295.8278,16.7430,0.0000,6043.5722,6043.5722,11.1256,6.9929,11.1256,9.0593,11.4903,172355.2399,11.1256,6.9932,6.9929,9.0594,11.4897,91917.4722,11.1256,6.9932,6.9930,9.0594,11.4897,80428.2403,21.6257,1689.8641,-176164.0000,344700.9525
1959.0000,7.1406,13.6573,647.9000,227857.4000,-227209.5000,10.3427,149.9918,32605.5688,32755.5606,505.1226,260462.9688,497.9082,-259965.0606,7.1406,2.5581,42497.0000,0.0000,42497.0000,1.7440,11672.7646,0.0000,11672.7646,85.1731,0.0000,30824.2354,30824.2354,7.1406,12.5780,931.1000,30627.6000,-29696.5000,1.6485,215.5680,4660.6389,4876.2068,80.5107,35288.2389,715.5320,-34572.7068,7.1406,2.5581,1997.1000,0.0000,1997.1000,0.0820,548.5488,0.0000,548.5488,4.0026,0.0000,1448.5512,1448.5512,7.1406,3.9737,10451.6000,0.0000,10451.6000,0.6589,2403.6409,0.0000,2403.6409,32.1785,0.0000,8047.9591,8047.9591,7.1406,2.5581,9526.5000,0.0000,9526.5000,0.3909,2616.6692,0.0000,2616.6692,19.0931,0.0000,6909.8308,6909.8308,11.4535,7.1405,11.4535,9.2970,12.3656,185484.6051,11.4535,7.1408,7.1405,9.2971,12.3650,98919.8228,11.4535,7.1407,7.1406,9.2971,12.3651,86555.3800,22.3005,1742.5935,-192433.8000,370959.8079
1960.0000,7.2397,13.7719,319.9000,232394.0000,-232074.1000,10.5365,73.9215,33313.6537,33387.5752,514.5841,265707.6537,245.9785,-265461.6752,7.2397,2.6418,36207.2000,0.0000,36207.2000,1.4817,9929.9554,0.0000,9929.9554,72.3657,0.0000,26277.2446,26277.2446,7.2397,12.7799,654.4000,32323.0000,-31668.6000,1.7194,151.2302,4921.9230,5073.1533,83.9747,37244.9230,503.1698,-36741.7533,7.2397,2.6418,2582.2000,0.0000,2582.2000,0.1057,708.1777,0.0000,708.1777,5.1609,0.0000,1874.0223,1874.0223,7.2397,4.0616,9383.3000,0.0000,9383.3000,0.5897,2154.2428,0.0000,2154.2428,28.8023,0.0000,7229.0572,7229.0572,7.2397,2.6418,11109.2000,0.0000,11109.2000,0.4546,3046.7382,0.0000,3046.7382,22.2035,0.0000,8062.4618,8062.4618,11.7460,7.2396,11.7460,9.4928,12.9383,194074.7826,11.7460,7.2399,7.2396,9.4929,12.9377,103501.4549,11.7460,7.2398,7.2397,9.4929,12.9378,90564.2814,22.3315,1745.0187,-204460.8000,388140.5188
1961.0000,7.2931,13.8233,322.5000,245577.0000,-245254.5000,11.1392,74.4482,35237.1521,35311.6003,544.0228,280814.1521,248.0518,-280566.1003,7.2931,2.6852,23634.6000,0.0000,23634.6000,0.9654,6476.5538,0.0000,6476.5538,47.1497,0.0000,17158.0462,17158.0462,7.2931,12.5382,1339.9000,26893.1000,-25553.2000,1.4809,309.3439,4096.5924,4405.9363,72.3250,30989.6924,1030.5561,-29959.1363,7.2931,2.6852,1630.3000,0.0000,1630.3000,0.0666,446.7487,0.0000,446.7487,3.2524,0.0000,1183.5513,1183.5513,7.2931,4.1077,7708.1000,0.0000,7708.1000,0.4835,1768.0084,0.0000,1768.0084,23.6124,0.0000,5940.0916,5940.0916,7.2931,2.6852,14670.3000,0.0000,14670.3000,0.5993,4020.0802,0.0000,4020.0802,29.2664,0.0000,10650.2198,10650.2198,12.1423,7.2930,12.1423,9.7176,13.7799,206699.2248,12.1423,7.2932,7.2930,9.7178,13.7793,110234.6748,12.1423,7.2932,7.2931,9.7177,13.7794,96455.9625,22.1024,1727.1088,-223164.4000,413389.8621
1962.0000,6.9337,13.3656,1186.9000,141752.8000,-140565.9000,6.4919,275.8379,20210.1680,20486.0059,317.0521,161962.9680,911.0621,-161051.9059,6.9337,2.3308,19468.4000,0.0000,19468.4000,0.7944,5364.5490,0.0000,5364.5490,38.7997,0.0000,14103.8510,14103.8510,6.9337,7.1590,5343.6000,3969.6000,1374.0000,0.5421,1241.8858,603.2394,1845.1253,26.4755,4572.8394,4101.7142,-471.1253,6.9337,2.3308,1340.0000,0.0000,1340.0000,0.0547,369.2392,0.0000,369.2392,2.6706,0.0000,970.7608,970.7608,6.9337,3.7507,6859.8000,0.0000,6859.8000,0.4298,1583.3019,0.0000,1583.3019,20.9909,0.0000,5276.4981,5276.4981,6.9337,2.3308,17242.2000,0.0000,17242.2000,0.7036,4751.1160,0.0000,4751.1160,34.3629,0.0000,12491.0840,12491.0840,10.6338,6.9336,10.6338,8.7837,6.4341,96511.9884,10.6338,6.9337,6.9336,8.7838,6.4338,51470.6700,10.6338,6.9339,6.9336,8.7838,6.4336,45035.1389,13.5248,1056.8441,-94281.5000,193017.7974
1963.0000,6.8434,13.1343,2666.3000,131114.5000,-128448.2000,6.0885,620.7021,18663.8678,19284.5699,297.3546,149778.3678,2045.5979,-147732.7699,6.8434,2.2740,19459.9000,0.0000,19459.9000,0.7995,5369.6992,0.0000,5369.6992,39.0456,0.0000,14090.2008,14090.2008,6.8434,3.7026,9111.7000,0.0000,9111.7000,0.5771,2121.1584,0.0000,2121.1584,28.1823,0.0000,6990.5416,6990.5416,6.8434,2.2740,1021.0000,0.0000,1021.0000,0.0419,281.7313,0.0000,281.7313,2.0486,0.0000,739.2687,739.2687,6.8434,3.6853,7096.9000,0.0000,7096.9000,0.4479,1640.6105,0.0000,1640.6105,21.8766,0.0000,5456.2895,5456.2895,6.8434,2.2740,16450.9000,0.0000,16450.9000,0.6759,4539.4059,0.0000,4539.4059,33.0081,0.0000,11911.4941,11911.4941,10.1041,6.8433,10.1041,8.4737,5.4274,81411.4962,10.1041,6.8435,6.8433,8.4738,5.4271,43417.1504,10.1041,6.8436,6.8434,8.4738,5.4269,37988.6116,12.9462,1011.6380,-75307.8000,162817.2581
1964.0000,7.0841,12.6801,6778.3000,84006.8000,-77228.5000,4.2072,1570.8644,12008.9959,13579.8602,205.4735,96015.7959,5207.4356,-90808.3602,7.0841,2.5161,19456.8000,0.0000,19456.8000,0.8007,5348.9122,0.0000,5348.9122,39.1061,0.0000,14107.8878,14107.8878,7.0841,3.9449,16642.6000,0.0000,16642.6000,1.0559,3857.1083,0.0000,3857.1083,51.5708,0.0000,12785.4917,12785.4917,7.0841,2.5161,1126.1000,0.0000,1126.1000,0.0463,309.5787,0.0000,309.5787,2.2633,0.0000,816.5213,816.5213,7.0841,3.9279,7380.3000,0.0000,7380.3000,0.4667,1698.9785,0.0000,1698.9785,22.7924,0.0000,5681.3215,5681.3215,7.0841,2.5161,15066.0000,0.0000,15066.0000,0.6200,4141.8276,0.0000,4141.8276,30.2810,0.0000,10924.1724,10924.1724,8.7590,7.0840,8.7590,7.9215,2.3248,34871.5415,8.7590,7.0841,7.0840,7.9216,2.3246,18596.4861,8.7590,7.0843,7.0840,7.9216,2.3243,16270.3035,10.7954,843.5693,-17556.7000,69738.3311
1965.0000,6.9877,12.1773,9583.6000,79885.0000,-70301.4000,4.1929,2224.9982,11400.3030,13625.3012,204.7756,91285.3030,7358.6018,-83926.7012,6.9877,2.4014,16480.1000,0.0000,16480.1000,0.6751,4537.3316,0.0000,4537.3316,32.9730,0.0000,11942.7684,11942.7684,6.9877,3.8346,21310.9000,0.0000,21310.9000,1.3455,4947.8438,0.0000,4947.8438,65.7113,0.0000,16363.0562,16363.0562,6.9877,2.4014,640.2000,0.0000,640.2000,0.0262,176.2610,0.0000,176.2610,1.2809,0.0000,463.9390,463.9390,6.9877,3.8174,7937.6000,0.0000,7937.6000,0.4995,1830.3437,0.0000,1830.3437,24.3928,0.0000,6107.2563,6107.2563,6.9877,2.4014,12296.2000,0.0000,12296.2000,0.5037,3385.4125,0.0000,3385.4125,24.6020,0.0000,8910.7875,8910.7875,8.4245,6.9876,8.4245,7.7060,2.0071,30106.2646,8.4245,6.9877,6.9876,7.7061,2.0069,16055.0252,8.4245,6.9878,6.9876,7.7062,2.0067,14046.8742,10.8645,848.9655,-11636.4000,60208.1641
1966.0000,7.3658,11.5385,15396.5000,64542.1000,-49145.6000,3.8503,3549.4302,9273.1042,12822.5344,188.0436,73815.2042,11847.0698,-61968.1344,7.3658,2.7778,16064.9000,0.0000,16064.9000,0.6593,4397.3188,0.0000,4397.3188,32.2008,0.0000,11667.5812,11667.5812,7.3658,4.2123,55702.1000,0.0000,55702.1000,3.5238,12842.8238,0.0000,12842.8238,172.0949,0.0000,42859.2762,42859.2762,7.3658,2.7778,472.7000,0.0000,472.7000,0.0194,129.3885,0.0000,129.3885,0.9475,0.0000,343.3115,343.3115,7.3658,4.1956,9196.2000,0.0000,9196.2000,0.5798,2106.6764,0.0000,2106.6764,28.3165,0.0000,7089.5236,7089.5236,7.3658,2.7778,10713.5000,0.0000,10713.5000,0.4397,2932.5222,0.0000,2932.5222,21.4743,0.0000,7780.9778,7780.9778,7.1436,7.3657,7.1436,7.2547,-0.3886,-5828.6316,7.1436,7.3658,7.3657,7.2547,-0.3888,-3110.0710,7.1436,7.3660,7.3658,7.2548,-0.3890,-2723.1489,13.6085,1063.3862,43003.8000,-11661.8515
1967.0000,7.3306,10.8047,19476.1000,57130.3000,-37654.2000,3.7575,4492.8680,8202.9948,12695.8628,183.5107,65333.2948,14983.2320,-50350.0628,7.3306,2.7108,16081.5000,0.0000,16081.5000,0.6553,4404.2497,0.0000,4404.2497,32.0062,0.0000,11677.2503,11677.2503,7.3306,4.1533,71426.7000,0.0000,71426.7000,4.4837,16478.9954,0.0000,16478.9954,218.9778,0.0000,54947.7046,54947.7046,7.3306,2.7108,473.9000,0.0000,473.9000,0.0193,129.7873,0.0000,129.7873,0.9432,0.0000,344.1127,344.1127,7.3306,4.1364,10851.0000,0.0000,10851.0000,0.6789,2487.2793,0.0000,2487.2793,33.1548,0.0000,8363.7207,8363.7207,7.3306,2.7108,5965.4000,0.0000,5965.4000,0.2431,1633.7475,0.0000,1633.7475,11.8726,0.0000,4331.6525,4331.6525,6.5580,7.3305,6.5580,6.9443,-1.4656,-21983.7297,6.5580,7.3306,7.3305,6.9443,-1.4657,-11725.9036,6.5580,7.3307,7.3305,6.9444,-1.4660,-10261.9614,14.7568,1153.1168,67144.3000,-43971.5947
1968.0000,7.2469,10.1071,23060.3000,51292.2000,-28231.9000,3.7087,5327.9879,7353.6793,12681.6672,181.1275,58645.8793,17732.3121,-40913.5672,7.2469,2.6325,16085.6000,0.0000,16085.6000,0.6559,4411.0452,0.0000,4411.0452,32.0354,0.0000,11674.5548,11674.5548,7.2469,4.0734,74085.1000,0.0000,74085.1000,4.6539,17118.6175,0.0000,17118.6175,227.2911,0.0000,56966.4825,56966.4825,7.2469,2.6325,466.8000,0.0000,466.8000,0.0190,128.0074,0.0000,128.0074,0.9297,0.0000,338.7926,338.7926,7.2469,4.0564,12436.2000,0.0000,12436.2000,0.7786,2854.7790,0.0000,2854.7790,38.0256,0.0000,9581.4210,9581.4210,7.2469,2.6325,1810.7000,0.0000,1810.7000,0.0738,496.5360,0.0000,496.5360,3.6061,0.0000,1314.1640,1314.1640,6.2255,7.2469,6.2255,6.7362,-1.9480,-29219.7373,6.2255,7.2469,7.2469,6.7362,-1.9481,-15584.8714,6.2255,7.2471,7.2469,6.7363,-1.9483,-13638.3156,14.8351,1159.2369,76652.5000,-58442.9243
1969.0000,7.1877,9.4614,26474.3000,46001.0000,-19526.7000,3.6761,6123.5427,6588.0995,12711.6422,179.5332,52589.0995,20350.7573,-32238.3422,7.1877,2.5820,16056.3000,0.0000,16056.3000,0.6558,4407.0313,0.0000,4407.0313,32.0271,0.0000,11649.2687,11649.2687,7.1877,4.0205,86272.7000,0.0000,86272.7000,5.4288,19956.5280,0.0000,19956.5280,265.1342,0.0000,66316.1720,66316.1720,7.1877,2.5820,474.2000,0.0000,474.2000,0.0194,130.1554,0.0000,130.1554,0.9459,0.0000,344.0446,344.0446,7.1877,4.0035,13239.4000,0.0000,13239.4000,0.8303,3042.2864,0.0000,3042.2864,40.5506,0.0000,10197.1136,10197.1136,7.1877,2.5820,1018.9000,0.0000,1018.9000,0.0416,279.6612,0.0000,279.6612,2.0324,0.0000,739.2388,739.2388,5.8001,7.1876,5.8001,6.4939,-2.8503,-42754.1799,5.8001,7.1877,7.1876,6.4939,-2.8504,-22802.9686,5.8001,7.1878,7.1876,6.4939,-2.8506,-19954.1751,15.9779,1248.5362,97534.8000,-85511.3236
1970.0000,7.1169,8.8154,29689.7000,40796.2000,-11106.5000,3.6356,6876.3506,5835.3195,12711.6702,177.5586,46631.5195,22813.3494,-23818.1702,7.1169,2.5182,16060.2000,0.0000,16060.2000,0.6567,4412.9153,0.0000,4412.9153,32.0705,0.0000,11647.2847,11647.2847,7.1169,3.9548,86267.4000,0.0000,86267.4000,5.4351,19981.3569,0.0000,19981.3569,265.4391,0.0000,66286.0431,66286.0431,7.1169,2.5182,465.5000,0.0000,465.5000,0.0190,127.9070,0.0000,127.9070,0.9296,0.0000,337.5930,337.5930,7.1169,3.9377,13875.4000,0.0000,13875.4000,0.8712,3192.3601,0.0000,3192.3601,42.5500,0.0000,10683.0399,10683.0399,7.1169,2.5182,425.7000,0.0000,425.7000,0.0174,116.9710,0.0000,116.9710,0.8501,0.0000,308.7290,308.7290,5.5214,7.1168,5.5214,6.3191,-3.2721,-49082.1648,5.5214,7.1169,7.1168,6.3191,-3.2722,-26177.7631,5.5214,7.1170,7.1168,6.3192,-3.2724,-22906.9636,15.9525,1246.5547,105987.7000,-98166.8915
1971.0000,7.0401,8.1859,32679.9000,35866.2000,-3186.3000,3.5951,7579.7733,5123.1672,12702.9404,175.5808,40989.3672,25100.1267,-15889.2404,7.0401,2.4496,16072.7000,0.0000,16072.7000,0.6581,4421.5871,0.0000,4421.5871,32.1381,0.0000,11651.1129,11651.1129,7.0401,3.8839,98371.2000,0.0000,98371.2000,6.2066,22817.1721,0.0000,22817.1721,303.1202,0.0000,75554.0279,75554.0279,7.0401,2.4496,475.0000,0.0000,475.0000,0.0194,130.6721,0.0000,130.6721,0.9498,0.0000,344.3279,344.3279,7.0401,3.8668,14137.6000,0.0000,14137.6000,0.8890,3257.0370,0.0000,3257.0370,43.4168,0.0000,10880.5630,10880.5630,7.0401,2.4496,425.7000,0.0000,425.7000,0.0174,117.1097,0.0000,117.1097,0.8512,0.0000,308.5903,308.5903,5.1534,7.0400,5.1534,6.0967,-4.1424,-62135.9533,5.1534,7.0400,7.0400,6.0967,-4.1424,-33139.5931,5.1534,7.0401,7.0400,6.0968,-4.1427,-28998.6643,17.0785,1334.5365,126295.9000,-124274.2107
1972.0000,6.8091,9.2144,28670.2000,52683.7000,-24013.5000,4.1161,6678.5882,7494.9145,14173.5027,201.0254,60178.6145,21991.6118,-38187.0027,6.8091,2.2314,16062.6000,0.0000,16062.6000,0.6586,4434.6169,0.0000,4434.6169,32.1644,0.0000,11627.9831,11627.9831,6.8091,3.6620,95750.7000,0.0000,95750.7000,6.0508,22304.4834,0.0000,22304.4834,295.5098,0.0000,73446.2166,73446.2166,6.8091,2.2314,464.5000,0.0000,464.5000,0.0190,128.2407,0.0000,128.2407,0.9301,0.0000,336.2593,336.2593,6.8091,3.6446,14299.9000,0.0000,14299.9000,0.9006,3307.7335,0.0000,3307.7335,43.9843,0.0000,10992.1665,10992.1665,6.8091,2.2314,1018.6000,0.0000,1018.6000,0.0418,281.2185,0.0000,281.2185,2.0397,0.0000,737.3815,737.3815,5.5123,6.8090,5.5123,6.1607,-2.9476,-44214.4182,5.5123,6.8091,6.8090,6.1607,-2.9477,-23581.6189,5.5123,6.8091,6.8090,6.1607,-2.9478,-20634.8198,17.6804,1381.5690,103582.8000,-88430.8569
1973.0000,6.7223,9.2913,29759.7000,58660.1000,-28900.4000,4.4584,6943.6759,8332.5485,15276.2244,217.7402,66992.6485,22816.0241,-44176.6244,6.7223,2.1670,16052.6000,0.0000,16052.6000,0.6611,4437.8155,0.0000,4437.8155,32.2850,0.0000,11614.7845,11614.7845,6.7223,3.5917,108395.4000,0.0000,108395.4000,6.8824,25290.6589,0.0000,25290.6589,336.1249,0.0000,83104.7411,83104.7411,6.7223,2.1670,634.5000,0.0000,634.5000,0.0261,175.4105,0.0000,175.4105,1.2761,0.0000,459.0895,459.0895,6.7223,3.5743,13784.3000,0.0000,13784.3000,0.8723,3193.3113,0.0000,3193.3113,42.5998,0.0000,10590.9887,10590.9887,6.7223,2.1670,5564.6000,0.0000,5564.6000,0.2292,1538.3594,0.0000,1538.3594,11.1915,0.0000,4026.2406,4026.2406,5.4265,6.7223,5.4265,6.0744,-3.2809,-49213.5911,5.4265,6.7223,6.7223,6.0744,-3.2810,-26247.7013,5.4265,6.7224,6.7223,6.0745,-3.2811,-22967.7498,19.6941,1538.9223,115531.0000,-98429.0422
1974.0000,6.3969,11.2516,17548.2000,113047.1000,-95498.9000,6.1729,4119.5853,15968.6379,20088.2232,301.4725,129015.7379,13428.6147,-115587.1232,6.3969,1.8578,16073.3000,0.0000,16073.3000,0.6630,4466.0578,0.0000,4466.0578,32.3800,0.0000,11607.2422,11607.2422,6.3969,3.2775,67062.9000,0.0000,67062.9000,4.2657,15742.1543,0.0000,15742.1543,208.3282,0.0000,51320.7457,51320.7457,6.3969,1.8578,582.9000,0.0000,582.9000,0.0240,161.9621,0.0000,161.9621,1.1743,0.0000,420.9379,420.9379,6.3969,3.2599,12324.9000,0.0000,12324.9000,0.7813,2871.5796,0.0000,2871.5796,38.1577,0.0000,9453.3204,9453.3204,6.3969,1.8578,18807.2000,0.0000,18807.2000,0.7758,5225.6875,0.0000,5225.6875,37.8875,0.0000,13581.5125,13581.5125,6.9938,6.3969,6.9938,6.6953,1.4601,21901.5881,6.9938,6.3969,6.3969,6.6954,1.4600,11679.6896,6.9938,6.3969,6.3969,6.6954,1.4601,10220.4620,19.0240,1486.5599,19352.3000,43801.7398
1975.0000,6.3878,11.9737,12298.4000,150833.9000,-138535.5000,7.5530,2887.6435,21302.9996,24190.6431,368.8754,172136.8996,9410.7565,-162726.1431,6.3878,1.8772,27308.3000,0.0000,27308.3000,1.1335,7588.8340,0.0000,7588.8340,55.3565,0.0000,19719.4660,19719.4660,6.3878,3.2896,47230.6000,0.0000,47230.6000,3.0245,11088.6484,0.0000,11088.6484,147.7104,0.0000,36141.9516,36141.9516,6.3878,1.8772,1217.5000,0.0000,1217.5000,0.0505,338.3369,0.0000,338.3369,2.4680,0.0000,879.1631,879.1631,6.3878,3.2720,11528.2000,0.0000,11528.2000,0.7357,2686.3836,0.0000,2686.3836,35.9320,0.0000,8841.8164,8841.8164,6.3878,1.8772,19993.1000,0.0000,19993.1000,0.8298,5555.9781,0.0000,5555.9781,40.5279,0.0000,14437.1219,14437.1219,7.9968,6.3878,7.9968,7.1923,4.1354,62030.5739,7.9968,6.3879,6.3878,7.1924,4.1352,33081.6544,7.9968,6.3878,6.3878,7.1923,4.1354,28947.7048,19.9905,1562.0883,-31257.8000,124059.9331
1976.0000,6.3354,12.2104,9103.0000,163763.1000,-154660.1000,7.9395,2139.4850,23108.5081,25247.9931,387.7516,186871.6081,6963.5150,-179908.0931,6.3354,1.8270,33323.0000,0.0000,33323.0000,1.3834,9267.8524,0.0000,9267.8524,67.5606,0.0000,24055.1476,24055.1476,6.3354,5.6580,17591.5000,8170.1000,9421.4000,1.5502,4134.1256,1237.0856,5371.2112,75.7086,9407.1856,13457.3744,4050.1888,6.3354,1.8270,2085.7000,0.0000,2085.7000,0.0866,580.0786,0.0000,580.0786,4.2286,0.0000,1505.6214,1505.6214,6.3354,3.2210,11850.8000,0.0000,11850.8000,0.7565,2764.1091,0.0000,2764.1091,36.9444,0.0000,9086.6909,9086.6909,6.3354,1.8270,19202.5000,0.0000,19202.5000,0.7972,5340.6337,0.0000,5340.6337,38.9320,0.0000,13861.8663,13861.8663,8.9740,6.3354,8.9740,7.6547,6.3675,95511.8646,8.9740,6.3355,6.3354,7.6547,6.3673,50938.3540,8.9740,6.3354,6.3354,7.6547,6.3675,44572.5524,18.7698,1466.7023,-78776.7000,191022.7710
1977.0000,6.4212,12.4899,6835.6000,173856.8000,-167021.2000,8.2536,1603.9785,24568.5510,26172.5294,403.0924,198425.3510,5231.6215,-193193.7294,6.4212,1.9150,37891.4000,0.0000,37891.4000,1.5746,10524.3601,0.0000,10524.3601,76.9003,0.0000,27367.0399,27367.0399,6.4212,8.1986,8693.2000,13156.2000,-4463.0000,1.2392,2039.6912,1993.0389,4032.7301,60.5226,15149.2389,6653.5088,-8495.7301,6.4212,1.9150,2262.6000,0.0000,2262.6000,0.0940,628.4386,0.0000,628.4386,4.5919,0.0000,1634.1614,1634.1614,6.4212,3.3088,11010.4000,0.0000,11010.4000,0.7036,2564.2175,0.0000,2564.2175,34.3619,0.0000,8446.1825,8446.1825,6.4212,1.9150,16830.7000,0.0000,16830.7000,0.6994,4674.7375,0.0000,4674.7375,34.1578,0.0000,12155.9625,12155.9625,9.5595,6.4212,9.5595,7.9903,7.6043,114064.8585,9.5595,6.4212,6.4212,7.9904,7.6042,60833.3948,9.5595,6.4211,6.4212,7.9903,7.6044,53230.6508,18.8467,1472.7045,-103489.1000,228128.9041
1978.0000,6.5538,12.7619,5110.4000,183426.9000,-178316.5000,8.5820,1196.1663,25979.7682,27175.9346,419.1325,209406.6682,3914.2337,-205492.4346,6.5538,2.0366,44745.5000,0.0000,44745.5000,1.8563,12402.4875,0.0000,12402.4875,90.6610,0.0000,32343.0125,32343.0125,6.5538,9.6183,4906.9000,13862.2000,-8955.3000,1.0326,1148.4647,2101.6231,3250.0878,50.4321,15963.8231,3758.4353,-12205.3878,6.5538,2.0366,2319.1000,0.0000,2319.1000,0.0962,642.8045,0.0000,642.8045,4.6988,0.0000,1676.2955,1676.2955,6.5538,3.4337,9706.8000,0.0000,9706.8000,0.6192,2255.3583,0.0000,2255.3583,30.2397,0.0000,7451.4417,7451.4417,6.5538,2.0366,15249.5000,0.0000,15249.5000,0.6327,4226.8325,0.0000,4226.8325,30.8977,0.0000,11022.6675,11022.6675,9.8951,6.5538,9.8951,8.2245,8.2602,123903.3419,9.8951,6.5539,6.5538,8.2245,8.2601,66080.6982,9.8951,6.5538,6.5538,8.2245,8.2603,57821.9099,19.2286,1502.5484,-115250.9000,247805.9499
1979.0000,6.6822,12.9887,3834.5000,193449.4000,-189614.9000,8.9611,895.3579,27460.0140,28355.3719,437.6477,220909.4140,2939.1421,-217970.2719,6.6822,2.1501,47028.3000,0.0000,47028.3000,1.9461,13009.2748,0.0000,13009.2748,95.0444,0.0000,34019.0252,34019.0252,6.6822,11.3952,2272.1000,20929.6000,-18657.5000,1.2303,530.5181,3175.5543,3706.0724,60.0835,24105.1543,1741.5819,-22363.5724,6.6822,2.1501,2745.9000,0.0000,2745.9000,0.1136,759.5888,0.0000,759.5888,5.5495,0.0000,1986.3112,1986.3112,6.6822,3.5514,9745.2000,0.0000,9745.2000,0.6199,2259.1872,0.0000,2259.1872,30.2761,0.0000,7486.0128,7486.0128,6.6822,2.1501,12284.7000,0.0000,12284.7000,0.5084,3398.2738,0.0000,3398.2738,24.8274,0.0000,8886.4262,8886.4262,10.3245,6.6822,10.3245,8.5034,9.3978,140967.1233,10.3245,6.6823,6.6822,8.5034,9.3977,75181.2791,10.3245,6.6822,6.6822,8.5033,9.3979,65785.0499,20.0691,1568.2287,-136468.3000,281933.4523
1980.0000,6.8000,13.1791,2822.3000,202814.5000,-199992.2000,9.3276,657.5536,28848.3240,29505.8776,455.5451,231662.8240,2164.7464,-229498.0776,6.8000,2.2535,40749.2000,0.0000,40749.2000,1.6821,11251.7601,0.0000,11251.7601,82.1527,0.0000,29497.4399,29497.4399,6.8000,11.8230,2063.9000,28087.0000,-26023.1000,1.5881,480.8527,4264.6172,4745.4699,77.5621,32351.6172,1583.0473,-30768.5699,6.8000,2.2535,3285.9000,0.0000,3285.9000,0.1356,907.3100,0.0000,907.3100,6.6246,0.0000,2378.5900,2378.5900,6.8000,3.6589,9652.9000,0.0000,9652.9000,0.6124,2233.1830,0.0000,2233.1830,29.9099,0.0000,7419.7170,7419.7170,6.8000,2.2535,10703.5000,0.0000,10703.5000,0.4418,2955.4743,0.0000,2955.4743,21.5789,0.0000,7748.0257,7748.0257,10.8095,6.8000,10.8095,8.8047,10.6612,159917.2961,10.8095,6.8000,6.8000,8.8047,10.6610,85287.9177,10.8095,6.7999,6.8000,8.8047,10.6612,74628.5282,20.6817,1616.0959,-161623.8000,319833.7421
1981.0000,7.0245,13.4757,1753.9000,212449.5000,-210695.6000,9.7033,406.9174,30338.1957,30745.1130,473.8930,242787.6957,1346.9826,-241440.7130,7.0245,2.4619,47023.9000,0.0000,47023.9000,1.9368,12939.3351,0.0000,12939.3351,94.5909,0.0000,34084.5649,34084.5649,7.0245,12.6494,451.0000,36491.2000,-36040.2000,1.9218,104.6393,5548.6461,5653.2854,93.8562,42039.8461,346.3607,-41693.4854,7.0245,2.4619,3134.6000,0.0000,3134.6000,0.1291,862.5324,0.0000,862.5324,6.3054,0.0000,2272.0676,2272.0676,7.0245,3.8721,10083.4000,0.0000,10083.4000,0.6382,2323.6531,0.0000,2323.6531,31.1682,0.0000,7759.7469,7759.7469,7.0245,2.4619,9517.6000,0.0000,9517.6000,0.3920,2618.9111,0.0000,2618.9111,19.1451,0.0000,6898.6889,6898.6889,11.1126,7.0245,11.1126,9.0686,11.6059,174088.7322,11.1126,7.0246,7.0245,9.0686,11.6057,92845.9103,11.1126,7.0245,7.0246,9.0686,11.6060,81241.8321,22.0818,1725.5011,-176976.3000,348176.4746
1982.0000,7.1747,13.6934,598.3000,226214.0000,-225615.7000,10.2672,138.4212,32390.0550,32528.4761,501.4315,258604.0550,459.8788,-258144.1761,7.1747,2.5886,44740.6000,0.0000,44740.6000,1.8350,12282.5732,0.0000,12282.5732,89.6165,0.0000,32458.0268,32458.0268,7.1747,12.9261,13.5000,37524.6000,-37511.1000,1.9486,3.1236,5711.4687,5714.5923,95.1651,43236.0687,10.3764,-43225.6923,7.1747,2.5886,2067.7000,0.0000,2067.7000,0.0848,567.6427,0.0000,567.6427,4.1417,0.0000,1500.0573,1500.0573,7.1747,4.0052,10455.8000,0.0000,10455.8000,0.6587,2403.1842,0.0000,2403.1842,32.1706,0.0000,8052.6158,8052.6158,7.1747,2.5886,8331.7000,0.0000,8331.7000,0.3417,2287.2897,0.0000,2287.2897,16.6886,0.0000,6044.4103,6044.4103,11.5138,7.1747,11.5138,9.3442,12.6657,189986.0598,11.5138,7.1747,7.1747,9.3443,12.6656,101324.4233,11.5138,7.1746,7.1747,9.3442,12.6658,88660.6241,22.7039,1774.1137,-197531.0000,379971.1072
1983.0000,7.3661,13.9123,84.0000,240791.7000,-240707.7000,10.9043,19.3648,34595.9600,34615.3248,532.5493,275387.6600,64.6352,-275323.0248,7.3661,2.7619,42460.2000,0.0000,42460.2000,1.7365,11622.2553,0.0000,11622.2553,84.8091,0.0000,30837.9447,30837.9447,7.3661,13.1204,0.0000,38570.4000,-38570.4000,2.0027,0.0000,5878.3528,5878.3528,97.8080,44448.7528,0.0000,-44448.7528,7.3661,2.7619,1992.2000,0.0000,1992.2000,0.0815,545.3073,0.0000,545.3073,3.9792,0.0000,1446.8927,1446.8927,7.3661,4.1837,10172.1000,0.0000,10172.1000,0.6389,2330.2274,0.0000,2330.2274,31.2018,0.0000,7841.8726,7841.8726,7.3661,2.7619,9517.6000,0.0000,9517.6000,0.3892,2605.1685,0.0000,2605.1685,19.0103,0.0000,6912.4315,6912.4315,11.8547,7.3661,11.8547,9.6104,13.6366,204549.0796,11.8547,7.3661,7.3661,9.6104,13.6364,109091.3550,11.8547,7.3660,7.3661,9.6104,13.6367,95456.7666,23.6297,1846.4582,-215136.0000,409097.2013
1984.0000,7.5184,14.0643,5.1000,246570.7000,-246565.6000,11.1729,1.1724,35524.2504,35525.4228,545.6673,282094.9504,3.9276,-282091.0228,7.5184,2.8936,36177.9000,0.0000,36177.9000,1.4743,9879.5184,0.0000,9879.5184,72.0028,0.0000,26298.3816,26298.3816,7.5184,13.2710,0.0000,43142.8000,-43142.8000,2.2411,0.0000,6582.3016,6582.3016,109.4516,49725.1016,0.0000,-49725.1016,7.5184,2.8936,2580.8000,0.0000,2580.8000,0.1052,704.7690,0.0000,704.7690,5.1364,0.0000,1876.0310,1876.0310,7.5184,4.3211,9456.9000,0.0000,9456.9000,0.5916,2160.6868,0.0000,2160.6868,28.8951,0.0000,7296.2132,7296.2132,7.5184,2.8936,11098.8000,0.0000,11098.8000,0.4523,3030.8779,0.0000,3030.8779,22.0893,0.0000,8067.9221,8067.9221,12.1788,7.5184,12.1788,9.8486,14.4139,216208.0295,12.1788,7.5185,7.5184,9.8486,14.4137,115309.5301,12.1788,7.5184,7.5184,9.8486,14.4140,100897.6689,24.0562,1879.7819,-230394.0000,432415.2285
1985.0000,7.5607,14.1017,7.2000,257570.8000,-257563.6000,11.6813,1.6539,37137.6878,37139.3416,570.4972,294708.4878,5.5461,-294702.9416,7.5607,2.9217,23618.9000,0.0000,23618.9000,0.9598,6445.7066,0.0000,6445.7066,46.8743,0.0000,17173.1934,17173.1934,7.5607,13.3115,0.0000,34590.2000,-34590.2000,1.7975,0.0000,5279.0361,5279.0361,87.7856,39869.2361,0.0000,-39869.2361,7.5607,2.9217,1628.4000,0.0000,1628.4000,0.0662,444.3979,0.0000,444.3979,3.2317,0.0000,1184.0021,1184.0021,7.5607,4.3528,7918.9000,0.0000,7918.9000,0.4939,1807.9681,0.0000,1807.9681,24.1210,0.0000,6110.9319,6110.9319,7.5607,2.9217,14656.5000,0.0000,14656.5000,0.5956,3999.8263,0.0000,3999.8263,29.0874,0.0000,10656.6737,10656.6737,12.5393,7.5607,12.5393,10.0500,14.9724,224585.7879,12.5393,7.5607,7.5607,10.0500,14.9722,119777.8400,12.5393,7.5607,7.5607,10.0500,14.9725,104807.3508,23.3914,1827.8336,-244331.1000,449170.9786
1986.0000,7.0198,13.5225,335.9000,150168.5000,-149832.6000,6.8318,77.9381,21442.5535,21520.4916,333.6564,171611.0535,257.9619,-171353.0916,7.0198,2.3916,19441.5000,0.0000,19441.5000,0.7894,5350.0132,0.0000,5350.0132,38.5535,0.0000,14091.4868,14091.4868,7.0198,11.3297,799.8000,5017.3000,-4217.5000,0.3108,185.5828,762.8787,948.4615,15.1769,5780.1787,614.2172,-5165.9615,7.0198,2.3916,1339.5000,0.0000,1339.5000,0.0544,368.6106,0.0000,368.6106,2.6563,0.0000,970.8894,970.8894,7.0198,3.8180,7286.2000,0.0000,7286.2000,0.4540,1679.1954,0.0000,1679.1954,22.1748,0.0000,5607.0046,5607.0046,7.0198,2.3916,17226.0000,0.0000,17226.0000,0.6995,4740.3404,0.0000,4740.3404,34.1601,0.0000,12485.6596,12485.6596,11.0864,7.0198,11.0864,9.0531,7.1679,107519.1887,11.0864,7.0198,7.0198,9.0531,7.1680,57343.8999,11.0864,7.0199,7.0198,9.0531,7.1678,50174.8541,13.7099,1071.3072,-108756.9000,215037.9426
1987.0000,6.8647,13.3316,870.3000,138110.3000,-137240.0000,6.2988,202.5210,19667.0238,19869.5448,307.6226,157777.3238,667.7790,-157109.5448,6.8647,2.2873,19448.4000,0.0000,19448.4000,0.7977,5364.7594,0.0000,5364.7594,38.9591,0.0000,14083.6406,14083.6406,6.8647,3.7179,3094.3000,0.0000,3094.3000,0.1956,720.0537,0.0000,720.0537,9.5537,0.0000,2374.2463,2374.2463,6.8647,2.2873,1025.9000,0.0000,1025.9000,0.0421,282.9902,0.0000,282.9902,2.0551,0.0000,742.9098,742.9098,6.8647,3.7006,7946.6000,0.0000,7946.6000,0.5007,1836.3553,0.0000,1836.3553,24.4526,0.0000,6110.2447,6110.2447,6.8647,2.2873,16435.4000,0.0000,16435.4000,0.6741,4533.6360,0.0000,4533.6360,32.9235,0.0000,11901.7640,11901.7640,10.5789,6.8647,10.5789,8.7218,6.0948,91422.3441,10.5789,6.8647,6.8647,8.7218,6.0949,48758.8759,10.5789,6.8647,6.8647,8.7218,6.0948,42663.2795,12.7635,997.3599,-89289.4000,182844.4995
1988.0000,7.0003,13.0683,3393.3000,87204.6000,-83811.3000,4.1465,787.6275,12447.6428,13235.2703,202.5088,99652.2428,2605.6725,-97046.5703,7.0003,2.4326,19451.9000,0.0000,19451.9000,0.8002,5354.4909,0.0000,5354.4909,39.0805,0.0000,14097.4091,14097.4091,7.0003,3.8611,7296.2000,0.0000,7296.2000,0.4627,1693.5959,0.0000,1693.5959,22.5990,0.0000,5602.6041,5602.6041,7.0003,2.4326,1119.2000,0.0000,1119.2000,0.0460,308.0803,0.0000,308.0803,2.2486,0.0000,811.1197,811.1197,7.0003,3.8440,8606.5000,0.0000,8606.5000,0.5440,1984.1506,0.0000,1984.1506,26.5676,0.0000,6622.3494,6622.3494,7.0003,2.4326,15051.8000,0.0000,15051.8000,0.6192,4143.2830,0.0000,4143.2830,30.2403,0.0000,10908.5170,10908.5170,9.3116,7.0003,9.3116,8.1559,2.9502,44253.2327,9.3116,7.0002,7.0003,8.1559,2.9503,23602.2753,9.3116,7.0003,7.0002,8.1560,2.9501,20651.0099,9.9280,775.7876,-32285.7000,88506.5179
1989.0000,6.8601,12.6862,4942.5000,83294.2000,-78351.7000,4.0657,1150.2306,11860.2157,13010.4463,198.5624,95154.4157,3792.2694,-91362.1463,6.8601,2.2845,16444.6000,0.0000,16444.6000,0.6748,4536.4946,0.0000,4536.4946,32.9540,0.0000,11908.1054,11908.1054,6.8601,3.7147,10485.5000,0.0000,10485.5000,0.6632,2440.2168,0.0000,2440.2168,32.3872,0.0000,8045.2832,8045.2832,6.8601,2.2845,642.8000,0.0000,642.8000,0.0264,177.3262,0.0000,177.3262,1.2881,0.0000,465.4738,465.4738,6.8601,3.6974,9333.1000,0.0000,9333.1000,0.5883,2156.9296,0.0000,2156.9296,28.7306,0.0000,7176.1704,7176.1704,6.8601,2.2845,12284.7000,0.0000,12284.7000,0.5041,3388.9225,0.0000,3388.9225,24.6178,0.0000,8895.7775,8895.7775,9.0413,6.8601,9.0413,7.9507,2.7435,41153.1581,9.0413,6.8601,6.8601,7.9507,2.7436,21948.8593,9.0413,6.8601,6.8601,7.9507,2.7435,19204.6355,9.7835,764.4964,-29161.0000,82306.6529
1990.0000,7.2626,12.5630,7493.8000,68585.3000,-61091.5000,3.5540,1730.9056,9835.7292,11566.6348,173.5712,78421.0292,5762.8944,-72658.1348,7.2626,2.6883,16072.8000,0.0000,16072.8000,0.6613,4406.4708,0.0000,4406.4708,32.2944,0.0000,11666.3292,11666.3292,7.2626,4.1191,33467.2000,0.0000,33467.2000,2.1227,7730.9324,0.0000,7730.9324,103.6700,0.0000,25736.2676,25736.2676,7.2626,2.6883,468.3000,0.0000,468.3000,0.0193,128.3877,0.0000,128.3877,0.9409,0.0000,339.9123,339.9123,7.2626,4.1023,11215.8000,0.0000,11215.8000,0.7090,2573.9304,0.0000,2573.9304,34.6256,0.0000,8641.8696,8641.8696,7.2626,2.6883,10703.5000,0.0000,10703.5000,0.4404,2934.4396,0.0000,2934.4396,21.5061,0.0000,7769.0604,7769.0604,7.9017,7.2626,7.9017,7.5822,0.9251,13876.7079,7.9017,7.2626,7.2626,7.5821,0.9252,7401.7032,7.9017,7.2627,7.2626,7.5822,0.9251,6475.6101,11.2598,879.8597,10836.1000,27754.0212
1991.0000,7.2827,12.1135,9747.2000,61472.5000,-51725.3000,3.3702,2250.5506,8818.8679,11069.4185,164.5935,70291.3679,7496.6494,-62794.7185,7.2827,2.6731,16071.3000,0.0000,16071.3000,0.6562,4404.6989,0.0000,4404.6989,32.0476,0.0000,11666.6011,11666.6011,7.2827,4.1129,42715.4000,0.0000,42715.4000,2.6871,9863.6285,0.0000,9863.6285,131.2314,0.0000,32851.7715,32851.7715,7.2827,2.6731,474.6000,0.0000,474.6000,0.0194,130.0747,0.0000,130.0747,0.9464,0.0000,344.5253,344.5253,7.2827,4.0960,13449.5000,0.0000,13449.5000,0.8432,3085.4710,0.0000,3085.4710,41.1809,0.0000,10364.0290,10364.0290,7.2827,2.6731,5959.9000,0.0000,5959.9000,0.2433,1633.4438,0.0000,1633.4438,11.8846,0.0000,4326.4562,4326.4562,7.3902,7.2827,7.3902,7.3364,0.1620,2430.5653,7.3902,7.2826,7.2827,7.3364,0.1621,1297.1911,7.3902,7.2827,7.2827,7.3364,0.1620,1134.2393,11.7290,916.5226,26945.4000,4861.9957
1992.0000,7.2478,11.6273,11849.6000,55893.7000,-44044.1000,3.2439,2737.7557,8013.5179,10751.2736,158.4291,63907.2179,9111.8443,-54795.3736,7.2478,2.6375,16052.1000,0.0000,16052.1000,0.6552,4401.7978,0.0000,4401.7978,31.9973,0.0000,11650.3022,11650.3022,7.2478,4.0773,45589.5000,0.0000,45589.5000,2.8667,10534.0522,0.0000,10534.0522,140.0040,0.0000,35055.4478,35055.4478,7.2478,2.6375,465.0000,0.0000,465.0000,0.0190,127.5120,0.0000,127.5120,0.9269,0.0000,337.4880,337.4880,7.2478,4.0604,15383.1000,0.0000,15383.1000,0.9640,3531.1965,0.0000,3531.1965,47.0821,0.0000,11851.9035,11851.9035,7.2478,2.6375,1809.2000,0.0000,1809.2000,0.0738,496.1178,0.0000,496.1178,3.6064,0.0000,1313.0822,1313.0822,7.0684,7.2479,7.0684,7.1581,-0.2707,-4060.2067,7.0684,7.2478,7.2479,7.1581,-0.2706,-2164.4880,7.0684,7.2478,7.2478,7.1581,-0.2707,-1894.6026,11.7340,916.9099,35254.8000,-8119.2973
1993.0000,7.2615,11.1644,14063.5000,51008.9000,-36945.4000,3.1560,3248.4318,7314.9738,10563.4056,154.1357,58323.8738,10815.0682,-47508.8056,7.2615,2.6538,16052.4000,0.0000,16052.4000,0.6556,4400.9537,0.0000,4400.9537,32.0188,0.0000,11651.4463,11651.4463,7.2615,4.0930,53430.1000,0.0000,53430.1000,3.3621,12342.6214,0.0000,12342.6214,164.1990,0.0000,41087.4786,41087.4786,7.2615,2.6538,475.2000,0.0000,475.2000,0.0194,130.2817,0.0000,130.2817,0.9479,0.0000,344.9183,344.9183,7.2615,4.0761,16359.2000,0.0000,16359.2000,1.0259,3754.3697,0.0000,3754.3697,50.1052,0.0000,12604.8303,12604.8303,7.2615,2.6538,1018.1000,0.0000,1018.1000,0.0416,279.1241,0.0000,279.1241,2.0307,0.0000,738.9759,738.9759,6.6677,7.2615,6.6677,6.9646,-0.9460,-14189.8469,6.6677,7.2614,7.2615,6.9646,-0.9459,-7566.8002,6.6677,7.2615,7.2615,6.9646,-0.9459,-6621.6224,12.3910,968.2494,50389.6000,-28378.2694
1994.0000,7.2299,10.6580,16093.0000,46228.1000,-30135.1000,3.0615,3719.4002,6625.6297,10345.0300,149.5201,52853.7297,12373.5998,-40480.1300,7.2299,2.6219,16058.5000,0.0000,16058.5000,0.6557,4404.7664,0.0000,4404.7664,32.0228,0.0000,11653.7336,11653.7336,7.2299,4.0611,53014.3000,0.0000,53014.3000,3.3350,12253.6841,0.0000,12253.6841,162.8757,0.0000,40760.6159,40760.6159,7.2299,2.6219,463.7000,0.0000,463.7000,0.0189,127.1906,0.0000,127.1906,0.9247,0.0000,336.5094,336.5094,7.2299,4.0442,17038.2000,0.0000,17038.2000,1.0682,3912.3407,0.0000,3912.3407,52.1703,0.0000,13125.8593,13125.8593,7.2299,2.6219,425.5000,0.0000,425.5000,0.0174,116.7125,0.0000,116.7125,0.8485,0.0000,308.7875,308.7875,6.4129,7.2300,6.4129,6.8214,-1.2853,-19279.8616,6.4129,7.2299,7.2300,6.8214,-1.2852,-10281.4151,6.4129,7.2299,7.2299,6.8214,-1.2853,-8996.8051,12.2351,956.0690,56865.1000,-38558.0818
1995.0000,7.2337,10.1789,17990.0000,41548.6000,-23558.6000,2.9642,4157.5414,5955.3431,10112.8845,144.7650,47503.9431,13832.4586,-33671.4845,7.2337,2.6283,16045.1000,0.0000,16045.1000,0.6555,4400.8357,0.0000,4400.8357,32.0150,0.0000,11644.2643,11644.2643,7.2337,4.0669,61137.6000,0.0000,61137.6000,3.8485,14130.3183,0.0000,14130.3183,187.9540,0.0000,47007.2817,47007.2817,7.2337,2.6283,475.8000,0.0000,475.8000,0.0194,130.5020,0.0000,130.5020,0.9494,0.0000,345.2980,345.2980,7.2337,4.0499,17542.3000,0.0000,17542.3000,1.1005,4027.8297,0.0000,4027.8297,53.7484,0.0000,13514.4703,13514.4703,7.2337,2.6283,425.5000,0.0000,425.5000,0.0174,116.7058,0.0000,116.7058,0.8490,0.0000,308.7942,308.7942,6.0542,7.2337,6.0542,6.6440,-1.9575,-29362.4215,6.0542,7.2336,7.2337,6.6439,-1.9573,-15658.6168,6.0542,7.2337,7.2337,6.6440,-1.9574,-13701.8980,12.9083,1008.6737,72067.7000,-58722.9363
1996.0000,7.1732,9.8813,18968.4000,39546.5000,-20578.1000,2.9323,4388.6016,5662.2470,10050.8486,143.2112,45208.7470,14579.7984,-30628.9486,7.1732,2.5691,16042.9000,0.0000,16042.9000,0.6554,4404.3348,0.0000,4404.3348,32.0083,0.0000,11638.5652,11638.5652,7.1732,4.0072,59683.3000,0.0000,59683.3000,3.7567,13809.5689,0.0000,13809.5689,183.4690,0.0000,45873.7311,45873.7311,7.1732,2.5691,465.4000,0.0000,465.4000,0.0190,127.7685,0.0000,127.7685,0.9286,0.0000,337.6315,337.6315,7.1732,3.9902,17719.9000,0.0000,17719.9000,1.1116,4072.8855,0.0000,4072.8855,54.2884,0.0000,13647.0145,13647.0145,7.1732,2.5691,1017.8000,0.0000,1017.8000,0.0416,279.4215,0.0000,279.4215,2.0307,0.0000,738.3785,738.3785,5.9066,7.1732,5.9066,6.5399,-2.0804,-31205.4897,5.9066,7.1732,7.1732,6.5399,-2.0802,-16641.9099,5.9066,7.1732,7.1732,6.5399,-2.0803,-14562.2260,12.7749,998.2466,74351.2000,-62409.6255
1997.0000,7.1603,9.4594,20646.7000,36270.3000,-15623.6000,2.8862,4778.0471,5191.9703,9970.0174,140.9557,41462.2703,15868.6529,-25593.6174,7.1603,2.5618,16059.2000,0.0000,16059.2000,0.6568,4409.6844,0.0000,4409.6844,32.0772,0.0000,11649.5156,11649.5156,7.1603,3.9985,68952.8000,0.0000,68952.8000,4.3455,15958.1372,0.0000,15958.1372,212.2259,0.0000,52994.6628,52994.6628,7.1603,2.5618,631.5000,0.0000,631.5000,0.0258,173.4031,0.0000,173.4031,1.2614,0.0000,458.0969,458.0969,7.1603,3.9814,17118.2000,0.0000,17118.2000,1.0752,3935.4663,0.0000,3935.4663,52.5098,0.0000,13182.7337,13182.7337,7.1603,2.5618,5559.3000,0.0000,5559.3000,0.2274,1526.5243,0.0000,1526.5243,11.1043,0.0000,4032.7757,4032.7757,5.5647,7.1603,5.5647,6.3625,-2.8362,-42543.5419,5.5647,7.1603,7.1603,6.3625,-2.8361,-22689.0462,5.5647,7.1603,7.1603,6.3625,-2.8362,-19853.6661,13.8252,1080.3222,92697.4000,-85086.2542
