Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1998.0000,7.0044,9.7173,20063.7000,41940.3000,-21876.6000,3.1079,4656.6779,5987.0217,10643.6996,151.7842,47927.3217,15407.0221,-32520.2996,7.0044,2.4111,16052.5000,0.0000,16052.5000,0.6567,4418.4630,0.0000,4418.4630,32.0716,0.0000,11634.0370,11634.0370,7.0044,3.8461,39303.7000,0.0000,39303.7000,2.4776,9122.4910,0.0000,9122.4910,121.0025,0.0000,30181.2090,30181.2090,7.0044,2.4111,583.3000,0.0000,583.3000,0.0239,160.5538,0.0000,160.5538,1.1654,0.0000,422.7462,422.7462,7.0044,3.8289,15848.8000,0.0000,15848.8000,0.9957,3653.5350,0.0000,3653.5350,48.6287,0.0000,12195.2650,12195.2650,7.0044,2.4111,18788.8000,0.0000,18788.8000,0.7686,5171.6316,0.0000,5171.6316,37.5385,0.0000,13617.1684,13617.1684,5.8572,7.0044,5.8572,6.4308,-1.7765,-26647.9565,5.8572,7.0044,7.0044,6.4308,-1.7765,-14211.9093,5.8572,7.0044,7.0044,6.4308,-1.7765,-12435.7587,12.0456,941.2579,68700.5000,-53295.6246
1999.0000,6.5812,11.0844,13440.3000,68551.5000,-55111.2000,3.9132,3144.2873,9713.8894,12858.1766,191.1144,78265.3894,10296.0127,-67969.3766,6.5812,2.0127,16037.9000,0.0000,16037.9000,0.6580,4443.4729,0.0000,4443.4729,32.1365,0.0000,11594.4271,11594.4271,6.5812,3.4404,27561.3000,0.0000,27561.3000,1.7430,6447.4656,0.0000,6447.4656,85.1231,0.0000,21113.8344,21113.8344,6.5812,2.0127,793.2000,0.0000,793.2000,0.0325,219.7646,0.0000,219.7646,1.5894,0.0000,573.4354,573.4354,6.5812,3.4228,15257.8000,0.0000,15257.8000,0.9616,3543.4230,0.0000,3543.4230,46.9649,0.0000,11714.3770,11714.3770,6.5812,2.0127,19973.5000,0.0000,19973.5000,0.8195,5533.8732,0.0000,5533.8732,40.0226,0.0000,14439.6268,14439.6268,6.8533,6.5812,6.8533,6.7172,0.4266,6398.5684,6.8533,6.5812,6.5812,6.7172,0.4265,3412.3822,6.8533,6.5812,6.5812,6.7172,0.4266,2986.0040,12.1918,952.6821,24512.5000,12796.9545
2000.0000,6.3949,11.4450,10989.1000,81872.6000,-70883.5000,4.3652,2579.8805,11564.6405,14144.5210,213.1892,93437.2405,8409.2195,-85028.0210,6.3949,1.8681,22152.3000,0.0000,22152.3000,0.9162,6155.3360,0.0000,6155.3360,44.7465,0.0000,15996.9640,15996.9640,6.3949,3.2847,13588.2000,0.0000,13588.2000,0.8668,3189.7757,0.0000,3189.7757,42.3343,0.0000,10398.4243,10398.4243,6.3949,1.8681,1007.9000,0.0000,1007.9000,0.0417,280.0595,0.0000,280.0595,2.0359,0.0000,727.8405,727.8405,6.3949,3.2670,14553.5000,0.0000,14553.5000,0.9253,3390.9417,0.0000,3390.9417,45.1888,0.0000,11162.5583,11162.5583,6.3949,1.8681,19183.7000,0.0000,19183.7000,0.7934,5330.4677,0.0000,5330.4677,38.7501,0.0000,13853.2323,13853.2323,7.4730,6.3948,7.4730,6.9339,1.6444,24666.7220,7.4730,6.3949,6.3948,6.9340,1.6444,13155.0893,7.4730,6.3949,6.3949,6.9339,1.6444,11510.9833,11.8629,926.9876,-397.9000,49332.7946
2001.0000,6.1592,12.0303,6126.9000,109933.1000,-103806.2000,5.3308,1444.8133,15466.6917,16911.5050,260.3496,125399.7917,4682.0867,-120717.7050,6.1592,1.6549,27771.3000,0.0000,27771.3000,1.1527,7745.0554,0.0000,7745.0554,56.2972,0.0000,20026.2446,20026.2446,6.1592,5.4717,7118.7000,3283.4000,3835.3000,0.6261,1678.4735,496.6743,2175.1478,30.5760,3780.0743,5440.2265,1660.1522,6.1592,1.6549,1330.2000,0.0000,1330.2000,0.0552,370.9755,0.0000,370.9755,2.6965,0.0000,959.2245,959.2245,6.1592,3.0473,12802.3000,0.0000,12802.3000,0.8171,2995.3343,0.0000,2995.3343,39.9049,0.0000,9806.9657,9806.9657,6.1592,1.6549,16814.2000,0.0000,16814.2000,0.6979,4689.2623,0.0000,4689.2623,34.0853,0.0000,12124.9377,12124.9377,8.4335,6.1592,8.4335,7.2963,3.8070,57105.0867,8.4335,6.1592,6.1592,7.2964,3.8069,30455.0449,8.4335,6.1592,6.1592,7.2963,3.8070,26648.8083,13.0198,1017.3829,-41252.9000,114208.9399
2002.0000,6.1655,12.2425,4831.4000,124755.2000,-119923.8000,5.9139,1139.1787,17553.9006,18693.0793,288.8276,142309.1006,3692.2213,-138616.8793,6.1655,1.6815,33122.7000,0.0000,33122.7000,1.3811,9236.5775,0.0000,9236.5775,67.4514,0.0000,23886.1225,23886.1225,6.1655,7.5042,4249.4000,5272.4000,-1023.0000,0.5466,1001.8202,797.5744,1799.3946,26.6960,6069.9744,3247.5798,-2822.3946,6.1655,1.6815,1236.5000,0.0000,1236.5000,0.0516,344.8097,0.0000,344.8097,2.5180,0.0000,891.6903,891.6903,6.1655,3.0688,9921.3000,0.0000,9921.3000,0.6363,2321.0113,0.0000,2321.0113,31.0766,0.0000,7600.2887,7600.2887,6.1655,1.6815,15234.6000,0.0000,15234.6000,0.6352,4248.3120,0.0000,4248.3120,31.0239,0.0000,10986.2880,10986.2880,8.9400,6.1655,8.9400,7.5528,4.9038,73557.1361,8.9400,6.1656,6.1655,7.5528,4.9036,39229.1001,8.9400,6.1655,6.1655,7.5528,4.9037,34326.0895,13.7472,1074.2243,-61431.7000,147112.3258
2003.0000,6.1505,12.3435,3769.6000,129000.7000,-125231.1000,6.0397,889.0730,18146.7199,19035.7929,294.9709,147147.4199,2880.5270,-144266.8929,6.1505,1.6664,33122.0000,0.0000,33122.0000,1.3809,9238.5458,0.0000,9238.5458,67.4417,0.0000,23883.4542,23883.4542,6.1505,8.1868,1541.2000,2628.6000,-1087.4000,0.2354,363.4489,397.6051,761.0540,11.4943,3026.2051,1177.7511,-1848.4540,6.1505,1.6664,1441.7000,0.0000,1441.7000,0.0601,402.1258,0.0000,402.1258,2.9355,0.0000,1039.5742,1039.5742,6.1505,3.0536,9143.2000,0.0000,9143.2000,0.5863,2139.5477,0.0000,2139.5477,28.6356,0.0000,7003.6523,7003.6523,6.1505,1.6664,12272.8000,0.0000,12272.8000,0.5117,3423.1878,0.0000,3423.1878,24.9894,0.0000,8849.6122,8849.6122,9.2491,6.1505,9.2491,7.6998,5.2670,79005.5847,9.2491,6.1506,6.1505,7.6998,5.2668,42134.7174,9.2491,6.1506,6.1505,7.6998,5.2669,36868.2732,13.2212,1033.1216,-70338.8000,158008.5753
2004.0000,6.1180,12.3990,2898.6000,130674.6000,-127776.0000,6.0610,684.0652,18372.2264,19056.2915,296.0077,149046.8264,2214.5348,-146832.2915,6.1180,1.6361,32854.4000,0.0000,32854.4000,1.3702,9168.5557,0.0000,9168.5557,66.9162,0.0000,23685.8443,23685.8443,6.1180,10.2319,234.6000,1272.3000,-1037.7000,0.0810,55.3576,192.4158,247.7734,3.9566,1464.7158,179.2424,-1285.4734,6.1180,1.6361,1288.3000,0.0000,1288.3000,0.0537,359.5211,0.0000,359.5211,2.6239,0.0000,928.7789,928.7789,6.1180,3.0226,7094.0000,0.0000,7094.0000,0.4551,1660.9794,0.0000,1660.9794,22.2246,0.0000,5433.0206,5433.0206,6.1180,1.6361,10693.1000,0.0000,10693.1000,0.4459,2984.0838,0.0000,2984.0838,21.7792,0.0000,7709.0162,7709.0162,9.4975,6.1180,9.4975,7.8077,5.5182,82772.3956,9.4975,6.1181,6.1180,7.8078,5.5179,44143.4734,9.4975,6.1181,6.1180,7.8078,5.5180,38625.7622,12.7003,992.4201,-76883.9000,165541.6312
2005.0000,6.1032,12.4429,2314.9000,131372.0000,-129057.1000,6.0554,546.4668,18465.6975,19012.1643,295.7374,149837.6975,1768.4332,-148069.2643,6.1032,1.6244,32861.3000,0.0000,32861.3000,1.3713,9172.6137,0.0000,9172.6137,66.9724,0.0000,23688.6863,23688.6863,6.1032,10.5081,13.8000,94.6000,-80.8000,0.0058,3.2572,14.3057,17.5629,0.2828,108.9057,10.5428,-98.3629,6.1032,1.6244,1227.9000,0.0000,1227.9000,0.0512,342.7452,0.0000,342.7452,2.5025,0.0000,885.1548,885.1548,6.1032,3.0101,5244.0000,0.0000,5244.0000,0.3366,1228.1460,0.0000,1228.1460,16.4399,0.0000,4015.8540,4015.8540,6.1032,1.6244,9508.4000,0.0000,9508.4000,0.3968,2654.0910,0.0000,2654.0910,19.3784,0.0000,6854.3090,6854.3090,9.6598,6.1031,9.6598,7.8814,5.6363,84544.5717,9.6598,6.1032,6.1031,7.8815,5.6361,45088.4167,9.6598,6.1032,6.1031,7.8815,5.6361,39452.4408,12.3258,963.1524,-80296.3000,169085.4292
2006.0000,6.1007,12.4979,1766.3000,133927.4000,-132161.1000,6.1361,416.9808,18824.1210,19241.1018,299.6786,152751.5210,1349.3192,-151402.2018,6.1007,1.6233,32812.9000,0.0000,32812.9000,1.3697,9159.4527,0.0000,9159.4527,66.8931,0.0000,23653.4473,23653.4473,6.1007,3.0265,567.2000,0.0000,567.2000,0.0365,133.8833,0.0000,133.8833,1.7847,0.0000,433.3167,433.3167,6.1007,1.6233,1022.8000,0.0000,1022.8000,0.0427,285.5063,0.0000,285.5063,2.0851,0.0000,737.2937,737.2937,6.1007,3.0087,4061.7000,0.0000,4061.7000,0.2608,951.2921,0.0000,951.2921,12.7374,0.0000,3110.4079,3110.4079,6.1007,1.6233,8323.7000,0.0000,8323.7000,0.3474,2323.4928,0.0000,2323.4928,16.9689,0.0000,6000.2072,6000.2072,9.8178,6.1006,9.8178,7.9592,5.8735,88102.7803,9.8178,6.1008,6.1006,7.9593,5.8732,46985.8706,9.8178,6.1008,6.1007,7.9593,5.8732,41112.6424,12.2900,960.3547,-85372.8000,176201.2933
2007.0000,6.1716,12.5257,1760.5000,106005.5000,-104245.0000,4.8792,415.0546,14917.1992,15332.2538,238.2905,120922.6992,1345.4454,-119577.2538,6.1716,1.6925,32813.8000,0.0000,32813.8000,1.3698,9149.5746,0.0000,9149.5746,66.8981,0.0000,23664.2254,23664.2254,6.1716,3.0962,900.1000,0.0000,900.1000,0.0580,212.1796,0.0000,212.1796,2.8324,0.0000,687.9204,687.9204,6.1716,1.6925,906.1000,0.0000,906.1000,0.0378,252.6507,0.0000,252.6507,1.8473,0.0000,653.4493,653.4493,6.1716,3.0785,2817.3000,0.0000,2817.3000,0.1809,659.0152,0.0000,659.0152,8.8354,0.0000,2158.2848,2158.2848,6.1716,1.6925,9508.4000,0.0000,9508.4000,0.3969,2651.2569,0.0000,2651.2569,19.3849,0.0000,6857.1431,6857.1431,9.3759,6.1715,9.3759,7.7737,4.2780,64169.2753,9.3759,6.1717,6.1715,7.7738,4.2777,34221.5682,9.3759,6.1717,6.1715,7.7738,4.2776,29943.4003,10.3839,811.4126,-57299.3000,128334.2437
2008.0000,6.1563,12.5432,1521.9000,109693.3000,-108171.4000,5.0321,358.9059,15432.2150,15791.1209,245.7596,125125.5150,1162.9941,-123962.5209,6.1563,1.6715,32815.8000,0.0000,32815.8000,1.3680,9152.3102,0.0000,9152.3102,66.8104,0.0000,23663.4898,23663.4898,6.1563,3.0767,1773.0000,0.0000,1773.0000,0.1141,418.0670,0.0000,418.0670,5.5710,0.0000,1354.9330,1354.9330,6.1563,1.6715,957.5000,0.0000,957.5000,0.0399,267.0463,0.0000,267.0463,1.9494,0.0000,690.4537,690.4537,6.1563,3.0606,1726.1000,0.4000,1725.7000,0.1107,403.8734,0.0634,403.9368,5.4064,0.4634,1322.2266,1321.7632,6.1563,1.6715,11088.0000,0.0000,11088.0000,0.4622,3092.4377,0.0000,3092.4377,22.5743,0.0000,7995.5623,7995.5623,9.3917,6.1562,9.3917,7.7739,4.4470,66704.6642,9.3917,6.1564,6.1562,7.7741,4.4467,35573.4603,9.3917,6.1565,6.1563,7.7741,4.4466,31126.3488,10.6905,835.3704,-59811.4000,133404.4733
2009.0000,6.1487,12.5353,1488.8000,106906.7000,-105417.9000,4.9042,351.1505,15038.2734,15389.4238,239.5156,121944.9734,1137.6495,-120807.3238,6.1487,1.6654,26976.9000,0.0000,26976.9000,1.1249,7524.7361,0.0000,7524.7361,54.9390,0.0000,19452.1639,19452.1639,6.1487,3.0702,4130.9000,0.0000,4130.9000,0.2659,974.1900,0.0000,974.1900,12.9838,0.0000,3156.7100,3156.7100,6.1487,1.6654,579.4000,0.0000,579.4000,0.0242,161.6135,0.0000,161.6135,1.1800,0.0000,417.7865,417.7865,6.1487,4.2864,865.2000,170.0000,695.2000,0.0648,202.4669,26.9647,229.4316,3.1668,196.9647,662.7331,465.7684,6.1487,1.6654,14642.2000,0.0000,14642.2000,0.6106,4084.1865,0.0000,4084.1865,29.8192,0.0000,10558.0135,10558.0135,9.3646,6.1486,9.3646,7.7566,4.3380,65070.2693,9.3646,6.1488,6.1486,7.7567,4.3377,34701.6154,9.3646,6.1489,6.1487,7.7567,4.3376,30363.4364,10.4919,819.8506,-58393.3000,130135.3210
2010.0000,6.3811,12.7146,1718.1000,93837.1000,-92119.0000,4.3299,403.4583,13251.5480,13655.0063,211.4659,107088.6480,1314.6417,-105774.0063,6.3811,1.8922,16054.3000,0.0000,16054.3000,0.6696,4461.8750,0.0000,4461.8750,32.6997,0.0000,11592.4250,11592.4250,6.3811,3.2989,19033.6000,0.0000,19033.6000,1.2251,4469.2111,0.0000,4469.2111,59.8340,0.0000,14564.3889,14564.3889,6.3811,1.8922,580.9000,0.0000,580.9000,0.0242,161.4460,0.0000,161.4460,1.1832,0.0000,419.4540,419.4540,6.3811,5.1920,633.9000,212.4000,421.5000,0.0523,147.7335,33.7104,181.4438,2.5564,246.1104,486.1665,240.0562,6.3811,1.8922,17209.1000,0.0000,17209.1000,0.7177,4782.8216,0.0000,4782.8216,35.0519,0.0000,12426.2784,12426.2784,8.8386,6.3809,8.8386,7.6098,3.3267,49900.8474,8.8386,6.3812,6.3809,7.6099,3.3264,26611.1659,8.8386,6.3813,6.3810,7.6100,3.3263,23284.0303,10.5283,822.6985,-38819.6000,99796.0436
2011.0000,6.6722,12.8684,2574.3000,88689.2000,-86114.9000,4.1551,601.2139,12587.1860,13188.3999,202.9302,101276.3860,1973.0861,-99303.2999,6.6722,2.1552,16051.1000,0.0000,16051.1000,0.6664,4440.8516,0.0000,4440.8516,32.5470,0.0000,11610.2484,11610.2484,6.6722,3.5699,36266.2000,0.0000,36266.2000,2.3231,8469.4633,0.0000,8469.4633,113.4571,0.0000,27796.7367,27796.7367,6.6722,2.1552,581.6000,0.0000,581.6000,0.0241,160.9110,0.0000,160.9110,1.1793,0.0000,420.6890,420.6890,6.6722,4.1664,1278.2000,114.3000,1163.9000,0.0879,296.3717,18.1562,314.5279,4.2921,132.4562,981.8283,849.3721,6.6722,2.1552,16419.3000,0.0000,16419.3000,0.6817,4542.7213,0.0000,4542.7213,33.2936,0.0000,11876.5787,11876.5787,8.1990,6.6721,8.1990,7.4355,2.3376,35064.6872,8.1990,6.6723,6.6721,7.4356,2.3373,18698.1796,8.1990,6.6724,6.6721,7.4357,2.3371,16359.8655,11.9076,930.4784,-15632.8000,70122.7324
2012.0000,7.1376,12.0497,7469.4000,49913.0000,-42443.6000,2.7084,1729.2976,7141.9839,8871.2815,132.2743,57054.9839,5740.1024,-51314.8815,7.1376,2.5829,16037.8000,0.0000,16037.8000,0.6622,4405.3514,0.0000,4405.3514,32.3393,0.0000,11632.4486,11632.4486,7.1376,4.0084,44610.1000,0.0000,44610.1000,2.8404,10328.6937,0.0000,10328.6937,138.7228,0.0000,34281.4063,34281.4063,7.1376,2.5829,574.0000,0.0000,574.0000,0.0237,157.6695,0.0000,157.6695,1.1574,0.0000,416.3305,416.3305,7.1376,4.1239,2075.0000,37.4000,2037.6000,0.1337,477.2301,5.9503,483.1804,6.5312,43.3503,1597.7699,1554.4196,7.1376,2.5829,15037.1000,0.0000,15037.1000,0.6209,4130.4736,0.0000,4130.4736,30.3215,0.0000,10906.6264,10906.6264,6.8602,7.1374,6.8602,6.9988,-0.3737,-5605.8198,6.8602,7.1377,7.1374,6.9989,-0.3741,-2992.4195,6.8602,7.1378,7.1375,6.9990,-0.3743,-2619.8899,10.4840,819.2316,35853.0000,-11218.1292
2013.0000,7.1657,11.2650,11303.3000,45525.2000,-34221.9000,2.7421,2615.5415,6517.4003,9132.9418,133.9182,52042.6003,8687.7585,-43354.8418,7.1657,2.5700,16057.4000,0.0000,16057.4000,0.6572,4408.8261,0.0000,4408.8261,32.0950,0.0000,11648.5739,11648.5739,7.1657,4.0060,58308.0000,0.0000,58308.0000,3.6773,13493.2188,0.0000,13493.2188,179.5936,0.0000,44814.7812,44814.7812,7.1657,2.5700,685.3000,0.0000,685.3000,0.0280,188.1605,0.0000,188.1605,1.3698,0.0000,497.1395,497.1395,7.1657,3.9895,3281.1000,0.2000,3280.9000,0.2062,754.2531,0.0318,754.2850,10.0726,0.2318,2526.8469,2526.6150,7.1657,2.5700,12272.8000,0.0000,12272.8000,0.5023,3369.7013,0.0000,3369.7013,24.5305,0.0000,8903.0987,8903.0987,6.3349,7.1655,6.3349,6.7502,-1.2515,-18772.7379,6.3349,7.1658,7.1655,6.7504,-1.2519,-10015.2746,6.3349,7.1659,7.1656,6.7504,-1.2522,-8765.0513,11.7197,915.7911,56382.5000,-37553.0638
2014.0000,7.1932,10.2450,15482.7000,37492.3000,-22009.6000,2.6303,3580.7978,5370.0485,8950.8462,128.4604,42862.3485,11901.9022,-30960.4462,7.1932,2.5944,16058.2000,0.0000,16058.2000,0.6569,4407.1742,0.0000,4407.1742,32.0797,0.0000,11651.0258,11651.0258,7.1932,4.0313,62457.3000,0.0000,62457.3000,3.9367,14446.0866,0.0000,14446.0866,192.2633,0.0000,48011.2134,48011.2134,7.1932,2.5944,479.3000,0.0000,479.3000,0.0196,131.5439,0.0000,131.5439,0.9575,0.0000,347.7561,347.7561,7.1932,4.0143,5151.6000,0.0000,5151.6000,0.3236,1183.6733,0.0000,1183.6733,15.8049,0.0000,3967.9267,3967.9267,7.1932,2.5944,10693.1000,0.0000,10693.1000,0.4374,2934.7221,0.0000,2934.7221,21.3618,0.0000,7758.3779,7758.3779,5.8725,7.1931,5.8725,6.5328,-2.0385,-30577.7841,5.8725,7.1933,7.1931,6.5329,-2.0389,-16311.5965,5.8725,7.1935,7.1932,6.5330,-2.0392,-14274.4130,12.0068,938.2263,72829.9000,-61163.7937
2015.0000,7.1676,9.3747,19173.1000,32422.2000,-13249.1000,2.6228,4436.4238,4641.7313,9078.1551,128.0938,37063.9313,14736.6762,-22327.2551,7.1676,2.5671,16039.0000,0.0000,16039.0000,0.6557,4403.6428,0.0000,4403.6428,32.0248,0.0000,11635.3572,11635.3572,7.1676,4.0043,75610.1000,0.0000,75610.1000,4.7631,17496.5232,0.0000,17496.5232,232.6208,0.0000,58113.5768,58113.5768,7.1676,2.5671,463.5000,0.0000,463.5000,0.0189,127.2578,0.0000,127.2578,0.9255,0.0000,336.2422,336.2422,7.1676,3.9873,7600.4000,0.0000,7600.4000,0.4772,1747.1070,0.0000,1747.1070,23.3046,0.0000,5853.2930,5853.2930,7.1676,2.5671,5954.2000,0.0000,5954.2000,0.2434,1634.7759,0.0000,1634.7759,11.8887,0.0000,4319.4241,4319.4241,5.4572,7.1674,5.4572,6.3123,-2.8962,-43443.3659,5.4572,7.1677,7.1674,6.3125,-2.8967,-23173.6687,5.4572,7.1679,7.1675,6.3125,-2.8970,-20278.9350,13.1718,1029.2593,92418.1000,-86895.9696
2016.0000,7.1225,8.3335,24433.9000,27537.8000,-3103.9000,2.7193,5658.4775,3939.2851,9597.7626,132.8067,31477.0851,18775.4225,-12701.6626,7.1225,2.5254,16049.5000,0.0000,16049.5000,0.6565,4409.5945,0.0000,4409.5945,32.0612,0.0000,11639.9055,11639.9055,7.1225,3.9616,77860.3000,0.0000,77860.3000,4.9074,18032.2327,0.0000,18032.2327,239.6692,0.0000,59828.0673,59828.0673,7.1225,2.5254,423.6000,0.0000,423.6000,0.0173,116.3840,0.0000,116.3840,0.8462,0.0000,307.2160,307.2160,7.1225,3.9446,10120.1000,0.0000,10120.1000,0.6357,2328.1388,0.0000,2328.1388,31.0468,0.0000,7791.9612,7791.9612,7.1225,2.5254,1807.6000,0.0000,1807.6000,0.0739,496.6375,0.0000,496.6375,3.6109,0.0000,1310.9625,1310.9625,5.1607,7.1223,5.1607,6.1415,-3.4085,-51127.3932,5.1607,7.1226,7.1223,6.1416,-3.4090,-27272.1525,5.1607,7.1227,7.1224,6.1417,-3.4093,-23865.1672,13.5152,1056.0982,103157.2000,-102264.7129
2017.0000,7.0459,7.5259,28503.3000,23678.7000,4824.6000,2.7914,6610.3309,3382.6412,9992.9721,136.3284,27061.3412,21892.9691,-5168.3721,7.0459,2.4548,16045.2000,0.0000,16045.2000,0.6569,4413.6237,0.0000,4413.6237,32.0798,0.0000,11631.5763,11631.5763,7.0459,3.8893,90261.1000,0.0000,90261.1000,5.6943,20933.7779,0.0000,20933.7779,278.0980,0.0000,69327.3221,69327.3221,7.0459,2.4548,409.6000,0.0000,409.6000,0.0168,112.6705,0.0000,112.6705,0.8189,0.0000,296.9295,296.9295,7.0459,3.8722,12768.5000,0.0000,12768.5000,0.8028,2941.3227,0.0000,2941.3227,39.2078,0.0000,9827.1773,9827.1773,7.0459,2.4548,1017.3000,0.0000,1017.3000,0.0416,279.8332,0.0000,279.8332,2.0339,0.0000,737.4668,737.4668,4.8001,7.0457,4.8001,5.9229,-4.3322,-64983.5075,4.8001,7.0460,7.0457,5.9231,-4.3328,-34662.6113,4.8001,7.0462,7.0458,5.9232,-4.3332,-30332.1490,15.0056,1172.5602,125326.3000,-129978.2678
2018.0000,6.9756,6.8326,32195.4000,20251.4000,11944.0000,2.8621,7476.4080,2889.4399,10365.8479,139.7793,23140.8399,24718.9920,1578.1521,6.9756,2.3930,16033.1000,0.0000,16033.1000,0.6573,4415.0868,0.0000,4415.0868,32.1018,0.0000,11618.0132,11618.0132,6.9756,3.8252,89262.8000,0.0000,89262.8000,5.6401,20729.1597,0.0000,20729.1597,275.4536,0.0000,68533.6403,68533.6403,6.9756,2.3930,421.4000,0.0000,421.4000,0.0173,116.0423,0.0000,116.0423,0.8437,0.0000,305.3577,305.3577,6.9756,3.8080,14932.0000,0.0000,14932.0000,0.9403,3443.9187,0.0000,3443.9187,45.9230,0.0000,11488.0813,11488.0813,6.9756,2.3930,425.3000,0.0000,425.3000,0.0174,117.1162,0.0000,117.1162,0.8515,0.0000,308.1838,308.1838,4.5751,6.9754,4.5751,5.7752,-4.6912,-70367.6597,4.5751,6.9757,6.9754,5.7754,-4.6918,-37534.5127,4.5751,6.9759,6.9755,5.7755,-4.6922,-32845.0692,15.2018,1187.8873,133018.6000,-140747.2416
2019.0000,6.8641,6.1397,35900.0000,16925.4000,18974.6000,2.9387,8354.1125,2410.1663,10764.2788,143.5218,19335.5663,27545.8875,8210.3212,6.8641,2.2905,16026.2000,0.0000,16026.2000,0.6579,4420.8005,0.0000,4420.8005,32.1305,0.0000,11605.3995,11605.3995,6.8641,3.7202,101682.7000,0.0000,101682.7000,6.4341,23662.1565,0.0000,23662.1565,314.2325,0.0000,78020.5435,78020.5435,6.8641,2.2905,410.1000,0.0000,410.1000,0.0168,113.1254,0.0000,113.1254,0.8222,0.0000,296.9746,296.9746,6.8641,3.7029,17189.4000,0.0000,17189.4000,1.0840,3972.2867,0.0000,3972.2867,52.9418,0.0000,13217.1133,13217.1133,6.8641,2.2905,425.3000,0.0000,425.3000,0.0175,117.3183,0.0000,117.3183,0.8527,0.0000,307.9817,307.9817,4.2675,6.8639,4.2675,5.5657,-5.5825,-83737.2040,4.2675,6.8642,6.8639,5.5659,-5.5832,-44665.5163,4.2675,6.8644,6.8640,5.5660,-5.5836,-39085.0495,16.7236,1306.8037,154708.3000,-167487.7698
2020.0000,6.7582,5.7715,39123.5000,15953.4000,23170.1000,3.0954,9122.3308,2267.5621,11389.8928,151.1767,18220.9621,30001.1692,11780.2072,6.7582,2.1972,16045.0000,0.0000,16045.0000,0.6601,4433.2467,0.0000,4433.2467,32.2361,0.0000,11611.7533,11611.7533,6.7582,3.6234,100452.4000,0.0000,100452.4000,6.3709,23421.7890,0.0000,23421.7890,311.1420,0.0000,77030.6110,77030.6110,6.7582,2.1972,421.8000,0.0000,421.8000,0.0174,116.5437,0.0000,116.5437,0.8474,0.0000,305.2563,305.2563,6.7582,3.6060,19840.4000,0.0000,19840.4000,1.2541,4593.3974,0.0000,4593.3974,61.2466,0.0000,15247.0026,15247.0026,6.7582,2.1972,1017.0000,0.0000,1017.0000,0.0418,280.9979,0.0000,280.9979,2.0433,0.0000,736.0021,736.0021,4.1131,6.7580,4.1131,5.4356,-5.8351,-87526.1632,4.1131,6.7584,6.7580,5.4357,-5.8358,-46686.7253,4.1131,6.7585,6.7581,5.4358,-5.8362,-40853.6072,17.1594,1340.8610,160946.7000,-175066.4957
2021.0000,6.6094,5.2043,43633.5000,13734.6000,29898.9000,3.2749,10202.3977,1947.1687,12149.5664,159.9415,15681.7687,33431.1023,17749.3336,6.6094,2.0615,16041.0000,0.0000,16041.0000,0.6612,4442.3806,0.0000,4442.3806,32.2928,0.0000,11598.6194,11598.6194,6.6094,3.4840,113455.6000,0.0000,113455.6000,7.2112,26526.9085,0.0000,26526.9085,352.1845,0.0000,86928.6915,86928.6915,6.6094,2.0615,567.9000,0.0000,567.9000,0.0234,157.2737,0.0000,157.2737,1.1433,0.0000,410.6263,410.6263,6.6094,3.4666,20532.9000,0.0000,20532.9000,1.3007,4766.1301,0.0000,4766.1301,63.5225,0.0000,15766.7699,15766.7699,6.6094,2.0615,5553.8000,0.0000,5553.8000,0.2289,1538.0646,0.0000,1538.0646,11.1806,0.0000,4015.7354,4015.7354,3.8235,6.6092,3.8235,5.2164,-6.8230,-102344.7032,3.8235,6.6096,6.6092,5.2165,-6.8238,-54590.5786,3.8235,6.6098,6.6093,5.2166,-6.8243,-47769.9184,19.0505,1488.6365,186050.1000,-204705.2002
2022.0000,6.3989,5.7489,48089.6000,23470.4000,24619.2000,3.9948,11288.9934,3315.4626,14604.4560,195.0974,26785.8626,36800.6066,10014.7440,6.3989,1.8696,16024.0000,0.0000,16024.0000,0.6624,4452.2168,0.0000,4452.2168,32.3502,0.0000,11571.7832,11571.7832,6.3989,3.2868,110994.6000,0.0000,110994.6000,7.0765,26053.5544,0.0000,26053.5544,345.6042,0.0000,84941.0456,84941.0456,6.3989,1.8696,426.0000,0.0000,426.0000,0.0176,118.3627,0.0000,118.3627,0.8600,0.0000,307.6373,307.6373,6.3989,3.2692,20455.9000,0.0000,20455.9000,1.2998,4765.8493,0.0000,4765.8493,63.4787,0.0000,15690.0507,15690.0507,6.3989,1.8696,18769.7000,0.0000,18769.7000,0.7759,5215.1007,0.0000,5215.1007,37.8933,0.0000,13554.5993,13554.5993,3.8473,6.3987,3.8473,5.1230,-6.8035,-102051.8808,3.8473,6.3991,6.3987,5.1232,-6.8044,-54435.1684,3.8473,6.3992,6.3988,5.1233,-6.8048,-47633.9390,20.7404,1620.6811,191289.4000,-204120.9882
2023.0000,6.3075,6.4460,44046.4000,31454.1000,12592.3000,4.1195,10357.7224,4436.3725,14794.0949,201.1915,35890.4725,33688.6776,-2201.7949,6.3075,1.7988,16038.8000,0.0000,16038.8000,0.6657,4462.6822,0.0000,4462.6822,32.5109,0.0000,11576.1178,11576.1178,6.3075,3.2105,104920.1000,0.0000,104920.1000,6.7184,24669.8474,0.0000,24669.8474,328.1162,0.0000,80250.2526,80250.2526,6.3075,1.7988,408.8000,0.0000,408.8000,0.0170,113.7457,0.0000,113.7457,0.8286,0.0000,295.0543,295.0543,6.3075,3.1928,19805.2000,0.0000,19805.2000,1.2639,4621.6874,0.0000,4621.6874,61.7277,0.0000,15183.5126,15183.5126,6.3075,1.7988,19953.3000,0.0000,19953.3000,0.8282,5551.8641,0.0000,5551.8641,40.4456,0.0000,14401.4359,14401.4359,4.0313,6.3072,4.0313,5.1693,-5.9746,-89619.6630,4.0313,6.3076,6.3072,5.1695,-5.9756,-47805.1400,4.0313,6.3078,6.3074,5.1696,-5.9760,-41832.2914,20.4190,1595.5693,173718.5000,-179257.0944
2024.0000,6.2955,7.6683,35292.7000,42635.3000,-7342.6000,4.0902,8301.1138,6012.1915,14313.3053,199.7570,48647.4915,26991.5862,-21655.9053,6.2955,1.7952,21297.5000,0.0000,21297.5000,0.8855,5926.9776,0.0000,5926.9776,43.2464,0.0000,15370.5224,15370.5224,6.2955,3.2047,76804.0000,0.0000,76804.0000,4.9274,18062.9354,0.0000,18062.9354,240.6452,0.0000,58741.0646,58741.0646,6.2955,1.7952,422.9000,0.0000,422.9000,0.0176,117.6908,0.0000,117.6908,0.8587,0.0000,305.2092,305.2092,6.2955,3.1870,17295.1000,0.0000,17295.1000,1.1058,4036.7841,0.0000,4036.7841,54.0068,0.0000,13258.3159,13258.3159,6.2955,1.7952,19164.2000,0.0000,19164.2000,0.7968,5333.2919,0.0000,5333.2919,38.9145,0.0000,13830.9081,13830.9081,4.5445,6.2953,4.5445,5.4199,-3.9919,-59879.1081,4.5445,6.2957,6.2953,5.4201,-3.9929,-31943.5006,4.5445,6.2959,6.2955,5.4202,-3.9932,-27952.5672,17.7349,1385.8290,127641.1000,-119775.1760
2025.0000,6.2701,8.5359,30323.7000,52834.5000,-22510.8000,4.2446,7135.7973,7447.2294,14583.0266,207.2982,60281.7294,23187.9027,-37093.8266,6.2701,1.7714,26562.3000,0.0000,26562.3000,1.1047,7395.0760,0.0000,7395.0760,53.9494,0.0000,19167.2240,19167.2240,6.2701,3.1805,65268.1000,0.0000,65268.1000,4.1883,15357.2109,0.0000,15357.2109,204.5511,0.0000,49910.8891,49910.8891,6.2701,1.7714,409.3000,0.0000,409.3000,0.0170,113.9511,0.0000,113.9511,0.8313,0.0000,295.3489,295.3489,6.2701,3.1628,13350.8000,0.0000,13350.8000,0.8538,3117.5586,0.0000,3117.5586,41.7004,0.0000,10233.2414,10233.2414,6.2701,1.7714,16797.2000,0.0000,16797.2000,0.6985,4676.4238,0.0000,4676.4238,34.1160,0.0000,12120.7762,12120.7762,4.9948,6.2698,4.9948,5.6323,-2.7311,-40966.7015,4.9948,6.2703,6.2698,5.6325,-2.7321,-21857.0559,4.9948,6.2704,6.2700,5.6326,-2.7324,-19126.7376,16.6605,1301.8713,99876.9000,-81950.4950
2026.0000,6.2820,8.9787,26821.6000,56021.4000,-29199.8000,4.1734,6310.2620,7898.0183,14208.2803,203.8238,63919.4183,20511.3380,-43408.0803,6.2820,1.7852,31824.1000,0.0000,31824.1000,1.3241,8858.3445,0.0000,8858.3445,64.6681,0.0000,22965.7555,22965.7555,6.2820,3.1938,47877.5000,0.0000,47877.5000,3.0740,11262.7942,0.0000,11262.7942,150.1281,0.0000,36614.7058,36614.7058,6.2820,1.7852,422.3000,0.0000,422.3000,0.0176,117.5486,0.0000,117.5486,0.8581,0.0000,304.7514,304.7514,6.2820,3.1761,9908.2000,0.0000,9908.2000,0.6340,2313.1885,0.0000,2313.1885,30.9640,0.0000,7595.0115,7595.0115,6.2820,1.7852,15219.2000,0.0000,15219.2000,0.6332,4236.3151,0.0000,4236.3151,30.9262,0.0000,10982.8849,10982.8849,5.3599,6.2817,5.3599,5.8208,-1.7522,-26283.1284,5.3599,6.2822,6.2817,5.8210,-1.7532,-14025.4774,5.3599,6.2823,6.2819,5.8211,-1.7534,-12273.9405,14.7845,1155.2840,76051.5000,-52582.5463
2027.0000,6.2781,9.4923,22459.1000,58880.4000,-36421.3000,4.0336,5284.2979,8300.5366,13584.8345,196.9954,67180.9366,17174.8021,-50006.1345,6.2781,1.7804,31818.6000,0.0000,31818.6000,1.3236,8857.3560,0.0000,8857.3560,64.6421,0.0000,22961.2440,22961.2440,6.2781,3.1892,45027.4000,0.0000,45027.4000,2.8903,10593.1102,0.0000,10593.1102,141.1562,0.0000,34434.2898,34434.2898,6.2781,1.7804,514.7000,0.0000,514.7000,0.0214,143.2772,0.0000,143.2772,1.0457,0.0000,371.4228,371.4228,6.2781,3.1715,7121.3000,0.0000,7121.3000,0.4556,1662.6683,0.0000,1662.6683,22.2492,0.0000,5458.6317,5458.6317,6.2781,1.7804,12260.4000,0.0000,12260.4000,0.5100,3412.9323,0.0000,3412.9323,24.9080,0.0000,8847.4677,8847.4677,5.6585,6.2778,5.6585,5.9681,-1.1028,-16542.1868,5.6585,6.2783,6.2778,5.9684,-1.1038,-8830.1707,5.6585,6.2784,6.2779,5.9685,-1.1040,-7728.0251,13.8517,1082.3918,60321.1000,-33100.3826
2028.0000,6.2429,9.9604,18334.7000,60984.2000,-42649.5000,3.8748,4316.7536,8592.0293,12908.7830,189.2370,69576.2293,14017.9464,-55558.2830,6.2429,1.7465,31825.3000,0.0000,31825.3000,1.3240,8864.0785,0.0000,8864.0785,64.6606,0.0000,22961.2215,22961.2215,6.2429,3.2063,38876.5000,281.6000,38594.9000,2.5102,9152.0763,42.6167,9194.6930,122.5964,324.2167,29724.4237,29400.2070,6.2429,1.7465,530.2000,0.0000,530.2000,0.0221,147.6729,0.0000,147.6729,1.0772,0.0000,382.5271,382.5271,6.2429,3.3193,4534.4000,114.6000,4419.8000,0.2964,1059.3401,18.1817,1077.5218,14.4758,132.7817,3475.0599,3342.2782,6.2429,1.7465,10682.4000,0.0000,10682.4000,0.4444,2975.2942,0.0000,2975.2942,21.7038,0.0000,7707.1058,7707.1058,5.9909,6.2426,5.9909,6.1167,-0.4112,-6168.6812,5.9909,6.2432,6.2426,6.1170,-0.4122,-3297.2936,5.9909,6.2433,6.2428,6.1171,-0.4124,-2886.6350,12.7078,993.0022,43403.1000,-12352.6097
2029.0000,6.2386,10.3188,15498.6000,62166.8000,-46668.2000,3.7538,3649.3128,8758.0145,12407.3273,183.3308,70924.8145,11849.2872,-59075.5273,6.2386,1.7454,31819.2000,0.0000,31819.2000,1.3246,8862.9716,0.0000,8862.9716,64.6921,0.0000,22956.2284,22956.2284,6.2386,3.2740,38483.5000,661.9000,37821.6000,2.5065,9060.2855,100.1681,9160.4536,122.4149,762.0681,29423.2145,28661.1464,6.2386,1.7454,685.7000,0.0000,685.7000,0.0285,190.9960,0.0000,190.9960,1.3941,0.0000,494.7040,494.7040,6.2386,4.1786,2482.4000,400.9000,2081.5000,0.1810,579.9896,63.6034,643.5930,8.8386,464.5034,1902.4104,1437.9070,6.2386,1.7454,9498.9000,0.0000,9498.9000,0.3954,2645.8390,0.0000,2645.8390,19.3124,0.0000,6853.0610,6853.0610,6.1966,6.2383,6.1966,6.2174,-0.0659,-988.1591,6.1966,6.2389,6.2383,6.2177,-0.0668,-534.1941,6.1966,6.2390,6.2385,6.2178,-0.0670,-468.9265,12.2849,959.9586,35238.7000,-1991.2797
2030.0000,6.0986,10.6207,12578.4000,65104.2000,-52525.8000,3.7064,2969.5745,9150.3807,12119.9552,181.0125,74254.5807,9608.8255,-64645.7552,6.0986,1.6095,31824.0000,0.0000,31824.0000,1.3249,8883.6994,0.0000,8883.6994,64.7072,0.0000,22940.3006,22940.3006,6.0986,3.2541,26599.2000,913.6000,25685.6000,1.7563,6278.7894,138.1536,6416.9429,85.7730,1051.7536,20320.4106,19268.6571,6.0986,1.6095,519.6000,0.0000,519.6000,0.0216,145.0468,0.0000,145.0468,1.0565,0.0000,374.5532,374.5532,6.0986,5.7041,1142.9000,614.9000,528.0000,0.1070,267.6889,97.5210,365.2099,5.2251,712.4210,875.2111,162.7901,6.0986,1.6095,8315.4000,0.0000,8315.4000,0.3462,2321.2517,0.0000,2321.2517,16.9076,0.0000,5994.1483,5994.1483,6.6664,6.0983,6.6664,6.3824,0.7957,11935.5795,6.6664,6.0989,6.0983,6.3827,0.7949,6359.0740,6.6664,6.0990,6.0985,6.3827,0.7947,5562.9468,10.8935,851.2363,14346.8000,23857.6004
2031.0000,6.0727,10.8997,10863.4000,68686.4000,-57823.0000,3.7619,2565.9473,9649.6982,12215.6455,183.7271,78336.0982,8297.4527,-70038.6455,6.0727,1.5965,31819.8000,0.0000,31819.8000,1.3283,8886.1240,0.0000,8886.1240,64.8742,0.0000,22933.6760,22933.6760,6.0727,3.1554,23917.5000,535.2000,23382.3000,1.5688,5648.5170,80.9212,5729.4381,76.6196,616.1212,18268.9830,17652.8619,6.0727,1.5965,424.7000,0.0000,424.7000,0.0177,118.6034,0.0000,118.6034,0.8659,0.0000,306.0966,306.0966,6.0727,8.4293,376.0000,770.2000,-394.2000,0.0665,88.1067,122.1435,210.2502,3.2477,892.3435,287.8933,-604.4502,6.0727,1.5965,9498.9000,0.0000,9498.9000,0.3965,2652.7006,0.0000,2652.7006,19.3664,0.0000,6846.1994,6846.1994,6.9044,6.0724,6.9044,6.4884,1.1457,17184.7518,6.9044,6.0730,6.0724,6.4887,1.1449,9158.8512,6.9044,6.0731,6.0726,6.4888,1.1447,8012.7775,10.7098,836.8823,6908.5000,34356.3805
2032.0000,6.0738,11.0876,9784.7000,70897.3000,-61112.6000,3.7947,2311.1115,9960.4783,12271.5898,185.3285,80857.7783,7473.5885,-73384.1898,6.0738,1.5997,31823.5000,0.0000,31823.5000,1.3292,8887.0126,0.0000,8887.0126,64.9144,0.0000,22936.4874,22936.4874,6.0738,3.0374,21949.7000,110.1000,21839.6000,1.4208,5183.6867,16.6470,5200.3336,69.3890,126.7470,16766.0133,16639.2664,6.0738,1.5997,409.0000,0.0000,409.0000,0.0171,114.2171,0.0000,114.2171,0.8343,0.0000,294.7829,294.7829,6.0738,11.5265,1.0000,1050.1000,-1049.1000,0.0578,0.2343,166.5323,166.7666,2.8235,1216.6323,0.7657,-1215.8666,6.0738,1.5997,11076.9000,0.0000,11076.9000,0.4626,3093.3288,0.0000,3093.3288,22.5950,0.0000,7983.5712,7983.5712,7.0529,6.0734,7.0529,6.5632,1.3377,20065.7690,7.0529,6.0740,6.0734,6.5634,1.3370,10695.6538,7.0529,6.0741,6.0736,6.5635,1.3368,9357.5001,10.6233,830.1231,2987.3000,40118.9229
2033.0000,6.4122,9.8147,18599.3000,53230.2000,-34630.9000,3.5445,4365.0741,7521.0763,11886.1505,173.1093,60751.2763,14234.2259,-46517.0505,6.4122,1.9290,26559.1000,0.0000,26559.1000,1.1093,7377.8318,0.0000,7377.8318,54.1749,0.0000,19181.2682,19181.2682,6.4122,3.6362,25345.8000,1115.0000,24230.8000,1.6918,5947.8933,168.9032,6116.7965,82.6224,1283.9032,19397.9067,18114.0035,6.4122,1.9290,422.1000,0.0000,422.1000,0.0176,117.2548,0.0000,117.2548,0.8610,0.0000,304.8452,304.8452,6.4122,11.8751,0.0000,1380.8000,-1380.8000,0.0759,0.0000,219.1680,219.1680,3.7085,1599.9680,0.0000,-1599.9680,6.4122,1.9290,14627.4000,0.0000,14627.4000,0.6109,4063.3341,0.0000,4063.3341,29.8367,0.0000,10564.0659,10564.0659,6.4105,6.4120,6.4105,6.4112,-0.0020,-30.3170,6.4105,6.4125,6.4120,6.4115,-0.0027,-21.8069,6.4105,6.4126,6.4121,6.4115,-0.0029,-20.5838,10.5751,826.3508,29827.7000,-72.7078
2034.0000,6.5174,9.4537,18300.5000,42348.8000,-24048.3000,3.0312,4286.4450,5994.3535,10280.7986,148.0367,48343.1535,14014.0550,-34329.0986,6.5174,2.0020,16036.4000,0.0000,16036.4000,0.6654,4447.4590,0.0000,4447.4590,32.4977,0.0000,11588.9410,11588.9410,6.5174,3.5857,28390.0000,685.0000,27705.0000,1.8529,6649.2156,103.8292,6753.0449,90.4936,788.8292,21740.7844,20951.9551,6.5174,2.0020,409.6000,0.0000,409.6000,0.0170,113.5965,0.0000,113.5965,0.8301,0.0000,296.0035,296.0035,6.5174,11.9834,0.0000,1342.8000,-1342.8000,0.0738,0.0000,213.2004,213.2004,3.6045,1556.0004,0.0000,-1556.0004,6.5174,2.0020,17191.7000,0.0000,17191.7000,0.7134,4767.8644,0.0000,4767.8644,34.8389,0.0000,12423.8356,12423.8356,6.1348,6.5171,6.1348,6.3260,-0.4684,-7026.4825,6.1348,6.5176,6.5171,6.3262,-0.4691,-3752.4030,6.1348,6.5178,6.5173,6.3263,-0.4692,-3284.7349,9.5305,744.7236,35951.6000,-14063.6204
2035.0000,6.7407,8.8292,21484.7000,34748.6000,-13263.9000,2.8815,5011.1889,4937.5386,9948.7275,140.7301,39686.1386,16473.5111,-23212.6275,6.7407,2.2100,16044.0000,0.0000,16044.0000,0.6644,4434.1786,0.0000,4434.1786,32.4476,0.0000,11609.8214,11609.8214,6.7407,3.6284,43879.5000,0.0000,43879.5000,2.8029,10234.4191,0.0000,10234.4191,136.8879,0.0000,33645.0809,33645.0809,6.7407,2.2100,422.0000,0.0000,422.0000,0.0175,116.6307,0.0000,116.6307,0.8535,0.0000,305.3693,305.3693,6.7407,12.2080,0.0000,924.6000,-924.6000,0.0508,0.0000,146.9018,146.9018,2.4816,1071.5018,0.0000,-1071.5018,6.7407,2.2100,16402.7000,0.0000,16402.7000,0.6792,4533.3147,0.0000,4533.3147,33.1730,0.0000,11869.3853,11869.3853,5.5296,6.7404,5.5296,6.1350,-1.6569,-24854.0264,5.5296,6.7408,6.7404,6.1352,-1.6576,-13260.4790,5.5296,6.7410,6.7405,6.1353,-1.6578,-11604.5739,10.6445,831.7765,62559.7000,-49719.0793
2036.0000,6.9652,6.9534,30258.7000,20221.0000,10037.7000,2.7548,7028.0397,2884.5722,9912.6119,134.5390,23105.5722,23230.6603,125.0881,6.9652,2.4092,16024.4000,0.0000,16024.4000,0.6608,4413.4023,0.0000,4413.4023,32.2702,0.0000,11610.9977,11610.9977,6.9652,3.8346,53395.4000,0.0000,53395.4000,3.3950,12402.2019,0.0000,12402.2019,165.8080,0.0000,40993.1981,40993.1981,6.9652,2.4092,410.1000,0.0000,410.1000,0.0169,112.9488,0.0000,112.9488,0.8259,0.0000,297.1512,297.1512,6.9652,12.3481,5.4000,612.4000,-607.0000,0.0340,1.2457,97.3720,98.6177,1.6598,709.7720,4.1543,-705.6177,6.9652,2.4092,15021.9000,0.0000,15021.9000,0.6194,4137.2962,0.0000,4137.2962,30.2514,0.0000,10884.6038,10884.6038,4.7746,6.9649,4.7746,5.8697,-3.1599,-47399.0429,4.7746,6.9653,6.9649,5.8700,-3.1605,-25284.2552,4.7746,6.9655,6.9650,5.8700,-3.1608,-22125.6158,11.2213,876.8502,94282.5000,-94808.9139
2037.0000,6.8630,6.7969,31110.8000,20270.5000,10840.3000,2.8004,7239.7857,2886.4527,10126.2383,136.7672,23156.9527,23871.0143,714.0617,6.8630,2.2904,16035.4000,0.0000,16035.4000,0.6584,4423.4111,0.0000,4423.4111,32.1553,0.0000,11611.9889,11611.9889,6.8630,3.7198,66393.7000,0.0000,66393.7000,4.2021,15450.5052,0.0000,15450.5052,205.2220,0.0000,50943.1948,50943.1948,6.8630,2.2904,579.6000,0.0000,579.6000,0.0238,159.8843,0.0000,159.8843,1.1623,0.0000,419.7157,419.7157,6.8630,9.5511,176.0000,424.8000,-248.8000,0.0344,40.6725,67.5199,108.1924,1.6816,492.3199,135.3275,-356.9924,6.8630,2.2904,12260.4000,0.0000,12260.4000,0.5034,3382.0665,0.0000,3382.0665,24.5854,0.0000,8878.3335,8878.3335,4.5861,6.8628,4.5861,5.7245,-3.6102,-54152.3949,4.5861,6.8632,6.8628,5.7247,-3.6108,-28886.0546,4.5861,6.8634,6.8629,5.7247,-3.6110,-25277.1801,12.3338,963.7771,105860.6000,-108315.6296
2038.0000,6.8442,5.9449,36938.2000,15829.1000,21109.1000,2.9572,8598.9212,2253.2674,10852.1886,144.4271,18082.3674,28339.2788,10256.9114,6.8442,2.2809,16044.3000,0.0000,16044.3000,0.6600,4427.1596,0.0000,4427.1596,32.2353,0.0000,11617.1404,11617.1404,6.8442,3.7079,69880.9000,0.0000,69880.9000,4.4321,16267.7035,0.0000,16267.7035,216.4544,0.0000,53613.1965,53613.1965,6.8442,2.2809,413.5000,0.0000,413.5000,0.0170,114.0985,0.0000,114.0985,0.8308,0.0000,299.4015,299.4015,6.8442,5.0170,1019.8000,213.3000,806.5000,0.0762,235.7470,33.9009,269.6479,3.7204,247.2009,784.0530,536.8521,6.8442,2.2809,10682.4000,0.0000,10682.4000,0.4395,2947.6318,0.0000,2947.6318,21.4625,0.0000,7734.7682,7734.7682,4.3047,6.8439,4.3047,5.5743,-4.2026,-63038.3313,4.3047,6.8443,6.8439,5.5745,-4.2031,-33625.1550,4.3047,6.8445,6.8441,5.5746,-4.2034,-29423.9250,12.8730,1005.9131,118936.7000,-126087.4113
2039.0000,6.7430,5.4019,41971.8000,13810.2000,28161.6000,3.1726,9789.2671,1962.4141,11751.6812,154.9426,15772.6141,32182.5329,16409.9188,6.7430,2.1840,16033.1000,0.0000,16033.1000,0.6598,4431.0069,0.0000,4431.0069,32.2244,0.0000,11602.0931,11602.0931,6.7430,3.6097,83718.7000,0.0000,83718.7000,5.3118,19525.6415,0.0000,19525.6415,259.4173,0.0000,64193.0585,64193.0585,6.7430,2.1840,420.6000,0.0000,420.6000,0.0173,116.2396,0.0000,116.2396,0.8453,0.0000,304.3604,304.3604,6.7430,3.6577,2396.4000,21.1000,2375.3000,0.1527,554.9565,3.3524,558.3089,7.4572,24.4524,1841.4435,1816.9911,6.7430,2.1840,5948.3000,0.0000,5948.3000,0.2448,1643.9090,0.0000,1643.9090,11.9553,0.0000,4304.3910,4304.3910,4.0678,6.7428,4.0678,5.4053,-4.9312,-73967.6614,4.0678,6.7431,6.7428,5.4054,-4.9318,-39454.2231,4.0678,6.7433,6.7429,5.4055,-4.9321,-34524.5264,14.3384,1120.4211,136657.6000,-147946.4109
2040.0000,6.6904,5.1515,43455.5000,12491.5000,30964.0000,3.2088,10145.3307,1773.4102,11918.7409,156.7133,14264.9102,33310.1693,19045.2591,6.6904,2.1416,16026.2000,0.0000,16026.2000,0.6608,4432.7118,0.0000,4432.7118,32.2724,0.0000,11593.4882,11593.4882,6.6904,3.5645,80157.3000,0.0000,80157.3000,5.0964,18713.2878,0.0000,18713.2878,248.8995,0.0000,61444.0122,61444.0122,6.6904,2.1416,465.6000,0.0000,465.6000,0.0192,128.7810,0.0000,128.7810,0.9376,0.0000,336.8190,336.8190,6.6904,3.5472,5229.0000,0.0000,5229.0000,0.3313,1212.0433,0.0000,1212.0433,16.1820,0.0000,4016.9567,4016.9567,6.6904,2.1416,1806.0000,0.0000,1806.0000,0.0745,499.5244,0.0000,499.5244,3.6368,0.0000,1306.4756,1306.4756,3.9919,6.6902,3.9919,5.3410,-4.8868,-73301.9531,3.9919,6.6905,6.6902,5.3412,-4.8874,-39099.0577,3.9919,6.6907,6.6903,5.3413,-4.8877,-34213.5557,14.0865,1100.7397,134648.1000,-146614.5665
2041.0000,6.5764,4.7847,47307.3000,11225.8000,36081.5000,3.3894,11068.2913,1590.5880,12658.8793,165.5316,12816.3880,36239.0087,23422.6207,6.5764,2.0352,16031.1000,0.0000,16031.1000,0.6617,4441.9195,0.0000,4441.9195,32.3146,0.0000,11589.1805,11589.1805,6.5764,3.4559,92349.6000,0.0000,92349.6000,5.8779,21605.4399,0.0000,21605.4399,287.0693,0.0000,70744.1601,70744.1601,6.5764,2.0352,471.9000,0.0000,471.9000,0.0195,130.7547,0.0000,130.7547,0.9512,0.0000,341.1453,341.1453,6.5764,3.4384,8762.3000,0.0000,8762.3000,0.5558,2035.0999,0.0000,2035.0999,27.1458,0.0000,6727.2001,6727.2001,6.5764,2.0352,1016.5000,0.0000,1016.5000,0.0420,281.6532,0.0000,281.6532,2.0490,0.0000,734.8468,734.8468,3.7846,6.5762,3.7846,5.1804,-5.6776,-85163.8388,3.7846,6.5765,6.5762,5.1806,-5.6782,-45425.5928,3.7846,6.5766,6.5763,5.1806,-5.6785,-39749.5602,15.8194,1236.1474,154712.9000,-170338.9917
2042.0000,6.4959,4.4735,51702.1000,10009.8000,41692.3000,3.6102,12114.8590,1416.3379,13531.1969,176.3149,11426.1379,39587.2410,28161.1031,6.4959,1.9668,16026.4000,0.0000,16026.4000,0.6629,4446.1714,0.0000,4446.1714,32.3755,0.0000,11580.2286,11580.2286,6.4959,3.3842,92300.1000,0.0000,92300.1000,5.8886,21626.2536,0.0000,21626.2536,287.5915,0.0000,70673.8464,70673.8464,6.4959,1.9668,472.5000,0.0000,472.5000,0.0195,131.0847,0.0000,131.0847,0.9545,0.0000,341.4153,341.4153,6.4959,3.3667,10712.4000,0.0000,10712.4000,0.6811,2491.5402,0.0000,2491.5402,33.2654,0.0000,8220.8598,8220.8598,6.4959,1.9668,425.1000,0.0000,425.1000,0.0176,117.9346,0.0000,117.9346,0.8588,0.0000,307.1654,307.1654,3.6534,6.4957,3.6534,5.0746,-5.9638,-89457.6782,3.6534,6.4960,6.4957,5.0747,-5.9645,-47715.8361,3.6534,6.4962,6.4958,5.0748,-5.9648,-41753.5468,16.3200,1275.2653,161628.8000,-178927.0610
2043.0000,6.3584,4.1424,56172.0000,8903.3000,47268.7000,3.8394,13196.4249,1256.8278,14453.2527,187.5124,10160.1278,42975.5751,32815.4473,6.3584,1.8399,16009.3000,0.0000,16009.3000,0.6632,4450.9424,0.0000,4450.9424,32.3907,0.0000,11558.3576,11558.3576,6.3584,3.2543,105343.7000,0.0000,105343.7000,6.7320,24745.8767,0.0000,24745.8767,328.7797,0.0000,80597.8233,80597.8233,6.3584,1.8399,465.8000,0.0000,465.8000,0.0193,129.5028,0.0000,129.5028,0.9424,0.0000,336.2972,336.2972,6.3584,3.2366,12219.8000,0.0000,12219.8000,0.7783,2849.0227,0.0000,2849.0227,38.0096,0.0000,9370.7773,9370.7773,6.3584,1.8399,425.1000,0.0000,425.1000,0.0176,118.1873,0.0000,118.1873,0.8601,0.0000,306.9127,306.9127,3.4540,6.3582,3.4540,4.9061,-6.7489,-101233.0260,3.4540,6.3585,6.3582,4.9062,-6.7496,-53996.4283,3.4540,6.3586,6.3583,4.9063,-6.7499,-47249.3955,18.0748,1412.3879,181732.4000,-202478.8498
2044.0000,6.2970,4.8123,45117.5000,13324.9000,31792.6000,3.3705,10611.6845,1879.0500,12490.7344,164.6111,15203.9500,34505.8155,19301.8656,6.2970,1.7922,16023.9000,0.0000,16023.9000,0.6656,4459.2603,0.0000,4459.2603,32.5060,0.0000,11564.6397,11564.6397,6.2970,3.2029,101164.2000,0.0000,101164.2000,6.4834,23791.3602,0.0000,23791.3602,316.6367,0.0000,77372.8398,77372.8398,6.2970,1.7922,473.3000,0.0000,473.3000,0.0197,131.7137,0.0000,131.7137,0.9601,0.0000,341.5863,341.5863,6.2970,3.1852,14164.8000,0.0000,14164.8000,0.9047,3306.0661,0.0000,3306.0661,44.1852,0.0000,10858.7339,10858.7339,6.2970,1.7922,1016.2000,0.0000,1016.2000,0.0422,282.7963,0.0000,282.7963,2.0615,0.0000,733.4037,733.4037,3.5844,6.2968,3.5844,4.9406,-6.0082,-90123.4519,3.5844,6.2972,6.2968,4.9408,-6.0089,-48071.5349,3.5844,6.2973,6.2970,4.9409,-6.0092,-42064.6985,17.2291,1346.3054,164635.0000,-180259.6853
2045.0000,6.1931,5.2419,41058.7000,16937.8000,24120.9000,3.2874,9676.0419,2384.3624,12060.4042,160.5531,19322.1624,31382.6581,12060.4958,6.1931,1.6964,16029.3000,0.0000,16029.3000,0.6666,4468.0002,0.0000,4468.0002,32.5554,0.0000,11561.2998,11561.2998,6.1931,3.1047,112461.4000,0.0000,112461.4000,7.2166,26499.7241,0.0000,26499.7241,352.4446,0.0000,85961.6759,85961.6759,6.1931,1.6964,622.0000,0.0000,622.0000,0.0259,173.3760,0.0000,173.3760,1.2633,0.0000,448.6240,448.6240,6.1931,3.0870,14260.9000,0.0000,14260.9000,0.9120,3334.6047,0.0000,3334.6047,44.5417,0.0000,10926.2953,10926.2953,6.1931,1.6964,5548.2000,0.0000,5548.2000,0.2307,1546.5029,0.0000,1546.5029,11.2684,0.0000,4001.6971,4001.6971,3.5674,6.1929,3.5674,4.8802,-6.2475,-93713.2413,3.5674,6.1932,6.1929,4.8803,-6.2483,-49986.5681,3.5674,6.1933,6.1930,4.8804,-6.2487,-43740.5782,18.5088,1446.3035,173042.7000,-187440.3876
2046.0000,5.8753,9.1775,24109.0000,65865.1000,-41756.1000,4.4513,5715.9349,9223.2359,14939.1708,217.3963,75088.3359,18393.0651,-56695.2708,5.8753,1.3962,16015.3000,0.0000,16015.3000,0.6674,4486.3323,0.0000,4486.3323,32.5923,0.0000,11528.9677,11528.9677,5.8753,2.7993,69658.4000,0.0000,69658.4000,4.4796,16512.2038,0.0000,16512.2038,218.7760,0.0000,53146.1962,53146.1962,5.8753,1.3962,583.7000,0.0000,583.7000,0.0243,163.5107,0.0000,163.5107,1.1879,0.0000,420.1893,420.1893,5.8753,2.7812,14214.2000,0.0000,14214.2000,0.9110,3342.4283,0.0000,3342.4283,44.4919,0.0000,10871.7717,10871.7717,5.8753,1.3962,18750.1000,0.0000,18750.1000,0.7813,5252.4261,0.0000,5252.4261,38.1578,0.0000,13497.6739,13497.6739,5.1244,5.8751,5.1244,5.4997,-1.6381,-24571.6163,5.1244,5.8755,5.8751,5.4999,-1.6390,-13111.7127,5.1244,5.8755,5.8752,5.4999,-1.6391,-11473.5217,16.9724,1326.2454,77465.6000,-49156.8507
2047.0000,5.7093,11.2099,9492.0000,106085.7000,-96593.7000,5.3576,2257.5434,14815.2959,17072.8393,261.6575,120900.9959,7234.4566,-113666.5393,5.7093,1.2623,27234.0000,0.0000,27234.0000,1.1419,7648.8835,0.0000,7648.8835,55.7666,0.0000,19585.1165,19585.1165,5.7093,2.6566,45376.1000,0.0000,45376.1000,2.9375,10789.9335,0.0000,10789.9335,143.4612,0.0000,34586.1665,34586.1665,5.7093,1.2623,1214.1000,0.0000,1214.1000,0.0509,340.9896,0.0000,340.9896,2.4861,0.0000,873.1104,873.1104,5.7093,2.6385,13715.4000,0.0000,13715.4000,0.8849,3234.6578,0.0000,3234.6578,43.2165,0.0000,10480.7422,10480.7422,5.7093,1.2623,19932.3000,0.0000,19932.3000,0.8357,5598.1435,0.0000,5598.1435,40.8150,0.0000,14334.1565,14334.1565,6.4913,5.7091,6.4913,6.1002,1.6908,25362.1544,6.4913,5.7095,5.7091,6.1004,1.6899,13519.0264,6.4913,5.7095,5.7092,6.1004,1.6898,11828.9164,16.8127,1313.7672,10878.2000,50710.0973
2048.0000,5.5827,11.4364,6929.3000,119790.1000,-112860.8000,5.8114,1652.0169,16695.0713,18347.0882,283.8212,136485.1713,5277.2831,-131207.8882,5.5827,1.1537,33234.6000,0.0000,33234.6000,1.3980,9352.7725,0.0000,9352.7725,68.2756,0.0000,23881.8275,23881.8275,5.5827,4.2480,14246.8000,4294.2000,9952.6000,1.1478,3395.8493,647.6846,4043.5340,56.0554,4941.8846,10850.9507,5909.0660,5.5827,1.1537,2085.8000,0.0000,2085.8000,0.0877,586.9790,0.0000,586.9790,4.2850,0.0000,1498.8210,1498.8210,5.5827,2.5247,11318.2000,0.0000,11318.2000,0.7328,2675.3183,0.0000,2675.3183,35.7875,0.0000,8642.8817,8642.8817,5.5827,1.1537,19144.2000,0.0000,19144.2000,0.8053,5387.4982,0.0000,5387.4982,39.3289,0.0000,13756.7018,13756.7018,7.5960,5.5825,7.5960,6.5892,3.8764,58145.6265,7.5960,5.5830,5.5825,6.5895,3.8755,31003.7204,7.5960,5.5830,5.5827,6.5895,3.8754,27128.1037,14.9745,1170.1288,-37125.4000,116277.4506
2049.0000,5.5964,11.6664,5291.8000,132740.8000,-127449.0000,6.2880,1261.2913,18504.0628,19765.3542,307.0947,151244.8628,4030.5087,-147214.3542,5.5964,1.1780,37788.9000,0.0000,37788.9000,1.5935,10632.1443,0.0000,10632.1443,77.8253,0.0000,27156.7557,27156.7557,5.5964,6.4750,5750.6000,5791.7000,-41.1000,0.6743,1370.3512,873.6053,2243.9565,32.9309,6665.3053,4380.2488,-2285.0565,5.5964,1.1780,2250.5000,0.0000,2250.5000,0.0949,633.1923,0.0000,633.1923,4.6348,0.0000,1617.3077,1617.3077,5.5964,2.5463,7516.1000,0.0000,7516.1000,0.4879,1776.1715,0.0000,1776.1715,23.8289,0.0000,5739.9285,5739.9285,5.5964,1.1780,16779.6000,0.0000,16779.6000,0.7076,4721.0458,0.0000,4721.0458,34.5572,0.0000,12058.5542,12058.5542,8.3067,5.5962,8.3067,6.9514,5.1468,77202.3408,8.3067,5.5967,5.5962,6.9517,5.1459,41167.0881,8.3067,5.5967,5.5963,6.9517,5.1458,36020.8627,14.7693,1154.0924,-63155.0000,154390.2917
2050.0000,5.6981,11.9295,3893.8000,144681.8000,-140788.0000,6.7369,926.2844,20201.7435,21128.0279,329.0181,164883.5435,2967.5156,-161916.0279,5.6981,1.2757,44624.1000,0.0000,44624.1000,1.8813,12535.2276,0.0000,12535.2276,91.8774,0.0000,32088.8724,32088.8724,5.6981,9.4909,2437.3000,10611.0000,-8173.7000,0.7078,579.6852,1601.3128,2180.9980,34.5697,12212.3128,1857.6148,-10354.6980,5.6981,1.2757,2313.8000,0.0000,2313.8000,0.0975,649.9629,0.0000,649.9629,4.7639,0.0000,1663.8371,1663.8371,5.6981,2.9218,3755.3000,148.6000,3606.7000,0.2519,885.8308,23.5472,909.3780,12.3017,172.1472,2869.4692,2697.3220,5.6981,1.2757,15203.3000,0.0000,15203.3000,0.6409,4270.7153,0.0000,4270.7153,31.3024,0.0000,10932.5847,10932.5847,8.8368,5.6979,8.8368,7.2673,6.2449,93673.4918,8.8368,5.6984,5.6979,7.2676,6.2439,49951.3577,8.8368,5.6984,5.6981,7.2676,6.2439,43707.0040,15.4745,1209.1999,-83213.8000,187331.8535
2051.0000,5.7935,12.1476,2670.7000,155583.7000,-152913.0000,7.1531,634.1730,21757.6414,22391.8144,349.3454,177341.3414,2036.5270,-175304.8144,5.7935,1.3597,46896.9000,0.0000,46896.9000,1.9731,13153.9727,0.0000,13153.9727,96.3639,0.0000,33742.9273,33742.9273,5.7935,10.7142,1250.5000,14802.8000,-13552.3000,0.8475,296.8826,2234.9438,2531.8263,41.3888,17037.7438,953.6174,-16084.1263,5.7935,1.3597,2736.9000,0.0000,2736.9000,0.1152,767.6650,0.0000,767.6650,5.6238,0.0000,1969.2350,1969.2350,5.7935,5.9758,1086.3000,785.8000,300.5000,0.1136,255.8112,124.5414,380.3526,5.5475,910.3414,830.4888,-79.8526,5.7935,1.3597,12247.6000,0.0000,12247.6000,0.5153,3435.2931,0.0000,3435.2931,25.1664,0.0000,8812.3069,8812.3069,9.3482,5.7933,9.3482,7.5707,7.3477,110215.8775,9.3482,5.7938,5.7933,7.5710,7.3467,58773.7330,9.3482,5.7938,5.7934,7.5710,7.3467,51426.5860,16.0766,1256.2456,-104283.4000,220416.1965
