Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2052.0000,5.8461,12.3045,1472.3000,163784.9000,-162312.6000,7.4502,349.2572,22924.1951,23273.4523,363.8541,186709.0951,1123.0428,-185586.0523,5.8461,1.4025,40637.2000,0.0000,40637.2000,1.7066,11388.8247,0.0000,11388.8247,83.3453,0.0000,29248.3753,29248.3753,5.8461,10.8934,1135.9000,16067.4000,-14931.5000,0.9055,269.4082,2426.5110,2695.9192,44.2223,18493.9110,866.4918,-17627.4192,5.8461,1.4025,3280.0000,0.0000,3280.0000,0.1377,919.2401,0.0000,919.2401,6.7272,0.0000,2360.7599,2360.7599,5.8461,10.8692,77.3000,1684.5000,-1607.2000,0.0977,18.1863,267.0050,285.1913,4.7703,1951.5050,59.1137,-1892.3913,5.8461,1.4025,10671.3000,0.0000,10671.3000,0.4481,2990.6973,0.0000,2990.6973,21.8864,0.0000,7680.6027,7680.6027,9.8468,5.8458,9.8468,7.8463,8.2913,124369.7669,9.8468,5.8463,5.8458,7.8466,8.2903,66322.5302,9.8468,5.8463,5.8460,7.8466,8.2903,58031.8007,16.1186,1259.5334,-124262.8000,248724.0977
2053.0000,6.0919,12.6390,431.6000,177380.5000,-176948.9000,7.9984,101.9074,24927.9971,25029.9045,390.6312,202308.4971,329.6926,-201978.8045,6.0919,1.6371,46900.8000,0.0000,46900.8000,1.9676,13093.7788,0.0000,13093.7788,96.0929,0.0000,33807.0212,33807.0212,6.0919,11.8531,8.3000,26455.7000,-26447.4000,1.3703,1.9595,4000.4574,4002.4169,66.9238,30456.1574,6.3405,-30449.8169,6.0919,1.6371,3125.3000,0.0000,3125.3000,0.1311,872.5222,0.0000,872.5222,6.4033,0.0000,2252.7778,2252.7778,6.0919,11.5520,0.0000,2591.5000,-2591.5000,0.1426,0.0000,410.9962,410.9962,6.9628,3002.4962,0.0000,-3002.4962,6.0919,1.6371,9489.0000,0.0000,9489.0000,0.3981,2649.1417,0.0000,2649.1417,19.4416,0.0000,6839.8583,6839.8583,10.2488,6.0917,10.2488,8.1702,9.6270,144405.6221,10.2488,6.0921,6.0917,8.1705,9.6260,77007.7989,10.2488,6.0921,6.0918,8.1705,9.6259,67381.5684,18.0121,1407.4932,-146472.7000,288794.9894
2054.0000,6.2818,12.8556,0.0000,194572.9000,-194572.9000,8.7557,0.0000,27431.2136,27431.2136,427.6147,222004.1136,0.0000,-222004.1136,6.2818,1.8005,44624.8000,0.0000,44624.8000,1.8631,12421.5019,0.0000,12421.5019,90.9930,0.0000,32203.2981,32203.2981,6.2818,12.0444,0.0000,30907.1000,-30907.1000,1.6010,0.0000,4678.4247,4678.4247,78.1919,35585.5247,0.0000,-35585.5247,6.2818,1.8005,2060.6000,0.0000,2060.6000,0.0860,573.5767,0.0000,573.5767,4.2017,0.0000,1487.0233,1487.0233,6.2818,11.7445,0.0000,3127.2000,-3127.2000,0.1720,0.0000,496.1909,496.1909,8.3987,3623.3909,0.0000,-3623.3909,6.2818,1.8005,8306.8000,0.0000,8306.8000,0.3468,2312.2329,0.0000,2312.2329,16.9381,0.0000,5994.5671,5994.5671,10.7603,6.2816,10.7603,8.5209,11.0769,166153.5201,10.7603,6.2820,6.2816,8.5211,11.0758,88606.5611,10.7603,6.2820,6.2817,8.5211,11.0758,77530.7132,19.2371,1503.2113,-173615.0000,332290.7944
2055.0000,6.5478,13.1186,0.0000,213903.5000,-213903.5000,9.6354,0.0000,30293.2015,30293.2015,470.5754,244196.7015,0.0000,-244196.7015,6.5478,2.0428,42342.9000,0.0000,42342.9000,1.7614,11737.6387,0.0000,11737.6387,86.0234,0.0000,30605.2613,30605.2613,6.5478,12.3093,0.0000,35448.7000,-35448.7000,1.8370,0.0000,5374.1208,5374.1208,89.7166,40822.8208,0.0000,-40822.8208,6.5478,2.0428,1984.9000,0.0000,1984.9000,0.0826,550.2230,0.0000,550.2230,4.0325,0.0000,1434.6770,1434.6770,6.5478,12.0127,0.0000,3590.6000,-3590.6000,0.1974,0.0000,570.1414,570.1414,9.6403,4160.7414,0.0000,-4160.7414,6.5478,2.0428,9489.0000,0.0000,9489.0000,0.3947,2630.3927,0.0000,2630.3927,19.2778,0.0000,6858.6073,6858.6073,11.2133,6.5476,11.2133,8.8804,12.5145,187717.8672,11.2133,6.5480,6.5476,8.8806,12.5134,100107.4550,11.2133,6.5480,6.5477,8.8806,12.5135,87594.2241,20.8627,1630.2384,-199126.0000,375419.5462
2056.0000,6.7744,13.3390,0.0000,222143.0000,-222143.0000,10.0208,0.0000,31583.5109,31583.5109,489.4020,253726.5109,0.0000,-253726.5109,6.7744,2.2402,36083.7000,0.0000,36083.7000,1.4934,9967.4656,0.0000,9967.4656,72.9337,0.0000,26116.2344,26116.2344,6.7744,12.5337,0.0000,42617.1000,-42617.1000,2.2097,0.0000,6469.7748,6469.7748,107.9194,49086.8748,0.0000,-49086.8748,6.7744,2.2402,2573.5000,0.0000,2573.5000,0.1065,710.8826,0.0000,710.8826,5.2017,0.0000,1862.6174,1862.6174,6.7744,12.2421,0.0000,4880.3000,-4880.3000,0.2682,0.0000,775.4735,775.4735,13.0978,5655.7735,0.0000,-5655.7735,6.7744,2.2402,11065.4000,0.0000,11065.4000,0.4580,3056.6154,0.0000,3056.6154,22.3658,0.0000,8008.7846,8008.7846,11.6275,6.7742,11.6275,9.2009,13.6245,204367.7844,11.6275,6.7746,6.7742,9.2010,13.6235,108987.6663,11.6275,6.7745,6.7743,9.2010,13.6235,95364.5251,21.8349,1706.2088,-219917.8000,408719.9758
2057.0000,6.8451,13.4027,0.0000,233756.4000,-233756.4000,10.5577,0.0000,33275.6802,33275.6802,515.6201,267032.0802,0.0000,-267032.0802,6.8451,2.2894,23552.0000,0.0000,23552.0000,0.9705,6498.6938,0.0000,6498.6938,47.3991,0.0000,17053.3062,17053.3062,6.8451,12.6020,0.0000,32039.1000,-32039.1000,1.6621,0.0000,4866.0668,4866.0668,81.1726,36905.1668,0.0000,-36905.1668,6.8451,2.2894,1623.7000,0.0000,1623.7000,0.0669,448.0269,0.0000,448.0269,3.2677,0.0000,1175.6731,1175.6731,6.8451,12.3147,0.0000,5440.2000,-5440.2000,0.2989,0.0000,864.6416,864.6416,14.5957,6304.8416,0.0000,-6304.8416,6.8451,2.2894,14612.2000,0.0000,14612.2000,0.6021,4031.9384,0.0000,4031.9384,29.4075,0.0000,10580.2616,10580.2616,11.9987,6.8449,11.9987,9.4218,14.0721,211081.6886,11.9987,6.8452,6.8449,9.4220,14.0711,112569.1433,11.9987,6.8452,6.8450,9.4220,14.0712,98498.2183,21.2373,1659.5104,-231447.8000,422149.0502
2058.0000,6.3319,12.8779,16.6000,127701.7000,-127685.1000,5.7709,3.9018,18018.8390,18022.7407,281.8421,145720.5390,12.6982,-145707.8407,6.3319,1.7839,19392.2000,0.0000,19392.2000,0.7980,5393.6877,0.0000,5393.6877,38.9750,0.0000,13998.5123,13998.5123,6.3319,10.2471,145.5000,681.5000,-536.0000,0.0446,34.1958,103.1881,137.3839,2.1777,784.6881,111.3042,-673.3839,6.3319,1.7839,1344.5000,0.0000,1344.5000,0.0553,373.9552,0.0000,373.9552,2.7022,0.0000,970.5448,970.5448,6.3319,11.8008,0.0000,6091.2000,-6091.2000,0.3346,0.0000,966.6156,966.6156,16.3407,7057.8156,0.0000,-7057.8156,6.3319,1.7839,17173.7000,0.0000,17173.7000,0.7067,4776.6408,0.0000,4776.6408,34.5162,0.0000,12397.0592,12397.0592,10.5712,6.3317,10.5712,8.4514,6.3037,94556.1931,10.5712,6.3320,6.3317,8.4516,6.3033,50426.0474,10.5712,6.3322,6.3318,8.4517,6.3030,44120.9209,11.5653,903.7297,-96401.9000,189103.1614
2059.0000,6.1773,12.7277,124.3000,121886.4000,-121762.1000,5.4995,29.3017,17153.6187,17182.9204,268.5881,139040.0187,94.9983,-138945.0204,6.1773,1.6780,19388.8000,0.0000,19388.8000,0.8058,5405.7567,0.0000,5405.7567,39.3521,0.0000,13983.0433,13983.0433,6.1773,3.0870,1622.8000,0.0000,1622.8000,0.1041,382.4999,0.0000,382.4999,5.0820,0.0000,1240.3001,1240.3001,6.1773,1.6780,1016.2000,0.0000,1016.2000,0.0422,283.3249,0.0000,283.3249,2.0625,0.0000,732.8751,732.8751,6.1773,11.6419,0.0000,4140.0000,-4140.0000,0.2276,0.0000,656.7157,656.7157,11.1146,4796.7157,0.0000,-4796.7157,6.1773,1.6780,16385.6000,0.0000,16385.6000,0.6810,4568.4399,0.0000,4568.4399,33.2567,0.0000,11817.1601,11817.1601,10.2624,6.1771,10.2624,8.2198,5.7987,86980.2423,10.2624,6.1774,6.1771,8.2199,5.7982,46385.6995,10.2624,6.1776,6.1772,8.2200,5.7980,40586.0577,11.0402,862.6944,-87488.7000,173951.9995
2060.0000,6.3671,12.7085,1242.4000,70525.7000,-69283.3000,3.2517,291.8273,9957.1893,10249.0167,158.8066,80482.8893,950.5727,-79532.3167,6.3671,1.8761,19393.6000,0.0000,19393.6000,0.8084,5391.1165,0.0000,5391.1165,39.4795,0.0000,14002.4835,14002.4835,6.3671,3.2834,5100.5000,0.0000,5100.5000,0.3281,1197.9420,0.0000,1197.9420,16.0244,0.0000,3902.5580,3902.5580,6.3671,1.8761,1115.4000,0.0000,1115.4000,0.0465,310.0637,0.0000,310.0637,2.2706,0.0000,805.3363,805.3363,6.3671,11.8308,0.0000,2777.7000,-2777.7000,0.1527,0.0000,440.8367,440.8367,7.4590,3218.5367,0.0000,-3218.5367,6.3671,1.8761,15006.3000,0.0000,15006.3000,0.6255,4171.5159,0.0000,4171.5159,30.5483,0.0000,10834.7841,10834.7841,9.0134,6.3669,9.0134,7.6902,2.6605,39907.0562,9.0134,6.3673,6.3669,7.6903,2.6602,21281.2572,9.0134,6.3675,6.3671,7.6904,2.6600,18619.6846,7.8193,611.0120,-31445.2000,79807.9981
2061.0000,6.1623,12.4003,1707.7000,67843.8000,-66136.1000,3.1623,402.6768,9545.5738,9948.2506,154.4404,77389.3738,1305.0232,-76084.3506,6.1623,1.6604,16416.9000,0.0000,16416.9000,0.6818,4578.2349,0.0000,4578.2349,33.2976,0.0000,11838.6651,11838.6651,6.1623,3.0700,6904.9000,0.0000,6904.9000,0.4424,1627.9665,0.0000,1627.9665,21.6079,0.0000,5276.9335,5276.9335,6.1623,1.6604,642.3000,0.0000,642.3000,0.0267,179.1203,0.0000,179.1203,1.3027,0.0000,463.1797,463.1797,6.1623,11.6273,0.0000,2354.1000,-2354.1000,0.1294,0.0000,373.4099,373.4099,6.3197,2727.5099,0.0000,-2727.5099,6.1623,1.6604,12247.6000,0.0000,12247.6000,0.5086,3415.5285,0.0000,3415.5285,24.8412,0.0000,8832.0715,8832.0715,8.9063,6.1622,8.9063,7.5342,2.6202,39303.1621,8.9063,6.1625,6.1622,7.5344,2.6199,20959.3614,8.9063,6.1626,6.1623,7.5345,2.6198,18338.3974,7.4268,580.3429,-32278.5000,78600.9208
2062.0000,6.7554,12.5445,3434.4000,53763.5000,-50329.1000,2.6321,800.8327,7641.3892,8442.2219,128.5455,61404.8892,2633.5673,-58771.3219,6.7554,2.2552,16029.2000,0.0000,16029.2000,0.6683,4429.0733,0.0000,4429.0733,32.6400,0.0000,11600.1267,11600.1267,6.7554,3.6657,27676.2000,0.0000,27676.2000,1.7809,6453.4029,0.0000,6453.4029,86.9782,0.0000,21222.7971,21222.7971,6.7554,2.2552,464.9000,0.0000,464.9000,0.0194,128.4578,0.0000,128.4578,0.9467,0.0000,336.4422,336.4422,6.7554,12.2197,0.0000,2214.6000,-2214.6000,0.1218,0.0000,351.8756,351.8756,5.9471,2566.4756,0.0000,-2566.4756,6.7554,2.2552,10671.3000,0.0000,10671.3000,0.4449,2948.6169,0.0000,2948.6169,21.7298,0.0000,7722.6831,7722.6831,7.6911,6.7553,7.6911,7.2232,1.0228,15342.1253,7.6911,6.7555,6.7553,7.2233,1.0225,8180.1036,7.6911,6.7557,6.7554,7.2234,1.0223,7156.2946,8.5011,664.2895,2297.9000,30678.5234
2063.0000,6.8445,12.2476,4614.2000,46672.3000,-42058.1000,2.3885,1074.1428,6643.8247,7717.9676,116.6503,53316.1247,3540.0572,-49776.0676,6.8445,2.2905,16011.0000,0.0000,16011.0000,0.6600,4417.9490,0.0000,4417.9490,32.2342,0.0000,11593.0510,11593.0510,6.8445,3.7151,35699.2000,0.0000,35699.2000,2.2692,8310.4329,0.0000,8310.4329,110.8225,0.0000,27388.7671,27388.7671,6.8445,2.2905,475.9000,0.0000,475.9000,0.0196,131.3161,0.0000,131.3161,0.9581,0.0000,344.5839,344.5839,6.8445,12.3140,0.0000,1462.6000,-1462.6000,0.0804,0.0000,232.4588,232.4588,3.9242,1695.0588,0.0000,-1695.0588,6.8445,2.2905,5942.3000,0.0000,5942.3000,0.2450,1639.6714,0.0000,1639.6714,11.9633,0.0000,4302.6286,4302.6286,7.2035,6.8443,7.2035,7.0239,0.3923,5884.1959,7.2035,6.8446,6.8443,7.0240,0.3920,3136.0201,7.2035,6.8447,6.8444,7.0241,0.3918,2742.8169,8.4939,663.7261,14607.7000,11763.0329
2064.0000,6.8467,11.7876,6040.5000,41321.3000,-35280.8000,2.2338,1406.1138,5882.3351,7288.4489,109.0945,47203.6351,4634.3862,-42569.2489,6.8467,2.2849,16018.4000,0.0000,16018.4000,0.6592,4419.8393,0.0000,4419.8393,32.1946,0.0000,11598.5607,11598.5607,6.8467,3.7115,37153.1000,0.0000,37153.1000,2.3573,8648.5319,0.0000,8648.5319,115.1247,0.0000,28504.5681,28504.5681,6.8467,2.2849,469.4000,0.0000,469.4000,0.0193,129.5181,0.0000,129.5181,0.9434,0.0000,339.8819,339.8819,6.8467,12.3169,0.0000,823.7000,-823.7000,0.0452,0.0000,130.9160,130.9160,2.2097,954.6160,0.0000,-954.6160,6.8467,2.2849,1804.4000,0.0000,1804.4000,0.0743,497.8748,0.0000,497.8748,3.6266,0.0000,1306.5252,1306.5252,6.9321,6.8465,6.9321,6.8893,0.0889,1333.2288,6.9321,6.8468,6.8465,6.8894,0.0886,708.9744,6.9321,6.8469,6.8466,6.8895,0.0885,619.2903,8.0836,631.6645,19340.8000,2661.4935
2065.0000,6.9726,11.2839,8095.3000,36769.2000,-28673.9000,2.1529,1879.9952,5245.8951,7125.8903,105.1429,42015.0951,6215.3048,-35799.7903,6.9726,2.4072,16015.2000,0.0000,16015.2000,0.6590,4410.3642,0.0000,4410.3642,32.1868,0.0000,11604.8358,11604.8358,6.9726,3.8350,45473.2000,0.0000,45473.2000,2.8850,10560.6597,0.0000,10560.6597,140.8995,0.0000,34912.5403,34912.5403,6.9726,2.4072,468.5000,0.0000,468.5000,0.0193,129.0184,0.0000,129.0184,0.9416,0.0000,339.4816,339.4816,6.9726,12.4431,0.0000,609.1000,-609.1000,0.0335,0.0000,96.8498,96.8498,1.6340,705.9498,0.0000,-705.9498,6.9726,2.4072,1015.6000,0.0000,1015.6000,0.0418,279.6822,0.0000,279.6822,2.0411,0.0000,735.9178,735.9178,6.4762,6.9724,6.4762,6.7243,-0.5542,-8312.8169,6.4762,6.9726,6.9724,6.7244,-0.5545,-4435.6361,6.4762,6.9728,6.9725,6.7245,-0.5546,-3882.3129,8.6872,678.8302,33689.5000,-16630.7659
2066.0000,7.0046,10.6491,10203.5000,32571.7000,-22368.2000,2.0905,2368.1700,4649.6591,7017.8291,102.0954,37221.3591,7835.3300,-29386.0291,7.0046,2.4275,16004.6000,0.0000,16004.6000,0.6570,4405.2661,0.0000,4405.2661,32.0891,0.0000,11599.3339,11599.3339,7.0046,3.8584,46257.5000,0.0000,46257.5000,2.9272,10736.4501,0.0000,10736.4501,142.9596,0.0000,35521.0499,35521.0499,7.0046,2.4275,472.5000,0.0000,472.5000,0.0194,130.0556,0.0000,130.0556,0.9474,0.0000,342.4444,342.4444,7.0046,12.4761,0.0000,457.1000,-457.1000,0.0251,0.0000,72.6892,72.6892,1.2260,529.7892,0.0000,-529.7892,7.0046,2.4275,424.9000,0.0000,424.9000,0.0174,116.9537,0.0000,116.9537,0.8519,0.0000,307.9463,307.9463,6.1976,7.0044,6.1976,6.6010,-0.8926,-13388.6020,6.1976,7.0047,7.0044,6.6011,-0.8928,-7142.7947,6.1976,7.0048,7.0045,6.6012,-0.8930,-6251.0508,8.6050,672.4065,40334.2000,-26782.4475
2067.0000,7.0789,10.0173,12468.3000,28756.0000,-16287.7000,2.0548,2889.7985,4110.3655,7000.1640,100.3511,32866.3655,9578.5015,-23287.8640,7.0789,2.4971,15994.0000,0.0000,15994.0000,0.6562,4397.3009,0.0000,4397.3009,32.0484,0.0000,11596.6991,11596.6991,7.0789,3.9293,53938.5000,0.0000,53938.5000,3.4110,12502.0553,0.0000,12502.0553,166.5884,0.0000,41436.4447,41436.4447,7.0789,2.4971,465.2000,0.0000,465.2000,0.0191,127.8995,0.0000,127.8995,0.9322,0.0000,337.3005,337.3005,7.0789,12.5508,0.0000,334.8000,-334.8000,0.0184,0.0000,53.2549,53.2549,0.8980,388.0549,0.0000,-388.0549,7.0789,2.4971,424.8000,0.0000,424.8000,0.0174,116.7921,0.0000,116.7921,0.8512,0.0000,308.0079,308.0079,5.8196,7.0787,5.8196,6.4491,-1.4999,-22499.0417,5.8196,7.0790,7.0787,6.4493,-1.5002,-12001.9193,5.8196,7.0791,7.0788,6.4493,-1.5004,-10502.9139,9.2653,724.0062,54200.0000,-45003.8750
2068.0000,6.7050,11.1436,8917.4000,43695.3000,-34777.9000,2.5154,2081.3278,6204.9642,8286.2919,122.8486,49900.2642,6836.0722,-43064.1919,6.7050,2.1268,16014.8000,0.0000,16014.8000,0.6561,4428.5550,0.0000,4428.5550,32.0452,0.0000,11586.2450,11586.2450,6.7050,3.5572,51448.8000,0.0000,51448.8000,3.2486,12007.8246,0.0000,12007.8246,158.6572,0.0000,39440.9754,39440.9754,6.7050,2.1268,473.3000,0.0000,473.3000,0.0194,130.8811,0.0000,130.8811,0.9471,0.0000,342.4189,342.4189,6.7050,12.1765,0.0000,255.4000,-255.4000,0.0140,0.0000,40.5737,40.5737,0.6849,295.9737,0.0000,-295.9737,6.7050,2.1268,1015.3000,0.0000,1015.3000,0.0416,280.7598,0.0000,280.7598,2.0316,0.0000,734.5402,734.5402,6.3559,6.7048,6.3559,6.5304,-0.4371,-6555.9188,6.3559,6.7051,6.7048,6.5305,-0.4374,-3499.3293,6.3559,6.7052,6.7049,6.5306,-0.4376,-3062.8977,9.7428,761.3151,33918.9000,-13118.1458
2069.0000,6.6453,11.3379,9136.5000,52587.8000,-43451.3000,2.9308,2134.8608,7460.0343,9594.8950,143.1347,60047.8343,7001.6392,-53046.1950,6.6453,2.1010,16013.8000,0.0000,16013.8000,0.6608,4432.3832,0.0000,4432.3832,32.2707,0.0000,11581.4168,11581.4168,6.6453,3.5227,57490.9000,0.0000,57490.9000,3.6581,13432.9193,0.0000,13432.9193,178.6569,0.0000,44057.9807,44057.9807,6.6453,2.1010,621.3000,0.0000,621.3000,0.0256,171.9667,0.0000,171.9667,1.2520,0.0000,449.3333,449.3333,6.6453,12.1139,0.0000,320.6000,-320.6000,0.0176,0.0000,50.9222,50.9222,0.8602,371.5222,0.0000,-371.5222,6.6453,2.1010,5542.4000,0.0000,5542.4000,0.2287,1534.0544,0.0000,1534.0544,11.1690,0.0000,4008.3456,4008.3456,6.4150,6.6451,6.4150,6.5301,-0.3337,-5005.8391,6.4150,6.6454,6.6451,6.5302,-0.3341,-2673.1476,6.4150,6.6455,6.6452,6.5303,-0.3343,-2340.1154,11.2824,881.6246,35896.5000,-10019.1021
2070.0000,6.0206,12.0366,4636.9000,108569.6000,-103932.7000,5.1830,1096.3227,15239.6824,16336.0051,253.1283,123809.2824,3540.5773,-120268.7051,6.0206,1.4983,15994.3000,0.0000,15994.3000,0.6607,4470.2709,0.0000,4470.2709,32.2682,0.0000,11524.0291,11524.0291,6.0206,2.9129,32854.8000,0.0000,32854.8000,2.0931,7766.8084,0.0000,7766.8084,102.2244,0.0000,25087.9916,25087.9916,6.0206,1.4983,583.5000,0.0000,583.5000,0.0241,163.0833,0.0000,163.0833,1.1772,0.0000,420.4167,420.4167,6.0206,11.4874,0.0000,431.4000,-431.4000,0.0237,0.0000,68.4060,68.4060,1.1576,499.8060,0.0000,-499.8060,6.0206,1.4983,18729.8000,0.0000,18729.8000,0.7737,5234.8199,0.0000,5234.8199,37.7870,0.0000,13494.9801,13494.9801,8.0997,6.0204,8.0997,7.0601,3.5120,52680.4833,8.0997,6.0208,6.0204,7.0603,3.5115,28091.7699,8.0997,6.0208,6.0206,7.0603,3.5114,24580.0501,13.1375,1026.5823,-36201.7000,105352.3033
2071.0000,6.0861,12.3870,2993.4000,143397.1000,-140403.7000,6.6356,706.8650,20150.2335,20857.0986,324.0712,163547.3335,2286.5350,-161260.7986,6.0861,1.6163,27211.1000,0.0000,27211.1000,1.1377,7597.4894,0.0000,7597.4894,55.5621,0.0000,19613.6106,19613.6106,6.0861,3.0174,25196.3000,0.0000,25196.3000,1.6262,5949.0299,0.0000,5949.0299,79.4190,0.0000,19247.2701,19247.2701,6.0861,1.6163,1213.8000,0.0000,1213.8000,0.0507,338.8997,0.0000,338.8997,2.4784,0.0000,874.9003,874.9003,6.0861,11.5479,0.0000,566.8000,-566.8000,0.0312,0.0000,89.8898,89.8898,1.5224,656.6898,0.0000,-656.6898,6.0861,1.6163,19910.8000,0.0000,19910.8000,0.8325,5559.2053,0.0000,5559.2053,40.6557,0.0000,14351.5947,14351.5947,8.7967,6.0859,8.7967,7.4413,5.3918,80877.6347,8.7967,6.0863,6.0859,7.4415,5.3912,43129.3408,8.7967,6.0863,6.0861,7.4415,5.3912,37738.0678,15.4707,1208.9013,-67438.5000,161745.0433
2072.0000,6.0081,12.4075,1996.6000,154019.0000,-152022.4000,7.0539,472.1767,21614.8500,22087.0267,344.5029,175633.8500,1524.4233,-174109.4267,6.0081,1.5347,33203.4000,0.0000,33203.4000,1.3864,9281.8803,0.0000,9281.8803,67.7116,0.0000,23921.5197,23921.5197,6.0081,7.2977,6187.4000,7507.4000,-1320.0000,0.7877,1463.0323,1134.7167,2597.7489,38.4689,8642.1167,4724.3677,-3917.7489,6.0081,1.5347,2083.4000,0.0000,2083.4000,0.0870,582.4063,0.0000,582.4063,4.2487,0.0000,1500.9937,1500.9937,6.0081,11.4703,0.0000,679.8000,-679.8000,0.0374,0.0000,107.7911,107.7911,1.8258,787.5911,0.0000,-787.5911,6.0081,1.5347,19123.5000,0.0000,19123.5000,0.7985,5345.8994,0.0000,5345.8994,38.9985,0.0000,13777.6006,13777.6006,9.5741,6.0079,9.5741,7.7910,6.9811,104716.1899,9.5741,6.0083,6.0079,7.7912,6.9804,55843.0011,9.5741,6.0083,6.0081,7.7912,6.9804,48862.6043,15.2264,1189.8150,-99611.9000,209421.7953
2073.0000,6.1140,12.5782,1344.6000,162086.6000,-160742.0000,7.3738,317.3477,22787.0777,23104.4254,360.1247,184873.6777,1027.2523,-183846.4254,6.1140,1.6445,37751.8000,0.0000,37751.8000,1.5788,10535.9163,0.0000,10535.9163,77.1038,0.0000,27215.8837,27215.8837,6.1140,9.2042,2521.5000,7241.8000,-4720.3000,0.5379,595.0327,1095.1874,1690.2200,26.2678,8336.9874,1926.4673,-6410.5200,6.1140,1.6445,2248.1000,0.0000,2248.1000,0.0940,627.4083,0.0000,627.4083,4.5915,0.0000,1620.6917,1620.6917,6.1140,11.5757,0.0000,1726.0000,-1726.0000,0.0949,0.0000,273.7476,273.7476,4.6362,1999.7476,0.0000,-1999.7476,6.1140,1.6445,16761.5000,0.0000,16761.5000,0.7010,4677.8633,0.0000,4677.8633,34.2335,0.0000,12083.6367,12083.6367,9.8939,6.1138,9.8939,8.0039,7.5672,113507.8658,9.8939,6.1142,6.1138,8.0041,7.5665,60531.6013,9.8939,6.1142,6.1140,8.0041,7.5664,52964.9038,15.5705,1216.6979,-110426.9000,227004.3709
2074.0000,6.2556,12.7773,654.3000,171072.1000,-170417.8000,7.7395,154.0125,24107.4060,24261.4185,377.9841,195179.5060,500.2875,-194679.2185,6.2556,1.7731,44580.5000,0.0000,44580.5000,1.8605,12414.2336,0.0000,12414.2336,90.8636,0.0000,32166.2664,32166.2664,6.2556,11.3298,455.2000,6705.2000,-6250.0000,0.3767,107.1350,1014.8218,1121.9568,18.3962,7720.0218,348.0650,-7371.9568,6.2556,1.7731,2311.1000,0.0000,2311.1000,0.0965,643.5669,0.0000,643.5669,4.7105,0.0000,1667.5331,1667.5331,6.2556,11.7185,0.0000,2564.7000,-2564.7000,0.1410,0.0000,406.9116,406.9116,6.8878,2971.6116,0.0000,-2971.6116,6.2556,1.7731,15186.9000,0.0000,15186.9000,0.6338,4229.0626,0.0000,4229.0626,30.9538,0.0000,10957.8374,10957.8374,10.0852,6.2554,10.0852,8.1703,8.0119,120179.0162,10.0852,6.2558,6.2554,8.1705,8.0112,64089.2942,10.0852,6.2558,6.2556,8.1705,8.0111,56077.7567,16.2719,1271.5105,-117154.0000,240346.0671
2075.0000,6.3600,12.9093,265.5000,178550.5000,-178285.0000,8.0581,62.3717,25205.6402,25268.0119,393.5437,203756.1402,203.1283,-203553.0119,6.3600,1.8624,46853.4000,0.0000,46853.4000,1.9500,13025.9621,0.0000,13025.9621,95.2350,0.0000,33827.4379,33827.4379,6.3600,12.1210,0.0000,9122.1000,-9122.1000,0.4727,0.0000,1381.4266,1381.4266,23.0857,10503.5266,0.0000,-10503.5266,6.3600,1.8624,2734.1000,0.0000,2734.1000,0.1138,760.1216,0.0000,760.1216,5.5574,0.0000,1973.9784,1973.9784,6.3600,11.8243,0.0000,3079.1000,-3079.1000,0.1693,0.0000,488.6610,488.6610,8.2674,3567.7610,0.0000,-3567.7610,6.3600,1.8624,12234.5000,0.0000,12234.5000,0.5092,3401.3782,0.0000,3401.3782,24.8680,0.0000,8833.1218,8833.1218,10.3386,6.3598,10.3386,8.3492,8.6499,129748.3184,10.3386,6.3602,6.3598,8.3494,8.6491,69192.7081,10.3386,6.3602,6.3599,8.3494,8.6490,60543.2425,16.9096,1321.3374,-128664.2000,259484.2690
2076.0000,6.4110,12.9762,14.2000,186191.5000,-186177.3000,8.3915,3.3327,26307.0897,26310.4224,409.8252,212498.5897,10.8673,-212487.7224,6.4110,1.9030,40598.5000,0.0000,40598.5000,1.6863,11278.0385,0.0000,11278.0385,82.3554,0.0000,29320.4615,29320.4615,6.4110,12.0482,132.7000,11657.8000,-11525.1000,0.6127,31.1414,1765.9424,1797.0837,29.9247,13423.7424,101.5586,-13322.1837,6.4110,1.9030,3276.8000,0.0000,3276.8000,0.1361,910.2769,0.0000,910.2769,6.6471,0.0000,2366.5231,2366.5231,6.4110,11.8764,0.0000,4447.4000,-4447.4000,0.2445,0.0000,705.9130,705.9130,11.9393,5153.3130,0.0000,-5153.3130,6.4110,1.9030,10659.9000,0.0000,10659.9000,0.4428,2961.2612,0.0000,2961.2612,21.6240,0.0000,7698.6388,7698.6388,10.7250,6.4108,10.7250,8.5679,9.5793,143689.3707,10.7250,6.4112,6.4108,8.5681,9.5785,76627.8270,10.7250,6.4112,6.4110,8.5681,9.5784,67049.1037,17.2707,1349.5574,-147614.6000,287366.3014
2077.0000,6.6068,13.1739,0.0000,193635.8000,-193635.8000,8.7285,0.0000,27450.7116,27450.7116,426.2835,221086.5116,0.0000,-221086.5116,6.6068,2.0890,46857.3000,0.0000,46857.3000,1.9443,12977.1481,0.0000,12977.1481,94.9583,0.0000,33880.1519,33880.1519,6.6068,12.3671,0.0000,12485.8000,-12485.8000,0.6472,0.0000,1893.5491,1893.5491,31.6086,14379.3491,0.0000,-14379.3491,6.6068,2.0890,3122.1000,0.0000,3122.1000,0.1296,864.6669,0.0000,864.6669,6.3271,0.0000,2257.4331,2257.4331,6.6068,12.0730,0.0000,7879.1000,-7879.1000,0.4331,0.0000,1251.3215,1251.3215,21.1503,9130.4215,0.0000,-9130.4215,6.6068,2.0890,9478.9000,0.0000,9478.9000,0.3933,2625.1852,0.0000,2625.1852,19.2094,0.0000,6853.7148,6853.7148,10.8647,6.6066,10.8647,8.7357,10.0806,151209.3901,10.8647,6.6070,6.6066,8.7359,10.0798,80638.3581,10.8647,6.6070,6.6068,8.7359,10.0798,70558.2876,18.4139,1438.8893,-154542.4000,302406.0359
2078.0000,6.7016,13.2631,0.0000,202798.1000,-202798.1000,9.1511,0.0000,28796.7052,28796.7052,446.9260,231594.8052,0.0000,-231594.8052,6.7016,2.1643,44581.6000,0.0000,44581.6000,1.8430,12328.7519,0.0000,12328.7519,90.0084,0.0000,32252.8481,32252.8481,6.7016,12.4599,0.0000,11350.6000,-11350.6000,0.5886,0.0000,1722.3796,1722.3796,28.7468,13072.9796,0.0000,-13072.9796,6.7016,2.1643,2058.5000,0.0000,2058.5000,0.0851,569.2648,0.0000,569.2648,4.1560,0.0000,1489.2352,1489.2352,6.7016,12.1696,0.0000,11084.1000,-11084.1000,0.6090,0.0000,1760.8400,1760.8400,29.7450,12844.9400,0.0000,-12844.9400,6.7016,2.1643,8297.9000,0.0000,8297.9000,0.3430,2294.7303,0.0000,2294.7303,16.7531,0.0000,6003.1697,6003.1697,11.1755,6.7014,11.1755,8.9385,10.8888,163331.6302,11.1755,6.7018,6.7014,8.9386,10.8880,87103.6593,11.1755,6.7018,6.7015,8.9386,10.8879,76215.5701,18.9298,1479.2048,-170294.8000,326650.8596
2079.0000,6.8433,13.4035,0.0000,210991.7000,-210991.7000,9.5257,0.0000,30034.1785,30034.1785,465.2218,241025.8785,0.0000,-241025.8785,6.8433,2.2940,42302.0000,0.0000,42302.0000,1.7456,11672.6841,0.0000,11672.6841,85.2518,0.0000,30629.3159,30629.3159,6.8433,12.6011,0.0000,12462.2000,-12462.2000,0.6464,0.0000,1892.7261,1892.7261,31.5686,14354.9261,0.0000,-14354.9261,6.8433,2.2940,1982.9000,0.0000,1982.9000,0.0818,547.1553,0.0000,547.1553,3.9962,0.0000,1435.7447,1435.7447,6.8433,12.3124,0.0000,13418.4000,-13418.4000,0.7372,0.0000,2132.6497,2132.6497,36.0044,15551.0497,0.0000,-15551.0497,6.8433,2.2940,9478.9000,0.0000,9478.9000,0.3911,2615.5786,0.0000,2615.5786,19.1030,0.0000,6863.3214,6863.3214,11.4253,6.8432,11.4253,9.1342,11.6005,174008.1651,11.4253,6.8435,6.8432,9.1344,11.5997,92797.9970,11.4253,6.8435,6.8433,9.1344,11.5997,81198.2342,19.6919,1538.7497,-183108.5000,348004.3963
2080.0000,6.9437,13.5003,0.0000,214363.2000,-214363.2000,9.6854,0.0000,30567.8670,30567.8670,473.0201,244931.0670,0.0000,-244931.0670,6.9437,2.3794,36048.6000,0.0000,36048.6000,1.4835,9931.7096,0.0000,9931.7096,72.4539,0.0000,26116.8904,26116.8904,6.9437,12.7002,0.0000,15075.9000,-15075.9000,0.7822,0.0000,2291.1538,2291.1538,38.2013,17367.0538,0.0000,-17367.0538,6.9437,2.3794,2570.9000,0.0000,2570.9000,0.1058,708.3058,0.0000,708.3058,5.1672,0.0000,1862.5942,1862.5942,6.9437,12.4141,0.0000,14970.4000,-14970.4000,0.8223,0.0000,2380.1259,2380.1259,40.1608,17350.5259,0.0000,-17350.5259,6.9437,2.3794,11053.5000,0.0000,11053.5000,0.4549,3045.3375,0.0000,3045.3375,22.2164,0.0000,8008.1625,8008.1625,11.6814,6.9436,11.6814,9.3125,12.1834,182751.1036,11.6814,6.9439,6.9436,9.3126,12.1827,97461.2774,11.6814,6.9439,6.9437,9.3126,12.1827,85278.7036,20.0013,1562.9274,-194736.5000,365491.0847
2081.0000,6.9867,13.5403,0.0000,218525.9000,-218525.9000,9.8789,0.0000,31185.0866,31185.0866,482.4696,249710.9866,0.0000,-249710.9866,6.9867,2.4126,23530.1000,0.0000,23530.1000,0.9665,6478.4437,0.0000,6478.4437,47.2033,0.0000,17051.6563,17051.6563,6.9867,12.7422,0.0000,14894.4000,-14894.4000,0.7730,0.0000,2264.2003,2264.2003,37.7499,17158.6003,0.0000,-17158.6003,6.9867,2.4126,1622.7000,0.0000,1622.7000,0.0667,446.7712,0.0000,446.7712,3.2553,0.0000,1175.9288,1175.9288,6.9867,12.4580,0.0000,18264.8000,-18264.8000,1.0031,0.0000,2904.3332,2904.3332,48.9920,21169.1332,0.0000,-21169.1332,6.9867,2.4126,14596.4000,0.0000,14596.4000,0.5996,4018.7656,0.0000,4018.7656,29.2816,0.0000,10577.6344,10577.6344,12.0449,6.9866,12.0449,9.5157,12.9620,194430.1506,12.0449,6.9869,6.9866,9.5159,12.9613,103690.5346,12.0449,6.9869,6.9867,9.5159,12.9614,90729.4890,19.9316,1557.4839,-211935.9000,388850.1742
2082.0000,6.6774,13.1411,812.0000,126322.8000,-125510.8000,5.7612,189.6198,17929.9308,18119.5505,281.3660,144252.7308,622.3802,-143630.3505,6.6774,2.1079,19374.4000,0.0000,19374.4000,0.7952,5359.8765,0.0000,5359.8765,38.8351,0.0000,14014.5235,14014.5235,6.6774,3.9385,2979.0000,172.1000,2806.9000,0.1974,695.6367,26.1112,721.7479,9.6402,198.2112,2283.3633,2085.1521,6.6774,2.1079,1342.4000,0.0000,1342.4000,0.0551,371.3714,0.0000,371.3714,2.6908,0.0000,971.0286,971.0286,6.6774,12.1482,0.0000,19213.5000,-19213.5000,1.0552,0.0000,3052.0595,3052.0595,51.5338,22265.5595,0.0000,-22265.5595,6.6774,2.1079,17155.2000,0.0000,17155.2000,0.7041,4745.9407,0.0000,4745.9407,34.3868,0.0000,12409.2593,12409.2593,10.8052,6.6772,10.8052,8.7412,6.8210,102314.2583,10.8052,6.6775,6.6772,8.7414,6.8206,54564.6335,10.8052,6.6776,6.6773,8.7414,6.8204,47742.5650,12.8522,1004.2863,-104045.4000,204621.4568
2083.0000,6.6151,12.9999,1619.1000,121882.2000,-120263.1000,5.6006,378.5382,17281.0513,17659.5894,273.5260,139163.2513,1240.5618,-137922.6894,6.6151,2.0740,19370.2000,0.0000,19370.2000,0.7997,5363.8955,0.0000,5363.8955,39.0550,0.0000,14006.3045,14006.3045,6.6151,3.4948,7092.4000,0.0000,7092.4000,0.4515,1658.0905,0.0000,1658.0905,22.0527,0.0000,5434.3095,5434.3095,6.6151,2.0740,1015.5000,0.0000,1015.5000,0.0419,281.2070,0.0000,281.2070,2.0475,0.0000,734.2930,734.2930,6.6151,12.0835,0.0000,17125.1000,-17125.1000,0.9409,0.0000,2719.7959,2719.7959,45.9518,19844.8959,0.0000,-19844.8959,6.6151,2.0740,16367.9000,0.0000,16367.9000,0.6757,4532.5141,0.0000,4532.5141,33.0017,0.0000,11835.3859,11835.3859,10.4463,6.6150,10.4463,8.5306,6.2881,94321.0980,10.4463,6.6152,6.6150,8.5307,6.2877,50301.8078,10.4463,6.6153,6.6150,8.5308,6.2876,44012.9350,12.7656,997.5234,-93542.2000,188635.8408
2084.0000,6.7702,12.6433,4440.6000,79587.0000,-75146.4000,3.8625,1035.1722,11314.5717,12349.7439,188.6388,90901.5717,3405.4278,-87496.1439,6.7702,2.2303,19373.6000,0.0000,19373.6000,0.8008,5351.9532,0.0000,5351.9532,39.1083,0.0000,14021.6468,14021.6468,6.7702,3.6511,13260.7000,0.0000,13260.7000,0.8453,3091.2215,0.0000,3091.2215,41.2851,0.0000,10169.4785,10169.4785,6.7702,2.2303,1114.4000,0.0000,1114.4000,0.0461,307.8528,0.0000,307.8528,2.2496,0.0000,806.5472,806.5472,6.7702,12.2384,0.0000,14951.5000,-14951.5000,0.8215,0.0000,2375.7421,2375.7421,40.1230,17327.2421,0.0000,-17327.2421,6.7702,2.2303,14990.1000,0.0000,14990.1000,0.6196,4141.0122,0.0000,4141.0122,30.2596,0.0000,10849.0878,10849.0878,9.3265,6.7700,9.3265,8.0482,3.4490,51734.6700,9.3265,6.7702,6.7700,8.0483,3.4487,27589.9454,9.3265,6.7704,6.7701,8.0484,3.4486,24139.8555,10.4937,819.9945,-41359.1000,103464.4709
2085.0000,6.6064,12.2901,5517.8000,76380.8000,-70863.0000,3.7853,1290.2476,10828.0180,12118.2656,184.8676,87208.8180,4227.5524,-82981.2656,6.6064,2.0575,16402.8000,0.0000,16402.8000,0.6760,4542.7921,0.0000,4542.7921,33.0137,0.0000,11860.0079,11860.0079,6.6064,3.4803,14872.5000,0.0000,14872.5000,0.9451,3477.5174,0.0000,3477.5174,46.1553,0.0000,11394.9826,11394.9826,6.6064,2.0575,641.8000,0.0000,641.8000,0.0264,177.7479,0.0000,177.7479,1.2917,0.0000,464.0521,464.0521,6.6064,12.0754,0.0000,12875.0000,-12875.0000,0.7073,0.0000,2044.7441,2044.7441,34.5430,14919.7441,0.0000,-14919.7441,6.6064,2.0575,12234.5000,0.0000,12234.5000,0.5042,3388.3721,0.0000,3388.3721,24.6242,0.0000,8846.1279,8846.1279,9.1559,6.6063,9.1559,7.8811,3.2669,49003.6078,9.1559,6.6065,6.6063,7.8812,3.2667,26133.6539,9.1559,6.6066,6.6063,7.8812,3.2666,22866.0039,9.9664,778.7895,-39586.4000,98003.2655
2086.0000,7.0447,12.0599,8655.5000,62484.6000,-53829.1000,3.3480,2007.3807,8926.1064,10933.4871,163.5101,71410.7064,6648.1193,-64762.5871,7.0447,2.4982,16014.0000,0.0000,16014.0000,0.6620,4405.1212,0.0000,4405.1212,32.3319,0.0000,11608.8788,11608.8788,7.0447,3.9214,38025.6000,0.0000,38025.6000,2.4245,8819.2665,0.0000,8819.2665,118.4079,0.0000,29206.3335,29206.3335,7.0447,2.4982,464.7000,0.0000,464.7000,0.0192,127.8294,0.0000,127.8294,0.9382,0.0000,336.8706,336.8706,7.0447,12.5135,0.0000,10179.3000,-10179.3000,0.5593,0.0000,1618.9693,1618.9693,27.3169,11798.2693,0.0000,-11798.2693,7.0447,2.4982,10659.9000,0.0000,10659.9000,0.4407,2932.3187,0.0000,2932.3187,21.5221,0.0000,7727.5813,7727.5813,8.0075,7.0446,8.0075,7.5261,1.3841,20760.9951,8.0075,7.0448,7.0446,7.5261,1.3839,11071.1613,8.0075,7.0449,7.0447,7.5262,1.3837,9686.0244,11.1806,873.6648,1155.8000,41518.1808
2087.0000,7.0803,11.6685,10398.2000,55801.0000,-45402.8000,3.1525,2409.9437,7976.3639,10386.3076,153.9645,63777.3639,7988.2563,-55789.1076,7.0803,2.4950,15994.6000,0.0000,15994.6000,0.6557,4397.3688,0.0000,4397.3688,32.0254,0.0000,11597.2312,11597.2312,7.0803,3.9281,46596.5000,0.0000,46596.5000,2.9443,10800.0159,0.0000,10800.0159,143.7943,0.0000,35796.4841,35796.4841,7.0803,2.4950,475.4000,0.0000,475.4000,0.0195,130.7009,0.0000,130.7009,0.9519,0.0000,344.6991,344.6991,7.0803,12.5526,0.0000,7216.5000,-7216.5000,0.3963,0.0000,1147.8970,1147.8970,19.3544,8364.3970,0.0000,-8364.3970,7.0803,2.4950,5936.0000,0.0000,5936.0000,0.2434,1631.9746,0.0000,1631.9746,11.8854,0.0000,4304.0254,4304.0254,7.5040,7.0802,7.5040,7.2921,0.6057,9084.8741,7.5040,7.0803,7.0802,7.2921,0.6055,4844.1652,7.5040,7.0804,7.0803,7.2922,0.6054,4237.5352,11.1176,868.7421,16383.2000,18166.5745
2088.0000,7.0410,11.2147,11979.3000,50290.6000,-38311.3000,2.9987,2778.4305,7183.6801,9962.1106,146.4526,57474.2801,9200.8695,-48273.4106,7.0410,2.4536,16004.8000,0.0000,16004.8000,0.6557,4402.8459,0.0000,4402.8459,32.0244,0.0000,11601.9541,11601.9541,7.0410,3.8872,46713.7000,0.0000,46713.7000,2.9495,10835.0472,0.0000,10835.0472,144.0510,0.0000,35878.6528,35878.6528,7.0410,2.4536,467.9000,0.0000,467.9000,0.0192,128.7171,0.0000,128.7171,0.9362,0.0000,339.1829,339.1829,7.0410,12.5134,0.0000,5129.8000,-5129.8000,0.2817,0.0000,815.8593,815.8593,13.7573,5945.6593,0.0000,-5945.6593,7.0410,2.4536,1802.6000,0.0000,1802.6000,0.0739,495.8869,0.0000,495.8869,3.6069,0.0000,1306.7131,1306.7131,7.2302,7.0409,7.2302,7.1355,0.2547,3820.7255,7.2302,7.0410,7.0409,7.1356,0.2546,2036.8062,7.2302,7.0411,7.0409,7.1356,0.2545,1781.2929,10.4680,817.9880,21547.9000,7638.8246
2089.0000,7.1071,10.8270,13631.2000,45129.7000,-31498.5000,2.8653,3157.6580,6454.0509,9611.7088,139.9365,51583.7509,10473.5420,-41110.2088,7.1071,2.5214,15999.5000,0.0000,15999.5000,0.6560,4396.8953,0.0000,4396.8953,32.0375,0.0000,11602.6047,11602.6047,7.1071,3.9547,53731.2000,0.0000,53731.2000,3.3954,12447.5137,0.0000,12447.5137,165.8244,0.0000,41283.6863,41283.6863,7.1071,2.5214,469.3000,0.0000,469.3000,0.0192,128.9705,0.0000,128.9705,0.9397,0.0000,340.3295,340.3295,7.1071,12.5795,0.0000,3640.2000,-3640.2000,0.1999,0.0000,579.0872,579.0872,9.7629,4219.2872,0.0000,-4219.2872,7.1071,2.5214,1014.7000,0.0000,1014.7000,0.0416,278.8543,0.0000,278.8543,2.0318,0.0000,735.8457,735.8457,6.7953,7.1071,6.7953,6.9512,-0.4316,-6473.5762,6.7953,7.1072,7.1071,6.9512,-0.4317,-3453.3548,6.7953,7.1073,7.1071,6.9513,-0.4318,-3022.5975,10.7661,841.2790,36076.0000,-12949.5285
2090.0000,7.0954,10.3526,15243.1000,40502.7000,-25259.6000,2.7528,3531.8288,5791.1288,9322.9576,134.4399,46293.8288,11711.2712,-34582.5576,7.0954,2.5043,15988.5000,0.0000,15988.5000,0.6547,4394.6690,0.0000,4394.6690,31.9756,0.0000,11593.8310,11593.8310,7.0954,3.9389,51720.0000,0.0000,51720.0000,3.2639,11984.1918,0.0000,11984.1918,159.4013,0.0000,39735.8082,39735.8082,7.0954,2.5043,472.1000,0.0000,472.1000,0.0193,129.7635,0.0000,129.7635,0.9442,0.0000,342.3365,342.3365,7.0954,12.5681,0.0000,2600.8000,-2600.8000,0.1428,0.0000,413.7205,413.7205,6.9747,3014.5205,0.0000,-3014.5205,7.0954,2.5043,424.6000,0.0000,424.6000,0.0174,116.7074,0.0000,116.7074,0.8492,0.0000,307.8926,307.8926,6.5511,7.0953,6.5511,6.8232,-0.7191,-10785.9454,6.5511,7.0954,7.0953,6.8232,-0.7192,-5753.2932,6.5511,7.0955,7.0954,6.8233,-0.7193,-5034.9487,10.2763,803.0035,40744.8000,-21574.1873
2091.0000,7.1335,9.9275,16759.1000,36282.6000,-19523.5000,2.6535,3880.3209,5191.2530,9071.5739,129.5913,41473.8530,12878.7791,-28595.0739,7.1335,2.5424,15978.9000,0.0000,15978.9000,0.6545,4389.4472,0.0000,4389.4472,31.9635,0.0000,11589.4528,11589.4528,7.1335,3.9772,58360.4000,0.0000,58360.4000,3.6838,13513.3484,0.0000,13513.3484,179.9103,0.0000,44847.0516,44847.0516,7.1335,2.5424,465.0000,0.0000,465.0000,0.0190,127.7368,0.0000,127.7368,0.9302,0.0000,337.2632,337.2632,7.1335,12.6063,0.0000,2475.1000,-2475.1000,0.1359,0.0000,393.7799,393.7799,6.6377,2868.8799,0.0000,-2868.8799,7.1335,2.5424,424.6000,0.0000,424.6000,0.0174,116.6388,0.0000,116.6388,0.8494,0.0000,307.9612,307.9612,6.2064,7.1335,6.2064,6.6700,-1.2808,-19212.1152,6.2064,7.1336,7.1335,6.6700,-1.2809,-10247.3014,6.2064,7.1336,7.1335,6.6700,-1.2810,-8967.2692,10.7461,839.7174,53230.3000,-38426.6858
2092.0000,6.7960,10.9364,12905.1000,53228.7000,-40323.6000,3.1873,3006.9220,7570.7158,10577.6378,155.6640,60799.4158,9898.1780,-50901.2378,6.7960,2.2106,15999.3000,0.0000,15999.3000,0.6548,4418.0381,0.0000,4418.0381,31.9813,0.0000,11581.2619,11581.2619,6.7960,3.6430,55983.5000,0.0000,55983.5000,3.5310,13044.1534,0.0000,13044.1534,172.4482,0.0000,42939.3466,42939.3466,6.7960,2.2106,472.9000,0.0000,472.9000,0.0194,130.5864,0.0000,130.5864,0.9453,0.0000,342.3136,342.3136,6.7960,12.2680,0.0000,2374.6000,-2374.6000,0.1304,0.0000,377.3474,377.3474,6.3679,2751.9474,0.0000,-2751.9474,6.7960,2.2106,1014.5000,0.0000,1014.5000,0.0415,280.1435,0.0000,280.1435,2.0279,0.0000,734.3565,734.3565,6.7293,6.7959,6.7293,6.7626,-0.0972,-1457.7503,6.7293,6.7960,6.7959,6.7626,-0.0973,-778.6134,6.7293,6.7960,6.7959,6.7627,-0.0974,-681.8176,11.3467,886.6433,30772.0000,-2918.1814
2093.0000,6.7685,11.1436,12830.3000,60539.5000,-47709.2000,3.5145,2991.0340,8606.4137,11597.4478,171.6439,69145.9137,9839.2660,-59306.6478,6.7685,2.2130,15998.0000,0.0000,15998.0000,0.6590,4419.5584,0.0000,4419.5584,32.1832,0.0000,11578.4416,11578.4416,6.7685,3.6379,62085.8000,0.0000,62085.8000,3.9431,14473.3607,0.0000,14473.3607,192.5748,0.0000,47612.4393,47612.4393,6.7685,2.2130,620.9000,0.0000,620.9000,0.0256,171.5279,0.0000,171.5279,1.2491,0.0000,449.3721,449.3721,6.7685,12.2381,0.0000,2826.3000,-2826.3000,0.1553,0.0000,449.0870,449.0870,7.5826,3275.3870,0.0000,-3275.3870,6.7685,2.2130,5536.4000,0.0000,5536.4000,0.2280,1529.4689,0.0000,1529.4689,11.1376,0.0000,4006.9311,4006.9311,6.7361,6.7684,6.7361,6.7523,-0.0532,-797.2965,6.7361,6.7685,6.7684,6.7523,-0.0533,-426.5851,6.7361,6.7686,6.7685,6.7523,-0.0534,-373.8577,12.7882,999.2907,33705.6000,-1597.7393
2094.0000,6.2269,12.1105,6253.1000,115703.5000,-109450.4000,5.6060,1472.6856,16297.0227,17769.7083,273.7863,132000.5227,4780.4144,-127220.1083,6.2269,1.6884,15978.6000,0.0000,15978.6000,0.6585,4451.5174,0.0000,4451.5174,32.1610,0.0000,11527.0826,11527.0826,6.2269,3.1076,35654.4000,0.0000,35654.4000,2.2657,8396.0619,0.0000,8396.0619,110.6537,0.0000,27258.3381,27258.3381,6.2269,1.6884,583.0000,0.0000,583.0000,0.0240,162.4194,0.0000,162.4194,1.1734,0.0000,420.5806,420.5806,6.2269,11.6950,0.0000,3332.0000,-3332.0000,0.1830,0.0000,528.6113,528.6113,8.9396,3860.6113,0.0000,-3860.6113,6.2269,1.6884,18708.9000,0.0000,18708.9000,0.7710,5212.1584,0.0000,5212.1584,37.6564,0.0000,13496.7416,13496.7416,8.3640,6.2269,8.3640,7.2954,3.9188,58781.4961,8.3640,6.2270,6.2269,7.2955,3.9185,31347.9501,8.3640,6.2270,6.2269,7.2955,3.9186,27429.9124,14.2625,1114.4888,-41857.5000,117559.3587
2095.0000,6.2836,12.5193,3900.5000,151285.8000,-147385.3000,7.0529,917.6349,21329.1733,22246.8082,344.4532,172614.9733,2982.8651,-169632.1082,6.2836,1.7905,27184.3000,0.0000,27184.3000,1.1320,7566.6525,0.0000,7566.6525,55.2859,0.0000,19617.6475,19617.6475,6.2836,3.1981,25798.0000,0.0000,25798.0000,1.6578,6068.5894,0.0000,6068.5894,80.9667,0.0000,19729.4106,19729.4106,6.2836,1.7905,1212.2000,0.0000,1212.2000,0.0505,337.4115,0.0000,337.4115,2.4653,0.0000,874.7885,874.7885,6.2836,11.7475,0.0000,2944.8000,-2944.8000,0.1619,0.0000,467.2518,467.2518,7.9071,3412.0518,0.0000,-3412.0518,6.2836,1.7905,19888.6000,0.0000,19888.6000,0.8282,5535.9205,0.0000,5535.9205,40.4483,0.0000,14352.6795,14352.6795,9.1058,6.2835,9.1058,7.6947,5.9236,88854.3696,9.1058,6.2837,6.2835,7.6947,5.9233,47386.2767,9.1058,6.2836,6.2836,7.6947,5.9234,41463.7052,16.3251,1275.6637,-76247.0000,177704.3515
2096.0000,6.2241,12.5794,2600.0000,161185.2000,-158585.2000,7.4206,612.3665,22702.1044,23314.4709,362.4111,183887.3044,1987.6335,-181899.6709,6.2241,1.7277,33170.6000,0.0000,33170.6000,1.3798,9241.4905,0.0000,9241.4905,67.3867,0.0000,23929.1095,23929.1095,6.2241,7.2137,6844.6000,7246.5000,-401.9000,0.8149,1611.8840,1096.5551,2708.4391,39.7965,8343.0551,5232.7160,-3110.3391,6.2241,1.7277,2081.7000,0.0000,2081.7000,0.0866,579.9717,0.0000,579.9717,4.2290,0.0000,1501.7283,1501.7283,6.2241,11.6884,0.0000,2513.0000,-2513.0000,0.1382,0.0000,398.6766,398.6766,6.7471,2911.6766,0.0000,-2911.6766,6.2241,1.7277,19102.1000,0.0000,19102.1000,0.7946,5321.9380,0.0000,5321.9380,38.8063,0.0000,13780.1620,13780.1620,9.8496,6.2240,9.8496,8.0368,7.4357,111535.2823,9.8496,6.2242,6.2240,8.0369,7.4353,59482.6013,9.8496,6.2241,6.2240,8.0368,7.4354,52048.0346,15.9519,1246.5042,-107145.7000,223065.9181
2097.0000,6.2970,12.7595,1369.0000,169560.1000,-168191.1000,7.7198,321.9905,23910.9984,24232.9890,377.0247,193471.0984,1047.0095,-192424.0890,6.2970,1.8038,37714.7000,0.0000,37714.7000,1.5706,10495.5586,0.0000,10495.5586,76.7062,0.0000,27219.1414,27219.1414,6.2970,10.1987,1513.4000,7053.3000,-5539.9000,0.4627,355.9152,1067.7528,1423.6680,22.5990,8121.0528,1157.4848,-6963.5680,6.2970,1.8038,2245.5000,0.0000,2245.5000,0.0935,624.8963,0.0000,624.8963,4.5670,0.0000,1620.6037,1620.6037,6.2970,11.7610,0.0000,2521.5000,-2521.5000,0.1386,0.0000,400.1009,400.1009,6.7706,2921.6009,0.0000,-2921.6009,6.2970,1.8038,16742.9000,0.0000,16742.9000,0.6973,4659.3526,0.0000,4659.3526,34.0526,0.0000,12083.5474,12083.5474,10.2139,6.2969,10.2139,8.2554,8.0695,121041.9280,10.2139,6.2971,6.2969,8.2555,8.0691,64552.6863,10.2139,6.2971,6.2970,8.2555,8.0692,56484.1617,16.0239,1252.1285,-119549.4000,242078.7760
2098.0000,6.4535,12.9772,611.2000,179474.7000,-178863.5000,8.1227,143.3312,25376.4063,25519.7375,396.7015,204851.1063,467.8688,-204383.2375,6.4535,1.9497,44536.7000,0.0000,44536.7000,1.8521,12363.8794,0.0000,12363.8794,90.4538,0.0000,32172.8206,32172.8206,6.4535,11.9663,145.3000,6239.6000,-6094.3000,0.3327,34.0713,945.4169,979.4881,16.2476,7185.0169,111.2287,-7073.7881,6.4535,1.9497,2308.4000,0.0000,2308.4000,0.0960,640.8373,0.0000,640.8373,4.6883,0.0000,1667.5627,1667.5627,6.4535,11.9184,0.0000,3297.7000,-3297.7000,0.1813,0.0000,523.4895,523.4895,8.8537,3821.1895,0.0000,-3821.1895,6.4535,1.9497,15170.0000,0.0000,15170.0000,0.6309,4211.3594,0.0000,4211.3594,30.8102,0.0000,10958.6406,10958.6406,10.3944,6.4534,10.3944,8.4239,8.5241,127861.6581,10.3944,6.4536,6.4534,8.4240,8.5237,68189.7741,10.3944,6.4536,6.4535,8.4240,8.5238,59666.5201,16.8235,1314.6123,-126240.4000,255717.9523
2099.0000,6.5830,13.1367,164.7000,189585.9000,-189421.2000,8.5579,38.5294,26865.5712,26904.1006,417.9560,216451.4712,126.1706,-216325.3006,6.5830,2.0622,46806.5000,0.0000,46806.5000,1.9406,12967.8711,0.0000,12967.8711,94.7781,0.0000,33838.6289,33838.6289,6.5830,12.3427,0.0000,9991.0000,-9991.0000,0.5179,0.0000,1514.9810,1514.9810,25.2952,11505.9810,0.0000,-11505.9810,6.5830,2.0622,2731.2000,0.0000,2731.2000,0.1132,756.6866,0.0000,756.6866,5.5304,0.0000,1974.5134,1974.5134,6.5830,12.0495,0.0000,4248.4000,-4248.4000,0.2335,0.0000,674.6624,674.6624,11.4035,4923.0624,0.0000,-4923.0624,6.5830,2.0622,12220.9000,0.0000,12220.9000,0.5067,3385.8344,0.0000,3385.8344,24.7460,0.0000,8835.0656,8835.0656,10.6917,6.5829,10.6917,8.6373,9.4055,141082.1063,10.6917,6.5831,6.5829,8.6374,9.4051,75240.4894,10.6917,6.5831,6.5830,8.6374,9.4051,65836.0009,17.8049,1391.3018,-141902.0000,282158.5967
2100.0000,6.7889,13.3525,0.0000,210986.4000,-210986.4000,9.5194,0.0000,30004.9068,30004.9068,464.9115,240991.3068,0.0000,-240991.3068,6.7889,2.2513,40558.1000,0.0000,40558.1000,1.6774,11200.9126,0.0000,11200.9126,81.9224,0.0000,29357.1874,29357.1874,6.7889,12.5479,0.0000,26641.1000,-26641.1000,1.3815,0.0000,4044.7978,4044.7978,67.4684,30685.8978,0.0000,-30685.8978,6.7889,2.2513,3273.9000,0.0000,3273.9000,0.1354,904.1515,0.0000,904.1515,6.6129,0.0000,2369.7485,2369.7485,6.7889,12.2569,0.0000,5034.9000,-5034.9000,0.2767,0.0000,800.0771,800.0771,13.5120,5834.9771,0.0000,-5834.9771,6.7889,2.2513,10648.1000,0.0000,10648.1000,0.4404,2940.6811,0.0000,2940.6811,21.5078,0.0000,7707.4189,7707.4189,11.3848,6.7888,11.3848,9.0868,11.9040,178560.4205,11.3848,6.7890,6.7888,9.0869,11.9036,95228.4139,11.3848,6.7890,6.7889,9.0869,11.9037,83326.1527,20.1461,1574.2439,-188182.3000,357114.9872
2101.0000,7.1114,13.6722,0.0000,223924.8000,-223924.8000,10.1144,0.0000,32026.1558,32026.1558,493.9726,255950.9558,0.0000,-255950.9558,7.1114,2.5473,46810.5000,0.0000,46810.5000,1.9284,12863.3662,0.0000,12863.3662,94.1814,0.0000,33947.1338,33947.1338,7.1114,12.8694,0.0000,34961.6000,-34961.6000,1.8137,0.0000,5319.1106,5319.1106,88.5797,40280.7106,0.0000,-40280.7106,7.1114,2.5473,3118.6000,0.0000,3118.6000,0.1285,856.9807,0.0000,856.9807,6.2745,0.0000,2261.6193,2261.6193,7.1114,12.5818,0.0000,7034.1000,-7034.1000,0.3864,0.0000,1119.0101,1119.0101,18.8717,8153.1101,0.0000,-8153.1101,7.1114,2.5473,9468.5000,0.0000,9468.5000,0.3901,2601.9116,0.0000,2601.9116,19.0504,0.0000,6866.5884,6866.5884,11.7009,7.1113,11.7009,9.4061,13.0655,195982.6627,11.7009,7.1115,7.1113,9.4062,13.0650,104520.2148,11.7009,7.1114,7.1114,9.4062,13.0652,91456.5655,22.1423,1730.2327,-206522.9000,391959.4430
2102.0000,7.3342,13.8868,0.0000,239569.0000,-239569.0000,10.8401,0.0000,34400.5017,34400.5017,529.4150,273969.5017,0.0000,-273969.5017,7.3342,2.7363,44537.7000,0.0000,44537.7000,1.8237,12196.8888,0.0000,12196.8888,89.0644,0.0000,32340.8112,32340.8112,7.3342,13.0892,0.0000,36789.6000,-36789.6000,1.9099,0.0000,5605.7050,5605.7050,93.2787,42395.3050,0.0000,-42395.3050,7.3342,2.7363,2056.9000,0.0000,2056.9000,0.0842,563.2931,0.0000,563.2931,4.1133,0.0000,1493.6069,1493.6069,7.3342,12.8076,0.0000,9338.8000,-9338.8000,0.5128,0.0000,1486.9079,1486.9079,25.0442,10825.7079,0.0000,-10825.7079,7.3342,2.7363,8288.8000,0.0000,8288.8000,0.3394,2269.9325,0.0000,2269.9325,16.5756,0.0000,6018.8675,6018.8675,12.1373,7.3341,12.1373,9.7357,14.3670,215504.4007,12.1373,7.3343,7.3341,9.7358,14.3665,114931.9974,12.1373,7.3342,7.3342,9.7357,14.3667,100567.0706,23.2652,1817.9787,-230814.0000,431003.4687
2103.0000,7.6214,14.1703,0.0000,256244.2000,-256244.2000,11.6089,0.0000,36987.4665,36987.4665,566.9596,293231.6665,0.0000,-293231.6665,7.6214,2.9966,42260.4000,0.0000,42260.4000,1.7232,11522.3303,0.0000,11522.3303,84.1585,0.0000,30738.0697,30738.0697,7.6214,13.3750,0.0000,41395.2000,-41395.2000,2.1502,0.0000,6320.3774,6320.3774,105.0101,47715.5774,0.0000,-47715.5774,7.6214,2.9966,1981.1000,0.0000,1981.1000,0.0808,540.1484,0.0000,540.1484,3.9452,0.0000,1440.9516,1440.9516,7.6214,13.0972,0.0000,11935.0000,-11935.0000,0.6552,0.0000,1902.5179,1902.5179,31.9977,13837.5179,0.0000,-13837.5179,7.6214,2.9966,9468.5000,0.0000,9468.5000,0.3861,2581.5938,0.0000,2581.5938,18.8558,0.0000,6886.9062,6886.9062,12.5512,7.6214,12.5512,10.0863,15.7860,236789.3027,12.5512,7.6215,7.6214,10.0863,15.7855,126284.1877,12.5512,7.6214,7.6214,10.0863,15.7858,110500.5270,24.9064,1946.2246,-255864.4000,473574.0174
2104.0000,7.8364,14.3781,0.0000,263181.2000,-263181.2000,11.9422,0.0000,38139.5764,38139.5764,583.2359,301320.7764,0.0000,-301320.7764,7.8364,3.1811,36013.8000,0.0000,36013.8000,1.4607,9786.9646,0.0000,9786.9646,71.3370,0.0000,26226.8354,26226.8354,7.8364,13.5872,0.0000,45877.7000,-45877.7000,2.3846,0.0000,7015.9820,7015.9820,116.4607,52893.6820,0.0000,-52893.6820,7.8364,3.1811,2568.2000,0.0000,2568.2000,0.1042,697.9236,0.0000,697.9236,5.0872,0.0000,1870.2764,1870.2764,7.8364,13.3147,0.0000,13285.8000,-13285.8000,0.7291,0.0000,2119.8597,2119.8597,35.6074,15405.6597,0.0000,-15405.6597,7.8364,3.1811,11041.3000,0.0000,11041.3000,0.4478,3000.5390,0.0000,3000.5390,21.8709,0.0000,8040.7610,8040.7610,12.9019,7.8363,12.9019,10.3691,16.6741,250112.2390,12.9019,7.8364,7.8363,10.3692,16.6738,133390.2703,12.9019,7.8363,7.8364,10.3691,16.6741,116718.4168,25.6028,2000.6379,-272721.4000,500220.9260
2105.0000,7.9430,14.4785,0.0000,273367.4000,-273367.4000,12.4193,0.0000,39694.3658,39694.3658,606.5365,313061.7658,0.0000,-313061.7658,7.9430,3.2664,23506.2000,0.0000,23506.2000,0.9496,6377.5652,0.0000,6377.5652,46.3775,0.0000,17128.6348,17128.6348,7.9430,13.6915,0.0000,39899.1000,-39899.1000,2.0750,0.0000,6106.6552,6106.6552,101.3373,46005.7552,0.0000,-46005.7552,7.9430,3.2664,1621.1000,0.0000,1621.1000,0.0655,439.8274,0.0000,439.8274,3.1984,0.0000,1181.2726,1181.2726,7.9430,13.4230,0.0000,13918.7000,-13918.7000,0.7636,0.0000,2221.9392,2221.9392,37.2951,16140.6392,0.0000,-16140.6392,7.9430,3.2664,14580.2000,0.0000,14580.2000,0.5890,3955.8149,0.0000,3955.8149,28.7666,0.0000,10624.3851,10624.3851,13.2672,7.9429,13.2672,10.6051,17.3138,259706.3161,13.2672,7.9430,7.9429,10.6051,17.3135,138507.7140,13.2672,7.9429,7.9430,10.6051,17.3137,121196.1725,25.2930,1976.4273,-287477.7000,519410.2026
