Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2106.0000,7.2956,13.8173,0.0000,174576.4000,-174576.4000,7.9359,0.0000,25050.5959,25050.5959,387.5745,199626.9959,0.0000,-199626.9959,7.2956,2.6271,19353.7000,0.0000,19353.7000,0.7803,5303.2623,0.0000,5303.2623,38.1100,0.0000,14050.4377,14050.4377,7.2956,13.0387,0.0000,10562.5000,-10562.5000,0.5494,0.0000,1609.0000,1609.0000,26.8342,12171.5000,0.0000,-12171.5000,7.2956,2.6271,1340.9000,0.0000,1340.9000,0.0541,367.4307,0.0000,367.4307,2.6404,0.0000,973.4693,973.4693,7.2956,12.7739,0.0000,14865.5000,-14865.5000,0.8155,0.0000,2366.5023,2366.5023,39.8278,17232.0023,0.0000,-17232.0023,7.2956,2.6271,17136.1000,0.0000,17136.1000,0.6909,4695.5999,0.0000,4695.5999,33.7433,0.0000,12440.5001,12440.5001,12.1225,7.2956,12.1225,9.7091,10.0779,151168.1819,12.1225,7.2956,7.2956,9.7091,10.0779,80622.8402,12.1225,7.2956,7.2956,9.7091,10.0777,70544.0999,16.2392,1268.9525,-162173.7000,302335.1220
2107.0000,6.9699,13.5036,76.8000,144113.3000,-144036.5000,6.5321,17.8364,20559.8296,20577.6660,319.0191,164673.1296,58.9636,-164614.1660,6.9699,2.3659,19350.9000,0.0000,19350.9000,0.7896,5329.1846,0.0000,5329.1846,38.5637,0.0000,14021.7154,14021.7154,6.9699,5.4600,573.6000,158.4000,415.2000,0.0443,133.2188,24.0769,157.2957,2.1628,182.4769,440.3812,257.9043,6.9699,2.3659,1014.5000,0.0000,1014.5000,0.0414,279.3905,0.0000,279.3905,2.0218,0.0000,735.1095,735.1095,6.9699,12.4436,0.0000,14049.4000,-14049.4000,0.7713,0.0000,2233.9004,2233.9004,37.6681,16283.3004,0.0000,-16283.3004,6.9699,2.3659,16349.7000,0.0000,16349.7000,0.6672,4502.6624,0.0000,4502.6624,32.5827,0.0000,11847.0376,11847.0376,11.4846,6.9699,11.4846,9.2273,7.7017,115525.5147,11.4846,6.9699,6.9699,9.2273,7.7017,61613.8588,11.4846,6.9700,6.9699,9.2273,7.7016,53911.2955,13.2688,1036.8437,-120955.6000,231050.6691
2108.0000,6.8598,13.2969,796.9000,91211.8000,-90414.9000,4.1723,185.4576,12987.5240,13172.9817,203.7662,104199.3240,611.4424,-103587.8817,6.8598,2.2868,19358.7000,0.0000,19358.7000,0.7948,5340.4208,0.0000,5340.4208,38.8159,0.0000,14018.2792,14018.2792,6.8598,3.7163,3841.4000,0.0000,3841.4000,0.2431,893.9875,0.0000,893.9875,11.8725,0.0000,2947.4125,2947.4125,6.8598,2.2868,1113.6000,0.0000,1113.6000,0.0457,307.2052,0.0000,307.2052,2.2329,0.0000,806.3948,806.3948,6.8598,12.3309,0.0000,12984.4000,-12984.4000,0.7131,0.0000,2063.7853,2063.7853,34.8271,15048.1853,0.0000,-15048.1853,6.8598,2.2868,14973.4000,0.0000,14973.4000,0.6147,4130.6625,0.0000,4130.6625,30.0230,0.0000,10842.7375,10842.7375,10.4049,6.8598,10.4049,8.6323,4.5010,67515.6438,10.4049,6.8597,6.8598,8.6323,4.5011,36009.0265,10.4049,6.8598,6.8598,8.6323,4.5010,31506.9588,9.8756,771.6902,-64112.2000,135031.6291
2109.0000,6.6213,12.9632,1379.0000,85067.2000,-83688.2000,3.9276,322.3665,12062.5249,12384.8914,191.8166,97129.7249,1056.6335,-96073.0914,6.6213,2.0643,16382.4000,0.0000,16382.4000,0.6740,4536.0947,0.0000,4536.0947,32.9167,0.0000,11846.3053,11846.3053,6.6213,3.4891,5490.1000,0.0000,5490.1000,0.3482,1283.3507,0.0000,1283.3507,17.0066,0.0000,4206.7493,4206.7493,6.6213,2.0643,641.3000,0.0000,641.3000,0.0264,177.5685,0.0000,177.5685,1.2885,0.0000,463.7315,463.7315,6.6213,12.0910,0.0000,11872.4000,-11872.4000,0.6521,0.0000,1885.6014,1885.6014,31.8491,13758.0014,0.0000,-13758.0014,6.6213,2.0643,12220.9000,0.0000,12220.9000,0.5028,3383.8241,0.0000,3383.8241,24.5551,0.0000,8837.0759,8837.0759,10.1936,6.6213,10.1936,8.4074,4.2238,63356.8948,10.1936,6.6212,6.6213,8.4074,4.2239,33791.1521,10.1936,6.6213,6.6213,8.4074,4.2238,29566.7753,9.1966,718.6382,-60825.9000,126714.8222
2110.0000,7.0771,13.1435,2768.2000,69864.3000,-67096.1000,3.3218,641.6114,9986.0497,10627.6611,162.2296,79850.3497,2126.5886,-77723.7611,7.0771,2.5285,15998.3000,0.0000,15998.3000,0.6612,4398.6025,0.0000,4398.6025,32.2910,0.0000,11599.6975,11599.6975,7.0771,3.9523,26143.3000,0.0000,26143.3000,1.6664,6059.7828,0.0000,6059.7828,81.3826,0.0000,20083.5172,20083.5172,7.0771,2.5285,464.9000,0.0000,464.9000,0.0192,127.8205,0.0000,127.8205,0.9384,0.0000,337.0795,337.0795,7.0771,12.5461,0.0000,9957.2000,-9957.2000,0.5471,0.0000,1583.8299,1583.8299,26.7203,11541.0299,0.0000,-11541.0299,7.0771,2.5285,10648.1000,0.0000,10648.1000,0.4401,2927.6085,0.0000,2927.6085,21.4921,0.0000,7720.4915,7720.4915,9.0062,7.0772,9.0062,8.0417,2.4760,37140.3962,9.0062,7.0771,7.0772,8.0416,2.4762,19809.3527,9.0062,7.0771,7.0771,8.0417,2.4761,17332.5570,9.9836,780.1296,-23798.7000,74282.3058
2111.0000,7.1413,12.8713,4267.4000,62650.5000,-58383.1000,3.0921,987.9095,8965.1705,9953.0800,151.0118,71615.6705,3279.4905,-68336.1800,7.1413,2.5516,15983.8000,0.0000,15983.8000,0.6549,4390.2661,0.0000,4390.2661,31.9843,0.0000,11593.5339,11593.5339,7.1413,3.9860,35561.0000,0.0000,35561.0000,2.2455,8232.9662,0.0000,8232.9662,109.6666,0.0000,27328.0338,27328.0338,7.1413,2.5516,474.8000,0.0000,474.8000,0.0195,130.4132,0.0000,130.4132,0.9501,0.0000,344.3868,344.3868,7.1413,12.6140,0.0000,7241.7000,-7241.7000,0.3977,0.0000,1152.1627,1152.1627,19.4211,8393.8627,0.0000,-8393.8627,7.1413,2.5516,5929.6000,0.0000,5929.6000,0.2430,1628.6817,0.0000,1628.6817,11.8654,0.0000,4300.9183,4300.9183,8.4338,7.1414,8.4338,7.7876,1.6581,24871.3424,8.4338,7.1413,7.1414,7.7875,1.6583,13266.0551,8.4338,7.1413,7.1413,7.7875,1.6582,11607.2866,9.9788,779.7583,-7675.6000,49744.6841
2112.0000,7.0856,12.4955,5610.6000,57245.5000,-51634.9000,2.9291,1300.2144,8183.6155,9483.8299,143.0529,65429.1155,4310.3856,-61118.7299,7.0856,2.4918,15983.5000,0.0000,15983.5000,0.6541,4393.9575,0.0000,4393.9575,31.9451,0.0000,11589.5425,11589.5425,7.0856,3.9271,36726.1000,0.0000,36726.1000,2.3160,8511.4469,0.0000,8511.4469,113.1109,0.0000,28214.6531,28214.6531,7.0856,2.4918,463.6000,0.0000,463.6000,0.0190,127.4463,0.0000,127.4463,0.9266,0.0000,336.1537,336.1537,7.0856,12.5586,0.0000,5181.9000,-5181.9000,0.2845,0.0000,824.2780,824.2780,13.8959,6006.1780,0.0000,-6006.1780,7.0856,2.4918,1800.8000,0.0000,1800.8000,0.0737,495.0504,0.0000,495.0504,3.5991,0.0000,1305.7496,1305.7496,8.1464,7.0857,8.1464,7.6160,1.2839,19257.9412,8.1464,7.0855,7.0857,7.6159,1.2840,10272.3050,8.1464,7.0856,7.0856,7.6160,1.2840,8987.9179,9.4146,735.6731,-1842.8000,38518.1641
2113.0000,7.1427,12.1608,7247.9000,52503.2000,-45255.3000,2.8131,1677.8581,7513.2884,9191.1465,137.3856,60016.4884,5570.0419,-54446.4465,7.1427,2.5521,15983.7000,0.0000,15983.7000,0.6548,4390.1487,0.0000,4390.1487,31.9790,0.0000,11593.5513,11593.5513,7.1427,3.9868,41709.2000,0.0000,41709.2000,2.6333,9656.1408,0.0000,9656.1408,128.6046,0.0000,32053.0592,32053.0592,7.1427,2.5521,473.6000,0.0000,473.6000,0.0194,130.0809,0.0000,130.0809,0.9475,0.0000,343.5191,343.5191,7.1427,12.6154,0.0000,4450.1000,-4450.1000,0.2444,0.0000,708.0195,708.0195,11.9344,5158.1195,0.0000,-5158.1195,7.1427,2.5521,1013.8000,0.0000,1013.8000,0.0415,278.4545,0.0000,278.4545,2.0283,0.0000,735.3455,735.3455,7.7448,7.1427,7.7448,7.4438,0.7439,11157.9697,7.7448,7.1426,7.1427,7.4437,0.7441,5952.4847,7.7448,7.1426,7.1427,7.4437,0.7440,5208.1306,9.6096,750.9107,9474.9000,22318.5849
2114.0000,7.1500,11.7275,8939.9000,47633.2000,-38693.3000,2.6949,2069.2642,6817.2791,8886.5433,131.6147,54450.4791,6870.6358,-47579.8433,7.1500,2.5544,15977.2000,0.0000,15977.2000,0.6538,4387.8647,0.0000,4387.8647,31.9317,0.0000,11589.3353,11589.3353,7.1500,3.9903,41729.1000,0.0000,41729.1000,2.6315,9659.4354,0.0000,9659.4354,128.5159,0.0000,32069.6646,32069.6646,7.1500,2.5544,471.1000,0.0000,471.1000,0.0193,129.3796,0.0000,129.3796,0.9415,0.0000,341.7204,341.7204,7.1500,12.6232,0.0000,3407.8000,-3407.8000,0.1871,0.0000,542.2023,542.2023,9.1384,3950.0023,0.0000,-3950.0023,7.1500,2.5544,424.4000,0.0000,424.4000,0.0174,116.5542,0.0000,116.5542,0.8482,0.0000,307.8458,307.8458,7.4518,7.1501,7.4518,7.3010,0.3610,5414.6472,7.4518,7.1499,7.1501,7.3009,0.3612,2889.3423,7.4518,7.1500,7.1500,7.3009,0.3611,2527.9289,9.3059,727.1770,16500.7000,10831.9185
2115.0000,7.2338,11.4053,10291.6000,43115.0000,-32823.4000,2.5719,2378.4153,6179.8706,8558.2859,125.6088,49294.8706,7913.1847,-41381.6859,7.2338,2.6352,15962.4000,0.0000,15962.4000,0.6531,4378.1477,0.0000,4378.1477,31.8977,0.0000,11584.2523,11584.2523,7.2338,4.0721,48033.6000,0.0000,48033.6000,3.0286,11101.6642,0.0000,11101.6642,147.9100,0.0000,36931.9358,36931.9358,7.2338,2.6352,465.5000,0.0000,465.5000,0.0190,127.6768,0.0000,127.6768,0.9302,0.0000,337.8232,337.8232,7.2338,12.7072,0.0000,2569.7000,-2569.7000,0.1411,0.0000,408.9842,408.9842,6.8909,2978.6842,0.0000,-2978.6842,7.2338,2.6352,424.4000,0.0000,424.4000,0.0174,116.4039,0.0000,116.4039,0.8481,0.0000,307.9961,307.9961,7.0402,7.2338,7.0402,7.1370,-0.2402,-3602.6147,7.0402,7.2337,7.2338,7.1369,-0.2400,-1919.8204,7.0402,7.2337,7.2338,7.1370,-0.2400,-1680.1272,9.6467,753.8057,29492.8000,-7202.5623
2116.0000,6.9139,11.9571,8058.9000,59677.7000,-51618.8000,3.1872,1873.5986,8505.4884,10379.0869,155.6585,68183.1884,6185.3014,-61997.8869,6.9139,2.3167,15978.0000,0.0000,15978.0000,0.6527,4404.1117,0.0000,4404.1117,31.8788,0.0000,11573.8883,11573.8883,6.9139,3.7524,47576.3000,0.0000,47576.3000,2.9946,11061.0799,0.0000,11061.0799,146.2513,0.0000,36515.2201,36515.2201,6.9139,2.3167,472.1000,0.0000,472.1000,0.0193,130.1277,0.0000,130.1277,0.9419,0.0000,341.9723,341.9723,6.9139,12.3870,0.0000,2363.9000,-2363.9000,0.1298,0.0000,375.7951,375.7951,6.3384,2739.6951,0.0000,-2739.6951,6.9139,2.3167,1013.5000,0.0000,1013.5000,0.0414,279.3571,0.0000,279.3571,2.0221,0.0000,734.1429,734.1429,7.4886,6.9140,7.4886,7.2013,0.7785,11676.9977,7.4886,6.9138,6.9140,7.2012,0.7786,6229.1885,7.4886,6.9138,6.9139,7.2012,0.7787,5450.5746,10.5375,823.4183,11057.2000,23356.7608
2117.0000,6.9451,12.0221,8765.5000,66543.1000,-57777.6000,3.5391,2036.6844,9489.1739,11525.8583,172.8458,76032.2739,6728.8156,-69303.4583,6.9451,2.3747,15982.0000,0.0000,15982.0000,0.6568,4403.0897,0.0000,4403.0897,32.0793,0.0000,11578.9103,11578.9103,6.9451,3.8037,55775.4000,0.0000,55775.4000,3.5337,12959.8153,0.0000,12959.8153,172.5825,0.0000,42815.5847,42815.5847,6.9451,2.3747,621.0000,0.0000,621.0000,0.0255,171.0874,0.0000,171.0874,1.2465,0.0000,449.9126,449.9126,6.9451,12.4160,0.0000,2627.3000,-2627.3000,0.1443,0.0000,417.7132,417.7132,7.0475,3045.0132,0.0000,-3045.0132,6.9451,2.3747,5530.2000,0.0000,5530.2000,0.2273,1523.5870,0.0000,1523.5870,11.1003,0.0000,4006.6130,4006.6130,7.3757,6.9451,7.3757,7.1604,0.6748,10121.6377,7.3757,6.9450,6.9451,7.1604,0.6750,5399.7379,7.3757,6.9450,6.9451,7.1604,0.6750,4724.7815,12.1903,952.5645,17503.7000,20246.1570
2118.0000,6.4264,12.5265,4467.2000,126033.8000,-121566.6000,5.9683,1048.1291,17812.0238,18860.1529,291.4816,143845.8238,3419.0709,-140426.7529,6.4264,1.8672,15968.0000,0.0000,15968.0000,0.6559,4434.7637,0.0000,4434.7637,32.0323,0.0000,11533.2363,11533.2363,6.4264,3.2921,31625.3000,0.0000,31625.3000,2.0024,7419.5455,0.0000,7419.5455,97.7936,0.0000,24205.7545,24205.7545,6.4264,1.8672,582.3000,0.0000,582.3000,0.0239,161.7211,0.0000,161.7211,1.1681,0.0000,420.5789,420.5789,6.4264,11.8962,0.0000,3151.8000,-3151.8000,0.1731,0.0000,500.2905,500.2905,8.4541,3652.0905,0.0000,-3652.0905,6.4264,1.8672,18687.4000,0.0000,18687.4000,0.7676,5190.0177,0.0000,5190.0177,37.4875,0.0000,13497.3823,13497.3823,8.9787,6.4264,8.9787,7.7025,4.7208,70811.3074,8.9787,6.4264,6.4264,7.7025,4.7209,37767.0133,8.9787,6.4263,6.4264,7.7025,4.7210,33047.3088,14.3868,1124.2013,-57855.4000,141625.6295
2119.0000,6.4678,12.8354,2414.5000,160057.7000,-157643.2000,7.3635,566.0667,22636.5023,23202.5690,359.6200,182694.2023,1848.4333,-180845.7690,6.4678,1.9524,27153.7000,0.0000,27153.7000,1.1264,7536.4916,0.0000,7536.4916,55.0119,0.0000,19617.2084,19617.2084,6.4678,3.3663,18805.2000,0.0000,18805.2000,1.2035,4408.4403,0.0000,4408.4403,58.7760,0.0000,14396.7597,14396.7597,6.4678,1.9524,1210.1000,0.0000,1210.1000,0.0502,335.8625,0.0000,335.8625,2.4516,0.0000,874.2375,874.2375,6.4678,11.9338,0.0000,2758.4000,-2758.4000,0.1516,0.0000,437.8968,437.8968,7.4043,3196.2968,0.0000,-3196.2968,6.4678,1.9524,19865.7000,0.0000,19865.7000,0.8241,5513.7120,0.0000,5513.7120,40.2468,0.0000,14351.9880,14351.9880,9.7283,6.4678,9.7283,8.0980,6.7400,101099.9548,9.7283,6.4678,6.4678,8.0980,6.7401,53920.6937,9.7283,6.4677,6.4678,8.0980,6.7403,47182.1060,16.0789,1256.4257,-93366.9000,202202.7544
2120.0000,6.4606,12.9162,1423.3000,174402.3000,-172979.0000,7.9510,333.7304,24662.1887,24995.9191,388.3160,199064.4887,1089.5696,-197974.9191,6.4606,1.9418,33136.5000,0.0000,33136.5000,1.3735,9198.0434,0.0000,9198.0434,67.0794,0.0000,23938.4566,23938.4566,6.4606,10.1109,2458.7000,9714.2000,-7255.5000,0.6608,576.4623,1471.9449,2048.4071,32.2732,11186.1449,1882.2377,-9303.9071,6.4606,1.9418,2079.8000,0.0000,2079.8000,0.0862,577.3117,0.0000,577.3117,4.2102,0.0000,1502.4883,1502.4883,6.4606,11.9269,0.0000,2135.5000,-2135.5000,0.1174,0.0000,339.0043,339.0043,5.7319,2474.5043,0.0000,-2474.5043,6.4606,1.9418,19080.2000,0.0000,19080.2000,0.7909,5296.2898,0.0000,5296.2898,38.6247,0.0000,13783.9102,13783.9102,10.4873,6.4606,10.4873,8.4740,8.5263,127895.0731,10.4873,6.4606,6.4606,8.4740,8.5264,68211.1771,10.4873,6.4605,6.4606,8.4739,8.5266,59686.4614,16.4697,1286.9653,-128073.5000,255792.7116
2121.0000,6.6717,13.1810,813.8000,189342.7000,-188528.9000,8.5871,190.0605,26872.1592,27062.2197,419.3781,216214.8592,623.7395,-215591.1197,6.6717,2.1479,37677.5000,0.0000,37677.5000,1.5619,10424.3035,0.0000,10424.3035,76.2825,0.0000,27253.1965,27253.1965,6.6717,12.2936,243.1000,18965.2000,-18722.1000,0.9987,56.7732,2877.3193,2934.0924,48.7760,21842.5193,186.3268,-21656.1924,6.6717,2.1479,2243.5000,0.0000,2243.5000,0.0930,620.7133,0.0000,620.7133,4.5422,0.0000,1622.7867,1622.7867,6.6717,12.1384,0.0000,2479.6000,-2479.6000,0.1363,0.0000,393.8768,393.8768,6.6556,2873.4768,0.0000,-2873.4768,6.6717,2.1479,16723.7000,0.0000,16723.7000,0.6933,4626.9769,0.0000,4626.9769,33.8591,0.0000,12096.7231,12096.7231,10.9493,6.6717,10.9493,8.8105,9.9573,149359.0620,10.9493,6.6717,6.6717,8.8105,9.9573,79658.4516,10.9493,6.6716,6.6717,8.8105,9.9576,69702.9668,18.1054,1414.7844,-153085.9000,298720.4805
2122.0000,6.9426,13.4865,290.8000,206207.0000,-205916.2000,9.3259,67.5712,29404.2201,29471.7913,455.4639,235611.2201,223.2288,-235387.9913,6.9426,2.3932,44492.8000,0.0000,44492.8000,1.8370,12258.3761,0.0000,12258.3761,89.7181,0.0000,32234.4239,32234.4239,6.9426,12.7012,0.0000,24526.4000,-24526.4000,1.2721,0.0000,3727.3626,3727.3626,62.1249,28253.7626,0.0000,-28253.7626,6.9426,2.3932,2307.0000,0.0000,2307.0000,0.0953,635.6101,0.0000,635.6101,4.6520,0.0000,1671.3899,1671.3899,6.9426,12.4117,0.0000,2659.2000,-2659.2000,0.1461,0.0000,422.7814,422.7814,7.1355,3081.9814,0.0000,-3081.9814,6.9426,2.3932,15152.7000,0.0000,15152.7000,0.6256,4174.7765,0.0000,4174.7765,30.5549,0.0000,10977.9235,10977.9235,11.2664,6.9426,11.2664,9.1045,11.0918,166377.2598,11.2664,6.9426,6.9426,9.1045,11.0919,88734.8230,11.2664,6.9425,6.9426,9.1045,11.0921,77644.9291,19.9530,1559.1580,-171149.3000,332757.0120
2123.0000,7.2171,13.7741,0.0000,222969.9000,-222969.9000,10.0797,0.0000,31949.7718,31949.7718,492.2782,254919.6718,0.0000,-254919.6718,7.2171,2.6369,46756.9000,0.0000,46756.9000,1.9206,12827.7154,0.0000,12827.7154,93.8002,0.0000,33929.1846,33929.1846,7.2171,12.9737,0.0000,37290.4000,-37290.4000,1.9352,0.0000,5677.4509,5677.4509,94.5123,42967.8509,0.0000,-42967.8509,7.2171,2.6369,2728.5000,0.0000,2728.5000,0.1121,748.5616,0.0000,748.5616,5.4737,0.0000,1979.9384,1979.9384,7.2171,12.6890,0.0000,2682.6000,-2682.6000,0.1473,0.0000,426.9259,426.9259,7.1956,3109.5259,0.0000,-3109.5259,7.2171,2.6369,12207.0000,0.0000,12207.0000,0.5014,3348.9800,0.0000,3348.9800,24.4888,0.0000,8858.0200,8858.0200,11.7374,7.2172,11.7374,9.4773,12.8113,192169.3755,11.7374,7.2171,7.2172,9.4773,12.8113,102490.5244,11.7374,7.2170,7.2172,9.4772,12.8117,89681.5631,22.0446,1722.5970,-201250.5000,384341.4631
2124.0000,7.3897,13.9394,0.0000,237775.1000,-237775.1000,10.7652,0.0000,34177.1327,34177.1327,525.7561,271952.2327,0.0000,-271952.2327,7.3897,2.7812,40519.4000,0.0000,40519.4000,1.6558,11086.9898,0.0000,11086.9898,80.8682,0.0000,29432.4102,29432.4102,7.3897,13.1436,0.0000,37416.5000,-37416.5000,1.9430,0.0000,5703.4340,5703.4340,94.8912,43119.9340,0.0000,-43119.9340,7.3897,2.7812,3268.7000,0.0000,3268.7000,0.1336,894.3875,0.0000,894.3875,6.5236,0.0000,2374.3125,2374.3125,7.3897,12.8640,0.0000,2726.8000,-2726.8000,0.1497,0.0000,434.2522,434.2522,7.3116,3161.0522,0.0000,-3161.0522,7.3897,2.7812,10636.0000,0.0000,10636.0000,0.4346,2910.2411,0.0000,2910.2411,21.2272,0.0000,7725.7589,7725.7589,12.1807,7.3897,12.1807,9.7852,13.9349,209023.3496,12.1807,7.3897,7.3897,9.7852,13.9349,111479.4401,12.1807,7.3896,7.3897,9.7852,13.9353,97546.9273,22.6229,1767.7871,-223494.3000,418049.7170
2125.0000,7.6979,14.2460,0.0000,251329.2000,-251329.2000,11.3897,0.0000,36329.0124,36329.0124,556.2554,287658.2124,0.0000,-287658.2124,7.6979,3.0663,46758.8000,0.0000,46758.8000,1.9047,12733.8969,0.0000,12733.8969,93.0204,0.0000,34024.9031,34024.9031,7.6979,13.4512,0.0000,45835.0000,-45835.0000,2.3811,0.0000,7002.1979,7002.1979,116.2880,52837.1979,0.0000,-52837.1979,7.6979,3.0663,3115.0000,0.0000,3115.0000,0.1269,848.3128,0.0000,848.3128,6.1969,0.0000,2266.6872,2266.6872,7.6979,13.1744,0.0000,2871.5000,-2871.5000,0.1576,0.0000,457.8881,457.8881,7.6980,3329.3881,0.0000,-3329.3881,7.6979,3.0663,9457.7000,0.0000,9457.7000,0.3852,2575.6302,0.0000,2575.6302,18.8148,0.0000,6882.0698,6882.0698,12.4668,7.6980,12.4668,10.0824,15.0323,225484.1916,12.4668,7.6980,7.6980,10.0824,15.0323,120258.7342,12.4668,7.6978,7.6980,10.0823,15.0327,105228.9933,24.5178,1915.8563,-240704.2000,450971.9191
2126.0000,7.9031,14.4431,0.0000,266965.3000,-266965.3000,12.1190,0.0000,38735.9338,38735.9338,591.8740,305701.2338,0.0000,-305701.2338,7.9031,3.2394,44493.2000,0.0000,44493.2000,1.8020,12078.9861,0.0000,12078.9861,88.0087,0.0000,32414.2139,32414.2139,7.9031,13.6533,0.0000,46176.4000,-46176.4000,2.4006,0.0000,7065.2469,7065.2469,117.2408,53241.6469,0.0000,-53241.6469,7.9031,3.2394,2055.8000,0.0000,2055.8000,0.0833,558.1073,0.0000,558.1073,4.0664,0.0000,1497.6927,1497.6927,7.9031,13.3821,0.0000,2864.6000,-2864.6000,0.1572,0.0000,457.2110,457.2110,7.6768,3321.8110,0.0000,-3321.8110,7.9031,3.2394,8279.5000,0.0000,8279.5000,0.3353,2247.7135,0.0000,2247.7135,16.3771,0.0000,6031.7865,6031.7865,12.8486,7.9031,12.8486,10.3759,16.1158,241737.4944,12.8486,7.9031,7.9031,10.3758,16.1159,128927.4823,12.8486,7.9030,7.9031,10.3758,16.1163,112814.3170,25.3462,1980.5851,-261177.8000,483479.2937
2127.0000,8.1669,14.7035,0.0000,281647.7000,-281647.7000,12.8002,0.0000,41068.9732,41068.9732,625.1420,322716.6732,0.0000,-322716.6732,8.1669,3.4787,42218.1000,0.0000,42218.1000,1.7035,11415.3782,0.0000,11415.3782,83.1939,0.0000,30802.7218,30802.7218,8.1669,13.9158,0.0000,51808.9000,-51808.9000,2.6948,0.0000,7943.4145,7943.4145,131.6080,59752.3145,0.0000,-59752.3145,8.1669,3.4787,1979.1000,0.0000,1979.1000,0.0799,535.1301,0.0000,535.1301,3.9000,0.0000,1443.9699,1443.9699,8.1669,13.6481,0.0000,3017.5000,-3017.5000,0.1655,0.0000,482.2256,482.2256,8.0848,3499.7256,0.0000,-3499.7256,8.1669,3.4787,9457.7000,0.0000,9457.7000,0.3816,2557.2734,0.0000,2557.2734,18.6371,0.0000,6900.4266,6900.4266,13.2114,8.1670,13.2114,10.6892,17.3408,260111.6145,13.2114,8.1669,8.1670,10.6891,17.3409,138727.3904,13.2114,8.1668,8.1670,10.6891,17.3414,121389.5340,26.7382,2089.3581,-282819.2000,520228.5388
2128.0000,8.3586,14.8885,0.0000,286095.0000,-286095.0000,13.0217,0.0000,41869.4745,41869.4745,635.9566,327964.4745,0.0000,-327964.4745,8.3586,3.6426,35975.7000,0.0000,35975.7000,1.4446,9699.2350,0.0000,9699.2350,70.5519,0.0000,26276.4650,26276.4650,8.3586,14.1048,0.0000,56992.0000,-56992.0000,2.9663,0.0000,8751.6658,8751.6658,144.8708,65743.6658,0.0000,-65743.6658,8.3586,3.6426,2565.5000,0.0000,2565.5000,0.1030,691.6721,0.0000,691.6721,5.0312,0.0000,1873.8279,1873.8279,8.3586,13.8418,0.0000,3361.0000,-3361.0000,0.1843,0.0000,537.6436,537.6436,9.0029,3898.6436,0.0000,-3898.6436,8.3586,3.6426,11028.7000,0.0000,11028.7000,0.4429,2973.3946,0.0000,2973.3946,21.6284,0.0000,8055.3054,8055.3054,13.5174,8.3586,13.5174,10.9380,18.0698,271046.6632,13.5174,8.3586,8.3586,10.9380,18.0700,144559.9619,13.5174,8.3584,8.3586,10.9379,18.0704,126493.0792,27.2442,2128.9004,-296878.1000,542099.7043
2129.0000,8.4671,14.9918,0.0000,296836.8000,-296836.8000,13.5252,0.0000,43531.8496,43531.8496,660.5506,340368.6496,0.0000,-340368.6496,8.4671,3.7319,23483.5000,0.0000,23483.5000,0.9397,6320.8684,0.0000,6320.8684,45.8937,0.0000,17162.6316,17162.6316,8.4671,14.2112,0.0000,52044.1000,-52044.1000,2.7101,0.0000,7999.0601,7999.0601,132.3590,60043.1601,0.0000,-60043.1601,8.4671,3.7319,1619.4000,0.0000,1619.4000,0.0648,435.8811,0.0000,435.8811,3.1648,0.0000,1183.5189,1183.5189,8.4671,13.9518,0.0000,3293.8000,-3293.8000,0.1806,0.0000,527.1953,527.1953,8.8214,3820.9953,0.0000,-3820.9953,8.4671,3.7319,14563.5000,0.0000,14563.5000,0.5828,3919.9424,0.0000,3919.9424,28.4614,0.0000,10643.5576,10643.5576,13.8711,8.4672,13.8711,11.1692,18.7619,281428.2795,13.8711,8.4671,8.4672,11.1691,18.7622,150097.3506,13.8711,8.4670,8.4672,11.1690,18.7626,131338.3499,27.0049,2110.2019,-312508.3000,562863.9800
2130.0000,7.7276,14.2364,0.0000,197148.0000,-197148.0000,8.9885,0.0000,28512.8288,28512.8288,438.9841,225660.8288,0.0000,-225660.8288,7.7276,3.0026,19333.0000,0.0000,19333.0000,0.7721,5262.5968,0.0000,5262.5968,37.7084,0.0000,14070.4032,14070.4032,7.7276,13.4653,0.0000,18018.4000,-18018.4000,0.9386,0.0000,2753.2705,2753.2705,45.8376,20771.6705,0.0000,-20771.6705,7.7276,3.0026,1338.1000,0.0000,1338.1000,0.0534,364.2415,0.0000,364.2415,2.6099,0.0000,973.8585,973.8585,7.7276,13.2098,0.0000,3561.6000,-3561.6000,0.1953,0.0000,568.0054,568.0054,9.5378,4129.6054,0.0000,-4129.6054,7.7276,3.0026,17116.4000,0.0000,17116.4000,0.6836,4659.2206,0.0000,4659.2206,33.3849,0.0000,12457.1794,12457.1794,12.6994,7.7277,12.6994,10.2135,11.1522,167282.3520,12.6994,7.7275,7.7277,10.2135,11.1526,89220.7604,12.6994,7.7275,7.7276,10.2135,11.1526,78068.0605,17.4472,1363.3504,-180940.5000,334571.1729
2131.0000,7.3457,13.8762,0.0000,175545.6000,-175545.6000,7.9703,0.0000,25212.4152,25212.4152,389.2569,200758.0152,0.0000,-200758.0152,7.3457,2.6944,19333.2000,0.0000,19333.2000,0.7826,5293.5612,0.0000,5293.5612,38.2207,0.0000,14039.6388,14039.6388,7.3457,13.0923,0.0000,1536.6000,-1536.6000,0.0799,0.0000,234.1536,234.1536,3.9017,1770.7536,0.0000,-1770.7536,7.3457,2.6944,1014.8000,0.0000,1014.8000,0.0411,277.8591,0.0000,277.8591,2.0062,0.0000,736.9409,736.9409,7.3457,12.8231,0.0000,3208.9000,-3208.9000,0.1761,0.0000,510.9389,510.9389,8.5992,3719.8389,0.0000,-3719.8389,7.3457,2.6944,16330.9000,0.0000,16330.9000,0.6611,4471.5111,0.0000,4471.5111,32.2853,0.0000,11859.3889,11859.3889,12.1410,7.3458,12.1410,9.7434,8.9803,134703.8983,12.1410,7.3456,7.3458,9.7433,8.9807,71845.6805,12.1410,7.3456,7.3458,9.7433,8.9807,62864.9496,14.5665,1138.2477,-143612.2000,269414.5283
2132.0000,7.0234,13.5623,6.3000,115354.4000,-115348.1000,5.2267,1.4617,16472.4884,16473.9501,255.2651,131826.8884,4.8383,-131822.0501,7.0234,2.4136,19346.6000,0.0000,19346.6000,0.7887,5323.6049,0.0000,5323.6049,38.5190,0.0000,14022.9951,14022.9951,7.0234,7.0234,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.0234,2.4136,1112.9000,0.0000,1112.9000,0.0454,306.2367,0.0000,306.2367,2.2158,0.0000,806.6633,806.6633,7.0234,12.4975,0.0000,2911.0000,-2911.0000,0.1598,0.0000,462.9455,462.9455,7.8043,3373.9455,0.0000,-3373.9455,7.0234,2.4136,14956.3000,0.0000,14956.3000,0.6097,4115.5258,0.0000,4115.5258,29.7780,0.0000,10840.7742,10840.7742,11.1807,7.0235,11.1807,9.1021,5.4760,82140.0561,11.1807,7.0232,7.0235,9.1020,5.4764,43811.4375,11.1807,7.0232,7.0234,9.1020,5.4764,38334.6731,10.2455,800.5970,-82843.3000,164286.1667
2133.0000,6.6879,13.2288,42.8000,102572.5000,-102529.7000,4.6416,9.9928,14561.5287,14571.5215,226.6884,117134.0287,32.8072,-117101.2215,6.6879,2.1150,16354.6000,0.0000,16354.6000,0.6708,4523.7178,0.0000,4523.7178,32.7594,0.0000,11830.8822,11830.8822,6.6879,3.5440,153.4000,0.0000,153.4000,0.0097,35.8140,0.0000,35.8140,0.4736,0.0000,117.5860,117.5860,6.6879,2.1150,640.2000,0.0000,640.2000,0.0263,177.0807,0.0000,177.0807,1.2824,0.0000,463.1193,463.1193,6.6879,12.1590,0.0000,2519.9000,-2519.9000,0.1384,0.0000,400.2986,400.2986,6.7585,2920.1986,0.0000,-2920.1986,6.6879,2.1150,12207.0000,0.0000,12207.0000,0.5007,3376.4827,0.0000,3376.4827,24.4515,0.0000,8830.5173,8830.5173,10.9652,6.6881,10.9652,8.8267,4.9387,74080.2650,10.9652,6.6877,6.6881,8.8265,4.9391,39512.8240,10.9652,6.6877,6.6880,8.8265,4.9391,34573.8087,8.9811,701.7929,-75694.4000,148166.8977
2134.0000,6.7399,13.2505,294.6000,79847.1000,-79552.5000,3.6226,68.7148,11345.5881,11414.3029,176.9209,91192.6881,225.8852,-90966.8029,6.7399,2.1946,15982.7000,0.0000,15982.7000,0.6597,4417.2850,0.0000,4417.2850,32.2186,0.0000,11565.4150,11565.4150,6.7399,5.5256,5284.0000,1775.5000,3508.5000,0.4284,1232.4520,269.4842,1501.9362,20.9236,2044.9842,4051.5480,2006.5638,6.7399,2.1946,465.6000,0.0000,465.6000,0.0192,128.6821,0.0000,128.6821,0.9386,0.0000,336.9179,336.9179,6.7399,12.2087,0.0000,1512.2000,-1512.2000,0.0831,0.0000,240.2600,240.2600,4.0576,1752.4600,0.0000,-1752.4600,6.7399,2.1946,10636.0000,0.0000,10636.0000,0.4390,2939.5686,0.0000,2939.5686,21.4405,0.0000,7696.4314,7696.4314,10.2505,6.7402,10.2505,8.4953,3.5555,53332.2978,10.2505,6.7397,6.7402,8.4951,3.5559,28447.1848,10.2505,6.7397,6.7400,8.4951,3.5559,24891.3776,7.8780,615.5995,-50471.9000,106670.8602
2135.0000,6.6161,13.0710,545.5000,70968.5000,-70423.0000,3.2379,127.5330,10062.4364,10189.9694,158.1346,81030.9364,417.9670,-80612.9694,6.6161,2.0696,15978.2000,0.0000,15978.2000,0.6589,4424.5302,0.0000,4424.5302,32.1776,0.0000,11553.6698,11553.6698,6.6161,6.4850,7871.6000,4905.7000,2965.9000,0.7550,1840.2200,744.0215,2584.2415,36.8718,5649.7215,6031.3800,381.6585,6.6161,2.0696,473.7000,0.0000,473.7000,0.0195,131.1725,0.0000,131.1725,0.9540,0.0000,342.5275,342.5275,6.6161,12.0850,0.0000,824.6000,-824.6000,0.0453,0.0000,130.9628,130.9628,2.2125,955.5628,0.0000,-955.5628,6.6161,2.0696,5922.9000,0.0000,5922.9000,0.2442,1640.1128,0.0000,1640.1128,11.9278,0.0000,4282.7872,4282.7872,10.0136,6.6163,10.0136,8.3150,3.2502,48752.5418,10.0136,6.6159,6.6163,8.3148,3.2506,26004.6896,10.0136,6.6159,6.6162,8.3148,3.2506,22754.3796,7.4412,581.4678,-45906.9000,97511.6110
2136.0000,6.6654,12.9944,1159.9000,64925.2000,-63765.3000,3.0006,270.9232,9213.3981,9484.3213,146.5468,74138.5981,888.9768,-73249.6213,6.6654,2.1282,15962.5000,0.0000,15962.5000,0.6598,4416.8073,0.0000,4416.8073,32.2219,0.0000,11545.6927,11545.6927,6.6654,5.2947,12741.9000,3837.6000,8904.3000,1.0113,2976.0708,582.2019,3558.2727,49.3884,4419.8019,9765.8292,5346.0273,6.6654,2.1282,462.4000,0.0000,462.4000,0.0191,127.9456,0.0000,127.9456,0.9334,0.0000,334.4544,334.4544,6.6654,7.5018,496.8000,492.5000,4.3000,0.0586,115.2051,78.2306,193.4356,2.8631,570.7306,381.5949,-189.1356,6.6654,2.1282,1799.0000,0.0000,1799.0000,0.0744,497.7814,0.0000,497.7814,3.6315,0.0000,1301.2186,1301.2186,9.6167,6.6656,9.6167,8.1412,2.7453,41180.1100,9.6167,6.6651,6.6656,8.1409,2.7458,21966.1634,9.6167,6.6651,6.6654,8.1409,2.7458,19220.7395,7.2357,565.4041,-36632.8000,82367.0128
2137.0000,6.8489,12.9876,1995.6000,59942.3000,-57946.7000,2.8274,464.5188,8533.4730,8997.9917,138.0846,68475.7730,1531.0812,-66944.6917,6.8489,2.3026,15961.2000,0.0000,15961.2000,0.6591,4403.9073,0.0000,4403.9073,32.1890,0.0000,11557.2927,11557.2927,6.8489,4.1488,17945.1000,1103.4000,16841.7000,1.2000,4177.1070,167.5873,4344.6943,58.6061,1270.9873,13767.9930,12497.0057,6.8489,2.3026,474.2000,0.0000,474.2000,0.0196,130.8381,0.0000,130.8381,0.9563,0.0000,343.3619,343.3619,6.8489,5.2870,1237.0000,320.9000,916.1000,0.0961,285.9335,51.0031,336.9366,4.6953,371.9031,951.0665,579.1634,6.8489,2.3026,1012.9000,0.0000,1012.9000,0.0418,279.4726,0.0000,279.4726,2.0427,0.0000,733.4274,733.4274,9.0559,6.8491,9.0559,7.9525,2.0615,30922.0226,9.0559,6.8486,6.8491,7.9523,2.0619,16495.3704,9.0559,6.8486,6.8490,7.9522,2.0620,14433.8218,7.2660,567.7779,-22740.6000,61851.2148
2138.0000,6.9357,12.8728,2752.4000,55047.9000,-52295.5000,2.6544,639.6388,7848.6419,8488.2808,129.6354,62896.5419,2112.7612,-60783.7808,6.9357,2.3712,15965.5000,0.0000,15965.5000,0.6570,4399.1814,0.0000,4399.1814,32.0856,0.0000,11566.3186,11566.3186,6.9357,3.7987,20296.4000,0.0000,20296.4000,1.2876,4716.8325,0.0000,4716.8325,62.8859,0.0000,15579.5675,15579.5675,6.9357,2.3712,462.8000,0.0000,462.8000,0.0190,127.5213,0.0000,127.5213,0.9301,0.0000,335.2787,335.2787,6.9357,4.4339,2106.5000,198.4000,1908.1000,0.1441,486.1814,31.5425,517.7240,7.0370,229.9425,1620.3186,1390.3760,6.9357,2.3712,424.2000,0.0000,424.2000,0.0175,116.8853,0.0000,116.8853,0.8525,0.0000,307.3147,307.3147,8.6501,6.9360,8.6501,7.7930,1.5800,23700.0569,8.6501,6.9355,6.9360,7.7928,1.5805,12643.6484,8.6501,6.9354,6.9358,7.7928,1.5805,11063.5866,7.1694,560.2235,-13238.5000,47407.2919
2139.0000,7.1402,12.8722,3424.2000,50237.7000,-46813.5000,2.4785,792.7241,7188.7778,7981.5019,121.0454,57426.4778,2631.4759,-54795.0019,7.1402,2.5627,15952.9000,0.0000,15952.9000,0.6554,4381.8548,0.0000,4381.8548,32.0077,0.0000,11571.0452,11571.0452,7.1402,3.9940,27645.2000,0.0000,27645.2000,1.7507,6400.4589,0.0000,6400.4589,85.5026,0.0000,21244.7411,21244.7411,7.1402,2.5627,473.6000,0.0000,473.6000,0.0195,130.0858,0.0000,130.0858,0.9502,0.0000,343.5142,343.5142,7.1402,4.2152,3234.2000,105.4000,3128.8000,0.2099,743.8013,16.7692,760.5705,10.2519,122.1692,2490.3987,2368.2295,7.1402,2.5627,424.2000,0.0000,424.2000,0.0174,116.5169,0.0000,116.5169,0.8511,0.0000,307.6831,307.6831,8.0981,7.1405,8.0981,7.6193,0.9477,14215.7779,8.0981,7.1400,7.1405,7.6191,0.9482,7585.5798,8.0981,7.1399,7.1403,7.6190,0.9483,6637.7802,7.6971,601.4613,811.2000,28439.1379
2140.0000,6.8052,12.8126,2902.0000,67075.5000,-64173.5000,3.2106,676.0562,9541.6856,10217.7418,156.7999,76617.1856,2225.9438,-74391.2418,6.8052,2.2190,15949.0000,0.0000,15949.0000,0.6527,4403.5170,0.0000,4403.5170,31.8768,0.0000,11545.4830,11545.4830,6.8052,3.6517,25948.9000,0.0000,25948.9000,1.6364,6045.0548,0.0000,6045.0548,79.9206,0.0000,19903.8452,19903.8452,6.8052,2.2190,470.6000,0.0000,470.6000,0.0193,129.9326,0.0000,129.9326,0.9406,0.0000,340.6674,340.6674,6.8052,3.8251,3842.9000,99.3000,3743.6000,0.2470,888.9675,15.7802,904.7477,12.0623,115.0802,2953.9325,2838.8523,6.8052,2.2190,1012.6000,0.0000,1012.6000,0.0414,279.5787,0.0000,279.5787,2.0239,0.0000,733.0213,733.0213,8.5476,6.8055,8.5476,7.6765,1.9511,29267.0494,8.5476,6.8050,6.8055,7.6763,1.9516,15613.0902,8.5476,6.8049,6.8053,7.6763,1.9517,13662.1886,8.7111,680.6976,-17048.8000,58542.3281
2141.0000,6.9042,12.9315,3135.8000,74035.3000,-70899.5000,3.5350,729.1688,10549.9893,11279.1581,172.6420,84585.2893,2406.6312,-82178.6581,6.9042,2.3443,15966.3000,0.0000,15966.3000,0.6576,4401.5473,0.0000,4401.5473,32.1138,0.0000,11564.7527,11564.7527,6.9042,3.7706,32410.5000,0.0000,32410.5000,2.0580,7536.5160,0.0000,7536.5160,100.5102,0.0000,24873.9840,24873.9840,6.9042,2.3443,621.8000,0.0000,621.8000,0.0256,171.4162,0.0000,171.4162,1.2507,0.0000,450.3838,450.3838,6.9042,4.1701,3915.2000,229.1000,3686.1000,0.2604,904.1279,36.4194,940.5473,12.7154,265.5194,3011.0721,2745.5527,6.9042,2.3443,5523.8000,0.0000,5523.8000,0.2275,1522.7866,0.0000,1522.7866,11.1103,0.0000,4001.0134,4001.0134,8.3816,6.9044,8.3816,7.6430,1.9268,28902.6618,8.3816,6.9040,6.9044,7.6428,1.9274,15419.0965,8.3816,6.9039,6.9043,7.6427,1.9275,13492.5254,10.1460,792.8216,-12691.0000,57814.2837
2142.0000,6.4902,12.9097,1324.7000,134192.8000,-132868.1000,6.1455,310.4378,18985.7649,19296.2028,300.1350,153178.5649,1014.2622,-152164.3028,6.4902,1.9329,15963.1000,0.0000,15963.1000,0.6562,4429.0051,0.0000,4429.0051,32.0472,0.0000,11534.0949,11534.0949,6.4902,3.3575,15973.2000,0.0000,15973.2000,1.0122,3742.9799,0.0000,3742.9799,49.4348,0.0000,12230.2201,12230.2201,6.4902,1.9329,581.1000,0.0000,581.1000,0.0239,161.2278,0.0000,161.2278,1.1666,0.0000,419.8722,419.8722,6.4902,4.2375,3588.9000,479.7000,3109.2000,0.2530,834.8073,76.1574,910.9647,12.3565,555.8574,2754.0927,2198.2353,6.4902,1.9329,18665.4000,0.0000,18665.4000,0.7673,5178.7655,0.0000,5178.7655,37.4723,0.0000,13486.6345,13486.6345,9.7769,6.4904,9.7769,8.1336,5.6143,84213.9989,9.7769,6.4901,6.4904,8.1335,5.6148,44918.6552,9.7769,6.4899,6.4903,8.1334,5.6151,39305.7940,13.2871,1038.2698,-78576.1000,168438.4481
2143.0000,6.6606,13.2137,155.5000,173670.8000,-173515.3000,7.8414,36.3241,24643.2190,24679.5431,382.9591,198314.0190,119.1759,-198194.8431,6.6606,2.1345,27119.1000,0.0000,27119.1000,1.1236,7504.3839,0.0000,7504.3839,54.8746,0.0000,19614.7161,19614.7161,6.6606,3.5515,9493.7000,0.0000,9493.7000,0.6068,2217.5999,0.0000,2217.5999,29.6335,0.0000,7276.1001,7276.1001,6.6606,2.1345,1209.1000,0.0000,1209.1000,0.0501,334.5816,0.0000,334.5816,2.4466,0.0000,874.5184,874.5184,6.6606,4.5644,3624.4000,572.2000,3052.2000,0.2623,840.5479,90.8891,931.4370,12.8108,663.0891,2783.8521,2120.7630,6.6606,2.1345,19842.2000,0.0000,19842.2000,0.8221,5490.7238,0.0000,5490.7238,40.1500,0.0000,14351.4762,14351.4762,10.3889,6.6607,10.3889,8.5248,7.6975,115461.9228,10.3889,6.6605,6.6607,8.5247,7.6980,61584.2973,10.3889,6.6603,6.6607,8.5246,7.6984,53888.7541,16.0593,1254.8992,-112799.0000,230934.9742
2144.0000,6.8093,13.3705,0.1000,191856.0000,-191855.9000,8.6599,0.0233,27294.0426,27294.0659,422.9352,219150.0426,0.0767,-219149.9659,6.8093,2.2645,33099.3000,0.0000,33099.3000,1.3669,9138.1282,0.0000,9138.1282,66.7576,0.0000,23961.1718,23961.1718,6.8093,12.5325,34.8000,10802.3000,-10767.5000,0.5625,8.1064,1640.2740,1648.3803,27.4696,12442.5740,26.6936,-12415.8803,6.8093,2.2645,2075.3000,0.0000,2075.3000,0.0857,572.9534,0.0000,572.9534,4.1857,0.0000,1502.3466,1502.3466,6.8093,4.1219,4724.6000,302.8000,4421.8000,0.3165,1092.8498,48.1200,1140.9698,15.4584,350.9200,3631.7502,3280.8302,6.8093,2.2645,19057.6000,0.0000,19057.6000,0.7870,5261.4645,0.0000,5261.4645,38.4371,0.0000,13796.1355,13796.1355,10.9702,6.8095,10.9702,8.8898,9.4509,141763.1108,10.9702,6.8093,6.8095,8.8897,9.4514,75611.3999,10.9702,6.8091,6.8094,8.8896,9.4518,66162.7388,17.6678,1380.5845,-143969.4000,283537.2495
2145.0000,7.0291,13.5881,0.0000,206550.6000,-206550.6000,9.3307,0.0000,29498.2180,29498.2180,455.6962,236048.8180,0.0000,-236048.8180,7.0291,2.4655,37642.6000,0.0000,37642.6000,1.5501,10357.1942,0.0000,10357.1942,75.7065,0.0000,27285.4058,27285.4058,7.0291,12.7865,0.0000,13050.7000,-13050.7000,0.6771,0.0000,1984.4755,1984.4755,33.0671,15035.1755,0.0000,-15035.1755,7.0291,2.4655,2243.4000,0.0000,2243.4000,0.0924,617.2615,0.0000,617.2615,4.5119,0.0000,1626.1385,1626.1385,7.0291,4.2165,5102.3000,241.6000,4860.7000,0.3361,1175.6973,38.4232,1214.1205,16.4165,280.0232,3926.6027,3646.5795,7.0291,2.4655,16703.9000,0.0000,16703.9000,0.6879,4596.0039,0.0000,4596.0039,33.5947,0.0000,12107.8961,12107.8961,11.2516,7.0293,11.2516,9.1405,10.3205,154807.2232,11.2516,7.0291,7.0293,9.1404,10.3210,82568.0967,11.2516,7.0289,7.0292,9.1403,10.3214,72249.7738,19.0115,1485.5832,-158150.7000,309625.0936
2146.0000,7.2558,13.8102,0.0000,222225.2000,-222225.2000,10.0508,0.0000,31865.1173,31865.1173,490.8663,254090.3173,0.0000,-254090.3173,7.2558,2.6671,44442.2000,0.0000,44442.2000,1.8226,12185.4243,0.0000,12185.4243,89.0111,0.0000,32256.7757,32256.7757,7.2558,13.0114,0.0000,15334.2000,-15334.2000,0.7959,0.0000,2335.2417,2335.2417,38.8720,17669.4417,0.0000,-17669.4417,7.2558,2.6671,2304.2000,0.0000,2304.2000,0.0945,631.7791,0.0000,631.7791,4.6150,0.0000,1672.4209,1672.4209,7.2558,4.6310,4724.6000,365.7000,4358.9000,0.3177,1084.3842,58.2084,1142.5926,15.5162,423.9084,3640.2158,3216.3074,7.2558,2.6671,15134.8000,0.0000,15134.8000,0.6207,4149.7487,0.0000,4149.7487,30.3128,0.0000,10985.0513,10985.0513,11.4872,7.2559,11.4872,9.3716,11.1810,167715.6189,11.4872,7.2557,7.2559,9.3715,11.1816,89452.4317,11.4872,7.2556,7.2558,9.3714,11.1819,78273.6081,20.5533,1606.0640,-171319.3000,335441.6586
2147.0000,7.4954,14.0452,0.0000,237951.5000,-237951.5000,10.7755,0.0000,34268.1046,34268.1046,526.2581,272219.6046,0.0000,-272219.6046,7.4954,2.8807,46710.2000,0.0000,46710.2000,1.9074,12760.1982,0.0000,12760.1982,93.1563,0.0000,33950.0018,33950.0018,7.4954,13.2493,0.0000,27327.5000,-27327.5000,1.4192,0.0000,4168.6735,4168.6735,69.3109,31496.1735,0.0000,-31496.1735,7.4954,2.8807,2725.6000,0.0000,2725.6000,0.1113,744.5739,0.0000,744.5739,5.4358,0.0000,1981.0261,1981.0261,7.4954,4.9730,4488.9000,427.8000,4061.1000,0.3050,1026.0195,68.1579,1094.1774,14.8935,495.9579,3462.8805,2966.9226,7.4954,2.8807,12192.7000,0.0000,12192.7000,0.4979,3330.7772,0.0000,3330.7772,24.3165,0.0000,8861.9228,8861.9228,11.9147,7.4955,11.9147,9.7051,12.7974,191960.4579,11.9147,7.4954,7.4955,9.7050,12.7978,102382.7498,11.9147,7.4952,7.4955,9.7049,12.7983,89588.0128,22.5244,1760.0906,-199589.4000,383931.2205
2148.0000,7.6790,14.2230,0.0000,251538.8000,-251538.8000,11.4059,0.0000,36346.6762,36346.6762,557.0452,287885.4762,0.0000,-287885.4762,7.6790,3.0388,40477.9000,0.0000,40477.9000,1.6456,11026.5980,0.0000,11026.5980,80.3671,0.0000,29451.3020,29451.3020,7.6790,13.4308,0.0000,32343.9000,-32343.9000,1.6807,0.0000,4940.4777,4940.4777,82.0803,37284.3777,0.0000,-37284.3777,7.6790,3.0388,3263.5000,0.0000,3263.5000,0.1327,889.0111,0.0000,889.0111,6.4795,0.0000,2374.4889,2374.4889,7.6790,4.8857,5064.4000,288.9000,4775.5000,0.3319,1153.8980,46.0641,1199.9621,16.2078,334.9641,3910.5020,3575.5379,7.6790,3.0388,10623.5000,0.0000,10623.5000,0.4319,2893.9511,0.0000,2893.9511,21.0925,0.0000,7729.5489,7729.5489,12.3579,7.6792,12.3579,10.0185,14.1016,211523.4288,12.3579,7.6790,7.6792,10.0184,14.1020,112816.0966,12.3579,7.6788,7.6791,10.0184,14.1025,98717.3177,23.4428,1831.8540,-224742.3000,423056.8430
2149.0000,7.9829,14.5248,0.0000,264821.4000,-264821.4000,12.0204,0.0000,38482.1493,38482.1493,587.0591,303303.5493,0.0000,-303303.5493,7.9829,3.3188,46708.7000,0.0000,46708.7000,1.8924,12665.0141,0.0000,12665.0141,92.4233,0.0000,34043.6859,34043.6859,7.9829,13.7338,0.0000,41863.0000,-41863.0000,2.1762,0.0000,6409.2133,6409.2133,106.2843,48272.2133,0.0000,-48272.2133,7.9829,3.3188,3111.4000,0.0000,3111.4000,0.1261,843.6528,0.0000,843.6528,6.1566,0.0000,2267.7472,2267.7472,7.9829,5.0097,5561.2000,187.9000,5373.3000,0.3560,1260.4921,30.0014,1290.4935,17.3880,217.9014,4300.7079,4082.8065,7.9829,3.3188,9446.7000,0.0000,9446.7000,0.3827,2561.4626,0.0000,2561.4626,18.6923,0.0000,6885.2374,6885.2374,12.6363,7.9830,12.6363,10.3097,15.2143,228214.7749,12.6363,7.9829,7.9830,10.3096,15.2148,121718.1210,12.6363,7.9827,7.9830,10.3095,15.2152,106506.7319,25.4309,1987.2085,-242044.3000,456439.6278
2150.0000,8.2348,14.7696,0.0000,280995.1000,-280995.1000,12.7763,0.0000,41026.4949,41026.4949,623.9731,322021.5949,0.0000,-322021.5949,8.2348,3.5379,44443.2000,0.0000,44443.2000,1.7906,12004.6291,0.0000,12004.6291,87.4506,0.0000,32438.5709,32438.5709,8.2348,13.9830,0.0000,49302.7000,-49302.7000,2.5649,0.0000,7563.2800,7563.2800,125.2666,56865.9800,0.0000,-56865.9800,8.2348,3.5379,2054.5000,0.0000,2054.5000,0.0828,554.9445,0.0000,554.9445,4.0426,0.0000,1499.5555,1499.5555,8.2348,5.2379,5623.1000,188.4000,5434.7000,0.3578,1269.0441,30.1184,1299.1624,17.4728,218.5184,4354.0559,4135.5376,8.2348,3.5379,8269.8000,0.0000,8269.8000,0.3332,2233.7699,0.0000,2233.7699,16.2724,0.0000,6036.0301,6036.0301,13.0823,8.2349,13.0823,10.6586,16.7384,251076.5269,13.0823,8.2348,8.2349,10.6586,16.7389,133910.9958,13.0823,8.2347,8.2349,10.6585,16.7394,117175.8003,26.8583,2098.7479,-270095.6000,502163.3229
2151.0000,8.5249,15.0550,0.0000,294270.6000,-294270.6000,13.3989,0.0000,43203.4328,43203.4328,654.3812,337474.0328,0.0000,-337474.0328,8.5249,3.7987,42176.1000,0.0000,42176.1000,1.6915,11342.2916,0.0000,11342.2916,82.6095,0.0000,30833.8084,30833.8084,8.5249,14.2712,0.0000,58977.6000,-58977.6000,3.0702,0.0000,9069.1154,9069.1154,149.9443,68046.7154,0.0000,-68046.7154,8.5249,3.7987,1977.9000,0.0000,1977.9000,0.0793,531.9107,0.0000,531.9107,3.8741,0.0000,1445.9893,1445.9893,8.5249,5.6966,5258.2000,313.4000,4944.8000,0.3404,1180.8498,50.1774,1231.0272,16.6265,363.5774,4077.3502,3713.7728,8.5249,3.7987,9446.7000,0.0000,9446.7000,0.3789,2540.4726,0.0000,2540.4726,18.5031,0.0000,6906.2274,6906.2274,13.4837,8.5250,13.4837,11.0044,18.1305,271957.9370,13.4837,8.5249,8.5250,11.0043,18.1310,145047.8155,13.4837,8.5247,8.5250,11.0042,18.1315,126920.7558,28.4389,2222.2525,-294702.7000,543926.5082
2152.0000,8.7266,15.2492,0.0000,298078.5000,-298078.5000,13.5947,0.0000,43933.4987,43933.4987,663.9417,342011.9987,0.0000,-342011.9987,8.7266,3.9702,35936.6000,0.0000,35936.6000,1.4337,9634.9410,0.0000,9634.9410,70.0202,0.0000,26301.6590,26301.6590,8.7266,14.4698,0.0000,65433.4000,-65433.4000,3.4089,0.0000,10079.1902,10079.1902,166.4836,75512.5902,0.0000,-75512.5902,8.7266,3.9702,2562.7000,0.0000,2562.7000,0.1022,687.0840,0.0000,687.0840,4.9933,0.0000,1875.6160,1875.6160,8.7266,6.4076,4415.9000,614.0000,3801.9000,0.3036,988.3111,98.4150,1086.7261,14.8258,712.4150,3427.5889,2715.1739,8.7266,3.9702,11015.8000,0.0000,11015.8000,0.4395,2953.4398,0.0000,2953.4398,21.4636,0.0000,8062.3602,8062.3602,13.8167,8.7267,13.8167,11.2717,18.9280,283920.6605,13.8167,8.7265,8.7267,11.2716,18.9285,151428.1320,13.8167,8.7264,8.7266,11.2715,18.9291,132503.4551,28.9238,2260.1476,-310194.9000,567852.2476
2153.0000,8.8039,15.3203,0.0000,306645.8000,-306645.8000,14.0015,0.0000,45264.4063,45264.4063,683.8123,351910.2063,0.0000,-351910.2063,8.8039,4.0284,23460.2000,0.0000,23460.2000,0.9326,6282.5699,0.0000,6282.5699,45.5457,0.0000,17177.6301,17177.6301,8.8039,14.5446,0.0000,57178.0000,-57178.0000,2.9804,0.0000,8813.4930,8813.4930,145.5577,65991.4930,0.0000,-65991.4930,8.8039,4.0284,1617.6000,0.0000,1617.6000,0.0643,433.1883,0.0000,433.1883,3.1404,0.0000,1184.4117,1184.4117,8.8039,7.2054,3336.7000,893.3000,2443.4000,0.2521,745.8026,143.2457,889.0483,12.3121,1036.5457,2590.8974,1554.3517,8.8039,4.0284,14546.4000,0.0000,14546.4000,0.5782,3895.4815,0.0000,3895.4815,28.2404,0.0000,10650.9185,10650.9185,14.1430,8.8040,14.1430,11.4735,19.3663,290495.0265,14.1430,8.8039,8.8040,11.4735,19.3668,154934.7032,14.1430,8.8038,8.8040,11.4734,19.3674,135571.4999,28.2137,2204.6607,-321756.2000,581001.2296
2154.0000,8.0024,14.5028,0.0000,203152.6000,-203152.6000,9.2801,0.0000,29531.6098,29531.6098,453.2263,232684.2098,0.0000,-232684.2098,8.0024,3.2413,19310.4000,0.0000,19310.4000,0.7666,5234.4378,0.0000,5234.4378,37.4374,0.0000,14075.9622,14075.9622,8.0024,13.7365,0.0000,17855.1000,-17855.1000,0.9309,0.0000,2734.0247,2734.0247,45.4632,20589.1247,0.0000,-20589.1247,8.0024,3.2413,1330.1000,0.0000,1330.1000,0.0528,360.5480,0.0000,360.5480,2.5787,0.0000,969.5520,969.5520,8.0024,6.8824,3051.5000,1116.4000,1935.1000,0.2467,691.4166,178.2688,869.6854,12.0475,1294.6688,2360.0834,1065.4146,8.0024,3.2413,17096.2000,0.0000,17096.2000,0.6787,4634.2383,0.0000,4634.2383,33.1447,0.0000,12461.9617,12461.9617,12.8749,8.0026,12.8749,10.4387,11.2339,168509.0063,12.8749,8.0023,8.0026,10.4386,11.2345,89876.1955,12.8749,8.0023,8.0025,10.4386,11.2345,78641.6564,17.9336,1401.3548,-181335.9000,337026.8582
2155.0000,7.6531,14.1781,0.0000,188958.3000,-188958.3000,8.5925,0.0000,27290.9612,27290.9612,419.6437,216249.2612,0.0000,-216249.2612,7.6531,2.9700,19326.2000,0.0000,19326.2000,0.7784,5266.7470,0.0000,5266.7470,38.0145,0.0000,14059.4530,14059.4530,7.6531,13.3975,0.0000,2924.3000,-2924.3000,0.1521,0.0000,446.5968,446.5968,7.4303,3370.8968,0.0000,-3370.8968,7.6531,2.9700,1018.8000,0.0000,1018.8000,0.0410,277.6418,0.0000,277.6418,2.0040,0.0000,741.1582,741.1582,7.6531,6.3089,3386.2000,1059.7000,2326.5000,0.2673,771.8735,168.9463,940.8198,13.0531,1228.6463,2614.3265,1385.6802,7.6531,2.9700,16311.7000,0.0000,16311.7000,0.6570,4445.2400,0.0000,4445.2400,32.0850,0.0000,11866.4600,11866.4600,12.3886,7.6532,12.3886,10.0209,9.5780,143669.2788,12.3886,7.6530,7.6532,10.0208,9.5785,76628.0757,12.3886,7.6530,7.6532,10.0208,9.5785,67049.7749,15.7324,1229.3534,-152899.4000,287347.1294
2156.0000,7.3161,13.8488,0.0000,125284.2000,-125284.2000,5.6859,0.0000,17984.1017,17984.1017,277.6913,143268.3017,0.0000,-143268.3017,7.3161,2.6720,19316.2000,0.0000,19316.2000,0.7830,5291.3198,0.0000,5291.3198,38.2396,0.0000,14024.8802,14024.8802,7.3161,13.0636,0.0000,582.9000,-582.9000,0.0303,0.0000,88.8065,88.8065,1.4798,671.7065,0.0000,-671.7065,7.3161,2.6720,1113.8000,0.0000,1113.8000,0.0451,305.1051,0.0000,305.1051,2.2050,0.0000,808.6949,808.6949,7.3161,5.7966,3676.4000,1008.5000,2667.9000,0.2840,842.9209,160.5602,1003.4811,13.8706,1169.0602,2833.4791,1664.4189,7.3161,2.6720,14938.7000,0.0000,14938.7000,0.6055,4092.1837,0.0000,4092.1837,29.5736,0.0000,10846.5163,10846.5163,11.3824,7.3162,11.3824,9.3493,5.8295,87441.8262,11.3824,7.3159,7.3162,9.3492,5.8299,46639.5527,11.3824,7.3159,7.3161,9.3492,5.8299,40809.2983,11.1509,871.3438,-87830.5000,174890.6771
2157.0000,6.9976,13.5379,0.0000,113569.8000,-113569.8000,5.1447,0.0000,16210.2787,16210.2787,251.2566,129780.0787,0.0000,-129780.0787,6.9976,2.3911,16343.8000,0.0000,16343.8000,0.6667,4499.1118,0.0000,4499.1118,32.5585,0.0000,11844.6882,11844.6882,6.9976,6.9976,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.9976,2.3911,639.0000,0.0000,639.0000,0.0261,175.9036,0.0000,175.9036,1.2730,0.0000,463.0964,463.0964,6.9976,5.1132,4316.0000,870.6000,3445.4000,0.3181,995.0602,138.4417,1133.5018,15.5349,1009.0417,3320.9398,2311.8982,6.9976,2.3911,12192.7000,0.0000,12192.7000,0.4973,3356.3994,0.0000,3356.3994,24.2891,0.0000,8836.3006,8836.3006,11.1412,6.9978,11.1412,9.0695,5.3159,79738.6235,11.1412,6.9975,6.9978,9.0693,5.3164,42530.8695,11.1412,6.9975,6.9977,9.0693,5.3164,37214.5960,9.9792,779.7889,-80948.9000,159484.0890
2158.0000,6.9454,13.4922,28.5000,88015.9000,-87987.4000,3.9818,6.6220,12551.3045,12557.9265,194.4663,100567.2045,21.8780,-100545.3265,6.9454,2.3678,15955.0000,0.0000,15955.0000,0.6547,4395.6302,0.0000,4395.6302,31.9745,0.0000,11559.3698,11559.3698,6.9454,8.3379,1508.2000,1912.6000,-404.4000,0.1947,350.4391,290.6698,641.1089,9.5068,2203.2698,1157.7609,-1045.5089,6.9454,2.3678,466.8000,0.0000,466.8000,0.0192,128.6042,0.0000,128.6042,0.9355,0.0000,338.1958,338.1958,6.9454,4.4035,5752.0000,512.5000,5239.5000,0.3907,1327.3407,81.4822,1408.8230,19.0822,593.9822,4424.6593,3830.6770,6.9454,2.3678,10623.5000,0.0000,10623.5000,0.4359,2926.7927,0.0000,2926.7927,21.2899,0.0000,7696.7073,7696.7073,10.5152,6.9456,10.5152,8.7304,3.9081,58621.2934,10.5152,6.9452,6.9456,8.7302,3.9085,31267.9753,10.5152,6.9452,6.9455,8.7302,3.9085,27359.5137,8.5155,665.4125,-56107.0000,117248.7824
2159.0000,6.9148,13.4306,213.1000,76359.3000,-76146.2000,3.4649,49.5424,10883.1861,10932.7285,169.2210,87242.4861,163.5576,-87078.9285,6.9148,2.3425,15965.8000,0.0000,15965.8000,0.6558,4400.6870,0.0000,4400.6870,32.0277,0.0000,11565.1130,11565.1130,6.9148,6.2652,5008.5000,2378.8000,2629.7000,0.4406,1164.4135,361.4500,1525.8635,21.5166,2740.2500,3844.0865,1103.8365,6.9148,2.3425,472.3000,0.0000,472.3000,0.0194,130.1810,0.0000,130.1810,0.9474,0.0000,342.1190,342.1190,6.9148,3.8928,7308.5000,136.5000,7172.0000,0.4687,1687.4219,21.6998,1709.1217,22.8896,158.1998,5621.0781,5462.8783,6.9148,2.3425,5916.1000,0.0000,5916.1000,0.2430,1630.6671,0.0000,1630.6671,11.8678,0.0000,4285.4329,4285.4329,10.0658,6.9150,10.0658,8.4904,3.2158,48236.6808,10.0658,6.9146,6.9150,8.4902,3.2162,25729.3450,10.0658,6.9146,6.9149,8.4902,3.2162,22513.2834,7.9385,620.3282,-43990.3000,96479.3091
