Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2160.0000,7.0091,13.4613,503.0000,63920.8000,-63417.8000,2.9197,116.7332,9125.5271,9242.2604,142.5937,73046.3271,386.2668,-72660.0604,7.0091,2.4369,15956.6000,0.0000,15956.6000,0.6558,4391.7440,0.0000,4391.7440,32.0278,0.0000,11564.8560,11564.8560,7.0091,6.3880,10700.9000,5165.6000,5535.3000,0.9460,2483.4886,785.3729,3268.8615,46.2019,5950.9729,8217.4114,2266.4385,7.0091,2.4369,463.5000,0.0000,463.5000,0.0190,127.5694,0.0000,127.5694,0.9303,0.0000,335.9306,335.9306,7.0091,3.8495,8834.6000,0.0000,8834.6000,0.5578,2036.4221,0.0000,2036.4221,27.2437,0.0000,6798.1779,6798.1779,7.0091,2.4369,1797.1000,0.0000,1797.1000,0.0739,494.6168,0.0000,494.6168,3.6071,0.0000,1302.4832,1302.4832,9.5351,7.0093,9.5351,8.2722,2.5194,37791.1906,9.5351,7.0090,7.0093,8.2720,2.5198,20158.3125,9.5351,7.0089,7.0092,8.2720,2.5198,17638.6316,7.7584,606.2509,-30830.7000,75588.1346
2161.0000,7.2314,13.5625,1077.8000,62033.5000,-60955.7000,2.8706,249.0933,8891.1707,9140.2640,140.1932,70924.6707,828.7067,-70095.9640,7.2314,2.6451,15929.7000,0.0000,15929.7000,0.6535,4369.3373,0.0000,4369.3373,31.9169,0.0000,11560.3627,11560.3627,7.2314,4.7662,20803.3000,2119.0000,18684.3000,1.4254,4808.3272,322.6484,5130.9756,69.6161,2441.6484,15994.9728,13553.3244,7.2314,2.6451,472.6000,0.0000,472.6000,0.0194,129.6289,0.0000,129.6289,0.9469,0.0000,342.9711,342.9711,7.2314,4.0620,10056.9000,0.0000,10056.9000,0.6338,2309.2231,0.0000,2309.2231,30.9531,0.0000,7747.6769,7747.6769,7.2314,2.6451,1011.9000,0.0000,1011.9000,0.0415,277.5528,0.0000,277.5528,2.0274,0.0000,734.3472,734.3472,8.8923,7.2316,8.8923,8.0620,1.8076,27114.6075,8.8923,7.2312,7.2316,8.0618,1.8080,14464.2624,8.8923,7.2312,7.2315,8.0618,1.8080,12656.3213,8.4663,661.5686,-14800.3000,54235.1912
2162.0000,7.3690,13.4759,1996.4000,56584.8000,-54588.4000,2.6822,460.2127,8130.3014,8590.5141,130.9962,64715.1014,1536.1873,-63178.9141,7.3690,2.7598,15947.4000,0.0000,15947.4000,0.6515,4364.9441,0.0000,4364.9441,31.8191,0.0000,11582.4559,11582.4559,7.3690,4.1997,27002.0000,0.0000,27002.0000,1.6997,6225.2909,0.0000,6225.2909,83.0091,0.0000,20776.7091,20776.7091,7.3690,2.7598,462.2000,0.0000,462.2000,0.0189,126.5082,0.0000,126.5082,0.9222,0.0000,335.6918,335.6918,7.3690,4.1829,11132.1000,0.0000,11132.1000,0.6984,2550.0149,0.0000,2550.0149,34.1070,0.0000,8582.0851,8582.0851,7.3690,2.7598,423.9000,0.0000,423.9000,0.0173,116.0252,0.0000,116.0252,0.8458,0.0000,307.8748,307.8748,8.3396,7.3692,8.3396,7.8544,1.0795,16192.5472,8.3396,7.3688,7.3692,7.8542,1.0799,8639.0822,8.3396,7.3688,7.3691,7.8542,1.0799,7559.2415,8.6520,676.0787,379.2000,32390.8708
2163.0000,7.5153,13.3193,3148.0000,51296.0000,-48148.0000,2.5133,723.7101,7389.9671,8113.6772,122.7441,58685.9671,2424.2899,-56261.6772,7.5153,2.8904,15948.1000,0.0000,15948.1000,0.6499,4355.3390,0.0000,4355.3390,31.7388,0.0000,11592.7610,11592.7610,7.5153,4.3346,37061.4000,0.0000,37061.4000,2.3263,8521.5921,0.0000,8521.5921,113.6144,0.0000,28539.8079,28539.8079,7.5153,2.8904,473.4000,0.0000,473.4000,0.0193,129.2830,0.0000,129.2830,0.9421,0.0000,344.1170,344.1170,7.5153,4.3179,12068.7000,0.0000,12068.7000,0.7550,2757.5710,0.0000,2757.5710,36.8731,0.0000,9311.1290,9311.1290,7.5153,2.8904,423.9000,0.0000,423.9000,0.0173,115.7648,0.0000,115.7648,0.8436,0.0000,308.1352,308.1352,7.7698,7.5155,7.7698,7.6427,0.3081,4621.2598,7.7698,7.5152,7.5155,7.6425,0.3085,2467.7511,7.7698,7.5152,7.5154,7.6425,0.3085,2159.2550,9.4216,736.2147,17827.5000,9248.2660
2164.0000,7.5131,13.0016,4442.9000,49157.1000,-44714.2000,2.4950,1021.4431,7081.5422,8102.9854,121.8515,56238.6422,3421.4569,-52817.1854,7.5131,2.8756,15931.8000,0.0000,15931.8000,0.6474,4351.0346,0.0000,4351.0346,31.6202,0.0000,11580.7654,11580.7654,7.5131,4.3229,41192.6000,0.0000,41192.6000,2.5780,9471.8679,0.0000,9471.8679,125.9036,0.0000,31720.7321,31720.7321,7.5131,2.8756,461.3000,0.0000,461.3000,0.0187,125.9828,0.0000,125.9828,0.9156,0.0000,335.3172,335.3172,7.5131,4.3062,12728.5000,0.0000,12728.5000,0.7939,2908.4391,0.0000,2908.4391,38.7735,0.0000,9820.0609,9820.0609,7.5131,2.8756,1011.6000,0.0000,1011.6000,0.0411,276.2718,0.0000,276.2718,2.0077,0.0000,735.3282,735.3282,7.4589,7.5133,7.4589,7.4861,-0.0689,-1033.9683,7.4589,7.5130,7.5133,7.4859,-0.0686,-548.5506,7.4589,7.5130,7.5132,7.4859,-0.0686,-480.0091,9.8613,770.5729,26611.6000,-2062.5280
2165.0000,7.5936,12.5717,6494.4000,45559.0000,-39064.6000,2.4545,1490.8657,6572.8419,8063.7076,119.8749,52131.8419,5003.5343,-47128.3076,7.5936,2.9541,15935.5000,0.0000,15935.5000,0.6476,4346.6816,0.0000,4346.6816,31.6289,0.0000,11588.8184,11588.8184,7.5936,4.4021,50717.0000,0.0000,50717.0000,3.1742,11644.7744,0.0000,11644.7744,155.0215,0.0000,39072.2256,39072.2256,7.5936,2.9541,630.6000,0.0000,630.6000,0.0256,172.0070,0.0000,172.0070,1.2516,0.0000,458.5930,458.5930,7.5936,4.3854,12570.5000,0.0000,12570.5000,0.7841,2868.3500,0.0000,2868.3500,38.2939,0.0000,9702.1500,9702.1500,7.5936,2.9541,5517.3000,0.0000,5517.3000,0.2242,1504.9384,0.0000,1504.9384,10.9508,0.0000,4012.3616,4012.3616,6.9656,7.5937,6.9656,7.2796,-0.8855,-13282.0287,6.9656,7.5934,7.5937,7.2795,-0.8851,-7080.8944,6.9656,7.5934,7.5936,7.2795,-0.8851,-6195.9470,10.9654,856.8517,46306.3000,-26558.8701
2166.0000,7.2728,12.4595,6542.0000,54474.0000,-47932.0000,2.8621,1510.7738,7813.4732,9324.2470,139.7784,62287.4732,5031.2262,-57256.2470,7.2728,2.6350,15948.8000,0.0000,15948.8000,0.6472,4371.7902,0.0000,4371.7902,31.6081,0.0000,11577.0098,11577.0098,7.2728,4.0817,25967.1000,0.0000,25967.1000,1.6225,5997.2842,0.0000,5997.2842,79.2415,0.0000,19969.8158,19969.8158,7.2728,2.6350,580.1000,0.0000,580.1000,0.0235,159.0136,0.0000,159.0136,1.1497,0.0000,421.0864,421.0864,7.2728,4.0647,11695.3000,0.0000,11695.3000,0.7283,2683.4975,0.0000,2683.4975,35.5697,0.0000,9011.8025,9011.8025,7.2728,2.6350,18642.7000,0.0000,18642.7000,0.7565,5110.2261,0.0000,5110.2261,36.9470,0.0000,13532.4739,13532.4739,7.3799,7.2729,7.3799,7.3264,0.1370,2055.0888,7.3799,7.2727,7.2729,7.3263,0.1373,1098.2293,7.3799,7.2727,7.2728,7.3263,0.1373,961.0907,9.9602,778.3065,24902.0000,4114.4088
2167.0000,6.7603,12.6728,4129.3000,80769.2000,-76639.9000,3.9063,962.7821,11480.6653,12443.4473,190.7754,92249.8653,3166.5179,-89083.3473,6.7603,2.1638,15942.6000,0.0000,15942.6000,0.6508,4404.8148,0.0000,4404.8148,31.7849,0.0000,11537.7852,11537.7852,6.7603,3.5990,13780.3000,0.0000,13780.3000,0.8667,3212.9358,0.0000,3212.9358,42.3274,0.0000,10567.3642,10567.3642,6.7603,2.1638,788.3000,0.0000,788.3000,0.0322,217.8011,0.0000,217.8011,1.5716,0.0000,570.4989,570.4989,6.7603,3.5815,10790.6000,0.0000,10790.6000,0.6764,2498.1226,0.0000,2498.1226,33.0328,0.0000,8292.4774,8292.4774,6.7603,2.1638,19818.1000,0.0000,19818.1000,0.8090,5475.5849,0.0000,5475.5849,39.5116,0.0000,14342.5151,14342.5151,8.3951,6.7604,8.3951,7.5777,2.1883,32825.2189,8.3951,6.7602,6.7604,7.5777,2.1886,17508.4739,8.3951,6.7601,6.7603,7.5776,2.1886,15320.4798,10.4120,813.6091,-15520.0000,65654.1726
2168.0000,6.5727,12.6391,3720.7000,95874.3000,-92153.6000,4.5562,870.5769,13583.6084,14454.1853,222.5182,109457.9084,2850.1231,-106607.7853,6.5727,2.0256,21996.6000,0.0000,21996.6000,0.9067,6095.1968,0.0000,6095.1968,44.2806,0.0000,15901.4032,15901.4032,6.5727,5.7701,4038.7000,1752.2000,2286.5000,0.3476,944.9296,265.6777,1210.6073,16.9754,2017.8777,3093.7704,1075.8927,6.5727,2.0256,1002.3000,0.0000,1002.3000,0.0413,277.7345,0.0000,277.7345,2.0177,0.0000,724.5655,724.5655,6.5727,3.4303,10088.7000,0.0000,10088.7000,0.6390,2343.3160,0.0000,2343.3160,31.2100,0.0000,7745.3840,7745.3840,6.5727,2.0256,19034.5000,0.0000,19034.5000,0.7846,5274.4071,0.0000,5274.4071,38.3177,0.0000,13760.0929,13760.0929,8.9746,6.5728,8.9746,7.7737,3.3699,50548.3964,8.9746,6.5726,6.5728,7.7736,3.3701,26960.4667,8.9746,6.5726,6.5727,7.7736,3.3702,23591.0907,10.9131,852.7673,-37745.0000,101099.9538
2169.0000,6.4817,12.7870,2418.3000,123005.0000,-120586.7000,5.6972,566.8088,17400.3811,17967.1900,278.2440,140405.3811,1851.4912,-138553.8900,6.4817,1.9533,27570.8000,0.0000,27570.8000,1.1405,7650.6008,0.0000,7650.6008,55.7006,0.0000,19920.1992,19920.1992,6.4817,10.3923,1391.9000,6510.5000,-5118.6000,0.4264,326.2137,986.6256,1312.8393,20.8247,7497.1256,1065.6863,-6431.4393,6.4817,1.9533,1319.4000,0.0000,1319.4000,0.0546,366.1193,0.0000,366.1193,2.6656,0.0000,953.2807,953.2807,6.4817,3.4008,8218.8000,53.2000,8165.6000,0.5255,1912.0444,8.4459,1920.4903,25.6667,61.6459,6306.7556,6245.1097,6.4817,1.9533,16683.7000,0.0000,16683.7000,0.6901,4629.5475,0.0000,4629.5475,33.7057,0.0000,12054.1525,12054.1525,9.6962,6.4818,9.6962,8.0890,5.2905,79357.9982,9.6962,6.4817,6.4818,8.0889,5.2906,42325.1471,9.6962,6.4816,6.4817,8.0889,5.2908,37035.5298,12.8016,1000.3372,-71965.8000,158718.6752
2170.0000,6.5386,12.9208,1895.9000,136507.8000,-134611.9000,6.2717,443.8909,19329.3189,19773.2099,306.3012,155837.1189,1452.0091,-154385.1099,6.5386,2.0166,32893.4000,0.0000,32893.4000,1.3631,9119.4928,0.0000,9119.4928,66.5695,0.0000,23773.9072,23773.9072,6.5386,12.0402,159.1000,6557.6000,-6398.5000,0.3501,37.2480,994.0963,1031.3444,17.1002,7551.6963,121.8520,-7429.8444,6.5386,2.0166,1229.5000,0.0000,1229.5000,0.0509,340.8713,0.0000,340.8713,2.4883,0.0000,888.6287,888.6287,6.5386,3.9566,5832.4000,455.1000,5377.3000,0.3966,1355.5095,72.2621,1427.7716,19.3685,527.3621,4476.8905,3949.5284,6.5386,2.0166,15116.5000,0.0000,15116.5000,0.6264,4190.9566,0.0000,4190.9566,30.5927,0.0000,10925.5434,10925.5434,10.0383,6.5387,10.0383,8.2885,6.1138,91707.0543,10.0383,6.5386,6.5387,8.2884,6.1139,48910.8943,10.0383,6.5386,6.5387,8.2884,6.1140,42797.9844,13.5883,1061.8089,-86393.7000,183415.9330
2171.0000,6.5483,12.9857,1367.0000,144356.0000,-142989.0000,6.5951,320.0004,20443.9948,20763.9952,322.0963,164799.9948,1046.9996,-163752.9952,6.5483,2.0210,32889.5000,0.0000,32889.5000,1.3614,9117.0453,0.0000,9117.0453,66.4891,0.0000,23772.4547,23772.4547,6.5483,12.3067,0.0000,11456.2000,-11456.2000,0.5940,0.0000,1736.7966,1736.7966,29.0100,13192.9966,0.0000,-13192.9966,6.5483,2.0210,1428.7000,0.0000,1428.7000,0.0591,396.0389,0.0000,396.0389,2.8882,0.0000,1032.6611,1032.6611,6.5483,5.0390,3782.8000,1016.1000,2766.7000,0.2965,879.0126,161.3439,1040.3565,14.4830,1177.4439,2903.7874,1726.3435,6.5483,2.0210,12178.0000,0.0000,12178.0000,0.5041,3375.7697,0.0000,3375.7697,24.6189,0.0000,8802.2303,8802.2303,10.4499,6.5483,10.4499,8.4991,7.0806,106208.8344,10.4499,6.5483,6.5483,8.4991,7.0806,56644.6380,10.4499,6.5482,6.5483,8.4991,7.0807,49564.9784,14.1155,1103.0055,-105182.3000,212418.4508
2172.0000,6.6041,13.0958,803.6000,150338.5000,-149534.9000,6.8309,187.9167,21311.6991,21499.6158,333.6099,171650.1991,615.6833,-171034.5158,6.6041,2.0745,32635.4000,0.0000,32635.4000,1.3506,9038.7641,0.0000,9038.7641,65.9633,0.0000,23596.6359,23596.6359,6.6041,12.3627,0.0000,18873.8000,-18873.8000,0.9786,0.0000,2862.2828,2862.2828,47.7942,21736.0828,0.0000,-21736.0828,6.6041,2.0745,1283.5000,0.0000,1283.5000,0.0531,355.4807,0.0000,355.4807,2.5942,0.0000,928.0193,928.0193,6.6041,6.5957,2269.1000,1497.2000,771.9000,0.2266,526.7562,237.7763,764.5325,11.0686,1734.9763,1742.3438,7.3675,6.6041,2.0745,10610.7000,0.0000,10610.7000,0.4391,2938.7602,0.0000,2938.7602,21.4465,0.0000,7671.9398,7671.9398,10.8181,6.6041,10.8181,8.7111,8.0283,120425.0014,10.8181,6.6042,6.6041,8.7111,8.0283,64226.1041,10.8181,6.6041,6.6041,8.7111,8.0284,56198.7552,14.8186,1157.9443,-123107.2000,240849.8607
2173.0000,6.6801,13.2193,259.8000,155965.3000,-155705.5000,7.0536,60.6659,22138.3502,22199.0161,344.4856,178103.6502,199.1341,-177904.5161,6.6801,2.1436,32628.4000,0.0000,32628.4000,1.3489,9026.1805,0.0000,9026.1805,65.8788,0.0000,23602.2195,23602.2195,6.6801,12.4384,0.0000,22687.1000,-22687.1000,1.1765,0.0000,3442.1669,3442.1669,57.4576,26129.2669,0.0000,-26129.2669,6.6801,2.1436,1218.8000,0.0000,1218.8000,0.0504,337.1636,0.0000,337.1636,2.4608,0.0000,881.6364,881.6364,6.6801,8.3884,1389.4000,2069.6000,-680.2000,0.2020,322.1106,328.7582,650.8688,9.8660,2398.3582,1067.2894,-1331.0688,6.6801,2.1436,9435.3000,0.0000,9435.3000,0.3901,2610.1409,0.0000,2610.1409,19.0505,0.0000,6825.1591,6825.1591,11.0950,6.6801,11.0950,8.8876,8.7028,130542.3091,11.0950,6.6801,6.6801,8.8876,8.7027,69621.5647,11.0950,6.6801,6.6801,8.8876,8.7028,60919.7013,15.3322,1198.0782,-135790.3000,261083.5751
2174.0000,6.7403,13.2998,0.0000,163057.9000,-163057.9000,7.3608,0.0000,23169.2912,23169.2912,359.4893,186227.1912,0.0000,-186227.1912,6.7403,2.1957,32591.7000,0.0000,32591.7000,1.3454,9007.6101,0.0000,9007.6101,65.7094,0.0000,23584.0899,23584.0899,6.7403,12.4979,0.0000,21074.0000,-21074.0000,1.0930,0.0000,3198.6051,3198.6051,53.3810,24272.6051,0.0000,-24272.6051,6.7403,2.1957,1011.4000,0.0000,1011.4000,0.0418,279.5281,0.0000,279.5281,2.0391,0.0000,731.8719,731.8719,6.7403,10.0904,718.4000,2541.3000,-1822.9000,0.1852,166.3742,403.7651,570.1393,9.0451,2945.0651,552.0258,-2393.0393,6.7403,2.1957,8259.9000,0.0000,8259.9000,0.3410,2282.8499,0.0000,2282.8499,16.6531,0.0000,5977.0501,5977.0501,11.3069,6.7403,11.3069,9.0236,9.1300,136950.7397,11.3069,6.7404,6.7403,9.0237,9.1299,73039.0307,11.3069,6.7404,6.7403,9.0236,9.1300,63909.8494,15.5508,1215.1609,-144091.8000,273899.6199
2175.0000,6.7199,13.2769,0.0000,135929.3000,-135929.3000,6.1382,0.0000,19307.6730,19307.6730,299.7776,155236.9730,0.0000,-155236.9730,6.7199,2.1706,32590.2000,0.0000,32590.2000,1.3438,9010.0488,0.0000,9010.0488,65.6311,0.0000,23580.1512,23580.1512,6.7199,12.4767,0.0000,19859.0000,-19859.0000,1.0301,0.0000,3013.8129,3013.8129,50.3100,22872.8129,0.0000,-22872.8129,6.7199,2.1706,902.6000,0.0000,902.6000,0.0372,249.5373,0.0000,249.5373,1.8177,0.0000,653.0627,653.0627,6.7199,11.7964,119.3000,2881.5000,-2762.2000,0.1659,27.6386,457.7868,485.4253,8.1005,3339.2868,91.6614,-3247.6253,6.7199,2.1706,9435.3000,0.0000,9435.3000,0.3891,2608.5300,0.0000,2608.5300,19.0011,0.0000,6826.7700,6826.7700,11.0000,6.7199,11.0000,8.8600,7.5150,112724.3112,11.0000,6.7200,6.7199,8.8600,7.5148,60118.3156,11.0000,6.7200,6.7199,8.8600,7.5148,52603.5025,13.6564,1067.1309,-115622.4000,225446.1293
2176.0000,6.7559,13.3142,0.0000,143312.2000,-143312.2000,6.4708,0.0000,20369.0898,20369.0898,316.0247,163681.2898,0.0000,-163681.2898,6.7559,2.2074,32586.4000,0.0000,32586.4000,1.3442,9003.9718,0.0000,9003.9718,65.6489,0.0000,23582.4282,23582.4282,6.7559,12.5131,0.0000,20411.5000,-20411.5000,1.0587,0.0000,3098.3498,3098.3498,51.7073,23509.8498,0.0000,-23509.8498,6.7559,2.2074,954.8000,0.0000,954.8000,0.0394,263.8215,0.0000,263.8215,1.9236,0.0000,690.9785,690.9785,6.7559,12.2249,0.0000,3292.0000,-3292.0000,0.1809,0.0000,523.0635,523.0635,8.8329,3815.0635,0.0000,-3815.0635,6.7559,2.2074,11002.6000,0.0000,11002.6000,0.4539,3040.1364,0.0000,3040.1364,22.1660,0.0000,7962.4636,7962.4636,11.0673,6.7559,11.0673,8.9116,7.9386,119079.3574,11.0673,6.7560,6.7559,8.9116,7.9384,63507.2159,11.0673,6.7560,6.7559,8.9116,7.9384,55568.8881,14.3218,1119.1282,-122471.9000,238155.4614
2177.0000,6.7096,13.2657,2.9000,142059.3000,-142056.4000,6.4157,0.6768,20174.7913,20175.4682,313.3318,162234.0913,2.2232,-162231.8682,6.7096,2.1592,26792.7000,0.0000,26792.7000,1.1045,7408.4244,0.0000,7408.4244,53.9399,0.0000,19384.2756,19384.2756,6.7096,12.3494,150.5000,13846.0000,-13695.5000,0.7278,35.1227,2101.1438,2136.2665,35.5453,15947.1438,115.3773,-15831.7665,6.7096,2.1592,575.7000,0.0000,575.7000,0.0237,159.1863,0.0000,159.1863,1.1590,0.0000,416.5137,416.5137,6.7096,12.1788,0.0000,3754.8000,-3754.8000,0.2063,0.0000,596.5094,596.5094,10.0741,4351.3094,0.0000,-4351.3094,6.7096,2.1592,14528.8000,0.0000,14528.8000,0.5989,4017.3449,0.0000,4017.3449,29.2499,0.0000,10511.4551,10511.4551,11.0542,6.7096,11.0542,8.8819,7.6053,114078.8726,11.0542,6.7097,6.7096,8.8820,7.6050,60840.1162,11.0542,6.7097,6.7096,8.8820,7.6050,53235.0011,13.6153,1063.9200,-117609.5000,228153.9900
2178.0000,6.6055,13.1602,17.0000,124291.7000,-124274.7000,5.6127,3.9752,17619.7592,17623.7344,274.1169,141911.4592,13.0248,-141898.4344,6.6055,2.0619,15940.4000,0.0000,15940.4000,0.6577,4414.7929,0.0000,4414.7929,32.1200,0.0000,11525.6071,11525.6071,6.6055,8.9082,4065.6000,7832.9000,-3767.3000,0.6650,950.6430,1187.8983,2138.5413,32.4751,9020.7983,3114.9570,-5905.8413,6.6055,2.0619,579.7000,0.0000,579.7000,0.0239,160.5515,0.0000,160.5515,1.1681,0.0000,419.1485,419.1485,6.6055,12.0741,0.0000,3548.8000,-3548.8000,0.1950,0.0000,563.6014,563.6014,9.5221,4112.4014,0.0000,-4112.4014,6.6055,2.0619,17075.5000,0.0000,17075.5000,0.7045,4729.1659,0.0000,4729.1659,34.4072,0.0000,12346.3341,12346.3341,10.8160,6.6054,10.8160,8.7107,6.3814,95721.0135,10.8160,6.6055,6.6054,8.7107,6.3812,51049.3555,10.8160,6.6056,6.6054,8.7108,6.3811,44667.7529,11.7882,921.1428,-97995.2000,191438.1219
2179.0000,6.7415,13.2978,44.5000,101057.4000,-101012.9000,4.5628,10.3792,14359.7833,14370.1625,222.8411,115417.1833,34.1208,-115383.0625,6.7415,2.2033,15933.1000,0.0000,15933.1000,0.6587,4403.4690,0.0000,4403.4690,32.1691,0.0000,11529.6310,11529.6310,6.7415,3.6507,11515.9000,43.3000,11472.6000,0.7365,2685.9157,6.5721,2692.4879,35.9697,49.8721,8829.9843,8780.1121,6.7415,2.2033,577.8000,0.0000,577.8000,0.0239,159.6880,0.0000,159.6880,1.1666,0.0000,418.1120,418.1120,6.7415,12.2096,0.0000,2646.6000,-2646.6000,0.1454,0.0000,420.4969,420.4969,7.1024,3067.0969,0.0000,-3067.0969,6.7415,2.2033,16291.9000,0.0000,16291.9000,0.6735,4502.6314,0.0000,4502.6314,32.8935,0.0000,11789.2686,11789.2686,10.0175,6.7414,10.0175,8.3795,4.2968,64451.6012,10.0175,6.7416,6.7414,8.3796,4.2966,34372.4921,10.0175,6.7417,6.7415,8.3796,4.2964,30075.0916,10.2013,797.1417,-59384.1000,128899.1849
2180.0000,7.0907,13.5335,557.6000,61140.3000,-60582.7000,2.7949,129.2073,8741.1923,8870.3996,136.4967,69881.4923,428.3927,-69453.0996,7.0907,2.5313,15949.0000,0.0000,15949.0000,0.6576,4384.1289,0.0000,4384.1289,32.1178,0.0000,11564.8711,11564.8711,7.0907,3.9579,18507.5000,0.0000,18507.5000,1.1767,4288.7976,0.0000,4288.7976,57.4701,0.0000,14218.7024,14218.7024,7.0907,2.5313,569.9000,0.0000,569.9000,0.0235,156.6565,0.0000,156.6565,1.1477,0.0000,413.2435,413.2435,7.0907,12.4646,19.8000,2024.9000,-2005.1000,0.1125,4.5575,322.1041,326.6616,5.4942,2347.0041,15.2425,-2331.7616,7.0907,2.5313,14920.6000,0.0000,14920.6000,0.6152,4101.4379,0.0000,4101.4379,30.0469,0.0000,10819.1621,10819.1621,8.7661,7.0906,8.7661,7.9283,1.7385,26077.6935,8.7661,7.0908,7.0906,7.9284,1.7383,13906.6399,8.7661,7.0909,7.0906,7.9285,1.7382,12167.2125,8.0707,630.6560,-12640.8000,52151.5460
2181.0000,7.1870,13.3608,1687.2000,56531.7000,-54844.5000,2.6596,390.2568,8096.1680,8486.4248,129.8889,64627.8680,1296.9432,-63330.9248,7.1870,2.5948,15944.9000,0.0000,15944.9000,0.6531,4376.5020,0.0000,4376.5020,31.8983,0.0000,11568.3980,11568.3980,7.1870,4.0300,27594.0000,0.0000,27594.0000,1.7419,6383.1028,0.0000,6383.1028,85.0735,0.0000,21210.8972,21210.8972,7.1870,2.5948,684.2000,0.0000,684.2000,0.0280,187.7969,0.0000,187.7969,1.3688,0.0000,496.4031,496.4031,7.1870,10.9528,311.7000,1451.9000,-1140.2000,0.0993,71.6265,231.0382,302.6648,4.8515,1682.9382,240.0735,-1442.8648,7.1870,2.5948,12178.0000,0.0000,12178.0000,0.4988,3342.5761,0.0000,3342.5761,24.3625,0.0000,8835.4239,8835.4239,8.2213,7.1868,8.2213,7.7040,1.1333,16999.2233,8.2213,7.1870,7.1868,7.7042,1.1331,9064.4034,8.2213,7.1872,7.1869,7.7042,1.1329,7930.2372,8.5213,665.8640,416.4000,33993.8639
2182.0000,7.2631,13.0747,2966.6000,48847.2000,-45880.6000,2.3899,685.2139,7005.1782,7690.3921,116.7203,55852.3782,2281.3861,-53570.9921,7.2631,2.6606,15929.1000,0.0000,15929.1000,0.6513,4367.0400,0.0000,4367.0400,31.8091,0.0000,11562.0600,11562.0600,7.2631,4.0986,29777.8000,0.0000,29777.8000,1.8761,6878.6151,0.0000,6878.6151,91.6256,0.0000,22899.1849,22899.1849,7.2631,2.6606,475.2000,0.0000,475.2000,0.0194,130.2784,0.0000,130.2784,0.9489,0.0000,344.9216,344.9216,7.2631,6.4245,1666.1000,707.2000,958.9000,0.1434,382.3523,112.5681,494.9204,7.0056,819.7681,1283.7477,463.9796,7.2631,2.6606,10610.7000,0.0000,10610.7000,0.4339,2908.9749,0.0000,2908.9749,21.1887,0.0000,7701.7251,7701.7251,7.7615,7.2630,7.7615,7.5122,0.5301,7951.8024,7.7615,7.2632,7.2630,7.5124,0.5299,4238.8868,7.7615,7.2634,7.2631,7.5124,0.5297,3707.9115,8.2711,646.3161,11871.1000,15898.6007
2183.0000,7.3506,12.7363,4416.2000,43938.5000,-39522.3000,2.2555,1018.3761,6311.1457,7329.5218,110.1526,50249.6457,3397.8239,-46851.8218,7.3506,2.7392,15942.3000,0.0000,15942.3000,0.6509,4364.7800,0.0000,4364.7800,31.7901,0.0000,11577.5200,11577.5200,7.3506,4.1796,37650.9000,0.0000,37650.9000,2.3684,8683.3134,0.0000,8683.3134,115.6709,0.0000,28967.5866,28967.5866,7.3506,2.7392,463.4000,0.0000,463.4000,0.0189,126.8725,0.0000,126.8725,0.9241,0.0000,336.5275,336.5275,7.3506,4.8864,3295.2000,343.0000,2952.2000,0.2254,755.0671,54.6154,809.6825,11.0091,397.6154,2540.1329,2142.5175,7.3506,2.7392,5909.1000,0.0000,5909.1000,0.2413,1617.8294,0.0000,1617.8294,11.7832,0.0000,4291.2706,4291.2706,7.3298,7.3505,7.3298,7.3401,-0.0230,-344.9083,7.3298,7.3507,7.3505,7.3402,-0.0233,-186.3463,7.3298,7.3509,7.3506,7.3403,-0.0235,-164.2525,8.6406,675.1918,23395.6000,-695.5072
2184.0000,7.3969,11.9086,7487.0000,38227.8000,-30740.8000,2.1815,1725.0159,5495.4778,7220.4937,106.5410,43723.2778,5761.9841,-37961.2937,7.3969,2.7767,15948.5000,0.0000,15948.5000,0.6501,4363.3708,0.0000,4363.3708,31.7505,0.0000,11585.1292,11585.1292,7.3969,4.2194,38559.1000,0.0000,38559.1000,2.4212,8885.2140,0.0000,8885.2140,118.2499,0.0000,29673.8860,29673.8860,7.3969,2.7767,419.7000,0.0000,419.7000,0.0171,114.8263,0.0000,114.8263,0.8355,0.0000,304.8737,304.8737,7.3969,4.4267,5350.1000,161.8000,5188.3000,0.3437,1224.9471,25.7680,1250.7150,16.7859,187.5680,4125.1529,3937.5850,7.3969,2.7767,1795.2000,0.0000,1795.2000,0.0732,491.1511,0.0000,491.1511,3.5739,0.0000,1304.0489,1304.0489,6.9937,7.3968,6.9937,7.1952,-0.4420,-6630.0895,6.9937,7.3971,7.3968,7.1954,-0.4423,-3538.6901,6.9937,7.3972,7.3969,7.1955,-0.4425,-3097.5926,8.5303,666.5683,31170.0000,-13266.3722
2185.0000,7.5239,11.1482,10513.4000,33121.8000,-22608.4000,2.1316,2416.5953,4772.4434,7189.0387,104.1027,37894.2434,8096.8047,-29797.4387,7.5239,2.8963,15920.8000,0.0000,15920.8000,0.6484,4347.3115,0.0000,4347.3115,31.6680,0.0000,11573.4885,11573.4885,7.5239,4.3412,49099.6000,0.0000,49099.6000,3.0802,11287.7841,0.0000,11287.7841,150.4327,0.0000,37811.8159,37811.8159,7.5239,2.8963,410.0000,0.0000,410.0000,0.0167,111.9540,0.0000,111.9540,0.8155,0.0000,298.0460,298.0460,7.5239,4.4043,6659.6000,70.4000,6589.2000,0.4202,1521.4231,11.2176,1532.6407,20.5240,81.6176,5138.1769,5056.5593,7.5239,2.8963,1011.0000,0.0000,1011.0000,0.0412,276.0623,0.0000,276.0623,2.0110,0.0000,734.9377,734.9377,6.4736,7.5237,6.4736,6.9986,-1.2836,-19254.4627,6.4736,7.5240,7.5237,6.9988,-1.2840,-10272.1939,6.4736,7.5242,7.5238,6.9989,-1.2842,-8989.6846,9.5075,742.9296,50422.2000,-38516.3412
2186.0000,7.5512,10.2738,13660.0000,28596.8000,-14936.8000,2.1138,3138.2779,4122.4977,7260.7756,103.2350,32719.2977,10521.7221,-22197.5756,7.5512,2.9119,15912.6000,0.0000,15912.6000,0.6466,4343.2539,0.0000,4343.2539,31.5771,0.0000,11569.3461,11569.3461,7.5512,4.3598,51364.8000,0.0000,51364.8000,3.2140,11802.6475,0.0000,11802.6475,156.9671,0.0000,39562.1525,39562.1525,7.5512,2.9119,417.9000,0.0000,417.9000,0.0170,114.0634,0.0000,114.0634,0.8293,0.0000,303.8366,303.8366,7.5512,4.3488,7892.1000,5.9000,7886.2000,0.4925,1802.1448,0.9402,1803.0850,24.0525,6.8402,6089.9552,6083.1150,7.5512,2.9119,423.7000,0.0000,423.7000,0.0172,115.6465,0.0000,115.6465,0.8408,0.0000,308.0535,308.0535,6.1303,7.5510,6.1303,6.8406,-1.7812,-26717.5727,6.1303,7.5513,7.5510,6.8408,-1.7816,-14252.9122,6.1303,7.5515,7.5511,6.8409,-1.7818,-12472.9177,9.7516,762.0043,61068.4000,-53443.4026
2187.0000,7.5714,9.4332,16725.6000,24511.4000,-7785.8000,2.1114,3841.1345,3534.8532,7375.9877,103.1183,28046.2532,12884.4655,-15161.7877,7.5714,2.9293,15931.9000,0.0000,15931.9000,0.6470,4347.1743,0.0000,4347.1743,31.5994,0.0000,11584.7257,11584.7257,7.5714,4.3779,59593.9000,0.0000,59593.9000,3.7269,13688.4755,0.0000,13688.4755,182.0138,0.0000,45905.4245,45905.4245,7.5714,2.9293,410.5000,0.0000,410.5000,0.0167,112.0089,0.0000,112.0089,0.8142,0.0000,298.4911,298.4911,7.5714,4.3612,9031.8000,0.0000,9031.8000,0.5629,2061.6732,0.0000,2061.6732,27.4926,0.0000,6970.1268,6970.1268,7.5714,2.9293,423.7000,0.0000,423.7000,0.0172,115.6107,0.0000,115.6107,0.8404,0.0000,308.0893,308.0893,5.7444,7.5712,5.7444,6.6578,-2.4949,-37424.0080,5.7444,7.5716,7.5712,6.6580,-2.4954,-19963.5897,5.7444,7.5718,7.5713,6.6581,-2.4957,-17470.0129,10.6232,830.1087,77606.0000,-74857.6106
2188.0000,7.5050,8.9365,19188.4000,23618.7000,-4430.3000,2.2177,4412.1647,3401.9943,7814.1590,108.3101,27020.6943,14776.2353,-12244.4590,7.5050,2.8629,15930.7000,0.0000,15930.7000,0.6467,4351.2746,0.0000,4351.2746,31.5852,0.0000,11579.4254,11579.4254,7.5050,4.3113,59666.0000,0.0000,59666.0000,3.7298,13721.6936,0.0000,13721.6936,182.1592,0.0000,45944.3064,45944.3064,7.5050,2.8629,417.4000,0.0000,417.4000,0.0169,114.0077,0.0000,114.0077,0.8276,0.0000,303.3923,303.3923,7.5050,4.2946,9792.9000,0.0000,9792.9000,0.6101,2237.9729,0.0000,2237.9729,29.7972,0.0000,7554.9271,7554.9271,7.5050,2.8629,1010.6000,0.0000,1010.6000,0.0410,276.0329,0.0000,276.0329,2.0037,0.0000,734.5671,734.5671,5.5818,7.5048,5.5818,6.5433,-2.6933,-40398.8877,5.5818,7.5052,7.5048,6.5435,-2.6938,-21550.6676,5.5818,7.5054,7.5049,6.5436,-2.6941,-18858.7506,10.8936,851.2389,82387.3000,-80808.3060
2189.0000,7.4707,8.3621,21534.5000,21263.4000,271.1000,2.2526,4954.7824,3060.8310,8015.6134,110.0123,24324.2310,16579.7176,-7744.5134,7.4707,2.8352,15912.1000,0.0000,15912.1000,0.6468,4348.4837,0.0000,4348.4837,31.5872,0.0000,11563.6163,11563.6163,7.4707,4.2819,68859.1000,0.0000,68859.1000,4.3103,15845.8336,0.0000,15845.8336,210.5092,0.0000,53013.2664,53013.2664,7.4707,2.8352,567.1000,0.0000,567.1000,0.0231,154.9780,0.0000,154.9780,1.1258,0.0000,412.1220,412.1220,7.4707,4.2651,10061.0000,0.0000,10061.0000,0.6277,2300.6063,0.0000,2300.6063,30.6542,0.0000,7760.3937,7760.3937,7.4707,2.8352,5510.7000,0.0000,5510.7000,0.2240,1505.9728,0.0000,1505.9728,10.9393,0.0000,4004.7272,4004.7272,5.2575,7.4704,5.2575,6.3640,-3.4501,-51751.1085,5.2575,7.4709,7.4704,6.3642,-3.4507,-27605.9050,5.2575,7.4711,7.4706,6.3643,-3.4511,-24157.4244,12.1266,947.5869,101181.1000,-103514.4379
2190.0000,7.2368,9.0523,22728.0000,32699.7000,-9971.7000,2.8433,5252.2072,4687.2484,9939.4557,138.8641,37386.9484,17475.7928,-19911.1557,7.2368,2.6105,15920.5000,0.0000,15920.5000,0.6475,4366.4547,0.0000,4366.4547,31.6240,0.0000,11554.0453,11554.0453,7.2368,4.0543,64400.6000,0.0000,64400.6000,4.0340,14883.6350,0.0000,14883.6350,197.0165,0.0000,49516.9650,49516.9650,7.2368,2.6105,421.3000,0.0000,421.3000,0.0171,115.5483,0.0000,115.5483,0.8369,0.0000,305.7517,305.7517,7.2368,4.0373,9817.4000,0.0000,9817.4000,0.6129,2254.0211,0.0000,2254.0211,29.9328,0.0000,7563.3789,7563.3789,7.2368,2.6105,18619.4000,0.0000,18619.4000,0.7573,5106.6717,0.0000,5106.6717,36.9850,0.0000,13512.7283,13512.7283,5.4173,7.2365,5.4173,6.3269,-3.1267,-46899.8661,5.4173,7.2369,7.2365,6.3271,-3.1274,-25019.4478,5.4173,7.2371,7.2366,6.3272,-3.1278,-21894.3022,13.3684,1044.6223,99207.5000,-93813.6160
2191.0000,7.0605,9.5433,22088.2000,41869.2000,-19781.0000,3.2252,5121.1734,5982.8129,11103.9862,157.5156,47852.0129,16967.0266,-30884.9862,7.0605,2.4592,15931.2000,0.0000,15931.2000,0.6508,4381.2747,0.0000,4381.2747,31.7836,0.0000,11549.9253,11549.9253,7.0605,3.8963,51626.5000,0.0000,51626.5000,3.2493,11970.2227,0.0000,11970.2227,158.6921,0.0000,39656.2773,39656.2773,7.0605,2.4592,409.3000,0.0000,409.3000,0.0167,112.5625,0.0000,112.5625,0.8166,0.0000,296.7375,296.7375,7.0605,3.8879,9948.0000,11.5000,9936.5000,0.6246,2291.0143,1.8291,2292.8435,30.5066,13.3291,7656.9857,7643.6565,7.0605,2.4592,19793.4000,0.0000,19793.4000,0.8086,5443.4268,0.0000,5443.4268,39.4889,0.0000,14349.9732,14349.9732,5.7722,7.0603,5.7722,6.4162,-2.1301,-31951.8244,5.7722,7.0608,7.0603,6.4165,-2.1309,-17047.5452,5.7722,7.0609,7.0604,6.4166,-2.1312,-14918.5967,12.8629,1005.1284,77915.9000,-63917.9664
2192.0000,6.7963,10.8078,14389.1000,55367.4000,-40978.3000,3.3741,3352.6764,7874.9499,11227.6263,164.7837,63242.3499,11036.4236,-52205.9263,6.7963,2.2172,21144.0000,0.0000,21144.0000,0.8666,5838.6619,0.0000,5838.6619,42.3233,0.0000,15305.3381,15305.3381,6.7963,3.7468,32924.8000,449.1000,32475.7000,2.1031,7671.4286,68.1880,7739.6165,102.7098,517.2880,25253.3714,24736.0835,6.7963,2.2172,418.6000,0.0000,418.6000,0.0172,115.5914,0.0000,115.5914,0.8379,0.0000,303.0086,303.0086,6.7963,3.6428,9640.1000,15.5000,9624.6000,0.6077,2230.3655,2.4631,2232.8286,29.6806,17.9631,7409.7345,7391.7714,6.7963,2.2172,19010.7000,0.0000,19010.7000,0.7792,5249.5767,0.0000,5249.5767,38.0531,0.0000,13761.1233,13761.1233,6.4853,6.7960,6.4853,6.6407,-0.4641,-6962.1571,6.4853,6.7965,6.7960,6.6409,-0.4650,-3719.8212,6.4853,6.7967,6.7962,6.6410,-0.4652,-3256.4092,11.6216,908.1321,41695.3000,-13938.3875
2193.0000,6.5059,11.3826,10500.4000,68680.7000,-58180.3000,3.7406,2459.9943,9719.6486,12179.6429,182.6870,78400.3486,8040.4057,-70359.9429,6.5059,1.9575,26371.1000,0.0000,26371.1000,1.0862,7314.9416,0.0000,7314.9416,53.0505,0.0000,19056.1584,19056.1584,6.5059,4.6840,19892.8000,4191.5000,15701.3000,1.4808,4660.0862,635.2859,5295.3721,72.3220,4826.7859,15232.7138,10405.9279,6.5059,1.9575,409.9000,0.0000,409.9000,0.0169,113.7000,0.0000,113.7000,0.8246,0.0000,296.2000,296.2000,6.5059,3.5657,7313.6000,203.8000,7109.8000,0.4741,1700.7321,32.3569,1733.0889,23.1551,236.1569,5612.8679,5376.7111,6.5059,1.9575,16662.9000,0.0000,16662.9000,0.6864,4622.0347,0.0000,4622.0347,33.5206,0.0000,12040.8653,12040.8653,7.3089,6.5056,7.3089,6.9073,1.1596,17394.5337,7.3089,6.5062,6.5056,6.9076,1.1588,9270.0463,7.3089,6.5063,6.5058,6.9076,1.1586,8109.9280,11.2276,877.3433,8074.7000,34774.5081
2194.0000,6.3713,11.7697,7443.1000,75083.3000,-67640.2000,3.8417,1748.1733,10601.3981,12349.5714,187.6212,85684.6981,5694.9267,-79989.7714,6.3713,1.8516,31598.5000,0.0000,31598.5000,1.3088,8783.3220,0.0000,8783.3220,63.9193,0.0000,22815.1780,22815.1780,6.3713,5.0041,11110.5000,3339.2000,7771.3000,0.8830,2609.2946,505.7121,3115.0067,43.1240,3844.9121,8501.2054,4656.2933,6.3713,1.8516,417.9000,0.0000,417.9000,0.0173,116.1622,0.0000,116.1622,0.8454,0.0000,301.7378,301.7378,6.3713,4.1722,4724.3000,659.5000,4064.8000,0.3371,1101.2111,104.6676,1205.8786,16.4619,764.1676,3623.0889,2858.9214,6.3713,1.8516,15097.7000,0.0000,15097.7000,0.6253,4196.6536,0.0000,4196.6536,30.5405,0.0000,10901.0464,10901.0464,7.7930,6.3709,7.7930,7.0819,1.9233,28849.4752,7.7930,6.3716,6.3709,7.0823,1.9224,15379.4292,7.7930,6.3717,6.3711,7.0823,1.9222,13455.6477,10.5198,822.0294,-8690.0000,57684.5521
2195.0000,6.1873,11.9186,5476.1000,80373.1000,-74897.0000,3.9583,1290.6596,11313.1526,12603.8122,193.3164,91686.2526,4185.4404,-87500.8122,6.1873,1.6843,31592.9000,0.0000,31592.9000,1.3119,8806.9909,0.0000,8806.9909,64.0733,0.0000,22785.9091,22785.9091,6.1873,6.1989,6557.2000,4378.5000,2178.7000,0.6471,1545.2675,662.4296,2207.6970,31.6016,5040.9296,5011.9325,-28.9970,6.1873,1.6843,514.6000,0.0000,514.6000,0.0214,143.4524,0.0000,143.4524,1.0437,0.0000,371.1476,371.1476,6.1873,5.8172,2443.3000,1333.2000,1110.1000,0.2293,571.3718,211.4867,782.8586,11.1985,1544.6867,1871.9282,327.2414,6.1873,1.6843,12162.9000,0.0000,12162.9000,0.5051,3390.5893,0.0000,3390.5893,24.6675,0.0000,8772.3107,8772.3107,8.3348,6.1869,8.3348,7.2608,2.7641,41461.7294,8.3348,6.1876,6.1869,7.2612,2.7632,22105.9976,8.3348,6.1877,6.1871,7.2612,2.7631,19341.4457,10.0096,782.1624,-27337.8000,82909.1727
2196.0000,6.0246,11.9509,4284.0000,83649.8000,-79365.8000,4.0302,1012.8089,11742.5144,12755.3233,196.8278,95392.3144,3271.1911,-92121.1233,6.0246,1.5419,31599.9000,0.0000,31599.9000,1.3169,8831.3558,0.0000,8831.3558,64.3154,0.0000,22768.5442,22768.5442,6.0246,10.1992,2613.6000,14837.7000,-12224.1000,0.9369,617.8037,2242.8590,2860.6627,45.7547,17080.5590,1995.7963,-15084.7627,6.0246,1.5419,526.0000,0.0000,526.0000,0.0219,147.0034,0.0000,147.0034,1.0706,0.0000,378.9966,378.9966,6.0246,8.4428,1039.2000,2194.0000,-1154.8000,0.1872,243.7194,347.9002,591.6196,9.1447,2541.9002,795.4806,-1746.4196,6.0246,1.5419,10597.6000,0.0000,10597.6000,0.4416,2961.7555,0.0000,2961.7555,21.5693,0.0000,7635.8445,7635.8445,8.9471,6.0242,8.9471,7.4856,3.9089,58633.8897,8.9471,6.0249,6.0242,7.4860,3.9080,31264.1068,8.9471,6.0250,6.0244,7.4860,3.9078,27354.8582,10.4021,812.8379,-50021.2000,117252.8547
2197.0000,5.9900,12.0470,3514.7000,86838.7000,-83324.0000,4.1238,831.4782,12183.1949,13014.6731,201.3978,99021.8949,2683.2218,-96338.6731,5.9900,1.5225,31593.6000,0.0000,31593.6000,1.3208,8834.3694,0.0000,8834.3694,64.5057,0.0000,22759.2306,22759.2306,5.9900,11.3255,989.5000,24275.6000,-23286.1000,1.3212,234.0504,3668.8229,3902.8733,64.5252,27944.4229,755.4496,-27188.9733,5.9900,1.5225,681.1000,0.0000,681.1000,0.0285,190.4528,0.0000,190.4528,1.3906,0.0000,490.6472,490.6472,5.9900,10.8257,198.2000,2933.1000,-2734.9000,0.1741,46.5115,465.0618,511.5733,8.5009,3398.1618,151.6885,-3246.4733,5.9900,1.5225,9423.7000,0.0000,9423.7000,0.3940,2635.1048,0.0000,2635.1048,19.2407,0.0000,6788.5952,6788.5952,9.3966,5.9896,9.3966,7.6931,4.8373,72559.5808,9.3966,5.9903,5.9896,7.6935,4.8363,38690.7190,9.3966,5.9904,5.9899,7.6935,4.8362,33853.1446,11.0434,862.9462,-67646.6000,145103.4444
2198.0000,6.0031,12.1584,2989.6000,92011.2000,-89021.6000,4.3233,707.0791,12911.6712,13618.7503,211.1448,104922.8712,2282.5209,-102640.3503,6.0031,1.5382,31598.4000,0.0000,31598.4000,1.3219,8833.9043,0.0000,8833.9043,64.5589,0.0000,22764.4957,22764.4957,6.0031,11.7004,140.3000,23439.1000,-23298.8000,1.2230,33.1776,3542.6428,3575.8204,59.7289,26981.7428,107.1224,-26874.6204,6.0031,1.5382,519.4000,0.0000,519.4000,0.0217,145.2077,0.0000,145.2077,1.0612,0.0000,374.1923,374.1923,6.0031,11.4644,0.0000,3493.8000,-3493.8000,0.1922,0.0000,553.9808,553.9808,9.3849,4047.7808,0.0000,-4047.7808,6.0031,1.5382,8249.8000,0.0000,8249.8000,0.3451,2306.3808,0.0000,2306.3808,16.8552,0.0000,5943.4192,5943.4192,9.6503,6.0027,9.6503,7.8265,5.2246,78368.4088,9.6503,6.0034,6.0027,7.8268,5.2236,41788.7245,9.6503,6.0035,6.0030,7.8269,5.2234,36563.8294,11.1408,870.5615,-75446.6000,156720.9628
2199.0000,6.0759,12.2808,2775.9000,97299.1000,-94523.2000,4.5482,655.6312,13670.1957,14325.8269,222.1259,110969.2957,2120.2688,-108849.0269,6.0759,1.6079,31594.6000,0.0000,31594.6000,1.3214,8822.7957,0.0000,8822.7957,64.5348,0.0000,22771.8043,22771.8043,6.0759,11.8387,0.0000,23556.5000,-23556.5000,1.2200,0.0000,3561.7552,3561.7552,59.5849,27118.2552,0.0000,-27118.2552,6.0759,1.6079,420.2000,0.0000,420.2000,0.0176,117.3409,0.0000,117.3409,0.8583,0.0000,302.8591,302.8591,6.0759,11.5375,0.0000,4010.9000,-4010.9000,0.2206,0.0000,636.0802,636.0802,10.7736,4646.9802,0.0000,-4646.9802,6.0759,1.6079,9423.7000,0.0000,9423.7000,0.3941,2631.5693,0.0000,2631.5693,19.2487,0.0000,6792.1307,6792.1307,9.7943,6.0755,9.7943,7.9349,5.5379,83068.6648,9.7943,6.0762,6.0755,7.9352,5.5369,44295.3564,9.7943,6.0763,6.0758,7.9353,5.5367,38757.0604,11.5829,905.1029,-80652.1000,166121.0816
2200.0000,6.1813,12.2271,3932.2000,94770.1000,-90837.9000,4.5073,926.8827,13338.3162,14265.1989,220.1269,108108.4162,3005.3173,-105103.0989,6.1813,1.7041,31597.7000,0.0000,31597.7000,1.3197,8809.1467,0.0000,8809.1467,64.4498,0.0000,22788.5533,22788.5533,6.1813,11.9437,0.0000,20535.4000,-20535.4000,1.0637,0.0000,3106.7293,3106.7293,51.9508,23642.1293,0.0000,-23642.1293,6.1813,1.7041,410.0000,0.0000,410.0000,0.0171,114.3042,0.0000,114.3042,0.8363,0.0000,295.6958,295.6958,6.1813,11.6437,0.0000,4252.0000,-4252.0000,0.2338,0.0000,674.4886,674.4886,11.4199,4926.4886,0.0000,-4926.4886,6.1813,1.7041,10988.9000,0.0000,10988.9000,0.4589,3063.6037,0.0000,3063.6037,22.4141,0.0000,7925.2963,7925.2963,9.6833,6.1809,9.6833,7.9321,5.1336,77004.4523,9.6833,6.1816,6.1809,7.9325,5.1327,41061.3794,9.6833,6.1818,6.1812,7.9325,5.1325,35927.1780,11.4008,890.8747,-72628.7000,153993.0097
2201.0000,6.3586,11.5182,9666.8000,78522.6000,-68855.8000,4.1311,2270.9991,11084.6350,13355.6341,201.7563,89607.2350,7395.8009,-82211.4341,6.3586,1.8675,26371.9000,0.0000,26371.9000,1.0992,7331.9459,0.0000,7331.9459,53.6810,0.0000,19039.9541,19039.9541,6.3586,12.1206,0.0000,11203.9000,-11203.9000,0.5805,0.0000,1696.6759,1696.6759,28.3499,12900.5759,0.0000,-12900.5759,6.3586,1.8675,417.9000,0.0000,417.9000,0.0174,116.1850,0.0000,116.1850,0.8507,0.0000,301.7150,301.7150,6.3586,11.8223,0.0000,5189.1000,-5189.1000,0.2853,0.0000,823.5204,823.5204,13.9343,6012.6204,0.0000,-6012.6204,6.3586,1.8675,14510.7000,0.0000,14510.7000,0.6048,4034.2814,0.0000,4034.2814,29.5371,0.0000,10476.4186,10476.4186,9.1105,6.3583,9.1105,7.7344,3.5658,53486.7919,9.1105,6.3589,6.3583,7.7347,3.5649,28519.5579,9.1105,6.3591,6.3585,7.7348,3.5647,24952.8660,10.0774,787.4622,-43948.3000,106959.2158
2202.0000,6.2633,11.2719,8975.6000,64751.7000,-55776.1000,3.4690,2112.4153,9125.9659,11238.3812,169.4220,73877.6659,6863.1847,-67014.4812,6.2633,1.7594,15918.5000,0.0000,15918.5000,0.6612,4432.2567,0.0000,4432.2567,32.2920,0.0000,11486.2433,11486.2433,6.2633,11.8326,114.9000,6473.7000,-6358.8000,0.3429,27.0387,979.8266,1006.8654,16.7464,7453.5266,87.8613,-7365.6654,6.2633,1.7594,410.5000,0.0000,410.5000,0.0171,114.2973,0.0000,114.2973,0.8327,0.0000,296.2027,296.2027,6.2633,11.7284,0.0000,5495.3000,-5495.3000,0.3021,0.0000,871.8938,871.8938,14.7525,6367.1938,0.0000,-6367.1938,6.2633,1.7594,17054.2000,0.0000,17054.2000,0.7084,4748.4745,0.0000,4748.4745,34.5959,0.0000,12305.7255,12305.7255,8.9339,6.2629,8.9339,7.5984,2.8334,42500.4290,8.9339,6.2636,6.2629,7.5988,2.8326,22661.1958,8.9339,6.2638,6.2632,7.5989,2.8324,19826.9876,8.2509,644.7398,-34247.0000,84988.6123
2203.0000,6.4966,11.0550,9953.4000,52600.7000,-42647.3000,2.9816,2332.2532,7442.8347,9775.0880,145.6175,60043.5347,7621.1468,-52422.3880,6.4966,1.9946,15931.0000,0.0000,15931.0000,0.6629,4419.6549,0.0000,4419.6549,32.3768,0.0000,11511.3451,11511.3451,6.4966,3.7823,2139.5000,118.0000,2021.5000,0.1435,501.2860,17.8837,519.1697,7.0083,135.8837,1638.2140,1502.3303,6.4966,1.9946,417.5000,0.0000,417.5000,0.0174,115.8249,0.0000,115.8249,0.8485,0.0000,301.6751,301.6751,6.4966,11.9613,0.0000,4544.4000,-4544.4000,0.2498,0.0000,721.4847,721.4847,12.2015,5265.8847,0.0000,-5265.8847,6.4966,1.9946,16271.6000,0.0000,16271.6000,0.6771,4514.1458,0.0000,4514.1458,33.0690,0.0000,11757.4542,11757.4542,8.2835,6.4962,8.2835,7.3899,1.6311,24466.6764,8.2835,6.4969,6.4962,7.3902,1.6305,13043.9166,8.2835,6.4972,6.4965,7.3903,1.6303,11411.9083,7.0986,554.6920,-12550.1000,48922.5013
2204.0000,6.8623,10.5403,10810.9000,35177.8000,-24366.9000,2.2481,2515.8350,5009.1411,7524.9761,109.7928,40186.9411,8295.0650,-31891.8761,6.8623,2.3302,15920.7000,0.0000,15920.7000,0.6595,4391.8189,0.0000,4391.8189,32.2110,0.0000,11528.8811,11528.8811,6.8623,3.7493,5456.7000,0.0000,5456.7000,0.3487,1269.8476,0.0000,1269.8476,17.0302,0.0000,4186.8524,4186.8524,6.8623,2.3302,410.6000,0.0000,410.6000,0.0170,113.2664,0.0000,113.2664,0.8307,0.0000,297.3336,297.3336,6.8623,12.3298,0.0000,3903.6000,-3903.6000,0.2145,0.0000,620.4569,620.4569,10.4773,4524.0569,0.0000,-4524.0569,6.8623,2.3302,14902.0000,0.0000,14902.0000,0.6173,4110.8045,0.0000,4110.8045,30.1500,0.0000,10791.1955,10791.1955,7.4693,6.8619,7.4693,7.1656,0.4809,7212.8699,7.4693,6.8626,6.8619,7.1660,0.4803,3842.4940,7.4693,6.8629,6.8622,7.1661,0.4801,3360.7375,6.1578,481.1810,8419.5000,14416.1014
2205.0000,6.9025,10.1009,11733.0000,30406.5000,-18673.5000,2.0861,2728.3642,4332.7829,7061.1471,101.8830,34739.2829,9004.6358,-25734.6471,6.9025,2.3377,15911.6000,0.0000,15911.6000,0.6546,4386.5806,0.0000,4386.5806,31.9692,0.0000,11525.0194,11525.0194,6.9025,3.7652,5755.5000,0.0000,5755.5000,0.3650,1338.3858,0.0000,1338.3858,17.8278,0.0000,4417.1142,4417.1142,6.9025,2.3377,575.8000,0.0000,575.8000,0.0237,158.7391,0.0000,158.7391,1.1569,0.0000,417.0609,417.0609,6.9025,12.3730,0.0000,3372.6000,-3372.6000,0.1853,0.0000,536.1299,536.1299,9.0474,3908.7299,0.0000,-3908.7299,6.9025,2.3377,12162.9000,0.0000,12162.9000,0.5004,3353.1224,0.0000,3353.1224,24.4374,0.0000,8809.7776,8809.7776,7.2066,6.9021,7.2066,7.0543,0.2240,3360.2947,7.2066,6.9028,6.9021,7.0547,0.2235,1788.0564,7.2066,6.9031,6.9023,7.0548,0.2233,1563.2407,5.7226,447.1718,12359.7000,6711.5919
2206.0000,7.1587,9.5544,13078.5000,23956.5000,-10878.0000,1.8759,3026.7123,3429.1904,6455.9027,91.6137,27385.6904,10051.7877,-17333.9027,7.1587,2.5835,15931.7000,0.0000,15931.7000,0.6549,4374.7859,0.0000,4374.7859,31.9852,0.0000,11556.9141,11556.9141,7.1587,4.0143,9872.0000,0.0000,9872.0000,0.6256,2284.8026,0.0000,2284.8026,30.5535,0.0000,7587.1974,7587.1974,7.1587,2.5835,411.4000,0.0000,411.4000,0.0169,112.9689,0.0000,112.9689,0.8259,0.0000,298.4311,298.4311,7.1587,12.6301,0.0000,2442.9000,-2442.9000,0.1342,0.0000,388.6932,388.6932,6.5530,2831.5932,0.0000,-2831.5932,7.1587,2.5835,10597.6000,0.0000,10597.6000,0.4356,2910.0618,0.0000,2910.0618,21.2762,0.0000,7687.5382,7687.5382,6.6762,7.1583,6.6762,6.9173,-0.3480,-5219.2551,6.6762,7.1590,7.1583,6.9176,-0.3485,-2787.6708,6.6762,7.1592,7.1585,6.9177,-0.3486,-2440.5401,5.6147,438.7380,23491.8000,-10447.4661
2207.0000,7.2224,9.0309,14487.1000,20820.1000,-6333.0000,1.8158,3348.7148,2983.6341,6332.3489,88.6799,23803.7341,11138.3852,-12665.3489,7.2224,2.6234,15930.5000,0.0000,15930.5000,0.6517,4370.1619,0.0000,4370.1619,31.8288,0.0000,11560.3381,11560.3381,7.2224,4.0604,11769.1000,0.0000,11769.1000,0.7419,2720.6766,0.0000,2720.6766,36.2342,0.0000,9048.4234,9048.4234,7.2224,2.6234,419.1000,0.0000,419.1000,0.0171,114.9703,0.0000,114.9703,0.8374,0.0000,304.1297,304.1297,7.2224,12.6959,0.0000,1585.8000,-1585.8000,0.0871,0.0000,252.3793,252.3793,4.2524,1838.1793,0.0000,-1838.1793,7.2224,2.6234,5902.0000,0.0000,5902.0000,0.2415,1619.0763,0.0000,1619.0763,11.7921,0.0000,4282.9237,4282.9237,6.4426,7.2220,6.4426,6.8323,-0.5343,-8014.9060,6.4426,7.2227,7.2220,6.8327,-0.5348,-4278.5596,6.4426,7.2230,7.2223,6.8328,-0.5350,-3744.9983,5.3326,416.6995,26101.9000,-16038.4639
2208.0000,7.2957,8.8878,14220.8000,18713.4000,-4492.6000,1.7034,3282.6730,2685.2593,5967.9323,83.1937,21398.6593,10938.1270,-10460.5323,7.2957,2.6893,15912.8000,0.0000,15912.8000,0.6502,4360.3851,0.0000,4360.3851,31.7555,0.0000,11552.4149,11552.4149,7.2957,4.1283,17294.2000,0.0000,17294.2000,1.0888,3992.5356,0.0000,3992.5356,53.1753,0.0000,13301.6644,13301.6644,7.2957,2.6893,461.4000,0.0000,461.4000,0.0189,126.4317,0.0000,126.4317,0.9208,0.0000,334.9683,334.9683,7.2957,12.7698,0.0000,927.8000,-927.8000,0.0509,0.0000,147.7005,147.7005,2.4878,1075.5005,0.0000,-1075.5005,7.2957,2.6893,1793.2000,0.0000,1793.2000,0.0733,491.3681,0.0000,491.3681,3.5785,0.0000,1301.8319,1301.8319,6.2143,7.2953,6.2143,6.7548,-0.7474,-11211.6960,6.2143,7.2960,7.2953,6.7552,-0.7480,-5983.6423,6.2143,7.2963,7.2955,6.7553,-0.7481,-5236.9756,5.3783,420.2677,30041.2000,-22432.3139
2209.0000,7.3584,8.5640,15210.5000,17099.9000,-1889.4000,1.6888,3507.0354,2456.5036,5963.5390,82.4779,19556.4036,11703.4646,-7852.9390,7.3584,2.7440,15902.3000,0.0000,15902.3000,0.6489,4353.3086,0.0000,4353.3086,31.6910,0.0000,11548.9914,11548.9914,7.3584,4.1851,19185.8000,0.0000,19185.8000,1.2061,4424.1321,0.0000,4424.1321,58.9034,0.0000,14761.6679,14761.6679,7.3584,2.7440,472.5000,0.0000,472.5000,0.0193,129.3485,0.0000,129.3485,0.9416,0.0000,343.1515,343.1515,7.3584,10.8229,154.9000,585.2000,-430.3000,0.0418,35.4892,93.1835,128.6727,2.0430,678.3835,119.4108,-558.9727,7.3584,2.7440,1010.0000,0.0000,1010.0000,0.0412,276.4909,0.0000,276.4909,2.0128,0.0000,733.5091,733.5091,6.0091,7.3580,6.0091,6.6835,-0.9485,-14226.9290,6.0091,7.3587,7.3580,6.6839,-0.9490,-7591.9369,6.0091,7.3590,7.3582,6.6840,-0.9492,-6644.2782,5.4692,427.3673,34250.9000,-28463.1442
2210.0000,7.4597,8.2732,16481.4000,15765.2000,716.2000,1.7036,3792.9146,2268.9190,6061.8337,83.2005,18034.1190,12688.4854,-5345.6337,7.4597,2.8371,15913.4000,0.0000,15913.4000,0.6486,4349.5768,0.0000,4349.5768,31.6760,0.0000,11563.8232,11563.8232,7.4597,4.2806,29262.9000,0.0000,29262.9000,1.8372,6735.3326,0.0000,6735.3326,89.7269,0.0000,22527.5674,22527.5674,7.4597,2.8371,461.0000,0.0000,461.0000,0.0188,126.0042,0.0000,126.0042,0.9176,0.0000,334.9958,334.9958,7.4597,7.1180,724.3000,405.1000,319.2000,0.0676,165.6543,64.5318,230.1861,3.2994,469.6318,558.6457,89.0139,7.4597,2.8371,423.4000,0.0000,423.4000,0.0173,115.7270,0.0000,115.7270,0.8428,0.0000,307.6730,307.6730,5.6794,7.4592,5.6794,6.5693,-1.4735,-22102.6166,5.6794,7.4600,7.4592,6.5697,-1.4741,-11793.0735,5.6794,7.4602,7.4595,6.5698,-1.4744,-10320.5642,6.4395,503.1920,47096.1000,-44216.2542
2211.0000,7.4673,7.8646,18131.2000,14540.6000,3590.6000,1.7450,4171.9975,2092.9647,6264.9622,85.2250,16633.5647,13959.2025,-2674.3622,7.4673,2.8358,15906.8000,0.0000,15906.8000,0.6471,4347.2644,0.0000,4347.2644,31.6033,0.0000,11559.5356,11559.5356,7.4673,4.2815,27759.9000,0.0000,27759.9000,1.7393,6388.5009,0.0000,6388.5009,84.9431,0.0000,21371.3991,21371.3991,7.4673,2.8358,473.1000,0.0000,473.1000,0.0192,129.2963,0.0000,129.2963,0.9399,0.0000,343.8037,343.8037,7.4673,5.4133,1574.4000,273.2000,1301.2000,0.1133,360.0328,43.5217,403.5545,5.5337,316.7217,1214.3672,897.6455,7.4673,2.8358,423.4000,0.0000,423.4000,0.0172,115.7135,0.0000,115.7135,0.8412,0.0000,307.6865,307.6865,5.5411,7.4668,5.5411,6.5040,-1.5899,-23848.5798,5.5411,7.4676,7.4668,6.5044,-1.5906,-12724.4470,5.5411,7.4679,7.4671,6.5045,-1.5908,-11135.5360,6.4218,501.8069,49455.0000,-47708.5628
2212.0000,7.2740,9.5496,11454.2000,19890.9000,-8436.7000,1.5877,2645.1121,2853.1101,5498.2222,77.5383,22744.0101,8809.0879,-13934.9222,7.2740,2.6470,15893.7000,0.0000,15893.7000,0.6465,4356.6072,0.0000,4356.6072,31.5728,0.0000,11537.0928,11537.0928,7.2740,4.0911,38482.6000,0.0000,38482.6000,2.4107,8887.6335,0.0000,8887.6335,117.7355,0.0000,29594.9665,29594.9665,7.2740,2.6470,460.1000,0.0000,460.1000,0.0187,126.1176,0.0000,126.1176,0.9140,0.0000,333.9824,333.9824,7.2740,4.6823,2560.7000,219.6000,2341.1000,0.1719,587.5429,34.9561,622.4991,8.3967,254.5561,1973.1571,1718.6009,7.2740,2.6470,1009.6000,0.0000,1009.6000,0.0411,276.7405,0.0000,276.7405,2.0056,0.0000,732.8595,732.8595,5.6799,7.2735,5.6799,6.4767,-1.4987,-22480.5460,5.6799,7.2743,7.2735,6.4771,-1.4995,-11995.6726,5.6799,7.2746,7.2738,6.4773,-1.4997,-10498.0482,7.3148,571.5906,49750.4000,-44974.2667
2213.0000,7.0626,10.9322,7239.6000,25825.7000,-18586.1000,1.6050,1678.4452,3690.4435,5368.8887,78.3849,29516.1435,5561.1548,-23954.9887,7.0626,2.4579,15908.8000,0.0000,15908.8000,0.6494,4374.9766,0.0000,4374.9766,31.7169,0.0000,11533.8234,11533.8234,7.0626,3.8959,34525.3000,0.0000,34525.3000,2.1713,8004.8031,0.0000,8004.8031,106.0450,0.0000,26520.4969,26520.4969,7.0626,2.4579,630.1000,0.0000,630.1000,0.0257,173.2797,0.0000,173.2797,1.2562,0.0000,456.8203,456.8203,7.0626,4.4428,3124.5000,248.6000,2875.9000,0.2095,719.5436,39.5412,759.0848,10.2312,288.1412,2404.9564,2116.8152,7.0626,2.4579,5503.8000,0.0000,5503.8000,0.2247,1513.5646,0.0000,1513.5646,10.9727,0.0000,3990.2354,3990.2354,5.9660,7.0621,5.9660,6.5141,-1.0327,-15490.8033,5.9660,7.0629,7.0621,6.5145,-1.0335,-8268.1083,5.9660,7.0632,7.0624,6.5146,-1.0338,-7236.3871,7.3285,572.6565,40857.8000,-30995.2987
