Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2214.0000,6.1095,11.8446,5357.0000,80468.0000,-75111.0000,3.9638,1264.4473,11311.8147,12576.2621,193.5840,91779.8147,4092.5527,-87687.2621,6.1095,1.5487,15912.7000,0.0000,15912.7000,0.6522,4441.2880,0.0000,4441.2880,31.8507,0.0000,11471.4120,11471.4120,6.1095,2.9733,19316.3000,0.0000,19316.3000,1.2201,4558.7138,0.0000,4558.7138,59.5873,0.0000,14757.5862,14757.5862,6.1095,1.5487,578.8000,0.0000,578.8000,0.0237,161.5450,0.0000,161.5450,1.1585,0.0000,417.2550,417.2550,6.1095,3.9708,3079.4000,471.2000,2608.2000,0.2197,721.1148,74.7326,795.8475,10.7311,545.9326,2358.2852,1812.3525,6.1095,1.5487,18595.6000,0.0000,18595.6000,0.7621,5190.0944,0.0000,5190.0944,37.2208,0.0000,13405.5056,13405.5056,7.8456,6.1091,7.8456,6.9773,2.2912,34368.1246,7.8456,6.1099,6.1091,6.9778,2.2901,18320.7772,7.8456,6.1101,6.1094,6.9779,2.2899,16029.0254,10.2624,801.9177,-18099.4000,68717.9272
2215.0000,6.0099,12.5572,206.1000,123704.0000,-123497.9000,5.5799,48.7390,17360.9958,17409.7348,272.5126,141064.9958,157.3610,-140907.6348,6.0099,1.5344,27030.9000,0.0000,27030.9000,1.1282,7556.1689,0.0000,7556.1689,55.0990,0.0000,19474.7311,19474.7311,6.0099,2.9369,13280.4000,0.0000,13280.4000,0.8555,3140.0903,0.0000,3140.0903,41.7824,0.0000,10140.3097,10140.3097,6.0099,1.5344,1205.8000,0.0000,1205.8000,0.0503,337.0672,0.0000,337.0672,2.4579,0.0000,868.7328,868.7328,6.0099,4.1263,3004.5000,576.5000,2428.0000,0.2246,704.8159,91.4119,796.2278,10.9690,667.9119,2299.6841,1631.7722,6.0099,1.5344,19768.0000,0.0000,19768.0000,0.8251,5525.9110,0.0000,5525.9110,40.2945,0.0000,14242.0890,14242.0890,8.8395,6.0095,8.8395,7.4245,4.7282,70923.4745,8.8395,6.0103,6.0095,7.4249,4.7269,37814.8804,8.8395,6.0104,6.0098,7.4249,4.7266,33086.3980,12.9954,1015.4767,-59784.8000,141824.7529
2216.0000,6.0053,12.5777,6.7000,141557.8000,-141551.1000,6.3677,1.5846,19865.1389,19866.7235,310.9873,161422.9389,5.1154,-161417.8235,6.0053,1.5386,32989.5000,0.0000,32989.5000,1.3796,9222.4894,0.0000,9222.4894,67.3750,0.0000,23767.0106,23767.0106,6.0053,11.0699,575.0000,8349.4000,-7774.4000,0.4696,135.9679,1261.9634,1397.9314,22.9325,9611.3634,439.0321,-9172.3314,6.0053,1.5386,2066.5000,0.0000,2066.5000,0.0864,577.7073,0.0000,577.7073,4.2204,0.0000,1488.7927,1488.7927,6.0053,4.0167,3035.5000,522.3000,2513.2000,0.2240,712.1462,82.8169,794.9631,10.9407,605.1169,2323.3538,1718.2369,6.0053,1.5386,18986.4000,0.0000,18986.4000,0.7940,5307.8062,0.0000,5307.8062,38.7762,0.0000,13678.5938,13678.5938,9.6195,6.0049,9.6195,7.8122,6.4977,97465.0025,9.6195,6.0057,6.0049,7.8126,6.4962,51969.5409,9.6195,6.0058,6.0052,7.8127,6.4960,45471.7372,13.9818,1092.5573,-92769.9000,194906.2807
2217.0000,6.2101,12.7860,0.0000,157581.5000,-157581.5000,7.0878,0.0000,22189.3399,22189.3399,346.1586,179770.8399,0.0000,-179770.8399,6.2101,1.7382,37514.4000,0.0000,37514.4000,1.5689,10453.9718,0.0000,10453.9718,76.6231,0.0000,27060.4282,27060.4282,6.2101,11.9734,0.0000,18711.9000,-18711.9000,0.9691,0.0000,2831.3049,2831.3049,47.3310,21543.2049,0.0000,-21543.2049,6.2101,1.7382,2237.3000,0.0000,2237.3000,0.0936,623.4585,0.0000,623.4585,4.5697,0.0000,1613.8415,1613.8415,6.2101,5.6981,1954.0000,985.6000,968.4000,0.1799,456.7637,156.3556,613.1193,8.7876,1141.9556,1497.2363,355.2807,6.2101,1.7382,16641.6000,0.0000,16641.6000,0.6960,4637.4410,0.0000,4637.4410,33.9905,0.0000,12004.1590,12004.1590,10.1321,6.2097,10.1321,8.1709,8.0148,120222.7491,10.1321,6.2105,6.2097,8.1713,8.0132,64105.6846,10.1321,6.2106,6.2099,8.1714,8.0130,56090.7309,15.8930,1241.9053,-118931.7000,240419.1647
2218.0000,6.4406,13.0124,0.0000,167593.0000,-167593.0000,7.5464,0.0000,23691.2007,23691.2007,368.5534,191284.2007,0.0000,-191284.2007,6.4406,1.9447,44296.9000,0.0000,44296.9000,1.8452,12299.7814,0.0000,12299.7814,90.1178,0.0000,31997.1186,31997.1186,6.4406,12.2025,0.0000,22142.1000,-22142.1000,1.1473,0.0000,3354.6932,3354.6932,56.0308,25496.7932,0.0000,-25496.7932,6.4406,1.9447,2294.6000,0.0000,2294.6000,0.0956,637.1344,0.0000,637.1344,4.6681,0.0000,1657.4656,1657.4656,6.4406,9.2315,862.6000,2216.9000,-1354.3000,0.1772,200.8229,351.9063,552.7292,8.6519,2568.8063,661.7771,-1907.0292,6.4406,1.9447,15078.4000,0.0000,15078.4000,0.6281,4186.7721,0.0000,4186.7721,30.6756,0.0000,10891.6279,10891.6279,10.3873,6.4401,10.3873,8.4137,8.7080,130619.2940,10.3873,6.4409,6.4401,8.4141,8.7062,69649.9105,10.3873,6.4411,6.4404,8.4142,8.7060,60941.6801,17.1596,1340.8742,-129419.5000,261210.8846
2219.0000,6.6871,13.2542,0.0000,190342.5000,-190342.5000,8.5814,0.0000,27021.2458,27021.2458,419.1000,217363.7458,0.0000,-217363.7458,6.6871,2.1646,46560.8000,0.0000,46560.8000,1.9309,12878.9892,0.0000,12878.9892,94.3040,0.0000,33681.8108,33681.8108,6.6871,12.4473,0.0000,32415.8000,-32415.8000,1.6804,0.0000,4918.4487,4918.4487,82.0679,37334.2487,0.0000,-37334.2487,6.6871,2.1646,2717.1000,0.0000,2717.1000,0.1127,751.5657,0.0000,751.5657,5.5032,0.0000,1965.5343,1965.5343,6.6871,11.2111,352.2000,3315.4000,-2963.2000,0.2047,81.6421,526.6664,608.3085,9.9961,3842.0664,270.5579,-3571.5085,6.6871,2.1646,12147.4000,0.0000,12147.4000,0.5038,3360.0418,0.0000,3360.0418,24.6033,0.0000,8787.3582,8787.3582,10.9472,6.6867,10.9472,8.8169,10.6927,160389.7960,10.9472,6.6874,6.6867,8.8173,10.6908,85526.2722,10.9472,6.6875,6.6869,8.8173,10.6905,74833.7293,19.5207,1525.3786,-164296.2000,320749.7975
2220.0000,6.8393,13.3999,0.0000,204221.7000,-204221.7000,9.2194,0.0000,29068.4350,29068.4350,450.2590,233290.1350,0.0000,-233290.1350,6.8393,2.2914,40339.1000,0.0000,40339.1000,1.6651,11131.7424,0.0000,11131.7424,81.3185,0.0000,29207.3576,29207.3576,6.8393,12.5973,0.0000,32458.2000,-32458.2000,1.6835,0.0000,4929.5404,4929.5404,82.2187,37387.7404,0.0000,-37387.7404,6.8393,2.2914,3250.2000,0.0000,3250.2000,0.1342,896.9062,0.0000,896.9062,6.5520,0.0000,2353.2938,2353.2938,6.8393,12.2191,36.4000,4017.1000,-3980.7000,0.2230,8.4153,638.4481,646.8634,10.8917,4655.5481,27.9847,-4627.5634,6.8393,2.2914,10584.2000,0.0000,10584.2000,0.4369,2920.7540,0.0000,2920.7540,21.3364,0.0000,7663.4460,7663.4460,11.4201,6.8389,11.4201,9.1295,11.8050,177075.4433,11.4201,6.8396,6.8389,9.1299,11.8032,94425.2641,11.4201,6.8397,6.8392,9.1299,11.8029,82620.3535,20.0429,1566.1829,-186487.1000,354121.0610
2221.0000,7.0332,13.5911,0.0000,211318.2000,-211318.2000,9.5476,0.0000,30181.2365,30181.2365,466.2906,241499.4365,0.0000,-241499.4365,7.0332,2.4668,46559.0000,0.0000,46559.0000,1.9162,12809.7089,0.0000,12809.7089,93.5859,0.0000,33749.2911,33749.2911,7.0332,12.7901,0.0000,27067.7000,-27067.7000,1.4044,0.0000,4115.9937,4115.9937,68.5871,31183.6937,0.0000,-31183.6937,7.0332,2.4668,3103.1000,0.0000,3103.1000,0.1277,853.7513,0.0000,853.7513,6.2374,0.0000,2249.3487,2249.3487,7.0332,12.5038,0.0000,4822.8000,-4822.8000,0.2649,0.0000,767.0117,767.0117,12.9381,5589.8117,0.0000,-5589.8117,7.0332,2.4668,9411.8000,0.0000,9411.8000,0.3874,2589.4546,0.0000,2589.4546,18.9182,0.0000,6822.3454,6822.3454,11.5059,7.0328,11.5059,9.2693,11.7735,176603.0852,11.5059,7.0335,7.0328,9.2697,11.7717,94173.5326,11.5059,7.0336,7.0330,9.2697,11.7714,82399.7449,20.4723,1599.7376,-184134.8000,353176.3628
2222.0000,7.1439,13.6966,0.0000,222606.6000,-222606.6000,10.0683,0.0000,31856.0481,31856.0481,491.7195,254462.6481,0.0000,-254462.6481,7.1439,2.5579,44294.6000,0.0000,44294.6000,1.8164,12165.9046,0.0000,12165.9046,88.7088,0.0000,32128.6954,32128.6954,7.1439,12.8989,0.0000,24990.1000,-24990.1000,1.2971,0.0000,3802.8567,3802.8567,63.3502,28792.9567,0.0000,-28792.9567,7.1439,2.5579,2042.6000,0.0000,2042.6000,0.0838,561.0182,0.0000,561.0182,4.0907,0.0000,1481.5818,1481.5818,7.1439,12.6162,0.0000,5288.2000,-5288.2000,0.2904,0.0000,841.3666,841.3666,14.1830,6129.5666,0.0000,-6129.5666,7.1439,2.5579,8239.4000,0.0000,8239.4000,0.3379,2263.0243,0.0000,2263.0243,16.5010,0.0000,5976.3757,5976.3757,11.8053,7.1435,11.8053,9.4744,12.4909,187363.3476,11.8053,7.1442,7.1435,9.4748,12.4891,99912.4823,11.8053,7.1443,7.1438,9.4748,12.4888,87421.4219,20.8408,1628.5278,-198308.3000,374697.2518
2223.0000,7.3814,13.9336,0.0000,239720.6000,-239720.6000,10.8489,0.0000,34451.6327,34451.6327,529.8446,274172.2327,0.0000,-274172.2327,7.3814,2.7795,42037.9000,0.0000,42037.9000,1.7202,11503.9440,0.0000,11503.9440,84.0141,0.0000,30533.9560,30533.9560,7.3814,13.1363,0.0000,32408.8000,-32408.8000,1.6826,0.0000,4939.8198,4939.8198,82.1774,37348.6198,0.0000,-37348.6198,7.3814,2.7795,1975.8000,0.0000,1975.8000,0.0809,540.6905,0.0000,540.6905,3.9487,0.0000,1435.1095,1435.1095,7.3814,12.8552,0.0000,5800.9000,-5800.9000,0.3185,0.0000,923.7826,923.7826,15.5558,6724.6826,0.0000,-6724.6826,7.3814,2.7795,9411.8000,0.0000,9411.8000,0.3851,2575.6001,0.0000,2575.6001,18.8098,0.0000,6836.1999,6836.1999,12.1997,7.3811,12.1997,9.7904,13.9729,209593.8100,12.1997,7.3817,7.3811,9.7907,13.9710,111768.3316,12.1997,7.3818,7.3813,9.7908,13.9708,97795.6366,22.5545,1762.4410,-224504.8000,419157.7782
2224.0000,7.4397,13.9842,0.0000,235889.9000,-235889.9000,10.6896,0.0000,33936.8780,33936.8780,522.0605,269826.7780,0.0000,-269826.7780,7.4397,2.8157,35816.6000,0.0000,35816.6000,1.4592,9792.6730,0.0000,9792.6730,71.2633,0.0000,26023.9270,26023.9270,7.4397,13.1917,0.0000,28199.1000,-28199.1000,1.4649,0.0000,4299.9303,4299.9303,71.5426,32499.0303,0.0000,-32499.0303,7.4397,2.8157,2551.7000,0.0000,2551.7000,0.1040,697.6643,0.0000,697.6643,5.0770,0.0000,1854.0357,1854.0357,7.4397,12.9153,0.0000,6835.6000,-6835.6000,0.3752,0.0000,1088.8125,1088.8125,18.3252,7924.4125,0.0000,-7924.4125,7.4397,2.8157,10975.0000,0.0000,10975.0000,0.4471,3000.6920,0.0000,3000.6920,21.8366,0.0000,7974.3080,7974.3080,12.3327,7.4394,12.3327,9.8860,13.7208,205812.4799,12.3327,7.4400,7.4394,9.8863,13.7191,109752.6337,12.3327,7.4401,7.4396,9.8864,13.7188,96031.6583,21.8099,1704.2525,-221581.3000,411596.7719
2225.0000,7.4812,14.0242,0.0000,248444.5000,-248444.5000,11.2621,0.0000,35770.0205,35770.0205,550.0230,284214.5205,0.0000,-284214.5205,7.4812,2.8511,23380.8000,0.0000,23380.8000,0.9515,6388.5083,0.0000,6388.5083,46.4697,0.0000,16992.2917,16992.2917,7.4812,13.2327,0.0000,23210.4000,-23210.4000,1.2059,0.0000,3540.2729,3540.2729,58.8941,26750.6729,0.0000,-26750.6729,7.4812,2.8511,1611.7000,0.0000,1611.7000,0.0656,440.3767,0.0000,440.3767,3.2033,0.0000,1171.3233,1171.3233,7.4812,12.9573,0.0000,6633.2000,-6633.2000,0.3641,0.0000,1056.7527,1056.7527,17.7813,7689.9527,0.0000,-7689.9527,7.4812,2.8511,14492.2000,0.0000,14492.2000,0.5898,3959.8106,0.0000,3959.8106,28.8034,0.0000,10532.3894,10532.3894,12.6878,7.4809,12.6878,10.0844,14.4989,217482.8355,12.6878,7.4815,7.4809,10.0847,14.4972,115977.3020,12.6878,7.4816,7.4811,10.0847,14.4969,101478.4967,21.6584,1692.4197,-238803.4000,434938.6343
2226.0000,6.9941,13.5283,0.0000,162484.2000,-162484.2000,7.3672,0.0000,23190.5700,23190.5700,359.8011,185674.7700,0.0000,-185674.7700,6.9941,2.3734,19260.3000,0.0000,19260.3000,0.7832,5302.2563,0.0000,5302.2563,38.2506,0.0000,13958.0437,13958.0437,6.9941,12.7423,0.0000,3117.9000,-3117.9000,0.1620,0.0000,473.9961,473.9961,7.9121,3591.8961,0.0000,-3591.8961,6.9941,2.3734,1329.4000,0.0000,1329.4000,0.0541,365.9766,0.0000,365.9766,2.6402,0.0000,963.4234,963.4234,6.9941,12.4689,0.0000,6477.2000,-6477.2000,0.3555,0.0000,1029.9829,1029.9829,17.3623,7507.1829,0.0000,-7507.1829,6.9941,2.3734,17032.4000,0.0000,17032.4000,0.6926,4688.9275,0.0000,4688.9275,33.8260,0.0000,12343.4725,12343.4725,11.6621,6.9937,11.6621,9.3279,8.4759,127138.3201,11.6621,6.9943,6.9937,9.3282,8.4747,67797.9388,11.6621,6.9946,6.9939,9.3283,8.4743,59320.1675,14.1219,1103.5016,-134457.2000,254256.4264
2227.0000,6.7814,13.3302,0.0000,148552.7000,-148552.7000,6.7175,0.0000,21123.2718,21123.2718,328.0705,169675.9718,0.0000,-169675.9718,6.7814,2.2084,19248.3000,0.0000,19248.3000,0.7899,5316.4169,0.0000,5316.4169,38.5770,0.0000,13931.8831,13931.8831,6.7814,6.7814,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.7814,2.2084,1007.7000,0.0000,1007.7000,0.0414,278.3286,0.0000,278.3286,2.0196,0.0000,729.3714,729.3714,6.7814,12.2525,0.0000,5460.5000,-5460.5000,0.2999,0.0000,867.6862,867.6862,14.6458,6328.1862,0.0000,-6328.1862,6.7814,2.2084,16250.8000,0.0000,16250.8000,0.6669,4488.5017,0.0000,4488.5017,32.5695,0.0000,11762.2983,11762.2983,11.3356,6.7810,11.3356,9.0583,7.4796,112194.1473,11.3356,6.7816,6.7810,9.0586,7.4785,59828.3809,11.3356,6.7819,6.7812,9.0587,7.4782,52347.1842,12.7732,998.1176,-117506.4000,224369.7124
2228.0000,6.6982,13.2340,122.5000,83288.2000,-83165.7000,3.7693,28.5953,11825.9642,11854.5595,184.0880,95114.1642,93.9047,-95020.2595,6.6982,2.1459,19247.2000,0.0000,19247.2000,0.7930,5322.9715,0.0000,5322.9715,38.7304,0.0000,13924.2285,13924.2285,6.6982,3.5697,945.7000,0.0000,945.7000,0.0601,220.7485,0.0000,220.7485,2.9342,0.0000,724.9515,724.9515,6.6982,2.1459,1116.2000,0.0000,1116.2000,0.0460,308.6943,0.0000,308.6943,2.2461,0.0000,807.5057,807.5057,6.6982,12.1675,0.0000,4545.6000,-4545.6000,0.2497,0.0000,722.1144,722.1144,12.1954,5267.7144,0.0000,-5267.7144,6.6982,2.1459,14883.0000,0.0000,14883.0000,0.6132,4116.0161,0.0000,4116.0161,29.9485,0.0000,10766.9839,10766.9839,10.1697,6.6977,10.1697,8.4337,3.7037,55554.7830,10.1697,6.6984,6.6977,8.4341,3.7029,29623.4498,10.1697,6.6987,6.6980,8.4342,3.7026,25918.1094,8.2970,648.3421,-51519.2000,111096.3421
2229.0000,6.4801,12.9615,422.8000,75304.1000,-74881.3000,3.4255,99.1002,10652.2871,10751.3872,167.2951,85956.3871,323.6998,-85632.6872,6.4801,1.9409,16304.8000,0.0000,16304.8000,0.6729,4524.5183,0.0000,4524.5183,32.8614,0.0000,11780.2817,11780.2817,6.4801,3.3609,2884.7000,0.0000,2884.7000,0.1836,676.0950,0.0000,676.0950,8.9657,0.0000,2208.6050,2208.6050,6.4801,1.9409,629.7000,0.0000,629.7000,0.0260,174.7393,0.0000,174.7393,1.2691,0.0000,454.9607,454.9607,6.4801,11.9483,0.0000,3787.5000,-3787.5000,0.2081,0.0000,601.2880,601.2880,10.1627,4388.7880,0.0000,-4388.7880,6.4801,1.9409,12147.4000,0.0000,12147.4000,0.5013,3370.8560,0.0000,3370.8560,24.4824,0.0000,8776.5440,8776.5440,9.9320,6.4797,9.9320,8.2059,3.3404,50106.4430,9.9320,6.4804,6.4797,8.2062,3.3398,26718.1034,9.9320,6.4807,6.4799,8.2064,3.3395,23376.3714,7.5259,588.0876,-46702.2000,100200.9177
2230.0000,7.0419,13.3492,1222.6000,60255.8000,-59033.2000,2.7920,283.5601,8607.2819,8890.8420,136.3565,68863.0819,939.0399,-67924.0420,7.0419,2.5064,15899.2000,0.0000,15899.2000,0.6589,4373.7343,0.0000,4373.7343,32.1777,0.0000,11525.4657,11525.4657,7.0419,3.9267,22005.7000,0.0000,22005.7000,1.4067,5104.0441,0.0000,5104.0441,68.7027,0.0000,16901.6559,16901.6559,7.0419,2.5064,476.0000,0.0000,476.0000,0.0197,130.9435,0.0000,130.9435,0.9634,0.0000,345.0565,345.0565,7.0419,12.5096,0.0000,2800.6000,-2800.6000,0.1539,0.0000,445.4176,445.4176,7.5170,3246.0176,0.0000,-3246.0176,7.0419,2.5064,10584.2000,0.0000,10584.2000,0.4386,2911.6232,0.0000,2911.6232,21.4209,0.0000,7672.5768,7672.5768,8.6877,7.0415,8.6877,7.8646,1.7365,26047.9892,8.6877,7.0421,7.0415,7.8649,1.7358,13886.6991,8.6877,7.0424,7.0417,7.8651,1.7355,12148.6506,8.2048,641.1317,-12868.7000,52083.3390
2231.0000,7.1495,13.1655,2287.8000,53073.5000,-50785.7000,2.5389,529.5480,7595.8298,8125.3778,123.9949,60669.3298,1758.2520,-58911.0778,7.1495,2.5626,15897.4000,0.0000,15897.4000,0.6518,4365.9823,0.0000,4365.9823,31.8325,0.0000,11531.4177,11531.4177,7.1495,3.9963,31479.9000,0.0000,31479.9000,1.9892,7287.0210,0.0000,7287.0210,97.1510,0.0000,24192.8790,24192.8790,7.1495,2.5626,466.1000,0.0000,466.1000,0.0191,128.0074,0.0000,128.0074,0.9333,0.0000,338.0926,338.0926,7.1495,12.6220,0.0000,1895.4000,-1895.4000,0.1041,0.0000,301.5695,301.5695,5.0834,2196.9695,0.0000,-2196.9695,7.1495,2.5626,5894.6000,0.0000,5894.6000,0.2417,1618.8634,0.0000,1618.8634,11.8032,0.0000,4275.7366,4275.7366,8.1207,7.1491,8.1207,7.6349,1.0389,15583.5770,8.1207,7.1498,7.1491,7.6353,1.0382,8305.7443,8.1207,7.1501,7.1494,7.6354,1.0379,7265.3958,8.3172,649.9158,1056.9000,31154.7171
2232.0000,7.1472,12.8384,3400.7000,47541.9000,-44141.2000,2.3567,787.1812,6803.8669,7591.0481,115.0988,54345.7669,2613.5188,-51732.2481,7.1472,2.5510,15913.7000,0.0000,15913.7000,0.6511,4370.6175,0.0000,4370.6175,31.8007,0.0000,11543.0825,11543.0825,7.1472,3.9871,34553.4000,0.0000,34553.4000,2.1786,7998.8272,0.0000,7998.8272,106.4014,0.0000,26554.5728,26554.5728,7.1472,2.5510,467.9000,0.0000,467.9000,0.0191,128.5064,0.0000,128.5064,0.9350,0.0000,339.3936,339.3936,7.1472,12.6204,0.0000,1248.8000,-1248.8000,0.0686,0.0000,198.6898,198.6898,3.3488,1447.4898,0.0000,-1447.4898,7.1472,2.5510,1791.2000,0.0000,1791.2000,0.0733,491.9440,0.0000,491.9440,3.5794,0.0000,1299.2560,1299.2560,7.7990,7.1468,7.7990,7.4729,0.6726,10088.5265,7.7990,7.1474,7.1468,7.4732,0.6719,5375.2511,7.7990,7.1477,7.1470,7.4733,0.6716,4701.3718,8.0213,626.7940,7336.2000,20165.1494
2233.0000,7.2500,12.6257,4365.5000,43001.4000,-38635.9000,2.2094,1008.5736,6165.3777,7173.9513,107.9038,49166.7777,3356.9264,-45809.8513,7.2500,2.6513,15893.6000,0.0000,15893.6000,0.6503,4358.1897,0.0000,4358.1897,31.7619,0.0000,11535.4103,11535.4103,7.2500,4.0882,41600.0000,0.0000,41600.0000,2.6231,9611.8456,0.0000,9611.8456,128.1064,0.0000,31988.1544,31988.1544,7.2500,2.6513,469.7000,0.0000,469.7000,0.0192,128.7966,0.0000,128.7966,0.9387,0.0000,340.9034,340.9034,7.2500,12.7234,0.0000,945.3000,-945.3000,0.0519,0.0000,150.4598,150.4598,2.5349,1095.7598,0.0000,-1095.7598,7.2500,2.6513,1008.9000,0.0000,1008.9000,0.0413,276.6508,0.0000,276.6508,2.0162,0.0000,732.2492,732.2492,7.3570,7.2496,7.3570,7.3033,0.1158,1737.7107,7.3570,7.2502,7.2496,7.3036,0.1152,921.3377,7.3570,7.2505,7.2498,7.3037,0.1149,804.1493,8.3928,655.8287,19391.0000,3463.1976
2234.0000,7.2680,12.1291,6027.2000,38839.5000,-32812.3000,2.1214,1392.0124,5570.4632,6962.4756,103.6067,44409.9632,4635.1876,-39774.7756,7.2680,2.6600,15875.8000,0.0000,15875.8000,0.6484,4352.0994,0.0000,4352.0994,31.6653,0.0000,11523.7006,11523.7006,7.2680,4.0993,42154.8000,0.0000,42154.8000,2.6525,9736.8014,0.0000,9736.8014,129.5425,0.0000,32417.9986,32417.9986,7.2680,2.6600,464.2000,0.0000,464.2000,0.0190,127.2531,0.0000,127.2531,0.9259,0.0000,336.9469,336.9469,7.2680,11.7992,73.3000,685.1000,-611.8000,0.0422,16.8201,109.0524,125.8725,2.0614,794.1524,56.4799,-737.6725,7.2680,2.6600,423.2000,0.0000,423.2000,0.0173,116.0136,0.0000,116.0136,0.8441,0.0000,307.1864,307.1864,7.0760,7.2677,7.0760,7.1718,-0.2033,-3048.9571,7.0760,7.2683,7.2677,7.1722,-0.2039,-1631.5523,7.0760,7.2686,7.2679,7.1723,-0.2042,-1429.5713,8.2511,644.7502,25493.9000,-6110.0807
2235.0000,7.3700,11.6251,7936.7000,34816.1000,-26879.4000,2.0541,1829.5450,5002.5874,6832.1323,100.3182,39818.6874,6107.1550,-33711.5323,7.3700,2.7576,15886.4000,0.0000,15886.4000,0.6486,4348.1822,0.0000,4348.1822,31.6757,0.0000,11538.2178,11538.2178,7.3700,4.1983,49778.3000,0.0000,49778.3000,3.1310,11476.1431,0.0000,11476.1431,152.9134,0.0000,38302.1569,38302.1569,7.3700,2.7576,469.8000,0.0000,469.8000,0.0192,128.5865,0.0000,128.5865,0.9367,0.0000,341.2135,341.2135,7.3700,8.4666,466.7000,521.6000,-54.9000,0.0579,106.9045,83.0600,189.9646,2.8273,604.6600,359.7955,-244.8646,7.3700,2.7576,423.2000,0.0000,423.2000,0.0173,115.8318,0.0000,115.8318,0.8438,0.0000,307.3682,307.3682,6.6469,7.3696,6.6469,7.0083,-0.8262,-12392.9639,6.6469,7.3702,7.3696,7.0086,-0.8269,-6615.4051,6.6469,7.3705,7.3698,7.0087,-0.8272,-5790.6115,8.8920,694.8363,39623.4000,-24798.9805
2236.0000,7.0432,12.1258,6444.6000,49229.4000,-42784.8000,2.6175,1494.6711,7032.3770,8527.0482,127.8323,56261.7770,4949.9289,-51311.8482,7.0432,2.4308,15894.7000,0.0000,15894.7000,0.6477,4372.4048,0.0000,4372.4048,31.6320,0.0000,11522.2952,11522.2952,7.0432,3.8707,49829.7000,0.0000,49829.7000,3.1277,11557.3062,0.0000,11557.3062,152.7535,0.0000,38272.3938,38272.3938,7.0432,2.4308,463.2000,0.0000,463.2000,0.0189,127.4197,0.0000,127.4197,0.9218,0.0000,335.7803,335.7803,7.0432,6.4384,917.3000,444.5000,472.8000,0.0818,211.3170,70.6952,282.0122,3.9942,515.1952,705.9830,190.7878,7.0432,2.4308,1008.6000,0.0000,1008.6000,0.0411,277.4514,0.0000,277.4514,2.0072,0.0000,731.1486,731.1486,7.0535,7.0429,7.0535,7.0482,0.0134,200.8542,7.0535,7.0435,7.0429,7.0485,0.0126,100.6168,7.0535,7.0437,7.0431,7.0486,0.0123,86.0180,9.8020,765.9385,24884.2000,387.4889
2237.0000,7.0157,12.1080,7587.7000,58319.7000,-50732.0000,3.0966,1760.6927,8326.8596,10087.5524,151.2311,66646.5596,5827.0073,-60819.5524,7.0157,2.4322,15886.1000,0.0000,15886.1000,0.6513,4371.8985,0.0000,4371.8985,31.8091,0.0000,11514.2015,11514.2015,7.0157,3.8647,58191.8000,0.0000,58191.8000,3.6771,13503.6495,0.0000,13503.6495,179.5823,0.0000,44688.1505,44688.1505,7.0157,2.4322,627.9000,0.0000,627.9000,0.0257,172.7998,0.0000,172.7998,1.2573,0.0000,455.1002,455.1002,7.0157,6.4491,1131.5000,559.0000,572.5000,0.1020,260.7870,88.8971,349.6841,4.9793,647.8971,870.7130,222.8159,7.0157,2.4322,5496.8000,0.0000,5496.8000,0.2254,1512.7345,0.0000,1512.7345,11.0064,0.0000,3984.0655,3984.0655,7.0142,7.0153,7.0142,7.0148,-0.0017,-25.4207,7.0142,7.0159,7.0153,7.0151,-0.0026,-21.0535,7.0142,7.0162,7.0155,7.0152,-0.0030,-20.7118,11.6670,911.6769,30043.1000,-67.1859
2238.0000,6.4037,12.5126,3953.6000,114486.1000,-110532.5000,5.4168,928.0218,16173.7677,17101.7894,264.5453,130659.8677,3025.5782,-127634.2894,6.4037,1.8390,15875.5000,0.0000,15875.5000,0.6512,4410.6329,0.0000,4410.6329,31.8043,0.0000,11464.8671,11464.8671,6.4037,3.2652,31599.5000,0.0000,31599.5000,1.9979,7416.6381,0.0000,7416.6381,97.5724,0.0000,24182.8619,24182.8619,6.4037,1.8390,576.0000,0.0000,576.0000,0.0236,160.0280,0.0000,160.0280,1.1539,0.0000,415.9720,415.9720,6.4037,7.2968,842.5000,855.2000,-12.7000,0.1001,196.2707,135.7387,332.0095,4.8864,990.9387,646.2293,-344.7095,6.4037,1.8390,18571.2000,0.0000,18571.2000,0.7618,5159.5695,0.0000,5159.5695,37.2048,0.0000,13411.6305,13411.6305,8.6773,6.4033,8.6773,7.5403,3.9255,58882.1850,8.6773,6.4039,6.4033,7.5406,3.9244,31394.9307,8.6773,6.4041,6.4035,7.5407,3.9242,27469.1260,13.4270,1049.2013,-43923.0000,117746.2418
2239.0000,6.3853,12.7724,2068.3000,152845.9000,-150777.6000,7.0164,485.6566,21586.2317,22071.8883,342.6678,174432.1317,1582.6434,-172849.4883,6.3853,1.8741,27011.1000,0.0000,27011.1000,1.1210,7506.5410,0.0000,7506.5410,54.7469,0.0000,19504.5590,19504.5590,6.3853,3.2867,17122.1000,0.0000,17122.1000,1.0963,4020.0627,0.0000,4020.0627,53.5406,0.0000,13102.0373,13102.0373,6.3853,1.8741,1206.4000,0.0000,1206.4000,0.0501,335.2655,0.0000,335.2655,2.4452,0.0000,871.1345,871.1345,6.3853,7.7262,842.0000,1056.3000,-214.3000,0.1118,196.2176,167.6491,363.8668,5.4596,1223.9491,645.7824,-578.1668,6.3853,1.8741,19742.0000,0.0000,19742.0000,0.8193,5486.4160,0.0000,5486.4160,40.0137,0.0000,14255.5840,14255.5840,9.5756,6.3850,9.5756,7.9803,6.2854,94280.7624,9.5756,6.3856,6.3850,7.9806,6.2841,50273.0386,9.5756,6.3857,6.3852,7.9807,6.2840,43987.6995,15.3222,1197.2969,-85910.3000,188541.5004
2240.0000,6.3906,12.8540,1272.6000,165237.4000,-163964.8000,7.5254,298.7887,23338.3733,23637.1621,367.5284,188575.7733,973.8113,-187601.9621,6.3906,1.8809,32953.8000,0.0000,32953.8000,1.3681,9157.2939,0.0000,9157.2939,66.8153,0.0000,23796.5061,23796.5061,6.3906,10.1164,2187.9000,9070.3000,-6882.4000,0.6103,513.6415,1373.8225,1887.4640,29.8050,10444.1225,1674.2585,-8769.8640,6.3906,1.8809,2059.6000,0.0000,2059.6000,0.0855,572.3274,0.0000,572.3274,4.1759,0.0000,1487.2726,1487.2726,6.3906,7.2197,965.6000,954.0000,11.6000,0.1141,225.0000,151.4149,376.4150,5.5714,1105.4149,740.6000,-364.8150,6.3906,1.8809,18961.5000,0.0000,18961.5000,0.7872,5269.0745,0.0000,5269.0745,38.4453,0.0000,13692.4255,13692.4255,10.2896,6.3903,10.2896,8.3399,7.8887,118330.6182,10.2896,6.3909,6.3903,8.3402,7.8874,63099.2979,10.2896,6.3910,6.3905,8.3403,7.8872,55210.7384,15.7358,1229.6192,-116860.7000,236640.6544
2241.0000,6.5335,13.0426,763.1000,175227.5000,-174464.4000,7.9446,178.6834,24809.8012,24988.4846,388.0023,200037.3012,584.4166,-199452.8846,6.5335,2.0195,37469.2000,0.0000,37469.2000,1.5554,10388.9305,0.0000,10388.9305,75.9627,0.0000,27080.2695,27080.2695,6.5335,11.8462,381.7000,8866.6000,-8484.9000,0.4840,89.3711,1344.0874,1433.4585,23.6393,10210.6874,292.3289,-9918.3585,6.5335,2.0195,2238.8000,0.0000,2238.8000,0.0929,620.7428,0.0000,620.7428,4.5388,0.0000,1618.0572,1618.0572,6.5335,8.8796,569.2000,1157.6000,-588.4000,0.1000,132.2998,183.8043,316.1041,4.8819,1341.4043,436.9002,-904.5041,6.5335,2.0195,16619.8000,0.0000,16619.8000,0.6899,4608.1034,0.0000,4608.1034,33.6940,0.0000,12011.6966,12011.6966,10.5791,6.5332,10.5791,8.5562,8.4790,127184.6912,10.5791,6.5338,6.5332,8.5565,8.4776,67821.1331,10.5791,6.5339,6.5334,8.5565,8.4774,59342.0856,16.3003,1273.7255,-127209.9000,254347.9099
2242.0000,6.7243,13.2670,312.0000,190771.1000,-190459.1000,8.6241,72.7947,27099.5610,27172.3556,421.1862,217870.6610,239.2053,-217631.4556,6.7243,2.1927,44246.7000,0.0000,44246.7000,1.8317,12231.8369,0.0000,12231.8369,89.4575,0.0000,32014.8631,32014.8631,6.7243,12.4836,0.0000,8519.9000,-8519.9000,0.4417,0.0000,1293.0195,1293.0195,21.5743,9812.9195,0.0000,-9812.9195,6.7243,2.1927,2287.1000,0.0000,2287.1000,0.0947,632.2604,0.0000,632.2604,4.6240,0.0000,1654.8396,1654.8396,6.7243,11.7374,91.3000,1895.0000,-1803.7000,0.1099,21.1501,301.0647,322.2148,5.3697,2196.0647,70.1499,-2125.9148,6.7243,2.1927,15058.7000,0.0000,15058.7000,0.6234,4162.9220,0.0000,4162.9220,30.4455,0.0000,10895.7780,10895.7780,10.8150,6.7239,10.8150,8.7695,9.2510,138764.2502,10.8150,6.7246,6.7239,8.7698,9.2495,73996.3449,10.8150,6.7247,6.7242,8.7698,9.2493,64745.3154,17.5883,1374.3773,-139190.2000,277505.9105
2243.0000,6.9358,13.4952,19.1000,209425.1000,-209406.0000,9.4573,4.4387,29859.5277,29863.9664,461.8812,239284.6277,14.6613,-239269.9664,6.9358,2.3820,46500.0000,0.0000,46500.0000,1.9180,12812.7370,0.0000,12812.7370,93.6717,0.0000,33687.2630,33687.2630,6.9358,12.6937,0.0000,17290.3000,-17290.3000,0.8969,0.0000,2627.5520,2627.5520,43.8010,19917.8520,0.0000,-19917.8520,6.9358,2.3820,2714.1000,0.0000,2714.1000,0.1119,747.8505,0.0000,747.8505,5.4674,0.0000,1966.2495,1966.2495,6.9358,12.4053,0.0000,2964.1000,-2964.1000,0.1628,0.0000,471.2458,471.2458,7.9530,3435.3458,0.0000,-3435.3458,6.9358,2.3820,12131.6000,0.0000,12131.6000,0.5004,3342.7742,0.0000,3342.7742,24.4384,0.0000,8788.8258,8788.8258,11.2713,6.9355,11.2713,9.1034,10.9098,163646.6881,11.2713,6.9361,6.9355,9.1037,10.9083,87266.1300,11.2713,6.9361,6.9357,9.1037,10.9081,76356.6300,19.5711,1529.3106,-168314.7000,327269.4481
2244.0000,7.1495,13.7057,0.0000,224224.0000,-224224.0000,10.1361,0.0000,32090.7332,32090.7332,495.0286,256314.7332,0.0000,-256314.7332,7.1495,2.5718,40295.4000,0.0000,40295.4000,1.6554,11066.5256,0.0000,11066.5256,80.8480,0.0000,29228.8744,29228.8744,7.1495,12.9059,0.0000,29884.4000,-29884.4000,1.5508,0.0000,4547.8165,4547.8165,75.7407,34432.2165,0.0000,-34432.2165,7.1495,2.5718,3247.2000,0.0000,3247.2000,0.1334,891.7946,0.0000,891.7946,6.5151,0.0000,2355.4054,2355.4054,7.1495,12.6212,0.0000,3982.8000,-3982.8000,0.2187,0.0000,633.6873,633.6873,10.6832,4616.4873,0.0000,-4616.4873,7.1495,2.5718,10570.4000,0.0000,10570.4000,0.4343,2903.0014,0.0000,2903.0014,21.2083,0.0000,7667.3986,7667.3986,11.8493,7.1492,11.8493,9.4993,12.8063,192095.1341,11.8493,7.1498,7.1492,9.4996,12.8048,102438.0832,11.8493,7.1499,7.1494,9.4996,12.8046,89632.4266,21.1931,1656.0575,-203978.2000,384165.6440
2245.0000,7.4882,14.0417,0.0000,237987.0000,-237987.0000,10.7708,0.0000,34268.7121,34268.7121,526.0292,272255.7121,0.0000,-272255.7121,7.4882,2.8829,46500.9000,0.0000,46500.9000,1.9027,12704.4313,0.0000,12704.4313,92.9237,0.0000,33796.4687,33796.4687,7.4882,13.2435,0.0000,40405.5000,-40405.5000,2.0978,0.0000,6163.3391,6163.3391,102.4556,46568.8391,0.0000,-46568.8391,7.4882,2.8829,3101.6000,0.0000,3101.6000,0.1269,847.3828,0.0000,847.3828,6.1980,0.0000,2254.2172,2254.2172,7.4882,12.9623,0.0000,5248.3000,-5248.3000,0.2882,0.0000,836.1445,836.1445,14.0738,6084.4445,0.0000,-6084.4445,7.4882,2.8829,9399.6000,0.0000,9399.6000,0.3846,2568.0486,0.0000,2568.0486,18.7834,0.0000,6831.5514,6831.5514,12.1841,7.4879,12.1841,9.8360,14.1020,211530.0269,12.1841,7.4884,7.4879,9.8363,14.1004,112802.9089,12.1841,7.4885,7.4881,9.8363,14.1002,98701.7078,23.3565,1825.1130,-224638.7000,423034.6436
2246.0000,7.7228,14.2677,0.0000,255187.5000,-255187.5000,11.5709,0.0000,36903.6379,36903.6379,565.1028,292091.1379,0.0000,-292091.1379,7.7228,3.0821,44247.9000,0.0000,44247.9000,1.7991,12045.5095,0.0000,12045.5095,87.8641,0.0000,32202.3905,32202.3905,7.7228,13.4749,0.0000,42033.1000,-42033.1000,2.1841,0.0000,6422.5679,6422.5679,106.6671,48455.6679,0.0000,-48455.6679,7.7228,3.0821,2038.0000,0.0000,2038.0000,0.0829,554.8003,0.0000,554.8003,4.0469,0.0000,1483.1997,1483.1997,7.7228,13.2000,0.0000,6196.1000,-6196.1000,0.3401,0.0000,988.1357,988.1357,16.6087,7184.2357,0.0000,-7184.2357,7.7228,3.0821,8228.8000,0.0000,8228.8000,0.3346,2240.1083,0.0000,2240.1083,16.3401,0.0000,5988.6917,5988.6917,12.6193,7.7226,12.6193,10.1709,15.4036,231053.7500,12.6193,7.7231,7.7226,10.1712,15.4020,123215.6270,12.6193,7.7231,7.7228,10.1712,15.4019,107812.9835,24.4673,1911.9114,-248902.0000,462082.3605
2247.0000,8.0192,14.5600,0.0000,271463.5000,-271463.5000,12.3249,0.0000,39474.1075,39474.1075,601.9303,310937.6075,0.0000,-310937.6075,8.0192,3.3503,41985.3000,0.0000,41985.3000,1.6997,11377.9825,0.0000,11377.9825,83.0099,0.0000,30607.3175,30607.3175,8.0192,13.7697,0.0000,48299.3000,-48299.3000,2.5111,0.0000,7396.6931,7396.6931,122.6382,55695.9931,0.0000,-55695.9931,8.0192,3.3503,1971.0000,0.0000,1971.0000,0.0798,534.1394,0.0000,534.1394,3.8969,0.0000,1436.8606,1436.8606,8.0192,13.4988,0.0000,7476.4000,-7476.4000,0.4102,0.0000,1193.9408,1193.9408,20.0354,8670.3408,0.0000,-8670.3408,8.0192,3.3503,9399.6000,0.0000,9399.6000,0.3805,2547.2840,0.0000,2547.2840,18.5841,0.0000,6852.3160,6852.3160,13.0300,8.0189,13.0300,10.5244,16.8210,252315.7042,13.0300,8.0194,8.0189,10.5247,16.8194,134555.3056,13.0300,8.0194,8.0191,10.5247,16.8193,117735.4247,26.1094,2040.2275,-273883.3000,504606.4346
2248.0000,8.2482,14.7818,0.0000,277906.2000,-277906.2000,12.6384,0.0000,40585.7446,40585.7446,617.2397,318491.9446,0.0000,-318491.9446,8.2482,3.5478,35777.0000,0.0000,35777.0000,1.4405,9661.8335,0.0000,9661.8335,70.3515,0.0000,26115.1665,26115.1665,8.2482,13.9958,0.0000,54467.7000,-54467.7000,2.8339,0.0000,8356.5148,8356.5148,138.4023,62824.2148,0.0000,-62824.2148,8.2482,3.5478,2549.2000,0.0000,2549.2000,0.1026,688.4296,0.0000,688.4296,5.0127,0.0000,1860.7704,1860.7704,8.2482,13.7302,0.0000,8479.5000,-8479.5000,0.4651,0.0000,1355.6580,1355.6580,22.7167,9835.1580,0.0000,-9835.1580,8.2482,3.5478,10960.7000,0.0000,10960.7000,0.4413,2960.0151,0.0000,2960.0151,21.5530,0.0000,8000.6849,8000.6849,13.3863,8.2479,13.3863,10.8171,17.7594,266391.6491,13.3863,8.2484,8.2479,10.8173,17.7579,142062.8755,13.3863,8.2484,8.2481,10.8174,17.7578,124304.6031,26.8828,2100.6623,-291566.5000,532759.1276
2249.0000,8.3696,14.8967,0.0000,288671.3000,-288671.3000,13.1450,0.0000,42255.3926,42255.3926,641.9781,330926.6926,0.0000,-330926.6926,8.3696,3.6464,23357.0000,0.0000,23357.0000,0.9365,6296.1167,0.0000,6296.1167,45.7378,0.0000,17060.8833,17060.8833,8.3696,14.1147,0.0000,48432.9000,-48432.9000,2.5214,0.0000,7438.0080,7438.0080,123.1397,55870.9080,0.0000,-55870.9080,8.3696,3.6464,1608.9000,0.0000,1608.9000,0.0645,433.6953,0.0000,433.6953,3.1506,0.0000,1175.2047,1175.2047,8.3696,13.8533,0.0000,9128.8000,-9128.8000,0.5007,0.0000,1460.3756,1460.3756,24.4510,10589.1756,0.0000,-10589.1756,8.3696,3.6464,14473.3000,0.0000,14473.3000,0.5803,3901.4251,0.0000,3901.4251,28.3417,0.0000,10571.8749,10571.8749,13.7538,8.3694,13.7538,11.0616,18.4297,276445.1398,13.7538,8.3698,8.3694,11.0618,18.4282,147425.4199,13.7538,8.3698,8.3695,11.0618,18.4281,128996.8418,26.6225,2080.3174,-306793.8000,552867.4015
2250.0000,7.6858,14.1975,0.0000,192283.7000,-192283.7000,8.7619,0.0000,27787.9016,27787.9016,427.9155,220071.6016,0.0000,-220071.6016,7.6858,2.9702,19225.6000,0.0000,19225.6000,0.7692,5236.7143,0.0000,5236.7143,37.5650,0.0000,13988.8857,13988.8857,7.6858,13.4248,0.0000,17966.3000,-17966.3000,0.9356,0.0000,2744.4587,2744.4587,45.6934,20710.7587,0.0000,-20710.7587,7.6858,2.9702,1334.0000,0.0000,1334.0000,0.0534,363.3581,0.0000,363.3581,2.6065,0.0000,970.6419,970.6419,7.6858,13.1674,0.0000,8702.7000,-8702.7000,0.4772,0.0000,1387.6546,1387.6546,23.3073,10090.3546,0.0000,-10090.3546,7.6858,2.9702,17010.1000,0.0000,17010.1000,0.6805,4633.2512,0.0000,4633.2512,33.2361,0.0000,12376.8488,12376.8488,12.6484,7.6855,12.6484,10.1670,11.1768,167652.4979,12.6484,7.6859,7.6855,10.1672,11.1759,89406.8674,12.6484,7.6861,7.6856,10.1673,11.1755,78228.1871,17.5167,1368.7768,-181383.0000,335287.5524
2251.0000,7.3139,13.8454,0.0000,169644.7000,-169644.7000,7.7006,0.0000,24350.9356,24350.9356,376.0844,193995.6356,0.0000,-193995.6356,7.3139,2.6670,19237.3000,0.0000,19237.3000,0.7793,5269.8838,0.0000,5269.8838,38.0604,0.0000,13967.4162,13967.4162,7.3139,13.0609,0.0000,2280.0000,-2280.0000,0.1185,0.0000,347.3593,347.3593,5.7887,2627.3593,0.0000,-2627.3593,7.3139,2.6670,1007.7000,0.0000,1007.7000,0.0408,276.0503,0.0000,276.0503,1.9937,0.0000,731.6497,731.6497,7.3139,12.7909,0.0000,6590.1000,-6590.1000,0.3616,0.0000,1049.1809,1049.1809,17.6610,7639.2809,0.0000,-7639.2809,7.3139,2.6670,16229.5000,0.0000,16229.5000,0.6575,4445.9243,0.0000,4445.9243,32.1096,0.0000,11783.5757,11783.5757,12.0861,7.3136,12.0861,9.6999,8.8893,133340.1821,12.0861,7.3140,7.3136,9.7001,8.8885,71108.0972,12.0861,7.3142,7.3138,9.7002,8.8881,62217.0105,14.4875,1132.0746,-142040.3000,266665.2897
2252.0000,7.0426,13.5709,104.9000,107438.4000,-107333.5000,4.8731,24.3293,15347.3182,15371.6475,237.9967,122785.7182,80.5707,-122705.1475,7.0426,2.4351,19232.5000,0.0000,19232.5000,0.7845,5290.6352,0.0000,5290.6352,38.3146,0.0000,13941.8648,13941.8648,7.0426,3.8737,1283.9000,0.0000,1283.9000,0.0807,297.7861,0.0000,297.7861,3.9403,0.0000,986.1139,986.1139,7.0426,2.4351,1106.1000,0.0000,1106.1000,0.0451,304.2751,0.0000,304.2751,2.2036,0.0000,801.8249,801.8249,7.0426,12.5166,0.0000,5159.7000,-5159.7000,0.2832,0.0000,820.6196,820.6196,13.8335,5980.3196,0.0000,-5980.3196,7.0426,2.4351,14863.5000,0.0000,14863.5000,0.6063,4088.7745,0.0000,4088.7745,29.6108,0.0000,10774.7255,10774.7255,11.0127,7.0423,11.0127,9.0275,5.1094,76640.6185,11.0127,7.0428,7.0423,9.0277,5.1088,40870.2528,11.0127,7.0431,7.0425,9.0279,5.1084,35759.0458,10.0095,782.1588,-76007.2000,153269.9170
2253.0000,6.7658,13.2608,376.5000,95002.2000,-94625.7000,4.3198,87.7751,13505.0681,13592.8432,210.9744,108507.2681,288.7249,-108218.5432,6.7658,2.1891,16269.9000,0.0000,16269.9000,0.6671,4494.8595,0.0000,4494.8595,32.5779,0.0000,11775.0405,11775.0405,6.7658,3.6193,2700.4000,0.0000,2700.4000,0.1706,629.5451,0.0000,629.5451,8.3336,0.0000,2070.8549,2070.8549,6.7658,2.1891,638.4000,0.0000,638.4000,0.0262,176.3698,0.0000,176.3698,1.2783,0.0000,462.0302,462.0302,6.7658,12.2372,0.0000,4140.8000,-4140.8000,0.2274,0.0000,657.9497,657.9497,11.1055,4798.7497,0.0000,-4798.7497,6.7658,2.1891,12131.6000,0.0000,12131.6000,0.4974,3351.5779,0.0000,3351.5779,24.2916,0.0000,8780.0221,8780.0221,10.7119,6.7655,10.7119,8.7387,4.4968,67451.3264,10.7119,6.7660,6.7655,8.7390,4.4962,35969.7179,10.7119,6.7662,6.7657,8.7391,4.4959,31471.6040,8.8627,692.5473,-67026.2000,134892.6483
2254.0000,7.1852,13.5456,1144.8000,73427.1000,-72282.3000,3.3858,264.8059,10515.5106,10780.3164,165.3590,83942.6106,879.9941,-83062.6164,7.1852,2.6212,15885.7000,0.0000,15885.7000,0.6547,4360.3697,0.0000,4360.3697,31.9756,0.0000,11525.3303,11525.3303,7.1852,4.0492,19356.9000,0.0000,19356.9000,1.2301,4477.8226,0.0000,4477.8226,60.0776,0.0000,14879.0774,14879.0774,7.1852,2.6212,472.7000,0.0000,472.7000,0.0195,129.7486,0.0000,129.7486,0.9515,0.0000,342.9514,342.9514,7.1852,12.6556,0.0000,3063.8000,-3063.8000,0.1683,0.0000,487.5338,487.5338,8.2201,3551.3338,0.0000,-3551.3338,7.1852,2.6212,10570.4000,0.0000,10570.4000,0.4357,2901.4052,0.0000,2901.4052,21.2767,0.0000,7668.9948,7668.9948,9.4812,7.1849,9.4812,8.3331,2.6101,39151.6782,9.4812,7.1854,7.1849,8.3333,2.6096,20876.7285,9.4812,7.1857,7.1851,8.3334,2.6093,18265.1158,8.8412,690.8650,-29060.4000,78293.5225
2255.0000,7.2569,13.4374,1903.5000,65274.1000,-63370.6000,3.0695,439.7144,9359.9096,9799.6240,149.9071,74634.0096,1463.7856,-73170.2240,7.2569,2.6547,15894.8000,0.0000,15894.8000,0.6499,4358.0563,0.0000,4358.0563,31.7417,0.0000,11536.7437,11536.7437,7.2569,4.0925,28927.4000,0.0000,28927.4000,1.8226,6682.9435,0.0000,6682.9435,89.0121,0.0000,22244.4565,22244.4565,7.2569,2.6547,462.6000,0.0000,462.6000,0.0189,126.8363,0.0000,126.8363,0.9238,0.0000,335.7637,335.7637,7.2569,12.7306,0.0000,2013.7000,-2013.7000,0.1106,0.0000,320.5215,320.5215,5.3997,2334.2215,0.0000,-2334.2215,7.2569,2.6547,5887.1000,0.0000,5887.1000,0.2407,1614.1325,0.0000,1614.1325,11.7564,0.0000,4272.9675,4272.9675,8.8845,7.2566,8.8845,8.0705,1.8560,27840.6337,8.8845,7.2570,7.2566,8.0708,1.8555,14844.2448,8.8845,7.2573,7.2568,8.0709,1.8553,12986.8120,8.8683,692.9780,-14212.4000,55671.6905
2256.0000,7.2407,13.1489,3098.2000,59510.4000,-56412.2000,2.8813,715.9097,8530.9551,9246.8648,140.7180,68041.3551,2382.2903,-65659.0648,7.2407,2.6328,15886.4000,0.0000,15886.4000,0.6487,4356.8385,0.0000,4356.8385,31.6823,0.0000,11529.5615,11529.5615,7.2407,4.0720,32987.6000,0.0000,32987.6000,2.0754,7623.2192,0.0000,7623.2192,101.3573,0.0000,25364.3808,25364.3808,7.2407,2.6328,471.2000,0.0000,471.2000,0.0192,129.2264,0.0000,129.2264,0.9397,0.0000,341.9736,341.9736,7.2407,12.7149,0.0000,1111.0000,-1111.0000,0.0610,0.0000,176.8274,176.8274,2.9789,1287.8274,0.0000,-1287.8274,7.2407,2.6328,1789.1000,0.0000,1789.1000,0.0731,490.6599,0.0000,490.6599,3.5680,0.0000,1298.4401,1298.4401,8.5199,7.2404,8.5199,7.8802,1.4209,21314.0113,8.5199,7.2409,7.2404,7.8804,1.4204,11363.4895,8.5199,7.2411,7.2406,7.8805,1.4202,9941.2997,8.6380,674.9860,-6388.9000,42618.8004
2257.0000,7.3389,12.9620,4209.7000,54062.9000,-49853.2000,2.7014,970.9689,7763.7330,8734.7019,131.9296,61826.6330,3238.7311,-58587.9019,7.3389,2.7297,15857.9000,0.0000,15857.9000,0.6478,4342.4547,0.0000,4342.4547,31.6351,0.0000,11515.4453,11515.4453,7.3389,4.1695,40058.7000,0.0000,40058.7000,2.5211,9240.6050,0.0000,9240.6050,123.1245,0.0000,30818.0950,30818.0950,7.3389,2.7297,461.3000,0.0000,461.3000,0.0188,126.3203,0.0000,126.3203,0.9203,0.0000,334.9797,334.9797,7.3389,12.4698,24.5000,677.7000,-653.2000,0.0387,5.6151,107.9043,113.5194,1.8922,785.6043,18.8849,-766.7194,7.3389,2.7297,1007.9000,0.0000,1007.9000,0.0412,275.9987,0.0000,275.9987,2.0107,0.0000,731.9013,731.9013,8.0319,7.3386,8.0319,7.6853,0.7980,11970.2567,8.0319,7.3391,7.3386,7.6855,0.7975,6380.0906,8.0319,7.3393,7.3388,7.6856,0.7973,5580.8083,8.9534,699.6296,6879.4000,23931.1555
2258.0000,7.3412,12.5163,5964.8000,49052.8000,-43088.0000,2.5805,1375.7240,7044.5490,8420.2730,126.0289,56097.3490,4589.0760,-51508.2730,7.3412,2.7235,15873.1000,0.0000,15873.1000,0.6472,4346.4621,0.0000,4346.4621,31.6073,0.0000,11526.6379,11526.6379,7.3412,4.1655,40294.6000,0.0000,40294.6000,2.5308,9294.6261,0.0000,9294.6261,123.6017,0.0000,30999.9739,30999.9739,7.3412,2.7235,471.5000,0.0000,471.5000,0.0192,129.1088,0.0000,129.1088,0.9389,0.0000,342.3912,342.3912,7.3412,9.3274,270.7000,458.2000,-187.5000,0.0421,62.0387,72.9559,134.9946,2.0560,531.1559,208.6613,-322.4946,7.3412,2.7235,422.9000,0.0000,422.9000,0.0172,115.8009,0.0000,115.8009,0.8421,0.0000,307.0991,307.0991,7.7257,7.3410,7.7257,7.5333,0.4330,6495.6771,7.7257,7.3414,7.3410,7.5335,0.4325,3460.2820,7.7257,7.3416,7.3411,7.5336,0.4323,3026.0389,8.7557,684.1798,13786.6000,12981.9980
2259.0000,7.4538,12.0933,8026.5000,44432.1000,-36405.6000,2.4950,1847.3654,6393.9590,8241.3244,121.8514,50826.0590,6179.1346,-44646.9244,7.4538,2.8328,15875.6000,0.0000,15875.6000,0.6473,4339.6381,0.0000,4339.6381,31.6109,0.0000,11535.9619,11535.9619,7.4538,4.2759,48500.4000,0.0000,48500.4000,3.0461,11164.3636,0.0000,11164.3636,148.7656,0.0000,37336.0364,37336.0364,7.4538,2.8328,460.4000,0.0000,460.4000,0.0188,125.8516,0.0000,125.8516,0.9167,0.0000,334.5484,334.5484,7.4538,6.4889,800.7000,316.1000,484.6000,0.0675,183.1464,50.3531,233.4994,3.2952,366.4531,617.5536,251.1006,7.4538,2.8328,422.9000,0.0000,422.9000,0.0172,115.6009,0.0000,115.6009,0.8421,0.0000,307.2991,307.2991,7.2428,7.4535,7.2428,7.3482,-0.2556,-3833.5358,7.2428,7.4539,7.4535,7.3484,-0.2561,-2048.9672,7.2428,7.4541,7.4536,7.3485,-0.2564,-1794.7186,9.4377,737.4765,29338.3000,-7677.2216
2260.0000,7.1222,12.4939,6177.4000,60912.5000,-54735.1000,3.1314,1430.5886,8713.4967,10144.0853,152.9328,69625.9967,4746.8114,-64879.1853,7.1222,2.5004,15862.5000,0.0000,15862.5000,0.6454,4358.2348,0.0000,4358.2348,31.5187,0.0000,11504.2652,11504.2652,7.1222,3.9428,47482.0000,0.0000,47482.0000,2.9753,10996.7573,0.0000,10996.7573,145.3086,0.0000,36485.2427,36485.2427,7.1222,2.5004,472.1000,0.0000,472.1000,0.0192,129.7099,0.0000,129.7099,0.9381,0.0000,342.3901,342.3901,7.1222,4.8691,1715.7000,238.3000,1477.4000,0.1202,394.7003,37.9111,432.6115,5.8717,276.2111,1320.9997,1044.7885,7.1222,2.5004,1007.5000,0.0000,1007.5000,0.0410,276.8114,0.0000,276.8114,2.0019,0.0000,730.6886,730.6886,7.6746,7.1219,7.6746,7.3982,0.7389,11083.4970,7.6746,7.1224,7.1219,7.3985,0.7383,5906.1419,7.6746,7.1226,7.1221,7.3986,0.7380,5166.1873,10.3987,812.5722,11566.4000,22155.8263
2261.0000,7.1157,12.5277,6692.2000,68386.2000,-61694.0000,3.4984,1549.9971,9781.4697,11331.4668,170.8551,78167.6697,5142.2029,-73025.4668,7.1157,2.5227,15859.0000,0.0000,15859.0000,0.6492,4357.7118,0.0000,4357.7118,31.7077,0.0000,11501.2882,11501.2882,7.1157,3.9579,52674.3000,0.0000,52674.3000,3.3231,12200.7541,0.0000,12200.7541,162.2925,0.0000,40473.5459,40473.5459,7.1157,2.5227,626.1000,0.0000,626.1000,0.0256,172.0388,0.0000,172.0388,1.2518,0.0000,454.0612,454.0612,7.1157,4.8593,2261.4000,307.7000,1953.7000,0.1591,520.2988,48.9508,569.2496,7.7692,356.6508,1741.1012,1384.4504,7.1157,2.5227,5489.6000,0.0000,5489.6000,0.2247,1508.4239,0.0000,1508.4239,10.9756,0.0000,3981.1761,3981.1761,7.6168,7.1154,7.6168,7.3661,0.7620,11429.4995,7.6168,7.1159,7.1154,7.3663,0.7613,6090.0086,7.6168,7.1160,7.1155,7.3664,0.7610,5326.9085,11.8202,923.6443,14908.7000,22846.4166
2262.0000,6.5781,12.7902,3357.2000,129187.1000,-125829.9000,6.0483,785.4438,18305.1310,19090.5748,295.3878,147492.2310,2571.7562,-144920.4748,6.5781,2.0002,15876.5000,0.0000,15876.5000,0.6500,4398.9611,0.0000,4398.9611,31.7465,0.0000,11477.5389,11477.5389,6.5781,3.4302,28061.5000,0.0000,28061.5000,1.7705,6564.8466,0.0000,6564.8466,86.4706,0.0000,21496.6534,21496.6534,6.5781,2.0002,569.6000,0.0000,569.6000,0.0233,157.8212,0.0000,157.8212,1.1390,0.0000,411.7788,411.7788,6.5781,4.8000,2381.2000,521.9000,1859.3000,0.1784,553.0316,82.8785,635.9101,8.7125,604.7785,1828.1684,1223.3899,6.5781,2.0002,18546.2000,0.0000,18546.2000,0.7593,5138.6648,0.0000,5138.6648,37.0849,0.0000,13407.5352,13407.5352,9.2423,6.5779,9.2423,7.9101,4.8454,72681.1260,9.2423,6.5784,6.5779,7.9103,4.8445,38756.0090,9.2423,6.5785,6.5781,7.9104,4.8444,33910.5628,14.1449,1105.2989,-60916.8000,145347.6979
2263.0000,6.6196,13.0676,1441.0000,166864.6000,-165423.6000,7.6165,336.8704,23660.7276,23997.5980,371.9780,190525.3276,1104.1296,-189421.1980,6.6196,2.0870,26973.1000,0.0000,26973.1000,1.1157,7468.7244,0.0000,7468.7244,54.4874,0.0000,19504.3756,19504.3756,6.6196,3.5057,14491.0000,0.0000,14491.0000,0.9245,3387.4792,0.0000,3387.4792,45.1498,0.0000,11103.5208,11103.5208,6.6196,2.0870,1211.2000,0.0000,1211.2000,0.0501,335.3756,0.0000,335.3756,2.4467,0.0000,875.8244,875.8244,6.6196,4.8484,2739.0000,595.5000,2143.5000,0.2069,635.6674,94.5782,730.2456,10.1033,690.0782,2103.3326,1413.2544,6.6196,2.0870,19715.5000,0.0000,19715.5000,0.8155,5459.1291,0.0000,5459.1291,39.8266,0.0000,14256.3709,14256.3709,10.0575,6.6194,10.0575,8.3385,7.1139,106708.9882,10.0575,6.6199,6.6194,8.3387,7.1129,56903.1738,10.0575,6.6199,6.6196,8.3387,7.1128,49789.5614,16.0936,1257.5804,-100889.3000,213401.7233
2264.0000,6.7159,13.2281,686.3000,184888.2000,-184201.9000,8.3854,160.1502,26260.0629,26420.2130,409.5301,211148.2629,526.1498,-210622.1130,6.7159,2.1771,32915.0000,0.0000,32915.0000,1.3604,9100.4118,0.0000,9100.4118,66.4378,0.0000,23814.5882,23814.5882,6.7159,11.9177,859.6000,15797.6000,-14938.0000,0.8740,200.5846,2397.3933,2597.9779,42.6865,18194.9933,659.0154,-17535.9779,6.7159,2.1771,2058.2000,0.0000,2058.2000,0.0851,569.0557,0.0000,569.0557,4.1544,0.0000,1489.1443,1489.1443,6.7159,4.4525,3308.1000,431.5000,2876.6000,0.2339,766.4505,68.5520,835.0025,11.4215,500.0520,2541.6495,2041.5975,6.7159,2.1771,18936.0000,0.0000,18936.0000,0.7826,5235.4670,0.0000,5235.4670,38.2216,0.0000,13700.5330,13700.5330,10.8547,6.7156,10.8547,8.7852,9.3562,140342.7535,10.8547,6.7161,6.7156,8.7854,9.3550,74840.3876,10.8547,6.7162,6.7158,8.7854,9.3550,65484.8712,17.5820,1373.8844,-142354.1000,280668.0123
2265.0000,6.9678,13.5126,251.2000,200296.0000,-200044.8000,9.0589,58.3421,28574.0379,28632.3799,442.4199,228870.0379,192.8579,-228677.1799,6.9678,2.4139,37423.8000,0.0000,37423.8000,1.5439,10306.7467,0.0000,10306.7467,75.4002,0.0000,27117.0533,27117.0533,6.9678,12.7260,0.0000,25049.4000,-25049.4000,1.2993,0.0000,3807.4653,3807.4653,63.4557,28856.8653,0.0000,-28856.8653,6.9678,2.4139,2230.1000,0.0000,2230.1000,0.0920,614.1834,0.0000,614.1834,4.4931,0.0000,1615.9166,1615.9166,6.9678,5.9660,2391.9000,914.6000,1477.3000,0.2019,551.7427,145.4233,697.1660,9.8603,1060.0233,1840.1573,780.1340,6.9678,2.4139,16597.5000,0.0000,16597.5000,0.6847,4571.0545,0.0000,4571.0545,33.4401,0.0000,12026.4455,12026.4455,11.3155,6.9676,11.3155,9.1415,10.8003,162004.0970,11.3155,6.9681,6.9676,9.1418,10.7990,86392.3597,11.3155,6.9681,6.9678,9.1418,10.7990,75592.7910,19.3210,1509.7664,-167365.5000,323989.2476
2266.0000,7.2091,13.7644,9.9000,209165.4000,-209155.5000,9.4576,2.2890,29967.4078,29969.6968,461.8933,239132.8078,7.6110,-239125.1968,7.2091,2.6270,44191.6000,0.0000,44191.6000,1.8144,12125.4227,0.0000,12125.4227,88.6116,0.0000,32066.1773,32066.1773,7.2091,12.9653,0.0000,29224.7000,-29224.7000,1.5167,0.0000,4449.2092,4449.2092,74.0740,33673.9092,0.0000,-33673.9092,7.2091,2.6270,2288.1000,0.0000,2288.1000,0.0939,627.8157,0.0000,627.8157,4.5880,0.0000,1660.2843,1660.2843,7.2091,8.8710,1395.9000,2031.5000,-635.6000,0.1996,320.6449,323.2959,643.9408,9.7489,2354.7959,1075.2551,-1279.5408,7.2091,2.6270,15038.5000,0.0000,15038.5000,0.6174,4126.3084,0.0000,4126.3084,30.1547,0.0000,10912.1916,10912.1916,11.5513,7.2089,11.5513,9.3801,11.4726,172088.6115,11.5513,7.2093,7.2089,9.3803,11.4713,91770.4869,11.5513,7.2094,7.2090,9.3803,11.4712,80298.4584,20.5495,1605.7693,-177497.6000,344157.5569
2267.0000,7.4460,13.9967,0.0000,230464.7000,-230464.7000,10.4338,0.0000,33160.1204,33160.1204,509.5693,263624.8204,0.0000,-263624.8204,7.4460,2.8366,46453.7000,0.0000,46453.7000,1.8986,12699.7621,0.0000,12699.7621,92.7258,0.0000,33753.9379,33753.9379,7.4460,13.2003,0.0000,32438.8000,-32438.8000,1.6845,0.0000,4946.6379,4946.6379,82.2658,37385.4379,0.0000,-37385.4379,7.4460,2.8366,2708.2000,0.0000,2708.2000,0.1107,740.3823,0.0000,740.3823,5.4058,0.0000,1967.8177,1967.8177,7.4460,10.8358,830.3000,2994.1000,-2163.8000,0.2165,189.9424,476.9291,666.8715,10.5734,3471.0291,640.3576,-2830.6715,7.4460,2.8366,12115.4000,0.0000,12115.4000,0.4952,3312.1732,0.0000,3312.1732,24.1834,0.0000,8803.2268,8803.2268,11.9767,7.4457,11.9767,9.7112,12.9664,194495.8504,11.9767,7.4462,7.4457,9.7114,12.9651,103720.5389,11.9767,7.4462,7.4459,9.7114,12.9650,90754.9772,22.2588,1739.3365,-203790.0000,388971.3664
