Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2268.0000,7.4161,13.9579,0.0000,230569.4000,-230569.4000,10.4522,0.0000,33157.2623,33157.2623,510.4676,263726.6623,0.0000,-263726.6623,7.4161,2.7872,40240.0000,0.0000,40240.0000,1.6374,11006.0675,0.0000,11006.0675,79.9683,0.0000,29233.9325,29233.9325,7.4161,13.1671,0.0000,14839.0000,-14839.0000,0.7710,0.0000,2262.3435,2262.3435,37.6530,17101.3435,0.0000,-17101.3435,7.4161,2.7872,3247.9000,0.0000,3247.9000,0.1322,888.3352,0.0000,888.3352,6.4545,0.0000,2359.5648,2359.5648,7.4161,11.8072,432.3000,3442.5000,-3010.2000,0.2160,98.9456,548.2882,647.2338,10.5468,3990.7882,333.3544,-3657.4338,7.4161,2.7872,10556.4000,0.0000,10556.4000,0.4296,2887.2875,0.0000,2887.2875,20.9786,0.0000,7669.1125,7669.1125,12.0779,7.4159,12.0779,9.7469,12.2618,183926.5734,12.0779,7.4164,7.4159,9.7471,12.2606,98084.6116,12.0779,7.4164,7.4161,9.7472,12.2604,85823.0220,20.4573,1598.5651,-194374.3000,367834.2071
2269.0000,7.5763,14.1215,0.0000,236297.2000,-236297.2000,10.7101,0.0000,34080.0679,34080.0679,523.0623,270377.2679,0.0000,-270377.2679,7.5763,2.9456,46453.9000,0.0000,46453.9000,1.8913,12674.4544,0.0000,12674.4544,92.3683,0.0000,33779.4456,33779.4456,7.5763,13.3285,0.0000,18245.5000,-18245.5000,0.9479,0.0000,2784.8787,2784.8787,46.2936,21030.3787,0.0000,-21030.3787,7.5763,2.9456,3093.0000,0.0000,3093.0000,0.1259,843.8923,0.0000,843.8923,6.1501,0.0000,2249.1077,2249.1077,7.5763,12.7859,105.2000,3778.7000,-3673.5000,0.2140,24.0118,602.2338,626.2456,10.4508,4380.9338,81.1882,-4299.7456,7.5763,2.9456,9387.1000,0.0000,9387.1000,0.3822,2561.1708,0.0000,2561.1708,18.6652,0.0000,6825.9292,6825.9292,12.1699,7.5761,12.1699,9.8730,12.6432,189648.5681,12.1699,7.5765,7.5761,9.8732,12.6420,101136.3321,12.1699,7.5765,7.5762,9.8732,12.6419,88493.3330,21.4070,1672.7764,-199282.2000,379278.2332
2270.0000,7.6470,14.1876,0.0000,243580.0000,-243580.0000,11.0500,0.0000,35175.9599,35175.9599,539.6622,278755.9599,0.0000,-278755.9599,7.6470,3.0007,44194.1000,0.0000,44194.1000,1.7940,12044.8327,0.0000,12044.8327,87.6140,0.0000,32149.2673,32149.2673,7.6470,13.3975,0.0000,16627.4000,-16627.4000,0.8642,0.0000,2539.2103,2539.2103,42.2041,19166.6103,0.0000,-19166.6103,7.6470,3.0007,2039.8000,0.0000,2039.8000,0.0828,555.9351,0.0000,555.9351,4.0439,0.0000,1483.8649,1483.8649,7.6470,13.1245,0.0000,4700.2000,-4700.2000,0.2579,0.0000,749.3256,749.3256,12.5977,5449.5256,0.0000,-5449.5256,7.6470,3.0007,8217.9000,0.0000,8217.9000,0.3336,2239.7386,0.0000,2239.7386,16.2918,0.0000,5978.1614,5978.1614,12.4018,7.6468,12.4018,10.0243,13.1886,197829.5531,12.4018,7.6472,7.6468,10.0245,13.1875,105499.8540,12.4018,7.6473,7.6469,10.0245,13.1874,92311.5726,21.5736,1685.7929,-210455.8000,395640.9797
2271.0000,7.8808,14.4223,0.0000,261598.8000,-261598.8000,11.8721,0.0000,37941.5337,37941.5337,579.8118,299540.3337,0.0000,-299540.3337,7.8808,3.2221,41934.2000,0.0000,41934.2000,1.7000,11388.1437,0.0000,11388.1437,83.0250,0.0000,30546.0563,30546.0563,7.8808,13.6315,0.0000,25988.6000,-25988.6000,1.3509,0.0000,3975.7239,3975.7239,65.9763,29964.3239,0.0000,-29964.3239,7.8808,3.2221,1966.1000,0.0000,1966.1000,0.0797,533.9372,0.0000,533.9372,3.8927,0.0000,1432.1628,1432.1628,7.8808,13.3594,0.0000,5139.3000,-5139.3000,0.2820,0.0000,820.1850,820.1850,13.7735,5959.4850,0.0000,-5959.4850,7.8808,3.2221,9387.1000,0.0000,9387.1000,0.3805,2549.2711,0.0000,2549.2711,18.5854,0.0000,6837.8289,6837.8289,12.7904,7.8806,12.7904,10.3355,14.8329,222493.7007,12.7904,7.8810,7.8806,10.3357,14.8317,118653.8784,12.7904,7.8810,7.8807,10.3357,14.8317,103821.8990,23.4978,1836.1550,-239439.3000,444969.4781
2272.0000,8.1287,14.6655,0.0000,272301.5000,-272301.5000,12.3739,0.0000,39677.5176,39677.5176,604.3218,311979.0176,0.0000,-311979.0176,8.1287,3.4434,35734.1000,0.0000,35734.1000,1.4424,9667.7834,0.0000,9667.7834,70.4455,0.0000,26066.3166,26066.3166,8.1287,13.8776,0.0000,38746.5000,-38746.5000,2.0152,0.0000,5938.8622,5938.8622,98.4207,44685.3622,0.0000,-44685.3622,8.1287,3.4434,2546.7000,0.0000,2546.7000,0.1028,689.0042,0.0000,689.0042,5.0205,0.0000,1857.6958,1857.6958,8.1287,13.6096,0.0000,5734.0000,-5734.0000,0.3146,0.0000,916.1755,916.1755,15.3635,6650.1755,0.0000,-6650.1755,8.1287,3.4434,10946.1000,0.0000,10946.1000,0.4418,2961.4437,0.0000,2961.4437,21.5789,0.0000,7984.6563,7984.6563,13.2145,8.1285,13.2145,10.6715,16.3708,245561.4413,13.2145,8.1289,8.1285,10.6717,16.3696,130956.8145,13.2145,8.1289,8.1286,10.6717,16.3696,114587.3781,25.0362,1956.3624,-267555.1000,491105.6339
2273.0000,8.0145,14.5405,0.0000,263604.3000,-263604.3000,11.9954,0.0000,38327.9304,38327.9304,585.8359,301932.2304,0.0000,-301932.2304,8.0145,3.3110,23326.1000,0.0000,23326.1000,0.9373,6321.8042,0.0000,6321.8042,45.7767,0.0000,17004.2958,17004.2958,8.0145,13.7592,0.0000,21222.4000,-21222.4000,1.1045,0.0000,3249.9408,3249.9408,53.9410,24472.3408,0.0000,-24472.3408,8.0145,3.3110,1609.6000,0.0000,1609.6000,0.0647,436.2313,0.0000,436.2313,3.1588,0.0000,1173.3687,1173.3687,8.0145,13.4963,0.0000,5781.0000,-5781.0000,0.3171,0.0000,923.1740,923.1740,15.4858,6704.1740,0.0000,-6704.1740,8.0145,3.3110,14453.9000,0.0000,14453.9000,0.5808,3917.2740,0.0000,3917.2740,28.3653,0.0000,10536.6260,10536.6260,13.2759,8.0143,13.2759,10.6451,15.2202,228303.1089,13.2759,8.0147,8.0143,10.6453,15.2192,121753.8560,13.2759,8.0147,8.0145,10.6453,15.2192,106534.1021,22.4996,1758.1522,-251218.1000,456591.0670
2274.0000,7.4224,13.9434,0.0000,169224.1000,-169224.1000,7.6956,0.0000,24338.2104,24338.2104,375.8430,193562.3104,0.0000,-193562.3104,7.4224,2.7444,19205.5000,0.0000,19205.5000,0.7733,5252.4011,0.0000,5252.4011,37.7687,0.0000,13953.0989,13953.0989,7.4224,13.1653,0.0000,1045.4000,-1045.4000,0.0544,0.0000,159.3880,159.3880,2.6563,1204.7880,0.0000,-1204.7880,7.4224,2.7444,1327.2000,0.0000,1327.2000,0.0534,362.9682,0.0000,362.9682,2.6100,0.0000,964.2318,964.2318,7.4224,12.9015,0.0000,5820.6000,-5820.6000,0.3193,0.0000,927.0726,927.0726,15.5935,6747.6726,0.0000,-6747.6726,7.4224,2.7444,16987.2000,0.0000,16987.2000,0.6840,4645.7311,0.0000,4645.7311,33.4063,0.0000,12341.4689,12341.4689,12.1382,7.4222,12.1382,9.7802,8.7128,130692.2108,12.1382,7.4225,7.4222,9.7804,8.7122,69697.8738,12.1382,7.4227,7.4223,9.7804,8.7119,60983.4174,14.3702,1122.9069,-138570.2000,261373.5020
2275.0000,7.1919,13.7312,0.0000,159289.2000,-159289.2000,7.2200,0.0000,22814.5523,22814.5523,352.6113,182103.7523,0.0000,-182103.7523,7.1919,2.5710,19202.4000,0.0000,19202.4000,0.7817,5270.2101,0.0000,5270.2101,38.1773,0.0000,13932.1899,13932.1899,7.1919,12.9420,0.0000,168.1000,-168.1000,0.0087,0.0000,25.5888,25.5888,0.4265,193.6888,0.0000,-193.6888,7.1919,2.5710,1010.9000,0.0000,1010.9000,0.0412,277.4474,0.0000,277.4474,2.0098,0.0000,733.4526,733.4526,7.1919,12.6670,0.0000,4946.3000,-4946.3000,0.2715,0.0000,787.1104,787.1104,13.2596,5733.4104,0.0000,-5733.4104,7.1919,2.5710,16207.7000,0.0000,16207.7000,0.6598,4448.2973,0.0000,4448.2973,32.2234,0.0000,11759.4027,11759.4027,11.8562,7.1917,11.8562,9.5240,8.0806,121208.5655,11.8562,7.1920,7.1917,9.5241,8.0800,64640.2083,11.8562,7.1922,7.1918,9.5242,8.0798,56558.4488,13.4743,1052.8992,-127982.6000,242407.2227
2276.0000,6.9996,13.5097,266.5000,100107.5000,-99841.0000,4.5478,61.8587,14289.2478,14351.1065,222.1060,114396.7478,204.6413,-114192.1065,6.9996,2.4037,19212.3000,0.0000,19212.3000,0.7855,5288.5896,0.0000,5288.5896,38.3619,0.0000,13923.7104,13923.7104,6.9996,3.8393,417.8000,0.0000,417.8000,0.0263,96.9810,0.0000,96.9810,1.2854,0.0000,320.8190,320.8190,6.9996,2.4037,1105.9000,0.0000,1105.9000,0.0452,304.4222,0.0000,304.4222,2.2082,0.0000,801.4778,801.4778,6.9996,12.4727,0.0000,4243.0000,-4243.0000,0.2330,0.0000,674.7209,674.7209,11.3774,4917.7209,0.0000,-4917.7209,6.9996,2.4037,14843.6000,0.0000,14843.6000,0.6069,4086.0131,0.0000,4086.0131,29.6387,0.0000,10757.5869,10757.5869,10.8735,6.9994,10.8735,8.9365,4.6655,69982.9033,10.8735,6.9997,6.9994,8.9366,4.6652,37321.3280,10.8735,6.9999,6.9995,8.9367,4.6649,32654.4192,9.3669,731.9463,-68504.4000,139958.6504
2277.0000,6.7243,13.1953,549.5000,93375.0000,-92825.5000,4.2557,128.2072,13264.1885,13392.3957,207.8436,106639.1885,421.2928,-106217.8957,6.7243,2.1524,16253.8000,0.0000,16253.8000,0.6669,4493.2993,0.0000,4493.2993,32.5721,0.0000,11760.5007,11760.5007,6.7243,3.5813,1315.2000,0.0000,1315.2000,0.0832,306.8492,0.0000,306.8492,4.0624,0.0000,1008.3508,1008.3508,6.7243,2.1524,636.9000,0.0000,636.9000,0.0261,176.0685,0.0000,176.0685,1.2763,0.0000,460.8315,460.8315,6.7243,12.1953,0.0000,3463.4000,-3463.4000,0.1902,0.0000,550.2415,550.2415,9.2893,4013.6415,0.0000,-4013.6415,6.7243,2.1524,12115.4000,0.0000,12115.4000,0.4971,3349.2549,0.0000,3349.2549,24.2789,0.0000,8766.1451,8766.1451,10.7242,6.7241,10.7242,8.7242,4.4119,66179.2238,10.7242,6.7244,6.7241,8.7243,4.4116,35292.9737,10.7242,6.7246,6.7242,8.7244,4.4114,30880.0493,8.5790,670.3741,-65967.6000,132352.2467
2278.0000,7.0772,13.4090,1345.9000,75504.9000,-74159.0000,3.4912,311.9513,10792.3041,11104.2553,170.5057,86297.2041,1033.9487,-85263.2553,7.0772,2.5196,15875.9000,0.0000,15875.9000,0.6548,4364.9441,0.0000,4364.9441,31.9811,0.0000,11510.9559,11510.9559,7.0772,4.1174,14585.4000,352.1000,14233.3000,0.9460,3380.7600,53.5569,3434.3169,46.1991,405.6569,11204.6400,10798.9831,7.0772,2.5196,463.6000,0.0000,463.6000,0.0191,127.4629,0.0000,127.4629,0.9339,0.0000,336.1371,336.1371,7.0772,12.5470,0.0000,2285.4000,-2285.4000,0.1256,0.0000,363.5245,363.5245,6.1320,2648.9245,0.0000,-2648.9245,7.0772,2.5196,10556.4000,0.0000,10556.4000,0.4354,2902.3927,0.0000,2902.3927,21.2653,0.0000,7654.0073,7654.0073,9.7106,7.0770,9.7106,8.3938,2.8807,43211.0098,9.7106,7.0773,7.0770,8.3939,2.8804,23043.4804,9.7106,7.0775,7.0771,8.3940,2.8802,20161.6584,8.5082,664.8408,-35315.2000,86416.1486
2279.0000,7.0603,13.2011,2204.8000,67913.8000,-65709.0000,3.2056,511.1875,9704.3634,10215.5509,156.5563,77618.1634,1693.6125,-75924.5509,7.0603,2.4727,15866.8000,0.0000,15866.8000,0.6501,4363.5790,0.0000,4363.5790,31.7501,0.0000,11503.2210,11503.2210,7.0603,4.0231,18770.9000,303.2000,18467.7000,1.2010,4352.2762,46.1137,4398.3899,58.6562,349.3137,14418.6238,14069.3101,7.0603,2.4727,471.6000,0.0000,471.6000,0.0193,129.6962,0.0000,129.6962,0.9437,0.0000,341.9038,341.9038,7.0603,10.9355,247.6000,1251.8000,-1004.2000,0.0843,57.0223,199.1040,256.1262,4.1181,1450.9040,190.5777,-1260.3262,7.0603,2.4727,5879.4000,0.0000,5879.4000,0.2409,1616.9125,0.0000,1616.9125,11.7649,0.0000,4262.4875,4262.4875,9.3168,7.0601,9.3168,8.1885,2.3506,35258.6153,9.3168,7.0604,7.0601,8.1886,2.3503,18802.4122,9.3168,7.0606,7.0602,8.1887,2.3501,16450.9003,8.1019,633.0943,-26027.7000,70511.9279
2280.0000,7.0931,13.0350,3076.4000,62327.9000,-59251.5000,3.0053,712.8323,8911.3691,9624.2014,146.7764,71239.2691,2363.5677,-68875.7014,7.0931,2.5061,15856.7000,0.0000,15856.7000,0.6499,4358.5929,0.0000,4358.5929,31.7400,0.0000,11498.1071,11498.1071,7.0931,3.9397,22723.2000,0.0000,22723.2000,1.4354,5265.4769,0.0000,5265.4769,70.1002,0.0000,17457.7231,17457.7231,7.0931,2.5061,460.4000,0.0000,460.4000,0.0189,126.5519,0.0000,126.5519,0.9216,0.0000,333.8481,333.8481,7.0931,6.1060,1432.6000,555.1000,877.5000,0.1207,329.7391,88.3014,418.0406,5.8934,643.4014,1102.8609,459.4594,7.0931,2.5061,1787.0000,0.0000,1787.0000,0.0732,491.1996,0.0000,491.1996,3.5770,0.0000,1295.8004,1295.8004,8.9426,7.0930,8.9426,8.0178,1.8917,28375.5597,8.9426,7.0932,7.0930,8.0179,1.8914,15131.5676,8.9426,7.0934,7.0931,8.0180,1.8913,13239.0023,7.9551,621.6204,-17546.7000,56746.1297
2281.0000,7.2841,12.9566,4195.0000,57096.1000,-52901.1000,2.8366,968.5670,8191.2311,9159.7982,138.5327,65287.3311,3226.4330,-62060.8982,7.2841,2.6891,15856.1000,0.0000,15856.1000,0.6495,4345.6262,0.0000,4345.6262,31.7192,0.0000,11510.4738,11510.4738,7.2841,4.1252,30667.3000,0.0000,30667.3000,1.9359,7081.3612,0.0000,7081.3612,94.5438,0.0000,23585.9388,23585.9388,7.2841,2.6891,471.9000,0.0000,471.9000,0.0193,129.3320,0.0000,129.3320,0.9440,0.0000,342.5680,342.5680,7.2841,4.7104,3105.6000,266.2000,2839.4000,0.2100,712.4435,42.3756,754.8191,10.2559,308.5756,2393.1565,2084.5809,7.2841,2.6891,1006.8000,0.0000,1006.8000,0.0412,275.9302,0.0000,275.9302,2.0140,0.0000,730.8698,730.8698,8.3683,7.2839,8.3683,7.8261,1.1905,17857.1131,8.3683,7.2842,7.2839,7.8263,1.1902,9521.7239,8.3683,7.2843,7.2840,7.8263,1.1900,8330.3326,8.5387,667.2232,-2059.6000,35709.1696
2282.0000,7.3490,12.5960,5935.5000,51925.3000,-45989.8000,2.7086,1368.7691,7458.1137,8826.8827,132.2854,59383.4137,4566.7309,-54816.6827,7.3490,2.7358,15856.3000,0.0000,15856.3000,0.6472,4341.3452,0.0000,4341.3452,31.6062,0.0000,11514.9548,11514.9548,7.3490,4.1766,32387.7000,0.0000,32387.7000,2.0365,7469.7051,0.0000,7469.7051,99.4588,0.0000,24917.9949,24917.9949,7.3490,2.7358,459.4000,0.0000,459.4000,0.0187,125.7805,0.0000,125.7805,0.9157,0.0000,333.6195,333.6195,7.3490,4.3462,5075.4000,127.4000,4948.0000,0.3251,1163.0183,20.2856,1183.3039,15.8751,147.6856,3912.3817,3764.6961,7.3490,2.7358,422.6000,0.0000,422.6000,0.0172,115.7050,0.0000,115.7050,0.8424,0.0000,306.8950,306.8950,7.9789,7.3488,7.9789,7.6639,0.6991,10486.4199,7.9789,7.3491,7.3488,7.6640,0.6988,5590.6510,7.9789,7.3492,7.3489,7.6641,0.6987,4890.6524,8.6300,674.3607,8084.2000,20967.7233
2283.0000,7.4611,12.3262,7310.0000,47194.3000,-39884.3000,2.5771,1682.2262,6792.3606,8474.5868,125.8628,53986.6606,5627.7738,-48358.8868,7.4611,2.8394,15842.9000,0.0000,15842.9000,0.6458,4330.2087,0.0000,4330.2087,31.5413,0.0000,11512.6913,11512.6913,7.4611,4.2826,38477.7000,0.0000,38477.7000,2.4162,8856.0285,0.0000,8856.0285,118.0043,0.0000,29621.6715,29621.6715,7.4611,2.8394,472.6000,0.0000,472.6000,0.0193,129.1718,0.0000,129.1718,0.9409,0.0000,343.4282,343.4282,7.4611,4.2924,6897.3000,24.1000,6873.2000,0.4330,1577.4375,3.8391,1581.2766,21.1463,27.9391,5319.8625,5291.9234,7.4611,2.8394,422.6000,0.0000,422.6000,0.0172,115.5058,0.0000,115.5058,0.8413,0.0000,307.0942,307.0942,7.5155,7.4610,7.5155,7.4883,0.0643,964.1860,7.5155,7.4612,7.4610,7.4884,0.0640,511.9990,7.5155,7.4614,7.4611,7.4885,0.0638,446.7483,9.1630,716.0084,22204.7000,1922.9334
2284.0000,7.1068,12.6756,5288.9000,64214.5000,-58925.6000,3.2279,1225.1779,9183.3335,10408.5115,157.6478,73397.8335,4063.7221,-69334.1115,7.1068,2.4848,15840.5000,0.0000,15840.5000,0.6444,4353.2231,0.0000,4353.2231,31.4707,0.0000,11487.2769,11487.2769,7.1068,3.9272,35332.0000,0.0000,35332.0000,2.2136,8185.1583,0.0000,8185.1583,108.1099,0.0000,27146.8417,27146.8417,7.1068,2.4848,466.5000,0.0000,466.5000,0.0190,128.2017,0.0000,128.2017,0.9268,0.0000,338.2983,338.2983,7.1068,3.9101,8388.8000,0.0000,8388.8000,0.5238,1930.3774,0.0000,1930.3774,25.5821,0.0000,6458.4226,6458.4226,7.1068,2.4848,1006.4000,0.0000,1006.4000,0.0409,276.5748,0.0000,276.5748,1.9994,0.0000,729.8252,729.8252,8.0076,7.1066,8.0076,7.5571,1.1588,17381.9876,8.0076,7.1069,7.1066,7.5572,1.1585,9267.7644,8.0076,7.1070,7.1067,7.5573,1.1583,8108.3098,10.0045,781.7679,2108.6000,34758.0617
2285.0000,7.1280,12.7509,5542.7000,71184.2000,-65641.5000,3.5555,1283.4624,10183.9129,11467.3753,173.6434,81368.1129,4259.2376,-77108.8753,7.1280,2.5360,15857.4000,0.0000,15857.4000,0.6494,4356.4422,0.0000,4356.4422,31.7136,0.0000,11500.9578,11500.9578,7.1280,3.9710,40309.5000,0.0000,40309.5000,2.5438,9334.6145,0.0000,9334.6145,124.2349,0.0000,30974.8855,30974.8855,7.1280,2.5360,620.4000,0.0000,620.4000,0.0254,170.4401,0.0000,170.4401,1.2408,0.0000,449.9599,449.9599,7.1280,3.9540,8713.0000,0.0000,8713.0000,0.5480,2004.2406,0.0000,2004.2406,26.7633,0.0000,6708.7594,6708.7594,7.1280,2.5360,5482.3000,0.0000,5482.3000,0.2245,1506.1311,0.0000,1506.1311,10.9642,0.0000,3976.1689,3976.1689,7.9353,7.1279,7.9353,7.5316,1.1751,17626.9250,7.9353,7.1281,7.1279,7.5317,1.1748,9398.0570,7.9353,7.1282,7.1279,7.5318,1.1746,8222.2250,11.3198,884.5445,5341.1000,35247.2071
2286.0000,6.6497,12.9256,2761.2000,132381.0000,-129619.8000,6.1572,645.1361,18780.8292,19425.9653,300.7069,151161.8292,2116.0639,-149045.7653,6.6497,2.0687,15856.2000,0.0000,15856.2000,0.6491,4388.4596,0.0000,4388.4596,31.6986,0.0000,11467.7404,11467.7404,6.6497,3.4997,20509.2000,0.0000,20509.2000,1.2937,4791.6399,0.0000,4791.6399,63.1825,0.0000,15717.5601,15717.5601,6.6497,2.0687,578.3000,0.0000,578.3000,0.0237,160.0539,0.0000,160.0539,1.1561,0.0000,418.2461,418.2461,6.6497,3.5850,7941.1000,109.5000,7831.6000,0.5052,1842.0004,17.3926,1859.3929,24.6753,126.8926,6099.0996,5972.2071,6.6497,2.0687,18520.7000,0.0000,18520.7000,0.7581,5125.9030,0.0000,5125.9030,37.0253,0.0000,13394.7970,13394.7970,9.4689,6.6496,9.4689,8.0592,5.1038,76557.3072,9.4689,6.6498,6.6496,8.0594,5.1033,40826.4430,9.4689,6.6499,6.6497,8.0594,5.1033,35722.9920,14.0805,1100.2672,-66323.8000,153106.7421
2287.0000,6.7284,13.2115,1005.4000,171347.4000,-170342.0000,7.7950,234.5579,24342.1214,24576.6793,380.6974,195689.5214,770.8421,-194918.6793,6.7284,2.1867,26932.1000,0.0000,26932.1000,1.1125,7444.8014,0.0000,7444.8014,54.3303,0.0000,19487.2986,19487.2986,6.7284,3.6079,10102.1000,0.0000,10102.1000,0.6435,2356.7411,0.0000,2356.7411,31.4288,0.0000,7745.3589,7745.3589,6.7284,2.1867,1200.9000,0.0000,1200.9000,0.0496,331.9630,0.0000,331.9630,2.4226,0.0000,868.9370,868.9370,6.7284,3.7990,7012.8000,201.1000,6811.7000,0.4563,1624.4328,31.9498,1656.3826,22.2837,233.0498,5388.3672,5155.3174,6.7284,2.1867,19688.4000,0.0000,19688.4000,0.8132,5442.4359,0.0000,5442.4359,39.7176,0.0000,14245.9641,14245.9641,10.2445,6.7283,10.2445,8.4864,7.3711,110566.1971,10.2445,6.7286,6.7283,8.4865,7.3705,58963.8028,10.2445,6.7285,6.7284,8.4865,7.3705,51593.5063,16.3052,1274.1128,-105606.8000,221123.5063
2288.0000,6.8738,13.4151,264.0000,190142.2000,-189878.2000,8.6018,61.4230,27080.7355,27142.1585,420.0961,217222.9355,202.5770,-217020.3585,6.8738,2.3214,32871.0000,0.0000,32871.0000,1.3557,9066.0477,0.0000,9066.0477,66.2116,0.0000,23804.9523,23804.9523,6.8738,12.5552,122.0000,17298.0000,-17176.0000,0.9050,28.3850,2627.6815,2656.0665,44.1998,19925.6815,93.6150,-19832.0665,6.8738,2.3214,2060.0000,0.0000,2060.0000,0.0850,568.1622,0.0000,568.1622,4.1494,0.0000,1491.8378,1491.8378,6.8738,4.0577,6112.4000,280.2000,5832.2000,0.4028,1412.2707,44.5380,1456.8088,19.6733,324.7380,4700.1293,4375.3912,6.8738,2.3214,18909.9000,0.0000,18909.9000,0.7799,5215.4804,0.0000,5215.4804,38.0899,0.0000,13694.4196,13694.4196,11.0093,6.8737,11.0093,8.9415,9.6746,145118.7825,11.0093,6.8740,6.8737,8.9416,9.6739,77391.2767,11.0093,6.8739,6.8738,8.9416,9.6740,67717.9006,18.1953,1421.8086,-147381.1000,290227.9598
2289.0000,7.1396,13.6973,9.6000,206662.6000,-206653.0000,9.3396,2.2225,29572.1392,29574.3616,456.1318,236234.7392,7.3775,-236227.3616,7.1396,2.5675,37381.6000,0.0000,37381.6000,1.5375,10267.8635,0.0000,10267.8635,75.0898,0.0000,27113.7365,27113.7365,7.1396,12.8967,0.0000,27632.4000,-27632.4000,1.4338,0.0000,4204.8273,4204.8273,70.0234,31837.2273,0.0000,-31837.2273,7.1396,2.5675,2228.6000,0.0000,2228.6000,0.0917,612.1450,0.0000,612.1450,4.4767,0.0000,1616.4550,1616.4550,7.1396,5.7752,3895.5000,1176.7000,2718.8000,0.3108,895.8961,187.2131,1083.1092,15.1794,1363.9131,2999.6039,1635.6908,7.1396,2.5675,16574.7000,0.0000,16574.7000,0.6817,4552.6879,0.0000,4552.6879,33.2942,0.0000,12022.0121,12022.0121,11.5077,7.1395,11.5077,9.3236,11.2841,169261.2562,11.5077,7.1398,7.1395,9.3237,11.2834,90266.8186,11.5077,7.1397,7.1396,9.3237,11.2834,78984.0823,20.0927,1570.0688,-175381.7000,338512.1571
2290.0000,7.4027,13.9554,0.0000,216976.8000,-216976.8000,9.8194,0.0000,31194.9962,31194.9962,479.5637,248171.7962,0.0000,-248171.7962,7.4027,2.8006,44138.0000,0.0000,44138.0000,1.8063,12074.6984,0.0000,12074.6984,88.2183,0.0000,32063.3016,32063.3016,7.4027,13.1577,0.0000,34768.5000,-34768.5000,1.8051,0.0000,5300.2815,5300.2815,88.1599,40068.7815,0.0000,-40068.7815,7.4027,2.8006,2287.5000,0.0000,2287.5000,0.0936,625.7844,0.0000,625.7844,4.5720,0.0000,1661.7156,1661.7156,7.4027,9.4963,1535.9000,2743.2000,-1207.3000,0.2472,351.6210,436.8868,788.5079,12.0708,3180.0868,1184.2790,-1995.8079,7.4027,2.8006,15017.9000,0.0000,15017.9000,0.6146,4108.4012,0.0000,4108.4012,30.0162,0.0000,10909.4988,10909.4988,11.8289,7.4026,11.8289,9.6158,12.2803,184205.2095,11.8289,7.4029,7.4026,9.6159,12.2796,98236.7946,11.8289,7.4028,7.4027,9.6159,12.2797,85957.7601,21.5794,1686.2422,-191509.2000,368399.7643
2291.0000,7.7274,14.2754,0.0000,240814.0000,-240814.0000,10.9140,0.0000,34827.9515,34827.9515,533.0210,275641.9515,0.0000,-275641.9515,7.7274,3.0939,46394.4000,0.0000,46394.4000,1.8894,12628.9675,0.0000,12628.9675,92.2730,0.0000,33765.4325,33765.4325,7.7274,13.4806,0.0000,46395.9000,-46395.9000,2.4103,0.0000,7089.4341,7089.4341,117.7147,53485.3341,0.0000,-53485.3341,7.7274,3.0939,2706.2000,0.0000,2706.2000,0.1102,736.6517,0.0000,736.6517,5.3823,0.0000,1969.5483,1969.5483,7.7274,12.0452,532.4000,3935.4000,-3403.0000,0.2493,121.2037,627.6186,748.8223,12.1754,4563.0186,411.1963,-4151.8223,7.7274,3.0939,12098.8000,0.0000,12098.8000,0.4927,3293.4008,0.0000,3293.4008,24.0631,0.0000,8805.3992,8805.3992,12.3870,7.7273,12.3870,10.0571,14.4371,216556.9217,12.3870,7.7275,7.7273,10.0573,14.4363,115490.6131,12.3870,7.7275,7.7274,10.0572,14.4365,101055.3617,24.0988,1883.1110,-229413.5000,433102.8966
2292.0000,7.9157,14.4548,0.0000,254392.5000,-254392.5000,11.5502,0.0000,36920.3460,36920.3460,564.0922,291312.8460,0.0000,-291312.8460,7.9157,3.2492,40195.0000,0.0000,40195.0000,1.6271,10910.0086,0.0000,10910.0086,79.4636,0.0000,29284.9914,29284.9914,7.9157,13.6656,0.0000,44860.4000,-44860.4000,2.3323,0.0000,6864.5563,6864.5563,113.9076,51724.9563,0.0000,-51724.9563,7.9157,3.2492,3237.9000,0.0000,3237.9000,0.1311,878.8535,0.0000,878.8535,6.4012,0.0000,2359.0465,2359.0465,7.9157,13.2182,84.6000,4620.6000,-4536.0000,0.2588,19.1974,737.5247,756.7221,12.6389,5358.1247,65.4026,-5292.7221,7.9157,3.2492,10542.0000,0.0000,10542.0000,0.4267,2861.3835,0.0000,2861.3835,20.8410,0.0000,7680.6165,7680.6165,12.8229,7.9156,12.8229,10.3692,15.4506,231758.7716,12.8229,7.9158,7.9156,10.3694,15.4498,123598.5123,12.8229,7.9158,7.9157,10.3693,15.4500,108149.7304,24.4893,1913.6269,-249814.0000,463507.0143
2293.0000,8.2403,14.7776,0.0000,268804.2000,-268804.2000,12.2174,0.0000,39250.6448,39250.6448,596.6770,308054.8448,0.0000,-308054.8448,8.2403,3.5490,46394.2000,0.0000,46394.2000,1.8715,12530.5750,0.0000,12530.5750,91.4021,0.0000,33863.6250,33863.6250,8.2403,13.9894,0.0000,52480.8000,-52480.8000,2.7298,0.0000,8051.1721,8051.1721,133.3190,60531.9721,0.0000,-60531.9721,8.2403,3.5490,3090.7000,0.0000,3090.7000,0.1247,834.7649,0.0000,834.7649,6.0890,0.0000,2255.9351,2255.9351,8.2403,13.7218,0.0000,5474.1000,-5474.1000,0.3003,0.0000,875.1357,875.1357,14.6667,6349.2357,0.0000,-6349.2357,8.2403,3.5490,9374.4000,0.0000,9374.4000,0.3782,2531.9247,0.0000,2531.9247,18.4687,0.0000,6842.4753,6842.4753,13.1246,8.2402,13.1246,10.6824,16.5989,248982.7973,13.1246,8.2405,8.2402,10.6825,16.5981,132784.7019,13.1246,8.2404,8.2403,10.6825,16.5983,116187.7979,26.4328,2065.4939,-267899.8000,497955.2970
2294.0000,8.4990,15.0285,0.0000,285209.5000,-285209.5000,12.9867,0.0000,41852.3034,41852.3034,634.2513,327061.8034,0.0000,-327061.8034,8.4990,3.7731,44137.3000,0.0000,44137.3000,1.7700,11874.3558,0.0000,11874.3558,86.4423,0.0000,32262.9442,32262.9442,8.4990,14.2451,0.0000,56424.8000,-56424.8000,2.9374,0.0000,8674.6795,8674.6795,143.4561,65099.4795,0.0000,-65099.4795,8.4990,3.7731,2035.8000,0.0000,2035.8000,0.0816,547.6958,0.0000,547.6958,3.9871,0.0000,1488.1042,1488.1042,8.4990,13.9832,0.0000,6119.3000,-6119.3000,0.3356,0.0000,979.6031,979.6031,16.3903,7098.9031,0.0000,-7098.9031,8.4990,3.7731,8206.7000,0.0000,8206.7000,0.3291,2207.8667,0.0000,2207.8667,16.0727,0.0000,5998.8333,5998.8333,13.5537,8.4990,13.5537,11.0263,17.9757,269635.5794,13.5537,8.4992,8.4990,11.0264,17.9750,143799.7795,13.5537,8.4991,8.4990,11.0264,17.9752,125826.2751,27.6606,2161.4393,-293373.8000,539261.6340
2295.0000,8.8112,15.3361,0.0000,301029.9000,-301029.9000,13.7273,0.0000,44441.7063,44441.7063,670.4168,345471.6063,0.0000,-345471.6063,8.8112,4.0548,41888.8000,0.0000,41888.8000,1.6720,11216.4716,0.0000,11216.4716,81.6557,0.0000,30672.3284,30672.3284,8.8112,14.5554,0.0000,63470.6000,-63470.6000,3.3064,0.0000,9784.0628,9784.0628,161.4785,73254.6628,0.0000,-73254.6628,8.8112,4.0548,1968.1000,0.0000,1968.1000,0.0786,526.9938,0.0000,526.9938,3.8365,0.0000,1441.1062,1441.1062,8.8112,14.2979,0.0000,7052.3000,-7052.3000,0.3867,0.0000,1130.9230,1130.9230,18.8852,8183.2230,0.0000,-8183.2230,8.8112,4.0548,9374.4000,0.0000,9374.4000,0.3742,2510.1624,0.0000,2510.1624,18.2739,0.0000,6864.2376,6864.2376,13.9571,8.8111,13.9571,11.3841,19.3967,290950.2116,13.9571,8.8113,8.8111,11.3842,19.3960,155167.9021,13.9571,8.8112,8.8112,11.3842,19.3962,135773.7149,29.3175,2290.9121,-318321.5000,581891.8287
2296.0000,9.1059,15.6241,0.0000,307745.9000,-307745.9000,14.0586,0.0000,45697.3326,45697.3326,686.5989,353443.2326,0.0000,-353443.2326,9.1059,4.3152,35689.5000,0.0000,35689.5000,1.4166,9514.2691,0.0000,9514.2691,69.1830,0.0000,26175.2309,26175.2309,9.1059,14.8473,0.0000,76158.6000,-76158.6000,3.9707,0.0000,11770.9498,11770.9498,193.9210,87929.5498,0.0000,-87929.5498,9.1059,4.3152,2542.3000,0.0000,2542.3000,0.1009,677.7379,0.0000,677.7379,4.9282,0.0000,1864.5621,1864.5621,9.1059,14.5952,0.0000,8152.4000,-8152.4000,0.4469,0.0000,1309.6246,1309.6246,21.8261,9462.0246,0.0000,-9462.0246,9.1059,4.3152,10931.2000,0.0000,10931.2000,0.4339,2914.0890,0.0000,2914.0890,21.1898,0.0000,8017.1110,8017.1110,14.3703,9.1059,14.3703,11.7381,20.7390,311084.3676,14.3703,9.1060,9.1059,11.7382,20.7383,165906.6101,14.3703,9.1060,9.1059,11.7381,20.7386,145170.3788,30.6413,2394.3525,-342893.9000,622161.3565
2297.0000,9.2592,15.7689,0.0000,319772.3000,-319772.3000,14.6328,0.0000,47628.0237,47628.0237,714.6444,367400.3237,0.0000,-367400.3237,9.2592,4.4393,23301.9000,0.0000,23301.9000,0.9201,6197.6884,0.0000,6197.6884,44.9341,0.0000,17104.2116,17104.2116,9.2592,14.9970,0.0000,68918.2000,-68918.2000,3.5961,0.0000,10666.9518,10666.9518,175.6279,79585.1518,0.0000,-79585.1518,9.2592,4.4393,1605.9000,0.0000,1605.9000,0.0634,427.1269,0.0000,427.1269,3.0967,0.0000,1178.7731,1178.7731,9.2592,14.7503,0.0000,8596.1000,-8596.1000,0.4711,0.0000,1382.2146,1382.2146,23.0096,9978.3146,0.0000,-9978.3146,9.2592,4.4393,14434.1000,0.0000,14434.1000,0.5699,3839.0884,0.0000,3839.0884,27.8339,0.0000,10595.0116,10595.0116,14.7392,9.2591,14.7392,11.9992,21.4044,321066.5477,14.7392,9.2593,9.2591,11.9992,21.4039,171231.2565,14.7392,9.2592,9.2592,11.9992,21.4042,149829.4028,30.3802,2373.9523,-357944.7000,642127.2070
2298.0000,8.4818,14.9727,0.0000,218986.1000,-218986.1000,10.0298,0.0000,32123.9085,32123.9085,489.8374,251110.0085,0.0000,-251110.0085,8.4818,3.6693,19185.3000,0.0000,19185.3000,0.7555,5162.8079,0.0000,5162.8079,36.8960,0.0000,14022.4921,14022.4921,8.4818,14.2117,0.0000,36088.4000,-36088.4000,1.8839,0.0000,5547.3864,5547.3864,92.0058,41635.7864,0.0000,-41635.7864,8.4818,3.6693,1324.9000,0.0000,1324.9000,0.0522,356.5336,0.0000,356.5336,2.5480,0.0000,968.3664,968.3664,8.4818,13.9697,0.0000,8053.2000,-8053.2000,0.4413,0.0000,1289.0710,1289.0710,21.5546,9342.2710,0.0000,-9342.2710,8.4818,3.6693,16963.9000,0.0000,16963.9000,0.6680,4565.0241,0.0000,4565.0241,32.6240,0.0000,12398.8759,12398.8759,13.6310,8.4818,13.6310,11.0564,13.7342,206012.7033,13.6310,8.4819,8.4818,11.0564,13.7340,109872.0596,13.6310,8.4819,8.4818,11.0565,13.7338,96136.8257,20.7459,1621.1175,-225653.6000,412021.5887
2299.0000,7.9985,14.5110,0.0000,196810.6000,-196810.6000,8.9739,0.0000,28607.5929,28607.5929,438.2694,225418.1929,0.0000,-225418.1929,7.9985,3.2651,19178.9000,0.0000,19178.9000,0.7657,5199.1033,0.0000,5199.1033,37.3979,0.0000,13979.7967,13979.7967,7.9985,13.7377,0.0000,9115.8000,-9115.8000,0.4748,0.0000,1395.7952,1395.7952,23.1909,10511.5952,0.0000,-10511.5952,7.9985,3.2651,1004.1000,0.0000,1004.1000,0.0401,272.1960,0.0000,272.1960,1.9579,0.0000,731.9040,731.9040,7.9985,13.4818,0.0000,6215.8000,-6215.8000,0.3408,0.0000,992.5319,992.5319,16.6454,7208.3319,0.0000,-7208.3319,7.9985,3.2651,16185.5000,0.0000,16185.5000,0.6462,4387.6388,0.0000,4387.6388,31.5609,0.0000,11797.8612,11797.8612,12.9946,7.9985,12.9946,10.4965,10.8312,162468.5142,12.9946,7.9985,7.9985,10.4965,10.8312,86649.2575,12.9946,7.9986,7.9985,10.4966,10.8310,75816.8596,16.8624,1317.6539,-175773.7000,324934.6313
2300.0000,7.5257,14.0489,0.0000,134045.5000,-134045.5000,6.0953,0.0000,19314.9323,19314.9323,297.6853,153360.4323,0.0000,-153360.4323,7.5257,2.8463,19178.2000,0.0000,19178.2000,0.7725,5236.6295,0.0000,5236.6295,37.7261,0.0000,13941.5705,13941.5705,7.5257,13.2694,0.0000,564.4000,-564.4000,0.0294,0.0000,86.1151,86.1151,1.4341,650.5151,0.0000,-650.5151,7.5257,2.8463,1112.3000,0.0000,1112.3000,0.0448,303.7148,0.0000,303.7148,2.1880,0.0000,808.5852,808.5852,7.5257,13.0051,0.0000,4782.5000,-4782.5000,0.2623,0.0000,762.0532,762.0532,12.8126,5544.5532,0.0000,-5544.5532,7.5257,2.8463,14823.3000,0.0000,14823.3000,0.5971,4047.5191,0.0000,4047.5191,29.1594,0.0000,10775.7809,10775.7809,11.9799,7.5257,11.9799,9.7528,6.7013,100520.0340,11.9799,7.5256,7.5257,9.7528,6.7014,53610.8565,11.9799,7.5258,7.5257,9.7528,6.7012,46908.0672,11.7020,914.4133,-104278.6000,201038.9578
2301.0000,7.1432,13.6780,0.0000,120060.4000,-120060.4000,5.4450,0.0000,17180.9908,17180.9908,265.9244,137241.3908,0.0000,-137241.3908,7.1432,2.5147,16246.4000,0.0000,16246.4000,0.6601,4462.2662,0.0000,4462.2662,32.2384,0.0000,11784.1338,11784.1338,7.1432,7.1432,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.1432,2.5147,628.8000,0.0000,628.8000,0.0255,172.7074,0.0000,172.7074,1.2478,0.0000,456.0926,456.0926,7.1432,12.6188,0.0000,3842.1000,-3842.1000,0.2109,0.0000,611.2867,611.2867,10.2983,4453.3867,0.0000,-4453.3867,7.1432,2.5147,12098.8000,0.0000,12098.8000,0.4916,3323.0787,0.0000,3323.0787,24.0082,0.0000,8775.7213,8775.7213,11.7220,7.1432,11.7220,9.4326,6.0338,90507.6441,11.7220,7.1432,7.1432,9.4326,6.0339,48271.1150,11.7220,7.1432,7.1432,9.4326,6.0338,42236.3813,10.2496,800.9210,-94928.5000,181015.1404
2302.0000,6.9987,13.5419,23.9000,91710.2000,-91686.3000,4.1519,5.5477,13090.4185,13095.9661,202.7729,104800.6185,18.3523,-104782.2661,6.9987,2.4071,15853.2000,0.0000,15853.2000,0.6487,4363.9870,0.0000,4363.9870,31.6836,0.0000,11489.2130,11489.2130,6.9987,8.2690,1915.8000,2298.2000,-382.4000,0.2401,444.7087,349.3924,794.1011,11.7276,2647.5924,1471.0913,-1176.5011,6.9987,2.4071,474.7000,0.0000,474.7000,0.0194,130.6730,0.0000,130.6730,0.9487,0.0000,344.0270,344.0270,6.9987,12.4714,0.0000,2743.2000,-2743.2000,0.1506,0.0000,436.2217,436.2217,7.3562,3179.4217,0.0000,-3179.4217,6.9987,2.4071,10542.0000,0.0000,10542.0000,0.4314,2901.9473,0.0000,2901.9473,21.0688,0.0000,7640.0527,7640.0527,11.1189,6.9987,11.1189,9.0588,4.4832,67248.3115,11.1189,6.9987,6.9987,9.0588,4.4833,35866.3428,11.1189,6.9988,6.9987,9.0588,4.4832,31382.3315,8.4634,661.3387,-67942.0000,134496.9858
2303.0000,6.9088,13.4340,149.8000,77744.1000,-77594.3000,3.5247,34.8300,11079.3897,11114.2197,172.1406,88823.4897,114.9700,-88708.5197,6.9088,2.3320,15838.0000,0.0000,15838.0000,0.6499,4365.8660,0.0000,4365.8660,31.7394,0.0000,11472.1340,11472.1340,6.9088,6.9993,6073.9000,4229.8000,1844.1000,0.6037,1412.2624,642.6781,2054.9405,29.4832,4872.4781,4661.6376,-210.8405,6.9088,2.3320,458.7000,0.0000,458.7000,0.0188,126.4442,0.0000,126.4442,0.9192,0.0000,332.2558,332.2558,6.9088,12.3803,0.0000,1739.3000,-1739.3000,0.0955,0.0000,276.4961,276.4961,4.6650,2015.7961,0.0000,-2015.7961,6.9088,2.3320,5871.5000,0.0000,5871.5000,0.2409,1618.5239,0.0000,1618.5239,11.7665,0.0000,4252.9761,4252.9761,10.6905,6.9088,10.6905,8.7997,3.7439,56157.8682,10.6905,6.9087,6.9088,8.7996,3.7439,29951.5879,10.6905,6.9088,6.9088,8.7996,3.7439,26207.1057,7.7003,601.7133,-55321.3000,112316.5618
2304.0000,6.8822,13.3525,411.4000,64841.2000,-64429.8000,2.9557,95.7024,9236.2742,9331.9766,144.3498,74077.4742,315.6976,-73761.7766,6.8822,2.3139,15849.6000,0.0000,15849.6000,0.6515,4370.8614,0.0000,4370.8614,31.8166,0.0000,11478.7386,11478.7386,6.8822,4.2774,9070.5000,708.9000,8361.6000,0.6115,2110.0505,107.6924,2217.7429,29.8658,816.5924,6960.4495,6143.8571,6.8822,2.3139,473.2000,0.0000,473.2000,0.0194,130.4949,0.0000,130.4949,0.9499,0.0000,342.7051,342.7051,6.8822,12.3530,0.0000,1060.0000,-1060.0000,0.0582,0.0000,168.4927,168.4927,2.8434,1228.4927,0.0000,-1228.4927,6.8822,2.3139,1784.8000,0.0000,1784.8000,0.0734,492.1962,0.0000,492.1962,3.5828,0.0000,1292.6038,1292.6038,10.1890,6.8822,10.1890,8.5356,2.7866,41798.7359,10.1890,6.8821,6.8822,8.5356,2.7867,22293.4658,10.1890,6.8822,6.8822,8.5356,2.7866,19506.3365,6.5545,512.1799,-39020.6000,83598.5381
2305.0000,6.9468,13.3497,745.3000,63614.6000,-62869.3000,2.9201,173.1668,9071.8312,9244.9979,142.6119,72686.4312,572.1332,-72114.2979,6.9468,2.3791,15838.2000,0.0000,15838.2000,0.6513,4363.3596,0.0000,4363.3596,31.8097,0.0000,11474.8404,11474.8404,6.9468,6.1602,15047.9000,6611.8000,8436.1000,1.2971,3496.3796,1004.8453,4501.2249,63.3474,7616.6453,11551.5204,3934.8751,6.9468,2.3791,467.6000,0.0000,467.6000,0.0192,128.8219,0.0000,128.8219,0.9391,0.0000,338.7781,338.7781,6.9468,11.3250,89.2000,707.7000,-618.5000,0.0445,20.5834,112.5176,133.1010,2.1737,820.2176,68.6166,-751.6010,6.9468,2.3791,1005.7000,0.0000,1005.7000,0.0414,277.0663,0.0000,277.0663,2.0199,0.0000,728.6337,728.6337,9.8863,6.9468,9.8863,8.4165,2.8194,42290.7800,9.8863,6.9467,6.9468,8.4165,2.8195,22556.0663,9.8863,6.9467,6.9468,8.4165,2.8195,19736.2525,7.4604,582.9641,-37740.2000,84583.0988
2306.0000,6.9498,13.1736,1520.1000,58848.3000,-57328.2000,2.7525,353.1674,8392.5809,8745.7484,134.4271,67240.8809,1166.9326,-66073.9484,6.9498,2.3765,15828.7000,0.0000,15828.7000,0.6501,4360.5355,0.0000,4360.5355,31.7518,0.0000,11468.1645,11468.1645,6.9498,5.7314,15081.9000,5079.5000,10002.4000,1.2185,3504.0805,771.9854,4276.0659,59.5096,5851.4854,11577.8195,5726.3341,6.9498,2.3765,463.4000,0.0000,463.4000,0.0190,127.6588,0.0000,127.6588,0.9296,0.0000,335.7412,335.7412,6.9498,6.7832,760.3000,463.9000,296.4000,0.0735,175.4345,73.7565,249.1909,3.5874,537.6565,584.8655,47.2091,6.9498,2.3765,422.4000,0.0000,422.4000,0.0173,116.3640,0.0000,116.3640,0.8473,0.0000,306.0360,306.0360,9.5908,6.9499,9.5908,8.2703,2.4095,36142.0646,9.5908,6.9498,6.9499,8.2703,2.4096,19276.7426,9.5908,6.9498,6.9498,8.2703,2.4096,16866.8880,7.0965,554.5267,-30314.9000,72285.6951
2307.0000,7.0312,13.1008,2114.5000,54726.8000,-52612.3000,2.6022,490.5177,7816.0177,8306.5354,127.0876,62542.8177,1623.9823,-60918.8354,7.0312,2.4554,15818.3000,0.0000,15818.3000,0.6497,4352.1936,0.0000,4352.1936,31.7291,0.0000,11466.1064,11466.1064,7.0312,5.8384,17126.9000,5870.8000,11256.1000,1.3890,3973.2259,892.7199,4865.9458,67.8354,6763.5199,13153.6741,6390.1542,7.0312,2.4554,468.4000,0.0000,468.4000,0.0192,128.8740,0.0000,128.8740,0.9395,0.0000,339.5260,339.5260,7.0312,4.7453,2062.6000,267.7000,1794.9000,0.1448,475.2571,42.5744,517.8315,7.0740,310.2744,1587.3429,1277.0685,7.0312,2.4554,422.3000,0.0000,422.3000,0.0173,116.1902,0.0000,116.1902,0.8471,0.0000,306.1098,306.1098,9.2431,7.0313,9.2431,8.1372,2.0569,30854.0491,9.2431,7.0312,7.0313,8.1371,2.0571,16456.4844,9.2431,7.0312,7.0313,8.1372,2.0570,14399.1854,7.2334,565.2306,-22852.3000,61709.7189
2308.0000,6.7628,13.0074,1700.5000,71611.6000,-69911.1000,3.3417,396.4674,10179.4384,10575.9058,163.2041,81791.0384,1304.0326,-80487.0058,6.7628,2.1872,15834.0000,0.0000,15834.0000,0.6493,4374.6375,0.0000,4374.6375,31.7119,0.0000,11459.3625,11459.3625,6.7628,5.1612,13975.3000,3572.6000,10402.7000,1.0687,3258.2474,542.3236,3800.5710,52.1955,4114.9236,10717.0526,6602.1290,6.7628,2.1872,462.4000,0.0000,462.4000,0.0190,127.7525,0.0000,127.7525,0.9261,0.0000,334.6475,334.6475,6.7628,3.9492,3598.2000,174.1000,3424.1000,0.2362,832.9792,27.6632,860.6425,11.5364,201.7632,2765.2208,2563.4575,6.7628,2.1872,1005.3000,0.0000,1005.3000,0.0412,277.7456,0.0000,277.7456,2.0134,0.0000,727.5544,727.5544,9.6090,6.7629,9.6090,8.1859,2.9399,44098.4850,9.6090,6.7627,6.7629,8.1859,2.9400,23520.1203,9.6090,6.7628,6.7628,8.1859,2.9400,20580.0907,8.0343,627.8096,-38782.6000,88198.6960
2309.0000,6.8851,13.1614,1729.5000,78777.1000,-77047.6000,3.6630,402.3048,11221.9438,11624.2486,178.8940,89999.0438,1327.1952,-88671.8486,6.8851,2.3294,15836.8000,0.0000,15836.8000,0.6527,4367.1334,0.0000,4367.1334,31.8790,0.0000,11469.6666,11469.6666,6.8851,5.3897,17399.3000,4805.7000,12593.6000,1.3551,4047.3412,730.0704,4777.4116,66.1803,5535.7704,13351.9588,7816.1884,6.8851,2.3294,625.8000,0.0000,625.8000,0.0258,172.5697,0.0000,172.5697,1.2597,0.0000,453.2303,453.2303,6.8851,4.0761,4322.9000,203.9000,4119.0000,0.2850,998.6091,32.4113,1031.0204,13.9195,236.3113,3324.2909,3087.9796,6.8851,2.3294,5474.8000,0.0000,5474.8000,0.2257,1509.7230,0.0000,1509.7230,11.0206,0.0000,3965.0770,3965.0770,9.4697,6.8852,9.4697,8.1775,3.0939,46408.7416,9.4697,6.8851,6.8852,8.1774,3.0940,24752.2845,9.4697,6.8851,6.8851,8.1774,3.0940,21658.2761,9.3109,727.5677,-38397.6000,92819.3022
2310.0000,6.6689,13.1787,450.4000,143380.4000,-142930.0000,6.5071,105.1951,20348.0495,20453.2445,317.7938,163728.4495,345.2049,-163383.2445,6.6689,2.1084,15825.3000,0.0000,15825.3000,0.6508,4378.6049,0.0000,4378.6049,31.7820,0.0000,11446.6951,11446.6951,6.6689,3.8435,6043.3000,266.1000,5777.2000,0.3969,1411.4151,40.3709,1451.7860,19.3848,306.4709,4631.8849,4325.4140,6.6689,2.1084,571.3000,0.0000,571.3000,0.0235,158.0695,0.0000,158.0695,1.1473,0.0000,413.2305,413.2305,6.6689,4.2814,4041.7000,452.4000,3589.3000,0.2802,937.1890,71.8617,1009.0507,13.6848,524.2617,3104.5110,2580.2493,6.6689,2.1084,18494.7000,0.0000,18494.7000,0.7605,5117.1847,0.0000,5117.1847,37.1430,0.0000,13377.5153,13377.5153,10.6167,6.6689,10.6167,8.6428,6.5619,98428.4284,10.6167,6.6689,6.6689,8.6428,6.5620,52495.7939,10.6167,6.6688,6.6689,8.6428,6.5621,45934.7743,12.9284,1010.2460,-98672.2000,196858.9966
2311.0000,6.9546,13.5175,0.0000,188968.2000,-188968.2000,8.5299,0.0000,26951.7284,26951.7284,416.5876,215919.9284,0.0000,-215919.9284,6.9546,2.4051,26904.7000,0.0000,26904.7000,1.1109,7411.2401,0.0000,7411.2401,54.2552,0.0000,19493.4599,19493.4599,6.9546,3.8288,2284.4000,0.0000,2284.4000,0.1455,530.7036,0.0000,530.7036,7.1042,0.0000,1753.6964,1753.6964,6.9546,2.4051,1205.2000,0.0000,1205.2000,0.0498,331.9876,0.0000,331.9876,2.4304,0.0000,873.2124,873.2124,6.9546,4.9178,3679.7000,626.3000,3053.4000,0.2679,848.9975,99.5784,948.5759,13.0854,725.8784,2830.7025,2104.8241,6.9546,2.4051,19660.6000,0.0000,19660.6000,0.8118,5415.7611,0.0000,5415.7611,39.6470,0.0000,14244.8389,14244.8389,11.1693,6.9546,11.1693,9.0619,8.8723,133084.9998,11.1693,6.9546,6.9546,9.0619,8.8724,70978.9931,11.1693,6.9545,6.9546,9.0619,8.8726,62108.1238,16.3737,1279.4636,-135859.9000,266172.1168
2312.0000,7.2191,13.7756,0.0000,203249.5000,-203249.5000,9.1888,0.0000,29125.0127,29125.0127,448.7684,232374.5127,0.0000,-232374.5127,7.2191,2.6378,32832.8000,0.0000,32832.8000,1.3484,9007.3806,0.0000,9007.3806,65.8518,0.0000,23825.4194,23825.4194,7.2191,12.9755,0.0000,13626.1000,-13626.1000,0.7072,0.0000,2074.5966,2074.5966,34.5362,15700.6966,0.0000,-15700.6966,7.2191,2.6378,2052.0000,0.0000,2052.0000,0.0843,562.9476,0.0000,562.9476,4.1156,0.0000,1489.0524,1489.0524,7.2191,5.4260,3269.8000,709.7000,2560.1000,0.2453,750.9588,112.9470,863.9058,11.9786,822.6470,2518.8412,1696.1942,7.2191,2.6378,18883.3000,0.0000,18883.3000,0.7755,5180.4619,0.0000,5180.4619,37.8737,0.0000,13702.8381,13702.8381,11.5725,7.2191,11.5725,9.3958,10.3679,155519.0421,11.5725,7.2191,7.2191,9.3958,10.3679,82943.5648,11.5725,7.2190,7.2191,9.3957,10.3682,72577.3024,18.5241,1447.4985,-160547.4000,311039.9093
2313.0000,7.4246,13.9747,0.0000,217808.9000,-217808.9000,9.8614,0.0000,31327.0149,31327.0149,481.6130,249135.9149,0.0000,-249135.9149,7.4246,2.8150,37336.1000,0.0000,37336.1000,1.5257,10210.4958,0.0000,10210.4958,74.5123,0.0000,27125.6042,27125.6042,7.4246,13.1786,0.0000,16160.7000,-16160.7000,0.8392,0.0000,2463.9955,2463.9955,40.9850,18624.6955,0.0000,-18624.6955,7.4246,2.8150,2229.6000,0.0000,2229.6000,0.0911,609.7402,0.0000,609.7402,4.4497,0.0000,1619.8598,1619.8598,7.4246,8.2256,1733.5000,1690.4000,43.1000,0.2016,396.7085,269.2398,665.9483,9.8451,1959.6398,1336.7915,-622.8483,7.4246,2.8150,16551.4000,0.0000,16551.4000,0.6764,4526.3967,0.0000,4526.3967,33.0319,0.0000,12025.0033,12025.0033,11.8968,7.4246,11.8968,9.6607,11.3805,170708.2402,11.8968,7.4246,7.4246,9.6607,11.3805,91044.2036,11.8968,7.4245,7.4246,9.6607,11.3808,79665.3272,19.7929,1546.6488,-177809.4000,341417.7710
2314.0000,7.6193,14.1649,0.0000,226984.4000,-226984.4000,10.2884,0.0000,32762.6980,32762.6980,502.4711,259747.0980,0.0000,-259747.0980,7.6193,2.9868,44082.2000,0.0000,44082.2000,1.7945,12019.4364,0.0000,12019.4364,87.6387,0.0000,32062.7636,32062.7636,7.6193,13.3717,0.0000,16804.0000,-16804.0000,0.8730,0.0000,2565.6592,2565.6592,42.6370,19369.6592,0.0000,-19369.6592,7.6193,2.9868,2277.3000,0.0000,2277.3000,0.0927,620.9278,0.0000,620.9278,4.5274,0.0000,1656.3722,1656.3722,7.6193,11.7985,474.9000,3076.5000,-2601.6000,0.1985,108.3151,490.4100,598.7250,9.6965,3566.9100,366.5849,-3200.3250,7.6193,2.9868,14996.8000,0.0000,14996.8000,0.6105,4089.0220,0.0000,4089.0220,29.8147,0.0000,10907.7780,10907.7780,12.0663,7.6193,12.0663,9.8428,11.8844,178266.4456,12.0663,7.6193,7.6193,9.8428,11.8844,95075.0371,12.0663,7.6192,7.6193,9.8428,11.8846,83192.1529,20.7865,1624.2850,-185033.7000,356533.6355
2315.0000,7.8064,14.3478,0.0000,242852.3000,-242852.3000,11.0196,0.0000,35174.0261,35174.0261,538.1787,278026.3261,0.0000,-278026.3261,7.8064,3.1521,46333.0000,0.0000,46333.0000,1.8793,12597.0338,0.0000,12597.0338,91.7812,0.0000,33735.9662,33735.9662,7.8064,13.5571,0.0000,19662.2000,-19662.2000,1.0220,0.0000,3006.2195,3006.2195,49.9123,22668.4195,0.0000,-22668.4195,7.8064,3.1521,2704.4000,0.0000,2704.4000,0.1097,735.2733,0.0000,735.2733,5.3572,0.0000,1969.1267,1969.1267,7.8064,13.2181,27.6000,4063.2000,-4035.6000,0.2247,6.2748,648.2291,654.5039,10.9737,4711.4291,21.3252,-4690.1039,7.8064,3.1521,12081.9000,0.0000,12081.9000,0.4900,3284.8316,0.0000,3284.8316,23.9331,0.0000,8797.0684,8797.0684,12.3935,7.8064,12.3935,10.0999,13.0441,195661.0384,12.3935,7.8064,7.8064,10.1000,13.0440,104351.8485,12.3935,7.8063,7.8064,10.0999,13.0442,91309.5512,22.1179,1728.3268,-205430.8000,391322.4381
2316.0000,7.8982,14.4342,0.0000,250985.9000,-250985.9000,11.4005,0.0000,36414.0840,36414.0840,556.7840,287399.9840,0.0000,-287399.9840,7.8982,3.2254,40149.3000,0.0000,40149.3000,1.6229,10900.5124,0.0000,10900.5124,79.2578,0.0000,29248.7876,29248.7876,7.8982,13.6469,0.0000,18993.5000,-18993.5000,0.9877,0.0000,2906.0038,2906.0038,48.2368,21899.5038,0.0000,-21899.5038,7.8982,3.2254,3236.0000,0.0000,3236.0000,0.1308,878.5722,0.0000,878.5722,6.3881,0.0000,2357.4278,2357.4278,7.8982,13.3779,0.0000,4371.3000,-4371.3000,0.2398,0.0000,697.6756,697.6756,11.7132,5068.9756,0.0000,-5068.9756,7.8982,3.2254,10527.3000,0.0000,10527.3000,0.4255,2858.1560,0.0000,2858.1560,20.7817,0.0000,7669.1440,7669.1440,12.7150,7.8982,12.7150,10.3066,13.7546,206319.6257,12.7150,7.8983,7.8982,10.3066,13.7545,110036.2754,12.7150,7.8982,7.8982,10.3066,13.7548,96283.3666,22.2109,1735.5882,-220438.1000,412639.2677
2317.0000,8.0835,14.6190,0.0000,255945.5000,-255945.5000,11.6318,0.0000,37262.5411,37262.5411,568.0783,293208.0411,0.0000,-293208.0411,8.0835,3.3979,46331.2000,0.0000,46331.2000,1.8696,12543.4296,0.0000,12543.4296,91.3072,0.0000,33787.7704,33787.7704,8.0835,13.8319,0.0000,21966.9000,-21966.9000,1.1426,0.0000,3365.7696,3365.7696,55.8009,25332.6696,0.0000,-25332.6696,8.0835,3.3979,3088.1000,0.0000,3088.1000,0.1246,836.0536,0.0000,836.0536,6.0859,0.0000,2252.0464,2252.0464,8.0835,13.5643,0.0000,4927.3000,-4927.3000,0.2703,0.0000,787.1074,787.1074,13.2019,5714.4074,0.0000,-5714.4074,8.0835,3.3979,9361.3000,0.0000,9361.3000,0.3778,2534.4219,0.0000,2534.4219,18.4488,0.0000,6826.8781,6826.8781,12.8157,8.0835,12.8157,10.4496,14.0694,211040.5600,12.8157,8.0835,8.0835,10.4496,14.0693,112554.0942,12.8157,8.0835,8.0835,10.4496,14.0695,98486.3406,23.1249,1807.0151,-224059.1000,422080.9948
2318.0000,8.1600,14.6899,0.0000,261472.8000,-261472.8000,11.8954,0.0000,38122.1729,38122.1729,580.9508,299594.9729,0.0000,-299594.9729,8.1600,3.4565,44081.4000,0.0000,44081.4000,1.7728,11920.4458,0.0000,11920.4458,86.5795,0.0000,32160.9542,32160.9542,8.1600,13.9063,0.0000,21384.0000,-21384.0000,1.1128,0.0000,3278.4452,3278.4452,54.3455,24662.4452,0.0000,-24662.4452,8.1600,3.4565,2032.0000,0.0000,2032.0000,0.0817,549.4913,0.0000,549.4913,3.9910,0.0000,1482.5087,1482.5087,8.1600,13.6421,0.0000,4765.7000,-4765.7000,0.2614,0.0000,761.5788,761.5788,12.7666,5527.2788,0.0000,-5527.2788,8.1600,3.4565,8195.4000,0.0000,8195.4000,0.3296,2216.1914,0.0000,2216.1914,16.0964,0.0000,5979.2086,5979.2086,13.0281,8.1600,13.0281,10.5941,14.5081,217621.4358,13.0281,8.1601,8.1600,10.5941,14.5080,116063.9160,13.0281,8.1600,8.1600,10.5941,14.5082,101557.4048,23.1804,1811.3517,-233313.7000,435242.7565
2319.0000,8.2616,14.7903,0.0000,265639.2000,-265639.2000,12.0901,0.0000,38804.1687,38804.1687,590.4627,304443.3687,0.0000,-304443.3687,8.2616,3.5488,41835.9000,0.0000,41835.9000,1.6801,11295.7733,0.0000,11295.7733,82.0547,0.0000,30540.1267,30540.1267,8.2616,14.0074,0.0000,22774.1000,-22774.1000,1.1853,0.0000,3494.4165,3494.4165,57.8896,26268.5165,0.0000,-26268.5165,8.2616,3.5488,1960.6000,0.0000,1960.6000,0.0787,529.3658,0.0000,529.3658,3.8454,0.0000,1431.2342,1431.2342,8.2616,13.7445,0.0000,4592.8000,-4592.8000,0.2519,0.0000,734.3230,734.3230,12.3025,5327.1230,0.0000,-5327.1230,8.2616,3.5488,9361.3000,0.0000,9361.3000,0.3759,2527.5690,0.0000,2527.5690,18.3607,0.0000,6833.7310,6833.7310,13.1820,8.2616,13.1820,10.7218,14.8617,222925.1516,13.1820,8.2617,8.2616,10.7218,14.8616,118892.6671,13.1820,8.2616,8.2616,10.7218,14.8618,104032.5521,23.4933,1835.7976,-239848.3000,445850.3708
2320.0000,8.3379,14.8641,0.0000,267859.8000,-267859.8000,12.1982,0.0000,39185.3666,39185.3666,595.7407,307045.1666,0.0000,-307045.1666,8.3379,3.6144,35644.6000,0.0000,35644.6000,1.4288,9612.9758,0.0000,9612.9758,69.7824,0.0000,26031.6242,26031.6242,8.3379,14.0826,0.0000,25546.4000,-25546.4000,1.3300,0.0000,3922.2296,3922.2296,64.9535,29468.6296,0.0000,-29468.6296,8.3379,3.6144,2540.8000,0.0000,2540.8000,0.1019,685.2272,0.0000,685.2272,4.9742,0.0000,1855.5728,1855.5728,8.3379,13.8216,0.0000,4752.2000,-4752.2000,0.2606,0.0000,760.1060,760.1060,12.7284,5512.3060,0.0000,-5512.3060,8.3379,3.6144,10915.9000,0.0000,10915.9000,0.4376,2943.9041,0.0000,2943.9041,21.3704,0.0000,7971.9959,7971.9959,13.3756,8.3379,13.3756,10.8568,15.3083,229624.8608,13.3756,8.3380,8.3379,10.8568,15.3082,122465.9707,13.3756,8.3379,8.3379,10.8568,15.3085,107159.2462,23.6356,1846.9189,-249057.1000,459250.0776
2321.0000,8.3310,14.8542,0.0000,269970.1000,-269970.1000,12.2996,0.0000,39488.8812,39488.8812,600.6938,309458.9812,0.0000,-309458.9812,8.3310,3.6011,23269.4000,0.0000,23269.4000,0.9315,6276.1719,0.0000,6276.1719,45.4922,0.0000,16993.2281,16993.2281,8.3310,14.0746,0.0000,23366.1000,-23366.1000,1.2167,0.0000,3587.2773,3587.2773,59.4217,26953.3773,0.0000,-26953.3773,8.3310,3.6011,1604.8000,0.0000,1604.8000,0.0642,432.8432,0.0000,432.8432,3.1374,0.0000,1171.9568,1171.9568,8.3310,13.8150,0.0000,4533.8000,-4533.8000,0.2486,0.0000,725.1474,725.1474,12.1426,5258.9474,0.0000,-5258.9474,8.3310,3.6011,14413.8000,0.0000,14413.8000,0.5770,3887.6587,0.0000,3887.6587,28.1793,0.0000,10526.1413,10526.1413,13.6216,8.3310,13.6216,10.9763,15.6490,234734.6134,13.6216,8.3310,8.3310,10.9763,15.6489,125191.3793,13.6216,8.3310,8.3310,10.9763,15.6491,109543.9746,23.0065,1797.7609,-258582.0000,469469.9673
