Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2322.0000,7.7155,14.2292,0.0000,172887.8000,-172887.8000,7.8763,0.0000,24998.5741,24998.5741,384.6669,197886.3741,0.0000,-197886.3741,7.7155,3.0025,19167.2000,0.0000,19167.2000,0.7674,5218.4327,0.0000,5218.4327,37.4770,0.0000,13948.7673,13948.7673,7.7155,13.4553,0.0000,2582.0000,-2582.0000,0.1344,0.0000,394.5025,394.5025,6.5661,2976.5025,0.0000,-2976.5025,7.7155,3.0025,1329.1000,0.0000,1329.1000,0.0532,361.8587,0.0000,361.8587,2.5987,0.0000,967.2413,967.2413,7.7155,13.1971,0.0000,4728.3000,-4728.3000,0.2593,0.0000,754.0308,754.0308,12.6636,5482.3308,0.0000,-5482.3308,7.7155,3.0025,16940.1000,0.0000,16940.1000,0.6782,4612.0859,0.0000,4612.0859,33.1224,0.0000,12328.0141,12328.0141,12.4687,7.7155,12.4687,10.0921,8.9547,134319.7678,12.4687,7.7154,7.7155,10.0921,8.9548,71638.0389,12.4687,7.7155,7.7155,10.0921,8.9546,62682.4402,14.6533,1145.0275,-142761.7000,268640.2469
2323.0000,7.4844,14.0174,0.0000,164631.5000,-164631.5000,7.4743,0.0000,23704.3342,23704.3342,365.0311,188335.8342,0.0000,-188335.8342,7.4844,2.8305,19155.6000,0.0000,19155.6000,0.7756,5233.7711,0.0000,5233.7711,37.8780,0.0000,13921.8289,13921.8289,7.4844,13.2320,0.0000,2050.4000,-2050.4000,0.1066,0.0000,312.7537,312.7537,5.2061,2363.1537,0.0000,-2363.1537,7.4844,2.8305,1004.3000,0.0000,1004.3000,0.0407,274.3989,0.0000,274.3989,1.9859,0.0000,729.9011,729.9011,7.4844,12.9622,0.0000,4337.7000,-4337.7000,0.2380,0.0000,691.0595,691.0595,11.6243,5028.7595,0.0000,-5028.7595,7.4844,2.8305,16162.8000,0.0000,16162.8000,0.6544,4416.0661,0.0000,4416.0661,31.9601,0.0000,11746.7339,11746.7339,12.2103,7.4844,12.2103,9.8474,8.4664,126995.7357,12.2103,7.4844,7.4844,9.8474,8.4665,67731.7639,12.2103,7.4844,7.4844,9.8474,8.4664,59264.8799,13.9343,1088.8454,-134696.9000,253992.3794
2324.0000,7.2804,13.7655,432.8000,105245.2000,-104812.4000,4.7979,99.9342,15097.9070,15197.8412,234.3217,120343.1070,332.8658,-120010.2412,7.2804,2.6518,19155.0000,0.0000,19155.0000,0.7789,5250.0373,0.0000,5250.0373,38.0392,0.0000,13904.9627,13904.9627,7.2804,4.0970,1101.9000,0.1000,1101.8000,0.0690,254.4558,0.0152,254.4710,3.3703,0.1152,847.4442,847.3290,7.2804,2.6518,1102.7000,0.0000,1102.7000,0.0448,302.2300,0.0000,302.2300,2.1898,0.0000,800.4700,800.4700,7.2804,12.7562,0.0000,3953.5000,-3953.5000,0.2170,0.0000,629.3376,629.3376,10.5974,4582.8376,0.0000,-4582.8376,7.2804,2.6518,14802.5000,0.0000,14802.5000,0.6019,4057.0962,0.0000,4057.0962,29.3957,0.0000,10745.4038,10745.4038,11.1954,7.2805,11.1954,9.2379,4.9147,73720.3580,11.1954,7.2804,7.2805,9.2379,4.9148,39318.4116,11.1954,7.2805,7.2804,9.2380,4.9147,34402.7789,9.7643,762.9940,-72603.9000,147441.5485
2325.0000,7.0157,13.4615,721.7000,97367.5000,-96645.8000,4.4532,167.4673,13902.0906,14069.5579,217.4884,111269.5906,554.2327,-110715.3579,7.0157,2.4118,16226.7000,0.0000,16226.7000,0.6623,4465.6314,0.0000,4465.6314,32.3467,0.0000,11761.0686,11761.0686,7.0157,3.8494,2483.3000,0.0000,2483.3000,0.1562,576.2599,0.0000,576.2599,7.6265,0.0000,1907.0401,1907.0401,7.0157,2.4118,636.9000,0.0000,636.9000,0.0260,175.2766,0.0000,175.2766,1.2696,0.0000,461.6234,461.6234,7.0157,12.4894,0.0000,3447.1000,-3447.1000,0.1892,0.0000,548.1882,548.1882,9.2423,3995.2882,0.0000,-3995.2882,7.0157,2.4118,12081.9000,0.0000,12081.9000,0.4931,3324.9713,0.0000,3324.9713,24.0844,0.0000,8756.9287,8756.9287,10.9967,7.0157,10.9967,9.0062,4.5911,68866.8583,10.9967,7.0156,7.0157,9.0062,4.5912,36729.7771,10.9967,7.0157,7.0157,9.0062,4.5912,32138.0721,8.9701,700.9389,-68664.1000,137734.7076
2326.0000,7.3341,13.6844,1253.5000,78634.0000,-77380.5000,3.6320,289.1462,11291.3000,11580.4462,177.3823,89925.3000,964.3538,-88960.9462,7.3341,2.7445,15828.2000,0.0000,15828.2000,0.6493,4334.6427,0.0000,4334.6427,31.7096,0.0000,11493.5573,11493.5573,7.3341,5.0076,16452.0000,2053.7000,14398.3000,1.1468,3795.4271,312.9262,4108.3534,56.0062,2366.6262,12656.5729,10289.9466,7.3341,2.7445,463.3000,0.0000,463.3000,0.0190,126.8773,0.0000,126.8773,0.9282,0.0000,336.4227,336.4227,7.3341,12.8068,0.0000,2535.9000,-2535.9000,0.1393,0.0000,403.7616,403.7616,6.8014,2939.6616,0.0000,-2939.6616,7.3341,2.7445,10527.3000,0.0000,10527.3000,0.4318,2882.9610,0.0000,2882.9610,21.0900,0.0000,7644.3390,7644.3390,10.0109,7.3341,10.0109,8.6725,3.1067,46600.8369,10.0109,7.3340,7.3341,8.6725,3.1068,24854.6868,10.0109,7.3341,7.3341,8.6725,3.1068,21747.2665,9.0273,705.4022,-38699.3000,93202.7902
2327.0000,7.2693,13.4861,1804.7000,69785.7000,-67981.0000,3.2700,416.7946,10009.0803,10425.8749,159.6993,79794.7803,1387.9054,-78406.8749,7.2693,2.6540,15818.2000,0.0000,15818.2000,0.6450,4336.2232,0.0000,4336.2232,31.5008,0.0000,11481.9768,11481.9768,7.2693,4.4405,19328.7000,940.8000,18387.9000,1.2630,4464.3848,143.2875,4607.6723,61.6823,1084.0875,14864.3152,13780.2277,7.2693,2.6540,469.9000,0.0000,469.9000,0.0192,128.8131,0.0000,128.8131,0.9358,0.0000,341.0869,341.0869,7.2693,12.7441,0.0000,1690.7000,-1690.7000,0.0928,0.0000,269.1224,269.1224,4.5328,1959.8224,0.0000,-1959.8224,7.2693,2.6540,5863.5000,0.0000,5863.5000,0.2391,1607.3539,0.0000,1607.3539,11.6767,0.0000,4256.1461,4256.1461,9.6377,7.2694,9.6377,8.4535,2.5253,37879.8507,9.6377,7.2693,7.2694,8.4535,2.5254,20203.4313,9.6377,7.2693,7.2693,8.4535,2.5254,17677.5431,8.2935,648.0664,-29132.2000,75760.8252
2328.0000,7.3290,13.3340,2786.6000,63652.1000,-60865.5000,3.0503,642.8489,9139.1635,9782.0125,148.9697,72791.2635,2143.7511,-70647.5125,7.3290,2.7176,15835.3000,0.0000,15835.3000,0.6465,4336.9269,0.0000,4336.9269,31.5731,0.0000,11498.3731,11498.3731,7.3290,4.1580,25477.4000,0.0000,25477.4000,1.6025,5878.1101,0.0000,5878.1101,78.2617,0.0000,19599.2899,19599.2899,7.3290,2.7176,468.3000,0.0000,468.3000,0.0191,128.2567,0.0000,128.2567,0.9337,0.0000,340.0433,340.0433,7.3290,12.6605,15.5000,1054.5000,-1039.0000,0.0589,3.5530,167.8923,171.4453,2.8748,1222.3923,11.9470,-1210.4453,7.3290,2.7176,1782.6000,0.0000,1782.6000,0.0728,488.2134,0.0000,488.2134,3.5542,0.0000,1294.3866,1294.3866,9.1903,7.3290,9.1903,8.2597,1.9563,29343.8444,9.1903,7.3289,7.3290,8.2596,1.9564,15650.8439,9.1903,7.3290,7.3290,8.2597,1.9563,13694.0569,8.1749,638.8013,-18340.9000,58688.7451
2329.0000,7.4387,13.2618,3497.4000,58636.5000,-55139.1000,2.8665,805.1806,8435.7282,9240.9088,139.9931,67072.2282,2692.2194,-64380.0088,7.4387,2.8192,15817.9000,0.0000,15817.9000,0.6451,4324.8644,0.0000,4324.8644,31.5032,0.0000,11493.0356,11493.0356,7.4387,4.2619,32136.6000,0.0000,32136.6000,2.0188,7399.6011,0.0000,7399.6011,98.5974,0.0000,24736.9989,24736.9989,7.4387,2.8192,462.2000,0.0000,462.2000,0.0188,126.3728,0.0000,126.3728,0.9205,0.0000,335.8272,335.8272,7.4387,10.8441,215.2000,782.5000,-567.3000,0.0564,49.2361,124.6405,173.8766,2.7559,907.1405,165.9639,-741.1766,7.4387,2.8192,1004.6000,0.0000,1004.6000,0.0410,274.6736,0.0000,274.6736,2.0008,0.0000,729.9264,729.9264,8.7163,7.4387,8.7163,8.0775,1.3912,20868.4706,8.7163,7.4387,7.4387,8.0775,1.3913,11130.6084,8.7163,7.4387,7.4387,8.0775,1.3913,9738.8403,8.4699,661.8502,-6285.1000,41737.9194
2330.0000,7.3896,13.0146,4168.2000,53823.7000,-49655.5000,2.6896,960.4910,7736.4529,8696.9439,131.3548,61560.1529,3207.7090,-58352.4439,7.3896,2.7620,15804.0000,0.0000,15804.0000,0.6432,4324.3261,0.0000,4324.3261,31.4113,0.0000,11479.6739,11479.6739,7.3896,4.2065,30536.8000,0.0000,30536.8000,1.9141,7037.5776,0.0000,7037.5776,93.4800,0.0000,23499.2224,23499.2224,7.3896,2.7620,468.9000,0.0000,468.9000,0.0191,128.3015,0.0000,128.3015,0.9320,0.0000,340.5985,340.5985,7.3896,8.7204,510.9000,635.6000,-124.7000,0.0668,116.9895,101.2214,218.2109,3.2626,736.8214,393.9105,-342.9109,7.3896,2.7620,422.1000,0.0000,422.1000,0.0172,115.4960,0.0000,115.4960,0.8389,0.0000,306.6040,306.6040,8.5076,7.3896,8.5076,7.9486,1.1534,17301.5374,8.5076,7.3895,7.3896,7.9486,1.1535,9228.1035,8.5076,7.3896,7.3896,7.9486,1.1535,8074.2097,8.0248,627.0708,-2548.4000,34603.8507
2331.0000,7.5293,12.8138,5411.2000,48922.3000,-43511.1000,2.5416,1243.6865,7049.7925,8293.4789,124.1290,55972.0925,4167.5135,-51804.5789,7.5293,2.9022,15799.5000,0.0000,15799.5000,0.6436,4313.8332,0.0000,4313.8332,31.4311,0.0000,11485.6668,11485.6668,7.5293,4.3470,36939.8000,0.0000,36939.8000,2.3177,8491.4621,0.0000,8491.4621,113.1941,0.0000,28448.3379,28448.3379,7.5293,2.9022,461.2000,0.0000,461.2000,0.0188,125.9242,0.0000,125.9242,0.9175,0.0000,335.2758,335.2758,7.5293,7.0041,1081.8000,549.1000,532.7000,0.0978,247.1203,87.4960,334.6163,4.7758,636.5960,834.6797,198.0837,7.5293,2.9022,422.1000,0.0000,422.1000,0.0172,115.2485,0.0000,115.2485,0.8397,0.0000,306.8515,306.8515,8.0366,7.5293,8.0366,7.7830,0.5515,8272.3414,8.0366,7.5292,7.5293,7.7829,0.5516,4412.4707,8.0366,7.5293,7.5293,7.7830,0.5515,3860.4600,8.4550,660.6893,10644.2000,16545.2721
2332.0000,7.4723,12.5704,6117.7000,47205.4000,-41087.7000,2.5067,1407.5544,6795.3340,8202.8884,122.4238,54000.7340,4710.1456,-49290.5884,7.4723,2.8347,15817.8000,0.0000,15817.8000,0.6426,4322.6083,0.0000,4322.6083,31.3858,0.0000,11495.1917,11495.1917,7.4723,4.2819,35167.6000,0.0000,35167.6000,2.2003,8092.5221,0.0000,8092.5221,107.4579,0.0000,27075.0779,27075.0779,7.4723,2.8347,469.6000,0.0000,469.6000,0.0191,128.3299,0.0000,128.3299,0.9318,0.0000,341.2701,341.2701,7.4723,6.3052,1513.4000,528.0000,985.4000,0.1233,346.0533,84.1140,430.1673,6.0241,612.1140,1167.3467,555.2327,7.4723,2.8347,1004.2000,0.0000,1004.2000,0.0408,274.4227,0.0000,274.4227,1.9925,0.0000,729.7773,729.7773,7.8984,7.4723,7.8984,7.6854,0.4547,6820.3490,7.8984,7.4723,7.4723,7.6853,0.4547,3637.9017,7.8984,7.4723,7.4723,7.6854,0.4547,3182.7630,8.2993,648.5182,12356.9000,13641.0137
2333.0000,7.5881,12.4444,6883.6000,44139.1000,-37255.5000,2.4133,1580.3704,6367.3586,7947.7290,117.8633,50506.4586,5303.2296,-45203.2290,7.5881,2.9523,15816.5000,0.0000,15816.5000,0.6433,4314.5817,0.0000,4314.5817,31.4165,0.0000,11501.9183,11501.9183,7.5881,4.3994,40628.7000,0.0000,40628.7000,2.5449,9329.3974,0.0000,9329.3974,124.2887,0.0000,31299.3026,31299.3026,7.5881,2.9523,615.1000,0.0000,615.1000,0.0250,167.7931,0.0000,167.7931,1.2218,0.0000,447.3069,447.3069,7.5881,6.7927,1518.7000,663.7000,855.0000,0.1312,346.5711,105.7831,452.3542,6.4094,769.4831,1172.1289,402.6458,7.5881,2.9523,5467.2000,0.0000,5467.2000,0.2224,1491.3970,0.0000,1491.3970,10.8596,0.0000,3975.8030,3975.8030,7.4830,7.5881,7.4830,7.5356,-0.1212,-1817.9098,7.4830,7.5881,7.5881,7.5356,-0.1212,-969.2792,7.4830,7.5882,7.5881,7.5356,-0.1212,-848.6255,8.9702,700.9421,26127.0000,-3635.8146
2334.0000,7.2112,12.3709,6578.2000,53556.9000,-46978.7000,2.8226,1520.8803,7673.4496,9194.3299,137.8506,61230.3496,5057.3197,-56173.0299,7.2112,2.5755,15800.6000,0.0000,15800.6000,0.6412,4335.2791,0.0000,4335.2791,31.3175,0.0000,11465.3209,11465.3209,7.2112,4.0215,19101.7000,0.0000,19101.7000,1.1937,4416.6781,0.0000,4416.6781,58.2974,0.0000,14685.0219,14685.0219,7.2112,2.5755,578.2000,0.0000,578.2000,0.0235,158.6432,0.0000,158.6432,1.1460,0.0000,419.5568,419.5568,7.2112,7.6635,1210.4000,1000.5000,209.9000,0.1303,278.0248,159.2223,437.2470,6.3632,1159.7223,932.3752,-227.3470,7.2112,2.5755,18468.1000,0.0000,18468.1000,0.7495,5067.1726,0.0000,5067.1726,36.6046,0.0000,13400.9274,13400.9274,7.9771,7.2112,7.9771,7.5941,0.8214,12321.2790,7.9771,7.2112,7.2112,7.5941,0.8214,6571.3293,7.9771,7.2112,7.2112,7.5942,0.8214,5749.6661,8.3412,651.7906,7179.8000,24642.2744
2335.0000,6.7698,12.6925,3864.1000,76713.0000,-72848.9000,3.7058,900.7873,10905.9185,11806.7058,180.9830,87618.9185,2963.3127,-84655.6058,6.7698,2.1784,15803.0000,0.0000,15803.0000,0.6459,4365.5998,0.0000,4365.5998,31.5430,0.0000,11437.4002,11437.4002,6.7698,3.6123,13302.1000,0.0000,13302.1000,0.8377,3100.8929,0.0000,3100.8929,40.9100,0.0000,10201.2071,10201.2071,6.7698,2.1784,783.1000,0.0000,783.1000,0.0320,216.3324,0.0000,216.3324,1.5631,0.0000,566.7676,566.7676,6.7698,7.8700,1103.1000,1232.9000,-129.8000,0.1369,255.3352,195.9034,451.2385,6.6870,1428.8034,847.7648,-581.0385,6.7698,2.1784,19632.3000,0.0000,19632.3000,0.8024,5423.4490,0.0000,5423.4490,39.1863,0.0000,14208.8510,14208.8510,8.8244,6.7698,8.8244,7.7971,2.4410,36615.4766,8.8244,6.7698,6.7698,7.7971,2.4410,19527.8858,8.8244,6.7698,6.7698,7.7971,2.4410,17086.9384,9.2409,722.0940,-23458.2000,73230.3008
2336.0000,6.6569,12.6923,3610.0000,87017.4000,-83407.4000,4.1496,843.3383,12346.6534,13189.9917,202.6619,99364.0534,2766.6617,-96597.3917,6.6569,2.1067,21819.7000,0.0000,21819.7000,0.8992,6038.2796,0.0000,6038.2796,43.9166,0.0000,15781.4204,15781.4204,6.6569,3.5299,6332.0000,0.0000,6332.0000,0.4024,1479.1703,0.0000,1479.1703,19.6509,0.0000,4852.8297,4852.8297,6.6569,2.1067,994.2000,0.0000,994.2000,0.0410,275.1302,0.0000,275.1302,2.0010,0.0000,719.0698,719.0698,6.6569,7.6604,1066.8000,1142.3000,-75.5000,0.1303,247.4214,181.4425,428.8639,6.3643,1323.7425,819.3786,-504.3639,6.6569,2.1067,18856.2000,0.0000,18856.2000,0.7771,5218.1747,0.0000,5218.1747,37.9519,0.0000,13638.0253,13638.0253,9.1732,6.6569,9.1732,7.9150,3.1055,46583.2119,9.1732,6.6569,6.6569,7.9151,3.1055,24843.7905,9.1732,6.6569,6.6569,7.9151,3.1055,21738.3805,9.5994,750.1118,-35480.8000,93165.3829
2337.0000,6.5750,12.8305,2596.2000,110304.8000,-107708.6000,5.1371,607.4379,15628.7591,16236.1970,250.8873,125933.5591,1988.7621,-123944.7970,6.5750,2.0368,27351.0000,0.0000,27351.0000,1.1296,7578.6158,0.0000,7578.6158,55.1678,0.0000,19772.3842,19772.3842,6.5750,3.4567,4931.8000,0.0000,4931.8000,0.3141,1153.8377,0.0000,1153.8377,15.3411,0.0000,3777.9623,3777.9623,6.5750,2.0368,1315.9000,0.0000,1315.9000,0.0543,364.6192,0.0000,364.6192,2.6542,0.0000,951.2808,951.2808,6.5750,10.6016,296.9000,1704.3000,-1407.4000,0.1125,68.9586,270.6429,339.6015,5.4937,1974.9429,227.9414,-1747.0015,6.5750,2.0368,16527.6000,0.0000,16527.6000,0.6826,4579.5887,0.0000,4579.5887,33.3367,0.0000,11948.0113,11948.0113,9.6890,6.5749,9.6890,8.1320,4.4622,66932.3660,9.6890,6.5750,6.5749,8.1320,4.4620,35696.2528,9.6890,6.5750,6.5750,8.1320,4.4621,31234.4749,11.1454,870.9139,-58989.7000,133863.0937
2338.0000,6.5648,12.9234,1903.7000,122553.2000,-120649.5000,5.6455,445.4979,17361.1534,17806.6513,275.7160,139914.3534,1458.2021,-138456.1513,6.5648,2.0339,32622.8000,0.0000,32622.8000,1.3494,9040.7981,0.0000,9040.7981,65.9041,0.0000,23582.0019,23582.0019,6.5648,3.4520,1033.7000,0.0000,1033.7000,0.0660,241.8891,0.0000,241.8891,3.2209,0.0000,791.8109,791.8109,6.5648,2.0339,1213.1000,0.0000,1213.1000,0.0502,336.1879,0.0000,336.1879,2.4507,0.0000,876.9121,876.9121,6.5648,12.0212,2.9000,2617.2000,-2614.3000,0.1440,0.6737,415.5988,416.2725,7.0328,3032.7988,2.2263,-3030.5725,6.5648,2.0339,14975.3000,0.0000,14975.3000,0.6194,4150.1240,0.0000,4150.1240,30.2529,0.0000,10825.1760,10825.1760,10.0354,6.5647,10.0354,8.3001,5.2706,79059.2595,10.0354,6.5648,6.5647,8.3001,5.2704,42163.5817,10.0354,6.5648,6.5648,8.3001,5.2705,36893.3908,11.8117,922.9859,-73418.9000,158116.2320
2339.0000,6.5400,12.9681,1294.3000,127972.8000,-126678.5000,5.8525,303.0294,18121.1919,18424.2213,285.8247,146093.9919,991.2706,-145102.7213,6.5400,2.0107,32622.1000,0.0000,32622.1000,1.3497,9044.0878,0.0000,9044.0878,65.9156,0.0000,23578.0122,23578.0122,6.5400,3.4283,2.7000,0.0000,2.7000,0.0002,0.6321,0.0000,0.6321,0.0084,0.0000,2.0679,2.0679,6.5400,2.0107,1424.1000,0.0000,1424.1000,0.0589,394.8147,0.0000,394.8147,2.8775,0.0000,1029.2853,1029.2853,6.5400,12.0073,0.0000,3208.4000,-3208.4000,0.1763,0.0000,509.4411,509.4411,8.6105,3717.8411,0.0000,-3717.8411,6.5400,2.0107,12064.6000,0.0000,12064.6000,0.4991,3344.7663,0.0000,3344.7663,24.3775,0.0000,8719.8337,8719.8337,10.3128,6.5399,10.3128,8.4263,5.7747,86619.9626,10.3128,6.5400,6.5399,8.4264,5.7745,46195.6740,10.3128,6.5400,6.5400,8.4264,5.7745,40421.3937,11.9050,930.2742,-83773.4000,173237.0303
2340.0000,6.5498,13.0110,995.1000,130270.5000,-129275.4000,5.9371,232.9359,18449.6524,18682.5883,289.9576,148720.1524,762.1641,-147957.9883,6.5498,2.0224,32359.6000,0.0000,32359.6000,1.3394,8969.9466,0.0000,8969.9466,65.4162,0.0000,23389.6534,23389.6534,6.5498,6.5498,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.5498,2.0224,1265.7000,0.0000,1265.7000,0.0524,350.8468,0.0000,350.8468,2.5587,0.0000,914.8532,914.8532,6.5498,12.0169,0.0000,3368.1000,-3368.1000,0.1851,0.0000,534.8144,534.8144,9.0394,3902.9144,0.0000,-3902.9144,6.5498,2.0224,10512.3000,0.0000,10512.3000,0.4351,2913.9659,0.0000,2913.9659,21.2510,0.0000,7598.3341,7598.3341,10.4623,6.5497,10.4623,8.5060,5.9980,89970.2649,10.4623,6.5499,6.5497,8.5061,5.9978,47982.2746,10.4623,6.5499,6.5498,8.5061,5.9978,41984.5511,11.9237,931.7349,-88505.9000,179937.0906
2341.0000,6.5615,13.0494,735.1000,131816.4000,-131081.3000,5.9912,172.0366,18672.3328,18844.3693,292.6017,150488.7328,563.0634,-149925.6693,6.5615,2.0329,32362.7000,0.0000,32362.7000,1.3393,8969.1793,0.0000,8969.1793,65.4102,0.0000,23393.5207,23393.5207,6.5615,6.5615,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.5615,2.0329,1212.9000,0.0000,1212.9000,0.0502,336.1499,0.0000,336.1499,2.4515,0.0000,876.7501,876.7501,6.5615,12.0287,0.0000,3481.9000,-3481.9000,0.1913,0.0000,552.9036,552.9036,9.3447,4034.8036,0.0000,-4034.8036,6.5615,2.0329,9348.0000,0.0000,9348.0000,0.3869,2590.7569,0.0000,2590.7569,18.8938,0.0000,6757.2431,6757.2431,10.5661,6.5614,10.5661,8.5637,6.1468,92201.6938,10.5661,6.5615,6.5614,8.5638,6.1465,49172.1499,10.5661,6.5615,6.5614,8.5638,6.1465,43025.5913,11.9384,932.8845,-91639.6000,184399.4351
2342.0000,6.5653,13.0754,522.6000,135217.1000,-134694.5000,6.1320,122.2961,19155.3093,19277.6053,299.4778,154372.4093,400.3039,-153972.1053,6.5653,2.0356,32316.1000,0.0000,32316.1000,1.3371,8955.7342,0.0000,8955.7342,65.3014,0.0000,23360.3658,23360.3658,6.5653,6.5653,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.5653,2.0356,1006.3000,0.0000,1006.3000,0.0416,278.8751,0.0000,278.8751,2.0334,0.0000,727.4249,727.4249,6.5653,12.0326,0.0000,3618.3000,-3618.3000,0.1988,0.0000,574.5696,574.5696,9.7106,4192.8696,0.0000,-4192.8696,6.5653,2.0356,8183.8000,0.0000,8183.8000,0.3386,2267.9698,0.0000,2267.9698,16.5371,0.0000,5915.8302,5915.8302,10.6939,6.5652,10.6939,8.6295,6.4082,96123.2400,10.6939,6.5654,6.5652,8.6296,6.4079,51263.4003,10.6939,6.5654,6.5652,8.6296,6.4079,44855.3904,12.0723,943.3449,-96806.6000,192242.0306
2343.0000,6.6146,13.1036,594.4000,107785.6000,-107191.2000,4.8990,138.9694,15282.2256,15421.1950,239.2582,123067.8256,455.4306,-122612.3950,6.6146,2.0832,32321.0000,0.0000,32321.0000,1.3372,8950.2384,0.0000,8950.2384,65.3066,0.0000,23370.7616,23370.7616,6.6146,6.6146,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.6146,2.0832,893.9000,0.0000,893.9000,0.0370,247.5362,0.0000,247.5362,1.8062,0.0000,646.3638,646.3638,6.6146,12.0820,0.0000,3664.4000,-3664.4000,0.2014,0.0000,581.9764,581.9764,9.8343,4246.3764,0.0000,-4246.3764,6.6146,2.0832,9348.0000,0.0000,9348.0000,0.3867,2588.6213,0.0000,2588.6213,18.8882,0.0000,6759.3787,6759.3787,10.2452,6.6145,10.2452,8.4298,4.8043,72063.8580,10.2452,6.6146,6.6145,8.4299,4.8040,38432.0119,10.2452,6.6147,6.6145,8.4300,4.8039,33627.4809,10.2919,804.2243,-68292.7000,144123.3508
2344.0000,6.5990,13.0969,546.8000,116554.7000,-116007.9000,5.2930,127.8781,16521.1103,16648.9884,258.5038,133075.8103,418.9219,-132656.8884,6.5990,2.0638,32315.6000,0.0000,32315.6000,1.3357,8950.9058,0.0000,8950.9058,65.2342,0.0000,23364.6942,23364.6942,6.5990,12.3568,0.0000,561.2000,-561.2000,0.0291,0.0000,85.1055,85.1055,1.4213,646.3055,0.0000,-646.3055,6.5990,2.0638,944.4000,0.0000,944.4000,0.0390,261.5837,0.0000,261.5837,1.9064,0.0000,682.8163,682.8163,6.5990,12.0668,0.0000,3852.6000,-3852.6000,0.2117,0.0000,611.8373,611.8373,10.3386,4464.4373,0.0000,-4464.4373,6.5990,2.0638,10900.4000,0.0000,10900.4000,0.4506,3019.2369,0.0000,3019.2369,22.0042,0.0000,7881.1631,7881.1631,10.3278,6.5989,10.3278,8.4633,5.2921,79381.6582,10.3278,6.5991,6.5989,8.4634,5.2918,42334.4916,10.3278,6.5991,6.5990,8.4635,5.2918,37042.2812,11.0387,862.5805,-76261.3000,158758.4309
2345.0000,6.5622,13.0746,408.0000,113675.4000,-113267.4000,5.1542,95.4836,16102.7856,16198.2691,251.7237,129778.1856,312.5164,-129465.6691,6.5622,2.0293,26571.4000,0.0000,26571.4000,1.0986,7364.0635,0.0000,7364.0635,53.6546,0.0000,19207.3365,19207.3365,6.5622,4.0687,573.9000,53.1000,520.8000,0.0394,134.3010,8.0508,142.3518,1.9218,61.1508,439.5990,378.4482,6.5622,2.0293,573.8000,0.0000,573.8000,0.0237,159.0243,0.0000,159.0243,1.1587,0.0000,414.7757,414.7757,6.5622,12.0298,0.0000,4619.2000,-4619.2000,0.2538,0.0000,733.5012,733.5012,12.3961,5352.7012,0.0000,-5352.7012,6.5622,2.0293,14393.2000,0.0000,14393.2000,0.5951,3988.9670,0.0000,3988.9670,29.0636,0.0000,10404.2330,10404.2330,10.3405,6.5621,10.3405,8.4513,5.2208,78312.6752,10.3405,6.5623,6.5621,8.4514,5.2205,41764.3126,10.3405,6.5623,6.5621,8.4514,5.2205,36543.3482,10.7472,839.8042,-75827.4000,156620.3360
2346.0000,6.6628,13.1894,274.3000,100846.1000,-100571.8000,4.5663,64.0725,14310.2378,14374.3104,223.0094,115156.3378,210.2275,-114946.1104,6.6628,2.1305,15806.0000,0.0000,15806.0000,0.6540,4373.6738,0.0000,4373.6738,31.9389,0.0000,11432.3262,11432.3262,6.6628,3.6779,10370.4000,187.9000,10182.5000,0.6716,2422.2825,28.5059,2450.7884,32.7977,216.4059,7948.1175,7731.7116,6.6628,2.1305,572.9000,0.0000,572.9000,0.0237,158.5270,0.0000,158.5270,1.1576,0.0000,414.3730,414.3730,6.6628,12.1304,0.0000,5079.2000,-5079.2000,0.2791,0.0000,806.7931,806.7931,13.6313,5885.9931,0.0000,-5885.9931,6.6628,2.1305,16915.7000,0.0000,16915.7000,0.6999,4680.7386,0.0000,4680.7386,34.1812,0.0000,12234.9614,12234.9614,10.0104,6.6627,10.0104,8.3366,4.4511,66766.4919,10.0104,6.6629,6.6627,8.3367,4.4508,35606.4005,10.0104,6.6630,6.6628,8.3367,4.4507,31154.9998,10.3417,808.1189,-62173.9000,133527.8922
2347.0000,6.8204,13.3432,273.7000,94072.7000,-93799.0000,4.2629,63.7436,13385.6669,13449.4105,208.1951,107458.3669,209.9564,-107248.4105,6.8204,2.2751,15806.1000,0.0000,15806.1000,0.6527,4363.0351,0.0000,4363.0351,31.8778,0.0000,11443.0649,11443.0649,6.8204,3.6974,18170.2000,0.0000,18170.2000,1.1572,4231.7359,0.0000,4231.7359,56.5143,0.0000,13938.4641,13938.4641,6.8204,2.2751,575.4000,0.0000,575.4000,0.0238,158.8305,0.0000,158.8305,1.1605,0.0000,416.5695,416.5695,6.8204,12.2891,0.0000,4860.3000,-4860.3000,0.2670,0.0000,772.4118,772.4118,13.0419,5632.7118,0.0000,-5632.7118,6.8204,2.2751,16139.5000,0.0000,16139.5000,0.6665,4455.0651,0.0000,4455.0651,32.5502,0.0000,11684.4349,11684.4349,9.6011,6.8203,9.6011,8.2107,3.7701,56551.3988,9.6011,6.8205,6.8203,8.2108,3.7698,30158.2604,9.6011,6.8206,6.8204,8.2108,3.7697,26387.7283,10.5452,824.0153,-47968.1000,113097.3876
2348.0000,7.2736,13.4662,1578.3000,54437.9000,-52859.6000,2.5552,364.4789,7808.4009,8172.8798,124.7923,62246.3009,1213.8211,-61032.4798,7.2736,2.7024,15817.1000,0.0000,15817.1000,0.6512,4335.6391,0.0000,4335.6391,31.8045,0.0000,11481.4609,11481.4609,7.2736,4.1324,26369.1000,0.0000,26369.1000,1.6739,6090.0445,0.0000,6090.0445,81.7493,0.0000,20279.0555,20279.0555,7.2736,2.7024,567.1000,0.0000,567.1000,0.0233,155.4483,0.0000,155.4483,1.1403,0.0000,411.6517,411.6517,7.2736,12.7446,0.0000,4615.3000,-4615.3000,0.2535,0.0000,734.6666,734.6666,12.3818,5349.9666,0.0000,-5349.9666,7.2736,2.7024,14781.2000,0.0000,14781.2000,0.6086,4051.6876,0.0000,4051.6876,29.7216,0.0000,10729.5124,10729.5124,8.3293,7.2734,8.3293,7.8014,1.1741,17611.4743,8.3293,7.2736,7.2734,7.8015,1.1738,9390.7871,8.3293,7.2738,7.2735,7.8016,1.1737,8215.8138,8.6486,675.8153,59.6000,35218.0752
2349.0000,7.3611,13.1271,3244.3000,50089.7000,-46845.4000,2.4636,747.9905,7196.0340,7944.0245,120.3187,57285.7340,2496.3095,-54789.4245,7.3611,2.7485,15812.3000,0.0000,15812.3000,0.6455,4328.4930,0.0000,4328.4930,31.5247,0.0000,11483.8070,11483.8070,7.3611,4.1892,36003.6000,0.0000,36003.6000,2.2643,8301.8100,0.0000,8301.8100,110.5866,0.0000,27701.7900,27701.7900,7.3611,2.7485,677.5000,0.0000,677.5000,0.0277,185.4603,0.0000,185.4603,1.3507,0.0000,492.0397,492.0397,7.3611,12.8357,0.0000,4273.3000,-4273.3000,0.2346,0.0000,680.4600,680.4600,11.4575,4953.7600,0.0000,-4953.7600,7.3611,2.7485,12064.6000,0.0000,12064.6000,0.4925,3302.5895,0.0000,3302.5895,24.0530,0.0000,8762.0105,8762.0105,7.8393,7.3609,7.8393,7.6001,0.5654,8480.2813,7.8393,7.3612,7.3609,7.6002,0.5651,4520.5661,7.8393,7.3613,7.3610,7.6003,0.5649,3954.3411,9.1923,718.2990,13439.3000,16955.1885
2350.0000,7.4434,12.5026,5661.0000,42309.0000,-36648.0000,2.2568,1303.1776,6087.2890,7390.4667,110.2196,48396.2890,4357.8224,-44038.4667,7.4434,2.8210,15798.6000,0.0000,15798.6000,0.6439,4319.2790,0.0000,4319.2790,31.4460,0.0000,11479.3210,11479.3210,7.4434,4.2644,38544.7000,0.0000,38544.7000,2.4198,8874.3391,0.0000,8874.3391,118.1806,0.0000,29670.3609,29670.3609,7.4434,2.8210,474.2000,0.0000,474.2000,0.0193,129.6445,0.0000,129.6445,0.9439,0.0000,344.5555,344.5555,7.4434,12.9188,0.0000,3512.4000,-3512.4000,0.1928,0.0000,559.4830,559.4830,9.4164,4071.8830,0.0000,-4071.8830,7.4434,2.8210,10512.3000,0.0000,10512.3000,0.4284,2874.0241,0.0000,2874.0241,20.9240,0.0000,7638.2759,7638.2759,7.3989,7.4432,7.3989,7.4211,-0.0509,-763.9536,7.3989,7.4435,7.4432,7.4212,-0.0512,-409.7340,7.3989,7.4436,7.4433,7.4212,-0.0514,-359.6558,8.9416,698.7131,25169.4000,-1533.3434
2351.0000,7.5214,11.9012,7911.4000,37270.5000,-29359.1000,2.1635,1818.5879,5369.9746,7188.5625,105.6614,42640.4746,6092.8121,-36547.6625,7.5214,2.8899,15809.9000,0.0000,15809.9000,0.6434,4317.1954,0.0000,4317.1954,31.4203,0.0000,11492.7046,11492.7046,7.5214,4.3357,47076.4000,0.0000,47076.4000,2.9505,10823.1559,0.0000,10823.1559,144.0978,0.0000,36253.2441,36253.2441,7.5214,2.8899,459.1000,0.0000,459.1000,0.0187,125.3660,0.0000,125.3660,0.9124,0.0000,333.7340,333.7340,7.5214,12.9976,0.0000,2626.7000,-2626.7000,0.1442,0.0000,418.5362,418.5362,7.0413,3045.2362,0.0000,-3045.2362,7.5214,2.8899,5855.3000,0.0000,5855.3000,0.2383,1598.9016,0.0000,1598.9016,11.6367,0.0000,4256.3984,4256.3984,6.9849,7.5212,6.9849,7.2531,-0.6370,-9554.5469,6.9849,7.5215,7.5212,7.2532,-0.6373,-5098.1996,6.9849,7.5216,7.5213,7.2533,-0.6374,-4462.1147,9.2377,721.8476,37214.9000,-19114.8612
2352.0000,7.5635,10.9018,11547.0000,31747.2000,-20200.2000,2.1303,2652.2261,4577.6872,7229.9133,104.0424,36324.8872,8894.7739,-27430.1133,7.5635,2.9242,15817.0000,0.0000,15817.0000,0.6427,4316.3448,0.0000,4316.3448,31.3888,0.0000,11500.6552,11500.6552,7.5635,4.3721,47759.3000,0.0000,47759.3000,2.9886,10971.6991,0.0000,10971.6991,145.9564,0.0000,36787.6009,36787.6009,7.5635,2.9242,419.0000,0.0000,419.0000,0.0170,114.3421,0.0000,114.3421,0.8315,0.0000,304.6579,304.6579,7.5635,13.0404,0.0000,1755.5000,-1755.5000,0.0963,0.0000,279.7693,279.7693,4.7055,2035.2693,0.0000,-2035.2693,7.5635,2.9242,1780.4000,0.0000,1780.4000,0.0723,485.8583,0.0000,485.8583,3.5332,0.0000,1294.5417,1294.5417,6.6732,7.5634,6.6732,7.1183,-1.0209,-15313.6319,6.6732,7.5636,7.5634,7.1184,-1.0212,-8169.7773,6.6732,7.5638,7.5635,7.1185,-1.0214,-7149.7245,8.9210,697.0987,43820.0000,-30633.1337
2353.0000,7.6315,10.1336,14684.0000,27997.1000,-13313.1000,2.1474,3368.5149,4041.9753,7410.4902,104.8733,32039.0753,11315.4851,-20723.5902,7.6315,2.9867,15790.0000,0.0000,15790.0000,0.6411,4304.4922,0.0000,4304.4922,31.3108,0.0000,11485.5078,11485.5078,7.6315,4.4361,56143.8000,0.0000,56143.8000,3.5102,12881.8543,0.0000,12881.8543,171.4334,0.0000,43261.9457,43261.9457,7.6315,2.9867,406.2000,0.0000,406.2000,0.0165,110.7337,0.0000,110.7337,0.8055,0.0000,295.4663,295.4663,7.6315,13.1088,0.0000,1226.4000,-1226.4000,0.0673,0.0000,195.5047,195.5047,3.2871,1421.9047,0.0000,-1421.9047,7.6315,2.9867,1003.4000,0.0000,1003.4000,0.0407,273.5356,0.0000,273.5356,1.9897,0.0000,729.8644,729.8644,6.2741,7.6313,6.2741,6.9527,-1.6811,-25217.2281,6.2741,7.6316,7.6313,6.9529,-1.6815,-13451.9666,6.2741,7.6317,7.6314,6.9529,-1.6817,-11771.8047,9.6348,752.8795,58803.9000,-50440.9993
2354.0000,7.6460,9.2968,18159.7000,24422.9000,-6263.2000,2.1917,4164.7241,3526.9000,7691.6241,107.0379,27949.8000,13994.9759,-13954.8241,7.6460,2.9949,15778.2000,0.0000,15778.2000,0.6398,4300.3218,0.0000,4300.3218,31.2480,0.0000,11477.8782,11477.8782,7.6460,4.4459,58789.5000,0.0000,58789.5000,3.6706,13485.3284,0.0000,13485.3284,179.2647,0.0000,45304.1716,45304.1716,7.6460,2.9949,418.3000,0.0000,418.3000,0.0170,114.0070,0.0000,114.0070,0.8284,0.0000,304.2930,304.2930,7.6460,13.1238,0.0000,992.8000,-992.8000,0.0545,0.0000,158.2756,158.2756,2.6608,1151.0756,0.0000,-1151.0756,7.6460,2.9949,421.8000,0.0000,421.8000,0.0171,114.9609,0.0000,114.9609,0.8354,0.0000,306.8391,306.8391,5.9824,7.6458,5.9824,6.8141,-2.1141,-31711.9647,5.9824,7.6461,7.6458,6.8142,-2.1145,-16916.0358,5.9824,7.6462,7.6459,6.8143,-2.1147,-14802.9259,9.8859,772.5006,68151.8000,-63430.9264
2355.0000,7.6468,8.5974,20943.6000,21185.7000,-242.1000,2.2105,4803.1042,3059.4654,7862.5697,107.9591,24245.1654,16140.4958,-8104.6697,7.6468,2.9945,15792.2000,0.0000,15792.2000,0.6402,4304.0811,0.0000,4304.0811,31.2674,0.0000,11488.1189,11488.1189,7.6468,4.4458,69040.8000,0.0000,69040.8000,4.3094,15836.5577,0.0000,15836.5577,210.4619,0.0000,53204.2423,53204.2423,7.6468,2.9945,406.8000,0.0000,406.8000,0.0165,110.8712,0.0000,110.8712,0.8054,0.0000,295.9288,295.9288,7.6468,13.1247,0.0000,972.8000,-972.8000,0.0534,0.0000,155.0877,155.0877,2.6071,1127.8877,0.0000,-1127.8877,7.6468,2.9945,421.8000,0.0000,421.8000,0.0171,114.9594,0.0000,114.9594,0.8351,0.0000,306.8406,306.8406,5.6411,7.6466,5.6411,6.6439,-2.8029,-42042.9888,5.6411,7.6469,7.6466,6.6440,-2.8033,-22426.2756,5.6411,7.6471,7.6467,6.6441,-2.8035,-19624.5955,10.8706,849.4466,84446.7000,-84093.8599
2356.0000,7.5755,8.2581,22948.0000,20767.7000,2180.3000,2.3111,5269.7460,2995.1883,8264.9343,112.8698,23762.8883,17678.2540,-6084.6343,7.5755,2.9250,15796.4000,0.0000,15796.4000,0.6404,4309.9315,0.0000,4309.9315,31.2752,0.0000,11486.4685,11486.4685,7.5755,4.3757,66154.8000,0.0000,66154.8000,4.1291,15194.3507,0.0000,15194.3507,201.6608,0.0000,50960.4493,50960.4493,7.5755,2.9250,416.6000,0.0000,416.6000,0.0169,113.6662,0.0000,113.6662,0.8248,0.0000,302.9338,302.9338,7.5755,13.0532,0.0000,1085.0000,-1085.0000,0.0595,0.0000,172.9223,172.9223,2.9078,1257.9223,0.0000,-1257.9223,7.5755,2.9250,1003.1000,0.0000,1003.1000,0.0407,273.6885,0.0000,273.6885,1.9860,0.0000,729.4115,729.4115,5.5534,7.5753,5.5534,6.5644,-2.8066,-42098.4697,5.5534,7.5756,7.5753,6.5645,-2.8070,-22456.0738,5.5534,7.5758,7.5754,6.5646,-2.8072,-19650.5929,10.7966,843.6589,84466.2000,-84205.1364
2357.0000,7.5441,7.7285,25224.6000,18438.1000,6786.5000,2.3432,5795.9202,2657.6802,8453.6004,114.4377,21095.7802,19428.6798,-1667.1004,7.5441,2.9006,15787.1000,0.0000,15787.1000,0.6409,4309.4700,0.0000,4309.4700,31.2981,0.0000,11477.6300,11477.6300,7.5441,4.3494,75512.7000,0.0000,75512.7000,4.7201,17353.6334,0.0000,17353.6334,230.5197,0.0000,58159.0666,58159.0666,7.5441,2.9006,561.9000,0.0000,561.9000,0.0228,153.3842,0.0000,153.3842,1.1140,0.0000,408.5158,408.5158,7.5441,13.0212,0.0000,1380.9000,-1380.9000,0.0758,0.0000,220.0523,220.0523,3.7012,1600.9523,0.0000,-1600.9523,7.5441,2.9006,5459.4000,0.0000,5459.4000,0.2216,1490.2750,0.0000,1490.2750,10.8233,0.0000,3969.1250,3969.1250,5.2582,7.5439,5.2582,6.4011,-3.5370,-53055.0717,5.2582,7.5442,7.5439,6.4012,-3.5375,-28300.0324,5.2582,7.5444,7.5440,6.4013,-3.5378,-24764.3392,12.0365,940.5455,102726.7000,-106119.4433
2358.0000,7.3062,8.5924,25874.6000,30022.5000,-4147.9000,2.9084,5971.6233,4308.8589,10280.4822,142.0407,34331.3589,19902.9767,-14428.3822,7.3062,2.6718,15777.9000,0.0000,15777.9000,0.6408,4322.7227,0.0000,4322.7227,31.2981,0.0000,11455.1773,11455.1773,7.3062,4.1177,69747.0000,0.0000,69747.0000,4.3624,16098.6755,0.0000,16098.6755,213.0545,0.0000,53648.3245,53648.3245,7.3062,2.6718,421.4000,0.0000,421.4000,0.0171,115.4523,0.0000,115.4523,0.8359,0.0000,305.9477,305.9477,7.3062,12.7824,0.0000,1890.0000,-1890.0000,0.1037,0.0000,300.8896,300.8896,5.0658,2190.8896,0.0000,-2190.8896,7.3062,2.6718,18440.9000,0.0000,18440.9000,0.7490,5052.3135,0.0000,5052.3135,36.5806,0.0000,13388.5865,13388.5865,5.4704,7.3060,5.4704,6.3882,-3.1086,-46629.4650,5.4704,7.3063,7.3060,6.3884,-3.1092,-24873.6043,5.4704,7.3065,7.3061,6.3884,-3.1094,-21766.1480,13.1723,1029.3015,98349.3000,-93269.2174
2359.0000,7.1429,9.1608,24655.1000,38554.3000,-13899.2000,3.2280,5707.5219,5517.2064,11224.7283,157.6504,44071.5064,18947.5781,-25123.9283,7.1429,2.5334,15794.5000,0.0000,15794.5000,0.6444,4338.1639,0.0000,4338.1639,31.4700,0.0000,11456.3361,11456.3361,7.1429,3.9728,58392.8000,0.0000,58392.8000,3.6700,13518.5104,0.0000,13518.5104,179.2366,0.0000,44874.2896,44874.2896,7.1429,2.5334,405.8000,0.0000,405.8000,0.0166,111.4582,0.0000,111.4582,0.8085,0.0000,294.3418,294.3418,7.1429,12.6171,0.0000,2107.4000,-2107.4000,0.1157,0.0000,335.2917,335.2917,5.6501,2442.6917,0.0000,-2442.6917,7.1429,2.5334,19603.5000,0.0000,19603.5000,0.7998,5384.3551,0.0000,5384.3551,39.0593,0.0000,14219.1449,14219.1449,5.8189,7.1427,5.8189,6.4808,-2.1635,-32453.1530,5.8189,7.1431,7.1427,6.4810,-2.1641,-17313.1333,5.8189,7.1432,7.1428,6.4810,-2.1644,-15150.4553,12.7116,993.2999,78190.0000,-64916.7416
2360.0000,6.9317,10.3694,17352.8000,50133.2000,-32780.4000,3.3155,4032.9756,7147.4053,11180.3810,161.9215,57280.6053,13319.8244,-43960.7810,6.9317,2.3419,20967.3000,0.0000,20967.3000,0.8580,5777.7522,0.0000,5777.7522,41.9046,0.0000,15189.5478,15189.5478,6.9317,3.7870,42463.0000,65.1000,42397.9000,2.6811,9869.0307,9.8928,9878.9235,130.9405,74.9928,32593.9693,32518.9765,6.9317,2.3419,417.6000,0.0000,417.6000,0.0171,115.0739,0.0000,115.0739,0.8346,0.0000,302.5261,302.5261,6.9317,12.4042,0.0000,1858.0000,-1858.0000,0.1020,0.0000,295.3889,295.3889,4.9825,2153.3889,0.0000,-2153.3889,6.9317,2.3419,18828.4000,0.0000,18828.4000,0.7705,5188.3566,0.0000,5188.3566,37.6299,0.0000,13640.0434,13640.0434,6.4115,6.9315,6.4115,6.6715,-0.7765,-11648.0088,6.4115,6.9319,6.9315,6.6717,-0.7771,-6217.1071,6.4115,6.9320,6.9316,6.6717,-0.7773,-5441.0877,11.6163,907.7123,47972.8000,-23306.2036
2361.0000,6.7695,11.0243,13630.1000,59971.0000,-46340.9000,3.5369,3177.4227,8525.7510,11703.1738,172.7380,68496.7510,10452.6773,-58044.0738,6.7695,2.2023,26152.9000,0.0000,26152.9000,1.0745,7224.8020,0.0000,7224.8020,52.4768,0.0000,18928.0980,18928.0980,6.7695,3.6525,32653.0000,100.6000,32552.4000,2.0733,7611.8759,15.2718,7627.1477,101.2543,115.8718,25041.1241,24925.2523,6.7695,2.2023,406.3000,0.0000,406.3000,0.0167,112.2414,0.0000,112.2414,0.8153,0.0000,294.0586,294.0586,6.7695,12.2402,0.0000,2016.0000,-2016.0000,0.1107,0.0000,320.3349,320.3349,5.4076,2336.3349,0.0000,-2336.3349,6.7695,2.2023,16503.4000,0.0000,16503.4000,0.6780,4559.1042,0.0000,4559.1042,33.1147,0.0000,11944.2958,11944.2958,6.9180,6.7693,6.9180,6.8436,0.2148,3221.5151,6.9180,6.7697,6.7693,6.8439,0.2141,1713.1111,6.9180,6.7698,6.7695,6.8439,0.2140,1497.9423,11.2352,877.9361,27258.1000,6432.5685
2362.0000,6.7217,11.3166,11309.0000,61065.9000,-49756.9000,3.4458,2638.7027,8674.1885,11312.8912,168.2896,69740.0885,8670.2973,-61069.7912,6.7217,2.1698,31328.3000,0.0000,31328.3000,1.2911,8660.9417,0.0000,8660.9417,63.0548,0.0000,22667.3583,22667.3583,6.7217,3.5936,23847.0000,0.0000,23847.0000,1.5154,5564.0158,0.0000,5564.0158,74.0077,0.0000,18282.9842,18282.9842,6.7217,2.1698,417.5000,0.0000,417.5000,0.0172,115.4210,0.0000,115.4210,0.8403,0.0000,302.0790,302.0790,6.7217,12.1910,0.0000,2450.3000,-2450.3000,0.1346,0.0000,389.2838,389.2838,6.5740,2839.5838,0.0000,-2839.5838,6.7217,2.1698,14953.4000,0.0000,14953.4000,0.6163,4133.9787,0.0000,4133.9787,30.0969,0.0000,10819.4213,10819.4213,7.1588,6.7214,7.1588,6.9401,0.5922,8883.4140,7.1588,6.7219,6.7214,6.9404,0.5916,4732.7631,7.1588,6.7220,6.7216,6.9404,0.5914,4140.0804,10.5305,822.8720,18339.0000,17756.2574
2363.0000,6.5924,11.7282,8038.6000,64105.3000,-56066.7000,3.3840,1880.1896,9085.6135,10965.8031,165.2680,73190.9135,6158.4104,-67032.5031,6.5924,2.0481,31327.1000,0.0000,31327.1000,1.2922,8677.9925,0.0000,8677.9925,63.1098,0.0000,22649.1075,22649.1075,6.5924,3.4697,19546.2000,0.0000,19546.2000,1.2433,4571.5199,0.0000,4571.5199,60.7203,0.0000,14974.6801,14974.6801,6.5924,2.0481,510.0000,0.0000,510.0000,0.0210,141.2763,0.0000,141.2763,1.0274,0.0000,368.7237,368.7237,6.5924,12.0611,0.0000,2832.9000,-2832.9000,0.1556,0.0000,449.8882,449.8882,7.6010,3282.7882,0.0000,-3282.7882,6.5924,2.0481,12047.0000,0.0000,12047.0000,0.4969,3337.1674,0.0000,3337.1674,24.2692,0.0000,8709.8326,8709.8326,7.5210,6.5921,7.5210,7.0566,1.1810,17714.8889,7.5210,6.5926,6.5921,7.0568,1.1804,9442.8293,7.5210,6.5928,6.5923,7.0569,1.1802,8261.4155,9.8896,772.7900,4530.7000,35419.1337
2364.0000,6.4704,11.9089,6288.5000,66006.3000,-59717.8000,3.3623,1474.2313,9335.5067,10809.7380,164.2088,75341.8067,4814.2687,-70527.5380,6.4704,1.9406,31328.2000,0.0000,31328.2000,1.2955,8694.7609,0.0000,8694.7609,63.2677,0.0000,22633.4391,22633.4391,6.4704,3.3582,14117.8000,0.0000,14117.8000,0.9004,3309.4242,0.0000,3309.4242,43.9741,0.0000,10808.3758,10808.3758,6.4704,1.9406,523.8000,0.0000,523.8000,0.0217,145.3743,0.0000,145.3743,1.0578,0.0000,378.4257,378.4257,6.4704,11.9378,0.0000,3243.9000,-3243.9000,0.1782,0.0000,514.9740,514.9740,8.7054,3758.8740,0.0000,-3758.8740,6.4704,1.9406,10497.0000,0.0000,10497.0000,0.4341,2913.3147,0.0000,2913.3147,21.1988,0.0000,7583.6853,7583.6853,7.8473,6.4702,7.8473,7.1587,1.6445,24667.0629,7.8473,6.4707,6.4702,7.1590,1.6438,13150.6490,7.8473,6.4708,6.4703,7.1590,1.6437,11505.7707,9.2882,725.7904,-6494.9000,49323.4826
2365.0000,6.4552,12.0182,5501.1000,65783.1000,-60282.0000,3.3031,1290.0090,9301.5220,10591.5310,161.3187,75084.6220,4211.0910,-70873.5310,6.4552,1.9364,31329.0000,0.0000,31329.0000,1.2985,8697.0423,0.0000,8697.0423,63.4172,0.0000,22631.9577,22631.9577,6.4552,3.3511,13045.9000,0.0000,13045.9000,0.8341,3059.0237,0.0000,3059.0237,40.7380,0.0000,9986.8763,9986.8763,6.4552,1.9364,676.9000,0.0000,676.9000,0.0281,187.9099,0.0000,187.9099,1.3702,0.0000,488.9901,488.9901,6.4552,11.9216,0.0000,3657.9000,-3657.9000,0.2010,0.0000,580.6719,580.6719,9.8182,4238.5719,0.0000,-4238.5719,6.4552,1.9364,9334.5000,0.0000,9334.5000,0.3869,2591.2905,0.0000,2591.2905,18.8952,0.0000,6743.2095,6743.2095,7.9659,6.4549,7.9659,7.2104,1.7634,26451.2338,7.9659,6.4555,6.4549,7.2107,1.7628,14102.1244,7.9659,6.4556,6.4551,7.2107,1.7626,12338.2419,9.0776,709.3381,-9553.6000,52891.6001
2366.0000,6.4506,11.9927,5465.1000,63844.3000,-58379.2000,3.2134,1281.6776,9026.6770,10308.3546,156.9357,72870.9770,4183.4224,-68687.5546,6.4506,1.9333,31325.7000,0.0000,31325.7000,1.2988,8696.7457,0.0000,8696.7457,63.4290,0.0000,22628.9543,22628.9543,6.4506,3.3476,11952.0000,0.0000,11952.0000,0.7644,2802.7638,0.0000,2802.7638,37.3339,0.0000,9149.2362,9149.2362,6.4506,1.9333,515.1000,0.0000,515.1000,0.0214,143.0038,0.0000,143.0038,1.0430,0.0000,372.0962,372.0962,6.4506,11.9169,0.0000,4299.4000,-4299.4000,0.2363,0.0000,682.4977,682.4977,11.5403,4981.8977,0.0000,-4981.8977,6.4506,1.9333,8171.9000,0.0000,8171.9000,0.3388,2268.7102,0.0000,2268.7102,16.5467,0.0000,5903.1898,5903.1898,8.0229,6.4503,8.0229,7.2366,1.7812,26717.4039,8.0229,6.4509,6.4503,7.2369,1.7805,14244.1149,8.0229,6.4510,6.4505,7.2370,1.7803,12462.4444,8.8095,688.3885,-10713.9000,53423.9632
2367.0000,6.5225,12.0384,5595.5000,63491.3000,-57895.8000,3.2054,1310.4839,8987.7964,10298.2803,156.5468,72479.0964,4285.0161,-68194.0803,6.5225,2.0036,31330.6000,0.0000,31330.6000,1.2991,8688.3941,0.0000,8688.3941,63.4445,0.0000,22642.2059,22642.2059,6.5225,3.4184,14198.4000,0.0000,14198.4000,0.9082,3325.0894,0.0000,3325.0894,44.3550,0.0000,10873.3106,10873.3106,6.5225,2.0036,419.5000,0.0000,419.5000,0.0174,116.3330,0.0000,116.3330,0.8495,0.0000,303.1670,303.1670,6.5225,11.9888,0.0000,5201.9000,-5201.9000,0.2859,0.0000,825.9338,825.9338,13.9629,6027.8338,0.0000,-6027.8338,6.5225,2.0036,9334.5000,0.0000,9334.5000,0.3870,2588.5816,0.0000,2588.5816,18.9024,0.0000,6745.9184,6745.9184,7.9523,6.5222,7.9523,7.2373,1.6832,25248.5844,7.9523,6.5227,6.5222,7.2375,1.6826,13460.5591,7.9523,6.5229,6.5224,7.2376,1.6824,11776.7404,9.1545,715.3467,-7814.7000,50485.8840
2368.0000,6.6439,12.0554,6088.4000,62056.3000,-55967.9000,3.1714,1422.6686,8803.0207,10225.6892,154.8850,70859.3207,4665.7314,-66193.5892,6.6439,2.1155,31327.3000,0.0000,31327.3000,1.2971,8671.1127,0.0000,8671.1127,63.3506,0.0000,22656.1873,22656.1873,6.6439,3.5331,19294.0000,0.0000,19294.0000,1.2323,4508.2119,0.0000,4508.2119,60.1838,0.0000,14785.7881,14785.7881,6.6439,2.1155,406.7000,0.0000,406.7000,0.0168,112.5709,0.0000,112.5709,0.8224,0.0000,294.1291,294.1291,6.6439,12.1111,0.0000,6581.3000,-6581.3000,0.3617,0.0000,1045.3295,1045.3295,17.6636,7626.6295,0.0000,-7626.6295,6.6439,2.1155,10884.5000,0.0000,10884.5000,0.4507,3012.7309,0.0000,3012.7309,22.0108,0.0000,7871.7691,7871.7691,7.7641,6.6436,7.7641,7.2038,1.4110,21165.0694,7.7641,6.6442,6.6436,7.2041,1.4103,11282.4409,7.7641,6.6443,6.6438,7.2042,1.4101,9870.7552,9.7950,765.3988,-636.7000,42318.2656
2369.0000,7.0292,10.5637,15117.8000,45841.0000,-30723.2000,2.9911,3507.1307,6546.7251,10053.8558,146.0809,52387.7251,11610.6693,-40777.0558,7.0292,2.4799,26148.7000,0.0000,26148.7000,1.0802,7194.6885,0.0000,7194.6885,52.7558,0.0000,18954.0115,18954.0115,7.0292,3.9038,31060.2000,0.0000,31060.2000,1.9788,7205.8444,0.0000,7205.8444,96.6434,0.0000,23854.3556,23854.3556,7.0292,2.4799,417.2000,0.0000,417.2000,0.0172,114.7906,0.0000,114.7906,0.8417,0.0000,302.4094,302.4094,7.0292,12.4983,0.0000,8498.0000,-8498.0000,0.4669,0.0000,1351.4918,1351.4918,22.8038,9849.4918,0.0000,-9849.4918,7.0292,2.4799,14372.1000,0.0000,14372.1000,0.5937,3954.4139,0.0000,3954.4139,28.9961,0.0000,10417.6861,10417.6861,6.9236,7.0289,6.9236,6.9763,-0.1448,-2171.3948,6.9236,7.0295,7.0289,6.9765,-0.1455,-1163.8454,6.9236,7.0296,7.0291,6.9766,-0.1457,-1020.1786,10.6921,835.4920,32777.0000,-4355.4188
2370.0000,7.0826,10.0302,15786.2000,36549.2000,-20763.0000,2.6076,3658.5426,5224.6614,8883.2040,127.3516,41773.8614,12127.6574,-29646.2040,7.0826,2.4985,15795.0000,0.0000,15795.0000,0.6477,4342.3428,0.0000,4342.3428,31.6350,0.0000,11452.6572,11452.6572,7.0826,3.9313,36733.0000,0.0000,36733.0000,2.3218,8513.5268,0.0000,8513.5268,113.3921,0.0000,28219.4732,28219.4732,7.0826,2.4985,407.3000,0.0000,407.3000,0.0167,111.9744,0.0000,111.9744,0.8158,0.0000,295.3256,295.3256,7.0826,12.5547,0.0000,9157.8000,-9157.8000,0.5029,0.0000,1456.7030,1456.7030,24.5614,10614.5030,0.0000,-10614.5030,7.0826,2.4985,16890.9000,0.0000,16890.9000,0.6927,4643.6263,0.0000,4643.6263,33.8299,0.0000,12247.2737,12247.2737,6.6261,7.0822,6.6261,6.8542,-0.5973,-8959.5121,6.6261,7.0828,7.0822,6.8544,-0.5980,-4783.9131,6.6261,7.0830,7.0824,6.8545,-0.5982,-4187.6540,10.1842,795.8057,39905.4000,-17931.0792
2371.0000,7.1601,9.5042,18660.8000,33417.5000,-14756.7000,2.6389,4318.4907,4783.5811,9102.0718,128.8787,38201.0811,14342.3093,-23858.7718,7.1601,2.5693,15778.4000,0.0000,15778.4000,0.6464,4332.5958,0.0000,4332.5958,31.5700,0.0000,11445.8042,11445.8042,7.1601,4.0041,46949.9000,0.0000,46949.9000,2.9643,10865.9296,0.0000,10865.9296,144.7727,0.0000,36083.9704,36083.9704,7.1601,2.5693,416.5000,0.0000,416.5000,0.0171,114.3669,0.0000,114.3669,0.8333,0.0000,302.1331,302.1331,7.1601,12.6328,0.0000,8369.9000,-8369.9000,0.4596,0.0000,1331.7533,1331.7533,22.4467,9701.6533,0.0000,-9701.6533,7.1601,2.5693,16115.9000,0.0000,16115.9000,0.6602,4425.2701,0.0000,4425.2701,32.2453,0.0000,11690.6299,11690.6299,6.2488,7.1598,6.2488,6.7043,-1.2977,-19465.2848,6.2488,7.1603,7.1598,6.7046,-1.2984,-10387.2459,6.2488,7.1605,7.1600,6.7047,-1.2987,-9090.7385,11.0798,865.7921,56134.1000,-38943.2693
2372.0000,7.3491,7.6828,26285.2000,20512.0000,5773.2000,2.5131,6061.5423,2946.1780,9007.7202,122.7372,23458.1780,20223.6577,-3234.5202,7.3491,2.7466,15789.4000,0.0000,15789.4000,0.6459,4323.0201,0.0000,4323.0201,31.5460,0.0000,11466.3799,11466.3799,7.3491,4.1848,50870.0000,0.0000,50870.0000,3.2067,11732.3249,0.0000,11732.3249,156.6119,0.0000,39137.6751,39137.6751,7.3491,2.7466,407.9000,0.0000,407.9000,0.0167,111.6800,0.0000,111.6800,0.8150,0.0000,296.2200,296.2200,7.3491,12.8229,0.0000,7501.0000,-7501.0000,0.4119,0.0000,1194.3669,1194.3669,20.1144,8695.3669,0.0000,-8695.3669,7.3491,2.7466,14759.6000,0.0000,14759.6000,0.6038,4041.0685,0.0000,4041.0685,29.4886,0.0000,10718.5315,10718.5315,5.6077,7.3488,5.6077,6.4783,-2.4840,-37260.7095,5.6077,7.3493,7.3488,6.4785,-2.4847,-19877.9612,5.6077,7.3495,7.3490,6.4786,-2.4850,-17395.2739,11.0972,867.1515,80099.1000,-74533.9446
2373.0000,7.2852,7.6635,26213.2000,20844.6000,5368.6000,2.5181,6052.1385,2990.5074,9042.6459,122.9823,23835.1074,20161.0615,-3674.0459,7.2852,2.6681,15796.6000,0.0000,15796.6000,0.6439,4329.2459,0.0000,4329.2459,31.4490,0.0000,11467.3541,11467.3541,7.2852,4.1097,60559.7000,0.0000,60559.7000,3.8029,13983.5079,0.0000,13983.5079,185.7254,0.0000,46576.1921,46576.1921,7.2852,2.6681,572.2000,0.0000,572.2000,0.0233,156.8182,0.0000,156.8182,1.1392,0.0000,415.3818,415.3818,7.2852,12.7601,0.0000,6243.2000,-6243.2000,0.3427,0.0000,993.8415,993.8415,16.7377,7237.0415,0.0000,-7237.0415,7.2852,2.6681,12047.0000,0.0000,12047.0000,0.4911,3301.6235,0.0000,3301.6235,23.9840,0.0000,8745.3765,8745.3765,5.4193,7.2849,5.4193,6.3521,-2.8142,-42213.4858,5.4193,7.2854,7.2849,6.3523,-2.8150,-22519.6451,5.4193,7.2856,7.2851,6.3524,-2.8153,-19706.7624,11.7331,916.8422,88100.9000,-84439.8934
2374.0000,7.3222,6.9291,29802.6000,16672.1000,13130.5000,2.5469,6876.1230,2393.4846,9269.6077,124.3859,19065.5846,22926.4770,3860.8923,7.3222,2.7096,15789.6000,0.0000,15789.6000,0.6444,4324.8647,0.0000,4324.8647,31.4726,0.0000,11464.7353,11464.7353,7.3222,4.1502,58758.2000,0.0000,58758.2000,3.6945,13558.3095,0.0000,13558.3095,180.4355,0.0000,45199.8905,45199.8905,7.3222,2.7096,408.9000,0.0000,408.9000,0.0167,112.0001,0.0000,112.0001,0.8150,0.0000,296.8999,296.8999,7.3222,12.7968,0.0000,4398.6000,-4398.6000,0.2415,0.0000,700.3046,700.3046,11.7933,5098.9046,0.0000,-5098.9046,7.3222,2.7096,10497.0000,0.0000,10497.0000,0.4284,2875.1903,0.0000,2875.1903,20.9231,0.0000,7621.8097,7621.8097,5.1533,7.3219,5.1533,6.2376,-3.1669,-47502.7739,5.1533,7.3224,7.3219,6.2379,-3.1675,-25340.3951,5.1533,7.3226,7.3221,6.2380,-3.1678,-22174.8372,11.3587,887.5813,94185.6000,-95018.0063
2375.0000,7.3001,6.4955,32695.3000,14838.0000,17857.3000,2.6362,7546.6350,2129.3313,9675.9663,128.7498,16967.3313,25148.6650,8181.3337,7.3001,2.6849,15778.2000,0.0000,15778.2000,0.6435,4323.2099,0.0000,4323.2099,31.4282,0.0000,11454.9901,11454.9901,7.3001,4.1261,65056.0000,0.0000,65056.0000,4.0874,15017.6014,0.0000,15017.6014,199.6242,0.0000,50038.3986,50038.3986,7.3001,2.6849,417.6000,0.0000,417.6000,0.0170,114.4220,0.0000,114.4220,0.8318,0.0000,303.1780,303.1780,7.3001,12.7749,0.0000,3177.3000,-3177.3000,0.1744,0.0000,505.8168,505.8168,8.5184,3683.1168,0.0000,-3683.1168,7.3001,2.6849,5846.9000,0.0000,5846.9000,0.2385,1602.0443,0.0000,1602.0443,11.6463,0.0000,4244.8557,4244.8557,4.9545,7.2998,4.9545,6.1272,-3.5266,-52898.4373,4.9545,7.3003,7.2998,6.1274,-3.5273,-28218.1379,4.9545,7.3005,7.3000,6.1275,-3.5276,-24692.8915,11.6957,913.9168,101778.7000,-105809.4668
2376.0000,7.2953,6.3188,32884.7000,13583.7000,19301.0000,2.5917,7591.0321,1949.1640,9540.1961,126.5744,15532.8640,25293.6679,9760.8039,7.2953,2.6822,15791.4000,0.0000,15791.4000,0.6443,4327.1470,0.0000,4327.1470,31.4674,0.0000,11464.2530,11464.2530,7.2953,4.1228,59382.2000,0.0000,59382.2000,3.7326,13709.0674,0.0000,13709.0674,182.2962,0.0000,45673.1326,45673.1326,7.2953,2.6822,458.4000,0.0000,458.4000,0.0187,125.6104,0.0000,125.6104,0.9135,0.0000,332.7896,332.7896,7.2953,12.7699,0.0000,2144.1000,-2144.1000,0.1177,0.0000,341.3280,341.3280,5.7486,2485.4280,0.0000,-2485.4280,7.2953,2.6822,1778.0000,0.0000,1778.0000,0.0725,487.2062,0.0000,487.2062,3.5430,0.0000,1290.7938,1290.7938,4.9099,7.2950,4.9099,6.1025,-3.3014,-49521.3580,4.9099,7.2955,7.2950,6.1027,-3.3021,-26416.7391,4.9099,7.2957,7.2952,6.1028,-3.3023,-23116.4208,10.7664,841.3033,94566.9000,-99054.5178
