Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2377.0000,7.2749,6.0484,34719.8000,12396.1000,22323.7000,2.6484,8017.6949,1778.0989,9795.7938,129.3440,14174.1989,26702.1051,12527.9062,7.2749,2.6627,15776.9000,0.0000,15776.9000,0.6438,4324.5336,0.0000,4324.5336,31.4414,0.0000,11452.3664,11452.3664,7.2749,4.1031,66744.0000,0.0000,66744.0000,4.1958,15414.4147,0.0000,15414.4147,204.9161,0.0000,51329.5853,51329.5853,7.2749,2.6627,470.1000,0.0000,470.1000,0.0192,128.8570,0.0000,128.8570,0.9368,0.0000,341.2430,341.2430,7.2749,12.7494,0.0000,1464.5000,-1464.5000,0.0804,0.0000,233.1213,233.1213,3.9265,1697.6213,0.0000,-1697.6213,7.2749,2.6627,1002.2000,0.0000,1002.2000,0.0409,274.7084,0.0000,274.7084,1.9973,0.0000,727.4916,727.4916,4.7367,7.2746,4.7367,6.0056,-3.7336,-56004.5482,4.7367,7.2750,7.2746,6.0059,-3.7343,-29874.6574,4.7367,7.2752,7.2747,6.0060,-3.7346,-26142.2577,11.4427,894.1490,104852.4000,-112021.4633
2378.0000,7.2667,5.8215,36438.7000,11325.3000,25113.4000,2.7042,8415.9154,1624.2648,10040.1802,132.0674,12949.5648,28022.7846,15073.2198,7.2667,2.6565,15767.0000,0.0000,15767.0000,0.6436,4322.3639,0.0000,4322.3639,31.4336,0.0000,11444.6361,11444.6361,7.2667,4.0964,62640.0000,0.0000,62640.0000,3.9394,14468.7784,0.0000,14468.7784,192.3963,0.0000,48171.2216,48171.2216,7.2667,2.6565,458.0000,0.0000,458.0000,0.0187,125.5561,0.0000,125.5561,0.9131,0.0000,332.4439,332.4439,7.2667,12.7410,0.0000,1003.0000,-1003.0000,0.0551,0.0000,159.6540,159.6540,2.6892,1162.6540,0.0000,-1162.6540,7.2667,2.6565,421.5000,0.0000,421.5000,0.0172,115.5500,0.0000,115.5500,0.8403,0.0000,305.9500,305.9500,4.6605,7.2664,4.6605,5.9635,-3.7078,-55617.4899,4.6605,7.2669,7.2664,5.9637,-3.7085,-29668.2069,4.6605,7.2671,7.2666,5.9638,-3.7088,-25961.5305,11.0673,864.8158,103396.9000,-111247.2273
2379.0000,7.2245,5.5655,38346.1000,10274.2000,28071.9000,2.7717,8863.4097,1472.4046,10335.8143,135.3640,11746.6046,29482.6903,17736.0857,7.2245,2.6162,15757.4000,0.0000,15757.4000,0.6433,4322.5356,0.0000,4322.5356,31.4193,0.0000,11434.8644,11434.8644,7.2245,4.0555,70502.7000,0.0000,70502.7000,4.4347,16297.5587,0.0000,16297.5587,216.5824,0.0000,54205.1413,54205.1413,7.2245,2.6162,470.4000,0.0000,470.4000,0.0192,129.0391,0.0000,129.0391,0.9379,0.0000,341.3609,341.3609,7.2245,12.6987,0.0000,752.2000,-752.2000,0.0413,0.0000,119.7132,119.7132,2.0168,871.9132,0.0000,-871.9132,7.2245,2.6162,421.5000,0.0000,421.5000,0.0172,115.6250,0.0000,115.6250,0.8404,0.0000,305.8750,305.8750,4.5050,7.2242,4.5050,5.8646,-4.1571,-62356.9989,4.5050,7.2247,7.2242,5.8649,-4.1579,-33262.9831,4.5050,7.2249,7.2244,5.8650,-4.1582,-29107.1668,11.8911,929.1861,114471.7000,-124727.1488
2380.0000,7.1330,6.6878,26788.5000,14594.4000,12194.1000,2.2735,6202.5475,2088.1203,8290.6678,111.0361,16682.5203,20585.9525,3903.4322,7.1330,2.5307,15772.5000,0.0000,15772.5000,0.6445,4332.7877,0.0000,4332.7877,31.4742,0.0000,11439.7123,11439.7123,7.1330,3.9682,68588.4000,0.0000,68588.4000,4.3180,15881.8131,0.0000,15881.8131,210.8831,0.0000,52706.5869,52706.5869,7.1330,2.5307,460.2000,0.0000,460.2000,0.0188,126.4193,0.0000,126.4193,0.9183,0.0000,333.7807,333.7807,7.1330,12.6066,0.0000,657.7000,-657.7000,0.0361,0.0000,104.6376,104.6376,1.7635,762.3376,0.0000,-762.3376,7.1330,2.5307,1001.9000,0.0000,1001.9000,0.0409,275.2271,0.0000,275.2271,1.9993,0.0000,726.6729,726.6729,4.7160,7.1327,4.7160,5.9243,-3.4170,-51254.6092,4.7160,7.1332,7.1327,5.9246,-3.4177,-27341.6232,4.7160,7.1333,7.1328,5.9247,-3.4180,-23925.6629,10.9977,859.3789,97359.4000,-102521.8952
2381.0000,7.0369,7.6165,21719.4000,18826.3000,2893.1000,2.1622,5037.8914,2689.0199,7726.9113,105.5999,21515.3199,16681.5086,-4833.8113,7.0369,2.4451,15775.5000,0.0000,15775.5000,0.6457,4340.0379,0.0000,4340.0379,31.5343,0.0000,11435.4621,11435.4621,7.0369,3.8798,77083.1000,0.0000,77083.1000,4.8619,17880.4396,0.0000,17880.4396,237.4451,0.0000,59202.6604,59202.6604,7.0369,2.4451,622.6000,0.0000,622.6000,0.0255,171.2851,0.0000,171.2851,1.2445,0.0000,451.3149,451.3149,7.0369,12.5097,0.0000,732.8000,-732.8000,0.0402,0.0000,116.5451,116.5451,1.9651,849.3451,0.0000,-849.3451,7.0369,2.4451,5451.4000,0.0000,5451.4000,0.2231,1499.7485,0.0000,1499.7485,10.8970,0.0000,3951.6515,3951.6515,4.7774,7.0366,4.7774,5.9070,-3.4674,-52011.6129,4.7774,7.0371,7.0366,5.9073,-3.4682,-27745.8748,4.7774,7.0373,7.0368,5.9074,-3.4685,-24279.5619,11.9379,932.8464,101092.9000,-104037.0495
2382.0000,6.2688,10.9914,11920.7000,70160.6000,-58239.9000,3.8941,2805.2550,9889.2023,12694.4573,190.1798,80049.8023,9115.4450,-70934.3573,6.2688,1.7060,15765.7000,0.0000,15765.7000,0.6465,4389.3348,0.0000,4389.3348,31.5717,0.0000,11376.3652,11376.3652,6.2688,3.1314,44458.8000,0.0000,44458.8000,2.8097,10461.1468,0.0000,10461.1468,137.2194,0.0000,33997.6532,33997.6532,6.2688,1.7060,575.6000,0.0000,575.6000,0.0236,160.2530,0.0000,160.2530,1.1527,0.0000,415.3470,415.3470,6.2688,11.7389,0.0000,1040.1000,-1040.1000,0.0571,0.0000,165.0264,165.0264,2.7895,1205.1264,0.0000,-1205.1264,6.2688,1.7060,18413.3000,0.0000,18413.3000,0.7550,5126.4541,0.0000,5126.4541,36.8737,0.0000,13286.8459,13286.8459,6.6823,6.2685,6.6823,6.4754,0.6532,9798.6634,6.6823,6.2691,6.2685,6.4757,0.6523,5218.7668,6.6823,6.2692,6.2687,6.4758,0.6522,4565.4699,12.2789,959.4886,19933.4000,19582.9001
2383.0000,6.0013,12.1489,3570.0000,109729.8000,-106159.8000,5.1621,844.3803,15397.6089,16241.9893,252.1092,125127.4089,2725.6197,-122401.7893,6.0013,1.5122,26799.3000,0.0000,26799.3000,1.1151,7492.4423,0.0000,7492.4423,54.4588,0.0000,19306.8577,19306.8577,6.0013,2.9181,27409.0000,0.0000,27409.0000,1.7598,6481.7886,0.0000,6481.7886,85.9479,0.0000,20927.2114,20927.2114,6.0013,1.5122,1195.7000,0.0000,1195.7000,0.0498,334.2891,0.0000,334.2891,2.4298,0.0000,861.4109,861.4109,6.0013,11.4650,0.0000,1582.3000,-1582.3000,0.0870,0.0000,250.8902,250.8902,4.2484,1833.1902,0.0000,-1833.1902,6.0013,1.5122,19574.0000,0.0000,19574.0000,0.8144,5472.4215,0.0000,5472.4215,39.7763,0.0000,14101.5785,14101.5785,7.9927,6.0010,7.9927,6.9968,3.4524,51785.5001,7.9927,6.0016,6.0010,6.9971,3.4514,27610.8041,7.9927,6.0016,6.0012,6.9971,3.4513,24158.8136,13.4823,1053.5286,-32764.1000,103555.1179
2384.0000,5.8415,12.1662,2304.8000,122581.3000,-120276.5000,5.6561,546.7897,17155.8300,17702.6197,276.2360,139737.1300,1758.0103,-137979.1197,5.8415,1.3800,32703.8000,0.0000,32703.8000,1.3678,9166.1024,0.0000,9166.1024,66.8028,0.0000,23537.6976,23537.6976,5.8415,6.5889,5159.4000,4887.6000,271.8000,0.5863,1223.7919,738.1120,1961.9039,28.6319,5625.7120,3935.6081,-1690.1039,5.8415,1.3800,2047.1000,0.0000,2047.1000,0.0856,573.7538,0.0000,573.7538,4.1815,0.0000,1473.3462,1473.3462,5.8415,11.2553,8.5000,1783.7000,-1775.2000,0.0986,2.0000,282.7262,284.7261,4.8179,2066.4262,6.5000,-2059.9261,5.8415,1.3800,18800.2000,0.0000,18800.2000,0.7863,5269.2519,0.0000,5269.2519,38.4024,0.0000,13530.9481,13530.9481,8.9592,5.8411,8.9592,7.4002,5.1599,77397.9548,8.9592,5.8418,5.8411,7.4005,5.1589,41270.8022,8.9592,5.8418,5.8414,7.4005,5.1588,36111.3384,12.8712,1005.7741,-68228.8000,154780.0954
2385.0000,5.9327,12.3781,1348.8000,135506.4000,-134157.6000,6.1734,319.4348,18993.1621,19312.5969,301.5004,154499.5621,1029.3652,-153470.1969,5.9327,1.4826,37190.4000,0.0000,37190.4000,1.5603,10408.7064,0.0000,10408.7064,76.2045,0.0000,26781.6936,26781.6936,5.9327,9.8653,882.6000,4213.0000,-3330.4000,0.2753,208.9902,636.5307,845.5209,13.4456,4849.5307,673.6098,-4175.9209,5.9327,1.4826,2218.4000,0.0000,2218.4000,0.0931,620.8773,0.0000,620.8773,4.5456,0.0000,1597.5227,1597.5227,5.9327,11.3926,0.0000,2895.7000,-2895.7000,0.1593,0.0000,459.0733,459.0733,7.7802,3354.7733,0.0000,-3354.7733,5.9327,1.4826,16478.7000,0.0000,16478.7000,0.6914,4611.9953,0.0000,4611.9953,33.7655,0.0000,11866.7047,11866.7047,9.4297,5.9324,9.4297,7.6810,6.0383,90574.5387,9.4297,5.9330,5.9324,7.6813,6.0372,48297.8819,9.4297,5.9331,5.9326,7.6814,6.0371,42259.8123,13.4292,1049.3802,-84496.2000,181132.2329
2386.0000,6.1158,12.6213,764.6000,142803.5000,-142038.9000,6.4681,180.4522,20076.7270,20257.1792,315.8900,162880.2270,584.1478,-162296.0792,6.1158,1.6528,43910.2000,0.0000,43910.2000,1.8390,12254.2944,0.0000,12254.2944,89.8135,0.0000,31655.9056,31655.9056,6.1158,11.3166,199.6000,3658.8000,-3459.2000,0.2024,47.1008,553.3305,600.4313,9.8837,4212.1305,152.4992,-4059.6313,6.1158,1.6528,2273.5000,0.0000,2273.5000,0.0952,634.4799,0.0000,634.4799,4.6502,0.0000,1639.0201,1639.0201,6.1158,11.5768,0.0000,4290.8000,-4290.8000,0.2360,0.0000,680.5338,680.5338,11.5268,4971.3338,0.0000,-4971.3338,6.1158,1.6528,14931.0000,0.0000,14931.0000,0.6253,4166.8876,0.0000,4166.8876,30.5397,0.0000,10764.1124,10764.1124,9.6015,6.1154,9.6015,7.8585,6.3640,95459.4180,9.6015,6.1160,6.1154,7.8588,6.3628,50902.7951,9.6015,6.1161,6.1156,7.8588,6.3627,44538.8489,14.1990,1109.5296,-88674.2000,190901.0619
2387.0000,6.2271,12.7777,248.6000,153940.4000,-153691.8000,6.9435,58.5483,21682.8161,21741.3644,339.1089,175623.2161,190.0517,-175433.1644,6.2271,1.7452,46154.7000,0.0000,46154.7000,1.9261,12858.3155,0.0000,12858.3155,94.0690,0.0000,33296.3845,33296.3845,6.2271,11.9892,0.0000,6806.3000,-6806.3000,0.3526,0.0000,1029.9604,1029.9604,17.2201,7836.2604,0.0000,-7836.2604,6.2271,1.7452,2692.0000,0.0000,2692.0000,0.1123,749.9688,0.0000,749.9688,5.4866,0.0000,1942.0312,1942.0312,6.2271,11.6900,0.0000,5127.8000,-5127.8000,0.2820,0.0000,813.5096,813.5096,13.7712,5941.3096,0.0000,-5941.3096,6.2271,1.7452,12029.1000,0.0000,12029.1000,0.5020,3351.2072,0.0000,3351.2072,24.5168,0.0000,8677.8928,8677.8928,9.9500,6.2268,9.9500,8.0884,7.2653,108979.9553,9.9500,6.2274,6.2268,8.0887,7.2642,58113.2780,9.9500,6.2275,6.2270,8.0887,7.2640,50848.0282,15.1778,1186.0143,-104750.1000,217941.2615
2388.0000,6.2721,12.8410,0.0000,162649.7000,-162649.7000,7.3245,0.0000,22926.8689,22926.8689,357.7151,185576.5689,0.0000,-185576.5689,6.2721,1.7793,39988.8000,0.0000,39988.8000,1.6652,11132.7397,0.0000,11132.7397,81.3267,0.0000,28856.0603,28856.0603,6.2721,12.0331,0.0000,9784.6000,-9784.6000,0.5070,0.0000,1481.0198,1481.0198,24.7609,11265.6198,0.0000,-11265.6198,6.2721,1.7793,3219.7000,0.0000,3219.7000,0.1341,896.3530,0.0000,896.3530,6.5480,0.0000,2323.3470,2323.3470,6.2721,11.7360,0.0000,5015.9000,-5015.9000,0.2758,0.0000,795.8495,795.8495,13.4683,5811.7495,0.0000,-5811.7495,6.2721,1.7793,10481.4000,0.0000,10481.4000,0.4365,2917.9845,0.0000,2917.9845,21.3164,0.0000,7563.4155,7563.4155,10.3808,6.2717,10.3808,8.3263,8.1962,122942.7105,10.3808,6.2723,6.2717,8.3266,8.1950,65559.9571,10.3808,6.2724,6.2719,8.3266,8.1948,57363.9418,15.5145,1212.3250,-123760.3000,245866.6094
2389.0000,6.4638,13.0338,0.0000,169714.0000,-169714.0000,7.6444,0.0000,24000.5165,24000.5165,373.3416,193714.5165,0.0000,-193714.5165,6.4638,1.9619,46156.2000,0.0000,46156.2000,1.9204,12811.4249,0.0000,12811.4249,93.7881,0.0000,33344.7751,33344.7751,6.4638,12.2251,0.0000,11180.1000,-11180.1000,0.5794,0.0000,1694.0968,1694.0968,28.2950,12874.1968,0.0000,-12874.1968,6.4638,1.9619,3075.9000,0.0000,3075.9000,0.1280,853.7675,0.0000,853.7675,6.2501,0.0000,2222.1325,2222.1325,6.4638,11.9285,0.0000,5318.1000,-5318.1000,0.2924,0.0000,844.2402,844.2402,14.2787,6162.3402,0.0000,-6162.3402,6.4638,1.9619,9320.6000,0.0000,9320.6000,0.3878,2587.0883,0.0000,2587.0883,18.9392,0.0000,6733.5117,6733.5117,10.4987,6.4635,10.4987,8.4811,8.5231,127847.0190,10.4987,6.4640,6.4635,8.4814,8.5219,68175.3936,10.4987,6.4641,6.4637,8.4814,8.5218,59652.3167,16.4285,1283.7424,-127659.5000,255674.7293
2390.0000,6.5341,13.0983,0.0000,180561.9000,-180561.9000,8.1414,0.0000,25565.3259,25565.3259,397.6146,206127.2259,0.0000,-206127.2259,6.5341,2.0137,43911.5000,0.0000,43911.5000,1.8203,12175.0537,0.0000,12175.0537,88.8985,0.0000,31736.4463,31736.4463,6.5341,12.2934,0.0000,9265.6000,-9265.6000,0.4803,0.0000,1404.5765,1404.5765,23.4591,10670.1765,0.0000,-10670.1765,6.5341,2.0137,2021.3000,0.0000,2021.3000,0.0838,560.4326,0.0000,560.4326,4.0921,0.0000,1460.8674,1460.8674,6.5341,12.0006,0.0000,5975.4000,-5975.4000,0.3284,0.0000,948.7788,948.7788,16.0388,6924.1788,0.0000,-6924.1788,6.5341,2.0137,8159.9000,0.0000,8159.9000,0.3383,2262.4420,0.0000,2262.4420,16.5197,0.0000,5897.4580,5897.4580,10.8109,6.5338,10.8109,8.6723,9.2320,138479.5515,10.8109,6.5343,6.5338,8.6726,9.2308,73846.1632,10.8109,6.5344,6.5340,8.6726,9.2306,64614.3299,16.7887,1311.8947,-141710.2000,276940.0446
2391.0000,6.6650,13.2286,0.0000,193743.9000,-193743.9000,8.7391,0.0000,27493.6171,27493.6171,426.8045,221237.5171,0.0000,-221237.5171,6.6650,2.1350,41673.6000,0.0000,41673.6000,1.7252,11531.1065,0.0000,11531.1065,84.2543,0.0000,30142.4935,30142.4935,6.6650,12.4240,0.0000,9775.6000,-9775.6000,0.5069,0.0000,1483.0520,1483.0520,24.7541,11258.6520,0.0000,-11258.6520,6.6650,2.1350,1958.8000,0.0000,1958.8000,0.0811,542.0010,0.0000,542.0010,3.9602,0.0000,1416.7990,1416.7990,6.6650,12.1323,0.0000,5538.4000,-5538.4000,0.3044,0.0000,879.7395,879.7395,14.8643,6418.1395,0.0000,-6418.1395,6.6650,2.1350,9320.6000,0.0000,9320.6000,0.3858,2579.0148,0.0000,2579.0148,18.8441,0.0000,6741.5852,6741.5852,11.0945,6.6647,11.0945,8.8796,10.0313,150469.2563,11.0945,6.6652,6.6647,8.8799,10.0301,80240.6507,11.0945,6.6653,6.6649,8.8799,10.0299,70209.6195,17.6137,1376.3556,-156104.9000,300919.5265
2392.0000,6.7447,13.3048,0.0000,195209.5000,-195209.5000,8.8115,0.0000,27739.8945,27739.8945,430.3378,222949.3945,0.0000,-222949.3945,6.7447,2.2012,35505.3000,0.0000,35505.3000,1.4661,9812.1992,0.0000,9812.1992,71.6042,0.0000,25693.1008,25693.1008,6.7447,12.5025,0.0000,12453.4000,-12453.4000,0.6459,0.0000,1890.2242,1890.2242,31.5437,14343.6242,0.0000,-14343.6242,6.7447,2.2012,2528.0000,0.0000,2528.0000,0.1044,698.6348,0.0000,698.6348,5.0983,0.0000,1829.3652,1829.3652,6.7447,12.2133,0.0000,6258.9000,-6258.9000,0.3439,0.0000,994.4363,994.4363,16.7948,7253.3363,0.0000,-7253.3363,6.7447,2.2012,10868.3000,0.0000,10868.3000,0.4488,3003.5495,0.0000,3003.5495,21.9183,0.0000,7864.7505,7864.7505,11.3323,6.7444,11.3323,9.0384,10.4586,156878.3698,11.3323,6.7450,6.7444,9.0386,10.4574,83659.2146,11.3323,6.7450,6.7446,9.0387,10.4573,73200.8911,17.7308,1385.5132,-165020.2000,313738.4755
2393.0000,6.8098,13.3679,0.0000,208920.5000,-208920.5000,9.4344,0.0000,29721.9315,29721.9315,460.7628,238642.4315,0.0000,-238642.4315,6.8098,2.2577,23181.0000,0.0000,23181.0000,0.9558,6399.8162,0.0000,6399.8162,46.6787,0.0000,16781.1838,16781.1838,6.8098,12.5669,0.0000,14422.6000,-14422.6000,0.7481,0.0000,2190.0043,2190.0043,36.5380,16612.6043,0.0000,-16612.6043,6.8098,2.2577,1595.4000,0.0000,1595.4000,0.0658,440.4584,0.0000,440.4584,3.2126,0.0000,1154.9416,1154.9416,6.8098,12.2791,0.0000,7078.4000,-7078.4000,0.3889,0.0000,1124.8788,1124.8788,18.9917,8203.2788,0.0000,-8203.2788,6.8098,2.2577,14350.6000,0.0000,14350.6000,0.5917,3961.9172,0.0000,3961.9172,28.8973,0.0000,10388.6828,10388.6828,11.8130,6.8095,11.8130,9.3113,11.7573,176358.9162,11.8130,6.8100,6.8095,9.3115,11.7561,94048.9417,11.8130,6.8101,6.8097,9.3115,11.7560,82292.2403,18.2770,1428.1944,-191294.5000,352700.0982
2394.0000,6.5075,13.0590,0.0000,114510.2000,-114510.2000,5.1729,0.0000,16205.8469,16205.8469,252.6354,130716.0469,0.0000,-130716.0469,6.5075,1.9579,19085.3000,0.0000,19085.3000,0.7859,5293.8420,0.0000,5293.8420,38.3839,0.0000,13791.4580,13791.4580,6.5075,10.7427,25.3000,150.0000,-124.7000,0.0094,5.9266,22.7350,28.6616,0.4585,172.7350,19.3734,-153.3616,6.5075,1.9579,1324.6000,0.0000,1324.6000,0.0545,367.4149,0.0000,367.4149,2.6640,0.0000,957.1851,957.1851,6.5075,11.9766,0.0000,7937.1000,-7937.1000,0.4360,0.0000,1260.1611,1260.1611,21.2937,9197.2611,0.0000,-9197.2611,6.5075,1.9579,16865.6000,0.0000,16865.6000,0.6945,4678.1460,0.0000,4678.1460,33.9197,0.0000,12187.4540,12187.4540,10.6078,6.5072,10.6078,8.5575,5.6569,84852.9190,10.6078,6.5077,6.5072,8.5578,5.6562,45249.5380,10.6078,6.5079,6.5074,8.5579,5.6559,39591.4115,10.7299,838.4523,-85296.5000,169693.8685
2395.0000,6.3742,12.9335,9.7000,114387.2000,-114377.5000,5.1595,2.2781,16151.7143,16153.9924,251.9800,130538.9143,7.4219,-130531.4924,6.3742,1.8543,19080.7000,0.0000,19080.7000,0.7903,5303.5539,0.0000,5303.5539,38.5964,0.0000,13777.1461,13777.1461,6.3742,3.2691,613.2000,0.0000,613.2000,0.0392,144.0018,0.0000,144.0018,1.9134,0.0000,469.1982,469.1982,6.3742,1.8543,1000.1000,0.0000,1000.1000,0.0414,277.9816,0.0000,277.9816,2.0230,0.0000,722.1184,722.1184,6.3742,11.8407,0.0000,7202.9000,-7202.9000,0.3958,0.0000,1143.1630,1143.1630,19.3323,8346.0630,0.0000,-8346.0630,6.3742,1.8543,16091.8000,0.0000,16091.8000,0.6665,4472.7777,0.0000,4472.7777,32.5504,0.0000,11619.0223,11619.0223,10.4789,6.3739,10.4789,8.4264,5.6149,84223.1471,10.4789,6.3744,6.3739,8.4266,5.6142,44913.6805,10.4789,6.3746,6.3741,8.4267,5.6140,39297.8942,10.6390,831.3491,-84794.6000,168434.7218
2396.0000,6.6505,13.0074,1120.6000,69033.6000,-67913.0000,3.1800,261.8169,9793.8982,10055.7150,155.3042,78827.4982,858.7831,-77968.7150,6.6505,2.1347,19089.9000,0.0000,19089.9000,0.7927,5283.3732,0.0000,5283.3732,38.7139,0.0000,13806.5268,13806.5268,6.6505,3.5491,6807.4000,0.0000,6807.4000,0.4361,1590.4144,0.0000,1590.4144,21.2997,0.0000,5216.9856,5216.9856,6.6505,2.1347,1098.1000,0.0000,1098.1000,0.0456,303.9132,0.0000,303.9132,2.2269,0.0000,794.1868,794.1868,6.6505,12.1165,0.0000,6302.3000,-6302.3000,0.3464,0.0000,1001.0352,1001.0352,16.9185,7303.3352,0.0000,-7303.3352,6.6505,2.1347,14737.5000,0.0000,14737.5000,0.6120,4078.7910,0.0000,4078.7910,29.8873,0.0000,10658.7090,10658.7090,9.2751,6.6502,9.2751,7.9627,2.7400,41100.6815,9.2751,6.6507,6.6502,7.9629,2.7396,21916.4000,9.2751,6.6509,6.6504,7.9630,2.7393,19175.2060,8.1191,634.4414,-32482.4000,82192.2875
2397.0000,6.5522,12.6932,2163.4000,65890.0000,-63726.6000,3.1059,506.3918,9332.1083,9838.5001,151.6864,75222.1083,1657.0082,-73565.1001,6.5522,2.0152,16152.0000,0.0000,16152.0000,0.6672,4477.0978,0.0000,4477.0978,32.5831,0.0000,11674.9022,11674.9022,6.5522,3.4348,10412.2000,0.0000,10412.2000,0.6633,2437.0585,0.0000,2437.0585,32.3930,0.0000,7975.1415,7975.1415,6.5522,2.0152,635.5000,0.0000,635.5000,0.0262,176.1513,0.0000,176.1513,1.2820,0.0000,459.3487,459.3487,6.5522,12.0202,0.0000,5074.1000,-5074.1000,0.2788,0.0000,805.7127,805.7127,13.6159,5879.8127,0.0000,-5879.8127,6.5522,2.0152,12029.1000,0.0000,12029.1000,0.4969,3334.2903,0.0000,3334.2903,24.2660,0.0000,8694.8097,8694.8097,9.0587,6.5519,9.0587,7.8053,2.5323,37984.6894,9.0587,6.5524,6.5519,7.8056,2.5318,20254.7196,9.0587,6.5526,6.5521,7.8056,2.5316,17721.5149,7.8573,613.9833,-29571.9000,75960.9239
2398.0000,7.1608,12.7157,4386.2000,51619.2000,-47233.0000,2.5967,1015.0428,7389.1756,8404.2185,126.8186,59008.3756,3371.1572,-55637.2185,7.1608,2.6159,15775.7000,0.0000,15775.7000,0.6528,4331.8067,0.0000,4331.8067,31.8837,0.0000,11443.8933,11443.8933,7.1608,4.0389,33881.2000,0.0000,33881.2000,2.1627,7841.2496,0.0000,7841.2496,105.6208,0.0000,26039.9504,26039.9504,7.1608,2.6159,470.9000,0.0000,470.9000,0.0195,129.3032,0.0000,129.3032,0.9517,0.0000,341.5968,341.5968,7.1608,12.6294,0.0000,3681.5000,-3681.5000,0.2023,0.0000,585.7732,585.7732,9.8804,4267.2732,0.0000,-4267.2732,7.1608,2.6159,10481.4000,0.0000,10481.4000,0.4337,2878.0592,0.0000,2878.0592,21.1836,0.0000,7603.3408,7603.3408,7.7792,7.1605,7.7792,7.4699,0.7239,10858.5922,7.7792,7.1610,7.1605,7.4701,0.7234,5787.2453,7.7792,7.1612,7.1607,7.4702,0.7232,5062.1024,9.1016,711.2132,9694.7000,21707.9400
2399.0000,7.2546,12.2429,6266.9000,44348.7000,-38081.8000,2.3851,1447.7341,6359.0775,7806.8116,116.4837,50707.7775,4819.1659,-45888.6116,7.2546,2.6546,15768.2000,0.0000,15768.2000,0.6451,4323.4948,0.0000,4323.4948,31.5033,0.0000,11444.7052,11444.7052,7.2546,4.0919,43048.0000,0.0000,43048.0000,2.7136,9945.5627,0.0000,9945.5627,132.5286,0.0000,33102.4373,33102.4373,7.2546,2.6546,459.8000,0.0000,459.8000,0.0188,126.0729,0.0000,126.0729,0.9186,0.0000,333.7271,333.7271,7.2546,12.7282,0.0000,2692.0000,-2692.0000,0.1478,0.0000,428.4831,428.4831,7.2188,3120.4831,0.0000,-3120.4831,7.2546,2.6546,5838.4000,0.0000,5838.4000,0.2388,1600.8354,0.0000,1600.8354,11.6645,0.0000,4237.5646,4237.5646,7.2500,7.2544,7.2500,7.2522,-0.0052,-77.5833,7.2500,7.2548,7.2544,7.2524,-0.0057,-45.2726,7.2500,7.2550,7.2545,7.2525,-0.0059,-41.2837,9.2238,720.7620,24340.6000,-164.1396
2400.0000,7.2562,11.6668,8093.2000,38890.4000,-30797.2000,2.2480,1869.5786,5576.5774,7446.1560,109.7900,44466.9774,6223.6214,-38243.3560,7.2562,2.6480,15757.5000,0.0000,15757.5000,0.6435,4320.4577,0.0000,4320.4577,31.4266,0.0000,11437.0423,11437.0423,7.2562,4.0874,44304.5000,0.0000,44304.5000,2.7875,10235.5648,0.0000,10235.5648,136.1357,0.0000,34068.9352,34068.9352,7.2562,2.6480,469.1000,0.0000,469.1000,0.0192,128.6198,0.0000,128.6198,0.9356,0.0000,340.4802,340.4802,7.2562,12.7304,0.0000,1839.8000,-1839.8000,0.1010,0.0000,292.8410,292.8410,4.9330,2132.6410,0.0000,-2132.6410,7.2562,2.6480,1775.7000,0.0000,1775.7000,0.0725,486.8689,0.0000,486.8689,3.5414,0.0000,1288.8311,1288.8311,6.9577,7.2559,6.9577,7.1068,-0.3377,-5065.2487,6.9577,7.2563,7.2559,7.1070,-0.3381,-2705.1644,6.9577,7.2565,7.2561,7.1071,-0.3384,-2368.5247,8.8075,688.2296,29669.8000,-10138.9378
2401.0000,7.3246,11.2308,9528.8000,34614.7000,-25085.9000,2.1408,2198.4079,4969.5800,7167.9879,104.5517,39584.2800,7330.3921,-32253.8879,7.3246,2.7145,15750.8000,0.0000,15750.8000,0.6432,4314.0777,0.0000,4314.0777,31.4123,0.0000,11436.7223,11436.7223,7.3246,4.1545,50617.9000,0.0000,50617.9000,3.1846,11679.4400,0.0000,11679.4400,155.5302,0.0000,38938.4600,38938.4600,7.3246,2.7145,458.5000,0.0000,458.5000,0.0187,125.5812,0.0000,125.5812,0.9144,0.0000,332.9188,332.9188,7.3246,12.7990,0.0000,1343.4000,-1343.4000,0.0738,0.0000,213.8858,213.8858,3.6020,1557.2858,0.0000,-1557.2858,7.3246,2.7145,1001.1000,0.0000,1001.1000,0.0409,274.1971,0.0000,274.1971,1.9965,0.0000,726.9029,726.9029,6.5757,7.3243,6.5757,6.9500,-0.8809,-13213.6360,6.5757,7.3247,7.3243,6.9502,-0.8814,-7051.0117,6.5757,7.3249,7.3245,6.9503,-0.8816,-6171.1628,9.1529,715.2170,41399.0000,-26435.8105
2402.0000,7.3201,10.7223,11064.7000,31385.0000,-20320.3000,2.0864,2552.9731,4505.5305,7058.5036,101.8980,35890.5305,8511.7269,-27378.8036,7.3201,2.7042,15754.4000,0.0000,15754.4000,0.6425,4315.3636,0.0000,4315.3636,31.3794,0.0000,11439.0364,11439.0364,7.3201,4.1456,49705.7000,0.0000,49705.7000,3.1228,11469.9132,0.0000,11469.9132,152.5144,0.0000,38235.7868,38235.7868,7.3201,2.7042,469.7000,0.0000,469.7000,0.0192,128.6578,0.0000,128.6578,0.9355,0.0000,341.0422,341.0422,7.3201,12.7949,0.0000,953.3000,-953.3000,0.0523,0.0000,151.7744,151.7744,2.5558,1105.0744,0.0000,-1105.0744,7.3201,2.7042,421.2000,0.0000,421.2000,0.0172,115.3729,0.0000,115.3729,0.8389,0.0000,305.8271,305.8271,6.3670,7.3198,6.3670,6.8434,-1.0916,-16374.1298,6.3670,7.3202,7.3198,6.8436,-1.0921,-8736.6095,6.3670,7.3204,7.3200,6.8437,-1.0923,-7645.9829,8.9107,696.2928,45077.4000,-32756.7221
2403.0000,7.3737,10.1639,13141.3000,28358.9000,-15217.6000,2.0741,3029.0868,4075.0486,7104.1354,101.2972,32433.9486,10112.2132,-22321.7354,7.3737,2.7567,15746.1000,0.0000,15746.1000,0.6422,4309.5378,0.0000,4309.5378,31.3655,0.0000,11436.5622,11436.5622,7.3737,4.1985,58271.2000,0.0000,58271.2000,3.6613,13433.2325,0.0000,13433.2325,178.8127,0.0000,44837.9675,44837.9675,7.3737,2.7567,457.6000,0.0000,457.6000,0.0187,125.2402,0.0000,125.2402,0.9115,0.0000,332.3598,332.3598,7.3737,12.8486,0.0000,702.4000,-702.4000,0.0386,0.0000,111.8524,111.8524,1.8832,814.2524,0.0000,-814.2524,7.3737,2.7567,421.2000,0.0000,421.2000,0.0172,115.2779,0.0000,115.2779,0.8390,0.0000,305.9221,305.9221,6.0164,7.3734,6.0164,6.6949,-1.6885,-25328.0390,6.0164,7.3738,7.3734,6.6951,-1.6890,-13512.3337,6.0164,7.3740,7.3736,6.6952,-1.6893,-11824.9036,9.6781,756.2619,58976.1000,-50665.2763
2404.0000,7.0591,11.1265,10634.5000,42082.4000,-31447.9000,2.5450,2465.6862,6013.1258,8478.8119,124.2945,48095.5258,8168.8138,-39926.7119,7.0591,2.4460,15736.3000,0.0000,15736.3000,0.6412,4327.7700,0.0000,4327.7700,31.3146,0.0000,11408.5300,11408.5300,7.0591,3.8860,58537.4000,0.0000,58537.4000,3.6740,13572.9547,0.0000,13572.9547,179.4336,0.0000,44964.4453,44964.4453,7.0591,2.4460,470.5000,0.0000,470.5000,0.0192,129.3961,0.0000,129.3961,0.9363,0.0000,341.1039,341.1039,7.0591,12.5335,0.0000,609.3000,-609.3000,0.0334,0.0000,96.9113,96.9113,1.6335,706.2113,0.0000,-706.2113,7.0591,2.4460,1000.7000,0.0000,1000.7000,0.0408,275.2108,0.0000,275.2108,1.9914,0.0000,725.4892,725.4892,6.4324,7.0589,6.4324,6.7457,-0.8401,-12600.8057,6.4324,7.0593,7.0589,6.7459,-0.8406,-6724.9653,6.4324,7.0594,7.0590,6.7459,-0.8408,-5885.7805,10.4304,815.0491,43687.7000,-25211.5515
2405.0000,6.9968,11.3007,11105.0000,50192.7000,-39087.7000,2.9415,2577.7768,7164.1016,9741.8784,143.6601,57356.8016,8527.2232,-48829.5784,6.9968,2.4125,15750.2000,0.0000,15750.2000,0.6455,4335.7622,0.0000,4335.7622,31.5275,0.0000,11414.4378,11414.4378,6.9968,3.8452,66544.5000,0.0000,66544.5000,4.2035,15447.3153,0.0000,15447.3153,205.2922,0.0000,51097.1847,51097.1847,6.9968,2.4125,622.2000,0.0000,622.2000,0.0255,171.2811,0.0000,171.2811,1.2455,0.0000,450.9189,450.9189,6.9968,12.2570,14.4000,656.6000,-642.2000,0.0370,3.3200,104.4114,107.7313,1.8052,761.0114,11.0800,-749.9313,6.9968,2.4125,5443.4000,0.0000,5443.4000,0.2231,1498.4755,0.0000,1498.4755,10.8962,0.0000,3944.9245,3944.9245,6.4405,6.9966,6.4405,6.7185,-0.8660,-12990.3280,6.4405,6.9970,6.9966,6.7187,-0.8667,-6933.3641,6.4405,6.9971,6.9967,6.7188,-0.8669,-6068.3145,12.1142,946.6240,48630.4000,-25992.0066
2406.0000,6.3198,12.2672,5147.9000,106859.6000,-101711.7000,5.1437,1210.2704,15074.9240,16285.1944,251.2108,121934.5240,3937.6296,-117996.8944,6.3198,1.7591,15754.2000,0.0000,15754.2000,0.6465,4382.6486,0.0000,4382.6486,31.5726,0.0000,11371.5514,11371.5514,6.3198,3.1841,35952.8000,0.0000,35952.8000,2.2740,8451.6187,0.0000,8451.6187,111.0575,0.0000,27501.1813,27501.1813,6.3198,1.7591,566.0000,0.0000,566.0000,0.0232,157.4551,0.0000,157.4551,1.1343,0.0000,408.5449,408.5449,6.3198,10.5653,120.1000,833.0000,-712.9000,0.0533,28.0201,132.1849,160.2050,2.6039,965.1849,92.0799,-873.1050,6.3198,1.7591,18385.1000,0.0000,18385.1000,0.7544,5114.5367,0.0000,5114.5367,36.8451,0.0000,13270.5633,13270.5633,8.2526,6.3196,8.2526,7.2861,3.3160,49739.2721,8.2526,6.3201,6.3196,7.2863,3.3152,26521.3459,8.2526,6.3201,6.3198,7.2864,3.3151,23205.5703,13.3427,1042.6179,-31766.5000,99466.1884
2407.0000,6.2623,12.5831,2730.9000,145285.3000,-142554.4000,6.7136,642.7319,20475.8525,21118.5844,327.8804,165761.1525,2088.1681,-163672.9844,6.2623,1.7618,26761.6000,0.0000,26761.6000,1.1124,7451.4646,0.0000,7451.4646,54.3287,0.0000,19310.1354,19310.1354,6.2623,3.1713,19650.8000,0.0000,19650.8000,1.2604,4624.3934,0.0000,4624.3934,61.5548,0.0000,15026.4066,15026.4066,6.2623,1.7618,1202.2000,0.0000,1202.2000,0.0500,334.7390,0.0000,334.7390,2.4406,0.0000,867.4610,867.4610,6.2623,9.0607,374.9000,965.8000,-590.9000,0.0771,87.5553,153.2351,240.7904,3.7633,1119.0351,287.3447,-831.6904,6.2623,1.7618,19544.1000,0.0000,19544.1000,0.8124,5441.8334,0.0000,5441.8334,39.6765,0.0000,14102.2666,14102.2666,9.2414,6.2621,9.2414,7.7517,5.7604,86405.6294,9.2414,6.2625,6.2621,7.7520,5.7595,46075.8438,9.2414,6.2626,6.2622,7.7520,5.7594,40316.0389,15.0387,1175.1464,-75986.6000,172797.5121
2408.0000,6.2417,12.6598,1763.3000,155613.5000,-153850.2000,7.1174,415.1637,21923.8602,22339.0239,347.6040,177537.3602,1348.1363,-176189.2239,6.2417,1.7467,32661.0000,0.0000,32661.0000,1.3592,9097.0086,0.0000,9097.0086,66.3787,0.0000,23563.9914,23563.9914,6.2417,8.7364,3624.4000,7676.5000,-4052.1000,0.6305,853.2538,1161.7369,2014.9908,30.7943,8838.2369,2771.1462,-6067.0908,6.2417,1.7467,2042.4000,0.0000,2042.4000,0.0850,568.8659,0.0000,568.8659,4.1509,0.0000,1473.5341,1473.5341,6.2417,9.1494,422.6000,1157.0000,-734.4000,0.0907,98.7311,183.5614,282.2925,4.4274,1340.5614,323.8689,-1016.6925,6.2417,1.7467,18771.4000,0.0000,18771.4000,0.7812,5228.3637,0.0000,5228.3637,38.1501,0.0000,13543.0363,13543.0363,9.9693,6.2415,9.9693,8.1054,7.2351,108526.3662,9.9693,6.2419,6.2415,8.1056,7.2342,57873.3921,9.9693,6.2420,6.2416,8.1056,7.2341,50638.8969,15.0959,1179.6128,-105161.9000,217038.6552
2409.0000,6.3632,12.8546,970.0000,164443.3000,-163473.3000,7.4655,227.8602,23215.4225,23443.2827,364.6045,187658.7225,742.1398,-186916.5827,6.3632,1.8667,37135.8000,0.0000,37135.8000,1.5460,10323.8019,0.0000,10323.8019,75.5031,0.0000,26811.9981,26811.9981,6.3632,11.1617,725.8000,7370.9000,-6645.1000,0.4286,170.4794,1116.2501,1286.7295,20.9306,8487.1501,555.3206,-7931.8295,6.3632,1.8667,2211.8000,0.0000,2211.8000,0.0921,614.8833,0.0000,614.8833,4.4969,0.0000,1596.9167,1596.9167,6.3632,11.3016,129.3000,2303.1000,-2173.8000,0.1349,30.1435,365.5111,395.6545,6.5883,2668.6111,99.1565,-2569.4545,6.3632,1.8667,16453.5000,0.0000,16453.5000,0.6850,4574.0949,0.0000,4574.0949,33.4526,0.0000,11879.4051,11879.4051,10.2985,6.3630,10.2985,8.3308,7.8570,117854.3067,10.2985,6.3634,6.3630,8.3310,7.8560,62848.0533,10.2985,6.3635,6.3631,8.3310,7.8559,54991.4969,15.5280,1213.3823,-116491.1000,235693.8569
2410.0000,6.5343,13.0667,457.0000,171771.0000,-171314.0000,7.7689,107.0071,24320.7297,24427.7368,379.4217,196091.7297,349.9929,-195741.7368,6.5343,2.0226,43851.7000,0.0000,43851.7000,1.8213,12158.4343,0.0000,12158.4343,88.9491,0.0000,31693.2657,31693.2657,6.5343,12.1564,87.4000,6806.7000,-6719.3000,0.3584,20.4635,1031.8320,1052.2955,17.5034,7838.5320,66.9365,-7771.5955,6.5343,2.0226,2270.4000,0.0000,2270.4000,0.0943,629.4969,0.0000,629.4969,4.6053,0.0000,1640.9031,1640.9031,6.5343,11.9999,0.0000,3805.9000,-3805.9000,0.2092,0.0000,604.3042,604.3042,10.2171,4410.2042,0.0000,-4410.2042,6.5343,2.0226,14908.2000,0.0000,14908.2000,0.6192,4133.4856,0.0000,4133.4856,30.2399,0.0000,10774.7144,10774.7144,10.4411,6.5340,10.4411,8.4876,8.1912,122868.1544,10.4411,6.5345,6.5340,8.4878,8.1902,65521.9094,10.4411,6.5346,6.5342,8.4878,8.1901,57330.9514,16.3069,1274.2476,-120808.9000,245721.0151
2411.0000,6.6503,13.2087,67.2000,180009.8000,-179942.6000,8.1237,15.7007,25538.1534,25553.8541,396.7504,205547.9534,51.4993,-205496.4541,6.6503,2.1206,46096.1000,0.0000,46096.1000,1.9082,12757.7287,0.0000,12757.7287,93.1952,0.0000,33338.3713,33338.3713,6.6503,12.4092,0.0000,9116.0000,-9116.0000,0.4727,0.0000,1382.8607,1382.8607,23.0838,10498.8607,0.0000,-10498.8607,6.6503,2.1206,2687.3000,0.0000,2687.3000,0.1112,743.7472,0.0000,743.7472,5.4331,0.0000,1943.5528,1943.5528,6.6503,12.1176,0.0000,4837.0000,-4837.0000,0.2658,0.0000,768.2916,768.2916,12.9818,5605.2916,0.0000,-5605.2916,6.6503,2.1206,12010.8000,0.0000,12010.8000,0.4972,3324.1539,0.0000,3324.1539,24.2829,0.0000,8686.6461,8686.6461,10.6976,6.6500,10.6976,8.6738,8.8821,133231.6068,10.6976,6.6505,6.6500,8.6740,8.8811,71048.8895,10.6976,6.6505,6.6502,8.6741,8.8810,62167.0922,17.0684,1333.7454,-133101.4000,266447.5885
2412.0000,6.7068,13.2668,0.0000,188338.2000,-188338.2000,8.5006,0.0000,26745.8355,26745.8355,415.1569,215084.0355,0.0000,-215084.0355,6.7068,2.1656,39932.1000,0.0000,39932.1000,1.6494,11042.0795,0.0000,11042.0795,80.5545,0.0000,28890.0205,28890.0205,6.7068,12.4646,0.0000,11637.1000,-11637.1000,0.6035,0.0000,1765.9100,1765.9100,29.4752,13403.0100,0.0000,-13403.0100,6.7068,2.1656,3219.1000,0.0000,3219.1000,0.1330,890.1500,0.0000,890.1500,6.4938,0.0000,2328.9500,2328.9500,6.7068,12.1751,0.0000,5549.3000,-5549.3000,0.3049,0.0000,881.5861,881.5861,14.8910,6430.8861,0.0000,-6430.8861,6.7068,2.1656,10465.5000,0.0000,10465.5000,0.4323,2893.9345,0.0000,2893.9345,21.1119,0.0000,7571.5655,7571.5655,11.0814,6.7065,11.0814,8.8940,9.8069,147103.2399,11.0814,6.7070,6.7065,8.8942,9.8059,78447.0795,11.0814,6.7070,6.7067,8.8942,9.8058,68640.6599,17.4356,1362.4399,-151907.9000,294190.9794
2413.0000,6.9062,13.4670,0.0000,198608.4000,-198608.4000,8.9669,0.0000,28302.5752,28302.5752,437.9298,226910.9752,0.0000,-226910.9752,6.9062,2.3547,46093.3000,0.0000,46093.3000,1.9019,12706.4881,0.0000,12706.4881,92.8834,0.0000,33386.8119,33386.8119,6.9062,12.6642,0.0000,12479.7000,-12479.7000,0.6473,0.0000,1896.1405,1896.1405,31.6132,14375.8405,0.0000,-14375.8405,6.9062,2.3547,3066.8000,0.0000,3066.8000,0.1265,845.4213,0.0000,845.4213,6.1800,0.0000,2221.3787,2221.3787,6.9062,12.3754,0.0000,6917.0000,-6917.0000,0.3800,0.0000,1099.5840,1099.5840,18.5596,8016.5840,0.0000,-8016.5840,6.9062,2.3547,9306.6000,0.0000,9306.6000,0.3840,2565.5399,0.0000,2565.5399,18.7539,0.0000,6741.0601,6741.0601,11.2310,6.9059,11.2310,9.0685,10.3482,155222.6949,11.2310,6.9064,6.9059,9.0687,10.3472,82777.3617,11.2310,6.9064,6.9061,9.0687,10.3471,72429.6551,18.6099,1454.2076,-159538.4000,310429.7117
2414.0000,6.9741,13.5289,0.0000,203354.9000,-203354.9000,9.1912,0.0000,29013.6399,29013.6399,448.8825,232368.5399,0.0000,-232368.5399,6.9741,2.4036,43853.5000,0.0000,43853.5000,1.8026,12076.3500,0.0000,12076.3500,88.0362,0.0000,31777.1500,31777.1500,6.9741,12.7300,0.0000,10857.5000,-10857.5000,0.5634,0.0000,1650.3885,1650.3885,27.5160,12507.8885,0.0000,-12507.8885,6.9741,2.4036,2026.4000,0.0000,2026.4000,0.0833,558.0288,0.0000,558.0288,4.0680,0.0000,1468.3712,1468.3712,6.9741,12.4451,0.0000,8546.5000,-8546.5000,0.4694,0.0000,1358.9412,1358.9412,22.9256,9905.4412,0.0000,-9905.4412,6.9741,2.4036,8147.6000,0.0000,8147.6000,0.3349,2243.6811,0.0000,2243.6811,16.3564,0.0000,5903.9189,5903.9189,11.4665,6.9739,11.4665,9.2202,10.7821,161731.7171,11.4665,6.9743,6.9739,9.2204,10.7812,86249.2002,11.4665,6.9744,6.9741,9.2204,10.7811,75467.5498,18.6672,1458.6832,-168731.4000,323448.4671
2415.0000,7.1150,13.6693,0.0000,214800.7000,-214800.7000,9.7121,0.0000,30723.1641,30723.1641,474.3238,245523.8641,0.0000,-245523.8641,7.1150,2.5348,41611.4000,0.0000,41611.4000,1.7082,11434.0401,0.0000,11434.0401,83.4279,0.0000,30177.3599,30177.3599,7.1150,12.8706,0.0000,11837.5000,-11837.5000,0.6144,0.0000,1801.0180,1801.0180,30.0042,13638.5180,0.0000,-13638.5180,7.1150,2.5348,1950.3000,0.0000,1950.3000,0.0801,535.9062,0.0000,535.9062,3.9102,0.0000,1414.3938,1414.3938,7.1150,12.5868,0.0000,10263.9000,-10263.9000,0.5637,0.0000,1632.8397,1632.8397,27.5299,11896.7397,0.0000,-11896.7397,7.1150,2.5348,9306.6000,0.0000,9306.6000,0.3821,2557.2809,0.0000,2557.2809,18.6591,0.0000,6749.3191,6749.3191,11.7347,7.1148,11.7347,9.4247,11.6364,174545.3782,11.7347,7.1151,7.1148,9.4249,11.6354,93083.2984,11.7347,7.1152,7.1149,9.4249,11.6354,81447.5968,19.5908,1530.8524,-184033.8000,349076.2735
2416.0000,7.2352,13.7862,0.0000,220762.5000,-220762.5000,9.9894,0.0000,31643.7033,31643.7033,487.8648,252406.2033,0.0000,-252406.2033,7.2352,2.6396,35459.0000,0.0000,35459.0000,1.4518,9725.4394,0.0000,9725.4394,70.9045,0.0000,25733.5606,25733.5606,7.2352,12.9896,0.0000,14953.1000,-14953.1000,0.7763,0.0000,2276.8842,2276.8842,37.9133,17229.9842,0.0000,-17229.9842,7.2352,2.6396,2527.2000,0.0000,2527.2000,0.1035,693.1422,0.0000,693.1422,5.0534,0.0000,1834.0578,1834.0578,7.2352,12.7084,0.0000,12470.5000,-12470.5000,0.6848,0.0000,1984.7704,1984.7704,33.4424,14455.2704,0.0000,-14455.2704,7.2352,2.6396,10851.8000,0.0000,10851.8000,0.4443,2976.3536,0.0000,2976.3536,21.6995,0.0000,7875.4464,7875.4464,12.0282,7.2350,12.0282,9.6316,12.4329,186492.7943,12.0282,7.2354,7.2350,9.6318,12.4320,99455.6197,12.0282,7.2354,7.2351,9.6318,12.4319,87023.5734,20.1751,1576.5070,-199348.1000,372971.9874
2417.0000,7.3361,13.8843,0.0000,235172.1000,-235172.1000,10.6484,0.0000,33770.3223,33770.3223,520.0522,268942.4223,0.0000,-268942.4223,7.3361,2.7275,23149.8000,0.0000,23149.8000,0.9457,6339.5073,0.0000,6339.5073,46.1865,0.0000,16810.2927,16810.2927,7.3361,13.0895,0.0000,15690.8000,-15690.8000,0.8148,0.0000,2390.8709,2390.8709,39.7948,18081.6709,0.0000,-18081.6709,7.3361,2.7275,1596.1000,0.0000,1596.1000,0.0652,437.0875,0.0000,437.0875,3.1844,0.0000,1159.0125,1159.0125,7.3361,12.8104,0.0000,13597.2000,-13597.2000,0.7465,0.0000,2164.9398,2164.9398,36.4584,15762.1398,0.0000,-15762.1398,7.3361,2.7275,14328.7000,0.0000,14328.7000,0.5853,3923.8740,0.0000,3923.8740,28.5874,0.0000,10404.8260,10404.8260,12.4894,7.3360,12.4894,9.9127,13.7210,205815.1259,12.4894,7.3363,7.3360,9.9129,13.7202,109761.2281,12.4894,7.3363,7.3361,9.9128,13.7202,96041.3584,20.7090,1618.2328,-225385.5000,411617.7123
2418.0000,6.8974,13.4342,13.0000,136829.7000,-136816.7000,6.1998,3.0233,19495.8228,19498.8460,302.7874,156325.5228,9.9767,-156315.5460,6.8974,2.2918,19054.9000,0.0000,19054.9000,0.7770,5253.5586,0.0000,5253.5586,37.9451,0.0000,13801.3414,13801.3414,6.8974,7.3162,331.0000,269.3000,61.7000,0.0348,76.9782,40.9146,117.8928,1.6985,310.2146,254.0218,-56.1928,6.8974,2.2918,1313.4000,0.0000,1313.4000,0.0536,362.1128,0.0000,362.1128,2.6154,0.0000,951.2872,951.2872,6.8974,12.3710,0.0000,13405.6000,-13405.6000,0.7359,0.0000,2131.0021,2131.0021,35.9402,15536.6021,0.0000,-15536.6021,6.8974,2.2918,16839.8000,0.0000,16839.8000,0.6866,4642.8413,0.0000,4642.8413,33.5340,0.0000,12196.9587,12196.9587,11.3253,6.8972,11.3253,9.1112,7.2480,108720.7350,11.3253,6.8975,6.8972,9.1114,7.2476,57980.7861,11.3253,6.8976,6.8973,9.1114,7.2474,50731.6042,12.7314,994.8497,-112952.5000,217433.1254
2419.0000,6.7803,13.3229,97.4000,131906.4000,-131809.0000,5.9675,22.7011,18755.9303,18778.6315,291.4427,150662.3303,74.6989,-150587.6315,6.7803,2.2158,19070.7000,0.0000,19070.7000,0.7840,5267.4486,0.0000,5267.4486,38.2909,0.0000,13803.2514,13803.2514,6.7803,3.6429,2640.6000,0.0000,2640.6000,0.1674,615.4382,0.0000,615.4382,8.1734,0.0000,2025.1618,2025.1618,6.7803,2.2158,1001.6000,0.0000,1001.6000,0.0412,276.6483,0.0000,276.6483,2.0111,0.0000,724.9517,724.9517,6.7803,12.2507,0.0000,11779.7000,-11779.7000,0.6470,0.0000,1871.8155,1871.8155,31.5989,13651.5155,0.0000,-13651.5155,6.7803,2.2158,16067.2000,0.0000,16067.2000,0.6606,4437.8628,0.0000,4437.8628,32.2604,0.0000,11629.3372,11629.3372,11.0470,6.7802,11.0470,8.9136,6.8031,102045.8187,11.0470,6.7804,6.7802,8.9137,6.8026,54421.1629,11.0470,6.7805,6.7802,8.9137,6.8025,47617.3411,12.4014,969.0656,-104808.6000,204084.3227
2420.0000,6.9516,13.1849,2065.9000,81201.5000,-79135.6000,3.7932,479.9581,11580.8193,12060.7774,185.2555,92782.3193,1585.9419,-91196.3774,6.9516,2.3926,19059.8000,0.0000,19059.8000,0.7853,5250.5036,0.0000,5250.5036,38.3540,0.0000,13809.2964,13809.2964,6.9516,3.8188,9734.9000,0.0000,9734.9000,0.6185,2261.7011,0.0000,2261.7011,30.2050,0.0000,7473.1989,7473.1989,6.9516,2.3926,1104.1000,0.0000,1104.1000,0.0455,304.1523,0.0000,304.1523,2.2218,0.0000,799.9477,799.9477,6.9516,12.4216,0.0000,9771.3000,-9771.3000,0.5368,0.0000,1553.5696,1553.5696,26.2156,11324.8696,0.0000,-11324.8696,6.9516,2.3926,14715.1000,0.0000,14715.1000,0.6063,4053.6462,0.0000,4053.6462,29.6112,0.0000,10661.4538,10661.4538,9.7847,6.9515,9.7847,8.3681,3.4890,52335.4171,9.7847,6.9517,6.9515,8.3682,3.4888,27910.1181,9.7847,6.9518,6.9515,8.3683,3.4886,24419.9566,9.5784,748.4713,-44293.0000,104665.4917
2421.0000,6.8448,12.7985,3725.7000,77160.5000,-73434.8000,3.7140,867.3022,10983.9072,11851.2094,181.3870,88144.4072,2858.3978,-85286.0094,6.8448,2.2739,16132.0000,0.0000,16132.0000,0.6625,4451.3108,0.0000,4451.3108,32.3573,0.0000,11680.6892,11680.6892,6.8448,3.7028,13499.1000,0.0000,13499.1000,0.8546,3142.4397,0.0000,3142.4397,41.7371,0.0000,10356.6603,10356.6603,6.8448,2.2739,627.4000,0.0000,627.4000,0.0258,173.1188,0.0000,173.1188,1.2584,0.0000,454.2812,454.2812,6.8448,12.3158,0.0000,7046.6000,-7046.6000,0.3870,0.0000,1119.9551,1119.9551,18.9010,8166.5551,0.0000,-8166.5551,6.8448,2.2739,12010.8000,0.0000,12010.8000,0.4933,3314.1460,0.0000,3314.1460,24.0911,0.0000,8696.6540,8696.6540,9.4752,6.8447,9.4752,8.1600,3.1134,46700.3035,9.4752,6.8449,6.8447,8.1601,3.1131,24905.0374,9.4752,6.8450,6.8448,8.1601,3.1130,21790.8823,9.2058,719.3567,-38212.1000,93396.2232
2422.0000,7.3696,12.6722,6847.9000,62728.2000,-55880.3000,3.2500,1578.5698,9013.1008,10591.6706,158.7263,71741.3008,5269.3302,-66471.9706,7.3696,2.7937,15737.8000,0.0000,15737.8000,0.6477,4307.5364,0.0000,4307.5364,31.6304,0.0000,11430.2636,11430.2636,7.3696,4.2252,39016.1000,0.0000,39016.1000,2.4754,8995.0371,0.0000,8995.0371,120.8966,0.0000,30021.0629,30021.0629,7.3696,2.7937,468.8000,0.0000,468.8000,0.0193,128.3136,0.0000,128.3136,0.9422,0.0000,340.4864,340.4864,7.3696,12.8411,0.0000,4132.4000,-4132.4000,0.2270,0.0000,658.0459,658.0459,11.0859,4790.4459,0.0000,-4790.4459,7.3696,2.7937,10465.5000,0.0000,10465.5000,0.4307,2864.4742,0.0000,2864.4742,21.0340,0.0000,7601.0258,7601.0258,8.1737,7.3695,8.1737,7.7716,1.0935,16401.8604,8.1737,7.3696,7.3695,7.7717,1.0933,8746.1014,8.1737,7.3698,7.3695,7.7717,1.0931,7651.5077,10.5751,826.3570,5675.5000,32799.4695
2423.0000,7.4088,12.2060,9093.9000,55988.2000,-46894.3000,3.0827,2094.7880,8050.3618,10145.1499,150.5539,64038.5618,6999.1120,-57039.4499,7.4088,2.7866,15755.3000,0.0000,15755.3000,0.6420,4309.7312,0.0000,4309.7312,31.3548,0.0000,11445.5688,11445.5688,7.4088,4.2298,49001.0000,0.0000,49001.0000,3.0757,11288.9070,0.0000,11288.9070,150.2143,0.0000,37712.0930,37712.0930,7.4088,2.7866,466.3000,0.0000,466.3000,0.0190,127.5525,0.0000,127.5525,0.9280,0.0000,338.7475,338.7475,7.4088,12.8842,0.0000,2734.4000,-2734.4000,0.1501,0.0000,435.4959,435.4959,7.3306,3169.8959,0.0000,-3169.8959,7.4088,2.7866,5829.7000,0.0000,5829.7000,0.2376,1594.6659,0.0000,1594.6659,11.6018,0.0000,4235.0341,4235.0341,7.6418,7.4087,7.6418,7.5252,0.3240,4860.2177,7.6418,7.4088,7.4087,7.5253,0.3239,2590.8243,7.6418,7.4089,7.4087,7.5253,0.3237,2265.7847,10.8107,844.7600,21423.6000,9716.8267
2424.0000,7.3627,11.6837,11072.8000,50434.9000,-39362.1000,2.9497,2552.8142,7245.8418,9798.6560,144.0597,57680.7418,8519.9858,-49160.7560,7.3627,2.7384,15754.0000,0.0000,15754.0000,0.6415,4312.4247,0.0000,4312.4247,31.3293,0.0000,11441.5753,11441.5753,7.3627,4.1821,49516.5000,0.0000,49516.5000,3.1056,11417.3069,0.0000,11417.3069,151.6736,0.0000,38099.1931,38099.1931,7.3627,2.7384,461.0000,0.0000,461.0000,0.0188,126.1919,0.0000,126.1919,0.9168,0.0000,334.8081,334.8081,7.3627,12.8382,0.0000,1789.8000,-1789.8000,0.0982,0.0000,285.0011,285.0011,4.7980,2074.8011,0.0000,-2074.8011,7.3627,2.7384,1773.3000,0.0000,1773.3000,0.0722,485.4147,0.0000,485.4147,3.5265,0.0000,1287.8853,1287.8853,7.3654,7.3626,7.3654,7.3640,0.0037,55.5439,7.3654,7.3627,7.3626,7.3641,0.0036,28.5494,7.3654,7.3629,7.3627,7.3641,0.0034,24.0147,10.3291,807.1295,26352.9000,108.1080
2425.0000,7.4203,11.2035,13259.0000,45203.5000,-31944.5000,2.8440,3053.5654,6501.0265,9554.5919,138.8961,51704.5265,10205.4346,-41499.0919,7.4203,2.7985,15719.2000,0.0000,15719.2000,0.6406,4299.0921,0.0000,4299.0921,31.2870,0.0000,11420.1079,11420.1079,7.4203,4.2416,57426.1000,0.0000,57426.1000,3.6051,13227.0838,0.0000,13227.0838,176.0663,0.0000,44199.0162,44199.0162,7.4203,2.7985,466.8000,0.0000,466.8000,0.0190,127.6666,0.0000,127.6666,0.9291,0.0000,339.1334,339.1334,7.4203,12.8957,0.0000,1234.6000,-1234.6000,0.0678,0.0000,196.6385,196.6385,3.3098,1431.2385,0.0000,-1431.2385,7.4203,2.7985,999.8000,0.0000,999.8000,0.0407,273.4384,0.0000,273.4384,1.9900,0.0000,726.3616,726.3616,6.9262,7.4203,6.9262,7.1732,-0.6876,-10314.4235,6.9262,7.4203,7.4203,7.1733,-0.6877,-5501.9238,6.9262,7.4204,7.4203,7.1733,-0.6879,-4815.1415,10.8259,845.9479,41432.8000,-20631.4888
2426.0000,7.4136,10.5976,15741.9000,40369.7000,-24627.8000,2.7734,3625.8359,5805.1346,9430.9705,135.4462,46174.8346,12116.0641,-34058.7705,7.4136,2.7869,15716.9000,0.0000,15716.9000,0.6398,4298.9090,0.0000,4298.9090,31.2488,0.0000,11417.9910,11417.9910,7.4136,4.2313,57247.6000,0.0000,57247.6000,3.5897,13187.6026,0.0000,13187.6026,175.3133,0.0000,44059.9974,44059.9974,7.4136,2.7869,459.8000,0.0000,459.8000,0.0187,125.7652,0.0000,125.7652,0.9142,0.0000,334.0348,334.0348,7.4136,12.8893,0.0000,909.1000,-909.1000,0.0499,0.0000,144.7912,144.7912,2.4370,1053.8912,0.0000,-1053.8912,7.4136,2.7869,420.9000,0.0000,420.9000,0.0171,115.1252,0.0000,115.1252,0.8368,0.0000,305.7748,305.7748,6.6453,7.4135,6.6453,7.0294,-1.0502,-15752.5990,6.6453,7.4136,7.4135,7.0294,-1.0503,-8402.2542,6.6453,7.4137,7.4135,7.0295,-1.0504,-7352.8520,10.6329,830.8714,48308.3000,-31507.7053
2427.0000,7.4473,10.0475,18112.2000,36024.4000,-17912.2000,2.7186,4169.1732,5183.4496,9352.6227,132.7711,41207.8496,13943.0268,-27264.8227,7.4473,2.8203,15733.6000,0.0000,15733.6000,0.6406,4301.2486,0.0000,4301.2486,31.2860,0.0000,11432.3514,11432.3514,7.4473,4.2648,66182.0000,0.0000,66182.0000,4.1505,15236.3152,0.0000,15236.3152,202.7016,0.0000,50945.6848,50945.6848,7.4473,2.8203,467.8000,0.0000,467.8000,0.0190,127.8871,0.0000,127.8871,0.9302,0.0000,339.9129,339.9129,7.4473,12.9231,0.0000,688.6000,-688.6000,0.0378,0.0000,109.6874,109.6874,1.8460,798.2874,0.0000,-798.2874,7.4473,2.8203,420.9000,0.0000,420.9000,0.0171,115.0656,0.0000,115.0656,0.8370,0.0000,305.8344,305.8344,6.2521,7.4472,6.2521,6.8496,-1.7479,-26219.2027,6.2521,7.4473,7.4472,6.8497,-1.7481,-13984.4555,6.2521,7.4474,7.4473,6.8497,-1.7482,-12237.3708,11.3754,888.8923,64203.5000,-52441.0291
2428.0000,7.1137,11.0998,14001.9000,53028.2000,-39026.3000,3.2427,3243.1309,7584.5135,10827.6444,158.3666,60612.7135,10758.7691,-49853.9444,7.1137,2.4928,15732.3000,0.0000,15732.3000,0.6401,4323.0251,0.0000,4323.0251,31.2638,0.0000,11409.2749,11409.2749,7.1137,3.9349,64081.0000,0.0000,64081.0000,4.0159,14843.3706,0.0000,14843.3706,196.1321,0.0000,49237.6294,49237.6294,7.1137,2.4928,458.9000,0.0000,458.9000,0.0187,126.0996,0.0000,126.0996,0.9119,0.0000,332.8004,332.8004,7.1137,12.5887,0.0000,606.5000,-606.5000,0.0333,0.0000,96.4850,96.4850,1.6258,702.9850,0.0000,-702.9850,7.1137,2.4928,999.5000,0.0000,999.5000,0.0407,274.6492,0.0000,274.6492,1.9862,0.0000,724.8508,724.8508,6.7520,7.1137,6.7520,6.9329,-0.5574,-8360.3759,6.7520,7.1138,7.1137,6.9329,-0.5575,-4460.0329,6.7520,7.1138,7.1137,6.9329,-0.5576,-3903.1065,11.9871,936.6875,41638.9000,-16723.5153
2429.0000,7.0820,11.2072,14686.8000,60016.2000,-45329.4000,3.6021,3403.7872,8579.1506,11982.9379,175.9195,68595.3506,11283.0128,-57312.3379,7.0820,2.4906,15718.1000,0.0000,15718.1000,0.6436,4321.2402,0.0000,4321.2402,31.4309,0.0000,11396.8598,11396.8598,7.0820,3.9253,72183.6000,0.0000,72183.6000,4.5546,16730.0139,0.0000,16730.0139,222.4402,0.0000,55453.5861,55453.5861,7.0820,2.4906,623.4000,0.0000,623.4000,0.0255,171.3859,0.0000,171.3859,1.2466,0.0000,452.0141,452.0141,7.0820,11.9495,47.2000,718.2000,-671.0000,0.0424,10.8661,114.2416,125.1077,2.0710,832.4416,36.3339,-796.1077,7.0820,2.4906,5435.1000,0.0000,5435.1000,0.2225,1494.2247,0.0000,1494.2247,10.8684,0.0000,3940.8753,3940.8753,6.7074,7.0819,6.7074,6.8946,-0.6566,-9849.6030,6.7074,7.0820,7.0819,6.8947,-0.6568,-5254.4473,6.7074,7.0821,7.0819,6.8947,-0.6569,-4598.3056,13.6361,1065.5437,47959.8000,-19702.3560
2430.0000,6.4937,12.3029,6980.6000,115771.5000,-108790.9000,5.6592,1635.7666,16380.4726,18016.2392,276.3884,132151.9726,5344.8334,-126807.1392,6.4937,1.9209,15716.9000,0.0000,15716.9000,0.6439,4360.4599,0.0000,4360.4599,31.4473,0.0000,11356.4401,11356.4401,6.4937,3.3494,39494.9000,0.0000,39494.9000,2.4937,9254.1887,0.0000,9254.1887,121.7862,0.0000,30240.7113,30240.7113,6.4937,1.9209,573.0000,0.0000,573.0000,0.0235,158.9718,0.0000,158.9718,1.1465,0.0000,414.0282,414.0282,6.4937,11.4659,61.0000,1140.1000,-1079.1000,0.0664,14.1882,181.0047,195.1929,3.2450,1321.1047,46.8118,-1274.2929,6.4937,1.9209,18356.4000,0.0000,18356.4000,0.7520,5092.7566,0.0000,5092.7566,36.7286,0.0000,13263.6434,13263.6434,8.4519,6.4936,8.4519,7.4728,3.6401,54602.1126,8.4519,6.4937,6.4936,7.4728,3.6399,29119.0493,8.4519,6.4937,6.4937,7.4728,3.6400,25479.7200,14.4582,1129.7810,-35728.8000,109200.8819
