Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2431.0000,6.4374,12.6741,3954.7000,156467.7000,-152513.0000,7.2982,927.6887,22117.3364,23045.0251,356.4340,178585.0364,3027.0113,-175558.0251,6.4374,1.9171,26737.1000,0.0000,26737.1000,1.1077,7424.3670,0.0000,7424.3670,54.0980,0.0000,19312.7330,19312.7330,6.4374,3.3321,21093.6000,0.0000,21093.6000,1.3481,4947.7024,0.0000,4947.7024,65.8366,0.0000,16145.8976,16145.8976,6.4374,1.9171,1193.0000,0.0000,1193.0000,0.0494,331.2726,0.0000,331.2726,2.4138,0.0000,861.7274,861.7274,6.4374,11.6311,51.2000,1808.8000,-1757.6000,0.1027,11.9206,287.1228,299.0434,5.0141,2095.9228,39.2794,-2056.6434,6.4374,1.9171,19513.6000,0.0000,19513.6000,0.8084,5418.5431,0.0000,5418.5431,39.4825,0.0000,14095.0569,14095.0569,9.5154,6.4374,9.5154,7.9764,6.3601,95401.2859,9.5154,6.4375,6.4374,7.9765,6.3598,50878.1159,9.5154,6.4375,6.4374,7.9764,6.3599,44519.3806,16.0718,1255.8698,-85733.3000,190798.7824
2432.0000,6.4464,12.8072,2640.0000,169588.4000,-166948.4000,7.8074,619.1837,23975.6469,24594.8306,381.2987,193564.0469,2020.8163,-191543.2306,6.4464,1.9306,32616.3000,0.0000,32616.3000,1.3527,9055.6473,0.0000,9055.6473,66.0648,0.0000,23560.6527,23560.6527,6.4464,10.1620,3310.1000,13629.6000,-10319.5000,0.9183,776.2857,2065.0556,2841.3413,44.8496,15694.6556,2533.8143,-13160.8413,6.4464,1.9306,2038.3000,0.0000,2038.3000,0.0845,565.9172,0.0000,565.9172,4.1286,0.0000,1472.3828,1472.3828,6.4464,11.7306,42.7000,2289.7000,-2247.0000,0.1286,9.9400,363.4684,373.4084,6.2791,2653.1684,32.7600,-2620.4084,6.4464,1.9306,18742.1000,0.0000,18742.1000,0.7773,5203.5898,0.0000,5203.5898,37.9624,0.0000,13538.5102,13538.5102,10.3991,6.4463,10.3991,8.4227,8.4378,126566.6981,10.3991,6.4465,6.4463,8.4228,8.4374,67499.4491,10.3991,6.4464,6.4464,8.4228,8.4376,59063.2523,16.6032,1297.3997,-126118.2000,253129.3994
2433.0000,6.6530,13.1024,1610.3000,181155.5000,-179545.2000,8.2661,376.2128,25701.8927,26078.1055,403.7032,206857.3927,1234.0872,-205623.3055,6.6530,2.1309,37086.0000,0.0000,37086.0000,1.5378,10263.6301,0.0000,10263.6301,75.1054,0.0000,26822.3699,26822.3699,6.6530,12.0699,681.5000,20888.5000,-20207.0000,1.1264,159.2117,3168.7537,3327.9654,55.0138,24057.2537,522.2883,-23534.9654,6.6530,2.1309,2215.3000,0.0000,2215.3000,0.0919,613.0890,0.0000,613.0890,4.4864,0.0000,1602.2110,1602.2110,6.6530,12.1195,0.0000,3553.2000,-3553.2000,0.1953,0.0000,564.3821,564.3821,9.5375,4117.5821,0.0000,-4117.5821,6.6530,2.1309,16427.9000,0.0000,16427.9000,0.6812,4546.4566,0.0000,4546.4566,33.2693,0.0000,11881.4434,11881.4434,10.8577,6.6529,10.8577,8.7553,9.6486,144728.8017,10.8577,6.6531,6.6529,8.7554,9.6482,77185.7118,10.8577,6.6530,6.6530,8.7553,9.6484,67538.6865,17.8481,1394.6771,-147576.2000,289453.2000
2434.0000,6.8769,13.3840,807.9000,193048.9000,-192241.0000,8.7626,187.9574,27496.2012,27684.1586,427.9533,220545.1012,619.9426,-219925.1586,6.8769,2.3309,43795.3000,0.0000,43795.3000,1.8089,12078.4694,0.0000,12078.4694,88.3431,0.0000,31716.8306,31716.8306,6.8769,12.6273,15.4000,20545.4000,-20530.0000,1.0665,3.5828,3121.0442,3124.6271,52.0869,23666.4442,11.8172,-23654.6271,6.8769,2.3309,2262.2000,0.0000,2262.2000,0.0934,623.9006,0.0000,623.9006,4.5633,0.0000,1638.2994,1638.2994,6.8769,12.3457,0.0000,4940.0000,-4940.0000,0.2714,0.0000,785.2257,785.2257,13.2560,5725.2257,0.0000,-5725.2257,6.8769,2.3309,14885.0000,0.0000,14885.0000,0.6148,4105.1898,0.0000,4105.1898,30.0258,0.0000,10779.8102,10779.8102,11.0927,6.8768,11.0927,8.9848,10.2586,153878.8492,11.0927,6.8770,6.8768,8.9848,10.2582,82065.7435,11.0927,6.8769,6.8769,8.9848,10.2584,71808.5881,18.9266,1478.9477,-156768.5000,307753.1809
2435.0000,7.0545,13.6027,136.4000,205738.4000,-205602.0000,9.3057,31.6281,29395.4069,29427.0349,454.4755,235133.8069,104.7719,-235029.0349,7.0545,2.4843,46022.8000,0.0000,46022.8000,1.8928,12658.0164,0.0000,12658.0164,92.4423,0.0000,33364.7836,33364.7836,7.0545,12.8111,0.0000,23478.5000,-23478.5000,1.2183,0.0000,3570.7097,3570.7097,59.4974,27049.2097,0.0000,-27049.2097,7.0545,2.4843,2685.0000,0.0000,2685.0000,0.1104,738.4769,0.0000,738.4769,5.3931,0.0000,1946.5231,1946.5231,7.0545,12.5254,0.0000,5247.8000,-5247.8000,0.2882,0.0000,834.6668,834.6668,14.0775,6082.4668,0.0000,-6082.4668,7.0545,2.4843,11992.2000,0.0000,11992.2000,0.4932,3298.3101,0.0000,3298.3101,24.0878,0.0000,8693.8899,8693.8899,11.4213,7.0544,11.4213,9.2379,11.2079,168118.2053,11.4213,7.0546,7.0544,9.2379,11.2075,89660.0626,11.4213,7.0545,7.0545,9.2379,11.2077,78453.7206,19.9630,1559.9366,-173628.3000,336231.9884
2436.0000,7.0732,13.6241,0.0000,211010.1000,-211010.1000,9.5449,0.0000,30158.6161,30158.6161,466.1583,241168.7161,0.0000,-241168.7161,7.0732,2.4872,39885.5000,0.0000,39885.5000,1.6349,10966.8583,0.0000,10966.8583,79.8466,0.0000,28918.6417,28918.6417,7.0732,12.8276,0.0000,13025.1000,-13025.1000,0.6761,0.0000,1981.1568,1981.1568,33.0204,15006.2568,0.0000,-15006.2568,7.0732,2.4872,3212.6000,0.0000,3212.6000,0.1317,883.3318,0.0000,883.3318,6.4313,0.0000,2329.2682,2329.2682,7.0732,12.5455,0.0000,5681.2000,-5681.2000,0.3120,0.0000,903.6603,903.6603,15.2366,6584.8603,0.0000,-6584.8603,7.0732,2.4872,10449.4000,0.0000,10449.4000,0.4283,2873.1516,0.0000,2873.1516,20.9186,0.0000,7576.2484,7576.2484,11.6348,7.0731,11.6348,9.3540,11.1969,167953.7133,11.6348,7.0733,7.0731,9.3540,11.1966,89572.7314,11.6348,7.0732,7.0732,9.3540,11.1967,78377.0539,19.0919,1491.8682,-176168.9000,335903.4986
2437.0000,7.2503,13.8030,0.0000,218795.6000,-218795.6000,9.8981,0.0000,31370.2486,31370.2486,483.4074,250165.8486,0.0000,-250165.8486,7.2503,2.6579,46025.6000,0.0000,46025.6000,1.8859,12620.6391,0.0000,12620.6391,92.1060,0.0000,33404.9609,33404.9609,7.2503,13.0053,0.0000,14436.4000,-14436.4000,0.7494,0.0000,2198.4333,2198.4333,36.5998,16634.8333,0.0000,-16634.8333,7.2503,2.6579,3066.3000,0.0000,3066.3000,0.1256,840.8074,0.0000,840.8074,6.1363,0.0000,2225.4926,2225.4926,7.2503,12.7232,0.0000,6201.4000,-6201.4000,0.3405,0.0000,987.0546,987.0546,16.6313,7188.4546,0.0000,-7188.4546,7.2503,2.6579,9292.2000,0.0000,9292.2000,0.3808,2548.0060,0.0000,2548.0060,18.5955,0.0000,6744.1940,6744.1940,11.7382,7.2502,11.7382,9.4942,11.5808,173711.9577,11.7382,7.2503,7.2502,9.4943,11.5805,92644.0006,11.7382,7.2503,7.2503,9.4942,11.5806,81064.4826,20.0706,1568.3428,-181049.3000,347420.4409
2438.0000,7.3641,13.9122,0.0000,232514.7000,-232514.7000,10.5290,0.0000,33405.5974,33405.5974,514.2184,265920.2974,0.0000,-265920.2974,7.3641,2.7535,43790.0000,0.0000,43790.0000,1.7884,11986.6033,0.0000,11986.6033,87.3414,0.0000,31803.3967,31803.3967,7.3641,13.1175,0.0000,14376.5000,-14376.5000,0.7466,0.0000,2191.0327,2191.0327,36.4627,16567.5327,0.0000,-16567.5327,7.3641,2.7535,2018.4000,0.0000,2018.4000,0.0824,552.4951,0.0000,552.4951,4.0258,0.0000,1465.9049,1465.9049,7.3641,12.8386,0.0000,6816.0000,-6816.0000,0.3742,0.0000,1085.3606,1085.3606,18.2755,7901.3606,0.0000,-7901.3606,7.3641,2.7535,8135.1000,0.0000,8135.1000,0.3322,2226.8147,0.0000,2226.8147,16.2259,0.0000,5908.2853,5908.2853,12.0658,7.3641,12.0658,9.7150,12.5607,188409.7665,12.0658,7.3642,7.3641,9.7150,12.5604,100483.0882,12.0658,7.3641,7.3641,9.7150,12.5606,87923.9941,20.7792,1623.7194,-199763.7000,376816.8488
2439.0000,7.5110,14.0572,0.0000,241345.0000,-241345.0000,10.9357,0.0000,34766.6694,34766.6694,534.0824,276111.6694,0.0000,-276111.6694,7.5110,2.8866,41559.6000,0.0000,41559.6000,1.6937,11350.4535,0.0000,11350.4535,82.7166,0.0000,30209.1465,30209.1465,7.5110,13.2636,0.0000,15273.1000,-15273.1000,0.7934,0.0000,2330.0946,2330.0946,38.7471,17603.1946,0.0000,-17603.1946,7.5110,2.8866,1946.9000,0.0000,1946.9000,0.0793,531.7231,0.0000,531.7231,3.8749,0.0000,1415.1769,1415.1769,7.5110,12.9867,0.0000,7717.4000,-7717.4000,0.4236,0.0000,1229.6309,1229.6309,20.6896,8947.0309,0.0000,-8947.0309,7.5110,2.8866,9292.2000,0.0000,9292.2000,0.3787,2537.8176,0.0000,2537.8176,18.4944,0.0000,6754.3824,6754.3824,12.3011,7.5110,12.3011,9.9061,13.2142,198212.7068,12.3011,7.5111,7.5110,9.9061,13.2140,105711.8155,12.3011,7.5110,7.5110,9.9061,13.2142,92499.3026,21.4566,1676.6520,-211536.8000,396423.8250
2440.0000,7.6685,14.2117,0.0000,251181.2000,-251181.2000,11.3907,0.0000,36287.9857,36287.9857,556.3014,287469.1857,0.0000,-287469.1857,7.6685,3.0272,35409.7000,0.0000,35409.7000,1.4391,9647.5221,0.0000,9647.5221,70.2841,0.0000,25762.1779,25762.1779,7.6685,13.4200,0.0000,19457.8000,-19457.8000,1.0111,0.0000,2971.9167,2971.9167,49.3806,22429.7167,0.0000,-22429.7167,7.6685,3.0272,2522.7000,0.0000,2522.7000,0.1025,687.3203,0.0000,687.3203,5.0073,0.0000,1835.3797,1835.3797,7.6685,13.1456,0.0000,9225.6000,-9225.6000,0.5063,0.0000,1470.9210,1470.9210,24.7287,10696.5210,0.0000,-10696.5210,7.6685,3.0272,10835.1000,0.0000,10835.1000,0.4404,2952.0687,0.0000,2952.0687,21.5064,0.0000,7883.0313,7883.0313,12.6330,7.6685,12.6330,10.1507,14.2557,213835.6645,12.6330,7.6686,7.6685,10.1508,14.2556,114044.5964,12.6330,7.6685,7.6685,10.1507,14.2558,99790.8392,22.3352,1745.3002,-231097.1000,427671.1000
2441.0000,7.8748,14.4154,0.0000,268728.5000,-268728.5000,12.1971,0.0000,38971.2755,38971.2755,595.6854,307699.7755,0.0000,-307699.7755,7.8748,3.2145,23118.9000,0.0000,23118.9000,0.9369,6279.0126,0.0000,6279.0126,45.7546,0.0000,16839.8874,16839.8874,7.8748,13.6252,0.0000,27737.3000,-27737.3000,1.4419,0.0000,4243.0460,4243.0460,70.4193,31980.3460,0.0000,-31980.3460,7.8748,3.2145,1595.2000,0.0000,1595.2000,0.0646,433.2508,0.0000,433.2508,3.1571,0.0000,1161.9492,1161.9492,7.8748,13.3536,0.0000,9997.5000,-9997.5000,0.5486,0.0000,1595.4651,1595.4651,26.7930,11592.9651,0.0000,-11592.9651,7.8748,3.2145,14306.5000,0.0000,14306.5000,0.5797,3885.5955,0.0000,3885.5955,28.3140,0.0000,10420.9045,10420.9045,13.1830,7.8748,13.1830,10.5289,16.1424,242136.0347,13.1830,7.8748,7.8748,10.5289,16.1423,129138.6048,13.1830,7.8747,7.8748,10.5289,16.1427,112998.7721,23.6532,1848.2963,-267442.7000,484273.4115
2442.0000,7.3652,13.8905,0.0000,174682.7000,-174682.7000,7.9377,0.0000,25097.2925,25097.2925,387.6623,199779.9925,0.0000,-199779.9925,7.3652,2.7007,19037.0000,0.0000,19037.0000,0.7685,5210.9002,0.0000,5210.9002,37.5333,0.0000,13826.0998,13826.0998,7.3652,13.1098,0.0000,11297.5000,-11297.5000,0.5876,0.0000,1721.7940,1721.7940,28.6966,13019.2940,0.0000,-13019.2940,7.3652,2.7007,1319.6000,0.0000,1319.6000,0.0533,361.2073,0.0000,361.2073,2.6017,0.0000,958.3927,958.3927,7.3652,12.8434,0.0000,10028.1000,-10028.1000,0.5502,0.0000,1596.8530,1596.8530,26.8692,11624.9530,0.0000,-11624.9530,7.3652,2.7007,16813.6000,0.0000,16813.6000,0.6788,4602.3004,0.0000,4602.3004,33.1497,0.0000,12211.2996,12211.2996,12.2050,7.3652,12.2050,9.7851,9.8711,148065.9977,12.2050,7.3651,7.3652,9.7851,9.8712,78969.7454,12.2050,7.3652,7.3652,9.7851,9.8712,69098.4151,15.8639,1239.6306,-158838.1000,296134.1582
2443.0000,7.0960,13.6360,0.0000,154274.0000,-154274.0000,6.9904,0.0000,22058.5531,22058.5531,341.4013,176332.5531,0.0000,-176332.5531,7.0960,2.4826,19036.3000,0.0000,19036.3000,0.7758,5232.3480,0.0000,5232.3480,37.8875,0.0000,13803.9520,13803.9520,7.0960,12.8464,0.0000,1490.7000,-1490.7000,0.0774,0.0000,226.7742,226.7742,3.7818,1717.4742,0.0000,-1717.4742,7.0960,2.4826,999.1000,0.0000,999.1000,0.0407,274.6142,0.0000,274.6142,1.9885,0.0000,724.4858,724.4858,7.0960,12.5705,0.0000,8713.9000,-8713.9000,0.4783,0.0000,1386.1611,1386.1611,23.3610,10100.0611,0.0000,-10100.0611,7.0960,2.4826,16042.2000,0.0000,16042.2000,0.6538,4409.3849,0.0000,4409.3849,31.9284,0.0000,11632.8151,11632.8151,11.7540,7.0961,11.7540,9.4251,8.0993,121489.0332,11.7540,7.0960,7.0961,9.4250,8.0995,64795.8709,11.7540,7.0960,7.0961,9.4250,8.0995,56696.3247,13.5247,1056.8365,-128401.0000,242981.2288
2444.0000,6.9470,13.4712,168.0000,94428.1000,-94260.1000,4.2825,39.0338,13466.0750,13505.1088,209.1511,107894.1750,128.9662,-107765.2088,6.9470,2.3608,19020.0000,0.0000,19020.0000,0.7790,5239.9154,0.0000,5239.9154,38.0463,0.0000,13780.0846,13780.0846,6.9470,3.7938,1936.3000,0.0000,1936.3000,0.1222,449.8975,0.0000,449.8975,5.9690,0.0000,1486.4025,1486.4025,6.9470,2.3608,1096.3000,0.0000,1096.3000,0.0449,302.0252,0.0000,302.0252,2.1930,0.0000,794.2748,794.2748,6.9470,12.4192,0.0000,7917.9000,-7917.9000,0.4348,0.0000,1258.8716,1258.8716,21.2341,9176.7716,0.0000,-9176.7716,6.9470,2.3608,14692.2000,0.0000,14692.2000,0.6018,4047.6280,0.0000,4047.6280,29.3893,0.0000,10644.5720,10644.5720,10.6812,6.9471,10.6812,8.8141,4.5117,67675.5974,10.6812,6.9469,6.9471,8.8140,4.5120,36095.6759,10.6812,6.9469,6.9470,8.8140,4.5119,31583.2795,9.3978,734.3587,-65433.2000,135354.5528
2445.0000,6.7216,13.1730,652.8000,86650.8000,-85998.0000,3.9568,152.3165,12308.4196,12460.7361,193.2457,98959.2196,500.4835,-98458.7361,6.7216,2.1544,16118.9000,0.0000,16118.9000,0.6621,4456.1933,0.0000,4456.1933,32.3338,0.0000,11662.7067,11662.7067,6.7216,3.5821,3805.4000,0.0000,3805.4000,0.2409,887.8821,0.0000,887.8821,11.7668,0.0000,2917.5179,2917.5179,6.7216,2.1544,633.1000,0.0000,633.1000,0.0260,175.0253,0.0000,175.0253,1.2700,0.0000,458.0747,458.0747,6.7216,12.1922,0.0000,7302.3000,-7302.3000,0.4011,0.0000,1160.1300,1160.1300,19.5870,8462.4300,0.0000,-8462.4300,6.7216,2.1544,11992.2000,0.0000,11992.2000,0.4926,3315.3355,0.0000,3315.3355,24.0559,0.0000,8676.8645,8676.8645,10.4542,6.7217,10.4542,8.5880,4.1601,62401.9795,10.4542,6.7215,6.7217,8.5879,4.1604,33283.2883,10.4542,6.7215,6.7217,8.5879,4.1604,29122.8610,8.6692,677.4220,-60750.7000,124808.1288
2446.0000,7.2137,13.4579,1756.3000,70331.4000,-68575.1000,3.2826,406.0375,10077.2998,10483.3373,160.3155,80408.6998,1350.2625,-79058.4373,7.2137,2.6527,15732.5000,0.0000,15732.5000,0.6490,4316.4255,0.0000,4316.4255,31.6938,0.0000,11416.0745,11416.0745,7.2137,4.0800,23417.3000,0.0000,23417.3000,1.4895,5414.2745,0.0000,5414.2745,72.7459,0.0000,18003.0255,18003.0255,7.2137,2.6527,459.9000,0.0000,459.9000,0.0190,126.1798,0.0000,126.1798,0.9265,0.0000,333.7202,333.7202,7.2137,12.6838,0.0000,5763.6000,-5763.6000,0.3166,0.0000,917.2437,917.2437,15.4645,6680.8437,0.0000,-6680.8437,7.2137,2.6527,10449.4000,0.0000,10449.4000,0.4310,2866.9351,0.0000,2866.9351,21.0508,0.0000,7582.4649,7582.4649,9.2417,7.2138,9.2417,8.2278,2.4199,36298.3877,9.2417,7.2135,7.2138,8.2276,2.4202,19361.9331,9.2417,7.2136,7.2137,8.2277,2.4202,16941.6090,9.2815,725.2730,-24279.6000,72601.9297
2447.0000,7.3274,13.2102,3420.5000,62809.1000,-59388.6000,3.0496,789.1085,9017.8681,9806.9766,148.9371,71826.9681,2631.3915,-69195.5766,7.3274,2.7209,15716.3000,0.0000,15716.3000,0.6423,4304.4405,0.0000,4304.4405,31.3685,0.0000,11411.8595,11411.8595,7.3274,4.1600,34170.1000,0.0000,34170.1000,2.1517,7883.9073,0.0000,7883.9073,105.0832,0.0000,26286.1927,26286.1927,7.3274,2.7209,470.3000,0.0000,470.3000,0.0192,128.8076,0.0000,128.8076,0.9387,0.0000,341.4924,341.4924,7.3274,12.8015,0.0000,3887.3000,-3887.3000,0.2134,0.0000,618.9129,618.9129,10.4234,4506.2129,0.0000,-4506.2129,7.3274,2.7209,5820.8000,0.0000,5820.8000,0.2379,1594.2230,0.0000,1594.2230,11.6178,0.0000,4226.5770,4226.5770,8.6182,7.3276,8.6182,7.9729,1.5716,23573.6425,8.6182,7.3273,7.3276,7.9727,1.5720,12575.7815,8.6182,7.3273,7.3275,7.9727,1.5720,11003.8657,9.4711,740.0849,-7098.4000,47153.2897
2448.0000,7.3150,12.7795,5296.6000,57120.0000,-51823.4000,2.9058,1222.2077,8199.2123,9421.4200,141.9150,65319.2123,4074.3923,-61244.8200,7.3150,2.6990,15718.4000,0.0000,15718.4000,0.6410,4305.8404,0.0000,4305.8404,31.3060,0.0000,11412.5596,11412.5596,7.3150,4.1404,37345.6000,0.0000,37345.6000,2.3462,8618.5475,0.0000,8618.5475,114.5826,0.0000,28727.0525,28727.0525,7.3150,2.6990,456.9000,0.0000,456.9000,0.0186,125.1615,0.0000,125.1615,0.9100,0.0000,331.7385,331.7385,7.3150,12.7898,0.0000,2713.4000,-2713.4000,0.1490,0.0000,431.9904,431.9904,7.2747,3145.3904,0.0000,-3145.3904,7.3150,2.6990,1770.9000,0.0000,1770.9000,0.0722,485.1138,0.0000,485.1138,3.5271,0.0000,1285.7862,1285.7862,8.2718,7.3151,8.2718,7.7935,1.1314,16971.5755,8.2718,7.3148,7.3151,7.7933,1.1319,9054.8392,8.2718,7.3148,7.3150,7.7933,1.1319,7923.1933,9.1992,718.8369,755.0000,33949.6079
2449.0000,7.3913,12.3764,7425.4000,52402.1000,-44976.7000,2.8199,1711.0041,7532.3451,9243.3491,137.7195,59934.4451,5714.3959,-54220.0491,7.3913,2.7743,15712.8000,0.0000,15712.8000,0.6409,4299.2609,0.0000,4299.2609,31.3021,0.0000,11413.5391,11413.5391,7.3913,4.2162,43232.7000,0.0000,43232.7000,2.7167,9963.1955,0.0000,9963.1955,132.6790,0.0000,33269.5045,33269.5045,7.3913,2.7743,469.8000,0.0000,469.8000,0.0192,128.5444,0.0000,128.5444,0.9359,0.0000,341.2556,341.2556,7.3913,12.8663,0.0000,2061.1000,-2061.1000,0.1131,0.0000,328.2393,328.2393,5.5259,2389.3393,0.0000,-2389.3393,7.3913,2.7743,998.6000,0.0000,998.6000,0.0407,273.2321,0.0000,273.2321,1.9894,0.0000,725.3679,725.3679,7.8346,7.3915,7.8346,7.6130,0.5427,8141.2020,7.8346,7.3911,7.3915,7.6128,0.5432,4345.6013,7.8346,7.3910,7.3913,7.6128,0.5432,3802.6878,9.5259,744.3643,13376.1000,16289.4911
2450.0000,7.3822,11.9032,9279.9000,47659.9000,-38380.0000,2.7165,2138.6874,6849.5792,8988.2666,132.6679,54509.4792,7141.2126,-47368.2666,7.3822,2.7589,15710.3000,0.0000,15710.3000,0.6399,4299.1724,0.0000,4299.1724,31.2526,0.0000,11411.1276,11411.1276,7.3822,4.2024,42600.1000,0.0000,42600.1000,2.6728,9819.0338,0.0000,9819.0338,130.5345,0.0000,32781.0662,32781.0662,7.3822,2.7589,461.7000,0.0000,461.7000,0.0188,126.3456,0.0000,126.3456,0.9185,0.0000,335.3544,335.3544,7.3822,12.8577,0.0000,1676.7000,-1676.7000,0.0920,0.0000,267.0122,267.0122,4.4949,1943.7122,0.0000,-1943.7122,7.3822,2.7589,420.6000,0.0000,420.6000,0.0171,115.0985,0.0000,115.0985,0.8367,0.0000,305.5015,305.5015,7.5708,7.3824,7.5708,7.4766,0.2237,3355.6900,7.5708,7.3821,7.3824,7.4765,0.2242,1793.2561,7.5708,7.3820,7.3823,7.4764,0.2242,1569.4462,9.2357,721.6921,19136.0000,6718.3924
2451.0000,7.4654,11.4589,11347.1000,43103.6000,-31756.5000,2.6340,2611.0642,6204.0927,8815.1570,128.6409,49307.6927,8736.0358,-40571.6570,7.4654,2.8406,15695.1000,0.0000,15695.1000,0.6394,4289.5315,0.0000,4289.5315,31.2276,0.0000,11405.5685,11405.5685,7.4654,4.2847,49265.6000,0.0000,49265.6000,3.0916,11338.0877,0.0000,11338.0877,150.9865,0.0000,37927.5123,37927.5123,7.4654,2.8406,464.2000,0.0000,464.2000,0.0189,126.8677,0.0000,126.8677,0.9236,0.0000,337.3323,337.3323,7.4654,12.9411,0.0000,1484.7000,-1484.7000,0.0815,0.0000,236.5161,236.5161,3.9802,1721.2161,0.0000,-1721.2161,7.4654,2.8406,420.6000,0.0000,420.6000,0.0171,114.9516,0.0000,114.9516,0.8368,0.0000,305.6484,305.6484,7.1581,7.4656,7.1581,7.3118,-0.3844,-5766.0837,7.1581,7.4652,7.4656,7.3117,-0.3839,-3071.5391,7.1581,7.4652,7.4655,7.3116,-0.3839,-2687.2650,9.7238,759.8296,32604.3000,-11524.8878
2452.0000,7.1222,12.0880,8556.5000,59658.0000,-51101.5000,3.2171,1981.5494,8534.0467,10515.5961,157.1167,68192.0467,6574.9506,-61617.0961,7.1222,2.4995,15695.9000,0.0000,15695.9000,0.6385,4312.4590,0.0000,4312.4590,31.1809,0.0000,11383.4410,11383.4410,7.1222,3.9421,47682.7000,0.0000,47682.7000,2.9872,11043.2317,0.0000,11043.2317,145.8883,0.0000,36639.4683,36639.4683,7.1222,2.4995,466.3000,0.0000,466.3000,0.0190,128.1162,0.0000,128.1162,0.9263,0.0000,338.1838,338.1838,7.1222,12.5974,0.0000,1443.9000,-1443.9000,0.0793,0.0000,229.7100,229.7100,3.8705,1673.6100,0.0000,-1673.6100,7.1222,2.4995,998.2000,0.0000,998.2000,0.0406,274.2561,0.0000,274.2561,1.9830,0.0000,723.9439,723.9439,7.6497,7.1224,7.6497,7.3861,0.7100,10649.4412,7.6497,7.1221,7.1224,7.3859,0.7104,5683.3739,7.6497,7.1220,7.1223,7.3859,0.7105,4973.6557,10.4723,818.3176,12297.7000,21306.4708
2453.0000,7.1551,12.1584,9272.1000,66410.4000,-57138.3000,3.5646,2145.9526,9505.5403,11651.4929,174.0915,75915.9403,7126.1474,-68789.7929,7.1551,2.5611,15711.6000,0.0000,15711.6000,0.6432,4314.5837,0.0000,4314.5837,31.4129,0.0000,11397.0163,11397.0163,7.1551,3.9966,55939.1000,0.0000,55939.1000,3.5290,12947.5460,0.0000,12947.5460,172.3514,0.0000,42991.5540,42991.5540,7.1551,2.5611,613.4000,0.0000,613.4000,0.0251,168.4466,0.0000,168.4466,1.2264,0.0000,444.9534,444.9534,7.1551,12.6281,0.0000,1543.7000,-1543.7000,0.0848,0.0000,245.6170,245.6170,4.1397,1789.3170,0.0000,-1789.3170,7.1551,2.5611,5426.7000,0.0000,5426.7000,0.2222,1490.2334,0.0000,1490.2334,10.8499,0.0000,3936.4666,3936.4666,7.5346,7.1553,7.5346,7.3449,0.5902,8852.7407,7.5346,7.1550,7.1553,7.3448,0.5907,4725.4313,7.5346,7.1549,7.1552,7.3447,0.5908,4135.4859,12.1033,945.7723,19008.8000,17713.6579
2454.0000,6.5832,12.6948,4204.5000,122941.3000,-118736.8000,5.8178,983.5823,17421.6566,18405.2389,284.1303,140362.9566,3220.9177,-137142.0389,6.5832,2.0017,15710.2000,0.0000,15710.2000,0.6427,4352.5401,0.0000,4352.5401,31.3907,0.0000,11357.6599,11357.6599,6.5832,3.4326,29203.0000,0.0000,29203.0000,1.8411,6831.2482,0.0000,6831.2482,89.9155,0.0000,22371.7518,22371.7518,6.5832,2.0017,574.4000,0.0000,574.4000,0.0235,159.1386,0.0000,159.1386,1.1477,0.0000,415.2614,415.2614,6.5832,12.0549,0.0000,1815.7000,-1815.7000,0.0997,0.0000,288.3404,288.3404,4.8689,2104.0404,0.0000,-2104.0404,6.5832,2.0017,18327.3000,0.0000,18327.3000,0.7498,5077.6125,0.0000,5077.6125,36.6200,0.0000,13249.6875,13249.6875,9.1787,6.5834,9.1787,7.8811,4.5920,68880.2660,9.1787,6.5831,6.5834,7.8809,4.5925,36739.7296,9.1787,6.5830,6.5833,7.8809,4.5927,32149.1601,13.7619,1075.3757,-56737.6000,137769.1556
2455.0000,6.5800,12.9869,1942.6000,165300.6000,-163358.0000,7.5768,454.4712,23422.9565,23877.4277,370.0376,188723.5565,1488.1288,-187235.4277,6.5800,2.0480,26684.4000,0.0000,26684.4000,1.1036,7393.3373,0.0000,7393.3373,53.8990,0.0000,19291.0627,19291.0627,6.5800,3.4664,13741.5000,0.0000,13741.5000,0.8766,3214.6458,0.0000,3214.6458,42.8101,0.0000,10526.8542,10526.8542,6.5800,2.0480,1190.2000,0.0000,1190.2000,0.0492,329.7638,0.0000,329.7638,2.4040,0.0000,860.4362,860.4362,6.5800,12.0475,0.0000,1892.4000,-1892.4000,0.1040,0.0000,300.5177,300.5177,5.0786,2192.9177,0.0000,-2192.9177,6.5800,2.0480,19482.5000,0.0000,19482.5000,0.8058,5397.9364,0.0000,5397.9364,39.3521,0.0000,14084.5636,14084.5636,10.1467,6.5801,10.1467,8.3634,7.2330,108494.6068,10.1467,6.5799,6.5801,8.3633,7.2334,57867.2283,10.1467,6.5797,6.5800,8.3632,7.2338,50636.3076,15.7739,1232.5955,-104151.8000,216998.1427
2456.0000,6.6875,13.1801,960.5000,181928.3000,-180967.8000,8.2669,224.2549,25826.9716,26051.2266,403.7405,207755.2716,736.2451,-207019.0266,6.6875,2.1530,32569.2000,0.0000,32569.2000,1.3471,9008.7635,0.0000,9008.7635,65.7896,0.0000,23560.4365,23560.4365,6.6875,12.1234,538.8000,17560.8000,-17022.0000,0.9450,125.7933,2664.5077,2790.3010,46.1510,20225.3077,413.0067,-19812.3010,6.6875,2.1530,2040.9000,0.0000,2040.9000,0.0844,564.5206,0.0000,564.5206,4.1226,0.0000,1476.3794,1476.3794,6.6875,12.1553,0.0000,1814.7000,-1814.7000,0.0997,0.0000,288.2738,288.2738,4.8701,2102.9738,0.0000,-2102.9738,6.6875,2.1530,18712.4000,0.0000,18712.4000,0.7740,5175.9204,0.0000,5175.9204,37.7989,0.0000,13536.4796,13536.4796,10.9729,6.6877,10.9729,8.8303,9.5177,142766.0515,10.9729,6.6875,6.6877,8.8302,9.5181,76145.1617,10.9729,6.6873,6.6876,8.8301,9.5186,66629.8883,17.2755,1349.9344,-146482.0000,285541.1014
2457.0000,6.9640,13.4964,447.8000,197441.6000,-196993.8000,8.9406,104.0105,28164.9491,28268.9595,436.6443,225606.5491,343.7895,-225262.7595,6.9640,2.4127,37032.8000,0.0000,37032.8000,1.5286,10199.6609,0.0000,10199.6609,74.6527,0.0000,26833.1391,26833.1391,6.9640,12.7226,0.0000,25364.2000,-25364.2000,1.3155,0.0000,3855.2197,3855.2197,64.2492,29219.4197,0.0000,-29219.4197,6.9640,2.4127,2207.1000,0.0000,2207.1000,0.0911,607.8847,0.0000,607.8847,4.4492,0.0000,1599.2153,1599.2153,6.9640,12.4333,0.0000,2483.7000,-2483.7000,0.1365,0.0000,394.9083,394.9083,6.6644,2878.6083,0.0000,-2878.6083,6.9640,2.4127,16401.8000,0.0000,16401.8000,0.6770,4517.4223,0.0000,4517.4223,33.0636,0.0000,11884.3777,11884.3777,11.3987,6.9642,11.3987,9.1814,10.8518,162777.0693,11.3987,6.9640,6.9642,9.1813,10.8522,86817.6573,11.3987,6.9638,6.9641,9.1813,10.8526,75968.3825,19.0339,1487.3363,-169200.0000,325563.1092
2458.0000,7.2302,13.7832,53.1000,207386.9000,-207333.8000,9.3796,12.2724,29723.7962,29736.0685,458.0844,237110.6962,40.8276,-237069.8685,7.2302,2.6478,43732.1000,0.0000,43732.1000,1.7956,11995.4531,0.0000,11995.4531,87.6965,0.0000,31736.6469,31736.6469,7.2302,12.9865,0.0000,29872.6000,-29872.6000,1.5503,0.0000,4548.4967,4548.4967,75.7156,34421.0967,0.0000,-34421.0967,7.2302,2.6478,2265.0000,0.0000,2265.0000,0.0930,621.2759,0.0000,621.2759,4.5420,0.0000,1643.7241,1643.7241,7.2302,12.7022,0.0000,3860.7000,-3860.7000,0.2120,0.0000,614.4466,614.4466,10.3553,4475.1466,0.0000,-4475.1466,7.2302,2.6478,14861.4000,0.0000,14861.4000,0.6102,4076.3930,0.0000,4076.3930,29.8017,0.0000,10785.0070,10785.0070,11.6359,7.2303,11.6359,9.4331,11.5896,173844.5297,11.6359,7.2301,7.2303,9.4330,11.5900,92720.3989,11.6359,7.2300,7.2302,9.4330,11.5905,81133.2185,20.4612,1598.8695,-180208.6000,347698.1471
2459.0000,7.5364,14.0877,0.0000,230866.1000,-230866.1000,10.4532,0.0000,33272.5392,33272.5392,510.5159,264138.6392,0.0000,-264138.6392,7.5364,2.9228,45967.2000,0.0000,45967.2000,1.8780,12549.3338,0.0000,12549.3338,91.7185,0.0000,33417.8662,33417.8662,7.5364,13.2909,0.0000,40342.2000,-40342.2000,2.0950,0.0000,6155.8087,6155.8087,102.3141,46498.0087,0.0000,-46498.0087,7.5364,2.9228,2679.8000,0.0000,2679.8000,0.1095,731.6022,0.0000,731.6022,5.3470,0.0000,1948.1978,1948.1978,7.5364,13.0112,0.0000,4684.6000,-4684.6000,0.2572,0.0000,746.4871,746.4871,12.5610,5431.0871,0.0000,-5431.0871,7.5364,2.9228,11973.3000,0.0000,11973.3000,0.4892,3268.7860,0.0000,3268.7860,23.8904,0.0000,8704.5140,8704.5140,12.1510,7.5365,12.1510,9.8437,13.5994,203990.8460,12.1510,7.5364,7.5365,9.8437,13.5998,108798.4150,12.1510,7.5362,7.5365,9.8436,13.6003,95202.0767,22.9230,1791.2324,-215272.6000,407991.3377
2460.0000,7.7138,14.2567,0.0000,245182.0000,-245182.0000,11.1202,0.0000,35450.7752,35450.7752,543.0913,280632.7752,0.0000,-280632.7752,7.7138,3.0691,39820.3000,0.0000,39820.3000,1.6176,10841.6992,0.0000,10841.6992,79.0014,0.0000,28978.6008,28978.6008,7.7138,13.4651,0.0000,38665.0000,-38665.0000,2.0093,0.0000,5907.5315,5907.5315,98.1312,44572.5315,0.0000,-44572.5315,7.7138,3.0691,3205.2000,0.0000,3205.2000,0.1302,872.6658,0.0000,872.6658,6.3589,0.0000,2332.5342,2332.5342,7.7138,13.1912,0.0000,5032.3000,-5032.3000,0.2762,0.0000,802.5042,802.5042,13.4884,5834.8042,0.0000,-5834.8042,7.7138,3.0691,10432.9000,0.0000,10432.9000,0.4238,2840.5201,0.0000,2840.5201,20.6983,0.0000,7592.3799,7592.3799,12.5761,7.7139,12.5761,10.1450,14.6065,219096.7743,12.5761,7.7137,7.7139,10.1449,14.6069,116855.0214,12.5761,7.7136,7.7138,10.1448,14.6074,102251.5823,23.3659,1825.8468,-235420.9000,438203.3780
2461.0000,7.9725,14.5130,0.0000,256747.8000,-256747.8000,11.6562,0.0000,37301.6816,37301.6816,569.2716,294049.4816,0.0000,-294049.4816,7.9725,3.3057,45965.0000,0.0000,45965.0000,1.8611,12465.3399,0.0000,12465.3399,90.8934,0.0000,33499.6601,33499.6601,7.9725,13.7229,0.0000,39571.1000,-39571.1000,2.0573,0.0000,6057.8353,6057.8353,100.4739,45628.9353,0.0000,-45628.9353,7.9725,3.3057,3062.0000,0.0000,3062.0000,0.1240,830.3899,0.0000,830.3899,6.0549,0.0000,2231.6101,2231.6101,7.9725,13.4519,0.0000,6237.5000,-6237.5000,0.3423,0.0000,995.8742,995.8742,16.7155,7233.3742,0.0000,-7233.3742,7.9725,3.3057,9277.6000,0.0000,9277.6000,0.3756,2516.0108,0.0000,2516.0108,18.3460,0.0000,6761.5892,6761.5892,12.7802,7.9726,12.7802,10.3764,15.2205,228307.3012,12.7802,7.9725,7.9726,10.3763,15.2210,121767.6209,12.7802,7.9723,7.9726,10.3763,15.2214,106550.0822,24.6248,1924.2130,-244251.8000,456625.0043
2462.0000,8.1505,14.6843,0.0000,268918.2000,-268918.2000,12.2265,0.0000,39200.6062,39200.6062,597.1204,308118.8062,0.0000,-308118.8062,8.1505,3.4567,43731.4000,0.0000,43731.4000,1.7623,11827.5224,0.0000,11827.5224,86.0664,0.0000,31903.8776,31903.8776,8.1505,13.8982,0.0000,39804.0000,-39804.0000,2.0707,0.0000,6102.0049,6102.0049,101.1300,45906.0049,0.0000,-45906.0049,8.1505,3.4567,2012.7000,0.0000,2012.7000,0.0811,544.3515,0.0000,544.3515,3.9611,0.0000,1468.3485,1468.3485,8.1505,13.6319,0.0000,7029.0000,-7029.0000,0.3856,0.0000,1123.2103,1123.2103,18.8316,8152.2103,0.0000,-8152.2103,8.1505,3.4567,8122.4000,0.0000,8122.4000,0.3273,2196.7709,0.0000,2196.7709,15.9854,0.0000,5925.6291,5925.6291,13.1175,8.1506,13.1175,10.6340,16.1435,242152.9725,13.1175,8.1504,8.1506,10.6340,16.1440,129152.2966,13.1175,8.1503,8.1505,10.6339,16.1445,113011.8256,25.2802,1975.4281,-261884.7000,484317.0947
2463.0000,8.2243,14.7528,0.0000,270258.2000,-270258.2000,12.2997,0.0000,39451.0092,39451.0092,600.6973,309709.2092,0.0000,-309709.2092,8.2243,3.5134,41495.4000,0.0000,41495.4000,1.6667,11210.1820,0.0000,11210.1820,81.4010,0.0000,30285.2180,30285.2180,8.2243,13.9700,0.0000,31326.1000,-31326.1000,1.6304,0.0000,4805.1733,4805.1733,79.6260,36131.2733,0.0000,-36131.2733,8.2243,3.5134,1950.4000,0.0000,1950.4000,0.0783,526.9099,0.0000,526.9099,3.8261,0.0000,1423.4901,1423.4901,8.2243,13.7070,0.0000,7588.8000,-7588.8000,0.4162,0.0000,1213.1117,1213.1117,20.3280,8801.9117,0.0000,-8801.9117,8.2243,3.5134,9277.6000,0.0000,9277.6000,0.3727,2506.3883,0.0000,2506.3883,18.1998,0.0000,6771.2117,6771.2117,13.2031,8.2245,13.2031,10.7138,15.8077,237115.7064,13.2031,8.2243,8.2245,10.7137,15.8083,126466.4157,13.2031,8.2241,8.2244,10.7136,15.8088,110661.3101,24.6961,1929.7876,-256449.7000,474243.4322
2464.0000,8.3648,14.8927,0.0000,275701.0000,-275701.0000,12.5526,0.0000,40353.1439,40353.1439,613.0508,316054.1439,0.0000,-316054.1439,8.3648,3.6438,35360.2000,0.0000,35360.2000,1.4184,9532.3897,0.0000,9532.3897,69.2725,0.0000,25827.8103,25827.8103,8.3648,14.1102,0.0000,37923.6000,-37923.6000,1.9741,0.0000,5823.8301,5823.8301,96.4141,43747.4301,0.0000,-43747.4301,8.3648,3.6438,2516.9000,0.0000,2516.9000,0.1010,678.5050,0.0000,678.5050,4.9307,0.0000,1838.3950,1838.3950,8.3648,13.8484,0.0000,7757.7000,-7757.7000,0.4255,0.0000,1241.0037,1241.0037,20.7790,8998.7037,0.0000,-8998.7037,8.3648,3.6438,10818.0000,0.0000,10818.0000,0.4339,2916.3125,0.0000,2916.3125,21.1930,0.0000,7901.6875,7901.6875,13.4754,8.3650,13.4754,10.9202,16.6611,249917.0124,13.4754,8.3648,8.3650,10.9201,16.6618,133294.3670,13.4754,8.3646,8.3649,10.9200,16.6623,116636.1594,25.3583,1981.5365,-272687.2000,499847.5388
2465.0000,8.4044,14.9278,0.0000,283746.6000,-283746.6000,12.9292,0.0000,41562.1905,41562.1905,631.4434,325308.7905,0.0000,-325308.7905,8.4044,3.6703,23085.9000,0.0000,23085.9000,0.9237,6219.7527,0.0000,6219.7527,45.1115,0.0000,16866.1473,16866.1473,8.4044,14.1480,0.0000,30460.8000,-30460.8000,1.5862,0.0000,4679.3163,4679.3163,77.4694,35140.1163,0.0000,-35140.1163,8.4044,3.6703,1588.7000,0.0000,1588.7000,0.0636,428.0241,0.0000,428.0241,3.1044,0.0000,1160.6759,1160.6759,8.4044,13.8889,0.0000,8608.1000,-8608.1000,0.4720,0.0000,1377.3281,1377.3281,23.0540,9985.4281,0.0000,-9985.4281,8.4044,3.6703,14283.8000,0.0000,14283.8000,0.5715,3848.3101,0.0000,3848.3101,27.9116,0.0000,10435.4899,10435.4899,13.7629,8.4046,13.7629,11.0837,17.0981,256471.6151,13.7629,8.4044,8.4046,11.0836,17.0988,136790.7614,13.7629,8.4042,8.4045,11.0835,17.0994,119695.5746,24.8194,1939.4265,-283857.1000,512957.9511
2466.0000,7.7068,14.2176,0.0000,181961.6000,-181961.6000,8.2932,0.0000,26306.3808,26306.3808,405.0244,208267.9808,0.0000,-208267.9808,7.7068,2.9877,19002.6000,0.0000,19002.6000,0.7598,5174.3072,0.0000,5174.3072,37.1059,0.0000,13828.2928,13828.2928,7.7068,13.4454,0.0000,2601.8000,-2601.8000,0.1355,0.0000,397.5022,397.5022,6.6177,2999.3022,0.0000,-2999.3022,7.7068,2.9877,1319.9000,0.0000,1319.9000,0.0528,359.4018,0.0000,359.4018,2.5773,0.0000,960.4982,960.4982,7.7068,13.1886,0.0000,9077.9000,-9077.9000,0.4978,0.0000,1447.6142,1447.6142,24.3114,10525.5142,0.0000,-10525.5142,7.7068,2.9877,16786.9000,0.0000,16786.9000,0.6712,4570.9839,0.0000,4570.9839,32.7793,0.0000,12215.9161,12215.9161,12.5578,7.7070,12.5578,10.1324,9.7385,146077.0799,12.5578,7.7066,7.7070,10.1322,9.7392,77913.9770,12.5578,7.7066,7.7069,10.1322,9.7393,68175.2990,15.6153,1220.1987,-156531.9000,292166.3559
2467.0000,7.4586,13.9915,0.0000,173011.3000,-173011.3000,7.8543,0.0000,24899.2004,24899.2004,383.5927,197910.5004,0.0000,-197910.5004,7.4586,2.8060,19019.8000,0.0000,19019.8000,0.7702,5198.7296,0.0000,5198.7296,37.6155,0.0000,13821.0704,13821.0704,7.4586,13.2061,0.0000,766.2000,-766.2000,0.0398,0.0000,116.8493,116.8493,1.9454,883.0493,0.0000,-883.0493,7.4586,2.8060,996.4000,0.0000,996.4000,0.0403,272.3485,0.0000,272.3485,1.9706,0.0000,724.0515,724.0515,7.4586,12.9362,0.0000,8126.1000,-8126.1000,0.4459,0.0000,1294.4701,1294.4701,21.7768,9420.5701,0.0000,-9420.5701,7.4586,2.8060,16016.7000,0.0000,16016.7000,0.6486,4377.8847,0.0000,4377.8847,31.6763,0.0000,11638.8153,11638.8153,12.2747,7.4588,12.2747,9.8668,9.1010,136515.0791,12.2747,7.4584,7.4588,9.8665,9.1018,72814.5033,12.2747,7.4583,7.4587,9.8665,9.1020,63713.8086,14.6988,1148.5856,-145870.7000,273043.3910
2468.0000,7.1664,13.7040,0.0000,111337.3000,-111337.3000,5.0475,0.0000,15939.2884,15939.2884,246.5117,127276.5884,0.0000,-127276.5884,7.1664,2.5431,19003.3000,0.0000,19003.3000,0.7731,5217.6127,0.0000,5217.6127,37.7561,0.0000,13785.6873,13785.6873,7.1664,7.1664,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.1664,2.5431,1094.0000,0.0000,1094.0000,0.0445,300.3725,0.0000,300.3725,2.1736,0.0000,793.6275,793.6275,7.1664,12.6417,0.0000,6994.7000,-6994.7000,0.3839,0.0000,1112.9685,1112.9685,18.7500,8107.6685,0.0000,-8107.6685,7.1664,2.5431,14668.9000,0.0000,14668.9000,0.5968,4027.5446,0.0000,4027.5446,29.1444,0.0000,10641.3554,10641.3554,11.3386,7.1667,11.3386,9.2527,5.5077,82616.1327,11.3386,7.1662,7.1667,9.2524,5.5085,44067.7327,11.3386,7.1661,7.1665,9.2524,5.5085,38559.7299,10.2686,802.4058,-83565.8000,165243.5953
2469.0000,6.8411,13.3832,10.0000,101082.4000,-101072.4000,4.5758,2.3281,14388.2687,14390.5968,223.4754,115470.6687,7.6719,-115462.9968,6.8411,2.2516,16091.4000,0.0000,16091.4000,0.6582,4440.3690,0.0000,4440.3690,32.1456,0.0000,11651.0310,11651.0310,6.8411,6.8411,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.8411,2.2516,632.8000,0.0000,632.8000,0.0259,174.6191,0.0000,174.6191,1.2641,0.0000,458.1809,458.1809,6.8411,12.3135,0.0000,5667.0000,-5667.0000,0.3112,0.0000,900.6762,900.6762,15.1963,6567.6762,0.0000,-6567.6762,6.8411,2.2516,11973.3000,0.0000,11973.3000,0.4898,3303.9928,0.0000,3303.9928,23.9189,0.0000,8669.3072,8669.3072,11.1723,6.8414,11.1723,9.0069,5.0622,75932.3820,11.1723,6.8408,6.8414,9.0066,5.0629,40502.9596,11.1723,6.8407,6.8412,9.0065,5.0630,35440.9177,9.0912,710.4008,-78041.9000,151876.2593
2470.0000,6.7891,13.3012,252.0000,78439.4000,-78187.4000,3.5593,58.7242,11155.0961,11213.8203,173.8319,89594.4961,193.2758,-89401.2203,6.7891,2.2292,15692.9000,0.0000,15692.9000,0.6459,4333.8903,0.0000,4333.8903,31.5425,0.0000,11359.0097,11359.0097,6.7891,5.7568,2088.0000,790.6000,1297.4000,0.1735,486.5660,120.0333,606.5993,8.4738,910.6333,1601.4340,690.8007,6.7891,2.2292,469.7000,0.0000,469.7000,0.0193,129.7165,0.0000,129.7165,0.9441,0.0000,339.9835,339.9835,6.7891,12.2591,0.0000,3940.6000,-3940.6000,0.2165,0.0000,626.1863,626.1863,10.5714,4566.7863,0.0000,-4566.7863,6.7891,2.2292,10432.9000,0.0000,10432.9000,0.4294,2881.2421,0.0000,2881.2421,20.9700,0.0000,7551.6579,7551.6579,10.5943,6.7894,10.5943,8.6918,3.7010,55514.5782,10.5943,6.7888,6.7894,8.6915,3.7016,29613.0582,10.5943,6.7887,6.7892,8.6915,3.7017,25912.1550,7.5658,591.2005,-54235.1000,111039.7914
2471.0000,6.7171,13.1727,531.7000,69860.0000,-69328.3000,3.1878,124.0711,9922.5634,10046.6344,155.6883,79782.5634,407.6289,-79374.9344,6.7171,2.1636,15707.0000,0.0000,15707.0000,0.6471,4342.6280,0.0000,4342.6280,31.6019,0.0000,11364.3720,11364.3720,6.7171,6.5643,5821.7000,3590.7000,2231.0000,0.5561,1358.4438,544.9170,1903.3608,27.1575,4135.6170,4463.2562,327.6392,6.7171,2.1636,459.4000,0.0000,459.4000,0.0189,127.0136,0.0000,127.0136,0.9243,0.0000,332.3864,332.3864,6.7171,12.1865,0.0000,2778.1000,-2778.1000,0.1526,0.0000,441.3555,441.3555,7.4533,3219.4555,0.0000,-3219.4555,6.7171,2.1636,5811.8000,0.0000,5811.8000,0.2394,1606.8304,0.0000,1606.8304,11.6931,0.0000,4204.9696,4204.9696,10.3003,6.7174,10.3003,8.5089,3.3179,49768.2814,10.3003,6.7167,6.7174,8.5085,3.3186,26548.4260,10.3003,6.7166,6.7172,8.5084,3.3187,23230.7533,7.2029,562.8445,-47897.2000,99547.4607
2472.0000,6.8093,13.1672,992.2000,63999.1000,-63006.9000,2.9501,231.1274,9104.7068,9335.8342,144.0762,73103.8068,761.0726,-72342.7342,6.8093,2.2596,15710.8000,0.0000,15710.8000,0.6481,4337.4759,0.0000,4337.4759,31.6529,0.0000,11373.3241,11373.3241,6.8093,5.3469,12359.8000,3493.3000,8866.5000,0.9675,2879.1207,530.4396,3409.5602,47.2487,4023.7396,9480.6793,5456.9398,6.8093,2.2596,467.0000,0.0000,467.0000,0.0193,128.9305,0.0000,128.9305,0.9409,0.0000,338.0695,338.0695,6.8093,12.2784,0.0000,1924.8000,-1924.8000,0.1057,0.0000,305.8831,305.8831,5.1645,2230.6831,0.0000,-2230.6831,6.8093,2.2596,1768.4000,0.0000,1768.4000,0.0730,488.2242,0.0000,488.2242,3.5628,0.0000,1280.1758,1280.1758,9.8640,6.8097,9.8640,8.3369,2.8059,42087.9544,9.8640,6.8089,6.8097,8.3365,2.8066,22452.4429,9.8640,6.8088,6.8094,8.3364,2.8067,19646.8491,7.1454,558.3506,-38119.0000,84187.2463
2473.0000,6.9462,13.1646,1566.4000,58933.6000,-57367.2000,2.7574,363.9489,8404.2147,8768.1636,134.6694,67337.8147,1202.4511,-66135.3636,6.9462,2.3848,15681.7000,0.0000,15681.7000,0.6458,4320.2794,0.0000,4320.2794,31.5389,0.0000,11361.4206,11361.4206,6.9462,4.7061,17273.6000,2364.5000,14909.1000,1.2194,4013.5598,359.3498,4372.9095,59.5548,2723.8498,13260.0402,10536.1905,6.9462,2.3848,458.4000,0.0000,458.4000,0.0189,126.2884,0.0000,126.2884,0.9219,0.0000,332.1116,332.1116,6.9462,12.4164,0.0000,1428.2000,-1428.2000,0.0785,0.0000,227.0698,227.0698,3.8316,1655.2698,0.0000,-1655.2698,6.9462,2.3848,997.3000,0.0000,997.3000,0.0411,274.7543,0.0000,274.7543,2.0058,0.0000,722.5457,722.5457,9.3880,6.9467,9.3880,8.1673,2.2415,33622.7740,9.3880,6.9459,6.9467,8.1669,2.2422,17937.8727,9.3880,6.9457,6.9464,8.1668,2.2424,15696.6537,7.1416,558.0536,-26748.9000,67257.3003
2474.0000,7.0595,13.0941,2258.7000,54267.5000,-52008.8000,2.5901,523.6922,7754.3003,8277.9925,126.4983,62021.8003,1735.0078,-60286.7925,7.0595,2.4832,15671.1000,0.0000,15671.1000,0.6437,4309.8127,0.0000,4309.8127,31.4360,0.0000,11361.2873,11361.2873,7.0595,3.9478,20626.4000,95.8000,20530.6000,1.3109,4782.5693,14.5702,4797.1394,64.0235,110.3702,15843.8307,15733.4606,7.0595,2.4832,467.4000,0.0000,467.4000,0.0192,128.5428,0.0000,128.5428,0.9376,0.0000,338.8572,338.8572,7.0595,12.5310,0.0000,1060.7000,-1060.7000,0.0583,0.0000,168.7082,168.7082,2.8451,1229.4082,0.0000,-1229.4082,7.0595,2.4832,420.3000,0.0000,420.3000,0.0173,115.5895,0.0000,115.5895,0.8431,0.0000,304.7105,304.7105,8.9471,7.0599,8.9471,8.0035,1.6885,25327.5081,8.9471,7.0592,7.0599,8.0031,1.6892,13513.6803,8.9471,7.0590,7.0597,8.0031,1.6894,11825.4790,6.9592,543.8006,-15980.1000,50666.6674
2475.0000,7.1252,12.9464,2975.6000,49629.6000,-46654.0000,2.4248,689.0631,7099.8675,7788.9306,118.4249,56729.4675,2286.5369,-54442.9306,7.1252,2.5374,15683.2000,0.0000,15683.2000,0.6428,4308.7706,0.0000,4308.7706,31.3932,0.0000,11374.4294,11374.4294,7.1252,3.9713,22477.8000,0.0000,22477.8000,1.4199,5205.5325,0.0000,5205.5325,69.3443,0.0000,17272.2675,17272.2675,7.1252,2.5374,457.3000,0.0000,457.3000,0.0187,125.6377,0.0000,125.6377,0.9154,0.0000,331.6623,331.6623,7.1252,12.5977,0.0000,834.9000,-834.9000,0.0458,0.0000,132.8257,132.8257,2.2391,967.7257,0.0000,-967.7257,7.1252,2.5374,420.3000,0.0000,420.3000,0.0172,115.4724,0.0000,115.4724,0.8413,0.0000,304.8276,304.8276,8.6077,7.1257,8.6077,7.8667,1.3060,19589.7752,8.6077,7.1249,7.1257,7.8663,1.3067,10453.5177,8.6077,7.1247,7.1254,7.8662,1.3068,9147.8592,6.8540,535.5797,-8450.3000,39191.1521
2476.0000,6.9708,13.0401,2538.9000,66411.3000,-63872.4000,3.1584,589.6354,9474.6691,10064.3045,154.2527,75885.9691,1949.2646,-73936.7045,6.9708,2.3815,15688.4000,0.0000,15688.4000,0.6422,4320.4844,0.0000,4320.4844,31.3648,0.0000,11367.9156,11367.9156,6.9708,3.8154,28432.1000,0.0000,28432.1000,1.7936,6603.2611,0.0000,6603.2611,87.5955,0.0000,21828.8389,21828.8389,6.9708,2.3815,468.3000,0.0000,468.3000,0.0192,128.9668,0.0000,128.9668,0.9362,0.0000,339.3332,339.3332,6.9708,12.4433,0.0000,724.1000,-724.1000,0.0398,0.0000,115.1346,115.1346,1.9418,839.2346,0.0000,-839.2346,6.9708,2.3815,997.0000,0.0000,997.0000,0.0408,274.5674,0.0000,274.5674,1.9932,0.0000,722.4326,722.4326,8.8157,6.9712,8.8157,7.8935,2.0254,30380.9666,8.8157,6.9705,6.9712,7.8931,2.0262,16209.7771,8.8157,6.9703,6.9710,7.8930,2.0264,14185.0209,8.5410,667.4022,-19010.7000,60775.7646
2477.0000,6.9433,13.0115,2827.5000,73229.2000,-70401.7000,3.4822,656.9988,10442.2876,11099.2864,170.0632,83671.4876,2170.5012,-81500.9864,6.9433,2.3680,15682.3000,0.0000,15682.3000,0.6438,4320.6440,0.0000,4320.6440,31.4439,0.0000,11361.6560,11361.6560,6.9433,3.7983,27865.4000,0.0000,27865.4000,1.7634,6474.9458,0.0000,6474.9458,86.1216,0.0000,21390.4542,21390.4542,6.9433,2.3680,620.3000,0.0000,620.3000,0.0255,170.8994,0.0000,170.8994,1.2437,0.0000,449.4006,449.4006,6.9433,12.4146,0.0000,837.2000,-837.2000,0.0460,0.0000,133.1052,133.1052,2.2456,970.3052,0.0000,-970.3052,6.9433,2.3680,5418.2000,0.0000,5418.2000,0.2224,1492.7729,0.0000,1492.7729,10.8638,0.0000,3925.4271,3925.4271,8.8446,6.9437,8.8446,7.8941,2.2667,34000.9821,8.8446,6.9429,6.9437,7.8938,2.2676,18140.7522,8.8446,6.9427,6.9434,7.8937,2.2678,15874.7837,9.2749,724.7560,-21652.7000,68016.5179
2478.0000,6.5624,13.0070,1065.4000,134856.7000,-133791.3000,6.1610,249.3326,19103.3194,19352.6521,300.8933,153960.0194,816.0674,-153143.9521,6.5624,1.9998,15671.1000,0.0000,15671.1000,0.6437,4343.1112,0.0000,4343.1112,31.4378,0.0000,11327.9888,11327.9888,6.5624,3.4259,12851.8000,0.0000,12851.8000,0.8138,3007.4949,0.0000,3007.4949,39.7426,0.0000,9844.3051,9844.3051,6.5624,1.9998,565.0000,0.0000,565.0000,0.0232,156.5849,0.0000,156.5849,1.1334,0.0000,408.4151,408.4151,6.5624,12.0326,0.0000,1224.0000,-1224.0000,0.0672,0.0000,194.3640,194.3640,3.2832,1418.3640,0.0000,-1418.3640,6.5624,1.9998,18297.6000,0.0000,18297.6000,0.7516,5071.0232,0.0000,5071.0232,36.7068,0.0000,13226.5768,13226.5768,10.2322,6.5628,10.2322,8.3975,5.9870,89805.4551,10.2322,6.5622,6.5628,8.3972,5.9880,47904.2355,10.2322,6.5619,6.5626,8.3970,5.9885,41919.2026,12.6907,991.6730,-87629.8000,179628.8931
2479.0000,6.7758,13.3362,47.8000,175277.4000,-175229.6000,7.9103,11.1417,24920.9273,24932.0690,386.3258,200198.3273,36.6583,-200161.6690,6.7758,2.2403,26657.4000,0.0000,26657.4000,1.1029,7363.4633,0.0000,7363.4633,53.8659,0.0000,19293.9367,19293.9367,6.7758,3.6600,6934.3000,0.0000,6934.3000,0.4425,1616.2972,0.0000,1616.2972,21.6123,0.0000,5318.0028,5318.0028,6.7758,2.2403,1194.3000,0.0000,1194.3000,0.0494,329.8965,0.0000,329.8965,2.4133,0.0000,864.4035,864.4035,6.7758,12.2436,0.0000,1429.2000,-1429.2000,0.0785,0.0000,227.0991,227.0991,3.8356,1656.2991,0.0000,-1656.2991,6.7758,2.2403,19451.0000,0.0000,19451.0000,0.8048,5372.8692,0.0000,5372.8692,39.3041,0.0000,14078.1308,14078.1308,10.8254,6.7761,10.8254,8.8007,8.1125,121686.9347,10.8254,6.7755,6.7761,8.8005,8.1135,64908.3598,10.8254,6.7753,6.7759,8.8003,8.1141,56798.5075,15.5827,1217.6569,-122421.8000,243393.8020
2480.0000,6.9506,13.5096,0.0000,190500.4000,-190500.4000,8.6041,0.0000,27168.3500,27168.3500,420.2091,217668.7500,0.0000,-217668.7500,6.9506,2.3920,32524.4000,0.0000,32524.4000,1.3402,8959.8104,0.0000,8959.8104,65.4545,0.0000,23564.5896,23564.5896,6.9506,12.7052,2.8000,10840.7000,-10837.9000,0.5626,0.6505,1647.5839,1648.2344,27.4742,12488.2839,2.1495,-12486.1344,6.9506,2.3920,2036.2000,0.0000,2036.2000,0.0839,560.9317,0.0000,560.9317,4.0978,0.0000,1475.2683,1475.2683,6.9506,12.4205,0.0000,1058.4000,-1058.4000,0.0581,0.0000,168.2777,168.2777,2.8396,1226.6777,0.0000,-1226.6777,6.9506,2.3920,18682.1000,0.0000,18682.1000,0.7698,5146.5384,0.0000,5146.5384,37.5973,0.0000,13535.5616,13535.5616,11.3283,6.9509,11.3283,9.1396,9.6396,144593.8856,11.3283,6.9504,6.9509,9.1394,9.6407,77125.4999,11.3283,6.9501,6.9507,9.1392,9.6413,67488.7526,17.1281,1338.4141,-149154.0000,289208.1381
2481.0000,7.1655,13.7214,0.0000,204580.8000,-204580.8000,9.2488,0.0000,29287.7424,29287.7424,451.6981,233868.5424,0.0000,-233868.5424,7.1655,2.5860,36983.2000,0.0000,36983.2000,1.5189,10154.3829,0.0000,10154.3829,74.1817,0.0000,26828.8171,26828.8171,7.1655,12.9217,0.0000,12676.2000,-12676.2000,0.6579,0.0000,1929.2742,1929.2742,32.1283,14605.4742,0.0000,-14605.4742,7.1655,2.5860,2200.5000,0.0000,2200.5000,0.0904,604.1857,0.0000,604.1857,4.4138,0.0000,1596.3143,1596.3143,7.1655,12.1627,56.3000,1112.2000,-1055.9000,0.0646,12.9422,176.9682,189.9103,3.1567,1289.1682,43.3578,-1245.8103,7.1655,2.5860,16375.3000,0.0000,16375.3000,0.6725,4496.1244,0.0000,4496.1244,32.8459,0.0000,11879.1756,11879.1756,11.5966,7.1658,11.5966,9.3812,10.4700,157050.5763,11.5966,7.1653,7.1658,9.3809,10.4711,83769.0903,11.5966,7.1651,7.1656,9.3808,10.4717,73301.8671,18.3797,1436.2190,-162753.9000,314121.5336
2482.0000,7.3857,13.9371,0.0000,218426.5000,-218426.5000,9.8864,0.0000,31393.7303,31393.7303,482.8364,249820.2303,0.0000,-249820.2303,7.3857,2.7817,43666.2000,0.0000,43666.2000,1.7862,11948.7633,0.0000,11948.7633,87.2330,0.0000,31717.4367,31717.4367,7.3857,13.1402,0.0000,13328.1000,-13328.1000,0.6920,0.0000,2031.5580,2031.5580,33.7971,15359.6580,0.0000,-15359.6580,7.3857,2.7817,2262.4000,0.0000,2262.4000,0.0925,619.0803,0.0000,619.0803,4.5196,0.0000,1643.3197,1643.3197,7.3857,12.0205,120.4000,1283.3000,-1162.9000,0.0780,27.5719,204.3666,231.9385,3.8106,1487.6666,92.8281,-1394.8385,7.3857,2.7817,14837.5000,0.0000,14837.5000,0.6069,4060.1146,0.0000,4060.1146,29.6412,0.0000,10777.3854,10777.3854,11.7739,7.3859,11.7739,9.5799,11.1211,166816.2592,11.7739,7.3855,7.3859,9.5797,11.1222,88977.4616,11.7739,7.3853,7.3858,9.5796,11.1227,77859.1938,19.7131,1540.4110,-172151.4000,333652.9146
2483.0000,7.5578,14.1039,0.0000,231767.1000,-231767.1000,10.5030,0.0000,33415.4137,33415.4137,512.9481,265182.5137,0.0000,-265182.5137,7.5578,2.9302,45896.0000,0.0000,45896.0000,1.8697,12525.7912,0.0000,12525.7912,91.3108,0.0000,33370.2088,33370.2088,7.5578,13.3103,0.0000,15901.7000,-15901.7000,0.8261,0.0000,2426.8110,2426.8110,40.3438,18328.5110,0.0000,-18328.5110,7.5578,2.9302,2674.7000,0.0000,2674.7000,0.1090,729.9707,0.0000,729.9707,5.3214,0.0000,1944.7293,1944.7293,7.5578,12.6992,62.9000,1786.6000,-1723.7000,0.1020,14.3615,284.7188,299.0802,4.9817,2071.3188,48.5385,-2022.7802,7.5578,2.9302,11954.0000,0.0000,11954.0000,0.4870,3262.4479,0.0000,3262.4479,23.7827,0.0000,8691.5521,8691.5521,12.0639,7.5580,12.0639,9.8110,12.0756,181134.6556,12.0639,7.5576,7.5580,9.8108,12.0767,96613.8611,12.0639,7.5574,7.5579,9.8107,12.0773,84541.1837,20.8449,1628.8522,-188867.8000,362289.7003
2484.0000,7.7224,14.2647,0.0000,246665.4000,-246665.4000,11.1888,0.0000,35670.9315,35670.9315,546.4419,282336.3315,0.0000,-282336.3315,7.7224,3.0757,39767.3000,0.0000,39767.3000,1.6148,10825.8394,0.0000,10825.8394,78.8650,0.0000,28941.4606,28941.4606,7.7224,13.4735,0.0000,23063.2000,-23063.2000,1.1986,0.0000,3523.9961,3523.9961,58.5371,26587.1961,0.0000,-26587.1961,7.7224,3.0757,3203.8000,0.0000,3203.8000,0.1301,872.1694,0.0000,872.1694,6.3537,0.0000,2331.6306,2331.6306,7.7224,12.9640,46.3000,1883.9000,-1837.6000,0.1063,10.5413,300.4382,310.9796,5.1903,2184.3382,35.7587,-2148.5796,7.7224,3.0757,10416.2000,0.0000,10416.2000,0.4230,2835.5988,0.0000,2835.5988,20.6570,0.0000,7580.6012,7580.6012,12.5362,7.7226,12.5362,10.1294,13.6102,204152.9734,12.5362,7.7223,7.7226,10.1292,13.6113,108890.1336,12.5362,7.7220,7.7225,10.1291,13.6119,95283.2792,21.9923,1718.5078,-218178.9000,408326.3862
