Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2485.0000,7.9234,14.4629,0.0000,251953.0000,-251953.0000,11.4391,0.0000,36571.5725,36571.5725,558.6673,288524.5725,0.0000,-288524.5725,7.9234,3.2572,45898.7000,0.0000,45898.7000,1.8581,12456.6755,0.0000,12456.6755,90.7479,0.0000,33442.0245,33442.0245,7.9234,13.6734,0.0000,24720.0000,-24720.0000,1.2852,0.0000,3782.8889,3782.8889,62.7672,28502.8889,0.0000,-28502.8889,7.9234,3.2572,3053.8000,0.0000,3053.8000,0.1236,828.7859,0.0000,828.7859,6.0378,0.0000,2225.0141,2225.0141,7.9234,12.8290,112.2000,1800.3000,-1688.1000,0.1058,25.4570,287.3682,312.8252,5.1648,2087.6682,86.7430,-2000.9252,7.9234,3.2572,9262.8000,0.0000,9262.8000,0.3750,2513.8772,0.0000,2513.8772,18.3138,0.0000,6748.9228,6748.9228,12.6457,7.9237,12.6457,10.2847,13.8299,207448.1533,12.6457,7.9233,7.9237,10.2845,13.8310,110647.6797,12.6457,7.9231,7.9236,10.2844,13.8316,96820.9021,22.7802,1780.0771,-220145.8000,414916.7351
2486.0000,8.0312,14.5649,0.0000,261982.5000,-261982.5000,11.9078,0.0000,38104.0165,38104.0165,581.5598,300086.5165,0.0000,-300086.5165,8.0312,3.3448,43668.4000,0.0000,43668.4000,1.7613,11831.9397,0.0000,11831.9397,86.0197,0.0000,31836.4603,31836.4603,8.0312,13.7789,0.0000,22779.4000,-22779.4000,1.1849,0.0000,3488.8290,3488.8290,57.8685,26268.2290,0.0000,-26268.2290,8.0312,3.3448,2015.2000,0.0000,2015.2000,0.0813,546.0178,0.0000,546.0178,3.9696,0.0000,1469.1822,1469.1822,8.0312,13.4696,9.8000,2263.0000,-2253.2000,0.1248,2.2194,361.4097,363.6291,6.0928,2624.4097,7.5806,-2616.8291,8.0312,3.3448,8109.4000,0.0000,8109.4000,0.3271,2197.2395,0.0000,2197.2395,15.9742,0.0000,5912.1605,5912.1605,12.9134,8.0314,12.9134,10.4724,14.4870,217304.8610,12.9134,8.0310,8.0314,10.4722,14.4881,115904.5558,12.9134,8.0308,8.0313,10.4721,14.4887,101420.6841,23.0808,1803.5632,-233222.1000,434630.1009
2487.0000,8.2793,14.8129,0.0000,277066.8000,-277066.8000,12.6011,0.0000,40487.0623,40487.0623,615.4169,317553.8623,0.0000,-317553.8623,8.2793,3.5771,41439.4000,0.0000,41439.4000,1.6681,11185.7202,0.0000,11185.7202,81.4682,0.0000,30253.6798,30253.6798,8.2793,14.0270,0.0000,32813.7000,-32813.7000,1.7073,0.0000,5035.5951,5035.5951,83.3820,37849.2951,0.0000,-37849.2951,8.2793,3.5771,1945.2000,0.0000,1945.2000,0.0783,525.0670,0.0000,525.0670,3.8242,0.0000,1420.1330,1420.1330,8.2793,13.7615,0.0000,2747.5000,-2747.5000,0.1507,0.0000,439.3254,439.3254,7.3605,3186.8254,0.0000,-3186.8254,8.2793,3.5771,9262.8000,0.0000,9262.8000,0.3729,2500.3038,0.0000,2500.3038,18.2103,0.0000,6762.4962,6762.4962,13.2861,8.2795,13.2861,10.7828,16.0069,240103.0482,13.2861,8.2792,8.2795,10.7826,16.0080,128063.7640,13.2861,8.2789,8.2794,10.7825,16.0086,112060.5174,24.8676,1943.1890,-259980.6000,480227.3296
2488.0000,8.4261,14.9530,0.0000,279299.1000,-279299.1000,12.7204,0.0000,40927.6846,40927.6846,621.2447,320226.7846,0.0000,-320226.7846,8.4261,3.6987,35309.9000,0.0000,35309.9000,1.4150,9509.9972,0.0000,9509.9972,69.1051,0.0000,25799.9028,25799.9028,8.4261,14.1711,0.0000,36902.7000,-36902.7000,1.9213,0.0000,5669.9227,5669.9227,93.8319,42572.6227,0.0000,-42572.6227,8.4261,3.6987,2514.9000,0.0000,2514.9000,0.1008,677.3367,0.0000,677.3367,4.9219,0.0000,1837.5633,1837.5633,8.4261,13.9102,0.0000,3525.6000,-3525.6000,0.1933,0.0000,564.1735,564.1735,9.4429,4089.7735,0.0000,-4089.7735,8.4261,3.6987,10800.6000,0.0000,10800.6000,0.4328,2908.9200,0.0000,2908.9200,21.1379,0.0000,7891.6800,7891.6800,13.5448,8.4263,13.5448,10.9856,16.5672,248508.7430,13.5448,8.4260,8.4263,10.9854,16.5684,132546.9570,13.5448,8.4258,8.4262,10.9853,16.5690,115983.2233,25.1754,1967.2424,-271102.0000,497038.9233
2489.0000,8.5951,15.1193,0.0000,295956.9000,-295956.9000,13.4903,0.0000,43509.8743,43509.8743,658.8452,339466.7743,0.0000,-339466.7743,8.5951,3.8507,23050.2000,0.0000,23050.2000,0.9212,6192.2440,0.0000,6192.2440,44.9919,0.0000,16857.9560,16857.9560,8.5951,14.3390,0.0000,38637.9000,-38637.9000,2.0124,0.0000,5944.9682,5944.9682,98.2816,44582.8682,0.0000,-44582.8682,8.5951,3.8507,1587.5000,0.0000,1587.5000,0.0634,426.4686,0.0000,426.4686,3.0987,0.0000,1161.0314,1161.0314,8.5951,14.0806,0.0000,3970.8000,-3970.8000,0.2177,0.0000,635.9940,635.9940,10.6340,4606.7940,0.0000,-4606.7940,8.5951,3.8507,14260.8000,0.0000,14260.8000,0.5700,3831.0450,0.0000,3831.0450,27.8358,0.0000,10429.7550,10429.7550,14.0012,8.5954,14.0012,11.2983,18.0096,270143.9644,14.0012,8.5950,8.5954,11.2981,18.0107,144085.8631,14.0012,8.5948,8.5953,11.2980,18.0115,126080.1613,25.9126,2024.8492,-299667.1000,540309.9888
2490.0000,7.8718,14.3780,0.0000,191763.1000,-191763.1000,8.7494,0.0000,27808.1290,27808.1290,427.3054,219571.2290,0.0000,-219571.2290,7.8718,3.1320,18977.2000,0.0000,18977.2000,0.7562,5154.3769,0.0000,5154.3769,36.9292,0.0000,13822.8231,13822.8231,7.8718,13.6084,0.0000,6956.1000,-6956.1000,0.3625,0.0000,1064.0682,1064.0682,17.7019,8020.1682,0.0000,-8020.1682,7.8718,3.1320,1311.7000,0.0000,1311.7000,0.0523,356.2694,0.0000,356.2694,2.5525,0.0000,955.4306,955.4306,7.8718,13.3550,0.0000,4739.9000,-4739.9000,0.2599,0.0000,756.4132,756.4132,12.6919,5496.3132,0.0000,-5496.3132,7.8718,3.1320,16759.8000,0.0000,16759.8000,0.6678,4552.1113,0.0000,4552.1113,32.6142,0.0000,12207.6887,12207.6887,12.7974,7.8721,12.7974,10.3347,10.3039,154558.9943,12.7974,7.8716,7.8721,10.3345,10.3050,82439.8457,12.7974,7.8715,7.8719,10.3344,10.3052,72136.0814,16.2719,1271.5084,-166410.4000,309134.9214
2491.0000,7.6058,14.1349,0.0000,179368.3000,-179368.3000,8.1504,0.0000,25883.4490,25883.4490,398.0541,205251.7490,0.0000,-205251.7490,7.6058,2.9352,18976.6000,0.0000,18976.6000,0.7661,5175.2214,0.0000,5175.2214,37.4163,0.0000,13801.3786,13801.3786,7.6058,13.3518,0.0000,2777.8000,-2777.8000,0.1445,0.0000,424.0769,424.0769,7.0558,3201.8769,0.0000,-3201.8769,7.6058,2.9352,994.8000,0.0000,994.8000,0.0402,271.2978,0.0000,271.2978,1.9615,0.0000,723.5022,723.5022,7.6058,13.0848,0.0000,4935.7000,-4935.7000,0.2708,0.0000,786.7306,786.7306,13.2247,5722.4306,0.0000,-5722.4306,7.6058,2.9352,15990.8000,0.0000,15990.8000,0.6456,4360.9461,0.0000,4360.9461,31.5292,0.0000,11629.8539,11629.8539,12.4720,7.6061,12.4720,10.0391,9.4004,141006.5510,12.4720,7.6056,7.6061,10.0388,9.4014,75211.5652,12.4720,7.6055,7.6059,10.0388,9.4017,65811.6501,15.0263,1174.1795,-151119.6000,282029.7663
2492.0000,7.2886,13.8226,0.0000,114778.3000,-114778.3000,5.2078,0.0000,16467.8739,16467.8739,254.3381,131246.1739,0.0000,-131246.1739,7.2886,2.6493,18992.0000,0.0000,18992.0000,0.7705,5204.7120,0.0000,5204.7120,37.6307,0.0000,13787.2880,13787.2880,7.2886,8.2719,58.2000,61.3000,-3.1000,0.0068,13.4378,9.3375,22.7753,0.3332,70.6375,44.7622,-25.8753,7.2886,2.6493,1098.3000,0.0000,1098.3000,0.0446,300.9865,0.0000,300.9865,2.1762,0.0000,797.3135,797.3135,7.2886,12.7650,0.0000,4890.8000,-4890.8000,0.2684,0.0000,778.5661,778.5661,13.1081,5669.3661,0.0000,-5669.3661,7.2886,2.6493,14645.2000,0.0000,14645.2000,0.5942,4013.4819,0.0000,4013.4819,29.0180,0.0000,10631.7181,10631.7181,11.4913,7.2889,11.4913,9.3901,5.5857,83786.1770,11.4913,7.2883,7.2889,9.3898,5.5866,44692.6385,11.4913,7.2882,7.2887,9.3898,5.5867,39106.7020,10.3383,807.8502,-84936.7000,167585.5174
2493.0000,6.9686,13.5062,26.1000,103410.1000,-103384.0000,4.6853,6.0617,14752.5967,14758.6584,228.8217,118162.6967,20.0383,-118142.6584,6.9686,2.3653,16052.3000,0.0000,16052.3000,0.6551,4420.8479,0.0000,4420.8479,31.9942,0.0000,11631.4521,11631.4521,6.9686,3.8027,461.6000,0.0000,461.6000,0.0290,107.2094,0.0000,107.2094,1.4174,0.0000,354.3906,354.3906,6.9686,2.3653,626.4000,0.0000,626.4000,0.0256,172.5123,0.0000,172.5123,1.2485,0.0000,453.8877,453.8877,6.9686,12.4422,0.0000,4602.0000,-4602.0000,0.2526,0.0000,731.7297,731.7297,12.3386,5333.7297,0.0000,-5333.7297,6.9686,2.3653,11954.0000,0.0000,11954.0000,0.4879,3292.1647,0.0000,3292.1647,23.8258,0.0000,8661.8353,8661.8353,11.2947,6.9690,11.2947,9.1318,5.1183,76773.8617,11.2947,6.9683,6.9690,9.1315,5.1190,40952.2697,11.2947,6.9682,6.9688,9.1315,5.1192,35834.1718,9.2032,719.1510,-78891.7000,153560.3032
2494.0000,7.1338,13.6327,345.4000,81028.3000,-80682.9000,3.6845,79.9719,11593.4461,11673.4180,179.9431,92621.7461,265.4281,-92356.3180,7.1338,2.5536,15686.1000,0.0000,15686.1000,0.6440,4308.9969,0.0000,4308.9969,31.4528,0.0000,11377.1031,11377.1031,7.1338,6.0536,9453.0000,3487.0000,5966.0000,0.7792,2188.8312,530.5968,2719.4280,38.0553,4017.5968,7264.1688,3246.5720,7.1338,2.5536,470.6000,0.0000,470.6000,0.0193,129.2746,0.0000,129.2746,0.9436,0.0000,341.3254,341.3254,7.1338,12.6057,0.0000,3890.0000,-3890.0000,0.2136,0.0000,618.8862,618.8862,10.4339,4508.8862,0.0000,-4508.8862,7.1338,2.5536,10416.2000,0.0000,10416.2000,0.4277,2861.3469,0.0000,2861.3469,20.8859,0.0000,7554.8531,7554.8531,10.4754,7.1342,10.4754,8.8048,3.7168,55752.5996,10.4754,7.1335,7.1342,8.8044,3.7176,29740.8547,10.4754,7.1334,7.1339,8.8044,3.7177,26024.1125,8.6525,676.1150,-52034.0000,111517.5667
2495.0000,7.1184,13.5197,810.1000,71094.8000,-70284.7000,3.2662,187.6197,10169.3815,10357.0013,159.5159,81264.1815,622.4803,-80641.7013,7.1184,2.5243,15688.3000,0.0000,15688.3000,0.6421,4310.6258,0.0000,4310.6258,31.3595,0.0000,11377.6742,11377.6742,7.1184,5.6201,14682.4000,4083.6000,10598.8000,1.1381,3400.6592,621.3140,4021.9732,55.5809,4704.9140,11281.7408,6576.8268,7.1184,2.5243,456.4000,0.0000,456.4000,0.0187,125.4036,0.0000,125.4036,0.9123,0.0000,330.9964,330.9964,7.1184,12.5914,0.0000,3073.5000,-3073.5000,0.1688,0.0000,488.9560,488.9560,8.2421,3562.4560,0.0000,-3562.4560,7.1184,2.5243,5802.7000,0.0000,5802.7000,0.2375,1594.3900,0.0000,1594.3900,11.5991,0.0000,4208.3100,4208.3100,10.0427,7.1188,10.0427,8.5807,3.0851,46276.6818,10.0427,7.1181,7.1188,8.5804,3.0859,24686.8816,10.0427,7.1179,7.1185,8.5803,3.0860,21601.9577,8.2070,641.3036,-40812.0000,92565.5211
2496.0000,7.3020,13.5714,1427.0000,64503.0000,-63076.0000,3.0049,329.3644,9256.8374,9586.2017,146.7541,73759.8374,1097.6356,-72662.2017,7.3020,2.7044,15679.7000,0.0000,15679.7000,0.6419,4296.0952,0.0000,4296.0952,31.3514,0.0000,11383.6048,11383.6048,7.3020,4.1412,24686.5000,0.0000,24686.5000,1.5575,5698.4606,0.0000,5698.4606,76.0664,0.0000,18988.0394,18988.0394,7.3020,2.7044,469.1000,0.0000,469.1000,0.0192,128.5291,0.0000,128.5291,0.9380,0.0000,340.5709,340.5709,7.3020,12.7754,0.0000,2302.3000,-2302.3000,0.1264,0.0000,366.5221,366.5221,6.1741,2668.8221,0.0000,-2668.8221,7.3020,2.7044,1765.8000,0.0000,1765.8000,0.0723,483.8131,0.0000,483.8131,3.5307,0.0000,1281.9869,1281.9869,9.3742,7.3024,9.3742,8.3383,2.1664,32496.2743,9.3742,7.3017,7.3024,8.3379,2.1672,17337.3611,9.3742,7.3016,7.3021,8.3379,2.1673,15171.1015,8.1334,635.5552,-22777.2000,65004.7369
2497.0000,7.3334,13.4055,2260.5000,59462.6000,-57202.1000,2.8293,521.4389,8538.3078,9059.7468,138.1770,68000.9078,1739.0611,-66261.8468,7.3334,2.7191,15649.8000,0.0000,15649.8000,0.6385,4285.8345,0.0000,4285.8345,31.1842,0.0000,11363.9655,11363.9655,7.3334,4.1601,27950.5000,0.0000,27950.5000,1.7568,6448.1824,0.0000,6448.1824,85.8013,0.0000,21502.3176,21502.3176,7.3334,2.7191,455.5000,0.0000,455.5000,0.0186,124.7427,0.0000,124.7427,0.9076,0.0000,330.7573,330.7573,7.3334,12.8081,0.0000,1866.3000,-1866.3000,0.1025,0.0000,297.1482,297.1482,5.0037,2163.4482,0.0000,-2163.4482,7.3334,2.7191,996.1000,0.0000,996.1000,0.0406,272.7907,0.0000,272.7907,1.9849,0.0000,723.3093,723.3093,8.9943,7.3338,8.9943,8.1640,1.7248,25872.6245,8.9943,7.3331,7.3338,8.1637,1.7256,13804.7013,8.9943,7.3329,7.3335,8.1636,1.7257,12080.0779,8.0795,631.3409,-14016.5000,51757.4038
2498.0000,7.4404,13.2862,3147.9000,54627.8000,-51479.9000,2.6639,724.6952,7859.2562,8583.9515,130.1006,62487.0562,2423.2048,-60063.8515,7.4404,2.8205,15661.5000,0.0000,15661.5000,0.6386,4281.9920,0.0000,4281.9920,31.1892,0.0000,11379.5080,11379.5080,7.4404,4.2632,33960.6000,0.0000,33960.6000,2.1332,7819.3453,0.0000,7819.3453,104.1842,0.0000,26141.2547,26141.2547,7.4404,2.8205,469.0000,0.0000,469.0000,0.0191,128.2287,0.0000,128.2287,0.9340,0.0000,340.7713,340.7713,7.4404,12.9157,0.0000,1449.7000,-1449.7000,0.0796,0.0000,230.9169,230.9169,3.8866,1680.6169,0.0000,-1680.6169,7.4404,2.8205,419.9000,0.0000,419.9000,0.0171,114.8044,0.0000,114.8044,0.8362,0.0000,305.0956,305.0956,8.5415,7.4408,8.5415,7.9911,1.1785,17677.1190,8.5415,7.4401,7.4408,7.9908,1.1792,9433.8615,8.5415,7.4399,7.4405,7.9907,1.1794,8255.6144,8.3274,650.7142,-2418.6000,35366.5948
2499.0000,7.4134,13.0206,3954.2000,49969.8000,-46015.6000,2.5021,910.7745,7185.6024,8096.3769,122.1972,57155.4024,3043.4255,-54111.9769,7.4134,2.7850,15665.8000,0.0000,15665.8000,0.6375,4284.9421,0.0000,4284.9421,31.1356,0.0000,11380.8579,11380.8579,7.4134,4.2298,32494.3000,0.0000,32494.3000,2.0367,7485.4337,0.0000,7485.4337,99.4690,0.0000,25008.8663,25008.8663,7.4134,2.7850,464.5000,0.0000,464.5000,0.0189,127.0510,0.0000,127.0510,0.9232,0.0000,337.4490,337.4490,7.4134,12.8893,0.0000,1027.0000,-1027.0000,0.0564,0.0000,163.5689,163.5689,2.7530,1190.5689,0.0000,-1190.5689,7.4134,2.7850,419.9000,0.0000,419.9000,0.0171,114.8519,0.0000,114.8519,0.8345,0.0000,305.0481,305.0481,8.3125,7.4138,8.3125,7.8631,0.9131,13696.8896,8.3125,7.4131,7.4138,7.8628,0.9138,7310.7242,8.3125,7.4130,7.4136,7.8627,0.9140,6397.8631,7.9030,617.5500,2001.9000,27405.4769
2500.0000,7.4665,12.8614,4818.7000,48405.9000,-43587.2000,2.4828,1108.8016,6967.4130,8076.2146,121.2570,55373.3130,3709.8984,-51663.4146,7.4665,2.8390,15659.0000,0.0000,15659.0000,0.6376,4279.5943,0.0000,4279.5943,31.1377,0.0000,11379.4057,11379.4057,7.4665,4.2837,37023.4000,0.0000,37023.4000,2.3218,8520.4737,0.0000,8520.4737,113.3953,0.0000,28502.9263,28502.9263,7.4665,2.8390,459.9000,0.0000,459.9000,0.0187,125.6904,0.0000,125.6904,0.9145,0.0000,334.2096,334.2096,7.4665,12.9423,0.0000,770.2000,-770.2000,0.0423,0.0000,122.6952,122.6952,2.0647,892.8952,0.0000,-892.8952,7.4665,2.8390,995.7000,0.0000,995.7000,0.0405,272.1241,0.0000,272.1241,1.9799,0.0000,723.5759,723.5759,8.0097,7.4668,8.0097,7.7383,0.5804,8706.1548,8.0097,7.4662,7.4668,7.7379,0.5811,4649.1102,8.0097,7.4660,7.4666,7.7379,0.5813,4068.9845,8.3157,649.7979,9780.6000,17424.2496
2501.0000,7.5018,12.6054,5840.0000,45234.2000,-39394.2000,2.4005,1342.9251,6515.0692,7857.9943,117.2357,51749.2692,4497.0749,-47252.1943,7.5018,2.8688,15648.7000,0.0000,15648.7000,0.6365,4274.4611,0.0000,4274.4611,31.0865,0.0000,11374.2389,11374.2389,7.5018,4.3150,35633.4000,0.0000,35633.4000,2.2323,8195.2780,0.0000,8195.2780,109.0203,0.0000,27438.1220,27438.1220,7.5018,2.8688,620.6000,0.0000,620.6000,0.0252,169.5176,0.0000,169.5176,1.2328,0.0000,451.0824,451.0824,7.5018,12.9148,5.3000,820.4000,-815.1000,0.0454,1.2113,130.7112,131.9225,2.2153,951.1112,4.0887,-947.0225,7.5018,2.8688,5409.6000,0.0000,5409.6000,0.2200,1477.6387,0.0000,1477.6387,10.7463,0.0000,3931.9613,3931.9613,7.7351,7.5022,7.7351,7.6187,0.2498,3747.0218,7.7351,7.5015,7.5022,7.6183,0.2505,2004.0978,7.7351,7.5014,7.5019,7.6183,0.2507,1754.5817,8.3399,651.6887,17103.0000,7505.7014
2502.0000,7.1274,12.4540,5846.0000,55235.8000,-49389.8000,2.8545,1353.7097,7902.1816,9255.8913,139.4092,63137.9816,4492.2903,-58645.6913,7.1274,2.5014,15659.0000,0.0000,15659.0000,0.6365,4301.9769,0.0000,4301.9769,31.0866,0.0000,11357.0231,11357.0231,7.1274,3.9448,16237.3000,0.0000,16237.3000,1.0165,3760.1716,0.0000,3760.1716,49.6423,0.0000,12477.1284,12477.1284,7.1274,2.5014,561.9000,0.0000,561.9000,0.0228,154.3701,0.0000,154.3701,1.1155,0.0000,407.5299,407.5299,7.1274,12.3838,27.0000,1185.4000,-1158.4000,0.0667,6.2108,188.5888,194.7996,3.2597,1373.9888,20.7892,-1353.1996,7.1274,2.5014,18267.5000,0.0000,18267.5000,0.7426,5018.6068,0.0000,5018.6068,36.2650,0.0000,13248.8932,13248.8932,8.2202,7.1278,8.2202,7.6740,1.1250,16874.7375,8.2202,7.1271,7.1278,7.6737,1.1256,9005.1132,8.2202,7.1270,7.1275,7.6736,1.1258,7880.6417,8.0094,625.8680,177.5000,33760.4924
2503.0000,6.6292,12.6625,3326.0000,81339.3000,-78013.3000,3.8815,777.3971,11535.4902,12312.8873,189.5652,92874.7902,2548.6029,-90326.1873,6.6292,2.0489,15665.8000,0.0000,15665.8000,0.6413,4337.1412,0.0000,4337.1412,31.3183,0.0000,11328.6588,11328.6588,6.6292,3.4796,8840.4000,0.0000,8840.4000,0.5577,2066.2020,0.0000,2066.2020,27.2349,0.0000,6774.1980,6774.1980,6.6292,2.0489,777.3000,0.0000,777.3000,0.0318,215.1987,0.0000,215.1987,1.5539,0.0000,562.1013,562.1013,6.6292,11.2304,133.6000,1365.2000,-1231.6000,0.0834,31.0007,216.8294,247.8301,4.0712,1582.0294,102.5993,-1479.4301,6.6292,2.0489,19418.9000,0.0000,19418.9000,0.7949,5376.2024,0.0000,5376.2024,38.8213,0.0000,14042.6976,14042.6976,9.1869,6.6296,9.1869,7.9082,2.9544,44315.4986,9.1869,6.6290,6.6296,7.9079,2.9550,23640.3127,9.1869,6.6288,6.6294,7.9078,2.9553,20686.8932,8.9857,702.1557,-34542.5000,88642.7045
2504.0000,6.4899,12.6902,2679.8000,95822.4000,-93142.6000,4.4880,628.0032,13557.0056,14185.0088,219.1847,109379.4056,2051.7968,-107327.6088,6.4899,1.9564,21604.7000,0.0000,21604.7000,0.8927,5994.3093,0.0000,5994.3093,43.6003,0.0000,15610.3907,15610.3907,6.4899,8.2988,1371.5000,2101.9000,-730.4000,0.1964,321.3836,318.5451,639.9287,9.5923,2420.4451,1050.1164,-1370.3287,6.4899,1.9564,985.5000,0.0000,985.5000,0.0407,273.4309,0.0000,273.4309,1.9888,0.0000,712.0691,712.0691,6.4899,9.1205,448.1000,1052.2000,-604.1000,0.0863,104.2322,167.0477,271.2799,4.2135,1219.2477,343.8678,-875.3799,6.4899,1.9564,18651.3000,0.0000,18651.3000,0.7707,5174.8768,0.0000,5174.8768,37.6401,0.0000,13476.4232,13476.4232,9.6843,6.4902,9.6843,8.0872,3.9883,59824.6583,9.6843,6.4897,6.4902,8.0870,3.9890,31911.9047,9.6843,6.4895,6.4900,8.0869,3.9892,27924.7179,9.7122,758.9274,-53235.6000,119661.2809
2505.0000,6.4997,12.9044,1492.9000,123684.2000,-122191.3000,5.6690,349.7923,17501.8314,17851.6238,276.8659,141186.0314,1143.1077,-140042.9238,6.4997,1.9779,27084.4000,0.0000,27084.4000,1.1222,7513.5324,0.0000,7513.5324,54.8047,0.0000,19570.8676,19570.8676,6.4997,12.2109,44.8000,10233.9000,-10189.1000,0.5334,10.4961,1551.0468,1561.5429,26.0520,11784.9468,34.3039,-11750.6429,6.4997,1.9779,1306.9000,0.0000,1306.9000,0.0541,362.5495,0.0000,362.5495,2.6445,0.0000,944.3505,944.3505,6.4997,9.9832,334.2000,1290.6000,-956.4000,0.0922,77.7247,204.9019,282.6266,4.5037,1495.5019,256.4753,-1239.0266,6.4997,1.9779,16348.4000,0.0000,16348.4000,0.6773,4535.2392,0.0000,4535.2392,33.0806,0.0000,11813.1608,11813.1608,10.3403,6.4999,10.3403,8.4201,6.0348,90521.4278,10.3403,6.4995,6.4999,8.4199,6.0355,48283.9711,10.3403,6.4993,6.4998,8.4198,6.0358,42250.9203,12.2225,955.0832,-88597.1000,181056.3192
2506.0000,6.6466,13.1142,1014.3000,137916.9000,-136902.6000,6.2819,236.9984,19565.1459,19802.1443,306.7966,157482.0459,777.3016,-156704.7443,6.6466,2.1200,32306.7000,0.0000,32306.7000,1.3383,8941.8361,0.0000,8941.8361,65.3597,0.0000,23364.8639,23364.8639,6.6466,12.4060,0.0000,11164.8000,-11164.8000,0.5788,0.0000,1693.6175,1693.6175,28.2697,12858.4175,0.0000,-12858.4175,6.6466,2.1200,1198.9000,0.0000,1198.9000,0.0497,331.8311,0.0000,331.8311,2.4255,0.0000,867.0689,867.0689,6.6466,11.7508,77.6000,2040.3000,-1962.7000,0.1171,18.0009,324.0702,342.0711,5.7175,2364.3702,59.5991,-2304.7711,6.6466,2.1200,14813.1000,0.0000,14813.1000,0.6136,4099.9641,0.0000,4099.9641,29.9684,0.0000,10713.1359,10713.1359,10.6000,6.6468,10.6000,8.6234,6.8457,102685.1442,10.6000,6.6464,6.6468,8.6232,6.8464,54771.2407,10.6000,6.6462,6.6467,8.6231,6.8468,47927.3249,13.4690,1052.4898,-101711.4000,205383.7098
2507.0000,6.7066,13.2117,607.5000,145581.9000,-144974.4000,6.6077,141.7868,20673.9585,20815.7453,322.7117,166255.8585,465.7132,-165790.1453,6.7066,2.1657,32309.6000,0.0000,32309.6000,1.3347,8934.3228,0.0000,8934.3228,65.1823,0.0000,23375.2772,23375.2772,6.7066,12.4644,0.0000,15029.8000,-15029.8000,0.7795,0.0000,2280.7436,2280.7436,38.0681,17310.5436,0.0000,-17310.5436,6.7066,2.1657,1412.8000,0.0000,1412.8000,0.0584,390.6706,0.0000,390.6706,2.8502,0.0000,1022.1294,1022.1294,6.7066,12.0638,24.9000,2200.7000,-2175.8000,0.1225,5.7700,349.6126,355.3826,5.9826,2550.3126,19.1300,-2531.1826,6.7066,2.1657,11934.5000,0.0000,11934.5000,0.4930,3300.1546,0.0000,3300.1546,24.0770,0.0000,8634.3454,8634.3454,10.9174,6.7068,10.9174,8.8121,7.6296,114443.6227,10.9174,6.7064,6.7068,8.8119,7.6303,61042.1279,10.9174,6.7062,6.7067,8.8118,7.6306,53414.3256,14.0936,1101.2927,-116523.1000,228900.0762
2508.0000,6.7746,13.3127,240.1000,151882.8000,-151642.7000,6.8719,55.9664,21594.2462,21650.2126,335.6141,173477.0462,184.1336,-173292.9126,6.7746,2.2267,32048.3000,0.0000,32048.3000,1.3223,8852.7293,0.0000,8852.7293,64.5813,0.0000,23195.5707,23195.5707,6.7746,12.5320,0.0000,17779.9000,-17779.9000,0.9222,0.0000,2699.2008,2699.2008,45.0395,20479.1008,0.0000,-20479.1008,6.7746,2.2267,1251.9000,0.0000,1251.9000,0.0517,345.8134,0.0000,345.8134,2.5227,0.0000,906.0866,906.0866,6.7746,12.2011,8.3000,1933.7000,-1925.4000,0.1068,1.9210,307.2627,309.1837,5.2142,2240.9627,6.3790,-2234.5837,6.7746,2.2267,10399.2000,0.0000,10399.2000,0.4291,2872.5799,0.0000,2872.5799,20.9557,0.0000,7526.6201,7526.6201,11.1664,6.7748,11.1664,8.9706,8.2185,123277.5712,11.1664,6.7745,6.7748,8.9704,8.2192,65753.2682,11.1664,6.7743,6.7747,8.9703,8.2195,57536.5024,14.5560,1137.4261,-127648.6000,246567.3419
2509.0000,6.8432,13.4005,2.5000,156951.7000,-156949.2000,7.0889,0.5820,22341.6531,22342.2351,346.2121,179293.3531,1.9180,-179291.4351,6.8432,2.2876,32053.2000,0.0000,32053.2000,1.3208,8844.6816,0.0000,8844.6816,64.5077,0.0000,23208.5184,23208.5184,6.8432,12.6001,0.0000,18626.0000,-18626.0000,0.9662,0.0000,2828.8652,2828.8652,47.1899,21454.8652,0.0000,-21454.8652,6.8432,2.2876,1208.1000,0.0000,1208.1000,0.0498,333.3602,0.0000,333.3602,2.4313,0.0000,874.7398,874.7398,6.8432,12.3129,0.0000,2063.6000,-2063.6000,0.1134,0.0000,327.9775,327.9775,5.5365,2391.5775,0.0000,-2391.5775,6.8432,2.2876,9247.7000,0.0000,9247.7000,0.3811,2551.7877,0.0000,2551.7877,18.6112,0.0000,6695.9123,6695.9123,11.3478,6.8434,11.3478,9.0956,8.6175,129263.1756,11.3478,6.8431,6.8434,9.0955,8.6182,68945.3064,11.3478,6.8429,6.8433,9.0954,8.6185,60329.4352,14.8804,1162.7727,-135129.8000,258537.9172
2510.0000,6.9187,13.4749,0.0000,165810.4000,-165810.4000,7.4917,0.0000,23633.9244,23633.9244,365.8817,189444.3244,0.0000,-189444.3244,6.9187,2.3551,32005.8000,0.0000,32005.8000,1.3172,8821.2902,0.0000,8821.2902,64.3285,0.0000,23184.5098,23184.5098,6.9187,12.6751,0.0000,18985.6000,-18985.6000,0.9850,0.0000,2884.8656,2884.8656,48.1082,21870.4656,0.0000,-21870.4656,6.9187,2.3551,992.5000,0.0000,992.5000,0.0408,273.5482,0.0000,273.5482,1.9948,0.0000,718.9518,718.9518,6.9187,12.3891,0.0000,2119.8000,-2119.8000,0.1164,0.0000,336.9955,336.9955,5.6867,2456.7955,0.0000,-2456.7955,6.9187,2.3551,8096.3000,0.0000,8096.3000,0.3332,2231.4647,0.0000,2231.4647,16.2728,0.0000,5864.8353,5864.8353,11.5574,6.9189,11.5574,9.2382,9.1998,137996.8381,11.5574,6.9186,6.9189,9.2380,9.2004,73602.9944,11.5574,6.9184,6.9188,9.2379,9.2007,64404.9193,15.4266,1205.4548,-145821.2000,276004.7518
2511.0000,6.9112,13.4646,0.0000,138709.2000,-138709.2000,6.2698,0.0000,19768.4242,19768.4242,306.2056,158477.6242,0.0000,-158477.6242,6.9112,2.3413,32010.7000,0.0000,32010.7000,1.3155,8823.6655,0.0000,8823.6655,64.2464,0.0000,23187.0345,23187.0345,6.9112,12.6666,0.0000,20203.9000,-20203.9000,1.0484,0.0000,3069.8389,3069.8389,51.2039,23273.7389,0.0000,-23273.7389,6.9112,2.3413,886.3000,0.0000,886.3000,0.0364,244.3063,0.0000,244.3063,1.7788,0.0000,641.9937,641.9937,6.9112,12.3821,0.0000,2083.9000,-2083.9000,0.1145,0.0000,331.2798,331.2798,5.5899,2415.1798,0.0000,-2415.1798,6.9112,2.3413,9247.7000,0.0000,9247.7000,0.3800,2549.1043,0.0000,2549.1043,18.5604,0.0000,6698.5957,6698.5957,11.2577,6.9114,11.2577,9.0845,7.6816,115224.3936,11.2577,6.9111,6.9114,9.0844,7.6822,61457.3179,11.2577,6.9110,6.9113,9.0843,7.6824,53776.6652,13.7469,1074.2041,-118852.3000,230458.3768
2512.0000,6.9429,13.4971,0.0000,145141.1000,-145141.1000,6.5602,0.0000,20696.6196,20696.6196,320.3911,165837.7196,0.0000,-165837.7196,6.9429,2.3728,32006.0000,0.0000,32006.0000,1.3155,8818.0426,0.0000,8818.0426,64.2461,0.0000,23187.9574,23187.9574,6.9429,12.6986,0.0000,19738.2000,-19738.2000,1.0243,0.0000,2999.6901,2999.6901,50.0228,22737.8901,0.0000,-22737.8901,6.9429,2.3728,935.8000,0.0000,935.8000,0.0385,257.8243,0.0000,257.8243,1.8784,0.0000,677.9757,677.9757,6.9429,12.4139,0.0000,2292.7000,-2292.7000,0.1259,0.0000,364.5126,364.5126,6.1500,2657.2126,0.0000,-2657.2126,6.9429,2.3728,10783.0000,0.0000,10783.0000,0.4432,2970.8478,0.0000,2970.8478,21.6449,0.0000,7812.1522,7812.1522,11.2940,6.9431,11.2940,9.1185,7.9774,119661.3551,11.2940,6.9428,6.9431,9.1184,7.9779,63823.5142,11.2940,6.9427,6.9430,9.1183,7.9782,55847.2070,14.2613,1114.4001,-123447.2000,239332.0762
2513.0000,6.8981,13.4505,0.0000,144387.7000,-144387.7000,6.5273,0.0000,20572.9863,20572.9863,318.7832,164960.6863,0.0000,-164960.6863,6.8981,2.3265,26316.5000,0.0000,26316.5000,1.0810,7255.5410,0.0000,7255.5410,52.7938,0.0000,19060.9590,19060.9590,6.8981,12.6531,0.0000,14662.1000,-14662.1000,0.7609,0.0000,2227.6157,2227.6157,37.1610,16889.7157,0.0000,-16889.7157,6.8981,2.3265,576.3000,0.0000,576.3000,0.0237,158.8877,0.0000,158.8877,1.1561,0.0000,417.4123,417.4123,6.8981,12.3692,0.0000,3027.0000,-3027.0000,0.1663,0.0000,481.1840,481.1840,8.1194,3508.1840,0.0000,-3508.1840,6.8981,2.3265,14237.4000,0.0000,14237.4000,0.5848,3925.2955,0.0000,3925.2955,28.5618,0.0000,10312.1045,10312.1045,11.3091,6.8983,11.3091,9.1037,7.7781,116671.7121,11.3091,6.8980,6.8983,9.1036,7.7786,62228.7562,11.3091,6.8979,6.8982,9.1035,7.7788,54451.6406,13.7159,1071.7809,-120946.6000,233352.1089
2514.0000,6.7015,13.2527,0.0000,126734.4000,-126734.4000,5.7279,0.0000,17995.8776,17995.8776,279.7393,144730.2776,0.0000,-144730.2776,6.7015,2.1390,15660.1000,0.0000,15660.1000,0.6438,4330.7025,0.0000,4330.7025,31.4425,0.0000,11329.3975,11329.3975,6.7015,12.2432,178.7000,8893.2000,-8714.5000,0.4728,41.7101,1349.4847,1391.1948,23.0906,10242.6847,136.9899,-10105.6948,6.7015,2.1390,561.1000,0.0000,561.1000,0.0231,155.1687,0.0000,155.1687,1.1266,0.0000,405.9313,405.9313,6.7015,12.1718,0.0000,3253.6000,-3253.6000,0.1787,0.0000,516.8727,516.8727,8.7277,3770.4727,0.0000,-3770.4727,6.7015,2.1390,16732.2000,0.0000,16732.2000,0.6879,4627.1851,0.0000,4627.1851,33.5951,0.0000,12105.0149,12105.0149,11.2192,6.7017,11.2192,8.9605,6.7380,101070.3934,11.2192,6.7014,6.7017,8.9603,6.7385,53907.6236,11.2192,6.7013,6.7016,8.9603,6.7386,47170.2133,11.6012,906.5326,-105749.1000,202148.2303
2515.0000,6.6797,13.2375,0.0000,104519.5000,-104519.5000,4.7188,0.0000,14835.8145,14835.8145,230.4581,119355.3145,0.0000,-119355.3145,6.6797,2.1348,15648.2000,0.0000,15648.2000,0.6457,4328.8794,0.0000,4328.8794,31.5361,0.0000,11319.3206,11319.3206,6.6797,4.0354,2443.4000,170.8000,2272.6000,0.1643,570.5426,25.9143,596.4569,8.0262,196.7143,1872.8574,1676.1431,6.6797,2.1348,572.6000,0.0000,572.6000,0.0236,158.4027,0.0000,158.4027,1.1540,0.0000,414.1973,414.1973,6.6797,12.1484,0.0000,2789.3000,-2789.3000,0.1532,0.0000,443.0827,443.0827,7.4843,3232.3827,0.0000,-3232.3827,6.6797,2.1348,15964.5000,0.0000,15964.5000,0.6588,4416.3799,0.0000,4416.3799,32.1735,0.0000,11548.1201,11548.1201,10.6568,6.6798,10.6568,8.6683,4.8813,73219.3211,10.6568,6.6795,6.6798,8.6682,4.8817,39053.3338,10.6568,6.6795,6.6797,8.6681,4.8817,34172.2100,9.5468,745.9971,-72850.9000,146444.8649
2516.0000,6.9074,13.4361,160.0000,63796.2000,-63636.2000,2.8896,37.2026,9091.4433,9128.6459,141.1257,72887.6433,122.7974,-72764.8459,6.9074,2.3583,15664.8000,0.0000,15664.8000,0.6467,4318.2129,0.0000,4318.2129,31.5827,0.0000,11346.5871,11346.5871,6.9074,3.7818,6272.1000,0.0000,6272.1000,0.3993,1458.3832,0.0000,1458.3832,19.5012,0.0000,4813.7168,4813.7168,6.9074,2.3583,570.4000,0.0000,570.4000,0.0235,157.2384,0.0000,157.2384,1.1500,0.0000,413.1616,413.1616,6.9074,12.2318,35.2000,2379.0000,-2343.8000,0.1329,8.1282,378.1873,386.3155,6.4926,2757.1873,27.0718,-2730.1155,6.9074,2.3583,14621.2000,0.0000,14621.2000,0.6036,4030.5306,0.0000,4030.5306,29.4786,0.0000,10590.6694,10590.6694,9.5759,6.9076,9.5759,8.2418,2.4164,36245.4071,9.5759,6.9073,6.9076,8.2416,2.4167,19333.3494,9.5759,6.9073,6.9075,8.2416,2.4167,16916.7835,7.0436,550.3938,-28851.5000,72495.5399
2517.0000,6.8667,13.2660,703.0000,59340.0000,-58637.0000,2.7247,163.5838,8450.3571,8613.9410,133.0689,67790.3571,539.4162,-67250.9410,6.8667,2.2989,15665.6000,0.0000,15665.6000,0.6439,4321.1585,0.0000,4321.1585,31.4480,0.0000,11344.4415,11344.4415,6.8667,3.7271,8435.7000,0.0000,8435.7000,0.5345,1962.9435,0.0000,1962.9435,26.1055,0.0000,6472.7565,6472.7565,6.8667,2.2989,666.0000,0.0000,666.0000,0.0274,183.7077,0.0000,183.7077,1.3370,0.0000,482.2923,482.2923,6.8667,10.7524,378.5000,1933.7000,-1555.2000,0.1301,87.4634,307.3560,394.8194,6.3544,2241.0560,291.0366,-1950.0194,6.8667,2.2989,11934.5000,0.0000,11934.5000,0.4906,3291.9815,0.0000,3291.9815,23.9580,0.0000,8642.5185,8642.5185,9.2740,6.8668,9.2740,8.0704,2.1128,31691.9958,9.2740,6.8665,6.8668,8.0703,2.1131,16904.6481,9.2740,6.8665,6.8667,8.0703,2.1131,14791.7620,6.8268,533.4525,-23490.4000,63388.4060
2518.0000,7.0346,13.2414,1401.5000,50997.9000,-49596.4000,2.3896,325.0968,7283.8949,7608.9918,116.7018,58281.7949,1076.4032,-57205.3918,7.0346,2.4659,15656.6000,0.0000,15656.6000,0.6440,4307.4798,0.0000,4307.4798,31.4542,0.0000,11349.1202,11349.1202,7.0346,3.8947,12314.0000,0.0000,12314.0000,0.7809,2856.5156,0.0000,2856.5156,38.1395,0.0000,9457.4844,9457.4844,7.0346,2.4659,470.4000,0.0000,470.4000,0.0194,129.4175,0.0000,129.4175,0.9450,0.0000,340.9825,340.9825,7.0346,7.7621,1194.7000,1125.8000,68.9000,0.1373,275.2625,179.0467,454.3091,6.7079,1304.8467,919.4375,-385.4091,7.0346,2.4659,10399.2000,0.0000,10399.2000,0.4278,2861.0518,0.0000,2861.0518,20.8921,0.0000,7538.1482,7538.1482,8.7382,7.0348,8.7382,7.8865,1.4451,21676.5786,8.7382,7.0345,7.0348,7.8863,1.4454,11562.9409,8.7382,7.0344,7.0347,7.8863,1.4454,10117.7419,6.5985,515.6172,-10687.3000,43357.2614
2519.0000,7.0493,13.0265,2142.6000,46257.2000,-44114.6000,2.2217,496.8684,6608.5128,7105.3812,108.5058,52865.7128,1645.7316,-51219.9812,7.0493,2.4657,15648.5000,0.0000,15648.5000,0.6417,4304.2744,0.0000,4304.2744,31.3384,0.0000,11344.2256,11344.2256,7.0493,3.8983,14377.6000,0.0000,14377.6000,0.9087,3334.3098,0.0000,3334.3098,44.3777,0.0000,11043.2902,11043.2902,7.0493,2.4657,464.7000,0.0000,464.7000,0.0191,127.8203,0.0000,127.8203,0.9306,0.0000,336.8797,336.8797,7.0493,5.5658,2479.6000,688.8000,1790.8000,0.1940,571.1610,109.5522,680.7132,9.4751,798.3522,1908.4390,1110.0868,7.0493,2.4657,5793.4000,0.0000,5793.4000,0.2376,1593.5319,0.0000,1593.5319,11.6021,0.0000,4199.8681,4199.8681,8.4729,7.0495,8.4729,7.7612,1.1592,17387.3322,8.4729,7.0492,7.0495,7.7610,1.1594,9275.1611,8.4729,7.0491,7.0494,7.7610,1.1594,8115.9504,6.3340,494.9513,-6039.6000,34778.4437
2520.0000,7.1749,12.6401,3784.1000,40748.6000,-36964.5000,2.0719,875.4769,5834.5345,6710.0114,101.1883,46583.1345,2908.6231,-43674.5114,7.1749,2.5866,15661.8000,0.0000,15661.8000,0.6420,4299.6004,0.0000,4299.6004,31.3563,0.0000,11362.1996,11362.1996,7.1749,4.0207,17349.5000,0.0000,17349.5000,1.0962,4014.2192,0.0000,4014.2192,53.5346,0.0000,13335.2808,13335.2808,7.1749,2.5866,408.7000,0.0000,408.7000,0.0168,112.1995,0.0000,112.1995,0.8183,0.0000,296.5005,296.5005,7.1749,4.6248,4040.1000,358.6000,3681.5000,0.2741,928.5828,57.0608,985.6436,13.3861,415.6608,3111.5172,2695.8564,7.1749,2.5866,1763.3000,0.0000,1763.3000,0.0723,484.0750,0.0000,484.0750,3.5303,0.0000,1279.2250,1279.2250,8.0884,7.1750,8.0884,7.6317,0.7352,11027.2651,8.0884,7.1747,7.1750,7.6316,0.7354,5882.9844,8.0884,7.1747,7.1749,7.6316,0.7354,5147.7563,6.2598,489.1532,1900.3000,22058.0058
2521.0000,7.2635,12.3713,4682.3000,36398.8000,-31716.5000,1.9298,1081.4919,5219.9891,6301.4809,94.2468,41618.7891,3600.8081,-38017.9809,7.2635,2.6620,15644.0000,0.0000,15644.0000,0.6398,4288.8529,0.0000,4288.8529,31.2469,0.0000,11355.1471,11355.1471,7.2635,4.0997,18193.6000,0.0000,18193.6000,1.1465,4202.6571,0.0000,4202.6571,55.9952,0.0000,13990.9429,13990.9429,7.2635,2.6620,410.3000,0.0000,410.3000,0.0168,112.4851,0.0000,112.4851,0.8195,0.0000,297.8149,297.8149,7.2635,4.3885,4987.5000,208.9000,4778.6000,0.3247,1144.5708,33.2516,1177.8224,15.8587,242.1516,3842.9292,3600.7776,7.2635,2.6620,994.8000,0.0000,994.8000,0.0407,272.7276,0.0000,272.7276,1.9870,0.0000,722.0724,722.0724,7.7729,7.2637,7.7729,7.5183,0.4025,6036.8394,7.7729,7.2634,7.2637,7.5181,0.4027,3221.2338,7.7729,7.2634,7.2636,7.5181,0.4027,2818.6856,6.1474,480.3699,8304.8000,12076.7588
2522.0000,7.3520,12.0297,5731.4000,32549.0000,-26817.6000,1.8188,1321.6287,4675.3165,5996.9452,88.8260,37224.3165,4409.7713,-32814.5452,7.3520,2.7405,15636.0000,0.0000,15636.0000,0.6384,4280.8321,0.0000,4280.8321,31.1791,0.0000,11355.1679,11355.1679,7.3520,4.1809,19065.5000,0.0000,19065.5000,1.1993,4396.9117,0.0000,4396.9117,58.5725,0.0000,14668.5883,14668.5883,7.3520,2.7405,409.1000,0.0000,409.1000,0.0167,112.0036,0.0000,112.0036,0.8158,0.0000,297.0964,297.0964,7.3520,4.2996,5695.2000,103.4000,5591.8000,0.3627,1304.9767,16.4643,1321.4411,17.7150,119.8643,4390.2233,4270.3589,7.3520,2.7405,419.6000,0.0000,419.6000,0.0171,114.8783,0.0000,114.8783,0.8367,0.0000,304.7217,304.7217,7.4747,7.3521,7.4747,7.4134,0.0958,1437.5895,7.4747,7.3519,7.3521,7.4133,0.0960,768.1009,7.4747,7.3518,7.3520,7.4133,0.0960,672.1505,6.0796,475.0681,14304.4000,2877.8409
2523.0000,7.4842,11.6408,6904.6000,28642.5000,-21737.9000,1.7122,1588.2508,4124.0545,5712.3053,83.6232,32766.5545,5316.3492,-27450.2053,7.4842,2.8616,15625.8000,0.0000,15625.8000,0.6369,4269.3560,0.0000,4269.3560,31.1073,0.0000,11356.4440,11356.4440,7.4842,4.3051,21470.4000,0.0000,21470.4000,1.3482,4939.5363,0.0000,4939.5363,65.8419,0.0000,16530.8637,16530.8637,7.4842,2.8616,402.5000,0.0000,402.5000,0.0164,109.9730,0.0000,109.9730,0.8013,0.0000,292.5270,292.5270,7.4842,4.3211,6275.3000,27.1000,6248.2000,0.3942,1434.6104,4.3174,1438.9279,19.2520,31.4174,4840.6896,4809.2721,7.4842,2.8616,419.6000,0.0000,419.6000,0.0171,114.6451,0.0000,114.6451,0.8353,0.0000,304.9549,304.9549,7.1169,7.4843,7.1169,7.3006,-0.2923,-4384.1061,7.1169,7.4842,7.4843,7.3005,-0.2921,-2336.9851,7.1169,7.4842,7.4843,7.3005,-0.2921,-2044.8634,6.1876,483.5065,22428.6000,-8765.9545
2524.0000,7.5304,11.3490,7954.0000,27584.4000,-19630.4000,1.7268,1828.0755,3975.0411,5803.1166,84.3345,31559.4411,6125.9245,-25433.5166,7.5304,2.8951,15635.2000,0.0000,15635.2000,0.6358,4268.9021,0.0000,4268.9021,31.0495,0.0000,11366.2979,11366.2979,7.5304,4.3419,24510.9000,0.0000,24510.9000,1.5349,5634.2815,0.0000,5634.2815,74.9639,0.0000,18876.6185,18876.6185,7.5304,2.8951,416.8000,0.0000,416.8000,0.0169,113.7995,0.0000,113.7995,0.8277,0.0000,303.0005,303.0005,7.5304,4.3417,6602.1000,14.3000,6587.8000,0.4128,1508.1182,2.2786,1510.3968,20.1623,16.5786,5093.9818,5077.4032,7.5304,2.8951,994.4000,0.0000,994.4000,0.0404,271.5025,0.0000,271.5025,1.9747,0.0000,722.8975,722.8975,6.8826,7.5305,6.8826,7.2065,-0.5457,-8185.4848,6.8826,7.5303,7.5305,7.2064,-0.5456,-4364.5553,6.8826,7.5303,7.5304,7.2065,-0.5456,-3819.0327,6.5516,511.9505,28514.7000,-16369.0729
2525.0000,7.6747,10.9794,9102.6000,24635.1000,-15532.5000,1.6616,2086.4678,3559.4221,5645.8900,81.1478,28194.5221,7016.1322,-21178.3900,7.6747,3.0316,15642.9000,0.0000,15642.9000,0.6355,4261.5699,0.0000,4261.5699,31.0382,0.0000,11381.3301,11381.3301,7.6747,4.4807,29814.5000,0.0000,29814.5000,1.8653,6835.3597,0.0000,6835.3597,91.0990,0.0000,22979.1403,22979.1403,7.6747,3.0316,566.5000,0.0000,566.5000,0.0230,154.3307,0.0000,154.3307,1.1240,0.0000,412.1693,412.1693,7.6747,4.5831,6507.0000,102.6000,6404.4000,0.4114,1482.6978,16.3589,1499.0567,20.0906,118.9589,5024.3022,4905.3433,7.6747,3.0316,5400.8000,0.0000,5400.8000,0.2194,1471.3312,0.0000,1471.3312,10.7161,0.0000,3929.4688,3929.4688,6.4673,7.6748,6.4673,7.0710,-1.1215,-16822.6616,6.4673,7.6746,7.6748,7.0710,-1.1214,-8971.1961,6.4673,7.6747,7.6747,7.0710,-1.1214,-7849.9607,7.2243,564.5176,42296.6000,-33643.8184
2526.0000,7.4168,11.1775,11149.6000,37536.1000,-26386.5000,2.3683,2567.9382,5397.9761,7965.9143,115.6635,42934.0761,8581.6618,-34352.4143,7.4168,2.7681,15639.8000,0.0000,15639.8000,0.6337,4277.6112,0.0000,4277.6112,30.9492,0.0000,11362.1888,11362.1888,7.4168,4.2179,28975.0000,0.0000,28975.0000,1.8075,6674.3142,0.0000,6674.3142,88.2751,0.0000,22300.6858,22300.6858,7.4168,2.7681,409.8000,0.0000,409.8000,0.0166,112.0836,0.0000,112.0836,0.8109,0.0000,297.7164,297.7164,7.4168,4.6598,5815.6000,367.1000,5448.5000,0.3817,1331.0704,58.4683,1389.5387,18.6422,425.5683,4484.5296,4058.9613,7.4168,2.7681,18236.8000,0.0000,18236.8000,0.7389,4987.9116,0.0000,4987.9116,36.0883,0.0000,13248.8884,13248.8884,6.6792,7.4168,6.6792,7.0480,-0.8459,-12688.0560,6.6792,7.4167,7.4168,7.0480,-0.8458,-6766.2810,6.6792,7.4167,7.4168,7.0480,-0.8458,-5920.6346,8.9201,697.0302,42323.4000,-25374.9716
2527.0000,7.1018,11.4209,10653.7000,48526.3000,-37872.6000,2.8381,2468.1703,6939.1388,9407.3091,138.6071,55465.4388,8185.5297,-47279.9091,7.1018,2.4838,15626.1000,0.0000,15626.1000,0.6362,4294.6361,0.0000,4294.6361,31.0704,0.0000,11331.4639,11331.4639,7.1018,3.9258,21145.9000,2.0000,21143.9000,1.3261,4899.2023,0.3043,4899.5065,64.7663,2.3043,16246.6977,16244.3935,7.1018,2.4838,411.5000,0.0000,411.5000,0.0168,113.0956,0.0000,113.0956,0.8182,0.0000,298.4044,298.4044,7.1018,4.5890,5195.3000,504.3000,4691.0000,0.3524,1195.6142,80.2230,1275.8372,17.2095,584.5230,3999.6858,3415.1628,7.1018,2.4838,19386.3000,0.0000,19386.3000,0.7893,5328.0796,0.0000,5328.0796,38.5470,0.0000,14058.2204,14058.2204,7.1858,7.1018,7.1858,7.1438,0.0965,1448.2287,7.1858,7.1018,7.1018,7.1438,0.0966,772.6376,7.1858,7.1018,7.1018,7.1438,0.0966,676.0677,8.9382,698.4445,23386.2000,2896.9340
2528.0000,6.7545,12.3483,4930.5000,61495.6000,-56565.1000,3.0801,1149.7130,8740.2094,9889.9224,150.4266,70235.8094,3780.7870,-66455.0224,6.7545,2.1730,20770.4000,0.0000,20770.4000,0.8506,5739.2099,0.0000,5739.2099,41.5432,0.0000,15031.1901,15031.1901,6.7545,4.8213,13738.5000,2644.6000,11093.9000,1.0044,3203.5323,401.4317,3604.9640,49.0519,3046.0317,10534.9677,7488.9360,6.7545,2.1730,407.9000,0.0000,407.9000,0.0167,112.7096,0.0000,112.7096,0.8158,0.0000,295.1904,295.1904,6.7545,3.9970,5539.8000,316.2000,5223.6000,0.3658,1282.6436,50.2406,1332.8842,17.8660,366.4406,4257.1564,3890.7158,6.7545,2.1730,18620.0000,0.0000,18620.0000,0.7626,5145.0183,0.0000,5145.0183,37.2422,0.0000,13474.9817,13474.9817,7.8748,6.7545,7.8748,7.3147,1.3136,19704.5981,7.8748,6.7545,6.7545,7.3147,1.3136,10508.9715,7.8748,6.7545,6.7545,7.3147,1.3136,9195.5139,9.1203,712.6698,-449.3000,39409.0834
2529.0000,6.4860,12.4820,3290.5000,73663.3000,-70372.8000,3.5269,771.1753,10421.2330,11192.4083,172.2470,84084.5330,2519.3247,-81565.2083,6.4860,1.9417,25889.2000,0.0000,25889.2000,1.0672,7183.4940,0.0000,7183.4940,52.1224,0.0000,18705.7060,18705.7060,6.4860,7.4322,5455.1000,5655.9000,-200.8000,0.6401,1278.3862,857.1379,2135.5241,31.2637,6513.0379,4176.7138,-2336.3241,6.4860,1.9417,402.3000,0.0000,402.3000,0.0166,111.6265,0.0000,111.6265,0.8099,0.0000,290.6735,290.6735,6.4860,3.8357,5207.6000,362.6000,4845.0000,0.3498,1211.4188,57.5659,1268.9847,17.0848,420.1659,3996.1812,3576.0153,6.4860,1.9417,16321.0000,0.0000,16321.0000,0.6728,4528.5990,0.0000,4528.5990,32.8589,0.0000,11792.4010,11792.4010,8.5332,6.4860,8.5332,7.5096,2.4768,37152.3182,8.5332,6.4860,6.4860,7.5096,2.4768,19814.0182,8.5332,6.4860,6.4860,7.5096,2.4768,17337.5176,9.4102,735.3279,-23116.1000,74303.8540
2530.0000,6.4944,12.5899,2852.0000,77341.4000,-74489.4000,3.6623,668.3005,10943.1545,11611.4550,178.8604,88284.5545,2183.6995,-86100.8550,6.4944,1.9732,31020.6000,0.0000,31020.6000,1.2853,8606.1792,0.0000,8606.1792,62.7742,0.0000,22414.4208,22414.4208,6.4944,6.2469,2147.6000,1260.0000,887.6000,0.2026,503.2044,190.9594,694.1638,9.8944,1450.9594,1644.3956,193.4362,6.4944,1.9732,417.1000,0.0000,417.1000,0.0173,115.7179,0.0000,115.7179,0.8441,0.0000,301.3821,301.3821,6.4944,4.4241,4118.2000,666.9000,3451.3000,0.2990,957.8551,105.8787,1063.7338,14.6022,772.7787,3160.3449,2387.5662,6.4944,1.9732,14788.3000,0.0000,14788.3000,0.6128,4102.7820,0.0000,4102.7820,29.9260,0.0000,10685.5180,10685.5180,8.6319,6.4944,8.6319,7.5632,2.5060,37589.5084,8.6319,6.4945,6.4944,7.5632,2.5059,20047.0391,8.6319,6.4945,6.4944,7.5632,2.5059,17541.2489,9.1189,712.5631,-23924.5000,75177.7963
2531.0000,6.3567,12.5342,2483.1000,82819.8000,-80336.7000,3.8869,583.3701,11690.8690,12274.2390,189.8298,94510.6690,1899.7299,-92610.9390,6.3567,1.8385,31023.0000,0.0000,31023.0000,1.2852,8625.3076,0.0000,8625.3076,62.7689,0.0000,22397.6924,22397.6924,6.3567,11.7365,73.4000,2028.4000,-1955.0000,0.1099,17.2426,307.1698,324.4124,5.3650,2335.5698,56.1574,-2279.4124,6.3567,1.8385,514.1000,0.0000,514.1000,0.0213,142.9349,0.0000,142.9349,1.0402,0.0000,371.1651,371.1651,6.3567,4.5616,3706.5000,784.7000,2921.8000,0.2792,864.1884,124.5328,988.7212,13.6355,909.2328,2842.3116,1933.0788,6.3567,1.8385,11914.6000,0.0000,11914.6000,0.4936,3312.6097,0.0000,3312.6097,24.1068,0.0000,8601.9903,8601.9903,8.9846,6.3567,8.9846,7.6706,3.0794,46190.4063,8.9846,6.3568,6.3567,7.6707,3.0793,24634.0197,8.9846,6.3568,6.3567,7.6707,3.0793,21554.8805,9.1141,712.1910,-35918.2000,92379.3064
2532.0000,6.3496,12.5777,2158.6000,82469.2000,-80310.6000,3.8489,507.2015,11639.9734,12147.1749,187.9733,94109.1734,1651.3985,-92457.7749,6.3496,1.8435,31022.3000,0.0000,31022.3000,1.2886,8626.0701,0.0000,8626.0701,62.9337,0.0000,22396.2299,22396.2299,6.3496,12.1094,0.0000,793.1000,-793.1000,0.0411,0.0000,120.0979,120.0979,2.0076,913.1979,0.0000,-913.1979,6.3496,1.8435,511.9000,0.0000,511.9000,0.0213,142.3391,0.0000,142.3391,1.0385,0.0000,369.5609,369.5609,6.3496,4.9327,3345.6000,957.9000,2387.7000,0.2663,780.1407,152.0169,932.1576,13.0081,1109.9169,2565.4593,1455.5424,6.3496,1.8435,10381.9000,0.0000,10381.9000,0.4312,2886.7942,0.0000,2886.7942,21.0613,0.0000,7495.1058,7495.1058,9.0601,6.3495,9.0601,7.7048,3.0828,46241.6921,9.0601,6.3496,6.3495,7.7049,3.0827,24661.3712,9.0601,6.3496,6.3496,7.7049,3.0827,21578.7365,8.8462,691.2539,-36799.9000,92481.7997
2533.0000,6.3275,12.6025,1893.0000,84450.6000,-82557.6000,3.9217,444.9799,11915.1713,12360.1512,191.5314,96365.7713,1448.0201,-94917.7512,6.3275,1.8226,31019.7000,0.0000,31019.7000,1.2887,8628.3214,0.0000,8628.3214,62.9370,0.0000,22391.3786,22391.3786,6.3275,12.0873,0.0000,1740.7000,-1740.7000,0.0902,0.0000,263.5584,263.5584,4.4061,2004.2584,0.0000,-2004.2584,6.3275,1.8226,672.3000,0.0000,672.3000,0.0279,187.0044,0.0000,187.0044,1.3641,0.0000,485.2956,485.2956,6.3275,4.6973,3453.3000,838.0000,2615.3000,0.2667,805.5687,132.9811,938.5497,13.0238,970.9811,2647.7313,1676.7503,6.3275,1.8226,9232.4000,0.0000,9232.4000,0.3836,2568.0492,0.0000,2568.0492,18.7320,0.0000,6664.3508,6664.3508,9.1767,6.3274,9.1767,7.7521,3.2853,49278.9645,9.1767,6.3275,6.3274,7.7521,3.2852,26281.2421,9.1767,6.3275,6.3274,7.7521,3.2852,22996.1364,8.9682,700.7865,-40758.6000,98556.3429
2534.0000,6.2990,12.5828,1826.9000,84031.6000,-82204.7000,3.8984,429.6731,11850.3515,12280.0246,190.3919,95881.9515,1397.2269,-94484.7246,6.2990,1.7968,31024.3000,0.0000,31024.3000,1.2894,8633.4316,0.0000,8633.4316,62.9732,0.0000,22390.8684,22390.8684,6.2990,12.0589,0.0000,2279.1000,-2279.1000,0.1181,0.0000,345.0218,345.0218,5.7687,2624.1218,0.0000,-2624.1218,6.2990,1.7968,514.0000,0.0000,514.0000,0.0214,143.0357,0.0000,143.0357,1.0433,0.0000,370.9643,370.9643,6.2990,5.3942,2823.2000,1136.3000,1686.9000,0.2429,658.9127,180.3042,839.2169,11.8629,1316.6042,2164.2873,847.6831,6.2990,1.7968,8082.9000,0.0000,8082.9000,0.3359,2249.3066,0.0000,2249.3066,16.4067,0.0000,5833.5934,5833.5934,9.2694,6.2989,9.2694,7.7842,3.3833,50749.9797,9.2694,6.2990,6.2989,7.7842,3.3832,27065.8922,9.2694,6.2990,6.2990,7.7842,3.3832,23682.7200,8.8592,692.2719,-43175.7000,101498.5919
2535.0000,6.3299,12.5878,1978.5000,82771.0000,-80792.5000,3.8504,465.0566,11678.6779,12143.7345,188.0489,94449.6779,1513.4434,-92936.2345,6.3299,1.8293,31021.8000,0.0000,31021.8000,1.2900,8628.5774,0.0000,8628.5774,63.0027,0.0000,22393.2226,22393.2226,6.3299,12.0903,0.0000,299.2000,-299.2000,0.0155,0.0000,45.3023,45.3023,0.7573,344.5023,0.0000,-344.5023,6.3299,1.8293,414.7000,0.0000,414.7000,0.0172,115.3470,0.0000,115.3470,0.8422,0.0000,299.3530,299.3530,6.3299,6.7037,1943.4000,1546.4000,397.0000,0.2093,453.3272,245.3977,698.7249,10.2215,1791.7977,1490.0728,-301.7249,6.3299,1.8293,9232.4000,0.0000,9232.4000,0.3839,2567.9515,0.0000,2567.9515,18.7502,0.0000,6664.4485,6664.4485,9.2176,6.3299,9.2176,7.7737,3.2113,48169.5555,9.2176,6.3299,6.3299,7.7738,3.2112,25689.8829,9.2176,6.3299,6.3299,7.7738,3.2112,22478.7020,8.6496,675.8946,-40025.8000,96338.1403
2536.0000,6.3650,12.5710,2268.6000,80920.7000,-78652.1000,3.7854,532.8929,11424.3954,11957.2883,184.8737,92345.0954,1735.7071,-90609.3883,6.3650,1.8608,31019.2000,0.0000,31019.2000,1.2891,8623.1384,0.0000,8623.1384,62.9599,0.0000,22396.0616,22396.0616,6.3650,6.3650,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.3650,1.8608,402.5000,0.0000,402.5000,0.0167,111.8924,0.0000,111.8924,0.8170,0.0000,290.6076,290.6076,6.3650,8.2337,1235.2000,1988.5000,-753.3000,0.1882,287.9508,315.5843,603.5352,9.1938,2304.0843,947.2492,-1356.8352,6.3650,1.8608,10765.1000,0.0000,10765.1000,0.4474,2992.6287,0.0000,2992.6287,21.8500,0.0000,7772.4713,7772.4713,9.1495,6.3650,9.1495,7.7573,3.0754,46130.5442,9.1495,6.3650,6.3650,7.7573,3.0753,24602.6543,9.1495,6.3650,6.3650,7.7573,3.0753,21527.4054,8.5904,671.2665,-37218.6000,92260.6040
2537.0000,6.6360,11.6006,9297.8000,64735.9000,-55438.1000,3.4881,2172.9287,9181.8801,11354.8088,170.3542,73917.7801,7124.8713,-66792.9088,6.6360,2.1214,25894.2000,0.0000,25894.2000,1.0754,7168.1616,0.0000,7168.1616,52.5221,0.0000,18726.0384,18726.0384,6.6360,12.3970,0.0000,9.2000,-9.2000,0.0005,0.0000,1.3955,1.3955,0.0233,10.5955,0.0000,-10.5955,6.6360,2.1214,416.3000,0.0000,416.3000,0.0173,115.2422,0.0000,115.2422,0.8444,0.0000,301.0578,301.0578,6.6360,9.9578,740.7000,2584.7000,-1844.0000,0.1894,171.8524,410.5264,582.3788,9.2489,2995.2264,568.8476,-2426.3788,6.6360,2.1214,14213.6000,0.0000,14213.6000,0.5903,3934.6796,0.0000,3934.6796,28.8300,0.0000,10278.9204,10278.9204,8.5668,6.6360,8.5668,7.6014,1.9962,29942.3326,8.5668,6.6360,6.6360,7.6014,1.9962,15969.2972,8.5668,6.6360,6.6360,7.6014,1.9962,13973.0792,8.0415,628.3749,-16767.2000,59884.7090
2538.0000,6.5710,11.3352,8638.3000,52183.2000,-43544.9000,2.8821,2021.2694,7393.1819,9414.4512,140.7577,59576.3819,6617.0306,-52959.3512,6.5710,2.0347,15632.8000,0.0000,15632.8000,0.6459,4331.9160,0.0000,4331.9160,31.5444,0.0000,11300.8840,11300.8840,6.5710,6.5710,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.5710,2.0347,403.2000,0.0000,403.2000,0.0167,111.7285,0.0000,111.7285,0.8136,0.0000,291.4715,291.4715,6.5710,10.1039,692.6000,2758.1000,-2065.5000,0.1955,160.8758,437.9813,598.8571,9.5493,3196.0813,531.7242,-2664.3571,6.5710,2.0347,16704.2000,0.0000,16704.2000,0.6902,4628.8056,0.0000,4628.8056,33.7063,0.0000,12075.3944,12075.3944,8.4411,6.5711,8.4411,7.5061,1.5978,23966.6805,8.4411,6.5710,6.5711,7.5061,1.5978,12782.5110,8.4411,6.5710,6.5711,7.5061,1.5978,11184.6946,6.6455,519.2913,-12870.2000,47933.8860
2539.0000,6.6570,11.1150,9618.1000,47730.4000,-38112.3000,2.7410,2246.8978,6772.3406,9019.2384,133.8679,54502.7406,7371.2022,-47131.5384,6.6570,2.1240,15630.2000,0.0000,15630.2000,0.6466,4325.4219,0.0000,4325.4219,31.5783,0.0000,11304.7781,11304.7781,6.6570,3.5428,187.0000,0.0000,187.0000,0.0119,43.6836,0.0000,43.6836,0.5827,0.0000,143.3164,143.3164,6.6570,2.1240,416.1000,0.0000,416.1000,0.0172,115.1494,0.0000,115.1494,0.8407,0.0000,300.9506,300.9506,6.6570,8.4382,1332.0000,2054.2000,-722.2000,0.1976,308.9284,326.2885,635.2169,9.6496,2380.4885,1023.0716,-1357.4169,6.6570,2.1240,15937.8000,0.0000,15937.8000,0.6593,4410.5455,0.0000,4410.5455,32.1998,0.0000,11527.2545,11527.2545,8.1865,6.6570,8.1865,7.4218,1.2606,18908.9488,8.1865,6.6569,6.6570,7.4217,1.2607,10085.2805,8.1865,6.6569,6.6570,7.4217,1.2607,8824.6687,6.4105,500.9256,-6663.4000,37818.8981
