Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2540.0000,6.9971,10.6712,10531.3000,34162.6000,-23631.3000,2.1842,2444.5906,4876.1218,7320.7124,106.6716,39038.7218,8086.7094,-30952.0124,6.9971,2.4475,15643.2000,0.0000,15643.2000,0.6461,4306.2857,0.0000,4306.2857,31.5528,0.0000,11336.9143,11336.9143,6.9971,3.8714,1010.2000,0.0000,1010.2000,0.0643,234.5015,0.0000,234.5015,3.1424,0.0000,775.6985,775.6985,6.9971,2.4475,403.8000,0.0000,403.8000,0.0167,111.1587,0.0000,111.1587,0.8145,0.0000,292.6413,292.6413,6.9971,6.6838,2563.9000,1449.4000,1114.5000,0.2424,591.1163,230.4813,821.5975,11.8378,1679.8813,1972.7837,292.9025,6.9971,2.4475,14596.7000,0.0000,14596.7000,0.6028,4018.2034,0.0000,4018.2034,29.4419,0.0000,10578.4966,10578.4966,7.5268,6.9972,7.5268,7.2620,0.3837,5755.2848,7.5268,6.9971,6.9972,7.2619,0.3838,3070.2019,7.5268,6.9971,6.9971,7.2619,0.3838,2686.4376,5.6347,440.3063,9137.1000,11511.9243
2541.0000,7.1341,10.3255,11698.6000,30188.1000,-18489.5000,2.0730,2708.6073,4319.3078,7027.9151,101.2427,34507.4078,8989.9927,-25517.4151,7.1341,2.5515,15642.2000,0.0000,15642.2000,0.6419,4296.9156,0.0000,4296.9156,31.3479,0.0000,11345.2844,11345.2844,7.1341,3.9841,3449.8000,0.0000,3449.8000,0.2182,798.7923,0.0000,798.7923,10.6563,0.0000,2651.0077,2651.0077,7.1341,2.5515,568.8000,0.0000,568.8000,0.0233,156.2495,0.0000,156.2495,1.1399,0.0000,412.5505,412.5505,7.1341,5.6175,3866.1000,1047.9000,2818.2000,0.3013,889.2195,166.7177,1055.9372,14.7126,1214.6177,2976.8805,1762.2628,7.1341,2.5515,11914.6000,0.0000,11914.6000,0.4889,3272.9431,0.0000,3272.9431,23.8776,0.0000,8641.6569,8641.6569,7.1829,7.1342,7.1829,7.1586,0.0352,527.4825,7.1829,7.1341,7.1342,7.1585,0.0353,282.2674,7.1829,7.1340,7.1342,7.1585,0.0353,247.0549,5.6199,439.1448,15904.1000,1056.8047
2542.0000,7.3972,9.8042,13156.8000,24175.6000,-11018.8000,1.8877,3031.3324,3475.4043,6506.7367,92.1941,27651.0043,10125.4676,-17525.5367,7.3972,2.7956,15627.7000,0.0000,15627.7000,0.6396,4275.5867,0.0000,4275.5867,31.2382,0.0000,11352.1133,11352.1133,7.3972,4.2337,6817.3000,0.0000,6817.3000,0.4300,1570.9106,0.0000,1570.9106,20.9994,0.0000,5246.3894,5246.3894,7.3972,2.7956,404.9000,0.0000,404.9000,0.0166,110.7767,0.0000,110.7767,0.8094,0.0000,294.1233,294.1233,7.3972,4.8798,5846.1000,555.2000,5290.9000,0.3980,1338.5045,88.4202,1426.9246,19.4360,643.6202,4507.5955,3863.9754,7.3972,2.7956,10381.9000,0.0000,10381.9000,0.4249,2840.3868,0.0000,2840.3868,20.7524,0.0000,7541.5132,7541.5132,6.6615,7.3973,6.6615,7.0294,-0.5387,-8080.8335,6.6615,7.3971,7.3973,7.0293,-0.5386,-4308.6516,6.6615,7.3971,7.3972,7.0293,-0.5386,-3769.9987,5.6952,445.0303,27503.9000,-16159.4839
2543.0000,7.4959,9.3299,14659.7000,21261.3000,-6601.6000,1.8427,3371.4099,3061.9309,6433.3408,89.9954,24323.2309,11288.2901,-13034.9408,7.4959,2.8690,15626.4000,0.0000,15626.4000,0.6364,4268.7559,0.0000,4268.7559,31.0823,0.0000,11357.6441,11357.6441,7.4959,4.3137,10565.7000,0.0000,10565.7000,0.6628,2430.2534,0.0000,2430.2534,32.3713,0.0000,8135.4466,8135.4466,7.4959,2.8690,417.0000,0.0000,417.0000,0.0170,113.9143,0.0000,113.9143,0.8294,0.0000,303.0857,303.0857,7.4959,4.4280,8045.6000,140.6000,7905.0000,0.5108,1838.9519,22.4007,1861.3526,24.9443,163.0007,6206.6481,6043.6474,7.4959,2.8690,5783.9000,0.0000,5783.9000,0.2356,1580.0221,0.0000,1580.0221,11.5047,0.0000,4203.8779,4203.8779,6.3667,7.4960,6.3667,6.9314,-0.8505,-12757.9038,6.3667,7.4958,7.4960,6.9313,-0.8504,-6802.9026,6.3667,7.4958,7.4959,6.9312,-0.8503,-5952.4210,5.8579,457.7457,33696.4000,-25513.2273
2544.0000,7.5263,9.1608,14480.1000,19359.3000,-4879.2000,1.7443,3328.2278,2789.5580,6117.7858,85.1898,22148.8580,11151.8722,-10996.9858,7.5263,2.8901,15643.6000,0.0000,15643.6000,0.6360,4271.4632,0.0000,4271.4632,31.0594,0.0000,11372.1368,11372.1368,7.5263,4.3371,13607.4000,0.0000,13607.4000,0.8519,3128.1453,0.0000,3128.1453,41.6069,0.0000,10479.2547,10479.2547,7.5263,2.8901,453.9000,0.0000,453.9000,0.0185,123.9368,0.0000,123.9368,0.9012,0.0000,329.9632,329.9632,7.5263,4.3204,10360.3000,0.0000,10360.3000,0.6465,2366.7712,0.0000,2366.7712,31.5720,0.0000,7993.5288,7993.5288,7.5263,2.8901,1760.7000,0.0000,1760.7000,0.0716,480.7567,0.0000,480.7567,3.4958,0.0000,1279.9433,1279.9433,6.1898,7.5264,6.1898,6.8581,-1.0230,-15344.7992,6.1898,7.5262,7.5264,6.8580,-1.0228,-8182.4711,6.1898,7.5262,7.5263,6.8580,-1.0228,-7159.4993,5.9531,465.1799,36946.7000,-30686.7696
2545.0000,7.5866,8.8315,15386.3000,17563.3000,-2177.0000,1.7166,3532.5643,2533.5502,6066.1145,83.8369,20096.8502,11853.7357,-8243.1145,7.5866,2.9461,15620.4000,0.0000,15620.4000,0.6347,4261.1899,0.0000,4261.1899,30.9959,0.0000,11359.2101,11359.2101,7.5866,4.3944,16613.7000,0.0000,16613.7000,1.0395,3815.0433,0.0000,3815.0433,50.7678,0.0000,12798.6567,12798.6567,7.5866,2.9461,468.5000,0.0000,468.5000,0.0190,127.8051,0.0000,127.8051,0.9297,0.0000,340.6949,340.6949,7.5866,4.3777,12222.6000,0.0000,12222.6000,0.7622,2789.3028,0.0000,2789.3028,37.2242,0.0000,9433.2972,9433.2972,7.5866,2.9461,993.5000,0.0000,993.5000,0.0404,271.0233,0.0000,271.0233,1.9714,0.0000,722.4767,722.4767,5.9610,7.5867,5.9610,6.7738,-1.3207,-19809.9927,5.9610,7.5864,7.5867,6.7737,-1.3205,-10563.7606,5.9610,7.5864,7.5866,6.7737,-1.3204,-9243.1113,6.3186,493.7420,43741.7000,-39616.8646
2546.0000,7.6397,8.4128,16758.1000,15755.1000,1003.0000,1.7155,3843.7289,2274.9256,6118.6544,83.7843,18030.0256,12914.3711,-5115.6544,7.6397,2.9927,15608.5000,0.0000,15608.5000,0.6335,4254.4784,0.0000,4254.4784,30.9377,0.0000,11354.0216,11354.0216,7.6397,4.4427,21256.6000,0.0000,21256.6000,1.3284,4876.4663,0.0000,4876.4663,64.8761,0.0000,16380.1337,16380.1337,7.6397,2.9927,463.6000,0.0000,463.6000,0.0188,126.3655,0.0000,126.3655,0.9189,0.0000,337.2345,337.2345,7.6397,4.4261,13970.2000,0.0000,13970.2000,0.8701,3185.1989,0.0000,3185.1989,42.4946,0.0000,10785.0011,10785.0011,7.6397,2.9927,419.3000,0.0000,419.3000,0.0170,114.2905,0.0000,114.2905,0.8311,0.0000,305.0095,305.0095,5.7138,7.6398,5.7138,6.6768,-1.7024,-25535.9341,5.7138,7.6396,7.6398,6.6767,-1.7022,-13617.5277,5.7138,7.6396,7.6397,6.6767,-1.7022,-11915.1843,6.8750,537.2224,52721.2000,-51068.6462
2547.0000,7.6606,7.9795,18320.0000,14204.4000,4115.6000,1.7374,4200.3466,2051.8027,6252.1493,84.8502,16256.2027,14119.6534,-2136.5493,7.6606,3.0085,15602.3000,0.0000,15602.3000,0.6326,4251.4267,0.0000,4251.4267,30.8950,0.0000,11350.8733,11350.8733,7.6606,4.4598,24278.9000,0.0000,24278.9000,1.5156,5567.6842,0.0000,5567.6842,74.0205,0.0000,18711.2158,18711.2158,7.6606,3.0085,459.1000,0.0000,459.1000,0.0186,125.0989,0.0000,125.0989,0.9091,0.0000,334.0011,334.0011,7.6606,4.4432,15733.5000,0.0000,15733.5000,0.9789,3585.9373,0.0000,3585.9373,47.8067,0.0000,12147.5627,12147.5627,7.6606,3.0085,419.3000,0.0000,419.3000,0.0170,114.2539,0.0000,114.2539,0.8303,0.0000,305.0461,305.0461,5.5065,7.6607,5.5065,6.5836,-2.0357,-30535.7086,5.5065,7.6605,7.6607,6.5835,-2.0355,-16284.0758,5.5065,7.6605,7.6607,6.5835,-2.0355,-14248.4446,7.3501,574.3482,60608.7000,-61068.2291
2548.0000,7.4132,9.8463,11277.9000,20881.5000,-9603.6000,1.6201,2597.6592,3002.7253,5600.3845,79.1244,23884.2253,8680.2408,-15203.9845,7.4132,2.7659,15616.4000,0.0000,15616.4000,0.6329,4271.4439,0.0000,4271.4439,30.9109,0.0000,11344.9561,11344.9561,7.4132,4.2153,29258.8000,0.0000,29258.8000,1.8257,6740.1253,0.0000,6740.1253,89.1652,0.0000,22518.6747,22518.6747,7.4132,2.7659,464.3000,0.0000,464.3000,0.0188,126.9967,0.0000,126.9967,0.9190,0.0000,337.3033,337.3033,7.4132,4.1985,17202.5000,0.0000,17202.5000,1.0698,3937.5378,0.0000,3937.5378,52.2482,0.0000,13264.9622,13264.9622,7.4132,2.7659,993.0000,0.0000,993.0000,0.0402,271.6083,0.0000,271.6083,1.9655,0.0000,721.3917,721.3917,5.7711,7.4133,5.7711,6.5922,-1.6493,-24739.3459,5.7711,7.4131,7.4133,6.5921,-1.6491,-13192.7998,5.7711,7.4131,7.4132,6.5921,-1.6491,-11543.4885,7.8115,610.3999,53931.4000,-49475.6343
2549.0000,7.2445,11.2966,6903.1000,27072.2000,-20169.1000,1.6409,1595.0053,3881.1280,5476.1334,80.1367,30953.3280,5308.0947,-25645.2334,7.2445,2.6230,15619.2000,0.0000,15619.2000,0.6359,4283.3079,0.0000,4283.3079,31.0587,0.0000,11335.8921,11335.8921,7.2445,4.0656,30429.9000,0.0000,30429.9000,1.9084,7031.6587,0.0000,7031.6587,93.2011,0.0000,23398.2413,23398.2413,7.2445,2.6230,610.9000,0.0000,610.9000,0.0249,167.5292,0.0000,167.5292,1.2148,0.0000,443.3708,443.3708,7.2445,4.0486,17436.0000,0.0000,17436.0000,1.0898,4002.6720,0.0000,4002.6720,53.2237,0.0000,13433.3280,13433.3280,7.2445,2.6230,5391.8000,0.0000,5391.8000,0.2195,1478.6122,0.0000,1478.6122,10.7216,0.0000,3913.1878,3913.1878,5.9819,7.2446,5.9819,6.6132,-1.3440,-20160.6834,5.9819,7.2444,7.2446,6.6132,-1.3439,-10750.9822,5.9819,7.2444,7.2445,6.6131,-1.3438,-9406.8596,8.2790,646.9358,49318.7000,-40318.5252
2550.0000,6.3402,12.1510,4936.4000,82690.5000,-77754.1000,4.0414,1160.1000,11669.3588,12829.4588,197.3762,94359.8588,3776.3000,-90583.5588,6.3402,1.7575,15612.4000,0.0000,15612.4000,0.6377,4341.8217,0.0000,4341.8217,31.1431,0.0000,11270.5783,11270.5783,6.3402,3.1881,13718.4000,0.0000,13718.4000,0.8633,3223.6286,0.0000,3223.6286,42.1616,0.0000,10494.7714,10494.7714,6.3402,1.7575,571.9000,0.0000,571.9000,0.0234,159.0459,0.0000,159.0459,1.1408,0.0000,412.8541,412.8541,6.3402,3.1702,16270.9000,0.0000,16270.9000,1.0205,3794.7408,0.0000,3794.7408,49.8381,0.0000,12476.1592,12476.1592,6.3402,1.7575,18205.8000,0.0000,18205.8000,0.7436,5063.0485,0.0000,5063.0485,36.3163,0.0000,13142.7515,13142.7515,7.8533,6.3403,7.8533,7.0968,2.1387,32080.4060,7.8533,6.3402,6.3403,7.0968,2.1388,17110.6058,7.8533,6.3401,6.3403,7.0967,2.1390,14972.8447,10.9947,859.1429,-13374.7000,64163.8565
2551.0000,6.2213,12.7799,54.7000,128158.0000,-128103.3000,5.7781,12.8839,18049.5605,18062.4444,282.1928,146207.5605,41.8161,-146165.7444,6.2213,1.7201,26530.7000,0.0000,26530.7000,1.1024,7391.8990,0.0000,7391.8990,53.8388,0.0000,19138.8010,19138.8010,6.2213,3.1572,7042.0000,27.2000,7014.8000,0.4529,1658.4566,4.1159,1662.5725,22.1181,31.3159,5383.5434,5352.2275,6.2213,1.7201,1183.7000,0.0000,1183.7000,0.0492,329.7987,0.0000,329.7987,2.4021,0.0000,853.9013,853.9013,6.2213,3.1119,14845.1000,0.0000,14845.1000,0.9485,3469.4780,0.0000,3469.4780,46.3248,0.0000,11375.6220,11375.6220,6.2213,1.7201,19353.3000,0.0000,19353.3000,0.8042,5392.1547,0.0000,5392.1547,39.2737,0.0000,13961.1453,13961.1453,8.9313,6.2214,8.9313,7.5763,4.7741,71611.4374,8.9313,6.2213,6.2214,7.5763,4.7742,38193.4222,8.9313,6.2212,6.2214,7.5762,4.7744,33420.8458,13.7029,1070.7607,-59175.7000,143225.7053
2552.0000,6.3365,12.9066,0.0000,145312.5000,-145312.5000,6.5435,0.0000,20505.3400,20505.3400,319.5756,165817.8400,0.0000,-165817.8400,6.3365,1.8425,32377.2000,0.0000,32377.2000,1.3484,9004.6494,0.0000,9004.6494,65.8540,0.0000,23372.5506,23372.5506,6.3365,12.0979,0.0000,17879.4000,-17879.4000,0.9264,0.0000,2707.2480,2707.2480,45.2450,20586.6480,0.0000,-20586.6480,6.3365,1.8425,2028.0000,0.0000,2028.0000,0.0845,564.0213,0.0000,564.0213,4.1249,0.0000,1463.9787,1463.9787,6.3365,3.2329,14139.1000,0.0000,14139.1000,0.9057,3297.7734,0.0000,3297.7734,44.2308,0.0000,10841.3266,10841.3266,6.3365,1.8425,18588.3000,0.0000,18588.3000,0.7741,5169.7220,0.0000,5169.7220,37.8079,0.0000,13418.5780,13418.5780,9.7005,6.3365,9.7005,8.0185,6.8653,102979.6293,9.7005,6.3365,6.3365,8.0185,6.8653,54922.7447,9.7005,6.3364,6.3365,8.0184,6.8656,48059.2992,15.8739,1240.4120,-96059.3000,205961.6732
2553.0000,6.5370,13.1058,0.0000,161710.9000,-161710.9000,7.2865,0.0000,22897.4112,22897.4112,355.8592,184608.3112,0.0000,-184608.3112,6.5370,2.0276,36816.8000,0.0000,36816.8000,1.5299,10207.4868,0.0000,10207.4868,74.7178,0.0000,26609.3132,26609.3132,6.5370,12.2979,0.0000,24328.1000,-24328.1000,1.2609,0.0000,3687.9718,3687.9718,61.5786,28016.0718,0.0000,-28016.0718,6.5370,2.0276,2194.4000,0.0000,2194.4000,0.0912,608.3991,0.0000,608.3991,4.4534,0.0000,1586.0009,1586.0009,6.5370,3.4226,11872.4000,0.0000,11872.4000,0.7586,2759.3455,0.0000,2759.3455,37.0512,0.0000,9113.0545,9113.0545,6.5370,2.0276,16293.2000,0.0000,16293.2000,0.6771,4517.3025,0.0000,4517.3025,33.0662,0.0000,11775.8975,11775.8975,10.1909,6.5370,10.1909,8.3640,8.1769,122653.5095,10.1909,6.5371,6.5370,8.3640,8.1769,65415.1588,10.1909,6.5369,6.5370,8.3639,8.1772,57240.1342,17.4062,1360.1435,-118862.2000,245308.8025
2554.0000,6.7386,13.3031,0.0000,172748.6000,-172748.6000,7.7922,0.0000,24545.5365,24545.5365,380.5593,197294.1365,0.0000,-197294.1365,6.7386,2.2064,43474.5000,0.0000,43474.5000,1.7996,12015.6890,0.0000,12015.6890,87.8904,0.0000,31458.8110,31458.8110,6.7386,12.4980,0.0000,27991.6000,-27991.6000,1.4513,0.0000,4248.5113,4248.5113,70.8816,32240.1113,0.0000,-32240.1113,6.7386,2.2064,2250.1000,0.0000,2250.1000,0.0931,621.8933,0.0000,621.8933,4.5489,0.0000,1628.2067,1628.2067,6.7386,3.6756,9032.3000,83.0000,8949.3000,0.5793,2091.8518,13.1871,2105.0389,28.2937,96.1871,6940.4482,6844.2611,6.7386,2.2064,14763.2000,0.0000,14763.2000,0.6111,4080.3234,0.0000,4080.3234,29.8461,0.0000,10682.8766,10682.8766,10.5018,6.7387,10.5018,8.6202,8.9459,134188.5646,10.5018,6.7387,6.7387,8.6202,8.9459,71567.1123,10.5018,6.7386,6.7387,8.6202,8.9461,62622.9765,18.4902,1444.8481,-131303.1000,268378.6534
2555.0000,6.9650,13.5256,0.0000,195902.3000,-195902.3000,8.8463,0.0000,27945.8435,27945.8435,432.0376,223848.1435,0.0000,-223848.1435,6.9650,2.4092,45697.3000,0.0000,45697.3000,1.8844,12585.8703,0.0000,12585.8703,92.0295,0.0000,33111.4297,33111.4297,6.9650,12.7229,0.0000,38414.1000,-38414.1000,1.9926,0.0000,5838.7696,5838.7696,97.3163,44252.8696,0.0000,-44252.8696,6.9650,2.4092,2663.3000,0.0000,2663.3000,0.1098,733.5214,0.0000,733.5214,5.3636,0.0000,1929.7786,1929.7786,6.9650,4.3588,6393.2000,494.3000,5898.9000,0.4323,1474.8005,78.5940,1553.3945,21.1128,572.8940,4918.3995,4345.5055,6.9650,2.4092,11894.4000,0.0000,11894.4000,0.4905,3275.9348,0.0000,3275.9348,23.9541,0.0000,8618.4652,8618.4652,11.1133,6.9650,11.1133,9.0392,11.0047,165070.0541,11.1133,6.9650,6.9650,9.0392,11.0046,88036.9710,11.1133,6.9649,6.9650,9.0391,11.0049,77034.6070,20.6338,1612.3535,-168162.5000,330141.6321
2556.0000,7.1200,13.6747,0.0000,212202.8000,-212202.8000,9.5942,0.0000,30354.2778,30354.2778,468.5637,242557.0778,0.0000,-242557.0778,7.1200,2.5404,39588.2000,0.0000,39588.2000,1.6255,10877.2650,0.0000,10877.2650,79.3852,0.0000,28710.9350,28710.9350,7.1200,12.8758,0.0000,38569.8000,-38569.8000,2.0017,0.0000,5868.4025,5868.4025,97.7599,44438.2025,0.0000,-44438.2025,7.1200,2.5404,3184.9000,0.0000,3184.9000,0.1308,875.0840,0.0000,875.0840,6.3866,0.0000,2309.8160,2309.8160,7.1200,5.3547,4156.4000,923.1000,3233.3000,0.3129,956.2256,146.8547,1103.0803,15.2801,1069.9547,3200.1744,2130.2197,7.1200,2.5404,10364.4000,0.0000,10364.4000,0.4256,2847.7255,0.0000,2847.7255,20.7835,0.0000,7516.6745,7516.6745,11.6524,7.1200,11.6524,9.3862,12.3163,184744.4108,11.6524,7.1200,7.1200,9.3862,12.3162,98529.9610,11.6524,7.1199,7.1200,9.3861,12.3166,86216.0481,21.1358,1651.5816,-194401.8000,369490.4199
2557.0000,7.4178,13.9713,0.0000,228707.2000,-228707.2000,10.3491,0.0000,32890.4465,32890.4465,505.4357,261597.6465,0.0000,-261597.6465,7.4178,2.8169,45694.4000,0.0000,45694.4000,1.8707,12497.5879,0.0000,12497.5879,91.3628,0.0000,33196.8121,33196.8121,7.4178,13.1731,0.0000,44954.4000,-44954.4000,2.3339,0.0000,6853.7957,6853.7957,113.9824,51808.1957,0.0000,-51808.1957,7.4178,2.8169,3044.2000,0.0000,3044.2000,0.1246,832.6000,0.0000,832.6000,6.0867,0.0000,2211.6000,2211.6000,7.4178,7.5503,2229.5000,1583.2000,646.3000,0.2271,510.2773,252.1585,762.4358,11.0921,1835.3585,1719.2227,-116.1358,7.4178,2.8169,9216.9000,0.0000,9216.9000,0.3773,2520.8563,0.0000,2520.8563,18.4286,0.0000,6696.0437,6696.0437,12.0223,7.4178,12.0223,9.7200,13.5707,203560.1222,12.0223,7.4178,7.4178,9.7200,13.5706,108565.0631,12.0223,7.4177,7.4178,9.7200,13.5710,94996.9482,22.9242,1791.3318,-215059.8000,407122.1335
2558.0000,7.5954,14.1409,0.0000,242892.9000,-242892.9000,11.0091,0.0000,35043.5701,35043.5701,537.6673,277936.4701,0.0000,-277936.4701,7.5954,2.9641,43475.3000,0.0000,43475.3000,1.7700,11858.3035,0.0000,11858.3035,86.4430,0.0000,31616.9965,31616.9965,7.5954,13.3477,0.0000,42726.9000,-42726.9000,2.2198,0.0000,6522.4696,6522.4696,108.4096,49249.3696,0.0000,-49249.3696,7.5954,2.9641,2001.0000,0.0000,2001.0000,0.0815,545.7919,0.0000,545.7919,3.9786,0.0000,1455.2081,1455.2081,7.5954,9.8411,1068.3000,2051.1000,-982.8000,0.1793,243.7581,326.9225,570.6806,8.7591,2378.0225,824.5419,-1553.4806,7.5954,2.9641,8069.4000,0.0000,8069.4000,0.3285,2201.0060,0.0000,2201.0060,16.0446,0.0000,5868.3940,5868.3940,12.4154,7.5954,12.4154,10.0054,14.4898,217347.0532,12.4154,7.5954,7.5954,10.0054,14.4898,115918.3848,12.4154,7.5953,7.5954,10.0053,14.4902,101431.1266,23.3823,1827.1256,-233056.9000,434696.5646
2559.0000,7.9060,14.4497,0.0000,261557.0000,-261557.0000,11.8667,0.0000,37953.2667,37953.2667,579.5526,299510.2667,0.0000,-299510.2667,7.9060,3.2511,41255.1000,0.0000,41255.1000,1.6741,11199.4098,0.0000,11199.4098,81.7585,0.0000,30055.6902,30055.6902,7.9060,13.6576,0.0000,52912.9000,-52912.9000,2.7501,0.0000,8096.1498,8096.1498,134.3112,61009.0498,0.0000,-61009.0498,7.9060,3.2511,1935.0000,0.0000,1935.0000,0.0785,525.2892,0.0000,525.2892,3.8347,0.0000,1409.7108,1409.7108,7.9060,12.7012,192.6000,2563.6000,-2371.0000,0.1527,43.7120,409.1747,452.8868,7.4567,2972.7747,148.8880,-2823.8868,7.9060,3.2511,9216.9000,0.0000,9216.9000,0.3740,2502.0868,0.0000,2502.0868,18.2659,0.0000,6714.8132,6714.8132,12.8955,7.9060,12.8955,10.4008,16.2579,243868.0033,12.8955,7.9060,7.9060,10.4008,16.2579,130063.1214,12.8955,7.9059,7.9060,10.4007,16.2583,113808.3098,25.3442,1980.4311,-264433.9000,487739.4345
2560.0000,8.0613,14.5961,0.0000,262292.5000,-262292.5000,11.9208,0.0000,38170.6606,38170.6606,582.1910,300463.1606,0.0000,-300463.1606,8.0613,3.3756,35154.6000,0.0000,35154.6000,1.4184,9520.7617,0.0000,9520.7617,69.2711,0.0000,25633.8383,25633.8383,8.0613,13.8095,0.0000,53447.3000,-53447.3000,2.7800,0.0000,8187.7686,8187.7686,135.7709,61635.0686,0.0000,-61635.0686,8.0613,3.3756,2502.3000,0.0000,2502.3000,0.1010,677.6866,0.0000,677.6866,4.9307,0.0000,1824.6134,1824.6134,8.0613,13.5421,0.0000,3195.0000,-3195.0000,0.1753,0.0000,510.3276,510.3276,8.5604,3705.3276,0.0000,-3705.3276,8.0613,3.3756,10746.9000,0.0000,10746.9000,0.4336,2910.5344,0.0000,2910.5344,21.1764,0.0000,7836.3656,7836.3656,13.1531,8.0613,13.1531,10.6072,16.5252,247878.7354,13.1531,8.0613,8.0613,10.6072,16.5254,132202.8190,13.1531,8.0612,8.0613,10.6071,16.5258,115680.2950,25.2435,1972.5612,-270531.0000,495761.8493
2561.0000,8.0826,14.6121,0.0000,271037.7000,-271037.7000,12.3290,0.0000,39459.1256,39459.1256,602.1272,310496.8256,0.0000,-310496.8256,8.0826,3.3830,22947.9000,0.0000,22947.9000,0.9232,6212.8596,0.0000,6212.8596,45.0898,0.0000,16735.0404,16735.0404,8.0826,13.8287,0.0000,39617.4000,-39617.4000,2.0615,0.0000,6070.1379,6070.1379,100.6784,45687.5379,0.0000,-45687.5379,8.0826,3.3830,1582.9000,0.0000,1582.9000,0.0637,428.5506,0.0000,428.5506,3.1102,0.0000,1154.3494,1154.3494,8.0826,13.5643,0.0000,3440.8000,-3440.8000,0.1887,0.0000,549.6453,549.6453,9.2176,3990.4453,0.0000,-3990.4453,8.0826,3.3830,14189.4000,0.0000,14189.4000,0.5709,3841.6042,0.0000,3841.6042,27.8804,0.0000,10347.7958,10347.7958,13.4158,8.0827,13.4158,10.7492,16.5967,248950.5514,13.4158,8.0826,8.0827,10.7492,16.5969,132775.0617,13.4158,8.0825,8.0826,10.7491,16.5973,116180.7985,24.2055,1891.4488,-275375.7000,497906.4116
2562.0000,7.4702,13.9893,0.0000,184956.1000,-184956.1000,8.4143,0.0000,26623.8688,26623.8688,410.9409,211579.9688,0.0000,-211579.9688,7.4702,2.7850,18903.2000,0.0000,18903.2000,0.7602,5165.9379,0.0000,5165.9379,37.1280,0.0000,13737.2621,13737.2621,7.4702,13.2123,0.0000,9486.9000,-9486.9000,0.4937,0.0000,1446.9191,1446.9191,24.1101,10933.8191,0.0000,-10933.8191,7.4702,2.7850,1311.4000,0.0000,1311.4000,0.0527,358.3843,0.0000,358.3843,2.5757,0.0000,953.0157,953.0157,7.4702,12.9498,0.0000,3586.6000,-3586.6000,0.1967,0.0000,571.3648,571.3648,9.6080,4157.9648,0.0000,-4157.9648,7.4702,2.7850,16675.7000,0.0000,16675.7000,0.6706,4557.1983,0.0000,4557.1983,32.7530,0.0000,12118.5017,12118.5017,12.3639,7.4703,12.3639,9.9171,9.9926,149888.5968,12.3639,7.4701,7.4703,9.9170,9.9929,79943.1841,12.3639,7.4701,7.4702,9.9170,9.9929,69950.2799,15.8825,1241.0776,-161139.3000,299782.0608
2563.0000,7.1811,13.7185,0.0000,166343.1000,-166343.1000,7.5417,0.0000,23820.2893,23820.2893,368.3236,190163.3893,0.0000,-190163.3893,7.1811,2.5564,18896.7000,0.0000,18896.7000,0.7686,5187.1682,0.0000,5187.1682,37.5362,0.0000,13709.5318,13709.5318,7.1811,12.9305,0.0000,505.9000,-505.9000,0.0263,0.0000,77.0044,77.0044,1.2838,582.9044,0.0000,-582.9044,7.1811,2.5564,991.7000,0.0000,991.7000,0.0403,272.2229,0.0000,272.2229,1.9699,0.0000,719.4771,719.4771,7.1811,12.6565,0.0000,3025.0000,-3025.0000,0.1660,0.0000,481.3523,481.3523,8.1087,3506.3523,0.0000,-3506.3523,7.1811,2.5564,15910.7000,0.0000,15910.7000,0.6471,4367.5074,0.0000,4367.5074,31.6048,0.0000,11543.1926,11543.1926,11.9286,7.1812,11.9286,9.5549,8.4138,126206.4287,11.9286,7.1810,7.1812,9.5548,8.4141,67312.8888,11.9286,7.1810,7.1812,9.5548,8.4141,58898.9482,13.7851,1077.1847,-134074.9000,252418.2658
2564.0000,6.9300,13.4742,0.0000,107642.2000,-107642.2000,4.8725,0.0000,15345.9131,15345.9131,237.9658,122988.1131,0.0000,-122988.1131,6.9300,2.3369,18890.6000,0.0000,18890.6000,0.7725,5205.6316,0.0000,5205.6316,37.7271,0.0000,13684.9684,13684.9684,6.9300,6.9300,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.9300,2.3369,1088.6000,0.0000,1088.6000,0.0445,299.9826,0.0000,299.9826,2.1741,0.0000,788.6174,788.6174,6.9300,12.4028,0.0000,2324.1000,-2324.1000,0.1276,0.0000,369.4884,369.4884,6.2321,2693.5884,0.0000,-2693.5884,6.9300,2.3369,14572.0000,0.0000,14572.0000,0.5959,4015.5666,0.0000,4015.5666,29.1023,0.0000,10556.4334,10556.4334,10.9992,6.9301,10.9992,8.9647,5.0324,75485.6650,10.9992,6.9299,6.9301,8.9645,5.0327,40261.7734,10.9992,6.9299,6.9300,8.9645,5.0327,35228.8467,9.6195,751.6832,-75415.1000,150976.2850
2565.0000,6.6177,13.1665,0.0000,96916.5000,-96916.5000,4.3810,0.0000,13741.9161,13741.9161,213.9598,110658.4161,0.0000,-110658.4161,6.6177,2.0547,16003.8000,0.0000,16003.8000,0.6575,4431.5084,0.0000,4431.5084,32.1133,0.0000,11572.2916,11572.2916,6.6177,6.6177,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.6177,2.0547,629.6000,0.0000,629.6000,0.0259,174.3384,0.0000,174.3384,1.2634,0.0000,455.2616,455.2616,6.6177,12.0880,0.0000,1716.0000,-1716.0000,0.0942,0.0000,272.5361,272.5361,4.6029,1988.5361,0.0000,-1988.5361,6.6177,2.0547,11894.4000,0.0000,11894.4000,0.4887,3293.6011,0.0000,3293.6011,23.8673,0.0000,8600.7989,8600.7989,10.8422,6.6179,10.8422,8.7301,4.6007,69010.4365,10.8422,6.6176,6.6179,8.7299,4.6010,36808.3219,10.8422,6.6176,6.6178,8.7299,4.6011,32207.4461,8.4710,661.9361,-70104.7000,138026.2045
2566.0000,6.5948,13.1544,0.0000,71372.4000,-71372.4000,3.2208,0.0000,10115.9896,10115.9896,157.2996,81488.3896,0.0000,-81488.3896,6.5948,2.0594,15611.7000,0.0000,15611.7000,0.6452,4324.4736,0.0000,4324.4736,31.5128,0.0000,11287.2264,11287.2264,6.5948,7.4323,1487.8000,1469.5000,18.3000,0.1710,347.9554,222.8427,570.7982,8.3536,1692.3427,1139.8446,-552.4982,6.5948,2.0594,456.8000,0.0000,456.8000,0.0189,126.5346,0.0000,126.5346,0.9221,0.0000,330.2654,330.2654,6.5948,10.6414,154.8000,904.2000,-749.4000,0.0595,35.9417,143.5956,179.5372,2.9067,1047.7956,118.8583,-928.9372,6.5948,2.0594,10364.4000,0.0000,10364.4000,0.4284,2870.9605,0.0000,2870.9605,20.9209,0.0000,7493.4395,7493.4395,10.2385,6.5950,10.2385,8.4168,3.1928,47891.7002,10.2385,6.5946,6.5950,8.4166,3.1931,25544.8070,10.2385,6.5946,6.5949,8.4166,3.1931,22351.8262,6.8158,532.5977,-45670.6000,95788.3334
2567.0000,6.5579,13.1006,77.0000,59368.6000,-59291.6000,2.6835,18.0216,8409.2889,8427.3105,131.0575,67777.8889,58.9784,-67718.9105,6.5579,2.0255,15602.5000,0.0000,15602.5000,0.6451,4324.4041,0.0000,4324.4041,31.5080,0.0000,11278.0959,11278.0959,6.5579,7.1165,3533.9000,3070.0000,463.9000,0.3846,827.0503,465.4484,1292.4986,18.7818,3535.4484,2706.8497,-828.5986,6.5579,2.0255,468.4000,0.0000,468.4000,0.0194,129.8222,0.0000,129.8222,0.9459,0.0000,338.5778,338.5778,6.5579,4.8897,1453.3000,344.7000,1108.6000,0.1113,337.6477,54.7356,392.3833,5.4363,399.4356,1115.6523,716.2167,6.5579,2.0255,5774.3000,0.0000,5774.3000,0.2388,1600.4106,0.0000,1600.4106,11.6607,0.0000,4173.8894,4173.8894,9.8627,6.5581,9.8627,8.2104,2.6019,39028.0759,9.8627,6.5577,6.5581,8.2102,2.6022,20817.4887,9.8627,6.5576,6.5579,8.2102,2.6022,18215.5132,6.1240,478.5367,-35873.9000,78061.0778
2568.0000,6.7837,13.2789,249.3000,47610.3000,-47361.0000,2.1630,58.1010,6770.1599,6828.2609,105.6398,54380.4599,191.1990,-54189.2609,6.7837,2.2484,15613.5000,0.0000,15613.5000,0.6461,4312.3249,0.0000,4312.3249,31.5525,0.0000,11301.1751,11301.1751,6.7837,6.0779,7790.2000,3574.1000,4216.1000,0.6825,1815.5305,542.6216,2358.1521,33.3331,4116.7216,5974.6695,1857.9479,6.7837,2.2484,462.2000,0.0000,462.2000,0.0191,127.6560,0.0000,127.6560,0.9340,0.0000,334.5440,334.5440,6.7837,3.7735,4351.5000,72.9000,4278.6000,0.2808,1007.0001,11.5841,1018.5842,13.7136,84.4841,3344.4999,3260.0158,6.7837,2.2484,1758.0000,0.0000,1758.0000,0.0727,485.5457,0.0000,485.5457,3.5526,0.0000,1272.4543,1272.4543,9.2099,6.7839,9.2099,7.9969,1.8080,27119.5825,9.2099,6.7834,6.7839,7.9967,1.8083,14466.3141,9.2099,6.7834,6.7837,7.9967,1.8083,12658.2435,5.7964,452.9418,-21032.6000,54244.1401
2569.0000,6.7922,13.2374,410.9000,48243.6000,-47832.7000,2.2040,95.7474,6861.2413,6956.9888,107.6414,55104.8413,315.1526,-54789.6888,6.7922,2.2372,15597.0000,0.0000,15597.0000,0.6426,4307.1948,0.0000,4307.1948,31.3839,0.0000,11289.8052,11289.8052,6.7922,5.7459,7983.5000,2994.7000,4988.8000,0.6625,1860.2833,454.6812,2314.9645,32.3565,3449.3812,6123.2167,2673.8355,6.7922,2.2372,459.7000,0.0000,459.7000,0.0189,126.9486,0.0000,126.9486,0.9250,0.0000,332.7514,332.7514,6.7922,3.6447,7481.0000,0.0000,7481.0000,0.4736,1730.9517,0.0000,1730.9517,23.1318,0.0000,5750.0483,5750.0483,6.7922,2.2372,992.1000,0.0000,992.1000,0.0409,273.9737,0.0000,273.9737,1.9963,0.0000,718.1263,718.1263,8.9744,6.7925,8.9744,7.8834,1.7011,25516.1447,8.9744,6.7920,6.7925,7.8832,1.7014,13611.3061,8.9744,6.7920,6.7923,7.8832,1.7015,11910.2314,6.0639,473.8435,-18314.1000,51037.6822
2570.0000,7.0045,13.3649,679.0000,44281.8000,-43602.8000,2.0415,157.5919,6321.2886,6478.8805,99.7023,50603.0886,521.4081,-50081.6805,7.0045,2.4430,15592.3000,0.0000,15592.3000,0.6423,4291.7834,0.0000,4291.7834,31.3693,0.0000,11300.5166,11300.5166,7.0045,5.2088,12665.4000,2748.7000,9916.7000,0.9470,2939.6648,417.8972,3357.5620,46.2522,3166.5972,9725.7352,6559.1380,7.0045,2.4430,463.6000,0.0000,463.6000,0.0191,127.6060,0.0000,127.6060,0.9327,0.0000,335.9940,335.9940,7.0045,3.8529,9547.2000,0.0000,9547.2000,0.6043,2200.8572,0.0000,2200.8572,29.5154,0.0000,7346.3428,7346.3428,7.0045,2.4430,419.0000,0.0000,419.0000,0.0173,115.3298,0.0000,115.3298,0.8430,0.0000,303.6702,303.6702,8.4755,7.0047,8.4755,7.7401,1.2116,18173.9660,8.4755,7.0043,7.0047,7.7399,1.2119,9695.5822,8.4755,7.0043,7.0046,7.7399,1.2120,8483.9804,6.4073,500.6756,-7664.0000,36353.5286
2571.0000,7.1748,13.4322,939.3000,40454.7000,-39515.4000,1.8863,217.3138,5792.4428,6009.7566,92.1225,46247.1428,721.9862,-45525.1566,7.1748,2.5904,15579.3000,0.0000,15579.3000,0.6392,4276.9583,0.0000,4276.9583,31.2175,0.0000,11302.3417,11302.3417,7.1748,4.7097,16855.9000,1714.2000,15141.7000,1.1549,3900.0200,260.9116,4160.9316,56.4045,1975.1116,12955.8800,10980.7684,7.1748,2.5904,458.1000,0.0000,458.1000,0.0188,125.7614,0.0000,125.7614,0.9179,0.0000,332.3386,332.3386,7.1748,4.0066,10794.9000,0.0000,10794.9000,0.6804,2481.1205,0.0000,2481.1205,33.2276,0.0000,8313.7795,8313.7795,7.1748,2.5904,418.9000,0.0000,418.9000,0.0172,114.9999,0.0000,114.9999,0.8394,0.0000,303.9001,303.9001,8.0175,7.1750,8.0175,7.5962,0.7144,10716.0622,8.0175,7.1746,7.1750,7.5960,0.7148,5718.0412,8.0175,7.1745,7.1748,7.5960,0.7148,5003.6198,6.5951,515.3508,2877.5000,21437.7233
2572.0000,6.9379,13.3306,651.4000,55359.8000,-54708.4000,2.5451,151.3746,7893.4204,8044.7950,124.2976,63253.2204,500.0254,-62753.1950,6.9379,2.3452,15583.5000,0.0000,15583.5000,0.6373,4293.7766,0.0000,4293.7766,31.1261,0.0000,11289.7234,11289.7234,6.9379,3.9503,19234.7000,455.2000,18779.5000,1.2358,4469.9124,69.1763,4539.0887,60.3538,524.3763,14764.7876,14240.4113,6.9379,2.3452,464.3000,0.0000,464.3000,0.0190,127.9302,0.0000,127.9302,0.9274,0.0000,336.3698,336.3698,6.9379,3.7626,11626.5000,0.0000,11626.5000,0.7302,2683.2991,0.0000,2683.2991,35.6629,0.0000,8943.2009,8943.2009,6.9379,2.3452,991.7000,0.0000,991.7000,0.0406,273.2466,0.0000,273.2466,1.9808,0.0000,718.4534,718.4534,8.2933,6.9381,8.2933,7.6157,1.3610,20415.3082,8.2933,6.9378,6.9381,7.6155,1.3614,10891.1649,8.2933,6.9377,6.9380,7.6155,1.3615,9530.3270,7.8120,610.4369,-7262.9000,40836.8002
2573.0000,7.0242,13.3297,1224.1000,63240.6000,-62016.5000,2.9330,284.0017,9030.8283,9314.8299,143.2430,72271.4283,940.0983,-71331.3299,7.0242,2.4496,15596.0000,0.0000,15596.0000,0.6407,4291.4955,0.0000,4291.4955,31.2903,0.0000,11304.5045,11304.5045,7.0242,3.8799,26282.7000,0.0000,26282.7000,1.6644,6098.0467,0.0000,6098.0467,81.2848,0.0000,20184.6533,20184.6533,7.0242,2.4496,609.6000,0.0000,609.6000,0.0250,167.7415,0.0000,167.7415,1.2230,0.0000,441.8585,441.8585,7.0242,3.8628,11627.5000,0.0000,11627.5000,0.7338,2679.4956,0.0000,2679.4956,35.8393,0.0000,8948.0044,8948.0044,7.0242,2.4496,5382.8000,0.0000,5382.8000,0.2211,1481.1658,0.0000,1481.1658,10.7995,0.0000,3901.6342,3901.6342,8.1313,7.0244,8.1313,7.5778,1.3273,19909.5977,8.1313,7.0241,7.0244,7.5777,1.3277,10621.6922,8.1313,7.0240,7.0243,7.5776,1.3278,9294.6045,9.3271,728.8319,-2517.9000,39825.8944
2574.0000,6.6003,13.1111,320.4000,122269.4000,-121949.0000,5.5492,74.9289,17331.5412,17406.4701,271.0161,139600.9412,245.4711,-139355.4701,6.6003,2.0297,15594.9000,0.0000,15594.9000,0.6396,4319.4492,0.0000,4319.4492,31.2372,0.0000,11275.4508,11275.4508,6.6003,3.4579,15189.1000,0.0000,15189.1000,0.9602,3551.9465,0.0000,3551.9465,46.8924,0.0000,11637.1535,11637.1535,6.6003,2.0297,571.7000,0.0000,571.7000,0.0234,158.3485,0.0000,158.3485,1.1451,0.0000,413.3515,413.3515,6.6003,3.4403,10712.8000,0.0000,10712.8000,0.6749,2487.0701,0.0000,2487.0701,32.9616,0.0000,8225.7299,8225.7299,6.6003,2.0297,18174.2000,0.0000,18174.2000,0.7454,5033.8594,0.0000,5033.8594,36.4036,0.0000,13140.3406,13140.3406,9.4565,6.6005,9.4565,8.0285,4.7328,70991.4369,9.4565,6.6002,6.6005,8.0284,4.7332,37865.4314,9.4565,6.6001,6.6004,8.0283,4.7334,33133.9165,12.8891,1007.1744,-61706.3000,141990.7848
2575.0000,6.7751,13.3376,3.6000,165147.7000,-165144.1000,7.4521,0.8391,23480.4197,23481.2589,363.9501,188628.1197,2.7609,-188625.3589,6.7751,2.2364,26487.8000,0.0000,26487.8000,1.0951,7316.6896,0.0000,7316.6896,53.4844,0.0000,19171.1104,19171.1104,6.7751,3.6569,12846.6000,0.0000,12846.6000,0.8192,2994.4155,0.0000,2994.4155,40.0080,0.0000,9852.1845,9852.1845,6.7751,2.2364,1182.3000,0.0000,1182.3000,0.0489,326.5851,0.0000,326.5851,2.3873,0.0000,855.7149,855.7149,6.7751,3.6397,9725.7000,0.0000,9725.7000,0.6181,2251.0045,0.0000,2251.0045,30.1865,0.0000,7474.6955,7474.6955,6.7751,2.2364,19319.7000,0.0000,19319.7000,0.7988,5336.6549,0.0000,5336.6549,39.0105,0.0000,13983.0451,13983.0451,10.0611,6.7752,10.0611,8.4182,6.8641,102961.7998,10.0611,6.7750,6.7752,8.4181,6.8645,54916.2245,10.0611,6.7749,6.7752,8.4180,6.8648,48053.9248,16.2483,1269.6642,-95582.0000,205931.9490
2576.0000,6.8305,13.3879,0.0000,179654.1000,-179654.1000,8.1142,0.0000,25567.6234,25567.6234,396.2828,205221.7234,0.0000,-205221.7234,6.8305,2.2752,32329.9000,0.0000,32329.9000,1.3322,8922.7812,0.0000,8922.7812,65.0639,0.0000,23407.1188,23407.1188,6.8305,12.0023,632.2000,10986.9000,-10354.7000,0.6101,147.2081,1668.5267,1815.7349,29.7977,12655.4267,484.9919,-12170.4349,6.8305,2.2752,2025.2000,0.0000,2025.2000,0.0835,558.9382,0.0000,558.9382,4.0757,0.0000,1466.2618,1466.2618,6.8305,3.6838,8695.1000,1.0000,8694.1000,0.5507,2010.5231,0.1589,2010.6820,26.8933,1.1589,6684.5769,6683.4180,6.8305,2.2752,18556.1000,0.0000,18556.1000,0.7646,5121.3279,0.0000,5121.3279,37.3441,0.0000,13434.7721,13434.7721,10.7325,6.8307,10.7325,8.7816,8.6198,129296.4792,10.7325,6.8305,6.8307,8.7815,8.6201,68960.9997,10.7325,6.8303,6.8306,8.7814,8.6205,60343.2968,17.1829,1342.6980,-128403.5000,258600.7757
2577.0000,6.9764,13.5339,0.0000,191166.9000,-191166.9000,8.6368,0.0000,27275.8115,27275.8115,421.8050,218442.7115,0.0000,-218442.7115,6.9764,2.4124,36759.9000,0.0000,36759.9000,1.5132,10122.5631,0.0000,10122.5631,73.9015,0.0000,26637.3369,26637.3369,6.9764,12.7332,0.0000,12851.4000,-12851.4000,0.6668,0.0000,1953.4990,1953.4990,32.5637,14804.8990,0.0000,-14804.8990,6.9764,2.4124,2190.1000,0.0000,2190.1000,0.0902,603.0872,0.0000,603.0872,4.4029,0.0000,1587.0128,1587.0128,6.9764,4.0403,5830.5000,173.7000,5656.8000,0.3783,1344.7279,27.6195,1372.3474,18.4770,201.3195,4485.7721,4284.4526,6.9764,2.4124,16265.0000,0.0000,16265.0000,0.6695,4478.8884,0.0000,4478.8884,32.6989,0.0000,11786.1116,11786.1116,11.0743,6.9765,11.0743,9.0254,9.4474,141710.5615,11.0743,6.9764,6.9765,9.0254,9.4477,75581.5633,11.0743,6.9762,6.9765,9.0253,9.4480,66136.1488,17.9321,1401.2375,-143146.5000,283428.2737
2578.0000,7.1258,13.6802,0.0000,200061.4000,-200061.4000,9.0458,0.0000,28620.5170,28620.5170,441.7819,228681.9170,0.0000,-228681.9170,7.1258,2.5452,43406.4000,0.0000,43406.4000,1.7819,11925.2745,0.0000,11925.2745,87.0231,0.0000,31481.1255,31481.1255,7.1258,12.8815,0.0000,12981.3000,-12981.3000,0.6737,0.0000,1975.1846,1975.1846,32.9035,14956.4846,0.0000,-14956.4846,7.1258,2.5452,2247.1000,0.0000,2247.1000,0.0922,617.3579,0.0000,617.3579,4.5051,0.0000,1629.7421,1629.7421,7.1258,6.2561,2539.5000,1055.7000,1483.8000,0.2181,584.1802,167.9535,752.1337,10.6529,1223.6535,1955.3198,731.6663,7.1258,2.5452,14737.7000,0.0000,14737.7000,0.6050,4048.9678,0.0000,4048.9678,29.5468,0.0000,10688.7322,10688.7322,11.2833,7.1259,11.2833,9.2046,9.9551,149326.4606,11.2833,7.1258,7.1259,9.2045,9.9554,79643.3162,11.2833,7.1257,7.1259,9.2045,9.9557,69690.0813,18.6251,1455.3919,-151167.7000,298659.8581
2579.0000,7.2446,13.7954,0.0000,208457.4000,-208457.4000,9.4331,0.0000,29884.9632,29884.9632,460.6991,238342.3632,0.0000,-238342.3632,7.2446,2.6479,45624.7000,0.0000,45624.7000,1.8677,12511.7967,0.0000,12511.7967,91.2134,0.0000,33112.9033,33112.9033,7.2446,12.9990,0.0000,15732.0000,-15732.0000,0.8168,0.0000,2395.6401,2395.6401,39.8892,18127.6401,0.0000,-18127.6401,7.2446,2.6479,2658.8000,0.0000,2658.8000,0.1088,729.1306,0.0000,729.1306,5.3155,0.0000,1929.6694,1929.6694,7.2446,10.2616,753.3000,2175.0000,-1421.7000,0.1668,172.9299,346.1795,519.1094,8.1456,2521.1795,580.3701,-1940.8094,7.2446,2.6479,11874.0000,0.0000,11874.0000,0.4861,3256.2422,0.0000,3256.2422,23.7386,0.0000,8617.7578,8617.7578,11.5677,7.2447,11.5677,9.4062,10.7373,161059.1091,11.5677,7.2446,7.2447,9.4062,10.7376,85900.6907,11.5677,7.2445,7.2447,9.4061,10.7379,75165.3660,19.3189,1509.6036,-165453.6000,322125.1658
2580.0000,7.2946,13.8419,0.0000,215523.6000,-215523.6000,9.7593,0.0000,30925.7359,30925.7359,476.6269,246449.3359,0.0000,-246449.3359,7.2946,2.6863,39531.2000,0.0000,39531.2000,1.6146,10832.4168,0.0000,10832.4168,78.8554,0.0000,28698.7832,28698.7832,7.2946,13.0477,0.0000,15023.7000,-15023.7000,0.7802,0.0000,2288.5659,2288.5659,38.1037,17312.2659,0.0000,-17312.2659,7.2946,2.6863,3179.7000,0.0000,3179.7000,0.1299,871.3076,0.0000,871.3076,6.3427,0.0000,2308.3924,2308.3924,7.2946,12.2122,168.6000,2803.4000,-2634.8000,0.1645,38.6708,446.2836,484.9543,8.0331,3249.6836,129.9292,-3119.7543,7.2946,2.6863,10346.6000,0.0000,10346.6000,0.4226,2835.1956,0.0000,2835.1956,20.6390,0.0000,7511.4044,7511.4044,11.8947,7.2947,11.8947,9.5947,11.4179,171268.4734,11.8947,7.2946,7.2947,9.5946,11.4182,91345.7523,11.8947,7.2945,7.2947,9.5946,11.4185,79929.8389,19.3066,1508.6420,-180124.6000,342544.0646
2581.0000,7.4792,14.0274,0.0000,221735.0000,-221735.0000,10.0433,0.0000,31923.3241,31923.3241,490.4984,253658.3241,0.0000,-253658.3241,7.4792,2.8616,45619.5000,0.0000,45619.5000,1.8615,12465.3387,0.0000,12465.3387,90.9150,0.0000,33154.1613,33154.1613,7.4792,13.2326,0.0000,18313.1000,-18313.1000,0.9511,0.0000,2793.2495,2793.2495,46.4518,21106.3495,0.0000,-21106.3495,7.4792,2.8616,3039.2000,0.0000,3039.2000,0.1240,830.4488,0.0000,830.4488,6.0568,0.0000,2208.7512,2208.7512,7.4792,12.9543,0.0000,3576.1000,-3576.1000,0.1963,0.0000,569.7133,569.7133,9.5880,4145.8133,0.0000,-4145.8133,7.4792,2.8616,9201.1000,0.0000,9201.1000,0.3755,2514.1623,0.0000,2514.1623,18.3369,0.0000,6686.9377,6686.9377,12.0108,7.4793,12.0108,9.7450,11.8427,177640.9166,12.0108,7.4792,7.4793,9.7450,11.8431,94744.6677,12.0108,7.4791,7.4793,9.7449,11.8434,82903.9464,20.3277,1588.4325,-185764.4000,355289.5307
2582.0000,7.5546,14.0973,0.0000,228668.9000,-228668.9000,10.3679,0.0000,32966.8454,32966.8454,506.3533,261635.7454,0.0000,-261635.7454,7.5546,2.9191,43406.7000,0.0000,43406.7000,1.7652,11846.9868,0.0000,11846.9868,86.2081,0.0000,31559.7132,31559.7132,7.5546,13.3059,0.0000,17428.3000,-17428.3000,0.9056,0.0000,2659.7305,2659.7305,44.2267,20088.0305,0.0000,-20088.0305,7.5546,2.9191,1997.7000,0.0000,1997.7000,0.0812,545.2321,0.0000,545.2321,3.9675,0.0000,1452.4679,1452.4679,7.5546,13.0312,0.0000,4115.8000,-4115.8000,0.2259,0.0000,655.8995,655.8995,11.0326,4771.6995,0.0000,-4771.6995,7.5546,2.9191,8055.6000,0.0000,8055.6000,0.3276,2198.6142,0.0000,2198.6142,15.9989,0.0000,5856.9858,5856.9858,12.2500,7.5548,12.2500,9.9024,12.3810,185715.4317,12.2500,7.5546,7.5548,9.9023,12.3814,99051.3771,12.2500,7.5545,7.5547,9.9022,12.3818,86672.4127,20.5101,1602.6888,-196753.0000,371439.2215
2583.0000,7.7005,14.2426,0.0000,241296.5000,-241296.5000,10.9451,0.0000,34880.4637,34880.4637,534.5388,276176.9637,0.0000,-276176.9637,7.7005,3.0546,41195.4000,0.0000,41195.4000,1.6729,11218.3654,0.0000,11218.3654,81.7019,0.0000,29977.0346,29977.0346,7.7005,13.4515,0.0000,18352.9000,-18352.9000,0.9538,0.0000,2803.8199,2803.8199,46.5814,21156.7199,0.0000,-21156.7199,7.7005,3.0546,1932.1000,0.0000,1932.1000,0.0785,526.1511,0.0000,526.1511,3.8319,0.0000,1405.9489,1405.9489,7.7005,13.1780,0.0000,4626.6000,-4626.6000,0.2539,0.0000,737.7639,737.7639,12.4007,5364.3639,0.0000,-5364.3639,7.7005,3.0546,9201.1000,0.0000,9201.1000,0.3736,2505.6512,0.0000,2505.6512,18.2483,0.0000,6695.4488,6695.4488,12.5057,7.7006,12.5057,10.1032,13.2306,198459.5240,12.5057,7.7005,7.7006,10.1031,13.2311,105848.6426,12.5057,7.7003,7.7006,10.1030,13.2315,92620.3115,21.4167,1673.5272,-211947.4000,396928.4781
2584.0000,7.8115,14.3500,0.0000,246477.8000,-246477.8000,11.1892,0.0000,35702.5069,35702.5069,546.4602,282180.3069,0.0000,-282180.3069,7.8115,3.1501,35099.2000,0.0000,35099.2000,1.4215,9542.0398,0.0000,9542.0398,69.4238,0.0000,25557.1602,25557.1602,7.8115,13.5611,0.0000,20961.8000,-20961.8000,1.0898,0.0000,3205.0430,3205.0430,53.2218,24166.8430,0.0000,-24166.8430,7.8115,3.1501,2498.2000,0.0000,2498.2000,0.1012,679.1586,0.0000,679.1586,4.9413,0.0000,1819.0414,1819.0414,7.8115,13.2902,0.0000,5632.6000,-5632.6000,0.3091,0.0000,898.6266,898.6266,15.0947,6531.2266,0.0000,-6531.2266,7.8115,3.1501,10728.4000,0.0000,10728.4000,0.4345,2916.6141,0.0000,2916.6141,21.2200,0.0000,7811.7859,7811.7859,12.7613,7.8116,12.7613,10.2865,13.8841,208262.2493,12.7613,7.8114,7.8116,10.2864,13.8847,111077.2576,12.7613,7.8113,7.8116,10.2863,13.8851,97195.5180,21.8177,1704.8685,-224746.4000,416535.0249
2585.0000,7.8073,14.3417,0.0000,244917.8000,-244917.8000,11.1252,0.0000,35473.8089,35473.8089,543.3381,280391.6089,0.0000,-280391.6089,7.8073,3.1365,22917.0000,0.0000,22917.0000,0.9262,6230.5926,0.0000,6230.5926,45.2357,0.0000,16686.4074,16686.4074,7.8073,13.5554,0.0000,20155.5000,-20155.5000,1.0481,0.0000,3081.6638,3081.6638,51.1886,23237.1638,0.0000,-23237.1638,7.8073,3.1365,1580.5000,0.0000,1580.5000,0.0639,429.7007,0.0000,429.7007,3.1197,0.0000,1150.7993,1150.7993,7.8073,13.2867,0.0000,6005.1000,-6005.1000,0.3295,0.0000,958.0373,958.0373,16.0911,6963.1373,0.0000,-6963.1373,7.8073,3.1365,14165.0000,0.0000,14165.0000,0.5725,3851.1299,0.0000,3851.1299,27.9602,0.0000,10313.8701,10313.8701,13.0136,7.8075,13.0136,10.4105,14.1217,211824.9432,13.0136,7.8073,7.8075,10.4104,14.1222,112977.8379,13.0136,7.8071,7.8074,10.4103,14.1226,98858.4681,21.0982,1648.6400,-232415.9000,423661.2492
2586.0000,7.2697,13.7954,7.0000,145329.5000,-145322.5000,6.6018,1.6166,20844.1588,20845.7754,322.4192,166173.6588,5.3834,-166168.2754,7.2697,2.6136,18870.7000,0.0000,18870.7000,0.7628,5172.9720,0.0000,5172.9720,37.2516,0.0000,13697.7280,13697.7280,7.2697,12.3958,29.0000,467.0000,-438.0000,0.0261,6.6981,71.1261,77.8242,1.2741,538.1261,22.3019,-515.8242,7.2697,2.6136,1309.5000,0.0000,1309.5000,0.0529,358.9696,0.0000,358.9696,2.5850,0.0000,950.5304,950.5304,7.2697,12.7472,0.0000,6047.3000,-6047.3000,0.3318,0.0000,962.5989,962.5989,16.2042,7009.8989,0.0000,-7009.8989,7.2697,2.6136,16646.9000,0.0000,16646.9000,0.6729,4563.3679,0.0000,4563.3679,32.8617,0.0000,12083.5321,12083.5321,11.7797,7.2699,11.7797,9.5248,7.3476,110213.4262,11.7797,7.2695,7.2699,9.5246,7.3481,58785.0927,11.7797,7.2695,7.2698,9.5246,7.3482,51437.2406,12.6723,990.2299,-114980.7000,220435.7595
2587.0000,7.0726,13.6147,11.3000,145728.4000,-145717.1000,6.6004,2.6193,20828.0148,20830.6342,322.3536,166556.4148,8.6807,-166547.7342,7.0726,2.4681,18861.7000,0.0000,18861.7000,0.7700,5186.2318,0.0000,5186.2318,37.6070,0.0000,13675.4682,13675.4682,7.0726,3.9060,30.8000,0.0000,30.8000,0.0019,7.1398,0.0000,7.1398,0.0946,0.0000,23.6602,23.6602,7.0726,2.4681,990.3000,0.0000,990.3000,0.0404,272.2939,0.0000,272.2939,1.9745,0.0000,718.0061,718.0061,7.0726,12.5464,0.0000,4805.4000,-4805.4000,0.2638,0.0000,764.3526,764.3526,12.8842,5569.7526,0.0000,-5569.7526,7.0726,2.4681,15883.2000,0.0000,15883.2000,0.6484,4367.2605,0.0000,4367.2605,31.6684,0.0000,11515.9395,11515.9395,11.6252,7.0728,11.6252,9.3490,7.3089,109632.8659,11.6252,7.0724,7.0728,9.3488,7.3095,58475.6730,11.6252,7.0724,7.0727,9.3488,7.3096,51167.0770,12.4876,975.7976,-114756.5000,219275.6158
2588.0000,6.9815,13.4459,587.5000,90679.8000,-90092.3000,4.1377,136.4141,12939.4003,13075.8144,202.0808,103619.2003,451.0859,-103168.1144,6.9815,2.3964,18866.0000,0.0000,18866.0000,0.7731,5194.7203,0.0000,5194.7203,37.7549,0.0000,13671.2797,13671.2797,6.9815,3.8292,880.6000,0.0000,880.6000,0.0556,204.4762,0.0000,204.4762,2.7159,0.0000,676.1238,676.1238,6.9815,2.3964,1087.0000,0.0000,1087.0000,0.0445,299.3036,0.0000,299.3036,2.1753,0.0000,787.6964,787.6964,6.9815,12.4536,0.0000,3858.4000,-3858.4000,0.2119,0.0000,613.5228,613.5228,10.3477,4471.9228,0.0000,-4471.9228,6.9815,2.3964,14546.8000,0.0000,14546.8000,0.5961,4005.4361,0.0000,4005.4361,29.1112,0.0000,10541.3639,10541.3639,10.6334,6.9817,10.6334,8.8076,4.0979,61468.4649,10.6334,6.9812,6.9817,8.8073,4.0984,32787.4376,10.6334,6.9812,6.9815,8.8073,4.0985,28689.3123,8.7284,682.0460,-58570.3000,122945.2147
2589.0000,6.7151,13.1460,772.0000,85483.2000,-84711.2000,3.9120,180.1512,12141.1935,12321.3447,191.0542,97624.3935,591.8488,-97032.5447,6.7151,2.1450,15973.0000,0.0000,15973.0000,0.6556,4416.3044,0.0000,4416.3044,32.0203,0.0000,11556.6956,11556.6956,6.7151,3.5734,1596.6000,0.0000,1596.6000,0.1010,372.5664,0.0000,372.5664,4.9334,0.0000,1224.0336,1224.0336,6.7151,2.1450,628.7000,0.0000,628.7000,0.0258,173.8265,0.0000,173.8265,1.2603,0.0000,454.8735,454.8735,6.7151,12.1859,0.0000,3303.5000,-3303.5000,0.1814,0.0000,524.8223,524.8223,8.8606,3828.3223,0.0000,-3828.3223,6.7151,2.1450,11874.0000,0.0000,11874.0000,0.4874,3282.9900,0.0000,3282.9900,23.8032,0.0000,8591.0100,8591.0100,10.5357,6.7154,10.5357,8.6255,3.9514,59270.8212,10.5357,6.7149,6.7154,8.6253,3.9519,31615.3491,10.5357,6.7148,6.7152,8.6252,3.9520,27664.0634,8.0449,628.6371,-57942.4000,118550.2338
2590.0000,7.0584,13.3610,1418.8000,70426.0000,-69007.2000,3.2662,328.9633,10063.0028,10391.9661,159.5156,80489.0028,1089.8367,-79399.1661,7.0584,2.5022,15595.4000,0.0000,15595.4000,0.6434,4289.0648,0.0000,4289.0648,31.4216,0.0000,11306.3352,11306.3352,7.0584,3.9330,13422.4000,9.4000,13413.0000,0.8544,3112.2651,1.4296,3113.6947,41.7262,10.8296,10310.1349,10299.3053,7.0584,2.5022,456.7000,0.0000,456.7000,0.0188,125.6022,0.0000,125.6022,0.9202,0.0000,331.0978,331.0978,7.0584,12.5281,0.0000,2399.3000,-2399.3000,0.1318,0.0000,381.6160,381.6160,6.4377,2780.9160,0.0000,-2780.9160,7.0584,2.5022,10346.6000,0.0000,10346.6000,0.4268,2845.5338,0.0000,2845.5338,20.8463,0.0000,7501.0662,7501.0662,9.6184,7.0587,9.6184,8.3386,2.6368,39551.2749,9.6184,7.0582,7.0587,8.3383,2.6373,21098.5458,9.6184,7.0581,7.0585,8.3383,2.6374,18461.8204,8.0122,626.0818,-31594.8000,79111.6411
2591.0000,7.0523,13.1521,2272.4000,63300.7000,-61028.3000,3.0007,526.9397,9043.9007,9570.8404,146.5517,72344.6007,1745.4603,-70599.1404,7.0523,2.4665,15587.6000,0.0000,15587.6000,0.6389,4287.3264,0.0000,4287.3264,31.2024,0.0000,11300.2736,11300.2736,7.0523,3.9114,17346.3000,27.8000,17318.5000,1.0972,4022.5602,4.2279,4026.7881,53.5852,32.0279,13323.7398,13291.7119,7.0523,2.4665,467.0000,0.0000,467.0000,0.0191,128.4471,0.0000,128.4471,0.9348,0.0000,338.5529,338.5529,7.0523,12.5246,0.0000,1456.3000,-1456.3000,0.0800,0.0000,231.6239,231.6239,3.9057,1687.9239,0.0000,-1687.9239,7.0523,2.4665,5764.6000,0.0000,5764.6000,0.2363,1585.5373,0.0000,1585.5373,11.5393,0.0000,4179.0627,4179.0627,9.2593,7.0526,9.2593,8.1560,2.1586,32378.4741,9.2593,7.0520,7.0526,8.1557,2.1591,17273.0780,9.2593,7.0519,7.0524,8.1556,2.1592,15114.6421,7.6083,594.5258,-23346.9000,64766.1942
2592.0000,7.0479,12.9294,3140.4000,57552.5000,-54412.1000,2.7931,728.2778,8221.9980,8950.2758,136.4113,65774.4980,2412.1222,-63362.3758,7.0479,2.4627,15579.0000,0.0000,15579.0000,0.6386,4285.2543,0.0000,4285.2543,31.1888,0.0000,11293.7457,11293.7457,7.0479,3.8958,20112.4000,0.0000,20112.4000,1.2706,4664.3932,0.0000,4664.3932,62.0562,0.0000,15448.0068,15448.0068,7.0479,2.4627,461.5000,0.0000,461.5000,0.0189,126.9430,0.0000,126.9430,0.9239,0.0000,334.5570,334.5570,7.0479,12.5201,0.0000,725.9000,-725.9000,0.0399,0.0000,115.4522,115.4522,1.9468,841.3522,0.0000,-841.3522,7.0479,2.4627,1755.3000,0.0000,1755.3000,0.0720,482.8235,0.0000,482.8235,3.5141,0.0000,1272.4765,1272.4765,8.9713,7.0482,8.9713,8.0097,1.7924,26886.5735,8.9713,7.0476,7.0482,8.0094,1.7930,14344.0413,8.9713,7.0475,7.0480,8.0094,1.7931,12551.7978,7.2497,566.4987,-17229.8000,53782.4126
2593.0000,7.2190,12.8597,3979.4000,52090.0000,-48110.6000,2.5967,919.9039,7464.3172,8384.2211,126.8186,59554.3172,3059.4961,-56494.8211,7.2190,2.6296,15566.2000,0.0000,15566.2000,0.6381,4270.4534,0.0000,4270.4534,31.1658,0.0000,11295.7466,11295.7466,7.2190,4.0641,26470.7000,0.0000,26470.7000,1.6725,6119.6542,0.0000,6119.6542,81.6819,0.0000,20351.0458,20351.0458,7.2190,2.6296,459.9000,0.0000,459.9000,0.0189,126.1696,0.0000,126.1696,0.9208,0.0000,333.7304,333.7304,7.2190,9.9996,159.3000,403.9000,-244.6000,0.0322,36.5857,64.2796,100.8654,1.5731,468.1796,122.7143,-345.4654,7.2190,2.6296,990.8000,0.0000,990.8000,0.0406,271.8175,0.0000,271.8175,1.9837,0.0000,718.9825,718.9825,8.4710,7.2193,8.4710,7.8451,1.2067,18100.4809,8.4710,7.2187,7.2193,7.8448,1.2073,9658.4004,8.4710,7.2185,7.2191,7.8448,1.2074,8451.9103,7.4985,585.9456,-4867.6000,36210.7916
