Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2594.0000,7.3008,12.5833,5222.2000,47155.4000,-41933.2000,2.4494,1205.3570,6767.1360,7972.4930,119.6250,53922.5360,4016.8430,-49905.6930,7.3008,2.6945,15571.6000,0.0000,15571.6000,0.6363,4266.5545,0.0000,4266.5545,31.0766,0.0000,11305.0455,11305.0455,7.3008,4.1335,28869.8000,0.0000,28869.8000,1.8177,6664.2497,0.0000,6664.2497,88.7737,0.0000,22205.5503,22205.5503,7.3008,2.6945,463.0000,0.0000,463.0000,0.0189,126.8601,0.0000,126.8601,0.9240,0.0000,336.1399,336.1399,7.3008,6.0860,736.4000,247.8000,488.6000,0.0598,168.8856,39.4491,208.3347,2.9212,287.2491,567.5144,280.2653,7.3008,2.6945,418.6000,0.0000,418.6000,0.0171,114.6947,0.0000,114.6947,0.8354,0.0000,303.9053,303.9053,8.1034,7.3012,8.1034,7.7023,0.7734,11601.1379,8.1034,7.3005,7.3012,7.7020,0.7740,6192.0719,8.1034,7.3004,7.3009,7.7019,0.7741,5418.8855,7.4989,585.9744,3878.4000,23212.0953
2595.0000,7.4162,12.3943,6113.4000,42903.9000,-36790.5000,2.3108,1408.0317,6169.8462,7577.8779,112.8548,49073.7462,4705.3683,-44368.3779,7.4162,2.7998,15569.7000,0.0000,15569.7000,0.6353,4258.4736,0.0000,4258.4736,31.0252,0.0000,11311.2264,11311.2264,7.4162,4.2416,33440.7000,0.0000,33440.7000,2.1020,7703.0525,0.0000,7703.0525,102.6574,0.0000,25737.6475,25737.6475,7.4162,2.7998,457.8000,0.0000,457.8000,0.0187,125.2130,0.0000,125.2130,0.9122,0.0000,332.5870,332.5870,7.4162,4.9678,1649.4000,176.5000,1472.9000,0.1130,377.5170,28.1112,405.6283,5.5196,204.6112,1271.8830,1067.2717,7.4162,2.7998,418.6000,0.0000,418.6000,0.0171,114.4914,0.0000,114.4914,0.8341,0.0000,304.1086,304.1086,7.6964,7.4165,7.6964,7.5565,0.2804,4206.5597,7.6964,7.4159,7.4165,7.5562,0.2810,2248.3973,7.6964,7.4158,7.4163,7.5561,0.2812,1968.1788,7.7952,609.1280,14569.2000,8423.1358
2596.0000,7.0855,12.6883,4716.2000,59533.8000,-54817.6000,2.9811,1092.9460,8510.7277,9603.6737,145.5902,68044.5277,3623.2540,-64421.2737,7.0855,2.4680,15555.4000,0.0000,15555.4000,0.6333,4276.2769,0.0000,4276.2769,30.9301,0.0000,11279.1231,11279.1231,7.0855,3.9092,33793.0000,0.0000,33793.0000,2.1191,7831.7016,0.0000,7831.7016,103.4953,0.0000,25961.2984,25961.2984,7.0855,2.4680,463.7000,0.0000,463.7000,0.0189,127.4740,0.0000,127.4740,0.9220,0.0000,336.2260,336.2260,7.0855,4.2872,2572.4000,139.9000,2432.5000,0.1685,592.1636,22.2537,614.4173,8.2269,162.1537,1980.2364,1818.0827,7.0855,2.4680,990.3000,0.0000,990.3000,0.0403,272.2397,0.0000,272.2397,1.9691,0.0000,718.0603,718.0603,8.1427,7.0858,8.1427,7.6143,1.2150,18225.0637,8.1427,7.0853,7.0858,7.6140,1.2157,9725.2317,8.1427,7.0851,7.0856,7.6139,1.2158,8510.7619,8.9417,698.7205,-1582.7000,36461.0573
2597.0000,7.0997,12.7725,4889.0000,66732.5000,-61843.5000,3.3144,1132.6903,9542.2351,10674.9254,161.8686,76274.7351,3756.3097,-72518.4254,7.0997,2.5104,15557.3000,0.0000,15557.3000,0.6373,4275.8613,0.0000,4275.8613,31.1259,0.0000,11281.4387,11281.4387,7.0997,3.9446,37431.6000,0.0000,37431.6000,2.3632,8672.6909,0.0000,8672.6909,115.4155,0.0000,28758.9091,28758.9091,7.0997,2.5104,609.1000,0.0000,609.1000,0.0250,167.4087,0.0000,167.4087,1.2186,0.0000,441.6913,441.6913,7.0997,4.4114,2890.9000,196.4000,2694.5000,0.1927,665.3174,31.2427,696.5601,9.4104,227.6427,2225.5826,1997.9399,7.0997,2.5104,5373.6000,0.0000,5373.6000,0.2201,1476.9124,0.0000,1476.9124,10.7511,0.0000,3896.6876,3896.6876,8.1034,7.1000,8.1034,7.6017,1.3067,19600.4972,8.1034,7.0995,7.1000,7.6015,1.3074,10459.1153,8.1034,7.0994,7.0998,7.6014,1.3076,9153.0221,10.1290,791.4962,-177.4000,39212.6346
2598.0000,6.5941,12.9455,1823.8000,122919.8000,-121096.0000,5.6717,426.5646,17421.8646,17848.4292,276.9962,140341.6646,1397.2354,-138944.4292,6.5941,2.0171,15572.0000,0.0000,15572.0000,0.6378,4313.5240,0.0000,4313.5240,31.1470,0.0000,11258.4760,11258.4760,6.5941,3.4469,19778.4000,0.0000,19778.4000,1.2483,4625.6838,0.0000,4625.6838,60.9664,0.0000,15152.7162,15152.7162,6.5941,2.0171,570.9000,0.0000,570.9000,0.0234,158.1422,0.0000,158.1422,1.1419,0.0000,412.7578,412.7578,6.5941,4.7440,2368.4000,487.2000,1881.2000,0.1757,549.9049,77.3718,627.2767,8.5825,564.5718,1818.4951,1253.9233,6.5941,2.0171,18142.2000,0.0000,18142.2000,0.7430,5025.4826,0.0000,5025.4826,36.2879,0.0000,13116.7174,13116.7174,9.5756,6.5944,9.5756,8.0850,4.8868,73302.6265,9.5756,6.5939,6.5944,8.0848,4.8876,39100.5159,9.5756,6.5937,6.5942,8.0846,4.8879,34215.3781,12.7499,996.2924,-65151.3000,146618.5205
2599.0000,6.7322,13.2568,467.9000,163831.1000,-163363.2000,7.4208,109.1525,23275.8476,23385.0002,362.4212,187106.9476,358.7475,-186748.2002,6.7322,2.1951,26455.1000,0.0000,26455.1000,1.0939,7312.5202,0.0000,7312.5202,53.4247,0.0000,19142.5798,19142.5798,6.7322,3.6152,14076.4000,0.0000,14076.4000,0.8977,3283.6858,0.0000,3283.6858,43.8436,0.0000,10792.7142,10792.7142,6.7322,2.1951,1180.6000,0.0000,1180.6000,0.0488,326.3326,0.0000,326.3326,2.3842,0.0000,854.2674,854.2674,6.7322,5.8068,1842.6000,736.4000,1106.2000,0.1576,426.7886,116.9972,543.7858,7.6960,853.3972,1415.8114,562.4142,6.7322,2.1951,19285.7000,0.0000,19285.7000,0.7975,5330.8085,0.0000,5330.8085,38.9465,0.0000,13954.8915,13954.8915,10.2527,6.7324,10.2527,8.4926,7.0716,106073.4767,10.2527,6.7320,6.7324,8.4924,7.0723,56578.6038,10.2527,6.7318,6.7323,8.4923,7.0728,49509.3310,15.6245,1220.9189,-101259.2000,212161.4115
2600.0000,6.7657,13.3211,35.4000,179410.1000,-179374.7000,8.1034,8.2530,25504.0629,25512.3158,395.7575,204914.1629,27.1470,-204887.0158,6.7657,2.2159,32283.0000,0.0000,32283.0000,1.3314,8918.7849,0.0000,8918.7849,65.0226,0.0000,23364.2151,23364.2151,6.7657,12.2595,223.7000,8980.3000,-8756.6000,0.4800,52.1513,1363.2415,1415.3928,23.4447,10343.5415,171.5487,-10171.9928,6.7657,2.2159,2024.1000,0.0000,2024.1000,0.0835,559.1956,0.0000,559.1956,4.0768,0.0000,1464.9044,1464.9044,6.7657,6.5743,1551.4000,933.5000,617.9000,0.1496,359.1290,148.3278,507.4568,7.3068,1081.8278,1192.2710,110.4432,6.7657,2.2159,18523.4000,0.0000,18523.4000,0.7639,5117.4370,0.0000,5117.4370,37.3088,0.0000,13405.9630,13405.9630,10.9645,6.7659,10.9645,8.8652,8.8352,132527.9915,10.9645,6.7656,6.7659,8.8650,8.8359,70687.4408,10.9645,6.7654,6.7658,8.8649,8.8364,61854.7547,16.3678,1279.0011,-134682.9000,265070.1869
2601.0000,6.9938,13.5538,0.0000,196818.7000,-196818.7000,8.8890,0.0000,28090.8041,28090.8041,434.1225,224909.5041,0.0000,-224909.5041,6.9938,2.4348,36704.3000,0.0000,36704.3000,1.5128,10104.5454,0.0000,10104.5454,73.8805,0.0000,26599.7546,26599.7546,6.9938,12.7515,0.0000,13214.4000,-13214.4000,0.6855,0.0000,2008.9036,2008.9036,33.4787,15223.3036,0.0000,-15223.3036,6.9938,2.4348,2184.6000,0.0000,2184.6000,0.0900,601.4115,0.0000,601.4115,4.3973,0.0000,1583.1885,1583.1885,6.9938,10.2043,624.4000,2026.5000,-1402.1000,0.1509,143.9661,322.2469,466.2130,7.3684,2348.7469,480.4339,-1868.3130,6.9938,2.4348,16236.5000,0.0000,16236.5000,0.6692,4469.8428,0.0000,4469.8428,32.6818,0.0000,11766.6572,11766.6572,11.3602,6.9940,11.3602,9.1771,10.1020,151530.5219,11.3602,6.9936,6.9940,9.1769,10.1028,80822.1153,11.3602,6.9934,6.9939,9.1768,10.1032,70722.7257,17.9960,1406.2301,-156309.8000,303075.3629
2602.0000,7.2455,13.8011,0.0000,210379.5000,-210379.5000,9.5132,0.0000,30161.0038,30161.0038,464.6107,240540.5038,0.0000,-240540.5038,7.2455,2.6602,43342.8000,0.0000,43342.8000,1.7787,11885.8608,0.0000,11885.8608,86.8671,0.0000,31456.9392,31456.9392,7.2455,13.0016,0.0000,16917.6000,-16917.6000,0.8780,0.0000,2576.1968,2576.1968,42.8825,19493.7968,0.0000,-19493.7968,7.2455,2.6602,2242.9000,0.0000,2242.9000,0.0920,615.0686,0.0000,615.0686,4.4952,0.0000,1627.8314,1627.8314,7.2455,12.5522,57.5000,3376.4000,-3318.9000,0.1891,13.1997,537.3997,550.5994,9.2330,3913.7997,44.3003,-3869.4994,7.2455,2.6602,14711.9000,0.0000,14711.9000,0.6037,4034.4324,0.0000,4034.4324,29.4854,0.0000,10677.4676,10677.4676,11.6175,7.2457,11.6175,9.4316,11.0065,165097.5781,11.6175,7.2454,7.2457,9.4315,11.0073,88058.0084,11.6175,7.2452,7.2456,9.4314,11.0077,77054.2151,19.5822,1530.1775,-170318.4000,330209.8016
2603.0000,7.3891,13.9377,0.0000,218193.7000,-218193.7000,9.8802,0.0000,31362.2278,31362.2278,482.5341,249555.9278,0.0000,-249555.9278,7.3891,2.7782,45548.5000,0.0000,45548.5000,1.8604,12463.1721,0.0000,12463.1721,90.8569,0.0000,33085.3279,33085.3279,7.3891,13.1426,0.0000,14960.7000,-14960.7000,0.7769,0.0000,2280.4650,2280.4650,37.9440,17241.1650,0.0000,-17241.1650,7.3891,2.7782,2654.5000,0.0000,2654.5000,0.1084,726.3355,0.0000,726.3355,5.2950,0.0000,1928.1645,1928.1645,7.3891,12.8636,0.0000,4461.0000,-4461.0000,0.2449,0.0000,710.4278,710.4278,11.9612,5171.4278,0.0000,-5171.4278,7.3891,2.7782,11853.2000,0.0000,11853.2000,0.4841,3243.3224,0.0000,3243.3224,23.6439,0.0000,8609.8776,8609.8776,11.8221,7.3893,11.8221,9.6057,11.4167,171251.0998,11.8221,7.3890,7.3893,9.6056,11.4175,91339.9772,11.8221,7.3888,7.3892,9.6055,11.4180,79925.8014,20.0325,1565.3645,-177559.2000,342516.8784
2604.0000,7.4767,14.0215,0.0000,229764.1000,-229764.1000,10.4124,0.0000,33077.7906,33077.7906,508.5247,262841.8906,0.0000,-262841.8906,7.4767,2.8511,39474.8000,0.0000,39474.8000,1.6080,10786.7348,0.0000,10786.7348,78.5307,0.0000,28688.0652,28688.0652,7.4767,13.2288,0.0000,13952.7000,-13952.7000,0.7248,0.0000,2128.1315,2128.1315,35.3994,16080.8315,0.0000,-16080.8315,7.4767,2.8511,3173.6000,0.0000,3173.6000,0.1293,867.2060,0.0000,867.2060,6.3135,0.0000,2306.3940,2306.3940,7.4767,12.9525,0.0000,5145.4000,-5145.4000,0.2824,0.0000,819.7122,819.7122,13.7939,5965.1122,0.0000,-5965.1122,7.4767,2.8511,10328.6000,0.0000,10328.6000,0.4207,2822.3542,0.0000,2822.3542,20.5476,0.0000,7506.2458,7506.2458,12.1816,7.4769,12.1816,9.8293,12.3188,184782.6687,12.1816,7.4766,7.4769,9.8291,12.3196,98556.9215,12.1816,7.4765,7.4768,9.8290,12.3201,86240.7802,20.3665,1591.4634,-195885.2000,369580.3704
2605.0000,7.8058,14.3523,0.0000,242913.8000,-242913.8000,11.0137,0.0000,35182.5773,35182.5773,537.8891,278096.3773,0.0000,-278096.3773,7.8058,3.1638,45550.8000,0.0000,45550.8000,1.8524,12384.4724,0.0000,12384.4724,90.4705,0.0000,33166.3276,33166.3276,7.8058,13.5585,0.0000,31415.8000,-31415.8000,1.6324,0.0000,4803.2470,4803.2470,79.7215,36219.0470,0.0000,-36219.0470,7.8058,3.1638,3034.9000,0.0000,3034.9000,0.1234,825.1367,0.0000,825.1367,6.0278,0.0000,2209.7633,2209.7633,7.8058,13.2832,0.0000,6459.4000,-6459.4000,0.3545,0.0000,1030.5082,1030.5082,17.3147,7489.9082,0.0000,-7489.9082,7.8058,3.1638,9185.1000,0.0000,9185.1000,0.3735,2497.2694,0.0000,2497.2694,18.2429,0.0000,6687.8306,6687.8306,12.5308,7.8060,12.5308,10.1684,13.9863,209795.2138,12.5308,7.8057,7.8060,10.1683,13.9872,111897.4019,12.5308,7.8055,7.8059,10.1682,13.9878,97914.3707,23.0249,1799.1997,-223018.2000,419606.9864
2606.0000,8.1080,14.6472,0.0000,264999.1000,-264999.1000,12.0370,0.0000,38598.4472,38598.4472,587.8689,303597.5472,0.0000,-303597.5472,8.1080,3.4297,43340.3000,0.0000,43340.3000,1.7519,11729.3108,0.0000,11729.3108,85.5580,0.0000,31610.9892,31610.9892,8.1080,13.8579,0.0000,40213.5000,-40213.5000,2.0911,0.0000,6162.7078,6162.7078,102.1281,46376.2078,0.0000,-46376.2078,8.1080,3.4297,1995.2000,0.0000,1995.2000,0.0806,539.9668,0.0000,539.9668,3.9387,0.0000,1455.2332,1455.2332,8.1080,13.5884,0.0000,8274.2000,-8274.2000,0.4540,0.0000,1321.9133,1321.9133,22.1714,9596.1133,0.0000,-9596.1133,8.1080,3.4297,8041.7000,0.0000,8041.7000,0.3251,2176.3485,0.0000,2176.3485,15.8751,0.0000,5865.3515,5865.3515,13.0741,8.1082,13.0741,10.5912,16.0312,240467.3724,13.0741,8.1079,8.1082,10.5910,16.0320,128256.2688,13.0741,8.1077,8.1081,10.5909,16.0327,112229.0630,25.1096,1962.0964,-260109.6000,480952.7042
2607.0000,8.4344,14.9676,0.0000,280814.8000,-280814.8000,12.7771,0.0000,41156.3097,41156.3097,624.0119,321971.1097,0.0000,-321971.1097,8.4344,3.7214,41129.7000,0.0000,41129.7000,1.6533,11076.0533,0.0000,11076.0533,80.7460,0.0000,30053.6467,30053.6467,8.4344,14.1819,0.0000,48206.6000,-48206.6000,2.5087,0.0000,7407.2216,7407.2216,122.5204,55613.8216,0.0000,-55613.8216,8.4344,3.7214,1927.7000,0.0000,1927.7000,0.0775,519.1214,0.0000,519.1214,3.7845,0.0000,1408.5786,1408.5786,8.4344,13.9176,0.0000,10085.6000,-10085.6000,0.5532,0.0000,1613.9883,1613.9883,27.0172,11699.5883,0.0000,-11699.5883,8.4344,3.7214,9185.1000,0.0000,9185.1000,0.3692,2473.5084,0.0000,2473.5084,18.0322,0.0000,6711.5916,6711.5916,13.5088,8.4345,13.5088,10.9717,17.5547,263320.3752,13.5088,8.4343,8.4345,10.9716,17.5556,140445.1043,13.5088,8.4341,8.4345,10.9714,17.5564,122894.6520,26.9085,2102.6692,-286864.5000,526660.1315
2608.0000,8.7383,15.2645,0.0000,289383.6000,-289383.6000,13.1913,0.0000,42661.7372,42661.7372,644.2424,332045.3372,0.0000,-332045.3372,8.7383,3.9894,35044.7000,0.0000,35044.7000,1.4004,9394.1458,0.0000,9394.1458,68.3939,0.0000,25650.5542,25650.5542,8.7383,14.4830,0.0000,59159.2000,-59159.2000,3.0813,0.0000,9113.6602,9113.6602,150.4840,68272.8602,0.0000,-68272.8602,8.7383,3.9894,2495.4000,0.0000,2495.4000,0.0997,668.9214,0.0000,668.9214,4.8701,0.0000,1826.4786,1826.4786,8.7383,14.2244,0.0000,12791.6000,-12791.6000,0.7014,0.0000,2050.4378,2050.4378,34.2562,14842.0378,0.0000,-14842.0378,8.7383,3.9894,10709.7000,0.0000,10709.7000,0.4280,2870.8616,0.0000,2870.8616,20.9013,0.0000,7838.8384,7838.8384,13.9484,8.7385,13.9484,11.3435,18.9913,284870.1604,13.9484,8.7382,8.7385,11.3433,18.9924,151938.9226,13.9484,8.7380,8.7384,11.3432,18.9931,132952.0496,28.3531,2215.5547,-313084.6000,569761.1326
2609.0000,8.9195,15.4373,0.0000,302416.5000,-302416.5000,13.8094,0.0000,44741.1766,44741.1766,674.4266,347157.6766,0.0000,-347157.6766,8.9195,4.1398,22877.8000,0.0000,22877.8000,0.9092,6115.9630,0.0000,6115.9630,44.4056,0.0000,16761.8370,16761.8370,8.9195,14.6608,0.0000,54245.9000,-54245.9000,2.8277,0.0000,8370.0738,8370.0738,138.0979,62615.9738,0.0000,-62615.9738,8.9195,4.1398,1578.0000,0.0000,1578.0000,0.0627,421.8495,0.0000,421.8495,3.0629,0.0000,1156.1505,1156.1505,8.9195,14.4077,0.0000,14148.8000,-14148.8000,0.7757,0.0000,2270.3639,2270.3639,37.8819,16419.1639,0.0000,-16419.1639,8.9195,4.1398,14140.1000,0.0000,14140.1000,0.5620,3780.0981,0.0000,3780.0981,27.4458,0.0000,10360.0019,10360.0019,14.3646,8.9197,14.3646,11.6421,19.8950,298424.2540,14.3646,8.9194,8.9197,11.6420,19.8960,159168.3075,14.3646,8.9192,8.9196,11.6419,19.8968,139277.7356,28.4199,2220.7698,-332215.3000,596870.2971
2610.0000,8.2207,14.7202,0.0000,205654.2000,-205654.2000,9.4006,0.0000,30018.3286,30018.3286,459.1124,235672.5286,0.0000,-235672.5286,8.2207,3.4439,18834.9000,0.0000,18834.9000,0.7461,5088.6237,0.0000,5088.6237,36.4405,0.0000,13746.2763,13746.2763,8.2207,13.9543,0.0000,24139.0000,-24139.0000,1.2589,0.0000,3702.6198,3702.6198,61.4829,27841.6198,0.0000,-27841.6198,8.2207,3.4439,1307.1000,0.0000,1307.1000,0.0518,353.1391,0.0000,353.1391,2.5289,0.0000,953.9609,953.9609,8.2207,13.7064,0.0000,13678.4000,-13678.4000,0.7498,0.0000,2186.5274,2186.5274,36.6179,15864.9274,0.0000,-15864.9274,8.2207,3.4439,16617.6000,0.0000,16617.6000,0.6583,4489.5759,0.0000,4489.5759,32.1506,0.0000,12128.0241,12128.0241,13.3098,8.2209,13.3098,10.7654,12.6263,189394.2230,13.3098,8.2205,8.2209,10.7651,12.6274,101019.1105,13.3098,8.2204,8.2208,10.7651,12.6276,88393.4211,19.2983,1507.9996,-206712.0000,378806.7547
2611.0000,7.8722,14.3925,0.0000,187524.6000,-187524.6000,8.5378,0.0000,27193.6986,27193.6986,416.9724,214718.2986,0.0000,-214718.2986,7.8722,3.1645,18833.7000,0.0000,18833.7000,0.7555,5115.3691,0.0000,5115.3691,36.8987,0.0000,13718.3309,13718.3309,7.8722,13.6147,0.0000,10504.6000,-10504.6000,0.5468,0.0000,1606.8840,1606.8840,26.7059,12111.4840,0.0000,-12111.4840,7.8722,3.1645,988.8000,0.0000,988.8000,0.0397,268.5652,0.0000,268.5652,1.9372,0.0000,720.2348,720.2348,7.8722,13.3539,0.0000,11487.7000,-11487.7000,0.6300,0.0000,1833.2590,1833.2590,30.7699,13320.9590,0.0000,-13320.9590,7.8722,3.1645,15855.3000,0.0000,15855.3000,0.6360,4306.4141,0.0000,4306.4141,31.0635,0.0000,11548.8859,11548.8859,12.8539,7.8725,12.8539,10.3632,10.7074,160611.3594,12.8539,7.8720,7.8725,10.3629,10.7085,85668.1035,12.8539,7.8719,7.8723,10.3629,10.7088,74961.2625,16.7188,1306.4342,-173839.1000,321240.7254
2612.0000,7.4386,13.9651,0.0000,123116.0000,-123116.0000,5.5944,0.0000,17712.0243,17712.0243,273.2196,140828.0243,0.0000,-140828.0243,7.4386,2.7724,18851.5000,0.0000,18851.5000,0.7611,5154.3071,0.0000,5154.3071,37.1693,0.0000,13697.1929,13697.1929,7.4386,7.4386,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.4386,2.7724,1086.3000,0.0000,1086.3000,0.0439,297.0121,0.0000,297.0121,2.1418,0.0000,789.2879,789.2879,7.4386,12.9170,0.0000,9433.0000,-9433.0000,0.5175,0.0000,1502.5340,1502.5340,25.2748,10935.5340,0.0000,-10935.5340,7.4386,2.7724,14521.3000,0.0000,14521.3000,0.5863,3970.3599,0.0000,3970.3599,28.6315,0.0000,10550.9401,10550.9401,11.8175,7.4389,11.8175,9.6282,6.3357,95035.0668,11.8175,7.4383,7.4389,9.6279,6.3366,50692.8572,11.8175,7.4382,7.4387,9.6279,6.3367,44356.9553,11.2546,879.4491,-98089.9000,190084.8793
2613.0000,7.0786,13.6156,0.3000,109795.1000,-109794.8000,4.9771,0.0695,15693.9673,15694.0369,243.0711,125489.0673,0.2305,-125488.8369,7.0786,2.4593,15938.8000,0.0000,15938.8000,0.6487,4382.1436,0.0000,4382.1436,31.6792,0.0000,11556.6564,11556.6564,7.0786,3.9010,49.1000,0.0000,49.1000,0.0031,11.3806,0.0000,11.3806,0.1503,0.0000,37.7194,37.7194,7.0786,2.4593,628.1000,0.0000,628.1000,0.0256,172.6871,0.0000,172.6871,1.2484,0.0000,455.4129,455.4129,7.0786,12.5534,0.0000,7473.9000,-7473.9000,0.4102,0.0000,1188.8332,1188.8332,20.0350,8662.7332,0.0000,-8662.7332,7.0786,2.4593,11853.2000,0.0000,11853.2000,0.4824,3258.8667,0.0000,3258.8667,23.5589,0.0000,8594.3333,8594.3333,11.5736,7.0790,11.5736,9.3263,5.6748,85122.0296,11.5736,7.0783,7.0790,9.3259,5.6757,45405.5660,11.5736,7.0781,7.0787,9.3259,5.6759,39730.9611,9.8204,767.3830,-88799.5000,170258.5567
2614.0000,7.0708,13.6144,40.6000,83987.1000,-83946.5000,3.8021,9.4114,12003.3429,12012.7543,185.6865,95990.4429,31.1886,-95959.2543,7.0708,2.4828,15560.6000,0.0000,15560.6000,0.6375,4278.6786,0.0000,4278.6786,31.1366,0.0000,11281.9214,11281.9214,7.0708,6.4839,5058.0000,2490.9000,2567.1000,0.4487,1172.5362,378.8673,1551.4035,21.9130,2869.7673,3885.4638,1015.6965,7.0708,2.4828,457.0000,0.0000,457.0000,0.0187,125.6607,0.0000,125.6607,0.9145,0.0000,331.3393,331.3393,7.0708,12.5433,0.0000,4754.7000,-4754.7000,0.2611,0.0000,756.2833,756.2833,12.7514,5510.9833,0.0000,-5510.9833,7.0708,2.4828,10328.6000,0.0000,10328.6000,0.4232,2840.0421,0.0000,2840.0421,20.6674,0.0000,7488.5579,7488.5579,10.8431,7.0712,10.8431,8.9572,4.0672,61007.7559,10.8431,7.0704,7.0712,8.9568,4.0680,32544.1844,10.8431,7.0703,7.0709,8.9567,4.0682,28477.1423,8.3869,655.3663,-59787.9000,122029.0826
2615.0000,7.0242,13.5302,238.9000,71737.7000,-71498.8000,3.2597,55.4268,10244.2246,10299.6514,159.2002,81981.9246,183.4732,-81798.4514,7.0242,2.4382,15571.8000,0.0000,15571.8000,0.6381,4284.8361,0.0000,4284.8361,31.1636,0.0000,11286.9639,11286.9639,7.0242,7.3052,10073.3000,7689.1000,2384.2000,1.0353,2337.1818,1169.1588,3506.3406,50.5627,8858.2588,7736.1182,-1122.1406,7.0242,2.4382,466.2000,0.0000,466.2000,0.0191,128.2826,0.0000,128.2826,0.9330,0.0000,337.9174,337.9174,7.0242,12.4965,0.0000,2855.4000,-2855.4000,0.1568,0.0000,454.1046,454.1046,7.6578,3309.5046,0.0000,-3309.5046,7.0242,2.4382,5754.7000,0.0000,5754.7000,0.2358,1583.5001,0.0000,1583.5001,11.5168,0.0000,4171.1999,4171.1999,10.4409,7.0247,10.4409,8.7328,3.5212,52818.5892,10.4409,7.0239,7.0247,8.7324,3.5221,28176.6695,10.4409,7.0237,7.0244,8.7323,3.5222,24655.7308,8.0173,626.4816,-50177.3000,105650.9895
2616.0000,7.1175,13.5197,689.0000,59401.6000,-58712.6000,2.7282,159.5755,8496.6571,8656.2325,133.2418,67898.2571,529.4245,-67368.8325,7.1175,2.5329,15570.7000,0.0000,15570.7000,0.6386,4278.3709,0.0000,4278.3709,31.1887,0.0000,11292.3291,11292.3291,7.1175,4.7737,14817.4000,1799.7000,13017.7000,1.0301,3431.9825,273.8202,3705.8028,50.3071,2073.5202,11385.4175,9311.8972,7.1175,2.5329,453.8000,0.0000,453.8000,0.0186,124.6909,0.0000,124.6909,0.9090,0.0000,329.1091,329.1091,7.1175,12.5897,0.0000,1734.6000,-1734.6000,0.0953,0.0000,275.9526,275.9526,4.6523,2010.5526,0.0000,-2010.5526,7.1175,2.5329,1752.6000,0.0000,1752.6000,0.0719,481.5630,0.0000,481.5630,3.5105,0.0000,1271.0370,1271.0370,9.7865,7.1180,9.7865,8.4522,2.3583,35374.8609,9.7865,7.1171,7.1180,8.4518,2.3591,18872.8209,9.7865,7.1169,7.1177,8.4517,2.3592,16514.7254,6.8740,537.1423,-29652.4000,70762.4072
2617.0000,7.1923,13.4876,1169.8000,58715.4000,-57545.6000,2.7275,270.5531,8409.7019,8680.2551,133.2052,67125.1019,899.2469,-66225.8551,7.1923,2.5976,15534.2000,0.0000,15534.2000,0.6360,4263.4263,0.0000,4263.4263,31.0610,0.0000,11270.7737,11270.7737,7.1923,4.0334,20046.4000,0.0000,20046.4000,1.2648,4636.7233,0.0000,4636.7233,61.7700,0.0000,15409.6767,15409.6767,7.1923,2.5976,466.7000,0.0000,466.7000,0.0191,128.0878,0.0000,128.0878,0.9332,0.0000,338.6122,338.6122,7.1923,12.6653,0.0000,1075.0000,-1075.0000,0.0590,0.0000,171.0662,171.0662,2.8828,1246.0662,0.0000,-1246.0662,7.1923,2.5976,989.4000,0.0000,989.4000,0.0405,271.5450,0.0000,271.5450,1.9783,0.0000,717.8550,717.8550,9.3625,7.1928,9.3625,8.2776,1.9863,29794.4623,9.3625,7.1919,7.1928,8.2772,1.9871,15896.9624,9.3625,7.1917,7.1924,8.2771,1.9873,13911.0080,7.1203,556.3933,-21583.9000,59602.4327
2618.0000,7.3374,13.4289,1964.6000,53647.2000,-51682.6000,2.5469,453.1487,7703.8221,8156.9708,124.3863,61351.0221,1511.4513,-59839.5708,7.3374,2.7324,15530.5000,0.0000,15530.5000,0.6350,4252.9018,0.0000,4252.9018,31.0101,0.0000,11277.5982,11277.5982,7.3374,4.1712,25921.6000,0.0000,25921.6000,1.6330,5979.6761,0.0000,5979.6761,79.7515,0.0000,19941.9239,19941.9239,7.3374,2.7324,459.9000,0.0000,459.9000,0.0188,125.9399,0.0000,125.9399,0.9183,0.0000,333.9601,333.9601,7.3374,12.8114,0.0000,707.3000,-707.3000,0.0388,0.0000,112.6165,112.6165,1.8966,819.9165,0.0000,-819.9165,7.3374,2.7324,418.3000,0.0000,418.3000,0.0171,114.5481,0.0000,114.5481,0.8352,0.0000,303.7519,303.7519,8.8646,7.3379,8.8646,8.1012,1.4396,21594.5941,8.8646,7.3370,7.3379,8.1008,1.4405,11523.8908,8.8646,7.3368,7.3376,8.1007,1.4407,10084.6230,7.3343,573.1152,-10059.6000,43203.1079
2619.0000,7.4351,13.2365,2998.6000,48710.3000,-45711.7000,2.3869,690.3922,7007.2355,7697.6278,116.5715,55717.5355,2308.2078,-53409.3278,7.4351,2.8150,15546.2000,0.0000,15546.2000,0.6339,4250.8148,0.0000,4250.8148,30.9573,0.0000,11295.3852,11295.3852,7.4351,4.2578,29611.1000,0.0000,29611.1000,1.8599,6818.5476,0.0000,6818.5476,90.8335,0.0000,22792.5524,22792.5524,7.4351,2.8150,460.1000,0.0000,460.1000,0.0188,125.8057,0.0000,125.8057,0.9162,0.0000,334.2943,334.2943,7.4351,12.8876,1.2000,519.9000,-518.7000,0.0286,0.2746,82.8110,83.0856,1.3975,602.7110,0.9254,-601.7856,7.4351,2.8150,418.3000,0.0000,418.3000,0.0171,114.3762,0.0000,114.3762,0.8330,0.0000,303.9238,303.9238,8.4462,7.4356,8.4462,7.9409,0.9638,14456.6481,8.4462,7.4347,7.4356,7.9404,0.9646,7717.0250,8.4462,7.4345,7.4353,7.9403,0.9648,6753.6422,7.4176,579.6212,-194.7000,28927.3153
2620.0000,7.2451,13.2629,2754.4000,65203.8000,-62449.4000,3.1207,636.4152,9347.8474,9984.2625,152.4094,74551.6474,2117.9848,-72433.6625,7.2451,2.6216,15546.7000,0.0000,15546.7000,0.6327,4263.3898,0.0000,4263.3898,30.9020,0.0000,11283.3102,11283.3102,7.2451,4.0647,35621.4000,0.0000,35621.4000,2.2329,8231.2130,0.0000,8231.2130,109.0532,0.0000,27390.1870,27390.1870,7.2451,2.6216,462.5000,0.0000,462.5000,0.0188,126.8319,0.0000,126.8319,0.9193,0.0000,335.6681,335.6681,7.2451,11.6171,56.1000,438.1000,-382.0000,0.0276,12.8784,69.7294,82.6078,1.3456,507.8294,43.2216,-464.6078,7.2451,2.6216,989.0000,0.0000,989.0000,0.0403,271.2146,0.0000,271.2146,1.9658,0.0000,717.7854,717.7854,8.6612,7.2455,8.6612,7.9534,1.6580,24870.0422,8.6612,7.2447,7.2455,7.9529,1.6590,13271.8229,8.6612,7.2445,7.2452,7.9528,1.6592,11614.5407,9.1095,711.8284,-10211.8000,49756.4058
2621.0000,7.2011,13.2175,3093.7000,72443.8000,-69350.1000,3.4665,715.3982,10377.6286,11093.0268,169.3007,82821.4286,2378.3018,-80443.1268,7.2011,2.5952,15539.8000,0.0000,15539.8000,0.6347,4264.3847,0.0000,4264.3847,30.9980,0.0000,11275.4153,11275.4153,7.2011,4.0338,35512.5000,0.0000,35512.5000,2.2348,8212.6936,0.0000,8212.6936,109.1416,0.0000,27299.8064,27299.8064,7.2011,2.5952,609.2000,0.0000,609.2000,0.0249,167.1748,0.0000,167.1748,1.2152,0.0000,442.0252,442.0252,7.2011,10.0784,205.2000,547.2000,-342.0000,0.0429,47.1420,87.0796,134.2216,2.0957,634.2796,158.0580,-476.2216,7.2011,2.5952,5364.3000,0.0000,5364.3000,0.2191,1472.0549,0.0000,1472.0549,10.7004,0.0000,3892.2451,3892.2451,8.6891,7.2015,8.6891,7.9453,1.8999,28498.8360,8.6891,7.2007,7.2015,7.9449,1.9009,15207.4931,8.6891,7.2005,7.2012,7.9448,1.9012,13308.4219,9.9343,776.2838,-12666.3000,57014.7510
2622.0000,6.7124,13.1457,1109.7000,134410.3000,-133300.6000,6.1517,258.9690,19089.4090,19348.3780,300.4394,153499.7090,850.7310,-152648.9780,6.7124,2.1234,15530.9000,0.0000,15530.9000,0.6349,4294.2529,0.0000,4294.2529,31.0057,0.0000,11236.6471,11236.6471,6.7124,3.5565,15699.0000,0.0000,15699.0000,0.9888,3663.5467,0.0000,3663.5467,48.2916,0.0000,12035.4533,12035.4533,6.7124,2.1234,570.1000,0.0000,570.1000,0.0233,157.6311,0.0000,157.6311,1.1381,0.0000,412.4689,412.4689,6.7124,10.6466,178.1000,941.0000,-762.9000,0.0628,41.2664,149.4940,190.7604,3.0692,1090.4940,136.8336,-953.6604,6.7124,2.1234,18109.8000,0.0000,18109.8000,0.7403,5007.3120,0.0000,5007.3120,36.1542,0.0000,13102.4880,13102.4880,10.2332,6.7128,10.2332,8.4730,5.8399,87598.5650,10.2332,6.7121,6.7128,8.4726,5.8410,46728.2529,10.2332,6.7118,6.7125,8.4725,5.8415,40890.4870,12.9027,1008.2359,-84153.7000,175217.3049
2623.0000,6.8656,13.4253,5.8000,181062.7000,-181056.9000,8.1754,1.3497,25783.8994,25785.2490,399.2711,206846.5994,4.4503,-206842.1490,6.8656,2.3148,26416.0000,0.0000,26416.0000,1.0898,7286.6383,0.0000,7286.6383,53.2256,0.0000,19129.3617,19129.3617,6.8656,3.9035,5585.9000,129.5000,5456.4000,0.3621,1299.8349,19.6709,1319.5058,17.6840,149.1709,4286.0651,4136.8942,6.8656,2.3148,1178.7000,0.0000,1178.7000,0.0486,325.1348,0.0000,325.1348,2.3750,0.0000,853.5652,853.5652,6.8656,11.4736,154.5000,1605.0000,-1450.5000,0.0980,35.7024,255.1092,290.8116,4.7849,1860.1092,118.7976,-1741.3116,6.8656,2.3148,19251.2000,0.0000,19251.2000,0.7942,5310.2866,0.0000,5310.2866,38.7893,0.0000,13940.9134,13940.9134,11.0491,6.8660,11.0491,8.9575,8.5254,127880.5017,11.0491,6.8654,6.8660,8.9572,8.5266,68212.6297,11.0491,6.8651,6.8658,8.9571,8.5272,59690.1979,15.8522,1238.7116,-130205.1000,255783.3293
2624.0000,7.1726,13.7316,0.0000,199760.9000,-199760.9000,9.0267,0.0000,28601.3604,28601.3604,440.8517,228362.2604,0.0000,-228362.2604,7.1726,2.6003,32228.8000,0.0000,32228.8000,1.3258,8848.0081,0.0000,8848.0081,64.7492,0.0000,23380.7919,23380.7919,7.1726,12.9299,0.0000,22658.2000,-22658.2000,1.1757,0.0000,3448.6657,3448.6657,57.4172,26106.8657,0.0000,-26106.8657,7.1726,2.6003,2016.7000,0.0000,2016.7000,0.0830,553.6594,0.0000,553.6594,4.0516,0.0000,1463.0406,1463.0406,7.1726,11.7986,198.1000,2099.7000,-1901.6000,0.1279,45.5334,334.1035,379.6369,6.2442,2433.8035,152.5666,-2281.2369,7.1726,2.6003,18490.3000,0.0000,18490.3000,0.7606,5076.2773,0.0000,5076.2773,37.1479,0.0000,13414.0227,13414.0227,11.7046,7.1729,11.7046,9.4388,10.9237,163855.5988,11.7046,7.1724,7.1729,9.4385,10.9250,87399.8305,11.7046,7.1721,7.1728,9.4383,10.9257,76479.7045,18.7494,1465.1083,-171584.9000,327735.1339
2625.0000,7.4835,14.0361,0.0000,215356.5000,-215356.5000,9.7478,0.0000,31007.4096,31007.4096,476.0687,246363.9096,0.0000,-246363.9096,7.4835,2.8763,36646.4000,0.0000,36646.4000,1.4988,10012.8213,0.0000,10012.8213,73.1996,0.0000,26633.5787,26633.5787,7.4835,13.2384,0.0000,30604.1000,-30604.1000,1.5890,0.0000,4668.1055,4668.1055,77.6064,35272.2055,0.0000,-35272.2055,7.4835,2.8763,2185.3000,0.0000,2185.3000,0.0894,597.0851,0.0000,597.0851,4.3650,0.0000,1588.2149,1588.2149,7.4835,12.8899,23.4000,3390.7000,-3367.3000,0.1876,5.3496,540.1864,545.5360,9.1640,3930.8864,18.0504,-3912.8360,7.4835,2.8763,16207.5000,0.0000,16207.5000,0.6629,4428.3422,0.0000,4428.3422,32.3738,0.0000,11779.1578,11779.1578,12.1049,7.4838,12.1049,9.7943,12.2765,184146.7742,12.1049,7.4833,7.4838,9.7941,12.2777,98221.9534,12.1049,7.4830,7.4836,9.7940,12.2785,85949.1736,20.6634,1614.6662,-194288.7000,368317.9011
2626.0000,7.7547,14.3002,0.0000,224848.8000,-224848.8000,10.1950,0.0000,32535.3580,32535.3580,497.9060,257384.1580,0.0000,-257384.1580,7.7547,3.1135,43268.7000,0.0000,43268.7000,1.7594,11773.2052,0.0000,11773.2052,85.9272,0.0000,31495.4948,31495.4948,7.7547,13.5070,0.0000,34625.8000,-34625.8000,1.7992,0.0000,5292.0037,5292.0037,87.8687,39917.8037,0.0000,-39917.8037,7.7547,3.1135,2237.4000,0.0000,2237.4000,0.0910,608.7858,0.0000,608.7858,4.4432,0.0000,1628.6142,1628.6142,7.7547,13.2319,0.0000,4837.4000,-4837.4000,0.2655,0.0000,771.5633,771.5633,12.9668,5608.9633,0.0000,-5608.9633,7.7547,3.1135,14685.6000,0.0000,14685.6000,0.5972,3995.8811,0.0000,3995.8811,29.1641,0.0000,10689.7189,10689.7189,12.3222,7.7550,12.3222,10.0386,12.9539,194308.8012,12.3222,7.7545,7.7550,10.0384,12.9552,103641.9390,12.3222,7.7543,7.7548,10.0382,12.9559,90691.5867,22.0608,1723.8623,-204120.3000,388642.3268
2627.0000,8.0570,14.5973,0.0000,246140.6000,-246140.6000,11.1772,0.0000,35817.2624,35817.2624,545.8776,281957.8624,0.0000,-281957.8624,8.0570,3.3844,45482.6000,0.0000,45482.6000,1.8402,12318.6448,0.0000,12318.6448,89.8716,0.0000,33163.9552,33163.9552,8.0570,13.8073,0.0000,43674.0000,-43674.0000,2.2708,0.0000,6690.3413,6690.3413,110.9026,50364.3413,0.0000,-50364.3413,8.0570,3.3844,2650.3000,0.0000,2650.3000,0.1072,717.8153,0.0000,717.8153,5.2369,0.0000,1932.4847,1932.4847,8.0570,13.5369,0.0000,6108.9000,-6108.9000,0.3352,0.0000,975.7359,975.7359,16.3702,7084.6359,0.0000,-7084.6359,8.0570,3.3844,11832.2000,0.0000,11832.2000,0.4787,3204.6688,0.0000,3204.6688,23.3799,0.0000,8627.5312,8627.5312,12.7864,8.0573,12.7864,10.4219,14.7831,221746.9458,12.7864,8.0569,8.0573,10.4217,14.7845,118275.9010,12.7864,8.0566,8.0572,10.4215,14.7853,103496.9007,24.3140,1899.9332,-235958.4000,443519.7474
2628.0000,8.2393,14.7714,0.0000,259530.3000,-259530.3000,11.8052,0.0000,37895.7609,37895.7609,576.5490,297426.0609,0.0000,-297426.0609,8.2393,3.5359,39400.6000,0.0000,39400.6000,1.5853,10641.8394,0.0000,10641.8394,77.4234,0.0000,28758.7606,28758.7606,8.2393,13.9864,0.0000,42062.3000,-42062.3000,2.1887,0.0000,6452.7999,6452.7999,106.8904,48515.0999,0.0000,-48515.0999,8.2393,3.5359,3170.0000,0.0000,3170.0000,0.1275,856.1959,0.0000,856.1959,6.2291,0.0000,2313.8041,2313.8041,8.2393,13.7216,0.0000,7572.8000,-7572.8000,0.4154,0.0000,1210.6455,1210.6455,20.2869,8783.4455,0.0000,-8783.4455,8.2393,3.5359,10310.3000,0.0000,10310.3000,0.4148,2784.7433,0.0000,2784.7433,20.2601,0.0000,7525.5567,7525.5567,13.1956,8.2396,13.1956,10.7176,15.8054,237080.9828,13.1956,8.2392,8.2396,10.7174,15.8068,126454.1581,13.1956,8.2389,8.2395,10.7173,15.8076,110652.8855,24.8055,1938.3333,-256284.5000,474188.0264
2629.0000,8.4912,15.0206,0.0000,268267.8000,-268267.8000,12.2152,0.0000,39360.3179,39360.3179,596.5728,307628.1179,0.0000,-307628.1179,8.4912,3.7655,45482.6000,0.0000,45482.6000,1.8239,12237.7343,0.0000,12237.7343,89.0786,0.0000,33244.8657,33244.8657,8.4912,14.2372,0.0000,43456.9000,-43456.9000,2.2623,0.0000,6680.5719,6680.5719,110.4858,50137.4719,0.0000,-50137.4719,8.4912,3.7655,3028.1000,0.0000,3028.1000,0.1214,814.7530,0.0000,814.7530,5.9306,0.0000,2213.3470,2213.3470,8.4912,13.9754,0.0000,10247.5000,-10247.5000,0.5620,0.0000,1640.3937,1640.3937,27.4476,11887.8937,0.0000,-11887.8937,8.4912,3.7655,9168.9000,0.0000,9168.9000,0.3677,2467.0217,0.0000,2467.0217,17.9575,0.0000,6701.8783,6701.8783,13.3843,8.4915,13.3843,10.9379,16.3737,245604.8866,13.3843,8.4911,8.4915,10.9377,16.3751,131000.6993,13.3843,8.4908,8.4913,10.9376,16.3759,114631.1061,26.0289,2033.9350,-264292.6000,491236.6920
2630.0000,8.6022,15.1241,0.0000,273772.1000,-273772.1000,12.4837,0.0000,40253.8709,40253.8709,609.6844,314025.9709,0.0000,-314025.9709,8.6022,3.8520,43272.2000,0.0000,43272.2000,1.7274,11623.4785,0.0000,11623.4785,84.3643,0.0000,31648.7215,31648.7215,8.6022,14.3452,0.0000,37955.1000,-37955.1000,1.9772,0.0000,5840.2604,5840.2604,96.5613,43795.3604,0.0000,-43795.3604,8.6022,3.8520,1993.6000,0.0000,1993.6000,0.0796,535.5070,0.0000,535.5070,3.8868,0.0000,1458.0930,1458.0930,8.6022,14.0880,0.0000,12969.8000,-12969.8000,0.7112,0.0000,2077.4239,2077.4239,34.7318,15047.2239,0.0000,-15047.2239,8.6022,3.8520,8027.5000,0.0000,8027.5000,0.3205,2156.2914,0.0000,2156.2914,15.6506,0.0000,5871.2086,5871.2086,13.6062,8.6025,13.6062,11.1043,16.6936,250403.8835,13.6062,8.6020,8.6025,11.1041,16.6951,133560.4805,13.6062,8.6018,8.6023,11.1040,16.6958,116870.7747,25.9492,2027.7101,-271403.7000,500835.1387
2631.0000,8.7082,15.2277,0.0000,276657.4000,-276657.4000,12.6233,0.0000,40761.7549,40761.7549,616.5001,317419.1549,0.0000,-317419.1549,8.7082,3.9458,41062.4000,0.0000,41062.4000,1.6359,11012.2571,0.0000,11012.2571,79.8964,0.0000,30050.1429,30050.1429,8.7082,14.4502,0.0000,33933.5000,-33933.5000,1.7682,0.0000,5226.1991,5226.1991,86.3555,39159.6991,0.0000,-39159.6991,8.7082,3.9458,1923.4000,0.0000,1923.4000,0.0766,515.8241,0.0000,515.8241,3.7424,0.0000,1407.5759,1407.5759,8.7082,14.1950,0.0000,15737.1000,-15737.1000,0.8628,0.0000,2522.1602,2522.1602,42.1387,18259.2602,0.0000,-18259.2602,8.7082,3.9458,9168.9000,0.0000,9168.9000,0.3653,2458.9475,0.0000,2458.9475,17.8402,0.0000,6709.9525,6709.9525,13.7444,8.7085,13.7444,11.2265,16.8326,252488.4383,13.7444,8.7081,8.7085,11.2263,16.8341,134672.7165,13.7444,8.7078,8.7084,11.2261,16.8348,117843.9057,25.9982,2031.5359,-274173.3000,505005.0605
2632.0000,8.7562,15.2725,0.0000,273086.1000,-273086.1000,12.4679,0.0000,40273.1020,40273.1020,608.9111,313359.2020,0.0000,-313359.2020,8.7562,3.9834,34991.4000,0.0000,34991.4000,1.3914,9377.3348,0.0000,9377.3348,67.9546,0.0000,25614.0652,25614.0652,8.7562,14.4968,0.0000,32258.8000,-32258.8000,1.6814,0.0000,4970.3405,4970.3405,82.1170,37229.1405,0.0000,-37229.1405,8.7562,3.9834,2492.3000,0.0000,2492.3000,0.0991,667.9107,0.0000,667.9107,4.8401,0.0000,1824.3893,1824.3893,8.7562,14.2436,0.0000,18504.0000,-18504.0000,1.0144,0.0000,2966.4111,2966.4111,49.5436,21470.4111,0.0000,-21470.4111,8.7562,3.9834,10690.8000,0.0000,10690.8000,0.4251,2865.0243,0.0000,2865.0243,20.7619,0.0000,7825.7757,7825.7757,13.8688,8.7565,13.8688,11.3126,16.8388,252581.3793,13.8688,8.7560,8.7565,11.3124,16.8403,134722.7163,13.8688,8.7558,8.7563,11.3123,16.8411,117887.5678,25.6190,2001.9081,-275674.4000,505191.6634
2633.0000,8.7716,15.2863,0.0000,279035.4000,-279035.4000,12.7430,0.0000,41162.8326,41162.8326,622.3476,320198.2326,0.0000,-320198.2326,8.7716,3.9943,22841.0000,0.0000,22841.0000,0.9075,6119.7303,0.0000,6119.7303,44.3201,0.0000,16721.2697,16721.2697,8.7716,14.5116,0.0000,27286.6000,-27286.6000,1.4224,0.0000,4204.8038,4204.8038,69.4689,31491.4038,0.0000,-31491.4038,8.7716,3.9943,1575.6000,0.0000,1575.6000,0.0626,422.1464,0.0000,422.1464,3.0573,0.0000,1153.4536,1153.4536,8.7716,14.2592,0.0000,19392.2000,-19392.2000,1.0631,0.0000,3109.0731,3109.0731,51.9199,22501.2731,0.0000,-22501.2731,8.7716,3.9943,14115.0000,0.0000,14115.0000,0.5608,3781.7956,0.0000,3781.7956,27.3884,0.0000,10333.2044,10333.2044,14.1240,8.7719,14.1240,11.4479,17.2982,259472.4095,14.1240,8.7714,8.7719,11.4477,17.2998,138398.2501,14.1240,8.7712,8.7717,11.4476,17.3005,121103.8007,25.1391,1964.4050,-287182.6000,518974.4602
2634.0000,8.0772,14.5801,0.0000,178614.4000,-178614.4000,8.1577,0.0000,26001.0235,26001.0235,398.4085,204615.4235,0.0000,-204615.4235,8.0772,3.3170,18818.2000,0.0000,18818.2000,0.7475,5095.2104,0.0000,5095.2104,36.5043,0.0000,13722.9896,13722.9896,8.0772,13.8124,0.0000,4332.4000,-4332.4000,0.2259,0.0000,663.7779,663.7779,11.0303,4996.1779,0.0000,-4996.1779,8.0772,3.3170,1300.2000,0.0000,1300.2000,0.0516,352.0418,0.0000,352.0418,2.5222,0.0000,948.1582,948.1582,8.0772,13.5619,0.0000,18520.7000,-18520.7000,1.0153,0.0000,2958.4837,2958.4837,49.5861,21479.1837,0.0000,-21479.1837,8.0772,3.3170,16588.0000,0.0000,16588.0000,0.6589,4491.3621,0.0000,4491.3621,32.1780,0.0000,12096.6379,12096.6379,12.9564,8.0776,12.9564,10.5170,10.2148,153222.2623,12.9564,8.0769,8.0776,10.5166,10.2163,81730.1852,12.9564,8.0768,8.0774,10.5166,10.2166,71515.8724,16.2852,1272.5504,-164761.1000,306468.3198
2635.0000,7.8121,14.3368,0.0000,170571.9000,-170571.9000,7.7597,0.0000,24707.7696,24707.7696,378.9702,195279.6696,0.0000,-195279.6696,7.8121,3.1184,18806.7000,0.0000,18806.7000,0.7564,5112.7240,0.0000,5112.7240,36.9421,0.0000,13693.9760,13693.9760,7.8121,13.5564,0.0000,2565.8000,-2565.8000,0.1335,0.0000,392.3107,392.3107,6.5206,2958.1107,0.0000,-2958.1107,7.8121,3.1184,992.0000,0.0000,992.0000,0.0399,269.6817,0.0000,269.6817,1.9486,0.0000,722.3183,722.3183,7.8121,13.2929,0.0000,15315.2000,-15315.2000,0.8401,0.0000,2443.3985,2443.3985,41.0273,17758.5985,0.0000,-17758.5985,7.8121,3.1184,15827.0000,0.0000,15827.0000,0.6366,4302.6732,0.0000,4302.6732,31.0891,0.0000,11524.3268,11524.3268,12.6591,7.8125,12.6591,10.2358,9.5019,142528.5102,12.6591,7.8118,7.8125,10.2355,9.5034,76026.9121,12.6591,7.8116,7.8123,10.2354,9.5037,66525.9998,15.2492,1191.5951,-152827.2000,285081.4221
2636.0000,7.4875,14.0012,133.9000,109768.8000,-109634.9000,4.9941,30.7989,15805.8504,15836.6493,243.9061,125574.6504,103.1011,-125471.5493,7.4875,2.8251,18802.9000,0.0000,18802.9000,0.7599,5137.1640,0.0000,5137.1640,37.1145,0.0000,13665.7360,13665.7360,7.4875,7.6817,122.6000,89.9000,32.7000,0.0123,28.2040,13.7130,41.9170,0.6008,103.6130,94.3960,-9.2170,7.4875,2.8251,1084.6000,0.0000,1084.6000,0.0438,296.3249,0.0000,296.3249,2.1409,0.0000,788.2751,788.2751,7.4875,12.9658,0.0000,12936.1000,-12936.1000,0.7098,0.0000,2060.9374,2060.9374,34.6631,14997.0374,0.0000,-14997.0374,7.4875,2.8251,14495.4000,0.0000,14495.4000,0.5859,3960.3065,0.0000,3960.3065,28.6120,0.0000,10535.0935,10535.0935,11.7012,7.4880,11.7012,9.5946,5.7737,86605.2803,11.7012,7.4871,7.4880,9.5941,5.7749,46199.4732,11.7012,7.4869,7.4876,9.5941,5.7751,40426.0214,10.6587,832.8897,-88155.4000,173230.7748
2637.0000,7.1730,13.6656,338.9000,99861.0000,-99522.1000,4.5482,78.4096,14297.9818,14376.3914,222.1280,114158.9818,260.4904,-113898.4914,7.1730,2.5469,15929.4000,0.0000,15929.4000,0.6477,4373.1918,0.0000,4373.1918,31.6318,0.0000,11556.2082,11556.2082,7.1730,3.9905,587.4000,0.0000,587.4000,0.0368,135.9137,0.0000,135.9137,1.7964,0.0000,451.4863,451.4863,7.1730,2.5469,626.5000,0.0000,626.5000,0.0255,171.9967,0.0000,171.9967,1.2441,0.0000,454.5033,454.5033,7.1730,12.6484,0.0000,11183.1000,-11183.1000,0.6138,0.0000,1779.4531,1779.4531,29.9764,12962.5531,0.0000,-12962.5531,7.1730,2.5469,11832.2000,0.0000,11832.2000,0.4811,3248.3634,0.0000,3248.3634,23.4958,0.0000,8583.8366,8583.8366,11.4912,7.1735,11.4912,9.3324,5.2900,79350.2892,11.4912,7.1725,7.1735,9.3319,5.2912,42329.8661,11.4912,7.1723,7.1732,9.3318,5.2915,37040.4467,9.5296,744.6541,-81729.7000,158720.6019
2638.0000,7.3411,13.7500,865.6000,79084.7000,-78219.1000,3.6318,199.6428,11357.4531,11557.0959,177.3736,90442.1531,665.9572,-89776.1959,7.3411,2.7377,15545.2000,0.0000,15545.2000,0.6358,4256.6823,0.0000,4256.6823,31.0507,0.0000,11288.5177,11288.5177,7.3411,6.3220,10408.3000,4002.5000,6405.8000,0.8638,2400.8543,609.8983,3010.7526,42.1849,4612.3983,8007.4457,3395.0474,7.3411,2.7377,457.8000,0.0000,457.8000,0.0187,125.3576,0.0000,125.3576,0.9144,0.0000,332.4424,332.4424,7.3411,12.8150,0.0000,8542.7000,-8542.7000,0.4690,0.0000,1360.1914,1360.1914,22.9074,9902.8914,0.0000,-9902.8914,7.3411,2.7377,10310.3000,0.0000,10310.3000,0.4217,2823.2298,0.0000,2823.2298,20.5942,0.0000,7487.0702,7487.0702,10.6534,7.3417,10.6534,8.9976,3.8581,57871.6132,10.6534,7.3406,7.3417,8.9970,3.8593,30874.7308,10.6534,7.3404,7.3413,8.9969,3.8596,27017.1767,9.0613,708.0606,-54042.7000,115763.5207
2639.0000,7.2494,13.5690,1233.0000,70503.2000,-69270.2000,3.2682,284.8668,10108.3672,10393.2339,159.6155,80611.5672,948.1332,-79663.4339,7.2494,2.6339,15531.3000,0.0000,15531.3000,0.6332,4258.8847,0.0000,4258.8847,30.9254,0.0000,11272.4153,11272.4153,7.2494,6.5965,13834.8000,6585.9000,7248.9000,1.2110,3196.6227,1002.9211,4199.5438,59.1429,7588.8211,10638.1773,3049.3562,7.2494,2.6339,464.7000,0.0000,464.7000,0.0189,127.4268,0.0000,127.4268,0.9253,0.0000,337.2732,337.2732,7.2494,12.7241,0.0000,5804.7000,-5804.7000,0.3186,0.0000,923.9100,923.9100,15.5622,6728.6100,0.0000,-6728.6100,7.2494,2.6339,5744.7000,0.0000,5744.7000,0.2342,1575.2715,0.0000,1575.2715,11.4387,0.0000,4169.4285,4169.4285,10.3310,7.2500,10.3310,8.7905,3.3775,50662.4591,10.3310,7.2489,7.2500,8.7899,3.3787,27029.7779,10.3310,7.2486,7.2496,8.7898,3.3790,23652.9830,8.5264,666.2639,-46085.3000,101345.2200
2640.0000,7.2605,13.4698,1730.0000,64884.7000,-63154.7000,3.0423,399.6081,9304.6830,9704.2911,148.5789,74189.3830,1330.3919,-72858.9911,7.2605,2.6527,15532.9000,0.0000,15532.9000,0.6344,4258.5901,0.0000,4258.5901,30.9817,0.0000,11274.3099,11274.3099,7.2605,4.9589,18055.4000,2354.6000,15700.8000,1.2584,4170.9622,358.5932,4529.5554,61.4572,2713.1932,13884.4378,11171.2446,7.2605,2.6527,454.9000,0.0000,454.9000,0.0186,124.7180,0.0000,124.7180,0.9073,0.0000,330.1820,330.1820,7.2605,12.7347,0.0000,3620.2000,-3620.2000,0.1988,0.0000,576.2370,576.2370,9.7067,4196.4370,0.0000,-4196.4370,7.2605,2.6527,1749.9000,0.0000,1749.9000,0.0715,479.7627,0.0000,479.7627,3.4903,0.0000,1270.1373,1270.1373,9.8915,7.2612,9.8915,8.5764,2.6498,39747.3174,9.8915,7.2600,7.2612,8.5758,2.6510,21208.0661,9.8915,7.2597,7.2608,8.5756,2.6513,18558.9461,7.8357,612.2934,-33336.4000,79514.3297
2641.0000,7.3349,13.3629,2505.8000,59895.1000,-57389.3000,2.8631,578.0072,8600.6435,9178.6507,139.8303,68495.7435,1927.7928,-66567.9507,7.3349,2.7241,15524.4000,0.0000,15524.4000,0.6339,4251.3945,0.0000,4251.3945,30.9583,0.0000,11273.0055,11273.0055,7.3349,4.1643,21464.0000,0.0000,21464.0000,1.3503,4951.6099,0.0000,4951.6099,65.9451,0.0000,16512.3901,16512.3901,7.3349,2.7241,464.9000,0.0000,464.9000,0.0190,127.3140,0.0000,127.3140,0.9271,0.0000,337.5860,337.5860,7.3349,12.8093,0.0000,2819.3000,-2819.3000,0.1548,0.0000,448.8854,448.8854,7.5592,3268.1854,0.0000,-3268.1854,7.3349,2.7241,988.0000,0.0000,988.0000,0.0403,270.5662,0.0000,270.5662,1.9702,0.0000,717.4338,717.4338,9.4349,7.3356,9.4349,8.3852,2.0491,30736.8732,9.4349,7.3343,7.3356,8.3846,2.0503,16402.5113,9.4349,7.3341,7.3351,8.3845,2.0506,14354.1206,7.5921,593.2565,-21767.3000,61493.5051
2642.0000,7.4097,13.2685,3114.8000,55189.6000,-52074.8000,2.6874,717.4846,7935.6666,8653.1513,131.2473,63125.2666,2397.3154,-60727.9513,7.4097,2.7905,15521.9000,0.0000,15521.9000,0.6329,4245.8262,0.0000,4245.8262,30.9103,0.0000,11276.0738,11276.0738,7.4097,4.2330,25601.3000,0.0000,25601.3000,1.6081,5897.9569,0.0000,5897.9569,78.5372,0.0000,19703.3431,19703.3431,7.4097,2.7905,453.7000,0.0000,453.7000,0.0185,124.1041,0.0000,124.1041,0.9035,0.0000,329.5959,329.5959,7.4097,12.8849,0.0000,2453.3000,-2453.3000,0.1347,0.0000,390.7278,390.7278,6.5773,2844.0278,0.0000,-2844.0278,7.4097,2.7905,417.9000,0.0000,417.9000,0.0170,114.3114,0.0000,114.3114,0.8322,0.0000,303.5886,303.5886,9.0348,7.4104,9.0348,8.2226,1.5973,23959.4649,9.0348,7.4091,7.4104,8.2220,1.5985,12788.0212,9.0348,7.4088,7.4099,8.2218,1.5988,11191.5050,7.6479,597.6186,-12533.3000,47938.9912
2643.0000,7.4157,13.0744,3754.6000,50467.0000,-46712.4000,2.5124,864.7635,7257.4012,8122.1647,122.7024,57724.4012,2889.8365,-54834.5647,7.4157,2.7899,15513.0000,0.0000,15513.0000,0.6317,4242.9981,0.0000,4242.9981,30.8495,0.0000,11270.0019,11270.0019,7.4157,4.2341,25931.2000,0.0000,25931.2000,1.6263,5973.2968,0.0000,5973.2968,79.4281,0.0000,19957.9032,19957.9032,7.4157,2.7899,465.5000,0.0000,465.5000,0.0190,127.3200,0.0000,127.3200,0.9257,0.0000,338.1800,338.1800,7.4157,12.8914,0.0000,2197.4000,-2197.4000,0.1206,0.0000,349.9801,349.9801,5.8907,2547.3801,0.0000,-2547.3801,7.4157,2.7899,417.9000,0.0000,417.9000,0.0170,114.3008,0.0000,114.3008,0.8310,0.0000,303.5992,303.5992,8.7582,7.4164,8.7582,8.0873,1.2750,19124.3996,8.7582,7.4152,7.4164,8.0867,1.2761,10209.0713,8.7582,7.4149,7.4160,8.0865,1.2764,8934.9193,7.3905,577.5061,-6582.2000,38268.3902
2644.0000,7.2332,13.2024,3120.8000,67192.1000,-64071.3000,3.2325,721.2323,9630.8567,10352.0891,157.8713,76822.9567,2399.5677,-74423.3891,7.2332,2.6118,15506.2000,0.0000,15506.2000,0.6313,4253.0577,0.0000,4253.0577,30.8326,0.0000,11253.1423,11253.1423,7.2332,4.0544,31032.8000,0.0000,31032.8000,1.9461,7172.4629,0.0000,7172.4629,95.0428,0.0000,23860.3371,23860.3371,7.2332,2.6118,453.0000,0.0000,453.0000,0.0184,124.2493,0.0000,124.2493,0.9007,0.0000,328.7507,328.7507,7.2332,12.7084,0.0000,2091.3000,-2091.3000,0.1148,0.0000,332.8430,332.8430,5.6062,2424.1430,0.0000,-2424.1430,7.2332,2.6118,987.6000,0.0000,987.6000,0.0402,270.8800,0.0000,270.8800,1.9637,0.0000,716.7200,716.7200,8.9963,7.2339,8.9963,8.1151,2.0337,30504.7858,8.9963,7.2327,7.2339,8.1145,2.0350,16280.0006,8.9963,7.2324,7.2335,8.1144,2.0354,14247.5565,8.9750,701.3218,-18183.0000,61032.3429
2645.0000,7.1828,13.1793,3288.5000,74046.1000,-70757.6000,3.5507,760.7035,10603.6998,11364.4033,173.4085,84649.7998,2527.7965,-82122.0033,7.1828,2.5785,15516.3000,0.0000,15516.3000,0.6339,4259.1341,0.0000,4259.1341,30.9579,0.0000,11257.1659,11257.1659,7.1828,4.0167,29715.3000,0.0000,29715.3000,1.8704,6874.3327,0.0000,6874.3327,91.3470,0.0000,22840.9673,22840.9673,7.1828,2.5785,617.9000,0.0000,617.9000,0.0252,169.6100,0.0000,169.6100,1.2328,0.0000,448.2900,448.2900,7.1828,12.6567,0.0000,2268.9000,-2268.9000,0.1246,0.0000,361.0403,361.0403,6.0837,2629.9403,0.0000,-2629.9403,7.1828,2.5785,5354.9000,0.0000,5354.9000,0.2188,1469.8889,0.0000,1469.8889,10.6840,0.0000,3885.0111,3885.0111,9.0524,7.1835,9.0524,8.1179,2.3152,34728.4962,9.0524,7.1823,7.1835,8.1174,2.3166,18533.0497,9.0524,7.1820,7.1831,8.1172,2.3170,16219.1741,9.6353,752.9134,-21822.1000,69480.7200
2646.0000,6.7960,13.2183,1257.4000,135778.5000,-134521.1000,6.2220,292.9773,19311.7808,19604.7581,303.8703,155090.2808,964.4227,-154125.8581,6.7960,2.2064,15522.3000,0.0000,15522.3000,0.6347,4286.3175,0.0000,4286.3175,30.9992,0.0000,11235.9825,11235.9825,6.7960,3.6399,13747.1000,0.0000,13747.1000,0.8662,3203.0720,0.0000,3203.0720,42.3031,0.0000,10544.0280,10544.0280,6.7960,2.2064,568.3000,0.0000,568.3000,0.0232,156.9300,0.0000,156.9300,1.1349,0.0000,411.3700,411.3700,6.7960,12.2684,0.0000,2761.9000,-2761.9000,0.1516,0.0000,438.8933,438.8933,7.4060,3200.7933,0.0000,-3200.7933,6.7960,2.2064,18077.0000,0.0000,18077.0000,0.7392,4991.7706,0.0000,4991.7706,36.1011,0.0000,13085.2294,13085.2294,10.4597,6.7966,10.4597,8.6281,6.1014,91521.1328,10.4597,6.7956,6.7966,8.6276,6.1030,48824.3796,10.4597,6.7952,6.7962,8.6274,6.1037,42725.7128,12.9554,1012.3552,-89368.3000,183071.2252
2647.0000,6.9828,13.5382,45.5000,177308.3000,-177262.8000,8.0119,10.5646,25301.3168,25311.8814,391.2879,202609.6168,34.9354,-202574.6814,6.9828,2.4216,26368.2000,0.0000,26368.2000,1.0861,7260.2848,0.0000,7260.2848,53.0450,0.0000,19107.9152,19107.9152,6.9828,3.8484,6178.5000,0.0000,6178.5000,0.3924,1434.6175,0.0000,1434.6175,19.1642,0.0000,4743.8825,4743.8825,6.9828,2.4216,1177.8000,0.0000,1177.8000,0.0485,324.2983,0.0000,324.2983,2.3694,0.0000,853.5017,853.5017,6.9828,12.4530,0.0000,3022.6000,-3022.6000,0.1660,0.0000,480.6249,480.6249,8.1092,3503.2249,0.0000,-3503.2249,6.9828,2.4216,19216.3000,0.0000,19216.3000,0.7915,5291.0631,0.0000,5291.0631,38.6575,0.0000,13925.2369,13925.2369,11.1188,6.9834,11.1188,9.0511,8.3713,125568.9488,11.1188,6.9825,6.9834,9.0506,8.3730,66984.3925,11.1188,6.9821,6.9830,9.0505,8.3738,58616.5953,15.7448,1230.3193,-127344.6000,251169.9366
