Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2648.0000,7.1742,13.7291,0.0000,190678.6000,-190678.6000,8.6219,0.0000,27301.7502,27301.7502,421.0773,217980.3502,0.0000,-217980.3502,7.1742,2.5917,32180.3000,0.0000,32180.3000,1.3209,8834.4764,0.0000,8834.4764,64.5087,0.0000,23345.8236,23345.8236,7.1742,12.9280,2.0000,10816.6000,-10814.6000,0.5615,0.4628,1646.3460,1646.8088,27.4233,12462.9460,1.5372,-12461.4088,7.1742,2.5917,2009.7000,0.0000,2009.7000,0.0825,551.7241,0.0000,551.7241,4.0286,0.0000,1457.9759,1457.9759,7.1742,12.6463,0.0000,3348.2000,-3348.2000,0.1839,0.0000,532.7676,532.7676,8.9805,3880.9676,0.0000,-3880.9676,7.1742,2.5917,18456.8000,0.0000,18456.8000,0.7576,5066.9560,0.0000,5066.9560,36.9985,0.0000,13389.8440,13389.8440,11.5851,7.1747,11.5851,9.3799,9.8053,147079.6878,11.5851,7.1739,7.1747,9.3795,9.8071,78457.1311,11.5851,7.1735,7.1744,9.3793,9.8079,68655.5051,17.2922,1351.2405,-152194.6000,294192.3240
2649.0000,7.3823,13.9334,0.0000,202637.4000,-202637.4000,9.1722,0.0000,29122.6456,29122.6456,447.9557,231760.0456,0.0000,-231760.0456,7.3823,2.7777,36587.1000,0.0000,36587.1000,1.4963,10012.1645,0.0000,10012.1645,73.0789,0.0000,26574.9355,26574.9355,7.3823,13.1367,0.0000,12348.5000,-12348.5000,0.6412,0.0000,1882.1966,1882.1966,31.3137,14230.6966,0.0000,-14230.6966,7.3823,2.7777,2184.8000,0.0000,2184.8000,0.0894,597.8768,0.0000,597.8768,4.3639,0.0000,1586.9232,1586.9232,7.3823,12.8563,0.0000,4343.2000,-4343.2000,0.2385,0.0000,691.6490,691.6490,11.6464,5034.8490,0.0000,-5034.8490,7.3823,2.7777,16178.2000,0.0000,16178.2000,0.6617,4427.2107,0.0000,4427.2107,32.3143,0.0000,11750.9893,11750.9893,11.8326,7.3828,11.8326,9.6077,10.5545,158317.1492,11.8326,7.3820,7.3828,9.6073,10.5563,84450.5826,11.8326,7.3817,7.3825,9.6071,10.5571,73899.7419,18.4488,1441.6149,-164379.0000,316667.4737
2650.0000,7.6073,14.1542,0.0000,217124.1000,-217124.1000,9.8392,0.0000,31332.5908,31332.5908,480.5312,248456.6908,0.0000,-248456.6908,7.6073,2.9787,43204.8000,0.0000,43204.8000,1.7601,11782.3694,0.0000,11782.3694,85.9620,0.0000,31422.4306,31422.4306,7.6073,13.3602,0.0000,12800.8000,-12800.8000,0.6650,0.0000,1954.2740,1954.2740,32.4764,14755.0740,0.0000,-14755.0740,7.6073,2.9787,2230.7000,0.0000,2230.7000,0.0909,608.3336,0.0000,608.3336,4.4383,0.0000,1622.3664,1622.3664,7.6073,13.0834,0.0000,5953.8000,-5953.8000,0.3268,0.0000,949.0177,949.0177,15.9612,6902.8177,0.0000,-6902.8177,7.6073,2.9787,14659.1000,0.0000,14659.1000,0.5972,3997.6792,0.0000,3997.6792,29.1663,0.0000,10661.4208,10661.4208,12.0278,7.6077,12.0278,9.8178,11.3192,169788.3765,12.0278,7.6070,7.6077,9.8174,11.3211,90568.7995,12.0278,7.6067,7.6075,9.8172,11.3219,79253.3032,19.9188,1556.4848,-175784.1000,339610.4793
2651.0000,7.7991,14.3408,0.0000,231398.3000,-231398.3000,10.4992,0.0000,33510.5587,33510.5587,512.7616,264908.8587,0.0000,-264908.8587,7.7991,3.1461,45403.7000,0.0000,45403.7000,1.8420,12345.7447,0.0000,12345.7447,89.9603,0.0000,33057.9553,33057.9553,7.7991,13.5500,0.0000,16183.0000,-16183.0000,0.8411,0.0000,2474.1378,2474.1378,41.0792,18657.1378,0.0000,-18657.1378,7.7991,3.1461,2646.3000,0.0000,2646.3000,0.1074,719.5569,0.0000,719.5569,5.2432,0.0000,1926.7431,1926.7431,7.7991,13.2773,0.0000,7702.1000,-7702.1000,0.4227,0.0000,1228.7266,1228.7266,20.6428,8930.8266,0.0000,-8930.8266,7.7991,3.1461,11810.9000,0.0000,11810.9000,0.4792,3211.5082,0.0000,3211.5082,23.4014,0.0000,8599.3918,8599.3918,12.3466,7.7995,12.3466,10.0731,12.4444,186666.6462,12.3466,7.7989,7.7995,10.0727,12.4463,99570.6526,12.3466,7.7985,7.7993,10.0726,12.4472,87130.1914,21.2872,1663.4125,-195422.5000,373367.4902
2652.0000,7.8870,14.4230,0.0000,237972.4000,-237972.4000,10.8090,0.0000,34518.8030,34518.8030,527.8936,272491.2030,0.0000,-272491.2030,7.8870,3.2151,39349.6000,0.0000,39349.6000,1.5907,10685.2294,0.0000,10685.2294,77.6895,0.0000,28664.3706,28664.3706,7.8870,13.6357,0.0000,15680.4000,-15680.4000,0.8154,0.0000,2398.8936,2398.8936,39.8220,18079.2936,0.0000,-18079.2936,7.8870,3.2151,3167.3000,0.0000,3167.3000,0.1280,860.0679,0.0000,860.0679,6.2533,0.0000,2307.2321,2307.2321,7.8870,13.3665,0.0000,9012.0000,-9012.0000,0.4945,0.0000,1438.2734,1438.2734,24.1486,10450.2734,0.0000,-10450.2734,7.8870,3.2151,10291.8000,0.0000,10291.8000,0.4161,2794.6979,0.0000,2794.6979,20.3195,0.0000,7497.1021,7497.1021,12.6627,7.8874,12.6627,10.2750,13.1265,196897.0586,12.6627,7.8867,7.8874,10.2747,13.1283,105026.6255,12.6627,7.8864,7.8871,10.2745,13.1292,91904.0727,21.3805,1670.7037,-209856.1000,393827.7568
2653.0000,8.0888,14.6248,0.0000,244488.6000,-244488.6000,11.1104,0.0000,35598.1349,35598.1349,542.6151,280086.7349,0.0000,-280086.7349,8.0888,3.4040,45406.1000,0.0000,45406.1000,1.8326,12291.9732,0.0000,12291.9732,89.5026,0.0000,33114.1268,33114.1268,8.0888,13.8375,0.0000,18804.7000,-18804.7000,0.9781,0.0000,2881.3785,2881.3785,47.7669,21686.0785,0.0000,-21686.0785,8.0888,3.4040,3020.4000,0.0000,3020.4000,0.1219,817.6583,0.0000,817.6583,5.9537,0.0000,2202.7417,2202.7417,8.0888,13.5696,0.0000,10854.6000,-10854.6000,0.5955,0.0000,1734.0040,1734.0040,29.0834,12588.6040,0.0000,-12588.6040,8.0888,3.4040,9152.5000,0.0000,9152.5000,0.3694,2477.6910,0.0000,2477.6910,18.0410,0.0000,6674.8090,6674.8090,12.7941,8.0892,12.7941,10.4417,13.6173,204259.2021,12.7941,8.0886,8.0892,10.4414,13.6192,108953.4307,12.7941,8.0883,8.0890,10.4412,13.6200,95340.0878,22.5119,1759.1104,-216568.9000,408552.7207
2654.0000,8.1845,14.7146,0.0000,249986.0000,-249986.0000,11.3731,0.0000,36464.2537,36464.2537,555.4457,286450.2537,0.0000,-286450.2537,8.1845,3.4798,43203.1000,0.0000,43203.1000,1.7373,11678.5970,0.0000,11678.5970,84.8462,0.0000,31524.5030,31524.5030,8.1845,13.9308,0.0000,17918.4000,-17918.4000,0.9324,0.0000,2747.6600,2747.6600,45.5386,20666.0600,0.0000,-20666.0600,8.1845,3.4798,1992.8000,0.0000,1992.8000,0.0801,538.6907,0.0000,538.6907,3.9136,0.0000,1454.1093,1454.1093,8.1845,13.6667,0.0000,13118.6000,-13118.6000,0.7196,0.0000,2096.6620,2096.6620,35.1425,15215.2620,0.0000,-15215.2620,8.1845,3.4798,8013.2000,0.0000,8013.2000,0.3222,2166.1162,0.0000,2166.1162,15.7371,0.0000,5847.0838,5847.0838,13.0315,8.1849,13.0315,10.6082,14.1741,212612.0235,13.0315,8.1842,8.1849,10.6079,14.1760,113408.2826,13.0315,8.1839,8.1846,10.6077,14.1769,99238.0833,22.7472,1777.4970,-227813.9000,425258.3894
2655.0000,8.3076,14.8361,0.0000,254372.4000,-254372.4000,11.5789,0.0000,37190.8035,37190.8035,565.4969,291563.2035,0.0000,-291563.2035,8.3076,3.5915,40997.9000,0.0000,40997.9000,1.6457,11061.7923,0.0000,11061.7923,80.3753,0.0000,29936.1077,29936.1077,8.3076,14.0533,0.0000,18537.1000,-18537.1000,0.9649,0.0000,2845.3615,2845.3615,47.1225,21382.4615,0.0000,-21382.4615,8.3076,3.5915,1920.7000,0.0000,1920.7000,0.0771,518.2310,0.0000,518.2310,3.7655,0.0000,1402.4690,1402.4690,8.3076,13.7908,0.0000,15570.5000,-15570.5000,0.8540,0.0000,2490.0847,2490.0847,41.7071,18060.5847,0.0000,-18060.5847,8.3076,3.5915,9152.5000,0.0000,9152.5000,0.3674,2469.4693,0.0000,2469.4693,17.9432,0.0000,6683.0307,6683.0307,13.2121,8.3080,13.2121,10.7601,14.6480,219720.7147,13.2121,8.3073,8.3080,10.7597,14.6500,117199.8058,13.2121,8.3071,8.3078,10.7596,14.6508,102555.7153,23.2321,1815.3853,-236408.9000,439476.2358
2656.0000,8.3967,14.9221,0.0000,254664.4000,-254664.4000,11.6003,0.0000,37296.8057,37296.8057,566.5406,291961.2057,0.0000,-291961.2057,8.3967,3.6677,34933.0000,0.0000,34933.0000,1.3992,9412.6778,0.0000,9412.6778,68.3324,0.0000,25520.3222,25520.3222,8.3967,14.1411,0.0000,20872.1000,-20872.1000,1.0867,0.0000,3206.1173,3206.1173,53.0751,24078.2173,0.0000,-24078.2173,8.3967,3.6677,2488.0000,0.0000,2488.0000,0.0997,670.3902,0.0000,670.3902,4.8668,0.0000,1817.6098,1817.6098,8.3967,13.8808,0.0000,18245.9000,-18245.9000,1.0006,0.0000,2919.2933,2919.2933,48.8681,21165.1933,0.0000,-21165.1933,8.3967,3.6677,10671.6000,0.0000,10671.6000,0.4274,2875.4568,0.0000,2875.4568,20.8747,0.0000,7796.1432,7796.1432,13.4126,8.3971,13.4126,10.9048,15.1023,226535.1541,13.4126,8.3964,8.3971,10.9045,15.1043,120834.3253,13.4126,8.3962,8.3969,10.9044,15.1051,105735.9477,23.4208,1830.1382,-245689.8000,453105.4271
2657.0000,8.4809,15.0043,0.0000,265586.3000,-265586.3000,12.1039,0.0000,38959.1318,38959.1318,591.1368,304545.4318,0.0000,-304545.4318,8.4809,3.7420,22804.9000,0.0000,22804.9000,0.9119,6136.9421,0.0000,6136.9421,44.5368,0.0000,16667.9579,16667.9579,8.4809,14.2245,0.0000,20708.4000,-20708.4000,1.0785,0.0000,3183.1987,3183.1987,52.6710,23891.5987,0.0000,-23891.5987,8.4809,3.7420,1572.8000,0.0000,1572.8000,0.0629,423.2504,0.0000,423.2504,3.0716,0.0000,1149.5496,1149.5496,8.4809,13.9657,0.0000,19758.5000,-19758.5000,1.0835,0.0000,3162.7149,3162.7149,52.9153,22921.2149,0.0000,-22921.2149,8.4809,3.7420,14089.5000,0.0000,14089.5000,0.5634,3791.5731,0.0000,3791.5731,27.5161,0.0000,10297.9269,10297.9269,13.7837,8.4812,13.7837,11.1325,16.1609,242414.1028,13.7837,8.4806,8.4812,11.1321,16.1629,129303.2275,13.7837,8.4803,8.4810,11.1320,16.1638,113146.5362,23.7062,1852.4342,-267586.0000,484863.8665
2658.0000,7.8835,14.3942,0.0000,168424.9000,-168424.9000,7.6795,0.0000,24429.0845,24429.0845,375.0564,192853.9845,0.0000,-192853.9845,7.8835,3.1532,18774.6000,0.0000,18774.6000,0.7496,5098.4411,0.0000,5098.4411,36.6102,0.0000,13676.1589,13676.1589,7.8835,13.6220,0.0000,660.0000,-660.0000,0.0344,0.0000,100.9686,100.9686,1.6791,760.9686,0.0000,-760.9686,7.8835,3.1532,1294.4000,0.0000,1294.4000,0.0517,351.5080,0.0000,351.5080,2.5241,0.0000,942.8920,942.8920,7.8835,13.3663,0.0000,19982.7000,-19982.7000,1.0957,0.0000,3189.0948,3189.0948,53.5120,23171.7948,0.0000,-23171.7948,7.8835,3.1532,16557.9000,0.0000,16557.9000,0.6611,4496.4728,0.0000,4496.4728,32.2876,0.0000,12061.4272,12061.4272,12.6816,7.8839,12.6816,10.2828,9.5040,142560.1828,12.6816,7.8831,7.8839,10.2823,9.5057,76045.4639,12.6816,7.8829,7.8836,10.2822,9.5061,66542.4486,15.4080,1204.0064,-152440.7000,285148.0954
2659.0000,7.6761,14.2058,0.0000,164186.1000,-164186.1000,7.4610,0.0000,23723.1544,23723.1544,364.3856,187909.2544,0.0000,-187909.2544,7.6761,3.0026,18786.3000,0.0000,18786.3000,0.7583,5117.8144,0.0000,5117.8144,37.0331,0.0000,13668.4856,13668.4856,7.6761,13.4223,0.0000,87.7000,-87.7000,0.0046,0.0000,13.3957,13.3957,0.2228,101.0957,0.0000,-101.0957,7.6761,3.0026,988.8000,0.0000,988.8000,0.0399,269.3716,0.0000,269.3716,1.9492,0.0000,719.4284,719.4284,7.6761,13.1554,0.0000,17817.7000,-17817.7000,0.9775,0.0000,2840.9309,2840.9309,47.7402,20658.6309,0.0000,-20658.6309,7.6761,3.0026,15798.4000,0.0000,15798.4000,0.6377,4303.8427,0.0000,4303.8427,31.1431,0.0000,11494.5573,11494.5573,12.4732,7.6766,12.4732,10.0749,9.1384,137075.3059,12.4732,7.6757,7.6766,10.0744,9.1400,73120.0303,12.4732,7.6755,7.6763,10.0743,9.1404,63983.1145,14.8185,1157.9376,-146518.0000,274178.4507
2660.0000,7.4009,13.9197,113.8000,102373.0000,-102259.2000,4.6535,26.2177,14717.8043,14744.0220,227.2691,117090.8043,87.5823,-117003.2220,7.4009,2.7526,18780.8000,0.0000,18780.8000,0.7610,5137.9474,0.0000,5137.9474,37.1639,0.0000,13642.8526,13642.8526,7.4009,4.2023,27.7000,0.0000,27.7000,0.0017,6.3825,0.0000,6.3825,0.0844,0.0000,21.3175,21.3175,7.4009,2.7526,1088.5000,0.0000,1088.5000,0.0441,297.7858,0.0000,297.7858,2.1540,0.0000,790.7142,790.7142,7.4009,12.8782,0.0000,14732.9000,-14732.9000,0.8085,0.0000,2346.3706,2346.3706,39.4834,17079.2706,0.0000,-17079.2706,7.4009,2.7526,14469.2000,0.0000,14469.2000,0.5863,3958.4038,0.0000,3958.4038,28.6320,0.0000,10510.7962,10510.7962,11.5279,7.4015,11.5279,9.4647,5.4551,81825.8406,11.5279,7.4005,7.4015,9.4642,5.4564,43651.1853,11.5279,7.4003,7.4011,9.4641,5.4567,38196.6251,10.2825,803.4884,-82625.9000,163673.6510
2661.0000,7.1221,13.5875,537.0000,94379.4000,-93842.4000,4.3095,124.3609,13500.8968,13625.2578,210.4713,107880.2968,412.6391,-107467.6578,7.1221,2.5049,15895.7000,0.0000,15895.7000,0.6474,4367.3622,0.0000,4367.3622,31.6157,0.0000,11528.3378,11528.3378,7.1221,3.9462,962.3000,0.0000,962.3000,0.0604,222.8675,0.0000,222.8675,2.9481,0.0000,739.4325,739.4325,7.1221,2.5049,619.1000,0.0000,619.1000,0.0252,170.0984,0.0000,170.0984,1.2314,0.0000,449.0016,449.0016,7.1221,12.5969,0.0000,11340.6000,-11340.6000,0.6225,0.0000,1804.1746,1804.1746,30.4017,13144.7746,0.0000,-13144.7746,7.1221,2.5049,11810.9000,0.0000,11810.9000,0.4810,3245.0586,0.0000,3245.0586,23.4913,0.0000,8565.8414,8565.8414,11.3123,7.1227,11.3123,9.2175,4.9657,74486.1845,11.3123,7.1216,7.1227,9.2170,4.9670,39736.0437,11.3123,7.1214,7.1223,9.2168,4.9673,34771.0538,9.2190,720.3826,-75895.0000,148993.2821
2662.0000,7.4680,13.8156,1212.8000,75579.6000,-74366.8000,3.4932,279.0618,10879.0325,11158.0943,170.6046,86458.6325,933.7382,-85524.8943,7.4680,2.8656,15505.8000,0.0000,15505.8000,0.6348,4237.6223,0.0000,4237.6223,31.0015,0.0000,11268.1777,11268.1777,7.4680,4.3779,15609.0000,158.4000,15450.6000,0.9929,3592.1129,24.1584,3616.2713,48.4939,182.5584,12016.8871,11834.3287,7.4680,2.8656,465.5000,0.0000,465.5000,0.0191,127.2178,0.0000,127.2178,0.9307,0.0000,338.2822,338.2822,7.4680,12.9419,0.0000,7065.1000,-7065.1000,0.3879,0.0000,1125.4988,1125.4988,18.9464,8190.5988,0.0000,-8190.5988,7.4680,2.8656,10291.8000,0.0000,10291.8000,0.4213,2812.6741,0.0000,2812.6741,20.5769,0.0000,7479.1259,7479.1259,10.2046,7.4687,10.2046,8.8366,3.1390,47085.2882,10.2046,7.4676,7.4687,8.8361,3.1403,25122.2587,10.2046,7.4673,7.4683,8.8360,3.1405,21983.8131,8.9239,697.3299,-39718.2000,94191.3599
2663.0000,7.4774,13.6317,2091.9000,67616.3000,-65524.4000,3.1908,481.2564,9734.4414,10215.6978,155.8343,77350.7414,1610.6436,-75740.0978,7.4774,2.8450,15519.7000,0.0000,15519.7000,0.6313,4240.8108,0.0000,4240.8108,30.8294,0.0000,11278.8892,11278.8892,7.4774,4.3424,21298.9000,148.7000,21150.2000,1.3420,4900.6929,22.6805,4923.3735,65.5392,171.3805,16398.2071,16226.8265,7.4774,2.8450,462.0000,0.0000,462.0000,0.0188,126.2431,0.0000,126.2431,0.9177,0.0000,335.7569,335.7569,7.4774,12.9537,0.0000,3788.3000,-3788.3000,0.2079,0.0000,603.5146,603.5146,10.1548,4391.8146,0.0000,-4391.8146,7.4774,2.8450,5734.6000,0.0000,5734.6000,0.2333,1566.9990,0.0000,1566.9990,11.3916,0.0000,4167.6010,4167.6010,9.6959,7.4780,9.6959,8.5870,2.4055,36082.0622,9.6959,7.4769,7.4780,8.5864,2.4067,19253.5128,9.6959,7.4767,7.4777,8.5863,2.4070,16848.6818,8.4360,659.2007,-26446.2000,72184.2568
2664.0000,7.5198,13.4233,3236.9000,61819.7000,-58582.8000,2.9967,744.0856,8906.7956,9650.8812,146.3528,70726.4956,2492.8144,-68233.6812,7.5198,2.8854,15522.2000,0.0000,15522.2000,0.6312,4238.7355,0.0000,4238.7355,30.8290,0.0000,11283.4645,11283.4645,7.5198,4.3320,27257.8000,0.0000,27257.8000,1.7072,6266.9171,0.0000,6266.9171,83.3766,0.0000,20990.8829,20990.8829,7.5198,2.8854,456.9000,0.0000,456.9000,0.0186,124.7683,0.0000,124.7683,0.9075,0.0000,332.1317,332.1317,7.5198,12.9963,0.0000,2408.3000,-2408.3000,0.1322,0.0000,383.7340,383.7340,6.4556,2792.0340,0.0000,-2792.0340,7.5198,2.8854,1747.1000,0.0000,1747.1000,0.0710,477.0905,0.0000,477.0905,3.4700,0.0000,1270.0095,1270.0095,9.2531,7.5204,9.2531,8.3868,1.8568,27851.9018,9.2531,7.5193,7.5204,8.3862,1.8580,14864.0049,9.2531,7.5191,7.5201,8.3861,1.8583,13007.9067,8.3354,651.3391,-16007.1000,55723.8134
2665.0000,7.6126,13.3192,3987.7000,56941.9000,-52954.2000,2.8208,915.0994,8217.9341,9133.0335,137.7654,65159.8341,3072.6006,-62087.2335,7.6126,2.9721,15494.2000,0.0000,15494.2000,0.6296,4225.0737,0.0000,4225.0737,30.7491,0.0000,11269.1263,11269.1263,7.6126,4.4204,33694.6000,0.0000,33694.6000,2.1085,7733.6828,0.0000,7733.6828,102.9768,0.0000,25960.9172,25960.9172,7.6126,2.9721,462.2000,0.0000,462.2000,0.0188,126.0361,0.0000,126.0361,0.9173,0.0000,336.1639,336.1639,7.6126,13.0896,0.0000,1833.5000,-1833.5000,0.1006,0.0000,292.2610,292.2610,4.9145,2125.7610,0.0000,-2125.7610,7.6126,2.9721,986.6000,0.0000,986.6000,0.0401,269.0334,0.0000,269.0334,1.9580,0.0000,717.5666,717.5666,8.7882,7.6133,8.7882,8.2007,1.2958,19436.6413,8.7882,7.6121,7.6133,8.2002,1.2970,10376.0513,8.7882,7.6119,7.6129,8.2001,1.2973,9081.0111,8.5777,670.2748,-4150.1000,38893.7037
2666.0000,7.5763,12.9802,5138.4000,52142.4000,-47004.0000,2.6726,1179.9569,7520.2667,8700.2237,130.5250,59662.6667,3958.4431,-55704.2237,7.5763,2.9288,15481.8000,0.0000,15481.8000,0.6280,4224.0422,0.0000,4224.0422,30.6717,0.0000,11257.7578,11257.7578,7.5763,4.3787,32286.7000,0.0000,32286.7000,2.0166,7415.4574,0.0000,7415.4574,98.4883,0.0000,24871.2426,24871.2426,7.5763,2.9288,455.7000,0.0000,455.7000,0.0185,124.3328,0.0000,124.3328,0.9028,0.0000,331.3672,331.3672,7.5763,13.0538,0.0000,1211.1000,-1211.1000,0.0665,0.0000,193.0202,193.0202,3.2459,1404.1202,0.0000,-1404.1202,7.5763,2.9288,417.6000,0.0000,417.6000,0.0169,113.9377,0.0000,113.9377,0.8273,0.0000,303.6623,303.6623,8.5497,7.5769,8.5497,8.0633,1.0166,15248.4916,8.5497,7.5758,7.5769,8.0627,1.0177,8141.8826,8.5497,7.5756,7.5766,8.0626,1.0180,7126.0785,8.1287,635.1865,426.7000,30516.4528
2667.0000,7.7239,12.7456,6518.2000,47249.9000,-40731.7000,2.5328,1492.7192,6833.1258,8325.8450,123.6994,54083.0258,5025.4808,-49057.5450,7.7239,3.0756,15484.7000,0.0000,15484.7000,0.6286,4215.2958,0.0000,4215.2958,30.6981,0.0000,11269.4042,11269.4042,7.7239,4.5261,39923.9000,0.0000,39923.9000,2.4955,9144.8568,0.0000,9144.8568,121.8748,0.0000,30779.0432,30779.0432,7.7239,3.0756,462.4000,0.0000,462.4000,0.0188,125.8760,0.0000,125.8760,0.9167,0.0000,336.5240,336.5240,7.7239,13.2016,0.0000,687.6000,-687.6000,0.0377,0.0000,109.6569,109.6569,1.8429,797.2569,0.0000,-797.2569,7.7239,3.0756,417.6000,0.0000,417.6000,0.0170,113.6804,0.0000,113.6804,0.8279,0.0000,303.9196,303.9196,8.0481,7.7245,8.0481,7.8863,0.3576,5364.1958,8.0481,7.7234,7.7245,7.8858,0.3588,2870.6147,8.0481,7.7232,7.7242,7.8857,0.3591,2513.7491,8.5955,671.6635,14869.3000,10748.5596
2668.0000,7.6668,12.4813,7302.6000,45467.8000,-38165.2000,2.4991,1674.1243,6568.4920,8242.6163,122.0525,52036.2920,5628.4757,-46407.8163,7.6668,3.0072,15497.8000,0.0000,15497.8000,0.6274,4222.5544,0.0000,4222.5544,30.6404,0.0000,11275.2456,11275.2456,7.6668,4.4604,38369.6000,0.0000,38369.6000,2.3912,8798.0035,0.0000,8798.0035,116.7802,0.0000,29571.5965,29571.5965,7.6668,3.0072,455.0000,0.0000,455.0000,0.0184,123.9700,0.0000,123.9700,0.8996,0.0000,331.0300,331.0300,7.6668,13.1452,0.0000,428.3000,-428.3000,0.0235,0.0000,68.2872,68.2872,1.1478,496.5872,0.0000,-496.5872,7.6668,3.0072,986.2000,0.0000,986.2000,0.0399,268.7016,0.0000,268.7016,1.9498,0.0000,717.4984,717.4984,7.8987,7.6674,7.8987,7.7830,0.2498,3746.9870,7.8987,7.6663,7.6674,7.7825,0.2510,2007.7568,7.8987,7.6660,7.6670,7.7824,0.2513,1758.7609,8.3992,656.3285,16715.1000,7513.5047
2669.0000,7.7882,12.3135,8226.2000,42270.9000,-34044.7000,2.4090,1881.6275,6120.3318,8001.9593,117.6498,48391.2318,6344.5725,-42046.6593,7.7882,3.1303,15496.8000,0.0000,15496.8000,0.6280,4214.4489,0.0000,4214.4489,30.6707,0.0000,11282.3511,11282.3511,7.7882,4.5834,45458.9000,0.0000,45458.9000,2.8362,10400.5103,0.0000,10400.5103,138.5171,0.0000,35058.3897,35058.3897,7.7882,3.1303,615.9000,0.0000,615.9000,0.0250,167.4977,0.0000,167.4977,1.2190,0.0000,448.4023,448.4023,7.7882,13.2666,0.0000,528.7000,-528.7000,0.0290,0.0000,84.3401,84.3401,1.4169,613.0401,0.0000,-613.0401,7.7882,3.1303,5345.3000,0.0000,5345.3000,0.2166,1453.6868,0.0000,1453.6868,10.5792,0.0000,3891.6132,3891.6132,7.4497,7.7887,7.4497,7.6192,-0.4017,-6026.2082,7.4497,7.7877,7.7887,7.6187,-0.4005,-3204.0625,7.4497,7.7875,7.7884,7.6186,-0.4002,-2801.5301,9.2157,720.1268,32343.5000,-12031.8007
2670.0000,7.3589,12.2897,7700.4000,52282.0000,-44581.6000,2.8324,1775.4395,7510.6926,9286.1320,138.3286,59792.6926,5924.9605,-53867.7320,7.3589,2.7020,15487.3000,0.0000,15487.3000,0.6262,4239.6681,0.0000,4239.6681,30.5834,0.0000,11247.6319,11247.6319,7.3589,4.1537,20543.7000,0.0000,20543.7000,1.2786,4737.2119,0.0000,4737.2119,62.4448,0.0000,15806.4881,15806.4881,7.3589,2.7020,566.4000,0.0000,566.4000,0.0229,155.0527,0.0000,155.0527,1.1185,0.0000,411.3473,411.3473,7.3589,12.8366,0.0000,1084.4000,-1084.4000,0.0595,0.0000,172.6732,172.6732,2.9058,1257.0732,0.0000,-1257.0732,7.3589,2.7020,18043.7000,0.0000,18043.7000,0.7296,4939.4858,0.0000,4939.4858,35.6316,0.0000,13104.2142,13104.2142,8.0389,7.3595,8.0389,7.6992,0.7270,10905.6671,8.0389,7.3585,7.3595,7.6987,0.7281,5825.1926,8.0389,7.3582,7.3591,7.6985,0.7285,5099.1817,8.3238,650.4304,8975.1000,21830.0414
2671.0000,6.7928,12.6379,4523.6000,79471.1000,-74947.5000,3.8724,1054.0733,11302.5470,12356.6203,189.1203,90773.6470,3469.5267,-87304.1203,6.7928,2.1880,15481.3000,0.0000,15481.3000,0.6310,4275.2076,0.0000,4275.2076,30.8157,0.0000,11206.0924,11206.0924,6.7928,3.6349,11181.5000,14.6000,11166.9000,0.7028,2605.4422,2.2167,2607.6589,34.3218,16.8167,8576.0578,8559.2411,6.7928,2.1880,761.6000,0.0000,761.6000,0.0310,210.3181,0.0000,210.3181,1.5160,0.0000,551.2819,551.2819,6.7928,12.2663,0.0000,2047.2000,-2047.2000,0.1124,0.0000,325.3170,325.3170,5.4884,2372.5170,0.0000,-2372.5170,6.7928,2.1880,19180.9000,0.0000,19180.9000,0.7818,5296.8633,0.0000,5296.8633,38.1797,0.0000,13884.0367,13884.0367,9.1385,6.7933,9.1385,7.9659,2.7730,41594.2940,9.1385,6.7924,6.7933,7.9654,2.7741,22192.7782,9.1385,6.7920,6.7930,7.9653,2.7745,19421.3764,9.1969,718.6604,-30404.0000,83208.4486
2672.0000,6.6362,12.6720,3836.3000,92697.5000,-88861.2000,4.4203,896.5534,13147.8878,14044.4412,215.8826,105845.3878,2939.7466,-102905.6412,6.6362,2.0846,21376.3000,0.0000,21376.3000,0.8806,5917.4751,0.0000,5917.4751,43.0054,0.0000,15458.8249,15458.8249,6.6362,9.1099,3343.3000,6986.4000,-3643.1000,0.5748,781.3035,1059.7187,1841.0222,28.0719,8046.1187,2561.9965,-5484.1222,6.6362,2.0846,981.6000,0.0000,981.6000,0.0404,271.7305,0.0000,271.7305,1.9748,0.0000,709.8695,709.8695,6.6362,12.1055,0.0000,2270.8000,-2270.8000,0.1247,0.0000,360.6701,360.6701,6.0923,2631.4701,0.0000,-2631.4701,6.6362,2.0846,18422.8000,0.0000,18422.8000,0.7589,5099.8751,0.0000,5099.8751,37.0634,0.0000,13322.9249,13322.9249,9.7448,6.6367,9.7448,8.1908,4.0758,61136.4947,9.7448,6.6358,6.6367,8.1903,4.0770,32615.6839,9.7448,6.6355,6.6364,8.1902,4.0774,28541.7571,10.1997,797.0167,-53994.4000,122293.9357
2673.0000,6.6294,12.9446,2263.8000,119888.8000,-117625.0000,5.5489,529.1236,17002.6144,17531.7380,270.9978,136891.4144,1734.6764,-135156.7380,6.6294,2.0915,26795.1000,0.0000,26795.1000,1.1071,7418.3112,0.0000,7418.3112,54.0679,0.0000,19376.7888,19376.7888,6.6294,11.6117,925.1000,11874.3000,-10949.2000,0.6748,216.2161,1801.0565,2017.2726,32.9539,13675.3565,708.8839,-12966.4726,6.6294,2.0915,1287.2000,0.0000,1287.2000,0.0532,356.3655,0.0000,356.3655,2.5973,0.0000,930.8345,930.8345,6.6294,12.0975,0.0000,2952.7000,-2952.7000,0.1622,0.0000,468.9661,468.9661,7.9235,3421.6661,0.0000,-3421.6661,6.6294,2.0915,16148.4000,0.0000,16148.4000,0.6672,4470.7375,0.0000,4470.7375,32.5847,0.0000,11677.6625,11677.6625,10.4035,6.6299,10.4035,8.5167,5.9772,89658.0911,10.4035,6.6291,6.6299,8.5163,5.9785,47828.0471,10.4035,6.6288,6.6296,8.5161,5.9790,41853.2471,12.3200,962.7002,-87296.2000,179339.3853
2674.0000,6.7579,13.1603,1626.1000,133526.3000,-131900.2000,6.1252,379.1561,18978.8658,19358.0219,299.1467,152505.1658,1246.9439,-151258.2219,6.7579,2.2171,31958.0000,0.0000,31958.0000,1.3206,8830.0668,0.0000,8830.0668,64.4941,0.0000,23127.9332,23127.9332,6.7579,12.4020,113.5000,10706.4000,-10592.9000,0.5625,26.4642,1625.1907,1651.6549,27.4699,12331.5907,87.0358,-12244.5549,6.7579,2.2171,1186.3000,0.0000,1186.3000,0.0490,327.7773,0.0000,327.7773,2.3941,0.0000,858.5227,858.5227,6.7579,12.2262,0.0000,3963.5000,-3963.5000,0.2178,0.0000,629.7617,629.7617,10.6360,4593.2617,0.0000,-4593.2617,6.7579,2.2171,14632.2000,0.0000,14632.2000,0.6046,4042.9095,0.0000,4042.9095,29.5291,0.0000,10589.2905,10589.2905,10.6564,6.7584,10.6564,8.7074,6.6752,100128.3205,10.6564,6.7576,6.7584,8.7070,6.6765,53412.2416,10.6564,6.7573,6.7581,8.7069,6.6771,46739.4341,13.3195,1040.8075,-98680.1000,200279.9963
2675.0000,6.7892,13.2441,1086.0000,138801.1000,-137715.1000,6.3345,253.0727,19739.3636,19992.4364,309.3671,158540.4636,832.9273,-157707.5364,6.7892,2.2365,31956.7000,0.0000,31956.7000,1.3173,8825.4240,0.0000,8825.4240,64.3339,0.0000,23131.2760,23131.2760,6.7892,12.5461,0.0000,9398.3000,-9398.3000,0.4875,0.0000,1426.9043,1426.9043,23.8102,10825.2043,0.0000,-10825.2043,6.7892,2.2365,1398.3000,0.0000,1398.3000,0.0576,386.1660,0.0000,386.1660,2.8150,0.0000,1012.1340,1012.1340,6.7892,12.2586,0.0000,4556.0000,-4556.0000,0.2503,0.0000,723.9776,723.9776,12.2237,5279.9776,0.0000,-5279.9776,6.7892,2.2365,11789.3000,0.0000,11789.3000,0.4860,3255.8297,0.0000,3255.8297,23.7337,0.0000,8533.4703,8533.4703,10.8854,6.7897,10.8854,8.8375,7.0560,105840.6903,10.8854,6.7889,6.7897,8.8372,7.0573,56458.4115,10.8854,6.7886,6.7894,8.8370,7.0578,49404.6285,13.3998,1047.0805,-106525.1000,211703.7302
2676.0000,6.8351,13.3445,519.8000,143790.6000,-143270.8000,6.5265,121.0258,20465.3271,20586.3528,318.7425,164255.9271,398.7742,-163857.1528,6.8351,2.2785,31706.0000,0.0000,31706.0000,1.3062,8749.9659,0.0000,8749.9659,63.7912,0.0000,22956.0341,22956.0341,6.8351,12.5918,0.0000,12068.7000,-12068.7000,0.6261,0.0000,1832.8676,1832.8676,30.5776,13901.5676,0.0000,-13901.5676,6.8351,2.2785,1240.2000,0.0000,1240.2000,0.0511,342.2604,0.0000,342.2604,2.4952,0.0000,897.9396,897.9396,6.8351,12.3049,0.0000,5424.9000,-5424.9000,0.2980,0.0000,862.1815,862.1815,14.5544,6287.0815,0.0000,-6287.0815,6.8351,2.2785,10273.0000,0.0000,10273.0000,0.4232,2835.0596,0.0000,2835.0596,20.6689,0.0000,7437.9404,7437.9404,11.1255,6.8356,11.1255,8.9805,7.6370,114554.3924,11.1255,6.8349,6.8356,8.9802,7.6382,61105.5274,11.1255,6.8346,6.8353,8.9800,7.6387,53470.8525,13.8466,1081.9914,-117545.2000,229130.7723
2677.0000,6.9118,13.4598,95.1000,149466.2000,-149371.1000,6.7587,22.1105,21301.7021,21323.8125,330.0838,170767.9021,72.9895,-170694.9125,6.9118,2.3491,31704.0000,0.0000,31704.0000,1.3049,8739.0442,0.0000,8739.0442,63.7316,0.0000,22964.9558,22964.9558,6.9118,12.6683,0.0000,16416.5000,-16416.5000,0.8517,0.0000,2494.3799,2494.3799,41.5976,18910.8799,0.0000,-18910.8799,6.9118,2.3491,1194.6000,0.0000,1194.6000,0.0492,329.2853,0.0000,329.2853,2.4014,0.0000,865.3147,865.3147,6.9118,12.3821,0.0000,6710.0000,-6710.0000,0.3686,0.0000,1066.6980,1066.6980,18.0010,7776.6980,0.0000,-7776.6980,6.9118,2.3491,9135.9000,0.0000,9135.9000,0.3760,2518.2638,0.0000,2518.2638,18.3651,0.0000,6617.6362,6617.6362,11.3695,6.9122,11.3695,9.1409,8.3460,125189.8434,11.3695,6.9115,6.9122,9.1405,8.3472,66777.7251,11.3695,6.9113,6.9120,9.1404,8.3477,58434.1325,14.5638,1138.0331,-130463.1000,250401.7010
2678.0000,6.9833,13.5380,0.0000,156778.3000,-156778.3000,7.0862,0.0000,22371.9552,22371.9552,346.0807,179150.2552,0.0000,-179150.2552,6.9833,2.4121,31659.5000,0.0000,31659.5000,1.3012,8717.1352,0.0000,8717.1352,63.5499,0.0000,22942.3648,22942.3648,6.9833,12.7392,0.0000,15163.9000,-15163.9000,0.7869,0.0000,2305.1180,2305.1180,38.4302,17469.0180,0.0000,-17469.0180,6.9833,2.4121,982.6000,0.0000,982.6000,0.0404,270.5493,0.0000,270.5493,1.9724,0.0000,712.0507,712.0507,6.9833,12.4544,0.0000,8388.8000,-8388.8000,0.4608,0.0000,1333.9089,1333.9089,22.5024,9722.7089,0.0000,-9722.7089,6.9833,2.4121,7998.7000,0.0000,7998.7000,0.3288,2202.3642,0.0000,2202.3642,16.0557,0.0000,5796.3358,5796.3358,11.5676,6.9837,11.5676,9.2757,8.8438,132657.4343,11.5676,6.9831,6.9837,9.2754,8.8450,70760.3358,11.5676,6.9828,6.9835,9.2752,8.8456,61918.9187,15.0064,1172.6189,-139690.2000,265336.6888
2679.0000,6.9753,13.5273,0.0000,127893.0000,-127893.0000,5.7829,0.0000,18247.4809,18247.4809,282.4281,146140.4809,0.0000,-146140.4809,6.9753,2.3980,31665.3000,0.0000,31665.3000,1.2997,8719.8201,0.0000,8719.8201,63.4757,0.0000,22945.4799,22945.4799,6.9753,12.7301,0.0000,13583.9000,-13583.9000,0.7050,0.0000,2064.8284,2064.8284,34.4315,15648.7284,0.0000,-15648.7284,6.9753,2.3980,877.7000,0.0000,877.7000,0.0360,241.6963,0.0000,241.6963,1.7594,0.0000,636.0037,636.0037,6.9753,12.4468,0.0000,10161.8000,-10161.8000,0.5581,0.0000,1615.7893,1615.7893,27.2557,11777.5893,0.0000,-11777.5893,6.9753,2.3980,9135.9000,0.0000,9135.9000,0.3750,2515.7950,0.0000,2515.7950,18.3137,0.0000,6620.1050,6620.1050,11.2200,6.9756,11.2200,9.0978,7.1676,107514.1931,11.2200,6.9750,6.9756,9.0975,7.1687,57349.8307,11.2200,6.9748,6.9754,9.0974,7.1691,50183.7896,13.1351,1026.3937,-109959.8000,215047.8134
2680.0000,6.9996,13.5522,0.0000,129552.5000,-129552.5000,5.8577,0.0000,18492.1930,18492.1930,286.0801,148044.6930,0.0000,-148044.6930,6.9996,2.4224,31659.6000,0.0000,31659.6000,1.2997,8714.9730,0.0000,8714.9730,63.4739,0.0000,22944.6270,22944.6270,6.9996,12.7547,0.0000,14072.1000,-14072.1000,0.7303,0.0000,2139.3758,2139.3758,35.6683,16211.4758,0.0000,-16211.4758,6.9996,2.4224,926.7000,0.0000,926.7000,0.0380,255.0937,0.0000,255.0937,1.8579,0.0000,671.6063,671.6063,6.9996,12.4711,0.0000,12515.9000,-12515.9000,0.6874,0.0000,1990.2756,1990.2756,33.5702,14506.1756,0.0000,-14506.1756,6.9996,2.4224,10652.1000,0.0000,10652.1000,0.4373,2932.2153,0.0000,2932.2153,21.3563,0.0000,7719.8847,7719.8847,11.2229,7.0000,11.2229,9.1115,7.3707,110559.8549,11.2229,6.9993,7.0000,9.1111,7.3718,58974.2025,11.2229,6.9991,6.9998,9.1110,7.3722,51605.2662,13.5756,1060.8162,-112902.1000,221139.3236
2681.0000,6.9944,13.5461,0.0000,136298.5000,-136298.5000,6.1635,0.0000,19453.3246,19453.3246,301.0168,155751.8246,0.0000,-155751.8246,6.9944,2.4153,26032.9000,0.0000,26032.9000,1.0682,7166.6807,0.0000,7166.6807,52.1691,0.0000,18866.2193,18866.2193,6.9944,12.7346,18.4000,13675.0000,-13656.6000,0.7109,4.2715,2078.9345,2083.2059,34.7205,15753.9345,14.1285,-15739.8059,6.9944,2.4153,571.8000,0.0000,571.8000,0.0235,157.4127,0.0000,157.4127,1.1459,0.0000,414.3873,414.3873,6.9944,12.4661,0.0000,14813.9000,-14813.9000,0.8136,0.0000,2355.6600,2355.6600,39.7326,17169.5600,0.0000,-17169.5600,6.9944,2.4153,14063.6000,0.0000,14063.6000,0.5771,3871.6136,0.0000,3871.6136,28.1830,0.0000,10191.9864,10191.9864,11.4054,6.9948,11.4054,9.2001,7.9588,119381.5648,11.4054,6.9941,6.9948,9.1998,7.9599,63679.0847,11.4054,6.9939,6.9945,9.1997,7.9603,55722.2460,14.0351,1096.7229,-124100.7000,238782.8956
2682.0000,6.8984,13.4489,0.0000,122261.2000,-122261.2000,5.5286,0.0000,17420.3797,17420.3797,270.0076,139681.5797,0.0000,-139681.5797,6.8984,2.3223,15488.6000,0.0000,15488.6000,0.6356,4270.2394,0.0000,4270.2394,31.0417,0.0000,11218.3606,11218.3606,6.8984,11.0386,2236.4000,12302.7000,-10066.3000,0.7800,520.0930,1869.1544,2389.2475,38.0933,14171.8544,1716.3070,-12455.5475,6.8984,2.3223,556.3000,0.0000,556.3000,0.0228,153.3731,0.0000,153.3731,1.1149,0.0000,402.9269,402.9269,6.8984,12.3698,0.0000,15214.0000,-15214.0000,0.8355,0.0000,2418.4802,2418.4802,40.8060,17632.4802,0.0000,-17632.4802,6.8984,2.3223,16527.5000,0.0000,16527.5000,0.6782,4556.6663,0.0000,4556.6663,33.1238,0.0000,11970.8337,11970.8337,11.3672,6.8987,11.3672,9.1330,7.3083,109623.8674,11.3672,6.8981,6.8987,9.1327,7.3093,58474.4044,11.3672,6.8979,6.8985,9.1325,7.3097,51167.7206,12.7212,994.0496,-114969.1000,219265.9923
2683.0000,6.9304,13.4840,6.3000,105312.1000,-105305.8000,4.7600,1.4642,15013.8400,15015.3042,232.4731,120325.9400,4.8358,-120321.1042,6.9304,2.3618,15479.9000,0.0000,15479.9000,0.6364,4265.7253,0.0000,4265.7253,31.0806,0.0000,11214.1747,11214.1747,6.9304,6.3210,6715.0000,3260.7000,3454.3000,0.5948,1560.7014,495.5013,2056.2026,29.0479,3756.2013,5154.2986,1398.0974,6.9304,2.3618,568.1000,0.0000,568.1000,0.0234,156.5487,0.0000,156.5487,1.1406,0.0000,411.5513,411.5513,6.9304,12.4012,0.0000,13644.2000,-13644.2000,0.7494,0.0000,2169.1758,2169.1758,36.6003,15813.3758,0.0000,-15813.3758,6.9304,2.3618,15769.4000,0.0000,15769.4000,0.6483,4345.5015,0.0000,4345.5015,31.6618,0.0000,11423.8985,11423.8985,10.8370,6.9308,10.8370,8.8839,5.5838,83756.8170,10.8370,6.9301,6.9308,8.8836,5.5848,44678.0409,10.8370,6.9300,6.9306,8.8835,5.5850,39095.2569,11.1184,868.8103,-83678.3000,167530.1147
2684.0000,7.2379,13.7509,205.2000,60446.3000,-60241.1000,2.7448,47.4186,8664.6810,8712.0997,134.0533,69110.9810,157.7814,-68953.1997,7.2379,2.6582,15500.6000,0.0000,15500.6000,0.6369,4251.2175,0.0000,4251.2175,31.1033,0.0000,11249.3825,11249.3825,7.2379,4.0903,14642.7000,0.0000,14642.7000,0.9274,3384.0079,0.0000,3384.0079,45.2926,0.0000,11258.6921,11258.6921,7.2379,2.6582,566.4000,0.0000,566.4000,0.0233,155.3417,0.0000,155.3417,1.1365,0.0000,411.0583,411.0583,7.2379,12.7097,0.0000,11875.5000,-11875.5000,0.6522,0.0000,1890.0911,1890.0911,31.8544,13765.5911,0.0000,-13765.5911,7.2379,2.6582,14442.7000,0.0000,14442.7000,0.5934,3961.0763,0.0000,3961.0763,28.9805,0.0000,10481.6237,10481.6237,9.5302,7.2383,9.5302,8.3842,2.4654,36981.1623,9.5302,7.2375,7.2383,8.3838,2.4662,19729.7878,9.5302,7.2374,7.2380,8.3838,2.4664,17264.6486,8.3670,653.8095,-26964.2000,73975.5987
2685.0000,7.3549,13.6771,975.5000,55222.9000,-54247.4000,2.5592,224.9324,7932.6067,8157.5390,124.9873,63155.5067,750.5676,-62404.9390,7.3549,2.7456,15496.9000,0.0000,15496.9000,0.6330,4242.5548,0.0000,4242.5548,30.9165,0.0000,11254.3452,11254.3452,7.3549,4.1855,23926.3000,0.0000,23926.3000,1.5059,5517.6141,0.0000,5517.6141,73.5442,0.0000,18408.6859,18408.6859,7.3549,2.7456,659.9000,0.0000,659.9000,0.0270,180.6595,0.0000,180.6595,1.3165,0.0000,479.2405,479.2405,7.3549,12.8293,0.0000,9710.6000,-9710.6000,0.5331,0.0000,1546.2321,1546.2321,26.0371,11256.8321,0.0000,-11256.8321,7.3549,2.7456,11789.3000,0.0000,11789.3000,0.4816,3227.5327,0.0000,3227.5327,23.5198,0.0000,8561.7673,8561.7673,8.9340,7.3553,8.9340,8.1447,1.7474,26211.4435,8.9340,7.3546,7.3553,8.1443,1.7483,13986.0069,8.9340,7.3545,7.3551,8.1442,1.7484,12238.9395,8.6097,672.7716,-12085.6000,52436.3899
2686.0000,7.4898,13.4444,2266.1000,47104.5000,-44838.4000,2.2703,521.2130,6782.9612,7304.1742,110.8777,53887.4612,1744.8870,-52142.5742,7.4898,2.8667,15489.3000,0.0000,15489.3000,0.6313,4231.7033,0.0000,4231.7033,30.8339,0.0000,11257.5967,11257.5967,7.4898,4.3104,29074.5000,0.0000,29074.5000,1.8255,6688.2811,0.0000,6688.2811,89.1555,0.0000,22386.2189,22386.2189,7.4898,2.8667,467.5000,0.0000,467.5000,0.0191,127.7218,0.0000,127.7218,0.9306,0.0000,339.7782,339.7782,7.4898,12.9653,0.0000,6579.6000,-6579.6000,0.3612,0.0000,1048.2503,1048.2503,17.6394,7627.8503,0.0000,-7627.8503,7.4898,2.8667,10273.0000,0.0000,10273.0000,0.4187,2806.6012,0.0000,2806.6012,20.4500,0.0000,7466.3988,7466.3988,8.3493,7.4902,8.3493,7.9197,0.9156,13733.7282,8.3493,7.4894,7.4902,7.9193,0.9164,7330.9490,8.3493,7.4893,7.4899,7.9193,0.9165,6415.7142,8.2892,647.7289,3886.3000,27480.3914
2687.0000,7.5971,13.1392,3597.5000,42131.6000,-38534.1000,2.1257,825.7939,6078.7624,6904.5564,103.8146,48210.3624,2771.7061,-45438.6564,7.5971,2.9596,15481.5000,0.0000,15481.5000,0.6294,4222.6155,0.0000,4222.6155,30.7411,0.0000,11258.8845,11258.8845,7.5971,4.4071,37152.0000,0.0000,37152.0000,2.3263,8529.6563,0.0000,8529.6563,113.6126,0.0000,28622.3437,28622.3437,7.5971,2.9596,461.1000,0.0000,461.1000,0.0187,125.7661,0.0000,125.7661,0.9156,0.0000,335.3339,335.3339,7.5971,13.0739,0.0000,3957.7000,-3957.7000,0.2172,0.0000,630.8179,630.8179,10.6086,4588.5179,0.0000,-4588.5179,7.5971,2.9596,5724.3000,0.0000,5724.3000,0.2327,1561.3163,0.0000,1561.3163,11.3665,0.0000,4162.9837,4162.9837,7.8609,7.5975,7.8609,7.7292,0.2820,4229.2576,7.8609,7.5968,7.5975,7.7289,0.2827,2261.8113,7.8609,7.5966,7.5973,7.7288,0.2829,1980.2166,8.3252,650.5418,16327.1000,8471.2854
2688.0000,7.6380,12.2854,6555.3000,36442.1000,-29886.8000,2.0448,1503.6062,5261.8201,6765.4263,99.8630,41703.9201,5051.6938,-36652.2263,7.6380,2.9901,15489.0000,0.0000,15489.0000,0.6285,4222.0147,0.0000,4222.0147,30.6948,0.0000,11266.9853,11266.9853,7.6380,4.4403,37841.2000,0.0000,37841.2000,2.3643,8681.3985,0.0000,8681.3985,115.4683,0.0000,29159.8015,29159.8015,7.6380,2.9901,406.5000,0.0000,406.5000,0.0165,110.8044,0.0000,110.8044,0.8056,0.0000,295.6956,295.6956,7.6380,13.1156,0.0000,2621.4000,-2621.4000,0.1439,0.0000,417.8983,417.8983,7.0258,3039.2983,0.0000,-3039.2983,7.6380,2.9901,1744.2000,0.0000,1744.2000,0.0708,475.4366,0.0000,475.4366,3.4565,0.0000,1268.7634,1268.7634,7.5248,7.6384,7.5248,7.5816,-0.1154,-1730.7742,7.5248,7.6377,7.6384,7.5813,-0.1147,-917.2846,7.5248,7.6375,7.6382,7.5812,-0.1145,-801.5441,7.9030,617.5535,22972.7000,-3449.6029
2689.0000,7.7646,11.6627,8795.3000,31725.6000,-22930.3000,1.9644,2012.6795,4591.4924,6604.1719,95.9364,36317.0924,6782.6205,-29534.4719,7.7646,3.1098,15473.6000,0.0000,15473.6000,0.6274,4209.6580,0.0000,4209.6580,30.6411,0.0000,11263.9420,11263.9420,7.7646,4.5620,45058.3000,0.0000,45058.3000,2.8129,10313.2896,0.0000,10313.2896,137.3765,0.0000,34745.0104,34745.0104,7.7646,3.1098,405.2000,0.0000,405.2000,0.0164,110.2364,0.0000,110.2364,0.8024,0.0000,294.9636,294.9636,7.7646,13.2428,0.0000,1957.5000,-1957.5000,0.1074,0.0000,312.2342,312.2342,5.2462,2269.7342,0.0000,-2269.7342,7.7646,3.1098,985.2000,0.0000,985.2000,0.0399,268.0278,0.0000,268.0278,1.9509,0.0000,717.1722,717.1722,7.0561,7.7649,7.0561,7.4105,-0.7613,-11418.8178,7.0561,7.7643,7.7649,7.4102,-0.7605,-6084.1379,7.0561,7.7641,7.7647,7.4101,-0.7604,-5322.5733,8.3527,652.6885,37034.5000,-22825.5289
2690.0000,7.8013,10.9106,11172.0000,27634.8000,-16462.8000,1.9195,2554.8165,4002.1693,6556.9859,93.7460,31636.9693,8617.1835,-23019.7859,7.8013,3.1347,15471.2000,0.0000,15471.2000,0.6258,4206.6414,0.0000,4206.6414,30.5649,0.0000,11264.5586,11264.5586,7.8013,4.5899,44813.9000,0.0000,44813.9000,2.7905,10250.4867,0.0000,10250.4867,136.2817,0.0000,34563.4133,34563.4133,7.8013,3.1347,408.9000,0.0000,408.9000,0.0165,111.1805,0.0000,111.1805,0.8078,0.0000,297.7195,297.7195,7.8013,13.2804,0.0000,1364.3000,-1364.3000,0.0749,0.0000,217.6508,217.6508,3.6559,1581.9508,0.0000,-1581.9508,7.8013,3.1347,417.2000,0.0000,417.2000,0.0169,113.4373,0.0000,113.4373,0.8242,0.0000,303.7627,303.7627,6.7618,7.8017,6.7618,7.2817,-1.0918,-16376.5359,6.7618,7.8010,7.8017,7.2814,-1.0911,-8728.5677,6.7618,7.8009,7.8015,7.2813,-1.0909,-7636.4893,8.1661,638.1133,43284.1000,-32741.5929
2691.0000,7.8724,10.1913,13796.3000,24337.3000,-10541.0000,1.9254,3150.8010,3529.2632,6680.0643,94.0349,27866.5632,10645.4990,-17221.0643,7.8724,3.2007,15458.6000,0.0000,15458.6000,0.6249,4198.6546,0.0000,4198.6546,30.5193,0.0000,11259.9454,11259.9454,7.8724,4.6574,52654.2000,0.0000,52654.2000,3.2762,12028.2698,0.0000,12028.2698,160.0056,0.0000,40625.9302,40625.9302,7.8724,3.2007,399.9000,0.0000,399.9000,0.0162,108.6154,0.0000,108.6154,0.7895,0.0000,291.2846,291.2846,7.8724,13.3520,0.0000,877.9000,-877.9000,0.0482,0.0000,140.0994,140.0994,2.3524,1017.9994,0.0000,-1017.9994,7.8724,3.2007,417.2000,0.0000,417.2000,0.0169,113.3142,0.0000,113.3142,0.8237,0.0000,303.8858,303.8858,6.3697,7.8728,6.3697,7.1212,-1.7125,-25687.3899,6.3697,7.8721,7.8728,7.1209,-1.7118,-13694.1976,6.3697,7.8720,7.8725,7.1208,-1.7116,-11981.4515,8.8616,692.4610,57511.0000,-51363.0390
2692.0000,7.8162,9.7798,15741.9000,24000.8000,-8258.9000,2.0247,3598.8726,3476.8385,7075.7111,98.8855,27477.6385,12143.0274,-15334.6111,7.8162,3.1399,15456.1000,0.0000,15456.1000,0.6240,4201.5803,0.0000,4201.5803,30.4745,0.0000,11254.5197,11254.5197,7.8162,4.5976,51543.7000,0.0000,51543.7000,3.2025,11786.6315,0.0000,11786.6315,156.4063,0.0000,39757.0685,39757.0685,7.8162,3.1399,414.1000,0.0000,414.1000,0.0167,112.5688,0.0000,112.5688,0.8165,0.0000,301.5312,301.5312,7.8162,13.2959,0.0000,626.1000,-626.1000,0.0343,0.0000,99.8903,99.8903,1.6776,725.9903,0.0000,-725.9903,7.8162,3.1399,984.7000,0.0000,984.7000,0.0398,267.6805,0.0000,267.6805,1.9415,0.0000,717.0195,717.0195,6.2468,7.8165,6.2468,7.0316,-1.7989,-26982.8242,6.2468,7.8159,7.8165,7.0313,-1.7982,-14385.3408,6.2468,7.8158,7.8163,7.0313,-1.7980,-12586.1824,8.9131,696.4846,59513.6000,-53954.3474
2693.0000,7.8373,9.2809,17626.5000,21782.3000,-4155.8000,2.0368,4028.1563,3156.6914,7184.8477,99.4723,24938.9914,13598.3437,-11340.6477,7.8373,3.1653,15468.9000,0.0000,15468.9000,0.6251,4203.7068,0.0000,4203.7068,30.5313,0.0000,11265.1932,11265.1932,7.8373,4.6219,58031.6000,0.0000,58031.6000,3.6097,13265.1504,0.0000,13265.1504,176.2934,0.0000,44766.4496,44766.4496,7.8373,3.1653,561.4000,0.0000,561.4000,0.0227,152.5617,0.0000,152.5617,1.1080,0.0000,408.8383,408.8383,7.8373,13.3168,0.0000,676.1000,-676.1000,0.0371,0.0000,107.8778,107.8778,1.8116,783.9778,0.0000,-783.9778,7.8373,3.1653,5335.6000,0.0000,5335.6000,0.2156,1449.9608,0.0000,1449.9608,10.5310,0.0000,3885.6392,3885.6392,5.9285,7.8376,5.9285,6.8830,-2.4105,-36156.9164,5.9285,7.8370,7.8376,6.8827,-2.4098,-19278.0094,5.9285,7.8369,7.8374,6.8827,-2.4096,-16867.3227,9.8206,767.3945,74565.6000,-72302.2485
2694.0000,7.5693,9.8923,19168.4000,33868.5000,-14700.1000,2.6771,4402.3138,4884.0733,9286.3871,130.7429,38752.5733,14766.0862,-23986.4871,7.5693,2.9026,15471.7000,0.0000,15471.7000,0.6250,4221.7434,0.0000,4221.7434,30.5250,0.0000,11249.9566,11249.9566,7.5693,4.3572,51270.4000,0.0000,51270.4000,3.1878,11777.0646,0.0000,11777.0646,155.6874,0.0000,39493.3354,39493.3354,7.5693,2.9026,407.8000,0.0000,407.8000,0.0165,111.2759,0.0000,111.2759,0.8046,0.0000,296.5241,296.5241,7.5693,13.0480,0.0000,1079.1000,-1079.1000,0.0592,0.0000,171.9775,171.9775,2.8914,1251.0775,0.0000,-1251.0775,7.5693,2.9026,18010.1000,0.0000,18010.1000,0.7276,4914.3934,0.0000,4914.3934,35.5332,0.0000,13095.7066,13095.7066,6.1864,7.5695,6.1864,6.8780,-1.9453,-29180.0211,6.1864,7.5690,7.5695,6.8777,-1.9446,-15556.9284,6.1864,7.5689,7.5694,6.8777,-1.9445,-13611.1670,10.9397,854.8427,69380.8000,-58348.1165
2695.0000,7.2927,10.3452,18485.8000,44667.5000,-26181.7000,3.1306,4267.4271,6409.1696,10676.5967,152.8949,51076.6696,14218.3729,-36858.2967,7.2927,2.6565,15468.8000,0.0000,15468.8000,0.6280,4238.9170,0.0000,4238.9170,30.6706,0.0000,11229.8830,11229.8830,7.2927,4.1029,37600.2000,0.0000,37600.2000,2.3506,8680.8533,0.0000,8680.8533,114.7977,0.0000,28919.3467,28919.3467,7.2927,2.6565,404.7000,0.0000,404.7000,0.0164,110.9000,0.0000,110.9000,0.8024,0.0000,293.8000,293.8000,7.2927,12.7690,0.0000,1670.2000,-1670.2000,0.0917,0.0000,265.8833,265.8833,4.4766,1936.0833,0.0000,-1936.0833,7.2927,2.6565,19145.1000,0.0000,19145.1000,0.7773,5246.3339,0.0000,5246.3339,37.9597,0.0000,13898.7661,13898.7661,6.7164,7.2930,6.7164,7.0047,-0.7778,-11666.6697,6.7164,7.2925,7.2930,7.0044,-0.7771,-6217.0965,6.7164,7.2924,7.2928,7.0044,-0.7769,-5438.6231,10.4918,819.8446,44766.9000,-23322.3893
2696.0000,6.9540,11.4637,11005.7000,56249.1000,-45243.4000,3.2093,2556.7729,8022.4899,10579.2628,156.7368,64271.5899,8448.9271,-55822.6628,6.9540,2.3507,20532.6000,0.0000,20532.6000,0.8379,5656.0136,0.0000,5656.0136,40.9208,0.0000,14876.5864,14876.5864,6.9540,3.8802,22653.1000,286.4000,22366.7000,1.4390,5262.7417,43.5284,5306.2701,70.2792,329.9284,17390.3583,17060.4299,6.9540,2.3507,409.5000,0.0000,409.5000,0.0167,112.8029,0.0000,112.8029,0.8161,0.0000,296.6971,296.6971,6.9540,12.4276,0.0000,1750.0000,-1750.0000,0.0961,0.0000,278.2403,278.2403,4.6920,2028.2403,0.0000,-2028.2403,6.9540,2.3507,18388.4000,0.0000,18388.4000,0.7504,5065.3615,0.0000,5065.3615,36.6475,0.0000,13323.0385,13323.0385,7.4560,6.9543,7.4560,7.2051,0.6143,9214.8152,7.4560,6.9538,6.9543,7.2049,0.6149,4918.9949,7.4560,6.9537,6.9541,7.2048,0.6151,4305.5623,9.5240,744.2221,14703.8000,18439.3723
2697.0000,6.7611,11.9282,7868.9000,64420.5000,-56551.6000,3.3890,1834.6749,9156.9607,10991.6356,165.5156,73577.4607,6034.2251,-67543.2356,6.7611,2.1921,25606.3000,0.0000,25606.3000,1.0516,7074.7322,0.0000,7074.7322,51.3583,0.0000,18531.5678,18531.5678,6.7611,3.6204,14920.4000,0.0000,14920.4000,0.9445,3478.7038,0.0000,3478.7038,46.1293,0.0000,11441.6962,11441.6962,6.7611,2.1921,399.9000,0.0000,399.9000,0.0164,110.4879,0.0000,110.4879,0.8021,0.0000,289.4121,289.4121,6.7611,12.2318,0.0000,2477.7000,-2477.7000,0.1361,0.0000,393.6865,393.6865,6.6459,2871.3865,0.0000,-2871.3865,6.7611,2.1921,16118.4000,0.0000,16118.4000,0.6619,4453.3323,0.0000,4453.3323,32.3285,0.0000,11665.0677,11665.0677,7.9524,6.7613,7.9524,7.3568,1.4240,21360.3034,7.9524,6.7609,6.7613,7.3566,1.4245,11396.2515,7.9524,6.7607,6.7612,7.3565,1.4247,9973.1493,9.2994,726.6713,-1984.3000,42729.7043
2698.0000,6.5834,12.2776,5102.2000,71581.7000,-66479.5000,3.5432,1193.5823,10143.6669,11337.2492,173.0428,81725.3669,3908.6177,-77816.7492,6.5834,2.0360,30685.0000,0.0000,30685.0000,1.2648,8501.3129,0.0000,8501.3129,61.7700,0.0000,22183.6871,22183.6871,6.5834,4.0756,7737.0000,708.1000,7028.9000,0.5285,1809.8549,107.3727,1917.2276,25.8095,815.4727,5927.1451,5111.6724,6.5834,2.0360,413.9000,0.0000,413.9000,0.0171,114.6714,0.0000,114.6714,0.8332,0.0000,299.2286,299.2286,6.5834,12.0523,0.0000,3479.7000,-3479.7000,0.1912,0.0000,552.5905,552.5905,9.3360,4032.2905,0.0000,-4032.2905,6.5834,2.0360,14605.0000,0.0000,14605.0000,0.6020,4046.3313,0.0000,4046.3313,29.4004,0.0000,10558.6687,10558.6687,8.4265,6.5837,8.4265,7.5051,2.1845,32767.1808,8.4265,6.5832,6.5837,7.5049,2.1850,17479.7375,8.4265,6.5831,6.5835,7.5048,2.1852,15296.2203,9.2200,720.4604,-17226.4000,65543.1386
2699.0000,6.4260,12.3271,4072.2000,76733.6000,-72661.4000,3.7108,955.4585,10844.4808,11799.9394,181.2318,87578.0808,3116.7415,-84461.3394,6.4260,1.8981,30680.3000,0.0000,30680.3000,1.2689,8520.8387,0.0000,8520.8387,61.9700,0.0000,22159.4613,22159.4613,6.4260,5.0615,4055.6000,1223.4000,2832.2000,0.3221,951.4832,185.3386,1136.8217,15.7330,1408.7386,3104.1168,1695.3783,6.4260,1.8981,504.9000,0.0000,504.9000,0.0209,140.2259,0.0000,140.2259,1.0198,0.0000,364.6741,364.6741,6.4260,11.8932,0.0000,4321.0000,-4321.0000,0.2374,0.0000,685.8788,685.8788,11.5961,5006.8788,0.0000,-5006.8788,6.4260,1.8981,11767.4000,0.0000,11767.4000,0.4867,3268.1596,0.0000,3268.1596,23.7685,0.0000,8499.2404,8499.2404,8.8592,6.4262,8.8592,7.6427,2.8372,42557.5953,8.8592,6.4258,6.4262,7.6425,2.8376,22701.1796,8.8592,6.4256,6.4261,7.6424,2.8379,19864.9957,9.0703,708.7661,-31197.6000,85123.7707
2700.0000,6.3280,12.3294,3570.1000,79891.6000,-76321.5000,3.8204,839.2011,11272.0360,12111.2371,186.5815,91163.6360,2730.8989,-88432.7371,6.3280,1.8164,30681.2000,0.0000,30681.2000,1.2727,8534.0986,0.0000,8534.0986,62.1589,0.0000,22147.1014,22147.1014,6.3280,9.6937,1606.3000,5357.1000,-3750.8000,0.3805,377.5442,811.1177,1188.6619,18.5829,6168.2177,1228.7558,-4939.4619,6.3280,1.8164,513.5000,0.0000,513.5000,0.0213,142.8321,0.0000,142.8321,1.0403,0.0000,370.6679,370.6679,6.3280,11.7937,0.0000,5143.3000,-5143.3000,0.2827,0.0000,816.1842,816.1842,13.8061,5959.4842,0.0000,-5959.4842,6.3280,1.8164,10254.1000,0.0000,10254.1000,0.4254,2852.2190,0.0000,2852.2190,20.7744,0.0000,7401.8810,7401.8810,9.2292,6.3282,9.2292,7.7787,3.4703,52054.5311,9.2292,6.3278,6.3282,7.7785,3.4708,27766.2929,9.2292,6.3276,6.3281,7.7784,3.4710,24297.0535,9.3045,727.0661,-43766.8000,104117.8775
2701.0000,6.2966,12.3531,3297.7000,81991.5000,-78693.8000,3.8969,775.6294,11562.1820,12337.8114,190.3163,93553.6820,2522.0706,-91031.6114,6.2966,1.7944,30683.5000,0.0000,30683.5000,1.2752,8538.9140,0.0000,8538.9140,62.2808,0.0000,22144.5860,22144.5860,6.2966,11.6203,330.5000,7890.8000,-7560.3000,0.4301,77.7262,1194.5337,1272.2599,21.0077,9085.3337,252.7738,-8832.5599,6.2966,1.7944,666.4000,0.0000,666.4000,0.0277,185.4525,0.0000,185.4525,1.3526,0.0000,480.9475,480.9475,6.2966,11.7614,0.0000,6671.3000,-6671.3000,0.3667,0.0000,1058.5723,1058.5723,17.9104,7729.8723,0.0000,-7729.8723,6.2966,1.7944,9119.0000,0.0000,9119.0000,0.3790,2537.7273,0.0000,2537.7273,18.5096,0.0000,6581.2727,6581.2727,9.4842,6.2968,9.4842,7.8905,3.9191,58785.7877,9.4842,6.2964,6.2968,7.8903,3.9196,31356.4956,9.4842,6.2962,6.2967,7.8902,3.9198,27438.5544,9.5635,747.3061,-52456.5000,117580.8377
