Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2702.0000,6.2962,12.3881,3186.2000,85317.2000,-82131.0000,4.0393,749.4101,12031.0773,12780.4874,197.2752,97348.2773,2436.7899,-94911.4874,6.2962,1.7967,30680.8000,0.0000,30680.8000,1.2759,8538.2179,0.0000,8538.2179,62.3131,0.0000,22142.5821,22142.5821,6.2962,11.7523,272.1000,9467.0000,-9194.9000,0.5081,63.9924,1433.1403,1497.1327,24.8134,10900.1403,208.1076,-10692.0327,6.2962,1.7967,506.2000,0.0000,506.2000,0.0211,140.8714,0.0000,140.8714,1.0281,0.0000,365.3286,365.3286,6.2962,11.7607,0.0000,8754.8000,-8754.8000,0.4813,0.0000,1389.1713,1389.1713,23.5051,10143.9713,0.0000,-10143.9713,6.2962,1.7967,7984.0000,0.0000,7984.0000,0.3320,2221.8825,0.0000,2221.8825,16.2156,0.0000,5762.1175,5762.1175,9.7028,6.2964,9.7028,7.9996,4.3735,65603.1274,9.7028,6.2960,6.2964,7.9994,4.3741,34992.7075,9.7028,6.2958,6.2963,7.9993,4.3743,30620.3598,9.9865,780.3609,-60909.7000,131216.1947
2703.0000,6.3474,12.4682,3117.0000,88999.6000,-85882.6000,4.2010,732.4247,12561.2318,13293.6566,205.1688,101560.8318,2384.5753,-99176.2566,6.3474,1.8466,30678.8000,0.0000,30678.8000,1.2758,8530.8460,0.0000,8530.8460,62.3095,0.0000,22147.9540,22147.9540,6.3474,12.0355,26.8000,4019.4000,-3992.6000,0.2100,6.2968,608.6438,614.9406,10.2569,4628.0438,20.5032,-4607.5406,6.3474,1.8466,415.8000,0.0000,415.8000,0.0173,115.6214,0.0000,115.6214,0.8445,0.0000,300.1786,300.1786,6.3474,11.8121,0.0000,11382.4000,-11382.4000,0.6257,0.0000,1806.3543,1806.3543,30.5598,13188.7543,0.0000,-13188.7543,6.3474,1.8466,9119.0000,0.0000,9119.0000,0.3792,2535.7180,0.0000,2535.7180,18.5209,0.0000,6583.2820,6583.2820,9.7459,6.3477,9.7459,8.0468,4.3967,65950.5951,9.7459,6.3472,6.3477,8.0465,4.3973,35178.3044,9.7459,6.3470,6.3475,8.0464,4.3975,30782.7540,10.0636,786.3849,-61044.0000,131911.6536
2704.0000,6.4009,12.5255,3169.0000,91426.5000,-88257.5000,4.3144,743.8919,12915.4797,13659.3716,210.7086,104341.9797,2425.1081,-101916.8716,6.4009,1.8942,30685.4000,0.0000,30685.4000,1.2748,8525.5734,0.0000,8525.5734,62.2614,0.0000,22159.8266,22159.8266,6.4009,12.1217,35.1000,9710.5000,-9675.4000,0.5055,8.2386,1470.8768,1479.1155,24.6894,11181.3768,26.8614,-11154.5155,6.4009,1.8942,400.7000,0.0000,400.7000,0.0166,111.3297,0.0000,111.3297,0.8130,0.0000,289.3703,289.3703,6.4009,11.8662,0.0000,14443.6000,-14443.6000,0.7940,0.0000,2292.4942,2292.4942,38.7755,16736.0942,0.0000,-16736.0942,6.4009,1.8942,10632.4000,0.0000,10632.4000,0.4417,2954.0859,0.0000,2954.0859,21.5734,0.0000,7678.3141,7678.3141,9.9185,6.4012,9.9185,8.1599,4.9836,74754.0584,9.9185,6.4008,6.4012,8.1596,4.9843,39874.0360,9.9185,6.4006,6.4011,8.1595,4.9845,34891.7994,11.0207,861.1709,-70658.0000,149519.8938
2705.0000,6.6100,11.5974,10382.7000,73557.5000,-63174.8000,3.9524,2427.6621,10428.4180,12856.0801,193.0281,83985.9180,7955.0379,-76030.8801,6.6100,2.0930,25611.0000,0.0000,25611.0000,1.0629,7092.6306,0.0000,7092.6306,51.9118,0.0000,18518.3694,18518.3694,6.6100,12.1685,275.9000,14622.8000,-14346.9000,0.7756,64.5072,2217.6804,2282.1876,37.8806,16840.4804,211.3928,-16629.0876,6.6100,2.0930,412.8000,0.0000,412.8000,0.0171,114.3195,0.0000,114.3195,0.8367,0.0000,298.4805,298.4805,6.6100,12.0761,0.0000,16645.3000,-16645.3000,0.9149,0.0000,2643.5532,2643.5532,44.6825,19288.8532,0.0000,-19288.8532,6.6100,2.0930,14037.5000,0.0000,14037.5000,0.5826,3887.5015,0.0000,3887.5015,28.4531,0.0000,10149.9985,10149.9985,9.5549,6.6103,9.5549,8.0826,4.1487,62229.8623,9.5549,6.6098,6.6103,8.0823,4.1494,33194.8717,9.5549,6.6096,6.6101,8.0822,4.1496,29047.3287,10.9584,856.3030,-54105.7000,124472.0627
2706.0000,6.5260,11.3769,9596.0000,61589.3000,-51993.3000,3.3650,2247.2655,8719.0732,10966.3387,164.3415,70308.3732,7348.7345,-62959.6387,6.5260,1.9932,15460.0000,0.0000,15460.0000,0.6391,4287.0313,0.0000,4287.0313,31.2112,0.0000,11172.9687,11172.9687,6.5260,11.3454,1302.6000,13543.3000,-12240.7000,0.7854,305.0329,2052.9369,2357.9697,38.3562,15596.2369,997.5671,-14598.6697,6.5260,1.9932,401.4000,0.0000,401.4000,0.0166,111.3075,0.0000,111.3075,0.8104,0.0000,290.0925,290.0925,6.5260,11.9936,0.0000,16905.3000,-16905.3000,0.9289,0.0000,2684.1733,2684.1733,45.3664,19589.4733,0.0000,-19589.4733,6.5260,1.9932,16496.7000,0.0000,16496.7000,0.6819,4574.5065,0.0000,4574.5065,33.3042,0.0000,11922.1935,11922.1935,9.5063,6.5263,9.5063,8.0163,3.6877,55315.8871,9.5063,6.5258,6.5263,8.0160,3.6884,29507.2699,9.5063,6.5256,6.5261,8.0159,3.6886,25820.5072,9.6253,752.1356,-48781.2000,110643.6642
2707.0000,6.6967,11.1726,10579.8000,53071.7000,-42491.9000,3.0409,2469.7197,7535.3747,10005.0944,148.5105,60607.0747,8110.0803,-52496.9944,6.6967,2.1665,15471.9000,0.0000,15471.9000,0.6406,4278.9803,0.0000,4278.9803,31.2854,0.0000,11192.9197,11192.9197,6.6967,7.3685,2905.4000,2661.7000,243.7000,0.3236,678.2070,403.8834,1082.0904,15.8021,3065.5834,2227.1930,-838.3904,6.6967,2.1665,412.5000,0.0000,412.5000,0.0171,114.0829,0.0000,114.0829,0.8341,0.0000,298.4171,298.4171,6.6967,12.1640,0.0000,14526.5000,-14526.5000,0.7983,0.0000,2307.6701,2307.6701,38.9875,16834.1701,0.0000,-16834.1701,6.6967,2.1665,15740.0000,0.0000,15740.0000,0.6517,4353.1273,0.0000,4353.1273,31.8275,0.0000,11386.8727,11386.8727,8.9373,6.6970,8.9373,7.8172,2.3642,35462.6775,8.9373,6.6964,6.6970,7.8169,2.3648,18918.7138,8.9373,6.6962,6.6968,7.8168,2.3650,16555.1932,8.2081,641.3932,-25150.3000,70936.5845
2708.0000,7.1826,10.6088,11640.8000,33519.0000,-21878.2000,2.2225,2692.7904,4800.0334,7492.8238,108.5418,38319.0334,8948.0096,-29371.0238,7.1826,2.6245,15470.8000,0.0000,15470.8000,0.6385,4246.6617,0.0000,4246.6617,31.1814,0.0000,11224.1383,11224.1383,7.1826,4.0510,11216.8000,0.0000,11216.8000,0.7138,2594.9052,0.0000,2594.9052,34.8630,0.0000,8621.8948,8621.8948,7.1826,2.6245,402.1000,0.0000,402.1000,0.0166,110.3746,0.0000,110.3746,0.8104,0.0000,291.7254,291.7254,7.1826,12.6524,0.0000,12031.2000,-12031.2000,0.6610,0.0000,1914.4714,1914.4714,32.2825,13945.6714,0.0000,-13945.6714,7.1826,2.6245,14415.8000,0.0000,14415.8000,0.5949,3957.0692,0.0000,3957.0692,29.0551,0.0000,10458.7308,10458.7308,7.8628,7.1829,7.8628,7.5229,0.6356,9533.2668,7.8628,7.1822,7.1829,7.5225,0.6362,5089.6595,7.8628,7.1821,7.1827,7.5224,0.6364,4454.5133,7.2709,568.1620,7596.1000,19077.4396
2709.0000,7.3155,10.1245,12983.8000,28271.8000,-15288.0000,2.0622,2996.0254,4058.2745,7054.2999,100.7126,32330.0745,9987.7746,-22342.2999,7.3155,2.7119,15456.8000,0.0000,15456.8000,0.6321,4234.1451,0.0000,4234.1451,30.8685,0.0000,11222.6549,11222.6549,7.3155,4.1503,15234.0000,0.0000,15234.0000,0.9599,3515.6406,0.0000,3515.6406,46.8789,0.0000,11718.3594,11718.3594,7.3155,2.7119,564.3000,0.0000,564.3000,0.0231,154.5810,0.0000,154.5810,1.1270,0.0000,409.7190,409.7190,7.3155,12.7894,0.0000,9531.2000,-9531.2000,0.5233,0.0000,1517.4302,1517.4302,25.5578,11048.6302,0.0000,-11048.6302,7.3155,2.7119,11767.4000,0.0000,11767.4000,0.4812,3223.4925,0.0000,3223.4925,23.5005,0.0000,8543.9075,8543.9075,7.3983,7.3159,7.3983,7.3571,0.0744,1116.4594,7.3983,7.3151,7.3159,7.3567,0.0751,600.8714,7.3983,7.3150,7.3156,7.3567,0.0753,526.9020,7.0225,548.7487,18203.3000,2244.2328
2710.0000,7.6206,9.5482,14654.9000,22090.1000,-7435.2000,1.8811,3362.5180,3188.5382,6551.0562,91.8721,25278.6382,11292.3820,-13986.2562,7.6206,2.9974,15456.0000,0.0000,15456.0000,0.6305,4214.1437,0.0000,4214.1437,30.7902,0.0000,11241.8563,11241.8563,7.6206,4.4415,25754.8000,0.0000,25754.8000,1.6184,5910.4581,0.0000,5910.4581,79.0393,0.0000,19844.3419,19844.3419,7.6206,2.9974,403.0000,0.0000,403.0000,0.0164,109.8797,0.0000,109.8797,0.8028,0.0000,293.1203,293.1203,7.6206,13.0963,0.0000,6039.6000,-6039.6000,0.3316,0.0000,962.7488,962.7488,16.1925,7002.3488,0.0000,-7002.3488,7.6206,2.9974,10254.1000,0.0000,10254.1000,0.4183,2795.8237,0.0000,2795.8237,20.4274,0.0000,7458.2763,7458.2763,6.6754,7.6210,6.6754,7.1482,-0.8929,-13393.3648,6.6754,7.6202,7.6210,7.1478,-0.8922,-7137.2415,6.6754,7.6201,7.6208,7.1477,-0.8920,-6243.9208,7.3444,573.8986,38393.1000,-26774.5272
2711.0000,7.6911,8.9404,16849.1000,19260.6000,-2411.5000,1.8794,3860.9243,2783.7208,6644.6451,91.7877,22044.3208,12988.1757,-9056.1451,7.6911,3.0398,15471.7000,0.0000,15471.7000,0.6275,4213.8744,0.0000,4213.8744,30.6472,0.0000,11257.8256,11257.8256,7.6911,4.4910,27952.2000,0.0000,27952.2000,1.7456,6406.4898,0.0000,6406.4898,85.2525,0.0000,21545.7102,21545.7102,7.6911,3.0398,412.9000,0.0000,412.9000,0.0167,112.4575,0.0000,112.4575,0.8179,0.0000,300.4425,300.4425,7.6911,13.1690,0.0000,3436.6000,-3436.6000,0.1886,0.0000,547.9822,547.9822,9.2105,3984.5822,0.0000,-3984.5822,7.6911,3.0398,5714.0000,0.0000,5714.0000,0.2318,1556.2658,0.0000,1556.2658,11.3186,0.0000,4157.7342,4157.7342,6.3520,7.6915,6.3520,7.0218,-1.2115,-18171.8796,6.3520,7.6907,7.6915,7.0214,-1.2107,-9685.7987,6.3520,7.6905,7.6913,7.0213,-1.2106,-8473.8515,7.0345,549.6825,43702.7000,-36331.5298
2712.0000,7.7298,8.6928,17368.9000,17659.0000,-290.1000,1.8365,3977.1827,2554.0632,6531.2459,89.6896,20213.0632,13391.7173,-6821.3459,7.7298,3.0714,15471.6000,0.0000,15471.6000,0.6267,4211.3513,0.0000,4211.3513,30.6071,0.0000,11260.2487,11260.2487,7.7298,4.5245,36704.7000,0.0000,36704.7000,2.2889,8406.5757,0.0000,8406.5757,111.7873,0.0000,28298.1243,28298.1243,7.7298,3.0714,451.6000,0.0000,451.6000,0.0183,122.9250,0.0000,122.9250,0.8934,0.0000,328.6750,328.6750,7.7298,13.2082,0.0000,2282.4000,-2282.4000,0.1252,0.0000,364.0016,364.0016,6.1166,2646.4016,0.0000,-2646.4016,7.7298,3.0714,1741.4000,0.0000,1741.4000,0.0705,474.0070,0.0000,474.0070,3.4450,0.0000,1267.3930,1267.3930,6.0755,7.7303,6.0755,6.9029,-1.5848,-23771.5663,6.0755,7.7294,7.7303,6.9025,-1.5840,-12671.8978,6.0755,7.7292,7.7300,6.9024,-1.5838,-11086.5922,7.4492,582.0935,51796.8000,-47530.0563
2713.0000,7.7264,8.2334,19364.6000,16275.2000,3089.4000,1.8917,4434.4403,2353.7749,6788.2152,92.3884,18628.9749,14930.1597,-3698.8152,7.7264,3.0648,15442.1000,0.0000,15442.1000,0.6251,4203.5379,0.0000,4203.5379,30.5269,0.0000,11238.5621,11238.5621,7.7264,4.5186,34944.3000,0.0000,34944.3000,2.1774,8003.8777,0.0000,8003.8777,106.3424,0.0000,26940.4223,26940.4223,7.7264,3.0648,464.2000,0.0000,464.2000,0.0188,126.3612,0.0000,126.3612,0.9177,0.0000,337.8388,337.8388,7.7264,13.2051,0.0000,1695.5000,-1695.5000,0.0930,0.0000,270.3976,270.3976,4.5436,1965.8976,0.0000,-1965.8976,7.7264,3.0648,983.7000,0.0000,983.7000,0.0398,267.7758,0.0000,267.7758,1.9446,0.0000,715.9242,715.9242,5.9304,7.7269,5.9304,6.8287,-1.6788,-25182.4844,5.9304,7.7261,7.7269,6.8283,-1.6781,-13424.4889,5.9304,7.7259,7.7266,6.8282,-1.6779,-11745.0787,7.2688,567.9927,53228.2000,-50352.0520
2714.0000,7.7534,7.7444,22237.0000,14918.9000,7318.1000,2.0012,5089.6688,2158.6967,7248.3656,97.7361,17077.5967,17147.3312,69.7344,7.7534,3.0914,15431.1000,0.0000,15431.1000,0.6247,4198.8097,0.0000,4198.8097,30.5071,0.0000,11232.2903,11232.2903,7.7534,4.5454,46569.0000,0.0000,46569.0000,2.9020,10661.2304,0.0000,10661.2304,141.7283,0.0000,35907.7696,35907.7696,7.7534,3.0914,451.2000,0.0000,451.2000,0.0183,122.7717,0.0000,122.7717,0.8920,0.0000,328.4283,328.4283,7.7534,13.2321,0.0000,1361.5000,-1361.5000,0.0747,0.0000,217.1575,217.1575,3.6486,1578.6575,0.0000,-1578.6575,7.7534,3.0914,416.8000,0.0000,416.8000,0.0169,113.4115,0.0000,113.4115,0.8240,0.0000,303.3885,303.3885,5.6259,7.7539,5.6259,6.6899,-2.3136,-34704.4467,5.6259,7.7531,7.7539,6.6895,-2.3128,-18502.0932,5.6259,7.7529,7.7536,6.6894,-2.3126,-16187.8992,8.4565,660.8065,68824.7000,-69394.4391
2715.0000,7.7348,7.2739,25165.0000,13662.3000,11502.7000,2.1177,5761.8239,1976.1931,7738.0170,103.4238,15638.4931,19403.1761,3764.6830,7.7348,3.0709,15434.0000,0.0000,15434.0000,0.6245,4200.7954,0.0000,4200.7954,30.4976,0.0000,11233.2046,11233.2046,7.7348,4.5253,45196.7000,0.0000,45196.7000,2.8149,10350.5780,0.0000,10350.5780,137.4768,0.0000,34846.1220,34846.1220,7.7348,3.0709,465.0000,0.0000,465.0000,0.0188,126.5628,0.0000,126.5628,0.9188,0.0000,338.4372,338.4372,7.7348,13.2136,0.0000,1169.3000,-1169.3000,0.0642,0.0000,186.4864,186.4864,3.1334,1355.7864,0.0000,-1355.7864,7.7348,3.0709,416.8000,0.0000,416.8000,0.0169,113.4438,0.0000,113.4438,0.8236,0.0000,303.3562,303.3562,5.4831,7.7352,5.4831,6.6092,-2.4570,-36854.6062,5.4831,7.7345,7.7352,6.6088,-2.4561,-19648.9924,5.4831,7.7343,7.7350,6.6087,-2.4559,-17191.4304,8.4854,663.0577,71845.9000,-73695.0290
2716.0000,7.5540,8.8938,15820.5000,18748.7000,-2928.2000,1.7930,3634.4492,2702.9380,6337.3872,87.5654,21451.6380,12186.0508,-9265.5872,7.5540,2.8965,15446.6000,0.0000,15446.6000,0.6252,4215.8829,0.0000,4215.8829,30.5330,0.0000,11230.7171,11230.7171,7.5540,4.3488,56036.1000,0.0000,56036.1000,3.4913,12875.3709,0.0000,12875.3709,170.5117,0.0000,43160.7291,43160.7291,7.5540,2.8965,455.3000,0.0000,455.3000,0.0184,124.2663,0.0000,124.2663,0.9000,0.0000,331.0337,331.0337,7.5540,13.0321,0.0000,1123.5000,-1123.5000,0.0616,0.0000,179.0420,179.0420,3.0107,1302.5420,0.0000,-1302.5420,7.5540,2.8965,983.3000,0.0000,983.3000,0.0398,268.3748,0.0000,268.3748,1.9437,0.0000,714.9252,714.9252,5.6245,7.5544,5.6245,6.5895,-2.2440,-33659.4560,5.6245,7.5536,7.5544,6.5891,-2.2431,-17944.7716,5.6245,7.5534,7.5541,6.5890,-2.2429,-15700.1054,9.0441,706.7149,68869.6000,-67304.3330
2717.0000,7.3768,10.1064,11633.9000,24427.3000,-12793.4000,1.8033,2681.4717,3510.2950,6191.7668,88.0688,27937.5950,8952.4283,-18985.1668,7.3768,2.7396,15445.8000,0.0000,15445.8000,0.6272,4227.1439,0.0000,4227.1439,30.6337,0.0000,11218.6561,11218.6561,7.3768,4.1865,50280.5000,0.0000,50280.5000,3.1442,11590.4689,0.0000,11590.4689,153.5598,0.0000,38690.0311,38690.0311,7.3768,2.7396,611.5000,0.0000,611.5000,0.0248,167.3528,0.0000,167.3528,1.2128,0.0000,444.1472,444.1472,7.3768,12.8533,0.0000,1368.0000,-1368.0000,0.0751,0.0000,217.8475,217.8475,3.6667,1585.8475,0.0000,-1585.8475,7.3768,2.7396,5325.9000,0.0000,5325.9000,0.2163,1457.5707,0.0000,1457.5707,10.5629,0.0000,3868.3293,3868.3293,5.8958,7.3772,5.8958,6.6365,-1.6830,-25244.7749,5.8958,7.3765,7.3772,6.6362,-1.6822,-13457.3276,5.8958,7.3763,7.3770,6.6361,-1.6819,-11773.5291,8.8364,690.4910,57502.3000,-50475.6315
2718.0000,6.3996,11.8180,7516.0000,78163.8000,-70647.8000,3.9929,1764.3511,11041.6645,12806.0155,195.0077,89205.4645,5751.6489,-83453.8155,6.3996,1.8039,15437.7000,0.0000,15437.7000,0.6290,4289.2679,0.0000,4289.2679,30.7186,0.0000,11148.4321,11148.4321,6.3996,3.2379,25583.9000,0.0000,25583.9000,1.6056,6005.1812,0.0000,6005.1812,78.4168,0.0000,19578.7188,19578.7188,6.3996,1.8039,566.1000,0.0000,566.1000,0.0231,157.2873,0.0000,157.2873,1.1265,0.0000,408.8127,408.8127,6.3996,11.8721,0.0000,2053.5000,-2053.5000,0.1127,0.0000,325.9312,325.9312,5.5051,2379.4312,0.0000,-2379.4312,6.3996,1.8039,17976.0000,0.0000,17976.0000,0.7324,4994.5185,0.0000,4994.5185,35.7694,0.0000,12981.4815,12981.4815,7.9234,6.4000,7.9234,7.1617,2.0847,31270.0239,7.9234,6.3994,6.4000,7.1614,2.0855,16684.2218,7.9234,6.3991,6.3998,7.1613,2.0859,14601.3704,10.6436,831.7058,-13137.6000,62555.6161
2719.0000,6.1806,12.5977,1345.7000,122279.0000,-120933.3000,5.5941,317.2076,17209.8117,17527.0193,273.2084,139488.8117,1028.4924,-138460.3193,6.1806,1.6753,26236.6000,0.0000,26236.6000,1.0889,7314.6068,0.0000,7314.6068,53.1812,0.0000,18921.9932,18921.9932,6.1806,3.0858,13000.2000,0.0000,13000.2000,0.8324,3064.0071,0.0000,3064.0071,40.6549,0.0000,9936.1929,9936.1929,6.1806,1.6753,1171.6000,0.0000,1171.6000,0.0486,326.6351,0.0000,326.6351,2.3748,0.0000,844.9649,844.9649,6.1806,11.6458,0.0000,2744.4000,-2744.4000,0.1508,0.0000,435.3394,435.3394,7.3671,3179.7394,0.0000,-3179.7394,6.1806,1.6753,19108.9000,0.0000,19108.9000,0.7931,5327.4468,0.0000,5327.4468,38.7335,0.0000,13781.4532,13781.4532,9.1717,6.1809,9.1717,7.6763,4.9072,73607.5269,9.1717,6.1804,6.1809,7.6760,4.9081,39264.5685,9.1717,6.1801,6.1807,7.6759,4.9086,34359.9028,12.7621,997.2476,-64160.4000,147231.9981
2720.0000,6.2044,12.7005,759.8000,137327.2000,-136567.4000,6.2294,179.0188,19335.4600,19514.4788,304.2358,156662.6600,580.7812,-156081.8788,6.2044,1.7175,32017.6000,0.0000,32017.6000,1.3345,8922.9904,0.0000,8922.9904,65.1740,0.0000,23094.6096,23094.6096,6.2044,11.5635,563.7000,14686.0000,-14122.3000,0.7972,132.7986,2222.0753,2354.8739,38.9317,16908.0753,430.9014,-16477.1739,6.2044,1.7175,2000.8000,0.0000,2000.8000,0.0834,557.6033,0.0000,557.6033,4.0728,0.0000,1443.1967,1443.1967,6.2044,11.6678,0.0000,3004.3000,-3004.3000,0.1652,0.0000,476.5955,476.5955,8.0675,3480.8955,0.0000,-3480.8955,6.2044,1.7175,18353.6000,0.0000,18353.6000,0.7650,5114.9679,0.0000,5114.9679,37.3600,0.0000,13238.6321,13238.6321,10.0283,6.2048,10.0283,8.1165,6.9126,103688.9901,10.0283,6.2043,6.2048,8.1163,6.9135,55308.0358,10.0283,6.2040,6.2046,8.1161,6.9140,48398.2227,14.0619,1098.8201,-101322.0000,207395.2487
2721.0000,6.4295,12.9675,382.5000,150695.0000,-150312.5000,6.8089,89.7399,21298.4535,21388.1934,332.5340,171993.4535,292.7601,-171700.6934,6.4295,1.9344,36405.7000,0.0000,36405.7000,1.5167,10110.3998,0.0000,10110.3998,74.0720,0.0000,26295.3002,26295.3002,6.4295,12.1914,0.0000,20489.9000,-20489.9000,1.0617,0.0000,3104.1734,3104.1734,51.8493,23594.0734,0.0000,-23594.0734,6.4295,1.9344,2172.9000,0.0000,2172.9000,0.0905,603.4464,0.0000,603.4464,4.4210,0.0000,1569.4536,1569.4536,6.4295,11.8935,0.0000,4002.8000,-4002.8000,0.2201,0.0000,635.3767,635.3767,10.7484,4638.1767,0.0000,-4638.1767,6.4295,1.9344,16087.9000,0.0000,16087.9000,0.6702,4467.8471,0.0000,4467.8471,32.7329,0.0000,11620.0529,11620.0529,10.4417,6.4298,10.4417,8.4357,8.0218,120326.5372,10.4417,6.4293,6.4298,8.4355,8.0227,64181.5205,10.4417,6.4290,6.4296,8.4354,8.0232,56162.5629,15.5520,1215.2582,-120138.7000,240670.6206
2722.0000,6.6519,13.2164,30.1000,160098.4000,-160068.3000,7.2193,7.0324,22713.9351,22720.9674,352.5770,182812.3351,23.0676,-182789.2674,6.6519,2.1313,42989.1000,0.0000,42989.1000,1.7832,11897.5274,0.0000,11897.5274,87.0884,0.0000,31091.5726,31091.5726,6.6519,12.4121,0.0000,20089.1000,-20089.1000,1.0414,0.0000,3047.4657,3047.4657,50.8589,23136.5657,0.0000,-23136.5657,6.6519,2.1313,2219.4000,0.0000,2219.4000,0.0921,614.2341,0.0000,614.2341,4.4961,0.0000,1605.1659,1605.1659,6.6519,12.1183,0.0000,5110.3000,-5110.3000,0.2809,0.0000,811.7056,811.7056,13.7175,5922.0056,0.0000,-5922.0056,6.6519,2.1313,14577.5000,0.0000,14577.5000,0.6047,4034.4228,0.0000,4034.4228,29.5315,0.0000,10543.0772,10543.0772,10.6182,6.6522,10.6182,8.6352,8.4298,126446.3038,10.6182,6.6517,6.6522,8.6349,8.4307,67445.5939,10.6182,6.6515,6.6520,8.6348,8.4312,59018.4932,16.5322,1291.8464,-125481.7000,252910.3909
2723.0000,6.8626,13.4248,0.0000,182264.6000,-182264.6000,8.2266,0.0000,25953.6864,25953.6864,401.7723,208218.2864,0.0000,-208218.2864,6.8626,2.3171,45183.0000,0.0000,45183.0000,1.8662,12463.9426,0.0000,12463.9426,91.1442,0.0000,32719.0574,32719.0574,6.8626,12.6211,0.0000,25268.2000,-25268.2000,1.3105,0.0000,3838.1351,3838.1351,64.0011,29106.3351,0.0000,-29106.3351,6.8626,2.3171,2632.3000,0.0000,2632.3000,0.1087,726.1323,0.0000,726.1323,5.3099,0.0000,1906.1677,1906.1677,6.8626,12.3313,0.0000,6181.5000,-6181.5000,0.3396,0.0000,982.5182,982.5182,16.5874,7164.0182,0.0000,-7164.0182,6.8626,2.3171,11745.3000,0.0000,11745.3000,0.4851,3239.9961,0.0000,3239.9961,23.6929,0.0000,8505.3039,8505.3039,11.0943,6.8629,11.0943,8.9786,10.0672,151008.2926,11.0943,6.8625,6.8629,8.9784,10.0682,80545.6433,11.0943,6.8622,6.8627,8.9783,10.0688,70481.5663,18.5052,1446.0189,-154153.7000,302035.5023
2724.0000,7.0164,13.5733,0.0000,197466.5000,-197466.5000,8.9229,0.0000,28194.5402,28194.5402,435.7810,225661.0402,0.0000,-225661.0402,7.0164,2.4485,39154.0000,0.0000,39154.0000,1.6108,10775.1667,0.0000,10775.1667,78.6667,0.0000,28378.8333,28378.8333,7.0164,12.7730,0.0000,27307.3000,-27307.3000,1.4169,0.0000,4151.9732,4151.9732,69.1978,31459.2732,0.0000,-31459.2732,7.0164,2.4485,3150.8000,0.0000,3150.8000,0.1296,867.0990,0.0000,867.0990,6.3305,0.0000,2283.7010,2283.7010,7.0164,12.4872,0.0000,7490.1000,-7490.1000,0.4114,0.0000,1191.1447,1191.1447,20.0930,8681.2447,0.0000,-8681.2447,7.0164,2.4485,10234.9000,0.0000,10234.9000,0.4211,2816.6408,0.0000,2816.6408,20.5636,0.0000,7418.2592,7418.2592,11.5887,7.0167,11.5887,9.3027,11.3854,170780.3513,11.5887,7.0163,7.0167,9.3025,11.3864,91090.9298,11.5887,7.0160,7.0165,9.3024,11.3870,79708.9288,19.3690,1513.5184,-179724.2000,341580.2100
2725.0000,7.3236,13.8795,0.0000,212732.9000,-212732.9000,9.6208,0.0000,30541.2023,30541.2023,469.8663,243274.1023,0.0000,-243274.1023,7.3236,2.7342,45182.8000,0.0000,45182.8000,1.8534,12375.5647,0.0000,12375.5647,90.5161,0.0000,32807.2353,32807.2353,7.3236,13.0798,0.0000,33700.7000,-33700.7000,1.7492,0.0000,5134.6670,5134.6670,85.4284,38835.3670,0.0000,-38835.3670,7.3236,2.7342,3003.9000,0.0000,3003.9000,0.1232,822.7679,0.0000,822.7679,6.0178,0.0000,2181.1321,2181.1321,7.3236,12.7963,0.0000,9558.5000,-9558.5000,0.5249,0.0000,1521.8249,1521.8249,25.6365,11080.3249,0.0000,-11080.3249,7.3236,2.7342,9102.0000,0.0000,9102.0000,0.3734,2493.0370,0.0000,2493.0370,18.2343,0.0000,6608.9630,6608.9630,11.9027,7.3239,11.9027,9.6133,12.5788,188681.7323,11.9027,7.3235,7.3239,9.6131,12.5799,100638.9884,11.9027,7.3232,7.3237,9.6130,12.5806,88063.8600,21.3674,1669.6788,-198703.4000,377384.5807
2726.0000,7.5508,14.0990,0.0000,230815.3000,-230815.3000,10.4563,0.0000,33273.9717,33273.9717,510.6665,264089.2717,0.0000,-264089.2717,7.5508,2.9288,42989.5000,0.0000,42989.5000,1.7533,11733.8069,0.0000,11733.8069,85.6273,0.0000,31255.6931,31255.6931,7.5508,13.3042,0.0000,35289.6000,-35289.6000,1.8330,0.0000,5385.3928,5385.3928,89.5194,40674.9928,0.0000,-40674.9928,7.5508,2.9288,1983.4000,0.0000,1983.4000,0.0809,541.3609,0.0000,541.3609,3.9506,0.0000,1442.0391,1442.0391,7.5508,13.0264,0.0000,11514.8000,-11514.8000,0.6321,0.0000,1834.9848,1834.9848,30.8715,13349.7848,0.0000,-13349.7848,7.5508,2.9288,7969.2000,0.0000,7969.2000,0.3250,2175.1603,0.0000,2175.1603,15.8732,0.0000,5794.0397,5794.0397,12.3581,7.5511,12.3581,9.9546,13.9803,209704.3123,12.3581,7.5507,7.5511,9.9544,13.9814,111851.5193,12.3581,7.5504,7.5509,9.9543,13.9822,97875.1859,22.6208,1767.6204,-224677.6000,419431.0175
2727.0000,7.8417,14.3861,0.0000,247477.8000,-247477.8000,11.2252,0.0000,35867.4486,35867.4486,548.2205,283345.2486,0.0000,-283345.2486,7.8417,3.1924,40798.4000,0.0000,40798.4000,1.6569,11086.2992,0.0000,11086.2992,80.9202,0.0000,29712.1008,29712.1008,7.8417,13.5936,0.0000,41043.5000,-41043.5000,2.1330,0.0000,6276.9529,6276.9529,104.1714,47320.4529,0.0000,-47320.4529,7.8417,3.1924,1911.1000,0.0000,1911.1000,0.0776,519.3102,0.0000,519.3102,3.7905,0.0000,1391.7898,1391.7898,7.8417,13.3196,0.0000,13365.8000,-13365.8000,0.7335,0.0000,2132.6766,2132.6766,35.8246,15498.4766,0.0000,-15498.4766,7.8417,3.1924,9102.0000,0.0000,9102.0000,0.3696,2473.3199,0.0000,2473.3199,18.0531,0.0000,6628.6801,6628.6801,12.7791,7.8420,12.7791,10.3106,15.4206,231309.5705,12.7791,7.8416,7.8420,10.3104,15.4219,123374.9725,12.7791,7.8413,7.8418,10.3102,15.4227,107958.6380,24.2938,1898.3527,-250075.6000,462643.1811
2728.0000,7.9338,14.4690,0.0000,245207.7000,-245207.7000,11.1403,0.0000,35599.3134,35599.3134,544.0732,280807.0134,0.0000,-280807.0134,7.9338,3.2570,34761.2000,0.0000,34761.2000,1.4042,9432.5315,0.0000,9432.5315,68.5767,0.0000,25328.6685,25328.6685,7.9338,13.6821,0.0000,35044.5000,-35044.5000,1.8225,0.0000,5363.2665,5363.2665,89.0085,40407.7665,0.0000,-40407.7665,7.9338,3.2570,2475.2000,0.0000,2475.2000,0.1000,671.6512,0.0000,671.6512,4.8831,0.0000,1803.5488,1803.5488,7.9338,13.4137,0.0000,15301.7000,-15301.7000,0.8395,0.0000,2442.6117,2442.6117,41.0006,17744.3117,0.0000,-17744.3117,7.9338,3.2570,10612.5000,0.0000,10612.5000,0.4287,2879.7263,0.0000,2879.7263,20.9363,0.0000,7732.7737,7732.7737,12.9443,7.9340,12.9443,10.4392,15.2039,228058.1256,12.9443,7.9336,7.9340,10.4390,15.2052,121641.3739,12.9443,7.9334,7.9339,10.4388,15.2059,106441.2390,23.6027,1844.3484,-247705.0000,456140.7386
2729.0000,7.8487,14.3793,0.0000,246396.4000,-246396.4000,11.2001,0.0000,35715.3461,35715.3461,546.9928,282111.7461,0.0000,-282111.7461,7.8487,3.1663,22693.1000,0.0000,22693.1000,0.9151,6165.8220,0.0000,6165.8220,44.6933,0.0000,16527.2780,16527.2780,7.8487,13.5953,0.0000,16960.9000,-16960.9000,0.8823,0.0000,2594.0381,2594.0381,43.0884,19554.9381,0.0000,-19554.9381,7.8487,3.1663,1565.0000,0.0000,1565.0000,0.0631,425.2179,0.0000,425.2179,3.0822,0.0000,1139.7821,1139.7821,7.8487,13.3289,0.0000,15599.7000,-15599.7000,0.8558,0.0000,2489.2021,2489.2021,41.7953,18088.9021,0.0000,-18088.9021,7.8487,3.1663,14011.0000,0.0000,14011.0000,0.5650,3806.8546,0.0000,3806.8546,27.5942,0.0000,10204.1454,10204.1454,13.0745,7.8490,13.0745,10.4617,14.5934,218900.9127,13.0745,7.8485,7.8490,10.4615,14.5947,116757.7765,13.0745,7.8483,7.8488,10.4614,14.5954,102167.5540,21.7220,1697.3907,-240687.9000,437826.2432
2730.0000,7.3038,13.8291,0.0000,151984.6000,-151984.6000,6.9052,0.0000,21812.0214,21812.0214,337.2406,173796.6214,0.0000,-173796.6214,7.3038,2.6431,18682.5000,0.0000,18682.5000,0.7546,5118.6979,0.0000,5118.6979,36.8520,0.0000,13563.8021,13563.8021,7.3038,13.0484,0.0000,263.2000,-263.2000,0.0137,0.0000,40.0959,40.0959,0.6685,303.2959,0.0000,-303.2959,7.3038,2.6431,1288.7000,0.0000,1288.7000,0.0520,353.0826,0.0000,353.0826,2.5420,0.0000,935.6174,935.6174,7.3038,12.7816,0.0000,14503.9000,-14503.9000,0.7957,0.0000,2309.0111,2309.0111,38.8627,16812.9111,0.0000,-16812.9111,7.3038,2.6431,16465.6000,0.0000,16465.6000,0.6650,4511.3037,0.0000,4511.3037,32.4791,0.0000,11954.2963,11954.2963,11.9452,7.3041,11.9452,9.6246,8.2220,123330.4820,11.9452,7.3035,7.3041,9.6243,8.2232,65785.6359,11.9452,7.3033,7.3039,9.6242,8.2234,57564.1393,13.7795,1076.7477,-130314.9000,246680.2572
2731.0000,7.0918,13.6340,0.0000,144956.4000,-144956.4000,6.5660,0.0000,20724.7503,20724.7503,320.6731,165681.1503,0.0000,-165681.1503,7.0918,2.4839,18693.1000,0.0000,18693.1000,0.7627,5138.3482,0.0000,5138.3482,37.2471,0.0000,13554.7518,13554.7518,7.0918,7.0918,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.0918,2.4839,980.5000,0.0000,980.5000,0.0400,269.5193,0.0000,269.5193,1.9537,0.0000,710.9807,710.9807,7.0918,12.5659,0.0000,11772.8000,-11772.8000,0.6463,0.0000,1872.7261,1872.7261,31.5640,13645.5261,0.0000,-13645.5261,7.0918,2.4839,15710.3000,0.0000,15710.3000,0.6410,4318.4379,0.0000,4318.4379,31.3037,0.0000,11391.8621,11391.8621,11.6946,7.0922,11.6946,9.3934,7.6827,115241.2382,11.6946,7.0915,7.0922,9.3931,7.6839,61471.4814,11.6946,7.0914,7.0920,9.3930,7.6842,53789.7031,12.9839,1014.5798,-121345.3000,230502.4227
2732.0000,6.9448,13.4865,39.2000,85664.7000,-85625.5000,3.8782,9.1083,12215.8946,12225.0029,189.4027,97880.5946,30.0917,-97850.5029,6.9448,2.3591,18689.3000,0.0000,18689.3000,0.7655,5148.9800,0.0000,5148.9800,37.3877,0.0000,13540.3200,13540.3200,6.9448,3.7920,441.2000,0.0000,441.2000,0.0279,102.5165,0.0000,102.5165,1.3602,0.0000,338.6835,338.6835,6.9448,2.3591,1086.6000,0.0000,1086.6000,0.0445,299.3628,0.0000,299.3628,2.1737,0.0000,787.2372,787.2372,6.9448,12.4170,0.0000,10073.2000,-10073.2000,0.5531,0.0000,1601.5321,1601.5321,27.0143,11674.7321,0.0000,-11674.7321,6.9448,2.3591,14388.7000,0.0000,14388.7000,0.5894,3964.1468,0.0000,3964.1468,28.7844,0.0000,10424.5532,10424.5532,10.6814,6.9453,10.6814,8.8134,4.2212,63317.6733,10.6814,6.9444,6.9453,8.8129,4.2222,33777.2495,10.6814,6.9443,6.9450,8.8128,4.2223,29556.3599,8.7879,686.6954,-61092.9000,126651.2827
2733.0000,6.6825,13.1937,222.8000,77092.1000,-76869.3000,3.4986,52.0237,10943.2203,10995.2440,170.8671,88035.3203,170.7763,-87864.5440,6.6825,2.1165,15818.4000,0.0000,15818.4000,0.6497,4375.7717,0.0000,4375.7717,31.7323,0.0000,11442.6283,11442.6283,6.6825,3.5438,1159.6000,0.0000,1159.6000,0.0734,270.7565,0.0000,270.7565,3.5858,0.0000,888.8435,888.8435,6.6825,2.1165,614.6000,0.0000,614.6000,0.0252,170.0140,0.0000,170.0140,1.2329,0.0000,444.5860,444.5860,6.6825,12.1530,0.0000,8849.2000,-8849.2000,0.4860,0.0000,1405.7156,1405.7156,23.7363,10254.9156,0.0000,-10254.9156,6.6825,2.1165,11745.3000,0.0000,11745.3000,0.4824,3249.0487,0.0000,3249.0487,23.5615,0.0000,8496.2513,8496.2513,10.5026,6.6830,10.5026,8.5928,3.8418,57627.0230,10.5026,6.6821,6.6830,8.5923,3.8427,30741.9331,10.5026,6.6819,6.6827,8.5922,3.8430,26900.6952,7.8232,611.3184,-56380.6000,115269.6513
2734.0000,7.0885,13.5183,619.0000,60273.6000,-59654.6000,2.7586,143.4410,8616.9373,8760.3783,134.7277,68890.5373,475.5590,-68414.9783,7.0885,2.5342,15430.5000,0.0000,15430.5000,0.6370,4241.7483,0.0000,4241.7483,31.1086,0.0000,11188.7517,11188.7517,7.0885,3.9595,14113.9000,0.0000,14113.9000,0.8985,3270.7912,0.0000,3270.7912,43.8803,0.0000,10843.1088,10843.1088,7.0885,2.5342,467.0000,0.0000,467.0000,0.0193,128.3754,0.0000,128.3754,0.9415,0.0000,338.6246,338.6246,7.0885,12.5580,0.0000,6826.8000,-6826.8000,0.3751,0.0000,1085.9413,1085.9413,18.3182,7912.7413,0.0000,-7912.7413,7.0885,2.5342,10234.9000,0.0000,10234.9000,0.4225,2813.5102,0.0000,2813.5102,20.6340,0.0000,7421.3898,7421.3898,9.4491,7.0890,9.4491,8.2690,2.3262,34892.7002,9.4491,7.0880,7.0890,8.2685,2.3272,18617.2173,9.4491,7.0878,7.0887,8.2684,2.3274,16291.5139,7.6664,599.0648,-26235.1000,69801.4314
2735.0000,7.1904,13.4624,1163.0000,53191.4000,-52028.4000,2.4768,268.9896,7618.2606,7887.2502,120.9610,60809.6606,894.0104,-59915.6502,7.1904,2.5984,15441.9000,0.0000,15441.9000,0.6326,4238.2135,0.0000,4238.2135,30.8933,0.0000,11203.6865,11203.6865,7.1904,4.0335,21548.7000,0.0000,21548.7000,1.3604,4984.3723,0.0000,4984.3723,66.4386,0.0000,16564.3277,16564.3277,7.1904,2.5984,450.7000,0.0000,450.7000,0.0185,123.7000,0.0000,123.7000,0.9017,0.0000,327.0000,327.0000,7.1904,12.6633,0.0000,4411.3000,-4411.3000,0.2422,0.0000,701.9714,701.9714,11.8303,5113.2714,0.0000,-5113.2714,7.1904,2.5984,5703.5000,0.0000,5703.5000,0.2336,1565.3935,0.0000,1565.3935,11.4105,0.0000,4138.1065,4138.1065,8.9033,7.1910,8.9033,8.0472,1.6392,24588.6466,8.9033,7.1900,7.1910,8.0467,1.6402,13121.8020,8.9033,7.1898,7.1907,8.0465,1.6404,11483.1147,7.4460,581.8448,-13294.9000,49193.5633
2736.0000,7.2666,13.2468,2187.1000,47560.4000,-45373.3000,2.2847,505.1353,6821.0626,7326.1979,111.5832,54381.4626,1681.9647,-52699.4979,7.2666,2.6637,15446.2000,0.0000,15446.2000,0.6315,4234.4246,0.0000,4234.4246,30.8428,0.0000,11211.7754,11211.7754,7.2666,4.1017,26805.3000,0.0000,26805.3000,1.6887,6191.5784,0.0000,6191.5784,82.4735,0.0000,20613.7216,20613.7216,7.2666,2.6637,465.4000,0.0000,465.4000,0.0190,127.5849,0.0000,127.5849,0.9293,0.0000,337.8151,337.8151,7.2666,12.7404,0.0000,2776.9000,-2776.9000,0.1525,0.0000,442.0170,442.0170,7.4462,3218.9170,0.0000,-3218.9170,7.2666,2.6637,1738.5000,0.0000,1738.5000,0.0711,476.5928,0.0000,476.5928,3.4714,0.0000,1261.9072,1261.9072,8.4696,7.2672,8.4696,7.8684,1.1241,16861.6877,8.4696,7.2661,7.2672,7.8679,1.1251,9000.7672,8.4696,7.2659,7.2668,7.8678,1.1253,7877.2655,7.2713,568.1911,-3694.8000,33739.7203
2737.0000,7.5834,13.0263,3989.6000,41916.8000,-37927.2000,2.1383,916.0326,6046.2512,6962.2838,104.4288,47963.0512,3073.5674,-44889.4838,7.5834,2.9654,15421.1000,0.0000,15421.1000,0.6296,4207.0272,0.0000,4207.0272,30.7488,0.0000,11214.0728,11214.0728,7.5834,4.4080,42879.5000,0.0000,42879.5000,2.6972,9847.0954,0.0000,9847.0954,131.7249,0.0000,33032.4046,33032.4046,7.5834,2.9654,459.4000,0.0000,459.4000,0.0188,125.3288,0.0000,125.3288,0.9160,0.0000,334.0712,334.0712,7.5834,13.0586,0.0000,2122.2000,-2122.2000,0.1165,0.0000,338.2378,338.2378,5.6901,2460.4378,0.0000,-2460.4378,7.5834,2.9654,982.3000,0.0000,982.3000,0.0401,267.9811,0.0000,267.9811,1.9586,0.0000,714.3189,714.3189,7.6778,7.5839,7.6778,7.6309,0.1021,1531.3037,7.6778,7.5829,7.5839,7.6303,0.1032,825.6889,7.6778,7.5827,7.5836,7.6302,0.1035,724.2219,8.4606,661.1213,19692.9000,3081.2144
2738.0000,7.5680,12.5893,5185.7000,37625.6000,-32439.9000,2.0167,1191.0022,5425.7496,6616.7518,98.4900,43051.3496,3994.6978,-39056.6518,7.5680,2.9232,15405.7000,0.0000,15405.7000,0.6253,4203.8145,0.0000,4203.8145,30.5375,0.0000,11201.8855,11201.8855,7.5680,4.3725,42051.8000,0.0000,42051.8000,2.6281,9659.7270,0.0000,9659.7270,128.3523,0.0000,32392.0730,32392.0730,7.5680,2.9232,455.7000,0.0000,455.7000,0.0185,124.3487,0.0000,124.3487,0.9033,0.0000,331.3513,331.3513,7.5680,13.0453,0.0000,1690.8000,-1690.8000,0.0928,0.0000,269.4634,269.4634,4.5317,1960.2634,0.0000,-1960.2634,7.5680,2.9232,416.5000,0.0000,416.5000,0.0169,113.6520,0.0000,113.6520,0.8256,0.0000,302.8480,302.8480,7.4138,7.5686,7.4138,7.4912,-0.1612,-2417.3905,7.4138,7.5676,7.5686,7.4907,-0.1601,-1280.6588,7.4138,7.5673,7.5682,7.4906,-0.1598,-1118.8176,8.0973,632.7369,24199.0000,-4816.8669
2739.0000,7.6733,12.1528,6725.1000,33612.6000,-26887.5000,1.9265,1541.5453,4856.4180,6397.9633,94.0891,38469.0180,5183.5547,-33285.4633,7.6733,3.0270,15404.8000,0.0000,15404.8000,0.6254,4196.7949,0.0000,4196.7949,30.5444,0.0000,11208.0051,11208.0051,7.6733,4.4769,50680.8000,0.0000,50680.8000,3.1684,11619.5267,0.0000,11619.5267,154.7382,0.0000,39061.2733,39061.2733,7.6733,3.0270,460.0000,0.0000,460.0000,0.0187,125.3197,0.0000,125.3197,0.9121,0.0000,334.6803,334.6803,7.6733,13.1508,0.0000,1398.4000,-1398.4000,0.0767,0.0000,222.9642,222.9642,3.7481,1621.3642,0.0000,-1621.3642,7.6733,3.0270,416.5000,0.0000,416.5000,0.0169,113.4689,0.0000,113.4689,0.8258,0.0000,303.0311,303.0311,6.9621,7.6739,6.9621,7.3180,-0.8006,-12009.6276,6.9621,7.6729,7.6739,7.3175,-0.7995,-6396.0484,6.9621,7.6726,7.6735,7.3174,-0.7992,-5594.7161,8.7490,683.6586,38676.2000,-24000.3921
2740.0000,7.2953,12.5452,5480.7000,48263.7000,-42783.0000,2.5173,1265.1531,6925.4947,8190.6478,122.9422,55189.1947,4215.5469,-50973.6478,7.2953,2.6500,15418.7000,0.0000,15418.7000,0.6248,4225.0209,0.0000,4225.0209,30.5125,0.0000,11193.6791,11193.6791,7.2953,4.0986,47387.8000,0.0000,47387.8000,2.9562,10940.0242,0.0000,10940.0242,144.3755,0.0000,36447.7758,36447.7758,7.2953,2.6500,455.0000,0.0000,455.0000,0.0184,124.6788,0.0000,124.6788,0.9004,0.0000,330.3212,330.3212,7.2953,12.7722,0.0000,1238.2000,-1238.2000,0.0679,0.0000,197.1141,197.1141,3.3183,1435.3141,0.0000,-1435.3141,7.2953,2.6500,981.8000,0.0000,981.8000,0.0398,269.0321,0.0000,269.0321,1.9429,0.0000,712.7679,712.7679,7.4504,7.2958,7.4504,7.3731,0.1855,2782.4281,7.4504,7.2949,7.2958,7.3726,0.1867,1493.2376,7.4504,7.2946,7.2955,7.3725,0.1870,1308.7990,9.3367,729.5804,20222.1000,5584.4647
2741.0000,7.2649,12.6274,5878.1000,57254.5000,-51376.4000,2.9466,1357.6561,8211.1304,9568.7865,143.9083,65465.6304,4520.4439,-60945.1865,7.2649,2.6530,15420.1000,0.0000,15420.1000,0.6292,4227.3799,0.0000,4227.3799,30.7303,0.0000,11192.7201,11192.7201,7.2649,4.0933,55005.8000,0.0000,55005.8000,3.4579,12705.8210,0.0000,12705.8210,168.8778,0.0000,42299.9790,42299.9790,7.2649,2.6530,612.9000,0.0000,612.9000,0.0250,168.0249,0.0000,168.0249,1.2214,0.0000,444.8751,444.8751,7.2649,12.7394,0.0000,1473.8000,-1473.8000,0.0809,0.0000,234.5927,234.5927,3.9514,1708.3927,0.0000,-1708.3927,7.2649,2.6530,5316.0000,0.0000,5316.0000,0.2169,1457.3674,0.0000,1457.3674,10.5941,0.0000,3858.6326,3858.6326,7.4361,7.2654,7.4361,7.3508,0.2421,3632.1227,7.4361,7.2645,7.2654,7.3503,0.2434,1947.4235,7.4361,7.2643,7.2651,7.3502,0.2438,1706.4958,11.0349,862.2802,23504.6000,7286.0420
2742.0000,6.6417,12.8922,2555.3000,113192.6000,-110637.3000,5.2798,597.1184,16056.3695,16653.4879,257.8579,129248.9695,1958.1816,-127290.7879,6.6417,2.0491,15417.3000,0.0000,15417.3000,0.6295,4267.5149,0.0000,4267.5149,30.7422,0.0000,11149.7851,11149.7851,6.6417,3.4830,30135.4000,0.0000,30135.4000,1.8956,7041.6885,0.0000,7041.6885,92.5785,0.0000,23093.7115,23093.7115,6.6417,2.0491,555.0000,0.0000,555.0000,0.0227,153.6242,0.0000,153.6242,1.1067,0.0000,401.3758,401.3758,6.6417,12.1142,0.0000,2163.8000,-2163.8000,0.1188,0.0000,343.6811,343.6811,5.8016,2507.4811,0.0000,-2507.4811,6.6417,2.0491,17941.6000,0.0000,17941.6000,0.7325,4966.2421,0.0000,4966.2421,35.7757,0.0000,12975.3579,12975.3579,9.0965,6.6422,9.0965,7.8693,4.1078,61616.8377,9.0965,6.6414,6.6422,7.8689,4.1091,32873.0753,9.0965,6.6411,6.6419,7.8688,4.1097,28767.7422,13.0183,1017.2701,-48751.8000,123257.6552
2743.0000,6.6385,13.1598,445.1000,154255.8000,-153810.7000,6.9892,104.0166,21879.9631,21983.9797,341.3388,176135.7631,341.0834,-175794.6797,6.6385,2.0999,26189.1000,0.0000,26189.1000,1.0819,7249.5172,0.0000,7249.5172,52.8395,0.0000,18939.5828,18939.5828,6.6385,3.5201,17154.2000,0.0000,17154.2000,1.0929,4008.6343,0.0000,4008.6343,53.3775,0.0000,13145.5657,13145.5657,6.6385,2.0999,1179.8000,0.0000,1179.8000,0.0487,326.5855,0.0000,326.5855,2.3804,0.0000,853.2145,853.2145,6.6385,12.1066,0.0000,2542.9000,-2542.9000,0.1397,0.0000,403.8904,403.8904,6.8237,2946.7904,0.0000,-2946.7904,6.6385,2.0999,19072.2000,0.0000,19072.2000,0.7879,5279.4575,0.0000,5279.4575,38.4803,0.0000,13792.7425,13792.7425,10.0137,6.6389,10.0137,8.3263,6.5997,98994.8564,10.0137,6.6382,6.6389,8.3260,6.6011,52808.6054,10.0137,6.6379,6.6387,8.3258,6.6017,46212.0848,15.2106,1188.5766,-92758.3000,198015.5466
2744.0000,6.6248,13.1806,43.6000,167974.2000,-167930.6000,7.5837,10.1916,23820.1719,23830.3635,370.3745,191794.3719,33.4084,-191760.9635,6.6248,2.0868,31965.0000,0.0000,31965.0000,1.3206,8850.2529,0.0000,8850.2529,64.4970,0.0000,23114.7471,23114.7471,6.6248,11.6502,627.8000,8579.2000,-7951.4000,0.4849,146.7432,1301.2296,1447.9729,23.6830,9880.4296,481.0568,-9399.3729,6.6248,2.0868,1996.6000,0.0000,1996.6000,0.0825,552.8051,0.0000,552.8051,4.0286,0.0000,1443.7949,1443.7949,6.6248,12.0929,0.0000,2417.8000,-2417.8000,0.1328,0.0000,384.0046,384.0046,6.4880,2801.8046,0.0000,-2801.8046,6.6248,2.0868,18318.5000,0.0000,18318.5000,0.7568,5071.9023,0.0000,5071.9023,36.9619,0.0000,13246.5977,13246.5977,10.7825,6.6252,10.7825,8.7038,8.3070,124605.0297,10.7825,6.6245,6.6252,8.7035,8.3084,66467.0985,10.7825,6.6242,6.6250,8.7033,8.3091,58163.3678,15.5421,1214.4795,-126019.7000,249235.4960
2745.0000,6.8149,13.3773,0.0000,179372.1000,-179372.1000,8.0948,0.0000,25520.5103,25520.5103,395.3382,204892.6103,0.0000,-204892.6103,6.8149,2.2730,36345.4000,0.0000,36345.4000,1.5020,10033.4579,0.0000,10033.4579,73.3547,0.0000,26311.9421,26311.9421,6.8149,12.5735,0.0000,8461.9000,-8461.9000,0.4388,0.0000,1284.9408,1284.9408,21.4316,9746.8408,0.0000,-9746.8408,6.8149,2.2730,2163.7000,0.0000,2163.7000,0.0894,597.3079,0.0000,597.3079,4.3669,0.0000,1566.3921,1566.3921,6.8149,12.2833,0.0000,2867.1000,-2867.1000,0.1575,0.0000,455.6388,455.6388,7.6939,3322.7388,0.0000,-3322.7388,6.8149,2.2730,16057.2000,0.0000,16057.2000,0.6636,4432.7271,0.0000,4432.7271,32.4077,0.0000,11624.4729,11624.4729,11.0418,6.8153,11.0418,8.9285,8.9221,133831.1118,11.0418,6.8146,6.8153,8.9282,8.9235,71387.8401,11.0418,6.8143,6.8151,8.9281,8.9241,62468.9096,16.4193,1283.0234,-136134.8000,267687.8614
2746.0000,7.0103,13.5688,0.0000,188722.2000,-188722.2000,8.5256,0.0000,26943.1180,26943.1180,416.3754,215665.3180,0.0000,-215665.3180,7.0103,2.4467,42917.6000,0.0000,42917.6000,1.7672,11812.0188,0.0000,11812.0188,86.3065,0.0000,31105.5812,31105.5812,7.0103,12.7675,0.0000,7943.7000,-7943.7000,0.4121,0.0000,1207.7620,1207.7620,20.1275,9151.4620,0.0000,-9151.4620,7.0103,2.4467,2219.8000,0.0000,2219.8000,0.0914,610.9456,0.0000,610.9456,4.4640,0.0000,1608.8544,1608.8544,7.0103,12.4807,0.0000,3518.1000,-3518.1000,0.1933,0.0000,559.4686,559.4686,9.4383,4077.5686,0.0000,-4077.5686,7.0103,2.4467,14549.6000,0.0000,14549.6000,0.5991,4004.4212,0.0000,4004.4212,29.2590,0.0000,10545.1788,10545.1788,11.1634,7.0107,11.1634,9.0871,9.2808,139212.2221,11.1634,7.0101,7.0107,9.0868,9.2823,74258.1290,11.1634,7.0098,7.0105,9.0866,9.2829,64980.3959,17.3830,1358.3295,-140497.0000,278450.7470
2747.0000,7.1503,13.7038,0.0000,198353.4000,-198353.4000,8.9702,0.0000,28388.5171,28388.5171,438.0915,226741.9171,0.0000,-226741.9171,7.1503,2.5660,45103.2000,0.0000,45103.2000,1.8503,12386.7795,0.0000,12386.7795,90.3670,0.0000,32716.4205,32716.4205,7.1503,12.9056,0.0000,10807.4000,-10807.4000,0.5609,0.0000,1644.6810,1644.6810,27.3955,12452.0810,0.0000,-12452.0810,7.1503,2.5660,2627.2000,0.0000,2627.2000,0.1078,721.5130,0.0000,721.5130,5.2638,0.0000,1905.6870,1905.6870,7.1503,12.6225,0.0000,4709.0000,-4709.0000,0.2586,0.0000,749.2320,749.2320,12.6299,5458.2320,0.0000,-5458.2320,7.1503,2.5660,11723.0000,0.0000,11723.0000,0.4809,3219.5103,0.0000,3219.5103,23.4878,0.0000,8503.4897,8503.4897,11.4229,7.1506,11.4229,9.2868,10.0754,151131.0176,11.4229,7.1500,7.1506,9.2865,10.0769,80615.1700,11.4229,7.1497,7.1504,9.2863,10.0776,70543.0280,18.3432,1433.3651,-154416.4000,302289.2156
2748.0000,7.2354,13.7852,0.0000,209245.9000,-209245.9000,9.4701,0.0000,29993.0361,29993.0361,462.5038,239238.9361,0.0000,-239238.9361,7.2354,2.6368,39090.6000,0.0000,39090.6000,1.5994,10721.4573,0.0000,10721.4573,78.1145,0.0000,28369.1427,28369.1427,7.2354,12.9894,0.0000,12263.4000,-12263.4000,0.6367,0.0000,1867.3304,1867.3304,31.0962,14130.7304,0.0000,-14130.7304,7.2354,2.6368,3143.7000,0.0000,3143.7000,0.1286,862.2289,0.0000,862.2289,6.2820,0.0000,2281.4711,2281.4711,7.2354,12.7088,0.0000,6119.3000,-6119.3000,0.3360,0.0000,973.9316,973.9316,16.4095,7093.2316,0.0000,-7093.2316,7.2354,2.6368,10215.4000,0.0000,10215.4000,0.4180,2801.7983,0.0000,2801.7983,20.4134,0.0000,7413.6017,7413.6017,11.8157,7.2358,11.8157,9.5257,11.1190,166784.8823,11.8157,7.2351,7.2358,9.5254,11.1205,88964.1766,11.8157,7.2348,7.2355,9.5253,11.1212,77848.6829,18.8833,1475.5665,-175178.9000,333597.7418
2749.0000,7.4761,14.0264,0.0000,224117.2000,-224117.2000,10.1479,0.0000,32264.4726,32264.4726,495.6063,256381.6726,0.0000,-256381.6726,7.4761,2.8637,45106.7000,0.0000,45106.7000,1.8427,12325.8050,0.0000,12325.8050,89.9927,0.0000,32780.8950,32780.8950,7.4761,13.2302,0.0000,14695.8000,-14695.8000,0.7632,0.0000,2241.4627,2241.4627,37.2713,16937.2627,0.0000,-16937.2627,7.4761,2.8637,2998.8000,0.0000,2998.8000,0.1225,819.4486,0.0000,819.4486,5.9829,0.0000,2179.3514,2179.3514,7.4761,12.9508,0.0000,7854.5000,-7854.5000,0.4312,0.0000,1251.2949,1251.2949,21.0604,9105.7949,0.0000,-9105.7949,7.4761,2.8637,9084.8000,0.0000,9084.8000,0.3711,2482.5020,0.0000,2482.5020,18.1252,0.0000,6602.2980,6602.2980,12.0415,7.4765,12.0415,9.7590,12.0420,180630.4150,12.0415,7.4759,7.4765,9.7587,12.0437,96349.3265,12.0415,7.4756,7.4763,9.7585,12.0444,84311.0915,20.5178,1603.2930,-189477.2000,361290.8330
2750.0000,7.6003,14.1438,0.0000,233726.2000,-233726.2000,10.5971,0.0000,33724.1007,33724.1007,517.5430,267450.3007,0.0000,-267450.3007,7.6003,2.9639,42918.1000,0.0000,42918.1000,1.7454,11705.4312,0.0000,11705.4312,85.2426,0.0000,31212.6688,31212.6688,7.6003,13.3519,0.0000,13917.2000,-13917.2000,0.7231,0.0000,2124.6051,2124.6051,35.3166,16041.8051,0.0000,-16041.8051,7.6003,2.9639,1976.8000,0.0000,1976.8000,0.0804,539.1501,0.0000,539.1501,3.9263,0.0000,1437.6499,1437.6499,7.6003,13.0770,0.0000,9652.8000,-9652.8000,0.5298,0.0000,1538.5814,1538.5814,25.8748,11191.3814,0.0000,-11191.3814,7.6003,2.9639,7954.1000,0.0000,7954.1000,0.3235,2169.3917,0.0000,2169.3917,15.7982,0.0000,5784.7083,5784.7083,12.3461,7.6007,12.3461,9.9734,12.8114,192170.4332,12.3461,7.6001,7.6007,9.9731,12.8131,102504.5268,12.3461,7.5998,7.6005,9.9730,12.8139,89697.0605,20.9989,1640.8833,-204447.2000,384372.0205
2751.0000,7.8508,14.3935,0.0000,251561.4000,-251561.4000,11.4136,0.0000,36465.4279,36465.4279,557.4199,288026.8279,0.0000,-288026.8279,7.8508,3.1970,40724.3000,0.0000,40724.3000,1.6524,11064.6315,0.0000,11064.6315,80.6992,0.0000,29659.6685,29659.6685,7.8508,13.6020,0.0000,21661.2000,-21661.2000,1.1258,0.0000,3312.9650,3312.9650,54.9843,24974.1650,0.0000,-24974.1650,7.8508,3.1970,1911.9000,0.0000,1911.9000,0.0776,519.4557,0.0000,519.4557,3.7886,0.0000,1392.4443,1392.4443,7.8508,13.3291,0.0000,10808.4000,-10808.4000,0.5931,0.0000,1724.6837,1724.6837,28.9684,12533.0837,0.0000,-12533.0837,7.8508,3.1970,9084.8000,0.0000,9084.8000,0.3686,2468.3043,0.0000,2468.3043,18.0024,0.0000,6616.4957,6616.4957,12.7509,7.8512,12.7509,10.3010,14.3920,215880.7495,12.7509,7.8505,7.8512,10.3007,14.3939,115151.0201,12.7509,7.8502,7.8510,10.3006,14.3948,100763.4653,22.8467,1785.2707,-232310.0000,431795.2349
2752.0000,8.0271,14.5634,0.0000,256951.6000,-256951.6000,11.6744,0.0000,37369.4157,37369.4157,570.1599,294321.0157,0.0000,-294321.0157,8.0271,3.3470,34701.0000,0.0000,34701.0000,1.4015,9402.8146,0.0000,9402.8146,68.4466,0.0000,25298.1854,25298.1854,8.0271,13.7758,0.0000,26787.4000,-26787.4000,1.3931,0.0000,4102.5512,4102.5512,68.0381,30889.9512,0.0000,-30889.9512,8.0271,3.3470,2466.7000,0.0000,2466.7000,0.0996,668.3935,0.0000,668.3935,4.8655,0.0000,1798.3065,1798.3065,8.0271,13.5074,0.0000,11797.4000,-11797.4000,0.6472,0.0000,1884.0523,1884.0523,31.6106,13681.4523,0.0000,-13681.4523,8.0271,3.3470,10592.3000,0.0000,10592.3000,0.4278,2870.1603,0.0000,2870.1603,20.8930,0.0000,7722.1397,7722.1397,13.0666,8.0274,13.0666,10.5470,15.2025,228036.9320,13.0666,8.0268,8.0274,10.5467,15.2044,121635.0690,13.0666,8.0265,8.0272,10.5465,15.2053,106437.1682,23.4656,1833.6326,-247776.4000,456109.1693
2753.0000,8.1138,14.6451,0.0000,266883.1000,-266883.1000,12.1377,0.0000,38877.0930,38877.0930,592.7833,305760.1930,0.0000,-305760.1930,8.1138,3.4163,22655.9000,0.0000,22655.9000,0.9121,6130.8925,0.0000,6130.8925,44.5439,0.0000,16525.0075,16525.0075,8.1138,13.8606,0.0000,22941.1000,-22941.1000,1.1936,0.0000,3515.8781,3515.8781,58.2944,26456.9781,0.0000,-26456.9781,8.1138,3.4163,1560.1000,0.0000,1560.1000,0.0628,422.1772,0.0000,422.1772,3.0673,0.0000,1137.9228,1137.9228,8.1138,13.5955,0.0000,12200.1000,-12200.1000,0.6692,0.0000,1949.1831,1949.1831,32.6840,14149.2831,0.0000,-14149.2831,8.1138,3.4163,13984.3000,0.0000,13984.3000,0.5630,3784.2787,0.0000,3784.2787,27.4946,0.0000,10200.0213,10200.0213,13.4283,8.1142,13.4283,10.7712,15.9240,238859.2783,13.4283,8.1136,8.1142,10.7709,15.9259,127407.4978,13.4283,8.1132,8.1140,10.7708,15.9269,111488.1105,23.3075,1821.2821,-263824.0000,477754.8867
2754.0000,7.6344,14.1550,0.0000,182173.3000,-182173.3000,8.2892,0.0000,26301.9906,26301.9906,404.8292,208475.2906,0.0000,-208475.2906,7.6344,2.9422,18651.2000,0.0000,18651.2000,0.7497,5084.2526,0.0000,5084.2526,36.6123,0.0000,13566.9474,13566.9474,7.6344,13.3770,0.0000,8965.1000,-8965.1000,0.4666,0.0000,1368.9556,1368.9556,22.7858,10334.0556,0.0000,-10334.0556,7.6344,2.9422,1295.9000,0.0000,1295.9000,0.0521,353.2579,0.0000,353.2579,2.5438,0.0000,942.6421,942.6421,7.6344,13.1147,0.0000,12471.2000,-12471.2000,0.6840,0.0000,1988.1028,1988.1028,33.4075,14459.3028,0.0000,-14459.3028,7.6344,2.9422,16434.0000,0.0000,16434.0000,0.6605,4479.8516,0.0000,4479.8516,32.2599,0.0000,11954.1484,11954.1484,12.5524,7.6349,12.5524,10.0937,10.3390,155084.5473,12.5524,7.6340,7.6349,10.0932,10.3408,82726.1576,12.5524,7.6338,7.6346,10.0931,10.3413,72388.8823,16.3531,1277.8521,-167228.5000,310199.5872
2755.0000,7.4597,13.9953,0.0000,175484.6000,-175484.6000,7.9634,0.0000,25255.6909,25255.6909,388.9196,200740.2909,0.0000,-200740.2909,7.4597,2.8134,18666.7000,0.0000,18666.7000,0.7569,5102.1233,0.0000,5102.1233,36.9666,0.0000,13564.5767,13564.5767,7.4597,13.2083,0.0000,6319.9000,-6319.9000,0.3285,0.0000,963.8245,963.8245,16.0436,7283.7245,0.0000,-7283.7245,7.4597,2.8134,979.5000,0.0000,979.5000,0.0397,267.7243,0.0000,267.7243,1.9398,0.0000,711.7757,711.7757,7.4597,12.9370,0.0000,11130.1000,-11130.1000,0.6108,0.0000,1773.0093,1773.0093,29.8295,12903.1093,0.0000,-12903.1093,7.4597,2.8134,15680.3000,0.0000,15680.3000,0.6358,4285.8580,0.0000,4285.8580,31.0525,0.0000,11394.4420,11394.4420,12.3580,7.4603,12.3580,9.9091,9.7617,146426.1263,12.3580,7.4594,7.4603,9.9087,9.7636,78108.5670,12.3580,7.4591,7.4600,9.9085,9.7641,68348.8213,15.5027,1211.4034,-157608.1000,292883.5146
