Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2756.0000,7.1504,13.6877,0.0000,106308.8000,-106308.8000,4.8196,0.0000,15215.0466,15215.0466,235.3796,121523.8466,0.0000,-121523.8466,7.1504,2.5274,18648.6000,0.0000,18648.6000,0.7586,5121.4910,0.0000,5121.4910,37.0505,0.0000,13527.1090,13527.1090,7.1504,7.1504,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,7.1504,2.5274,1075.8000,0.0000,1075.8000,0.0438,295.4485,0.0000,295.4485,2.1374,0.0000,780.3515,780.3515,7.1504,12.6256,0.0000,9139.8000,-9139.8000,0.5017,0.0000,1454.2014,1454.2014,24.5001,10594.0014,0.0000,-10594.0014,7.1504,2.5274,14361.2000,0.0000,14361.2000,0.5842,3944.0363,0.0000,3944.0363,28.5325,0.0000,10417.1637,10417.1637,11.3013,7.1510,11.3013,9.2261,5.3688,80531.7983,11.3013,7.1499,7.1510,9.2256,5.3703,42962.0759,11.3013,7.1496,7.1506,9.2254,5.3706,37594.0075,10.0618,786.2403,-81363.0000,161087.8817
2757.0000,6.8330,13.3762,4.7000,94940.9000,-94936.2000,4.2971,1.0944,13512.1632,13513.2576,209.8653,108453.0632,3.6056,-108449.4576,6.8330,2.2451,15800.4000,0.0000,15800.4000,0.6465,4360.6149,0.0000,4360.6149,31.5738,0.0000,11439.7851,11439.7851,6.8330,3.6783,86.8000,0.0000,86.8000,0.0055,20.2105,0.0000,20.2105,0.2673,0.0000,66.5895,66.5895,6.8330,2.2451,623.8000,0.0000,623.8000,0.0255,172.1571,0.0000,172.1571,1.2465,0.0000,451.6429,451.6429,6.8330,12.3053,0.0000,6898.1000,-6898.1000,0.3788,0.0000,1096.3098,1096.3098,18.4979,7994.4098,0.0000,-7994.4098,6.8330,2.2451,11723.0000,0.0000,11723.0000,0.4797,3235.3288,0.0000,3235.3288,23.4259,0.0000,8487.6712,8487.6712,11.0998,6.8336,11.0998,8.9667,4.7991,71986.0405,11.0998,6.8324,6.8336,8.9661,4.8005,38403.7524,11.0998,6.8321,6.8332,8.9660,4.8008,33605.6772,8.7496,683.7042,-73600.3000,143995.4701
2758.0000,6.8706,13.4144,67.7000,74112.0000,-74044.3000,3.3525,15.7522,10554.7031,10570.4553,163.7293,84666.7031,51.9478,-84614.7553,6.8706,2.3092,15407.6000,0.0000,15407.6000,0.6342,4249.7333,0.0000,4249.7333,30.9738,0.0000,11157.8667,11157.8667,6.8706,3.7358,4214.4000,0.0000,4214.4000,0.2675,980.5974,0.0000,980.5974,13.0621,0.0000,3233.8026,3233.8026,6.8706,2.3092,455.7000,0.0000,455.7000,0.0188,125.6914,0.0000,125.6914,0.9161,0.0000,330.0086,330.0086,6.8706,12.3408,0.0000,4173.3000,-4173.3000,0.2292,0.0000,663.3427,663.3427,11.1958,4836.6427,0.0000,-4836.6427,6.8706,2.3092,10215.4000,0.0000,10215.4000,0.4205,2817.6177,0.0000,2817.6177,20.5359,0.0000,7397.7823,7397.7823,10.4169,6.8713,10.4169,8.6441,3.3659,50488.2137,10.4169,6.8700,6.8713,8.6434,3.3672,26937.3474,10.4169,6.8697,6.8709,8.6433,3.3675,23572.3250,7.3839,576.9910,-47924.5000,100997.8861
2759.0000,6.7280,13.2238,283.1000,65451.8000,-65168.7000,2.9749,66.0472,9298.2169,9364.2641,145.2883,74750.0169,217.0528,-74532.9641,6.7280,2.1672,15404.9000,0.0000,15404.9000,0.6336,4258.3790,0.0000,4258.3790,30.9463,0.0000,11146.5210,11146.5210,6.7280,3.5933,5487.1000,0.0000,5487.1000,0.3480,1280.1065,0.0000,1280.1065,16.9935,0.0000,4206.9935,4206.9935,6.7280,2.1672,461.3000,0.0000,461.3000,0.0190,127.5172,0.0000,127.5172,0.9267,0.0000,333.7828,333.7828,6.7280,12.1981,0.0000,2781.7000,-2781.7000,0.1528,0.0000,441.9429,441.9429,7.4621,3223.6429,0.0000,-3223.6429,6.7280,2.1672,5692.8000,0.0000,5692.8000,0.2342,1573.6616,0.0000,1573.6616,11.4360,0.0000,4119.1384,4119.1384,10.1721,6.7288,10.1721,8.4505,2.8968,43452.3037,10.1721,6.7274,6.7288,8.4498,2.8980,23184.2908,10.1721,6.7270,6.7283,8.4496,2.8983,20288.4008,6.5436,511.3271,-40904.3000,86924.9953
2760.0000,6.7888,13.2013,665.0000,59493.7000,-58828.7000,2.7269,154.9676,8460.7277,8615.6953,133.1755,67954.4277,510.0324,-67444.3953,6.7888,2.2386,15416.5000,0.0000,15416.5000,0.6358,4257.5774,0.0000,4257.5774,31.0535,0.0000,11158.9226,11158.9226,6.7888,3.6622,10550.7000,0.0000,10550.7000,0.6710,2458.6402,0.0000,2458.6402,32.7715,0.0000,8092.0598,8092.0598,6.7888,2.2386,460.0000,0.0000,460.0000,0.0190,127.0383,0.0000,127.0383,0.9266,0.0000,332.9617,332.9617,6.7888,12.2579,0.0000,1974.6000,-1974.6000,0.1085,0.0000,313.7761,313.7761,5.2981,2288.3761,0.0000,-2288.3761,6.7888,2.2386,1735.5000,0.0000,1735.5000,0.0716,479.2933,0.0000,479.2933,3.4958,0.0000,1256.2067,1256.2067,9.7836,6.7896,9.7836,8.2866,2.4439,36659.1531,9.7836,6.7881,6.7896,8.2858,2.4452,19561.3432,9.7836,6.7877,6.7891,8.2857,2.4455,17118.3898,6.3491,496.1302,-32640.6000,73338.8862
2761.0000,7.0102,13.2727,1247.5000,53931.3000,-52683.8000,2.5119,289.5065,7699.5443,7989.0508,122.6752,61630.8443,957.9935,-60672.8508,7.0102,2.4489,15395.5000,0.0000,15395.5000,0.6342,4237.2407,0.0000,4237.2407,30.9754,0.0000,11158.2593,11158.2593,7.0102,3.8758,16934.0000,0.0000,16934.0000,1.0756,3930.0010,0.0000,3930.0010,52.5328,0.0000,13003.9990,13003.9990,7.0102,2.4489,454.5000,0.0000,454.5000,0.0187,125.0902,0.0000,125.0902,0.9144,0.0000,329.4098,329.4098,7.0102,12.4804,0.0000,1563.4000,-1563.4000,0.0859,0.0000,248.6208,248.6208,4.1944,1812.0208,0.0000,-1812.0208,7.0102,2.4489,980.8000,0.0000,980.8000,0.0404,269.9416,0.0000,269.9416,1.9733,0.0000,710.8584,710.8584,9.2238,7.0111,9.2238,8.1174,1.8634,27950.6759,9.2238,7.0096,7.0111,8.1167,1.8647,14917.2943,9.2238,7.0092,7.0106,8.1165,1.8650,13054.9597,6.5501,511.8375,-20482.4000,55922.9299
2762.0000,7.0862,13.1609,1875.7000,49176.6000,-47300.9000,2.3374,434.6748,7030.1843,7464.8591,114.1550,56206.7843,1441.0252,-54765.7591,7.0862,2.5037,15393.4000,0.0000,15393.4000,0.6315,4231.6987,0.0000,4231.6987,30.8417,0.0000,11161.7013,11161.7013,7.0862,3.9361,19307.7000,0.0000,19307.7000,1.2209,4474.6040,0.0000,4474.6040,59.6247,0.0000,14833.0960,14833.0960,7.0862,2.5037,460.4000,0.0000,460.4000,0.0189,126.5655,0.0000,126.5655,0.9224,0.0000,333.8345,333.8345,7.0862,12.5582,0.0000,1225.5000,-1225.5000,0.0673,0.0000,194.9391,194.9391,3.2869,1420.4391,0.0000,-1420.4391,7.0862,2.5037,416.1000,0.0000,416.1000,0.0171,114.3873,0.0000,114.3873,0.8337,0.0000,301.7127,301.7127,8.8711,7.0870,8.8711,7.9791,1.4771,22156.0846,8.8711,7.0855,7.0870,7.9783,1.4784,11826.8160,8.8711,7.0851,7.0865,7.9781,1.4787,10350.8136,6.4395,503.1946,-12948.8000,44333.7142
2763.0000,7.3255,13.1142,2816.4000,44700.4000,-41884.0000,2.1924,649.7664,6417.6710,7067.4374,107.0748,51118.0710,2166.6336,-48951.4374,7.3255,2.7300,15379.8000,0.0000,15379.8000,0.6300,4212.4051,0.0000,4212.4051,30.7704,0.0000,11167.3949,11167.3949,7.3255,4.1663,26945.9000,0.0000,26945.9000,1.7012,6217.3245,0.0000,6217.3245,83.0830,0.0000,20728.5755,20728.5755,7.3255,2.7300,453.5000,0.0000,453.5000,0.0186,124.2100,0.0000,124.2100,0.9073,0.0000,329.2900,329.2900,7.3255,12.7987,0.0000,953.4000,-953.4000,0.0524,0.0000,151.7935,151.7935,2.5568,1105.1935,0.0000,-1105.1935,7.3255,2.7300,416.1000,0.0000,416.1000,0.0170,113.9665,0.0000,113.9665,0.8325,0.0000,302.1335,302.1335,8.3109,7.3263,8.3109,7.8186,0.8757,13135.0951,8.3109,7.3248,7.3263,7.8179,0.8770,7016.3187,8.3109,7.3244,7.3258,7.8177,0.8774,6141.7658,6.9175,540.5397,357.9000,26293.1796
2764.0000,7.0465,13.0728,2532.9000,60991.6000,-58458.7000,2.9152,587.4101,8713.0964,9300.5065,142.3725,69704.6964,1945.4899,-67759.2065,7.0465,2.4378,15379.2000,0.0000,15379.2000,0.6272,4230.3867,0.0000,4230.3867,30.6315,0.0000,11148.8133,11148.8133,7.0465,3.8767,28959.0000,0.0000,28959.0000,1.8194,6716.2360,0.0000,6716.2360,88.8547,0.0000,22242.7640,22242.7640,7.0465,2.4378,461.0000,0.0000,461.0000,0.0188,126.8082,0.0000,126.8082,0.9182,0.0000,334.1918,334.1918,7.0465,12.5205,0.0000,825.7000,-825.7000,0.0453,0.0000,131.3245,131.3245,2.2137,957.0245,0.0000,-957.0245,7.0465,2.4378,980.3000,0.0000,980.3000,0.0400,269.6530,0.0000,269.6530,1.9525,0.0000,710.6470,710.6470,8.6725,7.0473,8.6725,7.8599,1.7131,25696.1184,8.6725,7.0458,7.0473,7.8592,1.7146,13716.9979,8.6725,7.0454,7.0468,7.8589,1.7151,12005.4785,8.1988,640.6636,-13504.9000,51418.5949
2765.0000,7.1476,13.1527,3005.8000,68291.8000,-65286.0000,3.2707,695.7658,9773.5204,10469.2863,159.7351,78065.3204,2310.0342,-75755.2863,7.1476,2.5603,15391.2000,0.0000,15391.2000,0.6310,4227.0886,0.0000,4227.0886,30.8162,0.0000,11164.1114,11164.1114,7.1476,3.9941,35881.6000,0.0000,35881.6000,2.2672,8306.2314,0.0000,8306.2314,110.7247,0.0000,27575.3686,27575.3686,7.1476,2.5603,602.9000,0.0000,602.9000,0.0247,165.5824,0.0000,165.5824,1.2071,0.0000,437.3176,437.3176,7.1476,12.6200,0.0000,971.6000,-971.6000,0.0534,0.0000,154.5863,154.5863,2.6058,1126.1863,0.0000,-1126.1863,7.1476,2.5603,5306.0000,0.0000,5306.0000,0.2175,1457.2569,0.0000,1457.2569,10.6237,0.0000,3848.7431,3848.7431,8.5054,7.1484,8.5054,7.8269,1.6918,25377.0062,8.5054,7.1470,7.1484,7.8262,1.6935,13548.3707,8.5054,7.1466,7.1479,7.8260,1.6940,11858.3483,9.6967,757.7103,-9075.9000,50783.7252
2766.0000,6.6511,13.0974,949.3000,129655.0000,-128705.7000,5.9251,221.7917,18394.5461,18616.3378,289.3729,148049.5461,727.5083,-147322.0378,6.6511,2.0684,15393.8000,0.0000,15393.8000,0.6299,4260.3886,0.0000,4260.3886,30.7629,0.0000,11133.4114,11133.4114,6.6511,3.4998,17655.6000,0.0000,17655.6000,1.1133,4124.8333,0.0000,4124.8333,54.3696,0.0000,13530.7667,13530.7667,6.6511,2.0684,566.5000,0.0000,566.5000,0.0232,156.7846,0.0000,156.7846,1.1321,0.0000,409.7154,409.7154,6.6511,12.1229,0.0000,1480.2000,-1480.2000,0.0813,0.0000,235.1102,235.1102,3.9693,1715.3102,0.0000,-1715.3102,6.6511,2.0684,17906.8000,0.0000,17906.8000,0.7327,4955.8866,0.0000,4955.8866,35.7848,0.0000,12950.9134,12950.9134,10.0350,6.6519,10.0350,8.3434,5.5492,83238.4430,10.0350,6.6506,6.6519,8.3428,5.5513,44410.1004,10.0350,6.6502,6.6514,8.3426,5.5520,38864.1231,12.7582,996.9400,-78663.2000,166512.6666
2767.0000,6.7940,13.3539,16.9000,170102.1000,-170085.2000,7.6786,3.9379,24192.7842,24196.7221,375.0109,194294.8842,12.9621,-194281.9221,6.7940,2.2504,26149.0000,0.0000,26149.0000,1.0801,7220.9910,0.0000,7220.9910,52.7491,0.0000,18928.0090,18928.0090,6.7940,3.6722,8861.2000,0.0000,8861.2000,0.5645,2064.7347,0.0000,2064.7347,27.5674,0.0000,6796.4653,6796.4653,6.7940,2.2504,1167.8000,0.0000,1167.8000,0.0482,322.4855,0.0000,322.4855,2.3557,0.0000,845.3145,845.3145,6.7940,12.2626,0.0000,1781.5000,-1781.5000,0.0979,0.0000,283.0962,283.0962,4.7805,2064.5962,0.0000,-2064.5962,6.7940,2.2504,19035.2000,0.0000,19035.2000,0.7862,5256.5302,0.0000,5256.5302,38.3988,0.0000,13778.6698,13778.6698,10.7377,6.7946,10.7377,8.7662,7.7986,116978.4031,10.7377,6.7935,6.7946,8.7656,7.8008,62406.2973,10.7377,6.7931,6.7943,8.7654,7.8017,54611.7556,15.3833,1202.0699,-116653.5000,233996.4559
2768.0000,6.9317,13.4898,0.0000,185531.1000,-185531.1000,8.3805,0.0000,26450.8518,26450.8518,409.2883,211981.9518,0.0000,-211981.9518,6.9317,2.3720,31913.9000,0.0000,31913.9000,1.3146,8794.1997,0.0000,8794.1997,64.2037,0.0000,23119.7003,23119.7003,6.9317,12.6801,7.6000,9534.4000,-9526.8000,0.4951,1.7664,1448.8744,1450.6407,24.1805,10983.2744,5.8336,-10977.4407,6.9317,2.3720,1997.7000,0.0000,1997.7000,0.0823,550.4865,0.0000,550.4865,4.0189,0.0000,1447.2135,1447.2135,6.9317,12.4017,0.0000,1464.6000,-1464.6000,0.0805,0.0000,232.8453,232.8453,3.9293,1697.4453,0.0000,-1697.4453,6.9317,2.3720,18282.9000,0.0000,18282.9000,0.7531,5038.0390,0.0000,5038.0390,36.7811,0.0000,13244.8610,13244.8610,11.2935,6.9323,11.2935,9.1129,9.3409,140113.0593,11.2935,6.9312,6.9323,9.1124,9.3432,74745.2374,11.2935,6.9308,6.9319,9.1122,9.3441,65408.6490,16.6591,1301.7645,-144328.0000,280266.9457
2769.0000,7.1351,13.6913,0.0000,197287.5000,-197287.5000,8.9182,0.0000,28228.3518,28228.3518,435.5501,225515.8518,0.0000,-225515.8518,7.1351,2.5581,36284.3000,0.0000,36284.3000,1.4908,9967.1541,0.0000,9967.1541,72.8058,0.0000,26317.1459,26317.1459,7.1351,12.8914,0.0000,10532.1000,-10532.1000,0.5466,0.0000,1602.6232,1602.6232,26.6929,12134.7232,0.0000,-12134.7232,7.1351,2.5581,2161.4000,0.0000,2161.4000,0.0888,593.7281,0.0000,593.7281,4.3369,0.0000,1567.6719,1567.6719,7.1351,12.6067,0.0000,1583.8000,-1583.8000,0.0870,0.0000,251.9786,251.9786,4.2483,1835.7786,0.0000,-1835.7786,7.1351,2.5581,16026.0000,0.0000,16026.0000,0.6584,4402.2790,0.0000,4402.2790,32.1568,0.0000,11623.7210,11623.7210,11.5328,7.1357,11.5328,9.3343,9.9975,149961.8271,11.5328,7.1347,7.1357,9.3338,9.9998,79998.3118,11.5328,7.1343,7.1354,9.3336,10.0007,70005.0783,17.6846,1381.8980,-154931.7000,299965.2172
2770.0000,7.3225,13.8741,0.0000,204785.6000,-204785.6000,9.2675,0.0000,29399.6556,29399.6556,452.6074,234185.2556,0.0000,-234185.2556,7.3225,2.7229,42847.6000,0.0000,42847.6000,1.7537,11736.1531,0.0000,11736.1531,85.6465,0.0000,31111.4469,31111.4469,7.3225,13.0771,0.0000,10788.9000,-10788.9000,0.5601,0.0000,1643.7933,1643.7933,27.3563,12432.6933,0.0000,-12432.6933,7.3225,2.7229,2214.9000,0.0000,2214.9000,0.0907,606.6712,0.0000,606.6712,4.4273,0.0000,1608.2288,1608.2288,7.3225,12.7961,0.0000,1800.6000,-1800.6000,0.0989,0.0000,286.6753,286.6753,4.8286,2087.2753,0.0000,-2087.2753,7.3225,2.7229,14521.5000,0.0000,14521.5000,0.5943,3977.5051,0.0000,3977.5051,29.0265,0.0000,10543.9949,10543.9949,11.6301,7.3231,11.6301,9.4766,10.2706,154059.3111,11.6301,7.3221,7.3231,9.4761,10.2730,82184.0847,11.6301,7.3217,7.3227,9.4759,10.2739,71917.5996,18.5477,1449.3420,-157791.1000,308160.9954
2771.0000,7.4678,14.0148,0.0000,216139.2000,-216139.2000,9.7913,0.0000,31111.2164,31111.2164,478.1935,247250.4164,0.0000,-247250.4164,7.4678,2.8481,45028.7000,0.0000,45028.7000,1.8365,12306.0695,0.0000,12306.0695,89.6909,0.0000,32722.6305,32722.6305,7.4678,13.2207,0.0000,13808.8000,-13808.8000,0.7172,0.0000,2106.0487,2106.0487,35.0288,15914.8487,0.0000,-15914.8487,7.4678,2.8481,2622.2000,0.0000,2622.2000,0.1069,716.6313,0.0000,716.6313,5.2231,0.0000,1905.5687,1905.5687,7.4678,12.9430,0.0000,2145.7000,-2145.7000,0.1178,0.0000,341.8182,341.8182,5.7527,2487.5182,0.0000,-2487.5182,7.4678,2.8481,11700.4000,0.0000,11700.4000,0.4772,3197.6481,0.0000,3197.6481,23.3056,0.0000,8502.7519,8502.7519,11.8897,7.4683,11.8897,9.6790,11.1246,166869.1270,11.8897,7.4674,7.4683,9.6785,11.1271,89016.5003,11.8897,7.4670,7.4680,9.6783,11.1280,77896.2725,19.5705,1529.2668,-172742.4000,333781.8999
2772.0000,7.5250,14.0676,0.0000,223791.5000,-223791.5000,10.1461,0.0000,32246.2393,32246.2393,495.5215,256037.7393,0.0000,-256037.7393,7.5250,2.8913,39016.0000,0.0000,39016.0000,1.5870,10653.4764,0.0000,10653.4764,77.5044,0.0000,28362.5236,28362.5236,7.5250,13.2763,0.0000,13331.4000,-13331.4000,0.6927,0.0000,2034.0691,2034.0691,33.8294,15365.4691,0.0000,-15365.4691,7.5250,2.8913,3136.8000,0.0000,3136.8000,0.1276,856.5159,0.0000,856.5159,6.2312,0.0000,2280.2841,2280.2841,7.5250,13.0014,0.0000,2004.2000,-2004.2000,0.1100,0.0000,319.3524,319.3524,5.3724,2323.5524,0.0000,-2323.5524,7.5250,2.8913,10195.8000,0.0000,10195.8000,0.4147,2784.0044,0.0000,2784.0044,20.2537,0.0000,7411.7956,7411.7956,12.1971,7.5256,12.1971,9.8613,11.7821,176732.1541,12.1971,7.5246,7.5256,9.8609,11.7846,94276.8371,12.1971,7.5242,7.5252,9.8607,11.7856,82499.1120,19.6171,1532.9102,-186778.5000,353508.1032
2773.0000,7.7239,14.2674,0.0000,233804.5000,-233804.5000,10.6035,0.0000,33812.0156,33812.0156,517.8567,267616.5156,0.0000,-267616.5156,7.7239,3.0799,45031.4000,0.0000,45031.4000,1.8297,12258.6029,0.0000,12258.6029,89.3588,0.0000,32772.7971,32772.7971,7.7239,13.4755,0.0000,16945.2000,-16945.2000,0.8806,0.0000,2589.2106,2589.2106,43.0055,19534.4106,0.0000,-19534.4106,7.7239,3.0799,2995.0000,0.0000,2995.0000,0.1217,815.3092,0.0000,815.3092,5.9432,0.0000,2179.6908,2179.6908,7.7239,13.2013,0.0000,1734.4000,-1734.4000,0.0952,0.0000,276.5983,276.5983,4.6489,2010.9983,0.0000,-2010.9983,7.7239,3.0799,9067.4000,0.0000,9067.4000,0.3684,2468.3589,0.0000,2468.3589,17.9931,0.0000,6599.0411,6599.0411,12.3427,7.7245,12.3427,10.0336,12.3789,185684.0352,12.3427,7.7235,7.7245,10.0331,12.3815,99052.0893,12.3427,7.7231,7.7241,10.0329,12.3825,86677.7651,20.8485,1629.1347,-195390.3000,371413.8896
2774.0000,7.8665,14.4050,0.0000,249146.8000,-249146.8000,11.3118,0.0000,36125.9471,36125.9471,552.4496,285272.7471,0.0000,-285272.7471,7.8665,3.2016,42842.0000,0.0000,42842.0000,1.7343,11637.2120,0.0000,11637.2120,84.7020,0.0000,31204.7880,31204.7880,7.8665,13.6161,0.0000,18508.9000,-18508.9000,0.9623,0.0000,2831.1752,2831.1752,46.9966,21340.0752,0.0000,-21340.0752,7.8665,3.2016,1974.7000,0.0000,1974.7000,0.0799,536.3896,0.0000,536.3896,3.9041,0.0000,1438.3104,1438.3104,7.8665,13.3456,0.0000,2061.2000,-2061.2000,0.1131,0.0000,328.9269,328.9269,5.5236,2390.1269,0.0000,-2390.1269,7.8665,3.2016,7939.0000,0.0000,7939.0000,0.3214,2156.4779,0.0000,2156.4779,15.6960,0.0000,5782.5221,5782.5221,12.6970,7.8671,12.6970,10.2820,13.5273,202908.8072,12.6970,7.8661,7.8671,10.2815,13.5299,108239.2705,12.6970,7.8657,7.8667,10.2813,13.5310,94716.9952,21.7843,1702.2529,-216961.2000,405865.0729
2775.0000,8.0587,14.5949,0.0000,260909.4000,-260909.4000,11.8553,0.0000,37967.5099,37967.5099,578.9929,298876.9099,0.0000,-298876.9099,8.0587,3.3764,40653.0000,0.0000,40653.0000,1.6414,11010.3088,0.0000,11010.3088,80.1636,0.0000,29642.6912,29642.6912,8.0587,13.8074,0.0000,22947.4000,-22947.4000,1.1935,0.0000,3515.3156,3515.3156,58.2870,26462.7156,0.0000,-26462.7156,8.0587,3.3764,1904.3000,0.0000,1904.3000,0.0769,515.7536,0.0000,515.7536,3.7551,0.0000,1388.5464,1388.5464,8.0587,13.5392,0.0000,2270.6000,-2270.6000,0.1246,0.0000,362.6714,362.6714,6.0839,2633.2714,0.0000,-2633.2714,8.0587,3.3764,9067.4000,0.0000,9067.4000,0.3661,2455.7812,0.0000,2455.7812,17.8800,0.0000,6611.6188,6611.6188,12.9921,8.0592,12.9921,10.5257,14.5148,217721.9422,12.9921,8.0583,8.0592,10.5252,14.5176,116140.4515,12.9921,8.0579,8.0589,10.5250,14.5187,101630.9089,22.8866,1788.3898,-234502.7000,435493.3026
2776.0000,8.2412,14.7733,0.0000,267413.3000,-267413.3000,12.1639,0.0000,39048.1917,39048.1917,594.0666,306461.4917,0.0000,-306461.4917,8.2412,3.5376,34645.8000,0.0000,34645.8000,1.3939,9357.3345,0.0000,9357.3345,68.0781,0.0000,25288.4655,25288.4655,8.2412,13.9883,0.0000,31941.2000,-31941.2000,1.6620,0.0000,4900.1903,4900.1903,81.1706,36841.3903,0.0000,-36841.3903,8.2412,3.5376,2466.4000,0.0000,2466.4000,0.0992,666.1393,0.0000,666.1393,4.8464,0.0000,1800.2607,1800.2607,8.2412,13.7235,0.0000,2378.9000,-2378.9000,0.1305,0.0000,380.3127,380.3127,6.3729,2759.2127,0.0000,-2759.2127,8.2412,3.5376,10572.0000,0.0000,10572.0000,0.4254,2855.3458,0.0000,2855.3458,20.7737,0.0000,7716.6542,7716.6542,13.3246,8.2418,13.3246,10.7832,15.5611,233416.1050,13.3246,8.2408,8.2418,10.7827,15.5639,124511.4344,13.3246,8.2404,8.2414,10.7825,15.5651,108955.8797,23.8125,1860.7396,-254049.2000,466883.4191
2777.0000,8.3766,14.9041,0.0000,279229.3000,-279229.3000,12.7145,0.0000,40878.7463,40878.7463,620.9555,320108.0463,0.0000,-320108.0463,8.3766,3.6538,22615.2000,0.0000,22615.2000,0.9069,6095.5101,0.0000,6095.5101,44.2908,0.0000,16519.6899,16519.6899,8.3766,14.1218,0.0000,33378.5000,-33378.5000,1.7376,0.0000,5126.3473,5126.3473,84.8627,38504.8473,0.0000,-38504.8473,8.3766,3.6538,1559.8000,0.0000,1559.8000,0.0625,420.4153,0.0000,420.4153,3.0548,0.0000,1139.3847,1139.3847,8.3766,13.8603,0.0000,2767.6000,-2767.6000,0.1518,0.0000,442.7617,442.7617,7.4129,3210.3617,0.0000,-3210.3617,8.3766,3.6538,13957.3000,0.0000,13957.3000,0.5597,3761.9328,0.0000,3761.9328,27.3347,0.0000,10195.3672,10195.3672,13.7437,8.3771,13.7437,11.0604,16.6967,250449.9278,13.7437,8.3762,8.3771,11.0599,16.6996,133596.6427,13.7437,8.3758,8.3768,11.0597,16.7008,116905.7193,24.1996,1890.9875,-277243.1000,500952.2898
2778.0000,7.8101,14.3236,0.0000,184788.8000,-184788.8000,8.4207,0.0000,26766.1365,26766.1365,411.2524,211554.9365,0.0000,-211554.9365,7.8101,3.0907,18635.6000,0.0000,18635.6000,0.7455,5066.3635,0.0000,5066.3635,36.4076,0.0000,13569.2365,13569.2365,7.8101,13.5498,0.0000,15121.7000,-15121.7000,0.7875,0.0000,2312.0727,2312.0727,38.4594,17433.7727,0.0000,-17433.7727,7.8101,3.0907,1284.0000,0.0000,1284.0000,0.0514,349.0744,0.0000,349.0744,2.5085,0.0000,934.9256,934.9256,7.8101,13.2923,0.0000,3243.2000,-3243.2000,0.1778,0.0000,517.4179,517.4179,8.6858,3760.6179,0.0000,-3760.6179,7.8101,3.0907,16402.2000,0.0000,16402.2000,0.6561,4459.1807,0.0000,4459.1807,32.0443,0.0000,11943.0193,11943.0193,12.7447,7.8108,12.7447,10.2778,10.3133,154700.0998,12.7447,7.8096,7.8108,10.2772,10.3158,82526.6985,12.7447,7.8093,7.8104,10.2770,10.3165,72215.5832,16.2585,1270.4590,-166831.9000,309442.3816
2779.0000,7.5595,14.0901,0.0000,172694.5000,-172694.5000,7.8445,0.0000,24899.2857,24899.2857,383.1114,197593.7857,0.0000,-197593.7857,7.5595,2.8954,18617.2000,0.0000,18617.2000,0.7525,5080.8164,0.0000,5080.8164,36.7493,0.0000,13536.3836,13536.3836,7.5595,13.3061,0.0000,6681.6000,-6681.6000,0.3475,0.0000,1019.7134,1019.7134,16.9691,7701.3134,0.0000,-7701.3134,7.5595,2.8954,982.0000,0.0000,982.0000,0.0397,267.9974,0.0000,267.9974,1.9384,0.0000,714.0026,714.0026,7.5595,13.0380,0.0000,2986.1000,-2986.1000,0.1638,0.0000,475.8786,475.8786,8.0015,3461.9786,0.0000,-3461.9786,7.5595,2.8954,15649.9000,0.0000,15649.9000,0.6325,4271.0111,0.0000,4271.0111,30.8920,0.0000,11378.8889,11378.8889,12.4139,7.5602,12.4139,9.9871,9.1550,137324.2854,12.4139,7.5589,7.5602,9.9864,9.1574,73259.0705,12.4139,7.5585,7.5597,9.9862,9.1581,64106.4277,14.6707,1146.3878,-147113.1000,274689.7837
2780.0000,7.2881,13.8189,40.6000,105313.1000,-105272.5000,4.7795,9.3733,15109.7362,15119.1095,233.4225,120422.8362,31.2267,-120391.6095,7.2881,2.6529,18617.9000,0.0000,18617.9000,0.7560,5102.2236,0.0000,5102.2236,36.9212,0.0000,13515.6764,13515.6764,7.2881,4.0990,776.1000,0.0000,776.1000,0.0485,179.1952,0.0000,179.1952,2.3700,0.0000,596.9048,596.9048,7.2881,2.6529,1079.3000,0.0000,1079.3000,0.0438,295.7815,0.0000,295.7815,2.1404,0.0000,783.5185,783.5185,7.2881,12.7644,0.0000,2762.5000,-2762.5000,0.1516,0.0000,439.7614,439.7614,7.4043,3202.2614,0.0000,-3202.2614,7.2881,2.6529,14333.4000,0.0000,14333.4000,0.5820,3928.0591,0.0000,3928.0591,28.4246,0.0000,10405.3409,10405.3409,11.2941,7.2890,11.2941,9.2916,4.9135,73702.7855,11.2941,7.2874,7.2890,9.2908,4.9154,39323.4360,11.2941,7.2871,7.2885,9.2906,4.9159,34410.9960,9.5422,745.6389,-73228.3000,147437.2175
2781.0000,7.0272,13.5419,199.7000,96312.3000,-96112.6000,4.3742,46.3295,13754.2306,13800.5602,213.6305,110066.5306,153.3705,-109913.1602,7.0272,2.4223,15769.8000,0.0000,15769.8000,0.6436,4339.1193,0.0000,4339.1193,31.4314,0.0000,11430.6807,11430.6807,7.0272,3.8602,2659.0000,0.0000,2659.0000,0.1672,616.9005,0.0000,616.9005,8.1648,0.0000,2042.0995,2042.0995,7.0272,2.4223,613.2000,0.0000,613.2000,0.0250,168.7243,0.0000,168.7243,1.2222,0.0000,444.4757,444.4757,7.0272,12.5010,0.0000,2459.4000,-2459.4000,0.1350,0.0000,391.1315,391.1315,6.5940,2850.5315,0.0000,-2850.5315,7.0272,2.4223,11700.4000,0.0000,11700.4000,0.4775,3219.4087,0.0000,3219.4087,23.3205,0.0000,8480.9913,8480.9913,11.0510,7.0281,11.0510,9.0396,4.5172,67757.8551,11.0510,7.0265,7.0281,9.0387,4.5191,36152.4353,11.0510,7.0261,7.0276,9.0385,4.5195,31636.6708,8.7338,682.4722,-67829.6000,135546.9612
2782.0000,7.4647,13.8305,1148.0000,77423.6000,-76275.6000,3.5711,264.1682,11143.7730,11407.9412,174.4071,88567.3730,883.8318,-87683.5412,7.4647,2.8705,15393.8000,0.0000,15393.8000,0.6313,4207.2329,0.0000,4207.2329,30.8326,0.0000,11186.5671,11186.5671,7.4647,4.3069,19854.8000,0.0000,19854.8000,1.2550,4569.4870,0.0000,4569.4870,61.2928,0.0000,15285.3130,15285.3130,7.4647,2.8705,465.7000,0.0000,465.7000,0.0191,127.2791,0.0000,127.2791,0.9328,0.0000,338.4209,338.4209,7.4647,12.7692,30.6000,1764.7000,-1734.1000,0.0988,6.9979,281.1199,288.1178,4.8271,2045.8199,23.6021,-2022.2178,7.4647,2.8705,10195.8000,0.0000,10195.8000,0.4181,2786.5833,0.0000,2786.5833,20.4214,0.0000,7409.2167,7409.2167,9.8648,7.4656,9.8648,8.6652,2.7731,41596.5410,9.8648,7.4639,7.4656,8.6643,2.7751,22200.6713,9.8648,7.4635,7.4650,8.6641,2.7756,19428.9515,8.9903,702.5133,-32099.6000,83226.1638
2783.0000,7.6171,13.6753,2635.8000,67308.1000,-64672.3000,3.2094,604.8150,9714.7868,10319.6018,156.7401,77022.8868,2030.9850,-74991.9018,7.6171,2.9812,15387.8000,0.0000,15387.8000,0.6259,4195.7749,0.0000,4195.7749,30.5693,0.0000,11192.0251,11192.0251,7.6171,4.4284,31037.7000,0.0000,31037.7000,1.9444,7123.2866,0.0000,7123.2866,94.9633,0.0000,23914.4134,23914.4134,7.6171,2.9812,459.1000,0.0000,459.1000,0.0187,125.1823,0.0000,125.1823,0.9120,0.0000,333.9177,333.9177,7.6171,9.6830,601.1000,1056.8000,-455.7000,0.0955,137.1040,168.4578,305.5618,4.6658,1225.2578,463.9960,-761.2618,7.6171,2.9812,5682.1000,0.0000,5682.1000,0.2311,1549.3321,0.0000,1549.3321,11.2880,0.0000,4132.7679,4132.7679,9.1485,7.6180,9.1485,8.3833,1.8078,27117.5566,9.1485,7.6163,7.6180,8.3824,1.8099,14479.2298,9.1485,7.6159,7.6174,8.3822,1.8104,12672.8962,9.1876,717.9325,-12561.3000,54269.6827
2784.0000,7.6444,13.3144,4413.4000,60242.0000,-55828.6000,2.9969,1012.1941,8699.2633,9711.4574,146.3624,68941.2633,3401.2059,-65540.0574,7.6444,2.9946,15379.4000,0.0000,15379.4000,0.6238,4191.7328,0.0000,4191.7328,30.4664,0.0000,11187.6672,11187.6672,7.6444,4.4453,36077.9000,0.0000,36077.9000,2.2532,8275.9102,0.0000,8275.9102,110.0432,0.0000,27801.9898,27801.9898,7.6444,2.9946,455.0000,0.0000,455.0000,0.0185,124.0125,0.0000,124.0125,0.9013,0.0000,330.9875,330.9875,7.6444,7.2442,1248.8000,678.5000,570.3000,0.1150,284.7030,108.1681,392.8710,5.6147,786.6681,964.0970,177.4290,7.6444,2.9946,1732.6000,0.0000,1732.6000,0.0703,472.2288,0.0000,472.2288,3.4323,0.0000,1260.3712,1260.3712,8.7015,7.6453,8.7015,8.1734,1.2379,18568.7048,8.7015,7.6436,7.6453,8.1725,1.2400,9920.0044,8.7015,7.6431,7.6447,8.1723,1.2405,8683.6985,9.1164,712.3686,-1613.4000,37172.4077
2785.0000,7.7608,12.9201,6764.6000,54815.2000,-48050.6000,2.8911,1548.0901,7932.5887,9480.6788,141.1956,62747.7887,5216.5099,-57531.2788,7.7608,3.1056,15356.6000,0.0000,15356.6000,0.6226,4178.0673,0.0000,4178.0673,30.4058,0.0000,11178.5327,11178.5327,7.7608,4.5579,44797.0000,0.0000,44797.0000,2.7962,10254.1820,0.0000,10254.1820,136.5623,0.0000,34542.8180,34542.8180,7.7608,3.1056,458.8000,0.0000,458.8000,0.0186,124.8256,0.0000,124.8256,0.9084,0.0000,333.9744,333.9744,7.7608,6.2125,1980.6000,534.0000,1446.6000,0.1525,450.6349,85.1751,535.8100,7.4487,619.1751,1529.9651,910.7900,7.7608,3.1056,979.3000,0.0000,979.3000,0.0397,266.4380,0.0000,266.4380,1.9390,0.0000,712.8620,712.8620,8.1525,7.7618,8.1525,7.9572,0.4914,7370.4701,8.1525,7.7600,7.7618,7.9563,0.4936,3948.7055,8.1525,7.7596,7.7612,7.9561,0.4942,3459.0593,9.7810,764.3036,14987.7000,14778.2349
2786.0000,7.7467,12.4634,8536.0000,49665.6000,-41129.6000,2.7632,1953.9895,7185.4862,9139.4757,134.9494,56851.0862,6582.0105,-50269.0757,7.7467,3.0818,15368.0000,0.0000,15368.0000,0.6217,4182.0738,0.0000,4182.0738,30.3631,0.0000,11185.9262,11185.9262,7.7467,4.5365,44319.9000,0.0000,44319.9000,2.7599,10147.5888,0.0000,10147.5888,134.7897,0.0000,34172.3112,34172.3112,7.7467,3.0818,453.8000,0.0000,453.8000,0.0184,123.4920,0.0000,123.4920,0.8966,0.0000,330.3080,330.3080,7.7467,5.5188,2852.4000,418.2000,2434.2000,0.2000,649.1487,66.7003,715.8491,9.7666,484.9003,2203.2513,1718.3509,7.7467,3.0818,415.7000,0.0000,415.7000,0.0168,113.1239,0.0000,113.1239,0.8213,0.0000,302.5761,302.5761,7.8507,7.7477,7.8507,7.7992,0.1268,1901.3022,7.8507,7.7459,7.7477,7.7983,0.1289,1031.5416,7.8507,7.7454,7.7470,7.7980,0.1295,906.5581,9.5699,747.8078,21862.0000,3839.4019
2787.0000,7.8019,12.0937,10051.6000,44904.7000,-34853.1000,2.6372,2298.5795,6503.3242,8801.9037,128.7951,51408.0242,7753.0205,-43655.0037,7.8019,3.1368,15367.1000,0.0000,15367.1000,0.6218,4178.3009,0.0000,4178.3009,30.3692,0.0000,11188.7991,11188.7991,7.8019,4.5917,49823.3000,0.0000,49823.3000,3.1035,11396.1940,0.0000,11396.1940,151.5705,0.0000,38427.1060,38427.1060,7.8019,3.1368,460.2000,0.0000,460.2000,0.0186,125.1280,0.0000,125.1280,0.9095,0.0000,335.0720,335.0720,7.8019,5.1887,3638.2000,312.1000,3326.1000,0.2430,827.1950,49.7904,876.9853,11.8673,361.8904,2811.0050,2449.1147,7.8019,3.1368,415.7000,0.0000,415.7000,0.0168,113.0285,0.0000,113.0285,0.8215,0.0000,302.6715,302.6715,7.4486,7.8029,7.4486,7.6258,-0.4537,-6804.8212,7.4486,7.8011,7.8029,7.6249,-0.4514,-3611.1692,7.4486,7.8006,7.8022,7.6246,-0.4508,-3155.6965,9.9614,778.3994,34539.3000,-13571.6869
2788.0000,7.5011,12.5082,8518.5000,61230.5000,-52712.0000,3.2875,1958.8782,8818.9053,10777.7835,160.5561,70049.4053,6559.6218,-63489.7835,7.5011,2.8393,15361.4000,0.0000,15361.4000,0.6210,4196.0276,0.0000,4196.0276,30.3271,0.0000,11165.3724,11165.3724,7.5011,4.2926,50583.9000,0.0000,50583.9000,3.1474,11633.8650,0.0000,11633.8650,153.7126,0.0000,38950.0350,38950.0350,7.5011,2.8393,453.1000,0.0000,453.1000,0.0183,123.7661,0.0000,123.7661,0.8945,0.0000,329.3339,329.3339,7.5011,4.7438,4174.8000,268.2000,3906.6000,0.2736,954.1318,42.7312,996.8629,13.3624,310.9312,3220.6682,2909.7371,7.5011,2.8393,978.8000,0.0000,978.8000,0.0396,267.3631,0.0000,267.3631,1.9324,0.0000,711.4369,711.4369,7.8318,7.5021,7.8318,7.6670,0.4698,7046.5961,7.8318,7.5004,7.5021,7.6661,0.4722,3777.5066,7.8318,7.4999,7.5015,7.6659,0.4729,3310.0669,11.0810,865.8846,18571.8000,14134.1696
2789.0000,7.5036,12.5064,9537.8000,68226.6000,-58688.8000,3.6645,2193.1716,9826.9806,12020.1522,178.9666,78053.5806,7344.6284,-70708.9522,7.5036,2.8676,15353.1000,0.0000,15353.1000,0.6241,4193.6016,0.0000,4193.6016,30.4797,0.0000,11159.4984,11159.4984,7.5036,4.3145,58932.8000,0.0000,58932.8000,3.6893,13553.4284,0.0000,13553.4284,180.1777,0.0000,45379.3716,45379.3716,7.5036,2.8676,611.7000,0.0000,611.7000,0.0249,167.0820,0.0000,167.0820,1.2144,0.0000,444.6180,444.6180,7.5036,4.9660,4092.1000,387.9000,3704.2000,0.2766,935.1912,61.8031,996.9943,13.5087,449.7031,3156.9088,2707.2057,7.5036,2.8676,5295.9000,0.0000,5295.9000,0.2153,1446.5414,0.0000,1446.5414,10.5137,0.0000,3849.3586,3849.3586,7.7224,7.5045,7.7224,7.6135,0.3570,5354.2687,7.7224,7.5029,7.5045,7.6127,0.3596,2876.7401,7.7224,7.5025,7.5040,7.6124,0.3603,2522.3409,12.7418,995.6657,25208.9000,10753.3497
2790.0000,6.9016,13.0552,3927.6000,129796.3000,-125868.7000,6.1208,913.3298,18495.0768,19408.4066,298.9297,148291.3768,3014.2702,-145277.1066,6.9016,2.2815,15354.7000,0.0000,15354.7000,0.6241,4233.1093,0.0000,4233.1093,30.4815,0.0000,11121.5907,11121.5907,6.9016,3.7229,29441.2000,0.0000,29441.2000,1.8430,6846.3771,0.0000,6846.3771,90.0073,0.0000,22594.8229,22594.8229,6.9016,2.2815,557.6000,0.0000,557.6000,0.0227,153.7237,0.0000,153.7237,1.1069,0.0000,403.8763,403.8763,6.9016,5.0040,3419.0000,684.5000,2734.5000,0.2509,789.5766,108.8121,898.3887,12.2522,793.3121,2629.4234,1836.1113,6.9016,2.2815,17871.6000,0.0000,17871.6000,0.7264,4926.9889,0.0000,4926.9889,35.4779,0.0000,12944.6111,12944.6111,9.5076,6.9025,9.5076,8.2051,4.8169,72253.1535,9.5076,6.9010,6.9025,8.2043,4.8196,38556.9962,9.5076,6.9005,6.9020,8.2040,4.8206,33744.2503,14.3818,1123.8132,-59909.1000,144554.4000
2791.0000,6.9169,13.3214,1926.6000,167487.8000,-165561.2000,7.6867,447.8867,23872.2300,24320.1168,375.4069,191360.0300,1478.7133,-189881.3168,6.9169,2.3483,26115.1000,0.0000,26115.1000,1.0736,7197.9309,0.0000,7197.9309,52.4307,0.0000,18917.1691,18917.1691,6.9169,3.7768,13997.1000,0.0000,13997.1000,0.8870,3254.0264,0.0000,3254.0264,43.3213,0.0000,10743.0736,10743.0736,6.9169,2.3483,1172.0000,0.0000,1172.0000,0.0482,323.0305,0.0000,323.0305,2.3530,0.0000,848.9695,848.9695,6.9169,5.3010,3228.9000,807.6000,2421.3000,0.2483,745.4773,128.3875,873.8648,12.1262,935.9875,2483.4227,1547.4352,6.9169,2.3483,18997.8000,0.0000,18997.8000,0.7810,5236.2369,0.0000,5236.2369,38.1415,0.0000,13761.5631,13761.5631,10.3995,6.9177,10.3995,8.6586,7.2015,108021.8609,10.3995,6.9163,6.9177,8.6579,7.2043,57634.7342,10.3995,6.9157,6.9172,8.6576,7.2054,50438.0572,16.0871,1257.0708,-102857.9000,216094.6523
2792.0000,6.9908,13.4755,985.3000,184500.1000,-183514.8000,8.3992,228.7408,26331.2877,26560.0285,410.2036,210831.3877,756.5592,-210074.8285,6.9908,2.4190,31855.1000,0.0000,31855.1000,1.3091,8769.9748,0.0000,8769.9748,63.9364,0.0000,23085.1252,23085.1252,6.9908,12.2392,524.5000,10588.4000,-10063.9000,0.5827,121.7683,1609.6585,1731.4268,28.4575,12198.0585,402.7317,-11795.3268,6.9908,2.4190,1989.4000,0.0000,1989.4000,0.0818,547.6984,0.0000,547.6984,3.9929,0.0000,1441.7016,1441.7016,6.9908,4.9904,3588.5000,639.9000,2948.6000,0.2617,827.4320,101.7536,929.1857,12.7821,741.6536,2761.0680,2019.4143,6.9908,2.4190,18247.0000,0.0000,18247.0000,0.7499,5023.5513,0.0000,5023.5513,36.6236,0.0000,13223.4487,13223.4487,11.1380,6.9916,11.1380,9.0648,9.1033,136549.1992,11.1380,6.9903,6.9916,9.0641,9.1062,72849.7406,11.1380,6.9898,6.9912,9.0639,9.1074,63751.5689,17.0766,1334.3906,-138538.6000,273150.5087
2793.0000,7.2058,13.7266,514.6000,197496.4000,-196981.8000,8.9617,118.9875,28293.8788,28412.8663,437.6732,225790.2788,395.6125,-225394.6663,7.2058,2.6217,36221.2000,0.0000,36221.2000,1.4865,9938.9938,0.0000,9938.9938,72.5981,0.0000,26282.2062,26282.2062,7.2058,12.9617,0.0000,14070.6000,-14070.6000,0.7303,0.0000,2142.0792,2142.0792,35.6657,16212.6792,0.0000,-16212.6792,7.2058,2.6217,2156.9000,0.0000,2156.9000,0.0885,591.8472,0.0000,591.8472,4.3231,0.0000,1565.0528,1565.0528,7.2058,5.2542,3464.8000,651.6000,2813.2000,0.2542,795.9273,103.6953,899.6226,12.4156,755.2953,2668.8727,1913.5774,7.2058,2.6217,15994.6000,0.0000,15994.6000,0.6564,4388.8725,0.0000,4388.8725,32.0579,0.0000,11605.7275,11605.7275,11.4690,7.2065,11.4690,9.3378,10.0102,150152.9679,11.4690,7.2052,7.2065,9.3371,10.0132,80105.7794,11.4690,7.2047,7.2061,9.3369,10.0144,70100.7076,18.2664,1427.3608,-153866.5000,300359.4549
2794.0000,7.3735,13.9180,81.3000,201976.4000,-201895.1000,9.1488,18.7398,29023.0237,29041.7635,446.8111,230999.4237,62.5602,-230936.8635,7.3735,2.7664,42764.9000,0.0000,42764.9000,1.7480,11704.3237,0.0000,11704.3237,85.3679,0.0000,31060.5763,31060.5763,7.3735,13.1274,0.0000,12085.2000,-12085.2000,0.6275,0.0000,1841.9500,1841.9500,30.6482,13927.1500,0.0000,-13927.1500,7.3735,2.7664,2210.9000,0.0000,2210.9000,0.0904,605.1011,0.0000,605.1011,4.4134,0.0000,1605.7989,1605.7989,7.3735,5.5408,3233.0000,683.8000,2549.2000,0.2405,740.5213,108.8904,849.4118,11.7441,792.6904,2492.4787,1699.7882,7.3735,2.7664,14493.0000,0.0000,14493.0000,0.5924,3966.5886,0.0000,3966.5886,28.9311,0.0000,10526.4114,10526.4114,11.5387,7.3742,11.5387,9.4564,9.9967,149951.1867,11.5387,7.3730,7.3742,9.4558,9.9998,79998.4157,11.5387,7.3725,7.3738,9.4556,10.0009,70006.4879,18.6713,1458.9983,-151962.3000,299956.0902
2795.0000,7.5018,14.0475,0.0000,213904.0000,-213904.0000,9.6928,0.0000,30808.5492,30808.5492,473.3815,244712.5492,0.0000,-244712.5492,7.5018,2.8768,44954.3000,0.0000,44954.3000,1.8317,12279.3156,0.0000,12279.3156,89.4576,0.0000,32674.9844,32674.9844,7.5018,13.2542,0.0000,13810.5000,-13810.5000,0.7174,0.0000,2106.8193,2106.8193,35.0373,15917.3193,0.0000,-15917.3193,7.5018,2.8768,2617.7000,0.0000,2617.7000,0.1067,715.0276,0.0000,715.0276,5.2091,0.0000,1902.6724,1902.6724,7.5018,6.5997,2528.8000,1037.1000,1491.7000,0.2151,577.9390,165.2372,743.1762,10.5058,1202.3372,1950.8610,748.5238,7.5018,2.8768,11677.6000,0.0000,11677.6000,0.4758,3189.7491,0.0000,3189.7491,23.2380,0.0000,8487.8509,8487.8509,11.8128,7.5026,11.8128,9.6577,10.8389,162584.0221,11.8128,7.5013,7.5026,9.6571,10.8421,86736.4766,11.8128,7.5009,7.5021,9.6568,10.8432,75902.5986,19.5593,1528.3904,-166973.2000,325223.0973
2796.0000,7.5729,14.1150,0.0000,225723.3000,-225723.3000,10.2357,0.0000,32553.0293,32553.0293,499.8933,258276.3293,0.0000,-258276.3293,7.5729,2.9350,38947.9000,0.0000,38947.9000,1.5832,10627.0732,0.0000,10627.0732,77.3202,0.0000,28320.8268,28320.8268,7.5729,13.3240,0.0000,13136.4000,-13136.4000,0.6826,0.0000,2005.0086,2005.0086,33.3372,15141.4086,0.0000,-15141.4086,7.5729,2.9350,3132.3000,0.0000,3132.3000,0.1273,854.6592,0.0000,854.6592,6.2183,0.0000,2277.6408,2277.6408,7.5729,7.5740,1950.7000,1299.2000,651.5000,0.1930,445.2715,207.0582,652.3297,9.4263,1506.2582,1505.4285,-0.8297,7.5729,2.9350,10176.0000,0.0000,10176.0000,0.4136,2776.5578,0.0000,2776.5578,20.2016,0.0000,7399.4422,7399.4422,12.1845,7.5736,12.1845,9.8791,11.7692,176537.6307,12.1845,7.5724,7.5736,9.8785,11.7723,94178.5469,12.1845,7.5719,7.5732,9.8782,11.7735,82414.6022,19.8531,1551.3527,-185952.0000,353130.7798
2797.0000,7.8110,14.3541,0.0000,241775.9000,-241775.9000,10.9679,0.0000,35021.1035,35021.1035,535.6551,276797.0035,0.0000,-276797.0035,7.8110,3.1606,44948.7000,0.0000,44948.7000,1.8247,12219.8117,0.0000,12219.8117,89.1155,0.0000,32728.8883,32728.8883,7.8110,13.5624,0.0000,17244.9000,-17244.9000,0.8962,0.0000,2636.7217,2636.7217,43.7711,19881.6217,0.0000,-19881.6217,7.8110,3.1606,2986.8000,0.0000,2986.8000,0.1212,811.9953,0.0000,811.9953,5.9216,0.0000,2174.8047,2174.8047,7.8110,8.1302,1729.5000,1345.3000,384.2000,0.1816,393.1641,214.6291,607.7932,8.8680,1559.9291,1336.3359,-223.5932,7.8110,3.1606,9049.8000,0.0000,9049.8000,0.3674,2460.2903,0.0000,2460.2903,17.9422,0.0000,6589.5097,6589.5097,12.4226,7.8117,12.4226,10.1172,12.7684,191526.2453,12.4226,7.8105,7.8117,10.1166,12.7717,102173.7699,12.4226,7.8100,7.8113,10.1163,12.7730,89410.9910,21.5386,1683.0567,-201651.3000,383111.0062
2798.0000,8.0353,14.5732,0.0000,256018.9000,-256018.9000,11.6295,0.0000,37239.4875,37239.4875,567.9637,293258.3875,0.0000,-293258.3875,8.0353,3.3584,42768.9000,0.0000,42768.9000,1.7286,11587.5009,0.0000,11587.5009,84.4220,0.0000,31181.3991,31181.3991,8.0353,13.7846,0.0000,29746.3000,-29746.3000,1.5469,0.0000,4556.0050,4556.0050,75.5461,34302.3050,0.0000,-34302.3050,8.0353,3.3584,1969.8000,0.0000,1969.8000,0.0796,533.6836,0.0000,533.6836,3.8882,0.0000,1436.1164,1436.1164,8.0353,10.1518,1025.9000,1844.4000,-818.5000,0.1648,232.3204,294.5634,526.8839,8.0487,2138.9634,793.5796,-1345.3839,8.0353,3.3584,7923.6000,0.0000,7923.6000,0.3202,2146.7637,0.0000,2146.7637,15.6405,0.0000,5776.8363,5776.8363,12.9042,8.0359,12.9042,10.4701,14.5235,217851.9538,12.9042,8.0348,8.0359,10.4695,14.5269,116215.1932,12.9042,8.0343,8.0355,10.4692,14.5283,101698.0238,23.2044,1813.2219,-233921.4000,435765.1708
2799.0000,8.3673,14.9022,0.0000,278331.5000,-278331.5000,12.6589,0.0000,40740.0835,40740.0835,618.2402,319071.5835,0.0000,-319071.5835,8.3673,3.6624,40590.8000,0.0000,40590.8000,1.6338,10942.0423,0.0000,10942.0423,79.7939,0.0000,29648.7577,29648.7577,8.3673,14.1155,0.0000,40686.5000,-40686.5000,2.1170,0.0000,6248.2489,6248.2489,103.3885,46934.7489,0.0000,-46934.7489,8.3673,3.6624,1905.7000,0.0000,1905.7000,0.0767,513.7186,0.0000,513.7186,3.7462,0.0000,1391.9814,1391.9814,8.3673,12.3069,409.6000,2149.0000,-1739.4000,0.1432,92.2318,343.7812,436.0130,6.9918,2492.7812,317.3682,-2175.4130,8.3673,3.6624,9049.8000,0.0000,9049.8000,0.3643,2439.5502,0.0000,2439.5502,17.7902,0.0000,6610.2498,6610.2498,13.4100,8.3679,13.4100,10.8890,16.5242,247862.7646,13.4100,8.3668,8.3679,10.8884,16.5278,132222.3412,13.4100,8.3664,8.3676,10.8882,16.5293,115705.1966,25.4907,1991.8821,-269211.1000,495790.3023
2800.0000,8.6002,15.1266,0.0000,284176.4000,-284176.4000,12.9490,0.0000,41782.0186,41782.0186,632.4087,325958.4186,0.0000,-325958.4186,8.6002,3.8606,34583.0000,0.0000,34583.0000,1.3836,9289.7310,0.0000,9289.7310,67.5747,0.0000,25293.2690,25293.2690,8.6002,14.3450,0.0000,48611.1000,-48611.1000,2.5314,0.0000,7479.8003,7479.8003,123.6310,56090.9003,0.0000,-56090.9003,8.6002,3.8606,2457.7000,0.0000,2457.7000,0.0983,660.1906,0.0000,660.1906,4.8023,0.0000,1797.5094,1797.5094,8.6002,13.8872,50.9000,2460.5000,-2409.6000,0.1380,11.4162,394.1036,405.5197,6.7421,2854.6036,39.4838,-2815.1197,8.6002,3.8606,10551.4000,0.0000,10551.4000,0.4222,2834.3310,0.0000,2834.3310,20.6173,0.0000,7717.0690,7717.0690,13.7797,8.6008,13.7797,11.1902,17.5005,262507.8962,13.7797,8.5997,8.6008,11.1897,17.5042,140033.7617,13.7797,8.5993,8.6004,11.1895,17.5058,122540.2671,26.2839,2053.8625,-287605.0000,525081.9250
2801.0000,8.6250,15.1432,0.0000,289306.8000,-289306.8000,13.2003,0.0000,42556.7925,42556.7925,644.6804,331863.5925,0.0000,-331863.5925,8.6250,3.8650,22578.6000,0.0000,22578.6000,0.8996,6062.8149,0.0000,6062.8149,43.9335,0.0000,16515.7851,16515.7851,8.6250,14.3665,0.0000,35403.9000,-35403.9000,1.8448,0.0000,5448.7617,5448.7617,90.0969,40852.6617,0.0000,-40852.6617,8.6250,3.8650,1554.8000,0.0000,1554.8000,0.0619,417.4955,0.0000,417.4955,3.0253,0.0000,1137.3045,1137.3045,8.6250,14.1114,0.0000,3020.3000,-3020.3000,0.1656,0.0000,483.8342,483.8342,8.0874,3504.1342,0.0000,-3504.1342,8.6250,3.8650,13929.9000,0.0000,13929.9000,0.5550,3740.4624,0.0000,3740.4624,27.1048,0.0000,10189.4376,10189.4376,14.0248,8.6257,14.0248,11.3253,17.4167,261250.8236,14.0248,8.6246,8.6257,11.3247,17.4204,139363.1238,14.0248,8.6241,8.6253,11.3245,17.4218,121952.8118,25.0908,1960.6280,-289667.7000,522566.7592
2802.0000,7.8086,14.3126,0.0000,170688.5000,-170688.5000,7.7892,0.0000,24723.0346,24723.0346,380.4099,195411.5346,0.0000,-195411.5346,7.8086,3.0679,18587.8000,0.0000,18587.8000,0.7402,5053.4886,0.0000,5053.4886,36.1521,0.0000,13534.3114,13534.3114,7.8086,13.5443,0.0000,738.5000,-738.5000,0.0385,0.0000,112.9136,112.9136,1.8795,851.4136,0.0000,-851.4136,7.8086,3.0679,1292.0000,0.0000,1292.0000,0.0515,351.2577,0.0000,351.2577,2.5129,0.0000,940.7423,940.7423,7.8086,13.2916,0.0000,3537.9000,-3537.9000,0.1940,0.0000,564.4301,564.4301,9.4731,4102.3301,0.0000,-4102.3301,7.8086,3.0679,16370.0000,0.0000,16370.0000,0.6519,4450.5326,0.0000,4450.5326,31.8386,0.0000,11919.4674,11919.4674,12.5736,7.8094,12.5736,10.1915,8.6963,130444.7300,12.5736,7.8079,7.8094,10.1907,8.6991,69593.1021,12.5736,7.8075,7.8089,10.1906,8.6998,60898.6123,14.1978,1109.4384,-138715.1000,260936.4444
2803.0000,7.5688,14.0996,0.0000,169796.8000,-169796.8000,7.7128,0.0000,24485.6621,24485.6621,376.6797,194282.4621,0.0000,-194282.4621,7.5688,2.9046,18593.1000,0.0000,18593.1000,0.7515,5073.5137,0.0000,5073.5137,36.7027,0.0000,13519.5863,13519.5863,7.5688,13.3155,0.0000,201.8000,-201.8000,0.0105,0.0000,30.7998,30.7998,0.5125,232.5998,0.0000,-232.5998,7.5688,2.9046,976.9000,0.0000,976.9000,0.0395,266.5675,0.0000,266.5675,1.9284,0.0000,710.3325,710.3325,7.5688,13.0473,0.0000,3359.7000,-3359.7000,0.1843,0.0000,535.4383,535.4383,9.0026,3895.1383,0.0000,-3895.1383,7.5688,2.9046,15619.2000,0.0000,15619.2000,0.6313,4262.0233,0.0000,4262.0233,30.8323,0.0000,11357.1767,11357.1767,12.3713,7.5697,12.3713,9.9705,8.6395,129592.0612,12.3713,7.5681,7.5697,9.9697,8.6424,69138.8707,12.3713,7.5676,7.5691,9.9695,8.6431,60502.0460,13.9949,1093.5797,-138169.1000,259232.9779
2804.0000,7.3064,13.8419,2.0000,108767.7000,-108765.7000,4.9341,0.4616,15610.5127,15610.9743,240.9754,124378.2127,1.5384,-124376.6743,7.3064,2.6699,18597.8000,0.0000,18597.8000,0.7550,5095.2818,0.0000,5095.2818,36.8749,0.0000,13502.5182,13502.5182,7.3064,4.1164,0.6000,0.0000,0.6000,0.0000,0.1385,0.0000,0.1385,0.0018,0.0000,0.4615,0.4615,7.3064,2.6699,1072.1000,0.0000,1072.1000,0.0435,293.7257,0.0000,293.7257,2.1257,0.0000,778.3743,778.3743,7.3064,12.7828,0.0000,3182.9000,-3182.9000,0.1747,0.0000,506.7208,506.7208,8.5310,3689.6208,0.0000,-3689.6208,7.3064,2.6699,14305.3000,0.0000,14305.3000,0.5808,3919.2558,0.0000,3919.2558,28.3639,0.0000,10386.0442,10386.0442,11.4382,7.3075,11.4382,9.3728,5.1686,77528.9387,11.4382,7.3056,7.3075,9.3719,5.1709,41367.5031,11.4382,7.3051,7.3068,9.3717,5.1715,36200.5350,9.7323,760.4948,-77972.8000,155096.9768
2805.0000,6.9890,13.5265,23.2000,100221.5000,-100198.3000,4.5411,5.3861,14302.8412,14308.2274,221.7818,114524.3412,17.8139,-114506.5274,6.9890,2.3835,15735.0000,0.0000,15735.0000,0.6419,4332.0997,0.0000,4332.0997,31.3513,0.0000,11402.9003,11402.9003,6.9890,3.8215,78.0000,0.0000,78.0000,0.0049,18.1091,0.0000,18.1091,0.2394,0.0000,59.8909,59.8909,6.9890,2.3835,621.9000,0.0000,621.9000,0.0254,171.2191,0.0000,171.2191,1.2391,0.0000,450.6809,450.6809,6.9890,12.4628,0.0000,2895.5000,-2895.5000,0.1590,0.0000,460.4246,460.4246,7.7631,3355.9246,0.0000,-3355.9246,6.9890,2.3835,11677.6000,0.0000,11677.6000,0.4764,3215.0319,0.0000,3215.0319,23.2671,0.0000,8462.5681,8462.5681,11.3104,6.9901,11.3104,9.1503,4.8730,73094.9575,11.3104,6.9881,6.9901,9.1493,4.8752,39001.9603,11.3104,6.9876,6.9894,9.1490,4.8758,34130.8835,8.7731,685.5405,-74981.3000,146227.8014
2806.0000,7.1211,13.6226,321.1000,80448.1000,-80127.0000,3.6572,74.3633,11507.8201,11582.1834,178.6094,91955.9201,246.7367,-91709.1834,7.1211,2.5394,15352.3000,0.0000,15352.3000,0.6301,4218.1309,0.0000,4218.1309,30.7717,0.0000,11134.1691,11134.1691,7.1211,4.4393,7021.2000,474.2000,6547.0000,0.4688,1626.1330,72.1501,1698.2832,22.8938,546.3501,5395.0670,4848.7168,7.1211,2.5394,452.0000,0.0000,452.0000,0.0186,124.1895,0.0000,124.1895,0.9060,0.0000,327.8105,327.8105,7.1211,12.5930,0.0000,2202.7000,-2202.7000,0.1210,0.0000,350.4259,350.4259,5.9080,2553.1259,0.0000,-2553.1259,7.1211,2.5394,10176.0000,0.0000,10176.0000,0.4176,2795.9133,0.0000,2795.9133,20.3964,0.0000,7380.0867,7380.0867,10.5648,7.1222,10.5648,8.8435,3.5274,52910.3502,10.5648,7.1201,7.1222,8.8424,3.5295,28236.1282,10.5648,7.1196,7.1215,8.8422,3.5301,24710.5373,7.9697,622.7646,-49802.4000,105857.0157
2807.0000,7.1507,13.5716,707.5000,71242.7000,-70535.2000,3.2665,163.7586,10196.4069,10360.1655,159.5301,81439.1069,543.7414,-80895.3655,7.1507,2.5569,15365.2000,0.0000,15365.2000,0.6290,4219.7434,0.0000,4219.7434,30.7210,0.0000,11145.4566,11145.4566,7.1507,5.0169,12893.0000,2034.9000,10858.1000,0.9190,2984.4276,309.6741,3294.1018,44.8845,2344.5741,9908.5724,7563.9982,7.1507,2.5569,463.2000,0.0000,463.2000,0.0190,127.2086,0.0000,127.2086,0.9261,0.0000,335.9914,335.9914,7.1507,11.0262,291.4000,1472.7000,-1181.3000,0.0992,67.0039,234.3164,301.3203,4.8442,1707.0164,224.3961,-1482.6203,7.1507,2.5569,5671.2000,0.0000,5671.2000,0.2322,1557.4811,0.0000,1557.4811,11.3389,0.0000,4113.7189,4113.7189,10.1234,7.1520,10.1234,8.6377,2.9597,44395.8172,10.1234,7.1498,7.1520,8.6366,2.9619,23695.1290,10.1234,7.1492,7.1512,8.6363,2.9625,20737.2717,7.7473,605.3877,-39358.8000,88828.2179
2808.0000,7.1234,13.4258,1233.2000,64242.9000,-63009.7000,2.9819,285.5834,9190.1023,9475.6857,145.6307,73433.0023,947.6166,-72485.3857,7.1234,2.5277,15367.4000,0.0000,15367.4000,0.6288,4222.1285,0.0000,4222.1285,30.7083,0.0000,11145.2715,11145.2715,7.1234,4.2074,14846.1000,507.0000,14339.1000,0.9624,3438.2585,77.1419,3515.4004,47.0006,584.1419,11407.8415,10823.6996,7.1234,2.5277,457.4000,0.0000,457.4000,0.0187,125.6687,0.0000,125.6687,0.9140,0.0000,331.7313,331.7313,7.1234,7.8555,903.9000,852.9000,51.0000,0.1036,207.9398,135.6884,343.6282,5.0611,988.5884,695.9602,-292.6282,7.1234,2.5277,1729.6000,0.0000,1729.6000,0.0708,475.2003,0.0000,475.2003,3.4562,0.0000,1254.3997,1254.3997,9.8010,7.1246,9.8010,8.4628,2.4600,36899.6509,9.8010,7.1224,7.1246,8.4617,2.4621,19696.4268,9.8010,7.1218,7.1239,8.4614,2.4626,17238.2800,7.1492,558.6501,-31065.2000,73834.3576
2809.0000,7.2583,13.4004,1909.1000,58806.8000,-56897.7000,2.7763,440.9967,8432.7466,8873.7433,135.5896,67239.5466,1468.1033,-65771.4433,7.2583,2.6614,15341.6000,0.0000,15341.6000,0.6280,4206.2899,0.0000,4206.2899,30.6725,0.0000,11135.3101,11135.3101,7.2583,4.0979,19159.5000,0.0000,19159.5000,1.2087,4426.2052,0.0000,4426.2052,59.0301,0.0000,14733.2948,14733.2948,7.2583,2.6614,455.1000,0.0000,455.1000,0.0186,124.7772,0.0000,124.7772,0.9099,0.0000,330.3228,330.3228,7.2583,6.4170,1607.9000,681.1000,926.8000,0.1385,369.0273,108.4116,477.4389,6.7637,789.5116,1238.8727,449.3611,7.2583,2.6614,977.8000,0.0000,977.8000,0.0400,268.0887,0.0000,268.0887,1.9549,0.0000,709.7113,709.7113,9.3287,7.2595,9.3287,8.2941,1.9195,28792.0195,9.3287,7.2573,7.2595,8.2930,1.9216,15372.7432,9.3287,7.2566,7.2587,8.2927,1.9222,13455.1644,7.2152,563.8096,-20036.9000,57619.9271
