Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2810.0000,7.2764,13.2570,2479.3000,54095.6000,-51616.3000,2.5989,572.5179,7759.6948,8332.2127,126.9247,61855.2948,1906.7821,-59948.5127,7.2764,2.6674,15326.9000,0.0000,15326.9000,0.6259,4201.0879,0.0000,4201.0879,30.5657,0.0000,11125.8121,11125.8121,7.2764,4.1070,19757.3000,0.0000,19757.3000,1.2430,4562.7877,0.0000,4562.7877,60.7043,0.0000,15194.5123,15194.5123,7.2764,2.6674,458.6000,0.0000,458.6000,0.0187,125.7018,0.0000,125.7018,0.9146,0.0000,332.8982,332.8982,7.2764,5.6381,2252.4000,559.9000,1692.5000,0.1720,516.7833,89.1262,605.9095,8.3984,649.0262,1735.6167,1086.5905,7.2764,2.6674,415.4000,0.0000,415.4000,0.0170,113.8607,0.0000,113.8607,0.8284,0.0000,301.5393,301.5393,9.0458,7.2777,9.0458,8.1617,1.5942,23912.6621,9.0458,7.2754,7.2777,8.1606,1.5963,12770.1734,9.0458,7.2747,7.2769,8.1602,1.5968,11177.9010,7.0130,548.0069,-13965.6000,47860.7364
2811.0000,7.4694,13.1801,3440.0000,49217.6000,-45777.6000,2.4359,791.5137,7084.6291,7876.1428,118.9656,56302.2291,2648.4863,-53653.7428,7.4694,2.8537,15326.1000,0.0000,15326.1000,0.6256,4188.4219,0.0000,4188.4219,30.5538,0.0000,11137.6781,11137.6781,7.4694,4.2955,25907.8000,0.0000,25907.8000,1.6293,5962.0324,0.0000,5962.0324,79.5723,0.0000,19945.7676,19945.7676,7.4694,2.8537,453.4000,0.0000,453.4000,0.0185,123.9083,0.0000,123.9083,0.9039,0.0000,329.4917,329.4917,7.4694,5.3644,2836.5000,463.8000,2372.7000,0.2032,648.6246,73.8856,722.5102,9.9262,537.6856,2187.8754,1650.1898,7.4694,2.8537,415.3000,0.0000,415.3000,0.0170,113.4960,0.0000,113.4960,0.8279,0.0000,301.8040,301.8040,8.5365,7.4707,8.5365,8.0036,1.0132,15197.8005,8.5365,7.4684,7.4707,8.0025,1.0154,8123.0785,8.5365,7.4678,7.4699,8.0022,1.0160,7111.8676,7.3943,577.7992,-1302.3000,30432.7465
2812.0000,7.2061,13.2137,2824.2000,65685.9000,-62861.7000,3.1472,653.0172,9410.3951,10063.4123,153.7022,75096.2951,2171.1828,-72925.1123,7.2061,2.5807,15337.3000,0.0000,15337.3000,0.6238,4208.4913,0.0000,4208.4913,30.4663,0.0000,11128.8087,11128.8087,7.2061,4.0242,27595.5000,0.0000,27595.5000,1.7286,6381.2047,0.0000,6381.2047,84.4232,0.0000,21214.2953,21214.2953,7.2061,2.5807,459.1000,0.0000,459.1000,0.0187,125.9751,0.0000,125.9751,0.9120,0.0000,333.1249,333.1249,7.2061,4.9073,3252.7000,428.4000,2824.3000,0.2266,747.2001,68.1754,815.3756,11.0660,496.5754,2505.4999,2008.9244,7.2061,2.5807,977.3000,0.0000,977.3000,0.0397,268.1671,0.0000,268.1671,1.9413,0.0000,709.1329,709.1329,8.8882,7.2073,8.8882,8.0478,1.8751,28126.5372,8.8882,7.2051,7.2073,8.0466,1.8776,15020.6089,8.8882,7.2045,7.2066,8.0463,1.8783,13148.0297,8.6769,678.0263,-15668.2000,56295.1757
2813.0000,7.2495,13.2851,3002.8000,72858.6000,-69855.8000,3.4793,693.7516,10446.0970,11139.8486,169.9240,83304.6970,2309.0484,-80995.6486,7.2495,2.6457,15340.7000,0.0000,15340.7000,0.6270,4206.6109,0.0000,4206.6109,30.6232,0.0000,11134.0891,11134.0891,7.2495,4.0839,31612.3000,0.0000,31612.3000,1.9909,7304.2144,0.0000,7304.2144,97.2324,0.0000,24308.0856,24308.0856,7.2495,2.6457,602.2000,0.0000,602.2000,0.0246,165.1307,0.0000,165.1307,1.2021,0.0000,437.0693,437.0693,7.2495,5.2585,3064.0000,559.1000,2504.9000,0.2230,703.3222,88.9897,792.3118,10.8916,648.0897,2360.6778,1712.5882,7.2495,2.6457,5285.6000,0.0000,5285.6000,0.2160,1449.3773,0.0000,1449.3773,10.5511,0.0000,3836.2227,3836.2227,8.8131,7.2507,8.8131,8.0319,1.9768,29652.7315,8.8131,7.2486,7.2507,8.0308,1.9795,15836.3378,8.8131,7.2479,7.2500,8.0305,1.9803,13862.2887,9.8414,769.0186,-14510.1000,59351.3581
2814.0000,6.7599,13.1985,1055.1000,135755.3000,-134700.2000,6.2109,246.0076,19296.3389,19542.3466,303.3291,155051.6389,809.0924,-154242.5466,6.7599,2.1654,15339.8000,0.0000,15339.8000,0.6265,4238.2933,0.0000,4238.2933,30.5965,0.0000,11101.5067,11101.5067,6.7599,3.6001,12295.2000,0.0000,12295.2000,0.7736,2866.7005,0.0000,2866.7005,37.7838,0.0000,9428.4995,9428.4995,6.7599,2.1654,564.4000,0.0000,564.4000,0.0231,155.9403,0.0000,155.9403,1.1257,0.0000,408.4597,408.4597,6.7599,5.7043,2359.1000,875.8000,1483.3000,0.1960,546.1572,139.1570,685.3142,9.5735,1014.9570,1812.9428,797.9858,6.7599,2.1654,17836.1000,0.0000,17836.1000,0.7284,4928.0058,0.0000,4928.0058,35.5755,0.0000,12908.0942,12908.0942,10.3828,6.7610,10.3828,8.5719,5.9779,89668.0208,10.3828,6.7591,6.7610,8.5709,5.9810,47848.1374,10.3828,6.7584,6.7603,8.5706,5.9821,41874.7619,12.8378,1003.1620,-87181.4000,179390.9200
2815.0000,6.9504,13.5100,0.0000,182990.6000,-182990.6000,8.2642,0.0000,26097.2434,26097.2434,403.6090,209087.8434,0.0000,-209087.8434,6.9504,2.3932,26052.6000,0.0000,26052.6000,1.0739,7176.9832,0.0000,7176.9832,52.4460,0.0000,18875.6168,18875.6168,6.9504,5.1279,3826.7000,809.7000,3017.0000,0.2852,889.0742,123.0591,1012.1333,13.9296,932.7591,2937.6258,2004.8667,6.9504,2.3932,1163.6000,0.0000,1163.6000,0.0480,320.5491,0.0000,320.5491,2.3424,0.0000,843.0509,843.0509,6.9504,6.5524,2031.4000,1098.0000,933.4000,0.1890,468.7283,174.5737,643.3021,9.2302,1272.5737,1562.6717,290.0979,6.9504,2.3932,18960.0000,0.0000,18960.0000,0.7815,5223.1102,0.0000,5223.1102,38.1680,0.0000,13736.8898,13736.8898,11.1734,6.9514,11.1734,9.0624,8.6648,129971.3976,11.1734,6.9497,6.9514,9.0616,8.6683,69346.2684,11.1734,6.9490,6.9508,9.0612,8.6696,60687.1329,15.9626,1247.3410,-132864.0000,260004.7988
2816.0000,7.3026,13.8605,0.0000,202248.4000,-202248.4000,9.1434,0.0000,29025.0289,29025.0289,446.5478,231273.4289,0.0000,-231273.4289,7.3026,2.7195,31800.8000,0.0000,31800.8000,1.3061,8713.0468,0.0000,8713.0468,63.7870,0.0000,23087.7532,23087.7532,7.3026,13.0595,0.0000,25367.5000,-25367.5000,1.3165,0.0000,3864.4535,3864.4535,64.2949,29231.9535,0.0000,-29231.9535,7.3026,2.7195,1989.2000,0.0000,1989.2000,0.0817,545.0175,0.0000,545.0175,3.9900,0.0000,1444.1825,1444.1825,7.3026,6.2977,2330.4000,893.6000,1436.8000,0.1961,534.4359,142.2599,676.6958,9.5780,1035.8599,1795.9641,760.1042,7.3026,2.7195,18210.7000,0.0000,18210.7000,0.7479,4989.5186,0.0000,4989.5186,36.5276,0.0000,13221.1814,13221.1814,11.8020,7.3035,11.8020,9.5528,11.0972,166457.8808,11.8020,7.3020,7.3035,9.5520,11.1010,88808.0596,11.8020,7.3014,7.3030,9.5517,11.1025,77717.4324,19.1875,1499.3407,-174178.4000,332983.3727
2817.0000,7.6085,14.1583,0.0000,219536.6000,-219536.6000,9.9442,0.0000,31681.4036,31681.4036,485.6568,251218.0036,0.0000,-251218.0036,7.6085,2.9867,36156.5000,0.0000,36156.5000,1.4752,9860.0545,0.0000,9860.0545,72.0454,0.0000,26296.4455,26296.4455,7.6085,13.3624,0.0000,31734.4000,-31734.4000,1.6482,0.0000,4844.8718,4844.8718,80.4969,36579.2718,0.0000,-36579.2718,7.6085,2.9867,2155.3000,0.0000,2155.3000,0.0879,587.7609,0.0000,587.7609,4.2947,0.0000,1567.5391,1567.5391,7.6085,6.8407,2153.9000,955.4000,1198.5000,0.1874,491.3528,152.2886,643.6414,9.1512,1107.6886,1662.5472,554.8586,7.6085,2.9867,15962.9000,0.0000,15962.9000,0.6513,4353.1609,0.0000,4353.1609,31.8077,0.0000,11609.7391,11609.7391,12.1988,7.6093,12.1988,9.9041,12.3860,185789.9826,12.1988,7.6079,7.6093,9.9033,12.3899,99119.1793,12.1988,7.6073,7.6088,9.9031,12.3914,86739.8571,20.9913,1640.2863,-195797.8000,371649.0189
2818.0000,7.8894,14.4324,0.0000,231053.7000,-231053.7000,10.4836,0.0000,33516.7480,33516.7480,512.0013,264570.4480,0.0000,-264570.4480,7.8894,3.2339,42697.4000,0.0000,42697.4000,1.7322,11593.8774,0.0000,11593.8774,84.5964,0.0000,31103.5226,31103.5226,7.8894,13.6408,0.0000,37653.0000,-37653.0000,1.9571,0.0000,5760.5183,5760.5183,95.5793,43413.5183,0.0000,-43413.5183,7.8894,3.2339,2205.0000,0.0000,2205.0000,0.0895,598.7367,0.0000,598.7367,4.3688,0.0000,1606.2633,1606.2633,7.8894,7.9666,1731.4000,1198.7000,532.7000,0.1736,393.0661,191.3091,584.3753,8.4769,1390.0091,1338.3339,-51.6753,7.8894,3.2339,14464.3000,0.0000,14464.3000,0.5868,3927.5769,0.0000,3927.5769,28.6581,0.0000,10536.7231,10536.7231,12.4592,7.8902,12.4592,10.1747,13.2370,198555.0783,12.4592,7.8889,7.8902,10.1740,13.2410,105927.6591,12.4592,7.8883,7.8897,10.1738,13.2425,92697.3259,22.5339,1760.8338,-208807.3000,397180.0633
2819.0000,8.2048,14.7425,0.0000,253824.2000,-253824.2000,11.5348,0.0000,37038.3602,37038.3602,563.3422,290862.5602,0.0000,-290862.5602,8.2048,3.5167,44871.2000,0.0000,44871.2000,1.8110,12125.7662,0.0000,12125.7662,88.4442,0.0000,32745.4338,32745.4338,8.2048,13.9541,0.0000,47579.5000,-47579.5000,2.4747,0.0000,7297.1696,7297.1696,120.8601,54876.6696,0.0000,-54876.6696,8.2048,3.5167,2612.7000,0.0000,2612.7000,0.1054,706.0428,0.0000,706.0428,5.1498,0.0000,1906.6572,1906.6572,8.2048,10.3198,1021.2000,1833.9000,-812.7000,0.1638,230.5867,293.1303,523.7170,8.0010,2127.0303,790.6133,-1336.4170,8.2048,3.5167,11654.5000,0.0000,11654.5000,0.4704,3149.4532,0.0000,3149.4532,22.9718,0.0000,8505.0468,8505.0468,12.9630,8.2056,12.9630,10.5843,15.1934,227900.3166,12.9630,8.2043,8.2056,10.5836,15.1974,121579.2007,12.9630,8.2038,8.2051,10.5834,15.1990,106393.1761,24.8402,1941.0460,-243078.0000,455872.6934
2820.0000,8.4072,14.9365,0.0000,268853.4000,-268853.4000,12.2395,0.0000,39382.7326,39382.7326,597.7584,308236.1326,0.0000,-308236.1326,8.4072,3.6867,38882.0000,0.0000,38882.0000,1.5602,10475.0725,0.0000,10475.0725,76.1990,0.0000,28406.9275,28406.9275,8.4072,14.1531,0.0000,47469.3000,-47469.3000,2.4709,0.0000,7292.2858,7292.2858,120.6763,54761.5858,0.0000,-54761.5858,8.4072,3.6867,3127.0000,0.0000,3127.0000,0.1255,842.4348,0.0000,842.4348,6.1281,0.0000,2284.5652,2284.5652,8.4072,12.1205,476.3000,2106.2000,-1629.9000,0.1448,107.1783,337.0047,444.1830,7.0724,2443.2047,369.1217,-2074.0830,8.4072,3.6867,10155.9000,0.0000,10155.9000,0.4075,2736.0678,0.0000,2736.0678,19.9030,0.0000,7419.8322,7419.8322,13.4088,8.4079,13.4088,10.9083,16.3456,245183.5851,13.4088,8.4067,8.4079,10.9077,16.3496,130796.6289,13.4088,8.4062,8.4075,10.9075,16.3512,114458.3492,25.4227,1986.5695,-265787.7000,490438.5631
2821.0000,8.7514,15.2788,0.0000,283088.5000,-283088.5000,12.9024,0.0000,41744.3225,41744.3225,630.1304,324832.8225,0.0000,-324832.8225,8.7514,4.0045,44873.4000,0.0000,44873.4000,1.7941,12026.4729,0.0000,12026.4729,87.6188,0.0000,32846.9271,32846.9271,8.7514,14.4966,0.0000,58384.5000,-58384.5000,3.0407,0.0000,8995.3381,8995.3381,148.5028,67379.8381,0.0000,-67379.8381,8.7514,4.0045,2981.9000,0.0000,2981.9000,0.1192,799.1759,0.0000,799.1759,5.8224,0.0000,2182.7241,2182.7241,8.7514,13.8628,97.5000,2441.6000,-2344.1000,0.1399,21.8121,391.4069,413.2190,6.8305,2833.0069,75.6879,-2757.3190,8.7514,4.0045,9032.0000,0.0000,9032.0000,0.3611,2420.6568,0.0000,2420.6568,17.6357,0.0000,6611.3432,6611.3432,13.7416,8.7521,13.7416,11.2468,17.6638,264956.6258,13.7416,8.7509,8.7521,11.2463,17.6679,141343.1290,13.7416,8.7505,8.7517,11.2460,17.6696,123686.9948,27.5359,2151.6975,-286929.8000,529986.7496
2822.0000,9.0357,15.5549,0.0000,299960.6000,-299960.6000,13.6982,0.0000,44479.4310,44479.4310,668.9999,344440.0310,0.0000,-344440.0310,9.0357,4.2518,42692.3000,0.0000,42692.3000,1.6963,11393.1115,0.0000,11393.1115,82.8460,0.0000,31299.1885,31299.1885,9.0357,14.7775,0.0000,64094.7000,-64094.7000,3.3412,0.0000,9900.0475,9900.0475,163.1765,73994.7475,0.0000,-73994.7475,9.0357,4.2518,1969.1000,0.0000,1969.1000,0.0782,525.4853,0.0000,525.4853,3.8211,0.0000,1443.6147,1443.6147,9.0357,14.5244,0.0000,2594.5000,-2594.5000,0.1422,0.0000,416.6102,416.6102,6.9464,3011.1102,0.0000,-3011.1102,9.0357,4.2518,7908.1000,0.0000,7908.1000,0.3142,2110.4008,0.0000,2110.4008,15.3460,0.0000,5797.6992,5797.6992,14.1873,9.0363,14.1873,11.6118,19.1426,287139.3557,14.1873,9.0352,9.0363,11.6113,19.1468,153174.2908,14.1873,9.0347,9.0359,11.6110,19.1485,134039.6035,28.9056,2258.7262,-314080.3000,574353.2500
2823.0000,9.4178,15.9328,0.0000,315052.7000,-315052.7000,14.4110,0.0000,47074.3710,47074.3710,703.8106,362127.0710,0.0000,-362127.0710,9.4178,4.5997,40511.1000,0.0000,40511.1000,1.6015,10749.3818,0.0000,10749.3818,78.2167,0.0000,29761.7182,29761.7182,9.4178,15.1579,0.0000,80081.7000,-80081.7000,4.1778,0.0000,12413.3207,12413.3207,204.0364,92495.0207,0.0000,-92495.0207,9.4178,4.5997,1898.2000,0.0000,1898.2000,0.0750,503.6762,0.0000,503.6762,3.6649,0.0000,1394.5238,1394.5238,9.4178,14.9094,0.0000,2792.1000,-2792.1000,0.1530,0.0000,449.4124,449.4124,7.4741,3241.5124,0.0000,-3241.5124,9.4178,4.5997,9032.0000,0.0000,9032.0000,0.3571,2396.5880,0.0000,2396.5880,17.4385,0.0000,6635.4120,6635.4120,14.6600,9.4184,14.6600,12.0392,21.0007,315010.8361,14.6600,9.4174,9.4184,12.0387,21.0050,168039.9451,14.6600,9.4169,9.4181,12.0385,21.0068,147047.7442,31.1632,2435.1389,-346485.2000,630098.5254
2824.0000,9.6595,16.1642,0.0000,319862.2000,-319862.2000,14.6635,0.0000,48027.0972,48027.0972,716.1429,367889.2972,0.0000,-367889.2972,9.6595,4.8026,34525.5000,0.0000,34525.5000,1.3558,9128.2231,0.0000,9128.2231,66.2127,0.0000,25397.2769,25397.2769,9.6595,15.3952,0.0000,85013.8000,-85013.8000,4.4399,0.0000,13208.6154,13208.6154,216.8373,98222.4154,0.0000,-98222.4154,9.6595,4.8026,2457.4000,0.0000,2457.4000,0.0965,649.7138,0.0000,649.7138,4.7128,0.0000,1807.6862,1807.6862,9.6595,15.1535,0.0000,2993.9000,-2993.9000,0.1641,0.0000,482.6665,482.6665,8.0126,3476.5665,0.0000,-3476.5665,9.6595,4.8026,10530.6000,0.0000,10530.6000,0.4135,2784.1933,0.0000,2784.1933,20.1955,0.0000,7746.4067,7746.4067,14.9917,9.6602,14.9917,12.3260,21.7291,325937.2085,14.9917,9.6591,9.6602,12.3254,21.7335,173867.6007,14.9917,9.6587,9.6598,12.3252,21.7352,152146.7276,31.6999,2477.0730,-360356.4000,651951.5368
2825.0000,9.7294,16.2261,0.0000,326779.4000,-326779.4000,15.0019,0.0000,49135.5342,49135.5342,732.6666,375914.9342,0.0000,-375914.9342,9.7294,4.8502,22537.1000,0.0000,22537.1000,0.8813,5952.4218,0.0000,5952.4218,43.0395,0.0000,16584.6782,16584.6782,9.7294,15.4616,0.0000,72332.5000,-72332.5000,3.7803,0.0000,11246.0436,11246.0436,184.6222,83578.5436,0.0000,-83578.5436,9.7294,4.8502,1553.6000,0.0000,1553.6000,0.0608,410.3315,0.0000,410.3315,2.9669,0.0000,1143.2685,1143.2685,9.7294,15.2243,0.0000,3370.5000,-3370.5000,0.1847,0.0000,543.6394,543.6394,9.0195,3914.1394,0.0000,-3914.1394,9.7294,4.8502,13902.3000,0.0000,13902.3000,0.5436,3671.8280,0.0000,3671.8280,26.5495,0.0000,10230.4720,10230.4720,15.2494,9.7300,15.2494,12.4897,21.7699,326548.7859,15.2494,9.7289,9.7300,12.4892,21.7742,174193.4675,15.2494,9.7285,9.7297,12.4890,21.7759,152431.2330,30.6787,2397.2742,-364489.4000,653173.4864
2826.0000,8.7161,15.1926,0.0000,216309.1000,-216309.1000,9.9344,0.0000,31875.1010,31875.1010,485.1823,248184.2010,0.0000,-248184.2010,8.7161,3.8573,18569.6000,0.0000,18569.6000,0.7252,4979.4706,0.0000,4979.4706,35.4197,0.0000,13590.1294,13590.1294,8.7161,14.4394,0.0000,18718.6000,-18718.6000,0.9785,0.0000,2883.1029,2883.1029,47.7874,21601.7029,0.0000,-21601.7029,8.7161,3.8573,1281.2000,0.0000,1281.2000,0.0500,343.5560,0.0000,343.5560,2.4438,0.0000,937.6440,937.6440,8.7161,14.2059,0.0000,3780.1000,-3780.1000,0.2071,0.0000,605.8574,605.8574,10.1153,4385.9574,0.0000,-4385.9574,8.7161,3.8573,16337.5000,0.0000,16337.5000,0.6381,4380.9291,0.0000,4380.9291,31.1622,0.0000,11956.5709,11956.5709,13.8393,8.7169,13.8393,11.2781,12.3811,185716.3208,13.8393,8.7154,8.7169,11.2773,12.3846,99076.7666,13.8393,8.7151,8.7164,11.2772,12.3854,86698.0303,18.8001,1469.0657,-202619.5000,371491.1177
2827.0000,8.3609,14.8704,0.0000,205993.4000,-205993.4000,9.4052,0.0000,30148.0915,30148.0915,459.3325,236141.4915,0.0000,-236141.4915,8.3609,3.5979,18552.2000,0.0000,18552.2000,0.7376,5001.5928,0.0000,5001.5928,36.0240,0.0000,13550.6072,13550.6072,8.3609,14.0988,0.0000,10385.4000,-10385.4000,0.5413,0.0000,1594.8078,1594.8078,26.4373,11980.2078,0.0000,-11980.2078,8.3609,3.5979,974.6000,0.0000,974.6000,0.0387,262.7479,0.0000,262.7479,1.8924,0.0000,711.8521,711.8521,8.3609,13.8466,0.0000,3496.6000,-3496.6000,0.1917,0.0000,559.3417,559.3417,9.3619,4055.9417,0.0000,-4055.9417,8.3609,3.5979,15588.2000,0.0000,15588.2000,0.6198,4202.5112,0.0000,4202.5112,30.2686,0.0000,11385.6888,11385.6888,13.4528,8.3618,13.4528,10.9073,11.3244,169866.1546,13.4528,8.3602,8.3618,10.9065,11.3278,90622.5114,13.4528,8.3598,8.3612,10.9063,11.3287,79301.0095,17.3015,1351.9603,-184760.4000,339789.6755
2828.0000,7.8890,14.4043,0.0000,144919.6000,-144919.6000,6.6033,0.0000,21021.9260,21021.9260,322.4937,165941.5260,0.0000,-165941.5260,7.8890,3.1688,18556.7000,0.0000,18556.7000,0.7425,5038.8444,0.0000,5038.8444,36.2637,0.0000,13517.8556,13517.8556,7.8890,13.6294,0.0000,2022.8000,-2022.8000,0.1053,0.0000,309.4664,309.4664,5.1444,2332.2664,0.0000,-2332.2664,7.8890,3.1688,1075.2000,0.0000,1075.2000,0.0430,291.9574,0.0000,291.9574,2.1012,0.0000,783.2426,783.2426,7.8890,13.3714,0.0000,3224.5000,-3224.5000,0.1768,0.0000,514.6200,514.6200,8.6358,3739.1200,0.0000,-3739.1200,7.8890,3.1688,14277.0000,0.0000,14277.0000,0.5713,3876.7443,0.0000,3876.7443,27.9003,0.0000,10400.2557,10400.2557,12.5227,7.8900,12.5227,10.2063,7.3638,110457.3290,12.5227,7.8882,7.8900,10.2054,7.3666,58933.1752,12.5227,7.8878,7.8893,10.2052,7.3673,51571.1307,12.3634,966.0938,-116258.0000,220961.6349
2829.0000,7.5252,14.0524,0.0000,135846.3000,-135846.3000,6.1734,0.0000,19574.2423,19574.2423,301.4991,155420.5423,0.0000,-155420.5423,7.5252,2.8552,15711.5000,0.0000,15711.5000,0.6341,4290.0747,0.0000,4290.0747,30.9687,0.0000,11421.4253,11421.4253,7.5252,13.2705,0.0000,339.0000,-339.0000,0.0176,0.0000,51.7238,51.7238,0.8611,390.7238,0.0000,-390.7238,7.5252,2.8552,616.2000,0.0000,616.2000,0.0249,168.2554,0.0000,168.2554,1.2146,0.0000,447.9446,447.9446,7.5252,13.0040,0.0000,2884.8000,-2884.8000,0.1583,0.0000,459.6689,459.6689,7.7294,3344.4689,0.0000,-3344.4689,7.5252,2.8552,11654.5000,0.0000,11654.5000,0.4704,3182.2981,0.0000,3182.2981,22.9720,0.0000,8472.2019,8472.2019,12.3375,7.5262,12.3375,9.9319,6.9391,104086.4534,12.3375,7.5244,7.5262,9.9310,6.9418,55534.3053,12.3375,7.5239,7.5256,9.9307,6.9425,48597.3891,11.2180,876.5877,-111087.9000,208218.1478
2830.0000,7.2976,13.8347,0.0000,107236.8000,-107236.8000,4.8634,0.0000,15388.3472,15388.3472,237.5205,122625.1472,0.0000,-122625.1472,7.2976,2.6650,15340.6000,0.0000,15340.6000,0.6233,4203.4714,0.0000,4203.4714,30.4413,0.0000,11137.1286,11137.1286,7.2976,13.0468,0.0000,5648.9000,-5648.9000,0.2935,0.0000,860.5165,860.5165,14.3364,6509.4165,0.0000,-6509.4165,7.2976,2.6650,463.5000,0.0000,463.5000,0.0188,127.0034,0.0000,127.0034,0.9198,0.0000,336.4966,336.4966,7.2976,12.7736,0.0000,2142.1000,-2142.1000,0.1176,0.0000,341.0127,341.0127,5.7417,2483.1127,0.0000,-2483.1127,7.2976,2.6650,10155.9000,0.0000,10155.9000,0.4126,2782.8139,0.0000,2782.8139,20.1530,0.0000,7373.0861,7373.0861,11.9170,7.2987,11.9170,9.6079,5.6372,84557.2945,11.9170,7.2967,7.2987,9.6069,5.6396,45116.6742,11.9170,7.2962,7.2980,9.6066,5.6402,39481.4626,9.4939,741.8702,-89067.8000,169155.4313
2831.0000,7.0239,13.5652,0.0000,91882.2000,-91882.2000,4.1618,0.0000,13120.7976,13120.7976,203.2553,105002.9976,0.0000,-105002.9976,7.0239,2.4182,15339.8000,0.0000,15339.8000,0.6259,4221.0212,0.0000,4221.0212,30.5690,0.0000,11118.7788,11118.7788,7.0239,12.7748,0.0000,3221.9000,-3221.9000,0.1673,0.0000,489.9018,489.9018,8.1725,3711.8018,0.0000,-3711.8018,7.0239,2.4182,450.5000,0.0000,450.5000,0.0184,123.9632,0.0000,123.9632,0.8978,0.0000,326.5368,326.5368,7.0239,11.1474,224.5000,1386.7000,-1162.2000,0.0902,51.7352,220.5317,272.2668,4.4048,1607.2317,172.7648,-1434.4668,7.0239,2.4182,5660.3000,0.0000,5660.3000,0.2310,1557.5331,0.0000,1557.5331,11.2798,0.0000,4102.7669,4102.7669,11.6563,7.0251,11.6563,9.3407,4.7288,70932.0895,11.6563,7.0229,7.0251,9.3396,4.7310,37847.7483,11.6563,7.0224,7.0243,9.3394,4.7315,33120.7058,7.9419,620.5898,-74815.7000,141900.5435
2832.0000,6.8117,13.3599,0.0000,75408.6000,-75408.6000,3.4105,0.0000,10728.3112,10728.3112,166.5629,86136.9112,0.0000,-86136.9112,6.8117,2.2354,15326.8000,0.0000,15326.8000,0.6286,4231.3013,0.0000,4231.3013,30.7003,0.0000,11095.4987,11095.4987,6.8117,12.5652,0.0000,3857.3000,-3857.3000,0.2002,0.0000,585.7200,585.7200,9.7781,4443.0200,0.0000,-4443.0200,6.8117,2.2354,461.9000,0.0000,461.9000,0.0189,127.5177,0.0000,127.5177,0.9252,0.0000,334.3823,334.3823,6.8117,7.4532,891.7000,805.9000,85.8000,0.1004,206.2510,128.0721,334.3231,4.9051,933.9721,685.4490,-248.5231,6.8117,2.2354,1726.6000,0.0000,1726.6000,0.0708,476.6660,0.0000,476.6660,3.4585,0.0000,1249.9340,1249.9340,11.3859,6.8130,11.3859,9.0994,3.9063,58595.1327,11.3859,6.8107,6.8130,9.0983,3.9082,31265.9943,11.3859,6.8102,6.8122,9.0980,3.9087,27361.2155,6.6443,519.1922,-61664.8000,117222.3425
2833.0000,6.7098,13.2642,0.0000,72670.8000,-72670.8000,3.2829,0.0000,10320.5020,10320.5020,160.3299,82991.3020,0.0000,-82991.3020,6.7098,2.1546,15300.9000,0.0000,15300.9000,0.6301,4230.8245,0.0000,4230.8245,30.7717,0.0000,11070.0755,11070.0755,6.7098,12.4422,4.7000,2178.0000,-2173.3000,0.1133,1.0969,330.5140,331.6108,5.5331,2508.5140,3.6031,-2504.9108,6.7098,2.1546,448.8000,0.0000,448.8000,0.0185,124.0969,0.0000,124.0969,0.9026,0.0000,324.7031,324.7031,6.7098,5.7369,1665.2000,647.6000,1017.6000,0.1409,385.8496,102.8816,488.7311,6.8833,750.4816,1279.3504,528.8689,6.7098,2.1546,976.3000,0.0000,976.3000,0.0402,269.9550,0.0000,269.9550,1.9634,0.0000,706.3450,706.3450,11.1804,6.7111,11.1804,8.9457,3.6423,54633.9485,11.1804,6.7088,6.7111,8.9446,3.6441,29152.9486,11.1804,6.7082,6.7103,8.9443,3.6446,25512.2982,6.3388,495.3216,-57100.5000,109299.1954
2834.0000,6.7112,13.2651,19.7000,65167.5000,-65147.8000,2.9435,4.5975,9255.1174,9259.7148,143.7548,74422.6174,15.1025,-74407.5148,6.7112,2.1647,15309.9000,0.0000,15309.9000,0.6317,4233.2260,0.0000,4233.2260,30.8494,0.0000,11076.6740,11076.6740,6.7112,9.3744,796.5000,1827.6000,-1031.1000,0.1455,185.8768,277.3427,463.2195,7.1046,2104.9427,610.6232,-1494.3195,6.7112,2.1647,462.2000,0.0000,462.2000,0.0191,127.7995,0.0000,127.7995,0.9313,0.0000,334.4005,334.4005,6.7112,4.9472,2437.6000,535.8000,1901.8000,0.1840,564.8121,85.1207,649.9328,8.9864,620.9207,1872.7879,1251.8672,6.7112,2.1647,415.0000,0.0000,415.0000,0.0171,114.7485,0.0000,114.7485,0.8362,0.0000,300.2515,300.2515,10.8519,6.7125,10.8519,8.7822,3.1459,47189.1043,10.8519,6.7101,6.7125,8.7810,3.1477,25181.6247,10.8519,6.7095,6.7116,8.7807,3.1482,22037.2326,5.9112,461.9104,-48090.0000,94407.9616
2835.0000,6.8185,13.3355,187.5000,58162.5000,-57975.0000,2.6374,43.6695,8275.7093,8319.3788,128.8086,66438.2093,143.8305,-66294.3788,6.8185,2.2691,15313.7000,0.0000,15313.7000,0.6318,4227.2385,0.0000,4227.2385,30.8563,0.0000,11086.4615,11086.4615,6.8185,8.8274,3179.5000,5342.1000,-2162.6000,0.4794,740.5132,811.2173,1551.7305,23.4119,6153.3173,2438.9868,-3714.3305,6.8185,2.2691,448.2000,0.0000,448.2000,0.0185,123.7224,0.0000,123.7224,0.9031,0.0000,324.4776,324.4776,6.8185,4.6556,3052.8000,452.6000,2600.2000,0.2184,706.0314,71.9279,777.9593,10.6680,524.5279,2346.7686,1822.2407,6.8185,2.2691,415.0000,0.0000,415.0000,0.0171,114.5578,0.0000,114.5578,0.8362,0.0000,300.4422,300.4422,10.4766,6.8198,10.4766,8.6482,2.8227,42341.1369,10.4766,6.8175,6.8198,8.6471,2.8245,22596.2470,10.4766,6.8169,6.8190,8.6468,2.8250,19775.1114,6.0040,469.1617,-41360.5000,84712.4953
2836.0000,6.9817,13.4289,468.3000,55285.8000,-54817.5000,2.5261,108.7361,7888.9429,7997.6790,123.3683,63174.7429,359.5639,-62815.1790,6.9817,2.4185,15312.9000,0.0000,15312.9000,0.6305,4216.3666,0.0000,4216.3666,30.7918,0.0000,11096.5334,11096.5334,6.9817,7.0873,6734.8000,4726.7000,2008.1000,0.6728,1563.8210,718.5146,2282.3356,32.8565,5445.2146,5170.9790,-274.2356,6.9817,2.4185,462.8000,0.0000,462.8000,0.0191,127.4308,0.0000,127.4308,0.9306,0.0000,335.3692,335.3692,6.9817,4.6798,3418.2000,431.1000,2987.1000,0.2399,788.2905,68.5491,856.8396,11.7183,499.6491,2629.9095,2130.2604,6.9817,2.4185,975.8000,0.0000,975.8000,0.0402,268.6840,0.0000,268.6840,1.9622,0.0000,707.1160,707.1160,10.0476,6.9830,10.0476,8.5153,2.4400,36599.4731,10.0476,6.9807,6.9830,8.5141,2.4418,19534.3610,10.0476,6.9800,6.9822,8.5138,2.4423,17096.0557,6.1927,483.9065,-33070.8000,73229.8898
2837.0000,7.2933,13.6550,780.4000,51748.7000,-50968.3000,2.3871,180.1526,7425.2984,7605.4510,116.5835,59173.9984,600.2474,-58573.7510,7.2933,2.7077,15302.4000,0.0000,15302.4000,0.6281,4193.2824,0.0000,4193.2824,30.6759,0.0000,11109.1176,11109.1176,7.2933,6.5710,12982.6000,5935.1000,7047.5000,1.1294,2997.2950,904.0875,3901.3825,55.1592,6839.1875,9985.3050,3146.1175,7.2933,2.7077,609.1000,0.0000,609.1000,0.0250,166.9103,0.0000,166.9103,1.2210,0.0000,442.1897,442.1897,7.2933,5.2487,3261.1000,559.9000,2701.2000,0.2364,747.9969,89.1321,837.1290,11.5444,649.0321,2513.1031,1864.0710,7.2933,2.7077,5275.3000,0.0000,5275.3000,0.2165,1445.5786,0.0000,1445.5786,10.5751,0.0000,3829.7214,3829.7214,9.4348,7.2945,9.4348,8.3647,1.9080,28619.4351,9.4348,7.2923,7.2945,8.3635,1.9100,15279.6547,9.4348,7.2917,7.2937,8.3632,1.9105,13373.4867,6.9339,541.8220,-20032.8000,57272.5764
2838.0000,7.2105,13.5331,1073.8000,61956.4000,-60882.6000,2.8708,248.2657,8876.7973,9125.0629,140.2046,70833.1973,825.5343,-70007.6629,7.2105,2.6002,15299.4000,0.0000,15299.4000,0.6243,4197.8050,0.0000,4197.8050,30.4909,0.0000,11101.5950,11101.5950,7.2105,4.4641,5556.9000,335.7000,5221.2000,0.3668,1284.8770,51.1079,1335.9849,17.9129,386.8079,4272.0230,3885.2151,7.2105,2.6002,553.6000,0.0000,553.6000,0.0226,151.8952,0.0000,151.8952,1.1033,0.0000,401.7048,401.7048,7.2105,5.9625,2615.0000,861.1000,1753.9000,0.2111,600.6634,137.0374,737.7009,10.3106,998.1374,2014.3366,1016.1991,7.2105,2.6002,17800.2000,0.0000,17800.2000,0.7264,4883.9673,0.0000,4883.9673,35.4749,0.0000,12916.2327,12916.2327,9.3982,7.2117,9.3982,8.3049,2.0332,30497.7476,9.3982,7.2096,7.2117,8.3039,2.0352,16281.7348,9.3982,7.2089,7.2110,8.3035,2.0358,14250.4989,7.2330,565.1933,-20254.3000,61029.9813
2839.0000,6.8777,13.3271,616.8000,86009.5000,-85392.7000,3.9311,143.4959,12250.6204,12394.1163,191.9870,98260.1204,473.3041,-97786.8163,6.8777,2.2835,15306.2000,0.0000,15306.2000,0.6256,4221.3001,0.0000,4221.3001,30.5518,0.0000,11084.8999,11084.8999,6.8777,3.7184,2665.8000,0.0000,2665.8000,0.1679,620.1907,0.0000,620.1907,8.1987,0.0000,2045.6093,2045.6093,6.8777,2.2835,762.6000,0.0000,762.6000,0.0312,210.3176,0.0000,210.3176,1.5222,0.0000,552.2824,552.2824,6.8777,6.0569,2389.4000,1022.4000,1367.0000,0.2061,552.0335,162.5136,714.5470,10.0653,1184.9136,1837.3665,652.4530,6.8777,2.2835,18921.8000,0.0000,18921.8000,0.7733,5218.4471,0.0000,5218.4471,37.7686,0.0000,13703.3529,13703.3529,10.0308,6.8789,10.0308,8.4548,3.4860,52290.7299,10.0308,6.8768,6.8789,8.4538,3.4883,27906.6013,10.0308,6.8762,6.8782,8.4535,3.4890,24423.1299,8.6027,672.2244,-46369.3000,104620.4611
2840.0000,6.8687,13.3716,385.1000,98431.2000,-98046.1000,4.4715,89.6070,14017.6770,14107.2839,218.3830,112448.8770,295.4930,-112153.3839,6.8687,2.3035,21122.7000,0.0000,21122.7000,0.8687,5826.2441,0.0000,5826.2441,42.4268,0.0000,15296.4559,15296.4559,6.8687,3.7311,37.3000,0.0000,37.3000,0.0024,8.6792,0.0000,8.6792,0.1155,0.0000,28.6208,28.6208,6.8687,2.3035,965.1000,0.0000,965.1000,0.0397,266.2022,0.0000,266.2022,1.9385,0.0000,698.8978,698.8978,6.8687,5.5442,2699.0000,836.4000,1862.6000,0.2165,623.6596,132.9443,756.6039,10.5731,969.3443,2075.3404,1105.9961,6.8687,2.3035,18174.1000,0.0000,18174.1000,0.7475,5012.9360,0.0000,5012.9360,36.5043,0.0000,13161.1640,13161.1640,10.2131,6.8699,10.2131,8.5415,4.0917,61376.0354,10.2131,6.8679,6.8699,8.5405,4.0941,32753.1126,10.2131,6.8673,6.8692,8.5402,4.0949,28664.2245,9.5194,743.8587,-55884.3000,122793.3725
2841.0000,6.8797,13.4328,14.8000,121506.7000,-121491.9000,5.4916,3.4430,17307.1926,17310.6356,268.2012,138813.8926,11.3570,-138802.5356,6.8797,2.3149,26479.2000,0.0000,26479.2000,1.0892,7302.4852,0.0000,7302.4852,53.1948,0.0000,19176.7148,19176.7148,6.8797,6.8797,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.8797,2.3149,1278.0000,0.0000,1278.0000,0.0526,352.4493,0.0000,352.4493,2.5674,0.0000,925.5507,925.5507,6.8797,6.0373,2340.6000,986.4000,1354.2000,0.2021,540.7407,156.7923,697.5330,9.8708,1143.1923,1799.8593,656.6670,6.8797,2.3149,15930.8000,0.0000,15930.8000,0.6553,4393.4270,0.0000,4393.4270,32.0039,0.0000,11537.3730,11537.3730,10.5660,6.8807,10.5660,8.7234,5.3238,79856.8851,10.5660,6.8789,6.8807,8.7224,5.3264,42611.4142,10.5660,6.8783,6.8801,8.7221,5.3273,37291.0433,11.2362,878.0113,-76449.7000,159759.3425
2842.0000,6.9574,13.5129,0.0000,131737.2000,-131737.2000,5.9534,0.0000,18790.0504,18790.0504,290.7526,150527.2504,0.0000,-150527.2504,6.9574,2.3896,31578.1000,0.0000,31578.1000,1.2987,8698.2072,0.0000,8698.2072,63.4251,0.0000,22879.8928,22879.8928,6.9574,6.9574,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.9574,2.3896,1174.2000,0.0000,1174.2000,0.0483,323.4341,0.0000,323.4341,2.3584,0.0000,850.7659,850.7659,6.9574,7.6855,1569.7000,1479.1000,90.6000,0.1804,362.1506,235.1715,597.3221,8.8118,1714.2715,1207.5494,-506.7221,6.9574,2.3896,14435.3000,0.0000,14435.3000,0.5937,3976.2123,0.0000,3976.2123,28.9935,0.0000,10459.0877,10459.0877,10.7093,6.9584,10.7093,8.8338,5.8407,87609.7944,10.7093,6.9567,6.9584,8.8330,5.8433,46746.7538,10.7093,6.9561,6.9578,8.8327,5.8442,40909.6431,12.1116,946.4194,-84459.0000,175266.1914
2843.0000,6.9285,13.4808,0.0000,133644.3000,-133644.3000,6.0421,0.0000,19052.3815,19052.3815,295.0869,152696.6815,0.0000,-152696.6815,6.9285,2.3548,31576.7000,0.0000,31576.7000,1.2967,8701.7057,0.0000,8701.7057,63.3291,0.0000,22874.9943,22874.9943,6.9285,6.9285,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.9285,2.3548,1380.9000,0.0000,1380.9000,0.0567,380.5396,0.0000,380.5396,2.7695,0.0000,1000.3604,1000.3604,6.9285,10.2842,552.3000,1954.3000,-1402.0000,0.1422,127.4872,310.6956,438.1827,6.9436,2264.9956,424.8128,-1840.1827,6.9285,2.3548,11631.2000,0.0000,11631.2000,0.4776,3205.2519,0.0000,3205.2519,23.3271,0.0000,8425.9481,8425.9481,10.8824,6.9295,10.8824,8.9060,6.1103,91654.1648,10.8824,6.9278,6.9295,8.9051,6.1129,48903.0138,10.8824,6.9273,6.9289,8.9048,6.1137,42796.1433,12.0230,939.4949,-90457.5000,183353.3218
2844.0000,6.9167,13.4698,0.0000,137456.4000,-137456.4000,6.2135,0.0000,19591.7598,19591.7598,303.4562,157048.1598,0.0000,-157048.1598,6.9167,2.3458,31327.3000,0.0000,31327.3000,1.2872,8634.5581,0.0000,8634.5581,62.8632,0.0000,22692.7419,22692.7419,6.9167,6.9167,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.9167,2.3458,1226.0000,0.0000,1226.0000,0.0504,337.9151,0.0000,337.9151,2.4602,0.0000,888.0849,888.0849,6.9167,12.3403,12.2000,2540.4000,-2528.2000,0.1403,2.8167,403.8576,406.6743,6.8519,2944.2576,9.3833,-2934.8743,6.9167,2.3458,10135.7000,0.0000,10135.7000,0.4165,2793.6429,0.0000,2793.6429,20.3389,0.0000,7342.0571,7342.0571,11.0437,6.9176,11.0437,8.9807,6.4515,96772.9611,11.0437,6.9160,6.9176,8.9799,6.4541,51632.7032,11.0437,6.9154,6.9171,8.9796,6.4549,45184.5576,12.1617,950.3288,-97295.6000,193590.2220
2845.0000,6.9514,13.5054,0.0000,148953.8000,-148953.8000,6.7328,0.0000,21243.4528,21243.4528,328.8172,170197.2528,0.0000,-170197.2528,6.9514,2.3806,31328.1000,0.0000,31328.1000,1.2875,8630.1469,0.0000,8630.1469,62.8789,0.0000,22697.9531,22697.9531,6.9514,12.7070,0.0000,1132.0000,-1132.0000,0.0587,0.0000,172.0437,172.0437,2.8689,1304.0437,0.0000,-1304.0437,6.9514,2.3806,1174.1000,0.0000,1174.1000,0.0483,323.4366,0.0000,323.4366,2.3565,0.0000,850.6634,850.6634,6.9514,12.4224,0.0000,3304.4000,-3304.4000,0.1815,0.0000,525.3765,525.3765,8.8638,3829.7765,0.0000,-3829.7765,6.9514,2.3806,9014.1000,0.0000,9014.1000,0.3705,2483.1703,0.0000,2483.1703,18.0923,0.0000,6530.9297,6530.9297,11.2904,6.9523,11.2904,9.1213,7.2611,108915.8629,11.2904,6.9507,6.9523,9.1206,7.2637,58109.4007,11.2904,6.9502,6.9517,9.1203,7.2646,50851.9944,13.0188,1017.3061,-111873.9000,217877.2580
2846.0000,7.0425,13.5966,0.0000,162888.4000,-162888.4000,7.3640,0.0000,23268.1639,23268.1639,359.6461,186156.5639,0.0000,-186156.5639,7.0425,2.4662,31283.1000,0.0000,31283.1000,1.2848,8605.6313,0.0000,8605.6313,62.7474,0.0000,22677.4687,22677.4687,7.0425,12.7981,0.0000,7250.3000,-7250.3000,0.3763,0.0000,1102.5695,1102.5695,18.3762,8352.8695,0.0000,-8352.8695,7.0425,2.4662,978.4000,0.0000,978.4000,0.0402,269.1469,0.0000,269.1469,1.9625,0.0000,709.2531,709.2531,7.0425,12.5140,0.0000,3552.5000,-3552.5000,0.1951,0.0000,565.0037,565.0037,9.5288,4117.5037,0.0000,-4117.5037,7.0425,2.4662,7892.5000,0.0000,7892.5000,0.3241,2171.1386,0.0000,2171.1386,15.8307,0.0000,5721.3614,5721.3614,11.6281,7.0434,11.6281,9.3357,8.4743,127115.1605,11.6281,7.0419,7.0434,9.3350,8.4771,67816.5610,11.6281,7.0414,7.0428,9.3347,8.4780,59346.3128,14.3768,1123.4202,-133537.2000,254278.0342
2847.0000,7.0684,13.6197,0.0000,136419.9000,-136419.9000,6.1705,0.0000,19496.1700,19496.1700,301.3557,155916.0700,0.0000,-155916.0700,7.0684,2.4836,31287.9000,0.0000,31287.9000,1.2828,8603.5057,0.0000,8603.5057,62.6492,0.0000,22684.3943,22684.3943,7.0684,12.8230,0.0000,11135.7000,-11135.7000,0.5780,0.0000,1693.7202,1693.7202,28.2297,12829.4202,0.0000,-12829.4202,7.0684,2.4836,869.3000,0.0000,869.3000,0.0356,239.0390,0.0000,239.0390,1.7406,0.0000,630.2610,630.2610,7.0684,12.5407,0.0000,4233.9000,-4233.9000,0.2325,0.0000,673.4390,673.4390,11.3552,4907.3390,0.0000,-4907.3390,7.0684,2.4836,9014.1000,0.0000,9014.1000,0.3696,2478.6854,0.0000,2478.6854,18.0494,0.0000,6535.4146,6535.4146,11.3692,7.0693,11.3692,9.2193,7.1887,107830.2264,11.3692,7.0678,7.0693,9.2185,7.1912,57529.6672,11.3692,7.0673,7.0688,9.2183,7.1920,50344.2275,13.0035,1016.1116,-110618.2000,215704.1211
2848.0000,7.0937,13.6443,0.0000,137593.0000,-137593.0000,6.2244,0.0000,19672.6291,19672.6291,303.9903,157265.6291,0.0000,-157265.6291,7.0937,2.5059,31284.3000,0.0000,31284.3000,1.2820,8599.1663,0.0000,8599.1663,62.6114,0.0000,22685.1337,22685.1337,7.0937,12.8480,0.0000,10822.5000,-10822.5000,0.5618,0.0000,1646.3579,1646.3579,27.4374,12468.8579,0.0000,-12468.8579,7.0937,2.5059,917.3000,0.0000,917.3000,0.0376,252.1397,0.0000,252.1397,1.8359,0.0000,665.1603,665.1603,7.0937,12.5661,0.0000,4875.6000,-4875.6000,0.2677,0.0000,775.5780,775.5780,13.0758,5651.1780,0.0000,-5651.1780,7.0937,2.5059,10509.6000,0.0000,10509.6000,0.4307,2888.7908,0.0000,2888.7908,21.0336,0.0000,7620.8092,7620.8092,11.3464,7.0945,11.3464,9.2205,7.2193,108289.0471,11.3464,7.0931,7.0945,9.2197,7.2218,57774.3869,11.3464,7.0926,7.0940,9.2195,7.2226,50558.3918,13.2063,1031.9624,-110579.9000,216621.8258
2849.0000,7.1043,13.6542,0.0000,146756.2000,-146756.2000,6.6399,0.0000,20986.7088,20986.7088,324.2798,167742.9088,0.0000,-167742.9088,7.1043,2.5141,25722.5000,0.0000,25722.5000,1.0536,7069.2287,0.0000,7069.2287,51.4558,0.0000,18653.2713,18653.2713,7.1043,12.8584,0.0000,14786.8000,-14786.8000,0.7676,0.0000,2249.5800,2249.5800,37.4899,17036.3800,0.0000,-17036.3800,7.1043,2.5141,558.1000,0.0000,558.1000,0.0229,153.3808,0.0000,153.3808,1.1164,0.0000,404.7192,404.7192,7.1043,12.5770,0.0000,5679.6000,-5679.6000,0.3119,0.0000,903.5079,903.5079,15.2315,6583.1079,0.0000,-6583.1079,7.1043,2.5141,13874.5000,0.0000,13874.5000,0.5683,3813.0825,0.0000,3813.0825,27.7548,0.0000,10061.4175,10061.4175,11.5964,7.1051,11.5964,9.3508,8.1106,121659.6413,11.5964,7.1037,7.1051,9.3500,8.1132,64905.9126,11.5964,7.1032,7.1046,9.3498,8.1141,56798.9258,14.0462,1097.5878,-127067.5000,243364.4797
2850.0000,6.9897,13.5376,0.0000,135411.1000,-135411.1000,6.1269,0.0000,19325.0834,19325.0834,299.2285,154736.1834,0.0000,-154736.1834,6.9897,2.4017,15314.4000,0.0000,15314.4000,0.6272,4216.2533,0.0000,4216.2533,30.6291,0.0000,11098.1467,11098.1467,6.9897,12.6241,183.8000,16507.6000,-16323.8000,0.8686,42.6720,2509.4831,2552.1551,42.4202,19017.0831,141.1280,-18875.9551,6.9897,2.4017,562.7000,0.0000,562.7000,0.0230,154.9186,0.0000,154.9186,1.1254,0.0000,407.7814,407.7814,6.9897,12.4622,0.0000,6023.0000,-6023.0000,0.3307,0.0000,957.7429,957.7429,16.1522,6980.7429,0.0000,-6980.7429,6.9897,2.4017,16304.7000,0.0000,16304.7000,0.6677,4488.8958,0.0000,4488.8958,32.6097,0.0000,11815.8042,11815.8042,11.7069,6.9906,11.7069,9.3487,7.8621,117931.9895,11.7069,6.9891,6.9906,9.3480,7.8646,62916.6084,11.7069,6.9886,6.9901,9.3478,7.8654,55057.7763,12.9662,1013.1966,-125576.1000,235906.3742
2851.0000,6.9388,13.4900,0.0000,126357.9000,-126357.9000,5.7137,0.0000,18016.8725,18016.8725,279.0479,144374.7725,0.0000,-144374.7725,6.9388,2.3620,15304.8000,0.0000,15304.8000,0.6281,4216.9318,0.0000,4216.9318,30.6760,0.0000,11087.8682,11087.8682,6.9388,11.4627,1020.8000,7754.1000,-6733.3000,0.4670,237.2180,1178.3886,1415.6066,22.8085,8932.4886,783.5820,-8148.9066,6.9388,2.3620,560.5000,0.0000,560.5000,0.0230,154.4346,0.0000,154.4346,1.1234,0.0000,406.0654,406.0654,6.9388,12.4102,0.0000,5186.0000,-5186.0000,0.2848,0.0000,824.5018,824.5018,13.9096,6010.5018,0.0000,-6010.5018,6.9388,2.3620,15556.9000,0.0000,15556.9000,0.6385,4286.3929,0.0000,4286.3929,31.1813,0.0000,11270.5071,11270.5071,11.4778,6.9396,11.4778,9.2087,6.7872,101807.6908,11.4778,6.9381,6.9396,9.2080,6.7895,54315.6447,11.4778,6.9376,6.9391,9.2077,6.7902,47531.2126,11.6327,908.9922,-106855.0000,203654.5481
2852.0000,7.1050,13.6370,123.9000,69542.2000,-69418.3000,3.1512,28.7025,9944.9240,9973.6266,153.9003,79487.1240,95.1975,-79391.9266,7.1050,2.5281,15299.5000,0.0000,15299.5000,0.6285,4204.6671,0.0000,4204.6671,30.6949,0.0000,11094.8329,11094.8329,7.1050,4.1473,5355.6000,141.1000,5214.5000,0.3465,1240.7427,21.4663,1262.2090,16.9207,162.5663,4114.8573,3952.2910,7.1050,2.5281,553.0000,0.0000,553.0000,0.0227,151.9776,0.0000,151.9776,1.1095,0.0000,401.0224,401.0224,7.1050,12.5765,0.0000,4581.8000,-4581.8000,0.2516,0.0000,728.8722,728.8722,12.2899,5310.6722,0.0000,-5310.6722,7.1050,2.5281,14248.4000,0.0000,14248.4000,0.5853,3915.7997,0.0000,3915.7997,28.5861,0.0000,10332.6003,10332.6003,10.1689,7.1059,10.1689,8.6374,2.9451,44177.1096,10.1689,7.1042,7.1059,8.6366,2.9468,23574.5554,10.1689,7.1037,7.1053,8.6363,2.9472,20630.7121,7.4788,584.4035,-38684.7000,88382.3770
2853.0000,7.0960,13.5132,620.7000,60861.4000,-60240.7000,2.7913,143.8146,8702.1425,8845.9570,136.3206,69563.5425,476.8854,-69086.6570,7.0960,2.5051,15303.4000,0.0000,15303.4000,0.6267,4206.3174,0.0000,4206.3174,30.6067,0.0000,11097.0826,11097.0826,7.0960,3.9397,8344.3000,0.0000,8344.3000,0.5266,1933.4589,0.0000,1933.4589,25.7183,0.0000,6410.8411,6410.8411,7.0960,2.5051,662.5000,0.0000,662.5000,0.0271,182.0958,0.0000,182.0958,1.3250,0.0000,480.4042,480.4042,7.0960,12.5688,0.0000,4119.7000,-4119.7000,0.2262,0.0000,655.3401,655.3401,11.0480,4775.0401,0.0000,-4775.0401,7.0960,2.5051,11631.2000,0.0000,11631.2000,0.4763,3196.9705,0.0000,3196.9705,23.2623,0.0000,8434.2295,8434.2295,9.7274,7.0970,9.7274,8.4122,2.3711,35565.7716,9.7274,7.0953,7.0970,8.4113,2.3727,18981.3098,9.7274,7.0948,7.0964,8.4111,2.3731,16611.6271,7.0113,547.8745,-28419.0000,71158.7086
2854.0000,7.1905,13.4870,1024.3000,51541.1000,-50516.8000,2.3938,236.9096,7381.9034,7618.8131,116.9096,58923.0034,787.3904,-58135.6131,7.1905,2.5978,15314.1000,0.0000,15314.1000,0.6272,4203.1349,0.0000,4203.1349,30.6333,0.0000,11110.9651,11110.9651,7.1905,4.0331,11346.4000,0.0000,11346.4000,0.7162,2624.5038,0.0000,2624.5038,34.9776,0.0000,8721.8962,8721.8962,7.1905,2.5978,461.8000,0.0000,461.8000,0.0189,126.7464,0.0000,126.7464,0.9238,0.0000,335.0536,335.0536,7.1905,12.6634,0.0000,3271.6000,-3271.6000,0.1796,0.0000,520.6107,520.6107,8.7737,3792.2107,0.0000,-3792.2107,7.1905,2.5978,10135.7000,0.0000,10135.7000,0.4151,2781.8621,0.0000,2781.8621,20.2748,0.0000,7353.8379,7353.8379,9.2407,7.1915,9.2407,8.2161,1.7194,25791.5830,9.2407,7.1897,7.1915,8.2152,1.7210,13767.7586,9.2407,7.1892,7.1909,8.2149,1.7214,12049.6577,6.5264,509.9826,-16530.4000,51608.9993
2855.0000,7.3101,13.4263,1589.0000,46012.9000,-44423.9000,2.1787,366.7002,6604.2794,6970.9796,106.4020,52617.1794,1222.2998,-51394.8796,7.3101,2.7060,15313.2000,0.0000,15313.2000,0.6261,4195.1561,0.0000,4195.1561,30.5772,0.0000,11118.0439,11118.0439,7.3101,4.1445,17951.4000,0.0000,17951.4000,1.1309,4143.1616,0.0000,4143.1616,55.2321,0.0000,13808.2384,13808.2384,7.3101,2.7060,452.4000,0.0000,452.4000,0.0185,123.9381,0.0000,123.9381,0.9033,0.0000,328.4619,328.4619,7.3101,12.7840,0.0000,2388.6000,-2388.6000,0.1311,0.0000,380.2729,380.2729,6.4049,2768.8729,0.0000,-2768.8729,7.3101,2.7060,5649.2000,0.0000,5649.2000,0.2310,1547.6370,0.0000,1547.6370,11.2802,0.0000,4101.5630,4101.5630,8.8002,7.3111,8.8002,8.0557,1.2395,18592.6165,8.8002,7.3093,7.3111,8.0547,1.2410,9928.2616,8.8002,7.3088,7.3105,8.0545,1.2414,8690.1254,6.4744,505.9197,-7446.3000,37211.0035
2856.0000,7.3809,12.9339,3398.7000,40281.5000,-36882.8000,2.0289,783.2996,5789.0283,6572.3279,99.0879,46070.5283,2615.4004,-43455.1279,7.3809,2.7646,15307.5000,0.0000,15307.5000,0.6245,4189.0329,0.0000,4189.0329,30.4975,0.0000,11118.4671,11118.4671,7.3809,4.2063,20248.5000,0.0000,20248.5000,1.2725,4667.2588,0.0000,4667.2588,62.1478,0.0000,15581.2412,15581.2412,7.3809,2.7646,408.3000,0.0000,408.3000,0.0167,111.7349,0.0000,111.7349,0.8135,0.0000,296.5651,296.5651,7.3809,12.8558,0.0000,1586.5000,-1586.5000,0.0871,0.0000,252.6466,252.6466,4.2535,1839.1466,0.0000,-1839.1466,7.3809,2.7646,1723.5000,0.0000,1723.5000,0.0703,471.6510,0.0000,471.6510,3.4338,0.0000,1251.8490,1251.8490,8.4588,7.3819,8.4588,7.9204,0.8515,12772.2693,8.4588,7.3801,7.3819,7.9195,0.8529,6823.5325,8.4588,7.3796,7.3813,7.9192,0.8533,5973.3732,6.1499,480.5613,-781.5000,25569.1750
2857.0000,7.6263,12.6557,4863.6000,35462.9000,-30599.3000,1.8988,1115.8188,5119.3357,6235.1545,92.7348,40582.2357,3747.7812,-36834.4545,7.6263,2.9974,15274.3000,0.0000,15274.3000,0.6223,4164.2384,0.0000,4164.2384,30.3912,0.0000,11110.0616,11110.0616,7.6263,4.4428,27964.4000,0.0000,27964.4000,1.7549,6416.8693,0.0000,6416.8693,85.7061,0.0000,21547.5307,21547.5307,7.6263,2.9974,401.6000,0.0000,401.6000,0.0164,109.4884,0.0000,109.4884,0.7991,0.0000,292.1116,292.1116,7.6263,13.1024,0.0000,1150.6000,-1150.6000,0.0632,0.0000,183.4171,183.4171,3.0846,1334.0171,0.0000,-1334.0171,7.6263,2.9974,974.7000,0.0000,974.7000,0.0397,265.7328,0.0000,265.7328,1.9394,0.0000,708.9672,708.9672,7.8923,7.6273,7.8923,7.7598,0.2246,3369.0580,7.8923,7.6255,7.6273,7.7589,0.2261,1809.1204,7.8923,7.6250,7.6267,7.7587,0.2266,1585.8704,6.5928,515.1721,12865.1000,6764.0487
2858.0000,7.7317,12.0919,6669.2000,31018.9000,-24349.7000,1.8055,1527.0792,4486.4959,6013.5751,88.1769,35505.3959,5142.1208,-30363.2751,7.7317,3.0788,15272.4000,0.0000,15272.4000,0.6194,4157.0074,0.0000,4157.0074,30.2492,0.0000,11115.3926,11115.3926,7.7317,4.5305,30116.7000,0.0000,30116.7000,1.8806,6897.4673,0.0000,6897.4673,91.8434,0.0000,23219.2327,23219.2327,7.7317,3.0788,400.1000,0.0000,400.1000,0.0162,108.9036,0.0000,108.9036,0.7925,0.0000,291.1964,291.1964,7.7317,13.2098,0.0000,871.5000,-871.5000,0.0478,0.0000,138.9897,138.9897,2.3357,1010.4897,0.0000,-1010.4897,7.7317,3.0788,414.6000,0.0000,414.6000,0.0168,112.8503,0.0000,112.8503,0.8212,0.0000,301.7497,301.7497,7.5217,7.7327,7.5217,7.6272,-0.1785,-2678.2056,7.5217,7.7309,7.7327,7.6263,-0.1770,-1416.2526,7.5217,7.7305,7.7321,7.6261,-0.1766,-1236.3686,6.5794,514.1254,20982.6000,-5330.8267
2859.0000,7.8993,11.5874,8306.3000,26930.5000,-18624.2000,1.7172,1896.0532,3907.2668,5803.3200,83.8654,30837.7668,6410.2468,-24427.5200,7.8993,3.2329,15286.8000,0.0000,15286.8000,0.6188,4150.2903,0.0000,4150.2903,30.2189,0.0000,11136.5097,11136.5097,7.8993,4.6883,38019.0000,0.0000,38019.0000,2.3689,8680.7803,0.0000,8680.7803,115.6949,0.0000,29338.2197,29338.2197,7.8993,3.2329,407.8000,0.0000,407.8000,0.0165,110.7157,0.0000,110.7157,0.8061,0.0000,297.0843,297.0843,7.8993,13.0867,21.7000,708.2000,-686.5000,0.0402,4.9255,113.0319,117.9574,1.9636,821.2319,16.7745,-804.4574,7.8993,3.2329,414.6000,0.0000,414.6000,0.0168,112.5618,0.0000,112.5618,0.8196,0.0000,302.0382,302.0382,7.0397,7.9003,7.0397,7.4700,-0.7930,-11895.0672,7.0397,7.8985,7.9003,7.4691,-0.7914,-6331.2122,7.0397,7.8981,7.8996,7.4689,-0.7910,-5536.8406,7.1676,560.0844,34817.5000,-23763.1201
2860.0000,7.8586,11.1126,9937.1000,26216.3000,-16279.2000,1.7808,2270.0139,3800.7729,6070.7868,86.9705,30017.0729,7667.0861,-22349.9868,7.8586,3.1789,15286.1000,0.0000,15286.1000,0.6168,4152.6758,0.0000,4152.6758,30.1245,0.0000,11133.4242,11133.4242,7.8586,4.6375,36891.8000,0.0000,36891.8000,2.2909,8429.6350,0.0000,8429.6350,111.8853,0.0000,28462.1650,28462.1650,7.8586,3.1789,397.3000,0.0000,397.3000,0.0160,107.9319,0.0000,107.9319,0.7830,0.0000,289.3681,289.3681,7.8586,11.8053,123.6000,653.3000,-529.7000,0.0435,28.0748,104.2501,132.3248,2.1240,757.5501,95.5252,-662.0248,7.8586,3.1789,974.3000,0.0000,974.3000,0.0393,264.6818,0.0000,264.6818,1.9201,0.0000,709.6182,709.6182,6.9064,7.8596,6.9064,7.3830,-0.8800,-13200.2224,6.9064,7.8579,7.8596,7.3821,-0.8784,-7027.5295,6.9064,7.8574,7.8590,7.3819,-0.8780,-6146.1120,7.1811,561.1377,36740.6000,-26373.8640
2861.0000,7.9734,10.5359,12182.3000,23775.1000,-11592.8000,1.8034,2777.0174,3454.2278,6231.2452,88.0750,27229.3278,9405.2826,-17824.0452,7.9734,3.2941,15285.0000,0.0000,15285.0000,0.6172,4145.1155,0.0000,4145.1155,30.1448,0.0000,11139.8845,11139.8845,7.9734,4.7529,46622.9000,0.0000,46622.9000,2.8976,10630.9780,0.0000,10630.9780,141.5138,0.0000,35991.9220,35991.9220,7.9734,3.2941,560.1000,0.0000,560.1000,0.0226,151.8927,0.0000,151.8927,1.1046,0.0000,408.2073,408.2073,7.9734,11.3718,214.5000,771.9000,-557.4000,0.0556,48.6262,123.2414,171.8676,2.7171,895.1414,165.8738,-729.2676,7.9734,3.2941,5264.9000,0.0000,5264.9000,0.2126,1427.7801,0.0000,1427.7801,10.3833,0.0000,3837.1199,3837.1199,6.4561,7.9743,6.4561,7.2152,-1.6422,-24632.7034,6.4561,7.9727,7.9743,7.2144,-1.6404,-13123.4156,6.4561,7.9722,7.9737,7.2142,-1.6400,-11479.7760,8.4136,657.4528,55582.7000,-49235.8950
2862.0000,7.6863,10.8326,14401.4000,36185.4000,-21784.0000,2.4979,3300.3359,5229.3854,8529.7213,121.9934,41414.7854,11101.0641,-30313.7213,7.6863,3.0048,15272.9000,0.0000,15272.9000,0.6155,4160.0367,0.0000,4160.0367,30.0577,0.0000,11112.8633,11112.8633,7.6863,4.4633,40317.4000,0.0000,40317.4000,2.4999,9241.3397,0.0000,9241.3397,122.0919,0.0000,31076.0603,31076.0603,7.6863,3.0048,408.9000,0.0000,408.9000,0.0165,111.3763,0.0000,111.3763,0.8047,0.0000,297.5237,297.5237,7.6863,11.7814,194.7000,1161.9000,-967.2000,0.0758,44.3559,185.2666,229.6225,3.7005,1347.1666,150.3441,-1196.8225,7.6863,3.0048,17764.0000,0.0000,17764.0000,0.7158,4838.5632,0.0000,4838.5632,34.9602,0.0000,12925.4368,12925.4368,6.7212,7.6871,6.7212,7.2041,-1.1962,-17942.5580,6.7212,7.6856,7.6871,7.2034,-1.1943,-9554.3119,6.7212,7.6852,7.6866,7.2032,-1.1938,-8356.3734,9.6320,752.6603,51012.0000,-35853.2434
2863.0000,7.3142,11.1484,13735.8000,48004.0000,-34268.2000,2.9975,3169.6236,6890.5782,10060.2018,146.3930,54894.5782,10566.1764,-44328.4018,7.3142,2.6673,15272.2000,0.0000,15272.2000,0.6187,4183.6569,0.0000,4183.6569,30.2153,0.0000,11088.5431,11088.5431,7.3142,4.1289,25224.1000,42.2000,25181.9000,1.5753,5821.2484,6.4292,5827.6776,76.9368,48.6292,19402.8516,19354.2224,7.3142,2.6673,402.2000,0.0000,402.2000,0.0163,110.1784,0.0000,110.1784,0.7957,0.0000,292.0216,292.0216,7.3142,11.2104,267.3000,1362.0000,-1094.7000,0.0914,61.2882,216.8384,278.1265,4.4615,1578.8384,206.0118,-1372.8265,7.3142,2.6673,18883.3000,0.0000,18883.3000,0.7650,5172.8794,0.0000,5172.8794,37.3597,0.0000,13710.4206,13710.4206,7.3679,7.3151,7.3679,7.3415,0.0617,926.1390,7.3679,7.3136,7.3151,7.3407,0.0635,507.8011,7.3679,7.3132,7.3146,7.3405,0.0640,448.0119,9.0962,710.7890,24376.7000,1881.9519
2864.0000,6.8833,12.1792,6599.0000,60620.3000,-54021.3000,3.1425,1535.0678,8635.1995,10170.2673,153.4759,69255.4995,5063.9322,-64191.5673,6.8833,2.2800,20299.2000,0.0000,20299.2000,0.8280,5597.8355,0.0000,5597.8355,40.4394,0.0000,14701.3645,14701.3645,6.8833,5.0140,13335.9000,2746.2000,10589.7000,0.9807,3102.2369,417.1913,3519.4282,47.8940,3163.3913,10233.6631,7070.2718,6.8833,2.2800,398.8000,0.0000,398.8000,0.0163,109.9756,0.0000,109.9756,0.7945,0.0000,288.8244,288.8244,6.8833,8.9727,568.7000,1010.9000,-442.2000,0.0911,131.3764,160.6886,292.0650,4.4497,1171.5886,437.3236,-734.2650,6.8833,2.2800,18137.1000,0.0000,18137.1000,0.7398,5001.6011,0.0000,5001.6011,36.1322,0.0000,13135.4989,13135.4989,8.2126,6.8842,8.2126,7.5484,1.4855,22281.9180,8.2126,6.8827,6.8842,7.5476,1.4871,11896.6807,8.2126,6.8822,6.8837,7.5474,1.4876,10413.3281,8.6976,679.6455,-5038.7000,44591.9267
